t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9743.5,3.71,0.92,-35.209,3.33,9.652,5.253,37.909,4.58,-7.308,-2.709,0.0,39.482,40.529,9.653,3.555,-11.728,-8.694,-13.354,-10.319,-3.18,27.213,0.0,250.24,,255.0,250.0,-11.046,3.07,-3.464,24.084
9744.0,3.71,0.92,-35.209,3.33,9.652,5.253,37.909,4.58,-7.308,-2.709,0.0,39.5,40.5,9.653,3.555,-11.722,-8.689,-13.369,-10.351,-3.18,27.213,0.0,250.04,,255.0,250.0,-11.024,3.08,-3.459,23.968
9744.5,3.71,0.92,-35.209,3.33,9.652,5.253,37.909,4.58,-7.308,-2.709,0.0,39.5,40.5,9.653,3.555,-11.828,-8.699,-13.396,-10.358,-3.18,27.213,0.0,250.04,,255.0,250.0,-11.033,3.091,-3.471,23.873
9745.0,2.824,0.752,-34.103,3.414,9.598,5.253,37.909,4.58,-7.308,-2.709,0.0,39.5,40.5,9.666,3.206,-11.847,-8.719,-13.387,-10.358,-3.18,27.213,0.0,249.74,,255.0,250.0,-11.07,3.101,-3.466,23.824
9745.5,2.824,0.752,-34.103,3.414,9.598,5.253,37.909,4.58,-7.308,-2.709,0.0,39.5,40.5,9.666,3.206,-11.765,-8.726,-13.379,-10.341,-3.18,27.213,0.0,249.74,,255.0,250.0,-11.078,3.096,-3.46,23.767
9746.0,2.824,0.752,-34.103,3.414,9.598,5.253,37.909,4.58,-7.308,-2.709,0.0,39.5,40.5,9.666,3.206,-11.724,-8.698,-13.395,-10.345,-3.18,27.213,0.0,249.54,,255.0,250.0,-11.053,3.092,-3.474,23.705
9746.5,2.824,0.752,-34.103,3.414,9.598,5.253,37.909,4.58,-7.308,-2.709,0.0,39.5,40.5,9.666,3.206,-11.847,-8.744,-13.423,-10.39,-3.18,27.213,0.0,249.54,,255.0,250.0,-11.041,3.087,-3.484,23.687
9747.0,2.824,0.752,-34.103,3.414,9.598,5.266,37.907,4.592,-7.369,-2.708,0.0,39.498,40.567,9.666,3.206,-11.832,-8.718,-13.391,-10.347,-3.181,27.207,0.0,249.94,,255.0,250.0,-11.101,3.083,-3.5,23.536
9747.5,2.824,0.752,-34.103,3.414,9.598,5.266,37.907,4.592,-7.369,-2.708,0.0,39.5,40.6,9.666,3.206,-11.753,-8.733,-13.423,-10.369,-3.181,27.207,0.0,249.94,,255.0,250.0,-11.072,3.079,-3.472,23.367
9748.0,3.561,0.853,-35.209,3.373,9.664,5.266,37.907,4.592,-7.369,-2.708,0.0,39.5,40.6,9.464,3.334,-11.765,-8.739,-13.396,-10.375,-3.181,27.207,0.0,250.14,,255.0,250.0,-11.07,3.075,-3.487,23.214
9748.5,3.561,0.853,-35.209,3.373,9.664,5.266,37.907,4.592,-7.369,-2.708,0.0,39.5,40.6,9.464,3.334,-11.85,-8.758,-13.453,-10.385,-3.181,27.207,0.0,250.14,,255.0,250.0,-11.069,3.083,-3.509,23.347
9749.0,3.561,0.853,-35.209,3.373,9.664,5.266,37.907,4.592,-7.369,-2.708,0.0,39.5,40.6,9.464,3.334,-11.881,-8.751,-13.433,-10.411,-3.181,27.207,0.0,249.84,,255.0,250.0,-11.112,3.09,-3.516,23.281
9749.5,3.561,0.853,-35.209,3.373,9.664,5.266,37.907,4.592,-7.369,-2.708,0.0,39.5,40.6,9.464,3.334,-11.73,-8.73,-13.408,-10.366,-3.181,27.207,0.0,249.84,,255.0,250.0,-11.119,3.098,-3.506,23.213
9750.0,3.561,0.853,-35.209,3.373,9.664,5.278,37.926,4.606,-7.38,-2.699,0.0,39.522,40.593,9.464,3.334,-11.877,-8.737,-13.501,-10.409,-3.184,27.199,0.0,249.74,,255.0,250.0,-11.059,3.106,-3.514,23.251
9750.5,3.561,0.853,-35.209,3.373,9.664,5.278,37.926,4.606,-7.38,-2.699,0.0,39.5,40.6,9.464,3.334,-11.894,-8.777,-13.471,-10.436,-3.184,27.199,0.0,249.74,,255.0,250.0,-11.131,3.113,-3.528,23.319
9751.0,3.058,0.798,-33.963,3.394,9.558,5.278,37.926,4.606,-7.38,-2.699,0.0,39.5,40.6,9.72,3.233,-11.926,-8.761,-13.526,-10.439,-3.184,27.199,0.0,249.84,,255.0,250.0,-11.144,3.12,-3.526,23.477
9751.5,3.058,0.798,-33.963,3.394,9.558,5.278,37.926,4.606,-7.38,-2.699,0.0,39.5,40.6,9.72,3.233,-11.949,-8.804,-13.482,-10.428,-3.184,27.199,0.0,249.84,,255.0,250.0,-11.163,3.119,-3.545,23.509
9752.0,3.058,0.798,-33.963,3.394,9.558,5.278,37.926,4.606,-7.38,-2.699,0.0,39.5,40.6,9.72,3.233,-11.833,-8.762,-13.434,-10.395,-3.184,27.199,0.0,249.84,,255.0,250.0,-11.165,3.118,-3.54,23.586
9752.5,3.058,0.798,-33.963,3.394,9.558,5.278,37.926,4.606,-7.38,-2.699,0.0,39.5,40.6,9.72,3.233,-11.78,-8.787,-13.349,-10.385,-3.184,27.199,0.0,249.84,,255.0,250.0,-11.106,3.117,-3.56,23.68
9753.0,3.058,0.798,-33.963,3.394,9.558,5.278,37.926,4.606,-7.38,-2.699,0.0,39.5,40.6,9.72,3.233,-11.894,-8.792,-13.399,-10.397,-3.184,27.199,0.0,249.54,,255.0,250.0,-11.075,3.116,-3.548,23.717
9753.5,3.058,0.798,-33.963,3.394,9.558,5.249,37.927,4.61,-7.442,-2.715,0.0,39.527,40.643,9.72,3.233,-11.909,-8.785,-13.517,-10.45,-3.176,27.195,0.0,249.54,,255.0,250.0,-11.12,3.115,-3.567,23.767
9754.0,3.058,0.798,-33.963,3.394,9.558,5.249,37.927,4.61,-7.442,-2.715,0.0,39.5,40.6,9.72,3.233,-11.931,-8.795,-13.578,-10.484,-3.176,27.195,0.0,249.24,,255.0,250.0,-11.165,3.115,-3.553,23.817
9754.5,2.924,0.706,-35.209,3.375,9.687,5.249,37.927,4.61,-7.442,-2.715,0.0,39.5,40.6,9.599,3.346,-11.967,-8.796,-13.593,-10.471,-3.176,27.195,0.0,249.24,,255.0,250.0,-11.197,3.114,-3.554,23.85
9755.0,2.924,0.706,-35.209,3.375,9.687,5.249,37.927,4.61,-7.442,-2.715,0.0,39.5,40.6,9.599,3.346,-11.997,-8.818,-13.616,-10.517,-3.176,27.195,0.0,249.74,,255.0,250.0,-11.207,3.111,-3.566,23.855
9755.5,2.924,0.706,-35.209,3.375,9.687,5.249,37.927,4.61,-7.442,-2.715,0.0,39.5,40.6,9.599,3.346,-12.017,-8.788,-13.663,-10.502,-3.176,27.195,0.0,249.74,,255.0,250.0,-11.237,3.107,-3.559,23.882
9756.0,2.924,0.706,-35.209,3.375,9.687,5.249,37.927,4.61,-7.442,-2.715,0.0,39.5,40.6,9.599,3.346,-12.017,-8.811,-13.661,-10.508,-3.176,27.195,0.0,249.74,,255.0,250.0,-11.243,3.104,-3.585,23.901
9756.5,2.924,0.706,-35.209,3.375,9.687,5.235,37.958,4.614,-7.546,-2.709,0.0,39.542,40.632,9.599,3.346,-12.054,-8.87,-13.598,-10.531,-3.174,27.189,0.0,249.74,,255.0,250.0,-11.249,3.102,-3.588,23.998
9757.0,2.924,0.706,-35.209,3.375,9.687,5.235,37.958,4.614,-7.546,-2.709,0.0,39.5,40.6,9.599,3.346,-11.931,-8.82,-13.557,-10.442,-3.174,27.189,0.0,250.04,,255.0,250.0,-11.263,3.099,-3.585,24.01
9757.5,2.754,0.74,-34.163,3.425,9.579,5.235,37.958,4.614,-7.546,-2.709,0.0,39.5,40.6,9.684,3.186,-11.908,-8.827,-13.521,-10.44,-3.174,27.189,0.0,250.04,,255.0,250.0,-11.187,3.096,-3.626,24.018
9758.0,2.754,0.74,-34.163,3.425,9.579,5.235,37.958,4.614,-7.546,-2.709,0.0,39.5,40.6,9.684,3.186,-11.924,-8.816,-13.492,-10.448,-3.174,27.189,0.0,250.24,,255.0,250.0,-11.174,3.09,-3.614,24.032
9758.5,2.754,0.74,-34.163,3.425,9.579,5.235,37.958,4.614,-7.546,-2.709,0.0,39.5,40.6,9.684,3.186,-11.936,-8.809,-13.513,-10.47,-3.174,27.189,0.0,250.24,,255.0,250.0,-11.17,3.085,-3.614,24.103
9759.0,2.754,0.74,-34.163,3.425,9.579,5.235,37.958,4.614,-7.546,-2.709,0.0,39.5,40.6,9.684,3.186,-11.895,-8.789,-13.555,-10.479,-3.174,27.189,0.0,249.94,,255.0,250.0,-11.182,3.079,-3.591,24.073
9759.5,2.754,0.74,-34.163,3.425,9.579,5.272,37.948,4.636,-7.597,-2.705,0.0,39.559,40.685,9.684,3.186,-11.913,-8.838,-13.574,-10.494,-3.17,27.189,0.0,249.94,,255.0,250.0,-11.179,3.074,-3.619,24.046
9760.0,2.754,0.74,-34.163,3.425,9.579,5.272,37.948,4.636,-7.597,-2.705,0.0,39.6,40.7,9.684,3.186,-11.961,-8.833,-13.597,-10.496,-3.17,27.189,0.0,249.94,,255.0,250.0,-11.205,3.069,-3.615,24.055
9760.5,2.754,0.74,-34.163,3.425,9.579,5.272,37.948,4.636,-7.597,-2.705,0.0,39.6,40.7,9.684,3.186,-11.997,-8.888,-13.495,-10.505,-3.17,27.189,0.0,249.94,,255.0,250.0,-11.222,3.063,-3.63,24.084
9761.0,3.596,0.894,-35.209,3.349,9.581,5.272,37.948,4.636,-7.597,-2.705,0.0,39.6,40.7,9.666,3.447,-11.985,-8.829,-13.573,-10.509,-3.17,27.189,0.0,249.74,,255.0,250.0,-11.221,3.058,-3.626,24.121
9761.5,3.596,0.894,-35.209,3.349,9.581,5.272,37.948,4.636,-7.597,-2.705,0.0,39.6,40.7,9.666,3.447,-12.018,-8.844,-13.632,-10.547,-3.17,27.189,0.0,249.74,,255.0,250.0,-11.224,3.067,-3.64,24.125
9762.0,3.596,0.894,-35.209,3.349,9.581,5.272,37.948,4.636,-7.597,-2.705,0.0,39.6,40.7,9.666,3.447,-12.007,-8.848,-13.615,-10.508,-3.17,27.189,0.0,249.84,,255.0,250.0,-11.26,3.076,-3.623,24.136
9762.5,3.596,0.894,-35.209,3.349,9.581,5.272,37.948,4.636,-7.597,-2.705,0.0,39.6,40.7,9.666,3.447,-11.928,-8.839,-13.591,-10.522,-3.17,27.189,0.0,249.84,,255.0,250.0,-11.244,3.084,-3.644,24.142
9763.0,3.596,0.894,-35.209,3.349,9.581,5.281,37.96,4.638,-7.684,-2.706,0.0,39.562,40.725,9.666,3.447,-11.999,-8.849,-13.652,-10.529,-3.172,27.185,0.0,250.04,,255.0,250.0,-11.22,3.093,-3.625,24.022
9763.5,3.596,0.894,-35.209,3.349,9.581,5.281,37.96,4.638,-7.684,-2.706,0.0,39.6,40.7,9.666,3.447,-11.986,-8.849,-13.656,-10.54,-3.172,27.185,0.0,250.04,,255.0,250.0,-11.257,3.101,-3.668,23.626
9764.0,3.324,0.809,-35.209,3.389,9.597,5.281,37.96,4.638,-7.684,-2.706,0.0,39.6,40.7,9.624,3.419,-12.043,-8.882,-13.66,-10.551,-3.172,27.185,0.0,249.84,,255.0,250.0,-11.258,3.109,-3.666,23.536
9764.5,3.324,0.809,-35.209,3.389,9.597,5.281,37.96,4.638,-7.684,-2.706,0.0,39.6,40.7,9.624,3.419,-11.957,-8.889,-13.452,-10.462,-3.172,27.185,0.0,249.84,,255.0,250.0,-11.284,3.113,-3.666,23.48
9765.0,3.324,0.809,-35.209,3.389,9.597,5.281,37.96,4.638,-7.684,-2.706,0.0,39.6,40.7,9.624,3.419,-11.872,-8.836,-13.55,-10.471,-3.172,27.185,0.0,249.44,,255.0,250.0,-11.19,3.116,-3.643,23.48
9765.5,3.324,0.809,-35.209,3.389,9.597,5.281,37.96,4.638,-7.684,-2.706,0.0,39.6,40.7,9.624,3.419,-11.92,-8.836,-13.601,-10.504,-3.172,27.185,0.0,249.44,,255.0,250.0,-11.182,3.12,-3.67,23.505
9766.0,3.324,0.809,-35.209,3.389,9.597,5.252,37.942,4.609,-7.749,-2.704,0.0,39.563,40.646,9.624,3.419,-11.958,-8.847,-13.631,-10.474,-3.182,27.173,0.0,249.44,,255.0,250.0,-11.215,3.123,-3.667,23.527
9766.5,3.324,0.809,-35.209,3.389,9.597,5.252,37.942,4.609,-7.749,-2.704,0.0,39.6,40.6,9.624,3.419,-11.989,-8.909,-13.469,-10.499,-3.182,27.173,0.0,249.44,,255.0,250.0,-11.227,3.126,-3.677,23.482
9767.0,3.324,0.809,-35.209,3.389,9.597,5.252,37.942,4.609,-7.749,-2.704,0.0,39.6,40.6,9.624,3.419,-11.984,-8.861,-13.647,-10.544,-3.182,27.173,0.0,249.34,,255.0,250.0,-11.216,3.129,-3.68,23.446
9767.5,2.457,0.66,-34.509,3.367,9.645,5.252,37.942,4.609,-7.749,-2.704,0.0,39.6,40.6,9.65,3.282,-12.068,-8.889,-13.723,-10.586,-3.182,27.173,0.0,249.34,,255.0,250.0,-11.259,3.133,-3.693,23.415
9768.0,2.457,0.66,-34.509,3.367,9.645,5.252,37.942,4.609,-7.749,-2.704,0.0,39.6,40.6,9.65,3.282,-12.113,-8.91,-13.723,-10.609,-3.182,27.173,0.0,248.74,,256.0,250.0,-11.317,3.122,-3.681,23.39
9768.5,2.457,0.66,-34.509,3.367,9.645,5.252,37.942,4.609,-7.749,-2.704,0.0,39.6,40.6,9.65,3.282,-12.134,-8.934,-13.656,-10.584,-3.182,27.173,0.0,248.74,,256.0,250.0,-11.339,3.111,-3.686,23.455
9769.0,2.457,0.66,-34.509,3.367,9.645,5.252,37.942,4.609,-7.749,-2.704,0.0,39.6,40.6,9.65,3.282,-12.016,-8.897,-13.659,-10.563,-3.182,27.173,0.0,249.04,,256.0,250.0,-11.327,3.1,-3.698,23.348
9769.5,2.457,0.66,-34.509,3.367,9.645,5.274,37.958,4.611,-7.811,-2.707,0.0,39.574,40.665,9.65,3.282,-12.03,-8.895,-13.685,-10.569,-3.172,27.171,0.0,249.04,,256.0,250.0,-11.284,3.089,-3.695,23.193
9770.0,2.457,0.66,-34.509,3.367,9.645,5.274,37.958,4.611,-7.811,-2.707,0.0,39.6,40.7,9.65,3.282,-12.087,-8.893,-13.75,-10.585,-3.172,27.171,0.0,249.74,,256.0,250.0,-11.295,3.079,-3.698,23.09
9770.5,2.904,0.703,-35.209,3.335,9.62,5.274,37.958,4.611,-7.811,-2.707,0.0,39.6,40.7,9.599,3.466,-12.114,-8.929,-13.701,-10.599,-3.172,27.171,0.0,249.74,,256.0,250.0,-11.329,3.069,-3.724,22.992
9771.0,2.904,0.703,-35.209,3.335,9.62,5.274,37.958,4.611,-7.811,-2.707,0.0,39.6,40.7,9.599,3.466,-12.114,-8.941,-13.637,-10.597,-3.172,27.171,0.0,249.54,,256.0,250.0,-11.336,3.066,-3.711,23.018
9771.5,2.904,0.703,-35.209,3.335,9.62,5.274,37.958,4.611,-7.811,-2.707,0.0,39.6,40.7,9.599,3.466,-12.034,-8.914,-13.665,-10.582,-3.172,27.171,0.0,249.54,,256.0,250.0,-11.322,3.063,-3.748,23.036
9772.0,2.904,0.703,-35.209,3.335,9.62,5.274,37.958,4.611,-7.811,-2.707,0.0,39.6,40.7,9.599,3.466,-12.036,-8.96,-13.616,-10.593,-3.172,27.171,0.0,250.64,,256.0,250.0,-11.298,3.061,-3.748,23.052
9772.5,2.904,0.703,-35.209,3.335,9.62,5.253,37.952,4.611,-7.843,-2.707,0.0,39.577,40.683,9.599,3.466,-12.009,-8.928,-13.665,-10.583,-3.177,27.168,0.0,250.64,,256.0,250.0,-11.301,3.058,-3.735,23.083
9773.0,2.904,0.703,-35.209,3.335,9.62,5.253,37.952,4.611,-7.843,-2.707,0.0,39.6,40.7,9.599,3.466,-12.002,-8.921,-13.672,-10.56,-3.177,27.168,0.0,250.74,,256.0,250.0,-11.296,3.056,-3.734,23.109
9773.5,2.904,0.703,-35.209,3.335,9.62,5.253,37.952,4.611,-7.843,-2.707,0.0,39.6,40.7,9.599,3.466,-12.031,-8.908,-13.664,-10.554,-3.177,27.168,0.0,250.74,,256.0,250.0,-11.288,3.053,-3.739,23.106
9774.0,2.567,0.711,-33.621,3.351,9.594,5.253,37.952,4.611,-7.843,-2.707,0.0,39.6,40.7,9.718,3.286,-12.052,-8.912,-13.698,-10.576,-3.177,27.168,0.0,250.74,,256.0,250.0,-11.289,3.051,-3.75,23.17
9774.5,2.567,0.711,-33.621,3.351,9.594,5.253,37.952,4.611,-7.843,-2.707,0.0,39.6,40.7,9.718,3.286,-12.09,-8.942,-13.65,-10.589,-3.177,27.168,0.0,250.74,,256.0,250.0,-11.31,3.043,-3.753,23.167
9775.0,2.567,0.711,-33.621,3.351,9.594,5.253,37.952,4.611,-7.843,-2.707,0.0,39.6,40.7,9.718,3.286,-12.039,-8.968,-13.579,-10.571,-3.177,27.168,0.0,250.44,,256.0,250.0,-11.318,3.035,-3.739,23.218
9775.5,2.567,0.711,-33.621,3.351,9.594,5.253,37.952,4.611,-7.843,-2.707,0.0,39.6,40.7,9.718,3.286,-11.998,-8.952,-13.579,-10.535,-3.177,27.168,0.0,250.44,,256.0,250.0,-11.289,3.027,-3.767,23.277
9776.0,2.567,0.711,-33.621,3.351,9.594,5.225,37.942,4.594,-7.902,-2.689,0.0,39.584,40.687,9.718,3.286,-12.045,-8.954,-13.597,-10.577,-3.167,27.175,0.0,250.14,,256.0,250.0,-11.266,3.02,-3.761,23.302
9776.5,2.567,0.711,-33.621,3.351,9.594,5.225,37.942,4.594,-7.902,-2.689,0.0,39.6,40.7,9.718,3.286,-11.917,-8.94,-13.586,-10.554,-3.167,27.175,0.0,250.14,,256.0,250.0,-11.293,3.012,-3.773,23.325
9777.0,2.931,0.73,-34.624,3.364,9.6,5.225,37.942,4.594,-7.902,-2.689,0.0,39.6,40.7,9.718,3.401,-11.968,-8.93,-13.64,-10.558,-3.167,27.175,0.0,250.34,,256.0,250.0,-11.249,3.005,-3.771,23.344
9777.5,2.931,0.73,-34.624,3.364,9.6,5.225,37.942,4.594,-7.902,-2.689,0.0,39.6,40.7,9.718,3.401,-12.012,-8.959,-13.54,-10.531,-3.167,27.175,0.0,250.34,,256.0,250.0,-11.274,3.004,-3.767,23.366
9778.0,2.931,0.73,-34.624,3.364,9.6,5.225,37.942,4.594,-7.902,-2.689,0.0,39.6,40.7,9.718,3.401,-11.992,-8.953,-13.542,-10.55,-3.167,27.175,0.0,250.24,,256.0,250.0,-11.26,3.003,-3.754,23.433
9778.5,2.931,0.73,-34.624,3.364,9.6,5.225,37.942,4.594,-7.902,-2.689,0.0,39.6,40.7,9.718,3.401,-11.977,-8.93,-13.662,-10.582,-3.167,27.175,0.0,250.24,,256.0,250.0,-11.26,3.002,-3.771,23.417
9779.0,2.931,0.73,-34.624,3.364,9.6,5.265,37.945,4.635,-7.946,-2.707,0.0,39.586,40.668,9.718,3.401,-12.083,-8.967,-13.645,-10.577,-3.176,27.175,0.0,250.04,,256.0,250.0,-11.288,3.0,-3.771,23.446
9779.5,2.931,0.73,-34.624,3.364,9.6,5.265,37.945,4.635,-7.946,-2.707,0.0,39.6,40.7,9.718,3.401,-12.064,-8.944,-13.622,-10.586,-3.176,27.175,0.0,250.04,,256.0,250.0,-11.318,2.999,-3.783,23.543
9780.0,3.825,0.923,-35.209,3.364,9.736,5.265,37.945,4.635,-7.946,-2.707,0.0,39.6,40.7,9.5,3.364,-11.984,-8.95,-13.656,-10.608,-3.176,27.175,0.0,249.84,,256.0,250.0,-11.304,2.998,-3.78,23.611
9780.5,3.825,0.923,-35.209,3.364,9.736,5.265,37.945,4.635,-7.946,-2.707,0.0,39.6,40.7,9.5,3.364,-12.065,-8.959,-13.748,-10.626,-3.176,27.175,0.0,249.84,,256.0,250.0,-11.299,3.012,-3.786,23.674
9781.0,3.825,0.923,-35.209,3.364,9.736,5.265,37.945,4.635,-7.946,-2.707,0.0,39.6,40.7,9.5,3.364,-12.146,-8.992,-13.804,-10.652,-3.176,27.175,0.0,249.44,,256.0,250.0,-11.35,3.025,-3.787,23.754
9781.5,3.825,0.923,-35.209,3.364,9.736,5.265,37.945,4.635,-7.946,-2.707,0.0,39.6,40.7,9.5,3.364,-12.133,-9.034,-13.695,-10.652,-3.176,27.175,0.0,249.44,,256.0,250.0,-11.399,3.038,-3.78,23.701
9782.0,3.825,0.923,-35.209,3.364,9.736,5.265,37.945,4.635,-7.946,-2.707,0.0,39.6,40.7,9.5,3.364,-12.065,-8.974,-13.627,-10.606,-3.176,27.175,0.0,249.34,,256.0,250.0,-11.378,3.051,-3.789,23.704
9782.5,3.825,0.923,-35.209,3.364,9.736,5.264,37.948,4.623,-7.972,-2.695,0.0,39.6,40.7,9.5,3.364,-12.212,-9.074,-13.79,-10.727,-3.174,27.167,0.0,249.34,,256.0,250.0,-11.451,3.076,-3.803,23.661
9783.0,3.825,0.923,-35.209,3.364,9.736,5.264,37.948,4.623,-7.972,-2.695,0.0,39.6,40.7,9.5,3.364,-12.204,-9.067,-13.844,-10.737,-3.174,27.167,0.0,250.84,,256.0,250.0,-11.451,3.076,-3.815,23.608
9783.5,3.426,0.828,-35.209,3.34,9.672,5.264,37.948,4.623,-7.972,-2.695,0.0,39.6,40.7,9.53,3.442,-12.164,-9.101,-13.695,-10.693,-3.174,27.167,0.0,250.84,,256.0,250.0,-11.463,3.088,-3.808,23.569
9784.0,3.426,0.828,-35.209,3.34,9.672,5.264,37.948,4.623,-7.972,-2.695,0.0,39.6,40.7,9.53,3.442,-12.181,-9.061,-13.738,-10.695,-3.174,27.167,0.0,250.94,,256.0,250.0,-11.413,3.094,-3.833,23.517
9784.5,3.426,0.828,-35.209,3.34,9.672,5.264,37.948,4.623,-7.972,-2.695,0.0,39.6,40.7,9.53,3.442,-12.1,-9.041,-13.699,-10.689,-3.174,27.167,0.0,250.94,,256.0,250.0,-11.419,3.099,-3.827,23.565
9785.0,3.426,0.828,-35.209,3.34,9.672,5.264,37.948,4.623,-7.972,-2.695,0.0,39.6,40.7,9.53,3.442,-12.064,-9.037,-13.767,-10.662,-3.174,27.167,0.0,250.74,,256.0,250.0,-11.382,3.105,-3.85,23.683
9785.5,3.426,0.828,-35.209,3.34,9.672,5.285,37.933,4.65,-8.006,-2.701,0.0,39.579,40.642,9.53,3.442,-12.084,-9.027,-13.73,-10.625,-3.163,27.166,0.0,250.74,,256.0,250.0,-11.383,3.11,-3.844,23.681
9786.0,3.426,0.828,-35.209,3.34,9.672,5.285,37.933,4.65,-8.006,-2.701,0.0,39.6,40.6,9.53,3.442,-12.143,-9.067,-13.717,-10.68,-3.163,27.166,0.0,251.04,,255.0,250.0,-11.366,3.115,-3.857,23.695
9786.5,3.263,0.786,-35.209,3.283,9.611,5.285,37.933,4.65,-8.006,-2.701,0.0,39.6,40.6,9.681,3.471,-12.196,-9.072,-13.761,-10.721,-3.163,27.166,0.0,251.04,,255.0,250.0,-11.402,3.12,-3.846,23.742
9787.0,3.263,0.786,-35.209,3.283,9.611,5.285,37.933,4.65,-8.006,-2.701,0.0,39.6,40.6,9.681,3.471,-12.131,-9.033,-13.776,-10.684,-3.163,27.166,0.0,250.74,,255.0,250.0,-11.437,3.123,-3.841,23.756
9787.5,3.263,0.786,-35.209,3.283,9.611,5.285,37.933,4.65,-8.006,-2.701,0.0,39.6,40.6,9.681,3.471,-12.074,-9.018,-13.771,-10.664,-3.163,27.166,0.0,250.74,,255.0,250.0,-11.406,3.125,-3.866,23.76
9788.0,3.263,0.786,-35.209,3.283,9.611,5.285,37.933,4.65,-8.006,-2.701,0.0,39.6,40.6,9.681,3.471,-12.136,-9.07,-13.681,-10.692,-3.163,27.166,0.0,249.84,,255.0,250.0,-11.382,3.127,-3.836,23.797
9788.5,3.263,0.786,-35.209,3.283,9.611,5.285,37.933,4.65,-8.006,-2.701,0.0,39.6,40.6,9.681,3.471,-12.169,-9.049,-13.711,-10.683,-3.163,27.166,0.0,249.84,,255.0,250.0,-11.395,3.129,-3.84,23.795
9789.0,3.263,0.786,-35.209,3.283,9.611,5.273,37.947,4.663,-8.038,-2.692,0.0,39.578,40.618,9.681,3.471,-12.187,-9.033,-13.822,-10.722,-3.163,27.167,0.0,249.24,,255.0,250.0,-11.403,3.132,-3.834,23.862
9789.5,3.263,0.786,-35.209,3.283,9.611,5.273,37.947,4.663,-8.038,-2.692,0.0,39.6,40.6,9.681,3.471,-12.227,-9.078,-13.831,-10.739,-3.163,27.167,0.0,249.24,,255.0,250.0,-11.441,3.134,-3.848,23.864
9790.0,2.744,0.757,-33.76,3.417,9.554,5.273,37.947,4.663,-8.038,-2.692,0.0,39.6,40.6,9.718,3.223,-12.222,-9.077,-13.807,-10.735,-3.163,27.167,0.0,249.64,,255.0,250.0,-11.469,3.136,-3.876,23.876
9790.5,2.744,0.757,-33.76,3.417,9.554,5.273,37.947,4.663,-8.038,-2.692,0.0,39.6,40.6,9.718,3.223,-12.209,-9.119,-13.686,-10.699,-3.163,27.167,0.0,249.64,,255.0,250.0,-11.46,3.129,-3.872,23.882
9791.0,2.744,0.757,-33.76,3.417,9.554,5.273,37.947,4.663,-8.038,-2.692,0.0,39.6,40.6,9.718,3.223,-12.177,-9.065,-13.762,-10.724,-3.163,27.167,0.0,249.44,,255.0,250.0,-11.428,3.123,-3.882,23.905
9791.5,2.744,0.757,-33.76,3.417,9.554,5.273,37.947,4.663,-8.038,-2.692,0.0,39.6,40.6,9.718,3.223,-12.174,-9.06,-13.803,-10.733,-3.163,27.167,0.0,249.44,,255.0,250.0,-11.432,3.117,-3.878,23.921
9792.0,2.744,0.757,-33.76,3.417,9.554,5.238,37.958,4.647,-8.087,-2.678,0.0,39.567,40.61,9.718,3.223,-12.208,-9.057,-13.85,-10.755,-3.154,27.16,0.0,249.84,,255.0,250.0,-11.442,3.111,-3.86,23.949
9792.5,2.744,0.757,-33.76,3.417,9.554,5.238,37.958,4.647,-8.087,-2.678,0.0,39.6,40.6,9.718,3.223,-12.175,-9.065,-13.817,-10.716,-3.154,27.16,0.0,249.84,,255.0,250.0,-11.467,3.105,-3.883,24.043
9793.0,2.956,0.691,-35.209,3.346,9.635,5.238,37.958,4.647,-8.087,-2.678,0.0,39.6,40.6,9.433,3.276,-12.192,-9.052,-13.772,-10.674,-3.154,27.16,0.0,249.24,,255.0,250.0,-11.443,3.099,-3.888,24.056
9793.5,2.956,0.691,-35.209,3.346,9.635,5.238,37.958,4.647,-8.087,-2.678,0.0,39.6,40.6,9.433,3.276,-12.17,-9.048,-13.748,-10.696,-3.154,27.16,0.0,249.24,,255.0,250.0,-11.423,3.097,-3.894,24.132
9794.0,2.956,0.691,-35.209,3.346,9.635,5.238,37.958,4.647,-8.087,-2.678,0.0,39.6,40.6,9.433,3.276,-12.089,-9.059,-13.736,-10.689,-3.154,27.16,0.0,248.94,,256.0,250.0,-11.416,3.094,-3.875,24.169
9794.5,2.956,0.691,-35.209,3.346,9.635,5.238,37.958,4.647,-8.087,-2.678,0.0,39.6,40.6,9.433,3.276,-12.125,-9.04,-13.773,-10.648,-3.154,27.16,0.0,248.94,,256.0,250.0,-11.393,3.092,-3.893,24.109
9795.0,2.956,0.691,-35.209,3.346,9.635,5.253,37.946,4.621,-8.144,-2.689,0.0,39.552,40.584,9.433,3.276,-12.114,-9.045,-13.659,-10.639,-3.17,27.164,0.0,249.24,,256.0,250.0,-11.397,3.09,-3.888,24.118
9795.5,2.956,0.691,-35.209,3.346,9.635,5.253,37.946,4.621,-8.144,-2.689,0.0,39.6,40.6,9.433,3.276,-12.101,-9.025,-13.684,-10.646,-3.17,27.164,0.0,249.24,,256.0,250.0,-11.364,3.088,-3.882,24.134
9796.0,2.956,0.691,-35.209,3.346,9.635,5.253,37.946,4.621,-8.144,-2.689,0.0,39.6,40.6,9.433,3.276,-12.034,-9.036,-13.718,-10.642,-3.17,27.164,0.0,249.44,,256.0,250.0,-11.364,3.085,-3.886,24.252
9796.5,3.285,0.796,-35.209,3.351,9.585,5.253,37.946,4.621,-8.144,-2.689,0.0,39.6,40.6,9.519,3.406,-12.112,-9.023,-13.782,-10.674,-3.17,27.164,0.0,249.44,,256.0,250.0,-11.358,3.083,-3.877,24.233
9797.0,3.285,0.796,-35.209,3.351,9.585,5.253,37.946,4.621,-8.144,-2.689,0.0,39.6,40.6,9.519,3.406,-12.141,-9.04,-13.761,-10.664,-3.17,27.164,0.0,249.24,,256.0,250.0,-11.398,3.087,-3.882,24.228
9797.5,3.285,0.796,-35.209,3.351,9.585,5.253,37.946,4.621,-8.144,-2.689,0.0,39.6,40.6,9.519,3.406,-12.162,-9.048,-13.744,-10.72,-3.17,27.164,0.0,249.24,,256.0,250.0,-11.402,3.09,-3.883,24.189
9798.0,3.285,0.796,-35.209,3.351,9.585,5.253,37.946,4.621,-8.144,-2.689,0.0,39.6,40.6,9.519,3.406,-12.121,-9.032,-13.752,-10.708,-3.17,27.164,0.0,250.24,,256.0,250.0,-11.418,3.093,-3.886,24.195
9798.5,3.285,0.796,-35.209,3.351,9.585,5.229,37.951,4.632,-8.207,-2.694,0.0,39.551,40.549,9.519,3.406,-12.137,-9.041,-13.79,-10.686,-3.167,27.152,0.0,250.24,,256.0,250.0,-11.403,3.096,-3.884,24.189
9799.0,3.285,0.796,-35.209,3.351,9.585,5.229,37.951,4.632,-8.207,-2.694,0.0,39.6,40.5,9.519,3.406,-12.13,-9.012,-13.796,-10.704,-3.167,27.152,0.0,250.74,,256.0,250.0,-11.413,3.099,-3.889,24.186
9799.5,3.326,0.754,-35.209,3.267,9.65,5.229,37.951,4.632,-8.207,-2.694,0.0,39.6,40.5,9.659,3.404,-12.166,-9.038,-13.824,-10.694,-3.167,27.152,0.0,250.74,,256.0,250.0,-11.411,3.102,-3.876,24.227
9800.0,3.326,0.754,-35.209,3.267,9.65,5.229,37.951,4.632,-8.207,-2.694,0.0,39.6,40.5,9.659,3.404,-12.188,-9.048,-13.7,-10.638,-3.167,27.152,0.0,250.24,,256.0,250.0,-11.43,3.106,-3.878,24.201
9800.5,3.326,0.754,-35.209,3.267,9.65,5.229,37.951,4.632,-8.207,-2.694,0.0,39.6,40.5,9.659,3.404,-12.139,-9.05,-13.716,-10.675,-3.167,27.152,0.0,250.24,,256.0,250.0,-11.393,3.11,-3.883,24.125
9801.0,3.326,0.754,-35.209,3.267,9.65,5.229,37.951,4.632,-8.207,-2.694,0.0,39.6,40.5,9.659,3.404,-12.091,-9.018,-13.767,-10.666,-3.167,27.152,0.0,249.94,,256.0,250.0,-11.395,3.113,-3.892,24.084
9801.5,3.326,0.754,-35.209,3.267,9.65,5.217,37.942,4.63,-8.276,-2.694,0.0,39.539,40.531,9.659,3.404,-12.114,-9.047,-13.704,-10.674,-3.163,27.16,0.0,249.94,,256.0,250.0,-11.385,3.117,-3.891,24.079
9802.0,3.326,0.754,-35.209,3.267,9.65,5.217,37.942,4.63,-8.276,-2.694,0.0,39.5,40.5,9.659,3.404,-12.137,-9.038,-13.713,-10.673,-3.163,27.16,0.0,250.24,,256.0,250.0,-11.385,3.12,-3.886,24.081
9802.5,3.326,0.754,-35.209,3.267,9.65,5.217,37.942,4.63,-8.276,-2.694,0.0,39.5,40.5,9.659,3.404,-12.104,-9.029,-13.719,-10.658,-3.163,27.16,0.0,250.24,,256.0,250.0,-11.39,3.124,-3.886,23.956
9803.0,3.094,0.801,-33.944,3.354,9.623,5.217,37.942,4.63,-8.276,-2.694,0.0,39.5,40.5,9.7,3.252,-12.007,-9.111,-13.541,-10.635,-3.163,27.16,0.0,250.34,,256.0,250.0,-11.377,3.127,-3.89,23.873
9803.5,3.094,0.801,-33.944,3.354,9.623,5.217,37.942,4.63,-8.276,-2.694,0.0,39.5,40.5,9.7,3.252,-12.09,-9.063,-13.629,-10.661,-3.163,27.16,0.0,250.34,,256.0,250.0,-11.324,3.126,-3.9,23.874
9804.0,3.094,0.801,-33.944,3.354,9.623,5.217,37.942,4.63,-8.276,-2.694,0.0,39.5,40.5,9.7,3.252,-12.022,-9.016,-13.66,-10.649,-3.163,27.16,0.0,250.64,,256.0,250.0,-11.361,3.126,-3.869,23.924
9804.5,3.094,0.801,-33.944,3.354,9.623,5.217,37.942,4.63,-8.276,-2.694,0.0,39.5,40.5,9.7,3.252,-12.102,-9.027,-13.771,-10.673,-3.163,27.16,0.0,250.64,,256.0,250.0,-11.337,3.125,-3.89,23.879
9805.0,3.094,0.801,-33.944,3.354,9.623,5.239,37.933,4.63,-8.348,-2.702,0.0,39.527,40.493,9.7,3.252,-12.121,-9.026,-13.782,-10.683,-3.162,27.151,0.0,250.54,,256.0,250.0,-11.393,3.125,-3.863,23.873
9805.5,3.094,0.801,-33.944,3.354,9.623,5.239,37.933,4.63,-8.348,-2.702,0.0,39.5,40.5,9.7,3.252,-12.163,-9.049,-13.746,-10.698,-3.162,27.151,0.0,250.54,,256.0,250.0,-11.403,3.124,-3.867,23.878
9806.0,3.411,0.807,-35.209,3.371,9.624,5.239,37.933,4.63,-8.348,-2.702,0.0,39.5,40.5,9.49,3.337,-12.198,-9.028,-13.823,-10.694,-3.162,27.151,0.0,250.24,,256.0,250.0,-11.414,3.124,-3.881,23.844
9806.5,3.411,0.807,-35.209,3.371,9.624,5.239,37.933,4.63,-8.348,-2.702,0.0,39.5,40.5,9.49,3.337,-12.233,-9.064,-13.835,-10.734,-3.162,27.151,0.0,250.24,,256.0,250.0,-11.436,3.128,-3.872,23.855
9807.0,3.411,0.807,-35.209,3.371,9.624,5.239,37.933,4.63,-8.348,-2.702,0.0,39.5,40.5,9.49,3.337,-12.175,-9.021,-13.789,-10.714,-3.162,27.151,0.0,249.94,,256.0,250.0,-11.467,3.133,-3.87,23.816
9807.5,3.411,0.807,-35.209,3.371,9.624,5.239,37.933,4.63,-8.348,-2.702,0.0,39.5,40.5,9.49,3.337,-12.173,-9.041,-13.833,-10.722,-3.162,27.151,0.0,249.94,,256.0,250.0,-11.425,3.138,-3.869,23.796
9808.0,3.411,0.807,-35.209,3.371,9.624,5.251,37.935,4.615,-8.417,-2.71,0.0,39.505,40.449,9.49,3.337,-12.148,-9.032,-13.831,-10.733,-3.175,27.152,0.0,249.74,,256.0,250.0,-11.442,3.142,-3.881,23.746
9808.5,3.411,0.807,-35.209,3.371,9.624,5.251,37.935,4.615,-8.417,-2.71,0.0,39.5,40.4,9.49,3.337,-12.172,-9.085,-13.78,-10.724,-3.175,27.152,0.0,249.74,,256.0,250.0,-11.436,3.147,-3.887,23.724
9809.0,2.58,0.664,-34.572,3.389,9.631,5.251,37.935,4.615,-8.417,-2.71,0.0,39.5,40.4,9.645,3.22,-12.205,-9.072,-13.764,-10.712,-3.175,27.152,0.0,249.94,,256.0,250.0,-11.44,3.151,-3.881,23.715
9809.5,2.58,0.664,-34.572,3.389,9.631,5.251,37.935,4.615,-8.417,-2.71,0.0,39.5,40.4,9.645,3.22,-12.185,-9.061,-13.795,-10.702,-3.175,27.152,0.0,249.94,,256.0,250.0,-11.438,3.141,-3.892,23.684
9810.0,2.58,0.664,-34.572,3.389,9.631,5.251,37.935,4.615,-8.417,-2.71,0.0,39.5,40.4,9.645,3.22,-12.052,-9.04,-13.724,-10.599,-3.175,27.152,0.0,249.54,,256.0,250.0,-11.436,3.132,-3.899,23.697
9810.5,2.58,0.664,-34.572,3.389,9.631,5.251,37.935,4.615,-8.417,-2.71,0.0,39.5,40.4,9.645,3.22,-12.067,-9.03,-13.79,-10.666,-3.175,27.152,0.0,249.54,,256.0,250.0,-11.354,3.123,-3.889,23.648
9811.0,2.58,0.664,-34.572,3.389,9.631,5.251,37.935,4.615,-8.417,-2.71,0.0,39.5,40.4,9.645,3.22,-12.168,-9.046,-13.762,-10.671,-3.175,27.152,0.0,249.94,,256.0,250.0,-11.388,3.114,-3.894,23.655
9811.5,2.58,0.664,-34.572,3.389,9.631,5.232,37.926,4.632,-8.47,-2.704,0.0,39.499,40.413,9.645,3.22,-12.156,-9.029,-13.813,-10.698,-3.171,27.153,0.0,249.94,,256.0,250.0,-11.412,3.106,-3.892,23.706
9812.0,2.58,0.664,-34.572,3.389,9.631,5.232,37.926,4.632,-8.47,-2.704,0.0,39.5,40.4,9.645,3.22,-12.215,-9.077,-13.783,-10.722,-3.171,27.153,0.0,249.64,,256.0,250.0,-11.424,3.097,-3.89,23.613
9812.5,3.298,0.788,-35.209,3.343,9.587,5.232,37.926,4.632,-8.47,-2.704,0.0,39.5,40.4,9.584,3.287,-12.171,-9.058,-13.805,-10.724,-3.171,27.153,0.0,249.64,,256.0,250.0,-11.449,3.088,-3.887,23.498
9813.0,3.298,0.788,-35.209,3.343,9.587,5.232,37.926,4.632,-8.47,-2.704,0.0,39.5,40.4,9.584,3.287,-12.104,-9.048,-13.792,-10.667,-3.171,27.153,0.0,249.94,,256.0,250.0,-11.439,3.092,-3.913,23.466
9813.5,3.298,0.788,-35.209,3.343,9.587,5.232,37.926,4.632,-8.47,-2.704,0.0,39.5,40.4,9.584,3.287,-12.123,-9.036,-13.713,-10.644,-3.171,27.153,0.0,249.94,,256.0,250.0,-11.403,3.095,-3.906,23.387
9814.0,3.298,0.788,-35.209,3.343,9.587,5.232,37.926,4.632,-8.47,-2.704,0.0,39.5,40.4,9.584,3.287,-12.138,-9.058,-13.692,-10.663,-3.171,27.153,0.0,250.04,,256.0,250.0,-11.379,3.099,-3.916,23.45
9814.5,3.298,0.788,-35.209,3.343,9.587,5.24,37.917,4.628,-8.506,-2.709,0.0,39.478,40.388,9.584,3.287,-12.19,-9.054,-13.825,-10.706,-3.169,27.144,0.0,250.04,,256.0,250.0,-11.388,3.102,-3.895,23.512
9815.0,3.298,0.788,-35.209,3.343,9.587,5.24,37.917,4.628,-8.506,-2.709,0.0,39.5,40.4,9.584,3.287,-12.245,-9.11,-13.839,-10.744,-3.169,27.144,0.0,250.24,,256.0,250.0,-11.444,3.105,-3.906,23.517
9815.5,3.16,0.859,-33.001,3.337,9.622,5.24,37.917,4.628,-8.506,-2.709,0.0,39.5,40.4,9.75,3.284,-12.111,-9.052,-13.776,-10.687,-3.169,27.144,0.0,250.24,,256.0,250.0,-11.485,3.108,-3.906,23.474
9816.0,3.16,0.859,-33.001,3.337,9.622,5.24,37.917,4.628,-8.506,-2.709,0.0,39.5,40.4,9.75,3.284,-12.191,-9.074,-13.745,-10.672,-3.169,27.144,0.0,250.24,,256.0,250.0,-11.406,3.109,-3.898,23.439
9816.5,3.16,0.859,-33.001,3.337,9.622,5.24,37.917,4.628,-8.506,-2.709,0.0,39.5,40.4,9.75,3.284,-12.189,-9.071,-13.779,-10.72,-3.169,27.144,0.0,250.24,,256.0,250.0,-11.421,3.11,-3.904,23.292
9817.0,3.16,0.859,-33.001,3.337,9.622,5.24,37.917,4.628,-8.506,-2.709,0.0,39.5,40.4,9.75,3.284,-12.203,-9.078,-13.774,-10.723,-3.169,27.144,0.0,249.94,,256.0,250.0,-11.44,3.111,-3.908,23.284
9817.5,3.16,0.859,-33.001,3.337,9.622,5.24,37.917,4.628,-8.506,-2.709,0.0,39.5,40.4,9.75,3.284,-12.057,-9.084,-13.692,-10.648,-3.169,27.144,0.0,249.94,,256.0,250.0,-11.444,3.112,-3.923,23.282
9818.0,3.16,0.859,-33.001,3.337,9.622,5.187,37.927,4.62,-8.564,-2.714,0.0,39.458,40.363,9.75,3.284,-12.102,-9.056,-13.628,-10.643,-3.178,27.139,0.0,249.94,,256.0,250.0,-11.37,3.112,-3.928,23.391
9818.5,3.16,0.859,-33.001,3.337,9.622,5.187,37.927,4.62,-8.564,-2.714,0.0,39.5,40.4,9.75,3.284,-12.082,-9.034,-13.713,-10.679,-3.178,27.139,0.0,249.94,,256.0,250.0,-11.357,3.113,-3.899,23.348
9819.0,3.084,0.764,-34.604,3.348,9.589,5.187,37.927,4.62,-8.564,-2.714,0.0,39.5,40.4,9.705,3.398,-12.096,-9.034,-13.768,-10.655,-3.178,27.139,0.0,250.44,,256.0,250.0,-11.377,3.114,-3.918,23.29
9819.5,3.084,0.764,-34.604,3.348,9.589,5.187,37.927,4.62,-8.564,-2.714,0.0,39.5,40.4,9.705,3.398,-12.132,-9.038,-13.661,-10.63,-3.178,27.139,0.0,250.44,,256.0,250.0,-11.388,3.113,-3.906,23.305
9820.0,3.084,0.764,-34.604,3.348,9.589,5.187,37.927,4.62,-8.564,-2.714,0.0,39.5,40.4,9.705,3.398,-12.087,-9.044,-13.703,-10.647,-3.178,27.139,0.0,249.74,,256.0,250.0,-11.366,3.113,-3.9,23.347
9820.5,3.084,0.764,-34.604,3.348,9.589,5.187,37.927,4.62,-8.564,-2.714,0.0,39.5,40.4,9.705,3.398,-12.023,-9.023,-13.726,-10.624,-3.178,27.139,0.0,249.74,,256.0,250.0,-11.37,3.112,-3.925,23.394
9821.0,3.084,0.764,-34.604,3.348,9.589,5.231,37.919,4.63,-8.631,-2.702,0.0,39.452,40.325,9.705,3.398,-12.072,-9.028,-13.667,-10.609,-3.174,27.141,0.0,249.94,,256.0,250.0,-11.349,3.112,-3.909,23.532
9821.5,3.084,0.764,-34.604,3.348,9.589,5.231,37.919,4.63,-8.631,-2.702,0.0,39.5,40.3,9.705,3.398,-12.112,-9.064,-13.723,-10.678,-3.174,27.141,0.0,249.94,,256.0,250.0,-11.344,3.112,-3.894,23.714
9822.0,3.567,0.832,-35.209,3.356,9.648,5.231,37.919,4.63,-8.631,-2.702,0.0,39.5,40.3,9.602,3.377,-12.111,-9.034,-13.778,-10.709,-3.174,27.141,0.0,249.64,,256.0,250.0,-11.394,3.111,-3.896,23.723
9822.5,3.567,0.832,-35.209,3.356,9.648,5.231,37.919,4.63,-8.631,-2.702,0.0,39.5,40.3,9.602,3.377,-12.143,-9.044,-13.836,-10.722,-3.174,27.141,0.0,249.64,,256.0,250.0,-11.408,3.119,-3.895,23.706
9823.0,3.567,0.832,-35.209,3.356,9.648,5.231,37.919,4.63,-8.631,-2.702,0.0,39.5,40.3,9.602,3.377,-12.176,-9.09,-13.787,-10.692,-3.174,27.141,0.0,249.84,,256.0,250.0,-11.436,3.126,-3.913,23.736
9823.5,3.567,0.832,-35.209,3.356,9.648,5.231,37.919,4.63,-8.631,-2.702,0.0,39.5,40.3,9.602,3.377,-12.181,-9.055,-13.759,-10.693,-3.174,27.141,0.0,249.84,,256.0,250.0,-11.436,3.133,-3.919,23.749
9824.0,3.567,0.832,-35.209,3.356,9.648,5.237,37.916,4.636,-8.703,-2.719,0.0,39.426,40.299,9.602,3.377,-12.186,-9.066,-13.789,-10.728,-3.182,27.13,0.0,249.24,,256.0,250.0,-11.422,3.14,-3.913,23.765
9824.5,3.567,0.832,-35.209,3.356,9.648,5.237,37.916,4.636,-8.703,-2.719,0.0,39.4,40.3,9.602,3.377,-12.165,-9.04,-13.826,-10.714,-3.182,27.13,0.0,249.24,,256.0,250.0,-11.442,3.147,-3.896,23.802
9825.0,3.567,0.832,-35.209,3.356,9.648,5.237,37.916,4.636,-8.703,-2.719,0.0,39.4,40.3,9.602,3.377,-12.195,-9.043,-13.847,-10.715,-3.182,27.13,0.0,249.24,,256.0,250.0,-11.436,3.154,-3.915,23.914
9825.5,3.362,0.845,-34.567,3.362,9.451,5.237,37.916,4.636,-8.703,-2.719,0.0,39.4,40.3,9.754,3.381,-12.195,-9.078,-13.835,-10.688,-3.182,27.13,0.0,249.24,,256.0,250.0,-11.45,3.161,-3.907,23.935
9826.0,3.362,0.845,-34.567,3.362,9.451,5.237,37.916,4.636,-8.703,-2.719,0.0,39.4,40.3,9.754,3.381,-12.229,-9.092,-13.833,-10.728,-3.182,27.13,0.0,249.74,,256.0,250.0,-11.449,3.164,-3.897,23.931
9826.5,3.362,0.845,-34.567,3.362,9.451,5.237,37.916,4.636,-8.703,-2.719,0.0,39.4,40.3,9.754,3.381,-12.138,-9.082,-13.826,-10.754,-3.182,27.13,0.0,249.74,,256.0,250.0,-11.47,3.167,-3.928,23.94
9827.0,3.362,0.845,-34.567,3.362,9.451,5.237,37.916,4.636,-8.703,-2.719,0.0,39.4,40.3,9.754,3.381,-12.252,-9.106,-13.936,-10.786,-3.182,27.13,0.0,250.24,,256.0,250.0,-11.45,3.171,-3.929,23.911
9827.5,3.362,0.845,-34.567,3.362,9.451,5.259,37.909,4.651,-8.766,-2.713,0.0,39.413,40.256,9.754,3.381,-12.309,-9.113,-13.958,-10.827,-3.184,27.129,0.0,250.24,,256.0,250.0,-11.52,3.174,-3.923,23.885
9828.0,3.362,0.845,-34.567,3.362,9.451,5.259,37.909,4.651,-8.766,-2.713,0.0,39.4,40.3,9.754,3.381,-12.271,-9.159,-13.833,-10.77,-3.184,27.129,0.0,249.94,,256.0,250.0,-11.552,3.177,-3.918,23.863
9828.5,3.032,0.787,-34.216,3.413,9.568,5.259,37.909,4.651,-8.766,-2.713,0.0,39.4,40.3,9.651,3.142,-12.226,-9.098,-13.766,-10.741,-3.184,27.129,0.0,249.94,,256.0,250.0,-11.508,3.18,-3.921,23.846
9829.0,3.032,0.787,-34.216,3.413,9.568,5.259,37.909,4.651,-8.766,-2.713,0.0,39.4,40.3,9.651,3.142,-12.2,-9.101,-13.825,-10.754,-3.184,27.129,0.0,250.34,,256.0,250.0,-11.458,3.177,-3.944,23.837
9829.5,3.032,0.787,-34.216,3.413,9.568,5.259,37.909,4.651,-8.766,-2.713,0.0,39.4,40.3,9.651,3.142,-12.227,-9.102,-13.921,-10.779,-3.184,27.129,0.0,250.34,,256.0,250.0,-11.47,3.175,-3.94,23.868
9830.0,3.032,0.787,-34.216,3.413,9.568,5.259,37.909,4.651,-8.766,-2.713,0.0,39.4,40.3,9.651,3.142,-12.241,-9.176,-13.763,-10.77,-3.184,27.129,0.0,250.24,,256.0,250.0,-11.507,3.173,-3.944,23.831
9830.5,3.032,0.787,-34.216,3.413,9.568,5.229,37.904,4.628,-8.797,-2.715,0.0,39.404,40.241,9.651,3.142,-12.199,-9.103,-13.805,-10.773,-3.189,27.127,0.0,250.24,,256.0,250.0,-11.488,3.17,-3.957,23.796
9831.0,3.032,0.787,-34.216,3.413,9.568,5.229,37.904,4.628,-8.797,-2.715,0.0,39.4,40.2,9.651,3.142,-12.159,-9.086,-13.861,-10.758,-3.189,27.127,0.0,250.24,,256.0,250.0,-11.47,3.168,-3.959,23.784
9831.5,3.032,0.787,-34.216,3.413,9.568,5.229,37.904,4.628,-8.797,-2.715,0.0,39.4,40.2,9.651,3.142,-12.202,-9.1,-13.877,-10.754,-3.189,27.127,0.0,250.24,,256.0,250.0,-11.466,3.166,-3.941,23.761
9832.0,3.404,0.875,-34.182,3.361,9.626,5.229,37.904,4.628,-8.797,-2.715,0.0,39.4,40.2,9.699,3.263,-12.252,-9.101,-13.867,-10.727,-3.189,27.127,0.0,250.24,,256.0,250.0,-11.483,3.164,-3.93,23.756
9832.5,3.404,0.875,-34.182,3.361,9.626,5.229,37.904,4.628,-8.797,-2.715,0.0,39.4,40.2,9.699,3.263,-12.241,-9.112,-13.823,-10.75,-3.189,27.127,0.0,250.24,,256.0,250.0,-11.487,3.168,-3.948,23.783
9833.0,3.404,0.875,-34.182,3.361,9.626,5.229,37.904,4.628,-8.797,-2.715,0.0,39.4,40.2,9.699,3.263,-12.149,-9.114,-13.782,-10.745,-3.189,27.127,0.0,250.54,,256.0,250.0,-11.482,3.171,-3.942,23.799
9833.5,3.404,0.875,-34.182,3.361,9.626,5.229,37.904,4.628,-8.797,-2.715,0.0,39.4,40.2,9.699,3.263,-12.178,-9.052,-13.888,-10.741,-3.189,27.127,0.0,250.54,,256.0,250.0,-11.447,3.175,-3.962,23.804
9834.0,3.404,0.875,-34.182,3.361,9.626,5.214,37.891,4.62,-8.842,-2.725,0.0,39.385,40.226,9.699,3.263,-12.27,-9.086,-13.952,-10.776,-3.185,27.125,0.0,250.34,,256.0,250.0,-11.465,3.179,-3.956,23.815
9834.5,3.404,0.875,-34.182,3.361,9.626,5.214,37.891,4.62,-8.842,-2.725,0.0,39.4,40.2,9.699,3.263,-12.279,-9.087,-13.98,-10.805,-3.185,27.125,0.0,250.34,,256.0,250.0,-11.521,3.183,-3.961,23.858
9835.0,1.98,0.561,-33.583,3.397,9.619,5.214,37.891,4.62,-8.842,-2.725,0.0,39.4,40.2,9.752,3.333,-12.314,-9.094,-14.007,-10.818,-3.185,27.125,0.0,250.44,,256.0,250.0,-11.538,3.186,-3.944,23.827
9835.5,1.98,0.561,-33.583,3.397,9.619,5.214,37.891,4.62,-8.842,-2.725,0.0,39.4,40.2,9.752,3.333,-12.367,-9.143,-14.015,-10.857,-3.185,27.125,0.0,250.44,,256.0,250.0,-11.558,3.167,-3.961,23.751
9836.0,1.98,0.561,-33.583,3.397,9.619,5.214,37.891,4.62,-8.842,-2.725,0.0,39.4,40.2,9.752,3.333,-12.313,-9.168,-13.888,-10.799,-3.185,27.125,0.0,250.44,,256.0,250.0,-11.596,3.147,-3.951,23.72
9836.5,1.98,0.561,-33.583,3.397,9.619,5.214,37.891,4.62,-8.842,-2.725,0.0,39.4,40.2,9.752,3.333,-12.284,-9.115,-13.861,-10.779,-3.185,27.125,0.0,250.44,,256.0,250.0,-11.542,3.128,-3.974,23.73
9837.0,1.98,0.561,-33.583,3.397,9.619,5.208,37.89,4.639,-8.919,-2.72,0.0,39.369,40.179,9.752,3.333,-12.269,-9.13,-13.92,-10.829,-3.193,27.127,0.0,250.24,,256.0,250.0,-11.51,3.109,-3.979,23.756
9837.5,1.98,0.561,-33.583,3.397,9.619,5.208,37.89,4.639,-8.919,-2.72,0.0,39.4,40.2,9.752,3.333,-12.242,-9.141,-13.925,-10.779,-3.193,27.127,0.0,250.24,,256.0,250.0,-11.537,3.091,-3.991,23.792
9838.0,3.244,0.772,-35.164,3.367,9.588,5.208,37.89,4.639,-8.919,-2.72,0.0,39.4,40.2,9.625,3.225,-12.249,-9.181,-13.799,-10.791,-3.193,27.127,0.0,250.34,,256.0,250.0,-11.522,3.072,-3.981,23.801
9838.5,3.244,0.772,-35.164,3.367,9.588,5.208,37.89,4.639,-8.919,-2.72,0.0,39.4,40.2,9.625,3.225,-12.247,-9.144,-13.834,-10.782,-3.193,27.127,0.0,250.34,,256.0,250.0,-11.505,3.075,-3.982,23.772
9839.0,3.244,0.772,-35.164,3.367,9.588,5.208,37.89,4.639,-8.919,-2.72,0.0,39.4,40.2,9.625,3.225,-12.158,-9.123,-13.842,-10.725,-3.193,27.127,0.0,250.34,,256.0,250.0,-11.502,3.078,-3.987,23.758
9839.5,3.244,0.772,-35.164,3.367,9.588,5.208,37.89,4.639,-8.919,-2.72,0.0,39.4,40.2,9.625,3.225,-12.138,-9.121,-13.791,-10.723,-3.193,27.127,0.0,250.34,,256.0,250.0,-11.462,3.081,-3.99,23.813
9840.0,3.244,0.772,-35.164,3.367,9.588,5.208,37.89,4.639,-8.919,-2.72,0.0,39.4,40.2,9.625,3.225,-12.211,-9.127,-13.825,-10.751,-3.193,27.127,0.0,250.44,,256.0,250.0,-11.443,3.083,-3.978,23.841
9840.5,3.244,0.772,-35.164,3.367,9.588,5.215,37.876,4.641,-8.957,-2.724,0.0,39.352,40.146,9.625,3.225,-12.221,-9.12,-13.913,-10.814,-3.183,27.125,0.0,250.44,,256.0,250.0,-11.478,3.086,-3.98,23.882
9841.0,3.244,0.772,-35.164,3.367,9.588,5.215,37.876,4.641,-8.957,-2.724,0.0,39.4,40.1,9.625,3.225,-12.23,-9.121,-13.926,-10.801,-3.183,27.125,0.0,250.24,,256.0,250.0,-11.517,3.089,-3.969,23.886
9841.5,2.84,0.756,-33.878,3.42,9.574,5.215,37.876,4.641,-8.957,-2.724,0.0,39.4,40.1,9.693,3.182,-12.23,-9.115,-13.938,-10.774,-3.183,27.125,0.0,250.24,,256.0,250.0,-11.519,3.091,-3.976,23.898
9842.0,2.84,0.756,-33.878,3.42,9.574,5.215,37.876,4.641,-8.957,-2.724,0.0,39.4,40.1,9.693,3.182,-12.251,-9.115,-13.896,-10.763,-3.183,27.125,0.0,250.34,,256.0,250.0,-11.514,3.087,-3.973,23.891
9842.5,2.84,0.756,-33.878,3.42,9.574,5.215,37.876,4.641,-8.957,-2.724,0.0,39.4,40.1,9.693,3.182,-12.297,-9.15,-13.864,-10.804,-3.183,27.125,0.0,250.34,,256.0,250.0,-11.506,3.083,-3.971,23.873
9843.0,2.84,0.756,-33.878,3.42,9.574,5.215,37.876,4.641,-8.957,-2.724,0.0,39.4,40.1,9.693,3.182,-12.247,-9.128,-13.842,-10.773,-3.183,27.125,0.0,249.94,,256.0,250.0,-11.529,3.079,-3.978,23.874
9843.5,2.84,0.756,-33.878,3.42,9.574,5.219,37.891,4.654,-9.028,-2.724,0.0,39.344,40.148,9.693,3.182,-12.198,-9.107,-13.894,-10.761,-3.185,27.118,0.0,249.94,,256.0,250.0,-11.498,3.075,-3.986,23.843
9844.0,2.84,0.756,-33.878,3.42,9.574,5.219,37.891,4.654,-9.028,-2.724,0.0,39.3,40.1,9.693,3.182,-12.204,-9.157,-13.779,-10.763,-3.185,27.118,0.0,249.94,,256.0,250.0,-11.49,3.071,-3.989,23.828
9844.5,2.639,0.684,-34.13,3.34,9.576,5.219,37.891,4.654,-9.028,-2.724,0.0,39.3,40.1,9.757,3.249,-12.131,-9.096,-13.84,-10.768,-3.185,27.118,0.0,249.94,,256.0,250.0,-11.476,3.068,-3.989,23.837
9845.0,2.639,0.684,-34.13,3.34,9.576,5.219,37.891,4.654,-9.028,-2.724,0.0,39.3,40.1,9.757,3.249,-12.171,-9.102,-13.84,-10.726,-3.185,27.118,0.0,249.64,,256.0,250.0,-11.459,3.061,-3.99,23.832
9845.5,2.639,0.684,-34.13,3.34,9.576,5.219,37.891,4.654,-9.028,-2.724,0.0,39.3,40.1,9.757,3.249,-12.21,-9.111,-13.758,-10.722,-3.185,27.118,0.0,249.64,,256.0,250.0,-11.46,3.054,-3.988,23.905
9846.0,2.639,0.684,-34.13,3.34,9.576,5.219,37.891,4.654,-9.028,-2.724,0.0,39.3,40.1,9.757,3.249,-12.14,-9.121,-13.751,-10.738,-3.185,27.118,0.0,250.94,,256.0,250.0,-11.45,3.047,-3.97,23.932
9846.5,2.639,0.684,-34.13,3.34,9.576,5.219,37.891,4.654,-9.028,-2.724,0.0,39.3,40.1,9.757,3.249,-12.105,-9.094,-13.819,-10.717,-3.185,27.118,0.0,250.94,,256.0,250.0,-11.437,3.04,-3.996,23.921
9847.0,2.639,0.684,-34.13,3.34,9.576,5.22,37.859,4.619,-9.081,-2.72,0.0,39.33,40.124,9.757,3.249,-12.142,-9.12,-13.808,-10.74,-3.187,27.113,0.0,250.34,,256.0,250.0,-11.434,3.034,-3.972,23.924
9847.5,2.639,0.684,-34.13,3.34,9.576,5.22,37.859,4.619,-9.081,-2.72,0.0,39.3,40.1,9.757,3.249,-12.211,-9.155,-13.759,-10.733,-3.187,27.113,0.0,250.34,,256.0,250.0,-11.452,3.027,-3.968,23.946
9848.0,3.642,0.859,-35.209,3.343,9.632,5.22,37.859,4.619,-9.081,-2.72,0.0,39.3,40.1,9.578,3.353,-12.172,-9.153,-13.875,-10.782,-3.187,27.113,0.0,250.24,,256.0,250.0,-11.464,3.021,-3.973,23.978
9848.5,3.642,0.859,-35.209,3.343,9.632,5.22,37.859,4.619,-9.081,-2.72,0.0,39.3,40.1,9.578,3.353,-12.227,-9.108,-13.877,-10.772,-3.187,27.113,0.0,250.24,,256.0,250.0,-11.496,3.031,-3.973,23.979
9849.0,3.642,0.859,-35.209,3.343,9.632,5.22,37.859,4.619,-9.081,-2.72,0.0,39.3,40.1,9.578,3.353,-12.26,-9.166,-13.868,-10.796,-3.187,27.113,0.0,250.44,,256.0,250.0,-11.496,3.041,-3.985,23.955
9849.5,3.642,0.859,-35.209,3.343,9.632,5.22,37.859,4.619,-9.081,-2.72,0.0,39.3,40.1,9.578,3.353,-12.301,-9.128,-13.963,-10.81,-3.187,27.113,0.0,250.44,,256.0,250.0,-11.523,3.051,-3.972,23.974
9850.0,3.642,0.859,-35.209,3.343,9.632,5.22,37.883,4.665,-9.135,-2.719,0.0,39.325,40.14,9.578,3.353,-12.348,-9.181,-13.893,-10.826,-3.189,27.113,0.0,250.64,,256.0,250.0,-11.55,3.061,-3.978,23.943
9850.5,3.642,0.859,-35.209,3.343,9.632,5.22,37.883,4.665,-9.135,-2.719,0.0,39.3,40.1,9.578,3.353,-12.203,-9.174,-13.803,-10.748,-3.189,27.113,0.0,250.64,,256.0,250.0,-11.562,3.07,-4.0,23.939
9851.0,3.139,0.843,-33.819,3.392,9.605,5.22,37.883,4.665,-9.135,-2.719,0.0,39.3,40.1,9.703,3.23,-12.208,-9.156,-13.746,-10.733,-3.189,27.113,0.0,250.74,,256.0,250.0,-11.482,3.079,-3.999,23.916
9851.5,3.139,0.843,-33.819,3.392,9.605,5.22,37.883,4.665,-9.135,-2.719,0.0,39.3,40.1,9.703,3.23,-12.238,-9.128,-13.931,-10.819,-3.189,27.113,0.0,250.74,,256.0,250.0,-11.461,3.08,-3.989,23.882
9852.0,3.139,0.843,-33.819,3.392,9.605,5.22,37.883,4.665,-9.135,-2.719,0.0,39.3,40.1,9.703,3.23,-12.285,-9.141,-13.945,-10.82,-3.189,27.113,0.0,250.64,,256.0,250.0,-11.529,3.081,-3.993,23.875
9852.5,3.139,0.843,-33.819,3.392,9.605,5.22,37.883,4.665,-9.135,-2.719,0.0,39.3,40.1,9.703,3.23,-12.275,-9.179,-13.902,-10.815,-3.189,27.113,0.0,250.64,,256.0,250.0,-11.548,3.082,-3.976,23.842
9853.0,3.139,0.843,-33.819,3.392,9.605,5.202,37.891,4.618,-9.192,-2.735,0.0,39.311,40.123,9.703,3.23,-12.302,-9.133,-13.959,-10.807,-3.201,27.104,0.0,250.74,,256.0,250.0,-11.543,3.083,-3.985,23.807
9853.5,3.139,0.843,-33.819,3.392,9.605,5.202,37.891,4.618,-9.192,-2.735,0.0,39.3,40.1,9.703,3.23,-12.332,-9.156,-13.912,-10.815,-3.201,27.104,0.0,250.74,,256.0,250.0,-11.55,3.084,-4.011,23.766
9854.0,3.139,0.843,-33.819,3.392,9.605,5.202,37.891,4.618,-9.192,-2.735,0.0,39.3,40.1,9.703,3.23,-12.312,-9.129,-14.003,-10.828,-3.201,27.104,0.0,250.94,,256.0,250.0,-11.554,3.085,-3.991,23.719
9854.5,3.164,0.709,-35.209,3.35,9.688,5.202,37.891,4.618,-9.192,-2.735,0.0,39.3,40.1,9.618,3.354,-12.377,-9.162,-13.99,-10.854,-3.201,27.104,0.0,250.94,,256.0,250.0,-11.568,3.086,-4.003,23.701
9855.0,3.164,0.709,-35.209,3.35,9.688,5.202,37.891,4.618,-9.192,-2.735,0.0,39.3,40.1,9.618,3.354,-12.344,-9.193,-13.928,-10.851,-3.201,27.104,0.0,251.34,,255.0,250.0,-11.596,3.087,-3.977,23.705
9855.5,3.164,0.709,-35.209,3.35,9.688,5.202,37.891,4.618,-9.192,-2.735,0.0,39.3,40.1,9.618,3.354,-12.298,-9.173,-13.995,-10.828,-3.201,27.104,0.0,251.34,,255.0,250.0,-11.579,3.088,-3.984,23.681
9856.0,3.164,0.709,-35.209,3.35,9.688,5.202,37.891,4.618,-9.192,-2.735,0.0,39.3,40.1,9.618,3.354,-12.316,-9.197,-13.952,-10.82,-3.201,27.104,0.0,251.04,,254.0,250.0,-11.574,3.09,-4.011,23.654
9856.5,3.164,0.709,-35.209,3.35,9.688,5.205,37.885,4.628,-9.26,-2.733,0.0,39.307,40.099,9.618,3.354,-12.303,-9.171,-13.881,-10.792,-3.201,27.104,0.0,251.04,,254.0,250.0,-11.572,3.091,-4.005,23.679
9857.0,3.164,0.709,-35.209,3.35,9.688,5.205,37.885,4.628,-9.26,-2.733,0.0,39.3,40.1,9.618,3.354,-12.261,-9.147,-13.897,-10.822,-3.201,27.104,0.0,250.84,,254.0,250.0,-11.537,3.092,-4.005,23.735
9857.5,2.772,0.73,-33.353,3.268,9.527,5.205,37.885,4.628,-9.26,-2.733,0.0,39.3,40.1,9.856,3.305,-12.242,-9.154,-13.944,-10.813,-3.201,27.104,0.0,250.84,,254.0,250.0,-11.532,3.093,-3.996,23.841
9858.0,2.772,0.73,-33.353,3.268,9.527,5.205,37.885,4.628,-9.26,-2.733,0.0,39.3,40.1,9.856,3.305,-12.274,-9.18,-13.919,-10.805,-3.201,27.104,0.0,250.54,,254.0,250.0,-11.538,3.088,-4.011,23.834
9858.5,2.772,0.73,-33.353,3.268,9.527,5.205,37.885,4.628,-9.26,-2.733,0.0,39.3,40.1,9.856,3.305,-12.305,-9.141,-13.795,-10.752,-3.201,27.104,0.0,250.54,,254.0,250.0,-11.545,3.083,-4.018,23.834
9859.0,2.772,0.73,-33.353,3.268,9.527,5.205,37.885,4.628,-9.26,-2.733,0.0,39.3,40.1,9.856,3.305,-12.287,-9.183,-13.928,-10.834,-3.201,27.104,0.0,248.64,,255.0,250.0,-11.498,3.078,-4.02,23.839
9859.5,2.772,0.73,-33.353,3.268,9.527,5.178,37.878,4.633,-9.293,-2.724,0.0,39.305,40.099,9.856,3.305,-12.34,-9.184,-14.003,-10.886,-3.199,27.103,0.0,248.64,,255.0,250.0,-11.558,3.073,-4.014,23.838
9860.0,2.772,0.73,-33.353,3.268,9.527,5.178,37.878,4.633,-9.293,-2.724,0.0,39.3,40.1,9.856,3.305,-12.344,-9.2,-13.992,-10.862,-3.199,27.103,0.0,248.84,,256.0,250.0,-11.603,3.068,-4.014,23.862
9860.5,2.772,0.73,-33.353,3.268,9.527,5.178,37.878,4.633,-9.293,-2.724,0.0,39.3,40.1,9.856,3.305,-12.259,-9.176,-13.973,-10.777,-3.199,27.103,0.0,248.84,,256.0,250.0,-11.6,3.063,-4.033,23.882
9861.0,3.293,0.784,-35.209,3.306,9.615,5.178,37.878,4.633,-9.293,-2.724,0.0,39.3,40.1,9.564,3.416,-12.268,-9.175,-13.839,-10.786,-3.199,27.103,0.0,248.64,,257.0,250.0,-11.546,3.058,-4.004,23.905
9861.5,3.293,0.784,-35.209,3.306,9.615,5.178,37.878,4.633,-9.293,-2.724,0.0,39.3,40.1,9.564,3.416,-12.241,-9.195,-13.84,-10.837,-3.199,27.103,0.0,248.64,,257.0,250.0,-11.517,3.062,-4.027,23.953
9862.0,3.293,0.784,-35.209,3.306,9.615,5.178,37.878,4.633,-9.293,-2.724,0.0,39.3,40.1,9.564,3.416,-12.3,-9.172,-13.955,-10.846,-3.199,27.103,0.0,249.54,,257.0,250.0,-11.528,3.066,-4.02,23.957
9862.5,3.293,0.784,-35.209,3.306,9.615,5.178,37.878,4.633,-9.293,-2.724,0.0,39.3,40.1,9.564,3.416,-12.277,-9.205,-13.828,-10.787,-3.199,27.103,0.0,249.54,,257.0,250.0,-11.568,3.069,-4.017,23.97
9863.0,3.293,0.784,-35.209,3.306,9.615,5.211,37.877,4.636,-9.333,-2.717,0.0,39.309,40.122,9.564,3.416,-12.231,-9.195,-13.896,-10.819,-3.203,27.103,0.0,250.64,,257.0,250.0,-11.524,3.073,-4.02,23.987
9863.5,3.293,0.784,-35.209,3.306,9.615,5.211,37.877,4.636,-9.333,-2.717,0.0,39.3,40.1,9.564,3.416,-12.242,-9.177,-13.952,-10.803,-3.203,27.103,0.0,250.64,,257.0,250.0,-11.535,3.077,-4.022,23.952
9864.0,3.301,0.78,-35.209,3.334,9.718,5.211,37.877,4.636,-9.333,-2.717,0.0,39.3,40.1,9.431,3.321,-12.271,-9.151,-13.969,-10.818,-3.203,27.103,0.0,250.64,,257.0,250.0,-11.543,3.08,-4.02,23.951
9864.5,3.301,0.78,-35.209,3.334,9.718,5.211,37.877,4.636,-9.333,-2.717,0.0,39.3,40.1,9.431,3.321,-12.318,-9.22,-13.937,-10.83,-3.203,27.103,0.0,250.64,,257.0,250.0,-11.552,3.084,-4.035,23.951
9865.0,3.301,0.78,-35.209,3.334,9.718,5.211,37.877,4.636,-9.333,-2.717,0.0,39.3,40.1,9.431,3.321,-12.357,-9.195,-13.884,-10.819,-3.203,27.103,0.0,250.54,,257.0,250.0,-11.577,3.087,-4.039,23.896
9865.5,3.301,0.78,-35.209,3.334,9.718,5.211,37.877,4.636,-9.333,-2.717,0.0,39.3,40.1,9.431,3.321,-12.337,-9.218,-13.976,-10.874,-3.203,27.103,0.0,250.54,,257.0,250.0,-11.564,3.091,-4.031,23.88
9866.0,3.301,0.78,-35.209,3.334,9.718,5.244,37.883,4.659,-9.369,-2.739,0.0,39.309,40.141,9.431,3.321,-12.387,-9.215,-14.037,-10.901,-3.212,27.104,0.0,251.24,,256.0,250.0,-11.601,3.094,-4.029,23.871
9866.5,3.301,0.78,-35.209,3.334,9.718,5.244,37.883,4.659,-9.369,-2.739,0.0,39.3,40.1,9.431,3.321,-12.32,-9.207,-14.008,-10.851,-3.212,27.104,0.0,251.24,,256.0,250.0,-11.635,3.098,-4.032,23.848
9867.0,3.198,0.852,-33.674,3.329,9.6,5.244,37.883,4.659,-9.369,-2.739,0.0,39.3,40.1,9.751,3.319,-12.308,-9.199,-13.91,-10.818,-3.212,27.104,0.0,251.54,,255.0,250.0,-11.596,3.101,-4.025,23.831
