t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9867.5,3.198,0.852,-33.674,3.329,9.6,5.244,37.883,4.659,-9.369,-2.739,0.0,39.3,40.1,9.751,3.319,-12.334,-9.216,-13.914,-10.843,-3.212,27.104,0.0,251.54,,255.0,250.0,-11.559,3.103,-4.041,23.797
9868.0,3.198,0.852,-33.674,3.329,9.6,5.244,37.883,4.659,-9.369,-2.739,0.0,39.3,40.1,9.751,3.319,-12.375,-9.211,-14.07,-10.898,-3.212,27.104,0.0,251.34,,254.0,250.0,-11.577,3.104,-4.039,23.776
9868.5,3.198,0.852,-33.674,3.329,9.6,5.244,37.883,4.659,-9.369,-2.739,0.0,39.3,40.1,9.751,3.319,-12.316,-9.211,-14.026,-10.878,-3.212,27.104,0.0,251.34,,254.0,250.0,-11.639,3.106,-4.044,23.709
9869.0,3.198,0.852,-33.674,3.329,9.6,5.244,37.883,4.659,-9.369,-2.739,0.0,39.3,40.1,9.751,3.319,-12.254,-9.217,-13.881,-10.785,-3.212,27.104,0.0,250.24,,254.0,250.0,-11.608,3.107,-4.059,23.714
9869.5,3.198,0.852,-33.674,3.329,9.6,5.225,37.898,4.641,-9.425,-2.739,0.0,39.312,40.148,9.751,3.319,-12.203,-9.175,-13.789,-10.789,-3.214,27.101,0.0,250.24,,254.0,250.0,-11.534,3.109,-4.048,23.725
9870.0,3.198,0.852,-33.674,3.329,9.6,5.225,37.898,4.641,-9.425,-2.739,0.0,39.3,40.1,9.751,3.319,-12.316,-9.287,-13.936,-10.933,-3.214,27.101,0.0,250.34,,254.0,250.0,-11.489,3.11,-4.045,23.739
9870.5,3.061,0.855,-34.082,3.362,9.577,5.225,37.898,4.641,-9.425,-2.739,0.0,39.3,40.1,9.734,3.293,-12.321,-9.227,-14.013,-10.91,-3.214,27.101,0.0,250.34,,254.0,250.0,-11.618,3.112,-4.061,23.765
9871.0,3.061,0.855,-34.082,3.362,9.577,5.225,37.898,4.641,-9.425,-2.739,0.0,39.3,40.1,9.734,3.293,-12.328,-9.241,-14.028,-10.937,-3.214,27.101,0.0,250.44,,254.0,250.0,-11.618,3.111,-4.05,23.776
9871.5,3.061,0.855,-34.082,3.362,9.577,5.225,37.898,4.641,-9.425,-2.739,0.0,39.3,40.1,9.734,3.293,-12.406,-9.238,-14.081,-10.937,-3.214,27.101,0.0,250.44,,254.0,250.0,-11.633,3.11,-4.059,23.788
9872.0,3.061,0.855,-34.082,3.362,9.577,5.225,37.898,4.641,-9.425,-2.739,0.0,39.3,40.1,9.734,3.293,-12.463,-9.274,-14.088,-10.963,-3.214,27.101,0.0,248.64,,255.0,250.0,-11.666,3.109,-4.065,23.809
9872.5,3.061,0.855,-34.082,3.362,9.577,5.193,37.891,4.643,-9.435,-2.75,0.0,39.324,40.17,9.734,3.293,-12.451,-9.287,-14.084,-10.957,-3.213,27.12,0.0,248.64,,255.0,250.0,-11.697,3.108,-4.076,23.822
9873.0,3.061,0.855,-34.082,3.362,9.577,5.193,37.891,4.643,-9.435,-2.75,0.0,39.3,40.2,9.734,3.293,-12.427,-9.259,-14.089,-10.943,-3.213,27.12,0.0,248.94,,256.0,250.0,-11.695,3.108,-4.07,23.822
9873.5,3.207,0.827,-33.534,3.389,9.59,5.193,37.891,4.643,-9.435,-2.75,0.0,39.3,40.2,9.851,3.254,-12.373,-9.25,-14.095,-10.931,-3.213,27.12,0.0,248.94,,256.0,250.0,-11.679,3.109,-4.058,23.796
9874.0,3.207,0.827,-33.534,3.389,9.59,5.193,37.891,4.643,-9.435,-2.75,0.0,39.3,40.2,9.851,3.254,-12.383,-9.236,-14.091,-10.899,-3.213,27.12,0.0,248.74,,257.0,250.0,-11.662,3.109,-4.071,23.807
9874.5,3.207,0.827,-33.534,3.389,9.59,5.193,37.891,4.643,-9.435,-2.75,0.0,39.3,40.2,9.851,3.254,-12.426,-9.268,-14.05,-10.919,-3.213,27.12,0.0,248.74,,257.0,250.0,-11.653,3.11,-4.055,23.831
9875.0,3.207,0.827,-33.534,3.389,9.59,5.193,37.891,4.643,-9.435,-2.75,0.0,39.3,40.2,9.851,3.254,-12.448,-9.277,-14.035,-10.951,-3.213,27.12,0.0,250.94,,257.0,250.0,-11.666,3.112,-4.063,23.823
9875.5,3.207,0.827,-33.534,3.389,9.59,5.193,37.891,4.643,-9.435,-2.75,0.0,39.3,40.2,9.851,3.254,-12.437,-9.267,-14.038,-10.917,-3.213,27.12,0.0,250.94,,257.0,250.0,-11.678,3.113,-4.076,23.837
9876.0,3.207,0.827,-33.534,3.389,9.59,5.215,37.899,4.639,-9.492,-2.74,0.0,39.326,40.186,9.851,3.254,-12.428,-9.252,-14.093,-10.932,-3.21,27.112,0.0,250.14,,257.0,250.0,-11.664,3.115,-4.074,23.862
9876.5,3.207,0.827,-33.534,3.389,9.59,5.215,37.899,4.639,-9.492,-2.74,0.0,39.3,40.2,9.851,3.254,-12.427,-9.237,-14.099,-10.944,-3.21,27.112,0.0,250.14,,257.0,250.0,-11.676,3.116,-4.065,23.883
9877.0,2.507,0.571,-35.209,3.319,9.619,5.215,37.899,4.639,-9.492,-2.74,0.0,39.3,40.2,9.644,3.412,-12.483,-9.274,-14.177,-10.983,-3.21,27.112,0.0,250.24,,257.0,250.0,-11.677,3.118,-4.065,23.884
9877.5,2.507,0.571,-35.209,3.319,9.619,5.215,37.899,4.639,-9.492,-2.74,0.0,39.3,40.2,9.644,3.412,-12.491,-9.311,-14.099,-10.985,-3.21,27.112,0.0,250.24,,257.0,250.0,-11.729,3.108,-4.085,23.911
9878.0,2.507,0.571,-35.209,3.319,9.619,5.215,37.899,4.639,-9.492,-2.74,0.0,39.3,40.2,9.644,3.412,-12.482,-9.32,-14.066,-10.968,-3.21,27.112,0.0,250.64,,257.0,250.0,-11.721,3.098,-4.07,23.914
9878.5,2.507,0.571,-35.209,3.319,9.619,5.215,37.899,4.639,-9.492,-2.74,0.0,39.3,40.2,9.644,3.412,-12.432,-9.265,-14.091,-10.956,-3.21,27.112,0.0,250.64,,257.0,250.0,-11.709,3.088,-4.093,23.904
9879.0,2.507,0.571,-35.209,3.319,9.619,5.24,37.909,4.659,-9.54,-2.729,0.0,39.34,40.211,9.644,3.412,-12.395,-9.285,-14.088,-10.943,-3.215,27.116,0.0,251.84,,256.0,250.0,-11.686,3.079,-4.095,23.921
9879.5,2.507,0.571,-35.209,3.319,9.619,5.24,37.909,4.659,-9.54,-2.729,0.0,39.3,40.2,9.644,3.412,-12.366,-9.277,-13.945,-10.852,-3.215,27.116,0.0,251.84,,256.0,250.0,-11.678,3.069,-4.102,23.889
9880.0,3.465,0.933,-33.707,3.336,9.59,5.24,37.909,4.659,-9.54,-2.729,0.0,39.3,40.2,9.738,3.267,-12.37,-9.239,-13.974,-10.891,-3.215,27.116,0.0,251.14,,255.0,250.0,-11.61,3.06,-4.111,23.922
9880.5,3.465,0.933,-33.707,3.336,9.59,5.24,37.909,4.659,-9.54,-2.729,0.0,39.3,40.2,9.738,3.267,-12.313,-9.247,-14.046,-10.91,-3.215,27.116,0.0,251.14,,255.0,250.0,-11.618,3.067,-4.093,23.921
9881.0,3.465,0.933,-33.707,3.336,9.59,5.24,37.909,4.659,-9.54,-2.729,0.0,39.3,40.2,9.738,3.267,-12.387,-9.247,-14.079,-10.907,-3.215,27.116,0.0,251.14,,254.0,250.0,-11.629,3.073,-4.101,23.94
9881.5,3.465,0.933,-33.707,3.336,9.59,5.24,37.909,4.659,-9.54,-2.729,0.0,39.3,40.2,9.738,3.267,-12.431,-9.265,-14.024,-10.907,-3.215,27.116,0.0,251.14,,254.0,250.0,-11.655,3.08,-4.106,23.931
9882.0,3.465,0.933,-33.707,3.336,9.59,5.233,37.897,4.647,-9.587,-2.76,0.0,39.341,40.265,9.738,3.267,-12.412,-9.254,-14.075,-10.912,-3.218,27.114,0.0,250.44,,254.0,250.0,-11.657,3.086,-4.092,23.951
9882.5,3.465,0.933,-33.707,3.336,9.59,5.233,37.897,4.647,-9.587,-2.76,0.0,39.3,40.3,9.738,3.267,-12.46,-9.27,-14.062,-10.919,-3.218,27.114,0.0,250.44,,254.0,250.0,-11.663,3.092,-4.092,23.942
9883.0,3.465,0.933,-33.707,3.336,9.59,5.233,37.897,4.647,-9.587,-2.76,0.0,39.3,40.3,9.738,3.267,-12.451,-9.266,-14.132,-10.952,-3.218,27.114,0.0,250.74,,254.0,250.0,-11.678,3.098,-4.095,23.961
9883.5,3.046,0.815,-34.389,3.423,9.522,5.233,37.897,4.647,-9.587,-2.76,0.0,39.3,40.3,9.683,3.322,-12.484,-9.269,-14.109,-10.955,-3.218,27.114,0.0,250.74,,254.0,250.0,-11.7,3.104,-4.097,23.945
9884.0,3.046,0.815,-34.389,3.423,9.522,5.233,37.897,4.647,-9.587,-2.76,0.0,39.3,40.3,9.683,3.322,-12.378,-9.262,-14.033,-10.929,-3.218,27.114,0.0,250.54,,254.0,250.0,-11.704,3.103,-4.099,23.93
9884.5,3.046,0.815,-34.389,3.423,9.522,5.233,37.897,4.647,-9.587,-2.76,0.0,39.3,40.3,9.683,3.322,-12.391,-9.247,-14.096,-10.934,-3.218,27.114,0.0,250.54,,254.0,250.0,-11.651,3.102,-4.086,23.912
9885.0,3.046,0.815,-34.389,3.423,9.522,5.233,37.897,4.647,-9.587,-2.76,0.0,39.3,40.3,9.683,3.322,-12.355,-9.254,-14.07,-10.85,-3.218,27.114,0.0,248.44,,255.0,250.0,-11.667,3.102,-4.07,23.923
9885.5,3.046,0.815,-34.389,3.423,9.522,5.243,37.917,4.642,-9.645,-2.739,0.0,39.355,40.276,9.683,3.322,-12.376,-9.248,-13.957,-10.877,-3.213,27.121,0.0,248.44,,255.0,250.0,-11.632,3.101,-4.093,23.904
9886.0,3.046,0.815,-34.389,3.423,9.522,5.243,37.917,4.642,-9.645,-2.739,0.0,39.4,40.3,9.683,3.322,-12.351,-9.235,-14.026,-10.902,-3.213,27.121,0.0,248.54,,256.0,250.0,-11.615,3.1,-4.081,23.911
9886.5,3.749,0.883,-35.209,3.271,9.671,5.243,37.917,4.642,-9.645,-2.739,0.0,39.4,40.3,9.645,3.492,-12.354,-9.228,-14.079,-10.89,-3.213,27.121,0.0,248.54,,256.0,250.0,-11.629,3.099,-4.078,23.913
9887.0,3.749,0.883,-35.209,3.271,9.671,5.243,37.917,4.642,-9.645,-2.739,0.0,39.4,40.3,9.645,3.492,-12.371,-9.241,-14.084,-10.907,-3.213,27.121,0.0,248.64,,257.0,250.0,-11.638,3.109,-4.069,23.904
9887.5,3.749,0.883,-35.209,3.271,9.671,5.243,37.917,4.642,-9.645,-2.739,0.0,39.4,40.3,9.645,3.492,-12.406,-9.244,-13.961,-10.845,-3.213,27.121,0.0,248.64,,257.0,250.0,-11.651,3.12,-4.077,23.836
9888.0,3.749,0.883,-35.209,3.271,9.671,5.243,37.917,4.642,-9.645,-2.739,0.0,39.4,40.3,9.645,3.492,-12.388,-9.229,-14.101,-10.917,-3.213,27.121,0.0,250.54,,257.0,250.0,-11.614,3.13,-4.073,23.766
9888.5,3.749,0.883,-35.209,3.271,9.671,5.214,37.911,4.63,-9.708,-2.736,0.0,39.367,40.335,9.645,3.492,-12.43,-9.248,-14.132,-10.944,-3.213,27.118,0.0,250.54,,257.0,250.0,-11.659,3.14,-4.06,23.736
9889.0,3.749,0.883,-35.209,3.271,9.671,5.214,37.911,4.63,-9.708,-2.736,0.0,39.4,40.3,9.645,3.492,-12.408,-9.241,-14.117,-10.965,-3.213,27.118,0.0,250.44,,257.0,250.0,-11.688,3.15,-4.062,23.718
9889.5,3.749,0.883,-35.209,3.271,9.671,5.214,37.911,4.63,-9.708,-2.736,0.0,39.4,40.3,9.645,3.492,-12.43,-9.254,-14.139,-10.94,-3.213,27.118,0.0,250.44,,257.0,250.0,-11.683,3.16,-4.062,23.682
9890.0,2.696,0.711,-34.769,3.399,9.534,5.214,37.911,4.63,-9.708,-2.736,0.0,39.4,40.3,9.647,3.458,-12.409,-9.266,-14.081,-10.925,-3.213,27.118,0.0,250.24,,257.0,250.0,-11.691,3.17,-4.077,23.665
9890.5,2.696,0.711,-34.769,3.399,9.534,5.214,37.911,4.63,-9.708,-2.736,0.0,39.4,40.3,9.647,3.458,-12.422,-9.268,-14.033,-10.908,-3.213,27.118,0.0,250.24,,257.0,250.0,-11.67,3.162,-4.072,23.704
9891.0,2.696,0.711,-34.769,3.399,9.534,5.214,37.911,4.63,-9.708,-2.736,0.0,39.4,40.3,9.647,3.458,-12.443,-9.284,-14.07,-10.948,-3.213,27.118,0.0,250.94,,257.0,250.0,-11.658,3.154,-4.059,23.723
9891.5,2.696,0.711,-34.769,3.399,9.534,5.214,37.911,4.63,-9.708,-2.736,0.0,39.4,40.3,9.647,3.458,-12.378,-9.252,-14.062,-10.912,-3.213,27.118,0.0,250.94,,257.0,250.0,-11.686,3.147,-4.069,23.746
9892.0,2.696,0.711,-34.769,3.399,9.534,5.185,37.917,4.632,-9.76,-2.723,0.0,39.371,40.335,9.647,3.458,-12.321,-9.242,-13.994,-10.85,-3.223,27.126,0.0,251.34,,256.0,250.0,-11.651,3.14,-4.074,23.784
9892.5,2.696,0.711,-34.769,3.399,9.534,5.185,37.917,4.632,-9.76,-2.723,0.0,39.4,40.3,9.647,3.458,-12.359,-9.258,-13.931,-10.857,-3.223,27.126,0.0,251.34,,256.0,250.0,-11.602,3.132,-4.077,23.802
9893.0,3.268,0.827,-35.161,3.326,9.528,5.185,37.917,4.632,-9.76,-2.723,0.0,39.4,40.3,9.6,3.399,-12.316,-9.241,-13.986,-10.885,-3.223,27.126,0.0,250.84,,256.0,250.0,-11.602,3.125,-4.067,23.793
9893.5,3.268,0.827,-35.161,3.326,9.528,5.185,37.917,4.632,-9.76,-2.723,0.0,39.4,40.3,9.6,3.399,-12.343,-9.22,-14.054,-10.919,-3.223,27.126,0.0,250.84,,256.0,250.0,-11.607,3.127,-4.061,23.825
9894.0,3.268,0.827,-35.161,3.326,9.528,5.185,37.917,4.632,-9.76,-2.723,0.0,39.4,40.3,9.6,3.399,-12.404,-9.27,-14.041,-10.948,-3.223,27.126,0.0,250.94,,256.0,250.0,-11.634,3.13,-4.08,23.874
9894.5,3.268,0.827,-35.161,3.326,9.528,5.185,37.917,4.632,-9.76,-2.723,0.0,39.4,40.3,9.6,3.399,-12.436,-9.296,-14.059,-10.978,-3.223,27.126,0.0,250.94,,256.0,250.0,-11.666,3.132,-4.07,23.865
9895.0,3.268,0.827,-35.161,3.326,9.528,5.167,37.913,4.627,-9.815,-2.735,0.0,39.381,40.352,9.6,3.399,-12.483,-9.313,-14.133,-10.99,-3.222,27.122,0.0,250.44,,256.0,250.0,-11.692,3.134,-4.07,23.84
9895.5,3.268,0.827,-35.161,3.326,9.528,5.167,37.913,4.627,-9.815,-2.735,0.0,39.4,40.4,9.6,3.399,-12.474,-9.285,-14.155,-10.948,-3.222,27.122,0.0,250.44,,256.0,250.0,-11.73,3.136,-4.08,23.806
9896.0,2.824,0.777,-34.125,3.383,9.563,5.167,37.913,4.627,-9.815,-2.735,0.0,39.4,40.4,9.724,3.35,-12.397,-9.287,-14.131,-10.917,-3.222,27.122,0.0,250.24,,256.0,250.0,-11.716,3.139,-4.07,23.8
9896.5,2.824,0.777,-34.125,3.383,9.563,5.167,37.913,4.627,-9.815,-2.735,0.0,39.4,40.4,9.724,3.35,-12.39,-9.325,-13.94,-10.921,-3.222,27.122,0.0,250.24,,256.0,250.0,-11.683,3.133,-4.078,23.788
9897.0,2.824,0.777,-34.125,3.383,9.563,5.167,37.913,4.627,-9.815,-2.735,0.0,39.4,40.4,9.724,3.35,-12.307,-9.256,-14.037,-10.891,-3.222,27.122,0.0,250.24,,256.0,250.0,-11.644,3.128,-4.085,23.8
9897.5,2.824,0.777,-34.125,3.383,9.563,5.167,37.913,4.627,-9.815,-2.735,0.0,39.4,40.4,9.724,3.35,-12.362,-9.293,-13.968,-10.911,-3.222,27.122,0.0,250.24,,256.0,250.0,-11.623,3.123,-4.109,23.824
9898.0,2.824,0.777,-34.125,3.383,9.563,5.167,37.913,4.627,-9.815,-2.735,0.0,39.4,40.4,9.724,3.35,-12.406,-9.282,-14.06,-10.93,-3.222,27.122,0.0,250.24,,256.0,250.0,-11.634,3.118,-4.092,23.846
9898.5,2.824,0.777,-34.125,3.383,9.563,5.23,37.895,4.635,-9.878,-2.751,0.0,39.4,40.4,9.724,3.35,-12.348,-9.272,-14.011,-10.89,-3.215,27.132,0.0,250.24,,256.0,250.0,-11.63,3.109,-4.098,23.788
9899.0,2.824,0.777,-34.125,3.383,9.563,5.23,37.895,4.635,-9.878,-2.751,0.0,39.4,40.4,9.724,3.35,-12.38,-9.279,-13.942,-10.887,-3.215,27.132,0.0,250.44,,256.0,250.0,-11.63,3.109,-4.078,23.745
9899.5,2.882,0.692,-35.209,3.345,9.639,5.23,37.895,4.635,-9.878,-2.751,0.0,39.4,40.4,9.482,3.382,-12.348,-9.268,-14.027,-10.916,-3.215,27.132,0.0,250.44,,256.0,250.0,-11.622,3.104,-4.081,23.699
9900.0,2.882,0.692,-35.209,3.345,9.639,5.23,37.895,4.635,-9.878,-2.751,0.0,39.4,40.4,9.482,3.382,-12.359,-9.274,-14.043,-10.913,-3.215,27.132,0.0,250.24,,256.0,250.0,-11.64,3.101,-4.087,23.672
9900.5,2.882,0.692,-35.209,3.345,9.639,5.23,37.895,4.635,-9.878,-2.751,0.0,39.4,40.4,9.482,3.382,-12.356,-9.275,-13.97,-10.876,-3.215,27.132,0.0,250.24,,256.0,250.0,-11.647,3.097,-4.076,23.633
9901.0,2.882,0.692,-35.209,3.345,9.639,5.23,37.895,4.635,-9.878,-2.751,0.0,39.4,40.4,9.482,3.382,-12.389,-9.282,-14.008,-10.914,-3.215,27.132,0.0,250.14,,256.0,250.0,-11.619,3.094,-4.084,23.59
9901.5,2.882,0.692,-35.209,3.345,9.639,5.277,37.901,4.657,-9.924,-2.747,0.0,39.406,40.42,9.482,3.382,-12.344,-9.259,-14.055,-10.922,-3.23,27.137,0.0,250.14,,256.0,250.0,-11.648,3.09,-4.075,23.586
9902.0,2.882,0.692,-35.209,3.345,9.639,5.277,37.901,4.657,-9.924,-2.747,0.0,39.4,40.4,9.482,3.382,-12.376,-9.265,-14.123,-10.931,-3.23,27.137,0.0,249.84,,256.0,250.0,-11.645,3.087,-4.09,23.617
9902.5,3.922,0.981,-35.209,3.274,9.578,5.277,37.901,4.657,-9.924,-2.747,0.0,39.4,40.4,9.658,3.477,-12.265,-9.271,-14.007,-10.939,-3.23,27.137,0.0,249.84,,256.0,250.0,-11.674,3.083,-4.096,23.615
9903.0,3.922,0.981,-35.209,3.274,9.578,5.277,37.901,4.657,-9.924,-2.747,0.0,39.4,40.4,9.658,3.477,-12.405,-9.302,-14.136,-10.981,-3.23,27.137,0.0,250.04,,256.0,250.0,-11.621,3.097,-4.07,23.656
9903.5,3.922,0.981,-35.209,3.274,9.578,5.277,37.901,4.657,-9.924,-2.747,0.0,39.4,40.4,9.658,3.477,-12.452,-9.322,-14.145,-11.012,-3.23,27.137,0.0,250.04,,256.0,250.0,-11.706,3.111,-4.087,23.664
9904.0,3.922,0.981,-35.209,3.274,9.578,5.277,37.901,4.657,-9.924,-2.747,0.0,39.4,40.4,9.658,3.477,-12.5,-9.329,-14.13,-10.99,-3.23,27.137,0.0,250.64,,256.0,250.0,-11.733,3.124,-4.088,23.68
9904.5,3.922,0.981,-35.209,3.274,9.578,5.277,37.901,4.657,-9.924,-2.747,0.0,39.4,40.4,9.658,3.477,-12.465,-9.302,-14.106,-10.971,-3.23,27.137,0.0,250.64,,256.0,250.0,-11.737,3.137,-4.084,23.707
9905.0,3.922,0.981,-35.209,3.274,9.578,5.248,37.927,4.652,-9.926,-2.758,0.0,39.432,40.438,9.658,3.477,-12.354,-9.314,-14.095,-10.929,-3.222,27.142,0.0,250.74,,256.0,250.0,-11.711,3.15,-4.089,23.745
9905.5,3.922,0.981,-35.209,3.274,9.578,5.248,37.927,4.652,-9.926,-2.758,0.0,39.4,40.4,9.658,3.477,-12.425,-9.3,-14.171,-10.968,-3.222,27.142,0.0,250.74,,256.0,250.0,-11.673,3.162,-4.099,23.76
9906.0,3.344,0.772,-35.209,3.322,9.635,5.248,37.927,4.652,-9.926,-2.758,0.0,39.4,40.4,9.579,3.311,-12.512,-9.302,-14.204,-10.964,-3.222,27.142,0.0,250.94,,256.0,250.0,-11.716,3.175,-4.08,23.776
9906.5,3.344,0.772,-35.209,3.322,9.635,5.248,37.927,4.652,-9.926,-2.758,0.0,39.4,40.4,9.579,3.311,-12.506,-9.364,-14.114,-10.983,-3.222,27.142,0.0,250.94,,256.0,250.0,-11.745,3.178,-4.103,23.791
9907.0,3.344,0.772,-35.209,3.322,9.635,5.248,37.927,4.652,-9.926,-2.758,0.0,39.4,40.4,9.579,3.311,-12.457,-9.34,-14.086,-10.956,-3.222,27.142,0.0,250.74,,256.0,250.0,-11.742,3.18,-4.104,23.816
9907.5,3.344,0.772,-35.209,3.322,9.635,5.248,37.927,4.652,-9.926,-2.758,0.0,39.4,40.4,9.579,3.311,-12.417,-9.354,-14.045,-10.999,-3.222,27.142,0.0,250.74,,256.0,250.0,-11.71,3.183,-4.12,23.833
9908.0,3.344,0.772,-35.209,3.322,9.635,5.171,37.91,4.633,-9.965,-2.765,0.0,39.434,40.453,9.579,3.311,-12.466,-9.333,-14.131,-10.993,-3.227,27.136,0.0,250.44,,256.0,250.0,-11.704,3.186,-4.101,23.842
9908.5,3.344,0.772,-35.209,3.322,9.635,5.171,37.91,4.633,-9.965,-2.765,0.0,39.4,40.5,9.579,3.311,-12.499,-9.338,-14.196,-11.034,-3.227,27.136,0.0,250.44,,256.0,250.0,-11.731,3.188,-4.115,23.862
9909.0,2.886,0.747,-33.829,3.351,9.545,5.171,37.91,4.633,-9.965,-2.765,0.0,39.4,40.5,9.722,3.132,-12.483,-9.325,-14.198,-11.0,-3.227,27.136,0.0,250.84,,256.0,250.0,-11.767,3.191,-4.109,23.882
9909.5,2.886,0.747,-33.829,3.351,9.545,5.171,37.91,4.633,-9.965,-2.765,0.0,39.4,40.5,9.722,3.132,-12.482,-9.335,-14.163,-10.984,-3.227,27.136,0.0,250.84,,256.0,250.0,-11.752,3.186,-4.127,23.896
9910.0,2.886,0.747,-33.829,3.351,9.545,5.171,37.91,4.633,-9.965,-2.765,0.0,39.4,40.5,9.722,3.132,-12.512,-9.328,-14.161,-10.999,-3.227,27.136,0.0,251.04,,255.0,250.0,-11.741,3.181,-4.12,23.905
9910.5,2.886,0.747,-33.829,3.351,9.545,5.171,37.91,4.633,-9.965,-2.765,0.0,39.4,40.5,9.722,3.132,-12.53,-9.351,-14.146,-11.002,-3.227,27.136,0.0,251.04,,255.0,250.0,-11.75,3.176,-4.105,23.929
9911.0,2.886,0.747,-33.829,3.351,9.545,5.218,37.934,4.664,-10.01,-2.748,0.0,39.452,40.581,9.722,3.132,-12.509,-9.333,-14.166,-11.003,-3.225,27.146,0.0,250.94,,255.0,250.0,-11.758,3.171,-4.124,23.933
9911.5,2.886,0.747,-33.829,3.351,9.545,5.218,37.934,4.664,-10.01,-2.748,0.0,39.5,40.6,9.722,3.132,-12.483,-9.327,-14.217,-11.032,-3.225,27.146,0.0,250.94,,255.0,250.0,-11.752,3.167,-4.11,23.923
9912.0,2.886,0.747,-33.829,3.351,9.545,5.218,37.934,4.664,-10.01,-2.748,0.0,39.5,40.6,9.722,3.132,-12.509,-9.332,-14.22,-10.999,-3.225,27.146,0.0,250.54,,255.0,250.0,-11.765,3.162,-4.105,23.951
9912.5,3.638,0.951,-34.536,3.357,9.534,5.218,37.934,4.664,-10.01,-2.748,0.0,39.5,40.6,9.675,3.381,-12.471,-9.371,-14.076,-10.954,-3.225,27.146,0.0,250.54,,255.0,250.0,-11.765,3.157,-4.118,23.939
9913.0,3.638,0.951,-34.536,3.357,9.534,5.218,37.934,4.664,-10.01,-2.748,0.0,39.5,40.6,9.675,3.381,-12.477,-9.329,-14.165,-11.03,-3.225,27.146,0.0,250.94,,255.0,250.0,-11.718,3.165,-4.111,23.911
9913.5,3.638,0.951,-34.536,3.357,9.534,5.218,37.934,4.664,-10.01,-2.748,0.0,39.5,40.6,9.675,3.381,-12.479,-9.32,-14.193,-11.004,-3.225,27.146,0.0,250.94,,255.0,250.0,-11.75,3.173,-4.125,23.904
9914.0,3.638,0.951,-34.536,3.357,9.534,5.218,37.934,4.664,-10.01,-2.748,0.0,39.5,40.6,9.675,3.381,-12.484,-9.319,-14.218,-11.03,-3.225,27.146,0.0,250.24,,255.0,250.0,-11.749,3.181,-4.121,23.892
9914.5,3.638,0.951,-34.536,3.357,9.534,5.225,37.941,4.66,-10.035,-2.765,0.0,39.469,40.548,9.675,3.381,-12.558,-9.335,-14.263,-11.054,-3.238,27.156,0.0,250.24,,255.0,250.0,-11.763,3.188,-4.114,23.907
9915.0,3.638,0.951,-34.536,3.357,9.534,5.225,37.941,4.66,-10.035,-2.765,0.0,39.5,40.5,9.675,3.381,-12.59,-9.367,-14.245,-11.073,-3.238,27.156,0.0,250.34,,255.0,250.0,-11.802,3.196,-4.106,23.884
9915.5,3.396,0.821,-35.209,3.367,9.647,5.225,37.941,4.66,-10.035,-2.765,0.0,39.5,40.5,9.628,3.224,-12.5,-9.347,-14.196,-11.017,-3.238,27.156,0.0,250.34,,255.0,250.0,-11.819,3.203,-4.094,23.884
9916.0,3.396,0.821,-35.209,3.367,9.647,5.225,37.941,4.66,-10.035,-2.765,0.0,39.5,40.5,9.628,3.224,-12.457,-9.309,-14.198,-10.99,-3.238,27.156,0.0,249.94,,255.0,250.0,-11.765,3.206,-4.116,23.909
9916.5,3.396,0.821,-35.209,3.367,9.647,5.225,37.941,4.66,-10.035,-2.765,0.0,39.5,40.5,9.628,3.224,-12.503,-9.335,-14.179,-11.012,-3.238,27.156,0.0,249.94,,255.0,250.0,-11.739,3.209,-4.113,23.91
9917.0,3.396,0.821,-35.209,3.367,9.647,5.225,37.941,4.66,-10.035,-2.765,0.0,39.5,40.5,9.628,3.224,-12.543,-9.358,-14.15,-11.014,-3.238,27.156,0.0,250.04,,255.0,250.0,-11.757,3.212,-4.127,23.909
9917.5,3.396,0.821,-35.209,3.367,9.647,5.226,37.955,4.652,-10.067,-2.748,0.0,39.484,40.534,9.628,3.224,-12.412,-9.335,-14.117,-10.966,-3.228,27.16,0.0,250.04,,255.0,250.0,-11.766,3.215,-4.124,23.923
9918.0,3.396,0.821,-35.209,3.367,9.647,5.226,37.955,4.652,-10.067,-2.748,0.0,39.5,40.5,9.628,3.224,-12.407,-9.342,-14.032,-10.983,-3.228,27.16,0.0,249.94,,255.0,250.0,-11.708,3.218,-4.12,23.892
9918.5,3.396,0.821,-35.209,3.367,9.647,5.226,37.955,4.652,-10.067,-2.748,0.0,39.5,40.5,9.628,3.224,-12.467,-9.307,-14.096,-10.982,-3.228,27.16,0.0,249.94,,255.0,250.0,-11.691,3.221,-4.114,23.899
9919.0,3.696,0.864,-35.209,3.304,9.615,5.226,37.955,4.652,-10.067,-2.748,0.0,39.5,40.5,9.645,3.25,-12.454,-9.323,-14.174,-11.001,-3.228,27.16,0.0,249.54,,255.0,250.0,-11.713,3.224,-4.103,23.886
9919.5,3.696,0.864,-35.209,3.304,9.615,5.226,37.955,4.652,-10.067,-2.748,0.0,39.5,40.5,9.645,3.25,-12.45,-9.309,-14.18,-10.987,-3.228,27.16,0.0,249.54,,255.0,250.0,-11.738,3.232,-4.12,23.908
9920.0,3.696,0.864,-35.209,3.304,9.615,5.226,37.955,4.652,-10.067,-2.748,0.0,39.5,40.5,9.645,3.25,-12.473,-9.316,-14.11,-10.983,-3.228,27.16,0.0,249.34,,255.0,250.0,-11.732,3.239,-4.12,23.92
9920.5,3.696,0.864,-35.209,3.304,9.615,5.226,37.955,4.652,-10.067,-2.748,0.0,39.5,40.5,9.645,3.25,-12.469,-9.345,-14.224,-11.006,-3.228,27.16,0.0,249.34,,255.0,250.0,-11.721,3.247,-4.118,23.896
9921.0,3.696,0.864,-35.209,3.304,9.615,5.185,37.942,4.638,-10.127,-2.754,0.0,39.505,40.566,9.645,3.25,-12.517,-9.336,-14.237,-11.04,-3.235,27.167,0.0,249.34,,255.0,250.0,-11.761,3.254,-4.109,23.891
9921.5,3.696,0.864,-35.209,3.304,9.615,5.185,37.942,4.638,-10.127,-2.754,0.0,39.5,40.6,9.645,3.25,-12.494,-9.334,-14.223,-11.008,-3.235,27.167,0.0,249.34,,255.0,250.0,-11.782,3.261,-4.102,23.91
9922.0,2.477,0.632,-34.994,3.311,9.626,5.185,37.942,4.638,-10.127,-2.754,0.0,39.5,40.6,9.683,3.444,-12.513,-9.313,-14.268,-11.041,-3.235,27.167,0.0,249.24,,255.0,250.0,-11.765,3.268,-4.11,23.912
9922.5,2.477,0.632,-34.994,3.311,9.626,5.185,37.942,4.638,-10.127,-2.754,0.0,39.5,40.6,9.683,3.444,-12.534,-9.349,-14.265,-11.009,-3.235,27.167,0.0,249.24,,255.0,250.0,-11.784,3.256,-4.096,23.908
9923.0,2.477,0.632,-34.994,3.311,9.626,5.185,37.942,4.638,-10.127,-2.754,0.0,39.5,40.6,9.683,3.444,-12.542,-9.301,-14.275,-11.03,-3.235,27.167,0.0,249.24,,255.0,250.0,-11.789,3.243,-4.125,23.882
9923.5,2.477,0.632,-34.994,3.311,9.626,5.185,37.942,4.638,-10.127,-2.754,0.0,39.5,40.6,9.683,3.444,-12.562,-9.365,-14.22,-11.026,-3.235,27.167,0.0,249.24,,255.0,250.0,-11.787,3.23,-4.116,23.894
9924.0,2.477,0.632,-34.994,3.311,9.626,5.17,37.966,4.633,-10.174,-2.756,0.0,39.515,40.599,9.683,3.444,-12.51,-9.399,-14.151,-11.075,-3.236,27.167,0.0,249.24,,255.0,250.0,-11.793,3.218,-4.114,23.892
9924.5,2.477,0.632,-34.994,3.311,9.626,5.17,37.966,4.633,-10.174,-2.756,0.0,39.5,40.6,9.683,3.444,-12.53,-9.38,-14.196,-11.048,-3.236,27.167,0.0,249.24,,255.0,250.0,-11.784,3.206,-4.13,23.866
9925.0,3.988,0.933,-35.209,3.341,9.663,5.17,37.966,4.633,-10.174,-2.756,0.0,39.5,40.6,9.599,3.316,-12.494,-9.389,-14.083,-10.999,-3.236,27.167,0.0,249.14,,255.0,250.0,-11.788,3.194,-4.125,23.859
9925.5,3.988,0.933,-35.209,3.341,9.663,5.17,37.966,4.633,-10.174,-2.756,0.0,39.5,40.6,9.599,3.316,-12.434,-9.357,-14.056,-10.979,-3.236,27.167,0.0,249.14,,255.0,250.0,-11.741,3.207,-4.139,23.852
9926.0,3.988,0.933,-35.209,3.341,9.663,5.17,37.966,4.633,-10.174,-2.756,0.0,39.5,40.6,9.599,3.316,-12.487,-9.356,-14.164,-11.005,-3.236,27.167,0.0,249.14,,255.0,250.0,-11.706,3.22,-4.117,23.851
9926.5,3.988,0.933,-35.209,3.341,9.663,5.17,37.966,4.633,-10.174,-2.756,0.0,39.5,40.6,9.599,3.316,-12.459,-9.341,-14.183,-11.031,-3.236,27.167,0.0,249.14,,255.0,250.0,-11.753,3.232,-4.147,23.848
9927.0,3.988,0.933,-35.209,3.341,9.663,5.17,37.966,4.633,-10.174,-2.756,0.0,39.5,40.6,9.599,3.316,-12.518,-9.35,-14.23,-11.055,-3.236,27.167,0.0,249.04,,255.0,250.0,-11.754,3.245,-4.132,23.858
9927.5,3.988,0.933,-35.209,3.341,9.663,5.185,37.956,4.646,-10.198,-2.76,0.0,39.539,40.585,9.599,3.316,-12.51,-9.377,-14.071,-10.952,-3.242,27.172,0.0,249.04,,255.0,250.0,-11.788,3.257,-4.152,23.845
9928.0,3.988,0.933,-35.209,3.341,9.663,5.185,37.956,4.646,-10.198,-2.76,0.0,39.5,40.6,9.599,3.316,-12.479,-9.362,-14.123,-10.998,-3.242,27.172,0.0,249.14,,255.0,250.0,-11.728,3.269,-4.14,23.794
9928.5,2.831,0.745,-34.214,3.331,9.615,5.185,37.956,4.646,-10.198,-2.76,0.0,39.5,40.6,9.624,3.234,-12.447,-9.348,-14.169,-11.018,-3.242,27.172,0.0,249.14,,255.0,250.0,-11.74,3.281,-4.13,23.821
9929.0,2.831,0.745,-34.214,3.331,9.615,5.185,37.956,4.646,-10.198,-2.76,0.0,39.5,40.6,9.624,3.234,-12.491,-9.344,-14.238,-11.04,-3.242,27.172,0.0,249.34,,255.0,250.0,-11.745,3.273,-4.127,23.807
9929.5,2.831,0.745,-34.214,3.331,9.615,5.185,37.956,4.646,-10.198,-2.76,0.0,39.5,40.6,9.624,3.234,-12.526,-9.355,-14.212,-11.026,-3.242,27.172,0.0,249.34,,255.0,250.0,-11.778,3.266,-4.144,23.83
9930.0,2.831,0.745,-34.214,3.331,9.615,5.185,37.956,4.646,-10.198,-2.76,0.0,39.5,40.6,9.624,3.234,-12.529,-9.383,-14.152,-11.029,-3.242,27.172,0.0,249.44,,255.0,250.0,-11.78,3.259,-4.143,23.827
9930.5,2.831,0.745,-34.214,3.331,9.615,5.215,37.97,4.647,-10.225,-2.747,0.0,39.552,40.613,9.624,3.234,-12.502,-9.356,-14.199,-11.031,-3.234,27.176,0.0,249.44,,255.0,250.0,-11.773,3.252,-4.139,23.828
9931.0,2.831,0.745,-34.214,3.331,9.615,5.215,37.97,4.647,-10.225,-2.747,0.0,39.6,40.6,9.624,3.234,-12.488,-9.345,-14.244,-11.033,-3.234,27.176,0.0,249.14,,255.0,250.0,-11.772,3.245,-4.139,23.813
9931.5,3.004,0.718,-35.209,3.348,9.656,5.215,37.97,4.647,-10.225,-2.747,0.0,39.6,40.6,9.617,3.284,-12.516,-9.348,-14.284,-11.049,-3.234,27.176,0.0,249.14,,255.0,250.0,-11.778,3.238,-4.151,23.816
9932.0,3.004,0.718,-35.209,3.348,9.656,5.215,37.97,4.647,-10.225,-2.747,0.0,39.6,40.6,9.617,3.284,-12.59,-9.38,-14.28,-11.052,-3.234,27.176,0.0,249.14,,255.0,250.0,-11.799,3.234,-4.136,23.825
9932.5,3.004,0.718,-35.209,3.348,9.656,5.215,37.97,4.647,-10.225,-2.747,0.0,39.6,40.6,9.617,3.284,-12.577,-9.372,-14.172,-11.01,-3.234,27.176,0.0,249.14,,255.0,250.0,-11.825,3.23,-4.137,23.832
9933.0,3.004,0.718,-35.209,3.348,9.656,5.215,37.97,4.647,-10.225,-2.747,0.0,39.6,40.6,9.617,3.284,-12.529,-9.366,-14.185,-11.016,-3.234,27.176,0.0,249.54,,255.0,250.0,-11.783,3.227,-4.145,23.804
9933.5,3.004,0.718,-35.209,3.348,9.656,5.215,37.97,4.647,-10.225,-2.747,0.0,39.6,40.6,9.617,3.284,-12.513,-9.377,-14.263,-11.065,-3.234,27.176,0.0,249.54,,255.0,250.0,-11.774,3.223,-4.141,23.722
9934.0,3.004,0.718,-35.209,3.348,9.656,5.237,37.971,4.652,-10.274,-2.769,0.0,39.561,40.664,9.617,3.284,-12.519,-9.372,-14.218,-11.005,-3.239,27.184,0.0,249.54,,255.0,250.0,-11.804,3.22,-4.141,23.718
9934.5,3.004,0.718,-35.209,3.348,9.656,5.237,37.971,4.652,-10.274,-2.769,0.0,39.6,40.7,9.617,3.284,-12.561,-9.398,-14.214,-11.05,-3.239,27.184,0.0,249.54,,255.0,250.0,-11.806,3.213,-4.126,23.723
9935.0,3.637,0.849,-35.209,3.332,9.653,5.237,37.971,4.652,-10.274,-2.769,0.0,39.6,40.7,9.6,3.308,-12.52,-9.373,-14.234,-11.045,-3.239,27.184,0.0,249.34,,255.0,250.0,-11.806,3.213,-4.165,23.783
9935.5,3.637,0.849,-35.209,3.332,9.653,5.237,37.971,4.652,-10.274,-2.769,0.0,39.6,40.7,9.6,3.308,-12.491,-9.366,-14.241,-11.018,-3.239,27.184,0.0,249.34,,255.0,250.0,-11.793,3.219,-4.153,23.765
9936.0,3.637,0.849,-35.209,3.332,9.653,5.237,37.971,4.652,-10.274,-2.769,0.0,39.6,40.7,9.6,3.308,-12.508,-9.399,-14.107,-11.021,-3.239,27.184,0.0,249.24,,255.0,250.0,-11.779,3.226,-4.169,23.81
9936.5,3.637,0.849,-35.209,3.332,9.653,5.237,37.971,4.652,-10.274,-2.769,0.0,39.6,40.7,9.6,3.308,-12.522,-9.382,-14.181,-11.035,-3.239,27.184,0.0,249.24,,255.0,250.0,-11.759,3.233,-4.149,23.819
9937.0,3.637,0.849,-35.209,3.332,9.653,5.25,37.978,4.652,-10.293,-2.764,0.0,39.587,40.626,9.6,3.308,-12.556,-9.396,-14.219,-11.042,-3.226,27.179,0.0,249.44,,255.0,250.0,-11.78,3.24,-4.146,23.872
9937.5,3.637,0.849,-35.209,3.332,9.653,5.25,37.978,4.652,-10.293,-2.764,0.0,39.6,40.6,9.6,3.308,-12.584,-9.384,-14.3,-11.084,-3.226,27.179,0.0,249.44,,255.0,250.0,-11.803,3.246,-4.135,23.876
9938.0,2.697,0.707,-33.598,3.322,9.598,5.25,37.978,4.652,-10.293,-2.764,0.0,39.6,40.6,9.814,3.356,-12.636,-9.407,-14.336,-11.126,-3.226,27.179,0.0,249.44,,255.0,250.0,-11.838,3.253,-4.156,23.897
9938.5,2.697,0.707,-33.598,3.322,9.598,5.25,37.978,4.652,-10.293,-2.764,0.0,39.6,40.6,9.814,3.356,-12.552,-9.462,-14.106,-11.08,-3.226,27.179,0.0,249.44,,255.0,250.0,-11.876,3.243,-4.145,23.901
9939.0,2.697,0.707,-33.598,3.322,9.598,5.25,37.978,4.652,-10.293,-2.764,0.0,39.6,40.6,9.814,3.356,-12.535,-9.411,-14.171,-11.049,-3.226,27.179,0.0,249.44,,255.0,250.0,-11.8,3.235,-4.17,23.92
9939.5,2.697,0.707,-33.598,3.322,9.598,5.25,37.978,4.652,-10.293,-2.764,0.0,39.6,40.6,9.814,3.356,-12.515,-9.401,-14.235,-11.071,-3.226,27.179,0.0,249.44,,255.0,250.0,-11.792,3.226,-4.161,23.942
9940.0,2.697,0.707,-33.598,3.322,9.598,5.216,37.983,4.644,-10.349,-2.76,0.0,39.582,40.651,9.814,3.356,-12.556,-9.4,-14.305,-11.081,-3.251,27.174,0.0,248.84,,256.0,250.0,-11.806,3.217,-4.17,23.958
9940.5,2.697,0.707,-33.598,3.322,9.598,5.216,37.983,4.644,-10.349,-2.76,0.0,39.6,40.7,9.814,3.356,-12.544,-9.395,-14.248,-11.058,-3.251,27.174,0.0,248.84,,256.0,250.0,-11.835,3.208,-4.169,23.906
9941.0,2.697,0.707,-33.598,3.322,9.598,5.216,37.983,4.644,-10.349,-2.76,0.0,39.6,40.7,9.814,3.356,-12.547,-9.366,-14.124,-11.007,-3.251,27.174,0.0,249.04,,256.0,250.0,-11.811,3.2,-4.172,23.881
9941.5,3.266,0.778,-35.209,3.273,9.657,5.216,37.983,4.644,-10.349,-2.76,0.0,39.6,40.7,9.648,3.448,-12.483,-9.382,-14.182,-11.044,-3.251,27.174,0.0,249.04,,256.0,250.0,-11.761,3.192,-4.174,23.866
9942.0,3.266,0.778,-35.209,3.273,9.657,5.216,37.983,4.644,-10.349,-2.76,0.0,39.6,40.7,9.648,3.448,-12.523,-9.395,-14.275,-11.07,-3.251,27.174,0.0,249.14,,256.0,250.0,-11.773,3.193,-4.185,23.86
9942.5,3.266,0.778,-35.209,3.273,9.657,5.216,37.983,4.644,-10.349,-2.76,0.0,39.6,40.7,9.648,3.448,-12.546,-9.401,-14.248,-11.056,-3.251,27.174,0.0,249.14,,256.0,250.0,-11.816,3.194,-4.171,23.844
9943.0,3.266,0.778,-35.209,3.273,9.657,5.216,37.983,4.644,-10.349,-2.76,0.0,39.6,40.7,9.648,3.448,-12.58,-9.392,-14.222,-11.054,-3.251,27.174,0.0,249.84,,256.0,250.0,-11.813,3.195,-4.172,23.834
9943.5,3.266,0.778,-35.209,3.273,9.657,5.211,37.987,4.66,-10.382,-2.761,0.0,39.599,40.679,9.648,3.448,-12.582,-9.426,-14.258,-11.073,-3.244,27.181,0.0,249.84,,256.0,250.0,-11.812,3.197,-4.158,23.843
9944.0,3.266,0.778,-35.209,3.273,9.657,5.211,37.987,4.66,-10.382,-2.761,0.0,39.6,40.7,9.648,3.448,-12.61,-9.417,-14.226,-11.079,-3.244,27.181,0.0,250.14,,256.0,250.0,-11.835,3.198,-4.156,23.811
9944.5,2.982,0.753,-35.126,3.34,9.579,5.211,37.987,4.66,-10.382,-2.761,0.0,39.6,40.7,9.639,3.491,-12.566,-9.392,-14.246,-11.098,-3.244,27.181,0.0,250.14,,256.0,250.0,-11.833,3.199,-4.169,23.846
9945.0,2.982,0.753,-35.126,3.34,9.579,5.211,37.987,4.66,-10.382,-2.761,0.0,39.6,40.7,9.639,3.491,-12.489,-9.439,-14.159,-11.038,-3.244,27.181,0.0,249.94,,256.0,250.0,-11.825,3.195,-4.161,23.864
9945.5,2.982,0.753,-35.126,3.34,9.579,5.211,37.987,4.66,-10.382,-2.761,0.0,39.6,40.7,9.639,3.491,-12.513,-9.421,-14.117,-11.024,-3.244,27.181,0.0,249.94,,256.0,250.0,-11.781,3.192,-4.181,23.889
9946.0,2.982,0.753,-35.126,3.34,9.579,5.211,37.987,4.66,-10.382,-2.761,0.0,39.6,40.7,9.639,3.491,-12.484,-9.37,-14.202,-11.053,-3.244,27.181,0.0,249.84,,256.0,250.0,-11.769,3.188,-4.174,23.861
9946.5,2.982,0.753,-35.126,3.34,9.579,5.196,38.0,4.645,-10.391,-2.745,0.0,39.62,40.684,9.639,3.491,-12.469,-9.387,-14.192,-11.026,-3.233,27.18,0.0,249.84,,256.0,250.0,-11.778,3.185,-4.18,23.866
9947.0,2.982,0.753,-35.126,3.34,9.579,5.196,38.0,4.645,-10.391,-2.745,0.0,39.6,40.7,9.639,3.491,-12.464,-9.393,-14.131,-11.003,-3.233,27.18,0.0,249.84,,256.0,250.0,-11.768,3.182,-4.179,23.868
9947.5,3.232,0.793,-35.209,3.356,9.624,5.196,38.0,4.645,-10.391,-2.745,0.0,39.6,40.7,9.559,3.234,-12.501,-9.387,-14.141,-11.022,-3.233,27.18,0.0,249.84,,256.0,250.0,-11.748,3.178,-4.162,23.836
9948.0,3.232,0.793,-35.209,3.356,9.624,5.196,38.0,4.645,-10.391,-2.745,0.0,39.6,40.7,9.559,3.234,-12.524,-9.384,-14.201,-11.041,-3.233,27.18,0.0,250.24,,256.0,250.0,-11.763,3.179,-4.162,23.883
9948.5,3.232,0.793,-35.209,3.356,9.624,5.196,38.0,4.645,-10.391,-2.745,0.0,39.6,40.7,9.559,3.234,-12.482,-9.392,-14.23,-11.054,-3.233,27.18,0.0,250.24,,256.0,250.0,-11.788,3.18,-4.156,23.881
9949.0,3.232,0.793,-35.209,3.356,9.624,5.196,38.0,4.645,-10.391,-2.745,0.0,39.6,40.7,9.559,3.234,-12.47,-9.418,-14.066,-11.019,-3.233,27.18,0.0,250.04,,256.0,250.0,-11.789,3.181,-4.163,23.86
9949.5,3.232,0.793,-35.209,3.356,9.624,5.196,38.0,4.645,-10.391,-2.745,0.0,39.6,40.7,9.559,3.234,-12.468,-9.373,-14.131,-10.987,-3.233,27.18,0.0,250.04,,256.0,250.0,-11.743,3.182,-4.159,23.831
9950.0,3.232,0.793,-35.209,3.356,9.624,5.164,37.989,4.629,-10.435,-2.759,0.0,39.618,40.717,9.559,3.234,-12.401,-9.359,-14.182,-11.007,-3.25,27.181,0.0,250.14,,256.0,250.0,-11.74,3.183,-4.161,23.823
9950.5,3.232,0.793,-35.209,3.356,9.624,5.164,37.989,4.629,-10.435,-2.759,0.0,39.6,40.7,9.559,3.234,-12.464,-9.341,-14.18,-11.002,-3.25,27.181,0.0,250.14,,256.0,250.0,-11.737,3.183,-4.146,23.847
9951.0,2.763,0.698,-34.873,3.37,9.605,5.164,37.989,4.629,-10.435,-2.759,0.0,39.6,40.7,9.598,3.212,-12.524,-9.387,-14.159,-11.003,-3.25,27.181,0.0,250.14,,256.0,250.0,-11.747,3.184,-4.145,23.825
9951.5,2.763,0.698,-34.873,3.37,9.605,5.164,37.989,4.629,-10.435,-2.759,0.0,39.6,40.7,9.598,3.212,-12.498,-9.365,-14.162,-11.022,-3.25,27.181,0.0,250.14,,256.0,250.0,-11.768,3.177,-4.134,23.812
9952.0,2.763,0.698,-34.873,3.37,9.605,5.164,37.989,4.629,-10.435,-2.759,0.0,39.6,40.7,9.598,3.212,-12.409,-9.369,-14.186,-11.003,-3.25,27.181,0.0,250.24,,256.0,250.0,-11.762,3.171,-4.162,23.832
9952.5,2.763,0.698,-34.873,3.37,9.605,5.164,37.989,4.629,-10.435,-2.759,0.0,39.6,40.7,9.598,3.212,-12.546,-9.383,-14.209,-11.049,-3.25,27.181,0.0,250.24,,256.0,250.0,-11.742,3.164,-4.145,23.866
9953.0,2.763,0.698,-34.873,3.37,9.605,5.203,38.002,4.653,-10.497,-2.751,0.0,39.62,40.704,9.598,3.212,-12.575,-9.395,-14.206,-11.07,-3.24,27.176,0.0,250.44,,256.0,250.0,-11.797,3.157,-4.147,23.893
9953.5,2.763,0.698,-34.873,3.37,9.605,5.203,38.002,4.653,-10.497,-2.751,0.0,39.6,40.7,9.598,3.212,-12.518,-9.395,-14.214,-11.064,-3.24,27.176,0.0,250.44,,256.0,250.0,-11.811,3.151,-4.135,23.895
9954.0,3.835,0.925,-35.209,3.31,9.652,5.203,38.002,4.653,-10.497,-2.751,0.0,39.6,40.7,9.446,3.282,-12.425,-9.365,-14.175,-10.963,-3.24,27.176,0.0,250.24,,256.0,250.0,-11.798,3.144,-4.131,23.911
9954.5,3.835,0.925,-35.209,3.31,9.652,5.203,38.002,4.653,-10.497,-2.751,0.0,39.6,40.7,9.446,3.282,-12.473,-9.353,-14.247,-11.052,-3.24,27.176,0.0,250.24,,256.0,250.0,-11.732,3.156,-4.131,23.94
9955.0,3.835,0.925,-35.209,3.31,9.652,5.203,38.002,4.653,-10.497,-2.751,0.0,39.6,40.7,9.446,3.282,-12.559,-9.384,-14.315,-11.092,-3.24,27.176,0.0,249.94,,256.0,250.0,-11.781,3.167,-4.149,23.918
9955.5,3.835,0.925,-35.209,3.31,9.652,5.203,38.002,4.653,-10.497,-2.751,0.0,39.6,40.7,9.446,3.282,-12.578,-9.364,-14.328,-11.092,-3.24,27.176,0.0,249.94,,256.0,250.0,-11.838,3.178,-4.152,23.923
9956.0,3.835,0.925,-35.209,3.31,9.652,5.203,38.002,4.653,-10.497,-2.751,0.0,39.6,40.7,9.446,3.282,-12.594,-9.403,-14.197,-11.044,-3.24,27.176,0.0,249.84,,256.0,250.0,-11.841,3.189,-4.135,23.946
9956.5,3.835,0.925,-35.209,3.31,9.652,5.207,38.013,4.638,-10.541,-2.764,0.0,39.625,40.684,9.446,3.282,-12.456,-9.383,-14.191,-11.029,-3.245,27.171,0.0,249.84,,256.0,250.0,-11.81,3.199,-4.153,23.956
9957.0,3.835,0.925,-35.209,3.31,9.652,5.207,38.013,4.638,-10.541,-2.764,0.0,39.6,40.7,9.446,3.282,-12.477,-9.373,-14.232,-11.038,-3.245,27.171,0.0,250.14,,256.0,250.0,-11.765,3.21,-4.168,23.947
9957.5,2.728,0.756,-33.92,3.405,9.58,5.207,38.013,4.638,-10.541,-2.764,0.0,39.6,40.7,9.716,3.258,-12.511,-9.389,-14.207,-11.047,-3.245,27.171,0.0,250.14,,256.0,250.0,-11.78,3.22,-4.153,23.953
9958.0,2.728,0.756,-33.92,3.405,9.58,5.207,38.013,4.638,-10.541,-2.764,0.0,39.6,40.7,9.716,3.258,-12.545,-9.405,-14.182,-11.029,-3.245,27.171,0.0,250.04,,256.0,250.0,-11.789,3.212,-4.143,23.97
9958.5,2.728,0.756,-33.92,3.405,9.58,5.207,38.013,4.638,-10.541,-2.764,0.0,39.6,40.7,9.716,3.258,-12.551,-9.398,-14.189,-11.057,-3.245,27.171,0.0,250.04,,256.0,250.0,-11.791,3.204,-4.148,23.989
9959.0,2.728,0.756,-33.92,3.405,9.58,5.207,38.013,4.638,-10.541,-2.764,0.0,39.6,40.7,9.716,3.258,-12.472,-9.381,-14.236,-11.033,-3.245,27.171,0.0,249.94,,256.0,250.0,-11.799,3.196,-4.163,24.014
9959.5,2.728,0.756,-33.92,3.405,9.58,5.236,37.999,4.651,-10.565,-2.764,0.0,39.633,40.685,9.716,3.258,-12.472,-9.377,-14.249,-11.029,-3.247,27.165,0.0,249.94,,256.0,250.0,-11.781,3.188,-4.15,24.017
9960.0,2.728,0.756,-33.92,3.405,9.58,5.236,37.999,4.651,-10.565,-2.764,0.0,39.6,40.7,9.716,3.258,-12.546,-9.4,-14.143,-11.031,-3.247,27.165,0.0,249.64,,256.0,250.0,-11.782,3.181,-4.149,24.011
9960.5,3.112,0.766,-34.887,3.322,9.682,5.236,37.999,4.651,-10.565,-2.764,0.0,39.6,40.7,9.698,3.271,-12.519,-9.388,-14.231,-11.044,-3.247,27.165,0.0,249.64,,256.0,250.0,-11.78,3.173,-4.149,24.019
9961.0,3.112,0.766,-34.887,3.322,9.682,5.236,37.999,4.651,-10.565,-2.764,0.0,39.6,40.7,9.698,3.271,-12.564,-9.407,-14.318,-11.098,-3.247,27.165,0.0,250.14,,256.0,250.0,-11.795,3.172,-4.151,24.026
9961.5,3.112,0.766,-34.887,3.322,9.682,5.236,37.999,4.651,-10.565,-2.764,0.0,39.6,40.7,9.698,3.271,-12.603,-9.425,-14.364,-11.125,-3.247,27.165,0.0,250.14,,256.0,250.0,-11.847,3.171,-4.149,24.041
9962.0,3.112,0.766,-34.887,3.322,9.682,5.236,37.999,4.651,-10.565,-2.764,0.0,39.6,40.7,9.698,3.271,-12.638,-9.457,-14.273,-11.078,-3.247,27.165,0.0,250.24,,256.0,250.0,-11.879,3.17,-4.154,24.023
9962.5,3.112,0.766,-34.887,3.322,9.682,5.26,38.001,4.64,-10.631,-2.765,0.0,39.632,40.671,9.698,3.271,-12.606,-9.4,-14.166,-11.059,-3.248,27.167,0.0,250.24,,256.0,250.0,-11.862,3.17,-4.163,24.025
9963.0,3.112,0.766,-34.887,3.322,9.682,5.26,38.001,4.64,-10.631,-2.765,0.0,39.6,40.7,9.698,3.271,-12.577,-9.395,-14.301,-11.1,-3.248,27.167,0.0,250.14,,256.0,250.0,-11.808,3.169,-4.159,24.053
9963.5,3.112,0.766,-34.887,3.322,9.682,5.26,38.001,4.64,-10.631,-2.765,0.0,39.6,40.7,9.698,3.271,-12.629,-9.427,-14.351,-11.132,-3.248,27.167,0.0,250.14,,256.0,250.0,-11.843,3.168,-4.156,24.045
9964.0,3.251,0.795,-34.963,3.362,9.666,5.26,38.001,4.64,-10.631,-2.765,0.0,39.6,40.7,9.685,3.126,-12.623,-9.473,-14.23,-11.142,-3.248,27.167,0.0,250.04,,257.0,260.0,-11.885,3.167,-4.162,24.06
9964.5,3.251,0.795,-34.963,3.362,9.666,5.26,38.001,4.64,-10.631,-2.765,0.0,39.6,40.7,9.685,3.126,-12.515,-9.443,-14.178,-11.103,-3.248,27.167,0.0,250.04,,257.0,260.0,-11.867,3.168,-4.166,24.045
9965.0,3.251,0.795,-34.963,3.362,9.666,5.26,38.001,4.64,-10.631,-2.765,0.0,39.6,40.7,9.685,3.126,-12.514,-9.412,-14.239,-11.051,-3.248,27.167,0.0,250.34,,258.0,260.0,-11.81,3.17,-4.162,24.064
9965.5,3.251,0.795,-34.963,3.362,9.666,5.26,38.001,4.64,-10.631,-2.765,0.0,39.6,40.7,9.685,3.126,-12.504,-9.415,-14.217,-11.098,-3.248,27.167,0.0,250.34,,258.0,260.0,-11.804,3.171,-4.17,24.061
9966.0,3.251,0.795,-34.963,3.362,9.666,5.212,37.986,4.637,-10.69,-2.77,0.0,39.617,40.647,9.685,3.126,-12.591,-9.391,-14.295,-11.096,-3.245,27.167,0.0,250.64,,259.0,260.0,-11.809,3.172,-4.172,24.065
9966.5,3.251,0.795,-34.963,3.362,9.666,5.212,37.986,4.637,-10.69,-2.77,0.0,39.6,40.6,9.685,3.126,-12.621,-9.417,-14.344,-11.104,-3.245,27.167,0.0,250.64,,259.0,260.0,-11.843,3.173,-4.179,24.055
9967.0,2.48,0.645,-34.911,3.358,9.559,5.212,37.986,4.637,-10.69,-2.77,0.0,39.6,40.6,9.631,3.492,-12.64,-9.417,-14.371,-11.153,-3.245,27.167,0.0,250.44,,260.0,260.0,-11.872,3.175,-4.164,24.024
9967.5,2.48,0.645,-34.911,3.358,9.559,5.212,37.986,4.637,-10.69,-2.77,0.0,39.6,40.6,9.631,3.492,-12.666,-9.439,-14.309,-11.11,-3.245,27.167,0.0,250.44,,260.0,260.0,-11.895,3.163,-4.177,24.017
9968.0,2.48,0.645,-34.911,3.358,9.559,5.212,37.986,4.637,-10.69,-2.77,0.0,39.6,40.6,9.631,3.492,-12.58,-9.417,-14.23,-11.085,-3.245,27.167,0.0,249.94,,261.0,260.0,-11.881,3.152,-4.171,24.008
9968.5,2.48,0.645,-34.911,3.358,9.559,5.212,37.986,4.637,-10.69,-2.77,0.0,39.6,40.6,9.631,3.492,-12.543,-9.416,-14.27,-11.093,-3.245,27.167,0.0,249.94,,261.0,260.0,-11.828,3.141,-4.186,23.982
9969.0,2.48,0.645,-34.911,3.358,9.559,5.201,38.003,4.658,-10.735,-2.747,0.0,39.623,40.657,9.631,3.492,-12.522,-9.404,-14.267,-11.082,-3.242,27.17,0.0,253.24,,262.0,260.0,-11.83,3.13,-4.18,23.979
9969.5,2.48,0.645,-34.911,3.358,9.559,5.201,38.003,4.658,-10.735,-2.747,0.0,39.6,40.7,9.631,3.492,-12.537,-9.406,-14.296,-11.093,-3.242,27.17,0.0,253.24,,262.0,260.0,-11.819,3.12,-4.171,23.989
9970.0,2.48,0.645,-34.911,3.358,9.559,5.201,38.003,4.658,-10.735,-2.747,0.0,39.6,40.7,9.631,3.492,-12.548,-9.409,-14.232,-11.046,-3.242,27.17,0.0,252.74,,263.0,260.0,-11.833,3.109,-4.177,23.995
9970.5,3.475,0.8,-35.209,3.311,9.633,5.201,38.003,4.658,-10.735,-2.747,0.0,39.6,40.7,9.608,3.359,-12.578,-9.418,-14.239,-11.071,-3.242,27.17,0.0,252.74,,263.0,260.0,-11.809,3.099,-4.164,24.007
9971.0,3.475,0.8,-35.209,3.311,9.633,5.201,38.003,4.658,-10.735,-2.747,0.0,39.6,40.7,9.608,3.359,-12.556,-9.402,-14.227,-11.075,-3.242,27.17,0.0,253.24,,264.0,260.0,-11.826,3.105,-4.174,24.017
9971.5,3.475,0.8,-35.209,3.311,9.633,5.201,38.003,4.658,-10.735,-2.747,0.0,39.6,40.7,9.608,3.359,-12.498,-9.383,-14.242,-11.039,-3.242,27.17,0.0,253.24,,264.0,260.0,-11.815,3.111,-4.148,23.988
9972.0,3.475,0.8,-35.209,3.311,9.633,5.201,38.003,4.658,-10.735,-2.747,0.0,39.6,40.7,9.608,3.359,-12.426,-9.356,-14.199,-11.019,-3.242,27.17,0.0,256.14,,265.0,260.0,-11.791,3.117,-4.175,24.003
9972.5,3.475,0.8,-35.209,3.311,9.633,5.197,37.999,4.637,-10.818,-2.747,0.0,39.608,40.572,9.608,3.359,-12.515,-9.406,-14.217,-11.026,-3.246,27.158,0.0,256.14,,265.0,260.0,-11.75,3.123,-4.175,24.004
9973.0,3.475,0.8,-35.209,3.311,9.633,5.197,37.999,4.637,-10.818,-2.747,0.0,39.6,40.6,9.608,3.359,-12.538,-9.415,-14.253,-11.082,-3.246,27.158,0.0,256.14,,266.0,260.0,-11.791,3.129,-4.15,23.994
9973.5,3.275,0.79,-34.996,3.308,9.603,5.197,37.999,4.637,-10.818,-2.747,0.0,39.6,40.6,9.69,3.388,-12.517,-9.388,-14.231,-11.058,-3.246,27.158,0.0,256.14,,266.0,260.0,-11.822,3.134,-4.145,23.99
9974.0,3.275,0.79,-34.996,3.308,9.603,5.197,37.999,4.637,-10.818,-2.747,0.0,39.6,40.6,9.69,3.388,-12.45,-9.367,-14.115,-10.969,-3.246,27.158,0.0,255.94,,267.0,260.0,-11.799,3.137,-4.17,23.959
9974.5,3.275,0.79,-34.996,3.308,9.603,5.197,37.999,4.637,-10.818,-2.747,0.0,39.6,40.6,9.69,3.388,-12.515,-9.381,-14.167,-11.013,-3.246,27.158,0.0,255.94,,267.0,260.0,-11.726,3.139,-4.143,23.944
9975.0,3.275,0.79,-34.996,3.308,9.603,5.197,37.999,4.637,-10.818,-2.747,0.0,39.6,40.6,9.69,3.388,-12.515,-9.373,-14.179,-11.038,-3.246,27.158,0.0,259.54,,267.0,260.0,-11.769,3.141,-4.124,23.924
9975.5,3.275,0.79,-34.996,3.308,9.603,5.171,37.992,4.634,-10.858,-2.758,0.0,39.599,40.616,9.69,3.388,-12.453,-9.373,-14.133,-11.002,-3.242,27.166,0.0,259.54,,267.0,260.0,-11.776,3.143,-4.127,23.927
9976.0,3.275,0.79,-34.996,3.308,9.603,5.171,37.992,4.634,-10.858,-2.758,0.0,39.6,40.6,9.69,3.388,-12.441,-9.36,-14.092,-10.974,-3.242,27.166,0.0,259.94,,267.0,260.0,-11.74,3.145,-4.136,23.905
9976.5,3.166,0.781,-35.186,3.343,9.524,5.171,37.992,4.634,-10.858,-2.758,0.0,39.6,40.6,9.661,3.404,-12.471,-9.372,-14.108,-10.995,-3.242,27.166,0.0,259.94,,267.0,260.0,-11.717,3.148,-4.128,23.917
9977.0,3.166,0.781,-35.186,3.343,9.524,5.171,37.992,4.634,-10.858,-2.758,0.0,39.6,40.6,9.661,3.404,-12.448,-9.341,-14.143,-10.996,-3.242,27.166,0.0,259.74,,267.0,260.0,-11.736,3.148,-4.096,23.895
9977.5,3.166,0.781,-35.186,3.343,9.524,5.171,37.992,4.634,-10.858,-2.758,0.0,39.6,40.6,9.661,3.404,-12.44,-9.35,-14.172,-10.984,-3.242,27.166,0.0,259.74,,267.0,260.0,-11.732,3.148,-4.12,23.859
9978.0,3.166,0.781,-35.186,3.343,9.524,5.171,37.992,4.634,-10.858,-2.758,0.0,39.6,40.6,9.661,3.404,-12.491,-9.335,-14.169,-10.971,-3.242,27.166,0.0,261.14,,266.0,260.0,-11.736,3.149,-4.098,23.826
9978.5,3.166,0.781,-35.186,3.343,9.524,5.171,37.992,4.634,-10.858,-2.758,0.0,39.6,40.6,9.661,3.404,-12.515,-9.337,-14.177,-10.994,-3.242,27.166,0.0,261.14,,266.0,260.0,-11.741,3.149,-4.102,23.832
9979.0,3.166,0.781,-35.186,3.343,9.524,5.212,38.004,4.652,-10.941,-2.732,0.0,39.59,40.555,9.661,3.404,-12.417,-9.303,-14.15,-10.984,-3.241,27.177,0.0,260.94,,266.0,260.0,-11.756,3.149,-4.074,23.875
9979.5,3.166,0.781,-35.186,3.343,9.524,5.212,38.004,4.652,-10.941,-2.732,0.0,39.6,40.6,9.661,3.404,-12.413,-9.306,-14.188,-10.977,-3.241,27.177,0.0,260.94,,266.0,260.0,-11.714,3.149,-4.087,23.848
9980.0,3.051,0.72,-35.209,3.35,9.621,5.212,38.004,4.652,-10.941,-2.732,0.0,39.6,40.6,9.477,3.29,-12.437,-9.332,-14.096,-10.931,-3.241,27.177,0.0,261.04,,265.0,260.0,-11.721,3.15,-4.067,23.853
9980.5,3.051,0.72,-35.209,3.35,9.621,5.212,38.004,4.652,-10.941,-2.732,0.0,39.6,40.6,9.477,3.29,-12.463,-9.304,-14.1,-10.941,-3.241,27.177,0.0,261.04,,265.0,260.0,-11.699,3.148,-4.075,23.872
9981.0,3.051,0.72,-35.209,3.35,9.621,5.212,38.004,4.652,-10.941,-2.732,0.0,39.6,40.6,9.477,3.29,-12.457,-9.314,-14.174,-10.981,-3.241,27.177,0.0,260.74,,265.0,260.0,-11.702,3.146,-4.068,23.906
9981.5,3.051,0.72,-35.209,3.35,9.621,5.212,38.004,4.652,-10.941,-2.732,0.0,39.6,40.6,9.477,3.29,-12.534,-9.331,-14.23,-11.007,-3.241,27.177,0.0,260.74,,265.0,260.0,-11.731,3.145,-4.061,23.919
9982.0,3.051,0.72,-35.209,3.35,9.621,5.255,38.002,4.641,-11.011,-2.743,0.0,39.586,40.554,9.477,3.29,-12.511,-9.312,-14.108,-10.934,-3.246,27.18,0.0,259.54,,265.0,260.0,-11.775,3.143,-4.039,23.924
9982.5,3.051,0.72,-35.209,3.35,9.621,5.255,38.002,4.641,-11.011,-2.743,0.0,39.6,40.6,9.477,3.29,-12.308,-9.321,-13.992,-10.904,-3.246,27.18,0.0,259.54,,265.0,260.0,-11.716,3.142,-4.026,23.942
9983.0,3.58,0.872,-35.209,3.35,9.597,5.255,38.002,4.641,-11.011,-2.743,0.0,39.6,40.6,9.694,3.391,-12.387,-9.312,-14.031,-10.901,-3.246,27.18,0.0,259.84,,265.0,260.0,-11.631,3.14,-4.047,23.938
9983.5,3.58,0.872,-35.209,3.35,9.597,5.255,38.002,4.641,-11.011,-2.743,0.0,39.6,40.6,9.694,3.391,-12.396,-9.241,-14.002,-10.879,-3.246,27.18,0.0,259.84,,265.0,260.0,-11.658,3.148,-4.035,23.916
9984.0,3.58,0.872,-35.209,3.35,9.597,5.255,38.002,4.641,-11.011,-2.743,0.0,39.6,40.6,9.694,3.391,-12.275,-9.246,-14.061,-10.845,-3.246,27.18,0.0,260.14,,265.0,260.0,-11.63,3.155,-4.017,23.865
9984.5,3.58,0.872,-35.209,3.35,9.597,5.255,38.002,4.641,-11.011,-2.743,0.0,39.6,40.6,9.694,3.391,-12.295,-9.252,-14.02,-10.829,-3.246,27.18,0.0,260.14,,265.0,260.0,-11.607,3.162,-4.015,23.886
9985.0,3.58,0.872,-35.209,3.35,9.597,5.255,38.002,4.641,-11.011,-2.743,0.0,39.6,40.6,9.694,3.391,-12.345,-9.234,-14.016,-10.861,-3.246,27.18,0.0,259.34,,265.0,260.0,-11.599,3.168,-4.021,23.898
9985.5,3.58,0.872,-35.209,3.35,9.597,5.244,37.978,4.619,-11.073,-2.776,0.0,39.562,40.507,9.694,3.391,-12.312,-9.229,-14.077,-10.905,-3.257,27.171,0.0,259.34,,265.0,260.0,-11.614,3.175,-4.004,23.929
9986.0,3.58,0.872,-35.209,3.35,9.597,5.244,37.978,4.619,-11.073,-2.776,0.0,39.6,40.5,9.694,3.391,-12.423,-9.235,-14.157,-10.928,-3.257,27.171,0.0,259.14,,265.0,260.0,-11.631,3.182,-3.973,23.955
9986.5,3.014,0.74,-34.378,3.369,9.621,5.244,37.978,4.619,-11.073,-2.776,0.0,39.6,40.5,9.7,3.19,-12.459,-9.26,-14.197,-10.95,-3.257,27.171,0.0,259.14,,265.0,260.0,-11.686,3.188,-3.983,23.971
9987.0,3.014,0.74,-34.378,3.369,9.621,5.244,37.978,4.619,-11.073,-2.776,0.0,39.6,40.5,9.7,3.19,-12.477,-9.234,-14.245,-10.943,-3.257,27.171,0.0,259.24,,265.0,260.0,-11.717,3.186,-3.962,23.98
9987.5,3.014,0.74,-34.378,3.369,9.621,5.244,37.978,4.619,-11.073,-2.776,0.0,39.6,40.5,9.7,3.19,-12.519,-9.249,-14.275,-10.974,-3.257,27.171,0.0,259.24,,265.0,260.0,-11.725,3.183,-3.946,24.031
9988.0,3.014,0.74,-34.378,3.369,9.621,5.244,37.978,4.619,-11.073,-2.776,0.0,39.6,40.5,9.7,3.19,-12.521,-9.271,-14.28,-10.968,-3.257,27.171,0.0,259.44,,265.0,260.0,-11.754,3.18,-3.958,24.026
9988.5,3.014,0.74,-34.378,3.369,9.621,5.228,38.007,4.64,-11.124,-2.76,0.0,39.556,40.457,9.7,3.19,-12.462,-9.296,-14.101,-10.92,-3.246,27.181,0.0,259.44,,265.0,260.0,-11.76,3.177,-3.95,24.057
9989.0,3.014,0.74,-34.378,3.369,9.621,5.228,38.007,4.64,-11.124,-2.76,0.0,39.6,40.5,9.7,3.19,-12.389,-9.236,-14.013,-10.853,-3.246,27.181,0.0,259.24,,265.0,260.0,-11.695,3.175,-3.948,24.041
9989.5,3.547,0.829,-35.209,3.282,9.642,5.228,38.007,4.64,-11.124,-2.76,0.0,39.6,40.5,9.586,3.404,-12.2,-9.197,-14.018,-10.847,-3.246,27.181,0.0,259.24,,265.0,260.0,-11.623,3.172,-3.938,24.067
9990.0,3.547,0.829,-35.209,3.282,9.642,5.228,38.007,4.64,-11.124,-2.76,0.0,39.6,40.5,9.586,3.404,-12.332,-9.205,-14.134,-10.904,-3.246,27.181,0.0,259.34,,265.0,260.0,-11.566,3.178,-3.938,24.05
9990.5,3.547,0.829,-35.209,3.282,9.642,5.228,38.007,4.64,-11.124,-2.76,0.0,39.6,40.5,9.586,3.404,-12.363,-9.224,-14.158,-10.901,-3.246,27.181,0.0,259.34,,265.0,260.0,-11.644,3.184,-3.928,24.034
