t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9991.0,3.547,0.829,-35.209,3.282,9.642,5.228,38.007,4.64,-11.124,-2.76,0.0,39.6,40.5,9.586,3.404,-12.409,-9.244,-14.159,-10.906,-3.246,27.181,0.0,259.34,,265.0,260.0,-11.662,3.196,-3.94,24.015
9991.5,3.547,0.829,-35.209,3.282,9.642,5.228,38.007,4.64,-11.124,-2.76,0.0,39.6,40.5,9.586,3.404,-12.42,-9.262,-14.069,-10.915,-3.246,27.181,0.0,259.34,,265.0,260.0,-11.68,3.196,-3.918,24.011
9992.0,3.547,0.829,-35.209,3.282,9.642,5.221,37.984,4.643,-11.147,-2.762,0.0,39.537,40.44,9.586,3.404,-12.291,-9.202,-14.048,-10.836,-3.251,27.183,0.0,259.44,,265.0,260.0,-11.667,3.202,-3.931,24.023
9992.5,3.547,0.829,-35.209,3.282,9.642,5.221,37.984,4.643,-11.147,-2.762,0.0,39.5,40.4,9.586,3.404,-12.295,-9.167,-14.107,-10.853,-3.251,27.183,0.0,259.44,,265.0,260.0,-11.594,3.207,-3.928,24.023
9993.0,3.175,0.742,-35.209,3.306,9.669,5.221,37.984,4.643,-11.147,-2.762,0.0,39.5,40.4,9.648,3.377,-12.366,-9.204,-14.098,-10.869,-3.251,27.183,0.0,260.34,,265.0,260.0,-11.605,3.213,-3.918,24.022
9993.5,3.175,0.742,-35.209,3.306,9.669,5.221,37.984,4.643,-11.147,-2.762,0.0,39.5,40.4,9.648,3.377,-12.383,-9.184,-14.165,-10.9,-3.251,27.183,0.0,260.34,,265.0,260.0,-11.634,3.212,-3.91,24.011
9994.0,3.175,0.742,-35.209,3.306,9.669,5.221,37.984,4.643,-11.147,-2.762,0.0,39.5,40.4,9.648,3.377,-12.427,-9.212,-14.163,-10.917,-3.251,27.183,0.0,260.64,,265.0,260.0,-11.658,3.212,-3.91,23.963
9994.5,3.175,0.742,-35.209,3.306,9.669,5.221,37.984,4.643,-11.147,-2.762,0.0,39.5,40.4,9.648,3.377,-12.409,-9.239,-14.106,-10.896,-3.251,27.183,0.0,260.64,,265.0,260.0,-11.68,3.211,-3.876,23.948
9995.0,3.175,0.742,-35.209,3.306,9.669,5.202,37.98,4.641,-11.191,-2.769,0.0,39.52,40.38,9.648,3.377,-12.304,-9.196,-14.068,-10.876,-3.242,27.185,0.0,260.14,,265.0,260.0,-11.662,3.21,-3.885,23.923
9995.5,3.175,0.742,-35.209,3.306,9.669,5.202,37.98,4.641,-11.191,-2.769,0.0,39.5,40.4,9.648,3.377,-12.367,-9.179,-14.148,-10.892,-3.242,27.185,0.0,260.14,,265.0,260.0,-11.647,3.209,-3.897,23.905
9996.0,1.763,0.528,-34.067,3.43,9.569,5.202,37.98,4.641,-11.191,-2.769,0.0,39.5,40.4,9.674,3.303,-12.4,-9.186,-14.162,-10.875,-3.242,27.185,0.0,260.14,,265.0,260.0,-11.647,3.209,-3.873,23.911
9996.5,1.763,0.528,-34.067,3.43,9.569,5.202,37.98,4.641,-11.191,-2.769,0.0,39.5,40.4,9.674,3.303,-12.386,-9.169,-14.187,-10.886,-3.242,27.185,0.0,260.14,,265.0,260.0,-11.656,3.186,-3.873,23.93
9997.0,1.763,0.528,-34.067,3.43,9.569,5.202,37.98,4.641,-11.191,-2.769,0.0,39.5,40.4,9.674,3.303,-12.426,-9.234,-14.098,-10.897,-3.242,27.185,0.0,259.94,,265.0,260.0,-11.657,3.162,-3.874,23.915
9997.5,1.763,0.528,-34.067,3.43,9.569,5.202,37.98,4.641,-11.191,-2.769,0.0,39.5,40.4,9.674,3.303,-12.396,-9.268,-13.952,-10.924,-3.242,27.185,0.0,259.94,,265.0,260.0,-11.664,3.139,-3.896,23.935
9998.0,1.763,0.528,-34.067,3.43,9.569,5.211,37.979,4.646,-11.227,-2.76,0.0,39.507,40.403,9.674,3.303,-12.307,-9.238,-14.041,-10.879,-3.243,27.187,0.0,260.14,,265.0,260.0,-11.635,3.117,-3.892,23.953
9998.5,1.763,0.528,-34.067,3.43,9.569,5.211,37.979,4.646,-11.227,-2.76,0.0,39.5,40.4,9.674,3.303,-12.314,-9.187,-14.051,-10.832,-3.243,27.187,0.0,260.14,,265.0,260.0,-11.616,3.095,-3.884,23.978
9999.0,1.763,0.528,-34.067,3.43,9.569,5.211,37.979,4.646,-11.227,-2.76,0.0,39.5,40.4,9.674,3.303,-12.331,-9.209,-13.973,-10.851,-3.243,27.187,0.0,260.04,,265.0,260.0,-11.596,3.073,-3.88,23.994
9999.5,3.44,0.885,-34.081,3.379,9.554,5.211,37.979,4.646,-11.227,-2.76,0.0,39.5,40.4,9.768,3.365,-12.342,-9.171,-14.044,-10.863,-3.243,27.187,0.0,260.04,,265.0,260.0,-11.591,3.051,-3.887,24.004
10000.0,3.44,0.885,-34.081,3.379,9.554,5.211,37.979,4.646,-11.227,-2.76,0.0,39.5,40.4,9.768,3.365,-12.333,-9.17,-14.102,-10.895,-3.243,27.187,0.0,259.94,,265.0,260.0,-11.605,3.058,-3.875,23.973
10000.5,3.44,0.885,-34.081,3.379,9.554,5.211,37.979,4.646,-11.227,-2.76,0.0,39.5,40.4,9.768,3.365,-12.31,-9.157,-14.086,-10.828,-3.243,27.187,0.0,259.94,,265.0,260.0,-11.625,3.064,-3.864,23.996
10001.0,3.44,0.885,-34.081,3.379,9.554,5.211,37.979,4.646,-11.227,-2.76,0.0,39.5,40.4,9.768,3.365,-12.293,-9.186,-14.073,-10.881,-3.243,27.187,0.0,259.94,,265.0,260.0,-11.595,3.07,-3.869,24.015
10001.5,3.44,0.885,-34.081,3.379,9.554,5.175,37.967,4.643,-11.257,-2.75,0.0,39.483,40.369,9.768,3.365,-12.375,-9.177,-14.147,-10.876,-3.238,27.195,0.0,259.94,,265.0,260.0,-11.608,3.076,-3.857,24.034
10002.0,3.44,0.885,-34.081,3.379,9.554,5.175,37.967,4.643,-11.257,-2.75,0.0,39.5,40.4,9.768,3.365,-12.37,-9.205,-13.972,-10.814,-3.238,27.195,0.0,260.44,,265.0,260.0,-11.644,3.082,-3.866,24.004
10002.5,3.64,0.932,-34.629,3.4,9.59,5.175,37.967,4.643,-11.257,-2.75,0.0,39.5,40.4,9.655,3.247,-12.241,-9.138,-13.916,-10.768,-3.238,27.195,0.0,260.44,,265.0,260.0,-11.59,3.088,-3.834,24.023
10003.0,3.64,0.932,-34.629,3.4,9.59,5.175,37.967,4.643,-11.257,-2.75,0.0,39.5,40.4,9.655,3.247,-12.278,-9.171,-13.999,-10.8,-3.238,27.195,0.0,260.44,,265.0,260.0,-11.516,3.097,-3.831,24.019
10003.5,3.64,0.932,-34.629,3.4,9.59,5.175,37.967,4.643,-11.257,-2.75,0.0,39.5,40.4,9.655,3.247,-12.31,-9.156,-14.03,-10.809,-3.238,27.195,0.0,260.44,,265.0,260.0,-11.562,3.106,-3.852,24.009
10004.0,3.64,0.932,-34.629,3.4,9.59,5.175,37.967,4.643,-11.257,-2.75,0.0,39.5,40.4,9.655,3.247,-12.34,-9.152,-14.016,-10.829,-3.238,27.195,0.0,260.44,,265.0,260.0,-11.576,3.115,-3.833,24.003
10004.5,3.64,0.932,-34.629,3.4,9.59,5.237,37.969,4.641,-11.283,-2.756,0.0,39.484,40.311,9.655,3.247,-12.216,-9.15,-13.993,-10.772,-3.233,27.193,0.0,260.44,,265.0,260.0,-11.584,3.123,-3.858,24.04
10005.0,3.64,0.932,-34.629,3.4,9.59,5.237,37.969,4.641,-11.283,-2.756,0.0,39.5,40.3,9.655,3.247,-12.26,-9.137,-13.981,-10.793,-3.233,27.193,0.0,260.34,,265.0,260.0,-11.533,3.132,-3.841,24.07
10005.5,3.64,0.932,-34.629,3.4,9.59,5.237,37.969,4.641,-11.283,-2.756,0.0,39.5,40.3,9.655,3.247,-12.323,-9.168,-14.055,-10.852,-3.233,27.193,0.0,260.34,,265.0,260.0,-11.543,3.14,-3.843,24.088
10006.0,2.301,0.631,-32.961,3.332,9.579,5.237,37.969,4.641,-11.283,-2.756,0.0,39.5,40.3,9.779,3.306,-12.369,-9.17,-14.094,-10.862,-3.233,27.193,0.0,260.34,,265.0,260.0,-11.6,3.148,-3.827,24.104
10006.5,2.301,0.631,-32.961,3.332,9.579,5.237,37.969,4.641,-11.283,-2.756,0.0,39.5,40.3,9.779,3.306,-12.271,-9.134,-14.049,-10.809,-3.233,27.193,0.0,260.34,,265.0,260.0,-11.624,3.134,-3.819,24.147
10007.0,2.301,0.631,-32.961,3.332,9.579,5.237,37.969,4.641,-11.283,-2.756,0.0,39.5,40.3,9.779,3.306,-12.29,-9.134,-14.072,-10.8,-3.233,27.193,0.0,260.14,,265.0,260.0,-11.566,3.121,-3.822,24.184
10007.5,2.301,0.631,-32.961,3.332,9.579,5.237,37.969,4.641,-11.283,-2.756,0.0,39.5,40.3,9.779,3.306,-12.333,-9.148,-14.027,-10.798,-3.233,27.193,0.0,260.14,,265.0,260.0,-11.574,3.107,-3.811,24.21
10008.0,2.301,0.631,-32.961,3.332,9.579,5.277,37.969,4.649,-11.304,-2.757,0.0,39.472,40.267,9.779,3.306,-12.348,-9.165,-14.025,-10.822,-3.235,27.21,0.0,260.14,,265.0,260.0,-11.577,3.094,-3.797,24.264
10008.5,2.301,0.631,-32.961,3.332,9.579,5.277,37.969,4.649,-11.304,-2.757,0.0,39.5,40.3,9.779,3.306,-12.34,-9.139,-14.022,-10.82,-3.235,27.21,0.0,260.14,,265.0,260.0,-11.59,3.081,-3.805,24.289
10009.0,3.631,0.856,-35.209,3.339,9.664,5.277,37.969,4.649,-11.304,-2.757,0.0,39.5,40.3,9.587,3.271,-12.312,-9.133,-14.095,-10.824,-3.235,27.21,0.0,260.44,,265.0,260.0,-11.58,3.068,-3.803,24.136
10009.5,3.631,0.856,-35.209,3.339,9.664,5.277,37.969,4.649,-11.304,-2.757,0.0,39.5,40.3,9.587,3.271,-12.337,-9.163,-14.066,-10.812,-3.235,27.21,0.0,260.44,,265.0,260.0,-11.591,3.078,-3.793,24.152
10010.0,3.631,0.856,-35.209,3.339,9.664,5.277,37.969,4.649,-11.304,-2.757,0.0,39.5,40.3,9.587,3.271,-12.368,-9.169,-14.037,-10.829,-3.235,27.21,0.0,259.74,,265.0,260.0,-11.595,3.087,-3.8,24.164
10010.5,3.631,0.856,-35.209,3.339,9.664,5.277,37.969,4.649,-11.304,-2.757,0.0,39.5,40.3,9.587,3.271,-12.33,-9.131,-14.058,-10.821,-3.235,27.21,0.0,259.74,,265.0,260.0,-11.601,3.096,-3.79,24.175
10011.0,3.631,0.856,-35.209,3.339,9.664,5.24,37.959,4.628,-11.319,-2.757,0.0,39.454,40.239,9.587,3.271,-12.3,-9.121,-14.076,-10.817,-3.245,27.205,0.0,259.94,,265.0,260.0,-11.585,3.104,-3.794,24.242
10011.5,3.631,0.856,-35.209,3.339,9.664,5.24,37.959,4.628,-11.319,-2.757,0.0,39.5,40.2,9.587,3.271,-12.366,-9.107,-14.155,-10.84,-3.245,27.205,0.0,259.94,,265.0,260.0,-11.578,3.113,-3.801,24.166
10012.0,2.975,0.683,-35.209,3.34,9.633,5.24,37.959,4.628,-11.319,-2.757,0.0,39.5,40.2,9.61,3.384,-12.389,-9.136,-14.185,-10.86,-3.245,27.205,0.0,259.44,,265.0,260.0,-11.617,3.121,-3.782,24.107
10012.5,2.975,0.683,-35.209,3.34,9.633,5.24,37.959,4.628,-11.319,-2.757,0.0,39.5,40.2,9.61,3.384,-12.369,-9.158,-14.099,-10.824,-3.245,27.205,0.0,259.44,,265.0,260.0,-11.642,3.119,-3.787,24.129
10013.0,2.975,0.683,-35.209,3.34,9.633,5.24,37.959,4.628,-11.319,-2.757,0.0,39.5,40.2,9.61,3.384,-12.289,-9.206,-13.913,-10.849,-3.245,27.205,0.0,259.54,,265.0,260.0,-11.613,3.117,-3.785,24.142
10013.5,2.975,0.683,-35.209,3.34,9.633,5.24,37.959,4.628,-11.319,-2.757,0.0,39.5,40.2,9.61,3.384,-12.233,-9.132,-14.023,-10.833,-3.245,27.205,0.0,259.54,,265.0,260.0,-11.564,3.114,-3.798,24.157
10014.0,2.975,0.683,-35.209,3.34,9.633,5.24,37.959,4.628,-11.319,-2.757,0.0,39.5,40.2,9.61,3.384,-12.332,-9.154,-13.987,-10.829,-3.245,27.205,0.0,259.54,,265.0,260.0,-11.555,3.112,-3.8,24.185
10014.5,2.975,0.683,-35.209,3.34,9.633,5.25,37.946,4.642,-11.373,-2.748,0.0,39.437,40.217,9.61,3.384,-12.257,-9.112,-14.005,-10.804,-3.239,27.211,0.0,259.54,,265.0,260.0,-11.575,3.11,-3.797,24.15
10015.0,2.975,0.683,-35.209,3.34,9.633,5.25,37.946,4.642,-11.373,-2.748,0.0,39.4,40.2,9.61,3.384,-12.231,-9.12,-14.022,-10.766,-3.239,27.211,0.0,259.44,,265.0,260.0,-11.544,3.108,-3.796,24.086
10015.5,3.457,0.851,-34.598,3.353,9.663,5.25,37.946,4.642,-11.373,-2.748,0.0,39.4,40.2,9.719,3.196,-12.247,-9.099,-14.024,-10.753,-3.239,27.211,0.0,259.44,,265.0,260.0,-11.535,3.105,-3.792,24.069
10016.0,3.457,0.851,-34.598,3.353,9.663,5.25,37.946,4.642,-11.373,-2.748,0.0,39.4,40.2,9.719,3.196,-12.317,-9.136,-13.981,-10.773,-3.239,27.211,0.0,259.54,,265.0,260.0,-11.531,3.111,-3.781,23.985
10016.5,3.457,0.851,-34.598,3.353,9.663,5.25,37.946,4.642,-11.373,-2.748,0.0,39.4,40.2,9.719,3.196,-12.35,-9.124,-14.047,-10.817,-3.239,27.211,0.0,259.54,,265.0,260.0,-11.552,3.117,-3.776,23.973
10017.0,3.457,0.851,-34.598,3.353,9.663,5.25,37.946,4.642,-11.373,-2.748,0.0,39.4,40.2,9.719,3.196,-12.351,-9.126,-14.035,-10.803,-3.239,27.211,0.0,259.44,,265.0,260.0,-11.584,3.122,-3.78,23.919
10017.5,3.457,0.851,-34.598,3.353,9.663,5.209,37.97,4.645,-11.387,-2.764,0.0,39.426,40.201,9.719,3.196,-12.422,-9.163,-14.089,-10.856,-3.242,27.215,0.0,259.44,,265.0,260.0,-11.579,3.128,-3.799,23.855
10018.0,3.457,0.851,-34.598,3.353,9.663,5.209,37.97,4.645,-11.387,-2.764,0.0,39.4,40.2,9.719,3.196,-12.292,-9.104,-14.047,-10.82,-3.242,27.215,0.0,259.74,,265.0,260.0,-11.632,3.133,-3.787,23.799
10018.5,2.762,0.678,-35.209,3.354,9.682,5.209,37.97,4.645,-11.387,-2.764,0.0,39.4,40.2,9.6,3.291,-12.284,-9.096,-14.085,-10.824,-3.242,27.215,0.0,259.74,,265.0,260.0,-11.566,3.139,-3.782,23.797
10019.0,2.762,0.678,-35.209,3.354,9.682,5.209,37.97,4.645,-11.387,-2.764,0.0,39.4,40.2,9.6,3.291,-12.323,-9.112,-14.106,-10.806,-3.242,27.215,0.0,259.64,,265.0,260.0,-11.572,3.132,-3.778,23.859
10019.5,2.762,0.678,-35.209,3.354,9.682,5.209,37.97,4.645,-11.387,-2.764,0.0,39.4,40.2,9.6,3.291,-12.318,-9.12,-14.056,-10.81,-3.242,27.215,0.0,259.64,,265.0,260.0,-11.587,3.126,-3.779,23.951
10020.0,2.762,0.678,-35.209,3.354,9.682,5.209,37.97,4.645,-11.387,-2.764,0.0,39.4,40.2,9.6,3.291,-12.325,-9.146,-13.914,-10.791,-3.242,27.215,0.0,259.34,,265.0,260.0,-11.576,3.12,-3.798,23.959
10020.5,2.762,0.678,-35.209,3.354,9.682,5.209,37.97,4.645,-11.387,-2.764,0.0,39.4,40.2,9.6,3.291,-12.285,-9.086,-13.986,-10.776,-3.242,27.215,0.0,259.34,,265.0,260.0,-11.544,3.115,-3.781,23.963
10021.0,2.762,0.678,-35.209,3.354,9.682,5.22,37.952,4.649,-11.402,-2.771,0.0,39.416,40.203,9.6,3.291,-12.229,-9.072,-14.034,-10.741,-3.242,27.212,0.0,259.74,,265.0,260.0,-11.533,3.109,-3.774,24.027
10021.5,2.762,0.678,-35.209,3.354,9.682,5.22,37.952,4.649,-11.402,-2.771,0.0,39.4,40.2,9.6,3.291,-12.227,-9.088,-13.948,-10.752,-3.242,27.212,0.0,259.74,,265.0,260.0,-11.519,3.103,-3.787,24.093
10022.0,3.386,0.816,-35.209,3.348,9.712,5.22,37.952,4.649,-11.402,-2.771,0.0,39.4,40.2,9.511,3.316,-12.274,-9.092,-13.973,-10.751,-3.242,27.212,0.0,259.94,,265.0,260.0,-11.504,3.097,-3.784,24.096
10022.5,3.386,0.816,-35.209,3.348,9.712,5.22,37.952,4.649,-11.402,-2.771,0.0,39.4,40.2,9.511,3.316,-12.268,-9.084,-14.014,-10.77,-3.242,27.212,0.0,259.94,,265.0,260.0,-11.523,3.102,-3.774,24.123
10023.0,3.386,0.816,-35.209,3.348,9.712,5.22,37.952,4.649,-11.402,-2.771,0.0,39.4,40.2,9.511,3.316,-12.225,-9.066,-14.022,-10.75,-3.242,27.212,0.0,260.04,,265.0,260.0,-11.534,3.107,-3.776,24.166
10023.5,3.386,0.816,-35.209,3.348,9.712,5.22,37.952,4.649,-11.402,-2.771,0.0,39.4,40.2,9.511,3.316,-12.232,-9.115,-13.859,-10.699,-3.242,27.212,0.0,260.04,,265.0,260.0,-11.516,3.111,-3.769,24.279
10024.0,3.386,0.816,-35.209,3.348,9.712,5.203,37.955,4.641,-11.415,-2.767,0.0,39.392,40.174,9.511,3.316,-12.209,-9.061,-13.853,-10.71,-3.236,27.214,0.0,259.74,,265.0,260.0,-11.476,3.116,-3.779,24.305
10024.5,3.386,0.816,-35.209,3.348,9.712,5.203,37.955,4.641,-11.415,-2.767,0.0,39.4,40.2,9.511,3.316,-12.195,-9.091,-13.85,-10.676,-3.236,27.214,0.0,259.74,,265.0,260.0,-11.458,3.12,-3.771,24.356
10025.0,3.397,0.79,-35.209,3.329,9.664,5.203,37.955,4.641,-11.415,-2.767,0.0,39.4,40.2,9.65,3.212,-12.203,-9.07,-13.815,-10.683,-3.236,27.214,0.0,259.94,,265.0,260.0,-11.453,3.125,-3.76,24.38
10025.5,3.397,0.79,-35.209,3.329,9.664,5.203,37.955,4.641,-11.415,-2.767,0.0,39.4,40.2,9.65,3.212,-12.06,-9.076,-13.782,-10.658,-3.236,27.214,0.0,259.94,,265.0,260.0,-11.443,3.129,-3.752,24.37
10026.0,3.397,0.79,-35.209,3.329,9.664,5.203,37.955,4.641,-11.415,-2.767,0.0,39.4,40.2,9.65,3.212,-12.155,-9.057,-13.8,-10.672,-3.236,27.214,0.0,260.14,,265.0,260.0,-11.394,3.134,-3.748,24.389
10026.5,3.397,0.79,-35.209,3.329,9.664,5.203,37.955,4.641,-11.415,-2.767,0.0,39.4,40.2,9.65,3.212,-12.123,-9.014,-13.795,-10.669,-3.236,27.214,0.0,260.14,,265.0,260.0,-11.421,3.138,-3.757,24.395
10027.0,3.397,0.79,-35.209,3.329,9.664,5.2,37.924,4.645,-11.421,-2.758,0.0,39.382,40.15,9.65,3.212,-12.082,-9.016,-13.869,-10.698,-3.236,27.209,0.0,260.54,,265.0,260.0,-11.4,3.142,-3.747,24.302
10027.5,3.397,0.79,-35.209,3.329,9.664,5.2,37.924,4.645,-11.421,-2.758,0.0,39.4,40.1,9.65,3.212,-12.118,-9.039,-13.816,-10.603,-3.236,27.209,0.0,260.54,,265.0,260.0,-11.416,3.146,-3.734,24.314
10028.0,3.397,0.79,-35.209,3.329,9.664,5.2,37.924,4.645,-11.421,-2.758,0.0,39.4,40.1,9.65,3.212,-12.199,-9.061,-13.873,-10.72,-3.236,27.209,0.0,260.04,,265.0,260.0,-11.394,3.15,-3.74,24.308
10028.5,3.178,0.789,-35.209,3.341,9.645,5.2,37.924,4.645,-11.421,-2.758,0.0,39.4,40.1,9.495,3.248,-12.269,-9.066,-13.979,-10.751,-3.236,27.209,0.0,260.04,,265.0,260.0,-11.463,3.154,-3.718,24.36
10029.0,3.178,0.789,-35.209,3.341,9.645,5.2,37.924,4.645,-11.421,-2.758,0.0,39.4,40.1,9.495,3.248,-12.286,-9.07,-13.984,-10.759,-3.236,27.209,0.0,259.94,,265.0,260.0,-11.516,3.155,-3.732,24.393
10029.5,3.178,0.789,-35.209,3.341,9.645,5.2,37.924,4.645,-11.421,-2.758,0.0,39.4,40.1,9.495,3.248,-12.221,-9.062,-13.976,-10.753,-3.236,27.209,0.0,259.94,,265.0,260.0,-11.525,3.155,-3.711,24.443
10030.0,3.178,0.789,-35.209,3.341,9.645,5.2,37.924,4.645,-11.421,-2.758,0.0,39.4,40.1,9.495,3.248,-12.237,-9.058,-13.987,-10.77,-3.236,27.209,0.0,259.44,,265.0,260.0,-11.503,3.156,-3.725,24.519
10030.5,3.178,0.789,-35.209,3.341,9.645,5.144,37.953,4.639,-11.443,-2.762,0.0,39.369,40.156,9.495,3.248,-12.261,-9.087,-13.946,-10.712,-3.233,27.206,0.0,259.44,,265.0,260.0,-11.513,3.156,-3.729,24.666
10031.0,3.178,0.789,-35.209,3.341,9.645,5.144,37.953,4.639,-11.443,-2.762,0.0,39.4,40.2,9.495,3.248,-12.221,-9.051,-13.917,-10.708,-3.233,27.206,0.0,259.84,,265.0,260.0,-11.501,3.156,-3.719,24.681
10031.5,2.266,0.645,-33.927,3.386,9.562,5.144,37.953,4.639,-11.443,-2.762,0.0,39.4,40.2,9.636,3.217,-12.278,-9.092,-13.941,-10.747,-3.233,27.206,0.0,259.84,,265.0,260.0,-11.474,3.157,-3.706,24.679
10032.0,2.266,0.645,-33.927,3.386,9.562,5.144,37.953,4.639,-11.443,-2.762,0.0,39.4,40.2,9.636,3.217,-12.273,-9.048,-13.924,-10.743,-3.233,27.206,0.0,259.74,,265.0,260.0,-11.515,3.142,-3.714,24.666
10032.5,2.266,0.645,-33.927,3.386,9.562,5.144,37.953,4.639,-11.443,-2.762,0.0,39.4,40.2,9.636,3.217,-12.103,-9.031,-13.877,-10.657,-3.233,27.206,0.0,259.74,,265.0,260.0,-11.497,3.128,-3.725,24.638
10033.0,2.266,0.645,-33.927,3.386,9.562,5.144,37.953,4.639,-11.443,-2.762,0.0,39.4,40.2,9.636,3.217,-12.145,-9.023,-13.803,-10.667,-3.233,27.206,0.0,259.54,,265.0,260.0,-11.417,3.114,-3.755,24.607
10033.5,2.266,0.645,-33.927,3.386,9.562,5.159,37.93,4.644,-11.457,-2.743,0.0,39.361,40.156,9.636,3.217,-12.187,-9.036,-13.8,-10.684,-3.213,27.214,0.0,259.54,,265.0,260.0,-11.41,3.1,-3.735,24.592
10034.0,2.266,0.645,-33.927,3.386,9.562,5.159,37.93,4.644,-11.457,-2.743,0.0,39.4,40.2,9.636,3.217,-12.228,-9.04,-13.926,-10.706,-3.213,27.214,0.0,259.04,,265.0,260.0,-11.427,3.086,-3.732,24.575
10034.5,2.266,0.645,-33.927,3.386,9.562,5.159,37.93,4.644,-11.457,-2.743,0.0,39.4,40.2,9.636,3.217,-12.255,-9.05,-13.932,-10.739,-3.213,27.214,0.0,259.04,,265.0,260.0,-11.475,3.073,-3.717,24.532
10035.0,3.116,0.786,-35.134,3.321,9.56,5.159,37.93,4.644,-11.457,-2.743,0.0,39.4,40.2,9.643,3.505,-12.12,-9.019,-13.903,-10.683,-3.213,27.214,0.0,259.44,,265.0,260.0,-11.494,3.059,-3.701,24.532
10035.5,3.116,0.786,-35.134,3.321,9.56,5.159,37.93,4.644,-11.457,-2.743,0.0,39.4,40.2,9.643,3.505,-12.22,-9.046,-13.864,-10.707,-3.213,27.214,0.0,259.44,,265.0,260.0,-11.431,3.06,-3.704,24.527
10036.0,3.116,0.786,-35.134,3.321,9.56,5.159,37.93,4.644,-11.457,-2.743,0.0,39.4,40.2,9.643,3.505,-12.238,-9.046,-13.922,-10.716,-3.213,27.214,0.0,259.34,,265.0,260.0,-11.459,3.061,-3.718,24.521
10036.5,3.116,0.786,-35.134,3.321,9.56,5.159,37.93,4.644,-11.457,-2.743,0.0,39.4,40.2,9.643,3.505,-12.232,-9.024,-13.893,-10.696,-3.213,27.214,0.0,259.34,,265.0,260.0,-11.48,3.062,-3.72,24.508
10037.0,3.116,0.786,-35.134,3.321,9.56,5.22,37.945,4.651,-11.461,-2.744,0.0,39.357,40.139,9.643,3.505,-12.111,-9.033,-13.803,-10.69,-3.214,27.21,0.0,259.04,,265.0,260.0,-11.461,3.063,-3.698,24.532
10037.5,3.116,0.786,-35.134,3.321,9.56,5.22,37.945,4.651,-11.461,-2.744,0.0,39.4,40.1,9.643,3.505,-12.198,-9.035,-13.82,-10.687,-3.214,27.21,0.0,259.04,,265.0,260.0,-11.409,3.064,-3.727,24.513
10038.0,2.812,0.762,-34.325,3.344,9.592,5.22,37.945,4.651,-11.461,-2.744,0.0,39.4,40.1,9.724,3.366,-12.215,-9.038,-13.887,-10.736,-3.214,27.21,0.0,258.84,,266.0,260.0,-11.435,3.065,-3.711,24.312
10038.5,2.812,0.762,-34.325,3.344,9.592,5.22,37.945,4.651,-11.461,-2.744,0.0,39.4,40.1,9.724,3.366,-12.178,-9.023,-13.918,-10.719,-3.214,27.21,0.0,258.84,,266.0,260.0,-11.469,3.061,-3.701,24.228
10039.0,2.812,0.762,-34.325,3.344,9.592,5.22,37.945,4.651,-11.461,-2.744,0.0,39.4,40.1,9.724,3.366,-12.169,-9.027,-13.9,-10.683,-3.214,27.21,0.0,259.44,,266.0,260.0,-11.459,3.056,-3.695,24.094
10039.5,2.812,0.762,-34.325,3.344,9.592,5.22,37.945,4.651,-11.461,-2.744,0.0,39.4,40.1,9.724,3.366,-12.214,-9.048,-13.804,-10.67,-3.214,27.21,0.0,259.44,,266.0,260.0,-11.445,3.052,-3.717,23.935
10040.0,2.812,0.762,-34.325,3.344,9.592,5.216,37.931,4.657,-11.473,-2.751,0.0,39.361,40.177,9.724,3.366,-12.191,-9.008,-13.828,-10.673,-3.212,27.213,0.0,259.74,,266.0,260.0,-11.434,3.049,-3.714,23.853
10040.5,2.812,0.762,-34.325,3.344,9.592,5.216,37.931,4.657,-11.473,-2.751,0.0,39.4,40.2,9.724,3.366,-12.065,-8.99,-13.838,-10.65,-3.212,27.213,0.0,259.74,,266.0,260.0,-11.425,3.045,-3.723,23.845
10041.0,2.812,0.762,-34.325,3.344,9.592,5.216,37.931,4.657,-11.473,-2.751,0.0,39.4,40.2,9.724,3.366,-12.096,-9.012,-13.853,-10.678,-3.212,27.213,0.0,259.84,,266.0,260.0,-11.386,3.041,-3.712,23.973
10041.5,3.161,0.787,-35.209,3.235,9.588,5.216,37.931,4.657,-11.473,-2.751,0.0,39.4,40.2,9.586,3.245,-12.223,-9.068,-13.875,-10.71,-3.212,27.213,0.0,259.84,,266.0,260.0,-11.41,3.037,-3.695,24.026
10042.0,3.161,0.787,-35.209,3.235,9.588,5.216,37.931,4.657,-11.473,-2.751,0.0,39.4,40.2,9.586,3.245,-12.219,-9.053,-13.849,-10.708,-3.212,27.213,0.0,259.64,,266.0,260.0,-11.469,3.039,-3.701,24.033
10042.5,3.161,0.787,-35.209,3.235,9.588,5.216,37.931,4.657,-11.473,-2.751,0.0,39.4,40.2,9.586,3.245,-12.065,-8.987,-13.807,-10.628,-3.212,27.213,0.0,259.64,,266.0,260.0,-11.372,3.043,-3.69,24.057
10043.0,3.161,0.787,-35.209,3.235,9.588,5.216,37.931,4.657,-11.473,-2.751,0.0,39.4,40.2,9.586,3.245,-12.116,-9.005,-13.792,-10.641,-3.212,27.213,0.0,260.44,,266.0,260.0,-11.372,3.043,-3.706,24.144
10043.5,3.161,0.787,-35.209,3.235,9.588,5.238,37.918,4.646,-11.476,-2.729,0.0,39.355,40.155,9.586,3.245,-12.154,-9.009,-13.91,-10.7,-3.211,27.214,0.0,260.44,,266.0,260.0,-11.388,3.045,-3.703,24.158
10044.0,3.161,0.787,-35.209,3.235,9.588,5.238,37.918,4.646,-11.476,-2.729,0.0,39.4,40.2,9.586,3.245,-12.224,-9.012,-13.851,-10.703,-3.211,27.214,0.0,260.74,,266.0,260.0,-11.443,3.047,-3.684,24.21
10044.5,3.737,0.89,-35.209,3.311,9.64,5.238,37.918,4.646,-11.476,-2.729,0.0,39.4,40.2,9.474,3.373,-12.183,-8.981,-13.762,-10.639,-3.211,27.214,0.0,260.74,,266.0,260.0,-11.448,3.049,-3.695,24.292
10045.0,3.737,0.89,-35.209,3.311,9.64,5.238,37.918,4.646,-11.476,-2.729,0.0,39.4,40.2,9.474,3.373,-11.986,-9.028,-13.613,-10.574,-3.211,27.214,0.0,261.04,,265.0,260.0,-11.391,3.06,-3.695,24.313
10045.5,3.737,0.89,-35.209,3.311,9.64,5.238,37.918,4.646,-11.476,-2.729,0.0,39.4,40.2,9.474,3.373,-12.05,-9.036,-13.679,-10.659,-3.211,27.214,0.0,261.04,,265.0,260.0,-11.3,3.071,-3.694,24.358
10046.0,3.737,0.89,-35.209,3.311,9.64,5.238,37.918,4.646,-11.476,-2.729,0.0,39.4,40.2,9.474,3.373,-12.013,-8.994,-13.762,-10.649,-3.211,27.214,0.0,260.64,,265.0,260.0,-11.356,3.082,-3.694,24.377
10046.5,3.737,0.89,-35.209,3.311,9.64,5.196,37.906,4.64,-11.497,-2.741,0.0,39.349,40.155,9.474,3.373,-12.125,-9.002,-13.838,-10.673,-3.219,27.219,0.0,260.64,,265.0,260.0,-11.355,3.093,-3.695,24.409
10047.0,3.737,0.89,-35.209,3.311,9.64,5.196,37.906,4.64,-11.497,-2.741,0.0,39.3,40.2,9.474,3.373,-12.128,-8.983,-13.894,-10.688,-3.219,27.219,0.0,260.84,,265.0,260.0,-11.409,3.103,-3.679,24.422
10047.5,2.947,0.682,-35.209,3.268,9.64,5.196,37.906,4.64,-11.497,-2.741,0.0,39.3,40.2,9.487,3.405,-12.189,-8.989,-13.88,-10.676,-3.219,27.219,0.0,260.84,,265.0,260.0,-11.423,3.114,-3.675,24.379
10048.0,2.947,0.682,-35.209,3.268,9.64,5.196,37.906,4.64,-11.497,-2.741,0.0,39.3,40.2,9.487,3.405,-12.169,-8.973,-13.923,-10.692,-3.219,27.219,0.0,260.74,,265.0,260.0,-11.434,3.111,-3.681,24.325
10048.5,2.947,0.682,-35.209,3.268,9.64,5.196,37.906,4.64,-11.497,-2.741,0.0,39.3,40.2,9.487,3.405,-12.223,-8.997,-13.958,-10.697,-3.219,27.219,0.0,260.74,,265.0,260.0,-11.439,3.108,-3.668,24.303
10049.0,2.947,0.682,-35.209,3.268,9.64,5.196,37.906,4.64,-11.497,-2.741,0.0,39.3,40.2,9.487,3.405,-12.241,-8.995,-13.925,-10.729,-3.219,27.219,0.0,259.94,,265.0,260.0,-11.469,3.106,-3.661,24.319
10049.5,2.947,0.682,-35.209,3.268,9.64,5.196,37.906,4.64,-11.497,-2.741,0.0,39.3,40.2,9.487,3.405,-12.225,-9.007,-13.836,-10.706,-3.219,27.219,0.0,259.94,,265.0,260.0,-11.473,3.103,-3.653,24.296
10050.0,2.947,0.682,-35.209,3.268,9.64,5.193,37.987,4.647,-11.515,-2.743,0.0,39.364,40.267,9.487,3.405,-12.089,-8.963,-13.834,-10.635,-3.197,27.225,0.0,260.44,,265.0,260.0,-11.444,3.1,-3.674,24.301
10050.5,2.947,0.682,-35.209,3.268,9.64,5.193,37.987,4.647,-11.515,-2.743,0.0,39.4,40.3,9.487,3.405,-12.122,-9.0,-13.824,-10.618,-3.197,27.225,0.0,260.44,,265.0,260.0,-11.38,3.098,-3.671,24.317
10051.0,2.385,0.653,-33.235,3.408,9.584,5.193,37.987,4.647,-11.515,-2.743,0.0,39.4,40.3,9.863,3.268,-12.165,-8.985,-13.812,-10.642,-3.197,27.225,0.0,260.24,,265.0,260.0,-11.391,3.095,-3.674,24.316
10051.5,2.385,0.653,-33.235,3.408,9.584,5.193,37.987,4.647,-11.515,-2.743,0.0,39.4,40.3,9.863,3.268,-12.133,-8.985,-13.791,-10.641,-3.197,27.225,0.0,260.24,,265.0,260.0,-11.401,3.084,-3.666,24.279
10052.0,2.385,0.653,-33.235,3.408,9.584,5.193,37.987,4.647,-11.515,-2.743,0.0,39.4,40.3,9.863,3.268,-12.011,-8.97,-13.76,-10.578,-3.197,27.225,0.0,260.44,,265.0,260.0,-11.387,3.072,-3.667,24.275
10052.5,2.385,0.653,-33.235,3.408,9.584,5.193,37.987,4.647,-11.515,-2.743,0.0,39.4,40.3,9.863,3.268,-12.05,-8.964,-13.655,-10.562,-3.197,27.225,0.0,260.44,,265.0,260.0,-11.33,3.061,-3.659,24.285
10053.0,2.385,0.653,-33.235,3.408,9.584,5.211,37.925,4.641,-11.539,-2.734,0.0,39.356,40.209,9.863,3.268,-12.087,-8.959,-13.717,-10.587,-3.201,27.22,0.0,260.24,,265.0,260.0,-11.308,3.05,-3.674,24.378
10053.5,2.385,0.653,-33.235,3.408,9.584,5.211,37.925,4.641,-11.539,-2.734,0.0,39.4,40.2,9.863,3.268,-12.152,-8.933,-13.897,-10.67,-3.201,27.22,0.0,260.24,,265.0,260.0,-11.337,3.039,-3.648,24.401
10054.0,3.289,0.791,-35.209,3.602,9.801,5.211,37.925,4.641,-11.539,-2.734,0.0,39.4,40.2,9.609,3.3,-12.183,-8.972,-13.895,-10.684,-3.201,27.22,0.0,260.14,,265.0,260.0,-11.413,3.028,-3.644,24.4
10054.5,3.289,0.791,-35.209,3.602,9.801,5.211,37.925,4.641,-11.539,-2.734,0.0,39.4,40.2,9.609,3.3,-12.187,-8.989,-13.872,-10.685,-3.201,27.22,0.0,260.14,,265.0,260.0,-11.433,3.033,-3.659,24.407
10055.0,3.289,0.791,-35.209,3.602,9.801,5.211,37.925,4.641,-11.539,-2.734,0.0,39.4,40.2,9.609,3.3,-12.187,-8.964,-13.82,-10.656,-3.201,27.22,0.0,260.14,,265.0,260.0,-11.433,3.037,-3.627,24.468
10055.5,3.289,0.791,-35.209,3.602,9.801,5.211,37.925,4.641,-11.539,-2.734,0.0,39.4,40.2,9.609,3.3,-12.123,-8.957,-13.864,-10.644,-3.201,27.22,0.0,260.14,,265.0,260.0,-11.407,3.041,-3.654,24.417
10056.0,3.289,0.791,-35.209,3.602,9.801,5.211,37.925,4.641,-11.539,-2.734,0.0,39.4,40.2,9.609,3.3,-12.068,-8.951,-13.855,-10.639,-3.201,27.22,0.0,260.14,,265.0,260.0,-11.397,3.045,-3.641,24.439
10056.5,3.289,0.791,-35.209,3.602,9.801,5.227,37.953,4.644,-11.555,-2.737,0.0,39.365,40.217,9.609,3.3,-12.119,-8.95,-13.886,-10.644,-3.194,27.238,0.0,260.14,,265.0,260.0,-11.378,3.049,-3.659,24.414
10057.0,3.289,0.791,-35.209,3.602,9.801,5.227,37.953,4.644,-11.555,-2.737,0.0,39.4,40.2,9.609,3.3,-12.139,-8.952,-13.86,-10.599,-3.194,27.238,0.0,260.34,,265.0,260.0,-11.4,3.053,-3.641,24.381
10057.5,2.781,0.717,-34.659,3.337,9.515,5.227,37.953,4.644,-11.555,-2.737,0.0,39.4,40.2,9.748,3.396,-12.095,-8.971,-13.672,-10.596,-3.194,27.238,0.0,260.34,,265.0,260.0,-11.387,3.057,-3.641,24.339
10058.0,2.781,0.717,-34.659,3.337,9.515,5.227,37.953,4.644,-11.555,-2.737,0.0,39.4,40.2,9.748,3.396,-12.038,-8.91,-13.755,-10.586,-3.194,27.238,0.0,260.24,,265.0,260.0,-11.333,3.052,-3.648,24.35
10058.5,2.781,0.717,-34.659,3.337,9.515,5.227,37.953,4.644,-11.555,-2.737,0.0,39.4,40.2,9.748,3.396,-12.024,-8.903,-13.793,-10.604,-3.194,27.238,0.0,260.24,,265.0,260.0,-11.322,3.048,-3.632,24.293
10059.0,2.781,0.717,-34.659,3.337,9.515,5.227,37.953,4.644,-11.555,-2.737,0.0,39.4,40.2,9.748,3.396,-12.063,-8.929,-13.834,-10.595,-3.194,27.238,0.0,260.24,,265.0,260.0,-11.331,3.044,-3.63,24.297
10059.5,2.781,0.717,-34.659,3.337,9.515,5.256,37.943,4.645,-11.579,-2.735,0.0,39.38,40.255,9.748,3.396,-12.081,-8.952,-13.772,-10.596,-3.201,27.235,0.0,260.24,,265.0,260.0,-11.355,3.039,-3.628,24.363
10060.0,2.781,0.717,-34.659,3.337,9.515,5.256,37.943,4.645,-11.579,-2.735,0.0,39.4,40.3,9.748,3.396,-12.079,-8.923,-13.681,-10.545,-3.201,27.235,0.0,259.84,,265.0,260.0,-11.35,3.035,-3.615,24.38
10060.5,3.328,0.84,-35.209,3.372,9.597,5.256,37.943,4.645,-11.579,-2.735,0.0,39.4,40.3,9.608,3.236,-11.988,-8.914,-13.712,-10.581,-3.201,27.235,0.0,259.84,,265.0,260.0,-11.307,3.031,-3.617,24.358
10061.0,3.328,0.84,-35.209,3.372,9.597,5.256,37.943,4.645,-11.579,-2.735,0.0,39.4,40.3,9.608,3.236,-12.045,-8.907,-13.843,-10.601,-3.201,27.235,0.0,259.84,,265.0,260.0,-11.299,3.036,-3.634,24.39
10061.5,3.328,0.84,-35.209,3.372,9.597,5.256,37.943,4.645,-11.579,-2.735,0.0,39.4,40.3,9.608,3.236,-12.078,-8.924,-13.802,-10.572,-3.201,27.235,0.0,259.84,,265.0,260.0,-11.349,3.04,-3.617,24.377
10062.0,3.328,0.84,-35.209,3.372,9.597,5.256,37.943,4.645,-11.579,-2.735,0.0,39.4,40.3,9.608,3.236,-12.101,-8.895,-13.687,-10.528,-3.201,27.235,0.0,259.94,,265.0,260.0,-11.344,3.045,-3.608,24.369
10062.5,3.328,0.84,-35.209,3.372,9.597,5.261,37.945,4.642,-11.589,-2.731,0.0,39.387,40.253,9.608,3.236,-12.08,-8.906,-13.803,-10.62,-3.199,27.247,0.0,259.94,,265.0,260.0,-11.303,3.05,-3.596,24.374
10063.0,3.328,0.84,-35.209,3.372,9.597,5.261,37.945,4.642,-11.589,-2.731,0.0,39.4,40.3,9.608,3.236,-12.075,-8.902,-13.83,-10.585,-3.199,27.247,0.0,259.94,,265.0,260.0,-11.352,3.054,-3.601,24.308
10063.5,3.328,0.84,-35.209,3.372,9.597,5.261,37.945,4.642,-11.589,-2.731,0.0,39.4,40.3,9.608,3.236,-12.13,-8.899,-13.892,-10.621,-3.199,27.247,0.0,259.94,,265.0,260.0,-11.348,3.059,-3.612,24.222
10064.0,2.976,0.773,-34.545,3.303,9.527,5.261,37.945,4.642,-11.589,-2.731,0.0,39.4,40.3,9.76,3.408,-12.115,-8.915,-13.793,-10.58,-3.199,27.247,0.0,260.24,,265.0,260.0,-11.386,3.063,-3.598,24.125
10064.5,2.976,0.773,-34.545,3.303,9.527,5.261,37.945,4.642,-11.589,-2.731,0.0,39.4,40.3,9.76,3.408,-12.003,-8.896,-13.757,-10.575,-3.199,27.247,0.0,260.24,,265.0,260.0,-11.351,3.062,-3.588,24.09
10065.0,2.976,0.773,-34.545,3.303,9.527,5.261,37.945,4.642,-11.589,-2.731,0.0,39.4,40.3,9.76,3.408,-12.018,-8.883,-13.794,-10.561,-3.199,27.247,0.0,259.84,,265.0,260.0,-11.308,3.06,-3.602,24.047
10065.5,2.976,0.773,-34.545,3.303,9.527,5.261,37.945,4.642,-11.589,-2.731,0.0,39.4,40.3,9.76,3.408,-12.029,-8.886,-13.816,-10.566,-3.199,27.247,0.0,259.84,,265.0,260.0,-11.314,3.059,-3.603,24.053
10066.0,2.976,0.773,-34.545,3.303,9.527,5.24,37.955,4.653,-11.578,-2.727,0.0,39.401,40.292,9.76,3.408,-12.052,-8.898,-13.794,-10.555,-3.193,27.262,0.0,259.84,,265.0,260.0,-11.324,3.058,-3.612,24.052
10066.5,2.976,0.773,-34.545,3.303,9.527,5.24,37.955,4.653,-11.578,-2.727,0.0,39.4,40.3,9.76,3.408,-12.083,-8.867,-13.862,-10.582,-3.193,27.262,0.0,259.84,,265.0,260.0,-11.325,3.056,-3.578,24.084
10067.0,2.144,0.586,-33.884,3.444,9.547,5.24,37.955,4.653,-11.578,-2.727,0.0,39.4,40.3,9.715,3.226,-12.138,-8.907,-13.898,-10.631,-3.193,27.262,0.0,259.84,,265.0,260.0,-11.349,3.055,-3.575,24.043
10067.5,2.144,0.586,-33.884,3.444,9.547,5.24,37.955,4.653,-11.578,-2.727,0.0,39.4,40.3,9.715,3.226,-12.18,-8.944,-13.772,-10.596,-3.193,27.262,0.0,259.84,,265.0,260.0,-11.394,3.04,-3.58,23.99
10068.0,2.144,0.586,-33.884,3.444,9.547,5.24,37.955,4.653,-11.578,-2.727,0.0,39.4,40.3,9.715,3.226,-11.877,-8.85,-13.679,-10.481,-3.193,27.262,0.0,259.74,,265.0,260.0,-11.373,3.025,-3.601,23.888
10068.5,2.144,0.586,-33.884,3.444,9.547,5.24,37.955,4.653,-11.578,-2.727,0.0,39.4,40.3,9.715,3.226,-11.937,-8.855,-13.704,-10.488,-3.193,27.262,0.0,259.74,,265.0,260.0,-11.222,3.011,-3.589,23.746
10069.0,2.144,0.586,-33.884,3.444,9.547,5.255,37.942,4.649,-11.629,-2.731,0.0,39.409,40.329,9.715,3.226,-12.006,-8.874,-13.716,-10.529,-3.19,27.256,0.0,259.64,,265.0,260.0,-11.246,2.997,-3.588,23.84
10069.5,2.144,0.586,-33.884,3.444,9.547,5.255,37.942,4.649,-11.629,-2.731,0.0,39.4,40.3,9.715,3.226,-12.07,-8.885,-13.732,-10.561,-3.19,27.256,0.0,259.64,,265.0,260.0,-11.281,2.983,-3.579,23.817
10070.0,2.144,0.586,-33.884,3.444,9.547,5.255,37.942,4.649,-11.629,-2.731,0.0,39.4,40.3,9.715,3.226,-12.069,-8.877,-13.735,-10.547,-3.19,27.256,0.0,259.74,,265.0,260.0,-11.312,2.969,-3.558,23.82
10070.5,3.151,0.784,-34.803,3.367,9.683,5.255,37.942,4.649,-11.629,-2.731,0.0,39.4,40.3,9.677,3.29,-12.004,-8.859,-13.775,-10.553,-3.19,27.256,0.0,259.74,,265.0,260.0,-11.307,2.956,-3.556,23.922
10071.0,3.151,0.784,-34.803,3.367,9.683,5.255,37.942,4.649,-11.629,-2.731,0.0,39.4,40.3,9.677,3.29,-12.008,-8.866,-13.787,-10.559,-3.19,27.256,0.0,259.54,,265.0,260.0,-11.298,2.959,-3.56,23.965
10071.5,3.151,0.784,-34.803,3.367,9.683,5.255,37.942,4.649,-11.629,-2.731,0.0,39.4,40.3,9.677,3.29,-12.053,-8.873,-13.793,-10.524,-3.19,27.256,0.0,259.54,,265.0,260.0,-11.305,2.962,-3.56,23.941
10072.0,3.151,0.784,-34.803,3.367,9.683,5.255,37.942,4.649,-11.629,-2.731,0.0,39.4,40.3,9.677,3.29,-12.054,-8.848,-13.65,-10.473,-3.19,27.256,0.0,260.14,,265.0,260.0,-11.311,2.965,-3.563,23.9
10072.5,3.151,0.784,-34.803,3.367,9.683,5.245,37.974,4.647,-11.623,-2.718,0.0,39.42,40.359,9.677,3.29,-12.038,-8.867,-13.693,-10.52,-3.186,27.272,0.0,260.14,,265.0,260.0,-11.256,2.968,-3.56,23.947
10073.0,3.151,0.784,-34.803,3.367,9.683,5.245,37.974,4.647,-11.623,-2.718,0.0,39.4,40.4,9.677,3.29,-12.051,-8.867,-13.774,-10.58,-3.186,27.272,0.0,259.84,,265.0,260.0,-11.279,2.971,-3.561,23.938
10073.5,2.92,0.755,-33.713,3.369,9.533,5.245,37.974,4.647,-11.623,-2.718,0.0,39.4,40.4,9.802,3.378,-12.085,-8.89,-13.814,-10.589,-3.186,27.272,0.0,259.84,,265.0,260.0,-11.318,2.974,-3.56,23.871
10074.0,2.92,0.755,-33.713,3.369,9.533,5.245,37.974,4.647,-11.623,-2.718,0.0,39.4,40.4,9.802,3.378,-12.081,-8.906,-13.702,-10.567,-3.186,27.272,0.0,259.94,,265.0,260.0,-11.344,2.973,-3.552,23.858
10074.5,2.92,0.755,-33.713,3.369,9.533,5.245,37.974,4.647,-11.623,-2.718,0.0,39.4,40.4,9.802,3.378,-12.04,-8.924,-13.72,-10.584,-3.186,27.272,0.0,259.94,,265.0,260.0,-11.314,2.972,-3.573,23.79
10075.0,2.92,0.755,-33.713,3.369,9.533,5.245,37.974,4.647,-11.623,-2.718,0.0,39.4,40.4,9.802,3.378,-12.017,-8.874,-13.77,-10.578,-3.186,27.272,0.0,259.84,,265.0,260.0,-11.317,2.971,-3.56,23.818
10075.5,2.92,0.755,-33.713,3.369,9.533,5.174,37.951,4.648,-11.633,-2.716,0.0,39.433,40.377,9.802,3.378,-12.0,-8.882,-13.774,-10.57,-3.187,27.275,0.0,259.84,,265.0,260.0,-11.31,2.971,-3.573,23.807
10076.0,2.92,0.755,-33.713,3.369,9.533,5.174,37.951,4.648,-11.633,-2.716,0.0,39.4,40.4,9.802,3.378,-11.997,-8.892,-13.694,-10.501,-3.187,27.275,0.0,259.74,,265.0,260.0,-11.306,2.97,-3.578,23.779
10076.5,2.951,0.692,-35.209,3.369,9.599,5.174,37.951,4.648,-11.633,-2.716,0.0,39.4,40.4,9.476,3.346,-12.013,-8.857,-13.808,-10.548,-3.187,27.275,0.0,259.74,,265.0,260.0,-11.271,2.969,-3.576,23.786
10077.0,2.951,0.692,-35.209,3.369,9.599,5.174,37.951,4.648,-11.633,-2.716,0.0,39.4,40.4,9.476,3.346,-12.075,-8.876,-13.751,-10.545,-3.187,27.275,0.0,259.34,,265.0,260.0,-11.306,2.969,-3.561,23.866
10077.5,2.951,0.692,-35.209,3.369,9.599,5.174,37.951,4.648,-11.633,-2.716,0.0,39.4,40.4,9.476,3.346,-12.071,-8.872,-13.651,-10.515,-3.187,27.275,0.0,259.34,,265.0,260.0,-11.312,2.968,-3.567,23.919
10078.0,2.951,0.692,-35.209,3.369,9.599,5.174,37.951,4.648,-11.633,-2.716,0.0,39.4,40.4,9.476,3.346,-11.897,-8.856,-13.657,-10.509,-3.187,27.275,0.0,259.54,,265.0,260.0,-11.277,2.968,-3.567,23.932
10078.5,2.951,0.692,-35.209,3.369,9.599,5.174,37.951,4.648,-11.633,-2.716,0.0,39.4,40.4,9.476,3.346,-11.988,-8.853,-13.736,-10.562,-3.187,27.275,0.0,259.54,,265.0,260.0,-11.229,2.968,-3.573,23.943
10079.0,2.951,0.692,-35.209,3.369,9.599,5.175,37.952,4.655,-11.636,-2.738,0.0,39.442,40.39,9.476,3.346,-11.992,-8.899,-13.729,-10.538,-3.192,27.274,0.0,259.84,,265.0,260.0,-11.285,2.968,-3.571,23.955
10079.5,2.951,0.692,-35.209,3.369,9.599,5.175,37.952,4.655,-11.636,-2.738,0.0,39.4,40.4,9.476,3.346,-11.98,-8.942,-13.485,-10.491,-3.192,27.274,0.0,259.84,,265.0,260.0,-11.29,2.967,-3.576,23.941
10080.0,3.214,0.832,-33.866,3.37,9.521,5.175,37.952,4.655,-11.636,-2.738,0.0,39.4,40.4,9.792,3.227,-11.818,-8.87,-13.547,-10.515,-3.192,27.274,0.0,260.04,,265.0,260.0,-11.225,2.967,-3.56,23.956
10080.5,3.214,0.832,-33.866,3.37,9.521,5.175,37.952,4.655,-11.636,-2.738,0.0,39.4,40.4,9.792,3.227,-11.956,-8.94,-13.633,-10.602,-3.192,27.274,0.0,260.04,,265.0,260.0,-11.188,2.971,-3.571,24.139
10081.0,3.214,0.832,-33.866,3.37,9.521,5.175,37.952,4.655,-11.636,-2.738,0.0,39.4,40.4,9.792,3.227,-11.982,-8.986,-13.511,-10.59,-3.192,27.274,0.0,259.84,,265.0,260.0,-11.283,2.975,-3.561,24.08
10081.5,3.214,0.832,-33.866,3.37,9.521,5.175,37.952,4.655,-11.636,-2.738,0.0,39.4,40.4,9.792,3.227,-12.002,-8.918,-13.572,-10.552,-3.192,27.274,0.0,259.84,,265.0,260.0,-11.267,2.979,-3.573,23.972
10082.0,3.214,0.832,-33.866,3.37,9.521,5.194,37.921,4.655,-11.607,-2.721,0.0,39.458,40.439,9.792,3.227,-11.917,-8.903,-13.604,-10.572,-3.193,27.281,0.0,259.44,,265.0,260.0,-11.261,2.983,-3.573,23.984
10082.5,3.214,0.832,-33.866,3.37,9.521,5.194,37.921,4.655,-11.607,-2.721,0.0,39.5,40.4,9.792,3.227,-11.975,-8.902,-13.67,-10.55,-3.193,27.281,0.0,259.44,,265.0,260.0,-11.249,2.987,-3.594,24.054
10083.0,3.127,0.731,-35.209,3.251,9.616,5.194,37.921,4.655,-11.607,-2.721,0.0,39.5,40.4,9.581,3.468,-11.993,-8.878,-13.658,-10.545,-3.193,27.281,0.0,259.54,,265.0,260.0,-11.274,2.99,-3.574,24.146
10083.5,3.127,0.731,-35.209,3.251,9.616,5.194,37.921,4.655,-11.607,-2.721,0.0,39.5,40.4,9.581,3.468,-12.004,-8.932,-13.514,-10.524,-3.193,27.281,0.0,259.54,,265.0,260.0,-11.268,2.993,-3.579,24.231
10084.0,3.127,0.731,-35.209,3.251,9.616,5.194,37.921,4.655,-11.607,-2.721,0.0,39.5,40.4,9.581,3.468,-11.779,-8.882,-13.482,-10.419,-3.193,27.281,0.0,259.44,,265.0,260.0,-11.244,2.995,-3.572,24.284
10084.5,3.127,0.731,-35.209,3.251,9.616,5.194,37.921,4.655,-11.607,-2.721,0.0,39.5,40.4,9.581,3.468,-11.824,-8.933,-13.446,-10.505,-3.193,27.281,0.0,259.44,,265.0,260.0,-11.14,2.997,-3.591,24.335
10085.0,3.127,0.731,-35.209,3.251,9.616,5.194,37.921,4.655,-11.607,-2.721,0.0,39.5,40.4,9.581,3.468,-11.959,-8.89,-13.552,-10.513,-3.193,27.281,0.0,259.64,,265.0,260.0,-11.177,2.999,-3.579,24.404
10085.5,3.127,0.731,-35.209,3.251,9.616,5.191,37.926,4.643,-11.621,-2.715,0.0,39.466,40.452,9.581,3.468,-11.934,-8.901,-13.571,-10.554,-3.192,27.279,0.0,259.64,,265.0,260.0,-11.229,3.001,-3.568,24.462
10086.0,3.127,0.731,-35.209,3.251,9.616,5.191,37.926,4.643,-11.621,-2.715,0.0,39.5,40.5,9.581,3.468,-11.881,-8.882,-13.354,-10.428,-3.192,27.279,0.0,259.94,,265.0,260.0,-11.24,3.003,-3.572,24.525
10086.5,3.641,0.941,-33.687,3.312,9.586,5.191,37.926,4.643,-11.621,-2.715,0.0,39.5,40.5,9.836,3.159,-11.883,-8.892,-13.458,-10.477,-3.192,27.279,0.0,259.94,,265.0,260.0,-11.136,3.005,-3.579,24.616
10087.0,3.641,0.941,-33.687,3.312,9.586,5.191,37.926,4.643,-11.621,-2.715,0.0,39.5,40.5,9.836,3.159,-11.813,-8.876,-13.518,-10.501,-3.192,27.279,0.0,259.94,,265.0,260.0,-11.177,3.016,-3.57,24.605
10087.5,3.641,0.941,-33.687,3.312,9.586,5.191,37.926,4.643,-11.621,-2.715,0.0,39.5,40.5,9.836,3.159,-11.828,-8.878,-13.559,-10.522,-3.192,27.279,0.0,259.94,,265.0,260.0,-11.177,3.026,-3.554,24.592
10088.0,3.641,0.941,-33.687,3.312,9.586,5.191,37.926,4.643,-11.621,-2.715,0.0,39.5,40.5,9.836,3.159,-11.936,-8.89,-13.633,-10.54,-3.192,27.279,0.0,260.34,,265.0,260.0,-11.197,3.036,-3.543,24.578
10088.5,3.641,0.941,-33.687,3.312,9.586,5.185,37.96,4.65,-11.607,-2.721,0.0,39.487,40.496,9.836,3.159,-11.947,-8.879,-13.555,-10.494,-3.187,27.285,0.0,260.34,,265.0,260.0,-11.25,3.046,-3.573,24.559
10089.0,3.641,0.941,-33.687,3.312,9.586,5.185,37.96,4.65,-11.607,-2.721,0.0,39.5,40.5,9.836,3.159,-11.97,-8.879,-13.514,-10.515,-3.187,27.285,0.0,260.04,,265.0,260.0,-11.219,3.056,-3.56,24.514
10089.5,3.411,0.785,-35.209,3.212,9.651,5.185,37.96,4.65,-11.607,-2.721,0.0,39.5,40.5,9.674,3.374,-11.897,-8.86,-13.603,-10.527,-3.187,27.285,0.0,259.74,,265.0,260.0,-11.222,3.071,-3.553,24.482
10090.0,3.411,0.785,-35.209,3.212,9.651,5.185,37.96,4.65,-11.607,-2.721,0.0,39.5,40.5,9.674,3.374,-11.901,-8.877,-13.587,-10.471,-3.187,27.285,0.0,259.74,,265.0,260.0,-11.222,3.071,-3.552,24.475
10090.5,3.411,0.785,-35.209,3.212,9.651,5.185,37.96,4.65,-11.607,-2.721,0.0,39.5,40.5,9.674,3.374,-11.894,-8.874,-13.59,-10.48,-3.187,27.285,0.0,259.74,,265.0,260.0,-11.209,3.076,-3.55,24.46
10091.0,3.411,0.785,-35.209,3.212,9.651,5.185,37.96,4.65,-11.607,-2.721,0.0,39.5,40.5,9.674,3.374,-11.955,-8.885,-13.557,-10.501,-3.187,27.285,0.0,259.64,,265.0,260.0,-11.21,3.082,-3.548,24.506
10091.5,3.411,0.785,-35.209,3.212,9.651,5.214,37.983,4.658,-11.627,-2.742,0.0,39.493,40.544,9.674,3.374,-11.968,-8.858,-13.638,-10.551,-3.194,27.289,0.0,259.64,,265.0,260.0,-11.225,3.087,-3.551,24.525
10092.0,3.411,0.785,-35.209,3.212,9.651,5.214,37.983,4.658,-11.627,-2.742,0.0,39.5,40.5,9.674,3.374,-12.027,-8.914,-13.579,-10.541,-3.194,27.289,0.0,259.64,,265.0,260.0,-11.254,3.093,-3.529,24.517
10092.5,3.411,0.785,-35.209,3.212,9.651,5.214,37.983,4.658,-11.627,-2.742,0.0,39.5,40.5,9.674,3.374,-11.989,-8.871,-13.605,-10.547,-3.194,27.289,0.0,259.64,,265.0,260.0,-11.265,3.098,-3.536,24.496
10093.0,3.014,0.71,-35.209,3.306,9.642,5.214,37.983,4.658,-11.627,-2.742,0.0,39.5,40.5,9.484,3.354,-11.969,-8.86,-13.593,-10.519,-3.194,27.289,0.0,259.84,,265.0,260.0,-11.253,3.103,-3.535,24.47
10093.5,3.014,0.71,-35.209,3.306,9.642,5.214,37.983,4.658,-11.627,-2.742,0.0,39.5,40.5,9.484,3.354,-11.896,-8.843,-13.617,-10.446,-3.194,27.289,0.0,259.84,,265.0,260.0,-11.235,3.102,-3.515,24.446
10094.0,3.014,0.71,-35.209,3.306,9.642,5.214,37.983,4.658,-11.627,-2.742,0.0,39.5,40.5,9.484,3.354,-11.824,-8.82,-13.371,-10.373,-3.194,27.289,0.0,259.64,,265.0,260.0,-11.201,3.1,-3.523,24.425
10094.5,3.014,0.71,-35.209,3.306,9.642,5.214,37.983,4.658,-11.627,-2.742,0.0,39.5,40.5,9.484,3.354,-11.78,-8.756,-13.385,-10.396,-3.194,27.289,0.0,259.64,,265.0,260.0,-11.097,3.099,-3.512,24.415
10095.0,3.014,0.71,-35.209,3.306,9.642,5.238,37.974,4.657,-11.637,-2.722,0.0,39.521,40.576,9.484,3.354,-11.763,-8.774,-13.485,-10.435,-3.183,27.303,0.0,259.74,,265.0,260.0,-11.079,3.097,-3.503,24.398
10095.5,3.014,0.71,-35.209,3.306,9.642,5.238,37.974,4.657,-11.637,-2.722,0.0,39.5,40.6,9.484,3.354,-11.822,-8.807,-13.561,-10.445,-3.183,27.303,0.0,259.74,,265.0,260.0,-11.114,3.096,-3.503,24.348
10096.0,3.675,0.857,-35.209,3.277,9.551,5.238,37.974,4.657,-11.637,-2.722,0.0,39.5,40.6,9.578,3.295,-11.85,-8.829,-13.483,-10.427,-3.183,27.303,0.0,259.74,,265.0,260.0,-11.159,3.095,-3.487,24.302
10096.5,3.675,0.857,-35.209,3.277,9.551,5.238,37.974,4.657,-11.637,-2.722,0.0,39.5,40.6,9.578,3.295,-11.863,-8.76,-13.394,-10.386,-3.183,27.303,0.0,259.74,,265.0,260.0,-11.147,3.104,-3.49,24.304
10097.0,3.675,0.857,-35.209,3.277,9.551,5.238,37.974,4.657,-11.637,-2.722,0.0,39.5,40.6,9.578,3.295,-11.918,-8.805,-13.517,-10.442,-3.183,27.303,0.0,259.54,,265.0,260.0,-11.101,3.113,-3.472,24.335
10097.5,3.675,0.857,-35.209,3.277,9.551,5.238,37.974,4.657,-11.637,-2.722,0.0,39.5,40.6,9.578,3.295,-11.899,-8.777,-13.509,-10.436,-3.183,27.303,0.0,259.54,,265.0,260.0,-11.17,3.123,-3.477,24.278
10098.0,3.675,0.857,-35.209,3.277,9.551,5.204,38.008,4.653,-11.628,-2.711,0.0,39.542,40.573,9.578,3.295,-11.804,-8.769,-13.493,-10.413,-3.164,27.32,0.0,259.64,,265.0,260.0,-11.155,3.132,-3.475,24.295
10098.5,3.675,0.857,-35.209,3.277,9.551,5.204,38.008,4.653,-11.628,-2.711,0.0,39.5,40.6,9.578,3.295,-11.732,-8.735,-13.464,-10.362,-3.164,27.32,0.0,259.64,,265.0,260.0,-11.12,3.141,-3.476,24.324
10099.0,3.675,0.857,-35.209,3.277,9.551,5.204,38.008,4.653,-11.628,-2.711,0.0,39.5,40.6,9.578,3.295,-11.802,-8.785,-13.422,-10.386,-3.164,27.32,0.0,259.94,,265.0,260.0,-11.073,3.149,-3.471,24.334
10099.5,2.9,0.766,-34.392,3.385,9.535,5.204,38.008,4.653,-11.628,-2.711,0.0,39.5,40.6,9.626,3.227,-11.821,-8.779,-13.467,-10.406,-3.164,27.32,0.0,259.94,,265.0,260.0,-11.099,3.158,-3.463,24.343
10100.0,2.9,0.766,-34.392,3.385,9.535,5.204,38.008,4.653,-11.628,-2.711,0.0,39.5,40.6,9.626,3.227,-11.872,-8.778,-13.467,-10.427,-3.164,27.32,0.0,260.64,,265.0,260.0,-11.118,3.154,-3.448,24.35
10100.5,2.9,0.766,-34.392,3.385,9.535,5.204,38.008,4.653,-11.628,-2.711,0.0,39.5,40.6,9.626,3.227,-11.826,-8.758,-13.543,-10.415,-3.164,27.32,0.0,260.64,,265.0,260.0,-11.136,3.15,-3.46,24.387
10101.0,2.9,0.766,-34.392,3.385,9.535,5.204,38.008,4.653,-11.628,-2.711,0.0,39.5,40.6,9.626,3.227,-11.823,-8.738,-13.367,-10.352,-3.164,27.32,0.0,260.44,,265.0,260.0,-11.135,3.146,-3.461,24.364
10101.5,2.9,0.766,-34.392,3.385,9.535,5.196,38.004,4.621,-11.658,-2.683,0.0,39.55,40.586,9.626,3.227,-11.742,-8.775,-13.426,-10.41,-3.168,27.328,0.0,260.44,,265.0,260.0,-11.07,3.142,-3.456,24.38
10102.0,2.9,0.766,-34.392,3.385,9.535,5.196,38.004,4.621,-11.658,-2.683,0.0,39.6,40.6,9.626,3.227,-11.776,-8.75,-13.508,-10.422,-3.168,27.328,0.0,260.44,,265.0,260.0,-11.088,3.138,-3.447,24.4
10102.5,3.15,0.747,-35.209,3.335,9.57,5.196,38.004,4.621,-11.658,-2.683,0.0,39.6,40.6,9.579,3.429,-11.786,-8.76,-13.504,-10.371,-3.168,27.328,0.0,260.44,,265.0,260.0,-11.114,3.134,-3.439,24.441
10103.0,3.15,0.747,-35.209,3.335,9.57,5.196,38.004,4.621,-11.658,-2.683,0.0,39.6,40.6,9.579,3.429,-11.794,-8.744,-13.509,-10.414,-3.168,27.328,0.0,260.64,,265.0,260.0,-11.105,3.134,-3.446,24.47
10103.5,3.15,0.747,-35.209,3.335,9.57,5.196,38.004,4.621,-11.658,-2.683,0.0,39.6,40.6,9.579,3.429,-11.829,-8.753,-13.468,-10.399,-3.168,27.328,0.0,260.64,,265.0,260.0,-11.116,3.134,-3.43,24.493
10104.0,3.15,0.747,-35.209,3.335,9.57,5.196,38.004,4.621,-11.658,-2.683,0.0,39.6,40.6,9.579,3.429,-11.779,-8.734,-13.458,-10.409,-3.168,27.328,0.0,260.84,,265.0,260.0,-11.112,3.134,-3.434,24.507
10104.5,3.15,0.747,-35.209,3.335,9.57,5.19,37.993,4.663,-11.645,-2.694,0.0,39.571,40.643,9.579,3.429,-11.803,-8.737,-13.514,-10.412,-3.143,27.339,0.0,260.84,,265.0,260.0,-11.095,3.135,-3.42,24.49
10105.0,3.15,0.747,-35.209,3.335,9.57,5.19,37.993,4.663,-11.645,-2.694,0.0,39.6,40.6,9.579,3.429,-11.811,-8.735,-13.542,-10.41,-3.143,27.339,0.0,260.24,,265.0,260.0,-11.117,3.135,-3.442,24.509
10105.5,2.911,0.799,-33.628,3.331,9.589,5.19,37.993,4.663,-11.645,-2.694,0.0,39.6,40.6,9.759,3.309,-11.819,-8.707,-13.568,-10.401,-3.143,27.339,0.0,260.24,,265.0,260.0,-11.124,3.135,-3.409,24.484
10106.0,2.911,0.799,-33.628,3.331,9.589,5.19,37.993,4.663,-11.645,-2.694,0.0,39.6,40.6,9.759,3.309,-11.837,-8.746,-13.508,-10.405,-3.143,27.339,0.0,260.44,,265.0,260.0,-11.124,3.132,-3.409,24.492
10106.5,2.911,0.799,-33.628,3.331,9.589,5.19,37.993,4.663,-11.645,-2.694,0.0,39.6,40.6,9.759,3.309,-11.867,-8.747,-13.491,-10.396,-3.143,27.339,0.0,260.44,,265.0,260.0,-11.124,3.128,-3.397,24.34
10107.0,2.911,0.799,-33.628,3.331,9.589,5.19,37.993,4.663,-11.645,-2.694,0.0,39.6,40.6,9.759,3.309,-11.85,-8.737,-13.402,-10.389,-3.143,27.339,0.0,260.64,,265.0,260.0,-11.125,3.124,-3.39,24.353
10107.5,2.911,0.799,-33.628,3.331,9.589,5.19,37.993,4.663,-11.645,-2.694,0.0,39.6,40.6,9.759,3.309,-11.726,-8.722,-13.43,-10.335,-3.143,27.339,0.0,260.64,,265.0,260.0,-11.094,3.121,-3.404,24.355
10108.0,2.911,0.799,-33.628,3.331,9.589,5.18,38.011,4.655,-11.669,-2.69,0.0,39.586,40.648,9.759,3.309,-11.781,-8.728,-13.381,-10.352,-3.142,27.336,0.0,261.04,,264.0,260.0,-11.053,3.117,-3.41,24.323
10108.5,2.911,0.799,-33.628,3.331,9.589,5.18,38.011,4.655,-11.669,-2.69,0.0,39.6,40.6,9.759,3.309,-11.811,-8.694,-13.381,-10.337,-3.142,27.336,0.0,261.04,,264.0,260.0,-11.06,3.114,-3.4,24.266
10109.0,3.014,0.745,-35.209,3.328,9.663,5.18,38.011,4.655,-11.669,-2.69,0.0,39.6,40.6,9.498,3.258,-11.729,-8.687,-13.359,-10.333,-3.142,27.336,0.0,260.84,,264.0,260.0,-11.056,3.111,-3.397,24.207
10109.5,3.014,0.745,-35.209,3.328,9.663,5.18,38.011,4.655,-11.669,-2.69,0.0,39.6,40.6,9.498,3.258,-11.671,-8.694,-13.438,-10.335,-3.142,27.336,0.0,260.84,,264.0,260.0,-11.027,3.109,-3.385,24.148
10110.0,3.014,0.745,-35.209,3.328,9.663,5.18,38.011,4.655,-11.669,-2.69,0.0,39.6,40.6,9.498,3.258,-11.799,-8.701,-13.522,-10.391,-3.142,27.336,0.0,259.74,,264.0,260.0,-11.035,3.108,-3.372,24.059
10110.5,3.014,0.745,-35.209,3.328,9.663,5.18,38.011,4.655,-11.669,-2.69,0.0,39.6,40.6,9.498,3.258,-11.84,-8.731,-13.487,-10.395,-3.142,27.336,0.0,259.74,,264.0,260.0,-11.103,3.106,-3.372,24.007
10111.0,3.014,0.745,-35.209,3.328,9.663,5.17,38.009,4.634,-11.653,-2.677,0.0,39.602,40.691,9.498,3.258,-11.824,-8.752,-13.322,-10.376,-3.137,27.344,0.0,259.54,,264.0,260.0,-11.113,3.104,-3.387,23.986
10111.5,3.014,0.745,-35.209,3.328,9.663,5.17,38.009,4.634,-11.653,-2.677,0.0,39.6,40.7,9.498,3.258,-11.641,-8.66,-13.153,-10.189,-3.137,27.344,0.0,259.54,,264.0,260.0,-11.069,3.103,-3.379,23.983
10112.0,3.881,0.937,-35.209,3.313,9.565,5.17,38.009,4.634,-11.653,-2.677,0.0,39.6,40.7,9.466,3.33,-11.661,-8.699,-13.27,-10.286,-3.137,27.344,0.0,259.84,,264.0,260.0,-10.911,3.101,-3.371,24.014
10112.5,3.881,0.937,-35.209,3.313,9.565,5.17,38.009,4.634,-11.653,-2.677,0.0,39.6,40.7,9.466,3.33,-11.735,-8.726,-13.388,-10.351,-3.137,27.344,0.0,259.84,,264.0,260.0,-10.979,3.114,-3.37,24.031
10113.0,3.881,0.937,-35.209,3.313,9.565,5.17,38.009,4.634,-11.653,-2.677,0.0,39.6,40.7,9.466,3.33,-11.747,-8.724,-13.435,-10.383,-3.137,27.344,0.0,259.64,,264.0,260.0,-11.05,3.127,-3.374,24.078
