t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10113.5,3.881,0.937,-35.209,3.313,9.565,5.17,38.009,4.634,-11.653,-2.677,0.0,39.6,40.7,9.466,3.33,-11.739,-8.724,-13.461,-10.354,-3.137,27.344,0.0,259.64,,264.0,260.0,-11.072,3.139,-3.364,24.003
10114.0,3.881,0.937,-35.209,3.313,9.565,5.17,38.009,4.634,-11.653,-2.677,0.0,39.6,40.7,9.466,3.33,-11.747,-8.683,-13.5,-10.375,-3.137,27.344,0.0,259.64,,264.0,260.0,-11.069,3.151,-3.34,23.991
10114.5,3.881,0.937,-35.209,3.313,9.565,5.184,37.987,4.647,-11.649,-2.675,0.0,39.616,40.682,9.466,3.33,-11.8,-8.709,-13.501,-10.373,-3.137,27.348,0.0,259.64,,264.0,260.0,-11.076,3.163,-3.349,23.982
10115.0,3.881,0.937,-35.209,3.313,9.565,5.184,37.987,4.647,-11.649,-2.675,0.0,39.6,40.7,9.466,3.33,-11.832,-8.714,-13.538,-10.37,-3.137,27.348,0.0,259.84,,264.0,260.0,-11.096,3.175,-3.357,23.931
10115.5,2.738,0.725,-33.347,3.337,9.554,5.184,37.987,4.647,-11.649,-2.675,0.0,39.6,40.7,9.775,3.319,-11.789,-8.675,-13.531,-10.362,-3.137,27.348,0.0,259.84,,264.0,260.0,-11.114,3.187,-3.357,23.901
10116.0,2.738,0.725,-33.347,3.337,9.554,5.184,37.987,4.647,-11.649,-2.675,0.0,39.6,40.7,9.775,3.319,-11.815,-8.704,-13.446,-10.369,-3.137,27.348,0.0,260.34,,264.0,260.0,-11.089,3.179,-3.34,23.902
10116.5,2.738,0.725,-33.347,3.337,9.554,5.184,37.987,4.647,-11.649,-2.675,0.0,39.6,40.7,9.775,3.319,-11.71,-8.687,-13.343,-10.346,-3.137,27.348,0.0,260.34,,264.0,260.0,-11.083,3.172,-3.329,23.878
10117.0,2.738,0.725,-33.347,3.337,9.554,5.184,37.987,4.647,-11.649,-2.675,0.0,39.6,40.7,9.775,3.319,-11.639,-8.67,-13.365,-10.252,-3.137,27.348,0.0,259.74,,264.0,260.0,-11.021,3.165,-3.344,23.875
10117.5,2.738,0.725,-33.347,3.337,9.554,5.156,38.003,4.64,-11.671,-2.682,0.0,39.616,40.653,9.775,3.319,-11.69,-8.66,-13.416,-10.307,-3.143,27.346,0.0,259.74,,264.0,260.0,-10.982,3.158,-3.344,23.785
10118.0,2.738,0.725,-33.347,3.337,9.554,5.156,38.003,4.64,-11.671,-2.682,0.0,39.6,40.7,9.775,3.319,-11.747,-8.716,-13.359,-10.337,-3.143,27.346,0.0,260.04,,264.0,260.0,-11.018,3.151,-3.347,23.777
10118.5,2.539,0.623,-35.209,3.333,9.611,5.156,38.003,4.64,-11.671,-2.682,0.0,39.6,40.7,9.523,3.392,-11.695,-8.676,-13.429,-10.342,-3.143,27.346,0.0,260.04,,264.0,260.0,-11.04,3.144,-3.344,23.791
10119.0,2.539,0.623,-35.209,3.333,9.611,5.156,38.003,4.64,-11.671,-2.682,0.0,39.6,40.7,9.523,3.392,-11.698,-8.682,-13.421,-10.31,-3.143,27.346,0.0,259.84,,264.0,260.0,-11.035,3.134,-3.347,23.802
10119.5,2.539,0.623,-35.209,3.333,9.611,5.156,38.003,4.64,-11.671,-2.682,0.0,39.6,40.7,9.523,3.392,-11.694,-8.675,-13.387,-10.292,-3.143,27.346,0.0,259.84,,264.0,260.0,-11.028,3.125,-3.352,23.82
10120.0,2.539,0.623,-35.209,3.333,9.611,5.156,38.003,4.64,-11.671,-2.682,0.0,39.6,40.7,9.523,3.392,-11.74,-8.69,-13.337,-10.317,-3.143,27.346,0.0,258.04,,265.0,260.0,-11.012,3.115,-3.336,23.889
10120.5,2.539,0.623,-35.209,3.333,9.611,5.156,38.003,4.64,-11.671,-2.682,0.0,39.6,40.7,9.523,3.392,-11.649,-8.664,-13.29,-10.278,-3.143,27.346,0.0,258.04,,265.0,260.0,-11.021,3.106,-3.336,23.976
10121.0,2.539,0.623,-35.209,3.333,9.611,5.143,37.997,4.64,-11.689,-2.676,0.0,39.629,40.676,9.523,3.392,-11.559,-8.638,-13.274,-10.22,-3.144,27.351,0.0,257.54,,266.0,260.0,-10.97,3.096,-3.32,24.014
10121.5,2.539,0.623,-35.209,3.333,9.611,5.143,37.997,4.64,-11.689,-2.676,0.0,39.6,40.7,9.523,3.392,-11.6,-8.642,-13.23,-10.223,-3.144,27.351,0.0,257.54,,266.0,260.0,-10.923,3.087,-3.328,23.947
10122.0,3.753,0.917,-35.209,3.296,9.557,5.143,37.997,4.64,-11.689,-2.676,0.0,39.6,40.7,9.543,3.386,-11.603,-8.632,-13.272,-10.259,-3.144,27.351,0.0,257.14,,267.0,260.0,-10.924,3.078,-3.32,23.96
10122.5,3.753,0.917,-35.209,3.296,9.557,5.143,37.997,4.64,-11.689,-2.676,0.0,39.6,40.7,9.543,3.386,-11.544,-8.632,-13.311,-10.283,-3.144,27.351,0.0,257.14,,267.0,260.0,-10.941,3.089,-3.323,23.953
10123.0,3.753,0.917,-35.209,3.296,9.557,5.143,37.997,4.64,-11.689,-2.676,0.0,39.6,40.7,9.543,3.386,-11.624,-8.664,-13.358,-10.319,-3.144,27.351,0.0,258.74,,268.0,260.0,-10.942,3.1,-3.331,23.969
10123.5,3.753,0.917,-35.209,3.296,9.557,5.143,37.997,4.64,-11.689,-2.676,0.0,39.6,40.7,9.543,3.386,-11.71,-8.68,-13.386,-10.324,-3.144,27.351,0.0,258.74,,268.0,260.0,-10.991,3.111,-3.315,23.973
10124.0,3.753,0.917,-35.209,3.296,9.557,5.127,38.001,4.645,-11.66,-2.668,0.0,39.647,40.7,9.543,3.386,-11.741,-8.712,-13.305,-10.316,-3.133,27.368,0.0,258.94,,269.0,260.0,-11.025,3.121,-3.329,23.982
10124.5,3.753,0.917,-35.209,3.296,9.557,5.127,38.001,4.645,-11.66,-2.668,0.0,39.6,40.7,9.543,3.386,-11.63,-8.671,-13.272,-10.311,-3.133,27.368,0.0,258.94,,269.0,260.0,-11.018,3.132,-3.31,23.938
10125.0,3.5,0.792,-35.209,3.321,9.647,5.127,38.001,4.645,-11.66,-2.668,0.0,39.6,40.7,9.6,3.34,-11.659,-8.675,-13.35,-10.34,-3.133,27.368,0.0,258.84,,270.0,260.0,-10.971,3.142,-3.301,23.927
10125.5,3.5,0.792,-35.209,3.321,9.647,5.127,38.001,4.645,-11.66,-2.668,0.0,39.6,40.7,9.6,3.34,-11.666,-8.671,-13.383,-10.29,-3.133,27.368,0.0,258.84,,270.0,260.0,-11.003,3.154,-3.329,23.978
10126.0,3.5,0.792,-35.209,3.321,9.647,5.127,38.001,4.645,-11.66,-2.668,0.0,39.6,40.7,9.6,3.34,-11.676,-8.663,-13.187,-10.26,-3.133,27.368,0.0,261.14,,269.0,260.0,-11.003,3.159,-3.309,23.995
10126.5,3.5,0.792,-35.209,3.321,9.647,5.127,38.001,4.645,-11.66,-2.668,0.0,39.6,40.7,9.6,3.34,-11.556,-8.628,-13.154,-10.227,-3.133,27.368,0.0,261.14,,269.0,260.0,-10.947,3.159,-3.303,23.983
10127.0,3.5,0.792,-35.209,3.321,9.647,5.17,37.992,4.635,-11.649,-2.67,0.0,39.642,40.69,9.6,3.34,-11.63,-8.674,-13.317,-10.313,-3.139,27.372,0.0,261.94,,268.0,260.0,-10.891,3.165,-3.325,23.96
10127.5,3.5,0.792,-35.209,3.321,9.647,5.17,37.992,4.635,-11.649,-2.67,0.0,39.6,40.7,9.6,3.34,-11.662,-8.701,-13.21,-10.311,-3.139,27.372,0.0,261.94,,268.0,260.0,-10.984,3.17,-3.306,23.962
10128.0,3.5,0.792,-35.209,3.321,9.647,5.17,37.992,4.635,-11.649,-2.67,0.0,39.6,40.7,9.6,3.34,-11.692,-8.674,-13.27,-10.293,-3.139,27.372,0.0,261.94,,267.0,260.0,-10.971,3.176,-3.319,23.989
10128.5,3.158,0.837,-33.577,3.349,9.572,5.17,37.992,4.635,-11.649,-2.67,0.0,39.6,40.7,9.835,3.229,-11.626,-8.653,-13.32,-10.311,-3.139,27.372,0.0,261.94,,267.0,260.0,-10.982,3.181,-3.32,24.046
10129.0,3.158,0.837,-33.577,3.349,9.572,5.17,37.992,4.635,-11.649,-2.67,0.0,39.6,40.7,9.835,3.229,-11.713,-8.671,-13.386,-10.322,-3.139,27.372,0.0,261.94,,266.0,260.0,-10.977,3.181,-3.279,24.113
10129.5,3.158,0.837,-33.577,3.349,9.572,5.17,37.992,4.635,-11.649,-2.67,0.0,39.6,40.7,9.835,3.229,-11.654,-8.704,-13.19,-10.31,-3.139,27.372,0.0,261.94,,266.0,260.0,-11.023,3.18,-3.304,24.14
10130.0,3.158,0.837,-33.577,3.349,9.572,5.17,37.992,4.635,-11.649,-2.67,0.0,39.6,40.7,9.835,3.229,-11.702,-8.686,-13.28,-10.319,-3.139,27.372,0.0,260.94,,266.0,260.0,-10.964,3.18,-3.299,24.163
10130.5,3.158,0.837,-33.577,3.349,9.572,5.247,38.004,4.642,-11.653,-2.675,0.0,39.65,40.784,9.835,3.229,-11.664,-8.664,-13.306,-10.318,-3.139,27.369,0.0,260.94,,266.0,260.0,-10.997,3.18,-3.311,24.169
10131.0,3.158,0.837,-33.577,3.349,9.572,5.247,38.004,4.642,-11.653,-2.675,0.0,39.7,40.8,9.835,3.229,-11.687,-8.663,-13.33,-10.315,-3.139,27.369,0.0,261.34,,265.0,260.0,-10.988,3.179,-3.314,24.186
10131.5,3.624,0.838,-35.209,3.366,9.663,5.247,38.004,4.642,-11.653,-2.675,0.0,39.7,40.8,9.592,3.285,-11.617,-8.691,-13.197,-10.268,-3.139,27.369,0.0,261.34,,265.0,260.0,-10.999,3.179,-3.301,24.158
10132.0,3.624,0.838,-35.209,3.366,9.663,5.247,38.004,4.642,-11.653,-2.675,0.0,39.7,40.8,9.592,3.285,-11.567,-8.599,-13.12,-10.225,-3.139,27.369,0.0,261.54,,264.0,260.0,-10.944,3.186,-3.287,24.147
10132.5,3.624,0.838,-35.209,3.366,9.663,5.247,38.004,4.642,-11.653,-2.675,0.0,39.7,40.8,9.592,3.285,-11.602,-8.688,-13.279,-10.318,-3.139,27.369,0.0,261.54,,264.0,260.0,-10.878,3.193,-3.297,24.146
10133.0,3.624,0.838,-35.209,3.366,9.663,5.247,38.004,4.642,-11.653,-2.675,0.0,39.7,40.8,9.592,3.285,-11.726,-8.64,-13.413,-10.339,-3.139,27.369,0.0,258.24,,265.0,260.0,-10.972,3.2,-3.279,24.167
10133.5,3.624,0.838,-35.209,3.366,9.663,5.199,37.983,4.632,-11.672,-2.69,0.0,39.641,40.687,9.592,3.285,-11.701,-8.658,-13.369,-10.292,-3.14,27.358,0.0,258.24,,265.0,260.0,-11.029,3.207,-3.284,24.163
10134.0,3.624,0.838,-35.209,3.366,9.663,5.199,37.983,4.632,-11.672,-2.69,0.0,39.6,40.7,9.592,3.285,-11.665,-8.695,-13.115,-10.287,-3.14,27.358,0.0,258.24,,266.0,260.0,-11.005,3.214,-3.292,24.117
10134.5,3.624,0.838,-35.209,3.366,9.663,5.199,37.983,4.632,-11.672,-2.69,0.0,39.6,40.7,9.592,3.285,-11.442,-8.66,-13.123,-10.221,-3.14,27.358,0.0,258.24,,266.0,260.0,-10.94,3.221,-3.294,24.078
10135.0,3.614,0.861,-35.209,3.319,9.719,5.199,37.983,4.632,-11.672,-2.69,0.0,39.6,40.7,9.466,3.265,-11.564,-8.627,-13.21,-10.234,-3.14,27.358,0.0,256.64,,267.0,260.0,-10.862,3.227,-3.29,24.019
10135.5,3.614,0.861,-35.209,3.319,9.719,5.199,37.983,4.632,-11.672,-2.69,0.0,39.6,40.7,9.466,3.265,-11.629,-8.645,-13.242,-10.289,-3.14,27.358,0.0,256.64,,267.0,260.0,-10.909,3.234,-3.259,23.919
10136.0,3.614,0.861,-35.209,3.319,9.719,5.199,37.983,4.632,-11.672,-2.69,0.0,39.6,40.7,9.466,3.265,-11.679,-8.619,-13.355,-10.313,-3.14,27.358,0.0,258.04,,268.0,260.0,-10.951,3.24,-3.261,23.903
10136.5,3.614,0.861,-35.209,3.319,9.719,5.199,37.983,4.632,-11.672,-2.69,0.0,39.6,40.7,9.466,3.265,-11.727,-8.606,-13.468,-10.306,-3.14,27.358,0.0,258.04,,268.0,260.0,-10.992,3.252,-3.258,23.892
10137.0,3.614,0.861,-35.209,3.319,9.719,5.196,38.025,4.639,-11.652,-2.657,0.0,39.665,40.719,9.466,3.265,-11.753,-8.572,-13.498,-10.291,-3.126,27.378,0.0,258.54,,269.0,260.0,-11.027,3.252,-3.267,23.858
10137.5,3.614,0.861,-35.209,3.319,9.719,5.196,38.025,4.639,-11.652,-2.657,0.0,39.7,40.7,9.466,3.265,-11.753,-8.611,-13.476,-10.34,-3.126,27.378,0.0,258.54,,269.0,260.0,-11.029,3.258,-3.272,23.873
10138.0,2.684,0.726,-33.041,3.371,9.578,5.196,38.025,4.639,-11.652,-2.657,0.0,39.7,40.7,9.783,3.348,-11.757,-8.63,-13.379,-10.32,-3.126,27.378,0.0,258.54,,270.0,260.0,-11.045,3.264,-3.246,23.878
10138.5,2.684,0.726,-33.041,3.371,9.578,5.196,38.025,4.639,-11.652,-2.657,0.0,39.7,40.7,9.783,3.348,-11.636,-8.644,-13.242,-10.261,-3.126,27.378,0.0,258.54,,270.0,260.0,-11.021,3.254,-3.256,23.963
10139.0,2.684,0.726,-33.041,3.371,9.578,5.196,38.025,4.639,-11.652,-2.657,0.0,39.7,40.7,9.783,3.348,-11.662,-8.614,-13.305,-10.267,-3.126,27.378,0.0,261.74,,269.0,260.0,-10.946,3.245,-3.26,23.982
10139.5,2.684,0.726,-33.041,3.371,9.578,5.196,38.025,4.639,-11.652,-2.657,0.0,39.7,40.7,9.783,3.348,-11.698,-8.627,-13.257,-10.251,-3.126,27.378,0.0,261.74,,269.0,260.0,-10.962,3.236,-3.258,24.037
10140.0,2.684,0.726,-33.041,3.371,9.578,5.172,38.024,4.636,-11.697,-2.674,0.0,39.66,40.67,9.783,3.348,-11.599,-8.571,-13.288,-10.234,-3.132,27.372,0.0,261.24,,268.0,260.0,-10.958,3.227,-3.244,24.039
10140.5,2.684,0.726,-33.041,3.371,9.578,5.172,38.024,4.636,-11.697,-2.674,0.0,39.7,40.7,9.783,3.348,-11.571,-8.566,-13.271,-10.209,-3.132,27.372,0.0,261.24,,268.0,260.0,-10.923,3.218,-3.231,24.014
10141.0,3.401,0.8,-35.209,3.382,9.65,5.172,38.024,4.636,-11.697,-2.674,0.0,39.7,40.7,9.536,3.284,-11.613,-8.566,-13.284,-10.229,-3.132,27.372,0.0,261.54,,267.0,260.0,-10.904,3.209,-3.235,23.98
10141.5,3.401,0.8,-35.209,3.382,9.65,5.172,38.024,4.636,-11.697,-2.674,0.0,39.7,40.7,9.536,3.284,-11.668,-8.579,-13.248,-10.209,-3.132,27.372,0.0,261.54,,267.0,260.0,-10.923,3.212,-3.231,23.976
10142.0,3.401,0.8,-35.209,3.382,9.65,5.172,38.024,4.636,-11.697,-2.674,0.0,39.7,40.7,9.536,3.284,-11.548,-8.555,-13.23,-10.214,-3.132,27.372,0.0,261.14,,266.0,260.0,-10.926,3.215,-3.221,24.005
10142.5,3.401,0.8,-35.209,3.382,9.65,5.172,38.024,4.636,-11.697,-2.674,0.0,39.7,40.7,9.536,3.284,-11.529,-8.54,-13.274,-10.188,-3.132,27.372,0.0,261.14,,266.0,260.0,-10.887,3.218,-3.217,24.016
10143.0,3.401,0.8,-35.209,3.382,9.65,5.172,38.024,4.636,-11.697,-2.674,0.0,39.7,40.7,9.536,3.284,-11.591,-8.584,-13.27,-10.209,-3.132,27.372,0.0,260.64,,266.0,260.0,-10.883,3.221,-3.207,24.022
10143.5,3.401,0.8,-35.209,3.382,9.65,5.14,37.998,4.622,-11.712,-2.658,0.0,39.656,40.67,9.536,3.284,-11.621,-8.564,-13.233,-10.198,-3.134,27.37,0.0,260.64,,266.0,260.0,-10.914,3.224,-3.202,23.968
10144.0,3.401,0.8,-35.209,3.382,9.65,5.14,37.998,4.622,-11.712,-2.658,0.0,39.7,40.7,9.536,3.284,-11.489,-8.554,-13.24,-10.199,-3.134,27.37,0.0,260.34,,266.0,260.0,-10.904,3.227,-3.199,23.974
10144.5,2.986,0.752,-34.418,3.347,9.648,5.14,37.998,4.622,-11.712,-2.658,0.0,39.7,40.7,9.717,3.152,-11.527,-8.554,-13.3,-10.177,-3.134,27.37,0.0,260.34,,266.0,260.0,-10.871,3.23,-3.213,23.959
10145.0,2.986,0.752,-34.418,3.347,9.648,5.14,37.998,4.622,-11.712,-2.658,0.0,39.7,40.7,9.717,3.152,-11.544,-8.513,-13.131,-10.107,-3.134,27.37,0.0,260.84,,266.0,260.0,-10.889,3.226,-3.199,23.894
10145.5,2.986,0.752,-34.418,3.347,9.648,5.14,37.998,4.622,-11.712,-2.658,0.0,39.7,40.7,9.717,3.152,-11.511,-8.526,-13.079,-10.109,-3.134,27.37,0.0,260.84,,266.0,260.0,-10.824,3.222,-3.198,23.873
10146.0,2.986,0.752,-34.418,3.347,9.648,5.14,37.998,4.622,-11.712,-2.658,0.0,39.7,40.7,9.717,3.152,-11.43,-8.529,-13.171,-10.161,-3.134,27.37,0.0,258.64,,267.0,260.0,-10.807,3.218,-3.2,23.848
10146.5,2.986,0.752,-34.418,3.347,9.648,5.139,37.979,4.615,-11.714,-2.682,0.0,39.646,40.674,9.717,3.152,-11.531,-8.558,-13.242,-10.196,-3.141,27.366,0.0,258.64,,267.0,260.0,-10.823,3.215,-3.181,23.794
10147.0,2.986,0.752,-34.418,3.347,9.648,5.139,37.979,4.615,-11.714,-2.682,0.0,39.6,40.7,9.717,3.152,-11.561,-8.555,-13.185,-10.189,-3.141,27.366,0.0,258.94,,268.0,260.0,-10.882,3.211,-3.19,23.789
10147.5,2.784,0.759,-33.93,3.41,9.543,5.139,37.979,4.615,-11.714,-2.682,0.0,39.6,40.7,9.71,3.21,-11.606,-8.583,-13.177,-10.211,-3.141,27.366,0.0,258.94,,268.0,260.0,-10.872,3.207,-3.195,23.802
10148.0,2.784,0.759,-33.93,3.41,9.543,5.139,37.979,4.615,-11.714,-2.682,0.0,39.6,40.7,9.71,3.21,-11.504,-8.606,-13.119,-10.23,-3.141,27.366,0.0,259.24,,268.0,260.0,-10.894,3.2,-3.188,23.802
10148.5,2.784,0.759,-33.93,3.41,9.543,5.139,37.979,4.615,-11.714,-2.682,0.0,39.6,40.7,9.71,3.21,-11.479,-8.561,-13.212,-10.2,-3.141,27.366,0.0,259.24,,268.0,260.0,-10.865,3.193,-3.179,23.866
10149.0,2.784,0.759,-33.93,3.41,9.543,5.139,37.979,4.615,-11.714,-2.682,0.0,39.6,40.7,9.71,3.21,-11.474,-8.554,-13.226,-10.19,-3.141,27.366,0.0,260.54,,268.0,260.0,-10.863,3.187,-3.202,23.842
10149.5,2.784,0.759,-33.93,3.41,9.543,5.139,37.979,4.615,-11.714,-2.682,0.0,39.6,40.7,9.71,3.21,-11.592,-8.553,-13.309,-10.237,-3.141,27.366,0.0,260.54,,268.0,260.0,-10.861,3.18,-3.179,23.823
10150.0,2.784,0.759,-33.93,3.41,9.543,5.189,37.988,4.633,-11.689,-2.659,0.0,39.648,40.629,9.71,3.21,-11.607,-8.586,-13.285,-10.238,-3.13,27.374,0.0,259.94,,268.0,260.0,-10.923,3.174,-3.178,23.898
10150.5,2.784,0.759,-33.93,3.41,9.543,5.189,37.988,4.633,-11.689,-2.659,0.0,39.6,40.6,9.71,3.21,-11.59,-8.626,-13.041,-10.193,-3.13,27.374,0.0,259.94,,268.0,260.0,-10.929,3.167,-3.193,23.867
10151.0,3.282,0.8,-35.097,3.297,9.582,5.189,37.988,4.633,-11.689,-2.659,0.0,39.6,40.6,9.755,3.349,-11.337,-8.506,-13.048,-10.086,-3.13,27.374,0.0,260.44,,268.0,260.0,-10.862,3.161,-3.187,23.842
10151.5,3.282,0.8,-35.097,3.297,9.582,5.189,37.988,4.633,-11.689,-2.659,0.0,39.6,40.6,9.755,3.349,-11.441,-8.555,-13.006,-10.106,-3.13,27.374,0.0,260.44,,268.0,260.0,-10.744,3.163,-3.19,23.818
10152.0,3.282,0.8,-35.097,3.297,9.582,5.189,37.988,4.633,-11.689,-2.659,0.0,39.6,40.6,9.755,3.349,-11.388,-8.484,-12.902,-10.069,-3.13,27.374,0.0,259.64,,268.0,260.0,-10.777,3.165,-3.19,23.88
10152.5,3.282,0.8,-35.097,3.297,9.582,5.189,37.988,4.633,-11.689,-2.659,0.0,39.6,40.6,9.755,3.349,-11.3,-8.506,-13.002,-10.082,-3.13,27.374,0.0,259.64,,268.0,260.0,-10.711,3.167,-3.183,23.909
10153.0,3.282,0.8,-35.097,3.297,9.582,5.185,37.942,4.593,-11.671,-2.669,0.0,39.63,40.596,9.755,3.349,-11.376,-8.524,-12.993,-10.102,-3.139,27.369,0.0,260.54,,268.0,260.0,-10.723,3.169,-3.181,23.868
10153.5,3.282,0.8,-35.097,3.297,9.582,5.185,37.942,4.593,-11.671,-2.669,0.0,39.6,40.6,9.755,3.349,-11.467,-8.552,-12.944,-10.148,-3.139,27.369,0.0,260.54,,268.0,260.0,-10.749,3.171,-3.174,23.876
10154.0,3.276,0.771,-35.209,3.297,9.475,5.185,37.942,4.593,-11.671,-2.669,0.0,39.6,40.6,9.618,3.316,-11.378,-8.51,-13.036,-10.142,-3.139,27.369,0.0,258.84,,269.0,260.0,-10.778,3.172,-3.164,23.806
10154.5,3.276,0.771,-35.209,3.297,9.475,5.185,37.942,4.593,-11.671,-2.669,0.0,39.6,40.6,9.618,3.316,-11.389,-8.501,-13.114,-10.116,-3.139,27.369,0.0,258.84,,269.0,260.0,-10.78,3.176,-3.161,23.771
10155.0,3.276,0.771,-35.209,3.297,9.475,5.185,37.942,4.593,-11.671,-2.669,0.0,39.6,40.6,9.618,3.316,-11.499,-8.502,-13.147,-10.153,-3.139,27.369,0.0,260.44,,269.0,260.0,-10.78,3.176,-3.158,23.788
10155.5,3.276,0.771,-35.209,3.297,9.475,5.185,37.942,4.593,-11.671,-2.669,0.0,39.6,40.6,9.618,3.316,-11.512,-8.562,-13.083,-10.155,-3.139,27.369,0.0,260.44,,269.0,260.0,-10.825,3.177,-3.16,23.791
10156.0,3.276,0.771,-35.209,3.297,9.475,5.191,37.994,4.622,-11.651,-2.692,0.0,39.619,40.559,9.618,3.316,-11.515,-8.543,-13.075,-10.137,-3.146,27.368,0.0,259.44,,269.0,260.0,-10.828,3.179,-3.157,23.704
10156.5,3.276,0.771,-35.209,3.297,9.475,5.191,37.994,4.622,-11.651,-2.692,0.0,39.6,40.6,9.618,3.316,-11.453,-8.522,-12.999,-10.109,-3.146,27.368,0.0,259.44,,269.0,260.0,-10.818,3.181,-3.163,23.731
10157.0,3.276,0.771,-35.209,3.297,9.475,5.191,37.994,4.622,-11.651,-2.692,0.0,39.6,40.6,9.618,3.316,-11.52,-8.515,-13.135,-10.174,-3.146,27.368,0.0,260.54,,269.0,260.0,-10.771,3.182,-3.145,23.949
10157.5,2.337,0.629,-33.381,3.349,9.492,5.191,37.994,4.622,-11.651,-2.692,0.0,39.6,40.6,9.854,3.284,-11.503,-8.514,-13.121,-10.163,-3.146,27.368,0.0,260.54,,269.0,260.0,-10.836,3.184,-3.151,24.078
10158.0,2.337,0.629,-33.381,3.349,9.492,5.191,37.994,4.622,-11.651,-2.692,0.0,39.6,40.6,9.854,3.284,-11.558,-8.51,-13.191,-10.189,-3.146,27.368,0.0,259.04,,269.0,260.0,-10.825,3.17,-3.139,24.036
10158.5,2.337,0.629,-33.381,3.349,9.492,5.191,37.994,4.622,-11.651,-2.692,0.0,39.6,40.6,9.854,3.284,-11.535,-8.579,-13.069,-10.19,-3.146,27.368,0.0,259.04,,269.0,260.0,-10.862,3.156,-3.149,23.963
10159.0,2.337,0.629,-33.381,3.349,9.492,5.191,37.994,4.622,-11.651,-2.692,0.0,39.6,40.6,9.854,3.284,-11.488,-8.546,-12.901,-10.11,-3.146,27.368,0.0,261.14,,268.0,260.0,-10.843,3.143,-3.136,23.944
10159.5,2.337,0.629,-33.381,3.349,9.492,5.143,37.99,4.605,-11.661,-2.679,0.0,39.606,40.533,9.854,3.284,-11.276,-8.516,-12.958,-10.098,-3.135,27.367,0.0,261.14,,268.0,260.0,-10.761,3.129,-3.171,23.88
10160.0,2.337,0.629,-33.381,3.349,9.492,5.143,37.99,4.605,-11.661,-2.679,0.0,39.6,40.5,9.854,3.284,-11.346,-8.497,-13.0,-10.106,-3.135,27.367,0.0,260.44,,268.0,260.0,-10.712,3.116,-3.165,23.899
10160.5,3.165,0.784,-35.209,3.275,9.578,5.143,37.99,4.605,-11.661,-2.679,0.0,39.6,40.5,9.653,3.409,-11.379,-8.451,-12.885,-10.035,-3.135,27.367,0.0,260.44,,268.0,260.0,-10.737,3.104,-3.155,23.997
10161.0,3.165,0.784,-35.209,3.275,9.578,5.143,37.99,4.605,-11.661,-2.679,0.0,39.6,40.5,9.653,3.409,-11.408,-8.484,-12.936,-10.059,-3.135,27.367,0.0,261.74,,267.0,260.0,-10.688,3.105,-3.163,24.049
10161.5,3.165,0.784,-35.209,3.275,9.578,5.143,37.99,4.605,-11.661,-2.679,0.0,39.6,40.5,9.653,3.409,-11.362,-8.5,-13.025,-10.132,-3.135,27.367,0.0,261.74,,267.0,260.0,-10.721,3.106,-3.147,24.093
10162.0,3.165,0.784,-35.209,3.275,9.578,5.143,37.99,4.605,-11.661,-2.679,0.0,39.6,40.5,9.653,3.409,-11.334,-8.459,-13.064,-10.076,-3.135,27.367,0.0,259.04,,267.0,260.0,-10.755,3.107,-3.121,24.186
10162.5,3.165,0.784,-35.209,3.275,9.578,5.07,37.959,4.6,-11.668,-2.688,0.0,39.586,40.516,9.653,3.409,-11.369,-8.468,-12.987,-10.012,-3.15,27.363,0.0,259.04,,267.0,260.0,-10.733,3.108,-3.139,24.245
10163.0,3.165,0.784,-35.209,3.275,9.578,5.07,37.959,4.6,-11.668,-2.688,0.0,39.6,40.5,9.653,3.409,-11.385,-8.456,-12.908,-10.03,-3.15,27.363,0.0,260.44,,267.0,260.0,-10.709,3.109,-3.124,24.277
10163.5,3.165,0.784,-35.209,3.275,9.578,5.07,37.959,4.6,-11.668,-2.688,0.0,39.6,40.5,9.653,3.409,-11.292,-8.422,-12.91,-10.045,-3.15,27.363,0.0,260.44,,267.0,260.0,-10.694,3.109,-3.122,24.317
10164.0,3.807,0.891,-35.209,3.281,9.612,5.07,37.959,4.6,-11.668,-2.688,0.0,39.6,40.5,9.466,3.294,-11.267,-8.427,-12.971,-10.044,-3.15,27.363,0.0,260.24,,267.0,260.0,-10.667,3.11,-3.12,24.315
10164.5,3.807,0.891,-35.209,3.281,9.612,5.07,37.959,4.6,-11.668,-2.688,0.0,39.6,40.5,9.466,3.294,-11.287,-8.43,-12.938,-9.992,-3.15,27.363,0.0,260.24,,267.0,260.0,-10.677,3.122,-3.111,24.346
10165.0,3.807,0.891,-35.209,3.281,9.612,5.07,37.959,4.6,-11.668,-2.688,0.0,39.6,40.5,9.466,3.294,-11.357,-8.459,-12.775,-10.005,-3.15,27.363,0.0,259.84,,267.0,260.0,-10.662,3.133,-3.107,24.363
10165.5,3.807,0.891,-35.209,3.281,9.612,5.07,37.959,4.6,-11.668,-2.688,0.0,39.6,40.5,9.466,3.294,-11.263,-8.423,-12.929,-10.029,-3.15,27.363,0.0,259.84,,267.0,260.0,-10.649,3.144,-3.09,24.364
10166.0,3.807,0.891,-35.209,3.281,9.612,5.144,37.959,4.617,-11.649,-2.666,0.0,39.579,40.506,9.466,3.294,-11.258,-8.43,-12.938,-10.008,-3.138,27.382,0.0,259.84,,267.0,260.0,-10.661,3.155,-3.083,24.357
10166.5,3.807,0.891,-35.209,3.281,9.612,5.144,37.959,4.617,-11.649,-2.666,0.0,39.6,40.5,9.466,3.294,-11.275,-8.398,-12.884,-9.999,-3.138,27.382,0.0,259.84,,267.0,260.0,-10.658,3.166,-3.085,24.452
10167.0,3.084,0.772,-34.088,3.305,9.613,5.144,37.959,4.617,-11.649,-2.666,0.0,39.6,40.5,9.732,3.183,-11.34,-8.426,-12.831,-10.003,-3.138,27.382,0.0,259.74,,267.0,260.0,-10.639,3.176,-3.099,24.489
10167.5,3.084,0.772,-34.088,3.305,9.613,5.144,37.959,4.617,-11.649,-2.666,0.0,39.6,40.5,9.732,3.183,-11.298,-8.428,-12.851,-9.998,-3.138,27.382,0.0,259.74,,267.0,260.0,-10.65,3.175,-3.063,24.543
10168.0,3.084,0.772,-34.088,3.305,9.613,5.144,37.959,4.617,-11.649,-2.666,0.0,39.6,40.5,9.732,3.183,-11.278,-8.419,-12.968,-10.057,-3.138,27.382,0.0,259.54,,267.0,260.0,-10.644,3.173,-3.055,24.596
10168.5,3.084,0.772,-34.088,3.305,9.613,5.144,37.959,4.617,-11.649,-2.666,0.0,39.6,40.5,9.732,3.183,-11.323,-8.423,-13.001,-10.043,-3.138,27.382,0.0,259.54,,267.0,260.0,-10.68,3.172,-3.059,24.615
10169.0,3.084,0.772,-34.088,3.305,9.613,5.189,37.965,4.621,-11.644,-2.705,0.0,39.555,40.48,9.732,3.183,-11.342,-8.416,-12.858,-10.001,-3.153,27.364,0.0,259.64,,267.0,260.0,-10.697,3.17,-3.063,24.569
10169.5,3.084,0.772,-34.088,3.305,9.613,5.189,37.965,4.621,-11.644,-2.705,0.0,39.6,40.5,9.732,3.183,-11.316,-8.432,-12.798,-10.012,-3.153,27.364,0.0,259.64,,267.0,260.0,-10.654,3.167,-3.05,24.559
10170.0,3.792,0.955,-35.209,3.277,9.535,5.189,37.965,4.621,-11.644,-2.705,0.0,39.6,40.5,9.604,3.329,-11.22,-8.379,-12.897,-9.994,-3.153,27.364,0.0,259.64,,267.0,260.0,-10.64,3.167,-3.05,24.565
10170.5,3.792,0.955,-35.209,3.277,9.535,5.189,37.965,4.621,-11.644,-2.705,0.0,39.6,40.5,9.604,3.329,-11.27,-8.397,-12.956,-10.041,-3.153,27.364,0.0,259.64,,267.0,260.0,-10.623,3.178,-3.048,24.452
10171.0,3.792,0.955,-35.209,3.277,9.535,5.189,37.965,4.621,-11.644,-2.705,0.0,39.6,40.5,9.604,3.329,-11.346,-8.407,-12.942,-10.004,-3.153,27.364,0.0,259.54,,267.0,260.0,-10.666,3.188,-3.036,24.377
10171.5,3.792,0.955,-35.209,3.277,9.535,5.189,37.965,4.621,-11.644,-2.705,0.0,39.6,40.5,9.604,3.329,-11.321,-8.423,-12.818,-10.01,-3.153,27.364,0.0,259.54,,267.0,260.0,-10.675,3.198,-3.04,24.404
10172.0,3.792,0.955,-35.209,3.277,9.535,5.189,37.965,4.621,-11.644,-2.705,0.0,39.6,40.5,9.604,3.329,-11.341,-8.39,-12.987,-10.055,-3.153,27.364,0.0,259.64,,267.0,260.0,-10.643,3.207,-3.042,24.343
10172.5,3.792,0.955,-35.209,3.277,9.535,5.193,37.972,4.632,-11.645,-2.696,0.0,39.551,40.477,9.604,3.329,-11.399,-8.426,-12.993,-10.08,-3.148,27.378,0.0,259.64,,267.0,260.0,-10.693,3.217,-3.053,24.339
10173.0,3.792,0.955,-35.209,3.277,9.535,5.193,37.972,4.632,-11.645,-2.696,0.0,39.6,40.5,9.604,3.329,-11.38,-8.417,-12.915,-10.056,-3.148,27.378,0.0,259.54,,267.0,260.0,-10.724,3.226,-3.03,24.306
10173.5,3.265,0.754,-35.209,3.286,9.599,5.193,37.972,4.632,-11.645,-2.696,0.0,39.6,40.5,9.657,3.277,-11.285,-8.377,-12.93,-9.996,-3.148,27.378,0.0,259.54,,267.0,260.0,-10.692,3.236,-3.037,24.294
10174.0,3.265,0.754,-35.209,3.286,9.599,5.193,37.972,4.632,-11.645,-2.696,0.0,39.6,40.5,9.657,3.277,-11.204,-8.36,-12.86,-9.928,-3.148,27.378,0.0,259.64,,267.0,260.0,-10.647,3.236,-3.029,24.353
10174.5,3.265,0.754,-35.209,3.286,9.599,5.193,37.972,4.632,-11.645,-2.696,0.0,39.6,40.5,9.657,3.277,-11.251,-8.364,-12.811,-9.962,-3.148,27.378,0.0,259.64,,267.0,260.0,-10.588,3.237,-3.037,24.382
10175.0,3.265,0.754,-35.209,3.286,9.599,5.193,37.972,4.632,-11.645,-2.696,0.0,39.6,40.5,9.657,3.277,-11.307,-8.364,-12.904,-9.982,-3.148,27.378,0.0,260.14,,267.0,260.0,-10.597,3.237,-3.028,24.355
10175.5,3.265,0.754,-35.209,3.286,9.599,5.186,37.981,4.608,-11.621,-2.703,0.0,39.537,40.376,9.657,3.277,-11.365,-8.377,-12.907,-10.002,-3.159,27.372,0.0,260.14,,267.0,260.0,-10.639,3.237,-3.014,24.331
10176.0,3.265,0.754,-35.209,3.286,9.599,5.186,37.981,4.608,-11.621,-2.703,0.0,39.5,40.4,9.657,3.277,-11.344,-8.355,-12.926,-9.985,-3.159,27.372,0.0,259.94,,267.0,260.0,-10.663,3.238,-3.021,24.327
10176.5,3.039,0.788,-34.159,3.338,9.563,5.186,37.981,4.608,-11.621,-2.703,0.0,39.5,40.4,9.739,3.368,-11.22,-8.343,-12.846,-9.951,-3.159,27.372,0.0,259.94,,267.0,260.0,-10.653,3.238,-2.999,24.319
10177.0,3.039,0.788,-34.159,3.338,9.563,5.186,37.981,4.608,-11.621,-2.703,0.0,39.5,40.4,9.739,3.368,-11.295,-8.344,-12.864,-9.97,-3.159,27.372,0.0,259.94,,267.0,260.0,-10.59,3.235,-3.005,24.315
10177.5,3.039,0.788,-34.159,3.338,9.563,5.186,37.981,4.608,-11.621,-2.703,0.0,39.5,40.4,9.739,3.368,-11.339,-8.363,-12.895,-9.981,-3.159,27.372,0.0,259.94,,267.0,260.0,-10.619,3.232,-3.022,24.285
10178.0,3.039,0.788,-34.159,3.338,9.563,5.186,37.981,4.608,-11.621,-2.703,0.0,39.5,40.4,9.739,3.368,-11.331,-8.305,-13.017,-9.975,-3.159,27.372,0.0,259.94,,267.0,260.0,-10.644,3.229,-2.999,24.294
10178.5,3.039,0.788,-34.159,3.338,9.563,5.186,37.981,4.608,-11.621,-2.703,0.0,39.5,40.4,9.739,3.368,-11.391,-8.349,-12.954,-10.008,-3.159,27.372,0.0,259.94,,267.0,260.0,-10.657,3.226,-2.988,24.313
10179.0,3.039,0.788,-34.159,3.338,9.563,5.142,37.996,4.605,-11.634,-2.7,0.0,39.513,40.353,9.739,3.368,-11.331,-8.34,-12.918,-9.971,-3.169,27.37,0.0,259.64,,267.0,260.0,-10.675,3.223,-2.999,24.242
10179.5,3.039,0.788,-34.159,3.338,9.563,5.142,37.996,4.605,-11.634,-2.7,0.0,39.5,40.4,9.739,3.368,-11.241,-8.318,-12.913,-9.966,-3.169,27.37,0.0,259.64,,267.0,260.0,-10.64,3.22,-3.008,24.228
10180.0,2.879,0.728,-34.686,3.391,9.655,5.142,37.996,4.605,-11.634,-2.7,0.0,39.5,40.4,9.623,3.236,-11.296,-8.315,-13.0,-9.956,-3.169,27.37,0.0,259.64,,267.0,260.0,-10.61,3.217,-3.001,24.205
10180.5,2.879,0.728,-34.686,3.391,9.655,5.142,37.996,4.605,-11.634,-2.7,0.0,39.5,40.4,9.623,3.236,-11.318,-8.336,-12.881,-9.971,-3.169,27.37,0.0,259.64,,267.0,260.0,-10.642,3.211,-2.994,24.218
10181.0,2.879,0.728,-34.686,3.391,9.655,5.142,37.996,4.605,-11.634,-2.7,0.0,39.5,40.4,9.623,3.236,-11.25,-8.311,-12.796,-9.927,-3.169,27.37,0.0,259.64,,267.0,260.0,-10.627,3.206,-3.0,24.192
10181.5,2.879,0.728,-34.686,3.391,9.655,5.142,37.996,4.605,-11.634,-2.7,0.0,39.5,40.4,9.623,3.236,-11.129,-8.317,-12.867,-9.904,-3.169,27.37,0.0,259.64,,267.0,260.0,-10.571,3.2,-3.0,24.168
10182.0,2.879,0.728,-34.686,3.391,9.655,5.095,37.957,4.594,-11.672,-2.699,0.0,39.492,40.329,9.623,3.236,-11.248,-8.319,-12.885,-9.923,-3.176,27.37,0.0,259.54,,267.0,260.0,-10.554,3.195,-2.994,24.164
10182.5,2.879,0.728,-34.686,3.391,9.655,5.095,37.957,4.594,-11.672,-2.699,0.0,39.5,40.3,9.623,3.236,-11.273,-8.346,-12.819,-9.947,-3.176,27.37,0.0,259.54,,267.0,260.0,-10.594,3.19,-2.991,24.101
10183.0,2.936,0.683,-35.209,3.29,9.675,5.095,37.957,4.594,-11.672,-2.699,0.0,39.5,40.3,9.584,3.362,-11.229,-8.306,-12.763,-9.886,-3.176,27.37,0.0,259.44,,267.0,260.0,-10.596,3.185,-2.991,24.105
10183.5,2.936,0.683,-35.209,3.29,9.675,5.095,37.957,4.594,-11.672,-2.699,0.0,39.5,40.3,9.584,3.362,-11.18,-8.291,-12.858,-9.892,-3.176,27.37,0.0,259.44,,267.0,260.0,-10.546,3.181,-2.994,24.079
10184.0,2.936,0.683,-35.209,3.29,9.675,5.095,37.957,4.594,-11.672,-2.699,0.0,39.5,40.3,9.584,3.362,-11.174,-8.285,-12.914,-9.916,-3.176,27.37,0.0,259.24,,267.0,260.0,-10.555,3.177,-2.984,24.09
10184.5,2.936,0.683,-35.209,3.29,9.675,5.095,37.957,4.594,-11.672,-2.699,0.0,39.5,40.3,9.584,3.362,-11.256,-8.32,-12.87,-9.912,-3.176,27.37,0.0,259.24,,267.0,260.0,-10.572,3.173,-2.972,24.066
10185.0,2.936,0.683,-35.209,3.29,9.675,5.131,37.946,4.606,-11.633,-2.704,0.0,39.474,40.325,9.584,3.362,-11.257,-8.299,-12.751,-9.863,-3.163,27.368,0.0,259.14,,267.0,260.0,-10.589,3.169,-2.992,24.054
10185.5,2.936,0.683,-35.209,3.29,9.675,5.131,37.946,4.606,-11.633,-2.704,0.0,39.5,40.3,9.584,3.362,-11.092,-8.295,-12.791,-9.888,-3.163,27.368,0.0,259.14,,267.0,260.0,-10.543,3.165,-2.97,24.086
10186.0,2.936,0.683,-35.209,3.29,9.675,5.131,37.946,4.606,-11.633,-2.704,0.0,39.5,40.3,9.584,3.362,-11.172,-8.28,-12.852,-9.899,-3.163,27.368,0.0,259.34,,267.0,260.0,-10.517,3.161,-2.984,24.129
10186.5,3.511,0.845,-35.188,3.307,9.569,5.131,37.946,4.606,-11.633,-2.704,0.0,39.5,40.3,9.675,3.367,-11.226,-8.334,-12.824,-9.909,-3.163,27.368,0.0,259.34,,267.0,260.0,-10.551,3.158,-2.977,24.147
10187.0,3.511,0.845,-35.188,3.307,9.569,5.131,37.946,4.606,-11.633,-2.704,0.0,39.5,40.3,9.675,3.367,-11.268,-8.301,-12.77,-9.898,-3.163,27.368,0.0,259.44,,267.0,260.0,-10.573,3.163,-2.967,24.114
10187.5,3.511,0.845,-35.188,3.307,9.569,5.131,37.946,4.606,-11.633,-2.704,0.0,39.5,40.3,9.675,3.367,-11.083,-8.273,-12.787,-9.878,-3.163,27.368,0.0,259.44,,267.0,260.0,-10.559,3.169,-2.959,24.094
10188.0,3.511,0.845,-35.188,3.307,9.569,5.131,37.946,4.606,-11.633,-2.704,0.0,39.5,40.3,9.675,3.367,-11.166,-8.291,-12.863,-9.905,-3.163,27.368,0.0,259.54,,267.0,260.0,-10.505,3.175,-2.986,24.111
10188.5,3.511,0.845,-35.188,3.307,9.569,5.156,37.928,4.591,-11.62,-2.702,0.0,39.464,40.245,9.675,3.367,-11.188,-8.285,-12.909,-9.913,-3.155,27.373,0.0,259.54,,267.0,260.0,-10.556,3.18,-2.963,24.099
10189.0,3.511,0.845,-35.188,3.307,9.569,5.156,37.928,4.591,-11.62,-2.702,0.0,39.5,40.2,9.675,3.367,-11.234,-8.316,-12.787,-9.915,-3.155,27.373,0.0,259.64,,267.0,260.0,-10.574,3.186,-2.955,24.114
10189.5,3.057,0.817,-34.056,3.363,9.587,5.156,37.928,4.591,-11.62,-2.702,0.0,39.5,40.2,9.685,3.203,-11.213,-8.23,-12.707,-9.841,-3.155,27.373,0.0,259.64,,267.0,260.0,-10.563,3.191,-2.948,24.108
10190.0,3.057,0.817,-34.056,3.363,9.587,5.156,37.928,4.591,-11.62,-2.702,0.0,39.5,40.2,9.685,3.203,-11.198,-8.272,-12.804,-9.888,-3.155,27.373,0.0,259.54,,267.0,260.0,-10.498,3.189,-2.953,24.119
10190.5,3.057,0.817,-34.056,3.363,9.587,5.156,37.928,4.591,-11.62,-2.702,0.0,39.5,40.2,9.685,3.203,-11.2,-8.296,-12.79,-9.848,-3.155,27.373,0.0,259.54,,267.0,260.0,-10.534,3.185,-2.944,24.183
10191.0,3.057,0.817,-34.056,3.363,9.587,5.156,37.928,4.591,-11.62,-2.702,0.0,39.5,40.2,9.685,3.203,-11.162,-8.273,-12.616,-9.821,-3.155,27.373,0.0,259.64,,267.0,260.0,-10.534,3.185,-2.929,24.234
10191.5,3.057,0.817,-34.056,3.363,9.587,5.205,37.929,4.588,-11.612,-2.696,0.0,39.444,40.224,9.685,3.203,-11.038,-8.252,-12.744,-9.858,-3.159,27.373,0.0,259.64,,267.0,260.0,-10.468,3.182,-2.936,24.224
10192.0,3.057,0.817,-34.056,3.363,9.587,5.205,37.929,4.588,-11.612,-2.696,0.0,39.4,40.2,9.685,3.203,-11.132,-8.257,-12.807,-9.896,-3.159,27.373,0.0,259.84,,267.0,260.0,-10.473,3.18,-2.937,24.36
10192.5,3.057,0.817,-34.056,3.363,9.587,5.205,37.929,4.588,-11.612,-2.696,0.0,39.4,40.2,9.685,3.203,-11.164,-8.263,-12.849,-9.901,-3.159,27.373,0.0,259.84,,267.0,260.0,-10.523,3.178,-2.926,24.387
10193.0,2.668,0.682,-35.043,3.335,9.594,5.205,37.929,4.588,-11.612,-2.696,0.0,39.4,40.2,9.578,3.244,-11.195,-8.242,-12.827,-9.879,-3.159,27.373,0.0,260.04,,267.0,260.0,-10.544,3.176,-2.929,24.414
10193.5,2.668,0.682,-35.043,3.335,9.594,5.205,37.929,4.588,-11.612,-2.696,0.0,39.4,40.2,9.578,3.244,-11.221,-8.281,-12.75,-9.875,-3.159,27.373,0.0,260.04,,267.0,260.0,-10.536,3.168,-2.924,24.37
10194.0,2.668,0.682,-35.043,3.335,9.594,5.205,37.929,4.588,-11.612,-2.696,0.0,39.4,40.2,9.578,3.244,-11.226,-8.267,-12.796,-9.882,-3.159,27.373,0.0,260.04,,267.0,260.0,-10.531,3.16,-2.93,24.37
10194.5,2.668,0.682,-35.043,3.335,9.594,5.205,37.929,4.588,-11.612,-2.696,0.0,39.4,40.2,9.578,3.244,-11.244,-8.257,-12.873,-9.923,-3.159,27.373,0.0,260.04,,267.0,260.0,-10.543,3.152,-2.908,24.368
10195.0,2.668,0.682,-35.043,3.335,9.594,5.2,37.948,4.589,-11.623,-2.696,0.0,39.432,40.23,9.578,3.244,-11.193,-8.245,-12.872,-9.893,-3.157,27.374,0.0,260.34,,267.0,260.0,-10.574,3.144,-2.909,24.405
10195.5,2.668,0.682,-35.043,3.335,9.594,5.2,37.948,4.589,-11.623,-2.696,0.0,39.4,40.2,9.578,3.244,-11.169,-8.25,-12.874,-9.903,-3.157,27.374,0.0,260.34,,267.0,260.0,-10.551,3.136,-2.912,24.417
10196.0,3.214,0.802,-35.153,3.325,9.514,5.2,37.948,4.589,-11.623,-2.696,0.0,39.4,40.2,9.706,3.386,-11.198,-8.23,-12.798,-9.864,-3.157,27.374,0.0,260.04,,267.0,260.0,-10.549,3.128,-2.919,24.412
10196.5,3.214,0.802,-35.153,3.325,9.514,5.2,37.948,4.589,-11.623,-2.696,0.0,39.4,40.2,9.706,3.386,-11.219,-8.254,-12.805,-9.88,-3.157,27.374,0.0,260.04,,267.0,260.0,-10.522,3.13,-2.906,24.275
10197.0,3.214,0.802,-35.153,3.325,9.514,5.2,37.948,4.589,-11.623,-2.696,0.0,39.4,40.2,9.706,3.386,-11.211,-8.243,-12.767,-9.877,-3.157,27.374,0.0,259.84,,267.0,260.0,-10.539,3.131,-2.906,24.249
10197.5,3.214,0.802,-35.153,3.325,9.514,5.2,37.948,4.589,-11.623,-2.696,0.0,39.4,40.2,9.706,3.386,-11.166,-8.24,-12.827,-9.878,-3.157,27.374,0.0,259.84,,267.0,260.0,-10.525,3.132,-2.911,24.25
10198.0,3.214,0.802,-35.153,3.325,9.514,5.173,37.947,4.597,-11.622,-2.7,0.0,39.419,40.175,9.706,3.386,-11.186,-8.22,-12.901,-9.892,-3.166,27.37,0.0,259.34,,267.0,260.0,-10.528,3.134,-2.893,24.268
10198.5,3.214,0.802,-35.153,3.325,9.514,5.173,37.947,4.597,-11.622,-2.7,0.0,39.4,40.2,9.706,3.386,-11.189,-8.208,-12.859,-9.858,-3.166,27.37,0.0,259.34,,267.0,260.0,-10.549,3.135,-2.898,24.263
10199.0,3.172,0.78,-35.209,3.372,9.536,5.173,37.947,4.597,-11.622,-2.7,0.0,39.4,40.2,9.659,3.407,-11.235,-8.224,-12.774,-9.845,-3.166,27.37,0.0,259.64,,267.0,260.0,-10.529,3.136,-2.893,24.293
10199.5,3.172,0.78,-35.209,3.372,9.536,5.173,37.947,4.597,-11.622,-2.7,0.0,39.4,40.2,9.659,3.407,-11.242,-8.227,-12.744,-9.838,-3.166,27.37,0.0,259.64,,267.0,260.0,-10.52,3.137,-2.903,24.297
10200.0,3.172,0.78,-35.209,3.372,9.536,5.173,37.947,4.597,-11.622,-2.7,0.0,39.4,40.2,9.659,3.407,-11.172,-8.238,-12.819,-9.858,-3.166,27.37,0.0,259.54,,267.0,260.0,-10.512,3.138,-2.887,24.295
10200.5,3.172,0.78,-35.209,3.372,9.536,5.173,37.947,4.597,-11.622,-2.7,0.0,39.4,40.2,9.659,3.407,-11.128,-8.199,-12.863,-9.835,-3.166,27.37,0.0,259.54,,267.0,260.0,-10.522,3.138,-2.895,24.255
10201.0,3.172,0.78,-35.209,3.372,9.536,5.173,37.947,4.597,-11.622,-2.7,0.0,39.4,40.2,9.659,3.407,-11.14,-8.22,-12.735,-9.797,-3.166,27.37,0.0,259.94,,267.0,260.0,-10.507,3.139,-2.879,24.224
10201.5,3.172,0.78,-35.209,3.372,9.536,5.156,37.935,4.592,-11.631,-2.705,0.0,39.401,40.176,9.659,3.407,-10.956,-8.165,-12.695,-9.78,-3.161,27.377,0.0,259.94,,267.0,260.0,-10.473,3.139,-2.879,24.212
10202.0,3.172,0.78,-35.209,3.372,9.536,5.156,37.935,4.592,-11.631,-2.705,0.0,39.4,40.2,9.659,3.407,-11.129,-8.213,-12.829,-9.852,-3.161,27.377,0.0,259.44,,267.0,260.0,-10.399,3.14,-2.878,24.214
10202.5,2.952,0.704,-35.209,3.33,9.691,5.156,37.935,4.592,-11.631,-2.705,0.0,39.4,40.2,9.494,3.325,-11.116,-8.204,-12.813,-9.828,-3.161,27.377,0.0,259.44,,267.0,260.0,-10.506,3.14,-2.88,24.211
10203.0,2.952,0.704,-35.209,3.33,9.691,5.156,37.935,4.592,-11.631,-2.705,0.0,39.4,40.2,9.494,3.325,-11.11,-8.229,-12.591,-9.775,-3.161,27.377,0.0,259.54,,267.0,260.0,-10.49,3.137,-2.867,24.19
10203.5,2.952,0.704,-35.209,3.33,9.691,5.156,37.935,4.592,-11.631,-2.705,0.0,39.4,40.2,9.494,3.325,-11.151,-8.235,-12.717,-9.848,-3.161,27.377,0.0,259.54,,267.0,260.0,-10.426,3.134,-2.878,24.158
10204.0,2.952,0.704,-35.209,3.33,9.691,5.156,37.935,4.592,-11.631,-2.705,0.0,39.4,40.2,9.494,3.325,-11.211,-8.281,-12.731,-9.855,-3.161,27.377,0.0,259.64,,267.0,260.0,-10.488,3.131,-2.882,24.131
10204.5,2.952,0.704,-35.209,3.33,9.691,5.108,37.9,4.587,-11.614,-2.707,0.0,39.394,40.166,9.494,3.325,-11.215,-8.253,-12.8,-9.894,-3.17,27.369,0.0,259.64,,267.0,260.0,-10.519,3.128,-2.876,24.233
10205.0,2.952,0.704,-35.209,3.33,9.691,5.108,37.9,4.587,-11.614,-2.707,0.0,39.4,40.2,9.494,3.325,-11.187,-8.241,-12.829,-9.895,-3.17,27.369,0.0,259.64,,267.0,260.0,-10.541,3.125,-2.888,24.218
10205.5,2.904,0.718,-35.209,3.349,9.465,5.108,37.9,4.587,-11.614,-2.707,0.0,39.4,40.2,9.544,3.37,-11.133,-8.269,-12.775,-9.846,-3.17,27.369,0.0,259.64,,267.0,260.0,-10.538,3.123,-2.876,24.203
10206.0,2.904,0.718,-35.209,3.349,9.465,5.108,37.9,4.587,-11.614,-2.707,0.0,39.4,40.2,9.544,3.37,-11.126,-8.259,-12.588,-9.806,-3.17,27.369,0.0,259.54,,267.0,260.0,-10.506,3.119,-2.886,24.224
10206.5,2.904,0.718,-35.209,3.349,9.465,5.108,37.9,4.587,-11.614,-2.707,0.0,39.4,40.2,9.544,3.37,-11.107,-8.235,-12.695,-9.821,-3.17,27.369,0.0,259.54,,267.0,260.0,-10.445,3.115,-2.887,24.294
10207.0,2.904,0.718,-35.209,3.349,9.465,5.108,37.9,4.587,-11.614,-2.707,0.0,39.4,40.2,9.544,3.37,-11.04,-8.237,-12.677,-9.798,-3.17,27.369,0.0,259.34,,267.0,260.0,-10.465,3.112,-2.893,24.409
10207.5,2.904,0.718,-35.209,3.349,9.465,5.108,37.9,4.587,-11.614,-2.707,0.0,39.4,40.2,9.544,3.37,-11.008,-8.251,-12.531,-9.746,-3.17,27.369,0.0,259.34,,267.0,260.0,-10.438,3.109,-2.899,24.446
10208.0,2.904,0.718,-35.209,3.349,9.465,5.134,37.882,4.58,-11.593,-2.687,0.0,39.389,40.144,9.544,3.37,-11.082,-8.262,-12.587,-9.819,-3.161,27.372,0.0,259.84,,267.0,260.0,-10.384,3.105,-2.9,24.499
10208.5,2.904,0.718,-35.209,3.349,9.465,5.134,37.882,4.58,-11.593,-2.687,0.0,39.4,40.1,9.544,3.37,-11.026,-8.207,-12.583,-9.816,-3.161,27.372,0.0,259.84,,267.0,260.0,-10.438,3.102,-2.908,24.478
10209.0,2.944,0.77,-34.348,3.367,9.592,5.134,37.882,4.58,-11.593,-2.687,0.0,39.4,40.1,9.648,3.15,-11.023,-8.263,-12.52,-9.789,-3.161,27.372,0.0,259.94,,267.0,260.0,-10.408,3.099,-2.888,24.561
10209.5,2.944,0.77,-34.348,3.367,9.592,5.134,37.882,4.58,-11.593,-2.687,0.0,39.4,40.1,9.648,3.15,-11.042,-8.225,-12.464,-9.774,-3.161,27.372,0.0,259.94,,267.0,260.0,-10.399,3.096,-2.882,24.601
10210.0,2.944,0.77,-34.348,3.367,9.592,5.134,37.882,4.58,-11.593,-2.687,0.0,39.4,40.1,9.648,3.15,-10.936,-8.212,-12.591,-9.79,-3.161,27.372,0.0,259.64,,267.0,260.0,-10.376,3.094,-2.883,24.634
10210.5,2.944,0.77,-34.348,3.367,9.592,5.134,37.882,4.58,-11.593,-2.687,0.0,39.4,40.1,9.648,3.15,-10.948,-8.197,-12.649,-9.795,-3.161,27.372,0.0,259.64,,267.0,260.0,-10.382,3.091,-2.895,24.671
10211.0,2.944,0.77,-34.348,3.367,9.592,5.134,37.884,4.581,-11.586,-2.71,0.0,39.368,40.152,9.648,3.15,-11.153,-8.231,-12.787,-9.859,-3.166,27.363,0.0,259.44,,267.0,260.0,-10.397,3.089,-2.875,24.704
10211.5,2.944,0.77,-34.348,3.367,9.592,5.134,37.884,4.581,-11.586,-2.71,0.0,39.4,40.2,9.648,3.15,-11.13,-8.245,-12.737,-9.876,-3.166,27.363,0.0,259.44,,267.0,260.0,-10.507,3.086,-2.871,24.731
10212.0,3.775,0.886,-35.209,3.213,9.632,5.134,37.884,4.581,-11.586,-2.71,0.0,39.4,40.2,9.623,3.332,-11.1,-8.31,-12.492,-9.845,-3.166,27.363,0.0,259.44,,267.0,260.0,-10.497,3.084,-2.877,24.611
10212.5,3.775,0.886,-35.209,3.213,9.632,5.134,37.884,4.581,-11.586,-2.71,0.0,39.4,40.2,9.623,3.332,-11.005,-8.219,-12.676,-9.836,-3.166,27.363,0.0,259.44,,267.0,260.0,-10.437,3.095,-2.88,24.57
10213.0,3.775,0.886,-35.209,3.213,9.632,5.134,37.884,4.581,-11.586,-2.71,0.0,39.4,40.2,9.623,3.332,-11.058,-8.19,-12.705,-9.811,-3.166,27.363,0.0,259.54,,267.0,260.0,-10.434,3.107,-2.871,24.543
10213.5,3.775,0.886,-35.209,3.213,9.632,5.134,37.884,4.581,-11.586,-2.71,0.0,39.4,40.2,9.623,3.332,-11.092,-8.235,-12.657,-9.838,-3.166,27.363,0.0,259.54,,267.0,260.0,-10.441,3.118,-2.872,24.499
10214.0,3.775,0.886,-35.209,3.213,9.632,5.198,37.919,4.571,-11.546,-2.703,0.0,39.37,40.112,9.623,3.332,-11.134,-8.239,-12.669,-9.866,-3.161,27.369,0.0,259.64,,267.0,260.0,-10.456,3.128,-2.858,24.488
10214.5,3.775,0.886,-35.209,3.213,9.632,5.198,37.919,4.571,-11.546,-2.703,0.0,39.4,40.1,9.623,3.332,-11.18,-8.259,-12.731,-9.882,-3.161,27.369,0.0,259.64,,267.0,260.0,-10.477,3.139,-2.863,24.437
10215.0,3.775,0.886,-35.209,3.213,9.632,5.198,37.919,4.571,-11.546,-2.703,0.0,39.4,40.1,9.623,3.332,-11.094,-8.232,-12.718,-9.891,-3.161,27.369,0.0,259.44,,267.0,260.0,-10.513,3.149,-2.848,24.393
10215.5,2.997,0.769,-33.981,3.348,9.635,5.198,37.919,4.571,-11.546,-2.703,0.0,39.4,40.1,9.693,3.226,-10.995,-8.22,-12.666,-9.869,-3.161,27.369,0.0,259.44,,267.0,260.0,-10.484,3.16,-2.863,24.367
10216.0,2.997,0.769,-33.981,3.348,9.635,5.198,37.919,4.571,-11.546,-2.703,0.0,39.4,40.1,9.693,3.226,-11.063,-8.271,-12.431,-9.793,-3.161,27.369,0.0,259.24,,267.0,260.0,-10.438,3.157,-2.862,24.336
10216.5,2.997,0.769,-33.981,3.348,9.635,5.198,37.919,4.571,-11.546,-2.703,0.0,39.4,40.1,9.693,3.226,-10.857,-8.215,-12.538,-9.791,-3.161,27.369,0.0,259.24,,267.0,260.0,-10.39,3.154,-2.867,24.317
10217.0,2.997,0.769,-33.981,3.348,9.635,5.198,37.919,4.571,-11.546,-2.703,0.0,39.4,40.1,9.693,3.226,-10.949,-8.183,-12.58,-9.775,-3.161,27.369,0.0,259.44,,267.0,260.0,-10.35,3.152,-2.862,24.266
10217.5,2.997,0.769,-33.981,3.348,9.635,5.168,37.886,4.567,-11.547,-2.697,0.0,39.369,40.152,9.693,3.226,-11.058,-8.197,-12.564,-9.81,-3.15,27.369,0.0,259.44,,267.0,260.0,-10.372,3.149,-2.864,24.273
10218.0,2.997,0.769,-33.981,3.348,9.635,5.168,37.886,4.567,-11.547,-2.697,0.0,39.4,40.2,9.693,3.226,-11.071,-8.229,-12.518,-9.791,-3.15,27.369,0.0,259.54,,267.0,260.0,-10.407,3.147,-2.859,24.242
10218.5,2.758,0.679,-34.696,3.317,9.555,5.168,37.886,4.567,-11.547,-2.697,0.0,39.4,40.2,9.702,3.341,-11.006,-8.186,-12.568,-9.801,-3.15,27.369,0.0,259.54,,267.0,260.0,-10.402,3.144,-2.854,24.19
10219.0,2.758,0.679,-34.696,3.317,9.555,5.168,37.886,4.567,-11.547,-2.697,0.0,39.4,40.2,9.702,3.341,-11.039,-8.212,-12.704,-9.844,-3.15,27.369,0.0,259.64,,267.0,260.0,-10.39,3.138,-2.853,24.19
10219.5,2.758,0.679,-34.696,3.317,9.555,5.168,37.886,4.567,-11.547,-2.697,0.0,39.4,40.2,9.702,3.341,-11.144,-8.224,-12.763,-9.877,-3.15,27.369,0.0,259.64,,267.0,260.0,-10.45,3.132,-2.844,24.208
10220.0,2.758,0.679,-34.696,3.317,9.555,5.168,37.886,4.567,-11.547,-2.697,0.0,39.4,40.2,9.702,3.341,-11.135,-8.205,-12.793,-9.87,-3.15,27.369,0.0,259.64,,267.0,260.0,-10.502,3.126,-2.846,24.162
10220.5,2.758,0.679,-34.696,3.317,9.555,5.132,37.927,4.566,-11.546,-2.697,0.0,39.357,40.13,9.702,3.341,-11.093,-8.231,-12.632,-9.81,-3.154,27.352,0.0,259.64,,267.0,260.0,-10.501,3.119,-2.834,24.158
10221.0,2.758,0.679,-34.696,3.317,9.555,5.132,37.927,4.566,-11.546,-2.697,0.0,39.4,40.1,9.702,3.341,-11.064,-8.167,-12.517,-9.754,-3.154,27.352,0.0,259.54,,267.0,260.0,-10.441,3.114,-2.852,24.181
10221.5,2.758,0.679,-34.696,3.317,9.555,5.132,37.927,4.566,-11.546,-2.697,0.0,39.4,40.1,9.702,3.341,-10.998,-8.188,-12.6,-9.782,-3.154,27.352,0.0,259.54,,267.0,260.0,-10.375,3.108,-2.853,24.25
10222.0,3.304,0.775,-35.209,3.295,9.623,5.132,37.927,4.566,-11.546,-2.697,0.0,39.4,40.1,9.624,3.376,-11.051,-8.2,-12.723,-9.851,-3.154,27.352,0.0,259.54,,267.0,260.0,-10.392,3.102,-2.856,24.178
10222.5,3.304,0.775,-35.209,3.295,9.623,5.132,37.927,4.566,-11.546,-2.697,0.0,39.4,40.1,9.624,3.376,-11.084,-8.213,-12.762,-9.842,-3.154,27.352,0.0,259.54,,267.0,260.0,-10.456,3.105,-2.851,24.182
10223.0,3.304,0.775,-35.209,3.295,9.623,5.132,37.927,4.566,-11.546,-2.697,0.0,39.4,40.1,9.624,3.376,-11.07,-8.272,-12.44,-9.82,-3.154,27.352,0.0,259.64,,267.0,260.0,-10.475,3.109,-2.834,24.15
10223.5,3.304,0.775,-35.209,3.295,9.623,5.132,37.927,4.566,-11.546,-2.697,0.0,39.4,40.1,9.624,3.376,-10.977,-8.176,-12.633,-9.812,-3.154,27.352,0.0,259.64,,267.0,260.0,-10.401,3.112,-2.842,24.156
10224.0,3.304,0.775,-35.209,3.295,9.623,5.13,37.917,4.582,-11.567,-2.705,0.0,39.359,40.121,9.624,3.376,-11.001,-8.177,-12.635,-9.816,-3.159,27.353,0.0,259.34,,267.0,260.0,-10.399,3.115,-2.843,24.169
10224.5,3.304,0.775,-35.209,3.295,9.623,5.13,37.917,4.582,-11.567,-2.705,0.0,39.4,40.1,9.624,3.376,-11.088,-8.186,-12.721,-9.802,-3.159,27.353,0.0,259.34,,267.0,260.0,-10.407,3.118,-2.852,24.15
10225.0,2.781,0.694,-34.574,3.393,9.592,5.13,37.917,4.582,-11.567,-2.705,0.0,39.4,40.1,9.583,3.209,-11.081,-8.195,-12.614,-9.79,-3.159,27.353,0.0,259.24,,267.0,260.0,-10.449,3.121,-2.82,24.167
10225.5,2.781,0.694,-34.574,3.393,9.592,5.13,37.917,4.582,-11.567,-2.705,0.0,39.4,40.1,9.583,3.209,-11.048,-8.136,-12.533,-9.7,-3.159,27.353,0.0,259.24,,267.0,260.0,-10.42,3.115,-2.833,24.179
10226.0,2.781,0.694,-34.574,3.393,9.592,5.13,37.917,4.582,-11.567,-2.705,0.0,39.4,40.1,9.583,3.209,-11.061,-8.179,-12.634,-9.799,-3.159,27.353,0.0,259.04,,267.0,260.0,-10.354,3.11,-2.828,24.191
10226.5,2.781,0.694,-34.574,3.393,9.592,5.13,37.917,4.582,-11.567,-2.705,0.0,39.4,40.1,9.583,3.209,-11.077,-8.16,-12.653,-9.795,-3.159,27.353,0.0,259.04,,267.0,260.0,-10.418,3.105,-2.825,24.197
10227.0,2.781,0.694,-34.574,3.393,9.592,5.144,37.917,4.587,-11.566,-2.702,0.0,39.354,40.146,9.583,3.209,-11.063,-8.193,-12.638,-9.816,-3.17,27.348,0.0,259.34,,267.0,260.0,-10.421,3.099,-2.84,24.24
10227.5,2.781,0.694,-34.574,3.393,9.592,5.144,37.917,4.587,-11.566,-2.702,0.0,39.4,40.1,9.583,3.209,-10.966,-8.255,-12.458,-9.802,-3.17,27.348,0.0,259.34,,267.0,260.0,-10.427,3.094,-2.824,24.373
10228.0,3.853,0.904,-35.209,3.258,9.602,5.144,37.917,4.587,-11.566,-2.702,0.0,39.4,40.1,9.642,3.338,-11.026,-8.204,-12.482,-9.763,-3.17,27.348,0.0,259.24,,267.0,260.0,-10.37,3.089,-2.833,24.446
10228.5,3.853,0.904,-35.209,3.258,9.602,5.144,37.917,4.587,-11.566,-2.702,0.0,39.4,40.1,9.642,3.338,-11.011,-8.19,-12.483,-9.765,-3.17,27.348,0.0,259.24,,267.0,260.0,-10.369,3.101,-2.83,24.487
10229.0,3.853,0.904,-35.209,3.258,9.602,5.144,37.917,4.587,-11.566,-2.702,0.0,39.4,40.1,9.642,3.338,-10.883,-8.158,-12.491,-9.724,-3.17,27.348,0.0,259.44,,267.0,260.0,-10.362,3.114,-2.833,24.422
10229.5,3.853,0.904,-35.209,3.258,9.602,5.144,37.917,4.587,-11.566,-2.702,0.0,39.4,40.1,9.642,3.338,-10.838,-8.17,-12.367,-9.632,-3.17,27.348,0.0,259.44,,267.0,260.0,-10.314,3.126,-2.841,24.205
10230.0,3.853,0.904,-35.209,3.258,9.602,5.144,37.917,4.587,-11.566,-2.702,0.0,39.4,40.1,9.642,3.338,-10.933,-8.134,-12.565,-9.762,-3.17,27.348,0.0,259.24,,267.0,260.0,-10.252,3.138,-2.819,24.157
10230.5,3.853,0.904,-35.209,3.258,9.602,5.154,37.875,4.579,-11.548,-2.697,0.0,39.364,40.169,9.642,3.338,-11.043,-8.167,-12.501,-9.753,-3.149,27.354,0.0,259.24,,267.0,260.0,-10.349,3.15,-2.809,24.065
10231.0,3.853,0.904,-35.209,3.258,9.602,5.154,37.875,4.579,-11.548,-2.697,0.0,39.4,40.2,9.642,3.338,-10.939,-8.185,-12.556,-9.775,-3.149,27.354,0.0,259.44,,267.0,260.0,-10.366,3.161,-2.828,23.963
10231.5,2.991,0.791,-33.62,3.32,9.522,5.154,37.875,4.579,-11.548,-2.697,0.0,39.4,40.2,9.88,3.292,-10.961,-8.149,-12.63,-9.769,-3.149,27.354,0.0,259.44,,267.0,260.0,-10.364,3.172,-2.817,23.919
10232.0,2.991,0.791,-33.62,3.32,9.522,5.154,37.875,4.579,-11.548,-2.697,0.0,39.4,40.2,9.88,3.292,-10.96,-8.17,-12.594,-9.764,-3.149,27.354,0.0,259.74,,267.0,260.0,-10.377,3.169,-2.838,23.875
10232.5,2.991,0.791,-33.62,3.32,9.522,5.154,37.875,4.579,-11.548,-2.697,0.0,39.4,40.2,9.88,3.292,-11.024,-8.151,-12.582,-9.751,-3.149,27.354,0.0,259.74,,267.0,260.0,-10.372,3.167,-2.819,23.86
10233.0,2.991,0.791,-33.62,3.32,9.522,5.154,37.875,4.579,-11.548,-2.697,0.0,39.4,40.2,9.88,3.292,-11.043,-8.174,-12.561,-9.766,-3.149,27.354,0.0,259.24,,267.0,260.0,-10.377,3.164,-2.816,23.851
10233.5,2.991,0.791,-33.62,3.32,9.522,5.142,37.926,4.575,-11.513,-2.699,0.0,39.376,40.22,9.88,3.292,-11.058,-8.171,-12.635,-9.828,-3.133,27.363,0.0,259.24,,267.0,260.0,-10.386,3.161,-2.818,23.898
10234.0,2.991,0.791,-33.62,3.32,9.522,5.142,37.926,4.575,-11.513,-2.699,0.0,39.4,40.2,9.88,3.292,-10.929,-8.167,-12.563,-9.787,-3.133,27.363,0.0,259.04,,267.0,260.0,-10.423,3.158,-2.828,23.923
10234.5,3.048,0.743,-34.259,3.298,9.649,5.142,37.926,4.575,-11.513,-2.699,0.0,39.4,40.2,9.706,3.191,-10.965,-8.148,-12.622,-9.755,-3.133,27.363,0.0,259.04,,267.0,260.0,-10.361,3.155,-2.803,23.916
10235.0,3.048,0.743,-34.259,3.298,9.649,5.142,37.926,4.575,-11.513,-2.699,0.0,39.4,40.2,9.706,3.191,-10.971,-8.123,-12.655,-9.75,-3.133,27.363,0.0,258.84,,268.0,260.0,-10.372,3.154,-2.801,23.841
10235.5,3.048,0.743,-34.259,3.298,9.649,5.142,37.926,4.575,-11.513,-2.699,0.0,39.4,40.2,9.706,3.191,-11.021,-8.163,-12.607,-9.749,-3.133,27.363,0.0,258.84,,268.0,260.0,-10.375,3.152,-2.814,23.795
10236.0,3.048,0.743,-34.259,3.298,9.649,5.142,37.926,4.575,-11.513,-2.699,0.0,39.4,40.2,9.706,3.191,-11.004,-8.179,-12.414,-9.73,-3.133,27.363,0.0,259.04,,268.0,260.0,-10.385,3.15,-2.783,23.757
