t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10236.5,3.048,0.743,-34.259,3.298,9.649,5.142,37.926,4.575,-11.513,-2.699,0.0,39.4,40.2,9.706,3.191,-10.79,-8.073,-12.413,-9.656,-3.133,27.363,0.0,259.04,,268.0,260.0,-10.332,3.148,-2.79,23.708
10237.0,3.048,0.743,-34.259,3.298,9.649,5.148,37.898,4.564,-11.507,-2.68,0.0,39.378,40.218,9.706,3.191,-10.802,-8.127,-12.431,-9.731,-3.133,27.358,0.0,259.24,,268.0,260.0,-10.233,3.147,-2.793,23.753
10237.5,3.048,0.743,-34.259,3.298,9.649,5.148,37.898,4.564,-11.507,-2.68,0.0,39.4,40.2,9.706,3.191,-11.055,-8.165,-12.514,-9.775,-3.133,27.358,0.0,259.24,,268.0,260.0,-10.273,3.145,-2.776,23.836
10238.0,3.403,0.768,-35.209,3.314,9.65,5.148,37.898,4.564,-11.507,-2.68,0.0,39.4,40.2,9.602,3.25,-10.968,-8.162,-12.475,-9.729,-3.133,27.358,0.0,258.74,,269.0,260.0,-10.377,3.144,-2.783,23.903
10238.5,3.403,0.768,-35.209,3.314,9.65,5.148,37.898,4.564,-11.507,-2.68,0.0,39.4,40.2,9.602,3.25,-10.817,-8.133,-12.419,-9.689,-3.133,27.358,0.0,258.74,,269.0,260.0,-10.334,3.148,-2.787,23.932
10239.0,3.403,0.768,-35.209,3.314,9.65,5.148,37.898,4.564,-11.507,-2.68,0.0,39.4,40.2,9.602,3.25,-10.897,-8.143,-12.393,-9.716,-3.133,27.358,0.0,259.14,,269.0,260.0,-10.265,3.152,-2.796,23.957
10239.5,3.403,0.768,-35.209,3.314,9.65,5.148,37.898,4.564,-11.507,-2.68,0.0,39.4,40.2,9.602,3.25,-10.971,-8.151,-12.492,-9.74,-3.133,27.358,0.0,259.14,,269.0,260.0,-10.287,3.156,-2.772,24.018
10240.0,3.403,0.768,-35.209,3.314,9.65,5.155,37.895,4.565,-11.497,-2.685,0.0,39.386,40.259,9.602,3.25,-10.944,-8.131,-12.495,-9.754,-3.134,27.363,0.0,259.54,,269.0,260.0,-10.339,3.16,-2.777,24.08
10240.5,3.403,0.768,-35.209,3.314,9.65,5.155,37.895,4.565,-11.497,-2.685,0.0,39.4,40.3,9.602,3.25,-11.0,-8.131,-12.592,-9.751,-3.134,27.363,0.0,259.54,,269.0,260.0,-10.331,3.164,-2.773,24.122
10241.0,2.82,0.725,-34.627,3.365,9.488,5.155,37.895,4.565,-11.497,-2.685,0.0,39.4,40.3,9.705,3.316,-10.936,-8.103,-12.589,-9.734,-3.134,27.363,0.0,259.74,,269.0,260.0,-10.368,3.168,-2.784,24.188
10241.5,2.82,0.725,-34.627,3.365,9.488,5.155,37.895,4.565,-11.497,-2.685,0.0,39.4,40.3,9.705,3.316,-10.954,-8.146,-12.589,-9.746,-3.134,27.363,0.0,259.74,,269.0,260.0,-10.341,3.162,-2.78,24.208
10242.0,2.82,0.725,-34.627,3.365,9.488,5.155,37.895,4.565,-11.497,-2.685,0.0,39.4,40.3,9.705,3.316,-10.955,-8.105,-12.405,-9.657,-3.134,27.363,0.0,259.74,,269.0,260.0,-10.359,3.157,-2.772,24.151
10242.5,2.82,0.725,-34.627,3.365,9.488,5.155,37.895,4.565,-11.497,-2.685,0.0,39.4,40.3,9.705,3.316,-10.946,-8.1,-12.511,-9.699,-3.134,27.363,0.0,259.74,,269.0,260.0,-10.281,3.151,-2.764,24.082
10243.0,2.82,0.725,-34.627,3.365,9.488,5.171,37.921,4.567,-11.494,-2.685,0.0,39.406,40.276,9.705,3.316,-11.012,-8.114,-12.543,-9.734,-3.151,27.357,0.0,260.64,,269.0,260.0,-10.314,3.146,-2.755,24.13
10243.5,2.82,0.725,-34.627,3.365,9.488,5.171,37.921,4.567,-11.494,-2.685,0.0,39.4,40.3,9.705,3.316,-11.015,-8.08,-12.688,-9.762,-3.151,27.357,0.0,260.64,,269.0,260.0,-10.351,3.14,-2.758,24.177
10244.0,2.82,0.725,-34.627,3.365,9.488,5.171,37.921,4.567,-11.494,-2.685,0.0,39.4,40.3,9.705,3.316,-11.048,-8.158,-12.516,-9.739,-3.151,27.357,0.0,261.04,,268.0,260.0,-10.386,3.135,-2.771,24.155
10244.5,2.984,0.742,-35.209,3.317,9.626,5.171,37.921,4.567,-11.494,-2.685,0.0,39.4,40.3,9.667,3.474,-10.935,-8.14,-12.431,-9.714,-3.151,27.357,0.0,261.04,,268.0,260.0,-10.365,3.13,-2.77,24.251
10245.0,2.984,0.742,-35.209,3.317,9.626,5.171,37.921,4.567,-11.494,-2.685,0.0,39.4,40.3,9.667,3.474,-10.873,-8.083,-12.551,-9.703,-3.151,27.357,0.0,260.74,,268.0,260.0,-10.305,3.128,-2.758,24.248
10245.5,2.984,0.742,-35.209,3.317,9.626,5.171,37.921,4.567,-11.494,-2.685,0.0,39.4,40.3,9.667,3.474,-10.889,-8.085,-12.595,-9.729,-3.151,27.357,0.0,260.74,,268.0,260.0,-10.303,3.125,-2.744,24.271
10246.0,2.984,0.742,-35.209,3.317,9.626,5.171,37.921,4.567,-11.494,-2.685,0.0,39.4,40.3,9.667,3.474,-10.972,-8.129,-12.62,-9.751,-3.151,27.357,0.0,260.94,,268.0,260.0,-10.324,3.123,-2.759,24.304
10246.5,2.984,0.742,-35.209,3.317,9.626,5.102,37.93,4.582,-11.497,-2.683,0.0,39.413,40.307,9.667,3.474,-10.948,-8.143,-12.507,-9.71,-3.143,27.351,0.0,260.94,,268.0,260.0,-10.368,3.121,-2.743,24.41
10247.0,2.984,0.742,-35.209,3.317,9.626,5.102,37.93,4.582,-11.497,-2.683,0.0,39.4,40.3,9.667,3.474,-10.878,-8.179,-12.256,-9.708,-3.143,27.351,0.0,261.24,,267.0,260.0,-10.327,3.118,-2.736,24.449
10247.5,3.148,0.755,-35.209,3.25,9.599,5.102,37.93,4.582,-11.497,-2.683,0.0,39.4,40.3,9.568,3.449,-10.795,-8.096,-12.446,-9.696,-3.143,27.351,0.0,261.24,,267.0,260.0,-10.255,3.116,-2.764,24.524
10248.0,3.148,0.755,-35.209,3.25,9.599,5.102,37.93,4.582,-11.497,-2.683,0.0,39.4,40.3,9.568,3.449,-10.862,-8.11,-12.372,-9.658,-3.143,27.351,0.0,261.34,,266.0,260.0,-10.258,3.117,-2.756,24.515
10248.5,3.148,0.755,-35.209,3.25,9.599,5.102,37.93,4.582,-11.497,-2.683,0.0,39.4,40.3,9.568,3.449,-10.94,-8.107,-12.393,-9.686,-3.143,27.351,0.0,261.34,,266.0,260.0,-10.251,3.117,-2.754,24.511
10249.0,3.148,0.755,-35.209,3.25,9.599,5.102,37.93,4.582,-11.497,-2.683,0.0,39.4,40.3,9.568,3.449,-10.734,-8.05,-12.366,-9.64,-3.143,27.351,0.0,259.34,,266.0,260.0,-10.282,3.118,-2.751,24.515
10249.5,3.148,0.755,-35.209,3.25,9.599,5.083,37.923,4.574,-11.482,-2.687,0.0,39.436,40.349,9.568,3.449,-10.78,-8.052,-12.473,-9.621,-3.139,27.354,0.0,259.34,,266.0,260.0,-10.197,3.118,-2.748,24.532
10250.0,3.148,0.755,-35.209,3.25,9.599,5.083,37.923,4.574,-11.482,-2.687,0.0,39.4,40.3,9.568,3.449,-10.782,-8.018,-12.4,-9.584,-3.139,27.354,0.0,259.24,,266.0,260.0,-10.231,3.119,-2.73,24.527
10250.5,3.296,0.801,-35.209,3.345,9.614,5.083,37.923,4.574,-11.482,-2.687,0.0,39.4,40.3,9.578,3.207,-10.865,-8.092,-12.313,-9.642,-3.139,27.354,0.0,259.24,,266.0,260.0,-10.196,3.119,-2.737,24.584
10251.0,3.296,0.801,-35.209,3.345,9.614,5.083,37.923,4.574,-11.482,-2.687,0.0,39.4,40.3,9.578,3.207,-10.866,-8.062,-12.384,-9.668,-3.139,27.354,0.0,259.34,,266.0,260.0,-10.228,3.122,-2.71,24.635
10251.5,3.296,0.801,-35.209,3.345,9.614,5.083,37.923,4.574,-11.482,-2.687,0.0,39.4,40.3,9.578,3.207,-10.85,-8.075,-12.479,-9.706,-3.139,27.354,0.0,259.34,,266.0,260.0,-10.245,3.125,-2.723,24.599
10252.0,3.296,0.801,-35.209,3.345,9.614,5.083,37.923,4.574,-11.482,-2.687,0.0,39.4,40.3,9.578,3.207,-10.924,-8.113,-12.366,-9.682,-3.139,27.354,0.0,258.44,,267.0,260.0,-10.278,3.128,-2.708,24.615
10252.5,3.296,0.801,-35.209,3.345,9.614,5.083,37.923,4.574,-11.482,-2.687,0.0,39.4,40.3,9.578,3.207,-10.824,-8.113,-12.221,-9.675,-3.139,27.354,0.0,258.44,,267.0,260.0,-10.271,3.131,-2.721,24.665
10253.0,3.296,0.801,-35.209,3.345,9.614,5.172,37.936,4.582,-11.431,-2.659,0.0,39.438,40.353,9.578,3.207,-10.724,-8.092,-12.306,-9.651,-3.141,27.348,0.0,258.34,,268.0,260.0,-10.208,3.133,-2.732,24.636
10253.5,3.296,0.801,-35.209,3.345,9.614,5.172,37.936,4.582,-11.431,-2.659,0.0,39.4,40.4,9.578,3.207,-10.786,-8.07,-12.219,-9.588,-3.141,27.348,0.0,258.34,,268.0,260.0,-10.193,3.136,-2.732,24.636
10254.0,3.778,0.907,-35.209,3.251,9.565,5.172,37.936,4.582,-11.431,-2.659,0.0,39.4,40.4,9.667,3.339,-10.815,-8.104,-12.349,-9.683,-3.141,27.348,0.0,258.14,,269.0,260.0,-10.166,3.139,-2.72,24.642
10254.5,3.778,0.907,-35.209,3.251,9.565,5.172,37.936,4.582,-11.431,-2.659,0.0,39.4,40.4,9.667,3.339,-10.852,-8.1,-12.392,-9.703,-3.141,27.348,0.0,258.14,,269.0,260.0,-10.238,3.149,-2.71,24.607
10255.0,3.778,0.907,-35.209,3.251,9.565,5.172,37.936,4.582,-11.431,-2.659,0.0,39.4,40.4,9.667,3.339,-10.845,-8.092,-12.384,-9.667,-3.141,27.348,0.0,258.44,,270.0,260.0,-10.262,3.159,-2.7,24.597
10255.5,3.778,0.907,-35.209,3.251,9.565,5.172,37.936,4.582,-11.431,-2.659,0.0,39.4,40.4,9.667,3.339,-10.865,-8.089,-12.298,-9.666,-3.141,27.348,0.0,258.44,,270.0,260.0,-10.247,3.17,-2.701,24.587
10256.0,3.778,0.907,-35.209,3.251,9.565,5.157,37.93,4.589,-11.43,-2.689,0.0,39.457,40.414,9.667,3.339,-10.885,-8.057,-12.364,-9.646,-3.148,27.344,0.0,260.34,,270.0,260.0,-10.229,3.18,-2.711,24.585
10256.5,3.778,0.907,-35.209,3.251,9.565,5.157,37.93,4.589,-11.43,-2.689,0.0,39.5,40.4,9.667,3.339,-10.876,-8.045,-12.357,-9.624,-3.148,27.344,0.0,260.34,,270.0,260.0,-10.238,3.189,-2.704,24.568
10257.0,3.204,0.825,-33.467,3.309,9.541,5.157,37.93,4.589,-11.43,-2.689,0.0,39.5,40.4,9.802,3.293,-10.655,-8.023,-12.333,-9.602,-3.148,27.344,0.0,260.14,,270.0,260.0,-10.226,3.199,-2.704,24.555
10257.5,3.204,0.825,-33.467,3.309,9.541,5.157,37.93,4.589,-11.43,-2.689,0.0,39.5,40.4,9.802,3.293,-10.762,-8.038,-12.341,-9.638,-3.148,27.344,0.0,260.14,,270.0,260.0,-10.153,3.199,-2.702,24.582
10258.0,3.204,0.825,-33.467,3.309,9.541,5.157,37.93,4.589,-11.43,-2.689,0.0,39.5,40.4,9.802,3.293,-10.845,-8.007,-12.504,-9.653,-3.148,27.344,0.0,260.14,,270.0,260.0,-10.195,3.199,-2.701,24.563
10258.5,3.204,0.825,-33.467,3.309,9.541,5.157,37.93,4.589,-11.43,-2.689,0.0,39.5,40.4,9.802,3.293,-10.908,-8.071,-12.469,-9.678,-3.148,27.344,0.0,260.14,,270.0,260.0,-10.252,3.199,-2.684,24.572
10259.0,3.204,0.825,-33.467,3.309,9.541,5.157,37.93,4.589,-11.43,-2.689,0.0,39.5,40.4,9.802,3.293,-10.903,-8.067,-12.32,-9.639,-3.148,27.344,0.0,262.24,,269.0,260.0,-10.281,3.199,-2.683,24.606
10259.5,3.204,0.825,-33.467,3.309,9.541,5.19,37.953,4.569,-11.421,-2.699,0.0,39.458,40.44,9.802,3.293,-10.788,-8.035,-12.385,-9.671,-3.148,27.341,0.0,262.24,,269.0,260.0,-10.232,3.199,-2.705,24.675
10260.0,3.204,0.825,-33.467,3.309,9.541,5.19,37.953,4.569,-11.421,-2.699,0.0,39.5,40.4,9.802,3.293,-10.804,-8.037,-12.421,-9.681,-3.148,27.341,0.0,262.24,,268.0,260.0,-10.22,3.2,-2.719,24.724
10260.5,3.145,0.792,-35.116,3.266,9.559,5.19,37.953,4.569,-11.421,-2.699,0.0,39.5,40.4,9.646,3.466,-10.89,-8.037,-12.458,-9.703,-3.148,27.341,0.0,262.24,,268.0,260.0,-10.236,3.2,-2.71,24.705
10261.0,3.145,0.792,-35.116,3.266,9.559,5.19,37.953,4.569,-11.421,-2.699,0.0,39.5,40.4,9.646,3.466,-10.926,-8.09,-12.308,-9.683,-3.148,27.341,0.0,262.74,,267.0,260.0,-10.272,3.199,-2.727,24.66
10261.5,3.145,0.792,-35.116,3.266,9.559,5.19,37.953,4.569,-11.421,-2.699,0.0,39.5,40.4,9.646,3.466,-10.735,-8.077,-12.303,-9.666,-3.148,27.341,0.0,262.74,,267.0,260.0,-10.252,3.198,-2.709,24.599
10262.0,3.145,0.792,-35.116,3.266,9.559,5.19,37.953,4.569,-11.421,-2.699,0.0,39.5,40.4,9.646,3.466,-10.741,-8.052,-12.383,-9.63,-3.148,27.341,0.0,260.74,,267.0,260.0,-10.195,3.197,-2.713,24.531
10262.5,3.145,0.792,-35.116,3.266,9.559,5.161,37.918,4.559,-11.418,-2.701,0.0,39.468,40.453,9.646,3.466,-10.857,-8.033,-12.481,-9.663,-3.147,27.33,0.0,260.74,,267.0,260.0,-10.202,3.196,-2.696,24.515
10263.0,3.145,0.792,-35.116,3.266,9.559,5.161,37.918,4.559,-11.418,-2.701,0.0,39.5,40.5,9.646,3.466,-10.905,-8.089,-12.373,-9.642,-3.147,27.33,0.0,260.54,,267.0,260.0,-10.258,3.195,-2.7,24.499
10263.5,2.317,0.672,-34.059,3.344,9.582,5.161,37.918,4.559,-11.418,-2.701,0.0,39.5,40.5,9.704,3.302,-10.896,-8.037,-12.447,-9.651,-3.147,27.33,0.0,260.54,,267.0,260.0,-10.252,3.194,-2.694,24.446
10264.0,2.317,0.672,-34.059,3.344,9.582,5.161,37.918,4.559,-11.418,-2.701,0.0,39.5,40.5,9.704,3.302,-10.897,-8.049,-12.379,-9.668,-3.147,27.33,0.0,260.84,,267.0,260.0,-10.258,3.18,-2.699,24.446
10264.5,2.317,0.672,-34.059,3.344,9.582,5.161,37.918,4.559,-11.418,-2.701,0.0,39.5,40.5,9.704,3.302,-10.892,-7.997,-12.544,-9.675,-3.147,27.33,0.0,260.84,,267.0,260.0,-10.248,3.166,-2.709,24.48
10265.0,2.317,0.672,-34.059,3.344,9.582,5.161,37.918,4.559,-11.418,-2.701,0.0,39.5,40.5,9.704,3.302,-10.932,-8.042,-12.582,-9.7,-3.147,27.33,0.0,259.84,,267.0,260.0,-10.277,3.152,-2.696,24.478
10265.5,2.317,0.672,-34.059,3.344,9.582,5.208,37.983,4.584,-11.43,-2.698,0.0,39.497,40.472,9.704,3.302,-10.978,-8.09,-12.396,-9.675,-3.153,27.335,0.0,259.84,,267.0,260.0,-10.314,3.138,-2.698,24.424
10266.0,2.317,0.672,-34.059,3.344,9.582,5.208,37.983,4.584,-11.43,-2.698,0.0,39.5,40.5,9.704,3.302,-10.83,-8.079,-12.349,-9.665,-3.153,27.335,0.0,259.64,,267.0,260.0,-10.285,3.125,-2.699,24.491
10266.5,2.317,0.672,-34.059,3.344,9.582,5.208,37.983,4.584,-11.43,-2.698,0.0,39.5,40.5,9.704,3.302,-10.962,-8.074,-12.538,-9.733,-3.153,27.335,0.0,259.64,,267.0,260.0,-10.231,3.112,-2.684,24.592
10267.0,2.474,0.631,-34.563,3.321,9.522,5.208,37.983,4.584,-11.43,-2.698,0.0,39.5,40.5,9.724,3.388,-10.957,-8.165,-12.377,-9.759,-3.153,27.335,0.0,259.44,,267.0,260.0,-10.327,3.099,-2.713,24.636
10267.5,2.474,0.631,-34.563,3.321,9.522,5.208,37.983,4.584,-11.43,-2.698,0.0,39.5,40.5,9.724,3.388,-10.853,-8.144,-12.215,-9.712,-3.153,27.335,0.0,259.44,,267.0,260.0,-10.314,3.088,-2.707,24.674
10268.0,2.474,0.631,-34.563,3.321,9.522,5.208,37.983,4.584,-11.43,-2.698,0.0,39.5,40.5,9.724,3.388,-10.793,-8.072,-12.328,-9.677,-3.153,27.335,0.0,259.54,,267.0,260.0,-10.231,3.078,-2.701,24.695
10268.5,2.474,0.631,-34.563,3.321,9.522,5.208,37.983,4.584,-11.43,-2.698,0.0,39.5,40.5,9.724,3.388,-10.753,-8.035,-12.344,-9.625,-3.153,27.335,0.0,259.54,,267.0,260.0,-10.217,3.068,-2.708,24.662
10269.0,2.474,0.631,-34.563,3.321,9.522,5.147,37.935,4.571,-11.442,-2.696,0.0,39.505,40.477,9.724,3.388,-10.82,-8.025,-12.403,-9.661,-3.154,27.326,0.0,259.64,,267.0,260.0,-10.189,3.059,-2.709,24.694
10269.5,2.474,0.631,-34.563,3.321,9.522,5.147,37.935,4.571,-11.442,-2.696,0.0,39.5,40.5,9.724,3.388,-10.754,-8.06,-12.304,-9.595,-3.154,27.326,0.0,259.64,,267.0,260.0,-10.227,3.049,-2.689,24.696
10270.0,2.535,0.712,-34.159,3.389,9.593,5.147,37.935,4.571,-11.442,-2.696,0.0,39.5,40.5,9.661,3.293,-10.834,-8.029,-12.32,-9.629,-3.154,27.326,0.0,259.14,,267.0,260.0,-10.179,3.04,-2.698,24.695
10270.5,2.535,0.712,-34.159,3.389,9.593,5.147,37.935,4.571,-11.442,-2.696,0.0,39.5,40.5,9.661,3.293,-10.852,-8.04,-12.328,-9.637,-3.154,27.326,0.0,259.14,,267.0,260.0,-10.203,3.031,-2.693,24.675
10271.0,2.535,0.712,-34.159,3.389,9.593,5.147,37.935,4.571,-11.442,-2.696,0.0,39.5,40.5,9.661,3.293,-10.878,-8.002,-12.386,-9.624,-3.154,27.326,0.0,259.24,,267.0,260.0,-10.214,3.023,-2.68,24.638
10271.5,2.535,0.712,-34.159,3.389,9.593,5.147,37.935,4.571,-11.442,-2.696,0.0,39.5,40.5,9.661,3.293,-10.765,-8.021,-12.335,-9.571,-3.154,27.326,0.0,259.24,,267.0,260.0,-10.223,3.015,-2.666,24.572
10272.0,2.535,0.712,-34.159,3.389,9.593,5.147,37.958,4.561,-11.407,-2.694,0.0,39.512,40.514,9.661,3.293,-10.686,-7.976,-12.057,-9.439,-3.147,27.31,0.0,259.64,,267.0,260.0,-10.173,3.007,-2.69,24.471
10272.5,2.535,0.712,-34.159,3.389,9.593,5.147,37.958,4.561,-11.407,-2.694,0.0,39.5,40.5,9.661,3.293,-10.737,-7.986,-12.314,-9.571,-3.147,27.31,0.0,259.64,,267.0,260.0,-10.04,3.0,-2.663,24.433
10273.0,2.535,0.712,-34.159,3.389,9.593,5.147,37.958,4.561,-11.407,-2.694,0.0,39.5,40.5,9.661,3.293,-10.839,-8.052,-12.287,-9.63,-3.147,27.31,0.0,259.84,,267.0,260.0,-10.152,2.992,-2.658,24.472
10273.5,2.97,0.685,-35.209,3.257,9.627,5.147,37.958,4.561,-11.407,-2.694,0.0,39.5,40.5,9.607,3.214,-10.683,-8.0,-12.226,-9.574,-3.147,27.31,0.0,259.84,,267.0,260.0,-10.202,2.984,-2.674,24.507
10274.0,2.97,0.685,-35.209,3.257,9.627,5.147,37.958,4.561,-11.407,-2.694,0.0,39.5,40.5,9.607,3.214,-10.7,-7.971,-12.148,-9.545,-3.147,27.31,0.0,260.04,,267.0,260.0,-10.121,2.984,-2.666,24.518
10274.5,2.97,0.685,-35.209,3.257,9.627,5.147,37.958,4.561,-11.407,-2.694,0.0,39.5,40.5,9.607,3.214,-10.765,-8.003,-12.172,-9.547,-3.147,27.31,0.0,260.04,,267.0,260.0,-10.091,2.984,-2.656,24.538
10275.0,2.97,0.685,-35.209,3.257,9.627,5.147,37.958,4.561,-11.407,-2.694,0.0,39.5,40.5,9.607,3.214,-10.777,-7.986,-12.279,-9.564,-3.147,27.31,0.0,259.64,,267.0,260.0,-10.122,2.984,-2.651,24.535
10275.5,2.97,0.685,-35.209,3.257,9.627,5.119,37.945,4.574,-11.379,-2.684,0.0,39.533,40.558,9.607,3.214,-10.734,-7.957,-12.196,-9.515,-3.144,27.313,0.0,259.64,,267.0,260.0,-10.152,2.984,-2.633,24.529
10276.0,2.97,0.685,-35.209,3.257,9.627,5.119,37.945,4.574,-11.379,-2.684,0.0,39.5,40.6,9.607,3.214,-10.525,-7.912,-12.136,-9.411,-3.144,27.313,0.0,259.64,,267.0,260.0,-10.1,2.983,-2.642,24.524
10276.5,3.294,0.812,-35.209,3.298,9.471,5.119,37.945,4.574,-11.379,-2.684,0.0,39.5,40.6,9.584,3.328,-10.586,-7.919,-11.997,-9.417,-3.144,27.313,0.0,259.64,,267.0,260.0,-9.996,2.983,-2.615,24.542
10277.0,3.294,0.812,-35.209,3.298,9.471,5.119,37.945,4.574,-11.379,-2.684,0.0,39.5,40.6,9.584,3.328,-10.649,-7.925,-12.061,-9.477,-3.144,27.313,0.0,259.34,,267.0,260.0,-9.98,2.988,-2.622,24.547
10277.5,3.294,0.812,-35.209,3.298,9.471,5.119,37.945,4.574,-11.379,-2.684,0.0,39.5,40.6,9.584,3.328,-10.778,-8.001,-12.239,-9.555,-3.144,27.313,0.0,259.34,,267.0,260.0,-10.028,2.993,-2.615,24.559
10278.0,3.294,0.812,-35.209,3.298,9.471,5.119,37.945,4.574,-11.379,-2.684,0.0,39.5,40.6,9.584,3.328,-10.519,-7.931,-12.116,-9.46,-3.144,27.313,0.0,259.54,,267.0,260.0,-10.143,2.998,-2.613,24.527
10278.5,3.294,0.812,-35.209,3.298,9.471,5.142,37.944,4.569,-11.361,-2.7,0.0,39.551,40.577,9.584,3.328,-10.539,-7.92,-12.042,-9.468,-3.154,27.317,0.0,259.54,,267.0,260.0,-10.006,3.003,-2.61,24.536
10279.0,3.294,0.812,-35.209,3.298,9.471,5.142,37.944,4.569,-11.361,-2.7,0.0,39.6,40.6,9.584,3.328,-10.655,-7.94,-12.088,-9.489,-3.154,27.317,0.0,259.44,,267.0,260.0,-9.992,3.008,-2.616,24.477
10279.5,3.294,0.812,-35.209,3.298,9.471,5.142,37.944,4.569,-11.361,-2.7,0.0,39.6,40.6,9.584,3.328,-10.632,-7.894,-12.125,-9.475,-3.154,27.317,0.0,259.44,,267.0,260.0,-10.043,3.012,-2.602,24.504
10280.0,3.292,0.805,-34.78,3.212,9.56,5.142,37.944,4.569,-11.361,-2.7,0.0,39.6,40.6,9.746,3.332,-10.608,-7.913,-12.21,-9.485,-3.154,27.317,0.0,259.84,,267.0,260.0,-10.031,3.017,-2.58,24.398
10280.5,3.292,0.805,-34.78,3.212,9.56,5.142,37.944,4.569,-11.361,-2.7,0.0,39.6,40.6,9.746,3.332,-10.592,-7.902,-12.219,-9.458,-3.154,27.317,0.0,259.84,,267.0,260.0,-10.054,3.022,-2.593,24.384
10281.0,3.292,0.805,-34.78,3.212,9.56,5.142,37.944,4.569,-11.361,-2.7,0.0,39.6,40.6,9.746,3.332,-10.724,-7.921,-12.33,-9.529,-3.154,27.317,0.0,259.44,,267.0,260.0,-10.043,3.026,-2.571,24.399
10281.5,3.292,0.805,-34.78,3.212,9.56,5.142,37.944,4.569,-11.361,-2.7,0.0,39.6,40.6,9.746,3.332,-10.739,-7.892,-12.15,-9.451,-3.154,27.317,0.0,259.44,,267.0,260.0,-10.126,3.03,-2.58,24.388
10282.0,3.292,0.805,-34.78,3.212,9.56,5.168,37.975,4.568,-11.339,-2.716,0.0,39.556,40.618,9.746,3.332,-10.632,-7.893,-12.073,-9.441,-3.165,27.3,0.0,259.64,,267.0,260.0,-10.058,3.035,-2.58,24.368
10282.5,3.292,0.805,-34.78,3.212,9.56,5.168,37.975,4.568,-11.339,-2.716,0.0,39.6,40.6,9.746,3.332,-10.481,-7.865,-12.137,-9.394,-3.165,27.3,0.0,259.64,,267.0,260.0,-10.01,3.039,-2.576,24.376
10283.0,3.058,0.786,-34.039,3.317,9.59,5.168,37.975,4.568,-11.339,-2.716,0.0,39.6,40.6,9.672,3.216,-10.503,-7.871,-12.18,-9.425,-3.165,27.3,0.0,259.64,,267.0,260.0,-9.969,3.043,-2.578,24.392
10283.5,3.058,0.786,-34.039,3.317,9.59,5.168,37.975,4.568,-11.339,-2.716,0.0,39.6,40.6,9.672,3.216,-10.631,-7.871,-12.294,-9.457,-3.165,27.3,0.0,259.64,,267.0,260.0,-9.995,3.043,-2.556,24.437
10284.0,3.058,0.786,-34.039,3.317,9.59,5.168,37.975,4.568,-11.339,-2.716,0.0,39.6,40.6,9.672,3.216,-10.652,-7.876,-12.171,-9.41,-3.165,27.3,0.0,259.64,,267.0,260.0,-10.063,3.043,-2.557,24.461
10284.5,3.058,0.786,-34.039,3.317,9.59,5.168,37.975,4.568,-11.339,-2.716,0.0,39.6,40.6,9.672,3.216,-10.459,-7.802,-12.076,-9.397,-3.165,27.3,0.0,259.64,,267.0,260.0,-10.027,3.044,-2.557,24.495
10285.0,3.058,0.786,-34.039,3.317,9.59,5.189,37.953,4.568,-11.341,-2.706,0.0,39.564,40.588,9.672,3.216,-10.491,-7.831,-12.185,-9.419,-3.162,27.298,0.0,259.54,,267.0,260.0,-9.933,3.044,-2.539,24.501
10285.5,3.058,0.786,-34.039,3.317,9.59,5.189,37.953,4.568,-11.341,-2.706,0.0,39.6,40.6,9.672,3.216,-10.592,-7.854,-12.231,-9.425,-3.162,27.298,0.0,259.54,,267.0,260.0,-9.981,3.044,-2.549,24.513
10286.0,3.71,0.93,-35.209,3.297,9.564,5.189,37.953,4.568,-11.341,-2.706,0.0,39.6,40.6,9.624,3.496,-10.612,-7.822,-12.293,-9.442,-3.162,27.298,0.0,259.74,,267.0,260.0,-10.026,3.044,-2.53,24.511
10286.5,3.71,0.93,-35.209,3.297,9.564,5.189,37.953,4.568,-11.341,-2.706,0.0,39.6,40.6,9.624,3.496,-10.68,-7.869,-12.24,-9.472,-3.162,27.298,0.0,259.74,,267.0,260.0,-10.042,3.055,-2.516,24.519
10287.0,3.71,0.93,-35.209,3.297,9.564,5.189,37.953,4.568,-11.341,-2.706,0.0,39.6,40.6,9.624,3.496,-10.699,-7.834,-12.349,-9.475,-3.162,27.298,0.0,259.64,,267.0,260.0,-10.065,3.066,-2.499,24.552
10287.5,3.71,0.93,-35.209,3.297,9.564,5.189,37.953,4.568,-11.341,-2.706,0.0,39.6,40.6,9.624,3.496,-10.741,-7.878,-12.278,-9.485,-3.162,27.298,0.0,259.64,,267.0,260.0,-10.089,3.087,-2.512,24.556
10288.0,3.71,0.93,-35.209,3.297,9.564,5.189,37.953,4.568,-11.341,-2.706,0.0,39.6,40.6,9.624,3.496,-10.728,-7.913,-12.157,-9.489,-3.162,27.298,0.0,259.54,,267.0,260.0,-10.096,3.087,-2.509,24.527
10288.5,3.71,0.93,-35.209,3.297,9.564,5.193,38.008,4.577,-11.335,-2.702,0.0,39.596,40.633,9.624,3.496,-10.588,-7.855,-12.197,-9.422,-3.142,27.295,0.0,259.54,,267.0,260.0,-10.072,3.097,-2.527,24.512
10289.0,3.71,0.93,-35.209,3.297,9.564,5.193,38.008,4.577,-11.335,-2.702,0.0,39.6,40.6,9.624,3.496,-10.639,-7.878,-12.156,-9.44,-3.142,27.295,0.0,259.34,,267.0,260.0,-10.015,3.107,-2.529,24.476
10289.5,3.335,0.863,-34.426,3.349,9.503,5.193,38.008,4.577,-11.335,-2.702,0.0,39.6,40.6,9.707,3.308,-10.68,-7.883,-12.121,-9.462,-3.142,27.295,0.0,259.34,,267.0,260.0,-10.028,3.117,-2.511,24.426
10290.0,3.335,0.863,-34.426,3.349,9.503,5.193,38.008,4.577,-11.335,-2.702,0.0,39.6,40.6,9.707,3.308,-10.661,-7.859,-12.205,-9.469,-3.142,27.295,0.0,259.84,,267.0,260.0,-10.037,3.121,-2.503,24.421
10290.5,3.335,0.863,-34.426,3.349,9.503,5.193,38.008,4.577,-11.335,-2.702,0.0,39.6,40.6,9.707,3.308,-10.622,-7.836,-12.266,-9.471,-3.142,27.295,0.0,259.84,,267.0,260.0,-10.049,3.124,-2.479,24.41
10291.0,3.335,0.863,-34.426,3.349,9.503,5.193,38.008,4.577,-11.335,-2.702,0.0,39.6,40.6,9.707,3.308,-10.709,-7.867,-12.332,-9.501,-3.142,27.295,0.0,259.84,,267.0,260.0,-10.049,3.128,-2.495,24.41
10291.5,3.335,0.863,-34.426,3.349,9.503,5.142,37.989,4.559,-11.346,-2.7,0.0,39.6,40.622,9.707,3.308,-10.692,-7.857,-12.319,-9.513,-3.16,27.278,0.0,259.84,,267.0,260.0,-10.102,3.131,-2.492,24.431
10292.0,3.335,0.863,-34.426,3.349,9.503,5.142,37.989,4.559,-11.346,-2.7,0.0,39.6,40.6,9.707,3.308,-10.625,-7.938,-11.908,-9.41,-3.16,27.278,0.0,259.74,,267.0,260.0,-10.095,3.134,-2.506,24.456
10292.5,3.319,0.831,-34.434,3.374,9.624,5.142,37.989,4.559,-11.346,-2.7,0.0,39.6,40.6,9.71,3.169,-10.519,-7.838,-12.052,-9.447,-3.16,27.278,0.0,259.74,,267.0,260.0,-9.97,3.138,-2.505,24.459
10293.0,3.319,0.831,-34.434,3.374,9.624,5.142,37.989,4.559,-11.346,-2.7,0.0,39.6,40.6,9.71,3.169,-10.563,-7.872,-12.167,-9.471,-3.16,27.278,0.0,259.54,,267.0,260.0,-9.964,3.141,-2.499,24.424
10293.5,3.319,0.831,-34.434,3.374,9.624,5.142,37.989,4.559,-11.346,-2.7,0.0,39.6,40.6,9.71,3.169,-10.62,-7.869,-12.236,-9.476,-3.16,27.278,0.0,259.54,,267.0,260.0,-10.018,3.144,-2.506,24.401
10294.0,3.319,0.831,-34.434,3.374,9.624,5.142,37.989,4.559,-11.346,-2.7,0.0,39.6,40.6,9.71,3.169,-10.616,-7.883,-12.225,-9.505,-3.16,27.278,0.0,259.34,,267.0,260.0,-10.05,3.146,-2.499,24.398
10294.5,3.319,0.831,-34.434,3.374,9.624,5.142,37.989,4.559,-11.346,-2.7,0.0,39.6,40.6,9.71,3.169,-10.702,-7.911,-12.249,-9.532,-3.16,27.278,0.0,259.34,,267.0,260.0,-10.057,3.149,-2.489,24.43
10295.0,3.319,0.831,-34.434,3.374,9.624,5.129,37.978,4.566,-11.335,-2.696,0.0,39.603,40.627,9.71,3.169,-10.739,-7.924,-12.146,-9.527,-3.154,27.284,0.0,259.64,,267.0,260.0,-10.099,3.152,-2.491,24.423
10295.5,3.319,0.831,-34.434,3.374,9.624,5.129,37.978,4.566,-11.335,-2.696,0.0,39.6,40.6,9.71,3.169,-10.686,-7.882,-12.253,-9.492,-3.154,27.284,0.0,259.64,,267.0,260.0,-10.084,3.155,-2.512,24.437
10296.0,2.688,0.638,-35.209,3.33,9.663,5.129,37.978,4.566,-11.335,-2.696,0.0,39.6,40.6,9.466,3.269,-10.507,-7.848,-12.173,-9.429,-3.154,27.284,0.0,259.44,,267.0,260.0,-10.078,3.157,-2.516,24.392
10296.5,2.688,0.638,-35.209,3.33,9.663,5.129,37.978,4.566,-11.335,-2.696,0.0,39.6,40.6,9.466,3.269,-10.581,-7.877,-12.154,-9.433,-3.154,27.284,0.0,259.44,,267.0,260.0,-9.989,3.15,-2.508,24.378
10297.0,2.688,0.638,-35.209,3.33,9.663,5.129,37.978,4.566,-11.335,-2.696,0.0,39.6,40.6,9.466,3.269,-10.626,-7.847,-12.094,-9.372,-3.154,27.284,0.0,259.54,,267.0,260.0,-10.011,3.142,-2.49,24.358
10297.5,2.688,0.638,-35.209,3.33,9.663,5.129,37.978,4.566,-11.335,-2.696,0.0,39.6,40.6,9.466,3.269,-10.601,-7.815,-12.015,-9.366,-3.154,27.284,0.0,259.54,,267.0,260.0,-9.985,3.135,-2.502,24.44
10298.0,2.688,0.638,-35.209,3.33,9.663,5.097,37.971,4.566,-11.305,-2.693,0.0,39.614,40.633,9.466,3.269,-10.535,-7.828,-12.127,-9.405,-3.147,27.29,0.0,259.24,,267.0,260.0,-9.949,3.127,-2.496,24.465
10298.5,2.688,0.638,-35.209,3.33,9.663,5.097,37.971,4.566,-11.305,-2.693,0.0,39.6,40.6,9.466,3.269,-10.512,-7.819,-12.165,-9.396,-3.147,27.29,0.0,259.24,,267.0,260.0,-9.974,3.12,-2.477,24.437
10299.0,3.321,0.897,-34.06,3.362,9.552,5.097,37.971,4.566,-11.305,-2.693,0.0,39.6,40.6,9.657,3.219,-10.54,-7.84,-11.875,-9.344,-3.147,27.29,0.0,259.54,,267.0,260.0,-9.973,3.113,-2.476,24.456
10299.5,3.321,0.897,-34.06,3.362,9.552,5.097,37.971,4.566,-11.305,-2.693,0.0,39.6,40.6,9.657,3.219,-10.299,-7.805,-11.904,-9.336,-3.147,27.29,0.0,259.54,,267.0,260.0,-9.9,3.117,-2.471,24.457
10300.0,3.321,0.897,-34.06,3.362,9.552,5.097,37.971,4.566,-11.305,-2.693,0.0,39.6,40.6,9.657,3.219,-10.492,-7.886,-11.977,-9.445,-3.147,27.29,0.0,259.44,,267.0,260.0,-9.836,3.12,-2.474,24.444
10300.5,3.321,0.897,-34.06,3.362,9.552,5.097,37.971,4.566,-11.305,-2.693,0.0,39.6,40.6,9.657,3.219,-10.589,-7.916,-12.02,-9.495,-3.147,27.29,0.0,259.44,,267.0,260.0,-9.95,3.123,-2.488,24.45
10301.0,3.321,0.897,-34.06,3.362,9.552,5.125,37.944,4.558,-11.307,-2.684,0.0,39.622,40.639,9.657,3.219,-10.569,-7.86,-12.127,-9.484,-3.16,27.278,0.0,259.54,,267.0,260.0,-10.005,3.126,-2.477,24.459
10301.5,3.321,0.897,-34.06,3.362,9.552,5.125,37.944,4.558,-11.307,-2.684,0.0,39.6,40.6,9.657,3.219,-10.576,-7.843,-12.182,-9.421,-3.16,27.278,0.0,259.54,,267.0,260.0,-10.01,3.13,-2.501,24.63
10302.0,3.321,0.897,-34.06,3.362,9.552,5.125,37.944,4.558,-11.307,-2.684,0.0,39.6,40.6,9.657,3.219,-10.554,-7.832,-12.193,-9.46,-3.16,27.278,0.0,259.24,,267.0,260.0,-10.006,3.133,-2.479,24.646
10302.5,2.505,0.55,-35.209,3.27,9.603,5.125,37.944,4.558,-11.307,-2.684,0.0,39.6,40.6,9.623,3.38,-10.607,-7.872,-12.176,-9.464,-3.16,27.278,0.0,259.24,,267.0,260.0,-10.01,3.136,-2.479,24.692
10303.0,2.505,0.55,-35.209,3.27,9.603,5.125,37.944,4.558,-11.307,-2.684,0.0,39.6,40.6,9.623,3.38,-10.303,-7.882,-11.748,-9.383,-3.16,27.278,0.0,259.24,,267.0,260.0,-10.03,3.125,-2.482,24.696
10303.5,2.505,0.55,-35.209,3.27,9.603,5.125,37.944,4.558,-11.307,-2.684,0.0,39.6,40.6,9.623,3.38,-10.489,-7.832,-11.874,-9.384,-3.16,27.278,0.0,259.24,,267.0,260.0,-9.829,3.115,-2.492,24.733
10304.0,2.505,0.55,-35.209,3.27,9.603,5.125,37.944,4.558,-11.307,-2.684,0.0,39.6,40.6,9.623,3.38,-10.533,-7.876,-11.938,-9.403,-3.16,27.278,0.0,259.24,,267.0,260.0,-9.895,3.105,-2.5,24.746
10304.5,2.505,0.55,-35.209,3.27,9.603,5.147,37.949,4.58,-11.292,-2.705,0.0,39.63,40.653,9.623,3.38,-10.5,-7.825,-11.965,-9.391,-3.171,27.275,0.0,259.24,,267.0,260.0,-9.937,3.095,-2.48,24.796
10305.0,2.505,0.55,-35.209,3.27,9.603,5.147,37.949,4.58,-11.292,-2.705,0.0,39.6,40.7,9.623,3.38,-10.4,-7.837,-11.895,-9.34,-3.171,27.275,0.0,259.84,,267.0,260.0,-9.92,3.086,-2.479,24.784
10305.5,3.746,0.856,-35.209,3.22,9.676,5.147,37.949,4.58,-11.292,-2.705,0.0,39.6,40.7,9.634,3.287,-10.402,-7.83,-11.883,-9.355,-3.171,27.275,0.0,259.84,,267.0,260.0,-9.868,3.076,-2.489,24.784
10306.0,3.746,0.856,-35.209,3.22,9.676,5.147,37.949,4.58,-11.292,-2.705,0.0,39.6,40.7,9.634,3.287,-10.501,-7.864,-11.919,-9.408,-3.171,27.275,0.0,259.54,,267.0,260.0,-9.867,3.087,-2.489,24.725
10306.5,3.746,0.856,-35.209,3.22,9.676,5.147,37.949,4.58,-11.292,-2.705,0.0,39.6,40.7,9.634,3.287,-10.565,-7.846,-12.008,-9.412,-3.171,27.275,0.0,259.54,,267.0,260.0,-9.923,3.098,-2.464,24.765
10307.0,3.746,0.856,-35.209,3.22,9.676,5.147,37.949,4.58,-11.292,-2.705,0.0,39.6,40.7,9.634,3.287,-10.377,-7.82,-11.871,-9.324,-3.171,27.275,0.0,259.54,,267.0,260.0,-9.958,3.109,-2.469,24.742
10307.5,3.746,0.856,-35.209,3.22,9.676,5.163,37.973,4.575,-11.276,-2.716,0.0,39.632,40.633,9.634,3.287,-10.394,-7.822,-11.646,-9.26,-3.172,27.281,0.0,259.54,,267.0,260.0,-9.848,3.119,-2.48,24.721
10308.0,3.746,0.856,-35.209,3.22,9.676,5.163,37.973,4.575,-11.276,-2.716,0.0,39.6,40.6,9.634,3.287,-10.321,-7.814,-11.813,-9.358,-3.172,27.281,0.0,259.44,,267.0,260.0,-9.78,3.129,-2.481,24.725
10308.5,3.746,0.856,-35.209,3.22,9.676,5.163,37.973,4.575,-11.276,-2.716,0.0,39.6,40.6,9.634,3.287,-10.349,-7.81,-11.909,-9.334,-3.172,27.281,0.0,259.44,,267.0,260.0,-9.827,3.139,-2.47,24.676
10309.0,3.305,0.848,-34.421,3.258,9.631,5.163,37.973,4.575,-11.276,-2.716,0.0,39.6,40.6,9.628,3.156,-10.423,-7.834,-11.786,-9.366,-3.172,27.281,0.0,259.94,,267.0,260.0,-9.851,3.149,-2.461,24.591
10309.5,3.305,0.848,-34.421,3.258,9.631,5.163,37.973,4.575,-11.276,-2.716,0.0,39.6,40.6,9.628,3.156,-10.477,-7.809,-11.798,-9.312,-3.172,27.281,0.0,259.94,,267.0,260.0,-9.852,3.152,-2.446,24.582
10310.0,3.305,0.848,-34.421,3.258,9.631,5.163,37.973,4.575,-11.276,-2.716,0.0,39.6,40.6,9.628,3.156,-10.342,-7.752,-11.929,-9.324,-3.172,27.281,0.0,259.34,,267.0,260.0,-9.849,3.154,-2.445,24.56
10310.5,3.305,0.848,-34.421,3.258,9.631,5.163,37.973,4.575,-11.276,-2.716,0.0,39.6,40.6,9.628,3.156,-10.44,-7.744,-11.969,-9.359,-3.172,27.281,0.0,259.34,,267.0,260.0,-9.837,3.157,-2.439,24.546
10311.0,3.305,0.848,-34.421,3.258,9.631,5.174,37.973,4.564,-11.223,-2.689,0.0,39.638,40.679,9.628,3.156,-10.474,-7.752,-12.039,-9.35,-3.164,27.283,0.0,259.04,,267.0,260.0,-9.878,3.159,-2.437,24.525
10311.5,3.305,0.848,-34.421,3.258,9.631,5.174,37.973,4.564,-11.223,-2.689,0.0,39.6,40.7,9.628,3.156,-10.526,-7.796,-11.928,-9.338,-3.164,27.283,0.0,259.04,,267.0,260.0,-9.904,3.162,-2.452,24.52
10312.0,2.658,0.733,-33.85,3.275,9.596,5.174,37.973,4.564,-11.223,-2.689,0.0,39.6,40.7,9.673,3.209,-10.487,-7.774,-11.836,-9.307,-3.164,27.283,0.0,258.94,,268.0,260.0,-9.897,3.164,-2.433,24.518
10312.5,2.658,0.733,-33.85,3.275,9.596,5.174,37.973,4.564,-11.223,-2.689,0.0,39.6,40.7,9.673,3.209,-10.395,-7.779,-11.935,-9.332,-3.164,27.283,0.0,258.94,,268.0,260.0,-9.851,3.156,-2.429,24.499
10313.0,2.658,0.733,-33.85,3.275,9.596,5.174,37.973,4.564,-11.223,-2.689,0.0,39.6,40.7,9.673,3.209,-10.441,-7.745,-11.98,-9.317,-3.164,27.283,0.0,259.44,,268.0,260.0,-9.86,3.148,-2.426,24.495
10313.5,2.658,0.733,-33.85,3.275,9.596,5.174,37.973,4.564,-11.223,-2.689,0.0,39.6,40.7,9.673,3.209,-10.551,-7.821,-12.021,-9.422,-3.164,27.283,0.0,259.44,,268.0,260.0,-9.87,3.14,-2.42,24.399
10314.0,2.658,0.733,-33.85,3.275,9.596,5.15,37.992,4.583,-11.221,-2.716,0.0,39.633,40.667,9.673,3.209,-10.537,-7.861,-11.962,-9.44,-3.168,27.277,0.0,259.44,,268.0,260.0,-9.954,3.132,-2.413,24.402
10314.5,2.658,0.733,-33.85,3.275,9.596,5.15,37.992,4.583,-11.221,-2.716,0.0,39.6,40.7,9.673,3.209,-10.566,-7.845,-11.87,-9.398,-3.168,27.277,0.0,259.44,,268.0,260.0,-9.95,3.124,-2.432,24.411
10315.0,2.648,0.685,-34.423,3.337,9.604,5.15,37.992,4.583,-11.221,-2.716,0.0,39.6,40.7,9.612,3.227,-10.443,-7.81,-11.835,-9.351,-3.168,27.277,0.0,259.24,,268.0,260.0,-9.92,3.116,-2.422,24.394
10315.5,2.648,0.685,-34.423,3.337,9.604,5.15,37.992,4.583,-11.221,-2.716,0.0,39.6,40.7,9.612,3.227,-10.488,-7.788,-11.955,-9.372,-3.168,27.277,0.0,259.24,,268.0,260.0,-9.86,3.109,-2.435,24.4
10316.0,2.648,0.685,-34.423,3.337,9.604,5.15,37.992,4.583,-11.221,-2.716,0.0,39.6,40.7,9.612,3.227,-10.459,-7.754,-11.965,-9.37,-3.168,27.277,0.0,258.94,,269.0,260.0,-9.901,3.101,-2.423,24.418
10316.5,2.648,0.685,-34.423,3.337,9.604,5.15,37.992,4.583,-11.221,-2.716,0.0,39.6,40.7,9.612,3.227,-10.524,-7.777,-11.975,-9.387,-3.168,27.277,0.0,258.94,,269.0,260.0,-9.887,3.094,-2.425,24.404
10317.0,2.648,0.685,-34.423,3.337,9.604,5.15,37.992,4.583,-11.221,-2.716,0.0,39.6,40.7,9.612,3.227,-10.349,-7.724,-11.731,-9.229,-3.168,27.277,0.0,260.24,,269.0,260.0,-9.916,3.086,-2.437,24.376
10317.5,2.648,0.685,-34.423,3.337,9.604,5.171,37.994,4.592,-11.219,-2.694,0.0,39.64,40.618,9.612,3.227,-10.36,-7.7,-11.957,-9.301,-3.167,27.283,0.0,260.24,,269.0,260.0,-9.758,3.079,-2.407,24.397
10318.0,2.648,0.685,-34.423,3.337,9.604,5.171,37.994,4.592,-11.219,-2.694,0.0,39.6,40.6,9.612,3.227,-10.46,-7.758,-11.893,-9.298,-3.167,27.283,0.0,259.94,,269.0,260.0,-9.83,3.072,-2.411,24.263
10318.5,3.263,0.804,-34.657,3.319,9.566,5.171,37.994,4.592,-11.219,-2.694,0.0,39.6,40.6,9.749,3.362,-10.435,-7.676,-11.73,-9.205,-3.167,27.283,0.0,259.94,,269.0,260.0,-9.852,3.065,-2.389,24.159
10319.0,3.263,0.804,-34.657,3.319,9.566,5.171,37.994,4.592,-11.219,-2.694,0.0,39.6,40.6,9.749,3.362,-10.124,-7.659,-11.765,-9.158,-3.167,27.283,0.0,260.64,,269.0,260.0,-9.762,3.068,-2.401,24.009
10319.5,3.263,0.804,-34.657,3.319,9.566,5.171,37.994,4.592,-11.219,-2.694,0.0,39.6,40.6,9.749,3.362,-10.218,-7.658,-11.799,-9.152,-3.167,27.283,0.0,260.64,,269.0,260.0,-9.676,3.072,-2.413,23.951
10320.0,3.263,0.804,-34.657,3.319,9.566,5.171,37.994,4.592,-11.219,-2.694,0.0,39.6,40.6,9.749,3.362,-10.299,-7.661,-11.85,-9.214,-3.167,27.283,0.0,261.04,,268.0,260.0,-9.707,3.075,-2.366,24.011
10320.5,3.263,0.804,-34.657,3.319,9.566,5.138,37.971,4.568,-11.213,-2.697,0.0,39.639,40.637,9.749,3.362,-10.4,-7.731,-11.748,-9.237,-3.178,27.265,0.0,261.04,,268.0,260.0,-9.756,3.078,-2.354,23.996
10321.0,3.263,0.804,-34.657,3.319,9.566,5.138,37.971,4.568,-11.213,-2.697,0.0,39.6,40.6,9.749,3.362,-10.179,-7.661,-11.813,-9.214,-3.178,27.265,0.0,261.24,,267.0,260.0,-9.779,3.081,-2.378,24.012
10321.5,2.963,0.721,-35.209,3.279,9.641,5.138,37.971,4.568,-11.213,-2.697,0.0,39.6,40.6,9.583,3.216,-10.304,-7.702,-11.835,-9.24,-3.178,27.265,0.0,261.24,,267.0,260.0,-9.717,3.084,-2.363,24.024
10322.0,2.963,0.721,-35.209,3.279,9.641,5.138,37.971,4.568,-11.213,-2.697,0.0,39.6,40.6,9.583,3.216,-10.343,-7.71,-11.591,-9.187,-3.178,27.265,0.0,260.94,,267.0,260.0,-9.77,3.082,-2.358,24.079
10322.5,2.963,0.721,-35.209,3.279,9.641,5.138,37.971,4.568,-11.213,-2.697,0.0,39.6,40.6,9.583,3.216,-10.336,-7.692,-11.661,-9.202,-3.178,27.265,0.0,260.94,,267.0,260.0,-9.708,3.08,-2.355,24.109
10323.0,2.963,0.721,-35.209,3.279,9.641,5.138,37.971,4.568,-11.213,-2.697,0.0,39.6,40.6,9.583,3.216,-10.212,-7.675,-11.69,-9.227,-3.178,27.265,0.0,259.24,,267.0,260.0,-9.723,3.078,-2.352,24.197
10323.5,2.963,0.721,-35.209,3.279,9.641,5.138,37.971,4.568,-11.213,-2.697,0.0,39.6,40.6,9.583,3.216,-10.164,-7.692,-11.743,-9.234,-3.178,27.265,0.0,259.24,,267.0,260.0,-9.701,3.076,-2.34,24.215
10324.0,2.963,0.721,-35.209,3.279,9.641,5.115,37.945,4.582,-11.197,-2.717,0.0,39.622,40.584,9.583,3.216,-10.311,-7.696,-11.84,-9.257,-3.166,27.252,0.0,259.34,,267.0,260.0,-9.708,3.074,-2.329,24.225
10324.5,2.963,0.721,-35.209,3.279,9.641,5.115,37.945,4.582,-11.197,-2.717,0.0,39.6,40.6,9.583,3.216,-10.179,-7.662,-11.58,-9.163,-3.166,27.252,0.0,259.34,,267.0,260.0,-9.776,3.072,-2.35,24.225
10325.0,3.466,0.895,-34.477,3.267,9.607,5.115,37.945,4.582,-11.197,-2.717,0.0,39.6,40.6,9.58,3.177,-10.329,-7.691,-11.743,-9.244,-3.166,27.252,0.0,259.04,,267.0,260.0,-9.646,3.071,-2.346,24.222
10325.5,3.466,0.895,-34.477,3.267,9.607,5.115,37.945,4.582,-11.197,-2.717,0.0,39.6,40.6,9.58,3.177,-10.326,-7.71,-11.75,-9.272,-3.166,27.252,0.0,259.04,,267.0,260.0,-9.752,3.077,-2.329,24.236
10326.0,3.466,0.895,-34.477,3.267,9.607,5.115,37.945,4.582,-11.197,-2.717,0.0,39.6,40.6,9.58,3.177,-10.398,-7.673,-11.873,-9.282,-3.166,27.252,0.0,258.94,,268.0,260.0,-9.764,3.084,-2.325,24.192
10326.5,3.466,0.895,-34.477,3.267,9.607,5.115,37.945,4.582,-11.197,-2.717,0.0,39.6,40.6,9.58,3.177,-10.378,-7.694,-11.802,-9.27,-3.166,27.252,0.0,258.94,,268.0,260.0,-9.807,3.09,-2.316,24.201
10327.0,3.466,0.895,-34.477,3.267,9.607,5.183,38.003,4.576,-11.169,-2.72,0.0,39.625,40.523,9.58,3.177,-10.282,-7.732,-11.578,-9.227,-3.17,27.249,0.0,259.24,,268.0,260.0,-9.786,3.096,-2.325,24.209
10327.5,3.466,0.895,-34.477,3.267,9.607,5.183,38.003,4.576,-11.169,-2.72,0.0,39.6,40.5,9.58,3.177,-10.281,-7.647,-11.703,-9.233,-3.17,27.249,0.0,259.24,,268.0,260.0,-9.705,3.102,-2.325,24.111
10328.0,2.598,0.726,-33.583,3.313,9.543,5.183,38.003,4.576,-11.169,-2.72,0.0,39.6,40.5,9.721,3.236,-10.346,-7.615,-11.92,-9.23,-3.17,27.249,0.0,259.34,,268.0,260.0,-9.716,3.108,-2.337,24.152
10328.5,2.598,0.726,-33.583,3.313,9.543,5.183,38.003,4.576,-11.169,-2.72,0.0,39.6,40.5,9.721,3.236,-10.411,-7.682,-11.786,-9.235,-3.17,27.249,0.0,259.34,,268.0,260.0,-9.778,3.1,-2.324,24.173
10329.0,2.598,0.726,-33.583,3.313,9.543,5.183,38.003,4.576,-11.169,-2.72,0.0,39.6,40.5,9.721,3.236,-10.376,-7.686,-11.684,-9.226,-3.17,27.249,0.0,259.24,,268.0,260.0,-9.779,3.091,-2.315,24.158
10329.5,2.598,0.726,-33.583,3.313,9.543,5.183,38.003,4.576,-11.169,-2.72,0.0,39.6,40.5,9.721,3.236,-10.156,-7.654,-11.686,-9.173,-3.17,27.249,0.0,259.24,,268.0,260.0,-9.743,3.083,-2.32,24.183
10330.0,2.598,0.726,-33.583,3.313,9.543,5.178,37.966,4.572,-11.146,-2.718,0.0,39.61,40.515,9.721,3.236,-10.232,-7.668,-11.681,-9.207,-3.173,27.243,0.0,259.94,,268.0,260.0,-9.667,3.075,-2.328,24.142
10330.5,2.598,0.726,-33.583,3.313,9.543,5.178,37.966,4.572,-11.146,-2.718,0.0,39.6,40.5,9.721,3.236,-10.327,-7.657,-11.727,-9.231,-3.173,27.243,0.0,259.94,,268.0,260.0,-9.697,3.068,-2.322,24.173
10331.0,2.598,0.726,-33.583,3.313,9.543,5.178,37.966,4.572,-11.146,-2.718,0.0,39.6,40.5,9.721,3.236,-10.281,-7.717,-11.574,-9.273,-3.173,27.243,0.0,260.34,,268.0,260.0,-9.736,3.06,-2.317,24.247
10331.5,3.519,0.908,-33.927,3.29,9.539,5.178,37.966,4.572,-11.146,-2.718,0.0,39.6,40.5,9.713,3.06,-10.122,-7.673,-11.545,-9.213,-3.173,27.243,0.0,260.34,,268.0,260.0,-9.711,3.052,-2.333,24.296
10332.0,3.519,0.908,-33.927,3.29,9.539,5.178,37.966,4.572,-11.146,-2.718,0.0,39.6,40.5,9.713,3.06,-10.148,-7.646,-11.635,-9.169,-3.173,27.243,0.0,260.34,,268.0,260.0,-9.638,3.06,-2.328,24.296
10332.5,3.519,0.908,-33.927,3.29,9.539,5.178,37.966,4.572,-11.146,-2.718,0.0,39.6,40.5,9.713,3.06,-10.188,-7.618,-11.726,-9.186,-3.173,27.243,0.0,260.34,,268.0,260.0,-9.649,3.068,-2.311,24.325
10333.0,3.519,0.908,-33.927,3.29,9.539,5.178,37.966,4.572,-11.146,-2.718,0.0,39.6,40.5,9.713,3.06,-10.228,-7.601,-11.762,-9.191,-3.173,27.243,0.0,260.54,,268.0,260.0,-9.68,3.075,-2.317,24.332
10333.5,3.519,0.908,-33.927,3.29,9.539,5.183,37.972,4.577,-11.116,-2.726,0.0,39.598,40.527,9.713,3.06,-10.217,-7.594,-11.801,-9.174,-3.177,27.241,0.0,260.54,,268.0,260.0,-9.696,3.082,-2.306,24.323
10334.0,3.519,0.908,-33.927,3.29,9.539,5.183,37.972,4.577,-11.116,-2.726,0.0,39.6,40.5,9.713,3.06,-10.272,-7.616,-11.827,-9.198,-3.177,27.241,0.0,260.54,,268.0,260.0,-9.697,3.089,-2.281,24.007
10334.5,2.812,0.646,-35.209,3.286,9.619,5.183,37.972,4.577,-11.116,-2.726,0.0,39.6,40.5,9.606,3.194,-10.301,-7.576,-11.86,-9.17,-3.177,27.241,0.0,260.54,,268.0,260.0,-9.728,3.096,-2.266,23.903
10335.0,2.812,0.646,-35.209,3.286,9.619,5.183,37.972,4.577,-11.116,-2.726,0.0,39.6,40.5,9.606,3.194,-10.242,-7.596,-11.584,-9.124,-3.177,27.241,0.0,260.64,,268.0,260.0,-9.726,3.092,-2.284,23.996
10335.5,2.812,0.646,-35.209,3.286,9.619,5.183,37.972,4.577,-11.116,-2.726,0.0,39.6,40.5,9.606,3.194,-10.161,-7.583,-11.711,-9.135,-3.177,27.241,0.0,260.64,,268.0,260.0,-9.636,3.087,-2.271,23.938
10336.0,2.812,0.646,-35.209,3.286,9.619,5.183,37.972,4.577,-11.116,-2.726,0.0,39.6,40.5,9.606,3.194,-10.218,-7.582,-11.756,-9.153,-3.177,27.241,0.0,260.74,,268.0,260.0,-9.647,3.083,-2.282,23.95
10336.5,2.812,0.646,-35.209,3.286,9.619,5.156,37.98,4.583,-11.121,-2.727,0.0,39.583,40.48,9.606,3.194,-10.239,-7.551,-11.804,-9.173,-3.178,27.231,0.0,260.74,,268.0,260.0,-9.677,3.078,-2.271,23.946
10337.0,2.812,0.646,-35.209,3.286,9.619,5.156,37.98,4.583,-11.121,-2.727,0.0,39.6,40.5,9.606,3.194,-10.291,-7.556,-11.844,-9.13,-3.178,27.231,0.0,260.74,,268.0,260.0,-9.692,3.074,-2.261,23.921
10337.5,2.812,0.646,-35.209,3.286,9.619,5.156,37.98,4.583,-11.121,-2.727,0.0,39.6,40.5,9.606,3.194,-10.281,-7.613,-11.595,-9.118,-3.178,27.231,0.0,260.74,,268.0,260.0,-9.706,3.07,-2.258,23.928
10338.0,3.36,0.811,-35.209,3.327,9.642,5.156,37.98,4.583,-11.121,-2.727,0.0,39.6,40.5,9.5,3.418,-10.139,-7.586,-11.583,-9.091,-3.178,27.231,0.0,260.44,,268.0,260.0,-9.652,3.065,-2.219,23.934
10338.5,3.36,0.811,-35.209,3.327,9.642,5.156,37.98,4.583,-11.121,-2.727,0.0,39.6,40.5,9.5,3.418,-10.153,-7.533,-11.717,-9.134,-3.178,27.231,0.0,260.44,,268.0,260.0,-9.6,3.07,-2.248,24.025
10339.0,3.36,0.811,-35.209,3.327,9.642,5.156,37.98,4.583,-11.121,-2.727,0.0,39.6,40.5,9.5,3.418,-10.211,-7.537,-11.794,-9.123,-3.178,27.231,0.0,261.14,,267.0,260.0,-9.634,3.075,-2.224,24.053
10339.5,3.36,0.811,-35.209,3.327,9.642,5.156,37.98,4.583,-11.121,-2.727,0.0,39.6,40.5,9.5,3.418,-10.217,-7.527,-11.658,-9.024,-3.178,27.231,0.0,261.14,,267.0,260.0,-9.666,3.08,-2.214,24.074
10340.0,3.36,0.811,-35.209,3.327,9.642,5.159,37.985,4.585,-11.125,-2.712,0.0,39.577,40.447,9.5,3.418,-10.222,-7.493,-11.85,-9.113,-3.179,27.235,0.0,260.74,,267.0,260.0,-9.607,3.084,-2.245,24.089
10340.5,3.36,0.811,-35.209,3.327,9.642,5.159,37.985,4.585,-11.125,-2.712,0.0,39.6,40.4,9.5,3.418,-10.324,-7.54,-11.858,-9.124,-3.179,27.235,0.0,260.74,,267.0,260.0,-9.67,3.089,-2.201,24.113
10341.0,2.95,0.698,-35.209,3.273,9.602,5.159,37.985,4.585,-11.125,-2.712,0.0,39.6,40.4,9.664,3.539,-10.291,-7.573,-11.695,-9.132,-3.179,27.235,0.0,260.94,,267.0,260.0,-9.712,3.093,-2.194,24.144
10341.5,2.95,0.698,-35.209,3.273,9.602,5.159,37.985,4.585,-11.125,-2.712,0.0,39.6,40.4,9.664,3.539,-10.054,-7.566,-11.508,-9.07,-3.179,27.235,0.0,260.94,,267.0,260.0,-9.673,3.091,-2.224,23.991
10342.0,2.95,0.698,-35.209,3.273,9.602,5.159,37.985,4.585,-11.125,-2.712,0.0,39.6,40.4,9.664,3.539,-10.043,-7.562,-11.551,-9.111,-3.179,27.235,0.0,260.14,,267.0,260.0,-9.55,3.089,-2.201,23.968
10342.5,2.95,0.698,-35.209,3.273,9.602,5.159,37.985,4.585,-11.125,-2.712,0.0,39.6,40.4,9.664,3.539,-10.241,-7.582,-11.625,-9.115,-3.179,27.235,0.0,260.14,,267.0,260.0,-9.567,3.086,-2.209,23.92
10343.0,2.95,0.698,-35.209,3.273,9.602,5.163,37.958,4.6,-11.115,-2.713,0.0,39.553,40.4,9.664,3.539,-10.157,-7.623,-11.351,-9.114,-3.179,27.225,0.0,259.94,,267.0,260.0,-9.641,3.084,-2.203,23.961
10343.5,2.95,0.698,-35.209,3.273,9.602,5.163,37.958,4.6,-11.115,-2.713,0.0,39.6,40.4,9.664,3.539,-9.982,-7.505,-11.509,-9.066,-3.179,27.225,0.0,259.94,,267.0,260.0,-9.561,3.082,-2.228,23.997
10344.0,2.95,0.698,-35.209,3.273,9.602,5.163,37.958,4.6,-11.115,-2.713,0.0,39.6,40.4,9.664,3.539,-10.065,-7.502,-11.566,-9.078,-3.179,27.225,0.0,259.54,,267.0,260.0,-9.516,3.08,-2.219,23.989
10344.5,2.851,0.777,-33.113,3.317,9.571,5.163,37.958,4.6,-11.115,-2.713,0.0,39.6,40.4,9.709,3.236,-10.171,-7.48,-11.675,-9.101,-3.179,27.225,0.0,259.54,,267.0,260.0,-9.553,3.078,-2.194,23.983
10345.0,2.851,0.777,-33.113,3.317,9.571,5.163,37.958,4.6,-11.115,-2.713,0.0,39.6,40.4,9.709,3.236,-10.211,-7.523,-11.596,-9.086,-3.179,27.225,0.0,260.24,,267.0,260.0,-9.607,3.074,-2.186,24.016
10345.5,2.851,0.777,-33.113,3.317,9.571,5.163,37.958,4.6,-11.115,-2.713,0.0,39.6,40.4,9.709,3.236,-10.179,-7.5,-11.469,-9.02,-3.179,27.225,0.0,260.24,,267.0,260.0,-9.604,3.07,-2.202,24.008
10346.0,2.851,0.777,-33.113,3.317,9.571,5.163,37.958,4.6,-11.115,-2.713,0.0,39.6,40.4,9.709,3.236,-9.978,-7.473,-11.533,-9.004,-3.179,27.225,0.0,260.04,,267.0,260.0,-9.542,3.067,-2.184,23.95
10346.5,2.851,0.777,-33.113,3.317,9.571,5.194,37.948,4.608,-11.086,-2.724,0.0,39.533,40.375,9.709,3.236,-10.087,-7.464,-11.662,-9.055,-3.186,27.21,0.0,260.04,,267.0,260.0,-9.497,3.063,-2.159,23.851
10347.0,2.851,0.777,-33.113,3.317,9.571,5.194,37.948,4.608,-11.086,-2.724,0.0,39.5,40.4,9.709,3.236,-10.104,-7.48,-11.646,-9.017,-3.186,27.21,0.0,259.94,,267.0,260.0,-9.567,3.06,-2.174,23.835
10347.5,3.282,0.889,-34.002,3.35,9.522,5.194,37.948,4.608,-11.086,-2.724,0.0,39.5,40.4,9.666,3.212,-10.087,-7.474,-11.631,-9.01,-3.186,27.21,0.0,259.94,,267.0,260.0,-9.562,3.056,-2.17,23.815
10348.0,3.282,0.889,-34.002,3.35,9.522,5.194,37.948,4.608,-11.086,-2.724,0.0,39.5,40.4,9.666,3.212,-10.153,-7.52,-11.519,-9.045,-3.186,27.21,0.0,259.84,,267.0,260.0,-9.55,3.06,-2.144,23.832
10348.5,3.282,0.889,-34.002,3.35,9.522,5.194,37.948,4.608,-11.086,-2.724,0.0,39.5,40.4,9.666,3.212,-10.177,-7.515,-11.603,-9.08,-3.186,27.21,0.0,259.84,,267.0,260.0,-9.559,3.063,-2.163,23.884
10349.0,3.282,0.889,-34.002,3.35,9.522,5.194,37.948,4.608,-11.086,-2.724,0.0,39.5,40.4,9.666,3.212,-10.127,-7.464,-11.655,-9.044,-3.186,27.21,0.0,259.74,,267.0,260.0,-9.594,3.067,-2.16,24.007
10349.5,3.282,0.889,-34.002,3.35,9.522,5.19,37.988,4.602,-11.061,-2.729,0.0,39.527,40.342,9.666,3.212,-10.098,-7.447,-11.655,-9.017,-3.187,27.21,0.0,259.74,,267.0,260.0,-9.573,3.071,-2.148,24.051
10350.0,3.282,0.889,-34.002,3.35,9.522,5.19,37.988,4.602,-11.061,-2.729,0.0,39.5,40.3,9.666,3.212,-10.174,-7.496,-11.602,-9.031,-3.187,27.21,0.0,259.74,,267.0,260.0,-9.554,3.074,-2.152,24.102
10350.5,3.077,0.768,-34.701,3.338,9.642,5.19,37.988,4.602,-11.061,-2.729,0.0,39.5,40.3,9.707,3.166,-10.193,-7.467,-11.671,-9.034,-3.187,27.21,0.0,259.74,,267.0,260.0,-9.576,3.077,-2.142,24.119
10351.0,3.077,0.768,-34.701,3.338,9.642,5.19,37.988,4.602,-11.061,-2.729,0.0,39.5,40.3,9.707,3.166,-10.224,-7.494,-11.586,-9.023,-3.187,27.21,0.0,260.04,,267.0,260.0,-9.591,3.077,-2.139,24.135
10351.5,3.077,0.768,-34.701,3.338,9.642,5.19,37.988,4.602,-11.061,-2.729,0.0,39.5,40.3,9.707,3.166,-10.034,-7.426,-11.529,-8.971,-3.187,27.21,0.0,260.04,,267.0,260.0,-9.582,3.077,-2.158,24.146
10352.0,3.077,0.768,-34.701,3.338,9.642,5.19,37.988,4.602,-11.061,-2.729,0.0,39.5,40.3,9.707,3.166,-10.098,-7.45,-11.64,-9.017,-3.187,27.21,0.0,259.54,,267.0,260.0,-9.49,3.077,-2.14,24.107
10352.5,3.077,0.768,-34.701,3.338,9.642,5.19,37.988,4.602,-11.061,-2.729,0.0,39.5,40.3,9.707,3.166,-10.052,-7.449,-11.63,-9.027,-3.187,27.21,0.0,259.54,,267.0,260.0,-9.551,3.077,-2.142,24.099
10353.0,3.077,0.768,-34.701,3.338,9.642,5.217,37.964,4.598,-11.071,-2.731,0.0,39.507,40.323,9.707,3.166,-10.166,-7.46,-11.69,-9.059,-3.198,27.209,0.0,259.74,,267.0,260.0,-9.539,3.077,-2.121,24.072
10353.5,3.077,0.768,-34.701,3.338,9.642,5.217,37.964,4.598,-11.071,-2.731,0.0,39.5,40.3,9.707,3.166,-10.067,-7.419,-11.366,-8.942,-3.198,27.209,0.0,259.74,,267.0,260.0,-9.594,3.077,-2.129,24.07
10354.0,2.877,0.776,-33.169,3.306,9.55,5.217,37.964,4.598,-11.071,-2.731,0.0,39.5,40.3,9.779,3.265,-10.091,-7.437,-11.542,-9.003,-3.198,27.209,0.0,259.24,,267.0,260.0,-9.449,3.077,-2.125,24.086
10354.5,2.877,0.776,-33.169,3.306,9.55,5.217,37.964,4.598,-11.071,-2.731,0.0,39.5,40.3,9.779,3.265,-10.065,-7.453,-11.585,-9.012,-3.198,27.209,0.0,259.24,,267.0,260.0,-9.518,3.074,-2.113,24.065
10355.0,2.877,0.776,-33.169,3.306,9.55,5.217,37.964,4.598,-11.071,-2.731,0.0,39.5,40.3,9.779,3.265,-10.135,-7.454,-11.661,-9.065,-3.198,27.209,0.0,259.64,,267.0,260.0,-9.528,3.071,-2.13,24.079
10355.5,2.877,0.776,-33.169,3.306,9.55,5.217,37.964,4.598,-11.071,-2.731,0.0,39.5,40.3,9.779,3.265,-10.1,-7.496,-11.511,-9.035,-3.198,27.209,0.0,259.64,,267.0,260.0,-9.579,3.068,-2.117,24.121
10356.0,2.877,0.776,-33.169,3.306,9.55,5.227,37.968,4.608,-11.038,-2.733,0.0,39.496,40.273,9.779,3.265,-10.079,-7.428,-11.526,-8.981,-3.177,27.209,0.0,259.14,,267.0,260.0,-9.535,3.065,-2.104,24.098
10356.5,2.877,0.776,-33.169,3.306,9.55,5.227,37.968,4.608,-11.038,-2.733,0.0,39.5,40.3,9.779,3.265,-10.129,-7.455,-11.574,-9.046,-3.177,27.209,0.0,259.14,,267.0,260.0,-9.503,3.061,-2.098,24.084
10357.0,3.019,0.722,-35.209,3.338,9.652,5.227,37.968,4.608,-11.038,-2.733,0.0,39.5,40.3,9.535,3.445,-10.261,-7.483,-11.719,-9.087,-3.177,27.209,0.0,259.44,,267.0,260.0,-9.551,3.058,-2.1,24.043
10357.5,3.019,0.722,-35.209,3.338,9.652,5.227,37.968,4.608,-11.038,-2.733,0.0,39.5,40.3,9.535,3.445,-10.105,-7.497,-11.532,-9.023,-3.177,27.209,0.0,259.44,,267.0,260.0,-9.638,3.058,-2.106,23.958
10358.0,3.019,0.722,-35.209,3.338,9.652,5.227,37.968,4.608,-11.038,-2.733,0.0,39.5,40.3,9.535,3.445,-10.035,-7.433,-11.345,-8.927,-3.177,27.209,0.0,258.94,,268.0,260.0,-9.539,3.057,-2.114,23.852
10358.5,3.019,0.722,-35.209,3.338,9.652,5.227,37.968,4.608,-11.038,-2.733,0.0,39.5,40.3,9.535,3.445,-10.075,-7.439,-11.482,-8.973,-3.177,27.209,0.0,258.94,,268.0,260.0,-9.435,3.057,-2.11,23.808
10359.0,3.019,0.722,-35.209,3.338,9.652,5.227,37.968,4.608,-11.038,-2.733,0.0,39.5,40.3,9.535,3.445,-10.114,-7.459,-11.537,-9.012,-3.177,27.209,0.0,259.04,,268.0,260.0,-9.492,3.056,-2.102,23.84
10359.5,3.019,0.722,-35.209,3.338,9.652,5.17,37.951,4.614,-11.024,-2.721,0.0,39.493,40.251,9.535,3.445,-10.175,-7.424,-11.733,-9.037,-3.179,27.211,0.0,259.04,,268.0,260.0,-9.531,3.055,-2.099,23.895
