t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10360.0,3.019,0.722,-35.209,3.338,9.652,5.17,37.951,4.614,-11.024,-2.721,0.0,39.5,40.3,9.535,3.445,-10.202,-7.426,-11.768,-9.059,-3.179,27.211,0.0,259.14,,268.0,260.0,-9.592,3.055,-2.088,23.903
10360.5,1.857,0.524,-33.782,3.362,9.559,5.17,37.951,4.614,-11.024,-2.721,0.0,39.5,40.3,9.783,3.271,-10.262,-7.441,-11.85,-9.076,-3.179,27.211,0.0,259.14,,268.0,260.0,-9.657,3.035,-2.084,23.927
10361.0,1.857,0.524,-33.782,3.362,9.559,5.17,37.951,4.614,-11.024,-2.721,0.0,39.5,40.3,9.783,3.271,-10.209,-7.466,-11.736,-9.015,-3.179,27.211,0.0,259.24,,268.0,260.0,-9.657,3.035,-2.074,23.899
10361.5,1.857,0.524,-33.782,3.362,9.559,5.17,37.951,4.614,-11.024,-2.721,0.0,39.5,40.3,9.783,3.271,-10.186,-7.524,-11.465,-9.025,-3.179,27.211,0.0,259.24,,268.0,260.0,-9.606,3.015,-2.088,23.814
10362.0,1.857,0.524,-33.782,3.362,9.559,5.17,37.951,4.614,-11.024,-2.721,0.0,39.5,40.3,9.783,3.271,-10.192,-7.446,-11.575,-9.002,-3.179,27.211,0.0,260.34,,268.0,260.0,-9.55,2.996,-2.098,23.816
10362.5,1.857,0.524,-33.782,3.362,9.559,5.21,37.962,4.609,-11.026,-2.716,0.0,39.464,40.221,9.783,3.271,-10.146,-7.432,-11.619,-8.997,-3.182,27.208,0.0,260.34,,268.0,260.0,-9.554,2.978,-2.096,23.832
10363.0,1.857,0.524,-33.782,3.362,9.559,5.21,37.962,4.609,-11.026,-2.716,0.0,39.5,40.2,9.783,3.271,-9.948,-7.382,-11.598,-8.953,-3.182,27.208,0.0,260.34,,268.0,260.0,-9.549,2.959,-2.096,23.855
10363.5,3.437,0.795,-35.209,3.273,9.659,5.21,37.962,4.609,-11.026,-2.716,0.0,39.5,40.2,9.637,3.379,-10.025,-7.411,-11.576,-8.945,-3.182,27.208,0.0,260.34,,268.0,260.0,-9.471,2.941,-2.092,23.838
10364.0,3.437,0.795,-35.209,3.273,9.659,5.21,37.962,4.609,-11.026,-2.716,0.0,39.5,40.2,9.637,3.379,-10.156,-7.46,-11.549,-8.982,-3.182,27.208,0.0,260.44,,268.0,260.0,-9.489,2.949,-2.103,23.575
10364.5,3.437,0.795,-35.209,3.273,9.659,5.21,37.962,4.609,-11.026,-2.716,0.0,39.5,40.2,9.637,3.379,-10.079,-7.434,-11.606,-8.997,-3.182,27.208,0.0,260.44,,268.0,260.0,-9.537,2.957,-2.082,23.547
10365.0,3.437,0.795,-35.209,3.273,9.659,5.21,37.962,4.609,-11.026,-2.716,0.0,39.5,40.2,9.637,3.379,-10.043,-7.427,-11.591,-8.95,-3.182,27.208,0.0,260.34,,268.0,260.0,-9.529,2.965,-2.096,23.543
10365.5,3.437,0.795,-35.209,3.273,9.659,5.169,37.947,4.621,-11.02,-2.723,0.0,39.449,40.193,9.637,3.379,-10.001,-7.336,-11.319,-8.822,-3.184,27.199,0.0,260.34,,268.0,260.0,-9.502,2.973,-2.097,23.484
10366.0,3.437,0.795,-35.209,3.273,9.659,5.169,37.947,4.621,-11.02,-2.723,0.0,39.4,40.2,9.637,3.379,-9.841,-7.401,-11.351,-8.906,-3.184,27.199,0.0,260.14,,268.0,260.0,-9.369,2.98,-2.089,23.507
10366.5,3.437,0.795,-35.209,3.273,9.659,5.169,37.947,4.621,-11.02,-2.723,0.0,39.4,40.2,9.637,3.379,-9.891,-7.381,-11.465,-8.953,-3.184,27.199,0.0,260.14,,268.0,260.0,-9.375,2.988,-2.079,23.37
10367.0,2.631,0.727,-33.28,3.287,9.574,5.169,37.947,4.621,-11.02,-2.723,0.0,39.4,40.2,9.721,3.226,-10.011,-7.386,-11.542,-8.969,-3.184,27.199,0.0,260.14,,268.0,260.0,-9.423,2.995,-2.081,23.438
10367.5,2.631,0.727,-33.28,3.287,9.574,5.169,37.947,4.621,-11.02,-2.723,0.0,39.4,40.2,9.721,3.226,-10.062,-7.402,-11.513,-8.937,-3.184,27.199,0.0,260.14,,268.0,260.0,-9.477,2.989,-2.071,23.448
10368.0,2.631,0.727,-33.28,3.287,9.574,5.169,37.947,4.621,-11.02,-2.723,0.0,39.4,40.2,9.721,3.226,-10.127,-7.452,-11.426,-8.963,-3.184,27.199,0.0,259.94,,268.0,260.0,-9.479,2.983,-2.085,23.495
10368.5,2.631,0.727,-33.28,3.287,9.574,5.169,37.947,4.621,-11.02,-2.723,0.0,39.4,40.2,9.721,3.226,-10.087,-7.415,-11.521,-8.973,-3.184,27.199,0.0,259.94,,268.0,260.0,-9.492,2.978,-2.076,23.552
10369.0,2.631,0.727,-33.28,3.287,9.574,5.177,37.927,4.609,-11.001,-2.731,0.0,39.439,40.163,9.721,3.226,-10.126,-7.444,-11.503,-8.975,-3.193,27.188,0.0,259.64,,268.0,260.0,-9.499,2.972,-2.066,23.587
10369.5,2.631,0.727,-33.28,3.287,9.574,5.177,37.927,4.609,-11.001,-2.731,0.0,39.4,40.2,9.721,3.226,-9.861,-7.407,-11.378,-8.828,-3.193,27.188,0.0,259.64,,268.0,260.0,-9.512,2.966,-2.077,23.652
10370.0,3.255,0.873,-34.245,3.354,9.514,5.177,37.927,4.609,-11.001,-2.731,0.0,39.4,40.2,9.651,3.255,-9.908,-7.297,-11.199,-8.747,-3.193,27.188,0.0,259.74,,268.0,260.0,-9.368,2.961,-2.065,23.686
10370.5,3.255,0.873,-34.245,3.354,9.514,5.177,37.927,4.609,-11.001,-2.731,0.0,39.4,40.2,9.651,3.255,-9.814,-7.313,-11.232,-8.805,-3.193,27.188,0.0,259.74,,268.0,260.0,-9.288,2.966,-2.053,23.675
10371.0,3.255,0.873,-34.245,3.354,9.514,5.177,37.927,4.609,-11.001,-2.731,0.0,39.4,40.2,9.651,3.255,-9.765,-7.332,-11.362,-8.852,-3.193,27.188,0.0,259.74,,268.0,260.0,-9.291,2.97,-2.06,23.731
10371.5,3.255,0.873,-34.245,3.354,9.514,5.177,37.927,4.609,-11.001,-2.731,0.0,39.4,40.2,9.651,3.255,-9.928,-7.332,-11.506,-8.891,-3.193,27.188,0.0,259.74,,268.0,260.0,-9.328,2.975,-2.032,23.789
10372.0,3.255,0.873,-34.245,3.354,9.514,5.139,37.925,4.615,-10.975,-2.734,0.0,39.427,40.165,9.651,3.255,-10.02,-7.376,-11.493,-8.912,-3.203,27.18,0.0,259.84,,268.0,260.0,-9.414,2.98,-2.039,23.889
10372.5,3.255,0.873,-34.245,3.354,9.514,5.139,37.925,4.615,-10.975,-2.734,0.0,39.4,40.2,9.651,3.255,-10.026,-7.329,-11.604,-8.935,-3.203,27.18,0.0,259.84,,268.0,260.0,-9.45,2.984,-2.031,23.979
10373.0,3.255,0.873,-34.245,3.354,9.514,5.139,37.925,4.615,-10.975,-2.734,0.0,39.4,40.2,9.651,3.255,-10.089,-7.363,-11.512,-8.938,-3.203,27.18,0.0,259.84,,268.0,260.0,-9.474,2.989,-1.998,24.025
10373.5,2.875,0.779,-33.321,3.328,9.61,5.139,37.925,4.615,-10.975,-2.734,0.0,39.4,40.2,9.739,3.256,-10.066,-7.335,-11.399,-8.866,-3.203,27.18,0.0,259.84,,268.0,260.0,-9.476,2.993,-2.028,24.087
10374.0,2.875,0.779,-33.321,3.328,9.61,5.139,37.925,4.615,-10.975,-2.734,0.0,39.4,40.2,9.739,3.256,-10.081,-7.388,-11.459,-8.947,-3.203,27.18,0.0,260.44,,268.0,260.0,-9.417,2.991,-2.007,24.208
10374.5,2.875,0.779,-33.321,3.328,9.61,5.139,37.925,4.615,-10.975,-2.734,0.0,39.4,40.2,9.739,3.256,-9.994,-7.346,-11.456,-8.919,-3.203,27.18,0.0,260.44,,268.0,260.0,-9.469,2.989,-2.022,24.243
10375.0,2.875,0.779,-33.321,3.328,9.61,5.139,37.925,4.615,-10.975,-2.734,0.0,39.4,40.2,9.739,3.256,-9.916,-7.364,-11.284,-8.838,-3.203,27.18,0.0,259.64,,268.0,260.0,-9.429,2.987,-2.029,24.258
10375.5,2.875,0.779,-33.321,3.328,9.61,5.193,37.961,4.625,-10.972,-2.733,0.0,39.418,40.14,9.739,3.256,-9.896,-7.349,-11.241,-8.824,-3.194,27.193,0.0,259.64,,268.0,260.0,-9.35,2.986,-2.01,24.267
10376.0,2.875,0.779,-33.321,3.328,9.61,5.193,37.961,4.625,-10.972,-2.733,0.0,39.4,40.1,9.739,3.256,-9.828,-7.304,-11.402,-8.871,-3.194,27.193,0.0,260.24,,268.0,260.0,-9.328,2.984,-2.02,24.266
10376.5,3.254,0.803,-35.209,3.314,9.591,5.193,37.961,4.625,-10.972,-2.733,0.0,39.4,40.1,9.544,3.41,-9.863,-7.302,-11.461,-8.866,-3.194,27.193,0.0,260.24,,268.0,260.0,-9.351,2.982,-1.999,24.285
10377.0,3.254,0.803,-35.209,3.314,9.591,5.193,37.961,4.625,-10.972,-2.733,0.0,39.4,40.1,9.544,3.41,-9.95,-7.308,-11.495,-8.884,-3.194,27.193,0.0,259.64,,268.0,260.0,-9.373,2.986,-2.001,24.293
10377.5,3.254,0.803,-35.209,3.314,9.591,5.193,37.961,4.625,-10.972,-2.733,0.0,39.4,40.1,9.544,3.41,-9.959,-7.363,-11.319,-8.824,-3.194,27.193,0.0,259.64,,268.0,260.0,-9.409,2.991,-2.007,24.286
10378.0,3.254,0.803,-35.209,3.314,9.591,5.193,37.961,4.625,-10.972,-2.733,0.0,39.4,40.1,9.544,3.41,-9.913,-7.308,-11.242,-8.821,-3.194,27.193,0.0,260.24,,268.0,260.0,-9.366,2.995,-1.998,24.276
10378.5,3.254,0.803,-35.209,3.314,9.591,5.253,37.929,4.637,-10.971,-2.731,0.0,39.4,40.2,9.544,3.41,-10.074,-7.342,-11.573,-8.943,-3.199,27.185,0.0,260.24,,268.0,260.0,-9.321,3.004,-1.975,24.248
10379.0,3.254,0.803,-35.209,3.314,9.591,5.253,37.929,4.637,-10.971,-2.731,0.0,39.4,40.2,9.544,3.41,-9.927,-7.321,-11.478,-8.853,-3.199,27.185,0.0,259.64,,268.0,260.0,-9.483,3.004,-1.982,24.234
10379.5,3.404,0.884,-33.593,3.356,9.597,5.253,37.929,4.637,-10.971,-2.731,0.0,39.4,40.2,9.829,3.228,-9.903,-7.328,-11.288,-8.831,-3.199,27.185,0.0,259.64,,268.0,260.0,-9.395,3.008,-1.99,24.246
10380.0,3.404,0.884,-33.593,3.356,9.597,5.253,37.929,4.637,-10.971,-2.731,0.0,39.4,40.2,9.829,3.228,-9.975,-7.333,-11.357,-8.859,-3.199,27.185,0.0,260.14,,268.0,260.0,-9.338,3.014,-1.974,24.203
10380.5,3.404,0.884,-33.593,3.356,9.597,5.253,37.929,4.637,-10.971,-2.731,0.0,39.4,40.2,9.829,3.228,-10.008,-7.35,-11.428,-8.911,-3.199,27.185,0.0,260.14,,268.0,260.0,-9.381,3.021,-1.983,24.204
10381.0,3.404,0.884,-33.593,3.356,9.597,5.253,37.929,4.637,-10.971,-2.731,0.0,39.4,40.2,9.829,3.228,-10.06,-7.337,-11.557,-8.921,-3.199,27.185,0.0,259.64,,268.0,260.0,-9.424,3.027,-1.972,24.167
10381.5,3.404,0.884,-33.593,3.356,9.597,5.253,37.929,4.637,-10.971,-2.731,0.0,39.4,40.2,9.829,3.228,-10.122,-7.355,-11.551,-8.92,-3.199,27.185,0.0,259.64,,268.0,260.0,-9.469,3.033,-1.98,24.149
10382.0,3.404,0.884,-33.593,3.356,9.597,5.276,37.974,4.648,-10.932,-2.738,0.0,39.406,40.145,9.829,3.228,-9.958,-7.309,-11.486,-8.833,-3.19,27.185,0.0,260.34,,268.0,260.0,-9.487,3.039,-1.97,24.147
10382.5,3.404,0.884,-33.593,3.356,9.597,5.276,37.974,4.648,-10.932,-2.738,0.0,39.4,40.1,9.829,3.228,-10.087,-7.313,-11.652,-8.958,-3.19,27.185,0.0,260.34,,268.0,260.0,-9.396,3.045,-1.972,24.152
10383.0,2.525,0.559,-35.209,3.312,9.584,5.276,37.974,4.648,-10.932,-2.738,0.0,39.4,40.1,9.627,3.378,-10.162,-7.358,-11.671,-8.99,-3.19,27.185,0.0,259.64,,268.0,260.0,-9.503,3.051,-1.969,24.148
10383.5,2.525,0.559,-35.209,3.312,9.584,5.276,37.974,4.648,-10.932,-2.738,0.0,39.4,40.1,9.627,3.378,-10.16,-7.434,-11.549,-8.998,-3.19,27.185,0.0,259.64,,268.0,260.0,-9.545,3.042,-1.968,24.134
10384.0,2.525,0.559,-35.209,3.312,9.584,5.276,37.974,4.648,-10.932,-2.738,0.0,39.4,40.1,9.627,3.378,-10.107,-7.43,-11.326,-8.931,-3.19,27.185,0.0,259.94,,268.0,260.0,-9.535,3.034,-1.994,24.115
10384.5,2.525,0.559,-35.209,3.312,9.584,5.276,37.974,4.648,-10.932,-2.738,0.0,39.4,40.1,9.627,3.378,-10.052,-7.389,-11.442,-8.924,-3.19,27.185,0.0,259.94,,268.0,260.0,-9.448,3.026,-1.989,24.071
10385.0,2.525,0.559,-35.209,3.312,9.584,5.219,37.928,4.643,-10.941,-2.733,0.0,39.399,40.132,9.627,3.378,-10.031,-7.36,-11.46,-8.934,-3.199,27.179,0.0,258.54,,269.0,260.0,-9.451,3.017,-1.995,24.037
10385.5,2.525,0.559,-35.209,3.312,9.584,5.219,37.928,4.643,-10.941,-2.733,0.0,39.4,40.1,9.627,3.378,-10.125,-7.361,-11.496,-8.952,-3.199,27.179,0.0,258.54,,269.0,260.0,-9.446,3.009,-1.976,24.039
10386.0,3.528,0.863,-35.209,3.249,9.59,5.219,37.928,4.643,-10.941,-2.733,0.0,39.4,40.1,9.668,3.343,-9.887,-7.398,-11.089,-8.869,-3.199,27.179,0.0,259.94,,269.0,260.0,-9.483,3.01,-1.991,24.042
10386.5,3.528,0.863,-35.209,3.249,9.59,5.219,37.928,4.643,-10.941,-2.733,0.0,39.4,40.1,9.668,3.343,-9.833,-7.324,-11.313,-8.884,-3.199,27.179,0.0,259.94,,269.0,260.0,-9.311,3.01,-1.999,24.037
10387.0,3.528,0.863,-35.209,3.249,9.59,5.219,37.928,4.643,-10.941,-2.733,0.0,39.4,40.1,9.668,3.343,-9.903,-7.291,-11.427,-8.838,-3.199,27.179,0.0,258.74,,270.0,260.0,-9.339,3.019,-1.989,24.05
10387.5,3.528,0.863,-35.209,3.249,9.59,5.219,37.928,4.643,-10.941,-2.733,0.0,39.4,40.1,9.668,3.343,-9.876,-7.254,-11.272,-8.727,-3.199,27.179,0.0,258.74,,270.0,260.0,-9.365,3.027,-1.998,24.072
10388.0,3.528,0.863,-35.209,3.249,9.59,5.219,37.928,4.643,-10.941,-2.733,0.0,39.4,40.1,9.668,3.343,-9.893,-7.287,-11.273,-8.779,-3.199,27.179,0.0,261.14,,269.0,260.0,-9.282,3.035,-1.988,24.077
10388.5,3.528,0.863,-35.209,3.249,9.59,5.204,37.921,4.644,-10.915,-2.729,0.0,39.395,40.115,9.668,3.343,-9.908,-7.338,-11.281,-8.846,-3.197,27.195,0.0,261.14,,269.0,260.0,-9.308,3.043,-1.962,24.053
10389.0,3.528,0.863,-35.209,3.249,9.59,5.204,37.921,4.644,-10.915,-2.729,0.0,39.4,40.1,9.668,3.343,-9.926,-7.309,-11.389,-8.873,-3.197,27.195,0.0,260.24,,269.0,260.0,-9.343,3.051,-1.962,24.06
10389.5,2.613,0.677,-34.079,3.3,9.603,5.204,37.921,4.644,-10.915,-2.729,0.0,39.4,40.1,9.643,3.201,-9.876,-7.328,-11.242,-8.826,-3.197,27.195,0.0,260.24,,269.0,260.0,-9.374,3.059,-1.98,24.024
10390.0,2.613,0.677,-34.079,3.3,9.603,5.204,37.921,4.644,-10.915,-2.729,0.0,39.4,40.1,9.643,3.201,-9.949,-7.289,-11.3,-8.83,-3.197,27.195,0.0,261.14,,268.0,260.0,-9.318,3.052,-1.948,24.042
10390.5,2.613,0.677,-34.079,3.3,9.603,5.204,37.921,4.644,-10.915,-2.729,0.0,39.4,40.1,9.643,3.201,-9.92,-7.291,-11.353,-8.86,-3.197,27.195,0.0,261.14,,268.0,260.0,-9.342,3.044,-1.964,24.066
10391.0,2.613,0.677,-34.079,3.3,9.603,5.204,37.921,4.644,-10.915,-2.729,0.0,39.4,40.1,9.643,3.201,-9.79,-7.281,-11.329,-8.822,-3.197,27.195,0.0,258.94,,269.0,260.0,-9.356,3.037,-1.936,24.05
10391.5,2.613,0.677,-34.079,3.3,9.603,5.188,37.931,4.632,-10.9,-2.736,0.0,39.391,40.146,9.643,3.201,-9.832,-7.285,-11.369,-8.804,-3.187,27.191,0.0,258.94,,269.0,260.0,-9.305,3.03,-1.936,24.05
10392.0,2.613,0.677,-34.079,3.3,9.603,5.188,37.931,4.632,-10.9,-2.736,0.0,39.4,40.1,9.643,3.201,-9.905,-7.312,-11.15,-8.807,-3.187,27.191,0.0,261.54,,268.0,260.0,-9.323,3.024,-1.951,24.047
10392.5,3.578,0.85,-35.209,3.269,9.543,5.188,37.931,4.632,-10.9,-2.736,0.0,39.4,40.1,9.605,3.329,-9.89,-7.292,-11.218,-8.785,-3.187,27.191,0.0,261.54,,268.0,260.0,-9.293,3.017,-1.925,24.049
10393.0,3.578,0.85,-35.209,3.269,9.543,5.188,37.931,4.632,-10.9,-2.736,0.0,39.4,40.1,9.605,3.329,-9.657,-7.294,-11.039,-8.668,-3.187,27.191,0.0,259.14,,268.0,260.0,-9.296,3.026,-1.934,24.043
10393.5,3.578,0.85,-35.209,3.269,9.543,5.188,37.931,4.632,-10.9,-2.736,0.0,39.4,40.1,9.605,3.329,-9.745,-7.308,-10.991,-8.767,-3.187,27.191,0.0,259.14,,268.0,260.0,-9.165,3.035,-1.942,24.005
10394.0,3.578,0.85,-35.209,3.269,9.543,5.188,37.931,4.632,-10.9,-2.736,0.0,39.4,40.1,9.605,3.329,-9.798,-7.261,-11.143,-8.763,-3.187,27.191,0.0,260.24,,268.0,260.0,-9.203,3.044,-1.926,23.974
10394.5,3.578,0.85,-35.209,3.269,9.543,5.218,37.903,4.643,-10.876,-2.715,0.0,39.392,40.158,9.605,3.329,-9.73,-7.247,-11.175,-8.812,-3.204,27.186,0.0,260.24,,268.0,260.0,-9.241,3.053,-1.92,23.957
10395.0,3.578,0.85,-35.209,3.269,9.543,5.218,37.903,4.643,-10.876,-2.715,0.0,39.4,40.2,9.605,3.329,-9.85,-7.277,-11.246,-8.853,-3.204,27.186,0.0,258.54,,269.0,260.0,-9.241,3.061,-1.903,23.927
10395.5,3.578,0.85,-35.209,3.269,9.543,5.218,37.903,4.643,-10.876,-2.715,0.0,39.4,40.2,9.605,3.329,-9.84,-7.32,-11.086,-8.747,-3.204,27.186,0.0,258.54,,269.0,260.0,-9.306,3.07,-1.896,23.888
10396.0,2.97,0.79,-33.228,3.26,9.588,5.218,37.903,4.643,-10.876,-2.715,0.0,39.4,40.2,9.692,3.162,-9.748,-7.194,-10.965,-8.687,-3.204,27.186,0.0,260.34,,269.0,260.0,-9.248,3.078,-1.902,23.875
10396.5,2.97,0.79,-33.228,3.26,9.588,5.218,37.903,4.643,-10.876,-2.715,0.0,39.4,40.2,9.692,3.162,-9.726,-7.214,-11.214,-8.746,-3.204,27.186,0.0,260.34,,269.0,260.0,-9.148,3.076,-1.894,23.875
10397.0,2.97,0.79,-33.228,3.26,9.588,5.218,37.903,4.643,-10.876,-2.715,0.0,39.4,40.2,9.692,3.162,-9.84,-7.265,-11.248,-8.764,-3.204,27.186,0.0,259.24,,269.0,260.0,-9.225,3.075,-1.883,23.826
10397.5,2.97,0.79,-33.228,3.26,9.588,5.218,37.903,4.643,-10.876,-2.715,0.0,39.4,40.2,9.692,3.162,-9.773,-7.175,-11.04,-8.65,-3.204,27.186,0.0,259.24,,269.0,260.0,-9.279,3.073,-1.885,23.794
10398.0,2.97,0.79,-33.228,3.26,9.588,5.212,37.941,4.636,-10.838,-2.739,0.0,39.399,40.175,9.692,3.162,-9.773,-7.231,-11.067,-8.716,-3.209,27.191,0.0,260.84,,269.0,260.0,-9.16,3.071,-1.87,23.786
10398.5,2.97,0.79,-33.228,3.26,9.588,5.212,37.941,4.636,-10.838,-2.739,0.0,39.4,40.2,9.692,3.162,-9.723,-7.251,-11.16,-8.775,-3.209,27.191,0.0,260.84,,269.0,260.0,-9.197,3.07,-1.857,23.779
10399.0,3.602,0.953,-34.114,3.29,9.613,5.212,37.941,4.636,-10.838,-2.739,0.0,39.4,40.2,9.67,3.151,-9.773,-7.219,-11.24,-8.789,-3.209,27.191,0.0,259.44,,269.0,260.0,-9.227,3.068,-1.868,23.788
10399.5,3.602,0.953,-34.114,3.29,9.613,5.212,37.941,4.636,-10.838,-2.739,0.0,39.4,40.2,9.67,3.151,-9.78,-7.254,-11.15,-8.776,-3.209,27.191,0.0,259.44,,269.0,260.0,-9.255,3.077,-1.848,23.808
10400.0,3.602,0.953,-34.114,3.29,9.613,5.212,37.941,4.636,-10.838,-2.739,0.0,39.4,40.2,9.67,3.151,-9.8,-7.181,-10.984,-8.649,-3.209,27.191,0.0,260.44,,269.0,260.0,-9.24,3.085,-1.847,23.813
10400.5,3.602,0.953,-34.114,3.29,9.613,5.212,37.941,4.636,-10.838,-2.739,0.0,39.4,40.2,9.67,3.151,-9.809,-7.206,-11.238,-8.785,-3.209,27.191,0.0,260.44,,269.0,260.0,-9.153,3.094,-1.848,23.833
10401.0,3.602,0.953,-34.114,3.29,9.613,5.232,37.952,4.63,-10.805,-2.761,0.0,39.404,40.216,9.67,3.151,-9.885,-7.206,-11.284,-8.816,-3.212,27.193,0.0,258.44,,270.0,260.0,-9.26,3.102,-1.843,23.859
10401.5,3.602,0.953,-34.114,3.29,9.613,5.232,37.952,4.63,-10.805,-2.761,0.0,39.4,40.2,9.67,3.151,-9.744,-7.243,-11.122,-8.733,-3.212,27.193,0.0,258.44,,270.0,260.0,-9.298,3.11,-1.845,23.892
10402.0,3.602,0.953,-34.114,3.29,9.613,5.232,37.952,4.63,-10.805,-2.761,0.0,39.4,40.2,9.67,3.151,-9.639,-7.279,-10.784,-8.673,-3.212,27.193,0.0,260.94,,270.0,260.0,-9.211,3.118,-1.844,23.912
10402.5,3.892,0.922,-35.209,3.186,9.603,5.232,37.952,4.63,-10.805,-2.761,0.0,39.4,40.2,9.638,3.365,-9.482,-7.227,-10.902,-8.72,-3.212,27.193,0.0,260.94,,270.0,260.0,-9.094,3.126,-1.862,23.981
10403.0,3.892,0.922,-35.209,3.186,9.603,5.232,37.952,4.63,-10.805,-2.761,0.0,39.4,40.2,9.638,3.365,-9.582,-7.161,-10.997,-8.625,-3.212,27.193,0.0,258.14,,271.0,260.0,-9.083,3.139,-1.828,24.021
10403.5,3.892,0.922,-35.209,3.186,9.603,5.232,37.952,4.63,-10.805,-2.761,0.0,39.4,40.2,9.638,3.365,-9.654,-7.179,-10.955,-8.629,-3.212,27.193,0.0,258.14,,271.0,260.0,-9.091,3.151,-1.825,24.024
10404.0,3.892,0.922,-35.209,3.186,9.603,5.232,37.952,4.63,-10.805,-2.761,0.0,39.4,40.2,9.638,3.365,-9.66,-7.199,-11.026,-8.715,-3.212,27.193,0.0,261.64,,270.0,260.0,-9.104,3.163,-1.818,23.998
10404.5,3.892,0.922,-35.209,3.186,9.603,5.24,37.925,4.637,-10.783,-2.738,0.0,39.413,40.195,9.638,3.365,-9.723,-7.173,-11.129,-8.749,-3.213,27.2,0.0,261.64,,270.0,260.0,-9.15,3.175,-1.808,23.99
10405.0,3.892,0.922,-35.209,3.186,9.603,5.24,37.925,4.637,-10.783,-2.738,0.0,39.4,40.2,9.638,3.365,-9.725,-7.183,-11.157,-8.737,-3.213,27.2,0.0,261.04,,269.0,260.0,-9.194,3.187,-1.827,23.967
10405.5,3.081,0.787,-34.748,3.285,9.612,5.24,37.925,4.637,-10.783,-2.738,0.0,39.4,40.2,9.638,3.183,-9.837,-7.171,-11.275,-8.789,-3.213,27.2,0.0,261.04,,269.0,260.0,-9.2,3.199,-1.804,23.962
10406.0,3.081,0.787,-34.748,3.285,9.612,5.24,37.925,4.637,-10.783,-2.738,0.0,39.4,40.2,9.638,3.183,-9.906,-7.214,-11.264,-8.801,-3.213,27.2,0.0,261.84,,268.0,260.0,-9.268,3.197,-1.792,23.921
10406.5,3.081,0.787,-34.748,3.285,9.612,5.24,37.925,4.637,-10.783,-2.738,0.0,39.4,40.2,9.638,3.183,-9.855,-7.154,-11.323,-8.74,-3.213,27.2,0.0,261.84,,268.0,260.0,-9.296,3.195,-1.802,23.891
10407.0,3.081,0.787,-34.748,3.285,9.612,5.24,37.925,4.637,-10.783,-2.738,0.0,39.4,40.2,9.638,3.183,-9.776,-7.153,-11.268,-8.758,-3.213,27.2,0.0,260.44,,268.0,260.0,-9.268,3.193,-1.777,23.921
10407.5,3.081,0.787,-34.748,3.285,9.612,5.233,37.986,4.652,-10.795,-2.757,0.0,39.405,40.223,9.638,3.183,-9.869,-7.161,-11.304,-8.739,-3.217,27.188,0.0,260.44,,268.0,260.0,-9.239,3.191,-1.768,23.949
10408.0,3.081,0.787,-34.748,3.285,9.612,5.233,37.986,4.652,-10.795,-2.757,0.0,39.4,40.2,9.638,3.183,-9.862,-7.177,-11.13,-8.679,-3.217,27.188,0.0,261.14,,267.0,260.0,-9.268,3.189,-1.778,23.991
10408.5,3.128,0.742,-35.209,3.28,9.656,5.233,37.986,4.652,-10.795,-2.757,0.0,39.4,40.2,9.593,3.311,-9.765,-7.144,-11.202,-8.688,-3.217,27.188,0.0,261.14,,267.0,260.0,-9.212,3.187,-1.802,24.009
10409.0,3.128,0.742,-35.209,3.28,9.656,5.233,37.986,4.652,-10.795,-2.757,0.0,39.4,40.2,9.593,3.311,-9.686,-7.122,-11.223,-8.67,-3.217,27.188,0.0,260.54,,267.0,260.0,-9.2,3.186,-1.768,23.972
10409.5,3.128,0.742,-35.209,3.28,9.656,5.233,37.986,4.652,-10.795,-2.757,0.0,39.4,40.2,9.593,3.311,-9.737,-7.11,-11.275,-8.675,-3.217,27.188,0.0,260.54,,267.0,260.0,-9.175,3.186,-1.765,24.064
10410.0,3.128,0.742,-35.209,3.28,9.656,5.233,37.986,4.652,-10.795,-2.757,0.0,39.4,40.2,9.593,3.311,-9.796,-7.092,-11.333,-8.679,-3.217,27.188,0.0,258.64,,268.0,260.0,-9.199,3.185,-1.78,24.094
10410.5,3.128,0.742,-35.209,3.28,9.656,5.233,37.986,4.652,-10.795,-2.757,0.0,39.4,40.2,9.593,3.311,-9.805,-7.118,-11.315,-8.671,-3.217,27.188,0.0,258.64,,268.0,260.0,-9.225,3.184,-1.766,24.222
10411.0,3.128,0.742,-35.209,3.28,9.656,5.198,37.993,4.638,-10.8,-2.733,0.0,39.418,40.23,9.593,3.311,-9.788,-7.183,-11.057,-8.638,-3.213,27.187,0.0,257.94,,269.0,260.0,-9.227,3.183,-1.75,24.271
10411.5,3.128,0.742,-35.209,3.28,9.656,5.198,37.993,4.638,-10.8,-2.733,0.0,39.4,40.2,9.593,3.311,-9.666,-7.089,-11.194,-8.636,-3.213,27.187,0.0,257.94,,269.0,260.0,-9.167,3.182,-1.75,24.294
10412.0,3.26,0.764,-35.209,3.329,9.62,5.198,37.993,4.638,-10.8,-2.733,0.0,39.4,40.2,9.562,3.321,-9.67,-7.097,-11.191,-8.679,-3.213,27.187,0.0,258.94,,270.0,260.0,-9.146,3.181,-1.752,24.254
10412.5,3.26,0.764,-35.209,3.329,9.62,5.198,37.993,4.638,-10.8,-2.733,0.0,39.4,40.2,9.562,3.321,-9.718,-7.155,-11.092,-8.667,-3.213,27.187,0.0,258.94,,270.0,260.0,-9.159,3.182,-1.733,24.301
10413.0,3.26,0.764,-35.209,3.329,9.62,5.198,37.993,4.638,-10.8,-2.733,0.0,39.4,40.2,9.562,3.321,-9.71,-7.189,-10.844,-8.624,-3.213,27.187,0.0,259.34,,270.0,260.0,-9.158,3.184,-1.753,24.321
10413.5,3.26,0.764,-35.209,3.329,9.62,5.198,37.993,4.638,-10.8,-2.733,0.0,39.4,40.2,9.562,3.321,-9.685,-7.109,-11.037,-8.618,-3.213,27.187,0.0,259.34,,270.0,260.0,-9.092,3.185,-1.727,24.233
10414.0,3.26,0.764,-35.209,3.329,9.62,5.136,37.93,4.645,-10.792,-2.757,0.0,39.431,40.279,9.562,3.321,-9.683,-7.104,-11.11,-8.666,-3.202,27.188,0.0,260.64,,270.0,260.0,-9.112,3.186,-1.728,24.135
10414.5,3.26,0.764,-35.209,3.329,9.62,5.136,37.93,4.645,-10.792,-2.757,0.0,39.4,40.3,9.562,3.321,-9.781,-7.09,-11.184,-8.655,-3.202,27.188,0.0,260.64,,270.0,260.0,-9.141,3.187,-1.729,24.095
10415.0,2.744,0.665,-35.209,3.314,9.699,5.136,37.93,4.645,-10.792,-2.757,0.0,39.4,40.3,9.623,3.255,-9.58,-7.088,-10.911,-8.562,-3.202,27.188,0.0,258.44,,271.0,260.0,-9.178,3.188,-1.746,24.084
10415.5,2.744,0.665,-35.209,3.314,9.699,5.136,37.93,4.645,-10.792,-2.757,0.0,39.4,40.3,9.623,3.255,-9.677,-7.112,-11.005,-8.578,-3.202,27.188,0.0,258.44,,271.0,260.0,-9.035,3.181,-1.73,24.067
10416.0,2.744,0.665,-35.209,3.314,9.699,5.136,37.93,4.645,-10.792,-2.757,0.0,39.4,40.3,9.623,3.255,-9.695,-7.122,-11.08,-8.662,-3.202,27.188,0.0,260.74,,271.0,260.0,-9.093,3.174,-1.744,24.059
10416.5,2.744,0.665,-35.209,3.314,9.699,5.136,37.93,4.645,-10.792,-2.757,0.0,39.4,40.3,9.623,3.255,-9.703,-7.124,-11.135,-8.663,-3.202,27.188,0.0,260.74,,271.0,260.0,-9.14,3.167,-1.714,24.043
10417.0,2.744,0.665,-35.209,3.314,9.699,5.136,37.93,4.645,-10.792,-2.757,0.0,39.4,40.3,9.623,3.255,-9.671,-7.142,-11.023,-8.621,-3.202,27.188,0.0,259.44,,271.0,260.0,-9.156,3.16,-1.717,24.008
10417.5,2.744,0.665,-35.209,3.314,9.699,5.177,37.962,4.657,-10.751,-2.747,0.0,39.439,40.284,9.623,3.255,-9.611,-7.152,-10.805,-8.637,-3.202,27.191,0.0,259.44,,271.0,260.0,-9.114,3.153,-1.725,24.019
10418.0,2.744,0.665,-35.209,3.314,9.699,5.177,37.962,4.657,-10.751,-2.747,0.0,39.4,40.3,9.623,3.255,-9.525,-7.085,-10.969,-8.591,-3.202,27.191,0.0,261.64,,270.0,260.0,-9.051,3.146,-1.724,23.978
10418.5,2.933,0.744,-34.378,3.281,9.541,5.177,37.962,4.657,-10.751,-2.747,0.0,39.4,40.3,9.763,3.319,-9.625,-7.047,-10.975,-8.551,-3.202,27.191,0.0,261.64,,270.0,260.0,-9.043,3.14,-1.714,23.959
10419.0,2.933,0.744,-34.378,3.281,9.541,5.177,37.962,4.657,-10.751,-2.747,0.0,39.4,40.3,9.763,3.319,-9.689,-7.077,-10.949,-8.58,-3.202,27.191,0.0,260.84,,270.0,260.0,-9.049,3.137,-1.71,23.957
10419.5,2.933,0.744,-34.378,3.281,9.541,5.177,37.962,4.657,-10.751,-2.747,0.0,39.4,40.3,9.763,3.319,-9.68,-7.067,-11.04,-8.581,-3.202,27.191,0.0,260.84,,270.0,260.0,-9.074,3.133,-1.702,23.98
10420.0,2.933,0.744,-34.378,3.281,9.541,5.177,37.962,4.657,-10.751,-2.747,0.0,39.4,40.3,9.763,3.319,-9.647,-7.043,-11.055,-8.59,-3.202,27.191,0.0,262.24,,269.0,260.0,-9.092,3.13,-1.7,23.952
10420.5,2.933,0.744,-34.378,3.281,9.541,5.231,37.965,4.654,-10.715,-2.731,0.0,39.444,40.351,9.763,3.319,-9.494,-7.033,-11.046,-8.544,-3.205,27.183,0.0,262.24,,269.0,260.0,-9.084,3.127,-1.683,23.939
10421.0,2.933,0.744,-34.378,3.281,9.541,5.231,37.965,4.654,-10.715,-2.731,0.0,39.4,40.4,9.763,3.319,-9.624,-7.043,-11.086,-8.596,-3.205,27.183,0.0,261.04,,268.0,260.0,-9.029,3.123,-1.679,23.838
10421.5,3.04,0.795,-33.878,3.351,9.57,5.231,37.965,4.654,-10.715,-2.731,0.0,39.4,40.4,9.714,3.097,-9.586,-7.06,-10.896,-8.476,-3.205,27.183,0.0,261.04,,268.0,260.0,-9.087,3.12,-1.67,23.751
10422.0,3.04,0.795,-33.878,3.351,9.57,5.231,37.965,4.654,-10.715,-2.731,0.0,39.4,40.4,9.714,3.097,-9.555,-6.945,-10.757,-8.411,-3.205,27.183,0.0,261.64,,267.0,260.0,-9.004,3.119,-1.685,23.646
10422.5,3.04,0.795,-33.878,3.351,9.57,5.231,37.965,4.654,-10.715,-2.731,0.0,39.4,40.4,9.714,3.097,-9.432,-6.959,-10.978,-8.448,-3.205,27.183,0.0,261.64,,267.0,260.0,-8.917,3.118,-1.649,23.536
10423.0,3.04,0.795,-33.878,3.351,9.57,5.231,37.965,4.654,-10.715,-2.731,0.0,39.4,40.4,9.714,3.097,-9.501,-7.003,-10.942,-8.428,-3.205,27.183,0.0,258.34,,268.0,260.0,-8.954,3.116,-1.668,23.492
10423.5,3.04,0.795,-33.878,3.351,9.57,5.261,37.952,4.653,-10.699,-2.745,0.0,39.457,40.337,9.714,3.097,-9.522,-6.962,-10.894,-8.46,-3.208,27.18,0.0,258.34,,268.0,260.0,-8.968,3.115,-1.635,23.551
10424.0,3.04,0.795,-33.878,3.351,9.57,5.261,37.952,4.653,-10.699,-2.745,0.0,39.5,40.3,9.714,3.097,-9.595,-7.048,-10.904,-8.509,-3.208,27.18,0.0,259.74,,268.0,260.0,-8.96,3.114,-1.617,23.548
10424.5,3.04,0.795,-33.878,3.351,9.57,5.261,37.952,4.653,-10.699,-2.745,0.0,39.5,40.3,9.714,3.097,-9.635,-7.011,-11.023,-8.555,-3.208,27.18,0.0,259.74,,268.0,260.0,-9.014,3.113,-1.613,23.567
10425.0,3.581,0.844,-35.209,3.821,9.68,5.261,37.952,4.653,-10.699,-2.745,0.0,39.5,40.3,9.572,3.285,-9.604,-7.0,-11.009,-8.514,-3.208,27.18,0.0,257.44,,269.0,260.0,-9.056,3.112,-1.581,23.643
10425.5,3.581,0.844,-35.209,3.821,9.68,5.261,37.952,4.653,-10.699,-2.745,0.0,39.5,40.3,9.572,3.285,-9.444,-6.971,-10.898,-8.391,-3.208,27.18,0.0,257.44,,269.0,260.0,-9.032,3.119,-1.594,23.677
10426.0,3.581,0.844,-35.209,3.821,9.68,5.261,37.952,4.653,-10.699,-2.745,0.0,39.5,40.3,9.572,3.285,-9.591,-6.954,-11.016,-8.487,-3.208,27.18,0.0,260.14,,269.0,260.0,-8.926,3.127,-1.583,23.733
10426.5,3.581,0.844,-35.209,3.821,9.68,5.261,37.952,4.653,-10.699,-2.745,0.0,39.5,40.3,9.572,3.285,-9.585,-6.924,-11.156,-8.514,-3.208,27.18,0.0,260.14,,269.0,260.0,-9.012,3.134,-1.574,23.801
10427.0,3.581,0.844,-35.209,3.821,9.68,5.213,37.965,4.646,-10.709,-2.772,0.0,39.457,40.405,9.572,3.285,-9.669,-6.971,-11.133,-8.544,-3.211,27.159,0.0,257.44,,270.0,260.0,-9.045,3.142,-1.58,23.877
10427.5,3.581,0.844,-35.209,3.821,9.68,5.213,37.965,4.646,-10.709,-2.772,0.0,39.5,40.4,9.572,3.285,-9.653,-6.972,-10.882,-8.493,-3.211,27.159,0.0,257.44,,270.0,260.0,-9.079,3.149,-1.571,23.921
10428.0,2.687,0.721,-33.569,3.32,9.532,5.213,37.965,4.646,-10.709,-2.772,0.0,39.5,40.4,9.85,3.215,-9.455,-6.934,-10.832,-8.456,-3.211,27.159,0.0,259.64,,270.0,260.0,-9.0,3.156,-1.573,23.985
10428.5,2.687,0.721,-33.569,3.32,9.532,5.213,37.965,4.646,-10.709,-2.772,0.0,39.5,40.4,9.85,3.215,-9.578,-6.963,-11.007,-8.526,-3.211,27.159,0.0,259.64,,270.0,260.0,-8.919,3.148,-1.566,24.081
10429.0,2.687,0.721,-33.569,3.32,9.532,5.213,37.965,4.646,-10.709,-2.772,0.0,39.5,40.4,9.85,3.215,-9.601,-7.0,-11.015,-8.57,-3.211,27.159,0.0,259.04,,270.0,260.0,-9.019,3.141,-1.539,24.081
10429.5,2.687,0.721,-33.569,3.32,9.532,5.213,37.965,4.646,-10.709,-2.772,0.0,39.5,40.4,9.85,3.215,-9.54,-6.996,-10.907,-8.469,-3.211,27.159,0.0,259.04,,270.0,260.0,-9.047,3.133,-1.526,24.061
10430.0,2.687,0.721,-33.569,3.32,9.532,5.228,37.987,4.65,-10.702,-2.746,0.0,39.475,40.407,9.85,3.215,-9.359,-6.965,-10.551,-8.357,-3.211,27.158,0.0,261.94,,269.0,260.0,-8.978,3.126,-1.535,24.056
10430.5,2.687,0.721,-33.569,3.32,9.532,5.228,37.987,4.65,-10.702,-2.746,0.0,39.5,40.4,9.85,3.215,-9.292,-6.902,-10.784,-8.422,-3.211,27.158,0.0,261.94,,269.0,260.0,-8.808,3.119,-1.536,24.061
10431.0,2.687,0.721,-33.569,3.32,9.532,5.228,37.987,4.65,-10.702,-2.746,0.0,39.5,40.4,9.85,3.215,-9.427,-6.939,-10.887,-8.473,-3.211,27.158,0.0,261.34,,268.0,260.0,-8.85,3.112,-1.535,24.069
10431.5,2.854,0.677,-35.209,3.225,9.586,5.228,37.987,4.65,-10.702,-2.746,0.0,39.5,40.4,9.676,3.404,-9.534,-6.879,-11.001,-8.465,-3.211,27.158,0.0,261.34,,268.0,260.0,-8.931,3.105,-1.531,24.072
10432.0,2.854,0.677,-35.209,3.225,9.586,5.228,37.987,4.65,-10.702,-2.746,0.0,39.5,40.4,9.676,3.404,-9.564,-6.928,-11.035,-8.484,-3.211,27.158,0.0,261.74,,267.0,260.0,-8.97,3.101,-1.517,24.118
10432.5,2.854,0.677,-35.209,3.225,9.586,5.228,37.987,4.65,-10.702,-2.746,0.0,39.5,40.4,9.676,3.404,-9.594,-6.913,-11.042,-8.493,-3.211,27.158,0.0,261.74,,267.0,260.0,-9.003,3.096,-1.514,24.105
10433.0,2.854,0.677,-35.209,3.225,9.586,5.228,37.987,4.65,-10.702,-2.746,0.0,39.5,40.4,9.676,3.404,-9.642,-6.976,-10.92,-8.509,-3.211,27.158,0.0,259.64,,267.0,260.0,-9.01,3.093,-1.499,24.171
10433.5,2.854,0.677,-35.209,3.225,9.586,5.159,37.988,4.648,-10.67,-2.733,0.0,39.483,40.425,9.676,3.404,-9.501,-7.006,-10.703,-8.474,-3.225,27.143,0.0,259.64,,267.0,260.0,-9.012,3.089,-1.493,24.178
10434.0,2.854,0.677,-35.209,3.225,9.586,5.159,37.988,4.648,-10.67,-2.733,0.0,39.5,40.4,9.676,3.404,-9.311,-6.874,-10.812,-8.369,-3.225,27.143,0.0,261.24,,266.0,260.0,-8.921,3.085,-1.505,24.204
10434.5,3.757,0.88,-35.209,3.277,9.626,5.159,37.988,4.648,-10.67,-2.733,0.0,39.5,40.4,9.574,3.286,-9.402,-6.901,-10.778,-8.393,-3.225,27.143,0.0,261.24,,266.0,260.0,-8.842,3.081,-1.493,24.188
10435.0,3.757,0.88,-35.209,3.277,9.626,5.159,37.988,4.648,-10.67,-2.733,0.0,39.5,40.4,9.574,3.286,-9.503,-6.901,-10.748,-8.387,-3.225,27.143,0.0,259.84,,266.0,260.0,-8.868,3.092,-1.48,24.192
10435.5,3.757,0.88,-35.209,3.277,9.626,5.159,37.988,4.648,-10.67,-2.733,0.0,39.5,40.4,9.574,3.286,-9.35,-6.878,-10.705,-8.367,-3.225,27.143,0.0,259.84,,266.0,260.0,-8.885,3.103,-1.482,24.181
10436.0,3.757,0.88,-35.209,3.277,9.626,5.159,37.988,4.648,-10.67,-2.733,0.0,39.5,40.4,9.574,3.286,-9.224,-6.802,-10.744,-8.29,-3.225,27.143,0.0,258.34,,267.0,260.0,-8.825,3.114,-1.464,24.204
10436.5,3.757,0.88,-35.209,3.277,9.626,5.133,37.948,4.659,-10.665,-2.761,0.0,39.497,40.434,9.574,3.286,-9.337,-6.812,-10.755,-8.297,-3.226,27.134,0.0,258.34,,267.0,260.0,-8.765,3.124,-1.441,24.207
10437.0,3.757,0.88,-35.209,3.277,9.626,5.133,37.948,4.659,-10.665,-2.761,0.0,39.5,40.4,9.574,3.286,-9.46,-6.873,-10.777,-8.384,-3.226,27.134,0.0,256.64,,268.0,260.0,-8.8,3.135,-1.424,24.228
10437.5,3.757,0.88,-35.209,3.277,9.626,5.133,37.948,4.659,-10.665,-2.761,0.0,39.5,40.4,9.574,3.286,-9.421,-6.805,-10.671,-8.308,-3.226,27.134,0.0,256.64,,268.0,260.0,-8.873,3.145,-1.439,24.215
10438.0,3.191,0.8,-34.836,3.255,9.514,5.133,37.948,4.659,-10.665,-2.761,0.0,39.5,40.4,9.723,3.299,-9.111,-6.852,-10.534,-8.239,-3.226,27.134,0.0,258.24,,269.0,260.0,-8.801,3.155,-1.418,24.219
10438.5,3.191,0.8,-34.836,3.255,9.514,5.133,37.948,4.659,-10.665,-2.761,0.0,39.5,40.4,9.723,3.299,-9.205,-6.787,-10.675,-8.236,-3.226,27.134,0.0,258.24,,269.0,260.0,-8.684,3.155,-1.42,24.214
10439.0,3.191,0.8,-34.836,3.255,9.514,5.133,37.948,4.659,-10.665,-2.761,0.0,39.5,40.4,9.723,3.299,-9.346,-6.835,-10.575,-8.31,-3.226,27.134,0.0,258.64,,270.0,260.0,-8.726,3.156,-1.404,24.188
10439.5,3.191,0.8,-34.836,3.255,9.514,5.133,37.948,4.659,-10.665,-2.761,0.0,39.5,40.4,9.723,3.299,-9.319,-6.794,-10.538,-8.25,-3.226,27.134,0.0,258.64,,270.0,260.0,-8.766,3.157,-1.386,24.156
10440.0,3.191,0.8,-34.836,3.255,9.514,5.178,37.961,4.659,-10.647,-2.746,0.0,39.502,40.453,9.723,3.299,-9.332,-6.806,-10.653,-8.309,-3.218,27.136,0.0,260.44,,270.0,260.0,-8.725,3.157,-1.371,24.135
10440.5,3.191,0.8,-34.836,3.255,9.514,5.178,37.961,4.659,-10.647,-2.746,0.0,39.5,40.5,9.723,3.299,-9.176,-6.746,-10.566,-8.189,-3.218,27.136,0.0,260.44,,270.0,260.0,-8.775,3.158,-1.371,24.11
10441.0,2.992,0.828,-33.616,3.245,9.57,5.178,37.961,4.659,-10.647,-2.746,0.0,39.5,40.5,9.728,3.228,-9.311,-6.8,-10.491,-8.263,-3.218,27.136,0.0,259.84,,270.0,260.0,-8.67,3.158,-1.36,24.069
10441.5,2.992,0.828,-33.616,3.245,9.57,5.178,37.961,4.659,-10.647,-2.746,0.0,39.5,40.5,9.728,3.228,-9.303,-6.774,-10.573,-8.264,-3.218,27.136,0.0,259.84,,270.0,260.0,-8.716,3.156,-1.354,24.059
10442.0,2.992,0.828,-33.616,3.245,9.57,5.178,37.961,4.659,-10.647,-2.746,0.0,39.5,40.5,9.728,3.228,-9.195,-6.775,-10.596,-8.25,-3.218,27.136,0.0,262.04,,269.0,260.0,-8.729,3.153,-1.346,24.034
10442.5,2.992,0.828,-33.616,3.245,9.57,5.178,37.961,4.659,-10.647,-2.746,0.0,39.5,40.5,9.728,3.228,-9.18,-6.754,-10.49,-8.221,-3.218,27.136,0.0,262.04,,269.0,260.0,-8.704,3.15,-1.331,24.03
10443.0,2.992,0.828,-33.616,3.245,9.57,5.185,37.965,4.661,-10.599,-2.757,0.0,39.526,40.508,9.728,3.228,-9.27,-6.774,-10.518,-8.26,-3.217,27.145,0.0,261.94,,268.0,260.0,-8.661,3.148,-1.295,23.986
10443.5,2.992,0.828,-33.616,3.245,9.57,5.185,37.965,4.661,-10.599,-2.757,0.0,39.5,40.5,9.728,3.228,-9.305,-6.762,-10.563,-8.261,-3.217,27.145,0.0,261.94,,268.0,260.0,-8.705,3.145,-1.28,23.974
10444.0,3.27,0.8,-34.486,3.276,9.654,5.185,37.965,4.661,-10.599,-2.757,0.0,39.5,40.5,9.718,3.137,-9.156,-6.705,-10.623,-8.171,-3.217,27.145,0.0,262.14,,267.0,260.0,-8.723,3.143,-1.275,23.977
10444.5,3.27,0.8,-34.486,3.276,9.654,5.185,37.965,4.661,-10.599,-2.757,0.0,39.5,40.5,9.718,3.137,-9.159,-6.669,-10.558,-8.139,-3.217,27.145,0.0,262.14,,267.0,260.0,-8.664,3.145,-1.256,23.98
10445.0,3.27,0.8,-34.486,3.276,9.654,5.185,37.965,4.661,-10.599,-2.757,0.0,39.5,40.5,9.718,3.137,-9.25,-6.75,-10.466,-8.154,-3.217,27.145,0.0,262.04,,266.0,260.0,-8.631,3.147,-1.232,23.974
10445.5,3.27,0.8,-34.486,3.276,9.654,5.185,37.965,4.661,-10.599,-2.757,0.0,39.5,40.5,9.718,3.137,-9.253,-6.7,-10.565,-8.204,-3.217,27.145,0.0,262.04,,266.0,260.0,-8.655,3.149,-1.208,23.994
10446.0,3.27,0.8,-34.486,3.276,9.654,5.185,37.965,4.661,-10.599,-2.757,0.0,39.5,40.5,9.718,3.137,-9.207,-6.684,-10.61,-8.237,-3.217,27.145,0.0,260.24,,266.0,260.0,-8.681,3.151,-1.199,23.976
10446.5,3.27,0.8,-34.486,3.276,9.654,5.232,37.994,4.671,-10.551,-2.754,0.0,39.539,40.522,9.718,3.137,-9.328,-6.675,-10.687,-8.238,-3.223,27.137,0.0,260.24,,266.0,260.0,-8.684,3.153,-1.167,23.992
10447.0,3.27,0.8,-34.486,3.276,9.654,5.232,37.994,4.671,-10.551,-2.754,0.0,39.5,40.5,9.718,3.137,-9.286,-6.68,-10.502,-8.179,-3.223,27.137,0.0,259.44,,266.0,260.0,-8.732,3.155,-1.15,23.985
10447.5,3.288,0.774,-35.209,3.228,9.635,5.232,37.994,4.671,-10.551,-2.754,0.0,39.5,40.5,9.622,3.372,-9.278,-6.654,-10.56,-8.191,-3.223,27.137,0.0,259.44,,266.0,260.0,-8.662,3.157,-1.124,23.971
10448.0,3.288,0.774,-35.209,3.228,9.635,5.232,37.994,4.671,-10.551,-2.754,0.0,39.5,40.5,9.622,3.372,-9.074,-6.619,-10.559,-8.149,-3.223,27.137,0.0,260.14,,266.0,260.0,-8.671,3.159,-1.11,23.927
10448.5,3.288,0.774,-35.209,3.228,9.635,5.232,37.994,4.671,-10.551,-2.754,0.0,39.5,40.5,9.622,3.372,-9.138,-6.6,-10.638,-8.153,-3.223,27.137,0.0,260.14,,266.0,260.0,-8.6,3.161,-1.076,23.89
10449.0,3.288,0.774,-35.209,3.228,9.635,5.232,37.994,4.671,-10.551,-2.754,0.0,39.5,40.5,9.622,3.372,-9.235,-6.607,-10.705,-8.174,-3.223,27.137,0.0,256.84,,267.0,260.0,-8.632,3.163,-1.068,23.854
10449.5,3.288,0.774,-35.209,3.228,9.635,5.236,38.012,4.674,-10.552,-2.761,0.0,39.554,40.525,9.622,3.372,-9.272,-6.632,-10.665,-8.119,-3.212,27.135,0.0,256.84,,267.0,260.0,-8.68,3.165,-1.057,23.725
10450.0,3.288,0.774,-35.209,3.228,9.635,5.236,38.012,4.674,-10.552,-2.761,0.0,39.6,40.5,9.622,3.372,-9.236,-6.571,-10.61,-8.103,-3.212,27.135,0.0,258.44,,268.0,260.0,-8.672,3.167,-1.036,23.673
10450.5,2.661,0.697,-34.376,3.339,9.53,5.236,38.012,4.674,-10.552,-2.761,0.0,39.6,40.5,8.148,3.189,-9.272,-6.612,-10.54,-8.122,-3.212,27.135,0.0,258.44,,268.0,260.0,-8.63,3.169,-1.01,23.665
10451.0,2.661,0.697,-34.376,3.339,9.53,5.236,38.012,4.674,-10.552,-2.761,0.0,39.6,40.5,8.148,3.189,-9.265,-6.579,-10.596,-8.135,-3.212,27.135,0.0,258.34,,269.0,260.0,-8.636,3.161,-0.991,23.622
10451.5,2.661,0.697,-34.376,3.339,9.53,5.236,38.012,4.674,-10.552,-2.761,0.0,39.6,40.5,8.148,3.189,-9.17,-6.554,-10.645,-8.124,-3.212,27.135,0.0,258.34,,269.0,260.0,-8.644,3.152,-0.984,23.585
10452.0,2.661,0.697,-34.376,3.339,9.53,5.236,38.012,4.674,-10.552,-2.761,0.0,39.6,40.5,8.148,3.189,-9.132,-6.531,-10.563,-8.027,-3.212,27.135,0.0,260.04,,269.0,260.0,-8.623,3.144,-0.956,23.588
10452.5,2.661,0.697,-34.376,3.339,9.53,5.236,38.012,4.674,-10.552,-2.761,0.0,39.6,40.5,8.148,3.189,-9.076,-6.535,-10.247,-7.965,-3.212,27.135,0.0,260.04,,269.0,260.0,-8.563,3.136,-0.945,23.574
10453.0,2.661,0.697,-34.376,3.339,9.53,5.231,38.018,4.683,-10.532,-2.745,0.0,39.571,40.558,8.148,3.189,-8.905,-6.512,-10.359,-8.009,-3.214,27.135,0.0,259.94,,269.0,260.0,-8.456,3.129,-0.956,23.563
10453.5,2.661,0.697,-34.376,3.339,9.53,5.231,38.018,4.683,-10.532,-2.745,0.0,39.6,40.6,8.148,3.189,-9.027,-6.496,-10.464,-8.07,-3.214,27.135,0.0,259.94,,269.0,260.0,-8.446,3.121,-0.923,23.578
10454.0,2.763,0.742,-33.089,3.333,9.547,5.231,38.018,4.683,-10.532,-2.745,0.0,39.6,40.6,9.784,3.262,-9.134,-6.452,-10.571,-8.072,-3.214,27.135,0.0,260.04,,269.0,260.0,-8.514,3.113,-0.91,23.52
10454.5,2.763,0.742,-33.089,3.333,9.547,5.231,38.018,4.683,-10.532,-2.745,0.0,39.6,40.6,9.784,3.262,-9.139,-6.507,-10.489,-8.041,-3.214,27.135,0.0,260.04,,269.0,260.0,-8.557,3.108,-0.898,23.485
10455.0,2.763,0.742,-33.089,3.333,9.547,5.231,38.018,4.683,-10.532,-2.745,0.0,39.6,40.6,9.784,3.262,-9.203,-6.477,-10.674,-8.121,-3.214,27.135,0.0,261.14,,268.0,260.0,-8.544,3.102,-0.871,23.507
10455.5,2.763,0.742,-33.089,3.333,9.547,5.231,38.018,4.683,-10.532,-2.745,0.0,39.6,40.6,9.784,3.262,-9.275,-6.579,-10.559,-8.18,-3.214,27.135,0.0,261.14,,268.0,260.0,-8.619,3.096,-0.872,23.543
10456.0,2.763,0.742,-33.089,3.333,9.547,5.215,38.036,4.683,-10.512,-2.736,0.0,39.581,40.571,9.784,3.262,-9.131,-6.63,-10.394,-8.135,-3.211,27.134,0.0,260.94,,268.0,260.0,-8.648,3.091,-0.892,23.594
10456.5,2.763,0.742,-33.089,3.333,9.547,5.215,38.036,4.683,-10.512,-2.736,0.0,39.6,40.6,9.784,3.262,-9.05,-6.53,-10.411,-8.095,-3.211,27.134,0.0,260.94,,268.0,260.0,-8.573,3.086,-0.88,23.688
10457.0,2.556,0.704,-34.113,3.341,9.608,5.215,38.036,4.683,-10.512,-2.736,0.0,39.6,40.6,9.671,3.228,-9.078,-6.5,-10.505,-8.046,-3.211,27.134,0.0,260.64,,268.0,260.0,-8.522,3.08,-0.892,23.726
10457.5,2.556,0.704,-34.113,3.341,9.608,5.215,38.036,4.683,-10.512,-2.736,0.0,39.6,40.6,9.671,3.228,-9.065,-6.43,-10.506,-8.006,-3.211,27.134,0.0,260.64,,268.0,260.0,-8.532,3.072,-0.874,23.838
10458.0,2.556,0.704,-34.113,3.341,9.608,5.215,38.036,4.683,-10.512,-2.736,0.0,39.6,40.6,9.671,3.228,-9.072,-6.448,-10.414,-7.968,-3.211,27.134,0.0,260.24,,268.0,260.0,-8.502,3.063,-0.885,23.83
10458.5,2.556,0.704,-34.113,3.341,9.608,5.215,38.036,4.683,-10.512,-2.736,0.0,39.6,40.6,9.671,3.228,-8.983,-6.442,-10.355,-7.968,-3.211,27.134,0.0,260.24,,268.0,260.0,-8.475,3.055,-0.868,23.833
10459.0,2.556,0.704,-34.113,3.341,9.608,5.228,37.997,4.681,-10.5,-2.752,0.0,39.595,40.592,9.671,3.228,-9.003,-6.44,-10.435,-8.005,-3.214,27.124,0.0,260.24,,268.0,260.0,-8.437,3.047,-0.87,23.856
10459.5,2.556,0.704,-34.113,3.341,9.608,5.228,37.997,4.681,-10.5,-2.752,0.0,39.6,40.6,9.671,3.228,-9.067,-6.467,-10.504,-8.023,-3.214,27.124,0.0,260.24,,268.0,260.0,-8.471,3.039,-0.842,23.851
10460.0,2.556,0.704,-34.113,3.341,9.608,5.228,37.997,4.681,-10.5,-2.752,0.0,39.6,40.6,9.671,3.228,-9.034,-6.488,-10.214,-7.94,-3.214,27.124,0.0,260.34,,268.0,260.0,-8.515,3.031,-0.861,23.859
10460.5,3.456,0.833,-34.806,3.339,9.573,5.228,37.997,4.681,-10.5,-2.752,0.0,39.6,40.6,9.631,3.08,-8.879,-6.442,-10.065,-7.874,-3.214,27.124,0.0,260.34,,268.0,260.0,-8.419,3.023,-0.87,23.841
10461.0,3.456,0.833,-34.806,3.339,9.573,5.228,37.997,4.681,-10.5,-2.752,0.0,39.6,40.6,9.631,3.08,-8.745,-6.379,-10.222,-7.863,-3.214,27.124,0.0,260.64,,268.0,260.0,-8.315,3.03,-0.861,23.847
10461.5,3.456,0.833,-34.806,3.339,9.573,5.228,37.997,4.681,-10.5,-2.752,0.0,39.6,40.6,9.631,3.08,-8.856,-6.385,-10.22,-7.91,-3.214,27.124,0.0,260.64,,268.0,260.0,-8.302,3.037,-0.862,23.872
10462.0,3.456,0.833,-34.806,3.339,9.573,5.228,37.997,4.681,-10.5,-2.752,0.0,39.6,40.6,9.631,3.08,-8.98,-6.451,-10.165,-7.923,-3.214,27.124,0.0,260.34,,268.0,260.0,-8.343,3.044,-0.853,23.877
10462.5,3.456,0.833,-34.806,3.339,9.573,5.217,37.989,4.675,-10.477,-2.748,0.0,39.605,40.604,9.631,3.08,-8.72,-6.354,-10.138,-7.871,-3.213,27.118,0.0,260.34,,268.0,260.0,-8.38,3.051,-0.853,23.938
10463.0,3.456,0.833,-34.806,3.339,9.573,5.217,37.989,4.675,-10.477,-2.748,0.0,39.6,40.6,9.631,3.08,-8.824,-6.343,-10.285,-7.845,-3.213,27.118,0.0,261.04,,267.0,260.0,-8.271,3.057,-0.849,23.962
10463.5,2.427,0.591,-35.167,3.228,9.578,5.217,37.989,4.675,-10.477,-2.748,0.0,39.6,40.6,9.671,3.414,-8.915,-6.315,-10.397,-7.868,-3.213,27.118,0.0,261.04,,267.0,260.0,-8.324,3.064,-0.83,24.031
10464.0,2.427,0.591,-35.167,3.228,9.578,5.217,37.989,4.675,-10.477,-2.748,0.0,39.6,40.6,9.671,3.414,-8.956,-6.374,-10.281,-7.876,-3.213,27.118,0.0,260.84,,267.0,260.0,-8.374,3.053,-0.823,24.076
10464.5,2.427,0.591,-35.167,3.228,9.578,5.217,37.989,4.675,-10.477,-2.748,0.0,39.6,40.6,9.671,3.414,-8.952,-6.346,-10.077,-7.8,-3.213,27.118,0.0,260.84,,267.0,260.0,-8.372,3.043,-0.823,24.063
10465.0,2.427,0.591,-35.167,3.228,9.578,5.217,37.989,4.675,-10.477,-2.748,0.0,39.6,40.6,9.671,3.414,-8.568,-6.353,-9.922,-7.788,-3.213,27.118,0.0,259.44,,267.0,260.0,-8.294,3.033,-0.812,24.052
10465.5,2.427,0.591,-35.167,3.228,9.578,5.195,37.976,4.663,-10.469,-2.744,0.0,39.618,40.627,9.671,3.414,-8.627,-6.317,-9.914,-7.671,-3.208,27.115,0.0,259.44,,267.0,260.0,-8.158,3.023,-0.819,24.083
10466.0,2.427,0.591,-35.167,3.228,9.578,5.195,37.976,4.663,-10.469,-2.744,0.0,39.6,40.6,9.671,3.414,-8.809,-6.316,-10.01,-7.779,-3.208,27.115,0.0,259.24,,267.0,260.0,-8.132,3.013,-0.807,24.146
10466.5,2.427,0.591,-35.167,3.228,9.578,5.195,37.976,4.663,-10.469,-2.744,0.0,39.6,40.6,9.671,3.414,-8.839,-6.235,-10.282,-7.817,-3.208,27.115,0.0,259.24,,267.0,260.0,-8.229,3.004,-0.805,24.149
10467.0,2.697,0.769,-34.013,3.262,9.584,5.195,37.976,4.663,-10.469,-2.744,0.0,39.6,40.6,9.715,3.252,-8.916,-6.306,-10.234,-7.838,-3.208,27.115,0.0,259.54,,267.0,260.0,-8.293,2.994,-0.786,24.155
10467.5,2.697,0.769,-34.013,3.262,9.584,5.195,37.976,4.663,-10.469,-2.744,0.0,39.6,40.6,9.715,3.252,-8.919,-6.245,-10.366,-7.841,-3.208,27.115,0.0,259.54,,267.0,260.0,-8.324,2.989,-0.776,24.189
10468.0,2.697,0.769,-34.013,3.262,9.584,5.195,37.976,4.663,-10.469,-2.744,0.0,39.6,40.6,9.715,3.252,-8.94,-6.325,-10.251,-7.869,-3.208,27.115,0.0,259.54,,267.0,260.0,-8.343,2.985,-0.749,24.325
10468.5,2.697,0.769,-34.013,3.262,9.584,5.195,37.976,4.663,-10.469,-2.744,0.0,39.6,40.6,9.715,3.252,-8.914,-6.299,-10.038,-7.773,-3.208,27.115,0.0,259.54,,267.0,260.0,-8.346,2.98,-0.752,24.256
10469.0,2.697,0.769,-34.013,3.262,9.584,5.209,38.038,4.673,-10.423,-2.757,0.0,39.625,40.628,9.715,3.252,-8.574,-6.28,-10.043,-7.737,-3.205,27.109,0.0,259.74,,267.0,260.0,-8.256,2.975,-0.757,24.241
10469.5,2.697,0.769,-34.013,3.262,9.584,5.209,38.038,4.673,-10.423,-2.757,0.0,39.6,40.6,9.715,3.252,-8.779,-6.302,-10.019,-7.75,-3.205,27.109,0.0,259.74,,267.0,260.0,-8.159,2.971,-0.769,24.255
10470.0,2.861,0.75,-34.441,3.338,9.592,5.209,38.038,4.673,-10.423,-2.757,0.0,39.6,40.6,9.627,3.144,-8.689,-6.272,-9.892,-7.716,-3.205,27.109,0.0,259.44,,267.0,260.0,-8.213,2.966,-0.752,24.356
10470.5,2.861,0.75,-34.441,3.338,9.592,5.209,38.038,4.673,-10.423,-2.757,0.0,39.6,40.6,9.627,3.144,-8.696,-6.252,-10.018,-7.736,-3.205,27.109,0.0,259.44,,267.0,260.0,-8.142,2.965,-0.745,24.387
10471.0,2.861,0.75,-34.441,3.338,9.592,5.209,38.038,4.673,-10.423,-2.757,0.0,39.6,40.6,9.627,3.144,-8.696,-6.24,-10.075,-7.773,-3.205,27.109,0.0,259.04,,267.0,260.0,-8.175,2.963,-0.744,24.336
10471.5,2.861,0.75,-34.441,3.338,9.592,5.209,38.038,4.673,-10.423,-2.757,0.0,39.6,40.6,9.627,3.144,-8.804,-6.235,-10.155,-7.757,-3.205,27.109,0.0,259.04,,267.0,260.0,-8.196,2.961,-0.731,24.321
10472.0,2.861,0.75,-34.441,3.338,9.592,5.179,38.0,4.679,-10.416,-2.764,0.0,39.626,40.66,9.627,3.144,-8.762,-6.174,-10.006,-7.654,-3.21,27.106,0.0,259.44,,267.0,260.0,-8.238,2.959,-0.726,24.264
10472.5,2.861,0.75,-34.441,3.338,9.592,5.179,38.0,4.679,-10.416,-2.764,0.0,39.6,40.7,9.627,3.144,-8.652,-6.256,-9.824,-7.64,-3.21,27.106,0.0,259.44,,267.0,260.0,-8.149,2.958,-0.71,24.246
10473.0,3.07,0.737,-35.087,3.257,9.628,5.179,38.0,4.679,-10.416,-2.764,0.0,39.6,40.7,9.614,3.093,-8.589,-6.18,-10.024,-7.65,-3.21,27.106,0.0,259.24,,267.0,260.0,-8.093,2.956,-0.702,24.221
10473.5,3.07,0.737,-35.087,3.257,9.628,5.179,38.0,4.679,-10.416,-2.764,0.0,39.6,40.7,9.614,3.093,-8.664,-6.178,-9.979,-7.669,-3.21,27.106,0.0,259.24,,267.0,260.0,-8.111,2.958,-0.691,24.253
10474.0,3.07,0.737,-35.087,3.257,9.628,5.179,38.0,4.679,-10.416,-2.764,0.0,39.6,40.7,9.614,3.093,-8.704,-6.132,-9.838,-7.578,-3.21,27.106,0.0,259.14,,267.0,260.0,-8.123,2.96,-0.698,24.258
10474.5,3.07,0.737,-35.087,3.257,9.628,5.179,38.0,4.679,-10.416,-2.764,0.0,39.6,40.7,9.614,3.093,-8.542,-6.145,-9.872,-7.578,-3.21,27.106,0.0,259.14,,267.0,260.0,-8.063,2.962,-0.69,24.275
10475.0,3.07,0.737,-35.087,3.257,9.628,5.179,38.0,4.679,-10.416,-2.764,0.0,39.6,40.7,9.614,3.093,-8.476,-6.121,-9.958,-7.578,-3.21,27.106,0.0,259.04,,267.0,260.0,-8.035,2.964,-0.675,24.285
10475.5,3.07,0.737,-35.087,3.257,9.628,5.173,38.009,4.671,-10.384,-2.739,0.0,39.632,40.64,9.614,3.093,-8.582,-6.16,-9.943,-7.619,-3.204,27.11,0.0,259.04,,267.0,260.0,-8.033,2.965,-0.666,24.194
10476.0,3.07,0.737,-35.087,3.257,9.628,5.173,38.009,4.671,-10.384,-2.739,0.0,39.6,40.6,9.614,3.093,-8.618,-6.113,-9.947,-7.583,-3.204,27.11,0.0,259.24,,267.0,260.0,-8.076,2.967,-0.654,24.172
10476.5,2.481,0.68,-33.223,3.29,9.594,5.173,38.009,4.671,-10.384,-2.739,0.0,39.6,40.6,9.718,3.222,-8.667,-6.088,-9.855,-7.535,-3.204,27.11,0.0,259.24,,267.0,260.0,-8.066,2.969,-0.636,24.176
10477.0,2.481,0.68,-33.223,3.29,9.594,5.173,38.009,4.671,-10.384,-2.739,0.0,39.6,40.6,9.718,3.222,-8.283,-6.048,-9.777,-7.486,-3.204,27.11,0.0,259.24,,267.0,260.0,-8.036,2.961,-0.645,24.158
10477.5,2.481,0.68,-33.223,3.29,9.594,5.173,38.009,4.671,-10.384,-2.739,0.0,39.6,40.6,9.718,3.222,-8.46,-6.079,-9.762,-7.512,-3.204,27.11,0.0,259.24,,267.0,260.0,-7.899,2.953,-0.63,24.128
10478.0,2.481,0.68,-33.223,3.29,9.594,5.173,38.009,4.671,-10.384,-2.739,0.0,39.6,40.6,9.718,3.222,-8.53,-6.13,-9.591,-7.503,-3.204,27.11,0.0,259.44,,267.0,260.0,-7.953,2.945,-0.613,24.123
10478.5,2.481,0.68,-33.223,3.29,9.594,5.21,37.985,4.685,-10.373,-2.753,0.0,39.638,40.624,9.718,3.222,-8.536,-6.089,-9.767,-7.538,-3.205,27.105,0.0,259.44,,267.0,260.0,-7.938,2.937,-0.614,24.158
10479.0,2.481,0.68,-33.223,3.29,9.594,5.21,37.985,4.685,-10.373,-2.753,0.0,39.6,40.6,9.718,3.222,-8.51,-6.09,-9.773,-7.54,-3.205,27.105,0.0,259.34,,267.0,260.0,-7.982,2.93,-0.603,24.183
10479.5,3.2,0.835,-33.924,3.242,9.56,5.21,37.985,4.685,-10.373,-2.753,0.0,39.6,40.6,9.735,3.11,-8.366,-6.05,-9.711,-7.421,-3.205,27.105,0.0,259.34,,267.0,260.0,-7.978,2.923,-0.589,24.197
10480.0,3.2,0.835,-33.924,3.242,9.56,5.21,37.985,4.685,-10.373,-2.753,0.0,39.6,40.6,9.735,3.11,-8.342,-5.976,-9.619,-7.426,-3.205,27.105,0.0,259.14,,267.0,260.0,-7.887,2.927,-0.569,24.191
10480.5,3.2,0.835,-33.924,3.242,9.56,5.21,37.985,4.685,-10.373,-2.753,0.0,39.6,40.6,9.735,3.11,-8.529,-6.047,-9.753,-7.52,-3.205,27.105,0.0,259.14,,267.0,260.0,-7.841,2.932,-0.552,24.196
10481.0,3.2,0.835,-33.924,3.242,9.56,5.21,37.985,4.685,-10.373,-2.753,0.0,39.6,40.6,9.735,3.11,-8.497,-6.047,-9.784,-7.55,-3.205,27.105,0.0,259.04,,267.0,260.0,-7.962,2.936,-0.541,24.22
10481.5,3.2,0.835,-33.924,3.242,9.56,5.21,37.985,4.685,-10.373,-2.753,0.0,39.6,40.6,9.735,3.11,-8.336,-6.024,-9.739,-7.484,-3.205,27.105,0.0,259.04,,267.0,260.0,-7.969,2.94,-0.539,24.253
10482.0,3.2,0.835,-33.924,3.242,9.56,5.179,37.998,4.682,-10.351,-2.752,0.0,39.631,40.655,9.735,3.11,-8.41,-5.994,-9.815,-7.507,-3.218,27.089,0.0,259.04,,267.0,260.0,-7.896,2.945,-0.535,24.272
10482.5,3.2,0.835,-33.924,3.242,9.56,5.179,37.998,4.682,-10.351,-2.752,0.0,39.6,40.7,9.735,3.11,-8.525,-5.994,-9.895,-7.523,-3.218,27.089,0.0,259.04,,267.0,260.0,-7.932,2.949,-0.518,24.256
10483.0,2.251,0.593,-34.226,3.324,9.559,5.179,37.998,4.682,-10.351,-2.752,0.0,39.6,40.7,9.629,3.085,-8.536,-6.045,-9.781,-7.531,-3.218,27.089,0.0,259.44,,267.0,260.0,-7.984,2.953,-0.523,24.223
10483.5,2.251,0.593,-34.226,3.324,9.559,5.179,37.998,4.682,-10.351,-2.752,0.0,39.6,40.7,9.629,3.085,-8.457,-6.058,-9.545,-7.451,-3.218,27.089,0.0,259.44,,267.0,260.0,-7.973,2.941,-0.519,24.207
10484.0,2.251,0.593,-34.226,3.324,9.559,5.179,37.998,4.682,-10.351,-2.752,0.0,39.6,40.7,9.629,3.085,-8.238,-5.909,-9.428,-7.324,-3.218,27.089,0.0,258.94,,268.0,260.0,-7.878,2.93,-0.52,24.194
