t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10484.5,2.251,0.593,-34.226,3.324,9.559,5.179,37.998,4.682,-10.351,-2.752,0.0,39.6,40.7,9.629,3.085,-8.319,-5.908,-9.434,-7.336,-3.218,27.089,0.0,258.94,,268.0,260.0,-7.725,2.919,-0.502,24.199
10485.0,2.251,0.593,-34.226,3.324,9.559,5.157,37.959,4.677,-10.335,-2.755,0.0,39.636,40.644,9.629,3.085,-8.218,-5.925,-9.528,-7.37,-3.206,27.104,0.0,259.44,,268.0,260.0,-7.749,2.908,-0.485,24.162
10485.5,2.251,0.593,-34.226,3.324,9.559,5.157,37.959,4.677,-10.335,-2.755,0.0,39.6,40.6,9.629,3.085,-8.263,-5.948,-9.63,-7.389,-3.206,27.104,0.0,259.44,,268.0,260.0,-7.76,2.897,-0.479,24.146
10486.0,3.561,0.85,-35.209,3.196,9.554,5.157,37.959,4.677,-10.335,-2.755,0.0,39.6,40.6,9.665,3.308,-8.281,-5.932,-9.562,-7.314,-3.206,27.104,0.0,259.04,,268.0,260.0,-7.808,2.887,-0.468,24.098
10486.5,3.561,0.85,-35.209,3.196,9.554,5.157,37.959,4.677,-10.335,-2.755,0.0,39.6,40.6,9.665,3.308,-8.238,-5.779,-9.304,-7.21,-3.206,27.104,0.0,259.04,,268.0,260.0,-7.773,2.898,-0.433,24.087
10487.0,3.561,0.85,-35.209,3.196,9.554,5.157,37.959,4.677,-10.335,-2.755,0.0,39.6,40.6,9.665,3.308,-8.069,-5.856,-9.385,-7.276,-3.206,27.104,0.0,259.24,,268.0,260.0,-7.633,2.908,-0.441,24.075
10487.5,3.561,0.85,-35.209,3.196,9.554,5.157,37.959,4.677,-10.335,-2.755,0.0,39.6,40.6,9.665,3.308,-8.187,-5.788,-9.594,-7.271,-3.206,27.104,0.0,259.24,,268.0,260.0,-7.646,2.919,-0.401,24.055
10488.0,3.561,0.85,-35.209,3.196,9.554,5.195,38.008,4.7,-10.309,-2.757,0.0,39.644,40.606,9.665,3.308,-8.278,-5.825,-9.598,-7.299,-3.208,27.099,0.0,259.84,,268.0,260.0,-7.71,2.93,-0.414,24.072
10488.5,3.561,0.85,-35.209,3.196,9.554,5.195,38.008,4.7,-10.309,-2.757,0.0,39.6,40.6,9.665,3.308,-8.279,-5.821,-9.619,-7.302,-3.208,27.099,0.0,259.84,,268.0,260.0,-7.75,2.94,-0.396,24.06
10489.0,3.561,0.85,-35.209,3.196,9.554,5.195,38.008,4.7,-10.309,-2.757,0.0,39.6,40.6,9.665,3.308,-8.355,-5.858,-9.559,-7.33,-3.208,27.099,0.0,260.34,,268.0,260.0,-7.755,2.95,-0.378,24.05
10489.5,3.006,0.743,-35.209,3.289,9.671,5.195,38.008,4.7,-10.309,-2.757,0.0,39.6,40.6,9.527,3.21,-8.369,-5.788,-9.771,-7.34,-3.208,27.099,0.0,260.34,,268.0,260.0,-7.776,2.96,-0.365,24.03
10490.0,3.006,0.743,-35.209,3.289,9.671,5.195,38.008,4.7,-10.309,-2.757,0.0,39.6,40.6,9.527,3.21,-8.457,-5.844,-9.788,-7.395,-3.208,27.099,0.0,260.34,,268.0,260.0,-7.817,2.961,-0.359,24.062
10490.5,3.006,0.743,-35.209,3.289,9.671,5.195,38.008,4.7,-10.309,-2.757,0.0,39.6,40.6,9.527,3.21,-8.449,-5.905,-9.641,-7.352,-3.208,27.099,0.0,260.34,,268.0,260.0,-7.871,2.962,-0.341,24.073
10491.0,3.006,0.743,-35.209,3.289,9.671,5.195,38.008,4.7,-10.309,-2.757,0.0,39.6,40.6,9.527,3.21,-8.426,-5.871,-9.63,-7.35,-3.208,27.099,0.0,260.24,,268.0,260.0,-7.837,2.962,-0.352,24.091
10491.5,3.006,0.743,-35.209,3.289,9.671,5.183,38.041,4.7,-10.295,-2.735,0.0,39.647,40.635,9.527,3.21,-8.174,-5.793,-9.594,-7.245,-3.2,27.109,0.0,260.24,,268.0,260.0,-7.819,2.963,-0.365,24.067
10492.0,3.006,0.743,-35.209,3.289,9.671,5.183,38.041,4.7,-10.295,-2.735,0.0,39.6,40.6,9.527,3.21,-8.234,-5.82,-9.56,-7.329,-3.2,27.109,0.0,260.14,,268.0,260.0,-7.702,2.964,-0.375,24.073
10492.5,3.393,0.821,-35.049,3.267,9.581,5.183,38.041,4.7,-10.295,-2.735,0.0,39.6,40.6,9.7,3.333,-8.348,-5.862,-9.512,-7.299,-3.2,27.109,0.0,260.14,,268.0,260.0,-7.736,2.965,-0.352,24.063
10493.0,3.393,0.821,-35.049,3.267,9.581,5.183,38.041,4.7,-10.295,-2.735,0.0,39.6,40.6,9.7,3.333,-8.257,-5.79,-9.48,-7.26,-3.2,27.109,0.0,260.14,,268.0,260.0,-7.755,2.972,-0.342,24.069
10493.5,3.393,0.821,-35.049,3.267,9.581,5.183,38.041,4.7,-10.295,-2.735,0.0,39.6,40.6,9.7,3.333,-8.091,-5.764,-9.515,-7.202,-3.2,27.109,0.0,260.14,,268.0,260.0,-7.697,2.979,-0.34,24.064
10494.0,3.393,0.821,-35.049,3.267,9.581,5.183,38.041,4.7,-10.295,-2.735,0.0,39.6,40.6,9.7,3.333,-8.163,-5.78,-9.464,-7.185,-3.2,27.109,0.0,259.44,,268.0,260.0,-7.643,2.985,-0.329,24.052
10494.5,3.393,0.821,-35.049,3.267,9.581,5.142,37.992,4.678,-10.292,-2.74,0.0,39.635,40.562,9.7,3.333,-8.19,-5.694,-9.647,-7.23,-3.207,27.111,0.0,259.44,,268.0,260.0,-7.648,2.992,-0.315,24.06
10495.0,3.393,0.821,-35.049,3.267,9.581,5.142,37.992,4.678,-10.292,-2.74,0.0,39.6,40.6,9.7,3.333,-8.426,-5.832,-9.766,-7.421,-3.207,27.111,0.0,260.64,,268.0,260.0,-7.69,2.999,-0.296,24.053
10495.5,3.393,0.821,-35.049,3.267,9.581,5.142,37.992,4.678,-10.292,-2.74,0.0,39.6,40.6,9.7,3.333,-8.415,-5.912,-9.543,-7.379,-3.207,27.111,0.0,260.64,,268.0,260.0,-7.861,3.005,-0.298,24.071
10496.0,2.32,0.606,-34.784,3.296,9.506,5.142,37.992,4.678,-10.292,-2.74,0.0,39.6,40.6,9.648,3.281,-8.312,-5.742,-9.593,-7.298,-3.207,27.111,0.0,260.64,,268.0,260.0,-7.812,3.011,-0.288,24.089
10496.5,2.32,0.606,-34.784,3.296,9.506,5.142,37.992,4.678,-10.292,-2.74,0.0,39.6,40.6,9.648,3.281,-8.347,-5.842,-9.543,-7.322,-3.207,27.111,0.0,260.64,,268.0,260.0,-7.736,3.0,-0.303,24.096
10497.0,2.32,0.606,-34.784,3.296,9.506,5.142,37.992,4.678,-10.292,-2.74,0.0,39.6,40.6,9.648,3.281,-8.318,-5.779,-9.486,-7.242,-3.207,27.111,0.0,260.14,,268.0,260.0,-7.764,2.989,-0.298,24.084
10497.5,2.32,0.606,-34.784,3.296,9.506,5.142,37.992,4.678,-10.292,-2.74,0.0,39.6,40.6,9.648,3.281,-8.009,-5.766,-9.43,-7.217,-3.207,27.111,0.0,260.14,,268.0,260.0,-7.706,2.978,-0.292,24.061
10498.0,2.32,0.606,-34.784,3.296,9.506,5.154,37.997,4.682,-10.287,-2.756,0.0,39.623,40.559,9.648,3.281,-8.274,-5.762,-9.612,-7.275,-3.214,27.108,0.0,260.04,,268.0,260.0,-7.605,2.967,-0.285,24.062
10498.5,2.32,0.606,-34.784,3.296,9.506,5.154,37.997,4.682,-10.287,-2.756,0.0,39.6,40.6,9.648,3.281,-8.185,-5.836,-9.27,-7.147,-3.214,27.108,0.0,260.04,,268.0,260.0,-7.731,2.957,-0.287,24.013
10499.0,3.251,0.881,-33.778,3.299,9.591,5.154,37.997,4.682,-10.287,-2.756,0.0,39.6,40.6,9.682,3.172,-7.94,-5.715,-9.189,-7.1,-3.214,27.108,0.0,259.94,,268.0,260.0,-7.61,2.946,-0.281,23.999
10499.5,3.251,0.881,-33.778,3.299,9.591,5.154,37.997,4.682,-10.287,-2.756,0.0,39.6,40.6,9.682,3.172,-8.071,-5.724,-9.367,-7.176,-3.214,27.108,0.0,259.94,,268.0,260.0,-7.486,2.951,-0.307,23.976
10500.0,3.251,0.881,-33.778,3.299,9.591,5.154,37.997,4.682,-10.287,-2.756,0.0,39.6,40.6,9.682,3.172,-8.115,-5.711,-9.36,-7.183,-3.214,27.108,0.0,260.14,,268.0,260.0,-7.585,2.956,-0.287,23.971
10500.5,3.251,0.881,-33.778,3.299,9.591,5.154,37.997,4.682,-10.287,-2.756,0.0,39.6,40.6,9.682,3.172,-8.152,-5.675,-9.428,-7.164,-3.214,27.108,0.0,260.14,,268.0,260.0,-7.592,2.961,-0.263,24.003
10501.0,3.251,0.881,-33.778,3.299,9.591,5.117,37.974,4.674,-10.241,-2.751,0.0,39.618,40.556,9.682,3.172,-8.202,-5.732,-9.37,-7.157,-3.203,27.106,0.0,260.44,,268.0,260.0,-7.605,2.966,-0.256,24.036
10501.5,3.251,0.881,-33.778,3.299,9.591,5.117,37.974,4.674,-10.241,-2.751,0.0,39.6,40.6,9.682,3.172,-7.999,-5.67,-9.315,-7.111,-3.203,27.106,0.0,260.44,,268.0,260.0,-7.615,2.97,-0.232,24.04
10502.0,3.056,0.747,-35.209,3.255,9.592,5.117,37.974,4.674,-10.241,-2.751,0.0,39.6,40.6,9.552,3.341,-8.055,-5.629,-9.31,-7.045,-3.203,27.106,0.0,260.34,,268.0,260.0,-7.524,2.975,-0.241,24.026
10502.5,3.056,0.747,-35.209,3.255,9.592,5.117,37.974,4.674,-10.241,-2.751,0.0,39.6,40.6,9.552,3.341,-8.085,-5.583,-9.167,-7.0,-3.203,27.106,0.0,260.34,,268.0,260.0,-7.51,2.976,-0.229,24.023
10503.0,3.056,0.747,-35.209,3.255,9.592,5.117,37.974,4.674,-10.241,-2.751,0.0,39.6,40.6,9.552,3.341,-8.071,-5.644,-9.284,-7.072,-3.203,27.106,0.0,260.24,,268.0,260.0,-7.459,2.978,-0.207,24.042
10503.5,3.056,0.747,-35.209,3.255,9.592,5.117,37.974,4.674,-10.241,-2.751,0.0,39.6,40.6,9.552,3.341,-8.044,-5.649,-9.329,-7.115,-3.203,27.106,0.0,260.24,,268.0,260.0,-7.518,2.979,-0.197,24.045
10504.0,3.056,0.747,-35.209,3.255,9.592,5.117,37.974,4.674,-10.241,-2.751,0.0,39.6,40.6,9.552,3.341,-7.989,-5.622,-9.386,-7.115,-3.203,27.106,0.0,260.34,,268.0,260.0,-7.534,2.98,-0.207,24.049
10504.5,3.056,0.747,-35.209,3.255,9.592,5.117,37.996,4.671,-10.213,-2.752,0.0,39.607,40.53,9.552,3.341,-8.005,-5.61,-9.356,-7.037,-3.207,27.112,0.0,260.34,,268.0,260.0,-7.528,2.981,-0.18,23.995
10505.0,3.056,0.747,-35.209,3.255,9.592,5.117,37.996,4.671,-10.213,-2.752,0.0,39.6,40.5,9.552,3.341,-7.966,-5.569,-9.314,-7.012,-3.207,27.112,0.0,260.14,,268.0,260.0,-7.502,2.983,-0.155,23.971
10505.5,2.776,0.763,-34.208,3.308,9.572,5.117,37.996,4.671,-10.213,-2.752,0.0,39.6,40.5,9.663,3.14,-8.039,-5.635,-9.209,-7.037,-3.207,27.112,0.0,260.14,,268.0,260.0,-7.465,2.984,-0.142,23.94
10506.0,2.776,0.763,-34.208,3.308,9.572,5.117,37.996,4.671,-10.213,-2.752,0.0,39.6,40.5,9.663,3.14,-7.98,-5.621,-9.297,-7.06,-3.207,27.112,0.0,259.84,,268.0,260.0,-7.48,2.98,-0.128,23.929
10506.5,2.776,0.763,-34.208,3.308,9.572,5.117,37.996,4.671,-10.213,-2.752,0.0,39.6,40.5,9.663,3.14,-7.851,-5.538,-9.201,-6.895,-3.207,27.112,0.0,259.84,,268.0,260.0,-7.49,2.977,-0.13,23.942
10507.0,2.776,0.763,-34.208,3.308,9.572,5.117,37.996,4.671,-10.213,-2.752,0.0,39.6,40.5,9.663,3.14,-7.855,-5.688,-8.921,-7.03,-3.207,27.112,0.0,260.64,,268.0,260.0,-7.371,2.974,-0.127,23.937
10507.5,2.776,0.763,-34.208,3.308,9.572,5.153,37.983,4.672,-10.192,-2.732,0.0,39.59,40.476,9.663,3.14,-7.913,-5.605,-9.147,-6.992,-3.211,27.097,0.0,260.64,,268.0,260.0,-7.374,2.971,-0.104,23.92
10508.0,2.776,0.763,-34.208,3.308,9.572,5.153,37.983,4.672,-10.192,-2.732,0.0,39.6,40.5,9.663,3.14,-7.911,-5.554,-9.207,-7.034,-3.211,27.097,0.0,260.64,,268.0,260.0,-7.414,2.967,-0.091,23.887
10508.5,2.846,0.8,-34.189,3.297,9.57,5.153,37.983,4.672,-10.192,-2.732,0.0,39.6,40.5,9.72,3.241,-7.852,-5.52,-9.279,-6.967,-3.211,27.097,0.0,260.64,,268.0,260.0,-7.426,2.964,-0.077,23.875
10509.0,2.846,0.8,-34.189,3.297,9.57,5.153,37.983,4.672,-10.192,-2.732,0.0,39.6,40.5,9.72,3.241,-7.79,-5.477,-9.044,-6.823,-3.211,27.097,0.0,260.84,,268.0,260.0,-7.405,2.962,-0.061,23.901
10509.5,2.846,0.8,-34.189,3.297,9.57,5.153,37.983,4.672,-10.192,-2.732,0.0,39.6,40.5,9.72,3.241,-7.547,-5.505,-8.882,-6.862,-3.211,27.097,0.0,260.84,,268.0,260.0,-7.284,2.96,-0.062,23.887
10510.0,2.846,0.8,-34.189,3.297,9.57,5.153,37.983,4.672,-10.192,-2.732,0.0,39.6,40.5,9.72,3.241,-7.69,-5.499,-8.921,-6.866,-3.211,27.097,0.0,260.24,,268.0,260.0,-7.199,2.958,-0.054,23.898
10510.5,2.846,0.8,-34.189,3.297,9.57,5.153,37.983,4.672,-10.192,-2.732,0.0,39.6,40.5,9.72,3.241,-7.787,-5.446,-8.917,-6.873,-3.211,27.097,0.0,260.24,,268.0,260.0,-7.244,2.957,-0.044,23.891
10511.0,2.846,0.8,-34.189,3.297,9.57,5.183,37.935,4.654,-10.173,-2.739,0.0,39.585,40.46,9.72,3.241,-7.769,-5.439,-8.911,-6.838,-3.208,27.1,0.0,260.44,,268.0,260.0,-7.256,2.955,-0.025,23.887
10511.5,2.846,0.8,-34.189,3.297,9.57,5.183,37.935,4.654,-10.173,-2.739,0.0,39.6,40.5,9.72,3.241,-7.548,-5.384,-8.936,-6.792,-3.208,27.1,0.0,260.44,,268.0,260.0,-7.239,2.953,-0.009,23.889
10512.0,3.677,0.852,-35.209,3.124,9.61,5.183,37.935,4.654,-10.173,-2.739,0.0,39.6,40.5,9.623,3.209,-7.662,-5.415,-8.951,-6.806,-3.208,27.1,0.0,260.24,,268.0,260.0,-7.165,2.951,0.04,23.889
10512.5,3.677,0.852,-35.209,3.124,9.61,5.183,37.935,4.654,-10.173,-2.739,0.0,39.6,40.5,9.623,3.209,-7.751,-5.395,-8.934,-6.818,-3.208,27.1,0.0,260.24,,268.0,260.0,-7.209,2.963,0.032,23.909
10513.0,3.677,0.852,-35.209,3.124,9.61,5.183,37.935,4.654,-10.173,-2.739,0.0,39.6,40.5,9.623,3.209,-7.868,-5.463,-9.071,-6.91,-3.208,27.1,0.0,260.24,,268.0,260.0,-7.224,2.975,0.074,23.938
10513.5,3.677,0.852,-35.209,3.124,9.61,5.183,37.935,4.654,-10.173,-2.739,0.0,39.6,40.5,9.623,3.209,-7.85,-5.466,-9.047,-6.887,-3.208,27.1,0.0,260.24,,268.0,260.0,-7.328,2.986,0.064,23.94
10514.0,3.677,0.852,-35.209,3.124,9.61,5.197,37.985,4.681,-10.131,-2.752,0.0,39.567,40.419,9.623,3.209,-7.898,-5.445,-9.146,-6.907,-3.223,27.099,0.0,259.94,,268.0,260.0,-7.312,2.998,0.073,23.958
10514.5,3.677,0.852,-35.209,3.124,9.61,5.197,37.985,4.681,-10.131,-2.752,0.0,39.6,40.4,9.623,3.209,-7.878,-5.447,-9.133,-6.904,-3.223,27.099,0.0,259.94,,268.0,260.0,-7.349,3.009,0.086,23.964
10515.0,3.176,0.828,-33.944,3.249,9.513,5.197,37.985,4.681,-10.131,-2.752,0.0,39.6,40.4,9.749,3.185,-7.67,-5.394,-9.084,-6.851,-3.223,27.099,0.0,259.64,,268.0,260.0,-7.34,3.02,0.087,23.947
10515.5,3.176,0.828,-33.944,3.249,9.513,5.197,37.985,4.681,-10.131,-2.752,0.0,39.6,40.4,9.749,3.185,-7.777,-5.383,-9.149,-6.839,-3.223,27.099,0.0,259.64,,268.0,260.0,-7.25,3.022,0.096,23.946
10516.0,3.176,0.828,-33.944,3.249,9.513,5.197,37.985,4.681,-10.131,-2.752,0.0,39.6,40.4,9.749,3.185,-7.776,-5.338,-9.2,-6.826,-3.223,27.099,0.0,259.84,,268.0,260.0,-7.287,3.025,0.108,23.892
10516.5,3.176,0.828,-33.944,3.249,9.513,5.197,37.985,4.681,-10.131,-2.752,0.0,39.6,40.4,9.749,3.185,-7.764,-5.333,-8.876,-6.75,-3.223,27.099,0.0,259.84,,268.0,260.0,-7.285,3.027,0.107,23.844
10517.0,3.176,0.828,-33.944,3.249,9.513,5.182,37.984,4.68,-10.127,-2.749,0.0,39.546,40.392,9.749,3.185,-7.46,-5.363,-8.866,-6.787,-3.22,27.102,0.0,258.74,,269.0,260.0,-7.181,3.03,0.111,23.849
10517.5,3.176,0.828,-33.944,3.249,9.513,5.182,37.984,4.68,-10.127,-2.749,0.0,39.5,40.4,9.749,3.185,-7.76,-5.378,-8.941,-6.853,-3.22,27.102,0.0,258.74,,269.0,260.0,-7.119,3.032,0.123,23.862
10518.0,3.176,0.828,-33.944,3.249,9.513,5.182,37.984,4.68,-10.127,-2.749,0.0,39.5,40.4,9.749,3.185,-7.781,-5.406,-9.011,-6.902,-3.22,27.102,0.0,259.84,,269.0,260.0,-7.233,3.034,0.126,23.862
10518.5,2.53,0.611,-35.209,3.279,9.608,5.182,37.984,4.68,-10.127,-2.749,0.0,39.5,40.4,9.588,3.193,-7.848,-5.394,-9.073,-6.881,-3.22,27.102,0.0,259.84,,269.0,260.0,-7.275,3.037,0.154,23.859
10519.0,2.53,0.611,-35.209,3.279,9.608,5.182,37.984,4.68,-10.127,-2.749,0.0,39.5,40.4,9.588,3.193,-7.687,-5.407,-8.896,-6.819,-3.22,27.102,0.0,259.74,,269.0,260.0,-7.299,3.028,0.135,23.886
10519.5,2.53,0.611,-35.209,3.279,9.608,5.182,37.984,4.68,-10.127,-2.749,0.0,39.5,40.4,9.588,3.193,-7.548,-5.365,-8.468,-6.668,-3.22,27.102,0.0,259.74,,269.0,260.0,-7.202,3.02,0.114,23.897
10520.0,2.53,0.611,-35.209,3.279,9.608,5.182,37.984,4.68,-10.127,-2.749,0.0,39.5,40.4,9.588,3.193,-7.446,-5.331,-8.558,-6.691,-3.22,27.102,0.0,261.04,,268.0,260.0,-7.012,3.012,0.118,23.914
10520.5,2.53,0.611,-35.209,3.279,9.608,5.139,37.898,4.669,-10.12,-2.744,0.0,39.535,40.32,9.588,3.193,-7.503,-5.268,-8.583,-6.65,-3.222,27.096,0.0,261.04,,268.0,260.0,-7.006,3.004,0.151,23.898
10521.0,2.53,0.611,-35.209,3.279,9.608,5.139,37.898,4.669,-10.12,-2.744,0.0,39.5,40.3,9.588,3.193,-7.565,-5.29,-8.808,-6.74,-3.222,27.096,0.0,261.24,,267.0,260.0,-7.001,2.997,0.151,23.917
10521.5,2.115,0.562,-33.771,3.207,9.567,5.139,37.898,4.669,-10.12,-2.744,0.0,39.5,40.3,9.769,3.116,-7.678,-5.308,-8.849,-6.803,-3.222,27.096,0.0,261.24,,267.0,260.0,-7.101,2.989,0.147,23.937
10522.0,2.115,0.562,-33.771,3.207,9.567,5.139,37.898,4.669,-10.12,-2.744,0.0,39.5,40.3,9.769,3.116,-7.7,-5.386,-8.8,-6.851,-3.222,27.096,0.0,261.14,,266.0,260.0,-7.16,2.975,0.187,23.974
10522.5,2.115,0.562,-33.771,3.207,9.567,5.139,37.898,4.669,-10.12,-2.744,0.0,39.5,40.3,9.769,3.116,-7.676,-5.271,-8.928,-6.775,-3.222,27.096,0.0,261.14,,266.0,260.0,-7.185,2.961,0.215,24.001
10523.0,2.115,0.562,-33.771,3.207,9.567,5.139,37.898,4.669,-10.12,-2.744,0.0,39.5,40.3,9.769,3.116,-7.642,-5.261,-8.892,-6.728,-3.222,27.096,0.0,259.34,,266.0,260.0,-7.162,2.947,0.207,24.026
10523.5,2.115,0.562,-33.771,3.207,9.567,5.13,37.959,4.684,-10.063,-2.761,0.0,39.519,40.304,9.769,3.116,-7.638,-5.243,-8.774,-6.655,-3.218,27.102,0.0,259.34,,266.0,260.0,-7.131,2.933,0.214,24.026
10524.0,2.115,0.562,-33.771,3.207,9.567,5.13,37.959,4.684,-10.063,-2.761,0.0,39.5,40.3,9.769,3.116,-7.725,-5.243,-9.047,-6.741,-3.218,27.102,0.0,259.54,,266.0,260.0,-7.077,2.92,0.249,24.06
10524.5,2.115,0.562,-33.771,3.207,9.567,5.13,37.959,4.684,-10.063,-2.761,0.0,39.5,40.3,9.769,3.116,-7.68,-5.264,-8.922,-6.713,-3.218,27.102,0.0,259.54,,266.0,260.0,-7.189,2.906,0.272,24.059
10525.0,2.476,0.686,-34.112,3.254,9.602,5.13,37.959,4.684,-10.063,-2.761,0.0,39.5,40.3,9.654,3.161,-7.602,-5.322,-8.606,-6.663,-3.218,27.102,0.0,259.34,,266.0,260.0,-7.145,2.894,0.244,24.054
10525.5,2.476,0.686,-34.112,3.254,9.602,5.13,37.959,4.684,-10.063,-2.761,0.0,39.5,40.3,9.654,3.161,-7.441,-5.257,-8.737,-6.658,-3.218,27.102,0.0,259.34,,266.0,260.0,-7.049,2.887,0.256,24.059
10526.0,2.476,0.686,-34.112,3.254,9.602,5.13,37.959,4.684,-10.063,-2.761,0.0,39.5,40.3,9.654,3.161,-7.425,-5.175,-8.821,-6.585,-3.218,27.102,0.0,258.54,,267.0,260.0,-7.023,2.88,0.282,24.099
10526.5,2.476,0.686,-34.112,3.254,9.602,5.13,37.959,4.684,-10.063,-2.761,0.0,39.5,40.3,9.654,3.161,-7.418,-5.121,-8.606,-6.495,-3.218,27.102,0.0,258.54,,267.0,260.0,-7.001,2.873,0.291,24.108
10527.0,2.476,0.686,-34.112,3.254,9.602,5.162,37.961,4.693,-10.056,-2.764,0.0,39.504,40.301,9.654,3.161,-7.405,-5.154,-8.435,-6.463,-3.224,27.102,0.0,258.44,,268.0,260.0,-6.91,2.867,0.279,24.13
10527.5,2.476,0.686,-34.112,3.254,9.602,5.162,37.961,4.693,-10.056,-2.764,0.0,39.5,40.3,9.654,3.161,-7.317,-5.073,-8.68,-6.518,-3.224,27.102,0.0,258.44,,268.0,260.0,-6.864,2.86,0.295,24.132
10528.0,3.415,0.837,-35.209,3.158,9.597,5.162,37.961,4.693,-10.056,-2.764,0.0,39.5,40.3,9.677,3.319,-7.431,-5.066,-8.752,-6.513,-3.224,27.102,0.0,258.34,,269.0,260.0,-6.897,2.854,0.325,24.131
10528.5,3.415,0.837,-35.209,3.158,9.597,5.162,37.961,4.693,-10.056,-2.764,0.0,39.5,40.3,9.677,3.319,-7.452,-5.113,-8.592,-6.523,-3.224,27.102,0.0,258.34,,269.0,260.0,-6.94,2.863,0.325,24.126
10529.0,3.415,0.837,-35.209,3.158,9.597,5.162,37.961,4.693,-10.056,-2.764,0.0,39.5,40.3,9.677,3.319,-7.436,-5.119,-8.494,-6.493,-3.224,27.102,0.0,258.24,,270.0,260.0,-6.92,2.872,0.362,24.127
10529.5,3.415,0.837,-35.209,3.158,9.597,5.162,37.961,4.693,-10.056,-2.764,0.0,39.5,40.3,9.677,3.319,-7.245,-5.072,-8.544,-6.453,-3.224,27.102,0.0,258.24,,270.0,260.0,-6.885,2.881,0.345,24.095
10530.0,3.415,0.837,-35.209,3.158,9.597,5.163,37.941,4.676,-10.014,-2.761,0.0,39.489,40.261,9.677,3.319,-7.351,-5.063,-8.653,-6.473,-3.229,27.097,0.0,260.24,,270.0,260.0,-6.829,2.89,0.395,24.019
10530.5,3.415,0.837,-35.209,3.158,9.597,5.163,37.941,4.676,-10.014,-2.761,0.0,39.5,40.3,9.677,3.319,-7.382,-5.055,-8.552,-6.458,-3.229,27.097,0.0,260.24,,270.0,260.0,-6.885,2.899,0.397,23.989
10531.0,3.029,0.67,-35.209,3.178,9.653,5.163,37.941,4.676,-10.014,-2.761,0.0,39.5,40.3,9.621,3.195,-7.455,-5.097,-8.565,-6.477,-3.229,27.097,0.0,260.44,,270.0,260.0,-6.862,2.907,0.398,23.962
10531.5,3.029,0.67,-35.209,3.178,9.653,5.163,37.941,4.676,-10.014,-2.761,0.0,39.5,40.3,9.621,3.195,-7.44,-5.004,-8.752,-6.503,-3.229,27.097,0.0,260.44,,270.0,260.0,-6.899,2.909,0.421,23.997
10532.0,3.029,0.67,-35.209,3.178,9.653,5.163,37.941,4.676,-10.014,-2.761,0.0,39.5,40.3,9.621,3.195,-7.5,-5.097,-8.683,-6.514,-3.229,27.097,0.0,260.04,,270.0,260.0,-6.925,2.911,0.409,24.012
10532.5,3.029,0.67,-35.209,3.178,9.653,5.163,37.941,4.676,-10.014,-2.761,0.0,39.5,40.3,9.621,3.195,-7.294,-5.08,-8.537,-6.441,-3.229,27.097,0.0,260.04,,270.0,260.0,-6.948,2.913,0.44,24.023
10533.0,3.029,0.67,-35.209,3.178,9.653,5.163,37.941,4.676,-10.014,-2.761,0.0,39.5,40.3,9.621,3.195,-7.192,-4.989,-8.586,-6.401,-3.229,27.097,0.0,262.44,,269.0,260.0,-6.838,2.915,0.451,24.055
10533.5,3.029,0.67,-35.209,3.178,9.653,5.204,37.958,4.683,-9.991,-2.776,0.0,39.473,40.243,9.621,3.195,-7.317,-4.998,-8.619,-6.411,-3.237,27.095,0.0,262.44,,269.0,260.0,-6.792,2.917,0.448,24.056
10534.0,3.029,0.67,-35.209,3.178,9.653,5.204,37.958,4.683,-9.991,-2.776,0.0,39.5,40.2,9.621,3.195,-7.36,-4.952,-8.475,-6.376,-3.237,27.095,0.0,262.54,,268.0,260.0,-6.836,2.918,0.468,24.009
10534.5,2.593,0.696,-33.994,3.265,9.595,5.204,37.958,4.683,-9.991,-2.776,0.0,39.5,40.2,9.678,3.088,-7.406,-5.01,-8.511,-6.386,-3.237,27.095,0.0,262.54,,268.0,260.0,-6.791,2.92,0.484,23.979
10535.0,2.593,0.696,-33.994,3.265,9.595,5.204,37.958,4.683,-9.991,-2.776,0.0,39.5,40.2,9.678,3.088,-7.405,-4.948,-8.681,-6.42,-3.237,27.095,0.0,262.24,,267.0,260.0,-6.828,2.915,0.489,23.983
10535.5,2.593,0.696,-33.994,3.265,9.595,5.204,37.958,4.683,-9.991,-2.776,0.0,39.5,40.2,9.678,3.088,-7.447,-5.031,-8.613,-6.444,-3.237,27.095,0.0,262.24,,267.0,260.0,-6.864,2.91,0.492,23.997
10536.0,2.593,0.696,-33.994,3.265,9.595,5.204,37.958,4.683,-9.991,-2.776,0.0,39.5,40.2,9.678,3.088,-7.14,-5.01,-8.466,-6.335,-3.237,27.095,0.0,260.24,,267.0,260.0,-6.884,2.904,0.514,24.022
10536.5,2.593,0.696,-33.994,3.265,9.595,5.271,37.948,4.68,-9.996,-2.75,0.0,39.461,40.225,9.678,3.088,-7.206,-4.906,-8.242,-6.262,-3.226,27.091,0.0,260.24,,267.0,260.0,-6.738,2.899,0.501,24.0
10537.0,2.593,0.696,-33.994,3.265,9.595,5.271,37.948,4.68,-9.996,-2.75,0.0,39.5,40.2,9.678,3.088,-7.051,-4.938,-8.286,-6.288,-3.226,27.091,0.0,260.44,,267.0,260.0,-6.654,2.894,0.54,23.951
10537.5,3.07,0.823,-33.737,3.201,9.551,5.271,37.948,4.68,-9.996,-2.75,0.0,39.5,40.2,9.706,3.177,-7.056,-4.875,-8.407,-6.269,-3.226,27.091,0.0,260.44,,267.0,260.0,-6.641,2.889,0.531,23.93
10538.0,3.07,0.823,-33.737,3.201,9.551,5.271,37.948,4.68,-9.996,-2.75,0.0,39.5,40.2,9.706,3.177,-7.138,-4.886,-8.347,-6.281,-3.226,27.091,0.0,260.74,,267.0,260.0,-6.652,2.892,0.551,23.919
10538.5,3.07,0.823,-33.737,3.201,9.551,5.271,37.948,4.68,-9.996,-2.75,0.0,39.5,40.2,9.706,3.177,-7.198,-4.913,-8.37,-6.272,-3.226,27.091,0.0,260.74,,267.0,260.0,-6.663,2.895,0.58,23.936
10539.0,3.07,0.823,-33.737,3.201,9.551,5.271,37.948,4.68,-9.996,-2.75,0.0,39.5,40.2,9.706,3.177,-7.109,-4.891,-8.396,-6.276,-3.226,27.091,0.0,259.64,,267.0,260.0,-6.688,2.898,0.588,23.932
10539.5,3.07,0.823,-33.737,3.201,9.551,5.271,37.948,4.68,-9.996,-2.75,0.0,39.5,40.2,9.706,3.177,-7.022,-4.817,-8.316,-6.196,-3.226,27.091,0.0,259.64,,267.0,260.0,-6.668,2.901,0.579,23.931
10540.0,3.07,0.823,-33.737,3.201,9.551,5.142,37.941,4.656,-9.964,-2.756,0.0,39.455,40.205,9.706,3.177,-7.128,-4.783,-8.377,-6.22,-3.234,27.089,0.0,259.14,,267.0,260.0,-6.588,2.904,0.611,23.934
10540.5,3.07,0.823,-33.737,3.201,9.551,5.142,37.941,4.656,-9.964,-2.756,0.0,39.5,40.2,9.706,3.177,-7.161,-4.897,-8.389,-6.284,-3.234,27.089,0.0,259.14,,267.0,260.0,-6.627,2.906,0.644,23.967
10541.0,2.973,0.714,-35.209,3.156,9.635,5.142,37.941,4.656,-9.964,-2.756,0.0,39.5,40.2,9.608,3.404,-7.277,-4.896,-8.501,-6.309,-3.234,27.089,0.0,259.64,,267.0,260.0,-6.683,2.909,0.647,23.963
10541.5,2.973,0.714,-35.209,3.156,9.635,5.142,37.941,4.656,-9.964,-2.756,0.0,39.5,40.2,9.608,3.404,-7.27,-4.925,-8.466,-6.326,-3.234,27.089,0.0,259.64,,267.0,260.0,-6.746,2.91,0.637,23.988
10542.0,2.973,0.714,-35.209,3.156,9.635,5.142,37.941,4.656,-9.964,-2.756,0.0,39.5,40.2,9.608,3.404,-7.357,-4.934,-8.554,-6.34,-3.234,27.089,0.0,259.94,,267.0,260.0,-6.747,2.911,0.649,23.989
10542.5,2.973,0.714,-35.209,3.156,9.635,5.142,37.941,4.656,-9.964,-2.756,0.0,39.5,40.2,9.608,3.404,-7.096,-4.859,-8.461,-6.209,-3.234,27.089,0.0,259.94,,267.0,260.0,-6.796,2.912,0.667,23.949
10543.0,2.973,0.714,-35.209,3.156,9.635,5.155,37.976,4.676,-9.958,-2.786,0.0,39.428,40.211,9.608,3.404,-7.094,-4.8,-8.325,-6.161,-3.25,27.088,0.0,259.04,,267.0,260.0,-6.656,2.913,0.681,23.929
10543.5,2.973,0.714,-35.209,3.156,9.635,5.155,37.976,4.676,-9.958,-2.786,0.0,39.4,40.2,9.608,3.404,-7.145,-4.832,-8.302,-6.201,-3.25,27.088,0.0,259.04,,267.0,260.0,-6.595,2.914,0.656,23.908
10544.0,3.037,0.743,-35.096,3.233,9.54,5.155,37.976,4.676,-9.958,-2.786,0.0,39.4,40.2,9.704,3.283,-7.026,-4.846,-8.277,-6.197,-3.25,27.088,0.0,259.44,,267.0,260.0,-6.62,2.915,0.666,23.913
10544.5,3.037,0.743,-35.096,3.233,9.54,5.155,37.976,4.676,-9.958,-2.786,0.0,39.4,40.2,9.704,3.283,-6.97,-4.775,-8.365,-6.172,-3.25,27.088,0.0,259.44,,267.0,260.0,-6.587,2.917,0.668,23.919
10545.0,3.037,0.743,-35.096,3.233,9.54,5.155,37.976,4.676,-9.958,-2.786,0.0,39.4,40.2,9.704,3.283,-7.021,-4.792,-8.107,-6.099,-3.25,27.088,0.0,259.34,,267.0,260.0,-6.57,2.919,0.664,23.922
10545.5,3.037,0.743,-35.096,3.233,9.54,5.155,37.976,4.676,-9.958,-2.786,0.0,39.4,40.2,9.704,3.283,-6.862,-4.704,-8.154,-6.083,-3.25,27.088,0.0,259.34,,267.0,260.0,-6.505,2.921,0.681,23.915
10546.0,3.037,0.743,-35.096,3.233,9.54,5.121,37.884,4.672,-9.967,-2.773,0.0,39.424,40.188,9.704,3.283,-6.951,-4.772,-8.147,-6.164,-3.258,27.096,0.0,259.84,,267.0,260.0,-6.451,2.923,0.694,23.899
10546.5,3.037,0.743,-35.096,3.233,9.54,5.121,37.884,4.672,-9.967,-2.773,0.0,39.4,40.2,9.704,3.283,-7.064,-4.707,-8.261,-6.17,-3.258,27.096,0.0,259.84,,267.0,260.0,-6.509,2.925,0.704,23.848
10547.0,3.037,0.743,-35.096,3.233,9.54,5.121,37.884,4.672,-9.967,-2.773,0.0,39.4,40.2,9.704,3.283,-7.109,-4.815,-8.154,-6.178,-3.258,27.096,0.0,259.54,,267.0,260.0,-6.55,2.927,0.72,23.827
10547.5,3.258,0.755,-35.209,3.175,9.626,5.121,37.884,4.672,-9.967,-2.773,0.0,39.4,40.2,9.57,3.204,-6.774,-4.759,-8.016,-6.005,-3.258,27.096,0.0,259.54,,267.0,260.0,-6.564,2.928,0.721,23.814
10548.0,3.258,0.755,-35.209,3.175,9.626,5.121,37.884,4.672,-9.967,-2.773,0.0,39.4,40.2,9.57,3.204,-6.84,-4.642,-7.916,-5.985,-3.258,27.096,0.0,260.14,,267.0,260.0,-6.388,2.934,0.756,23.833
10548.5,3.258,0.755,-35.209,3.175,9.626,5.121,37.884,4.672,-9.967,-2.773,0.0,39.4,40.2,9.57,3.204,-6.895,-4.713,-8.013,-6.033,-3.258,27.096,0.0,260.14,,267.0,260.0,-6.346,2.939,0.753,23.866
10549.0,3.258,0.755,-35.209,3.175,9.626,5.121,37.884,4.672,-9.967,-2.773,0.0,39.4,40.2,9.57,3.204,-7.005,-4.689,-8.225,-6.114,-3.258,27.096,0.0,259.74,,267.0,260.0,-6.414,2.944,0.777,23.876
10549.5,3.258,0.755,-35.209,3.175,9.626,5.149,37.923,4.689,-9.902,-2.791,0.0,39.413,40.15,9.57,3.204,-6.936,-4.677,-8.225,-6.073,-3.247,27.095,0.0,259.74,,267.0,260.0,-6.508,2.949,0.789,23.923
10550.0,3.258,0.755,-35.209,3.175,9.626,5.149,37.923,4.689,-9.902,-2.791,0.0,39.4,40.1,9.57,3.204,-6.885,-4.621,-8.211,-6.07,-3.247,27.095,0.0,259.94,,267.0,260.0,-6.478,2.955,0.805,23.892
10550.5,2.686,0.648,-35.209,3.162,9.601,5.149,37.923,4.689,-9.902,-2.791,0.0,39.4,40.1,9.637,3.362,-6.972,-4.603,-8.254,-6.044,-3.247,27.095,0.0,259.94,,267.0,260.0,-6.447,2.96,0.801,23.905
10551.0,2.686,0.648,-35.209,3.162,9.601,5.149,37.923,4.689,-9.902,-2.791,0.0,39.4,40.1,9.637,3.362,-7.025,-4.684,-8.159,-6.058,-3.247,27.095,0.0,259.74,,267.0,260.0,-6.468,2.955,0.816,23.944
10551.5,2.686,0.648,-35.209,3.162,9.601,5.149,37.923,4.689,-9.902,-2.791,0.0,39.4,40.1,9.637,3.362,-7.019,-4.658,-8.182,-6.073,-3.247,27.095,0.0,259.74,,267.0,260.0,-6.481,2.951,0.822,23.969
10552.0,2.686,0.648,-35.209,3.162,9.601,5.149,37.923,4.689,-9.902,-2.791,0.0,39.4,40.1,9.637,3.362,-6.937,-4.673,-8.188,-6.048,-3.247,27.095,0.0,259.54,,267.0,260.0,-6.483,2.946,0.84,23.978
10552.5,2.686,0.648,-35.209,3.162,9.601,5.19,37.948,4.69,-9.887,-2.758,0.0,39.405,40.14,9.637,3.362,-6.784,-4.746,-7.843,-6.056,-3.243,27.099,0.0,259.54,,267.0,260.0,-6.461,2.942,0.841,23.989
10553.0,2.686,0.648,-35.209,3.162,9.601,5.19,37.948,4.69,-9.887,-2.758,0.0,39.4,40.1,9.637,3.362,-6.725,-4.63,-7.955,-5.966,-3.243,27.099,0.0,259.24,,267.0,260.0,-6.357,2.938,0.853,24.007
10553.5,2.686,0.648,-35.209,3.162,9.601,5.19,37.948,4.69,-9.887,-2.758,0.0,39.4,40.1,9.637,3.362,-6.67,-4.606,-7.863,-5.841,-3.243,27.099,0.0,259.24,,267.0,260.0,-6.319,2.934,0.861,24.011
10554.0,2.837,0.758,-34.165,3.26,9.557,5.19,37.948,4.69,-9.887,-2.758,0.0,39.4,40.1,9.648,3.067,-6.706,-4.622,-7.881,-5.942,-3.243,27.099,0.0,259.54,,267.0,260.0,-6.245,2.93,0.858,24.042
10554.5,2.837,0.758,-34.165,3.26,9.557,5.19,37.948,4.69,-9.887,-2.758,0.0,39.4,40.1,9.648,3.067,-6.743,-4.727,-7.699,-5.971,-3.243,27.099,0.0,259.54,,267.0,260.0,-6.288,2.928,0.856,24.023
10555.0,2.837,0.758,-34.165,3.26,9.557,5.19,37.948,4.69,-9.887,-2.758,0.0,39.4,40.1,9.648,3.067,-6.727,-4.553,-7.982,-5.978,-3.243,27.099,0.0,259.04,,267.0,260.0,-6.285,2.927,0.88,24.057
10555.5,2.837,0.758,-34.165,3.26,9.557,5.19,37.948,4.69,-9.887,-2.758,0.0,39.4,40.1,9.648,3.067,-6.739,-4.579,-7.974,-5.92,-3.243,27.099,0.0,259.04,,267.0,260.0,-6.31,2.925,0.873,24.06
10556.0,2.837,0.758,-34.165,3.26,9.557,5.184,37.899,4.708,-9.867,-2.764,0.0,39.396,40.12,9.648,3.067,-6.803,-4.618,-7.807,-5.958,-3.248,27.105,0.0,259.54,,267.0,260.0,-6.303,2.924,0.899,24.091
10556.5,2.837,0.758,-34.165,3.26,9.557,5.184,37.899,4.708,-9.867,-2.764,0.0,39.4,40.1,9.648,3.067,-6.724,-4.606,-7.995,-5.994,-3.248,27.105,0.0,259.54,,267.0,260.0,-6.296,2.922,0.91,24.065
10557.0,3.517,0.874,-35.058,3.175,9.514,5.184,37.899,4.708,-9.867,-2.764,0.0,39.4,40.1,9.675,3.227,-6.893,-4.641,-8.082,-6.08,-3.248,27.105,0.0,259.84,,267.0,260.0,-6.33,2.921,0.931,24.015
10557.5,3.517,0.874,-35.058,3.175,9.514,5.184,37.899,4.708,-9.867,-2.764,0.0,39.4,40.1,9.675,3.227,-6.917,-4.591,-8.176,-6.021,-3.248,27.105,0.0,259.84,,267.0,260.0,-6.424,2.931,0.926,23.969
10558.0,3.517,0.874,-35.058,3.175,9.514,5.184,37.899,4.708,-9.867,-2.764,0.0,39.4,40.1,9.675,3.227,-6.906,-4.614,-8.099,-5.999,-3.248,27.105,0.0,259.74,,267.0,260.0,-6.426,2.94,0.923,23.962
10558.5,3.517,0.874,-35.058,3.175,9.514,5.184,37.899,4.708,-9.867,-2.764,0.0,39.4,40.1,9.675,3.227,-6.858,-4.723,-7.791,-5.986,-3.248,27.105,0.0,259.74,,267.0,260.0,-6.405,2.95,0.931,23.96
10559.0,3.517,0.874,-35.058,3.175,9.514,5.206,37.936,4.696,-9.832,-2.793,0.0,39.394,40.119,9.675,3.227,-6.635,-4.552,-7.92,-5.946,-3.243,27.106,0.0,259.14,,267.0,260.0,-6.339,2.959,0.925,23.869
10559.5,3.517,0.874,-35.058,3.175,9.514,5.206,37.936,4.696,-9.832,-2.793,0.0,39.4,40.1,9.675,3.227,-6.746,-4.542,-8.023,-5.932,-3.243,27.106,0.0,259.14,,267.0,260.0,-6.263,2.968,0.93,23.843
10560.0,3.674,0.88,-35.209,3.173,9.66,5.206,37.936,4.696,-9.832,-2.793,0.0,39.4,40.1,9.548,3.285,-6.746,-4.553,-7.773,-5.852,-3.243,27.106,0.0,259.14,,267.0,260.0,-6.311,2.977,0.928,23.828
10560.5,3.674,0.88,-35.209,3.173,9.66,5.206,37.936,4.696,-9.832,-2.793,0.0,39.4,40.1,9.548,3.285,-6.635,-4.487,-7.884,-5.882,-3.243,27.106,0.0,259.14,,267.0,260.0,-6.231,2.989,0.954,23.832
10561.0,3.674,0.88,-35.209,3.173,9.66,5.206,37.936,4.696,-9.832,-2.793,0.0,39.4,40.1,9.548,3.285,-6.687,-4.493,-7.975,-5.888,-3.243,27.106,0.0,259.64,,267.0,260.0,-6.222,3.0,0.961,23.826
10561.5,3.674,0.88,-35.209,3.173,9.66,5.206,37.936,4.696,-9.832,-2.793,0.0,39.4,40.1,9.548,3.285,-6.715,-4.475,-7.99,-5.854,-3.243,27.106,0.0,259.64,,267.0,260.0,-6.261,3.011,0.963,23.838
10562.0,3.674,0.88,-35.209,3.173,9.66,5.206,37.936,4.696,-9.832,-2.793,0.0,39.4,40.1,9.548,3.285,-6.775,-4.431,-7.955,-5.86,-3.243,27.106,0.0,259.64,,267.0,260.0,-6.258,3.022,0.968,23.85
10562.5,3.674,0.88,-35.209,3.173,9.66,5.179,37.935,4.709,-9.802,-2.784,0.0,39.381,40.135,9.548,3.285,-6.79,-4.51,-7.841,-5.868,-3.251,27.104,0.0,259.64,,267.0,260.0,-6.255,3.032,1.004,23.848
10563.0,3.674,0.88,-35.209,3.173,9.66,5.179,37.935,4.709,-9.802,-2.784,0.0,39.4,40.1,9.548,3.285,-6.507,-4.507,-7.774,-5.803,-3.251,27.104,0.0,259.14,,267.0,260.0,-6.252,3.053,1.0,23.842
10563.5,3.243,0.793,-34.801,3.207,9.658,5.179,37.935,4.709,-9.802,-2.784,0.0,39.4,40.1,9.677,3.104,-6.589,-4.4,-7.902,-5.795,-3.251,27.104,0.0,259.14,,267.0,260.0,-6.148,3.053,1.016,23.837
10564.0,3.243,0.793,-34.801,3.207,9.658,5.179,37.935,4.709,-9.802,-2.784,0.0,39.4,40.1,9.677,3.104,-6.692,-4.328,-8.031,-5.769,-3.251,27.104,0.0,260.04,,267.0,260.0,-6.172,3.056,1.021,23.841
10564.5,3.243,0.793,-34.801,3.207,9.658,5.179,37.935,4.709,-9.802,-2.784,0.0,39.4,40.1,9.677,3.104,-6.765,-4.425,-7.993,-5.832,-3.251,27.104,0.0,260.04,,267.0,260.0,-6.205,3.06,1.029,23.853
10565.0,3.243,0.793,-34.801,3.207,9.658,5.179,37.935,4.709,-9.802,-2.784,0.0,39.4,40.1,9.677,3.104,-6.775,-4.517,-7.81,-5.833,-3.251,27.104,0.0,259.94,,267.0,260.0,-6.254,3.063,1.055,23.879
10565.5,3.243,0.793,-34.801,3.207,9.658,5.18,37.97,4.695,-9.787,-2.772,0.0,39.385,40.141,9.677,3.104,-6.78,-4.464,-7.952,-5.85,-3.242,27.118,0.0,259.94,,267.0,260.0,-6.234,3.065,1.057,23.897
10566.0,3.243,0.793,-34.801,3.207,9.658,5.18,37.97,4.695,-9.787,-2.772,0.0,39.4,40.1,9.677,3.104,-6.787,-4.475,-8.001,-5.869,-3.242,27.118,0.0,260.04,,267.0,260.0,-6.262,3.068,1.082,23.879
10566.5,2.447,0.629,-34.61,3.22,9.55,5.18,37.97,4.695,-9.787,-2.772,0.0,39.4,40.1,9.715,3.314,-6.868,-4.381,-8.228,-5.921,-3.242,27.118,0.0,260.04,,267.0,260.0,-6.283,3.071,1.078,23.914
10567.0,2.447,0.629,-34.61,3.22,9.55,5.18,37.97,4.695,-9.787,-2.772,0.0,39.4,40.1,9.715,3.314,-6.974,-4.531,-8.132,-5.987,-3.242,27.118,0.0,259.74,,267.0,260.0,-6.349,3.061,1.095,23.931
10567.5,2.447,0.629,-34.61,3.22,9.55,5.18,37.97,4.695,-9.787,-2.772,0.0,39.4,40.1,9.715,3.314,-6.932,-4.546,-8.09,-5.965,-3.242,27.118,0.0,259.74,,267.0,260.0,-6.406,3.051,1.076,23.875
10568.0,2.447,0.629,-34.61,3.22,9.55,5.18,37.97,4.695,-9.787,-2.772,0.0,39.4,40.1,9.715,3.314,-6.808,-4.506,-8.061,-5.907,-3.242,27.118,0.0,260.04,,267.0,260.0,-6.383,3.041,1.073,23.856
10568.5,2.447,0.629,-34.61,3.22,9.55,5.18,37.97,4.695,-9.787,-2.772,0.0,39.4,40.1,9.715,3.314,-6.731,-4.452,-8.09,-5.889,-3.242,27.118,0.0,260.04,,267.0,260.0,-6.32,3.031,1.076,23.822
10569.0,2.447,0.629,-34.61,3.22,9.55,5.186,37.961,4.697,-9.807,-2.768,0.0,39.388,40.145,9.715,3.314,-6.78,-4.454,-8.125,-5.834,-3.245,27.116,0.0,259.64,,267.0,260.0,-6.291,3.022,1.068,23.825
10569.5,2.447,0.629,-34.61,3.22,9.55,5.186,37.961,4.697,-9.807,-2.768,0.0,39.4,40.1,9.715,3.314,-6.746,-4.394,-8.132,-5.841,-3.245,27.116,0.0,259.64,,267.0,260.0,-6.298,3.012,1.078,23.83
10570.0,3.087,0.743,-35.209,3.229,9.597,5.186,37.961,4.697,-9.807,-2.768,0.0,39.4,40.1,9.546,3.365,-6.817,-4.46,-8.01,-5.844,-3.245,27.116,0.0,259.94,,267.0,260.0,-6.278,3.003,1.087,23.83
10570.5,3.087,0.743,-35.209,3.229,9.597,5.186,37.961,4.697,-9.807,-2.768,0.0,39.4,40.1,9.546,3.365,-6.78,-4.475,-7.804,-5.807,-3.245,27.116,0.0,259.94,,267.0,260.0,-6.283,3.004,1.094,23.826
10571.0,3.087,0.743,-35.209,3.229,9.597,5.186,37.961,4.697,-9.807,-2.768,0.0,39.4,40.1,9.546,3.365,-6.641,-4.403,-7.962,-5.829,-3.245,27.116,0.0,259.74,,267.0,260.0,-6.216,3.006,1.087,23.825
10571.5,3.087,0.743,-35.209,3.229,9.597,5.186,37.961,4.697,-9.807,-2.768,0.0,39.4,40.1,9.546,3.365,-6.684,-4.34,-7.931,-5.756,-3.245,27.116,0.0,259.74,,267.0,260.0,-6.209,3.007,1.095,23.815
10572.0,3.087,0.743,-35.209,3.229,9.597,5.141,37.926,4.703,-9.802,-2.779,0.0,39.38,40.154,9.546,3.365,-6.694,-4.448,-7.812,-5.806,-3.254,27.118,0.0,260.14,,267.0,260.0,-6.178,3.008,1.095,23.79
10572.5,3.087,0.743,-35.209,3.229,9.597,5.141,37.926,4.703,-9.802,-2.779,0.0,39.4,40.2,9.546,3.365,-6.726,-4.416,-7.893,-5.808,-3.254,27.118,0.0,260.14,,267.0,260.0,-6.19,3.01,1.102,23.766
10573.0,3.14,0.771,-35.025,3.197,9.574,5.141,37.926,4.703,-9.802,-2.779,0.0,39.4,40.2,9.691,3.314,-6.713,-4.459,-7.888,-5.821,-3.254,27.118,0.0,259.74,,267.0,260.0,-6.211,3.011,1.098,23.757
10573.5,3.14,0.771,-35.025,3.197,9.574,5.141,37.926,4.703,-9.802,-2.779,0.0,39.4,40.2,9.691,3.314,-6.6,-4.381,-7.94,-5.79,-3.254,27.118,0.0,259.74,,267.0,260.0,-6.221,3.013,1.136,23.76
10574.0,3.14,0.771,-35.025,3.197,9.574,5.141,37.926,4.703,-9.802,-2.779,0.0,39.4,40.2,9.691,3.314,-6.623,-4.357,-7.941,-5.701,-3.254,27.118,0.0,259.94,,267.0,260.0,-6.178,3.015,1.143,23.75
10574.5,3.14,0.771,-35.025,3.197,9.574,5.141,37.926,4.703,-9.802,-2.779,0.0,39.4,40.2,9.691,3.314,-6.638,-4.312,-7.792,-5.72,-3.254,27.118,0.0,259.94,,267.0,260.0,-6.155,3.017,1.148,23.764
10575.0,3.14,0.771,-35.025,3.197,9.574,5.166,37.94,4.698,-9.776,-2.767,0.0,39.394,40.214,9.691,3.314,-6.66,-4.443,-7.824,-5.777,-3.23,27.13,0.0,259.74,,267.0,260.0,-6.115,3.019,1.162,23.78
10575.5,3.14,0.771,-35.025,3.197,9.574,5.166,37.94,4.698,-9.776,-2.767,0.0,39.4,40.2,9.691,3.314,-6.462,-4.33,-7.834,-5.666,-3.23,27.13,0.0,259.74,,267.0,260.0,-6.176,3.021,1.159,23.806
10576.0,3.14,0.771,-35.025,3.197,9.574,5.166,37.94,4.698,-9.776,-2.767,0.0,39.4,40.2,9.691,3.314,-6.501,-4.398,-7.566,-5.663,-3.23,27.13,0.0,259.94,,267.0,260.0,-6.073,3.023,1.158,23.851
10576.5,3.761,0.895,-35.209,3.201,9.591,5.166,37.94,4.698,-9.776,-2.767,0.0,39.4,40.2,9.605,3.255,-6.541,-4.365,-7.645,-5.686,-3.23,27.13,0.0,259.94,,267.0,260.0,-6.032,3.025,1.171,23.853
10577.0,3.761,0.895,-35.209,3.201,9.591,5.166,37.94,4.698,-9.776,-2.767,0.0,39.4,40.2,9.605,3.255,-6.443,-4.326,-7.718,-5.682,-3.23,27.13,0.0,259.34,,267.0,260.0,-6.059,3.037,1.166,23.889
10577.5,3.761,0.895,-35.209,3.201,9.591,5.166,37.94,4.698,-9.776,-2.767,0.0,39.4,40.2,9.605,3.255,-6.6,-4.363,-7.819,-5.731,-3.23,27.13,0.0,259.34,,267.0,260.0,-6.042,3.049,1.185,23.877
10578.0,3.761,0.895,-35.209,3.201,9.591,5.166,37.94,4.698,-9.776,-2.767,0.0,39.4,40.2,9.605,3.255,-6.464,-4.287,-7.832,-5.627,-3.23,27.13,0.0,260.04,,267.0,260.0,-6.128,3.061,1.192,23.918
10578.5,3.761,0.895,-35.209,3.201,9.591,5.207,37.927,4.691,-9.744,-2.771,0.0,39.394,40.208,9.605,3.255,-6.498,-4.26,-7.88,-5.674,-3.236,27.116,0.0,260.04,,267.0,260.0,-6.053,3.072,1.175,23.915
10579.0,3.761,0.895,-35.209,3.201,9.591,5.207,37.927,4.691,-9.744,-2.771,0.0,39.4,40.2,9.605,3.255,-6.62,-4.307,-7.919,-5.74,-3.236,27.116,0.0,259.94,,267.0,260.0,-6.078,3.084,1.194,23.966
10579.5,2.403,0.663,-33.652,3.232,9.559,5.207,37.927,4.691,-9.744,-2.771,0.0,39.4,40.2,9.723,3.181,-6.633,-4.241,-7.767,-5.636,-3.236,27.116,0.0,259.94,,267.0,260.0,-6.146,3.095,1.209,23.954
10580.0,2.403,0.663,-33.652,3.232,9.559,5.207,37.927,4.691,-9.744,-2.771,0.0,39.4,40.2,9.723,3.181,-6.614,-4.269,-7.794,-5.657,-3.236,27.116,0.0,259.94,,267.0,260.0,-6.069,3.083,1.214,24.0
10580.5,2.403,0.663,-33.652,3.232,9.559,5.207,37.927,4.691,-9.744,-2.771,0.0,39.4,40.2,9.723,3.181,-6.657,-4.372,-7.757,-5.714,-3.236,27.116,0.0,259.94,,267.0,260.0,-6.083,3.072,1.208,24.018
10581.0,2.403,0.663,-33.652,3.232,9.559,5.207,37.927,4.691,-9.744,-2.771,0.0,39.4,40.2,9.723,3.181,-6.654,-4.346,-7.839,-5.721,-3.236,27.116,0.0,259.74,,267.0,260.0,-6.125,3.061,1.242,23.972
10581.5,2.403,0.663,-33.652,3.232,9.559,5.2,37.951,4.707,-9.718,-2.778,0.0,39.4,40.241,9.723,3.181,-6.693,-4.34,-7.94,-5.747,-3.248,27.117,0.0,259.74,,267.0,260.0,-6.14,3.05,1.249,23.969
10582.0,2.403,0.663,-33.652,3.232,9.559,5.2,37.951,4.707,-9.718,-2.778,0.0,39.4,40.2,9.723,3.181,-6.601,-4.323,-7.92,-5.728,-3.248,27.117,0.0,259.44,,267.0,260.0,-6.18,3.04,1.243,23.944
10582.5,3.756,0.891,-35.209,3.275,9.639,5.2,37.951,4.707,-9.718,-2.778,0.0,39.4,40.2,9.613,3.298,-6.519,-4.271,-7.86,-5.695,-3.248,27.117,0.0,259.44,,267.0,260.0,-6.143,3.029,1.232,23.962
10583.0,3.756,0.891,-35.209,3.275,9.639,5.2,37.951,4.707,-9.718,-2.778,0.0,39.4,40.2,9.613,3.298,-6.62,-4.294,-7.909,-5.76,-3.248,27.117,0.0,259.74,,267.0,260.0,-6.086,3.041,1.226,23.972
10583.5,3.756,0.891,-35.209,3.275,9.639,5.2,37.951,4.707,-9.718,-2.778,0.0,39.4,40.2,9.613,3.298,-6.707,-4.219,-8.016,-5.75,-3.248,27.117,0.0,259.74,,267.0,260.0,-6.146,3.053,1.25,23.964
10584.0,3.756,0.891,-35.209,3.275,9.639,5.2,37.951,4.707,-9.718,-2.778,0.0,39.4,40.2,9.613,3.298,-6.778,-4.393,-7.932,-5.786,-3.248,27.117,0.0,259.64,,267.0,260.0,-6.173,3.065,1.25,23.959
10584.5,3.756,0.891,-35.209,3.275,9.639,5.2,37.951,4.707,-9.718,-2.778,0.0,39.4,40.2,9.613,3.298,-6.476,-4.321,-7.821,-5.629,-3.248,27.117,0.0,259.64,,267.0,260.0,-6.222,3.076,1.234,23.989
10585.0,3.756,0.891,-35.209,3.275,9.639,5.222,37.974,4.696,-9.707,-2.781,0.0,39.402,40.242,9.613,3.298,-6.487,-4.26,-7.731,-5.666,-3.251,27.116,0.0,259.64,,267.0,260.0,-6.061,3.087,1.235,23.968
10585.5,3.756,0.891,-35.209,3.275,9.639,5.222,37.974,4.696,-9.707,-2.781,0.0,39.4,40.2,9.613,3.298,-6.599,-4.32,-7.696,-5.674,-3.251,27.116,0.0,259.64,,267.0,260.0,-6.036,3.098,1.244,23.97
10586.0,3.57,0.895,-34.785,3.218,9.583,5.222,37.974,4.696,-9.707,-2.781,0.0,39.4,40.2,9.722,3.288,-6.427,-4.262,-7.712,-5.613,-3.251,27.116,0.0,260.24,,267.0,260.0,-6.072,3.109,1.25,23.976
10586.5,3.57,0.895,-34.785,3.218,9.583,5.222,37.974,4.696,-9.707,-2.781,0.0,39.4,40.2,9.722,3.288,-6.372,-4.252,-7.454,-5.537,-3.251,27.116,0.0,260.24,,267.0,260.0,-6.003,3.116,1.248,23.973
10587.0,3.57,0.895,-34.785,3.218,9.583,5.222,37.974,4.696,-9.707,-2.781,0.0,39.4,40.2,9.722,3.288,-6.392,-4.311,-7.486,-5.661,-3.251,27.116,0.0,259.34,,267.0,260.0,-5.904,3.124,1.242,23.991
10587.5,3.57,0.895,-34.785,3.218,9.583,5.222,37.974,4.696,-9.707,-2.781,0.0,39.4,40.2,9.722,3.288,-6.472,-4.298,-7.648,-5.727,-3.251,27.116,0.0,259.34,,267.0,260.0,-5.963,3.131,1.252,24.055
10588.0,3.57,0.895,-34.785,3.218,9.583,5.179,37.902,4.695,-9.706,-2.772,0.0,39.409,40.32,9.722,3.288,-6.559,-4.219,-7.772,-5.66,-3.239,27.115,0.0,258.94,,268.0,260.0,-6.036,3.138,1.259,24.02
10588.5,3.57,0.895,-34.785,3.218,9.583,5.179,37.902,4.695,-9.706,-2.772,0.0,39.4,40.3,9.722,3.288,-6.427,-4.104,-7.51,-5.493,-3.239,27.115,0.0,258.94,,268.0,260.0,-6.052,3.145,1.268,23.988
10589.0,2.704,0.727,-34.065,3.238,9.632,5.179,37.902,4.695,-9.706,-2.772,0.0,39.4,40.3,9.623,3.116,-6.369,-4.243,-7.592,-5.625,-3.239,27.115,0.0,258.04,,269.0,260.0,-5.883,3.152,1.284,23.96
10589.5,2.704,0.727,-34.065,3.238,9.632,5.179,37.902,4.695,-9.706,-2.772,0.0,39.4,40.3,9.623,3.116,-6.446,-4.243,-7.689,-5.611,-3.239,27.115,0.0,258.04,,269.0,260.0,-5.957,3.145,1.305,23.929
10590.0,2.704,0.727,-34.065,3.238,9.632,5.179,37.902,4.695,-9.706,-2.772,0.0,39.4,40.3,9.623,3.116,-6.431,-4.139,-7.698,-5.557,-3.239,27.115,0.0,259.54,,269.0,260.0,-5.997,3.138,1.299,23.887
10590.5,2.704,0.727,-34.065,3.238,9.632,5.179,37.902,4.695,-9.706,-2.772,0.0,39.4,40.3,9.623,3.116,-6.444,-4.149,-7.516,-5.504,-3.239,27.115,0.0,259.54,,269.0,260.0,-5.956,3.131,1.311,23.842
10591.0,2.704,0.727,-34.065,3.238,9.632,5.179,37.902,4.695,-9.706,-2.772,0.0,39.4,40.3,9.623,3.116,-6.344,-4.192,-7.511,-5.534,-3.239,27.115,0.0,259.14,,269.0,260.0,-5.903,3.124,1.306,23.828
10591.5,2.704,0.727,-34.065,3.238,9.632,5.153,37.94,4.692,-9.644,-2.774,0.0,39.432,40.312,9.623,3.116,-6.309,-4.162,-7.629,-5.538,-3.228,27.115,0.0,259.14,,269.0,260.0,-5.895,3.117,1.326,23.825
10592.0,2.704,0.727,-34.065,3.238,9.632,5.153,37.94,4.692,-9.644,-2.774,0.0,39.4,40.3,9.623,3.116,-6.354,-4.167,-7.683,-5.5,-3.228,27.115,0.0,260.24,,269.0,260.0,-5.909,3.11,1.337,23.861
10592.5,3.171,0.74,-35.209,3.189,9.693,5.153,37.94,4.692,-9.644,-2.774,0.0,39.4,40.3,9.429,3.244,-6.366,-4.179,-7.356,-5.456,-3.228,27.115,0.0,260.24,,269.0,260.0,-5.926,3.103,1.329,23.867
10593.0,3.171,0.74,-35.209,3.189,9.693,5.153,37.94,4.692,-9.644,-2.774,0.0,39.4,40.3,9.429,3.244,-6.241,-4.189,-7.48,-5.542,-3.228,27.115,0.0,260.54,,269.0,260.0,-5.839,3.105,1.363,23.881
10593.5,3.171,0.74,-35.209,3.189,9.693,5.153,37.94,4.692,-9.644,-2.774,0.0,39.4,40.3,9.429,3.244,-6.3,-4.143,-7.585,-5.534,-3.228,27.115,0.0,260.54,,269.0,260.0,-5.863,3.106,1.351,23.899
10594.0,3.171,0.74,-35.209,3.189,9.693,5.153,37.94,4.692,-9.644,-2.774,0.0,39.4,40.3,9.429,3.244,-6.364,-4.084,-7.659,-5.513,-3.228,27.115,0.0,261.34,,268.0,260.0,-5.891,3.107,1.358,23.908
10594.5,3.171,0.74,-35.209,3.189,9.693,5.123,37.931,4.704,-9.625,-2.772,0.0,39.43,40.337,9.429,3.244,-6.397,-4.093,-7.692,-5.512,-3.248,27.102,0.0,261.34,,268.0,260.0,-5.905,3.108,1.357,23.917
10595.0,3.171,0.74,-35.209,3.189,9.693,5.123,37.931,4.704,-9.625,-2.772,0.0,39.4,40.3,9.429,3.244,-6.396,-4.074,-7.791,-5.514,-3.248,27.102,0.0,260.94,,268.0,260.0,-5.924,3.109,1.378,23.905
10595.5,2.26,0.535,-35.055,3.267,9.654,5.123,37.931,4.704,-9.625,-2.772,0.0,39.4,40.3,9.659,3.196,-6.485,-4.123,-7.87,-5.597,-3.248,27.102,0.0,260.94,,268.0,260.0,-5.944,3.11,1.402,23.926
10596.0,2.26,0.535,-35.055,3.267,9.654,5.123,37.931,4.704,-9.625,-2.772,0.0,39.4,40.3,9.659,3.196,-6.631,-4.399,-7.603,-5.826,-3.248,27.102,0.0,261.94,,267.0,260.0,-6.019,3.096,1.406,23.933
10596.5,2.26,0.535,-35.055,3.267,9.654,5.123,37.931,4.704,-9.625,-2.772,0.0,39.4,40.3,9.659,3.196,-6.511,-4.428,-7.388,-5.807,-3.248,27.102,0.0,261.94,,267.0,260.0,-6.115,3.082,1.402,23.961
10597.0,2.26,0.535,-35.055,3.267,9.654,5.123,37.931,4.704,-9.625,-2.772,0.0,39.4,40.3,9.659,3.196,-6.189,-4.306,-7.354,-5.607,-3.248,27.102,0.0,260.44,,267.0,260.0,-6.034,3.069,1.369,23.969
10597.5,2.26,0.535,-35.055,3.267,9.654,5.131,37.908,4.703,-9.623,-2.777,0.0,39.448,40.339,9.659,3.196,-6.347,-4.176,-7.497,-5.548,-3.243,27.103,0.0,260.44,,267.0,260.0,-5.864,3.055,1.346,23.987
10598.0,2.26,0.535,-35.055,3.267,9.654,5.131,37.908,4.703,-9.623,-2.777,0.0,39.4,40.3,9.659,3.196,-6.372,-4.165,-7.328,-5.507,-3.243,27.103,0.0,260.54,,267.0,260.0,-5.892,3.042,1.356,24.011
10598.5,2.26,0.535,-35.055,3.267,9.654,5.131,37.908,4.703,-9.623,-2.777,0.0,39.4,40.3,9.659,3.196,-6.33,-4.124,-7.411,-5.47,-3.243,27.103,0.0,260.54,,267.0,260.0,-5.843,3.03,1.365,24.055
10599.0,2.916,0.781,-33.244,3.257,9.569,5.131,37.908,4.703,-9.623,-2.777,0.0,39.4,40.3,9.72,3.114,-6.258,-4.132,-7.377,-5.463,-3.243,27.103,0.0,260.44,,267.0,260.0,-5.833,3.017,1.367,24.063
10599.5,2.916,0.781,-33.244,3.257,9.569,5.131,37.908,4.703,-9.623,-2.777,0.0,39.4,40.3,9.72,3.114,-6.188,-4.013,-7.399,-5.308,-3.243,27.103,0.0,260.44,,267.0,260.0,-5.807,3.015,1.367,24.085
10600.0,2.916,0.781,-33.244,3.257,9.569,5.131,37.908,4.703,-9.623,-2.777,0.0,39.4,40.3,9.72,3.114,-6.187,-3.978,-7.418,-5.35,-3.243,27.103,0.0,259.84,,267.0,260.0,-5.727,3.014,1.387,24.091
10600.5,2.916,0.781,-33.244,3.257,9.569,5.131,37.908,4.703,-9.623,-2.777,0.0,39.4,40.3,9.72,3.114,-6.26,-4.096,-7.299,-5.413,-3.243,27.103,0.0,259.84,,267.0,260.0,-5.733,3.012,1.4,24.095
10601.0,2.916,0.781,-33.244,3.257,9.569,5.201,37.93,4.701,-9.572,-2.773,0.0,39.467,40.375,9.72,3.114,-6.167,-4.016,-7.282,-5.35,-3.23,27.105,0.0,258.74,,268.0,260.0,-5.767,3.01,1.429,24.079
10601.5,2.916,0.781,-33.244,3.257,9.569,5.201,37.93,4.701,-9.572,-2.773,0.0,39.5,40.4,9.72,3.114,-6.083,-3.995,-7.383,-5.345,-3.23,27.105,0.0,258.74,,268.0,260.0,-5.704,3.009,1.446,24.103
10602.0,3.102,0.74,-35.209,3.154,9.611,5.201,37.93,4.701,-9.572,-2.773,0.0,39.5,40.4,9.637,3.358,-6.126,-3.976,-7.487,-5.344,-3.23,27.105,0.0,258.74,,269.0,260.0,-5.702,3.007,1.462,24.117
10602.5,3.102,0.74,-35.209,3.154,9.611,5.201,37.93,4.701,-9.572,-2.773,0.0,39.5,40.4,9.637,3.358,-6.197,-3.999,-7.476,-5.368,-3.23,27.105,0.0,258.74,,269.0,260.0,-5.733,3.009,1.487,24.094
10603.0,3.102,0.74,-35.209,3.154,9.611,5.201,37.93,4.701,-9.572,-2.773,0.0,39.5,40.4,9.637,3.358,-6.248,-4.065,-7.213,-5.349,-3.23,27.105,0.0,258.54,,270.0,260.0,-5.76,3.01,1.479,24.091
10603.5,3.102,0.74,-35.209,3.154,9.611,5.201,37.93,4.701,-9.572,-2.773,0.0,39.5,40.4,9.637,3.358,-6.054,-3.966,-7.348,-5.322,-3.23,27.105,0.0,258.54,,270.0,260.0,-5.719,3.012,1.501,24.083
10604.0,3.102,0.74,-35.209,3.154,9.611,5.234,37.948,4.707,-9.541,-2.768,0.0,39.484,40.414,9.637,3.358,-6.116,-3.971,-7.432,-5.364,-3.224,27.103,0.0,259.74,,270.0,260.0,-5.673,3.013,1.497,24.081
10604.5,3.102,0.74,-35.209,3.154,9.611,5.234,37.948,4.707,-9.541,-2.768,0.0,39.5,40.4,9.637,3.358,-6.156,-3.973,-7.464,-5.32,-3.224,27.103,0.0,259.74,,270.0,260.0,-5.721,3.015,1.522,24.077
10605.0,3.102,0.74,-35.209,3.154,9.611,5.234,37.948,4.707,-9.541,-2.768,0.0,39.5,40.4,9.637,3.358,-6.171,-3.954,-7.25,-5.287,-3.224,27.103,0.0,260.34,,270.0,260.0,-5.728,3.016,1.515,24.047
10605.5,3.456,0.893,-33.855,3.189,9.66,5.234,37.948,4.707,-9.541,-2.768,0.0,39.5,40.4,9.784,3.112,-6.118,-3.985,-7.169,-5.284,-3.224,27.103,0.0,260.34,,270.0,260.0,-5.665,3.018,1.533,24.055
10606.0,3.456,0.893,-33.855,3.189,9.66,5.234,37.948,4.707,-9.541,-2.768,0.0,39.5,40.4,9.784,3.112,-6.074,-3.936,-7.312,-5.301,-3.224,27.103,0.0,260.04,,270.0,260.0,-5.639,3.025,1.55,24.042
10606.5,3.456,0.893,-33.855,3.189,9.66,5.234,37.948,4.707,-9.541,-2.768,0.0,39.5,40.4,9.784,3.112,-6.074,-3.934,-7.364,-5.305,-3.224,27.103,0.0,260.04,,270.0,260.0,-5.655,3.032,1.55,24.058
10607.0,3.456,0.893,-33.855,3.189,9.66,5.234,37.948,4.707,-9.541,-2.768,0.0,39.5,40.4,9.784,3.112,-6.071,-3.957,-7.121,-5.233,-3.224,27.103,0.0,262.64,,269.0,260.0,-5.669,3.039,1.565,24.064
10607.5,3.456,0.893,-33.855,3.189,9.66,5.196,37.963,4.696,-9.496,-2.766,0.0,39.499,40.468,9.784,3.112,-6.031,-3.982,-7.104,-5.254,-3.226,27.111,0.0,262.64,,269.0,260.0,-5.595,3.046,1.555,24.052
10608.0,3.456,0.893,-33.855,3.189,9.66,5.196,37.963,4.696,-9.496,-2.766,0.0,39.5,40.5,9.784,3.112,-5.958,-3.905,-7.264,-5.235,-3.226,27.111,0.0,262.14,,268.0,260.0,-5.593,3.052,1.583,24.079
10608.5,3.015,0.723,-35.135,3.193,9.601,5.196,37.963,4.696,-9.496,-2.766,0.0,39.5,40.5,9.675,3.254,-5.988,-3.872,-7.271,-5.214,-3.226,27.111,0.0,262.14,,268.0,260.0,-5.591,3.059,1.586,24.089
10609.0,3.015,0.723,-35.135,3.193,9.601,5.196,37.963,4.696,-9.496,-2.766,0.0,39.5,40.5,9.675,3.254,-6.055,-3.82,-7.351,-5.192,-3.226,27.111,0.0,262.74,,267.0,260.0,-5.586,3.058,1.588,24.119
10609.5,3.015,0.723,-35.135,3.193,9.601,5.196,37.963,4.696,-9.496,-2.766,0.0,39.5,40.5,9.675,3.254,-6.078,-3.87,-7.291,-5.258,-3.226,27.111,0.0,262.74,,267.0,260.0,-5.605,3.058,1.618,24.103
10610.0,3.015,0.723,-35.135,3.193,9.601,5.196,37.963,4.696,-9.496,-2.766,0.0,39.5,40.5,9.675,3.254,-6.183,-3.884,-7.346,-5.265,-3.226,27.111,0.0,259.34,,267.0,260.0,-5.624,3.057,1.621,24.101
