t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10610.5,3.015,0.723,-35.135,3.193,9.601,5.18,37.987,4.709,-9.464,-2.753,0.0,39.518,40.478,9.675,3.254,-5.872,-3.84,-7.168,-5.137,-3.231,27.107,0.0,259.34,,267.0,260.0,-5.669,3.056,1.618,24.0
10611.0,3.015,0.723,-35.135,3.193,9.601,5.18,37.987,4.709,-9.464,-2.753,0.0,39.5,40.5,9.675,3.254,-5.845,-3.795,-7.192,-5.148,-3.231,27.107,0.0,260.94,,267.0,260.0,-5.504,3.056,1.636,23.918
10611.5,3.226,0.74,-35.209,3.245,9.611,5.18,37.987,4.709,-9.464,-2.753,0.0,39.5,40.5,9.567,3.182,-5.991,-3.82,-7.315,-5.173,-3.231,27.107,0.0,260.94,,267.0,260.0,-5.495,3.055,1.64,23.855
10612.0,3.226,0.74,-35.209,3.245,9.611,5.18,37.987,4.709,-9.464,-2.753,0.0,39.5,40.5,9.567,3.182,-6.035,-3.757,-7.348,-5.168,-3.231,27.107,0.0,259.14,,267.0,260.0,-5.575,3.058,1.643,23.851
10612.5,3.226,0.74,-35.209,3.245,9.611,5.18,37.987,4.709,-9.464,-2.753,0.0,39.5,40.5,9.567,3.182,-6.086,-3.839,-7.392,-5.23,-3.231,27.107,0.0,259.14,,267.0,260.0,-5.577,3.06,1.651,23.931
10613.0,3.226,0.74,-35.209,3.245,9.611,5.18,37.987,4.709,-9.464,-2.753,0.0,39.5,40.5,9.567,3.182,-6.117,-3.891,-7.152,-5.217,-3.231,27.107,0.0,258.94,,268.0,260.0,-5.637,3.063,1.689,24.001
10613.5,3.226,0.74,-35.209,3.245,9.611,5.18,37.987,4.709,-9.464,-2.753,0.0,39.5,40.5,9.567,3.182,-6.019,-3.835,-7.013,-5.132,-3.231,27.107,0.0,258.94,,268.0,260.0,-5.594,3.066,1.678,24.055
10614.0,3.226,0.74,-35.209,3.245,9.611,5.113,37.962,4.699,-9.463,-2.782,0.0,39.518,40.484,9.567,3.182,-5.855,-3.789,-7.144,-5.114,-3.24,27.098,0.0,258.84,,269.0,260.0,-5.5,3.068,1.694,24.077
10614.5,3.226,0.74,-35.209,3.245,9.611,5.113,37.962,4.699,-9.463,-2.782,0.0,39.5,40.5,9.567,3.182,-5.922,-3.736,-7.194,-5.087,-3.24,27.098,0.0,258.84,,269.0,260.0,-5.476,3.071,1.691,24.106
10615.0,2.771,0.695,-35.209,3.194,9.563,5.113,37.962,4.699,-9.463,-2.782,0.0,39.5,40.5,9.575,3.271,-5.961,-3.784,-7.03,-5.111,-3.24,27.098,0.0,259.14,,269.0,260.0,-5.485,3.074,1.684,24.144
10615.5,2.771,0.695,-35.209,3.194,9.563,5.113,37.962,4.699,-9.463,-2.782,0.0,39.5,40.5,9.575,3.271,-5.849,-3.792,-6.923,-5.095,-3.24,27.098,0.0,259.14,,269.0,260.0,-5.471,3.069,1.693,24.192
10616.0,2.771,0.695,-35.209,3.194,9.563,5.113,37.962,4.699,-9.463,-2.782,0.0,39.5,40.5,9.575,3.271,-5.642,-3.75,-6.928,-5.05,-3.24,27.098,0.0,258.84,,270.0,260.0,-5.415,3.064,1.707,24.211
10616.5,2.771,0.695,-35.209,3.194,9.563,5.113,37.962,4.699,-9.463,-2.782,0.0,39.5,40.5,9.575,3.271,-5.79,-3.693,-7.034,-5.036,-3.24,27.098,0.0,258.84,,270.0,260.0,-5.342,3.059,1.714,24.299
10617.0,2.771,0.695,-35.209,3.194,9.563,5.134,37.951,4.718,-9.409,-2.762,0.0,39.55,40.531,9.575,3.271,-5.843,-3.652,-6.983,-4.957,-3.226,27.101,0.0,260.44,,270.0,260.0,-5.389,3.054,1.727,24.276
10617.5,2.771,0.695,-35.209,3.194,9.563,5.134,37.951,4.718,-9.409,-2.762,0.0,39.5,40.5,9.575,3.271,-5.627,-3.674,-6.842,-4.973,-3.226,27.101,0.0,260.44,,270.0,260.0,-5.359,3.05,1.747,24.315
10618.0,3.484,0.834,-35.209,3.084,9.603,5.134,37.951,4.718,-9.409,-2.762,0.0,39.5,40.5,9.568,3.231,-5.709,-3.673,-6.973,-5.001,-3.226,27.101,0.0,261.14,,269.0,260.0,-5.279,3.045,1.754,24.314
10618.5,3.484,0.834,-35.209,3.084,9.603,5.134,37.951,4.718,-9.409,-2.762,0.0,39.5,40.5,9.568,3.231,-5.8,-3.656,-7.018,-5.003,-3.226,27.101,0.0,261.14,,269.0,260.0,-5.339,3.052,1.741,24.322
10619.0,3.484,0.834,-35.209,3.084,9.603,5.134,37.951,4.718,-9.409,-2.762,0.0,39.5,40.5,9.568,3.231,-5.816,-3.636,-6.889,-4.929,-3.226,27.101,0.0,262.14,,268.0,260.0,-5.369,3.059,1.803,24.321
10619.5,3.484,0.834,-35.209,3.084,9.603,5.134,37.951,4.718,-9.409,-2.762,0.0,39.5,40.5,9.568,3.231,-5.786,-3.587,-7.011,-4.975,-3.226,27.101,0.0,262.14,,268.0,260.0,-5.317,3.066,1.779,24.33
10620.0,3.484,0.834,-35.209,3.084,9.603,5.134,37.951,4.718,-9.409,-2.762,0.0,39.5,40.5,9.568,3.231,-5.853,-3.644,-6.924,-4.995,-3.226,27.101,0.0,262.14,,267.0,260.0,-5.34,3.073,1.819,24.379
10620.5,3.484,0.834,-35.209,3.084,9.603,5.197,37.962,4.709,-9.382,-2.772,0.0,39.558,40.556,9.568,3.231,-5.825,-3.683,-6.845,-4.993,-3.229,27.09,0.0,262.14,,267.0,260.0,-5.354,3.08,1.824,24.319
10621.0,3.484,0.834,-35.209,3.084,9.603,5.197,37.962,4.709,-9.382,-2.772,0.0,39.6,40.6,9.568,3.231,-5.637,-3.608,-6.904,-4.916,-3.229,27.09,0.0,263.24,,266.0,260.0,-5.337,3.086,1.836,24.21
10621.5,3.363,0.804,-35.209,3.197,9.65,5.197,37.962,4.709,-9.382,-2.772,0.0,39.6,40.6,9.574,3.273,-5.767,-3.593,-6.8,-4.901,-3.229,27.09,0.0,263.24,,266.0,260.0,-5.266,3.093,1.839,24.171
10622.0,3.363,0.804,-35.209,3.197,9.65,5.197,37.962,4.709,-9.382,-2.772,0.0,39.6,40.6,9.574,3.273,-5.692,-3.554,-6.747,-4.871,-3.229,27.09,0.0,261.64,,265.0,260.0,-5.265,3.097,1.855,24.13
10622.5,3.363,0.804,-35.209,3.197,9.65,5.197,37.962,4.709,-9.382,-2.772,0.0,39.6,40.6,9.574,3.273,-5.688,-3.602,-6.901,-4.91,-3.229,27.09,0.0,261.64,,265.0,260.0,-5.216,3.102,1.851,24.076
10623.0,3.363,0.804,-35.209,3.197,9.65,5.197,37.962,4.709,-9.382,-2.772,0.0,39.6,40.6,9.574,3.273,-5.655,-3.563,-6.927,-4.917,-3.229,27.09,0.0,258.24,,266.0,260.0,-5.275,3.106,1.881,24.093
10623.5,3.363,0.804,-35.209,3.197,9.65,5.214,37.981,4.704,-9.348,-2.757,0.0,39.566,40.594,9.574,3.273,-5.635,-3.486,-6.939,-4.828,-3.229,27.091,0.0,258.24,,266.0,260.0,-5.266,3.11,1.894,24.143
10624.0,3.363,0.804,-35.209,3.197,9.65,5.214,37.981,4.704,-9.348,-2.757,0.0,39.6,40.6,9.574,3.273,-5.716,-3.57,-6.886,-4.886,-3.229,27.091,0.0,257.54,,267.0,260.0,-5.222,3.114,1.904,24.051
10624.5,2.872,0.766,-33.471,3.244,9.494,5.214,37.981,4.704,-9.348,-2.757,0.0,39.6,40.6,9.889,3.195,-5.746,-3.58,-6.722,-4.862,-3.229,27.091,0.0,257.54,,267.0,260.0,-5.265,3.118,1.911,23.897
10625.0,2.872,0.766,-33.471,3.244,9.494,5.214,37.981,4.704,-9.348,-2.757,0.0,39.6,40.6,9.889,3.195,-5.813,-3.622,-6.886,-4.929,-3.229,27.091,0.0,258.14,,268.0,260.0,-5.227,3.114,1.917,23.825
10625.5,2.872,0.766,-33.471,3.244,9.494,5.214,37.981,4.704,-9.348,-2.757,0.0,39.6,40.6,9.889,3.195,-5.814,-3.602,-6.965,-4.953,-3.229,27.091,0.0,258.14,,268.0,260.0,-5.312,3.11,1.919,23.815
10626.0,2.872,0.766,-33.471,3.244,9.494,5.214,37.981,4.704,-9.348,-2.757,0.0,39.6,40.6,9.889,3.195,-5.764,-3.642,-6.915,-4.972,-3.229,27.091,0.0,258.34,,269.0,260.0,-5.333,3.107,1.924,23.78
10626.5,2.872,0.766,-33.471,3.244,9.494,5.206,38.016,4.702,-9.338,-2.763,0.0,39.58,40.591,9.889,3.195,-5.715,-3.56,-6.955,-4.907,-3.228,27.086,0.0,258.34,,269.0,260.0,-5.323,3.103,1.911,23.757
10627.0,2.872,0.766,-33.471,3.244,9.494,5.206,38.016,4.702,-9.338,-2.763,0.0,39.6,40.6,9.889,3.195,-5.764,-3.558,-6.942,-4.944,-3.228,27.086,0.0,259.84,,269.0,260.0,-5.284,3.099,1.914,23.747
10627.5,2.872,0.766,-33.471,3.244,9.494,5.206,38.016,4.702,-9.338,-2.763,0.0,39.6,40.6,9.889,3.195,-5.79,-3.634,-6.864,-4.96,-3.228,27.086,0.0,259.84,,269.0,260.0,-5.302,3.095,1.933,23.831
10628.0,2.575,0.669,-34.389,3.255,9.613,5.206,38.016,4.702,-9.338,-2.763,0.0,39.6,40.6,9.643,3.03,-5.767,-3.603,-6.925,-4.94,-3.228,27.086,0.0,258.24,,270.0,260.0,-5.312,3.092,1.94,23.904
10628.5,2.575,0.669,-34.389,3.255,9.613,5.206,38.016,4.702,-9.338,-2.763,0.0,39.6,40.6,9.643,3.03,-5.701,-3.56,-7.032,-4.964,-3.228,27.086,0.0,258.24,,270.0,260.0,-5.309,3.083,1.936,23.94
10629.0,2.575,0.669,-34.389,3.255,9.613,5.206,38.016,4.702,-9.338,-2.763,0.0,39.6,40.6,9.643,3.03,-5.726,-3.534,-7.001,-4.836,-3.228,27.086,0.0,262.04,,269.0,260.0,-5.314,3.075,1.942,23.952
10629.5,2.575,0.669,-34.389,3.255,9.613,5.206,38.016,4.702,-9.338,-2.763,0.0,39.6,40.6,9.643,3.03,-5.705,-3.57,-6.66,-4.833,-3.228,27.086,0.0,262.04,,269.0,260.0,-5.274,3.067,1.926,23.997
10630.0,2.575,0.669,-34.389,3.255,9.613,5.159,37.997,4.694,-9.309,-2.764,0.0,39.592,40.567,9.643,3.03,-5.645,-3.54,-6.73,-4.846,-3.222,27.081,0.0,259.94,,269.0,260.0,-5.192,3.059,1.93,24.08
10630.5,2.575,0.669,-34.389,3.255,9.613,5.159,37.997,4.694,-9.309,-2.764,0.0,39.6,40.6,9.643,3.03,-5.452,-3.529,-6.758,-4.827,-3.222,27.081,0.0,259.94,,269.0,260.0,-5.19,3.051,1.927,24.11
10631.0,2.764,0.676,-35.209,3.207,9.633,5.159,37.997,4.694,-9.309,-2.764,0.0,39.6,40.6,9.51,3.139,-5.583,-3.534,-6.887,-4.857,-3.222,27.081,0.0,261.04,,268.0,260.0,-5.141,3.043,1.943,24.12
10631.5,2.764,0.676,-35.209,3.207,9.633,5.159,37.997,4.694,-9.309,-2.764,0.0,39.6,40.6,9.51,3.139,-5.653,-3.511,-6.902,-4.822,-3.222,27.081,0.0,261.04,,268.0,260.0,-5.215,3.038,1.947,24.11
10632.0,2.764,0.676,-35.209,3.207,9.633,5.159,37.997,4.694,-9.309,-2.764,0.0,39.6,40.6,9.51,3.139,-5.768,-3.585,-6.745,-4.916,-3.222,27.081,0.0,259.74,,268.0,260.0,-5.222,3.034,1.958,24.098
10632.5,2.764,0.676,-35.209,3.207,9.633,5.159,37.997,4.694,-9.309,-2.764,0.0,39.6,40.6,9.51,3.139,-5.601,-3.512,-6.788,-4.844,-3.222,27.081,0.0,259.74,,268.0,260.0,-5.253,3.029,1.952,24.073
10633.0,2.764,0.676,-35.209,3.207,9.633,5.136,37.997,4.698,-9.284,-2.747,0.0,39.616,40.636,9.51,3.139,-5.502,-3.466,-6.83,-4.81,-3.219,27.077,0.0,261.64,,267.0,260.0,-5.186,3.025,1.967,24.079
10633.5,2.764,0.676,-35.209,3.207,9.633,5.136,37.997,4.698,-9.284,-2.747,0.0,39.6,40.6,9.51,3.139,-5.624,-3.483,-6.845,-4.849,-3.219,27.077,0.0,261.64,,267.0,260.0,-5.152,3.021,1.953,24.073
10634.0,2.764,0.676,-35.209,3.207,9.633,5.136,37.997,4.698,-9.284,-2.747,0.0,39.6,40.6,9.51,3.139,-5.69,-3.503,-6.882,-4.874,-3.219,27.077,0.0,260.74,,267.0,260.0,-5.2,3.016,1.969,24.12
10634.5,2.708,0.637,-35.021,3.235,9.6,5.136,37.997,4.698,-9.284,-2.747,0.0,39.6,40.6,9.642,3.073,-5.752,-3.552,-6.834,-4.889,-3.219,27.077,0.0,260.74,,267.0,260.0,-5.238,3.012,1.986,24.134
10635.0,2.708,0.637,-35.021,3.235,9.6,5.136,37.997,4.698,-9.284,-2.747,0.0,39.6,40.6,9.642,3.073,-5.757,-3.569,-6.764,-4.876,-3.219,27.077,0.0,261.84,,266.0,260.0,-5.257,3.007,1.98,24.139
10635.5,2.708,0.637,-35.021,3.235,9.6,5.136,37.997,4.698,-9.284,-2.747,0.0,39.6,40.6,9.642,3.073,-5.774,-3.537,-6.929,-4.904,-3.219,27.077,0.0,261.84,,266.0,260.0,-5.242,3.002,1.978,24.164
10636.0,2.708,0.637,-35.021,3.235,9.6,5.136,37.997,4.698,-9.284,-2.747,0.0,39.6,40.6,9.642,3.073,-5.753,-3.471,-6.743,-4.841,-3.219,27.077,0.0,258.34,,267.0,260.0,-5.286,2.998,1.979,24.23
10636.5,2.708,0.637,-35.021,3.235,9.6,5.126,38.013,4.696,-9.269,-2.77,0.0,39.617,40.651,9.642,3.073,-5.491,-3.508,-6.665,-4.798,-3.219,27.08,0.0,258.34,,267.0,260.0,-5.202,2.993,1.962,24.27
10637.0,2.708,0.637,-35.021,3.235,9.6,5.126,38.013,4.696,-9.269,-2.77,0.0,39.6,40.7,9.642,3.073,-5.38,-3.491,-6.679,-4.762,-3.219,27.08,0.0,259.74,,267.0,260.0,-5.116,2.988,1.969,24.27
10637.5,2.592,0.674,-34.129,3.263,9.623,5.126,38.013,4.696,-9.269,-2.77,0.0,39.6,40.7,9.627,3.068,-5.551,-3.508,-6.58,-4.808,-3.219,27.08,0.0,259.74,,267.0,260.0,-5.078,2.984,1.984,24.39
10638.0,2.592,0.674,-34.129,3.263,9.623,5.126,38.013,4.696,-9.269,-2.77,0.0,39.6,40.7,9.627,3.068,-5.603,-3.495,-6.627,-4.819,-3.219,27.08,0.0,258.44,,268.0,260.0,-5.112,2.977,1.991,24.548
10638.5,2.592,0.674,-34.129,3.263,9.623,5.126,38.013,4.696,-9.269,-2.77,0.0,39.6,40.7,9.627,3.068,-5.646,-3.536,-6.616,-4.813,-3.219,27.08,0.0,258.44,,268.0,260.0,-5.136,2.971,1.983,24.551
10639.0,2.592,0.674,-34.129,3.263,9.623,5.126,38.013,4.696,-9.269,-2.77,0.0,39.6,40.7,9.627,3.068,-5.349,-3.395,-6.491,-4.611,-3.219,27.08,0.0,259.74,,268.0,260.0,-5.153,2.965,2.0,24.526
10639.5,2.592,0.674,-34.129,3.263,9.623,5.189,37.969,4.712,-9.228,-2.763,0.0,39.631,40.677,9.627,3.068,-5.441,-3.327,-6.372,-4.629,-3.21,27.08,0.0,259.74,,268.0,260.0,-4.961,2.958,1.994,24.544
10640.0,2.592,0.674,-34.129,3.263,9.623,5.189,37.969,4.712,-9.228,-2.763,0.0,39.6,40.7,9.627,3.068,-5.304,-3.444,-6.43,-4.691,-3.21,27.08,0.0,258.64,,269.0,260.0,-4.942,2.952,2.004,24.551
10640.5,3.411,0.818,-35.209,3.188,9.618,5.189,37.969,4.712,-9.228,-2.763,0.0,39.6,40.7,9.64,3.216,-5.318,-3.354,-6.587,-4.649,-3.21,27.08,0.0,258.64,,269.0,260.0,-4.967,2.947,2.013,24.541
10641.0,3.411,0.818,-35.209,3.188,9.618,5.189,37.969,4.712,-9.228,-2.763,0.0,39.6,40.7,9.64,3.216,-5.347,-3.323,-6.481,-4.518,-3.21,27.08,0.0,258.84,,270.0,260.0,-4.977,2.954,2.046,24.508
10641.5,3.411,0.818,-35.209,3.188,9.618,5.189,37.969,4.712,-9.228,-2.763,0.0,39.6,40.7,9.64,3.216,-5.344,-3.236,-6.463,-4.565,-3.21,27.08,0.0,258.84,,270.0,260.0,-4.917,2.962,2.089,24.529
10642.0,3.411,0.818,-35.209,3.188,9.618,5.189,37.969,4.712,-9.228,-2.763,0.0,39.6,40.7,9.64,3.216,-5.434,-3.375,-6.493,-4.668,-3.21,27.08,0.0,260.74,,270.0,260.0,-4.902,2.969,2.096,24.512
10642.5,3.411,0.818,-35.209,3.188,9.618,5.189,37.969,4.712,-9.228,-2.763,0.0,39.6,40.7,9.64,3.216,-5.476,-3.387,-6.477,-4.643,-3.21,27.08,0.0,260.74,,270.0,260.0,-4.992,2.976,2.089,24.496
10643.0,3.411,0.818,-35.209,3.188,9.618,5.195,37.982,4.713,-9.179,-2.749,0.0,39.638,40.655,9.64,3.216,-5.236,-3.29,-6.541,-4.567,-3.201,27.084,0.0,261.24,,269.0,260.0,-4.996,2.983,2.097,24.521
10643.5,3.411,0.818,-35.209,3.188,9.618,5.195,37.982,4.713,-9.179,-2.749,0.0,39.6,40.7,9.64,3.216,-5.348,-3.269,-6.535,-4.631,-3.201,27.084,0.0,261.24,,269.0,260.0,-4.908,2.99,2.122,24.459
10644.0,3.409,0.81,-35.209,3.138,9.635,5.195,37.982,4.713,-9.179,-2.749,0.0,39.6,40.7,9.602,3.352,-5.441,-3.23,-6.681,-4.62,-3.201,27.084,0.0,260.84,,269.0,260.0,-4.946,2.997,2.136,24.415
10644.5,3.409,0.81,-35.209,3.138,9.635,5.195,37.982,4.713,-9.179,-2.749,0.0,39.6,40.7,9.602,3.352,-5.49,-3.282,-6.621,-4.654,-3.201,27.084,0.0,260.84,,269.0,260.0,-4.993,3.004,2.157,24.401
10645.0,3.409,0.81,-35.209,3.138,9.635,5.195,37.982,4.713,-9.179,-2.749,0.0,39.6,40.7,9.602,3.352,-5.481,-3.311,-6.467,-4.595,-3.201,27.084,0.0,261.24,,268.0,260.0,-5.012,3.011,2.142,24.38
10645.5,3.409,0.81,-35.209,3.138,9.635,5.195,37.982,4.713,-9.179,-2.749,0.0,39.6,40.7,9.602,3.352,-5.259,-3.265,-6.463,-4.611,-3.201,27.084,0.0,261.24,,268.0,260.0,-4.964,3.017,2.163,24.41
10646.0,3.409,0.81,-35.209,3.138,9.635,5.21,38.004,4.706,-9.171,-2.751,0.0,39.646,40.695,9.602,3.352,-5.49,-3.259,-6.687,-4.685,-3.21,27.088,0.0,260.34,,268.0,260.0,-4.899,3.024,2.175,24.425
10646.5,3.409,0.81,-35.209,3.138,9.635,5.21,38.004,4.706,-9.171,-2.751,0.0,39.6,40.7,9.602,3.352,-5.597,-3.366,-6.577,-4.667,-3.21,27.088,0.0,260.34,,268.0,260.0,-5.03,3.03,2.189,24.446
10647.0,2.86,0.727,-34.102,3.218,9.607,5.21,38.004,4.706,-9.171,-2.751,0.0,39.6,40.7,9.808,3.127,-5.53,-3.29,-6.642,-4.652,-3.21,27.088,0.0,260.74,,268.0,260.0,-5.052,3.036,2.206,24.444
10647.5,2.86,0.727,-34.102,3.218,9.607,5.21,38.004,4.706,-9.171,-2.751,0.0,39.6,40.7,9.808,3.127,-5.534,-3.321,-6.583,-4.65,-3.21,27.088,0.0,260.74,,268.0,260.0,-5.029,3.033,2.207,24.434
10648.0,2.86,0.727,-34.102,3.218,9.607,5.21,38.004,4.706,-9.171,-2.751,0.0,39.6,40.7,9.808,3.127,-5.313,-3.312,-6.496,-4.585,-3.21,27.088,0.0,259.44,,268.0,260.0,-5.022,3.03,2.19,24.417
10648.5,2.86,0.727,-34.102,3.218,9.607,5.21,38.004,4.706,-9.171,-2.751,0.0,39.6,40.7,9.808,3.127,-5.329,-3.208,-6.573,-4.57,-3.21,27.088,0.0,259.44,,268.0,260.0,-4.927,3.028,2.198,24.401
10649.0,2.86,0.727,-34.102,3.218,9.607,5.21,38.004,4.706,-9.171,-2.751,0.0,39.6,40.7,9.808,3.127,-5.382,-3.235,-6.433,-4.55,-3.21,27.088,0.0,260.44,,268.0,260.0,-4.92,3.025,2.194,24.418
10649.5,2.86,0.727,-34.102,3.218,9.607,5.167,37.987,4.704,-9.155,-2.766,0.0,39.642,40.65,9.808,3.127,-5.408,-3.256,-6.36,-4.545,-3.212,27.09,0.0,260.44,,268.0,260.0,-4.9,3.022,2.21,24.422
10650.0,2.86,0.727,-34.102,3.218,9.607,5.167,37.987,4.704,-9.155,-2.766,0.0,39.6,40.7,9.808,3.127,-5.209,-3.198,-6.474,-4.515,-3.212,27.09,0.0,259.84,,268.0,260.0,-4.892,3.02,2.223,24.422
10650.5,2.722,0.702,-33.9,3.271,9.595,5.167,37.987,4.704,-9.155,-2.766,0.0,39.6,40.7,9.712,3.027,-5.259,-3.184,-6.544,-4.523,-3.212,27.09,0.0,259.84,,268.0,260.0,-4.849,3.017,2.245,24.441
10651.0,2.722,0.702,-33.9,3.271,9.595,5.167,37.987,4.704,-9.155,-2.766,0.0,39.6,40.7,9.712,3.027,-5.32,-3.218,-6.521,-4.59,-3.212,27.09,0.0,260.54,,268.0,260.0,-4.878,3.012,2.231,24.416
10651.5,2.722,0.702,-33.9,3.271,9.595,5.167,37.987,4.704,-9.155,-2.766,0.0,39.6,40.7,9.712,3.027,-5.469,-3.258,-6.653,-4.662,-3.212,27.09,0.0,260.54,,268.0,260.0,-4.912,3.007,2.254,24.384
10652.0,2.722,0.702,-33.9,3.271,9.595,5.167,37.987,4.704,-9.155,-2.766,0.0,39.6,40.7,9.712,3.027,-5.507,-3.293,-6.6,-4.665,-3.212,27.09,0.0,258.84,,269.0,260.0,-5.01,3.003,2.275,24.347
10652.5,2.722,0.702,-33.9,3.271,9.595,5.185,38.015,4.708,-9.133,-2.739,0.0,39.646,40.645,9.712,3.027,-5.437,-3.302,-6.386,-4.593,-3.204,27.109,0.0,258.84,,269.0,260.0,-5.016,2.998,2.247,24.302
10653.0,2.722,0.702,-33.9,3.271,9.595,5.185,38.015,4.708,-9.133,-2.739,0.0,39.6,40.6,9.712,3.027,-5.253,-3.265,-6.279,-4.547,-3.204,27.109,0.0,260.24,,269.0,260.0,-4.929,2.994,2.243,24.317
10653.5,2.767,0.742,-34.16,3.231,9.518,5.185,38.015,4.708,-9.133,-2.739,0.0,39.6,40.6,9.683,3.114,-5.36,-3.272,-6.411,-4.589,-3.204,27.109,0.0,260.24,,269.0,260.0,-4.836,2.989,2.257,24.323
10654.0,2.767,0.742,-34.16,3.231,9.518,5.185,38.015,4.708,-9.133,-2.739,0.0,39.6,40.6,9.683,3.114,-5.216,-3.288,-6.235,-4.518,-3.204,27.109,0.0,259.54,,269.0,260.0,-4.908,2.985,2.258,24.361
10654.5,2.767,0.742,-34.16,3.231,9.518,5.185,38.015,4.708,-9.133,-2.739,0.0,39.6,40.6,9.683,3.114,-5.154,-3.112,-6.065,-4.396,-3.204,27.109,0.0,259.54,,269.0,260.0,-4.814,2.982,2.243,24.325
10655.0,2.767,0.742,-34.16,3.231,9.518,5.185,38.015,4.708,-9.133,-2.739,0.0,39.6,40.6,9.683,3.114,-4.957,-3.155,-6.021,-4.366,-3.204,27.109,0.0,261.74,,268.0,260.0,-4.682,2.978,2.243,24.281
10655.5,2.767,0.742,-34.16,3.231,9.518,5.173,37.931,4.706,-9.122,-2.743,0.0,39.644,40.698,9.683,3.114,-5.158,-3.166,-6.246,-4.478,-3.213,27.114,0.0,261.74,,268.0,260.0,-4.625,2.975,2.269,24.301
10656.0,2.767,0.742,-34.16,3.231,9.518,5.173,37.931,4.706,-9.122,-2.743,0.0,39.6,40.7,9.683,3.114,-5.201,-3.186,-6.253,-4.45,-3.213,27.114,0.0,260.04,,268.0,260.0,-4.762,2.971,2.295,24.388
10656.5,2.767,0.742,-34.16,3.231,9.518,5.173,37.931,4.706,-9.122,-2.743,0.0,39.6,40.7,9.683,3.114,-5.046,-3.082,-6.167,-4.345,-3.213,27.114,0.0,260.04,,268.0,260.0,-4.772,2.968,2.3,24.384
10657.0,3.205,0.72,-35.209,3.152,9.637,5.173,37.931,4.706,-9.122,-2.743,0.0,39.6,40.7,9.602,3.134,-5.086,-3.074,-6.075,-4.316,-3.213,27.114,0.0,261.54,,267.0,260.0,-4.66,2.969,2.314,24.37
10657.5,3.205,0.72,-35.209,3.152,9.637,5.173,37.931,4.706,-9.122,-2.743,0.0,39.6,40.7,9.602,3.134,-5.079,-3.091,-6.138,-4.353,-3.213,27.114,0.0,261.54,,267.0,260.0,-4.638,2.969,2.36,24.387
10658.0,3.205,0.72,-35.209,3.152,9.637,5.173,37.931,4.706,-9.122,-2.743,0.0,39.6,40.7,9.602,3.134,-5.099,-3.053,-6.249,-4.357,-3.213,27.114,0.0,258.74,,268.0,260.0,-4.665,2.973,2.344,24.378
10658.5,3.205,0.72,-35.209,3.152,9.637,5.173,37.931,4.706,-9.122,-2.743,0.0,39.6,40.7,9.602,3.134,-5.047,-3.052,-6.197,-4.377,-3.213,27.114,0.0,258.74,,268.0,260.0,-4.689,2.976,2.374,24.36
10659.0,3.205,0.72,-35.209,3.152,9.637,5.17,37.986,4.721,-9.053,-2.765,0.0,39.639,40.674,9.602,3.134,-5.125,-2.994,-6.3,-4.356,-3.203,27.122,0.0,259.84,,268.0,260.0,-4.668,2.98,2.392,24.337
10659.5,3.205,0.72,-35.209,3.152,9.637,5.17,37.986,4.721,-9.053,-2.765,0.0,39.6,40.7,9.602,3.134,-5.21,-3.025,-6.413,-4.437,-3.203,27.122,0.0,259.84,,268.0,260.0,-4.694,2.984,2.441,24.361
10660.0,2.957,0.749,-35.209,3.17,9.555,5.17,37.986,4.721,-9.053,-2.765,0.0,39.6,40.7,9.604,3.244,-5.285,-3.095,-6.286,-4.424,-3.203,27.122,0.0,258.84,,269.0,260.0,-4.771,2.987,2.412,24.291
10660.5,2.957,0.749,-35.209,3.17,9.555,5.17,37.986,4.721,-9.053,-2.765,0.0,39.6,40.7,9.604,3.244,-5.102,-3.024,-6.083,-4.305,-3.203,27.122,0.0,258.84,,269.0,260.0,-4.773,2.987,2.429,24.299
10661.0,2.957,0.749,-35.209,3.17,9.555,5.17,37.986,4.721,-9.053,-2.765,0.0,39.6,40.7,9.604,3.244,-4.936,-2.902,-6.144,-4.213,-3.203,27.122,0.0,260.04,,269.0,260.0,-4.629,2.986,2.429,24.314
10661.5,2.957,0.749,-35.209,3.17,9.555,5.17,37.986,4.721,-9.053,-2.765,0.0,39.6,40.7,9.604,3.244,-5.031,-2.91,-6.16,-4.248,-3.203,27.122,0.0,260.04,,269.0,260.0,-4.549,2.986,2.448,24.289
10662.0,2.957,0.749,-35.209,3.17,9.555,5.153,37.976,4.724,-9.04,-2.754,0.0,39.643,40.609,9.604,3.244,-5.063,-2.937,-6.084,-4.26,-3.202,27.121,0.0,258.74,,270.0,260.0,-4.587,2.985,2.457,24.253
10662.5,2.957,0.749,-35.209,3.17,9.555,5.153,37.976,4.724,-9.04,-2.754,0.0,39.6,40.6,9.604,3.244,-4.975,-2.944,-6.014,-4.243,-3.202,27.121,0.0,258.74,,270.0,260.0,-4.586,2.985,2.472,24.267
10663.0,2.957,0.749,-35.209,3.17,9.555,5.153,37.976,4.724,-9.04,-2.754,0.0,39.6,40.6,9.604,3.244,-4.881,-2.911,-6.092,-4.221,-3.202,27.121,0.0,259.74,,270.0,260.0,-4.544,2.985,2.483,24.219
10663.5,2.804,0.657,-35.209,3.143,9.656,5.153,37.976,4.724,-9.04,-2.754,0.0,39.6,40.6,9.626,3.02,-4.938,-2.889,-6.178,-4.185,-3.202,27.121,0.0,259.74,,270.0,260.0,-4.526,2.984,2.508,24.152
10664.0,2.804,0.657,-35.209,3.143,9.656,5.153,37.976,4.724,-9.04,-2.754,0.0,39.6,40.6,9.626,3.02,-4.969,-2.9,-6.12,-4.152,-3.202,27.121,0.0,258.94,,271.0,260.0,-4.548,2.981,2.512,24.151
10664.5,2.804,0.657,-35.209,3.143,9.656,5.153,37.976,4.724,-9.04,-2.754,0.0,39.6,40.6,9.626,3.02,-5.013,-2.87,-6.164,-4.185,-3.202,27.121,0.0,258.94,,271.0,260.0,-4.536,2.978,2.542,24.139
10665.0,2.804,0.657,-35.209,3.143,9.656,5.153,37.976,4.724,-9.04,-2.754,0.0,39.6,40.6,9.626,3.02,-5.018,-2.922,-5.961,-4.181,-3.202,27.121,0.0,261.34,,270.0,260.0,-4.558,2.975,2.534,24.173
10665.5,2.804,0.657,-35.209,3.143,9.656,5.152,37.99,4.726,-9.011,-2.756,0.0,39.632,40.594,9.626,3.02,-4.936,-2.906,-6.022,-4.168,-3.204,27.123,0.0,261.34,,270.0,260.0,-4.52,2.973,2.555,24.203
10666.0,2.804,0.657,-35.209,3.143,9.656,5.152,37.99,4.726,-9.011,-2.756,0.0,39.6,40.6,9.626,3.02,-4.797,-2.908,-6.043,-4.192,-3.204,27.123,0.0,261.14,,269.0,260.0,-4.508,2.97,2.559,24.299
10666.5,2.933,0.845,-35.209,3.192,9.581,5.152,37.99,4.726,-9.011,-2.756,0.0,39.6,40.6,9.594,3.281,-4.949,-2.889,-6.128,-4.22,-3.204,27.123,0.0,261.14,,269.0,260.0,-4.485,2.967,2.57,24.29
10667.0,2.933,0.845,-35.209,3.192,9.581,5.152,37.99,4.726,-9.011,-2.756,0.0,39.6,40.6,9.594,3.281,-4.939,-2.903,-6.039,-4.219,-3.204,27.123,0.0,261.94,,268.0,260.0,-4.546,2.967,2.566,24.296
10667.5,2.933,0.845,-35.209,3.192,9.581,5.152,37.99,4.726,-9.011,-2.756,0.0,39.6,40.6,9.594,3.281,-4.86,-2.995,-5.704,-4.127,-3.204,27.123,0.0,261.94,,268.0,260.0,-4.525,2.966,2.564,24.233
10668.0,2.933,0.845,-35.209,3.192,9.581,5.152,37.99,4.726,-9.011,-2.756,0.0,39.6,40.6,9.594,3.281,-4.747,-2.887,-5.945,-4.173,-3.204,27.123,0.0,260.54,,268.0,260.0,-4.421,2.965,2.573,24.15
10668.5,2.933,0.845,-35.209,3.192,9.581,5.208,37.98,4.734,-8.971,-2.746,0.0,39.63,40.562,9.594,3.281,-4.872,-2.867,-6.064,-4.192,-3.2,27.126,0.0,260.54,,268.0,260.0,-4.438,2.965,2.587,24.101
10669.0,2.933,0.845,-35.209,3.192,9.581,5.208,37.98,4.734,-8.971,-2.746,0.0,39.6,40.6,9.594,3.281,-4.87,-2.864,-6.096,-4.174,-3.2,27.126,0.0,260.54,,268.0,260.0,-4.499,2.964,2.608,24.164
10669.5,3.207,0.757,-35.209,3.199,9.619,5.208,37.98,4.734,-8.971,-2.746,0.0,39.6,40.6,9.591,3.262,-4.899,-2.837,-6.148,-4.116,-3.2,27.126,0.0,260.54,,268.0,260.0,-4.501,2.964,2.612,24.188
10670.0,3.207,0.757,-35.209,3.199,9.619,5.208,37.98,4.734,-8.971,-2.746,0.0,39.6,40.6,9.591,3.262,-4.885,-2.769,-5.949,-4.026,-3.2,27.126,0.0,260.34,,268.0,260.0,-4.5,2.968,2.608,24.16
10670.5,3.207,0.757,-35.209,3.199,9.619,5.208,37.98,4.734,-8.971,-2.746,0.0,39.6,40.6,9.591,3.262,-4.812,-2.812,-5.793,-4.073,-3.2,27.126,0.0,260.34,,268.0,260.0,-4.407,2.972,2.641,24.188
10671.0,3.207,0.757,-35.209,3.199,9.619,5.208,37.98,4.734,-8.971,-2.746,0.0,39.6,40.6,9.591,3.262,-4.91,-2.786,-6.015,-4.137,-3.2,27.126,0.0,259.74,,268.0,260.0,-4.373,2.976,2.634,24.189
10671.5,3.207,0.757,-35.209,3.199,9.619,5.208,37.98,4.734,-8.971,-2.746,0.0,39.6,40.6,9.591,3.262,-4.672,-2.837,-5.939,-4.019,-3.2,27.126,0.0,259.74,,268.0,260.0,-4.462,2.979,2.657,24.189
10672.0,3.207,0.757,-35.209,3.199,9.619,5.185,37.994,4.727,-8.962,-2.749,0.0,39.622,40.515,9.591,3.262,-4.717,-2.738,-5.713,-3.95,-3.211,27.13,0.0,259.24,,268.0,260.0,-4.367,2.983,2.647,24.22
10672.5,3.207,0.757,-35.209,3.199,9.619,5.185,37.994,4.727,-8.962,-2.749,0.0,39.6,40.5,9.591,3.262,-4.671,-2.844,-5.645,-4.046,-3.211,27.13,0.0,259.24,,268.0,260.0,-4.279,2.987,2.636,24.243
10673.0,3.196,0.76,-35.209,3.172,9.69,5.185,37.994,4.727,-8.962,-2.749,0.0,39.6,40.5,9.497,3.129,-4.588,-2.732,-5.79,-4.006,-3.211,27.13,0.0,259.74,,268.0,260.0,-4.302,2.99,2.654,24.24
10673.5,3.196,0.76,-35.209,3.172,9.69,5.185,37.994,4.727,-8.962,-2.749,0.0,39.6,40.5,9.497,3.129,-4.605,-2.64,-5.81,-3.947,-3.211,27.13,0.0,259.74,,268.0,260.0,-4.279,2.994,2.675,24.285
10674.0,3.196,0.76,-35.209,3.172,9.69,5.185,37.994,4.727,-8.962,-2.749,0.0,39.6,40.5,9.497,3.129,-4.702,-2.774,-5.879,-4.081,-3.211,27.13,0.0,259.64,,268.0,260.0,-4.251,2.997,2.711,24.309
10674.5,3.196,0.76,-35.209,3.172,9.69,5.185,37.994,4.727,-8.962,-2.749,0.0,39.6,40.5,9.497,3.129,-4.787,-2.848,-5.814,-4.105,-3.211,27.13,0.0,259.64,,268.0,260.0,-4.359,3.0,2.7,24.348
10675.0,3.196,0.76,-35.209,3.172,9.69,5.169,37.98,4.722,-8.945,-2.753,0.0,39.607,40.485,9.497,3.129,-4.759,-2.88,-5.572,-4.093,-3.207,27.137,0.0,260.04,,268.0,260.0,-4.388,3.004,2.7,24.373
10675.5,3.196,0.76,-35.209,3.172,9.69,5.169,37.98,4.722,-8.945,-2.753,0.0,39.6,40.5,9.497,3.129,-4.673,-2.776,-5.731,-4.022,-3.207,27.137,0.0,260.04,,268.0,260.0,-4.326,3.007,2.7,24.356
10676.0,2.431,0.654,-33.74,3.222,9.498,5.169,37.98,4.722,-8.945,-2.753,0.0,39.6,40.5,9.803,3.091,-4.648,-2.708,-5.815,-4.027,-3.207,27.137,0.0,259.34,,268.0,260.0,-4.301,3.01,2.735,24.277
10676.5,2.431,0.654,-33.74,3.222,9.498,5.169,37.98,4.722,-8.945,-2.753,0.0,39.6,40.5,9.803,3.091,-4.629,-2.694,-5.764,-3.935,-3.207,27.137,0.0,259.34,,268.0,260.0,-4.3,3.0,2.746,24.234
10677.0,2.431,0.654,-33.74,3.222,9.498,5.169,37.98,4.722,-8.945,-2.753,0.0,39.6,40.5,9.803,3.091,-4.58,-2.597,-5.53,-3.853,-3.207,27.137,0.0,260.24,,268.0,260.0,-4.255,2.991,2.744,24.205
10677.5,2.431,0.654,-33.74,3.222,9.498,5.169,37.98,4.722,-8.945,-2.753,0.0,39.6,40.5,9.803,3.091,-4.622,-2.623,-5.568,-3.872,-3.207,27.137,0.0,260.24,,268.0,260.0,-4.14,2.982,2.744,24.225
10678.0,2.431,0.654,-33.74,3.222,9.498,5.169,37.98,4.722,-8.945,-2.753,0.0,39.6,40.5,9.803,3.091,-4.522,-2.603,-5.566,-3.853,-3.207,27.137,0.0,259.94,,268.0,260.0,-4.171,2.973,2.779,24.306
10678.5,2.431,0.654,-33.74,3.222,9.498,5.138,37.947,4.717,-8.912,-2.753,0.0,39.596,40.481,9.803,3.091,-4.519,-2.613,-5.679,-3.859,-3.213,27.136,0.0,259.94,,268.0,260.0,-4.136,2.964,2.795,24.372
10679.0,2.431,0.654,-33.74,3.222,9.498,5.138,37.947,4.717,-8.912,-2.753,0.0,39.6,40.5,9.803,3.091,-4.47,-2.505,-5.707,-3.771,-3.213,27.136,0.0,260.64,,268.0,260.0,-4.168,2.955,2.827,24.435
10679.5,3.237,0.759,-35.209,3.173,9.628,5.138,37.947,4.717,-8.912,-2.753,0.0,39.6,40.5,9.612,3.048,-4.564,-2.488,-5.565,-3.77,-3.213,27.136,0.0,260.64,,268.0,260.0,-4.113,2.946,2.816,24.457
10680.0,3.237,0.759,-35.209,3.173,9.628,5.138,37.947,4.717,-8.912,-2.753,0.0,39.6,40.5,9.612,3.048,-4.603,-2.551,-5.613,-3.82,-3.213,27.136,0.0,260.34,,268.0,260.0,-4.097,2.951,2.848,24.464
10680.5,3.237,0.759,-35.209,3.173,9.628,5.138,37.947,4.717,-8.912,-2.753,0.0,39.6,40.5,9.612,3.048,-4.372,-2.582,-5.505,-3.803,-3.213,27.136,0.0,260.34,,268.0,260.0,-4.147,2.956,2.861,24.464
10681.0,3.237,0.759,-35.209,3.173,9.628,5.138,37.947,4.717,-8.912,-2.753,0.0,39.6,40.5,9.612,3.048,-4.397,-2.533,-5.641,-3.769,-3.213,27.136,0.0,260.24,,268.0,260.0,-4.065,2.961,2.876,24.472
10681.5,3.237,0.759,-35.209,3.173,9.628,5.062,37.971,4.731,-8.879,-2.745,0.0,39.585,40.467,9.612,3.048,-4.46,-2.514,-5.56,-3.821,-3.202,27.15,0.0,260.24,,268.0,260.0,-4.085,2.965,2.896,24.424
10682.0,3.237,0.759,-35.209,3.173,9.628,5.062,37.971,4.731,-8.879,-2.745,0.0,39.6,40.5,9.612,3.048,-4.613,-2.541,-5.554,-3.796,-3.202,27.15,0.0,261.04,,267.0,260.0,-4.089,2.97,2.926,24.427
10682.5,2.927,0.667,-35.209,3.159,9.61,5.062,37.971,4.731,-8.879,-2.745,0.0,39.6,40.5,9.586,3.209,-4.365,-2.542,-5.572,-3.75,-3.202,27.15,0.0,261.04,,267.0,260.0,-4.126,2.974,2.921,24.461
10683.0,2.927,0.667,-35.209,3.159,9.61,5.062,37.971,4.731,-8.879,-2.745,0.0,39.6,40.5,9.586,3.209,-4.412,-2.424,-5.422,-3.69,-3.202,27.15,0.0,260.84,,267.0,260.0,-4.057,2.973,2.921,24.643
10683.5,2.927,0.667,-35.209,3.159,9.61,5.062,37.971,4.731,-8.879,-2.745,0.0,39.6,40.5,9.586,3.209,-4.466,-2.469,-5.51,-3.756,-3.202,27.15,0.0,260.84,,267.0,260.0,-3.987,2.972,2.926,24.617
10684.0,2.927,0.667,-35.209,3.159,9.61,5.062,37.971,4.731,-8.879,-2.745,0.0,39.6,40.5,9.586,3.209,-4.506,-2.574,-5.381,-3.779,-3.202,27.15,0.0,257.64,,268.0,260.0,-4.05,2.972,2.919,24.621
10684.5,2.927,0.667,-35.209,3.159,9.61,5.184,37.948,4.726,-8.889,-2.743,0.0,39.567,40.394,9.586,3.209,-4.244,-2.481,-5.395,-3.609,-3.211,27.148,0.0,257.64,,268.0,260.0,-4.06,2.971,2.936,24.688
10685.0,2.927,0.667,-35.209,3.159,9.61,5.184,37.948,4.726,-8.889,-2.743,0.0,39.6,40.4,9.586,3.209,-4.281,-2.361,-5.231,-3.573,-3.211,27.148,0.0,259.84,,268.0,260.0,-3.932,2.97,2.933,24.646
10685.5,2.927,0.667,-35.209,3.159,9.61,5.184,37.948,4.726,-8.889,-2.743,0.0,39.6,40.4,9.586,3.209,-4.243,-2.473,-5.144,-3.623,-3.211,27.148,0.0,259.84,,268.0,260.0,-3.861,2.969,2.963,24.631
10686.0,3.703,0.848,-35.209,3.145,9.634,5.184,37.948,4.726,-8.889,-2.743,0.0,39.6,40.4,9.627,3.064,-4.16,-2.342,-5.31,-3.585,-3.211,27.148,0.0,259.74,,268.0,260.0,-3.871,2.969,2.983,24.631
10686.5,3.703,0.848,-35.209,3.145,9.634,5.184,37.948,4.726,-8.889,-2.743,0.0,39.6,40.4,9.627,3.064,-4.345,-2.534,-5.337,-3.809,-3.211,27.148,0.0,259.74,,268.0,260.0,-3.849,2.981,2.981,24.693
10687.0,3.703,0.848,-35.209,3.145,9.634,5.184,37.948,4.726,-8.889,-2.743,0.0,39.6,40.4,9.627,3.064,-4.518,-2.55,-5.484,-3.852,-3.211,27.148,0.0,260.34,,268.0,260.0,-4.006,2.993,3.013,24.652
10687.5,3.703,0.848,-35.209,3.145,9.634,5.184,37.948,4.726,-8.889,-2.743,0.0,39.6,40.4,9.627,3.064,-4.561,-2.648,-5.312,-3.882,-3.211,27.148,0.0,260.34,,268.0,260.0,-4.101,3.004,3.01,24.581
10688.0,3.703,0.848,-35.209,3.145,9.634,5.203,37.943,4.744,-8.821,-2.744,0.0,39.551,40.381,9.627,3.064,-4.27,-2.532,-5.339,-3.805,-3.2,27.15,0.0,260.44,,268.0,260.0,-4.101,3.016,3.0,24.609
10688.5,3.703,0.848,-35.209,3.145,9.634,5.203,37.943,4.744,-8.821,-2.744,0.0,39.6,40.4,9.627,3.064,-4.336,-2.546,-5.489,-3.851,-3.2,27.15,0.0,260.44,,268.0,260.0,-3.987,3.027,2.99,24.608
10689.0,3.268,0.78,-35.209,3.176,9.585,5.203,37.943,4.744,-8.821,-2.744,0.0,39.6,40.4,9.679,3.255,-4.532,-2.605,-5.667,-3.935,-3.2,27.15,0.0,260.04,,268.0,260.0,-4.056,3.038,2.996,24.629
10689.5,3.268,0.78,-35.209,3.176,9.585,5.203,37.943,4.744,-8.821,-2.744,0.0,39.6,40.4,9.679,3.255,-4.581,-2.705,-5.464,-3.908,-3.2,27.15,0.0,260.04,,268.0,260.0,-4.185,3.042,2.975,24.664
10690.0,3.268,0.78,-35.209,3.176,9.585,5.203,37.943,4.744,-8.821,-2.744,0.0,39.6,40.4,9.679,3.255,-4.474,-2.623,-5.314,-3.846,-3.2,27.15,0.0,260.14,,268.0,260.0,-4.165,3.046,2.957,24.677
10690.5,3.268,0.78,-35.209,3.176,9.585,5.203,37.943,4.744,-8.821,-2.744,0.0,39.6,40.4,9.679,3.255,-4.284,-2.568,-5.422,-3.863,-3.2,27.15,0.0,260.14,,268.0,260.0,-4.064,3.049,2.946,24.677
10691.0,3.268,0.78,-35.209,3.176,9.585,5.191,37.951,4.727,-8.78,-2.75,0.0,39.528,40.319,9.679,3.255,-4.543,-2.557,-5.539,-3.903,-3.205,27.148,0.0,260.54,,268.0,260.0,-4.034,3.053,2.931,24.745
10691.5,3.268,0.78,-35.209,3.176,9.585,5.191,37.951,4.727,-8.78,-2.75,0.0,39.5,40.3,9.679,3.255,-4.545,-2.788,-5.218,-3.976,-3.205,27.148,0.0,260.54,,268.0,260.0,-4.136,3.056,2.956,24.699
10692.0,3.268,0.78,-35.209,3.176,9.585,5.191,37.951,4.727,-8.78,-2.75,0.0,39.5,40.3,9.679,3.255,-4.17,-2.594,-5.221,-3.689,-3.205,27.148,0.0,260.44,,268.0,260.0,-4.132,3.06,2.911,24.62
10692.5,3.256,0.801,-34.884,3.161,9.562,5.191,37.951,4.727,-8.78,-2.75,0.0,39.5,40.3,9.686,3.207,-4.225,-2.528,-5.091,-3.706,-3.205,27.148,0.0,260.44,,268.0,260.0,-3.919,3.063,2.924,24.623
10693.0,3.256,0.801,-34.884,3.161,9.562,5.191,37.951,4.727,-8.78,-2.75,0.0,39.5,40.3,9.686,3.207,-4.35,-2.5,-5.162,-3.724,-3.205,27.148,0.0,260.64,,268.0,260.0,-3.887,3.066,2.934,24.61
10693.5,3.256,0.801,-34.884,3.161,9.562,5.191,37.951,4.727,-8.78,-2.75,0.0,39.5,40.3,9.686,3.207,-4.486,-2.516,-5.481,-3.819,-3.205,27.148,0.0,260.64,,268.0,260.0,-3.934,3.07,2.935,24.555
10694.0,3.256,0.801,-34.884,3.161,9.562,5.191,37.951,4.727,-8.78,-2.75,0.0,39.5,40.3,9.686,3.207,-4.621,-2.698,-5.459,-4.002,-3.205,27.148,0.0,260.84,,268.0,260.0,-4.076,3.073,2.942,24.524
10694.5,3.256,0.801,-34.884,3.161,9.562,5.176,37.965,4.728,-8.73,-2.737,0.0,39.517,40.347,9.686,3.207,-4.452,-2.654,-5.367,-3.825,-3.198,27.154,0.0,260.84,,268.0,260.0,-4.195,3.076,2.967,24.565
10695.0,3.256,0.801,-34.884,3.161,9.562,5.176,37.965,4.728,-8.73,-2.737,0.0,39.5,40.3,9.686,3.207,-4.428,-2.45,-5.18,-3.742,-3.198,27.154,0.0,259.84,,268.0,260.0,-4.075,3.079,2.932,24.596
10695.5,3.192,0.762,-35.209,3.189,9.605,5.176,37.965,4.728,-8.73,-2.737,0.0,39.5,40.3,9.655,3.266,-4.444,-2.431,-5.433,-3.754,-3.198,27.154,0.0,259.84,,268.0,260.0,-3.95,3.081,2.951,24.592
10696.0,3.192,0.762,-35.209,3.189,9.605,5.176,37.965,4.728,-8.73,-2.737,0.0,39.5,40.3,9.655,3.266,-4.523,-2.535,-5.375,-3.801,-3.198,27.154,0.0,260.14,,268.0,260.0,-4.015,3.083,2.958,24.591
10696.5,3.192,0.762,-35.209,3.189,9.605,5.176,37.965,4.728,-8.73,-2.737,0.0,39.5,40.3,9.655,3.266,-4.556,-2.472,-5.626,-3.854,-3.198,27.154,0.0,260.14,,268.0,260.0,-4.058,3.085,2.971,24.548
10697.0,3.192,0.762,-35.209,3.189,9.605,5.176,37.965,4.728,-8.73,-2.737,0.0,39.5,40.3,9.655,3.266,-4.582,-2.665,-5.429,-3.922,-3.198,27.154,0.0,260.84,,268.0,260.0,-4.127,3.087,2.979,24.524
10697.5,3.192,0.762,-35.209,3.189,9.605,5.155,37.969,4.723,-8.715,-2.728,0.0,39.505,40.295,9.655,3.266,-4.3,-2.714,-5.17,-3.855,-3.188,27.156,0.0,260.84,,268.0,260.0,-4.15,3.089,2.966,24.485
10698.0,3.192,0.762,-35.209,3.189,9.605,5.155,37.969,4.723,-8.715,-2.728,0.0,39.5,40.3,9.655,3.266,-4.337,-2.489,-5.409,-3.801,-3.188,27.156,0.0,260.44,,268.0,260.0,-4.01,3.09,2.95,24.485
10698.5,2.402,0.655,-34.115,3.249,9.516,5.155,37.969,4.723,-8.715,-2.728,0.0,39.5,40.3,9.671,3.091,-4.383,-2.48,-5.335,-3.689,-3.188,27.156,0.0,260.44,,268.0,260.0,-4.009,3.092,2.947,24.469
10699.0,2.402,0.655,-34.115,3.249,9.516,5.155,37.969,4.723,-8.715,-2.728,0.0,39.5,40.3,9.671,3.091,-4.338,-2.425,-5.593,-3.759,-3.188,27.156,0.0,261.04,,267.0,260.0,-3.972,3.081,2.958,24.46
10699.5,2.402,0.655,-34.115,3.249,9.516,5.155,37.969,4.723,-8.715,-2.728,0.0,39.5,40.3,9.671,3.091,-4.708,-2.959,-5.447,-4.222,-3.188,27.156,0.0,261.04,,267.0,260.0,-4.029,3.069,2.942,24.432
10700.0,2.402,0.655,-34.115,3.249,9.516,5.155,37.969,4.723,-8.715,-2.728,0.0,39.5,40.3,9.671,3.091,-4.831,-3.062,-5.262,-4.276,-3.188,27.156,0.0,261.14,,266.0,260.0,-4.334,3.059,2.885,24.431
10700.5,2.402,0.655,-34.115,3.249,9.516,5.155,37.969,4.723,-8.715,-2.728,0.0,39.5,40.3,9.671,3.091,-4.958,-3.142,-5.431,-4.407,-3.188,27.156,0.0,261.14,,266.0,260.0,-4.358,3.048,2.847,24.387
10701.0,2.402,0.655,-34.115,3.249,9.516,5.127,37.952,4.729,-8.676,-2.736,0.0,39.492,40.229,9.671,3.091,-4.564,-3.173,-5.358,-4.502,-3.199,27.153,0.0,259.94,,266.0,260.0,-4.484,3.037,2.786,24.386
10701.5,2.402,0.655,-34.115,3.249,9.516,5.127,37.952,4.729,-8.676,-2.736,0.0,39.5,40.2,9.671,3.091,-4.842,-3.393,-5.414,-4.677,-3.199,27.153,0.0,259.94,,266.0,260.0,-4.399,3.027,2.729,24.387
10702.0,2.68,0.648,-34.659,3.223,9.667,5.127,37.952,4.729,-8.676,-2.736,0.0,39.5,40.2,9.688,3.115,-4.808,-3.429,-5.315,-4.508,-3.199,27.153,0.0,260.34,,266.0,260.0,-4.581,3.017,2.662,24.383
10702.5,2.68,0.648,-34.659,3.223,9.667,5.127,37.952,4.729,-8.676,-2.736,0.0,39.5,40.2,9.688,3.115,-5.056,-3.344,-5.443,-4.592,-3.199,27.153,0.0,260.34,,266.0,260.0,-4.515,3.011,2.59,24.372
10703.0,2.68,0.648,-34.659,3.223,9.667,5.127,37.952,4.729,-8.676,-2.736,0.0,39.5,40.2,9.688,3.115,-5.132,-3.43,-5.157,-4.671,-3.199,27.153,0.0,258.34,,267.0,260.0,-4.609,3.006,2.499,24.336
10703.5,2.68,0.648,-34.659,3.223,9.667,5.127,37.952,4.729,-8.676,-2.736,0.0,39.5,40.2,9.688,3.115,-4.918,-3.477,-5.319,-4.712,-3.199,27.153,0.0,258.34,,267.0,260.0,-4.598,3.0,2.439,24.36
10704.0,2.68,0.648,-34.659,3.223,9.667,5.156,37.932,4.739,-8.586,-2.716,0.0,39.477,40.226,9.688,3.115,-5.02,-3.603,-5.379,-4.73,-3.174,27.167,0.0,258.64,,268.0,260.0,-4.606,2.995,2.383,24.339
10704.5,2.68,0.648,-34.659,3.223,9.667,5.156,37.932,4.739,-8.586,-2.716,0.0,39.5,40.2,9.688,3.115,-5.129,-3.432,-5.558,-4.686,-3.174,27.167,0.0,258.64,,268.0,260.0,-4.683,2.99,2.347,24.304
10705.0,2.793,0.742,-34.251,3.288,9.613,5.156,37.932,4.739,-8.586,-2.716,0.0,39.5,40.2,9.638,3.097,-5.113,-3.627,-5.214,-4.8,-3.174,27.167,0.0,258.34,,269.0,260.0,-4.701,2.985,2.304,24.262
10705.5,2.793,0.742,-34.251,3.288,9.613,5.156,37.932,4.739,-8.586,-2.716,0.0,39.5,40.2,9.638,3.097,-4.553,-3.655,-5.253,-4.7,-3.174,27.167,0.0,258.34,,269.0,260.0,-4.689,2.982,2.26,24.28
10706.0,2.793,0.742,-34.251,3.288,9.613,5.156,37.932,4.739,-8.586,-2.716,0.0,39.5,40.2,9.638,3.097,-4.995,-3.738,-5.347,-4.789,-3.174,27.167,0.0,257.84,,270.0,260.0,-4.54,2.979,2.216,24.273
10706.5,2.793,0.742,-34.251,3.288,9.613,5.156,37.932,4.739,-8.586,-2.716,0.0,39.5,40.2,9.638,3.097,-5.174,-3.732,-5.167,-4.863,-3.174,27.167,0.0,257.84,,270.0,260.0,-4.717,2.976,2.159,24.284
10707.0,2.793,0.742,-34.251,3.288,9.613,5.156,37.932,4.739,-8.586,-2.716,0.0,39.5,40.2,9.638,3.097,-5.225,-3.741,-5.347,-4.963,-3.174,27.167,0.0,260.04,,270.0,260.0,-4.734,2.973,2.122,24.263
10707.5,2.793,0.742,-34.251,3.288,9.613,5.173,37.919,4.73,-8.499,-2.723,0.0,39.462,40.196,9.638,3.097,-5.192,-3.902,-5.319,-5.064,-3.184,27.165,0.0,260.04,,270.0,260.0,-4.819,2.97,2.077,24.216
10708.0,2.793,0.742,-34.251,3.288,9.613,5.173,37.919,4.73,-8.499,-2.723,0.0,39.5,40.2,9.638,3.097,-5.194,-3.809,-5.562,-4.945,-3.184,27.165,0.0,260.34,,270.0,260.0,-4.869,2.967,2.044,24.229
10708.5,2.633,0.721,-33.757,3.256,9.569,5.173,37.919,4.73,-8.499,-2.723,0.0,39.5,40.2,9.727,3.131,-5.327,-3.77,-5.383,-4.937,-3.184,27.165,0.0,260.34,,270.0,260.0,-4.877,2.964,2.0,24.275
10709.0,2.633,0.721,-33.757,3.256,9.569,5.173,37.919,4.73,-8.499,-2.723,0.0,39.5,40.2,9.727,3.131,-5.334,-3.651,-5.616,-4.881,-3.184,27.165,0.0,259.84,,270.0,260.0,-4.854,2.958,1.981,24.268
10709.5,2.633,0.721,-33.757,3.256,9.569,5.173,37.919,4.73,-8.499,-2.723,0.0,39.5,40.2,9.727,3.131,-5.196,-3.834,-5.399,-4.957,-3.184,27.165,0.0,259.84,,270.0,260.0,-4.87,2.953,1.974,24.304
10710.0,2.633,0.721,-33.757,3.256,9.569,5.173,37.919,4.73,-8.499,-2.723,0.0,39.5,40.2,9.727,3.131,-4.686,-3.824,-5.207,-4.67,-3.184,27.165,0.0,262.04,,269.0,260.0,-4.846,2.948,1.907,24.419
10710.5,2.633,0.721,-33.757,3.256,9.569,5.192,37.924,4.722,-8.461,-2.733,0.0,39.454,40.181,9.727,3.131,-4.962,-3.726,-5.003,-4.747,-3.186,27.161,0.0,262.04,,269.0,260.0,-4.597,2.943,1.903,24.487
10711.0,2.633,0.721,-33.757,3.256,9.569,5.192,37.924,4.722,-8.461,-2.733,0.0,39.5,40.2,9.727,3.131,-5.195,-3.807,-5.253,-4.916,-3.186,27.161,0.0,261.74,,268.0,260.0,-4.61,2.938,1.894,24.525
10711.5,3.034,0.804,-33.253,3.246,9.541,5.192,37.924,4.722,-8.461,-2.733,0.0,39.5,40.2,9.798,3.193,-5.261,-3.905,-5.645,-5.105,-3.186,27.161,0.0,261.74,,268.0,260.0,-4.793,2.933,1.873,24.534
10712.0,3.034,0.804,-33.253,3.246,9.541,5.192,37.924,4.722,-8.461,-2.733,0.0,39.5,40.2,9.798,3.193,-5.081,-3.874,-5.682,-5.098,-3.186,27.161,0.0,261.94,,267.0,260.0,-4.979,2.934,1.903,24.537
10712.5,3.034,0.804,-33.253,3.246,9.541,5.192,37.924,4.722,-8.461,-2.733,0.0,39.5,40.2,9.798,3.193,-5.381,-3.896,-5.845,-5.148,-3.186,27.161,0.0,261.94,,267.0,260.0,-4.934,2.936,1.899,24.518
10713.0,3.034,0.804,-33.253,3.246,9.541,5.192,37.924,4.722,-8.461,-2.733,0.0,39.5,40.2,9.798,3.193,-5.225,-3.891,-5.855,-5.024,-3.186,27.161,0.0,259.94,,267.0,260.0,-5.067,2.938,1.854,24.523
10713.5,3.034,0.804,-33.253,3.246,9.541,5.199,37.966,4.736,-8.377,-2.729,0.0,39.446,40.192,9.798,3.193,-5.246,-3.868,-5.858,-4.978,-3.175,27.171,0.0,259.94,,267.0,260.0,-4.999,2.939,1.838,24.506
10714.0,3.034,0.804,-33.253,3.246,9.541,5.199,37.966,4.736,-8.377,-2.729,0.0,39.4,40.2,9.798,3.193,-5.468,-3.943,-5.616,-5.076,-3.175,27.171,0.0,260.14,,267.0,260.0,-4.988,2.941,1.808,24.505
10714.5,3.034,0.804,-33.253,3.246,9.541,5.199,37.966,4.736,-8.377,-2.729,0.0,39.4,40.2,9.798,3.193,-5.544,-3.893,-5.813,-5.088,-3.175,27.171,0.0,260.14,,267.0,260.0,-5.026,2.942,1.796,24.514
10715.0,2.801,0.743,-33.567,3.284,9.613,5.199,37.966,4.736,-8.377,-2.729,0.0,39.4,40.2,9.813,3.15,-4.834,-3.951,-5.387,-4.81,-3.175,27.171,0.0,260.04,,267.0,260.0,-5.084,2.944,1.792,24.542
10715.5,2.801,0.743,-33.567,3.284,9.613,5.199,37.966,4.736,-8.377,-2.729,0.0,39.4,40.2,9.813,3.15,-5.076,-3.856,-5.246,-4.913,-3.175,27.171,0.0,260.04,,267.0,260.0,-4.746,2.941,1.769,24.537
10716.0,2.801,0.743,-33.567,3.284,9.613,5.199,37.966,4.736,-8.377,-2.729,0.0,39.4,40.2,9.813,3.15,-5.335,-3.868,-5.44,-4.992,-3.175,27.171,0.0,259.44,,267.0,260.0,-4.773,2.939,1.763,24.506
10716.5,2.801,0.743,-33.567,3.284,9.613,5.199,37.966,4.736,-8.377,-2.729,0.0,39.4,40.2,9.813,3.15,-5.157,-3.996,-5.502,-5.166,-3.175,27.171,0.0,259.44,,267.0,260.0,-4.909,2.937,1.752,24.525
10717.0,2.801,0.743,-33.567,3.284,9.613,5.177,37.897,4.713,-8.354,-2.718,0.0,39.425,40.135,9.813,3.15,-5.271,-3.952,-5.736,-5.163,-3.178,27.172,0.0,259.04,,267.0,260.0,-4.955,2.935,1.76,24.507
10717.5,2.801,0.743,-33.567,3.284,9.613,5.177,37.897,4.713,-8.354,-2.718,0.0,39.4,40.1,9.813,3.15,-5.242,-3.964,-5.707,-5.104,-3.178,27.172,0.0,259.04,,267.0,260.0,-5.031,2.932,1.722,24.454
10718.0,2.547,0.67,-33.964,3.21,9.483,5.177,37.897,4.713,-8.354,-2.718,0.0,39.4,40.1,9.811,3.21,-5.241,-4.07,-5.58,-5.222,-3.178,27.172,0.0,259.64,,267.0,260.0,-5.004,2.93,1.739,24.36
10718.5,2.547,0.67,-33.964,3.21,9.483,5.177,37.897,4.713,-8.354,-2.718,0.0,39.4,40.1,9.811,3.21,-5.377,-4.076,-5.835,-5.311,-3.178,27.172,0.0,259.64,,267.0,260.0,-5.028,2.918,1.713,24.273
10719.0,2.547,0.67,-33.964,3.21,9.483,5.177,37.897,4.713,-8.354,-2.718,0.0,39.4,40.1,9.811,3.21,-5.514,-4.13,-5.894,-5.348,-3.178,27.172,0.0,259.34,,267.0,260.0,-5.15,2.918,1.706,24.244
10719.5,2.547,0.67,-33.964,3.21,9.483,5.177,37.897,4.713,-8.354,-2.718,0.0,39.4,40.1,9.811,3.21,-5.428,-4.123,-5.758,-5.181,-3.178,27.172,0.0,259.34,,267.0,260.0,-5.221,2.912,1.69,24.232
10720.0,2.547,0.67,-33.964,3.21,9.483,5.158,37.934,4.73,-8.297,-2.739,0.0,39.418,40.174,9.811,3.21,-5.488,-4.053,-5.925,-5.231,-3.189,27.167,0.0,258.84,,268.0,260.0,-5.123,2.906,1.667,24.251
10720.5,2.547,0.67,-33.964,3.21,9.483,5.158,37.934,4.73,-8.297,-2.739,0.0,39.4,40.2,9.811,3.21,-5.593,-4.034,-5.697,-5.236,-3.189,27.167,0.0,258.84,,268.0,260.0,-5.174,2.9,1.66,24.327
10721.0,2.547,0.67,-33.964,3.21,9.483,5.158,37.934,4.73,-8.297,-2.739,0.0,39.4,40.2,9.811,3.21,-5.338,-4.049,-5.608,-5.141,-3.189,27.167,0.0,259.64,,268.0,260.0,-5.14,2.894,1.642,24.394
10721.5,3.061,0.726,-35.015,3.242,9.612,5.158,37.934,4.73,-8.297,-2.739,0.0,39.4,40.2,9.663,3.076,-5.493,-4.091,-5.7,-5.287,-3.189,27.167,0.0,259.64,,268.0,260.0,-5.034,2.888,1.649,24.444
10722.0,3.061,0.726,-35.015,3.242,9.612,5.158,37.934,4.73,-8.297,-2.739,0.0,39.4,40.2,9.663,3.076,-5.221,-4.092,-5.679,-5.178,-3.189,27.167,0.0,259.74,,268.0,260.0,-5.143,2.891,1.619,24.426
10722.5,3.061,0.726,-35.015,3.242,9.612,5.158,37.934,4.73,-8.297,-2.739,0.0,39.4,40.2,9.663,3.076,-5.47,-4.041,-5.787,-5.168,-3.189,27.167,0.0,259.74,,268.0,260.0,-5.042,2.894,1.611,24.412
10723.0,3.061,0.726,-35.015,3.242,9.612,5.158,37.934,4.73,-8.297,-2.739,0.0,39.4,40.2,9.663,3.076,-5.533,-3.956,-5.655,-5.083,-3.189,27.167,0.0,260.64,,268.0,260.0,-5.117,2.897,1.613,24.398
10723.5,3.061,0.726,-35.015,3.242,9.612,5.146,37.913,4.736,-8.25,-2.727,0.0,39.418,40.196,9.663,3.076,-5.497,-4.032,-5.8,-5.238,-3.179,27.174,0.0,260.64,,268.0,260.0,-5.057,2.899,1.595,24.392
10724.0,3.061,0.726,-35.015,3.242,9.612,5.146,37.913,4.736,-8.25,-2.727,0.0,39.4,40.2,9.663,3.076,-5.488,-4.145,-5.58,-5.333,-3.179,27.174,0.0,260.64,,268.0,260.0,-5.142,2.902,1.594,24.388
10724.5,2.842,0.666,-35.209,3.229,9.663,5.146,37.913,4.736,-8.25,-2.727,0.0,39.4,40.2,9.432,3.166,-5.608,-4.117,-5.79,-5.326,-3.179,27.174,0.0,260.64,,268.0,260.0,-5.136,2.905,1.575,24.462
10725.0,2.842,0.666,-35.209,3.229,9.663,5.146,37.913,4.736,-8.25,-2.727,0.0,39.4,40.2,9.432,3.166,-5.504,-4.115,-5.715,-5.298,-3.179,27.174,0.0,260.44,,268.0,260.0,-5.21,2.904,1.59,24.423
10725.5,2.842,0.666,-35.209,3.229,9.663,5.146,37.913,4.736,-8.25,-2.727,0.0,39.4,40.2,9.432,3.166,-5.117,-4.074,-5.357,-4.886,-3.179,27.174,0.0,260.44,,268.0,260.0,-5.158,2.903,1.556,24.386
10726.0,2.842,0.666,-35.209,3.229,9.663,5.146,37.913,4.736,-8.25,-2.727,0.0,39.4,40.2,9.432,3.166,-5.079,-3.996,-5.474,-5.111,-3.179,27.174,0.0,260.44,,268.0,260.0,-4.858,2.902,1.544,24.37
10726.5,2.842,0.666,-35.209,3.229,9.663,5.156,37.852,4.735,-8.214,-2.725,0.0,39.411,40.182,9.432,3.166,-4.943,-3.943,-5.593,-5.02,-3.181,27.176,0.0,260.44,,268.0,260.0,-4.915,2.901,1.557,24.396
10727.0,2.842,0.666,-35.209,3.229,9.663,5.156,37.852,4.735,-8.214,-2.725,0.0,39.4,40.2,9.432,3.166,-5.222,-4.009,-5.522,-5.047,-3.181,27.176,0.0,260.44,,268.0,260.0,-4.875,2.9,1.577,24.447
10727.5,2.276,0.608,-33.329,3.227,9.583,5.156,37.852,4.735,-8.214,-2.725,0.0,39.4,40.2,9.761,3.198,-5.363,-3.921,-5.673,-5.083,-3.181,27.176,0.0,260.44,,268.0,260.0,-4.95,2.899,1.584,24.488
10728.0,2.276,0.608,-33.329,3.227,9.583,5.156,37.852,4.735,-8.214,-2.725,0.0,39.4,40.2,9.761,3.198,-5.498,-3.966,-5.497,-5.134,-3.181,27.176,0.0,259.94,,268.0,260.0,-5.01,2.889,1.623,24.524
10728.5,2.276,0.608,-33.329,3.227,9.583,5.156,37.852,4.735,-8.214,-2.725,0.0,39.4,40.2,9.761,3.198,-5.592,-4.018,-5.884,-5.218,-3.181,27.176,0.0,259.94,,268.0,260.0,-5.024,2.879,1.612,24.52
10729.0,2.276,0.608,-33.329,3.227,9.583,5.156,37.852,4.735,-8.214,-2.725,0.0,39.4,40.2,9.761,3.198,-5.592,-4.058,-5.597,-5.228,-3.181,27.176,0.0,260.54,,268.0,260.0,-5.178,2.869,1.607,24.591
10729.5,2.276,0.608,-33.329,3.227,9.583,5.156,37.852,4.735,-8.214,-2.725,0.0,39.4,40.2,9.761,3.198,-5.005,-3.783,-5.037,-4.776,-3.181,27.176,0.0,260.54,,268.0,260.0,-5.119,2.859,1.608,24.604
10730.0,2.276,0.608,-33.329,3.227,9.583,5.146,37.896,4.73,-8.147,-2.699,0.0,39.406,40.154,9.761,3.198,-4.804,-3.87,-5.224,-4.943,-3.163,27.184,0.0,259.94,,268.0,260.0,-4.65,2.849,1.613,24.569
10730.5,2.276,0.608,-33.329,3.227,9.583,5.146,37.896,4.73,-8.147,-2.699,0.0,39.4,40.2,9.761,3.198,-4.957,-3.916,-5.489,-5.063,-3.163,27.184,0.0,259.94,,268.0,260.0,-4.71,2.84,1.609,24.608
10731.0,3.025,0.749,-34.469,3.2,9.633,5.146,37.896,4.73,-8.147,-2.699,0.0,39.4,40.2,9.684,3.019,-5.119,-3.939,-5.359,-4.868,-3.163,27.184,0.0,260.14,,268.0,260.0,-4.857,2.831,1.628,24.635
10731.5,3.025,0.749,-34.469,3.2,9.633,5.146,37.896,4.73,-8.147,-2.699,0.0,39.4,40.2,9.684,3.019,-5.112,-3.809,-5.085,-4.877,-3.163,27.184,0.0,260.14,,268.0,260.0,-4.821,2.834,1.637,24.647
10732.0,3.025,0.749,-34.469,3.2,9.633,5.146,37.896,4.73,-8.147,-2.699,0.0,39.4,40.2,9.684,3.019,-4.647,-3.871,-5.122,-4.928,-3.163,27.184,0.0,260.44,,268.0,260.0,-4.721,2.837,1.645,24.72
10732.5,3.025,0.749,-34.469,3.2,9.633,5.146,37.896,4.73,-8.147,-2.699,0.0,39.4,40.2,9.684,3.019,-4.908,-3.877,-5.396,-5.01,-3.163,27.184,0.0,260.44,,268.0,260.0,-4.642,2.84,1.657,24.757
10733.0,3.025,0.749,-34.469,3.2,9.633,5.127,37.873,4.72,-8.078,-2.702,0.0,39.411,40.185,9.684,3.019,-5.294,-3.938,-5.437,-5.019,-3.147,27.189,0.0,260.04,,268.0,260.0,-4.798,2.843,1.671,24.8
10733.5,3.025,0.749,-34.469,3.2,9.633,5.127,37.873,4.72,-8.078,-2.702,0.0,39.4,40.2,9.684,3.019,-5.198,-3.885,-5.177,-4.977,-3.147,27.189,0.0,260.04,,268.0,260.0,-4.922,2.846,1.664,24.838
10734.0,2.968,0.712,-35.209,3.183,9.67,5.127,37.873,4.72,-8.078,-2.702,0.0,39.4,40.2,9.473,3.091,-5.337,-4.016,-5.472,-5.199,-3.147,27.189,0.0,260.14,,268.0,260.0,-4.809,2.849,1.664,24.887
10734.5,2.968,0.712,-35.209,3.183,9.67,5.127,37.873,4.72,-8.078,-2.702,0.0,39.4,40.2,9.473,3.091,-5.429,-4.159,-5.345,-5.3,-3.147,27.189,0.0,260.14,,268.0,260.0,-5.006,2.851,1.674,24.839
10735.0,2.968,0.712,-35.209,3.183,9.67,5.127,37.873,4.72,-8.078,-2.702,0.0,39.4,40.2,9.473,3.091,-5.072,-4.114,-5.24,-5.143,-3.147,27.189,0.0,260.14,,268.0,260.0,-5.058,2.853,1.655,24.784
10735.5,2.968,0.712,-35.209,3.183,9.67,5.127,37.873,4.72,-8.078,-2.702,0.0,39.4,40.2,9.473,3.091,-4.81,-3.987,-5.066,-4.807,-3.147,27.189,0.0,260.14,,268.0,260.0,-4.892,2.855,1.645,24.753
10736.0,2.968,0.712,-35.209,3.183,9.67,5.127,37.873,4.72,-8.078,-2.702,0.0,39.4,40.2,9.473,3.091,-4.885,-3.769,-4.874,-4.851,-3.147,27.189,0.0,260.34,,268.0,260.0,-4.667,2.857,1.649,24.744
10736.5,2.968,0.712,-35.209,3.183,9.67,5.173,37.871,4.728,-8.026,-2.696,0.0,39.418,40.198,9.473,3.091,-4.987,-3.946,-5.065,-5.055,-3.15,27.199,0.0,260.34,,268.0,260.0,-4.595,2.858,1.65,24.731
