t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10737.0,2.968,0.712,-35.209,3.183,9.67,5.173,37.871,4.728,-8.026,-2.696,0.0,39.4,40.2,9.473,3.091,-5.18,-3.989,-5.332,-5.125,-3.15,27.199,0.0,260.04,,268.0,260.0,-4.763,2.86,1.649,24.7
10737.5,3.29,0.782,-35.209,3.159,9.613,5.173,37.871,4.728,-8.026,-2.696,0.0,39.4,40.2,9.65,3.204,-4.952,-4.001,-5.294,-5.061,-3.15,27.199,0.0,260.04,,268.0,260.0,-4.906,2.862,1.656,24.69
10738.0,3.29,0.782,-35.209,3.159,9.613,5.173,37.871,4.728,-8.026,-2.696,0.0,39.4,40.2,9.65,3.204,-5.044,-3.922,-5.519,-5.061,-3.15,27.199,0.0,259.94,,268.0,260.0,-4.827,2.869,1.669,24.618
10738.5,3.29,0.782,-35.209,3.159,9.613,5.173,37.871,4.728,-8.026,-2.696,0.0,39.4,40.2,9.65,3.204,-5.251,-3.998,-5.51,-5.112,-3.15,27.199,0.0,259.94,,268.0,260.0,-4.887,2.876,1.681,24.56
10739.0,3.29,0.782,-35.209,3.159,9.613,5.173,37.871,4.728,-8.026,-2.696,0.0,39.4,40.2,9.65,3.204,-5.335,-3.86,-5.324,-5.004,-3.15,27.199,0.0,259.34,,268.0,260.0,-4.968,2.883,1.686,24.602
10739.5,3.29,0.782,-35.209,3.159,9.613,5.178,37.925,4.737,-7.944,-2.697,0.0,39.414,40.201,9.65,3.204,-5.002,-3.865,-5.203,-4.939,-3.146,27.198,0.0,259.34,,268.0,260.0,-4.881,2.889,1.676,24.529
10740.0,3.29,0.782,-35.209,3.159,9.613,5.178,37.925,4.737,-7.944,-2.697,0.0,39.4,40.2,9.65,3.204,-4.562,-3.915,-5.126,-4.976,-3.146,27.198,0.0,259.84,,268.0,260.0,-4.752,2.896,1.665,24.447
10740.5,3.398,0.865,-35.198,3.148,9.581,5.178,37.925,4.737,-7.944,-2.697,0.0,39.4,40.2,9.647,3.326,-5.141,-4.013,-5.277,-5.125,-3.146,27.198,0.0,259.84,,268.0,260.0,-4.645,2.902,1.67,24.414
10741.0,3.398,0.865,-35.198,3.148,9.581,5.178,37.925,4.737,-7.944,-2.697,0.0,39.4,40.2,9.647,3.326,-5.274,-4.217,-5.133,-5.339,-3.146,27.198,0.0,260.24,,268.0,260.0,-4.889,2.911,1.682,24.456
10741.5,3.398,0.865,-35.198,3.148,9.581,5.178,37.925,4.737,-7.944,-2.697,0.0,39.4,40.2,9.647,3.326,-5.08,-4.335,-4.898,-5.348,-3.146,27.198,0.0,260.24,,268.0,260.0,-4.991,2.919,1.66,24.475
10742.0,3.398,0.865,-35.198,3.148,9.581,5.178,37.925,4.737,-7.944,-2.697,0.0,39.4,40.2,9.647,3.326,-5.016,-4.192,-4.93,-5.055,-3.146,27.198,0.0,259.64,,268.0,260.0,-4.915,2.926,1.648,24.5
10742.5,3.398,0.865,-35.198,3.148,9.581,5.17,37.885,4.737,-7.915,-2.701,0.0,39.411,40.206,9.647,3.326,-5.28,-4.21,-4.927,-5.253,-3.153,27.185,0.0,259.64,,268.0,260.0,-4.798,2.934,1.6,24.518
10743.0,3.398,0.865,-35.198,3.148,9.581,5.17,37.885,4.737,-7.915,-2.701,0.0,39.4,40.2,9.647,3.326,-5.381,-4.234,-5.109,-5.366,-3.153,27.185,0.0,259.44,,268.0,260.0,-4.917,2.942,1.564,24.544
10743.5,3.398,0.865,-35.198,3.148,9.581,5.17,37.885,4.737,-7.915,-2.701,0.0,39.4,40.2,9.647,3.326,-5.212,-4.226,-5.109,-5.385,-3.153,27.185,0.0,259.44,,268.0,260.0,-5.023,2.949,1.552,24.554
10744.0,2.803,0.684,-35.209,3.182,9.609,5.17,37.885,4.737,-7.915,-2.701,0.0,39.4,40.2,9.546,3.359,-5.633,-4.396,-5.436,-5.596,-3.153,27.185,0.0,258.94,,269.0,260.0,-4.983,2.957,1.535,24.557
10744.5,2.803,0.684,-35.209,3.182,9.609,5.17,37.885,4.737,-7.915,-2.701,0.0,39.4,40.2,9.546,3.359,-5.816,-4.394,-5.663,-5.609,-3.153,27.185,0.0,258.94,,269.0,260.0,-5.265,2.954,1.522,24.493
10745.0,2.803,0.684,-35.209,3.182,9.609,5.17,37.885,4.737,-7.915,-2.701,0.0,39.4,40.2,9.546,3.359,-5.635,-4.358,-5.401,-5.473,-3.153,27.185,0.0,259.74,,269.0,260.0,-5.37,2.952,1.505,24.516
10745.5,2.803,0.684,-35.209,3.182,9.609,5.17,37.885,4.737,-7.915,-2.701,0.0,39.4,40.2,9.546,3.359,-5.07,-4.307,-5.311,-5.309,-3.153,27.185,0.0,259.74,,269.0,260.0,-5.217,2.949,1.481,24.532
10746.0,2.803,0.684,-35.209,3.182,9.609,5.16,37.95,4.731,-7.84,-2.708,0.0,39.419,40.29,9.546,3.359,-5.184,-4.299,-5.097,-5.15,-3.157,27.192,0.0,259.64,,269.0,260.0,-4.999,2.947,1.426,24.48
10746.5,2.803,0.684,-35.209,3.182,9.609,5.16,37.95,4.731,-7.84,-2.708,0.0,39.4,40.3,9.546,3.359,-5.432,-4.201,-5.097,-5.219,-3.157,27.192,0.0,259.64,,269.0,260.0,-4.932,2.944,1.427,24.498
10747.0,2.98,0.788,-34.059,3.249,9.605,5.16,37.95,4.731,-7.84,-2.708,0.0,39.4,40.3,9.658,3.095,-5.089,-4.157,-5.283,-5.294,-3.157,27.192,0.0,259.54,,269.0,260.0,-4.987,2.942,1.407,24.533
10747.5,2.98,0.788,-34.059,3.249,9.605,5.16,37.95,4.731,-7.84,-2.708,0.0,39.4,40.3,9.658,3.095,-5.358,-4.127,-5.179,-5.157,-3.157,27.192,0.0,259.54,,269.0,260.0,-4.956,2.943,1.41,24.572
10748.0,2.98,0.788,-34.059,3.249,9.605,5.16,37.95,4.731,-7.84,-2.708,0.0,39.4,40.3,9.658,3.095,-5.293,-4.219,-5.0,-5.287,-3.157,27.192,0.0,260.54,,269.0,260.0,-4.955,2.943,1.396,24.582
10748.5,2.98,0.788,-34.059,3.249,9.605,5.16,37.95,4.731,-7.84,-2.708,0.0,39.4,40.3,9.658,3.095,-5.244,-4.271,-5.199,-5.433,-3.157,27.192,0.0,260.54,,269.0,260.0,-4.95,2.944,1.407,24.602
10749.0,2.98,0.788,-34.059,3.249,9.605,5.13,37.886,4.735,-7.818,-2.707,0.0,39.42,40.34,9.658,3.095,-5.237,-4.362,-5.312,-5.52,-3.151,27.18,0.0,260.54,,269.0,260.0,-5.037,2.945,1.412,24.622
10749.5,2.98,0.788,-34.059,3.249,9.605,5.13,37.886,4.735,-7.818,-2.707,0.0,39.4,40.3,9.658,3.095,-5.384,-4.38,-5.404,-5.439,-3.151,27.18,0.0,260.54,,269.0,260.0,-5.108,2.945,1.404,24.654
10750.0,2.98,0.788,-34.059,3.249,9.605,5.13,37.886,4.735,-7.818,-2.707,0.0,39.4,40.3,9.658,3.095,-5.499,-4.325,-5.196,-5.306,-3.151,27.18,0.0,260.44,,269.0,260.0,-5.152,2.946,1.373,24.695
10750.5,2.837,0.721,-35.112,3.212,9.549,5.13,37.886,4.735,-7.818,-2.707,0.0,39.4,40.3,9.59,3.258,-5.53,-4.239,-5.526,-5.362,-3.151,27.18,0.0,260.44,,269.0,260.0,-5.082,2.946,1.374,24.697
10751.0,2.837,0.721,-35.112,3.212,9.549,5.13,37.886,4.735,-7.818,-2.707,0.0,39.4,40.3,9.59,3.258,-5.696,-4.304,-5.456,-5.455,-3.151,27.18,0.0,260.44,,269.0,260.0,-5.164,2.944,1.366,24.708
10751.5,2.837,0.721,-35.112,3.212,9.549,5.13,37.886,4.735,-7.818,-2.707,0.0,39.4,40.3,9.59,3.258,-5.217,-4.308,-5.377,-5.464,-3.151,27.18,0.0,260.44,,269.0,260.0,-5.227,2.943,1.388,24.726
10752.0,2.837,0.721,-35.112,3.212,9.549,5.13,37.886,4.735,-7.818,-2.707,0.0,39.4,40.3,9.59,3.258,-5.336,-4.359,-5.583,-5.483,-3.151,27.18,0.0,260.54,,269.0,260.0,-5.091,2.941,1.363,24.715
10752.5,2.837,0.721,-35.112,3.212,9.549,5.079,37.921,4.739,-7.765,-2.722,0.0,39.424,40.292,9.59,3.258,-5.341,-4.338,-5.542,-5.452,-3.162,27.175,0.0,260.54,,269.0,260.0,-5.19,2.939,1.347,24.709
10753.0,2.837,0.721,-35.112,3.212,9.549,5.079,37.921,4.739,-7.765,-2.722,0.0,39.4,40.3,9.59,3.258,-5.467,-4.38,-5.472,-5.338,-3.162,27.175,0.0,260.44,,269.0,260.0,-5.169,2.938,1.369,24.718
10753.5,3.237,0.869,-33.139,3.231,9.559,5.079,37.921,4.739,-7.765,-2.722,0.0,39.4,40.3,9.75,3.132,-5.412,-4.215,-5.08,-5.191,-3.162,27.175,0.0,260.44,,269.0,260.0,-5.164,2.936,1.341,24.611
10754.0,3.237,0.869,-33.139,3.231,9.559,5.079,37.921,4.739,-7.765,-2.722,0.0,39.4,40.3,9.75,3.132,-4.553,-4.313,-4.668,-4.969,-3.162,27.175,0.0,260.84,,269.0,260.0,-4.975,2.941,1.326,24.626
10754.5,3.237,0.869,-33.139,3.231,9.559,5.079,37.921,4.739,-7.765,-2.722,0.0,39.4,40.3,9.75,3.132,-4.92,-4.357,-4.799,-5.382,-3.162,27.175,0.0,260.84,,269.0,260.0,-4.626,2.946,1.326,24.604
10755.0,3.237,0.869,-33.139,3.231,9.559,5.079,37.921,4.739,-7.765,-2.722,0.0,39.4,40.3,9.75,3.132,-5.254,-4.498,-4.839,-5.554,-3.162,27.175,0.0,261.14,,268.0,260.0,-4.864,2.95,1.319,24.605
10755.5,3.237,0.869,-33.139,3.231,9.559,5.144,37.871,4.729,-7.732,-2.712,0.0,39.432,40.324,9.75,3.132,-4.933,-4.435,-4.606,-5.384,-3.162,27.172,0.0,261.14,,268.0,260.0,-5.036,2.955,1.33,24.562
10756.0,3.237,0.869,-33.139,3.231,9.559,5.144,37.871,4.729,-7.732,-2.712,0.0,39.4,40.3,9.75,3.132,-4.769,-4.321,-4.718,-5.318,-3.162,27.172,0.0,260.94,,268.0,260.0,-4.839,2.96,1.277,24.504
10756.5,2.541,0.684,-34.7,3.155,9.59,5.144,37.871,4.729,-7.732,-2.712,0.0,39.4,40.3,9.664,3.263,-4.954,-4.351,-4.915,-5.298,-3.162,27.172,0.0,260.94,,268.0,260.0,-4.781,2.964,1.283,24.462
10757.0,2.541,0.684,-34.7,3.155,9.59,5.144,37.871,4.729,-7.732,-2.712,0.0,39.4,40.3,9.664,3.263,-5.338,-4.32,-4.979,-5.28,-3.162,27.172,0.0,260.94,,268.0,260.0,-4.88,2.957,1.31,24.409
10757.5,2.541,0.684,-34.7,3.155,9.59,5.144,37.871,4.729,-7.732,-2.712,0.0,39.4,40.3,9.664,3.263,-5.359,-4.174,-5.578,-5.266,-3.162,27.172,0.0,260.94,,268.0,260.0,-4.979,2.951,1.321,24.382
10758.0,2.541,0.684,-34.7,3.155,9.59,5.144,37.871,4.729,-7.732,-2.712,0.0,39.4,40.3,9.664,3.263,-5.417,-4.365,-5.078,-5.382,-3.162,27.172,0.0,259.64,,268.0,260.0,-5.094,2.944,1.347,24.321
10758.5,2.541,0.684,-34.7,3.155,9.59,5.144,37.871,4.729,-7.732,-2.712,0.0,39.4,40.3,9.664,3.263,-4.902,-4.304,-5.217,-5.325,-3.162,27.172,0.0,259.64,,268.0,260.0,-5.06,2.937,1.33,24.322
10759.0,2.541,0.684,-34.7,3.155,9.59,5.192,37.91,4.739,-7.655,-2.721,0.0,39.438,40.305,9.664,3.263,-5.366,-4.344,-5.298,-5.307,-3.158,27.173,0.0,259.64,,268.0,260.0,-4.937,2.931,1.335,24.267
10759.5,2.541,0.684,-34.7,3.155,9.59,5.192,37.91,4.739,-7.655,-2.721,0.0,39.4,40.3,9.664,3.263,-5.407,-4.338,-5.428,-5.489,-3.158,27.173,0.0,259.64,,268.0,260.0,-5.079,2.924,1.342,24.23
10760.0,3.343,0.825,-35.209,3.22,9.627,5.192,37.91,4.739,-7.655,-2.721,0.0,39.4,40.3,9.631,3.144,-5.566,-4.426,-5.407,-5.518,-3.158,27.173,0.0,260.04,,268.0,260.0,-5.165,2.918,1.349,24.214
10760.5,3.343,0.825,-35.209,3.22,9.627,5.192,37.91,4.739,-7.655,-2.721,0.0,39.4,40.3,9.631,3.144,-5.555,-4.335,-5.238,-5.414,-3.158,27.173,0.0,260.04,,268.0,260.0,-5.229,2.925,1.323,24.266
10761.0,3.343,0.825,-35.209,3.22,9.627,5.192,37.91,4.739,-7.655,-2.721,0.0,39.4,40.3,9.631,3.144,-5.585,-4.185,-5.455,-5.363,-3.158,27.173,0.0,260.04,,268.0,260.0,-5.136,2.932,1.336,24.326
10761.5,3.343,0.825,-35.209,3.22,9.627,5.192,37.91,4.739,-7.655,-2.721,0.0,39.4,40.3,9.631,3.144,-5.146,-4.322,-5.363,-5.434,-3.158,27.173,0.0,260.04,,268.0,260.0,-5.147,2.939,1.327,24.336
10762.0,3.343,0.825,-35.209,3.22,9.627,5.189,37.941,4.727,-7.61,-2.704,0.0,39.446,40.362,9.631,3.144,-5.274,-4.238,-5.608,-5.241,-3.154,27.165,0.0,259.84,,268.0,260.0,-5.066,2.945,1.326,24.318
10762.5,3.343,0.825,-35.209,3.22,9.627,5.189,37.941,4.727,-7.61,-2.704,0.0,39.4,40.4,9.631,3.144,-5.472,-4.15,-5.307,-5.21,-3.154,27.165,0.0,259.84,,268.0,260.0,-5.09,2.952,1.312,24.386
10763.0,3.546,0.872,-35.209,3.257,9.618,5.189,37.941,4.727,-7.61,-2.704,0.0,39.4,40.4,9.581,3.163,-5.341,-4.216,-5.254,-5.34,-3.154,27.165,0.0,259.74,,268.0,260.0,-5.035,2.958,1.325,24.389
10763.5,3.546,0.872,-35.209,3.257,9.618,5.189,37.941,4.727,-7.61,-2.704,0.0,39.4,40.4,9.581,3.163,-5.193,-4.247,-5.427,-5.4,-3.154,27.165,0.0,259.74,,268.0,260.0,-5.038,2.968,1.345,24.405
10764.0,3.546,0.872,-35.209,3.257,9.618,5.189,37.941,4.727,-7.61,-2.704,0.0,39.4,40.4,9.581,3.163,-5.276,-4.368,-5.264,-5.331,-3.154,27.165,0.0,259.64,,268.0,260.0,-5.067,2.977,1.349,24.424
10764.5,3.546,0.872,-35.209,3.257,9.618,5.189,37.941,4.727,-7.61,-2.704,0.0,39.4,40.4,9.581,3.163,-5.481,-4.178,-5.258,-5.254,-3.154,27.165,0.0,259.64,,268.0,260.0,-5.06,2.987,1.332,24.434
10765.0,3.546,0.872,-35.209,3.257,9.618,5.189,37.941,4.727,-7.61,-2.704,0.0,39.4,40.4,9.581,3.163,-5.599,-4.184,-5.417,-5.348,-3.154,27.165,0.0,259.44,,268.0,260.0,-5.043,2.996,1.347,24.439
10765.5,3.546,0.872,-35.209,3.257,9.618,5.176,37.91,4.733,-7.592,-2.705,0.0,39.459,40.431,9.581,3.163,-5.482,-4.281,-5.303,-5.4,-3.151,27.17,0.0,259.44,,268.0,260.0,-5.137,3.005,1.334,24.415
10766.0,3.546,0.872,-35.209,3.257,9.618,5.176,37.91,4.733,-7.592,-2.705,0.0,39.5,40.4,9.581,3.163,-5.253,-4.328,-5.49,-5.466,-3.151,27.17,0.0,259.44,,268.0,260.0,-5.116,3.014,1.354,24.358
10766.5,3.274,0.775,-35.209,3.194,9.662,5.176,37.91,4.733,-7.592,-2.705,0.0,39.5,40.4,9.419,3.239,-5.342,-4.32,-5.628,-5.464,-3.151,27.17,0.0,259.44,,268.0,260.0,-5.134,3.022,1.337,24.337
10767.0,3.274,0.775,-35.209,3.194,9.662,5.176,37.91,4.733,-7.592,-2.705,0.0,39.5,40.4,9.419,3.239,-5.562,-4.348,-5.654,-5.442,-3.151,27.17,0.0,258.64,,269.0,260.0,-5.189,3.026,1.344,24.305
10767.5,3.274,0.775,-35.209,3.194,9.662,5.176,37.91,4.733,-7.592,-2.705,0.0,39.5,40.4,9.419,3.239,-5.686,-4.341,-5.773,-5.452,-3.151,27.17,0.0,258.64,,269.0,260.0,-5.251,3.031,1.339,24.285
10768.0,3.274,0.775,-35.209,3.194,9.662,5.176,37.91,4.733,-7.592,-2.705,0.0,39.5,40.4,9.419,3.239,-5.759,-4.183,-5.641,-5.347,-3.151,27.17,0.0,259.44,,269.0,260.0,-5.313,3.035,1.337,24.278
10768.5,3.274,0.775,-35.209,3.194,9.662,5.141,37.96,4.724,-7.54,-2.716,0.0,39.471,40.395,9.419,3.239,-5.193,-4.257,-5.433,-5.308,-3.165,27.159,0.0,259.44,,269.0,260.0,-5.232,3.038,1.292,24.305
10769.0,3.274,0.775,-35.209,3.194,9.662,5.141,37.96,4.724,-7.54,-2.716,0.0,39.5,40.4,9.419,3.239,-5.107,-4.274,-5.526,-5.367,-3.165,27.159,0.0,260.04,,269.0,260.0,-5.048,3.042,1.318,24.296
10769.5,2.998,0.753,-34.738,3.257,9.501,5.141,37.96,4.724,-7.54,-2.716,0.0,39.5,40.4,9.701,3.295,-5.6,-4.315,-5.446,-5.388,-3.165,27.159,0.0,260.04,,269.0,260.0,-5.069,3.046,1.321,24.271
10770.0,2.998,0.753,-34.738,3.257,9.501,5.141,37.96,4.724,-7.54,-2.716,0.0,39.5,40.4,9.701,3.295,-5.635,-4.187,-5.339,-5.337,-3.165,27.159,0.0,260.04,,269.0,260.0,-5.187,3.045,1.309,24.264
10770.5,2.998,0.753,-34.738,3.257,9.501,5.141,37.96,4.724,-7.54,-2.716,0.0,39.5,40.4,9.701,3.295,-5.143,-4.302,-5.168,-5.415,-3.165,27.159,0.0,260.04,,269.0,260.0,-5.125,3.045,1.278,24.28
10771.0,2.998,0.753,-34.738,3.257,9.501,5.141,37.96,4.724,-7.54,-2.716,0.0,39.5,40.4,9.701,3.295,-5.717,-4.394,-5.515,-5.574,-3.165,27.159,0.0,260.94,,269.0,260.0,-5.007,3.044,1.308,24.312
10771.5,2.998,0.753,-34.738,3.257,9.501,5.099,37.914,4.722,-7.515,-2.731,0.0,39.478,40.421,9.701,3.295,-5.513,-4.385,-5.559,-5.553,-3.172,27.155,0.0,260.94,,269.0,260.0,-5.3,3.043,1.308,24.151
10772.0,2.998,0.753,-34.738,3.257,9.501,5.099,37.914,4.722,-7.515,-2.731,0.0,39.5,40.4,9.701,3.295,-5.312,-4.327,-5.632,-5.36,-3.172,27.155,0.0,260.74,,269.0,260.0,-5.253,3.042,1.296,24.113
10772.5,2.998,0.753,-34.738,3.257,9.501,5.099,37.914,4.722,-7.515,-2.731,0.0,39.5,40.4,9.701,3.295,-5.511,-4.342,-5.634,-5.416,-3.172,27.155,0.0,260.74,,269.0,260.0,-5.158,3.042,1.289,24.105
10773.0,2.674,0.632,-35.209,3.189,9.597,5.099,37.914,4.722,-7.515,-2.731,0.0,39.5,40.4,9.573,3.38,-5.778,-4.34,-5.655,-5.472,-3.172,27.155,0.0,260.94,,269.0,260.0,-5.226,3.041,1.28,24.119
10773.5,2.674,0.632,-35.209,3.189,9.597,5.099,37.914,4.722,-7.515,-2.731,0.0,39.5,40.4,9.573,3.38,-5.74,-4.335,-5.406,-5.454,-3.172,27.155,0.0,260.94,,269.0,260.0,-5.311,3.035,1.297,24.062
10774.0,2.674,0.632,-35.209,3.189,9.597,5.099,37.914,4.722,-7.515,-2.731,0.0,39.5,40.4,9.573,3.38,-5.2,-4.283,-5.411,-5.39,-3.172,27.155,0.0,260.74,,269.0,260.0,-5.233,3.029,1.289,24.012
10774.5,2.674,0.632,-35.209,3.189,9.597,5.099,37.914,4.722,-7.515,-2.731,0.0,39.5,40.4,9.573,3.38,-5.236,-4.345,-5.488,-5.399,-3.172,27.155,0.0,260.74,,269.0,260.0,-5.071,3.023,1.286,23.958
10775.0,2.674,0.632,-35.209,3.189,9.597,5.143,37.915,4.728,-7.464,-2.722,0.0,39.495,40.466,9.573,3.38,-5.544,-4.386,-5.575,-5.402,-3.163,27.157,0.0,261.14,,268.0,260.0,-5.117,3.017,1.288,23.915
10775.5,2.674,0.632,-35.209,3.189,9.597,5.143,37.915,4.728,-7.464,-2.722,0.0,39.5,40.5,9.573,3.38,-5.572,-4.231,-6.003,-5.446,-3.163,27.157,0.0,261.14,,268.0,260.0,-5.227,3.012,1.32,23.868
10776.0,2.927,0.772,-33.856,3.308,9.57,5.143,37.915,4.728,-7.464,-2.722,0.0,39.5,40.5,9.769,3.064,-5.695,-4.429,-5.681,-5.483,-3.163,27.157,0.0,260.74,,268.0,260.0,-5.313,3.006,1.303,23.871
10776.5,2.927,0.772,-33.856,3.308,9.57,5.143,37.915,4.728,-7.464,-2.722,0.0,39.5,40.5,9.769,3.064,-5.322,-4.268,-5.521,-5.467,-3.163,27.157,0.0,260.74,,268.0,260.0,-5.322,3.005,1.308,23.847
10777.0,2.927,0.772,-33.856,3.308,9.57,5.143,37.915,4.728,-7.464,-2.722,0.0,39.5,40.5,9.769,3.064,-5.864,-4.437,-5.691,-5.645,-3.163,27.157,0.0,259.64,,268.0,260.0,-5.145,3.004,1.295,23.856
10777.5,2.927,0.772,-33.856,3.308,9.57,5.143,37.915,4.728,-7.464,-2.722,0.0,39.5,40.5,9.769,3.064,-5.602,-4.45,-5.577,-5.627,-3.163,27.157,0.0,259.64,,268.0,260.0,-5.409,3.002,1.298,23.922
10778.0,2.927,0.772,-33.856,3.308,9.57,5.162,37.933,4.717,-7.435,-2.708,0.0,39.507,40.475,9.769,3.064,-5.332,-4.436,-5.374,-5.263,-3.181,27.147,0.0,260.24,,268.0,260.0,-5.314,3.001,1.284,23.913
10778.5,2.927,0.772,-33.856,3.308,9.57,5.162,37.933,4.717,-7.435,-2.708,0.0,39.5,40.5,9.769,3.064,-5.464,-4.243,-5.264,-5.295,-3.181,27.147,0.0,260.24,,268.0,260.0,-5.101,3.0,1.272,23.901
10779.0,2.927,0.772,-33.856,3.308,9.57,5.162,37.933,4.717,-7.435,-2.708,0.0,39.5,40.5,9.769,3.064,-5.541,-4.286,-5.425,-5.402,-3.181,27.147,0.0,259.54,,268.0,260.0,-5.066,2.999,1.255,23.797
10779.5,3.461,0.905,-33.574,3.251,9.571,5.162,37.933,4.717,-7.435,-2.708,0.0,39.5,40.5,9.831,3.134,-5.279,-4.29,-5.505,-5.348,-3.181,27.147,0.0,259.54,,268.0,260.0,-5.164,2.998,1.269,23.717
10780.0,3.461,0.905,-33.574,3.251,9.571,5.162,37.933,4.717,-7.435,-2.708,0.0,39.5,40.5,9.831,3.134,-5.226,-4.237,-5.24,-5.061,-3.181,27.147,0.0,260.14,,268.0,260.0,-5.106,3.005,1.266,23.706
10780.5,3.461,0.905,-33.574,3.251,9.571,5.162,37.933,4.717,-7.435,-2.708,0.0,39.5,40.5,9.831,3.134,-5.373,-4.284,-5.223,-5.36,-3.181,27.147,0.0,260.14,,268.0,260.0,-4.941,3.013,1.301,23.664
10781.0,3.461,0.905,-33.574,3.251,9.571,5.162,37.933,4.717,-7.435,-2.708,0.0,39.5,40.5,9.831,3.134,-5.358,-4.287,-5.524,-5.424,-3.181,27.147,0.0,259.64,,268.0,260.0,-5.06,3.02,1.31,23.696
10781.5,3.461,0.905,-33.574,3.251,9.571,5.203,37.901,4.711,-7.4,-2.713,0.0,39.524,40.532,9.831,3.134,-5.198,-4.297,-5.61,-5.377,-3.168,27.159,0.0,259.64,,268.0,260.0,-5.148,3.027,1.311,23.795
10782.0,3.461,0.905,-33.574,3.251,9.571,5.203,37.901,4.711,-7.4,-2.713,0.0,39.5,40.5,9.831,3.134,-5.448,-4.301,-5.616,-5.265,-3.168,27.159,0.0,260.34,,268.0,260.0,-5.121,3.034,1.322,23.761
10782.5,3.3,0.785,-35.209,3.217,9.648,5.203,37.901,4.711,-7.4,-2.713,0.0,39.5,40.5,9.624,3.257,-5.587,-4.23,-5.591,-5.36,-3.168,27.159,0.0,260.34,,268.0,260.0,-5.157,3.041,1.325,23.794
10783.0,3.3,0.785,-35.209,3.217,9.648,5.203,37.901,4.711,-7.4,-2.713,0.0,39.5,40.5,9.624,3.257,-5.685,-4.38,-5.465,-5.51,-3.168,27.159,0.0,260.24,,268.0,260.0,-5.192,3.046,1.333,23.815
10783.5,3.3,0.785,-35.209,3.217,9.648,5.203,37.901,4.711,-7.4,-2.713,0.0,39.5,40.5,9.624,3.257,-5.76,-4.353,-5.647,-5.512,-3.168,27.159,0.0,260.24,,268.0,260.0,-5.26,3.05,1.304,23.768
10784.0,3.3,0.785,-35.209,3.217,9.648,5.203,37.901,4.711,-7.4,-2.713,0.0,39.5,40.5,9.624,3.257,-5.356,-4.22,-5.469,-5.155,-3.168,27.159,0.0,259.94,,268.0,260.0,-5.318,3.054,1.329,23.728
10784.5,3.3,0.785,-35.209,3.217,9.648,5.179,37.948,4.69,-7.348,-2.721,0.0,39.536,40.538,9.624,3.257,-5.326,-4.24,-5.269,-5.301,-3.161,27.153,0.0,259.94,,268.0,260.0,-5.05,3.058,1.307,23.745
10785.0,3.3,0.785,-35.209,3.217,9.648,5.179,37.948,4.69,-7.348,-2.721,0.0,39.5,40.5,9.624,3.257,-5.379,-4.248,-5.625,-5.424,-3.161,27.153,0.0,260.04,,268.0,260.0,-5.034,3.062,1.319,23.731
10785.5,3.41,0.861,-35.009,3.221,9.556,5.179,37.948,4.69,-7.348,-2.721,0.0,39.5,40.5,9.642,3.24,-5.311,-4.321,-5.567,-5.447,-3.161,27.153,0.0,260.04,,268.0,260.0,-5.169,3.066,1.315,23.751
10786.0,3.41,0.861,-35.009,3.221,9.556,5.179,37.948,4.69,-7.348,-2.721,0.0,39.5,40.5,9.642,3.24,-5.362,-4.297,-5.316,-5.201,-3.161,27.153,0.0,259.74,,268.0,260.0,-5.161,3.072,1.337,23.753
10786.5,3.41,0.861,-35.009,3.221,9.556,5.179,37.948,4.69,-7.348,-2.721,0.0,39.5,40.5,9.642,3.24,-5.413,-4.363,-5.283,-5.435,-3.161,27.153,0.0,259.74,,268.0,260.0,-5.044,3.077,1.33,23.732
10787.0,3.41,0.861,-35.009,3.221,9.556,5.179,37.948,4.69,-7.348,-2.721,0.0,39.5,40.5,9.642,3.24,-5.59,-4.358,-5.284,-5.447,-3.161,27.153,0.0,259.84,,268.0,260.0,-5.124,3.083,1.313,23.748
10787.5,3.41,0.861,-35.009,3.221,9.556,5.179,37.948,4.69,-7.348,-2.721,0.0,39.5,40.5,9.642,3.24,-5.845,-4.344,-5.98,-5.648,-3.161,27.153,0.0,259.84,,268.0,260.0,-5.169,3.088,1.319,23.769
10788.0,3.41,0.861,-35.009,3.221,9.556,5.196,37.935,4.703,-7.315,-2.72,0.0,39.556,40.536,9.642,3.24,-5.826,-4.506,-5.737,-5.733,-3.164,27.155,0.0,259.24,,268.0,260.0,-5.454,3.093,1.316,23.808
10788.5,3.41,0.861,-35.009,3.221,9.556,5.196,37.935,4.703,-7.315,-2.72,0.0,39.6,40.5,9.642,3.24,-5.514,-4.402,-5.72,-5.491,-3.164,27.155,0.0,259.24,,268.0,260.0,-5.451,3.098,1.313,23.858
10789.0,2.687,0.676,-34.482,3.305,9.619,5.196,37.935,4.703,-7.315,-2.72,0.0,39.6,40.5,9.651,3.065,-5.627,-4.436,-5.761,-5.649,-3.164,27.155,0.0,259.34,,268.0,260.0,-5.282,3.103,1.291,23.913
10789.5,2.687,0.676,-34.482,3.305,9.619,5.196,37.935,4.703,-7.315,-2.72,0.0,39.6,40.5,9.651,3.065,-5.814,-4.502,-5.742,-5.69,-3.164,27.155,0.0,259.34,,268.0,260.0,-5.368,3.097,1.285,23.904
10790.0,2.687,0.676,-34.482,3.305,9.619,5.196,37.935,4.703,-7.315,-2.72,0.0,39.6,40.5,9.651,3.065,-5.73,-4.489,-5.576,-5.537,-3.164,27.155,0.0,259.34,,268.0,260.0,-5.437,3.09,1.264,23.948
10790.5,2.687,0.676,-34.482,3.305,9.619,5.196,37.935,4.703,-7.315,-2.72,0.0,39.6,40.5,9.651,3.065,-5.789,-4.365,-5.681,-5.527,-3.164,27.155,0.0,259.34,,268.0,260.0,-5.333,3.083,1.239,23.959
10791.0,2.687,0.676,-34.482,3.305,9.619,5.17,37.964,4.701,-7.283,-2.718,0.0,39.571,40.568,9.651,3.065,-5.881,-4.421,-5.864,-5.585,-3.168,27.161,0.0,259.24,,268.0,260.0,-5.34,3.077,1.245,24.027
10791.5,2.687,0.676,-34.482,3.305,9.619,5.17,37.964,4.701,-7.283,-2.718,0.0,39.6,40.6,9.651,3.065,-5.616,-4.392,-5.79,-5.614,-3.168,27.161,0.0,259.24,,268.0,260.0,-5.438,3.07,1.247,24.112
10792.0,2.751,0.653,-35.209,3.279,9.746,5.17,37.964,4.701,-7.283,-2.718,0.0,39.6,40.6,9.523,3.233,-5.728,-4.433,-5.907,-5.669,-3.168,27.161,0.0,260.24,,268.0,260.0,-5.353,3.064,1.237,24.216
10792.5,2.751,0.653,-35.209,3.279,9.746,5.17,37.964,4.701,-7.283,-2.718,0.0,39.6,40.6,9.523,3.233,-5.534,-4.433,-5.906,-5.59,-3.168,27.161,0.0,260.24,,268.0,260.0,-5.434,3.059,1.241,24.275
10793.0,2.751,0.653,-35.209,3.279,9.746,5.17,37.964,4.701,-7.283,-2.718,0.0,39.6,40.6,9.523,3.233,-5.71,-4.404,-6.066,-5.539,-3.168,27.161,0.0,259.94,,268.0,260.0,-5.366,3.054,1.232,24.331
10793.5,2.751,0.653,-35.209,3.279,9.746,5.17,37.964,4.701,-7.283,-2.718,0.0,39.6,40.6,9.523,3.233,-5.857,-4.4,-5.912,-5.511,-3.168,27.161,0.0,259.94,,268.0,260.0,-5.43,3.049,1.214,24.324
10794.0,2.751,0.653,-35.209,3.279,9.746,5.17,37.964,4.701,-7.283,-2.718,0.0,39.6,40.6,9.523,3.233,-5.804,-4.246,-5.708,-5.434,-3.168,27.161,0.0,259.94,,268.0,260.0,-5.42,3.044,1.225,24.293
10794.5,2.751,0.653,-35.209,3.279,9.746,5.179,37.966,4.721,-7.26,-2.731,0.0,39.58,40.571,9.523,3.233,-5.229,-4.278,-5.701,-5.374,-3.171,27.152,0.0,259.94,,268.0,260.0,-5.298,3.039,1.219,24.274
10795.0,2.751,0.653,-35.209,3.279,9.746,5.179,37.966,4.721,-7.26,-2.731,0.0,39.6,40.6,9.523,3.233,-5.649,-4.325,-5.846,-5.438,-3.171,27.152,0.0,259.84,,269.0,270.0,-5.145,3.035,1.242,24.257
10795.5,3.061,0.776,-34.002,3.289,9.632,5.179,37.966,4.721,-7.26,-2.731,0.0,39.6,40.6,9.739,3.073,-5.746,-4.309,-5.634,-5.44,-3.171,27.152,0.0,259.84,,269.0,270.0,-5.315,3.03,1.221,24.213
10796.0,3.061,0.776,-34.002,3.289,9.632,5.179,37.966,4.721,-7.26,-2.731,0.0,39.6,40.6,9.739,3.073,-5.795,-4.381,-5.779,-5.547,-3.171,27.152,0.0,259.84,,270.0,270.0,-5.282,3.03,1.253,24.174
10796.5,3.061,0.776,-34.002,3.289,9.632,5.179,37.966,4.721,-7.26,-2.731,0.0,39.6,40.6,9.739,3.073,-5.804,-4.388,-5.651,-5.538,-3.171,27.152,0.0,259.84,,270.0,270.0,-5.376,3.031,1.245,24.178
10797.0,3.061,0.776,-34.002,3.289,9.632,5.179,37.966,4.721,-7.26,-2.731,0.0,39.6,40.6,9.739,3.073,-5.27,-4.335,-5.724,-5.349,-3.171,27.152,0.0,260.54,,271.0,270.0,-5.345,3.031,1.252,24.069
10797.5,3.061,0.776,-34.002,3.289,9.632,5.151,37.939,4.717,-7.217,-2.721,0.0,39.599,40.574,9.739,3.073,-5.497,-4.329,-5.82,-5.35,-3.164,27.153,0.0,260.54,,271.0,270.0,-5.169,3.032,1.26,24.021
10798.0,3.061,0.776,-34.002,3.289,9.632,5.151,37.939,4.717,-7.217,-2.721,0.0,39.6,40.6,9.739,3.073,-5.676,-4.31,-5.596,-5.397,-3.164,27.153,0.0,261.14,,272.0,270.0,-5.249,3.032,1.256,23.97
10798.5,2.662,0.63,-35.209,3.251,9.627,5.151,37.939,4.717,-7.217,-2.721,0.0,39.6,40.6,9.572,3.18,-5.467,-4.34,-5.669,-5.516,-3.164,27.153,0.0,261.14,,272.0,270.0,-5.245,3.033,1.247,23.922
10799.0,2.662,0.63,-35.209,3.251,9.627,5.151,37.939,4.717,-7.217,-2.721,0.0,39.6,40.6,9.572,3.18,-5.392,-4.334,-5.804,-5.521,-3.164,27.153,0.0,261.24,,273.0,270.0,-5.248,3.027,1.259,23.927
10799.5,2.662,0.63,-35.209,3.251,9.627,5.151,37.939,4.717,-7.217,-2.721,0.0,39.6,40.6,9.572,3.18,-5.587,-4.378,-5.864,-5.464,-3.164,27.153,0.0,261.24,,273.0,270.0,-5.263,3.021,1.273,23.913
10800.0,2.662,0.63,-35.209,3.251,9.627,5.151,37.939,4.717,-7.217,-2.721,0.0,39.6,40.6,9.572,3.18,-5.623,-4.374,-5.887,-5.5,-3.164,27.153,0.0,263.84,,274.0,270.0,-5.323,3.015,1.284,23.957
10800.5,2.662,0.63,-35.209,3.251,9.627,5.125,37.952,4.713,-7.15,-2.711,0.0,39.611,40.623,9.572,3.18,-5.757,-4.399,-5.822,-5.487,-3.157,27.157,0.0,263.84,,274.0,270.0,-5.346,3.009,1.267,23.996
10801.0,2.662,0.63,-35.209,3.251,9.627,5.125,37.952,4.713,-7.15,-2.711,0.0,39.6,40.6,9.572,3.18,-5.795,-4.28,-5.656,-5.39,-3.157,27.157,0.0,263.84,,275.0,270.0,-5.366,3.003,1.274,24.074
10801.5,2.662,0.63,-35.209,3.251,9.627,5.125,37.952,4.713,-7.15,-2.711,0.0,39.6,40.6,9.572,3.18,-5.848,-4.338,-5.847,-5.499,-3.157,27.157,0.0,263.84,,275.0,270.0,-5.28,2.998,1.28,24.114
10802.0,2.579,0.626,-35.209,3.237,9.621,5.125,37.952,4.713,-7.15,-2.711,0.0,39.6,40.6,9.597,3.235,-5.335,-4.327,-5.697,-5.51,-3.157,27.157,0.0,263.94,,276.0,270.0,-5.383,2.992,1.274,24.11
10802.5,2.579,0.626,-35.209,3.237,9.621,5.125,37.952,4.713,-7.15,-2.711,0.0,39.6,40.6,9.597,3.235,-5.364,-4.356,-5.48,-5.349,-3.157,27.157,0.0,263.94,,276.0,270.0,-5.217,2.986,1.245,24.11
10803.0,2.579,0.626,-35.209,3.237,9.621,5.125,37.952,4.713,-7.15,-2.711,0.0,39.6,40.6,9.597,3.235,-5.605,-4.223,-5.497,-5.328,-3.157,27.157,0.0,266.84,,277.0,270.0,-5.137,2.979,1.256,24.082
10803.5,2.579,0.626,-35.209,3.237,9.621,5.125,37.952,4.713,-7.15,-2.711,0.0,39.6,40.6,9.597,3.235,-5.511,-4.151,-5.457,-5.31,-3.157,27.157,0.0,266.84,,277.0,270.0,-5.163,2.972,1.263,24.123
10804.0,2.579,0.626,-35.209,3.237,9.621,5.122,37.939,4.712,-7.123,-2.713,0.0,39.631,40.658,9.597,3.235,-5.562,-4.294,-5.663,-5.449,-3.154,27.154,0.0,267.04,,278.0,270.0,-5.107,2.966,1.253,24.132
10804.5,2.579,0.626,-35.209,3.237,9.621,5.122,37.939,4.712,-7.123,-2.713,0.0,39.6,40.7,9.597,3.235,-5.272,-4.368,-5.446,-5.234,-3.154,27.154,0.0,267.04,,278.0,270.0,-5.242,2.96,1.257,24.104
10805.0,2.74,0.736,-34.157,3.273,9.553,5.122,37.939,4.712,-7.123,-2.713,0.0,39.6,40.7,9.672,3.145,-5.3,-4.166,-5.406,-5.212,-3.154,27.154,0.0,267.34,,279.0,270.0,-5.08,2.953,1.286,24.127
10805.5,2.74,0.736,-34.157,3.273,9.553,5.122,37.939,4.712,-7.123,-2.713,0.0,39.6,40.7,9.672,3.145,-5.323,-4.171,-5.527,-5.326,-3.154,27.154,0.0,267.34,,279.0,270.0,-5.021,2.95,1.281,24.175
10806.0,2.74,0.736,-34.157,3.273,9.553,5.122,37.939,4.712,-7.123,-2.713,0.0,39.6,40.7,9.672,3.145,-5.202,-4.264,-5.538,-5.44,-3.154,27.154,0.0,267.34,,280.0,270.0,-5.087,2.946,1.292,24.164
10806.5,2.74,0.736,-34.157,3.273,9.553,5.122,37.939,4.712,-7.123,-2.713,0.0,39.6,40.7,9.672,3.145,-5.434,-4.251,-5.754,-5.308,-3.154,27.154,0.0,267.34,,280.0,270.0,-5.111,2.943,1.328,24.238
10807.0,2.74,0.736,-34.157,3.273,9.553,5.153,37.942,4.699,-7.082,-2.727,0.0,39.628,40.655,9.672,3.145,-5.469,-4.147,-5.596,-5.225,-3.161,27.145,0.0,270.54,,280.0,270.0,-5.187,2.94,1.32,24.329
10807.5,2.74,0.736,-34.157,3.273,9.553,5.153,37.942,4.699,-7.082,-2.727,0.0,39.6,40.7,9.672,3.145,-5.407,-4.088,-5.386,-5.25,-3.161,27.145,0.0,270.54,,280.0,270.0,-5.109,2.936,1.332,24.393
10808.0,2.74,0.736,-34.157,3.273,9.553,5.153,37.942,4.699,-7.082,-2.727,0.0,39.6,40.7,9.672,3.145,-5.659,-4.31,-5.608,-5.48,-3.161,27.145,0.0,270.34,,280.0,270.0,-5.033,2.933,1.344,24.398
10808.5,3.6,0.83,-35.209,3.201,9.656,5.153,37.942,4.699,-7.082,-2.727,0.0,39.6,40.7,9.6,3.212,-5.649,-4.325,-5.479,-5.443,-3.161,27.145,0.0,270.34,,280.0,270.0,-5.264,2.93,1.336,24.475
10809.0,3.6,0.83,-35.209,3.201,9.656,5.153,37.942,4.699,-7.082,-2.727,0.0,39.6,40.7,9.6,3.212,-5.333,-4.012,-5.225,-5.104,-3.161,27.145,0.0,270.84,,280.0,270.0,-5.224,2.941,1.357,24.402
10809.5,3.6,0.83,-35.209,3.201,9.656,5.153,37.942,4.699,-7.082,-2.727,0.0,39.6,40.7,9.6,3.212,-5.084,-4.059,-5.269,-5.174,-3.161,27.145,0.0,270.84,,280.0,270.0,-4.919,2.952,1.352,24.384
10810.0,3.6,0.83,-35.209,3.201,9.656,5.153,37.942,4.699,-7.082,-2.727,0.0,39.6,40.7,9.6,3.212,-5.078,-4.137,-5.482,-5.2,-3.161,27.145,0.0,272.14,,279.0,270.0,-4.897,2.962,1.369,24.44
10810.5,3.6,0.83,-35.209,3.201,9.656,5.179,37.929,4.712,-7.041,-2.705,0.0,39.643,40.665,9.6,3.212,-5.319,-4.156,-5.604,-5.282,-3.171,27.148,0.0,272.14,,279.0,270.0,-4.974,2.973,1.376,24.406
10811.0,3.6,0.83,-35.209,3.201,9.656,5.179,37.929,4.712,-7.041,-2.705,0.0,39.6,40.7,9.6,3.212,-5.496,-4.266,-5.487,-5.323,-3.171,27.148,0.0,272.34,,278.0,270.0,-5.09,2.983,1.39,24.389
10811.5,2.628,0.713,-34.261,3.187,9.588,5.179,37.929,4.712,-7.041,-2.705,0.0,39.6,40.7,9.676,3.097,-5.525,-4.052,-5.354,-5.201,-3.171,27.148,0.0,272.34,,278.0,270.0,-5.143,2.993,1.399,24.39
10812.0,2.628,0.713,-34.261,3.187,9.588,5.179,37.929,4.712,-7.041,-2.705,0.0,39.6,40.7,9.676,3.097,-5.512,-4.155,-5.4,-5.315,-3.171,27.148,0.0,271.74,,277.0,270.0,-5.033,2.987,1.417,24.396
10812.5,2.628,0.713,-34.261,3.187,9.588,5.179,37.929,4.712,-7.041,-2.705,0.0,39.6,40.7,9.676,3.097,-5.136,-4.211,-5.343,-5.336,-3.171,27.148,0.0,271.74,,277.0,270.0,-5.096,2.981,1.416,24.411
10813.0,2.628,0.713,-34.261,3.187,9.588,5.179,37.929,4.712,-7.041,-2.705,0.0,39.6,40.7,9.676,3.097,-5.448,-4.232,-5.522,-5.337,-3.171,27.148,0.0,270.34,,277.0,270.0,-5.006,2.976,1.427,24.501
10813.5,2.628,0.713,-34.261,3.187,9.588,5.19,37.96,4.715,-6.983,-2.715,0.0,39.646,40.709,9.676,3.097,-5.542,-4.199,-5.584,-5.358,-3.177,27.138,0.0,270.34,,277.0,270.0,-5.135,2.97,1.426,24.513
10814.0,2.628,0.713,-34.261,3.187,9.588,5.19,37.96,4.715,-6.983,-2.715,0.0,39.6,40.7,9.676,3.097,-5.598,-4.215,-5.352,-5.332,-3.177,27.138,0.0,270.14,,277.0,270.0,-5.17,2.964,1.446,24.473
10814.5,3.254,0.744,-35.209,3.197,9.611,5.19,37.96,4.715,-6.983,-2.715,0.0,39.6,40.7,9.597,3.096,-5.144,-4.107,-5.39,-5.254,-3.177,27.138,0.0,270.14,,277.0,270.0,-5.124,2.959,1.452,24.411
10815.0,3.254,0.744,-35.209,3.197,9.611,5.19,37.96,4.715,-6.983,-2.715,0.0,39.6,40.7,9.597,3.096,-5.037,-4.081,-5.525,-5.282,-3.177,27.138,0.0,270.54,,277.0,270.0,-4.974,2.964,1.431,24.386
10815.5,3.254,0.744,-35.209,3.197,9.611,5.19,37.96,4.715,-6.983,-2.715,0.0,39.6,40.7,9.597,3.096,-5.299,-4.187,-5.561,-5.286,-3.177,27.138,0.0,270.54,,277.0,270.0,-4.981,2.968,1.449,24.454
10816.0,3.254,0.744,-35.209,3.197,9.611,5.19,37.96,4.715,-6.983,-2.715,0.0,39.6,40.7,9.597,3.096,-5.391,-4.214,-5.549,-5.397,-3.177,27.138,0.0,269.34,,277.0,270.0,-5.083,2.973,1.483,24.554
10816.5,3.254,0.744,-35.209,3.197,9.611,5.19,37.96,4.715,-6.983,-2.715,0.0,39.6,40.7,9.597,3.096,-5.219,-4.216,-5.104,-5.214,-3.177,27.138,0.0,269.34,,277.0,270.0,-5.138,2.978,1.464,24.577
10817.0,3.254,0.744,-35.209,3.197,9.611,5.19,37.972,4.725,-6.936,-2.726,0.0,39.649,40.687,9.597,3.096,-5.463,-4.137,-5.472,-5.292,-3.163,27.15,0.0,269.84,,277.0,270.0,-4.938,2.982,1.476,24.586
10817.5,3.254,0.744,-35.209,3.197,9.611,5.19,37.972,4.725,-6.936,-2.726,0.0,39.6,40.7,9.597,3.096,-5.162,-4.179,-5.412,-5.348,-3.163,27.15,0.0,269.84,,277.0,270.0,-5.091,2.987,1.485,24.513
10818.0,2.665,0.748,-33.995,3.237,9.557,5.19,37.972,4.725,-6.936,-2.726,0.0,39.6,40.7,9.73,3.171,-5.086,-4.14,-5.439,-5.055,-3.163,27.15,0.0,269.44,,277.0,270.0,-5.025,2.991,1.472,24.46
10818.5,2.665,0.748,-33.995,3.237,9.557,5.19,37.972,4.725,-6.936,-2.726,0.0,39.6,40.7,9.73,3.171,-5.288,-4.066,-5.205,-5.141,-3.163,27.15,0.0,269.44,,277.0,270.0,-4.93,2.986,1.48,24.41
10819.0,2.665,0.748,-33.995,3.237,9.557,5.19,37.972,4.725,-6.936,-2.726,0.0,39.6,40.7,9.73,3.171,-5.362,-4.074,-5.293,-5.195,-3.163,27.15,0.0,269.94,,277.0,270.0,-4.925,2.98,1.51,24.255
10819.5,2.665,0.748,-33.995,3.237,9.557,5.19,37.972,4.725,-6.936,-2.726,0.0,39.6,40.7,9.73,3.171,-5.164,-4.13,-5.353,-5.299,-3.163,27.15,0.0,269.94,,277.0,270.0,-4.981,2.975,1.513,24.269
10820.0,2.665,0.748,-33.995,3.237,9.557,5.118,37.956,4.716,-6.9,-2.73,0.0,39.649,40.728,9.73,3.171,-5.274,-3.994,-5.268,-5.036,-3.17,27.14,0.0,269.24,,277.0,270.0,-4.986,2.97,1.513,24.283
10820.5,2.665,0.748,-33.995,3.237,9.557,5.118,37.956,4.716,-6.9,-2.73,0.0,39.6,40.7,9.73,3.171,-5.332,-4.082,-5.273,-5.172,-3.17,27.14,0.0,269.24,,277.0,270.0,-4.893,2.965,1.534,24.25
10821.0,2.523,0.699,-33.969,3.258,9.578,5.118,37.956,4.716,-6.9,-2.73,0.0,39.6,40.7,9.667,3.127,-5.326,-4.114,-5.372,-5.229,-3.17,27.14,0.0,269.54,,277.0,270.0,-4.965,2.96,1.538,24.27
10821.5,2.523,0.699,-33.969,3.258,9.578,5.118,37.956,4.716,-6.9,-2.73,0.0,39.6,40.7,9.667,3.127,-4.908,-4.055,-5.337,-4.954,-3.17,27.14,0.0,269.54,,277.0,270.0,-5.01,2.953,1.542,24.24
10822.0,2.523,0.699,-33.969,3.258,9.578,5.118,37.956,4.716,-6.9,-2.73,0.0,39.6,40.7,9.667,3.127,-5.12,-3.822,-4.94,-4.864,-3.17,27.14,0.0,269.04,,277.0,270.0,-4.814,2.946,1.556,24.243
10822.5,2.523,0.699,-33.969,3.258,9.578,5.118,37.956,4.716,-6.9,-2.73,0.0,39.6,40.7,9.667,3.127,-4.743,-3.855,-4.859,-4.885,-3.17,27.14,0.0,269.04,,277.0,270.0,-4.687,2.932,1.574,24.437
10823.0,2.523,0.699,-33.969,3.258,9.578,5.118,37.956,4.716,-6.9,-2.73,0.0,39.6,40.7,9.667,3.127,-4.627,-3.859,-5.069,-4.824,-3.17,27.14,0.0,269.54,,277.0,270.0,-4.586,2.932,1.606,24.425
10823.5,2.523,0.699,-33.969,3.258,9.578,5.1,37.899,4.699,-6.876,-2.721,0.0,39.653,40.673,9.667,3.127,-5.046,-3.961,-4.91,-4.954,-3.163,27.142,0.0,269.54,,277.0,270.0,-4.595,2.925,1.621,24.436
10824.0,2.523,0.699,-33.969,3.258,9.578,5.1,37.899,4.699,-6.876,-2.721,0.0,39.7,40.7,9.667,3.127,-5.159,-3.975,-4.924,-5.118,-3.163,27.142,0.0,268.94,,278.0,270.0,-4.718,2.919,1.627,24.449
10824.5,2.644,0.595,-35.209,3.147,9.581,5.1,37.899,4.699,-6.876,-2.721,0.0,39.7,40.7,9.58,3.206,-5.226,-4.075,-5.281,-5.262,-3.163,27.142,0.0,268.94,,278.0,270.0,-4.794,2.912,1.64,24.464
10825.0,2.644,0.595,-35.209,3.147,9.581,5.1,37.899,4.699,-6.876,-2.721,0.0,39.7,40.7,9.58,3.206,-5.255,-4.095,-5.229,-5.195,-3.163,27.142,0.0,269.04,,278.0,270.0,-4.961,2.908,1.634,24.474
10825.5,2.644,0.595,-35.209,3.147,9.581,5.1,37.899,4.699,-6.876,-2.721,0.0,39.7,40.7,9.58,3.206,-5.232,-3.863,-5.093,-5.008,-3.163,27.142,0.0,269.04,,278.0,270.0,-4.944,2.904,1.653,24.515
10826.0,2.644,0.595,-35.209,3.147,9.581,5.1,37.899,4.699,-6.876,-2.721,0.0,39.7,40.7,9.58,3.206,-4.892,-3.888,-4.916,-4.974,-3.163,27.142,0.0,269.74,,278.0,270.0,-4.799,2.899,1.636,24.519
10826.5,2.644,0.595,-35.209,3.147,9.581,5.094,37.942,4.695,-6.806,-2.706,0.0,39.646,40.676,9.58,3.206,-4.694,-3.937,-5.041,-4.94,-3.158,27.14,0.0,269.74,,278.0,270.0,-4.668,2.895,1.651,24.455
10827.0,2.644,0.595,-35.209,3.147,9.581,5.094,37.942,4.695,-6.806,-2.706,0.0,39.6,40.7,9.58,3.206,-4.913,-3.979,-5.035,-4.936,-3.158,27.14,0.0,269.24,,278.0,270.0,-4.653,2.891,1.669,24.432
10827.5,3.148,0.75,-35.209,3.147,9.632,5.094,37.942,4.695,-6.806,-2.706,0.0,39.6,40.7,9.453,3.214,-5.186,-3.91,-4.895,-5.028,-3.158,27.14,0.0,269.24,,278.0,270.0,-4.716,2.887,1.686,24.414
10828.0,3.148,0.75,-35.209,3.147,9.632,5.094,37.942,4.695,-6.806,-2.706,0.0,39.6,40.7,9.453,3.214,-5.16,-3.899,-5.035,-5.056,-3.158,27.14,0.0,269.14,,278.0,270.0,-4.755,2.891,1.691,24.342
10828.5,3.148,0.75,-35.209,3.147,9.632,5.094,37.942,4.695,-6.806,-2.706,0.0,39.6,40.7,9.453,3.214,-4.743,-3.898,-5.033,-5.024,-3.158,27.14,0.0,269.14,,278.0,270.0,-4.787,2.896,1.68,24.324
10829.0,3.148,0.75,-35.209,3.147,9.632,5.094,37.942,4.695,-6.806,-2.706,0.0,39.6,40.7,9.453,3.214,-4.892,-3.866,-5.097,-4.752,-3.158,27.14,0.0,269.74,,278.0,270.0,-4.674,2.9,1.685,24.319
10829.5,3.148,0.75,-35.209,3.147,9.632,5.097,37.953,4.694,-6.765,-2.713,0.0,39.653,40.669,9.453,3.214,-5.011,-3.666,-4.847,-4.789,-3.154,27.144,0.0,269.74,,278.0,270.0,-4.652,2.904,1.714,24.304
10830.0,3.148,0.75,-35.209,3.147,9.632,5.097,37.953,4.694,-6.765,-2.713,0.0,39.7,40.7,9.453,3.214,-4.643,-3.767,-4.845,-4.834,-3.154,27.144,0.0,270.04,,278.0,270.0,-4.578,2.908,1.728,24.273
10830.5,3.148,0.75,-35.209,3.147,9.632,5.097,37.953,4.694,-6.765,-2.713,0.0,39.7,40.7,9.453,3.214,-4.676,-3.826,-5.006,-4.767,-3.154,27.144,0.0,270.04,,278.0,270.0,-4.522,2.912,1.756,24.259
10831.0,2.981,0.796,-34.563,3.247,9.558,5.097,37.953,4.694,-6.765,-2.713,0.0,39.7,40.7,9.669,3.257,-5.068,-3.873,-4.778,-4.921,-3.154,27.144,0.0,270.34,,278.0,270.0,-4.569,2.916,1.768,24.267
10831.5,2.981,0.796,-34.563,3.247,9.558,5.097,37.953,4.694,-6.765,-2.713,0.0,39.7,40.7,9.669,3.257,-5.16,-3.814,-4.945,-4.975,-3.154,27.144,0.0,270.34,,278.0,270.0,-4.66,2.917,1.775,24.291
10832.0,2.981,0.796,-34.563,3.247,9.558,5.097,37.953,4.694,-6.765,-2.713,0.0,39.7,40.7,9.669,3.257,-4.937,-3.877,-4.896,-4.975,-3.154,27.144,0.0,270.24,,278.0,270.0,-4.723,2.918,1.783,24.309
10832.5,2.981,0.796,-34.563,3.247,9.558,5.097,37.953,4.694,-6.765,-2.713,0.0,39.7,40.7,9.669,3.257,-4.882,-3.81,-5.104,-5.008,-3.154,27.144,0.0,270.24,,278.0,270.0,-4.671,2.919,1.779,24.361
10833.0,2.981,0.796,-34.563,3.247,9.558,5.128,37.975,4.686,-6.684,-2.715,0.0,39.647,40.688,9.669,3.257,-4.802,-3.937,-4.877,-4.973,-3.147,27.149,0.0,269.94,,278.0,270.0,-4.701,2.92,1.785,24.417
10833.5,2.981,0.796,-34.563,3.247,9.558,5.128,37.975,4.686,-6.684,-2.715,0.0,39.6,40.7,9.669,3.257,-4.87,-3.76,-4.764,-4.823,-3.147,27.149,0.0,269.94,,278.0,270.0,-4.647,2.921,1.806,24.528
10834.0,2.713,0.749,-34.194,3.287,9.572,5.128,37.975,4.686,-6.684,-2.715,0.0,39.6,40.7,9.666,3.116,-5.084,-3.698,-5.046,-4.884,-3.147,27.149,0.0,270.04,,278.0,270.0,-4.555,2.922,1.805,24.497
10834.5,2.713,0.749,-34.194,3.287,9.572,5.128,37.975,4.686,-6.684,-2.715,0.0,39.6,40.7,9.666,3.116,-5.201,-3.827,-5.038,-4.993,-3.147,27.149,0.0,270.04,,278.0,270.0,-4.678,2.918,1.797,24.535
10835.0,2.713,0.749,-34.194,3.287,9.572,5.128,37.975,4.686,-6.684,-2.715,0.0,39.6,40.7,9.666,3.116,-4.839,-3.83,-5.021,-4.982,-3.147,27.149,0.0,270.04,,278.0,270.0,-4.765,2.915,1.831,24.56
10835.5,2.713,0.749,-34.194,3.287,9.572,5.128,37.975,4.686,-6.684,-2.715,0.0,39.6,40.7,9.666,3.116,-4.803,-3.869,-5.044,-4.994,-3.147,27.149,0.0,270.04,,278.0,270.0,-4.668,2.912,1.832,24.522
10836.0,2.713,0.749,-34.194,3.287,9.572,5.129,37.942,4.687,-6.67,-2.721,0.0,39.634,40.642,9.666,3.116,-5.041,-3.911,-5.068,-4.901,-3.149,27.142,0.0,269.54,,278.0,270.0,-4.677,2.908,1.83,24.53
10836.5,2.713,0.749,-34.194,3.287,9.572,5.129,37.942,4.687,-6.67,-2.721,0.0,39.6,40.6,9.666,3.116,-5.018,-3.88,-5.073,-4.97,-3.149,27.142,0.0,269.54,,278.0,270.0,-4.73,2.905,1.816,24.535
10837.0,2.713,0.749,-34.194,3.287,9.572,5.129,37.942,4.687,-6.67,-2.721,0.0,39.6,40.6,9.666,3.116,-5.044,-3.823,-4.78,-4.941,-3.149,27.142,0.0,269.84,,278.0,270.0,-4.735,2.902,1.815,24.479
10837.5,3.473,0.868,-34.806,3.238,9.581,5.129,37.942,4.687,-6.67,-2.721,0.0,39.6,40.6,9.747,3.254,-4.52,-3.774,-4.728,-4.851,-3.149,27.142,0.0,269.84,,278.0,270.0,-4.647,2.899,1.831,24.493
10838.0,3.473,0.868,-34.806,3.238,9.581,5.129,37.942,4.687,-6.67,-2.721,0.0,39.6,40.6,9.747,3.254,-4.732,-3.808,-5.03,-4.923,-3.149,27.142,0.0,270.04,,278.0,270.0,-4.468,2.908,1.832,24.535
10838.5,3.473,0.868,-34.806,3.238,9.581,5.129,37.942,4.687,-6.67,-2.721,0.0,39.6,40.6,9.747,3.254,-5.035,-3.743,-4.993,-4.811,-3.149,27.142,0.0,270.04,,278.0,270.0,-4.623,2.918,1.831,24.496
10839.0,3.473,0.868,-34.806,3.238,9.581,5.129,37.942,4.687,-6.67,-2.721,0.0,39.6,40.6,9.747,3.254,-5.0,-3.68,-4.813,-4.797,-3.149,27.142,0.0,269.34,,278.0,270.0,-4.645,2.927,1.849,24.425
10839.5,3.473,0.868,-34.806,3.238,9.581,5.157,37.962,4.685,-6.613,-2.7,0.0,39.64,40.665,9.747,3.254,-4.495,-3.684,-4.894,-4.833,-3.151,27.143,0.0,269.34,,278.0,270.0,-4.572,2.936,1.857,24.44
10840.0,3.473,0.868,-34.806,3.238,9.581,5.157,37.962,4.685,-6.613,-2.7,0.0,39.6,40.7,9.747,3.254,-4.676,-3.796,-4.882,-4.926,-3.151,27.143,0.0,269.54,,278.0,270.0,-4.476,2.944,1.86,24.478
10840.5,2.834,0.637,-35.209,3.254,9.647,5.157,37.962,4.685,-6.613,-2.7,0.0,39.6,40.7,9.584,3.127,-4.916,-3.855,-4.974,-4.949,-3.151,27.143,0.0,269.54,,278.0,270.0,-4.57,2.953,1.87,24.507
10841.0,2.834,0.637,-35.209,3.254,9.647,5.157,37.962,4.685,-6.613,-2.7,0.0,39.6,40.7,9.584,3.127,-4.975,-3.778,-5.179,-4.929,-3.151,27.143,0.0,268.84,,279.0,270.0,-4.673,2.951,1.891,24.513
10841.5,2.834,0.637,-35.209,3.254,9.647,5.157,37.962,4.685,-6.613,-2.7,0.0,39.6,40.7,9.584,3.127,-5.076,-3.791,-4.927,-4.828,-3.151,27.143,0.0,268.84,,279.0,270.0,-4.715,2.949,1.876,24.532
10842.0,2.834,0.637,-35.209,3.254,9.647,5.157,37.962,4.685,-6.613,-2.7,0.0,39.6,40.7,9.584,3.127,-4.679,-3.667,-4.831,-4.839,-3.151,27.143,0.0,269.64,,279.0,270.0,-4.656,2.947,1.874,24.576
10842.5,2.834,0.637,-35.209,3.254,9.647,5.116,37.938,4.688,-6.582,-2.7,0.0,39.624,40.554,9.584,3.127,-4.569,-3.684,-4.967,-4.828,-3.16,27.137,0.0,269.64,,279.0,270.0,-4.504,2.946,1.897,24.615
10843.0,2.834,0.637,-35.209,3.254,9.647,5.116,37.938,4.688,-6.582,-2.7,0.0,39.6,40.6,9.584,3.127,-4.775,-3.758,-4.995,-4.826,-3.16,27.137,0.0,269.44,,279.0,270.0,-4.512,2.944,1.918,24.576
10843.5,2.834,0.637,-35.209,3.254,9.647,5.116,37.938,4.688,-6.582,-2.7,0.0,39.6,40.6,9.584,3.127,-4.775,-3.695,-4.74,-4.598,-3.16,27.137,0.0,269.44,,279.0,270.0,-4.588,2.942,1.922,24.558
10844.0,2.815,0.748,-33.884,3.22,9.627,5.116,37.938,4.688,-6.582,-2.7,0.0,39.6,40.6,9.632,3.124,-4.908,-3.593,-4.715,-4.7,-3.16,27.137,0.0,269.94,,279.0,270.0,-4.452,2.94,1.93,24.591
10844.5,2.815,0.748,-33.884,3.22,9.627,5.116,37.938,4.688,-6.582,-2.7,0.0,39.6,40.6,9.632,3.124,-4.876,-3.656,-4.753,-4.786,-3.16,27.137,0.0,269.94,,279.0,270.0,-4.479,2.938,1.945,24.58
10845.0,2.815,0.748,-33.884,3.22,9.627,5.116,37.938,4.688,-6.582,-2.7,0.0,39.6,40.6,9.632,3.124,-5.125,-3.778,-4.963,-4.939,-3.16,27.137,0.0,269.74,,279.0,270.0,-4.518,2.936,1.933,24.658
10845.5,2.815,0.748,-33.884,3.22,9.627,5.116,37.938,4.688,-6.582,-2.7,0.0,39.6,40.6,9.632,3.124,-5.272,-3.799,-5.085,-4.983,-3.16,27.137,0.0,269.74,,279.0,270.0,-4.701,2.934,1.943,24.666
10846.0,2.815,0.748,-33.884,3.22,9.627,5.098,37.951,4.691,-6.541,-2.692,0.0,39.61,40.559,9.632,3.124,-4.87,-3.776,-4.851,-4.868,-3.152,27.128,0.0,270.74,,279.0,270.0,-4.785,2.932,1.931,24.698
10846.5,2.815,0.748,-33.884,3.22,9.627,5.098,37.951,4.691,-6.541,-2.692,0.0,39.6,40.6,9.632,3.124,-4.374,-3.789,-4.345,-4.637,-3.152,27.128,0.0,270.74,,279.0,270.0,-4.591,2.93,1.92,24.724
10847.0,2.825,0.766,-33.606,3.229,9.538,5.098,37.951,4.691,-6.541,-2.692,0.0,39.6,40.6,9.705,3.111,-4.072,-3.651,-4.153,-4.614,-3.152,27.128,0.0,270.14,,279.0,270.0,-4.286,2.928,1.926,24.752
10847.5,2.825,0.766,-33.606,3.229,9.538,5.098,37.951,4.691,-6.541,-2.692,0.0,39.6,40.6,9.705,3.111,-4.281,-3.73,-4.392,-4.68,-3.152,27.128,0.0,270.14,,279.0,270.0,-4.123,2.927,1.915,24.714
10848.0,2.825,0.766,-33.606,3.229,9.538,5.098,37.951,4.691,-6.541,-2.692,0.0,39.6,40.6,9.705,3.111,-4.62,-3.7,-4.441,-4.687,-3.152,27.128,0.0,271.44,,278.0,270.0,-4.271,2.925,1.918,24.747
10848.5,2.825,0.766,-33.606,3.229,9.538,5.098,37.951,4.691,-6.541,-2.692,0.0,39.6,40.6,9.705,3.111,-4.795,-3.688,-4.664,-4.773,-3.152,27.128,0.0,271.44,,278.0,270.0,-4.362,2.923,1.937,24.796
10849.0,2.825,0.766,-33.606,3.229,9.538,5.098,37.897,4.696,-6.503,-2.694,0.0,39.592,40.487,9.705,3.111,-4.826,-3.689,-4.415,-4.758,-3.148,27.121,0.0,270.64,,278.0,270.0,-4.48,2.922,1.944,24.792
10849.5,2.825,0.766,-33.606,3.229,9.538,5.098,37.897,4.696,-6.503,-2.694,0.0,39.6,40.5,9.705,3.111,-4.459,-3.611,-4.679,-4.767,-3.148,27.121,0.0,270.64,,278.0,270.0,-4.422,2.92,1.948,24.787
10850.0,3.702,0.851,-35.209,3.223,9.615,5.098,37.897,4.696,-6.503,-2.694,0.0,39.6,40.5,9.552,3.184,-4.42,-3.638,-4.68,-4.642,-3.148,27.121,0.0,271.74,,277.0,270.0,-4.379,2.919,1.966,24.781
10850.5,3.702,0.851,-35.209,3.223,9.615,5.098,37.897,4.696,-6.503,-2.694,0.0,39.6,40.5,9.552,3.184,-4.681,-3.449,-4.779,-4.471,-3.148,27.121,0.0,271.74,,277.0,270.0,-4.345,2.931,1.986,24.709
10851.0,3.702,0.851,-35.209,3.223,9.615,5.098,37.897,4.696,-6.503,-2.694,0.0,39.6,40.5,9.552,3.184,-4.399,-3.57,-4.296,-4.564,-3.148,27.121,0.0,270.74,,277.0,270.0,-4.345,2.944,2.0,24.673
10851.5,3.702,0.851,-35.209,3.223,9.615,5.098,37.897,4.696,-6.503,-2.694,0.0,39.6,40.5,9.552,3.184,-4.827,-3.617,-4.604,-4.722,-3.148,27.121,0.0,270.74,,277.0,270.0,-4.207,2.956,2.022,24.666
10852.0,3.702,0.851,-35.209,3.223,9.615,5.098,37.897,4.696,-6.503,-2.694,0.0,39.6,40.5,9.552,3.184,-4.488,-3.642,-4.572,-4.763,-3.148,27.121,0.0,270.44,,277.0,270.0,-4.443,2.969,2.023,24.641
10852.5,3.702,0.851,-35.209,3.223,9.615,5.086,37.924,4.685,-6.45,-2.697,0.0,39.583,40.455,9.552,3.184,-4.498,-3.626,-4.765,-4.674,-3.154,27.123,0.0,270.44,,277.0,270.0,-4.366,2.981,2.039,24.646
10853.0,3.702,0.851,-35.209,3.223,9.615,5.086,37.924,4.685,-6.45,-2.697,0.0,39.6,40.5,9.552,3.184,-4.83,-3.388,-4.598,-4.572,-3.154,27.123,0.0,267.74,,278.0,270.0,-4.391,2.993,2.052,24.644
10853.5,2.721,0.684,-34.998,3.215,9.554,5.086,37.924,4.685,-6.45,-2.697,0.0,39.6,40.5,9.693,3.289,-4.396,-3.438,-4.492,-4.484,-3.154,27.123,0.0,267.74,,278.0,270.0,-4.347,3.004,2.063,24.615
10854.0,2.721,0.684,-34.998,3.215,9.554,5.086,37.924,4.685,-6.45,-2.697,0.0,39.6,40.5,9.693,3.289,-4.169,-3.469,-4.456,-4.342,-3.154,27.123,0.0,270.14,,278.0,270.0,-4.202,3.0,2.07,24.587
10854.5,2.721,0.684,-34.998,3.215,9.554,5.086,37.924,4.685,-6.45,-2.697,0.0,39.6,40.5,9.693,3.289,-4.587,-3.352,-4.385,-4.411,-3.154,27.123,0.0,270.14,,278.0,270.0,-4.109,2.995,2.075,24.556
10855.0,2.721,0.684,-34.998,3.215,9.554,5.086,37.924,4.685,-6.45,-2.697,0.0,39.6,40.5,9.693,3.289,-4.732,-3.528,-4.414,-4.625,-3.154,27.123,0.0,267.84,,279.0,270.0,-4.184,2.99,2.104,24.517
10855.5,2.721,0.684,-34.998,3.215,9.554,5.126,37.914,4.691,-6.417,-2.7,0.0,39.569,40.431,9.693,3.289,-4.604,-3.507,-4.536,-4.667,-3.151,27.115,0.0,267.84,,279.0,270.0,-4.325,2.986,2.119,24.582
10856.0,2.721,0.684,-34.998,3.215,9.554,5.126,37.914,4.691,-6.417,-2.7,0.0,39.6,40.4,9.693,3.289,-4.336,-3.497,-4.543,-4.5,-3.151,27.115,0.0,270.74,,279.0,270.0,-4.328,2.982,2.152,24.606
10856.5,3.218,0.797,-34.296,3.22,9.619,5.126,37.914,4.691,-6.417,-2.7,0.0,39.6,40.4,9.712,3.052,-4.708,-3.378,-4.702,-4.531,-3.151,27.115,0.0,270.74,,279.0,270.0,-4.219,2.977,2.137,24.628
10857.0,3.218,0.797,-34.296,3.22,9.619,5.126,37.914,4.691,-6.417,-2.7,0.0,39.6,40.4,9.712,3.052,-4.733,-3.557,-4.518,-4.662,-3.151,27.115,0.0,268.04,,280.0,270.0,-4.33,2.981,2.159,24.739
10857.5,3.218,0.797,-34.296,3.22,9.619,5.126,37.914,4.691,-6.417,-2.7,0.0,39.6,40.4,9.712,3.052,-4.883,-3.427,-4.905,-4.637,-3.151,27.115,0.0,268.04,,280.0,270.0,-4.368,2.985,2.164,24.738
10858.0,3.218,0.797,-34.296,3.22,9.619,5.126,37.914,4.691,-6.417,-2.7,0.0,39.6,40.4,9.712,3.052,-4.698,-3.522,-4.637,-4.645,-3.151,27.115,0.0,271.24,,279.0,270.0,-4.463,2.989,2.172,24.764
10858.5,3.218,0.797,-34.296,3.22,9.619,5.126,37.914,4.691,-6.417,-2.7,0.0,39.6,40.4,9.712,3.052,-4.209,-3.467,-4.644,-4.501,-3.151,27.115,0.0,271.24,,279.0,270.0,-4.376,2.993,2.168,24.778
10859.0,3.218,0.797,-34.296,3.22,9.619,5.138,37.963,4.67,-6.371,-2.693,0.0,39.56,40.402,9.712,3.052,-4.412,-3.442,-4.703,-4.54,-3.149,27.11,0.0,268.94,,280.0,270.0,-4.205,2.997,2.17,24.769
10859.5,3.218,0.797,-34.296,3.22,9.619,5.138,37.963,4.67,-6.371,-2.693,0.0,39.6,40.4,9.712,3.052,-4.656,-3.509,-4.658,-4.518,-3.149,27.11,0.0,268.94,,280.0,270.0,-4.274,3.0,2.175,24.781
10860.0,3.115,0.818,-33.962,3.341,9.528,5.138,37.963,4.67,-6.371,-2.693,0.0,39.6,40.4,9.679,3.056,-4.278,-3.317,-4.382,-4.395,-3.149,27.11,0.0,271.24,,279.0,270.0,-4.335,3.004,2.183,24.707
10860.5,3.115,0.818,-33.962,3.341,9.528,5.138,37.963,4.67,-6.371,-2.693,0.0,39.6,40.4,9.679,3.056,-3.997,-3.382,-4.342,-4.246,-3.149,27.11,0.0,271.24,,279.0,270.0,-4.093,3.006,2.173,24.743
10861.0,3.115,0.818,-33.962,3.341,9.528,5.138,37.963,4.67,-6.371,-2.693,0.0,39.6,40.4,9.679,3.056,-4.477,-3.291,-4.382,-4.277,-3.149,27.11,0.0,270.14,,279.0,270.0,-3.992,3.007,2.19,24.762
10861.5,3.115,0.818,-33.962,3.341,9.528,5.138,37.963,4.67,-6.371,-2.693,0.0,39.6,40.4,9.679,3.056,-4.587,-3.308,-4.777,-4.444,-3.149,27.11,0.0,270.14,,279.0,270.0,-4.107,3.009,2.215,24.787
10862.0,3.115,0.818,-33.962,3.341,9.528,5.113,37.873,4.675,-6.364,-2.715,0.0,39.534,40.401,9.679,3.056,-4.709,-3.53,-4.561,-4.61,-3.155,27.102,0.0,272.24,,278.0,270.0,-4.279,3.011,2.214,24.781
10862.5,3.115,0.818,-33.962,3.341,9.528,5.113,37.873,4.675,-6.364,-2.715,0.0,39.5,40.4,9.679,3.056,-4.727,-3.48,-4.827,-4.588,-3.155,27.102,0.0,272.24,,278.0,270.0,-4.352,3.013,2.243,24.803
10863.0,2.672,0.727,-33.019,3.269,9.555,5.113,37.873,4.675,-6.364,-2.715,0.0,39.5,40.4,9.721,3.142,-4.663,-3.463,-4.433,-4.518,-3.155,27.102,0.0,269.84,,278.0,270.0,-4.405,3.014,2.212,24.839
10863.5,2.672,0.727,-33.019,3.269,9.555,5.113,37.873,4.675,-6.364,-2.715,0.0,39.5,40.4,9.721,3.142,-4.055,-3.404,-4.342,-4.421,-3.155,27.102,0.0,269.84,,278.0,270.0,-4.269,3.009,2.224,24.829
