t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10864.0,2.672,0.727,-33.019,3.269,9.555,5.113,37.873,4.675,-6.364,-2.715,0.0,39.5,40.4,9.721,3.142,-4.2,-3.331,-4.518,-4.459,-3.155,27.102,0.0,270.74,,278.0,270.0,-4.055,3.003,2.234,24.837
10864.5,2.672,0.727,-33.019,3.269,9.555,5.113,37.873,4.675,-6.364,-2.715,0.0,39.5,40.4,9.721,3.142,-4.445,-3.446,-4.405,-4.399,-3.155,27.102,0.0,270.74,,278.0,270.0,-4.127,2.998,2.254,24.77
10865.0,2.672,0.727,-33.019,3.269,9.555,5.12,37.908,4.679,-6.304,-2.727,0.0,39.523,40.339,9.721,3.142,-4.508,-3.247,-4.182,-4.259,-3.167,27.1,0.0,266.54,,279.0,270.0,-4.174,2.992,2.258,24.639
10865.5,2.672,0.727,-33.019,3.269,9.555,5.12,37.908,4.679,-6.304,-2.727,0.0,39.5,40.3,9.721,3.142,-4.513,-3.301,-4.246,-4.429,-3.167,27.1,0.0,266.54,,279.0,270.0,-4.049,2.987,2.268,24.496
10866.0,2.672,0.727,-33.019,3.269,9.555,5.12,37.908,4.679,-6.304,-2.727,0.0,39.5,40.3,9.721,3.142,-4.207,-3.388,-4.356,-4.472,-3.167,27.1,0.0,270.04,,279.0,270.0,-4.122,2.982,2.295,24.256
10866.5,3.1,0.848,-34.279,3.21,9.541,5.12,37.908,4.679,-6.304,-2.727,0.0,39.5,40.3,9.72,3.278,-4.319,-3.361,-4.542,-4.542,-3.167,27.1,0.0,270.04,,279.0,270.0,-4.106,2.977,2.3,24.174
10867.0,3.1,0.848,-34.279,3.21,9.541,5.12,37.908,4.679,-6.304,-2.727,0.0,39.5,40.3,9.72,3.278,-4.294,-3.391,-4.524,-4.339,-3.167,27.1,0.0,268.24,,280.0,270.0,-4.191,2.979,2.29,24.161
10867.5,3.1,0.848,-34.279,3.21,9.541,5.12,37.908,4.679,-6.304,-2.727,0.0,39.5,40.3,9.72,3.278,-4.514,-3.264,-4.251,-4.388,-3.167,27.1,0.0,268.24,,280.0,270.0,-4.137,2.981,2.292,24.193
10868.0,3.1,0.848,-34.279,3.21,9.541,5.12,37.908,4.679,-6.304,-2.727,0.0,39.5,40.3,9.72,3.278,-4.332,-3.372,-4.239,-4.526,-3.167,27.1,0.0,271.04,,279.0,270.0,-4.104,2.983,2.297,24.223
10868.5,3.1,0.848,-34.279,3.21,9.541,5.137,37.878,4.695,-6.267,-2.723,0.0,39.501,40.293,9.72,3.278,-4.67,-3.458,-4.404,-4.677,-3.16,27.102,0.0,271.04,,279.0,270.0,-4.117,2.985,2.308,24.27
10869.0,3.1,0.848,-34.279,3.21,9.541,5.137,37.878,4.695,-6.267,-2.723,0.0,39.5,40.3,9.72,3.278,-4.597,-3.531,-4.335,-4.704,-3.16,27.102,0.0,269.04,,279.0,270.0,-4.302,2.987,2.316,24.332
10869.5,2.566,0.697,-34.107,3.298,9.591,5.137,37.878,4.695,-6.267,-2.723,0.0,39.5,40.3,9.602,2.443,-4.372,-3.481,-4.365,-4.655,-3.16,27.102,0.0,269.04,,279.0,270.0,-4.292,2.989,2.276,24.352
10870.0,2.566,0.697,-34.107,3.298,9.591,5.137,37.878,4.695,-6.267,-2.723,0.0,39.5,40.3,9.602,2.443,-4.205,-3.441,-4.287,-4.336,-3.16,27.102,0.0,271.24,,278.0,270.0,-4.218,2.982,2.278,24.383
10870.5,2.566,0.697,-34.107,3.298,9.591,5.137,37.878,4.695,-6.267,-2.723,0.0,39.5,40.3,9.602,2.443,-4.341,-3.164,-4.318,-4.288,-3.16,27.102,0.0,271.24,,278.0,270.0,-4.067,2.975,2.285,24.358
10871.0,2.566,0.697,-34.107,3.298,9.591,5.137,37.878,4.695,-6.267,-2.723,0.0,39.5,40.3,9.602,2.443,-4.368,-3.285,-4.392,-4.463,-3.16,27.102,0.0,269.74,,278.0,270.0,-4.028,2.968,2.298,24.332
10871.5,2.566,0.697,-34.107,3.298,9.591,5.133,37.904,4.691,-6.214,-2.725,0.0,39.482,40.259,9.602,2.443,-4.17,-3.34,-4.408,-4.481,-3.169,27.092,0.0,269.74,,278.0,270.0,-4.127,2.962,2.312,24.339
10872.0,2.566,0.697,-34.107,3.298,9.591,5.133,37.904,4.691,-6.214,-2.725,0.0,39.5,40.3,9.602,2.443,-4.519,-3.336,-4.632,-4.565,-3.169,27.092,0.0,270.84,,278.0,270.0,-4.1,2.955,2.312,24.338
10872.5,2.566,0.697,-34.107,3.298,9.591,5.133,37.904,4.691,-6.214,-2.725,0.0,39.5,40.3,9.602,2.443,-4.243,-3.419,-4.502,-4.448,-3.169,27.092,0.0,270.84,,278.0,270.0,-4.263,2.949,2.327,24.343
10873.0,2.884,0.761,-34.157,3.34,9.514,5.133,37.904,4.691,-6.214,-2.725,0.0,39.5,40.3,9.683,3.157,-4.297,-3.327,-4.444,-4.215,-3.169,27.092,0.0,270.04,,278.0,270.0,-4.153,2.942,2.323,24.334
10873.5,2.884,0.761,-34.157,3.34,9.514,5.133,37.904,4.691,-6.214,-2.725,0.0,39.5,40.3,9.683,3.157,-4.41,-3.093,-4.566,-4.238,-3.169,27.092,0.0,270.04,,278.0,270.0,-4.071,2.941,2.345,24.34
10874.0,2.884,0.761,-34.157,3.34,9.514,5.133,37.904,4.691,-6.214,-2.725,0.0,39.5,40.3,9.683,3.157,-4.523,-3.228,-4.307,-4.37,-3.169,27.092,0.0,269.74,,278.0,270.0,-4.077,2.94,2.355,24.31
10874.5,2.884,0.761,-34.157,3.34,9.514,5.133,37.904,4.691,-6.214,-2.725,0.0,39.5,40.3,9.683,3.157,-4.405,-3.303,-4.408,-4.45,-3.169,27.092,0.0,269.74,,278.0,270.0,-4.107,2.94,2.368,24.31
10875.0,2.884,0.761,-34.157,3.34,9.514,5.159,37.923,4.704,-6.182,-2.726,0.0,39.476,40.237,9.683,3.157,-4.745,-3.375,-4.572,-4.554,-3.17,27.079,0.0,269.04,,278.0,270.0,-4.141,2.939,2.387,24.301
10875.5,2.884,0.761,-34.157,3.34,9.514,5.159,37.923,4.704,-6.182,-2.726,0.0,39.5,40.2,9.683,3.157,-4.333,-3.374,-4.456,-4.443,-3.17,27.079,0.0,269.04,,278.0,270.0,-4.312,2.938,2.354,24.28
10876.0,3.522,0.815,-35.209,3.281,9.628,5.159,37.923,4.704,-6.182,-2.726,0.0,39.5,40.2,9.631,3.263,-4.117,-3.259,-4.29,-4.147,-3.17,27.079,0.0,269.84,,278.0,270.0,-4.152,2.937,2.342,24.23
10876.5,3.522,0.815,-35.209,3.281,9.628,5.159,37.923,4.704,-6.182,-2.726,0.0,39.5,40.2,9.631,3.263,-4.419,-3.253,-4.38,-4.312,-3.17,27.079,0.0,269.84,,278.0,270.0,-3.953,2.946,2.366,24.194
10877.0,3.522,0.815,-35.209,3.281,9.628,5.159,37.923,4.704,-6.182,-2.726,0.0,39.5,40.2,9.631,3.263,-4.48,-3.24,-4.161,-4.354,-3.17,27.079,0.0,269.24,,278.0,270.0,-4.091,2.956,2.36,24.144
10877.5,3.522,0.815,-35.209,3.281,9.628,5.159,37.923,4.704,-6.182,-2.726,0.0,39.5,40.2,9.631,3.263,-4.562,-3.238,-4.299,-4.415,-3.17,27.079,0.0,269.24,,278.0,270.0,-4.059,2.965,2.346,24.151
10878.0,3.522,0.815,-35.209,3.281,9.628,5.139,37.882,4.695,-6.169,-2.725,0.0,39.455,40.21,9.631,3.263,-3.874,-3.274,-4.183,-4.262,-3.178,27.075,0.0,270.44,,278.0,270.0,-4.128,2.974,2.375,24.19
10878.5,3.522,0.815,-35.209,3.281,9.628,5.139,37.882,4.695,-6.169,-2.725,0.0,39.5,40.2,9.631,3.263,-4.269,-3.306,-4.231,-4.376,-3.178,27.075,0.0,270.44,,278.0,270.0,-3.898,2.983,2.383,24.223
10879.0,2.542,0.674,-33.647,3.249,9.552,5.139,37.882,4.695,-6.169,-2.725,0.0,39.5,40.2,9.829,3.153,-4.455,-3.335,-4.469,-4.482,-3.178,27.075,0.0,268.94,,279.0,270.0,-4.046,2.992,2.377,24.295
10879.5,2.542,0.674,-33.647,3.249,9.552,5.139,37.882,4.695,-6.169,-2.725,0.0,39.5,40.2,9.829,3.153,-4.504,-3.387,-4.236,-4.412,-3.178,27.075,0.0,268.94,,279.0,270.0,-4.185,2.985,2.386,24.329
10880.0,2.542,0.674,-33.647,3.249,9.552,5.139,37.882,4.695,-6.169,-2.725,0.0,39.5,40.2,9.829,3.153,-4.006,-3.305,-3.964,-4.237,-3.178,27.075,0.0,270.24,,279.0,270.0,-4.135,2.978,2.395,24.315
10880.5,2.542,0.674,-33.647,3.249,9.552,5.139,37.882,4.695,-6.169,-2.725,0.0,39.5,40.2,9.829,3.153,-3.91,-3.227,-4.165,-4.051,-3.178,27.075,0.0,270.24,,279.0,270.0,-3.878,2.97,2.381,24.365
10881.0,2.542,0.674,-33.647,3.249,9.552,5.139,37.882,4.695,-6.169,-2.725,0.0,39.5,40.2,9.829,3.153,-4.149,-3.228,-4.303,-4.283,-3.178,27.075,0.0,268.84,,280.0,270.0,-3.838,2.963,2.4,24.375
10881.5,2.542,0.674,-33.647,3.249,9.552,5.119,37.852,4.705,-6.124,-2.711,0.0,39.447,40.206,9.829,3.153,-4.362,-3.311,-4.296,-4.367,-3.156,27.08,0.0,268.84,,280.0,270.0,-3.991,2.956,2.407,24.412
10882.0,2.542,0.674,-33.647,3.249,9.552,5.119,37.852,4.705,-6.124,-2.711,0.0,39.4,40.2,9.829,3.153,-4.335,-3.25,-4.087,-4.282,-3.156,27.08,0.0,270.14,,280.0,270.0,-4.084,2.95,2.414,24.4
10882.5,2.69,0.657,-35.209,3.195,9.635,5.119,37.852,4.705,-6.124,-2.711,0.0,39.4,40.2,9.637,3.378,-3.837,-3.164,-3.925,-4.213,-3.156,27.08,0.0,270.14,,280.0,270.0,-3.989,2.943,2.431,24.438
10883.0,2.69,0.657,-35.209,3.195,9.635,5.119,37.852,4.705,-6.124,-2.711,0.0,39.4,40.2,9.637,3.378,-4.076,-3.213,-4.192,-4.363,-3.156,27.08,0.0,269.94,,280.0,270.0,-3.785,2.939,2.408,24.357
10883.5,2.69,0.657,-35.209,3.195,9.635,5.119,37.852,4.705,-6.124,-2.711,0.0,39.4,40.2,9.637,3.378,-4.056,-3.255,-4.244,-4.427,-3.156,27.08,0.0,269.94,,280.0,270.0,-3.961,2.935,2.417,24.344
10884.0,2.69,0.657,-35.209,3.195,9.635,5.119,37.852,4.705,-6.124,-2.711,0.0,39.4,40.2,9.637,3.378,-4.327,-3.245,-4.464,-4.449,-3.156,27.08,0.0,272.64,,279.0,270.0,-3.996,2.931,2.442,24.39
10884.5,2.69,0.657,-35.209,3.195,9.635,5.142,37.902,4.697,-6.062,-2.724,0.0,39.428,40.165,9.637,3.378,-4.179,-3.29,-4.275,-4.214,-3.169,27.08,0.0,272.64,,279.0,270.0,-4.121,2.927,2.439,24.402
10885.0,2.69,0.657,-35.209,3.195,9.635,5.142,37.902,4.697,-6.062,-2.724,0.0,39.4,40.2,9.637,3.378,-4.167,-3.183,-4.061,-4.229,-3.169,27.08,0.0,271.44,,278.0,270.0,-3.989,2.923,2.44,24.381
10885.5,2.898,0.767,-33.975,3.277,9.611,5.142,37.902,4.697,-6.062,-2.724,0.0,39.4,40.2,9.631,3.134,-4.297,-3.115,-4.179,-4.265,-3.169,27.08,0.0,271.44,,278.0,270.0,-3.91,2.919,2.443,24.407
10886.0,2.898,0.767,-33.975,3.277,9.611,5.142,37.902,4.697,-6.062,-2.724,0.0,39.4,40.2,9.631,3.134,-4.279,-3.144,-4.394,-4.308,-3.169,27.08,0.0,272.44,,277.0,270.0,-3.964,2.919,2.458,24.388
10886.5,2.898,0.767,-33.975,3.277,9.611,5.142,37.902,4.697,-6.062,-2.724,0.0,39.4,40.2,9.631,3.134,-3.989,-3.134,-4.321,-4.267,-3.169,27.08,0.0,272.44,,277.0,270.0,-4.031,2.918,2.448,24.422
10887.0,2.898,0.767,-33.975,3.277,9.611,5.142,37.902,4.697,-6.062,-2.724,0.0,39.4,40.2,9.631,3.134,-3.916,-3.148,-4.352,-4.168,-3.169,27.08,0.0,269.34,,277.0,270.0,-3.928,2.918,2.47,24.382
10887.5,2.898,0.767,-33.975,3.277,9.611,5.142,37.902,4.697,-6.062,-2.724,0.0,39.4,40.2,9.631,3.134,-4.209,-3.157,-4.232,-4.132,-3.169,27.08,0.0,269.34,,277.0,270.0,-3.896,2.918,2.487,24.372
10888.0,2.898,0.767,-33.975,3.277,9.611,5.112,37.881,4.687,-6.063,-2.728,0.0,39.427,40.141,9.631,3.134,-4.299,-3.06,-4.299,-4.203,-3.175,27.076,0.0,270.54,,277.0,270.0,-3.932,2.917,2.493,24.377
10888.5,2.898,0.767,-33.975,3.277,9.611,5.112,37.881,4.687,-6.063,-2.728,0.0,39.4,40.1,9.631,3.134,-4.241,-3.04,-4.109,-4.173,-3.175,27.076,0.0,270.54,,277.0,270.0,-3.965,2.917,2.493,24.4
10889.0,2.628,0.685,-33.706,3.216,9.55,5.112,37.881,4.687,-6.063,-2.728,0.0,39.4,40.1,9.773,3.246,-4.02,-3.092,-4.389,-4.244,-3.175,27.076,0.0,269.24,,277.0,270.0,-3.891,2.917,2.527,24.403
10889.5,2.628,0.685,-33.706,3.216,9.55,5.112,37.881,4.687,-6.063,-2.728,0.0,39.4,40.1,9.773,3.246,-3.968,-3.114,-4.249,-3.992,-3.175,27.076,0.0,269.24,,277.0,270.0,-3.936,2.912,2.531,24.41
10890.0,2.628,0.685,-33.706,3.216,9.55,5.112,37.881,4.687,-6.063,-2.728,0.0,39.4,40.1,9.773,3.246,-4.053,-2.9,-4.184,-3.967,-3.175,27.076,0.0,269.44,,277.0,270.0,-3.831,2.907,2.517,24.374
10890.5,2.628,0.685,-33.706,3.216,9.55,5.112,37.881,4.687,-6.063,-2.728,0.0,39.4,40.1,9.773,3.246,-4.136,-2.862,-4.031,-3.998,-3.175,27.076,0.0,269.44,,277.0,270.0,-3.776,2.903,2.557,24.326
10891.0,2.628,0.685,-33.706,3.216,9.55,5.12,37.866,4.701,-6.024,-2.729,0.0,39.409,40.162,9.773,3.246,-3.685,-3.004,-4.007,-4.096,-3.179,27.07,0.0,266.94,,278.0,270.0,-3.757,2.898,2.553,24.341
10891.5,2.628,0.685,-33.706,3.216,9.55,5.12,37.866,4.701,-6.024,-2.729,0.0,39.4,40.2,9.773,3.246,-3.895,-3.075,-4.015,-4.027,-3.179,27.07,0.0,266.94,,278.0,270.0,-3.698,2.894,2.592,24.367
10892.0,2.899,0.762,-34.09,3.218,9.483,5.12,37.866,4.701,-6.024,-2.729,0.0,39.4,40.2,9.744,3.123,-3.982,-2.86,-3.679,-3.836,-3.179,27.07,0.0,269.14,,278.0,270.0,-3.753,2.89,2.597,24.376
10892.5,2.899,0.762,-34.09,3.218,9.483,5.12,37.866,4.701,-6.024,-2.729,0.0,39.4,40.2,9.744,3.123,-3.69,-3.043,-3.778,-4.168,-3.179,27.07,0.0,269.14,,278.0,270.0,-3.589,2.89,2.605,24.346
10893.0,2.899,0.762,-34.09,3.218,9.483,5.12,37.866,4.701,-6.024,-2.729,0.0,39.4,40.2,9.744,3.123,-3.803,-3.056,-3.922,-4.117,-3.179,27.07,0.0,266.94,,279.0,270.0,-3.67,2.89,2.611,24.36
10893.5,2.899,0.762,-34.09,3.218,9.483,5.12,37.866,4.701,-6.024,-2.729,0.0,39.4,40.2,9.744,3.123,-3.901,-2.941,-3.754,-3.872,-3.179,27.07,0.0,266.94,,279.0,270.0,-3.724,2.89,2.608,24.355
10894.0,2.899,0.762,-34.09,3.218,9.483,5.128,37.85,4.713,-5.955,-2.734,0.0,39.396,40.141,9.744,3.123,-3.992,-2.823,-3.854,-3.925,-3.183,27.073,0.0,270.34,,279.0,270.0,-3.617,2.89,2.632,24.345
10894.5,2.899,0.762,-34.09,3.218,9.483,5.128,37.85,4.713,-5.955,-2.734,0.0,39.4,40.1,9.744,3.123,-3.859,-2.966,-3.778,-4.045,-3.183,27.073,0.0,270.34,,279.0,270.0,-3.649,2.89,2.648,24.332
10895.0,2.899,0.762,-34.09,3.218,9.483,5.128,37.85,4.713,-5.955,-2.734,0.0,39.4,40.1,9.744,3.123,-3.605,-2.992,-3.945,-4.069,-3.183,27.073,0.0,268.44,,280.0,270.0,-3.662,2.891,2.632,24.203
10895.5,2.533,0.68,-34.769,3.213,9.525,5.128,37.85,4.713,-5.955,-2.734,0.0,39.4,40.1,9.673,3.244,-3.857,-2.969,-4.061,-3.984,-3.183,27.073,0.0,268.44,,280.0,270.0,-3.653,2.891,2.659,24.165
10896.0,2.533,0.68,-34.769,3.213,9.525,5.128,37.85,4.713,-5.955,-2.734,0.0,39.4,40.1,9.673,3.244,-3.972,-2.958,-4.238,-4.045,-3.183,27.073,0.0,270.54,,280.0,270.0,-3.718,2.885,2.664,24.169
10896.5,2.533,0.68,-34.769,3.213,9.525,5.128,37.85,4.713,-5.955,-2.734,0.0,39.4,40.1,9.673,3.244,-3.96,-2.837,-3.738,-3.881,-3.183,27.073,0.0,270.54,,280.0,270.0,-3.804,2.879,2.67,24.191
10897.0,2.533,0.68,-34.769,3.213,9.525,5.128,37.85,4.713,-5.955,-2.734,0.0,39.4,40.1,9.673,3.244,-3.604,-2.859,-3.911,-3.948,-3.183,27.073,0.0,269.64,,280.0,270.0,-3.604,2.873,2.682,24.192
10897.5,2.533,0.68,-34.769,3.213,9.525,5.169,37.871,4.693,-5.923,-2.717,0.0,39.394,40.119,9.673,3.244,-3.724,-2.878,-4.127,-3.915,-3.183,27.066,0.0,269.64,,280.0,270.0,-3.581,2.868,2.707,24.171
10898.0,2.533,0.68,-34.769,3.213,9.525,5.169,37.871,4.693,-5.923,-2.717,0.0,39.4,40.1,9.673,3.244,-3.89,-2.884,-4.205,-3.902,-3.183,27.066,0.0,271.54,,279.0,270.0,-3.661,2.862,2.698,24.171
10898.5,3.657,0.903,-34.994,3.221,9.694,5.169,37.871,4.693,-5.923,-2.717,0.0,39.4,40.1,9.682,3.143,-4.036,-2.819,-3.912,-3.9,-3.183,27.066,0.0,271.54,,279.0,270.0,-3.72,2.857,2.718,24.177
10899.0,3.657,0.903,-34.994,3.221,9.694,5.169,37.871,4.693,-5.923,-2.717,0.0,39.4,40.1,9.682,3.143,-3.457,-2.884,-3.682,-3.74,-3.183,27.066,0.0,270.94,,279.0,270.0,-3.667,2.87,2.738,24.205
10899.5,3.657,0.903,-34.994,3.221,9.694,5.169,37.871,4.693,-5.923,-2.717,0.0,39.4,40.1,9.682,3.143,-3.532,-2.819,-3.828,-3.783,-3.183,27.066,0.0,270.94,,279.0,270.0,-3.441,2.883,2.747,24.204
10900.0,3.657,0.903,-34.994,3.221,9.694,5.169,37.871,4.693,-5.923,-2.717,0.0,39.4,40.1,9.682,3.143,-4.018,-2.884,-3.829,-3.924,-3.183,27.066,0.0,271.14,,278.0,270.0,-3.49,2.896,2.764,24.217
10900.5,3.657,0.903,-34.994,3.221,9.694,5.205,37.896,4.71,-5.881,-2.742,0.0,39.393,40.128,9.682,3.143,-3.858,-2.825,-3.796,-3.906,-3.176,27.069,0.0,271.14,,278.0,270.0,-3.663,2.908,2.766,24.244
10901.0,3.657,0.903,-34.994,3.221,9.694,5.205,37.896,4.71,-5.881,-2.742,0.0,39.4,40.1,9.682,3.143,-3.672,-2.878,-4.025,-3.985,-3.176,27.069,0.0,270.04,,278.0,270.0,-3.596,2.92,2.772,24.235
10901.5,3.657,0.903,-34.994,3.221,9.694,5.205,37.896,4.71,-5.881,-2.742,0.0,39.4,40.1,9.682,3.143,-3.81,-2.86,-4.224,-4.036,-3.176,27.069,0.0,270.04,,278.0,270.0,-3.64,2.933,2.776,24.253
10902.0,2.918,0.798,-34.421,3.25,9.578,5.205,37.896,4.71,-5.881,-2.742,0.0,39.4,40.1,9.707,3.293,-3.804,-2.872,-4.238,-4.011,-3.176,27.069,0.0,270.94,,278.0,270.0,-3.732,2.944,2.792,24.266
10902.5,2.918,0.798,-34.421,3.25,9.578,5.205,37.896,4.71,-5.881,-2.742,0.0,39.4,40.1,9.707,3.293,-3.956,-2.865,-4.187,-3.907,-3.176,27.069,0.0,270.94,,278.0,270.0,-3.731,2.944,2.797,24.167
10903.0,2.918,0.798,-34.421,3.25,9.578,5.205,37.896,4.71,-5.881,-2.742,0.0,39.4,40.1,9.707,3.293,-3.99,-2.589,-4.03,-3.74,-3.176,27.069,0.0,268.44,,279.0,270.0,-3.729,2.944,2.813,24.129
10903.5,2.918,0.798,-34.421,3.25,9.578,5.205,37.896,4.71,-5.881,-2.742,0.0,39.4,40.1,9.707,3.293,-3.712,-2.722,-4.025,-3.891,-3.176,27.069,0.0,268.44,,279.0,270.0,-3.587,2.943,2.826,24.127
10904.0,2.918,0.798,-34.421,3.25,9.578,5.228,37.906,4.731,-5.861,-2.744,0.0,39.39,40.162,9.707,3.293,-3.598,-2.748,-4.067,-3.787,-3.19,27.062,0.0,269.84,,279.0,270.0,-3.587,2.943,2.835,24.148
10904.5,2.918,0.798,-34.421,3.25,9.578,5.228,37.906,4.731,-5.861,-2.744,0.0,39.4,40.2,9.707,3.293,-3.791,-2.768,-3.692,-3.633,-3.19,27.062,0.0,269.84,,279.0,270.0,-3.55,2.942,2.839,24.164
10905.0,3.136,0.718,-35.209,3.238,9.669,5.228,37.906,4.731,-5.861,-2.744,0.0,39.4,40.2,9.593,3.161,-3.848,-2.653,-3.786,-3.776,-3.19,27.062,0.0,268.74,,280.0,270.0,-3.471,2.942,2.843,24.194
10905.5,3.136,0.718,-35.209,3.238,9.669,5.228,37.906,4.731,-5.861,-2.744,0.0,39.4,40.2,9.593,3.161,-3.827,-2.74,-3.769,-3.845,-3.19,27.062,0.0,268.74,,280.0,270.0,-3.515,2.945,2.861,24.189
10906.0,3.136,0.718,-35.209,3.238,9.669,5.228,37.906,4.731,-5.861,-2.744,0.0,39.4,40.2,9.593,3.161,-3.76,-2.721,-4.0,-3.901,-3.19,27.062,0.0,270.34,,280.0,270.0,-3.545,2.948,2.868,24.254
10906.5,3.136,0.718,-35.209,3.238,9.669,5.228,37.906,4.731,-5.861,-2.744,0.0,39.4,40.2,9.593,3.161,-3.608,-2.791,-3.913,-3.795,-3.19,27.062,0.0,270.34,,280.0,270.0,-3.595,2.951,2.883,24.186
10907.0,3.136,0.718,-35.209,3.238,9.669,5.172,37.89,4.713,-5.83,-2.737,0.0,39.392,40.166,9.593,3.161,-3.836,-2.954,-3.717,-3.933,-3.194,27.058,0.0,270.34,,280.0,270.0,-3.527,2.954,2.896,24.154
10907.5,3.136,0.718,-35.209,3.238,9.669,5.172,37.89,4.713,-5.83,-2.737,0.0,39.4,40.2,9.593,3.161,-3.81,-2.841,-3.565,-3.821,-3.194,27.058,0.0,270.34,,280.0,270.0,-3.61,2.957,2.896,24.167
10908.0,2.45,0.679,-34.15,3.268,9.588,5.172,37.89,4.713,-5.83,-2.737,0.0,39.4,40.2,9.646,3.131,-3.931,-2.862,-3.703,-3.97,-3.194,27.058,0.0,270.54,,280.0,270.0,-3.509,2.96,2.872,24.208
10908.5,2.45,0.679,-34.15,3.268,9.588,5.172,37.89,4.713,-5.83,-2.737,0.0,39.4,40.2,9.646,3.131,-3.635,-2.836,-3.691,-3.959,-3.194,27.058,0.0,270.54,,280.0,270.0,-3.616,2.952,2.862,24.213
10909.0,2.45,0.679,-34.15,3.268,9.588,5.172,37.89,4.713,-5.83,-2.737,0.0,39.4,40.2,9.646,3.131,-3.426,-2.822,-3.783,-3.914,-3.194,27.058,0.0,270.64,,280.0,270.0,-3.53,2.944,2.861,24.15
10909.5,2.45,0.679,-34.15,3.268,9.588,5.172,37.89,4.713,-5.83,-2.737,0.0,39.4,40.2,9.646,3.131,-3.734,-2.782,-3.988,-3.939,-3.194,27.058,0.0,270.64,,280.0,270.0,-3.486,2.936,2.847,24.163
10910.0,2.45,0.679,-34.15,3.268,9.588,5.172,37.89,4.713,-5.83,-2.737,0.0,39.4,40.2,9.646,3.131,-3.627,-2.808,-3.929,-3.729,-3.194,27.058,0.0,272.14,,279.0,270.0,-3.611,2.928,2.886,24.202
10910.5,2.45,0.679,-34.15,3.268,9.588,5.17,37.903,4.727,-5.767,-2.733,0.0,39.398,40.146,9.646,3.131,-3.753,-2.782,-3.892,-3.938,-3.182,27.064,0.0,272.14,,279.0,270.0,-3.523,2.92,2.879,24.245
10911.0,2.45,0.679,-34.15,3.268,9.588,5.17,37.903,4.727,-5.767,-2.733,0.0,39.4,40.1,9.646,3.131,-3.757,-2.724,-3.465,-3.632,-3.182,27.064,0.0,271.24,,278.0,270.0,-3.591,2.912,2.893,24.297
10911.5,3.223,0.792,-35.209,3.166,9.61,5.17,37.903,4.727,-5.767,-2.733,0.0,39.4,40.1,9.659,3.325,-3.119,-2.621,-3.494,-3.532,-3.182,27.064,0.0,271.24,,278.0,270.0,-3.395,2.904,2.859,24.351
10912.0,3.223,0.792,-35.209,3.166,9.61,5.17,37.903,4.727,-5.767,-2.733,0.0,39.4,40.1,9.659,3.325,-3.155,-2.633,-3.607,-3.667,-3.182,27.064,0.0,272.04,,277.0,270.0,-3.191,2.91,2.88,24.339
10912.5,3.223,0.792,-35.209,3.166,9.61,5.17,37.903,4.727,-5.767,-2.733,0.0,39.4,40.1,9.659,3.325,-3.571,-2.744,-3.677,-3.724,-3.182,27.064,0.0,272.04,,277.0,270.0,-3.265,2.915,2.904,24.338
10913.0,3.223,0.792,-35.209,3.166,9.61,5.17,37.903,4.727,-5.767,-2.733,0.0,39.4,40.1,9.659,3.325,-3.659,-2.634,-3.661,-3.592,-3.182,27.064,0.0,269.84,,277.0,270.0,-3.429,2.92,2.95,24.279
10913.5,3.223,0.792,-35.209,3.166,9.61,5.138,37.869,4.723,-5.71,-2.746,0.0,39.397,40.174,9.659,3.325,-3.694,-2.508,-3.472,-3.618,-3.181,27.051,0.0,269.84,,277.0,270.0,-3.386,2.925,2.945,24.265
10914.0,3.223,0.792,-35.209,3.166,9.61,5.138,37.869,4.723,-5.71,-2.746,0.0,39.4,40.2,9.659,3.325,-3.526,-2.592,-3.583,-3.666,-3.181,27.051,0.0,270.14,,277.0,270.0,-3.323,2.93,2.976,24.281
10914.5,2.908,0.751,-34.266,3.181,9.547,5.138,37.869,4.723,-5.71,-2.746,0.0,39.4,40.2,9.735,3.263,-3.598,-2.702,-3.793,-3.859,-3.181,27.051,0.0,270.14,,277.0,270.0,-3.342,2.935,2.996,24.275
10915.0,2.908,0.751,-34.266,3.181,9.547,5.138,37.869,4.723,-5.71,-2.746,0.0,39.4,40.2,9.735,3.263,-3.494,-2.72,-3.714,-3.609,-3.181,27.051,0.0,269.94,,277.0,270.0,-3.488,2.934,2.977,24.286
10915.5,2.908,0.751,-34.266,3.181,9.547,5.138,37.869,4.723,-5.71,-2.746,0.0,39.4,40.2,9.735,3.263,-3.541,-2.416,-3.432,-3.468,-3.181,27.051,0.0,269.94,,277.0,270.0,-3.385,2.934,2.983,24.284
10916.0,2.908,0.751,-34.266,3.181,9.547,5.138,37.869,4.723,-5.71,-2.746,0.0,39.4,40.2,9.735,3.263,-3.721,-2.482,-3.732,-3.597,-3.181,27.051,0.0,269.04,,277.0,270.0,-3.214,2.933,3.003,24.274
10916.5,2.908,0.751,-34.266,3.181,9.547,5.138,37.869,4.723,-5.71,-2.746,0.0,39.4,40.2,9.735,3.263,-3.689,-2.661,-3.51,-3.691,-3.181,27.051,0.0,269.04,,277.0,270.0,-3.383,2.933,3.009,24.299
10917.0,2.908,0.751,-34.266,3.181,9.547,5.187,37.888,4.719,-5.642,-2.733,0.0,39.396,40.203,9.735,3.263,-3.32,-2.594,-3.539,-3.686,-3.185,27.053,0.0,268.74,,278.0,270.0,-3.388,2.932,3.025,24.343
10917.5,2.908,0.751,-34.266,3.181,9.547,5.187,37.888,4.719,-5.642,-2.733,0.0,39.4,40.2,9.735,3.263,-3.495,-2.613,-3.741,-3.767,-3.185,27.053,0.0,268.74,,278.0,270.0,-3.285,2.932,3.025,24.347
10918.0,3.042,0.812,-33.602,3.205,9.513,5.187,37.888,4.719,-5.642,-2.733,0.0,39.4,40.2,9.688,3.127,-3.561,-2.657,-3.673,-3.602,-3.185,27.053,0.0,268.74,,279.0,270.0,-3.404,2.932,3.037,24.329
10918.5,3.042,0.812,-33.602,3.205,9.513,5.187,37.888,4.719,-5.642,-2.733,0.0,39.4,40.2,9.688,3.127,-3.55,-2.431,-3.294,-3.433,-3.185,27.053,0.0,268.74,,279.0,270.0,-3.373,2.933,3.041,24.287
10919.0,3.042,0.812,-33.602,3.205,9.513,5.187,37.888,4.719,-5.642,-2.733,0.0,39.4,40.2,9.688,3.127,-3.216,-2.443,-3.303,-3.429,-3.185,27.053,0.0,269.64,,279.0,270.0,-3.177,2.935,3.037,24.212
10919.5,3.042,0.812,-33.602,3.205,9.513,5.187,37.888,4.719,-5.642,-2.733,0.0,39.4,40.2,9.688,3.127,-3.302,-2.487,-3.599,-3.464,-3.185,27.053,0.0,269.64,,279.0,270.0,-3.098,2.937,3.034,23.944
10920.0,3.042,0.812,-33.602,3.205,9.513,5.234,37.846,4.721,-5.609,-2.739,0.0,39.401,40.215,9.688,3.127,-3.597,-2.511,-3.434,-3.464,-3.188,27.044,0.0,270.34,,279.0,270.0,-3.213,2.939,3.06,23.826
10920.5,3.042,0.812,-33.602,3.205,9.513,5.234,37.846,4.721,-5.609,-2.739,0.0,39.4,40.2,9.688,3.127,-3.412,-2.394,-3.365,-3.454,-3.188,27.044,0.0,270.34,,279.0,270.0,-3.251,2.94,3.072,23.896
10921.0,3.342,0.906,-33.981,3.255,9.584,5.234,37.846,4.721,-5.609,-2.739,0.0,39.4,40.2,9.702,3.106,-2.84,-2.484,-3.261,-3.24,-3.188,27.044,0.0,270.14,,279.0,270.0,-3.156,2.942,3.082,23.952
10921.5,3.342,0.906,-33.981,3.255,9.584,5.234,37.846,4.721,-5.609,-2.739,0.0,39.4,40.2,9.702,3.106,-3.524,-2.565,-3.387,-3.588,-3.188,27.044,0.0,270.14,,279.0,270.0,-3.266,2.955,3.094,23.914
10922.0,3.342,0.906,-33.981,3.255,9.584,5.234,37.846,4.721,-5.609,-2.739,0.0,39.4,40.2,9.702,3.106,-3.615,-2.408,-3.867,-3.569,-3.188,27.044,0.0,270.04,,279.0,270.0,-3.266,2.955,3.12,23.931
10922.5,3.342,0.906,-33.981,3.255,9.584,5.234,37.846,4.721,-5.609,-2.739,0.0,39.4,40.2,9.702,3.106,-3.626,-2.478,-3.407,-3.545,-3.188,27.044,0.0,270.04,,279.0,270.0,-3.365,2.961,3.131,23.871
10923.0,3.342,0.906,-33.981,3.255,9.584,5.233,37.923,4.721,-5.546,-2.739,0.0,39.408,40.232,9.702,3.106,-2.966,-2.479,-3.248,-3.334,-3.182,27.034,0.0,271.34,,278.0,270.0,-3.264,2.968,3.143,23.878
10923.5,3.342,0.906,-33.981,3.255,9.584,5.233,37.923,4.721,-5.546,-2.739,0.0,39.4,40.2,9.702,3.106,-3.213,-2.453,-3.512,-3.421,-3.182,27.034,0.0,271.34,,278.0,270.0,-3.007,2.974,3.134,23.897
10924.0,3.342,0.906,-33.981,3.255,9.584,5.233,37.923,4.721,-5.546,-2.739,0.0,39.4,40.2,9.702,3.106,-3.536,-2.434,-3.432,-3.459,-3.182,27.034,0.0,271.44,,277.0,270.0,-3.15,2.98,3.159,24.055
10924.5,3.286,0.769,-35.209,3.143,9.643,5.233,37.923,4.721,-5.546,-2.739,0.0,39.4,40.2,9.636,3.313,-3.378,-2.392,-3.135,-3.372,-3.182,27.034,0.0,271.44,,277.0,270.0,-3.215,2.986,3.148,24.064
10925.0,3.286,0.769,-35.209,3.143,9.643,5.233,37.923,4.721,-5.546,-2.739,0.0,39.4,40.2,9.636,3.313,-2.72,-2.407,-3.078,-3.154,-3.182,27.034,0.0,271.54,,276.0,270.0,-3.069,2.991,3.149,24.105
10925.5,3.286,0.769,-35.209,3.143,9.643,5.233,37.923,4.721,-5.546,-2.739,0.0,39.4,40.2,9.636,3.313,-3.384,-2.281,-3.123,-3.339,-3.182,27.034,0.0,271.54,,276.0,270.0,-2.84,2.996,3.168,24.149
10926.0,3.286,0.769,-35.209,3.143,9.643,5.233,37.923,4.721,-5.546,-2.739,0.0,39.4,40.2,9.636,3.313,-3.542,-2.429,-3.496,-3.554,-3.182,27.034,0.0,270.74,,276.0,270.0,-3.032,3.0,3.21,24.166
10926.5,3.286,0.769,-35.209,3.143,9.643,5.185,37.865,4.714,-5.526,-2.74,0.0,39.415,40.22,9.636,3.313,-3.557,-2.506,-3.312,-3.565,-3.188,27.031,0.0,270.74,,276.0,270.0,-3.255,3.005,3.212,24.195
10927.0,3.286,0.769,-35.209,3.143,9.643,5.185,37.865,4.714,-5.526,-2.74,0.0,39.4,40.2,9.636,3.313,-3.22,-2.498,-3.131,-3.448,-3.188,27.031,0.0,270.44,,276.0,270.0,-3.235,3.01,3.199,24.29
10927.5,2.288,0.592,-33.737,3.211,9.567,5.185,37.865,4.714,-5.526,-2.74,0.0,39.4,40.2,9.764,3.097,-2.996,-2.419,-3.384,-3.387,-3.188,27.031,0.0,270.44,,276.0,270.0,-3.074,3.014,3.195,24.321
10928.0,2.288,0.592,-33.737,3.211,9.567,5.185,37.865,4.714,-5.526,-2.74,0.0,39.4,40.2,9.764,3.097,-3.326,-2.408,-3.405,-3.323,-3.188,27.031,0.0,270.44,,276.0,270.0,-3.047,3.002,3.221,24.354
10928.5,2.288,0.592,-33.737,3.211,9.567,5.185,37.865,4.714,-5.526,-2.74,0.0,39.4,40.2,9.764,3.097,-3.419,-2.175,-3.341,-3.305,-3.188,27.031,0.0,270.44,,276.0,270.0,-3.115,2.991,3.226,24.366
10929.0,2.288,0.592,-33.737,3.211,9.567,5.185,37.865,4.714,-5.526,-2.74,0.0,39.4,40.2,9.764,3.097,-3.492,-2.363,-3.363,-3.474,-3.188,27.031,0.0,268.54,,277.0,270.0,-3.06,2.979,3.23,24.385
10929.5,2.288,0.592,-33.737,3.211,9.567,5.137,37.895,4.718,-5.469,-2.735,0.0,39.421,40.3,9.764,3.097,-3.051,-2.421,-3.175,-3.317,-3.19,27.02,0.0,268.54,,277.0,270.0,-3.173,2.968,3.256,24.397
10930.0,2.288,0.592,-33.737,3.211,9.567,5.137,37.895,4.718,-5.469,-2.735,0.0,39.4,40.3,9.764,3.097,-2.873,-2.108,-2.834,-3.055,-3.19,27.02,0.0,268.14,,278.0,270.0,-2.991,2.957,3.235,24.416
10930.5,2.288,0.592,-33.737,3.211,9.567,5.137,37.895,4.718,-5.469,-2.735,0.0,39.4,40.3,9.764,3.097,-3.002,-2.176,-2.818,-3.194,-3.19,27.02,0.0,268.14,,278.0,270.0,-2.718,2.946,3.252,24.348
10931.0,2.747,0.731,-34.067,3.253,9.499,5.137,37.895,4.718,-5.469,-2.735,0.0,39.4,40.3,9.662,3.073,-2.685,-2.379,-2.971,-3.349,-3.19,27.02,0.0,268.14,,279.0,270.0,-2.797,2.935,3.261,24.294
10931.5,2.747,0.731,-34.067,3.253,9.499,5.137,37.895,4.718,-5.469,-2.735,0.0,39.4,40.3,9.662,3.073,-3.009,-2.361,-3.102,-3.297,-3.19,27.02,0.0,268.14,,279.0,270.0,-2.846,2.932,3.29,24.246
10932.0,2.747,0.731,-34.067,3.253,9.499,5.137,37.895,4.718,-5.469,-2.735,0.0,39.4,40.3,9.662,3.073,-3.052,-2.277,-2.7,-3.066,-3.19,27.02,0.0,270.24,,279.0,270.0,-2.942,2.929,3.287,24.234
10932.5,2.747,0.731,-34.067,3.253,9.499,5.137,37.895,4.718,-5.469,-2.735,0.0,39.4,40.3,9.662,3.073,-3.016,-2.3,-2.762,-3.382,-3.19,27.02,0.0,270.24,,279.0,270.0,-2.774,2.926,3.312,24.247
10933.0,2.747,0.731,-34.067,3.253,9.499,5.154,37.869,4.732,-5.436,-2.74,0.0,39.431,40.307,9.662,3.073,-3.146,-2.426,-3.106,-3.574,-3.194,27.01,0.0,270.14,,279.0,270.0,-2.865,2.923,3.318,24.304
10933.5,2.747,0.731,-34.067,3.253,9.499,5.154,37.869,4.732,-5.436,-2.74,0.0,39.4,40.3,9.662,3.073,-3.08,-2.477,-3.002,-3.607,-3.194,27.01,0.0,270.14,,279.0,270.0,-3.063,2.92,3.314,24.33
10934.0,2.81,0.665,-35.209,3.136,9.631,5.154,37.869,4.732,-5.436,-2.74,0.0,39.4,40.3,9.501,3.216,-3.015,-2.377,-2.958,-3.177,-3.194,27.01,0.0,269.94,,279.0,270.0,-3.041,2.917,3.302,24.327
10934.5,2.81,0.665,-35.209,3.136,9.631,5.154,37.869,4.732,-5.436,-2.74,0.0,39.4,40.3,9.501,3.216,-3.126,-2.314,-3.047,-3.328,-3.194,27.01,0.0,269.94,,279.0,270.0,-2.882,2.915,3.307,24.317
10935.0,2.81,0.665,-35.209,3.136,9.631,5.154,37.869,4.732,-5.436,-2.74,0.0,39.4,40.3,9.501,3.216,-3.305,-2.337,-3.025,-3.327,-3.194,27.01,0.0,269.44,,279.0,270.0,-2.954,2.914,3.318,24.211
10935.5,2.81,0.665,-35.209,3.136,9.631,5.154,37.869,4.732,-5.436,-2.74,0.0,39.4,40.3,9.501,3.216,-3.313,-2.22,-3.55,-3.33,-3.194,27.01,0.0,269.44,,279.0,270.0,-2.998,2.912,3.324,24.23
10936.0,2.81,0.665,-35.209,3.136,9.631,5.228,37.949,4.763,-5.331,-2.74,0.0,39.447,40.323,9.501,3.216,-2.691,-2.346,-2.731,-3.105,-3.187,27.002,0.0,270.64,,279.0,270.0,-3.103,2.91,3.318,24.251
10936.5,2.81,0.665,-35.209,3.136,9.631,5.228,37.949,4.763,-5.331,-2.74,0.0,39.4,40.3,9.501,3.216,-2.563,-2.197,-2.534,-2.937,-3.187,27.002,0.0,270.64,,279.0,270.0,-2.718,2.909,3.333,24.286
10937.0,3.231,0.843,-34.563,3.172,9.557,5.228,37.949,4.763,-5.331,-2.74,0.0,39.4,40.3,9.745,3.188,-2.925,-2.186,-2.644,-3.184,-3.187,27.002,0.0,271.04,,278.0,270.0,-2.558,2.907,3.304,24.31
10937.5,3.231,0.843,-34.563,3.172,9.557,5.228,37.949,4.763,-5.331,-2.74,0.0,39.4,40.3,9.745,3.188,-3.166,-2.176,-2.635,-3.194,-3.187,27.002,0.0,271.04,,278.0,270.0,-2.735,2.912,3.322,24.282
10938.0,3.231,0.843,-34.563,3.172,9.557,5.228,37.949,4.763,-5.331,-2.74,0.0,39.4,40.3,9.745,3.188,-3.224,-2.176,-2.958,-3.254,-3.187,27.002,0.0,271.34,,277.0,270.0,-2.793,2.918,3.347,24.331
10938.5,3.231,0.843,-34.563,3.172,9.557,5.228,37.949,4.763,-5.331,-2.74,0.0,39.4,40.3,9.745,3.188,-2.94,-2.27,-2.778,-3.322,-3.187,27.002,0.0,271.34,,277.0,270.0,-2.903,2.923,3.369,24.348
10939.0,3.231,0.843,-34.563,3.172,9.557,5.228,37.949,4.763,-5.331,-2.74,0.0,39.4,40.3,9.745,3.188,-2.607,-2.296,-2.655,-3.027,-3.187,27.002,0.0,270.74,,277.0,270.0,-2.827,2.928,3.367,24.357
10939.5,3.231,0.843,-34.563,3.172,9.557,5.247,37.903,4.745,-5.332,-2.739,0.0,39.46,40.387,9.745,3.188,-2.771,-2.041,-2.807,-3.032,-3.183,27.006,0.0,270.74,,277.0,270.0,-2.646,2.933,3.385,24.396
10940.0,3.231,0.843,-34.563,3.172,9.557,5.247,37.903,4.745,-5.332,-2.739,0.0,39.5,40.4,9.745,3.188,-3.177,-2.189,-2.865,-3.219,-3.183,27.006,0.0,270.84,,277.0,270.0,-2.663,2.938,3.407,24.402
10940.5,3.274,0.813,-35.113,3.1,9.635,5.247,37.903,4.745,-5.332,-2.739,0.0,39.5,40.4,9.697,3.304,-2.753,-2.219,-2.784,-3.3,-3.183,27.006,0.0,270.84,,277.0,270.0,-2.863,2.942,3.434,24.412
10941.0,3.274,0.813,-35.113,3.1,9.635,5.247,37.903,4.745,-5.332,-2.739,0.0,39.5,40.4,9.697,3.304,-2.677,-2.246,-2.719,-2.962,-3.183,27.006,0.0,271.44,,276.0,270.0,-2.764,2.948,3.413,24.4
10941.5,3.274,0.813,-35.113,3.1,9.635,5.247,37.903,4.745,-5.332,-2.739,0.0,39.5,40.4,9.697,3.304,-2.896,-2.109,-2.864,-3.109,-3.183,27.006,0.0,271.44,,276.0,270.0,-2.651,2.953,3.417,24.393
10942.0,3.274,0.813,-35.113,3.1,9.635,5.247,37.903,4.745,-5.332,-2.739,0.0,39.5,40.4,9.697,3.304,-3.127,-2.147,-2.751,-3.176,-3.183,27.006,0.0,269.24,,276.0,270.0,-2.744,2.958,3.457,24.391
10942.5,3.274,0.813,-35.113,3.1,9.635,5.243,37.917,4.734,-5.268,-2.751,0.0,39.47,40.402,9.697,3.304,-2.898,-2.145,-2.656,-3.164,-3.186,26.994,0.0,269.24,,276.0,270.0,-2.8,2.964,3.444,24.4
10943.0,3.274,0.813,-35.113,3.1,9.635,5.243,37.917,4.734,-5.268,-2.751,0.0,39.5,40.4,9.697,3.304,-2.359,-2.081,-2.767,-2.987,-3.186,26.994,0.0,269.34,,276.0,270.0,-2.716,2.969,3.462,24.399
10943.5,2.737,0.743,-34.018,3.193,9.635,5.243,37.917,4.734,-5.268,-2.751,0.0,39.5,40.4,9.648,3.11,-3.007,-2.268,-2.936,-3.336,-3.186,26.994,0.0,269.34,,276.0,270.0,-2.549,2.974,3.48,24.418
10944.0,2.737,0.743,-34.018,3.193,9.635,5.243,37.917,4.734,-5.268,-2.751,0.0,39.5,40.4,9.648,3.11,-3.151,-2.355,-2.894,-3.466,-3.186,26.994,0.0,268.84,,277.0,270.0,-2.887,2.97,3.483,24.419
10944.5,2.737,0.743,-34.018,3.193,9.635,5.243,37.917,4.734,-5.268,-2.751,0.0,39.5,40.4,9.648,3.11,-3.166,-2.22,-3.28,-3.404,-3.186,26.994,0.0,268.84,,277.0,270.0,-2.966,2.966,3.49,24.425
10945.0,2.737,0.743,-34.018,3.193,9.635,5.243,37.917,4.734,-5.268,-2.751,0.0,39.5,40.4,9.648,3.11,-3.242,-2.389,-3.054,-3.498,-3.186,26.994,0.0,268.34,,278.0,270.0,-3.018,2.962,3.503,24.393
10945.5,2.737,0.743,-34.018,3.193,9.635,5.243,37.917,4.734,-5.268,-2.751,0.0,39.5,40.4,9.648,3.11,-2.969,-2.48,-2.596,-3.461,-3.186,26.994,0.0,268.34,,278.0,270.0,-3.046,2.959,3.492,24.377
10946.0,2.737,0.743,-34.018,3.193,9.635,5.218,37.986,4.736,-5.202,-2.731,0.0,39.48,40.405,9.648,3.11,-2.605,-2.471,-2.333,-3.264,-3.19,26.987,0.0,268.44,,279.0,270.0,-2.876,2.955,3.431,24.318
10946.5,2.737,0.743,-34.018,3.193,9.635,5.218,37.986,4.736,-5.202,-2.731,0.0,39.5,40.4,9.648,3.11,-2.928,-2.113,-3.0,-3.17,-3.19,26.987,0.0,268.44,,279.0,270.0,-2.668,2.951,3.442,24.284
10947.0,2.878,0.75,-33.823,3.217,9.544,5.218,37.986,4.736,-5.202,-2.731,0.0,39.5,40.4,9.829,3.155,-3.292,-2.11,-3.44,-3.285,-3.19,26.987,0.0,268.24,,280.0,270.0,-2.803,2.948,3.439,24.259
10947.5,2.878,0.75,-33.823,3.217,9.544,5.218,37.986,4.736,-5.202,-2.731,0.0,39.5,40.4,9.829,3.155,-3.22,-2.335,-2.92,-3.382,-3.19,26.987,0.0,268.24,,280.0,270.0,-3.032,2.947,3.451,24.196
10948.0,2.878,0.75,-33.823,3.217,9.544,5.218,37.986,4.736,-5.202,-2.731,0.0,39.5,40.4,9.829,3.155,-2.961,-2.277,-2.663,-3.322,-3.19,26.987,0.0,270.24,,280.0,270.0,-2.964,2.946,3.438,24.163
10948.5,2.878,0.75,-33.823,3.217,9.544,5.218,37.986,4.736,-5.202,-2.731,0.0,39.5,40.4,9.829,3.155,-2.617,-2.29,-2.766,-3.319,-3.19,26.987,0.0,270.24,,280.0,270.0,-2.806,2.944,3.423,24.123
10949.0,2.878,0.75,-33.823,3.217,9.544,5.262,37.94,4.754,-5.223,-2.745,0.0,39.494,40.403,9.829,3.155,-2.964,-2.26,-3.041,-3.338,-3.188,26.986,0.0,271.14,,279.0,270.0,-2.748,2.943,3.434,24.102
10949.5,2.878,0.75,-33.823,3.217,9.544,5.262,37.94,4.754,-5.223,-2.745,0.0,39.5,40.4,9.829,3.155,-3.031,-2.25,-3.169,-3.397,-3.188,26.986,0.0,271.14,,279.0,270.0,-2.901,2.942,3.443,24.073
10950.0,2.481,0.627,-34.437,3.281,9.622,5.262,37.94,4.754,-5.223,-2.745,0.0,39.5,40.4,9.656,3.149,-3.127,-2.314,-3.128,-3.316,-3.188,26.986,0.0,270.74,,279.0,270.0,-2.962,2.941,3.454,24.02
10950.5,2.481,0.627,-34.437,3.281,9.622,5.262,37.94,4.754,-5.223,-2.745,0.0,39.5,40.4,9.656,3.149,-3.166,-2.264,-2.943,-3.29,-3.188,26.986,0.0,270.74,,279.0,270.0,-2.916,2.926,3.445,23.985
10951.0,2.481,0.627,-34.437,3.281,9.622,5.262,37.94,4.754,-5.223,-2.745,0.0,39.5,40.4,9.656,3.149,-3.111,-2.307,-3.001,-3.372,-3.188,26.986,0.0,271.54,,278.0,270.0,-2.916,2.926,3.465,23.944
10951.5,2.481,0.627,-34.437,3.281,9.622,5.262,37.94,4.754,-5.223,-2.745,0.0,39.5,40.4,9.656,3.149,-2.891,-2.3,-2.987,-3.384,-3.188,26.986,0.0,271.54,,278.0,270.0,-2.948,2.919,3.478,23.947
10952.0,2.481,0.627,-34.437,3.281,9.622,5.211,37.948,4.741,-5.171,-2.745,0.0,39.502,40.455,9.656,3.149,-2.93,-2.146,-3.234,-3.177,-3.194,26.978,0.0,271.44,,277.0,270.0,-2.89,2.912,3.478,23.947
10952.5,2.481,0.627,-34.437,3.281,9.622,5.211,37.948,4.741,-5.171,-2.745,0.0,39.5,40.5,9.656,3.149,-2.805,-2.072,-2.938,-2.852,-3.194,26.978,0.0,271.44,,277.0,270.0,-2.872,2.905,3.467,23.954
10953.0,2.481,0.627,-34.437,3.281,9.622,5.211,37.948,4.741,-5.171,-2.745,0.0,39.5,40.5,9.656,3.149,-2.721,-1.911,-2.618,-2.874,-3.194,26.978,0.0,271.34,,276.0,270.0,-2.667,2.898,3.492,23.956
10953.5,3.215,0.797,-35.209,3.226,9.679,5.211,37.948,4.741,-5.171,-2.745,0.0,39.5,40.5,9.596,3.154,-2.67,-1.97,-2.933,-3.06,-3.194,26.978,0.0,271.34,,276.0,270.0,-2.531,2.891,3.506,23.944
10954.0,3.215,0.797,-35.209,3.226,9.679,5.211,37.948,4.741,-5.171,-2.745,0.0,39.5,40.5,9.596,3.154,-2.56,-2.054,-2.947,-3.065,-3.194,26.978,0.0,270.94,,276.0,270.0,-2.658,2.896,3.548,23.935
10954.5,3.215,0.797,-35.209,3.226,9.679,5.211,37.948,4.741,-5.171,-2.745,0.0,39.5,40.5,9.596,3.154,-2.723,-1.816,-2.468,-2.781,-3.194,26.978,0.0,270.94,,276.0,270.0,-2.657,2.901,3.576,23.975
10955.0,3.215,0.797,-35.209,3.226,9.679,5.211,37.948,4.741,-5.171,-2.745,0.0,39.5,40.5,9.596,3.154,-2.11,-1.918,-2.483,-2.763,-3.194,26.978,0.0,268.24,,277.0,270.0,-2.447,2.907,3.554,23.978
10955.5,3.215,0.797,-35.209,3.226,9.679,5.203,37.881,4.742,-5.16,-2.742,0.0,39.528,40.491,9.596,3.154,-2.491,-1.886,-2.779,-2.773,-3.197,26.981,0.0,268.24,,277.0,270.0,-2.319,2.912,3.585,23.899
10956.0,3.215,0.797,-35.209,3.226,9.679,5.203,37.881,4.742,-5.16,-2.742,0.0,39.5,40.5,9.596,3.154,-2.858,-1.953,-2.615,-2.908,-3.197,26.981,0.0,268.34,,278.0,270.0,-2.482,2.917,3.602,23.807
10956.5,2.394,0.607,-35.193,3.25,9.533,5.203,37.881,4.742,-5.16,-2.742,0.0,39.5,40.5,9.577,3.137,-2.904,-1.819,-3.191,-2.9,-3.197,26.981,0.0,268.34,,278.0,270.0,-2.584,2.922,3.631,23.772
10957.0,2.394,0.607,-35.193,3.25,9.533,5.203,37.881,4.742,-5.16,-2.742,0.0,39.5,40.5,9.577,3.137,-2.93,-2.099,-2.728,-3.065,-3.197,26.981,0.0,268.24,,279.0,270.0,-2.704,2.913,3.668,23.659
10957.5,2.394,0.607,-35.193,3.25,9.533,5.203,37.881,4.742,-5.16,-2.742,0.0,39.5,40.5,9.577,3.137,-2.949,-1.993,-3.072,-3.097,-3.197,26.981,0.0,268.24,,279.0,270.0,-2.705,2.904,3.665,23.605
10958.0,2.394,0.607,-35.193,3.25,9.533,5.203,37.881,4.742,-5.16,-2.742,0.0,39.5,40.5,9.577,3.137,-2.748,-1.882,-2.791,-2.932,-3.197,26.981,0.0,270.14,,279.0,270.0,-2.778,2.896,3.657,23.68
10958.5,2.394,0.607,-35.193,3.25,9.533,5.173,37.952,4.75,-5.089,-2.747,0.0,39.539,40.505,9.577,3.137,-2.293,-1.946,-2.46,-2.595,-3.197,26.979,0.0,270.14,,279.0,270.0,-2.588,2.888,3.667,23.709
10959.0,2.394,0.607,-35.193,3.25,9.533,5.173,37.952,4.75,-5.089,-2.747,0.0,39.5,40.5,9.577,3.137,-2.336,-1.901,-2.427,-2.756,-3.197,26.979,0.0,270.44,,279.0,270.0,-2.323,2.88,3.66,23.771
10959.5,2.394,0.607,-35.193,3.25,9.533,5.173,37.952,4.75,-5.089,-2.747,0.0,39.5,40.5,9.577,3.137,-2.643,-1.732,-2.268,-2.774,-3.197,26.979,0.0,270.44,,279.0,270.0,-2.355,2.872,3.687,23.797
10960.0,3.003,0.674,-35.209,3.161,9.647,5.173,37.952,4.75,-5.089,-2.747,0.0,39.5,40.5,9.569,3.174,-2.689,-1.705,-2.553,-2.773,-3.197,26.979,0.0,270.44,,279.0,270.0,-2.354,2.864,3.691,23.754
10960.5,3.003,0.674,-35.209,3.161,9.647,5.173,37.952,4.75,-5.089,-2.747,0.0,39.5,40.5,9.569,3.174,-2.165,-1.852,-2.413,-2.858,-3.197,26.979,0.0,270.44,,279.0,270.0,-2.43,2.866,3.735,23.757
10961.0,3.003,0.674,-35.209,3.161,9.647,5.173,37.952,4.75,-5.089,-2.747,0.0,39.5,40.5,9.569,3.174,-2.394,-1.865,-2.554,-2.838,-3.197,26.979,0.0,271.14,,278.0,270.0,-2.322,2.868,3.733,23.804
10961.5,3.003,0.674,-35.209,3.161,9.647,5.173,37.952,4.75,-5.089,-2.747,0.0,39.5,40.5,9.569,3.174,-2.713,-1.872,-2.36,-2.86,-3.197,26.979,0.0,271.14,,278.0,270.0,-2.413,2.871,3.75,23.832
10962.0,3.003,0.674,-35.209,3.161,9.647,5.192,37.916,4.743,-5.049,-2.754,0.0,39.55,40.521,9.569,3.174,-2.334,-1.893,-2.206,-2.761,-3.207,26.969,0.0,270.74,,278.0,270.0,-2.451,2.873,3.757,23.793
10962.5,3.003,0.674,-35.209,3.161,9.647,5.192,37.916,4.743,-5.049,-2.754,0.0,39.6,40.5,9.569,3.174,-2.0,-1.818,-2.421,-2.752,-3.207,26.969,0.0,270.74,,278.0,270.0,-2.298,2.875,3.748,23.777
10963.0,3.253,0.812,-35.087,3.135,9.552,5.192,37.916,4.743,-5.049,-2.754,0.0,39.6,40.5,9.671,3.242,-2.456,-1.844,-2.583,-2.774,-3.207,26.969,0.0,271.14,,277.0,270.0,-2.248,2.877,3.762,23.78
10963.5,3.253,0.812,-35.087,3.135,9.552,5.192,37.916,4.743,-5.049,-2.754,0.0,39.6,40.5,9.671,3.242,-2.55,-1.93,-2.556,-2.981,-3.207,26.969,0.0,271.14,,277.0,270.0,-2.414,2.883,3.779,23.717
10964.0,3.253,0.812,-35.087,3.135,9.552,5.192,37.916,4.743,-5.049,-2.754,0.0,39.6,40.5,9.671,3.242,-2.614,-1.97,-2.508,-2.88,-3.207,26.969,0.0,271.04,,276.0,270.0,-2.504,2.889,3.794,23.719
10964.5,3.253,0.812,-35.087,3.135,9.552,5.192,37.916,4.743,-5.049,-2.754,0.0,39.6,40.5,9.671,3.242,-2.591,-1.632,-2.36,-2.644,-3.207,26.969,0.0,271.04,,276.0,270.0,-2.493,2.895,3.804,23.722
10965.0,3.253,0.812,-35.087,3.135,9.552,5.224,37.934,4.751,-4.999,-2.753,0.0,39.563,40.554,9.671,3.242,-2.396,-1.82,-2.513,-2.888,-3.205,26.963,0.0,270.14,,276.0,270.0,-2.307,2.901,3.807,23.764
10965.5,3.253,0.812,-35.087,3.135,9.552,5.224,37.934,4.751,-4.999,-2.753,0.0,39.6,40.6,9.671,3.242,-2.344,-1.765,-2.654,-2.764,-3.205,26.963,0.0,270.14,,276.0,270.0,-2.404,2.907,3.824,23.799
10966.0,2.985,0.75,-34.883,3.207,9.683,5.224,37.934,4.751,-4.999,-2.753,0.0,39.6,40.6,9.667,3.125,-2.478,-1.777,-2.631,-2.653,-3.205,26.963,0.0,270.24,,276.0,270.0,-2.382,2.913,3.835,23.776
10966.5,2.985,0.75,-34.883,3.207,9.683,5.224,37.934,4.751,-4.999,-2.753,0.0,39.6,40.6,9.667,3.125,-2.519,-1.594,-2.14,-2.542,-3.205,26.963,0.0,270.24,,276.0,270.0,-2.385,2.914,3.854,23.763
10967.0,2.985,0.75,-34.883,3.207,9.683,5.224,37.934,4.751,-4.999,-2.753,0.0,39.6,40.6,9.667,3.125,-2.412,-1.613,-2.276,-2.642,-3.205,26.963,0.0,270.44,,276.0,270.0,-2.199,2.915,3.844,23.73
10967.5,2.985,0.75,-34.883,3.207,9.683,5.224,37.934,4.751,-4.999,-2.753,0.0,39.6,40.6,9.667,3.125,-2.094,-1.671,-2.36,-2.696,-3.205,26.963,0.0,270.44,,276.0,270.0,-2.235,2.916,3.891,23.601
10968.0,2.985,0.75,-34.883,3.207,9.683,5.224,37.934,4.751,-4.999,-2.753,0.0,39.6,40.6,9.667,3.125,-2.374,-1.731,-2.543,-2.847,-3.205,26.963,0.0,268.34,,277.0,270.0,-2.205,2.917,3.901,23.594
10968.5,2.985,0.75,-34.883,3.207,9.683,5.217,37.936,4.757,-4.931,-2.753,0.0,39.584,40.579,9.667,3.125,-2.221,-1.795,-2.306,-2.53,-3.211,26.954,0.0,268.34,,277.0,270.0,-2.374,2.918,3.906,23.623
10969.0,2.985,0.75,-34.883,3.207,9.683,5.217,37.936,4.757,-4.931,-2.753,0.0,39.6,40.6,9.667,3.125,-1.679,-1.53,-1.845,-2.468,-3.211,26.954,0.0,268.24,,278.0,270.0,-2.213,2.919,3.91,23.682
10969.5,3.771,0.907,-35.209,3.136,9.668,5.217,37.936,4.757,-4.931,-2.753,0.0,39.6,40.6,9.617,3.1,-2.008,-1.634,-2.152,-2.685,-3.211,26.954,0.0,268.24,,278.0,270.0,-1.881,2.92,3.921,23.71
10970.0,3.771,0.907,-35.209,3.136,9.668,5.217,37.936,4.757,-4.931,-2.753,0.0,39.6,40.6,9.617,3.1,-2.178,-1.776,-2.17,-2.715,-3.211,26.954,0.0,268.24,,279.0,270.0,-2.12,2.934,3.941,23.786
10970.5,3.771,0.907,-35.209,3.136,9.668,5.217,37.936,4.757,-4.931,-2.753,0.0,39.6,40.6,9.617,3.1,-2.336,-1.725,-2.156,-2.524,-3.211,26.954,0.0,268.24,,279.0,270.0,-2.21,2.948,3.956,23.865
10971.0,3.771,0.907,-35.209,3.136,9.668,5.217,37.936,4.757,-4.931,-2.753,0.0,39.6,40.6,9.617,3.1,-2.231,-1.512,-1.82,-2.396,-3.211,26.954,0.0,270.14,,279.0,270.0,-2.185,2.962,3.971,23.988
10971.5,3.771,0.907,-35.209,3.136,9.668,5.239,37.902,4.762,-4.897,-2.744,0.0,39.592,40.586,9.617,3.1,-1.816,-1.502,-1.813,-2.479,-3.198,26.951,0.0,270.14,,279.0,270.0,-1.99,2.975,3.992,24.054
10972.0,3.771,0.907,-35.209,3.136,9.668,5.239,37.902,4.762,-4.897,-2.744,0.0,39.6,40.6,9.617,3.1,-2.132,-1.578,-2.169,-2.654,-3.198,26.951,0.0,270.04,,279.0,270.0,-1.902,2.988,4.019,24.092
10972.5,2.425,0.682,-33.935,3.193,9.578,5.239,37.902,4.762,-4.897,-2.744,0.0,39.6,40.6,9.715,3.116,-2.563,-1.648,-2.502,-2.752,-3.198,26.951,0.0,270.04,,279.0,270.0,-2.133,3.001,4.034,24.136
10973.0,2.425,0.682,-33.935,3.193,9.578,5.239,37.902,4.762,-4.897,-2.744,0.0,39.6,40.6,9.715,3.116,-2.186,-1.725,-2.256,-2.45,-3.198,26.951,0.0,270.04,,279.0,270.0,-2.367,2.991,4.047,24.177
10973.5,2.425,0.682,-33.935,3.193,9.578,5.239,37.902,4.762,-4.897,-2.744,0.0,39.6,40.6,9.715,3.116,-2.268,-1.452,-1.998,-2.46,-3.198,26.951,0.0,270.04,,279.0,270.0,-2.154,2.982,4.035,24.214
10974.0,2.425,0.682,-33.935,3.193,9.578,5.239,37.902,4.762,-4.897,-2.744,0.0,39.6,40.6,9.715,3.116,-2.223,-1.601,-2.138,-2.668,-3.198,26.951,0.0,270.94,,279.0,270.0,-2.044,2.973,4.034,24.239
10974.5,2.425,0.682,-33.935,3.193,9.578,5.239,37.902,4.762,-4.897,-2.744,0.0,39.6,40.6,9.715,3.116,-2.618,-1.635,-2.483,-2.747,-3.198,26.951,0.0,270.94,,279.0,270.0,-2.157,2.964,4.047,24.251
10975.0,2.425,0.682,-33.935,3.193,9.578,5.178,37.96,4.773,-4.841,-2.755,0.0,39.603,40.6,9.715,3.116,-2.302,-1.701,-2.392,-2.693,-3.211,26.944,0.0,270.94,,279.0,270.0,-2.371,2.955,4.058,24.219
10975.5,2.425,0.682,-33.935,3.193,9.578,5.178,37.96,4.773,-4.841,-2.755,0.0,39.6,40.6,9.715,3.116,-2.2,-1.589,-2.396,-2.389,-3.211,26.944,0.0,270.94,,279.0,270.0,-2.272,2.946,4.063,24.264
10976.0,3.027,0.673,-35.209,3.18,9.651,5.178,37.96,4.773,-4.841,-2.755,0.0,39.6,40.6,9.56,3.187,-2.514,-1.574,-2.141,-2.568,-3.211,26.944,0.0,270.74,,279.0,270.0,-2.144,2.938,4.078,24.171
10976.5,3.027,0.673,-35.209,3.18,9.651,5.178,37.96,4.773,-4.841,-2.755,0.0,39.6,40.6,9.56,3.187,-2.554,-1.468,-2.673,-2.607,-3.211,26.944,0.0,270.74,,279.0,270.0,-2.199,2.939,4.077,24.137
10977.0,3.027,0.673,-35.209,3.18,9.651,5.178,37.96,4.773,-4.841,-2.755,0.0,39.6,40.6,9.56,3.187,-2.607,-1.685,-2.266,-2.673,-3.211,26.944,0.0,270.94,,279.0,270.0,-2.325,2.941,4.089,24.077
10977.5,3.027,0.673,-35.209,3.18,9.651,5.178,37.96,4.773,-4.841,-2.755,0.0,39.6,40.6,9.56,3.187,-2.537,-1.683,-2.578,-2.828,-3.211,26.944,0.0,270.94,,279.0,270.0,-2.308,2.942,4.085,24.038
10978.0,3.027,0.673,-35.209,3.18,9.651,5.183,37.982,4.776,-4.813,-2.756,0.0,39.609,40.624,9.56,3.187,-2.466,-1.871,-2.22,-2.91,-3.216,26.94,0.0,271.14,,278.0,270.0,-2.406,2.944,4.08,23.977
10978.5,3.027,0.673,-35.209,3.18,9.651,5.183,37.982,4.776,-4.813,-2.756,0.0,39.6,40.6,9.56,3.187,-2.332,-1.747,-1.885,-2.692,-3.216,26.94,0.0,271.14,,278.0,270.0,-2.367,2.945,4.045,23.868
10979.0,3.366,0.759,-35.209,3.174,9.666,5.183,37.982,4.776,-4.813,-2.756,0.0,39.6,40.6,9.577,3.249,-1.987,-1.51,-2.14,-2.385,-3.216,26.94,0.0,271.04,,277.0,270.0,-2.164,2.946,4.051,23.815
10979.5,3.366,0.759,-35.209,3.174,9.666,5.183,37.982,4.776,-4.813,-2.756,0.0,39.6,40.6,9.577,3.249,-2.345,-1.304,-2.098,-2.34,-3.216,26.94,0.0,271.04,,277.0,270.0,-2.005,2.953,4.036,23.791
10980.0,3.366,0.759,-35.209,3.174,9.666,5.183,37.982,4.776,-4.813,-2.756,0.0,39.6,40.6,9.577,3.249,-2.395,-1.396,-2.041,-2.459,-3.216,26.94,0.0,270.94,,277.0,270.0,-2.022,2.96,4.066,23.765
10980.5,3.366,0.759,-35.209,3.174,9.666,5.183,37.982,4.776,-4.813,-2.756,0.0,39.6,40.6,9.577,3.249,-1.804,-1.493,-1.969,-2.424,-3.216,26.94,0.0,270.94,,277.0,270.0,-2.073,2.967,4.076,23.777
10981.0,3.366,0.759,-35.209,3.174,9.666,5.164,37.931,4.782,-4.776,-2.762,0.0,39.638,40.642,9.577,3.249,-1.794,-1.452,-2.089,-2.39,-3.209,26.953,0.0,269.94,,277.0,270.0,-1.922,2.973,4.087,23.776
10981.5,3.366,0.759,-35.209,3.174,9.666,5.164,37.931,4.782,-4.776,-2.762,0.0,39.6,40.6,9.577,3.249,-2.118,-1.479,-2.195,-2.35,-3.209,26.953,0.0,269.94,,277.0,270.0,-1.931,2.98,4.127,23.783
10982.0,3.366,0.759,-35.209,3.174,9.666,5.164,37.931,4.782,-4.776,-2.762,0.0,39.6,40.6,9.577,3.249,-2.241,-1.351,-1.885,-2.352,-3.209,26.953,0.0,270.24,,277.0,270.0,-2.036,2.986,4.156,23.703
10982.5,3.798,0.888,-35.209,3.1,9.544,5.164,37.931,4.782,-4.776,-2.762,0.0,39.6,40.6,9.607,3.119,-2.087,-1.266,-1.854,-2.311,-3.209,26.953,0.0,270.24,,277.0,270.0,-1.957,2.992,4.166,23.728
10983.0,3.798,0.888,-35.209,3.1,9.544,5.164,37.931,4.782,-4.776,-2.762,0.0,39.6,40.6,9.607,3.119,-2.105,-1.423,-2.054,-2.488,-3.209,26.953,0.0,270.44,,277.0,270.0,-1.879,3.005,4.181,23.709
10983.5,3.798,0.888,-35.209,3.1,9.544,5.164,37.931,4.782,-4.776,-2.762,0.0,39.6,40.6,9.607,3.119,-2.074,-1.642,-2.004,-2.504,-3.209,26.953,0.0,270.44,,277.0,270.0,-2.017,3.018,4.19,23.649
10984.0,3.798,0.888,-35.209,3.1,9.544,5.164,37.931,4.782,-4.776,-2.762,0.0,39.6,40.6,9.607,3.119,-2.121,-1.496,-1.752,-2.441,-3.209,26.953,0.0,269.34,,277.0,270.0,-2.056,3.031,4.171,23.581
10984.5,3.798,0.888,-35.209,3.1,9.544,5.181,37.948,4.783,-4.71,-2.746,0.0,39.64,40.619,9.607,3.119,-1.818,-1.428,-1.618,-2.321,-3.211,26.933,0.0,269.34,,277.0,270.0,-1.953,3.044,4.183,23.568
10985.0,3.798,0.888,-35.209,3.1,9.544,5.181,37.948,4.783,-4.71,-2.746,0.0,39.6,40.6,9.607,3.119,-2.275,-1.493,-1.927,-2.473,-3.211,26.933,0.0,269.14,,277.0,270.0,-1.796,3.056,4.155,23.555
10985.5,2.316,0.6,-34.013,3.204,9.535,5.181,37.948,4.783,-4.71,-2.746,0.0,39.6,40.6,9.809,3.171,-1.981,-1.486,-1.932,-2.515,-3.211,26.933,0.0,269.14,,277.0,270.0,-2.042,3.068,4.173,23.566
10986.0,2.316,0.6,-34.013,3.204,9.535,5.181,37.948,4.783,-4.71,-2.746,0.0,39.6,40.6,9.809,3.171,-1.844,-1.381,-2.067,-2.205,-3.211,26.933,0.0,269.14,,277.0,270.0,-1.978,3.056,4.214,23.584
10986.5,2.316,0.6,-34.013,3.204,9.535,5.181,37.948,4.783,-4.71,-2.746,0.0,39.6,40.6,9.809,3.171,-2.002,-1.202,-1.937,-2.169,-3.211,26.933,0.0,269.14,,277.0,270.0,-1.874,3.044,4.212,23.565
10987.0,2.316,0.6,-34.013,3.204,9.535,5.181,37.948,4.783,-4.71,-2.746,0.0,39.6,40.6,9.809,3.171,-2.123,-1.34,-1.887,-2.381,-3.211,26.933,0.0,269.24,,277.0,270.0,-1.827,3.032,4.244,23.572
10987.5,2.316,0.6,-34.013,3.204,9.535,5.219,37.961,4.776,-4.655,-2.748,0.0,39.652,40.703,9.809,3.171,-1.667,-1.375,-1.781,-2.402,-3.221,26.942,0.0,269.24,,277.0,270.0,-1.933,3.02,4.262,23.602
10988.0,2.316,0.6,-34.013,3.204,9.535,5.219,37.961,4.776,-4.655,-2.748,0.0,39.7,40.7,9.809,3.171,-1.712,-1.314,-1.86,-2.042,-3.221,26.942,0.0,269.24,,277.0,270.0,-1.806,3.009,4.261,23.602
10988.5,2.316,0.6,-34.013,3.204,9.535,5.219,37.961,4.776,-4.655,-2.748,0.0,39.7,40.7,9.809,3.171,-1.884,-1.187,-1.515,-2.015,-3.221,26.942,0.0,269.24,,277.0,270.0,-1.732,2.997,4.283,23.624
10989.0,3.329,0.887,-33.846,3.18,9.584,5.219,37.961,4.776,-4.655,-2.748,0.0,39.7,40.7,9.738,3.156,-1.932,-1.22,-1.597,-2.216,-3.221,26.942,0.0,268.74,,278.0,270.0,-1.65,2.986,4.299,23.659
10989.5,3.329,0.887,-33.846,3.18,9.584,5.219,37.961,4.776,-4.655,-2.748,0.0,39.7,40.7,9.738,3.156,-1.64,-1.235,-1.785,-2.235,-3.221,26.942,0.0,268.74,,278.0,270.0,-1.741,2.992,4.336,23.735
10990.0,3.329,0.887,-33.846,3.18,9.584,5.219,37.961,4.776,-4.655,-2.748,0.0,39.7,40.7,9.738,3.156,-1.791,-1.306,-1.873,-2.295,-3.221,26.942,0.0,269.54,,278.0,270.0,-1.724,2.997,4.342,23.748
