t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10990.5,3.329,0.887,-33.846,3.18,9.584,5.219,37.961,4.776,-4.655,-2.748,0.0,39.7,40.7,9.738,3.156,-2.045,-1.333,-1.777,-2.237,-3.221,26.942,0.0,269.54,,278.0,270.0,-1.816,3.003,4.358,23.804
10991.0,3.329,0.887,-33.846,3.18,9.584,5.257,37.976,4.763,-4.614,-2.75,0.0,39.672,40.692,9.738,3.156,-2.082,-1.144,-2.154,-2.238,-3.22,26.932,0.0,269.34,,278.0,270.0,-1.848,3.008,4.354,23.827
10991.5,3.329,0.887,-33.846,3.18,9.584,5.257,37.976,4.763,-4.614,-2.75,0.0,39.7,40.7,9.738,3.156,-2.215,-1.412,-1.814,-2.359,-3.22,26.932,0.0,269.34,,278.0,270.0,-1.904,3.013,4.361,23.845
10992.0,3.394,0.897,-33.94,3.213,9.642,5.257,37.976,4.763,-4.614,-2.75,0.0,39.7,40.7,9.665,3.095,-1.861,-1.28,-1.812,-2.259,-3.22,26.932,0.0,268.84,,279.0,270.0,-1.95,3.018,4.368,23.893
10992.5,3.394,0.897,-33.94,3.213,9.642,5.257,37.976,4.763,-4.614,-2.75,0.0,39.7,40.7,9.665,3.095,-1.662,-1.226,-1.926,-2.027,-3.22,26.932,0.0,268.84,,279.0,270.0,-1.803,3.025,4.351,23.883
10993.0,3.394,0.897,-33.94,3.213,9.642,5.257,37.976,4.763,-4.614,-2.75,0.0,39.7,40.7,9.665,3.095,-1.795,-1.27,-1.863,-2.287,-3.22,26.932,0.0,269.44,,279.0,270.0,-1.71,3.031,4.395,23.803
10993.5,3.394,0.897,-33.94,3.213,9.642,5.257,37.976,4.763,-4.614,-2.75,0.0,39.7,40.7,9.665,3.095,-2.022,-1.367,-1.956,-2.326,-3.22,26.932,0.0,269.44,,279.0,270.0,-1.804,3.037,4.399,23.76
10994.0,3.394,0.897,-33.94,3.213,9.642,5.262,37.994,4.791,-4.562,-2.758,0.0,39.671,40.681,9.665,3.095,-2.275,-1.385,-2.17,-2.528,-3.212,26.937,0.0,270.44,,279.0,270.0,-1.918,3.042,4.44,23.72
10994.5,3.394,0.897,-33.94,3.213,9.642,5.262,37.994,4.791,-4.562,-2.758,0.0,39.7,40.7,9.665,3.095,-1.983,-1.563,-1.639,-2.421,-3.212,26.937,0.0,270.44,,279.0,270.0,-2.089,3.048,4.422,23.748
10995.0,3.215,0.875,-34.112,3.249,9.61,5.262,37.994,4.791,-4.562,-2.758,0.0,39.7,40.7,9.682,3.097,-1.525,-1.385,-1.372,-2.167,-3.212,26.937,0.0,270.54,,279.0,270.0,-1.902,3.054,4.409,23.746
10995.5,3.215,0.875,-34.112,3.249,9.61,5.262,37.994,4.791,-4.562,-2.758,0.0,39.7,40.7,9.682,3.097,-1.26,-1.363,-1.626,-2.195,-3.212,26.937,0.0,270.54,,279.0,270.0,-1.612,3.057,4.365,23.759
10996.0,3.215,0.875,-34.112,3.249,9.61,5.262,37.994,4.791,-4.562,-2.758,0.0,39.7,40.7,9.682,3.097,-1.777,-1.317,-1.806,-2.258,-3.212,26.937,0.0,270.24,,279.0,270.0,-1.611,3.059,4.363,23.752
10996.5,3.215,0.875,-34.112,3.249,9.61,5.262,37.994,4.791,-4.562,-2.758,0.0,39.7,40.7,9.682,3.097,-1.998,-1.305,-2.067,-2.382,-3.212,26.937,0.0,270.24,,279.0,270.0,-1.789,3.062,4.401,23.777
10997.0,3.215,0.875,-34.112,3.249,9.61,5.262,37.994,4.791,-4.562,-2.758,0.0,39.7,40.7,9.682,3.097,-2.169,-1.437,-1.977,-2.534,-3.212,26.937,0.0,271.24,,278.0,270.0,-1.938,3.064,4.405,23.76
10997.5,3.215,0.875,-34.112,3.249,9.61,5.246,38.001,4.789,-4.547,-2.754,0.0,39.674,40.728,9.682,3.097,-1.824,-1.336,-1.527,-2.222,-3.206,26.934,0.0,271.24,,278.0,270.0,-2.029,3.067,4.386,23.77
10998.0,3.215,0.875,-34.112,3.249,9.61,5.246,38.001,4.789,-4.547,-2.754,0.0,39.7,40.7,9.682,3.097,-1.743,-1.4,-1.796,-2.368,-3.206,26.934,0.0,271.54,,277.0,270.0,-1.727,3.069,4.354,23.799
10998.5,3.016,0.704,-35.209,3.127,9.639,5.246,38.001,4.789,-4.547,-2.754,0.0,39.7,40.7,9.639,3.311,-1.762,-1.318,-1.998,-2.374,-3.206,26.934,0.0,271.54,,277.0,270.0,-1.827,3.072,4.358,23.82
10999.0,3.016,0.704,-35.209,3.127,9.639,5.246,38.001,4.789,-4.547,-2.754,0.0,39.7,40.7,9.639,3.311,-2.091,-1.205,-2.278,-2.346,-3.206,26.934,0.0,271.34,,276.0,270.0,-1.863,3.071,4.376,23.822
10999.5,3.016,0.704,-35.209,3.127,9.639,5.246,38.001,4.789,-4.547,-2.754,0.0,39.7,40.7,9.639,3.311,-2.046,-1.42,-1.997,-2.421,-3.206,26.934,0.0,271.34,,276.0,270.0,-1.98,3.07,4.396,23.806
11000.0,3.016,0.704,-35.209,3.127,9.639,5.246,38.001,4.789,-4.547,-2.754,0.0,39.7,40.7,9.639,3.311,-2.191,-1.252,-1.902,-2.287,-3.206,26.934,0.0,269.14,,276.0,270.0,-1.971,3.069,4.371,23.752
11000.5,3.016,0.704,-35.209,3.127,9.639,5.225,38.014,4.788,-4.509,-2.761,0.0,39.683,40.7,9.639,3.311,-2.128,-1.389,-2.068,-2.444,-3.211,26.925,0.0,269.14,,276.0,270.0,-1.908,3.068,4.376,23.728
11001.0,3.016,0.704,-35.209,3.127,9.639,5.225,38.014,4.788,-4.509,-2.761,0.0,39.7,40.7,9.639,3.311,-2.184,-1.47,-1.754,-2.415,-3.211,26.925,0.0,268.94,,277.0,270.0,-2.007,3.067,4.371,23.746
11001.5,2.953,0.756,-34.69,3.246,9.651,5.225,38.014,4.788,-4.509,-2.761,0.0,39.7,40.7,9.639,3.102,-1.402,-1.253,-1.698,-2.036,-3.211,26.925,0.0,268.94,,277.0,270.0,-1.956,3.066,4.353,23.769
11002.0,2.953,0.756,-34.69,3.246,9.651,5.225,38.014,4.788,-4.509,-2.761,0.0,39.7,40.7,9.639,3.102,-1.926,-1.033,-1.964,-2.074,-3.211,26.925,0.0,268.94,,278.0,270.0,-1.597,3.064,4.36,23.777
11002.5,2.953,0.756,-34.69,3.246,9.651,5.225,38.014,4.788,-4.509,-2.761,0.0,39.7,40.7,9.639,3.102,-1.981,-1.245,-1.655,-2.202,-3.211,26.925,0.0,268.94,,278.0,270.0,-1.749,3.063,4.358,23.759
11003.0,2.953,0.756,-34.69,3.246,9.651,5.225,38.014,4.788,-4.509,-2.761,0.0,39.7,40.7,9.639,3.102,-2.093,-1.19,-1.86,-2.247,-3.211,26.925,0.0,268.74,,279.0,270.0,-1.771,3.061,4.376,23.769
11003.5,2.953,0.756,-34.69,3.246,9.651,5.225,38.014,4.788,-4.509,-2.761,0.0,39.7,40.7,9.639,3.102,-1.735,-1.179,-1.821,-2.222,-3.211,26.925,0.0,268.74,,279.0,270.0,-1.848,3.059,4.415,23.661
11004.0,2.953,0.756,-34.69,3.246,9.651,5.225,37.981,4.776,-4.47,-2.749,0.0,39.677,40.653,9.639,3.102,-1.754,-1.168,-1.979,-2.13,-3.219,26.919,0.0,268.84,,280.0,270.0,-1.739,3.057,4.445,23.616
11004.5,2.953,0.756,-34.69,3.246,9.651,5.225,37.981,4.776,-4.47,-2.749,0.0,39.7,40.7,9.639,3.102,-1.902,-1.079,-2.071,-2.046,-3.219,26.919,0.0,268.84,,280.0,270.0,-1.758,3.056,4.464,23.681
11005.0,2.986,0.694,-35.209,3.177,9.631,5.225,37.981,4.776,-4.47,-2.749,0.0,39.7,40.7,9.471,3.222,-2.147,-0.879,-2.295,-2.002,-3.219,26.919,0.0,269.04,,280.0,270.0,-1.774,3.054,4.467,23.716
11005.5,2.986,0.694,-35.209,3.177,9.631,5.225,37.981,4.776,-4.47,-2.749,0.0,39.7,40.7,9.471,3.222,-1.812,-1.07,-1.801,-1.975,-3.219,26.919,0.0,269.04,,280.0,270.0,-1.831,3.053,4.498,23.806
11006.0,2.986,0.694,-35.209,3.177,9.631,5.225,37.981,4.776,-4.47,-2.749,0.0,39.7,40.7,9.471,3.222,-1.316,-1.089,-1.534,-1.66,-3.219,26.919,0.0,272.14,,279.0,270.0,-1.664,3.052,4.487,23.842
11006.5,2.986,0.694,-35.209,3.177,9.631,5.225,37.981,4.776,-4.47,-2.749,0.0,39.7,40.7,9.471,3.222,-1.628,-0.846,-1.352,-1.759,-3.219,26.919,0.0,272.14,,279.0,270.0,-1.4,3.051,4.497,23.864
11007.0,2.986,0.694,-35.209,3.177,9.631,5.24,37.956,4.768,-4.487,-2.75,0.0,39.676,40.706,9.471,3.222,-1.741,-0.967,-1.559,-1.988,-3.223,26.924,0.0,271.64,,278.0,270.0,-1.396,3.05,4.501,23.889
11007.5,2.986,0.694,-35.209,3.177,9.631,5.24,37.956,4.768,-4.487,-2.75,0.0,39.7,40.7,9.471,3.222,-1.477,-0.977,-1.716,-2.011,-3.223,26.924,0.0,271.64,,278.0,270.0,-1.563,3.049,4.548,23.944
11008.0,2.175,0.608,-33.474,3.178,9.569,5.24,37.956,4.768,-4.487,-2.75,0.0,39.7,40.7,9.809,3.22,-1.743,-1.158,-1.761,-2.162,-3.223,26.924,0.0,271.94,,277.0,270.0,-1.545,3.048,4.592,23.959
11008.5,2.175,0.608,-33.474,3.178,9.569,5.24,37.956,4.768,-4.487,-2.75,0.0,39.7,40.7,9.809,3.22,-1.857,-1.18,-1.893,-2.268,-3.223,26.924,0.0,271.94,,277.0,270.0,-1.706,3.033,4.586,23.951
11009.0,2.175,0.608,-33.474,3.178,9.569,5.24,37.956,4.768,-4.487,-2.75,0.0,39.7,40.7,9.809,3.22,-2.021,-1.275,-1.839,-2.337,-3.223,26.924,0.0,272.14,,276.0,270.0,-1.8,3.019,4.596,23.923
11009.5,2.175,0.608,-33.474,3.178,9.569,5.24,37.956,4.768,-4.487,-2.75,0.0,39.7,40.7,9.809,3.22,-1.914,-1.316,-1.666,-2.16,-3.223,26.924,0.0,272.14,,276.0,270.0,-1.868,3.005,4.6,23.907
11010.0,2.175,0.608,-33.474,3.178,9.569,5.209,37.999,4.788,-4.398,-2.749,0.0,39.672,40.62,9.809,3.22,-1.668,-1.038,-1.311,-1.877,-3.224,26.92,0.0,270.24,,276.0,270.0,-1.764,2.992,4.579,23.901
11010.5,2.175,0.608,-33.474,3.178,9.569,5.209,37.999,4.788,-4.398,-2.749,0.0,39.7,40.6,9.809,3.22,-1.193,-1.011,-1.33,-1.898,-3.224,26.92,0.0,270.24,,276.0,270.0,-1.474,2.978,4.544,23.912
11011.0,2.175,0.608,-33.474,3.178,9.569,5.209,37.999,4.788,-4.398,-2.749,0.0,39.7,40.6,9.809,3.22,-1.138,-0.896,-1.526,-1.79,-3.224,26.92,0.0,269.64,,276.0,270.0,-1.358,2.965,4.585,23.989
11011.5,2.97,0.66,-35.209,3.108,9.663,5.209,37.999,4.788,-4.398,-2.749,0.0,39.7,40.6,9.615,3.135,-1.548,-1.025,-1.517,-1.825,-3.224,26.92,0.0,269.64,,276.0,270.0,-1.338,2.952,4.607,24.05
11012.0,2.97,0.66,-35.209,3.108,9.663,5.209,37.999,4.788,-4.398,-2.749,0.0,39.7,40.6,9.615,3.135,-1.801,-0.875,-1.422,-1.887,-3.224,26.92,0.0,269.64,,276.0,270.0,-1.479,2.953,4.627,24.08
11012.5,2.97,0.66,-35.209,3.108,9.663,5.209,37.999,4.788,-4.398,-2.749,0.0,39.7,40.6,9.615,3.135,-1.155,-0.894,-1.302,-1.67,-3.224,26.92,0.0,269.64,,276.0,270.0,-1.496,2.953,4.644,24.111
11013.0,2.97,0.66,-35.209,3.108,9.663,5.209,37.999,4.788,-4.398,-2.749,0.0,39.7,40.6,9.615,3.135,-1.107,-0.866,-1.482,-1.808,-3.224,26.92,0.0,267.94,,277.0,270.0,-1.255,2.953,4.639,24.083
11013.5,2.97,0.66,-35.209,3.108,9.663,5.194,37.945,4.777,-4.374,-2.764,0.0,39.669,40.596,9.615,3.135,-1.533,-0.914,-1.627,-1.814,-3.23,26.916,0.0,267.94,,277.0,270.0,-1.316,2.953,4.679,24.028
11014.0,2.97,0.66,-35.209,3.108,9.663,5.194,37.945,4.777,-4.374,-2.764,0.0,39.7,40.6,9.615,3.135,-1.563,-0.938,-1.723,-2.02,-3.23,26.916,0.0,268.14,,278.0,270.0,-1.472,2.954,4.698,24.005
11014.5,2.408,0.643,-34.825,3.144,9.611,5.194,37.945,4.777,-4.374,-2.764,0.0,39.7,40.6,9.686,3.327,-1.94,-1.058,-1.817,-2.182,-3.23,26.916,0.0,268.14,,278.0,270.0,-1.561,2.954,4.744,24.021
11015.0,2.408,0.643,-34.825,3.144,9.611,5.194,37.945,4.777,-4.374,-2.764,0.0,39.7,40.6,9.686,3.327,-1.806,-1.182,-1.387,-2.133,-3.23,26.916,0.0,268.14,,279.0,270.0,-1.749,2.945,4.725,23.996
11015.5,2.408,0.643,-34.825,3.144,9.611,5.194,37.945,4.777,-4.374,-2.764,0.0,39.7,40.6,9.686,3.327,-1.116,-1.125,-1.049,-1.82,-3.23,26.916,0.0,268.14,,279.0,270.0,-1.627,2.936,4.673,23.978
11016.0,2.408,0.643,-34.825,3.144,9.611,5.194,37.945,4.777,-4.374,-2.764,0.0,39.7,40.6,9.686,3.327,-1.456,-0.657,-1.376,-1.676,-3.23,26.916,0.0,269.94,,279.0,270.0,-1.278,2.928,4.687,23.986
11016.5,2.408,0.643,-34.825,3.144,9.611,5.192,37.934,4.787,-4.34,-2.754,0.0,39.662,40.622,9.686,3.327,-1.63,-0.705,-1.358,-1.753,-3.225,26.905,0.0,269.94,,279.0,270.0,-1.291,2.919,4.697,23.939
11017.0,2.408,0.643,-34.825,3.144,9.611,5.192,37.934,4.787,-4.34,-2.754,0.0,39.7,40.6,9.686,3.327,-1.47,-0.812,-1.431,-1.818,-3.225,26.905,0.0,270.14,,279.0,270.0,-1.362,2.911,4.725,23.881
11017.5,2.408,0.643,-34.825,3.144,9.611,5.192,37.934,4.787,-4.34,-2.754,0.0,39.7,40.6,9.686,3.327,-1.155,-0.787,-1.483,-1.646,-3.225,26.905,0.0,270.14,,279.0,270.0,-1.383,2.902,4.751,23.946
11018.0,3.468,0.92,-33.521,3.181,9.541,5.192,37.934,4.787,-4.34,-2.754,0.0,39.7,40.6,9.863,3.14,-1.447,-0.59,-1.409,-1.555,-3.225,26.905,0.0,269.74,,279.0,270.0,-1.268,2.894,4.828,23.988
11018.5,3.468,0.92,-33.521,3.181,9.541,5.192,37.934,4.787,-4.34,-2.754,0.0,39.7,40.6,9.863,3.14,-1.616,-0.671,-1.311,-1.708,-3.225,26.905,0.0,269.74,,279.0,270.0,-1.25,2.904,4.827,24.034
11019.0,3.468,0.92,-33.521,3.181,9.541,5.192,37.934,4.787,-4.34,-2.754,0.0,39.7,40.6,9.863,3.14,-1.351,-0.688,-1.332,-1.752,-3.225,26.905,0.0,271.24,,278.0,270.0,-1.327,2.913,4.843,24.126
11019.5,3.468,0.92,-33.521,3.181,9.541,5.192,37.934,4.787,-4.34,-2.754,0.0,39.7,40.6,9.863,3.14,-1.362,-0.667,-1.154,-1.531,-3.225,26.905,0.0,271.24,,278.0,270.0,-1.281,2.922,4.85,24.158
11020.0,3.468,0.92,-33.521,3.181,9.541,5.234,37.95,4.782,-4.286,-2.766,0.0,39.642,40.579,9.863,3.14,-1.535,-0.736,-1.248,-1.72,-3.227,26.909,0.0,271.14,,277.0,270.0,-1.178,2.931,4.898,24.187
11020.5,3.468,0.92,-33.521,3.181,9.541,5.234,37.95,4.782,-4.286,-2.766,0.0,39.6,40.6,9.863,3.14,-1.235,-0.769,-1.236,-1.745,-3.227,26.909,0.0,271.14,,277.0,270.0,-1.31,2.94,4.882,24.172
11021.0,3.177,0.748,-35.209,3.167,9.616,5.234,37.95,4.782,-4.286,-2.766,0.0,39.6,40.6,9.548,3.177,-0.962,-0.767,-1.141,-1.79,-3.227,26.909,0.0,270.94,,277.0,270.0,-1.246,2.948,4.899,24.174
11021.5,3.177,0.748,-35.209,3.167,9.616,5.234,37.95,4.782,-4.286,-2.766,0.0,39.6,40.6,9.548,3.177,-1.368,-0.862,-1.302,-1.864,-3.227,26.909,0.0,270.94,,277.0,270.0,-1.165,2.952,4.905,24.157
11022.0,3.177,0.748,-35.209,3.167,9.616,5.234,37.95,4.782,-4.286,-2.766,0.0,39.6,40.6,9.548,3.177,-1.275,-0.728,-1.04,-1.459,-3.227,26.909,0.0,269.34,,277.0,270.0,-1.349,2.956,4.889,24.168
11022.5,3.177,0.748,-35.209,3.167,9.616,5.234,37.95,4.782,-4.286,-2.766,0.0,39.6,40.6,9.548,3.177,-1.199,-0.573,-0.826,-1.492,-3.227,26.909,0.0,269.34,,277.0,270.0,-1.125,2.959,4.895,24.155
11023.0,3.177,0.748,-35.209,3.167,9.616,5.254,37.937,4.791,-4.237,-2.758,0.0,39.642,40.523,9.548,3.177,-1.165,-0.738,-1.154,-1.531,-3.207,26.919,0.0,269.04,,277.0,270.0,-1.022,2.963,4.921,24.137
11023.5,3.177,0.748,-35.209,3.167,9.616,5.254,37.937,4.791,-4.237,-2.758,0.0,39.6,40.5,9.548,3.177,-1.263,-0.548,-1.514,-1.566,-3.207,26.919,0.0,269.04,,277.0,270.0,-1.147,2.967,4.915,24.118
11024.0,3.068,0.78,-34.856,3.185,9.494,5.254,37.937,4.791,-4.237,-2.758,0.0,39.6,40.5,9.655,3.193,-1.478,-0.824,-1.232,-1.738,-3.207,26.919,0.0,269.04,,277.0,270.0,-1.223,2.97,4.954,24.108
11024.5,3.068,0.78,-34.856,3.185,9.494,5.254,37.937,4.791,-4.237,-2.758,0.0,39.6,40.5,9.655,3.193,-1.496,-0.691,-1.061,-1.644,-3.207,26.919,0.0,269.04,,277.0,270.0,-1.318,2.972,4.956,24.113
11025.0,3.068,0.78,-34.856,3.185,9.494,5.254,37.937,4.791,-4.237,-2.758,0.0,39.6,40.5,9.655,3.193,-1.179,-0.608,-1.158,-1.65,-3.207,26.919,0.0,268.94,,278.0,270.0,-1.223,2.973,4.965,24.094
11025.5,3.068,0.78,-34.856,3.185,9.494,5.254,37.937,4.791,-4.237,-2.758,0.0,39.6,40.5,9.655,3.193,-1.776,-0.763,-1.535,-1.876,-3.207,26.919,0.0,268.94,,278.0,270.0,-1.149,2.975,4.992,24.065
11026.0,3.068,0.78,-34.856,3.185,9.494,5.254,37.937,4.791,-4.237,-2.758,0.0,39.6,40.5,9.655,3.193,-1.824,-0.918,-1.388,-2.002,-3.207,26.919,0.0,268.54,,279.0,270.0,-1.488,2.976,4.983,24.053
11026.5,3.068,0.78,-34.856,3.185,9.494,5.269,38.013,4.807,-4.154,-2.762,0.0,39.629,40.502,9.655,3.193,-1.3,-0.794,-1.247,-1.489,-3.212,26.915,0.0,268.54,,279.0,270.0,-1.533,2.978,4.983,24.06
11027.0,3.068,0.78,-34.856,3.185,9.494,5.269,38.013,4.807,-4.154,-2.762,0.0,39.6,40.5,9.655,3.193,-1.427,-0.566,-1.208,-1.598,-3.212,26.915,0.0,269.04,,279.0,270.0,-1.207,2.979,4.971,24.045
11027.5,2.818,0.745,-34.29,3.188,9.556,5.269,38.013,4.807,-4.154,-2.762,0.0,39.6,40.5,9.749,3.217,-1.51,-0.587,-1.155,-1.62,-3.212,26.915,0.0,269.04,,279.0,270.0,-1.2,2.981,4.945,24.026
11028.0,2.818,0.745,-34.29,3.188,9.556,5.269,38.013,4.807,-4.154,-2.762,0.0,39.6,40.5,9.749,3.217,-1.117,-0.677,-1.014,-1.544,-3.212,26.915,0.0,269.24,,279.0,270.0,-1.218,2.978,4.97,24.014
11028.5,2.818,0.745,-34.29,3.188,9.556,5.269,38.013,4.807,-4.154,-2.762,0.0,39.6,40.5,9.749,3.217,-0.888,-0.742,-0.87,-1.678,-3.212,26.915,0.0,269.24,,279.0,270.0,-1.088,2.975,4.97,24.005
11029.0,2.818,0.745,-34.29,3.188,9.556,5.269,38.013,4.807,-4.154,-2.762,0.0,39.6,40.5,9.749,3.217,-1.221,-0.852,-0.986,-1.833,-3.212,26.915,0.0,271.24,,278.0,270.0,-1.045,2.973,4.973,23.971
11029.5,2.818,0.745,-34.29,3.188,9.556,5.188,37.941,4.818,-4.139,-2.747,0.0,39.622,40.478,9.749,3.217,-1.152,-0.912,-0.832,-1.678,-3.212,26.916,0.0,271.24,,278.0,270.0,-1.223,2.97,4.984,23.938
11030.0,2.818,0.745,-34.29,3.188,9.556,5.188,37.941,4.818,-4.139,-2.747,0.0,39.6,40.5,9.749,3.217,-1.22,-0.6,-0.726,-1.409,-3.212,26.916,0.0,271.14,,277.0,270.0,-1.144,2.968,4.952,23.92
11030.5,2.409,0.608,-35.103,3.104,9.605,5.188,37.941,4.818,-4.139,-2.747,0.0,39.6,40.5,9.641,3.33,-1.155,-0.681,-1.064,-1.662,-3.212,26.916,0.0,271.14,,277.0,270.0,-0.989,2.965,4.972,23.92
11031.0,2.409,0.608,-35.103,3.104,9.605,5.188,37.941,4.818,-4.139,-2.747,0.0,39.6,40.5,9.641,3.33,-0.996,-0.725,-1.075,-1.669,-3.212,26.916,0.0,271.14,,276.0,270.0,-1.141,2.956,4.991,23.892
11031.5,2.409,0.608,-35.103,3.104,9.605,5.188,37.941,4.818,-4.139,-2.747,0.0,39.6,40.5,9.641,3.33,-1.188,-0.671,-1.138,-1.689,-3.212,26.916,0.0,271.14,,276.0,270.0,-1.116,2.947,5.007,23.838
11032.0,2.409,0.608,-35.103,3.104,9.605,5.188,37.941,4.818,-4.139,-2.747,0.0,39.6,40.5,9.641,3.33,-1.535,-0.612,-1.33,-1.656,-3.212,26.916,0.0,269.44,,276.0,270.0,-1.171,2.939,5.015,23.795
11032.5,2.409,0.608,-35.103,3.104,9.605,5.188,37.941,4.818,-4.139,-2.747,0.0,39.6,40.5,9.641,3.33,-1.51,-0.616,-1.177,-1.629,-3.212,26.916,0.0,269.44,,276.0,270.0,-1.283,2.93,5.031,23.75
11033.0,2.409,0.608,-35.103,3.104,9.605,5.223,37.961,4.802,-4.072,-2.755,0.0,39.594,40.445,9.641,3.33,-1.184,-0.65,-0.988,-1.655,-3.216,26.906,0.0,269.34,,276.0,270.0,-1.233,2.921,5.024,23.656
11033.5,2.409,0.608,-35.103,3.104,9.605,5.223,37.961,4.802,-4.072,-2.755,0.0,39.6,40.4,9.641,3.33,-1.344,-0.661,-1.241,-1.705,-3.216,26.906,0.0,269.34,,276.0,270.0,-1.119,2.913,5.035,23.638
11034.0,3.011,0.798,-34.097,3.277,9.503,5.223,37.961,4.802,-4.072,-2.755,0.0,39.6,40.4,9.654,3.125,-1.202,-0.608,-1.188,-1.491,-3.216,26.906,0.0,269.04,,276.0,270.0,-1.238,2.905,5.029,23.584
11034.5,3.011,0.798,-34.097,3.277,9.503,5.223,37.961,4.802,-4.072,-2.755,0.0,39.6,40.4,9.654,3.125,-1.4,-0.652,-1.014,-1.601,-3.216,26.906,0.0,269.04,,276.0,270.0,-1.122,2.906,5.054,23.545
11035.0,3.011,0.798,-34.097,3.277,9.503,5.223,37.961,4.802,-4.072,-2.755,0.0,39.6,40.4,9.654,3.125,-1.476,-0.643,-1.004,-1.643,-3.216,26.906,0.0,267.94,,277.0,270.0,-1.167,2.908,5.046,23.492
11035.5,3.011,0.798,-34.097,3.277,9.503,5.223,37.961,4.802,-4.072,-2.755,0.0,39.6,40.4,9.654,3.125,-1.219,-0.645,-1.008,-1.599,-3.216,26.906,0.0,267.94,,277.0,270.0,-1.192,2.91,5.065,23.47
11036.0,3.011,0.798,-34.097,3.277,9.503,5.223,37.952,4.8,-4.051,-2.741,0.0,39.584,40.341,9.654,3.125,-0.878,-0.573,-1.099,-1.363,-3.218,26.907,0.0,268.34,,278.0,270.0,-1.118,2.911,5.061,23.444
11036.5,3.011,0.798,-34.097,3.277,9.503,5.223,37.952,4.8,-4.051,-2.741,0.0,39.6,40.3,9.654,3.125,-1.203,-0.533,-1.201,-1.459,-3.218,26.907,0.0,268.34,,278.0,270.0,-0.978,2.913,5.073,23.38
11037.0,2.758,0.747,-33.011,3.223,9.561,5.223,37.952,4.8,-4.051,-2.741,0.0,39.6,40.3,9.739,3.15,-1.411,-0.485,-1.045,-1.478,-3.218,26.907,0.0,267.74,,279.0,270.0,-1.099,2.915,5.089,23.383
11037.5,2.758,0.747,-33.011,3.223,9.561,5.223,37.952,4.8,-4.051,-2.741,0.0,39.6,40.3,9.739,3.15,-1.107,-0.517,-1.004,-1.508,-3.218,26.907,0.0,267.74,,279.0,270.0,-1.105,2.912,5.098,23.377
11038.0,2.758,0.747,-33.011,3.223,9.561,5.223,37.952,4.8,-4.051,-2.741,0.0,39.6,40.3,9.739,3.15,-0.82,-0.49,-0.883,-1.14,-3.218,26.907,0.0,268.34,,280.0,270.0,-1.034,2.91,5.105,23.327
11038.5,2.758,0.747,-33.011,3.223,9.561,5.223,37.952,4.8,-4.051,-2.741,0.0,39.6,40.3,9.739,3.15,-1.053,-0.257,-0.894,-1.272,-3.218,26.907,0.0,268.34,,280.0,270.0,-0.833,2.907,5.117,23.298
11039.0,2.758,0.747,-33.011,3.223,9.561,5.179,37.929,4.806,-4.019,-2.748,0.0,39.575,40.357,9.739,3.15,-1.066,-0.54,-0.773,-1.462,-3.218,26.911,0.0,270.14,,280.0,270.0,-0.869,2.905,5.141,23.267
11039.5,2.758,0.747,-33.011,3.223,9.561,5.179,37.929,4.806,-4.019,-2.748,0.0,39.6,40.4,9.739,3.15,-1.063,-0.684,-0.752,-1.558,-3.218,26.911,0.0,270.14,,280.0,270.0,-0.96,2.902,5.151,23.233
11040.0,2.758,0.747,-33.011,3.223,9.561,5.179,37.929,4.806,-4.019,-2.748,0.0,39.6,40.4,9.739,3.15,-0.818,-0.655,-0.644,-1.338,-3.218,26.911,0.0,270.24,,280.0,270.0,-1.014,2.9,5.159,23.199
11040.5,2.819,0.621,-35.209,3.121,9.641,5.179,37.929,4.806,-4.019,-2.748,0.0,39.6,40.4,9.573,3.052,-0.763,-0.402,-0.352,-1.145,-3.218,26.911,0.0,270.24,,280.0,270.0,-0.864,2.898,5.124,23.24
11041.0,2.819,0.621,-35.209,3.121,9.641,5.179,37.929,4.806,-4.019,-2.748,0.0,39.6,40.4,9.573,3.052,-1.059,-0.57,-0.648,-1.547,-3.218,26.911,0.0,270.34,,280.0,270.0,-0.666,2.896,5.17,23.217
11041.5,2.819,0.621,-35.209,3.121,9.641,5.179,37.929,4.806,-4.019,-2.748,0.0,39.6,40.4,9.573,3.052,-0.799,-0.578,-0.669,-1.512,-3.218,26.911,0.0,270.34,,280.0,270.0,-0.956,2.895,5.171,23.195
11042.0,2.819,0.621,-35.209,3.121,9.641,5.179,37.929,4.806,-4.019,-2.748,0.0,39.6,40.4,9.573,3.052,-0.675,-0.404,-0.758,-1.071,-3.218,26.911,0.0,272.04,,279.0,270.0,-0.89,2.894,5.166,23.152
11042.5,2.819,0.621,-35.209,3.121,9.641,5.226,37.918,4.804,-3.955,-2.734,0.0,39.568,40.346,9.573,3.052,-0.867,-0.127,-0.479,-1.066,-3.208,26.913,0.0,272.04,,279.0,270.0,-0.727,2.893,5.191,23.148
11043.0,2.819,0.621,-35.209,3.121,9.641,5.226,37.918,4.804,-3.955,-2.734,0.0,39.6,40.3,9.573,3.052,-1.074,-0.243,-0.8,-1.247,-3.208,26.913,0.0,271.84,,278.0,270.0,-0.635,2.891,5.192,23.128
11043.5,2.101,0.546,-34.199,3.232,9.557,5.226,37.918,4.804,-3.955,-2.734,0.0,39.6,40.3,9.646,2.984,-1.003,-0.387,-0.545,-1.345,-3.208,26.913,0.0,271.84,,278.0,270.0,-0.841,2.89,5.239,23.184
11044.0,2.101,0.546,-34.199,3.232,9.557,5.226,37.918,4.804,-3.955,-2.734,0.0,39.6,40.3,9.646,2.984,-0.522,-0.343,-0.628,-1.084,-3.208,26.913,0.0,272.04,,277.0,270.0,-0.82,2.877,5.259,23.206
11044.5,2.101,0.546,-34.199,3.232,9.557,5.226,37.918,4.804,-3.955,-2.734,0.0,39.6,40.3,9.646,2.984,-0.641,-0.303,-0.725,-1.096,-3.208,26.913,0.0,272.04,,277.0,270.0,-0.644,2.864,5.272,23.241
11045.0,2.101,0.546,-34.199,3.232,9.557,5.226,37.918,4.804,-3.955,-2.734,0.0,39.6,40.3,9.646,2.984,-1.082,-0.185,-0.729,-1.225,-3.208,26.913,0.0,270.04,,277.0,270.0,-0.691,2.852,5.299,23.249
11045.5,2.101,0.546,-34.199,3.232,9.557,5.235,37.938,4.79,-3.899,-2.759,0.0,39.547,40.289,9.646,2.984,-0.761,-0.313,-0.64,-1.278,-3.216,26.899,0.0,270.04,,277.0,270.0,-0.805,2.84,5.323,23.292
11046.0,2.101,0.546,-34.199,3.232,9.557,5.235,37.938,4.79,-3.899,-2.759,0.0,39.5,40.3,9.646,2.984,-0.566,-0.325,-0.702,-1.08,-3.216,26.899,0.0,269.84,,277.0,270.0,-0.748,2.828,5.337,23.294
11046.5,2.101,0.546,-34.199,3.232,9.557,5.235,37.938,4.79,-3.899,-2.759,0.0,39.5,40.3,9.646,2.984,-0.771,-0.252,-0.703,-1.126,-3.216,26.899,0.0,269.84,,277.0,270.0,-0.668,2.816,5.343,23.315
11047.0,3.842,0.961,-34.581,3.136,9.591,5.235,37.938,4.79,-3.899,-2.759,0.0,39.5,40.3,9.725,3.207,-1.011,-0.353,-0.578,-1.322,-3.216,26.899,0.0,269.44,,277.0,270.0,-0.713,2.804,5.366,23.326
11047.5,3.842,0.961,-34.581,3.136,9.591,5.235,37.938,4.79,-3.899,-2.759,0.0,39.5,40.3,9.725,3.207,-1.191,-0.301,-0.995,-1.395,-3.216,26.899,0.0,269.44,,277.0,270.0,-0.816,2.821,5.392,23.3
11048.0,3.842,0.961,-34.581,3.136,9.591,5.235,37.938,4.79,-3.899,-2.759,0.0,39.5,40.3,9.725,3.207,-1.106,-0.35,-0.634,-1.375,-3.216,26.899,0.0,268.54,,278.0,270.0,-0.97,2.838,5.366,23.246
11048.5,3.842,0.961,-34.581,3.136,9.591,5.235,37.938,4.79,-3.899,-2.759,0.0,39.5,40.3,9.725,3.207,-0.517,-0.284,-0.63,-1.166,-3.216,26.899,0.0,268.54,,278.0,270.0,-0.866,2.854,5.347,23.223
11049.0,3.842,0.961,-34.581,3.136,9.591,5.249,37.934,4.795,-3.868,-2.769,0.0,39.522,40.312,9.725,3.207,-0.974,-0.433,-0.684,-1.459,-3.224,26.893,0.0,268.44,,279.0,270.0,-0.649,2.87,5.363,23.244
11049.5,3.842,0.961,-34.581,3.136,9.591,5.249,37.934,4.795,-3.868,-2.769,0.0,39.5,40.3,9.725,3.207,-1.051,-0.499,-0.616,-1.483,-3.224,26.893,0.0,268.44,,279.0,270.0,-0.888,2.886,5.342,23.28
11050.0,2.469,0.679,-33.926,3.248,9.586,5.249,37.934,4.795,-3.868,-2.769,0.0,39.5,40.3,9.726,3.045,-0.904,-0.367,-0.45,-1.335,-3.224,26.893,0.0,268.34,,280.0,270.0,-0.912,2.902,5.35,23.268
11050.5,2.469,0.679,-33.926,3.248,9.586,5.249,37.934,4.795,-3.868,-2.769,0.0,39.5,40.3,9.726,3.045,-0.246,-0.37,-0.286,-0.907,-3.224,26.893,0.0,268.34,,280.0,270.0,-0.764,2.895,5.325,23.354
11051.0,2.469,0.679,-33.926,3.248,9.586,5.249,37.934,4.795,-3.868,-2.769,0.0,39.5,40.3,9.726,3.045,-0.437,-0.279,-0.492,-1.043,-3.224,26.893,0.0,270.64,,280.0,270.0,-0.452,2.888,5.346,23.518
11051.5,2.469,0.679,-33.926,3.248,9.586,5.249,37.934,4.795,-3.868,-2.769,0.0,39.5,40.3,9.726,3.045,-0.886,-0.174,-0.484,-1.11,-3.224,26.893,0.0,270.64,,280.0,270.0,-0.563,2.881,5.333,23.533
11052.0,2.469,0.679,-33.926,3.248,9.586,5.204,37.902,4.785,-3.821,-2.763,0.0,39.511,40.283,9.726,3.045,-0.675,-0.255,-0.394,-1.189,-3.221,26.894,0.0,270.34,,280.0,270.0,-0.664,2.874,5.366,23.538
11052.5,2.469,0.679,-33.926,3.248,9.586,5.204,37.902,4.785,-3.821,-2.763,0.0,39.5,40.3,9.726,3.045,-0.323,-0.168,-0.501,-0.933,-3.221,26.894,0.0,270.34,,280.0,270.0,-0.628,2.868,5.372,23.527
11053.0,2.868,0.76,-34.118,3.157,9.591,5.204,37.902,4.785,-3.821,-2.763,0.0,39.5,40.3,9.733,3.212,-0.732,-0.152,-0.835,-1.052,-3.221,26.894,0.0,270.54,,280.0,270.0,-0.481,2.861,5.374,23.532
11053.5,2.868,0.76,-34.118,3.157,9.591,5.204,37.902,4.785,-3.821,-2.763,0.0,39.5,40.3,9.733,3.212,-0.935,-0.207,-0.731,-1.108,-3.221,26.894,0.0,270.54,,280.0,270.0,-0.693,2.861,5.431,23.563
11054.0,2.868,0.76,-34.118,3.157,9.591,5.204,37.902,4.785,-3.821,-2.763,0.0,39.5,40.3,9.733,3.212,-0.946,-0.098,-0.558,-1.057,-3.221,26.894,0.0,270.54,,280.0,270.0,-0.745,2.861,5.424,23.572
11054.5,2.868,0.76,-34.118,3.157,9.591,5.204,37.902,4.785,-3.821,-2.763,0.0,39.5,40.3,9.733,3.212,-0.409,-0.215,-0.29,-0.871,-3.221,26.894,0.0,270.54,,280.0,270.0,-0.665,2.861,5.436,23.66
11055.0,2.868,0.76,-34.118,3.157,9.591,5.204,37.902,4.785,-3.821,-2.763,0.0,39.5,40.3,9.733,3.212,-0.271,-0.053,-0.531,-0.87,-3.221,26.894,0.0,271.64,,279.0,270.0,-0.446,2.861,5.465,23.627
11055.5,2.868,0.76,-34.118,3.157,9.591,5.219,37.896,4.803,-3.792,-2.767,0.0,39.491,40.192,9.733,3.212,-0.753,-0.014,-0.473,-0.893,-3.214,26.897,0.0,271.64,,279.0,270.0,-0.431,2.862,5.471,23.612
11056.0,2.868,0.76,-34.118,3.157,9.591,5.219,37.896,4.803,-3.792,-2.767,0.0,39.5,40.2,9.733,3.212,-0.985,-0.14,-0.542,-1.115,-3.214,26.897,0.0,271.94,,278.0,270.0,-0.533,2.862,5.49,23.657
11056.5,2.017,0.547,-34.364,3.202,9.624,5.219,37.896,4.803,-3.792,-2.767,0.0,39.5,40.2,9.659,3.091,-0.823,-0.03,-0.481,-1.05,-3.214,26.897,0.0,271.94,,278.0,270.0,-0.695,2.862,5.488,23.671
11057.0,2.017,0.547,-34.364,3.202,9.624,5.219,37.896,4.803,-3.792,-2.767,0.0,39.5,40.2,9.659,3.091,-0.815,-0.194,-0.581,-1.211,-3.214,26.897,0.0,271.64,,277.0,270.0,-0.596,2.848,5.515,23.666
11057.5,2.017,0.547,-34.364,3.202,9.624,5.219,37.896,4.803,-3.792,-2.767,0.0,39.5,40.2,9.659,3.091,-0.572,-0.199,-0.598,-1.169,-3.214,26.897,0.0,271.64,,277.0,270.0,-0.7,2.834,5.537,23.598
11058.0,2.017,0.547,-34.364,3.202,9.624,5.219,37.896,4.803,-3.792,-2.767,0.0,39.5,40.2,9.659,3.091,-0.701,-0.153,-0.819,-1.153,-3.214,26.897,0.0,269.74,,277.0,270.0,-0.635,2.821,5.555,23.559
11058.5,2.017,0.547,-34.364,3.202,9.624,5.201,37.938,4.81,-3.717,-2.752,0.0,39.483,40.2,9.659,3.091,-0.681,-0.185,-0.645,-0.953,-3.208,26.887,0.0,269.74,,277.0,270.0,-0.706,2.808,5.547,23.562
11059.0,2.017,0.547,-34.364,3.202,9.624,5.201,37.938,4.81,-3.717,-2.752,0.0,39.5,40.2,9.659,3.091,-0.749,0.074,-0.763,-0.927,-3.208,26.887,0.0,269.84,,277.0,270.0,-0.616,2.795,5.566,23.535
11059.5,2.694,0.75,-34.063,3.233,9.56,5.201,37.938,4.81,-3.717,-2.752,0.0,39.5,40.2,9.679,3.12,-0.902,-0.062,-0.715,-1.086,-3.208,26.887,0.0,269.84,,277.0,270.0,-0.591,2.782,5.58,23.54
11060.0,2.694,0.75,-34.063,3.233,9.56,5.201,37.938,4.81,-3.717,-2.752,0.0,39.5,40.2,9.679,3.12,-0.642,-0.1,-0.735,-1.053,-3.208,26.887,0.0,269.94,,277.0,270.0,-0.691,2.781,5.576,23.554
11060.5,2.694,0.75,-34.063,3.233,9.56,5.201,37.938,4.81,-3.717,-2.752,0.0,39.5,40.2,9.679,3.12,-0.57,-0.029,-0.767,-0.793,-3.208,26.887,0.0,269.94,,277.0,270.0,-0.632,2.779,5.595,23.507
11061.0,2.694,0.75,-34.063,3.233,9.56,5.201,37.938,4.81,-3.717,-2.752,0.0,39.5,40.2,9.679,3.12,-0.498,-0.116,-0.65,-1.091,-3.208,26.887,0.0,268.54,,278.0,270.0,-0.54,2.778,5.593,23.458
11061.5,2.694,0.75,-34.063,3.233,9.56,5.201,37.938,4.81,-3.717,-2.752,0.0,39.5,40.2,9.679,3.12,-0.808,-0.216,-0.641,-1.179,-3.208,26.887,0.0,268.54,,278.0,270.0,-0.589,2.776,5.614,23.461
11062.0,2.694,0.75,-34.063,3.233,9.56,5.216,37.927,4.802,-3.693,-2.728,0.0,39.471,40.199,9.679,3.12,-0.771,-0.186,-0.435,-1.106,-3.209,26.896,0.0,268.24,,279.0,270.0,-0.711,2.775,5.596,23.443
11062.5,2.694,0.75,-34.063,3.233,9.56,5.216,37.927,4.802,-3.693,-2.728,0.0,39.5,40.2,9.679,3.12,-0.684,-0.085,-0.345,-0.921,-3.209,26.896,0.0,268.24,,279.0,270.0,-0.625,2.774,5.596,23.436
11063.0,2.557,0.681,-34.195,3.188,9.498,5.216,37.927,4.802,-3.693,-2.728,0.0,39.5,40.2,9.715,3.146,-0.591,-0.027,-0.7,-1.079,-3.209,26.896,0.0,268.64,,280.0,270.0,-0.509,2.772,5.623,23.412
11063.5,2.557,0.681,-34.195,3.188,9.498,5.216,37.927,4.802,-3.693,-2.728,0.0,39.5,40.2,9.715,3.146,-0.543,-0.024,-0.637,-0.799,-3.209,26.896,0.0,268.64,,280.0,270.0,-0.599,2.769,5.615,23.491
11064.0,2.557,0.681,-34.195,3.188,9.498,5.216,37.927,4.802,-3.693,-2.728,0.0,39.5,40.2,9.715,3.146,-0.581,0.321,-0.29,-0.684,-3.209,26.896,0.0,270.84,,280.0,270.0,-0.501,2.765,5.621,23.442
11064.5,2.557,0.681,-34.195,3.188,9.498,5.216,37.927,4.802,-3.693,-2.728,0.0,39.5,40.2,9.715,3.146,-0.174,0.099,-0.21,-0.807,-3.209,26.896,0.0,270.84,,280.0,270.0,-0.309,2.762,5.646,23.413
11065.0,2.557,0.681,-34.195,3.188,9.498,5.211,37.894,4.805,-3.685,-2.758,0.0,39.454,40.172,9.715,3.146,-0.69,-0.112,-0.34,-1.062,-3.2,26.887,0.0,271.14,,279.0,270.0,-0.273,2.759,5.663,23.531
11065.5,2.557,0.681,-34.195,3.188,9.498,5.211,37.894,4.805,-3.685,-2.758,0.0,39.5,40.2,9.715,3.146,-0.466,-0.08,-0.382,-1.036,-3.2,26.887,0.0,271.14,,279.0,270.0,-0.551,2.755,5.665,23.77
11066.0,3.325,0.851,-34.386,3.239,9.631,5.211,37.894,4.805,-3.685,-2.758,0.0,39.5,40.2,9.649,2.974,-0.235,0.013,-0.297,-0.587,-3.2,26.887,0.0,271.24,,278.0,270.0,-0.491,2.752,5.675,23.795
11066.5,3.325,0.851,-34.386,3.239,9.631,5.211,37.894,4.805,-3.685,-2.758,0.0,39.5,40.2,9.649,2.974,-0.3,0.238,0.046,-0.7,-3.2,26.887,0.0,271.24,,278.0,270.0,-0.276,2.762,5.692,23.822
11067.0,3.325,0.851,-34.386,3.239,9.631,5.211,37.894,4.805,-3.685,-2.758,0.0,39.5,40.2,9.649,2.974,-0.129,0.049,-0.08,-0.878,-3.2,26.887,0.0,270.74,,278.0,270.0,-0.179,2.771,5.698,23.842
11067.5,3.325,0.851,-34.386,3.239,9.631,5.211,37.894,4.805,-3.685,-2.758,0.0,39.5,40.2,9.649,2.974,-0.293,0.04,-0.287,-0.954,-3.2,26.887,0.0,270.74,,278.0,270.0,-0.259,2.78,5.741,23.882
11068.0,3.325,0.851,-34.386,3.239,9.631,5.243,37.873,4.818,-3.622,-2.751,0.0,39.445,40.166,9.649,2.974,-0.327,0.114,-0.36,-0.667,-3.202,26.888,0.0,270.94,,278.0,270.0,-0.373,2.789,5.772,23.89
11068.5,3.325,0.851,-34.386,3.239,9.631,5.243,37.873,4.818,-3.622,-2.751,0.0,39.4,40.2,9.649,2.974,-0.493,0.209,-0.587,-0.733,-3.202,26.888,0.0,270.94,,278.0,270.0,-0.31,2.798,5.754,23.852
11069.0,3.325,0.851,-34.386,3.239,9.631,5.243,37.873,4.818,-3.622,-2.751,0.0,39.4,40.2,9.649,2.974,-0.672,0.133,-0.567,-0.813,-3.202,26.888,0.0,271.14,,277.0,270.0,-0.401,2.806,5.796,23.841
11069.5,3.116,0.746,-35.14,3.141,9.491,5.243,37.873,4.818,-3.622,-2.751,0.0,39.4,40.2,9.708,3.273,-0.768,0.234,-0.921,-0.854,-3.202,26.888,0.0,271.14,,277.0,270.0,-0.48,2.815,5.804,23.874
11070.0,3.116,0.746,-35.14,3.141,9.491,5.243,37.873,4.818,-3.622,-2.751,0.0,39.4,40.2,9.708,3.273,-0.664,0.051,-0.365,-0.935,-3.202,26.888,0.0,271.34,,276.0,270.0,-0.577,2.82,5.823,23.876
11070.5,3.116,0.746,-35.14,3.141,9.491,5.243,37.873,4.818,-3.622,-2.751,0.0,39.4,40.2,9.708,3.273,-0.411,0.044,-0.156,-0.861,-3.202,26.888,0.0,271.34,,276.0,270.0,-0.478,2.824,5.799,23.883
11071.0,3.116,0.746,-35.14,3.141,9.491,5.243,37.873,4.818,-3.622,-2.751,0.0,39.4,40.2,9.708,3.273,-0.432,-0.004,-0.383,-1.006,-3.202,26.888,0.0,269.94,,276.0,270.0,-0.346,2.829,5.786,23.829
11071.5,3.116,0.746,-35.14,3.141,9.491,5.24,37.922,4.832,-3.574,-2.747,0.0,39.439,40.158,9.708,3.273,-0.477,-0.165,-0.1,-1.064,-3.199,26.884,0.0,269.94,,276.0,270.0,-0.456,2.834,5.778,23.635
11072.0,3.116,0.746,-35.14,3.141,9.491,5.24,37.922,4.832,-3.574,-2.747,0.0,39.4,40.2,9.708,3.273,-0.411,-0.097,-0.274,-1.055,-3.199,26.884,0.0,270.04,,276.0,270.0,-0.452,2.839,5.767,23.598
11072.5,2.516,0.677,-33.141,3.192,9.577,5.24,37.922,4.832,-3.574,-2.747,0.0,39.4,40.2,9.811,3.139,-0.245,0.08,-0.424,-0.692,-3.199,26.884,0.0,270.04,,276.0,270.0,-0.459,2.843,5.755,23.457
11073.0,2.516,0.677,-33.141,3.192,9.577,5.24,37.922,4.832,-3.574,-2.747,0.0,39.4,40.2,9.811,3.139,-0.422,0.323,-0.258,-0.572,-3.199,26.884,0.0,270.24,,276.0,270.0,-0.32,2.838,5.77,23.371
11073.5,2.516,0.677,-33.141,3.192,9.577,5.24,37.922,4.832,-3.574,-2.747,0.0,39.4,40.2,9.811,3.139,-0.25,0.272,-0.076,-0.639,-3.199,26.884,0.0,270.24,,276.0,270.0,-0.232,2.833,5.775,23.401
11074.0,2.516,0.677,-33.141,3.192,9.577,5.24,37.922,4.832,-3.574,-2.747,0.0,39.4,40.2,9.811,3.139,-0.279,0.271,-0.458,-0.52,-3.199,26.884,0.0,268.64,,277.0,270.0,-0.173,2.827,5.803,23.409
11074.5,2.516,0.677,-33.141,3.192,9.577,5.222,37.887,4.821,-3.523,-2.748,0.0,39.426,40.183,9.811,3.139,-0.375,0.389,-0.304,-0.544,-3.197,26.889,0.0,268.64,,277.0,270.0,-0.247,2.822,5.822,23.408
11075.0,2.516,0.677,-33.141,3.192,9.577,5.222,37.887,4.821,-3.523,-2.748,0.0,39.4,40.2,9.811,3.139,-0.577,0.382,-0.563,-0.651,-3.197,26.889,0.0,268.54,,278.0,270.0,-0.209,2.817,5.85,23.451
11075.5,2.516,0.677,-33.141,3.192,9.577,5.222,37.887,4.821,-3.523,-2.748,0.0,39.4,40.2,9.811,3.139,-0.64,0.286,-0.357,-0.709,-3.197,26.889,0.0,268.54,,278.0,270.0,-0.353,2.812,5.871,23.481
11076.0,2.772,0.671,-35.209,3.149,9.597,5.222,37.887,4.821,-3.523,-2.748,0.0,39.4,40.2,9.56,3.247,-0.284,0.353,-0.154,-0.559,-3.197,26.889,0.0,268.54,,279.0,270.0,-0.355,2.807,5.878,23.431
11076.5,2.772,0.671,-35.209,3.149,9.597,5.222,37.887,4.821,-3.523,-2.748,0.0,39.4,40.2,9.56,3.247,0.258,0.448,0.052,-0.148,-3.197,26.889,0.0,268.54,,279.0,270.0,-0.161,2.807,5.885,23.391
11077.0,2.772,0.671,-35.209,3.149,9.597,5.222,37.887,4.821,-3.523,-2.748,0.0,39.4,40.2,9.56,3.247,-0.112,0.273,0.157,-0.506,-3.197,26.889,0.0,270.44,,279.0,270.0,0.153,2.806,5.911,23.404
11077.5,2.772,0.671,-35.209,3.149,9.597,5.222,37.887,4.821,-3.523,-2.748,0.0,39.4,40.2,9.56,3.247,-0.0,0.318,-0.005,-0.608,-3.197,26.889,0.0,270.44,,279.0,270.0,-0.047,2.806,5.932,23.426
11078.0,2.772,0.671,-35.209,3.149,9.597,5.19,37.85,4.814,-3.5,-2.742,0.0,39.414,40.135,9.56,3.247,-0.101,0.38,-0.262,-0.62,-3.193,26.871,0.0,270.34,,279.0,270.0,-0.074,2.805,5.965,23.455
11078.5,2.772,0.671,-35.209,3.149,9.597,5.19,37.85,4.814,-3.5,-2.742,0.0,39.4,40.1,9.56,3.247,-0.094,0.329,-0.057,-0.483,-3.193,26.871,0.0,270.34,,279.0,270.0,-0.15,2.805,5.974,23.479
11079.0,2.388,0.646,-33.845,3.159,9.492,5.19,37.85,4.814,-3.5,-2.742,0.0,39.4,40.1,9.721,3.163,-0.279,0.27,-0.139,-0.675,-3.193,26.871,0.0,269.94,,279.0,270.0,-0.076,2.804,5.989,23.475
11079.5,2.388,0.646,-33.845,3.159,9.492,5.19,37.85,4.814,-3.5,-2.742,0.0,39.4,40.1,9.721,3.163,-0.356,0.188,-0.088,-0.685,-3.193,26.871,0.0,269.94,,279.0,270.0,-0.206,2.797,5.995,23.495
11080.0,2.388,0.646,-33.845,3.159,9.492,5.19,37.85,4.814,-3.5,-2.742,0.0,39.4,40.1,9.721,3.163,-0.287,0.311,-0.232,-0.623,-3.193,26.871,0.0,270.74,,279.0,270.0,-0.235,2.791,6.002,23.556
11080.5,2.388,0.646,-33.845,3.159,9.492,5.19,37.85,4.814,-3.5,-2.742,0.0,39.4,40.1,9.721,3.163,-0.414,0.402,-0.129,-0.56,-3.193,26.871,0.0,270.74,,279.0,270.0,-0.208,2.784,6.017,23.616
11081.0,2.388,0.646,-33.845,3.159,9.492,5.194,37.885,4.821,-3.428,-2.754,0.0,39.403,40.157,9.721,3.163,-0.49,0.449,-0.289,-0.571,-3.192,26.864,0.0,270.94,,279.0,270.0,-0.175,2.777,6.02,23.615
11081.5,2.388,0.646,-33.845,3.159,9.492,5.194,37.885,4.821,-3.428,-2.754,0.0,39.4,40.2,9.721,3.163,-0.312,0.445,-0.202,-0.547,-3.192,26.864,0.0,270.94,,279.0,270.0,-0.225,2.771,6.025,23.64
11082.0,3.209,0.759,-35.032,3.181,9.618,5.194,37.885,4.821,-3.428,-2.754,0.0,39.4,40.2,9.647,2.939,0.225,0.462,0.074,-0.111,-3.192,26.864,0.0,271.44,,278.0,270.0,-0.154,2.765,6.045,23.641
11082.5,3.209,0.759,-35.032,3.181,9.618,5.194,37.885,4.821,-3.428,-2.754,0.0,39.4,40.2,9.647,2.939,0.066,0.587,0.118,-0.312,-3.192,26.864,0.0,271.44,,278.0,270.0,0.162,2.772,6.05,23.674
11083.0,3.209,0.759,-35.032,3.181,9.618,5.194,37.885,4.821,-3.428,-2.754,0.0,39.4,40.2,9.647,2.939,-0.163,0.67,0.19,-0.34,-3.192,26.864,0.0,271.14,,277.0,270.0,0.115,2.779,6.073,23.685
11083.5,3.209,0.759,-35.032,3.181,9.618,5.194,37.885,4.821,-3.428,-2.754,0.0,39.4,40.2,9.647,2.939,-0.179,0.593,0.067,-0.406,-3.192,26.864,0.0,271.14,,277.0,270.0,0.089,2.786,6.11,23.641
11084.0,3.209,0.759,-35.032,3.181,9.618,5.194,37.885,4.821,-3.428,-2.754,0.0,39.4,40.2,9.647,2.939,0.286,0.557,0.129,-0.187,-3.192,26.864,0.0,270.84,,277.0,270.0,0.018,2.793,6.121,23.638
11084.5,3.209,0.759,-35.032,3.181,9.618,5.198,37.855,4.818,-3.412,-2.739,0.0,39.403,40.146,9.647,2.939,-0.055,0.743,0.209,-0.207,-3.194,26.856,0.0,270.84,,277.0,270.0,0.196,2.8,6.141,23.67
11085.0,3.209,0.759,-35.032,3.181,9.618,5.198,37.855,4.818,-3.412,-2.739,0.0,39.4,40.1,9.647,2.939,-0.19,0.718,-0.212,-0.327,-3.194,26.856,0.0,270.94,,277.0,270.0,0.173,2.807,6.164,23.665
11085.5,2.872,0.745,-34.804,3.135,9.607,5.198,37.855,4.818,-3.412,-2.739,0.0,39.4,40.1,9.681,3.263,-0.156,0.6,0.062,-0.36,-3.194,26.856,0.0,270.94,,277.0,270.0,-0.003,2.813,6.211,23.68
11086.0,2.872,0.745,-34.804,3.135,9.607,5.198,37.855,4.818,-3.412,-2.739,0.0,39.4,40.1,9.681,3.263,0.571,0.628,0.44,0.244,-3.194,26.856,0.0,271.24,,276.0,270.0,0.037,2.814,6.21,23.693
11086.5,2.872,0.745,-34.804,3.135,9.607,5.198,37.855,4.818,-3.412,-2.739,0.0,39.4,40.1,9.681,3.263,0.717,0.764,0.859,0.097,-3.194,26.856,0.0,271.24,,276.0,270.0,0.471,2.815,6.203,23.72
11087.0,2.872,0.745,-34.804,3.135,9.607,5.198,37.855,4.818,-3.412,-2.739,0.0,39.4,40.1,9.681,3.263,1.174,0.705,0.793,0.149,-3.194,26.856,0.0,269.54,,276.0,270.0,0.609,2.816,6.217,23.742
11087.5,2.872,0.745,-34.804,3.135,9.607,5.197,37.802,4.809,-3.4,-2.75,0.0,39.406,40.171,9.681,3.263,0.584,0.685,0.464,-0.094,-3.19,26.859,0.0,269.54,,276.0,270.0,0.705,2.817,6.234,23.775
11088.0,2.872,0.745,-34.804,3.135,9.607,5.197,37.802,4.809,-3.4,-2.75,0.0,39.4,40.2,9.681,3.263,0.359,0.795,0.667,-0.05,-3.19,26.859,0.0,269.54,,276.0,270.0,0.409,2.818,6.264,23.808
11088.5,3.682,0.892,-35.209,3.073,9.623,5.197,37.802,4.809,-3.4,-2.75,0.0,39.4,40.2,9.621,3.139,0.806,0.825,0.519,-0.061,-3.19,26.859,0.0,269.54,,276.0,270.0,0.443,2.819,6.277,23.798
11089.0,3.682,0.892,-35.209,3.073,9.623,5.197,37.802,4.809,-3.4,-2.75,0.0,39.4,40.2,9.621,3.139,0.439,0.794,0.243,-0.133,-3.19,26.859,0.0,269.24,,276.0,270.0,0.522,2.833,6.329,23.789
11089.5,3.682,0.892,-35.209,3.073,9.623,5.197,37.802,4.809,-3.4,-2.75,0.0,39.4,40.2,9.621,3.139,0.27,0.873,0.077,-0.012,-3.19,26.859,0.0,269.24,,276.0,270.0,0.336,2.847,6.337,23.808
11090.0,3.682,0.892,-35.209,3.073,9.623,5.197,37.802,4.809,-3.4,-2.75,0.0,39.4,40.2,9.621,3.139,0.127,1.008,0.184,0.077,-3.19,26.859,0.0,267.94,,277.0,270.0,0.302,2.861,6.4,23.835
11090.5,3.682,0.892,-35.209,3.073,9.623,5.197,37.802,4.809,-3.4,-2.75,0.0,39.4,40.2,9.621,3.139,0.377,0.894,0.547,0.04,-3.19,26.859,0.0,267.94,,277.0,270.0,0.349,2.874,6.409,23.855
11091.0,3.682,0.892,-35.209,3.073,9.623,5.235,37.896,4.821,-3.29,-2.758,0.0,39.397,40.157,9.621,3.139,0.67,0.846,0.39,-0.0,-3.193,26.853,0.0,268.14,,278.0,270.0,0.464,2.887,6.427,23.892
11091.5,3.682,0.892,-35.209,3.073,9.623,5.235,37.896,4.821,-3.29,-2.758,0.0,39.4,40.2,9.621,3.139,0.435,0.915,0.134,-0.058,-3.193,26.853,0.0,268.14,,278.0,270.0,0.476,2.9,6.47,23.889
11092.0,2.809,0.702,-34.127,3.124,9.627,5.235,37.896,4.821,-3.29,-2.758,0.0,39.4,40.2,9.728,2.958,0.103,0.879,0.204,-0.036,-3.193,26.853,0.0,268.44,,279.0,270.0,0.357,2.913,6.485,23.911
11092.5,2.809,0.702,-34.127,3.124,9.627,5.235,37.896,4.821,-3.29,-2.758,0.0,39.4,40.2,9.728,2.958,0.124,1.123,0.299,0.068,-3.193,26.853,0.0,268.44,,279.0,270.0,0.288,2.911,6.49,23.932
11093.0,2.809,0.702,-34.127,3.124,9.627,5.235,37.896,4.821,-3.29,-2.758,0.0,39.4,40.2,9.728,2.958,0.673,0.908,0.412,0.02,-3.193,26.853,0.0,270.54,,279.0,270.0,0.404,2.91,6.501,23.929
11093.5,2.809,0.702,-34.127,3.124,9.627,5.235,37.896,4.821,-3.29,-2.758,0.0,39.4,40.2,9.728,2.958,0.458,0.941,0.131,0.093,-3.193,26.853,0.0,270.54,,279.0,270.0,0.503,2.908,6.533,23.94
11094.0,2.809,0.702,-34.127,3.124,9.627,5.186,37.903,4.815,-3.262,-2.74,0.0,39.402,40.183,9.728,2.958,0.383,0.994,0.232,0.206,-3.196,26.861,0.0,270.04,,279.0,270.0,0.405,2.906,6.538,23.984
11094.5,2.809,0.702,-34.127,3.124,9.627,5.186,37.903,4.815,-3.262,-2.74,0.0,39.4,40.2,9.728,2.958,0.198,1.123,0.005,0.135,-3.196,26.861,0.0,270.04,,279.0,270.0,0.454,2.905,6.571,23.987
11095.0,3.044,0.743,-35.209,3.154,9.476,5.186,37.903,4.815,-3.262,-2.74,0.0,39.4,40.2,9.53,3.216,0.094,1.021,0.155,0.001,-3.196,26.861,0.0,270.24,,279.0,270.0,0.365,2.903,6.594,24.005
11095.5,3.044,0.743,-35.209,3.154,9.476,5.186,37.903,4.815,-3.262,-2.74,0.0,39.4,40.2,9.53,3.216,0.291,1.036,0.055,0.034,-3.196,26.861,0.0,270.24,,279.0,270.0,0.318,2.906,6.611,23.996
11096.0,3.044,0.743,-35.209,3.154,9.476,5.186,37.903,4.815,-3.262,-2.74,0.0,39.4,40.2,9.53,3.216,0.609,1.055,0.238,0.32,-3.196,26.861,0.0,271.14,,278.0,270.0,0.354,2.908,6.6,24.009
11096.5,3.044,0.743,-35.209,3.154,9.476,5.186,37.903,4.815,-3.262,-2.74,0.0,39.4,40.2,9.53,3.216,0.254,1.311,0.342,0.257,-3.196,26.861,0.0,271.14,,278.0,270.0,0.555,2.91,6.617,24.023
11097.0,3.044,0.743,-35.209,3.154,9.476,5.194,37.891,4.826,-3.246,-2.739,0.0,39.416,40.278,9.53,3.216,0.212,1.15,0.3,0.157,-3.191,26.873,0.0,271.34,,277.0,270.0,0.541,2.912,6.641,24.029
11097.5,3.044,0.743,-35.209,3.154,9.476,5.194,37.891,4.826,-3.246,-2.739,0.0,39.4,40.3,9.53,3.216,0.601,1.066,0.247,0.102,-3.191,26.873,0.0,271.34,,277.0,270.0,0.455,2.914,6.663,24.039
11098.0,3.044,0.743,-35.209,3.154,9.476,5.194,37.891,4.826,-3.246,-2.739,0.0,39.4,40.3,9.53,3.216,0.46,1.08,0.11,0.099,-3.191,26.873,0.0,270.94,,277.0,270.0,0.504,2.917,6.689,24.03
11098.5,3.915,0.886,-35.209,3.131,9.639,5.194,37.891,4.826,-3.246,-2.739,0.0,39.4,40.3,9.617,3.095,0.423,1.095,0.405,0.254,-3.191,26.873,0.0,270.94,,277.0,270.0,0.437,2.919,6.719,24.029
11099.0,3.915,0.886,-35.209,3.131,9.639,5.194,37.891,4.826,-3.246,-2.739,0.0,39.4,40.3,9.617,3.095,0.809,1.057,0.496,0.217,-3.191,26.873,0.0,270.94,,277.0,270.0,0.544,2.935,6.703,24.033
11099.5,3.915,0.886,-35.209,3.131,9.639,5.194,37.891,4.826,-3.246,-2.739,0.0,39.4,40.3,9.617,3.095,0.54,1.192,0.209,0.155,-3.191,26.873,0.0,270.94,,277.0,270.0,0.645,2.951,6.728,24.047
11100.0,3.915,0.886,-35.209,3.131,9.639,5.194,37.891,4.826,-3.246,-2.739,0.0,39.4,40.3,9.617,3.095,0.27,1.244,0.053,0.298,-3.191,26.873,0.0,268.84,,278.0,270.0,0.524,2.967,6.747,24.044
11100.5,3.915,0.886,-35.209,3.131,9.639,5.191,37.9,4.822,-3.205,-2.731,0.0,39.421,40.283,9.617,3.095,0.228,1.333,0.292,0.346,-3.196,26.864,0.0,268.84,,278.0,270.0,0.466,2.982,6.764,24.022
11101.0,3.915,0.886,-35.209,3.131,9.639,5.191,37.9,4.822,-3.205,-2.731,0.0,39.4,40.3,9.617,3.095,0.678,1.252,0.457,0.324,-3.196,26.864,0.0,269.14,,278.0,270.0,0.55,2.998,6.779,23.978
11101.5,2.53,0.571,-35.209,3.119,9.65,5.191,37.9,4.822,-3.205,-2.731,0.0,39.4,40.3,9.562,3.116,0.629,1.257,0.21,0.341,-3.196,26.864,0.0,269.14,,278.0,270.0,0.678,3.013,6.805,23.912
11102.0,2.53,0.571,-35.209,3.119,9.65,5.191,37.9,4.822,-3.205,-2.731,0.0,39.4,40.3,9.562,3.116,0.42,1.163,0.23,0.275,-3.196,26.864,0.0,268.94,,279.0,270.0,0.609,3.005,6.817,23.922
11102.5,2.53,0.571,-35.209,3.119,9.65,5.191,37.9,4.822,-3.205,-2.731,0.0,39.4,40.3,9.562,3.116,0.625,1.447,0.57,0.459,-3.196,26.864,0.0,268.94,,279.0,270.0,0.522,2.997,6.832,23.912
11103.0,2.53,0.571,-35.209,3.119,9.65,5.191,37.9,4.822,-3.205,-2.731,0.0,39.4,40.3,9.562,3.116,0.83,1.354,0.383,0.436,-3.196,26.864,0.0,269.74,,279.0,270.0,0.775,2.989,6.854,23.942
11103.5,2.53,0.571,-35.209,3.119,9.65,5.198,37.877,4.829,-3.205,-2.747,0.0,39.423,40.28,9.562,3.116,0.566,1.428,0.296,0.558,-3.2,26.856,0.0,269.74,,279.0,270.0,0.751,2.982,6.872,23.948
11104.0,2.53,0.571,-35.209,3.119,9.65,5.198,37.877,4.829,-3.205,-2.747,0.0,39.4,40.3,9.562,3.116,0.467,1.516,0.506,0.548,-3.2,26.856,0.0,270.24,,279.0,270.0,0.712,2.974,6.897,23.965
11104.5,2.53,0.571,-35.209,3.119,9.65,5.198,37.877,4.829,-3.205,-2.747,0.0,39.4,40.3,9.562,3.116,0.86,1.402,0.584,0.492,-3.2,26.856,0.0,270.24,,279.0,270.0,0.759,2.967,6.925,23.992
11105.0,2.818,0.753,-33.068,3.141,9.581,5.198,37.877,4.829,-3.205,-2.747,0.0,39.4,40.3,9.768,3.089,0.524,1.287,0.434,0.266,-3.2,26.856,0.0,270.84,,279.0,270.0,0.834,2.96,6.96,23.989
11105.5,2.818,0.753,-33.068,3.141,9.581,5.198,37.877,4.829,-3.205,-2.747,0.0,39.4,40.3,9.768,3.089,0.676,1.342,0.422,0.34,-3.2,26.856,0.0,270.84,,279.0,270.0,0.628,2.958,6.978,23.991
11106.0,2.818,0.753,-33.068,3.141,9.581,5.198,37.877,4.829,-3.205,-2.747,0.0,39.4,40.3,9.768,3.089,0.271,1.527,-0.044,0.308,-3.2,26.856,0.0,271.74,,278.0,270.0,0.695,2.955,7.009,23.991
11106.5,2.818,0.753,-33.068,3.141,9.581,5.198,37.877,4.829,-3.205,-2.747,0.0,39.4,40.3,9.768,3.089,0.591,1.234,0.714,0.301,-3.2,26.856,0.0,271.74,,278.0,270.0,0.516,2.953,7.017,23.989
11107.0,2.818,0.753,-33.068,3.141,9.581,5.219,37.955,4.836,-3.149,-2.734,0.0,39.444,40.278,9.768,3.089,1.017,1.343,0.625,0.486,-3.197,26.861,0.0,271.54,,277.0,270.0,0.71,2.951,6.977,24.011
11107.5,2.818,0.753,-33.068,3.141,9.581,5.219,37.955,4.836,-3.149,-2.734,0.0,39.4,40.3,9.768,3.089,0.692,1.44,0.349,0.478,-3.197,26.861,0.0,271.54,,277.0,270.0,0.868,2.949,6.994,24.028
11108.0,3.372,0.78,-35.209,3.137,9.581,5.219,37.955,4.836,-3.149,-2.734,0.0,39.4,40.3,9.64,3.007,0.56,1.426,0.399,0.511,-3.197,26.861,0.0,271.44,,276.0,270.0,0.74,2.947,7.016,24.03
11108.5,3.372,0.78,-35.209,3.137,9.581,5.219,37.955,4.836,-3.149,-2.734,0.0,39.4,40.3,9.64,3.007,0.502,1.614,0.432,0.546,-3.197,26.861,0.0,271.44,,276.0,270.0,0.724,2.954,7.045,24.031
11109.0,3.372,0.78,-35.209,3.137,9.581,5.219,37.955,4.836,-3.149,-2.734,0.0,39.4,40.3,9.64,3.007,0.579,1.605,0.565,0.599,-3.197,26.861,0.0,269.14,,276.0,270.0,0.773,2.96,7.066,24.006
11109.5,3.372,0.78,-35.209,3.137,9.581,5.219,37.955,4.836,-3.149,-2.734,0.0,39.4,40.3,9.64,3.007,0.955,1.565,0.527,0.565,-3.197,26.861,0.0,269.14,,276.0,270.0,0.837,2.967,7.085,24.032
11110.0,3.372,0.78,-35.209,3.137,9.581,5.212,37.886,4.82,-3.135,-2.735,0.0,39.441,40.316,9.64,3.007,0.861,1.707,0.33,0.741,-3.197,26.86,0.0,269.24,,276.0,270.0,0.903,2.974,7.117,24.027
11110.5,3.372,0.78,-35.209,3.137,9.581,5.212,37.886,4.82,-3.135,-2.735,0.0,39.4,40.3,9.64,3.007,0.683,1.707,0.444,0.728,-3.197,26.86,0.0,269.24,,276.0,270.0,0.91,2.98,7.142,24.026
11111.0,2.769,0.704,-35.209,3.156,9.596,5.212,37.886,4.82,-3.135,-2.735,0.0,39.4,40.3,9.557,3.246,0.627,1.888,0.536,0.796,-3.197,26.86,0.0,269.74,,276.0,270.0,0.891,2.987,7.183,23.968
11111.5,2.769,0.704,-35.209,3.156,9.596,5.212,37.886,4.82,-3.135,-2.735,0.0,39.4,40.3,9.557,3.246,0.762,1.645,0.558,0.665,-3.197,26.86,0.0,269.74,,276.0,270.0,0.962,2.983,7.208,23.936
11112.0,2.769,0.704,-35.209,3.156,9.596,5.212,37.886,4.82,-3.135,-2.735,0.0,39.4,40.3,9.557,3.246,0.773,1.711,0.419,0.682,-3.197,26.86,0.0,269.24,,276.0,270.0,0.908,2.98,7.242,23.894
11112.5,2.769,0.704,-35.209,3.156,9.596,5.212,37.886,4.82,-3.135,-2.735,0.0,39.4,40.3,9.557,3.246,0.901,1.688,0.46,0.62,-3.197,26.86,0.0,269.24,,276.0,270.0,0.896,2.976,7.266,23.895
11113.0,2.769,0.704,-35.209,3.156,9.596,5.212,37.886,4.82,-3.135,-2.735,0.0,39.4,40.3,9.557,3.246,0.84,1.695,0.48,0.69,-3.197,26.86,0.0,268.44,,277.0,270.0,0.917,2.973,7.299,23.891
11113.5,2.769,0.704,-35.209,3.156,9.596,5.213,37.904,4.821,-3.122,-2.744,0.0,39.455,40.369,9.557,3.246,1.574,1.781,1.159,1.087,-3.208,26.857,0.0,268.44,,277.0,270.0,0.926,2.969,7.285,23.873
11114.0,2.769,0.704,-35.209,3.156,9.596,5.213,37.904,4.821,-3.122,-2.744,0.0,39.5,40.4,9.557,3.246,1.435,1.863,0.933,1.018,-3.208,26.857,0.0,268.54,,278.0,270.0,1.4,2.966,7.297,23.872
11114.5,3.459,0.793,-35.209,3.054,9.664,5.213,37.904,4.821,-3.122,-2.744,0.0,39.5,40.4,9.629,3.114,1.082,1.899,0.838,0.969,-3.208,26.857,0.0,268.54,,278.0,270.0,1.312,2.963,7.308,23.865
11115.0,3.459,0.793,-35.209,3.054,9.664,5.213,37.904,4.821,-3.122,-2.744,0.0,39.5,40.4,9.629,3.114,1.003,2.063,0.582,0.986,-3.208,26.857,0.0,268.74,,279.0,270.0,1.197,2.971,7.372,23.861
11115.5,3.459,0.793,-35.209,3.054,9.664,5.213,37.904,4.821,-3.122,-2.744,0.0,39.5,40.4,9.629,3.114,0.789,1.905,0.43,0.783,-3.208,26.857,0.0,268.74,,279.0,270.0,1.158,2.979,7.41,23.873
11116.0,3.459,0.793,-35.209,3.054,9.664,5.213,37.904,4.821,-3.122,-2.744,0.0,39.5,40.4,9.629,3.114,0.675,1.822,0.472,0.699,-3.208,26.857,0.0,270.24,,279.0,270.0,0.977,2.987,7.48,23.939
11116.5,3.459,0.793,-35.209,3.054,9.664,5.208,37.94,4.82,-3.065,-2.738,0.0,39.475,40.39,9.629,3.114,0.782,1.693,0.799,0.706,-3.204,26.874,0.0,270.24,,279.0,270.0,0.917,2.995,7.483,23.97
11117.0,3.459,0.793,-35.209,3.054,9.664,5.208,37.94,4.82,-3.065,-2.738,0.0,39.5,40.4,9.629,3.114,0.888,1.943,0.623,0.883,-3.204,26.874,0.0,270.24,,279.0,270.0,0.995,3.002,7.504,24.003
11117.5,2.418,0.656,-34.416,3.095,9.605,5.208,37.94,4.82,-3.065,-2.738,0.0,39.5,40.4,9.738,3.202,0.852,1.877,0.719,0.822,-3.204,26.874,0.0,270.24,,279.0,270.0,1.084,3.01,7.528,24.059
