t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11118.0,2.418,0.656,-34.416,3.095,9.605,5.208,37.94,4.82,-3.065,-2.738,0.0,39.5,40.4,9.738,3.202,0.834,2.151,0.51,1.013,-3.204,26.874,0.0,270.04,,279.0,270.0,1.067,3.0,7.543,24.112
11118.5,2.418,0.656,-34.416,3.095,9.605,5.208,37.94,4.82,-3.065,-2.738,0.0,39.5,40.4,9.738,3.202,0.844,2.02,0.655,1.02,-3.204,26.874,0.0,270.04,,279.0,270.0,1.127,2.991,7.571,24.142
11119.0,2.418,0.656,-34.416,3.095,9.605,5.208,37.94,4.82,-3.065,-2.738,0.0,39.5,40.4,9.738,3.202,1.216,2.113,0.849,1.172,-3.204,26.874,0.0,271.04,,278.0,270.0,1.135,2.981,7.608,24.155
11119.5,2.418,0.656,-34.416,3.095,9.605,5.208,37.94,4.82,-3.065,-2.738,0.0,39.5,40.4,9.738,3.202,1.452,2.319,0.78,1.377,-3.204,26.874,0.0,271.04,,278.0,270.0,1.337,2.972,7.656,24.173
11120.0,2.418,0.656,-34.416,3.095,9.605,5.236,37.916,4.829,-3.051,-2.752,0.0,39.485,40.412,9.738,3.202,1.243,2.407,0.738,1.475,-3.203,26.875,0.0,271.14,,277.0,270.0,1.482,2.963,7.717,24.18
11120.5,2.418,0.656,-34.416,3.095,9.605,5.236,37.916,4.829,-3.051,-2.752,0.0,39.5,40.4,9.738,3.202,1.232,2.43,0.95,1.433,-3.203,26.875,0.0,271.14,,277.0,270.0,1.466,2.954,7.757,24.186
11121.0,2.807,0.773,-33.615,3.164,9.536,5.236,37.916,4.829,-3.051,-2.752,0.0,39.5,40.4,9.749,3.06,1.671,2.472,1.046,1.516,-3.203,26.875,0.0,271.14,,276.0,270.0,1.511,2.945,7.791,24.187
11121.5,2.807,0.773,-33.615,3.164,9.536,5.236,37.916,4.829,-3.051,-2.752,0.0,39.5,40.4,9.749,3.06,1.541,2.583,0.908,1.531,-3.203,26.875,0.0,271.14,,276.0,270.0,1.676,2.943,7.833,24.218
11122.0,2.807,0.773,-33.615,3.164,9.536,5.236,37.916,4.829,-3.051,-2.752,0.0,39.5,40.4,9.749,3.06,1.431,2.656,0.829,1.547,-3.203,26.875,0.0,268.74,,277.0,270.0,1.641,2.941,7.898,24.218
11122.5,2.807,0.773,-33.615,3.164,9.536,5.236,37.916,4.829,-3.051,-2.752,0.0,39.5,40.4,9.749,3.06,1.365,2.514,0.831,1.516,-3.203,26.875,0.0,268.74,,277.0,270.0,1.616,2.938,7.955,24.164
11123.0,2.807,0.773,-33.615,3.164,9.536,5.206,37.937,4.824,-3.03,-2.738,0.0,39.488,40.449,9.749,3.06,1.373,2.567,1.089,1.72,-3.207,26.875,0.0,269.24,,277.0,270.0,1.556,2.936,7.995,24.112
11123.5,2.807,0.773,-33.615,3.164,9.536,5.206,37.937,4.824,-3.03,-2.738,0.0,39.5,40.4,9.749,3.06,1.785,2.71,1.34,1.767,-3.207,26.875,0.0,269.24,,277.0,270.0,1.687,2.934,8.046,24.11
11124.0,3.024,0.774,-33.801,3.137,9.603,5.206,37.937,4.824,-3.03,-2.738,0.0,39.5,40.4,9.698,2.972,2.015,2.794,1.362,1.995,-3.207,26.875,0.0,269.34,,277.0,270.0,1.901,2.932,8.056,24.091
11124.5,3.024,0.774,-33.801,3.137,9.603,5.206,37.937,4.824,-3.03,-2.738,0.0,39.5,40.4,9.698,2.972,1.701,2.865,1.36,1.94,-3.207,26.875,0.0,269.34,,277.0,270.0,2.041,2.934,8.128,24.069
11125.0,3.024,0.774,-33.801,3.137,9.603,5.206,37.937,4.824,-3.03,-2.738,0.0,39.5,40.4,9.698,2.972,1.596,2.829,1.325,1.755,-3.207,26.875,0.0,270.34,,277.0,270.0,1.966,2.935,8.169,24.064
11125.5,3.024,0.774,-33.801,3.137,9.603,5.206,37.937,4.824,-3.03,-2.738,0.0,39.5,40.4,9.698,2.972,1.565,2.667,1.412,1.678,-3.207,26.875,0.0,270.34,,277.0,270.0,1.876,2.937,8.205,24.043
11126.0,3.024,0.774,-33.801,3.137,9.603,5.197,37.889,4.814,-3.032,-2.753,0.0,39.506,40.423,9.698,2.972,1.687,2.68,1.229,1.641,-3.21,26.872,0.0,267.74,,278.0,270.0,1.831,2.938,8.234,24.062
11126.5,3.024,0.774,-33.801,3.137,9.603,5.197,37.889,4.814,-3.032,-2.753,0.0,39.5,40.4,9.698,2.972,1.789,2.662,1.224,1.636,-3.21,26.872,0.0,267.74,,278.0,270.0,1.809,2.939,8.234,24.064
11127.0,3.024,0.774,-33.801,3.137,9.603,5.197,37.889,4.814,-3.032,-2.753,0.0,39.5,40.4,9.698,2.972,1.739,2.734,1.16,1.897,-3.21,26.872,0.0,270.04,,278.0,270.0,1.828,2.941,8.27,24.063
11127.5,2.573,0.702,-33.857,3.159,9.592,5.197,37.889,4.814,-3.032,-2.753,0.0,39.5,40.4,9.707,2.933,1.642,2.948,1.502,1.909,-3.21,26.872,0.0,270.04,,278.0,270.0,1.882,2.942,8.291,24.08
11128.0,2.573,0.702,-33.857,3.159,9.592,5.197,37.889,4.814,-3.032,-2.753,0.0,39.5,40.4,9.707,2.933,2.174,2.791,1.554,1.93,-3.21,26.872,0.0,267.94,,279.0,270.0,2.0,2.936,8.298,24.023
11128.5,2.573,0.702,-33.857,3.159,9.592,5.197,37.889,4.814,-3.032,-2.753,0.0,39.5,40.4,9.707,2.933,1.945,2.954,1.493,2.022,-3.21,26.872,0.0,267.94,,279.0,270.0,2.112,2.93,8.32,24.017
11129.0,2.573,0.702,-33.857,3.159,9.592,5.197,37.889,4.814,-3.032,-2.753,0.0,39.5,40.4,9.707,2.933,1.761,3.082,1.509,1.982,-3.21,26.872,0.0,270.84,,279.0,270.0,2.103,2.924,8.346,24.021
11129.5,2.573,0.702,-33.857,3.159,9.592,5.171,37.895,4.819,-2.966,-2.746,0.0,39.522,40.548,9.707,2.933,1.761,2.889,1.63,1.898,-3.204,26.882,0.0,270.84,,279.0,270.0,2.084,2.919,8.355,23.996
11130.0,2.573,0.702,-33.857,3.159,9.592,5.171,37.895,4.819,-2.966,-2.746,0.0,39.5,40.5,9.707,2.933,2.129,2.823,1.718,1.86,-3.204,26.882,0.0,269.34,,279.0,270.0,2.045,2.913,8.387,23.988
11130.5,2.415,0.664,-33.573,3.077,9.586,5.171,37.895,4.819,-2.966,-2.746,0.0,39.5,40.5,9.667,2.979,2.028,2.917,1.51,1.956,-3.204,26.882,0.0,269.34,,279.0,270.0,2.132,2.907,8.434,23.999
11131.0,2.415,0.664,-33.573,3.077,9.586,5.171,37.895,4.819,-2.966,-2.746,0.0,39.5,40.5,9.667,2.979,1.914,2.909,1.413,1.91,-3.204,26.882,0.0,271.64,,278.0,270.0,2.103,2.899,8.437,24.01
11131.5,2.415,0.664,-33.573,3.077,9.586,5.171,37.895,4.819,-2.966,-2.746,0.0,39.5,40.5,9.667,2.979,1.819,2.994,1.607,2.012,-3.204,26.882,0.0,271.64,,278.0,270.0,2.037,2.891,8.478,24.043
11132.0,2.415,0.664,-33.573,3.077,9.586,5.171,37.895,4.819,-2.966,-2.746,0.0,39.5,40.5,9.667,2.979,1.841,3.034,1.748,2.011,-3.204,26.882,0.0,271.54,,277.0,270.0,2.108,2.883,8.475,24.072
11132.5,2.415,0.664,-33.573,3.077,9.586,5.18,37.929,4.837,-2.938,-2.751,0.0,39.532,40.489,9.667,2.979,2.093,2.862,1.724,1.921,-3.212,26.874,0.0,271.54,,277.0,270.0,2.159,2.876,8.496,24.071
11133.0,2.415,0.664,-33.573,3.077,9.586,5.18,37.929,4.837,-2.938,-2.751,0.0,39.5,40.5,9.667,2.979,1.952,2.911,1.648,1.911,-3.212,26.874,0.0,271.84,,276.0,270.0,2.15,2.868,8.52,24.027
11133.5,2.415,0.664,-33.573,3.077,9.586,5.18,37.929,4.837,-2.938,-2.751,0.0,39.5,40.5,9.667,2.979,2.083,3.054,1.848,2.188,-3.212,26.874,0.0,271.84,,276.0,270.0,2.106,2.861,8.551,24.05
11134.0,2.651,0.724,-33.737,3.105,9.565,5.18,37.929,4.837,-2.938,-2.751,0.0,39.5,40.5,9.74,3.03,2.149,3.358,2.021,2.343,-3.212,26.874,0.0,271.34,,275.0,270.0,2.293,2.853,8.573,24.044
11134.5,2.651,0.724,-33.737,3.105,9.565,5.18,37.929,4.837,-2.938,-2.751,0.0,39.5,40.5,9.74,3.03,2.709,3.182,2.223,2.487,-3.212,26.874,0.0,271.34,,275.0,270.0,2.468,2.85,8.575,24.044
11135.0,2.651,0.724,-33.737,3.105,9.565,5.18,37.929,4.837,-2.938,-2.751,0.0,39.5,40.5,9.74,3.03,2.352,3.248,2.107,2.362,-3.212,26.874,0.0,269.94,,275.0,270.0,2.65,2.847,8.616,24.055
11135.5,2.651,0.724,-33.737,3.105,9.565,5.18,37.929,4.837,-2.938,-2.751,0.0,39.5,40.5,9.74,3.03,2.294,3.251,2.068,2.238,-3.212,26.874,0.0,269.94,,275.0,270.0,2.517,2.844,8.661,24.054
11136.0,2.651,0.724,-33.737,3.105,9.565,5.193,37.837,4.826,-2.922,-2.751,0.0,39.548,40.513,9.74,3.03,2.271,3.213,1.911,2.183,-3.202,26.882,0.0,268.84,,276.0,270.0,2.463,2.84,8.717,24.049
11136.5,2.651,0.724,-33.737,3.105,9.565,5.193,37.837,4.826,-2.922,-2.751,0.0,39.5,40.5,9.74,3.03,2.232,3.144,1.932,2.126,-3.202,26.882,0.0,268.84,,276.0,270.0,2.394,2.837,8.76,24.064
11137.0,2.429,0.562,-35.209,2.987,9.687,5.193,37.837,4.826,-2.922,-2.751,0.0,39.5,40.5,9.432,3.046,2.332,3.203,1.93,2.209,-3.202,26.882,0.0,269.24,,276.0,270.0,2.358,2.834,8.779,24.065
11137.5,2.429,0.562,-35.209,2.987,9.687,5.193,37.837,4.826,-2.922,-2.751,0.0,39.5,40.5,9.432,3.046,2.431,3.323,1.897,2.293,-3.202,26.882,0.0,269.24,,276.0,270.0,2.418,2.828,8.833,24.073
11138.0,2.429,0.562,-35.209,2.987,9.687,5.193,37.837,4.826,-2.922,-2.751,0.0,39.5,40.5,9.432,3.046,2.325,3.206,1.845,2.258,-3.202,26.882,0.0,268.54,,277.0,270.0,2.486,2.821,8.851,24.084
11138.5,2.429,0.562,-35.209,2.987,9.687,5.193,37.837,4.826,-2.922,-2.751,0.0,39.5,40.5,9.432,3.046,2.233,3.187,1.989,2.328,-3.202,26.882,0.0,268.54,,277.0,270.0,2.408,2.815,8.838,24.102
11139.0,2.429,0.562,-35.209,2.987,9.687,5.194,37.911,4.842,-2.85,-2.766,0.0,39.564,40.548,9.432,3.046,2.541,3.185,2.489,2.292,-3.209,26.876,0.0,268.84,,278.0,270.0,2.434,2.808,8.832,24.107
11139.5,2.429,0.562,-35.209,2.987,9.687,5.194,37.911,4.842,-2.85,-2.766,0.0,39.6,40.5,9.432,3.046,2.58,3.322,2.314,2.399,-3.209,26.876,0.0,268.84,,278.0,270.0,2.627,2.802,8.85,24.05
11140.0,2.872,0.693,-35.209,3.025,9.672,5.194,37.911,4.842,-2.85,-2.766,0.0,39.6,40.5,9.671,2.973,2.722,3.393,2.215,2.422,-3.209,26.876,0.0,268.54,,279.0,270.0,2.654,2.796,8.866,23.996
11140.5,2.872,0.693,-35.209,3.025,9.672,5.194,37.911,4.842,-2.85,-2.766,0.0,39.6,40.5,9.671,2.973,2.481,3.351,2.111,2.435,-3.209,26.876,0.0,268.54,,279.0,270.0,2.688,2.797,8.885,23.976
11141.0,2.872,0.693,-35.209,3.025,9.672,5.194,37.911,4.842,-2.85,-2.766,0.0,39.6,40.5,9.671,2.973,2.423,3.59,2.25,2.573,-3.209,26.876,0.0,269.44,,279.0,270.0,2.595,2.799,8.899,23.979
11141.5,2.872,0.693,-35.209,3.025,9.672,5.194,37.911,4.842,-2.85,-2.766,0.0,39.6,40.5,9.671,2.973,2.561,3.581,2.478,2.627,-3.209,26.876,0.0,269.44,,279.0,270.0,2.709,2.8,8.959,23.995
11142.0,2.872,0.693,-35.209,3.025,9.672,5.194,37.911,4.842,-2.85,-2.766,0.0,39.6,40.5,9.671,2.973,2.414,3.489,2.338,2.523,-3.209,26.876,0.0,270.94,,279.0,270.0,2.812,2.801,8.98,24.017
11142.5,2.872,0.693,-35.209,3.025,9.672,5.211,37.903,4.836,-2.807,-2.764,0.0,39.57,40.562,9.671,2.973,2.337,3.43,2.215,2.454,-3.203,26.883,0.0,270.94,,279.0,270.0,2.691,2.802,9.012,24.038
11143.0,2.872,0.693,-35.209,3.025,9.672,5.211,37.903,4.836,-2.807,-2.764,0.0,39.6,40.6,9.671,2.973,2.544,3.448,2.286,2.468,-3.203,26.883,0.0,271.34,,278.0,270.0,2.609,2.803,9.034,24.035
11143.5,2.918,0.699,-35.209,3.061,9.637,5.211,37.903,4.836,-2.807,-2.764,0.0,39.6,40.6,9.586,2.979,2.79,3.516,2.426,2.772,-3.203,26.883,0.0,271.34,,278.0,270.0,2.686,2.804,9.054,24.026
11144.0,2.918,0.699,-35.209,3.061,9.637,5.211,37.903,4.836,-2.807,-2.764,0.0,39.6,40.6,9.586,2.979,2.877,3.709,2.757,2.889,-3.203,26.883,0.0,271.24,,277.0,270.0,2.876,2.806,9.077,24.036
11144.5,2.918,0.699,-35.209,3.061,9.637,5.211,37.903,4.836,-2.807,-2.764,0.0,39.6,40.6,9.586,2.979,2.951,3.744,2.719,2.857,-3.203,26.883,0.0,271.24,,277.0,270.0,3.058,2.808,9.079,23.994
11145.0,2.918,0.699,-35.209,3.061,9.637,5.211,37.903,4.836,-2.807,-2.764,0.0,39.6,40.6,9.586,2.979,3.044,3.814,2.519,2.828,-3.203,26.883,0.0,271.04,,276.0,270.0,3.068,2.81,9.15,23.914
11145.5,2.918,0.699,-35.209,3.061,9.637,5.212,37.884,4.836,-2.789,-2.779,0.0,39.59,40.651,9.586,2.979,2.862,3.556,2.367,2.553,-3.214,26.873,0.0,271.04,,276.0,270.0,3.051,2.812,9.185,23.887
11146.0,2.918,0.699,-35.209,3.061,9.637,5.212,37.884,4.836,-2.789,-2.779,0.0,39.6,40.7,9.586,2.979,2.724,3.484,2.616,2.748,-3.214,26.873,0.0,270.64,,276.0,270.0,2.835,2.813,9.197,23.882
11146.5,3.28,0.786,-35.209,3.013,9.711,5.212,37.884,4.836,-2.789,-2.779,0.0,39.6,40.7,9.498,3.014,2.775,3.588,2.822,2.678,-3.214,26.873,0.0,270.64,,276.0,270.0,2.893,2.815,9.171,23.905
11147.0,3.28,0.786,-35.209,3.013,9.711,5.212,37.884,4.836,-2.789,-2.779,0.0,39.6,40.7,9.498,3.014,2.95,3.514,2.673,2.593,-3.214,26.873,0.0,270.94,,276.0,270.0,2.965,2.823,9.17,23.935
11147.5,3.28,0.786,-35.209,3.013,9.711,5.212,37.884,4.836,-2.789,-2.779,0.0,39.6,40.7,9.498,3.014,2.887,3.553,2.442,2.573,-3.214,26.873,0.0,270.94,,276.0,270.0,2.933,2.83,9.187,23.938
11148.0,3.28,0.786,-35.209,3.013,9.711,5.212,37.884,4.836,-2.789,-2.779,0.0,39.6,40.7,9.498,3.014,2.913,3.562,2.4,2.588,-3.214,26.873,0.0,268.74,,277.0,270.0,2.864,2.838,9.196,23.971
11148.5,3.28,0.786,-35.209,3.013,9.711,5.212,37.884,4.836,-2.789,-2.779,0.0,39.6,40.7,9.498,3.014,2.833,3.54,2.352,2.665,-3.214,26.873,0.0,268.74,,277.0,270.0,2.866,2.845,9.235,23.969
11149.0,3.28,0.786,-35.209,3.013,9.711,5.178,37.961,4.826,-2.712,-2.759,0.0,39.598,40.61,9.498,3.014,2.701,3.843,2.541,2.804,-3.219,26.87,0.0,269.24,,277.0,270.0,2.848,2.852,9.23,23.966
11149.5,3.28,0.786,-35.209,3.013,9.711,5.178,37.961,4.826,-2.712,-2.759,0.0,39.6,40.6,9.498,3.014,2.559,3.594,2.528,2.577,-3.219,26.87,0.0,269.24,,277.0,270.0,2.973,2.859,9.233,23.985
11150.0,1.998,0.591,-34.082,3.082,9.551,5.178,37.961,4.826,-2.712,-2.759,0.0,39.6,40.6,9.729,3.072,2.589,3.443,2.61,2.518,-3.219,26.87,0.0,269.24,,277.0,270.0,2.815,2.866,9.242,24.004
11150.5,1.998,0.591,-34.082,3.082,9.551,5.178,37.961,4.826,-2.712,-2.759,0.0,39.6,40.6,9.729,3.072,3.051,3.401,2.752,2.629,-3.219,26.87,0.0,269.24,,277.0,270.0,2.79,2.852,9.222,24.003
11151.0,1.998,0.591,-34.082,3.082,9.551,5.178,37.961,4.826,-2.712,-2.759,0.0,39.6,40.6,9.729,3.072,3.165,3.485,2.756,2.604,-3.219,26.87,0.0,269.34,,277.0,270.0,2.958,2.838,9.196,23.992
11151.5,1.998,0.591,-34.082,3.082,9.551,5.178,37.961,4.826,-2.712,-2.759,0.0,39.6,40.6,9.729,3.072,2.818,3.411,2.704,2.449,-3.219,26.87,0.0,269.34,,277.0,270.0,3.002,2.824,9.198,23.994
11152.0,1.998,0.591,-34.082,3.082,9.551,5.178,37.916,4.838,-2.713,-2.781,0.0,39.605,40.634,9.729,3.072,2.604,3.434,2.768,2.456,-3.233,26.863,0.0,270.04,,277.0,270.0,2.846,2.81,9.182,24.039
11152.5,1.998,0.591,-34.082,3.082,9.551,5.178,37.916,4.838,-2.713,-2.781,0.0,39.6,40.6,9.729,3.072,2.591,3.633,2.565,2.571,-3.233,26.863,0.0,270.04,,277.0,270.0,2.816,2.797,9.177,24.053
11153.0,3.012,0.716,-35.209,3.09,9.703,5.178,37.916,4.838,-2.713,-2.781,0.0,39.6,40.6,9.587,3.013,2.732,3.366,2.791,2.445,-3.233,26.863,0.0,270.44,,277.0,270.0,2.84,2.784,9.177,24.05
11153.5,3.012,0.716,-35.209,3.09,9.703,5.178,37.916,4.838,-2.713,-2.781,0.0,39.6,40.6,9.587,3.013,2.893,3.39,2.6,2.47,-3.233,26.863,0.0,270.44,,277.0,270.0,2.834,2.788,9.166,24.025
11154.0,3.012,0.716,-35.209,3.09,9.703,5.178,37.916,4.838,-2.713,-2.781,0.0,39.6,40.6,9.587,3.013,2.709,3.467,2.528,2.586,-3.233,26.863,0.0,270.64,,277.0,270.0,2.838,2.791,9.16,24.004
11154.5,3.012,0.716,-35.209,3.09,9.703,5.178,37.916,4.838,-2.713,-2.781,0.0,39.6,40.6,9.587,3.013,2.729,3.568,2.796,2.649,-3.233,26.863,0.0,270.64,,277.0,270.0,2.822,2.795,9.164,23.984
11155.0,3.012,0.716,-35.209,3.09,9.703,5.181,37.948,4.84,-2.656,-2.764,0.0,39.614,40.654,9.587,3.013,2.895,3.601,2.956,2.708,-3.223,26.859,0.0,270.54,,277.0,270.0,2.935,2.799,9.16,23.959
11155.5,3.012,0.716,-35.209,3.09,9.703,5.181,37.948,4.84,-2.656,-2.764,0.0,39.6,40.7,9.587,3.013,3.225,3.546,2.876,2.674,-3.223,26.859,0.0,270.54,,277.0,270.0,3.04,2.802,9.184,23.965
11156.0,3.012,0.716,-35.209,3.09,9.703,5.181,37.948,4.84,-2.656,-2.764,0.0,39.6,40.7,9.587,3.013,3.055,3.634,2.704,2.721,-3.223,26.859,0.0,270.34,,277.0,270.0,3.08,2.805,9.204,23.919
11156.5,2.995,0.694,-35.209,2.993,9.605,5.181,37.948,4.84,-2.656,-2.764,0.0,39.6,40.7,9.593,3.239,2.945,3.581,2.773,2.81,-3.223,26.859,0.0,270.34,,277.0,270.0,3.028,2.809,9.232,23.899
11157.0,2.995,0.694,-35.209,2.993,9.605,5.181,37.948,4.84,-2.656,-2.764,0.0,39.6,40.7,9.593,3.239,3.216,3.787,3.146,2.929,-3.223,26.859,0.0,270.54,,277.0,270.0,3.027,2.812,9.223,23.87
11157.5,2.995,0.694,-35.209,2.993,9.605,5.181,37.948,4.84,-2.656,-2.764,0.0,39.6,40.7,9.593,3.239,2.868,3.788,2.866,2.836,-3.223,26.859,0.0,270.54,,277.0,270.0,3.269,2.815,9.273,23.861
11158.0,2.995,0.694,-35.209,2.993,9.605,5.181,37.948,4.84,-2.656,-2.764,0.0,39.6,40.7,9.593,3.239,2.965,3.696,2.912,2.807,-3.223,26.859,0.0,270.44,,277.0,270.0,3.089,2.818,9.311,23.855
11158.5,2.995,0.694,-35.209,2.993,9.605,5.185,37.918,4.842,-2.622,-2.78,0.0,39.636,40.688,9.593,3.239,3.359,3.627,3.182,2.917,-3.231,26.865,0.0,270.44,,277.0,270.0,3.095,2.821,9.305,23.791
11159.0,2.995,0.694,-35.209,2.993,9.605,5.185,37.918,4.842,-2.622,-2.78,0.0,39.6,40.7,9.593,3.239,3.599,3.98,3.444,3.198,-3.231,26.865,0.0,270.14,,277.0,270.0,3.271,2.824,9.311,23.694
11159.5,3.453,0.822,-35.197,2.978,9.607,5.185,37.918,4.842,-2.622,-2.78,0.0,39.6,40.7,9.649,3.094,3.377,3.883,3.397,3.06,-3.231,26.865,0.0,270.14,,277.0,270.0,3.555,2.826,9.348,23.617
11160.0,3.453,0.822,-35.197,2.978,9.607,5.185,37.918,4.842,-2.622,-2.78,0.0,39.6,40.7,9.649,3.094,3.414,3.888,3.152,3.012,-3.231,26.865,0.0,270.04,,277.0,270.0,3.429,2.837,9.375,23.63
11160.5,3.453,0.822,-35.197,2.978,9.607,5.185,37.918,4.842,-2.622,-2.78,0.0,39.6,40.7,9.649,3.094,3.352,3.995,2.921,3.066,-3.231,26.865,0.0,270.04,,277.0,270.0,3.367,2.847,9.433,23.679
11161.0,3.453,0.822,-35.197,2.978,9.607,5.185,37.918,4.842,-2.622,-2.78,0.0,39.6,40.7,9.649,3.094,3.314,3.975,3.167,3.248,-3.231,26.865,0.0,270.14,,277.0,270.0,3.334,2.857,9.461,23.713
11161.5,3.453,0.822,-35.197,2.978,9.607,5.167,37.935,4.831,-2.581,-2.766,0.0,39.64,40.745,9.649,3.094,3.329,4.136,3.265,3.235,-3.232,26.855,0.0,270.14,,277.0,270.0,3.426,2.867,9.482,23.709
11162.0,3.453,0.822,-35.197,2.978,9.607,5.167,37.935,4.831,-2.581,-2.766,0.0,39.6,40.7,9.649,3.094,3.217,4.173,3.064,3.266,-3.232,26.855,0.0,270.04,,277.0,270.0,3.491,2.876,9.524,23.719
11162.5,2.174,0.51,-35.209,3.029,9.657,5.167,37.935,4.831,-2.581,-2.766,0.0,39.6,40.7,9.543,3.142,3.247,4.112,3.096,3.255,-3.232,26.855,0.0,270.04,,277.0,270.0,3.43,2.886,9.568,23.739
11163.0,2.174,0.51,-35.209,3.029,9.657,5.167,37.935,4.831,-2.581,-2.766,0.0,39.6,40.7,9.543,3.142,3.564,4.213,3.075,3.332,-3.232,26.855,0.0,270.14,,277.0,270.0,3.427,2.874,9.661,23.828
11163.5,2.174,0.51,-35.209,3.029,9.657,5.167,37.935,4.831,-2.581,-2.766,0.0,39.6,40.7,9.543,3.142,3.582,4.297,3.001,3.41,-3.232,26.855,0.0,270.14,,277.0,270.0,3.546,2.862,9.702,23.837
11164.0,2.174,0.51,-35.209,3.029,9.657,5.167,37.935,4.831,-2.581,-2.766,0.0,39.6,40.7,9.543,3.142,3.309,4.291,2.973,3.306,-3.232,26.855,0.0,269.84,,277.0,270.0,3.572,2.851,9.734,23.837
11164.5,2.174,0.51,-35.209,3.029,9.657,5.167,37.935,4.831,-2.581,-2.766,0.0,39.6,40.7,9.543,3.142,3.555,4.216,3.378,3.345,-3.232,26.855,0.0,269.84,,277.0,270.0,3.47,2.84,9.759,23.869
11165.0,2.174,0.51,-35.209,3.029,9.657,5.196,37.926,4.845,-2.556,-2.775,0.0,39.647,40.688,9.543,3.142,3.886,4.38,3.341,3.662,-3.228,26.839,0.0,269.64,,277.0,270.0,3.623,2.829,9.777,23.865
11165.5,2.174,0.51,-35.209,3.029,9.657,5.196,37.926,4.845,-2.556,-2.775,0.0,39.6,40.7,9.543,3.142,3.753,4.439,3.299,3.453,-3.228,26.839,0.0,269.64,,277.0,270.0,3.817,2.818,9.792,23.87
11166.0,2.98,0.725,-35.209,3.028,9.599,5.196,37.926,4.845,-2.556,-2.775,0.0,39.6,40.7,9.557,3.111,3.475,4.431,3.199,3.391,-3.228,26.839,0.0,269.64,,277.0,270.0,3.736,2.808,9.841,23.878
11166.5,2.98,0.725,-35.209,3.028,9.599,5.196,37.926,4.845,-2.556,-2.775,0.0,39.6,40.7,9.557,3.111,3.433,4.346,3.312,3.372,-3.228,26.839,0.0,269.64,,277.0,270.0,3.624,2.811,9.921,23.916
11167.0,2.98,0.725,-35.209,3.028,9.599,5.196,37.926,4.845,-2.556,-2.775,0.0,39.6,40.7,9.557,3.111,3.975,4.392,3.507,3.747,-3.228,26.839,0.0,270.14,,277.0,270.0,3.616,2.813,9.929,23.932
11167.5,2.98,0.725,-35.209,3.028,9.599,5.196,37.926,4.845,-2.556,-2.775,0.0,39.6,40.7,9.557,3.111,3.916,4.667,3.688,3.827,-3.228,26.839,0.0,270.14,,277.0,270.0,3.905,2.816,9.944,23.935
11168.0,2.98,0.725,-35.209,3.028,9.599,5.252,37.884,4.845,-2.532,-2.77,0.0,39.669,40.746,9.557,3.111,3.925,4.574,3.672,3.757,-3.223,26.845,0.0,270.04,,277.0,270.0,4.024,2.819,9.992,23.96
11168.5,2.98,0.725,-35.209,3.028,9.599,5.252,37.884,4.845,-2.532,-2.77,0.0,39.7,40.7,9.557,3.111,3.969,4.695,3.502,3.772,-3.223,26.845,0.0,270.04,,277.0,270.0,3.982,2.822,10.05,23.972
11169.0,2.807,0.715,-33.846,3.038,9.647,5.252,37.884,4.845,-2.532,-2.77,0.0,39.7,40.7,9.807,2.902,4.007,4.778,3.486,3.882,-3.223,26.845,0.0,270.04,,277.0,270.0,3.985,2.824,10.087,23.983
11169.5,2.807,0.715,-33.846,3.038,9.647,5.252,37.884,4.845,-2.532,-2.77,0.0,39.7,40.7,9.807,2.902,4.04,4.908,3.525,4.164,-3.223,26.845,0.0,270.04,,277.0,270.0,4.038,2.824,10.15,23.978
11170.0,2.807,0.715,-33.846,3.038,9.647,5.252,37.884,4.845,-2.532,-2.77,0.0,39.7,40.7,9.807,2.902,4.06,4.771,3.648,3.903,-3.223,26.845,0.0,269.94,,277.0,270.0,4.159,2.824,10.175,23.969
11170.5,2.807,0.715,-33.846,3.038,9.647,5.252,37.884,4.845,-2.532,-2.77,0.0,39.7,40.7,9.807,2.902,4.012,4.857,3.484,3.909,-3.223,26.845,0.0,269.94,,277.0,270.0,4.095,2.823,10.27,23.913
11171.0,2.807,0.715,-33.846,3.038,9.647,5.252,37.884,4.845,-2.532,-2.77,0.0,39.7,40.7,9.807,2.902,4.199,4.938,3.67,4.207,-3.223,26.845,0.0,269.84,,277.0,270.0,4.066,2.823,10.315,23.892
11171.5,2.807,0.715,-33.846,3.038,9.647,5.261,37.919,4.847,-2.461,-2.779,0.0,39.674,40.726,9.807,2.902,4.849,4.856,4.467,4.267,-3.224,26.839,0.0,269.84,,277.0,270.0,4.253,2.823,10.322,23.872
11172.0,2.807,0.715,-33.846,3.038,9.647,5.261,37.919,4.847,-2.461,-2.779,0.0,39.7,40.7,9.807,2.902,4.925,4.805,4.404,4.069,-3.224,26.839,0.0,269.84,,277.0,270.0,4.61,2.822,10.326,23.873
11172.5,3.214,0.738,-35.209,2.887,9.623,5.261,37.919,4.847,-2.461,-2.779,0.0,39.7,40.7,9.608,2.853,4.546,4.931,4.109,4.044,-3.224,26.839,0.0,269.84,,277.0,270.0,4.551,2.822,10.355,23.854
11173.0,3.214,0.738,-35.209,2.887,9.623,5.261,37.919,4.847,-2.461,-2.779,0.0,39.7,40.7,9.608,2.853,4.504,4.871,4.049,3.946,-3.224,26.839,0.0,270.04,,277.0,270.0,4.408,2.829,10.39,23.827
11173.5,3.214,0.738,-35.209,2.887,9.623,5.261,37.919,4.847,-2.461,-2.779,0.0,39.7,40.7,9.608,2.853,4.329,4.903,3.933,3.931,-3.224,26.839,0.0,270.04,,277.0,270.0,4.343,2.835,10.428,23.862
11174.0,3.214,0.738,-35.209,2.887,9.623,5.261,37.919,4.847,-2.461,-2.779,0.0,39.7,40.7,9.608,2.853,4.35,4.739,4.02,4.078,-3.224,26.839,0.0,269.84,,277.0,270.0,4.274,2.841,10.45,23.999
11174.5,3.214,0.738,-35.209,2.887,9.623,5.27,37.916,4.843,-2.392,-2.797,0.0,39.664,40.695,9.608,2.853,4.227,4.83,4.17,3.882,-3.253,26.836,0.0,269.84,,277.0,270.0,4.297,2.847,10.463,23.94
11175.0,3.214,0.738,-35.209,2.887,9.623,5.27,37.916,4.843,-2.392,-2.797,0.0,39.7,40.7,9.608,2.853,3.915,4.701,3.937,3.782,-3.253,26.836,0.0,269.94,,277.0,270.0,4.277,2.853,10.465,23.9
11175.5,2.5,0.678,-33.286,3.028,9.621,5.27,37.916,4.843,-2.392,-2.797,0.0,39.7,40.7,9.73,2.918,4.113,4.57,4.188,3.724,-3.253,26.836,0.0,269.94,,277.0,270.0,4.083,2.859,10.442,23.921
11176.0,2.5,0.678,-33.286,3.028,9.621,5.27,37.916,4.843,-2.392,-2.797,0.0,39.7,40.7,9.73,2.918,4.439,4.609,4.166,3.772,-3.253,26.836,0.0,269.64,,277.0,270.0,4.149,2.853,10.425,23.933
11176.5,2.5,0.678,-33.286,3.028,9.621,5.27,37.916,4.843,-2.392,-2.797,0.0,39.7,40.7,9.73,2.918,4.096,4.656,3.88,3.746,-3.253,26.836,0.0,269.64,,277.0,270.0,4.246,2.847,10.423,23.971
11177.0,2.5,0.678,-33.286,3.028,9.621,5.27,37.916,4.843,-2.392,-2.797,0.0,39.7,40.7,9.73,2.918,4.028,4.665,3.896,3.75,-3.253,26.836,0.0,269.64,,277.0,270.0,4.095,2.842,10.416,24.026
11177.5,2.5,0.678,-33.286,3.028,9.621,5.252,37.979,4.864,-2.311,-2.794,0.0,39.667,40.717,9.73,2.918,3.712,4.808,3.554,3.777,-3.243,26.825,0.0,269.64,,277.0,270.0,4.085,2.836,10.449,24.056
11178.0,2.5,0.678,-33.286,3.028,9.621,5.252,37.979,4.864,-2.311,-2.794,0.0,39.7,40.7,9.73,2.918,3.807,4.534,3.896,3.685,-3.243,26.825,0.0,269.74,,277.0,270.0,3.963,2.831,10.424,23.976
11178.5,2.5,0.678,-33.286,3.028,9.621,5.252,37.979,4.864,-2.311,-2.794,0.0,39.7,40.7,9.73,2.918,4.057,4.632,4.017,3.779,-3.243,26.825,0.0,269.74,,277.0,270.0,3.981,2.825,10.414,23.948
11179.0,2.489,0.629,-34.213,3.081,9.533,5.252,37.979,4.864,-2.311,-2.794,0.0,39.7,40.7,9.733,2.863,4.285,4.765,3.929,3.966,-3.243,26.825,0.0,269.84,,277.0,270.0,4.121,2.82,10.395,24.106
11179.5,2.489,0.629,-34.213,3.081,9.533,5.252,37.979,4.864,-2.311,-2.794,0.0,39.7,40.7,9.733,2.863,4.042,4.91,3.844,3.958,-3.243,26.825,0.0,269.84,,277.0,270.0,4.236,2.814,10.408,24.129
11180.0,2.489,0.629,-34.213,3.081,9.533,5.252,37.979,4.864,-2.311,-2.794,0.0,39.7,40.7,9.733,2.863,4.005,4.931,3.962,3.944,-3.243,26.825,0.0,269.94,,277.0,270.0,4.188,2.809,10.422,24.141
11180.5,2.489,0.629,-34.213,3.081,9.533,5.252,37.979,4.864,-2.311,-2.794,0.0,39.7,40.7,9.733,2.863,4.014,5.079,4.024,4.095,-3.243,26.825,0.0,269.94,,277.0,270.0,4.21,2.804,10.464,24.161
11181.0,2.489,0.629,-34.213,3.081,9.533,5.23,37.957,4.865,-2.298,-2.797,0.0,39.658,40.732,9.733,2.863,3.957,4.993,3.663,3.958,-3.249,26.824,0.0,269.74,,277.0,270.0,4.303,2.799,10.489,24.212
11181.5,2.489,0.629,-34.213,3.081,9.533,5.23,37.957,4.865,-2.298,-2.797,0.0,39.7,40.7,9.733,2.863,3.949,4.725,3.887,3.807,-3.249,26.824,0.0,269.74,,277.0,270.0,4.143,2.794,10.499,24.286
11182.0,3.401,0.784,-35.209,3.02,9.642,5.23,37.957,4.865,-2.298,-2.797,0.0,39.7,40.7,9.63,3.059,4.456,4.628,4.326,4.126,-3.249,26.824,0.0,269.64,,277.0,270.0,4.092,2.789,10.461,24.382
11182.5,3.401,0.784,-35.209,3.02,9.642,5.23,37.957,4.865,-2.298,-2.797,0.0,39.7,40.7,9.63,3.059,4.523,4.827,4.567,4.03,-3.249,26.824,0.0,269.64,,277.0,270.0,4.384,2.799,10.438,24.489
11183.0,3.401,0.784,-35.209,3.02,9.642,5.23,37.957,4.865,-2.298,-2.797,0.0,39.7,40.7,9.63,3.059,4.394,4.745,4.344,3.9,-3.249,26.824,0.0,269.94,,277.0,270.0,4.487,2.809,10.427,24.543
11183.5,3.401,0.784,-35.209,3.02,9.642,5.23,37.957,4.865,-2.298,-2.797,0.0,39.7,40.7,9.63,3.059,4.564,4.77,4.283,3.888,-3.249,26.824,0.0,269.94,,277.0,270.0,4.346,2.818,10.447,24.535
11184.0,3.401,0.784,-35.209,3.02,9.642,5.274,37.919,4.873,-2.261,-2.787,0.0,39.666,40.662,9.63,3.059,4.668,4.69,4.391,3.99,-3.237,26.831,0.0,270.04,,277.0,270.0,4.376,2.828,10.447,24.557
11184.5,3.401,0.784,-35.209,3.02,9.642,5.274,37.919,4.873,-2.261,-2.787,0.0,39.7,40.7,9.63,3.059,4.499,4.837,4.536,4.061,-3.237,26.831,0.0,270.04,,277.0,270.0,4.435,2.837,10.462,24.547
11185.0,3.401,0.784,-35.209,3.02,9.642,5.274,37.919,4.873,-2.261,-2.787,0.0,39.7,40.7,9.63,3.059,4.34,4.701,4.154,3.827,-3.237,26.831,0.0,270.04,,277.0,270.0,4.483,2.847,10.44,24.665
11185.5,2.131,0.522,-34.902,3.064,9.608,5.274,37.919,4.873,-2.261,-2.787,0.0,39.7,40.7,9.645,2.864,4.174,4.541,4.218,3.689,-3.237,26.831,0.0,270.04,,277.0,270.0,4.256,2.856,10.425,24.596
11186.0,2.131,0.522,-34.902,3.064,9.608,5.274,37.919,4.873,-2.261,-2.787,0.0,39.7,40.7,9.645,2.864,4.68,4.702,4.844,3.893,-3.237,26.831,0.0,270.04,,277.0,270.0,4.156,2.844,10.402,24.647
11186.5,2.131,0.522,-34.902,3.064,9.608,5.274,37.919,4.873,-2.261,-2.787,0.0,39.7,40.7,9.645,2.864,5.237,4.6,5.023,4.203,-3.237,26.831,0.0,270.04,,277.0,270.0,4.53,2.832,10.369,24.622
11187.0,2.131,0.522,-34.902,3.064,9.608,5.274,37.919,4.873,-2.261,-2.787,0.0,39.7,40.7,9.645,2.864,5.234,4.595,5.022,4.069,-3.237,26.831,0.0,270.14,,277.0,270.0,4.766,2.821,10.317,24.625
11187.5,2.131,0.522,-34.902,3.064,9.608,5.26,37.865,4.859,-2.232,-2.791,0.0,39.65,40.62,9.645,2.864,4.535,4.605,4.9,3.789,-3.233,26.831,0.0,270.14,,277.0,270.0,4.73,2.809,10.305,24.594
11188.0,2.131,0.522,-34.902,3.064,9.608,5.26,37.865,4.859,-2.232,-2.791,0.0,39.7,40.6,9.645,2.864,4.73,4.389,5.113,3.609,-3.233,26.831,0.0,270.04,,277.0,270.0,4.457,2.798,10.282,24.658
11188.5,2.711,0.691,-34.434,2.977,9.514,5.26,37.865,4.859,-2.232,-2.791,0.0,39.7,40.6,9.782,3.032,4.794,4.404,5.002,3.563,-3.233,26.831,0.0,270.04,,277.0,270.0,4.46,2.787,10.221,24.761
11189.0,2.711,0.691,-34.434,2.977,9.514,5.26,37.865,4.859,-2.232,-2.791,0.0,39.7,40.6,9.782,3.032,4.88,4.148,4.967,3.515,-3.233,26.831,0.0,270.34,,277.0,270.0,4.441,2.786,10.208,24.785
11189.5,2.711,0.691,-34.434,2.977,9.514,5.26,37.865,4.859,-2.232,-2.791,0.0,39.7,40.6,9.782,3.032,4.495,3.911,4.823,3.259,-3.233,26.831,0.0,270.34,,277.0,270.0,4.377,2.785,10.191,24.776
11190.0,2.711,0.691,-34.434,2.977,9.514,5.26,37.865,4.859,-2.232,-2.791,0.0,39.7,40.6,9.782,3.032,4.652,3.984,4.933,3.613,-3.233,26.831,0.0,270.34,,277.0,270.0,4.122,2.783,10.123,24.746
11190.5,2.711,0.691,-34.434,2.977,9.514,5.25,37.949,4.869,-2.103,-2.789,0.0,39.638,40.622,9.782,3.032,4.961,4.294,5.304,3.624,-3.234,26.824,0.0,270.34,,277.0,270.0,4.296,2.782,10.083,24.748
11191.0,2.711,0.691,-34.434,2.977,9.514,5.25,37.949,4.869,-2.103,-2.789,0.0,39.6,40.6,9.782,3.032,4.335,4.192,4.965,3.284,-3.234,26.824,0.0,269.94,,277.0,270.0,4.546,2.781,10.005,24.772
11191.5,2.711,0.691,-34.434,2.977,9.514,5.25,37.949,4.869,-2.103,-2.789,0.0,39.6,40.6,9.782,3.032,4.609,4.031,5.091,3.216,-3.234,26.824,0.0,269.94,,277.0,270.0,4.194,2.78,10.003,24.775
11192.0,3.214,0.723,-35.209,3.042,9.651,5.25,37.949,4.869,-2.103,-2.789,0.0,39.6,40.6,9.599,3.061,4.447,3.908,4.931,3.163,-3.234,26.824,0.0,269.74,,277.0,270.0,4.237,2.779,9.93,24.727
11192.5,3.214,0.723,-35.209,3.042,9.651,5.25,37.949,4.869,-2.103,-2.789,0.0,39.6,40.6,9.599,3.061,4.779,3.957,5.077,3.781,-3.234,26.824,0.0,269.74,,277.0,270.0,4.112,2.786,9.892,24.72
11193.0,3.214,0.723,-35.209,3.042,9.651,5.25,37.949,4.869,-2.103,-2.789,0.0,39.6,40.6,9.599,3.061,4.827,4.302,5.246,3.481,-3.234,26.824,0.0,269.84,,277.0,270.0,4.398,2.793,9.865,24.691
11193.5,3.214,0.723,-35.209,3.042,9.651,5.25,37.949,4.869,-2.103,-2.789,0.0,39.6,40.6,9.599,3.061,4.495,3.737,5.149,2.931,-3.234,26.824,0.0,269.84,,277.0,270.0,4.464,2.8,9.831,24.679
11194.0,3.214,0.723,-35.209,3.042,9.651,5.238,37.924,4.863,-2.066,-2.771,0.0,39.634,40.598,9.599,3.061,4.99,3.655,5.196,3.063,-3.234,26.825,0.0,270.04,,277.0,270.0,4.078,2.807,9.788,24.661
11194.5,3.214,0.723,-35.209,3.042,9.651,5.238,37.924,4.863,-2.066,-2.771,0.0,39.6,40.6,9.599,3.061,4.967,3.575,5.281,3.344,-3.234,26.825,0.0,270.04,,277.0,270.0,4.226,2.813,9.766,24.558
11195.0,2.811,0.682,-35.209,3.037,9.49,5.238,37.924,4.863,-2.066,-2.771,0.0,39.6,40.6,9.697,3.154,4.875,3.731,5.25,3.116,-3.234,26.825,0.0,269.94,,277.0,270.0,4.292,2.82,9.736,24.513
11195.5,2.811,0.682,-35.209,3.037,9.49,5.238,37.924,4.863,-2.066,-2.771,0.0,39.6,40.6,9.697,3.154,4.274,3.716,5.133,2.966,-3.234,26.825,0.0,269.94,,277.0,270.0,4.243,2.82,9.686,24.493
11196.0,2.811,0.682,-35.209,3.037,9.49,5.238,37.924,4.863,-2.066,-2.771,0.0,39.6,40.6,9.697,3.154,3.965,3.674,4.964,2.797,-3.234,26.825,0.0,269.84,,277.0,270.0,4.022,2.82,9.617,24.38
11196.5,2.811,0.682,-35.209,3.037,9.49,5.238,37.924,4.863,-2.066,-2.771,0.0,39.6,40.6,9.697,3.154,4.597,3.573,5.151,3.029,-3.234,26.825,0.0,269.84,,277.0,270.0,3.85,2.82,9.538,24.358
11197.0,2.811,0.682,-35.209,3.037,9.49,5.219,37.981,4.888,-1.973,-2.783,0.0,39.632,40.569,9.697,3.154,5.173,4.031,5.549,3.369,-3.231,26.827,0.0,269.84,,277.0,270.0,4.088,2.819,9.487,24.365
11197.5,2.811,0.682,-35.209,3.037,9.49,5.219,37.981,4.888,-1.973,-2.783,0.0,39.6,40.6,9.697,3.154,5.032,3.507,5.455,2.973,-3.231,26.827,0.0,269.84,,277.0,270.0,4.53,2.819,9.503,24.374
11198.0,2.266,0.54,-35.209,3.01,9.631,5.219,37.981,4.888,-1.973,-2.783,0.0,39.6,40.6,9.575,3.276,5.104,3.362,5.353,2.758,-3.231,26.827,0.0,270.04,,277.0,270.0,4.242,2.819,9.463,24.393
11198.5,2.266,0.54,-35.209,3.01,9.631,5.219,37.981,4.888,-1.973,-2.783,0.0,39.6,40.6,9.575,3.276,5.103,3.231,5.331,2.53,-3.231,26.827,0.0,270.04,,277.0,270.0,4.144,2.81,9.43,24.41
11199.0,2.266,0.54,-35.209,3.01,9.631,5.219,37.981,4.888,-1.973,-2.783,0.0,39.6,40.6,9.575,3.276,4.488,3.101,5.157,2.511,-3.231,26.827,0.0,270.04,,277.0,270.0,4.049,2.801,9.429,24.409
11199.5,2.266,0.54,-35.209,3.01,9.631,5.219,37.981,4.888,-1.973,-2.783,0.0,39.6,40.6,9.575,3.276,4.959,3.062,5.301,2.476,-3.231,26.827,0.0,270.04,,277.0,270.0,3.814,2.792,9.314,24.389
11200.0,2.266,0.54,-35.209,3.01,9.631,5.219,37.981,4.888,-1.973,-2.783,0.0,39.6,40.6,9.575,3.276,4.852,2.922,5.333,2.612,-3.231,26.827,0.0,269.84,,277.0,270.0,3.95,2.784,9.268,24.414
11200.5,2.266,0.54,-35.209,3.01,9.631,5.205,37.971,4.874,-1.917,-2.771,0.0,39.616,40.555,9.575,3.276,4.476,3.38,5.118,2.761,-3.235,26.825,0.0,269.84,,277.0,270.0,3.93,2.775,9.201,24.345
11201.0,2.266,0.54,-35.209,3.01,9.631,5.205,37.971,4.874,-1.917,-2.771,0.0,39.6,40.6,9.575,3.276,4.485,3.391,5.272,2.669,-3.235,26.825,0.0,270.04,,277.0,270.0,3.934,2.767,9.191,24.305
11201.5,3.236,0.822,-34.752,3.129,9.523,5.205,37.971,4.874,-1.917,-2.771,0.0,39.6,40.6,9.642,3.178,4.728,3.249,5.292,2.729,-3.235,26.825,0.0,270.04,,277.0,270.0,3.954,2.759,9.154,24.258
11202.0,3.236,0.822,-34.752,3.129,9.523,5.205,37.971,4.874,-1.917,-2.771,0.0,39.6,40.6,9.642,3.178,5.023,3.118,5.269,2.815,-3.235,26.825,0.0,269.74,,277.0,270.0,3.999,2.767,9.114,24.196
11202.5,3.236,0.822,-34.752,3.129,9.523,5.205,37.971,4.874,-1.917,-2.771,0.0,39.6,40.6,9.642,3.178,4.647,3.531,5.274,3.089,-3.235,26.825,0.0,269.74,,277.0,270.0,4.056,2.774,9.111,24.152
11203.0,3.236,0.822,-34.752,3.129,9.523,5.205,37.971,4.874,-1.917,-2.771,0.0,39.6,40.6,9.642,3.178,4.419,3.42,5.225,2.648,-3.235,26.825,0.0,270.04,,277.0,270.0,4.135,2.782,9.08,24.169
11203.5,3.236,0.822,-34.752,3.129,9.523,5.307,37.945,4.883,-1.864,-2.74,0.0,39.612,40.527,9.642,3.178,4.727,3.207,5.346,2.543,-3.218,26.823,0.0,270.04,,277.0,270.0,3.928,2.789,9.048,24.233
11204.0,3.236,0.822,-34.752,3.129,9.523,5.307,37.945,4.883,-1.864,-2.74,0.0,39.6,40.5,9.642,3.178,4.969,3.494,5.423,3.151,-3.218,26.823,0.0,269.94,,277.0,270.0,3.956,2.797,9.026,24.294
11204.5,3.375,0.827,-35.209,3.129,9.67,5.307,37.945,4.883,-1.864,-2.74,0.0,39.6,40.5,9.55,3.048,4.742,3.098,5.3,2.65,-3.218,26.823,0.0,269.94,,277.0,270.0,4.259,2.804,9.043,24.311
11205.0,3.375,0.827,-35.209,3.129,9.67,5.307,37.945,4.883,-1.864,-2.74,0.0,39.6,40.5,9.55,3.048,4.57,3.378,5.376,2.629,-3.218,26.823,0.0,269.54,,277.0,270.0,3.947,2.813,9.018,24.306
11205.5,3.375,0.827,-35.209,3.129,9.67,5.307,37.945,4.883,-1.864,-2.74,0.0,39.6,40.5,9.55,3.048,4.933,3.278,5.447,2.953,-3.218,26.823,0.0,269.54,,277.0,270.0,3.988,2.822,8.989,24.302
11206.0,3.375,0.827,-35.209,3.129,9.67,5.307,37.945,4.883,-1.864,-2.74,0.0,39.6,40.5,9.55,3.048,5.535,3.787,5.711,3.977,-3.218,26.823,0.0,269.14,,277.0,270.0,4.153,2.831,8.966,24.357
11206.5,3.375,0.827,-35.209,3.129,9.67,5.307,37.945,4.883,-1.864,-2.74,0.0,39.6,40.5,9.55,3.048,5.878,3.657,5.919,3.665,-3.218,26.823,0.0,269.14,,277.0,270.0,4.753,2.84,8.963,24.397
11207.0,3.375,0.827,-35.209,3.129,9.67,5.303,37.865,4.89,-1.884,-2.766,0.0,39.593,40.498,9.55,3.048,5.777,3.389,5.904,3.387,-3.225,26.824,0.0,269.64,,277.0,270.0,4.78,2.849,9.007,24.43
11207.5,3.375,0.827,-35.209,3.129,9.67,5.303,37.865,4.89,-1.884,-2.766,0.0,39.6,40.5,9.55,3.048,5.491,3.236,5.83,2.893,-3.225,26.824,0.0,269.64,,277.0,270.0,4.614,2.858,9.021,24.386
11208.0,2.801,0.783,-34.096,3.092,9.555,5.303,37.865,4.89,-1.884,-2.766,0.0,39.6,40.5,9.728,3.053,5.252,3.433,5.824,2.841,-3.225,26.824,0.0,269.44,,277.0,270.0,4.363,2.866,9.014,24.363
11208.5,2.801,0.783,-34.096,3.092,9.555,5.303,37.865,4.89,-1.884,-2.766,0.0,39.6,40.5,9.728,3.053,5.447,3.043,5.843,2.507,-3.225,26.824,0.0,269.44,,277.0,270.0,4.338,2.865,8.99,24.318
11209.0,2.801,0.783,-34.096,3.092,9.555,5.303,37.865,4.89,-1.884,-2.766,0.0,39.6,40.5,9.728,3.053,5.418,2.836,5.794,2.322,-3.225,26.824,0.0,269.54,,277.0,270.0,4.21,2.864,8.98,24.276
11209.5,2.801,0.783,-34.096,3.092,9.555,5.303,37.865,4.89,-1.884,-2.766,0.0,39.6,40.5,9.728,3.053,5.155,2.784,5.672,2.394,-3.225,26.824,0.0,269.54,,277.0,270.0,4.092,2.863,8.956,24.295
11210.0,2.801,0.783,-34.096,3.092,9.555,5.271,37.911,4.881,-1.755,-2.783,0.0,39.574,40.416,9.728,3.053,5.298,2.852,5.683,2.966,-3.233,26.818,0.0,269.54,,277.0,270.0,4.001,2.862,8.915,24.321
11210.5,2.801,0.783,-34.096,3.092,9.555,5.271,37.911,4.881,-1.755,-2.783,0.0,39.6,40.4,9.728,3.053,5.216,2.629,5.704,2.47,-3.233,26.818,0.0,269.54,,277.0,270.0,4.2,2.861,8.854,24.333
11211.0,2.288,0.637,-34.002,3.124,9.598,5.271,37.911,4.881,-1.755,-2.783,0.0,39.6,40.4,9.674,2.995,5.127,2.718,5.696,2.526,-3.233,26.818,0.0,269.64,,277.0,270.0,4.005,2.86,8.824,24.332
11211.5,2.288,0.637,-34.002,3.124,9.598,5.271,37.911,4.881,-1.755,-2.783,0.0,39.6,40.4,9.674,2.995,4.594,3.078,5.59,2.38,-3.233,26.818,0.0,269.64,,277.0,270.0,4.017,2.851,8.807,24.336
11212.0,2.288,0.637,-34.002,3.124,9.598,5.271,37.911,4.881,-1.755,-2.783,0.0,39.6,40.4,9.674,2.995,5.147,2.897,5.622,2.524,-3.233,26.818,0.0,270.24,,277.0,270.0,3.911,2.841,8.786,24.348
11212.5,2.288,0.637,-34.002,3.124,9.598,5.271,37.911,4.881,-1.755,-2.783,0.0,39.6,40.4,9.674,2.995,5.42,2.744,5.701,2.489,-3.233,26.818,0.0,270.24,,277.0,270.0,4.047,2.832,8.784,24.39
11213.0,2.288,0.637,-34.002,3.124,9.598,5.242,37.918,4.894,-1.683,-2.77,0.0,39.562,40.413,9.674,2.995,5.219,2.668,5.701,2.749,-3.233,26.814,0.0,269.94,,277.0,270.0,4.088,2.823,8.774,24.409
11213.5,2.288,0.637,-34.002,3.124,9.598,5.242,37.918,4.894,-1.683,-2.77,0.0,39.6,40.4,9.674,2.995,5.072,2.646,5.572,2.418,-3.233,26.814,0.0,269.94,,277.0,270.0,4.084,2.815,8.753,24.438
11214.0,2.288,0.637,-34.002,3.124,9.598,5.242,37.918,4.894,-1.683,-2.77,0.0,39.6,40.4,9.674,2.995,4.602,3.048,5.525,2.612,-3.233,26.814,0.0,270.14,,277.0,270.0,3.927,2.806,8.726,24.411
11214.5,2.017,0.505,-34.776,3.141,9.628,5.242,37.918,4.894,-1.683,-2.77,0.0,39.6,40.4,9.655,2.939,4.818,3.163,5.575,2.526,-3.233,26.814,0.0,270.14,,277.0,270.0,3.947,2.797,8.703,24.43
11215.0,2.017,0.505,-34.776,3.141,9.628,5.242,37.918,4.894,-1.683,-2.77,0.0,39.6,40.4,9.655,2.939,4.956,2.766,5.508,2.148,-3.233,26.814,0.0,269.94,,277.0,270.0,4.021,2.785,8.705,24.484
11215.5,2.017,0.505,-34.776,3.141,9.628,5.242,37.918,4.894,-1.683,-2.77,0.0,39.6,40.4,9.655,2.939,4.864,2.683,5.418,2.557,-3.233,26.814,0.0,269.94,,277.0,270.0,3.844,2.772,8.676,24.512
11216.0,2.017,0.505,-34.776,3.141,9.628,5.242,37.918,4.894,-1.683,-2.77,0.0,39.6,40.4,9.655,2.939,4.936,3.549,5.553,3.086,-3.233,26.814,0.0,270.04,,277.0,270.0,3.88,2.76,8.667,24.516
11216.5,2.017,0.505,-34.776,3.141,9.628,5.225,37.933,4.881,-1.621,-2.772,0.0,39.548,40.408,9.655,2.939,5.593,3.278,5.78,3.333,-3.232,26.817,0.0,270.04,,277.0,270.0,4.281,2.748,8.663,24.534
11217.0,2.017,0.505,-34.776,3.141,9.628,5.225,37.933,4.881,-1.621,-2.772,0.0,39.5,40.4,9.655,2.939,5.621,2.978,5.794,2.987,-3.232,26.817,0.0,269.84,,277.0,270.0,4.496,2.736,8.655,24.518
11217.5,2.954,0.808,-33.639,3.093,9.597,5.225,37.933,4.881,-1.621,-2.772,0.0,39.5,40.4,9.741,3.056,5.01,3.36,5.716,2.734,-3.232,26.817,0.0,269.84,,277.0,270.0,4.345,2.724,8.71,24.536
11218.0,2.954,0.808,-33.639,3.093,9.597,5.225,37.933,4.881,-1.621,-2.772,0.0,39.5,40.4,9.741,3.056,4.971,3.234,5.73,2.683,-3.232,26.817,0.0,269.74,,277.0,270.0,4.205,2.728,8.708,24.562
11218.5,2.954,0.808,-33.639,3.093,9.597,5.225,37.933,4.881,-1.621,-2.772,0.0,39.5,40.4,9.741,3.056,5.295,2.683,5.695,2.576,-3.232,26.817,0.0,269.74,,277.0,270.0,4.155,2.731,8.716,24.574
11219.0,2.954,0.808,-33.639,3.093,9.597,5.225,37.933,4.881,-1.621,-2.772,0.0,39.5,40.4,9.741,3.056,5.199,2.54,5.619,1.913,-3.232,26.817,0.0,269.64,,277.0,270.0,4.062,2.735,8.712,24.628
11219.5,2.954,0.808,-33.639,3.093,9.597,5.236,37.9,4.894,-1.576,-2.761,0.0,39.537,40.334,9.741,3.056,4.667,2.375,5.505,2.028,-3.224,26.82,0.0,269.64,,277.0,270.0,3.818,2.739,8.733,24.67
11220.0,2.954,0.808,-33.639,3.093,9.597,5.236,37.9,4.894,-1.576,-2.761,0.0,39.5,40.3,9.741,3.056,5.108,2.468,5.622,2.522,-3.224,26.82,0.0,269.74,,277.0,270.0,3.644,2.742,8.678,24.716
11220.5,2.954,0.808,-33.639,3.093,9.597,5.236,37.9,4.894,-1.576,-2.761,0.0,39.5,40.3,9.741,3.056,5.195,3.147,5.713,3.008,-3.224,26.82,0.0,269.74,,277.0,270.0,3.93,2.746,8.625,24.738
11221.0,3.388,0.808,-35.209,3.157,9.635,5.236,37.9,4.894,-1.576,-2.761,0.0,39.5,40.3,9.597,3.032,5.317,2.943,5.758,2.412,-3.224,26.82,0.0,269.74,,277.0,270.0,4.266,2.749,8.591,24.754
11221.5,3.388,0.808,-35.209,3.157,9.635,5.236,37.9,4.894,-1.576,-2.761,0.0,39.5,40.3,9.597,3.032,5.396,2.728,5.715,2.321,-3.224,26.82,0.0,269.74,,277.0,270.0,4.108,2.759,8.58,24.747
11222.0,3.388,0.808,-35.209,3.157,9.635,5.236,37.9,4.894,-1.576,-2.761,0.0,39.5,40.3,9.597,3.032,5.028,2.59,5.614,2.618,-3.224,26.82,0.0,269.64,,277.0,270.0,4.04,2.77,8.585,24.733
11222.5,3.388,0.808,-35.209,3.157,9.635,5.236,37.9,4.894,-1.576,-2.761,0.0,39.5,40.3,9.597,3.032,5.548,3.135,5.841,3.199,-3.224,26.82,0.0,269.64,,277.0,270.0,3.962,2.78,8.558,24.709
11223.0,3.388,0.808,-35.209,3.157,9.635,5.295,37.9,4.904,-1.52,-2.774,0.0,39.522,40.309,9.597,3.032,5.658,2.876,5.893,2.996,-3.226,26.822,0.0,269.14,,277.0,270.0,4.431,2.79,8.597,24.642
11223.5,3.388,0.808,-35.209,3.157,9.635,5.295,37.9,4.904,-1.52,-2.774,0.0,39.5,40.3,9.597,3.032,5.387,2.894,5.889,2.789,-3.226,26.822,0.0,269.14,,277.0,270.0,4.356,2.8,8.61,24.606
11224.0,3.324,0.805,-35.209,3.056,9.648,5.295,37.9,4.904,-1.52,-2.774,0.0,39.5,40.3,9.523,3.118,5.596,2.508,5.951,2.212,-3.226,26.822,0.0,269.44,,277.0,270.0,4.24,2.809,8.603,24.591
11224.5,3.324,0.805,-35.209,3.056,9.648,5.295,37.9,4.904,-1.52,-2.774,0.0,39.5,40.3,9.523,3.118,4.774,2.49,5.752,2.022,-3.226,26.822,0.0,269.44,,277.0,270.0,4.067,2.818,8.605,24.514
11225.0,3.324,0.805,-35.209,3.056,9.648,5.295,37.9,4.904,-1.52,-2.774,0.0,39.5,40.3,9.523,3.118,4.969,2.444,5.703,2.266,-3.226,26.822,0.0,269.54,,277.0,270.0,3.76,2.826,8.528,24.415
11225.5,3.324,0.805,-35.209,3.056,9.648,5.295,37.9,4.904,-1.52,-2.774,0.0,39.5,40.3,9.523,3.118,5.489,2.52,5.787,2.285,-3.226,26.822,0.0,269.54,,277.0,270.0,3.846,2.834,8.515,24.419
11226.0,3.324,0.805,-35.209,3.056,9.648,5.248,37.909,4.887,-1.442,-2.785,0.0,39.499,40.311,9.523,3.118,5.35,2.399,5.763,2.211,-3.219,26.823,0.0,269.74,,277.0,270.0,4.02,2.842,8.481,24.418
11226.5,3.324,0.805,-35.209,3.056,9.648,5.248,37.909,4.887,-1.442,-2.785,0.0,39.5,40.3,9.523,3.118,5.354,2.722,5.765,2.657,-3.219,26.823,0.0,269.74,,277.0,270.0,3.931,2.85,8.468,24.382
11227.0,2.858,0.696,-35.209,3.089,9.7,5.248,37.909,4.887,-1.442,-2.785,0.0,39.5,40.3,9.627,3.021,4.892,3.22,5.727,2.615,-3.219,26.823,0.0,269.34,,277.0,270.0,4.124,2.858,8.455,24.357
11227.5,2.858,0.696,-35.209,3.089,9.7,5.248,37.909,4.887,-1.442,-2.785,0.0,39.5,40.3,9.627,3.021,5.053,2.751,5.672,2.28,-3.219,26.823,0.0,269.34,,277.0,270.0,4.114,2.858,8.457,24.293
11228.0,2.858,0.696,-35.209,3.089,9.7,5.248,37.909,4.887,-1.442,-2.785,0.0,39.5,40.3,9.627,3.021,5.114,2.9,5.726,2.364,-3.219,26.823,0.0,269.24,,277.0,270.0,3.939,2.858,8.467,24.259
11228.5,2.858,0.696,-35.209,3.089,9.7,5.248,37.909,4.887,-1.442,-2.785,0.0,39.5,40.3,9.627,3.021,5.365,2.812,5.769,2.679,-3.219,26.823,0.0,269.24,,277.0,270.0,4.026,2.858,8.437,24.161
11229.0,2.858,0.696,-35.209,3.089,9.7,5.248,37.909,4.887,-1.442,-2.785,0.0,39.5,40.3,9.627,3.021,5.55,2.563,5.825,2.461,-3.219,26.823,0.0,269.64,,277.0,270.0,4.156,2.858,8.466,24.16
11229.5,2.858,0.696,-35.209,3.089,9.7,5.266,37.89,4.885,-1.396,-2.753,0.0,39.494,40.298,9.627,3.021,5.093,2.676,5.641,2.354,-3.208,26.836,0.0,269.64,,277.0,270.0,4.1,2.858,8.47,24.162
11230.0,2.858,0.696,-35.209,3.089,9.7,5.266,37.89,4.885,-1.396,-2.753,0.0,39.5,40.3,9.627,3.021,4.771,3.117,5.639,2.467,-3.208,26.836,0.0,269.54,,277.0,270.0,3.941,2.858,8.468,24.194
11230.5,2.221,0.572,-33.639,3.131,9.603,5.266,37.89,4.885,-1.396,-2.753,0.0,39.5,40.3,9.797,3.003,5.195,2.976,5.749,2.785,-3.208,26.836,0.0,269.54,,277.0,270.0,3.999,2.858,8.443,24.238
11231.0,2.221,0.572,-33.639,3.131,9.603,5.266,37.89,4.885,-1.396,-2.753,0.0,39.5,40.3,9.797,3.003,5.604,3.421,5.888,3.415,-3.208,26.836,0.0,269.14,,277.0,270.0,4.176,2.848,8.471,24.256
11231.5,2.221,0.572,-33.639,3.131,9.603,5.266,37.89,4.885,-1.396,-2.753,0.0,39.5,40.3,9.797,3.003,5.504,3.137,5.928,2.641,-3.208,26.836,0.0,269.14,,277.0,270.0,4.582,2.837,8.474,24.283
11232.0,2.221,0.572,-33.639,3.131,9.603,5.266,37.89,4.885,-1.396,-2.753,0.0,39.5,40.3,9.797,3.003,5.207,3.01,5.896,2.462,-3.208,26.836,0.0,269.34,,277.0,270.0,4.302,2.827,8.517,24.322
11232.5,2.221,0.572,-33.639,3.131,9.603,5.229,37.863,4.873,-1.334,-2.745,0.0,39.485,40.272,9.797,3.003,4.823,2.775,5.767,2.209,-3.202,26.853,0.0,269.34,,277.0,270.0,4.144,2.817,8.516,24.22
11233.0,2.221,0.572,-33.639,3.131,9.603,5.229,37.863,4.873,-1.334,-2.745,0.0,39.5,40.3,9.797,3.003,5.564,2.59,5.82,2.572,-3.202,26.853,0.0,269.54,,277.0,270.0,3.894,2.807,8.517,24.232
11233.5,3.243,0.787,-34.859,3.124,9.638,5.229,37.863,4.873,-1.334,-2.745,0.0,39.5,40.3,9.642,2.904,4.977,2.761,5.742,2.537,-3.202,26.853,0.0,269.54,,277.0,270.0,4.137,2.798,8.54,24.231
11234.0,3.243,0.787,-34.859,3.124,9.638,5.229,37.863,4.873,-1.334,-2.745,0.0,39.5,40.3,9.642,2.904,4.974,2.307,5.616,1.969,-3.202,26.853,0.0,269.64,,277.0,270.0,4.004,2.805,8.525,24.19
11234.5,3.243,0.787,-34.859,3.124,9.638,5.229,37.863,4.873,-1.334,-2.745,0.0,39.5,40.3,9.642,2.904,4.87,2.315,5.626,2.279,-3.202,26.853,0.0,269.64,,277.0,270.0,3.716,2.812,8.5,24.173
11235.0,3.243,0.787,-34.859,3.124,9.638,5.229,37.863,4.873,-1.334,-2.745,0.0,39.5,40.3,9.642,2.904,5.259,2.816,5.736,2.502,-3.202,26.853,0.0,269.44,,277.0,270.0,3.773,2.819,8.482,24.145
11235.5,3.243,0.787,-34.859,3.124,9.638,5.229,37.863,4.873,-1.334,-2.745,0.0,39.5,40.3,9.642,2.904,5.447,2.957,5.854,2.492,-3.202,26.853,0.0,269.44,,277.0,270.0,4.078,2.826,8.414,24.311
11236.0,3.243,0.787,-34.859,3.124,9.638,5.222,37.909,4.875,-1.254,-2.754,0.0,39.467,40.246,9.642,2.904,4.975,2.64,5.749,2.13,-3.205,26.847,0.0,269.34,,277.0,270.0,4.187,2.833,8.414,24.303
11236.5,3.243,0.787,-34.859,3.124,9.638,5.222,37.909,4.875,-1.254,-2.754,0.0,39.5,40.2,9.642,2.904,5.329,2.469,5.706,1.898,-3.205,26.847,0.0,269.34,,277.0,270.0,3.874,2.84,8.416,24.268
11237.0,2.331,0.63,-33.297,3.133,9.565,5.222,37.909,4.875,-1.254,-2.754,0.0,39.5,40.2,9.875,3.071,5.118,2.802,5.666,2.858,-3.205,26.847,0.0,269.04,,277.0,270.0,3.851,2.846,8.392,24.241
11237.5,2.331,0.63,-33.297,3.133,9.565,5.222,37.909,4.875,-1.254,-2.754,0.0,39.5,40.2,9.875,3.071,5.263,3.077,5.805,2.467,-3.205,26.847,0.0,269.04,,277.0,270.0,4.111,2.838,8.388,24.141
11238.0,2.331,0.63,-33.297,3.133,9.565,5.222,37.909,4.875,-1.254,-2.754,0.0,39.5,40.2,9.875,3.071,5.342,2.661,5.796,2.191,-3.205,26.847,0.0,269.44,,277.0,270.0,4.153,2.83,8.386,24.096
11238.5,2.331,0.63,-33.297,3.133,9.565,5.222,37.909,4.875,-1.254,-2.754,0.0,39.5,40.2,9.875,3.071,5.265,2.507,5.715,2.475,-3.205,26.847,0.0,269.44,,277.0,270.0,3.997,2.822,8.411,24.036
11239.0,2.331,0.63,-33.297,3.133,9.565,5.229,37.876,4.893,-1.216,-2.753,0.0,39.452,40.269,9.875,3.071,5.266,2.553,5.784,2.597,-3.203,26.853,0.0,269.24,,277.0,270.0,3.991,2.813,8.423,24.012
11239.5,2.331,0.63,-33.297,3.133,9.565,5.229,37.876,4.893,-1.216,-2.753,0.0,39.5,40.3,9.875,3.071,5.28,3.103,5.846,2.67,-3.203,26.853,0.0,269.24,,277.0,270.0,4.05,2.806,8.408,23.966
11240.0,2.542,0.7,-33.978,3.151,9.629,5.229,37.876,4.893,-1.216,-2.753,0.0,39.5,40.3,9.685,3.012,5.674,3.01,5.963,2.645,-3.203,26.853,0.0,268.74,,278.0,270.0,4.225,2.798,8.424,23.913
11240.5,2.542,0.7,-33.978,3.151,9.629,5.229,37.876,4.893,-1.216,-2.753,0.0,39.5,40.3,9.685,3.012,5.442,2.585,5.832,2.494,-3.203,26.853,0.0,268.74,,278.0,270.0,4.323,2.794,8.454,23.944
11241.0,2.542,0.7,-33.978,3.151,9.629,5.229,37.876,4.893,-1.216,-2.753,0.0,39.5,40.3,9.685,3.012,5.402,2.584,5.85,2.343,-3.203,26.853,0.0,269.24,,278.0,270.0,4.088,2.789,8.469,23.968
11241.5,2.542,0.7,-33.978,3.151,9.629,5.229,37.876,4.893,-1.216,-2.753,0.0,39.5,40.3,9.685,3.012,5.056,2.927,5.816,2.466,-3.203,26.853,0.0,269.24,,278.0,270.0,4.044,2.785,8.447,23.996
11242.0,2.542,0.7,-33.978,3.151,9.629,5.272,37.881,4.895,-1.143,-2.748,0.0,39.452,40.216,9.685,3.012,5.181,2.894,5.84,2.414,-3.203,26.859,0.0,269.34,,278.0,270.0,4.066,2.781,8.415,24.1
11242.5,2.542,0.7,-33.978,3.151,9.629,5.272,37.881,4.895,-1.143,-2.748,0.0,39.5,40.2,9.685,3.012,5.204,2.605,5.825,2.253,-3.203,26.859,0.0,269.34,,278.0,270.0,4.082,2.778,8.436,24.152
11243.0,2.542,0.7,-33.978,3.151,9.629,5.272,37.881,4.895,-1.143,-2.748,0.0,39.5,40.2,9.685,3.012,5.456,2.552,5.806,2.416,-3.203,26.859,0.0,269.34,,278.0,270.0,3.972,2.774,8.43,24.296
11243.5,3.449,0.904,-34.417,3.126,9.624,5.272,37.881,4.895,-1.143,-2.748,0.0,39.5,40.2,9.773,3.115,5.298,3.072,5.828,2.961,-3.203,26.859,0.0,269.34,,278.0,270.0,4.057,2.77,8.402,24.299
11244.0,3.449,0.904,-34.417,3.126,9.624,5.272,37.881,4.895,-1.143,-2.748,0.0,39.5,40.2,9.773,3.115,5.215,2.253,5.796,2.082,-3.203,26.859,0.0,269.04,,278.0,270.0,4.29,2.781,8.423,24.288
11244.5,3.449,0.904,-34.417,3.126,9.624,5.272,37.881,4.895,-1.143,-2.748,0.0,39.5,40.2,9.773,3.115,5.413,2.356,5.858,2.453,-3.203,26.859,0.0,269.04,,278.0,270.0,3.837,2.792,8.39,24.305
11245.0,3.449,0.904,-34.417,3.126,9.624,5.272,37.881,4.895,-1.143,-2.748,0.0,39.5,40.2,9.773,3.115,5.554,3.112,5.95,3.026,-3.203,26.859,0.0,270.44,,278.0,270.0,4.02,2.803,8.35,24.349
11245.5,3.449,0.904,-34.417,3.126,9.624,5.302,37.891,4.897,-1.077,-2.765,0.0,39.438,40.214,9.773,3.115,5.303,3.033,5.95,2.474,-3.209,26.859,0.0,270.44,,278.0,270.0,4.411,2.813,8.327,24.349
11246.0,3.449,0.904,-34.417,3.126,9.624,5.302,37.891,4.897,-1.077,-2.765,0.0,39.4,40.2,9.773,3.115,5.399,2.66,5.895,2.161,-3.209,26.859,0.0,270.64,,278.0,270.0,4.19,2.824,8.334,24.355
11246.5,2.658,0.662,-35.209,3.084,9.555,5.302,37.891,4.897,-1.077,-2.765,0.0,39.4,40.2,9.621,3.161,5.158,2.501,5.768,2.342,-3.209,26.859,0.0,270.64,,278.0,270.0,4.029,2.834,8.377,24.408
11247.0,2.658,0.662,-35.209,3.084,9.555,5.302,37.891,4.897,-1.077,-2.765,0.0,39.4,40.2,9.621,3.161,5.353,2.712,5.827,2.856,-3.209,26.859,0.0,270.64,,278.0,270.0,3.942,2.831,8.387,24.415
