t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11247.5,2.658,0.662,-35.209,3.084,9.555,5.302,37.891,4.897,-1.077,-2.765,0.0,39.4,40.2,9.621,3.161,5.949,3.219,6.114,3.87,-3.209,26.859,0.0,270.64,,278.0,270.0,4.187,2.828,8.404,24.339
11248.0,2.658,0.662,-35.209,3.084,9.555,5.302,37.891,4.897,-1.077,-2.765,0.0,39.4,40.2,9.621,3.161,6.098,2.947,6.192,3.082,-3.209,26.859,0.0,270.34,,278.0,270.0,4.788,2.826,8.422,24.329
11248.5,2.658,0.662,-35.209,3.084,9.555,5.251,37.793,4.882,-1.066,-2.76,0.0,39.424,40.17,9.621,3.161,5.564,3.247,6.161,2.951,-3.206,26.856,0.0,270.34,,278.0,270.0,4.58,2.823,8.476,24.352
11249.0,2.658,0.662,-35.209,3.084,9.555,5.251,37.793,4.882,-1.066,-2.76,0.0,39.4,40.2,9.621,3.161,5.223,3.155,6.072,2.513,-3.206,26.856,0.0,270.44,,278.0,270.0,4.48,2.82,8.512,24.385
11249.5,2.658,0.662,-35.209,3.084,9.555,5.251,37.793,4.882,-1.066,-2.76,0.0,39.4,40.2,9.621,3.161,5.624,2.945,6.115,2.511,-3.206,26.856,0.0,270.44,,278.0,270.0,4.241,2.817,8.532,24.43
11250.0,2.883,0.745,-34.331,3.031,9.536,5.251,37.793,4.882,-1.066,-2.76,0.0,39.4,40.2,9.728,3.116,5.832,2.786,6.136,2.853,-3.206,26.856,0.0,270.34,,278.0,270.0,4.299,2.815,8.523,24.493
11250.5,2.883,0.745,-34.331,3.031,9.536,5.251,37.793,4.882,-1.066,-2.76,0.0,39.4,40.2,9.728,3.116,5.809,2.497,6.137,2.372,-3.206,26.856,0.0,270.34,,278.0,270.0,4.402,2.816,8.538,24.495
11251.0,2.883,0.745,-34.331,3.031,9.536,5.251,37.793,4.882,-1.066,-2.76,0.0,39.4,40.2,9.728,3.116,5.361,2.416,6.001,2.459,-3.206,26.856,0.0,270.54,,278.0,270.0,4.204,2.817,8.519,24.526
11251.5,2.883,0.745,-34.331,3.031,9.536,5.251,37.793,4.882,-1.066,-2.76,0.0,39.4,40.2,9.728,3.116,5.32,3.236,6.054,2.644,-3.206,26.856,0.0,270.54,,278.0,270.0,4.059,2.818,8.509,24.534
11252.0,2.883,0.745,-34.331,3.031,9.536,5.223,37.891,4.888,-0.941,-2.762,0.0,39.419,40.192,9.728,3.116,5.404,2.778,6.021,2.488,-3.195,26.859,0.0,270.14,,278.0,270.0,4.314,2.819,8.506,24.548
11252.5,2.883,0.745,-34.331,3.031,9.536,5.223,37.891,4.888,-0.941,-2.762,0.0,39.4,40.2,9.728,3.116,5.71,2.535,6.086,2.425,-3.195,26.859,0.0,270.14,,278.0,270.0,4.173,2.82,8.5,24.542
11253.0,2.58,0.686,-34.371,3.139,9.609,5.223,37.891,4.888,-0.941,-2.762,0.0,39.4,40.2,9.647,2.966,5.527,2.609,6.022,2.712,-3.195,26.859,0.0,269.44,,278.0,270.0,4.189,2.821,8.497,24.565
11253.5,2.58,0.686,-34.371,3.139,9.609,5.223,37.891,4.888,-0.941,-2.762,0.0,39.4,40.2,9.647,2.966,5.529,3.232,6.087,2.832,-3.195,26.859,0.0,269.44,,278.0,270.0,4.218,2.817,8.505,24.53
11254.0,2.58,0.686,-34.371,3.139,9.609,5.223,37.891,4.888,-0.941,-2.762,0.0,39.4,40.2,9.647,2.966,5.403,2.771,6.001,2.334,-3.195,26.859,0.0,270.04,,278.0,270.0,4.42,2.813,8.492,24.426
11254.5,2.58,0.686,-34.371,3.139,9.609,5.223,37.891,4.888,-0.941,-2.762,0.0,39.4,40.2,9.647,2.966,5.319,2.916,5.998,2.38,-3.195,26.859,0.0,270.04,,278.0,270.0,4.127,2.81,8.469,24.452
11255.0,2.58,0.686,-34.371,3.139,9.609,5.187,37.898,4.89,-0.868,-2.752,0.0,39.422,40.202,9.647,2.966,5.661,2.751,6.033,2.914,-3.183,26.87,0.0,270.64,,278.0,270.0,4.153,2.806,8.475,24.466
11255.5,2.58,0.686,-34.371,3.139,9.609,5.187,37.898,4.89,-0.868,-2.752,0.0,39.4,40.2,9.647,2.966,5.704,3.363,6.118,3.126,-3.183,26.87,0.0,270.64,,278.0,270.0,4.34,2.802,8.482,24.464
11256.0,3.205,0.761,-35.209,3.072,9.645,5.187,37.898,4.89,-0.868,-2.752,0.0,39.4,40.2,9.64,2.92,5.674,3.123,6.155,2.558,-3.183,26.87,0.0,270.34,,278.0,270.0,4.578,2.799,8.474,24.502
11256.5,3.205,0.761,-35.209,3.072,9.645,5.187,37.898,4.89,-0.868,-2.752,0.0,39.4,40.2,9.64,2.92,5.368,2.957,6.088,2.515,-3.183,26.87,0.0,270.34,,278.0,270.0,4.378,2.805,8.482,24.509
11257.0,3.205,0.761,-35.209,3.072,9.645,5.187,37.898,4.89,-0.868,-2.752,0.0,39.4,40.2,9.64,2.92,5.914,3.024,6.191,3.548,-3.183,26.87,0.0,270.34,,278.0,270.0,4.232,2.812,8.516,24.507
11257.5,3.205,0.761,-35.209,3.072,9.645,5.187,37.898,4.89,-0.868,-2.752,0.0,39.4,40.2,9.64,2.92,6.057,3.736,6.349,3.42,-3.183,26.87,0.0,270.34,,278.0,270.0,4.669,2.818,8.563,24.488
11258.0,3.205,0.761,-35.209,3.072,9.645,5.187,37.898,4.89,-0.868,-2.752,0.0,39.4,40.2,9.64,2.92,6.086,3.314,6.42,2.962,-3.183,26.87,0.0,270.24,,278.0,270.0,4.891,2.825,8.59,24.464
11258.5,3.205,0.761,-35.209,3.072,9.645,5.241,37.811,4.885,-0.866,-2.74,0.0,39.413,40.196,9.64,2.92,5.911,3.386,6.358,3.334,-3.192,26.875,0.0,270.24,,278.0,270.0,4.696,2.831,8.627,24.444
11259.0,3.205,0.761,-35.209,3.072,9.645,5.241,37.811,4.885,-0.866,-2.74,0.0,39.4,40.2,9.64,2.92,6.077,2.783,6.407,2.451,-3.192,26.875,0.0,270.24,,278.0,270.0,4.747,2.837,8.643,24.4
11259.5,2.194,0.567,-35.07,3.044,9.499,5.241,37.811,4.885,-0.866,-2.74,0.0,39.4,40.2,9.637,3.076,5.715,2.674,6.325,2.563,-3.192,26.875,0.0,270.24,,278.0,270.0,4.429,2.843,8.67,24.383
11260.0,2.194,0.567,-35.07,3.044,9.499,5.241,37.811,4.885,-0.866,-2.74,0.0,39.4,40.2,9.637,3.076,6.057,2.617,6.369,2.998,-3.192,26.875,0.0,270.24,,278.0,270.0,4.319,2.832,8.633,24.359
11260.5,2.194,0.567,-35.07,3.044,9.499,5.241,37.811,4.885,-0.866,-2.74,0.0,39.4,40.2,9.637,3.076,5.966,3.44,6.369,3.033,-3.192,26.875,0.0,270.24,,278.0,270.0,4.51,2.822,8.634,24.337
11261.0,2.194,0.567,-35.07,3.044,9.499,5.241,37.811,4.885,-0.866,-2.74,0.0,39.4,40.2,9.637,3.076,5.596,3.45,6.338,2.797,-3.192,26.875,0.0,270.24,,278.0,270.0,4.702,2.812,8.63,24.308
11261.5,2.194,0.567,-35.07,3.044,9.499,5.284,37.855,4.879,-0.775,-2.736,0.0,39.42,40.257,9.637,3.076,5.69,2.956,6.299,2.438,-3.193,26.875,0.0,270.24,,278.0,270.0,4.545,2.801,8.639,24.295
11262.0,2.194,0.567,-35.07,3.044,9.499,5.284,37.855,4.879,-0.775,-2.736,0.0,39.4,40.3,9.637,3.076,5.627,2.689,6.177,2.854,-3.193,26.875,0.0,270.14,,278.0,270.0,4.346,2.792,8.673,24.262
11262.5,3.509,0.916,-33.518,3.062,9.549,5.284,37.855,4.879,-0.775,-2.736,0.0,39.4,40.3,9.807,3.065,5.644,3.493,6.208,3.001,-3.193,26.875,0.0,270.14,,278.0,270.0,4.337,2.782,8.673,24.24
11263.0,3.509,0.916,-33.518,3.062,9.549,5.284,37.855,4.879,-0.775,-2.736,0.0,39.4,40.3,9.807,3.065,5.924,3.395,6.331,2.914,-3.193,26.875,0.0,270.24,,278.0,270.0,4.587,2.794,8.669,24.238
11263.5,3.509,0.916,-33.518,3.062,9.549,5.284,37.855,4.879,-0.775,-2.736,0.0,39.4,40.3,9.807,3.065,6.13,2.934,6.36,2.907,-3.193,26.875,0.0,270.24,,278.0,270.0,4.641,2.805,8.677,24.204
11264.0,3.509,0.916,-33.518,3.062,9.549,5.284,37.855,4.879,-0.775,-2.736,0.0,39.4,40.3,9.807,3.065,5.866,3.163,6.301,2.934,-3.193,26.875,0.0,270.54,,278.0,270.0,4.583,2.817,8.679,24.175
11264.5,3.509,0.916,-33.518,3.062,9.549,5.284,37.855,4.879,-0.775,-2.736,0.0,39.4,40.3,9.807,3.065,5.93,3.226,6.338,2.75,-3.193,26.875,0.0,270.54,,278.0,270.0,4.566,2.828,8.711,24.105
11265.0,3.509,0.916,-33.518,3.062,9.549,5.207,37.864,4.858,-0.715,-2.745,0.0,39.412,40.293,9.807,3.065,5.818,3.249,6.355,2.733,-3.201,26.877,0.0,270.74,,278.0,270.0,4.561,2.839,8.715,24.082
11265.5,3.509,0.916,-33.518,3.062,9.549,5.207,37.864,4.858,-0.715,-2.745,0.0,39.4,40.3,9.807,3.065,5.784,2.979,6.337,2.533,-3.201,26.877,0.0,270.74,,278.0,270.0,4.539,2.85,8.7,24.07
11266.0,2.448,0.642,-34.603,3.12,9.603,5.207,37.864,4.858,-0.715,-2.745,0.0,39.4,40.3,9.624,3.001,5.737,2.41,6.18,2.207,-3.201,26.877,0.0,270.54,,278.0,270.0,4.408,2.861,8.682,24.081
11266.5,2.448,0.642,-34.603,3.12,9.603,5.207,37.864,4.858,-0.715,-2.745,0.0,39.4,40.3,9.624,3.001,5.612,2.503,6.196,2.516,-3.201,26.877,0.0,270.54,,278.0,270.0,4.134,2.854,8.654,24.112
11267.0,2.448,0.642,-34.603,3.12,9.603,5.207,37.864,4.858,-0.715,-2.745,0.0,39.4,40.3,9.624,3.001,5.59,3.086,6.204,2.686,-3.201,26.877,0.0,270.44,,278.0,270.0,4.207,2.848,8.611,24.127
11267.5,2.448,0.642,-34.603,3.12,9.603,5.207,37.864,4.858,-0.715,-2.745,0.0,39.4,40.3,9.624,3.001,5.787,3.02,6.248,2.59,-3.201,26.877,0.0,270.44,,278.0,270.0,4.392,2.841,8.585,24.167
11268.0,2.448,0.642,-34.603,3.12,9.603,5.243,37.89,4.871,-0.641,-2.751,0.0,39.417,40.24,9.624,3.001,5.563,2.687,6.148,2.343,-3.199,26.87,0.0,270.74,,278.0,270.0,4.411,2.835,8.575,24.167
11268.5,2.448,0.642,-34.603,3.12,9.603,5.243,37.89,4.871,-0.641,-2.751,0.0,39.4,40.2,9.624,3.001,5.724,2.646,6.174,2.736,-3.199,26.87,0.0,270.74,,278.0,270.0,4.185,2.828,8.574,24.194
11269.0,2.502,0.677,-33.648,3.161,9.587,5.243,37.89,4.871,-0.641,-2.751,0.0,39.4,40.2,9.752,2.95,5.742,2.506,6.101,2.403,-3.199,26.87,0.0,270.84,,278.0,270.0,4.32,2.822,8.57,24.219
11269.5,2.502,0.677,-33.648,3.161,9.587,5.243,37.89,4.871,-0.641,-2.751,0.0,39.4,40.2,9.752,2.95,5.318,2.322,5.957,1.966,-3.199,26.87,0.0,270.84,,278.0,270.0,4.188,2.817,8.538,24.211
11270.0,2.502,0.677,-33.648,3.161,9.587,5.243,37.89,4.871,-0.641,-2.751,0.0,39.4,40.2,9.752,2.95,5.171,2.344,5.951,2.395,-3.199,26.87,0.0,271.14,,277.0,270.0,3.891,2.812,8.531,24.215
11270.5,2.502,0.677,-33.648,3.161,9.587,5.243,37.89,4.871,-0.641,-2.751,0.0,39.4,40.2,9.752,2.95,5.453,3.005,6.043,2.843,-3.199,26.87,0.0,271.14,,277.0,270.0,3.965,2.807,8.5,24.23
11271.0,2.502,0.677,-33.648,3.161,9.587,5.231,37.914,4.883,-0.595,-2.739,0.0,39.421,40.276,9.752,2.95,5.94,2.986,6.198,3.173,-3.201,26.88,0.0,270.64,,277.0,270.0,4.336,2.802,8.461,24.262
11271.5,2.502,0.677,-33.648,3.161,9.587,5.231,37.914,4.883,-0.595,-2.739,0.0,39.4,40.3,9.752,2.95,6.053,2.815,6.26,3.031,-3.201,26.88,0.0,270.64,,277.0,270.0,4.574,2.797,8.47,24.251
11272.0,2.502,0.677,-33.648,3.161,9.587,5.231,37.914,4.883,-0.595,-2.739,0.0,39.4,40.3,9.752,2.95,5.83,2.862,6.243,2.714,-3.201,26.88,0.0,270.54,,277.0,270.0,4.54,2.792,8.502,24.178
11272.5,2.65,0.704,-33.931,3.162,9.564,5.231,37.914,4.883,-0.595,-2.739,0.0,39.4,40.3,9.696,2.983,5.74,3.066,6.236,2.571,-3.201,26.88,0.0,270.54,,277.0,270.0,4.412,2.787,8.503,24.099
11273.0,2.65,0.704,-33.931,3.162,9.564,5.231,37.914,4.883,-0.595,-2.739,0.0,39.4,40.3,9.696,2.983,5.929,2.895,6.273,2.883,-3.201,26.88,0.0,270.74,,277.0,270.0,4.403,2.785,8.514,24.111
11273.5,2.65,0.704,-33.931,3.162,9.564,5.231,37.914,4.883,-0.595,-2.739,0.0,39.4,40.3,9.696,2.983,6.006,2.669,6.318,2.807,-3.201,26.88,0.0,270.74,,277.0,270.0,4.495,2.783,8.51,24.152
11274.0,2.65,0.704,-33.931,3.162,9.564,5.231,37.914,4.883,-0.595,-2.739,0.0,39.4,40.3,9.696,2.983,5.988,2.839,6.323,2.922,-3.201,26.88,0.0,269.74,,277.0,270.0,4.45,2.781,8.525,24.138
11274.5,2.65,0.704,-33.931,3.162,9.564,5.206,37.85,4.862,-0.561,-2.752,0.0,39.423,40.323,9.696,2.983,5.774,3.13,6.295,2.741,-3.2,26.874,0.0,269.74,,277.0,270.0,4.518,2.778,8.535,24.127
11275.0,2.65,0.704,-33.931,3.162,9.564,5.206,37.85,4.862,-0.561,-2.752,0.0,39.4,40.3,9.696,2.983,5.694,2.935,6.258,2.44,-3.2,26.874,0.0,269.24,,277.0,270.0,4.485,2.776,8.557,24.107
11275.5,2.567,0.592,-35.209,3.132,9.619,5.206,37.85,4.862,-0.561,-2.752,0.0,39.4,40.3,9.58,3.163,5.63,3.021,6.251,2.488,-3.2,26.874,0.0,269.24,,277.0,270.0,4.332,2.774,8.52,24.054
11276.0,2.567,0.592,-35.209,3.132,9.619,5.206,37.85,4.862,-0.561,-2.752,0.0,39.4,40.3,9.58,3.163,5.156,2.867,6.119,2.332,-3.2,26.874,0.0,269.44,,277.0,270.0,4.348,2.771,8.517,24.02
11276.5,2.567,0.592,-35.209,3.132,9.619,5.206,37.85,4.862,-0.561,-2.752,0.0,39.4,40.3,9.58,3.163,5.85,3.321,6.265,3.393,-3.2,26.874,0.0,269.44,,277.0,270.0,4.118,2.767,8.53,24.021
11277.0,2.567,0.592,-35.209,3.132,9.619,5.206,37.85,4.862,-0.561,-2.752,0.0,39.4,40.3,9.58,3.163,5.916,3.566,6.345,3.058,-3.2,26.874,0.0,269.34,,277.0,270.0,4.707,2.764,8.548,24.038
11277.5,2.567,0.592,-35.209,3.132,9.619,5.198,37.85,4.872,-0.508,-2.754,0.0,39.431,40.339,9.58,3.163,5.913,3.14,6.393,2.655,-3.201,26.876,0.0,269.34,,277.0,270.0,4.721,2.761,8.571,24.082
11278.0,2.567,0.592,-35.209,3.132,9.619,5.198,37.85,4.872,-0.508,-2.754,0.0,39.4,40.3,9.58,3.163,5.93,2.807,6.346,2.904,-3.201,26.876,0.0,269.04,,277.0,270.0,4.525,2.758,8.616,24.081
11278.5,2.567,0.592,-35.209,3.132,9.619,5.198,37.85,4.872,-0.508,-2.754,0.0,39.4,40.3,9.58,3.163,5.96,2.885,6.322,2.861,-3.201,26.876,0.0,269.04,,277.0,270.0,4.497,2.755,8.636,24.077
11279.0,3.415,0.905,-33.816,3.118,9.562,5.198,37.85,4.872,-0.508,-2.754,0.0,39.4,40.3,9.71,2.944,5.558,3.374,6.292,2.741,-3.201,26.876,0.0,269.24,,277.0,270.0,4.507,2.752,8.659,24.074
11279.5,3.415,0.905,-33.816,3.118,9.562,5.198,37.85,4.872,-0.508,-2.754,0.0,39.4,40.3,9.71,2.944,5.859,3.22,6.358,2.805,-3.201,26.876,0.0,269.24,,277.0,270.0,4.491,2.762,8.671,24.073
11280.0,3.415,0.905,-33.816,3.118,9.562,5.198,37.85,4.872,-0.508,-2.754,0.0,39.4,40.3,9.71,2.944,6.076,2.709,6.399,2.467,-3.201,26.876,0.0,269.84,,277.0,270.0,4.56,2.773,8.671,24.036
11280.5,3.415,0.905,-33.816,3.118,9.562,5.198,37.85,4.872,-0.508,-2.754,0.0,39.4,40.3,9.71,2.944,5.759,3.261,6.318,2.889,-3.201,26.876,0.0,269.84,,277.0,270.0,4.413,2.784,8.659,24.015
11281.0,3.415,0.905,-33.816,3.118,9.562,5.228,37.871,4.856,-0.427,-2.743,0.0,39.429,40.307,9.71,2.944,5.642,2.444,6.228,2.269,-3.2,26.875,0.0,269.74,,277.0,270.0,4.557,2.794,8.645,24.05
11281.5,3.415,0.905,-33.816,3.118,9.562,5.228,37.871,4.856,-0.427,-2.743,0.0,39.4,40.3,9.71,2.944,5.444,2.512,6.184,2.613,-3.2,26.875,0.0,269.74,,277.0,270.0,4.146,2.804,8.651,24.041
11282.0,2.898,0.768,-33.402,3.133,9.547,5.228,37.871,4.856,-0.427,-2.743,0.0,39.4,40.3,9.911,3.083,5.578,3.224,6.239,2.852,-3.2,26.875,0.0,269.44,,277.0,270.0,4.188,2.814,8.61,24.023
11282.5,2.898,0.768,-33.402,3.133,9.547,5.228,37.871,4.856,-0.427,-2.743,0.0,39.4,40.3,9.911,3.083,6.02,3.107,6.357,3.143,-3.2,26.875,0.0,269.44,,277.0,270.0,4.474,2.816,8.586,24.042
11283.0,2.898,0.768,-33.402,3.133,9.547,5.228,37.871,4.856,-0.427,-2.743,0.0,39.4,40.3,9.911,3.083,5.968,2.701,6.325,2.792,-3.2,26.875,0.0,269.04,,277.0,270.0,4.657,2.817,8.602,24.042
11283.5,2.898,0.768,-33.402,3.133,9.547,5.228,37.871,4.856,-0.427,-2.743,0.0,39.4,40.3,9.911,3.083,5.636,2.847,6.283,2.982,-3.2,26.875,0.0,269.04,,277.0,270.0,4.446,2.818,8.593,24.098
11284.0,2.898,0.768,-33.402,3.133,9.547,5.255,37.879,4.879,-0.38,-2.737,0.0,39.451,40.324,9.911,3.083,5.493,3.237,6.236,2.705,-3.192,26.878,0.0,269.74,,277.0,270.0,4.437,2.82,8.605,24.162
11284.5,2.898,0.768,-33.402,3.133,9.547,5.255,37.879,4.879,-0.38,-2.737,0.0,39.5,40.3,9.911,3.083,5.823,3.058,6.299,2.914,-3.192,26.878,0.0,269.74,,277.0,270.0,4.418,2.821,8.587,24.217
11285.0,2.765,0.747,-33.627,3.103,9.604,5.255,37.879,4.879,-0.38,-2.737,0.0,39.5,40.3,9.777,3.085,6.025,2.723,6.308,2.654,-3.192,26.878,0.0,269.94,,277.0,270.0,4.523,2.822,8.599,24.26
11285.5,2.765,0.747,-33.627,3.103,9.604,5.255,37.879,4.879,-0.38,-2.737,0.0,39.5,40.3,9.777,3.085,5.645,2.862,6.223,2.661,-3.192,26.878,0.0,269.94,,277.0,270.0,4.427,2.821,8.629,24.316
11286.0,2.765,0.747,-33.627,3.103,9.604,5.255,37.879,4.879,-0.38,-2.737,0.0,39.5,40.3,9.777,3.085,5.629,2.936,6.217,2.494,-3.192,26.878,0.0,269.74,,277.0,270.0,4.348,2.82,8.611,24.321
11286.5,2.765,0.747,-33.627,3.103,9.604,5.255,37.879,4.879,-0.38,-2.737,0.0,39.5,40.3,9.777,3.085,5.475,3.103,6.21,2.544,-3.192,26.878,0.0,269.74,,277.0,270.0,4.319,2.819,8.587,24.358
11287.0,2.765,0.747,-33.627,3.103,9.604,5.255,37.879,4.879,-0.38,-2.737,0.0,39.5,40.3,9.777,3.085,5.699,3.002,6.256,2.615,-3.192,26.878,0.0,269.74,,277.0,270.0,4.333,2.818,8.6,24.366
11287.5,2.765,0.747,-33.627,3.103,9.604,5.266,37.896,4.871,-0.32,-2.758,0.0,39.461,40.424,9.777,3.085,5.602,2.444,6.143,1.966,-3.185,26.88,0.0,269.74,,277.0,270.0,4.393,2.818,8.623,24.383
11288.0,2.765,0.747,-33.627,3.103,9.604,5.266,37.896,4.871,-0.32,-2.758,0.0,39.5,40.4,9.777,3.085,5.261,2.416,6.051,2.386,-3.185,26.88,0.0,269.14,,277.0,270.0,4.039,2.817,8.607,24.22
11288.5,3.072,0.822,-34.327,3.134,9.603,5.266,37.896,4.871,-0.32,-2.758,0.0,39.5,40.4,9.774,3.19,5.411,2.971,6.057,2.688,-3.185,26.88,0.0,269.14,,277.0,270.0,4.028,2.816,8.578,24.034
11289.0,3.072,0.822,-34.327,3.134,9.603,5.266,37.896,4.871,-0.32,-2.758,0.0,39.5,40.4,9.774,3.19,5.373,3.179,6.118,2.528,-3.185,26.88,0.0,269.24,,277.0,270.0,4.282,2.82,8.551,23.953
11289.5,3.072,0.822,-34.327,3.134,9.603,5.266,37.896,4.871,-0.32,-2.758,0.0,39.5,40.4,9.774,3.19,5.034,2.732,5.991,2.112,-3.185,26.88,0.0,269.24,,277.0,270.0,4.3,2.824,8.565,23.923
11290.0,3.072,0.822,-34.327,3.134,9.603,5.266,37.896,4.871,-0.32,-2.758,0.0,39.5,40.4,9.774,3.19,5.256,2.699,6.021,2.225,-3.185,26.88,0.0,269.64,,277.0,270.0,3.967,2.828,8.505,24.01
11290.5,3.072,0.822,-34.327,3.134,9.603,5.2,37.928,4.871,-0.245,-2.75,0.0,39.473,40.433,9.774,3.19,4.679,2.677,5.851,2.03,-3.185,26.882,0.0,269.64,,277.0,270.0,4.05,2.832,8.459,24.04
11291.0,3.072,0.822,-34.327,3.134,9.603,5.2,37.928,4.871,-0.245,-2.75,0.0,39.5,40.4,9.774,3.19,5.759,3.026,6.094,3.248,-3.185,26.882,0.0,269.74,,277.0,270.0,3.809,2.836,8.441,24.089
11291.5,3.015,0.743,-35.209,3.167,9.684,5.2,37.928,4.871,-0.245,-2.75,0.0,39.5,40.4,9.563,3.023,5.755,3.581,6.221,3.132,-3.185,26.882,0.0,269.74,,277.0,270.0,4.532,2.84,8.456,24.068
11292.0,3.015,0.743,-35.209,3.167,9.684,5.2,37.928,4.871,-0.245,-2.75,0.0,39.5,40.4,9.563,3.023,5.65,3.063,6.228,2.545,-3.185,26.882,0.0,269.14,,277.0,270.0,4.672,2.843,8.462,24.016
11292.5,3.015,0.743,-35.209,3.167,9.684,5.2,37.928,4.871,-0.245,-2.75,0.0,39.5,40.4,9.563,3.023,5.798,2.772,6.241,2.961,-3.185,26.882,0.0,269.14,,277.0,275.0,4.371,2.846,8.496,23.942
11293.0,3.015,0.743,-35.209,3.167,9.684,5.2,37.928,4.871,-0.245,-2.75,0.0,39.5,40.4,9.563,3.023,5.968,2.843,6.324,3.097,-3.185,26.882,0.0,269.14,,278.0,275.0,4.443,2.849,8.522,23.923
11293.5,3.015,0.743,-35.209,3.167,9.684,5.233,37.839,4.852,-0.253,-2.737,0.0,39.486,40.414,9.563,3.023,5.823,3.676,6.344,3.125,-3.183,26.889,0.0,269.14,,278.0,275.0,4.558,2.851,8.594,23.886
11294.0,3.015,0.743,-35.209,3.167,9.684,5.233,37.839,4.852,-0.253,-2.737,0.0,39.5,40.4,9.563,3.023,6.039,3.246,6.411,2.724,-3.183,26.889,0.0,269.44,,279.0,275.0,4.742,2.854,8.61,23.942
11294.5,3.015,0.743,-35.209,3.167,9.684,5.233,37.839,4.852,-0.253,-2.737,0.0,39.5,40.4,9.563,3.023,5.884,2.881,6.39,2.671,-3.183,26.889,0.0,269.44,,279.0,275.0,4.605,2.857,8.607,23.952
11295.0,2.984,0.725,-35.038,3.073,9.586,5.233,37.839,4.852,-0.253,-2.737,0.0,39.5,40.4,9.701,3.17,5.636,2.525,6.268,2.273,-3.183,26.889,0.0,269.34,,280.0,275.0,4.456,2.859,8.609,24.038
11295.5,2.984,0.725,-35.038,3.073,9.586,5.233,37.839,4.852,-0.253,-2.737,0.0,39.5,40.4,9.701,3.17,5.79,2.529,6.247,2.073,-3.183,26.889,0.0,269.34,,280.0,275.0,4.175,2.861,8.603,24.097
11296.0,2.984,0.725,-35.038,3.073,9.586,5.233,37.839,4.852,-0.253,-2.737,0.0,39.5,40.4,9.701,3.17,5.416,2.526,6.148,2.384,-3.183,26.889,0.0,271.14,,281.0,275.0,4.16,2.863,8.587,24.079
11296.5,2.984,0.725,-35.038,3.073,9.586,5.233,37.839,4.852,-0.253,-2.737,0.0,39.5,40.4,9.701,3.17,5.724,2.843,6.182,3.007,-3.183,26.889,0.0,271.14,,281.0,275.0,4.118,2.865,8.583,24.032
11297.0,2.984,0.725,-35.038,3.073,9.586,5.215,37.9,4.853,-0.148,-2.737,0.0,39.496,40.44,9.701,3.17,5.65,3.553,6.266,3.014,-3.178,26.892,0.0,270.74,,282.0,275.0,4.439,2.867,8.553,24.133
11297.5,2.984,0.725,-35.038,3.073,9.586,5.215,37.9,4.853,-0.148,-2.737,0.0,39.5,40.4,9.701,3.17,5.716,3.096,6.307,2.506,-3.178,26.892,0.0,270.74,,282.0,275.0,4.621,2.869,8.588,24.183
11298.0,2.487,0.655,-34.061,3.17,9.619,5.215,37.9,4.853,-0.148,-2.737,0.0,39.5,40.4,9.633,3.028,5.509,2.723,6.204,2.353,-3.178,26.892,0.0,271.54,,283.0,275.0,4.406,2.871,8.572,24.236
11298.5,2.487,0.655,-34.061,3.17,9.619,5.215,37.9,4.853,-0.148,-2.737,0.0,39.5,40.4,9.633,3.028,5.847,3.248,6.291,2.946,-3.178,26.892,0.0,271.54,,283.0,275.0,4.197,2.865,8.583,24.285
11299.0,2.487,0.655,-34.061,3.17,9.619,5.215,37.9,4.853,-0.148,-2.737,0.0,39.5,40.4,9.633,3.028,5.708,3.234,6.307,2.605,-3.178,26.892,0.0,271.24,,284.0,275.0,4.583,2.858,8.6,24.294
11299.5,2.487,0.655,-34.061,3.17,9.619,5.215,37.9,4.853,-0.148,-2.737,0.0,39.5,40.4,9.633,3.028,5.444,2.999,6.242,2.418,-3.178,26.892,0.0,271.24,,284.0,275.0,4.464,2.852,8.604,24.282
11300.0,2.487,0.655,-34.061,3.17,9.619,5.169,37.883,4.838,-0.102,-2.738,0.0,39.508,40.474,9.633,3.028,5.206,2.838,6.145,2.288,-3.187,26.883,0.0,273.34,,285.0,275.0,4.276,2.846,8.607,24.294
11300.5,2.487,0.655,-34.061,3.17,9.619,5.169,37.883,4.838,-0.102,-2.738,0.0,39.5,40.5,9.633,3.028,5.661,2.667,6.173,2.597,-3.187,26.883,0.0,273.34,,285.0,275.0,4.119,2.841,8.59,24.285
11301.0,2.487,0.655,-34.061,3.17,9.619,5.169,37.883,4.838,-0.102,-2.738,0.0,39.5,40.5,9.633,3.028,5.871,3.179,6.266,3.416,-3.187,26.883,0.0,273.44,,286.0,275.0,4.274,2.835,8.575,24.416
11301.5,2.89,0.764,-33.889,3.175,9.575,5.169,37.883,4.838,-0.102,-2.738,0.0,39.5,40.5,9.812,3.167,5.672,2.572,6.268,2.563,-3.187,26.883,0.0,273.44,,286.0,275.0,4.683,2.829,8.576,24.436
11302.0,2.89,0.764,-33.889,3.175,9.575,5.169,37.883,4.838,-0.102,-2.738,0.0,39.5,40.5,9.812,3.167,5.83,3.436,6.351,3.021,-3.187,26.883,0.0,273.64,,287.0,275.0,4.269,2.83,8.555,24.353
11302.5,2.89,0.764,-33.889,3.175,9.575,5.169,37.883,4.838,-0.102,-2.738,0.0,39.5,40.5,9.812,3.167,5.944,3.146,6.402,3.188,-3.187,26.883,0.0,273.64,,287.0,275.0,4.659,2.831,8.559,24.338
11303.0,2.89,0.764,-33.889,3.175,9.575,5.169,37.883,4.838,-0.102,-2.738,0.0,39.5,40.5,9.812,3.167,6.231,2.765,6.506,3.003,-3.187,26.883,0.0,276.84,,286.0,275.0,4.67,2.832,8.59,24.351
11303.5,2.89,0.764,-33.889,3.175,9.575,5.226,37.861,4.838,-0.077,-2.74,0.0,39.521,40.521,9.812,3.167,5.978,2.905,6.431,2.959,-3.193,26.883,0.0,276.84,,286.0,275.0,4.626,2.833,8.584,24.363
11304.0,2.89,0.764,-33.889,3.175,9.575,5.226,37.861,4.838,-0.077,-2.74,0.0,39.5,40.5,9.812,3.167,5.682,3.425,6.41,2.938,-3.193,26.883,0.0,276.54,,285.0,275.0,4.568,2.834,8.602,24.343
11304.5,2.728,0.69,-34.649,3.121,9.633,5.226,37.861,4.838,-0.077,-2.74,0.0,39.5,40.5,9.6,2.965,6.024,3.324,6.496,3.328,-3.193,26.883,0.0,276.54,,285.0,275.0,4.614,2.835,8.628,24.442
11305.0,2.728,0.69,-34.649,3.121,9.633,5.226,37.861,4.838,-0.077,-2.74,0.0,39.5,40.5,9.6,2.965,6.413,3.144,6.585,3.41,-3.193,26.883,0.0,276.24,,284.0,275.0,4.793,2.833,8.643,24.458
11305.5,2.728,0.69,-34.649,3.121,9.633,5.226,37.861,4.838,-0.077,-2.74,0.0,39.5,40.5,9.6,2.965,5.573,3.321,6.442,2.726,-3.193,26.883,0.0,276.24,,284.0,275.0,4.515,2.83,8.691,24.454
11306.0,2.728,0.69,-34.649,3.121,9.633,5.226,37.861,4.838,-0.077,-2.74,0.0,39.5,40.5,9.6,2.965,5.972,3.26,6.49,2.703,-3.193,26.883,0.0,276.94,,283.0,275.0,4.515,2.83,8.678,24.474
11306.5,2.728,0.69,-34.649,3.121,9.633,5.258,37.894,4.844,0.018,-2.744,0.0,39.543,40.525,9.6,2.965,6.124,3.342,6.548,3.704,-3.195,26.894,0.0,276.94,,283.0,275.0,4.606,2.828,8.704,24.494
11307.0,2.728,0.69,-34.649,3.121,9.633,5.258,37.894,4.844,0.018,-2.744,0.0,39.5,40.5,9.6,2.965,6.415,4.21,6.703,3.839,-3.195,26.894,0.0,276.74,,282.0,275.0,4.929,2.826,8.718,24.556
11307.5,2.728,0.69,-34.649,3.121,9.633,5.258,37.894,4.844,0.018,-2.744,0.0,39.5,40.5,9.6,2.965,6.464,3.656,6.769,3.194,-3.195,26.894,0.0,276.74,,282.0,275.0,5.292,2.825,8.77,24.576
11308.0,3.805,0.898,-35.209,3.358,9.688,5.258,37.894,4.844,0.018,-2.744,0.0,39.5,40.5,9.601,3.156,6.438,3.357,6.796,3.006,-3.195,26.894,0.0,276.24,,281.0,275.0,5.021,2.839,8.838,24.486
11308.5,3.805,0.898,-35.209,3.358,9.688,5.258,37.894,4.844,0.018,-2.744,0.0,39.5,40.5,9.601,3.156,6.173,3.172,6.742,2.808,-3.195,26.894,0.0,276.24,,281.0,275.0,4.899,2.839,8.853,24.341
11309.0,3.805,0.898,-35.209,3.358,9.688,5.258,37.894,4.844,0.018,-2.744,0.0,39.5,40.5,9.601,3.156,6.413,3.041,6.713,2.925,-3.195,26.894,0.0,273.74,,282.0,275.0,4.724,2.855,8.864,24.186
11309.5,3.805,0.898,-35.209,3.358,9.688,5.258,37.894,4.844,0.018,-2.744,0.0,39.5,40.5,9.601,3.156,6.092,2.774,6.586,2.436,-3.195,26.894,0.0,273.74,,282.0,275.0,4.773,2.871,8.868,24.212
11310.0,3.805,0.898,-35.209,3.358,9.688,5.275,37.874,4.837,0.074,-2.749,0.0,39.547,40.529,9.601,3.156,6.071,2.659,6.529,2.083,-3.177,26.887,0.0,273.54,,283.0,275.0,4.472,2.886,8.842,24.281
11310.5,3.805,0.898,-35.209,3.358,9.688,5.275,37.874,4.837,0.074,-2.749,0.0,39.5,40.5,9.601,3.156,5.24,2.658,6.346,2.4,-3.177,26.887,0.0,273.54,,283.0,275.0,4.335,2.901,8.834,24.277
11311.0,2.904,0.72,-35.164,3.084,9.655,5.275,37.874,4.837,0.074,-2.749,0.0,39.5,40.5,9.687,3.268,6.054,2.877,6.465,3.146,-3.177,26.887,0.0,273.74,,284.0,275.0,4.161,2.916,8.778,24.274
11311.5,2.904,0.72,-35.164,3.084,9.655,5.275,37.874,4.837,0.074,-2.749,0.0,39.5,40.5,9.687,3.268,6.217,3.428,6.59,3.234,-3.177,26.887,0.0,273.74,,284.0,275.0,4.636,2.916,8.715,24.17
11312.0,2.904,0.72,-35.164,3.084,9.655,5.275,37.874,4.837,0.074,-2.749,0.0,39.5,40.5,9.687,3.268,6.302,3.058,6.638,2.764,-3.177,26.887,0.0,274.94,,284.0,275.0,4.867,2.916,8.731,24.13
11312.5,2.904,0.72,-35.164,3.084,9.655,5.275,37.874,4.837,0.074,-2.749,0.0,39.5,40.5,9.687,3.268,5.646,2.968,6.495,2.512,-3.177,26.887,0.0,274.94,,284.0,275.0,4.691,2.915,8.706,24.11
11313.0,2.904,0.72,-35.164,3.084,9.655,5.264,37.935,4.846,0.159,-2.741,0.0,39.564,40.543,9.687,3.268,6.195,3.262,6.538,3.629,-3.179,26.895,0.0,274.24,,284.0,275.0,4.405,2.915,8.702,24.125
11313.5,2.904,0.72,-35.164,3.084,9.655,5.264,37.935,4.846,0.159,-2.741,0.0,39.6,40.5,9.687,3.268,6.046,3.692,6.611,3.361,-3.179,26.895,0.0,274.24,,284.0,275.0,4.906,2.915,8.72,24.124
11314.0,2.238,0.626,-33.864,3.169,9.616,5.264,37.935,4.846,0.159,-2.741,0.0,39.6,40.5,9.713,2.973,6.145,3.318,6.658,2.841,-3.179,26.895,0.0,274.14,,284.0,275.0,4.927,2.915,8.748,24.2
11314.5,2.238,0.626,-33.864,3.169,9.616,5.264,37.935,4.846,0.159,-2.741,0.0,39.6,40.5,9.713,2.973,6.127,3.125,6.632,2.868,-3.179,26.895,0.0,274.14,,284.0,275.0,4.741,2.904,8.769,24.217
11315.0,2.238,0.626,-33.864,3.169,9.616,5.264,37.935,4.846,0.159,-2.741,0.0,39.6,40.5,9.713,2.973,6.03,2.959,6.587,2.754,-3.179,26.895,0.0,274.64,,284.0,275.0,4.688,2.893,8.754,24.281
11315.5,2.238,0.626,-33.864,3.169,9.616,5.264,37.935,4.846,0.159,-2.741,0.0,39.6,40.5,9.713,2.973,6.261,2.852,6.628,3.099,-3.179,26.895,0.0,274.64,,284.0,275.0,4.582,2.882,8.768,24.327
11316.0,2.238,0.626,-33.864,3.169,9.616,5.264,37.935,4.846,0.159,-2.741,0.0,39.6,40.5,9.713,2.973,6.142,3.005,6.602,3.085,-3.179,26.895,0.0,276.24,,283.0,275.0,4.71,2.872,8.752,24.339
11316.5,2.238,0.626,-33.864,3.169,9.616,5.232,37.901,4.85,0.197,-2.735,0.0,39.572,40.669,9.713,2.973,5.675,3.351,6.515,2.838,-3.188,26.904,0.0,276.24,,283.0,275.0,4.709,2.861,8.76,24.347
11317.0,2.238,0.626,-33.864,3.169,9.616,5.232,37.901,4.85,0.197,-2.735,0.0,39.6,40.7,9.713,2.973,5.866,3.261,6.535,2.883,-3.188,26.904,0.0,274.94,,283.0,275.0,4.595,2.851,8.763,24.337
11317.5,3.416,0.828,-34.803,3.107,9.64,5.232,37.901,4.85,0.197,-2.735,0.0,39.6,40.7,9.69,3.009,6.253,3.009,6.598,2.902,-3.188,26.904,0.0,274.94,,283.0,275.0,4.636,2.841,8.757,24.28
11318.0,3.416,0.828,-34.803,3.107,9.64,5.232,37.901,4.85,0.197,-2.735,0.0,39.6,40.7,9.69,3.009,6.134,2.935,6.577,3.113,-3.188,26.904,0.0,275.24,,283.0,275.0,4.69,2.85,8.792,24.217
11318.5,3.416,0.828,-34.803,3.107,9.64,5.232,37.901,4.85,0.197,-2.735,0.0,39.6,40.7,9.69,3.009,6.205,3.497,6.643,3.183,-3.188,26.904,0.0,275.24,,283.0,275.0,4.69,2.86,8.794,24.202
11319.0,3.416,0.828,-34.803,3.107,9.64,5.232,37.901,4.85,0.197,-2.735,0.0,39.6,40.7,9.69,3.009,6.188,3.468,6.655,2.894,-3.188,26.904,0.0,274.04,,283.0,275.0,4.882,2.869,8.799,24.22
11319.5,3.416,0.828,-34.803,3.107,9.64,5.159,37.892,4.834,0.227,-2.72,0.0,39.588,40.615,9.69,3.009,6.115,3.242,6.658,3.285,-3.177,26.895,0.0,274.04,,283.0,275.0,4.801,2.878,8.815,24.255
11320.0,3.416,0.828,-34.803,3.107,9.64,5.159,37.892,4.834,0.227,-2.72,0.0,39.6,40.6,9.69,3.009,6.295,2.944,6.702,3.208,-3.177,26.895,0.0,274.54,,283.0,275.0,4.825,2.887,8.835,24.27
11320.5,2.684,0.713,-34.526,3.169,9.574,5.159,37.892,4.834,0.227,-2.72,0.0,39.6,40.6,9.648,3.135,6.237,3.661,6.703,3.341,-3.177,26.895,0.0,274.54,,283.0,275.0,4.787,2.895,8.858,24.274
11321.0,2.684,0.713,-34.526,3.169,9.574,5.159,37.892,4.834,0.227,-2.72,0.0,39.6,40.6,9.648,3.135,6.178,3.697,6.76,3.163,-3.177,26.895,0.0,273.54,,284.0,275.0,4.986,2.892,8.867,24.285
11321.5,2.684,0.713,-34.526,3.169,9.574,5.159,37.892,4.834,0.227,-2.72,0.0,39.6,40.6,9.648,3.135,6.241,3.298,6.727,2.973,-3.177,26.895,0.0,273.54,,284.0,275.0,4.949,2.888,8.894,24.281
11322.0,2.684,0.713,-34.526,3.169,9.574,5.159,37.892,4.834,0.227,-2.72,0.0,39.6,40.6,9.648,3.135,6.38,3.002,6.739,2.773,-3.177,26.895,0.0,274.14,,284.0,275.0,4.81,2.885,8.913,24.232
11322.5,2.684,0.713,-34.526,3.169,9.574,5.176,37.908,4.839,0.299,-2.727,0.0,39.607,40.619,9.648,3.135,6.247,2.9,6.667,3.15,-3.169,26.906,0.0,274.14,,284.0,275.0,4.723,2.882,8.946,24.219
11323.0,2.684,0.713,-34.526,3.169,9.574,5.176,37.908,4.839,0.299,-2.727,0.0,39.6,40.6,9.648,3.135,6.128,2.829,6.666,2.521,-3.169,26.906,0.0,273.24,,285.0,275.0,4.741,2.878,8.927,24.212
11323.5,2.684,0.713,-34.526,3.169,9.574,5.176,37.908,4.839,0.299,-2.727,0.0,39.6,40.6,9.648,3.135,5.997,2.841,6.622,3.013,-3.169,26.906,0.0,273.24,,285.0,275.0,4.536,2.875,8.905,24.203
11324.0,2.778,0.659,-35.209,3.069,9.63,5.176,37.908,4.839,0.299,-2.727,0.0,39.6,40.6,9.592,3.06,6.141,3.554,6.724,3.062,-3.169,26.906,0.0,274.34,,285.0,275.0,4.618,2.872,8.889,24.202
11324.5,2.778,0.659,-35.209,3.069,9.63,5.176,37.908,4.839,0.299,-2.727,0.0,39.6,40.6,9.592,3.06,6.265,3.16,6.703,2.874,-3.169,26.906,0.0,274.34,,285.0,275.0,4.87,2.871,8.894,24.215
11325.0,2.778,0.659,-35.209,3.069,9.63,5.176,37.908,4.839,0.299,-2.727,0.0,39.6,40.6,9.592,3.06,6.229,2.958,6.675,3.098,-3.169,26.906,0.0,276.14,,284.0,275.0,4.75,2.869,8.938,24.215
11325.5,2.778,0.659,-35.209,3.069,9.63,5.176,37.908,4.839,0.299,-2.727,0.0,39.6,40.6,9.592,3.06,6.254,3.298,6.659,3.074,-3.169,26.906,0.0,276.14,,284.0,275.0,4.74,2.868,8.941,24.209
11326.0,2.778,0.659,-35.209,3.069,9.63,5.231,37.904,4.842,0.355,-2.727,0.0,39.614,40.665,9.592,3.06,5.987,3.653,6.673,3.068,-3.168,26.908,0.0,275.74,,284.0,275.0,4.821,2.866,8.94,24.22
11326.5,2.778,0.659,-35.209,3.069,9.63,5.231,37.904,4.842,0.355,-2.727,0.0,39.6,40.7,9.592,3.06,5.971,3.322,6.665,2.794,-3.168,26.908,0.0,275.74,,284.0,275.0,4.845,2.865,8.951,24.223
11327.0,3.124,0.703,-35.209,3.113,9.668,5.231,37.904,4.842,0.355,-2.727,0.0,39.6,40.7,9.607,3.086,6.388,3.178,6.714,3.329,-3.168,26.908,0.0,276.64,,283.0,275.0,4.688,2.863,8.94,24.215
11327.5,3.124,0.703,-35.209,3.113,9.668,5.231,37.904,4.842,0.355,-2.727,0.0,39.6,40.7,9.607,3.086,6.277,3.88,6.819,3.413,-3.168,26.908,0.0,276.64,,283.0,275.0,4.902,2.868,8.988,24.188
11328.0,3.124,0.703,-35.209,3.113,9.668,5.231,37.904,4.842,0.355,-2.727,0.0,39.6,40.7,9.607,3.086,6.509,3.459,6.894,3.177,-3.168,26.908,0.0,276.64,,282.0,275.0,5.097,2.872,8.994,24.211
11328.5,3.124,0.703,-35.209,3.113,9.668,5.231,37.904,4.842,0.355,-2.727,0.0,39.6,40.7,9.607,3.086,6.1,3.189,6.802,2.88,-3.168,26.908,0.0,276.64,,282.0,275.0,5.01,2.876,9.01,24.244
11329.0,3.124,0.703,-35.209,3.113,9.668,5.262,37.905,4.843,0.415,-2.728,0.0,39.638,40.686,9.607,3.086,6.39,3.156,6.811,2.665,-3.156,26.918,0.0,275.94,,282.0,275.0,4.743,2.88,9.003,24.29
11329.5,3.124,0.703,-35.209,3.113,9.668,5.262,37.905,4.843,0.415,-2.728,0.0,39.6,40.7,9.607,3.086,5.785,3.023,6.648,2.755,-3.156,26.918,0.0,275.94,,282.0,275.0,4.755,2.884,9.001,24.322
11330.0,3.124,0.703,-35.209,3.113,9.668,5.262,37.905,4.843,0.415,-2.728,0.0,39.6,40.7,9.607,3.086,6.375,3.105,6.717,3.432,-3.156,26.918,0.0,274.44,,282.0,275.0,4.553,2.888,8.948,24.284
11330.5,3.238,0.84,-34.763,3.173,9.593,5.262,37.905,4.843,0.415,-2.728,0.0,39.6,40.7,9.653,3.218,6.428,2.937,6.745,2.845,-3.156,26.918,0.0,274.44,,282.0,275.0,4.907,2.892,8.948,24.241
11331.0,3.238,0.84,-34.763,3.173,9.593,5.262,37.905,4.843,0.415,-2.728,0.0,39.6,40.7,9.653,3.218,6.123,2.81,6.626,2.761,-3.156,26.918,0.0,274.94,,282.0,275.0,4.739,2.897,8.95,24.163
11331.5,3.238,0.84,-34.763,3.173,9.593,5.262,37.905,4.843,0.415,-2.728,0.0,39.6,40.7,9.653,3.218,6.062,3.473,6.66,3.229,-3.156,26.918,0.0,274.94,,282.0,275.0,4.58,2.903,8.948,24.109
11332.0,3.238,0.84,-34.763,3.173,9.593,5.262,37.905,4.843,0.415,-2.728,0.0,39.6,40.7,9.653,3.218,6.425,3.593,6.778,3.547,-3.156,26.918,0.0,273.44,,283.0,275.0,4.856,2.908,8.921,24.103
11332.5,3.238,0.84,-34.763,3.173,9.593,5.305,37.94,4.853,0.47,-2.719,0.0,39.644,40.717,9.653,3.218,6.625,3.291,6.858,3.57,-3.15,26.917,0.0,273.44,,283.0,275.0,5.086,2.914,8.93,24.071
11333.0,3.238,0.84,-34.763,3.173,9.593,5.305,37.94,4.853,0.47,-2.719,0.0,39.6,40.7,9.653,3.218,6.375,3.002,6.803,3.019,-3.15,26.917,0.0,273.74,,284.0,275.0,5.086,2.919,8.983,24.033
11333.5,3.067,0.784,-33.75,3.128,9.608,5.305,37.94,4.853,0.47,-2.719,0.0,39.6,40.7,9.824,3.057,6.186,3.213,6.759,3.158,-3.15,26.917,0.0,273.74,,284.0,275.0,4.8,2.924,8.972,24.033
11334.0,3.067,0.784,-33.75,3.128,9.608,5.305,37.94,4.853,0.47,-2.719,0.0,39.6,40.7,9.824,3.057,5.926,3.685,6.723,3.067,-3.15,26.917,0.0,272.64,,285.0,275.0,4.829,2.927,8.978,24.021
11334.5,3.067,0.784,-33.75,3.128,9.608,5.305,37.94,4.853,0.47,-2.719,0.0,39.6,40.7,9.824,3.057,6.119,3.444,6.746,2.912,-3.15,26.917,0.0,272.64,,285.0,275.0,4.85,2.929,8.982,24.061
11335.0,3.067,0.784,-33.75,3.128,9.608,5.305,37.94,4.853,0.47,-2.719,0.0,39.6,40.7,9.824,3.057,6.328,2.938,6.737,2.701,-3.15,26.917,0.0,275.64,,285.0,275.0,4.805,2.931,8.973,24.084
11335.5,3.067,0.784,-33.75,3.128,9.608,5.229,37.924,4.828,0.514,-2.708,0.0,39.654,40.75,9.824,3.057,6.197,2.923,6.69,2.981,-3.149,26.919,0.0,275.64,,285.0,275.0,4.676,2.934,8.972,24.078
11336.0,3.067,0.784,-33.75,3.128,9.608,5.229,37.924,4.828,0.514,-2.708,0.0,39.7,40.8,9.824,3.057,6.245,3.165,6.687,3.149,-3.149,26.919,0.0,275.14,,285.0,275.0,4.698,2.936,8.963,24.142
11336.5,3.067,0.784,-33.75,3.128,9.608,5.229,37.924,4.828,0.514,-2.708,0.0,39.7,40.8,9.824,3.057,6.053,2.765,6.617,2.396,-3.149,26.919,0.0,275.14,,285.0,275.0,4.812,2.938,8.943,24.111
11337.0,2.518,0.6,-35.209,3.161,9.655,5.229,37.924,4.828,0.514,-2.708,0.0,39.7,40.8,9.51,3.219,6.011,2.762,6.593,2.734,-3.149,26.919,0.0,275.24,,285.0,275.0,4.458,2.94,8.93,24.144
11337.5,2.518,0.6,-35.209,3.161,9.655,5.229,37.924,4.828,0.514,-2.708,0.0,39.7,40.8,9.51,3.219,6.326,3.215,6.714,3.336,-3.149,26.919,0.0,275.24,,285.0,275.0,4.525,2.933,8.882,24.169
11338.0,2.518,0.6,-35.209,3.161,9.655,5.229,37.924,4.828,0.514,-2.708,0.0,39.7,40.8,9.51,3.219,6.611,3.559,6.842,3.802,-3.149,26.919,0.0,276.64,,284.0,275.0,4.898,2.926,8.875,24.058
11338.5,2.518,0.6,-35.209,3.161,9.655,5.229,37.924,4.828,0.514,-2.708,0.0,39.7,40.8,9.51,3.219,6.461,3.664,6.931,3.332,-3.149,26.919,0.0,276.64,,284.0,275.0,5.204,2.92,8.908,24.076
11339.0,2.518,0.6,-35.209,3.161,9.655,5.239,37.884,4.832,0.525,-2.707,0.0,39.667,40.746,9.51,3.219,6.205,3.309,6.894,2.985,-3.148,26.921,0.0,276.74,,283.0,275.0,5.097,2.913,8.945,24.053
11339.5,2.518,0.6,-35.209,3.161,9.655,5.239,37.884,4.832,0.525,-2.707,0.0,39.7,40.7,9.51,3.219,6.376,3.236,6.894,3.02,-3.148,26.921,0.0,276.74,,283.0,275.0,4.848,2.906,8.974,24.056
11340.0,2.719,0.636,-35.209,3.124,9.68,5.239,37.884,4.832,0.525,-2.707,0.0,39.7,40.7,9.455,3.145,6.641,3.281,6.923,3.562,-3.148,26.921,0.0,276.74,,282.0,275.0,4.881,2.9,8.97,24.184
11340.5,2.719,0.636,-35.209,3.124,9.68,5.239,37.884,4.832,0.525,-2.707,0.0,39.7,40.7,9.455,3.145,6.725,4.098,7.039,3.994,-3.148,26.921,0.0,276.74,,282.0,275.0,5.102,2.897,8.958,24.154
11341.0,2.719,0.636,-35.209,3.124,9.68,5.239,37.884,4.832,0.525,-2.707,0.0,39.7,40.7,9.455,3.145,6.494,3.725,7.063,3.219,-3.148,26.921,0.0,275.54,,282.0,275.0,5.464,2.894,9.004,24.058
11341.5,2.719,0.636,-35.209,3.124,9.68,5.239,37.884,4.832,0.525,-2.707,0.0,39.7,40.7,9.455,3.145,6.577,3.404,7.04,3.102,-3.148,26.921,0.0,275.54,,282.0,275.0,5.125,2.891,9.028,24.035
11342.0,2.719,0.636,-35.209,3.124,9.68,5.23,37.903,4.827,0.6,-2.695,0.0,39.689,40.76,9.455,3.145,6.641,3.554,7.015,3.955,-3.152,26.922,0.0,274.24,,282.0,275.0,5.031,2.889,9.042,24.036
11342.5,2.719,0.636,-35.209,3.124,9.68,5.23,37.903,4.827,0.6,-2.695,0.0,39.7,40.8,9.455,3.145,6.693,3.689,7.033,3.472,-3.152,26.922,0.0,274.24,,282.0,275.0,5.292,2.886,9.059,24.0
11343.0,2.92,0.697,-35.209,3.114,9.639,5.23,37.903,4.827,0.6,-2.695,0.0,39.7,40.8,9.591,3.033,6.453,3.887,7.058,3.427,-3.152,26.922,0.0,274.24,,282.0,275.0,5.222,2.883,9.077,23.969
11343.5,2.92,0.697,-35.209,3.114,9.639,5.23,37.903,4.827,0.6,-2.695,0.0,39.7,40.8,9.591,3.033,6.823,3.75,7.121,3.683,-3.152,26.922,0.0,274.24,,282.0,275.0,5.206,2.884,9.102,23.923
11344.0,2.92,0.697,-35.209,3.114,9.639,5.23,37.903,4.827,0.6,-2.695,0.0,39.7,40.8,9.591,3.033,7.024,3.786,7.228,4.338,-3.152,26.922,0.0,273.94,,283.0,275.0,5.344,2.884,9.123,23.865
11344.5,2.92,0.697,-35.209,3.114,9.639,5.23,37.903,4.827,0.6,-2.695,0.0,39.7,40.8,9.591,3.033,7.016,3.75,7.268,3.666,-3.152,26.922,0.0,273.94,,283.0,275.0,5.594,2.885,9.174,23.81
11345.0,2.92,0.697,-35.209,3.114,9.639,5.23,37.903,4.827,0.6,-2.695,0.0,39.7,40.8,9.591,3.033,6.53,3.989,7.198,3.585,-3.152,26.922,0.0,273.84,,284.0,275.0,5.425,2.885,9.206,23.757
11345.5,2.92,0.697,-35.209,3.114,9.639,5.188,37.894,4.83,0.663,-2.72,0.0,39.7,40.8,9.591,3.033,7.114,3.551,7.279,3.658,-3.153,26.913,0.0,273.84,,284.0,275.0,5.4,2.886,9.198,23.73
11346.0,2.92,0.697,-35.209,3.114,9.639,5.188,37.894,4.83,0.663,-2.72,0.0,39.7,40.8,9.591,3.033,7.021,3.326,7.266,3.274,-3.153,26.913,0.0,273.64,,285.0,275.0,5.4,2.886,9.239,23.718
11346.5,2.249,0.584,-34.097,3.106,9.627,5.188,37.894,4.83,0.663,-2.72,0.0,39.7,40.8,9.659,2.982,6.727,3.276,7.212,3.512,-3.153,26.913,0.0,273.64,,285.0,275.0,5.222,2.887,9.246,23.774
11347.0,2.249,0.584,-34.097,3.106,9.627,5.188,37.894,4.83,0.663,-2.72,0.0,39.7,40.8,9.659,2.982,6.721,3.954,7.184,3.531,-3.153,26.913,0.0,273.64,,286.0,275.0,5.182,2.877,9.239,23.834
11347.5,2.249,0.584,-34.097,3.106,9.627,5.188,37.894,4.83,0.663,-2.72,0.0,39.7,40.8,9.659,2.982,6.477,4.137,7.158,3.525,-3.153,26.913,0.0,273.64,,286.0,275.0,5.348,2.866,9.245,23.886
11348.0,2.249,0.584,-34.097,3.106,9.627,5.188,37.894,4.83,0.663,-2.72,0.0,39.7,40.8,9.659,2.982,6.921,3.727,7.227,3.642,-3.153,26.913,0.0,275.74,,286.0,275.0,5.324,2.856,9.301,24.083
11348.5,2.249,0.584,-34.097,3.106,9.627,5.224,37.904,4.826,0.722,-2.711,0.0,39.693,40.747,9.659,2.982,6.825,3.831,7.233,4.051,-3.149,26.914,0.0,275.74,,286.0,275.0,5.379,2.846,9.316,24.108
11349.0,2.249,0.584,-34.097,3.106,9.627,5.224,37.904,4.826,0.722,-2.711,0.0,39.7,40.7,9.659,2.982,6.754,3.861,7.206,3.504,-3.149,26.914,0.0,276.24,,285.0,275.0,5.485,2.836,9.353,24.15
11349.5,3.009,0.772,-34.777,3.071,9.517,5.224,37.904,4.826,0.722,-2.711,0.0,39.7,40.7,9.768,3.147,6.418,3.371,7.118,3.096,-3.149,26.914,0.0,276.24,,285.0,275.0,5.331,2.827,9.326,24.132
11350.0,3.009,0.772,-34.777,3.071,9.517,5.224,37.904,4.826,0.722,-2.711,0.0,39.7,40.7,9.768,3.147,6.379,3.715,7.102,3.319,-3.149,26.914,0.0,277.04,,284.0,275.0,5.001,2.83,9.307,24.166
11350.5,3.009,0.772,-34.777,3.071,9.517,5.224,37.904,4.826,0.722,-2.711,0.0,39.7,40.7,9.768,3.147,6.317,3.85,7.083,3.259,-3.149,26.914,0.0,277.04,,284.0,275.0,5.129,2.833,9.27,24.183
11351.0,3.009,0.772,-34.777,3.071,9.517,5.224,37.904,4.826,0.722,-2.711,0.0,39.7,40.7,9.768,3.147,6.716,3.551,7.119,3.041,-3.149,26.914,0.0,276.94,,283.0,275.0,5.127,2.836,9.269,24.263
11351.5,3.009,0.772,-34.777,3.071,9.517,5.224,37.904,4.826,0.722,-2.711,0.0,39.7,40.7,9.768,3.147,6.613,3.407,7.087,3.098,-3.149,26.914,0.0,276.94,,283.0,275.0,5.107,2.838,9.274,24.349
11352.0,3.009,0.772,-34.777,3.071,9.517,5.278,37.961,4.833,0.816,-2.708,0.0,39.704,40.818,9.768,3.147,6.556,3.303,7.067,3.449,-3.156,26.912,0.0,276.24,,282.0,275.0,5.051,2.841,9.26,24.387
11352.5,3.009,0.772,-34.777,3.071,9.517,5.278,37.961,4.833,0.816,-2.708,0.0,39.7,40.8,9.768,3.147,6.653,3.265,7.096,3.309,-3.156,26.912,0.0,276.24,,282.0,275.0,5.094,2.844,9.262,24.387
11353.0,3.209,0.773,-35.209,3.105,9.672,5.278,37.961,4.833,0.816,-2.708,0.0,39.7,40.8,9.703,3.257,6.601,3.889,7.109,3.492,-3.156,26.912,0.0,276.34,,281.0,275.0,5.081,2.847,9.248,24.44
11353.5,3.209,0.773,-35.209,3.105,9.672,5.278,37.961,4.833,0.816,-2.708,0.0,39.7,40.8,9.703,3.257,6.875,3.852,7.171,4.176,-3.156,26.912,0.0,276.34,,281.0,275.0,5.273,2.853,9.238,24.497
11354.0,3.209,0.773,-35.209,3.105,9.672,5.278,37.961,4.833,0.816,-2.708,0.0,39.7,40.8,9.703,3.257,6.853,4.255,7.244,3.966,-3.156,26.912,0.0,273.54,,282.0,275.0,5.518,2.858,9.276,24.491
11354.5,3.209,0.773,-35.209,3.105,9.672,5.278,37.961,4.833,0.816,-2.708,0.0,39.7,40.8,9.703,3.257,6.973,4.255,7.333,3.7,-3.156,26.912,0.0,273.54,,282.0,275.0,5.579,2.864,9.303,24.512
11355.0,3.209,0.773,-35.209,3.105,9.672,5.266,37.903,4.828,0.819,-2.707,0.0,39.705,40.743,9.703,3.257,6.417,3.286,7.149,3.005,-3.149,26.911,0.0,274.14,,282.0,275.0,5.565,2.87,9.349,24.503
11355.5,3.209,0.773,-35.209,3.105,9.672,5.266,37.903,4.828,0.819,-2.707,0.0,39.7,40.7,9.703,3.257,6.627,3.254,7.153,3.402,-3.149,26.911,0.0,274.14,,282.0,275.0,4.964,2.875,9.323,24.558
11356.0,2.749,0.698,-34.716,3.105,9.522,5.266,37.903,4.828,0.819,-2.707,0.0,39.7,40.7,9.698,3.167,6.844,3.654,7.232,3.862,-3.149,26.911,0.0,274.44,,282.0,275.0,5.109,2.881,9.276,24.554
11356.5,2.749,0.698,-34.716,3.105,9.522,5.266,37.903,4.828,0.819,-2.707,0.0,39.7,40.7,9.698,3.167,7.186,3.394,7.35,3.415,-3.149,26.911,0.0,274.44,,282.0,275.0,5.398,2.879,9.289,24.583
11357.0,2.749,0.698,-34.716,3.105,9.522,5.266,37.903,4.828,0.819,-2.707,0.0,39.7,40.7,9.698,3.167,6.832,3.316,7.255,3.549,-3.149,26.911,0.0,274.24,,282.0,275.0,5.336,2.877,9.287,24.589
11357.5,2.749,0.698,-34.716,3.105,9.522,5.266,37.903,4.828,0.819,-2.707,0.0,39.7,40.7,9.698,3.167,6.802,3.199,7.208,2.918,-3.149,26.911,0.0,274.24,,282.0,275.0,5.238,2.874,9.283,24.647
11358.0,2.749,0.698,-34.716,3.105,9.522,5.226,37.952,4.836,0.919,-2.706,0.0,39.699,40.769,9.698,3.167,6.548,3.272,7.142,3.509,-3.151,26.908,0.0,273.34,,283.0,275.0,5.032,2.872,9.297,24.722
11358.5,2.749,0.698,-34.716,3.105,9.522,5.226,37.952,4.836,0.919,-2.706,0.0,39.7,40.8,9.698,3.167,6.746,4.071,7.194,3.841,-3.151,26.908,0.0,273.34,,283.0,275.0,5.118,2.87,9.279,24.67
11359.0,2.749,0.698,-34.716,3.105,9.522,5.226,37.952,4.836,0.919,-2.706,0.0,39.7,40.8,9.698,3.167,6.627,4.012,7.227,3.489,-3.151,26.908,0.0,273.64,,284.0,275.0,5.463,2.868,9.28,24.66
11359.5,2.667,0.708,-33.81,3.154,9.475,5.226,37.952,4.836,0.919,-2.706,0.0,39.7,40.8,9.806,3.06,6.842,3.528,7.251,3.081,-3.151,26.908,0.0,273.64,,284.0,275.0,5.339,2.866,9.309,24.709
11360.0,2.667,0.708,-33.81,3.154,9.475,5.226,37.952,4.836,0.919,-2.706,0.0,39.7,40.8,9.806,3.06,6.629,3.332,7.149,3.252,-3.151,26.908,0.0,274.24,,284.0,275.0,5.175,2.863,9.294,24.683
11360.5,2.667,0.708,-33.81,3.154,9.475,5.226,37.952,4.836,0.919,-2.706,0.0,39.7,40.8,9.806,3.06,6.348,3.28,7.101,3.267,-3.151,26.908,0.0,274.24,,284.0,275.0,5.091,2.86,9.306,24.509
11361.0,2.667,0.708,-33.81,3.154,9.475,5.226,37.952,4.836,0.919,-2.706,0.0,39.7,40.8,9.806,3.06,6.811,3.387,7.176,3.777,-3.151,26.908,0.0,275.54,,284.0,275.0,4.999,2.857,9.291,24.388
11361.5,2.667,0.708,-33.81,3.154,9.475,5.22,37.965,4.842,0.971,-2.698,0.0,39.704,40.745,9.806,3.06,6.833,4.248,7.266,4.216,-3.155,26.905,0.0,275.54,,284.0,275.0,5.288,2.854,9.232,24.266
11362.0,2.667,0.708,-33.81,3.154,9.475,5.22,37.965,4.842,0.971,-2.698,0.0,39.7,40.7,9.806,3.06,7.04,4.068,7.374,3.621,-3.155,26.905,0.0,275.14,,284.0,275.0,5.641,2.851,9.256,24.126
11362.5,2.622,0.582,-35.209,3.079,9.647,5.22,37.965,4.842,0.971,-2.698,0.0,39.7,40.7,9.595,3.149,6.5,3.581,7.253,3.266,-3.155,26.905,0.0,275.14,,284.0,275.0,5.526,2.848,9.281,24.036
11363.0,2.622,0.582,-35.209,3.079,9.647,5.22,37.965,4.842,0.971,-2.698,0.0,39.7,40.7,9.595,3.149,6.838,3.634,7.289,3.375,-3.155,26.905,0.0,275.44,,284.0,275.0,5.15,2.844,9.28,24.033
11363.5,2.622,0.582,-35.209,3.079,9.647,5.22,37.965,4.842,0.971,-2.698,0.0,39.7,40.7,9.595,3.149,6.822,3.836,7.289,3.716,-3.155,26.905,0.0,275.44,,284.0,275.0,5.284,2.84,9.265,24.044
11364.0,2.622,0.582,-35.209,3.079,9.647,5.22,37.965,4.842,0.971,-2.698,0.0,39.7,40.7,9.595,3.149,6.992,4.709,7.427,4.206,-3.155,26.905,0.0,275.54,,284.0,275.0,5.416,2.837,9.302,24.011
11364.5,2.622,0.582,-35.209,3.079,9.647,5.194,37.889,4.836,0.983,-2.701,0.0,39.693,40.74,9.595,3.149,6.767,4.089,7.395,3.512,-3.152,26.907,0.0,275.54,,284.0,275.0,5.833,2.833,9.373,24.024
11365.0,2.622,0.582,-35.209,3.079,9.647,5.194,37.889,4.836,0.983,-2.701,0.0,39.7,40.7,9.595,3.149,6.962,3.853,7.417,3.4,-3.152,26.907,0.0,276.04,,283.0,275.0,5.441,2.83,9.381,24.004
11365.5,2.622,0.582,-35.209,3.079,9.647,5.194,37.889,4.836,0.983,-2.701,0.0,39.7,40.7,9.595,3.149,6.973,3.742,7.396,3.38,-3.152,26.907,0.0,276.04,,283.0,275.0,5.408,2.826,9.4,24.036
11366.0,2.644,0.634,-35.209,3.103,9.641,5.194,37.889,4.836,0.983,-2.701,0.0,39.7,40.7,9.476,3.06,7.116,3.625,7.385,3.835,-3.152,26.907,0.0,275.54,,283.0,275.0,5.373,2.823,9.428,24.052
11366.5,2.644,0.634,-35.209,3.103,9.641,5.194,37.889,4.836,0.983,-2.701,0.0,39.7,40.7,9.476,3.06,7.049,3.546,7.372,3.575,-3.152,26.907,0.0,275.54,,283.0,275.0,5.49,2.82,9.435,24.222
11367.0,2.644,0.634,-35.209,3.103,9.641,5.194,37.889,4.836,0.983,-2.701,0.0,39.7,40.7,9.476,3.06,6.618,3.867,7.28,3.695,-3.152,26.907,0.0,274.64,,283.0,275.0,5.386,2.817,9.44,24.273
11367.5,2.644,0.634,-35.209,3.103,9.641,5.194,37.889,4.836,0.983,-2.701,0.0,39.7,40.7,9.476,3.06,7.191,4.002,7.456,4.223,-3.152,26.907,0.0,274.64,,283.0,275.0,5.365,2.814,9.435,24.328
11368.0,2.644,0.634,-35.209,3.103,9.641,5.234,37.926,4.823,1.06,-2.696,0.0,39.692,40.698,9.476,3.06,7.394,4.608,7.543,4.634,-3.156,26.922,0.0,274.94,,283.0,275.0,5.718,2.811,9.45,24.365
11368.5,2.644,0.634,-35.209,3.103,9.641,5.234,37.926,4.823,1.06,-2.696,0.0,39.7,40.7,9.476,3.06,7.231,4.594,7.626,4.25,-3.156,26.922,0.0,274.94,,283.0,275.0,6.045,2.809,9.488,24.333
11369.0,2.513,0.614,-35.058,3.135,9.606,5.234,37.926,4.823,1.06,-2.696,0.0,39.7,40.7,9.607,2.923,7.508,4.07,7.69,3.914,-3.156,26.922,0.0,275.44,,283.0,275.0,5.925,2.806,9.531,24.23
11369.5,2.513,0.614,-35.058,3.135,9.606,5.234,37.926,4.823,1.06,-2.696,0.0,39.7,40.7,9.607,2.923,7.554,3.889,7.737,4.258,-3.156,26.922,0.0,275.44,,283.0,275.0,5.795,2.801,9.553,24.165
11370.0,2.513,0.614,-35.058,3.135,9.606,5.234,37.926,4.823,1.06,-2.696,0.0,39.7,40.7,9.607,2.923,7.484,3.912,7.706,4.016,-3.156,26.922,0.0,275.54,,283.0,275.0,5.86,2.796,9.607,24.066
11370.5,2.513,0.614,-35.058,3.135,9.606,5.234,37.926,4.823,1.06,-2.696,0.0,39.7,40.7,9.607,2.923,7.108,4.195,7.634,4.065,-3.156,26.922,0.0,275.54,,283.0,275.0,5.78,2.792,9.637,24.18
11371.0,2.513,0.614,-35.058,3.135,9.606,5.219,37.88,4.812,1.098,-2.685,0.0,39.689,40.662,9.607,2.923,7.426,4.228,7.747,4.428,-3.147,26.921,0.0,274.94,,283.0,275.0,5.751,2.787,9.631,24.224
11371.5,2.513,0.614,-35.058,3.135,9.606,5.219,37.88,4.812,1.098,-2.685,0.0,39.7,40.7,9.607,2.923,7.594,4.907,7.844,5.052,-3.147,26.921,0.0,274.94,,283.0,275.0,5.957,2.783,9.692,24.253
11372.0,3.378,0.826,-34.94,3.019,9.674,5.219,37.88,4.812,1.098,-2.685,0.0,39.7,40.7,9.722,2.81,7.809,4.961,7.965,4.896,-3.147,26.921,0.0,274.74,,283.0,275.0,6.349,2.778,9.697,24.304
11372.5,3.378,0.826,-34.94,3.019,9.674,5.219,37.88,4.812,1.098,-2.685,0.0,39.7,40.7,9.722,2.81,7.99,4.17,8.037,4.333,-3.147,26.921,0.0,274.74,,283.0,275.0,6.408,2.788,9.75,24.347
11373.0,3.378,0.826,-34.94,3.019,9.674,5.219,37.88,4.812,1.098,-2.685,0.0,39.7,40.7,9.722,2.81,7.699,4.129,7.962,4.533,-3.147,26.921,0.0,274.94,,283.0,275.0,6.133,2.798,9.797,24.355
11373.5,3.378,0.826,-34.94,3.019,9.674,5.219,37.88,4.812,1.098,-2.685,0.0,39.7,40.7,9.722,2.81,7.321,4.491,7.927,4.284,-3.147,26.921,0.0,274.94,,283.0,275.0,6.081,2.807,9.847,24.402
11374.0,3.378,0.826,-34.94,3.019,9.674,5.219,37.88,4.812,1.098,-2.685,0.0,39.7,40.7,9.722,2.81,7.467,4.382,7.88,3.958,-3.147,26.921,0.0,274.44,,283.0,275.0,6.006,2.817,9.853,24.406
11374.5,3.378,0.826,-34.94,3.019,9.674,5.235,37.889,4.82,1.171,-2.68,0.0,39.684,40.687,9.722,2.81,7.535,4.132,7.881,4.003,-3.13,26.93,0.0,274.44,,283.0,275.0,5.922,2.826,9.839,24.37
11375.0,3.378,0.826,-34.94,3.019,9.674,5.235,37.889,4.82,1.171,-2.68,0.0,39.7,40.7,9.722,2.81,7.538,3.834,7.806,3.571,-3.13,26.93,0.0,274.04,,283.0,275.0,5.888,2.835,9.842,24.376
11375.5,3.123,0.749,-35.118,3.061,9.696,5.235,37.889,4.82,1.171,-2.68,0.0,39.7,40.7,9.676,3.03,7.266,3.659,7.686,3.571,-3.13,26.93,0.0,274.04,,283.0,275.0,5.687,2.844,9.844,24.377
11376.0,3.123,0.749,-35.118,3.061,9.696,5.235,37.889,4.82,1.171,-2.68,0.0,39.7,40.7,9.676,3.03,7.129,3.876,7.648,4.019,-3.13,26.93,0.0,274.64,,283.0,275.0,5.546,2.848,9.826,24.41
11376.5,3.123,0.749,-35.118,3.061,9.696,5.235,37.889,4.82,1.171,-2.68,0.0,39.7,40.7,9.676,3.03,7.109,4.666,7.714,4.197,-3.13,26.93,0.0,274.64,,283.0,275.0,5.668,2.853,9.805,24.387
11377.0,3.123,0.749,-35.118,3.061,9.696,5.235,37.889,4.82,1.171,-2.68,0.0,39.7,40.7,9.676,3.03,7.479,4.487,7.777,4.219,-3.13,26.93,0.0,274.54,,283.0,275.0,5.921,2.857,9.813,24.478
11377.5,3.123,0.749,-35.118,3.061,9.696,5.228,37.917,4.816,1.245,-2.68,0.0,39.678,40.632,9.676,3.03,7.656,4.277,7.864,4.572,-3.115,26.937,0.0,274.54,,283.0,275.0,5.991,2.862,9.826,24.504
