t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11378.0,3.123,0.749,-35.118,3.061,9.696,5.228,37.917,4.816,1.245,-2.68,0.0,39.7,40.6,9.676,3.03,7.439,4.368,7.814,4.143,-3.115,26.937,0.0,274.74,,283.0,275.0,6.092,2.866,9.848,24.534
11378.5,2.724,0.647,-35.209,3.046,9.61,5.228,37.917,4.816,1.245,-2.68,0.0,39.7,40.6,9.659,3.225,6.996,4.016,7.712,3.695,-3.115,26.937,0.0,274.74,,283.0,275.0,5.941,2.87,9.843,24.586
11379.0,2.724,0.647,-35.209,3.046,9.61,5.228,37.917,4.816,1.245,-2.68,0.0,39.7,40.6,9.659,3.225,7.088,4.384,7.712,3.96,-3.115,26.937,0.0,274.74,,283.0,275.0,5.605,2.868,9.823,24.606
11379.5,2.724,0.647,-35.209,3.046,9.61,5.228,37.917,4.816,1.245,-2.68,0.0,39.7,40.6,9.659,3.225,7.228,4.325,7.727,3.865,-3.115,26.937,0.0,274.74,,283.0,275.0,5.786,2.865,9.81,24.597
11380.0,2.724,0.647,-35.209,3.046,9.61,5.228,37.917,4.816,1.245,-2.68,0.0,39.7,40.6,9.659,3.225,7.038,3.998,7.664,3.569,-3.115,26.937,0.0,274.44,,283.0,275.0,5.786,2.863,9.806,24.505
11380.5,2.724,0.647,-35.209,3.046,9.61,5.228,37.917,4.816,1.245,-2.68,0.0,39.7,40.6,9.659,3.225,7.261,3.768,7.656,3.343,-3.115,26.937,0.0,274.44,,283.0,275.0,5.567,2.861,9.779,24.51
11381.0,2.724,0.647,-35.209,3.046,9.61,5.184,37.939,4.816,1.308,-2.669,0.0,39.675,40.625,9.659,3.225,7.049,3.693,7.562,3.612,-3.108,26.936,0.0,274.54,,283.0,275.0,5.507,2.859,9.748,24.5
11381.5,2.724,0.647,-35.209,3.046,9.61,5.184,37.939,4.816,1.308,-2.669,0.0,39.7,40.6,9.659,3.225,7.17,3.934,7.58,4.263,-3.108,26.936,0.0,274.54,,283.0,275.0,5.479,2.856,9.728,24.476
11382.0,2.538,0.704,-34.033,3.152,9.634,5.184,37.939,4.816,1.308,-2.669,0.0,39.7,40.6,9.659,3.029,6.824,4.29,7.576,3.691,-3.108,26.936,0.0,274.24,,283.0,275.0,5.737,2.854,9.731,24.494
11382.5,2.538,0.704,-34.033,3.152,9.634,5.184,37.939,4.816,1.308,-2.669,0.0,39.7,40.6,9.659,3.029,7.118,4.141,7.627,3.637,-3.108,26.936,0.0,274.24,,283.0,275.0,5.596,2.849,9.752,24.505
11383.0,2.538,0.704,-34.033,3.152,9.634,5.184,37.939,4.816,1.308,-2.669,0.0,39.7,40.6,9.659,3.029,6.95,3.6,7.514,3.472,-3.108,26.936,0.0,274.04,,283.0,275.0,5.631,2.844,9.731,24.508
11383.5,2.538,0.704,-34.033,3.152,9.634,5.184,37.939,4.816,1.308,-2.669,0.0,39.7,40.6,9.659,3.029,7.221,3.688,7.568,3.924,-3.108,26.936,0.0,274.04,,283.0,275.0,5.384,2.839,9.717,24.502
11384.0,2.538,0.704,-34.033,3.152,9.634,5.188,37.936,4.818,1.349,-2.652,0.0,39.648,40.564,9.659,3.029,7.415,4.38,7.666,4.449,-3.109,26.941,0.0,274.04,,283.0,275.0,5.6,2.834,9.685,24.466
11384.5,2.538,0.704,-34.033,3.152,9.634,5.188,37.936,4.818,1.349,-2.652,0.0,39.6,40.6,9.659,3.029,7.38,4.659,7.762,4.563,-3.109,26.941,0.0,274.04,,283.0,275.0,5.978,2.829,9.668,24.441
11385.0,3.174,0.865,-33.717,3.176,9.606,5.188,37.936,4.818,1.349,-2.652,0.0,39.6,40.6,9.718,3.036,7.674,4.052,7.809,4.025,-3.109,26.941,0.0,274.74,,283.0,275.0,6.091,2.824,9.736,24.416
11385.5,3.174,0.865,-33.717,3.176,9.606,5.188,37.936,4.818,1.349,-2.652,0.0,39.6,40.6,9.718,3.036,7.204,3.623,7.638,3.559,-3.109,26.941,0.0,274.74,,283.0,275.0,5.89,2.83,9.755,24.388
11386.0,3.174,0.865,-33.717,3.176,9.606,5.188,37.936,4.818,1.349,-2.652,0.0,39.6,40.6,9.718,3.036,6.979,3.765,7.626,3.874,-3.109,26.941,0.0,274.14,,283.0,275.0,5.506,2.836,9.743,24.377
11386.5,3.174,0.865,-33.717,3.176,9.606,5.188,37.936,4.818,1.349,-2.652,0.0,39.6,40.6,9.718,3.036,7.254,3.524,7.608,3.143,-3.109,26.941,0.0,274.14,,283.0,275.0,5.561,2.841,9.723,24.353
11387.0,3.174,0.865,-33.717,3.176,9.606,5.202,37.916,4.818,1.398,-2.676,0.0,39.633,40.632,9.718,3.036,6.812,3.529,7.492,3.388,-3.107,26.94,0.0,273.94,,284.0,275.0,5.382,2.847,9.687,24.325
11387.5,3.174,0.865,-33.717,3.176,9.606,5.202,37.916,4.818,1.398,-2.676,0.0,39.6,40.6,9.718,3.036,7.102,4.118,7.508,4.416,-3.107,26.94,0.0,273.94,,284.0,275.0,5.305,2.852,9.657,24.29
11388.0,3.174,0.865,-33.717,3.176,9.606,5.202,37.916,4.818,1.398,-2.676,0.0,39.6,40.6,9.718,3.036,7.122,4.556,7.596,4.027,-3.107,26.94,0.0,273.54,,285.0,275.0,5.786,2.857,9.64,24.227
11388.5,2.646,0.64,-35.209,3.117,9.686,5.202,37.916,4.818,1.398,-2.676,0.0,39.6,40.6,9.553,3.235,7.38,4.224,7.684,4.262,-3.107,26.94,0.0,273.54,,285.0,275.0,5.825,2.863,9.657,24.16
11389.0,2.646,0.64,-35.209,3.117,9.686,5.202,37.916,4.818,1.398,-2.676,0.0,39.6,40.6,9.553,3.235,7.208,4.165,7.666,4.149,-3.107,26.94,0.0,273.84,,286.0,275.0,5.887,2.859,9.678,24.114
11389.5,2.646,0.64,-35.209,3.117,9.686,5.202,37.916,4.818,1.398,-2.676,0.0,39.6,40.6,9.553,3.235,6.941,3.954,7.591,3.725,-3.107,26.94,0.0,273.84,,286.0,275.0,5.797,2.856,9.702,24.076
11390.0,2.646,0.64,-35.209,3.117,9.686,5.202,37.916,4.818,1.398,-2.676,0.0,39.6,40.6,9.553,3.235,7.076,4.307,7.612,3.921,-3.107,26.94,0.0,274.84,,286.0,275.0,5.553,2.852,9.684,24.056
11390.5,2.646,0.64,-35.209,3.117,9.686,5.23,37.899,4.802,1.417,-2.664,0.0,39.617,40.502,9.553,3.235,7.126,4.221,7.648,3.838,-3.106,26.938,0.0,274.84,,286.0,275.0,5.729,2.849,9.688,24.115
11391.0,2.646,0.64,-35.209,3.117,9.686,5.23,37.899,4.802,1.417,-2.664,0.0,39.6,40.5,9.553,3.235,7.344,4.006,7.66,4.202,-3.106,26.938,0.0,274.64,,286.0,275.0,5.708,2.845,9.689,24.18
11391.5,3.043,0.74,-35.209,3.179,9.699,5.23,37.899,4.802,1.417,-2.664,0.0,39.6,40.5,9.584,3.072,7.436,3.88,7.697,3.967,-3.106,26.938,0.0,274.64,,286.0,275.0,5.803,2.842,9.711,24.256
11392.0,3.043,0.74,-35.209,3.179,9.699,5.23,37.899,4.802,1.417,-2.664,0.0,39.6,40.5,9.584,3.072,6.96,4.182,7.653,4.154,-3.106,26.938,0.0,274.04,,286.0,275.0,5.745,2.845,9.72,24.251
11392.5,3.043,0.74,-35.209,3.179,9.699,5.23,37.899,4.802,1.417,-2.664,0.0,39.6,40.5,9.584,3.072,7.197,4.138,7.638,3.879,-3.106,26.938,0.0,274.04,,286.0,275.0,5.737,2.849,9.727,24.271
11393.0,3.043,0.74,-35.209,3.179,9.699,5.23,37.899,4.802,1.417,-2.664,0.0,39.6,40.5,9.584,3.072,7.143,4.246,7.677,4.171,-3.106,26.938,0.0,276.24,,285.0,275.0,5.713,2.852,9.706,24.239
11393.5,3.043,0.74,-35.209,3.179,9.699,5.29,37.881,4.801,1.452,-2.655,0.0,39.61,40.468,9.584,3.072,7.584,4.143,7.788,4.074,-3.112,26.938,0.0,276.24,,285.0,275.0,5.809,2.855,9.717,24.232
11394.0,3.043,0.74,-35.209,3.179,9.699,5.29,37.881,4.801,1.452,-2.655,0.0,39.6,40.5,9.584,3.072,6.949,3.887,7.669,3.794,-3.112,26.938,0.0,276.14,,284.0,275.0,5.897,2.858,9.727,24.212
11394.5,3.043,0.74,-35.209,3.179,9.699,5.29,37.881,4.801,1.452,-2.655,0.0,39.6,40.5,9.584,3.072,7.382,3.887,7.743,3.997,-3.112,26.938,0.0,276.14,,284.0,275.0,5.575,2.861,9.723,24.202
11395.0,3.088,0.792,-34.433,3.063,9.684,5.29,37.881,4.801,1.452,-2.655,0.0,39.6,40.5,9.657,3.017,7.622,3.908,7.763,4.109,-3.112,26.938,0.0,277.44,,283.0,275.0,5.752,2.864,9.699,24.244
11395.5,3.088,0.792,-34.433,3.063,9.684,5.29,37.881,4.801,1.452,-2.655,0.0,39.6,40.5,9.657,3.017,7.283,3.98,7.699,3.85,-3.112,26.938,0.0,277.44,,283.0,275.0,5.851,2.868,9.706,24.238
11396.0,3.088,0.792,-34.433,3.063,9.684,5.29,37.881,4.801,1.452,-2.655,0.0,39.6,40.5,9.657,3.017,6.881,3.824,7.629,3.918,-3.112,26.938,0.0,275.34,,283.0,275.0,5.703,2.871,9.685,24.245
11396.5,3.088,0.792,-34.433,3.063,9.684,5.29,37.881,4.801,1.452,-2.655,0.0,39.6,40.5,9.657,3.017,7.515,3.963,7.749,4.253,-3.112,26.938,0.0,275.34,,283.0,275.0,5.563,2.875,9.667,24.265
11397.0,3.088,0.792,-34.433,3.063,9.684,5.259,37.877,4.805,1.51,-2.671,0.0,39.587,40.437,9.657,3.017,7.588,3.796,7.76,3.735,-3.115,26.937,0.0,275.24,,283.0,275.0,5.87,2.878,9.667,24.241
11397.5,3.088,0.792,-34.433,3.063,9.684,5.259,37.877,4.805,1.51,-2.671,0.0,39.6,40.4,9.657,3.017,7.226,3.668,7.656,3.841,-3.115,26.937,0.0,275.24,,283.0,275.0,5.72,2.882,9.687,24.248
11398.0,1.964,0.524,-33.735,3.217,9.563,5.259,37.877,4.805,1.51,-2.671,0.0,39.6,40.4,9.763,2.99,7.082,3.518,7.577,3.101,-3.115,26.937,0.0,275.54,,283.0,275.0,5.598,2.885,9.691,24.213
11398.5,1.964,0.524,-33.735,3.217,9.563,5.259,37.877,4.805,1.51,-2.671,0.0,39.6,40.4,9.763,2.99,6.809,3.626,7.494,3.703,-3.115,26.937,0.0,275.54,,283.0,275.0,5.319,2.87,9.686,24.208
11399.0,1.964,0.524,-33.735,3.217,9.563,5.259,37.877,4.805,1.51,-2.671,0.0,39.6,40.4,9.763,2.99,7.346,3.907,7.598,4.327,-3.115,26.937,0.0,274.54,,283.0,275.0,5.408,2.855,9.64,24.194
11399.5,1.964,0.524,-33.735,3.217,9.563,5.259,37.877,4.805,1.51,-2.671,0.0,39.6,40.4,9.763,2.99,7.326,4.694,7.696,4.334,-3.115,26.937,0.0,274.54,,283.0,275.0,5.794,2.841,9.676,24.176
11400.0,1.964,0.524,-33.735,3.217,9.563,5.242,37.853,4.789,1.532,-2.68,0.0,39.569,40.397,9.763,2.99,6.965,4.025,7.628,3.675,-3.122,26.934,0.0,273.84,,284.0,275.0,6.013,2.826,9.698,24.167
11400.5,1.964,0.524,-33.735,3.217,9.563,5.242,37.853,4.789,1.532,-2.68,0.0,39.6,40.4,9.763,2.99,7.405,4.105,7.682,4.585,-3.122,26.934,0.0,273.84,,284.0,275.0,5.573,2.812,9.694,24.154
11401.0,3.43,0.814,-35.209,3.092,9.635,5.242,37.853,4.789,1.532,-2.68,0.0,39.6,40.4,9.644,2.979,7.52,4.857,7.837,4.752,-3.122,26.934,0.0,274.64,,284.0,275.0,5.944,2.798,9.707,24.159
11401.5,3.43,0.814,-35.209,3.092,9.635,5.242,37.853,4.789,1.532,-2.68,0.0,39.6,40.4,9.644,2.979,7.355,4.256,7.836,4.273,-3.122,26.934,0.0,274.64,,284.0,275.0,6.242,2.809,9.732,24.236
11402.0,3.43,0.814,-35.209,3.092,9.635,5.242,37.853,4.789,1.532,-2.68,0.0,39.6,40.4,9.644,2.979,7.606,4.123,7.864,4.085,-3.122,26.934,0.0,273.84,,285.0,275.0,5.93,2.819,9.761,24.217
11402.5,3.43,0.814,-35.209,3.092,9.635,5.242,37.853,4.789,1.532,-2.68,0.0,39.6,40.4,9.644,2.979,7.623,4.142,7.877,4.54,-3.122,26.934,0.0,273.84,,285.0,275.0,5.92,2.829,9.798,24.185
11403.0,3.43,0.814,-35.209,3.092,9.635,5.242,37.853,4.789,1.532,-2.68,0.0,39.6,40.4,9.644,2.979,7.697,3.994,7.91,4.225,-3.122,26.934,0.0,275.84,,285.0,275.0,6.046,2.839,9.809,24.13
11403.5,3.43,0.814,-35.209,3.092,9.635,5.225,37.816,4.803,1.563,-2.661,0.0,39.551,40.363,9.644,2.979,7.311,4.207,7.814,4.011,-3.117,26.927,0.0,275.84,,285.0,275.0,5.956,2.848,9.833,24.095
11404.0,3.43,0.814,-35.209,3.092,9.635,5.225,37.816,4.803,1.563,-2.661,0.0,39.6,40.4,9.644,2.979,7.404,4.414,7.833,4.027,-3.117,26.927,0.0,275.54,,285.0,275.0,5.836,2.858,9.815,24.069
11404.5,2.964,0.675,-35.209,2.991,9.617,5.225,37.816,4.803,1.563,-2.661,0.0,39.6,40.4,9.627,3.155,7.515,4.425,7.869,4.498,-3.117,26.927,0.0,275.54,,285.0,275.0,5.919,2.867,9.813,24.119
11405.0,2.964,0.675,-35.209,2.991,9.617,5.225,37.816,4.803,1.563,-2.661,0.0,39.6,40.4,9.627,3.155,7.824,4.492,7.97,4.964,-3.117,26.927,0.0,276.34,,284.0,275.0,6.077,2.869,9.814,24.09
11405.5,2.964,0.675,-35.209,2.991,9.617,5.225,37.816,4.803,1.563,-2.661,0.0,39.6,40.4,9.627,3.155,7.559,5.14,8.009,4.702,-3.117,26.927,0.0,276.34,,284.0,275.0,6.312,2.87,9.824,24.058
11406.0,2.964,0.675,-35.209,2.991,9.617,5.225,37.816,4.803,1.563,-2.661,0.0,39.6,40.4,9.627,3.155,7.388,4.692,7.978,4.153,-3.117,26.927,0.0,276.84,,283.0,275.0,6.352,2.872,9.909,24.093
11406.5,2.964,0.675,-35.209,2.991,9.617,5.199,37.813,4.789,1.622,-2.66,0.0,39.537,40.374,9.627,3.155,7.496,4.534,7.982,4.136,-3.114,26.934,0.0,276.84,,283.0,275.0,6.053,2.873,9.93,24.119
11407.0,2.964,0.675,-35.209,2.991,9.617,5.199,37.813,4.789,1.622,-2.66,0.0,39.5,40.4,9.627,3.155,7.669,4.321,8.002,3.999,-3.114,26.934,0.0,276.94,,282.0,275.0,6.037,2.875,9.976,24.202
11407.5,2.872,0.667,-35.209,3.073,9.667,5.199,37.813,4.789,1.622,-2.66,0.0,39.5,40.4,9.556,3.158,7.577,3.882,7.909,3.72,-3.114,26.934,0.0,276.94,,282.0,275.0,5.998,2.876,9.96,24.283
11408.0,2.872,0.667,-35.209,3.073,9.667,5.199,37.813,4.789,1.622,-2.66,0.0,39.5,40.4,9.556,3.158,7.246,3.9,7.826,4.182,-3.114,26.934,0.0,276.64,,281.0,275.0,5.772,2.876,9.979,24.337
11408.5,2.872,0.667,-35.209,3.073,9.667,5.199,37.813,4.789,1.622,-2.66,0.0,39.5,40.4,9.556,3.158,7.235,4.529,7.821,4.376,-3.114,26.934,0.0,276.64,,281.0,275.0,5.788,2.876,9.953,24.384
11409.0,2.872,0.667,-35.209,3.073,9.667,5.199,37.813,4.789,1.622,-2.66,0.0,39.5,40.4,9.556,3.158,7.477,4.683,7.928,4.364,-3.114,26.934,0.0,273.64,,282.0,275.0,5.99,2.876,9.926,24.383
11409.5,2.872,0.667,-35.209,3.073,9.667,5.199,37.813,4.789,1.622,-2.66,0.0,39.5,40.4,9.556,3.158,7.748,4.203,7.992,3.864,-3.114,26.934,0.0,273.64,,282.0,275.0,6.113,2.876,9.939,24.347
11410.0,2.872,0.667,-35.209,3.073,9.667,5.216,37.855,4.813,1.688,-2.681,0.0,39.525,40.307,9.556,3.158,7.391,4.043,7.873,3.949,-3.108,26.937,0.0,273.54,,283.0,275.0,5.952,2.876,9.932,24.398
11410.5,2.872,0.667,-35.209,3.073,9.667,5.216,37.855,4.813,1.688,-2.681,0.0,39.5,40.3,9.556,3.158,7.571,4.171,7.927,4.596,-3.108,26.937,0.0,273.54,,283.0,275.0,5.814,2.876,9.926,24.396
11411.0,3.539,0.828,-35.209,3.047,9.657,5.216,37.855,4.813,1.688,-2.681,0.0,39.5,40.3,9.642,3.079,7.797,4.806,8.093,4.561,-3.108,26.937,0.0,273.64,,284.0,275.0,6.066,2.876,9.928,24.4
11411.5,3.539,0.828,-35.209,3.047,9.657,5.216,37.855,4.813,1.688,-2.681,0.0,39.5,40.3,9.642,3.079,7.66,4.377,8.071,4.174,-3.108,26.937,0.0,273.64,,284.0,275.0,6.314,2.887,9.96,24.398
11412.0,3.539,0.828,-35.209,3.047,9.657,5.216,37.855,4.813,1.688,-2.681,0.0,39.5,40.3,9.642,3.079,7.771,4.465,8.094,4.769,-3.108,26.937,0.0,273.54,,285.0,275.0,6.071,2.898,9.97,24.388
11412.5,3.539,0.828,-35.209,3.047,9.657,5.216,37.855,4.813,1.688,-2.681,0.0,39.5,40.3,9.642,3.079,7.98,4.854,8.211,5.102,-3.108,26.937,0.0,273.54,,285.0,275.0,6.275,2.908,9.991,24.399
11413.0,3.539,0.828,-35.209,3.047,9.657,5.275,37.807,4.824,1.708,-2.684,0.0,39.517,40.28,9.642,3.079,8.034,5.035,8.294,4.879,-3.105,26.929,0.0,275.24,,285.0,275.0,6.537,2.918,10.012,24.376
11413.5,3.539,0.828,-35.209,3.047,9.657,5.275,37.807,4.824,1.708,-2.684,0.0,39.5,40.3,9.642,3.079,7.728,4.51,8.228,4.134,-3.105,26.929,0.0,275.24,,285.0,275.0,6.561,2.929,10.066,24.342
11414.0,3.474,0.85,-35.13,3.082,9.578,5.275,37.807,4.824,1.708,-2.684,0.0,39.5,40.3,9.751,3.124,7.798,4.41,8.176,4.406,-3.105,26.929,0.0,274.34,,285.0,275.0,6.15,2.939,10.089,24.288
11414.5,3.474,0.85,-35.13,3.082,9.578,5.275,37.807,4.824,1.708,-2.684,0.0,39.5,40.3,9.751,3.124,7.821,5.339,8.241,4.903,-3.105,26.929,0.0,274.34,,285.0,275.0,6.197,2.947,10.11,24.235
11415.0,3.474,0.85,-35.13,3.082,9.578,5.275,37.807,4.824,1.708,-2.684,0.0,39.5,40.3,9.751,3.124,7.818,4.818,8.253,4.353,-3.105,26.929,0.0,275.64,,285.0,275.0,6.576,2.956,10.146,24.214
11415.5,3.474,0.85,-35.13,3.082,9.578,5.275,37.807,4.824,1.708,-2.684,0.0,39.5,40.3,9.751,3.124,7.815,4.512,8.242,4.098,-3.105,26.929,0.0,275.64,,285.0,275.0,6.31,2.964,10.169,24.174
11416.0,3.474,0.85,-35.13,3.082,9.578,5.243,37.812,4.802,1.775,-2.674,0.0,39.494,40.288,9.751,3.124,7.327,4.298,8.093,4.015,-3.101,26.927,0.0,276.74,,284.0,275.0,6.167,2.973,10.17,24.18
11416.5,3.474,0.85,-35.13,3.082,9.578,5.243,37.812,4.802,1.775,-2.674,0.0,39.5,40.3,9.751,3.124,7.823,4.292,8.128,4.304,-3.101,26.927,0.0,276.74,,284.0,275.0,5.933,2.981,10.151,24.178
11417.0,3.474,0.85,-35.13,3.082,9.578,5.243,37.812,4.802,1.775,-2.674,0.0,39.5,40.3,9.751,3.124,7.964,4.308,8.164,4.711,-3.101,26.927,0.0,277.24,,283.0,275.0,6.137,2.989,10.13,24.19
11417.5,2.701,0.701,-33.687,3.131,9.639,5.243,37.812,4.802,1.775,-2.674,0.0,39.5,40.3,9.844,3.049,7.911,4.145,8.136,4.117,-3.101,26.927,0.0,277.24,,283.0,275.0,6.287,2.997,10.126,24.23
11418.0,2.701,0.701,-33.687,3.131,9.639,5.243,37.812,4.802,1.775,-2.674,0.0,39.5,40.3,9.844,3.049,7.624,3.984,8.074,3.696,-3.101,26.927,0.0,276.44,,282.0,275.0,6.077,2.992,10.12,24.225
11418.5,2.701,0.701,-33.687,3.131,9.639,5.243,37.812,4.802,1.775,-2.674,0.0,39.5,40.3,9.844,3.049,7.426,4.058,7.982,4.189,-3.101,26.927,0.0,276.44,,282.0,275.0,5.845,2.987,10.11,24.258
11419.0,2.701,0.701,-33.687,3.131,9.639,5.243,37.812,4.802,1.775,-2.674,0.0,39.5,40.3,9.844,3.049,7.665,4.905,8.077,4.953,-3.101,26.927,0.0,275.94,,282.0,275.0,5.914,2.983,10.084,24.253
11419.5,2.701,0.701,-33.687,3.131,9.639,5.231,37.874,4.825,1.857,-2.675,0.0,39.479,40.241,9.844,3.049,7.726,4.849,8.15,4.434,-3.096,26.937,0.0,275.94,,282.0,275.0,6.4,2.978,10.052,24.248
11420.0,2.701,0.701,-33.687,3.131,9.639,5.231,37.874,4.825,1.857,-2.675,0.0,39.5,40.2,9.844,3.049,7.547,4.463,8.097,4.109,-3.096,26.937,0.0,275.74,,282.0,275.0,6.29,2.974,10.081,24.246
11420.5,3.254,0.741,-35.209,3.1,9.664,5.231,37.874,4.825,1.857,-2.675,0.0,39.5,40.2,9.637,3.156,7.774,4.404,8.114,4.109,-3.096,26.937,0.0,275.74,,282.0,275.0,6.054,2.969,10.085,24.252
11421.0,3.254,0.741,-35.209,3.1,9.664,5.231,37.874,4.825,1.857,-2.675,0.0,39.5,40.2,9.637,3.156,7.522,4.294,8.048,4.084,-3.096,26.937,0.0,275.44,,282.0,275.0,6.1,2.974,10.094,24.24
11421.5,3.254,0.741,-35.209,3.1,9.664,5.231,37.874,4.825,1.857,-2.675,0.0,39.5,40.2,9.637,3.156,7.804,4.121,8.076,3.864,-3.096,26.937,0.0,275.44,,282.0,275.0,5.987,2.978,10.087,24.213
11422.0,3.254,0.741,-35.209,3.1,9.664,5.231,37.874,4.825,1.857,-2.675,0.0,39.5,40.2,9.637,3.156,7.537,4.017,7.977,4.028,-3.096,26.937,0.0,273.24,,283.0,275.0,5.966,2.983,10.091,24.194
11422.5,3.254,0.741,-35.209,3.1,9.664,5.19,37.854,4.79,1.884,-2.656,0.0,39.459,40.237,9.637,3.156,7.653,4.256,7.965,4.488,-3.102,26.922,0.0,273.24,,283.0,275.0,5.89,2.987,10.077,24.191
11423.0,3.254,0.741,-35.209,3.1,9.664,5.19,37.854,4.79,1.884,-2.656,0.0,39.5,40.2,9.637,3.156,7.438,5.018,8.012,4.516,-3.102,26.922,0.0,273.64,,284.0,275.0,6.09,2.992,10.069,24.206
11423.5,3.254,0.741,-35.209,3.1,9.664,5.19,37.854,4.79,1.884,-2.656,0.0,39.5,40.2,9.637,3.156,7.797,4.736,8.101,4.562,-3.102,26.922,0.0,273.64,,284.0,275.0,6.246,2.996,10.085,24.202
11424.0,2.066,0.578,-33.495,3.127,9.594,5.19,37.854,4.79,1.884,-2.656,0.0,39.5,40.2,9.695,3.053,7.669,4.197,8.073,4.237,-3.102,26.922,0.0,273.64,,285.0,275.0,6.299,3.0,10.076,24.218
11424.5,2.066,0.578,-33.495,3.127,9.594,5.19,37.854,4.79,1.884,-2.656,0.0,39.5,40.2,9.695,3.053,7.722,4.731,8.106,4.734,-3.102,26.922,0.0,273.64,,285.0,275.0,6.044,2.985,10.082,24.219
11425.0,2.066,0.578,-33.495,3.127,9.594,5.19,37.854,4.79,1.884,-2.656,0.0,39.5,40.2,9.695,3.053,8.001,4.811,8.217,4.954,-3.102,26.922,0.0,274.94,,285.0,275.0,6.323,2.97,10.109,24.221
11425.5,2.066,0.578,-33.495,3.127,9.594,5.19,37.854,4.79,1.884,-2.656,0.0,39.5,40.2,9.695,3.053,8.34,5.357,8.503,5.179,-3.102,26.922,0.0,274.94,,285.0,275.0,6.496,2.955,10.161,24.217
11426.0,2.066,0.578,-33.495,3.127,9.594,5.231,37.771,4.794,1.859,-2.661,0.0,39.455,40.223,9.695,3.053,8.032,4.915,8.441,4.689,-3.108,26.922,0.0,275.04,,285.0,275.0,6.845,2.94,10.218,24.204
11426.5,2.066,0.578,-33.495,3.127,9.594,5.231,37.771,4.794,1.859,-2.661,0.0,39.5,40.2,9.695,3.053,8.24,4.628,8.449,4.441,-3.108,26.922,0.0,275.04,,285.0,275.0,6.519,2.926,10.251,24.168
11427.0,2.986,0.792,-33.27,3.108,9.583,5.231,37.771,4.794,1.859,-2.661,0.0,39.5,40.2,9.848,3.02,8.041,4.444,8.358,4.523,-3.108,26.922,0.0,275.64,,285.0,275.0,6.44,2.912,10.279,24.154
11427.5,2.986,0.792,-33.27,3.108,9.583,5.231,37.771,4.794,1.859,-2.661,0.0,39.5,40.2,9.848,3.02,8.032,4.215,8.309,3.884,-3.108,26.922,0.0,275.64,,285.0,275.0,6.341,2.913,10.305,24.153
11428.0,2.986,0.792,-33.27,3.108,9.583,5.231,37.771,4.794,1.859,-2.661,0.0,39.5,40.2,9.848,3.02,7.685,4.108,8.192,4.216,-3.108,26.922,0.0,276.74,,284.0,275.0,6.11,2.914,10.257,24.161
11428.5,2.986,0.792,-33.27,3.108,9.583,5.231,37.771,4.794,1.859,-2.661,0.0,39.5,40.2,9.848,3.02,7.901,4.305,8.21,4.108,-3.108,26.922,0.0,276.74,,284.0,275.0,6.051,2.916,10.247,24.192
11429.0,2.986,0.792,-33.27,3.108,9.583,5.213,37.846,4.81,1.988,-2.673,0.0,39.446,40.221,9.848,3.02,7.917,4.954,8.215,5.336,-3.112,26.917,0.0,276.24,,283.0,275.0,6.131,2.917,10.216,24.263
11429.5,2.986,0.792,-33.27,3.108,9.583,5.213,37.846,4.81,1.988,-2.673,0.0,39.4,40.2,9.848,3.02,8.056,5.371,8.362,5.072,-3.112,26.917,0.0,276.24,,283.0,275.0,6.606,2.918,10.228,24.252
11430.0,3.399,0.798,-35.209,3.063,9.616,5.213,37.846,4.81,1.988,-2.673,0.0,39.4,40.2,9.588,3.086,8.306,4.874,8.438,4.809,-3.112,26.917,0.0,276.14,,282.0,275.0,6.715,2.919,10.232,24.201
11430.5,3.399,0.798,-35.209,3.063,9.616,5.213,37.846,4.81,1.988,-2.673,0.0,39.4,40.2,9.588,3.086,8.206,4.713,8.431,5.082,-3.112,26.917,0.0,276.14,,282.0,275.0,6.607,2.927,10.281,24.125
11431.0,3.399,0.798,-35.209,3.063,9.616,5.213,37.846,4.81,1.988,-2.673,0.0,39.4,40.2,9.588,3.086,8.053,4.981,8.378,4.829,-3.112,26.917,0.0,276.34,,281.0,275.0,6.608,2.935,10.324,24.035
11431.5,3.399,0.798,-35.209,3.063,9.616,5.213,37.846,4.81,1.988,-2.673,0.0,39.4,40.2,9.588,3.086,8.117,5.177,8.453,4.847,-3.112,26.917,0.0,276.34,,281.0,275.0,6.56,2.942,10.37,23.92
11432.0,3.399,0.798,-35.209,3.063,9.616,5.213,37.846,4.81,1.988,-2.673,0.0,39.4,40.2,9.588,3.086,7.846,4.877,8.385,4.405,-3.112,26.917,0.0,274.64,,281.0,275.0,6.648,2.95,10.373,23.861
11432.5,3.399,0.798,-35.209,3.063,9.616,5.18,37.8,4.787,2.002,-2.686,0.0,39.44,40.219,9.588,3.086,7.992,4.458,8.365,4.458,-3.105,26.916,0.0,274.64,,281.0,275.0,6.378,2.957,10.367,23.779
11433.0,3.399,0.798,-35.209,3.063,9.616,5.18,37.8,4.787,2.002,-2.686,0.0,39.4,40.2,9.588,3.086,8.151,4.517,8.407,4.949,-3.105,26.916,0.0,274.54,,281.0,275.0,6.318,2.964,10.344,23.844
11433.5,2.482,0.635,-34.684,3.137,9.68,5.18,37.8,4.787,2.002,-2.686,0.0,39.4,40.2,9.605,2.998,8.25,5.143,8.466,5.143,-3.105,26.916,0.0,274.54,,281.0,275.0,6.506,2.971,10.33,23.938
11434.0,2.482,0.635,-34.684,3.137,9.68,5.18,37.8,4.787,2.002,-2.686,0.0,39.4,40.2,9.605,2.998,8.386,5.181,8.556,5.363,-3.105,26.916,0.0,274.54,,281.0,275.0,6.75,2.963,10.339,23.921
11434.5,2.482,0.635,-34.684,3.137,9.68,5.18,37.8,4.787,2.002,-2.686,0.0,39.4,40.2,9.605,2.998,8.575,4.864,8.594,5.251,-3.105,26.916,0.0,274.54,,281.0,275.0,6.872,2.955,10.342,23.905
11435.0,2.482,0.635,-34.684,3.137,9.68,5.18,37.8,4.787,2.002,-2.686,0.0,39.4,40.2,9.605,2.998,8.288,5.026,8.553,4.954,-3.105,26.916,0.0,272.64,,282.0,275.0,6.821,2.948,10.419,23.98
11435.5,2.482,0.635,-34.684,3.137,9.68,5.211,37.788,4.783,2.036,-2.677,0.0,39.441,40.248,9.605,2.998,8.023,5.293,8.546,4.942,-3.112,26.911,0.0,272.64,,282.0,275.0,6.705,2.94,10.425,23.981
11436.0,2.482,0.635,-34.684,3.137,9.68,5.211,37.788,4.783,2.036,-2.677,0.0,39.4,40.2,9.605,2.998,8.177,4.757,8.52,4.619,-3.112,26.911,0.0,272.34,,283.0,275.0,6.701,2.933,10.465,23.862
11436.5,3.491,0.815,-35.209,3.053,9.611,5.211,37.788,4.783,2.036,-2.677,0.0,39.4,40.2,9.607,3.104,8.211,4.826,8.505,5.286,-3.112,26.911,0.0,272.34,,283.0,275.0,6.518,2.925,10.476,23.761
11437.0,3.491,0.815,-35.209,3.053,9.611,5.211,37.788,4.783,2.036,-2.677,0.0,39.4,40.2,9.607,3.104,8.282,5.503,8.585,5.262,-3.112,26.911,0.0,272.74,,284.0,275.0,6.707,2.934,10.496,23.771
11437.5,3.491,0.815,-35.209,3.053,9.611,5.211,37.788,4.783,2.036,-2.677,0.0,39.4,40.2,9.607,3.104,8.143,5.179,8.567,4.754,-3.112,26.911,0.0,272.74,,284.0,275.0,6.908,2.944,10.506,23.784
11438.0,3.491,0.815,-35.209,3.053,9.611,5.211,37.788,4.783,2.036,-2.677,0.0,39.4,40.2,9.607,3.104,8.06,4.922,8.553,4.596,-3.112,26.911,0.0,273.64,,285.0,275.0,6.661,2.953,10.523,23.787
11438.5,3.491,0.815,-35.209,3.053,9.611,5.211,37.788,4.783,2.036,-2.677,0.0,39.4,40.2,9.607,3.104,7.663,4.67,8.415,4.293,-3.112,26.911,0.0,273.64,,285.0,275.0,6.533,2.961,10.491,23.701
11439.0,3.491,0.815,-35.209,3.053,9.611,5.222,37.824,4.8,2.124,-2.701,0.0,39.436,40.241,9.607,3.104,7.927,4.683,8.418,4.366,-3.115,26.909,0.0,273.14,,286.0,275.0,6.26,2.97,10.487,23.672
11439.5,3.491,0.815,-35.209,3.053,9.611,5.222,37.824,4.8,2.124,-2.701,0.0,39.4,40.2,9.607,3.104,7.868,4.451,8.329,4.023,-3.115,26.909,0.0,273.14,,286.0,275.0,6.348,2.979,10.46,23.681
11440.0,2.665,0.71,-33.332,3.164,9.538,5.222,37.824,4.8,2.124,-2.701,0.0,39.4,40.2,9.898,3.126,8.052,4.33,8.364,4.718,-3.115,26.909,0.0,275.24,,286.0,275.0,6.168,2.987,10.399,23.698
11440.5,2.665,0.71,-33.332,3.164,9.538,5.222,37.824,4.8,2.124,-2.701,0.0,39.4,40.2,9.898,3.126,8.27,4.673,8.442,5.204,-3.115,26.909,0.0,275.24,,286.0,275.0,6.366,2.982,10.366,23.696
11441.0,2.665,0.71,-33.332,3.164,9.538,5.222,37.824,4.8,2.124,-2.701,0.0,39.4,40.2,9.898,3.126,8.202,5.199,8.439,4.953,-3.115,26.909,0.0,277.44,,285.0,275.0,6.647,2.976,10.339,23.71
11441.5,2.665,0.71,-33.332,3.164,9.538,5.222,37.824,4.8,2.124,-2.701,0.0,39.4,40.2,9.898,3.126,7.735,5.04,8.369,4.552,-3.115,26.909,0.0,277.44,,285.0,275.0,6.698,2.971,10.348,23.696
11442.0,2.665,0.71,-33.332,3.164,9.538,5.246,37.84,4.799,2.17,-2.677,0.0,39.445,40.22,9.898,3.126,8.019,4.926,8.415,5.028,-3.115,26.908,0.0,278.74,,284.0,275.0,6.424,2.966,10.339,23.687
11442.5,2.665,0.71,-33.332,3.164,9.538,5.246,37.84,4.799,2.17,-2.677,0.0,39.4,40.2,9.898,3.126,8.268,4.703,8.452,5.183,-3.115,26.908,0.0,278.74,,284.0,275.0,6.597,2.961,10.405,23.672
11443.0,3.501,0.818,-35.209,3.112,9.697,5.246,37.84,4.799,2.17,-2.677,0.0,39.4,40.2,9.464,3.067,8.23,5.078,8.525,5.304,-3.115,26.908,0.0,277.54,,283.0,275.0,6.651,2.957,10.428,23.692
11443.5,3.501,0.818,-35.209,3.112,9.697,5.246,37.84,4.799,2.17,-2.677,0.0,39.4,40.2,9.464,3.067,8.036,5.15,8.494,4.851,-3.115,26.908,0.0,277.54,,283.0,275.0,6.785,2.965,10.43,23.697
11444.0,3.501,0.818,-35.209,3.112,9.697,5.246,37.84,4.799,2.17,-2.677,0.0,39.4,40.2,9.464,3.067,8.247,4.994,8.544,4.819,-3.115,26.908,0.0,277.64,,282.0,275.0,6.633,2.974,10.449,23.722
11444.5,3.501,0.818,-35.209,3.112,9.697,5.246,37.84,4.799,2.17,-2.677,0.0,39.4,40.2,9.464,3.067,8.37,4.765,8.563,4.512,-3.115,26.908,0.0,277.64,,282.0,275.0,6.651,2.983,10.442,23.748
11445.0,3.501,0.818,-35.209,3.112,9.697,5.225,37.802,4.804,2.19,-2.693,0.0,39.429,40.232,9.464,3.067,7.754,4.322,8.384,4.169,-3.12,26.896,0.0,276.14,,281.0,275.0,6.553,2.991,10.474,23.795
11445.5,3.501,0.818,-35.209,3.112,9.697,5.225,37.802,4.804,2.19,-2.693,0.0,39.4,40.2,9.464,3.067,8.054,4.318,8.419,4.559,-3.12,26.896,0.0,276.14,,281.0,275.0,6.157,3.0,10.446,23.892
11446.0,3.501,0.818,-35.209,3.112,9.697,5.225,37.802,4.804,2.19,-2.693,0.0,39.4,40.2,9.464,3.067,8.246,4.738,8.463,5.222,-3.12,26.896,0.0,276.34,,280.0,275.0,6.337,3.008,10.37,23.971
11446.5,2.811,0.737,-34.566,3.114,9.522,5.225,37.802,4.804,2.19,-2.693,0.0,39.4,40.2,9.687,3.096,8.417,4.989,8.591,5.259,-3.12,26.896,0.0,276.34,,280.0,275.0,6.667,3.016,10.382,23.997
11447.0,2.811,0.737,-34.566,3.114,9.522,5.225,37.802,4.804,2.19,-2.693,0.0,39.4,40.2,9.687,3.096,8.435,4.536,8.615,4.675,-3.12,26.896,0.0,276.34,,279.0,275.0,6.814,3.013,10.371,24.043
11447.5,2.811,0.737,-34.566,3.114,9.522,5.225,37.802,4.804,2.19,-2.693,0.0,39.4,40.2,9.687,3.096,8.394,4.544,8.582,4.201,-3.12,26.896,0.0,276.34,,279.0,275.0,6.565,3.009,10.389,24.077
11448.0,2.811,0.737,-34.566,3.114,9.522,5.225,37.802,4.804,2.19,-2.693,0.0,39.4,40.2,9.687,3.096,7.944,4.489,8.418,4.768,-3.12,26.896,0.0,273.34,,280.0,275.0,6.43,3.006,10.403,24.093
11448.5,2.811,0.737,-34.566,3.114,9.522,5.238,37.837,4.809,2.262,-2.669,0.0,39.437,40.268,9.687,3.096,8.161,4.98,8.475,5.098,-3.124,26.912,0.0,273.34,,280.0,275.0,6.405,3.003,10.396,24.101
11449.0,2.811,0.737,-34.566,3.114,9.522,5.238,37.837,4.809,2.262,-2.669,0.0,39.4,40.3,9.687,3.096,8.123,5.513,8.557,5.175,-3.124,26.912,0.0,273.24,,281.0,275.0,6.678,3.0,10.427,24.093
11449.5,3.331,0.807,-35.209,3.012,9.632,5.238,37.837,4.809,2.262,-2.669,0.0,39.4,40.3,9.586,3.202,8.018,5.013,8.517,4.797,-3.124,26.912,0.0,273.24,,281.0,275.0,6.842,2.997,10.465,24.211
11450.0,3.331,0.807,-35.209,3.012,9.632,5.238,37.837,4.809,2.262,-2.669,0.0,39.4,40.3,9.586,3.202,8.353,4.78,8.603,5.069,-3.124,26.912,0.0,273.44,,282.0,275.0,6.586,3.002,10.484,24.284
11450.5,3.331,0.807,-35.209,3.012,9.632,5.238,37.837,4.809,2.262,-2.669,0.0,39.4,40.3,9.586,3.202,8.377,5.014,8.582,5.172,-3.124,26.912,0.0,273.44,,282.0,275.0,6.701,3.008,10.538,24.313
11451.0,3.331,0.807,-35.209,3.012,9.632,5.238,37.837,4.809,2.262,-2.669,0.0,39.4,40.3,9.586,3.202,7.833,4.716,8.478,4.462,-3.124,26.912,0.0,273.64,,283.0,275.0,6.786,3.013,10.542,24.387
11451.5,3.331,0.807,-35.209,3.012,9.632,5.209,37.828,4.792,2.304,-2.685,0.0,39.444,40.302,9.586,3.202,8.001,4.905,8.484,4.829,-3.124,26.904,0.0,273.64,,283.0,275.0,6.372,3.018,10.52,24.426
11452.0,3.331,0.807,-35.209,3.012,9.632,5.209,37.828,4.792,2.304,-2.685,0.0,39.4,40.3,9.586,3.202,8.243,5.097,8.573,4.957,-3.124,26.904,0.0,273.74,,284.0,275.0,6.555,3.023,10.505,24.423
11452.5,3.331,0.807,-35.209,3.012,9.632,5.209,37.828,4.792,2.304,-2.685,0.0,39.4,40.3,9.586,3.202,8.445,4.914,8.626,5.289,-3.124,26.904,0.0,273.74,,284.0,275.0,6.717,3.028,10.471,24.461
11453.0,3.041,0.695,-35.209,3.095,9.656,5.209,37.828,4.792,2.304,-2.685,0.0,39.4,40.3,9.648,3.129,8.399,4.697,8.594,4.889,-3.124,26.904,0.0,273.54,,285.0,275.0,6.818,3.033,10.503,24.437
11453.5,3.041,0.695,-35.209,3.095,9.656,5.209,37.828,4.792,2.304,-2.685,0.0,39.4,40.3,9.648,3.129,8.167,5.063,8.581,5.228,-3.124,26.904,0.0,273.54,,285.0,275.0,6.645,3.033,10.54,24.202
11454.0,3.041,0.695,-35.209,3.095,9.656,5.209,37.828,4.792,2.304,-2.685,0.0,39.4,40.3,9.648,3.129,8.079,5.544,8.62,5.205,-3.124,26.904,0.0,276.34,,284.0,275.0,6.76,3.033,10.561,24.2
11454.5,3.041,0.695,-35.209,3.095,9.656,5.209,37.828,4.792,2.304,-2.685,0.0,39.4,40.3,9.648,3.129,8.279,5.01,8.648,4.682,-3.124,26.904,0.0,276.34,,284.0,275.0,6.862,3.034,10.552,24.216
11455.0,3.041,0.695,-35.209,3.095,9.656,5.205,37.816,4.807,2.33,-2.704,0.0,39.452,40.292,9.648,3.129,7.678,4.796,8.475,4.488,-3.145,26.891,0.0,276.74,,283.0,275.0,6.655,3.034,10.573,24.215
11455.5,3.041,0.695,-35.209,3.095,9.656,5.205,37.816,4.807,2.33,-2.704,0.0,39.5,40.3,9.648,3.129,8.081,4.82,8.52,4.828,-3.145,26.891,0.0,276.74,,283.0,275.0,6.359,3.034,10.547,24.323
11456.0,3.152,0.787,-35.132,3.093,9.595,5.205,37.816,4.807,2.33,-2.704,0.0,39.5,40.3,9.662,3.293,8.299,4.815,8.553,5.345,-3.145,26.891,0.0,277.04,,282.0,275.0,6.562,3.034,10.529,24.32
11456.5,3.152,0.787,-35.132,3.093,9.595,5.205,37.816,4.807,2.33,-2.704,0.0,39.5,40.3,9.662,3.293,8.398,5.722,8.641,5.535,-3.145,26.891,0.0,277.04,,282.0,275.0,6.753,3.036,10.518,24.275
11457.0,3.152,0.787,-35.132,3.093,9.595,5.205,37.816,4.807,2.33,-2.704,0.0,39.5,40.3,9.662,3.293,8.147,5.208,8.65,4.975,-3.145,26.891,0.0,276.84,,281.0,275.0,7.074,3.038,10.57,24.271
11457.5,3.152,0.787,-35.132,3.093,9.595,5.205,37.816,4.807,2.33,-2.704,0.0,39.5,40.3,9.662,3.293,8.148,4.914,8.625,4.801,-3.145,26.891,0.0,276.84,,281.0,275.0,6.745,3.04,10.576,24.273
11458.0,3.152,0.787,-35.132,3.093,9.595,5.188,37.835,4.798,2.371,-2.701,0.0,39.457,40.35,9.662,3.293,8.133,4.675,8.565,4.718,-3.143,26.884,0.0,275.84,,281.0,275.0,6.622,3.041,10.59,24.263
11458.5,3.152,0.787,-35.132,3.093,9.595,5.188,37.835,4.798,2.371,-2.701,0.0,39.5,40.4,9.662,3.293,8.313,4.592,8.558,4.546,-3.143,26.884,0.0,275.84,,281.0,275.0,6.523,3.043,10.568,24.235
11459.0,2.362,0.647,-34.024,3.207,9.594,5.188,37.835,4.798,2.371,-2.701,0.0,39.5,40.4,9.68,2.992,8.155,4.517,8.514,4.889,-3.143,26.884,0.0,276.04,,280.0,275.0,6.502,3.045,10.57,24.245
11459.5,2.362,0.647,-34.024,3.207,9.594,5.188,37.835,4.798,2.371,-2.701,0.0,39.5,40.4,9.68,2.992,8.132,4.729,8.524,4.972,-3.143,26.884,0.0,276.04,,280.0,275.0,6.519,3.034,10.557,24.296
11460.0,2.362,0.647,-34.024,3.207,9.594,5.188,37.835,4.798,2.371,-2.701,0.0,39.5,40.4,9.68,2.992,8.272,5.09,8.544,4.904,-3.143,26.884,0.0,275.94,,280.0,275.0,6.589,3.023,10.527,24.251
11460.5,2.362,0.647,-34.024,3.207,9.594,5.188,37.835,4.798,2.371,-2.701,0.0,39.5,40.4,9.68,2.992,7.969,5.193,8.546,4.896,-3.143,26.884,0.0,275.94,,280.0,275.0,6.702,3.012,10.547,24.092
11461.0,2.362,0.647,-34.024,3.207,9.594,5.188,37.835,4.798,2.371,-2.701,0.0,39.5,40.4,9.68,2.992,8.291,5.06,8.591,5.322,-3.143,26.884,0.0,273.44,,281.0,275.0,6.651,3.001,10.54,24.076
11461.5,2.362,0.647,-34.024,3.207,9.594,5.197,37.84,4.805,2.425,-2.702,0.0,39.459,40.367,9.68,2.992,8.212,5.372,8.669,5.146,-3.151,26.869,0.0,273.44,,281.0,275.0,6.816,2.991,10.559,24.054
11462.0,2.362,0.647,-34.024,3.207,9.594,5.197,37.84,4.805,2.425,-2.702,0.0,39.5,40.4,9.68,2.992,8.315,5.486,8.704,5.203,-3.151,26.869,0.0,273.64,,282.0,275.0,6.85,2.981,10.595,24.02
11462.5,2.615,0.697,-34.603,3.1,9.583,5.197,37.84,4.805,2.425,-2.702,0.0,39.5,40.4,9.677,3.18,8.66,5.14,8.815,5.513,-3.151,26.869,0.0,273.64,,282.0,275.0,6.927,2.97,10.605,23.995
11463.0,2.615,0.697,-34.603,3.1,9.583,5.197,37.84,4.805,2.425,-2.702,0.0,39.5,40.4,9.677,3.18,8.781,4.941,8.866,4.742,-3.151,26.869,0.0,273.74,,283.0,275.0,7.032,2.965,10.633,23.957
11463.5,2.615,0.697,-34.603,3.1,9.583,5.197,37.84,4.805,2.425,-2.702,0.0,39.5,40.4,9.677,3.18,8.374,4.778,8.734,4.889,-3.151,26.869,0.0,273.74,,283.0,275.0,6.832,2.959,10.663,23.917
11464.0,2.615,0.697,-34.603,3.1,9.583,5.197,37.84,4.805,2.425,-2.702,0.0,39.5,40.4,9.677,3.18,8.494,4.921,8.731,5.25,-3.151,26.869,0.0,274.84,,283.0,275.0,6.694,2.953,10.694,23.777
11464.5,2.615,0.697,-34.603,3.1,9.583,5.257,37.838,4.787,2.475,-2.695,0.0,39.474,40.437,9.677,3.18,8.237,5.805,8.742,5.451,-3.158,26.866,0.0,274.84,,283.0,275.0,6.849,2.948,10.715,23.781
11465.0,2.615,0.697,-34.603,3.1,9.583,5.257,37.838,4.787,2.475,-2.695,0.0,39.5,40.4,9.677,3.18,8.154,5.349,8.726,4.919,-3.158,26.866,0.0,274.64,,283.0,275.0,7.059,2.942,10.723,23.786
11465.5,3.048,0.801,-34.659,3.151,9.573,5.257,37.838,4.787,2.475,-2.695,0.0,39.5,40.4,9.69,3.254,8.13,4.866,8.653,4.779,-3.158,26.866,0.0,274.64,,283.0,275.0,6.787,2.937,10.725,23.755
11466.0,3.048,0.801,-34.659,3.151,9.573,5.257,37.838,4.787,2.475,-2.695,0.0,39.5,40.4,9.69,3.254,8.426,4.971,8.692,5.559,-3.158,26.866,0.0,274.44,,283.0,275.0,6.607,2.939,10.705,23.762
11466.5,3.048,0.801,-34.659,3.151,9.573,5.257,37.838,4.787,2.475,-2.695,0.0,39.5,40.4,9.69,3.254,8.5,5.607,8.749,5.428,-3.158,26.866,0.0,274.44,,283.0,275.0,6.912,2.941,10.707,23.779
11467.0,3.048,0.801,-34.659,3.151,9.573,5.257,37.838,4.787,2.475,-2.695,0.0,39.5,40.4,9.69,3.254,8.205,5.129,8.744,5.009,-3.158,26.866,0.0,275.44,,283.0,275.0,7.071,2.942,10.729,23.794
11467.5,3.048,0.801,-34.659,3.151,9.573,5.257,37.838,4.787,2.475,-2.695,0.0,39.5,40.4,9.69,3.254,8.151,4.952,8.708,4.788,-3.158,26.866,0.0,275.44,,283.0,275.0,6.772,2.944,10.688,23.841
11468.0,3.048,0.801,-34.659,3.151,9.573,5.235,37.849,4.8,2.542,-2.712,0.0,39.481,40.382,9.69,3.254,8.375,4.928,8.713,4.827,-3.161,26.853,0.0,275.24,,283.0,275.0,6.65,2.946,10.688,23.849
11468.5,3.048,0.801,-34.659,3.151,9.573,5.235,37.849,4.8,2.542,-2.712,0.0,39.5,40.4,9.69,3.254,8.46,5.026,8.712,5.535,-3.161,26.853,0.0,275.24,,283.0,275.0,6.711,2.947,10.688,23.886
11469.0,3.265,0.802,-35.209,3.13,9.642,5.235,37.849,4.8,2.542,-2.712,0.0,39.5,40.4,9.571,2.981,8.378,5.527,8.843,5.146,-3.161,26.853,0.0,275.04,,283.0,275.0,6.933,2.949,10.722,23.976
11469.5,3.265,0.802,-35.209,3.13,9.642,5.235,37.849,4.8,2.542,-2.712,0.0,39.5,40.4,9.571,2.981,8.457,5.056,8.815,4.736,-3.161,26.853,0.0,275.04,,283.0,275.0,6.974,2.954,10.72,24.098
11470.0,3.265,0.802,-35.209,3.13,9.642,5.235,37.849,4.8,2.542,-2.712,0.0,39.5,40.4,9.571,2.981,8.348,4.857,8.738,4.901,-3.161,26.853,0.0,275.44,,283.0,275.0,6.766,2.959,10.754,24.191
11470.5,3.265,0.802,-35.209,3.13,9.642,5.235,37.849,4.8,2.542,-2.712,0.0,39.5,40.4,9.571,2.981,8.509,4.8,8.713,4.795,-3.161,26.853,0.0,275.44,,283.0,275.0,6.711,2.964,10.726,24.222
11471.0,3.265,0.802,-35.209,3.13,9.642,5.245,37.863,4.801,2.582,-2.715,0.0,39.493,40.43,9.571,2.981,8.392,4.57,8.688,4.706,-3.161,26.847,0.0,275.14,,283.0,275.0,6.704,2.969,10.733,24.261
11471.5,3.265,0.802,-35.209,3.13,9.642,5.245,37.863,4.801,2.582,-2.715,0.0,39.5,40.4,9.571,2.981,8.309,4.543,8.677,4.964,-3.161,26.847,0.0,275.14,,283.0,275.0,6.589,2.974,10.653,24.307
11472.0,2.746,0.727,-33.857,3.116,9.576,5.245,37.863,4.801,2.582,-2.715,0.0,39.5,40.4,9.749,2.968,8.522,5.392,8.739,5.373,-3.161,26.847,0.0,274.74,,283.0,275.0,6.623,2.979,10.646,24.322
11472.5,2.746,0.727,-33.857,3.116,9.576,5.245,37.863,4.801,2.582,-2.715,0.0,39.5,40.4,9.749,2.968,8.764,5.046,8.848,5.387,-3.161,26.847,0.0,274.74,,283.0,275.0,7.007,2.975,10.628,24.278
11473.0,2.746,0.727,-33.857,3.116,9.576,5.245,37.863,4.801,2.582,-2.715,0.0,39.5,40.4,9.749,2.968,8.522,5.02,8.818,5.179,-3.161,26.847,0.0,274.94,,283.0,275.0,7.011,2.971,10.673,24.225
11473.5,2.746,0.727,-33.857,3.116,9.576,5.245,37.863,4.801,2.582,-2.715,0.0,39.5,40.4,9.749,2.968,8.289,5.524,8.796,5.306,-3.161,26.847,0.0,274.94,,283.0,275.0,6.885,2.968,10.686,24.174
11474.0,2.746,0.727,-33.857,3.116,9.576,5.252,37.85,4.807,2.621,-2.711,0.0,39.504,40.444,9.749,2.968,8.348,5.608,8.82,5.233,-3.154,26.838,0.0,274.94,,283.0,275.0,6.979,2.964,10.71,24.135
11474.5,2.746,0.727,-33.857,3.116,9.576,5.252,37.85,4.807,2.621,-2.711,0.0,39.5,40.4,9.749,2.968,8.162,4.778,8.735,4.832,-3.154,26.838,0.0,274.94,,283.0,275.0,7.002,2.96,10.735,24.115
11475.0,2.746,0.727,-33.857,3.116,9.576,5.252,37.85,4.807,2.621,-2.711,0.0,39.5,40.4,9.749,2.968,8.435,4.637,8.762,5.039,-3.154,26.838,0.0,274.84,,283.0,275.0,6.627,2.957,10.679,24.004
11475.5,2.145,0.606,-33.618,3.143,9.541,5.252,37.85,4.807,2.621,-2.711,0.0,39.5,40.4,9.729,3.026,8.634,4.923,8.843,5.448,-3.154,26.838,0.0,274.84,,283.0,275.0,6.718,2.953,10.647,23.851
11476.0,2.145,0.606,-33.618,3.143,9.541,5.252,37.85,4.807,2.621,-2.711,0.0,39.5,40.4,9.729,3.026,8.802,5.619,9.005,5.406,-3.154,26.838,0.0,274.74,,283.0,275.0,6.962,2.94,10.643,23.717
11476.5,2.145,0.606,-33.618,3.143,9.541,5.252,37.85,4.807,2.621,-2.711,0.0,39.5,40.4,9.729,3.026,8.797,5.176,9.013,5.058,-3.154,26.838,0.0,274.74,,283.0,275.0,7.208,2.927,10.677,23.662
11477.0,2.145,0.606,-33.618,3.143,9.541,5.252,37.85,4.807,2.621,-2.711,0.0,39.5,40.4,9.729,3.026,8.673,5.062,8.953,4.934,-3.154,26.838,0.0,275.14,,283.0,275.0,7.011,2.914,10.704,23.523
11477.5,2.145,0.606,-33.618,3.143,9.541,5.238,37.835,4.812,2.659,-2.72,0.0,39.517,40.477,9.729,3.026,8.544,4.938,8.884,4.882,-3.167,26.833,0.0,275.14,,283.0,275.0,6.905,2.902,10.705,23.473
11478.0,2.145,0.606,-33.618,3.143,9.541,5.238,37.835,4.812,2.659,-2.72,0.0,39.5,40.5,9.729,3.026,8.445,5.055,8.834,5.515,-3.167,26.833,0.0,275.14,,283.0,275.0,6.812,2.889,10.736,23.491
11478.5,2.466,0.667,-33.841,3.109,9.624,5.238,37.835,4.812,2.659,-2.72,0.0,39.5,40.5,9.691,2.984,8.508,5.842,8.907,5.713,-3.167,26.833,0.0,275.14,,283.0,275.0,6.962,2.877,10.772,23.548
11479.0,2.466,0.667,-33.841,3.109,9.624,5.238,37.835,4.812,2.659,-2.72,0.0,39.5,40.5,9.691,2.984,8.353,5.345,8.863,5.033,-3.167,26.833,0.0,274.74,,283.0,275.0,7.242,2.87,10.762,23.555
11479.5,2.466,0.667,-33.841,3.109,9.624,5.238,37.835,4.812,2.659,-2.72,0.0,39.5,40.5,9.691,2.984,8.286,5.375,8.849,5.069,-3.167,26.833,0.0,274.74,,283.0,275.0,6.898,2.864,10.776,23.578
11480.0,2.466,0.667,-33.841,3.109,9.624,5.238,37.835,4.812,2.659,-2.72,0.0,39.5,40.5,9.691,2.984,8.821,5.092,8.934,5.533,-3.167,26.833,0.0,274.74,,283.0,275.0,6.895,2.857,10.789,23.603
11480.5,2.466,0.667,-33.841,3.109,9.624,5.238,37.856,4.808,2.701,-2.72,0.0,39.526,40.493,9.691,2.984,8.615,5.564,8.933,5.556,-3.159,26.84,0.0,274.74,,283.0,275.0,7.095,2.851,10.817,23.561
11481.0,2.466,0.667,-33.841,3.109,9.624,5.238,37.856,4.808,2.701,-2.72,0.0,39.5,40.5,9.691,2.984,8.354,5.329,8.853,5.162,-3.159,26.84,0.0,274.84,,283.0,275.0,7.167,2.845,10.844,23.561
11481.5,2.466,0.667,-33.841,3.109,9.624,5.238,37.856,4.808,2.701,-2.72,0.0,39.5,40.5,9.691,2.984,8.438,5.588,8.902,5.352,-3.159,26.84,0.0,274.84,,283.0,275.0,6.924,2.838,10.846,23.566
11482.0,2.692,0.702,-34.825,3.113,9.589,5.238,37.856,4.808,2.701,-2.72,0.0,39.5,40.5,9.704,3.229,8.726,5.562,8.975,5.42,-3.159,26.84,0.0,274.64,,283.0,275.0,7.07,2.832,10.857,23.537
11482.5,2.692,0.702,-34.825,3.113,9.589,5.238,37.856,4.808,2.701,-2.72,0.0,39.5,40.5,9.704,3.229,8.904,5.338,9.04,5.033,-3.159,26.84,0.0,274.64,,283.0,275.0,7.171,2.83,10.862,23.584
11483.0,2.692,0.702,-34.825,3.113,9.589,5.238,37.856,4.808,2.701,-2.72,0.0,39.5,40.5,9.704,3.229,8.523,5.024,8.947,5.048,-3.159,26.84,0.0,274.24,,283.0,275.0,7.079,2.828,10.895,23.57
11483.5,2.692,0.702,-34.825,3.113,9.589,5.238,37.856,4.808,2.701,-2.72,0.0,39.5,40.5,9.704,3.229,8.536,5.016,8.92,5.299,-3.159,26.84,0.0,274.24,,283.0,275.0,6.886,2.825,10.882,23.553
11484.0,2.692,0.702,-34.825,3.113,9.589,5.269,37.883,4.83,2.775,-2.722,0.0,39.544,40.521,9.704,3.229,8.748,5.9,9.007,6.169,-3.163,26.825,0.0,274.54,,283.0,275.0,6.943,2.823,10.851,23.587
11484.5,2.692,0.702,-34.825,3.113,9.589,5.269,37.883,4.83,2.775,-2.722,0.0,39.5,40.5,9.704,3.229,8.927,5.903,9.123,5.667,-3.163,26.825,0.0,274.54,,283.0,275.0,7.456,2.821,10.877,23.632
11485.0,3.627,0.893,-35.209,3.058,9.624,5.269,37.883,4.83,2.775,-2.722,0.0,39.5,40.5,9.661,3.255,8.826,5.241,9.114,5.05,-3.163,26.825,0.0,274.34,,283.0,275.0,7.405,2.819,10.905,23.626
11485.5,3.627,0.893,-35.209,3.058,9.624,5.269,37.883,4.83,2.775,-2.722,0.0,39.5,40.5,9.661,3.255,8.713,5.161,9.049,5.411,-3.163,26.825,0.0,274.34,,283.0,275.0,7.058,2.832,10.922,23.637
11486.0,3.627,0.893,-35.209,3.058,9.624,5.269,37.883,4.83,2.775,-2.722,0.0,39.5,40.5,9.661,3.255,8.819,4.984,9.016,4.922,-3.163,26.825,0.0,274.44,,283.0,275.0,7.084,2.845,10.932,23.696
11486.5,3.627,0.893,-35.209,3.058,9.624,5.269,37.883,4.83,2.775,-2.722,0.0,39.5,40.5,9.661,3.255,8.497,4.995,8.962,5.508,-3.163,26.825,0.0,274.44,,283.0,275.0,6.935,2.858,10.928,23.75
11487.0,3.627,0.893,-35.209,3.058,9.624,5.284,37.888,4.821,2.822,-2.731,0.0,39.553,40.53,9.661,3.255,8.414,5.726,8.994,5.279,-3.172,26.815,0.0,275.04,,283.0,275.0,6.991,2.871,10.92,23.806
11487.5,3.627,0.893,-35.209,3.058,9.624,5.284,37.888,4.821,2.822,-2.731,0.0,39.6,40.5,9.661,3.255,8.387,5.312,8.976,4.908,-3.172,26.815,0.0,275.04,,283.0,275.0,7.103,2.883,10.931,23.862
11488.0,2.792,0.741,-33.86,3.125,9.531,5.284,37.888,4.821,2.822,-2.731,0.0,39.6,40.5,9.877,3.169,8.525,5.135,8.939,4.791,-3.172,26.815,0.0,275.14,,283.0,275.0,6.896,2.895,10.948,23.908
11488.5,2.792,0.741,-33.86,3.125,9.531,5.284,37.888,4.821,2.822,-2.731,0.0,39.6,40.5,9.877,3.169,8.212,4.995,8.848,4.923,-3.172,26.815,0.0,275.14,,283.0,275.0,6.848,2.893,10.948,23.932
11489.0,2.792,0.741,-33.86,3.125,9.531,5.284,37.888,4.821,2.822,-2.731,0.0,39.6,40.5,9.877,3.169,8.664,5.184,8.869,5.683,-3.172,26.815,0.0,275.04,,283.0,275.0,6.744,2.892,10.933,23.989
11489.5,2.792,0.741,-33.86,3.125,9.531,5.284,37.888,4.821,2.822,-2.731,0.0,39.6,40.5,9.877,3.169,8.615,6.068,8.977,5.947,-3.172,26.815,0.0,275.04,,283.0,275.0,7.1,2.89,10.936,24.124
11490.0,2.792,0.741,-33.86,3.125,9.531,5.284,37.888,4.821,2.822,-2.731,0.0,39.6,40.5,9.877,3.169,8.582,5.479,9.024,5.246,-3.172,26.815,0.0,274.84,,283.0,275.0,7.402,2.889,10.925,23.999
11490.5,2.792,0.741,-33.86,3.125,9.531,5.268,37.887,4.818,2.856,-2.723,0.0,39.572,40.57,9.877,3.169,8.576,5.139,8.933,4.841,-3.175,26.823,0.0,274.84,,283.0,275.0,7.083,2.887,10.94,23.903
11491.0,2.792,0.741,-33.86,3.125,9.531,5.268,37.887,4.818,2.856,-2.723,0.0,39.6,40.6,9.877,3.169,8.43,5.028,8.885,5.3,-3.175,26.823,0.0,274.94,,283.0,275.0,6.872,2.885,10.921,23.883
11491.5,3.402,0.831,-35.209,3.114,9.688,5.268,37.887,4.818,2.856,-2.723,0.0,39.6,40.6,9.608,3.076,8.644,5.374,8.971,5.672,-3.175,26.823,0.0,274.94,,283.0,275.0,6.911,2.884,10.917,23.904
11492.0,3.402,0.831,-35.209,3.114,9.688,5.268,37.887,4.818,2.856,-2.723,0.0,39.6,40.6,9.608,3.076,8.494,5.757,9.006,5.505,-3.175,26.823,0.0,274.84,,283.0,275.0,7.165,2.892,10.919,23.93
11492.5,3.402,0.831,-35.209,3.114,9.688,5.268,37.887,4.818,2.856,-2.723,0.0,39.6,40.6,9.608,3.076,8.492,5.33,8.968,5.006,-3.175,26.823,0.0,274.84,,283.0,275.0,7.191,2.901,10.909,23.861
11493.0,3.402,0.831,-35.209,3.114,9.688,5.268,37.887,4.818,2.856,-2.723,0.0,39.6,40.6,9.608,3.076,8.559,5.25,8.972,4.871,-3.175,26.823,0.0,274.24,,283.0,275.0,6.949,2.909,10.923,23.933
11493.5,3.402,0.831,-35.209,3.114,9.688,5.302,37.898,4.828,2.918,-2.738,0.0,39.584,40.591,9.608,3.076,7.969,5.122,8.795,4.784,-3.166,26.817,0.0,274.24,,283.0,275.0,6.913,2.917,10.895,23.963
11494.0,3.402,0.831,-35.209,3.114,9.688,5.302,37.898,4.828,2.918,-2.738,0.0,39.6,40.6,9.608,3.076,8.386,5.154,8.838,5.007,-3.166,26.817,0.0,274.64,,283.0,275.0,6.667,2.925,10.886,23.882
11494.5,2.67,0.706,-33.554,3.16,9.546,5.302,37.898,4.828,2.918,-2.738,0.0,39.6,40.6,9.88,3.057,8.49,5.619,8.913,5.457,-3.166,26.817,0.0,274.64,,283.0,275.0,6.846,2.933,10.893,23.849
11495.0,2.67,0.706,-33.554,3.16,9.546,5.302,37.898,4.828,2.918,-2.738,0.0,39.6,40.6,9.88,3.057,8.157,5.593,8.878,5.127,-3.166,26.817,0.0,274.54,,283.0,275.0,7.12,2.928,10.899,23.718
11495.5,2.67,0.706,-33.554,3.16,9.546,5.302,37.898,4.828,2.918,-2.738,0.0,39.6,40.6,9.88,3.057,8.437,5.477,8.898,5.305,-3.166,26.817,0.0,274.54,,283.0,275.0,6.939,2.924,10.905,23.657
11496.0,2.67,0.706,-33.554,3.16,9.546,5.302,37.898,4.828,2.918,-2.738,0.0,39.6,40.6,9.88,3.057,8.758,5.305,8.971,5.717,-3.166,26.817,0.0,274.44,,283.0,275.0,7.029,2.92,10.921,23.678
11496.5,2.67,0.706,-33.554,3.16,9.546,5.302,37.898,4.828,2.918,-2.738,0.0,39.6,40.6,9.88,3.057,8.759,5.905,9.024,6.017,-3.166,26.817,0.0,274.44,,283.0,275.0,7.188,2.916,10.926,23.621
11497.0,2.67,0.706,-33.554,3.16,9.546,5.242,37.894,4.816,2.937,-2.727,0.0,39.593,40.597,9.88,3.057,8.53,5.691,9.0,5.371,-3.181,26.82,0.0,274.64,,283.0,275.0,7.426,2.912,10.982,23.553
11497.5,2.67,0.706,-33.554,3.16,9.546,5.242,37.894,4.816,2.937,-2.727,0.0,39.6,40.6,9.88,3.057,8.385,5.649,9.008,5.338,-3.181,26.82,0.0,274.64,,283.0,275.0,7.148,2.908,10.995,23.557
11498.0,2.482,0.6,-35.209,3.109,9.666,5.242,37.894,4.816,2.937,-2.727,0.0,39.6,40.6,9.506,3.102,8.333,5.165,8.905,5.273,-3.181,26.82,0.0,274.84,,283.0,275.0,7.095,2.904,10.962,23.558
11498.5,2.482,0.6,-35.209,3.109,9.666,5.242,37.894,4.816,2.937,-2.727,0.0,39.6,40.6,9.506,3.102,8.741,5.9,9.033,6.105,-3.181,26.82,0.0,274.84,,283.0,275.0,6.919,2.897,10.936,23.518
11499.0,2.482,0.6,-35.209,3.109,9.666,5.242,37.894,4.816,2.937,-2.727,0.0,39.6,40.6,9.506,3.102,8.811,5.754,9.121,5.627,-3.181,26.82,0.0,274.64,,283.0,275.0,7.445,2.89,10.932,23.486
11499.5,2.482,0.6,-35.209,3.109,9.666,5.242,37.894,4.816,2.937,-2.727,0.0,39.6,40.6,9.506,3.102,9.029,5.174,9.166,5.11,-3.181,26.82,0.0,274.64,,283.0,275.0,7.328,2.884,10.95,23.526
11500.0,2.482,0.6,-35.209,3.109,9.666,5.267,37.871,4.83,2.974,-2.716,0.0,39.602,40.675,9.506,3.102,8.705,5.093,9.072,5.276,-3.18,26.817,0.0,274.34,,283.0,275.0,7.12,2.877,10.973,23.525
11500.5,2.482,0.6,-35.209,3.109,9.666,5.267,37.871,4.83,2.974,-2.716,0.0,39.6,40.7,9.506,3.102,8.772,5.344,9.045,5.708,-3.18,26.817,0.0,274.34,,283.0,275.0,7.037,2.871,10.956,23.6
11501.0,2.731,0.671,-35.209,3.121,9.654,5.267,37.871,4.83,2.974,-2.716,0.0,39.6,40.7,9.608,3.052,8.617,5.017,9.053,5.294,-3.18,26.817,0.0,274.24,,283.0,275.0,7.217,2.864,10.949,23.64
11501.5,2.731,0.671,-35.209,3.121,9.654,5.267,37.871,4.83,2.974,-2.716,0.0,39.6,40.7,9.608,3.052,8.578,5.94,9.093,5.691,-3.18,26.817,0.0,274.24,,283.0,275.0,6.995,2.862,10.948,23.66
11502.0,2.731,0.671,-35.209,3.121,9.654,5.267,37.871,4.83,2.974,-2.716,0.0,39.6,40.7,9.608,3.052,8.819,5.712,9.162,5.42,-3.18,26.817,0.0,274.74,,283.0,275.0,7.325,2.86,10.943,23.646
11502.5,2.731,0.671,-35.209,3.121,9.654,5.267,37.871,4.83,2.974,-2.716,0.0,39.6,40.7,9.608,3.052,8.805,5.614,9.148,5.571,-3.18,26.817,0.0,274.74,,283.0,275.0,7.278,2.858,10.962,23.631
11503.0,2.731,0.671,-35.209,3.121,9.654,5.271,37.88,4.829,3.032,-2.732,0.0,39.614,40.655,9.608,3.052,8.739,5.317,9.15,5.458,-3.169,26.811,0.0,275.14,,283.0,275.0,7.284,2.856,10.981,23.572
11503.5,2.731,0.671,-35.209,3.121,9.654,5.271,37.88,4.829,3.032,-2.732,0.0,39.6,40.7,9.608,3.052,8.923,5.405,9.199,5.632,-3.169,26.811,0.0,275.14,,283.0,275.0,7.166,2.854,10.994,23.531
11504.0,2.731,0.671,-35.209,3.121,9.654,5.271,37.88,4.829,3.032,-2.732,0.0,39.6,40.7,9.608,3.052,9.065,5.56,9.245,6.088,-3.169,26.811,0.0,275.14,,283.0,275.0,7.29,2.852,10.967,23.593
11504.5,2.906,0.714,-35.068,3.055,9.605,5.271,37.88,4.829,3.032,-2.732,0.0,39.6,40.7,9.714,3.12,9.172,6.31,9.356,6.508,-3.169,26.811,0.0,275.14,,283.0,275.0,7.49,2.85,11.016,23.688
11505.0,2.906,0.714,-35.068,3.055,9.605,5.271,37.88,4.829,3.032,-2.732,0.0,39.6,40.7,9.714,3.12,9.11,5.481,9.407,5.611,-3.169,26.811,0.0,274.34,,283.0,275.0,7.836,2.851,11.055,23.72
11505.5,2.906,0.714,-35.068,3.055,9.605,5.271,37.88,4.829,3.032,-2.732,0.0,39.6,40.7,9.714,3.12,9.094,5.508,9.375,5.981,-3.169,26.811,0.0,274.34,,283.0,275.0,7.402,2.851,11.071,23.735
11506.0,2.906,0.714,-35.068,3.055,9.605,5.271,37.88,4.829,3.032,-2.732,0.0,39.6,40.7,9.714,3.12,9.203,6.122,9.445,6.426,-3.169,26.811,0.0,274.04,,283.0,275.0,7.49,2.852,11.062,23.751
11506.5,2.906,0.714,-35.068,3.055,9.605,5.271,37.877,4.823,3.086,-2.717,0.0,39.634,40.666,9.714,3.12,9.198,6.363,9.504,6.102,-3.173,26.821,0.0,274.04,,283.0,275.0,7.799,2.853,11.116,23.758
11507.0,2.906,0.714,-35.068,3.055,9.605,5.271,37.877,4.823,3.086,-2.717,0.0,39.6,40.7,9.714,3.12,9.228,5.765,9.513,5.836,-3.173,26.821,0.0,274.34,,283.0,275.0,7.792,2.854,11.128,23.687
11507.5,2.886,0.756,-34.021,3.102,9.632,5.271,37.877,4.823,3.086,-2.717,0.0,39.6,40.7,9.678,2.947,9.315,5.508,9.469,5.878,-3.173,26.821,0.0,274.34,,283.0,275.0,7.586,2.855,11.229,23.607
