t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11508.0,2.886,0.756,-34.021,3.102,9.632,5.271,37.877,4.823,3.086,-2.717,0.0,39.6,40.7,9.678,2.947,9.153,5.647,9.428,5.81,-3.173,26.821,0.0,274.74,,283.0,275.0,7.543,2.855,11.239,23.557
11508.5,2.886,0.756,-34.021,3.102,9.632,5.271,37.877,4.823,3.086,-2.717,0.0,39.6,40.7,9.678,2.947,8.976,6.167,9.445,6.009,-3.173,26.821,0.0,274.74,,283.0,275.0,7.509,2.856,11.266,23.614
11509.0,2.886,0.756,-34.021,3.102,9.632,5.271,37.877,4.823,3.086,-2.717,0.0,39.6,40.7,9.678,2.947,8.876,5.912,9.396,5.691,-3.173,26.821,0.0,275.24,,283.0,275.0,7.649,2.856,11.268,23.59
11509.5,2.886,0.756,-34.021,3.102,9.632,5.318,37.905,4.823,3.166,-2.728,0.0,39.639,40.674,9.678,2.947,9.225,5.814,9.435,6.357,-3.178,26.808,0.0,275.24,,283.0,275.0,7.469,2.857,11.261,23.62
11510.0,2.886,0.756,-34.021,3.102,9.632,5.318,37.905,4.823,3.166,-2.728,0.0,39.6,40.7,9.678,2.947,9.239,6.603,9.515,6.504,-3.178,26.808,0.0,275.14,,283.0,275.0,7.708,2.857,11.286,23.575
11510.5,2.886,0.756,-34.021,3.102,9.632,5.318,37.905,4.823,3.166,-2.728,0.0,39.6,40.7,9.678,2.947,9.098,6.219,9.531,5.802,-3.178,26.808,0.0,275.14,,283.0,275.0,7.965,2.858,11.327,23.492
11511.0,3.19,0.844,-33.112,3.036,9.584,5.318,37.905,4.823,3.166,-2.728,0.0,39.6,40.7,9.792,3.024,9.053,6.07,9.526,5.751,-3.178,26.808,0.0,275.24,,283.0,275.0,7.663,2.858,11.332,23.485
11511.5,3.19,0.844,-33.112,3.036,9.584,5.318,37.905,4.823,3.166,-2.728,0.0,39.6,40.7,9.792,3.024,8.976,5.778,9.454,5.523,-3.178,26.808,0.0,275.24,,283.0,275.0,7.6,2.864,11.388,23.457
11512.0,3.19,0.844,-33.112,3.036,9.584,5.318,37.905,4.823,3.166,-2.728,0.0,39.6,40.7,9.792,3.024,9.22,5.738,9.475,6.006,-3.178,26.808,0.0,275.34,,283.0,275.0,7.433,2.869,11.374,23.552
11512.5,3.19,0.844,-33.112,3.036,9.584,5.318,37.905,4.823,3.166,-2.728,0.0,39.6,40.7,9.792,3.024,9.057,5.679,9.427,5.723,-3.178,26.808,0.0,275.34,,283.0,275.0,7.61,2.874,11.367,23.644
11513.0,3.19,0.844,-33.112,3.036,9.584,5.283,37.902,4.815,3.213,-2.737,0.0,39.655,40.704,9.792,3.024,8.885,5.651,9.359,5.538,-3.187,26.793,0.0,275.34,,283.0,275.0,7.471,2.88,11.377,23.702
11513.5,3.19,0.844,-33.112,3.036,9.584,5.283,37.902,4.815,3.213,-2.737,0.0,39.7,40.7,9.792,3.024,8.691,6.171,9.355,5.863,-3.187,26.793,0.0,275.34,,283.0,275.0,7.358,2.885,11.356,23.729
11514.0,2.863,0.68,-35.209,3.053,9.629,5.283,37.902,4.815,3.213,-2.737,0.0,39.7,40.7,9.546,3.177,9.06,6.088,9.434,6.066,-3.187,26.793,0.0,275.54,,283.0,275.0,7.52,2.89,11.349,23.754
11514.5,2.863,0.68,-35.209,3.053,9.629,5.283,37.902,4.815,3.213,-2.737,0.0,39.7,40.7,9.546,3.177,9.395,6.23,9.552,6.632,-3.187,26.793,0.0,275.54,,283.0,275.0,7.662,2.889,11.359,23.732
11515.0,2.863,0.68,-35.209,3.053,9.629,5.283,37.902,4.815,3.213,-2.737,0.0,39.7,40.7,9.546,3.177,9.383,6.298,9.595,6.142,-3.187,26.793,0.0,275.54,,283.0,275.0,7.952,2.889,11.422,23.892
11515.5,2.863,0.68,-35.209,3.053,9.629,5.283,37.902,4.815,3.213,-2.737,0.0,39.7,40.7,9.546,3.177,9.137,6.24,9.619,5.978,-3.187,26.793,0.0,275.54,,283.0,275.0,7.854,2.888,11.437,23.93
11516.0,2.863,0.68,-35.209,3.053,9.629,5.294,37.902,4.815,3.249,-2.721,0.0,39.66,40.725,9.546,3.177,9.161,5.724,9.542,5.794,-3.186,26.791,0.0,275.04,,283.0,275.0,7.743,2.888,11.44,23.953
11516.5,2.863,0.68,-35.209,3.053,9.629,5.294,37.902,4.815,3.249,-2.721,0.0,39.7,40.7,9.546,3.177,9.385,5.99,9.6,6.392,-3.186,26.791,0.0,275.04,,283.0,275.0,7.555,2.888,11.455,23.99
11517.0,2.474,0.541,-35.209,3.089,9.674,5.294,37.902,4.815,3.249,-2.721,0.0,39.7,40.7,9.6,3.059,9.212,6.565,9.621,6.117,-3.186,26.791,0.0,275.14,,283.0,275.0,7.841,2.887,11.46,24.131
11517.5,2.474,0.541,-35.209,3.089,9.674,5.294,37.902,4.815,3.249,-2.721,0.0,39.7,40.7,9.6,3.059,9.284,6.164,9.645,6.082,-3.186,26.791,0.0,275.14,,283.0,275.0,7.879,2.88,11.5,24.191
11518.0,2.474,0.541,-35.209,3.089,9.674,5.294,37.902,4.815,3.249,-2.721,0.0,39.7,40.7,9.6,3.059,9.545,5.681,9.643,5.913,-3.186,26.791,0.0,275.24,,283.0,275.0,7.794,2.874,11.503,24.222
11518.5,2.474,0.541,-35.209,3.089,9.674,5.294,37.902,4.815,3.249,-2.721,0.0,39.7,40.7,9.6,3.059,9.201,5.994,9.604,6.384,-3.186,26.791,0.0,275.24,,283.0,275.0,7.695,2.867,11.543,24.16
11519.0,2.474,0.541,-35.209,3.089,9.674,5.294,37.902,4.815,3.249,-2.721,0.0,39.7,40.7,9.6,3.059,9.414,6.779,9.731,6.725,-3.186,26.791,0.0,275.24,,283.0,275.0,7.796,2.861,11.554,24.167
11519.5,2.474,0.541,-35.209,3.089,9.674,5.271,37.913,4.827,3.292,-2.724,0.0,39.679,40.712,9.6,3.059,9.785,6.513,9.909,6.576,-3.179,26.789,0.0,275.24,,283.0,275.0,8.162,2.854,11.61,24.177
11520.0,2.474,0.541,-35.209,3.089,9.674,5.271,37.913,4.827,3.292,-2.724,0.0,39.7,40.7,9.6,3.059,9.473,6.402,9.864,6.276,-3.179,26.789,0.0,275.44,,283.0,275.0,8.196,2.848,11.652,24.178
11520.5,3.308,0.756,-35.209,3.02,9.669,5.271,37.913,4.827,3.292,-2.724,0.0,39.7,40.7,9.63,3.061,9.435,5.889,9.787,5.849,-3.179,26.789,0.0,275.44,,283.0,275.0,8.004,2.842,11.671,24.14
11521.0,3.308,0.756,-35.209,3.02,9.669,5.271,37.913,4.827,3.292,-2.724,0.0,39.7,40.7,9.63,3.061,9.476,5.905,9.78,6.171,-3.179,26.789,0.0,275.44,,283.0,275.0,7.74,2.85,11.676,24.1
11521.5,3.308,0.756,-35.209,3.02,9.669,5.271,37.913,4.827,3.292,-2.724,0.0,39.7,40.7,9.63,3.061,9.423,5.663,9.71,5.88,-3.179,26.789,0.0,275.44,,283.0,275.0,7.833,2.857,11.634,24.076
11522.0,3.308,0.756,-35.209,3.02,9.669,5.271,37.913,4.827,3.292,-2.724,0.0,39.7,40.7,9.63,3.061,9.349,6.357,9.726,6.238,-3.179,26.789,0.0,275.34,,283.0,275.0,7.669,2.865,11.575,24.129
11522.5,3.308,0.756,-35.209,3.02,9.669,5.265,37.944,4.842,3.374,-2.743,0.0,39.681,40.829,9.63,3.061,9.406,6.456,9.776,6.195,-3.188,26.781,0.0,275.34,,283.0,275.0,7.917,2.872,11.581,24.227
11523.0,3.308,0.756,-35.209,3.02,9.669,5.265,37.944,4.842,3.374,-2.743,0.0,39.7,40.8,9.63,3.061,9.591,6.073,9.808,6.344,-3.188,26.781,0.0,275.34,,283.0,275.0,7.959,2.879,11.594,24.257
11523.5,3.594,0.834,-35.209,3.065,9.639,5.265,37.944,4.842,3.374,-2.743,0.0,39.7,40.8,9.575,3.019,9.189,6.619,9.744,6.194,-3.188,26.781,0.0,275.34,,283.0,275.0,7.954,2.886,11.617,24.279
11524.0,3.594,0.834,-35.209,3.065,9.639,5.265,37.944,4.842,3.374,-2.743,0.0,39.7,40.8,9.575,3.019,9.453,6.409,9.806,6.521,-3.188,26.781,0.0,275.34,,283.0,275.0,7.936,2.898,11.636,24.269
11524.5,3.594,0.834,-35.209,3.065,9.639,5.265,37.944,4.842,3.374,-2.743,0.0,39.7,40.8,9.575,3.019,9.791,6.1,9.866,6.532,-3.188,26.781,0.0,275.34,,283.0,275.0,8.047,2.909,11.644,24.261
11525.0,3.594,0.834,-35.209,3.065,9.639,5.265,37.944,4.842,3.374,-2.743,0.0,39.7,40.8,9.575,3.019,9.556,6.131,9.868,6.469,-3.188,26.781,0.0,275.24,,283.0,275.0,8.072,2.92,11.69,24.253
11525.5,3.594,0.834,-35.209,3.065,9.639,5.265,37.944,4.842,3.374,-2.743,0.0,39.7,40.8,9.575,3.019,9.658,6.276,9.874,6.29,-3.188,26.781,0.0,275.24,,283.0,275.0,8.006,2.931,11.729,24.249
11526.0,3.594,0.834,-35.209,3.065,9.639,5.268,37.918,4.845,3.406,-2.733,0.0,39.695,40.74,9.575,3.019,9.353,6.628,9.858,6.253,-3.188,26.778,0.0,274.64,,283.0,275.0,8.024,2.942,11.725,24.237
11526.5,3.594,0.834,-35.209,3.065,9.639,5.268,37.918,4.845,3.406,-2.733,0.0,39.7,40.7,9.575,3.019,9.426,6.369,9.861,6.249,-3.188,26.778,0.0,274.64,,283.0,275.0,8.023,2.953,11.747,24.23
11527.0,2.722,0.719,-34.108,3.111,9.565,5.268,37.918,4.845,3.406,-2.733,0.0,39.7,40.7,9.68,2.88,9.597,6.07,9.848,6.268,-3.188,26.778,0.0,274.74,,283.0,275.0,7.977,2.963,11.758,24.214
11527.5,2.722,0.719,-34.108,3.111,9.565,5.268,37.918,4.845,3.406,-2.733,0.0,39.7,40.7,9.68,2.88,9.592,6.572,9.917,6.589,-3.188,26.778,0.0,274.74,,283.0,275.0,7.946,2.959,11.774,24.218
11528.0,2.722,0.719,-34.108,3.111,9.565,5.268,37.918,4.845,3.406,-2.733,0.0,39.7,40.7,9.68,2.88,9.282,6.49,9.859,6.074,-3.188,26.778,0.0,274.84,,283.0,275.0,8.167,2.956,11.753,24.208
11528.5,2.722,0.719,-34.108,3.111,9.565,5.268,37.918,4.845,3.406,-2.733,0.0,39.7,40.7,9.68,2.88,9.389,6.407,9.874,6.045,-3.188,26.778,0.0,274.84,,283.0,275.0,7.926,2.952,11.772,24.269
11529.0,2.722,0.719,-34.108,3.111,9.565,5.256,37.945,4.837,3.475,-2.723,0.0,39.7,40.77,9.68,2.88,9.093,6.111,9.781,5.836,-3.181,26.772,0.0,275.14,,283.0,275.0,7.929,2.948,11.768,24.179
11529.5,2.722,0.719,-34.108,3.111,9.565,5.256,37.945,4.837,3.475,-2.723,0.0,39.7,40.8,9.68,2.88,9.491,6.093,9.821,6.107,-3.181,26.772,0.0,275.14,,283.0,275.0,7.705,2.944,11.754,24.142
11530.0,1.937,0.553,-33.785,3.133,9.567,5.256,37.945,4.837,3.475,-2.723,0.0,39.7,40.8,9.709,3.043,9.301,5.576,9.734,5.714,-3.181,26.772,0.0,275.14,,283.0,275.0,7.878,2.941,11.719,24.091
11530.5,1.937,0.553,-33.785,3.133,9.567,5.256,37.945,4.837,3.475,-2.723,0.0,39.7,40.8,9.709,3.043,9.665,6.512,9.867,6.57,-3.181,26.772,0.0,275.14,,283.0,275.0,7.581,2.924,11.661,24.082
11531.0,1.937,0.553,-33.785,3.133,9.567,5.256,37.945,4.837,3.475,-2.723,0.0,39.7,40.8,9.709,3.043,9.701,6.282,9.941,6.537,-3.181,26.772,0.0,274.84,,283.0,275.0,8.154,2.908,11.63,24.073
11531.5,1.937,0.553,-33.785,3.133,9.567,5.256,37.945,4.837,3.475,-2.723,0.0,39.7,40.8,9.709,3.043,9.715,6.351,9.926,6.693,-3.181,26.772,0.0,274.84,,283.0,275.0,8.115,2.892,11.639,24.074
11532.0,1.937,0.553,-33.785,3.133,9.567,5.268,37.915,4.857,3.495,-2.727,0.0,39.706,40.74,9.709,3.043,9.544,6.561,9.914,6.301,-3.168,26.758,0.0,274.54,,283.0,275.0,8.171,2.876,11.701,24.079
11532.5,1.937,0.553,-33.785,3.133,9.567,5.268,37.915,4.857,3.495,-2.727,0.0,39.7,40.7,9.709,3.043,9.455,6.495,9.894,6.245,-3.168,26.758,0.0,274.54,,283.0,275.0,8.08,2.861,11.716,24.041
11533.0,1.937,0.553,-33.785,3.133,9.567,5.268,37.915,4.857,3.495,-2.727,0.0,39.7,40.7,9.709,3.043,9.452,6.396,9.898,6.36,-3.168,26.758,0.0,274.44,,283.0,275.0,8.022,2.846,11.755,24.021
11533.5,3.259,0.849,-33.631,3.09,9.592,5.268,37.915,4.857,3.495,-2.727,0.0,39.7,40.7,9.868,2.968,9.806,6.27,9.948,6.778,-3.168,26.758,0.0,274.44,,283.0,275.0,8.027,2.831,11.775,24.05
11534.0,3.259,0.849,-33.631,3.09,9.592,5.268,37.915,4.857,3.495,-2.727,0.0,39.7,40.7,9.868,2.968,9.642,6.601,9.955,6.592,-3.168,26.758,0.0,274.14,,283.0,275.0,8.2,2.838,11.782,24.016
11534.5,3.259,0.849,-33.631,3.09,9.592,5.268,37.915,4.857,3.495,-2.727,0.0,39.7,40.7,9.868,2.968,9.322,6.439,9.943,6.086,-3.168,26.758,0.0,274.14,,283.0,275.0,8.198,2.845,11.806,23.947
11535.0,3.259,0.849,-33.631,3.09,9.592,5.268,37.915,4.857,3.495,-2.727,0.0,39.7,40.7,9.868,2.968,9.658,6.265,9.977,6.086,-3.168,26.758,0.0,273.54,,284.0,275.0,7.947,2.852,11.835,23.923
11535.5,3.259,0.849,-33.631,3.09,9.592,5.292,37.922,4.859,3.554,-2.743,0.0,39.7,40.721,9.868,2.968,9.652,5.982,9.938,5.679,-3.185,26.752,0.0,273.54,,284.0,275.0,7.997,2.858,11.84,23.903
11536.0,3.259,0.849,-33.631,3.09,9.592,5.292,37.922,4.859,3.554,-2.743,0.0,39.7,40.7,9.868,2.968,9.41,5.912,9.811,6.053,-3.185,26.752,0.0,273.74,,285.0,275.0,7.813,2.865,11.835,23.883
11536.5,3.123,0.782,-35.095,3.043,9.619,5.292,37.922,4.859,3.554,-2.743,0.0,39.7,40.7,9.677,3.275,9.45,6.012,9.787,6.254,-3.185,26.752,0.0,273.74,,285.0,275.0,7.797,2.871,11.802,23.854
11537.0,3.123,0.782,-35.095,3.043,9.619,5.292,37.922,4.859,3.554,-2.743,0.0,39.7,40.7,9.677,3.275,9.412,6.907,9.879,6.644,-3.185,26.752,0.0,274.64,,285.0,275.0,7.876,2.876,11.795,23.798
11537.5,3.123,0.782,-35.095,3.043,9.619,5.292,37.922,4.859,3.554,-2.743,0.0,39.7,40.7,9.677,3.275,9.584,6.674,9.965,6.517,-3.185,26.752,0.0,274.64,,285.0,275.0,8.211,2.88,11.799,23.806
11538.0,3.123,0.782,-35.095,3.043,9.619,5.292,37.922,4.859,3.554,-2.743,0.0,39.7,40.7,9.677,3.275,9.53,6.226,9.928,6.014,-3.185,26.752,0.0,276.54,,284.0,275.0,8.185,2.884,11.803,23.798
11538.5,3.123,0.782,-35.095,3.043,9.619,5.317,37.938,4.87,3.613,-2.742,0.0,39.704,40.735,9.677,3.275,9.562,6.252,9.875,6.691,-3.184,26.742,0.0,276.54,,284.0,275.0,7.924,2.887,11.787,23.802
11539.0,3.123,0.782,-35.095,3.043,9.619,5.317,37.938,4.87,3.613,-2.742,0.0,39.7,40.7,9.677,3.275,9.641,6.497,9.912,6.479,-3.184,26.742,0.0,276.34,,283.0,275.0,8.095,2.891,11.821,23.82
11539.5,3.123,0.782,-35.095,3.043,9.619,5.317,37.938,4.87,3.613,-2.742,0.0,39.7,40.7,9.677,3.275,9.534,6.546,9.931,6.412,-3.184,26.742,0.0,276.34,,283.0,275.0,8.132,2.895,11.834,23.837
11540.0,3.059,0.811,-33.447,3.122,9.599,5.317,37.938,4.87,3.613,-2.742,0.0,39.7,40.7,9.864,3.028,9.428,6.123,9.862,5.96,-3.184,26.742,0.0,276.34,,282.0,275.0,8.106,2.899,11.831,23.809
11540.5,3.059,0.811,-33.447,3.122,9.599,5.317,37.938,4.87,3.613,-2.742,0.0,39.7,40.7,9.864,3.028,9.508,6.409,9.896,6.205,-3.184,26.742,0.0,276.34,,282.0,275.0,7.843,2.901,11.798,23.704
11541.0,3.059,0.811,-33.447,3.122,9.599,5.317,37.938,4.87,3.613,-2.742,0.0,39.7,40.7,9.864,3.028,9.571,6.401,9.939,6.427,-3.184,26.742,0.0,274.24,,282.0,275.0,8.004,2.904,11.789,23.677
11541.5,3.059,0.811,-33.447,3.122,9.599,5.317,37.938,4.87,3.613,-2.742,0.0,39.7,40.7,9.864,3.028,9.51,5.89,9.898,6.024,-3.184,26.742,0.0,274.24,,282.0,275.0,8.085,2.907,11.798,23.676
11542.0,3.059,0.811,-33.447,3.122,9.599,5.28,37.935,4.849,3.648,-2.74,0.0,39.696,40.711,9.864,3.028,9.154,6.022,9.819,6.265,-3.179,26.737,0.0,274.84,,282.0,275.0,7.831,2.909,11.786,23.631
11542.5,3.059,0.811,-33.447,3.122,9.599,5.28,37.935,4.849,3.648,-2.74,0.0,39.7,40.7,9.864,3.028,9.136,5.628,9.736,5.471,-3.179,26.737,0.0,274.84,,282.0,275.0,7.815,2.912,11.801,23.58
11543.0,2.111,0.562,-34.344,3.186,9.527,5.28,37.935,4.849,3.648,-2.74,0.0,39.7,40.7,9.736,3.11,9.146,5.87,9.726,6.28,-3.179,26.737,0.0,275.44,,282.0,275.0,7.493,2.914,11.774,23.529
11543.5,2.111,0.562,-34.344,3.186,9.527,5.28,37.935,4.849,3.648,-2.74,0.0,39.7,40.7,9.736,3.11,9.279,6.68,9.794,6.349,-3.179,26.737,0.0,275.44,,282.0,275.0,7.755,2.901,11.749,23.556
11544.0,2.111,0.562,-34.344,3.186,9.527,5.28,37.935,4.849,3.648,-2.74,0.0,39.7,40.7,9.736,3.11,9.51,6.381,9.849,6.556,-3.179,26.737,0.0,274.84,,282.0,275.0,8.025,2.888,11.741,23.536
11544.5,2.111,0.562,-34.344,3.186,9.527,5.28,37.935,4.849,3.648,-2.74,0.0,39.7,40.7,9.736,3.11,9.78,6.561,9.916,6.966,-3.179,26.737,0.0,274.84,,282.0,275.0,8.074,2.875,11.768,23.529
11545.0,2.111,0.562,-34.344,3.186,9.527,5.243,37.903,4.86,3.663,-2.751,0.0,39.693,40.744,9.736,3.11,9.368,6.524,9.913,6.397,-3.193,26.729,0.0,273.64,,283.0,275.0,8.306,2.863,11.807,23.569
11545.5,2.111,0.562,-34.344,3.186,9.527,5.243,37.903,4.86,3.663,-2.751,0.0,39.7,40.7,9.736,3.11,9.082,6.353,9.824,6.014,-3.193,26.729,0.0,273.64,,283.0,275.0,8.05,2.85,11.819,23.573
11546.0,2.891,0.697,-35.209,3.111,9.637,5.243,37.903,4.86,3.663,-2.751,0.0,39.7,40.7,9.519,3.198,9.28,6.385,9.828,6.107,-3.193,26.729,0.0,274.04,,283.0,275.0,7.818,2.838,11.818,23.543
11546.5,2.891,0.697,-35.209,3.111,9.637,5.243,37.903,4.86,3.663,-2.751,0.0,39.7,40.7,9.519,3.198,9.507,6.255,9.878,6.086,-3.193,26.729,0.0,274.04,,283.0,275.0,7.9,2.839,11.798,23.514
11547.0,2.891,0.697,-35.209,3.111,9.637,5.243,37.903,4.86,3.663,-2.751,0.0,39.7,40.7,9.519,3.198,9.555,6.259,9.884,6.412,-3.193,26.729,0.0,274.14,,283.0,275.0,7.932,2.84,11.78,23.435
11547.5,2.891,0.697,-35.209,3.111,9.637,5.243,37.903,4.86,3.663,-2.751,0.0,39.7,40.7,9.519,3.198,9.735,6.313,9.93,6.884,-3.193,26.729,0.0,274.14,,283.0,275.0,8.027,2.841,11.806,23.316
11548.0,2.891,0.697,-35.209,3.111,9.637,5.243,37.903,4.86,3.663,-2.751,0.0,39.7,40.7,9.519,3.198,9.516,6.201,9.898,6.329,-3.193,26.729,0.0,274.84,,283.0,275.0,8.216,2.842,11.818,23.249
11548.5,2.891,0.697,-35.209,3.111,9.637,5.26,37.902,4.873,3.731,-2.753,0.0,39.691,40.778,9.519,3.198,9.234,5.952,9.82,5.969,-3.188,26.73,0.0,274.84,,283.0,275.0,7.986,2.842,11.844,23.224
11549.0,2.891,0.697,-35.209,3.111,9.637,5.26,37.902,4.873,3.731,-2.753,0.0,39.7,40.8,9.519,3.198,9.206,6.466,9.819,6.314,-3.188,26.73,0.0,274.64,,283.0,275.0,7.744,2.843,11.829,23.213
11549.5,2.979,0.707,-35.209,3.095,9.679,5.26,37.902,4.873,3.731,-2.753,0.0,39.7,40.8,9.669,3.143,9.436,6.512,9.872,6.466,-3.188,26.73,0.0,274.64,,283.0,275.0,7.951,2.844,11.825,23.154
11550.0,2.979,0.707,-35.209,3.095,9.679,5.26,37.902,4.873,3.731,-2.753,0.0,39.7,40.8,9.669,3.143,9.711,6.249,9.944,6.625,-3.188,26.73,0.0,275.24,,283.0,275.0,8.071,2.846,11.826,23.089
11550.5,2.979,0.707,-35.209,3.095,9.679,5.26,37.902,4.873,3.731,-2.753,0.0,39.7,40.8,9.669,3.143,9.464,6.33,9.901,6.252,-3.188,26.73,0.0,275.24,,283.0,275.0,8.132,2.848,11.849,23.05
11551.0,2.979,0.707,-35.209,3.095,9.679,5.26,37.902,4.873,3.731,-2.753,0.0,39.7,40.8,9.669,3.143,9.186,6.599,9.862,6.404,-3.188,26.73,0.0,274.74,,283.0,275.0,7.987,2.85,11.862,23.109
11551.5,2.979,0.707,-35.209,3.095,9.679,5.293,37.936,4.873,3.793,-2.727,0.0,39.687,40.688,9.669,3.143,9.074,6.602,9.852,6.159,-3.174,26.719,0.0,274.74,,283.0,275.0,8.013,2.853,11.875,23.137
11552.0,2.979,0.707,-35.209,3.095,9.679,5.293,37.936,4.873,3.793,-2.727,0.0,39.7,40.7,9.669,3.143,9.58,6.31,9.907,6.651,-3.174,26.719,0.0,274.64,,283.0,275.0,7.922,2.855,11.882,23.169
11552.5,2.5,0.704,-33.89,3.164,9.573,5.293,37.936,4.873,3.793,-2.727,0.0,39.7,40.7,9.742,3.03,9.539,6.034,9.901,6.498,-3.174,26.719,0.0,274.64,,283.0,275.0,8.112,2.857,11.898,23.163
11553.0,2.5,0.704,-33.89,3.164,9.573,5.293,37.936,4.873,3.793,-2.727,0.0,39.7,40.7,9.742,3.03,9.556,5.884,9.927,5.842,-3.174,26.719,0.0,274.84,,283.0,275.0,7.993,2.851,11.897,23.189
11553.5,2.5,0.704,-33.89,3.164,9.573,5.293,37.936,4.873,3.793,-2.727,0.0,39.7,40.7,9.742,3.03,9.39,5.905,9.854,6.321,-3.174,26.719,0.0,274.84,,283.0,275.0,7.802,2.845,11.89,23.206
11554.0,2.5,0.704,-33.89,3.164,9.573,5.293,37.936,4.873,3.793,-2.727,0.0,39.7,40.7,9.742,3.03,9.373,6.883,9.931,6.805,-3.174,26.719,0.0,275.24,,283.0,275.0,7.868,2.839,11.868,23.228
11554.5,2.5,0.704,-33.89,3.164,9.573,5.293,37.936,4.873,3.793,-2.727,0.0,39.7,40.7,9.742,3.03,9.469,6.787,9.958,6.438,-3.174,26.719,0.0,275.24,,283.0,275.0,8.248,2.834,11.856,23.23
11555.0,2.5,0.704,-33.89,3.164,9.573,5.32,37.919,4.873,3.831,-2.738,0.0,39.671,40.606,9.742,3.03,9.665,6.479,10.01,6.569,-3.182,26.705,0.0,275.14,,283.0,275.0,8.163,2.828,11.887,23.234
11555.5,2.5,0.704,-33.89,3.164,9.573,5.32,37.919,4.873,3.831,-2.738,0.0,39.7,40.6,9.742,3.03,9.477,6.25,9.99,6.443,-3.182,26.705,0.0,275.14,,283.0,275.0,8.181,2.823,11.898,23.328
11556.0,3.385,0.813,-35.186,3.111,9.649,5.32,37.919,4.873,3.831,-2.738,0.0,39.7,40.6,9.638,2.959,9.951,6.724,10.149,7.166,-3.182,26.705,0.0,274.54,,283.0,275.0,8.04,2.818,11.904,23.437
11556.5,3.385,0.813,-35.186,3.111,9.649,5.32,37.919,4.873,3.831,-2.738,0.0,39.7,40.6,9.638,2.959,10.089,6.929,10.275,7.099,-3.182,26.705,0.0,274.54,,283.0,275.0,8.497,2.827,11.903,23.495
11557.0,3.385,0.813,-35.186,3.111,9.649,5.32,37.919,4.873,3.831,-2.738,0.0,39.7,40.6,9.638,2.959,10.073,6.264,10.245,6.488,-3.182,26.705,0.0,274.94,,283.0,275.0,8.598,2.836,11.928,23.543
11557.5,3.385,0.813,-35.186,3.111,9.649,5.32,37.919,4.873,3.831,-2.738,0.0,39.7,40.6,9.638,2.959,9.847,6.398,10.153,6.93,-3.182,26.705,0.0,274.94,,283.0,275.0,8.267,2.845,11.953,23.541
11558.0,3.385,0.813,-35.186,3.111,9.649,5.29,37.883,4.878,3.867,-2.734,0.0,39.655,40.586,9.638,2.959,9.836,6.997,10.217,6.994,-3.185,26.712,0.0,275.04,,283.0,275.0,8.332,2.854,11.967,23.529
11558.5,3.385,0.813,-35.186,3.111,9.649,5.29,37.883,4.878,3.867,-2.734,0.0,39.7,40.6,9.638,2.959,9.646,6.771,10.192,6.428,-3.185,26.712,0.0,275.04,,283.0,275.0,8.511,2.863,12.005,23.626
11559.0,2.219,0.626,-34.074,3.13,9.61,5.29,37.883,4.878,3.867,-2.734,0.0,39.7,40.6,9.678,2.966,9.784,6.623,10.166,6.576,-3.185,26.712,0.0,274.64,,283.0,275.0,8.259,2.871,12.013,23.599
11559.5,2.219,0.626,-34.074,3.13,9.61,5.29,37.883,4.878,3.867,-2.734,0.0,39.7,40.6,9.678,2.966,9.886,6.619,10.169,6.918,-3.185,26.712,0.0,274.64,,283.0,275.0,8.287,2.861,12.049,23.601
11560.0,2.219,0.626,-34.074,3.13,9.61,5.29,37.883,4.878,3.867,-2.734,0.0,39.7,40.6,9.678,2.966,9.616,6.634,10.112,6.515,-3.185,26.712,0.0,274.44,,283.0,275.0,8.398,2.85,12.075,23.541
11560.5,2.219,0.626,-34.074,3.13,9.61,5.29,37.883,4.878,3.867,-2.734,0.0,39.7,40.6,9.678,2.966,9.631,6.764,10.131,6.635,-3.185,26.712,0.0,274.44,,283.0,275.0,8.219,2.84,12.082,23.516
11561.0,2.219,0.626,-34.074,3.13,9.61,5.295,37.92,4.882,3.931,-2.746,0.0,39.645,40.58,9.678,2.966,9.332,6.441,10.041,6.163,-3.184,26.696,0.0,274.94,,283.0,275.0,8.29,2.83,12.084,23.499
11561.5,2.219,0.626,-34.074,3.13,9.61,5.295,37.92,4.882,3.931,-2.746,0.0,39.6,40.6,9.678,2.966,9.421,6.707,10.035,6.396,-3.184,26.696,0.0,274.94,,283.0,275.0,7.994,2.82,12.065,23.491
11562.0,2.219,0.626,-34.074,3.13,9.61,5.295,37.92,4.882,3.931,-2.746,0.0,39.6,40.6,9.678,2.966,9.514,6.578,10.047,6.372,-3.184,26.696,0.0,274.64,,283.0,275.0,8.14,2.81,12.055,23.417
11562.5,2.606,0.735,-34.165,3.115,9.623,5.295,37.92,4.882,3.931,-2.746,0.0,39.6,40.6,9.711,3.1,9.897,6.44,10.093,6.082,-3.184,26.696,0.0,274.64,,283.0,275.0,8.128,2.8,12.072,23.405
11563.0,2.606,0.735,-34.165,3.115,9.623,5.295,37.92,4.882,3.931,-2.746,0.0,39.6,40.6,9.711,3.1,9.762,6.278,10.017,6.741,-3.184,26.696,0.0,274.84,,283.0,275.0,8.128,2.797,12.064,23.427
11563.5,2.606,0.735,-34.165,3.115,9.623,5.295,37.92,4.882,3.931,-2.746,0.0,39.6,40.6,9.711,3.1,9.733,6.895,10.047,6.853,-3.184,26.696,0.0,274.84,,283.0,275.0,8.2,2.794,12.053,23.461
11564.0,2.606,0.735,-34.165,3.115,9.623,5.295,37.92,4.882,3.931,-2.746,0.0,39.6,40.6,9.711,3.1,9.686,7.07,10.114,6.765,-3.184,26.696,0.0,274.84,,283.0,275.0,8.382,2.791,12.052,23.443
11564.5,2.606,0.735,-34.165,3.115,9.623,5.256,37.911,4.871,3.98,-2.738,0.0,39.627,40.548,9.711,3.1,9.831,6.66,10.145,6.36,-3.184,26.69,0.0,274.84,,283.0,275.0,8.409,2.788,12.075,23.437
11565.0,2.606,0.735,-34.165,3.115,9.623,5.256,37.911,4.871,3.98,-2.738,0.0,39.6,40.5,9.711,3.1,9.631,6.486,10.099,6.079,-3.184,26.69,0.0,274.74,,283.0,275.0,8.249,2.785,12.084,23.475
11565.5,3.022,0.73,-35.209,3.09,9.704,5.256,37.911,4.871,3.98,-2.738,0.0,39.6,40.5,9.55,3.232,9.098,6.262,9.974,6.113,-3.184,26.69,0.0,274.74,,283.0,275.0,8.074,2.782,12.08,23.482
11566.0,3.022,0.73,-35.209,3.09,9.704,5.256,37.911,4.871,3.98,-2.738,0.0,39.6,40.5,9.55,3.232,9.51,6.349,9.979,6.465,-3.184,26.69,0.0,274.64,,283.0,275.0,7.862,2.786,12.066,23.488
11566.5,3.022,0.73,-35.209,3.09,9.704,5.256,37.911,4.871,3.98,-2.738,0.0,39.6,40.5,9.55,3.232,9.565,6.288,10.004,6.427,-3.184,26.69,0.0,274.64,,283.0,275.0,8.076,2.789,12.067,23.497
11567.0,3.022,0.73,-35.209,3.09,9.704,5.256,37.911,4.871,3.98,-2.738,0.0,39.6,40.5,9.55,3.232,9.466,6.694,10.025,6.597,-3.184,26.69,0.0,274.64,,283.0,275.0,8.071,2.793,12.074,23.479
11567.5,3.022,0.73,-35.209,3.09,9.704,5.253,37.925,4.867,4.035,-2.737,0.0,39.607,40.485,9.55,3.232,9.423,5.959,9.917,5.867,-3.193,26.681,0.0,274.64,,283.0,275.0,8.196,2.797,12.084,23.487
11568.0,3.022,0.73,-35.209,3.09,9.704,5.253,37.925,4.867,4.035,-2.737,0.0,39.6,40.5,9.55,3.232,9.336,6.518,9.934,6.759,-3.193,26.681,0.0,274.74,,283.0,275.0,7.792,2.801,12.048,23.497
11568.5,3.022,0.73,-35.209,3.09,9.704,5.253,37.925,4.867,4.035,-2.737,0.0,39.6,40.5,9.55,3.232,9.316,6.965,9.966,6.598,-3.193,26.681,0.0,274.74,,283.0,275.0,8.137,2.804,12.015,23.521
11569.0,3.105,0.705,-35.209,3.042,9.67,5.253,37.925,4.867,4.035,-2.737,0.0,39.6,40.5,9.603,3.204,9.823,6.683,10.06,6.543,-3.193,26.681,0.0,274.54,,283.0,275.0,8.211,2.808,12.063,23.544
11569.5,3.105,0.705,-35.209,3.042,9.67,5.253,37.925,4.867,4.035,-2.737,0.0,39.6,40.5,9.603,3.204,9.894,6.342,10.086,6.503,-3.193,26.681,0.0,274.54,,283.0,275.0,8.277,2.813,12.063,23.56
11570.0,3.105,0.705,-35.209,3.042,9.67,5.253,37.925,4.867,4.035,-2.737,0.0,39.6,40.5,9.603,3.204,9.673,7.161,10.081,7.251,-3.193,26.681,0.0,274.14,,283.0,275.0,8.206,2.818,12.114,23.621
11570.5,3.105,0.705,-35.209,3.042,9.67,5.253,37.925,4.867,4.035,-2.737,0.0,39.6,40.5,9.603,3.204,9.798,6.739,10.191,6.549,-3.193,26.681,0.0,274.14,,283.0,275.0,8.541,2.822,12.125,23.664
11571.0,3.105,0.705,-35.209,3.042,9.67,5.287,37.871,4.887,4.037,-2.746,0.0,39.595,40.49,9.603,3.204,9.826,6.444,10.148,6.528,-3.179,26.688,0.0,274.54,,283.0,275.0,8.319,2.827,12.163,23.738
11571.5,3.105,0.705,-35.209,3.042,9.67,5.287,37.871,4.887,4.037,-2.746,0.0,39.6,40.5,9.603,3.204,9.857,6.598,10.151,7.02,-3.179,26.688,0.0,274.54,,283.0,275.0,8.236,2.831,12.17,23.802
11572.0,2.949,0.797,-33.54,3.146,9.52,5.287,37.871,4.887,4.037,-2.746,0.0,39.6,40.5,9.936,3.077,9.749,6.966,10.152,6.801,-3.179,26.688,0.0,275.04,,283.0,275.0,8.406,2.836,12.189,23.833
11572.5,2.949,0.797,-33.54,3.146,9.52,5.287,37.871,4.887,4.037,-2.746,0.0,39.6,40.5,9.936,3.077,9.523,7.101,10.136,6.656,-3.179,26.688,0.0,275.04,,283.0,275.0,8.417,2.838,12.201,23.877
11573.0,2.949,0.797,-33.54,3.146,9.52,5.287,37.871,4.887,4.037,-2.746,0.0,39.6,40.5,9.936,3.077,9.712,6.737,10.166,6.437,-3.179,26.688,0.0,274.64,,283.0,275.0,8.354,2.84,12.239,23.863
11573.5,2.949,0.797,-33.54,3.146,9.52,5.287,37.871,4.887,4.037,-2.746,0.0,39.6,40.5,9.936,3.077,9.815,6.535,10.142,6.306,-3.179,26.688,0.0,274.64,,283.0,275.0,8.263,2.841,12.235,23.852
11574.0,2.949,0.797,-33.54,3.146,9.52,5.282,37.901,4.893,4.112,-2.752,0.0,39.574,40.44,9.936,3.077,9.962,6.445,10.156,6.921,-3.192,26.665,0.0,274.54,,283.0,275.0,8.199,2.843,12.215,23.863
11574.5,2.949,0.797,-33.54,3.146,9.52,5.282,37.901,4.893,4.112,-2.752,0.0,39.6,40.4,9.936,3.077,9.594,7.08,10.151,6.985,-3.192,26.665,0.0,274.54,,283.0,275.0,8.371,2.845,12.209,23.856
11575.0,3.085,0.783,-35.144,3.087,9.606,5.282,37.901,4.893,4.112,-2.752,0.0,39.6,40.4,9.696,3.264,9.647,6.867,10.16,6.597,-3.192,26.665,0.0,274.74,,283.0,275.0,8.452,2.847,12.222,23.912
11575.5,3.085,0.783,-35.144,3.087,9.606,5.282,37.901,4.893,4.112,-2.752,0.0,39.6,40.4,9.696,3.264,9.687,6.803,10.156,6.562,-3.192,26.665,0.0,274.74,,283.0,275.0,8.318,2.851,12.197,23.921
11576.0,3.085,0.783,-35.144,3.087,9.606,5.282,37.901,4.893,4.112,-2.752,0.0,39.6,40.4,9.696,3.264,9.27,6.584,10.057,6.264,-3.192,26.665,0.0,275.04,,283.0,275.0,8.302,2.854,12.221,23.931
11576.5,3.085,0.783,-35.144,3.087,9.606,5.282,37.901,4.893,4.112,-2.752,0.0,39.6,40.4,9.696,3.264,9.721,6.545,10.083,6.591,-3.192,26.665,0.0,275.04,,283.0,275.0,8.044,2.858,12.21,23.933
11577.0,3.085,0.783,-35.144,3.087,9.606,5.282,37.901,4.893,4.112,-2.752,0.0,39.6,40.4,9.696,3.264,9.833,6.548,10.09,6.879,-3.192,26.665,0.0,275.24,,283.0,275.0,8.235,2.862,12.225,23.923
11577.5,3.085,0.783,-35.144,3.087,9.606,5.334,37.899,4.896,4.147,-2.748,0.0,39.547,40.405,9.696,3.264,9.282,6.623,10.07,6.636,-3.192,26.664,0.0,275.24,,283.0,275.0,8.337,2.866,12.225,23.92
11578.0,3.085,0.783,-35.144,3.087,9.606,5.334,37.899,4.896,4.147,-2.748,0.0,39.5,40.4,9.696,3.264,9.814,6.635,10.151,6.657,-3.192,26.664,0.0,274.74,,283.0,275.0,8.153,2.869,12.21,23.898
11578.5,2.612,0.686,-33.522,3.11,9.555,5.334,37.899,4.896,4.147,-2.748,0.0,39.5,40.4,9.913,3.061,10.011,6.658,10.197,6.886,-3.192,26.664,0.0,274.74,,283.0,275.0,8.314,2.873,12.189,23.855
11579.0,2.612,0.686,-33.522,3.11,9.555,5.334,37.899,4.896,4.147,-2.748,0.0,39.5,40.4,9.913,3.061,10.062,6.926,10.239,7.281,-3.192,26.664,0.0,274.44,,283.0,275.0,8.438,2.868,12.202,23.842
11579.5,2.612,0.686,-33.522,3.11,9.555,5.334,37.899,4.896,4.147,-2.748,0.0,39.5,40.4,9.913,3.061,10.032,6.983,10.309,6.942,-3.192,26.664,0.0,274.44,,283.0,275.0,8.627,2.864,12.206,23.805
11580.0,2.612,0.686,-33.522,3.11,9.555,5.334,37.899,4.896,4.147,-2.748,0.0,39.5,40.4,9.913,3.061,9.587,7.008,10.262,6.805,-3.192,26.664,0.0,274.44,,283.0,275.0,8.566,2.86,12.234,23.822
11580.5,2.612,0.686,-33.522,3.11,9.555,5.35,37.877,4.919,4.184,-2.735,0.0,39.544,40.362,9.913,3.061,9.944,6.806,10.268,6.556,-3.194,26.669,0.0,274.44,,283.0,275.0,8.415,2.856,12.251,23.804
11581.0,2.612,0.686,-33.522,3.11,9.555,5.35,37.877,4.919,4.184,-2.735,0.0,39.5,40.4,9.913,3.061,9.622,6.583,10.169,6.516,-3.194,26.669,0.0,274.54,,283.0,275.0,8.393,2.852,12.268,23.85
11581.5,2.558,0.706,-33.869,3.107,9.667,5.35,37.877,4.919,4.184,-2.735,0.0,39.5,40.4,9.754,3.097,9.605,6.295,10.019,6.294,-3.194,26.669,0.0,274.54,,283.0,275.0,8.222,2.848,12.256,23.881
11582.0,2.558,0.706,-33.869,3.107,9.667,5.35,37.877,4.919,4.184,-2.735,0.0,39.5,40.4,9.754,3.097,9.39,6.46,10.003,6.745,-3.194,26.669,0.0,274.44,,283.0,275.0,8.053,2.843,12.26,23.903
11582.5,2.558,0.706,-33.869,3.107,9.667,5.35,37.877,4.919,4.184,-2.735,0.0,39.5,40.4,9.754,3.097,9.485,7.265,10.099,6.9,-3.194,26.669,0.0,274.44,,283.0,275.0,8.15,2.839,12.266,23.853
11583.0,2.558,0.706,-33.869,3.107,9.667,5.35,37.877,4.919,4.184,-2.735,0.0,39.5,40.4,9.754,3.097,9.666,6.936,10.132,6.772,-3.194,26.669,0.0,274.44,,283.0,275.0,8.437,2.834,12.259,23.795
11583.5,2.558,0.706,-33.869,3.107,9.667,5.35,37.877,4.919,4.184,-2.735,0.0,39.5,40.4,9.754,3.097,9.84,6.621,10.133,6.809,-3.194,26.669,0.0,274.44,,283.0,275.0,8.377,2.829,12.292,23.752
11584.0,2.558,0.706,-33.869,3.107,9.667,5.322,37.895,4.917,4.224,-2.745,0.0,39.531,40.332,9.754,3.097,9.717,6.585,10.059,6.685,-3.2,26.66,0.0,274.74,,283.0,275.0,8.351,2.825,12.323,23.689
11584.5,2.558,0.706,-33.869,3.107,9.667,5.322,37.895,4.917,4.224,-2.745,0.0,39.5,40.3,9.754,3.097,9.54,6.572,10.02,6.613,-3.2,26.66,0.0,274.74,,283.0,275.0,8.262,2.821,12.316,23.661
11585.0,2.482,0.595,-35.209,3.145,9.686,5.322,37.895,4.917,4.224,-2.745,0.0,39.5,40.3,9.472,3.069,9.668,7.055,10.119,6.802,-3.2,26.66,0.0,274.74,,283.0,275.0,8.186,2.816,12.304,23.645
11585.5,2.482,0.595,-35.209,3.145,9.686,5.322,37.895,4.917,4.224,-2.745,0.0,39.5,40.3,9.472,3.069,9.887,6.611,10.128,6.526,-3.2,26.66,0.0,274.74,,283.0,275.0,8.411,2.811,12.31,23.631
11586.0,2.482,0.595,-35.209,3.145,9.686,5.322,37.895,4.917,4.224,-2.745,0.0,39.5,40.3,9.472,3.069,9.645,6.474,10.02,6.628,-3.2,26.66,0.0,274.64,,283.0,275.0,8.288,2.805,12.329,23.672
11586.5,2.482,0.595,-35.209,3.145,9.686,5.322,37.895,4.917,4.224,-2.745,0.0,39.5,40.3,9.472,3.069,9.567,6.401,9.936,6.154,-3.2,26.66,0.0,274.64,,283.0,275.0,8.192,2.8,12.338,23.647
11587.0,2.482,0.595,-35.209,3.145,9.686,5.309,37.891,4.917,4.277,-2.74,0.0,39.513,40.298,9.472,3.069,9.276,6.388,9.901,6.688,-3.207,26.648,0.0,275.04,,283.0,275.0,8.015,2.795,12.345,23.606
11587.5,2.482,0.595,-35.209,3.145,9.686,5.309,37.891,4.917,4.277,-2.74,0.0,39.5,40.3,9.472,3.069,9.257,7.219,9.967,7.048,-3.207,26.648,0.0,275.04,,283.0,275.0,8.063,2.79,12.297,23.592
11588.0,3.203,0.767,-35.209,3.077,9.718,5.309,37.891,4.917,4.277,-2.74,0.0,39.5,40.3,9.588,3.065,9.581,7.169,10.089,7.018,-3.207,26.648,0.0,274.94,,283.0,275.0,8.373,2.785,12.347,23.635
11588.5,3.203,0.767,-35.209,3.077,9.718,5.309,37.891,4.917,4.277,-2.74,0.0,39.5,40.3,9.588,3.065,9.657,6.643,10.063,6.942,-3.207,26.648,0.0,274.94,,283.0,275.0,8.464,2.792,12.384,23.646
11589.0,3.203,0.767,-35.209,3.077,9.718,5.309,37.891,4.917,4.277,-2.74,0.0,39.5,40.3,9.588,3.065,9.505,6.544,9.969,6.054,-3.207,26.648,0.0,274.84,,283.0,275.0,8.326,2.798,12.393,23.686
11589.5,3.203,0.767,-35.209,3.077,9.718,5.309,37.891,4.917,4.277,-2.74,0.0,39.5,40.3,9.588,3.065,9.243,6.466,9.916,6.392,-3.207,26.648,0.0,274.84,,283.0,275.0,8.018,2.805,12.406,23.774
11590.0,3.203,0.767,-35.209,3.077,9.718,5.283,37.92,4.916,4.32,-2.753,0.0,39.499,40.268,9.588,3.065,9.684,6.818,10.048,7.247,-3.202,26.652,0.0,274.94,,283.0,275.0,8.004,2.812,12.399,23.772
11590.5,3.203,0.767,-35.209,3.077,9.718,5.283,37.92,4.916,4.32,-2.753,0.0,39.5,40.3,9.588,3.065,9.915,7.972,10.222,7.855,-3.202,26.652,0.0,274.94,,283.0,275.0,8.449,2.818,12.393,23.796
11591.0,3.203,0.767,-35.209,3.077,9.718,5.283,37.92,4.916,4.32,-2.753,0.0,39.5,40.3,9.588,3.065,10.394,7.482,10.427,7.991,-3.202,26.652,0.0,274.94,,283.0,275.0,8.991,2.824,12.455,23.714
11591.5,3.248,0.808,-35.209,3.096,9.675,5.283,37.92,4.916,4.32,-2.753,0.0,39.5,40.3,9.608,2.932,10.517,7.628,10.54,8.048,-3.202,26.652,0.0,274.94,,283.0,275.0,9.073,2.83,12.506,23.723
11592.0,3.248,0.808,-35.209,3.096,9.675,5.283,37.92,4.916,4.32,-2.753,0.0,39.5,40.3,9.608,2.932,10.054,7.561,10.581,7.294,-3.202,26.652,0.0,274.54,,283.0,275.0,9.183,2.837,12.573,23.706
11592.5,3.248,0.808,-35.209,3.096,9.675,5.283,37.92,4.916,4.32,-2.753,0.0,39.5,40.3,9.608,2.932,9.732,7.322,10.452,6.893,-3.202,26.652,0.0,274.54,,283.0,275.0,8.872,2.844,12.62,23.801
11593.0,3.248,0.808,-35.209,3.096,9.675,5.283,37.92,4.916,4.32,-2.753,0.0,39.5,40.3,9.608,2.932,9.965,7.211,10.449,6.9,-3.202,26.652,0.0,274.54,,283.0,275.0,8.6,2.851,12.622,23.81
11593.5,3.248,0.808,-35.209,3.096,9.675,5.265,37.841,4.908,4.334,-2.753,0.0,39.486,40.278,9.608,2.932,10.085,7.084,10.428,6.817,-3.195,26.651,0.0,274.54,,283.0,275.0,8.631,2.857,12.64,23.846
11594.0,3.248,0.808,-35.209,3.096,9.675,5.265,37.841,4.908,4.334,-2.753,0.0,39.5,40.3,9.608,2.932,10.022,7.13,10.395,7.528,-3.195,26.651,0.0,274.44,,283.0,275.0,8.603,2.864,12.666,23.862
11594.5,3.402,0.792,-35.209,3.036,9.661,5.265,37.841,4.908,4.334,-2.753,0.0,39.5,40.3,9.635,3.078,10.169,7.976,10.523,7.845,-3.195,26.651,0.0,274.44,,283.0,275.0,8.768,2.87,12.691,23.966
11595.0,3.402,0.792,-35.209,3.036,9.661,5.265,37.841,4.908,4.334,-2.753,0.0,39.5,40.3,9.635,3.078,10.639,7.624,10.708,8.267,-3.195,26.651,0.0,274.34,,283.0,275.0,9.128,2.879,12.739,23.936
11595.5,3.402,0.792,-35.209,3.036,9.661,5.265,37.841,4.908,4.334,-2.753,0.0,39.5,40.3,9.635,3.078,10.715,7.632,10.758,7.8,-3.195,26.651,0.0,274.34,,283.0,275.0,9.309,2.887,12.773,23.868
11596.0,3.402,0.792,-35.209,3.036,9.661,5.265,37.841,4.908,4.334,-2.753,0.0,39.5,40.3,9.635,3.078,10.239,7.434,10.671,7.222,-3.195,26.651,0.0,274.34,,283.0,275.0,9.226,2.896,12.813,23.897
11596.5,3.402,0.792,-35.209,3.036,9.661,5.31,37.839,4.914,4.375,-2.778,0.0,39.473,40.273,9.635,3.078,10.504,7.296,10.716,7.661,-3.206,26.645,0.0,274.34,,283.0,275.0,8.892,2.904,12.817,23.909
11597.0,3.402,0.792,-35.209,3.036,9.661,5.31,37.839,4.914,4.375,-2.778,0.0,39.5,40.3,9.635,3.078,10.383,7.136,10.626,7.294,-3.206,26.645,0.0,274.24,,283.0,275.0,9.044,2.912,12.829,23.916
11597.5,3.402,0.792,-35.209,3.036,9.661,5.31,37.839,4.914,4.375,-2.778,0.0,39.5,40.3,9.635,3.078,9.954,7.45,10.59,7.427,-3.206,26.645,0.0,274.24,,283.0,275.0,8.86,2.92,12.849,23.94
11598.0,3.274,0.774,-35.209,3.023,9.655,5.31,37.839,4.914,4.375,-2.778,0.0,39.5,40.3,9.576,3.143,9.864,7.755,10.572,7.359,-3.206,26.645,0.0,274.24,,283.0,275.0,8.855,2.928,12.873,23.946
11598.5,3.274,0.774,-35.209,3.023,9.655,5.31,37.839,4.914,4.375,-2.778,0.0,39.5,40.3,9.576,3.143,10.43,7.441,10.679,7.651,-3.206,26.645,0.0,274.24,,283.0,275.0,8.887,2.934,12.873,23.909
11599.0,3.274,0.774,-35.209,3.023,9.655,5.31,37.839,4.914,4.375,-2.778,0.0,39.5,40.3,9.576,3.143,10.632,7.06,10.753,7.181,-3.206,26.645,0.0,274.54,,283.0,275.0,9.05,2.939,12.868,23.868
11599.5,3.274,0.774,-35.209,3.023,9.655,5.31,37.839,4.914,4.375,-2.778,0.0,39.5,40.3,9.576,3.143,10.187,6.936,10.515,6.636,-3.206,26.645,0.0,274.54,,283.0,275.0,8.906,2.945,12.883,23.932
11600.0,3.274,0.774,-35.209,3.023,9.655,5.275,37.86,4.918,4.451,-2.773,0.0,39.456,40.243,9.576,3.143,9.898,6.864,10.462,7.188,-3.21,26.637,0.0,274.74,,283.0,275.0,8.568,2.95,12.89,23.948
11600.5,3.274,0.774,-35.209,3.023,9.655,5.275,37.86,4.918,4.451,-2.773,0.0,39.5,40.2,9.576,3.143,10.112,7.75,10.514,7.629,-3.21,26.637,0.0,274.74,,283.0,275.0,8.603,2.955,12.866,23.956
11601.0,2.663,0.632,-35.209,3.085,9.666,5.275,37.86,4.918,4.451,-2.773,0.0,39.5,40.2,9.481,3.01,10.386,7.943,10.676,8.2,-3.21,26.637,0.0,275.14,,283.0,275.0,9.001,2.961,12.851,24.02
11601.5,2.663,0.632,-35.209,3.085,9.666,5.275,37.86,4.918,4.451,-2.773,0.0,39.5,40.2,9.481,3.01,10.842,8.326,10.859,8.661,-3.21,26.637,0.0,275.14,,283.0,275.0,9.301,2.956,12.871,23.994
11602.0,2.663,0.632,-35.209,3.085,9.666,5.275,37.86,4.918,4.451,-2.773,0.0,39.5,40.2,9.481,3.01,10.763,7.988,10.914,7.821,-3.21,26.637,0.0,274.64,,283.0,275.0,9.672,2.951,12.991,23.937
11602.5,2.663,0.632,-35.209,3.085,9.666,5.275,37.86,4.918,4.451,-2.773,0.0,39.5,40.2,9.481,3.01,10.486,7.952,10.905,7.914,-3.21,26.637,0.0,274.64,,283.0,275.0,9.372,2.946,12.992,23.955
11603.0,2.663,0.632,-35.209,3.085,9.666,5.331,37.817,4.909,4.457,-2.758,0.0,39.459,40.252,9.481,3.01,11.027,7.575,11.073,7.728,-3.2,26.642,0.0,274.74,,283.0,275.0,9.314,2.942,13.032,23.873
11603.5,2.663,0.632,-35.209,3.085,9.666,5.331,37.817,4.909,4.457,-2.758,0.0,39.5,40.3,9.481,3.01,10.87,7.31,11.045,7.682,-3.2,26.642,0.0,274.74,,283.0,275.0,9.351,2.937,13.072,23.795
11604.0,2.891,0.756,-33.835,3.065,9.59,5.331,37.817,4.909,4.457,-2.758,0.0,39.5,40.3,9.811,2.822,10.822,7.328,11.045,7.34,-3.2,26.642,0.0,274.94,,283.0,275.0,9.227,2.933,13.055,23.805
11604.5,2.891,0.756,-33.835,3.065,9.59,5.331,37.817,4.909,4.457,-2.758,0.0,39.5,40.3,9.811,2.822,10.0,7.047,10.727,6.888,-3.2,26.642,0.0,274.94,,283.0,275.0,9.134,2.932,13.052,23.822
11605.0,2.891,0.756,-33.835,3.065,9.59,5.331,37.817,4.909,4.457,-2.758,0.0,39.5,40.3,9.811,2.822,10.372,7.115,10.78,7.538,-3.2,26.642,0.0,275.34,,283.0,275.0,8.665,2.931,13.036,24.029
11605.5,2.891,0.756,-33.835,3.065,9.59,5.331,37.817,4.909,4.457,-2.758,0.0,39.5,40.3,9.811,2.822,10.739,7.619,10.929,7.956,-3.2,26.642,0.0,275.34,,283.0,275.0,8.951,2.931,12.977,23.963
11606.0,2.891,0.756,-33.835,3.065,9.59,5.331,37.817,4.909,4.457,-2.758,0.0,39.5,40.3,9.811,2.822,10.941,7.52,11.0,8.076,-3.2,26.642,0.0,275.14,,283.0,275.0,9.311,2.93,12.986,23.98
11606.5,2.891,0.756,-33.835,3.065,9.59,5.36,37.841,4.918,4.517,-2.774,0.0,39.434,40.219,9.811,2.822,10.813,7.572,11.002,7.907,-3.208,26.633,0.0,275.14,,283.0,275.0,9.384,2.929,13.02,23.961
11607.0,2.891,0.756,-33.835,3.065,9.59,5.36,37.841,4.918,4.517,-2.774,0.0,39.4,40.2,9.811,2.822,10.034,7.506,10.754,7.229,-3.208,26.633,0.0,275.34,,283.0,275.0,9.324,2.929,13.051,24.009
11607.5,1.87,0.547,-33.703,3.089,9.627,5.36,37.841,4.918,4.517,-2.774,0.0,39.4,40.2,9.778,3.054,10.206,7.621,10.776,7.372,-3.208,26.633,0.0,275.34,,283.0,275.0,8.881,2.928,13.052,24.023
11608.0,1.87,0.547,-33.703,3.089,9.627,5.36,37.841,4.918,4.517,-2.774,0.0,39.4,40.2,9.778,3.054,10.318,7.678,10.808,7.465,-3.208,26.633,0.0,274.54,,283.0,275.0,8.994,2.911,13.043,24.016
11608.5,1.87,0.547,-33.703,3.089,9.627,5.36,37.841,4.918,4.517,-2.774,0.0,39.4,40.2,9.778,3.054,10.651,7.606,10.832,7.869,-3.208,26.633,0.0,274.54,,283.0,275.0,9.067,2.894,13.058,23.982
11609.0,1.87,0.547,-33.703,3.089,9.627,5.36,37.841,4.918,4.517,-2.774,0.0,39.4,40.2,9.778,3.054,10.55,8.032,10.858,7.908,-3.208,26.633,0.0,274.84,,283.0,275.0,9.239,2.877,13.076,23.974
11609.5,1.87,0.547,-33.703,3.089,9.627,5.285,37.843,4.926,4.581,-2.756,0.0,39.44,40.24,9.778,3.054,10.236,7.938,10.797,7.501,-3.196,26.638,0.0,274.84,,283.0,275.0,9.337,2.86,13.142,24.044
11610.0,1.87,0.547,-33.703,3.089,9.627,5.285,37.843,4.926,4.581,-2.756,0.0,39.4,40.2,9.778,3.054,10.06,7.958,10.788,7.492,-3.196,26.638,0.0,274.94,,283.0,275.0,9.118,2.844,13.156,24.049
11610.5,3.006,0.755,-34.616,3.122,9.653,5.285,37.843,4.926,4.581,-2.756,0.0,39.4,40.2,9.66,2.882,10.637,7.543,10.817,7.803,-3.196,26.638,0.0,274.94,,283.0,275.0,9.074,2.828,13.157,24.034
11611.0,3.006,0.755,-34.616,3.122,9.653,5.285,37.843,4.926,4.581,-2.756,0.0,39.4,40.2,9.66,2.882,10.559,7.625,10.794,7.733,-3.196,26.638,0.0,274.74,,283.0,275.0,9.2,2.831,13.179,24.03
11611.5,3.006,0.755,-34.616,3.122,9.653,5.285,37.843,4.926,4.581,-2.756,0.0,39.4,40.2,9.66,2.882,10.354,7.907,10.857,7.814,-3.196,26.638,0.0,274.74,,283.0,275.0,9.178,2.834,13.207,24.013
11612.0,3.006,0.755,-34.616,3.122,9.653,5.285,37.843,4.926,4.581,-2.756,0.0,39.4,40.2,9.66,2.882,10.553,7.906,10.882,7.586,-3.196,26.638,0.0,274.64,,283.0,275.0,9.233,2.837,13.21,24.035
11612.5,3.006,0.755,-34.616,3.122,9.653,5.285,37.843,4.926,4.581,-2.756,0.0,39.4,40.2,9.66,2.882,10.518,7.815,10.896,7.592,-3.196,26.638,0.0,274.64,,283.0,275.0,9.232,2.84,13.209,24.049
11613.0,3.006,0.755,-34.616,3.122,9.653,5.348,37.851,4.918,4.615,-2.738,0.0,39.427,40.217,9.66,2.882,10.763,7.652,10.917,7.428,-3.19,26.633,0.0,274.94,,283.0,275.0,9.205,2.842,13.243,24.146
11613.5,3.006,0.755,-34.616,3.122,9.653,5.348,37.851,4.918,4.615,-2.738,0.0,39.4,40.2,9.66,2.882,10.477,7.462,10.8,7.646,-3.19,26.633,0.0,274.94,,283.0,275.0,9.19,2.845,13.255,24.209
11614.0,2.792,0.65,-35.209,3.036,9.585,5.348,37.851,4.918,4.615,-2.738,0.0,39.4,40.2,9.678,3.13,10.459,8.431,10.925,8.043,-3.19,26.633,0.0,274.84,,283.0,275.0,9.096,2.848,13.277,24.239
11614.5,2.792,0.65,-35.209,3.036,9.585,5.348,37.851,4.918,4.615,-2.738,0.0,39.4,40.2,9.678,3.13,10.842,7.959,11.049,7.76,-3.19,26.633,0.0,274.84,,283.0,275.0,9.465,2.847,13.288,24.304
11615.0,2.792,0.65,-35.209,3.036,9.585,5.348,37.851,4.918,4.615,-2.738,0.0,39.4,40.2,9.678,3.13,10.772,7.622,11.054,7.608,-3.19,26.633,0.0,275.34,,283.0,275.0,9.402,2.846,13.283,24.272
11615.5,2.792,0.65,-35.209,3.036,9.585,5.348,37.851,4.918,4.615,-2.738,0.0,39.4,40.2,9.678,3.13,10.831,7.662,11.057,7.673,-3.19,26.633,0.0,275.34,,283.0,275.0,9.264,2.845,13.293,24.272
11616.0,2.792,0.65,-35.209,3.036,9.585,5.294,37.847,4.917,4.641,-2.734,0.0,39.425,40.248,9.678,3.13,10.923,7.713,11.044,8.155,-3.192,26.628,0.0,275.44,,283.0,275.0,9.306,2.844,13.281,24.269
11616.5,2.792,0.65,-35.209,3.036,9.585,5.294,37.847,4.917,4.641,-2.734,0.0,39.4,40.2,9.678,3.13,10.887,7.894,11.139,8.063,-3.192,26.628,0.0,275.44,,283.0,275.0,9.459,2.843,13.281,24.236
11617.0,2.931,0.679,-35.209,3.06,9.675,5.294,37.847,4.917,4.641,-2.734,0.0,39.4,40.2,9.45,3.048,10.705,7.867,11.089,7.577,-3.192,26.628,0.0,275.44,,283.0,275.0,9.496,2.842,13.286,24.243
11617.5,2.931,0.679,-35.209,3.06,9.675,5.294,37.847,4.917,4.641,-2.734,0.0,39.4,40.2,9.45,3.048,10.731,7.749,11.077,7.82,-3.192,26.628,0.0,275.44,,283.0,275.0,9.309,2.844,13.273,24.234
11618.0,2.931,0.679,-35.209,3.06,9.675,5.294,37.847,4.917,4.641,-2.734,0.0,39.4,40.2,9.45,3.048,11.049,7.602,11.135,8.0,-3.192,26.628,0.0,275.14,,283.0,275.0,9.344,2.845,13.273,24.229
11618.5,2.931,0.679,-35.209,3.06,9.675,5.294,37.847,4.917,4.641,-2.734,0.0,39.4,40.2,9.45,3.048,10.84,8.153,11.13,8.167,-3.192,26.628,0.0,275.14,,283.0,275.0,9.446,2.847,13.291,24.194
11619.0,2.931,0.679,-35.209,3.06,9.675,5.291,37.839,4.92,4.682,-2.764,0.0,39.418,40.21,9.45,3.048,10.674,8.043,11.11,7.714,-3.195,26.634,0.0,275.14,,283.0,275.0,9.572,2.848,13.305,24.186
11619.5,2.931,0.679,-35.209,3.06,9.675,5.291,37.839,4.92,4.682,-2.764,0.0,39.4,40.2,9.45,3.048,10.657,7.984,11.103,7.776,-3.195,26.634,0.0,275.14,,283.0,275.0,9.385,2.849,13.31,24.247
11620.0,2.931,0.679,-35.209,3.06,9.675,5.291,37.839,4.92,4.682,-2.764,0.0,39.4,40.2,9.45,3.048,10.934,7.792,11.17,8.127,-3.195,26.634,0.0,275.14,,283.0,275.0,9.38,2.851,13.328,24.267
11620.5,3.554,0.866,-35.209,3.029,9.599,5.291,37.839,4.92,4.682,-2.764,0.0,39.4,40.2,9.562,3.073,11.088,8.436,11.241,8.555,-3.195,26.634,0.0,275.14,,283.0,275.0,9.506,2.852,13.359,24.291
11621.0,3.554,0.866,-35.209,3.029,9.599,5.291,37.839,4.92,4.682,-2.764,0.0,39.4,40.2,9.562,3.073,10.981,8.151,11.292,7.972,-3.195,26.634,0.0,275.14,,283.0,275.0,9.83,2.864,13.371,24.249
11621.5,3.554,0.866,-35.209,3.029,9.599,5.291,37.839,4.92,4.682,-2.764,0.0,39.4,40.2,9.562,3.073,11.081,7.704,11.264,8.065,-3.195,26.634,0.0,275.14,,283.0,275.0,9.599,2.875,13.411,24.25
11622.0,3.554,0.866,-35.209,3.029,9.599,5.291,37.839,4.92,4.682,-2.764,0.0,39.4,40.2,9.562,3.073,11.175,7.653,11.28,7.584,-3.195,26.634,0.0,275.04,,283.0,275.0,9.528,2.886,13.407,24.314
11622.5,3.554,0.866,-35.209,3.029,9.599,5.309,37.828,4.926,4.72,-2.765,0.0,39.419,40.243,9.562,3.073,10.81,7.499,11.2,7.592,-3.205,26.635,0.0,275.04,,283.0,275.0,9.423,2.897,13.425,24.311
11623.0,3.554,0.866,-35.209,3.029,9.599,5.309,37.828,4.926,4.72,-2.765,0.0,39.4,40.2,9.562,3.073,11.041,7.589,11.179,7.826,-3.205,26.635,0.0,274.34,,283.0,275.0,9.275,2.908,13.386,24.312
11623.5,2.143,0.592,-33.866,3.134,9.583,5.309,37.828,4.926,4.72,-2.765,0.0,39.4,40.2,9.722,2.892,11.049,8.048,11.271,8.546,-3.205,26.635,0.0,274.34,,283.0,275.0,9.409,2.918,13.361,24.25
11624.0,2.143,0.592,-33.866,3.134,9.583,5.309,37.828,4.926,4.72,-2.765,0.0,39.4,40.2,9.722,2.892,11.005,8.066,11.319,8.166,-3.205,26.635,0.0,274.64,,283.0,275.0,9.728,2.906,13.37,24.206
11624.5,2.143,0.592,-33.866,3.134,9.583,5.309,37.828,4.926,4.72,-2.765,0.0,39.4,40.2,9.722,2.892,10.927,8.305,11.311,8.069,-3.205,26.635,0.0,274.64,,283.0,275.0,9.639,2.893,13.39,24.194
11625.0,2.143,0.592,-33.866,3.134,9.583,5.309,37.828,4.926,4.72,-2.765,0.0,39.4,40.2,9.722,2.892,11.029,7.923,11.27,8.392,-3.205,26.635,0.0,274.74,,283.0,275.0,9.653,2.881,13.405,24.164
11625.5,2.143,0.592,-33.866,3.134,9.583,5.334,37.832,4.934,4.765,-2.75,0.0,39.424,40.23,9.722,2.892,11.144,7.659,11.26,7.793,-3.195,26.639,0.0,274.74,,283.0,275.0,9.653,2.869,13.443,24.144
11626.0,2.143,0.592,-33.866,3.134,9.583,5.334,37.832,4.934,4.765,-2.75,0.0,39.4,40.2,9.722,2.892,10.717,7.927,11.224,8.13,-3.195,26.639,0.0,275.14,,283.0,275.0,9.464,2.857,13.465,24.134
11626.5,2.143,0.592,-33.866,3.134,9.583,5.334,37.832,4.934,4.765,-2.75,0.0,39.4,40.2,9.722,2.892,10.785,7.534,11.212,7.703,-3.195,26.639,0.0,275.14,,283.0,275.0,9.5,2.845,13.463,24.091
11627.0,2.812,0.714,-34.679,3.043,9.613,5.334,37.832,4.934,4.765,-2.75,0.0,39.4,40.2,9.757,3.11,10.921,7.719,11.271,8.188,-3.195,26.639,0.0,275.14,,283.0,275.0,9.309,2.834,13.445,24.058
11627.5,2.812,0.714,-34.679,3.043,9.613,5.334,37.832,4.934,4.765,-2.75,0.0,39.4,40.2,9.757,3.11,11.102,8.334,11.356,8.208,-3.195,26.639,0.0,275.14,,283.0,275.0,9.525,2.833,13.416,24.039
11628.0,2.812,0.714,-34.679,3.043,9.613,5.334,37.832,4.934,4.765,-2.75,0.0,39.4,40.2,9.757,3.11,10.877,8.27,11.323,7.889,-3.195,26.639,0.0,275.14,,283.0,275.0,9.75,2.833,13.444,24.058
11628.5,2.812,0.714,-34.679,3.043,9.613,5.334,37.832,4.934,4.765,-2.75,0.0,39.4,40.2,9.757,3.11,10.888,7.644,11.195,7.517,-3.195,26.639,0.0,275.14,,283.0,275.0,9.59,2.833,13.461,24.038
11629.0,2.812,0.714,-34.679,3.043,9.613,5.344,37.849,4.924,4.834,-2.758,0.0,39.429,40.283,9.757,3.11,10.763,7.607,11.173,7.999,-3.2,26.634,0.0,275.54,,283.0,275.0,9.311,2.832,13.499,24.071
11629.5,2.812,0.714,-34.679,3.043,9.613,5.344,37.849,4.924,4.834,-2.758,0.0,39.4,40.3,9.757,3.11,10.874,8.439,11.248,8.513,-3.2,26.634,0.0,275.54,,283.0,275.0,9.386,2.832,13.466,24.147
11630.0,2.286,0.651,-34.237,3.1,9.585,5.344,37.849,4.924,4.834,-2.758,0.0,39.4,40.3,9.73,3.08,11.227,8.471,11.416,8.709,-3.2,26.634,0.0,275.64,,283.0,275.0,9.768,2.832,13.467,24.214
11630.5,2.286,0.651,-34.237,3.1,9.585,5.344,37.849,4.924,4.834,-2.758,0.0,39.4,40.3,9.73,3.08,11.494,8.044,11.539,8.627,-3.2,26.634,0.0,275.64,,283.0,275.0,9.956,2.823,13.473,24.247
11631.0,2.286,0.651,-34.237,3.1,9.585,5.344,37.849,4.924,4.834,-2.758,0.0,39.4,40.3,9.73,3.08,11.175,8.267,11.453,8.278,-3.2,26.634,0.0,275.34,,283.0,275.0,9.926,2.814,13.527,24.219
11631.5,2.286,0.651,-34.237,3.1,9.585,5.344,37.849,4.924,4.834,-2.758,0.0,39.4,40.3,9.73,3.08,10.945,8.448,11.435,8.232,-3.2,26.634,0.0,275.34,,283.0,275.0,9.793,2.805,13.539,24.204
11632.0,2.286,0.651,-34.237,3.1,9.585,5.346,37.825,4.902,4.855,-2.758,0.0,39.431,40.289,9.73,3.08,11.292,7.844,11.438,7.814,-3.205,26.628,0.0,275.54,,283.0,275.0,9.765,2.797,13.565,24.153
11632.5,2.286,0.651,-34.237,3.1,9.585,5.346,37.825,4.902,4.855,-2.758,0.0,39.4,40.3,9.73,3.08,11.106,7.794,11.34,8.179,-3.205,26.628,0.0,275.54,,283.0,275.0,9.597,2.788,13.572,24.128
11633.0,2.854,0.721,-35.134,3.025,9.595,5.346,37.825,4.902,4.855,-2.758,0.0,39.4,40.3,9.679,3.215,11.132,8.438,11.436,8.437,-3.205,26.628,0.0,275.24,,283.0,275.0,9.605,2.78,13.593,24.084
11633.5,2.854,0.721,-35.134,3.025,9.595,5.346,37.825,4.902,4.855,-2.758,0.0,39.4,40.3,9.679,3.215,11.014,8.532,11.441,8.15,-3.205,26.628,0.0,275.24,,283.0,275.0,9.861,2.781,13.584,24.011
11634.0,2.854,0.721,-35.134,3.025,9.595,5.346,37.825,4.902,4.855,-2.758,0.0,39.4,40.3,9.679,3.215,11.195,7.979,11.448,7.769,-3.205,26.628,0.0,276.14,,282.0,275.0,9.784,2.782,13.612,23.937
11634.5,2.854,0.721,-35.134,3.025,9.595,5.346,37.825,4.902,4.855,-2.758,0.0,39.4,40.3,9.679,3.215,11.07,7.782,11.356,7.911,-3.205,26.628,0.0,276.14,,282.0,275.0,9.598,2.784,13.626,23.868
11635.0,2.854,0.721,-35.134,3.025,9.595,5.346,37.825,4.902,4.855,-2.758,0.0,39.4,40.3,9.679,3.215,11.175,7.789,11.354,7.998,-3.205,26.628,0.0,275.14,,282.0,275.0,9.53,2.785,13.641,23.821
11635.5,2.854,0.721,-35.134,3.025,9.595,5.311,37.862,4.91,4.905,-2.768,0.0,39.434,40.332,9.679,3.215,11.191,8.707,11.495,8.513,-3.209,26.629,0.0,275.14,,282.0,275.0,9.579,2.786,13.629,23.768
11636.0,2.854,0.721,-35.134,3.025,9.595,5.311,37.862,4.91,4.905,-2.768,0.0,39.4,40.3,9.679,3.215,11.198,8.178,11.487,7.889,-3.209,26.629,0.0,275.64,,282.0,275.0,9.976,2.787,13.623,23.792
11636.5,2.943,0.705,-35.209,3.073,9.693,5.311,37.862,4.91,4.905,-2.768,0.0,39.4,40.3,9.562,3.163,11.002,7.928,11.39,7.846,-3.209,26.629,0.0,275.64,,282.0,275.0,9.688,2.788,13.659,23.767
11637.0,2.943,0.705,-35.209,3.073,9.693,5.311,37.862,4.91,4.905,-2.768,0.0,39.4,40.3,9.562,3.163,11.165,7.817,11.416,8.248,-3.209,26.629,0.0,275.34,,282.0,275.0,9.541,2.791,13.67,23.753
