t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11637.5,2.943,0.705,-35.209,3.073,9.693,5.311,37.862,4.91,4.905,-2.768,0.0,39.4,40.3,9.562,3.163,11.189,8.352,11.449,8.406,-3.209,26.629,0.0,275.34,,282.0,275.0,9.662,2.793,13.645,23.75
11638.0,2.943,0.705,-35.209,3.073,9.693,5.311,37.862,4.91,4.905,-2.768,0.0,39.4,40.3,9.562,3.163,10.969,8.514,11.462,8.132,-3.209,26.629,0.0,274.44,,282.0,275.0,9.849,2.796,13.672,23.738
11638.5,2.943,0.705,-35.209,3.073,9.693,5.321,37.856,4.922,4.94,-2.778,0.0,39.442,40.319,9.562,3.163,10.871,8.114,11.418,7.727,-3.199,26.628,0.0,274.44,,282.0,275.0,9.769,2.798,13.685,23.741
11639.0,2.943,0.705,-35.209,3.073,9.693,5.321,37.856,4.922,4.94,-2.778,0.0,39.4,40.3,9.562,3.163,11.018,7.855,11.416,7.758,-3.199,26.628,0.0,274.74,,282.0,275.0,9.533,2.8,13.659,23.772
11639.5,2.968,0.68,-35.209,3.111,9.648,5.321,37.856,4.922,4.94,-2.778,0.0,39.4,40.3,9.6,2.976,11.244,8.463,11.488,8.78,-3.199,26.628,0.0,274.74,,282.0,275.0,9.512,2.803,13.633,23.772
11640.0,2.968,0.68,-35.209,3.111,9.648,5.321,37.856,4.922,4.94,-2.778,0.0,39.4,40.3,9.6,2.976,11.262,8.723,11.61,8.526,-3.199,26.628,0.0,273.94,,283.0,275.0,9.994,2.805,13.642,23.79
11640.5,2.968,0.68,-35.209,3.111,9.648,5.321,37.856,4.922,4.94,-2.778,0.0,39.4,40.3,9.6,2.976,10.892,8.157,11.494,7.885,-3.199,26.628,0.0,273.94,,283.0,275.0,10.03,2.808,13.658,23.792
11641.0,2.968,0.68,-35.209,3.111,9.648,5.321,37.856,4.922,4.94,-2.778,0.0,39.4,40.3,9.6,2.976,11.14,8.112,11.501,7.93,-3.199,26.628,0.0,274.14,,283.0,275.0,9.607,2.811,13.675,23.808
11641.5,2.968,0.68,-35.209,3.111,9.648,5.321,37.856,4.922,4.94,-2.778,0.0,39.4,40.3,9.6,2.976,11.232,8.022,11.499,8.418,-3.199,26.628,0.0,274.14,,283.0,275.0,9.671,2.813,13.67,23.865
11642.0,2.968,0.68,-35.209,3.111,9.648,5.308,37.876,4.945,4.991,-2.763,0.0,39.447,40.361,9.6,2.976,11.294,8.816,11.573,8.787,-3.212,26.619,0.0,274.54,,283.0,275.0,9.793,2.816,13.688,23.804
11642.5,2.968,0.68,-35.209,3.111,9.648,5.308,37.876,4.945,4.991,-2.763,0.0,39.4,40.4,9.6,2.976,11.286,8.664,11.648,8.418,-3.212,26.619,0.0,274.54,,283.0,275.0,10.117,2.818,13.738,23.72
11643.0,2.641,0.695,-34.042,3.145,9.568,5.308,37.876,4.945,4.991,-2.763,0.0,39.4,40.4,9.657,2.898,11.444,8.08,11.612,8.072,-3.212,26.619,0.0,274.64,,283.0,275.0,10.004,2.821,13.726,23.778
11643.5,2.641,0.695,-34.042,3.145,9.568,5.308,37.876,4.945,4.991,-2.763,0.0,39.4,40.4,9.657,2.898,11.287,7.893,11.6,8.318,-3.212,26.619,0.0,274.64,,283.0,275.0,9.802,2.818,13.739,23.787
11644.0,2.641,0.695,-34.042,3.145,9.568,5.308,37.876,4.945,4.991,-2.763,0.0,39.4,40.4,9.657,2.898,11.288,8.314,11.616,8.575,-3.212,26.619,0.0,275.84,,283.0,275.0,9.774,2.815,13.751,23.836
11644.5,2.641,0.695,-34.042,3.145,9.568,5.308,37.876,4.945,4.991,-2.763,0.0,39.4,40.4,9.657,2.898,11.359,7.931,11.579,8.144,-3.212,26.619,0.0,275.84,,283.0,275.0,9.948,2.812,13.737,23.805
11645.0,2.641,0.695,-34.042,3.145,9.568,5.319,37.85,4.937,5.008,-2.756,0.0,39.455,40.36,9.657,2.898,11.023,8.335,11.557,8.387,-3.193,26.614,0.0,275.14,,283.0,275.0,9.753,2.809,13.741,23.803
11645.5,2.641,0.695,-34.042,3.145,9.568,5.319,37.85,4.937,5.008,-2.756,0.0,39.5,40.4,9.657,2.898,11.1,8.547,11.568,8.226,-3.193,26.614,0.0,275.14,,283.0,275.0,9.825,2.806,13.722,23.868
11646.0,3.216,0.762,-35.209,3.064,9.738,5.319,37.85,4.937,5.008,-2.756,0.0,39.5,40.4,9.625,3.128,11.303,8.304,11.624,8.233,-3.193,26.614,0.0,275.54,,283.0,275.0,9.86,2.804,13.743,23.906
11646.5,3.216,0.762,-35.209,3.064,9.738,5.319,37.85,4.937,5.008,-2.756,0.0,39.5,40.4,9.625,3.128,11.231,7.956,11.56,8.415,-3.193,26.614,0.0,275.54,,283.0,275.0,9.866,2.81,13.743,23.97
11647.0,3.216,0.762,-35.209,3.064,9.738,5.319,37.85,4.937,5.008,-2.756,0.0,39.5,40.4,9.625,3.128,11.241,8.583,11.625,8.72,-3.193,26.614,0.0,275.04,,283.0,275.0,9.791,2.817,13.737,23.989
11647.5,3.216,0.762,-35.209,3.064,9.738,5.319,37.85,4.937,5.008,-2.756,0.0,39.5,40.4,9.625,3.128,11.431,8.774,11.724,8.879,-3.193,26.614,0.0,275.04,,283.0,275.0,10.042,2.824,13.745,24.055
11648.0,3.216,0.762,-35.209,3.064,9.738,5.32,37.825,4.937,5.023,-2.754,0.0,39.466,40.385,9.625,3.128,11.743,8.15,11.822,8.467,-3.204,26.617,0.0,275.74,,283.0,275.0,10.202,2.83,13.766,24.033
11648.5,3.216,0.762,-35.209,3.064,9.738,5.32,37.825,4.937,5.023,-2.754,0.0,39.5,40.4,9.625,3.128,11.647,8.118,11.775,8.621,-3.204,26.617,0.0,275.74,,283.0,275.0,10.045,2.836,13.764,24.021
11649.0,3.216,0.762,-35.209,3.064,9.738,5.32,37.825,4.937,5.023,-2.754,0.0,39.5,40.4,9.625,3.128,11.501,8.635,11.751,8.747,-3.204,26.617,0.0,275.34,,283.0,275.0,10.041,2.843,13.797,24.085
11649.5,3.441,0.818,-35.209,3.048,9.648,5.32,37.825,4.937,5.023,-2.754,0.0,39.5,40.4,9.468,3.059,11.559,9.026,11.85,8.898,-3.204,26.617,0.0,275.34,,283.0,275.0,10.159,2.849,13.832,24.073
11650.0,3.441,0.818,-35.209,3.048,9.648,5.32,37.825,4.937,5.023,-2.754,0.0,39.5,40.4,9.468,3.059,11.774,8.253,11.909,8.538,-3.204,26.617,0.0,275.34,,283.0,275.0,10.333,2.858,13.874,24.135
11650.5,3.441,0.818,-35.209,3.048,9.648,5.32,37.825,4.937,5.023,-2.754,0.0,39.5,40.4,9.468,3.059,11.846,8.264,11.92,8.285,-3.204,26.617,0.0,275.34,,283.0,275.0,10.118,2.868,13.892,24.109
11651.0,3.441,0.818,-35.209,3.048,9.648,5.32,37.825,4.937,5.023,-2.754,0.0,39.5,40.4,9.468,3.059,11.245,8.138,11.816,8.257,-3.204,26.617,0.0,275.44,,283.0,275.0,10.079,2.877,13.892,24.112
11651.5,3.441,0.818,-35.209,3.048,9.648,5.328,37.845,4.943,5.1,-2.759,0.0,39.471,40.485,9.468,3.059,11.56,8.268,11.818,8.862,-3.204,26.627,0.0,275.44,,283.0,275.0,9.864,2.887,13.873,24.135
11652.0,3.441,0.818,-35.209,3.048,9.648,5.328,37.845,4.943,5.1,-2.759,0.0,39.5,40.5,9.468,3.059,11.727,9.186,11.929,9.129,-3.204,26.627,0.0,275.44,,283.0,275.0,10.127,2.896,13.879,24.144
11652.5,2.724,0.756,-33.295,3.034,9.538,5.328,37.845,4.943,5.1,-2.759,0.0,39.5,40.5,9.903,2.978,11.68,8.877,11.967,8.637,-3.204,26.627,0.0,275.44,,283.0,275.0,10.493,2.905,13.944,24.254
11653.0,2.724,0.756,-33.295,3.034,9.538,5.328,37.845,4.943,5.1,-2.759,0.0,39.5,40.5,9.903,2.978,11.778,8.55,11.976,8.675,-3.204,26.627,0.0,275.24,,283.0,275.0,10.29,2.902,13.977,24.198
11653.5,2.724,0.756,-33.295,3.034,9.538,5.328,37.845,4.943,5.1,-2.759,0.0,39.5,40.5,9.903,2.978,11.727,8.425,11.956,8.989,-3.204,26.627,0.0,275.24,,283.0,275.0,10.245,2.899,14.004,24.044
11654.0,2.724,0.756,-33.295,3.034,9.538,5.328,37.845,4.943,5.1,-2.759,0.0,39.5,40.5,9.903,2.978,11.381,8.754,11.919,8.838,-3.204,26.627,0.0,275.74,,283.0,275.0,10.274,2.896,14.047,23.957
11654.5,2.724,0.756,-33.295,3.034,9.538,5.297,37.85,4.965,5.147,-2.754,0.0,39.487,40.481,9.903,2.978,11.458,9.076,11.949,8.709,-3.198,26.628,0.0,275.74,,283.0,275.0,10.223,2.893,14.024,23.788
11655.0,2.724,0.756,-33.295,3.034,9.538,5.297,37.85,4.965,5.147,-2.754,0.0,39.5,40.5,9.903,2.978,11.565,8.829,11.956,8.975,-3.198,26.628,0.0,275.24,,283.0,275.0,10.298,2.89,14.042,23.669
11655.5,2.724,0.756,-33.295,3.034,9.538,5.297,37.85,4.965,5.147,-2.754,0.0,39.5,40.5,9.903,2.978,11.968,8.419,12.059,8.471,-3.198,26.628,0.0,275.24,,283.0,275.0,10.331,2.888,14.065,23.427
11656.0,2.213,0.496,-35.209,2.994,9.623,5.297,37.85,4.965,5.147,-2.754,0.0,39.5,40.5,9.596,3.038,11.735,8.245,11.986,8.413,-3.198,26.628,0.0,275.44,,283.0,275.0,10.229,2.885,14.062,23.442
11656.5,2.213,0.496,-35.209,2.994,9.623,5.297,37.85,4.965,5.147,-2.754,0.0,39.5,40.5,9.596,3.038,11.702,8.275,11.936,8.559,-3.198,26.628,0.0,275.44,,283.0,275.0,10.095,2.874,14.069,23.419
11657.0,2.213,0.496,-35.209,2.994,9.623,5.297,37.85,4.965,5.147,-2.754,0.0,39.5,40.5,9.596,3.038,11.733,8.477,11.945,8.98,-3.198,26.628,0.0,274.74,,283.0,275.0,10.118,2.863,14.055,23.375
11657.5,2.213,0.496,-35.209,2.994,9.623,5.297,37.85,4.965,5.147,-2.754,0.0,39.5,40.5,9.596,3.038,11.474,8.609,11.933,8.413,-3.198,26.628,0.0,274.74,,283.0,275.0,10.284,2.852,14.053,23.374
11658.0,2.213,0.496,-35.209,2.994,9.623,5.323,37.868,4.944,5.183,-2.756,0.0,39.494,40.478,9.596,3.038,11.556,8.519,11.942,8.384,-3.208,26.628,0.0,275.34,,283.0,275.0,10.107,2.842,14.064,23.379
11658.5,2.213,0.496,-35.209,2.994,9.623,5.323,37.868,4.944,5.183,-2.756,0.0,39.5,40.5,9.596,3.038,11.57,8.317,11.891,8.629,-3.208,26.628,0.0,275.34,,283.0,275.0,10.1,2.832,14.056,23.385
11659.0,2.644,0.699,-34.179,3.089,9.525,5.323,37.868,4.944,5.183,-2.756,0.0,39.5,40.5,9.77,3.024,11.491,8.104,11.877,8.436,-3.208,26.628,0.0,275.54,,283.0,275.0,10.102,2.821,14.055,23.373
11659.5,2.644,0.699,-34.179,3.089,9.525,5.323,37.868,4.944,5.183,-2.756,0.0,39.5,40.5,9.77,3.024,11.639,8.713,11.902,8.796,-3.208,26.628,0.0,275.54,,283.0,275.0,9.977,2.819,14.017,23.318
11660.0,2.644,0.699,-34.179,3.089,9.525,5.323,37.868,4.944,5.183,-2.756,0.0,39.5,40.5,9.77,3.024,11.685,8.85,11.987,8.827,-3.208,26.628,0.0,275.74,,283.0,275.0,10.262,2.816,14.013,23.235
11660.5,2.644,0.699,-34.179,3.089,9.525,5.323,37.868,4.944,5.183,-2.756,0.0,39.5,40.5,9.77,3.024,11.96,8.775,12.067,9.372,-3.208,26.628,0.0,275.74,,283.0,275.0,10.337,2.813,14.019,23.236
11661.0,2.644,0.699,-34.179,3.089,9.525,5.35,37.85,4.943,5.2,-2.77,0.0,39.515,40.493,9.77,3.024,11.796,9.298,12.107,9.076,-3.198,26.63,0.0,275.74,,283.0,275.0,10.543,2.81,14.066,23.205
11661.5,2.644,0.699,-34.179,3.089,9.525,5.35,37.85,4.943,5.2,-2.77,0.0,39.5,40.5,9.77,3.024,11.637,8.875,12.105,8.682,-3.198,26.63,0.0,275.74,,283.0,275.0,10.569,2.807,14.121,23.143
11662.0,3.024,0.718,-35.097,3.023,9.607,5.35,37.85,4.943,5.2,-2.77,0.0,39.5,40.5,9.692,3.091,11.53,8.586,12.039,8.561,-3.198,26.63,0.0,275.84,,283.0,275.0,10.325,2.805,14.17,23.143
11662.5,3.024,0.718,-35.097,3.023,9.607,5.35,37.85,4.943,5.2,-2.77,0.0,39.5,40.5,9.692,3.091,11.877,8.688,12.048,9.262,-3.198,26.63,0.0,275.84,,283.0,275.0,10.179,2.808,14.168,23.121
11663.0,3.024,0.718,-35.097,3.023,9.607,5.35,37.85,4.943,5.2,-2.77,0.0,39.5,40.5,9.692,3.091,11.85,9.531,12.157,9.246,-3.198,26.63,0.0,275.44,,283.0,275.0,10.469,2.815,14.214,23.121
11663.5,3.024,0.718,-35.097,3.023,9.607,5.35,37.85,4.943,5.2,-2.77,0.0,39.5,40.5,9.692,3.091,11.835,9.082,12.176,8.741,-3.198,26.63,0.0,275.44,,283.0,275.0,10.696,2.815,14.256,23.067
11664.0,3.024,0.718,-35.097,3.023,9.607,5.35,37.85,4.943,5.2,-2.77,0.0,39.5,40.5,9.692,3.091,11.843,8.735,12.147,8.609,-3.198,26.63,0.0,275.44,,283.0,275.0,10.459,2.819,14.269,23.043
11664.5,3.024,0.718,-35.097,3.023,9.607,5.276,37.844,4.922,5.246,-2.76,0.0,39.515,40.518,9.692,3.091,11.926,8.552,12.142,8.915,-3.2,26.632,0.0,275.44,,283.0,275.0,10.333,2.822,14.264,23.036
11665.0,3.024,0.718,-35.097,3.023,9.607,5.276,37.844,4.922,5.246,-2.76,0.0,39.5,40.5,9.692,3.091,11.752,9.409,12.227,9.106,-3.2,26.632,0.0,275.34,,283.0,275.0,10.384,2.825,14.306,22.992
11665.5,2.15,0.624,-34.016,2.962,9.595,5.276,37.844,4.922,5.246,-2.76,0.0,39.5,40.5,9.697,2.96,11.742,8.905,12.175,8.621,-3.2,26.632,0.0,275.34,,283.0,275.0,10.623,2.829,14.31,22.97
11666.0,2.15,0.624,-34.016,2.962,9.595,5.276,37.844,4.922,5.246,-2.76,0.0,39.5,40.5,9.697,2.96,11.907,8.787,12.157,8.65,-3.2,26.632,0.0,275.04,,283.0,275.0,10.361,2.818,14.358,22.985
11666.5,2.15,0.624,-34.016,2.962,9.595,5.276,37.844,4.922,5.246,-2.76,0.0,39.5,40.5,9.697,2.96,11.872,8.836,12.175,9.398,-3.2,26.632,0.0,275.04,,283.0,275.0,10.375,2.807,14.349,22.977
11667.0,2.15,0.624,-34.016,2.962,9.595,5.276,37.844,4.922,5.246,-2.76,0.0,39.5,40.5,9.697,2.96,11.992,8.961,12.261,9.278,-3.2,26.632,0.0,275.34,,283.0,275.0,10.57,2.796,14.367,22.989
11667.5,2.15,0.624,-34.016,2.962,9.595,5.255,37.858,4.921,5.298,-2.769,0.0,39.531,40.576,9.697,2.96,11.852,9.302,12.271,9.128,-3.203,26.627,0.0,275.34,,283.0,275.0,10.623,2.785,14.389,22.987
11668.0,2.15,0.624,-34.016,2.962,9.595,5.255,37.858,4.921,5.298,-2.769,0.0,39.5,40.6,9.697,2.96,11.977,8.788,12.291,8.792,-3.203,26.627,0.0,275.14,,283.0,275.0,10.638,2.775,14.382,23.102
11668.5,1.889,0.493,-33.696,3.052,9.591,5.255,37.858,4.921,5.298,-2.769,0.0,39.5,40.6,9.742,2.854,11.896,8.602,12.172,8.782,-3.203,26.627,0.0,275.14,,283.0,275.0,10.462,2.765,14.371,23.232
11669.0,1.889,0.493,-33.696,3.052,9.591,5.255,37.858,4.921,5.298,-2.769,0.0,39.5,40.6,9.742,2.854,12.018,8.904,12.212,9.345,-3.203,26.627,0.0,274.94,,283.0,275.0,10.363,2.75,14.344,23.342
11669.5,1.889,0.493,-33.696,3.052,9.591,5.255,37.858,4.921,5.298,-2.769,0.0,39.5,40.6,9.742,2.854,11.894,9.586,12.245,9.362,-3.203,26.627,0.0,274.94,,283.0,275.0,10.62,2.736,14.366,23.418
11670.0,1.889,0.493,-33.696,3.052,9.591,5.255,37.858,4.921,5.298,-2.769,0.0,39.5,40.6,9.742,2.854,11.784,9.292,12.251,8.988,-3.203,26.627,0.0,274.44,,283.0,275.0,10.772,2.722,14.367,23.475
11670.5,1.889,0.493,-33.696,3.052,9.591,5.255,37.858,4.921,5.298,-2.769,0.0,39.5,40.6,9.742,2.854,12.036,8.938,12.3,8.76,-3.203,26.627,0.0,274.44,,283.0,275.0,10.579,2.709,14.394,23.57
11671.0,1.889,0.493,-33.696,3.052,9.591,5.267,37.858,4.921,5.343,-2.769,0.0,39.542,40.653,9.742,2.854,12.01,8.682,12.254,8.82,-3.21,26.627,0.0,274.64,,283.0,275.0,10.508,2.695,14.428,23.669
11671.5,1.889,0.493,-33.696,3.052,9.591,5.267,37.858,4.921,5.343,-2.769,0.0,39.5,40.7,9.742,2.854,12.138,8.619,12.227,8.391,-3.21,26.627,0.0,274.64,,283.0,275.0,10.441,2.682,14.414,23.699
11672.0,3.056,0.792,-34.642,3.071,9.565,5.267,37.858,4.921,5.343,-2.769,0.0,39.5,40.7,9.687,3.102,11.919,8.653,12.143,9.145,-3.21,26.627,0.0,274.54,,283.0,275.0,10.344,2.669,14.404,23.728
11672.5,3.056,0.792,-34.642,3.071,9.565,5.267,37.858,4.921,5.343,-2.769,0.0,39.5,40.7,9.687,3.102,11.734,9.454,12.187,9.182,-3.21,26.627,0.0,274.54,,283.0,275.0,10.465,2.675,14.409,23.756
11673.0,3.056,0.792,-34.642,3.071,9.565,5.267,37.858,4.921,5.343,-2.769,0.0,39.5,40.7,9.687,3.102,12.038,9.33,12.295,9.06,-3.21,26.627,0.0,275.34,,283.0,275.0,10.639,2.681,14.387,23.757
11673.5,3.056,0.792,-34.642,3.071,9.565,5.267,37.858,4.921,5.343,-2.769,0.0,39.5,40.7,9.687,3.102,11.878,8.856,12.235,8.933,-3.21,26.627,0.0,275.34,,283.0,275.0,10.681,2.688,14.403,23.778
11674.0,3.056,0.792,-34.642,3.071,9.565,5.308,37.874,4.926,5.383,-2.749,0.0,39.56,40.616,9.687,3.102,12.137,8.723,12.266,8.749,-3.197,26.64,0.0,274.84,,283.0,275.0,10.475,2.694,14.449,23.766
11674.5,3.056,0.792,-34.642,3.071,9.565,5.308,37.874,4.926,5.383,-2.749,0.0,39.6,40.6,9.687,3.102,11.955,8.658,12.193,9.058,-3.197,26.64,0.0,274.84,,283.0,275.0,10.469,2.7,14.448,23.733
11675.0,3.404,0.842,-35.142,3.05,9.618,5.308,37.874,4.926,5.383,-2.749,0.0,39.6,40.6,9.692,3.247,11.948,8.534,12.154,8.705,-3.197,26.64,0.0,274.94,,283.0,275.0,10.466,2.705,14.471,23.695
11675.5,3.404,0.842,-35.142,3.05,9.618,5.308,37.874,4.926,5.383,-2.749,0.0,39.6,40.6,9.692,3.247,11.751,9.449,12.2,9.174,-3.197,26.64,0.0,274.94,,283.0,275.0,10.335,2.717,14.44,23.626
11676.0,3.404,0.842,-35.142,3.05,9.618,5.308,37.874,4.926,5.383,-2.749,0.0,39.6,40.6,9.692,3.247,11.822,9.099,12.232,8.856,-3.197,26.64,0.0,274.74,,283.0,275.0,10.644,2.728,14.427,23.574
11676.5,3.404,0.842,-35.142,3.05,9.618,5.308,37.874,4.926,5.383,-2.749,0.0,39.6,40.6,9.692,3.247,11.863,8.964,12.231,8.885,-3.197,26.64,0.0,274.74,,283.0,275.0,10.502,2.739,14.439,23.507
11677.0,3.404,0.842,-35.142,3.05,9.618,5.332,37.883,4.911,5.411,-2.762,0.0,39.561,40.607,9.692,3.247,11.999,8.673,12.251,8.612,-3.197,26.618,0.0,275.24,,283.0,275.0,10.486,2.75,14.425,23.461
11677.5,3.404,0.842,-35.142,3.05,9.618,5.332,37.883,4.911,5.411,-2.762,0.0,39.6,40.6,9.692,3.247,11.704,8.548,12.153,8.578,-3.197,26.618,0.0,275.24,,283.0,275.0,10.384,2.761,14.418,23.421
11678.0,3.404,0.842,-35.142,3.05,9.618,5.332,37.883,4.911,5.411,-2.762,0.0,39.6,40.6,9.692,3.247,11.96,8.542,12.1,8.292,-3.197,26.618,0.0,274.44,,283.0,275.0,10.246,2.771,14.393,23.379
11678.5,3.287,0.863,-34.657,3.118,9.619,5.332,37.883,4.911,5.411,-2.762,0.0,39.6,40.6,9.693,3.22,11.324,8.507,12.009,8.458,-3.197,26.618,0.0,274.44,,283.0,275.0,10.223,2.782,14.383,23.329
11679.0,3.287,0.863,-34.657,3.118,9.619,5.332,37.883,4.911,5.411,-2.762,0.0,39.6,40.6,9.693,3.22,11.802,8.659,12.048,9.242,-3.197,26.618,0.0,274.94,,283.0,275.0,10.075,2.79,14.356,23.348
11679.5,3.287,0.863,-34.657,3.118,9.619,5.332,37.883,4.911,5.411,-2.762,0.0,39.6,40.6,9.693,3.22,11.735,8.389,12.036,8.542,-3.197,26.618,0.0,274.94,,283.0,275.0,10.438,2.798,14.363,23.333
11680.0,3.287,0.863,-34.657,3.118,9.619,5.332,37.883,4.911,5.411,-2.762,0.0,39.6,40.6,9.693,3.22,11.479,8.344,12.028,8.724,-3.197,26.618,0.0,274.04,,283.0,275.0,10.176,2.806,14.363,23.325
11680.5,3.287,0.863,-34.657,3.118,9.619,5.361,37.91,4.943,5.469,-2.749,0.0,39.579,40.67,9.693,3.22,11.525,8.982,12.057,9.095,-3.202,26.624,0.0,274.04,,283.0,275.0,10.144,2.814,14.345,23.332
11681.0,3.287,0.863,-34.657,3.118,9.619,5.361,37.91,4.943,5.469,-2.749,0.0,39.6,40.7,9.693,3.22,11.796,9.247,12.165,9.227,-3.202,26.624,0.0,274.94,,283.0,275.0,10.415,2.822,14.319,23.316
11681.5,3.426,0.836,-35.209,3.099,9.739,5.361,37.91,4.943,5.469,-2.749,0.0,39.6,40.7,9.519,3.066,12.078,8.908,12.175,9.32,-3.202,26.624,0.0,274.94,,283.0,275.0,10.609,2.829,14.351,23.335
11682.0,3.426,0.836,-35.209,3.099,9.739,5.361,37.91,4.943,5.469,-2.749,0.0,39.6,40.7,9.519,3.066,11.849,8.855,12.121,8.999,-3.202,26.624,0.0,273.14,,284.0,275.0,10.62,2.839,14.378,23.346
11682.5,3.426,0.836,-35.209,3.099,9.739,5.361,37.91,4.943,5.469,-2.749,0.0,39.6,40.7,9.519,3.066,11.487,8.897,12.101,8.903,-3.202,26.624,0.0,273.14,,284.0,275.0,10.456,2.849,14.385,23.368
11683.0,3.426,0.836,-35.209,3.099,9.739,5.361,37.91,4.943,5.469,-2.749,0.0,39.6,40.7,9.519,3.066,11.311,8.277,11.91,8.641,-3.202,26.624,0.0,274.74,,284.0,275.0,10.347,2.858,14.38,23.377
11683.5,3.426,0.836,-35.209,3.099,9.739,5.362,37.948,4.959,5.514,-2.757,0.0,39.6,40.667,9.519,3.066,11.566,8.81,12.001,8.925,-3.212,26.627,0.0,274.74,,284.0,275.0,10.035,2.868,14.355,23.396
11684.0,3.426,0.836,-35.209,3.099,9.739,5.362,37.948,4.959,5.514,-2.757,0.0,39.6,40.7,9.519,3.066,11.6,9.124,12.038,8.925,-3.212,26.627,0.0,272.54,,285.0,275.0,10.326,2.877,14.307,23.395
11684.5,3.426,0.836,-35.209,3.099,9.739,5.362,37.948,4.959,5.514,-2.757,0.0,39.6,40.7,9.519,3.066,11.872,8.939,12.119,8.762,-3.212,26.627,0.0,272.54,,285.0,275.0,10.422,2.886,14.312,23.391
11685.0,2.813,0.675,-35.209,3.111,9.714,5.362,37.948,4.959,5.514,-2.757,0.0,39.6,40.7,9.538,3.028,11.649,8.661,12.017,8.74,-3.212,26.627,0.0,274.74,,285.0,275.0,10.423,2.895,14.322,23.404
11685.5,2.813,0.675,-35.209,3.111,9.714,5.362,37.948,4.959,5.514,-2.757,0.0,39.6,40.7,9.538,3.028,11.896,8.873,12.075,9.372,-3.212,26.627,0.0,274.74,,285.0,275.0,10.267,2.893,14.338,23.388
11686.0,2.813,0.675,-35.209,3.111,9.714,5.362,37.948,4.959,5.514,-2.757,0.0,39.6,40.7,9.538,3.028,11.693,9.102,12.089,8.961,-3.212,26.627,0.0,277.14,,284.0,275.0,10.554,2.892,14.36,23.382
11686.5,2.813,0.675,-35.209,3.111,9.714,5.362,37.948,4.959,5.514,-2.757,0.0,39.6,40.7,9.538,3.028,11.512,8.832,11.999,8.663,-3.212,26.627,0.0,277.14,,284.0,275.0,10.251,2.889,14.394,23.398
11687.0,2.813,0.675,-35.209,3.111,9.714,5.361,37.908,4.949,5.515,-2.765,0.0,39.606,40.744,9.538,3.028,11.909,8.722,12.056,9.11,-3.201,26.623,0.0,276.84,,284.0,275.0,10.251,2.889,14.376,23.414
11687.5,2.813,0.675,-35.209,3.111,9.714,5.361,37.908,4.949,5.515,-2.765,0.0,39.6,40.7,9.538,3.028,11.909,8.722,12.056,9.11,-3.201,26.623,0.0,276.84,,283.0,275.0,10.449,2.888,14.406,23.414
11688.0,2.813,0.675,-35.209,3.111,9.714,5.361,37.908,4.949,5.515,-2.765,0.0,39.6,40.7,9.538,3.028,11.741,9.009,12.07,8.754,-3.201,26.623,0.0,276.64,,283.0,275.0,10.449,2.887,14.406,23.414
11688.5,2.867,0.746,-34.851,3.172,9.608,5.361,37.908,4.949,5.515,-2.765,0.0,39.6,40.7,9.687,3.243,11.179,8.879,11.869,8.526,-3.201,26.623,0.0,276.64,,282.0,275.0,10.393,2.886,14.433,23.436
11689.0,2.867,0.746,-34.851,3.172,9.608,5.361,37.908,4.949,5.515,-2.765,0.0,39.6,40.7,9.687,3.243,11.53,8.841,11.954,8.662,-3.201,26.623,0.0,276.54,,282.0,275.0,10.113,2.885,14.428,23.435
11689.5,2.867,0.746,-34.851,3.172,9.608,5.361,37.908,4.949,5.515,-2.765,0.0,39.6,40.7,9.687,3.243,11.739,8.824,12.002,9.134,-3.201,26.623,0.0,276.54,,281.0,275.0,10.247,2.885,14.424,23.462
11690.0,2.867,0.746,-34.851,3.172,9.608,5.361,37.908,4.949,5.515,-2.765,0.0,39.6,40.7,9.687,3.243,11.894,9.266,12.108,9.578,-3.201,26.623,0.0,275.04,,281.0,275.0,10.425,2.885,14.447,23.511
11690.5,2.867,0.746,-34.851,3.172,9.608,5.361,37.908,4.949,5.515,-2.765,0.0,39.6,40.7,9.687,3.243,12.008,9.241,12.192,9.191,-3.201,26.623,0.0,275.04,,281.0,275.0,10.711,2.884,14.467,23.581
11691.0,2.867,0.746,-34.851,3.172,9.608,5.351,37.876,4.939,5.527,-2.756,0.0,39.629,40.701,9.687,3.243,11.999,9.18,12.255,8.951,-3.208,26.618,0.0,275.24,,281.0,275.0,10.658,2.884,14.491,23.607
11691.5,2.867,0.746,-34.851,3.172,9.608,5.351,37.876,4.939,5.527,-2.756,0.0,39.6,40.7,9.687,3.243,12.075,9.109,12.258,9.381,-3.208,26.618,0.0,275.24,,281.0,275.0,10.596,2.884,14.504,23.631
11692.0,3.438,0.818,-35.209,3.044,9.651,5.351,37.876,4.939,5.527,-2.756,0.0,39.6,40.7,9.615,3.09,12.177,9.88,12.389,9.993,-3.208,26.618,0.0,275.54,,281.0,275.0,10.706,2.884,14.546,23.657
11692.5,3.438,0.818,-35.209,3.044,9.651,5.351,37.876,4.939,5.527,-2.756,0.0,39.6,40.7,9.615,3.09,12.131,9.576,12.391,9.33,-3.208,26.618,0.0,275.54,,281.0,275.0,11.11,2.893,14.575,23.681
11693.0,3.438,0.818,-35.209,3.044,9.651,5.351,37.876,4.939,5.527,-2.756,0.0,39.6,40.7,9.615,3.09,11.999,9.314,12.376,9.099,-3.208,26.618,0.0,273.34,,281.0,275.0,10.857,2.902,14.649,23.689
11693.5,3.438,0.818,-35.209,3.044,9.651,5.351,37.876,4.939,5.527,-2.756,0.0,39.6,40.7,9.615,3.09,11.868,9.133,12.288,8.905,-3.208,26.618,0.0,273.34,,282.0,275.0,10.697,2.91,14.668,23.559
11694.0,3.438,0.818,-35.209,3.044,9.651,5.323,37.866,4.938,5.572,-2.78,0.0,39.647,40.72,9.615,3.09,12.134,8.979,12.292,8.781,-3.216,26.617,0.0,272.74,,282.0,275.0,10.549,2.919,14.683,23.526
11694.5,3.438,0.818,-35.209,3.044,9.651,5.323,37.866,4.938,5.572,-2.78,0.0,39.6,40.7,9.615,3.09,12.07,8.806,12.206,9.011,-3.216,26.617,0.0,272.74,,283.0,275.0,10.547,2.928,14.688,23.512
11695.0,2.624,0.695,-34.392,3.037,9.626,5.323,37.866,4.938,5.572,-2.78,0.0,39.6,40.7,9.758,3.107,11.823,9.223,12.183,9.321,-3.216,26.617,0.0,273.34,,283.0,275.0,10.523,2.936,14.672,23.493
11695.5,2.624,0.695,-34.392,3.037,9.626,5.323,37.866,4.938,5.572,-2.78,0.0,39.6,40.7,9.758,3.107,11.888,9.683,12.317,9.434,-3.216,26.617,0.0,273.34,,284.0,275.0,10.637,2.931,14.684,23.492
11696.0,2.624,0.695,-34.392,3.037,9.626,5.323,37.866,4.938,5.572,-2.78,0.0,39.6,40.7,9.758,3.107,11.976,9.247,12.321,8.985,-3.216,26.617,0.0,274.14,,284.0,275.0,10.831,2.926,14.682,23.526
11696.5,2.624,0.695,-34.392,3.037,9.626,5.323,37.866,4.938,5.572,-2.78,0.0,39.6,40.7,9.758,3.107,12.005,9.18,12.321,9.013,-3.216,26.617,0.0,274.14,,284.0,275.0,10.632,2.921,14.682,23.536
