t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1943.5,3.276,0.84,-34.603,1.928,9.168,3.951,22.326,3.59,-37.998,-2.797,0.0,30.9,29.9,9.166,1.804,-17.897,-12.083,-20.921,-14.069,-3.221,27.109,0.0,250.74,,260.0,260.0,-16.215,3.142,-9.635,21.632
1944.0,3.276,0.84,-34.603,1.928,9.168,3.951,22.326,3.59,-37.998,-2.797,0.0,30.9,29.9,9.166,1.804,-17.888,-12.078,-20.938,-14.049,-3.221,27.109,0.0,250.74,,260.0,260.0,-16.242,3.145,-9.628,21.748
1944.5,3.276,0.84,-34.603,1.928,9.168,3.951,22.326,3.59,-37.998,-2.797,0.0,30.9,29.9,9.166,1.804,-17.867,-12.077,-20.909,-13.988,-3.221,27.109,0.0,250.54,,260.0,260.0,-16.238,3.147,-9.616,21.836
1945.0,3.276,0.84,-34.603,1.928,9.168,3.951,22.326,3.59,-37.998,-2.797,0.0,30.9,29.9,9.166,1.804,-17.811,-12.01,-20.898,-13.949,-3.221,27.109,0.0,250.54,,260.0,260.0,-16.21,3.149,-9.612,21.867
1945.5,3.276,0.84,-34.603,1.928,9.168,3.938,22.37,3.588,-37.979,-2.792,0.0,30.948,29.923,9.166,1.804,-17.833,-12.022,-20.926,-13.97,-3.205,27.112,0.0,251.04,,260.0,260.0,-16.167,3.151,-9.617,21.885
1946.0,3.276,0.84,-34.603,1.928,9.168,3.938,22.37,3.588,-37.979,-2.792,0.0,30.9,29.9,9.166,1.804,-17.902,-12.063,-20.973,-14.051,-3.205,27.112,0.0,251.04,,260.0,260.0,-16.188,3.153,-9.598,21.86
1946.5,3.542,0.88,-35.114,1.879,9.202,3.938,22.37,3.588,-37.979,-2.792,0.0,30.9,29.9,9.115,1.803,-17.951,-12.087,-20.949,-14.058,-3.205,27.112,0.0,250.94,,260.0,260.0,-16.247,3.155,-9.614,21.899
1947.0,3.542,0.88,-35.114,1.879,9.202,3.938,22.37,3.588,-37.979,-2.792,0.0,30.9,29.9,9.115,1.803,-17.873,-12.059,-20.945,-13.997,-3.205,27.112,0.0,250.94,,260.0,260.0,-16.261,3.161,-9.614,21.956
1947.5,3.542,0.88,-35.114,1.879,9.202,3.938,22.37,3.588,-37.979,-2.792,0.0,30.9,29.9,9.115,1.803,-17.838,-12.047,-20.916,-13.97,-3.205,27.112,0.0,251.04,,260.0,260.0,-16.218,3.168,-9.602,22.014
1948.0,3.542,0.88,-35.114,1.879,9.202,3.938,22.37,3.588,-37.979,-2.792,0.0,30.9,29.9,9.115,1.803,-17.797,-12.024,-20.904,-13.93,-3.205,27.112,0.0,251.04,,260.0,260.0,-16.193,3.174,-9.604,22.014
1948.5,3.542,0.88,-35.114,1.879,9.202,3.958,22.424,3.6,-37.985,-2.785,0.0,30.958,29.996,9.115,1.803,-17.851,-12.043,-20.913,-14.014,-3.216,27.108,0.0,251.44,,260.0,260.0,-16.164,3.18,-9.603,22.033
1949.0,3.542,0.88,-35.114,1.879,9.202,3.958,22.424,3.6,-37.985,-2.785,0.0,31.0,30.0,9.115,1.803,-17.887,-12.077,-20.901,-14.026,-3.216,27.108,0.0,251.44,,260.0,260.0,-16.205,3.186,-9.595,22.033
1949.5,3.542,0.88,-35.114,1.879,9.202,3.958,22.424,3.6,-37.985,-2.785,0.0,31.0,30.0,9.115,1.803,-17.886,-12.063,-20.91,-14.007,-3.216,27.108,0.0,250.94,,260.0,260.0,-16.222,3.192,-9.599,22.033
1950.0,3.626,0.922,-35.14,1.873,9.139,3.958,22.424,3.6,-37.985,-2.785,0.0,31.0,30.0,9.172,1.933,-17.823,-12.047,-20.904,-13.962,-3.216,27.108,0.0,250.94,,260.0,260.0,-16.217,3.197,-9.624,22.034
1950.5,3.626,0.922,-35.14,1.873,9.139,3.958,22.424,3.6,-37.985,-2.785,0.0,31.0,30.0,9.172,1.933,-17.785,-12.033,-20.884,-13.939,-3.216,27.108,0.0,250.44,,260.0,260.0,-16.184,3.204,-9.607,22.038
1951.0,3.626,0.922,-35.14,1.873,9.139,3.958,22.424,3.6,-37.985,-2.785,0.0,31.0,30.0,9.172,1.933,-17.762,-11.988,-20.891,-13.917,-3.216,27.108,0.0,250.44,,260.0,260.0,-16.16,3.211,-9.593,22.022
1951.5,3.626,0.922,-35.14,1.873,9.139,3.958,22.424,3.6,-37.985,-2.785,0.0,31.0,30.0,9.172,1.933,-17.824,-12.035,-20.936,-14.0,-3.216,27.108,0.0,250.64,,260.0,260.0,-16.14,3.218,-9.604,22.021
1952.0,3.626,0.922,-35.14,1.873,9.139,3.97,22.473,3.56,-37.974,-2.787,0.0,30.951,29.942,9.172,1.933,-17.882,-12.055,-20.949,-13.99,-3.218,27.103,0.0,250.64,,260.0,260.0,-16.199,3.225,-9.624,22.015
1952.5,3.626,0.922,-35.14,1.873,9.139,3.97,22.473,3.56,-37.974,-2.787,0.0,31.0,29.9,9.172,1.933,-17.814,-12.028,-20.922,-13.961,-3.218,27.103,0.0,250.54,,260.0,260.0,-16.219,3.231,-9.587,22.038
1953.0,3.137,0.733,-35.209,1.868,9.29,3.97,22.473,3.56,-37.974,-2.787,0.0,31.0,29.9,9.029,1.919,-17.786,-12.007,-20.89,-13.947,-3.218,27.103,0.0,250.54,,260.0,260.0,-16.181,3.238,-9.594,22.049
1953.5,3.137,0.733,-35.209,1.868,9.29,3.97,22.473,3.56,-37.974,-2.787,0.0,31.0,29.9,9.029,1.919,-17.78,-12.006,-20.893,-13.937,-3.218,27.103,0.0,250.34,,260.0,260.0,-16.157,3.236,-9.599,22.047
1954.0,3.137,0.733,-35.209,1.868,9.29,3.97,22.473,3.56,-37.974,-2.787,0.0,31.0,29.9,9.029,1.919,-17.828,-12.029,-20.91,-14.021,-3.218,27.103,0.0,250.34,,260.0,260.0,-16.154,3.234,-9.593,22.013
1954.5,3.137,0.733,-35.209,1.868,9.29,3.97,22.473,3.56,-37.974,-2.787,0.0,31.0,29.9,9.029,1.919,-17.882,-12.053,-20.897,-14.028,-3.218,27.103,0.0,250.84,,260.0,260.0,-16.197,3.233,-9.593,22.005
1955.0,3.137,0.733,-35.209,1.868,9.29,3.986,22.514,3.568,-38.012,-2.794,0.0,30.952,29.903,9.029,1.919,-17.886,-12.038,-20.921,-13.989,-3.224,27.09,0.0,250.84,,260.0,260.0,-16.215,3.231,-9.606,22.019
1955.5,3.137,0.733,-35.209,1.868,9.29,3.986,22.514,3.568,-38.012,-2.794,0.0,31.0,29.9,9.029,1.919,-17.777,-11.996,-20.881,-13.932,-3.224,27.09,0.0,250.74,,260.0,260.0,-16.209,3.23,-9.587,22.013
1956.0,3.38,0.817,-35.209,1.862,9.141,3.986,22.514,3.568,-38.012,-2.794,0.0,31.0,29.9,9.136,1.999,-17.76,-11.986,-20.873,-13.929,-3.224,27.09,0.0,250.74,,260.0,260.0,-16.146,3.228,-9.569,22.028
1956.5,3.38,0.817,-35.209,1.862,9.141,3.986,22.514,3.568,-38.012,-2.794,0.0,31.0,29.9,9.136,1.999,-17.841,-11.995,-20.919,-13.986,-3.224,27.09,0.0,250.84,,260.0,260.0,-16.137,3.231,-9.566,22.047
1957.0,3.38,0.817,-35.209,1.862,9.141,3.986,22.514,3.568,-38.012,-2.794,0.0,31.0,29.9,9.136,1.999,-17.881,-12.04,-20.944,-14.01,-3.224,27.09,0.0,250.84,,260.0,260.0,-16.185,3.233,-9.592,22.056
1957.5,3.38,0.817,-35.209,1.862,9.141,3.986,22.514,3.568,-38.012,-2.794,0.0,31.0,29.9,9.136,1.999,-17.855,-12.04,-20.929,-13.991,-3.224,27.09,0.0,251.34,,260.0,260.0,-16.219,3.236,-9.582,22.07
1958.0,3.38,0.817,-35.209,1.862,9.141,3.986,22.514,3.568,-38.012,-2.794,0.0,31.0,29.9,9.136,1.999,-17.805,-11.99,-20.911,-13.946,-3.224,27.09,0.0,251.34,,260.0,260.0,-16.204,3.238,-9.572,22.079
1958.5,3.38,0.817,-35.209,1.862,9.141,3.961,22.573,3.61,-37.973,-2.798,0.0,30.964,29.865,9.136,1.999,-17.803,-11.976,-20.885,-13.904,-3.217,27.091,0.0,251.34,,260.0,260.0,-16.163,3.24,-9.583,22.079
1959.0,3.38,0.817,-35.209,1.862,9.141,3.961,22.573,3.61,-37.973,-2.798,0.0,31.0,29.9,9.136,1.999,-17.752,-11.972,-20.88,-13.914,-3.217,27.091,0.0,251.34,,260.0,260.0,-16.142,3.243,-9.567,22.107
1959.5,3.364,0.847,-34.069,1.887,9.146,3.961,22.573,3.61,-37.973,-2.798,0.0,31.0,29.9,9.279,1.704,-17.922,-12.053,-20.933,-14.059,-3.217,27.091,0.0,251.84,,260.0,260.0,-16.13,3.245,-9.572,22.14
1960.0,3.364,0.847,-34.069,1.887,9.146,3.961,22.573,3.61,-37.973,-2.798,0.0,31.0,29.9,9.279,1.704,-17.863,-12.023,-20.917,-14.008,-3.217,27.091,0.0,251.84,,260.0,260.0,-16.242,3.247,-9.56,22.151
1960.5,3.364,0.847,-34.069,1.887,9.146,3.961,22.573,3.61,-37.973,-2.798,0.0,31.0,29.9,9.279,1.704,-17.824,-12.013,-20.894,-13.965,-3.217,27.091,0.0,251.04,,260.0,260.0,-16.203,3.249,-9.581,22.148
1961.0,3.364,0.847,-34.069,1.887,9.146,3.961,22.573,3.61,-37.973,-2.798,0.0,31.0,29.9,9.279,1.704,-17.807,-12.0,-20.877,-13.92,-3.217,27.091,0.0,251.04,,260.0,260.0,-16.174,3.251,-9.58,22.161
1961.5,3.364,0.847,-34.069,1.887,9.146,3.957,22.621,3.604,-37.974,-2.782,0.0,30.964,29.945,9.279,1.704,-17.765,-11.964,-20.861,-13.898,-3.221,27.091,0.0,250.94,,260.0,260.0,-16.151,3.252,-9.557,22.112
1962.0,3.364,0.847,-34.069,1.887,9.146,3.957,22.621,3.604,-37.974,-2.782,0.0,31.0,29.9,9.279,1.704,-17.739,-11.96,-20.864,-13.893,-3.221,27.091,0.0,250.94,,260.0,260.0,-16.122,3.254,-9.548,22.142
1962.5,3.258,0.803,-34.504,1.927,9.171,3.957,22.621,3.604,-37.974,-2.782,0.0,31.0,29.9,9.208,1.667,-17.796,-11.992,-20.891,-13.985,-3.221,27.091,0.0,250.34,,260.0,260.0,-16.114,3.256,-9.557,22.146
1963.0,3.258,0.803,-34.504,1.927,9.171,3.957,22.621,3.604,-37.974,-2.782,0.0,31.0,29.9,9.208,1.667,-17.855,-12.036,-20.904,-13.993,-3.221,27.091,0.0,250.34,,260.0,260.0,-16.166,3.256,-9.57,22.135
1963.5,3.258,0.803,-34.504,1.927,9.171,3.957,22.621,3.604,-37.974,-2.782,0.0,31.0,29.9,9.208,1.667,-17.836,-12.007,-20.895,-13.958,-3.221,27.091,0.0,249.94,,260.0,260.0,-16.197,3.256,-9.578,22.155
1964.0,3.258,0.803,-34.504,1.927,9.171,3.957,22.621,3.604,-37.974,-2.782,0.0,31.0,29.9,9.208,1.667,-17.776,-11.971,-20.879,-13.91,-3.221,27.091,0.0,249.94,,260.0,260.0,-16.174,3.256,-9.573,22.142
1964.5,3.258,0.803,-34.504,1.927,9.171,3.957,22.621,3.604,-37.974,-2.782,0.0,31.0,29.9,9.208,1.667,-17.725,-11.985,-20.847,-13.881,-3.221,27.091,0.0,250.44,,260.0,260.0,-16.134,3.256,-9.567,22.12
1965.0,3.258,0.803,-34.504,1.927,9.171,3.937,22.663,3.587,-37.978,-2.777,0.0,30.965,29.977,9.208,1.667,-17.745,-11.978,-20.874,-13.926,-3.23,27.08,0.0,250.44,,260.0,260.0,-16.11,3.256,-9.563,22.134
1965.5,3.258,0.803,-34.504,1.927,9.171,3.937,22.663,3.587,-37.978,-2.777,0.0,31.0,30.0,9.208,1.667,-17.825,-12.007,-20.88,-13.995,-3.23,27.08,0.0,250.84,,260.0,260.0,-16.131,3.256,-9.57,22.178
1966.0,3.616,0.893,-35.209,1.863,9.07,3.937,22.663,3.587,-37.978,-2.777,0.0,31.0,30.0,9.196,2.061,-17.845,-12.024,-20.86,-13.987,-3.23,27.08,0.0,250.84,,260.0,260.0,-16.177,3.256,-9.563,22.202
1966.5,3.616,0.893,-35.209,1.863,9.07,3.937,22.663,3.587,-37.978,-2.777,0.0,31.0,30.0,9.196,2.061,-17.76,-12.003,-20.86,-13.917,-3.23,27.08,0.0,250.14,,260.0,260.0,-16.179,3.262,-9.561,22.249
1967.0,3.616,0.893,-35.209,1.863,9.07,3.937,22.663,3.587,-37.978,-2.777,0.0,31.0,30.0,9.196,2.061,-17.737,-11.96,-20.826,-13.884,-3.23,27.08,0.0,250.14,,260.0,260.0,-16.135,3.268,-9.573,22.272
1967.5,3.616,0.893,-35.209,1.863,9.07,3.937,22.663,3.587,-37.978,-2.777,0.0,31.0,30.0,9.196,2.061,-17.728,-11.937,-20.858,-13.899,-3.23,27.08,0.0,250.24,,260.0,260.0,-16.102,3.274,-9.55,22.301
1968.0,3.616,0.893,-35.209,1.863,9.07,3.952,22.711,3.603,-37.955,-2.783,0.0,30.977,29.963,9.196,2.061,-17.79,-11.972,-20.885,-13.94,-3.227,27.075,0.0,250.24,,260.0,260.0,-16.105,3.279,-9.543,22.384
1968.5,3.616,0.893,-35.209,1.863,9.07,3.952,22.711,3.603,-37.955,-2.783,0.0,31.0,30.0,9.196,2.061,-17.843,-12.01,-20.904,-14.004,-3.227,27.075,0.0,250.54,,260.0,260.0,-16.147,3.285,-9.547,22.464
1969.0,3.749,0.89,-35.209,1.84,9.199,3.952,22.711,3.603,-37.955,-2.783,0.0,31.0,30.0,9.16,1.954,-17.825,-11.998,-20.881,-13.986,-3.227,27.075,0.0,250.54,,260.0,260.0,-16.19,3.29,-9.559,22.563
1969.5,3.749,0.89,-35.209,1.84,9.199,3.952,22.711,3.603,-37.955,-2.783,0.0,31.0,30.0,9.16,1.954,-17.777,-11.987,-20.868,-13.938,-3.227,27.075,0.0,250.34,,260.0,260.0,-16.173,3.298,-9.56,22.604
1970.0,3.749,0.89,-35.209,1.84,9.199,3.952,22.711,3.603,-37.955,-2.783,0.0,31.0,30.0,9.16,1.954,-17.715,-11.932,-20.853,-13.871,-3.227,27.075,0.0,250.34,,260.0,260.0,-16.143,3.305,-9.545,22.621
1970.5,3.749,0.89,-35.209,1.84,9.199,3.952,22.711,3.603,-37.955,-2.783,0.0,31.0,30.0,9.16,1.954,-17.738,-11.958,-20.883,-13.905,-3.227,27.075,0.0,250.14,,260.0,260.0,-16.093,3.312,-9.525,22.601
1971.0,3.749,0.89,-35.209,1.84,9.199,3.952,22.711,3.603,-37.955,-2.783,0.0,31.0,30.0,9.16,1.954,-17.826,-11.988,-20.913,-13.965,-3.227,27.075,0.0,250.14,,260.0,260.0,-16.121,3.32,-9.538,22.559
1971.5,3.749,0.89,-35.209,1.84,9.199,4.008,22.764,3.601,-37.961,-2.796,0.0,30.981,30.034,9.16,1.954,-17.861,-12.001,-20.946,-13.976,-3.208,27.082,0.0,250.04,,260.0,260.0,-16.173,3.327,-9.539,22.553
1972.0,3.749,0.89,-35.209,1.84,9.199,4.008,22.764,3.601,-37.961,-2.796,0.0,31.0,30.0,9.16,1.954,-17.826,-11.967,-20.913,-13.909,-3.208,27.082,0.0,250.04,,260.0,260.0,-16.196,3.334,-9.544,22.563
1972.5,3.304,0.864,-33.96,1.863,9.141,4.008,22.764,3.601,-37.961,-2.796,0.0,31.0,30.0,9.319,1.922,-17.76,-11.942,-20.868,-13.877,-3.208,27.082,0.0,250.54,,260.0,260.0,-16.154,3.34,-9.544,22.492
1973.0,3.304,0.864,-33.96,1.863,9.141,4.008,22.764,3.601,-37.961,-2.796,0.0,31.0,30.0,9.319,1.922,-17.718,-11.932,-20.846,-13.88,-3.208,27.082,0.0,250.54,,260.0,260.0,-16.112,3.34,-9.533,22.445
1973.5,3.304,0.864,-33.96,1.863,9.141,4.008,22.764,3.601,-37.961,-2.796,0.0,31.0,30.0,9.319,1.922,-17.793,-11.978,-20.861,-13.964,-3.208,27.082,0.0,250.04,,260.0,260.0,-16.094,3.339,-9.534,22.415
1974.0,3.304,0.864,-33.96,1.863,9.141,4.008,22.764,3.601,-37.961,-2.796,0.0,31.0,30.0,9.319,1.922,-17.809,-11.998,-20.848,-13.957,-3.208,27.082,0.0,250.04,,260.0,260.0,-16.149,3.339,-9.539,22.379
1974.5,3.304,0.864,-33.96,1.863,9.141,3.978,22.813,3.601,-37.985,-2.778,0.0,30.985,30.071,9.319,1.922,-17.774,-11.97,-20.863,-13.915,-3.206,27.075,0.0,250.84,,260.0,260.0,-16.153,3.338,-9.538,22.325
1975.0,3.304,0.864,-33.96,1.863,9.141,3.978,22.813,3.601,-37.985,-2.778,0.0,31.0,30.1,9.319,1.922,-17.75,-11.938,-20.834,-13.87,-3.206,27.075,0.0,250.84,,260.0,260.0,-16.131,3.337,-9.526,22.28
1975.5,2.486,0.699,-33.54,1.908,9.164,3.978,22.813,3.601,-37.985,-2.778,0.0,31.0,30.1,9.297,1.817,-17.737,-11.933,-20.851,-13.854,-3.206,27.075,0.0,249.44,,260.0,260.0,-16.098,3.337,-9.532,22.311
1976.0,2.486,0.699,-33.54,1.908,9.164,3.978,22.813,3.601,-37.985,-2.778,0.0,31.0,30.1,9.297,1.817,-17.711,-11.92,-20.846,-13.871,-3.206,27.075,0.0,249.44,,260.0,260.0,-16.094,3.323,-9.538,22.301
1976.5,2.486,0.699,-33.54,1.908,9.164,3.978,22.813,3.601,-37.985,-2.778,0.0,31.0,30.1,9.297,1.817,-17.793,-11.958,-20.87,-13.935,-3.206,27.075,0.0,250.74,,260.0,260.0,-16.087,3.309,-9.538,22.286
1977.0,2.486,0.699,-33.54,1.908,9.164,3.978,22.813,3.601,-37.985,-2.778,0.0,31.0,30.1,9.297,1.817,-17.816,-11.967,-20.886,-13.949,-3.206,27.075,0.0,250.74,,260.0,260.0,-16.139,3.296,-9.526,22.334
1977.5,2.486,0.699,-33.54,1.908,9.164,3.953,22.849,3.59,-37.98,-2.786,0.0,30.985,29.956,9.297,1.817,-17.743,-11.966,-20.852,-13.891,-3.214,27.074,0.0,249.64,,260.0,260.0,-16.155,3.282,-9.532,22.405
1978.0,2.486,0.699,-33.54,1.908,9.164,3.953,22.849,3.59,-37.98,-2.786,0.0,31.0,30.0,9.297,1.817,-17.717,-11.922,-20.841,-13.858,-3.214,27.074,0.0,249.64,,260.0,260.0,-16.113,3.269,-9.529,22.441
1978.5,2.486,0.699,-33.54,1.908,9.164,3.953,22.849,3.59,-37.98,-2.786,0.0,31.0,30.0,9.297,1.817,-17.721,-11.905,-20.826,-13.851,-3.214,27.074,0.0,250.74,,260.0,260.0,-16.085,3.257,-9.536,22.488
1979.0,3.153,0.755,-35.209,1.941,9.231,3.953,22.849,3.59,-37.98,-2.786,0.0,31.0,30.0,9.134,1.842,-17.745,-11.94,-20.851,-13.87,-3.214,27.074,0.0,250.74,,260.0,260.0,-16.076,3.244,-9.524,22.477
1979.5,3.153,0.755,-35.209,1.941,9.231,3.953,22.849,3.59,-37.98,-2.786,0.0,31.0,30.0,9.134,1.842,-17.804,-11.952,-20.899,-13.936,-3.214,27.074,0.0,249.64,,260.0,260.0,-16.101,3.242,-9.523,22.516
1980.0,3.153,0.755,-35.209,1.941,9.231,3.953,22.849,3.59,-37.98,-2.786,0.0,31.0,30.0,9.134,1.842,-17.814,-11.97,-20.915,-13.909,-3.214,27.074,0.0,249.64,,260.0,260.0,-16.148,3.241,-9.531,22.598
1980.5,3.153,0.755,-35.209,1.941,9.231,3.953,22.849,3.59,-37.98,-2.786,0.0,31.0,30.0,9.134,1.842,-17.745,-11.931,-20.851,-13.871,-3.214,27.074,0.0,250.24,,260.0,260.0,-16.152,3.24,-9.516,22.633
1981.0,3.153,0.755,-35.209,1.941,9.231,3.974,22.908,3.603,-37.959,-2.78,0.0,30.978,29.968,9.134,1.842,-17.721,-11.933,-20.836,-13.866,-3.217,27.054,0.0,250.24,,260.0,260.0,-16.1,3.238,-9.506,22.682
1981.5,3.153,0.755,-35.209,1.941,9.231,3.974,22.908,3.603,-37.959,-2.78,0.0,31.0,30.0,9.134,1.842,-17.756,-11.942,-20.859,-13.899,-3.217,27.054,0.0,248.84,,260.0,260.0,-16.089,3.237,-9.499,22.686
1982.0,3.614,0.852,-35.209,1.919,9.243,3.974,22.908,3.603,-37.959,-2.78,0.0,31.0,30.0,9.134,1.867,-17.82,-11.959,-20.909,-13.934,-3.217,27.054,0.0,248.84,,260.0,260.0,-16.114,3.235,-9.512,22.757
1982.5,3.614,0.852,-35.209,1.919,9.243,3.974,22.908,3.603,-37.959,-2.78,0.0,31.0,30.0,9.134,1.867,-17.781,-11.959,-20.888,-13.933,-3.217,27.054,0.0,250.54,,260.0,260.0,-16.155,3.242,-9.517,22.764
1983.0,3.614,0.852,-35.209,1.919,9.243,3.974,22.908,3.603,-37.959,-2.78,0.0,31.0,30.0,9.134,1.867,-17.765,-11.952,-20.861,-13.884,-3.217,27.054,0.0,250.54,,260.0,260.0,-16.14,3.248,-9.52,22.759
1983.5,3.614,0.852,-35.209,1.919,9.243,3.974,22.908,3.603,-37.959,-2.78,0.0,31.0,30.0,9.134,1.867,-17.73,-11.923,-20.839,-13.865,-3.217,27.054,0.0,248.44,,260.0,260.0,-16.115,3.254,-9.523,22.745
1984.0,3.614,0.852,-35.209,1.919,9.243,4.011,22.961,3.606,-37.96,-2.784,0.0,30.991,29.943,9.134,1.867,-17.746,-11.924,-20.867,-13.863,-3.208,27.055,0.0,248.44,,260.0,260.0,-16.089,3.26,-9.502,22.72
1984.5,3.614,0.852,-35.209,1.919,9.243,4.011,22.961,3.606,-37.96,-2.784,0.0,31.0,29.9,9.134,1.867,-17.768,-11.925,-20.868,-13.906,-3.208,27.055,0.0,250.74,,260.0,260.0,-16.1,3.265,-9.502,22.659
1985.0,3.614,0.852,-35.209,1.919,9.243,4.011,22.961,3.606,-37.96,-2.784,0.0,31.0,29.9,9.134,1.867,-17.774,-11.956,-20.872,-13.903,-3.208,27.055,0.0,250.74,,260.0,260.0,-16.117,3.271,-9.518,22.604
1985.5,4.006,0.935,-35.209,1.9,9.245,4.011,22.961,3.606,-37.96,-2.784,0.0,31.0,29.9,9.183,1.846,-17.781,-11.943,-20.878,-13.882,-3.208,27.055,0.0,248.44,,260.0,260.0,-16.126,3.277,-9.504,22.561
1986.0,4.006,0.935,-35.209,1.9,9.245,4.011,22.961,3.606,-37.96,-2.784,0.0,31.0,29.9,9.183,1.846,-17.73,-11.92,-20.86,-13.866,-3.208,27.055,0.0,248.44,,260.0,260.0,-16.121,3.289,-9.501,22.526
1986.5,4.006,0.935,-35.209,1.9,9.245,4.011,22.961,3.606,-37.96,-2.784,0.0,31.0,29.9,9.183,1.846,-17.699,-11.906,-20.842,-13.853,-3.208,27.055,0.0,250.24,,260.0,260.0,-16.094,3.3,-9.505,22.508
1987.0,4.006,0.935,-35.209,1.9,9.245,4.011,22.961,3.606,-37.96,-2.784,0.0,31.0,29.9,9.183,1.846,-17.72,-11.892,-20.843,-13.87,-3.208,27.055,0.0,250.24,,260.0,260.0,-16.075,3.312,-9.485,22.515
1987.5,4.006,0.935,-35.209,1.9,9.245,3.982,23.002,3.611,-37.962,-2.805,0.0,30.988,30.086,9.183,1.846,-17.757,-11.927,-20.843,-13.925,-3.231,27.054,0.0,247.24,,260.0,260.0,-16.081,3.323,-9.506,22.525
1988.0,4.006,0.935,-35.209,1.9,9.245,3.982,23.002,3.611,-37.962,-2.805,0.0,31.0,30.1,9.183,1.846,-17.751,-11.917,-20.859,-13.874,-3.231,27.054,0.0,247.24,,260.0,260.0,-16.113,3.335,-9.486,22.501
1988.5,3.206,0.741,-35.209,1.802,9.199,3.982,23.002,3.611,-37.962,-2.805,0.0,31.0,30.1,9.213,1.935,-17.716,-11.911,-20.843,-13.85,-3.231,27.054,0.0,250.04,,260.0,260.0,-16.1,3.346,-9.49,22.49
1989.0,3.206,0.741,-35.209,1.802,9.199,3.982,23.002,3.611,-37.962,-2.805,0.0,31.0,30.1,9.213,1.935,-17.697,-11.888,-20.827,-13.833,-3.231,27.054,0.0,250.04,,260.0,260.0,-16.08,3.343,-9.476,22.501
1989.5,3.206,0.741,-35.209,1.802,9.199,3.982,23.002,3.611,-37.962,-2.805,0.0,31.0,30.1,9.213,1.935,-17.715,-11.887,-20.837,-13.856,-3.231,27.054,0.0,247.84,,260.0,260.0,-16.061,3.341,-9.492,22.521
1990.0,3.206,0.741,-35.209,1.802,9.199,3.982,23.002,3.611,-37.962,-2.805,0.0,31.0,30.1,9.213,1.935,-17.777,-11.903,-20.857,-13.883,-3.231,27.054,0.0,247.84,,260.0,260.0,-16.074,3.339,-9.481,22.574
1990.5,3.206,0.741,-35.209,1.802,9.199,3.957,23.048,3.588,-37.98,-2.793,0.0,30.988,29.994,9.213,1.935,-17.776,-11.924,-20.859,-13.891,-3.225,27.055,0.0,249.94,,260.0,260.0,-16.105,3.337,-9.46,22.57
1991.0,3.206,0.741,-35.209,1.802,9.199,3.957,23.048,3.588,-37.98,-2.793,0.0,31.0,30.0,9.213,1.935,-17.743,-11.903,-20.85,-13.861,-3.225,27.055,0.0,249.94,,260.0,260.0,-16.112,3.335,-9.47,22.579
1991.5,3.206,0.741,-35.209,1.802,9.199,3.957,23.048,3.588,-37.98,-2.793,0.0,31.0,30.0,9.213,1.935,-17.673,-11.879,-20.811,-13.827,-3.225,27.055,0.0,247.04,,260.0,260.0,-16.089,3.332,-9.464,22.654
1992.0,2.911,0.674,-35.209,1.825,9.218,3.957,23.048,3.588,-37.98,-2.793,0.0,31.0,30.0,9.18,2.021,-17.723,-11.89,-20.839,-13.837,-3.225,27.055,0.0,247.04,,260.0,260.0,-16.047,3.33,-9.45,22.664
1992.5,2.911,0.674,-35.209,1.825,9.218,3.957,23.048,3.588,-37.98,-2.793,0.0,31.0,30.0,9.18,2.021,-17.755,-11.919,-20.84,-13.883,-3.225,27.055,0.0,249.64,,260.0,260.0,-16.072,3.323,-9.465,22.671
1993.0,2.911,0.674,-35.209,1.825,9.218,3.957,23.048,3.588,-37.98,-2.793,0.0,31.0,30.0,9.18,2.021,-17.753,-11.918,-20.82,-13.881,-3.225,27.055,0.0,249.64,,260.0,260.0,-16.099,3.317,-9.462,22.71
1993.5,2.911,0.674,-35.209,1.825,9.218,3.957,23.048,3.588,-37.98,-2.793,0.0,31.0,30.0,9.18,2.021,-17.739,-11.904,-20.82,-13.839,-3.225,27.055,0.0,248.94,,260.0,260.0,-16.093,3.31,-9.464,22.746
1994.0,2.911,0.674,-35.209,1.825,9.218,3.955,23.09,3.579,-37.964,-2.781,0.0,30.994,30.082,9.18,2.021,-17.687,-11.867,-20.792,-13.818,-3.213,27.047,0.0,248.94,,260.0,260.0,-16.075,3.304,-9.445,22.728
1994.5,2.911,0.674,-35.209,1.825,9.218,3.955,23.09,3.579,-37.964,-2.781,0.0,31.0,30.1,9.18,2.021,-17.67,-11.854,-20.78,-13.788,-3.213,27.047,0.0,249.64,,260.0,260.0,-16.041,3.297,-9.452,22.773
1995.0,3.234,0.825,-34.556,1.884,9.22,3.955,23.09,3.579,-37.964,-2.781,0.0,31.0,30.1,9.177,1.807,-17.729,-11.909,-20.809,-13.906,-3.213,27.047,0.0,249.64,,260.0,260.0,-16.023,3.291,-9.43,22.811
1995.5,3.234,0.825,-34.556,1.884,9.22,3.955,23.09,3.579,-37.964,-2.781,0.0,31.0,30.1,9.177,1.807,-17.766,-11.904,-20.806,-13.891,-3.213,27.047,0.0,248.24,,260.0,260.0,-16.088,3.29,-9.456,22.87
1996.0,3.234,0.825,-34.556,1.884,9.22,3.955,23.09,3.579,-37.964,-2.781,0.0,31.0,30.1,9.177,1.807,-17.728,-11.872,-20.807,-13.832,-3.213,27.047,0.0,248.24,,260.0,260.0,-16.092,3.289,-9.468,22.958
1996.5,3.234,0.825,-34.556,1.884,9.22,3.955,23.09,3.579,-37.964,-2.781,0.0,31.0,30.1,9.177,1.807,-17.679,-11.853,-20.788,-13.803,-3.213,27.047,0.0,249.44,,260.0,260.0,-16.06,3.288,-9.431,22.956
1997.0,3.234,0.825,-34.556,1.884,9.22,3.98,23.127,3.604,-37.936,-2.798,0.0,30.988,30.003,9.177,1.807,-17.666,-11.851,-20.785,-13.792,-3.224,27.037,0.0,249.44,,260.0,260.0,-16.031,3.287,-9.442,22.929
1997.5,3.234,0.825,-34.556,1.884,9.22,3.98,23.127,3.604,-37.936,-2.798,0.0,31.0,30.0,9.177,1.807,-17.682,-11.873,-20.829,-13.842,-3.224,27.037,0.0,248.64,,260.0,260.0,-16.023,3.286,-9.438,22.84
1998.0,4.053,0.969,-35.209,1.874,9.158,3.98,23.127,3.604,-37.936,-2.798,0.0,31.0,30.0,9.237,1.951,-17.776,-11.895,-20.85,-13.875,-3.224,27.037,0.0,248.64,,260.0,260.0,-16.057,3.285,-9.43,22.849
1998.5,4.053,0.969,-35.209,1.874,9.158,3.98,23.127,3.604,-37.936,-2.798,0.0,31.0,30.0,9.237,1.951,-17.738,-11.873,-20.839,-13.846,-3.224,27.037,0.0,249.94,,260.0,260.0,-16.099,3.298,-9.435,22.851
1999.0,4.053,0.969,-35.209,1.874,9.158,3.98,23.127,3.604,-37.936,-2.798,0.0,31.0,30.0,9.237,1.951,-17.697,-11.881,-20.816,-13.809,-3.224,27.037,0.0,249.94,,260.0,260.0,-16.074,3.31,-9.433,22.828
1999.5,4.053,0.969,-35.209,1.874,9.158,3.98,23.127,3.604,-37.936,-2.798,0.0,31.0,30.0,9.237,1.951,-17.669,-11.841,-20.797,-13.767,-3.224,27.037,0.0,247.74,,260.0,260.0,-16.051,3.322,-9.432,22.87
2000.0,4.053,0.969,-35.209,1.874,9.158,3.98,23.127,3.604,-37.936,-2.798,0.0,31.0,30.0,9.237,1.951,-17.682,-11.855,-20.803,-13.821,-3.224,27.037,0.0,247.74,,260.0,260.0,-16.019,3.334,-9.414,22.842
2000.5,4.053,0.969,-35.209,1.874,9.158,3.993,23.171,3.597,-37.942,-2.806,0.0,30.993,29.924,9.237,1.951,-17.742,-11.899,-20.829,-13.894,-3.222,27.027,0.0,250.04,,260.0,260.0,-16.04,3.346,-9.432,22.806
2001.0,4.053,0.969,-35.209,1.874,9.158,3.993,23.171,3.597,-37.942,-2.806,0.0,31.0,29.9,9.237,1.951,-17.749,-11.922,-20.81,-13.893,-3.222,27.027,0.0,250.04,,260.0,260.0,-16.091,3.358,-9.438,22.777
2001.5,3.303,0.865,-33.727,1.871,9.127,3.993,23.171,3.597,-37.942,-2.806,0.0,31.0,29.9,9.372,1.899,-17.716,-11.87,-20.8,-13.858,-3.222,27.027,0.0,247.04,,260.0,260.0,-16.093,3.369,-9.436,22.734
2002.0,3.303,0.865,-33.727,1.871,9.127,3.993,23.171,3.597,-37.942,-2.806,0.0,31.0,29.9,9.372,1.899,-17.656,-11.851,-20.784,-13.792,-3.222,27.027,0.0,247.04,,260.0,260.0,-16.061,3.368,-9.433,22.715
2002.5,3.303,0.865,-33.727,1.871,9.127,3.993,23.171,3.597,-37.942,-2.806,0.0,31.0,29.9,9.372,1.899,-17.664,-11.857,-20.791,-13.799,-3.222,27.027,0.0,249.04,,260.0,260.0,-16.021,3.367,-9.428,22.737
2003.0,3.303,0.865,-33.727,1.871,9.127,3.993,23.171,3.597,-37.942,-2.806,0.0,31.0,29.9,9.372,1.899,-17.735,-11.864,-20.82,-13.86,-3.222,27.027,0.0,249.04,,260.0,260.0,-16.028,3.366,-9.426,22.75
2003.5,3.303,0.865,-33.727,1.871,9.127,3.983,23.214,3.587,-37.969,-2.806,0.0,30.975,30.053,9.372,1.899,-17.751,-11.899,-20.841,-13.868,-3.222,27.018,0.0,247.34,,260.0,260.0,-16.07,3.365,-9.434,22.75
2004.0,3.303,0.865,-33.727,1.871,9.127,3.983,23.214,3.587,-37.969,-2.806,0.0,31.0,30.1,9.372,1.899,-17.744,-11.881,-20.848,-13.852,-3.222,27.018,0.0,247.34,,260.0,260.0,-16.09,3.364,-9.438,22.803
2004.5,2.842,0.759,-33.365,1.94,9.17,3.983,23.214,3.587,-37.969,-2.806,0.0,31.0,30.1,9.286,1.807,-17.706,-11.88,-20.825,-13.828,-3.222,27.018,0.0,249.04,,260.0,260.0,-16.081,3.363,-9.43,22.835
2005.0,2.842,0.759,-33.365,1.94,9.17,3.983,23.214,3.587,-37.969,-2.806,0.0,31.0,30.1,9.286,1.807,-17.669,-11.86,-20.803,-13.804,-3.222,27.018,0.0,249.04,,260.0,260.0,-16.06,3.354,-9.44,22.849
2005.5,2.842,0.759,-33.365,1.94,9.17,3.983,23.214,3.587,-37.969,-2.806,0.0,31.0,30.1,9.286,1.807,-17.753,-11.879,-20.813,-13.85,-3.222,27.018,0.0,248.74,,260.0,260.0,-16.034,3.346,-9.429,22.916
2006.0,2.842,0.759,-33.365,1.94,9.17,3.983,23.214,3.587,-37.969,-2.806,0.0,31.0,30.1,9.286,1.807,-17.734,-11.895,-20.823,-13.881,-3.222,27.018,0.0,248.74,,260.0,260.0,-16.074,3.338,-9.432,22.951
2006.5,2.842,0.759,-33.365,1.94,9.17,3.983,23.214,3.587,-37.969,-2.806,0.0,31.0,30.1,9.286,1.807,-17.721,-11.887,-20.793,-13.849,-3.222,27.018,0.0,249.54,,260.0,260.0,-16.083,3.33,-9.454,22.927
2007.0,2.842,0.759,-33.365,1.94,9.17,3.954,23.246,3.592,-37.966,-2.788,0.0,30.994,30.112,9.286,1.807,-17.682,-11.861,-20.785,-13.796,-3.218,27.019,0.0,249.54,,260.0,260.0,-16.063,3.322,-9.459,22.903
2007.5,2.842,0.759,-33.365,1.94,9.17,3.954,23.246,3.592,-37.966,-2.788,0.0,31.0,30.1,9.286,1.807,-17.69,-11.842,-20.769,-13.789,-3.218,27.019,0.0,248.44,,260.0,260.0,-16.031,3.314,-9.426,22.91
2008.0,2.969,0.788,-34.692,1.894,9.152,3.954,23.246,3.592,-37.966,-2.788,0.0,31.0,30.1,9.259,2.011,-17.666,-11.835,-20.786,-13.807,-3.218,27.019,0.0,248.44,,260.0,260.0,-16.023,3.306,-9.423,22.879
2008.5,2.969,0.788,-34.692,1.894,9.152,3.954,23.246,3.592,-37.966,-2.788,0.0,31.0,30.1,9.259,2.011,-17.713,-11.863,-20.796,-13.854,-3.218,27.019,0.0,249.74,,260.0,260.0,-16.024,3.301,-9.422,22.899
2009.0,2.969,0.788,-34.692,1.894,9.152,3.954,23.246,3.592,-37.966,-2.788,0.0,31.0,30.1,9.259,2.011,-17.719,-11.895,-20.799,-13.879,-3.218,27.019,0.0,249.74,,260.0,260.0,-16.056,3.295,-9.422,22.888
2009.5,2.969,0.788,-34.692,1.894,9.152,3.954,23.246,3.592,-37.966,-2.788,0.0,31.0,30.1,9.259,2.011,-17.683,-11.858,-20.786,-13.829,-3.218,27.019,0.0,249.54,,260.0,260.0,-16.073,3.29,-9.42,22.91
2010.0,2.969,0.788,-34.692,1.894,9.152,3.946,23.294,3.587,-37.926,-2.786,0.0,31.003,29.974,9.259,2.011,-17.658,-11.854,-20.764,-13.775,-3.212,27.028,0.0,249.54,,260.0,260.0,-16.039,3.285,-9.412,22.901
2010.5,2.969,0.788,-34.692,1.894,9.152,3.946,23.294,3.587,-37.926,-2.786,0.0,31.0,30.0,9.259,2.011,-17.655,-11.83,-20.771,-13.77,-3.212,27.028,0.0,249.84,,260.0,260.0,-16.013,3.279,-9.416,22.876
2011.0,3.011,0.739,-35.146,1.823,9.084,3.946,23.294,3.587,-37.926,-2.786,0.0,31.0,30.0,9.249,2.024,-17.693,-11.862,-20.803,-13.803,-3.212,27.028,0.0,249.84,,260.0,260.0,-16.006,3.274,-9.404,22.854
2011.5,3.011,0.739,-35.146,1.823,9.084,3.946,23.294,3.587,-37.926,-2.786,0.0,31.0,30.0,9.249,2.024,-17.742,-11.885,-20.833,-13.891,-3.212,27.028,0.0,249.04,,260.0,260.0,-16.041,3.27,-9.431,22.836
2012.0,3.011,0.739,-35.146,1.823,9.084,3.946,23.294,3.587,-37.926,-2.786,0.0,31.0,30.0,9.249,2.024,-17.763,-11.907,-20.836,-13.87,-3.212,27.028,0.0,249.04,,260.0,260.0,-16.088,3.266,-9.434,22.813
2012.5,3.011,0.739,-35.146,1.823,9.084,3.946,23.294,3.587,-37.926,-2.786,0.0,31.0,30.0,9.249,2.024,-17.729,-11.875,-20.78,-13.819,-3.212,27.028,0.0,250.54,,260.0,260.0,-16.094,3.262,-9.419,22.809
2013.0,3.011,0.739,-35.146,1.823,9.084,3.927,23.33,3.576,-37.935,-2.798,0.0,30.997,30.096,9.249,2.024,-17.702,-11.856,-20.793,-13.791,-3.215,27.008,0.0,250.54,,260.0,260.0,-16.051,3.257,-9.425,22.85
2013.5,3.011,0.739,-35.146,1.823,9.084,3.927,23.33,3.576,-37.935,-2.798,0.0,31.0,30.1,9.249,2.024,-17.686,-11.843,-20.817,-13.828,-3.215,27.008,0.0,249.94,,260.0,260.0,-16.035,3.253,-9.419,22.865
2014.0,3.011,0.739,-35.146,1.823,9.084,3.927,23.33,3.576,-37.935,-2.798,0.0,31.0,30.1,9.249,2.024,-17.74,-11.879,-20.835,-13.871,-3.215,27.008,0.0,249.94,,260.0,260.0,-16.043,3.249,-9.437,22.955
2014.5,3.882,0.929,-35.209,1.871,9.272,3.927,23.33,3.576,-37.935,-2.798,0.0,31.0,30.1,9.045,1.948,-17.778,-11.874,-20.869,-13.888,-3.215,27.008,0.0,250.24,,260.0,260.0,-16.081,3.246,-9.431,23.005
2015.0,3.882,0.929,-35.209,1.871,9.272,3.927,23.33,3.576,-37.935,-2.798,0.0,31.0,30.1,9.045,1.948,-17.728,-11.884,-20.83,-13.84,-3.215,27.008,0.0,250.24,,260.0,260.0,-16.102,3.256,-9.425,22.977
2015.5,3.882,0.929,-35.209,1.871,9.272,3.927,23.33,3.576,-37.935,-2.798,0.0,31.0,30.1,9.045,1.948,-17.687,-11.884,-20.8,-13.811,-3.215,27.008,0.0,249.64,,260.0,260.0,-16.071,3.266,-9.427,23.024
2016.0,3.882,0.929,-35.209,1.871,9.272,3.927,23.33,3.576,-37.935,-2.798,0.0,31.0,30.1,9.045,1.948,-17.668,-11.851,-20.772,-13.767,-3.215,27.008,0.0,249.64,,260.0,260.0,-16.045,3.276,-9.419,23.04
2016.5,3.882,0.929,-35.209,1.871,9.272,3.961,23.379,3.598,-37.925,-2.776,0.0,31.0,29.99,9.045,1.948,-17.72,-11.894,-20.801,-13.871,-3.206,27.01,0.0,250.74,,260.0,260.0,-16.014,3.286,-9.433,23.046
2017.0,3.882,0.929,-35.209,1.871,9.272,3.961,23.379,3.598,-37.925,-2.776,0.0,31.0,30.0,9.045,1.948,-17.767,-11.896,-20.78,-13.894,-3.206,27.01,0.0,250.74,,260.0,260.0,-16.071,3.296,-9.428,23.04
2017.5,3.299,0.839,-34.395,1.945,9.079,3.961,23.379,3.598,-37.925,-2.776,0.0,31.0,30.0,9.217,1.696,-17.723,-11.909,-20.777,-13.838,-3.206,27.01,0.0,250.24,,260.0,260.0,-16.084,3.306,-9.443,23.064
2018.0,3.299,0.839,-34.395,1.945,9.079,3.961,23.379,3.598,-37.925,-2.776,0.0,31.0,30.0,9.217,1.696,-17.678,-11.875,-20.766,-13.824,-3.206,27.01,0.0,250.24,,260.0,260.0,-16.062,3.305,-9.438,23.087
2018.5,3.299,0.839,-34.395,1.945,9.079,3.961,23.379,3.598,-37.925,-2.776,0.0,31.0,30.0,9.217,1.696,-17.681,-11.869,-20.76,-13.785,-3.206,27.01,0.0,250.64,,260.0,260.0,-16.036,3.305,-9.439,23.106
2019.0,3.299,0.839,-34.395,1.945,9.079,3.961,23.379,3.598,-37.925,-2.776,0.0,31.0,30.0,9.217,1.696,-17.668,-11.857,-20.776,-13.791,-3.206,27.01,0.0,250.64,,260.0,260.0,-16.024,3.305,-9.423,23.025
2019.5,3.299,0.839,-34.395,1.945,9.079,3.977,23.415,3.61,-37.932,-2.765,0.0,31.0,30.02,9.217,1.696,-17.707,-11.876,-20.821,-13.849,-3.198,27.013,0.0,250.44,,260.0,260.0,-16.023,3.305,-9.423,22.939
2020.0,3.299,0.839,-34.395,1.945,9.079,3.977,23.415,3.61,-37.932,-2.765,0.0,31.0,30.0,9.217,1.696,-17.782,-11.891,-20.814,-13.871,-3.198,27.013,0.0,250.44,,260.0,260.0,-16.063,3.305,-9.443,22.958
2020.5,3.299,0.839,-34.395,1.945,9.079,3.977,23.415,3.61,-37.932,-2.765,0.0,31.0,30.0,9.217,1.696,-17.733,-11.863,-20.803,-13.825,-3.198,27.013,0.0,250.64,,260.0,260.0,-16.089,3.305,-9.437,22.956
2021.0,3.33,0.87,-33.61,1.94,9.137,3.977,23.415,3.61,-37.932,-2.765,0.0,31.0,30.0,9.401,1.814,-17.689,-11.856,-20.796,-13.782,-3.198,27.013,0.0,250.64,,260.0,260.0,-16.056,3.305,-9.427,22.922
2021.5,3.33,0.87,-33.61,1.94,9.137,3.977,23.415,3.61,-37.932,-2.765,0.0,31.0,30.0,9.401,1.814,-17.656,-11.852,-20.788,-13.791,-3.198,27.013,0.0,249.94,,260.0,260.0,-16.031,3.305,-9.412,22.89
2022.0,3.33,0.87,-33.61,1.94,9.137,3.977,23.415,3.61,-37.932,-2.765,0.0,31.0,30.0,9.401,1.814,-17.724,-11.866,-20.789,-13.858,-3.198,27.013,0.0,249.94,,260.0,260.0,-16.022,3.306,-9.422,22.888
2022.5,3.33,0.87,-33.61,1.94,9.137,3.977,23.415,3.61,-37.932,-2.765,0.0,31.0,30.0,9.401,1.814,-17.747,-11.901,-20.79,-13.871,-3.198,27.013,0.0,250.34,,260.0,260.0,-16.059,3.306,-9.426,22.854
2023.0,3.33,0.87,-33.61,1.94,9.137,3.967,23.435,3.567,-37.961,-2.784,0.0,30.991,29.968,9.401,1.814,-17.749,-11.88,-20.763,-13.867,-3.215,26.99,0.0,250.34,,260.0,260.0,-16.077,3.306,-9.443,22.875
2023.5,3.33,0.87,-33.61,1.94,9.137,3.967,23.435,3.567,-37.961,-2.784,0.0,31.0,30.0,9.401,1.814,-17.662,-11.867,-20.768,-13.81,-3.215,26.99,0.0,250.14,,260.0,260.0,-16.065,3.307,-9.416,22.864
2024.0,2.805,0.74,-33.764,1.878,9.159,3.967,23.435,3.567,-37.961,-2.784,0.0,31.0,30.0,9.302,1.717,-17.638,-11.83,-20.756,-13.785,-3.215,26.99,0.0,250.14,,260.0,260.0,-16.027,3.307,-9.421,22.826
2024.5,2.805,0.74,-33.764,1.878,9.159,3.967,23.435,3.567,-37.961,-2.784,0.0,31.0,30.0,9.302,1.717,-17.683,-11.846,-20.798,-13.827,-3.215,26.99,0.0,250.04,,260.0,260.0,-16.002,3.299,-9.395,22.867
2025.0,2.805,0.74,-33.764,1.878,9.159,3.967,23.435,3.567,-37.961,-2.784,0.0,31.0,30.0,9.302,1.717,-17.76,-11.887,-20.811,-13.87,-3.215,26.99,0.0,250.04,,260.0,260.0,-16.038,3.291,-9.406,22.844
2025.5,2.805,0.74,-33.764,1.878,9.159,3.967,23.435,3.567,-37.961,-2.784,0.0,31.0,30.0,9.302,1.717,-17.774,-11.886,-20.805,-13.849,-3.215,26.99,0.0,249.54,,260.0,260.0,-16.082,3.283,-9.424,22.856
2026.0,2.805,0.74,-33.764,1.878,9.159,3.962,23.48,3.579,-37.951,-2.789,0.0,30.999,29.974,9.302,1.717,-17.73,-11.868,-20.802,-13.807,-3.203,26.989,0.0,249.54,,260.0,260.0,-16.078,3.275,-9.408,22.778
2026.5,2.805,0.74,-33.764,1.878,9.159,3.962,23.48,3.579,-37.951,-2.789,0.0,31.0,30.0,9.302,1.717,-17.686,-11.849,-20.785,-13.776,-3.203,26.989,0.0,249.14,,260.0,260.0,-16.052,3.267,-9.426,22.794
2027.0,2.907,0.792,-34.05,1.885,9.146,3.962,23.48,3.579,-37.951,-2.789,0.0,31.0,30.0,9.276,1.807,-17.642,-11.835,-20.76,-13.785,-3.203,26.989,0.0,249.14,,260.0,260.0,-16.024,3.26,-9.397,22.794
2027.5,2.907,0.792,-34.05,1.885,9.146,3.962,23.48,3.579,-37.951,-2.789,0.0,31.0,30.0,9.276,1.807,-17.724,-11.849,-20.8,-13.862,-3.203,26.989,0.0,249.84,,260.0,260.0,-16.006,3.254,-9.396,22.769
2028.0,2.907,0.792,-34.05,1.885,9.146,3.962,23.48,3.579,-37.951,-2.789,0.0,31.0,30.0,9.276,1.807,-17.756,-11.891,-20.786,-13.87,-3.203,26.989,0.0,249.84,,260.0,260.0,-16.059,3.248,-9.392,22.822
2028.5,2.907,0.792,-34.05,1.885,9.146,3.962,23.48,3.579,-37.951,-2.789,0.0,31.0,30.0,9.276,1.807,-17.721,-11.851,-20.788,-13.824,-3.203,26.989,0.0,250.24,,260.0,260.0,-16.076,3.243,-9.408,22.785
2029.0,2.907,0.792,-34.05,1.885,9.146,3.962,23.48,3.579,-37.951,-2.789,0.0,31.0,30.0,9.276,1.807,-17.657,-11.849,-20.783,-13.778,-3.203,26.989,0.0,250.24,,260.0,260.0,-16.046,3.237,-9.395,22.827
2029.5,2.907,0.792,-34.05,1.885,9.146,3.942,23.522,3.613,-37.939,-2.786,0.0,31.0,30.029,9.276,1.807,-17.666,-11.838,-20.751,-13.761,-3.212,26.992,0.0,250.24,,260.0,260.0,-16.017,3.232,-9.388,22.813
2030.0,2.907,0.792,-34.05,1.885,9.146,3.942,23.522,3.613,-37.939,-2.786,0.0,31.0,30.0,9.276,1.807,-17.609,-11.816,-20.734,-13.746,-3.212,26.992,0.0,250.24,,260.0,260.0,-16.004,3.226,-9.409,22.806
2030.5,3.475,0.824,-35.209,1.876,9.112,3.942,23.522,3.613,-37.939,-2.786,0.0,31.0,30.0,9.18,1.973,-17.728,-11.873,-20.765,-13.888,-3.212,26.992,0.0,250.24,,260.0,260.0,-15.976,3.221,-9.399,22.748
2031.0,3.475,0.824,-35.209,1.876,9.112,3.942,23.522,3.613,-37.939,-2.786,0.0,31.0,30.0,9.18,1.973,-17.747,-11.884,-20.773,-13.845,-3.212,26.992,0.0,250.24,,260.0,260.0,-16.063,3.225,-9.418,22.781
2031.5,3.475,0.824,-35.209,1.876,9.112,3.942,23.522,3.613,-37.939,-2.786,0.0,31.0,30.0,9.18,1.973,-17.67,-11.853,-20.737,-13.806,-3.212,26.992,0.0,250.24,,260.0,260.0,-16.062,3.229,-9.398,22.849
2032.0,3.475,0.824,-35.209,1.876,9.112,3.942,23.522,3.613,-37.939,-2.786,0.0,31.0,30.0,9.18,1.973,-17.646,-11.826,-20.726,-13.763,-3.212,26.992,0.0,250.24,,260.0,260.0,-16.016,3.234,-9.396,22.85
2032.5,3.475,0.824,-35.209,1.876,9.112,3.927,23.566,3.589,-37.92,-2.777,0.0,30.995,30.022,9.18,1.973,-17.633,-11.819,-20.742,-13.748,-3.213,26.974,0.0,250.84,,260.0,260.0,-15.99,3.237,-9.399,22.851
2033.0,3.475,0.824,-35.209,1.876,9.112,3.927,23.566,3.589,-37.92,-2.777,0.0,31.0,30.0,9.18,1.973,-17.619,-11.808,-20.75,-13.76,-3.213,26.974,0.0,250.84,,260.0,260.0,-15.986,3.241,-9.398,22.964
2033.5,3.71,0.853,-35.209,1.86,9.188,3.927,23.566,3.589,-37.92,-2.777,0.0,31.0,30.0,9.138,1.943,-17.699,-11.832,-20.78,-13.836,-3.213,26.974,0.0,250.44,,260.0,260.0,-15.984,3.245,-9.405,23.011
2034.0,3.71,0.853,-35.209,1.86,9.188,3.927,23.566,3.589,-37.92,-2.777,0.0,31.0,30.0,9.138,1.943,-17.691,-11.874,-20.748,-13.826,-3.213,26.974,0.0,250.44,,260.0,260.0,-16.037,3.253,-9.422,23.049
2034.5,3.71,0.853,-35.209,1.86,9.188,3.927,23.566,3.589,-37.92,-2.777,0.0,31.0,30.0,9.138,1.943,-17.652,-11.842,-20.752,-13.779,-3.213,26.974,0.0,249.94,,260.0,260.0,-16.035,3.26,-9.4,23.051
2035.0,3.71,0.853,-35.209,1.86,9.188,3.927,23.566,3.589,-37.92,-2.777,0.0,31.0,30.0,9.138,1.943,-17.627,-11.834,-20.752,-13.744,-3.213,26.974,0.0,249.94,,260.0,260.0,-16.006,3.268,-9.403,23.061
2035.5,3.71,0.853,-35.209,1.86,9.188,3.927,23.566,3.589,-37.92,-2.777,0.0,31.0,30.0,9.138,1.943,-17.596,-11.789,-20.729,-13.74,-3.213,26.974,0.0,250.34,,260.0,260.0,-15.989,3.275,-9.399,23.069
2036.0,3.71,0.853,-35.209,1.86,9.188,3.922,23.601,3.589,-37.923,-2.795,0.0,30.992,29.929,9.138,1.943,-17.664,-11.833,-20.783,-13.799,-3.216,26.969,0.0,250.34,,260.0,260.0,-15.963,3.282,-9.378,23.111
2036.5,3.71,0.853,-35.209,1.86,9.188,3.922,23.601,3.589,-37.923,-2.795,0.0,31.0,29.9,9.138,1.943,-17.697,-11.864,-20.752,-13.863,-3.216,26.969,0.0,250.64,,260.0,260.0,-16.02,3.289,-9.398,23.196
2037.0,3.696,0.944,-35.037,1.881,9.113,3.922,23.601,3.589,-37.923,-2.795,0.0,31.0,29.9,9.202,2.074,-17.704,-11.846,-20.737,-13.831,-3.216,26.969,0.0,250.64,,260.0,260.0,-16.044,3.296,-9.409,23.226
2037.5,3.696,0.944,-35.037,1.881,9.113,3.922,23.601,3.589,-37.923,-2.795,0.0,31.0,29.9,9.202,2.074,-17.648,-11.841,-20.743,-13.786,-3.216,26.969,0.0,250.74,,260.0,260.0,-16.03,3.303,-9.392,23.21
2038.0,3.696,0.944,-35.037,1.881,9.113,3.922,23.601,3.589,-37.923,-2.795,0.0,31.0,29.9,9.202,2.074,-17.619,-11.778,-20.72,-13.719,-3.216,26.969,0.0,250.74,,260.0,260.0,-16.004,3.309,-9.377,23.167
2038.5,3.696,0.944,-35.037,1.881,9.113,3.922,23.601,3.589,-37.923,-2.795,0.0,31.0,29.9,9.202,2.074,-17.645,-11.806,-20.722,-13.755,-3.216,26.969,0.0,250.54,,260.0,260.0,-15.959,3.315,-9.378,23.17
2039.0,3.696,0.944,-35.037,1.881,9.113,3.945,23.645,3.6,-37.915,-2.793,0.0,30.99,30.018,9.202,2.074,-17.648,-11.837,-20.699,-13.818,-3.215,26.961,0.0,250.54,,260.0,260.0,-15.982,3.322,-9.381,23.177
2039.5,3.696,0.944,-35.037,1.881,9.113,3.945,23.645,3.6,-37.915,-2.793,0.0,31.0,30.0,9.202,2.074,-17.7,-11.856,-20.711,-13.821,-3.215,26.961,0.0,249.74,,260.0,260.0,-16.001,3.328,-9.394,23.232
2040.0,3.246,0.868,-33.167,1.921,9.111,3.945,23.645,3.6,-37.915,-2.793,0.0,31.0,30.0,9.346,1.858,-17.671,-11.811,-20.718,-13.765,-3.215,26.961,0.0,249.74,,260.0,260.0,-16.022,3.334,-9.375,23.264
2040.5,3.246,0.868,-33.167,1.921,9.111,3.945,23.645,3.6,-37.915,-2.793,0.0,31.0,30.0,9.346,1.858,-17.639,-11.818,-20.71,-13.739,-3.215,26.961,0.0,250.44,,260.0,260.0,-15.991,3.332,-9.387,23.28
2041.0,3.246,0.868,-33.167,1.921,9.111,3.945,23.645,3.6,-37.915,-2.793,0.0,31.0,30.0,9.346,1.858,-17.59,-11.776,-20.698,-13.732,-3.215,26.961,0.0,250.44,,260.0,260.0,-15.976,3.331,-9.378,23.265
2041.5,3.246,0.868,-33.167,1.921,9.111,3.945,23.645,3.6,-37.915,-2.793,0.0,31.0,30.0,9.346,1.858,-17.656,-11.839,-20.717,-13.814,-3.215,26.961,0.0,250.24,,260.0,260.0,-15.949,3.33,-9.366,23.236
2042.0,3.246,0.868,-33.167,1.921,9.111,3.96,23.677,3.529,-37.921,-2.802,0.0,30.997,30.084,9.346,1.858,-17.658,-11.832,-20.7,-13.822,-3.226,26.963,0.0,250.24,,260.0,260.0,-16.006,3.328,-9.362,23.245
2042.5,3.246,0.868,-33.167,1.921,9.111,3.96,23.677,3.529,-37.921,-2.802,0.0,31.0,30.1,9.346,1.858,-17.674,-11.831,-20.72,-13.785,-3.226,26.963,0.0,250.34,,260.0,260.0,-16.003,3.327,-9.383,23.24
2043.0,3.246,0.868,-33.167,1.921,9.111,3.96,23.677,3.529,-37.921,-2.802,0.0,31.0,30.1,9.346,1.858,-17.639,-11.816,-20.741,-13.763,-3.226,26.963,0.0,250.34,,260.0,260.0,-16.002,3.326,-9.394,23.249
2043.5,3.289,0.872,-33.518,1.871,9.154,3.96,23.677,3.529,-37.921,-2.802,0.0,31.0,30.1,9.283,1.814,-17.61,-11.766,-20.705,-13.729,-3.226,26.963,0.0,250.04,,260.0,260.0,-15.989,3.324,-9.368,23.164
2044.0,3.289,0.872,-33.518,1.871,9.154,3.96,23.677,3.529,-37.921,-2.802,0.0,31.0,30.1,9.283,1.814,-17.592,-11.781,-20.689,-13.727,-3.226,26.963,0.0,250.04,,260.0,260.0,-15.952,3.324,-9.36,23.092
2044.5,3.289,0.872,-33.518,1.871,9.154,3.96,23.677,3.529,-37.921,-2.802,0.0,31.0,30.1,9.283,1.814,-17.64,-11.793,-20.733,-13.767,-3.226,26.963,0.0,250.34,,260.0,260.0,-15.947,3.323,-9.384,23.042
2045.0,3.289,0.872,-33.518,1.871,9.154,3.96,23.677,3.529,-37.921,-2.802,0.0,31.0,30.1,9.283,1.814,-17.665,-11.869,-20.749,-13.816,-3.226,26.963,0.0,250.34,,260.0,260.0,-15.983,3.323,-9.384,23.038
2045.5,3.289,0.872,-33.518,1.871,9.154,3.939,23.719,3.578,-37.94,-2.809,0.0,30.994,30.06,9.283,1.814,-17.632,-11.805,-20.73,-13.763,-3.22,26.951,0.0,248.94,,260.0,260.0,-16.024,3.322,-9.388,23.044
2046.0,3.289,0.872,-33.518,1.871,9.154,3.939,23.719,3.578,-37.94,-2.809,0.0,31.0,30.1,9.283,1.814,-17.602,-11.806,-20.701,-13.721,-3.22,26.951,0.0,248.94,,260.0,260.0,-15.982,3.321,-9.375,23.001
2046.5,2.752,0.657,-35.209,1.868,9.215,3.939,23.719,3.578,-37.94,-2.809,0.0,31.0,30.1,9.064,1.959,-17.57,-11.777,-20.68,-13.718,-3.22,26.951,0.0,250.14,,260.0,260.0,-15.958,3.321,-9.38,22.956
2047.0,2.752,0.657,-35.209,1.868,9.215,3.939,23.719,3.578,-37.94,-2.809,0.0,31.0,30.1,9.064,1.959,-17.629,-11.806,-20.743,-13.784,-3.22,26.951,0.0,250.14,,260.0,260.0,-15.936,3.312,-9.363,22.886
2047.5,2.752,0.657,-35.209,1.868,9.215,3.939,23.719,3.578,-37.94,-2.809,0.0,31.0,30.1,9.064,1.959,-17.687,-11.838,-20.755,-13.843,-3.22,26.951,0.0,249.94,,260.0,260.0,-15.991,3.302,-9.387,22.78
2048.0,2.752,0.657,-35.209,1.868,9.215,3.939,23.719,3.578,-37.94,-2.809,0.0,31.0,30.1,9.064,1.959,-17.684,-11.844,-20.733,-13.808,-3.22,26.951,0.0,249.94,,260.0,260.0,-16.031,3.293,-9.393,22.76
2048.5,2.752,0.657,-35.209,1.868,9.215,3.939,23.754,3.591,-37.906,-2.792,0.0,30.987,30.032,9.064,1.959,-17.645,-11.813,-20.736,-13.765,-3.224,26.952,0.0,250.24,,260.0,260.0,-16.018,3.284,-9.38,22.732
2049.0,2.752,0.657,-35.209,1.868,9.215,3.939,23.754,3.591,-37.906,-2.792,0.0,31.0,30.0,9.064,1.959,-17.624,-11.802,-20.729,-13.728,-3.224,26.952,0.0,250.24,,260.0,260.0,-15.99,3.276,-9.371,22.697
2049.5,2.413,0.612,-34.066,1.905,9.234,3.939,23.754,3.591,-37.906,-2.792,0.0,31.0,30.0,9.327,1.816,-17.6,-11.801,-20.705,-13.725,-3.224,26.952,0.0,249.64,,260.0,260.0,-15.971,3.267,-9.382,22.675
2050.0,2.413,0.612,-34.066,1.905,9.234,3.939,23.754,3.591,-37.906,-2.792,0.0,31.0,30.0,9.327,1.816,-17.653,-11.798,-20.779,-13.827,-3.224,26.952,0.0,249.64,,260.0,260.0,-15.958,3.253,-9.377,22.652
2050.5,2.413,0.612,-34.066,1.905,9.234,3.939,23.754,3.591,-37.906,-2.792,0.0,31.0,30.0,9.327,1.816,-17.739,-11.882,-20.75,-13.882,-3.224,26.952,0.0,250.24,,260.0,260.0,-16.014,3.239,-9.373,22.681
2051.0,2.413,0.612,-34.066,1.905,9.234,3.939,23.754,3.591,-37.906,-2.792,0.0,31.0,30.0,9.327,1.816,-17.722,-11.862,-20.761,-13.825,-3.224,26.952,0.0,250.24,,260.0,260.0,-16.063,3.226,-9.379,22.713
2051.5,2.413,0.612,-34.066,1.905,9.234,3.939,23.754,3.591,-37.906,-2.792,0.0,31.0,30.0,9.327,1.816,-17.661,-11.835,-20.731,-13.789,-3.224,26.952,0.0,249.84,,260.0,260.0,-16.042,3.213,-9.4,22.715
2052.0,2.413,0.612,-34.066,1.905,9.234,3.936,23.799,3.578,-37.92,-2.78,0.0,30.987,30.021,9.327,1.816,-17.603,-11.796,-20.716,-13.736,-3.215,26.94,0.0,249.84,,260.0,260.0,-16.004,3.199,-9.377,22.715
2052.5,2.413,0.612,-34.066,1.905,9.234,3.936,23.799,3.578,-37.92,-2.78,0.0,31.0,30.0,9.327,1.816,-17.621,-11.807,-20.758,-13.793,-3.215,26.94,0.0,249.94,,260.0,260.0,-15.963,3.187,-9.368,22.695
2053.0,3.38,0.876,-33.787,1.893,9.143,3.936,23.799,3.578,-37.92,-2.78,0.0,31.0,30.0,9.354,1.908,-17.696,-11.861,-20.751,-13.846,-3.215,26.94,0.0,249.94,,260.0,260.0,-15.995,3.174,-9.389,22.682
2053.5,3.38,0.876,-33.787,1.893,9.143,3.936,23.799,3.578,-37.92,-2.78,0.0,31.0,30.0,9.354,1.908,-17.707,-11.864,-20.733,-13.843,-3.215,26.94,0.0,249.54,,260.0,260.0,-16.039,3.177,-9.372,22.703
2054.0,3.38,0.876,-33.787,1.893,9.143,3.936,23.799,3.578,-37.92,-2.78,0.0,31.0,30.0,9.354,1.908,-17.669,-11.83,-20.736,-13.787,-3.215,26.94,0.0,249.54,,260.0,260.0,-16.037,3.181,-9.38,22.689
2054.5,3.38,0.876,-33.787,1.893,9.143,3.936,23.799,3.578,-37.92,-2.78,0.0,31.0,30.0,9.354,1.908,-17.64,-11.808,-20.716,-13.755,-3.215,26.94,0.0,249.34,,260.0,260.0,-16.006,3.184,-9.37,22.718
2055.0,3.38,0.876,-33.787,1.893,9.143,3.941,23.84,3.623,-37.906,-2.773,0.0,30.989,29.985,9.354,1.908,-17.599,-11.794,-20.701,-13.722,-3.223,26.95,0.0,249.34,,260.0,260.0,-15.98,3.187,-9.362,22.745
2055.5,3.38,0.876,-33.787,1.893,9.143,3.941,23.84,3.623,-37.906,-2.773,0.0,31.0,30.0,9.354,1.908,-17.684,-11.83,-20.743,-13.847,-3.223,26.95,0.0,249.84,,260.0,260.0,-15.954,3.19,-9.367,22.764
2056.0,3.542,0.863,-35.209,1.881,9.207,3.941,23.84,3.623,-37.906,-2.773,0.0,31.0,30.0,9.033,1.835,-17.689,-11.836,-20.726,-13.833,-3.223,26.95,0.0,249.84,,260.0,260.0,-16.026,3.193,-9.388,22.751
2056.5,3.542,0.863,-35.209,1.881,9.207,3.941,23.84,3.623,-37.906,-2.773,0.0,31.0,30.0,9.033,1.835,-17.665,-11.826,-20.718,-13.793,-3.223,26.95,0.0,250.04,,260.0,260.0,-16.021,3.199,-9.379,22.764
2057.0,3.542,0.863,-35.209,1.881,9.207,3.941,23.84,3.623,-37.906,-2.773,0.0,31.0,30.0,9.033,1.835,-17.637,-11.82,-20.707,-13.762,-3.223,26.95,0.0,250.04,,260.0,260.0,-16.001,3.205,-9.373,22.77
2057.5,3.542,0.863,-35.209,1.881,9.207,3.941,23.84,3.623,-37.906,-2.773,0.0,31.0,30.0,9.033,1.835,-17.595,-11.791,-20.697,-13.713,-3.223,26.95,0.0,250.04,,260.0,260.0,-15.982,3.21,-9.349,22.738
2058.0,3.542,0.863,-35.209,1.881,9.207,3.941,23.84,3.623,-37.906,-2.773,0.0,31.0,30.0,9.033,1.835,-17.604,-11.788,-20.728,-13.749,-3.223,26.95,0.0,250.04,,260.0,260.0,-15.949,3.216,-9.357,22.728
2058.5,3.542,0.863,-35.209,1.881,9.207,3.981,23.891,3.621,-37.88,-2.79,0.0,30.985,30.006,9.033,1.835,-17.701,-11.821,-20.758,-13.844,-3.224,26.944,0.0,249.34,,260.0,260.0,-15.967,3.221,-9.367,22.735
2059.0,3.542,0.863,-35.209,1.881,9.207,3.981,23.891,3.621,-37.88,-2.79,0.0,31.0,30.0,9.033,1.835,-17.678,-11.83,-20.74,-13.799,-3.224,26.944,0.0,249.34,,260.0,260.0,-16.031,3.226,-9.373,22.695
2059.5,3.353,0.89,-33.508,1.859,9.072,3.981,23.891,3.621,-37.88,-2.79,0.0,31.0,30.0,9.437,1.864,-17.625,-11.825,-20.725,-13.769,-3.224,26.944,0.0,249.74,,260.0,260.0,-16.012,3.231,-9.362,22.675
2060.0,3.353,0.89,-33.508,1.859,9.072,3.981,23.891,3.621,-37.88,-2.79,0.0,31.0,30.0,9.437,1.864,-17.605,-11.797,-20.714,-13.74,-3.224,26.944,0.0,249.74,,260.0,260.0,-15.986,3.233,-9.363,22.635
2060.5,3.353,0.89,-33.508,1.859,9.072,3.981,23.891,3.621,-37.88,-2.79,0.0,31.0,30.0,9.437,1.864,-17.583,-11.794,-20.721,-13.757,-3.224,26.944,0.0,249.54,,260.0,260.0,-15.964,3.235,-9.35,22.6
2061.0,3.353,0.89,-33.508,1.859,9.072,3.981,23.891,3.621,-37.88,-2.79,0.0,31.0,30.0,9.437,1.864,-17.665,-11.817,-20.783,-13.828,-3.224,26.944,0.0,249.54,,260.0,260.0,-15.964,3.237,-9.353,22.605
2061.5,3.353,0.89,-33.508,1.859,9.072,3.98,23.931,3.564,-37.908,-2.797,0.0,30.99,30.031,9.437,1.864,-17.736,-11.874,-20.79,-13.853,-3.227,26.934,0.0,249.64,,260.0,260.0,-16.023,3.239,-9.365,22.715
2062.0,3.353,0.89,-33.508,1.859,9.072,3.98,23.931,3.564,-37.908,-2.797,0.0,31.0,30.0,9.437,1.864,-17.712,-11.842,-20.771,-13.832,-3.227,26.934,0.0,249.64,,260.0,260.0,-16.063,3.241,-9.366,22.776
2062.5,2.84,0.741,-33.582,1.912,9.139,3.98,23.931,3.564,-37.908,-2.797,0.0,31.0,30.0,9.388,1.817,-17.596,-11.801,-20.727,-13.766,-3.227,26.934,0.0,249.74,,260.0,260.0,-16.039,3.243,-9.373,22.838
2063.0,2.84,0.741,-33.582,1.912,9.139,3.98,23.931,3.564,-37.908,-2.797,0.0,31.0,30.0,9.388,1.817,-17.601,-11.775,-20.696,-13.746,-3.227,26.934,0.0,249.74,,260.0,260.0,-15.972,3.236,-9.36,22.821
2063.5,2.84,0.741,-33.582,1.912,9.139,3.98,23.931,3.564,-37.908,-2.797,0.0,31.0,30.0,9.388,1.817,-17.659,-11.813,-20.735,-13.791,-3.227,26.934,0.0,249.94,,260.0,260.0,-15.954,3.23,-9.362,22.811
2064.0,2.84,0.741,-33.582,1.912,9.139,3.98,23.931,3.564,-37.908,-2.797,0.0,31.0,30.0,9.388,1.817,-17.686,-11.837,-20.727,-13.841,-3.227,26.934,0.0,249.94,,260.0,260.0,-15.999,3.223,-9.366,22.789
2064.5,2.84,0.741,-33.582,1.912,9.139,3.941,23.955,3.581,-37.949,-2.805,0.0,30.974,29.966,9.388,1.817,-17.669,-11.835,-20.725,-13.798,-3.231,26.924,0.0,249.84,,260.0,260.0,-16.023,3.217,-9.355,22.754
2065.0,2.84,0.741,-33.582,1.912,9.139,3.941,23.955,3.581,-37.949,-2.805,0.0,31.0,30.0,9.388,1.817,-17.658,-11.827,-20.703,-13.78,-3.231,26.924,0.0,249.84,,260.0,260.0,-16.007,3.211,-9.366,22.747
2065.5,2.84,0.741,-33.582,1.912,9.139,3.941,23.955,3.581,-37.949,-2.805,0.0,31.0,30.0,9.388,1.817,-17.599,-11.798,-20.716,-13.737,-3.231,26.924,0.0,250.34,,260.0,260.0,-15.992,3.205,-9.349,22.714
2066.0,3.211,0.76,-35.209,1.892,9.27,3.941,23.955,3.581,-37.949,-2.805,0.0,31.0,30.0,9.044,1.917,-17.616,-11.781,-20.709,-13.76,-3.231,26.924,0.0,250.34,,260.0,260.0,-15.962,3.199,-9.346,22.667
