t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2066.5,3.211,0.76,-35.209,1.892,9.27,3.941,23.955,3.581,-37.949,-2.805,0.0,31.0,30.0,9.044,1.917,-17.681,-11.82,-20.745,-13.822,-3.231,26.924,0.0,250.04,,260.0,260.0,-15.967,3.199,-9.328,22.625
2067.0,3.211,0.76,-35.209,1.892,9.27,3.941,23.955,3.581,-37.949,-2.805,0.0,31.0,30.0,9.044,1.917,-17.727,-11.844,-20.744,-13.814,-3.231,26.924,0.0,250.04,,260.0,260.0,-16.017,3.199,-9.358,22.627
2067.5,3.211,0.76,-35.209,1.892,9.27,3.941,23.955,3.581,-37.949,-2.805,0.0,31.0,30.0,9.044,1.917,-17.664,-11.792,-20.721,-13.773,-3.231,26.924,0.0,249.84,,260.0,260.0,-16.032,3.199,-9.364,22.666
2068.0,3.211,0.76,-35.209,1.892,9.27,3.941,23.999,3.594,-37.931,-2.783,0.0,30.973,29.987,9.044,1.917,-17.59,-11.792,-20.71,-13.724,-3.234,26.918,0.0,249.84,,260.0,260.0,-15.987,3.2,-9.343,22.727
2068.5,3.211,0.76,-35.209,1.892,9.27,3.941,23.999,3.594,-37.931,-2.783,0.0,31.0,30.0,9.044,1.917,-17.579,-11.776,-20.696,-13.722,-3.234,26.918,0.0,250.14,,260.0,260.0,-15.954,3.2,-9.338,22.772
2069.0,2.509,0.599,-35.145,1.905,9.122,3.941,23.999,3.594,-37.931,-2.783,0.0,31.0,30.0,9.241,1.983,-17.589,-11.749,-20.688,-13.727,-3.234,26.918,0.0,250.14,,260.0,260.0,-15.943,3.2,-9.321,22.813
2069.5,2.509,0.599,-35.145,1.905,9.122,3.941,23.999,3.594,-37.931,-2.783,0.0,31.0,30.0,9.241,1.983,-17.65,-11.802,-20.71,-13.808,-3.234,26.918,0.0,250.54,,260.0,260.0,-15.938,3.189,-9.345,22.827
2070.0,2.509,0.599,-35.145,1.905,9.122,3.941,23.999,3.594,-37.931,-2.783,0.0,31.0,30.0,9.241,1.983,-17.691,-11.82,-20.731,-13.815,-3.234,26.918,0.0,250.54,,260.0,260.0,-15.993,3.177,-9.352,22.856
2070.5,2.509,0.599,-35.145,1.905,9.122,3.941,23.999,3.594,-37.931,-2.783,0.0,31.0,30.0,9.241,1.983,-17.645,-11.818,-20.725,-13.775,-3.234,26.918,0.0,250.74,,260.0,260.0,-16.014,3.167,-9.352,22.867
2071.0,2.509,0.599,-35.145,1.905,9.122,3.966,24.034,3.603,-37.904,-2.795,0.0,30.988,30.041,9.241,1.983,-17.615,-11.804,-20.701,-13.722,-3.218,26.926,0.0,250.74,,260.0,260.0,-15.991,3.156,-9.358,22.917
2071.5,2.509,0.599,-35.145,1.905,9.122,3.966,24.034,3.603,-37.904,-2.795,0.0,31.0,30.0,9.241,1.983,-17.565,-11.752,-20.665,-13.733,-3.218,26.926,0.0,250.94,,260.0,260.0,-15.96,3.145,-9.339,22.943
2072.0,2.509,0.599,-35.145,1.905,9.122,3.966,24.034,3.603,-37.904,-2.795,0.0,31.0,30.0,9.241,1.983,-17.605,-11.772,-20.712,-13.756,-3.218,26.926,0.0,250.94,,260.0,260.0,-15.929,3.135,-9.337,23.006
2072.5,3.566,0.901,-34.288,1.929,9.194,3.966,24.034,3.603,-37.904,-2.795,0.0,31.0,30.0,9.284,1.676,-17.68,-11.837,-20.709,-13.821,-3.218,26.926,0.0,250.24,,260.0,260.0,-15.961,3.124,-9.347,23.012
2073.0,3.566,0.901,-34.288,1.929,9.194,3.966,24.034,3.603,-37.904,-2.795,0.0,31.0,30.0,9.284,1.676,-17.687,-11.812,-20.691,-13.825,-3.218,26.926,0.0,250.24,,260.0,260.0,-16.012,3.132,-9.364,22.996
2073.5,3.566,0.901,-34.288,1.929,9.194,3.966,24.034,3.603,-37.904,-2.795,0.0,31.0,30.0,9.284,1.676,-17.618,-11.789,-20.679,-13.728,-3.218,26.926,0.0,249.64,,260.0,260.0,-16.004,3.139,-9.349,22.977
2074.0,3.566,0.901,-34.288,1.929,9.194,3.966,24.034,3.603,-37.904,-2.795,0.0,31.0,30.0,9.284,1.676,-17.558,-11.773,-20.665,-13.689,-3.218,26.926,0.0,249.64,,260.0,260.0,-15.954,3.146,-9.334,22.999
2074.5,3.566,0.901,-34.288,1.929,9.194,3.97,24.08,3.631,-37.912,-2.796,0.0,30.988,29.947,9.284,1.676,-17.539,-11.729,-20.654,-13.672,-3.224,26.913,0.0,249.84,,260.0,260.0,-15.921,3.153,-9.336,22.978
2075.0,3.566,0.901,-34.288,1.929,9.194,3.97,24.08,3.631,-37.912,-2.796,0.0,31.0,29.9,9.284,1.676,-17.579,-11.768,-20.717,-13.765,-3.224,26.913,0.0,249.84,,260.0,260.0,-15.898,3.16,-9.323,22.982
2075.5,3.694,0.996,-33.927,1.923,9.164,3.97,24.08,3.631,-37.912,-2.796,0.0,31.0,29.9,9.297,1.835,-17.684,-11.828,-20.696,-13.825,-3.224,26.913,0.0,249.64,,260.0,260.0,-15.957,3.166,-9.318,22.977
2076.0,3.694,0.996,-33.927,1.923,9.164,3.97,24.08,3.631,-37.912,-2.796,0.0,31.0,29.9,9.297,1.835,-17.68,-11.825,-20.71,-13.809,-3.224,26.913,0.0,249.64,,260.0,260.0,-16.008,3.175,-9.334,22.946
2076.5,3.694,0.996,-33.927,1.923,9.164,3.97,24.08,3.631,-37.912,-2.796,0.0,31.0,29.9,9.297,1.835,-17.616,-11.771,-20.698,-13.741,-3.224,26.913,0.0,249.54,,260.0,260.0,-16.006,3.183,-9.336,22.968
2077.0,3.694,0.996,-33.927,1.923,9.164,3.97,24.08,3.631,-37.912,-2.796,0.0,31.0,29.9,9.297,1.835,-17.542,-11.739,-20.658,-13.684,-3.224,26.913,0.0,249.54,,260.0,260.0,-15.957,3.192,-9.325,22.968
2077.5,3.694,0.996,-33.927,1.923,9.164,3.95,24.123,3.603,-37.893,-2.769,0.0,30.981,30.001,9.297,1.835,-17.575,-11.753,-20.674,-13.738,-3.227,26.91,0.0,249.94,,260.0,260.0,-15.906,3.2,-9.312,22.933
2078.0,3.694,0.996,-33.927,1.923,9.164,3.95,24.123,3.603,-37.893,-2.769,0.0,31.0,30.0,9.297,1.835,-17.673,-11.796,-20.684,-13.815,-3.227,26.91,0.0,249.94,,260.0,260.0,-15.935,3.208,-9.321,22.908
2078.5,3.694,0.996,-33.927,1.923,9.164,3.95,24.123,3.603,-37.893,-2.769,0.0,31.0,30.0,9.297,1.835,-17.647,-11.794,-20.666,-13.8,-3.227,26.91,0.0,249.34,,260.0,260.0,-15.992,3.216,-9.324,22.848
2079.0,3.898,0.917,-35.209,1.857,9.185,3.95,24.123,3.603,-37.893,-2.769,0.0,31.0,30.0,9.004,1.907,-17.615,-11.777,-20.664,-13.771,-3.227,26.91,0.0,249.34,,260.0,260.0,-15.977,3.224,-9.345,22.772
2079.5,3.898,0.917,-35.209,1.857,9.185,3.95,24.123,3.603,-37.893,-2.769,0.0,31.0,30.0,9.004,1.907,-17.597,-11.777,-20.654,-13.74,-3.227,26.91,0.0,249.84,,260.0,260.0,-15.957,3.235,-9.307,22.668
2080.0,3.898,0.917,-35.209,1.857,9.185,3.95,24.123,3.603,-37.893,-2.769,0.0,31.0,30.0,9.004,1.907,-17.566,-11.753,-20.656,-13.694,-3.227,26.91,0.0,249.84,,260.0,260.0,-15.942,3.246,-9.303,22.62
2080.5,3.898,0.917,-35.209,1.857,9.185,3.95,24.123,3.603,-37.893,-2.769,0.0,31.0,30.0,9.004,1.907,-17.54,-11.735,-20.658,-13.709,-3.227,26.91,0.0,249.94,,260.0,260.0,-15.917,3.256,-9.304,22.569
2081.0,3.898,0.917,-35.209,1.857,9.185,3.946,24.161,3.598,-37.91,-2.791,0.0,30.993,30.042,9.004,1.907,-17.685,-11.787,-20.679,-13.827,-3.221,26.913,0.0,249.94,,260.0,260.0,-15.91,3.267,-9.319,22.537
2081.5,3.898,0.917,-35.209,1.857,9.185,3.946,24.161,3.598,-37.91,-2.791,0.0,31.0,30.0,9.004,1.907,-17.687,-11.816,-20.692,-13.829,-3.221,26.913,0.0,249.24,,260.0,260.0,-15.994,3.277,-9.313,22.559
2082.0,2.949,0.776,-33.84,1.928,9.12,3.946,24.161,3.598,-37.91,-2.791,0.0,31.0,30.0,9.249,1.704,-17.612,-11.783,-20.667,-13.744,-3.221,26.913,0.0,249.24,,260.0,260.0,-16.006,3.288,-9.332,22.536
2082.5,2.949,0.776,-33.84,1.928,9.12,3.946,24.161,3.598,-37.91,-2.791,0.0,31.0,30.0,9.249,1.704,-17.581,-11.743,-20.646,-13.698,-3.221,26.913,0.0,249.64,,260.0,260.0,-15.952,3.282,-9.329,22.529
2083.0,2.949,0.776,-33.84,1.928,9.12,3.946,24.161,3.598,-37.91,-2.791,0.0,31.0,30.0,9.249,1.704,-17.546,-11.735,-20.663,-13.678,-3.221,26.913,0.0,249.64,,260.0,260.0,-15.917,3.277,-9.303,22.65
2083.5,2.949,0.776,-33.84,1.928,9.12,3.946,24.161,3.598,-37.91,-2.791,0.0,31.0,30.0,9.249,1.704,-17.518,-11.72,-20.624,-13.668,-3.221,26.913,0.0,249.44,,260.0,260.0,-15.906,3.271,-9.305,22.635
2084.0,2.949,0.776,-33.84,1.928,9.12,3.935,24.192,3.565,-37.886,-2.807,0.0,30.992,30.02,9.249,1.704,-17.643,-11.792,-20.681,-13.81,-3.231,26.898,0.0,249.44,,260.0,260.0,-15.882,3.266,-9.317,22.616
2084.5,2.949,0.776,-33.84,1.928,9.12,3.935,24.192,3.565,-37.886,-2.807,0.0,31.0,30.0,9.249,1.704,-17.662,-11.783,-20.695,-13.77,-3.231,26.898,0.0,250.14,,260.0,260.0,-15.982,3.261,-9.318,22.623
2085.0,2.948,0.791,-34.151,1.96,9.132,3.935,24.192,3.565,-37.886,-2.807,0.0,31.0,30.0,9.217,1.798,-17.616,-11.755,-20.7,-13.726,-3.231,26.898,0.0,250.14,,260.0,260.0,-15.978,3.256,-9.308,22.599
2085.5,2.948,0.791,-34.151,1.96,9.132,3.935,24.192,3.565,-37.886,-2.807,0.0,31.0,30.0,9.217,1.798,-17.558,-11.72,-20.666,-13.678,-3.231,26.898,0.0,249.64,,260.0,260.0,-15.949,3.251,-9.305,22.626
2086.0,2.948,0.791,-34.151,1.96,9.132,3.935,24.192,3.565,-37.886,-2.807,0.0,31.0,30.0,9.217,1.798,-17.534,-11.717,-20.655,-13.66,-3.231,26.898,0.0,249.64,,260.0,260.0,-15.905,3.246,-9.306,22.596
2086.5,2.948,0.791,-34.151,1.96,9.132,3.935,24.192,3.565,-37.886,-2.807,0.0,31.0,30.0,9.217,1.798,-17.598,-11.742,-20.668,-13.75,-3.231,26.898,0.0,249.94,,260.0,260.0,-15.892,3.241,-9.298,22.591
2087.0,2.948,0.791,-34.151,1.96,9.132,3.935,24.192,3.565,-37.886,-2.807,0.0,31.0,30.0,9.217,1.798,-17.703,-11.791,-20.695,-13.828,-3.231,26.898,0.0,249.94,,260.0,260.0,-15.94,3.236,-9.309,22.528
2087.5,2.948,0.791,-34.151,1.96,9.132,3.977,24.221,3.543,-37.959,-2.802,0.0,31.002,30.057,9.217,1.798,-17.555,-11.748,-20.67,-13.708,-3.229,26.903,0.0,249.64,,260.0,260.0,-16.004,3.231,-9.317,22.523
2088.0,2.948,0.791,-34.151,1.96,9.132,3.977,24.221,3.543,-37.959,-2.802,0.0,31.0,30.1,9.217,1.798,-17.535,-11.732,-20.642,-13.661,-3.229,26.903,0.0,249.64,,260.0,260.0,-15.92,3.227,-9.316,22.521
2088.5,3.431,0.865,-35.193,1.883,9.144,3.977,24.221,3.543,-37.959,-2.802,0.0,31.0,30.1,9.231,2.068,-17.535,-11.716,-20.618,-13.647,-3.229,26.903,0.0,249.94,,260.0,260.0,-15.893,3.222,-9.301,22.571
2089.0,3.431,0.865,-35.193,1.883,9.144,3.977,24.221,3.543,-37.959,-2.802,0.0,31.0,30.1,9.231,2.068,-17.539,-11.721,-20.652,-13.693,-3.229,26.903,0.0,249.94,,260.0,260.0,-15.879,3.225,-9.289,22.573
2089.5,3.431,0.865,-35.193,1.883,9.144,3.977,24.221,3.543,-37.959,-2.802,0.0,31.0,30.1,9.231,2.068,-17.63,-11.744,-20.708,-13.744,-3.229,26.903,0.0,250.04,,260.0,260.0,-15.901,3.229,-9.3,22.561
2090.0,3.431,0.865,-35.193,1.883,9.144,3.977,24.221,3.543,-37.959,-2.802,0.0,31.0,30.1,9.231,2.068,-17.643,-11.756,-20.722,-13.752,-3.229,26.903,0.0,250.04,,260.0,260.0,-15.957,3.232,-9.303,22.598
2090.5,3.431,0.865,-35.193,1.883,9.144,3.979,24.26,3.595,-37.925,-2.808,0.0,30.997,30.036,9.231,2.068,-17.598,-11.732,-20.704,-13.712,-3.232,26.898,0.0,250.34,,260.0,260.0,-15.968,3.235,-9.299,22.657
2091.0,3.431,0.865,-35.193,1.883,9.144,3.979,24.26,3.595,-37.925,-2.808,0.0,31.0,30.0,9.231,2.068,-17.535,-11.706,-20.656,-13.644,-3.232,26.898,0.0,250.34,,260.0,260.0,-15.936,3.239,-9.29,22.742
2091.5,3.499,0.896,-33.892,1.943,9.194,3.979,24.26,3.595,-37.925,-2.808,0.0,31.0,30.0,9.371,1.812,-17.563,-11.72,-20.667,-13.675,-3.232,26.898,0.0,249.84,,260.0,260.0,-15.885,3.242,-9.281,22.766
2092.0,3.499,0.896,-33.892,1.943,9.194,3.979,24.26,3.595,-37.925,-2.808,0.0,31.0,30.0,9.371,1.812,-17.638,-11.769,-20.672,-13.758,-3.232,26.898,0.0,249.84,,260.0,260.0,-15.906,3.246,-9.288,22.805
2092.5,3.499,0.896,-33.892,1.943,9.194,3.979,24.26,3.595,-37.925,-2.808,0.0,31.0,30.0,9.371,1.812,-17.65,-11.755,-20.69,-13.752,-3.232,26.898,0.0,249.74,,260.0,260.0,-15.959,3.25,-9.299,22.809
2093.0,3.499,0.896,-33.892,1.943,9.194,3.979,24.26,3.595,-37.925,-2.808,0.0,31.0,30.0,9.371,1.812,-17.564,-11.739,-20.663,-13.698,-3.232,26.898,0.0,249.74,,260.0,260.0,-15.962,3.254,-9.294,22.836
2093.5,3.499,0.896,-33.892,1.943,9.194,3.985,24.3,3.621,-37.902,-2.787,0.0,31.006,30.029,9.371,1.812,-17.544,-11.708,-20.629,-13.659,-3.221,26.909,0.0,249.94,,260.0,260.0,-15.916,3.258,-9.296,22.851
2094.0,3.499,0.896,-33.892,1.943,9.194,3.985,24.3,3.621,-37.902,-2.787,0.0,31.0,30.0,9.371,1.812,-17.568,-11.688,-20.629,-13.656,-3.221,26.909,0.0,249.94,,260.0,260.0,-15.885,3.262,-9.271,22.842
2094.5,3.499,0.896,-33.892,1.943,9.194,3.985,24.3,3.621,-37.902,-2.787,0.0,31.0,30.0,9.371,1.812,-17.606,-11.72,-20.643,-13.751,-3.221,26.909,0.0,250.04,,260.0,260.0,-15.885,3.266,-9.281,22.814
2095.0,3.64,0.881,-35.209,1.914,9.195,3.985,24.3,3.621,-37.902,-2.787,0.0,31.0,30.0,9.136,1.843,-17.616,-11.734,-20.637,-13.751,-3.221,26.909,0.0,250.04,,260.0,260.0,-15.935,3.276,-9.284,22.826
2095.5,3.64,0.881,-35.209,1.914,9.195,3.985,24.3,3.621,-37.902,-2.787,0.0,31.0,30.0,9.136,1.843,-17.581,-11.735,-20.643,-13.693,-3.221,26.909,0.0,250.14,,260.0,260.0,-15.935,3.276,-9.288,22.807
2096.0,3.64,0.881,-35.209,1.914,9.195,3.985,24.3,3.621,-37.902,-2.787,0.0,31.0,30.0,9.136,1.843,-17.545,-11.7,-20.611,-13.653,-3.221,26.909,0.0,250.14,,260.0,260.0,-15.913,3.282,-9.287,22.788
2096.5,3.64,0.881,-35.209,1.914,9.195,3.985,24.3,3.621,-37.902,-2.787,0.0,31.0,30.0,9.136,1.843,-17.525,-11.691,-20.614,-13.619,-3.221,26.909,0.0,250.44,,260.0,260.0,-15.877,3.288,-9.28,22.771
2097.0,3.64,0.881,-35.209,1.914,9.195,3.946,24.335,3.592,-37.88,-2.79,0.0,31.005,29.953,9.136,1.843,-17.524,-11.697,-20.629,-13.662,-3.224,26.914,0.0,250.44,,260.0,260.0,-15.862,3.294,-9.287,22.718
2097.5,3.64,0.881,-35.209,1.914,9.195,3.946,24.335,3.592,-37.88,-2.79,0.0,31.0,30.0,9.136,1.843,-17.603,-11.723,-20.674,-13.731,-3.224,26.914,0.0,249.64,,260.0,260.0,-15.878,3.299,-9.276,22.689
2098.0,3.474,0.829,-35.209,1.88,9.136,3.946,24.335,3.592,-37.88,-2.79,0.0,31.0,30.0,9.209,2.008,-17.643,-11.736,-20.686,-13.737,-3.224,26.914,0.0,249.64,,260.0,260.0,-15.933,3.305,-9.293,22.683
2098.5,3.474,0.829,-35.209,1.88,9.136,3.946,24.335,3.592,-37.88,-2.79,0.0,31.0,30.0,9.209,2.008,-17.53,-11.71,-20.628,-13.649,-3.224,26.914,0.0,249.94,,260.0,260.0,-15.95,3.308,-9.296,22.727
2099.0,3.474,0.829,-35.209,1.88,9.136,3.946,24.335,3.592,-37.88,-2.79,0.0,31.0,30.0,9.209,2.008,-17.515,-11.676,-20.625,-13.631,-3.224,26.914,0.0,249.94,,260.0,260.0,-15.879,3.31,-9.272,22.812
2099.5,3.474,0.829,-35.209,1.88,9.136,3.946,24.335,3.592,-37.88,-2.79,0.0,31.0,30.0,9.209,2.008,-17.487,-11.678,-20.622,-13.625,-3.224,26.914,0.0,249.74,,260.0,260.0,-15.862,3.313,-9.278,22.826
2100.0,3.474,0.829,-35.209,1.88,9.136,3.959,24.379,3.577,-37.865,-2.792,0.0,30.999,30.095,9.209,2.008,-17.57,-11.717,-20.656,-13.681,-3.214,26.921,0.0,249.74,,260.0,260.0,-15.853,3.316,-9.25,22.856
2100.5,3.474,0.829,-35.209,1.88,9.136,3.959,24.379,3.577,-37.865,-2.792,0.0,31.0,30.1,9.209,2.008,-17.61,-11.73,-20.691,-13.714,-3.214,26.921,0.0,249.94,,260.0,260.0,-15.906,3.318,-9.284,22.912
2101.0,3.474,0.829,-35.209,1.88,9.136,3.959,24.379,3.577,-37.865,-2.792,0.0,31.0,30.1,9.209,2.008,-17.606,-11.728,-20.675,-13.699,-3.214,26.921,0.0,249.94,,260.0,260.0,-15.936,3.321,-9.28,22.974
2101.5,3.34,0.808,-35.07,1.961,9.174,3.959,24.379,3.577,-37.865,-2.792,0.0,31.0,30.1,9.198,1.753,-17.563,-11.696,-20.652,-13.653,-3.214,26.921,0.0,249.54,,260.0,260.0,-15.927,3.323,-9.266,23.045
2102.0,3.34,0.808,-35.07,1.961,9.174,3.959,24.379,3.577,-37.865,-2.792,0.0,31.0,30.1,9.198,1.753,-17.521,-11.692,-20.646,-13.663,-3.214,26.921,0.0,249.54,,260.0,260.0,-15.891,3.324,-9.286,23.067
2102.5,3.34,0.808,-35.07,1.961,9.174,3.959,24.379,3.577,-37.865,-2.792,0.0,31.0,30.1,9.198,1.753,-17.554,-11.713,-20.625,-13.707,-3.214,26.921,0.0,249.44,,260.0,260.0,-15.881,3.324,-9.294,23.055
2103.0,3.34,0.808,-35.07,1.961,9.174,3.959,24.379,3.577,-37.865,-2.792,0.0,31.0,30.1,9.198,1.753,-17.585,-11.729,-20.614,-13.691,-3.214,26.921,0.0,249.44,,260.0,260.0,-15.9,3.324,-9.276,23.009
2103.5,3.34,0.808,-35.07,1.961,9.174,3.989,24.405,3.557,-37.903,-2.792,0.0,31.002,30.056,9.198,1.753,-17.574,-11.732,-20.617,-13.664,-3.221,26.925,0.0,249.74,,260.0,260.0,-15.905,3.324,-9.288,23.0
2104.0,3.34,0.808,-35.07,1.961,9.174,3.989,24.405,3.557,-37.903,-2.792,0.0,31.0,30.1,9.198,1.753,-17.544,-11.695,-20.615,-13.648,-3.221,26.925,0.0,249.74,,260.0,260.0,-15.897,3.325,-9.261,22.949
2104.5,3.153,0.848,-33.878,1.906,9.159,3.989,24.405,3.557,-37.903,-2.792,0.0,31.0,30.1,9.276,1.817,-17.524,-11.698,-20.625,-13.64,-3.221,26.925,0.0,249.94,,260.0,260.0,-15.875,3.325,-9.263,22.885
2105.0,3.153,0.848,-33.878,1.906,9.159,3.989,24.405,3.557,-37.903,-2.792,0.0,31.0,30.1,9.276,1.817,-17.55,-11.703,-20.635,-13.65,-3.221,26.925,0.0,249.94,,260.0,260.0,-15.872,3.322,-9.265,22.854
2105.5,3.153,0.848,-33.878,1.906,9.159,3.989,24.405,3.557,-37.903,-2.792,0.0,31.0,30.1,9.276,1.817,-17.591,-11.729,-20.653,-13.701,-3.221,26.925,0.0,250.14,,260.0,260.0,-15.884,3.319,-9.262,22.821
2106.0,3.153,0.848,-33.878,1.906,9.159,3.989,24.405,3.557,-37.903,-2.792,0.0,31.0,30.1,9.276,1.817,-17.579,-11.705,-20.657,-13.672,-3.221,26.925,0.0,250.14,,260.0,260.0,-15.919,3.317,-9.275,22.832
2106.5,3.153,0.848,-33.878,1.906,9.159,3.972,24.448,3.62,-37.877,-2.783,0.0,30.999,30.003,9.276,1.817,-17.547,-11.71,-20.638,-13.634,-3.215,26.922,0.0,249.84,,260.0,260.0,-15.903,3.314,-9.269,22.84
2107.0,3.153,0.848,-33.878,1.906,9.159,3.972,24.448,3.62,-37.877,-2.783,0.0,31.0,30.0,9.276,1.817,-17.501,-11.692,-20.626,-13.637,-3.215,26.922,0.0,249.84,,260.0,260.0,-15.882,3.311,-9.267,22.809
2107.5,3.124,0.768,-34.745,1.943,9.16,3.972,24.448,3.62,-37.877,-2.783,0.0,31.0,30.0,9.231,1.673,-17.558,-11.683,-20.641,-13.668,-3.215,26.922,0.0,249.94,,260.0,260.0,-15.864,3.309,-9.249,22.819
2108.0,3.124,0.768,-34.745,1.943,9.16,3.972,24.448,3.62,-37.877,-2.783,0.0,31.0,30.0,9.231,1.673,-17.576,-11.733,-20.639,-13.697,-3.215,26.922,0.0,249.94,,260.0,260.0,-15.887,3.306,-9.278,22.854
2108.5,3.124,0.768,-34.745,1.943,9.16,3.972,24.448,3.62,-37.877,-2.783,0.0,31.0,30.0,9.231,1.673,-17.619,-11.723,-20.657,-13.709,-3.215,26.922,0.0,249.84,,260.0,260.0,-15.911,3.303,-9.268,22.91
2109.0,3.124,0.768,-34.745,1.943,9.16,3.972,24.448,3.62,-37.877,-2.783,0.0,31.0,30.0,9.231,1.673,-17.531,-11.709,-20.618,-13.641,-3.215,26.922,0.0,249.84,,260.0,260.0,-15.927,3.3,-9.275,22.926
2109.5,3.124,0.768,-34.745,1.943,9.16,3.972,24.448,3.62,-37.877,-2.783,0.0,31.0,30.0,9.231,1.673,-17.521,-11.692,-20.627,-13.639,-3.215,26.922,0.0,250.14,,260.0,260.0,-15.875,3.297,-9.267,22.965
2110.0,3.124,0.768,-34.745,1.943,9.16,3.942,24.487,3.585,-37.858,-2.778,0.0,31.022,30.128,9.231,1.673,-17.516,-11.698,-20.628,-13.67,-3.204,26.934,0.0,250.14,,260.0,260.0,-15.87,3.294,-9.266,22.983
2110.5,3.124,0.768,-34.745,1.943,9.16,3.942,24.487,3.585,-37.858,-2.778,0.0,31.0,30.1,9.231,1.673,-17.581,-11.719,-20.629,-13.708,-3.204,26.934,0.0,249.94,,260.0,260.0,-15.878,3.291,-9.25,23.028
2111.0,3.764,0.902,-35.209,1.823,9.18,3.942,24.487,3.585,-37.858,-2.778,0.0,31.0,30.1,9.164,2.087,-17.616,-11.739,-20.626,-13.731,-3.204,26.934,0.0,249.94,,260.0,260.0,-15.909,3.288,-9.268,23.016
2111.5,3.764,0.902,-35.209,1.823,9.18,3.942,24.487,3.585,-37.858,-2.778,0.0,31.0,30.1,9.164,2.087,-17.605,-11.721,-20.64,-13.683,-3.204,26.934,0.0,250.14,,260.0,260.0,-15.928,3.296,-9.265,23.041
2112.0,3.764,0.902,-35.209,1.823,9.18,3.942,24.487,3.585,-37.858,-2.778,0.0,31.0,30.1,9.164,2.087,-17.537,-11.701,-20.621,-13.648,-3.204,26.934,0.0,250.14,,260.0,260.0,-15.912,3.304,-9.275,22.915
2112.5,3.764,0.902,-35.209,1.823,9.18,3.942,24.487,3.585,-37.858,-2.778,0.0,31.0,30.1,9.164,2.087,-17.516,-11.675,-20.615,-13.651,-3.204,26.934,0.0,249.84,,260.0,260.0,-15.877,3.311,-9.262,22.857
2113.0,3.764,0.902,-35.209,1.823,9.18,3.93,24.522,3.6,-37.847,-2.775,0.0,31.014,30.102,9.164,2.087,-17.565,-11.693,-20.617,-13.686,-3.21,26.929,0.0,249.84,,260.0,260.0,-15.864,3.319,-9.276,22.865
2113.5,3.764,0.902,-35.209,1.823,9.18,3.93,24.522,3.6,-37.847,-2.775,0.0,31.0,30.1,9.164,2.087,-17.574,-11.732,-20.612,-13.717,-3.21,26.929,0.0,250.14,,260.0,260.0,-15.89,3.326,-9.249,22.913
2114.0,3.473,0.814,-35.209,1.906,9.185,3.93,24.522,3.6,-37.847,-2.775,0.0,31.0,30.1,9.123,1.848,-17.591,-11.743,-20.637,-13.694,-3.21,26.929,0.0,250.14,,260.0,260.0,-15.909,3.333,-9.264,22.906
2114.5,3.473,0.814,-35.209,1.906,9.185,3.93,24.522,3.6,-37.847,-2.775,0.0,31.0,30.1,9.123,1.848,-17.565,-11.711,-20.634,-13.658,-3.21,26.929,0.0,250.04,,260.0,260.0,-15.916,3.336,-9.265,22.861
2115.0,3.473,0.814,-35.209,1.906,9.185,3.93,24.522,3.6,-37.847,-2.775,0.0,31.0,30.1,9.123,1.848,-17.52,-11.682,-20.626,-13.628,-3.21,26.929,0.0,250.04,,260.0,260.0,-15.892,3.338,-9.268,22.784
2115.5,3.473,0.814,-35.209,1.906,9.185,3.93,24.522,3.6,-37.847,-2.775,0.0,31.0,30.1,9.123,1.848,-17.51,-11.681,-20.623,-13.628,-3.21,26.929,0.0,250.24,,260.0,260.0,-15.864,3.34,-9.266,22.832
2116.0,3.473,0.814,-35.209,1.906,9.185,3.93,24.522,3.6,-37.847,-2.775,0.0,31.0,30.1,9.123,1.848,-17.611,-11.742,-20.623,-13.735,-3.21,26.929,0.0,250.24,,260.0,260.0,-15.86,3.342,-9.27,22.754
2116.5,3.473,0.814,-35.209,1.906,9.185,3.927,24.538,3.544,-37.878,-2.787,0.0,31.011,30.092,9.123,1.848,-17.593,-11.742,-20.624,-13.688,-3.209,26.931,0.0,250.14,,260.0,260.0,-15.928,3.344,-9.263,22.824
2117.0,3.473,0.814,-35.209,1.906,9.185,3.927,24.538,3.544,-37.878,-2.787,0.0,31.0,30.1,9.123,1.848,-17.554,-11.72,-20.623,-13.668,-3.209,26.931,0.0,250.14,,260.0,260.0,-15.912,3.347,-9.273,22.855
2117.5,2.746,0.742,-33.36,1.932,9.109,3.927,24.538,3.544,-37.878,-2.787,0.0,31.0,30.1,9.36,1.893,-17.521,-11.697,-20.61,-13.635,-3.209,26.931,0.0,250.04,,260.0,260.0,-15.891,3.349,-9.269,22.924
2118.0,2.746,0.742,-33.36,1.932,9.109,3.927,24.538,3.544,-37.878,-2.787,0.0,31.0,30.1,9.36,1.893,-17.504,-11.679,-20.626,-13.629,-3.209,26.931,0.0,250.04,,260.0,260.0,-15.866,3.339,-9.284,22.974
2118.5,2.746,0.742,-33.36,1.932,9.109,3.927,24.538,3.544,-37.878,-2.787,0.0,31.0,30.1,9.36,1.893,-17.532,-11.681,-20.624,-13.655,-3.209,26.931,0.0,250.34,,260.0,260.0,-15.859,3.329,-9.26,23.029
2119.0,2.746,0.742,-33.36,1.932,9.109,3.927,24.538,3.544,-37.878,-2.787,0.0,31.0,30.1,9.36,1.893,-17.58,-11.734,-20.639,-13.699,-3.209,26.931,0.0,250.34,,260.0,260.0,-15.873,3.319,-9.275,23.04
2119.5,2.746,0.742,-33.36,1.932,9.109,3.978,24.583,3.589,-37.88,-2.77,0.0,31.018,30.042,9.36,1.893,-17.574,-11.72,-20.614,-13.672,-3.198,26.927,0.0,250.14,,260.0,260.0,-15.913,3.31,-9.272,23.065
2120.0,2.746,0.742,-33.36,1.932,9.109,3.978,24.583,3.589,-37.88,-2.77,0.0,31.0,30.0,9.36,1.893,-17.544,-11.693,-20.621,-13.65,-3.198,26.927,0.0,250.14,,260.0,260.0,-15.895,3.301,-9.244,23.063
2120.5,3.541,0.855,-35.209,1.852,9.223,3.978,24.583,3.589,-37.88,-2.77,0.0,31.0,30.0,9.03,1.944,-17.501,-11.694,-20.616,-13.619,-3.198,26.927,0.0,250.14,,260.0,260.0,-15.877,3.292,-9.266,23.087
2121.0,3.541,0.855,-35.209,1.852,9.223,3.978,24.583,3.589,-37.88,-2.77,0.0,31.0,30.0,9.03,1.944,-17.52,-11.689,-20.623,-13.662,-3.198,26.927,0.0,250.14,,260.0,260.0,-15.857,3.296,-9.247,23.086
2121.5,3.541,0.855,-35.209,1.852,9.223,3.978,24.583,3.589,-37.88,-2.77,0.0,31.0,30.0,9.03,1.944,-17.569,-11.72,-20.633,-13.719,-3.198,26.927,0.0,250.54,,260.0,260.0,-15.873,3.3,-9.251,23.059
2122.0,3.541,0.855,-35.209,1.852,9.223,3.978,24.583,3.589,-37.88,-2.77,0.0,31.0,30.0,9.03,1.944,-17.616,-11.755,-20.64,-13.722,-3.198,26.927,0.0,250.54,,260.0,260.0,-15.91,3.304,-9.27,22.988
2122.5,3.541,0.855,-35.209,1.852,9.223,3.948,24.614,3.597,-37.899,-2.775,0.0,31.015,30.011,9.03,1.944,-17.568,-11.729,-20.627,-13.673,-3.205,26.924,0.0,250.64,,260.0,260.0,-15.933,3.308,-9.244,22.981
2123.0,3.541,0.855,-35.209,1.852,9.223,3.948,24.614,3.597,-37.899,-2.775,0.0,31.0,30.0,9.03,1.944,-17.534,-11.706,-20.628,-13.64,-3.205,26.924,0.0,250.64,,260.0,260.0,-15.899,3.311,-9.263,23.057
2123.5,3.541,0.855,-35.209,1.852,9.223,3.948,24.614,3.597,-37.899,-2.775,0.0,31.0,30.0,9.03,1.944,-17.518,-11.686,-20.631,-13.67,-3.205,26.924,0.0,250.44,,260.0,260.0,-15.877,3.315,-9.273,23.079
2124.0,3.593,0.919,-34.065,1.943,9.167,3.948,24.614,3.597,-37.899,-2.775,0.0,31.0,30.0,9.273,1.804,-17.599,-11.715,-20.618,-13.731,-3.205,26.924,0.0,250.44,,260.0,260.0,-15.876,3.319,-9.25,23.075
2124.5,3.593,0.919,-34.065,1.943,9.167,3.948,24.614,3.597,-37.899,-2.775,0.0,31.0,30.0,9.273,1.804,-17.593,-11.719,-20.599,-13.705,-3.205,26.924,0.0,250.64,,260.0,260.0,-15.916,3.323,-9.263,23.051
2125.0,3.593,0.919,-34.065,1.943,9.167,3.948,24.614,3.597,-37.899,-2.775,0.0,31.0,30.0,9.273,1.804,-17.561,-11.714,-20.608,-13.668,-3.205,26.924,0.0,250.64,,260.0,260.0,-15.904,3.328,-9.275,23.072
2125.5,3.593,0.919,-34.065,1.943,9.167,3.948,24.614,3.597,-37.899,-2.775,0.0,31.0,30.0,9.273,1.804,-17.507,-11.695,-20.614,-13.645,-3.205,26.924,0.0,250.84,,260.0,260.0,-15.888,3.332,-9.259,23.043
2126.0,3.593,0.919,-34.065,1.943,9.167,3.947,24.655,3.619,-37.872,-2.771,0.0,31.025,30.094,9.273,1.804,-17.486,-11.67,-20.593,-13.611,-3.211,26.923,0.0,250.84,,260.0,260.0,-15.865,3.336,-9.224,23.012
2126.5,3.593,0.919,-34.065,1.943,9.167,3.947,24.655,3.619,-37.872,-2.771,0.0,31.0,30.1,9.273,1.804,-17.533,-11.691,-20.589,-13.655,-3.211,26.923,0.0,250.34,,260.0,260.0,-15.84,3.341,-9.242,22.988
2127.0,4.052,0.955,-35.209,1.884,9.201,3.947,24.655,3.619,-37.872,-2.771,0.0,31.0,30.1,9.164,1.828,-17.604,-11.735,-20.609,-13.707,-3.211,26.923,0.0,250.34,,260.0,260.0,-15.867,3.345,-9.268,22.976
2127.5,4.052,0.955,-35.209,1.884,9.201,3.947,24.655,3.619,-37.872,-2.771,0.0,31.0,30.1,9.164,1.828,-17.551,-11.716,-20.596,-13.663,-3.211,26.923,0.0,250.54,,260.0,260.0,-15.914,3.356,-9.272,22.938
2128.0,4.052,0.955,-35.209,1.884,9.201,3.947,24.655,3.619,-37.872,-2.771,0.0,31.0,30.1,9.164,1.828,-17.503,-11.685,-20.603,-13.641,-3.211,26.923,0.0,250.54,,260.0,260.0,-15.881,3.368,-9.24,22.99
2128.5,4.052,0.955,-35.209,1.884,9.201,3.947,24.655,3.619,-37.872,-2.771,0.0,31.0,30.1,9.164,1.828,-17.459,-11.669,-20.582,-13.578,-3.211,26.923,0.0,250.84,,260.0,260.0,-15.858,3.379,-9.251,23.006
2129.0,4.052,0.955,-35.209,1.884,9.201,3.959,24.685,3.603,-37.844,-2.782,0.0,31.032,30.073,9.164,1.828,-17.504,-11.671,-20.594,-13.64,-3.201,26.923,0.0,250.84,,260.0,260.0,-15.822,3.39,-9.244,22.987
2129.5,4.052,0.955,-35.209,1.884,9.201,3.959,24.685,3.603,-37.844,-2.782,0.0,31.0,30.1,9.164,1.828,-17.561,-11.706,-20.621,-13.697,-3.201,26.923,0.0,250.74,,260.0,260.0,-15.852,3.401,-9.258,22.922
2130.0,4.052,0.955,-35.209,1.884,9.201,3.959,24.685,3.603,-37.844,-2.782,0.0,31.0,30.1,9.164,1.828,-17.576,-11.72,-20.619,-13.716,-3.201,26.923,0.0,250.74,,260.0,260.0,-15.896,3.412,-9.261,22.863
2130.5,2.96,0.762,-33.906,1.922,9.215,3.959,24.685,3.603,-37.844,-2.782,0.0,31.0,30.1,9.331,1.818,-17.537,-11.682,-20.612,-13.653,-3.201,26.923,0.0,250.54,,260.0,260.0,-15.908,3.422,-9.24,22.811
2131.0,2.96,0.762,-33.906,1.922,9.215,3.959,24.685,3.603,-37.844,-2.782,0.0,31.0,30.1,9.331,1.818,-17.512,-11.688,-20.605,-13.617,-3.201,26.923,0.0,250.54,,260.0,260.0,-15.871,3.414,-9.265,22.739
2131.5,2.96,0.762,-33.906,1.922,9.215,3.959,24.685,3.603,-37.844,-2.782,0.0,31.0,30.1,9.331,1.818,-17.492,-11.669,-20.617,-13.611,-3.201,26.923,0.0,250.34,,260.0,260.0,-15.855,3.407,-9.232,22.684
2132.0,2.96,0.762,-33.906,1.922,9.215,3.959,24.685,3.603,-37.844,-2.782,0.0,31.0,30.1,9.331,1.818,-17.572,-11.701,-20.637,-13.682,-3.201,26.923,0.0,250.34,,260.0,260.0,-15.847,3.4,-9.237,22.661
2132.5,2.96,0.762,-33.906,1.922,9.215,3.969,24.727,3.603,-37.88,-2.762,0.0,31.026,30.044,9.331,1.818,-17.611,-11.711,-20.676,-13.71,-3.197,26.932,0.0,250.24,,260.0,260.0,-15.898,3.392,-9.238,22.64
2133.0,2.96,0.762,-33.906,1.922,9.215,3.969,24.727,3.603,-37.88,-2.762,0.0,31.0,30.0,9.331,1.818,-17.571,-11.702,-20.66,-13.68,-3.197,26.932,0.0,250.24,,260.0,260.0,-15.927,3.385,-9.245,22.589
2133.5,3.191,0.787,-35.113,1.922,9.274,3.969,24.727,3.603,-37.88,-2.762,0.0,31.0,30.0,9.229,1.817,-17.524,-11.671,-20.645,-13.626,-3.197,26.932,0.0,250.04,,260.0,260.0,-15.903,3.378,-9.245,22.543
2134.0,3.191,0.787,-35.113,1.922,9.274,3.969,24.727,3.603,-37.88,-2.762,0.0,31.0,30.0,9.229,1.817,-17.521,-11.674,-20.638,-13.631,-3.197,26.932,0.0,250.04,,260.0,260.0,-15.867,3.375,-9.231,22.507
2134.5,3.191,0.787,-35.113,1.922,9.274,3.969,24.727,3.603,-37.88,-2.762,0.0,31.0,30.0,9.229,1.817,-17.58,-11.699,-20.635,-13.733,-3.197,26.932,0.0,250.34,,260.0,260.0,-15.866,3.372,-9.261,22.483
2135.0,3.191,0.787,-35.113,1.922,9.274,3.969,24.727,3.603,-37.88,-2.762,0.0,31.0,30.0,9.229,1.817,-17.585,-11.715,-20.625,-13.718,-3.197,26.932,0.0,250.34,,260.0,260.0,-15.912,3.369,-9.246,22.475
2135.5,3.191,0.787,-35.113,1.922,9.274,3.938,24.742,3.576,-37.898,-2.765,0.0,31.031,30.058,9.229,1.817,-17.555,-11.707,-20.636,-13.67,-3.204,26.925,0.0,250.14,,260.0,260.0,-15.911,3.366,-9.244,22.492
2136.0,3.191,0.787,-35.113,1.922,9.274,3.938,24.742,3.576,-37.898,-2.765,0.0,31.0,30.1,9.229,1.817,-17.519,-11.672,-20.628,-13.615,-3.204,26.925,0.0,250.14,,260.0,260.0,-15.892,3.364,-9.233,22.435
2136.5,2.052,0.651,-34.072,1.944,9.068,3.938,24.742,3.576,-37.898,-2.765,0.0,31.0,30.1,9.26,1.775,-17.5,-11.673,-20.598,-13.602,-3.204,26.925,0.0,250.24,,260.0,260.0,-15.859,3.361,-9.229,22.408
2137.0,2.052,0.651,-34.072,1.944,9.068,3.938,24.742,3.576,-37.898,-2.765,0.0,31.0,30.1,9.26,1.775,-17.502,-11.669,-20.622,-13.618,-3.204,26.925,0.0,250.24,,260.0,260.0,-15.844,3.339,-9.235,22.381
2137.5,2.052,0.651,-34.072,1.944,9.068,3.938,24.742,3.576,-37.898,-2.765,0.0,31.0,30.1,9.26,1.775,-17.566,-11.729,-20.645,-13.729,-3.204,26.925,0.0,250.04,,260.0,260.0,-15.853,3.318,-9.246,22.443
2138.0,2.052,0.651,-34.072,1.944,9.068,3.938,24.742,3.576,-37.898,-2.765,0.0,31.0,30.1,9.26,1.775,-17.558,-11.71,-20.614,-13.652,-3.204,26.925,0.0,250.04,,260.0,260.0,-15.917,3.297,-9.253,22.455
2138.5,2.052,0.651,-34.072,1.944,9.068,3.938,24.742,3.576,-37.898,-2.765,0.0,31.0,30.1,9.26,1.775,-17.515,-11.662,-20.577,-13.623,-3.204,26.925,0.0,250.04,,260.0,260.0,-15.883,3.277,-9.258,22.531
2139.0,2.052,0.651,-34.072,1.944,9.068,3.93,24.791,3.599,-37.891,-2.771,0.0,31.031,30.16,9.26,1.775,-17.499,-11.673,-20.578,-13.614,-3.202,26.91,0.0,250.04,,260.0,260.0,-15.844,3.257,-9.235,22.527
2139.5,2.052,0.651,-34.072,1.944,9.068,3.93,24.791,3.599,-37.891,-2.771,0.0,31.0,30.2,9.26,1.775,-17.478,-11.666,-20.605,-13.597,-3.202,26.91,0.0,249.94,,260.0,260.0,-15.841,3.237,-9.225,22.502
2140.0,3.103,0.828,-34.054,1.931,9.127,3.93,24.791,3.599,-37.891,-2.771,0.0,31.0,30.2,9.245,1.812,-17.532,-11.665,-20.617,-13.639,-3.202,26.91,0.0,249.94,,260.0,260.0,-15.837,3.218,-9.233,22.476
2140.5,3.103,0.828,-34.054,1.931,9.127,3.93,24.791,3.599,-37.891,-2.771,0.0,31.0,30.2,9.245,1.812,-17.548,-11.696,-20.611,-13.723,-3.202,26.91,0.0,249.84,,260.0,260.0,-15.864,3.216,-9.224,22.511
2141.0,3.103,0.828,-34.054,1.931,9.127,3.93,24.791,3.599,-37.891,-2.771,0.0,31.0,30.2,9.245,1.812,-17.536,-11.701,-20.613,-13.642,-3.202,26.91,0.0,249.84,,260.0,260.0,-15.894,3.214,-9.24,22.49
2141.5,3.103,0.828,-34.054,1.931,9.127,3.93,24.791,3.599,-37.891,-2.771,0.0,31.0,30.2,9.245,1.812,-17.496,-11.668,-20.599,-13.626,-3.202,26.91,0.0,249.84,,260.0,260.0,-15.873,3.212,-9.245,22.503
2142.0,3.103,0.828,-34.054,1.931,9.127,3.937,24.821,3.602,-37.863,-2.755,0.0,31.047,30.128,9.245,1.812,-17.462,-11.643,-20.589,-13.596,-3.188,26.929,0.0,249.84,,260.0,260.0,-15.847,3.21,-9.243,22.555
2142.5,3.103,0.828,-34.054,1.931,9.127,3.937,24.821,3.602,-37.863,-2.755,0.0,31.0,30.1,9.245,1.812,-17.497,-11.664,-20.607,-13.63,-3.188,26.929,0.0,250.04,,260.0,260.0,-15.822,3.209,-9.204,22.633
2143.0,3.529,0.952,-33.644,1.957,9.127,3.937,24.821,3.602,-37.863,-2.755,0.0,31.0,30.1,9.307,1.855,-17.641,-11.711,-20.646,-13.749,-3.188,26.929,0.0,250.04,,260.0,260.0,-15.849,3.207,-9.245,22.69
2143.5,3.529,0.952,-33.644,1.957,9.127,3.937,24.821,3.602,-37.863,-2.755,0.0,31.0,30.1,9.307,1.855,-17.599,-11.735,-20.629,-13.721,-3.188,26.929,0.0,249.94,,260.0,260.0,-15.937,3.212,-9.247,22.735
2144.0,3.529,0.952,-33.644,1.957,9.127,3.937,24.821,3.602,-37.863,-2.755,0.0,31.0,30.1,9.307,1.855,-17.547,-11.701,-20.6,-13.674,-3.188,26.929,0.0,249.94,,260.0,260.0,-15.921,3.217,-9.231,22.748
2144.5,3.529,0.952,-33.644,1.957,9.127,3.937,24.821,3.602,-37.863,-2.755,0.0,31.0,30.1,9.307,1.855,-17.521,-11.671,-20.594,-13.624,-3.188,26.929,0.0,250.24,,260.0,260.0,-15.881,3.222,-9.251,22.7
2145.0,3.529,0.952,-33.644,1.957,9.127,3.937,24.821,3.602,-37.863,-2.755,0.0,31.0,30.1,9.307,1.855,-17.477,-11.642,-20.594,-13.599,-3.188,26.929,0.0,250.24,,260.0,260.0,-15.852,3.228,-9.222,22.606
2145.5,3.529,0.952,-33.644,1.957,9.127,3.915,24.863,3.603,-37.85,-2.769,0.0,31.044,30.088,9.307,1.855,-17.518,-11.689,-20.609,-13.659,-3.175,26.927,0.0,250.14,,260.0,260.0,-15.828,3.232,-9.231,22.584
2146.0,3.529,0.952,-33.644,1.957,9.127,3.915,24.863,3.603,-37.85,-2.769,0.0,31.0,30.1,9.307,1.855,-17.557,-11.709,-20.585,-13.702,-3.175,26.927,0.0,250.14,,260.0,260.0,-15.869,3.237,-9.247,22.585
2146.5,3.407,0.872,-34.314,1.903,9.087,3.915,24.863,3.603,-37.85,-2.769,0.0,31.0,30.1,9.291,1.938,-17.54,-11.7,-20.578,-13.662,-3.175,26.927,0.0,250.24,,260.0,260.0,-15.888,3.242,-9.239,22.542
2147.0,3.407,0.872,-34.314,1.903,9.087,3.915,24.863,3.603,-37.85,-2.769,0.0,31.0,30.1,9.291,1.938,-17.506,-11.679,-20.591,-13.642,-3.175,26.927,0.0,250.24,,260.0,260.0,-15.87,3.245,-9.242,22.474
2147.5,3.407,0.872,-34.314,1.903,9.087,3.915,24.863,3.603,-37.85,-2.769,0.0,31.0,30.1,9.291,1.938,-17.485,-11.655,-20.59,-13.617,-3.175,26.927,0.0,250.14,,260.0,260.0,-15.855,3.247,-9.227,22.448
2148.0,3.407,0.872,-34.314,1.903,9.087,3.915,24.863,3.603,-37.85,-2.769,0.0,31.0,30.1,9.291,1.938,-17.465,-11.643,-20.584,-13.588,-3.175,26.927,0.0,250.14,,260.0,260.0,-15.837,3.25,-9.213,22.402
2148.5,3.407,0.872,-34.314,1.903,9.087,3.931,24.893,3.584,-37.859,-2.769,0.0,31.045,30.16,9.291,1.938,-17.607,-11.715,-20.627,-13.715,-3.196,26.925,0.0,250.14,,260.0,260.0,-15.82,3.253,-9.251,22.38
2149.0,3.407,0.872,-34.314,1.903,9.087,3.931,24.893,3.584,-37.859,-2.769,0.0,31.0,30.2,9.291,1.938,-17.564,-11.726,-20.609,-13.688,-3.196,26.925,0.0,250.14,,260.0,260.0,-15.916,3.255,-9.235,22.37
2149.5,3.057,0.844,-34.098,1.948,9.13,3.931,24.893,3.584,-37.859,-2.769,0.0,31.0,30.2,9.241,1.883,-17.522,-11.676,-20.586,-13.635,-3.196,26.925,0.0,250.44,,260.0,260.0,-15.897,3.258,-9.261,22.332
2150.0,3.057,0.844,-34.098,1.948,9.13,3.931,24.893,3.584,-37.859,-2.769,0.0,31.0,30.2,9.241,1.883,-17.475,-11.676,-20.576,-13.595,-3.196,26.925,0.0,250.44,,260.0,260.0,-15.855,3.254,-9.233,22.347
2150.5,3.057,0.844,-34.098,1.948,9.13,3.931,24.893,3.584,-37.859,-2.769,0.0,31.0,30.2,9.241,1.883,-17.453,-11.672,-20.559,-13.572,-3.196,26.925,0.0,250.14,,260.0,260.0,-15.831,3.251,-9.224,22.348
2151.0,3.057,0.844,-34.098,1.948,9.13,3.931,24.893,3.584,-37.859,-2.769,0.0,31.0,30.2,9.241,1.883,-17.5,-11.665,-20.603,-13.631,-3.196,26.925,0.0,250.14,,260.0,260.0,-15.814,3.248,-9.229,22.333
2151.5,3.057,0.844,-34.098,1.948,9.13,3.92,24.924,3.543,-37.885,-2.781,0.0,31.047,30.139,9.241,1.883,-17.566,-11.705,-20.606,-13.689,-3.214,26.92,0.0,250.24,,260.0,260.0,-15.85,3.245,-9.257,22.305
2152.0,3.057,0.844,-34.098,1.948,9.13,3.92,24.924,3.543,-37.885,-2.781,0.0,31.0,30.1,9.241,1.883,-17.561,-11.69,-20.619,-13.657,-3.214,26.92,0.0,250.24,,260.0,260.0,-15.891,3.242,-9.228,22.3
2152.5,3.057,0.844,-34.098,1.948,9.13,3.92,24.924,3.543,-37.885,-2.781,0.0,31.0,30.1,9.241,1.883,-17.522,-11.678,-20.603,-13.61,-3.214,26.92,0.0,250.44,,260.0,260.0,-15.881,3.239,-9.223,22.299
2153.0,3.423,0.798,-35.209,1.865,9.181,3.92,24.924,3.543,-37.885,-2.781,0.0,31.0,30.1,9.224,1.96,-17.505,-11.644,-20.62,-13.622,-3.214,26.92,0.0,250.44,,260.0,260.0,-15.853,3.236,-9.227,22.23
2153.5,3.423,0.798,-35.209,1.865,9.181,3.92,24.924,3.543,-37.885,-2.781,0.0,31.0,30.1,9.224,1.96,-17.558,-11.684,-20.677,-13.672,-3.214,26.92,0.0,250.14,,260.0,260.0,-15.848,3.239,-9.244,22.2
2154.0,3.423,0.798,-35.209,1.865,9.181,3.92,24.924,3.543,-37.885,-2.781,0.0,31.0,30.1,9.224,1.96,-17.642,-11.725,-20.669,-13.728,-3.214,26.92,0.0,250.14,,260.0,260.0,-15.898,3.242,-9.25,22.136
2154.5,3.423,0.798,-35.209,1.865,9.181,3.92,24.924,3.543,-37.885,-2.781,0.0,31.0,30.1,9.224,1.96,-17.561,-11.724,-20.645,-13.711,-3.214,26.92,0.0,249.94,,260.0,260.0,-15.941,3.245,-9.238,22.129
2155.0,3.423,0.798,-35.209,1.865,9.181,3.947,24.962,3.586,-37.898,-2.768,0.0,31.054,30.071,9.224,1.96,-17.562,-11.725,-20.635,-13.695,-3.202,26.938,0.0,249.94,,260.0,260.0,-15.91,3.248,-9.261,22.162
2155.5,3.423,0.798,-35.209,1.865,9.181,3.947,24.962,3.586,-37.898,-2.768,0.0,31.1,30.1,9.224,1.96,-17.496,-11.663,-20.595,-13.616,-3.202,26.938,0.0,250.34,,260.0,260.0,-15.904,3.251,-9.243,22.166
2156.0,3.146,0.782,-34.708,1.894,9.114,3.947,24.962,3.586,-37.898,-2.768,0.0,31.1,30.1,9.333,1.942,-17.508,-11.661,-20.608,-13.651,-3.202,26.938,0.0,250.34,,260.0,260.0,-15.842,3.253,-9.244,22.242
2156.5,3.146,0.782,-34.708,1.894,9.114,3.947,24.962,3.586,-37.898,-2.768,0.0,31.1,30.1,9.333,1.942,-17.587,-11.73,-20.631,-13.75,-3.202,26.938,0.0,250.64,,260.0,260.0,-15.857,3.252,-9.238,22.223
2157.0,3.146,0.782,-34.708,1.894,9.114,3.947,24.962,3.586,-37.898,-2.768,0.0,31.1,30.1,9.333,1.942,-17.608,-11.727,-20.641,-13.712,-3.202,26.938,0.0,250.64,,260.0,260.0,-15.925,3.25,-9.267,22.301
2157.5,3.146,0.782,-34.708,1.894,9.114,3.947,24.962,3.586,-37.898,-2.768,0.0,31.1,30.1,9.333,1.942,-17.557,-11.714,-20.63,-13.645,-3.202,26.938,0.0,250.44,,260.0,260.0,-15.922,3.248,-9.252,22.21
2158.0,3.146,0.782,-34.708,1.894,9.114,3.95,25.013,3.595,-37.873,-2.77,0.0,31.074,30.126,9.333,1.942,-17.517,-11.661,-20.623,-13.645,-3.189,26.94,0.0,250.44,,260.0,260.0,-15.887,3.247,-9.244,22.358
2158.5,3.146,0.782,-34.708,1.894,9.114,3.95,25.013,3.595,-37.873,-2.77,0.0,31.1,30.1,9.333,1.942,-17.484,-11.65,-20.604,-13.611,-3.189,26.94,0.0,250.64,,260.0,260.0,-15.861,3.245,-9.22,22.327
2159.0,3.146,0.782,-34.708,1.894,9.114,3.95,25.013,3.595,-37.873,-2.77,0.0,31.1,30.1,9.333,1.942,-17.554,-11.716,-20.597,-13.736,-3.189,26.94,0.0,250.64,,260.0,260.0,-15.837,3.243,-9.233,22.321
2159.5,3.977,0.976,-35.209,1.883,9.179,3.95,25.013,3.595,-37.873,-2.77,0.0,31.1,30.1,9.215,2.076,-17.602,-11.734,-20.598,-13.733,-3.189,26.94,0.0,250.44,,260.0,260.0,-15.901,3.242,-9.257,22.33
2160.0,3.977,0.976,-35.209,1.883,9.179,3.95,25.013,3.595,-37.873,-2.77,0.0,31.1,30.1,9.215,2.076,-17.571,-11.717,-20.585,-13.67,-3.189,26.94,0.0,250.44,,260.0,260.0,-15.917,3.254,-9.247,22.346
2160.5,3.977,0.976,-35.209,1.883,9.179,3.95,25.013,3.595,-37.873,-2.77,0.0,31.1,30.1,9.215,2.076,-17.49,-11.663,-20.571,-13.612,-3.189,26.94,0.0,250.54,,260.0,260.0,-15.886,3.266,-9.264,22.354
2161.0,3.977,0.976,-35.209,1.883,9.179,3.95,25.013,3.595,-37.873,-2.77,0.0,31.1,30.1,9.215,2.076,-17.472,-11.66,-20.564,-13.581,-3.189,26.94,0.0,250.54,,260.0,260.0,-15.834,3.277,-9.22,22.348
2161.5,3.977,0.976,-35.209,1.883,9.179,3.931,25.038,3.607,-37.864,-2.768,0.0,31.069,30.15,9.215,2.076,-17.474,-11.657,-20.578,-13.607,-3.185,26.938,0.0,250.34,,260.0,260.0,-15.819,3.289,-9.235,22.325
2162.0,3.977,0.976,-35.209,1.883,9.179,3.931,25.038,3.607,-37.864,-2.768,0.0,31.1,30.2,9.215,2.076,-17.535,-11.69,-20.602,-13.69,-3.185,26.938,0.0,250.34,,260.0,260.0,-15.829,3.3,-9.244,22.327
2162.5,3.921,0.938,-35.209,1.903,9.229,3.931,25.038,3.607,-37.864,-2.768,0.0,31.1,30.2,9.045,1.926,-17.588,-11.7,-20.622,-13.684,-3.185,26.938,0.0,249.54,,260.0,260.0,-15.879,3.311,-9.245,22.354
2163.0,3.921,0.938,-35.209,1.903,9.229,3.931,25.038,3.607,-37.864,-2.768,0.0,31.1,30.2,9.045,1.926,-17.512,-11.677,-20.589,-13.625,-3.185,26.938,0.0,249.54,,260.0,260.0,-15.899,3.321,-9.238,22.329
2163.5,3.921,0.938,-35.209,1.903,9.229,3.931,25.038,3.607,-37.864,-2.768,0.0,31.1,30.2,9.045,1.926,-17.496,-11.652,-20.564,-13.573,-3.185,26.938,0.0,250.24,,260.0,260.0,-15.851,3.331,-9.221,22.307
2164.0,3.921,0.938,-35.209,1.903,9.229,3.931,25.038,3.607,-37.864,-2.768,0.0,31.1,30.2,9.045,1.926,-17.467,-11.649,-20.585,-13.596,-3.185,26.938,0.0,250.24,,260.0,260.0,-15.821,3.341,-9.218,22.32
2164.5,3.921,0.938,-35.209,1.903,9.229,3.931,25.073,3.592,-37.853,-2.759,0.0,31.069,30.154,9.045,1.926,-17.553,-11.704,-20.63,-13.678,-3.188,26.942,0.0,250.14,,260.0,260.0,-15.824,3.35,-9.225,22.302
2165.0,3.921,0.938,-35.209,1.903,9.229,3.931,25.073,3.592,-37.853,-2.759,0.0,31.1,30.2,9.045,1.926,-17.615,-11.712,-20.602,-13.713,-3.188,26.942,0.0,250.14,,260.0,260.0,-15.891,3.36,-9.235,22.231
2165.5,3.103,0.765,-35.209,1.934,9.296,3.931,25.073,3.592,-37.853,-2.759,0.0,31.1,30.2,9.168,1.852,-17.577,-11.7,-20.583,-13.687,-3.188,26.942,0.0,249.94,,260.0,260.0,-15.911,3.369,-9.205,22.269
2166.0,3.103,0.765,-35.209,1.934,9.296,3.931,25.073,3.592,-37.853,-2.759,0.0,31.1,30.2,9.168,1.852,-17.501,-11.66,-20.55,-13.598,-3.188,26.942,0.0,249.94,,260.0,260.0,-15.887,3.364,-9.226,22.281
2166.5,3.103,0.765,-35.209,1.934,9.296,3.931,25.073,3.592,-37.853,-2.759,0.0,31.1,30.2,9.168,1.852,-17.483,-11.646,-20.582,-13.593,-3.188,26.942,0.0,249.74,,260.0,260.0,-15.827,3.36,-9.216,22.261
2167.0,3.103,0.765,-35.209,1.934,9.296,3.931,25.073,3.592,-37.853,-2.759,0.0,31.1,30.2,9.168,1.852,-17.494,-11.648,-20.569,-13.632,-3.188,26.942,0.0,249.74,,260.0,260.0,-15.826,3.356,-9.223,22.306
2167.5,3.103,0.765,-35.209,1.934,9.296,3.931,25.073,3.592,-37.853,-2.759,0.0,31.1,30.2,9.168,1.852,-17.537,-11.714,-20.58,-13.694,-3.188,26.942,0.0,249.84,,260.0,260.0,-15.836,3.352,-9.223,22.341
2168.0,3.103,0.765,-35.209,1.934,9.296,3.903,25.096,3.54,-37.872,-2.75,0.0,31.068,30.161,9.168,1.852,-17.568,-11.696,-20.545,-13.687,-3.182,26.949,0.0,249.84,,260.0,260.0,-15.881,3.348,-9.219,22.397
2168.5,3.103,0.765,-35.209,1.934,9.296,3.903,25.096,3.54,-37.872,-2.75,0.0,31.1,30.2,9.168,1.852,-17.515,-11.667,-20.552,-13.649,-3.182,26.949,0.0,250.04,,260.0,260.0,-15.874,3.344,-9.227,22.46
2169.0,3.386,0.791,-35.209,1.826,9.181,3.903,25.096,3.54,-37.872,-2.75,0.0,31.1,30.2,9.144,1.915,-17.495,-11.642,-20.566,-13.595,-3.182,26.949,0.0,250.04,,260.0,260.0,-15.846,3.34,-9.217,22.458
2169.5,3.386,0.791,-35.209,1.826,9.181,3.903,25.096,3.54,-37.872,-2.75,0.0,31.1,30.2,9.144,1.915,-17.48,-11.645,-20.579,-13.611,-3.182,26.949,0.0,249.94,,260.0,260.0,-15.824,3.341,-9.219,22.475
2170.0,3.386,0.791,-35.209,1.826,9.181,3.903,25.096,3.54,-37.872,-2.75,0.0,31.1,30.2,9.144,1.915,-17.546,-11.68,-20.605,-13.686,-3.182,26.949,0.0,249.94,,260.0,260.0,-15.828,3.341,-9.193,22.503
2170.5,3.386,0.791,-35.209,1.826,9.181,3.903,25.096,3.54,-37.872,-2.75,0.0,31.1,30.2,9.144,1.915,-17.536,-11.694,-20.594,-13.682,-3.182,26.949,0.0,250.14,,260.0,260.0,-15.879,3.342,-9.221,22.541
2171.0,3.386,0.791,-35.209,1.826,9.181,3.942,25.129,3.563,-37.916,-2.758,0.0,31.072,30.192,9.144,1.915,-17.528,-11.682,-20.591,-13.655,-3.181,26.942,0.0,250.14,,260.0,260.0,-15.876,3.343,-9.239,22.567
2171.5,3.386,0.791,-35.209,1.826,9.181,3.942,25.129,3.563,-37.916,-2.758,0.0,31.1,30.2,9.144,1.915,-17.504,-11.641,-20.573,-13.601,-3.181,26.942,0.0,250.34,,260.0,260.0,-15.864,3.343,-9.213,22.522
2172.0,3.08,0.829,-33.204,1.908,9.13,3.942,25.129,3.563,-37.916,-2.758,0.0,31.1,30.2,9.327,1.83,-17.46,-11.621,-20.573,-13.572,-3.181,26.942,0.0,250.34,,260.0,260.0,-15.83,3.344,-9.207,22.53
2172.5,3.08,0.829,-33.204,1.908,9.13,3.942,25.129,3.563,-37.916,-2.758,0.0,31.1,30.2,9.327,1.83,-17.473,-11.624,-20.578,-13.593,-3.181,26.942,0.0,250.34,,260.0,260.0,-15.806,3.34,-9.207,22.54
2173.0,3.08,0.829,-33.204,1.908,9.13,3.942,25.129,3.563,-37.916,-2.758,0.0,31.1,30.2,9.327,1.83,-17.608,-11.696,-20.617,-13.696,-3.181,26.942,0.0,250.34,,260.0,260.0,-15.817,3.336,-9.211,22.557
2173.5,3.08,0.829,-33.204,1.908,9.13,3.942,25.129,3.563,-37.916,-2.758,0.0,31.1,30.2,9.327,1.83,-17.541,-11.674,-20.607,-13.645,-3.181,26.942,0.0,250.04,,260.0,260.0,-15.904,3.331,-9.201,22.574
2174.0,3.08,0.829,-33.204,1.908,9.13,3.942,25.129,3.563,-37.916,-2.758,0.0,31.1,30.2,9.327,1.83,-17.484,-11.655,-20.571,-13.617,-3.181,26.942,0.0,250.04,,260.0,260.0,-15.867,3.327,-9.206,22.619
2174.5,3.08,0.829,-33.204,1.908,9.13,3.959,25.168,3.618,-37.897,-2.75,0.0,31.08,30.206,9.327,1.83,-17.459,-11.629,-20.569,-13.559,-3.184,26.946,0.0,250.64,,260.0,260.0,-15.832,3.323,-9.212,22.646
2175.0,3.08,0.829,-33.204,1.908,9.13,3.959,25.168,3.618,-37.897,-2.75,0.0,31.1,30.2,9.327,1.83,-17.455,-11.639,-20.584,-13.599,-3.184,26.946,0.0,250.64,,260.0,260.0,-15.804,3.319,-9.197,22.663
2175.5,4.037,1.0,-34.862,1.935,9.178,3.959,25.168,3.618,-37.897,-2.75,0.0,31.1,30.2,9.17,1.786,-17.548,-11.666,-20.571,-13.678,-3.184,26.946,0.0,250.54,,260.0,260.0,-15.819,3.315,-9.221,22.659
2176.0,4.037,1.0,-34.862,1.935,9.178,3.959,25.168,3.618,-37.897,-2.75,0.0,31.1,30.2,9.17,1.786,-17.542,-11.69,-20.584,-13.671,-3.184,26.946,0.0,250.54,,260.0,260.0,-15.866,3.327,-9.214,22.671
2176.5,4.037,1.0,-34.862,1.935,9.178,3.959,25.168,3.618,-37.897,-2.75,0.0,31.1,30.2,9.17,1.786,-17.482,-11.639,-20.587,-13.602,-3.184,26.946,0.0,250.54,,260.0,260.0,-15.872,3.35,-9.188,22.65
2177.0,4.037,1.0,-34.862,1.935,9.178,3.959,25.168,3.618,-37.897,-2.75,0.0,31.1,30.2,9.17,1.786,-17.464,-11.618,-20.562,-13.577,-3.184,26.946,0.0,250.54,,260.0,260.0,-15.827,3.35,-9.208,22.636
2177.5,4.037,1.0,-34.862,1.935,9.178,3.977,25.201,3.613,-37.863,-2.758,0.0,31.082,30.169,9.17,1.786,-17.459,-11.63,-20.573,-13.58,-3.187,26.949,0.0,250.54,,260.0,260.0,-15.805,3.361,-9.197,22.648
2178.0,4.037,1.0,-34.862,1.935,9.178,3.977,25.201,3.613,-37.863,-2.758,0.0,31.1,30.2,9.17,1.786,-17.551,-11.668,-20.646,-13.658,-3.187,26.949,0.0,250.54,,260.0,260.0,-15.811,3.373,-9.197,22.636
2178.5,4.061,0.971,-35.209,1.862,9.272,3.977,25.201,3.613,-37.863,-2.758,0.0,31.1,30.2,9.027,1.937,-17.615,-11.687,-20.677,-13.68,-3.187,26.949,0.0,250.34,,260.0,260.0,-15.881,3.383,-9.2,22.569
2179.0,4.061,0.971,-35.209,1.862,9.272,3.977,25.201,3.613,-37.863,-2.758,0.0,31.1,30.2,9.027,1.937,-17.571,-11.657,-20.629,-13.649,-3.187,26.949,0.0,250.34,,260.0,260.0,-15.915,3.395,-9.198,22.478
2179.5,4.061,0.971,-35.209,1.862,9.272,3.977,25.201,3.613,-37.863,-2.758,0.0,31.1,30.2,9.027,1.937,-17.516,-11.654,-20.607,-13.581,-3.187,26.949,0.0,250.24,,260.0,260.0,-15.877,3.406,-9.21,22.452
2180.0,4.061,0.971,-35.209,1.862,9.272,3.977,25.201,3.613,-37.863,-2.758,0.0,31.1,30.2,9.027,1.937,-17.463,-11.632,-20.557,-13.589,-3.187,26.949,0.0,250.24,,260.0,260.0,-15.839,3.416,-9.221,22.412
2180.5,4.061,0.971,-35.209,1.862,9.272,3.977,25.201,3.613,-37.863,-2.758,0.0,31.1,30.2,9.027,1.937,-17.542,-11.673,-20.609,-13.662,-3.187,26.949,0.0,250.04,,260.0,260.0,-15.81,3.427,-9.209,22.384
2181.0,4.061,0.971,-35.209,1.862,9.272,3.96,25.24,3.586,-37.827,-2.742,0.0,31.097,30.193,9.027,1.937,-17.586,-11.687,-20.593,-13.703,-3.174,26.961,0.0,250.04,,260.0,260.0,-15.872,3.437,-9.213,22.355
2181.5,4.061,0.971,-35.209,1.862,9.272,3.96,25.24,3.586,-37.827,-2.742,0.0,31.1,30.2,9.027,1.937,-17.528,-11.652,-20.593,-13.628,-3.174,26.961,0.0,250.04,,260.0,260.0,-15.892,3.447,-9.226,22.331
2182.0,3.137,0.746,-35.209,1.876,9.218,3.96,25.24,3.586,-37.827,-2.742,0.0,31.1,30.2,9.027,1.902,-17.476,-11.643,-20.581,-13.577,-3.174,26.961,0.0,250.04,,260.0,260.0,-15.85,3.458,-9.191,22.333
2182.5,3.137,0.746,-35.209,1.876,9.218,3.96,25.24,3.586,-37.827,-2.742,0.0,31.1,30.2,9.027,1.902,-17.456,-11.625,-20.534,-13.554,-3.174,26.961,0.0,250.04,,260.0,260.0,-15.819,3.452,-9.199,22.361
2183.0,3.137,0.746,-35.209,1.876,9.218,3.96,25.24,3.586,-37.827,-2.742,0.0,31.1,30.2,9.027,1.902,-17.431,-11.62,-20.56,-13.559,-3.174,26.961,0.0,250.04,,260.0,260.0,-15.793,3.447,-9.176,22.313
2183.5,3.137,0.746,-35.209,1.876,9.218,3.96,25.24,3.586,-37.827,-2.742,0.0,31.1,30.2,9.027,1.902,-17.603,-11.694,-20.606,-13.672,-3.174,26.961,0.0,250.34,,260.0,260.0,-15.792,3.442,-9.194,22.325
2184.0,3.137,0.746,-35.209,1.876,9.218,3.961,25.26,3.558,-37.909,-2.743,0.0,31.097,30.205,9.027,1.902,-17.534,-11.647,-20.594,-13.66,-3.164,26.951,0.0,250.34,,260.0,260.0,-15.894,3.437,-9.191,22.316
2184.5,3.137,0.746,-35.209,1.876,9.218,3.961,25.26,3.558,-37.909,-2.743,0.0,31.1,30.2,9.027,1.902,-17.492,-11.645,-20.561,-13.598,-3.164,26.951,0.0,250.24,,260.0,260.0,-15.859,3.432,-9.202,22.262
2185.0,3.166,0.745,-35.209,1.907,9.204,3.961,25.26,3.558,-37.909,-2.743,0.0,31.1,30.2,9.034,1.898,-17.451,-11.617,-20.572,-13.563,-3.164,26.951,0.0,250.24,,260.0,260.0,-15.824,3.427,-9.179,22.229
2185.5,3.166,0.745,-35.209,1.907,9.204,3.961,25.26,3.558,-37.909,-2.743,0.0,31.1,30.2,9.034,1.898,-17.43,-11.619,-20.543,-13.569,-3.164,26.951,0.0,250.14,,260.0,260.0,-15.801,3.423,-9.193,22.204
2186.0,3.166,0.745,-35.209,1.907,9.204,3.961,25.26,3.558,-37.909,-2.743,0.0,31.1,30.2,9.034,1.898,-17.472,-11.622,-20.572,-13.588,-3.164,26.951,0.0,250.14,,260.0,260.0,-15.79,3.419,-9.203,22.132
2186.5,3.166,0.745,-35.209,1.907,9.204,3.961,25.26,3.558,-37.909,-2.743,0.0,31.1,30.2,9.034,1.898,-17.516,-11.649,-20.547,-13.645,-3.164,26.951,0.0,249.94,,260.0,260.0,-15.814,3.415,-9.199,22.146
2187.0,3.166,0.745,-35.209,1.907,9.204,3.958,25.291,3.61,-37.898,-2.74,0.0,31.116,30.128,9.034,1.898,-17.511,-11.647,-20.559,-13.613,-3.166,26.966,0.0,249.94,,260.0,260.0,-15.839,3.411,-9.206,22.177
2187.5,3.166,0.745,-35.209,1.907,9.204,3.958,25.291,3.61,-37.898,-2.74,0.0,31.1,30.1,9.034,1.898,-17.481,-11.634,-20.552,-13.574,-3.166,26.966,0.0,250.14,,260.0,260.0,-15.833,3.407,-9.184,22.21
2188.0,3.166,0.745,-35.209,1.907,9.204,3.958,25.291,3.61,-37.898,-2.74,0.0,31.1,30.1,9.034,1.898,-17.443,-11.583,-20.539,-13.534,-3.166,26.966,0.0,250.14,,260.0,260.0,-15.81,3.403,-9.197,22.244
2188.5,3.084,0.701,-35.209,1.873,9.188,3.958,25.291,3.61,-37.898,-2.74,0.0,31.1,30.1,9.163,1.91,-17.416,-11.613,-20.536,-13.549,-3.166,26.966,0.0,250.14,,260.0,260.0,-15.775,3.399,-9.163,22.24
