t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2189.0,3.084,0.701,-35.209,1.873,9.188,3.958,25.291,3.61,-37.898,-2.74,0.0,31.1,30.1,9.163,1.91,-17.497,-11.623,-20.567,-13.622,-3.166,26.966,0.0,250.14,,260.0,260.0,-15.778,3.394,-9.177,22.22
2189.5,3.084,0.701,-35.209,1.873,9.188,3.958,25.291,3.61,-37.898,-2.74,0.0,31.1,30.1,9.163,1.91,-17.516,-11.659,-20.549,-13.664,-3.166,26.966,0.0,250.54,,260.0,260.0,-15.827,3.388,-9.188,22.17
2190.0,3.084,0.701,-35.209,1.873,9.188,3.958,25.291,3.61,-37.898,-2.74,0.0,31.1,30.1,9.163,1.91,-17.5,-11.644,-20.536,-13.645,-3.166,26.966,0.0,250.54,,260.0,260.0,-15.847,3.384,-9.186,22.152
2190.5,3.084,0.701,-35.209,1.873,9.188,3.943,25.315,3.601,-37.887,-2.735,0.0,31.118,30.201,9.163,1.91,-17.446,-11.611,-20.533,-13.569,-3.161,26.973,0.0,250.54,,260.0,260.0,-15.831,3.379,-9.173,22.18
2191.0,3.084,0.701,-35.209,1.873,9.188,3.943,25.315,3.601,-37.887,-2.735,0.0,31.1,30.2,9.163,1.91,-17.436,-11.579,-20.52,-13.546,-3.161,26.973,0.0,250.54,,260.0,260.0,-15.79,3.374,-9.182,22.195
2191.5,3.502,0.81,-35.209,1.84,9.177,3.943,25.315,3.601,-37.887,-2.735,0.0,31.1,30.2,9.208,1.836,-17.433,-11.608,-20.536,-13.558,-3.161,26.973,0.0,250.44,,260.0,260.0,-15.77,3.369,-9.185,22.189
2192.0,3.502,0.81,-35.209,1.84,9.177,3.943,25.315,3.601,-37.887,-2.735,0.0,31.1,30.2,9.208,1.836,-17.482,-11.621,-20.565,-13.597,-3.161,26.973,0.0,250.44,,260.0,260.0,-15.784,3.371,-9.165,22.215
2192.5,3.502,0.81,-35.209,1.84,9.177,3.943,25.315,3.601,-37.887,-2.735,0.0,31.1,30.2,9.208,1.836,-17.499,-11.662,-20.537,-13.647,-3.161,26.973,0.0,250.44,,260.0,260.0,-15.816,3.373,-9.177,22.221
2193.0,3.502,0.81,-35.209,1.84,9.177,3.943,25.315,3.601,-37.887,-2.735,0.0,31.1,30.2,9.208,1.836,-17.508,-11.637,-20.557,-13.617,-3.161,26.973,0.0,250.44,,260.0,260.0,-15.836,3.375,-9.171,22.216
2193.5,3.502,0.81,-35.209,1.84,9.177,3.955,25.356,3.612,-37.854,-2.722,0.0,31.127,30.196,9.208,1.836,-17.471,-11.633,-20.554,-13.568,-3.151,26.98,0.0,250.44,,260.0,260.0,-15.83,3.378,-9.163,22.189
2194.0,3.502,0.81,-35.209,1.84,9.177,3.955,25.356,3.612,-37.854,-2.722,0.0,31.1,30.2,9.208,1.836,-17.451,-11.608,-20.545,-13.541,-3.151,26.98,0.0,250.44,,260.0,260.0,-15.807,3.38,-9.159,22.164
2194.5,3.502,0.81,-35.209,1.84,9.177,3.955,25.356,3.612,-37.854,-2.722,0.0,31.1,30.2,9.208,1.836,-17.476,-11.624,-20.534,-13.632,-3.151,26.98,0.0,250.94,,260.0,260.0,-15.786,3.382,-9.176,22.12
2195.0,3.272,0.877,-33.632,1.917,9.153,3.955,25.356,3.612,-37.854,-2.722,0.0,31.1,30.2,9.3,1.871,-17.47,-11.644,-20.518,-13.64,-3.151,26.98,0.0,250.94,,260.0,260.0,-15.817,3.384,-9.166,22.075
2195.5,3.272,0.877,-33.632,1.917,9.153,3.955,25.356,3.612,-37.854,-2.722,0.0,31.1,30.2,9.3,1.871,-17.478,-11.633,-20.537,-13.592,-3.151,26.98,0.0,250.54,,260.0,260.0,-15.818,3.382,-9.176,22.06
2196.0,3.272,0.877,-33.632,1.917,9.153,3.955,25.356,3.612,-37.854,-2.722,0.0,31.1,30.2,9.3,1.871,-17.451,-11.618,-20.532,-13.56,-3.151,26.98,0.0,250.54,,260.0,260.0,-15.81,3.38,-9.156,22.023
2196.5,3.272,0.877,-33.632,1.917,9.153,3.955,25.356,3.612,-37.854,-2.722,0.0,31.1,30.2,9.3,1.871,-17.443,-11.576,-20.54,-13.544,-3.151,26.98,0.0,250.64,,260.0,260.0,-15.79,3.378,-9.173,22.116
2197.0,3.272,0.877,-33.632,1.917,9.153,3.944,25.394,3.599,-37.857,-2.721,0.0,31.133,30.2,9.3,1.871,-17.412,-11.598,-20.53,-13.552,-3.168,26.985,0.0,250.64,,260.0,260.0,-15.776,3.376,-9.163,22.146
2197.5,3.272,0.877,-33.632,1.917,9.153,3.944,25.394,3.599,-37.857,-2.721,0.0,31.1,30.2,9.3,1.871,-17.507,-11.647,-20.536,-13.641,-3.168,26.985,0.0,250.94,,260.0,260.0,-15.773,3.375,-9.176,22.187
2198.0,3.37,0.821,-35.209,1.901,9.285,3.944,25.394,3.599,-37.857,-2.721,0.0,31.1,30.2,9.16,1.835,-17.501,-11.653,-20.537,-13.612,-3.168,26.985,0.0,250.94,,260.0,260.0,-15.833,3.373,-9.167,22.204
2198.5,3.37,0.821,-35.209,1.901,9.285,3.944,25.394,3.599,-37.857,-2.721,0.0,31.1,30.2,9.16,1.835,-17.491,-11.621,-20.553,-13.598,-3.168,26.985,0.0,250.54,,260.0,260.0,-15.826,3.373,-9.159,22.264
2199.0,3.37,0.821,-35.209,1.901,9.285,3.944,25.394,3.599,-37.857,-2.721,0.0,31.1,30.2,9.16,1.835,-17.431,-11.599,-20.545,-13.535,-3.168,26.985,0.0,250.54,,260.0,260.0,-15.816,3.373,-9.166,22.321
2199.5,3.37,0.821,-35.209,1.901,9.285,3.944,25.394,3.599,-37.857,-2.721,0.0,31.1,30.2,9.16,1.835,-17.418,-11.595,-20.526,-13.525,-3.168,26.985,0.0,250.54,,260.0,260.0,-15.777,3.373,-9.155,22.356
2200.0,3.37,0.821,-35.209,1.901,9.285,3.932,25.42,3.583,-37.846,-2.739,0.0,31.145,30.319,9.16,1.835,-17.488,-11.607,-20.551,-13.576,-3.163,26.982,0.0,250.54,,260.0,260.0,-15.766,3.373,-9.171,22.371
2200.5,3.37,0.821,-35.209,1.901,9.285,3.932,25.42,3.583,-37.846,-2.739,0.0,31.1,30.3,9.16,1.835,-17.499,-11.661,-20.546,-13.64,-3.163,26.982,0.0,250.24,,260.0,260.0,-15.805,3.373,-9.17,22.429
2201.0,3.37,0.821,-35.209,1.901,9.285,3.932,25.42,3.583,-37.846,-2.739,0.0,31.1,30.3,9.16,1.835,-17.473,-11.632,-20.529,-13.59,-3.163,26.982,0.0,250.24,,260.0,260.0,-15.836,3.373,-9.165,22.477
2201.5,3.349,0.836,-34.453,1.937,9.194,3.932,25.42,3.583,-37.846,-2.739,0.0,31.1,30.3,9.278,1.834,-17.443,-11.593,-20.529,-13.564,-3.163,26.982,0.0,250.54,,260.0,260.0,-15.806,3.373,-9.16,22.424
2202.0,3.349,0.836,-34.453,1.937,9.194,3.932,25.42,3.583,-37.846,-2.739,0.0,31.1,30.3,9.278,1.834,-17.436,-11.588,-20.513,-13.522,-3.163,26.982,0.0,250.54,,260.0,260.0,-15.782,3.372,-9.164,22.371
2202.5,3.349,0.836,-34.453,1.937,9.194,3.932,25.42,3.583,-37.846,-2.739,0.0,31.1,30.3,9.278,1.834,-17.434,-11.579,-20.544,-13.528,-3.163,26.982,0.0,251.14,,260.0,260.0,-15.765,3.372,-9.144,22.341
2203.0,3.349,0.836,-34.453,1.937,9.194,3.932,25.42,3.583,-37.846,-2.739,0.0,31.1,30.3,9.278,1.834,-17.48,-11.631,-20.554,-13.607,-3.163,26.982,0.0,251.14,,260.0,260.0,-15.771,3.372,-9.155,22.334
2203.5,3.349,0.836,-34.453,1.937,9.194,3.947,25.442,3.545,-37.855,-2.736,0.0,31.151,30.378,9.278,1.834,-17.545,-11.634,-20.561,-13.636,-3.162,26.995,0.0,251.44,,260.0,260.0,-15.818,3.371,-9.182,22.322
2204.0,3.349,0.836,-34.453,1.937,9.194,3.947,25.442,3.545,-37.855,-2.736,0.0,31.2,30.4,9.278,1.834,-17.537,-11.638,-20.579,-13.614,-3.162,26.995,0.0,251.44,,260.0,260.0,-15.844,3.371,-9.17,22.277
2204.5,2.923,0.78,-33.703,1.978,9.1,3.947,25.442,3.545,-37.855,-2.736,0.0,31.2,30.4,9.352,1.822,-17.44,-11.586,-20.535,-13.555,-3.162,26.995,0.0,251.14,,260.0,260.0,-15.842,3.37,-9.166,22.233
2205.0,2.923,0.78,-33.703,1.978,9.1,3.947,25.442,3.545,-37.855,-2.736,0.0,31.2,30.4,9.352,1.822,-17.428,-11.588,-20.528,-13.568,-3.162,26.995,0.0,251.14,,260.0,260.0,-15.779,3.363,-9.159,22.198
2205.5,2.923,0.78,-33.703,1.978,9.1,3.947,25.442,3.545,-37.855,-2.736,0.0,31.2,30.4,9.352,1.822,-17.479,-11.62,-20.553,-13.631,-3.162,26.995,0.0,251.44,,260.0,260.0,-15.778,3.356,-9.172,22.17
2206.0,2.923,0.78,-33.703,1.978,9.1,3.947,25.442,3.545,-37.855,-2.736,0.0,31.2,30.4,9.352,1.822,-17.523,-11.662,-20.568,-13.638,-3.162,26.995,0.0,251.44,,260.0,260.0,-15.821,3.349,-9.166,22.133
2206.5,2.923,0.78,-33.703,1.978,9.1,3.947,25.48,3.588,-37.875,-2.72,0.0,31.168,30.444,9.352,1.822,-17.527,-11.64,-20.537,-13.608,-3.155,26.987,0.0,251.44,,260.0,260.0,-15.848,3.342,-9.18,22.149
2207.0,2.923,0.78,-33.703,1.978,9.1,3.947,25.48,3.588,-37.875,-2.72,0.0,31.2,30.4,9.352,1.822,-17.48,-11.615,-20.554,-13.571,-3.155,26.987,0.0,251.44,,260.0,260.0,-15.828,3.335,-9.175,22.169
2207.5,2.923,0.78,-33.703,1.978,9.1,3.947,25.48,3.588,-37.875,-2.72,0.0,31.2,30.4,9.352,1.822,-17.463,-11.587,-20.535,-13.54,-3.155,26.987,0.0,251.24,,260.0,260.0,-15.805,3.328,-9.147,22.181
2208.0,3.301,0.766,-35.209,1.893,9.193,3.947,25.48,3.588,-37.875,-2.72,0.0,31.2,30.4,9.177,1.965,-17.476,-11.617,-20.546,-13.619,-3.155,26.987,0.0,251.24,,260.0,260.0,-15.781,3.322,-9.161,22.205
2208.5,3.301,0.766,-35.209,1.893,9.193,3.947,25.48,3.588,-37.875,-2.72,0.0,31.2,30.4,9.177,1.965,-17.498,-11.618,-20.529,-13.618,-3.155,26.987,0.0,251.14,,260.0,260.0,-15.815,3.321,-9.165,22.265
2209.0,3.301,0.766,-35.209,1.893,9.193,3.947,25.48,3.588,-37.875,-2.72,0.0,31.2,30.4,9.177,1.965,-17.514,-11.627,-20.523,-13.616,-3.155,26.987,0.0,251.14,,260.0,260.0,-15.816,3.321,-9.151,22.334
2209.5,3.301,0.766,-35.209,1.893,9.193,3.947,25.48,3.588,-37.875,-2.72,0.0,31.2,30.4,9.177,1.965,-17.484,-11.61,-20.526,-13.572,-3.155,26.987,0.0,250.64,,260.0,260.0,-15.82,3.321,-9.165,22.377
2210.0,3.301,0.766,-35.209,1.893,9.193,3.934,25.512,3.602,-37.878,-2.735,0.0,31.175,30.332,9.177,1.965,-17.464,-11.598,-20.526,-13.542,-3.154,27.003,0.0,250.64,,260.0,260.0,-15.798,3.32,-9.158,22.385
2210.5,3.301,0.766,-35.209,1.893,9.193,3.934,25.512,3.602,-37.878,-2.735,0.0,31.2,30.3,9.177,1.965,-17.432,-11.581,-20.511,-13.53,-3.154,27.003,0.0,250.84,,260.0,260.0,-15.783,3.32,-9.147,22.389
2211.0,3.593,0.848,-35.209,1.892,9.156,3.934,25.512,3.602,-37.878,-2.735,0.0,31.2,30.3,9.22,1.98,-17.462,-11.618,-20.538,-13.564,-3.154,27.003,0.0,250.84,,260.0,260.0,-15.764,3.32,-9.154,22.394
2211.5,3.593,0.848,-35.209,1.892,9.156,3.934,25.512,3.602,-37.878,-2.735,0.0,31.2,30.3,9.22,1.98,-17.513,-11.63,-20.55,-13.609,-3.154,27.003,0.0,251.14,,260.0,260.0,-15.796,3.324,-9.173,22.378
2212.0,3.593,0.848,-35.209,1.892,9.156,3.934,25.512,3.602,-37.878,-2.735,0.0,31.2,30.3,9.22,1.98,-17.482,-11.617,-20.53,-13.561,-3.154,27.003,0.0,251.14,,260.0,260.0,-15.826,3.329,-9.148,22.397
2212.5,3.593,0.848,-35.209,1.892,9.156,3.934,25.512,3.602,-37.878,-2.735,0.0,31.2,30.3,9.22,1.98,-17.44,-11.583,-20.524,-13.537,-3.154,27.003,0.0,250.84,,260.0,260.0,-15.798,3.333,-9.164,22.386
2213.0,3.593,0.848,-35.209,1.892,9.156,3.948,25.549,3.591,-37.88,-2.734,0.0,31.175,30.34,9.22,1.98,-17.437,-11.587,-20.513,-13.55,-3.161,27.001,0.0,250.84,,260.0,260.0,-15.771,3.337,-9.163,22.38
2213.5,3.593,0.848,-35.209,1.892,9.156,3.948,25.549,3.591,-37.88,-2.734,0.0,31.2,30.3,9.22,1.98,-17.449,-11.624,-20.515,-13.604,-3.161,27.001,0.0,250.64,,260.0,260.0,-15.772,3.341,-9.144,22.377
2214.0,3.642,0.861,-35.209,1.897,9.228,3.948,25.549,3.591,-37.88,-2.734,0.0,31.2,30.3,9.064,1.916,-17.564,-11.649,-20.564,-13.65,-3.161,27.001,0.0,250.64,,260.0,260.0,-15.798,3.345,-9.16,22.383
2214.5,3.642,0.861,-35.209,1.897,9.228,3.948,25.549,3.591,-37.88,-2.734,0.0,31.2,30.3,9.064,1.916,-17.52,-11.651,-20.55,-13.634,-3.161,27.001,0.0,250.94,,260.0,260.0,-15.857,3.35,-9.152,22.375
2215.0,3.642,0.861,-35.209,1.897,9.228,3.948,25.549,3.591,-37.88,-2.734,0.0,31.2,30.3,9.064,1.916,-17.432,-11.595,-20.531,-13.535,-3.161,27.001,0.0,250.94,,260.0,260.0,-15.839,3.355,-9.157,22.394
2215.5,3.642,0.861,-35.209,1.897,9.228,3.948,25.549,3.591,-37.88,-2.734,0.0,31.2,30.3,9.064,1.916,-17.422,-11.582,-20.523,-13.52,-3.161,27.001,0.0,251.24,,260.0,260.0,-15.773,3.36,-9.161,22.397
2216.0,3.642,0.861,-35.209,1.897,9.228,3.948,25.549,3.591,-37.88,-2.734,0.0,31.2,30.3,9.064,1.916,-17.454,-11.594,-20.528,-13.558,-3.161,27.001,0.0,251.24,,260.0,260.0,-15.762,3.364,-9.144,22.416
2216.5,3.642,0.861,-35.209,1.897,9.228,3.948,25.576,3.612,-37.843,-2.726,0.0,31.2,30.414,9.064,1.916,-17.501,-11.633,-20.544,-13.606,-3.146,27.011,0.0,250.74,,260.0,260.0,-15.783,3.369,-9.141,22.444
2217.0,3.642,0.861,-35.209,1.897,9.228,3.948,25.576,3.612,-37.843,-2.726,0.0,31.2,30.4,9.064,1.916,-17.53,-11.621,-20.52,-13.619,-3.146,27.011,0.0,250.74,,260.0,260.0,-15.821,3.373,-9.182,22.458
2217.5,3.985,0.937,-35.209,1.865,9.202,3.948,25.576,3.612,-37.843,-2.726,0.0,31.2,30.4,9.206,1.964,-17.467,-11.616,-20.526,-13.57,-3.146,27.011,0.0,250.94,,260.0,260.0,-15.823,3.378,-9.156,22.493
2218.0,3.985,0.937,-35.209,1.865,9.202,3.948,25.576,3.612,-37.843,-2.726,0.0,31.2,30.4,9.206,1.964,-17.444,-11.579,-20.524,-13.552,-3.146,27.011,0.0,250.94,,260.0,260.0,-15.795,3.388,-9.152,22.541
2218.5,3.985,0.937,-35.209,1.865,9.202,3.948,25.576,3.612,-37.843,-2.726,0.0,31.2,30.4,9.206,1.964,-17.426,-11.561,-20.508,-13.549,-3.146,27.011,0.0,250.94,,260.0,260.0,-15.775,3.398,-9.133,22.586
2219.0,3.985,0.937,-35.209,1.865,9.202,3.948,25.576,3.612,-37.843,-2.726,0.0,31.2,30.4,9.206,1.964,-17.44,-11.613,-20.506,-13.606,-3.146,27.011,0.0,250.94,,260.0,260.0,-15.761,3.407,-9.143,22.625
2219.5,3.985,0.937,-35.209,1.865,9.202,3.93,25.596,3.544,-37.869,-2.708,0.0,31.205,30.472,9.206,1.964,-17.522,-11.624,-20.477,-13.599,-3.146,27.011,0.0,250.34,,260.0,260.0,-15.791,3.417,-9.14,22.617
2220.0,3.985,0.937,-35.209,1.865,9.202,3.93,25.596,3.544,-37.869,-2.708,0.0,31.2,30.5,9.206,1.964,-17.499,-11.615,-20.5,-13.574,-3.146,27.011,0.0,250.34,,260.0,260.0,-15.806,3.426,-9.152,22.634
2220.5,2.495,0.666,-34.407,1.946,9.196,3.93,25.596,3.544,-37.869,-2.708,0.0,31.2,30.5,9.187,1.817,-17.438,-11.589,-20.491,-13.522,-3.146,27.011,0.0,250.34,,260.0,260.0,-15.797,3.435,-9.15,22.603
2221.0,2.495,0.666,-34.407,1.946,9.196,3.93,25.596,3.544,-37.869,-2.708,0.0,31.2,30.5,9.187,1.817,-17.402,-11.564,-20.494,-13.499,-3.146,27.011,0.0,250.34,,260.0,260.0,-15.76,3.42,-9.129,22.567
2221.5,2.495,0.666,-34.407,1.946,9.196,3.93,25.596,3.544,-37.869,-2.708,0.0,31.2,30.5,9.187,1.817,-17.431,-11.552,-20.528,-13.531,-3.146,27.011,0.0,250.64,,260.0,260.0,-15.74,3.405,-9.141,22.583
2222.0,2.495,0.666,-34.407,1.946,9.196,3.93,25.596,3.544,-37.869,-2.708,0.0,31.2,30.5,9.187,1.817,-17.533,-11.633,-20.545,-13.634,-3.146,27.011,0.0,250.64,,260.0,260.0,-15.76,3.39,-9.157,22.567
2222.5,2.495,0.666,-34.407,1.946,9.196,3.93,25.596,3.544,-37.869,-2.708,0.0,31.2,30.5,9.187,1.817,-17.537,-11.623,-20.548,-13.579,-3.146,27.011,0.0,250.64,,260.0,260.0,-15.836,3.375,-9.16,22.613
2223.0,2.495,0.666,-34.407,1.946,9.196,3.9,25.624,3.574,-37.888,-2.73,0.0,31.205,30.459,9.187,1.817,-17.459,-11.606,-20.542,-13.543,-3.158,27.006,0.0,250.64,,260.0,260.0,-15.822,3.361,-9.149,22.684
2223.5,2.495,0.666,-34.407,1.946,9.196,3.9,25.624,3.574,-37.888,-2.73,0.0,31.2,30.5,9.187,1.817,-17.428,-11.567,-20.52,-13.5,-3.158,27.006,0.0,250.84,,260.0,260.0,-15.787,3.346,-9.131,22.697
2224.0,2.505,0.677,-33.75,1.918,9.146,3.9,25.624,3.574,-37.888,-2.73,0.0,31.2,30.5,9.269,1.786,-17.427,-11.575,-20.523,-13.519,-3.158,27.006,0.0,250.84,,260.0,260.0,-15.754,3.332,-9.131,22.704
2224.5,2.505,0.677,-33.75,1.918,9.146,3.9,25.624,3.574,-37.888,-2.73,0.0,31.2,30.5,9.269,1.786,-17.519,-11.615,-20.549,-13.628,-3.158,27.006,0.0,250.54,,260.0,260.0,-15.761,3.319,-9.143,22.639
2225.0,2.505,0.677,-33.75,1.918,9.146,3.9,25.624,3.574,-37.888,-2.73,0.0,31.2,30.5,9.269,1.786,-17.515,-11.65,-20.551,-13.646,-3.158,27.006,0.0,250.54,,260.0,260.0,-15.828,3.306,-9.147,22.611
2225.5,2.505,0.677,-33.75,1.918,9.146,3.9,25.624,3.574,-37.888,-2.73,0.0,31.2,30.5,9.269,1.786,-17.459,-11.601,-20.514,-13.549,-3.158,27.006,0.0,250.94,,260.0,260.0,-15.841,3.292,-9.151,22.565
2226.0,2.505,0.677,-33.75,1.918,9.146,3.927,25.658,3.589,-37.887,-2.728,0.0,31.21,30.454,9.269,1.786,-17.433,-11.569,-20.514,-13.525,-3.164,27.002,0.0,250.94,,260.0,260.0,-15.78,3.279,-9.129,22.614
2226.5,2.505,0.677,-33.75,1.918,9.146,3.927,25.658,3.589,-37.887,-2.728,0.0,31.2,30.5,9.269,1.786,-17.401,-11.579,-20.532,-13.519,-3.164,27.002,0.0,250.84,,260.0,260.0,-15.76,3.267,-9.129,22.623
2227.0,3.121,0.838,-33.605,1.951,9.125,3.927,25.658,3.589,-37.887,-2.728,0.0,31.2,30.5,9.281,1.822,-17.467,-11.605,-20.541,-13.568,-3.164,27.002,0.0,250.84,,260.0,260.0,-15.758,3.254,-9.141,22.647
2227.5,3.121,0.838,-33.605,1.951,9.125,3.927,25.658,3.589,-37.887,-2.728,0.0,31.2,30.5,9.281,1.822,-17.49,-11.619,-20.509,-13.606,-3.164,27.002,0.0,251.04,,260.0,260.0,-15.795,3.252,-9.134,22.614
2228.0,3.121,0.838,-33.605,1.951,9.125,3.927,25.658,3.589,-37.887,-2.728,0.0,31.2,30.5,9.281,1.822,-17.492,-11.623,-20.533,-13.575,-3.164,27.002,0.0,251.04,,260.0,260.0,-15.806,3.25,-9.144,22.608
2228.5,3.121,0.838,-33.605,1.951,9.125,3.927,25.658,3.589,-37.887,-2.728,0.0,31.2,30.5,9.281,1.822,-17.453,-11.595,-20.511,-13.544,-3.164,27.002,0.0,251.44,,260.0,260.0,-15.806,3.248,-9.142,22.558
2229.0,3.121,0.838,-33.605,1.951,9.125,3.927,25.658,3.589,-37.887,-2.728,0.0,31.2,30.5,9.281,1.822,-17.397,-11.559,-20.5,-13.499,-3.164,27.002,0.0,251.44,,260.0,260.0,-15.776,3.246,-9.12,22.558
2229.5,3.121,0.838,-33.605,1.951,9.125,3.928,25.696,3.614,-37.87,-2.726,0.0,31.22,30.451,9.281,1.822,-17.459,-11.589,-20.522,-13.561,-3.154,27.012,0.0,250.94,,260.0,260.0,-15.739,3.244,-9.121,22.548
2230.0,3.121,0.838,-33.605,1.951,9.125,3.928,25.696,3.614,-37.87,-2.726,0.0,31.2,30.5,9.281,1.822,-17.504,-11.611,-20.549,-13.625,-3.154,27.012,0.0,250.94,,260.0,260.0,-15.783,3.242,-9.128,22.577
2230.5,3.566,0.954,-34.334,1.911,9.167,3.928,25.696,3.614,-37.87,-2.726,0.0,31.2,30.5,9.252,1.958,-17.49,-11.617,-20.542,-13.62,-3.154,27.012,0.0,251.04,,260.0,260.0,-15.822,3.24,-9.151,22.58
2231.0,3.566,0.954,-34.334,1.911,9.167,3.928,25.696,3.614,-37.87,-2.726,0.0,31.2,30.5,9.252,1.958,-17.452,-11.595,-20.519,-13.551,-3.154,27.012,0.0,251.04,,260.0,260.0,-15.817,3.245,-9.149,22.58
2231.5,3.566,0.954,-34.334,1.911,9.167,3.928,25.696,3.614,-37.87,-2.726,0.0,31.2,30.5,9.252,1.958,-17.436,-11.581,-20.51,-13.525,-3.154,27.012,0.0,250.74,,260.0,260.0,-15.78,3.25,-9.123,22.625
2232.0,3.566,0.954,-34.334,1.911,9.167,3.928,25.696,3.614,-37.87,-2.726,0.0,31.2,30.5,9.252,1.958,-17.409,-11.562,-20.512,-13.51,-3.154,27.012,0.0,250.74,,260.0,260.0,-15.763,3.256,-9.114,22.62
2232.5,3.566,0.954,-34.334,1.911,9.167,3.911,25.718,3.589,-37.865,-2.739,0.0,31.222,30.514,9.252,1.958,-17.51,-11.632,-20.529,-13.637,-3.153,27.005,0.0,250.74,,260.0,260.0,-15.748,3.261,-9.125,22.595
2233.0,3.566,0.954,-34.334,1.911,9.167,3.911,25.718,3.589,-37.865,-2.739,0.0,31.2,30.5,9.252,1.958,-17.483,-11.639,-20.521,-13.601,-3.153,27.005,0.0,250.74,,260.0,260.0,-15.827,3.266,-9.15,22.561
2233.5,3.625,0.882,-34.98,1.956,9.188,3.911,25.718,3.589,-37.865,-2.739,0.0,31.2,30.5,9.148,1.785,-17.457,-11.602,-20.489,-13.537,-3.153,27.005,0.0,250.34,,260.0,260.0,-15.811,3.271,-9.127,22.603
2234.0,3.625,0.882,-34.98,1.956,9.188,3.911,25.718,3.589,-37.865,-2.739,0.0,31.2,30.5,9.148,1.785,-17.431,-11.573,-20.499,-13.53,-3.153,27.005,0.0,250.34,,260.0,260.0,-15.771,3.276,-9.146,22.625
2234.5,3.625,0.882,-34.98,1.956,9.188,3.911,25.718,3.589,-37.865,-2.739,0.0,31.2,30.5,9.148,1.785,-17.414,-11.561,-20.498,-13.504,-3.153,27.005,0.0,250.84,,260.0,260.0,-15.758,3.282,-9.118,22.595
2235.0,3.625,0.882,-34.98,1.956,9.188,3.911,25.718,3.589,-37.865,-2.739,0.0,31.2,30.5,9.148,1.785,-17.428,-11.573,-20.539,-13.529,-3.153,27.005,0.0,250.84,,260.0,260.0,-15.744,3.288,-9.13,22.61
2235.5,3.625,0.882,-34.98,1.956,9.188,3.891,25.75,3.559,-37.884,-2.733,0.0,31.239,30.634,9.148,1.785,-17.506,-11.62,-20.577,-13.611,-3.146,27.008,0.0,250.84,,260.0,260.0,-15.767,3.293,-9.134,22.596
2236.0,3.625,0.882,-34.98,1.956,9.188,3.891,25.75,3.559,-37.884,-2.733,0.0,31.2,30.6,9.148,1.785,-17.485,-11.612,-20.545,-13.562,-3.146,27.008,0.0,250.84,,260.0,260.0,-15.828,3.299,-9.137,22.577
2236.5,3.625,0.882,-34.98,1.956,9.188,3.891,25.75,3.559,-37.884,-2.733,0.0,31.2,30.6,9.148,1.785,-17.465,-11.592,-20.519,-13.532,-3.146,27.008,0.0,250.64,,260.0,260.0,-15.801,3.304,-9.131,22.55
2237.0,2.631,0.611,-35.209,1.897,9.159,3.891,25.75,3.559,-37.884,-2.733,0.0,31.2,30.6,9.151,1.952,-17.41,-11.566,-20.537,-13.489,-3.146,27.008,0.0,250.64,,260.0,260.0,-15.777,3.309,-9.121,22.534
2237.5,2.631,0.611,-35.209,1.897,9.159,3.891,25.75,3.559,-37.884,-2.733,0.0,31.2,30.6,9.151,1.952,-17.459,-11.579,-20.522,-13.555,-3.146,27.008,0.0,250.64,,260.0,260.0,-15.751,3.298,-9.124,22.495
2238.0,2.631,0.611,-35.209,1.897,9.159,3.891,25.75,3.559,-37.884,-2.733,0.0,31.2,30.6,9.151,1.952,-17.485,-11.636,-20.507,-13.643,-3.146,27.008,0.0,250.64,,260.0,260.0,-15.779,3.287,-9.14,22.473
2238.5,2.631,0.611,-35.209,1.897,9.159,3.891,25.75,3.559,-37.884,-2.733,0.0,31.2,30.6,9.151,1.952,-17.529,-11.661,-20.533,-13.638,-3.146,27.008,0.0,250.74,,260.0,260.0,-15.818,3.277,-9.143,22.399
2239.0,2.631,0.611,-35.209,1.897,9.159,3.899,25.768,3.583,-37.933,-2.708,0.0,31.242,30.531,9.151,1.952,-17.474,-11.619,-20.532,-13.56,-3.14,27.006,0.0,250.74,,260.0,260.0,-15.84,3.266,-9.139,22.365
2239.5,2.631,0.611,-35.209,1.897,9.159,3.899,25.768,3.583,-37.933,-2.708,0.0,31.2,30.5,9.151,1.952,-17.391,-11.531,-20.478,-13.472,-3.14,27.006,0.0,250.64,,260.0,260.0,-15.796,3.256,-9.138,22.334
2240.0,3.082,0.842,-33.546,1.936,9.141,3.899,25.768,3.583,-37.933,-2.708,0.0,31.2,30.5,9.307,1.849,-17.393,-11.564,-20.517,-13.517,-3.14,27.006,0.0,250.64,,260.0,260.0,-15.718,3.245,-9.121,22.307
2240.5,3.082,0.842,-33.546,1.936,9.141,3.899,25.768,3.583,-37.933,-2.708,0.0,31.2,30.5,9.307,1.849,-17.504,-11.607,-20.553,-13.596,-3.14,27.006,0.0,250.44,,260.0,260.0,-15.748,3.243,-9.141,22.286
2241.0,3.082,0.842,-33.546,1.936,9.141,3.899,25.768,3.583,-37.933,-2.708,0.0,31.2,30.5,9.307,1.849,-17.526,-11.612,-20.53,-13.588,-3.14,27.006,0.0,250.44,,260.0,260.0,-15.815,3.24,-9.134,22.252
2241.5,3.082,0.842,-33.546,1.936,9.141,3.899,25.768,3.583,-37.933,-2.708,0.0,31.2,30.5,9.307,1.849,-17.468,-11.585,-20.506,-13.543,-3.14,27.006,0.0,250.74,,260.0,260.0,-15.814,3.237,-9.145,22.214
2242.0,3.082,0.842,-33.546,1.936,9.141,3.913,25.807,3.598,-37.892,-2.73,0.0,31.244,30.523,9.307,1.849,-17.404,-11.549,-20.505,-13.512,-3.149,27.016,0.0,250.74,,260.0,260.0,-15.775,3.235,-9.118,22.184
2242.5,3.082,0.842,-33.546,1.936,9.141,3.913,25.807,3.598,-37.892,-2.73,0.0,31.2,30.5,9.307,1.849,-17.385,-11.531,-20.476,-13.475,-3.149,27.016,0.0,250.44,,260.0,260.0,-15.742,3.232,-9.13,22.187
2243.0,3.082,0.842,-33.546,1.936,9.141,3.913,25.807,3.598,-37.892,-2.73,0.0,31.2,30.5,9.307,1.849,-17.493,-11.624,-20.491,-13.611,-3.149,27.016,0.0,250.44,,260.0,260.0,-15.717,3.23,-9.128,22.204
2243.5,3.615,0.846,-35.209,1.882,9.156,3.913,25.807,3.598,-37.892,-2.73,0.0,31.2,30.5,9.138,1.947,-17.526,-11.615,-20.507,-13.599,-3.149,27.016,0.0,250.54,,260.0,260.0,-15.805,3.227,-9.113,22.217
2244.0,3.615,0.846,-35.209,1.882,9.156,3.913,25.807,3.598,-37.892,-2.73,0.0,31.2,30.5,9.138,1.947,-17.442,-11.605,-20.483,-13.543,-3.149,27.016,0.0,250.54,,260.0,260.0,-15.812,3.234,-9.138,22.219
2244.5,3.615,0.846,-35.209,1.882,9.156,3.913,25.807,3.598,-37.892,-2.73,0.0,31.2,30.5,9.138,1.947,-17.417,-11.564,-20.463,-13.495,-3.149,27.016,0.0,250.54,,260.0,260.0,-15.768,3.24,-9.117,22.236
2245.0,3.615,0.846,-35.209,1.882,9.156,3.913,25.807,3.598,-37.892,-2.73,0.0,31.2,30.5,9.138,1.947,-17.39,-11.56,-20.488,-13.474,-3.149,27.016,0.0,250.54,,260.0,260.0,-15.735,3.246,-9.127,22.222
2245.5,3.615,0.846,-35.209,1.882,9.156,3.922,25.843,3.62,-37.875,-2.706,0.0,31.259,30.512,9.138,1.947,-17.416,-11.546,-20.484,-13.529,-3.129,27.012,0.0,250.74,,260.0,260.0,-15.728,3.252,-9.124,22.22
2246.0,3.615,0.846,-35.209,1.882,9.156,3.922,25.843,3.62,-37.875,-2.706,0.0,31.3,30.5,9.138,1.947,-17.443,-11.594,-20.479,-13.567,-3.129,27.012,0.0,250.74,,260.0,260.0,-15.744,3.258,-9.12,22.192
2246.5,4.058,0.964,-35.209,1.883,9.251,3.922,25.843,3.62,-37.875,-2.706,0.0,31.3,30.5,9.104,1.949,-17.471,-11.59,-20.488,-13.527,-3.129,27.012,0.0,251.34,,260.0,260.0,-15.771,3.264,-9.111,22.117
2247.0,4.058,0.964,-35.209,1.883,9.251,3.922,25.843,3.62,-37.875,-2.706,0.0,31.3,30.5,9.104,1.949,-17.406,-11.562,-20.495,-13.491,-3.129,27.012,0.0,251.34,,260.0,260.0,-15.769,3.277,-9.117,22.108
2247.5,4.058,0.964,-35.209,1.883,9.251,3.922,25.843,3.62,-37.875,-2.706,0.0,31.3,30.5,9.104,1.949,-17.365,-11.537,-20.461,-13.499,-3.129,27.012,0.0,250.94,,260.0,260.0,-15.738,3.29,-9.096,22.048
2248.0,4.058,0.964,-35.209,1.883,9.251,3.922,25.843,3.62,-37.875,-2.706,0.0,31.3,30.5,9.104,1.949,-17.405,-11.541,-20.49,-13.504,-3.129,27.012,0.0,250.94,,260.0,260.0,-15.716,3.302,-9.11,22.018
2248.5,4.058,0.964,-35.209,1.883,9.251,3.915,25.857,3.567,-37.887,-2.731,0.0,31.256,30.512,9.104,1.949,-17.452,-11.57,-20.494,-13.575,-3.158,26.998,0.0,250.84,,260.0,260.0,-15.735,3.315,-9.099,22.015
2249.0,4.058,0.964,-35.209,1.883,9.251,3.915,25.857,3.567,-37.887,-2.731,0.0,31.3,30.5,9.104,1.949,-17.523,-11.599,-20.502,-13.579,-3.158,26.998,0.0,250.84,,260.0,260.0,-15.773,3.327,-9.095,21.979
2249.5,4.058,0.964,-35.209,1.883,9.251,3.915,25.857,3.567,-37.887,-2.731,0.0,31.3,30.5,9.104,1.949,-17.478,-11.584,-20.513,-13.553,-3.158,26.998,0.0,250.64,,260.0,260.0,-15.801,3.339,-9.1,22.0
2250.0,3.244,0.828,-35.076,1.905,9.096,3.915,25.857,3.567,-37.887,-2.731,0.0,31.3,30.5,9.172,1.962,-17.388,-11.542,-20.486,-13.475,-3.158,26.998,0.0,250.64,,260.0,260.0,-15.782,3.351,-9.114,22.037
2250.5,3.244,0.828,-35.076,1.905,9.096,3.915,25.857,3.567,-37.887,-2.731,0.0,31.3,30.5,9.172,1.962,-17.391,-11.564,-20.507,-13.528,-3.158,26.998,0.0,250.74,,260.0,260.0,-15.723,3.349,-9.101,22.092
2251.0,3.244,0.828,-35.076,1.905,9.096,3.915,25.857,3.567,-37.887,-2.731,0.0,31.3,30.5,9.172,1.962,-17.469,-11.569,-20.537,-13.577,-3.158,26.998,0.0,250.74,,260.0,260.0,-15.747,3.347,-9.116,22.089
2251.5,3.244,0.828,-35.076,1.905,9.096,3.915,25.857,3.567,-37.887,-2.731,0.0,31.3,30.5,9.172,1.962,-17.499,-11.605,-20.505,-13.567,-3.158,26.998,0.0,250.84,,260.0,260.0,-15.788,3.346,-9.102,22.139
2252.0,3.244,0.828,-35.076,1.905,9.096,3.896,25.883,3.564,-37.944,-2.721,0.0,31.256,30.495,9.172,1.962,-17.495,-11.598,-20.533,-13.54,-3.156,27.005,0.0,250.84,,260.0,260.0,-15.794,3.344,-9.132,22.112
2252.5,3.244,0.828,-35.076,1.905,9.096,3.896,25.883,3.564,-37.944,-2.721,0.0,31.3,30.5,9.172,1.962,-17.432,-11.558,-20.504,-13.506,-3.156,27.005,0.0,250.94,,260.0,260.0,-15.792,3.342,-9.125,22.195
2253.0,3.084,0.702,-35.209,1.894,9.212,3.896,25.883,3.564,-37.944,-2.721,0.0,31.3,30.5,9.138,1.91,-17.415,-11.56,-20.503,-13.495,-3.156,27.005,0.0,250.94,,260.0,260.0,-15.75,3.341,-9.088,22.209
2253.5,3.084,0.702,-35.209,1.894,9.212,3.896,25.883,3.564,-37.944,-2.721,0.0,31.3,30.5,9.138,1.91,-17.443,-11.588,-20.503,-13.572,-3.156,27.005,0.0,251.24,,260.0,260.0,-15.743,3.336,-9.107,22.222
2254.0,3.084,0.702,-35.209,1.894,9.212,3.896,25.883,3.564,-37.944,-2.721,0.0,31.3,30.5,9.138,1.91,-17.505,-11.6,-20.494,-13.589,-3.156,27.005,0.0,251.24,,260.0,260.0,-15.777,3.332,-9.118,22.244
2254.5,3.084,0.702,-35.209,1.894,9.212,3.896,25.883,3.564,-37.944,-2.721,0.0,31.3,30.5,9.138,1.91,-17.475,-11.581,-20.496,-13.547,-3.156,27.005,0.0,251.04,,260.0,260.0,-15.797,3.328,-9.109,22.285
2255.0,3.084,0.702,-35.209,1.894,9.212,3.917,25.914,3.575,-37.92,-2.717,0.0,31.277,30.596,9.138,1.91,-17.426,-11.558,-20.476,-13.502,-3.151,27.019,0.0,251.04,,260.0,260.0,-15.775,3.324,-9.116,22.299
2255.5,3.084,0.702,-35.209,1.894,9.212,3.917,25.914,3.575,-37.92,-2.717,0.0,31.3,30.6,9.138,1.91,-17.39,-11.528,-20.478,-13.485,-3.151,27.019,0.0,251.34,,260.0,260.0,-15.741,3.32,-9.097,22.284
2256.0,3.084,0.702,-35.209,1.894,9.212,3.917,25.914,3.575,-37.92,-2.717,0.0,31.3,30.6,9.138,1.91,-17.41,-11.575,-20.505,-13.506,-3.151,27.019,0.0,251.34,,260.0,260.0,-15.72,3.316,-9.121,22.214
2256.5,3.509,0.828,-35.209,1.868,9.179,3.917,25.914,3.575,-37.92,-2.717,0.0,31.3,30.6,9.176,1.951,-17.466,-11.584,-20.538,-13.568,-3.151,27.019,0.0,251.34,,260.0,260.0,-15.749,3.313,-9.119,22.188
2257.0,3.509,0.828,-35.209,1.868,9.179,3.917,25.914,3.575,-37.92,-2.717,0.0,31.3,30.6,9.176,1.951,-17.479,-11.606,-20.542,-13.561,-3.151,27.019,0.0,251.34,,260.0,260.0,-15.789,3.316,-9.119,22.152
2257.5,3.509,0.828,-35.209,1.868,9.179,3.917,25.914,3.575,-37.92,-2.717,0.0,31.3,30.6,9.176,1.951,-17.44,-11.573,-20.503,-13.511,-3.151,27.019,0.0,251.24,,260.0,260.0,-15.797,3.319,-9.118,22.127
2258.0,3.509,0.828,-35.209,1.868,9.179,3.917,25.914,3.575,-37.92,-2.717,0.0,31.3,30.6,9.176,1.951,-17.414,-11.538,-20.488,-13.476,-3.151,27.019,0.0,251.24,,260.0,260.0,-15.757,3.322,-9.129,22.106
2258.5,3.509,0.828,-35.209,1.868,9.179,3.875,25.943,3.59,-37.917,-2.716,0.0,31.279,30.483,9.176,1.951,-17.397,-11.545,-20.475,-13.498,-3.146,27.007,0.0,251.04,,260.0,260.0,-15.729,3.325,-9.093,22.116
2259.0,3.509,0.828,-35.209,1.868,9.179,3.875,25.943,3.59,-37.917,-2.716,0.0,31.3,30.5,9.176,1.951,-17.505,-11.575,-20.53,-13.586,-3.146,27.007,0.0,251.04,,260.0,260.0,-15.729,3.328,-9.112,22.088
2259.5,4.088,1.0,-35.209,1.865,9.198,3.875,25.943,3.59,-37.917,-2.716,0.0,31.3,30.5,9.107,2.028,-17.509,-11.62,-20.518,-13.617,-3.146,27.007,0.0,251.54,,260.0,260.0,-15.799,3.331,-9.103,22.036
2260.0,4.088,1.0,-35.209,1.865,9.198,3.875,25.943,3.59,-37.917,-2.716,0.0,31.3,30.5,9.107,2.028,-17.491,-11.613,-20.51,-13.569,-3.146,27.007,0.0,251.54,,260.0,260.0,-15.816,3.344,-9.131,21.962
2260.5,4.088,1.0,-35.209,1.865,9.198,3.875,25.943,3.59,-37.917,-2.716,0.0,31.3,30.5,9.107,2.028,-17.404,-11.549,-20.498,-13.516,-3.146,27.007,0.0,251.44,,260.0,260.0,-15.796,3.356,-9.111,21.936
2261.0,4.088,1.0,-35.209,1.865,9.198,3.875,25.943,3.59,-37.917,-2.716,0.0,31.3,30.5,9.107,2.028,-17.395,-11.545,-20.515,-13.506,-3.146,27.007,0.0,251.44,,260.0,260.0,-15.742,3.368,-9.104,21.888
2261.5,4.088,1.0,-35.209,1.865,9.198,3.927,25.971,3.579,-37.914,-2.724,0.0,31.276,30.512,9.107,2.028,-17.471,-11.581,-20.534,-13.557,-3.17,27.006,0.0,251.24,,260.0,260.0,-15.74,3.38,-9.095,21.876
2262.0,4.088,1.0,-35.209,1.865,9.198,3.927,25.971,3.579,-37.914,-2.724,0.0,31.3,30.5,9.107,2.028,-17.497,-11.608,-20.521,-13.617,-3.17,27.006,0.0,251.24,,260.0,260.0,-15.786,3.391,-9.116,21.893
2262.5,4.098,1.0,-35.209,1.895,9.197,3.927,25.971,3.579,-37.914,-2.724,0.0,31.3,30.5,9.121,1.989,-17.508,-11.608,-20.544,-13.572,-3.17,27.006,0.0,251.34,,260.0,260.0,-15.811,3.403,-9.118,21.888
2263.0,4.098,1.0,-35.209,1.895,9.197,3.927,25.971,3.579,-37.914,-2.724,0.0,31.3,30.5,9.121,1.989,-17.495,-11.608,-20.532,-13.559,-3.17,27.006,0.0,251.34,,260.0,260.0,-15.808,3.414,-9.103,21.861
2263.5,4.098,1.0,-35.209,1.895,9.197,3.927,25.971,3.579,-37.914,-2.724,0.0,31.3,30.5,9.121,1.989,-17.413,-11.58,-20.505,-13.515,-3.17,27.006,0.0,251.34,,260.0,260.0,-15.799,3.425,-9.118,21.856
2264.0,4.098,1.0,-35.209,1.895,9.197,3.927,25.971,3.579,-37.914,-2.724,0.0,31.3,30.5,9.121,1.989,-17.424,-11.576,-20.52,-13.522,-3.17,27.006,0.0,251.34,,260.0,260.0,-15.753,3.436,-9.112,21.81
2264.5,4.098,1.0,-35.209,1.895,9.197,3.927,25.971,3.579,-37.914,-2.724,0.0,31.3,30.5,9.121,1.989,-17.466,-11.617,-20.512,-13.593,-3.17,27.006,0.0,251.04,,260.0,260.0,-15.76,3.447,-9.11,21.792
2265.0,4.098,1.0,-35.209,1.895,9.197,3.929,26.003,3.535,-37.919,-2.72,0.0,31.289,30.58,9.121,1.989,-17.538,-11.619,-20.512,-13.589,-3.147,27.011,0.0,251.04,,260.0,260.0,-15.797,3.458,-9.119,21.815
2265.5,4.098,1.0,-35.209,1.895,9.197,3.929,26.003,3.535,-37.919,-2.72,0.0,31.3,30.6,9.121,1.989,-17.484,-11.587,-20.506,-13.554,-3.147,27.011,0.0,251.34,,260.0,260.0,-15.815,3.468,-9.125,21.903
2266.0,2.513,0.694,-33.419,1.911,9.108,3.929,26.003,3.535,-37.919,-2.72,0.0,31.3,30.6,9.249,1.804,-17.424,-11.58,-20.506,-13.525,-3.147,27.011,0.0,251.34,,260.0,260.0,-15.783,3.479,-9.122,21.955
2266.5,2.513,0.694,-33.419,1.911,9.108,3.929,26.003,3.535,-37.919,-2.72,0.0,31.3,30.6,9.249,1.804,-17.396,-11.564,-20.501,-13.489,-3.147,27.011,0.0,251.04,,260.0,260.0,-15.759,3.463,-9.103,22.034
2267.0,2.513,0.694,-33.419,1.911,9.108,3.929,26.003,3.535,-37.919,-2.72,0.0,31.3,30.6,9.249,1.804,-17.385,-11.555,-20.518,-13.508,-3.147,27.011,0.0,251.04,,260.0,260.0,-15.738,3.447,-9.093,22.017
2267.5,2.513,0.694,-33.419,1.911,9.108,3.929,26.003,3.535,-37.919,-2.72,0.0,31.3,30.6,9.249,1.804,-17.525,-11.623,-20.536,-13.611,-3.147,27.011,0.0,251.04,,260.0,260.0,-15.741,3.432,-9.12,21.986
2268.0,2.513,0.694,-33.419,1.911,9.108,3.904,26.019,3.543,-37.976,-2.726,0.0,31.288,30.661,9.249,1.804,-17.486,-11.599,-20.541,-13.575,-3.155,27.009,0.0,251.04,,260.0,260.0,-15.824,3.417,-9.126,22.021
2268.5,2.513,0.694,-33.419,1.911,9.108,3.904,26.019,3.543,-37.976,-2.726,0.0,31.3,30.7,9.249,1.804,-17.434,-11.566,-20.514,-13.524,-3.155,27.009,0.0,250.94,,260.0,260.0,-15.8,3.402,-9.124,22.019
2269.0,2.682,0.7,-34.194,1.95,9.167,3.904,26.019,3.543,-37.976,-2.726,0.0,31.3,30.7,9.223,1.718,-17.392,-11.541,-20.495,-13.487,-3.155,27.009,0.0,250.94,,260.0,260.0,-15.759,3.387,-9.11,22.068
2269.5,2.682,0.7,-34.194,1.95,9.167,3.904,26.019,3.543,-37.976,-2.726,0.0,31.3,30.7,9.223,1.718,-17.385,-11.549,-20.502,-13.506,-3.155,27.009,0.0,250.94,,260.0,260.0,-15.729,3.376,-9.096,22.163
2270.0,2.682,0.7,-34.194,1.95,9.167,3.904,26.019,3.543,-37.976,-2.726,0.0,31.3,30.7,9.223,1.718,-17.482,-11.593,-20.554,-13.576,-3.155,27.009,0.0,250.94,,260.0,260.0,-15.735,3.364,-9.099,22.194
2270.5,2.682,0.7,-34.194,1.95,9.167,3.904,26.019,3.543,-37.976,-2.726,0.0,31.3,30.7,9.223,1.718,-17.512,-11.612,-20.51,-13.593,-3.155,27.009,0.0,251.04,,260.0,260.0,-15.801,3.353,-9.123,22.171
2271.0,2.682,0.7,-34.194,1.95,9.167,3.904,26.019,3.543,-37.976,-2.726,0.0,31.3,30.7,9.223,1.718,-17.505,-11.596,-20.507,-13.56,-3.155,27.009,0.0,251.04,,260.0,260.0,-15.807,3.342,-9.118,22.161
2271.5,2.682,0.7,-34.194,1.95,9.167,3.928,26.047,3.588,-37.971,-2.728,0.0,31.299,30.589,9.223,1.718,-17.429,-11.554,-20.488,-13.52,-3.156,27.014,0.0,250.94,,260.0,260.0,-15.792,3.331,-9.114,22.189
2272.0,2.682,0.7,-34.194,1.95,9.167,3.928,26.047,3.588,-37.971,-2.728,0.0,31.3,30.6,9.223,1.718,-17.399,-11.528,-20.495,-13.482,-3.156,27.014,0.0,250.94,,260.0,260.0,-15.748,3.321,-9.114,22.189
2272.5,3.178,0.848,-33.927,1.991,9.17,3.928,26.047,3.588,-37.971,-2.728,0.0,31.3,30.6,9.271,1.74,-17.44,-11.548,-20.512,-13.517,-3.156,27.014,0.0,251.24,,260.0,260.0,-15.726,3.31,-9.09,22.174
2273.0,3.178,0.848,-33.927,1.991,9.17,3.928,26.047,3.588,-37.971,-2.728,0.0,31.3,30.6,9.271,1.74,-17.464,-11.575,-20.524,-13.569,-3.156,27.014,0.0,251.24,,260.0,260.0,-15.754,3.308,-9.105,22.161
2273.5,3.178,0.848,-33.927,1.991,9.17,3.928,26.047,3.588,-37.971,-2.728,0.0,31.3,30.6,9.271,1.74,-17.504,-11.616,-20.515,-13.558,-3.156,27.014,0.0,250.94,,260.0,260.0,-15.783,3.306,-9.108,22.112
2274.0,3.178,0.848,-33.927,1.991,9.17,3.928,26.047,3.588,-37.971,-2.728,0.0,31.3,30.6,9.271,1.74,-17.456,-11.585,-20.52,-13.555,-3.156,27.014,0.0,250.94,,260.0,260.0,-15.798,3.304,-9.109,22.084
2274.5,3.178,0.848,-33.927,1.991,9.17,3.94,26.068,3.591,-37.962,-2.722,0.0,31.295,30.619,9.271,1.74,-17.402,-11.542,-20.501,-13.48,-3.159,27.016,0.0,251.04,,260.0,260.0,-15.779,3.302,-9.092,22.074
2275.0,3.178,0.848,-33.927,1.991,9.17,3.94,26.068,3.591,-37.962,-2.722,0.0,31.3,30.6,9.271,1.74,-17.429,-11.54,-20.503,-13.524,-3.159,27.016,0.0,251.04,,260.0,260.0,-15.732,3.3,-9.102,22.08
2275.5,2.947,0.798,-34.31,1.916,9.166,3.94,26.068,3.591,-37.962,-2.722,0.0,31.3,30.6,9.299,1.913,-17.444,-11.597,-20.5,-13.579,-3.159,27.016,0.0,250.84,,260.0,260.0,-15.749,3.298,-9.083,22.044
2276.0,2.947,0.798,-34.31,1.916,9.166,3.94,26.068,3.591,-37.962,-2.722,0.0,31.3,30.6,9.299,1.913,-17.501,-11.603,-20.513,-13.566,-3.159,27.016,0.0,250.84,,260.0,260.0,-15.78,3.292,-9.115,22.063
2276.5,2.947,0.798,-34.31,1.916,9.166,3.94,26.068,3.591,-37.962,-2.722,0.0,31.3,30.6,9.299,1.913,-17.463,-11.59,-20.52,-13.548,-3.159,27.016,0.0,250.84,,260.0,260.0,-15.796,3.286,-9.12,22.075
2277.0,2.947,0.798,-34.31,1.916,9.166,3.94,26.068,3.591,-37.962,-2.722,0.0,31.3,30.6,9.299,1.913,-17.434,-11.57,-20.505,-13.511,-3.159,27.016,0.0,250.84,,260.0,260.0,-15.78,3.281,-9.117,22.002
2277.5,2.947,0.798,-34.31,1.916,9.166,3.94,26.068,3.591,-37.962,-2.722,0.0,31.3,30.6,9.299,1.913,-17.419,-11.54,-20.517,-13.49,-3.159,27.016,0.0,250.84,,260.0,260.0,-15.755,3.275,-9.1,22.021
2278.0,2.947,0.798,-34.31,1.916,9.166,3.951,26.1,3.599,-37.952,-2.727,0.0,31.305,30.594,9.299,1.913,-17.422,-11.559,-20.518,-13.522,-3.157,27.011,0.0,250.84,,260.0,260.0,-15.741,3.27,-9.094,22.102
2278.5,2.947,0.798,-34.31,1.916,9.166,3.951,26.1,3.599,-37.952,-2.727,0.0,31.3,30.6,9.299,1.913,-17.519,-11.6,-20.541,-13.592,-3.157,27.011,0.0,250.64,,260.0,260.0,-15.755,3.265,-9.111,22.144
2279.0,3.957,0.922,-35.209,1.865,9.219,3.951,26.1,3.599,-37.952,-2.727,0.0,31.3,30.6,9.176,1.957,-17.479,-11.6,-20.513,-13.551,-3.157,27.011,0.0,250.64,,260.0,260.0,-15.813,3.259,-9.127,22.182
2279.5,3.957,0.922,-35.209,1.865,9.219,3.951,26.1,3.599,-37.952,-2.727,0.0,31.3,30.6,9.176,1.957,-17.453,-11.579,-20.508,-13.514,-3.157,27.011,0.0,250.64,,260.0,260.0,-15.786,3.271,-9.117,22.205
2280.0,3.957,0.922,-35.209,1.865,9.219,3.951,26.1,3.599,-37.952,-2.727,0.0,31.3,30.6,9.176,1.957,-17.412,-11.56,-20.494,-13.494,-3.157,27.011,0.0,250.64,,260.0,260.0,-15.763,3.282,-9.115,22.236
2280.5,3.957,0.922,-35.209,1.865,9.219,3.951,26.1,3.599,-37.952,-2.727,0.0,31.3,30.6,9.176,1.957,-17.418,-11.56,-20.516,-13.501,-3.157,27.011,0.0,250.44,,260.0,260.0,-15.74,3.293,-9.106,22.227
2281.0,3.957,0.922,-35.209,1.865,9.219,3.937,26.119,3.556,-37.953,-2.723,0.0,31.298,30.567,9.176,1.957,-17.459,-11.6,-20.532,-13.583,-3.152,27.01,0.0,250.44,,260.0,260.0,-15.749,3.304,-9.111,22.27
2281.5,3.957,0.922,-35.209,1.865,9.219,3.937,26.119,3.556,-37.953,-2.723,0.0,31.3,30.6,9.176,1.957,-17.513,-11.59,-20.514,-13.587,-3.152,27.01,0.0,250.14,,260.0,260.0,-15.794,3.315,-9.121,22.289
2282.0,2.871,0.757,-33.834,1.961,9.178,3.937,26.119,3.556,-37.953,-2.723,0.0,31.3,30.6,9.348,1.793,-17.452,-11.57,-20.527,-13.533,-3.152,27.01,0.0,250.14,,260.0,260.0,-15.801,3.325,-9.111,22.321
2282.5,2.871,0.757,-33.834,1.961,9.178,3.937,26.119,3.556,-37.953,-2.723,0.0,31.3,30.6,9.348,1.793,-17.411,-11.559,-20.512,-13.499,-3.152,27.01,0.0,250.34,,260.0,260.0,-15.771,3.318,-9.115,22.322
2283.0,2.871,0.757,-33.834,1.961,9.178,3.937,26.119,3.556,-37.953,-2.723,0.0,31.3,30.6,9.348,1.793,-17.417,-11.542,-20.522,-13.531,-3.152,27.01,0.0,250.34,,260.0,260.0,-15.745,3.311,-9.093,22.347
2283.5,2.871,0.757,-33.834,1.961,9.178,3.937,26.119,3.556,-37.953,-2.723,0.0,31.3,30.6,9.348,1.793,-17.458,-11.601,-20.501,-13.575,-3.152,27.01,0.0,250.54,,260.0,260.0,-15.753,3.303,-9.101,22.348
2284.0,2.871,0.757,-33.834,1.961,9.178,3.909,26.151,3.544,-37.977,-2.722,0.0,31.312,30.585,9.348,1.793,-17.507,-11.606,-20.517,-13.601,-3.147,27.009,0.0,250.54,,260.0,260.0,-15.784,3.296,-9.129,22.328
2284.5,2.871,0.757,-33.834,1.961,9.178,3.909,26.151,3.544,-37.977,-2.722,0.0,31.3,30.6,9.348,1.793,-17.496,-11.597,-20.499,-13.573,-3.147,27.009,0.0,250.64,,260.0,260.0,-15.808,3.289,-9.101,22.29
2285.0,2.871,0.757,-33.834,1.961,9.178,3.909,26.151,3.544,-37.977,-2.722,0.0,31.3,30.6,9.348,1.793,-17.446,-11.573,-20.503,-13.518,-3.147,27.009,0.0,250.64,,260.0,260.0,-15.791,3.282,-9.106,22.242
2285.5,2.817,0.65,-35.209,1.903,9.22,3.909,26.151,3.544,-37.977,-2.722,0.0,31.3,30.6,9.124,1.843,-17.399,-11.558,-20.523,-13.498,-3.147,27.009,0.0,250.44,,260.0,260.0,-15.76,3.276,-9.127,22.231
2286.0,2.817,0.65,-35.209,1.903,9.22,3.909,26.151,3.544,-37.977,-2.722,0.0,31.3,30.6,9.124,1.843,-17.45,-11.571,-20.545,-13.551,-3.147,27.009,0.0,250.44,,260.0,260.0,-15.745,3.268,-9.113,22.225
2286.5,2.817,0.65,-35.209,1.903,9.22,3.909,26.151,3.544,-37.977,-2.722,0.0,31.3,30.6,9.124,1.843,-17.548,-11.614,-20.564,-13.613,-3.147,27.009,0.0,250.54,,260.0,260.0,-15.779,3.261,-9.117,22.171
2287.0,2.817,0.65,-35.209,1.903,9.22,3.909,26.151,3.544,-37.977,-2.722,0.0,31.3,30.6,9.124,1.843,-17.531,-11.619,-20.554,-13.592,-3.147,27.009,0.0,250.54,,260.0,260.0,-15.835,3.254,-9.126,22.123
2287.5,2.817,0.65,-35.209,1.903,9.22,3.925,26.179,3.573,-37.955,-2.707,0.0,31.312,30.639,9.124,1.843,-17.456,-11.591,-20.544,-13.544,-3.137,27.015,0.0,250.54,,260.0,260.0,-15.824,3.246,-9.132,22.093
2288.0,2.817,0.65,-35.209,1.903,9.22,3.925,26.179,3.573,-37.955,-2.707,0.0,31.3,30.6,9.124,1.843,-17.435,-11.578,-20.527,-13.526,-3.137,27.015,0.0,250.54,,260.0,260.0,-15.784,3.239,-9.111,22.129
2288.5,2.601,0.666,-33.764,1.906,9.21,3.925,26.179,3.573,-37.955,-2.707,0.0,31.3,30.6,9.366,1.811,-17.411,-11.565,-20.52,-13.489,-3.137,27.015,0.0,250.94,,260.0,260.0,-15.767,3.232,-9.106,22.2
2289.0,2.601,0.666,-33.764,1.906,9.21,3.925,26.179,3.573,-37.955,-2.707,0.0,31.3,30.6,9.366,1.811,-17.487,-11.618,-20.528,-13.605,-3.137,27.015,0.0,250.94,,260.0,260.0,-15.746,3.222,-9.13,22.251
2289.5,2.601,0.666,-33.764,1.906,9.21,3.925,26.179,3.573,-37.955,-2.707,0.0,31.3,30.6,9.366,1.811,-17.509,-11.61,-20.55,-13.598,-3.137,27.015,0.0,251.14,,260.0,260.0,-15.81,3.212,-9.125,22.315
2290.0,2.601,0.666,-33.764,1.906,9.21,3.925,26.179,3.573,-37.955,-2.707,0.0,31.3,30.6,9.366,1.811,-17.5,-11.601,-20.55,-13.546,-3.137,27.015,0.0,251.14,,260.0,260.0,-15.817,3.202,-9.146,22.38
2290.5,2.601,0.666,-33.764,1.906,9.21,3.946,26.201,3.604,-37.941,-2.728,0.0,31.31,30.636,9.366,1.811,-17.459,-11.563,-20.511,-13.52,-3.143,27.016,0.0,251.44,,260.0,260.0,-15.799,3.192,-9.137,22.393
2291.0,2.601,0.666,-33.764,1.906,9.21,3.946,26.201,3.604,-37.941,-2.728,0.0,31.3,30.6,9.366,1.811,-17.408,-11.552,-20.513,-13.51,-3.143,27.016,0.0,251.44,,260.0,260.0,-15.763,3.182,-9.124,22.459
2291.5,2.601,0.666,-33.764,1.906,9.21,3.946,26.201,3.604,-37.941,-2.728,0.0,31.3,30.6,9.366,1.811,-17.409,-11.579,-20.515,-13.517,-3.143,27.016,0.0,251.34,,260.0,260.0,-15.746,3.173,-9.112,22.483
2292.0,3.583,0.858,-35.209,1.896,9.205,3.946,26.201,3.604,-37.941,-2.728,0.0,31.3,30.6,9.214,1.712,-17.497,-11.614,-20.547,-13.624,-3.143,27.016,0.0,251.34,,260.0,260.0,-15.755,3.163,-9.124,22.493
2292.5,3.583,0.858,-35.209,1.896,9.205,3.946,26.201,3.604,-37.941,-2.728,0.0,31.3,30.6,9.214,1.712,-17.473,-11.613,-20.544,-13.582,-3.143,27.016,0.0,251.34,,260.0,260.0,-15.82,3.17,-9.148,22.493
2293.0,3.583,0.858,-35.209,1.896,9.205,3.946,26.201,3.604,-37.941,-2.728,0.0,31.3,30.6,9.214,1.712,-17.463,-11.575,-20.52,-13.518,-3.143,27.016,0.0,251.34,,260.0,260.0,-15.803,3.177,-9.14,22.454
2293.5,3.583,0.858,-35.209,1.896,9.205,3.946,26.201,3.604,-37.941,-2.728,0.0,31.3,30.6,9.214,1.712,-17.424,-11.554,-20.498,-13.5,-3.143,27.016,0.0,251.44,,260.0,260.0,-15.769,3.184,-9.122,22.43
2294.0,3.583,0.858,-35.209,1.896,9.205,3.943,26.223,3.62,-37.934,-2.718,0.0,31.314,30.665,9.214,1.712,-17.417,-11.57,-20.529,-13.557,-3.148,27.009,0.0,251.44,,260.0,260.0,-15.744,3.19,-9.123,22.372
2294.5,3.583,0.858,-35.209,1.896,9.205,3.943,26.223,3.62,-37.934,-2.718,0.0,31.3,30.7,9.214,1.712,-17.482,-11.618,-20.518,-13.574,-3.148,27.009,0.0,251.64,,260.0,260.0,-15.768,3.197,-9.131,22.255
2295.0,3.735,0.959,-34.788,1.864,9.189,3.943,26.223,3.62,-37.934,-2.718,0.0,31.3,30.7,9.273,2.014,-17.508,-11.613,-20.505,-13.579,-3.148,27.009,0.0,251.64,,260.0,260.0,-15.798,3.203,-9.135,22.243
2295.5,3.735,0.959,-34.788,1.864,9.189,3.943,26.223,3.62,-37.934,-2.718,0.0,31.3,30.7,9.273,2.014,-17.466,-11.621,-20.508,-13.542,-3.148,27.009,0.0,251.24,,260.0,260.0,-15.801,3.212,-9.119,22.201
2296.0,3.735,0.959,-34.788,1.864,9.189,3.943,26.223,3.62,-37.934,-2.718,0.0,31.3,30.7,9.273,2.014,-17.418,-11.567,-20.51,-13.501,-3.148,27.009,0.0,251.24,,260.0,260.0,-15.784,3.22,-9.115,22.157
2296.5,3.735,0.959,-34.788,1.864,9.189,3.943,26.223,3.62,-37.934,-2.718,0.0,31.3,30.7,9.273,2.014,-17.442,-11.562,-20.529,-13.553,-3.148,27.009,0.0,250.84,,260.0,260.0,-15.749,3.229,-9.101,22.132
2297.0,3.735,0.959,-34.788,1.864,9.189,3.962,26.252,3.592,-37.935,-2.731,0.0,31.317,30.597,9.273,2.014,-17.494,-11.606,-20.563,-13.568,-3.154,26.997,0.0,250.84,,260.0,260.0,-15.772,3.237,-9.121,22.121
2297.5,3.735,0.959,-34.788,1.864,9.189,3.962,26.252,3.592,-37.935,-2.731,0.0,31.3,30.6,9.273,2.014,-17.499,-11.596,-20.52,-13.571,-3.154,26.997,0.0,250.94,,260.0,260.0,-15.807,3.245,-9.124,22.101
2298.0,3.735,0.959,-34.788,1.864,9.189,3.962,26.252,3.592,-37.935,-2.731,0.0,31.3,30.6,9.273,2.014,-17.48,-11.592,-20.511,-13.546,-3.154,26.997,0.0,250.94,,260.0,260.0,-15.797,3.253,-9.124,22.057
2298.5,3.204,0.748,-35.209,1.897,9.191,3.962,26.252,3.592,-37.935,-2.731,0.0,31.3,30.6,9.132,1.908,-17.439,-11.584,-20.516,-13.524,-3.154,26.997,0.0,250.94,,260.0,260.0,-15.782,3.261,-9.114,22.049
2299.0,3.204,0.748,-35.209,1.897,9.191,3.962,26.252,3.592,-37.935,-2.731,0.0,31.3,30.6,9.132,1.908,-17.432,-11.569,-20.529,-13.519,-3.154,26.997,0.0,250.94,,260.0,260.0,-15.766,3.26,-9.113,22.063
2299.5,3.204,0.748,-35.209,1.897,9.191,3.962,26.252,3.592,-37.935,-2.731,0.0,31.3,30.6,9.132,1.908,-17.48,-11.601,-20.542,-13.559,-3.154,26.997,0.0,251.04,,260.0,260.0,-15.762,3.259,-9.112,22.053
2300.0,3.204,0.748,-35.209,1.897,9.191,3.962,26.252,3.592,-37.935,-2.731,0.0,31.3,30.6,9.132,1.908,-17.547,-11.62,-20.574,-13.581,-3.154,26.997,0.0,251.04,,260.0,260.0,-15.796,3.258,-9.115,22.042
2300.5,3.204,0.748,-35.209,1.897,9.191,3.918,26.264,3.561,-37.943,-2.724,0.0,31.323,30.611,9.132,1.908,-17.51,-11.611,-20.543,-13.557,-3.15,26.999,0.0,250.84,,260.0,260.0,-15.83,3.257,-9.13,22.058
2301.0,3.204,0.748,-35.209,1.897,9.191,3.918,26.264,3.561,-37.943,-2.724,0.0,31.3,30.6,9.132,1.908,-17.449,-11.572,-20.553,-13.517,-3.15,26.999,0.0,250.84,,260.0,260.0,-15.805,3.257,-9.136,22.094
2301.5,2.303,0.618,-33.837,1.986,9.136,3.918,26.264,3.561,-37.943,-2.724,0.0,31.3,30.6,9.257,1.76,-17.43,-11.554,-20.52,-13.514,-3.15,26.999,0.0,251.04,,260.0,260.0,-15.773,3.256,-9.121,22.132
2302.0,2.303,0.618,-33.837,1.986,9.136,3.918,26.264,3.561,-37.943,-2.724,0.0,31.3,30.6,9.257,1.76,-17.441,-11.583,-20.531,-13.538,-3.15,26.999,0.0,251.04,,260.0,260.0,-15.754,3.24,-9.113,22.173
2302.5,2.303,0.618,-33.837,1.986,9.136,3.918,26.264,3.561,-37.943,-2.724,0.0,31.3,30.6,9.257,1.76,-17.454,-11.605,-20.527,-13.582,-3.15,26.999,0.0,251.04,,260.0,260.0,-15.773,3.225,-9.144,22.183
2303.0,2.303,0.618,-33.837,1.986,9.136,3.918,26.264,3.561,-37.943,-2.724,0.0,31.3,30.6,9.257,1.76,-17.464,-11.602,-20.519,-13.561,-3.15,26.999,0.0,251.04,,260.0,260.0,-15.792,3.21,-9.136,22.208
2303.5,2.303,0.618,-33.837,1.986,9.136,3.93,26.282,3.576,-37.935,-2.725,0.0,31.319,30.585,9.257,1.76,-17.429,-11.568,-20.499,-13.532,-3.154,26.989,0.0,251.14,,260.0,260.0,-15.786,3.195,-9.122,22.186
2304.0,2.303,0.618,-33.837,1.986,9.136,3.93,26.282,3.576,-37.935,-2.725,0.0,31.3,30.6,9.257,1.76,-17.421,-11.571,-20.527,-13.483,-3.154,26.989,0.0,251.14,,260.0,260.0,-15.757,3.18,-9.123,22.159
2304.5,2.303,0.618,-33.837,1.986,9.136,3.93,26.282,3.576,-37.935,-2.725,0.0,31.3,30.6,9.257,1.76,-17.386,-11.562,-20.501,-13.518,-3.154,26.989,0.0,250.74,,260.0,260.0,-15.751,3.166,-9.125,22.148
2305.0,2.778,0.696,-35.017,1.903,9.106,3.93,26.282,3.576,-37.935,-2.725,0.0,31.3,30.6,9.215,1.949,-17.458,-11.589,-20.557,-13.534,-3.154,26.989,0.0,250.74,,260.0,260.0,-15.742,3.152,-9.119,22.116
2305.5,2.778,0.696,-35.017,1.903,9.106,3.93,26.282,3.576,-37.935,-2.725,0.0,31.3,30.6,9.215,1.949,-17.537,-11.608,-20.599,-13.598,-3.154,26.989,0.0,250.64,,260.0,260.0,-15.784,3.145,-9.124,22.102
2306.0,2.778,0.696,-35.017,1.903,9.106,3.93,26.282,3.576,-37.935,-2.725,0.0,31.3,30.6,9.215,1.949,-17.511,-11.618,-20.608,-13.588,-3.154,26.989,0.0,250.64,,260.0,260.0,-15.836,3.139,-9.113,22.111
2306.5,2.778,0.696,-35.017,1.903,9.106,3.93,26.282,3.576,-37.935,-2.725,0.0,31.3,30.6,9.215,1.949,-17.447,-11.576,-20.536,-13.524,-3.154,26.989,0.0,250.74,,260.0,260.0,-15.831,3.133,-9.128,22.115
2307.0,2.778,0.696,-35.017,1.903,9.106,3.977,26.317,3.613,-37.908,-2.725,0.0,31.336,30.587,9.215,1.949,-17.458,-11.574,-20.552,-13.544,-3.154,26.994,0.0,250.74,,260.0,260.0,-15.771,3.128,-9.139,22.127
2307.5,2.778,0.696,-35.017,1.903,9.106,3.977,26.317,3.613,-37.908,-2.725,0.0,31.3,30.6,9.215,1.949,-17.502,-11.602,-20.607,-13.586,-3.154,26.994,0.0,250.74,,260.0,260.0,-15.782,3.122,-9.139,22.134
2308.0,3.986,0.945,-35.209,1.869,9.175,3.977,26.317,3.613,-37.908,-2.725,0.0,31.3,30.6,9.219,1.979,-17.554,-11.62,-20.642,-13.609,-3.154,26.994,0.0,250.74,,260.0,260.0,-15.825,3.116,-9.128,22.16
2308.5,3.986,0.945,-35.209,1.869,9.175,3.977,26.317,3.613,-37.908,-2.725,0.0,31.3,30.6,9.219,1.979,-17.53,-11.625,-20.614,-13.592,-3.154,26.994,0.0,250.74,,260.0,260.0,-15.856,3.131,-9.132,22.18
2309.0,3.986,0.945,-35.209,1.869,9.175,3.977,26.317,3.613,-37.908,-2.725,0.0,31.3,30.6,9.219,1.979,-17.49,-11.573,-20.6,-13.548,-3.154,26.994,0.0,250.74,,260.0,260.0,-15.84,3.145,-9.12,22.185
2309.5,3.986,0.945,-35.209,1.869,9.175,3.977,26.317,3.613,-37.908,-2.725,0.0,31.3,30.6,9.219,1.979,-17.443,-11.574,-20.559,-13.528,-3.154,26.994,0.0,250.74,,260.0,260.0,-15.803,3.158,-9.131,22.197
2310.0,3.986,0.945,-35.209,1.869,9.175,3.984,26.339,3.593,-37.908,-2.719,0.0,31.327,30.599,9.219,1.979,-17.541,-11.637,-20.611,-13.635,-3.158,26.979,0.0,250.74,,260.0,260.0,-15.776,3.172,-9.106,22.194
2310.5,3.986,0.945,-35.209,1.869,9.175,3.984,26.339,3.593,-37.908,-2.719,0.0,31.3,30.6,9.219,1.979,-17.549,-11.633,-20.626,-13.607,-3.158,26.979,0.0,250.64,,260.0,260.0,-15.856,3.185,-9.146,22.193
2311.0,3.579,0.878,-34.955,1.897,9.293,3.984,26.339,3.593,-37.908,-2.719,0.0,31.3,30.6,9.236,1.833,-17.483,-11.622,-20.596,-13.569,-3.158,26.979,0.0,250.64,,260.0,260.0,-15.854,3.198,-9.159,22.212
