t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2311.5,3.579,0.878,-34.955,1.897,9.293,3.984,26.339,3.593,-37.908,-2.719,0.0,31.3,30.6,9.236,1.833,-17.447,-11.589,-20.547,-13.522,-3.158,26.979,0.0,250.84,,260.0,260.0,-15.818,3.205,-9.135,22.223
2312.0,3.579,0.878,-34.955,1.897,9.293,3.984,26.339,3.593,-37.908,-2.719,0.0,31.3,30.6,9.236,1.833,-17.428,-11.567,-20.527,-13.507,-3.158,26.979,0.0,250.84,,260.0,260.0,-15.776,3.211,-9.113,22.201
2312.5,3.579,0.878,-34.955,1.897,9.293,3.984,26.339,3.593,-37.908,-2.719,0.0,31.3,30.6,9.236,1.833,-17.476,-11.603,-20.556,-13.555,-3.158,26.979,0.0,250.84,,260.0,260.0,-15.757,3.217,-9.132,22.191
2313.0,3.579,0.878,-34.955,1.897,9.293,3.984,26.339,3.593,-37.908,-2.719,0.0,31.3,30.6,9.236,1.833,-17.519,-11.641,-20.531,-13.651,-3.158,26.979,0.0,250.84,,260.0,260.0,-15.797,3.223,-9.143,22.14
2313.5,3.579,0.878,-34.955,1.897,9.293,3.899,26.359,3.581,-37.953,-2.732,0.0,31.334,30.565,9.236,1.833,-17.482,-11.588,-20.534,-13.545,-3.171,26.975,0.0,250.94,,260.0,260.0,-15.836,3.229,-9.155,22.105
2314.0,3.579,0.878,-34.955,1.897,9.293,3.899,26.359,3.581,-37.953,-2.732,0.0,31.3,30.6,9.236,1.833,-17.432,-11.585,-20.521,-13.517,-3.171,26.975,0.0,250.94,,260.0,260.0,-15.787,3.234,-9.143,22.096
2314.5,2.032,0.586,-33.986,1.972,9.14,3.899,26.359,3.581,-37.953,-2.732,0.0,31.3,30.6,9.177,-0.317,-17.405,-11.563,-20.496,-13.512,-3.171,26.975,0.0,250.34,,260.0,260.0,-15.764,3.24,-9.136,22.084
2315.0,2.032,0.586,-33.986,1.972,9.14,3.899,26.359,3.581,-37.953,-2.732,0.0,31.3,30.6,9.177,-0.317,-17.442,-11.576,-20.528,-13.543,-3.171,26.975,0.0,250.34,,260.0,260.0,-15.744,3.22,-9.129,22.092
2315.5,2.032,0.586,-33.986,1.972,9.14,3.899,26.359,3.581,-37.953,-2.732,0.0,31.3,30.6,9.177,-0.317,-17.475,-11.626,-20.534,-13.595,-3.171,26.975,0.0,250.34,,260.0,260.0,-15.772,3.201,-9.117,22.072
2316.0,2.032,0.586,-33.986,1.972,9.14,3.899,26.359,3.581,-37.953,-2.732,0.0,31.3,30.6,9.177,-0.317,-17.537,-11.607,-20.534,-13.612,-3.171,26.975,0.0,250.34,,260.0,260.0,-15.808,3.182,-9.131,22.091
2316.5,2.032,0.586,-33.986,1.972,9.14,3.922,26.394,3.594,-37.933,-2.733,0.0,31.336,30.643,9.177,-0.317,-17.493,-11.581,-20.528,-13.566,-3.165,26.974,0.0,250.54,,260.0,260.0,-15.822,3.163,-9.116,22.087
2317.0,2.032,0.586,-33.986,1.972,9.14,3.922,26.394,3.594,-37.933,-2.733,0.0,31.3,30.6,9.177,-0.317,-17.401,-11.56,-20.507,-13.502,-3.165,26.974,0.0,250.54,,260.0,260.0,-15.792,3.144,-9.113,22.064
2317.5,2.38,0.603,-34.215,1.889,9.217,3.922,26.394,3.594,-37.933,-2.733,0.0,31.3,30.6,9.285,1.819,-17.431,-11.569,-20.527,-13.544,-3.165,26.974,0.0,250.84,,260.0,260.0,-15.742,3.126,-9.104,22.049
2318.0,2.38,0.603,-34.215,1.889,9.217,3.922,26.394,3.594,-37.933,-2.733,0.0,31.3,30.6,9.285,1.819,-17.53,-11.626,-20.563,-13.634,-3.165,26.974,0.0,250.84,,260.0,260.0,-15.768,3.114,-9.139,22.069
2318.5,2.38,0.603,-34.215,1.889,9.217,3.922,26.394,3.594,-37.933,-2.733,0.0,31.3,30.6,9.285,1.819,-17.517,-11.636,-20.542,-13.634,-3.165,26.974,0.0,250.54,,260.0,260.0,-15.838,3.102,-9.12,22.084
2319.0,2.38,0.603,-34.215,1.889,9.217,3.922,26.394,3.594,-37.933,-2.733,0.0,31.3,30.6,9.285,1.819,-17.491,-11.606,-20.524,-13.576,-3.165,26.974,0.0,250.54,,260.0,260.0,-15.832,3.09,-9.127,22.114
2319.5,2.38,0.603,-34.215,1.889,9.217,3.922,26.394,3.594,-37.933,-2.733,0.0,31.3,30.6,9.285,1.819,-17.443,-11.581,-20.52,-13.54,-3.165,26.974,0.0,250.84,,260.0,260.0,-15.799,3.078,-9.13,22.154
2320.0,2.38,0.603,-34.215,1.889,9.217,3.914,26.412,3.59,-37.92,-2.741,0.0,31.331,30.692,9.285,1.819,-17.442,-11.582,-20.519,-13.527,-3.172,26.972,0.0,250.84,,260.0,260.0,-15.771,3.067,-9.132,22.204
2320.5,2.38,0.603,-34.215,1.889,9.217,3.914,26.412,3.59,-37.92,-2.741,0.0,31.3,30.7,9.285,1.819,-17.426,-11.592,-20.516,-13.545,-3.172,26.972,0.0,250.64,,260.0,260.0,-15.768,3.055,-9.126,22.2
2321.0,3.61,0.881,-35.015,1.91,9.199,3.914,26.412,3.59,-37.92,-2.741,0.0,31.3,30.7,9.221,1.743,-17.488,-11.622,-20.519,-13.579,-3.172,26.972,0.0,250.64,,260.0,260.0,-15.77,3.044,-9.132,22.242
2321.5,3.61,0.881,-35.015,1.91,9.199,3.914,26.412,3.59,-37.92,-2.741,0.0,31.3,30.7,9.221,1.743,-17.494,-11.604,-20.517,-13.587,-3.172,26.972,0.0,250.64,,260.0,260.0,-15.802,3.054,-9.147,22.254
2322.0,3.61,0.881,-35.015,1.91,9.199,3.914,26.412,3.59,-37.92,-2.741,0.0,31.3,30.7,9.221,1.743,-17.467,-11.576,-20.537,-13.557,-3.172,26.972,0.0,250.64,,260.0,260.0,-15.801,3.063,-9.117,22.239
2322.5,3.61,0.881,-35.015,1.91,9.199,3.914,26.412,3.59,-37.92,-2.741,0.0,31.3,30.7,9.221,1.743,-17.422,-11.58,-20.521,-13.506,-3.172,26.972,0.0,250.44,,260.0,260.0,-15.785,3.072,-9.12,22.261
2323.0,3.61,0.881,-35.015,1.91,9.199,3.934,26.45,3.624,-37.919,-2.752,0.0,31.342,30.609,9.221,1.743,-17.421,-11.561,-20.507,-13.502,-3.179,26.966,0.0,250.44,,260.0,260.0,-15.757,3.081,-9.106,22.312
2323.5,3.61,0.881,-35.015,1.91,9.199,3.934,26.45,3.624,-37.919,-2.752,0.0,31.3,30.6,9.221,1.743,-17.451,-11.576,-20.5,-13.57,-3.179,26.966,0.0,250.24,,260.0,260.0,-15.748,3.089,-9.12,22.35
2324.0,3.29,0.885,-33.67,1.896,9.138,3.934,26.45,3.624,-37.919,-2.752,0.0,31.3,30.6,9.297,1.871,-17.48,-11.617,-20.486,-13.558,-3.179,26.966,0.0,250.24,,260.0,260.0,-15.774,3.098,-9.117,22.387
2324.5,3.29,0.885,-33.67,1.896,9.138,3.934,26.45,3.624,-37.919,-2.752,0.0,31.3,30.6,9.297,1.871,-17.414,-11.569,-20.48,-13.529,-3.179,26.966,0.0,250.54,,260.0,260.0,-15.785,3.101,-9.106,22.367
2325.0,3.29,0.885,-33.67,1.896,9.138,3.934,26.45,3.624,-37.919,-2.752,0.0,31.3,30.6,9.297,1.871,-17.418,-11.558,-20.491,-13.484,-3.179,26.966,0.0,250.54,,260.0,260.0,-15.748,3.104,-9.115,22.383
2325.5,3.29,0.885,-33.67,1.896,9.138,3.934,26.45,3.624,-37.919,-2.752,0.0,31.3,30.6,9.297,1.871,-17.423,-11.541,-20.495,-13.486,-3.179,26.966,0.0,250.74,,260.0,260.0,-15.738,3.107,-9.107,22.385
2326.0,3.29,0.885,-33.67,1.896,9.138,3.934,26.45,3.624,-37.919,-2.752,0.0,31.3,30.6,9.297,1.871,-17.455,-11.557,-20.502,-13.566,-3.179,26.966,0.0,250.74,,260.0,260.0,-15.736,3.11,-9.114,22.398
2326.5,3.29,0.885,-33.67,1.896,9.138,3.957,26.47,3.62,-37.923,-2.728,0.0,31.335,30.593,9.297,1.871,-17.516,-11.604,-20.549,-13.58,-3.161,26.964,0.0,250.54,,260.0,260.0,-15.77,3.113,-9.123,22.369
2327.0,3.29,0.885,-33.67,1.896,9.138,3.957,26.47,3.62,-37.923,-2.728,0.0,31.3,30.6,9.297,1.871,-17.491,-11.58,-20.536,-13.559,-3.161,26.964,0.0,250.54,,260.0,260.0,-15.812,3.116,-9.107,22.346
2327.5,3.393,0.872,-35.095,1.916,9.173,3.957,26.47,3.62,-37.923,-2.728,0.0,31.3,30.6,9.243,2.052,-17.406,-11.54,-20.5,-13.486,-3.161,26.964,0.0,250.34,,260.0,260.0,-15.791,3.119,-9.119,22.325
2328.0,3.393,0.872,-35.095,1.916,9.173,3.957,26.47,3.62,-37.923,-2.728,0.0,31.3,30.6,9.243,2.052,-17.402,-11.535,-20.491,-13.489,-3.161,26.964,0.0,250.34,,260.0,260.0,-15.733,3.123,-9.106,22.298
2328.5,3.393,0.872,-35.095,1.916,9.173,3.957,26.47,3.62,-37.923,-2.728,0.0,31.3,30.6,9.243,2.052,-17.458,-11.576,-20.507,-13.578,-3.161,26.964,0.0,249.74,,260.0,260.0,-15.729,3.128,-9.101,22.268
2329.0,3.393,0.872,-35.095,1.916,9.173,3.957,26.47,3.62,-37.923,-2.728,0.0,31.3,30.6,9.243,2.052,-17.478,-11.588,-20.502,-13.586,-3.161,26.964,0.0,249.74,,260.0,260.0,-15.78,3.132,-9.115,22.211
2329.5,3.393,0.872,-35.095,1.916,9.173,3.969,26.483,3.583,-37.957,-2.752,0.0,31.333,30.661,9.243,2.052,-17.448,-11.59,-20.481,-13.545,-3.177,26.947,0.0,250.34,,260.0,260.0,-15.789,3.136,-9.113,22.142
2330.0,3.393,0.872,-35.095,1.916,9.173,3.969,26.483,3.583,-37.957,-2.752,0.0,31.3,30.7,9.243,2.052,-17.429,-11.554,-20.505,-13.518,-3.177,26.947,0.0,250.34,,260.0,260.0,-15.766,3.141,-9.113,22.116
2330.5,2.854,0.764,-33.641,1.91,9.151,3.969,26.483,3.583,-37.957,-2.752,0.0,31.3,30.7,9.24,1.81,-17.399,-11.545,-20.47,-13.498,-3.177,26.947,0.0,250.94,,260.0,260.0,-15.751,3.145,-9.094,22.076
2331.0,2.854,0.764,-33.641,1.91,9.151,3.969,26.483,3.583,-37.957,-2.752,0.0,31.3,30.7,9.24,1.81,-17.41,-11.538,-20.49,-13.513,-3.177,26.947,0.0,250.94,,260.0,260.0,-15.728,3.14,-9.073,22.068
2331.5,2.854,0.764,-33.641,1.91,9.151,3.969,26.483,3.583,-37.957,-2.752,0.0,31.3,30.7,9.24,1.81,-17.427,-11.586,-20.47,-13.572,-3.177,26.947,0.0,250.24,,260.0,260.0,-15.738,3.135,-9.086,22.051
2332.0,2.854,0.764,-33.641,1.91,9.151,3.969,26.483,3.583,-37.957,-2.752,0.0,31.3,30.7,9.24,1.81,-17.475,-11.574,-20.471,-13.561,-3.177,26.947,0.0,250.24,,260.0,260.0,-15.764,3.131,-9.111,21.999
2332.5,2.854,0.764,-33.641,1.91,9.151,3.969,26.483,3.583,-37.957,-2.752,0.0,31.3,30.7,9.24,1.81,-17.436,-11.549,-20.481,-13.516,-3.177,26.947,0.0,250.44,,260.0,260.0,-15.77,3.126,-9.116,21.988
2333.0,2.854,0.764,-33.641,1.91,9.151,3.938,26.517,3.569,-37.919,-2.739,0.0,31.337,30.629,9.24,1.81,-17.392,-11.541,-20.472,-13.488,-3.183,26.959,0.0,250.44,,260.0,260.0,-15.745,3.122,-9.093,21.993
2333.5,2.854,0.764,-33.641,1.91,9.151,3.938,26.517,3.569,-37.919,-2.739,0.0,31.3,30.6,9.24,1.81,-17.371,-11.513,-20.459,-13.457,-3.183,26.959,0.0,250.14,,260.0,260.0,-15.723,3.117,-9.076,21.971
2334.0,2.676,0.697,-34.209,1.99,9.17,3.938,26.517,3.569,-37.919,-2.739,0.0,31.3,30.6,9.212,1.732,-17.388,-11.525,-20.516,-13.485,-3.183,26.959,0.0,250.14,,260.0,260.0,-15.7,3.113,-9.095,21.963
2334.5,2.676,0.697,-34.209,1.99,9.17,3.938,26.517,3.569,-37.919,-2.739,0.0,31.3,30.6,9.212,1.732,-17.539,-11.58,-20.549,-13.581,-3.183,26.959,0.0,250.84,,260.0,260.0,-15.728,3.106,-9.118,21.917
2335.0,2.676,0.697,-34.209,1.99,9.17,3.938,26.517,3.569,-37.919,-2.739,0.0,31.3,30.6,9.212,1.732,-17.454,-11.577,-20.52,-13.532,-3.183,26.959,0.0,250.84,,260.0,260.0,-15.812,3.099,-9.099,21.896
2335.5,2.676,0.697,-34.209,1.99,9.17,3.938,26.517,3.569,-37.919,-2.739,0.0,31.3,30.6,9.212,1.732,-17.403,-11.561,-20.498,-13.49,-3.183,26.959,0.0,250.64,,260.0,260.0,-15.771,3.092,-9.105,21.859
2336.0,2.676,0.697,-34.209,1.99,9.17,3.943,26.541,3.585,-37.918,-2.748,0.0,31.334,30.647,9.212,1.732,-17.38,-11.536,-20.467,-13.45,-3.176,26.951,0.0,250.64,,260.0,260.0,-15.738,3.085,-9.093,21.847
2336.5,2.676,0.697,-34.209,1.99,9.17,3.943,26.541,3.585,-37.918,-2.748,0.0,31.3,30.6,9.212,1.732,-17.388,-11.546,-20.503,-13.498,-3.176,26.951,0.0,250.04,,260.0,260.0,-15.708,3.078,-9.095,21.829
2337.0,3.567,0.96,-34.144,1.922,9.149,3.943,26.541,3.585,-37.918,-2.748,0.0,31.3,30.6,9.286,1.903,-17.474,-11.591,-20.504,-13.584,-3.176,26.951,0.0,250.04,,260.0,260.0,-15.734,3.072,-9.1,21.805
2337.5,3.567,0.96,-34.144,1.922,9.149,3.943,26.541,3.585,-37.918,-2.748,0.0,31.3,30.6,9.286,1.903,-17.499,-11.591,-20.48,-13.567,-3.176,26.951,0.0,250.14,,260.0,260.0,-15.788,3.08,-9.097,21.815
2338.0,3.567,0.96,-34.144,1.922,9.149,3.943,26.541,3.585,-37.918,-2.748,0.0,31.3,30.6,9.286,1.903,-17.426,-11.546,-20.468,-13.486,-3.176,26.951,0.0,250.14,,260.0,260.0,-15.784,3.088,-9.105,21.842
2338.5,3.567,0.96,-34.144,1.922,9.149,3.943,26.541,3.585,-37.918,-2.748,0.0,31.3,30.6,9.286,1.903,-17.383,-11.525,-20.469,-13.472,-3.176,26.951,0.0,250.24,,260.0,260.0,-15.732,3.096,-9.094,21.846
2339.0,3.567,0.96,-34.144,1.922,9.149,3.952,26.567,3.625,-37.907,-2.741,0.0,31.335,30.571,9.286,1.903,-17.374,-11.536,-20.467,-13.489,-3.169,26.951,0.0,250.24,,260.0,260.0,-15.712,3.103,-9.088,21.869
2339.5,3.567,0.96,-34.144,1.922,9.149,3.952,26.567,3.625,-37.907,-2.741,0.0,31.3,30.6,9.286,1.903,-17.465,-11.556,-20.516,-13.542,-3.169,26.951,0.0,250.74,,260.0,260.0,-15.716,3.111,-9.08,21.848
2340.0,3.567,0.96,-34.144,1.922,9.149,3.952,26.567,3.625,-37.907,-2.741,0.0,31.3,30.6,9.286,1.903,-17.486,-11.582,-20.501,-13.563,-3.169,26.951,0.0,250.74,,260.0,260.0,-15.77,3.118,-9.11,21.83
2340.5,3.025,0.807,-33.745,1.919,9.103,3.952,26.567,3.625,-37.907,-2.741,0.0,31.3,30.6,9.362,1.866,-17.433,-11.563,-20.499,-13.527,-3.169,26.951,0.0,250.64,,260.0,260.0,-15.783,3.126,-9.083,21.795
2341.0,3.025,0.807,-33.745,1.919,9.103,3.952,26.567,3.625,-37.907,-2.741,0.0,31.3,30.6,9.362,1.866,-17.394,-11.55,-20.502,-13.491,-3.169,26.951,0.0,250.64,,260.0,260.0,-15.756,3.124,-9.091,21.771
2341.5,3.025,0.807,-33.745,1.919,9.103,3.952,26.567,3.625,-37.907,-2.741,0.0,31.3,30.6,9.362,1.866,-17.382,-11.525,-20.491,-13.48,-3.169,26.951,0.0,250.54,,260.0,260.0,-15.734,3.123,-9.081,21.794
2342.0,3.025,0.807,-33.745,1.919,9.103,3.952,26.567,3.625,-37.907,-2.741,0.0,31.3,30.6,9.362,1.866,-17.49,-11.562,-20.521,-13.542,-3.169,26.951,0.0,250.54,,260.0,260.0,-15.72,3.121,-9.095,21.78
2342.5,3.025,0.807,-33.745,1.919,9.103,3.996,26.596,3.584,-37.895,-2.728,0.0,31.349,30.573,9.362,1.866,-17.483,-11.587,-20.511,-13.564,-3.167,26.954,0.0,250.54,,260.0,260.0,-15.779,3.119,-9.092,21.745
2343.0,3.025,0.807,-33.745,1.919,9.103,3.996,26.596,3.584,-37.895,-2.728,0.0,31.3,30.6,9.362,1.866,-17.457,-11.563,-20.494,-13.512,-3.167,26.954,0.0,250.54,,260.0,260.0,-15.786,3.118,-9.091,21.802
2343.5,3.124,0.771,-35.209,1.902,9.257,3.996,26.596,3.584,-37.895,-2.728,0.0,31.3,30.6,9.154,1.818,-17.404,-11.545,-20.481,-13.485,-3.167,26.954,0.0,250.24,,260.0,260.0,-15.757,3.116,-9.107,21.823
2344.0,3.124,0.771,-35.209,1.902,9.257,3.996,26.596,3.584,-37.895,-2.728,0.0,31.3,30.6,9.154,1.818,-17.403,-11.531,-20.479,-13.46,-3.167,26.954,0.0,250.24,,260.0,260.0,-15.729,3.116,-9.079,21.834
2344.5,3.124,0.771,-35.209,1.902,9.257,3.996,26.596,3.584,-37.895,-2.728,0.0,31.3,30.6,9.154,1.818,-17.407,-11.541,-20.497,-13.5,-3.167,26.954,0.0,249.84,,260.0,260.0,-15.718,3.117,-9.083,21.866
2345.0,3.124,0.771,-35.209,1.902,9.257,3.996,26.596,3.584,-37.895,-2.728,0.0,31.3,30.6,9.154,1.818,-17.483,-11.588,-20.504,-13.576,-3.167,26.954,0.0,249.84,,260.0,260.0,-15.736,3.117,-9.091,21.904
2345.5,3.124,0.771,-35.209,1.902,9.257,3.988,26.608,3.598,-37.919,-2.746,0.0,31.338,30.589,9.154,1.818,-17.475,-11.569,-20.502,-13.524,-3.174,26.943,0.0,250.94,,260.0,260.0,-15.788,3.117,-9.096,21.957
2346.0,3.124,0.771,-35.209,1.902,9.257,3.988,26.608,3.598,-37.919,-2.746,0.0,31.3,30.6,9.154,1.818,-17.424,-11.547,-20.474,-13.498,-3.174,26.943,0.0,250.94,,260.0,260.0,-15.768,3.117,-9.102,21.954
2346.5,3.124,0.771,-35.209,1.902,9.257,3.988,26.608,3.598,-37.919,-2.746,0.0,31.3,30.6,9.154,1.818,-17.385,-11.54,-20.479,-13.47,-3.174,26.943,0.0,250.64,,260.0,260.0,-15.736,3.117,-9.086,21.966
2347.0,2.801,0.732,-33.86,1.977,9.141,3.988,26.608,3.598,-37.919,-2.746,0.0,31.3,30.6,9.325,1.697,-17.41,-11.547,-20.492,-13.479,-3.174,26.943,0.0,250.64,,260.0,260.0,-15.719,3.117,-9.085,21.936
2347.5,2.801,0.732,-33.86,1.977,9.141,3.988,26.608,3.598,-37.919,-2.746,0.0,31.3,30.6,9.325,1.697,-17.455,-11.566,-20.508,-13.551,-3.174,26.943,0.0,250.74,,260.0,260.0,-15.732,3.112,-9.087,21.928
2348.0,2.801,0.732,-33.86,1.977,9.141,3.988,26.608,3.598,-37.919,-2.746,0.0,31.3,30.6,9.325,1.697,-17.466,-11.592,-20.489,-13.566,-3.174,26.943,0.0,250.74,,260.0,260.0,-15.77,3.107,-9.114,21.95
2348.5,2.801,0.732,-33.86,1.977,9.141,3.988,26.608,3.598,-37.919,-2.746,0.0,31.3,30.6,9.325,1.697,-17.402,-11.553,-20.494,-13.504,-3.174,26.943,0.0,250.54,,260.0,260.0,-15.778,3.102,-9.084,21.954
2349.0,2.801,0.732,-33.86,1.977,9.141,3.95,26.637,3.617,-37.904,-2.75,0.0,31.342,30.606,9.325,1.697,-17.381,-11.534,-20.465,-13.472,-3.18,26.937,0.0,250.54,,260.0,260.0,-15.738,3.097,-9.092,21.971
2349.5,2.801,0.732,-33.86,1.977,9.141,3.95,26.637,3.617,-37.904,-2.75,0.0,31.3,30.6,9.325,1.697,-17.376,-11.539,-20.507,-13.468,-3.18,26.937,0.0,250.54,,260.0,260.0,-15.713,3.092,-9.095,21.997
2350.0,3.157,0.84,-34.352,1.88,9.15,3.95,26.637,3.617,-37.904,-2.75,0.0,31.3,30.6,9.305,1.929,-17.437,-11.537,-20.504,-13.537,-3.18,26.937,0.0,250.54,,260.0,260.0,-15.723,3.087,-9.096,21.987
2350.5,3.157,0.84,-34.352,1.88,9.15,3.95,26.637,3.617,-37.904,-2.75,0.0,31.3,30.6,9.305,1.929,-17.491,-11.588,-20.515,-13.583,-3.18,26.937,0.0,250.34,,260.0,260.0,-15.754,3.088,-9.099,21.98
2351.0,3.157,0.84,-34.352,1.88,9.15,3.95,26.637,3.617,-37.904,-2.75,0.0,31.3,30.6,9.305,1.929,-17.467,-11.58,-20.519,-13.536,-3.18,26.937,0.0,250.34,,260.0,260.0,-15.794,3.089,-9.099,22.022
2351.5,3.157,0.84,-34.352,1.88,9.15,3.95,26.637,3.617,-37.904,-2.75,0.0,31.3,30.6,9.305,1.929,-17.418,-11.558,-20.503,-13.503,-3.18,26.937,0.0,250.14,,260.0,260.0,-15.775,3.091,-9.098,22.043
2352.0,3.157,0.84,-34.352,1.88,9.15,3.93,26.66,3.607,-37.895,-2.753,0.0,31.337,30.563,9.305,1.929,-17.36,-11.514,-20.471,-13.452,-3.188,26.941,0.0,250.14,,260.0,260.0,-15.745,3.092,-9.084,22.044
2352.5,3.157,0.84,-34.352,1.88,9.15,3.93,26.66,3.607,-37.895,-2.753,0.0,31.3,30.6,9.305,1.929,-17.411,-11.532,-20.508,-13.521,-3.188,26.941,0.0,250.84,,260.0,260.0,-15.699,3.093,-9.073,22.032
2353.0,3.157,0.84,-34.352,1.88,9.15,3.93,26.66,3.607,-37.895,-2.753,0.0,31.3,30.6,9.305,1.929,-17.477,-11.583,-20.542,-13.593,-3.188,26.941,0.0,250.84,,260.0,260.0,-15.743,3.094,-9.1,22.042
2353.5,3.46,0.855,-34.911,1.874,9.183,3.93,26.66,3.607,-37.895,-2.753,0.0,31.3,30.6,9.264,1.956,-17.526,-11.58,-20.553,-13.558,-3.188,26.941,0.0,250.64,,260.0,260.0,-15.799,3.095,-9.105,22.012
2354.0,3.46,0.855,-34.911,1.874,9.183,3.93,26.66,3.607,-37.895,-2.753,0.0,31.3,30.6,9.264,1.956,-17.445,-11.572,-20.513,-13.516,-3.188,26.941,0.0,250.64,,260.0,260.0,-15.804,3.101,-9.092,22.023
2354.5,3.46,0.855,-34.911,1.874,9.183,3.93,26.66,3.607,-37.895,-2.753,0.0,31.3,30.6,9.264,1.956,-17.403,-11.536,-20.484,-13.478,-3.188,26.941,0.0,250.34,,260.0,260.0,-15.762,3.107,-9.102,22.046
2355.0,3.46,0.855,-34.911,1.874,9.183,3.93,26.66,3.607,-37.895,-2.753,0.0,31.3,30.6,9.264,1.956,-17.368,-11.534,-20.461,-13.465,-3.188,26.941,0.0,250.34,,260.0,260.0,-15.725,3.113,-9.083,22.054
2355.5,3.46,0.855,-34.911,1.874,9.183,3.943,26.678,3.604,-37.879,-2.763,0.0,31.339,30.557,9.264,1.956,-17.482,-11.583,-20.519,-13.582,-3.195,26.933,0.0,250.54,,260.0,260.0,-15.707,3.118,-9.086,22.065
2356.0,3.46,0.855,-34.911,1.874,9.183,3.943,26.678,3.604,-37.879,-2.763,0.0,31.3,30.6,9.264,1.956,-17.499,-11.605,-20.507,-13.572,-3.195,26.933,0.0,250.54,,260.0,260.0,-15.792,3.124,-9.106,22.079
2356.5,3.567,0.862,-35.209,1.881,9.156,3.943,26.678,3.604,-37.879,-2.763,0.0,31.3,30.6,9.037,1.958,-17.428,-11.575,-20.496,-13.498,-3.195,26.933,0.0,250.44,,260.0,260.0,-15.796,3.129,-9.098,22.058
2357.0,3.567,0.862,-35.209,1.881,9.156,3.943,26.678,3.604,-37.879,-2.763,0.0,31.3,30.6,9.037,1.958,-17.378,-11.533,-20.47,-13.471,-3.195,26.933,0.0,250.44,,260.0,260.0,-15.749,3.137,-9.087,22.069
2357.5,3.567,0.862,-35.209,1.881,9.156,3.943,26.678,3.604,-37.879,-2.763,0.0,31.3,30.6,9.037,1.958,-17.364,-11.528,-20.457,-13.445,-3.195,26.933,0.0,250.84,,260.0,260.0,-15.713,3.144,-9.073,22.053
2358.0,3.567,0.862,-35.209,1.881,9.156,3.943,26.678,3.604,-37.879,-2.763,0.0,31.3,30.6,9.037,1.958,-17.395,-11.562,-20.482,-13.496,-3.195,26.933,0.0,250.84,,260.0,260.0,-15.699,3.151,-9.085,22.035
2358.5,3.567,0.862,-35.209,1.881,9.156,3.979,26.694,3.577,-37.896,-2.761,0.0,31.338,30.599,9.037,1.958,-17.454,-11.573,-20.47,-13.548,-3.201,26.931,0.0,250.74,,260.0,260.0,-15.734,3.157,-9.095,22.031
2359.0,3.567,0.862,-35.209,1.881,9.156,3.979,26.694,3.577,-37.896,-2.761,0.0,31.3,30.6,9.037,1.958,-17.453,-11.587,-20.475,-13.561,-3.201,26.931,0.0,250.74,,260.0,260.0,-15.761,3.164,-9.096,22.027
2359.5,3.089,0.798,-34.718,1.927,9.192,3.979,26.694,3.577,-37.896,-2.761,0.0,31.3,30.6,9.206,1.807,-17.376,-11.535,-20.478,-13.476,-3.201,26.931,0.0,251.24,,260.0,260.0,-15.769,3.171,-9.089,22.027
2360.0,3.089,0.798,-34.718,1.927,9.192,3.979,26.694,3.577,-37.896,-2.761,0.0,31.3,30.6,9.206,1.807,-17.379,-11.533,-20.468,-13.467,-3.201,26.931,0.0,251.24,,260.0,260.0,-15.716,3.169,-9.073,22.03
2360.5,3.089,0.798,-34.718,1.927,9.192,3.979,26.694,3.577,-37.896,-2.761,0.0,31.3,30.6,9.206,1.807,-17.397,-11.542,-20.474,-13.5,-3.201,26.931,0.0,251.14,,260.0,260.0,-15.712,3.168,-9.076,21.979
2361.0,3.089,0.798,-34.718,1.927,9.192,3.979,26.694,3.577,-37.896,-2.761,0.0,31.3,30.6,9.206,1.807,-17.437,-11.556,-20.5,-13.544,-3.201,26.931,0.0,251.14,,260.0,260.0,-15.728,3.167,-9.062,21.99
2361.5,3.089,0.798,-34.718,1.927,9.192,3.979,26.694,3.577,-37.896,-2.761,0.0,31.3,30.6,9.206,1.807,-17.463,-11.574,-20.463,-13.569,-3.201,26.931,0.0,250.54,,260.0,260.0,-15.759,3.165,-9.079,22.01
2362.0,3.089,0.798,-34.718,1.927,9.192,3.947,26.731,3.622,-37.896,-2.758,0.0,31.343,30.581,9.206,1.807,-17.458,-11.564,-20.462,-13.52,-3.18,26.928,0.0,250.54,,260.0,260.0,-15.767,3.164,-9.081,22.023
2362.5,3.089,0.798,-34.718,1.927,9.192,3.947,26.731,3.622,-37.896,-2.758,0.0,31.3,30.6,9.206,1.807,-17.403,-11.534,-20.472,-13.494,-3.18,26.928,0.0,250.74,,260.0,260.0,-15.751,3.163,-9.086,22.045
2363.0,2.989,0.753,-34.83,1.918,9.104,3.947,26.731,3.622,-37.896,-2.758,0.0,31.3,30.6,9.27,1.934,-17.371,-11.521,-20.476,-13.482,-3.18,26.928,0.0,250.74,,260.0,260.0,-15.726,3.162,-9.066,22.046
2363.5,2.989,0.753,-34.83,1.918,9.104,3.947,26.731,3.622,-37.896,-2.758,0.0,31.3,30.6,9.27,1.934,-17.422,-11.556,-20.509,-13.538,-3.18,26.928,0.0,250.64,,260.0,260.0,-15.712,3.159,-9.082,22.062
2364.0,2.989,0.753,-34.83,1.918,9.104,3.947,26.731,3.622,-37.896,-2.758,0.0,31.3,30.6,9.27,1.934,-17.498,-11.574,-20.482,-13.57,-3.18,26.928,0.0,250.64,,260.0,260.0,-15.756,3.156,-9.093,22.092
2364.5,2.989,0.753,-34.83,1.918,9.104,3.947,26.731,3.622,-37.896,-2.758,0.0,31.3,30.6,9.27,1.934,-17.445,-11.568,-20.494,-13.537,-3.18,26.928,0.0,250.64,,260.0,260.0,-15.781,3.153,-9.077,22.077
2365.0,2.989,0.753,-34.83,1.918,9.104,3.942,26.754,3.606,-37.892,-2.763,0.0,31.339,30.58,9.27,1.934,-17.39,-11.55,-20.498,-13.49,-3.199,26.914,0.0,250.64,,260.0,260.0,-15.761,3.151,-9.061,22.168
2365.5,2.989,0.753,-34.83,1.918,9.104,3.942,26.754,3.606,-37.892,-2.763,0.0,31.3,30.6,9.27,1.934,-17.381,-11.507,-20.463,-13.469,-3.199,26.914,0.0,250.74,,260.0,260.0,-15.732,3.148,-9.069,22.148
2366.0,2.224,0.638,-34.026,1.893,9.117,3.942,26.754,3.606,-37.892,-2.763,0.0,31.3,30.6,9.281,1.873,-17.394,-11.516,-20.481,-13.481,-3.199,26.914,0.0,250.74,,260.0,260.0,-15.705,3.145,-9.093,22.143
2366.5,2.224,0.638,-34.026,1.893,9.117,3.942,26.754,3.606,-37.892,-2.763,0.0,31.3,30.6,9.281,1.873,-17.456,-11.567,-20.49,-13.572,-3.199,26.914,0.0,250.44,,260.0,260.0,-15.718,3.13,-9.07,22.155
2367.0,2.224,0.638,-34.026,1.893,9.117,3.942,26.754,3.606,-37.892,-2.763,0.0,31.3,30.6,9.281,1.873,-17.461,-11.559,-20.496,-13.544,-3.199,26.914,0.0,250.44,,260.0,260.0,-15.771,3.115,-9.09,22.116
2367.5,2.224,0.638,-34.026,1.893,9.117,3.942,26.754,3.606,-37.892,-2.763,0.0,31.3,30.6,9.281,1.873,-17.421,-11.54,-20.5,-13.505,-3.199,26.914,0.0,250.94,,260.0,260.0,-15.765,3.101,-9.093,22.093
2368.0,2.224,0.638,-34.026,1.893,9.117,3.942,26.754,3.606,-37.892,-2.763,0.0,31.3,30.6,9.281,1.873,-17.385,-11.517,-20.463,-13.491,-3.199,26.914,0.0,250.94,,260.0,260.0,-15.742,3.086,-9.087,22.07
2368.5,2.224,0.638,-34.026,1.893,9.117,3.961,26.788,3.629,-37.87,-2.755,0.0,31.353,30.655,9.281,1.873,-17.362,-11.491,-20.473,-13.47,-3.191,26.917,0.0,250.74,,260.0,260.0,-15.714,3.072,-9.077,22.03
2369.0,2.224,0.638,-34.026,1.893,9.117,3.961,26.788,3.629,-37.87,-2.755,0.0,31.4,30.7,9.281,1.873,-17.422,-11.539,-20.5,-13.518,-3.191,26.917,0.0,250.74,,260.0,260.0,-15.699,3.058,-9.055,22.055
2369.5,3.616,0.93,-34.823,1.944,9.125,3.961,26.788,3.629,-37.87,-2.755,0.0,31.4,30.7,9.197,2.009,-17.493,-11.577,-20.539,-13.566,-3.191,26.917,0.0,251.34,,260.0,260.0,-15.745,3.045,-9.087,22.09
2370.0,3.616,0.93,-34.823,1.944,9.125,3.961,26.788,3.629,-37.87,-2.755,0.0,31.4,30.7,9.197,2.009,-17.424,-11.531,-20.494,-13.494,-3.191,26.917,0.0,251.34,,260.0,260.0,-15.794,3.054,-9.098,22.144
2370.5,3.616,0.93,-34.823,1.944,9.125,3.961,26.788,3.629,-37.87,-2.755,0.0,31.4,30.7,9.197,2.009,-17.379,-11.528,-20.475,-13.449,-3.191,26.917,0.0,251.14,,260.0,260.0,-15.736,3.063,-9.093,22.188
2371.0,3.616,0.93,-34.823,1.944,9.125,3.961,26.788,3.629,-37.87,-2.755,0.0,31.4,30.7,9.197,2.009,-17.358,-11.527,-20.482,-13.479,-3.191,26.917,0.0,251.14,,260.0,260.0,-15.708,3.072,-9.066,22.169
2371.5,3.616,0.93,-34.823,1.944,9.125,3.963,26.803,3.624,-37.859,-2.761,0.0,31.342,30.549,9.197,2.009,-17.413,-11.569,-20.476,-13.524,-3.185,26.921,0.0,251.24,,260.0,260.0,-15.711,3.081,-9.077,22.175
2372.0,3.616,0.93,-34.823,1.944,9.125,3.963,26.803,3.624,-37.859,-2.761,0.0,31.3,30.5,9.197,2.009,-17.45,-11.557,-20.483,-13.542,-3.185,26.921,0.0,251.24,,260.0,260.0,-15.745,3.09,-9.073,22.208
2372.5,3.501,0.866,-35.09,1.939,8.435,3.963,26.803,3.624,-37.859,-2.761,0.0,31.3,30.5,9.179,1.785,-17.433,-11.555,-20.482,-13.509,-3.185,26.921,0.0,251.24,,260.0,260.0,-15.758,3.099,-9.091,22.22
2373.0,3.501,0.866,-35.09,1.939,8.435,3.963,26.803,3.624,-37.859,-2.761,0.0,31.3,30.5,9.179,1.785,-17.398,-11.539,-20.471,-13.464,-3.185,26.921,0.0,251.24,,260.0,260.0,-15.745,3.105,-9.091,22.222
2373.5,3.501,0.866,-35.09,1.939,8.435,3.963,26.803,3.624,-37.859,-2.761,0.0,31.3,30.5,9.179,1.785,-17.388,-11.534,-20.479,-13.499,-3.185,26.921,0.0,251.44,,260.0,260.0,-15.718,3.112,-9.091,22.191
2374.0,3.501,0.866,-35.09,1.939,8.435,3.963,26.803,3.624,-37.859,-2.761,0.0,31.3,30.5,9.179,1.785,-17.44,-11.55,-20.525,-13.534,-3.185,26.921,0.0,251.44,,260.0,260.0,-15.725,3.118,-9.085,22.136
2374.5,3.501,0.866,-35.09,1.939,8.435,3.963,26.803,3.624,-37.859,-2.761,0.0,31.3,30.5,9.179,1.785,-17.476,-11.553,-20.534,-13.56,-3.185,26.921,0.0,251.24,,260.0,260.0,-15.762,3.124,-9.088,22.071
2375.0,3.501,0.866,-35.09,1.939,8.435,3.982,26.83,3.61,-37.882,-2.763,0.0,31.354,30.62,9.179,1.785,-17.471,-11.569,-20.53,-13.535,-3.184,26.913,0.0,251.24,,260.0,260.0,-15.781,3.131,-9.091,22.094
2375.5,3.501,0.866,-35.09,1.939,8.435,3.982,26.83,3.61,-37.882,-2.763,0.0,31.4,30.6,9.179,1.785,-17.417,-11.554,-20.509,-13.513,-3.184,26.913,0.0,250.84,,260.0,260.0,-15.776,3.137,-9.099,22.101
2376.0,3.451,0.852,-35.121,1.842,9.189,3.982,26.83,3.61,-37.882,-2.763,0.0,31.4,30.6,9.263,2.031,-17.397,-11.537,-20.494,-13.469,-3.184,26.913,0.0,250.84,,260.0,260.0,-15.748,3.143,-9.077,22.021
2376.5,3.451,0.852,-35.121,1.842,9.189,3.982,26.83,3.61,-37.882,-2.763,0.0,31.4,30.6,9.263,2.031,-17.405,-11.53,-20.489,-13.466,-3.184,26.913,0.0,251.04,,260.0,260.0,-15.724,3.148,-9.08,22.017
2377.0,3.451,0.852,-35.121,1.842,9.189,3.982,26.83,3.61,-37.882,-2.763,0.0,31.4,30.6,9.263,2.031,-17.486,-11.57,-20.501,-13.549,-3.184,26.913,0.0,251.04,,260.0,260.0,-15.722,3.153,-9.086,21.971
2377.5,3.451,0.852,-35.121,1.842,9.189,3.982,26.83,3.61,-37.882,-2.763,0.0,31.4,30.6,9.263,2.031,-17.448,-11.549,-20.484,-13.53,-3.184,26.913,0.0,250.74,,260.0,260.0,-15.777,3.158,-9.106,21.972
2378.0,3.451,0.852,-35.121,1.842,9.189,3.968,26.851,3.644,-37.889,-2.758,0.0,31.354,30.669,9.263,2.031,-17.401,-11.524,-20.47,-13.472,-3.198,26.911,0.0,250.74,,260.0,260.0,-15.753,3.162,-9.077,21.968
2378.5,3.451,0.852,-35.121,1.842,9.189,3.968,26.851,3.644,-37.889,-2.758,0.0,31.4,30.7,9.263,2.031,-17.344,-11.517,-20.439,-13.433,-3.198,26.911,0.0,250.54,,260.0,260.0,-15.717,3.167,-9.065,21.933
2379.0,3.151,0.798,-33.766,1.925,9.215,3.968,26.851,3.644,-37.889,-2.758,0.0,31.4,30.7,9.359,1.806,-17.385,-11.527,-20.475,-13.479,-3.198,26.911,0.0,250.54,,260.0,260.0,-15.683,3.172,-9.057,21.965
2379.5,3.151,0.798,-33.766,1.925,9.215,3.968,26.851,3.644,-37.889,-2.758,0.0,31.4,30.7,9.359,1.806,-17.427,-11.569,-20.469,-13.542,-3.198,26.911,0.0,251.24,,260.0,260.0,-15.717,3.171,-9.085,21.939
2380.0,3.151,0.798,-33.766,1.925,9.215,3.968,26.851,3.644,-37.889,-2.758,0.0,31.4,30.7,9.359,1.806,-17.431,-11.557,-20.46,-13.556,-3.198,26.911,0.0,251.24,,260.0,260.0,-15.752,3.171,-9.081,21.928
2380.5,3.151,0.798,-33.766,1.925,9.215,3.968,26.851,3.644,-37.889,-2.758,0.0,31.4,30.7,9.359,1.806,-17.373,-11.522,-20.461,-13.484,-3.198,26.911,0.0,251.44,,260.0,260.0,-15.751,3.171,-9.094,21.934
2381.0,3.151,0.798,-33.766,1.925,9.215,3.968,26.851,3.644,-37.889,-2.758,0.0,31.4,30.7,9.359,1.806,-17.353,-11.495,-20.445,-13.446,-3.198,26.911,0.0,251.44,,260.0,260.0,-15.71,3.17,-9.085,21.93
2381.5,3.151,0.798,-33.766,1.925,9.215,3.956,26.883,3.638,-37.868,-2.749,0.0,31.357,30.63,9.359,1.806,-17.361,-11.496,-20.45,-13.446,-3.186,26.921,0.0,251.14,,260.0,260.0,-15.685,3.17,-9.057,21.921
2382.0,3.151,0.798,-33.766,1.925,9.215,3.956,26.883,3.638,-37.868,-2.749,0.0,31.4,30.6,9.359,1.806,-17.392,-11.52,-20.431,-13.512,-3.186,26.921,0.0,251.14,,260.0,260.0,-15.688,3.17,-9.056,21.942
2382.5,2.925,0.784,-33.345,1.902,9.088,3.956,26.883,3.638,-37.868,-2.749,0.0,31.4,30.6,9.455,1.85,-17.4,-11.553,-20.444,-13.526,-3.186,26.921,0.0,251.64,,260.0,260.0,-15.714,3.169,-9.074,21.933
2383.0,2.925,0.784,-33.345,1.902,9.088,3.956,26.883,3.638,-37.868,-2.749,0.0,31.4,30.6,9.455,1.85,-17.433,-11.542,-20.437,-13.477,-3.186,26.921,0.0,251.64,,260.0,260.0,-15.731,3.165,-9.055,22.018
2383.5,2.925,0.784,-33.345,1.902,9.088,3.956,26.883,3.638,-37.868,-2.749,0.0,31.4,30.6,9.455,1.85,-17.386,-11.514,-20.442,-13.471,-3.186,26.921,0.0,251.34,,260.0,260.0,-15.722,3.162,-9.052,22.072
2384.0,2.925,0.784,-33.345,1.902,9.088,3.956,26.883,3.638,-37.868,-2.749,0.0,31.4,30.6,9.455,1.85,-17.341,-11.496,-20.447,-13.409,-3.186,26.921,0.0,251.34,,260.0,260.0,-15.703,3.158,-9.069,22.116
2384.5,2.925,0.784,-33.345,1.902,9.088,3.961,26.891,3.619,-37.859,-2.765,0.0,31.353,30.673,9.455,1.85,-17.385,-11.502,-20.487,-13.508,-3.192,26.907,0.0,250.84,,260.0,260.0,-15.673,3.154,-9.074,22.145
2385.0,2.925,0.784,-33.345,1.902,9.088,3.961,26.891,3.619,-37.859,-2.765,0.0,31.4,30.7,9.455,1.85,-17.451,-11.541,-20.488,-13.527,-3.192,26.907,0.0,250.84,,260.0,260.0,-15.721,3.15,-9.06,22.161
2385.5,3.138,0.851,-33.765,1.913,9.141,3.961,26.891,3.619,-37.859,-2.765,0.0,31.4,30.7,9.279,1.807,-17.452,-11.545,-20.47,-13.474,-3.192,26.907,0.0,251.14,,260.0,260.0,-15.752,3.146,-9.073,22.187
2386.0,3.138,0.851,-33.765,1.913,9.141,3.961,26.891,3.619,-37.859,-2.765,0.0,31.4,30.7,9.279,1.807,-17.392,-11.519,-20.463,-13.465,-3.192,26.907,0.0,251.14,,260.0,260.0,-15.735,3.146,-9.081,22.202
2386.5,3.138,0.851,-33.765,1.913,9.141,3.961,26.891,3.619,-37.859,-2.765,0.0,31.4,30.7,9.279,1.807,-17.357,-11.503,-20.447,-13.421,-3.192,26.907,0.0,251.54,,260.0,260.0,-15.71,3.146,-9.055,22.197
2387.0,3.138,0.851,-33.765,1.913,9.141,3.961,26.891,3.619,-37.859,-2.765,0.0,31.4,30.7,9.279,1.807,-17.34,-11.496,-20.44,-13.428,-3.192,26.907,0.0,251.54,,260.0,260.0,-15.682,3.146,-9.062,22.184
2387.5,3.138,0.851,-33.765,1.913,9.141,3.961,26.891,3.619,-37.859,-2.765,0.0,31.4,30.7,9.279,1.807,-17.397,-11.538,-20.416,-13.512,-3.192,26.907,0.0,251.34,,260.0,260.0,-15.676,3.146,-9.079,22.18
2388.0,3.138,0.851,-33.765,1.913,9.141,3.98,26.916,3.615,-37.875,-2.752,0.0,31.364,30.613,9.279,1.807,-17.41,-11.53,-20.443,-13.477,-3.183,26.913,0.0,251.34,,260.0,260.0,-15.716,3.146,-9.05,22.161
2388.5,3.138,0.851,-33.765,1.913,9.141,3.98,26.916,3.615,-37.875,-2.752,0.0,31.4,30.6,9.279,1.807,-17.377,-11.505,-20.439,-13.457,-3.183,26.913,0.0,250.84,,260.0,260.0,-15.715,3.146,-9.063,22.154
2389.0,3.182,0.839,-33.66,1.935,9.085,3.98,26.916,3.615,-37.875,-2.752,0.0,31.4,30.6,9.38,1.818,-17.34,-11.487,-20.424,-13.421,-3.183,26.913,0.0,250.84,,260.0,260.0,-15.695,3.145,-9.067,22.132
2389.5,3.182,0.839,-33.66,1.935,9.085,3.98,26.916,3.615,-37.875,-2.752,0.0,31.4,30.6,9.38,1.818,-17.331,-11.471,-20.419,-13.43,-3.183,26.913,0.0,251.14,,260.0,260.0,-15.668,3.146,-9.055,22.132
2390.0,3.182,0.839,-33.66,1.935,9.085,3.98,26.916,3.615,-37.875,-2.752,0.0,31.4,30.6,9.38,1.818,-17.366,-11.51,-20.481,-13.506,-3.183,26.913,0.0,251.14,,260.0,260.0,-15.663,3.147,-9.05,22.061
2390.5,3.182,0.839,-33.66,1.935,9.085,3.98,26.916,3.615,-37.875,-2.752,0.0,31.4,30.6,9.38,1.818,-17.471,-11.537,-20.504,-13.518,-3.183,26.913,0.0,251.14,,260.0,260.0,-15.716,3.147,-9.061,22.041
2391.0,3.182,0.839,-33.66,1.935,9.085,3.961,26.934,3.586,-37.881,-2.764,0.0,31.362,30.649,9.38,1.818,-17.415,-11.504,-20.498,-13.467,-3.187,26.907,0.0,251.14,,260.0,260.0,-15.758,3.148,-9.074,22.029
2391.5,3.182,0.839,-33.66,1.935,9.085,3.961,26.934,3.586,-37.881,-2.764,0.0,31.4,30.6,9.38,1.818,-17.347,-11.486,-20.437,-13.418,-3.187,26.907,0.0,251.14,,260.0,260.0,-15.721,3.148,-9.066,22.009
2392.0,2.851,0.682,-35.209,1.858,9.177,3.961,26.934,3.586,-37.881,-2.764,0.0,31.4,30.6,9.085,2.022,-17.339,-11.481,-20.426,-13.425,-3.187,26.907,0.0,251.14,,260.0,260.0,-15.672,3.149,-9.048,21.987
2392.5,2.851,0.682,-35.209,1.858,9.177,3.961,26.934,3.586,-37.881,-2.764,0.0,31.4,30.6,9.085,2.022,-17.398,-11.495,-20.457,-13.495,-3.187,26.907,0.0,251.04,,260.0,260.0,-15.668,3.144,-9.066,21.965
2393.0,2.851,0.682,-35.209,1.858,9.177,3.961,26.934,3.586,-37.881,-2.764,0.0,31.4,30.6,9.085,2.022,-17.449,-11.567,-20.482,-13.547,-3.187,26.907,0.0,251.04,,260.0,260.0,-15.711,3.139,-9.043,21.935
2393.5,2.851,0.682,-35.209,1.858,9.177,3.961,26.934,3.586,-37.881,-2.764,0.0,31.4,30.6,9.085,2.022,-17.464,-11.527,-20.493,-13.505,-3.187,26.907,0.0,251.14,,260.0,260.0,-15.761,3.135,-9.056,21.937
2394.0,2.851,0.682,-35.209,1.858,9.177,3.938,26.954,3.596,-37.879,-2.755,0.0,31.362,30.672,9.085,2.022,-17.394,-11.507,-20.485,-13.478,-3.184,26.909,0.0,251.14,,260.0,260.0,-15.747,3.13,-9.057,21.943
2394.5,2.851,0.682,-35.209,1.858,9.177,3.938,26.954,3.596,-37.879,-2.755,0.0,31.4,30.7,9.085,2.022,-17.335,-11.495,-20.449,-13.42,-3.184,26.909,0.0,251.34,,260.0,260.0,-15.716,3.125,-9.056,21.939
2395.0,2.851,0.682,-35.209,1.858,9.177,3.938,26.954,3.596,-37.879,-2.755,0.0,31.4,30.7,9.085,2.022,-17.4,-11.524,-20.481,-13.496,-3.184,26.909,0.0,251.34,,260.0,260.0,-15.675,3.121,-9.056,21.938
2395.5,3.348,0.862,-34.096,1.919,9.068,3.938,26.954,3.596,-37.879,-2.755,0.0,31.4,30.7,9.391,1.911,-17.427,-11.546,-20.475,-13.507,-3.184,26.909,0.0,251.04,,260.0,260.0,-15.725,3.116,-9.059,21.948
2396.0,3.348,0.862,-34.096,1.919,9.068,3.938,26.954,3.596,-37.879,-2.755,0.0,31.4,30.7,9.391,1.911,-17.476,-11.528,-20.471,-13.492,-3.184,26.909,0.0,251.04,,260.0,260.0,-15.739,3.12,-9.073,21.986
2396.5,3.348,0.862,-34.096,1.919,9.068,3.938,26.954,3.596,-37.879,-2.755,0.0,31.4,30.7,9.391,1.911,-17.386,-11.513,-20.485,-13.475,-3.184,26.909,0.0,251.54,,260.0,260.0,-15.742,3.124,-9.072,21.973
2397.0,3.348,0.862,-34.096,1.919,9.068,3.938,26.954,3.596,-37.879,-2.755,0.0,31.4,30.7,9.391,1.911,-17.358,-11.49,-20.43,-13.429,-3.184,26.909,0.0,251.54,,260.0,260.0,-15.715,3.128,-9.051,21.95
2397.5,3.348,0.862,-34.096,1.919,9.068,3.978,26.969,3.628,-37.886,-2.762,0.0,31.367,30.667,9.391,1.911,-17.336,-11.493,-20.44,-13.441,-3.175,26.91,0.0,251.14,,260.0,260.0,-15.677,3.131,-9.059,21.961
2398.0,3.348,0.862,-34.096,1.919,9.068,3.978,26.969,3.628,-37.886,-2.762,0.0,31.4,30.7,9.391,1.911,-17.445,-11.552,-20.422,-13.537,-3.175,26.91,0.0,251.14,,260.0,260.0,-15.677,3.135,-9.072,21.94
2398.5,3.407,0.921,-33.958,1.967,9.108,3.978,26.969,3.628,-37.886,-2.762,0.0,31.4,30.7,9.245,1.804,-17.43,-11.54,-20.429,-13.511,-3.175,26.91,0.0,251.24,,260.0,260.0,-15.739,3.138,-9.087,21.946
2399.0,3.407,0.921,-33.958,1.967,9.108,3.978,26.969,3.628,-37.886,-2.762,0.0,31.4,30.7,9.245,1.804,-17.394,-11.528,-20.415,-13.454,-3.175,26.91,0.0,251.24,,260.0,260.0,-15.728,3.143,-9.088,21.922
2399.5,3.407,0.921,-33.958,1.967,9.108,3.978,26.969,3.628,-37.886,-2.762,0.0,31.4,30.7,9.245,1.804,-17.342,-11.503,-20.415,-13.44,-3.175,26.91,0.0,251.84,,260.0,260.0,-15.698,3.147,-9.074,22.011
2400.0,3.407,0.921,-33.958,1.967,9.108,3.978,26.969,3.628,-37.886,-2.762,0.0,31.4,30.7,9.245,1.804,-17.332,-11.485,-20.442,-13.414,-3.175,26.91,0.0,251.84,,260.0,260.0,-15.675,3.151,-9.075,22.069
2400.5,3.407,0.921,-33.958,1.967,9.108,3.983,27.006,3.632,-37.881,-2.76,0.0,31.377,30.665,9.245,1.804,-17.344,-11.483,-20.422,-13.452,-3.18,26.907,0.0,251.74,,260.0,260.0,-15.668,3.155,-9.061,22.096
2401.0,3.407,0.921,-33.958,1.967,9.108,3.983,27.006,3.632,-37.881,-2.76,0.0,31.4,30.7,9.245,1.804,-17.388,-11.535,-20.41,-13.508,-3.18,26.907,0.0,251.74,,260.0,260.0,-15.675,3.16,-9.078,22.139
2401.5,3.407,0.921,-33.958,1.967,9.108,3.983,27.006,3.632,-37.881,-2.76,0.0,31.4,30.7,9.245,1.804,-17.407,-11.517,-20.403,-13.477,-3.18,26.907,0.0,251.74,,260.0,260.0,-15.71,3.164,-9.076,22.145
2402.0,3.596,0.856,-35.209,1.836,9.226,3.983,27.006,3.632,-37.881,-2.76,0.0,31.4,30.7,9.209,2.06,-17.362,-11.502,-20.417,-13.456,-3.18,26.907,0.0,251.74,,260.0,260.0,-15.701,3.168,-9.065,22.142
2402.5,3.596,0.856,-35.209,1.836,9.226,3.983,27.006,3.632,-37.881,-2.76,0.0,31.4,30.7,9.209,2.06,-17.335,-11.498,-20.423,-13.422,-3.18,26.907,0.0,251.94,,260.0,260.0,-15.684,3.175,-9.049,22.131
2403.0,3.596,0.856,-35.209,1.836,9.226,3.983,27.006,3.632,-37.881,-2.76,0.0,31.4,30.7,9.209,2.06,-17.332,-11.483,-20.401,-13.443,-3.18,26.907,0.0,251.94,,260.0,260.0,-15.67,3.182,-9.051,22.11
2403.5,3.596,0.856,-35.209,1.836,9.226,3.983,27.006,3.632,-37.881,-2.76,0.0,31.4,30.7,9.209,2.06,-17.404,-11.535,-20.471,-13.519,-3.18,26.907,0.0,251.44,,260.0,260.0,-15.665,3.188,-9.06,22.064
2404.0,3.596,0.856,-35.209,1.836,9.226,3.976,27.017,3.573,-37.907,-2.755,0.0,31.373,30.667,9.209,2.06,-17.47,-11.55,-20.492,-13.548,-3.179,26.906,0.0,251.44,,260.0,260.0,-15.732,3.195,-9.078,22.01
2404.5,3.596,0.856,-35.209,1.836,9.226,3.976,27.017,3.573,-37.907,-2.755,0.0,31.4,30.7,9.209,2.06,-17.431,-11.513,-20.447,-13.501,-3.179,26.906,0.0,251.64,,260.0,260.0,-15.765,3.202,-9.076,22.03
2405.0,3.421,0.823,-35.209,1.854,9.183,3.976,27.017,3.573,-37.907,-2.755,0.0,31.4,30.7,9.236,2.064,-17.345,-11.5,-20.435,-13.423,-3.179,26.906,0.0,251.64,,260.0,260.0,-15.723,3.208,-9.067,22.002
2405.5,3.421,0.823,-35.209,1.854,9.183,3.976,27.017,3.573,-37.907,-2.755,0.0,31.4,30.7,9.236,2.064,-17.329,-11.486,-20.422,-13.415,-3.179,26.906,0.0,251.84,,260.0,260.0,-15.676,3.212,-9.06,21.976
2406.0,3.421,0.823,-35.209,1.854,9.183,3.976,27.017,3.573,-37.907,-2.755,0.0,31.4,30.7,9.236,2.064,-17.374,-11.522,-20.474,-13.494,-3.179,26.906,0.0,251.84,,260.0,260.0,-15.663,3.215,-9.063,21.933
2406.5,3.421,0.823,-35.209,1.854,9.183,3.976,27.017,3.573,-37.907,-2.755,0.0,31.4,30.7,9.236,2.064,-17.471,-11.54,-20.482,-13.54,-3.179,26.906,0.0,251.74,,260.0,260.0,-15.716,3.218,-9.088,21.937
2407.0,3.421,0.823,-35.209,1.854,9.183,3.937,27.022,3.603,-37.926,-2.751,0.0,31.376,30.748,9.236,2.064,-17.458,-11.533,-20.481,-13.535,-3.179,26.9,0.0,251.74,,260.0,260.0,-15.758,3.222,-9.069,21.972
2407.5,3.421,0.823,-35.209,1.854,9.183,3.937,27.022,3.603,-37.926,-2.751,0.0,31.4,30.7,9.236,2.064,-17.399,-11.528,-20.442,-13.453,-3.179,26.9,0.0,251.74,,260.0,260.0,-15.752,3.225,-9.061,22.101
2408.0,3.421,0.823,-35.209,1.854,9.183,3.937,27.022,3.603,-37.926,-2.751,0.0,31.4,30.7,9.236,2.064,-17.334,-11.496,-20.428,-13.417,-3.179,26.9,0.0,251.74,,260.0,260.0,-15.705,3.228,-9.069,22.194
2408.5,2.582,0.584,-35.209,1.857,9.224,3.937,27.022,3.603,-37.926,-2.751,0.0,31.4,30.7,9.201,1.988,-17.421,-11.516,-20.446,-13.534,-3.179,26.9,0.0,251.64,,260.0,260.0,-15.669,3.231,-9.038,22.273
2409.0,2.582,0.584,-35.209,1.857,9.224,3.937,27.022,3.603,-37.926,-2.751,0.0,31.4,30.7,9.201,1.988,-17.423,-11.553,-20.399,-13.559,-3.179,26.9,0.0,251.64,,260.0,260.0,-15.729,3.221,-9.066,22.348
2409.5,2.582,0.584,-35.209,1.857,9.224,3.937,27.022,3.603,-37.926,-2.751,0.0,31.4,30.7,9.201,1.988,-17.44,-11.537,-20.434,-13.514,-3.179,26.9,0.0,251.14,,260.0,260.0,-15.733,3.21,-9.093,22.378
2410.0,2.582,0.584,-35.209,1.857,9.224,3.937,27.022,3.603,-37.926,-2.751,0.0,31.4,30.7,9.201,1.988,-17.354,-11.497,-20.402,-13.447,-3.179,26.9,0.0,251.14,,260.0,260.0,-15.731,3.2,-9.059,22.432
2410.5,2.582,0.584,-35.209,1.857,9.224,3.929,27.053,3.612,-37.897,-2.759,0.0,31.383,30.767,9.201,1.988,-17.315,-11.475,-20.413,-13.405,-3.185,26.901,0.0,250.84,,260.0,260.0,-15.675,3.19,-9.043,22.445
2411.0,2.582,0.584,-35.209,1.857,9.224,3.929,27.053,3.612,-37.897,-2.759,0.0,31.4,30.8,9.201,1.988,-17.314,-11.457,-20.413,-13.421,-3.185,26.901,0.0,250.84,,260.0,260.0,-15.652,3.18,-9.052,22.4
2411.5,2.873,0.758,-33.773,1.923,9.049,3.929,27.053,3.612,-37.897,-2.759,0.0,31.4,30.8,9.346,1.818,-17.37,-11.511,-20.42,-13.512,-3.185,26.901,0.0,251.34,,260.0,260.0,-15.651,3.17,-9.057,22.358
2412.0,2.873,0.758,-33.773,1.923,9.049,3.929,27.053,3.612,-37.897,-2.759,0.0,31.4,30.8,9.346,1.818,-17.397,-11.542,-20.39,-13.501,-3.185,26.901,0.0,251.34,,260.0,260.0,-15.703,3.165,-9.068,22.285
2412.5,2.873,0.758,-33.773,1.923,9.049,3.929,27.053,3.612,-37.897,-2.759,0.0,31.4,30.8,9.346,1.818,-17.357,-11.486,-20.412,-13.437,-3.185,26.901,0.0,251.34,,260.0,260.0,-15.707,3.16,-9.058,22.235
2413.0,2.873,0.758,-33.773,1.923,9.049,3.929,27.053,3.612,-37.897,-2.759,0.0,31.4,30.8,9.346,1.818,-17.315,-11.463,-20.407,-13.394,-3.185,26.901,0.0,251.34,,260.0,260.0,-15.673,3.156,-9.037,22.203
2413.5,2.873,0.758,-33.773,1.923,9.049,3.945,27.081,3.61,-37.877,-2.739,0.0,31.387,30.724,9.346,1.818,-17.283,-11.455,-20.386,-13.387,-3.169,26.901,0.0,251.54,,260.0,260.0,-15.645,3.151,-9.041,22.199
2414.0,2.873,0.758,-33.773,1.923,9.049,3.945,27.081,3.61,-37.877,-2.739,0.0,31.4,30.7,9.346,1.818,-17.331,-11.466,-20.413,-13.444,-3.169,26.901,0.0,251.54,,260.0,260.0,-15.628,3.147,-9.033,22.201
2414.5,3.82,0.897,-35.209,1.884,9.146,3.945,27.081,3.61,-37.877,-2.739,0.0,31.4,30.7,9.192,1.95,-17.413,-11.518,-20.393,-13.557,-3.169,26.901,0.0,251.44,,260.0,260.0,-15.663,3.142,-9.048,22.17
2415.0,3.82,0.897,-35.209,1.884,9.146,3.945,27.081,3.61,-37.877,-2.739,0.0,31.4,30.7,9.192,1.95,-17.41,-11.531,-20.413,-13.53,-3.169,26.901,0.0,251.44,,260.0,260.0,-15.72,3.153,-9.041,22.14
2415.5,3.82,0.897,-35.209,1.884,9.146,3.945,27.081,3.61,-37.877,-2.739,0.0,31.4,30.7,9.192,1.95,-17.305,-11.466,-20.378,-13.427,-3.169,26.901,0.0,251.24,,260.0,260.0,-15.721,3.164,-9.054,22.104
2416.0,3.82,0.897,-35.209,1.884,9.146,3.945,27.081,3.61,-37.877,-2.739,0.0,31.4,30.7,9.192,1.95,-17.288,-11.428,-20.391,-13.384,-3.169,26.901,0.0,251.24,,260.0,260.0,-15.644,3.175,-9.045,22.061
2416.5,3.82,0.897,-35.209,1.884,9.146,3.945,27.081,3.61,-37.877,-2.739,0.0,31.4,30.7,9.192,1.95,-17.313,-11.464,-20.426,-13.418,-3.169,26.901,0.0,250.74,,260.0,260.0,-15.623,3.185,-9.022,22.039
2417.0,3.82,0.897,-35.209,1.884,9.146,3.967,27.099,3.607,-37.868,-2.759,0.0,31.408,30.699,9.192,1.95,-17.4,-11.508,-20.45,-13.522,-3.18,26.898,0.0,250.74,,260.0,260.0,-15.655,3.196,-9.048,21.98
2417.5,3.82,0.897,-35.209,1.884,9.146,3.967,27.099,3.607,-37.868,-2.759,0.0,31.4,30.7,9.192,1.95,-17.465,-11.528,-20.458,-13.527,-3.18,26.898,0.0,251.74,,260.0,260.0,-15.72,3.206,-9.027,21.984
2418.0,3.672,0.949,-33.885,1.935,9.168,3.967,27.099,3.607,-37.868,-2.759,0.0,31.4,30.7,9.31,1.702,-17.4,-11.514,-20.453,-13.479,-3.18,26.898,0.0,251.74,,260.0,260.0,-15.745,3.216,-9.056,21.919
2418.5,3.672,0.949,-33.885,1.935,9.168,3.967,27.099,3.607,-37.868,-2.759,0.0,31.4,30.7,9.31,1.702,-17.388,-11.493,-20.423,-13.427,-3.18,26.898,0.0,252.04,,260.0,260.0,-15.711,3.224,-9.043,21.908
2419.0,3.672,0.949,-33.885,1.935,9.168,3.967,27.099,3.607,-37.868,-2.759,0.0,31.4,30.7,9.31,1.702,-17.315,-11.456,-20.423,-13.422,-3.18,26.898,0.0,252.04,,260.0,260.0,-15.683,3.231,-9.043,21.914
2419.5,3.672,0.949,-33.885,1.935,9.168,3.967,27.099,3.607,-37.868,-2.759,0.0,31.4,30.7,9.31,1.702,-17.391,-11.493,-20.459,-13.511,-3.18,26.898,0.0,251.94,,260.0,260.0,-15.654,3.238,-9.05,21.882
2420.0,3.672,0.949,-33.885,1.935,9.168,3.981,27.122,3.581,-37.878,-2.758,0.0,31.413,30.706,9.31,1.702,-17.418,-11.52,-20.423,-13.54,-3.171,26.898,0.0,251.94,,260.0,260.0,-15.714,3.245,-9.065,21.874
2420.5,3.672,0.949,-33.885,1.935,9.168,3.981,27.122,3.581,-37.878,-2.758,0.0,31.4,30.7,9.31,1.702,-17.424,-11.517,-20.425,-13.496,-3.171,26.898,0.0,251.64,,260.0,260.0,-15.725,3.252,-9.052,21.877
2421.0,2.733,0.756,-33.903,1.954,9.129,3.981,27.122,3.581,-37.878,-2.758,0.0,31.4,30.7,9.233,1.783,-17.381,-11.496,-20.416,-13.455,-3.171,26.898,0.0,251.64,,260.0,260.0,-15.716,3.259,-9.052,21.87
2421.5,2.733,0.756,-33.903,1.954,9.129,3.981,27.122,3.581,-37.878,-2.758,0.0,31.4,30.7,9.233,1.783,-17.337,-11.483,-20.389,-13.428,-3.171,26.898,0.0,251.44,,260.0,260.0,-15.687,3.251,-9.036,21.859
2422.0,2.733,0.756,-33.903,1.954,9.129,3.981,27.122,3.581,-37.878,-2.758,0.0,31.4,30.7,9.233,1.783,-17.315,-11.48,-20.391,-13.406,-3.171,26.898,0.0,251.44,,260.0,260.0,-15.659,3.242,-9.04,21.842
2422.5,2.733,0.756,-33.903,1.954,9.129,3.981,27.122,3.581,-37.878,-2.758,0.0,31.4,30.7,9.233,1.783,-17.376,-11.524,-20.37,-13.52,-3.171,26.898,0.0,251.54,,260.0,260.0,-15.648,3.234,-9.025,21.832
2423.0,2.733,0.756,-33.903,1.954,9.129,3.981,27.122,3.581,-37.878,-2.758,0.0,31.4,30.7,9.233,1.783,-17.38,-11.531,-20.383,-13.492,-3.171,26.898,0.0,251.54,,260.0,260.0,-15.697,3.226,-9.038,21.836
2423.5,2.733,0.756,-33.903,1.954,9.129,3.93,27.136,3.605,-37.922,-2.742,0.0,31.409,30.824,9.233,1.783,-17.353,-11.49,-20.387,-13.466,-3.18,26.888,0.0,251.24,,260.0,260.0,-15.697,3.217,-9.03,21.806
2424.0,2.733,0.756,-33.903,1.954,9.129,3.93,27.136,3.605,-37.922,-2.742,0.0,31.4,30.8,9.233,1.783,-17.318,-11.48,-20.392,-13.405,-3.18,26.888,0.0,251.24,,260.0,260.0,-15.674,3.21,-9.044,21.835
2424.5,2.492,0.686,-33.291,1.943,9.154,3.93,27.136,3.605,-37.922,-2.742,0.0,31.4,30.8,9.361,1.875,-17.301,-11.436,-20.389,-13.378,-3.18,26.888,0.0,251.64,,260.0,260.0,-15.649,3.202,-9.018,21.895
2425.0,2.492,0.686,-33.291,1.943,9.154,3.93,27.136,3.605,-37.922,-2.742,0.0,31.4,30.8,9.361,1.875,-17.296,-11.466,-20.426,-13.427,-3.18,26.888,0.0,251.64,,260.0,260.0,-15.626,3.19,-9.021,21.974
2425.5,2.492,0.686,-33.291,1.943,9.154,3.93,27.136,3.605,-37.922,-2.742,0.0,31.4,30.8,9.361,1.875,-17.396,-11.529,-20.415,-13.538,-3.18,26.888,0.0,251.64,,260.0,260.0,-15.654,3.179,-9.056,22.066
2426.0,2.492,0.686,-33.291,1.943,9.154,3.93,27.136,3.605,-37.922,-2.742,0.0,31.4,30.8,9.361,1.875,-17.407,-11.507,-20.4,-13.475,-3.18,26.888,0.0,251.64,,260.0,260.0,-15.72,3.156,-9.042,22.123
2426.5,2.492,0.686,-33.291,1.943,9.154,3.926,27.163,3.597,-37.939,-2.739,0.0,31.41,30.847,9.361,1.875,-17.306,-11.48,-20.376,-13.436,-3.167,26.898,0.0,251.54,,260.0,260.0,-15.697,3.156,-9.028,22.126
2427.0,2.492,0.686,-33.291,1.943,9.154,3.926,27.163,3.597,-37.939,-2.739,0.0,31.4,30.8,9.361,1.875,-17.289,-11.449,-20.393,-13.4,-3.167,26.898,0.0,251.54,,260.0,260.0,-15.649,3.145,-9.024,22.177
2427.5,2.845,0.704,-35.209,1.848,9.188,3.926,27.163,3.597,-37.939,-2.739,0.0,31.4,30.8,9.226,2.08,-17.282,-11.449,-20.388,-13.397,-3.167,26.898,0.0,251.44,,260.0,260.0,-15.633,3.135,-9.042,22.213
2428.0,2.845,0.704,-35.209,1.848,9.188,3.926,27.163,3.597,-37.939,-2.739,0.0,31.4,30.8,9.226,2.08,-17.361,-11.488,-20.384,-13.485,-3.167,26.898,0.0,251.44,,260.0,260.0,-15.629,3.13,-9.034,22.275
2428.5,2.845,0.704,-35.209,1.848,9.188,3.926,27.163,3.597,-37.939,-2.739,0.0,31.4,30.8,9.226,2.08,-17.34,-11.522,-20.364,-13.524,-3.167,26.898,0.0,251.74,,260.0,260.0,-15.679,3.125,-9.049,22.361
2429.0,2.845,0.704,-35.209,1.848,9.188,3.926,27.163,3.597,-37.939,-2.739,0.0,31.4,30.8,9.226,2.08,-17.358,-11.517,-20.366,-13.481,-3.167,26.898,0.0,251.74,,260.0,260.0,-15.687,3.121,-9.024,22.387
2429.5,2.845,0.704,-35.209,1.848,9.188,3.926,27.163,3.597,-37.939,-2.739,0.0,31.4,30.8,9.226,2.08,-17.334,-11.462,-20.361,-13.425,-3.167,26.898,0.0,251.64,,260.0,260.0,-15.68,3.116,-9.041,22.423
2430.0,2.845,0.704,-35.209,1.848,9.188,3.918,27.184,3.615,-37.901,-2.729,0.0,31.417,30.74,9.226,2.08,-17.266,-11.44,-20.374,-13.359,-3.168,26.897,0.0,251.64,,260.0,260.0,-15.646,3.112,-9.012,22.447
2430.5,2.845,0.704,-35.209,1.848,9.188,3.918,27.184,3.615,-37.901,-2.729,0.0,31.4,30.7,9.226,2.08,-17.333,-11.478,-20.398,-13.472,-3.168,26.897,0.0,251.74,,260.0,260.0,-15.61,3.107,-9.037,22.46
2431.0,3.475,0.836,-35.209,1.867,9.202,3.918,27.184,3.615,-37.901,-2.729,0.0,31.4,30.7,9.091,1.973,-17.41,-11.507,-20.409,-13.53,-3.168,26.897,0.0,251.74,,260.0,260.0,-15.67,3.103,-9.038,22.475
2431.5,3.475,0.836,-35.209,1.867,9.202,3.918,27.184,3.615,-37.901,-2.729,0.0,31.4,30.7,9.091,1.973,-17.404,-11.495,-20.417,-13.498,-3.168,26.897,0.0,251.44,,260.0,260.0,-15.714,3.109,-9.034,22.466
2432.0,3.475,0.836,-35.209,1.867,9.202,3.918,27.184,3.615,-37.901,-2.729,0.0,31.4,30.7,9.091,1.973,-17.354,-11.483,-20.384,-13.446,-3.168,26.897,0.0,251.44,,260.0,260.0,-15.703,3.115,-9.033,22.487
2432.5,3.475,0.836,-35.209,1.867,9.202,3.918,27.184,3.615,-37.901,-2.729,0.0,31.4,30.7,9.091,1.973,-17.323,-11.476,-20.385,-13.39,-3.168,26.897,0.0,251.84,,260.0,260.0,-15.667,3.121,-9.026,22.502
2433.0,3.475,0.836,-35.209,1.867,9.202,3.913,27.208,3.61,-37.877,-2.718,0.0,31.424,30.711,9.091,1.973,-17.284,-11.429,-20.379,-13.397,-3.144,26.903,0.0,251.84,,260.0,260.0,-15.644,3.127,-9.033,22.492
2433.5,3.475,0.836,-35.209,1.867,9.202,3.913,27.208,3.61,-37.877,-2.718,0.0,31.4,30.7,9.091,1.973,-17.38,-11.529,-20.398,-13.534,-3.144,26.903,0.0,252.34,,260.0,260.0,-15.622,3.133,-9.034,22.526
