t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2434.0,3.686,0.903,-35.209,1.902,9.205,3.913,27.208,3.61,-37.877,-2.718,0.0,31.4,30.7,9.052,1.863,-17.415,-11.52,-20.428,-13.517,-3.144,26.903,0.0,252.34,,260.0,260.0,-15.71,3.138,-9.033,22.572
2434.5,3.686,0.903,-35.209,1.902,9.205,3.913,27.208,3.61,-37.877,-2.718,0.0,31.4,30.7,9.052,1.863,-17.344,-11.489,-20.393,-13.467,-3.144,26.903,0.0,251.54,,260.0,260.0,-15.72,3.147,-9.033,22.599
2435.0,3.686,0.903,-35.209,1.902,9.205,3.913,27.208,3.61,-37.877,-2.718,0.0,31.4,30.7,9.052,1.863,-17.324,-11.472,-20.381,-13.408,-3.144,26.903,0.0,251.54,,260.0,260.0,-15.673,3.156,-9.039,22.563
2435.5,3.686,0.903,-35.209,1.902,9.205,3.913,27.208,3.61,-37.877,-2.718,0.0,31.4,30.7,9.052,1.863,-17.315,-11.456,-20.376,-13.388,-3.144,26.903,0.0,251.34,,260.0,260.0,-15.646,3.165,-9.029,22.635
2436.0,3.686,0.903,-35.209,1.902,9.205,3.913,27.208,3.61,-37.877,-2.718,0.0,31.4,30.7,9.052,1.863,-17.329,-11.459,-20.38,-13.448,-3.144,26.903,0.0,251.34,,260.0,260.0,-15.634,3.173,-9.034,22.686
2436.5,3.686,0.903,-35.209,1.902,9.205,3.923,27.228,3.594,-37.89,-2.725,0.0,31.438,30.918,9.052,1.863,-17.409,-11.519,-20.425,-13.537,-3.16,26.894,0.0,251.64,,260.0,260.0,-15.654,3.182,-9.043,22.726
2437.0,3.686,0.903,-35.209,1.902,9.205,3.923,27.228,3.594,-37.89,-2.725,0.0,31.4,30.9,9.052,1.863,-17.383,-11.502,-20.435,-13.478,-3.16,26.894,0.0,251.64,,260.0,260.0,-15.722,3.19,-9.066,22.752
2437.5,3.318,0.837,-35.209,1.883,9.096,3.923,27.228,3.594,-37.89,-2.725,0.0,31.4,30.9,9.231,1.956,-17.351,-11.46,-20.408,-13.393,-3.16,26.894,0.0,251.24,,260.0,260.0,-15.7,3.198,-9.032,22.751
2438.0,3.318,0.837,-35.209,1.883,9.096,3.923,27.228,3.594,-37.89,-2.725,0.0,31.4,30.9,9.231,1.956,-17.3,-11.435,-20.384,-13.393,-3.16,26.894,0.0,251.24,,260.0,260.0,-15.653,3.2,-9.045,22.818
2438.5,3.318,0.837,-35.209,1.883,9.096,3.923,27.228,3.594,-37.89,-2.725,0.0,31.4,30.9,9.231,1.956,-17.317,-11.478,-20.415,-13.455,-3.16,26.894,0.0,251.14,,260.0,260.0,-15.628,3.202,-9.036,22.885
2439.0,3.318,0.837,-35.209,1.883,9.096,3.923,27.228,3.594,-37.89,-2.725,0.0,31.4,30.9,9.231,1.956,-17.38,-11.539,-20.42,-13.548,-3.16,26.894,0.0,251.14,,260.0,260.0,-15.666,3.204,-9.05,22.909
2439.5,3.318,0.837,-35.209,1.883,9.096,3.934,27.248,3.574,-37.923,-2.745,0.0,31.433,30.799,9.231,1.956,-17.4,-11.53,-20.409,-13.533,-3.163,26.9,0.0,251.24,,260.0,260.0,-15.722,3.206,-9.051,22.928
2440.0,3.318,0.837,-35.209,1.883,9.096,3.934,27.248,3.574,-37.923,-2.745,0.0,31.4,30.8,9.231,1.956,-17.38,-11.507,-20.417,-13.466,-3.163,26.9,0.0,251.24,,260.0,260.0,-15.718,3.208,-9.054,22.982
2440.5,3.222,0.805,-34.754,1.952,9.218,3.934,27.248,3.574,-37.923,-2.745,0.0,31.4,30.8,9.223,1.676,-17.299,-11.459,-20.366,-13.402,-3.163,26.9,0.0,251.04,,260.0,260.0,-15.692,3.209,-9.039,23.025
2441.0,3.222,0.805,-34.754,1.952,9.218,3.934,27.248,3.574,-37.923,-2.745,0.0,31.4,30.8,9.223,1.676,-17.32,-11.456,-20.392,-13.433,-3.163,26.9,0.0,251.04,,260.0,260.0,-15.632,3.21,-9.037,23.064
2441.5,3.222,0.805,-34.754,1.952,9.218,3.934,27.248,3.574,-37.923,-2.745,0.0,31.4,30.8,9.223,1.676,-17.397,-11.544,-20.399,-13.568,-3.163,26.9,0.0,251.34,,260.0,260.0,-15.65,3.21,-9.048,23.081
2442.0,3.222,0.805,-34.754,1.952,9.218,3.934,27.248,3.574,-37.923,-2.745,0.0,31.4,30.8,9.223,1.676,-17.437,-11.527,-20.377,-13.532,-3.163,26.9,0.0,251.34,,260.0,260.0,-15.727,3.21,-9.061,23.123
2442.5,3.222,0.805,-34.754,1.952,9.218,3.982,27.279,3.6,-37.955,-2.714,0.0,31.448,30.843,9.223,1.676,-17.358,-11.492,-20.381,-13.472,-3.163,26.905,0.0,251.54,,260.0,260.0,-15.718,3.21,-9.048,23.184
2443.0,3.222,0.805,-34.754,1.952,9.218,3.982,27.279,3.6,-37.955,-2.714,0.0,31.4,30.8,9.223,1.676,-17.317,-11.456,-20.351,-13.397,-3.163,26.905,0.0,251.54,,260.0,260.0,-15.676,3.21,-9.051,23.178
2443.5,3.222,0.805,-34.754,1.952,9.218,3.982,27.279,3.6,-37.955,-2.714,0.0,31.4,30.8,9.223,1.676,-17.28,-11.447,-20.358,-13.392,-3.163,26.905,0.0,251.04,,260.0,260.0,-15.63,3.211,-9.044,23.137
2444.0,3.462,0.843,-35.209,1.959,9.232,3.982,27.279,3.6,-37.955,-2.714,0.0,31.4,30.8,9.182,1.833,-17.34,-11.518,-20.335,-13.521,-3.163,26.905,0.0,251.04,,260.0,260.0,-15.619,3.211,-9.023,23.044
2444.5,3.462,0.843,-35.209,1.959,9.232,3.982,27.279,3.6,-37.955,-2.714,0.0,31.4,30.8,9.182,1.833,-17.357,-11.527,-20.301,-13.502,-3.163,26.905,0.0,251.24,,260.0,260.0,-15.679,3.215,-9.043,22.995
2445.0,3.462,0.843,-35.209,1.959,9.232,3.982,27.279,3.6,-37.955,-2.714,0.0,31.4,30.8,9.182,1.833,-17.342,-11.486,-20.337,-13.438,-3.163,26.905,0.0,251.24,,260.0,260.0,-15.672,3.219,-9.046,22.906
2445.5,3.462,0.843,-35.209,1.959,9.232,3.982,27.279,3.6,-37.955,-2.714,0.0,31.4,30.8,9.182,1.833,-17.295,-11.457,-20.354,-13.402,-3.163,26.905,0.0,250.94,,260.0,260.0,-15.651,3.223,-9.053,22.84
2446.0,3.462,0.843,-35.209,1.959,9.232,3.954,27.3,3.625,-37.924,-2.738,0.0,31.457,30.938,9.182,1.833,-17.311,-11.441,-20.346,-13.384,-3.179,26.901,0.0,250.94,,260.0,260.0,-15.627,3.227,-9.029,22.826
2446.5,3.462,0.843,-35.209,1.959,9.232,3.954,27.3,3.625,-37.924,-2.738,0.0,31.5,30.9,9.182,1.833,-17.308,-11.439,-20.364,-13.41,-3.179,26.901,0.0,250.94,,260.0,260.0,-15.62,3.231,-9.009,22.823
2447.0,3.413,0.861,-34.865,1.901,9.129,3.954,27.3,3.625,-37.924,-2.738,0.0,31.5,30.9,9.198,1.976,-17.344,-11.493,-20.382,-13.48,-3.179,26.901,0.0,250.94,,260.0,260.0,-15.631,3.234,-9.026,22.794
2447.5,3.413,0.861,-34.865,1.901,9.129,3.954,27.3,3.625,-37.924,-2.738,0.0,31.5,30.9,9.198,1.976,-17.403,-11.513,-20.356,-13.477,-3.179,26.901,0.0,251.04,,260.0,260.0,-15.675,3.237,-9.035,22.801
2448.0,3.413,0.861,-34.865,1.901,9.129,3.954,27.3,3.625,-37.924,-2.738,0.0,31.5,30.9,9.198,1.976,-17.35,-11.493,-20.388,-13.426,-3.179,26.901,0.0,251.04,,260.0,260.0,-15.687,3.24,-9.044,22.815
2448.5,3.413,0.861,-34.865,1.901,9.129,3.954,27.3,3.625,-37.924,-2.738,0.0,31.5,30.9,9.198,1.976,-17.28,-11.453,-20.368,-13.395,-3.179,26.901,0.0,251.54,,260.0,260.0,-15.664,3.243,-9.041,22.85
2449.0,3.413,0.861,-34.865,1.901,9.129,3.927,27.325,3.628,-37.903,-2.732,0.0,31.462,30.897,9.198,1.976,-17.291,-11.454,-20.378,-13.386,-3.162,26.907,0.0,251.54,,260.0,260.0,-15.624,3.246,-9.012,22.831
2449.5,3.413,0.861,-34.865,1.901,9.129,3.927,27.325,3.628,-37.903,-2.732,0.0,31.5,30.9,9.198,1.976,-17.323,-11.487,-20.406,-13.481,-3.162,26.907,0.0,251.24,,260.0,260.0,-15.627,3.249,-9.014,22.848
2450.0,3.413,0.861,-34.865,1.901,9.129,3.927,27.325,3.628,-37.903,-2.732,0.0,31.5,30.9,9.198,1.976,-17.397,-11.506,-20.395,-13.501,-3.162,26.907,0.0,251.24,,260.0,260.0,-15.674,3.251,-9.038,22.82
2450.5,3.398,0.811,-35.209,1.866,9.251,3.927,27.325,3.628,-37.903,-2.732,0.0,31.5,30.9,8.981,1.908,-17.416,-11.508,-20.417,-13.49,-3.162,26.907,0.0,250.94,,260.0,260.0,-15.7,3.254,-9.039,22.809
2451.0,3.398,0.811,-35.209,1.866,9.251,3.927,27.325,3.628,-37.903,-2.732,0.0,31.5,30.9,8.981,1.908,-17.301,-11.475,-20.396,-13.385,-3.162,26.907,0.0,250.94,,260.0,260.0,-15.708,3.256,-9.053,22.82
2451.5,3.398,0.811,-35.209,1.866,9.251,3.927,27.325,3.628,-37.903,-2.732,0.0,31.5,30.9,8.981,1.908,-17.295,-11.448,-20.394,-13.405,-3.162,26.907,0.0,251.34,,260.0,260.0,-15.639,3.259,-9.028,22.839
2452.0,3.398,0.811,-35.209,1.866,9.251,3.927,27.325,3.628,-37.903,-2.732,0.0,31.5,30.9,8.981,1.908,-17.381,-11.503,-20.42,-13.487,-3.162,26.907,0.0,251.34,,260.0,260.0,-15.635,3.261,-9.031,22.806
2452.5,3.398,0.811,-35.209,1.866,9.251,3.912,27.342,3.572,-37.898,-2.753,0.0,31.464,30.809,8.981,1.908,-17.43,-11.548,-20.418,-13.552,-3.177,26.899,0.0,251.54,,260.0,260.0,-15.698,3.263,-9.062,22.817
2453.0,3.398,0.811,-35.209,1.866,9.251,3.912,27.342,3.572,-37.898,-2.753,0.0,31.5,30.8,8.981,1.908,-17.431,-11.544,-20.417,-13.506,-3.177,26.899,0.0,251.54,,260.0,260.0,-15.737,3.265,-9.049,22.768
2453.5,3.0,0.804,-33.659,1.914,9.105,3.912,27.342,3.572,-37.898,-2.753,0.0,31.5,30.8,9.449,1.871,-17.365,-11.501,-20.399,-13.43,-3.177,26.899,0.0,251.24,,260.0,260.0,-15.725,3.268,-9.057,22.781
2454.0,3.0,0.804,-33.659,1.914,9.105,3.912,27.342,3.572,-37.898,-2.753,0.0,31.5,30.8,9.449,1.871,-17.309,-11.465,-20.393,-13.418,-3.177,26.899,0.0,251.24,,260.0,260.0,-15.674,3.263,-9.054,22.782
2454.5,3.0,0.804,-33.659,1.914,9.105,3.912,27.342,3.572,-37.898,-2.753,0.0,31.5,30.8,9.449,1.871,-17.342,-11.48,-20.429,-13.454,-3.177,26.899,0.0,250.94,,260.0,260.0,-15.647,3.259,-9.029,22.788
2455.0,3.0,0.804,-33.659,1.914,9.105,3.912,27.342,3.572,-37.898,-2.753,0.0,31.5,30.8,9.449,1.871,-17.436,-11.548,-20.44,-13.536,-3.177,26.899,0.0,250.94,,260.0,260.0,-15.676,3.255,-9.048,22.776
2455.5,3.0,0.804,-33.659,1.914,9.105,3.933,27.356,3.592,-37.964,-2.749,0.0,31.47,30.855,9.449,1.871,-17.467,-11.548,-20.46,-13.519,-3.182,26.903,0.0,251.14,,260.0,260.0,-15.74,3.25,-9.052,22.762
2456.0,3.0,0.804,-33.659,1.914,9.105,3.933,27.356,3.592,-37.964,-2.749,0.0,31.5,30.9,9.449,1.871,-17.403,-11.52,-20.445,-13.463,-3.182,26.903,0.0,251.14,,260.0,260.0,-15.749,3.246,-9.055,22.719
2456.5,3.0,0.804,-33.659,1.914,9.105,3.933,27.356,3.592,-37.964,-2.749,0.0,31.5,30.9,9.449,1.871,-17.349,-11.494,-20.405,-13.436,-3.182,26.903,0.0,251.54,,260.0,260.0,-15.708,3.242,-9.069,22.645
2457.0,2.823,0.667,-35.209,1.831,9.208,3.933,27.356,3.592,-37.964,-2.749,0.0,31.5,30.9,9.198,2.055,-17.314,-11.464,-20.408,-13.405,-3.182,26.903,0.0,251.54,,260.0,260.0,-15.671,3.238,-9.035,22.55
2457.5,2.823,0.667,-35.209,1.831,9.208,3.933,27.356,3.592,-37.964,-2.749,0.0,31.5,30.9,9.198,2.055,-17.346,-11.512,-20.429,-13.486,-3.182,26.903,0.0,251.14,,260.0,260.0,-15.648,3.231,-9.053,22.516
2458.0,2.823,0.667,-35.209,1.831,9.208,3.933,27.356,3.592,-37.964,-2.749,0.0,31.5,30.9,9.198,2.055,-17.424,-11.534,-20.409,-13.52,-3.182,26.903,0.0,251.14,,260.0,260.0,-15.693,3.225,-9.062,22.513
2458.5,2.823,0.667,-35.209,1.831,9.208,3.933,27.356,3.592,-37.964,-2.749,0.0,31.5,30.9,9.198,2.055,-17.368,-11.514,-20.408,-13.48,-3.182,26.903,0.0,250.84,,260.0,260.0,-15.722,3.218,-9.074,22.493
2459.0,2.823,0.667,-35.209,1.831,9.208,3.945,27.375,3.61,-37.971,-2.736,0.0,31.478,31.004,9.198,2.055,-17.347,-11.498,-20.382,-13.439,-3.179,26.896,0.0,250.84,,260.0,260.0,-15.693,3.212,-9.069,22.464
2459.5,2.823,0.667,-35.209,1.831,9.208,3.945,27.375,3.61,-37.971,-2.736,0.0,31.5,31.0,9.198,2.055,-17.337,-11.471,-20.411,-13.413,-3.179,26.896,0.0,251.24,,260.0,260.0,-15.666,3.205,-9.07,22.432
2460.0,3.535,0.933,-33.399,1.889,9.14,3.945,27.375,3.61,-37.971,-2.736,0.0,31.5,31.0,9.39,1.885,-17.343,-11.475,-20.435,-13.471,-3.179,26.896,0.0,251.24,,260.0,260.0,-15.658,3.199,-9.058,22.39
2460.5,3.535,0.933,-33.399,1.889,9.14,3.945,27.375,3.61,-37.971,-2.736,0.0,31.5,31.0,9.39,1.885,-17.411,-11.547,-20.41,-13.525,-3.179,26.896,0.0,251.24,,260.0,260.0,-15.681,3.205,-9.066,22.373
2461.0,3.535,0.933,-33.399,1.889,9.14,3.945,27.375,3.61,-37.971,-2.736,0.0,31.5,31.0,9.39,1.885,-17.426,-11.535,-20.402,-13.528,-3.179,26.896,0.0,251.24,,260.0,260.0,-15.723,3.21,-9.068,22.389
2461.5,3.535,0.933,-33.399,1.889,9.14,3.945,27.375,3.61,-37.971,-2.736,0.0,31.5,31.0,9.39,1.885,-17.362,-11.512,-20.41,-13.444,-3.179,26.896,0.0,251.24,,260.0,260.0,-15.723,3.215,-9.071,22.412
2462.0,3.535,0.933,-33.399,1.889,9.14,3.957,27.403,3.623,-37.965,-2.738,0.0,31.484,30.988,9.39,1.885,-17.329,-11.466,-20.399,-13.424,-3.165,26.899,0.0,251.24,,260.0,260.0,-15.682,3.221,-9.072,22.451
2462.5,3.535,0.933,-33.399,1.889,9.14,3.957,27.403,3.623,-37.965,-2.738,0.0,31.5,31.0,9.39,1.885,-17.362,-11.489,-20.394,-13.478,-3.165,26.899,0.0,251.34,,260.0,260.0,-15.655,3.226,-9.052,22.527
2463.0,3.577,0.874,-34.798,1.888,9.234,3.957,27.403,3.623,-37.965,-2.738,0.0,31.5,31.0,9.231,1.71,-17.377,-11.553,-20.401,-13.531,-3.165,26.899,0.0,251.34,,260.0,260.0,-15.681,3.231,-9.072,22.591
2463.5,3.577,0.874,-34.798,1.888,9.234,3.957,27.403,3.623,-37.965,-2.738,0.0,31.5,31.0,9.231,1.71,-17.424,-11.541,-20.395,-13.526,-3.165,26.899,0.0,251.24,,260.0,260.0,-15.715,3.236,-9.071,22.643
2464.0,3.577,0.874,-34.798,1.888,9.234,3.957,27.403,3.623,-37.965,-2.738,0.0,31.5,31.0,9.231,1.71,-17.412,-11.53,-20.398,-13.511,-3.165,26.899,0.0,251.24,,260.0,260.0,-15.721,3.242,-9.065,22.688
2464.5,3.577,0.874,-34.798,1.888,9.234,3.957,27.403,3.623,-37.965,-2.738,0.0,31.5,31.0,9.231,1.71,-17.352,-11.498,-20.399,-13.445,-3.165,26.899,0.0,251.54,,260.0,260.0,-15.713,3.247,-9.063,22.684
2465.0,3.577,0.874,-34.798,1.888,9.234,3.957,27.403,3.623,-37.965,-2.738,0.0,31.5,31.0,9.231,1.71,-17.316,-11.489,-20.401,-13.418,-3.165,26.899,0.0,251.54,,260.0,260.0,-15.673,3.253,-9.047,22.656
2465.5,3.577,0.874,-34.798,1.888,9.234,3.935,27.427,3.611,-37.965,-2.734,0.0,31.499,30.892,9.231,1.71,-17.421,-11.545,-20.457,-13.538,-3.158,26.899,0.0,251.84,,260.0,260.0,-15.656,3.258,-9.066,22.663
2466.0,3.577,0.874,-34.798,1.888,9.234,3.935,27.427,3.611,-37.965,-2.734,0.0,31.5,30.9,9.231,1.71,-17.405,-11.558,-20.439,-13.577,-3.158,26.899,0.0,251.84,,260.0,260.0,-15.74,3.263,-9.084,22.639
2466.5,3.374,0.895,-33.244,1.923,9.143,3.935,27.427,3.611,-37.965,-2.734,0.0,31.5,30.9,9.334,1.884,-17.44,-11.553,-20.435,-13.529,-3.158,26.899,0.0,252.04,,260.0,260.0,-15.745,3.269,-9.079,22.62
2467.0,3.374,0.895,-33.244,1.923,9.143,3.935,27.427,3.611,-37.965,-2.734,0.0,31.5,30.9,9.334,1.884,-17.383,-11.525,-20.407,-13.473,-3.158,26.899,0.0,252.04,,260.0,260.0,-15.739,3.27,-9.081,22.601
2467.5,3.374,0.895,-33.244,1.923,9.143,3.935,27.427,3.611,-37.965,-2.734,0.0,31.5,30.9,9.334,1.884,-17.324,-11.506,-20.404,-13.437,-3.158,26.899,0.0,251.24,,260.0,260.0,-15.697,3.272,-9.075,22.575
2468.0,3.374,0.895,-33.244,1.923,9.143,3.935,27.427,3.611,-37.965,-2.734,0.0,31.5,30.9,9.334,1.884,-17.311,-11.479,-20.39,-13.402,-3.158,26.899,0.0,251.24,,260.0,260.0,-15.668,3.274,-9.065,22.548
2468.5,3.374,0.895,-33.244,1.923,9.143,3.917,27.446,3.578,-37.966,-2.744,0.0,31.494,30.93,9.334,1.884,-17.405,-11.575,-20.396,-13.567,-3.163,26.887,0.0,251.24,,260.0,260.0,-15.645,3.275,-9.086,22.538
2469.0,3.374,0.895,-33.244,1.923,9.143,3.917,27.446,3.578,-37.966,-2.744,0.0,31.5,30.9,9.334,1.884,-17.448,-11.578,-20.395,-13.548,-3.163,26.887,0.0,251.24,,260.0,260.0,-15.736,3.277,-9.086,22.505
2469.5,3.484,0.871,-35.162,1.853,9.162,3.917,27.446,3.578,-37.966,-2.744,0.0,31.5,30.9,9.182,2.088,-17.42,-11.535,-20.407,-13.487,-3.163,26.887,0.0,251.84,,260.0,260.0,-15.742,3.278,-9.085,22.497
2470.0,3.484,0.871,-35.162,1.853,9.162,3.917,27.446,3.578,-37.966,-2.744,0.0,31.5,30.9,9.182,2.088,-17.349,-11.502,-20.393,-13.446,-3.163,26.887,0.0,251.84,,260.0,260.0,-15.712,3.282,-9.085,22.503
2470.5,3.484,0.871,-35.162,1.853,9.162,3.917,27.446,3.578,-37.966,-2.744,0.0,31.5,30.9,9.182,2.088,-17.295,-11.493,-20.413,-13.442,-3.163,26.887,0.0,252.04,,260.0,260.0,-15.673,3.285,-9.073,22.536
2471.0,3.484,0.871,-35.162,1.853,9.162,3.917,27.446,3.578,-37.966,-2.744,0.0,31.5,30.9,9.182,2.088,-17.334,-11.494,-20.412,-13.438,-3.163,26.887,0.0,252.04,,260.0,260.0,-15.661,3.288,-9.072,22.552
2471.5,3.484,0.871,-35.162,1.853,9.162,3.917,27.446,3.578,-37.966,-2.744,0.0,31.5,30.9,9.182,2.088,-17.404,-11.536,-20.431,-13.522,-3.163,26.887,0.0,251.34,,260.0,260.0,-15.67,3.292,-9.086,22.567
2472.0,3.484,0.871,-35.162,1.853,9.162,3.934,27.469,3.584,-37.986,-2.734,0.0,31.512,31.025,9.182,2.088,-17.433,-11.553,-20.465,-13.517,-3.154,26.886,0.0,251.34,,260.0,260.0,-15.723,3.295,-9.086,22.56
2472.5,3.484,0.871,-35.162,1.853,9.162,3.934,27.469,3.584,-37.986,-2.734,0.0,31.5,31.0,9.182,2.088,-17.395,-11.526,-20.418,-13.464,-3.154,26.886,0.0,251.44,,260.0,260.0,-15.742,3.298,-9.106,22.579
2473.0,3.139,0.732,-35.209,1.873,9.224,3.934,27.469,3.584,-37.986,-2.734,0.0,31.5,31.0,9.205,1.822,-17.36,-11.501,-20.43,-13.446,-3.154,26.886,0.0,251.44,,260.0,260.0,-15.701,3.301,-9.108,22.613
2473.5,3.139,0.732,-35.209,1.873,9.224,3.934,27.469,3.584,-37.986,-2.734,0.0,31.5,31.0,9.205,1.822,-17.32,-11.525,-20.43,-13.48,-3.154,26.886,0.0,251.84,,260.0,260.0,-15.684,3.298,-9.072,22.659
2474.0,3.139,0.732,-35.209,1.873,9.224,3.934,27.469,3.584,-37.986,-2.734,0.0,31.5,31.0,9.205,1.822,-17.452,-11.554,-20.476,-13.556,-3.154,26.886,0.0,251.84,,260.0,260.0,-15.689,3.296,-9.071,22.691
2474.5,3.139,0.732,-35.209,1.873,9.224,3.934,27.469,3.584,-37.986,-2.734,0.0,31.5,31.0,9.205,1.822,-17.469,-11.572,-20.463,-13.565,-3.154,26.886,0.0,251.74,,260.0,260.0,-15.76,3.293,-9.11,22.742
2475.0,3.139,0.732,-35.209,1.873,9.224,3.952,27.488,3.613,-38.034,-2.738,0.0,31.515,31.03,9.205,1.822,-17.442,-11.553,-20.467,-13.527,-3.161,26.881,0.0,251.74,,260.0,260.0,-15.767,3.291,-9.117,22.776
2475.5,3.139,0.732,-35.209,1.873,9.224,3.952,27.488,3.613,-38.034,-2.738,0.0,31.5,31.0,9.205,1.822,-17.351,-11.515,-20.436,-13.447,-3.161,26.881,0.0,251.24,,260.0,260.0,-15.747,3.288,-9.101,22.767
2476.0,2.865,0.781,-34.408,1.922,9.138,3.952,27.488,3.613,-38.034,-2.738,0.0,31.5,31.0,9.275,1.965,-17.365,-11.519,-20.433,-13.457,-3.161,26.881,0.0,251.24,,260.0,260.0,-15.687,3.286,-9.088,22.793
2476.5,2.865,0.781,-34.408,1.922,9.138,3.952,27.488,3.613,-38.034,-2.738,0.0,31.5,31.0,9.275,1.965,-17.421,-11.562,-20.453,-13.575,-3.161,26.881,0.0,252.24,,260.0,260.0,-15.694,3.279,-9.099,22.81
2477.0,2.865,0.781,-34.408,1.922,9.138,3.952,27.488,3.613,-38.034,-2.738,0.0,31.5,31.0,9.275,1.965,-17.43,-11.596,-20.418,-13.6,-3.161,26.881,0.0,252.24,,260.0,260.0,-15.753,3.272,-9.101,22.838
2477.5,2.865,0.781,-34.408,1.922,9.138,3.952,27.488,3.613,-38.034,-2.738,0.0,31.5,31.0,9.275,1.965,-17.424,-11.582,-20.41,-13.556,-3.161,26.881,0.0,252.14,,260.0,260.0,-15.761,3.265,-9.122,22.856
2478.0,2.865,0.781,-34.408,1.922,9.138,3.952,27.488,3.613,-38.034,-2.738,0.0,31.5,31.0,9.275,1.965,-17.422,-11.553,-20.427,-13.51,-3.161,26.881,0.0,252.14,,260.0,260.0,-15.743,3.259,-9.122,22.927
2478.5,2.865,0.781,-34.408,1.922,9.138,3.942,27.511,3.623,-38.007,-2.745,0.0,31.533,31.014,9.275,1.965,-17.373,-11.528,-20.431,-13.489,-3.164,26.893,0.0,252.44,,260.0,260.0,-15.728,3.252,-9.103,22.922
2479.0,2.865,0.781,-34.408,1.922,9.138,3.942,27.511,3.623,-38.007,-2.745,0.0,31.5,31.0,9.275,1.965,-17.388,-11.553,-20.452,-13.54,-3.164,26.893,0.0,252.44,,260.0,260.0,-15.705,3.246,-9.078,22.931
2479.5,2.746,0.74,-33.743,1.93,9.157,3.942,27.511,3.623,-38.007,-2.745,0.0,31.5,31.0,9.267,1.81,-17.455,-11.596,-20.442,-13.634,-3.164,26.893,0.0,252.14,,260.0,260.0,-15.733,3.24,-9.096,22.932
2480.0,2.746,0.74,-33.743,1.93,9.157,3.942,27.511,3.623,-38.007,-2.745,0.0,31.5,31.0,9.267,1.81,-17.461,-11.599,-20.478,-13.612,-3.164,26.893,0.0,252.14,,260.0,260.0,-15.782,3.232,-9.118,22.94
2480.5,2.746,0.74,-33.743,1.93,9.157,3.942,27.511,3.623,-38.007,-2.745,0.0,31.5,31.0,9.267,1.81,-17.45,-11.579,-20.46,-13.546,-3.164,26.893,0.0,252.24,,260.0,260.0,-15.787,3.224,-9.126,22.945
2481.0,2.746,0.74,-33.743,1.93,9.157,3.942,27.511,3.623,-38.007,-2.745,0.0,31.5,31.0,9.267,1.81,-17.376,-11.546,-20.452,-13.525,-3.164,26.893,0.0,252.24,,260.0,260.0,-15.759,3.216,-9.129,22.964
2481.5,2.746,0.74,-33.743,1.93,9.157,3.926,27.525,3.611,-38.004,-2.748,0.0,31.524,30.976,9.267,1.81,-17.375,-11.524,-20.447,-13.481,-3.167,26.878,0.0,252.04,,260.0,260.0,-15.725,3.208,-9.113,23.008
2482.0,2.746,0.74,-33.743,1.93,9.157,3.926,27.525,3.611,-38.004,-2.748,0.0,31.5,31.0,9.267,1.81,-17.383,-11.548,-20.48,-13.518,-3.167,26.878,0.0,252.04,,260.0,260.0,-15.707,3.201,-9.122,23.041
2482.5,3.939,0.93,-35.209,1.844,9.193,3.926,27.525,3.611,-38.004,-2.748,0.0,31.5,31.0,9.209,1.972,-17.504,-11.632,-20.469,-13.64,-3.167,26.878,0.0,252.84,,260.0,260.0,-15.732,3.193,-9.137,23.059
2483.0,3.939,0.93,-35.209,1.844,9.193,3.926,27.525,3.611,-38.004,-2.748,0.0,31.5,31.0,9.209,1.972,-17.443,-11.593,-20.444,-13.555,-3.167,26.878,0.0,252.84,,260.0,260.0,-15.811,3.205,-9.128,23.075
2483.5,3.939,0.93,-35.209,1.844,9.193,3.926,27.525,3.611,-38.004,-2.748,0.0,31.5,31.0,9.209,1.972,-17.384,-11.55,-20.442,-13.514,-3.167,26.878,0.0,252.74,,260.0,260.0,-15.758,3.217,-9.14,23.09
2484.0,3.939,0.93,-35.209,1.844,9.193,3.926,27.525,3.611,-38.004,-2.748,0.0,31.5,31.0,9.209,1.972,-17.389,-11.546,-20.446,-13.48,-3.167,26.878,0.0,252.74,,260.0,260.0,-15.722,3.229,-9.124,23.128
2484.5,3.939,0.93,-35.209,1.844,9.193,3.91,27.545,3.61,-38.007,-2.747,0.0,31.528,30.971,9.209,1.972,-17.383,-11.557,-20.479,-13.517,-3.164,26.873,0.0,253.14,,260.0,260.0,-15.715,3.241,-9.126,23.128
2485.0,3.939,0.93,-35.209,1.844,9.193,3.91,27.545,3.61,-38.007,-2.747,0.0,31.5,31.0,9.209,1.972,-17.463,-11.579,-20.459,-13.568,-3.164,26.873,0.0,253.14,,260.0,260.0,-15.734,3.252,-9.122,23.105
2485.5,3.939,0.93,-35.209,1.844,9.193,3.91,27.545,3.61,-38.007,-2.747,0.0,31.5,31.0,9.209,1.972,-17.473,-11.608,-20.484,-13.613,-3.164,26.873,0.0,252.34,,260.0,260.0,-15.767,3.264,-9.143,23.105
2486.0,3.5,0.796,-35.209,1.847,9.215,3.91,27.545,3.61,-38.007,-2.747,0.0,31.5,31.0,9.168,1.849,-17.429,-11.565,-20.474,-13.539,-3.164,26.873,0.0,252.34,,260.0,260.0,-15.795,3.275,-9.132,23.143
2486.5,3.5,0.796,-35.209,1.847,9.215,3.91,27.545,3.61,-38.007,-2.747,0.0,31.5,31.0,9.168,1.849,-17.375,-11.559,-20.471,-13.505,-3.164,26.873,0.0,252.34,,260.0,260.0,-15.752,3.278,-9.114,23.121
2487.0,3.5,0.796,-35.209,1.847,9.215,3.91,27.545,3.61,-38.007,-2.747,0.0,31.5,31.0,9.168,1.849,-17.389,-11.539,-20.462,-13.493,-3.164,26.873,0.0,252.34,,260.0,260.0,-15.728,3.282,-9.116,23.16
2487.5,3.5,0.796,-35.209,1.847,9.215,3.91,27.545,3.61,-38.007,-2.747,0.0,31.5,31.0,9.168,1.849,-17.458,-11.575,-20.45,-13.594,-3.164,26.873,0.0,252.24,,260.0,260.0,-15.721,3.285,-9.109,23.168
2488.0,3.5,0.796,-35.209,1.847,9.215,3.907,27.562,3.578,-38.039,-2.726,0.0,31.541,31.017,9.168,1.849,-17.47,-11.623,-20.474,-13.63,-3.175,26.87,0.0,252.24,,260.0,260.0,-15.769,3.289,-9.121,23.175
2488.5,3.5,0.796,-35.209,1.847,9.215,3.907,27.562,3.578,-38.039,-2.726,0.0,31.5,31.0,9.168,1.849,-17.49,-11.602,-20.477,-13.595,-3.175,26.87,0.0,252.34,,260.0,260.0,-15.799,3.292,-9.145,23.205
2489.0,3.176,0.798,-35.123,1.905,9.084,3.907,27.562,3.578,-38.039,-2.726,0.0,31.5,31.0,9.166,1.953,-17.459,-11.599,-20.452,-13.534,-3.175,26.87,0.0,252.34,,260.0,260.0,-15.791,3.296,-9.14,23.235
2489.5,3.176,0.798,-35.123,1.905,9.084,3.907,27.562,3.578,-38.039,-2.726,0.0,31.5,31.0,9.166,1.953,-17.378,-11.551,-20.434,-13.511,-3.175,26.87,0.0,252.24,,260.0,260.0,-15.761,3.294,-9.13,23.225
2490.0,3.176,0.798,-35.123,1.905,9.084,3.907,27.562,3.578,-38.039,-2.726,0.0,31.5,31.0,9.166,1.953,-17.462,-11.6,-20.476,-13.596,-3.175,26.87,0.0,252.24,,260.0,260.0,-15.719,3.292,-9.147,23.183
2490.5,3.176,0.798,-35.123,1.905,9.084,3.907,27.562,3.578,-38.039,-2.726,0.0,31.5,31.0,9.166,1.953,-17.48,-11.615,-20.492,-13.636,-3.175,26.87,0.0,252.24,,260.0,260.0,-15.784,3.29,-9.138,23.154
2491.0,3.176,0.798,-35.123,1.905,9.084,3.919,27.581,3.572,-38.044,-2.732,0.0,31.548,31.035,9.166,1.953,-17.482,-11.592,-20.484,-13.6,-3.17,26.87,0.0,252.24,,260.0,260.0,-15.806,3.288,-9.159,23.119
2491.5,3.176,0.798,-35.123,1.905,9.084,3.919,27.581,3.572,-38.044,-2.732,0.0,31.5,31.0,9.166,1.953,-17.43,-11.553,-20.485,-13.544,-3.17,26.87,0.0,251.24,,260.0,260.0,-15.79,3.286,-9.147,23.099
2492.0,3.176,0.798,-35.123,1.905,9.084,3.919,27.581,3.572,-38.044,-2.732,0.0,31.5,31.0,9.166,1.953,-17.379,-11.551,-20.458,-13.499,-3.17,26.87,0.0,251.24,,260.0,260.0,-15.753,3.285,-9.133,23.034
2492.5,2.532,0.701,-33.477,1.898,9.143,3.919,27.581,3.572,-38.044,-2.732,0.0,31.5,31.0,9.281,1.8,-17.381,-11.556,-20.449,-13.513,-3.17,26.87,0.0,251.74,,260.0,260.0,-15.722,3.283,-9.124,22.967
2493.0,2.532,0.701,-33.477,1.898,9.143,3.919,27.581,3.572,-38.044,-2.732,0.0,31.5,31.0,9.281,1.8,-17.45,-11.653,-20.42,-13.648,-3.17,26.87,0.0,251.74,,260.0,260.0,-15.725,3.27,-9.131,22.91
2493.5,2.532,0.701,-33.477,1.898,9.143,3.919,27.581,3.572,-38.044,-2.732,0.0,31.5,31.0,9.281,1.8,-17.491,-11.594,-20.458,-13.596,-3.17,26.87,0.0,251.74,,260.0,260.0,-15.793,3.258,-9.158,22.813
2494.0,2.532,0.701,-33.477,1.898,9.143,3.919,27.581,3.572,-38.044,-2.732,0.0,31.5,31.0,9.281,1.8,-17.436,-11.567,-20.451,-13.543,-3.17,26.87,0.0,251.74,,260.0,260.0,-15.785,3.246,-9.169,22.754
2494.5,2.532,0.701,-33.477,1.898,9.143,3.917,27.595,3.613,-38.036,-2.744,0.0,31.552,30.979,9.281,1.8,-17.368,-11.565,-20.447,-13.504,-3.166,26.868,0.0,251.44,,260.0,260.0,-15.749,3.235,-9.155,22.724
2495.0,2.532,0.701,-33.477,1.898,9.143,3.917,27.595,3.613,-38.036,-2.744,0.0,31.6,31.0,9.281,1.8,-17.376,-11.554,-20.442,-13.495,-3.166,26.868,0.0,251.44,,260.0,260.0,-15.721,3.223,-9.125,22.732
2495.5,2.786,0.751,-34.076,1.962,9.169,3.917,27.595,3.613,-38.036,-2.744,0.0,31.6,31.0,9.25,1.742,-17.461,-11.57,-20.492,-13.604,-3.166,26.868,0.0,252.24,,260.0,260.0,-15.717,3.212,-9.141,22.855
2496.0,2.786,0.751,-34.076,1.962,9.169,3.917,27.595,3.613,-38.036,-2.744,0.0,31.6,31.0,9.25,1.742,-17.505,-11.651,-20.466,-13.693,-3.166,26.868,0.0,252.24,,260.0,260.0,-15.782,3.205,-9.161,22.928
2496.5,2.786,0.751,-34.076,1.962,9.169,3.917,27.595,3.613,-38.036,-2.744,0.0,31.6,31.0,9.25,1.742,-17.47,-11.6,-20.484,-13.573,-3.166,26.868,0.0,252.64,,260.0,260.0,-15.829,3.198,-9.164,22.968
2497.0,2.786,0.751,-34.076,1.962,9.169,3.917,27.595,3.613,-38.036,-2.744,0.0,31.6,31.0,9.25,1.742,-17.392,-11.57,-20.447,-13.517,-3.166,26.868,0.0,252.64,,260.0,260.0,-15.782,3.191,-9.152,22.996
2497.5,2.786,0.751,-34.076,1.962,9.169,3.91,27.615,3.631,-38.026,-2.746,0.0,31.553,30.971,9.25,1.742,-17.369,-11.564,-20.46,-13.507,-3.165,26.855,0.0,252.24,,260.0,260.0,-15.732,3.185,-9.159,23.017
2498.0,2.786,0.751,-34.076,1.962,9.169,3.91,27.615,3.631,-38.026,-2.746,0.0,31.6,31.0,9.25,1.742,-17.429,-11.582,-20.476,-13.583,-3.165,26.855,0.0,252.24,,260.0,260.0,-15.725,3.178,-9.146,22.998
2498.5,2.786,0.751,-34.076,1.962,9.169,3.91,27.615,3.631,-38.026,-2.746,0.0,31.6,31.0,9.25,1.742,-17.482,-11.675,-20.44,-13.705,-3.165,26.855,0.0,251.94,,260.0,260.0,-15.767,3.172,-9.171,22.978
2499.0,4.358,1.052,-35.209,1.873,9.165,3.91,27.615,3.631,-38.026,-2.746,0.0,31.6,31.0,9.161,1.927,-17.506,-11.662,-20.46,-13.646,-3.165,26.855,0.0,251.94,,260.0,260.0,-15.825,3.165,-9.154,22.864
2499.5,4.358,1.052,-35.209,1.873,9.165,3.91,27.615,3.631,-38.026,-2.746,0.0,31.6,31.0,9.161,1.927,-17.456,-11.604,-20.462,-13.574,-3.165,26.855,0.0,250.74,,260.0,260.0,-15.819,3.185,-9.154,22.927
2500.0,4.358,1.052,-35.209,1.873,9.165,3.91,27.615,3.631,-38.026,-2.746,0.0,31.6,31.0,9.161,1.927,-17.398,-11.575,-20.429,-13.532,-3.165,26.855,0.0,250.74,,260.0,260.0,-15.774,3.204,-9.14,22.944
2500.5,4.358,1.052,-35.209,1.873,9.165,3.91,27.615,3.631,-38.026,-2.746,0.0,31.6,31.0,9.161,1.927,-17.36,-11.555,-20.453,-13.529,-3.165,26.855,0.0,251.44,,260.0,260.0,-15.734,3.223,-9.127,22.903
2501.0,4.358,1.052,-35.209,1.873,9.165,3.92,27.643,3.628,-38.024,-2.734,0.0,31.566,31.003,9.161,1.927,-17.492,-11.654,-20.462,-13.674,-3.178,26.868,0.0,251.44,,260.0,260.0,-15.725,3.242,-9.135,22.833
2501.5,4.358,1.052,-35.209,1.873,9.165,3.92,27.643,3.628,-38.024,-2.734,0.0,31.6,31.0,9.161,1.927,-17.551,-11.675,-20.464,-13.658,-3.178,26.868,0.0,252.24,,260.0,260.0,-15.821,3.26,-9.153,22.765
2502.0,3.847,0.912,-35.209,1.842,9.239,3.92,27.643,3.628,-38.024,-2.734,0.0,31.6,31.0,9.152,1.917,-17.471,-11.619,-20.44,-13.599,-3.178,26.868,0.0,252.24,,260.0,260.0,-15.837,3.278,-9.163,22.774
2502.5,3.847,0.912,-35.209,1.842,9.239,3.92,27.643,3.628,-38.024,-2.734,0.0,31.6,31.0,9.152,1.917,-17.425,-11.593,-20.446,-13.567,-3.178,26.868,0.0,251.84,,260.0,260.0,-15.782,3.287,-9.152,22.847
2503.0,3.847,0.912,-35.209,1.842,9.239,3.92,27.643,3.628,-38.024,-2.734,0.0,31.6,31.0,9.152,1.917,-17.369,-11.55,-20.441,-13.49,-3.178,26.868,0.0,251.84,,260.0,260.0,-15.758,3.296,-9.127,22.859
2503.5,3.847,0.912,-35.209,1.842,9.239,3.92,27.643,3.628,-38.024,-2.734,0.0,31.6,31.0,9.152,1.917,-17.356,-11.533,-20.446,-13.489,-3.178,26.868,0.0,251.44,,260.0,260.0,-15.713,3.305,-9.13,22.895
2504.0,3.847,0.912,-35.209,1.842,9.239,3.913,27.652,3.588,-38.029,-2.75,0.0,31.567,31.13,9.152,1.917,-17.423,-11.667,-20.421,-13.716,-3.176,26.856,0.0,251.44,,260.0,260.0,-15.706,3.314,-9.141,22.971
2504.5,3.847,0.912,-35.209,1.842,9.239,3.913,27.652,3.588,-38.029,-2.75,0.0,31.6,31.1,9.152,1.917,-17.495,-11.628,-20.427,-13.639,-3.176,26.856,0.0,251.44,,260.0,260.0,-15.807,3.323,-9.146,22.993
2505.0,3.601,0.823,-35.209,1.78,9.226,3.913,27.652,3.588,-38.029,-2.75,0.0,31.6,31.1,9.15,1.946,-17.422,-11.603,-20.442,-13.562,-3.176,26.856,0.0,251.44,,260.0,260.0,-15.797,3.332,-9.135,23.032
2505.5,3.601,0.823,-35.209,1.78,9.226,3.913,27.652,3.588,-38.029,-2.75,0.0,31.6,31.1,9.15,1.946,-17.386,-11.56,-20.428,-13.517,-3.176,26.856,0.0,252.14,,260.0,260.0,-15.758,3.336,-9.142,23.021
2506.0,3.601,0.823,-35.209,1.78,9.226,3.913,27.652,3.588,-38.029,-2.75,0.0,31.6,31.1,9.15,1.946,-17.359,-11.528,-20.435,-13.474,-3.176,26.856,0.0,252.14,,260.0,260.0,-15.723,3.34,-9.113,23.067
2506.5,3.601,0.823,-35.209,1.78,9.226,3.913,27.652,3.588,-38.029,-2.75,0.0,31.6,31.1,9.15,1.946,-17.385,-11.545,-20.467,-13.548,-3.176,26.856,0.0,251.84,,260.0,260.0,-15.699,3.345,-9.135,23.071
2507.0,3.601,0.823,-35.209,1.78,9.226,3.913,27.652,3.588,-38.029,-2.75,0.0,31.6,31.1,9.15,1.946,-17.477,-11.631,-20.454,-13.635,-3.176,26.856,0.0,251.84,,260.0,260.0,-15.736,3.349,-9.156,23.07
2507.5,3.601,0.823,-35.209,1.78,9.226,3.955,27.667,3.587,-38.083,-2.754,0.0,31.565,31.02,9.15,1.946,-17.441,-11.604,-20.445,-13.596,-3.168,26.849,0.0,252.44,,260.0,260.0,-15.799,3.353,-9.136,23.065
2508.0,3.601,0.823,-35.209,1.78,9.226,3.955,27.667,3.587,-38.083,-2.754,0.0,31.6,31.0,9.15,1.946,-17.412,-11.578,-20.442,-13.544,-3.168,26.849,0.0,252.44,,260.0,260.0,-15.771,3.357,-9.152,23.039
2508.5,3.235,0.843,-33.572,1.855,9.159,3.955,27.667,3.587,-38.083,-2.754,0.0,31.6,31.0,9.391,1.795,-17.378,-11.551,-20.453,-13.533,-3.168,26.849,0.0,251.64,,260.0,260.0,-15.744,3.361,-9.141,22.947
2509.0,3.235,0.843,-33.572,1.855,9.159,3.955,27.667,3.587,-38.083,-2.754,0.0,31.6,31.0,9.391,1.795,-17.378,-11.53,-20.456,-13.514,-3.168,26.849,0.0,251.64,,260.0,260.0,-15.729,3.359,-9.125,22.879
2509.5,3.235,0.843,-33.572,1.855,9.159,3.955,27.667,3.587,-38.083,-2.754,0.0,31.6,31.0,9.391,1.795,-17.43,-11.585,-20.505,-13.604,-3.168,26.849,0.0,251.64,,260.0,260.0,-15.72,3.357,-9.136,22.778
2510.0,3.235,0.843,-33.572,1.855,9.159,3.955,27.667,3.587,-38.083,-2.754,0.0,31.6,31.0,9.391,1.795,-17.554,-11.642,-20.51,-13.675,-3.168,26.849,0.0,251.64,,260.0,260.0,-15.781,3.355,-9.153,22.735
2510.5,3.235,0.843,-33.572,1.855,9.159,3.943,27.676,3.608,-38.084,-2.754,0.0,31.562,30.959,9.391,1.795,-17.507,-11.62,-20.528,-13.641,-3.18,26.843,0.0,251.14,,260.0,260.0,-15.845,3.353,-9.15,22.658
2511.0,3.235,0.843,-33.572,1.855,9.159,3.943,27.676,3.608,-38.084,-2.754,0.0,31.6,31.0,9.391,1.795,-17.404,-11.59,-20.475,-13.505,-3.18,26.843,0.0,251.14,,260.0,260.0,-15.824,3.351,-9.159,22.623
2511.5,2.308,0.618,-33.864,1.934,9.108,3.943,27.676,3.608,-38.084,-2.754,0.0,31.6,31.0,9.263,1.731,-17.38,-11.559,-20.474,-13.517,-3.18,26.843,0.0,251.94,,260.0,260.0,-15.743,3.349,-9.137,22.549
2512.0,2.308,0.618,-33.864,1.934,9.108,3.943,27.676,3.608,-38.084,-2.754,0.0,31.6,31.0,9.263,1.731,-17.423,-11.562,-20.529,-13.603,-3.18,26.843,0.0,251.94,,260.0,260.0,-15.732,3.332,-9.115,22.496
2512.5,2.308,0.618,-33.864,1.934,9.108,3.943,27.676,3.608,-38.084,-2.754,0.0,31.6,31.0,9.263,1.731,-17.484,-11.644,-20.494,-13.683,-3.18,26.843,0.0,251.44,,260.0,260.0,-15.779,3.315,-9.145,22.509
2513.0,2.308,0.618,-33.864,1.934,9.108,3.943,27.676,3.608,-38.084,-2.754,0.0,31.6,31.0,9.263,1.731,-17.528,-11.656,-20.499,-13.635,-3.18,26.843,0.0,251.44,,260.0,260.0,-15.826,3.299,-9.161,22.501
2513.5,2.308,0.618,-33.864,1.934,9.108,3.943,27.676,3.608,-38.084,-2.754,0.0,31.6,31.0,9.263,1.731,-17.432,-11.62,-20.463,-13.589,-3.18,26.843,0.0,251.64,,260.0,260.0,-15.83,3.283,-9.142,22.488
2514.0,2.308,0.618,-33.864,1.934,9.108,3.912,27.702,3.612,-38.058,-2.769,0.0,31.574,30.989,9.263,1.731,-17.413,-11.573,-20.469,-13.542,-3.182,26.844,0.0,251.64,,260.0,260.0,-15.776,3.267,-9.125,22.471
2514.5,2.308,0.618,-33.864,1.934,9.108,3.912,27.702,3.612,-38.058,-2.769,0.0,31.6,31.0,9.263,1.731,-17.393,-11.558,-20.481,-13.519,-3.182,26.844,0.0,251.94,,260.0,260.0,-15.75,3.251,-9.14,22.467
2515.0,2.943,0.739,-34.697,1.916,9.207,3.912,27.702,3.612,-38.058,-2.769,0.0,31.6,31.0,9.191,1.76,-17.452,-11.58,-20.488,-13.611,-3.182,26.844,0.0,251.94,,260.0,260.0,-15.737,3.235,-9.12,22.521
2515.5,2.943,0.739,-34.697,1.916,9.207,3.912,27.702,3.612,-38.058,-2.769,0.0,31.6,31.0,9.191,1.76,-17.438,-11.633,-20.422,-13.657,-3.182,26.844,0.0,252.44,,260.0,260.0,-15.783,3.231,-9.147,22.537
2516.0,2.943,0.739,-34.697,1.916,9.207,3.912,27.702,3.612,-38.058,-2.769,0.0,31.6,31.0,9.191,1.76,-17.467,-11.619,-20.454,-13.588,-3.182,26.844,0.0,252.44,,260.0,260.0,-15.788,3.226,-9.151,22.559
2516.5,2.943,0.739,-34.697,1.916,9.207,3.912,27.702,3.612,-38.058,-2.769,0.0,31.6,31.0,9.191,1.76,-17.42,-11.589,-20.458,-13.546,-3.182,26.844,0.0,252.04,,260.0,260.0,-15.782,3.221,-9.132,22.526
2517.0,2.943,0.739,-34.697,1.916,9.207,3.911,27.713,3.614,-38.069,-2.767,0.0,31.563,31.083,9.191,1.76,-17.402,-11.558,-20.457,-13.522,-3.174,26.844,0.0,252.04,,260.0,260.0,-15.753,3.217,-9.135,22.546
2517.5,2.943,0.739,-34.697,1.916,9.207,3.911,27.713,3.614,-38.069,-2.767,0.0,31.6,31.1,9.191,1.76,-17.394,-11.545,-20.45,-13.499,-3.174,26.844,0.0,251.74,,260.0,260.0,-15.735,3.212,-9.135,22.552
2518.0,2.935,0.782,-33.663,1.89,9.183,3.911,27.713,3.614,-38.069,-2.767,0.0,31.6,31.1,9.238,1.785,-17.479,-11.637,-20.514,-13.649,-3.174,26.844,0.0,251.74,,260.0,260.0,-15.722,3.208,-9.14,22.56
2518.5,2.935,0.782,-33.663,1.89,9.183,3.911,27.713,3.614,-38.069,-2.767,0.0,31.6,31.1,9.238,1.785,-17.472,-11.641,-20.486,-13.65,-3.174,26.844,0.0,251.04,,260.0,260.0,-15.819,3.203,-9.138,22.578
2519.0,2.935,0.782,-33.663,1.89,9.183,3.911,27.713,3.614,-38.069,-2.767,0.0,31.6,31.1,9.238,1.785,-17.445,-11.6,-20.483,-13.63,-3.174,26.844,0.0,251.04,,260.0,260.0,-15.812,3.199,-9.156,22.585
2519.5,2.935,0.782,-33.663,1.89,9.183,3.911,27.713,3.614,-38.069,-2.767,0.0,31.6,31.1,9.238,1.785,-17.414,-11.587,-20.47,-13.564,-3.174,26.844,0.0,251.24,,260.0,260.0,-15.79,3.195,-9.167,22.587
2520.0,2.935,0.782,-33.663,1.89,9.183,3.911,27.713,3.614,-38.069,-2.767,0.0,31.6,31.1,9.238,1.785,-17.406,-11.565,-20.467,-13.53,-3.174,26.844,0.0,251.24,,260.0,260.0,-15.759,3.19,-9.133,22.589
2520.5,2.935,0.782,-33.663,1.89,9.183,3.913,27.728,3.601,-38.081,-2.762,0.0,31.566,30.984,9.238,1.785,-17.381,-11.552,-20.48,-13.508,-3.188,26.836,0.0,251.54,,260.0,260.0,-15.742,3.186,-9.134,22.614
2521.0,2.935,0.782,-33.663,1.89,9.183,3.913,27.728,3.601,-38.081,-2.762,0.0,31.6,31.0,9.238,1.785,-17.435,-11.557,-20.487,-13.587,-3.188,26.836,0.0,251.54,,260.0,260.0,-15.73,3.182,-9.148,22.603
2521.5,3.584,0.869,-35.054,1.842,9.098,3.913,27.728,3.601,-38.081,-2.762,0.0,31.6,31.0,9.235,1.952,-17.524,-11.628,-20.5,-13.632,-3.188,26.836,0.0,251.74,,260.0,260.0,-15.766,3.178,-9.17,22.563
2522.0,3.584,0.869,-35.054,1.842,9.098,3.913,27.728,3.601,-38.081,-2.762,0.0,31.6,31.0,9.235,1.952,-17.451,-11.584,-20.494,-13.554,-3.188,26.836,0.0,251.74,,260.0,260.0,-15.821,3.185,-9.162,22.579
2522.5,3.584,0.869,-35.054,1.842,9.098,3.913,27.728,3.601,-38.081,-2.762,0.0,31.6,31.0,9.235,1.952,-17.413,-11.58,-20.468,-13.531,-3.188,26.836,0.0,251.64,,260.0,260.0,-15.771,3.191,-9.151,22.566
2523.0,3.584,0.869,-35.054,1.842,9.098,3.913,27.728,3.601,-38.081,-2.762,0.0,31.6,31.0,9.235,1.952,-17.387,-11.565,-20.466,-13.522,-3.188,26.836,0.0,251.64,,260.0,260.0,-15.748,3.198,-9.153,22.545
2523.5,3.584,0.869,-35.054,1.842,9.098,3.937,27.749,3.623,-38.074,-2.766,0.0,31.575,31.048,9.235,1.952,-17.426,-11.596,-20.491,-13.592,-3.181,26.838,0.0,252.04,,260.0,260.0,-15.735,3.204,-9.152,22.524
2524.0,3.584,0.869,-35.054,1.842,9.098,3.937,27.749,3.623,-38.074,-2.766,0.0,31.6,31.0,9.235,1.952,-17.508,-11.637,-20.481,-13.673,-3.181,26.838,0.0,252.04,,260.0,260.0,-15.776,3.21,-9.17,22.517
2524.5,3.343,0.879,-33.75,1.889,9.056,3.937,27.749,3.623,-38.074,-2.766,0.0,31.6,31.0,9.363,1.804,-17.513,-11.622,-20.501,-13.657,-3.181,26.838,0.0,251.44,,260.0,260.0,-15.825,3.216,-9.18,22.55
2525.0,3.343,0.879,-33.75,1.889,9.056,3.937,27.749,3.623,-38.074,-2.766,0.0,31.6,31.0,9.363,1.804,-17.425,-11.605,-20.497,-13.558,-3.181,26.838,0.0,251.44,,260.0,260.0,-15.823,3.218,-9.174,22.583
2525.5,3.343,0.879,-33.75,1.889,9.056,3.937,27.749,3.623,-38.074,-2.766,0.0,31.6,31.0,9.363,1.804,-17.418,-11.59,-20.479,-13.518,-3.181,26.838,0.0,251.34,,260.0,260.0,-15.771,3.22,-9.162,22.64
2526.0,3.343,0.879,-33.75,1.889,9.056,3.937,27.749,3.623,-38.074,-2.766,0.0,31.6,31.0,9.363,1.804,-17.442,-11.582,-20.489,-13.567,-3.181,26.838,0.0,251.34,,260.0,260.0,-15.751,3.222,-9.142,22.644
2526.5,3.343,0.879,-33.75,1.889,9.056,3.95,27.754,3.586,-38.113,-2.766,0.0,31.569,31.131,9.363,1.804,-17.449,-11.641,-20.434,-13.693,-3.188,26.837,0.0,251.64,,260.0,260.0,-15.77,3.224,-9.153,22.692
2527.0,3.343,0.879,-33.75,1.889,9.056,3.95,27.754,3.586,-38.113,-2.766,0.0,31.6,31.1,9.363,1.804,-17.499,-11.652,-20.47,-13.663,-3.188,26.837,0.0,251.64,,260.0,260.0,-15.804,3.226,-9.174,22.718
2527.5,3.343,0.879,-33.75,1.889,9.056,3.95,27.754,3.586,-38.113,-2.766,0.0,31.6,31.1,9.363,1.804,-17.462,-11.624,-20.476,-13.603,-3.188,26.837,0.0,251.94,,260.0,260.0,-15.821,3.228,-9.175,22.757
2528.0,2.868,0.763,-33.687,1.862,9.088,3.95,27.754,3.586,-38.113,-2.766,0.0,31.6,31.1,9.358,1.88,-17.42,-11.587,-20.464,-13.529,-3.188,26.837,0.0,251.94,,260.0,260.0,-15.791,3.23,-9.152,22.787
2528.5,2.868,0.763,-33.687,1.862,9.088,3.95,27.754,3.586,-38.113,-2.766,0.0,31.6,31.1,9.358,1.88,-17.401,-11.612,-20.497,-13.589,-3.188,26.837,0.0,250.94,,260.0,260.0,-15.75,3.224,-9.164,22.82
2529.0,2.868,0.763,-33.687,1.862,9.088,3.95,27.754,3.586,-38.113,-2.766,0.0,31.6,31.1,9.358,1.88,-17.471,-11.644,-20.485,-13.687,-3.188,26.837,0.0,250.94,,260.0,260.0,-15.775,3.218,-9.177,22.837
2529.5,2.868,0.763,-33.687,1.862,9.088,3.95,27.754,3.586,-38.113,-2.766,0.0,31.6,31.1,9.358,1.88,-17.51,-11.652,-20.467,-13.65,-3.188,26.837,0.0,250.94,,260.0,260.0,-15.822,3.213,-9.181,22.83
2530.0,2.868,0.763,-33.687,1.862,9.088,3.96,27.778,3.608,-38.11,-2.752,0.0,31.581,31.034,9.358,1.88,-17.477,-11.603,-20.481,-13.599,-3.183,26.837,0.0,250.94,,260.0,260.0,-15.82,3.207,-9.185,22.839
2530.5,2.868,0.763,-33.687,1.862,9.088,3.96,27.778,3.608,-38.11,-2.752,0.0,31.6,31.0,9.358,1.88,-17.434,-11.588,-20.484,-13.546,-3.183,26.837,0.0,251.04,,260.0,260.0,-15.79,3.201,-9.172,22.839
2531.0,2.809,0.749,-33.6,1.902,9.106,3.96,27.778,3.608,-38.11,-2.752,0.0,31.6,31.0,9.398,1.791,-17.405,-11.592,-20.47,-13.53,-3.183,26.837,0.0,251.04,,260.0,260.0,-15.763,3.196,-9.158,22.884
2531.5,2.809,0.749,-33.6,1.902,9.106,3.96,27.778,3.608,-38.11,-2.752,0.0,31.6,31.0,9.398,1.791,-17.377,-11.583,-20.463,-13.532,-3.183,26.837,0.0,251.04,,260.0,260.0,-15.749,3.19,-9.162,22.902
2532.0,2.809,0.749,-33.6,1.902,9.106,3.96,27.778,3.608,-38.11,-2.752,0.0,31.6,31.0,9.398,1.791,-17.499,-11.664,-20.475,-13.668,-3.183,26.837,0.0,251.04,,260.0,260.0,-15.739,3.183,-9.172,22.915
2532.5,2.809,0.749,-33.6,1.902,9.106,3.96,27.778,3.608,-38.11,-2.752,0.0,31.6,31.0,9.398,1.791,-17.503,-11.653,-20.478,-13.637,-3.183,26.837,0.0,250.54,,260.0,260.0,-15.827,3.177,-9.168,22.902
2533.0,2.809,0.749,-33.6,1.902,9.106,3.935,27.791,3.623,-38.09,-2.756,0.0,31.572,30.953,9.398,1.791,-17.434,-11.609,-20.464,-13.581,-3.185,26.834,0.0,250.54,,260.0,260.0,-15.818,3.171,-9.174,22.926
2533.5,2.809,0.749,-33.6,1.902,9.106,3.935,27.791,3.623,-38.09,-2.756,0.0,31.6,31.0,9.398,1.791,-17.387,-11.575,-20.452,-13.536,-3.185,26.834,0.0,251.34,,260.0,260.0,-15.772,3.165,-9.156,22.977
2534.0,2.809,0.749,-33.6,1.902,9.106,3.935,27.791,3.623,-38.09,-2.756,0.0,31.6,31.0,9.398,1.791,-17.404,-11.564,-20.46,-13.495,-3.185,26.834,0.0,251.34,,260.0,260.0,-15.737,3.159,-9.153,23.029
2534.5,2.996,0.71,-35.209,1.852,9.178,3.935,27.791,3.623,-38.09,-2.756,0.0,31.6,31.0,9.084,1.947,-17.42,-11.581,-20.485,-13.576,-3.185,26.834,0.0,250.84,,260.0,260.0,-15.731,3.154,-9.131,23.063
2535.0,2.996,0.71,-35.209,1.852,9.178,3.935,27.791,3.623,-38.09,-2.756,0.0,31.6,31.0,9.084,1.947,-17.532,-11.631,-20.526,-13.672,-3.185,26.834,0.0,250.84,,260.0,260.0,-15.766,3.151,-9.172,23.059
2535.5,2.996,0.71,-35.209,1.852,9.178,3.935,27.791,3.623,-38.09,-2.756,0.0,31.6,31.0,9.084,1.947,-17.47,-11.598,-20.501,-13.588,-3.185,26.834,0.0,250.94,,260.0,260.0,-15.84,3.149,-9.155,23.085
2536.0,2.996,0.71,-35.209,1.852,9.178,3.935,27.791,3.623,-38.09,-2.756,0.0,31.6,31.0,9.084,1.947,-17.449,-11.588,-20.475,-13.567,-3.185,26.834,0.0,250.94,,260.0,260.0,-15.789,3.146,-9.181,23.064
2536.5,2.996,0.71,-35.209,1.852,9.178,3.94,27.806,3.602,-38.037,-2.749,0.0,31.574,31.038,9.084,1.947,-17.404,-11.565,-20.462,-13.526,-3.194,26.84,0.0,250.64,,260.0,260.0,-15.77,3.144,-9.159,23.076
2537.0,2.996,0.71,-35.209,1.852,9.178,3.94,27.806,3.602,-38.037,-2.749,0.0,31.6,31.0,9.084,1.947,-17.414,-11.58,-20.493,-13.563,-3.194,26.84,0.0,250.64,,260.0,260.0,-15.739,3.141,-9.158,23.09
2537.5,3.622,0.845,-35.209,1.822,9.203,3.94,27.806,3.602,-38.037,-2.749,0.0,31.6,31.0,9.209,1.955,-17.493,-11.639,-20.508,-13.624,-3.194,26.84,0.0,251.34,,260.0,260.0,-15.762,3.139,-9.163,23.082
2538.0,3.622,0.845,-35.209,1.822,9.203,3.94,27.806,3.602,-38.037,-2.749,0.0,31.6,31.0,9.209,1.955,-17.513,-11.644,-20.49,-13.667,-3.194,26.84,0.0,251.34,,260.0,260.0,-15.816,3.147,-9.164,23.061
2538.5,3.622,0.845,-35.209,1.822,9.203,3.94,27.806,3.602,-38.037,-2.749,0.0,31.6,31.0,9.209,1.955,-17.483,-11.614,-20.475,-13.613,-3.194,26.84,0.0,251.24,,260.0,260.0,-15.828,3.155,-9.172,23.063
2539.0,3.622,0.845,-35.209,1.822,9.203,3.94,27.806,3.602,-38.037,-2.749,0.0,31.6,31.0,9.209,1.955,-17.409,-11.575,-20.478,-13.514,-3.194,26.84,0.0,251.24,,260.0,260.0,-15.796,3.162,-9.171,23.04
2539.5,3.622,0.845,-35.209,1.822,9.203,3.933,27.827,3.632,-38.04,-2.765,0.0,31.587,31.071,9.209,1.955,-17.385,-11.574,-20.472,-13.539,-3.187,26.841,0.0,252.04,,260.0,260.0,-15.744,3.17,-9.162,22.986
2540.0,3.622,0.845,-35.209,1.822,9.203,3.933,27.827,3.632,-38.04,-2.765,0.0,31.6,31.1,9.209,1.955,-17.468,-11.605,-20.498,-13.609,-3.187,26.841,0.0,252.04,,260.0,260.0,-15.742,3.177,-9.173,22.976
2540.5,3.622,0.845,-35.209,1.822,9.203,3.933,27.827,3.632,-38.04,-2.765,0.0,31.6,31.1,9.209,1.955,-17.488,-11.664,-20.475,-13.688,-3.187,26.841,0.0,251.44,,260.0,260.0,-15.795,3.184,-9.186,22.968
2541.0,4.165,0.982,-35.209,1.879,9.213,3.933,27.827,3.632,-38.04,-2.765,0.0,31.6,31.1,9.163,1.806,-17.491,-11.652,-20.48,-13.634,-3.187,26.841,0.0,251.44,,260.0,260.0,-15.829,3.192,-9.18,22.954
2541.5,4.165,0.982,-35.209,1.879,9.213,3.933,27.827,3.632,-38.04,-2.765,0.0,31.6,31.1,9.163,1.806,-17.437,-11.627,-20.476,-13.594,-3.187,26.841,0.0,251.64,,260.0,260.0,-15.814,3.208,-9.176,22.889
2542.0,4.165,0.982,-35.209,1.879,9.213,3.933,27.827,3.632,-38.04,-2.765,0.0,31.6,31.1,9.163,1.806,-17.419,-11.585,-20.464,-13.56,-3.187,26.841,0.0,251.64,,260.0,260.0,-15.783,3.223,-9.167,22.902
2542.5,4.165,0.982,-35.209,1.879,9.213,3.933,27.827,3.632,-38.04,-2.765,0.0,31.6,31.1,9.163,1.806,-17.399,-11.576,-20.484,-13.569,-3.187,26.841,0.0,251.04,,260.0,260.0,-15.757,3.239,-9.162,22.882
2543.0,4.165,0.982,-35.209,1.879,9.213,3.966,27.849,3.621,-38.008,-2.756,0.0,31.586,31.069,9.163,1.806,-17.508,-11.633,-20.519,-13.639,-3.187,26.844,0.0,251.04,,260.0,260.0,-15.757,3.254,-9.17,22.89
2543.5,4.165,0.982,-35.209,1.879,9.213,3.966,27.849,3.621,-38.008,-2.756,0.0,31.6,31.1,9.163,1.806,-17.566,-11.645,-20.531,-13.652,-3.187,26.844,0.0,251.34,,260.0,260.0,-15.825,3.269,-9.179,22.919
2544.0,3.808,0.895,-35.209,1.774,9.185,3.966,27.849,3.621,-38.008,-2.756,0.0,31.6,31.1,9.194,1.75,-17.502,-11.611,-20.502,-13.62,-3.187,26.844,0.0,251.34,,260.0,260.0,-15.848,3.284,-9.161,22.915
2544.5,3.808,0.895,-35.209,1.774,9.185,3.966,27.849,3.621,-38.008,-2.756,0.0,31.6,31.1,9.194,1.75,-17.447,-11.604,-20.504,-13.543,-3.187,26.844,0.0,251.44,,260.0,260.0,-15.809,3.292,-9.175,22.941
2545.0,3.808,0.895,-35.209,1.774,9.185,3.966,27.849,3.621,-38.008,-2.756,0.0,31.6,31.1,9.194,1.75,-17.409,-11.596,-20.472,-13.543,-3.187,26.844,0.0,251.44,,260.0,260.0,-15.774,3.301,-9.166,23.01
2545.5,3.808,0.895,-35.209,1.774,9.185,3.966,27.849,3.621,-38.008,-2.756,0.0,31.6,31.1,9.194,1.75,-17.403,-11.571,-20.499,-13.567,-3.187,26.844,0.0,251.74,,260.0,260.0,-15.755,3.309,-9.172,23.041
2546.0,3.808,0.895,-35.209,1.774,9.185,3.949,27.864,3.562,-38.037,-2.767,0.0,31.585,31.019,9.194,1.75,-17.537,-11.662,-20.538,-13.669,-3.205,26.853,0.0,251.74,,260.0,260.0,-15.76,3.317,-9.17,23.072
2546.5,3.808,0.895,-35.209,1.774,9.185,3.949,27.864,3.562,-38.037,-2.767,0.0,31.6,31.0,9.194,1.75,-17.501,-11.628,-20.517,-13.621,-3.205,26.853,0.0,251.54,,260.0,260.0,-15.851,3.325,-9.183,23.078
2547.0,2.881,0.703,-35.209,1.921,9.204,3.949,27.864,3.562,-38.037,-2.767,0.0,31.6,31.0,9.134,1.809,-17.469,-11.606,-20.495,-13.569,-3.205,26.853,0.0,251.54,,260.0,260.0,-15.817,3.333,-9.193,23.071
2547.5,2.881,0.703,-35.209,1.921,9.204,3.949,27.864,3.562,-38.037,-2.767,0.0,31.6,31.0,9.134,1.809,-17.412,-11.582,-20.477,-13.538,-3.205,26.853,0.0,252.14,,260.0,260.0,-15.785,3.326,-9.164,23.095
2548.0,2.881,0.703,-35.209,1.921,9.204,3.949,27.864,3.562,-38.037,-2.767,0.0,31.6,31.0,9.134,1.809,-17.422,-11.589,-20.495,-13.56,-3.205,26.853,0.0,252.14,,260.0,260.0,-15.752,3.318,-9.159,23.107
2548.5,2.881,0.703,-35.209,1.921,9.204,3.949,27.864,3.562,-38.037,-2.767,0.0,31.6,31.0,9.134,1.809,-17.465,-11.635,-20.483,-13.662,-3.205,26.853,0.0,251.14,,260.0,260.0,-15.767,3.311,-9.184,23.115
2549.0,2.881,0.703,-35.209,1.921,9.204,3.949,27.864,3.562,-38.037,-2.767,0.0,31.6,31.0,9.134,1.809,-17.49,-11.662,-20.464,-13.65,-3.205,26.853,0.0,251.14,,260.0,260.0,-15.811,3.304,-9.189,23.127
2549.5,2.881,0.703,-35.209,1.921,9.204,3.931,27.868,3.601,-38.048,-2.776,0.0,31.578,31.034,9.134,1.809,-17.429,-11.61,-20.48,-13.583,-3.202,26.854,0.0,251.54,,260.0,260.0,-15.816,3.297,-9.195,23.102
2550.0,2.881,0.703,-35.209,1.921,9.204,3.931,27.868,3.601,-38.048,-2.776,0.0,31.6,31.0,9.134,1.809,-17.397,-11.583,-20.475,-13.545,-3.202,26.854,0.0,251.54,,260.0,260.0,-15.775,3.29,-9.168,23.106
2550.5,2.309,0.569,-35.209,1.9,9.21,3.931,27.868,3.601,-38.048,-2.776,0.0,31.6,31.0,9.138,1.775,-17.384,-11.585,-20.458,-13.535,-3.202,26.854,0.0,251.34,,260.0,260.0,-15.75,3.284,-9.163,23.082
2551.0,2.309,0.569,-35.209,1.9,9.21,3.931,27.868,3.601,-38.048,-2.776,0.0,31.6,31.0,9.138,1.775,-17.438,-11.621,-20.504,-13.598,-3.202,26.854,0.0,251.34,,260.0,260.0,-15.741,3.268,-9.164,23.035
2551.5,2.309,0.569,-35.209,1.9,9.21,3.931,27.868,3.601,-38.048,-2.776,0.0,31.6,31.0,9.138,1.775,-17.505,-11.661,-20.504,-13.69,-3.202,26.854,0.0,251.84,,260.0,260.0,-15.79,3.252,-9.186,22.967
2552.0,2.309,0.569,-35.209,1.9,9.21,3.931,27.868,3.601,-38.048,-2.776,0.0,31.6,31.0,9.138,1.775,-17.498,-11.652,-20.5,-13.653,-3.202,26.854,0.0,251.84,,260.0,260.0,-15.84,3.236,-9.175,22.985
2552.5,2.309,0.569,-35.209,1.9,9.21,3.948,27.9,3.594,-38.019,-2.772,0.0,31.577,30.999,9.138,1.775,-17.43,-11.618,-20.485,-13.581,-3.197,26.854,0.0,251.34,,260.0,260.0,-15.826,3.221,-9.177,22.994
2553.0,2.309,0.569,-35.209,1.9,9.21,3.948,27.9,3.594,-38.019,-2.772,0.0,31.6,31.0,9.138,1.775,-17.418,-11.599,-20.456,-13.542,-3.197,26.854,0.0,251.34,,260.0,260.0,-15.779,3.206,-9.165,22.996
2553.5,3.37,0.854,-34.143,1.867,9.101,3.948,27.9,3.594,-38.019,-2.772,0.0,31.6,31.0,9.343,1.919,-17.409,-11.622,-20.479,-13.564,-3.197,26.854,0.0,251.24,,260.0,260.0,-15.754,3.192,-9.166,22.951
2554.0,3.37,0.854,-34.143,1.867,9.101,3.948,27.9,3.594,-38.019,-2.772,0.0,31.6,31.0,9.343,1.919,-17.52,-11.625,-20.509,-13.644,-3.197,26.854,0.0,251.24,,260.0,260.0,-15.769,3.195,-9.176,22.85
2554.5,3.37,0.854,-34.143,1.867,9.101,3.948,27.9,3.594,-38.019,-2.772,0.0,31.6,31.0,9.343,1.919,-17.531,-11.648,-20.515,-13.671,-3.197,26.854,0.0,251.14,,260.0,260.0,-15.825,3.197,-9.189,22.774
2555.0,3.37,0.854,-34.143,1.867,9.101,3.948,27.9,3.594,-38.019,-2.772,0.0,31.6,31.0,9.343,1.919,-17.477,-11.629,-20.502,-13.609,-3.197,26.854,0.0,251.14,,260.0,260.0,-15.841,3.2,-9.164,22.661
2555.5,3.37,0.854,-34.143,1.867,9.101,3.948,27.9,3.594,-38.019,-2.772,0.0,31.6,31.0,9.343,1.919,-17.44,-11.602,-20.496,-13.546,-3.197,26.854,0.0,251.44,,260.0,260.0,-15.804,3.203,-9.154,22.515
2556.0,3.37,0.854,-34.143,1.867,9.101,3.935,27.912,3.621,-38.003,-2.772,0.0,31.578,30.956,9.343,1.919,-17.397,-11.6,-20.464,-13.525,-3.204,26.849,0.0,251.44,,260.0,260.0,-15.771,3.206,-9.158,22.491
