t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2556.5,3.37,0.854,-34.143,1.867,9.101,3.935,27.912,3.621,-38.003,-2.772,0.0,31.6,31.0,9.343,1.919,-17.514,-11.655,-20.464,-13.656,-3.204,26.849,0.0,250.94,,260.0,260.0,-15.747,3.208,-9.177,22.527
2557.0,3.959,0.959,-35.209,1.847,9.183,3.935,27.912,3.621,-38.003,-2.772,0.0,31.6,31.0,9.188,2.037,-17.488,-11.646,-20.474,-13.64,-3.204,26.849,0.0,250.94,,260.0,260.0,-15.822,3.211,-9.179,22.578
2557.5,3.959,0.959,-35.209,1.847,9.183,3.935,27.912,3.621,-38.003,-2.772,0.0,31.6,31.0,9.188,2.037,-17.441,-11.605,-20.462,-13.572,-3.204,26.849,0.0,251.74,,260.0,260.0,-15.812,3.223,-9.183,22.567
2558.0,3.959,0.959,-35.209,1.847,9.183,3.935,27.912,3.621,-38.003,-2.772,0.0,31.6,31.0,9.188,2.037,-17.401,-11.579,-20.455,-13.543,-3.204,26.849,0.0,251.74,,260.0,260.0,-15.77,3.235,-9.148,22.568
2558.5,3.959,0.959,-35.209,1.847,9.183,3.935,27.912,3.621,-38.003,-2.772,0.0,31.6,31.0,9.188,2.037,-17.414,-11.561,-20.455,-13.544,-3.204,26.849,0.0,251.04,,260.0,260.0,-15.744,3.247,-9.163,22.513
2559.0,3.959,0.959,-35.209,1.847,9.183,3.942,27.938,3.61,-37.983,-2.771,0.0,31.589,30.969,9.188,2.037,-17.43,-11.581,-20.467,-13.598,-3.206,26.858,0.0,251.04,,260.0,260.0,-15.744,3.259,-9.169,22.603
2559.5,3.959,0.959,-35.209,1.847,9.183,3.942,27.938,3.61,-37.983,-2.771,0.0,31.6,31.0,9.188,2.037,-17.453,-11.634,-20.468,-13.632,-3.206,26.858,0.0,251.94,,260.0,260.0,-15.769,3.27,-9.173,22.617
2560.0,3.806,0.895,-35.209,1.857,9.231,3.942,27.938,3.61,-37.983,-2.771,0.0,31.6,31.0,9.198,1.981,-17.465,-11.625,-20.457,-13.591,-3.206,26.858,0.0,251.94,,260.0,260.0,-15.785,3.29,-9.158,22.621
2560.5,3.806,0.895,-35.209,1.857,9.231,3.942,27.938,3.61,-37.983,-2.771,0.0,31.6,31.0,9.198,1.981,-17.428,-11.58,-20.46,-13.553,-3.206,26.858,0.0,251.44,,260.0,260.0,-15.785,3.29,-9.166,22.661
2561.0,3.806,0.895,-35.209,1.857,9.231,3.942,27.938,3.61,-37.983,-2.771,0.0,31.6,31.0,9.198,1.981,-17.39,-11.566,-20.452,-13.542,-3.206,26.858,0.0,251.44,,260.0,260.0,-15.755,3.299,-9.166,22.714
2561.5,3.806,0.895,-35.209,1.857,9.231,3.942,27.938,3.61,-37.983,-2.771,0.0,31.6,31.0,9.198,1.981,-17.393,-11.569,-20.47,-13.549,-3.206,26.858,0.0,251.34,,260.0,260.0,-15.738,3.307,-9.143,22.791
2562.0,3.806,0.895,-35.209,1.857,9.231,3.942,27.938,3.61,-37.983,-2.771,0.0,31.6,31.0,9.198,1.981,-17.45,-11.597,-20.47,-13.639,-3.206,26.858,0.0,251.34,,260.0,260.0,-15.745,3.315,-9.141,22.836
2562.5,3.806,0.895,-35.209,1.857,9.231,3.961,27.964,3.596,-37.985,-2.778,0.0,31.606,31.027,9.198,1.981,-17.47,-11.639,-20.461,-13.652,-3.188,26.864,0.0,250.74,,260.0,260.0,-15.789,3.323,-9.158,22.859
2563.0,3.806,0.895,-35.209,1.857,9.231,3.961,27.964,3.596,-37.985,-2.778,0.0,31.6,31.0,9.198,1.981,-17.441,-11.612,-20.437,-13.588,-3.188,26.864,0.0,250.74,,260.0,260.0,-15.806,3.331,-9.158,22.827
2563.5,2.742,0.708,-34.128,1.932,9.201,3.961,27.964,3.596,-37.985,-2.778,0.0,31.6,31.0,9.255,1.799,-17.407,-11.565,-20.432,-13.54,-3.188,26.864,0.0,251.54,,260.0,260.0,-15.769,3.339,-9.152,22.861
2564.0,2.742,0.708,-34.128,1.932,9.201,3.961,27.964,3.596,-37.985,-2.778,0.0,31.6,31.0,9.255,1.799,-17.387,-11.556,-20.451,-13.535,-3.188,26.864,0.0,251.54,,260.0,260.0,-15.736,3.329,-9.161,22.938
2564.5,2.742,0.708,-34.128,1.932,9.201,3.961,27.964,3.596,-37.985,-2.778,0.0,31.6,31.0,9.255,1.799,-17.42,-11.591,-20.511,-13.568,-3.188,26.864,0.0,251.74,,260.0,260.0,-15.732,3.32,-9.145,22.992
2565.0,2.742,0.708,-34.128,1.932,9.201,3.961,27.964,3.596,-37.985,-2.778,0.0,31.6,31.0,9.255,1.799,-17.515,-11.628,-20.546,-13.644,-3.188,26.864,0.0,251.74,,260.0,260.0,-15.772,3.31,-9.149,23.031
2565.5,2.742,0.708,-34.128,1.932,9.201,3.957,27.962,3.613,-38.0,-2.776,0.0,31.594,30.966,9.255,1.799,-17.505,-11.62,-20.551,-13.631,-3.201,26.852,0.0,251.44,,260.0,260.0,-15.834,3.301,-9.147,23.038
2566.0,2.742,0.708,-34.128,1.932,9.201,3.957,27.962,3.613,-38.0,-2.776,0.0,31.6,31.0,9.255,1.799,-17.447,-11.599,-20.514,-13.561,-3.201,26.852,0.0,251.44,,260.0,260.0,-15.827,3.292,-9.153,23.04
2566.5,2.822,0.754,-33.553,1.943,9.101,3.957,27.962,3.613,-38.0,-2.776,0.0,31.6,31.0,9.427,1.798,-17.418,-11.571,-20.469,-13.534,-3.201,26.852,0.0,251.34,,260.0,260.0,-15.781,3.283,-9.152,23.063
2567.0,2.822,0.754,-33.553,1.943,9.101,3.957,27.962,3.613,-38.0,-2.776,0.0,31.6,31.0,9.427,1.798,-17.433,-11.593,-20.475,-13.601,-3.201,26.852,0.0,251.34,,260.0,260.0,-15.775,3.268,-9.127,23.045
2567.5,2.822,0.754,-33.553,1.943,9.101,3.957,27.962,3.613,-38.0,-2.776,0.0,31.6,31.0,9.427,1.798,-17.466,-11.633,-20.465,-13.682,-3.201,26.852,0.0,251.64,,260.0,260.0,-15.775,3.268,-9.151,22.996
2568.0,2.822,0.754,-33.553,1.943,9.101,3.957,27.962,3.613,-38.0,-2.776,0.0,31.6,31.0,9.427,1.798,-17.474,-11.638,-20.503,-13.625,-3.201,26.852,0.0,251.64,,260.0,260.0,-15.811,3.26,-9.166,22.939
2568.5,2.822,0.754,-33.553,1.943,9.101,3.957,27.962,3.613,-38.0,-2.776,0.0,31.6,31.0,9.427,1.798,-17.436,-11.607,-20.479,-13.562,-3.201,26.852,0.0,251.64,,260.0,260.0,-15.81,3.253,-9.161,22.837
2569.0,2.822,0.754,-33.553,1.943,9.101,3.947,27.983,3.614,-37.996,-2.775,0.0,31.6,31.029,9.427,1.798,-17.425,-11.544,-20.461,-13.541,-3.195,26.853,0.0,251.64,,260.0,260.0,-15.771,3.246,-9.147,22.783
2569.5,2.822,0.754,-33.553,1.943,9.101,3.947,27.983,3.614,-37.996,-2.775,0.0,31.6,31.0,9.427,1.798,-17.375,-11.566,-20.437,-13.531,-3.195,26.853,0.0,251.24,,260.0,260.0,-15.743,3.239,-9.155,22.725
2570.0,3.472,0.89,-34.6,2.009,9.151,3.947,27.983,3.614,-37.996,-2.775,0.0,31.6,31.0,9.261,1.895,-17.46,-11.579,-20.492,-13.617,-3.195,26.853,0.0,251.24,,260.0,260.0,-15.727,3.232,-9.139,22.744
2570.5,3.472,0.89,-34.6,2.009,9.151,3.947,27.983,3.614,-37.996,-2.775,0.0,31.6,31.0,9.261,1.895,-17.473,-11.619,-20.494,-13.606,-3.195,26.853,0.0,251.64,,260.0,260.0,-15.787,3.236,-9.145,22.765
2571.0,3.472,0.89,-34.6,2.009,9.151,3.947,27.983,3.614,-37.996,-2.775,0.0,31.6,31.0,9.261,1.895,-17.441,-11.58,-20.476,-13.554,-3.195,26.853,0.0,251.64,,260.0,260.0,-15.798,3.24,-9.165,22.748
2571.5,3.472,0.89,-34.6,2.009,9.151,3.947,27.983,3.614,-37.996,-2.775,0.0,31.6,31.0,9.261,1.895,-17.398,-11.561,-20.476,-13.527,-3.195,26.853,0.0,251.24,,260.0,260.0,-15.763,3.244,-9.152,22.749
2572.0,3.472,0.89,-34.6,2.009,9.151,3.93,28.0,3.62,-37.979,-2.776,0.0,31.607,31.075,9.261,1.895,-17.377,-11.556,-20.456,-13.529,-3.197,26.85,0.0,251.24,,260.0,260.0,-15.74,3.248,-9.144,22.753
2572.5,3.472,0.89,-34.6,2.009,9.151,3.93,28.0,3.62,-37.979,-2.776,0.0,31.6,31.1,9.261,1.895,-17.451,-11.588,-20.483,-13.614,-3.197,26.85,0.0,250.74,,260.0,260.0,-15.729,3.251,-9.142,22.727
2573.0,3.732,0.877,-35.209,1.812,9.235,3.93,28.0,3.62,-37.979,-2.776,0.0,31.6,31.1,9.185,1.963,-17.499,-11.643,-20.478,-13.65,-3.197,26.85,0.0,250.74,,260.0,260.0,-15.784,3.255,-9.141,22.727
2573.5,3.732,0.877,-35.209,1.812,9.235,3.93,28.0,3.62,-37.979,-2.776,0.0,31.6,31.1,9.185,1.963,-17.488,-11.644,-20.452,-13.621,-3.197,26.85,0.0,250.44,,260.0,260.0,-15.818,3.263,-9.168,22.741
2574.0,3.732,0.877,-35.209,1.812,9.235,3.93,28.0,3.62,-37.979,-2.776,0.0,31.6,31.1,9.185,1.963,-17.398,-11.575,-20.438,-13.534,-3.197,26.85,0.0,250.44,,260.0,260.0,-15.736,3.278,-9.166,22.771
2574.5,3.732,0.877,-35.209,1.812,9.235,3.93,28.0,3.62,-37.979,-2.776,0.0,31.6,31.1,9.185,1.963,-17.391,-11.574,-20.44,-13.538,-3.197,26.85,0.0,251.54,,260.0,260.0,-15.736,3.278,-9.152,22.784
2575.0,3.732,0.877,-35.209,1.812,9.235,3.925,28.012,3.605,-37.974,-2.773,0.0,31.613,30.978,9.185,1.963,-17.436,-11.571,-20.465,-13.59,-3.203,26.848,0.0,251.54,,260.0,260.0,-15.736,3.285,-9.142,22.78
2575.5,3.732,0.877,-35.209,1.812,9.235,3.925,28.012,3.605,-37.974,-2.773,0.0,31.6,31.0,9.185,1.963,-17.455,-11.607,-20.43,-13.62,-3.203,26.848,0.0,251.44,,260.0,260.0,-15.765,3.293,-9.154,22.81
2576.0,3.732,0.877,-35.209,1.812,9.235,3.925,28.012,3.605,-37.974,-2.773,0.0,31.6,31.0,9.185,1.963,-17.429,-11.63,-20.439,-13.615,-3.203,26.848,0.0,251.44,,260.0,260.0,-15.778,3.3,-9.17,22.8
2576.5,3.012,0.835,-34.103,1.924,9.13,3.925,28.012,3.605,-37.974,-2.773,0.0,31.6,31.0,9.254,1.895,-17.432,-11.594,-20.441,-13.577,-3.203,26.848,0.0,251.44,,260.0,260.0,-15.778,3.307,-9.155,22.813
2577.0,3.012,0.835,-34.103,1.924,9.13,3.925,28.012,3.605,-37.974,-2.773,0.0,31.6,31.0,9.254,1.895,-17.417,-11.585,-20.445,-13.538,-3.203,26.848,0.0,251.44,,260.0,260.0,-15.761,3.302,-9.151,22.79
2577.5,3.012,0.835,-34.103,1.924,9.13,3.925,28.012,3.605,-37.974,-2.773,0.0,31.6,31.0,9.254,1.895,-17.406,-11.574,-20.438,-13.571,-3.203,26.848,0.0,250.94,,260.0,260.0,-15.746,3.297,-9.136,22.8
2578.0,3.012,0.835,-34.103,1.924,9.13,3.925,28.012,3.605,-37.974,-2.773,0.0,31.6,31.0,9.254,1.895,-17.434,-11.597,-20.433,-13.63,-3.203,26.848,0.0,250.94,,260.0,260.0,-15.747,3.293,-9.146,22.809
2578.5,3.012,0.835,-34.103,1.924,9.13,3.922,28.033,3.611,-38.017,-2.762,0.0,31.62,31.058,9.254,1.895,-17.483,-11.609,-20.439,-13.62,-3.195,26.854,0.0,251.84,,260.0,260.0,-15.773,3.288,-9.143,22.83
2579.0,3.012,0.835,-34.103,1.924,9.13,3.922,28.033,3.611,-38.017,-2.762,0.0,31.6,31.1,9.254,1.895,-17.451,-11.591,-20.439,-13.581,-3.195,26.854,0.0,251.84,,260.0,260.0,-15.788,3.284,-9.166,22.844
2579.5,2.917,0.727,-34.551,1.927,9.204,3.922,28.033,3.611,-38.017,-2.762,0.0,31.6,31.1,9.197,1.692,-17.398,-11.561,-20.447,-13.502,-3.195,26.854,0.0,250.74,,260.0,260.0,-15.765,3.279,-9.143,22.868
2580.0,2.917,0.727,-34.551,1.927,9.204,3.922,28.033,3.611,-38.017,-2.762,0.0,31.6,31.1,9.197,1.692,-17.381,-11.56,-20.45,-13.527,-3.195,26.854,0.0,250.74,,260.0,260.0,-15.727,3.273,-9.146,22.859
2580.5,2.917,0.727,-34.551,1.927,9.204,3.922,28.033,3.611,-38.017,-2.762,0.0,31.6,31.1,9.197,1.692,-17.387,-11.589,-20.421,-13.561,-3.195,26.854,0.0,251.54,,260.0,260.0,-15.73,3.267,-9.146,22.882
2581.0,2.917,0.727,-34.551,1.927,9.204,3.922,28.033,3.611,-38.017,-2.762,0.0,31.6,31.1,9.197,1.692,-17.424,-11.581,-20.409,-13.6,-3.195,26.854,0.0,251.54,,260.0,260.0,-15.74,3.262,-9.139,22.918
2581.5,2.917,0.727,-34.551,1.927,9.204,3.941,28.041,3.605,-38.021,-2.787,0.0,31.623,31.119,9.197,1.692,-17.436,-11.595,-20.426,-13.561,-3.206,26.848,0.0,249.64,,260.0,260.0,-15.753,3.256,-9.137,22.97
2582.0,2.917,0.727,-34.551,1.927,9.204,3.941,28.041,3.605,-38.021,-2.787,0.0,31.6,31.1,9.197,1.692,-17.38,-11.541,-20.432,-13.525,-3.206,26.848,0.0,249.64,,260.0,260.0,-15.755,3.25,-9.135,22.989
2582.5,2.917,0.727,-34.551,1.927,9.204,3.941,28.041,3.605,-38.021,-2.787,0.0,31.6,31.1,9.197,1.692,-17.353,-11.516,-20.423,-13.494,-3.206,26.848,0.0,251.24,,260.0,260.0,-15.72,3.245,-9.125,23.022
2583.0,2.785,0.747,-34.283,1.897,9.176,3.941,28.041,3.605,-38.021,-2.787,0.0,31.6,31.1,9.284,1.678,-17.376,-11.548,-20.439,-13.53,-3.206,26.848,0.0,251.24,,260.0,260.0,-15.696,3.24,-9.12,23.012
2583.5,2.785,0.747,-34.283,1.897,9.176,3.941,28.041,3.605,-38.021,-2.787,0.0,31.6,31.1,9.284,1.678,-17.435,-11.591,-20.45,-13.631,-3.206,26.848,0.0,249.94,,260.0,260.0,-15.723,3.232,-9.135,23.011
2584.0,2.785,0.747,-34.283,1.897,9.176,3.941,28.041,3.605,-38.021,-2.787,0.0,31.6,31.1,9.284,1.678,-17.457,-11.608,-20.442,-13.618,-3.206,26.848,0.0,249.94,,260.0,260.0,-15.777,3.225,-9.139,23.0
2584.5,2.785,0.747,-34.283,1.897,9.176,3.941,28.041,3.605,-38.021,-2.787,0.0,31.6,31.1,9.284,1.678,-17.378,-11.559,-20.434,-13.529,-3.206,26.848,0.0,251.54,,260.0,260.0,-15.781,3.218,-9.122,23.0
2585.0,2.785,0.747,-34.283,1.897,9.176,3.952,28.076,3.612,-38.006,-2.766,0.0,31.636,31.068,9.284,1.678,-17.341,-11.551,-20.399,-13.485,-3.195,26.86,0.0,251.54,,260.0,260.0,-15.725,3.21,-9.116,23.068
2585.5,2.785,0.747,-34.283,1.897,9.176,3.952,28.076,3.612,-38.006,-2.766,0.0,31.6,31.1,9.284,1.678,-17.384,-11.555,-20.433,-13.552,-3.195,26.86,0.0,249.44,,260.0,260.0,-15.694,3.203,-9.139,23.108
2586.0,3.712,0.92,-34.891,1.853,9.141,3.952,28.076,3.612,-38.006,-2.766,0.0,31.6,31.1,9.223,1.951,-17.421,-11.599,-20.451,-13.601,-3.195,26.86,0.0,249.44,,260.0,260.0,-15.731,3.197,-9.129,23.111
2586.5,3.712,0.92,-34.891,1.853,9.141,3.952,28.076,3.612,-38.006,-2.766,0.0,31.6,31.1,9.223,1.951,-17.44,-11.604,-20.409,-13.615,-3.195,26.86,0.0,250.74,,260.0,260.0,-15.768,3.205,-9.131,23.152
2587.0,3.712,0.92,-34.891,1.853,9.141,3.952,28.076,3.612,-38.006,-2.766,0.0,31.6,31.1,9.223,1.951,-17.434,-11.567,-20.417,-13.546,-3.195,26.86,0.0,250.74,,260.0,260.0,-15.767,3.213,-9.127,23.182
2587.5,3.712,0.92,-34.891,1.853,9.141,3.952,28.076,3.612,-38.006,-2.766,0.0,31.6,31.1,9.223,1.951,-17.368,-11.552,-20.418,-13.509,-3.195,26.86,0.0,249.74,,260.0,260.0,-15.741,3.221,-9.128,23.2
2588.0,3.712,0.92,-34.891,1.853,9.141,3.952,28.096,3.643,-37.977,-2.767,0.0,31.653,31.02,9.223,1.951,-17.356,-11.537,-20.414,-13.483,-3.192,26.868,0.0,249.74,,260.0,260.0,-15.712,3.23,-9.11,23.203
2588.5,3.712,0.92,-34.891,1.853,9.141,3.952,28.096,3.643,-37.977,-2.767,0.0,31.7,31.0,9.223,1.951,-17.431,-11.568,-20.46,-13.592,-3.192,26.868,0.0,250.54,,260.0,260.0,-15.698,3.237,-9.114,23.218
2589.0,3.712,0.92,-34.891,1.853,9.141,3.952,28.096,3.643,-37.977,-2.767,0.0,31.7,31.0,9.223,1.951,-17.441,-11.596,-20.47,-13.596,-3.192,26.868,0.0,250.54,,260.0,260.0,-15.763,3.245,-9.137,23.234
2589.5,3.557,0.905,-34.873,1.881,9.069,3.952,28.096,3.643,-37.977,-2.767,0.0,31.7,31.0,9.273,1.94,-17.422,-11.581,-20.433,-13.551,-3.192,26.868,0.0,249.94,,260.0,260.0,-15.776,3.253,-9.126,23.252
2590.0,3.557,0.905,-34.873,1.881,9.069,3.952,28.096,3.643,-37.977,-2.767,0.0,31.7,31.0,9.273,1.94,-17.374,-11.545,-20.434,-13.507,-3.192,26.868,0.0,249.94,,260.0,260.0,-15.747,3.258,-9.13,23.286
2590.5,3.557,0.905,-34.873,1.881,9.069,3.952,28.096,3.643,-37.977,-2.767,0.0,31.7,31.0,9.273,1.94,-17.353,-11.542,-20.437,-13.524,-3.192,26.868,0.0,251.04,,260.0,260.0,-15.715,3.263,-9.125,23.187
2591.0,3.557,0.905,-34.873,1.881,9.069,3.952,28.096,3.643,-37.977,-2.767,0.0,31.7,31.0,9.273,1.94,-17.43,-11.562,-20.432,-13.588,-3.192,26.868,0.0,251.04,,260.0,260.0,-15.714,3.268,-9.12,23.223
2591.5,3.557,0.905,-34.873,1.881,9.069,3.928,28.109,3.563,-37.978,-2.763,0.0,31.661,31.191,9.273,1.94,-17.387,-11.603,-20.42,-13.595,-3.193,26.863,0.0,249.84,,260.0,260.0,-15.753,3.272,-9.134,23.217
2592.0,3.557,0.905,-34.873,1.881,9.069,3.928,28.109,3.563,-37.978,-2.763,0.0,31.7,31.2,9.273,1.94,-17.417,-11.564,-20.437,-13.54,-3.193,26.863,0.0,249.84,,260.0,260.0,-15.751,3.277,-9.144,23.192
2592.5,2.281,0.62,-33.446,1.927,9.143,3.928,28.109,3.563,-37.978,-2.763,0.0,31.7,31.2,9.343,1.887,-17.376,-11.538,-20.442,-13.503,-3.193,26.863,0.0,251.14,,260.0,260.0,-15.74,3.282,-9.126,23.177
2593.0,2.281,0.62,-33.446,1.927,9.143,3.928,28.109,3.563,-37.978,-2.763,0.0,31.7,31.2,9.343,1.887,-17.37,-11.545,-20.439,-13.524,-3.193,26.863,0.0,251.14,,260.0,260.0,-15.715,3.265,-9.116,23.222
2593.5,2.281,0.62,-33.446,1.927,9.143,3.928,28.109,3.563,-37.978,-2.763,0.0,31.7,31.2,9.343,1.887,-17.441,-11.584,-20.469,-13.608,-3.193,26.863,0.0,248.84,,260.0,260.0,-15.719,3.249,-9.128,23.255
2594.0,2.281,0.62,-33.446,1.927,9.143,3.928,28.109,3.563,-37.978,-2.763,0.0,31.7,31.2,9.343,1.887,-17.473,-11.605,-20.436,-13.617,-3.193,26.863,0.0,248.84,,260.0,260.0,-15.775,3.233,-9.138,23.28
2594.5,2.281,0.62,-33.446,1.927,9.143,3.893,28.121,3.571,-37.992,-2.775,0.0,31.666,31.134,9.343,1.887,-17.469,-11.591,-20.451,-13.576,-3.205,26.85,0.0,251.34,,260.0,260.0,-15.783,3.217,-9.127,23.266
2595.0,2.281,0.62,-33.446,1.927,9.143,3.893,28.121,3.571,-37.992,-2.775,0.0,31.7,31.1,9.343,1.887,-17.415,-11.548,-20.452,-13.533,-3.205,26.85,0.0,251.34,,260.0,260.0,-15.772,3.202,-9.136,23.246
2595.5,2.281,0.62,-33.446,1.927,9.143,3.893,28.121,3.571,-37.992,-2.775,0.0,31.7,31.1,9.343,1.887,-17.348,-11.518,-20.421,-13.512,-3.205,26.85,0.0,248.24,,260.0,260.0,-15.737,3.187,-9.114,23.223
2596.0,2.954,0.761,-34.453,1.92,9.22,3.893,28.121,3.571,-37.992,-2.775,0.0,31.7,31.1,9.182,1.797,-17.439,-11.568,-20.44,-13.598,-3.205,26.85,0.0,248.24,,260.0,260.0,-15.7,3.172,-9.114,23.216
2596.5,2.954,0.761,-34.453,1.92,9.22,3.893,28.121,3.571,-37.992,-2.775,0.0,31.7,31.1,9.182,1.797,-17.46,-11.58,-20.441,-13.596,-3.205,26.85,0.0,250.94,,260.0,260.0,-15.761,3.169,-9.119,23.19
2597.0,2.954,0.761,-34.453,1.92,9.22,3.893,28.121,3.571,-37.992,-2.775,0.0,31.7,31.1,9.182,1.797,-17.449,-11.582,-20.437,-13.561,-3.205,26.85,0.0,250.94,,260.0,260.0,-15.769,3.165,-9.128,23.177
2597.5,2.954,0.761,-34.453,1.92,9.22,3.893,28.121,3.571,-37.992,-2.775,0.0,31.7,31.1,9.182,1.797,-17.387,-11.543,-20.455,-13.532,-3.205,26.85,0.0,250.04,,260.0,260.0,-15.757,3.162,-9.137,23.111
2598.0,2.954,0.761,-34.453,1.92,9.22,3.952,28.164,3.622,-37.973,-2.781,0.0,31.69,31.271,9.182,1.797,-17.356,-11.507,-20.428,-13.486,-3.193,26.863,0.0,250.04,,260.0,260.0,-15.729,3.158,-9.121,23.069
2598.5,2.954,0.761,-34.453,1.92,9.22,3.952,28.164,3.622,-37.973,-2.781,0.0,31.7,31.3,9.182,1.797,-17.36,-11.522,-20.432,-13.547,-3.193,26.863,0.0,251.84,,260.0,260.0,-15.694,3.155,-9.11,23.053
2599.0,3.642,0.941,-34.625,1.807,9.116,3.952,28.164,3.622,-37.973,-2.781,0.0,31.7,31.3,9.299,1.934,-17.437,-11.559,-20.423,-13.602,-3.193,26.863,0.0,251.84,,260.0,260.0,-15.715,3.152,-9.116,23.071
2599.5,3.642,0.941,-34.625,1.807,9.116,3.952,28.164,3.622,-37.973,-2.781,0.0,31.7,31.3,9.299,1.934,-17.414,-11.582,-20.409,-13.562,-3.193,26.863,0.0,249.94,,260.0,260.0,-15.755,3.16,-9.12,23.107
2600.0,3.642,0.941,-34.625,1.807,9.116,3.952,28.164,3.622,-37.973,-2.781,0.0,31.7,31.3,9.299,1.934,-17.389,-11.54,-20.414,-13.515,-3.193,26.863,0.0,249.94,,260.0,260.0,-15.742,3.167,-9.124,23.086
2600.5,3.642,0.941,-34.625,1.807,9.116,3.952,28.164,3.622,-37.973,-2.781,0.0,31.7,31.3,9.299,1.934,-17.377,-11.529,-20.411,-13.498,-3.193,26.863,0.0,251.54,,260.0,260.0,-15.715,3.175,-9.1,23.086
2601.0,3.642,0.941,-34.625,1.807,9.116,3.96,28.164,3.621,-37.966,-2.778,0.0,31.696,31.208,9.299,1.934,-17.364,-11.54,-20.438,-13.515,-3.195,26.854,0.0,251.54,,260.0,260.0,-15.704,3.183,-9.105,23.068
2601.5,3.642,0.941,-34.625,1.807,9.116,3.96,28.164,3.621,-37.966,-2.778,0.0,31.7,31.2,9.299,1.934,-17.418,-11.559,-20.406,-13.56,-3.195,26.854,0.0,251.34,,260.0,260.0,-15.714,3.19,-9.122,23.048
2602.0,3.333,0.906,-34.021,1.927,9.174,3.96,28.164,3.621,-37.966,-2.778,0.0,31.7,31.2,9.244,1.804,-17.426,-11.571,-20.41,-13.593,-3.195,26.854,0.0,251.34,,260.0,260.0,-15.736,3.198,-9.122,23.057
2602.5,3.333,0.906,-34.021,1.927,9.174,3.96,28.164,3.621,-37.966,-2.778,0.0,31.7,31.2,9.244,1.804,-17.355,-11.524,-20.392,-13.489,-3.195,26.854,0.0,251.44,,260.0,260.0,-15.75,3.2,-9.123,23.031
2603.0,3.333,0.906,-34.021,1.927,9.174,3.96,28.164,3.621,-37.966,-2.778,0.0,31.7,31.2,9.244,1.804,-17.31,-11.507,-20.404,-13.5,-3.195,26.854,0.0,251.44,,260.0,260.0,-15.69,3.202,-9.112,23.002
2603.5,3.333,0.906,-34.021,1.927,9.174,3.96,28.164,3.621,-37.966,-2.778,0.0,31.7,31.2,9.244,1.804,-17.371,-11.539,-20.423,-13.537,-3.195,26.854,0.0,251.24,,260.0,260.0,-15.68,3.204,-9.108,22.992
2604.0,3.333,0.906,-34.021,1.927,9.174,3.96,28.164,3.621,-37.966,-2.778,0.0,31.7,31.2,9.244,1.804,-17.419,-11.561,-20.411,-13.586,-3.195,26.854,0.0,251.24,,260.0,260.0,-15.718,3.206,-9.118,23.021
2604.5,3.333,0.906,-34.021,1.927,9.174,3.936,28.178,3.596,-38.004,-2.765,0.0,31.712,31.296,9.244,1.804,-17.415,-11.566,-20.438,-13.575,-3.199,26.863,0.0,251.94,,260.0,260.0,-15.744,3.209,-9.133,23.053
2605.0,3.333,0.906,-34.021,1.927,9.174,3.936,28.178,3.596,-38.004,-2.765,0.0,31.7,31.3,9.244,1.804,-17.394,-11.557,-20.418,-13.536,-3.199,26.863,0.0,251.94,,260.0,260.0,-15.749,3.211,-9.104,23.058
2605.5,2.704,0.711,-33.594,1.905,9.1,3.936,28.178,3.596,-38.004,-2.765,0.0,31.7,31.3,9.378,1.803,-17.359,-11.536,-20.42,-13.511,-3.199,26.863,0.0,251.94,,260.0,260.0,-15.726,3.213,-9.114,23.077
2606.0,2.704,0.711,-33.594,1.905,9.1,3.936,28.178,3.596,-38.004,-2.765,0.0,31.7,31.3,9.378,1.803,-17.396,-11.539,-20.453,-13.56,-3.199,26.863,0.0,251.94,,260.0,260.0,-15.707,3.204,-9.094,23.109
2606.5,2.704,0.711,-33.594,1.905,9.1,3.936,28.178,3.596,-38.004,-2.765,0.0,31.7,31.3,9.378,1.803,-17.428,-11.579,-20.433,-13.59,-3.199,26.863,0.0,251.84,,260.0,260.0,-15.737,3.196,-9.106,23.088
2607.0,2.704,0.711,-33.594,1.905,9.1,3.936,28.178,3.596,-38.004,-2.765,0.0,31.7,31.3,9.378,1.803,-17.413,-11.572,-20.414,-13.555,-3.199,26.863,0.0,251.84,,260.0,260.0,-15.757,3.188,-9.126,23.122
2607.5,2.704,0.711,-33.594,1.905,9.1,3.91,28.201,3.608,-37.981,-2.765,0.0,31.724,31.279,9.378,1.803,-17.388,-11.541,-20.449,-13.535,-3.194,26.859,0.0,251.84,,260.0,260.0,-15.739,3.18,-9.12,23.132
2608.0,2.704,0.711,-33.594,1.905,9.1,3.91,28.201,3.608,-37.981,-2.765,0.0,31.7,31.3,9.378,1.803,-17.361,-11.52,-20.415,-13.5,-3.194,26.859,0.0,251.84,,260.0,260.0,-15.728,3.172,-9.111,23.137
2608.5,2.726,0.675,-34.649,1.934,9.231,3.91,28.201,3.608,-37.981,-2.765,0.0,31.7,31.3,9.259,1.814,-17.365,-11.526,-20.399,-13.499,-3.194,26.859,0.0,251.44,,260.0,260.0,-15.699,3.165,-9.112,23.166
2609.0,2.726,0.675,-34.649,1.934,9.231,3.91,28.201,3.608,-37.981,-2.765,0.0,31.7,31.3,9.259,1.814,-17.417,-11.539,-20.47,-13.571,-3.194,26.859,0.0,251.44,,260.0,260.0,-15.697,3.157,-9.115,23.185
2609.5,2.726,0.675,-34.649,1.934,9.231,3.91,28.201,3.608,-37.981,-2.765,0.0,31.7,31.3,9.259,1.814,-17.439,-11.566,-20.48,-13.553,-3.194,26.859,0.0,251.84,,260.0,260.0,-15.749,3.15,-9.126,23.199
2610.0,2.726,0.675,-34.649,1.934,9.231,3.91,28.201,3.608,-37.981,-2.765,0.0,31.7,31.3,9.259,1.814,-17.414,-11.538,-20.44,-13.52,-3.194,26.859,0.0,251.84,,260.0,260.0,-15.76,3.143,-9.122,23.229
2610.5,2.726,0.675,-34.649,1.934,9.231,3.91,28.201,3.608,-37.981,-2.765,0.0,31.7,31.3,9.259,1.814,-17.38,-11.528,-20.44,-13.493,-3.194,26.859,0.0,251.64,,260.0,260.0,-15.728,3.136,-9.123,23.243
2611.0,2.726,0.675,-34.649,1.934,9.231,3.916,28.214,3.604,-37.968,-2.777,0.0,31.739,31.378,9.259,1.814,-17.374,-11.518,-20.418,-13.54,-3.201,26.854,0.0,251.64,,260.0,260.0,-15.71,3.13,-9.12,23.261
2611.5,2.726,0.675,-34.649,1.934,9.231,3.916,28.214,3.604,-37.968,-2.777,0.0,31.7,31.4,9.259,1.814,-17.416,-11.565,-20.428,-13.59,-3.201,26.854,0.0,251.74,,260.0,260.0,-15.712,3.123,-9.11,23.229
2612.0,3.406,0.843,-35.209,1.908,9.176,3.916,28.214,3.604,-37.968,-2.777,0.0,31.7,31.4,9.115,1.942,-17.427,-11.574,-20.407,-13.583,-3.201,26.854,0.0,251.74,,260.0,260.0,-15.75,3.117,-9.123,23.168
2612.5,3.406,0.843,-35.209,1.908,9.176,3.916,28.214,3.604,-37.968,-2.777,0.0,31.7,31.4,9.115,1.942,-17.426,-11.546,-20.409,-13.541,-3.201,26.854,0.0,251.54,,260.0,260.0,-15.748,3.121,-9.124,23.099
2613.0,3.406,0.843,-35.209,1.908,9.176,3.916,28.214,3.604,-37.968,-2.777,0.0,31.7,31.4,9.115,1.942,-17.346,-11.506,-20.406,-13.492,-3.201,26.854,0.0,251.54,,260.0,260.0,-15.73,3.126,-9.127,23.058
2613.5,3.406,0.843,-35.209,1.908,9.176,3.916,28.214,3.604,-37.968,-2.777,0.0,31.7,31.4,9.115,1.942,-17.363,-11.547,-20.409,-13.553,-3.201,26.854,0.0,252.34,,260.0,260.0,-15.687,3.131,-9.11,23.043
2614.0,3.406,0.843,-35.209,1.908,9.176,3.961,28.24,3.611,-37.973,-2.755,0.0,31.753,31.305,9.115,1.942,-17.411,-11.56,-20.371,-13.577,-3.197,26.859,0.0,252.34,,260.0,260.0,-15.718,3.135,-9.117,23.075
2614.5,3.406,0.843,-35.209,1.908,9.176,3.961,28.24,3.611,-37.973,-2.755,0.0,31.8,31.3,9.115,1.942,-17.428,-11.547,-20.381,-13.554,-3.197,26.859,0.0,252.14,,260.0,260.0,-15.73,3.14,-9.133,23.103
2615.0,3.333,0.873,-34.232,1.925,9.064,3.961,28.24,3.611,-37.973,-2.755,0.0,31.8,31.3,9.334,1.881,-17.375,-11.527,-20.372,-13.53,-3.197,26.859,0.0,252.14,,260.0,260.0,-15.727,3.144,-9.129,23.156
2615.5,3.333,0.873,-34.232,1.925,9.064,3.961,28.24,3.611,-37.973,-2.755,0.0,31.8,31.3,9.334,1.881,-17.337,-11.516,-20.372,-13.453,-3.197,26.859,0.0,251.74,,260.0,260.0,-15.701,3.147,-9.115,23.15
2616.0,3.333,0.873,-34.232,1.925,9.064,3.961,28.24,3.611,-37.973,-2.755,0.0,31.8,31.3,9.334,1.881,-17.35,-11.523,-20.38,-13.487,-3.197,26.859,0.0,251.74,,260.0,260.0,-15.669,3.15,-9.102,23.164
2616.5,3.333,0.873,-34.232,1.925,9.064,3.961,28.24,3.611,-37.973,-2.755,0.0,31.8,31.3,9.334,1.881,-17.426,-11.565,-20.424,-13.596,-3.197,26.859,0.0,251.34,,260.0,260.0,-15.685,3.153,-9.107,23.115
2617.0,3.333,0.873,-34.232,1.925,9.064,3.961,28.24,3.611,-37.973,-2.755,0.0,31.8,31.3,9.334,1.881,-17.423,-11.565,-20.403,-13.565,-3.197,26.859,0.0,251.34,,260.0,260.0,-15.752,3.156,-9.121,23.147
2617.5,3.333,0.873,-34.232,1.925,9.064,3.979,28.254,3.592,-38.001,-2.762,0.0,31.773,31.389,9.334,1.881,-17.374,-11.51,-20.409,-13.503,-3.185,26.861,0.0,251.04,,260.0,260.0,-15.739,3.159,-9.124,23.161
2618.0,3.333,0.873,-34.232,1.925,9.064,3.979,28.254,3.592,-38.001,-2.762,0.0,31.8,31.4,9.334,1.881,-17.343,-11.521,-20.405,-13.488,-3.185,26.861,0.0,251.04,,260.0,260.0,-15.699,3.162,-9.11,23.139
2618.5,3.171,0.776,-34.836,1.9,9.108,3.979,28.254,3.592,-38.001,-2.762,0.0,31.8,31.4,9.299,1.973,-17.355,-11.521,-20.412,-13.514,-3.185,26.861,0.0,251.24,,260.0,260.0,-15.689,3.165,-9.106,23.147
2619.0,3.171,0.776,-34.836,1.9,9.108,3.979,28.254,3.592,-38.001,-2.762,0.0,31.8,31.4,9.299,1.973,-17.436,-11.57,-20.44,-13.585,-3.185,26.861,0.0,251.24,,260.0,260.0,-15.701,3.165,-9.103,23.169
2619.5,3.171,0.776,-34.836,1.9,9.108,3.979,28.254,3.592,-38.001,-2.762,0.0,31.8,31.4,9.299,1.973,-17.464,-11.581,-20.417,-13.58,-3.185,26.861,0.0,251.14,,260.0,260.0,-15.758,3.165,-9.117,23.199
2620.0,3.171,0.776,-34.836,1.9,9.108,3.979,28.254,3.592,-38.001,-2.762,0.0,31.8,31.4,9.299,1.973,-17.348,-11.521,-20.382,-13.486,-3.185,26.861,0.0,251.14,,260.0,260.0,-15.761,3.165,-9.126,23.161
2620.5,3.171,0.776,-34.836,1.9,9.108,3.948,28.273,3.63,-37.999,-2.764,0.0,31.779,31.405,9.299,1.973,-17.341,-11.501,-20.381,-13.487,-3.195,26.853,0.0,251.34,,260.0,260.0,-15.684,3.165,-9.112,23.124
2621.0,3.171,0.776,-34.836,1.9,9.108,3.948,28.273,3.63,-37.999,-2.764,0.0,31.8,31.4,9.299,1.973,-17.379,-11.5,-20.397,-13.529,-3.195,26.853,0.0,251.34,,260.0,260.0,-15.678,3.165,-9.093,23.152
2621.5,3.723,0.88,-35.209,1.857,9.226,3.948,28.273,3.63,-37.999,-2.764,0.0,31.8,31.4,9.054,1.906,-17.381,-11.56,-20.393,-13.58,-3.195,26.853,0.0,250.94,,260.0,260.0,-15.701,3.165,-9.098,23.082
2622.0,3.723,0.88,-35.209,1.857,9.226,3.948,28.273,3.63,-37.999,-2.764,0.0,31.8,31.4,9.054,1.906,-17.433,-11.546,-20.415,-13.565,-3.195,26.853,0.0,250.94,,260.0,260.0,-15.729,3.174,-9.125,22.97
2622.5,3.723,0.88,-35.209,1.857,9.226,3.948,28.273,3.63,-37.999,-2.764,0.0,31.8,31.4,9.054,1.906,-17.39,-11.541,-20.383,-13.514,-3.195,26.853,0.0,251.24,,260.0,260.0,-15.74,3.183,-9.122,22.87
2623.0,3.723,0.88,-35.209,1.857,9.226,3.948,28.273,3.63,-37.999,-2.764,0.0,31.8,31.4,9.054,1.906,-17.351,-11.515,-20.399,-13.495,-3.195,26.853,0.0,251.24,,260.0,260.0,-15.707,3.192,-9.116,22.776
2623.5,3.723,0.88,-35.209,1.857,9.226,3.948,28.273,3.63,-37.999,-2.764,0.0,31.8,31.4,9.054,1.906,-17.355,-11.532,-20.435,-13.532,-3.195,26.853,0.0,251.04,,260.0,260.0,-15.69,3.201,-9.113,22.799
2624.0,3.723,0.88,-35.209,1.857,9.226,3.967,28.3,3.64,-37.97,-2.763,0.0,31.793,31.37,9.054,1.906,-17.446,-11.551,-20.428,-13.569,-3.186,26.855,0.0,251.04,,260.0,260.0,-15.713,3.21,-9.1,22.845
2624.5,3.723,0.88,-35.209,1.857,9.226,3.967,28.3,3.64,-37.97,-2.763,0.0,31.8,31.4,9.054,1.906,-17.438,-11.544,-20.428,-13.552,-3.186,26.855,0.0,251.04,,260.0,260.0,-15.748,3.218,-9.099,22.924
2625.0,3.72,0.878,-35.209,1.849,9.225,3.967,28.3,3.64,-37.97,-2.763,0.0,31.8,31.4,9.16,1.807,-17.384,-11.506,-20.409,-13.5,-3.186,26.855,0.0,251.04,,260.0,260.0,-15.741,3.226,-9.131,22.934
2625.5,3.72,0.878,-35.209,1.849,9.225,3.967,28.3,3.64,-37.97,-2.763,0.0,31.8,31.4,9.16,1.807,-17.349,-11.485,-20.37,-13.454,-3.186,26.855,0.0,250.84,,260.0,260.0,-15.7,3.234,-9.121,22.935
2626.0,3.72,0.878,-35.209,1.849,9.225,3.967,28.3,3.64,-37.97,-2.763,0.0,31.8,31.4,9.16,1.807,-17.295,-11.505,-20.382,-13.485,-3.186,26.855,0.0,250.84,,260.0,260.0,-15.665,3.242,-9.113,22.938
2626.5,3.72,0.878,-35.209,1.849,9.225,3.967,28.3,3.64,-37.97,-2.763,0.0,31.8,31.4,9.16,1.807,-17.37,-11.522,-20.387,-13.539,-3.186,26.855,0.0,250.84,,260.0,260.0,-15.667,3.25,-9.115,22.943
2627.0,3.72,0.878,-35.209,1.849,9.225,3.946,28.313,3.597,-37.998,-2.756,0.0,31.804,31.382,9.16,1.807,-17.37,-11.533,-20.429,-13.517,-3.185,26.849,0.0,250.84,,260.0,260.0,-15.705,3.258,-9.082,22.934
2627.5,3.72,0.878,-35.209,1.849,9.225,3.946,28.313,3.597,-37.998,-2.756,0.0,31.8,31.4,9.16,1.807,-17.33,-11.507,-20.401,-13.483,-3.185,26.849,0.0,251.04,,260.0,260.0,-15.712,3.265,-9.097,22.916
2628.0,2.702,0.699,-34.708,1.91,9.055,3.946,28.313,3.597,-37.998,-2.756,0.0,31.8,31.4,9.227,1.913,-17.37,-11.522,-20.391,-13.474,-3.185,26.849,0.0,251.04,,260.0,260.0,-15.68,3.273,-9.101,22.909
2628.5,2.702,0.699,-34.708,1.91,9.055,3.946,28.313,3.597,-37.998,-2.756,0.0,31.8,31.4,9.227,1.913,-17.373,-11.541,-20.398,-13.54,-3.185,26.849,0.0,251.44,,260.0,260.0,-15.689,3.263,-9.099,22.9
2629.0,2.702,0.699,-34.708,1.91,9.055,3.946,28.313,3.597,-37.998,-2.756,0.0,31.8,31.4,9.227,1.913,-17.377,-11.566,-20.38,-13.581,-3.185,26.849,0.0,251.44,,260.0,260.0,-15.713,3.254,-9.111,22.882
2629.5,2.702,0.699,-34.708,1.91,9.055,3.946,28.313,3.597,-37.998,-2.756,0.0,31.8,31.4,9.227,1.913,-17.393,-11.532,-20.387,-13.535,-3.185,26.849,0.0,250.74,,260.0,260.0,-15.726,3.245,-9.118,22.856
2630.0,2.702,0.699,-34.708,1.91,9.055,3.953,28.328,3.629,-37.989,-2.774,0.0,31.806,31.427,9.227,1.913,-17.359,-11.515,-20.416,-13.516,-3.189,26.843,0.0,250.74,,260.0,260.0,-15.711,3.236,-9.089,22.865
2630.5,2.702,0.699,-34.708,1.91,9.055,3.953,28.328,3.629,-37.989,-2.774,0.0,31.8,31.4,9.227,1.913,-17.373,-11.514,-20.399,-13.512,-3.189,26.843,0.0,251.24,,260.0,260.0,-15.701,3.228,-9.087,22.943
2631.0,2.702,0.699,-34.708,1.91,9.055,3.953,28.328,3.629,-37.989,-2.774,0.0,31.8,31.4,9.227,1.913,-17.418,-11.544,-20.43,-13.563,-3.189,26.843,0.0,251.24,,260.0,260.0,-15.7,3.219,-9.097,22.977
2631.5,3.475,0.846,-35.127,1.858,9.131,3.953,28.328,3.629,-37.989,-2.774,0.0,31.8,31.4,9.236,1.935,-17.397,-11.547,-20.446,-13.583,-3.189,26.843,0.0,251.34,,260.0,260.0,-15.739,3.21,-9.107,23.027
2632.0,3.475,0.846,-35.127,1.858,9.131,3.953,28.328,3.629,-37.989,-2.774,0.0,31.8,31.4,9.236,1.935,-17.404,-11.535,-20.42,-13.53,-3.189,26.843,0.0,251.34,,260.0,260.0,-15.743,3.215,-9.123,22.908
2632.5,3.475,0.846,-35.127,1.858,9.131,3.953,28.328,3.629,-37.989,-2.774,0.0,31.8,31.4,9.236,1.935,-17.364,-11.547,-20.414,-13.511,-3.189,26.843,0.0,251.24,,260.0,260.0,-15.722,3.219,-9.116,22.887
2633.0,3.475,0.846,-35.127,1.858,9.131,3.953,28.328,3.629,-37.989,-2.774,0.0,31.8,31.4,9.236,1.935,-17.365,-11.489,-20.417,-13.481,-3.189,26.843,0.0,251.24,,260.0,260.0,-15.709,3.223,-9.088,22.771
2633.5,3.475,0.846,-35.127,1.858,9.131,3.982,28.348,3.665,-37.983,-2.761,0.0,31.831,31.411,9.236,1.935,-17.382,-11.529,-20.406,-13.546,-3.18,26.846,0.0,251.34,,260.0,260.0,-15.688,3.227,-9.107,22.78
2634.0,3.475,0.846,-35.127,1.858,9.131,3.982,28.348,3.665,-37.983,-2.761,0.0,31.8,31.4,9.236,1.935,-17.41,-11.547,-20.419,-13.569,-3.18,26.846,0.0,251.34,,260.0,260.0,-15.716,3.231,-9.113,22.76
2634.5,3.577,0.89,-35.043,1.917,9.22,3.982,28.348,3.665,-37.983,-2.761,0.0,31.8,31.4,9.216,1.747,-17.382,-11.532,-20.387,-13.532,-3.18,26.846,0.0,250.94,,260.0,260.0,-15.736,3.235,-9.114,22.741
2635.0,3.577,0.89,-35.043,1.917,9.22,3.982,28.348,3.665,-37.983,-2.761,0.0,31.8,31.4,9.216,1.747,-17.341,-11.518,-20.385,-13.502,-3.18,26.846,0.0,250.94,,260.0,260.0,-15.708,3.241,-9.107,22.707
2635.5,3.577,0.89,-35.043,1.917,9.22,3.982,28.348,3.665,-37.983,-2.761,0.0,31.8,31.4,9.216,1.747,-17.318,-11.503,-20.387,-13.478,-3.18,26.846,0.0,251.44,,260.0,260.0,-15.686,3.247,-9.096,22.68
2636.0,3.577,0.89,-35.043,1.917,9.22,3.982,28.348,3.665,-37.983,-2.761,0.0,31.8,31.4,9.216,1.747,-17.356,-11.506,-20.393,-13.531,-3.18,26.846,0.0,251.44,,260.0,260.0,-15.671,3.252,-9.1,22.664
2636.5,3.577,0.89,-35.043,1.917,9.22,3.979,28.362,3.626,-37.995,-2.761,0.0,31.831,31.483,9.216,1.747,-17.359,-11.555,-20.368,-13.554,-3.192,26.842,0.0,251.14,,260.0,260.0,-15.696,3.257,-9.09,22.612
2637.0,3.577,0.89,-35.043,1.917,9.22,3.979,28.362,3.626,-37.995,-2.761,0.0,31.8,31.5,9.216,1.747,-17.401,-11.538,-20.366,-13.547,-3.192,26.842,0.0,251.14,,260.0,260.0,-15.709,3.263,-9.11,22.576
2637.5,3.577,0.89,-35.043,1.917,9.22,3.979,28.362,3.626,-37.995,-2.761,0.0,31.8,31.5,9.216,1.747,-17.338,-11.483,-20.361,-13.48,-3.192,26.842,0.0,251.04,,260.0,260.0,-15.713,3.268,-9.092,22.552
2638.0,3.486,0.86,-35.032,1.921,9.21,3.979,28.362,3.626,-37.995,-2.761,0.0,31.8,31.5,9.203,1.779,-17.3,-11.476,-20.373,-13.458,-3.192,26.842,0.0,251.04,,260.0,260.0,-15.666,3.273,-9.097,22.521
2638.5,3.486,0.86,-35.032,1.921,9.21,3.979,28.362,3.626,-37.995,-2.761,0.0,31.8,31.5,9.203,1.779,-17.351,-11.49,-20.4,-13.502,-3.192,26.842,0.0,250.94,,260.0,260.0,-15.652,3.276,-9.085,22.497
2639.0,3.486,0.86,-35.032,1.921,9.21,3.979,28.362,3.626,-37.995,-2.761,0.0,31.8,31.5,9.203,1.779,-17.406,-11.547,-20.422,-13.571,-3.192,26.842,0.0,250.94,,260.0,260.0,-15.686,3.28,-9.071,22.524
2639.5,3.486,0.86,-35.032,1.921,9.21,3.979,28.362,3.626,-37.995,-2.761,0.0,31.8,31.5,9.203,1.779,-17.43,-11.547,-20.399,-13.564,-3.192,26.842,0.0,250.94,,260.0,260.0,-15.736,3.283,-9.102,22.531
2640.0,3.486,0.86,-35.032,1.921,9.21,3.957,28.38,3.619,-38.027,-2.772,0.0,31.837,31.452,9.203,1.779,-17.412,-11.511,-20.393,-13.509,-3.19,26.832,0.0,250.94,,260.0,260.0,-15.735,3.286,-9.091,22.529
2640.5,3.486,0.86,-35.032,1.921,9.21,3.957,28.38,3.619,-38.027,-2.772,0.0,31.8,31.5,9.203,1.779,-17.359,-11.505,-20.4,-13.468,-3.19,26.832,0.0,250.74,,260.0,260.0,-15.706,3.29,-9.068,22.518
2641.0,2.972,0.706,-35.188,1.905,9.176,3.957,28.38,3.619,-38.027,-2.772,0.0,31.8,31.5,9.22,1.728,-17.348,-11.481,-20.381,-13.524,-3.19,26.832,0.0,250.74,,260.0,260.0,-15.683,3.293,-9.087,22.492
2641.5,2.972,0.706,-35.188,1.905,9.176,3.957,28.38,3.619,-38.027,-2.772,0.0,31.8,31.5,9.22,1.728,-17.367,-11.524,-20.381,-13.548,-3.19,26.832,0.0,250.44,,260.0,260.0,-15.684,3.288,-9.094,22.488
2642.0,2.972,0.706,-35.188,1.905,9.176,3.957,28.38,3.619,-38.027,-2.772,0.0,31.8,31.5,9.22,1.728,-17.398,-11.547,-20.376,-13.554,-3.19,26.832,0.0,250.44,,260.0,260.0,-15.705,3.282,-9.102,22.473
2642.5,2.972,0.706,-35.188,1.905,9.176,3.957,28.38,3.619,-38.027,-2.772,0.0,31.8,31.5,9.22,1.728,-17.375,-11.541,-20.388,-13.531,-3.19,26.832,0.0,251.24,,260.0,260.0,-15.719,3.277,-9.091,22.475
2643.0,2.972,0.706,-35.188,1.905,9.176,3.942,28.392,3.619,-37.98,-2.763,0.0,31.855,31.437,9.22,1.728,-17.348,-11.497,-20.381,-13.481,-3.188,26.834,0.0,251.24,,260.0,260.0,-15.709,3.272,-9.102,22.485
2643.5,2.972,0.706,-35.188,1.905,9.176,3.942,28.392,3.619,-37.98,-2.763,0.0,31.9,31.4,9.22,1.728,-17.32,-11.497,-20.369,-13.468,-3.188,26.834,0.0,251.44,,260.0,260.0,-15.677,3.267,-9.106,22.493
2644.0,2.972,0.706,-35.188,1.905,9.176,3.942,28.392,3.619,-37.98,-2.763,0.0,31.9,31.4,9.22,1.728,-17.353,-11.517,-20.4,-13.531,-3.188,26.834,0.0,251.44,,260.0,260.0,-15.663,3.263,-9.101,22.536
2644.5,3.342,0.764,-35.209,1.864,9.222,3.942,28.392,3.619,-37.98,-2.763,0.0,31.9,31.4,9.187,1.929,-17.408,-11.538,-20.386,-13.544,-3.188,26.834,0.0,251.14,,260.0,260.0,-15.7,3.258,-9.107,22.526
2645.0,3.342,0.764,-35.209,1.864,9.222,3.942,28.392,3.619,-37.98,-2.763,0.0,31.9,31.4,9.187,1.929,-17.371,-11.52,-20.366,-13.521,-3.188,26.834,0.0,251.14,,260.0,260.0,-15.719,3.259,-9.086,22.603
2645.5,3.342,0.764,-35.209,1.864,9.222,3.942,28.392,3.619,-37.98,-2.763,0.0,31.9,31.4,9.187,1.929,-17.367,-11.474,-20.369,-13.475,-3.188,26.834,0.0,250.94,,260.0,260.0,-15.695,3.261,-9.094,22.707
2646.0,3.342,0.764,-35.209,1.864,9.222,3.942,28.392,3.619,-37.98,-2.763,0.0,31.9,31.4,9.187,1.929,-17.338,-11.49,-20.399,-13.493,-3.188,26.834,0.0,250.94,,260.0,260.0,-15.672,3.262,-9.081,22.75
2646.5,3.342,0.764,-35.209,1.864,9.222,3.951,28.414,3.616,-37.958,-2.754,0.0,31.858,31.532,9.187,1.929,-17.398,-11.517,-20.428,-13.549,-3.176,26.836,0.0,251.04,,260.0,260.0,-15.68,3.263,-9.092,22.827
2647.0,3.342,0.764,-35.209,1.864,9.222,3.951,28.414,3.616,-37.958,-2.754,0.0,31.9,31.5,9.187,1.929,-17.423,-11.548,-20.394,-13.564,-3.176,26.836,0.0,251.04,,260.0,260.0,-15.723,3.265,-9.103,22.784
2647.5,3.778,0.874,-35.209,1.822,9.197,3.951,28.414,3.616,-37.958,-2.754,0.0,31.9,31.5,9.192,1.951,-17.407,-11.514,-20.429,-13.523,-3.176,26.836,0.0,251.24,,260.0,260.0,-15.732,3.266,-9.113,22.79
2648.0,3.778,0.874,-35.209,1.822,9.197,3.951,28.414,3.616,-37.958,-2.754,0.0,31.9,31.5,9.192,1.951,-17.344,-11.497,-20.395,-13.472,-3.176,26.836,0.0,251.24,,260.0,260.0,-15.718,3.274,-9.089,22.802
2648.5,3.778,0.874,-35.209,1.822,9.197,3.951,28.414,3.616,-37.958,-2.754,0.0,31.9,31.5,9.192,1.951,-17.374,-11.492,-20.424,-13.503,-3.176,26.836,0.0,251.34,,260.0,260.0,-15.677,3.282,-9.08,22.802
2649.0,3.778,0.874,-35.209,1.822,9.197,3.951,28.414,3.616,-37.958,-2.754,0.0,31.9,31.5,9.192,1.951,-17.413,-11.564,-20.443,-13.574,-3.176,26.836,0.0,251.34,,260.0,260.0,-15.698,3.291,-9.092,22.829
2649.5,3.778,0.874,-35.209,1.822,9.197,3.977,28.425,3.645,-37.985,-2.756,0.0,31.867,31.549,9.192,1.951,-17.467,-11.544,-20.419,-13.579,-3.171,26.833,0.0,251.14,,260.0,260.0,-15.748,3.299,-9.1,22.835
2650.0,3.778,0.874,-35.209,1.822,9.197,3.977,28.425,3.645,-37.985,-2.756,0.0,31.9,31.5,9.192,1.951,-17.405,-11.53,-20.402,-13.538,-3.171,26.833,0.0,251.14,,260.0,260.0,-15.752,3.306,-9.107,22.881
2650.5,2.836,0.77,-34.072,1.937,9.102,3.977,28.425,3.645,-37.985,-2.756,0.0,31.9,31.5,9.302,1.91,-17.359,-11.503,-20.403,-13.471,-3.171,26.833,0.0,251.04,,260.0,260.0,-15.719,3.314,-9.105,22.945
2651.0,2.836,0.77,-34.072,1.937,9.102,3.977,28.425,3.645,-37.985,-2.756,0.0,31.9,31.5,9.302,1.91,-17.32,-11.493,-20.384,-13.464,-3.171,26.833,0.0,251.04,,260.0,260.0,-15.684,3.306,-9.083,22.964
2651.5,2.836,0.77,-34.072,1.937,9.102,3.977,28.425,3.645,-37.985,-2.756,0.0,31.9,31.5,9.302,1.91,-17.363,-11.543,-20.398,-13.611,-3.171,26.833,0.0,251.64,,260.0,260.0,-15.665,3.299,-9.105,22.981
2652.0,2.836,0.77,-34.072,1.937,9.102,3.977,28.425,3.645,-37.985,-2.756,0.0,31.9,31.5,9.302,1.91,-17.379,-11.545,-20.378,-13.587,-3.171,26.833,0.0,251.64,,260.0,260.0,-15.729,3.291,-9.1,23.002
2652.5,2.836,0.77,-34.072,1.937,9.102,3.977,28.425,3.645,-37.985,-2.756,0.0,31.9,31.5,9.302,1.91,-17.353,-11.528,-20.387,-13.5,-3.171,26.833,0.0,251.14,,260.0,260.0,-15.722,3.284,-9.103,23.007
2653.0,2.836,0.77,-34.072,1.937,9.102,3.946,28.438,3.643,-37.949,-2.759,0.0,31.878,31.491,9.302,1.91,-17.347,-11.505,-20.37,-13.495,-3.181,26.833,0.0,251.14,,260.0,260.0,-15.692,3.276,-9.09,23.009
2653.5,2.836,0.77,-34.072,1.937,9.102,3.946,28.438,3.643,-37.949,-2.759,0.0,31.9,31.5,9.302,1.91,-17.322,-11.506,-20.372,-13.45,-3.181,26.833,0.0,251.24,,260.0,260.0,-15.679,3.269,-9.087,23.009
2654.0,2.71,0.708,-33.713,1.906,9.122,3.946,28.438,3.643,-37.949,-2.759,0.0,31.9,31.5,9.362,1.815,-17.321,-11.487,-20.397,-13.477,-3.181,26.833,0.0,251.24,,260.0,260.0,-15.663,3.262,-9.088,22.961
2654.5,2.71,0.708,-33.713,1.906,9.122,3.946,28.438,3.643,-37.949,-2.759,0.0,31.9,31.5,9.362,1.815,-17.411,-11.527,-20.417,-13.573,-3.181,26.833,0.0,251.14,,260.0,260.0,-15.67,3.253,-9.096,22.918
2655.0,2.71,0.708,-33.713,1.906,9.122,3.946,28.438,3.643,-37.949,-2.759,0.0,31.9,31.5,9.362,1.815,-17.423,-11.548,-20.393,-13.543,-3.181,26.833,0.0,251.14,,260.0,260.0,-15.732,3.235,-9.104,22.885
2655.5,2.71,0.708,-33.713,1.906,9.122,3.946,28.438,3.643,-37.949,-2.759,0.0,31.9,31.5,9.362,1.815,-17.339,-11.517,-20.381,-13.487,-3.181,26.833,0.0,251.14,,260.0,260.0,-15.727,3.235,-9.11,22.836
2656.0,2.71,0.708,-33.713,1.906,9.122,3.926,28.458,3.624,-37.952,-2.76,0.0,31.873,31.428,9.362,1.815,-17.318,-11.478,-20.357,-13.445,-3.182,26.835,0.0,251.14,,260.0,260.0,-15.681,3.227,-9.089,22.798
2656.5,2.71,0.708,-33.713,1.906,9.122,3.926,28.458,3.624,-37.952,-2.76,0.0,31.9,31.4,9.362,1.815,-17.328,-11.491,-20.369,-13.476,-3.182,26.835,0.0,251.34,,260.0,260.0,-15.65,3.218,-9.087,22.793
2657.0,3.342,0.813,-35.119,1.888,9.141,3.926,28.458,3.624,-37.952,-2.76,0.0,31.9,31.4,9.219,1.984,-17.378,-11.522,-20.367,-13.583,-3.182,26.835,0.0,251.34,,260.0,260.0,-15.666,3.21,-9.081,22.727
2657.5,3.342,0.813,-35.119,1.888,9.141,3.926,28.458,3.624,-37.952,-2.76,0.0,31.9,31.4,9.219,1.984,-17.428,-11.581,-20.344,-13.601,-3.182,26.835,0.0,251.24,,260.0,260.0,-15.712,3.212,-9.104,22.731
2658.0,3.342,0.813,-35.119,1.888,9.141,3.926,28.458,3.624,-37.952,-2.76,0.0,31.9,31.4,9.219,1.984,-17.394,-11.537,-20.351,-13.53,-3.182,26.835,0.0,251.24,,260.0,260.0,-15.739,3.214,-9.097,22.696
2658.5,3.342,0.813,-35.119,1.888,9.141,3.926,28.458,3.624,-37.952,-2.76,0.0,31.9,31.4,9.219,1.984,-17.299,-11.496,-20.343,-13.454,-3.182,26.835,0.0,250.84,,260.0,260.0,-15.703,3.216,-9.077,22.681
2659.0,3.342,0.813,-35.119,1.888,9.141,3.926,28.458,3.624,-37.952,-2.76,0.0,31.9,31.4,9.219,1.984,-17.277,-11.459,-20.349,-13.446,-3.182,26.835,0.0,250.84,,260.0,260.0,-15.648,3.218,-9.095,22.677
2659.5,3.342,0.813,-35.119,1.888,9.141,3.913,28.485,3.656,-37.941,-2.734,0.0,31.889,31.551,9.219,1.984,-17.354,-11.496,-20.388,-13.554,-3.166,26.846,0.0,250.84,,260.0,260.0,-15.633,3.22,-9.078,22.671
2660.0,3.342,0.813,-35.119,1.888,9.141,3.913,28.485,3.656,-37.941,-2.734,0.0,31.9,31.6,9.219,1.984,-17.434,-11.544,-20.406,-13.589,-3.166,26.846,0.0,250.84,,260.0,260.0,-15.698,3.222,-9.07,22.668
2660.5,3.593,0.887,-35.209,1.882,9.149,3.913,28.485,3.656,-37.941,-2.734,0.0,31.9,31.6,9.2,2.08,-17.434,-11.54,-20.391,-13.542,-3.166,26.846,0.0,251.14,,260.0,260.0,-15.743,3.224,-9.097,22.646
2661.0,3.593,0.887,-35.209,1.882,9.149,3.913,28.485,3.656,-37.941,-2.734,0.0,31.9,31.6,9.2,2.08,-17.35,-11.507,-20.368,-13.481,-3.166,26.846,0.0,251.14,,260.0,260.0,-15.727,3.23,-9.086,22.606
2661.5,3.593,0.887,-35.209,1.882,9.149,3.913,28.485,3.656,-37.941,-2.734,0.0,31.9,31.6,9.2,2.08,-17.302,-11.473,-20.359,-13.43,-3.166,26.846,0.0,251.34,,260.0,260.0,-15.677,3.236,-9.085,22.597
2662.0,3.593,0.887,-35.209,1.882,9.149,3.913,28.485,3.656,-37.941,-2.734,0.0,31.9,31.6,9.2,2.08,-17.371,-11.523,-20.405,-13.577,-3.166,26.846,0.0,251.34,,260.0,260.0,-15.641,3.242,-9.063,22.582
2662.5,3.593,0.887,-35.209,1.882,9.149,3.967,28.49,3.611,-37.948,-2.755,0.0,31.884,31.488,9.2,2.08,-17.45,-11.559,-20.404,-13.581,-3.17,26.841,0.0,251.24,,260.0,260.0,-15.719,3.248,-9.08,22.543
2663.0,3.593,0.887,-35.209,1.882,9.149,3.967,28.49,3.611,-37.948,-2.755,0.0,31.9,31.5,9.2,2.08,-17.42,-11.527,-20.399,-13.532,-3.17,26.841,0.0,251.24,,260.0,260.0,-15.748,3.254,-9.091,22.568
2663.5,3.66,0.835,-35.209,1.913,9.198,3.967,28.49,3.611,-37.948,-2.755,0.0,31.9,31.5,9.161,1.899,-17.323,-11.505,-20.41,-13.469,-3.17,26.841,0.0,251.14,,260.0,260.0,-15.719,3.259,-9.071,22.59
2664.0,3.66,0.835,-35.209,1.913,9.198,3.967,28.49,3.611,-37.948,-2.755,0.0,31.9,31.5,9.161,1.899,-17.303,-11.475,-20.361,-13.426,-3.17,26.841,0.0,251.14,,260.0,260.0,-15.677,3.266,-9.069,22.599
2664.5,3.66,0.835,-35.209,1.913,9.198,3.967,28.49,3.611,-37.948,-2.755,0.0,31.9,31.5,9.161,1.899,-17.31,-11.445,-20.348,-13.479,-3.17,26.841,0.0,251.04,,260.0,260.0,-15.641,3.272,-9.078,22.564
2665.0,3.66,0.835,-35.209,1.913,9.198,3.967,28.49,3.611,-37.948,-2.755,0.0,31.9,31.5,9.161,1.899,-17.346,-11.522,-20.371,-13.57,-3.17,26.841,0.0,251.04,,260.0,260.0,-15.646,3.279,-9.065,22.543
2665.5,3.66,0.835,-35.209,1.913,9.198,3.967,28.49,3.611,-37.948,-2.755,0.0,31.9,31.5,9.161,1.899,-17.391,-11.54,-20.38,-13.534,-3.17,26.841,0.0,251.04,,260.0,260.0,-15.711,3.291,-9.089,22.559
2666.0,3.66,0.835,-35.209,1.913,9.198,3.967,28.511,3.631,-37.974,-2.749,0.0,31.901,31.542,9.161,1.899,-17.328,-11.512,-20.348,-13.469,-3.168,26.845,0.0,251.04,,260.0,260.0,-15.711,3.291,-9.069,22.585
2666.5,3.66,0.835,-35.209,1.913,9.198,3.967,28.511,3.631,-37.974,-2.749,0.0,31.9,31.5,9.161,1.899,-17.295,-11.451,-20.326,-13.432,-3.168,26.845,0.0,251.44,,260.0,260.0,-15.664,3.297,-9.083,22.612
2667.0,3.075,0.777,-34.389,1.926,9.166,3.967,28.511,3.631,-37.974,-2.749,0.0,31.9,31.5,9.217,1.699,-17.299,-11.479,-20.364,-13.479,-3.168,26.845,0.0,251.44,,260.0,260.0,-15.626,3.303,-9.076,22.646
2667.5,3.075,0.777,-34.389,1.926,9.166,3.967,28.511,3.631,-37.974,-2.749,0.0,31.9,31.5,9.217,1.699,-17.387,-11.525,-20.367,-13.584,-3.168,26.845,0.0,251.64,,260.0,260.0,-15.655,3.299,-9.081,22.689
2668.0,3.075,0.777,-34.389,1.926,9.166,3.967,28.511,3.631,-37.974,-2.749,0.0,31.9,31.5,9.217,1.699,-17.442,-11.552,-20.397,-13.613,-3.168,26.845,0.0,251.64,,260.0,260.0,-15.716,3.296,-9.093,22.72
2668.5,3.075,0.777,-34.389,1.926,9.166,3.967,28.511,3.631,-37.974,-2.749,0.0,31.9,31.5,9.217,1.699,-17.396,-11.524,-20.396,-13.531,-3.168,26.845,0.0,251.44,,260.0,260.0,-15.751,3.292,-9.108,22.744
2669.0,3.075,0.777,-34.389,1.926,9.166,3.942,28.528,3.644,-37.95,-2.743,0.0,31.902,31.541,9.217,1.699,-17.288,-11.467,-20.362,-13.436,-3.164,26.863,0.0,251.44,,260.0,260.0,-15.712,3.288,-9.088,22.725
2669.5,3.075,0.777,-34.389,1.926,9.166,3.942,28.528,3.644,-37.95,-2.743,0.0,31.9,31.5,9.217,1.699,-17.284,-11.476,-20.378,-13.489,-3.164,26.863,0.0,251.04,,260.0,260.0,-15.638,3.285,-9.077,22.718
2670.0,3.44,0.809,-35.209,1.854,9.212,3.942,28.528,3.644,-37.95,-2.743,0.0,31.9,31.5,9.014,1.938,-17.408,-11.515,-20.398,-13.603,-3.164,26.863,0.0,251.04,,260.0,260.0,-15.657,3.281,-9.086,22.722
2670.5,3.44,0.809,-35.209,1.854,9.212,3.942,28.528,3.644,-37.95,-2.743,0.0,31.9,31.5,9.014,1.938,-17.442,-11.565,-20.381,-13.619,-3.164,26.863,0.0,252.04,,260.0,260.0,-15.731,3.284,-9.07,22.696
2671.0,3.44,0.809,-35.209,1.854,9.212,3.942,28.528,3.644,-37.95,-2.743,0.0,31.9,31.5,9.014,1.938,-17.4,-11.539,-20.359,-13.561,-3.164,26.863,0.0,252.04,,260.0,260.0,-15.752,3.287,-9.096,22.655
2671.5,3.44,0.809,-35.209,1.854,9.212,3.942,28.528,3.644,-37.95,-2.743,0.0,31.9,31.5,9.014,1.938,-17.323,-11.504,-20.343,-13.491,-3.164,26.863,0.0,251.44,,260.0,260.0,-15.714,3.289,-9.092,22.575
2672.0,3.44,0.809,-35.209,1.854,9.212,3.942,28.528,3.644,-37.95,-2.743,0.0,31.9,31.5,9.014,1.938,-17.307,-11.448,-20.331,-13.446,-3.164,26.863,0.0,251.44,,260.0,260.0,-15.665,3.292,-9.069,22.528
2672.5,3.44,0.809,-35.209,1.854,9.212,3.935,28.532,3.636,-37.95,-2.758,0.0,31.895,31.529,9.014,1.938,-17.359,-11.5,-20.397,-13.522,-3.182,26.862,0.0,251.74,,260.0,260.0,-15.633,3.294,-9.078,22.491
2673.0,3.44,0.809,-35.209,1.854,9.212,3.935,28.532,3.636,-37.95,-2.758,0.0,31.9,31.5,9.014,1.938,-17.432,-11.552,-20.429,-13.575,-3.182,26.862,0.0,251.74,,260.0,260.0,-15.695,3.297,-9.074,22.448
2673.5,3.471,0.899,-34.487,1.881,9.14,3.935,28.532,3.636,-37.95,-2.758,0.0,31.9,31.5,9.28,1.95,-17.458,-11.537,-20.424,-13.559,-3.182,26.862,0.0,251.64,,260.0,260.0,-15.747,3.299,-9.097,22.429
2674.0,3.471,0.899,-34.487,1.881,9.14,3.935,28.532,3.636,-37.95,-2.758,0.0,31.9,31.5,9.28,1.95,-17.371,-11.508,-20.395,-13.501,-3.182,26.862,0.0,251.64,,260.0,260.0,-15.744,3.302,-9.119,22.44
2674.5,3.471,0.899,-34.487,1.881,9.14,3.935,28.532,3.636,-37.95,-2.758,0.0,31.9,31.5,9.28,1.95,-17.308,-11.484,-20.373,-13.485,-3.182,26.862,0.0,251.84,,260.0,260.0,-15.694,3.304,-9.084,22.423
2675.0,3.471,0.899,-34.487,1.881,9.14,3.935,28.532,3.636,-37.95,-2.758,0.0,31.9,31.5,9.28,1.95,-17.301,-11.484,-20.37,-13.47,-3.182,26.862,0.0,251.84,,260.0,260.0,-15.662,3.307,-9.098,22.34
2675.5,3.471,0.899,-34.487,1.881,9.14,3.973,28.561,3.644,-37.945,-2.733,0.0,31.918,31.486,9.28,1.95,-17.372,-11.513,-20.409,-13.533,-3.16,26.884,0.0,251.54,,260.0,260.0,-15.656,3.31,-9.075,22.319
2676.0,3.471,0.899,-34.487,1.881,9.14,3.973,28.561,3.644,-37.945,-2.733,0.0,31.9,31.5,9.28,1.95,-17.4,-11.536,-20.377,-13.589,-3.16,26.884,0.0,251.54,,260.0,260.0,-15.707,3.313,-9.106,22.376
2676.5,3.652,0.852,-35.209,1.914,9.216,3.973,28.561,3.644,-37.945,-2.733,0.0,31.9,31.5,9.151,1.916,-17.329,-11.511,-20.372,-13.498,-3.16,26.884,0.0,251.54,,260.0,260.0,-15.726,3.315,-9.084,22.382
2677.0,3.652,0.852,-35.209,1.914,9.216,3.973,28.561,3.644,-37.945,-2.733,0.0,31.9,31.5,9.151,1.916,-17.328,-11.472,-20.365,-13.472,-3.16,26.884,0.0,251.54,,260.0,260.0,-15.678,3.321,-9.082,22.427
2677.5,3.652,0.852,-35.209,1.914,9.216,3.973,28.561,3.644,-37.945,-2.733,0.0,31.9,31.5,9.151,1.916,-17.314,-11.471,-20.364,-13.459,-3.16,26.884,0.0,251.94,,260.0,260.0,-15.659,3.326,-9.089,22.476
2678.0,3.652,0.852,-35.209,1.914,9.216,3.973,28.561,3.644,-37.945,-2.733,0.0,31.9,31.5,9.151,1.916,-17.334,-11.471,-20.383,-13.48,-3.16,26.884,0.0,251.94,,260.0,260.0,-15.652,3.331,-9.071,22.475
2678.5,3.652,0.852,-35.209,1.914,9.216,3.98,28.564,3.589,-37.967,-2.742,0.0,31.919,31.551,9.151,1.916,-17.349,-11.534,-20.36,-13.552,-3.161,26.891,0.0,251.24,,260.0,260.0,-15.667,3.337,-9.096,22.529
2679.0,3.652,0.852,-35.209,1.914,9.216,3.98,28.564,3.589,-37.967,-2.742,0.0,31.9,31.6,9.151,1.916,-17.398,-11.524,-20.36,-13.575,-3.161,26.891,0.0,251.24,,260.0,260.0,-15.699,3.342,-9.084,22.573
