t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2679.5,3.652,0.852,-35.209,1.914,9.216,3.98,28.564,3.589,-37.967,-2.742,0.0,31.9,31.6,9.151,1.916,-17.364,-11.5,-20.365,-13.522,-3.161,26.891,0.0,251.44,,260.0,260.0,-15.714,3.347,-9.112,22.575
2680.0,3.42,0.858,-35.209,1.905,9.1,3.98,28.564,3.589,-37.967,-2.742,0.0,31.9,31.6,9.164,1.98,-17.293,-11.462,-20.353,-13.45,-3.161,26.891,0.0,251.44,,260.0,260.0,-15.688,3.352,-9.078,22.572
2680.5,3.42,0.858,-35.209,1.905,9.1,3.98,28.564,3.589,-37.967,-2.742,0.0,31.9,31.6,9.164,1.98,-17.311,-11.468,-20.363,-13.486,-3.161,26.891,0.0,251.54,,260.0,260.0,-15.639,3.353,-9.057,22.562
2681.0,3.42,0.858,-35.209,1.905,9.1,3.98,28.564,3.589,-37.967,-2.742,0.0,31.9,31.6,9.164,1.98,-17.35,-11.496,-20.36,-13.526,-3.161,26.891,0.0,251.54,,260.0,260.0,-15.657,3.354,-9.076,22.532
2681.5,3.42,0.858,-35.209,1.905,9.1,3.98,28.564,3.589,-37.967,-2.742,0.0,31.9,31.6,9.164,1.98,-17.385,-11.502,-20.365,-13.563,-3.161,26.891,0.0,251.14,,260.0,260.0,-15.683,3.355,-9.064,22.487
2682.0,3.42,0.858,-35.209,1.905,9.1,3.962,28.569,3.614,-38.003,-2.73,0.0,31.918,31.595,9.164,1.98,-17.353,-11.504,-20.346,-13.512,-3.158,26.908,0.0,251.14,,260.0,260.0,-15.704,3.356,-9.098,22.468
2682.5,3.42,0.858,-35.209,1.905,9.1,3.962,28.569,3.614,-38.003,-2.73,0.0,31.9,31.6,9.164,1.98,-17.323,-11.489,-20.345,-13.475,-3.158,26.908,0.0,251.14,,260.0,260.0,-15.679,3.357,-9.086,22.468
2683.0,3.112,0.734,-35.209,1.876,9.317,3.962,28.569,3.614,-38.003,-2.73,0.0,31.9,31.6,9.06,1.871,-17.315,-11.46,-20.347,-13.469,-3.158,26.908,0.0,251.14,,260.0,260.0,-15.658,3.358,-9.073,22.463
2683.5,3.112,0.734,-35.209,1.876,9.317,3.962,28.569,3.614,-38.003,-2.73,0.0,31.9,31.6,9.06,1.871,-17.332,-11.471,-20.388,-13.476,-3.158,26.908,0.0,251.54,,260.0,260.0,-15.647,3.354,-9.058,22.461
2684.0,3.112,0.734,-35.209,1.876,9.317,3.962,28.569,3.614,-38.003,-2.73,0.0,31.9,31.6,9.06,1.871,-17.361,-11.5,-20.352,-13.532,-3.158,26.908,0.0,251.54,,260.0,260.0,-15.667,3.35,-9.053,22.455
2684.5,3.112,0.734,-35.209,1.876,9.317,3.962,28.569,3.614,-38.003,-2.73,0.0,31.9,31.6,9.06,1.871,-17.353,-11.525,-20.353,-13.538,-3.158,26.908,0.0,251.44,,260.0,260.0,-15.686,3.346,-9.063,22.435
2685.0,3.112,0.734,-35.209,1.876,9.317,3.959,28.597,3.613,-38.008,-2.723,0.0,31.925,31.552,9.06,1.871,-17.337,-11.496,-20.356,-13.504,-3.155,26.911,0.0,251.44,,260.0,260.0,-15.692,3.343,-9.08,22.412
2685.5,3.112,0.734,-35.209,1.876,9.317,3.959,28.597,3.613,-38.008,-2.723,0.0,31.9,31.6,9.06,1.871,-17.298,-11.47,-20.363,-13.442,-3.155,26.911,0.0,251.54,,260.0,260.0,-15.673,3.339,-9.051,22.415
2686.0,3.112,0.734,-35.209,1.876,9.317,3.959,28.597,3.613,-38.008,-2.723,0.0,31.9,31.6,9.06,1.871,-17.293,-11.454,-20.361,-13.452,-3.155,26.911,0.0,251.54,,260.0,260.0,-15.643,3.335,-9.046,22.393
2686.5,3.397,0.792,-35.209,1.887,9.221,3.959,28.597,3.613,-38.008,-2.723,0.0,31.9,31.6,9.054,1.953,-17.313,-11.475,-20.357,-13.496,-3.155,26.911,0.0,251.44,,260.0,260.0,-15.64,3.331,-9.069,22.386
2687.0,3.397,0.792,-35.209,1.887,9.221,3.959,28.597,3.613,-38.008,-2.723,0.0,31.9,31.6,9.054,1.953,-17.338,-11.527,-20.319,-13.52,-3.155,26.911,0.0,251.44,,260.0,260.0,-15.66,3.332,-9.06,22.345
2687.5,3.397,0.792,-35.209,1.887,9.221,3.959,28.597,3.613,-38.008,-2.723,0.0,31.9,31.6,9.054,1.953,-17.346,-11.49,-20.344,-13.5,-3.155,26.911,0.0,251.44,,260.0,260.0,-15.676,3.333,-9.086,22.324
2688.0,3.397,0.792,-35.209,1.887,9.221,3.959,28.597,3.613,-38.008,-2.723,0.0,31.9,31.6,9.054,1.953,-17.319,-11.474,-20.361,-13.457,-3.155,26.911,0.0,251.44,,260.0,260.0,-15.67,3.335,-9.083,22.299
2688.5,3.397,0.792,-35.209,1.887,9.221,3.968,28.62,3.639,-37.992,-2.729,0.0,31.932,31.503,9.054,1.953,-17.264,-11.447,-20.341,-13.416,-3.163,26.928,0.0,251.44,,260.0,260.0,-15.653,3.336,-9.057,22.277
2689.0,3.397,0.792,-35.209,1.887,9.221,3.968,28.62,3.639,-37.992,-2.729,0.0,31.9,31.5,9.054,1.953,-17.281,-11.463,-20.346,-13.449,-3.163,26.928,0.0,251.44,,260.0,260.0,-15.617,3.337,-9.069,22.204
2689.5,3.359,0.887,-32.997,1.896,9.15,3.968,28.62,3.639,-37.992,-2.729,0.0,31.9,31.5,9.354,1.838,-17.373,-11.517,-20.391,-13.541,-3.163,26.928,0.0,250.84,,260.0,260.0,-15.635,3.338,-9.063,22.172
2690.0,3.359,0.887,-32.997,1.896,9.15,3.968,28.62,3.639,-37.992,-2.729,0.0,31.9,31.5,9.354,1.838,-17.377,-11.528,-20.363,-13.588,-3.163,26.928,0.0,250.84,,260.0,260.0,-15.706,3.338,-9.068,22.146
2690.5,3.359,0.887,-32.997,1.896,9.15,3.968,28.62,3.639,-37.992,-2.729,0.0,31.9,31.5,9.354,1.838,-17.338,-11.48,-20.349,-13.461,-3.163,26.928,0.0,251.34,,260.0,260.0,-15.714,3.338,-9.063,22.155
2691.0,3.359,0.887,-32.997,1.896,9.15,3.968,28.62,3.639,-37.992,-2.729,0.0,31.9,31.5,9.354,1.838,-17.298,-11.476,-20.355,-13.452,-3.163,26.928,0.0,251.34,,260.0,260.0,-15.657,3.339,-9.062,22.191
2691.5,3.359,0.887,-32.997,1.896,9.15,3.929,28.622,3.616,-37.975,-2.739,0.0,31.928,31.534,9.354,1.838,-17.273,-11.46,-20.356,-13.446,-3.17,26.926,0.0,251.34,,260.0,260.0,-15.645,3.339,-9.071,22.203
2692.0,3.359,0.887,-32.997,1.896,9.15,3.929,28.622,3.616,-37.975,-2.739,0.0,31.9,31.5,9.354,1.838,-17.382,-11.474,-20.382,-13.514,-3.17,26.926,0.0,251.34,,260.0,260.0,-15.634,3.339,-9.065,22.224
2692.5,3.359,0.887,-32.997,1.896,9.15,3.929,28.622,3.616,-37.975,-2.739,0.0,31.9,31.5,9.354,1.838,-17.359,-11.52,-20.348,-13.556,-3.17,26.926,0.0,251.24,,260.0,260.0,-15.688,3.34,-9.073,22.203
2693.0,3.239,0.87,-34.023,1.951,9.128,3.929,28.622,3.616,-37.975,-2.739,0.0,31.9,31.5,9.233,1.791,-17.361,-11.521,-20.348,-13.519,-3.17,26.926,0.0,251.24,,260.0,260.0,-15.696,3.34,-9.067,22.206
2693.5,3.239,0.87,-34.023,1.951,9.128,3.929,28.622,3.616,-37.975,-2.739,0.0,31.9,31.5,9.233,1.791,-17.333,-11.475,-20.338,-13.482,-3.17,26.926,0.0,251.64,,260.0,260.0,-15.687,3.338,-9.05,22.198
2694.0,3.239,0.87,-34.023,1.951,9.128,3.929,28.622,3.616,-37.975,-2.739,0.0,31.9,31.5,9.233,1.791,-17.304,-11.477,-20.367,-13.45,-3.17,26.926,0.0,251.64,,260.0,260.0,-15.657,3.337,-9.057,22.209
2694.5,3.239,0.87,-34.023,1.951,9.128,3.929,28.622,3.616,-37.975,-2.739,0.0,31.9,31.5,9.233,1.791,-17.387,-11.493,-20.406,-13.529,-3.17,26.926,0.0,251.54,,260.0,260.0,-15.649,3.335,-9.048,22.197
2695.0,3.239,0.87,-34.023,1.951,9.128,3.923,28.64,3.604,-37.978,-2.75,0.0,31.93,31.565,9.233,1.791,-17.461,-11.559,-20.45,-13.588,-3.17,26.928,0.0,251.54,,260.0,260.0,-15.704,3.333,-9.086,22.229
2695.5,3.239,0.87,-34.023,1.951,9.128,3.923,28.64,3.604,-37.978,-2.75,0.0,31.9,31.6,9.233,1.791,-17.429,-11.547,-20.434,-13.555,-3.17,26.928,0.0,251.94,,260.0,260.0,-15.764,3.332,-9.073,22.287
2696.0,2.552,0.689,-33.989,1.987,9.123,3.923,28.64,3.604,-37.978,-2.75,0.0,31.9,31.6,9.233,1.724,-17.365,-11.515,-20.408,-13.515,-3.17,26.928,0.0,251.94,,260.0,260.0,-15.741,3.33,-9.079,22.322
2696.5,2.552,0.689,-33.989,1.987,9.123,3.923,28.64,3.604,-37.978,-2.75,0.0,31.9,31.6,9.233,1.724,-17.329,-11.513,-20.371,-13.482,-3.17,26.928,0.0,251.44,,260.0,260.0,-15.701,3.318,-9.084,22.367
2697.0,2.552,0.689,-33.989,1.987,9.123,3.923,28.64,3.604,-37.978,-2.75,0.0,31.9,31.6,9.233,1.724,-17.315,-11.483,-20.376,-13.473,-3.17,26.928,0.0,251.44,,260.0,260.0,-15.674,3.305,-9.077,22.417
2697.5,2.552,0.689,-33.989,1.987,9.123,3.923,28.64,3.604,-37.978,-2.75,0.0,31.9,31.6,9.233,1.724,-17.419,-11.565,-20.414,-13.616,-3.17,26.928,0.0,251.74,,260.0,260.0,-15.662,3.293,-9.076,22.462
2698.0,2.552,0.689,-33.989,1.987,9.123,3.941,28.64,3.589,-38.024,-2.732,0.0,31.934,31.447,9.233,1.724,-17.428,-11.553,-20.409,-13.59,-3.171,26.93,0.0,251.74,,260.0,260.0,-15.754,3.281,-9.09,22.474
2698.5,2.552,0.689,-33.989,1.987,9.123,3.941,28.64,3.589,-38.024,-2.732,0.0,31.9,31.4,9.233,1.724,-17.362,-11.529,-20.396,-13.515,-3.171,26.93,0.0,252.04,,260.0,260.0,-15.745,3.269,-9.11,22.453
2699.0,2.81,0.76,-33.107,1.929,9.115,3.941,28.64,3.589,-38.024,-2.732,0.0,31.9,31.4,9.294,1.817,-17.32,-11.513,-20.357,-13.477,-3.171,26.93,0.0,252.04,,260.0,260.0,-15.7,3.257,-9.097,22.41
2699.5,2.81,0.76,-33.107,1.929,9.115,3.941,28.64,3.589,-38.024,-2.732,0.0,31.9,31.4,9.294,1.817,-17.291,-11.491,-20.373,-13.464,-3.171,26.93,0.0,251.84,,260.0,260.0,-15.667,3.25,-9.077,22.316
2700.0,2.81,0.76,-33.107,1.929,9.115,3.941,28.64,3.589,-38.024,-2.732,0.0,31.9,31.4,9.294,1.817,-17.355,-11.526,-20.403,-13.552,-3.171,26.93,0.0,251.84,,260.0,260.0,-15.655,3.242,-9.084,22.328
2700.5,2.81,0.76,-33.107,1.929,9.115,3.941,28.64,3.589,-38.024,-2.732,0.0,31.9,31.4,9.294,1.817,-17.378,-11.581,-20.358,-13.626,-3.171,26.93,0.0,251.94,,260.0,260.0,-15.709,3.235,-9.104,22.337
2701.0,2.81,0.76,-33.107,1.929,9.115,3.941,28.64,3.589,-38.024,-2.732,0.0,31.9,31.4,9.294,1.817,-17.353,-11.513,-20.363,-13.513,-3.171,26.93,0.0,251.94,,260.0,260.0,-15.736,3.228,-9.094,22.35
2701.5,2.81,0.76,-33.107,1.929,9.115,3.943,28.654,3.618,-38.036,-2.743,0.0,31.933,31.534,9.294,1.817,-17.337,-11.487,-20.357,-13.469,-3.166,26.945,0.0,251.84,,260.0,260.0,-15.686,3.221,-9.11,22.362
2702.0,2.81,0.76,-33.107,1.929,9.115,3.943,28.654,3.618,-38.036,-2.743,0.0,31.9,31.5,9.294,1.817,-17.287,-11.477,-20.366,-13.46,-3.166,26.945,0.0,251.84,,260.0,260.0,-15.662,3.215,-9.099,22.337
2702.5,3.179,0.789,-34.162,1.954,9.2,3.943,28.654,3.618,-38.036,-2.743,0.0,31.9,31.5,9.269,1.721,-17.367,-11.514,-20.406,-13.541,-3.166,26.945,0.0,251.64,,260.0,260.0,-15.647,3.208,-9.08,22.289
2703.0,3.179,0.789,-34.162,1.954,9.2,3.943,28.654,3.618,-38.036,-2.743,0.0,31.9,31.5,9.269,1.721,-17.417,-11.583,-20.393,-13.617,-3.166,26.945,0.0,251.64,,260.0,260.0,-15.707,3.208,-9.106,22.324
2703.5,3.179,0.789,-34.162,1.954,9.2,3.943,28.654,3.618,-38.036,-2.743,0.0,31.9,31.5,9.269,1.721,-17.42,-11.557,-20.374,-13.586,-3.166,26.945,0.0,251.84,,260.0,260.0,-15.753,3.207,-9.097,22.344
2704.0,3.179,0.789,-34.162,1.954,9.2,3.943,28.654,3.618,-38.036,-2.743,0.0,31.9,31.5,9.269,1.721,-17.366,-11.543,-20.367,-13.52,-3.166,26.945,0.0,251.84,,260.0,260.0,-15.735,3.207,-9.098,22.378
2704.5,3.179,0.789,-34.162,1.954,9.2,3.964,28.668,3.626,-37.976,-2.726,0.0,31.938,31.506,9.269,1.721,-17.282,-11.475,-20.344,-13.441,-3.165,26.958,0.0,251.84,,260.0,260.0,-15.699,3.206,-9.084,22.415
2705.0,3.179,0.789,-34.162,1.954,9.2,3.964,28.668,3.626,-37.976,-2.726,0.0,31.9,31.5,9.269,1.721,-17.324,-11.491,-20.375,-13.505,-3.165,26.958,0.0,251.84,,260.0,260.0,-15.635,3.206,-9.075,22.447
2705.5,3.904,0.988,-34.06,1.934,9.202,3.964,28.668,3.626,-37.976,-2.726,0.0,31.9,31.5,9.349,1.799,-17.421,-11.587,-20.39,-13.632,-3.165,26.958,0.0,251.84,,260.0,260.0,-15.674,3.205,-9.087,22.451
2706.0,3.904,0.988,-34.06,1.934,9.202,3.964,28.668,3.626,-37.976,-2.726,0.0,31.9,31.5,9.349,1.799,-17.458,-11.571,-20.396,-13.61,-3.165,26.958,0.0,251.84,,260.0,260.0,-15.758,3.217,-9.096,22.474
2706.5,3.904,0.988,-34.06,1.934,9.202,3.964,28.668,3.626,-37.976,-2.726,0.0,31.9,31.5,9.349,1.799,-17.361,-11.523,-20.371,-13.536,-3.165,26.958,0.0,251.34,,260.0,260.0,-15.759,3.228,-9.096,22.525
2707.0,3.904,0.988,-34.06,1.934,9.202,3.964,28.668,3.626,-37.976,-2.726,0.0,31.9,31.5,9.349,1.799,-17.337,-11.48,-20.348,-13.48,-3.165,26.958,0.0,251.34,,260.0,260.0,-15.698,3.239,-9.086,22.625
2707.5,3.904,0.988,-34.06,1.934,9.202,3.964,28.668,3.626,-37.976,-2.726,0.0,31.9,31.5,9.349,1.799,-17.316,-11.487,-20.361,-13.447,-3.165,26.958,0.0,251.54,,260.0,260.0,-15.661,3.25,-9.072,22.661
2708.0,3.904,0.988,-34.06,1.934,9.202,3.96,28.686,3.649,-37.954,-2.717,0.0,31.939,31.461,9.349,1.799,-17.413,-11.549,-20.409,-13.552,-3.165,26.951,0.0,251.54,,260.0,260.0,-15.653,3.261,-9.085,22.648
2708.5,3.904,0.988,-34.06,1.934,9.202,3.96,28.686,3.649,-37.954,-2.717,0.0,31.9,31.5,9.349,1.799,-17.402,-11.559,-20.364,-13.588,-3.165,26.951,0.0,251.74,,260.0,260.0,-15.731,3.271,-9.082,22.661
2709.0,3.425,0.917,-33.19,1.919,9.125,3.96,28.686,3.649,-37.954,-2.717,0.0,31.9,31.5,9.31,1.822,-17.351,-11.534,-20.357,-13.54,-3.165,26.951,0.0,251.74,,260.0,260.0,-15.728,3.282,-9.097,22.68
2709.5,3.425,0.917,-33.19,1.919,9.125,3.96,28.686,3.649,-37.954,-2.717,0.0,31.9,31.5,9.31,1.822,-17.316,-11.526,-20.35,-13.501,-3.165,26.951,0.0,251.64,,260.0,260.0,-15.696,3.284,-9.088,22.669
2710.0,3.425,0.917,-33.19,1.919,9.125,3.96,28.686,3.649,-37.954,-2.717,0.0,31.9,31.5,9.31,1.822,-17.325,-11.482,-20.368,-13.461,-3.165,26.951,0.0,251.64,,260.0,260.0,-15.673,3.286,-9.086,22.642
2710.5,3.425,0.917,-33.19,1.919,9.125,3.96,28.686,3.649,-37.954,-2.717,0.0,31.9,31.5,9.31,1.822,-17.298,-11.495,-20.374,-13.46,-3.165,26.951,0.0,251.64,,260.0,260.0,-15.659,3.289,-9.073,22.631
2711.0,3.425,0.917,-33.19,1.919,9.125,3.944,28.695,3.622,-37.952,-2.698,0.0,31.945,31.485,9.31,1.822,-17.355,-11.499,-20.404,-13.518,-3.155,26.968,0.0,251.64,,260.0,260.0,-15.657,3.291,-9.067,22.598
2711.5,3.425,0.917,-33.19,1.919,9.125,3.944,28.695,3.622,-37.952,-2.698,0.0,31.9,31.5,9.31,1.822,-17.43,-11.528,-20.39,-13.556,-3.155,26.968,0.0,251.54,,260.0,260.0,-15.694,3.293,-9.082,22.585
2712.0,3.294,0.857,-33.733,1.932,9.175,3.944,28.695,3.622,-37.952,-2.698,0.0,31.9,31.5,9.382,1.798,-17.389,-11.517,-20.367,-13.519,-3.155,26.968,0.0,251.54,,260.0,260.0,-15.726,3.295,-9.075,22.52
2712.5,3.294,0.857,-33.733,1.932,9.175,3.944,28.695,3.622,-37.952,-2.698,0.0,31.9,31.5,9.382,1.798,-17.337,-11.5,-20.37,-13.479,-3.155,26.968,0.0,251.94,,260.0,260.0,-15.698,3.295,-9.092,22.487
2713.0,3.294,0.857,-33.733,1.932,9.175,3.944,28.695,3.622,-37.952,-2.698,0.0,31.9,31.5,9.382,1.798,-17.296,-11.474,-20.347,-13.441,-3.155,26.968,0.0,251.94,,260.0,260.0,-15.671,3.295,-9.085,22.453
2713.5,3.294,0.857,-33.733,1.932,9.175,3.944,28.695,3.622,-37.952,-2.698,0.0,31.9,31.5,9.382,1.798,-17.337,-11.494,-20.375,-13.494,-3.155,26.968,0.0,251.74,,260.0,260.0,-15.64,3.295,-9.065,22.44
2714.0,3.294,0.857,-33.733,1.932,9.175,3.944,28.695,3.622,-37.952,-2.698,0.0,31.9,31.5,9.382,1.798,-17.374,-11.554,-20.378,-13.593,-3.155,26.968,0.0,251.74,,260.0,260.0,-15.675,3.295,-9.087,22.384
2714.5,3.294,0.857,-33.733,1.932,9.175,3.94,28.705,3.595,-37.983,-2.749,0.0,31.938,31.544,9.382,1.798,-17.45,-11.555,-20.381,-13.599,-3.166,26.962,0.0,251.64,,260.0,260.0,-15.724,3.295,-9.103,22.37
2715.0,3.294,0.857,-33.733,1.932,9.175,3.94,28.705,3.595,-37.983,-2.749,0.0,31.9,31.5,9.382,1.798,-17.348,-11.493,-20.377,-13.485,-3.166,26.962,0.0,251.64,,260.0,260.0,-15.746,3.295,-9.076,22.374
2715.5,2.559,0.713,-34.13,1.846,9.15,3.94,28.705,3.595,-37.983,-2.749,0.0,31.9,31.5,9.286,1.924,-17.296,-11.483,-20.351,-13.444,-3.166,26.962,0.0,251.54,,260.0,260.0,-15.676,3.295,-9.077,22.368
2716.0,2.559,0.713,-34.13,1.846,9.15,3.94,28.705,3.595,-37.983,-2.749,0.0,31.9,31.5,9.286,1.924,-17.358,-11.52,-20.36,-13.533,-3.166,26.962,0.0,251.54,,260.0,260.0,-15.644,3.283,-9.077,22.343
2716.5,2.559,0.713,-34.13,1.846,9.15,3.94,28.705,3.595,-37.983,-2.749,0.0,31.9,31.5,9.286,1.924,-17.401,-11.554,-20.377,-13.578,-3.166,26.962,0.0,252.04,,260.0,260.0,-15.693,3.271,-9.081,22.336
2717.0,2.559,0.713,-34.13,1.846,9.15,3.94,28.705,3.595,-37.983,-2.749,0.0,31.9,31.5,9.286,1.924,-17.406,-11.528,-20.358,-13.569,-3.166,26.962,0.0,252.04,,260.0,260.0,-15.727,3.259,-9.093,22.305
2717.5,2.559,0.713,-34.13,1.846,9.15,3.958,28.707,3.633,-38.008,-2.741,0.0,31.948,31.511,9.286,1.924,-17.38,-11.513,-20.366,-13.506,-3.163,26.964,0.0,251.84,,260.0,260.0,-15.715,3.248,-9.078,22.293
2718.0,2.559,0.713,-34.13,1.846,9.15,3.958,28.707,3.633,-38.008,-2.741,0.0,31.9,31.5,9.286,1.924,-17.339,-11.506,-20.366,-13.488,-3.163,26.964,0.0,251.84,,260.0,260.0,-15.691,3.237,-9.093,22.328
2718.5,3.14,0.819,-33.893,1.897,9.107,3.958,28.707,3.633,-38.008,-2.741,0.0,31.9,31.5,9.407,1.882,-17.316,-11.477,-20.361,-13.488,-3.163,26.964,0.0,251.94,,260.0,260.0,-15.675,3.226,-9.079,22.385
2719.0,3.14,0.819,-33.893,1.897,9.107,3.958,28.707,3.633,-38.008,-2.741,0.0,31.9,31.5,9.407,1.882,-17.389,-11.55,-20.36,-13.571,-3.163,26.964,0.0,251.94,,260.0,260.0,-15.661,3.224,-9.066,22.474
2719.5,3.14,0.819,-33.893,1.897,9.107,3.958,28.707,3.633,-38.008,-2.741,0.0,31.9,31.5,9.407,1.882,-17.365,-11.559,-20.321,-13.571,-3.163,26.964,0.0,251.64,,260.0,260.0,-15.718,3.223,-9.095,22.486
2720.0,3.14,0.819,-33.893,1.897,9.107,3.958,28.707,3.633,-38.008,-2.741,0.0,31.9,31.5,9.407,1.882,-17.364,-11.534,-20.321,-13.54,-3.163,26.964,0.0,251.64,,260.0,260.0,-15.704,3.221,-9.09,22.556
2720.5,3.14,0.819,-33.893,1.897,9.107,3.965,28.727,3.641,-38.004,-2.739,0.0,31.952,31.518,9.407,1.882,-17.326,-11.496,-20.328,-13.48,-3.156,26.978,0.0,251.64,,260.0,260.0,-15.69,3.22,-9.089,22.571
2721.0,3.14,0.819,-33.893,1.897,9.107,3.965,28.727,3.641,-38.004,-2.739,0.0,32.0,31.5,9.407,1.882,-17.321,-11.488,-20.339,-13.459,-3.156,26.978,0.0,251.64,,260.0,260.0,-15.658,3.219,-9.057,22.686
2721.5,3.14,0.819,-33.893,1.897,9.107,3.965,28.727,3.641,-38.004,-2.739,0.0,32.0,31.5,9.407,1.882,-17.297,-11.481,-20.353,-13.451,-3.156,26.978,0.0,251.64,,260.0,260.0,-15.652,3.218,-9.074,22.686
2722.0,3.389,0.822,-35.209,1.889,9.138,3.965,28.727,3.641,-38.004,-2.739,0.0,32.0,31.5,9.105,1.956,-17.403,-11.516,-20.354,-13.561,-3.156,26.978,0.0,251.64,,260.0,260.0,-15.646,3.216,-9.065,22.636
2722.5,3.389,0.822,-35.209,1.889,9.138,3.965,28.727,3.641,-38.004,-2.739,0.0,32.0,31.5,9.105,1.956,-17.356,-11.539,-20.353,-13.531,-3.156,26.978,0.0,251.64,,260.0,260.0,-15.708,3.219,-9.074,22.693
2723.0,3.389,0.822,-35.209,1.889,9.138,3.965,28.727,3.641,-38.004,-2.739,0.0,32.0,31.5,9.105,1.956,-17.343,-11.513,-20.355,-13.497,-3.156,26.978,0.0,251.64,,260.0,260.0,-15.695,3.222,-9.069,22.698
2723.5,3.389,0.822,-35.209,1.889,9.138,3.965,28.727,3.641,-38.004,-2.739,0.0,32.0,31.5,9.105,1.956,-17.324,-11.473,-20.341,-13.451,-3.156,26.978,0.0,251.74,,260.0,260.0,-15.677,3.225,-9.066,22.714
2724.0,3.389,0.822,-35.209,1.889,9.138,3.944,28.738,3.635,-38.007,-2.735,0.0,31.956,31.523,9.105,1.956,-17.315,-11.464,-20.347,-13.424,-3.167,26.976,0.0,251.74,,260.0,260.0,-15.647,3.227,-9.05,22.724
2724.5,3.389,0.822,-35.209,1.889,9.138,3.944,28.738,3.635,-38.007,-2.735,0.0,32.0,31.5,9.105,1.956,-17.305,-11.507,-20.354,-13.471,-3.167,26.976,0.0,251.64,,260.0,260.0,-15.637,3.23,-9.068,22.724
2725.0,3.53,0.889,-34.715,1.83,9.08,3.944,28.738,3.635,-38.007,-2.735,0.0,32.0,31.5,9.257,1.935,-17.324,-11.536,-20.323,-13.574,-3.167,26.976,0.0,251.64,,260.0,260.0,-15.659,3.233,-9.083,22.711
2725.5,3.53,0.889,-34.715,1.83,9.08,3.944,28.738,3.635,-38.007,-2.735,0.0,32.0,31.5,9.257,1.935,-17.321,-11.5,-20.309,-13.498,-3.167,26.976,0.0,252.04,,260.0,260.0,-15.689,3.237,-9.082,22.7
2726.0,3.53,0.889,-34.715,1.83,9.08,3.944,28.738,3.635,-38.007,-2.735,0.0,32.0,31.5,9.257,1.935,-17.304,-11.476,-20.328,-13.464,-3.167,26.976,0.0,252.04,,260.0,260.0,-15.657,3.242,-9.083,22.644
2726.5,3.53,0.889,-34.715,1.83,9.08,3.944,28.738,3.635,-38.007,-2.735,0.0,32.0,31.5,9.257,1.935,-17.32,-11.48,-20.338,-13.442,-3.167,26.976,0.0,251.44,,260.0,260.0,-15.643,3.247,-9.073,22.574
2727.0,3.53,0.889,-34.715,1.83,9.08,3.934,28.759,3.602,-38.013,-2.73,0.0,31.966,31.497,9.257,1.935,-17.299,-11.465,-20.345,-13.472,-3.174,26.98,0.0,251.44,,260.0,260.0,-15.645,3.252,-9.055,22.511
2727.5,3.53,0.889,-34.715,1.83,9.08,3.934,28.759,3.602,-38.013,-2.73,0.0,32.0,31.5,9.257,1.935,-17.352,-11.517,-20.373,-13.537,-3.174,26.98,0.0,251.74,,260.0,260.0,-15.645,3.256,-9.05,22.497
2728.0,3.53,0.889,-34.715,1.83,9.08,3.934,28.759,3.602,-38.013,-2.73,0.0,32.0,31.5,9.257,1.935,-17.384,-11.543,-20.375,-13.563,-3.174,26.98,0.0,251.74,,260.0,260.0,-15.695,3.261,-9.061,22.415
2728.5,3.852,0.916,-35.209,1.847,9.208,3.934,28.759,3.602,-38.013,-2.73,0.0,32.0,31.5,9.004,1.845,-17.378,-11.514,-20.324,-13.537,-3.174,26.98,0.0,251.14,,260.0,260.0,-15.716,3.265,-9.076,22.398
2729.0,3.852,0.916,-35.209,1.847,9.208,3.934,28.759,3.602,-38.013,-2.73,0.0,32.0,31.5,9.004,1.845,-17.34,-11.499,-20.35,-13.451,-3.174,26.98,0.0,251.14,,260.0,260.0,-15.688,3.275,-9.077,22.417
2729.5,3.852,0.916,-35.209,1.847,9.208,3.934,28.759,3.602,-38.013,-2.73,0.0,32.0,31.5,9.004,1.845,-17.301,-11.48,-20.354,-13.458,-3.174,26.98,0.0,251.24,,260.0,260.0,-15.66,3.284,-9.065,22.393
2730.0,3.852,0.916,-35.209,1.847,9.208,3.934,28.759,3.602,-38.013,-2.73,0.0,32.0,31.5,9.004,1.845,-17.355,-11.514,-20.402,-13.511,-3.174,26.98,0.0,251.24,,260.0,260.0,-15.648,3.293,-9.06,22.42
2730.5,3.852,0.916,-35.209,1.847,9.208,3.941,28.767,3.614,-38.014,-2.741,0.0,31.966,31.524,9.004,1.845,-17.418,-11.546,-20.426,-13.58,-3.163,26.982,0.0,251.94,,260.0,260.0,-15.696,3.303,-9.069,22.418
2731.0,3.852,0.916,-35.209,1.847,9.208,3.941,28.767,3.614,-38.014,-2.741,0.0,32.0,31.5,9.004,1.845,-17.434,-11.529,-20.367,-13.567,-3.163,26.982,0.0,251.94,,260.0,260.0,-15.742,3.312,-9.081,22.424
2731.5,3.466,0.805,-35.209,1.848,9.224,3.941,28.767,3.614,-38.014,-2.741,0.0,32.0,31.5,9.207,1.923,-17.38,-11.549,-20.387,-13.505,-3.163,26.982,0.0,251.64,,260.0,260.0,-15.725,3.321,-9.083,22.417
2732.0,3.466,0.805,-35.209,1.848,9.224,3.941,28.767,3.614,-38.014,-2.741,0.0,32.0,31.5,9.207,1.923,-17.336,-11.485,-20.391,-13.469,-3.163,26.982,0.0,251.64,,260.0,260.0,-15.705,3.323,-9.073,22.394
2732.5,3.466,0.805,-35.209,1.848,9.224,3.941,28.767,3.614,-38.014,-2.741,0.0,32.0,31.5,9.207,1.923,-17.337,-11.514,-20.378,-13.518,-3.163,26.982,0.0,251.44,,260.0,260.0,-15.67,3.325,-9.072,22.352
2733.0,3.466,0.805,-35.209,1.848,9.224,3.941,28.767,3.614,-38.014,-2.741,0.0,32.0,31.5,9.207,1.923,-17.375,-11.554,-20.341,-13.605,-3.163,26.982,0.0,251.44,,260.0,260.0,-15.687,3.328,-9.074,22.298
2733.5,3.466,0.805,-35.209,1.848,9.224,3.975,28.784,3.582,-38.065,-2.739,0.0,31.975,31.591,9.207,1.923,-17.4,-11.54,-20.319,-13.538,-3.156,26.989,0.0,251.54,,260.0,260.0,-15.719,3.33,-9.09,22.265
2734.0,3.466,0.805,-35.209,1.848,9.224,3.975,28.784,3.582,-38.065,-2.739,0.0,32.0,31.6,9.207,1.923,-17.356,-11.519,-20.348,-13.507,-3.156,26.989,0.0,251.54,,260.0,260.0,-15.699,3.332,-9.084,22.254
2734.5,3.466,0.805,-35.209,1.848,9.224,3.975,28.784,3.582,-38.065,-2.739,0.0,32.0,31.6,9.207,1.923,-17.322,-11.494,-20.351,-13.444,-3.156,26.989,0.0,251.84,,260.0,260.0,-15.683,3.334,-9.072,22.211
2735.0,3.422,0.814,-35.209,1.866,9.279,3.975,28.784,3.582,-38.065,-2.739,0.0,32.0,31.6,9.052,1.888,-17.272,-11.467,-20.338,-13.43,-3.156,26.989,0.0,251.84,,260.0,260.0,-15.652,3.336,-9.077,22.177
2735.5,3.422,0.814,-35.209,1.866,9.279,3.975,28.784,3.582,-38.065,-2.739,0.0,32.0,31.6,9.052,1.888,-17.323,-11.502,-20.372,-13.503,-3.156,26.989,0.0,251.54,,260.0,260.0,-15.627,3.338,-9.074,22.183
2736.0,3.422,0.814,-35.209,1.866,9.279,3.975,28.784,3.582,-38.065,-2.739,0.0,32.0,31.6,9.052,1.888,-17.381,-11.549,-20.356,-13.574,-3.156,26.989,0.0,251.54,,260.0,260.0,-15.675,3.339,-9.105,22.19
2736.5,3.422,0.814,-35.209,1.866,9.279,3.975,28.784,3.582,-38.065,-2.739,0.0,32.0,31.6,9.052,1.888,-17.358,-11.519,-20.354,-13.506,-3.156,26.989,0.0,251.14,,260.0,260.0,-15.715,3.341,-9.076,22.223
2737.0,3.422,0.814,-35.209,1.866,9.279,3.927,28.799,3.622,-38.018,-2.73,0.0,31.976,31.548,9.052,1.888,-17.345,-11.499,-20.358,-13.463,-3.15,26.993,0.0,251.14,,260.0,260.0,-15.684,3.342,-9.086,22.288
2737.5,3.422,0.814,-35.209,1.866,9.279,3.927,28.799,3.622,-38.018,-2.73,0.0,32.0,31.5,9.052,1.888,-17.319,-11.478,-20.367,-13.459,-3.15,26.993,0.0,251.54,,260.0,260.0,-15.666,3.343,-9.082,22.31
2738.0,2.774,0.653,-35.209,1.87,9.231,3.927,28.799,3.622,-38.018,-2.73,0.0,32.0,31.5,9.207,1.77,-17.334,-11.489,-20.391,-13.474,-3.15,26.993,0.0,251.54,,260.0,260.0,-15.655,3.345,-9.07,22.339
2738.5,2.774,0.653,-35.209,1.87,9.231,3.927,28.799,3.622,-38.018,-2.73,0.0,32.0,31.5,9.207,1.77,-17.405,-11.551,-20.431,-13.586,-3.15,26.993,0.0,251.54,,260.0,260.0,-15.672,3.335,-9.095,22.41
2739.0,2.774,0.653,-35.209,1.87,9.231,3.927,28.799,3.622,-38.018,-2.73,0.0,32.0,31.5,9.207,1.77,-17.469,-11.557,-20.436,-13.584,-3.15,26.993,0.0,251.54,,260.0,260.0,-15.743,3.326,-9.096,22.461
2739.5,2.774,0.653,-35.209,1.87,9.231,3.927,28.799,3.622,-38.018,-2.73,0.0,32.0,31.5,9.207,1.77,-17.434,-11.558,-20.445,-13.562,-3.15,26.993,0.0,251.74,,260.0,260.0,-15.762,3.317,-9.094,22.465
2740.0,2.774,0.653,-35.209,1.87,9.231,3.95,28.814,3.632,-38.009,-2.731,0.0,31.984,31.512,9.207,1.77,-17.347,-11.494,-20.395,-13.476,-3.149,26.999,0.0,251.74,,260.0,260.0,-15.75,3.308,-9.086,22.493
2740.5,2.774,0.653,-35.209,1.87,9.231,3.95,28.814,3.632,-38.009,-2.731,0.0,32.0,31.5,9.207,1.77,-17.337,-11.504,-20.414,-13.5,-3.149,26.999,0.0,252.14,,260.0,260.0,-15.678,3.299,-9.071,22.516
2741.0,3.049,0.824,-33.534,1.926,9.113,3.95,28.814,3.632,-38.009,-2.731,0.0,32.0,31.5,9.302,1.843,-17.429,-11.557,-20.462,-13.591,-3.149,26.999,0.0,252.14,,260.0,260.0,-15.689,3.291,-9.1,22.533
2741.5,3.049,0.824,-33.534,1.926,9.113,3.95,28.814,3.632,-38.009,-2.731,0.0,32.0,31.5,9.302,1.843,-17.461,-11.563,-20.45,-13.608,-3.149,26.999,0.0,251.84,,260.0,260.0,-15.76,3.287,-9.093,22.537
2742.0,3.049,0.824,-33.534,1.926,9.113,3.95,28.814,3.632,-38.009,-2.731,0.0,32.0,31.5,9.302,1.843,-17.448,-11.545,-20.436,-13.57,-3.149,26.999,0.0,251.84,,260.0,260.0,-15.77,3.283,-9.083,22.615
2742.5,3.049,0.824,-33.534,1.926,9.113,3.95,28.814,3.632,-38.009,-2.731,0.0,32.0,31.5,9.302,1.843,-17.408,-11.53,-20.444,-13.525,-3.149,26.999,0.0,252.14,,260.0,260.0,-15.75,3.279,-9.1,22.604
2743.0,3.049,0.824,-33.534,1.926,9.113,3.95,28.814,3.632,-38.009,-2.731,0.0,32.0,31.5,9.302,1.843,-17.382,-11.505,-20.439,-13.517,-3.149,26.999,0.0,252.14,,260.0,260.0,-15.727,3.275,-9.102,22.548
2743.5,3.049,0.824,-33.534,1.926,9.113,3.929,28.814,3.612,-37.986,-2.734,0.0,31.982,31.49,9.302,1.843,-17.437,-11.575,-20.447,-13.605,-3.15,26.987,0.0,251.94,,260.0,260.0,-15.711,3.271,-9.094,22.519
2744.0,3.049,0.824,-33.534,1.926,9.113,3.929,28.814,3.612,-37.986,-2.734,0.0,32.0,31.5,9.302,1.843,-17.456,-11.594,-20.41,-13.625,-3.15,26.987,0.0,251.94,,260.0,260.0,-15.766,3.268,-9.092,22.483
2744.5,3.42,0.865,-34.489,1.927,9.183,3.929,28.814,3.612,-37.986,-2.734,0.0,32.0,31.5,9.226,1.673,-17.451,-11.572,-20.398,-13.568,-3.15,26.987,0.0,252.44,,260.0,260.0,-15.771,3.264,-9.134,22.424
2745.0,3.42,0.865,-34.489,1.927,9.183,3.929,28.814,3.612,-37.986,-2.734,0.0,32.0,31.5,9.226,1.673,-17.408,-11.557,-20.397,-13.541,-3.15,26.987,0.0,252.44,,260.0,260.0,-15.747,3.267,-9.128,22.381
2745.5,3.42,0.865,-34.489,1.927,9.183,3.929,28.814,3.612,-37.986,-2.734,0.0,32.0,31.5,9.226,1.673,-17.361,-11.515,-20.386,-13.509,-3.15,26.987,0.0,251.54,,260.0,260.0,-15.726,3.269,-9.096,22.377
2746.0,3.42,0.865,-34.489,1.927,9.183,3.929,28.814,3.612,-37.986,-2.734,0.0,32.0,31.5,9.226,1.673,-17.339,-11.513,-20.381,-13.491,-3.15,26.987,0.0,251.54,,260.0,260.0,-15.693,3.272,-9.102,22.376
2746.5,3.42,0.865,-34.489,1.927,9.183,3.926,28.839,3.626,-37.987,-2.716,0.0,31.988,31.628,9.226,1.673,-17.41,-11.574,-20.364,-13.588,-3.147,26.997,0.0,251.14,,260.0,260.0,-15.681,3.274,-9.1,22.391
2747.0,3.42,0.865,-34.489,1.927,9.183,3.926,28.839,3.626,-37.987,-2.716,0.0,32.0,31.6,9.226,1.673,-17.43,-11.575,-20.394,-13.578,-3.147,26.997,0.0,251.14,,260.0,260.0,-15.734,3.277,-9.114,22.387
2747.5,3.685,0.879,-35.209,1.841,9.224,3.926,28.839,3.626,-37.987,-2.716,0.0,32.0,31.6,9.089,2.014,-17.414,-11.547,-20.389,-13.544,-3.147,26.997,0.0,251.24,,260.0,260.0,-15.744,3.279,-9.125,22.346
2748.0,3.685,0.879,-35.209,1.841,9.224,3.926,28.839,3.626,-37.987,-2.716,0.0,32.0,31.6,9.089,2.014,-17.382,-11.532,-20.382,-13.496,-3.147,26.997,0.0,251.24,,260.0,260.0,-15.724,3.286,-9.112,22.341
2748.5,3.685,0.879,-35.209,1.841,9.224,3.926,28.839,3.626,-37.987,-2.716,0.0,32.0,31.6,9.089,2.014,-17.327,-11.518,-20.394,-13.482,-3.147,26.997,0.0,251.14,,260.0,260.0,-15.698,3.292,-9.098,22.367
2749.0,3.685,0.879,-35.209,1.841,9.224,3.926,28.839,3.626,-37.987,-2.716,0.0,32.0,31.6,9.089,2.014,-17.362,-11.516,-20.4,-13.531,-3.147,26.997,0.0,251.14,,260.0,260.0,-15.68,3.299,-9.101,22.433
2749.5,3.685,0.879,-35.209,1.841,9.224,3.926,28.839,3.626,-37.987,-2.716,0.0,32.0,31.6,9.089,2.014,-17.45,-11.557,-20.43,-13.596,-3.147,26.997,0.0,251.54,,260.0,260.0,-15.702,3.305,-9.121,22.473
2750.0,3.685,0.879,-35.209,1.841,9.224,3.957,28.848,3.593,-38.019,-2.727,0.0,31.988,31.661,9.089,2.014,-17.448,-11.578,-20.389,-13.581,-3.151,26.995,0.0,251.54,,260.0,260.0,-15.758,3.311,-9.121,22.547
2750.5,3.685,0.879,-35.209,1.841,9.224,3.957,28.848,3.593,-38.019,-2.727,0.0,32.0,31.7,9.089,2.014,-17.363,-11.535,-20.382,-13.508,-3.151,26.995,0.0,251.14,,260.0,260.0,-15.749,3.317,-9.084,22.589
2751.0,3.144,0.809,-33.967,1.933,9.14,3.957,28.848,3.593,-38.019,-2.727,0.0,32.0,31.7,9.29,1.791,-17.355,-11.527,-20.404,-13.464,-3.151,26.995,0.0,251.14,,260.0,260.0,-15.697,3.323,-9.105,22.575
2751.5,3.144,0.809,-33.967,1.933,9.14,3.957,28.848,3.593,-38.019,-2.727,0.0,32.0,31.7,9.29,1.791,-17.375,-11.506,-20.411,-13.498,-3.151,26.995,0.0,251.14,,260.0,260.0,-15.688,3.32,-9.098,22.579
2752.0,3.144,0.809,-33.967,1.933,9.14,3.957,28.848,3.593,-38.019,-2.727,0.0,32.0,31.7,9.29,1.791,-17.394,-11.575,-20.371,-13.595,-3.151,26.995,0.0,251.14,,260.0,260.0,-15.698,3.317,-9.108,22.584
2752.5,3.144,0.809,-33.967,1.933,9.14,3.957,28.848,3.593,-38.019,-2.727,0.0,32.0,31.7,9.29,1.791,-17.388,-11.586,-20.368,-13.603,-3.151,26.995,0.0,251.64,,260.0,260.0,-15.734,3.315,-9.086,22.637
2753.0,3.144,0.809,-33.967,1.933,9.14,3.948,28.844,3.608,-38.042,-2.727,0.0,31.982,31.623,9.29,1.791,-17.374,-11.554,-20.363,-13.544,-3.151,26.991,0.0,251.64,,260.0,265.0,-15.736,3.312,-9.099,22.655
2753.5,3.144,0.809,-33.967,1.933,9.14,3.948,28.844,3.608,-38.042,-2.727,0.0,32.0,31.6,9.29,1.791,-17.354,-11.514,-20.385,-13.469,-3.151,26.991,0.0,251.54,,260.0,265.0,-15.709,3.309,-9.104,22.672
2754.0,3.511,0.826,-35.209,1.887,9.146,3.948,28.844,3.608,-38.042,-2.727,0.0,32.0,31.6,9.231,1.937,-17.362,-11.525,-20.397,-13.525,-3.151,26.991,0.0,251.54,,265.0,265.0,-15.68,3.306,-9.098,22.685
2754.5,3.511,0.826,-35.209,1.887,9.146,3.948,28.844,3.608,-38.042,-2.727,0.0,32.0,31.6,9.231,1.937,-17.38,-11.565,-20.385,-13.573,-3.151,26.991,0.0,252.64,,265.0,265.0,-15.702,3.31,-9.098,22.741
2755.0,3.511,0.826,-35.209,1.887,9.146,3.948,28.844,3.608,-38.042,-2.727,0.0,32.0,31.6,9.231,1.937,-17.41,-11.551,-20.354,-13.576,-3.151,26.991,0.0,252.64,,265.0,265.0,-15.726,3.313,-9.096,22.793
2755.5,3.511,0.826,-35.209,1.887,9.146,3.948,28.844,3.608,-38.042,-2.727,0.0,32.0,31.6,9.231,1.937,-17.401,-11.552,-20.367,-13.558,-3.151,26.991,0.0,251.94,,265.0,265.0,-15.723,3.316,-9.102,22.872
2756.0,3.511,0.826,-35.209,1.887,9.146,3.948,28.844,3.608,-38.042,-2.727,0.0,32.0,31.6,9.231,1.937,-17.369,-11.513,-20.375,-13.492,-3.151,26.991,0.0,251.94,,265.0,265.0,-15.72,3.319,-9.083,22.873
2756.5,3.511,0.826,-35.209,1.887,9.146,3.949,28.862,3.633,-38.027,-2.739,0.0,31.992,31.635,9.231,1.937,-17.322,-11.507,-20.377,-13.44,-3.161,26.987,0.0,251.84,,265.0,265.0,-15.687,3.323,-9.082,22.882
2757.0,3.511,0.826,-35.209,1.887,9.146,3.949,28.862,3.633,-38.027,-2.739,0.0,32.0,31.6,9.231,1.937,-17.314,-11.478,-20.37,-13.477,-3.161,26.987,0.0,251.84,,265.0,265.0,-15.661,3.326,-9.08,22.844
2757.5,3.807,0.886,-35.209,1.825,9.185,3.949,28.862,3.633,-38.027,-2.739,0.0,32.0,31.6,9.223,1.989,-17.414,-11.57,-20.341,-13.618,-3.161,26.987,0.0,251.94,,265.0,265.0,-15.66,3.329,-9.085,22.783
2758.0,3.807,0.886,-35.209,1.825,9.185,3.949,28.862,3.633,-38.027,-2.739,0.0,32.0,31.6,9.223,1.989,-17.427,-11.546,-20.38,-13.546,-3.161,26.987,0.0,251.94,,265.0,265.0,-15.736,3.337,-9.11,22.769
2758.5,3.807,0.886,-35.209,1.825,9.185,3.949,28.862,3.633,-38.027,-2.739,0.0,32.0,31.6,9.223,1.989,-17.36,-11.53,-20.37,-13.5,-3.161,26.987,0.0,256.04,,265.0,265.0,-15.725,3.344,-9.094,22.738
2759.0,3.807,0.886,-35.209,1.825,9.185,3.949,28.862,3.633,-38.027,-2.739,0.0,32.0,31.6,9.223,1.989,-17.312,-11.493,-20.372,-13.452,-3.161,26.987,0.0,256.04,,265.0,265.0,-15.69,3.352,-9.079,22.68
2759.5,3.807,0.886,-35.209,1.825,9.185,3.934,28.876,3.624,-38.002,-2.748,0.0,31.999,31.611,9.223,1.989,-17.301,-11.491,-20.376,-13.478,-3.166,26.983,0.0,256.94,,265.0,265.0,-15.657,3.359,-9.073,22.736
2760.0,3.807,0.886,-35.209,1.825,9.185,3.934,28.876,3.624,-38.002,-2.748,0.0,32.0,31.6,9.223,1.989,-17.377,-11.522,-20.398,-13.579,-3.166,26.983,0.0,256.94,,265.0,265.0,-15.661,3.367,-9.083,22.734
2760.5,3.39,0.894,-33.483,1.937,9.113,3.934,28.876,3.624,-38.002,-2.748,0.0,32.0,31.6,9.437,1.858,-17.409,-11.568,-20.373,-13.612,-3.166,26.983,0.0,256.84,,265.0,265.0,-15.719,3.374,-9.09,22.731
2761.0,3.39,0.894,-33.483,1.937,9.113,3.934,28.876,3.624,-38.002,-2.748,0.0,32.0,31.6,9.437,1.858,-17.367,-11.522,-20.357,-13.489,-3.166,26.983,0.0,256.84,,265.0,265.0,-15.74,3.374,-9.094,22.72
2761.5,3.39,0.894,-33.483,1.937,9.113,3.934,28.876,3.624,-38.002,-2.748,0.0,32.0,31.6,9.437,1.858,-17.318,-11.487,-20.365,-13.459,-3.166,26.983,0.0,256.74,,265.0,265.0,-15.684,3.374,-9.089,22.708
2762.0,3.39,0.894,-33.483,1.937,9.113,3.934,28.876,3.624,-38.002,-2.748,0.0,32.0,31.6,9.437,1.858,-17.297,-11.479,-20.358,-13.428,-3.166,26.983,0.0,256.74,,265.0,265.0,-15.657,3.375,-9.085,22.688
2762.5,3.39,0.894,-33.483,1.937,9.113,3.925,28.899,3.615,-38.026,-2.736,0.0,31.999,31.582,9.437,1.858,-17.331,-11.476,-20.356,-13.491,-3.157,26.982,0.0,256.84,,265.0,265.0,-15.64,3.375,-9.065,22.666
2763.0,3.39,0.894,-33.483,1.937,9.113,3.925,28.899,3.615,-38.026,-2.736,0.0,32.0,31.6,9.437,1.858,-17.365,-11.53,-20.367,-13.555,-3.157,26.982,0.0,256.84,,265.0,265.0,-15.663,3.375,-9.071,22.571
2763.5,3.39,0.894,-33.483,1.937,9.113,3.925,28.899,3.615,-38.026,-2.736,0.0,32.0,31.6,9.437,1.858,-17.419,-11.558,-20.358,-13.575,-3.157,26.982,0.0,256.04,,265.0,265.0,-15.704,3.375,-9.081,22.56
2764.0,3.5,0.81,-35.209,1.874,9.215,3.925,28.899,3.615,-38.026,-2.736,0.0,32.0,31.6,9.155,1.917,-17.395,-11.525,-20.376,-13.519,-3.157,26.982,0.0,256.04,,265.0,265.0,-15.728,3.376,-9.097,22.546
2764.5,3.5,0.81,-35.209,1.874,9.215,3.925,28.899,3.615,-38.026,-2.736,0.0,32.0,31.6,9.155,1.917,-17.283,-11.47,-20.356,-13.442,-3.157,26.982,0.0,257.14,,265.0,265.0,-15.704,3.378,-9.082,22.53
2765.0,3.5,0.81,-35.209,1.874,9.215,3.925,28.899,3.615,-38.026,-2.736,0.0,32.0,31.6,9.155,1.917,-17.326,-11.481,-20.366,-13.477,-3.157,26.982,0.0,257.14,,265.0,265.0,-15.638,3.38,-9.071,22.53
2765.5,3.5,0.81,-35.209,1.874,9.215,3.925,28.899,3.615,-38.026,-2.736,0.0,32.0,31.6,9.155,1.917,-17.386,-11.553,-20.373,-13.576,-3.157,26.982,0.0,256.24,,265.0,265.0,-15.662,3.382,-9.068,22.501
2766.0,3.5,0.81,-35.209,1.874,9.215,3.916,28.904,3.555,-38.038,-2.734,0.0,32.0,31.604,9.155,1.917,-17.384,-11.548,-20.333,-13.603,-3.169,26.99,0.0,256.24,,265.0,265.0,-15.722,3.384,-9.107,22.46
2766.5,3.5,0.81,-35.209,1.874,9.215,3.916,28.904,3.555,-38.038,-2.734,0.0,32.0,31.6,9.155,1.917,-17.344,-11.546,-20.311,-13.511,-3.169,26.99,0.0,257.04,,265.0,265.0,-15.717,3.385,-9.075,22.366
2767.0,2.541,0.715,-33.952,1.978,9.117,3.916,28.904,3.555,-38.038,-2.734,0.0,32.0,31.6,9.23,1.838,-17.342,-11.492,-20.325,-13.47,-3.169,26.99,0.0,257.04,,265.0,265.0,-15.678,3.387,-9.072,22.352
2767.5,2.541,0.715,-33.952,1.978,9.117,3.916,28.904,3.555,-38.038,-2.734,0.0,32.0,31.6,9.23,1.838,-17.292,-11.497,-20.326,-13.454,-3.169,26.99,0.0,256.44,,265.0,265.0,-15.657,3.373,-9.063,22.329
2768.0,2.541,0.715,-33.952,1.978,9.117,3.916,28.904,3.555,-38.038,-2.734,0.0,32.0,31.6,9.23,1.838,-17.332,-11.482,-20.337,-13.527,-3.169,26.99,0.0,256.44,,265.0,265.0,-15.642,3.36,-9.069,22.341
2768.5,2.541,0.715,-33.952,1.978,9.117,3.916,28.904,3.555,-38.038,-2.734,0.0,32.0,31.6,9.23,1.838,-17.333,-11.553,-20.329,-13.57,-3.169,26.99,0.0,257.24,,265.0,265.0,-15.67,3.346,-9.047,22.353
2769.0,2.541,0.715,-33.952,1.978,9.117,3.936,28.917,3.594,-38.068,-2.734,0.0,31.997,31.627,9.23,1.838,-17.39,-11.555,-20.311,-13.547,-3.168,26.985,0.0,257.24,,265.0,265.0,-15.696,3.333,-9.062,22.367
2769.5,2.541,0.715,-33.952,1.978,9.117,3.936,28.917,3.594,-38.068,-2.734,0.0,32.0,31.6,9.23,1.838,-17.364,-11.524,-20.326,-13.496,-3.168,26.985,0.0,256.14,,265.0,265.0,-15.701,3.32,-9.069,22.365
2770.0,2.541,0.715,-33.952,1.978,9.117,3.936,28.917,3.594,-38.068,-2.734,0.0,32.0,31.6,9.23,1.838,-17.325,-11.495,-20.316,-13.45,-3.168,26.985,0.0,256.14,,265.0,265.0,-15.678,3.307,-9.063,22.397
2770.5,2.776,0.741,-33.794,1.892,9.098,3.936,28.917,3.594,-38.068,-2.734,0.0,32.0,31.6,9.418,1.88,-17.308,-11.46,-20.325,-13.431,-3.168,26.985,0.0,256.24,,265.0,265.0,-15.646,3.295,-9.056,22.415
2771.0,2.776,0.741,-33.794,1.892,9.098,3.936,28.917,3.594,-38.068,-2.734,0.0,32.0,31.6,9.418,1.88,-17.307,-11.486,-20.362,-13.514,-3.168,26.985,0.0,256.24,,265.0,265.0,-15.631,3.286,-9.061,22.423
2771.5,2.776,0.741,-33.794,1.892,9.098,3.936,28.917,3.594,-38.068,-2.734,0.0,32.0,31.6,9.418,1.88,-17.408,-11.551,-20.349,-13.556,-3.168,26.985,0.0,256.34,,265.0,265.0,-15.667,3.278,-9.071,22.421
2772.0,2.776,0.741,-33.794,1.892,9.098,3.936,28.917,3.594,-38.068,-2.734,0.0,32.0,31.6,9.418,1.88,-17.371,-11.493,-20.35,-13.504,-3.168,26.985,0.0,256.34,,265.0,265.0,-15.716,3.27,-9.076,22.395
2772.5,2.776,0.741,-33.794,1.892,9.098,3.919,28.93,3.624,-38.055,-2.739,0.0,32.007,31.539,9.418,1.88,-17.309,-11.489,-20.335,-13.449,-3.156,26.985,0.0,255.84,,265.0,265.0,-15.679,3.262,-9.064,22.381
2773.0,2.776,0.741,-33.794,1.892,9.098,3.919,28.93,3.624,-38.055,-2.739,0.0,32.0,31.5,9.418,1.88,-17.286,-11.447,-20.345,-13.44,-3.156,26.985,0.0,255.84,,265.0,265.0,-15.645,3.254,-9.069,22.35
2773.5,2.859,0.746,-33.97,1.888,9.141,3.919,28.93,3.624,-38.055,-2.739,0.0,32.0,31.5,9.338,1.921,-17.313,-11.48,-20.358,-13.493,-3.156,26.985,0.0,256.64,,265.0,265.0,-15.629,3.246,-9.043,22.31
2774.0,2.859,0.746,-33.97,1.888,9.141,3.919,28.93,3.624,-38.055,-2.739,0.0,32.0,31.5,9.338,1.921,-17.323,-11.535,-20.319,-13.559,-3.156,26.985,0.0,256.64,,265.0,265.0,-15.661,3.239,-9.053,22.319
2774.5,2.859,0.746,-33.97,1.888,9.141,3.919,28.93,3.624,-38.055,-2.739,0.0,32.0,31.5,9.338,1.921,-17.346,-11.532,-20.291,-13.549,-3.156,26.985,0.0,255.94,,265.0,265.0,-15.684,3.233,-9.065,22.298
2775.0,2.859,0.746,-33.97,1.888,9.141,3.919,28.93,3.624,-38.055,-2.739,0.0,32.0,31.5,9.338,1.921,-17.296,-11.478,-20.318,-13.451,-3.156,26.985,0.0,255.94,,265.0,265.0,-15.679,3.227,-9.066,22.291
2775.5,2.859,0.746,-33.97,1.888,9.141,3.921,28.946,3.616,-38.052,-2.738,0.0,32.016,31.64,9.338,1.921,-17.304,-11.455,-20.322,-13.432,-3.159,26.995,0.0,255.94,,265.0,265.0,-15.636,3.221,-9.058,22.291
2776.0,2.859,0.746,-33.97,1.888,9.141,3.921,28.946,3.616,-38.052,-2.738,0.0,32.0,31.6,9.338,1.921,-17.294,-11.498,-20.347,-13.49,-3.159,26.995,0.0,255.94,,265.0,265.0,-15.628,3.215,-9.038,22.278
2776.5,2.859,0.746,-33.97,1.888,9.141,3.921,28.946,3.616,-38.052,-2.738,0.0,32.0,31.6,9.338,1.921,-17.391,-11.541,-20.41,-13.555,-3.159,26.995,0.0,256.64,,265.0,265.0,-15.657,3.209,-9.047,22.245
2777.0,3.673,0.968,-33.537,1.934,9.154,3.921,28.946,3.616,-38.052,-2.738,0.0,32.0,31.6,9.259,1.801,-17.396,-11.533,-20.383,-13.545,-3.159,26.995,0.0,256.64,,265.0,265.0,-15.724,3.204,-9.058,22.259
2777.5,3.673,0.968,-33.537,1.934,9.154,3.921,28.946,3.616,-38.052,-2.738,0.0,32.0,31.6,9.259,1.801,-17.362,-11.505,-20.37,-13.513,-3.159,26.995,0.0,256.54,,265.0,265.0,-15.714,3.211,-9.053,22.271
2778.0,3.673,0.968,-33.537,1.934,9.154,3.921,28.946,3.616,-38.052,-2.738,0.0,32.0,31.6,9.259,1.801,-17.325,-11.486,-20.343,-13.451,-3.159,26.995,0.0,256.54,,265.0,265.0,-15.687,3.219,-9.033,22.319
2778.5,3.673,0.968,-33.537,1.934,9.154,3.921,28.946,3.616,-38.052,-2.738,0.0,32.0,31.6,9.259,1.801,-17.314,-11.479,-20.352,-13.475,-3.159,26.995,0.0,255.64,,265.0,265.0,-15.651,3.226,-9.033,22.332
2779.0,3.673,0.968,-33.537,1.934,9.154,3.948,28.969,3.64,-38.045,-2.736,0.0,32.019,31.64,9.259,1.801,-17.332,-11.506,-20.349,-13.543,-3.152,26.994,0.0,255.64,,265.0,265.0,-15.655,3.234,-9.038,22.35
2779.5,3.673,0.968,-33.537,1.934,9.154,3.948,28.969,3.64,-38.045,-2.736,0.0,32.0,31.6,9.259,1.801,-17.33,-11.529,-20.319,-13.545,-3.152,26.994,0.0,256.14,,265.0,265.0,-15.682,3.241,-9.056,22.329
2780.0,3.104,0.804,-34.27,1.944,9.127,3.948,28.969,3.64,-38.045,-2.736,0.0,32.0,31.6,9.21,1.702,-17.299,-11.513,-20.33,-13.492,-3.152,26.994,0.0,256.14,,265.0,265.0,-15.681,3.248,-9.051,22.304
2780.5,3.104,0.804,-34.27,1.944,9.127,3.948,28.969,3.64,-38.045,-2.736,0.0,32.0,31.6,9.21,1.702,-17.304,-11.477,-20.331,-13.462,-3.152,26.994,0.0,256.24,,265.0,265.0,-15.658,3.246,-9.041,22.291
2781.0,3.104,0.804,-34.27,1.944,9.127,3.948,28.969,3.64,-38.045,-2.736,0.0,32.0,31.6,9.21,1.702,-17.304,-11.463,-20.341,-13.434,-3.152,26.994,0.0,256.24,,265.0,265.0,-15.644,3.243,-9.036,22.227
2781.5,3.104,0.804,-34.27,1.944,9.127,3.948,28.969,3.64,-38.045,-2.736,0.0,32.0,31.6,9.21,1.702,-17.32,-11.469,-20.351,-13.465,-3.152,26.994,0.0,256.34,,265.0,265.0,-15.636,3.241,-9.033,22.21
2782.0,3.104,0.804,-34.27,1.944,9.127,3.956,28.974,3.597,-38.057,-2.721,0.0,32.026,31.563,9.21,1.702,-17.339,-11.508,-20.336,-13.5,-3.151,26.991,0.0,256.34,,265.0,265.0,-15.651,3.239,-9.053,22.149
2782.5,3.104,0.804,-34.27,1.944,9.127,3.956,28.974,3.597,-38.057,-2.721,0.0,32.0,31.6,9.21,1.702,-17.346,-11.496,-20.344,-13.498,-3.151,26.991,0.0,256.84,,265.0,265.0,-15.67,3.236,-9.044,22.117
2783.0,3.011,0.837,-34.02,1.9,9.124,3.956,28.974,3.597,-38.057,-2.721,0.0,32.0,31.6,9.301,1.854,-17.342,-11.469,-20.343,-13.461,-3.151,26.991,0.0,256.84,,265.0,265.0,-15.671,3.234,-9.045,22.105
2783.5,3.011,0.837,-34.02,1.9,9.124,3.956,28.974,3.597,-38.057,-2.721,0.0,32.0,31.6,9.301,1.854,-17.323,-11.456,-20.349,-13.423,-3.151,26.991,0.0,256.44,,265.0,265.0,-15.654,3.231,-9.021,22.113
2784.0,3.011,0.837,-34.02,1.9,9.124,3.956,28.974,3.597,-38.057,-2.721,0.0,32.0,31.6,9.301,1.854,-17.306,-11.471,-20.366,-13.445,-3.151,26.991,0.0,256.44,,265.0,265.0,-15.638,3.227,-9.041,22.113
2784.5,3.011,0.837,-34.02,1.9,9.124,3.956,28.974,3.597,-38.057,-2.721,0.0,32.0,31.6,9.301,1.854,-17.343,-11.491,-20.338,-13.476,-3.151,26.991,0.0,257.04,,265.0,265.0,-15.647,3.224,-9.013,22.222
2785.0,3.011,0.837,-34.02,1.9,9.124,3.956,28.974,3.597,-38.057,-2.721,0.0,32.0,31.6,9.301,1.854,-17.346,-11.479,-20.318,-13.496,-3.151,26.991,0.0,257.04,,265.0,265.0,-15.662,3.22,-9.007,22.285
2785.5,3.011,0.837,-34.02,1.9,9.124,3.957,28.987,3.634,-38.069,-2.743,0.0,32.029,31.596,9.301,1.854,-17.297,-11.456,-20.332,-13.447,-3.148,26.998,0.0,256.84,,265.0,265.0,-15.66,3.217,-9.025,22.32
2786.0,3.011,0.837,-34.02,1.9,9.124,3.957,28.987,3.634,-38.069,-2.743,0.0,32.0,31.6,9.301,1.854,-17.297,-11.464,-20.326,-13.444,-3.148,26.998,0.0,256.84,,265.0,265.0,-15.633,3.213,-9.0,22.329
2786.5,3.379,0.793,-35.209,1.892,9.271,3.957,28.987,3.634,-38.069,-2.743,0.0,32.0,31.6,9.153,1.854,-17.298,-11.449,-20.334,-13.441,-3.148,26.998,0.0,256.94,,265.0,265.0,-15.633,3.21,-9.005,22.328
2787.0,3.379,0.793,-35.209,1.892,9.271,3.957,28.987,3.634,-38.069,-2.743,0.0,32.0,31.6,9.153,1.854,-17.335,-11.481,-20.338,-13.493,-3.148,26.998,0.0,256.94,,265.0,265.0,-15.63,3.213,-9.013,22.28
2787.5,3.379,0.793,-35.209,1.892,9.271,3.957,28.987,3.634,-38.069,-2.743,0.0,32.0,31.6,9.153,1.854,-17.317,-11.468,-20.312,-13.499,-3.148,26.998,0.0,257.04,,265.0,265.0,-15.662,3.215,-9.03,22.27
2788.0,3.379,0.793,-35.209,1.892,9.271,3.957,28.987,3.634,-38.069,-2.743,0.0,32.0,31.6,9.153,1.854,-17.321,-11.466,-20.314,-13.467,-3.148,26.998,0.0,257.04,,265.0,265.0,-15.649,3.218,-9.006,22.35
2788.5,3.379,0.793,-35.209,1.892,9.271,3.931,28.999,3.632,-38.042,-2.728,0.0,32.045,31.738,9.153,1.854,-17.276,-11.452,-20.32,-13.427,-3.142,27.001,0.0,257.84,,265.0,265.0,-15.642,3.221,-8.976,22.373
2789.0,3.379,0.793,-35.209,1.892,9.271,3.931,28.999,3.632,-38.042,-2.728,0.0,32.0,31.7,9.153,1.854,-17.292,-11.453,-20.349,-13.432,-3.142,27.001,0.0,257.84,,265.0,265.0,-15.619,3.223,-8.987,22.329
2789.5,3.654,0.922,-34.445,1.881,9.152,3.931,28.999,3.632,-38.042,-2.728,0.0,32.0,31.7,9.334,1.941,-17.337,-11.46,-20.335,-13.507,-3.142,27.001,0.0,257.04,,265.0,265.0,-15.631,3.226,-9.007,22.296
2790.0,3.654,0.922,-34.445,1.881,9.152,3.931,28.999,3.632,-38.042,-2.728,0.0,32.0,31.7,9.334,1.941,-17.313,-11.477,-20.3,-13.512,-3.142,27.001,0.0,257.04,,265.0,265.0,-15.66,3.233,-9.003,22.25
2790.5,3.654,0.922,-34.445,1.881,9.152,3.931,28.999,3.632,-38.042,-2.728,0.0,32.0,31.7,9.334,1.941,-17.291,-11.458,-20.327,-13.463,-3.142,27.001,0.0,257.64,,265.0,265.0,-15.65,3.24,-8.989,22.228
2791.0,3.654,0.922,-34.445,1.881,9.152,3.931,28.999,3.632,-38.042,-2.728,0.0,32.0,31.7,9.334,1.941,-17.279,-11.424,-20.314,-13.414,-3.142,27.001,0.0,257.64,,265.0,265.0,-15.635,3.247,-8.993,22.195
2791.5,3.654,0.922,-34.445,1.881,9.152,3.931,28.999,3.632,-38.042,-2.728,0.0,32.0,31.7,9.334,1.941,-17.28,-11.421,-20.313,-13.382,-3.142,27.001,0.0,257.14,,265.0,265.0,-15.608,3.253,-8.972,22.155
2792.0,3.654,0.922,-34.445,1.881,9.152,3.916,29.009,3.601,-38.052,-2.736,0.0,32.046,31.661,9.334,1.941,-17.248,-11.388,-20.348,-13.401,-3.133,26.997,0.0,257.14,,265.0,265.0,-15.599,3.26,-8.966,22.149
2792.5,3.654,0.922,-34.445,1.881,9.152,3.916,29.009,3.601,-38.052,-2.736,0.0,32.0,31.7,9.334,1.941,-17.298,-11.461,-20.325,-13.51,-3.133,26.997,0.0,256.64,,265.0,265.0,-15.596,3.266,-8.988,22.184
2793.0,3.103,0.829,-33.059,1.919,9.133,3.916,29.009,3.601,-38.052,-2.736,0.0,32.0,31.7,9.302,1.85,-17.316,-11.49,-20.298,-13.487,-3.133,26.997,0.0,256.64,,265.0,265.0,-15.648,3.273,-8.993,22.239
2793.5,3.103,0.829,-33.059,1.919,9.133,3.916,29.009,3.601,-38.052,-2.736,0.0,32.0,31.7,9.302,1.85,-17.299,-11.438,-20.31,-13.437,-3.133,26.997,0.0,255.94,,265.0,265.0,-15.648,3.27,-8.99,22.286
2794.0,3.103,0.829,-33.059,1.919,9.133,3.916,29.009,3.601,-38.052,-2.736,0.0,32.0,31.7,9.302,1.85,-17.259,-11.427,-20.302,-13.4,-3.133,26.997,0.0,255.94,,265.0,265.0,-15.621,3.267,-8.973,22.29
2794.5,3.103,0.829,-33.059,1.919,9.133,3.916,29.009,3.601,-38.052,-2.736,0.0,32.0,31.7,9.302,1.85,-17.259,-11.417,-20.304,-13.384,-3.133,26.997,0.0,256.64,,265.0,265.0,-15.597,3.264,-8.974,22.305
2795.0,3.103,0.829,-33.059,1.919,9.133,3.907,29.03,3.606,-38.018,-2.704,0.0,32.055,31.603,9.302,1.85,-17.275,-11.43,-20.341,-13.403,-3.13,27.003,0.0,256.64,,265.0,265.0,-15.591,3.262,-8.972,22.276
2795.5,3.103,0.829,-33.059,1.919,9.133,3.907,29.03,3.606,-38.018,-2.704,0.0,32.1,31.6,9.302,1.85,-17.359,-11.464,-20.359,-13.512,-3.13,27.003,0.0,256.24,,265.0,265.0,-15.612,3.259,-8.979,22.259
2796.0,3.666,0.866,-35.209,1.881,9.202,3.907,29.03,3.606,-38.018,-2.704,0.0,32.1,31.6,9.185,1.943,-17.354,-11.456,-20.368,-13.458,-3.13,27.003,0.0,256.24,,265.0,265.0,-15.673,3.257,-8.981,22.247
2796.5,3.666,0.866,-35.209,1.881,9.202,3.907,29.03,3.606,-38.018,-2.704,0.0,32.1,31.6,9.185,1.943,-17.276,-11.431,-20.338,-13.415,-3.13,27.003,0.0,257.74,,265.0,265.0,-15.659,3.263,-8.977,22.271
2797.0,3.666,0.866,-35.209,1.881,9.202,3.907,29.03,3.606,-38.018,-2.704,0.0,32.1,31.6,9.185,1.943,-17.24,-11.397,-20.307,-13.376,-3.13,27.003,0.0,257.74,,265.0,265.0,-15.615,3.27,-8.96,22.312
2797.5,3.666,0.866,-35.209,1.881,9.202,3.907,29.03,3.606,-38.018,-2.704,0.0,32.1,31.6,9.185,1.943,-17.274,-11.394,-20.316,-13.412,-3.13,27.003,0.0,257.24,,265.0,265.0,-15.58,3.276,-8.963,22.359
2798.0,3.666,0.866,-35.209,1.881,9.202,3.907,29.03,3.606,-38.018,-2.704,0.0,32.1,31.6,9.185,1.943,-17.286,-11.457,-20.294,-13.493,-3.13,27.003,0.0,257.24,,265.0,265.0,-15.599,3.283,-8.972,22.337
2798.5,3.666,0.866,-35.209,1.881,9.202,3.943,29.041,3.595,-38.045,-2.71,0.0,32.061,31.584,9.185,1.943,-17.322,-11.484,-20.289,-13.491,-3.131,26.996,0.0,256.84,,265.0,265.0,-15.633,3.289,-8.987,22.337
2799.0,3.666,0.866,-35.209,1.881,9.202,3.943,29.041,3.595,-38.045,-2.71,0.0,32.1,31.6,9.185,1.943,-17.313,-11.449,-20.297,-13.427,-3.131,26.996,0.0,256.84,,265.0,265.0,-15.647,3.295,-8.977,22.337
2799.5,3.074,0.786,-34.827,1.911,9.228,3.943,29.041,3.595,-38.045,-2.71,0.0,32.1,31.6,9.165,1.796,-17.242,-11.389,-20.267,-13.349,-3.131,26.996,0.0,256.94,,265.0,265.0,-15.622,3.301,-8.971,22.351
2800.0,3.074,0.786,-34.827,1.911,9.228,3.943,29.041,3.595,-38.045,-2.71,0.0,32.1,31.6,9.165,1.796,-17.265,-11.38,-20.289,-13.385,-3.131,26.996,0.0,256.94,,265.0,265.0,-15.562,3.298,-8.932,22.339
2800.5,3.074,0.786,-34.827,1.911,9.228,3.943,29.041,3.595,-38.045,-2.71,0.0,32.1,31.6,9.165,1.796,-17.294,-11.417,-20.291,-13.463,-3.131,26.996,0.0,256.74,,265.0,265.0,-15.58,3.294,-8.952,22.348
2801.0,3.074,0.786,-34.827,1.911,9.228,3.943,29.041,3.595,-38.045,-2.71,0.0,32.1,31.6,9.165,1.796,-17.283,-11.458,-20.25,-13.464,-3.131,26.996,0.0,256.74,,265.0,265.0,-15.616,3.29,-8.965,22.365
2801.5,3.074,0.786,-34.827,1.911,9.228,3.954,29.051,3.585,-38.054,-2.697,0.0,32.064,31.571,9.165,1.796,-17.3,-11.419,-20.284,-13.443,-3.141,26.99,0.0,257.34,,265.0,265.0,-15.614,3.287,-8.966,22.363
2802.0,3.074,0.786,-34.827,1.911,9.228,3.954,29.051,3.585,-38.054,-2.697,0.0,32.1,31.6,9.165,1.796,-17.267,-11.41,-20.269,-13.376,-3.141,26.99,0.0,257.34,,265.0,265.0,-15.612,3.283,-8.956,22.347
