t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2802.5,2.861,0.777,-33.016,1.905,9.149,3.954,29.051,3.585,-38.054,-2.697,0.0,32.1,31.6,9.311,1.812,-17.213,-11.385,-20.255,-13.33,-3.141,26.99,0.0,256.94,,265.0,265.0,-15.581,3.28,-8.948,22.317
2803.0,2.861,0.777,-33.016,1.905,9.149,3.954,29.051,3.585,-38.054,-2.697,0.0,32.1,31.6,9.311,1.812,-17.256,-11.414,-20.268,-13.438,-3.141,26.99,0.0,256.94,,265.0,265.0,-15.546,3.273,-8.937,22.32
2803.5,2.861,0.777,-33.016,1.905,9.149,3.954,29.051,3.585,-38.054,-2.697,0.0,32.1,31.6,9.311,1.812,-17.31,-11.468,-20.248,-13.488,-3.141,26.99,0.0,256.84,,265.0,265.0,-15.594,3.266,-8.941,22.294
2804.0,2.861,0.777,-33.016,1.905,9.149,3.954,29.051,3.585,-38.054,-2.697,0.0,32.1,31.6,9.311,1.812,-17.313,-11.433,-20.238,-13.448,-3.141,26.99,0.0,256.84,,265.0,265.0,-15.629,3.26,-8.949,22.282
2804.5,2.861,0.777,-33.016,1.905,9.149,3.96,29.064,3.598,-38.041,-2.719,0.0,32.06,31.637,9.311,1.812,-17.245,-11.392,-20.251,-13.358,-3.148,26.997,0.0,256.54,,265.0,265.0,-15.608,3.253,-8.968,22.277
2805.0,2.861,0.777,-33.016,1.905,9.149,3.96,29.064,3.598,-38.041,-2.719,0.0,32.1,31.6,9.311,1.812,-17.224,-11.379,-20.27,-13.337,-3.148,26.997,0.0,256.54,,265.0,265.0,-15.562,3.247,-8.936,22.291
2805.5,2.861,0.777,-33.016,1.905,9.149,3.96,29.064,3.598,-38.041,-2.719,0.0,32.1,31.6,9.311,1.812,-17.206,-11.357,-20.265,-13.332,-3.148,26.997,0.0,256.44,,265.0,265.0,-15.552,3.24,-8.923,22.285
2806.0,3.221,0.851,-33.291,1.887,9.165,3.96,29.064,3.598,-38.041,-2.719,0.0,32.1,31.6,9.361,1.865,-17.259,-11.404,-20.287,-13.416,-3.148,26.997,0.0,256.44,,265.0,265.0,-15.54,3.234,-8.937,22.259
2806.5,3.221,0.851,-33.291,1.887,9.165,3.96,29.064,3.598,-38.041,-2.719,0.0,32.1,31.6,9.361,1.865,-17.297,-11.426,-20.269,-13.42,-3.148,26.997,0.0,256.34,,265.0,265.0,-15.592,3.234,-8.933,22.23
2807.0,3.221,0.851,-33.291,1.887,9.165,3.96,29.064,3.598,-38.041,-2.719,0.0,32.1,31.6,9.361,1.865,-17.267,-11.393,-20.276,-13.375,-3.148,26.997,0.0,256.34,,265.0,265.0,-15.603,3.234,-8.935,22.221
2807.5,3.221,0.851,-33.291,1.887,9.165,3.96,29.064,3.598,-38.041,-2.719,0.0,32.1,31.6,9.361,1.865,-17.235,-11.359,-20.276,-13.343,-3.148,26.997,0.0,256.54,,265.0,265.0,-15.578,3.233,-8.933,22.212
2808.0,3.221,0.851,-33.291,1.887,9.165,3.953,29.086,3.623,-38.023,-2.712,0.0,32.082,31.673,9.361,1.865,-17.197,-11.344,-20.258,-13.326,-3.146,26.996,0.0,256.54,,265.0,265.0,-15.553,3.233,-8.918,22.232
2808.5,3.221,0.851,-33.291,1.887,9.165,3.953,29.086,3.623,-38.023,-2.712,0.0,32.1,31.7,9.361,1.865,-17.219,-11.388,-20.277,-13.404,-3.146,26.996,0.0,256.74,,265.0,265.0,-15.531,3.233,-8.922,22.207
2809.0,3.45,0.903,-33.188,1.935,9.136,3.953,29.086,3.623,-38.023,-2.712,0.0,32.1,31.7,9.394,1.821,-17.233,-11.439,-20.254,-13.463,-3.146,26.996,0.0,256.74,,265.0,265.0,-15.572,3.233,-8.935,22.155
2809.5,3.45,0.903,-33.188,1.935,9.136,3.953,29.086,3.623,-38.023,-2.712,0.0,32.1,31.7,9.394,1.821,-17.305,-11.417,-20.276,-13.437,-3.146,26.996,0.0,256.74,,265.0,265.0,-15.597,3.236,-8.94,22.14
2810.0,3.45,0.903,-33.188,1.935,9.136,3.953,29.086,3.623,-38.023,-2.712,0.0,32.1,31.7,9.394,1.821,-17.202,-11.354,-20.231,-13.305,-3.146,26.996,0.0,256.74,,265.0,265.0,-15.609,3.24,-8.916,22.12
2810.5,3.45,0.903,-33.188,1.935,9.136,3.953,29.086,3.623,-38.023,-2.712,0.0,32.1,31.7,9.394,1.821,-17.168,-11.344,-20.235,-13.302,-3.146,26.996,0.0,256.44,,265.0,265.0,-15.523,3.243,-8.916,22.1
2811.0,3.45,0.903,-33.188,1.935,9.136,3.945,29.097,3.621,-38.002,-2.719,0.0,32.084,31.672,9.394,1.821,-17.211,-11.365,-20.262,-13.358,-3.142,26.987,0.0,256.44,,265.0,265.0,-15.512,3.247,-8.901,22.096
2811.5,3.45,0.903,-33.188,1.935,9.136,3.945,29.097,3.621,-38.002,-2.719,0.0,32.1,31.7,9.394,1.821,-17.225,-11.428,-20.235,-13.455,-3.142,26.987,0.0,256.44,,265.0,265.0,-15.549,3.25,-8.925,22.043
2812.0,3.45,0.903,-33.188,1.935,9.136,3.945,29.097,3.621,-38.002,-2.719,0.0,32.1,31.7,9.394,1.821,-17.288,-11.443,-20.272,-13.456,-3.142,26.987,0.0,256.44,,265.0,265.0,-15.586,3.253,-8.907,22.063
2812.5,3.819,0.913,-35.209,1.874,9.212,3.945,29.097,3.621,-38.002,-2.719,0.0,32.1,31.7,9.171,1.957,-17.272,-11.383,-20.265,-13.396,-3.142,26.987,0.0,255.34,,265.0,265.0,-15.615,3.257,-8.91,22.132
2813.0,3.819,0.913,-35.209,1.874,9.212,3.945,29.097,3.621,-38.002,-2.719,0.0,32.1,31.7,9.171,1.957,-17.243,-11.352,-20.28,-13.322,-3.142,26.987,0.0,255.34,,265.0,265.0,-15.579,3.266,-8.915,22.168
2813.5,3.819,0.913,-35.209,1.874,9.212,3.945,29.097,3.621,-38.002,-2.719,0.0,32.1,31.7,9.171,1.957,-17.195,-11.356,-20.272,-13.332,-3.142,26.987,0.0,257.14,,265.0,265.0,-15.549,3.275,-8.899,22.162
2814.0,3.819,0.913,-35.209,1.874,9.212,3.945,29.097,3.621,-38.002,-2.719,0.0,32.1,31.7,9.171,1.957,-17.321,-11.432,-20.284,-13.462,-3.142,26.987,0.0,257.14,,265.0,265.0,-15.539,3.284,-8.921,22.169
2814.5,3.819,0.913,-35.209,1.874,9.212,3.926,29.113,3.589,-38.004,-2.712,0.0,32.079,31.722,9.171,1.957,-17.342,-11.428,-20.269,-13.479,-3.158,26.988,0.0,255.34,,265.0,265.0,-15.625,3.293,-8.914,22.199
2815.0,3.819,0.913,-35.209,1.874,9.212,3.926,29.113,3.589,-38.004,-2.712,0.0,32.1,31.7,9.171,1.957,-17.269,-11.379,-20.254,-13.398,-3.158,26.988,0.0,255.34,,265.0,265.0,-15.629,3.301,-8.92,22.243
2815.5,2.522,0.7,-33.252,1.918,9.143,3.926,29.113,3.589,-38.004,-2.712,0.0,32.1,31.7,9.353,1.856,-17.215,-11.355,-20.248,-13.31,-3.158,26.988,0.0,257.04,,265.0,265.0,-15.575,3.31,-8.925,22.235
2816.0,2.522,0.7,-33.252,1.918,9.143,3.926,29.113,3.589,-38.004,-2.712,0.0,32.1,31.7,9.353,1.856,-17.175,-11.332,-20.224,-13.285,-3.158,26.988,0.0,257.04,,265.0,265.0,-15.532,3.297,-8.892,22.227
2816.5,2.522,0.7,-33.252,1.918,9.143,3.926,29.113,3.589,-38.004,-2.712,0.0,32.1,31.7,9.353,1.856,-17.186,-11.329,-20.232,-13.316,-3.158,26.988,0.0,256.84,,265.0,265.0,-15.504,3.284,-8.898,22.228
2817.0,2.522,0.7,-33.252,1.918,9.143,3.926,29.113,3.589,-38.004,-2.712,0.0,32.1,31.7,9.353,1.856,-17.205,-11.431,-20.199,-13.49,-3.158,26.988,0.0,256.84,,265.0,265.0,-15.515,3.272,-8.899,22.174
2817.5,2.522,0.7,-33.252,1.918,9.143,3.96,29.12,3.573,-38.046,-2.727,0.0,32.094,31.709,9.353,1.856,-17.23,-11.401,-20.213,-13.39,-3.151,26.99,0.0,257.34,,265.0,265.0,-15.581,3.259,-8.905,22.152
2818.0,2.522,0.7,-33.252,1.918,9.143,3.96,29.12,3.573,-38.046,-2.727,0.0,32.1,31.7,9.353,1.856,-17.205,-11.344,-20.202,-13.329,-3.151,26.99,0.0,257.34,,265.0,265.0,-15.559,3.247,-8.913,22.155
2818.5,2.522,0.7,-33.252,1.918,9.143,3.96,29.12,3.573,-38.046,-2.727,0.0,32.1,31.7,9.353,1.856,-17.174,-11.327,-20.202,-13.274,-3.151,26.99,0.0,255.84,,265.0,265.0,-15.52,3.235,-8.896,22.201
2819.0,3.065,0.813,-34.296,1.975,9.186,3.96,29.12,3.573,-38.046,-2.727,0.0,32.1,31.7,9.22,1.786,-17.14,-11.322,-20.218,-13.287,-3.151,26.99,0.0,255.84,,265.0,265.0,-15.494,3.224,-8.871,22.212
2819.5,3.065,0.813,-34.296,1.975,9.186,3.96,29.12,3.573,-38.046,-2.727,0.0,32.1,31.7,9.22,1.786,-17.207,-11.343,-20.251,-13.379,-3.151,26.99,0.0,256.24,,265.0,265.0,-15.492,3.221,-8.885,22.345
2820.0,3.065,0.813,-34.296,1.975,9.186,3.96,29.12,3.573,-38.046,-2.727,0.0,32.1,31.7,9.22,1.786,-17.292,-11.392,-20.232,-13.432,-3.151,26.99,0.0,256.24,,265.0,265.0,-15.545,3.218,-8.895,22.365
2820.5,3.065,0.813,-34.296,1.975,9.186,3.96,29.12,3.573,-38.046,-2.727,0.0,32.1,31.7,9.22,1.786,-17.262,-11.378,-20.256,-13.386,-3.151,26.99,0.0,255.44,,265.0,265.0,-15.587,3.216,-8.903,22.38
2821.0,3.065,0.813,-34.296,1.975,9.186,3.978,29.139,3.634,-38.013,-2.719,0.0,32.101,31.721,9.22,1.786,-17.18,-11.312,-20.229,-13.298,-3.148,26.987,0.0,255.44,,265.0,265.0,-15.571,3.213,-8.89,22.408
2821.5,3.065,0.813,-34.296,1.975,9.186,3.978,29.139,3.634,-38.013,-2.719,0.0,32.1,31.7,9.22,1.786,-17.141,-11.29,-20.203,-13.254,-3.148,26.987,0.0,256.94,,265.0,265.0,-15.505,3.211,-8.872,22.447
2822.0,2.621,0.697,-33.729,1.927,9.132,3.978,29.139,3.634,-38.013,-2.719,0.0,32.1,31.7,9.374,1.917,-17.196,-11.319,-20.257,-13.343,-3.148,26.987,0.0,256.94,,265.0,265.0,-15.472,3.209,-8.875,22.473
2822.5,2.621,0.697,-33.729,1.927,9.132,3.978,29.139,3.634,-38.013,-2.719,0.0,32.1,31.7,9.374,1.917,-17.303,-11.394,-20.26,-13.459,-3.148,26.987,0.0,255.94,,265.0,265.0,-15.529,3.199,-8.875,22.472
2823.0,2.621,0.697,-33.729,1.927,9.132,3.978,29.139,3.634,-38.013,-2.719,0.0,32.1,31.7,9.374,1.917,-17.287,-11.391,-20.241,-13.433,-3.148,26.987,0.0,255.94,,265.0,265.0,-15.604,3.189,-8.879,22.551
2823.5,2.621,0.697,-33.729,1.927,9.132,3.978,29.139,3.634,-38.013,-2.719,0.0,32.1,31.7,9.374,1.917,-17.202,-11.356,-20.232,-13.338,-3.148,26.987,0.0,256.34,,265.0,265.0,-15.588,3.18,-8.876,22.576
2824.0,2.621,0.697,-33.729,1.927,9.132,3.961,29.143,3.641,-38.021,-2.725,0.0,32.095,31.703,9.374,1.917,-17.191,-11.34,-20.22,-13.317,-3.155,26.978,0.0,256.34,,265.0,265.0,-15.532,3.171,-8.854,22.603
2824.5,2.621,0.697,-33.729,1.927,9.132,3.961,29.143,3.641,-38.021,-2.725,0.0,32.1,31.7,9.374,1.917,-17.175,-11.302,-20.253,-13.299,-3.155,26.978,0.0,254.54,,265.0,265.0,-15.517,3.162,-8.872,22.604
2825.0,3.465,0.911,-33.223,1.946,9.102,3.961,29.143,3.641,-38.021,-2.725,0.0,32.1,31.7,9.459,1.839,-17.259,-11.34,-20.278,-13.392,-3.155,26.978,0.0,254.54,,265.0,265.0,-15.507,3.153,-8.847,22.543
2825.5,3.465,0.911,-33.223,1.946,9.102,3.961,29.143,3.641,-38.021,-2.725,0.0,32.1,31.7,9.459,1.839,-17.335,-11.368,-20.286,-13.406,-3.155,26.978,0.0,256.34,,265.0,265.0,-15.567,3.158,-8.879,22.511
2826.0,3.465,0.911,-33.223,1.946,9.102,3.961,29.143,3.641,-38.021,-2.725,0.0,32.1,31.7,9.459,1.839,-17.289,-11.344,-20.289,-13.341,-3.155,26.978,0.0,256.34,,265.0,265.0,-15.599,3.163,-8.872,22.504
2826.5,3.465,0.911,-33.223,1.946,9.102,3.961,29.143,3.641,-38.021,-2.725,0.0,32.1,31.7,9.459,1.839,-17.22,-11.331,-20.261,-13.305,-3.155,26.978,0.0,254.14,,265.0,265.0,-15.566,3.168,-8.865,22.44
2827.0,3.465,0.911,-33.223,1.946,9.102,3.961,29.143,3.641,-38.021,-2.725,0.0,32.1,31.7,9.459,1.839,-17.157,-11.297,-20.226,-13.253,-3.155,26.978,0.0,254.14,,265.0,265.0,-15.529,3.173,-8.855,22.432
2827.5,3.465,0.911,-33.223,1.946,9.102,3.965,29.16,3.637,-37.981,-2.729,0.0,32.109,31.723,9.459,1.839,-17.144,-11.288,-20.236,-13.283,-3.143,26.98,0.0,256.84,,265.0,265.0,-15.483,3.178,-8.853,22.424
2828.0,3.465,0.911,-33.223,1.946,9.102,3.965,29.16,3.637,-37.981,-2.729,0.0,32.1,31.7,9.459,1.839,-17.244,-11.384,-20.218,-13.424,-3.143,26.98,0.0,256.84,,265.0,265.0,-15.487,3.183,-8.87,22.42
2828.5,3.981,0.974,-35.209,1.947,9.204,3.965,29.16,3.637,-37.981,-2.729,0.0,32.1,31.7,9.158,1.84,-17.252,-11.349,-20.213,-13.353,-3.143,26.98,0.0,254.94,,265.0,265.0,-15.568,3.187,-8.861,22.412
2829.0,3.981,0.974,-35.209,1.947,9.204,3.965,29.16,3.637,-37.981,-2.729,0.0,32.1,31.7,9.158,1.84,-17.199,-11.32,-20.201,-13.309,-3.143,26.98,0.0,254.94,,265.0,265.0,-15.542,3.2,-8.882,22.394
2829.5,3.981,0.974,-35.209,1.947,9.204,3.965,29.16,3.637,-37.981,-2.729,0.0,32.1,31.7,9.158,1.84,-17.161,-11.31,-20.214,-13.274,-3.143,26.98,0.0,257.34,,265.0,265.0,-15.507,3.213,-8.856,22.368
2830.0,3.981,0.974,-35.209,1.947,9.204,3.965,29.16,3.637,-37.981,-2.729,0.0,32.1,31.7,9.158,1.84,-17.15,-11.283,-20.2,-13.231,-3.143,26.98,0.0,257.34,,265.0,265.0,-15.49,3.226,-8.84,22.31
2830.5,3.981,0.974,-35.209,1.947,9.204,3.945,29.175,3.622,-37.961,-2.717,0.0,32.115,31.698,9.158,1.84,-17.165,-11.302,-20.234,-13.301,-3.134,26.993,0.0,256.14,,265.0,265.0,-15.466,3.238,-8.866,22.292
2831.0,3.981,0.974,-35.209,1.947,9.204,3.945,29.175,3.622,-37.961,-2.717,0.0,32.1,31.7,9.158,1.84,-17.246,-11.35,-20.287,-13.379,-3.134,26.993,0.0,256.14,,265.0,265.0,-15.501,3.25,-8.851,22.286
2831.5,3.538,0.875,-35.014,1.918,9.253,3.945,29.175,3.622,-37.961,-2.717,0.0,32.1,31.7,9.196,1.838,-17.264,-11.352,-20.277,-13.349,-3.134,26.993,0.0,256.84,,265.0,265.0,-15.566,3.262,-8.869,22.272
2832.0,3.538,0.875,-35.014,1.918,9.253,3.945,29.175,3.622,-37.961,-2.717,0.0,32.1,31.7,9.196,1.838,-17.197,-11.323,-20.252,-13.301,-3.134,26.993,0.0,256.84,,265.0,265.0,-15.561,3.267,-8.859,22.243
2832.5,3.538,0.875,-35.014,1.918,9.253,3.945,29.175,3.622,-37.961,-2.717,0.0,32.1,31.7,9.196,1.838,-17.161,-11.281,-20.217,-13.254,-3.134,26.993,0.0,256.34,,265.0,265.0,-15.518,3.271,-8.863,22.25
2833.0,3.538,0.875,-35.014,1.918,9.253,3.945,29.175,3.622,-37.961,-2.717,0.0,32.1,31.7,9.196,1.838,-17.165,-11.297,-20.23,-13.313,-3.134,26.993,0.0,256.34,,265.0,265.0,-15.478,3.276,-8.854,22.253
2833.5,3.538,0.875,-35.014,1.918,9.253,3.945,29.175,3.622,-37.961,-2.717,0.0,32.1,31.7,9.196,1.838,-17.243,-11.374,-20.209,-13.419,-3.134,26.993,0.0,257.44,,265.0,265.0,-15.501,3.28,-8.868,22.214
2834.0,3.538,0.875,-35.014,1.918,9.253,3.938,29.192,3.568,-37.99,-2.686,0.0,32.118,31.827,9.196,1.838,-17.26,-11.368,-20.187,-13.411,-3.129,26.993,0.0,257.44,,265.0,265.0,-15.561,3.284,-8.864,22.145
2834.5,3.538,0.875,-35.014,1.918,9.253,3.938,29.192,3.568,-37.99,-2.686,0.0,32.1,31.8,9.196,1.838,-17.217,-11.345,-20.198,-13.325,-3.129,26.993,0.0,256.04,,265.0,265.0,-15.557,3.288,-8.847,22.104
2835.0,2.315,0.669,-34.154,1.944,9.128,3.938,29.192,3.568,-37.99,-2.686,0.0,32.1,31.8,9.236,1.923,-17.184,-11.303,-20.198,-13.262,-3.129,26.993,0.0,256.04,,265.0,265.0,-15.521,3.292,-8.84,22.095
2835.5,2.315,0.669,-34.154,1.944,9.128,3.938,29.192,3.568,-37.99,-2.686,0.0,32.1,31.8,9.236,1.923,-17.151,-11.28,-20.221,-13.266,-3.129,26.993,0.0,257.24,,265.0,265.0,-15.487,3.276,-8.812,22.106
2836.0,2.315,0.669,-34.154,1.944,9.128,3.938,29.192,3.568,-37.99,-2.686,0.0,32.1,31.8,9.236,1.923,-17.165,-11.313,-20.224,-13.307,-3.129,26.993,0.0,257.24,,265.0,265.0,-15.48,3.261,-8.859,22.113
2836.5,2.315,0.669,-34.154,1.944,9.128,3.938,29.192,3.568,-37.99,-2.686,0.0,32.1,31.8,9.236,1.923,-17.2,-11.33,-20.194,-13.382,-3.129,26.993,0.0,256.54,,265.0,265.0,-15.502,3.245,-8.862,22.09
2837.0,2.315,0.669,-34.154,1.944,9.128,3.946,29.197,3.589,-37.969,-2.706,0.0,32.123,31.73,9.236,1.923,-17.205,-11.315,-20.19,-13.362,-3.137,26.991,0.0,256.54,,265.0,265.0,-15.526,3.23,-8.857,22.031
2837.5,2.315,0.669,-34.154,1.944,9.128,3.946,29.197,3.589,-37.969,-2.706,0.0,32.1,31.7,9.236,1.923,-17.189,-11.323,-20.187,-13.3,-3.137,26.991,0.0,257.44,,265.0,265.0,-15.518,3.215,-8.85,22.03
2838.0,3.068,0.775,-34.419,1.918,9.109,3.946,29.197,3.589,-37.969,-2.706,0.0,32.1,31.7,9.342,1.969,-17.149,-11.3,-20.189,-13.27,-3.137,26.991,0.0,257.44,,265.0,265.0,-15.499,3.2,-8.83,22.015
2838.5,3.068,0.775,-34.419,1.918,9.109,3.946,29.197,3.589,-37.969,-2.706,0.0,32.1,31.7,9.342,1.969,-17.138,-11.299,-20.202,-13.285,-3.137,26.991,0.0,255.44,,265.0,265.0,-15.477,3.198,-8.829,22.002
2839.0,3.068,0.775,-34.419,1.918,9.109,3.946,29.197,3.589,-37.969,-2.706,0.0,32.1,31.7,9.342,1.969,-17.167,-11.316,-20.182,-13.379,-3.137,26.991,0.0,255.44,,265.0,265.0,-15.481,3.196,-8.874,21.934
2839.5,3.068,0.775,-34.419,1.918,9.109,3.946,29.197,3.589,-37.969,-2.706,0.0,32.1,31.7,9.342,1.969,-17.196,-11.326,-20.17,-13.353,-3.137,26.991,0.0,257.44,,265.0,265.0,-15.511,3.194,-8.829,21.878
2840.0,3.068,0.775,-34.419,1.918,9.109,3.946,29.197,3.589,-37.969,-2.706,0.0,32.1,31.7,9.342,1.969,-17.169,-11.319,-20.181,-13.312,-3.137,26.991,0.0,257.44,,265.0,265.0,-15.511,3.192,-8.839,21.913
2840.5,3.068,0.775,-34.419,1.918,9.109,3.963,29.209,3.622,-37.983,-2.714,0.0,32.123,31.689,9.342,1.969,-17.144,-11.289,-20.187,-13.263,-3.139,26.987,0.0,256.14,,265.0,265.0,-15.495,3.19,-8.816,21.959
2841.0,3.068,0.775,-34.419,1.918,9.109,3.963,29.209,3.622,-37.983,-2.714,0.0,32.1,31.7,9.342,1.969,-17.147,-11.291,-20.195,-13.248,-3.139,26.987,0.0,256.14,,265.0,265.0,-15.471,3.188,-8.804,22.033
2841.5,3.302,0.837,-34.613,1.88,9.152,3.963,29.209,3.622,-37.983,-2.714,0.0,32.1,31.7,9.31,1.948,-17.155,-11.271,-20.214,-13.277,-3.139,26.987,0.0,257.04,,265.0,265.0,-15.47,3.186,-8.821,22.131
2842.0,3.302,0.837,-34.613,1.88,9.152,3.963,29.209,3.622,-37.983,-2.714,0.0,32.1,31.7,9.31,1.948,-17.212,-11.318,-20.181,-13.352,-3.139,26.987,0.0,257.04,,265.0,265.0,-15.479,3.188,-8.837,22.212
2842.5,3.302,0.837,-34.613,1.88,9.152,3.963,29.209,3.622,-37.983,-2.714,0.0,32.1,31.7,9.31,1.948,-17.207,-11.294,-20.183,-13.319,-3.139,26.987,0.0,256.64,,265.0,265.0,-15.516,3.19,-8.842,22.27
2843.0,3.302,0.837,-34.613,1.88,9.152,3.963,29.209,3.622,-37.983,-2.714,0.0,32.1,31.7,9.31,1.948,-17.172,-11.284,-20.177,-13.293,-3.139,26.987,0.0,256.64,,265.0,265.0,-15.501,3.191,-8.836,22.325
2843.5,3.302,0.837,-34.613,1.88,9.152,3.952,29.229,3.647,-37.949,-2.714,0.0,32.127,31.798,9.31,1.948,-17.145,-11.261,-20.174,-13.234,-3.115,26.988,0.0,256.94,,265.0,265.0,-15.482,3.193,-8.815,22.386
2844.0,3.302,0.837,-34.613,1.88,9.152,3.952,29.229,3.647,-37.949,-2.714,0.0,32.1,31.8,9.31,1.948,-17.131,-11.254,-20.176,-13.261,-3.115,26.988,0.0,256.94,,265.0,265.0,-15.453,3.195,-8.807,22.465
2844.5,3.527,0.898,-35.006,1.878,9.087,3.952,29.229,3.647,-37.949,-2.714,0.0,32.1,31.8,9.2,1.947,-17.156,-11.301,-20.18,-13.306,-3.115,26.988,0.0,255.94,,265.0,265.0,-15.456,3.197,-8.813,22.508
2845.0,3.527,0.898,-35.006,1.878,9.087,3.952,29.229,3.647,-37.949,-2.714,0.0,32.1,31.8,9.2,1.947,-17.191,-11.325,-20.171,-13.355,-3.115,26.988,0.0,255.94,,265.0,265.0,-15.486,3.202,-8.824,22.528
2845.5,3.527,0.898,-35.006,1.878,9.087,3.952,29.229,3.647,-37.949,-2.714,0.0,32.1,31.8,9.2,1.947,-17.158,-11.285,-20.185,-13.279,-3.115,26.988,0.0,257.24,,265.0,265.0,-15.51,3.207,-8.813,22.58
2846.0,3.527,0.898,-35.006,1.878,9.087,3.952,29.229,3.647,-37.949,-2.714,0.0,32.1,31.8,9.2,1.947,-17.121,-11.269,-20.161,-13.218,-3.115,26.988,0.0,257.24,,265.0,265.0,-15.477,3.213,-8.812,22.598
2846.5,3.527,0.898,-35.006,1.878,9.087,3.952,29.229,3.647,-37.949,-2.714,0.0,32.1,31.8,9.2,1.947,-17.104,-11.268,-20.163,-13.231,-3.115,26.988,0.0,256.34,,265.0,265.0,-15.443,3.218,-8.798,22.59
2847.0,3.527,0.898,-35.006,1.878,9.087,3.944,29.24,3.63,-37.946,-2.693,0.0,32.134,31.77,9.2,1.947,-17.177,-11.284,-20.201,-13.314,-3.113,26.993,0.0,256.34,,265.0,265.0,-15.442,3.223,-8.796,22.588
2847.5,3.527,0.898,-35.006,1.878,9.087,3.944,29.24,3.63,-37.946,-2.693,0.0,32.1,31.8,9.2,1.947,-17.227,-11.348,-20.201,-13.396,-3.113,26.993,0.0,257.64,,265.0,265.0,-15.494,3.228,-8.827,22.556
2848.0,3.505,0.936,-33.29,1.89,9.071,3.944,29.24,3.63,-37.946,-2.693,0.0,32.1,31.8,9.436,1.85,-17.234,-11.315,-20.203,-13.345,-3.113,26.993,0.0,257.64,,265.0,265.0,-15.543,3.233,-8.814,22.526
2848.5,3.505,0.936,-33.29,1.89,9.071,3.944,29.24,3.63,-37.946,-2.693,0.0,32.1,31.8,9.436,1.85,-17.147,-11.283,-20.188,-13.26,-3.113,26.993,0.0,256.34,,265.0,265.0,-15.524,3.237,-8.809,22.509
2849.0,3.505,0.936,-33.29,1.89,9.071,3.944,29.24,3.63,-37.946,-2.693,0.0,32.1,31.8,9.436,1.85,-17.092,-11.245,-20.17,-13.209,-3.113,26.993,0.0,256.34,,265.0,265.0,-15.469,3.242,-8.798,22.503
2849.5,3.505,0.936,-33.29,1.89,9.071,3.944,29.24,3.63,-37.946,-2.693,0.0,32.1,31.8,9.436,1.85,-17.127,-11.278,-20.167,-13.3,-3.113,26.993,0.0,257.54,,265.0,265.0,-15.429,3.246,-8.782,22.529
2850.0,3.505,0.936,-33.29,1.89,9.071,3.954,29.243,3.611,-37.935,-2.708,0.0,32.144,31.751,9.436,1.85,-17.146,-11.321,-20.146,-13.375,-3.126,26.987,0.0,257.54,,265.0,265.0,-15.468,3.25,-8.798,22.569
2850.5,3.505,0.936,-33.29,1.89,9.071,3.954,29.243,3.611,-37.935,-2.708,0.0,32.1,31.8,9.436,1.85,-17.17,-11.327,-20.149,-13.321,-3.126,26.987,0.0,254.74,,265.0,265.0,-15.497,3.254,-8.804,22.547
2851.0,3.053,0.742,-35.209,1.881,9.216,3.954,29.243,3.611,-37.935,-2.708,0.0,32.1,31.8,9.204,1.788,-17.136,-11.274,-20.15,-13.25,-3.126,26.987,0.0,254.74,,265.0,265.0,-15.492,3.259,-8.784,22.528
2851.5,3.053,0.742,-35.209,1.881,9.216,3.954,29.243,3.611,-37.935,-2.708,0.0,32.1,31.8,9.204,1.788,-17.09,-11.253,-20.142,-13.196,-3.126,26.987,0.0,257.04,,265.0,265.0,-15.453,3.255,-8.778,22.492
2852.0,3.053,0.742,-35.209,1.881,9.216,3.954,29.243,3.611,-37.935,-2.708,0.0,32.1,31.8,9.204,1.788,-17.077,-11.222,-20.149,-13.196,-3.126,26.987,0.0,257.04,,265.0,265.0,-15.42,3.252,-8.794,22.515
2852.5,3.053,0.742,-35.209,1.881,9.216,3.954,29.243,3.611,-37.935,-2.708,0.0,32.1,31.8,9.204,1.788,-17.164,-11.32,-20.169,-13.368,-3.126,26.987,0.0,253.84,,265.0,265.0,-15.411,3.249,-8.781,22.555
2853.0,3.053,0.742,-35.209,1.881,9.216,3.924,29.241,3.578,-37.994,-2.716,0.0,32.139,31.709,9.204,1.788,-17.226,-11.31,-20.167,-13.336,-3.13,26.978,0.0,253.84,,265.0,265.0,-15.505,3.245,-8.802,22.592
2853.5,3.053,0.742,-35.209,1.881,9.216,3.924,29.241,3.578,-37.994,-2.716,0.0,32.1,31.7,9.204,1.788,-17.168,-11.262,-20.166,-13.254,-3.13,26.978,0.0,255.44,,265.0,265.0,-15.51,3.242,-8.798,22.53
2854.0,3.053,0.742,-35.209,1.881,9.216,3.924,29.241,3.578,-37.994,-2.716,0.0,32.1,31.7,9.204,1.788,-17.117,-11.25,-20.16,-13.227,-3.13,26.978,0.0,255.44,,265.0,265.0,-15.462,3.239,-8.794,22.483
2854.5,2.628,0.626,-34.958,1.913,9.161,3.924,29.241,3.578,-37.994,-2.716,0.0,32.1,31.7,9.194,1.707,-17.099,-11.216,-20.172,-13.196,-3.13,26.978,0.0,256.24,,265.0,265.0,-15.438,3.236,-8.775,22.49
2855.0,2.628,0.626,-34.958,1.913,9.161,3.924,29.241,3.578,-37.994,-2.716,0.0,32.1,31.7,9.194,1.707,-17.115,-11.229,-20.171,-13.24,-3.13,26.978,0.0,256.24,,265.0,265.0,-15.421,3.226,-8.777,22.483
2855.5,2.628,0.626,-34.958,1.913,9.161,3.924,29.241,3.578,-37.994,-2.716,0.0,32.1,31.7,9.194,1.707,-17.202,-11.287,-20.184,-13.343,-3.13,26.978,0.0,257.64,,265.0,265.0,-15.439,3.216,-8.788,22.464
2856.0,2.628,0.626,-34.958,1.913,9.161,3.924,29.241,3.578,-37.994,-2.716,0.0,32.1,31.7,9.194,1.707,-17.187,-11.292,-20.186,-13.291,-3.13,26.978,0.0,257.64,,265.0,265.0,-15.504,3.207,-8.789,22.397
2856.5,2.628,0.626,-34.958,1.913,9.161,3.909,29.256,3.599,-37.97,-2.718,0.0,32.138,31.715,9.194,1.707,-17.151,-11.251,-20.155,-13.25,-3.128,26.988,0.0,256.54,,265.0,265.0,-15.489,3.197,-8.799,22.337
2857.0,2.628,0.626,-34.958,1.913,9.161,3.909,29.256,3.599,-37.97,-2.718,0.0,32.1,31.7,9.194,1.707,-17.101,-11.219,-20.152,-13.199,-3.128,26.988,0.0,256.54,,265.0,265.0,-15.452,3.188,-8.775,22.322
2857.5,2.409,0.645,-34.123,1.909,9.169,3.909,29.256,3.599,-37.97,-2.718,0.0,32.1,31.7,9.199,1.795,-17.095,-11.248,-20.163,-13.22,-3.128,26.988,0.0,257.44,,265.0,265.0,-15.418,3.179,-8.769,22.282
2858.0,2.409,0.645,-34.123,1.909,9.169,3.909,29.256,3.599,-37.97,-2.718,0.0,32.1,31.7,9.199,1.795,-17.141,-11.274,-20.161,-13.295,-3.128,26.988,0.0,257.44,,265.0,265.0,-15.432,3.166,-8.773,22.263
2858.5,2.409,0.645,-34.123,1.909,9.169,3.909,29.256,3.599,-37.97,-2.718,0.0,32.1,31.7,9.199,1.795,-17.159,-11.321,-20.122,-13.373,-3.128,26.988,0.0,255.84,,265.0,265.0,-15.468,3.154,-8.799,22.281
2859.0,2.409,0.645,-34.123,1.909,9.169,3.909,29.256,3.599,-37.97,-2.718,0.0,32.1,31.7,9.199,1.795,-17.186,-11.323,-20.136,-13.294,-3.128,26.988,0.0,255.84,,265.0,265.0,-15.494,3.141,-8.778,22.288
2859.5,2.409,0.645,-34.123,1.909,9.169,3.929,29.274,3.623,-37.948,-2.693,0.0,32.145,31.811,9.199,1.795,-17.067,-11.246,-20.136,-13.204,-3.138,26.989,0.0,257.54,,265.0,265.0,-15.485,3.129,-8.785,22.325
2860.0,2.409,0.645,-34.123,1.909,9.169,3.929,29.274,3.623,-37.948,-2.693,0.0,32.1,31.8,9.199,1.795,-17.066,-11.217,-20.138,-13.189,-3.138,26.989,0.0,257.54,,265.0,265.0,-15.413,3.118,-8.765,22.319
2860.5,2.409,0.645,-34.123,1.909,9.169,3.929,29.274,3.623,-37.948,-2.693,0.0,32.1,31.8,9.199,1.795,-17.166,-11.248,-20.175,-13.296,-3.138,26.989,0.0,254.74,,265.0,265.0,-15.403,3.106,-8.765,22.314
2861.0,3.73,0.964,-34.675,1.9,9.122,3.929,29.274,3.623,-37.948,-2.693,0.0,32.1,31.8,9.241,2.013,-17.173,-11.304,-20.157,-13.356,-3.138,26.989,0.0,254.74,,265.0,265.0,-15.471,3.095,-8.776,22.31
2861.5,3.73,0.964,-34.675,1.9,9.122,3.929,29.274,3.623,-37.948,-2.693,0.0,32.1,31.8,9.241,2.013,-17.19,-11.302,-20.149,-13.303,-3.138,26.989,0.0,256.74,,265.0,265.0,-15.497,3.105,-8.8,22.289
2862.0,3.73,0.964,-34.675,1.9,9.122,3.929,29.274,3.623,-37.948,-2.693,0.0,32.1,31.8,9.241,2.013,-17.141,-11.274,-20.139,-13.255,-3.138,26.989,0.0,256.74,,265.0,265.0,-15.486,3.115,-8.784,22.328
2862.5,3.73,0.964,-34.675,1.9,9.122,3.929,29.274,3.623,-37.948,-2.693,0.0,32.1,31.8,9.241,2.013,-17.106,-11.246,-20.142,-13.219,-3.138,26.989,0.0,253.84,,265.0,265.0,-15.453,3.125,-8.778,22.331
2863.0,3.73,0.964,-34.675,1.9,9.122,3.954,29.276,3.637,-37.949,-2.709,0.0,32.149,31.797,9.241,2.013,-17.131,-11.24,-20.18,-13.25,-3.131,26.987,0.0,253.84,,265.0,265.0,-15.428,3.135,-8.782,22.345
2863.5,3.73,0.964,-34.675,1.9,9.122,3.954,29.276,3.637,-37.949,-2.709,0.0,32.1,31.8,9.241,2.013,-17.18,-11.301,-20.18,-13.332,-3.131,26.987,0.0,256.14,,265.0,265.0,-15.45,3.145,-8.776,22.328
2864.0,3.705,0.984,-34.412,1.898,9.114,3.954,29.276,3.637,-37.949,-2.709,0.0,32.1,31.8,9.259,1.986,-17.186,-11.31,-20.176,-13.324,-3.131,26.987,0.0,256.14,,265.0,265.0,-15.498,3.155,-8.769,22.305
2864.5,3.705,0.984,-34.412,1.898,9.114,3.954,29.276,3.637,-37.949,-2.709,0.0,32.1,31.8,9.259,1.986,-17.159,-11.283,-20.189,-13.255,-3.131,26.987,0.0,254.34,,265.0,265.0,-15.499,3.164,-8.776,22.306
2865.0,3.705,0.984,-34.412,1.898,9.114,3.954,29.276,3.637,-37.949,-2.709,0.0,32.1,31.8,9.259,1.986,-17.104,-11.258,-20.172,-13.221,-3.131,26.987,0.0,254.34,,265.0,265.0,-15.472,3.172,-8.782,22.292
2865.5,3.705,0.984,-34.412,1.898,9.114,3.954,29.276,3.637,-37.949,-2.709,0.0,32.1,31.8,9.259,1.986,-17.088,-11.239,-20.164,-13.178,-3.131,26.987,0.0,256.84,,265.0,265.0,-15.439,3.181,-8.751,22.277
2866.0,3.705,0.984,-34.412,1.898,9.114,3.952,29.29,3.619,-37.926,-2.713,0.0,32.153,31.726,9.259,1.986,-17.154,-11.239,-20.181,-13.242,-3.129,26.984,0.0,256.84,,265.0,265.0,-15.417,3.19,-8.772,22.297
2866.5,3.705,0.984,-34.412,1.898,9.114,3.952,29.29,3.619,-37.926,-2.713,0.0,32.2,31.7,9.259,1.986,-17.171,-11.288,-20.134,-13.309,-3.129,26.984,0.0,255.84,,265.0,265.0,-15.454,3.198,-8.761,22.308
2867.0,3.705,0.984,-34.412,1.898,9.114,3.952,29.29,3.619,-37.926,-2.713,0.0,32.2,31.7,9.259,1.986,-17.139,-11.27,-20.131,-13.231,-3.129,26.984,0.0,255.84,,265.0,265.0,-15.476,3.207,-8.78,22.314
2867.5,3.641,0.876,-35.209,1.897,9.2,3.952,29.29,3.619,-37.926,-2.713,0.0,32.2,31.7,9.029,1.874,-17.08,-11.22,-20.134,-13.204,-3.129,26.984,0.0,257.14,,265.0,265.0,-15.443,3.215,-8.769,22.344
2868.0,3.641,0.876,-35.209,1.897,9.2,3.952,29.29,3.619,-37.926,-2.713,0.0,32.2,31.7,9.029,1.874,-17.084,-11.216,-20.132,-13.183,-3.129,26.984,0.0,257.14,,265.0,265.0,-15.41,3.222,-8.756,22.37
2868.5,3.641,0.876,-35.209,1.897,9.2,3.952,29.29,3.619,-37.926,-2.713,0.0,32.2,31.7,9.029,1.874,-17.112,-11.24,-20.165,-13.264,-3.129,26.984,0.0,256.24,,265.0,265.0,-15.404,3.229,-8.744,22.4
2869.0,3.641,0.876,-35.209,1.897,9.2,3.952,29.29,3.619,-37.926,-2.713,0.0,32.2,31.7,9.029,1.874,-17.206,-11.286,-20.192,-13.347,-3.129,26.984,0.0,256.24,,265.0,265.0,-15.445,3.235,-8.748,22.431
2869.5,3.641,0.876,-35.209,1.897,9.2,3.968,29.305,3.599,-37.943,-2.724,0.0,32.159,31.695,9.029,1.874,-17.215,-11.298,-20.198,-13.292,-3.135,26.978,0.0,257.14,,265.0,265.0,-15.508,3.242,-8.778,22.46
2870.0,3.641,0.876,-35.209,1.897,9.2,3.968,29.305,3.599,-37.943,-2.724,0.0,32.2,31.7,9.029,1.874,-17.1,-11.228,-20.166,-13.195,-3.135,26.978,0.0,257.14,,265.0,265.0,-15.501,3.249,-8.779,22.432
2870.5,2.735,0.756,-34.102,1.908,9.132,3.968,29.305,3.599,-37.943,-2.724,0.0,32.2,31.7,9.297,1.901,-17.083,-11.227,-20.144,-13.183,-3.135,26.978,0.0,255.74,,265.0,265.0,-15.422,3.255,-8.748,22.409
2871.0,2.735,0.756,-34.102,1.908,9.132,3.968,29.305,3.599,-37.943,-2.724,0.0,32.2,31.7,9.297,1.901,-17.157,-11.244,-20.148,-13.244,-3.135,26.978,0.0,255.74,,265.0,265.0,-15.409,3.247,-8.753,22.401
2871.5,2.735,0.756,-34.102,1.908,9.132,3.968,29.305,3.599,-37.943,-2.724,0.0,32.2,31.7,9.297,1.901,-17.134,-11.284,-20.141,-13.323,-3.135,26.978,0.0,256.54,,265.0,265.0,-15.448,3.238,-8.743,22.364
2872.0,2.735,0.756,-34.102,1.908,9.132,3.968,29.305,3.599,-37.943,-2.724,0.0,32.2,31.7,9.297,1.901,-17.139,-11.274,-20.152,-13.262,-3.135,26.978,0.0,256.54,,265.0,265.0,-15.471,3.23,-8.76,22.348
2872.5,2.735,0.756,-34.102,1.908,9.132,3.95,29.312,3.637,-37.932,-2.709,0.0,32.16,31.835,9.297,1.901,-17.123,-11.242,-20.149,-13.222,-3.119,26.984,0.0,254.94,,265.0,265.0,-15.457,3.222,-8.765,22.338
2873.0,2.735,0.756,-34.102,1.908,9.132,3.95,29.312,3.637,-37.932,-2.709,0.0,32.2,31.8,9.297,1.901,-17.102,-11.228,-20.139,-13.197,-3.119,26.984,0.0,254.94,,265.0,265.0,-15.434,3.214,-8.746,22.318
2873.5,2.735,0.756,-34.102,1.908,9.132,3.95,29.312,3.637,-37.932,-2.709,0.0,32.2,31.8,9.297,1.901,-17.112,-11.234,-20.174,-13.228,-3.119,26.984,0.0,256.64,,265.0,265.0,-15.417,3.206,-8.749,22.335
2874.0,2.475,0.66,-33.844,1.933,9.071,3.95,29.312,3.637,-37.932,-2.709,0.0,32.2,31.8,9.286,1.731,-17.159,-11.269,-20.193,-13.295,-3.119,26.984,0.0,256.64,,265.0,265.0,-15.437,3.198,-8.752,22.311
2874.5,2.475,0.66,-33.844,1.933,9.071,3.95,29.312,3.637,-37.932,-2.709,0.0,32.2,31.8,9.286,1.731,-17.171,-11.283,-20.189,-13.279,-3.119,26.984,0.0,256.04,,265.0,265.0,-15.479,3.186,-8.763,22.274
2875.0,2.475,0.66,-33.844,1.933,9.071,3.95,29.312,3.637,-37.932,-2.709,0.0,32.2,31.8,9.286,1.731,-17.136,-11.264,-20.157,-13.256,-3.119,26.984,0.0,256.04,,265.0,265.0,-15.48,3.175,-8.763,22.309
2875.5,2.475,0.66,-33.844,1.933,9.071,3.95,29.312,3.637,-37.932,-2.709,0.0,32.2,31.8,9.286,1.731,-17.122,-11.25,-20.165,-13.193,-3.119,26.984,0.0,257.04,,265.0,265.0,-15.432,3.152,-8.757,22.322
2876.0,2.475,0.66,-33.844,1.933,9.071,3.96,29.317,3.638,-37.941,-2.693,0.0,32.157,31.775,9.286,1.731,-17.079,-11.212,-20.165,-13.185,-3.126,26.974,0.0,257.04,,265.0,265.0,-15.432,3.152,-8.768,22.309
2876.5,2.475,0.66,-33.844,1.933,9.071,3.96,29.317,3.638,-37.941,-2.693,0.0,32.2,31.8,9.286,1.731,-17.112,-11.225,-20.176,-13.226,-3.126,26.974,0.0,256.84,,265.0,265.0,-15.41,3.141,-8.76,22.283
2877.0,3.573,0.823,-35.209,1.857,9.12,3.96,29.317,3.638,-37.941,-2.693,0.0,32.2,31.8,9.209,1.954,-17.144,-11.26,-20.152,-13.277,-3.126,26.974,0.0,256.84,,265.0,265.0,-15.435,3.13,-8.759,22.266
2877.5,3.573,0.823,-35.209,1.857,9.12,3.96,29.317,3.638,-37.941,-2.693,0.0,32.2,31.8,9.209,1.954,-17.167,-11.286,-20.16,-13.28,-3.126,26.974,0.0,257.04,,265.0,265.0,-15.458,3.137,-8.745,22.226
2878.0,3.573,0.823,-35.209,1.857,9.12,3.96,29.317,3.638,-37.941,-2.693,0.0,32.2,31.8,9.209,1.954,-17.103,-11.227,-20.164,-13.207,-3.126,26.974,0.0,257.04,,265.0,265.0,-15.473,3.144,-8.761,22.207
2878.5,3.573,0.823,-35.209,1.857,9.12,3.96,29.317,3.638,-37.941,-2.693,0.0,32.2,31.8,9.209,1.954,-17.078,-11.184,-20.147,-13.164,-3.126,26.974,0.0,256.54,,265.0,265.0,-15.425,3.151,-8.74,22.189
2879.0,3.573,0.823,-35.209,1.857,9.12,3.951,29.332,3.652,-37.928,-2.697,0.0,32.171,31.779,9.209,1.954,-17.087,-11.207,-20.147,-13.211,-3.105,26.981,0.0,256.54,,265.0,265.0,-15.393,3.158,-8.729,22.157
2879.5,3.573,0.823,-35.209,1.857,9.12,3.951,29.332,3.652,-37.928,-2.697,0.0,32.2,31.8,9.209,1.954,-17.149,-11.268,-20.182,-13.264,-3.105,26.981,0.0,257.04,,265.0,265.0,-15.413,3.165,-8.732,22.147
2880.0,3.666,0.891,-35.209,1.889,9.16,3.951,29.332,3.652,-37.928,-2.697,0.0,32.2,31.8,9.065,1.821,-17.186,-11.254,-20.163,-13.273,-3.105,26.981,0.0,257.04,,265.0,265.0,-15.466,3.172,-8.738,22.13
2880.5,3.666,0.891,-35.209,1.889,9.16,3.951,29.332,3.652,-37.928,-2.697,0.0,32.2,31.8,9.065,1.821,-17.157,-11.253,-20.188,-13.221,-3.105,26.981,0.0,256.24,,265.0,265.0,-15.469,3.18,-8.747,22.167
2881.0,3.666,0.891,-35.209,1.889,9.16,3.951,29.332,3.652,-37.928,-2.697,0.0,32.2,31.8,9.065,1.821,-17.105,-11.202,-20.147,-13.188,-3.105,26.981,0.0,256.24,,265.0,265.0,-15.455,3.188,-8.744,22.193
2881.5,3.666,0.891,-35.209,1.889,9.16,3.951,29.332,3.652,-37.928,-2.697,0.0,32.2,31.8,9.065,1.821,-17.128,-11.218,-20.147,-13.255,-3.105,26.981,0.0,256.44,,265.0,265.0,-15.41,3.196,-8.731,22.251
2882.0,3.666,0.891,-35.209,1.889,9.16,3.951,29.332,3.652,-37.928,-2.697,0.0,32.2,31.8,9.065,1.821,-17.136,-11.272,-20.128,-13.278,-3.105,26.981,0.0,256.44,,265.0,265.0,-15.437,3.203,-8.727,22.272
2882.5,3.666,0.891,-35.209,1.889,9.16,3.953,29.347,3.595,-37.957,-2.687,0.0,32.172,31.724,9.065,1.821,-17.156,-11.247,-20.12,-13.27,-3.11,26.98,0.0,257.24,,265.0,265.0,-15.454,3.211,-8.741,22.296
2883.0,3.666,0.891,-35.209,1.889,9.16,3.953,29.347,3.595,-37.957,-2.687,0.0,32.2,31.7,9.065,1.821,-17.128,-11.239,-20.133,-13.193,-3.11,26.98,0.0,257.24,,265.0,265.0,-15.448,3.219,-8.75,22.295
2883.5,2.654,0.727,-34.284,1.838,9.13,3.953,29.347,3.595,-37.957,-2.687,0.0,32.2,31.7,9.302,1.914,-17.085,-11.2,-20.128,-13.165,-3.11,26.98,0.0,256.74,,265.0,265.0,-15.423,3.226,-8.733,22.258
2884.0,2.654,0.727,-34.284,1.838,9.13,3.953,29.347,3.595,-37.957,-2.687,0.0,32.2,31.7,9.302,1.914,-17.06,-11.203,-20.129,-13.158,-3.11,26.98,0.0,256.74,,265.0,265.0,-15.395,3.216,-8.726,22.214
2884.5,2.654,0.727,-34.284,1.838,9.13,3.953,29.347,3.595,-37.957,-2.687,0.0,32.2,31.7,9.302,1.914,-17.109,-11.216,-20.161,-13.251,-3.11,26.98,0.0,257.24,,265.0,265.0,-15.387,3.207,-8.72,22.172
2885.0,2.654,0.727,-34.284,1.838,9.13,3.953,29.347,3.595,-37.957,-2.687,0.0,32.2,31.7,9.302,1.914,-17.178,-11.247,-20.183,-13.244,-3.11,26.98,0.0,257.24,,265.0,265.0,-15.434,3.198,-8.726,22.208
2885.5,2.654,0.727,-34.284,1.838,9.13,3.947,29.352,3.621,-37.964,-2.697,0.0,32.167,31.799,9.302,1.914,-17.116,-11.229,-20.153,-13.214,-3.117,26.983,0.0,257.14,,265.0,265.0,-15.463,3.189,-8.726,22.252
2886.0,2.654,0.727,-34.284,1.838,9.13,3.947,29.352,3.621,-37.964,-2.697,0.0,32.2,31.8,9.302,1.914,-17.069,-11.184,-20.145,-13.152,-3.117,26.983,0.0,257.14,,265.0,265.0,-15.428,3.18,-8.738,22.273
2886.5,2.931,0.754,-34.246,1.932,9.175,3.947,29.352,3.621,-37.964,-2.697,0.0,32.2,31.8,9.243,1.795,-17.068,-11.181,-20.142,-13.158,-3.117,26.983,0.0,256.74,,265.0,265.0,-15.388,3.172,-8.723,22.276
2887.0,2.931,0.754,-34.246,1.932,9.175,3.947,29.352,3.621,-37.964,-2.697,0.0,32.2,31.8,9.243,1.795,-17.13,-11.202,-20.17,-13.248,-3.117,26.983,0.0,256.74,,265.0,265.0,-15.387,3.168,-8.704,22.235
2887.5,2.931,0.754,-34.246,1.932,9.175,3.947,29.352,3.621,-37.964,-2.697,0.0,32.2,31.8,9.243,1.795,-17.161,-11.28,-20.152,-13.301,-3.117,26.983,0.0,256.54,,265.0,265.0,-15.438,3.164,-8.73,22.17
2888.0,2.931,0.754,-34.246,1.932,9.175,3.947,29.352,3.621,-37.964,-2.697,0.0,32.2,31.8,9.243,1.795,-17.176,-11.254,-20.172,-13.252,-3.117,26.983,0.0,256.54,,265.0,265.0,-15.473,3.16,-8.744,22.128
2888.5,2.931,0.754,-34.246,1.932,9.175,3.947,29.352,3.621,-37.964,-2.697,0.0,32.2,31.8,9.243,1.795,-17.073,-11.207,-20.145,-13.167,-3.117,26.983,0.0,256.64,,265.0,265.0,-15.464,3.156,-8.733,22.193
2889.0,2.931,0.754,-34.246,1.932,9.175,3.939,29.371,3.629,-37.941,-2.697,0.0,32.173,31.73,9.243,1.795,-17.055,-11.187,-20.136,-13.167,-3.107,26.984,0.0,256.64,,265.0,265.0,-15.398,3.153,-8.71,22.248
2889.5,2.931,0.754,-34.246,1.932,9.175,3.939,29.371,3.629,-37.941,-2.697,0.0,32.2,31.7,9.243,1.795,-17.089,-11.205,-20.18,-13.173,-3.107,26.984,0.0,257.14,,265.0,265.0,-15.386,3.149,-8.726,22.239
2890.0,3.307,0.778,-35.209,1.881,9.252,3.939,29.371,3.629,-37.941,-2.697,0.0,32.2,31.7,9.576,1.945,-17.129,-11.241,-20.14,-13.292,-3.107,26.984,0.0,257.14,,265.0,265.0,-15.412,3.146,-8.716,22.207
2890.5,3.307,0.778,-35.209,1.881,9.252,3.939,29.371,3.629,-37.941,-2.697,0.0,32.2,31.7,9.576,1.945,-17.155,-11.233,-20.133,-13.272,-3.107,26.984,0.0,256.84,,265.0,265.0,-15.451,3.148,-8.724,22.222
2891.0,3.307,0.778,-35.209,1.881,9.252,3.939,29.371,3.629,-37.941,-2.697,0.0,32.2,31.7,9.576,1.945,-17.125,-11.232,-20.163,-13.206,-3.107,26.984,0.0,256.84,,265.0,265.0,-15.448,3.151,-8.722,22.34
2891.5,3.307,0.778,-35.209,1.881,9.252,3.939,29.371,3.629,-37.941,-2.697,0.0,32.2,31.7,9.576,1.945,-17.084,-11.2,-20.15,-13.175,-3.107,26.984,0.0,256.64,,265.0,265.0,-15.431,3.153,-8.698,22.37
2892.0,3.307,0.778,-35.209,1.881,9.252,3.93,29.373,3.632,-37.953,-2.696,0.0,32.167,31.678,9.576,1.945,-17.106,-11.178,-20.151,-13.181,-3.119,26.973,0.0,256.64,,265.0,265.0,-15.402,3.156,-8.715,22.404
2892.5,3.307,0.778,-35.209,1.881,9.252,3.93,29.373,3.632,-37.953,-2.696,0.0,32.2,31.7,9.576,1.945,-17.152,-11.236,-20.157,-13.322,-3.119,26.973,0.0,256.74,,265.0,265.0,-15.404,3.158,-8.723,22.399
2893.0,3.573,0.882,-35.028,1.968,9.165,3.93,29.373,3.632,-37.953,-2.696,0.0,32.2,31.7,9.204,1.746,-17.163,-11.271,-20.171,-13.302,-3.119,26.973,0.0,256.74,,265.0,265.0,-15.467,3.161,-8.724,22.367
2893.5,3.573,0.882,-35.028,1.968,9.165,3.93,29.373,3.632,-37.953,-2.696,0.0,32.2,31.7,9.204,1.746,-17.129,-11.221,-20.149,-13.205,-3.119,26.973,0.0,256.44,,265.0,265.0,-15.477,3.168,-8.722,22.374
2894.0,3.573,0.882,-35.028,1.968,9.165,3.93,29.373,3.632,-37.953,-2.696,0.0,32.2,31.7,9.204,1.746,-17.092,-11.193,-20.139,-13.18,-3.119,26.973,0.0,256.44,,265.0,265.0,-15.426,3.174,-8.738,22.361
2894.5,3.573,0.882,-35.028,1.968,9.165,3.93,29.373,3.632,-37.953,-2.696,0.0,32.2,31.7,9.204,1.746,-17.077,-11.171,-20.126,-13.134,-3.119,26.973,0.0,256.74,,265.0,265.0,-15.401,3.181,-8.702,22.35
2895.0,3.573,0.882,-35.028,1.968,9.165,3.93,29.373,3.632,-37.953,-2.696,0.0,32.2,31.7,9.204,1.746,-17.097,-11.211,-20.173,-13.204,-3.119,26.973,0.0,256.74,,265.0,265.0,-15.377,3.187,-8.71,22.295
2895.5,3.573,0.882,-35.028,1.968,9.165,3.946,29.385,3.586,-37.936,-2.693,0.0,32.165,31.751,9.204,1.746,-17.147,-11.246,-20.166,-13.289,-3.114,26.97,0.0,257.54,,265.0,265.0,-15.421,3.193,-8.731,22.268
2896.0,3.573,0.882,-35.028,1.968,9.165,3.946,29.385,3.586,-37.936,-2.693,0.0,32.2,31.8,9.204,1.746,-17.125,-11.217,-20.145,-13.222,-3.114,26.97,0.0,257.54,,265.0,265.0,-15.462,3.2,-8.73,22.264
2896.5,2.855,0.786,-33.975,1.969,9.11,3.946,29.385,3.586,-37.936,-2.693,0.0,32.2,31.8,9.254,1.812,-17.064,-11.197,-20.136,-13.167,-3.114,26.97,0.0,256.64,,265.0,265.0,-15.427,3.206,-8.735,22.293
2897.0,2.855,0.786,-33.975,1.969,9.11,3.946,29.385,3.586,-37.936,-2.693,0.0,32.2,31.8,9.254,1.812,-17.085,-11.179,-20.149,-13.162,-3.114,26.97,0.0,256.64,,265.0,265.0,-15.391,3.2,-8.725,22.289
2897.5,2.855,0.786,-33.975,1.969,9.11,3.946,29.385,3.586,-37.936,-2.693,0.0,32.2,31.8,9.254,1.812,-17.091,-11.221,-20.178,-13.218,-3.114,26.97,0.0,256.64,,265.0,265.0,-15.394,3.194,-8.708,22.32
2898.0,2.855,0.786,-33.975,1.969,9.11,3.946,29.385,3.586,-37.936,-2.693,0.0,32.2,31.8,9.254,1.812,-17.161,-11.236,-20.161,-13.25,-3.114,26.97,0.0,256.64,,265.0,265.0,-15.427,3.189,-8.729,22.321
2898.5,2.855,0.786,-33.975,1.969,9.11,3.94,29.394,3.587,-37.963,-2.691,0.0,32.175,31.789,9.254,1.812,-17.148,-11.236,-20.175,-13.246,-3.112,26.98,0.0,257.04,,265.0,265.0,-15.452,3.183,-8.735,22.309
2899.0,2.855,0.786,-33.975,1.969,9.11,3.94,29.394,3.587,-37.963,-2.691,0.0,32.2,31.8,9.254,1.812,-17.104,-11.21,-20.172,-13.164,-3.112,26.98,0.0,257.04,,265.0,265.0,-15.451,3.178,-8.73,22.312
2899.5,3.002,0.758,-34.854,1.908,9.168,3.94,29.394,3.587,-37.963,-2.691,0.0,32.2,31.8,9.189,1.809,-17.086,-11.186,-20.165,-13.198,-3.112,26.98,0.0,256.94,,265.0,265.0,-15.412,3.173,-8.71,22.292
2900.0,3.002,0.758,-34.854,1.908,9.168,3.94,29.394,3.587,-37.963,-2.691,0.0,32.2,31.8,9.189,1.809,-17.103,-11.229,-20.162,-13.234,-3.112,26.98,0.0,256.94,,265.0,265.0,-15.409,3.17,-8.704,22.288
2900.5,3.002,0.758,-34.854,1.908,9.168,3.94,29.394,3.587,-37.963,-2.691,0.0,32.2,31.8,9.189,1.809,-17.166,-11.238,-20.154,-13.294,-3.112,26.98,0.0,256.94,,265.0,265.0,-15.432,3.167,-8.724,22.299
2901.0,3.002,0.758,-34.854,1.908,9.168,3.94,29.394,3.587,-37.963,-2.691,0.0,32.2,31.8,9.189,1.809,-17.151,-11.231,-20.116,-13.258,-3.112,26.98,0.0,256.94,,265.0,265.0,-15.463,3.164,-8.715,22.318
2901.5,3.002,0.758,-34.854,1.908,9.168,3.94,29.394,3.587,-37.963,-2.691,0.0,32.2,31.8,9.189,1.809,-17.098,-11.217,-20.119,-13.204,-3.112,26.98,0.0,257.04,,265.0,265.0,-15.439,3.162,-8.732,22.261
2902.0,3.002,0.758,-34.854,1.908,9.168,3.933,29.393,3.624,-37.984,-2.703,0.0,32.161,31.784,9.189,1.809,-17.083,-11.174,-20.127,-13.162,-3.116,26.967,0.0,257.04,,265.0,265.0,-15.409,3.159,-8.704,22.247
2902.5,3.002,0.758,-34.854,1.908,9.168,3.933,29.393,3.624,-37.984,-2.703,0.0,32.2,31.8,9.189,1.809,-17.087,-11.204,-20.153,-13.219,-3.116,26.967,0.0,257.14,,265.0,265.0,-15.387,3.157,-8.702,22.239
2903.0,3.251,0.793,-35.048,1.897,9.17,3.933,29.393,3.624,-37.984,-2.703,0.0,32.2,31.8,9.294,1.963,-17.176,-11.235,-20.189,-13.275,-3.116,26.967,0.0,257.14,,265.0,265.0,-15.416,3.154,-8.716,22.232
2903.5,3.251,0.793,-35.048,1.897,9.17,3.933,29.393,3.624,-37.984,-2.703,0.0,32.2,31.8,9.294,1.963,-17.166,-11.242,-20.202,-13.259,-3.116,26.967,0.0,256.74,,265.0,265.0,-15.469,3.156,-8.725,22.2
2904.0,3.251,0.793,-35.048,1.897,9.17,3.933,29.393,3.624,-37.984,-2.703,0.0,32.2,31.8,9.294,1.963,-17.128,-11.231,-20.168,-13.194,-3.116,26.967,0.0,256.74,,265.0,265.0,-15.467,3.157,-8.733,22.172
2904.5,3.251,0.793,-35.048,1.897,9.17,3.933,29.393,3.624,-37.984,-2.703,0.0,32.2,31.8,9.294,1.963,-17.099,-11.176,-20.148,-13.171,-3.116,26.967,0.0,257.24,,265.0,265.0,-15.43,3.159,-8.706,22.145
2905.0,3.251,0.793,-35.048,1.897,9.17,3.929,29.405,3.614,-37.942,-2.712,0.0,32.157,31.707,9.294,1.963,-17.082,-11.188,-20.164,-13.188,-3.112,26.965,0.0,257.24,,265.0,265.0,-15.398,3.16,-8.709,22.133
2905.5,3.251,0.793,-35.048,1.897,9.17,3.929,29.405,3.614,-37.942,-2.712,0.0,32.2,31.7,9.294,1.963,-17.173,-11.234,-20.195,-13.285,-3.112,26.965,0.0,256.64,,265.0,265.0,-15.405,3.162,-8.726,22.133
2906.0,3.856,0.924,-35.209,1.849,9.178,3.929,29.405,3.614,-37.942,-2.712,0.0,32.2,31.7,9.199,1.762,-17.124,-11.249,-20.16,-13.232,-3.112,26.965,0.0,256.64,,265.0,265.0,-15.472,3.163,-8.746,22.143
2906.5,3.856,0.924,-35.209,1.849,9.178,3.929,29.405,3.614,-37.942,-2.712,0.0,32.2,31.7,9.199,1.762,-17.091,-11.209,-20.144,-13.173,-3.112,26.965,0.0,256.34,,265.0,265.0,-15.441,3.175,-8.725,22.169
2907.0,3.856,0.924,-35.209,1.849,9.178,3.929,29.405,3.614,-37.942,-2.712,0.0,32.2,31.7,9.199,1.762,-17.091,-11.171,-20.116,-13.154,-3.112,26.965,0.0,256.34,,265.0,265.0,-15.404,3.186,-8.724,22.187
2907.5,3.856,0.924,-35.209,1.849,9.178,3.929,29.405,3.614,-37.942,-2.712,0.0,32.2,31.7,9.199,1.762,-17.062,-11.204,-20.169,-13.194,-3.112,26.965,0.0,257.04,,265.0,265.0,-15.383,3.197,-8.708,22.171
2908.0,3.856,0.924,-35.209,1.849,9.178,3.944,29.419,3.618,-37.952,-2.699,0.0,32.158,31.745,9.199,1.762,-17.159,-11.265,-20.186,-13.273,-3.116,26.965,0.0,257.04,,265.0,265.0,-15.407,3.208,-8.708,22.188
2908.5,3.856,0.924,-35.209,1.849,9.178,3.944,29.419,3.618,-37.952,-2.699,0.0,32.2,31.7,9.199,1.762,-17.186,-11.23,-20.179,-13.286,-3.116,26.965,0.0,256.74,,265.0,265.0,-15.471,3.218,-8.729,22.147
2909.0,3.856,0.924,-35.209,1.849,9.178,3.944,29.419,3.618,-37.952,-2.699,0.0,32.2,31.7,9.199,1.762,-17.145,-11.245,-20.145,-13.225,-3.116,26.965,0.0,256.74,,265.0,265.0,-15.47,3.229,-8.735,22.129
2909.5,2.776,0.751,-33.311,1.923,9.088,3.944,29.419,3.618,-37.952,-2.699,0.0,32.2,31.7,9.439,1.858,-17.097,-11.193,-20.141,-13.181,-3.116,26.965,0.0,256.64,,265.0,265.0,-15.44,3.239,-8.717,22.102
2910.0,2.776,0.751,-33.311,1.923,9.088,3.944,29.419,3.618,-37.952,-2.699,0.0,32.2,31.7,9.439,1.858,-17.097,-11.193,-20.129,-13.164,-3.116,26.965,0.0,256.64,,265.0,265.0,-15.403,3.231,-8.706,22.12
2910.5,2.776,0.751,-33.311,1.923,9.088,3.944,29.419,3.618,-37.952,-2.699,0.0,32.2,31.7,9.439,1.858,-17.104,-11.199,-20.146,-13.225,-3.116,26.965,0.0,256.74,,265.0,265.0,-15.396,3.224,-8.713,22.117
2911.0,2.776,0.751,-33.311,1.923,9.088,3.944,29.419,3.618,-37.952,-2.699,0.0,32.2,31.7,9.439,1.858,-17.161,-11.259,-20.152,-13.258,-3.116,26.965,0.0,256.74,,265.0,265.0,-15.419,3.217,-8.712,22.165
2911.5,2.776,0.751,-33.311,1.923,9.088,3.924,29.432,3.598,-37.971,-2.687,0.0,32.174,31.68,9.439,1.858,-17.153,-11.22,-20.14,-13.204,-3.105,26.973,0.0,257.24,,265.0,265.0,-15.458,3.209,-8.734,22.167
2912.0,2.776,0.751,-33.311,1.923,9.088,3.924,29.432,3.598,-37.971,-2.687,0.0,32.2,31.7,9.439,1.858,-17.09,-11.2,-20.148,-13.165,-3.105,26.973,0.0,257.24,,265.0,265.0,-15.429,3.202,-8.707,22.209
2912.5,3.148,0.754,-35.209,1.872,9.262,3.924,29.432,3.598,-37.971,-2.687,0.0,32.2,31.7,9.121,1.977,-17.078,-11.181,-20.136,-13.139,-3.105,26.973,0.0,257.14,,265.0,265.0,-15.401,3.195,-8.713,22.232
2913.0,3.148,0.754,-35.209,1.872,9.262,3.924,29.432,3.598,-37.971,-2.687,0.0,32.2,31.7,9.121,1.977,-17.08,-11.234,-20.11,-13.246,-3.105,26.973,0.0,257.14,,265.0,265.0,-15.383,3.194,-8.712,22.266
2913.5,3.148,0.754,-35.209,1.872,9.262,3.924,29.432,3.598,-37.971,-2.687,0.0,32.2,31.7,9.121,1.977,-17.162,-11.229,-20.114,-13.245,-3.105,26.973,0.0,256.24,,265.0,265.0,-15.418,3.194,-8.703,22.266
2914.0,3.148,0.754,-35.209,1.872,9.262,3.924,29.432,3.598,-37.971,-2.687,0.0,32.2,31.7,9.121,1.977,-17.118,-11.203,-20.114,-13.161,-3.105,26.973,0.0,256.24,,265.0,265.0,-15.437,3.193,-8.704,22.306
2914.5,3.148,0.754,-35.209,1.872,9.262,3.912,29.435,3.616,-37.941,-2.694,0.0,32.175,31.829,9.121,1.977,-17.082,-11.184,-20.126,-13.154,-3.096,26.968,0.0,257.94,,265.0,265.0,-15.399,3.192,-8.711,22.343
2915.0,3.148,0.754,-35.209,1.872,9.262,3.912,29.435,3.616,-37.941,-2.694,0.0,32.2,31.8,9.121,1.977,-17.041,-11.167,-20.107,-13.146,-3.096,26.968,0.0,257.94,,265.0,265.0,-15.386,3.192,-8.707,22.365
2915.5,3.148,0.754,-35.209,1.872,9.262,3.912,29.435,3.616,-37.941,-2.694,0.0,32.2,31.8,9.121,1.977,-17.085,-11.216,-20.13,-13.219,-3.096,26.968,0.0,258.34,,265.0,265.0,-15.365,3.191,-8.701,22.356
2916.0,3.566,0.847,-35.209,1.785,9.162,3.912,29.435,3.616,-37.941,-2.694,0.0,32.2,31.8,9.219,2.003,-17.12,-11.225,-20.106,-13.248,-3.096,26.968,0.0,258.34,,265.0,265.0,-15.412,3.19,-8.709,22.378
2916.5,3.566,0.847,-35.209,1.785,9.162,3.912,29.435,3.616,-37.941,-2.694,0.0,32.2,31.8,9.219,2.003,-17.09,-11.182,-20.084,-13.18,-3.096,26.968,0.0,257.94,,265.0,265.0,-15.425,3.196,-8.705,22.406
2917.0,3.566,0.847,-35.209,1.785,9.162,3.912,29.435,3.616,-37.941,-2.694,0.0,32.2,31.8,9.219,2.003,-17.074,-11.16,-20.101,-13.137,-3.096,26.968,0.0,257.94,,265.0,265.0,-15.384,3.202,-8.694,22.433
2917.5,3.566,0.847,-35.209,1.785,9.162,3.912,29.435,3.616,-37.941,-2.694,0.0,32.2,31.8,9.219,2.003,-17.03,-11.146,-20.087,-13.144,-3.096,26.968,0.0,257.84,,265.0,265.0,-15.368,3.208,-8.689,22.465
2918.0,3.566,0.847,-35.209,1.785,9.162,3.918,29.447,3.635,-37.912,-2.698,0.0,32.17,31.835,9.219,2.003,-17.083,-11.199,-20.127,-13.217,-3.115,26.976,0.0,257.84,,265.0,265.0,-15.352,3.214,-8.697,22.461
2918.5,3.566,0.847,-35.209,1.785,9.162,3.918,29.447,3.635,-37.912,-2.698,0.0,32.2,31.8,9.219,2.003,-17.147,-11.222,-20.123,-13.242,-3.115,26.976,0.0,257.84,,265.0,265.0,-15.407,3.22,-8.689,22.473
2919.0,3.618,0.866,-35.209,1.826,9.201,3.918,29.447,3.635,-37.912,-2.698,0.0,32.2,31.8,9.198,2.016,-17.131,-11.207,-20.112,-13.216,-3.115,26.976,0.0,257.84,,265.0,265.0,-15.434,3.226,-8.704,22.333
2919.5,3.618,0.866,-35.209,1.826,9.201,3.918,29.447,3.635,-37.912,-2.698,0.0,32.2,31.8,9.198,2.016,-17.077,-11.211,-20.096,-13.182,-3.115,26.976,0.0,257.74,,265.0,265.0,-15.416,3.232,-8.687,22.273
2920.0,3.618,0.866,-35.209,1.826,9.201,3.918,29.447,3.635,-37.912,-2.698,0.0,32.2,31.8,9.198,2.016,-17.05,-11.169,-20.103,-13.148,-3.115,26.976,0.0,257.74,,265.0,265.0,-15.391,3.238,-8.681,22.227
2920.5,3.618,0.866,-35.209,1.826,9.201,3.918,29.447,3.635,-37.912,-2.698,0.0,32.2,31.8,9.198,2.016,-17.07,-11.184,-20.108,-13.201,-3.115,26.976,0.0,257.54,,265.0,265.0,-15.368,3.245,-8.673,22.233
2921.0,3.618,0.866,-35.209,1.826,9.201,3.973,29.46,3.599,-37.93,-2.681,0.0,32.178,31.766,9.198,2.016,-17.105,-11.201,-20.058,-13.234,-3.116,26.982,0.0,257.54,,265.0,265.0,-15.391,3.251,-8.696,22.221
2921.5,3.618,0.866,-35.209,1.826,9.201,3.973,29.46,3.599,-37.93,-2.681,0.0,32.2,31.8,9.198,2.016,-17.085,-11.209,-20.065,-13.193,-3.116,26.982,0.0,257.04,,265.0,265.0,-15.399,3.257,-8.71,22.194
2922.0,3.618,0.866,-35.209,1.826,9.201,3.973,29.46,3.599,-37.93,-2.681,0.0,32.2,31.8,9.198,2.016,-17.053,-11.191,-20.074,-13.179,-3.116,26.982,0.0,257.04,,265.0,265.0,-15.388,3.263,-8.705,22.243
2922.5,3.379,0.852,-34.626,1.894,9.225,3.973,29.46,3.599,-37.93,-2.681,0.0,32.2,31.8,9.183,1.801,-17.038,-11.151,-20.092,-13.131,-3.116,26.982,0.0,257.24,,265.0,265.0,-15.374,3.268,-8.673,22.211
2923.0,3.379,0.852,-34.626,1.894,9.225,3.973,29.46,3.599,-37.93,-2.681,0.0,32.2,31.8,9.183,1.801,-17.026,-11.15,-20.106,-13.118,-3.116,26.982,0.0,257.24,,265.0,265.0,-15.353,3.27,-8.683,22.249
2923.5,3.379,0.852,-34.626,1.894,9.225,3.973,29.46,3.599,-37.93,-2.681,0.0,32.2,31.8,9.183,1.801,-17.128,-11.205,-20.101,-13.227,-3.116,26.982,0.0,257.04,,265.0,265.0,-15.35,3.272,-8.67,22.334
2924.0,3.379,0.852,-34.626,1.894,9.225,3.973,29.46,3.599,-37.93,-2.681,0.0,32.2,31.8,9.183,1.801,-17.087,-11.19,-20.085,-13.2,-3.116,26.982,0.0,257.04,,265.0,265.0,-15.415,3.274,-8.691,22.4
2924.5,3.379,0.852,-34.626,1.894,9.225,3.949,29.47,3.625,-37.949,-2.693,0.0,32.175,31.697,9.183,1.801,-17.074,-11.167,-20.091,-13.151,-3.108,26.961,0.0,256.64,,265.0,265.0,-15.39,3.276,-8.674,22.408
