t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2925.0,3.379,0.852,-34.626,1.894,9.225,3.949,29.47,3.625,-37.949,-2.693,0.0,32.2,31.7,9.183,1.801,-17.019,-11.153,-20.098,-13.11,-3.108,26.961,0.0,256.64,,265.0,265.0,-15.371,3.277,-8.682,22.419
2925.5,3.257,0.806,-35.138,1.868,9.162,3.949,29.47,3.625,-37.949,-2.693,0.0,32.2,31.7,9.285,1.986,-17.052,-11.157,-20.098,-13.139,-3.108,26.961,0.0,257.54,,265.0,265.0,-15.345,3.279,-8.667,22.493
2926.0,3.257,0.806,-35.138,1.868,9.162,3.949,29.47,3.625,-37.949,-2.693,0.0,32.2,31.7,9.285,1.986,-17.075,-11.176,-20.095,-13.211,-3.108,26.961,0.0,257.54,,265.0,265.0,-15.361,3.279,-8.655,22.45
2926.5,3.257,0.806,-35.138,1.868,9.162,3.949,29.47,3.625,-37.949,-2.693,0.0,32.2,31.7,9.285,1.986,-17.107,-11.214,-20.093,-13.208,-3.108,26.961,0.0,257.14,,265.0,265.0,-15.389,3.278,-8.694,22.367
2927.0,3.257,0.806,-35.138,1.868,9.162,3.949,29.47,3.625,-37.949,-2.693,0.0,32.2,31.7,9.285,1.986,-17.073,-11.161,-20.119,-13.134,-3.108,26.961,0.0,257.14,,265.0,265.0,-15.405,3.278,-8.671,22.385
2927.5,3.257,0.806,-35.138,1.868,9.162,3.942,29.478,3.623,-37.928,-2.691,0.0,32.174,31.693,9.285,1.986,-17.031,-11.154,-20.116,-13.125,-3.112,26.973,0.0,257.24,,265.0,265.0,-15.372,3.277,-8.675,22.326
2928.0,3.257,0.806,-35.138,1.868,9.162,3.942,29.478,3.623,-37.928,-2.691,0.0,32.2,31.7,9.285,1.986,-17.043,-11.154,-20.114,-13.159,-3.112,26.973,0.0,257.24,,265.0,265.0,-15.356,3.277,-8.667,22.321
2928.5,3.279,0.776,-35.209,1.906,9.202,3.942,29.478,3.623,-37.928,-2.691,0.0,32.2,31.7,9.061,1.903,-17.154,-11.182,-20.153,-13.221,-3.112,26.973,0.0,256.94,,265.0,265.0,-15.367,3.277,-8.674,22.367
2929.0,3.279,0.776,-35.209,1.906,9.202,3.942,29.478,3.623,-37.928,-2.691,0.0,32.2,31.7,9.061,1.903,-17.118,-11.211,-20.147,-13.231,-3.112,26.973,0.0,256.94,,265.0,265.0,-15.427,3.277,-8.667,22.38
2929.5,3.279,0.776,-35.209,1.906,9.202,3.942,29.478,3.623,-37.928,-2.691,0.0,32.2,31.7,9.061,1.903,-17.117,-11.209,-20.141,-13.194,-3.112,26.973,0.0,256.54,,265.0,265.0,-15.427,3.277,-8.684,22.363
2930.0,3.279,0.776,-35.209,1.906,9.202,3.942,29.478,3.623,-37.928,-2.691,0.0,32.2,31.7,9.061,1.903,-17.075,-11.16,-20.148,-13.153,-3.112,26.973,0.0,256.54,,265.0,265.0,-15.415,3.277,-8.684,22.363
2930.5,3.279,0.776,-35.209,1.906,9.202,3.942,29.478,3.623,-37.928,-2.691,0.0,32.2,31.7,9.061,1.903,-17.075,-11.16,-20.148,-13.153,-3.112,26.973,0.0,256.94,,265.0,265.0,-15.384,3.277,-8.684,22.281
2931.0,3.279,0.776,-35.209,1.906,9.202,3.922,29.483,3.611,-37.934,-2.684,0.0,32.172,31.852,9.061,1.903,-17.077,-11.163,-20.115,-13.18,-3.117,26.97,0.0,256.94,,265.0,265.0,-15.384,3.277,-8.669,22.236
2931.5,3.279,0.776,-35.209,1.906,9.202,3.922,29.483,3.611,-37.934,-2.684,0.0,32.2,31.9,9.061,1.903,-17.125,-11.189,-20.107,-13.217,-3.117,26.97,0.0,256.84,,265.0,265.0,-15.384,3.277,-8.696,22.238
2932.0,3.279,0.776,-35.209,1.906,9.202,3.922,29.483,3.611,-37.934,-2.684,0.0,32.2,31.9,9.061,1.903,-17.073,-11.154,-20.085,-13.133,-3.117,26.97,0.0,256.84,,265.0,265.0,-15.409,3.277,-8.677,22.229
2932.5,3.337,0.786,-35.209,1.854,9.234,3.922,29.483,3.611,-37.934,-2.684,0.0,32.2,31.9,9.2,1.799,-17.043,-11.137,-20.074,-13.116,-3.117,26.97,0.0,256.84,,265.0,265.0,-15.361,3.277,-8.676,22.219
2933.0,3.337,0.786,-35.209,1.854,9.234,3.922,29.483,3.611,-37.934,-2.684,0.0,32.2,31.9,9.2,1.799,-17.015,-11.156,-20.085,-13.132,-3.117,26.97,0.0,256.84,,265.0,265.0,-15.343,3.278,-8.657,22.206
2933.5,3.337,0.786,-35.209,1.854,9.234,3.922,29.483,3.611,-37.934,-2.684,0.0,32.2,31.9,9.2,1.799,-17.068,-11.195,-20.074,-13.224,-3.117,26.97,0.0,256.84,,265.0,265.0,-15.347,3.28,-8.654,22.164
2934.0,3.337,0.786,-35.209,1.854,9.234,3.922,29.483,3.611,-37.934,-2.684,0.0,32.2,31.9,9.2,1.799,-17.068,-11.195,-20.074,-13.224,-3.117,26.97,0.0,256.84,,265.0,265.0,-15.347,3.28,-8.675,22.126
2934.5,3.337,0.786,-35.209,1.854,9.234,3.913,29.496,3.568,-37.959,-2.66,0.0,32.183,31.643,9.2,1.799,-17.125,-11.199,-20.077,-13.196,-3.105,26.962,0.0,256.84,,265.0,265.0,-15.39,3.281,-8.66,22.073
2935.0,3.337,0.786,-35.209,1.854,9.234,3.913,29.496,3.568,-37.959,-2.66,0.0,32.2,31.6,9.2,1.799,-17.037,-11.137,-20.093,-13.138,-3.105,26.962,0.0,256.54,,265.0,265.0,-15.399,3.282,-8.66,22.073
2935.5,3.337,0.786,-35.209,1.854,9.234,3.913,29.496,3.568,-37.959,-2.66,0.0,32.2,31.6,9.2,1.799,-17.001,-11.107,-20.075,-13.077,-3.105,26.962,0.0,256.54,,265.0,265.0,-15.351,3.283,-8.645,22.047
2936.0,2.802,0.769,-33.81,1.979,9.114,3.913,29.496,3.568,-37.959,-2.66,0.0,32.2,31.6,9.278,1.787,-17.052,-11.131,-20.092,-13.119,-3.105,26.962,0.0,256.74,,265.0,265.0,-15.315,3.284,-8.667,22.077
2936.5,2.802,0.769,-33.81,1.979,9.114,3.913,29.496,3.568,-37.959,-2.66,0.0,32.2,31.6,9.278,1.787,-17.069,-11.181,-20.11,-13.229,-3.105,26.962,0.0,256.74,,265.0,265.0,-15.348,3.276,-8.667,22.077
2937.0,2.802,0.769,-33.81,1.979,9.114,3.913,29.496,3.568,-37.959,-2.66,0.0,32.2,31.6,9.278,1.787,-17.135,-11.162,-20.118,-13.194,-3.105,26.962,0.0,255.74,,265.0,265.0,-15.397,3.268,-8.683,22.029
2937.5,2.802,0.769,-33.81,1.979,9.114,3.913,29.496,3.568,-37.959,-2.66,0.0,32.2,31.6,9.278,1.787,-17.039,-11.153,-20.107,-13.13,-3.105,26.962,0.0,255.74,,265.0,265.0,-15.402,3.26,-8.675,22.02
2938.0,2.802,0.769,-33.81,1.979,9.114,3.914,29.512,3.617,-37.94,-2.704,0.0,32.178,31.82,9.278,1.787,-17.02,-11.133,-20.099,-13.098,-3.119,26.958,0.0,257.14,,265.0,265.0,-15.357,3.253,-8.667,22.03
2938.5,2.802,0.769,-33.81,1.979,9.114,3.914,29.512,3.617,-37.94,-2.704,0.0,32.2,31.8,9.278,1.787,-17.071,-11.157,-20.128,-13.171,-3.119,26.958,0.0,257.14,,265.0,265.0,-15.337,3.245,-8.643,22.064
2939.0,2.802,0.769,-33.81,1.979,9.114,3.914,29.512,3.617,-37.94,-2.704,0.0,32.2,31.8,9.278,1.787,-17.12,-11.203,-20.132,-13.211,-3.119,26.958,0.0,254.84,,265.0,265.0,-15.382,3.238,-8.672,22.086
2939.5,2.914,0.762,-34.146,1.884,9.103,3.914,29.512,3.617,-37.94,-2.704,0.0,32.2,31.8,9.361,1.944,-17.114,-11.19,-20.09,-13.204,-3.119,26.958,0.0,254.84,,265.0,265.0,-15.417,3.231,-8.682,22.089
2940.0,2.914,0.762,-34.146,1.884,9.103,3.914,29.512,3.617,-37.94,-2.704,0.0,32.2,31.8,9.361,1.944,-17.062,-11.115,-20.095,-13.106,-3.119,26.958,0.0,256.64,,265.0,265.0,-15.399,3.226,-8.655,22.174
2940.5,2.914,0.762,-34.146,1.884,9.103,3.914,29.512,3.617,-37.94,-2.704,0.0,32.2,31.8,9.361,1.944,-17.02,-11.13,-20.096,-13.101,-3.119,26.958,0.0,256.64,,265.0,265.0,-15.344,3.221,-8.658,22.21
2941.0,2.914,0.762,-34.146,1.884,9.103,3.914,29.512,3.617,-37.94,-2.704,0.0,32.2,31.8,9.361,1.944,-17.064,-11.148,-20.091,-13.185,-3.119,26.958,0.0,257.04,,265.0,265.0,-15.337,3.216,-8.652,22.24
2941.5,2.914,0.762,-34.146,1.884,9.103,3.914,29.512,3.617,-37.94,-2.704,0.0,32.2,31.8,9.361,1.944,-17.115,-11.205,-20.115,-13.213,-3.119,26.958,0.0,257.04,,265.0,265.0,-15.372,3.211,-8.658,22.187
2942.0,2.914,0.762,-34.146,1.884,9.103,3.968,29.519,3.613,-37.973,-2.706,0.0,32.182,31.746,9.361,1.944,-17.097,-11.143,-20.123,-13.134,-3.115,26.958,0.0,256.44,,265.0,265.0,-15.412,3.206,-8.649,22.162
2942.5,2.914,0.762,-34.146,1.884,9.103,3.968,29.519,3.613,-37.973,-2.706,0.0,32.2,31.7,9.361,1.944,-17.044,-11.133,-20.092,-13.106,-3.115,26.958,0.0,256.44,,265.0,265.0,-15.374,3.201,-8.663,22.15
2943.0,3.596,0.862,-35.209,1.865,9.204,3.968,29.519,3.613,-37.973,-2.706,0.0,32.2,31.7,9.03,1.951,-17.01,-11.108,-20.095,-13.116,-3.115,26.958,0.0,256.44,,265.0,265.0,-15.344,3.196,-8.649,22.185
2943.5,3.596,0.862,-35.209,1.865,9.204,3.968,29.519,3.613,-37.973,-2.706,0.0,32.2,31.7,9.03,1.951,-17.104,-11.189,-20.078,-13.222,-3.115,26.958,0.0,256.44,,265.0,265.0,-15.332,3.203,-8.668,22.199
2944.0,3.596,0.862,-35.209,1.865,9.204,3.968,29.519,3.613,-37.973,-2.706,0.0,32.2,31.7,9.03,1.951,-17.104,-11.189,-20.078,-13.222,-3.115,26.958,0.0,257.34,,265.0,265.0,-15.398,3.209,-8.656,22.187
2944.5,3.596,0.862,-35.209,1.865,9.204,3.968,29.519,3.613,-37.973,-2.706,0.0,32.2,31.7,9.03,1.951,-17.137,-11.163,-20.122,-13.179,-3.115,26.958,0.0,257.34,,265.0,265.0,-15.398,3.216,-8.656,22.187
2945.0,3.596,0.862,-35.209,1.865,9.204,3.968,29.519,3.613,-37.973,-2.706,0.0,32.2,31.7,9.03,1.951,-17.034,-11.128,-20.105,-13.105,-3.115,26.958,0.0,257.44,,265.0,265.0,-15.4,3.222,-8.656,22.204
2945.5,3.596,0.862,-35.209,1.865,9.204,3.973,29.531,3.618,-37.957,-2.7,0.0,32.2,31.74,9.03,1.951,-17.011,-11.128,-20.088,-13.093,-3.116,26.941,0.0,257.44,,265.0,265.0,-15.343,3.228,-8.643,22.199
2946.0,3.596,0.862,-35.209,1.865,9.204,3.973,29.531,3.618,-37.957,-2.7,0.0,32.2,31.7,9.03,1.951,-17.119,-11.182,-20.125,-13.21,-3.116,26.941,0.0,256.74,,265.0,265.0,-15.33,3.234,-8.651,22.169
2946.5,4.036,0.981,-35.209,1.85,9.173,3.973,29.531,3.618,-37.957,-2.7,0.0,32.2,31.7,9.249,1.962,-17.119,-11.182,-20.125,-13.21,-3.116,26.941,0.0,256.74,,265.0,265.0,-15.409,3.24,-8.668,22.156
2947.0,4.036,0.981,-35.209,1.85,9.173,3.973,29.531,3.618,-37.957,-2.7,0.0,32.2,31.7,9.249,1.962,-17.069,-11.178,-20.115,-13.189,-3.116,26.941,0.0,257.04,,265.0,265.0,-15.409,3.253,-8.66,22.187
2947.5,4.036,0.981,-35.209,1.85,9.173,3.973,29.531,3.618,-37.957,-2.7,0.0,32.2,31.7,9.249,1.962,-17.061,-11.161,-20.108,-13.14,-3.116,26.941,0.0,257.04,,265.0,265.0,-15.388,3.266,-8.66,22.187
2948.0,4.036,0.981,-35.209,1.85,9.173,3.973,29.531,3.618,-37.957,-2.7,0.0,32.2,31.7,9.249,1.962,-17.015,-11.126,-20.117,-13.083,-3.116,26.941,0.0,257.14,,265.0,265.0,-15.367,3.279,-8.644,22.272
2948.5,4.036,0.981,-35.209,1.85,9.173,3.973,29.531,3.618,-37.957,-2.7,0.0,32.2,31.7,9.249,1.962,-17.037,-11.138,-20.123,-13.143,-3.116,26.941,0.0,257.14,,265.0,265.0,-15.335,3.291,-8.644,22.272
2949.0,4.036,0.981,-35.209,1.85,9.173,3.967,29.54,3.59,-37.944,-2.711,0.0,32.199,31.844,9.249,1.962,-17.136,-11.211,-20.16,-13.252,-3.133,26.942,0.0,255.04,,265.0,265.0,-15.36,3.303,-8.659,22.312
2949.5,4.036,0.981,-35.209,1.85,9.173,3.967,29.54,3.59,-37.944,-2.711,0.0,32.2,31.8,9.249,1.962,-17.16,-11.177,-20.155,-13.173,-3.133,26.942,0.0,255.04,,265.0,265.0,-15.44,3.315,-8.664,22.389
2950.0,4.036,0.981,-35.209,1.85,9.173,3.967,29.54,3.59,-37.944,-2.711,0.0,32.2,31.8,9.249,1.962,-17.066,-11.14,-20.115,-13.124,-3.133,26.942,0.0,256.54,,265.0,265.0,-15.416,3.327,-8.668,22.421
2950.5,2.744,0.743,-33.327,1.895,9.157,3.967,29.54,3.59,-37.944,-2.711,0.0,32.2,31.8,9.287,1.808,-17.039,-11.123,-20.102,-13.082,-3.133,26.942,0.0,256.54,,265.0,265.0,-15.361,3.339,-8.653,22.466
2951.0,2.744,0.743,-33.327,1.895,9.157,3.967,29.54,3.59,-37.944,-2.711,0.0,32.2,31.8,9.287,1.808,-17.032,-11.143,-20.131,-13.139,-3.133,26.942,0.0,256.04,,265.0,265.0,-15.337,3.329,-8.64,22.487
2951.5,2.744,0.743,-33.327,1.895,9.157,3.967,29.54,3.59,-37.944,-2.711,0.0,32.2,31.8,9.287,1.808,-17.142,-11.188,-20.151,-13.232,-3.133,26.942,0.0,256.04,,265.0,265.0,-15.361,3.319,-8.638,22.488
2952.0,2.744,0.743,-33.327,1.895,9.157,3.967,29.54,3.59,-37.944,-2.711,0.0,32.2,31.8,9.287,1.808,-17.117,-11.163,-20.179,-13.185,-3.133,26.942,0.0,256.74,,265.0,265.0,-15.428,3.31,-8.658,22.487
2952.5,2.744,0.743,-33.327,1.895,9.157,3.943,29.565,3.626,-37.968,-2.693,0.0,32.22,31.777,9.287,1.808,-17.066,-11.132,-20.136,-13.141,-3.113,26.949,0.0,256.74,,265.0,265.0,-15.411,3.301,-8.653,22.49
2953.0,2.744,0.743,-33.327,1.895,9.157,3.943,29.565,3.626,-37.968,-2.693,0.0,32.2,31.8,9.287,1.808,-17.022,-11.108,-20.11,-13.081,-3.113,26.949,0.0,257.74,,265.0,265.0,-15.369,3.292,-8.651,22.475
2953.5,2.744,0.743,-33.327,1.895,9.157,3.943,29.565,3.626,-37.968,-2.693,0.0,32.2,31.8,9.287,1.808,-17.057,-11.124,-20.119,-13.123,-3.113,26.949,0.0,257.64,,265.0,265.0,-15.356,3.274,-8.644,22.46
2954.0,2.954,0.778,-34.013,1.933,9.083,3.943,29.565,3.626,-37.968,-2.693,0.0,32.2,31.8,9.313,1.833,-17.13,-11.193,-20.099,-13.221,-3.113,26.949,0.0,257.64,,265.0,265.0,-15.356,3.274,-8.649,22.491
2954.5,2.954,0.778,-34.013,1.933,9.083,3.943,29.565,3.626,-37.968,-2.693,0.0,32.2,31.8,9.313,1.833,-17.082,-11.173,-20.08,-13.183,-3.113,26.949,0.0,257.64,,265.0,265.0,-15.411,3.268,-8.665,22.52
2955.0,2.954,0.778,-34.013,1.933,9.083,3.943,29.565,3.626,-37.968,-2.693,0.0,32.2,31.8,9.313,1.833,-17.082,-11.173,-20.08,-13.183,-3.113,26.949,0.0,257.64,,265.0,265.0,-15.379,3.263,-8.667,22.51
2955.5,2.954,0.778,-34.013,1.933,9.083,3.943,29.565,3.626,-37.968,-2.693,0.0,32.2,31.8,9.313,1.833,-17.03,-11.128,-20.08,-13.103,-3.113,26.949,0.0,257.64,,265.0,265.0,-15.379,3.258,-8.642,22.475
2956.0,2.954,0.778,-34.013,1.933,9.083,3.928,29.566,3.617,-37.969,-2.719,0.0,32.212,31.748,9.313,1.833,-16.997,-11.112,-20.091,-13.097,-3.133,26.938,0.0,257.34,,265.0,265.0,-15.335,3.253,-8.642,22.475
2956.5,2.954,0.778,-34.013,1.933,9.083,3.928,29.566,3.617,-37.969,-2.719,0.0,32.2,31.7,9.313,1.833,-17.089,-11.13,-20.086,-13.168,-3.133,26.938,0.0,257.34,,265.0,265.0,-15.324,3.248,-8.634,22.456
2957.0,2.954,0.778,-34.013,1.933,9.083,3.928,29.566,3.617,-37.969,-2.719,0.0,32.2,31.7,9.313,1.833,-17.094,-11.181,-20.101,-13.184,-3.133,26.938,0.0,257.14,,265.0,265.0,-15.368,3.243,-8.649,22.435
2957.5,3.507,0.804,-35.209,1.847,9.243,3.928,29.566,3.617,-37.969,-2.719,0.0,32.2,31.7,9.212,1.918,-17.082,-11.155,-20.11,-13.141,-3.133,26.938,0.0,257.14,,265.0,265.0,-15.39,3.239,-8.639,22.382
2958.0,3.507,0.804,-35.209,1.847,9.243,3.928,29.566,3.617,-37.969,-2.719,0.0,32.2,31.7,9.212,1.918,-17.006,-11.115,-20.085,-13.079,-3.133,26.938,0.0,256.84,,265.0,265.0,-15.341,3.247,-8.647,22.408
2958.5,3.507,0.804,-35.209,1.847,9.243,3.928,29.566,3.617,-37.969,-2.719,0.0,32.2,31.7,9.212,1.918,-17.006,-11.115,-20.085,-13.079,-3.133,26.938,0.0,256.84,,265.0,265.0,-15.341,3.247,-8.647,22.408
2959.0,3.507,0.804,-35.209,1.847,9.243,3.928,29.566,3.617,-37.969,-2.719,0.0,32.2,31.7,9.212,1.918,-17.073,-11.132,-20.151,-13.143,-3.133,26.938,0.0,256.84,,265.0,265.0,-15.321,3.252,-8.652,22.365
2959.5,3.507,0.804,-35.209,1.847,9.243,3.928,29.566,3.617,-37.969,-2.719,0.0,32.2,31.7,9.212,1.918,-17.156,-11.186,-20.204,-13.209,-3.133,26.938,0.0,256.64,,265.0,265.0,-15.375,3.256,-8.643,22.35
2960.0,3.507,0.804,-35.209,1.847,9.243,3.975,29.587,3.579,-37.959,-2.713,0.0,32.227,31.883,9.212,1.918,-17.179,-11.171,-20.177,-13.16,-3.138,26.935,0.0,256.64,,265.0,265.0,-15.439,3.26,-8.647,22.393
2960.5,3.507,0.804,-35.209,1.847,9.243,3.975,29.587,3.579,-37.959,-2.713,0.0,32.2,31.9,9.212,1.918,-17.077,-11.133,-20.146,-13.116,-3.138,26.935,0.0,257.34,,265.0,265.0,-15.422,3.264,-8.647,22.47
2961.0,3.507,0.804,-35.209,1.847,9.243,3.975,29.587,3.579,-37.959,-2.713,0.0,32.2,31.9,9.212,1.918,-17.005,-11.119,-20.125,-13.091,-3.138,26.935,0.0,257.34,,265.0,265.0,-15.368,3.268,-8.67,22.581
2961.5,3.205,0.805,-34.455,1.89,9.277,3.975,29.587,3.579,-37.959,-2.713,0.0,32.2,31.9,9.257,1.811,-17.005,-11.119,-20.125,-13.091,-3.138,26.935,0.0,256.94,,265.0,265.0,-15.335,3.272,-8.646,22.624
2962.0,3.205,0.805,-34.455,1.89,9.277,3.975,29.587,3.579,-37.959,-2.713,0.0,32.2,31.9,9.257,1.811,-17.088,-11.14,-20.127,-13.192,-3.138,26.935,0.0,256.94,,265.0,265.0,-15.335,3.271,-8.646,22.624
2962.5,3.205,0.805,-34.455,1.89,9.277,3.975,29.587,3.579,-37.959,-2.713,0.0,32.2,31.9,9.257,1.811,-17.09,-11.184,-20.106,-13.192,-3.138,26.935,0.0,256.34,,265.0,265.0,-15.393,3.269,-8.644,22.686
2963.0,3.205,0.805,-34.455,1.89,9.277,3.975,29.587,3.579,-37.959,-2.713,0.0,32.2,31.9,9.257,1.811,-17.057,-11.148,-20.101,-13.096,-3.138,26.935,0.0,256.94,,265.0,265.0,-15.351,3.268,-8.658,22.709
2963.5,3.205,0.805,-34.455,1.89,9.277,3.974,29.597,3.632,-37.979,-2.715,0.0,32.241,31.917,9.257,1.811,-17.057,-11.148,-20.101,-13.096,-3.136,26.933,0.0,256.94,,265.0,265.0,-15.351,3.267,-8.635,22.713
2964.0,3.205,0.805,-34.455,1.89,9.277,3.974,29.597,3.632,-37.979,-2.715,0.0,32.2,31.9,9.257,1.811,-16.997,-11.135,-20.073,-13.09,-3.136,26.933,0.0,256.94,,265.0,265.0,-15.351,3.267,-8.648,22.708
2964.5,3.205,0.805,-34.455,1.89,9.277,3.974,29.597,3.632,-37.979,-2.715,0.0,32.2,31.9,9.257,1.811,-17.025,-11.153,-20.043,-13.151,-3.136,26.933,0.0,256.84,,265.0,265.0,-15.324,3.266,-8.648,22.708
2965.0,4.112,0.976,-35.209,1.897,9.197,3.974,29.597,3.632,-37.979,-2.715,0.0,32.2,31.9,9.172,1.905,-17.025,-11.15,-20.059,-13.132,-3.136,26.933,0.0,256.84,,265.0,265.0,-15.343,3.265,-8.633,22.777
2965.5,4.112,0.976,-35.209,1.897,9.197,3.974,29.597,3.632,-37.979,-2.715,0.0,32.2,31.9,9.172,1.905,-17.037,-11.139,-20.05,-13.108,-3.136,26.933,0.0,257.04,,265.0,265.0,-15.341,3.279,-8.65,22.766
2966.0,4.112,0.976,-35.209,1.897,9.197,3.974,29.597,3.632,-37.979,-2.715,0.0,32.2,31.9,9.172,1.905,-17.037,-11.139,-20.05,-13.108,-3.136,26.933,0.0,257.04,,265.0,265.0,-15.333,3.306,-8.641,22.762
2966.5,4.112,0.976,-35.209,1.897,9.197,3.974,29.597,3.632,-37.979,-2.715,0.0,32.2,31.9,9.172,1.905,-16.989,-11.109,-20.066,-13.065,-3.136,26.933,0.0,257.24,,265.0,265.0,-15.333,3.306,-8.614,22.749
2967.0,4.112,0.976,-35.209,1.897,9.197,3.974,29.597,3.632,-37.979,-2.715,0.0,32.2,31.9,9.172,1.905,-17.029,-11.121,-20.097,-13.086,-3.136,26.933,0.0,257.24,,265.0,265.0,-15.307,3.319,-8.626,22.669
2967.5,4.112,0.976,-35.209,1.897,9.197,3.968,29.609,3.608,-37.963,-2.718,0.0,32.249,31.935,9.172,1.905,-17.049,-11.149,-20.082,-13.149,-3.128,26.926,0.0,257.04,,265.0,265.0,-15.333,3.332,-8.626,22.669
2968.0,4.112,0.976,-35.209,1.897,9.197,3.968,29.609,3.608,-37.963,-2.718,0.0,32.2,31.9,9.172,1.905,-17.096,-11.153,-20.075,-13.168,-3.128,26.926,0.0,256.94,,265.0,265.0,-15.373,3.357,-8.636,22.711
2968.5,4.112,0.976,-35.209,1.897,9.197,3.968,29.609,3.608,-37.963,-2.718,0.0,32.2,31.9,9.172,1.905,-17.096,-11.153,-20.075,-13.168,-3.128,26.926,0.0,256.94,,265.0,265.0,-15.373,3.37,-8.627,22.814
2969.0,2.633,0.69,-34.242,1.886,9.105,3.968,29.609,3.608,-37.963,-2.718,0.0,32.2,31.9,9.316,1.908,-17.032,-11.103,-20.092,-13.091,-3.128,26.926,0.0,256.94,,265.0,265.0,-15.373,3.37,-8.627,22.814
2969.5,2.633,0.69,-34.242,1.886,9.105,3.968,29.609,3.608,-37.963,-2.718,0.0,32.2,31.9,9.316,1.908,-17.007,-11.121,-20.085,-13.104,-3.128,26.926,0.0,256.74,,265.0,265.0,-15.33,3.358,-8.638,22.822
2970.0,2.633,0.69,-34.242,1.886,9.105,3.968,29.609,3.608,-37.963,-2.718,0.0,32.2,31.9,9.316,1.908,-17.084,-11.145,-20.054,-13.184,-3.128,26.926,0.0,256.74,,265.0,265.0,-15.329,3.346,-8.639,22.824
2970.5,2.633,0.69,-34.242,1.886,9.105,3.968,29.609,3.608,-37.963,-2.718,0.0,32.2,31.9,9.316,1.908,-17.057,-11.17,-20.05,-13.161,-3.128,26.926,0.0,257.04,,265.0,265.0,-15.359,3.323,-8.652,22.827
2971.0,2.633,0.69,-34.242,1.886,9.105,3.934,29.613,3.626,-37.988,-2.716,0.0,32.266,31.946,9.316,1.908,-17.041,-11.125,-20.073,-13.13,-3.143,26.93,0.0,257.04,,265.0,265.0,-15.359,3.323,-8.653,22.853
2971.5,2.633,0.69,-34.242,1.886,9.105,3.934,29.613,3.626,-37.988,-2.716,0.0,32.3,31.9,9.316,1.908,-17.041,-11.125,-20.073,-13.13,-3.143,26.93,0.0,256.64,,265.0,265.0,-15.342,3.311,-8.641,22.889
2972.0,2.633,0.69,-34.242,1.886,9.105,3.934,29.613,3.626,-37.988,-2.716,0.0,32.3,31.9,9.316,1.908,-17.009,-11.125,-20.079,-13.092,-3.143,26.93,0.0,256.64,,265.0,265.0,-15.342,3.3,-8.635,22.897
2972.5,2.96,0.728,-34.968,1.89,9.258,3.934,29.613,3.626,-37.988,-2.716,0.0,32.3,31.9,9.222,1.836,-17.055,-11.127,-20.093,-13.121,-3.143,26.93,0.0,256.34,,265.0,265.0,-15.326,3.289,-8.641,22.861
2973.0,2.96,0.728,-34.968,1.89,9.258,3.934,29.613,3.626,-37.988,-2.716,0.0,32.3,31.9,9.222,1.836,-17.094,-11.168,-20.1,-13.174,-3.143,26.93,0.0,255.74,,265.0,265.0,-15.403,3.279,-8.643,22.846
2973.5,2.96,0.728,-34.968,1.89,9.258,3.934,29.613,3.626,-37.988,-2.716,0.0,32.3,31.9,9.222,1.836,-17.094,-11.168,-20.1,-13.174,-3.143,26.93,0.0,255.74,,265.0,265.0,-15.403,3.273,-8.667,22.878
2974.0,2.96,0.728,-34.968,1.89,9.258,3.934,29.613,3.626,-37.988,-2.716,0.0,32.3,31.9,9.222,1.836,-17.059,-11.142,-20.101,-13.133,-3.143,26.93,0.0,255.74,,265.0,265.0,-15.359,3.268,-8.64,22.893
2974.5,2.96,0.728,-34.968,1.89,9.258,3.934,29.613,3.626,-37.988,-2.716,0.0,32.3,31.9,9.222,1.836,-17.031,-11.118,-20.102,-13.092,-3.143,26.93,0.0,255.94,,265.0,265.0,-15.359,3.268,-8.64,22.893
2975.0,2.96,0.728,-34.968,1.89,9.258,3.933,29.63,3.594,-37.963,-2.704,0.0,32.277,31.938,9.222,1.836,-17.105,-11.174,-20.159,-13.189,-3.135,26.93,0.0,255.94,,265.0,265.0,-15.336,3.263,-8.634,22.856
2975.5,2.96,0.728,-34.968,1.89,9.258,3.933,29.63,3.594,-37.963,-2.704,0.0,32.3,31.9,9.222,1.836,-17.088,-11.198,-20.09,-13.203,-3.135,26.93,0.0,256.54,,265.0,265.0,-15.407,3.258,-8.649,22.81
2976.0,2.96,0.728,-34.968,1.89,9.258,3.933,29.63,3.594,-37.963,-2.704,0.0,32.3,31.9,9.222,1.836,-17.094,-11.198,-20.099,-13.182,-3.135,26.93,0.0,256.54,,265.0,265.0,-15.395,3.253,-8.668,22.697
2976.5,3.114,0.812,-34.466,1.905,9.069,3.933,29.63,3.594,-37.963,-2.704,0.0,32.3,31.9,9.255,1.931,-17.062,-11.149,-20.116,-13.123,-3.135,26.93,0.0,257.14,,265.0,265.0,-15.393,3.248,-8.658,22.604
2977.0,3.114,0.812,-34.466,1.905,9.069,3.933,29.63,3.594,-37.963,-2.704,0.0,32.3,31.9,9.255,1.931,-17.033,-11.128,-20.101,-13.099,-3.135,26.93,0.0,257.14,,265.0,265.0,-15.363,3.244,-8.663,22.575
2977.5,3.114,0.812,-34.466,1.905,9.069,3.933,29.63,3.594,-37.963,-2.704,0.0,32.3,31.9,9.255,1.931,-17.033,-11.128,-20.101,-13.099,-3.135,26.93,0.0,257.34,,265.0,265.0,-15.363,3.244,-8.653,22.564
2978.0,3.114,0.812,-34.466,1.905,9.069,3.933,29.63,3.594,-37.963,-2.704,0.0,32.3,31.9,9.255,1.931,-17.135,-11.22,-20.104,-13.262,-3.135,26.93,0.0,257.34,,265.0,265.0,-15.415,3.24,-8.665,22.577
2978.5,3.114,0.812,-34.466,1.905,9.069,3.933,29.63,3.594,-37.963,-2.704,0.0,32.3,31.9,9.255,1.931,-17.112,-11.198,-20.085,-13.189,-3.135,26.93,0.0,257.04,,265.0,265.0,-15.415,3.24,-8.678,22.584
2979.0,3.114,0.812,-34.466,1.905,9.069,3.947,29.639,3.619,-38.026,-2.717,0.0,32.285,31.992,9.255,1.931,-17.048,-11.145,-20.09,-13.138,-3.14,26.929,0.0,257.04,,265.0,265.0,-15.396,3.238,-8.653,22.579
2979.5,3.114,0.812,-34.466,1.905,9.069,3.947,29.639,3.619,-38.026,-2.717,0.0,32.3,32.0,9.255,1.931,-17.018,-11.124,-20.058,-13.064,-3.14,26.929,0.0,256.74,,265.0,265.0,-15.355,3.236,-8.659,22.544
2980.0,3.114,0.812,-34.466,1.905,9.069,3.947,29.639,3.619,-38.026,-2.717,0.0,32.3,32.0,9.255,1.931,-17.018,-11.124,-20.058,-13.064,-3.14,26.929,0.0,256.74,,265.0,265.0,-15.316,3.234,-8.642,22.55
2980.5,3.747,0.88,-35.209,1.901,9.198,3.947,29.639,3.619,-38.026,-2.717,0.0,32.3,32.0,9.067,1.896,-17.045,-11.151,-20.105,-13.143,-3.14,26.929,0.0,257.34,,265.0,265.0,-15.316,3.232,-8.655,22.556
2981.0,3.747,0.88,-35.209,1.901,9.198,3.947,29.639,3.619,-38.026,-2.717,0.0,32.3,32.0,9.067,1.896,-17.114,-11.195,-20.119,-13.216,-3.14,26.929,0.0,257.34,,265.0,265.0,-15.361,3.24,-8.673,22.563
2981.5,3.747,0.88,-35.209,1.901,9.198,3.947,29.639,3.619,-38.026,-2.717,0.0,32.3,32.0,9.067,1.896,-17.098,-11.173,-20.107,-13.18,-3.14,26.929,0.0,257.24,,265.0,265.0,-15.389,3.257,-8.658,22.608
2982.0,3.747,0.88,-35.209,1.901,9.198,3.947,29.639,3.619,-38.026,-2.717,0.0,32.3,32.0,9.067,1.896,-17.055,-11.155,-20.086,-13.139,-3.14,26.929,0.0,257.24,,265.0,265.0,-15.389,3.257,-8.658,22.62
2982.5,3.747,0.88,-35.209,1.901,9.198,3.968,29.653,3.636,-37.986,-2.715,0.0,32.3,32.1,9.067,1.896,-17.012,-11.134,-20.071,-13.102,-3.134,26.933,0.0,256.64,,265.0,265.0,-15.33,3.273,-8.661,22.632
2983.0,3.747,0.88,-35.209,1.901,9.198,3.968,29.653,3.636,-37.986,-2.715,0.0,32.3,32.1,9.067,1.896,-17.015,-11.12,-20.098,-13.1,-3.134,26.933,0.0,256.64,,265.0,265.0,-15.33,3.273,-8.668,22.649
2983.5,3.747,0.88,-35.209,1.901,9.198,3.968,29.653,3.636,-37.986,-2.715,0.0,32.3,32.1,9.067,1.896,-17.04,-11.189,-20.048,-13.234,-3.134,26.933,0.0,256.84,,265.0,265.0,-15.333,3.28,-8.668,22.649
2984.0,3.807,0.974,-33.916,1.935,9.144,3.968,29.653,3.636,-37.986,-2.715,0.0,32.3,32.1,9.381,1.79,-17.079,-11.181,-20.037,-13.205,-3.134,26.933,0.0,256.84,,265.0,265.0,-15.378,3.288,-8.65,22.651
2984.5,3.807,0.974,-33.916,1.935,9.144,3.968,29.653,3.636,-37.986,-2.715,0.0,32.3,32.1,9.381,1.79,-17.031,-11.152,-20.056,-13.131,-3.134,26.933,0.0,256.34,,265.0,265.0,-15.376,3.297,-8.673,22.625
2985.0,3.807,0.974,-33.916,1.935,9.144,3.968,29.653,3.636,-37.986,-2.715,0.0,32.3,32.1,9.381,1.79,-17.011,-11.106,-20.058,-13.102,-3.134,26.933,0.0,256.34,,265.0,265.0,-15.343,3.313,-8.638,22.59
2985.5,3.807,0.974,-33.916,1.935,9.144,3.968,29.653,3.636,-37.986,-2.715,0.0,32.3,32.1,9.381,1.79,-17.017,-11.101,-20.058,-13.096,-3.134,26.933,0.0,257.14,,265.0,265.0,-15.319,3.313,-8.637,22.531
2986.0,3.807,0.974,-33.916,1.935,9.144,3.954,29.678,3.634,-37.977,-2.718,0.0,32.316,32.087,9.381,1.79,-17.057,-11.197,-20.037,-13.205,-3.136,26.942,0.0,257.14,,265.0,265.0,-15.318,3.321,-8.634,22.514
2986.5,3.807,0.974,-33.916,1.935,9.144,3.954,29.678,3.634,-37.977,-2.718,0.0,32.3,32.1,9.381,1.79,-17.036,-11.177,-20.004,-13.213,-3.136,26.942,0.0,256.94,,265.0,265.0,-15.374,3.329,-8.659,22.487
2987.0,3.807,0.974,-33.916,1.935,9.144,3.954,29.678,3.634,-37.977,-2.718,0.0,32.3,32.1,9.381,1.79,-17.028,-11.133,-20.026,-13.118,-3.136,26.942,0.0,256.94,,265.0,265.0,-15.357,3.337,-8.653,22.471
2987.5,3.807,0.974,-33.916,1.935,9.144,3.954,29.678,3.634,-37.977,-2.718,0.0,32.3,32.1,9.381,1.79,-17.028,-11.133,-20.026,-13.118,-3.136,26.942,0.0,256.44,,265.0,265.0,-15.326,3.345,-8.648,22.447
2988.0,2.95,0.683,-35.209,1.842,9.228,3.954,29.678,3.634,-37.977,-2.718,0.0,32.3,32.1,9.16,1.816,-17.001,-11.1,-20.041,-13.08,-3.136,26.942,0.0,256.44,,265.0,265.0,-15.326,3.352,-8.618,22.413
2988.5,2.95,0.683,-35.209,1.842,9.228,3.954,29.678,3.634,-37.977,-2.718,0.0,32.3,32.1,9.16,1.816,-16.99,-11.108,-20.071,-13.079,-3.136,26.942,0.0,256.54,,265.0,265.0,-15.305,3.346,-8.618,22.413
2989.0,2.95,0.683,-35.209,1.842,9.228,3.954,29.678,3.634,-37.977,-2.718,0.0,32.3,32.1,9.16,1.816,-17.097,-11.185,-20.084,-13.213,-3.136,26.942,0.0,256.54,,265.0,265.0,-15.312,3.339,-8.638,22.418
2989.5,2.95,0.683,-35.209,1.842,9.228,3.954,29.678,3.634,-37.977,-2.718,0.0,32.3,32.1,9.16,1.816,-17.126,-11.179,-20.082,-13.229,-3.136,26.942,0.0,256.84,,265.0,265.0,-15.395,3.333,-8.651,22.409
2990.0,2.95,0.683,-35.209,1.842,9.228,3.93,29.682,3.601,-37.992,-2.736,0.0,32.317,32.016,9.16,1.816,-17.059,-11.143,-20.055,-13.142,-3.149,26.921,0.0,256.84,,265.0,265.0,-15.404,3.327,-8.652,22.369
2990.5,2.95,0.683,-35.209,1.842,9.228,3.93,29.682,3.601,-37.992,-2.736,0.0,32.3,32.0,9.16,1.816,-17.003,-11.123,-20.062,-13.087,-3.149,26.921,0.0,257.44,,265.0,265.0,-15.35,3.32,-8.655,22.358
2991.0,2.95,0.683,-35.209,1.842,9.228,3.93,29.682,3.601,-37.992,-2.736,0.0,32.3,32.0,9.16,1.816,-16.996,-11.081,-20.058,-13.077,-3.149,26.921,0.0,257.44,,265.0,265.0,-15.319,3.314,-8.625,22.332
2991.5,2.829,0.75,-34.588,1.858,9.129,3.93,29.682,3.601,-37.992,-2.736,0.0,32.3,32.0,9.249,1.984,-17.039,-11.12,-20.113,-13.158,-3.149,26.921,0.0,256.94,,265.0,265.0,-15.303,3.308,-8.624,22.342
2992.0,2.829,0.75,-34.588,1.858,9.129,3.93,29.682,3.601,-37.992,-2.736,0.0,32.3,32.0,9.249,1.984,-17.14,-11.189,-20.132,-13.211,-3.149,26.921,0.0,256.94,,265.0,265.0,-15.357,3.3,-8.657,22.362
2992.5,2.829,0.75,-34.588,1.858,9.129,3.93,29.682,3.601,-37.992,-2.736,0.0,32.3,32.0,9.249,1.984,-17.112,-11.151,-20.128,-13.145,-3.149,26.921,0.0,256.04,,265.0,265.0,-15.418,3.293,-8.657,22.392
2993.0,2.829,0.75,-34.588,1.858,9.129,3.93,29.682,3.601,-37.992,-2.736,0.0,32.3,32.0,9.249,1.984,-17.039,-11.124,-20.105,-13.105,-3.149,26.921,0.0,256.04,,265.0,265.0,-15.384,3.285,-8.655,22.388
2993.5,2.829,0.75,-34.588,1.858,9.129,3.946,29.702,3.649,-37.951,-2.737,0.0,32.323,32.181,9.249,1.984,-17.029,-11.101,-20.092,-13.126,-3.148,26.917,0.0,256.34,,265.0,265.0,-15.343,3.278,-8.638,22.394
2994.0,2.829,0.75,-34.588,1.858,9.129,3.946,29.702,3.649,-37.951,-2.737,0.0,32.3,32.2,9.249,1.984,-17.059,-11.179,-20.061,-13.201,-3.148,26.917,0.0,256.34,,265.0,265.0,-15.337,3.27,-8.634,22.369
2994.5,2.829,0.75,-34.588,1.858,9.129,3.946,29.702,3.649,-37.951,-2.737,0.0,32.3,32.2,9.249,1.984,-17.079,-11.182,-20.039,-13.188,-3.148,26.917,0.0,257.54,,265.0,265.0,-15.375,3.263,-8.667,22.381
2995.0,3.825,0.982,-34.923,1.842,9.143,3.946,29.702,3.649,-37.951,-2.737,0.0,32.3,32.2,9.256,2.008,-17.084,-11.157,-20.048,-13.148,-3.148,26.917,0.0,257.54,,265.0,265.0,-15.372,3.256,-8.655,22.395
2995.5,3.825,0.982,-34.923,1.842,9.143,3.946,29.702,3.649,-37.951,-2.737,0.0,32.3,32.2,9.256,2.008,-17.041,-11.122,-20.061,-13.11,-3.148,26.917,0.0,257.94,,265.0,265.0,-15.359,3.265,-8.634,22.4
2996.0,3.825,0.982,-34.923,1.842,9.143,3.946,29.702,3.649,-37.951,-2.737,0.0,32.3,32.2,9.256,2.008,-17.001,-11.116,-20.066,-13.071,-3.148,26.917,0.0,257.94,,265.0,265.0,-15.333,3.274,-8.626,22.427
2996.5,3.825,0.982,-34.923,1.842,9.143,3.946,29.702,3.649,-37.951,-2.737,0.0,32.3,32.2,9.256,2.008,-17.011,-11.114,-20.076,-13.087,-3.148,26.917,0.0,257.04,,265.0,265.0,-15.313,3.283,-8.638,22.379
2997.0,3.825,0.982,-34.923,1.842,9.143,3.985,29.71,3.621,-37.948,-2.738,0.0,32.346,32.065,9.256,2.008,-17.067,-11.137,-20.074,-13.188,-3.15,26.924,0.0,257.04,,265.0,265.0,-15.322,3.292,-8.631,22.339
2997.5,3.825,0.982,-34.923,1.842,9.143,3.985,29.71,3.621,-37.948,-2.738,0.0,32.3,32.1,9.256,2.008,-17.088,-11.162,-20.073,-13.158,-3.15,26.924,0.0,257.84,,265.0,265.0,-15.367,3.301,-8.629,22.312
2998.0,3.363,0.85,-34.708,1.827,9.157,3.985,29.71,3.621,-37.948,-2.738,0.0,32.3,32.1,9.26,1.963,-17.028,-11.123,-20.063,-13.097,-3.15,26.924,0.0,257.84,,265.0,265.0,-15.37,3.31,-8.629,22.313
2998.5,3.363,0.85,-34.708,1.827,9.157,3.985,29.71,3.621,-37.948,-2.738,0.0,32.3,32.1,9.26,1.963,-17.017,-11.112,-20.078,-13.078,-3.15,26.924,0.0,257.14,,265.0,265.0,-15.328,3.311,-8.646,22.245
2999.0,3.363,0.85,-34.708,1.827,9.157,3.985,29.71,3.621,-37.948,-2.738,0.0,32.3,32.1,9.26,1.963,-17.026,-11.111,-20.109,-13.115,-3.15,26.924,0.0,257.14,,265.0,265.0,-15.321,3.311,-8.619,22.157
2999.5,3.363,0.85,-34.708,1.827,9.157,3.985,29.71,3.621,-37.948,-2.738,0.0,32.3,32.1,9.26,1.963,-17.07,-11.16,-20.093,-13.183,-3.15,26.924,0.0,257.24,,265.0,265.0,-15.34,3.312,-8.657,22.08
3000.0,3.363,0.85,-34.708,1.827,9.157,3.967,29.711,3.605,-37.986,-2.728,0.0,32.351,32.037,9.26,1.963,-17.119,-11.172,-20.082,-13.196,-3.151,26.92,0.0,257.24,,265.0,265.0,-15.377,3.313,-8.654,22.015
3000.5,3.363,0.85,-34.708,1.827,9.157,3.967,29.711,3.605,-37.986,-2.728,0.0,32.4,32.0,9.26,1.963,-17.09,-11.138,-20.085,-13.134,-3.151,26.92,0.0,258.04,,265.0,265.0,-15.392,3.314,-8.649,21.995
3001.0,3.363,0.85,-34.708,1.827,9.157,3.967,29.711,3.605,-37.986,-2.728,0.0,32.4,32.0,9.26,1.963,-17.003,-11.106,-20.059,-13.076,-3.151,26.92,0.0,258.04,,265.0,265.0,-15.362,3.315,-8.624,21.996
3001.5,3.022,0.748,-35.199,1.888,9.172,3.967,29.711,3.605,-37.986,-2.728,0.0,32.4,32.0,9.211,2.058,-17.022,-11.082,-20.074,-13.104,-3.151,26.92,0.0,257.74,,265.0,265.0,-15.311,3.315,-8.645,22.03
3002.0,3.022,0.748,-35.199,1.888,9.172,3.967,29.711,3.605,-37.986,-2.728,0.0,32.4,32.0,9.211,2.058,-17.046,-11.152,-20.045,-13.169,-3.151,26.92,0.0,257.74,,265.0,265.0,-15.321,3.311,-8.633,22.06
3002.5,3.022,0.748,-35.199,1.888,9.172,3.967,29.711,3.605,-37.986,-2.728,0.0,32.4,32.0,9.211,2.058,-17.086,-11.169,-20.038,-13.207,-3.151,26.92,0.0,257.24,,265.0,265.0,-15.353,3.306,-8.657,22.091
3003.0,3.022,0.748,-35.199,1.888,9.172,3.967,29.711,3.605,-37.986,-2.728,0.0,32.4,32.0,9.211,2.058,-17.088,-11.145,-20.035,-13.14,-3.151,26.92,0.0,257.24,,265.0,265.0,-15.375,3.301,-8.654,22.175
3003.5,3.022,0.748,-35.199,1.888,9.172,3.948,29.722,3.613,-37.98,-2.737,0.0,32.353,32.016,9.211,2.058,-17.035,-11.118,-20.044,-13.083,-3.158,26.919,0.0,257.44,,265.0,265.0,-15.352,3.297,-8.637,22.278
3004.0,3.022,0.748,-35.199,1.888,9.172,3.948,29.722,3.613,-37.98,-2.737,0.0,32.4,32.0,9.211,2.058,-17.008,-11.11,-20.059,-13.059,-3.158,26.919,0.0,257.44,,265.0,265.0,-15.32,3.292,-8.626,22.345
3004.5,3.282,0.838,-34.518,1.887,9.119,3.948,29.722,3.613,-37.98,-2.737,0.0,32.4,32.0,9.319,1.927,-17.046,-11.137,-20.043,-13.158,-3.158,26.919,0.0,257.14,,265.0,265.0,-15.309,3.288,-8.626,22.403
3005.0,3.282,0.838,-34.518,1.887,9.119,3.948,29.722,3.613,-37.98,-2.737,0.0,32.4,32.0,9.319,1.927,-17.077,-11.139,-20.017,-13.154,-3.158,26.919,0.0,257.14,,265.0,265.0,-15.346,3.288,-8.627,22.379
3005.5,3.282,0.838,-34.518,1.887,9.119,3.948,29.722,3.613,-37.98,-2.737,0.0,32.4,32.0,9.319,1.927,-17.056,-11.117,-20.021,-13.091,-3.158,26.919,0.0,256.64,,265.0,265.0,-15.347,3.288,-8.64,22.437
3006.0,3.282,0.838,-34.518,1.887,9.119,3.948,29.722,3.613,-37.98,-2.737,0.0,32.4,32.0,9.319,1.927,-17.006,-11.114,-20.032,-13.064,-3.158,26.919,0.0,256.64,,265.0,265.0,-15.321,3.287,-8.64,22.521
3006.5,3.282,0.838,-34.518,1.887,9.119,3.968,29.738,3.635,-37.952,-2.732,0.0,32.364,32.145,9.319,1.927,-16.985,-11.086,-20.035,-13.05,-3.145,26.919,0.0,258.74,,265.0,265.0,-15.304,3.287,-8.626,22.772
3007.0,3.282,0.838,-34.518,1.887,9.119,3.968,29.738,3.635,-37.952,-2.732,0.0,32.4,32.1,9.319,1.927,-16.979,-11.099,-20.074,-13.084,-3.145,26.919,0.0,258.74,,265.0,265.0,-15.289,3.287,-8.622,22.836
3007.5,3.282,0.838,-34.518,1.887,9.119,3.968,29.738,3.635,-37.952,-2.732,0.0,32.4,32.1,9.319,1.927,-17.039,-11.116,-20.097,-13.106,-3.145,26.919,0.0,258.54,,265.0,265.0,-15.309,3.287,-8.612,22.866
3008.0,2.817,0.766,-33.755,1.906,9.159,3.968,29.738,3.635,-37.952,-2.732,0.0,32.4,32.1,9.261,1.792,-17.057,-11.138,-20.055,-13.133,-3.145,26.919,0.0,258.54,,265.0,265.0,-15.34,3.287,-8.619,22.894
3008.5,2.817,0.766,-33.755,1.906,9.159,3.968,29.738,3.635,-37.952,-2.732,0.0,32.4,32.1,9.261,1.792,-17.02,-11.132,-20.074,-13.097,-3.145,26.919,0.0,257.84,,265.0,265.0,-15.346,3.279,-8.627,22.907
3009.0,2.817,0.766,-33.755,1.906,9.159,3.968,29.738,3.635,-37.952,-2.732,0.0,32.4,32.1,9.261,1.792,-16.993,-11.117,-20.074,-13.075,-3.145,26.919,0.0,257.84,,265.0,265.0,-15.331,3.272,-8.621,22.89
3009.5,2.817,0.766,-33.755,1.906,9.159,3.968,29.738,3.635,-37.952,-2.732,0.0,32.4,32.1,9.261,1.792,-16.983,-11.095,-20.068,-13.071,-3.145,26.919,0.0,258.44,,265.0,265.0,-15.315,3.264,-8.631,22.843
3010.0,2.817,0.766,-33.755,1.906,9.159,3.994,29.748,3.638,-37.971,-2.734,0.0,32.37,32.081,9.261,1.792,-17.061,-11.121,-20.075,-13.094,-3.145,26.912,0.0,258.44,,265.0,265.0,-15.304,3.257,-8.62,22.748
3010.5,2.817,0.766,-33.755,1.906,9.159,3.994,29.748,3.638,-37.971,-2.734,0.0,32.4,32.1,9.261,1.792,-17.047,-11.125,-20.068,-13.116,-3.145,26.912,0.0,258.04,,265.0,265.0,-15.338,3.25,-8.615,22.812
3011.0,3.005,0.738,-35.209,1.788,9.196,3.994,29.748,3.638,-37.971,-2.734,0.0,32.4,32.1,9.125,1.962,-17.051,-11.127,-20.06,-13.131,-3.145,26.912,0.0,258.04,,265.0,265.0,-15.339,3.243,-8.621,22.868
3011.5,3.005,0.738,-35.209,1.788,9.196,3.994,29.748,3.638,-37.971,-2.734,0.0,32.4,32.1,9.125,1.962,-16.977,-11.1,-20.066,-13.077,-3.145,26.912,0.0,257.84,,265.0,265.0,-15.342,3.239,-8.614,22.897
3012.0,3.005,0.738,-35.209,1.788,9.196,3.994,29.748,3.638,-37.971,-2.734,0.0,32.4,32.1,9.125,1.962,-17.043,-11.1,-20.084,-13.089,-3.145,26.912,0.0,257.84,,265.0,265.0,-15.305,3.235,-8.625,22.921
3012.5,3.005,0.738,-35.209,1.788,9.196,3.994,29.748,3.638,-37.971,-2.734,0.0,32.4,32.1,9.125,1.962,-17.031,-11.109,-20.048,-13.138,-3.145,26.912,0.0,257.54,,265.0,265.0,-15.329,3.231,-8.632,22.919
3013.0,3.005,0.738,-35.209,1.788,9.196,3.998,29.753,3.61,-38.018,-2.726,0.0,32.368,32.15,9.125,1.962,-17.003,-11.117,-20.012,-13.127,-3.143,26.913,0.0,257.54,,265.0,265.0,-15.331,3.227,-8.62,22.897
3013.5,3.005,0.738,-35.209,1.788,9.196,3.998,29.753,3.61,-38.018,-2.726,0.0,32.4,32.2,9.125,1.962,-17.009,-11.117,-20.045,-13.081,-3.143,26.913,0.0,258.24,,265.0,265.0,-15.314,3.224,-8.616,22.938
3014.0,3.445,0.882,-34.018,1.941,9.194,3.998,29.753,3.61,-38.018,-2.726,0.0,32.4,32.2,9.324,1.68,-16.994,-11.098,-20.05,-13.055,-3.143,26.913,0.0,258.24,,265.0,265.0,-15.313,3.22,-8.62,22.981
3014.5,3.445,0.882,-34.018,1.941,9.194,3.998,29.753,3.61,-38.018,-2.726,0.0,32.4,32.2,9.324,1.68,-16.995,-11.088,-20.069,-13.048,-3.143,26.913,0.0,258.04,,265.0,265.0,-15.299,3.224,-8.597,23.025
3015.0,3.445,0.882,-34.018,1.941,9.194,3.998,29.753,3.61,-38.018,-2.726,0.0,32.4,32.2,9.324,1.68,-17.034,-11.129,-20.048,-13.122,-3.143,26.913,0.0,258.04,,265.0,265.0,-15.3,3.228,-8.628,23.035
3015.5,3.445,0.882,-34.018,1.941,9.194,3.998,29.753,3.61,-38.018,-2.726,0.0,32.4,32.2,9.324,1.68,-17.022,-11.124,-20.043,-13.121,-3.143,26.913,0.0,257.64,,265.0,265.0,-15.333,3.231,-8.615,23.045
3016.0,3.445,0.882,-34.018,1.941,9.194,3.998,29.753,3.61,-38.018,-2.726,0.0,32.4,32.2,9.324,1.68,-17.035,-11.107,-20.049,-13.087,-3.143,26.913,0.0,257.64,,265.0,265.0,-15.328,3.235,-8.625,23.054
3016.5,3.445,0.882,-34.018,1.941,9.194,3.963,29.757,3.62,-38.016,-2.72,0.0,32.37,32.125,9.324,1.68,-17.013,-11.077,-20.061,-13.045,-3.143,26.908,0.0,257.34,,265.0,265.0,-15.319,3.238,-8.623,23.102
3017.0,3.445,0.882,-34.018,1.941,9.194,3.963,29.757,3.62,-38.016,-2.72,0.0,32.4,32.1,9.324,1.68,-16.994,-11.086,-20.053,-13.037,-3.143,26.908,0.0,257.34,,265.0,265.0,-15.299,3.242,-8.614,22.907
3017.5,2.764,0.746,-33.134,1.919,9.176,3.963,29.757,3.62,-38.016,-2.72,0.0,32.4,32.1,9.364,1.858,-17.023,-11.086,-20.043,-13.107,-3.143,26.908,0.0,258.04,,265.0,265.0,-15.293,3.245,-8.608,22.79
3018.0,2.764,0.746,-33.134,1.919,9.176,3.963,29.757,3.62,-38.016,-2.72,0.0,32.4,32.1,9.364,1.858,-17.063,-11.128,-20.074,-13.126,-3.143,26.908,0.0,258.04,,265.0,265.0,-15.315,3.237,-8.605,22.709
3018.5,2.764,0.746,-33.134,1.919,9.176,3.963,29.757,3.62,-38.016,-2.72,0.0,32.4,32.1,9.364,1.858,-17.034,-11.093,-20.079,-13.092,-3.143,26.908,0.0,257.34,,265.0,265.0,-15.348,3.229,-8.618,22.645
3019.0,2.764,0.746,-33.134,1.919,9.176,3.963,29.757,3.62,-38.016,-2.72,0.0,32.4,32.1,9.364,1.858,-16.995,-11.075,-20.059,-13.052,-3.143,26.908,0.0,257.34,,265.0,265.0,-15.324,3.222,-8.624,22.58
3019.5,2.764,0.746,-33.134,1.919,9.176,3.968,29.773,3.632,-38.014,-2.715,0.0,32.38,32.13,9.364,1.858,-16.99,-11.066,-20.048,-13.053,-3.144,26.909,0.0,257.74,,265.0,265.0,-15.295,3.214,-8.592,22.557
3020.0,2.764,0.746,-33.134,1.919,9.176,3.968,29.773,3.632,-38.014,-2.715,0.0,32.4,32.1,9.364,1.858,-17.025,-11.105,-20.065,-13.106,-3.144,26.909,0.0,257.74,,265.0,265.0,-15.289,3.207,-8.606,22.452
3020.5,3.561,0.838,-35.209,1.844,9.236,3.968,29.773,3.632,-38.014,-2.715,0.0,32.4,32.1,9.209,1.991,-17.082,-11.143,-20.06,-13.154,-3.144,26.909,0.0,257.44,,265.0,265.0,-15.325,3.199,-8.625,22.429
3021.0,3.561,0.838,-35.209,1.844,9.236,3.968,29.773,3.632,-38.014,-2.715,0.0,32.4,32.1,9.209,1.991,-17.064,-11.113,-20.05,-13.119,-3.144,26.909,0.0,257.44,,265.0,265.0,-15.36,3.205,-8.614,22.408
3021.5,3.561,0.838,-35.209,1.844,9.236,3.968,29.773,3.632,-38.014,-2.715,0.0,32.4,32.1,9.209,1.991,-17.011,-11.105,-20.044,-13.072,-3.144,26.909,0.0,257.64,,265.0,265.0,-15.337,3.211,-8.612,22.38
3022.0,3.561,0.838,-35.209,1.844,9.236,3.968,29.773,3.632,-38.014,-2.715,0.0,32.4,32.1,9.209,1.991,-16.984,-11.058,-20.049,-13.04,-3.144,26.909,0.0,257.64,,265.0,265.0,-15.308,3.217,-8.598,22.314
3022.5,3.561,0.838,-35.209,1.844,9.236,3.968,29.773,3.632,-38.014,-2.715,0.0,32.4,32.1,9.209,1.991,-16.997,-11.099,-20.078,-13.121,-3.144,26.909,0.0,257.34,,265.0,265.0,-15.283,3.223,-8.603,22.307
3023.0,3.561,0.838,-35.209,1.844,9.236,3.975,29.786,3.617,-37.996,-2.727,0.0,32.386,32.136,9.209,1.991,-17.131,-11.148,-20.104,-13.198,-3.144,26.911,0.0,257.34,,265.0,265.0,-15.324,3.228,-8.618,22.294
3023.5,3.561,0.838,-35.209,1.844,9.236,3.975,29.786,3.617,-37.996,-2.727,0.0,32.4,32.1,9.209,1.991,-17.109,-11.148,-20.09,-13.146,-3.144,26.911,0.0,257.44,,265.0,265.0,-15.395,3.234,-8.603,22.263
3024.0,2.587,0.728,-34.023,1.918,9.124,3.975,29.786,3.617,-37.996,-2.727,0.0,32.4,32.1,9.262,1.831,-17.035,-11.113,-20.059,-13.064,-3.144,26.911,0.0,257.44,,265.0,265.0,-15.373,3.239,-8.611,22.243
3024.5,2.587,0.728,-34.023,1.918,9.124,3.975,29.786,3.617,-37.996,-2.727,0.0,32.4,32.1,9.262,1.831,-17.011,-11.095,-20.077,-13.063,-3.144,26.911,0.0,256.34,,265.0,265.0,-15.318,3.228,-8.615,22.261
3025.0,2.587,0.728,-34.023,1.918,9.124,3.975,29.786,3.617,-37.996,-2.727,0.0,32.4,32.1,9.262,1.831,-16.968,-11.076,-20.071,-13.044,-3.144,26.911,0.0,256.34,,265.0,265.0,-15.311,3.218,-8.6,22.259
3025.5,2.587,0.728,-34.023,1.918,9.124,3.975,29.786,3.617,-37.996,-2.727,0.0,32.4,32.1,9.262,1.831,-17.042,-11.16,-20.058,-13.182,-3.144,26.911,0.0,257.04,,265.0,265.0,-15.29,3.207,-8.616,22.279
3026.0,2.587,0.728,-34.023,1.918,9.124,3.977,29.796,3.631,-38.046,-2.719,0.0,32.389,32.149,9.262,1.831,-17.074,-11.143,-20.072,-13.134,-3.145,26.914,0.0,257.04,,265.0,265.0,-15.361,3.197,-8.639,22.332
3026.5,2.587,0.728,-34.023,1.918,9.124,3.977,29.796,3.631,-38.046,-2.719,0.0,32.4,32.1,9.262,1.831,-17.035,-11.114,-20.057,-13.081,-3.145,26.914,0.0,257.94,,265.0,265.0,-15.356,3.187,-8.63,22.291
3027.0,2.677,0.713,-33.588,1.929,9.156,3.977,29.796,3.631,-38.046,-2.719,0.0,32.4,32.1,9.427,1.777,-16.975,-11.077,-20.046,-13.04,-3.145,26.914,0.0,257.94,,265.0,265.0,-15.322,3.177,-8.617,22.266
3027.5,2.677,0.713,-33.588,1.929,9.156,3.977,29.796,3.631,-38.046,-2.719,0.0,32.4,32.1,9.427,1.777,-16.983,-11.074,-20.073,-13.064,-3.145,26.914,0.0,257.84,,265.0,265.0,-15.284,3.169,-8.613,22.226
3028.0,2.677,0.713,-33.588,1.929,9.156,3.977,29.796,3.631,-38.046,-2.719,0.0,32.4,32.1,9.427,1.777,-17.05,-11.12,-20.064,-13.165,-3.145,26.914,0.0,257.84,,265.0,265.0,-15.298,3.161,-8.633,22.178
3028.5,2.677,0.713,-33.588,1.929,9.156,3.977,29.796,3.631,-38.046,-2.719,0.0,32.4,32.1,9.427,1.777,-17.07,-11.148,-20.047,-13.184,-3.145,26.914,0.0,257.84,,265.0,265.0,-15.35,3.153,-8.619,22.143
3029.0,2.677,0.713,-33.588,1.929,9.156,3.99,29.801,3.64,-38.049,-2.732,0.0,32.398,32.129,9.427,1.777,-17.021,-11.109,-20.022,-13.072,-3.147,26.908,0.0,257.84,,265.0,265.0,-15.362,3.145,-8.639,22.128
3029.5,2.677,0.713,-33.588,1.929,9.156,3.99,29.801,3.64,-38.049,-2.732,0.0,32.4,32.1,9.427,1.777,-16.989,-11.091,-20.044,-13.047,-3.147,26.908,0.0,257.54,,265.0,265.0,-15.306,3.138,-8.617,22.169
3030.0,2.677,0.713,-33.588,1.929,9.156,3.99,29.801,3.64,-38.049,-2.732,0.0,32.4,32.1,9.427,1.777,-16.97,-11.077,-20.057,-13.049,-3.147,26.908,0.0,257.54,,265.0,265.0,-15.293,3.13,-8.604,22.226
3030.5,3.592,0.88,-35.087,1.958,9.213,3.99,29.801,3.64,-38.049,-2.732,0.0,32.4,32.1,9.208,1.766,-17.041,-11.109,-20.062,-13.125,-3.147,26.908,0.0,257.94,,265.0,265.0,-15.288,3.123,-8.607,22.281
3031.0,3.592,0.88,-35.087,1.958,9.213,3.99,29.801,3.64,-38.049,-2.732,0.0,32.4,32.1,9.208,1.766,-17.069,-11.145,-20.068,-13.195,-3.147,26.908,0.0,257.94,,265.0,265.0,-15.334,3.13,-8.597,22.319
3031.5,3.592,0.88,-35.087,1.958,9.213,3.99,29.801,3.64,-38.049,-2.732,0.0,32.4,32.1,9.208,1.766,-17.048,-11.138,-20.047,-13.139,-3.147,26.908,0.0,257.84,,265.0,265.0,-15.369,3.138,-8.63,22.348
3032.0,3.592,0.88,-35.087,1.958,9.213,3.99,29.801,3.64,-38.049,-2.732,0.0,32.4,32.1,9.208,1.766,-17.028,-11.098,-20.041,-13.078,-3.147,26.908,0.0,257.84,,265.0,265.0,-15.343,3.145,-8.619,22.414
3032.5,3.592,0.88,-35.087,1.958,9.213,3.973,29.818,3.643,-38.03,-2.73,0.0,32.398,32.123,9.208,1.766,-17.002,-11.072,-20.04,-13.084,-3.146,26.901,0.0,257.74,,265.0,265.0,-15.312,3.153,-8.607,22.502
3033.0,3.592,0.88,-35.087,1.958,9.213,3.973,29.818,3.643,-38.03,-2.73,0.0,32.4,32.1,9.208,1.766,-17.019,-11.103,-20.057,-13.116,-3.146,26.901,0.0,257.74,,265.0,265.0,-15.299,3.16,-8.6,22.496
3033.5,3.097,0.819,-33.69,1.932,9.162,3.973,29.818,3.643,-38.03,-2.73,0.0,32.4,32.1,9.235,1.783,-17.019,-11.143,-20.026,-13.17,-3.146,26.901,0.0,257.14,,265.0,265.0,-15.324,3.167,-8.604,22.535
3034.0,3.097,0.819,-33.69,1.932,9.162,3.973,29.818,3.643,-38.03,-2.73,0.0,32.4,32.1,9.235,1.783,-17.0,-11.137,-19.978,-13.145,-3.146,26.901,0.0,257.14,,265.0,265.0,-15.339,3.166,-8.609,22.575
3034.5,3.097,0.819,-33.69,1.932,9.162,3.973,29.818,3.643,-38.03,-2.73,0.0,32.4,32.1,9.235,1.783,-17.004,-11.107,-19.996,-13.104,-3.146,26.901,0.0,257.64,,265.0,265.0,-15.315,3.165,-8.605,22.586
3035.0,3.097,0.819,-33.69,1.932,9.162,3.973,29.818,3.643,-38.03,-2.73,0.0,32.4,32.1,9.235,1.783,-17.006,-11.085,-19.997,-13.064,-3.146,26.901,0.0,257.64,,265.0,265.0,-15.303,3.164,-8.618,22.543
3035.5,3.097,0.819,-33.69,1.932,9.162,3.953,29.829,3.628,-38.02,-2.722,0.0,32.397,32.118,9.235,1.783,-16.959,-11.068,-20.008,-13.02,-3.136,26.91,0.0,257.54,,265.0,265.0,-15.288,3.163,-8.589,22.545
3036.0,3.097,0.819,-33.69,1.932,9.162,3.953,29.829,3.628,-38.02,-2.722,0.0,32.4,32.1,9.235,1.783,-17.033,-11.127,-20.038,-13.158,-3.136,26.91,0.0,257.54,,265.0,265.0,-15.264,3.162,-8.589,22.476
3036.5,3.097,0.819,-33.69,1.932,9.162,3.953,29.829,3.628,-38.02,-2.722,0.0,32.4,32.1,9.235,1.783,-17.061,-11.154,-20.002,-13.18,-3.136,26.91,0.0,257.34,,265.0,265.0,-15.339,3.16,-8.617,22.47
3037.0,3.582,0.884,-34.943,1.921,9.232,3.953,29.829,3.628,-38.02,-2.722,0.0,32.4,32.1,9.219,1.818,-17.063,-11.13,-20.009,-13.123,-3.136,26.91,0.0,257.34,,265.0,265.0,-15.349,3.159,-8.63,22.557
3037.5,3.582,0.884,-34.943,1.921,9.232,3.953,29.829,3.628,-38.02,-2.722,0.0,32.4,32.1,9.219,1.818,-17.011,-11.089,-20.025,-13.089,-3.136,26.91,0.0,257.44,,265.0,265.0,-15.331,3.166,-8.616,22.546
3038.0,3.582,0.884,-34.943,1.921,9.232,3.953,29.829,3.628,-38.02,-2.722,0.0,32.4,32.1,9.219,1.818,-16.956,-11.075,-20.026,-13.028,-3.136,26.91,0.0,257.44,,265.0,265.0,-15.304,3.173,-8.611,22.607
3038.5,3.582,0.884,-34.943,1.921,9.232,3.953,29.829,3.628,-38.02,-2.722,0.0,32.4,32.1,9.219,1.818,-16.952,-11.052,-20.033,-13.02,-3.136,26.91,0.0,257.64,,265.0,265.0,-15.271,3.18,-8.597,22.694
3039.0,3.582,0.884,-34.943,1.921,9.232,3.971,29.828,3.647,-38.019,-2.71,0.0,32.398,32.041,9.219,1.818,-17.005,-11.087,-20.063,-13.095,-3.149,26.905,0.0,257.64,,265.0,265.0,-15.264,3.186,-8.604,22.724
3039.5,3.582,0.884,-34.943,1.921,9.232,3.971,29.828,3.647,-38.019,-2.71,0.0,32.4,32.0,9.219,1.818,-17.051,-11.15,-20.031,-13.164,-3.149,26.905,0.0,257.04,,265.0,265.0,-15.312,3.193,-8.624,22.712
3040.0,3.215,0.735,-35.209,1.766,9.196,3.971,29.828,3.647,-38.019,-2.71,0.0,32.4,32.0,9.217,1.96,-17.004,-11.103,-20.026,-13.106,-3.149,26.905,0.0,257.04,,265.0,265.0,-15.349,3.199,-8.598,22.705
3040.5,3.215,0.735,-35.209,1.766,9.196,3.971,29.828,3.647,-38.019,-2.71,0.0,32.4,32.0,9.217,1.96,-16.997,-11.089,-20.029,-13.058,-3.149,26.905,0.0,257.34,,265.0,265.0,-15.31,3.2,-8.617,22.653
3041.0,3.215,0.735,-35.209,1.766,9.196,3.971,29.828,3.647,-38.019,-2.71,0.0,32.4,32.0,9.217,1.96,-16.997,-11.067,-20.029,-13.051,-3.149,26.905,0.0,257.34,,265.0,265.0,-15.293,3.2,-8.599,22.61
3041.5,3.215,0.735,-35.209,1.766,9.196,3.971,29.828,3.647,-38.019,-2.71,0.0,32.4,32.0,9.217,1.96,-16.983,-11.088,-20.038,-13.064,-3.149,26.905,0.0,255.94,,265.0,265.0,-15.286,3.2,-8.602,22.572
3042.0,3.215,0.735,-35.209,1.766,9.196,3.998,29.834,3.633,-38.03,-2.724,0.0,32.399,32.062,9.217,1.96,-17.024,-11.123,-20.025,-13.13,-3.153,26.897,0.0,255.94,,265.0,265.0,-15.293,3.2,-8.61,22.668
3042.5,3.215,0.735,-35.209,1.766,9.196,3.998,29.834,3.633,-38.03,-2.724,0.0,32.4,32.1,9.217,1.96,-17.041,-11.122,-20.01,-13.165,-3.153,26.897,0.0,256.84,,265.0,265.0,-15.326,3.201,-8.624,22.684
3043.0,3.562,0.886,-35.209,1.898,9.128,3.998,29.834,3.633,-38.03,-2.724,0.0,32.4,32.1,9.201,1.931,-17.021,-11.089,-20.028,-13.054,-3.153,26.897,0.0,256.84,,265.0,265.0,-15.335,3.201,-8.626,22.694
3043.5,3.562,0.886,-35.209,1.898,9.128,3.998,29.834,3.633,-38.03,-2.724,0.0,32.4,32.1,9.201,1.931,-16.997,-11.073,-20.024,-13.031,-3.153,26.897,0.0,256.04,,265.0,265.0,-15.298,3.207,-8.614,22.707
3044.0,3.562,0.886,-35.209,1.898,9.128,3.998,29.834,3.633,-38.03,-2.724,0.0,32.4,32.1,9.201,1.931,-16.979,-11.083,-20.05,-13.059,-3.153,26.897,0.0,256.04,,265.0,265.0,-15.281,3.213,-8.585,22.716
3044.5,3.562,0.886,-35.209,1.898,9.128,3.998,29.834,3.633,-38.03,-2.724,0.0,32.4,32.1,9.201,1.931,-17.052,-11.122,-20.06,-13.162,-3.153,26.897,0.0,256.74,,265.0,265.0,-15.293,3.218,-8.611,22.696
3045.0,3.562,0.886,-35.209,1.898,9.128,3.998,29.834,3.633,-38.03,-2.724,0.0,32.4,32.1,9.201,1.931,-17.074,-11.145,-20.035,-13.191,-3.153,26.897,0.0,256.74,,265.0,265.0,-15.349,3.224,-8.602,22.689
3045.5,3.562,0.886,-35.209,1.898,9.128,3.96,29.839,3.63,-38.087,-2.715,0.0,32.399,32.171,9.201,1.931,-17.043,-11.108,-20.043,-13.109,-3.162,26.888,0.0,255.54,,265.0,265.0,-15.361,3.229,-8.606,22.648
3046.0,3.562,0.886,-35.209,1.898,9.128,3.96,29.839,3.63,-38.087,-2.715,0.0,32.4,32.2,9.201,1.931,-17.021,-11.08,-20.017,-13.067,-3.162,26.888,0.0,255.54,,265.0,265.0,-15.326,3.235,-8.615,22.626
3046.5,2.747,0.623,-35.209,1.919,9.252,3.96,29.839,3.63,-38.087,-2.715,0.0,32.4,32.2,9.153,1.865,-16.978,-11.082,-20.076,-13.081,-3.162,26.888,0.0,257.44,,265.0,265.0,-15.296,3.24,-8.604,22.626
3047.0,2.747,0.623,-35.209,1.919,9.252,3.96,29.839,3.63,-38.087,-2.715,0.0,32.4,32.2,9.153,1.865,-17.077,-11.143,-20.096,-13.162,-3.162,26.888,0.0,257.44,,265.0,265.0,-15.304,3.232,-8.616,22.639
