t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3047.5,2.747,0.623,-35.209,1.919,9.252,3.96,29.839,3.63,-38.087,-2.715,0.0,32.4,32.2,9.153,1.865,-17.08,-11.121,-20.037,-13.147,-3.162,26.888,0.0,256.74,,265.0,265.0,-15.369,3.224,-8.602,22.637
3048.0,2.747,0.623,-35.209,1.919,9.252,3.96,29.839,3.63,-38.087,-2.715,0.0,32.4,32.2,9.153,1.865,-17.051,-11.12,-20.027,-13.123,-3.162,26.888,0.0,256.74,,265.0,265.0,-15.346,3.216,-8.618,22.631
3048.5,2.747,0.623,-35.209,1.919,9.252,3.954,29.856,3.61,-38.055,-2.725,0.0,32.408,32.146,9.153,1.865,-17.044,-11.112,-20.014,-13.082,-3.157,26.902,0.0,257.34,,265.0,265.0,-15.33,3.209,-8.607,22.622
3049.0,2.747,0.623,-35.209,1.919,9.252,3.954,29.856,3.61,-38.055,-2.725,0.0,32.4,32.1,9.153,1.865,-16.982,-11.07,-20.031,-13.044,-3.157,26.902,0.0,257.34,,265.0,265.0,-15.313,3.201,-8.595,22.578
3049.5,2.567,0.657,-34.946,1.876,9.171,3.954,29.856,3.61,-38.055,-2.725,0.0,32.4,32.1,9.252,2.001,-16.962,-11.041,-20.043,-13.031,-3.157,26.902,0.0,256.34,,265.0,265.0,-15.281,3.194,-8.594,22.566
3050.0,2.567,0.657,-34.946,1.876,9.171,3.954,29.856,3.61,-38.055,-2.725,0.0,32.4,32.1,9.252,2.001,-17.098,-11.145,-20.109,-13.204,-3.157,26.902,0.0,256.34,,265.0,265.0,-15.269,3.183,-8.609,22.558
3050.5,2.567,0.657,-34.946,1.876,9.171,3.954,29.856,3.61,-38.055,-2.725,0.0,32.4,32.1,9.252,2.001,-17.119,-11.15,-20.137,-13.155,-3.157,26.902,0.0,256.64,,265.0,265.0,-15.389,3.173,-8.623,22.561
3051.0,2.567,0.657,-34.946,1.876,9.171,3.954,29.856,3.61,-38.055,-2.725,0.0,32.4,32.1,9.252,2.001,-17.079,-11.104,-20.108,-13.095,-3.157,26.902,0.0,256.64,,265.0,265.0,-15.39,3.163,-8.635,22.564
3051.5,2.567,0.657,-34.946,1.876,9.171,3.954,29.856,3.61,-38.055,-2.725,0.0,32.4,32.1,9.252,2.001,-17.035,-11.087,-20.094,-13.048,-3.157,26.902,0.0,256.24,,265.0,265.0,-15.346,3.154,-8.605,22.568
3052.0,2.567,0.657,-34.946,1.876,9.171,3.957,29.865,3.645,-38.041,-2.733,0.0,32.395,32.034,9.252,2.001,-16.971,-11.059,-20.086,-13.045,-3.163,26.893,0.0,256.24,,265.0,265.0,-15.316,3.144,-8.619,22.575
3052.5,2.567,0.657,-34.946,1.876,9.171,3.957,29.865,3.645,-38.041,-2.733,0.0,32.4,32.0,9.252,2.001,-17.023,-11.107,-20.092,-13.106,-3.163,26.893,0.0,257.34,,265.0,265.0,-15.29,3.135,-8.603,22.537
3053.0,3.193,0.779,-35.19,1.809,9.166,3.957,29.865,3.645,-38.041,-2.733,0.0,32.4,32.0,9.228,1.995,-17.086,-11.141,-20.073,-13.21,-3.163,26.893,0.0,257.34,,265.0,265.0,-15.332,3.125,-8.632,22.501
3053.5,3.193,0.779,-35.19,1.809,9.166,3.957,29.865,3.645,-38.041,-2.733,0.0,32.4,32.0,9.228,1.995,-17.041,-11.094,-20.048,-13.095,-3.163,26.893,0.0,256.44,,265.0,265.0,-15.377,3.126,-8.626,22.469
3054.0,3.193,0.779,-35.19,1.809,9.166,3.957,29.865,3.645,-38.041,-2.733,0.0,32.4,32.0,9.228,1.995,-17.011,-11.093,-20.031,-13.089,-3.163,26.893,0.0,256.44,,265.0,265.0,-15.319,3.127,-8.619,22.443
3054.5,3.193,0.779,-35.19,1.809,9.166,3.957,29.865,3.645,-38.041,-2.733,0.0,32.4,32.0,9.228,1.995,-17.037,-11.105,-20.047,-13.062,-3.163,26.893,0.0,257.14,,265.0,265.0,-15.306,3.128,-8.63,22.433
3055.0,3.193,0.779,-35.19,1.809,9.166,3.956,29.867,3.662,-38.057,-2.741,0.0,32.394,32.116,9.228,1.995,-17.018,-11.083,-20.061,-13.088,-3.161,26.892,0.0,257.14,,265.0,265.0,-15.313,3.13,-8.625,22.439
3055.5,3.193,0.779,-35.19,1.809,9.166,3.956,29.867,3.662,-38.057,-2.741,0.0,32.4,32.1,9.228,1.995,-17.052,-11.131,-20.075,-13.143,-3.161,26.892,0.0,254.64,,265.0,265.0,-15.313,3.131,-8.621,22.431
3056.0,3.44,0.84,-35.209,1.863,9.193,3.956,29.867,3.662,-38.057,-2.741,0.0,32.4,32.1,9.209,2.045,-17.076,-11.125,-20.071,-13.142,-3.161,26.892,0.0,254.64,,265.0,265.0,-15.35,3.132,-8.634,22.376
3056.5,3.44,0.84,-35.209,1.863,9.193,3.956,29.867,3.662,-38.057,-2.741,0.0,32.4,32.1,9.209,2.045,-17.082,-11.122,-20.076,-13.12,-3.161,26.892,0.0,256.74,,265.0,265.0,-15.354,3.137,-8.628,22.341
3057.0,3.44,0.84,-35.209,1.863,9.193,3.956,29.867,3.662,-38.057,-2.741,0.0,32.4,32.1,9.209,2.045,-17.028,-11.105,-20.064,-13.057,-3.161,26.892,0.0,256.74,,265.0,265.0,-15.35,3.142,-8.63,22.32
3057.5,3.44,0.84,-35.209,1.863,9.193,3.956,29.867,3.662,-38.057,-2.741,0.0,32.4,32.1,9.209,2.045,-17.021,-11.132,-20.054,-13.095,-3.161,26.892,0.0,254.04,,265.0,265.0,-15.313,3.147,-8.623,22.292
3058.0,3.44,0.84,-35.209,1.863,9.193,3.984,29.877,3.636,-38.066,-2.743,0.0,32.4,32.162,9.209,2.045,-17.012,-11.127,-20.016,-13.139,-3.16,26.896,0.0,254.04,,265.0,265.0,-15.325,3.151,-8.626,22.291
3058.5,3.44,0.84,-35.209,1.863,9.193,3.984,29.877,3.636,-38.066,-2.743,0.0,32.4,32.2,9.209,2.045,-17.036,-11.138,-20.005,-13.145,-3.16,26.896,0.0,256.94,,265.0,265.0,-15.323,3.156,-8.627,22.294
3059.0,3.44,0.84,-35.209,1.863,9.193,3.984,29.877,3.636,-38.066,-2.743,0.0,32.4,32.2,9.209,2.045,-17.026,-11.108,-19.998,-13.105,-3.16,26.896,0.0,256.94,,265.0,265.0,-15.331,3.161,-8.629,22.382
3059.5,3.472,0.915,-33.11,1.907,9.114,3.984,29.877,3.636,-38.066,-2.743,0.0,32.4,32.2,9.366,1.857,-16.994,-11.095,-20.021,-13.08,-3.16,26.896,0.0,255.64,,265.0,265.0,-15.309,3.165,-8.604,22.418
3060.0,3.472,0.915,-33.11,1.907,9.114,3.984,29.877,3.636,-38.066,-2.743,0.0,32.4,32.2,9.366,1.857,-16.978,-11.098,-20.036,-13.071,-3.16,26.896,0.0,255.64,,265.0,265.0,-15.297,3.17,-8.62,22.469
3060.5,3.472,0.915,-33.11,1.907,9.114,3.984,29.877,3.636,-38.066,-2.743,0.0,32.4,32.2,9.366,1.857,-17.037,-11.131,-20.03,-13.117,-3.16,26.896,0.0,256.84,,265.0,265.0,-15.296,3.175,-8.614,22.545
3061.0,3.472,0.915,-33.11,1.907,9.114,3.984,29.877,3.636,-38.066,-2.743,0.0,32.4,32.2,9.366,1.857,-17.028,-11.132,-20.031,-13.131,-3.16,26.896,0.0,256.84,,265.0,265.0,-15.329,3.18,-8.613,22.627
3061.5,3.472,0.915,-33.11,1.907,9.114,3.969,29.877,3.629,-38.078,-2.742,0.0,32.386,31.971,9.366,1.857,-17.004,-11.119,-20.034,-13.097,-3.159,26.883,0.0,256.14,,265.0,265.0,-15.33,3.185,-8.612,22.669
3062.0,3.472,0.915,-33.11,1.907,9.114,3.969,29.877,3.629,-38.078,-2.742,0.0,32.4,32.0,9.366,1.857,-17.012,-11.096,-20.047,-13.063,-3.159,26.883,0.0,256.14,,265.0,265.0,-15.313,3.19,-8.624,22.669
3062.5,3.047,0.689,-35.209,1.91,9.2,3.969,29.877,3.629,-38.078,-2.742,0.0,32.4,32.0,9.179,1.801,-17.005,-11.079,-20.045,-13.05,-3.159,26.883,0.0,257.34,,265.0,265.0,-15.305,3.194,-8.612,22.647
3063.0,3.047,0.689,-35.209,1.91,9.2,3.969,29.877,3.629,-38.078,-2.742,0.0,32.4,32.0,9.179,1.801,-17.013,-11.129,-20.029,-13.111,-3.159,26.883,0.0,257.34,,265.0,265.0,-15.295,3.192,-8.626,22.639
3063.5,3.047,0.689,-35.209,1.91,9.2,3.969,29.877,3.629,-38.078,-2.742,0.0,32.4,32.0,9.179,1.801,-17.005,-11.167,-20.0,-13.144,-3.159,26.883,0.0,255.54,,265.0,265.0,-15.321,3.189,-8.64,22.62
3064.0,3.047,0.689,-35.209,1.91,9.2,3.969,29.877,3.629,-38.078,-2.742,0.0,32.4,32.0,9.179,1.801,-17.047,-11.113,-20.019,-13.081,-3.159,26.883,0.0,255.54,,265.0,265.0,-15.329,3.187,-8.621,22.588
3064.5,3.047,0.689,-35.209,1.91,9.2,3.969,29.887,3.633,-38.061,-2.737,0.0,32.392,32.053,9.179,1.801,-16.985,-11.087,-20.014,-13.038,-3.165,26.89,0.0,256.64,,265.0,265.0,-15.315,3.185,-8.62,22.625
3065.0,3.047,0.689,-35.209,1.91,9.2,3.969,29.887,3.633,-38.061,-2.737,0.0,32.4,32.1,9.179,1.801,-16.984,-11.071,-20.034,-13.059,-3.165,26.89,0.0,256.64,,265.0,265.0,-15.281,3.183,-8.594,22.633
3065.5,3.047,0.689,-35.209,1.91,9.2,3.969,29.887,3.633,-38.061,-2.737,0.0,32.4,32.1,9.179,1.801,-17.02,-11.089,-20.046,-13.109,-3.165,26.89,0.0,255.34,,265.0,265.0,-15.287,3.18,-8.605,22.664
3066.0,3.395,0.854,-34.123,1.909,9.219,3.969,29.887,3.633,-38.061,-2.737,0.0,32.4,32.1,9.324,1.796,-17.029,-11.144,-20.032,-13.13,-3.165,26.89,0.0,255.34,,265.0,265.0,-15.316,3.178,-8.613,22.696
3066.5,3.395,0.854,-34.123,1.909,9.219,3.969,29.887,3.633,-38.061,-2.737,0.0,32.4,32.1,9.324,1.796,-17.054,-11.121,-20.027,-13.127,-3.165,26.89,0.0,256.74,,265.0,265.0,-15.334,3.182,-8.616,22.713
3067.0,3.395,0.854,-34.123,1.909,9.219,3.969,29.887,3.633,-38.061,-2.737,0.0,32.4,32.1,9.324,1.796,-17.03,-11.114,-20.021,-13.068,-3.165,26.89,0.0,256.74,,265.0,265.0,-15.332,3.185,-8.61,22.717
3067.5,3.395,0.854,-34.123,1.909,9.219,3.969,29.887,3.633,-38.061,-2.737,0.0,32.4,32.1,9.324,1.796,-16.963,-11.065,-20.037,-13.019,-3.165,26.89,0.0,255.94,,265.0,265.0,-15.308,3.189,-8.616,22.755
3068.0,3.395,0.854,-34.123,1.909,9.219,3.972,29.895,3.637,-38.07,-2.736,0.0,32.394,32.174,9.324,1.796,-16.998,-11.098,-20.026,-13.087,-3.158,26.886,0.0,255.94,,265.0,265.0,-15.271,3.192,-8.601,22.779
3068.5,3.395,0.854,-34.123,1.909,9.219,3.972,29.895,3.637,-38.07,-2.736,0.0,32.4,32.2,9.324,1.796,-17.04,-11.149,-20.005,-13.116,-3.158,26.886,0.0,256.94,,265.0,265.0,-15.302,3.195,-8.606,22.75
3069.0,3.328,0.833,-34.598,1.844,9.162,3.972,29.895,3.637,-38.07,-2.736,0.0,32.4,32.2,9.27,1.916,-17.038,-11.119,-20.012,-13.109,-3.158,26.886,0.0,256.94,,265.0,265.0,-15.328,3.199,-8.616,22.735
3069.5,3.328,0.833,-34.598,1.844,9.162,3.972,29.895,3.637,-38.07,-2.736,0.0,32.4,32.2,9.27,1.916,-16.998,-11.091,-20.009,-13.066,-3.158,26.886,0.0,255.14,,265.0,265.0,-15.319,3.201,-8.63,22.75
3070.0,3.328,0.833,-34.598,1.844,9.162,3.972,29.895,3.637,-38.07,-2.736,0.0,32.4,32.2,9.27,1.916,-16.986,-11.07,-20.015,-13.022,-3.158,26.886,0.0,255.14,,265.0,265.0,-15.291,3.203,-8.612,22.865
3070.5,3.328,0.833,-34.598,1.844,9.162,3.972,29.895,3.637,-38.07,-2.736,0.0,32.4,32.2,9.27,1.916,-16.961,-11.091,-20.05,-13.04,-3.158,26.886,0.0,256.34,,265.0,265.0,-15.273,3.205,-8.593,22.888
3071.0,3.328,0.833,-34.598,1.844,9.162,3.947,29.91,3.599,-38.051,-2.731,0.0,32.395,32.098,9.27,1.916,-17.043,-11.116,-20.052,-13.14,-3.162,26.891,0.0,256.34,,265.0,265.0,-15.286,3.207,-8.604,22.888
3071.5,3.328,0.833,-34.598,1.844,9.162,3.947,29.91,3.599,-38.051,-2.731,0.0,32.4,32.1,9.27,1.916,-17.045,-11.128,-20.028,-13.135,-3.162,26.891,0.0,255.74,,265.0,265.0,-15.338,3.209,-8.614,22.87
3072.0,3.328,0.833,-34.598,1.844,9.162,3.947,29.91,3.599,-38.051,-2.731,0.0,32.4,32.1,9.27,1.916,-17.028,-11.105,-20.033,-13.09,-3.162,26.891,0.0,255.74,,265.0,265.0,-15.334,3.211,-8.622,22.843
3072.5,3.116,0.823,-33.861,1.85,9.197,3.947,29.91,3.599,-38.051,-2.731,0.0,32.4,32.1,9.287,1.788,-16.969,-11.104,-20.023,-13.074,-3.162,26.891,0.0,256.24,,265.0,265.0,-15.314,3.213,-8.618,22.964
3073.0,3.116,0.823,-33.861,1.85,9.197,3.947,29.91,3.599,-38.051,-2.731,0.0,32.4,32.1,9.287,1.788,-16.984,-11.087,-20.034,-13.051,-3.162,26.891,0.0,256.24,,265.0,265.0,-15.293,3.211,-8.6,23.039
3073.5,3.116,0.823,-33.861,1.85,9.197,3.947,29.91,3.599,-38.051,-2.731,0.0,32.4,32.1,9.287,1.788,-16.994,-11.1,-20.052,-13.068,-3.162,26.891,0.0,255.64,,265.0,265.0,-15.289,3.21,-8.603,23.04
3074.0,3.116,0.823,-33.861,1.85,9.197,3.947,29.91,3.599,-38.051,-2.731,0.0,32.4,32.1,9.287,1.788,-17.038,-11.112,-20.064,-13.134,-3.162,26.891,0.0,255.64,,265.0,265.0,-15.304,3.208,-8.63,23.008
3074.5,3.116,0.823,-33.861,1.85,9.197,3.964,29.923,3.602,-38.08,-2.729,0.0,32.399,32.006,9.287,1.788,-17.02,-11.128,-20.026,-13.123,-3.155,26.901,0.0,256.34,,265.0,265.0,-15.337,3.206,-8.639,23.034
3075.0,3.116,0.823,-33.861,1.85,9.197,3.964,29.923,3.602,-38.08,-2.729,0.0,32.4,32.0,9.287,1.788,-17.022,-11.118,-20.059,-13.063,-3.155,26.901,0.0,256.34,,265.0,265.0,-15.324,3.205,-8.624,23.056
3075.5,3.126,0.75,-35.209,1.809,9.276,3.964,29.923,3.602,-38.08,-2.729,0.0,32.4,32.0,9.073,1.858,-16.987,-11.085,-20.06,-13.066,-3.155,26.901,0.0,255.64,,265.0,265.0,-15.315,3.204,-8.612,23.076
3076.0,3.126,0.75,-35.209,1.809,9.276,3.964,29.923,3.602,-38.08,-2.729,0.0,32.4,32.0,9.073,1.858,-17.012,-11.094,-20.072,-13.079,-3.155,26.901,0.0,255.64,,265.0,265.0,-15.3,3.202,-8.621,23.034
3076.5,3.126,0.75,-35.209,1.809,9.276,3.964,29.923,3.602,-38.08,-2.729,0.0,32.4,32.0,9.073,1.858,-17.053,-11.122,-20.057,-13.163,-3.155,26.901,0.0,256.44,,265.0,265.0,-15.314,3.201,-8.624,23.035
3077.0,3.126,0.75,-35.209,1.809,9.276,3.964,29.923,3.602,-38.08,-2.729,0.0,32.4,32.0,9.073,1.858,-17.052,-11.142,-20.03,-13.155,-3.155,26.901,0.0,256.44,,265.0,265.0,-15.349,3.2,-8.622,23.1
3077.5,3.126,0.75,-35.209,1.809,9.276,3.96,29.912,3.638,-38.116,-2.747,0.0,32.39,32.042,9.073,1.858,-17.01,-11.122,-20.032,-13.094,-3.166,26.874,0.0,255.64,,265.0,265.0,-15.345,3.199,-8.626,23.138
3078.0,3.126,0.75,-35.209,1.809,9.276,3.96,29.912,3.638,-38.116,-2.747,0.0,32.4,32.0,9.073,1.858,-16.981,-11.094,-20.029,-13.073,-3.166,26.874,0.0,255.64,,265.0,265.0,-15.314,3.197,-8.607,23.187
3078.5,3.358,0.807,-35.209,1.9,9.193,3.96,29.912,3.638,-38.116,-2.747,0.0,32.4,32.0,9.181,1.748,-17.004,-11.086,-20.032,-13.112,-3.166,26.874,0.0,255.64,,265.0,265.0,-15.294,3.196,-8.624,23.216
3079.0,3.358,0.807,-35.209,1.9,9.193,3.96,29.912,3.638,-38.116,-2.747,0.0,32.4,32.0,9.181,1.748,-17.038,-11.158,-20.02,-13.159,-3.166,26.874,0.0,255.64,,265.0,265.0,-15.309,3.199,-8.602,23.215
3079.5,3.358,0.807,-35.209,1.9,9.193,3.96,29.912,3.638,-38.116,-2.747,0.0,32.4,32.0,9.181,1.748,-17.062,-11.144,-20.009,-13.143,-3.166,26.874,0.0,253.74,,265.0,265.0,-15.344,3.202,-8.616,23.168
3080.0,3.358,0.807,-35.209,1.9,9.193,3.96,29.912,3.638,-38.116,-2.747,0.0,32.4,32.0,9.181,1.748,-17.019,-11.118,-20.014,-13.1,-3.166,26.874,0.0,253.74,,265.0,265.0,-15.339,3.204,-8.627,23.177
3080.5,3.358,0.807,-35.209,1.9,9.193,3.96,29.912,3.638,-38.116,-2.747,0.0,32.4,32.0,9.181,1.748,-16.982,-11.101,-20.028,-13.065,-3.166,26.874,0.0,256.14,,265.0,265.0,-15.313,3.207,-8.598,23.087
3081.0,3.358,0.807,-35.209,1.9,9.193,3.977,29.923,3.636,-38.084,-2.74,0.0,32.396,32.053,9.181,1.748,-16.98,-11.074,-20.029,-13.034,-3.171,26.879,0.0,256.14,,265.0,265.0,-15.294,3.209,-8.592,23.006
3081.5,3.358,0.807,-35.209,1.9,9.193,3.977,29.923,3.636,-38.084,-2.74,0.0,32.4,32.1,9.181,1.748,-17.035,-11.125,-20.015,-13.161,-3.171,26.879,0.0,254.24,,265.0,265.0,-15.279,3.212,-8.618,23.005
3082.0,3.489,0.919,-33.787,1.877,9.125,3.977,29.923,3.636,-38.084,-2.74,0.0,32.4,32.1,9.308,1.866,-17.018,-11.142,-20.02,-13.145,-3.171,26.879,0.0,254.24,,265.0,265.0,-15.334,3.214,-8.623,23.042
3082.5,3.489,0.919,-33.787,1.877,9.125,3.977,29.923,3.636,-38.084,-2.74,0.0,32.4,32.1,9.308,1.866,-17.032,-11.112,-20.011,-13.098,-3.171,26.879,0.0,256.74,,265.0,265.0,-15.331,3.218,-8.62,23.125
3083.0,3.489,0.919,-33.787,1.877,9.125,3.977,29.923,3.636,-38.084,-2.74,0.0,32.4,32.1,9.308,1.866,-16.995,-11.082,-20.013,-13.054,-3.171,26.879,0.0,256.74,,265.0,265.0,-15.313,3.223,-8.618,23.152
3083.5,3.489,0.919,-33.787,1.877,9.125,3.977,29.923,3.636,-38.084,-2.74,0.0,32.4,32.1,9.308,1.866,-16.986,-11.066,-20.031,-13.037,-3.171,26.879,0.0,255.54,,265.0,265.0,-15.286,3.227,-8.594,23.061
3084.0,3.489,0.919,-33.787,1.877,9.125,3.965,29.933,3.63,-38.06,-2.754,0.0,32.389,32.112,9.308,1.866,-17.017,-11.079,-20.048,-13.071,-3.182,26.871,0.0,255.54,,265.0,265.0,-15.28,3.232,-8.609,23.042
3084.5,3.489,0.919,-33.787,1.877,9.125,3.965,29.933,3.63,-38.06,-2.754,0.0,32.4,32.1,9.308,1.866,-17.054,-11.124,-20.051,-13.151,-3.182,26.871,0.0,256.34,,265.0,265.0,-15.304,3.236,-8.628,23.092
3085.0,3.352,0.852,-34.759,1.897,9.116,3.965,29.933,3.63,-38.06,-2.754,0.0,32.4,32.1,9.258,1.949,-17.042,-11.12,-20.015,-13.126,-3.182,26.871,0.0,256.34,,265.0,265.0,-15.345,3.24,-8.608,23.139
3085.5,3.352,0.852,-34.759,1.897,9.116,3.965,29.933,3.63,-38.06,-2.754,0.0,32.4,32.1,9.258,1.949,-17.003,-11.082,-20.013,-13.054,-3.182,26.871,0.0,255.14,,265.0,265.0,-15.326,3.242,-8.628,23.208
3086.0,3.352,0.852,-34.759,1.897,9.116,3.965,29.933,3.63,-38.06,-2.754,0.0,32.4,32.1,9.258,1.949,-16.976,-11.054,-20.011,-13.027,-3.182,26.871,0.0,255.14,,265.0,265.0,-15.288,3.244,-8.615,23.2
3086.5,3.352,0.852,-34.759,1.897,9.116,3.965,29.933,3.63,-38.06,-2.754,0.0,32.4,32.1,9.258,1.949,-16.964,-11.071,-20.019,-13.07,-3.182,26.871,0.0,256.14,,265.0,265.0,-15.267,3.245,-8.599,23.224
3087.0,3.352,0.852,-34.759,1.897,9.116,3.965,29.933,3.63,-38.06,-2.754,0.0,32.4,32.1,9.258,1.949,-16.998,-11.119,-19.991,-13.149,-3.182,26.871,0.0,256.14,,265.0,265.0,-15.281,3.247,-8.628,23.239
3087.5,3.352,0.852,-34.759,1.897,9.116,3.959,29.941,3.584,-38.061,-2.735,0.0,32.397,32.051,9.258,1.949,-17.024,-11.11,-19.985,-13.15,-3.177,26.875,0.0,255.24,,265.0,265.0,-15.314,3.249,-8.615,23.254
3088.0,3.352,0.852,-34.759,1.897,9.116,3.959,29.941,3.584,-38.061,-2.735,0.0,32.4,32.1,9.258,1.949,-17.021,-11.117,-19.979,-13.115,-3.177,26.875,0.0,255.24,,265.0,265.0,-15.317,3.251,-8.632,23.27
3088.5,2.962,0.791,-33.038,1.889,9.173,3.959,29.941,3.584,-38.061,-2.735,0.0,32.4,32.1,9.313,1.818,-16.962,-11.067,-20.002,-13.014,-3.177,26.875,0.0,256.34,,265.0,265.0,-15.308,3.252,-8.607,23.31
3089.0,2.962,0.791,-33.038,1.889,9.173,3.959,29.941,3.584,-38.061,-2.735,0.0,32.4,32.1,9.313,1.818,-16.965,-11.068,-20.01,-13.032,-3.177,26.875,0.0,256.34,,265.0,265.0,-15.261,3.247,-8.591,23.276
3089.5,2.962,0.791,-33.038,1.889,9.173,3.959,29.941,3.584,-38.061,-2.735,0.0,32.4,32.1,9.313,1.818,-17.003,-11.089,-20.031,-13.111,-3.177,26.875,0.0,255.14,,265.0,265.0,-15.269,3.243,-8.607,23.263
3090.0,2.962,0.791,-33.038,1.889,9.173,3.959,29.941,3.584,-38.061,-2.735,0.0,32.4,32.1,9.313,1.818,-17.03,-11.132,-20.008,-13.164,-3.177,26.875,0.0,255.14,,265.0,265.0,-15.309,3.238,-8.621,23.184
3090.5,2.962,0.791,-33.038,1.889,9.173,3.962,29.937,3.6,-38.104,-2.748,0.0,32.4,32.04,9.313,1.818,-17.035,-11.125,-20.02,-13.124,-3.181,26.872,0.0,256.64,,265.0,265.0,-15.334,3.234,-8.615,23.162
3091.0,2.962,0.791,-33.038,1.889,9.173,3.962,29.937,3.6,-38.104,-2.748,0.0,32.4,32.0,9.313,1.818,-16.975,-11.098,-20.029,-13.045,-3.181,26.872,0.0,256.64,,265.0,265.0,-15.326,3.229,-8.609,23.16
3091.5,2.409,0.649,-33.524,1.894,9.154,3.962,29.937,3.6,-38.104,-2.748,0.0,32.4,32.0,9.421,1.79,-16.972,-11.063,-20.018,-13.022,-3.181,26.872,0.0,254.94,,265.0,265.0,-15.287,3.225,-8.6,23.178
3092.0,2.409,0.649,-33.524,1.894,9.154,3.962,29.937,3.6,-38.104,-2.748,0.0,32.4,32.0,9.421,1.79,-17.043,-11.089,-20.041,-13.142,-3.181,26.872,0.0,254.94,,265.0,265.0,-15.269,3.211,-8.605,23.161
3092.5,2.409,0.649,-33.524,1.894,9.154,3.962,29.937,3.6,-38.104,-2.748,0.0,32.4,32.0,9.421,1.79,-17.046,-11.16,-19.999,-13.161,-3.181,26.872,0.0,255.94,,265.0,265.0,-15.328,3.198,-8.616,23.129
3093.0,2.409,0.649,-33.524,1.894,9.154,3.962,29.937,3.6,-38.104,-2.748,0.0,32.4,32.0,9.421,1.79,-17.052,-11.126,-19.998,-13.123,-3.181,26.872,0.0,255.94,,265.0,265.0,-15.342,3.185,-8.621,23.17
3093.5,2.409,0.649,-33.524,1.894,9.154,3.995,29.955,3.644,-38.052,-2.735,0.0,32.409,32.13,9.421,1.79,-16.994,-11.071,-19.988,-13.069,-3.169,26.879,0.0,254.44,,265.0,265.0,-15.325,3.173,-8.614,23.153
3094.0,2.409,0.649,-33.524,1.894,9.154,3.995,29.955,3.644,-38.052,-2.735,0.0,32.4,32.1,9.421,1.79,-16.987,-11.079,-19.99,-13.033,-3.169,26.879,0.0,254.44,,265.0,265.0,-15.28,3.16,-8.617,23.113
3094.5,2.409,0.649,-33.524,1.894,9.154,3.995,29.955,3.644,-38.052,-2.735,0.0,32.4,32.1,9.421,1.79,-16.941,-11.04,-19.995,-13.001,-3.169,26.879,0.0,256.04,,265.0,265.0,-15.272,3.148,-8.586,23.165
3095.0,3.857,0.911,-35.209,1.895,9.204,3.995,29.955,3.644,-38.052,-2.735,0.0,32.4,32.1,9.16,1.874,-16.959,-11.073,-20.037,-13.072,-3.169,26.879,0.0,256.04,,265.0,265.0,-15.244,3.136,-8.593,23.207
3095.5,3.857,0.911,-35.209,1.895,9.204,3.995,29.955,3.644,-38.052,-2.735,0.0,32.4,32.1,9.16,1.874,-17.009,-11.144,-19.986,-13.158,-3.169,26.879,0.0,255.14,,265.0,265.0,-15.286,3.147,-8.61,23.204
3096.0,3.857,0.911,-35.209,1.895,9.204,3.995,29.955,3.644,-38.052,-2.735,0.0,32.4,32.1,9.16,1.874,-17.001,-11.09,-19.989,-13.083,-3.169,26.879,0.0,255.14,,265.0,265.0,-15.324,3.159,-8.62,23.161
3096.5,3.857,0.911,-35.209,1.895,9.204,3.995,29.955,3.644,-38.052,-2.735,0.0,32.4,32.1,9.16,1.874,-16.966,-11.061,-20.011,-13.028,-3.169,26.879,0.0,255.74,,265.0,265.0,-15.291,3.171,-8.609,23.105
3097.0,3.857,0.911,-35.209,1.895,9.204,3.975,29.968,3.643,-38.006,-2.733,0.0,32.401,32.099,9.16,1.874,-16.95,-11.038,-20.0,-13.003,-3.166,26.872,0.0,255.74,,265.0,265.0,-15.267,3.182,-8.598,23.045
3097.5,3.857,0.911,-35.209,1.895,9.204,3.975,29.968,3.643,-38.006,-2.733,0.0,32.4,32.1,9.16,1.874,-16.964,-11.084,-20.034,-13.053,-3.166,26.872,0.0,254.84,,265.0,265.0,-15.248,3.193,-8.6,22.925
3098.0,3.714,0.864,-35.209,1.868,9.226,3.975,29.968,3.643,-38.006,-2.733,0.0,32.4,32.1,9.147,1.84,-16.997,-11.149,-19.982,-13.181,-3.166,26.872,0.0,254.84,,265.0,265.0,-15.284,3.204,-8.617,22.759
3098.5,3.714,0.864,-35.209,1.868,9.226,3.975,29.968,3.643,-38.006,-2.733,0.0,32.4,32.1,9.147,1.84,-17.056,-11.162,-19.96,-13.202,-3.166,26.872,0.0,255.44,,265.0,265.0,-15.327,3.212,-8.636,22.653
3099.0,3.714,0.864,-35.209,1.868,9.226,3.975,29.968,3.643,-38.006,-2.733,0.0,32.4,32.1,9.147,1.84,-16.966,-11.098,-19.969,-13.052,-3.166,26.872,0.0,255.44,,265.0,265.0,-15.345,3.22,-8.632,22.593
3099.5,3.714,0.864,-35.209,1.868,9.226,3.975,29.968,3.643,-38.006,-2.733,0.0,32.4,32.1,9.147,1.84,-16.955,-11.075,-19.994,-13.022,-3.166,26.872,0.0,255.14,,265.0,265.0,-15.271,3.228,-8.616,22.626
3100.0,3.714,0.864,-35.209,1.868,9.226,3.957,29.976,3.651,-38.009,-2.735,0.0,32.409,31.977,9.147,1.84,-16.93,-11.06,-20.001,-13.033,-3.165,26.873,0.0,255.14,,265.0,265.0,-15.262,3.236,-8.62,22.54
3100.5,3.714,0.864,-35.209,1.868,9.226,3.957,29.976,3.651,-38.009,-2.735,0.0,32.4,32.0,9.147,1.84,-17.016,-11.148,-20.044,-13.174,-3.165,26.873,0.0,256.84,,265.0,265.0,-15.256,3.244,-8.621,22.504
3101.0,3.714,0.864,-35.209,1.868,9.226,3.957,29.976,3.651,-38.009,-2.735,0.0,32.4,32.0,9.147,1.84,-17.07,-11.178,-20.005,-13.2,-3.165,26.873,0.0,256.84,,265.0,265.0,-15.345,3.252,-8.655,22.462
3101.5,3.701,0.916,-35.049,1.898,9.202,3.957,29.976,3.651,-38.009,-2.735,0.0,32.4,32.0,9.17,1.772,-17.085,-11.145,-19.993,-13.135,-3.165,26.873,0.0,255.64,,265.0,265.0,-15.363,3.259,-8.638,22.383
3102.0,3.701,0.916,-35.049,1.898,9.202,3.957,29.976,3.651,-38.009,-2.735,0.0,32.4,32.0,9.17,1.772,-16.923,-11.095,-19.951,-13.044,-3.165,26.873,0.0,255.64,,265.0,265.0,-15.34,3.267,-8.626,22.352
3102.5,3.701,0.916,-35.049,1.898,9.202,3.957,29.976,3.651,-38.009,-2.735,0.0,32.4,32.0,9.17,1.772,-16.92,-11.049,-19.973,-13.005,-3.165,26.873,0.0,255.74,,265.0,265.0,-15.253,3.274,-8.612,22.392
3103.0,3.701,0.916,-35.049,1.898,9.202,3.957,29.976,3.651,-38.009,-2.735,0.0,32.4,32.0,9.17,1.772,-16.976,-11.103,-20.028,-13.101,-3.165,26.873,0.0,255.74,,265.0,265.0,-15.236,3.281,-8.606,22.401
3103.5,3.701,0.916,-35.049,1.898,9.202,3.951,29.985,3.614,-37.981,-2.738,0.0,32.414,31.986,9.17,1.772,-17.063,-11.171,-19.997,-13.241,-3.179,26.872,0.0,254.74,,265.0,265.0,-15.302,3.288,-8.628,22.419
3104.0,3.701,0.916,-35.049,1.898,9.202,3.951,29.985,3.614,-37.981,-2.738,0.0,32.4,32.0,9.17,1.772,-17.063,-11.16,-20.013,-13.186,-3.179,26.872,0.0,254.74,,265.0,265.0,-15.368,3.294,-8.634,22.423
3104.5,3.179,0.773,-35.209,1.897,9.178,3.951,29.985,3.614,-37.981,-2.738,0.0,32.4,32.0,9.239,1.951,-17.015,-11.107,-20.003,-13.081,-3.179,26.872,0.0,256.04,,265.0,265.0,-15.355,3.301,-8.637,22.511
3105.0,3.179,0.773,-35.209,1.897,9.178,3.951,29.985,3.614,-37.981,-2.738,0.0,32.4,32.0,9.239,1.951,-16.959,-11.079,-19.994,-13.051,-3.179,26.872,0.0,256.04,,265.0,265.0,-15.302,3.299,-8.624,22.697
3105.5,3.179,0.773,-35.209,1.897,9.178,3.951,29.985,3.614,-37.981,-2.738,0.0,32.4,32.0,9.239,1.951,-16.94,-11.073,-19.976,-13.032,-3.179,26.872,0.0,254.84,,265.0,265.0,-15.271,3.297,-8.618,22.769
3106.0,3.179,0.773,-35.209,1.897,9.178,3.951,29.985,3.614,-37.981,-2.738,0.0,32.4,32.0,9.239,1.951,-16.999,-11.162,-19.949,-13.193,-3.179,26.872,0.0,254.84,,265.0,265.0,-15.255,3.295,-8.646,22.863
3106.5,3.179,0.773,-35.209,1.897,9.178,3.973,29.986,3.612,-38.033,-2.735,0.0,32.418,32.204,9.239,1.951,-17.023,-11.146,-19.972,-13.145,-3.165,26.867,0.0,256.54,,265.0,265.0,-15.326,3.293,-8.635,22.933
3107.0,3.179,0.773,-35.209,1.897,9.178,3.973,29.986,3.612,-38.033,-2.735,0.0,32.4,32.2,9.239,1.951,-16.987,-11.101,-19.974,-13.074,-3.165,26.867,0.0,256.54,,265.0,265.0,-15.321,3.291,-8.641,22.958
3107.5,3.179,0.773,-35.209,1.897,9.178,3.973,29.986,3.612,-38.033,-2.735,0.0,32.4,32.2,9.239,1.951,-16.966,-11.088,-20.0,-13.041,-3.165,26.867,0.0,255.64,,265.0,265.0,-15.284,3.29,-8.609,22.975
3108.0,3.094,0.839,-33.637,1.919,9.172,3.973,29.986,3.612,-38.033,-2.735,0.0,32.4,32.2,9.322,1.842,-16.975,-11.07,-20.004,-13.04,-3.165,26.867,0.0,255.64,,265.0,265.0,-15.274,3.288,-8.615,23.054
3108.5,3.094,0.839,-33.637,1.919,9.172,3.973,29.986,3.612,-38.033,-2.735,0.0,32.4,32.2,9.322,1.842,-16.973,-11.099,-20.022,-13.086,-3.165,26.867,0.0,256.34,,265.0,265.0,-15.272,3.285,-8.624,23.109
3109.0,3.094,0.839,-33.637,1.919,9.172,3.973,29.986,3.612,-38.033,-2.735,0.0,32.4,32.2,9.322,1.842,-17.007,-11.143,-20.007,-13.151,-3.165,26.867,0.0,256.34,,265.0,265.0,-15.295,3.281,-8.631,23.126
3109.5,3.094,0.839,-33.637,1.919,9.172,3.973,29.986,3.612,-38.033,-2.735,0.0,32.4,32.2,9.322,1.842,-17.002,-11.128,-19.992,-13.101,-3.165,26.867,0.0,256.14,,265.0,265.0,-15.327,3.278,-8.631,23.143
3110.0,3.094,0.839,-33.637,1.919,9.172,3.978,29.996,3.633,-38.044,-2.755,0.0,32.42,32.12,9.322,1.842,-16.988,-11.122,-19.999,-13.083,-3.179,26.859,0.0,256.14,,265.0,265.0,-15.305,3.275,-8.643,23.167
3110.5,3.094,0.839,-33.637,1.919,9.172,3.978,29.996,3.633,-38.044,-2.755,0.0,32.4,32.1,9.322,1.842,-16.96,-11.071,-20.007,-13.053,-3.179,26.859,0.0,256.74,,265.0,265.0,-15.298,3.272,-8.62,23.244
3111.0,2.644,0.678,-34.032,1.906,9.127,3.978,29.996,3.633,-38.044,-2.755,0.0,32.4,32.1,9.282,1.689,-16.977,-11.094,-20.012,-13.096,-3.179,26.859,0.0,256.74,,265.0,265.0,-15.273,3.27,-8.64,23.284
3111.5,2.644,0.678,-34.032,1.906,9.127,3.978,29.996,3.633,-38.044,-2.755,0.0,32.4,32.1,9.282,1.689,-16.983,-11.153,-20.018,-13.168,-3.179,26.859,0.0,256.24,,265.0,265.0,-15.295,3.259,-8.631,23.306
3112.0,2.644,0.678,-34.032,1.906,9.127,3.978,29.996,3.633,-38.044,-2.755,0.0,32.4,32.1,9.282,1.689,-17.035,-11.174,-20.008,-13.207,-3.179,26.859,0.0,256.24,,265.0,265.0,-15.331,3.249,-8.634,23.371
3112.5,2.644,0.678,-34.032,1.906,9.127,3.978,29.996,3.633,-38.044,-2.755,0.0,32.4,32.1,9.282,1.689,-17.015,-11.129,-19.987,-13.144,-3.179,26.859,0.0,256.34,,265.0,265.0,-15.356,3.239,-8.649,23.38
3113.0,2.644,0.678,-34.032,1.906,9.127,3.952,30.015,3.657,-38.031,-2.757,0.0,32.42,32.137,9.282,1.689,-16.982,-11.069,-19.992,-13.059,-3.184,26.864,0.0,256.34,,265.0,265.0,-15.319,3.23,-8.634,23.388
3113.5,2.644,0.678,-34.032,1.906,9.127,3.952,30.015,3.657,-38.031,-2.757,0.0,32.4,32.1,9.282,1.689,-16.967,-11.084,-20.018,-13.056,-3.184,26.864,0.0,256.44,,265.0,265.0,-15.276,3.22,-8.635,23.403
3114.0,3.179,0.812,-34.45,1.928,9.199,3.952,30.015,3.657,-38.031,-2.757,0.0,32.4,32.1,9.219,1.761,-16.991,-11.132,-20.017,-13.123,-3.184,26.864,0.0,256.44,,265.0,265.0,-15.281,3.21,-8.632,23.39
3114.5,3.179,0.812,-34.45,1.928,9.199,3.952,30.015,3.657,-38.031,-2.757,0.0,32.4,32.1,9.219,1.761,-17.004,-11.138,-19.963,-13.184,-3.184,26.864,0.0,257.14,,265.0,265.0,-15.316,3.21,-8.63,23.386
3115.0,3.179,0.812,-34.45,1.928,9.199,3.952,30.015,3.657,-38.031,-2.757,0.0,32.4,32.1,9.219,1.761,-17.027,-11.151,-19.965,-13.173,-3.184,26.864,0.0,257.14,,265.0,265.0,-15.322,3.209,-8.633,23.35
3115.5,3.179,0.812,-34.45,1.928,9.199,3.952,30.015,3.657,-38.031,-2.757,0.0,32.4,32.1,9.219,1.761,-16.996,-11.138,-19.975,-13.094,-3.184,26.864,0.0,256.64,,265.0,265.0,-15.329,3.209,-8.619,23.252
3116.0,3.179,0.812,-34.45,1.928,9.199,3.952,30.015,3.657,-38.031,-2.757,0.0,32.4,32.1,9.219,1.761,-16.979,-11.09,-19.987,-13.057,-3.184,26.864,0.0,256.64,,265.0,265.0,-15.301,3.208,-8.625,23.249
3116.5,3.179,0.812,-34.45,1.928,9.199,3.962,30.012,3.637,-38.05,-2.75,0.0,32.428,32.103,9.219,1.761,-16.996,-11.112,-20.034,-13.117,-3.172,26.86,0.0,256.74,,265.0,265.0,-15.278,3.208,-8.616,23.212
3117.0,3.179,0.812,-34.45,1.928,9.199,3.962,30.012,3.637,-38.05,-2.75,0.0,32.4,32.1,9.219,1.761,-17.073,-11.172,-20.039,-13.172,-3.172,26.86,0.0,256.74,,265.0,265.0,-15.315,3.208,-8.637,23.148
3117.5,4.033,0.948,-35.209,1.867,9.236,3.962,30.012,3.637,-38.05,-2.75,0.0,32.4,32.1,9.184,1.815,-17.098,-11.159,-20.058,-13.172,-3.172,26.86,0.0,257.24,,265.0,265.0,-15.364,3.207,-8.652,23.1
3118.0,4.033,0.948,-35.209,1.867,9.236,3.962,30.012,3.637,-38.05,-2.75,0.0,32.4,32.1,9.184,1.815,-17.048,-11.136,-20.051,-13.114,-3.172,26.86,0.0,257.24,,265.0,265.0,-15.372,3.221,-8.645,23.049
3118.5,4.033,0.948,-35.209,1.867,9.236,3.962,30.012,3.637,-38.05,-2.75,0.0,32.4,32.1,9.184,1.815,-17.022,-11.117,-20.061,-13.078,-3.172,26.86,0.0,257.34,,265.0,265.0,-15.337,3.234,-8.646,23.059
3119.0,4.033,0.948,-35.209,1.867,9.236,3.962,30.012,3.637,-38.05,-2.75,0.0,32.4,32.1,9.184,1.815,-16.979,-11.116,-20.031,-13.073,-3.172,26.86,0.0,257.34,,265.0,265.0,-15.32,3.247,-8.636,23.009
3119.5,4.033,0.948,-35.209,1.867,9.236,3.982,30.036,3.635,-38.018,-2.75,0.0,32.433,32.192,9.184,1.815,-17.029,-11.122,-20.094,-13.125,-3.188,26.856,0.0,257.14,,265.0,265.0,-15.299,3.26,-8.647,23.001
3120.0,4.033,0.948,-35.209,1.867,9.236,3.982,30.036,3.635,-38.018,-2.75,0.0,32.4,32.2,9.184,1.815,-17.099,-11.191,-20.028,-13.212,-3.188,26.856,0.0,257.14,,265.0,265.0,-15.342,3.273,-8.66,22.997
3120.5,3.802,0.921,-35.209,1.918,9.204,3.982,30.036,3.635,-38.018,-2.75,0.0,32.4,32.2,9.144,1.847,-17.062,-11.157,-20.038,-13.144,-3.188,26.856,0.0,256.84,,265.0,265.0,-15.382,3.285,-8.665,22.963
3121.0,3.802,0.921,-35.209,1.918,9.204,3.982,30.036,3.635,-38.018,-2.75,0.0,32.4,32.2,9.144,1.847,-17.02,-11.122,-20.023,-13.106,-3.188,26.856,0.0,256.84,,265.0,265.0,-15.35,3.294,-8.668,22.958
3121.5,3.802,0.921,-35.209,1.918,9.204,3.982,30.036,3.635,-38.018,-2.75,0.0,32.4,32.2,9.144,1.847,-16.962,-11.028,-19.985,-12.968,-3.188,26.856,0.0,256.84,,265.0,265.0,-15.318,3.302,-8.633,22.964
3122.0,3.802,0.921,-35.209,1.918,9.204,3.982,30.036,3.635,-38.018,-2.75,0.0,32.4,32.2,9.144,1.847,-16.927,-11.093,-19.928,-13.097,-3.188,26.856,0.0,256.84,,265.0,265.0,-15.236,3.31,-8.637,22.957
3122.5,3.802,0.921,-35.209,1.918,9.204,3.982,30.036,3.635,-38.018,-2.75,0.0,32.4,32.2,9.144,1.847,-16.948,-11.146,-19.91,-13.127,-3.188,26.856,0.0,256.74,,265.0,265.0,-15.261,3.318,-8.634,22.938
3123.0,3.802,0.921,-35.209,1.918,9.204,3.971,30.041,3.594,-38.083,-2.769,0.0,32.441,32.169,9.144,1.847,-17.008,-11.131,-19.932,-13.123,-3.189,26.851,0.0,256.74,,265.0,265.0,-15.282,3.326,-8.633,22.923
3123.5,3.802,0.921,-35.209,1.918,9.204,3.971,30.041,3.594,-38.083,-2.769,0.0,32.4,32.2,9.144,1.847,-16.975,-11.067,-19.978,-13.033,-3.189,26.851,0.0,256.94,,265.0,265.0,-15.298,3.334,-8.642,22.924
3124.0,2.478,0.676,-34.168,1.965,9.133,3.971,30.041,3.594,-38.083,-2.769,0.0,32.4,32.2,9.239,1.766,-16.969,-11.094,-19.992,-13.057,-3.189,26.851,0.0,256.94,,265.0,265.0,-15.263,3.342,-8.614,22.916
3124.5,2.478,0.676,-34.168,1.965,9.133,3.971,30.041,3.594,-38.083,-2.769,0.0,32.4,32.2,9.239,1.766,-16.993,-11.129,-19.998,-13.115,-3.189,26.851,0.0,256.74,,265.0,265.0,-15.278,3.327,-8.632,22.912
3125.0,2.478,0.676,-34.168,1.965,9.133,3.971,30.041,3.594,-38.083,-2.769,0.0,32.4,32.2,9.239,1.766,-17.004,-11.13,-19.988,-13.173,-3.189,26.851,0.0,256.74,,265.0,265.0,-15.309,3.313,-8.632,22.941
3125.5,2.478,0.676,-34.168,1.965,9.133,3.971,30.041,3.594,-38.083,-2.769,0.0,32.4,32.2,9.239,1.766,-17.054,-11.153,-19.99,-13.159,-3.189,26.851,0.0,256.54,,265.0,265.0,-15.324,3.3,-8.635,22.918
3126.0,2.478,0.676,-34.168,1.965,9.133,3.929,30.051,3.631,-38.085,-2.76,0.0,32.442,32.124,9.239,1.766,-17.002,-11.125,-20.007,-13.101,-3.188,26.855,0.0,256.54,,265.0,265.0,-15.339,3.286,-8.631,22.918
3126.5,2.478,0.676,-34.168,1.965,9.133,3.929,30.051,3.631,-38.085,-2.76,0.0,32.4,32.1,9.239,1.766,-16.979,-11.075,-20.023,-13.049,-3.188,26.855,0.0,256.64,,265.0,265.0,-15.309,3.273,-8.627,22.9
3127.0,2.428,0.635,-33.547,1.892,9.007,3.929,30.051,3.631,-38.085,-2.76,0.0,32.4,32.1,9.378,1.788,-17.029,-11.134,-20.039,-13.142,-3.188,26.855,0.0,256.64,,265.0,265.0,-15.282,3.26,-8.63,22.888
3127.5,2.428,0.635,-33.547,1.892,9.007,3.929,30.051,3.631,-38.085,-2.76,0.0,32.4,32.1,9.378,1.788,-17.065,-11.18,-19.999,-13.219,-3.188,26.855,0.0,256.64,,265.0,265.0,-15.336,3.246,-8.64,22.881
3128.0,2.428,0.635,-33.547,1.892,9.007,3.929,30.051,3.631,-38.085,-2.76,0.0,32.4,32.1,9.378,1.788,-17.045,-11.156,-20.017,-13.171,-3.188,26.855,0.0,256.64,,265.0,265.0,-15.366,3.233,-8.677,22.899
3128.5,2.428,0.635,-33.547,1.892,9.007,3.929,30.051,3.631,-38.085,-2.76,0.0,32.4,32.1,9.378,1.788,-17.016,-11.13,-20.019,-13.118,-3.188,26.855,0.0,256.54,,265.0,265.0,-15.347,3.22,-8.662,22.887
3129.0,2.428,0.635,-33.547,1.892,9.007,3.929,30.051,3.631,-38.085,-2.76,0.0,32.4,32.1,9.378,1.788,-16.991,-11.095,-20.007,-13.064,-3.188,26.855,0.0,256.54,,265.0,265.0,-15.321,3.207,-8.647,22.91
3129.5,2.428,0.635,-33.547,1.892,9.007,3.947,30.067,3.666,-38.053,-2.746,0.0,32.457,32.243,9.378,1.788,-16.969,-11.089,-20.034,-13.067,-3.184,26.864,0.0,256.64,,265.0,265.0,-15.289,3.194,-8.648,22.902
3130.0,2.428,0.635,-33.547,1.892,9.007,3.947,30.067,3.666,-38.053,-2.746,0.0,32.5,32.2,9.378,1.788,-17.01,-11.115,-20.018,-13.135,-3.184,26.864,0.0,256.64,,265.0,265.0,-15.29,3.181,-8.648,22.943
3130.5,3.249,0.871,-33.371,1.879,9.16,3.947,30.067,3.666,-38.053,-2.746,0.0,32.5,32.2,9.29,1.795,-17.044,-11.161,-20.016,-13.153,-3.184,26.864,0.0,257.04,,265.0,265.0,-15.32,3.169,-8.651,22.962
3131.0,3.249,0.871,-33.371,1.879,9.16,3.947,30.067,3.666,-38.053,-2.746,0.0,32.5,32.2,9.29,1.795,-17.025,-11.13,-20.026,-13.098,-3.184,26.864,0.0,257.04,,265.0,265.0,-15.343,3.17,-8.656,23.0
3131.5,3.249,0.871,-33.371,1.879,9.16,3.947,30.067,3.666,-38.053,-2.746,0.0,32.5,32.2,9.29,1.795,-16.965,-11.121,-20.001,-13.057,-3.184,26.864,0.0,256.34,,265.0,265.0,-15.32,3.172,-8.656,22.996
3132.0,3.249,0.871,-33.371,1.879,9.16,3.947,30.067,3.666,-38.053,-2.746,0.0,32.5,32.2,9.29,1.795,-16.971,-11.094,-20.022,-13.071,-3.184,26.864,0.0,256.34,,265.0,265.0,-15.286,3.173,-8.628,22.962
3132.5,3.249,0.871,-33.371,1.879,9.16,3.963,30.064,3.663,-38.061,-2.768,0.0,32.46,32.125,9.29,1.795,-17.031,-11.143,-20.007,-13.155,-3.195,26.853,0.0,257.14,,265.0,265.0,-15.289,3.174,-8.634,22.918
3133.0,3.249,0.871,-33.371,1.879,9.16,3.963,30.064,3.663,-38.061,-2.768,0.0,32.5,32.1,9.29,1.795,-16.988,-11.167,-19.968,-13.189,-3.195,26.853,0.0,257.14,,265.0,265.0,-15.334,3.175,-8.657,22.89
3133.5,3.268,0.825,-34.123,1.866,9.17,3.963,30.064,3.663,-38.061,-2.768,0.0,32.5,32.1,9.281,1.7,-17.046,-11.16,-19.987,-13.167,-3.195,26.853,0.0,257.24,,265.0,265.0,-15.328,3.177,-8.663,22.861
3134.0,3.268,0.825,-34.123,1.866,9.17,3.963,30.064,3.663,-38.061,-2.768,0.0,32.5,32.1,9.281,1.7,-16.959,-11.092,-19.991,-13.033,-3.195,26.853,0.0,257.24,,265.0,265.0,-15.34,3.178,-8.657,22.838
3134.5,3.268,0.825,-34.123,1.866,9.17,3.963,30.064,3.663,-38.061,-2.768,0.0,32.5,32.1,9.281,1.7,-16.932,-11.087,-19.999,-13.061,-3.195,26.853,0.0,257.14,,265.0,265.0,-15.269,3.18,-8.646,22.808
3135.0,3.268,0.825,-34.123,1.866,9.17,3.963,30.064,3.663,-38.061,-2.768,0.0,32.5,32.1,9.281,1.7,-17.045,-11.163,-20.03,-13.193,-3.195,26.853,0.0,257.14,,265.0,265.0,-15.27,3.181,-8.65,22.776
3135.5,3.268,0.825,-34.123,1.866,9.17,3.993,30.083,3.626,-38.056,-2.776,0.0,32.477,32.177,9.281,1.7,-17.066,-11.174,-20.001,-13.239,-3.191,26.86,0.0,256.64,,265.0,265.0,-15.358,3.182,-8.644,22.759
3136.0,3.268,0.825,-34.123,1.866,9.17,3.993,30.083,3.626,-38.056,-2.776,0.0,32.5,32.2,9.281,1.7,-17.05,-11.132,-19.992,-13.145,-3.191,26.86,0.0,256.64,,265.0,265.0,-15.37,3.184,-8.67,22.745
3136.5,3.268,0.825,-34.123,1.866,9.17,3.993,30.083,3.626,-38.056,-2.776,0.0,32.5,32.2,9.281,1.7,-16.997,-11.107,-20.001,-13.097,-3.191,26.86,0.0,256.34,,265.0,265.0,-15.33,3.185,-8.657,22.726
3137.0,3.346,0.794,-35.209,1.878,9.268,3.993,30.083,3.626,-38.056,-2.776,0.0,32.5,32.2,9.195,1.929,-16.976,-11.108,-20.011,-13.054,-3.191,26.86,0.0,256.34,,265.0,265.0,-15.3,3.187,-8.654,22.722
3137.5,3.346,0.794,-35.209,1.878,9.268,3.993,30.083,3.626,-38.056,-2.776,0.0,32.5,32.2,9.195,1.929,-16.999,-11.129,-20.032,-13.101,-3.191,26.86,0.0,256.64,,265.0,265.0,-15.287,3.189,-8.648,22.733
3138.0,3.346,0.794,-35.209,1.878,9.268,3.993,30.083,3.626,-38.056,-2.776,0.0,32.5,32.2,9.195,1.929,-17.01,-11.165,-19.973,-13.196,-3.191,26.86,0.0,256.64,,265.0,265.0,-15.315,3.192,-8.676,22.749
3138.5,3.346,0.794,-35.209,1.878,9.268,3.993,30.083,3.626,-38.056,-2.776,0.0,32.5,32.2,9.195,1.929,-17.027,-11.14,-19.979,-13.18,-3.191,26.86,0.0,257.04,,265.0,265.0,-15.336,3.194,-8.662,22.788
3139.0,3.346,0.794,-35.209,1.878,9.268,3.964,30.087,3.651,-38.05,-2.764,0.0,32.475,32.253,9.195,1.929,-16.998,-11.123,-19.975,-13.109,-3.198,26.862,0.0,257.04,,265.0,265.0,-15.331,3.197,-8.666,22.812
3139.5,3.346,0.794,-35.209,1.878,9.268,3.964,30.087,3.651,-38.05,-2.764,0.0,32.5,32.3,9.195,1.929,-16.977,-11.093,-20.001,-13.06,-3.198,26.862,0.0,256.54,,265.0,265.0,-15.301,3.199,-8.667,22.81
3140.0,3.166,0.753,-35.209,1.871,9.188,3.964,30.087,3.651,-38.05,-2.764,0.0,32.5,32.3,9.235,1.951,-16.945,-11.061,-19.971,-13.02,-3.198,26.862,0.0,256.54,,265.0,265.0,-15.283,3.202,-8.643,22.796
3140.5,3.166,0.753,-35.209,1.871,9.188,3.964,30.087,3.651,-38.05,-2.764,0.0,32.5,32.3,9.235,1.951,-16.981,-11.098,-20.017,-13.106,-3.198,26.862,0.0,256.64,,265.0,265.0,-15.249,3.201,-8.662,22.784
3141.0,3.166,0.753,-35.209,1.871,9.188,3.964,30.087,3.651,-38.05,-2.764,0.0,32.5,32.3,9.235,1.951,-17.007,-11.151,-19.952,-13.162,-3.198,26.862,0.0,256.64,,265.0,265.0,-15.3,3.2,-8.652,22.795
3141.5,3.166,0.753,-35.209,1.871,9.188,3.964,30.087,3.651,-38.05,-2.764,0.0,32.5,32.3,9.235,1.951,-16.99,-11.098,-19.951,-13.084,-3.198,26.862,0.0,256.74,,265.0,265.0,-15.318,3.2,-8.664,22.784
3142.0,3.166,0.753,-35.209,1.871,9.188,3.956,30.1,3.673,-37.999,-2.757,0.0,32.485,32.373,9.235,1.951,-16.962,-11.086,-19.999,-13.055,-3.187,26.86,0.0,256.74,,265.0,265.0,-15.281,3.199,-8.646,22.802
3142.5,3.166,0.753,-35.209,1.871,9.188,3.956,30.1,3.673,-37.999,-2.757,0.0,32.5,32.4,9.235,1.951,-16.962,-11.077,-19.989,-13.027,-3.187,26.86,0.0,256.84,,265.0,265.0,-15.276,3.199,-8.648,22.781
3143.0,3.166,0.753,-35.209,1.871,9.188,3.956,30.1,3.673,-37.999,-2.757,0.0,32.5,32.4,9.235,1.951,-16.966,-11.065,-20.011,-13.079,-3.187,26.86,0.0,256.84,,265.0,265.0,-15.264,3.198,-8.637,22.789
3143.5,3.186,0.794,-34.486,1.905,9.127,3.956,30.1,3.673,-37.999,-2.757,0.0,32.5,32.4,9.323,1.919,-16.983,-11.156,-19.957,-13.19,-3.187,26.86,0.0,257.04,,265.0,265.0,-15.28,3.198,-8.637,22.885
3144.0,3.186,0.794,-34.486,1.905,9.127,3.956,30.1,3.673,-37.999,-2.757,0.0,32.5,32.4,9.323,1.919,-17.071,-11.162,-19.949,-13.192,-3.187,26.86,0.0,257.04,,265.0,265.0,-15.321,3.198,-8.651,22.95
3144.5,3.186,0.794,-34.486,1.905,9.127,3.956,30.1,3.673,-37.999,-2.757,0.0,32.5,32.4,9.323,1.919,-16.981,-11.093,-19.967,-13.05,-3.187,26.86,0.0,256.94,,265.0,265.0,-15.343,3.197,-8.666,22.994
3145.0,3.186,0.794,-34.486,1.905,9.127,3.956,30.1,3.673,-37.999,-2.757,0.0,32.5,32.4,9.323,1.919,-16.936,-11.067,-19.977,-13.058,-3.187,26.86,0.0,256.94,,265.0,265.0,-15.273,3.197,-8.632,23.031
3145.5,3.186,0.794,-34.486,1.905,9.127,3.964,30.107,3.657,-38.012,-2.764,0.0,32.488,32.263,9.323,1.919,-16.94,-11.077,-19.999,-13.052,-3.192,26.851,0.0,256.74,,265.0,265.0,-15.26,3.197,-8.63,23.082
3146.0,3.186,0.794,-34.486,1.905,9.127,3.964,30.107,3.657,-38.012,-2.764,0.0,32.5,32.3,9.323,1.919,-16.97,-11.092,-19.995,-13.103,-3.192,26.851,0.0,256.74,,265.0,265.0,-15.267,3.197,-8.634,23.113
3146.5,3.228,0.876,-33.967,1.939,9.124,3.964,30.107,3.657,-38.012,-2.764,0.0,32.5,32.3,9.294,1.811,-16.968,-11.126,-19.948,-13.146,-3.192,26.851,0.0,256.84,,265.0,265.0,-15.29,3.197,-8.617,23.124
3147.0,3.228,0.876,-33.967,1.939,9.124,3.964,30.107,3.657,-38.012,-2.764,0.0,32.5,32.3,9.294,1.811,-16.977,-11.131,-19.945,-13.138,-3.192,26.851,0.0,256.84,,265.0,265.0,-15.297,3.197,-8.647,23.191
3147.5,3.228,0.876,-33.967,1.939,9.124,3.964,30.107,3.657,-38.012,-2.764,0.0,32.5,32.3,9.294,1.811,-16.978,-11.109,-19.973,-13.08,-3.192,26.851,0.0,257.14,,265.0,265.0,-15.298,3.198,-8.644,23.225
3148.0,3.228,0.876,-33.967,1.939,9.124,3.964,30.107,3.657,-38.012,-2.764,0.0,32.5,32.3,9.294,1.811,-16.947,-11.066,-19.995,-13.033,-3.192,26.851,0.0,257.14,,265.0,265.0,-15.285,3.198,-8.618,23.21
3148.5,3.228,0.876,-33.967,1.939,9.124,3.964,30.114,3.666,-38.015,-2.748,0.0,32.507,32.3,9.294,1.811,-16.99,-11.082,-20.033,-13.075,-3.202,26.842,0.0,256.64,,265.0,265.0,-15.26,3.199,-8.625,23.229
3149.0,3.228,0.876,-33.967,1.939,9.124,3.964,30.114,3.666,-38.015,-2.748,0.0,32.5,32.3,9.294,1.811,-17.024,-11.138,-20.042,-13.153,-3.202,26.842,0.0,256.64,,265.0,265.0,-15.295,3.199,-8.634,23.246
3149.5,4.047,0.97,-35.209,1.879,9.177,3.964,30.114,3.666,-38.015,-2.748,0.0,32.5,32.3,9.206,1.97,-17.058,-11.105,-20.049,-13.118,-3.202,26.842,0.0,256.64,,265.0,265.0,-15.339,3.2,-8.629,23.269
3150.0,4.047,0.97,-35.209,1.879,9.177,3.964,30.114,3.666,-38.015,-2.748,0.0,32.5,32.3,9.206,1.97,-17.033,-11.113,-20.04,-13.098,-3.202,26.842,0.0,256.64,,265.0,265.0,-15.333,3.214,-8.655,23.226
3150.5,4.047,0.97,-35.209,1.879,9.177,3.964,30.114,3.666,-38.015,-2.748,0.0,32.5,32.3,9.206,1.97,-16.987,-11.088,-20.033,-13.06,-3.202,26.842,0.0,257.04,,265.0,265.0,-15.321,3.227,-8.623,23.24
3151.0,4.047,0.97,-35.209,1.879,9.177,3.964,30.114,3.666,-38.015,-2.748,0.0,32.5,32.3,9.206,1.97,-16.966,-11.068,-20.05,-13.048,-3.202,26.842,0.0,257.04,,265.0,265.0,-15.292,3.241,-8.632,23.259
3151.5,4.047,0.97,-35.209,1.879,9.177,3.964,30.114,3.666,-38.015,-2.748,0.0,32.5,32.3,9.206,1.97,-17.009,-11.136,-19.984,-13.19,-3.202,26.842,0.0,257.14,,265.0,265.0,-15.283,3.254,-8.637,23.274
3152.0,4.047,0.97,-35.209,1.879,9.177,3.984,30.141,3.61,-38.012,-2.771,0.0,32.517,32.315,9.206,1.97,-17.06,-11.151,-19.976,-13.159,-3.196,26.846,0.0,257.14,,265.0,265.0,-15.33,3.267,-8.653,23.252
3152.5,4.047,0.97,-35.209,1.879,9.177,3.984,30.141,3.61,-38.012,-2.771,0.0,32.5,32.3,9.206,1.97,-17.014,-11.121,-19.964,-13.077,-3.196,26.846,0.0,256.84,,265.0,265.0,-15.337,3.28,-8.648,23.244
3153.0,3.683,0.871,-35.209,1.8,9.22,3.984,30.141,3.61,-38.012,-2.771,0.0,32.5,32.3,9.223,1.979,-16.979,-11.093,-19.999,-13.045,-3.196,26.846,0.0,256.84,,265.0,265.0,-15.294,3.292,-8.642,23.231
3153.5,3.683,0.871,-35.209,1.8,9.22,3.984,30.141,3.61,-38.012,-2.771,0.0,32.5,32.3,9.223,1.979,-16.958,-11.075,-19.997,-13.038,-3.196,26.846,0.0,256.84,,265.0,265.0,-15.279,3.299,-8.652,23.211
3154.0,3.683,0.871,-35.209,1.8,9.22,3.984,30.141,3.61,-38.012,-2.771,0.0,32.5,32.3,9.223,1.979,-16.984,-11.069,-20.029,-13.105,-3.196,26.846,0.0,256.84,,265.0,265.0,-15.267,3.305,-8.64,23.128
3154.5,3.683,0.871,-35.209,1.8,9.22,3.984,30.141,3.61,-38.012,-2.771,0.0,32.5,32.3,9.223,1.979,-17.012,-11.126,-19.988,-13.15,-3.196,26.846,0.0,257.04,,265.0,265.0,-15.297,3.311,-8.635,23.098
3155.0,3.683,0.871,-35.209,1.8,9.22,4.0,30.136,3.652,-38.045,-2.77,0.0,32.529,32.282,9.223,1.979,-16.993,-11.126,-19.975,-13.098,-3.197,26.845,0.0,257.04,,265.0,265.0,-15.319,3.317,-8.657,23.06
3155.5,3.683,0.871,-35.209,1.8,9.22,4.0,30.136,3.652,-38.045,-2.77,0.0,32.5,32.3,9.223,1.979,-16.972,-11.072,-19.988,-13.053,-3.197,26.845,0.0,257.44,,265.0,265.0,-15.298,3.323,-8.637,23.052
3156.0,2.706,0.719,-33.856,1.919,9.138,4.0,30.136,3.652,-38.045,-2.77,0.0,32.5,32.3,9.292,1.712,-16.977,-11.078,-19.987,-13.041,-3.197,26.845,0.0,257.44,,265.0,265.0,-15.271,3.329,-8.628,23.018
3156.5,2.706,0.719,-33.856,1.919,9.138,4.0,30.136,3.652,-38.045,-2.77,0.0,32.5,32.3,9.292,1.712,-16.979,-11.077,-20.01,-13.107,-3.197,26.845,0.0,257.24,,265.0,265.0,-15.271,3.319,-8.652,22.952
3157.0,2.706,0.719,-33.856,1.919,9.138,4.0,30.136,3.652,-38.045,-2.77,0.0,32.5,32.3,9.292,1.712,-17.048,-11.134,-20.021,-13.163,-3.197,26.845,0.0,257.24,,265.0,265.0,-15.293,3.309,-8.65,22.936
3157.5,2.706,0.719,-33.856,1.919,9.138,4.0,30.136,3.652,-38.045,-2.77,0.0,32.5,32.3,9.292,1.712,-17.058,-11.122,-20.006,-13.125,-3.197,26.845,0.0,257.04,,265.0,265.0,-15.342,3.299,-8.648,22.915
3158.0,2.706,0.719,-33.856,1.919,9.138,4.0,30.136,3.652,-38.045,-2.77,0.0,32.5,32.3,9.292,1.712,-17.026,-11.097,-20.027,-13.084,-3.197,26.845,0.0,257.04,,265.0,265.0,-15.328,3.289,-8.64,22.902
3158.5,2.706,0.719,-33.856,1.919,9.138,3.987,30.159,3.674,-38.023,-2.768,0.0,32.54,32.387,9.292,1.712,-16.955,-11.046,-19.989,-13.052,-3.193,26.837,0.0,257.54,,265.0,265.0,-15.308,3.28,-8.636,22.912
3159.0,2.706,0.719,-33.856,1.919,9.138,3.987,30.159,3.674,-38.023,-2.768,0.0,32.5,32.4,9.292,1.712,-16.996,-11.092,-19.994,-13.106,-3.193,26.837,0.0,257.54,,265.0,265.0,-15.261,3.27,-8.62,22.887
3159.5,3.114,0.814,-34.475,1.851,9.131,3.987,30.159,3.674,-38.023,-2.768,0.0,32.5,32.4,9.279,1.944,-16.99,-11.132,-19.972,-13.144,-3.193,26.837,0.0,257.14,,265.0,265.0,-15.297,3.261,-8.633,22.868
3160.0,3.114,0.814,-34.475,1.851,9.131,3.987,30.159,3.674,-38.023,-2.768,0.0,32.5,32.4,9.279,1.944,-17.019,-11.121,-19.954,-13.122,-3.193,26.837,0.0,257.14,,265.0,265.0,-15.309,3.259,-8.644,22.883
3160.5,3.114,0.814,-34.475,1.851,9.131,3.987,30.159,3.674,-38.023,-2.768,0.0,32.5,32.4,9.279,1.944,-16.998,-11.1,-19.977,-13.05,-3.193,26.837,0.0,257.14,,265.0,265.0,-15.304,3.256,-8.655,22.87
3161.0,3.114,0.814,-34.475,1.851,9.131,3.987,30.159,3.674,-38.023,-2.768,0.0,32.5,32.4,9.279,1.944,-16.958,-11.063,-19.979,-13.029,-3.193,26.837,0.0,257.14,,265.0,265.0,-15.281,3.254,-8.624,22.786
3161.5,3.114,0.814,-34.475,1.851,9.131,3.987,30.162,3.647,-37.996,-2.779,0.0,32.542,32.351,9.279,1.944,-16.938,-11.06,-19.991,-13.062,-3.194,26.841,0.0,256.74,,265.0,265.0,-15.257,3.252,-8.62,22.755
3162.0,3.114,0.814,-34.475,1.851,9.131,3.987,30.162,3.647,-37.996,-2.779,0.0,32.5,32.4,9.279,1.944,-17.004,-11.119,-19.959,-13.136,-3.194,26.841,0.0,256.74,,265.0,265.0,-15.263,3.249,-8.618,22.734
3162.5,3.606,0.876,-35.209,1.905,9.259,3.987,30.162,3.647,-37.996,-2.779,0.0,32.5,32.4,9.068,1.823,-16.997,-11.086,-19.969,-13.09,-3.194,26.841,0.0,256.74,,265.0,265.0,-15.305,3.247,-8.649,22.724
3163.0,3.606,0.876,-35.209,1.905,9.259,3.987,30.162,3.647,-37.996,-2.779,0.0,32.5,32.4,9.068,1.823,-16.977,-11.07,-19.94,-13.058,-3.194,26.841,0.0,256.74,,265.0,265.0,-15.285,3.253,-8.631,22.737
3163.5,3.606,0.876,-35.209,1.905,9.259,3.987,30.162,3.647,-37.996,-2.779,0.0,32.5,32.4,9.068,1.823,-16.949,-11.059,-19.959,-13.028,-3.194,26.841,0.0,256.94,,265.0,265.0,-15.261,3.259,-8.631,22.742
3164.0,3.606,0.876,-35.209,1.905,9.259,3.987,30.162,3.647,-37.996,-2.779,0.0,32.5,32.4,9.068,1.823,-16.932,-11.049,-19.984,-13.033,-3.194,26.841,0.0,256.94,,265.0,265.0,-15.249,3.265,-8.61,22.739
3164.5,3.606,0.876,-35.209,1.905,9.259,3.992,30.18,3.678,-37.979,-2.784,0.0,32.555,32.278,9.068,1.823,-16.964,-11.088,-19.98,-13.098,-3.197,26.835,0.0,256.24,,265.0,265.0,-15.249,3.27,-8.63,22.798
3165.0,3.606,0.876,-35.209,1.905,9.259,3.992,30.18,3.678,-37.979,-2.784,0.0,32.6,32.3,9.068,1.823,-16.962,-11.103,-19.947,-13.108,-3.197,26.835,0.0,256.24,,265.0,265.0,-15.283,3.276,-8.642,22.831
3165.5,3.606,0.876,-35.209,1.905,9.259,3.992,30.18,3.678,-37.979,-2.784,0.0,32.6,32.3,9.068,1.823,-16.962,-11.085,-19.935,-13.055,-3.197,26.835,0.0,256.24,,265.0,265.0,-15.28,3.281,-8.623,22.861
3166.0,3.094,0.783,-34.982,1.898,9.121,3.992,30.18,3.678,-37.979,-2.784,0.0,32.6,32.3,9.266,1.92,-16.911,-11.036,-19.957,-13.031,-3.197,26.835,0.0,256.24,,265.0,265.0,-15.259,3.286,-8.635,22.923
3166.5,3.094,0.783,-34.982,1.898,9.121,3.992,30.18,3.678,-37.979,-2.784,0.0,32.6,32.3,9.266,1.92,-16.932,-11.048,-19.962,-13.015,-3.197,26.835,0.0,256.64,,265.0,265.0,-15.234,3.283,-8.612,22.965
3167.0,3.094,0.783,-34.982,1.898,9.121,3.992,30.18,3.678,-37.979,-2.784,0.0,32.6,32.3,9.266,1.92,-16.946,-11.081,-19.958,-13.098,-3.197,26.835,0.0,256.64,,265.0,265.0,-15.239,3.28,-8.621,23.018
3167.5,3.094,0.783,-34.982,1.898,9.121,3.992,30.18,3.678,-37.979,-2.784,0.0,32.6,32.3,9.266,1.92,-17.014,-11.132,-19.967,-13.181,-3.197,26.835,0.0,256.84,,265.0,265.0,-15.271,3.277,-8.631,23.043
3168.0,3.094,0.783,-34.982,1.898,9.121,3.974,30.192,3.623,-37.998,-2.767,0.0,32.555,32.352,9.266,1.92,-17.028,-11.127,-19.957,-13.142,-3.198,26.827,0.0,256.84,,265.0,265.0,-15.323,3.274,-8.633,23.038
3168.5,3.094,0.783,-34.982,1.898,9.121,3.974,30.192,3.623,-37.998,-2.767,0.0,32.6,32.4,9.266,1.92,-16.963,-11.067,-19.961,-13.057,-3.198,26.827,0.0,256.54,,265.0,265.0,-15.314,3.271,-8.628,23.098
3169.0,3.191,0.758,-35.124,1.925,9.221,3.974,30.192,3.623,-37.998,-2.767,0.0,32.6,32.4,9.227,1.715,-16.91,-11.055,-19.99,-13.028,-3.198,26.827,0.0,256.54,,265.0,265.0,-15.262,3.268,-8.626,23.166
3169.5,3.191,0.758,-35.124,1.925,9.221,3.974,30.192,3.623,-37.998,-2.767,0.0,32.6,32.4,9.227,1.715,-16.979,-11.111,-20.006,-13.096,-3.198,26.827,0.0,257.24,,265.0,265.0,-15.246,3.267,-8.614,23.182
3170.0,3.191,0.758,-35.124,1.925,9.221,3.974,30.192,3.623,-37.998,-2.767,0.0,32.6,32.4,9.227,1.715,-16.993,-11.116,-19.967,-13.176,-3.198,26.827,0.0,257.24,,265.0,265.0,-15.298,3.266,-8.646,23.199
