t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3293.0,3.927,0.915,-35.209,1.905,9.193,3.93,30.455,3.659,-36.651,-2.721,0.0,32.7,32.5,9.137,1.838,-17.055,-11.196,-20.091,-13.198,-3.137,26.961,0.0,257.04,,265.0,265.0,-15.402,3.326,-8.739,22.079
3293.5,3.927,0.915,-35.209,1.905,9.193,3.93,30.455,3.659,-36.651,-2.721,0.0,32.7,32.5,9.137,1.838,-17.029,-11.184,-20.07,-13.154,-3.137,26.961,0.0,257.04,,265.0,265.0,-15.385,3.335,-8.725,22.018
3294.0,3.927,0.915,-35.209,1.905,9.193,3.937,30.467,3.625,-36.616,-2.716,0.0,32.711,32.487,9.137,1.838,-17.056,-11.175,-20.079,-13.201,-3.126,26.961,0.0,257.04,,265.0,265.0,-15.359,3.345,-8.721,21.987
3294.5,3.927,0.915,-35.209,1.905,9.193,3.937,30.467,3.625,-36.616,-2.716,0.0,32.7,32.5,9.137,1.838,-17.137,-11.257,-20.078,-13.309,-3.126,26.961,0.0,257.34,,265.0,265.0,-15.378,3.355,-8.716,21.98
3295.0,3.418,0.833,-35.209,1.815,9.084,3.937,30.467,3.625,-36.616,-2.716,0.0,32.7,32.5,9.146,2.068,-17.099,-11.213,-20.062,-13.206,-3.126,26.961,0.0,257.34,,265.0,265.0,-15.445,3.364,-8.745,22.005
3295.5,3.418,0.833,-35.209,1.815,9.084,3.937,30.467,3.625,-36.616,-2.716,0.0,32.7,32.5,9.146,2.068,-17.056,-11.19,-20.065,-13.189,-3.126,26.961,0.0,256.94,,265.0,265.0,-15.395,3.365,-8.728,22.018
3296.0,3.418,0.833,-35.209,1.815,9.084,3.937,30.467,3.625,-36.616,-2.716,0.0,32.7,32.5,9.146,2.068,-17.037,-11.165,-20.066,-13.15,-3.126,26.961,0.0,256.94,,265.0,265.0,-15.375,3.366,-8.742,22.052
3296.5,3.418,0.833,-35.209,1.815,9.084,3.937,30.467,3.625,-36.616,-2.716,0.0,32.7,32.5,9.146,2.068,-17.074,-11.176,-20.103,-13.211,-3.126,26.961,0.0,256.64,,265.0,265.0,-15.355,3.367,-8.719,22.097
3297.0,3.418,0.833,-35.209,1.815,9.084,3.934,30.473,3.602,-36.597,-2.722,0.0,32.723,32.613,9.146,2.068,-17.097,-11.253,-20.064,-13.253,-3.134,26.966,0.0,256.64,,265.0,265.0,-15.391,3.367,-8.711,22.112
3297.5,3.418,0.833,-35.209,1.815,9.084,3.934,30.473,3.602,-36.597,-2.722,0.0,32.7,32.6,9.146,2.068,-17.064,-11.24,-20.043,-13.234,-3.134,26.966,0.0,257.04,,265.0,265.0,-15.417,3.368,-8.726,22.148
3298.0,3.138,0.752,-35.209,1.85,9.172,3.934,30.473,3.602,-36.597,-2.722,0.0,32.7,32.6,9.174,1.948,-17.089,-11.208,-20.036,-13.202,-3.134,26.966,0.0,257.04,,265.0,265.0,-15.395,3.369,-8.726,22.209
3298.5,3.138,0.752,-35.209,1.85,9.172,3.934,30.473,3.602,-36.597,-2.722,0.0,32.7,32.6,9.174,1.948,-17.044,-11.15,-20.068,-13.148,-3.134,26.966,0.0,257.34,,265.0,265.0,-15.384,3.365,-8.712,22.233
3299.0,3.138,0.752,-35.209,1.85,9.172,3.934,30.473,3.602,-36.597,-2.722,0.0,32.7,32.6,9.174,1.948,-17.076,-11.186,-20.078,-13.185,-3.134,26.966,0.0,257.34,,265.0,265.0,-15.352,3.362,-8.73,22.287
3299.5,3.138,0.752,-35.209,1.85,9.172,3.934,30.473,3.602,-36.597,-2.722,0.0,32.7,32.6,9.174,1.948,-17.111,-11.259,-20.069,-13.27,-3.134,26.966,0.0,257.04,,265.0,265.0,-15.381,3.358,-8.718,22.324
3300.0,3.138,0.752,-35.209,1.85,9.172,3.934,30.473,3.602,-36.597,-2.722,0.0,32.7,32.6,9.174,1.948,-17.088,-11.251,-20.029,-13.283,-3.134,26.966,0.0,257.04,,265.0,265.0,-15.427,3.354,-8.739,22.337
3300.5,3.138,0.752,-35.209,1.85,9.172,3.945,30.473,3.579,-36.631,-2.713,0.0,32.737,32.494,9.174,1.948,-17.093,-11.229,-20.041,-13.236,-3.152,26.96,0.0,256.94,,265.0,265.0,-15.413,3.351,-8.723,22.389
3301.0,3.138,0.752,-35.209,1.85,9.172,3.945,30.473,3.579,-36.631,-2.713,0.0,32.7,32.5,9.174,1.948,-17.062,-11.171,-20.059,-13.176,-3.152,26.96,0.0,256.94,,265.0,265.0,-15.4,3.347,-8.729,22.398
3301.5,3.484,0.803,-35.209,1.899,9.191,3.945,30.473,3.579,-36.631,-2.713,0.0,32.7,32.5,9.166,1.817,-17.035,-11.175,-20.053,-13.139,-3.152,26.96,0.0,257.34,,265.0,265.0,-15.367,3.344,-8.708,22.356
3302.0,3.484,0.803,-35.209,1.899,9.191,3.945,30.473,3.579,-36.631,-2.713,0.0,32.7,32.5,9.166,1.817,-17.043,-11.181,-20.066,-13.199,-3.152,26.96,0.0,257.34,,265.0,265.0,-15.35,3.346,-8.719,22.342
3302.5,3.484,0.803,-35.209,1.899,9.191,3.945,30.473,3.579,-36.631,-2.713,0.0,32.7,32.5,9.166,1.817,-17.114,-11.237,-20.048,-13.28,-3.152,26.96,0.0,257.34,,265.0,265.0,-15.372,3.348,-8.733,22.328
3303.0,3.484,0.803,-35.209,1.899,9.191,3.945,30.473,3.579,-36.631,-2.713,0.0,32.7,32.5,9.166,1.817,-17.094,-11.196,-20.056,-13.206,-3.152,26.96,0.0,257.34,,265.0,265.0,-15.42,3.351,-8.723,22.343
3303.5,3.484,0.803,-35.209,1.899,9.191,3.962,30.478,3.646,-36.61,-2.716,0.0,32.734,32.422,9.166,1.817,-17.059,-11.163,-20.07,-13.147,-3.153,26.955,0.0,256.94,,265.0,265.0,-15.388,3.353,-8.733,22.332
3304.0,3.484,0.803,-35.209,1.899,9.191,3.962,30.478,3.646,-36.61,-2.716,0.0,32.7,32.4,9.166,1.817,-17.002,-11.143,-20.066,-13.155,-3.153,26.955,0.0,256.94,,265.0,265.0,-15.36,3.355,-8.691,22.324
3304.5,4.19,0.977,-35.209,1.849,9.207,3.962,30.478,3.646,-36.61,-2.716,0.0,32.7,32.4,9.173,1.886,-17.032,-11.18,-20.052,-13.216,-3.153,26.955,0.0,256.94,,265.0,265.0,-15.341,3.357,-8.701,22.255
3305.0,4.19,0.977,-35.209,1.849,9.207,3.962,30.478,3.646,-36.61,-2.716,0.0,32.7,32.4,9.173,1.886,-17.06,-11.24,-20.049,-13.295,-3.153,26.955,0.0,256.94,,265.0,265.0,-15.37,3.371,-8.71,22.225
3305.5,4.19,0.977,-35.209,1.849,9.207,3.962,30.478,3.646,-36.61,-2.716,0.0,32.7,32.4,9.173,1.886,-17.11,-11.229,-20.05,-13.278,-3.153,26.955,0.0,256.54,,265.0,265.0,-15.411,3.384,-8.718,22.218
3306.0,4.19,0.977,-35.209,1.849,9.207,3.962,30.478,3.646,-36.61,-2.716,0.0,32.7,32.4,9.173,1.886,-17.032,-11.163,-20.047,-13.131,-3.153,26.955,0.0,256.54,,265.0,265.0,-15.417,3.397,-8.699,22.205
3306.5,4.19,0.977,-35.209,1.849,9.207,3.971,30.49,3.641,-36.567,-2.73,0.0,32.745,32.7,9.173,1.886,-17.008,-11.163,-20.059,-13.153,-3.15,26.961,0.0,257.04,,265.0,265.0,-15.343,3.41,-8.707,22.189
3307.0,4.19,0.977,-35.209,1.849,9.207,3.971,30.49,3.641,-36.567,-2.73,0.0,32.7,32.7,9.173,1.886,-17.045,-11.191,-20.05,-13.221,-3.15,26.961,0.0,257.04,,265.0,265.0,-15.346,3.423,-8.702,22.189
3307.5,4.19,0.977,-35.209,1.849,9.207,3.971,30.49,3.641,-36.567,-2.73,0.0,32.7,32.7,9.173,1.886,-17.073,-11.251,-20.037,-13.326,-3.15,26.961,0.0,256.74,,265.0,265.0,-15.377,3.436,-8.716,22.154
3308.0,4.157,0.984,-35.209,1.847,9.227,3.971,30.49,3.641,-36.567,-2.73,0.0,32.7,32.7,9.145,1.865,-17.116,-11.246,-20.068,-13.248,-3.15,26.961,0.0,256.74,,265.0,265.0,-15.422,3.448,-8.72,22.129
3308.5,4.157,0.984,-35.209,1.847,9.227,3.971,30.49,3.641,-36.567,-2.73,0.0,32.7,32.7,9.145,1.865,-17.065,-11.183,-20.063,-13.171,-3.15,26.961,0.0,256.34,,265.0,265.0,-15.42,3.46,-8.712,22.108
3309.0,4.157,0.984,-35.209,1.847,9.227,3.971,30.49,3.641,-36.567,-2.73,0.0,32.7,32.7,9.145,1.865,-17.017,-11.152,-20.051,-13.129,-3.15,26.961,0.0,256.34,,265.0,265.0,-15.371,3.471,-8.713,22.106
3309.5,4.157,0.984,-35.209,1.847,9.227,3.971,30.49,3.641,-36.567,-2.73,0.0,32.7,32.7,9.145,1.865,-17.091,-11.199,-20.092,-13.234,-3.15,26.961,0.0,256.04,,265.0,265.0,-15.337,3.482,-8.698,22.085
3310.0,4.157,0.984,-35.209,1.847,9.227,3.973,30.501,3.639,-36.567,-2.718,0.0,32.759,32.734,9.145,1.865,-17.089,-11.242,-20.025,-13.294,-3.147,26.964,0.0,256.04,,265.0,265.0,-15.404,3.493,-8.707,22.065
3310.5,4.157,0.984,-35.209,1.847,9.227,3.973,30.501,3.639,-36.567,-2.718,0.0,32.8,32.7,9.145,1.865,-17.125,-11.221,-20.024,-13.248,-3.147,26.964,0.0,256.34,,265.0,265.0,-15.412,3.504,-8.715,22.052
3311.0,3.067,0.788,-34.646,1.864,9.185,3.973,30.501,3.639,-36.567,-2.718,0.0,32.8,32.7,9.193,1.775,-17.061,-11.199,-20.032,-13.162,-3.147,26.964,0.0,256.34,,265.0,265.0,-15.404,3.515,-8.71,22.073
3311.5,3.067,0.788,-34.646,1.864,9.185,3.973,30.501,3.639,-36.567,-2.718,0.0,32.8,32.7,9.193,1.775,-17.004,-11.165,-20.046,-13.111,-3.147,26.964,0.0,256.04,,265.0,265.0,-15.364,3.508,-8.717,22.096
3312.0,3.067,0.788,-34.646,1.864,9.185,3.973,30.501,3.639,-36.567,-2.718,0.0,32.8,32.7,9.193,1.775,-17.002,-11.161,-20.057,-13.125,-3.147,26.964,0.0,256.04,,265.0,265.0,-15.332,3.5,-8.698,22.091
3312.5,3.067,0.788,-34.646,1.864,9.185,3.973,30.501,3.639,-36.567,-2.718,0.0,32.8,32.7,9.193,1.775,-17.094,-11.213,-20.09,-13.258,-3.147,26.964,0.0,255.94,,265.0,265.0,-15.336,3.493,-8.719,22.055
3313.0,3.067,0.788,-34.646,1.864,9.185,3.95,30.5,3.603,-36.536,-2.711,0.0,32.768,32.661,9.193,1.775,-17.151,-11.224,-20.095,-13.241,-3.132,26.967,0.0,255.94,,265.0,265.0,-15.414,3.486,-8.722,22.067
3313.5,3.067,0.788,-34.646,1.864,9.185,3.95,30.5,3.603,-36.536,-2.711,0.0,32.8,32.7,9.193,1.775,-17.087,-11.197,-20.088,-13.174,-3.132,26.967,0.0,256.24,,265.0,265.0,-15.428,3.479,-8.715,22.064
3314.0,3.067,0.788,-34.646,1.864,9.185,3.95,30.5,3.603,-36.536,-2.711,0.0,32.8,32.7,9.193,1.775,-17.038,-11.165,-20.067,-13.127,-3.132,26.967,0.0,256.24,,265.0,265.0,-15.387,3.473,-8.711,22.08
3314.5,2.703,0.699,-34.443,1.9,9.164,3.95,30.5,3.603,-36.536,-2.711,0.0,32.8,32.7,9.196,1.754,-17.025,-11.142,-20.068,-13.143,-3.132,26.967,0.0,256.14,,265.0,265.0,-15.349,3.466,-8.707,22.079
3315.0,2.703,0.699,-34.443,1.9,9.164,3.95,30.5,3.603,-36.536,-2.711,0.0,32.8,32.7,9.196,1.754,-17.087,-11.215,-20.097,-13.257,-3.132,26.967,0.0,256.14,,265.0,265.0,-15.345,3.454,-8.716,22.076
3315.5,2.703,0.699,-34.443,1.9,9.164,3.95,30.5,3.603,-36.536,-2.711,0.0,32.8,32.7,9.196,1.754,-17.074,-11.261,-20.038,-13.284,-3.132,26.967,0.0,256.04,,265.0,265.0,-15.414,3.441,-8.696,22.065
3316.0,2.703,0.699,-34.443,1.9,9.164,3.95,30.5,3.603,-36.536,-2.711,0.0,32.8,32.7,9.196,1.754,-17.11,-11.222,-20.071,-13.237,-3.132,26.967,0.0,256.04,,265.0,265.0,-15.414,3.429,-8.709,22.047
3316.5,2.703,0.699,-34.443,1.9,9.164,3.941,30.511,3.641,-36.516,-2.722,0.0,32.772,32.682,9.196,1.754,-17.031,-11.165,-20.076,-13.14,-3.129,26.965,0.0,256.04,,265.0,265.0,-15.41,3.417,-8.701,22.029
3317.0,2.703,0.699,-34.443,1.9,9.164,3.941,30.511,3.641,-36.516,-2.722,0.0,32.8,32.7,9.196,1.754,-17.032,-11.162,-20.09,-13.139,-3.129,26.965,0.0,256.04,,265.0,265.0,-15.353,3.406,-8.689,22.042
3317.5,3.335,0.791,-35.209,1.858,9.236,3.941,30.511,3.641,-36.516,-2.722,0.0,32.8,32.7,9.029,1.849,-17.103,-11.193,-20.098,-13.203,-3.129,26.965,0.0,255.64,,265.0,265.0,-15.356,3.394,-8.698,22.029
3318.0,3.335,0.791,-35.209,1.858,9.236,3.941,30.511,3.641,-36.516,-2.722,0.0,32.8,32.7,9.029,1.849,-17.104,-11.223,-20.103,-13.289,-3.129,26.965,0.0,255.64,,265.0,265.0,-15.399,3.393,-8.714,22.056
3318.5,3.335,0.791,-35.209,1.858,9.236,3.941,30.511,3.641,-36.516,-2.722,0.0,32.8,32.7,9.029,1.849,-17.107,-11.253,-20.082,-13.252,-3.129,26.965,0.0,256.74,,265.0,265.0,-15.43,3.392,-8.725,22.115
3319.0,3.335,0.791,-35.209,1.858,9.236,3.941,30.511,3.641,-36.516,-2.722,0.0,32.8,32.7,9.029,1.849,-17.109,-11.22,-20.092,-13.216,-3.129,26.965,0.0,256.74,,265.0,265.0,-15.424,3.391,-8.696,22.132
3319.5,3.335,0.791,-35.209,1.858,9.236,3.99,30.527,3.643,-36.456,-2.714,0.0,32.788,32.693,9.029,1.849,-17.1,-11.187,-20.089,-13.173,-3.125,26.965,0.0,256.44,,265.0,265.0,-15.409,3.39,-8.709,22.131
3320.0,3.335,0.791,-35.209,1.858,9.236,3.99,30.527,3.643,-36.456,-2.714,0.0,32.8,32.7,9.029,1.849,-17.092,-11.179,-20.112,-13.228,-3.125,26.965,0.0,256.44,,265.0,265.0,-15.387,3.389,-8.703,22.152
3320.5,3.335,0.791,-35.209,1.858,9.236,3.99,30.527,3.643,-36.456,-2.714,0.0,32.8,32.7,9.029,1.849,-17.098,-11.244,-20.068,-13.271,-3.125,26.965,0.0,256.44,,265.0,265.0,-15.403,3.388,-8.703,22.139
3321.0,3.108,0.826,-33.393,1.914,9.141,3.99,30.527,3.643,-36.456,-2.714,0.0,32.8,32.7,9.366,1.865,-17.104,-11.244,-20.057,-13.259,-3.125,26.965,0.0,256.44,,265.0,265.0,-15.42,3.388,-8.721,22.194
3321.5,3.108,0.826,-33.393,1.914,9.141,3.99,30.527,3.643,-36.456,-2.714,0.0,32.8,32.7,9.366,1.865,-17.085,-11.197,-20.063,-13.2,-3.125,26.965,0.0,256.74,,265.0,265.0,-15.416,3.383,-8.725,22.234
3322.0,3.108,0.826,-33.393,1.914,9.141,3.99,30.527,3.643,-36.456,-2.714,0.0,32.8,32.7,9.366,1.865,-17.062,-11.178,-20.056,-13.151,-3.125,26.965,0.0,256.74,,265.0,265.0,-15.386,3.378,-8.7,22.299
3322.5,3.108,0.826,-33.393,1.914,9.141,3.99,30.527,3.643,-36.456,-2.714,0.0,32.8,32.7,9.366,1.865,-17.048,-11.164,-20.089,-13.137,-3.125,26.965,0.0,257.04,,265.0,265.0,-15.362,3.374,-8.7,22.297
3323.0,3.108,0.826,-33.393,1.914,9.141,3.977,30.53,3.648,-36.489,-2.715,0.0,32.797,32.681,9.366,1.865,-17.078,-11.2,-20.082,-13.217,-3.128,26.955,0.0,257.04,,265.0,265.0,-15.359,3.37,-8.699,22.335
3323.5,3.108,0.826,-33.393,1.914,9.141,3.977,30.53,3.648,-36.489,-2.715,0.0,32.8,32.7,9.366,1.865,-17.133,-11.235,-20.061,-13.26,-3.128,26.955,0.0,256.54,,265.0,265.0,-15.394,3.365,-8.723,22.347
3324.0,3.883,0.944,-35.16,1.827,9.106,3.977,30.53,3.648,-36.489,-2.715,0.0,32.8,32.7,9.242,1.919,-17.094,-11.188,-20.081,-13.176,-3.128,26.955,0.0,256.54,,265.0,265.0,-15.422,3.361,-8.727,22.33
3324.5,3.883,0.944,-35.16,1.827,9.106,3.977,30.53,3.648,-36.489,-2.715,0.0,32.8,32.7,9.242,1.919,-17.052,-11.154,-20.075,-13.129,-3.128,26.955,0.0,256.64,,265.0,265.0,-15.385,3.37,-8.727,22.322
3325.0,3.883,0.944,-35.16,1.827,9.106,3.977,30.53,3.648,-36.489,-2.715,0.0,32.8,32.7,9.242,1.919,-17.04,-11.149,-20.07,-13.133,-3.128,26.955,0.0,256.64,,265.0,265.0,-15.352,3.378,-8.688,22.32
3325.5,3.883,0.944,-35.16,1.827,9.106,3.977,30.53,3.648,-36.489,-2.715,0.0,32.8,32.7,9.242,1.919,-17.081,-11.202,-20.078,-13.22,-3.128,26.955,0.0,256.84,,265.0,265.0,-15.348,3.386,-8.694,22.312
3326.0,3.883,0.944,-35.16,1.827,9.106,3.963,30.527,3.6,-36.513,-2.721,0.0,32.797,32.763,9.242,1.919,-17.075,-11.251,-20.061,-13.281,-3.139,26.951,0.0,256.84,,265.0,265.0,-15.395,3.395,-8.719,22.308
3326.5,3.883,0.944,-35.16,1.827,9.106,3.963,30.527,3.6,-36.513,-2.721,0.0,32.8,32.8,9.242,1.919,-17.12,-11.233,-20.03,-13.239,-3.139,26.951,0.0,256.64,,265.0,265.0,-15.417,3.403,-8.742,22.303
3327.0,3.372,0.809,-35.209,1.841,9.266,3.963,30.527,3.6,-36.513,-2.721,0.0,32.8,32.8,9.179,1.913,-17.061,-11.188,-20.066,-13.142,-3.139,26.951,0.0,256.64,,265.0,265.0,-15.405,3.41,-8.703,22.31
3327.5,3.372,0.809,-35.209,1.841,9.266,3.963,30.527,3.6,-36.513,-2.721,0.0,32.8,32.8,9.179,1.913,-17.029,-11.154,-20.062,-13.145,-3.139,26.951,0.0,256.44,,265.0,265.0,-15.364,3.41,-8.701,22.302
3328.0,3.372,0.809,-35.209,1.841,9.266,3.963,30.527,3.6,-36.513,-2.721,0.0,32.8,32.8,9.179,1.913,-17.07,-11.179,-20.093,-13.204,-3.139,26.951,0.0,256.44,,265.0,265.0,-15.348,3.409,-8.697,22.323
3328.5,3.372,0.809,-35.209,1.841,9.266,3.963,30.527,3.6,-36.513,-2.721,0.0,32.8,32.8,9.179,1.913,-17.087,-11.237,-20.053,-13.273,-3.139,26.951,0.0,256.84,,265.0,265.0,-15.387,3.409,-8.707,22.319
3329.0,3.372,0.809,-35.209,1.841,9.266,3.963,30.527,3.6,-36.513,-2.721,0.0,32.8,32.8,9.179,1.913,-17.131,-11.228,-20.052,-13.262,-3.139,26.951,0.0,256.84,,265.0,265.0,-15.413,3.408,-8.71,22.307
3329.5,3.372,0.809,-35.209,1.841,9.266,3.964,30.542,3.612,-36.485,-2.719,0.0,32.813,32.8,9.179,1.913,-17.11,-11.202,-20.069,-13.194,-3.14,26.959,0.0,257.14,,265.0,265.0,-15.418,3.407,-8.708,22.292
3330.0,3.372,0.809,-35.209,1.841,9.266,3.964,30.542,3.612,-36.485,-2.719,0.0,32.8,32.8,9.179,1.913,-17.061,-11.164,-20.065,-13.144,-3.14,26.959,0.0,257.14,,265.0,265.0,-15.394,3.407,-8.699,22.293
3330.5,2.634,0.709,-34.143,1.914,9.167,3.964,30.542,3.612,-36.485,-2.719,0.0,32.8,32.8,9.241,1.769,-17.069,-11.18,-20.11,-13.2,-3.14,26.959,0.0,256.74,,265.0,265.0,-15.358,3.406,-8.697,22.315
3331.0,2.634,0.709,-34.143,1.914,9.167,3.964,30.542,3.612,-36.485,-2.719,0.0,32.8,32.8,9.241,1.769,-17.165,-11.241,-20.158,-13.301,-3.14,26.959,0.0,256.74,,265.0,265.0,-15.39,3.394,-8.705,22.323
3331.5,2.634,0.709,-34.143,1.914,9.167,3.964,30.542,3.612,-36.485,-2.719,0.0,32.8,32.8,9.241,1.769,-17.177,-11.23,-20.132,-13.256,-3.14,26.959,0.0,257.24,,265.0,265.0,-15.466,3.381,-8.728,22.354
3332.0,2.634,0.709,-34.143,1.914,9.167,3.964,30.542,3.612,-36.485,-2.719,0.0,32.8,32.8,9.241,1.769,-17.138,-11.219,-20.128,-13.199,-3.14,26.959,0.0,257.24,,265.0,265.0,-15.449,3.369,-8.719,22.369
3332.5,2.634,0.709,-34.143,1.914,9.167,3.971,30.565,3.631,-36.497,-2.706,0.0,32.821,32.709,9.241,1.769,-17.09,-11.2,-20.12,-13.161,-3.129,26.953,0.0,256.84,,265.0,265.0,-15.421,3.357,-8.696,22.372
3333.0,2.634,0.709,-34.143,1.914,9.167,3.971,30.565,3.631,-36.497,-2.706,0.0,32.8,32.7,9.241,1.769,-17.025,-11.151,-20.105,-13.146,-3.129,26.953,0.0,256.84,,265.0,265.0,-15.393,3.345,-8.715,22.367
3333.5,3.39,0.807,-35.209,1.877,9.239,3.971,30.565,3.631,-36.497,-2.706,0.0,32.8,32.7,9.233,1.847,-17.081,-11.22,-20.151,-13.229,-3.129,26.953,0.0,257.04,,265.0,265.0,-15.357,3.333,-8.7,22.363
3334.0,3.39,0.807,-35.209,1.877,9.239,3.971,30.565,3.631,-36.497,-2.706,0.0,32.8,32.7,9.233,1.847,-17.172,-11.236,-20.124,-13.255,-3.129,26.953,0.0,257.04,,265.0,265.0,-15.42,3.334,-8.723,22.403
3334.5,3.39,0.807,-35.209,1.877,9.239,3.971,30.565,3.631,-36.497,-2.706,0.0,32.8,32.7,9.233,1.847,-17.116,-11.205,-20.096,-13.193,-3.129,26.953,0.0,257.14,,265.0,265.0,-15.447,3.335,-8.735,22.422
3335.0,3.39,0.807,-35.209,1.877,9.239,3.971,30.565,3.631,-36.497,-2.706,0.0,32.8,32.7,9.233,1.847,-17.074,-11.205,-20.087,-13.157,-3.129,26.953,0.0,257.14,,265.0,265.0,-15.402,3.336,-8.717,22.44
3335.5,3.39,0.807,-35.209,1.877,9.239,3.974,30.57,3.653,-36.562,-2.703,0.0,32.828,32.792,9.233,1.847,-17.025,-11.164,-20.085,-13.146,-3.129,26.957,0.0,257.04,,265.0,265.0,-15.381,3.337,-8.716,22.512
3336.0,3.39,0.807,-35.209,1.877,9.239,3.974,30.57,3.653,-36.562,-2.703,0.0,32.8,32.8,9.233,1.847,-17.073,-11.182,-20.118,-13.177,-3.129,26.957,0.0,257.04,,265.0,265.0,-15.355,3.338,-8.707,22.474
3336.5,3.39,0.807,-35.209,1.877,9.239,3.974,30.57,3.653,-36.562,-2.703,0.0,32.8,32.8,9.233,1.847,-17.134,-11.242,-20.139,-13.264,-3.129,26.957,0.0,257.54,,265.0,265.0,-15.388,3.339,-8.706,22.408
3337.0,3.456,0.911,-34.598,1.924,9.159,3.974,30.57,3.653,-36.562,-2.703,0.0,32.8,32.8,9.231,1.97,-17.145,-11.232,-20.13,-13.229,-3.129,26.957,0.0,257.54,,265.0,265.0,-15.445,3.339,-8.689,22.366
3337.5,3.456,0.911,-34.598,1.924,9.159,3.974,30.57,3.653,-36.562,-2.703,0.0,32.8,32.8,9.231,1.97,-17.063,-11.172,-20.088,-13.155,-3.129,26.957,0.0,257.14,,265.0,265.0,-15.434,3.341,-8.71,22.348
3338.0,3.456,0.911,-34.598,1.924,9.159,3.974,30.57,3.653,-36.562,-2.703,0.0,32.8,32.8,9.231,1.97,-17.035,-11.177,-20.106,-13.171,-3.129,26.957,0.0,257.14,,265.0,265.0,-15.37,3.343,-8.704,22.358
3338.5,3.456,0.911,-34.598,1.924,9.159,3.974,30.57,3.653,-36.562,-2.703,0.0,32.8,32.8,9.231,1.97,-17.084,-11.219,-20.069,-13.232,-3.129,26.957,0.0,257.34,,265.0,265.0,-15.372,3.345,-8.705,22.364
3339.0,3.456,0.911,-34.598,1.924,9.159,3.976,30.575,3.622,-36.548,-2.72,0.0,32.831,32.756,9.231,1.97,-17.073,-11.237,-20.066,-13.26,-3.136,26.955,0.0,257.34,,265.0,265.0,-15.401,3.347,-8.71,22.369
3339.5,3.456,0.911,-34.598,1.924,9.159,3.976,30.575,3.622,-36.548,-2.72,0.0,32.8,32.8,9.231,1.97,-17.087,-11.219,-20.062,-13.227,-3.136,26.955,0.0,257.24,,265.0,265.0,-15.409,3.349,-8.689,22.403
3340.0,3.174,0.719,-35.209,1.902,9.201,3.976,30.575,3.622,-36.548,-2.72,0.0,32.8,32.8,9.182,1.817,-17.052,-11.197,-20.048,-13.163,-3.136,26.955,0.0,257.24,,265.0,265.0,-15.399,3.351,-8.683,22.456
3340.5,3.174,0.719,-35.209,1.902,9.201,3.976,30.575,3.622,-36.548,-2.72,0.0,32.8,32.8,9.182,1.817,-17.044,-11.152,-20.063,-13.12,-3.136,26.955,0.0,257.44,,265.0,265.0,-15.365,3.348,-8.681,22.514
3341.0,3.174,0.719,-35.209,1.902,9.201,3.976,30.575,3.622,-36.548,-2.72,0.0,32.8,32.8,9.182,1.817,-17.08,-11.193,-20.08,-13.245,-3.136,26.955,0.0,257.44,,265.0,265.0,-15.345,3.345,-8.704,22.577
3341.5,3.174,0.719,-35.209,1.902,9.201,3.976,30.575,3.622,-36.548,-2.72,0.0,32.8,32.8,9.182,1.817,-17.108,-11.256,-20.059,-13.274,-3.136,26.955,0.0,257.64,,265.0,265.0,-15.399,3.342,-8.699,22.569
3342.0,3.174,0.719,-35.209,1.902,9.201,3.958,30.583,3.636,-36.613,-2.728,0.0,32.843,32.712,9.182,1.817,-17.086,-11.211,-20.057,-13.234,-3.146,26.942,0.0,257.64,,265.0,265.0,-15.424,3.339,-8.699,22.52
3342.5,3.174,0.719,-35.209,1.902,9.201,3.958,30.583,3.636,-36.613,-2.728,0.0,32.8,32.7,9.182,1.817,-17.044,-11.179,-20.055,-13.151,-3.146,26.942,0.0,257.44,,265.0,265.0,-15.397,3.336,-8.705,22.506
3343.0,3.174,0.719,-35.209,1.902,9.201,3.958,30.583,3.636,-36.613,-2.728,0.0,32.8,32.7,9.182,1.817,-17.016,-11.148,-20.058,-13.11,-3.146,26.942,0.0,257.44,,265.0,265.0,-15.357,3.334,-8.671,22.472
3343.5,3.309,0.769,-35.209,1.837,9.245,3.958,30.583,3.636,-36.613,-2.728,0.0,32.8,32.7,9.228,1.931,-17.005,-11.152,-20.045,-13.145,-3.146,26.942,0.0,257.34,,265.0,265.0,-15.333,3.331,-8.686,22.428
3344.0,3.309,0.769,-35.209,1.837,9.245,3.958,30.583,3.636,-36.613,-2.728,0.0,32.8,32.7,9.228,1.931,-17.036,-11.187,-20.03,-13.242,-3.146,26.942,0.0,257.34,,265.0,265.0,-15.337,3.331,-8.706,22.401
3344.5,3.309,0.769,-35.209,1.837,9.245,3.958,30.583,3.636,-36.613,-2.728,0.0,32.8,32.7,9.228,1.931,-17.058,-11.194,-19.987,-13.207,-3.146,26.942,0.0,257.14,,265.0,265.0,-15.374,3.33,-8.676,22.355
3345.0,3.309,0.769,-35.209,1.837,9.245,3.958,30.583,3.636,-36.613,-2.728,0.0,32.8,32.7,9.228,1.931,-17.021,-11.178,-19.999,-13.152,-3.146,26.942,0.0,257.14,,265.0,265.0,-15.361,3.33,-8.702,22.299
3345.5,3.309,0.769,-35.209,1.837,9.245,3.943,30.581,3.632,-36.643,-2.71,0.0,32.852,32.791,9.228,1.931,-16.976,-11.146,-20.01,-13.113,-3.148,26.938,0.0,257.44,,265.0,265.0,-15.338,3.33,-8.671,22.364
3346.0,3.309,0.769,-35.209,1.837,9.245,3.943,30.581,3.632,-36.643,-2.71,0.0,32.9,32.8,9.228,1.931,-16.989,-11.151,-20.031,-13.135,-3.148,26.938,0.0,257.44,,265.0,265.0,-15.312,3.329,-8.674,22.399
3346.5,3.29,0.819,-35.11,1.894,9.17,3.943,30.581,3.632,-36.643,-2.71,0.0,32.9,32.8,9.182,1.795,-17.046,-11.195,-20.054,-13.198,-3.148,26.938,0.0,257.24,,265.0,265.0,-15.326,3.329,-8.671,22.48
3347.0,3.29,0.819,-35.11,1.894,9.17,3.943,30.581,3.632,-36.643,-2.71,0.0,32.9,32.8,9.182,1.795,-17.061,-11.201,-20.013,-13.256,-3.148,26.938,0.0,257.24,,265.0,265.0,-15.373,3.328,-8.66,22.52
3347.5,3.29,0.819,-35.11,1.894,9.17,3.943,30.581,3.632,-36.643,-2.71,0.0,32.9,32.8,9.182,1.795,-17.054,-11.22,-20.028,-13.235,-3.148,26.938,0.0,257.24,,265.0,265.0,-15.383,3.328,-8.682,22.583
3348.0,3.29,0.819,-35.11,1.894,9.17,3.943,30.581,3.632,-36.643,-2.71,0.0,32.9,32.8,9.182,1.795,-17.007,-11.146,-20.033,-13.114,-3.148,26.938,0.0,257.24,,265.0,265.0,-15.384,3.327,-8.658,22.582
3348.5,3.29,0.819,-35.11,1.894,9.17,3.976,30.597,3.648,-36.655,-2.699,0.0,32.865,32.758,9.182,1.795,-16.972,-11.144,-20.046,-13.12,-3.135,26.945,0.0,257.44,,265.0,265.0,-15.325,3.327,-8.666,22.656
3349.0,3.29,0.819,-35.11,1.894,9.17,3.976,30.597,3.648,-36.655,-2.699,0.0,32.9,32.8,9.182,1.795,-17.085,-11.174,-20.044,-13.197,-3.135,26.945,0.0,257.44,,265.0,265.0,-15.321,3.326,-8.642,22.674
3349.5,3.29,0.819,-35.11,1.894,9.17,3.976,30.597,3.648,-36.655,-2.699,0.0,32.9,32.8,9.182,1.795,-17.045,-11.21,-20.005,-13.234,-3.135,26.945,0.0,257.44,,265.0,265.0,-15.375,3.325,-8.675,22.64
3350.0,3.449,0.923,-33.867,1.93,9.164,3.976,30.597,3.648,-36.655,-2.699,0.0,32.9,32.8,9.284,1.751,-17.011,-11.184,-19.987,-13.178,-3.135,26.945,0.0,257.44,,265.0,265.0,-15.374,3.325,-8.672,22.624
3350.5,3.449,0.923,-33.867,1.93,9.164,3.976,30.597,3.648,-36.655,-2.699,0.0,32.9,32.8,9.284,1.751,-16.996,-11.16,-20.01,-13.131,-3.135,26.945,0.0,257.84,,265.0,265.0,-15.34,3.327,-8.671,22.587
3351.0,3.449,0.923,-33.867,1.93,9.164,3.976,30.597,3.648,-36.655,-2.699,0.0,32.9,32.8,9.284,1.751,-16.977,-11.13,-20.001,-13.099,-3.135,26.945,0.0,257.84,,265.0,265.0,-15.324,3.329,-8.674,22.57
3351.5,3.449,0.923,-33.867,1.93,9.164,3.976,30.597,3.648,-36.655,-2.699,0.0,32.9,32.8,9.284,1.751,-16.982,-11.114,-20.027,-13.088,-3.135,26.945,0.0,257.54,,265.0,265.0,-15.302,3.331,-8.654,22.567
3352.0,3.449,0.923,-33.867,1.93,9.164,3.948,30.608,3.647,-36.696,-2.724,0.0,32.867,32.728,9.284,1.751,-17.006,-11.117,-20.025,-13.168,-3.138,26.94,0.0,257.54,,265.0,265.0,-15.303,3.333,-8.654,22.554
3352.5,3.449,0.923,-33.867,1.93,9.164,3.948,30.608,3.647,-36.696,-2.724,0.0,32.9,32.7,9.284,1.751,-17.043,-11.21,-19.998,-13.2,-3.138,26.94,0.0,257.34,,265.0,265.0,-15.329,3.335,-8.659,22.505
3353.0,3.414,0.838,-35.209,1.886,9.196,3.948,30.608,3.647,-36.696,-2.724,0.0,32.9,32.7,9.145,1.818,-17.022,-11.163,-20.023,-13.164,-3.138,26.94,0.0,257.34,,265.0,265.0,-15.363,3.337,-8.655,22.48
3353.5,3.414,0.838,-35.209,1.886,9.196,3.948,30.608,3.647,-36.696,-2.724,0.0,32.9,32.7,9.145,1.818,-16.988,-11.127,-20.016,-13.094,-3.138,26.94,0.0,257.04,,265.0,270.0,-15.343,3.338,-8.649,22.487
3354.0,3.414,0.838,-35.209,1.886,9.196,3.948,30.608,3.647,-36.696,-2.724,0.0,32.9,32.7,9.145,1.818,-16.979,-11.12,-20.021,-13.093,-3.138,26.94,0.0,257.04,,265.0,270.0,-15.306,3.339,-8.645,22.449
3354.5,3.414,0.838,-35.209,1.886,9.196,3.948,30.608,3.647,-36.696,-2.724,0.0,32.9,32.7,9.145,1.818,-17.011,-11.131,-20.004,-13.153,-3.138,26.94,0.0,256.44,,270.0,270.0,-15.303,3.34,-8.639,22.404
3355.0,3.414,0.838,-35.209,1.886,9.196,3.94,30.611,3.618,-36.701,-2.72,0.0,32.875,32.788,9.145,1.818,-17.019,-11.197,-19.983,-13.224,-3.127,26.94,0.0,256.44,,270.0,270.0,-15.325,3.341,-8.64,22.423
3355.5,3.414,0.838,-35.209,1.886,9.196,3.94,30.611,3.618,-36.701,-2.72,0.0,32.9,32.8,9.145,1.818,-17.049,-11.207,-19.982,-13.208,-3.127,26.94,0.0,257.44,,270.0,270.0,-15.356,3.343,-8.659,22.445
3356.0,3.414,0.838,-35.209,1.886,9.196,3.94,30.611,3.618,-36.701,-2.72,0.0,32.9,32.8,9.145,1.818,-17.001,-11.12,-20.005,-13.103,-3.127,26.94,0.0,257.44,,270.0,270.0,-15.362,3.344,-8.651,22.497
3356.5,3.219,0.791,-35.209,1.815,9.195,3.94,30.611,3.618,-36.701,-2.72,0.0,32.9,32.8,9.252,2.012,-16.981,-11.101,-20.006,-13.083,-3.127,26.94,0.0,256.84,,270.0,270.0,-15.307,3.345,-8.641,22.544
3357.0,3.219,0.791,-35.209,1.815,9.195,3.94,30.611,3.618,-36.701,-2.72,0.0,32.9,32.8,9.252,2.012,-16.996,-11.143,-20.03,-13.145,-3.127,26.94,0.0,256.84,,270.0,270.0,-15.293,3.343,-8.655,22.607
3357.5,3.219,0.791,-35.209,1.815,9.195,3.94,30.611,3.618,-36.701,-2.72,0.0,32.9,32.8,9.252,2.012,-17.043,-11.188,-20.012,-13.216,-3.127,26.94,0.0,262.04,,270.0,270.0,-15.329,3.341,-8.628,22.62
3358.0,3.219,0.791,-35.209,1.815,9.195,3.94,30.611,3.618,-36.701,-2.72,0.0,32.9,32.8,9.252,2.012,-17.076,-11.179,-20.051,-13.211,-3.127,26.94,0.0,262.04,,270.0,270.0,-15.365,3.339,-8.673,22.624
3358.5,3.219,0.791,-35.209,1.815,9.195,3.952,30.615,3.603,-36.749,-2.722,0.0,32.871,32.756,9.252,2.012,-17.066,-11.171,-20.051,-13.152,-3.129,26.936,0.0,262.04,,270.0,270.0,-15.38,3.337,-8.665,22.661
3359.0,3.219,0.791,-35.209,1.815,9.195,3.952,30.615,3.603,-36.749,-2.722,0.0,32.9,32.8,9.252,2.012,-17.026,-11.142,-20.06,-13.097,-3.129,26.936,0.0,262.04,,270.0,270.0,-15.36,3.335,-8.657,22.784
3359.5,2.919,0.705,-34.958,1.915,9.213,3.952,30.615,3.603,-36.749,-2.722,0.0,32.9,32.8,9.26,1.803,-17.094,-11.18,-20.074,-13.204,-3.129,26.936,0.0,262.44,,270.0,270.0,-15.331,3.333,-8.656,22.784
3360.0,2.919,0.705,-34.958,1.915,9.213,3.952,30.615,3.603,-36.749,-2.722,0.0,32.9,32.8,9.26,1.803,-17.123,-11.222,-20.029,-13.271,-3.129,26.936,0.0,262.44,,270.0,270.0,-15.388,3.326,-8.66,22.85
3360.5,2.919,0.705,-34.958,1.915,9.213,3.952,30.615,3.603,-36.749,-2.722,0.0,32.9,32.8,9.26,1.803,-17.102,-11.205,-20.026,-13.201,-3.129,26.936,0.0,262.04,,270.0,270.0,-15.411,3.32,-8.67,22.899
3361.0,2.919,0.705,-34.958,1.915,9.213,3.952,30.615,3.603,-36.749,-2.722,0.0,32.9,32.8,9.26,1.803,-17.038,-11.167,-20.044,-13.146,-3.129,26.936,0.0,262.04,,270.0,270.0,-15.384,3.313,-8.665,22.922
3361.5,2.919,0.705,-34.958,1.915,9.213,3.96,30.638,3.66,-36.747,-2.689,0.0,32.887,32.84,9.26,1.803,-16.995,-11.12,-20.015,-13.061,-3.117,26.942,0.0,262.64,,270.0,270.0,-15.349,3.307,-8.656,23.006
3362.0,2.919,0.705,-34.958,1.915,9.213,3.96,30.638,3.66,-36.747,-2.689,0.0,32.9,32.8,9.26,1.803,-16.989,-11.105,-20.019,-13.115,-3.117,26.942,0.0,262.64,,270.0,270.0,-15.298,3.3,-8.649,22.984
3362.5,3.931,0.921,-35.209,1.808,9.252,3.96,30.638,3.66,-36.747,-2.689,0.0,32.9,32.8,9.148,1.836,-17.045,-11.176,-20.059,-13.186,-3.117,26.942,0.0,261.44,,270.0,270.0,-15.307,3.294,-8.64,23.015
3363.0,3.931,0.921,-35.209,1.808,9.252,3.96,30.638,3.66,-36.747,-2.689,0.0,32.9,32.8,9.148,1.836,-17.086,-11.173,-20.041,-13.185,-3.117,26.942,0.0,261.44,,270.0,270.0,-15.366,3.304,-8.667,22.998
3363.5,3.931,0.921,-35.209,1.808,9.252,3.96,30.638,3.66,-36.747,-2.689,0.0,32.9,32.8,9.148,1.836,-17.037,-11.144,-20.03,-13.12,-3.117,26.942,0.0,262.44,,270.0,270.0,-15.371,3.315,-8.656,23.021
3364.0,3.931,0.921,-35.209,1.808,9.252,3.96,30.638,3.66,-36.747,-2.689,0.0,32.9,32.8,9.148,1.836,-16.992,-11.107,-20.025,-13.069,-3.117,26.942,0.0,262.44,,270.0,270.0,-15.333,3.325,-8.634,23.019
3364.5,3.931,0.921,-35.209,1.808,9.252,3.96,30.638,3.66,-36.747,-2.689,0.0,32.9,32.8,9.148,1.836,-16.999,-11.109,-20.027,-13.139,-3.117,26.942,0.0,261.74,,270.0,270.0,-15.298,3.335,-8.635,22.959
3365.0,3.931,0.921,-35.209,1.808,9.252,3.949,30.627,3.631,-36.741,-2.718,0.0,32.883,32.8,9.148,1.836,-17.02,-11.173,-19.992,-13.186,-3.129,26.936,0.0,261.74,,270.0,270.0,-15.318,3.345,-8.637,22.941
3365.5,3.931,0.921,-35.209,1.808,9.252,3.949,30.627,3.631,-36.741,-2.718,0.0,32.9,32.8,9.148,1.836,-17.016,-11.191,-19.945,-13.201,-3.129,26.936,0.0,262.44,,270.0,270.0,-15.343,3.354,-8.643,22.944
3366.0,3.201,0.863,-33.93,1.938,9.112,3.949,30.627,3.631,-36.741,-2.718,0.0,32.9,32.8,9.276,1.796,-17.005,-11.166,-19.938,-13.166,-3.129,26.936,0.0,262.44,,270.0,270.0,-15.338,3.364,-8.652,22.95
3366.5,3.201,0.863,-33.93,1.938,9.112,3.949,30.627,3.631,-36.741,-2.718,0.0,32.9,32.8,9.276,1.796,-16.968,-11.117,-19.978,-13.076,-3.129,26.936,0.0,260.24,,270.0,270.0,-15.319,3.361,-8.643,22.986
3367.0,3.201,0.863,-33.93,1.938,9.112,3.949,30.627,3.631,-36.741,-2.718,0.0,32.9,32.8,9.276,1.796,-16.951,-11.091,-19.99,-13.068,-3.129,26.936,0.0,260.24,,270.0,270.0,-15.285,3.358,-8.631,22.972
3367.5,3.201,0.863,-33.93,1.938,9.112,3.949,30.627,3.631,-36.741,-2.718,0.0,32.9,32.8,9.276,1.796,-17.015,-11.135,-20.017,-13.17,-3.129,26.936,0.0,262.54,,270.0,270.0,-15.275,3.356,-8.626,22.964
3368.0,3.201,0.863,-33.93,1.938,9.112,3.951,30.644,3.596,-36.728,-2.712,0.0,32.896,32.779,9.276,1.796,-17.023,-11.183,-19.97,-13.233,-3.115,26.94,0.0,262.54,,270.0,270.0,-15.334,3.353,-8.616,22.956
3368.5,3.201,0.863,-33.93,1.938,9.112,3.951,30.644,3.596,-36.728,-2.712,0.0,32.9,32.8,9.276,1.796,-17.081,-11.176,-20.002,-13.188,-3.115,26.94,0.0,261.54,,270.0,270.0,-15.352,3.351,-8.648,22.908
3369.0,2.81,0.73,-33.995,1.927,9.202,3.951,30.644,3.596,-36.728,-2.712,0.0,32.9,32.8,9.275,1.775,-17.017,-11.137,-19.992,-13.101,-3.115,26.94,0.0,261.54,,270.0,270.0,-15.362,3.348,-8.647,22.893
3369.5,2.81,0.73,-33.995,1.927,9.202,3.951,30.644,3.596,-36.728,-2.712,0.0,32.9,32.8,9.275,1.775,-16.968,-11.119,-19.997,-13.072,-3.115,26.94,0.0,262.54,,270.0,270.0,-15.312,3.339,-8.611,22.837
3370.0,2.81,0.73,-33.995,1.927,9.202,3.951,30.644,3.596,-36.728,-2.712,0.0,32.9,32.8,9.275,1.775,-17.041,-11.154,-20.003,-13.172,-3.115,26.94,0.0,262.54,,270.0,270.0,-15.289,3.331,-8.613,22.81
3370.5,2.81,0.73,-33.995,1.927,9.202,3.951,30.644,3.596,-36.728,-2.712,0.0,32.9,32.8,9.275,1.775,-16.99,-11.18,-19.936,-13.203,-3.115,26.94,0.0,262.34,,270.0,270.0,-15.343,3.322,-8.613,22.761
3371.0,2.81,0.73,-33.995,1.927,9.202,3.951,30.644,3.596,-36.728,-2.712,0.0,32.9,32.8,9.275,1.775,-17.02,-11.154,-19.938,-13.156,-3.115,26.94,0.0,262.34,,270.0,270.0,-15.327,3.314,-8.629,22.729
3371.5,2.81,0.73,-33.995,1.927,9.202,3.931,30.645,3.594,-36.762,-2.698,0.0,32.897,32.841,9.275,1.775,-16.981,-11.12,-19.949,-13.108,-3.122,26.936,0.0,262.04,,270.0,270.0,-15.317,3.305,-8.627,22.7
3372.0,2.81,0.73,-33.995,1.927,9.202,3.931,30.645,3.594,-36.762,-2.698,0.0,32.9,32.8,9.275,1.775,-16.975,-11.111,-19.991,-13.064,-3.122,26.936,0.0,262.04,,270.0,270.0,-15.29,3.297,-8.61,22.633
3372.5,2.819,0.661,-35.209,1.882,9.181,3.931,30.645,3.594,-36.762,-2.698,0.0,32.9,32.8,9.141,1.829,-16.943,-11.089,-19.994,-13.08,-3.122,26.936,0.0,261.84,,270.0,270.0,-15.285,3.289,-8.615,22.669
3373.0,2.819,0.661,-35.209,1.882,9.181,3.931,30.645,3.594,-36.762,-2.698,0.0,32.9,32.8,9.141,1.829,-17.016,-11.137,-19.973,-13.165,-3.122,26.936,0.0,261.84,,270.0,270.0,-15.277,3.282,-8.62,22.722
3373.5,2.819,0.661,-35.209,1.882,9.181,3.931,30.645,3.594,-36.762,-2.698,0.0,32.9,32.8,9.141,1.829,-17.001,-11.143,-19.955,-13.125,-3.122,26.936,0.0,261.84,,270.0,270.0,-15.323,3.274,-8.614,22.769
3374.0,2.819,0.661,-35.209,1.882,9.181,3.931,30.645,3.594,-36.762,-2.698,0.0,32.9,32.8,9.141,1.829,-16.959,-11.114,-19.985,-13.079,-3.122,26.936,0.0,261.84,,270.0,270.0,-15.306,3.267,-8.615,22.78
3374.5,2.819,0.661,-35.209,1.882,9.181,3.928,30.65,3.634,-36.776,-2.708,0.0,32.901,32.864,9.141,1.829,-16.941,-11.078,-19.984,-13.049,-3.122,26.941,0.0,260.44,,270.0,270.0,-15.284,3.259,-8.592,22.817
3375.0,2.819,0.661,-35.209,1.882,9.181,3.928,30.65,3.634,-36.776,-2.708,0.0,32.9,32.9,9.141,1.829,-16.943,-11.09,-19.998,-13.073,-3.122,26.941,0.0,260.44,,270.0,270.0,-15.263,3.252,-8.59,22.836
3375.5,3.406,0.905,-33.595,1.923,9.128,3.928,30.65,3.634,-36.776,-2.708,0.0,32.9,32.9,9.442,1.879,-17.02,-11.118,-20.019,-13.177,-3.122,26.941,0.0,261.54,,270.0,270.0,-15.276,3.245,-8.611,22.857
3376.0,3.406,0.905,-33.595,1.923,9.128,3.928,30.65,3.634,-36.776,-2.708,0.0,32.9,32.9,9.442,1.879,-17.026,-11.174,-19.969,-13.197,-3.122,26.941,0.0,261.54,,270.0,270.0,-15.333,3.248,-8.604,22.814
3376.5,3.406,0.905,-33.595,1.923,9.128,3.928,30.65,3.634,-36.776,-2.708,0.0,32.9,32.9,9.442,1.879,-17.004,-11.136,-19.962,-13.148,-3.122,26.941,0.0,258.94,,270.0,270.0,-15.342,3.25,-8.624,22.72
3377.0,3.406,0.905,-33.595,1.923,9.128,3.928,30.65,3.634,-36.776,-2.708,0.0,32.9,32.9,9.442,1.879,-16.934,-11.081,-19.958,-13.039,-3.122,26.941,0.0,258.94,,270.0,270.0,-15.312,3.253,-8.597,22.66
3377.5,3.406,0.905,-33.595,1.923,9.128,3.928,30.65,3.634,-36.776,-2.708,0.0,32.9,32.9,9.442,1.879,-16.96,-11.095,-20.002,-13.055,-3.122,26.941,0.0,261.74,,270.0,270.0,-15.253,3.255,-8.585,22.589
3378.0,3.406,0.905,-33.595,1.923,9.128,3.939,30.665,3.642,-36.725,-2.708,0.0,32.913,32.796,9.442,1.879,-17.011,-11.129,-19.988,-13.19,-3.109,26.944,0.0,261.74,,270.0,270.0,-15.278,3.258,-8.564,22.536
3378.5,3.406,0.905,-33.595,1.923,9.128,3.939,30.665,3.642,-36.725,-2.708,0.0,32.9,32.8,9.442,1.879,-17.036,-11.191,-19.904,-13.217,-3.109,26.944,0.0,259.84,,270.0,270.0,-15.329,3.26,-8.599,22.522
3379.0,3.553,0.926,-34.202,1.895,9.045,3.939,30.665,3.642,-36.725,-2.708,0.0,32.9,32.8,9.293,1.831,-17.006,-11.147,-19.912,-13.137,-3.109,26.944,0.0,259.84,,270.0,270.0,-15.337,3.263,-8.599,22.499
3379.5,3.553,0.926,-34.202,1.895,9.045,3.939,30.665,3.642,-36.725,-2.708,0.0,32.9,32.8,9.293,1.831,-16.951,-11.095,-19.924,-13.072,-3.109,26.944,0.0,261.94,,270.0,270.0,-15.3,3.267,-8.595,22.495
3380.0,3.553,0.926,-34.202,1.895,9.045,3.939,30.665,3.642,-36.725,-2.708,0.0,32.9,32.8,9.293,1.831,-16.915,-11.088,-19.956,-13.047,-3.109,26.944,0.0,261.94,,270.0,270.0,-15.261,3.272,-8.572,22.467
3380.5,3.553,0.926,-34.202,1.895,9.045,3.939,30.665,3.642,-36.725,-2.708,0.0,32.9,32.8,9.293,1.831,-16.992,-11.097,-20.038,-13.104,-3.109,26.944,0.0,261.14,,270.0,270.0,-15.252,3.277,-8.559,22.475
3381.0,3.553,0.926,-34.202,1.895,9.045,3.932,30.663,3.607,-36.726,-2.693,0.0,32.913,32.857,9.293,1.831,-17.036,-11.164,-19.997,-13.201,-3.114,26.936,0.0,261.14,,270.0,270.0,-15.308,3.281,-8.587,22.48
3381.5,3.553,0.926,-34.202,1.895,9.045,3.932,30.663,3.607,-36.726,-2.693,0.0,32.9,32.9,9.293,1.831,-17.047,-11.152,-20.003,-13.172,-3.114,26.936,0.0,262.24,,270.0,270.0,-15.35,3.286,-8.585,22.502
3382.0,2.688,0.722,-33.588,1.934,9.181,3.932,30.663,3.607,-36.726,-2.693,0.0,32.9,32.9,9.255,1.782,-16.976,-11.114,-19.994,-13.104,-3.114,26.936,0.0,262.24,,270.0,270.0,-15.344,3.29,-8.59,22.508
3382.5,2.688,0.722,-33.588,1.934,9.181,3.932,30.663,3.607,-36.726,-2.693,0.0,32.9,32.9,9.255,1.782,-16.951,-11.083,-19.962,-13.063,-3.114,26.936,0.0,261.24,,270.0,270.0,-15.297,3.28,-8.574,22.546
3383.0,2.688,0.722,-33.588,1.934,9.181,3.932,30.663,3.607,-36.726,-2.693,0.0,32.9,32.9,9.255,1.782,-16.951,-11.071,-19.989,-13.054,-3.114,26.936,0.0,261.24,,270.0,270.0,-15.265,3.27,-8.576,22.601
3383.5,2.688,0.722,-33.588,1.934,9.181,3.932,30.663,3.607,-36.726,-2.693,0.0,32.9,32.9,9.255,1.782,-17.02,-11.115,-19.983,-13.141,-3.114,26.936,0.0,262.04,,270.0,270.0,-15.266,3.261,-8.59,22.631
3384.0,2.688,0.722,-33.588,1.934,9.181,3.921,30.669,3.56,-36.687,-2.695,0.0,32.916,32.774,9.255,1.782,-16.97,-11.155,-19.921,-13.151,-3.102,26.943,0.0,262.04,,270.0,270.0,-15.315,3.251,-8.588,22.631
3384.5,2.688,0.722,-33.588,1.934,9.181,3.921,30.669,3.56,-36.687,-2.695,0.0,32.9,32.8,9.255,1.782,-16.976,-11.107,-19.913,-13.085,-3.102,26.943,0.0,261.14,,270.0,270.0,-15.299,3.242,-8.582,22.633
3385.0,2.688,0.722,-33.588,1.934,9.181,3.921,30.669,3.56,-36.687,-2.695,0.0,32.9,32.8,9.255,1.782,-16.946,-11.069,-19.944,-13.046,-3.102,26.943,0.0,261.14,,270.0,270.0,-15.27,3.233,-8.59,22.625
3385.5,3.132,0.763,-34.663,1.902,9.183,3.921,30.669,3.56,-36.687,-2.695,0.0,32.9,32.8,9.25,1.751,-16.903,-11.059,-19.955,-13.007,-3.102,26.943,0.0,261.84,,270.0,270.0,-15.251,3.224,-8.574,22.599
3386.0,3.132,0.763,-34.663,1.902,9.183,3.921,30.669,3.56,-36.687,-2.695,0.0,32.9,32.8,9.25,1.751,-16.981,-11.072,-20.003,-13.114,-3.102,26.943,0.0,261.84,,270.0,270.0,-15.231,3.223,-8.572,22.513
3386.5,3.132,0.763,-34.663,1.902,9.183,3.921,30.669,3.56,-36.687,-2.695,0.0,32.9,32.8,9.25,1.751,-17.011,-11.15,-19.975,-13.172,-3.102,26.943,0.0,261.14,,270.0,270.0,-15.292,3.221,-8.574,22.48
3387.0,3.132,0.763,-34.663,1.902,9.183,3.921,30.669,3.56,-36.687,-2.695,0.0,32.9,32.8,9.25,1.751,-17.005,-11.13,-19.916,-13.149,-3.102,26.943,0.0,261.14,,270.0,270.0,-15.327,3.22,-8.601,22.448
3387.5,3.132,0.763,-34.663,1.902,9.183,3.944,30.666,3.603,-36.655,-2.69,0.0,32.919,32.85,9.25,1.751,-16.942,-11.067,-19.955,-13.055,-3.11,26.945,0.0,261.44,,270.0,270.0,-15.281,3.218,-8.571,22.421
3388.0,3.132,0.763,-34.663,1.902,9.183,3.944,30.666,3.603,-36.655,-2.69,0.0,32.9,32.8,9.25,1.751,-16.917,-11.046,-19.968,-13.032,-3.11,26.945,0.0,261.44,,270.0,270.0,-15.255,3.217,-8.565,22.464
3388.5,3.087,0.73,-35.209,1.864,9.293,3.944,30.666,3.603,-36.655,-2.69,0.0,32.9,32.8,9.049,1.884,-16.967,-11.079,-20.011,-13.086,-3.11,26.945,0.0,260.54,,270.0,270.0,-15.241,3.216,-8.56,22.512
3389.0,3.087,0.73,-35.209,1.864,9.293,3.944,30.666,3.603,-36.655,-2.69,0.0,32.9,32.8,9.049,1.884,-16.998,-11.129,-19.984,-13.177,-3.11,26.945,0.0,260.54,,270.0,270.0,-15.286,3.213,-8.558,22.536
3389.5,3.087,0.73,-35.209,1.864,9.293,3.944,30.666,3.603,-36.655,-2.69,0.0,32.9,32.8,9.049,1.884,-16.98,-11.141,-19.949,-13.193,-3.11,26.945,0.0,261.94,,270.0,270.0,-15.322,3.211,-8.575,22.516
3390.0,3.087,0.73,-35.209,1.864,9.293,3.944,30.666,3.603,-36.655,-2.69,0.0,32.9,32.8,9.049,1.884,-16.989,-11.097,-19.947,-13.09,-3.11,26.945,0.0,261.94,,270.0,270.0,-15.316,3.209,-8.566,22.514
3390.5,3.087,0.73,-35.209,1.864,9.293,3.944,30.675,3.65,-36.598,-2.695,0.0,32.919,32.845,9.049,1.884,-16.943,-11.073,-19.966,-13.047,-3.112,26.952,0.0,260.84,,270.0,270.0,-15.281,3.207,-8.562,22.497
3391.0,3.087,0.73,-35.209,1.864,9.293,3.944,30.675,3.65,-36.598,-2.695,0.0,32.9,32.8,9.049,1.884,-16.968,-11.054,-20.021,-13.084,-3.112,26.952,0.0,260.84,,270.0,270.0,-15.257,3.205,-8.568,22.457
3391.5,3.087,0.73,-35.209,1.864,9.293,3.944,30.675,3.65,-36.598,-2.695,0.0,32.9,32.8,9.049,1.884,-17.037,-11.131,-19.997,-13.19,-3.112,26.952,0.0,261.94,,270.0,270.0,-15.282,3.203,-8.553,22.443
3392.0,3.867,0.933,-35.209,1.836,9.19,3.944,30.675,3.65,-36.598,-2.695,0.0,32.9,32.8,9.102,1.929,-16.996,-11.129,-19.941,-13.165,-3.112,26.952,0.0,261.94,,270.0,270.0,-15.339,3.201,-8.57,22.422
3392.5,3.867,0.933,-35.209,1.836,9.19,3.944,30.675,3.65,-36.598,-2.695,0.0,32.9,32.8,9.102,1.929,-16.98,-11.103,-19.949,-13.13,-3.112,26.952,0.0,261.34,,270.0,270.0,-15.308,3.212,-8.56,22.419
3393.0,3.867,0.933,-35.209,1.836,9.19,3.944,30.675,3.65,-36.598,-2.695,0.0,32.9,32.8,9.102,1.929,-16.959,-11.084,-19.931,-13.079,-3.112,26.952,0.0,261.34,,270.0,270.0,-15.29,3.223,-8.569,22.42
3393.5,3.867,0.933,-35.209,1.836,9.19,3.944,30.675,3.65,-36.598,-2.695,0.0,32.9,32.8,9.102,1.929,-16.931,-11.064,-19.947,-13.037,-3.112,26.952,0.0,261.74,,270.0,270.0,-15.263,3.234,-8.552,22.372
3394.0,3.867,0.933,-35.209,1.836,9.19,3.936,30.684,3.629,-36.562,-2.681,0.0,32.9,32.8,9.102,1.929,-16.956,-11.054,-20.007,-13.046,-3.11,26.947,0.0,261.74,,270.0,270.0,-15.266,3.254,-8.534,22.366
3394.5,3.867,0.933,-35.209,1.836,9.19,3.936,30.684,3.629,-36.562,-2.681,0.0,32.9,32.8,9.102,1.929,-17.031,-11.13,-20.001,-13.183,-3.11,26.947,0.0,261.24,,270.0,270.0,-15.266,3.254,-8.555,22.34
3395.0,4.079,0.983,-35.209,1.841,9.191,3.936,30.684,3.629,-36.562,-2.681,0.0,32.9,32.8,9.052,1.948,-17.039,-11.13,-19.986,-13.151,-3.11,26.947,0.0,261.24,,270.0,270.0,-15.336,3.264,-8.578,22.295
3395.5,4.079,0.983,-35.209,1.841,9.191,3.936,30.684,3.629,-36.562,-2.681,0.0,32.9,32.8,9.052,1.948,-17.014,-11.122,-19.984,-13.101,-3.11,26.947,0.0,261.64,,270.0,270.0,-15.326,3.278,-8.561,22.245
3396.0,4.079,0.983,-35.209,1.841,9.191,3.936,30.684,3.629,-36.562,-2.681,0.0,32.9,32.8,9.052,1.948,-16.963,-11.064,-19.978,-13.038,-3.11,26.947,0.0,261.64,,270.0,270.0,-15.305,3.291,-8.561,22.251
3396.5,4.079,0.983,-35.209,1.841,9.191,3.936,30.684,3.629,-36.562,-2.681,0.0,32.9,32.8,9.052,1.948,-16.942,-11.032,-19.967,-13.007,-3.11,26.947,0.0,261.34,,270.0,270.0,-15.261,3.304,-8.544,22.245
3397.0,4.079,0.983,-35.209,1.841,9.191,3.929,30.693,3.606,-36.546,-2.665,0.0,32.927,32.814,9.052,1.948,-16.976,-11.078,-20.021,-13.086,-3.108,26.953,0.0,261.34,,270.0,270.0,-15.237,3.316,-8.556,22.283
3397.5,4.079,0.983,-35.209,1.841,9.191,3.929,30.693,3.606,-36.546,-2.665,0.0,32.9,32.8,9.052,1.948,-17.088,-11.168,-20.009,-13.207,-3.108,26.953,0.0,261.94,,270.0,270.0,-15.29,3.329,-8.563,22.267
3398.0,4.079,0.983,-35.209,1.841,9.191,3.929,30.693,3.606,-36.546,-2.665,0.0,32.9,32.8,9.052,1.948,-17.014,-11.109,-19.999,-13.113,-3.108,26.953,0.0,261.94,,270.0,270.0,-15.368,3.341,-8.56,22.243
3398.5,3.147,0.773,-35.209,1.881,9.203,3.929,30.693,3.606,-36.546,-2.665,0.0,32.9,32.8,9.132,1.975,-16.933,-11.064,-19.993,-13.054,-3.108,26.953,0.0,261.84,,270.0,270.0,-15.309,3.353,-8.57,22.218
3399.0,3.147,0.773,-35.209,1.881,9.203,3.929,30.693,3.606,-36.546,-2.665,0.0,32.9,32.8,9.132,1.975,-16.959,-11.047,-19.972,-13.033,-3.108,26.953,0.0,261.84,,270.0,270.0,-15.261,3.35,-8.564,22.198
3399.5,3.147,0.773,-35.209,1.881,9.203,3.929,30.693,3.606,-36.546,-2.665,0.0,32.9,32.8,9.132,1.975,-16.964,-11.078,-20.001,-13.093,-3.108,26.953,0.0,262.44,,270.0,270.0,-15.253,3.347,-8.557,22.171
3400.0,3.147,0.773,-35.209,1.881,9.203,3.929,30.693,3.606,-36.546,-2.665,0.0,32.9,32.8,9.132,1.975,-17.034,-11.111,-19.969,-13.19,-3.108,26.953,0.0,262.44,,270.0,270.0,-15.284,3.343,-8.578,22.19
3400.5,3.147,0.773,-35.209,1.881,9.203,3.932,30.69,3.597,-36.517,-2.699,0.0,32.91,32.737,9.132,1.975,-17.016,-11.125,-19.973,-13.147,-3.105,26.943,0.0,262.54,,270.0,270.0,-15.326,3.34,-8.561,22.219
3401.0,3.147,0.773,-35.209,1.881,9.203,3.932,30.69,3.597,-36.517,-2.699,0.0,32.9,32.7,9.132,1.975,-16.991,-11.07,-19.99,-13.082,-3.105,26.943,0.0,262.54,,270.0,270.0,-15.316,3.337,-8.558,22.194
3401.5,2.384,0.632,-34.181,1.885,9.146,3.932,30.69,3.597,-36.517,-2.699,0.0,32.9,32.7,9.224,1.74,-16.92,-11.032,-19.976,-13.028,-3.105,26.943,0.0,262.34,,270.0,270.0,-15.283,3.334,-8.545,22.157
3402.0,2.384,0.632,-34.181,1.885,9.146,3.932,30.69,3.597,-36.517,-2.699,0.0,32.9,32.7,9.224,1.74,-16.971,-11.087,-19.993,-13.088,-3.105,26.943,0.0,262.34,,270.0,270.0,-15.239,3.318,-8.555,22.142
3402.5,2.384,0.632,-34.181,1.885,9.146,3.932,30.69,3.597,-36.517,-2.699,0.0,32.9,32.7,9.224,1.74,-17.033,-11.112,-19.998,-13.193,-3.105,26.943,0.0,262.64,,270.0,270.0,-15.285,3.303,-8.56,22.134
3403.0,2.384,0.632,-34.181,1.885,9.146,3.932,30.69,3.597,-36.517,-2.699,0.0,32.9,32.7,9.224,1.74,-17.03,-11.117,-20.003,-13.17,-3.105,26.943,0.0,262.64,,270.0,270.0,-15.334,3.288,-8.573,22.098
3403.5,2.384,0.632,-34.181,1.885,9.146,3.908,30.676,3.589,-36.469,-2.682,0.0,32.913,32.792,9.224,1.74,-17.016,-11.083,-19.994,-13.09,-3.109,26.936,0.0,262.84,,270.0,270.0,-15.33,3.273,-8.558,22.034
3404.0,2.384,0.632,-34.181,1.885,9.146,3.908,30.676,3.589,-36.469,-2.682,0.0,32.9,32.8,9.224,1.74,-16.959,-11.061,-20.008,-13.025,-3.109,26.936,0.0,262.84,,270.0,270.0,-15.295,3.258,-8.538,22.064
3404.5,2.839,0.727,-34.401,1.919,9.151,3.908,30.676,3.589,-36.469,-2.682,0.0,32.9,32.8,9.208,1.761,-16.904,-11.059,-19.999,-13.039,-3.109,26.936,0.0,262.34,,270.0,270.0,-15.264,3.244,-8.541,22.091
3405.0,2.839,0.727,-34.401,1.919,9.151,3.908,30.676,3.589,-36.469,-2.682,0.0,32.9,32.8,9.208,1.761,-16.994,-11.172,-19.938,-13.252,-3.109,26.936,0.0,262.34,,270.0,270.0,-15.25,3.237,-8.567,22.12
3405.5,2.839,0.727,-34.401,1.919,9.151,3.908,30.676,3.589,-36.469,-2.682,0.0,32.9,32.8,9.208,1.761,-16.982,-11.152,-19.921,-13.15,-3.109,26.936,0.0,262.54,,270.0,270.0,-15.339,3.231,-8.571,22.132
3406.0,2.839,0.727,-34.401,1.919,9.151,3.908,30.676,3.589,-36.469,-2.682,0.0,32.9,32.8,9.208,1.761,-16.976,-11.124,-19.946,-13.092,-3.109,26.936,0.0,262.54,,270.0,270.0,-15.301,3.224,-8.571,22.129
3406.5,2.839,0.727,-34.401,1.919,9.151,3.908,30.676,3.589,-36.469,-2.682,0.0,32.9,32.8,9.208,1.761,-16.943,-11.066,-19.953,-13.039,-3.109,26.936,0.0,262.64,,270.0,270.0,-15.284,3.218,-8.552,22.128
3407.0,2.839,0.727,-34.401,1.919,9.151,3.909,30.688,3.619,-36.406,-2.709,0.0,32.905,32.77,9.208,1.761,-16.93,-11.038,-19.982,-13.018,-3.121,26.935,0.0,262.64,,270.0,270.0,-15.25,3.212,-8.526,22.098
3407.5,2.839,0.727,-34.401,1.919,9.151,3.909,30.688,3.619,-36.406,-2.709,0.0,32.9,32.8,9.208,1.761,-16.933,-11.036,-19.996,-13.019,-3.121,26.935,0.0,262.64,,270.0,270.0,-15.242,3.206,-8.546,22.067
3408.0,3.997,0.957,-35.209,1.844,9.132,3.909,30.688,3.619,-36.406,-2.709,0.0,32.9,32.8,9.216,1.954,-17.047,-11.115,-20.039,-13.188,-3.121,26.935,0.0,262.64,,270.0,270.0,-15.246,3.2,-8.554,22.044
3408.5,3.997,0.957,-35.209,1.844,9.132,3.909,30.688,3.619,-36.406,-2.709,0.0,32.9,32.8,9.216,1.954,-17.051,-11.126,-19.987,-13.136,-3.121,26.935,0.0,262.44,,270.0,270.0,-15.347,3.213,-8.571,22.051
3409.0,3.997,0.957,-35.209,1.844,9.132,3.909,30.688,3.619,-36.406,-2.709,0.0,32.9,32.8,9.216,1.954,-16.967,-11.057,-19.988,-13.057,-3.121,26.935,0.0,262.44,,270.0,270.0,-15.325,3.226,-8.552,22.044
3409.5,3.997,0.957,-35.209,1.844,9.132,3.909,30.688,3.619,-36.406,-2.709,0.0,32.9,32.8,9.216,1.954,-16.942,-11.028,-19.993,-13.025,-3.121,26.935,0.0,262.34,,270.0,270.0,-15.267,3.238,-8.559,22.016
3410.0,3.997,0.957,-35.209,1.844,9.132,3.945,30.712,3.628,-36.359,-2.693,0.0,32.912,32.727,9.216,1.954,-16.945,-11.047,-19.98,-13.035,-3.107,26.947,0.0,262.34,,270.0,270.0,-15.247,3.251,-8.522,22.01
3410.5,3.997,0.957,-35.209,1.844,9.132,3.945,30.712,3.628,-36.359,-2.693,0.0,32.9,32.7,9.216,1.954,-16.961,-11.084,-19.95,-13.122,-3.107,26.947,0.0,262.64,,270.0,270.0,-15.252,3.263,-8.544,22.023
3411.0,3.545,0.889,-35.129,1.843,9.205,3.945,30.712,3.628,-36.359,-2.693,0.0,32.9,32.7,9.15,1.756,-16.96,-11.15,-19.932,-13.202,-3.107,26.947,0.0,262.64,,270.0,270.0,-15.279,3.275,-8.552,22.003
3411.5,3.545,0.889,-35.129,1.843,9.205,3.945,30.712,3.628,-36.359,-2.693,0.0,32.9,32.7,9.15,1.756,-16.996,-11.12,-19.944,-13.135,-3.107,26.947,0.0,263.14,,270.0,270.0,-15.311,3.28,-8.566,21.987
3412.0,3.545,0.889,-35.129,1.843,9.205,3.945,30.712,3.628,-36.359,-2.693,0.0,32.9,32.7,9.15,1.756,-16.952,-11.063,-19.968,-13.028,-3.107,26.947,0.0,263.14,,270.0,270.0,-15.299,3.284,-8.539,21.991
3412.5,3.545,0.889,-35.129,1.843,9.205,3.945,30.712,3.628,-36.359,-2.693,0.0,32.9,32.7,9.15,1.756,-16.942,-11.054,-20.012,-13.047,-3.107,26.947,0.0,262.54,,270.0,270.0,-15.253,3.288,-8.538,21.976
3413.0,3.545,0.889,-35.129,1.843,9.205,3.945,30.712,3.628,-36.359,-2.693,0.0,32.9,32.7,9.15,1.756,-17.055,-11.096,-20.048,-13.149,-3.107,26.947,0.0,262.54,,270.0,270.0,-15.264,3.292,-8.552,21.972
3413.5,3.545,0.889,-35.129,1.843,9.205,3.939,30.72,3.615,-36.29,-2.705,0.0,32.914,32.777,9.15,1.756,-17.084,-11.146,-20.023,-13.199,-3.112,26.944,0.0,262.24,,270.0,270.0,-15.337,3.296,-8.557,21.961
3414.0,3.545,0.889,-35.129,1.843,9.205,3.939,30.72,3.615,-36.29,-2.705,0.0,32.9,32.8,9.15,1.756,-17.077,-11.144,-20.018,-13.157,-3.112,26.944,0.0,262.24,,270.0,270.0,-15.363,3.301,-8.56,21.941
3414.5,3.713,0.915,-34.988,1.906,9.207,3.939,30.72,3.615,-36.29,-2.705,0.0,32.9,32.8,9.18,1.753,-17.02,-11.104,-19.998,-13.077,-3.112,26.944,0.0,261.74,,270.0,270.0,-15.349,3.305,-8.565,21.95
3415.0,3.713,0.915,-34.988,1.906,9.207,3.939,30.72,3.615,-36.29,-2.705,0.0,32.9,32.8,9.18,1.753,-16.967,-11.066,-20.004,-13.039,-3.112,26.944,0.0,261.74,,270.0,270.0,-15.3,3.311,-8.558,21.958
