t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3415.5,3.713,0.915,-34.988,1.906,9.207,3.939,30.72,3.615,-36.29,-2.705,0.0,32.9,32.8,9.18,1.753,-16.999,-11.116,-19.976,-13.161,-3.112,26.944,0.0,262.24,,270.0,270.0,-15.269,3.318,-8.561,21.956
3416.0,3.713,0.915,-34.988,1.906,9.207,3.939,30.72,3.615,-36.29,-2.705,0.0,32.9,32.8,9.18,1.753,-17.01,-11.145,-19.956,-13.183,-3.112,26.944,0.0,262.24,,270.0,270.0,-15.313,3.324,-8.555,21.94
3416.5,3.713,0.915,-34.988,1.906,9.207,3.932,30.706,3.577,-36.218,-2.69,0.0,32.899,32.725,9.18,1.753,-17.048,-11.142,-19.985,-13.132,-3.115,26.941,0.0,262.54,,270.0,270.0,-15.324,3.331,-8.569,21.94
3417.0,3.713,0.915,-34.988,1.906,9.207,3.932,30.706,3.577,-36.218,-2.69,0.0,32.9,32.7,9.18,1.753,-16.99,-11.094,-19.992,-13.076,-3.115,26.941,0.0,262.54,,270.0,270.0,-15.327,3.337,-8.573,21.971
3417.5,2.575,0.689,-33.866,1.866,9.202,3.932,30.706,3.577,-36.218,-2.69,0.0,32.9,32.7,9.236,1.772,-16.927,-11.066,-19.988,-13.035,-3.115,26.941,0.0,262.34,,270.0,270.0,-15.288,3.343,-8.542,22.003
3418.0,2.575,0.689,-33.866,1.866,9.202,3.932,30.706,3.577,-36.218,-2.69,0.0,32.9,32.7,9.236,1.772,-16.951,-11.062,-19.998,-13.058,-3.115,26.941,0.0,262.34,,270.0,270.0,-15.254,3.331,-8.548,22.035
3418.5,2.575,0.689,-33.866,1.866,9.202,3.932,30.706,3.577,-36.218,-2.69,0.0,32.9,32.7,9.236,1.772,-16.984,-11.112,-19.992,-13.146,-3.115,26.941,0.0,262.64,,270.0,270.0,-15.267,3.318,-8.56,22.114
3419.0,2.575,0.689,-33.866,1.866,9.202,3.932,30.706,3.577,-36.218,-2.69,0.0,32.9,32.7,9.236,1.772,-17.005,-11.103,-19.925,-13.125,-3.115,26.941,0.0,262.64,,270.0,270.0,-15.308,3.306,-8.549,22.234
3419.5,2.575,0.689,-33.866,1.866,9.202,3.902,30.711,3.617,-36.194,-2.707,0.0,32.904,32.667,9.236,1.772,-16.986,-11.093,-19.96,-13.065,-3.11,26.949,0.0,262.34,,270.0,270.0,-15.29,3.294,-8.552,22.293
3420.0,2.575,0.689,-33.866,1.866,9.202,3.902,30.711,3.617,-36.194,-2.707,0.0,32.9,32.7,9.236,1.772,-16.927,-11.049,-19.995,-13.018,-3.11,26.949,0.0,262.34,,270.0,270.0,-15.276,3.282,-8.543,22.37
3420.5,2.575,0.689,-33.866,1.866,9.202,3.902,30.711,3.617,-36.194,-2.707,0.0,32.9,32.7,9.236,1.772,-16.94,-11.028,-19.993,-13.039,-3.11,26.949,0.0,262.14,,270.0,270.0,-15.247,3.271,-8.542,22.404
3421.0,3.034,0.685,-35.209,1.859,9.193,3.902,30.711,3.617,-36.194,-2.707,0.0,32.9,32.7,9.177,1.906,-16.987,-11.085,-20.017,-13.142,-3.11,26.949,0.0,262.14,,270.0,270.0,-15.25,3.259,-8.549,22.465
3421.5,3.034,0.685,-35.209,1.859,9.193,3.902,30.711,3.617,-36.194,-2.707,0.0,32.9,32.7,9.177,1.906,-17.062,-11.159,-19.995,-13.2,-3.11,26.949,0.0,262.54,,270.0,270.0,-15.308,3.256,-8.556,22.455
3422.0,3.034,0.685,-35.209,1.859,9.193,3.902,30.711,3.617,-36.194,-2.707,0.0,32.9,32.7,9.177,1.906,-17.068,-11.129,-19.967,-13.143,-3.11,26.949,0.0,262.54,,270.0,270.0,-15.354,3.252,-8.556,22.46
3422.5,3.034,0.685,-35.209,1.859,9.193,3.902,30.711,3.617,-36.194,-2.707,0.0,32.9,32.7,9.177,1.906,-16.945,-11.058,-20.0,-13.031,-3.11,26.949,0.0,262.74,,270.0,270.0,-15.327,3.248,-8.553,22.51
3423.0,3.034,0.685,-35.209,1.859,9.193,3.896,30.712,3.621,-36.116,-2.697,0.0,32.909,32.753,9.177,1.906,-16.934,-11.015,-19.985,-13.01,-3.103,26.948,0.0,262.74,,270.0,270.0,-15.259,3.245,-8.543,22.598
3423.5,3.034,0.685,-35.209,1.859,9.193,3.896,30.712,3.621,-36.116,-2.697,0.0,32.9,32.8,9.177,1.906,-16.949,-11.082,-19.993,-13.086,-3.103,26.948,0.0,262.54,,270.0,270.0,-15.236,3.241,-8.533,22.643
3424.0,3.971,0.983,-35.209,1.873,9.179,3.896,30.712,3.621,-36.116,-2.697,0.0,32.9,32.8,9.148,1.941,-16.969,-11.123,-19.948,-13.177,-3.103,26.948,0.0,262.54,,270.0,270.0,-15.278,3.238,-8.544,22.652
3424.5,3.971,0.983,-35.209,1.873,9.179,3.896,30.712,3.621,-36.116,-2.697,0.0,32.9,32.8,9.148,1.941,-16.977,-11.121,-19.911,-13.177,-3.103,26.948,0.0,262.34,,270.0,270.0,-15.304,3.25,-8.53,22.71
3425.0,3.971,0.983,-35.209,1.873,9.179,3.896,30.712,3.621,-36.116,-2.697,0.0,32.9,32.8,9.148,1.941,-16.97,-11.083,-19.948,-13.074,-3.103,26.948,0.0,262.34,,270.0,270.0,-15.297,3.262,-8.544,22.78
3425.5,3.971,0.983,-35.209,1.873,9.179,3.896,30.712,3.621,-36.116,-2.697,0.0,32.9,32.8,9.148,1.941,-16.944,-11.044,-19.956,-13.024,-3.103,26.948,0.0,262.74,,270.0,270.0,-15.269,3.273,-8.542,22.833
3426.0,3.971,0.983,-35.209,1.873,9.179,3.887,30.715,3.606,-36.06,-2.705,0.0,32.893,32.709,9.148,1.941,-16.951,-11.027,-19.994,-13.061,-3.111,26.928,0.0,262.74,,270.0,270.0,-15.242,3.285,-8.525,22.882
3426.5,3.971,0.983,-35.209,1.873,9.179,3.887,30.715,3.606,-36.06,-2.705,0.0,32.9,32.7,9.148,1.941,-17.018,-11.112,-19.957,-13.149,-3.111,26.928,0.0,262.54,,270.0,270.0,-15.258,3.296,-8.523,22.91
3427.0,3.971,0.983,-35.209,1.873,9.179,3.887,30.715,3.606,-36.06,-2.705,0.0,32.9,32.7,9.148,1.941,-16.967,-11.132,-19.917,-13.176,-3.111,26.928,0.0,262.54,,270.0,270.0,-15.309,3.307,-8.536,23.006
3427.5,3.414,0.908,-34.331,1.893,9.111,3.887,30.715,3.606,-36.06,-2.705,0.0,32.9,32.7,9.255,1.964,-17.01,-11.111,-19.898,-13.128,-3.111,26.928,0.0,262.64,,270.0,270.0,-15.298,3.318,-8.55,23.088
3428.0,3.414,0.908,-34.331,1.893,9.111,3.887,30.715,3.606,-36.06,-2.705,0.0,32.9,32.7,9.255,1.964,-16.962,-11.062,-19.931,-13.035,-3.111,26.928,0.0,262.64,,270.0,270.0,-15.287,3.32,-8.519,23.187
3428.5,3.414,0.908,-34.331,1.893,9.111,3.887,30.715,3.606,-36.06,-2.705,0.0,32.9,32.7,9.255,1.964,-16.917,-11.043,-19.96,-12.991,-3.111,26.928,0.0,263.14,,270.0,270.0,-15.248,3.321,-8.514,23.158
3429.0,3.414,0.908,-34.331,1.893,9.111,3.887,30.715,3.606,-36.06,-2.705,0.0,32.9,32.7,9.255,1.964,-16.905,-11.014,-19.961,-13.001,-3.111,26.928,0.0,263.14,,270.0,270.0,-15.228,3.323,-8.517,23.185
3429.5,3.414,0.908,-34.331,1.893,9.111,3.878,30.731,3.597,-36.021,-2.696,0.0,32.899,32.729,9.255,1.964,-16.949,-11.127,-19.89,-13.219,-3.118,26.927,0.0,262.74,,270.0,270.0,-15.22,3.324,-8.52,23.184
3430.0,3.414,0.908,-34.331,1.893,9.111,3.878,30.731,3.597,-36.021,-2.696,0.0,32.9,32.7,9.255,1.964,-16.963,-11.109,-19.915,-13.161,-3.118,26.927,0.0,262.74,,270.0,270.0,-15.297,3.326,-8.531,23.12
3430.5,3.271,0.768,-35.209,1.852,9.207,3.878,30.731,3.597,-36.021,-2.696,0.0,32.9,32.7,9.002,1.841,-16.943,-11.055,-19.908,-13.058,-3.118,26.927,0.0,262.34,,270.0,270.0,-15.287,3.327,-8.537,23.07
3431.0,3.271,0.768,-35.209,1.852,9.207,3.878,30.731,3.597,-36.021,-2.696,0.0,32.9,32.7,9.002,1.841,-16.921,-11.026,-19.932,-13.012,-3.118,26.927,0.0,262.34,,270.0,270.0,-15.241,3.326,-8.513,23.013
3431.5,3.271,0.768,-35.209,1.852,9.207,3.878,30.731,3.597,-36.021,-2.696,0.0,32.9,32.7,9.002,1.841,-16.904,-11.021,-19.945,-12.983,-3.118,26.927,0.0,262.74,,270.0,270.0,-15.223,3.325,-8.504,22.895
3432.0,3.271,0.768,-35.209,1.852,9.207,3.878,30.731,3.597,-36.021,-2.696,0.0,32.9,32.7,9.002,1.841,-16.923,-11.032,-19.981,-13.066,-3.118,26.927,0.0,262.74,,270.0,270.0,-15.213,3.324,-8.52,22.839
3432.5,3.271,0.768,-35.209,1.852,9.207,3.919,30.725,3.586,-35.997,-2.702,0.0,32.902,32.692,9.002,1.841,-17.0,-11.112,-19.968,-13.194,-3.114,26.934,0.0,263.04,,270.0,270.0,-15.251,3.323,-8.521,22.776
3433.0,3.271,0.768,-35.209,1.852,9.207,3.919,30.725,3.586,-35.997,-2.702,0.0,32.9,32.7,9.002,1.841,-16.974,-11.076,-19.932,-13.081,-3.114,26.934,0.0,263.04,,270.0,270.0,-15.318,3.323,-8.519,22.772
3433.5,3.313,0.865,-34.455,1.856,9.04,3.919,30.725,3.586,-35.997,-2.702,0.0,32.9,32.7,9.261,1.858,-16.953,-11.052,-19.962,-13.056,-3.114,26.934,0.0,262.64,,270.0,270.0,-15.266,3.322,-8.513,22.783
3434.0,3.313,0.865,-34.455,1.856,9.04,3.919,30.725,3.586,-35.997,-2.702,0.0,32.9,32.7,9.261,1.858,-16.947,-11.011,-19.96,-12.998,-3.114,26.934,0.0,262.64,,270.0,270.0,-15.256,3.322,-8.524,22.786
3434.5,3.313,0.865,-34.455,1.856,9.04,3.919,30.725,3.586,-35.997,-2.702,0.0,32.9,32.7,9.261,1.858,-16.912,-11.014,-19.972,-13.007,-3.114,26.934,0.0,262.34,,270.0,270.0,-15.229,3.321,-8.521,22.778
3435.0,3.313,0.865,-34.455,1.856,9.04,3.919,30.725,3.586,-35.997,-2.702,0.0,32.9,32.7,9.261,1.858,-16.991,-11.069,-19.993,-13.117,-3.114,26.934,0.0,262.34,,270.0,270.0,-15.226,3.321,-8.516,22.876
3435.5,3.313,0.865,-34.455,1.856,9.04,3.919,30.725,3.586,-35.997,-2.702,0.0,32.9,32.7,9.261,1.858,-16.973,-11.126,-19.933,-13.181,-3.114,26.934,0.0,262.24,,270.0,270.0,-15.293,3.321,-8.519,22.88
3436.0,3.313,0.865,-34.455,1.856,9.04,3.944,30.725,3.567,-35.967,-2.708,0.0,32.904,32.712,9.261,1.858,-16.954,-11.088,-19.927,-13.117,-3.114,26.937,0.0,262.24,,270.0,270.0,-15.303,3.321,-8.529,22.859
3436.5,3.313,0.865,-34.455,1.856,9.04,3.944,30.725,3.567,-35.967,-2.708,0.0,32.9,32.7,9.261,1.858,-16.937,-11.027,-19.958,-13.025,-3.114,26.937,0.0,262.14,,270.0,270.0,-15.271,3.321,-8.516,22.864
3437.0,3.299,0.78,-35.209,1.834,9.25,3.944,30.725,3.567,-35.967,-2.708,0.0,32.9,32.7,9.03,1.884,-16.895,-11.014,-19.958,-12.995,-3.114,26.937,0.0,262.14,,270.0,270.0,-15.237,3.321,-8.508,22.847
3437.5,3.299,0.78,-35.209,1.834,9.25,3.944,30.725,3.567,-35.967,-2.708,0.0,32.9,32.7,9.03,1.884,-16.965,-11.025,-19.979,-13.063,-3.114,26.937,0.0,262.04,,270.0,270.0,-15.215,3.32,-8.501,22.816
3438.0,3.299,0.78,-35.209,1.834,9.25,3.944,30.725,3.567,-35.967,-2.708,0.0,32.9,32.7,9.03,1.884,-16.959,-11.097,-19.953,-13.154,-3.114,26.937,0.0,262.04,,270.0,270.0,-15.258,3.32,-8.492,22.817
3438.5,3.299,0.78,-35.209,1.834,9.25,3.944,30.725,3.567,-35.967,-2.708,0.0,32.9,32.7,9.03,1.884,-16.988,-11.1,-19.936,-13.136,-3.114,26.937,0.0,262.44,,270.0,270.0,-15.291,3.32,-8.513,22.857
3439.0,3.299,0.78,-35.209,1.834,9.25,3.922,30.729,3.613,-35.899,-2.694,0.0,32.917,32.695,9.03,1.884,-17.004,-11.055,-19.952,-13.073,-3.119,26.933,0.0,262.44,,270.0,270.0,-15.29,3.319,-8.505,22.87
3439.5,3.299,0.78,-35.209,1.834,9.25,3.922,30.729,3.613,-35.899,-2.694,0.0,32.9,32.7,9.03,1.884,-16.95,-11.037,-19.967,-13.029,-3.119,26.933,0.0,262.34,,270.0,270.0,-15.271,3.319,-8.49,22.908
3440.0,3.355,0.818,-35.209,1.854,9.189,3.922,30.729,3.613,-35.899,-2.694,0.0,32.9,32.7,9.117,1.967,-16.962,-11.026,-19.984,-13.045,-3.119,26.933,0.0,262.34,,270.0,270.0,-15.245,3.319,-8.487,22.912
3440.5,3.355,0.818,-35.209,1.854,9.189,3.922,30.729,3.613,-35.899,-2.694,0.0,32.9,32.7,9.117,1.967,-16.953,-11.081,-19.945,-13.137,-3.119,26.933,0.0,262.04,,270.0,270.0,-15.254,3.319,-8.488,22.957
3441.0,3.355,0.818,-35.209,1.854,9.189,3.922,30.729,3.613,-35.899,-2.694,0.0,32.9,32.7,9.117,1.967,-16.948,-11.09,-19.939,-13.116,-3.119,26.933,0.0,262.04,,270.0,270.0,-15.279,3.32,-8.506,22.94
3441.5,3.355,0.818,-35.209,1.854,9.189,3.922,30.729,3.613,-35.899,-2.694,0.0,32.9,32.7,9.117,1.967,-16.961,-11.074,-19.919,-13.066,-3.119,26.933,0.0,262.24,,270.0,270.0,-15.273,3.321,-8.516,22.924
3442.0,3.355,0.818,-35.209,1.854,9.189,3.922,30.729,3.613,-35.899,-2.694,0.0,32.9,32.7,9.117,1.967,-16.943,-11.015,-19.95,-13.015,-3.119,26.933,0.0,262.24,,270.0,270.0,-15.255,3.321,-8.484,22.851
3442.5,3.355,0.818,-35.209,1.854,9.189,3.924,30.741,3.599,-35.843,-2.697,0.0,32.912,32.649,9.117,1.967,-16.909,-10.994,-19.958,-12.966,-3.111,26.91,0.0,262.34,,270.0,270.0,-15.231,3.322,-8.478,22.783
3443.0,3.355,0.818,-35.209,1.854,9.189,3.924,30.741,3.599,-35.843,-2.697,0.0,32.9,32.6,9.117,1.967,-16.927,-10.997,-19.982,-13.006,-3.111,26.91,0.0,262.34,,270.0,270.0,-15.207,3.322,-8.489,22.715
3443.5,4.205,0.995,-35.209,1.867,9.246,3.924,30.741,3.599,-35.843,-2.697,0.0,32.9,32.6,9.026,1.858,-17.019,-11.107,-19.942,-13.14,-3.111,26.91,0.0,262.34,,270.0,270.0,-15.228,3.323,-8.486,22.686
3444.0,4.205,0.995,-35.209,1.867,9.246,3.924,30.741,3.599,-35.843,-2.697,0.0,32.9,32.6,9.026,1.858,-17.006,-11.055,-19.967,-13.071,-3.111,26.91,0.0,262.34,,270.0,270.0,-15.302,3.337,-8.499,22.64
3444.5,4.205,0.995,-35.209,1.867,9.246,3.924,30.741,3.599,-35.843,-2.697,0.0,32.9,32.6,9.026,1.858,-16.954,-11.036,-19.974,-13.005,-3.111,26.91,0.0,262.04,,270.0,270.0,-15.275,3.351,-8.507,22.634
3445.0,4.205,0.995,-35.209,1.867,9.246,3.924,30.741,3.599,-35.843,-2.697,0.0,32.9,32.6,9.026,1.858,-16.906,-10.997,-19.971,-12.963,-3.111,26.91,0.0,262.04,,270.0,270.0,-15.242,3.365,-8.486,22.607
3445.5,4.205,0.995,-35.209,1.867,9.246,3.947,30.763,3.633,-35.757,-2.699,0.0,32.912,32.708,9.026,1.858,-16.914,-10.995,-19.978,-12.997,-3.104,26.915,0.0,261.84,,270.0,270.0,-15.209,3.379,-8.475,22.576
3446.0,4.205,0.995,-35.209,1.867,9.246,3.947,30.763,3.633,-35.757,-2.699,0.0,32.9,32.7,9.026,1.858,-16.991,-11.045,-20.003,-13.092,-3.104,26.915,0.0,261.84,,270.0,270.0,-15.221,3.393,-8.486,22.54
3446.5,3.516,0.904,-34.251,1.888,9.098,3.947,30.763,3.633,-35.757,-2.699,0.0,32.9,32.7,9.357,1.893,-16.997,-11.116,-19.945,-13.118,-3.104,26.915,0.0,261.84,,270.0,270.0,-15.283,3.406,-8.497,22.55
3447.0,3.516,0.904,-34.251,1.888,9.098,3.947,30.763,3.633,-35.757,-2.699,0.0,32.9,32.7,9.357,1.893,-16.972,-11.05,-19.963,-13.034,-3.104,26.915,0.0,261.84,,270.0,270.0,-15.294,3.408,-8.504,22.563
3447.5,3.516,0.904,-34.251,1.888,9.098,3.947,30.763,3.633,-35.757,-2.699,0.0,32.9,32.7,9.357,1.893,-16.946,-11.017,-19.98,-12.983,-3.104,26.915,0.0,262.04,,270.0,270.0,-15.255,3.41,-8.481,22.569
3448.0,3.516,0.904,-34.251,1.888,9.098,3.947,30.763,3.633,-35.757,-2.699,0.0,32.9,32.7,9.357,1.893,-16.914,-10.991,-19.977,-12.984,-3.104,26.915,0.0,262.04,,270.0,270.0,-15.232,3.411,-8.477,22.594
3448.5,3.516,0.904,-34.251,1.888,9.098,3.947,30.763,3.633,-35.757,-2.699,0.0,32.9,32.7,9.357,1.893,-16.95,-11.028,-19.985,-13.05,-3.104,26.915,0.0,262.74,,270.0,270.0,-15.216,3.413,-8.475,22.598
3449.0,3.516,0.904,-34.251,1.888,9.098,3.94,30.766,3.623,-35.718,-2.693,0.0,32.919,32.736,9.357,1.893,-17.029,-11.082,-19.984,-13.131,-3.114,26.911,0.0,262.74,,270.0,270.0,-15.253,3.415,-8.488,22.652
3449.5,3.516,0.904,-34.251,1.888,9.098,3.94,30.766,3.623,-35.718,-2.693,0.0,32.9,32.7,9.357,1.893,-17.028,-11.058,-19.984,-13.103,-3.114,26.911,0.0,262.44,,270.0,270.0,-15.306,3.416,-8.504,22.632
3450.0,3.749,0.893,-35.209,1.819,9.18,3.94,30.766,3.623,-35.718,-2.693,0.0,32.9,32.7,9.24,1.984,-16.996,-11.044,-19.968,-13.037,-3.114,26.911,0.0,262.44,,270.0,270.0,-15.293,3.418,-8.468,22.632
3450.5,3.749,0.893,-35.209,1.819,9.18,3.94,30.766,3.623,-35.718,-2.693,0.0,32.9,32.7,9.24,1.984,-16.93,-11.004,-19.954,-12.973,-3.114,26.911,0.0,262.94,,270.0,270.0,-15.261,3.423,-8.477,22.653
3451.0,3.749,0.893,-35.209,1.819,9.18,3.94,30.766,3.623,-35.718,-2.693,0.0,32.9,32.7,9.24,1.984,-16.941,-11.017,-19.973,-13.054,-3.114,26.911,0.0,262.94,,270.0,270.0,-15.215,3.429,-8.475,22.671
3451.5,3.749,0.893,-35.209,1.819,9.18,3.94,30.766,3.623,-35.718,-2.693,0.0,32.9,32.7,9.24,1.984,-16.971,-11.078,-19.956,-13.099,-3.114,26.911,0.0,262.94,,270.0,270.0,-15.246,3.434,-8.481,22.73
3452.0,3.749,0.893,-35.209,1.819,9.18,3.934,30.766,3.582,-35.704,-2.692,0.0,32.915,32.729,9.24,1.984,-17.01,-11.061,-19.94,-13.107,-3.127,26.895,0.0,262.94,,270.0,270.0,-15.276,3.439,-8.471,22.726
3452.5,3.749,0.893,-35.209,1.819,9.18,3.934,30.766,3.582,-35.704,-2.692,0.0,32.9,32.7,9.24,1.984,-16.99,-11.049,-19.949,-13.055,-3.127,26.895,0.0,263.04,,270.0,270.0,-15.28,3.444,-8.476,22.706
3453.0,3.119,0.768,-35.08,1.863,9.303,3.934,30.766,3.582,-35.704,-2.692,0.0,32.9,32.7,9.208,1.817,-16.942,-10.994,-19.956,-13.014,-3.127,26.895,0.0,263.04,,270.0,270.0,-15.26,3.449,-8.48,22.769
3453.5,3.119,0.768,-35.08,1.863,9.303,3.934,30.766,3.582,-35.704,-2.692,0.0,32.9,32.7,9.208,1.817,-16.912,-10.998,-19.96,-12.996,-3.127,26.895,0.0,262.84,,270.0,270.0,-15.226,3.444,-8.462,22.804
3454.0,3.119,0.768,-35.08,1.863,9.303,3.934,30.766,3.582,-35.704,-2.692,0.0,32.9,32.7,9.208,1.817,-16.961,-11.054,-19.956,-13.08,-3.127,26.895,0.0,262.84,,270.0,270.0,-15.216,3.439,-8.461,22.825
3454.5,3.119,0.768,-35.08,1.863,9.303,3.934,30.766,3.582,-35.704,-2.692,0.0,32.9,32.7,9.208,1.817,-17.001,-11.057,-19.952,-13.104,-3.127,26.895,0.0,262.94,,270.0,270.0,-15.263,3.433,-8.482,22.823
3455.0,3.119,0.768,-35.08,1.863,9.303,3.905,30.76,3.567,-35.7,-2.706,0.0,32.916,32.779,9.208,1.817,-16.98,-11.035,-19.953,-13.052,-3.126,26.882,0.0,262.94,,270.0,270.0,-15.279,3.428,-8.498,22.813
3455.5,3.119,0.768,-35.08,1.863,9.303,3.905,30.76,3.567,-35.7,-2.706,0.0,32.9,32.8,9.208,1.817,-16.943,-11.002,-19.967,-12.999,-3.126,26.882,0.0,263.04,,270.0,270.0,-15.255,3.423,-8.48,22.771
3456.0,3.119,0.768,-35.08,1.863,9.303,3.905,30.76,3.567,-35.7,-2.706,0.0,32.9,32.8,9.208,1.817,-16.921,-11.001,-19.946,-12.97,-3.126,26.882,0.0,263.04,,270.0,270.0,-15.228,3.418,-8.468,22.721
3456.5,2.69,0.663,-34.692,1.919,9.148,3.905,30.76,3.567,-35.7,-2.706,0.0,32.9,32.8,9.232,1.651,-16.916,-10.995,-19.949,-13.012,-3.126,26.882,0.0,262.74,,270.0,270.0,-15.209,3.413,-8.472,22.725
3457.0,2.69,0.663,-34.692,1.919,9.148,3.905,30.76,3.567,-35.7,-2.706,0.0,32.9,32.8,9.232,1.651,-17.006,-11.038,-19.948,-13.098,-3.126,26.882,0.0,262.74,,270.0,270.0,-15.218,3.401,-8.474,22.687
3457.5,2.69,0.663,-34.692,1.919,9.148,3.905,30.76,3.567,-35.7,-2.706,0.0,32.9,32.8,9.232,1.651,-16.976,-11.031,-19.965,-13.053,-3.126,26.882,0.0,262.44,,270.0,270.0,-15.273,3.39,-8.501,22.649
3458.0,2.69,0.663,-34.692,1.919,9.148,3.905,30.76,3.567,-35.7,-2.706,0.0,32.9,32.8,9.232,1.651,-16.923,-10.999,-19.954,-13.004,-3.126,26.882,0.0,262.44,,270.0,270.0,-15.256,3.378,-8.484,22.612
3458.5,2.69,0.663,-34.692,1.919,9.148,3.921,30.769,3.602,-35.698,-2.709,0.0,32.925,32.747,9.232,1.651,-16.896,-10.981,-19.952,-12.957,-3.117,26.894,0.0,262.64,,270.0,270.0,-15.22,3.367,-8.462,22.599
3459.0,2.69,0.663,-34.692,1.919,9.148,3.921,30.769,3.602,-35.698,-2.709,0.0,32.9,32.7,9.232,1.651,-16.902,-10.997,-19.945,-13.008,-3.117,26.894,0.0,262.64,,270.0,270.0,-15.197,3.356,-8.446,22.571
3459.5,3.76,0.914,-35.209,1.858,9.227,3.921,30.769,3.602,-35.698,-2.709,0.0,32.9,32.7,9.088,1.814,-16.921,-11.023,-19.922,-13.084,-3.117,26.894,0.0,263.14,,270.0,270.0,-15.213,3.345,-8.468,22.574
3460.0,3.76,0.914,-35.209,1.858,9.227,3.921,30.769,3.602,-35.698,-2.709,0.0,32.9,32.7,9.088,1.814,-16.933,-11.043,-19.912,-13.103,-3.117,26.894,0.0,263.14,,270.0,270.0,-15.238,3.352,-8.487,22.625
3460.5,3.76,0.914,-35.209,1.858,9.227,3.921,30.769,3.602,-35.698,-2.709,0.0,32.9,32.7,9.088,1.814,-16.935,-11.028,-19.924,-13.044,-3.117,26.894,0.0,262.94,,270.0,270.0,-15.248,3.358,-8.472,22.638
3461.0,3.76,0.914,-35.209,1.858,9.227,3.921,30.769,3.602,-35.698,-2.709,0.0,32.9,32.7,9.088,1.814,-16.868,-10.984,-19.944,-12.942,-3.117,26.894,0.0,262.94,,270.0,270.0,-15.233,3.365,-8.473,22.633
3461.5,3.76,0.914,-35.209,1.858,9.227,3.95,30.797,3.629,-35.672,-2.696,0.0,32.936,32.743,9.088,1.814,-16.9,-10.956,-19.96,-12.945,-3.12,26.889,0.0,262.94,,270.0,270.0,-15.185,3.371,-8.455,22.63
3462.0,3.76,0.914,-35.209,1.858,9.227,3.95,30.797,3.629,-35.672,-2.696,0.0,32.9,32.7,9.088,1.814,-16.958,-11.019,-19.995,-13.073,-3.12,26.889,0.0,262.94,,270.0,270.0,-15.19,3.378,-8.423,22.634
3462.5,3.76,0.914,-35.209,1.858,9.227,3.95,30.797,3.629,-35.672,-2.696,0.0,32.9,32.7,9.088,1.814,-17.072,-11.06,-20.026,-13.127,-3.12,26.889,0.0,262.94,,270.0,270.0,-15.261,3.384,-8.458,22.608
3463.0,3.397,0.897,-34.414,1.858,9.121,3.95,30.797,3.629,-35.672,-2.696,0.0,32.9,32.7,9.283,1.951,-17.055,-11.049,-20.042,-13.067,-3.12,26.889,0.0,262.94,,270.0,270.0,-15.321,3.39,-8.462,22.601
3463.5,3.397,0.897,-34.414,1.858,9.121,3.95,30.797,3.629,-35.672,-2.696,0.0,32.9,32.7,9.283,1.951,-16.97,-11.005,-20.018,-12.986,-3.12,26.889,0.0,262.84,,270.0,270.0,-15.303,3.39,-8.453,22.53
3464.0,3.397,0.897,-34.414,1.858,9.121,3.95,30.797,3.629,-35.672,-2.696,0.0,32.9,32.7,9.283,1.951,-16.891,-10.984,-19.959,-12.944,-3.12,26.889,0.0,262.84,,270.0,270.0,-15.245,3.39,-8.43,22.486
3464.5,3.397,0.897,-34.414,1.858,9.121,3.95,30.797,3.629,-35.672,-2.696,0.0,32.9,32.7,9.283,1.951,-16.97,-11.052,-19.987,-13.115,-3.12,26.889,0.0,262.64,,270.0,270.0,-15.194,3.391,-8.448,22.434
3465.0,3.397,0.897,-34.414,1.858,9.121,3.934,30.802,3.587,-35.667,-2.702,0.0,32.938,32.878,9.283,1.951,-17.046,-11.087,-19.97,-13.121,-3.112,26.893,0.0,262.64,,270.0,270.0,-15.281,3.391,-8.465,22.378
3465.5,3.397,0.897,-34.414,1.858,9.121,3.934,30.802,3.587,-35.667,-2.702,0.0,32.9,32.9,9.283,1.951,-17.002,-11.035,-19.964,-13.038,-3.112,26.893,0.0,262.64,,270.0,270.0,-15.306,3.391,-8.467,22.36
3466.0,3.357,0.858,-34.286,1.933,9.171,3.934,30.802,3.587,-35.667,-2.702,0.0,32.9,32.9,9.259,1.664,-16.927,-10.995,-19.95,-12.98,-3.112,26.893,0.0,262.64,,270.0,270.0,-15.26,3.391,-8.479,22.31
3466.5,3.357,0.858,-34.286,1.933,9.171,3.934,30.802,3.587,-35.667,-2.702,0.0,32.9,32.9,9.259,1.664,-16.886,-10.958,-19.923,-12.924,-3.112,26.893,0.0,262.34,,270.0,270.0,-15.213,3.39,-8.47,22.263
3467.0,3.357,0.858,-34.286,1.933,9.171,3.934,30.802,3.587,-35.667,-2.702,0.0,32.9,32.9,9.259,1.664,-16.886,-10.955,-19.948,-12.955,-3.112,26.893,0.0,262.34,,270.0,270.0,-15.173,3.39,-8.441,22.161
3467.5,3.357,0.858,-34.286,1.933,9.171,3.934,30.802,3.587,-35.667,-2.702,0.0,32.9,32.9,9.259,1.664,-16.934,-11.002,-19.957,-13.05,-3.112,26.893,0.0,261.94,,270.0,270.0,-15.186,3.389,-8.45,22.236
3468.0,3.357,0.858,-34.286,1.933,9.171,3.948,30.805,3.56,-35.659,-2.699,0.0,32.959,32.809,9.259,1.664,-17.002,-11.038,-19.987,-13.09,-3.116,26.887,0.0,261.94,,270.0,270.0,-15.236,3.389,-8.462,22.255
3468.5,3.357,0.858,-34.286,1.933,9.171,3.948,30.805,3.56,-35.659,-2.699,0.0,33.0,32.8,9.259,1.664,-16.949,-10.988,-19.958,-12.99,-3.116,26.887,0.0,262.24,,270.0,270.0,-15.279,3.388,-8.446,22.229
3469.0,2.676,0.654,-35.0,1.829,9.172,3.948,30.805,3.56,-35.659,-2.699,0.0,33.0,32.8,9.265,1.934,-16.893,-10.975,-19.944,-12.929,-3.116,26.887,0.0,262.24,,270.0,270.0,-15.221,3.388,-8.436,22.199
3469.5,2.676,0.654,-35.0,1.829,9.172,3.948,30.805,3.56,-35.659,-2.699,0.0,33.0,32.8,9.265,1.934,-16.876,-10.957,-19.943,-12.964,-3.116,26.887,0.0,262.24,,270.0,270.0,-15.185,3.376,-8.441,22.177
3470.0,2.676,0.654,-35.0,1.829,9.172,3.948,30.805,3.56,-35.659,-2.699,0.0,33.0,32.8,9.265,1.934,-16.957,-11.022,-19.98,-13.057,-3.116,26.887,0.0,262.24,,270.0,270.0,-15.185,3.364,-8.435,22.167
3470.5,2.676,0.654,-35.0,1.829,9.172,3.948,30.805,3.56,-35.659,-2.699,0.0,33.0,32.8,9.265,1.934,-16.942,-11.041,-19.911,-13.087,-3.116,26.887,0.0,262.34,,270.0,270.0,-15.254,3.353,-8.443,22.247
3471.0,2.676,0.654,-35.0,1.829,9.172,3.948,30.805,3.56,-35.659,-2.699,0.0,33.0,32.8,9.265,1.934,-16.951,-11.006,-19.879,-13.054,-3.116,26.887,0.0,262.34,,270.0,270.0,-15.245,3.342,-8.438,22.281
3471.5,2.676,0.654,-35.0,1.829,9.172,3.935,30.818,3.606,-35.6,-2.694,0.0,32.959,32.739,9.265,1.934,-16.873,-10.939,-19.923,-12.938,-3.118,26.896,0.0,262.64,,270.0,270.0,-15.222,3.331,-8.443,22.332
3472.0,2.676,0.654,-35.0,1.829,9.172,3.935,30.818,3.606,-35.6,-2.694,0.0,33.0,32.7,9.265,1.934,-16.854,-10.955,-19.899,-12.917,-3.118,26.896,0.0,262.64,,270.0,270.0,-15.168,3.32,-8.429,22.332
3472.5,2.753,0.755,-33.978,1.954,9.127,3.935,30.818,3.606,-35.6,-2.694,0.0,33.0,32.7,9.27,1.834,-16.863,-10.96,-19.907,-12.963,-3.118,26.896,0.0,262.54,,270.0,270.0,-15.156,3.31,-8.404,22.38
3473.0,2.753,0.755,-33.978,1.954,9.127,3.935,30.818,3.606,-35.6,-2.694,0.0,33.0,32.7,9.27,1.834,-16.875,-11.029,-19.871,-13.088,-3.118,26.896,0.0,262.54,,270.0,270.0,-15.173,3.301,-8.42,22.387
3473.5,2.753,0.755,-33.978,1.954,9.127,3.935,30.818,3.606,-35.6,-2.694,0.0,33.0,32.7,9.27,1.834,-16.96,-10.997,-19.894,-13.06,-3.118,26.896,0.0,262.64,,270.0,270.0,-15.216,3.292,-8.427,22.452
3474.0,2.753,0.755,-33.978,1.954,9.127,3.935,30.818,3.606,-35.6,-2.694,0.0,33.0,32.7,9.27,1.834,-16.904,-10.971,-19.9,-12.967,-3.118,26.896,0.0,262.64,,270.0,270.0,-15.228,3.283,-8.421,22.603
3474.5,2.753,0.755,-33.978,1.954,9.127,3.904,30.828,3.622,-35.61,-2.701,0.0,32.963,32.913,9.27,1.834,-16.877,-10.944,-19.893,-12.923,-3.11,26.875,0.0,262.94,,270.0,270.0,-15.185,3.274,-8.399,22.639
3475.0,2.753,0.755,-33.978,1.954,9.127,3.904,30.828,3.622,-35.61,-2.701,0.0,33.0,32.9,9.27,1.834,-16.871,-10.948,-19.914,-12.957,-3.11,26.875,0.0,262.94,,270.0,270.0,-15.159,3.266,-8.4,22.661
3475.5,3.673,0.867,-35.209,1.844,9.193,3.904,30.828,3.622,-35.61,-2.701,0.0,33.0,32.9,9.225,1.951,-16.912,-11.016,-19.874,-13.087,-3.11,26.875,0.0,262.64,,270.0,270.0,-15.173,3.257,-8.407,22.671
3476.0,3.673,0.867,-35.209,1.844,9.193,3.904,30.828,3.622,-35.61,-2.701,0.0,33.0,32.9,9.225,1.951,-16.897,-11.013,-19.833,-13.062,-3.11,26.875,0.0,262.64,,270.0,270.0,-15.222,3.264,-8.412,22.694
3476.5,3.673,0.867,-35.209,1.844,9.193,3.904,30.828,3.622,-35.61,-2.701,0.0,33.0,32.9,9.225,1.951,-16.891,-10.983,-19.846,-12.984,-3.11,26.875,0.0,262.74,,270.0,270.0,-15.201,3.271,-8.421,22.749
3477.0,3.673,0.867,-35.209,1.844,9.193,3.904,30.828,3.622,-35.61,-2.701,0.0,33.0,32.9,9.225,1.951,-16.832,-10.951,-19.861,-12.937,-3.11,26.875,0.0,262.74,,270.0,270.0,-15.176,3.277,-8.406,22.794
3477.5,3.673,0.867,-35.209,1.844,9.193,3.904,30.828,3.622,-35.61,-2.701,0.0,33.0,32.9,9.225,1.951,-16.841,-10.919,-19.871,-12.902,-3.11,26.875,0.0,262.84,,270.0,270.0,-15.145,3.284,-8.38,22.853
3478.0,3.673,0.867,-35.209,1.844,9.193,3.9,30.826,3.626,-35.603,-2.696,0.0,32.98,32.868,9.225,1.951,-16.825,-10.9,-19.89,-12.897,-3.112,26.871,0.0,262.84,,270.0,270.0,-15.133,3.29,-8.366,22.834
3478.5,3.673,0.867,-35.209,1.844,9.193,3.9,30.826,3.626,-35.603,-2.696,0.0,33.0,32.9,9.225,1.951,-16.924,-10.996,-19.854,-13.067,-3.112,26.871,0.0,263.04,,270.0,270.0,-15.128,3.297,-8.395,22.835
3479.0,3.141,0.83,-34.139,1.911,9.037,3.9,30.826,3.626,-35.603,-2.696,0.0,33.0,32.9,9.283,1.822,-16.9,-10.994,-19.855,-13.018,-3.112,26.871,0.0,263.04,,270.0,270.0,-15.21,3.303,-8.396,22.825
3479.5,3.141,0.83,-34.139,1.911,9.037,3.9,30.826,3.626,-35.603,-2.696,0.0,33.0,32.9,9.283,1.822,-16.877,-10.949,-19.855,-12.944,-3.112,26.871,0.0,262.94,,270.0,270.0,-15.192,3.3,-8.4,22.786
3480.0,3.141,0.83,-34.139,1.911,9.037,3.9,30.826,3.626,-35.603,-2.696,0.0,33.0,32.9,9.283,1.822,-16.845,-10.916,-19.867,-12.889,-3.112,26.871,0.0,262.94,,270.0,270.0,-15.156,3.297,-8.388,22.73
3480.5,3.141,0.83,-34.139,1.911,9.037,3.9,30.826,3.626,-35.603,-2.696,0.0,33.0,32.9,9.283,1.822,-16.813,-10.911,-19.883,-12.894,-3.112,26.871,0.0,262.74,,270.0,270.0,-15.129,3.295,-8.373,22.664
3481.0,3.141,0.83,-34.139,1.911,9.037,3.902,30.849,3.606,-35.626,-2.695,0.0,32.981,32.853,9.283,1.822,-16.857,-10.931,-19.879,-12.949,-3.118,26.872,0.0,262.74,,270.0,270.0,-15.125,3.292,-8.393,22.584
3481.5,3.141,0.83,-34.139,1.911,9.037,3.902,30.849,3.606,-35.626,-2.695,0.0,33.0,32.9,9.283,1.822,-16.868,-10.975,-19.842,-13.061,-3.118,26.872,0.0,262.74,,270.0,270.0,-15.154,3.29,-8.386,22.521
3482.0,3.077,0.818,-34.294,1.945,9.153,3.902,30.849,3.606,-35.626,-2.695,0.0,33.0,32.9,9.214,1.792,-16.853,-10.937,-19.825,-12.97,-3.118,26.872,0.0,262.74,,270.0,270.0,-15.186,3.287,-8.395,22.49
3482.5,3.077,0.818,-34.294,1.945,9.153,3.902,30.849,3.606,-35.626,-2.695,0.0,33.0,32.9,9.214,1.792,-16.838,-10.935,-19.87,-12.89,-3.118,26.872,0.0,262.54,,270.0,270.0,-15.146,3.284,-8.384,22.463
3483.0,3.077,0.818,-34.294,1.945,9.153,3.902,30.849,3.606,-35.626,-2.695,0.0,33.0,32.9,9.214,1.792,-16.824,-10.893,-19.874,-12.907,-3.118,26.872,0.0,262.54,,270.0,270.0,-15.133,3.281,-8.383,22.396
3483.5,3.077,0.818,-34.294,1.945,9.153,3.902,30.849,3.606,-35.626,-2.695,0.0,33.0,32.9,9.214,1.792,-16.84,-10.932,-19.869,-12.939,-3.118,26.872,0.0,262.44,,270.0,270.0,-15.124,3.277,-8.389,22.366
3484.0,3.077,0.818,-34.294,1.945,9.153,3.92,30.844,3.593,-35.592,-2.713,0.0,32.974,32.955,9.214,1.792,-16.872,-10.989,-19.849,-13.007,-3.127,26.866,0.0,262.44,,270.0,270.0,-15.145,3.274,-8.378,22.34
3484.5,3.077,0.818,-34.294,1.945,9.153,3.92,30.844,3.593,-35.592,-2.713,0.0,33.0,33.0,9.214,1.792,-16.88,-10.968,-19.836,-13.024,-3.127,26.866,0.0,262.14,,270.0,270.0,-15.179,3.271,-8.381,22.306
3485.0,3.077,0.818,-34.294,1.945,9.153,3.92,30.844,3.593,-35.592,-2.713,0.0,33.0,33.0,9.214,1.792,-16.887,-10.951,-19.833,-12.95,-3.127,26.866,0.0,262.14,,270.0,270.0,-15.177,3.268,-8.379,22.273
3485.5,3.083,0.802,-34.841,1.882,9.202,3.92,30.844,3.593,-35.592,-2.713,0.0,33.0,33.0,9.175,1.782,-16.835,-10.92,-19.879,-12.901,-3.127,26.866,0.0,262.24,,270.0,270.0,-15.155,3.264,-8.373,22.232
3486.0,3.083,0.802,-34.841,1.882,9.202,3.92,30.844,3.593,-35.592,-2.713,0.0,33.0,33.0,9.175,1.782,-16.845,-10.945,-19.896,-12.949,-3.127,26.866,0.0,262.24,,270.0,270.0,-15.134,3.261,-8.367,22.23
3486.5,3.083,0.802,-34.841,1.882,9.202,3.92,30.844,3.593,-35.592,-2.713,0.0,33.0,33.0,9.175,1.782,-16.927,-10.989,-19.874,-13.041,-3.127,26.866,0.0,262.74,,270.0,270.0,-15.159,3.259,-8.4,22.242
3487.0,3.083,0.802,-34.841,1.882,9.202,3.92,30.844,3.593,-35.592,-2.713,0.0,33.0,33.0,9.175,1.782,-16.912,-10.984,-19.857,-13.028,-3.127,26.866,0.0,262.74,,270.0,270.0,-15.208,3.256,-8.362,22.281
3487.5,3.083,0.802,-34.841,1.882,9.202,3.955,30.855,3.575,-35.573,-2.703,0.0,32.994,32.908,9.175,1.782,-16.87,-10.959,-19.83,-12.955,-3.139,26.853,0.0,262.44,,270.0,270.0,-15.195,3.253,-8.397,22.302
3488.0,3.083,0.802,-34.841,1.882,9.202,3.955,30.855,3.575,-35.573,-2.703,0.0,33.0,32.9,9.175,1.782,-16.823,-10.932,-19.84,-12.906,-3.139,26.853,0.0,262.44,,270.0,270.0,-15.154,3.25,-8.385,22.326
3488.5,3.782,0.872,-35.209,1.894,9.218,3.955,30.855,3.575,-35.573,-2.703,0.0,33.0,32.9,9.184,1.884,-16.813,-10.902,-19.848,-12.895,-3.139,26.853,0.0,262.14,,270.0,270.0,-15.125,3.247,-8.366,22.325
3489.0,3.782,0.872,-35.209,1.894,9.218,3.955,30.855,3.575,-35.573,-2.703,0.0,33.0,32.9,9.184,1.884,-16.821,-10.967,-19.792,-13.02,-3.139,26.853,0.0,262.14,,270.0,270.0,-15.115,3.256,-8.391,22.342
3489.5,3.782,0.872,-35.209,1.894,9.218,3.955,30.855,3.575,-35.573,-2.703,0.0,33.0,32.9,9.184,1.884,-16.823,-10.969,-19.798,-12.977,-3.139,26.853,0.0,262.54,,270.0,270.0,-15.15,3.265,-8.386,22.311
3490.0,3.782,0.872,-35.209,1.894,9.218,3.955,30.855,3.575,-35.573,-2.703,0.0,33.0,32.9,9.184,1.884,-16.841,-10.936,-19.809,-12.925,-3.139,26.853,0.0,262.54,,270.0,270.0,-15.142,3.273,-8.383,22.297
3490.5,3.782,0.872,-35.209,1.894,9.218,3.923,30.865,3.622,-35.554,-2.72,0.0,32.996,32.912,9.184,1.884,-16.828,-10.923,-19.845,-12.883,-3.139,26.843,0.0,263.04,,270.0,270.0,-15.128,3.282,-8.394,22.287
3491.0,3.782,0.872,-35.209,1.894,9.218,3.923,30.865,3.622,-35.554,-2.72,0.0,33.0,32.9,9.184,1.884,-16.81,-10.904,-19.861,-12.863,-3.139,26.843,0.0,263.04,,270.0,270.0,-15.12,3.29,-8.368,22.29
3491.5,3.782,0.872,-35.209,1.894,9.218,3.923,30.865,3.622,-35.554,-2.72,0.0,33.0,32.9,9.184,1.884,-16.874,-10.949,-19.891,-12.943,-3.139,26.843,0.0,263.14,,270.0,270.0,-15.11,3.298,-8.381,22.259
3492.0,3.475,0.895,-34.911,1.906,9.157,3.923,30.865,3.622,-35.554,-2.72,0.0,33.0,32.9,9.212,2.013,-16.866,-10.981,-19.834,-13.009,-3.139,26.843,0.0,263.14,,270.0,270.0,-15.165,3.306,-8.372,22.228
3492.5,3.475,0.895,-34.911,1.906,9.157,3.923,30.865,3.622,-35.554,-2.72,0.0,33.0,32.9,9.212,2.013,-16.879,-10.937,-19.866,-12.935,-3.139,26.843,0.0,263.24,,270.0,270.0,-15.173,3.309,-8.389,22.211
3493.0,3.475,0.895,-34.911,1.906,9.157,3.923,30.865,3.622,-35.554,-2.72,0.0,33.0,32.9,9.212,2.013,-16.832,-10.902,-19.869,-12.889,-3.139,26.843,0.0,263.24,,270.0,270.0,-15.154,3.311,-8.365,22.192
3493.5,3.475,0.895,-34.911,1.906,9.157,3.923,30.865,3.622,-35.554,-2.72,0.0,33.0,32.9,9.212,2.013,-16.807,-10.889,-19.885,-12.883,-3.139,26.843,0.0,263.04,,270.0,270.0,-15.123,3.314,-8.357,22.209
3494.0,3.475,0.895,-34.911,1.906,9.157,3.906,30.884,3.619,-35.533,-2.726,0.0,33.008,32.972,9.212,2.013,-16.869,-10.9,-19.874,-12.945,-3.147,26.848,0.0,263.04,,270.0,270.0,-15.116,3.317,-8.355,22.204
3494.5,3.475,0.895,-34.911,1.906,9.157,3.906,30.884,3.619,-35.533,-2.726,0.0,33.0,33.0,9.212,2.013,-16.855,-10.961,-19.858,-12.985,-3.147,26.848,0.0,263.04,,270.0,270.0,-15.147,3.319,-8.375,22.236
3495.0,3.092,0.836,-34.098,1.927,9.157,3.906,30.884,3.619,-35.533,-2.726,0.0,33.0,33.0,9.221,1.775,-16.864,-10.972,-19.862,-12.988,-3.147,26.848,0.0,263.04,,270.0,270.0,-15.165,3.322,-8.362,22.32
3495.5,3.092,0.836,-34.098,1.927,9.157,3.906,30.884,3.619,-35.533,-2.726,0.0,33.0,33.0,9.221,1.775,-16.873,-10.935,-19.868,-12.924,-3.147,26.848,0.0,263.24,,270.0,270.0,-15.171,3.318,-8.354,22.361
3496.0,3.092,0.836,-34.098,1.927,9.157,3.906,30.884,3.619,-35.533,-2.726,0.0,33.0,33.0,9.221,1.775,-16.832,-10.91,-19.868,-12.878,-3.147,26.848,0.0,263.24,,270.0,270.0,-15.15,3.314,-8.355,22.399
3496.5,3.092,0.836,-34.098,1.927,9.157,3.906,30.884,3.619,-35.533,-2.726,0.0,33.0,33.0,9.221,1.775,-16.844,-10.883,-19.863,-12.93,-3.147,26.848,0.0,262.84,,270.0,270.0,-15.122,3.311,-8.331,22.424
3497.0,3.092,0.836,-34.098,1.927,9.157,3.904,30.879,3.568,-35.468,-2.732,0.0,33.016,32.957,9.221,1.775,-16.854,-10.974,-19.852,-13.009,-3.151,26.843,0.0,262.84,,270.0,270.0,-15.13,3.307,-8.34,22.433
3497.5,3.092,0.836,-34.098,1.927,9.157,3.904,30.879,3.568,-35.468,-2.732,0.0,33.0,33.0,9.221,1.775,-16.916,-10.936,-19.877,-12.964,-3.151,26.843,0.0,262.74,,270.0,270.0,-15.172,3.304,-8.376,22.463
3498.0,3.092,0.836,-34.098,1.927,9.157,3.904,30.879,3.568,-35.468,-2.732,0.0,33.0,33.0,9.221,1.775,-16.876,-10.93,-19.888,-12.938,-3.151,26.843,0.0,262.74,,270.0,270.0,-15.173,3.3,-8.356,22.458
3498.5,2.854,0.685,-35.209,1.857,9.21,3.904,30.879,3.568,-35.468,-2.732,0.0,33.0,33.0,9.196,1.764,-16.827,-10.899,-19.886,-12.864,-3.151,26.843,0.0,263.04,,270.0,270.0,-15.158,3.297,-8.354,22.469
3499.0,2.854,0.685,-35.209,1.857,9.21,3.904,30.879,3.568,-35.468,-2.732,0.0,33.0,33.0,9.196,1.764,-16.829,-10.88,-19.902,-12.867,-3.151,26.843,0.0,263.04,,270.0,270.0,-15.119,3.289,-8.325,22.393
3499.5,2.854,0.685,-35.209,1.857,9.21,3.904,30.879,3.568,-35.468,-2.732,0.0,33.0,33.0,9.196,1.764,-16.933,-10.99,-19.901,-13.034,-3.151,26.843,0.0,263.24,,270.0,270.0,-15.12,3.282,-8.349,22.379
3500.0,2.854,0.685,-35.209,1.857,9.21,3.904,30.879,3.568,-35.468,-2.732,0.0,33.0,33.0,9.196,1.764,-16.916,-10.964,-19.905,-12.995,-3.151,26.843,0.0,263.24,,270.0,270.0,-15.214,3.275,-8.352,22.345
3500.5,2.854,0.685,-35.209,1.857,9.21,3.923,30.889,3.602,-35.457,-2.718,0.0,33.02,33.072,9.196,1.764,-16.909,-10.943,-19.872,-12.919,-3.148,26.847,0.0,263.24,,270.0,270.0,-15.195,3.268,-8.381,22.33
3501.0,2.854,0.685,-35.209,1.857,9.21,3.923,30.889,3.602,-35.457,-2.718,0.0,33.0,33.1,9.196,1.764,-16.844,-10.913,-19.884,-12.878,-3.148,26.847,0.0,263.24,,270.0,270.0,-15.161,3.262,-8.388,22.299
3501.5,3.049,0.746,-35.209,1.872,9.176,3.923,30.889,3.602,-35.457,-2.718,0.0,33.0,33.1,9.142,1.941,-16.822,-10.898,-19.886,-12.878,-3.148,26.847,0.0,262.84,,270.0,270.0,-15.13,3.255,-8.36,22.28
3502.0,3.049,0.746,-35.209,1.872,9.176,3.923,30.889,3.602,-35.457,-2.718,0.0,33.0,33.1,9.142,1.941,-16.877,-10.923,-19.918,-12.956,-3.148,26.847,0.0,262.84,,270.0,270.0,-15.121,3.252,-8.362,22.257
3502.5,3.049,0.746,-35.209,1.872,9.176,3.923,30.889,3.602,-35.457,-2.718,0.0,33.0,33.1,9.142,1.941,-16.943,-11.01,-19.917,-13.081,-3.148,26.847,0.0,262.64,,270.0,270.0,-15.169,3.248,-8.373,22.209
3503.0,3.049,0.746,-35.209,1.872,9.176,3.923,30.889,3.602,-35.457,-2.718,0.0,33.0,33.1,9.142,1.941,-16.885,-10.94,-19.885,-12.941,-3.148,26.847,0.0,262.64,,270.0,270.0,-15.238,3.245,-8.391,22.212
3503.5,3.049,0.746,-35.209,1.872,9.176,3.922,30.889,3.614,-35.432,-2.742,0.0,33.022,32.937,9.142,1.941,-16.822,-10.917,-19.86,-12.869,-3.148,26.837,0.0,262.94,,270.0,270.0,-15.163,3.242,-8.381,22.223
3504.0,3.049,0.746,-35.209,1.872,9.176,3.922,30.889,3.614,-35.432,-2.742,0.0,33.0,32.9,9.142,1.941,-16.801,-10.884,-19.857,-12.84,-3.148,26.837,0.0,262.94,,270.0,270.0,-15.117,3.239,-8.372,22.21
3504.5,3.049,0.746,-35.209,1.872,9.176,3.922,30.889,3.614,-35.432,-2.742,0.0,33.0,32.9,9.142,1.941,-16.829,-10.929,-19.87,-12.953,-3.148,26.837,0.0,263.34,,270.0,270.0,-15.095,3.235,-8.36,22.203
3505.0,3.927,0.902,-35.209,1.882,9.183,3.922,30.889,3.614,-35.432,-2.742,0.0,33.0,32.9,9.176,1.894,-16.92,-10.998,-19.857,-13.058,-3.148,26.837,0.0,263.34,,270.0,270.0,-15.145,3.232,-8.372,22.205
3505.5,3.927,0.902,-35.209,1.882,9.183,3.922,30.889,3.614,-35.432,-2.742,0.0,33.0,32.9,9.176,1.894,-16.88,-10.975,-19.831,-13.016,-3.148,26.837,0.0,263.24,,270.0,270.0,-15.208,3.244,-8.393,22.181
3506.0,3.927,0.902,-35.209,1.882,9.183,3.922,30.889,3.614,-35.432,-2.742,0.0,33.0,32.9,9.176,1.894,-16.852,-10.928,-19.853,-12.911,-3.148,26.837,0.0,263.24,,270.0,270.0,-15.176,3.255,-8.369,22.207
3506.5,3.927,0.902,-35.209,1.882,9.183,3.922,30.889,3.614,-35.432,-2.742,0.0,33.0,32.9,9.176,1.894,-16.794,-10.885,-19.869,-12.855,-3.148,26.837,0.0,262.64,,270.0,270.0,-15.136,3.266,-8.357,22.207
3507.0,3.927,0.902,-35.209,1.882,9.183,3.938,30.918,3.643,-35.399,-2.724,0.0,33.039,33.042,9.176,1.894,-16.835,-10.908,-19.9,-12.946,-3.147,26.845,0.0,262.64,,270.0,270.0,-15.101,3.277,-8.339,22.203
3507.5,3.927,0.902,-35.209,1.882,9.183,3.938,30.918,3.643,-35.399,-2.724,0.0,33.0,33.0,9.176,1.894,-16.845,-10.987,-19.86,-13.047,-3.147,26.845,0.0,262.64,,270.0,270.0,-15.147,3.288,-8.361,22.186
3508.0,3.567,0.938,-33.754,1.914,9.129,3.938,30.918,3.643,-35.399,-2.724,0.0,33.0,33.0,9.319,1.741,-16.927,-10.961,-19.871,-13.006,-3.147,26.845,0.0,262.64,,270.0,270.0,-15.185,3.298,-8.376,22.155
3508.5,3.567,0.938,-33.754,1.914,9.129,3.938,30.918,3.643,-35.399,-2.724,0.0,33.0,33.0,9.319,1.741,-16.881,-10.907,-19.885,-12.912,-3.147,26.845,0.0,262.74,,270.0,270.0,-15.191,3.302,-8.357,22.159
3509.0,3.567,0.938,-33.754,1.914,9.129,3.938,30.918,3.643,-35.399,-2.724,0.0,33.0,33.0,9.319,1.741,-16.824,-10.897,-19.859,-12.865,-3.147,26.845,0.0,262.74,,270.0,270.0,-15.146,3.307,-8.327,22.251
3509.5,3.567,0.938,-33.754,1.914,9.129,3.938,30.918,3.643,-35.399,-2.724,0.0,33.0,33.0,9.319,1.741,-16.793,-10.878,-19.879,-12.899,-3.147,26.845,0.0,262.84,,270.0,270.0,-15.111,3.311,-8.344,22.285
3510.0,3.567,0.938,-33.754,1.914,9.129,3.918,30.912,3.613,-35.365,-2.747,0.0,33.034,33.035,9.319,1.741,-16.876,-10.963,-19.83,-12.993,-3.154,26.842,0.0,262.84,,270.0,270.0,-15.112,3.315,-8.359,22.352
3510.5,3.567,0.938,-33.754,1.914,9.129,3.918,30.912,3.613,-35.365,-2.747,0.0,33.0,33.0,9.319,1.741,-16.878,-10.941,-19.833,-12.948,-3.154,26.842,0.0,262.74,,270.0,270.0,-15.166,3.319,-8.365,22.422
3511.0,3.319,0.806,-35.209,1.796,9.21,3.918,30.912,3.613,-35.365,-2.747,0.0,33.0,33.0,9.227,1.997,-16.855,-10.922,-19.832,-12.919,-3.154,26.842,0.0,262.74,,270.0,270.0,-15.15,3.323,-8.354,22.46
3511.5,3.319,0.806,-35.209,1.796,9.21,3.918,30.912,3.613,-35.365,-2.747,0.0,33.0,33.0,9.227,1.997,-16.836,-10.87,-19.851,-12.884,-3.154,26.842,0.0,262.64,,270.0,270.0,-15.132,3.323,-8.356,22.434
3512.0,3.319,0.806,-35.209,1.796,9.21,3.918,30.912,3.613,-35.365,-2.747,0.0,33.0,33.0,9.227,1.997,-16.813,-10.856,-19.874,-12.867,-3.154,26.842,0.0,262.64,,270.0,270.0,-15.11,3.323,-8.348,22.395
3512.5,3.319,0.806,-35.209,1.796,9.21,3.918,30.912,3.613,-35.365,-2.747,0.0,33.0,33.0,9.227,1.997,-16.851,-10.918,-19.895,-12.914,-3.154,26.842,0.0,262.44,,270.0,270.0,-15.102,3.323,-8.343,22.292
3513.0,3.319,0.806,-35.209,1.796,9.21,3.918,30.912,3.613,-35.365,-2.747,0.0,33.0,33.0,9.227,1.997,-16.876,-10.936,-19.841,-13.015,-3.154,26.842,0.0,262.44,,270.0,270.0,-15.144,3.323,-8.397,22.259
3513.5,3.319,0.806,-35.209,1.796,9.21,3.904,30.93,3.563,-35.299,-2.722,0.0,33.049,32.977,9.227,1.997,-16.835,-10.973,-19.808,-12.98,-3.149,26.834,0.0,262.54,,270.0,270.0,-15.167,3.323,-8.376,22.208
3514.0,3.319,0.806,-35.209,1.796,9.21,3.904,30.93,3.563,-35.299,-2.722,0.0,33.0,33.0,9.227,1.997,-16.821,-10.904,-19.831,-12.902,-3.149,26.834,0.0,262.54,,270.0,270.0,-15.149,3.323,-8.364,22.185
3514.5,2.747,0.763,-33.536,1.904,9.107,3.904,30.93,3.563,-35.299,-2.722,0.0,33.0,33.0,9.291,1.823,-16.795,-10.888,-19.855,-12.871,-3.149,26.834,0.0,262.34,,270.0,270.0,-15.115,3.323,-8.347,22.19
3515.0,2.747,0.763,-33.536,1.904,9.107,3.904,30.93,3.563,-35.299,-2.722,0.0,33.0,33.0,9.291,1.823,-16.839,-10.881,-19.889,-12.882,-3.149,26.834,0.0,262.34,,270.0,270.0,-15.102,3.313,-8.324,22.166
3515.5,2.747,0.763,-33.536,1.904,9.107,3.904,30.93,3.563,-35.299,-2.722,0.0,33.0,33.0,9.291,1.823,-16.847,-10.927,-19.855,-12.974,-3.149,26.834,0.0,262.44,,270.0,270.0,-15.123,3.304,-8.343,22.145
3516.0,2.747,0.763,-33.536,1.904,9.107,3.904,30.93,3.563,-35.299,-2.722,0.0,33.0,33.0,9.291,1.823,-16.883,-10.95,-19.844,-12.985,-3.149,26.834,0.0,262.44,,270.0,270.0,-15.151,3.295,-8.351,22.037
3516.5,2.747,0.763,-33.536,1.904,9.107,3.92,30.924,3.61,-35.271,-2.741,0.0,33.054,33.0,9.291,1.823,-16.9,-10.939,-19.85,-12.958,-3.157,26.841,0.0,262.34,,270.0,270.0,-15.165,3.286,-8.368,22.024
3517.0,2.747,0.763,-33.536,1.904,9.107,3.92,30.924,3.61,-35.271,-2.741,0.0,33.1,33.0,9.291,1.823,-16.841,-10.902,-19.842,-12.911,-3.157,26.841,0.0,262.34,,270.0,270.0,-15.162,3.277,-8.34,22.005
3517.5,3.553,0.865,-35.069,1.906,9.204,3.92,30.924,3.61,-35.271,-2.741,0.0,33.1,33.0,9.23,1.67,-16.853,-10.891,-19.874,-12.917,-3.157,26.841,0.0,262.64,,270.0,270.0,-15.124,3.268,-8.341,21.993
3518.0,3.553,0.865,-35.069,1.906,9.204,3.92,30.924,3.61,-35.271,-2.741,0.0,33.1,33.0,9.23,1.67,-16.881,-10.934,-19.847,-12.978,-3.157,26.841,0.0,262.64,,270.0,270.0,-15.134,3.273,-8.35,21.983
3518.5,3.553,0.865,-35.069,1.906,9.204,3.92,30.924,3.61,-35.271,-2.741,0.0,33.1,33.0,9.23,1.67,-16.887,-10.962,-19.818,-13.005,-3.157,26.841,0.0,262.84,,270.0,270.0,-15.16,3.278,-8.351,21.966
3519.0,3.553,0.865,-35.069,1.906,9.204,3.92,30.924,3.61,-35.271,-2.741,0.0,33.1,33.0,9.23,1.67,-16.866,-10.929,-19.859,-12.922,-3.157,26.841,0.0,262.84,,270.0,270.0,-15.168,3.282,-8.36,21.959
3519.5,3.553,0.865,-35.069,1.906,9.204,3.92,30.924,3.61,-35.271,-2.741,0.0,33.1,33.0,9.23,1.67,-16.856,-10.893,-19.88,-12.899,-3.157,26.841,0.0,263.14,,270.0,270.0,-15.144,3.287,-8.356,21.947
3520.0,3.553,0.865,-35.069,1.906,9.204,3.952,30.943,3.635,-35.215,-2.728,0.0,33.063,32.94,9.23,1.67,-16.834,-10.874,-19.881,-12.886,-3.15,26.844,0.0,263.14,,270.0,270.0,-15.132,3.291,-8.349,21.927
3520.5,3.553,0.865,-35.069,1.906,9.204,3.952,30.943,3.635,-35.215,-2.728,0.0,33.1,32.9,9.23,1.67,-16.859,-10.92,-19.884,-12.922,-3.15,26.844,0.0,262.84,,270.0,270.0,-15.119,3.295,-8.373,21.936
3521.0,3.066,0.835,-34.366,1.91,9.141,3.952,30.943,3.635,-35.215,-2.728,0.0,33.1,32.9,9.265,1.918,-16.89,-10.968,-19.854,-13.015,-3.15,26.844,0.0,262.84,,270.0,270.0,-15.146,3.3,-8.359,21.923
3521.5,3.066,0.835,-34.366,1.91,9.141,3.952,30.943,3.635,-35.215,-2.728,0.0,33.1,32.9,9.265,1.918,-16.874,-10.929,-19.865,-12.927,-3.15,26.844,0.0,263.14,,270.0,270.0,-15.182,3.296,-8.359,21.902
3522.0,3.066,0.835,-34.366,1.91,9.141,3.952,30.943,3.635,-35.215,-2.728,0.0,33.1,32.9,9.265,1.918,-16.831,-10.891,-19.859,-12.884,-3.15,26.844,0.0,263.14,,270.0,270.0,-15.149,3.292,-8.352,21.922
3522.5,3.066,0.835,-34.366,1.91,9.141,3.952,30.943,3.635,-35.215,-2.728,0.0,33.1,32.9,9.265,1.918,-16.783,-10.892,-19.864,-12.861,-3.15,26.844,0.0,262.84,,270.0,270.0,-15.116,3.288,-8.345,21.939
3523.0,3.066,0.835,-34.366,1.91,9.141,3.949,30.942,3.632,-35.174,-2.741,0.0,33.068,32.992,9.265,1.918,-16.841,-10.932,-19.853,-12.941,-3.161,26.833,0.0,262.84,,270.0,270.0,-15.1,3.285,-8.362,21.96
3523.5,3.066,0.835,-34.366,1.91,9.141,3.949,30.942,3.632,-35.174,-2.741,0.0,33.1,33.0,9.265,1.918,-16.866,-10.959,-19.826,-13.002,-3.161,26.833,0.0,263.34,,270.0,270.0,-15.142,3.281,-8.343,21.946
3524.0,4.028,0.942,-35.209,1.825,9.245,3.949,30.942,3.632,-35.174,-2.741,0.0,33.1,33.0,9.21,1.917,-16.877,-10.965,-19.822,-12.98,-3.161,26.833,0.0,263.34,,270.0,270.0,-15.163,3.277,-8.347,21.941
3524.5,4.028,0.942,-35.209,1.825,9.245,3.949,30.942,3.632,-35.174,-2.741,0.0,33.1,33.0,9.21,1.917,-16.79,-10.877,-19.823,-12.867,-3.161,26.833,0.0,262.64,,270.0,270.0,-15.161,3.29,-8.35,21.908
3525.0,4.028,0.942,-35.209,1.825,9.245,3.949,30.942,3.632,-35.174,-2.741,0.0,33.1,33.0,9.21,1.917,-16.802,-10.894,-19.871,-12.865,-3.161,26.833,0.0,262.64,,270.0,270.0,-15.089,3.302,-8.343,21.899
3525.5,4.028,0.942,-35.209,1.825,9.245,3.949,30.942,3.632,-35.174,-2.741,0.0,33.1,33.0,9.21,1.917,-16.872,-10.909,-19.923,-12.962,-3.161,26.833,0.0,263.14,,270.0,270.0,-15.108,3.314,-8.328,21.887
3526.0,4.028,0.942,-35.209,1.825,9.245,3.949,30.942,3.632,-35.174,-2.741,0.0,33.1,33.0,9.21,1.917,-16.906,-10.947,-19.885,-12.975,-3.161,26.833,0.0,263.14,,270.0,270.0,-15.166,3.326,-8.334,21.86
3526.5,4.028,0.942,-35.209,1.825,9.245,3.928,30.948,3.604,-35.128,-2.748,0.0,33.063,33.065,9.21,1.917,-16.929,-10.935,-19.897,-12.941,-3.156,26.83,0.0,262.94,,270.0,270.0,-15.179,3.337,-8.339,21.917
3527.0,4.028,0.942,-35.209,1.825,9.245,3.928,30.948,3.604,-35.128,-2.748,0.0,33.1,33.1,9.21,1.917,-16.892,-10.905,-19.894,-12.906,-3.156,26.83,0.0,262.94,,270.0,270.0,-15.176,3.348,-8.339,21.996
3527.5,3.023,0.68,-35.209,1.81,9.175,3.928,30.948,3.604,-35.128,-2.748,0.0,33.1,33.1,9.171,1.947,-16.844,-10.879,-19.876,-12.856,-3.156,26.83,0.0,263.14,,270.0,270.0,-15.149,3.36,-8.322,22.055
3528.0,3.023,0.68,-35.209,1.81,9.175,3.928,30.948,3.604,-35.128,-2.748,0.0,33.1,33.1,9.171,1.947,-16.861,-10.926,-19.868,-12.97,-3.156,26.83,0.0,263.14,,270.0,270.0,-15.114,3.354,-8.327,22.074
3528.5,3.023,0.68,-35.209,1.81,9.175,3.928,30.948,3.604,-35.128,-2.748,0.0,33.1,33.1,9.171,1.947,-16.848,-10.986,-19.828,-13.014,-3.156,26.83,0.0,262.64,,270.0,270.0,-15.156,3.349,-8.339,22.132
3529.0,3.023,0.68,-35.209,1.81,9.175,3.928,30.948,3.604,-35.128,-2.748,0.0,33.1,33.1,9.171,1.947,-16.898,-10.948,-19.845,-12.955,-3.156,26.83,0.0,262.64,,270.0,270.0,-15.169,3.343,-8.352,22.193
3529.5,3.023,0.68,-35.209,1.81,9.175,3.936,30.949,3.62,-35.064,-2.738,0.0,33.079,33.016,9.171,1.947,-16.871,-10.914,-19.891,-12.882,-3.15,26.845,0.0,262.84,,270.0,270.0,-15.161,3.338,-8.35,22.224
3530.0,3.023,0.68,-35.209,1.81,9.175,3.936,30.949,3.62,-35.064,-2.738,0.0,33.1,33.0,9.171,1.947,-16.812,-10.888,-19.874,-12.859,-3.15,26.845,0.0,262.84,,270.0,270.0,-15.139,3.333,-8.327,22.247
3530.5,3.603,0.864,-35.209,1.859,9.253,3.936,30.949,3.62,-35.064,-2.738,0.0,33.1,33.0,9.022,1.907,-16.809,-10.871,-19.891,-12.874,-3.15,26.845,0.0,262.74,,270.0,270.0,-15.108,3.328,-8.331,22.291
3531.0,3.603,0.864,-35.209,1.859,9.253,3.936,30.949,3.62,-35.064,-2.738,0.0,33.1,33.0,9.022,1.907,-16.874,-10.92,-19.869,-12.953,-3.15,26.845,0.0,262.74,,270.0,270.0,-15.111,3.332,-8.327,22.319
3531.5,3.603,0.864,-35.209,1.859,9.253,3.936,30.949,3.62,-35.064,-2.738,0.0,33.1,33.0,9.022,1.907,-16.878,-10.946,-19.818,-12.944,-3.15,26.845,0.0,263.34,,270.0,270.0,-15.154,3.337,-8.346,22.341
3532.0,3.603,0.864,-35.209,1.859,9.253,3.936,30.949,3.62,-35.064,-2.738,0.0,33.1,33.0,9.022,1.907,-16.82,-10.911,-19.859,-12.888,-3.15,26.845,0.0,263.34,,270.0,270.0,-15.146,3.341,-8.34,22.323
3532.5,3.603,0.864,-35.209,1.859,9.253,3.93,30.951,3.635,-35.049,-2.736,0.0,33.076,32.982,9.022,1.907,-16.8,-10.884,-19.852,-12.826,-3.156,26.838,0.0,262.54,,270.0,270.0,-15.12,3.345,-8.341,22.212
3533.0,3.603,0.864,-35.209,1.859,9.253,3.93,30.951,3.635,-35.049,-2.736,0.0,33.1,33.0,9.022,1.907,-16.779,-10.866,-19.871,-12.872,-3.156,26.838,0.0,262.54,,270.0,270.0,-15.091,3.35,-8.327,22.152
3533.5,3.603,0.864,-35.209,1.859,9.253,3.93,30.951,3.635,-35.049,-2.736,0.0,33.1,33.0,9.022,1.907,-16.861,-10.914,-19.889,-12.96,-3.156,26.838,0.0,263.14,,270.0,270.0,-15.097,3.354,-8.32,22.058
3534.0,3.21,0.854,-33.765,1.959,9.144,3.93,30.951,3.635,-35.049,-2.736,0.0,33.1,33.0,9.294,1.736,-16.893,-10.927,-19.84,-13.003,-3.156,26.838,0.0,263.14,,270.0,270.0,-15.156,3.358,-8.335,22.028
3534.5,3.21,0.854,-33.765,1.959,9.144,3.93,30.951,3.635,-35.049,-2.736,0.0,33.1,33.0,9.294,1.736,-16.882,-10.903,-19.838,-12.94,-3.156,26.838,0.0,262.64,,270.0,270.0,-15.166,3.355,-8.349,22.02
3535.0,3.21,0.854,-33.765,1.959,9.144,3.93,30.951,3.635,-35.049,-2.736,0.0,33.1,33.0,9.294,1.736,-16.848,-10.872,-19.839,-12.851,-3.156,26.838,0.0,262.64,,270.0,270.0,-15.141,3.353,-8.336,22.011
3535.5,3.21,0.854,-33.765,1.959,9.144,3.93,30.951,3.635,-35.049,-2.736,0.0,33.1,33.0,9.294,1.736,-16.818,-10.866,-19.875,-12.836,-3.156,26.838,0.0,263.34,,270.0,270.0,-15.103,3.351,-8.337,22.011
3536.0,3.21,0.854,-33.765,1.959,9.144,3.956,30.972,3.63,-34.997,-2.725,0.0,33.08,33.118,9.294,1.736,-16.864,-10.909,-19.909,-12.95,-3.149,26.846,0.0,263.34,,270.0,270.0,-15.099,3.348,-8.315,22.035
3536.5,3.21,0.854,-33.765,1.959,9.144,3.956,30.972,3.63,-34.997,-2.725,0.0,33.1,33.1,9.294,1.736,-16.957,-10.946,-19.924,-12.986,-3.149,26.846,0.0,262.64,,270.0,270.0,-15.158,3.346,-8.327,22.073
3537.0,3.714,0.936,-35.107,1.881,9.116,3.956,30.972,3.63,-34.997,-2.725,0.0,33.1,33.1,9.223,1.933,-16.959,-10.929,-19.915,-12.963,-3.149,26.846,0.0,262.64,,270.0,270.0,-15.203,3.344,-8.332,22.117
3537.5,3.714,0.936,-35.107,1.881,9.116,3.956,30.972,3.63,-34.997,-2.725,0.0,33.1,33.1,9.223,1.933,-16.858,-10.892,-19.91,-12.887,-3.149,26.846,0.0,262.94,,270.0,270.0,-15.191,3.35,-8.329,22.162
