t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3538.0,3.714,0.936,-35.107,1.881,9.116,3.956,30.972,3.63,-34.997,-2.725,0.0,33.1,33.1,9.223,1.933,-16.827,-10.863,-19.881,-12.84,-3.149,26.846,0.0,262.94,,270.0,270.0,-15.137,3.356,-8.312,22.145
3538.5,3.714,0.936,-35.107,1.881,9.116,3.956,30.972,3.63,-34.997,-2.725,0.0,33.1,33.1,9.223,1.933,-16.882,-10.922,-19.887,-12.955,-3.149,26.846,0.0,262.64,,270.0,270.0,-15.103,3.362,-8.32,22.148
3539.0,3.714,0.936,-35.107,1.881,9.116,3.942,30.965,3.553,-35.01,-2.732,0.0,33.083,32.987,9.223,1.933,-16.858,-10.955,-19.861,-12.977,-3.144,26.844,0.0,262.64,,270.0,270.0,-15.161,3.368,-8.325,22.116
3539.5,3.714,0.936,-35.107,1.881,9.116,3.942,30.965,3.553,-35.01,-2.732,0.0,33.1,33.0,9.223,1.933,-16.888,-10.926,-19.847,-12.948,-3.144,26.844,0.0,262.94,,270.0,270.0,-15.162,3.373,-8.352,22.143
3540.0,3.714,0.936,-35.107,1.881,9.116,3.942,30.965,3.553,-35.01,-2.732,0.0,33.1,33.0,9.223,1.933,-16.874,-10.908,-19.852,-12.907,-3.144,26.844,0.0,262.94,,270.0,270.0,-15.152,3.379,-8.337,22.11
3540.5,2.976,0.798,-34.051,1.95,9.147,3.942,30.965,3.553,-35.01,-2.732,0.0,33.1,33.0,9.247,1.72,-16.822,-10.882,-19.855,-12.853,-3.144,26.844,0.0,262.74,,270.0,270.0,-15.135,3.384,-8.332,22.089
3541.0,2.976,0.798,-34.051,1.95,9.147,3.942,30.965,3.553,-35.01,-2.732,0.0,33.1,33.0,9.247,1.72,-16.788,-10.864,-19.864,-12.854,-3.144,26.844,0.0,262.74,,270.0,270.0,-15.103,3.378,-8.321,22.041
3541.5,2.976,0.798,-34.051,1.95,9.147,3.942,30.965,3.553,-35.01,-2.732,0.0,33.1,33.0,9.247,1.72,-16.846,-10.87,-19.883,-12.931,-3.144,26.844,0.0,263.24,,270.0,270.0,-15.093,3.371,-8.322,22.023
3542.0,2.976,0.798,-34.051,1.95,9.147,3.942,30.965,3.553,-35.01,-2.732,0.0,33.1,33.0,9.247,1.72,-16.881,-10.917,-19.815,-12.963,-3.144,26.844,0.0,263.24,,270.0,270.0,-15.132,3.365,-8.317,21.969
3542.5,2.976,0.798,-34.051,1.95,9.147,3.944,30.969,3.602,-35.001,-2.721,0.0,33.085,33.064,9.247,1.72,-16.868,-10.899,-19.837,-12.906,-3.143,26.853,0.0,263.14,,270.0,270.0,-15.144,3.358,-8.342,21.959
3543.0,2.976,0.798,-34.051,1.95,9.147,3.944,30.969,3.602,-35.001,-2.721,0.0,33.1,33.1,9.247,1.72,-16.82,-10.866,-19.839,-12.859,-3.143,26.853,0.0,263.14,,270.0,270.0,-15.128,3.352,-8.323,21.929
3543.5,2.979,0.687,-35.209,1.849,9.204,3.944,30.969,3.602,-35.001,-2.721,0.0,33.1,33.1,9.148,1.917,-16.808,-10.853,-19.841,-12.825,-3.143,26.853,0.0,263.34,,270.0,270.0,-15.096,3.346,-8.322,21.881
3544.0,2.979,0.687,-35.209,1.849,9.204,3.944,30.969,3.602,-35.001,-2.721,0.0,33.1,33.1,9.148,1.917,-16.807,-10.862,-19.859,-12.874,-3.143,26.853,0.0,263.34,,270.0,270.0,-15.082,3.34,-8.3,21.879
3544.5,2.979,0.687,-35.209,1.849,9.204,3.944,30.969,3.602,-35.001,-2.721,0.0,33.1,33.1,9.148,1.917,-16.794,-10.916,-19.803,-12.949,-3.143,26.853,0.0,263.34,,270.0,270.0,-15.1,3.334,-8.323,21.902
3545.0,2.979,0.687,-35.209,1.849,9.204,3.944,30.969,3.602,-35.001,-2.721,0.0,33.1,33.1,9.148,1.917,-16.841,-10.939,-19.796,-12.993,-3.143,26.853,0.0,263.34,,270.0,270.0,-15.115,3.328,-8.328,21.876
3545.5,2.979,0.687,-35.209,1.849,9.204,3.953,30.971,3.605,-34.972,-2.708,0.0,33.091,33.054,9.148,1.917,-16.79,-10.875,-19.841,-12.851,-3.138,26.863,0.0,263.34,,270.0,270.0,-15.142,3.322,-8.342,21.883
3546.0,2.979,0.687,-35.209,1.849,9.204,3.953,30.971,3.605,-34.972,-2.708,0.0,33.1,33.1,9.148,1.917,-16.802,-10.841,-19.823,-12.839,-3.138,26.863,0.0,263.34,,270.0,270.0,-15.089,3.317,-8.325,21.859
3546.5,2.979,0.687,-35.209,1.849,9.204,3.953,30.971,3.605,-34.972,-2.708,0.0,33.1,33.1,9.148,1.917,-16.813,-10.862,-19.859,-12.859,-3.138,26.863,0.0,262.94,,270.0,270.0,-15.076,3.311,-8.305,21.865
3547.0,3.154,0.774,-35.209,1.843,9.196,3.953,30.971,3.605,-34.972,-2.708,0.0,33.1,33.1,9.212,2.053,-16.895,-10.93,-19.887,-12.999,-3.138,26.863,0.0,262.94,,270.0,270.0,-15.098,3.306,-8.313,21.879
3547.5,3.154,0.774,-35.209,1.843,9.196,3.953,30.971,3.605,-34.972,-2.708,0.0,33.1,33.1,9.212,2.053,-16.927,-10.938,-19.907,-13.008,-3.138,26.863,0.0,263.44,,270.0,270.0,-15.178,3.303,-8.322,21.887
3548.0,3.154,0.774,-35.209,1.843,9.196,3.953,30.971,3.605,-34.972,-2.708,0.0,33.1,33.1,9.212,2.053,-16.89,-10.904,-19.882,-12.93,-3.138,26.863,0.0,263.44,,270.0,270.0,-15.195,3.301,-8.323,21.913
3548.5,3.154,0.774,-35.209,1.843,9.196,3.953,30.971,3.605,-34.972,-2.708,0.0,33.1,33.1,9.212,2.053,-16.867,-10.875,-19.885,-12.867,-3.138,26.863,0.0,263.04,,270.0,270.0,-15.152,3.298,-8.32,21.902
3549.0,3.154,0.774,-35.209,1.843,9.196,3.939,30.981,3.649,-34.938,-2.725,0.0,33.092,33.085,9.212,2.053,-16.799,-10.849,-19.868,-12.844,-3.134,26.857,0.0,263.04,,270.0,270.0,-15.124,3.296,-8.32,21.937
3549.5,3.154,0.774,-35.209,1.843,9.196,3.939,30.981,3.649,-34.938,-2.725,0.0,33.1,33.1,9.212,2.053,-16.882,-10.919,-19.912,-12.982,-3.134,26.857,0.0,262.94,,270.0,270.0,-15.09,3.294,-8.322,21.96
3550.0,4.0,0.941,-35.209,1.844,9.226,3.939,30.981,3.649,-34.938,-2.725,0.0,33.1,33.1,9.102,1.969,-16.879,-10.985,-19.881,-13.037,-3.134,26.857,0.0,262.94,,270.0,270.0,-15.174,3.291,-8.328,22.001
3550.5,4.0,0.941,-35.209,1.844,9.226,3.939,30.981,3.649,-34.938,-2.725,0.0,33.1,33.1,9.102,1.969,-16.896,-10.931,-19.892,-12.946,-3.134,26.857,0.0,262.74,,270.0,270.0,-15.196,3.303,-8.339,22.008
3551.0,4.0,0.941,-35.209,1.844,9.226,3.939,30.981,3.649,-34.938,-2.725,0.0,33.1,33.1,9.102,1.969,-16.854,-10.909,-19.869,-12.898,-3.134,26.857,0.0,262.74,,270.0,270.0,-15.166,3.314,-8.34,22.032
3551.5,4.0,0.941,-35.209,1.844,9.226,3.939,30.981,3.649,-34.938,-2.725,0.0,33.1,33.1,9.102,1.969,-16.821,-10.865,-19.867,-12.855,-3.134,26.857,0.0,262.64,,270.0,270.0,-15.132,3.326,-8.315,22.079
3552.0,4.0,0.941,-35.209,1.844,9.226,3.92,30.98,3.635,-34.929,-2.714,0.0,33.096,32.988,9.102,1.969,-16.787,-10.855,-19.87,-12.827,-3.132,26.858,0.0,262.64,,270.0,270.0,-15.102,3.337,-8.315,22.069
3552.5,4.0,0.941,-35.209,1.844,9.226,3.92,30.98,3.635,-34.929,-2.714,0.0,33.1,33.0,9.102,1.969,-16.905,-10.968,-19.899,-13.032,-3.132,26.858,0.0,262.84,,270.0,270.0,-15.085,3.348,-8.322,22.052
3553.0,3.314,0.861,-34.048,1.933,9.116,3.92,30.98,3.635,-34.929,-2.714,0.0,33.1,33.0,9.228,1.688,-16.894,-10.963,-19.861,-12.97,-3.132,26.858,0.0,262.84,,270.0,270.0,-15.201,3.358,-8.337,22.003
3553.5,3.314,0.861,-34.048,1.933,9.116,3.92,30.98,3.635,-34.929,-2.714,0.0,33.1,33.0,9.228,1.688,-16.867,-10.923,-19.844,-12.917,-3.132,26.858,0.0,262.94,,270.0,270.0,-15.172,3.358,-8.35,21.981
3554.0,3.314,0.861,-34.048,1.933,9.116,3.92,30.98,3.635,-34.929,-2.714,0.0,33.1,33.0,9.228,1.688,-16.805,-10.873,-19.859,-12.873,-3.132,26.858,0.0,262.94,,270.0,270.0,-15.138,3.357,-8.332,21.987
3554.5,3.314,0.861,-34.048,1.933,9.116,3.92,30.98,3.635,-34.929,-2.714,0.0,33.1,33.0,9.228,1.688,-16.789,-10.865,-19.85,-12.833,-3.132,26.858,0.0,262.84,,270.0,270.0,-15.103,3.356,-8.337,21.94
3555.0,3.314,0.861,-34.048,1.933,9.116,3.92,30.98,3.635,-34.929,-2.714,0.0,33.1,33.0,9.228,1.688,-16.821,-10.864,-19.877,-12.918,-3.132,26.858,0.0,262.84,,270.0,270.0,-15.085,3.355,-8.323,22.017
3555.5,3.314,0.861,-34.048,1.933,9.116,3.94,30.991,3.648,-34.924,-2.726,0.0,33.097,32.987,9.228,1.688,-16.833,-10.972,-19.805,-12.988,-3.119,26.859,0.0,262.34,,270.0,270.0,-15.12,3.355,-8.342,22.021
3556.0,3.314,0.861,-34.048,1.933,9.116,3.94,30.991,3.648,-34.924,-2.726,0.0,33.1,33.0,9.228,1.688,-16.827,-10.897,-19.811,-12.909,-3.119,26.859,0.0,262.34,,270.0,270.0,-15.149,3.354,-8.339,22.117
3556.5,3.284,0.865,-34.145,1.919,9.032,3.94,30.991,3.648,-34.924,-2.726,0.0,33.1,33.0,9.308,1.897,-16.796,-10.869,-19.814,-12.863,-3.119,26.859,0.0,262.44,,270.0,270.0,-15.111,3.353,-8.331,22.102
3557.0,3.284,0.865,-34.145,1.919,9.032,3.94,30.991,3.648,-34.924,-2.726,0.0,33.1,33.0,9.308,1.897,-16.762,-10.828,-19.798,-12.804,-3.119,26.859,0.0,262.44,,270.0,270.0,-15.086,3.352,-8.31,22.193
3557.5,3.284,0.865,-34.145,1.919,9.032,3.94,30.991,3.648,-34.924,-2.726,0.0,33.1,33.0,9.308,1.897,-16.806,-10.866,-19.867,-12.889,-3.119,26.859,0.0,262.14,,270.0,270.0,-15.048,3.351,-8.305,22.278
3558.0,3.284,0.865,-34.145,1.919,9.032,3.94,30.991,3.648,-34.924,-2.726,0.0,33.1,33.0,9.308,1.897,-16.84,-10.952,-19.818,-12.972,-3.119,26.859,0.0,262.14,,270.0,270.0,-15.107,3.35,-8.322,22.269
3558.5,3.284,0.865,-34.145,1.919,9.032,3.928,30.983,3.603,-34.892,-2.709,0.0,33.096,33.001,9.308,1.897,-16.845,-10.92,-19.808,-12.952,-3.136,26.862,0.0,262.54,,270.0,270.0,-15.146,3.349,-8.311,22.345
3559.0,3.284,0.865,-34.145,1.919,9.032,3.928,30.983,3.603,-34.892,-2.709,0.0,33.1,33.0,9.308,1.897,-16.854,-10.893,-19.818,-12.905,-3.136,26.862,0.0,262.54,,270.0,270.0,-15.132,3.348,-8.306,22.392
3559.5,2.254,0.625,-33.396,1.791,9.126,3.928,30.983,3.603,-34.892,-2.709,0.0,33.1,33.0,9.354,1.868,-16.778,-10.813,-19.822,-12.793,-3.136,26.862,0.0,262.34,,270.0,270.0,-15.117,3.347,-8.317,22.479
3560.0,2.254,0.625,-33.396,1.791,9.126,3.928,30.983,3.603,-34.892,-2.709,0.0,33.1,33.0,9.354,1.868,-16.778,-10.835,-19.844,-12.841,-3.136,26.862,0.0,262.34,,270.0,270.0,-15.051,3.329,-8.299,22.54
3560.5,2.254,0.625,-33.396,1.791,9.126,3.928,30.983,3.603,-34.892,-2.709,0.0,33.1,33.0,9.354,1.868,-16.851,-10.921,-19.826,-12.98,-3.136,26.862,0.0,262.64,,270.0,270.0,-15.075,3.311,-8.286,22.588
3561.0,2.254,0.625,-33.396,1.791,9.126,3.928,30.983,3.603,-34.892,-2.709,0.0,33.1,33.0,9.354,1.868,-16.851,-10.935,-19.783,-12.997,-3.136,26.862,0.0,262.64,,270.0,270.0,-15.145,3.294,-8.319,22.599
3561.5,2.254,0.625,-33.396,1.791,9.126,3.928,30.983,3.603,-34.892,-2.709,0.0,33.1,33.0,9.354,1.868,-16.836,-10.919,-19.774,-12.938,-3.136,26.862,0.0,263.04,,270.0,270.0,-15.142,3.277,-8.331,22.619
3562.0,2.254,0.625,-33.396,1.791,9.126,3.933,30.987,3.601,-34.828,-2.704,0.0,33.102,33.016,9.354,1.868,-16.815,-10.885,-19.801,-12.869,-3.117,26.867,0.0,263.04,,270.0,270.0,-15.117,3.26,-8.311,22.576
3562.5,2.254,0.625,-33.396,1.791,9.126,3.933,30.987,3.601,-34.828,-2.704,0.0,33.1,33.0,9.354,1.868,-16.745,-10.834,-19.793,-12.797,-3.117,26.867,0.0,263.24,,270.0,270.0,-15.093,3.244,-8.299,22.532
3563.0,2.545,0.673,-34.51,1.908,9.104,3.933,30.987,3.601,-34.828,-2.704,0.0,33.1,33.0,9.243,1.865,-16.774,-10.804,-19.801,-12.858,-3.117,26.867,0.0,263.24,,270.0,270.0,-15.042,3.227,-8.285,22.491
3563.5,2.545,0.673,-34.51,1.908,9.104,3.933,30.987,3.601,-34.828,-2.704,0.0,33.1,33.0,9.243,1.865,-16.77,-10.916,-19.735,-12.967,-3.117,26.867,0.0,262.54,,270.0,270.0,-15.059,3.216,-8.278,22.486
3564.0,2.545,0.673,-34.51,1.908,9.104,3.933,30.987,3.601,-34.828,-2.704,0.0,33.1,33.0,9.243,1.865,-16.794,-10.909,-19.704,-12.971,-3.117,26.867,0.0,262.54,,270.0,270.0,-15.097,3.205,-8.318,22.45
3564.5,2.545,0.673,-34.51,1.908,9.104,3.933,30.987,3.601,-34.828,-2.704,0.0,33.1,33.0,9.243,1.865,-16.783,-10.884,-19.721,-12.875,-3.117,26.867,0.0,262.24,,270.0,270.0,-15.094,3.194,-8.313,22.417
3565.0,2.545,0.673,-34.51,1.908,9.104,3.926,30.992,3.637,-34.793,-2.699,0.0,33.104,32.926,9.243,1.865,-16.733,-10.831,-19.734,-12.824,-3.107,26.865,0.0,262.24,,270.0,270.0,-15.066,3.184,-8.301,22.399
3565.5,2.545,0.673,-34.51,1.908,9.104,3.926,30.992,3.637,-34.793,-2.699,0.0,33.1,32.9,9.243,1.865,-16.716,-10.814,-19.757,-12.772,-3.107,26.865,0.0,262.74,,270.0,270.0,-15.031,3.173,-8.262,22.362
3566.0,2.961,0.7,-35.209,1.866,9.269,3.926,30.992,3.637,-34.793,-2.699,0.0,33.1,32.9,9.202,1.871,-16.719,-10.807,-19.773,-12.792,-3.107,26.865,0.0,262.74,,270.0,270.0,-15.015,3.163,-8.262,22.37
3566.5,2.961,0.7,-35.209,1.866,9.269,3.926,30.992,3.637,-34.793,-2.699,0.0,33.1,32.9,9.202,1.871,-16.808,-10.898,-19.807,-12.986,-3.107,26.865,0.0,262.74,,270.0,270.0,-15.023,3.16,-8.273,22.354
3567.0,2.961,0.7,-35.209,1.866,9.269,3.926,30.992,3.637,-34.793,-2.699,0.0,33.1,32.9,9.202,1.871,-16.815,-10.903,-19.78,-12.949,-3.107,26.865,0.0,262.74,,270.0,270.0,-15.125,3.156,-8.287,22.337
3567.5,2.961,0.7,-35.209,1.866,9.269,3.926,30.992,3.637,-34.793,-2.699,0.0,33.1,32.9,9.202,1.871,-16.803,-10.869,-19.783,-12.879,-3.107,26.865,0.0,262.74,,270.0,270.0,-15.112,3.153,-8.286,22.336
3568.0,2.961,0.7,-35.209,1.866,9.269,3.944,30.996,3.636,-34.758,-2.696,0.0,33.099,33.008,9.202,1.871,-16.748,-10.83,-19.758,-12.831,-3.121,26.875,0.0,262.74,,270.0,270.0,-15.083,3.15,-8.28,22.37
3568.5,2.961,0.7,-35.209,1.866,9.269,3.944,30.996,3.636,-34.758,-2.696,0.0,33.1,33.0,9.202,1.871,-16.73,-10.801,-19.77,-12.782,-3.121,26.875,0.0,262.24,,270.0,270.0,-15.042,3.147,-8.283,22.342
3569.0,2.961,0.7,-35.209,1.866,9.269,3.944,30.996,3.636,-34.758,-2.696,0.0,33.1,33.0,9.202,1.871,-16.762,-10.83,-19.829,-12.863,-3.121,26.875,0.0,262.24,,270.0,270.0,-15.021,3.144,-8.267,22.269
3569.5,3.545,0.895,-34.563,1.919,9.204,3.944,30.996,3.636,-34.758,-2.696,0.0,33.1,33.0,9.177,1.755,-16.816,-10.912,-19.794,-12.995,-3.121,26.875,0.0,262.94,,270.0,270.0,-15.071,3.141,-8.294,22.231
3570.0,3.545,0.895,-34.563,1.919,9.204,3.944,30.996,3.636,-34.758,-2.696,0.0,33.1,33.0,9.177,1.755,-16.815,-10.854,-19.793,-12.88,-3.121,26.875,0.0,262.94,,270.0,270.0,-15.129,3.147,-8.287,22.223
3570.5,3.545,0.895,-34.563,1.919,9.204,3.944,30.996,3.636,-34.758,-2.696,0.0,33.1,33.0,9.177,1.755,-16.769,-10.834,-19.792,-12.811,-3.121,26.875,0.0,262.44,,270.0,270.0,-15.086,3.16,-8.295,22.192
3571.0,3.545,0.895,-34.563,1.919,9.204,3.944,30.996,3.636,-34.758,-2.696,0.0,33.1,33.0,9.177,1.755,-16.786,-10.818,-19.794,-12.815,-3.121,26.875,0.0,262.44,,270.0,270.0,-15.052,3.16,-8.271,22.185
3571.5,3.545,0.895,-34.563,1.919,9.204,3.949,31.01,3.654,-34.717,-2.698,0.0,33.092,32.964,9.177,1.755,-16.781,-10.827,-19.804,-12.861,-3.117,26.865,0.0,262.44,,270.0,270.0,-15.053,3.167,-8.277,22.173
3572.0,3.545,0.895,-34.563,1.919,9.204,3.949,31.01,3.654,-34.717,-2.698,0.0,33.1,33.0,9.177,1.755,-16.791,-10.878,-19.764,-12.928,-3.117,26.865,0.0,262.44,,270.0,270.0,-15.068,3.173,-8.284,22.181
3572.5,3.906,0.945,-35.209,1.839,9.221,3.949,31.01,3.654,-34.717,-2.698,0.0,33.1,33.0,9.117,1.98,-16.778,-10.868,-19.752,-12.93,-3.117,26.865,0.0,262.24,,270.0,270.0,-15.09,3.179,-8.3,22.158
3573.0,3.906,0.945,-35.209,1.839,9.221,3.949,31.01,3.654,-34.717,-2.698,0.0,33.1,33.0,9.117,1.98,-16.787,-10.857,-19.761,-12.873,-3.117,26.865,0.0,262.24,,270.0,270.0,-15.082,3.191,-8.295,22.145
3573.5,3.906,0.945,-35.209,1.839,9.221,3.949,31.01,3.654,-34.717,-2.698,0.0,33.1,33.0,9.117,1.98,-16.76,-10.801,-19.79,-12.803,-3.117,26.865,0.0,262.14,,270.0,270.0,-15.07,3.214,-8.277,22.136
3574.0,3.906,0.945,-35.209,1.839,9.221,3.949,31.01,3.654,-34.717,-2.698,0.0,33.1,33.0,9.117,1.98,-16.743,-10.812,-19.811,-12.828,-3.117,26.865,0.0,262.14,,270.0,270.0,-15.038,3.214,-8.259,22.119
3574.5,3.906,0.945,-35.209,1.839,9.221,3.953,31.007,3.611,-34.733,-2.693,0.0,33.084,33.028,9.117,1.98,-16.768,-10.871,-19.792,-12.889,-3.124,26.865,0.0,262.44,,270.0,270.0,-15.049,3.226,-8.269,22.103
3575.0,3.906,0.945,-35.209,1.839,9.221,3.953,31.007,3.611,-34.733,-2.693,0.0,33.1,33.0,9.117,1.98,-16.773,-10.865,-19.775,-12.945,-3.124,26.865,0.0,262.44,,270.0,270.0,-15.08,3.237,-8.268,22.093
3575.5,3.906,0.945,-35.209,1.839,9.221,3.953,31.007,3.611,-34.733,-2.693,0.0,33.1,33.0,9.117,1.98,-16.802,-10.862,-19.743,-12.921,-3.124,26.865,0.0,262.94,,270.0,270.0,-15.089,3.248,-8.3,22.089
3576.0,3.306,0.84,-34.376,1.97,9.156,3.953,31.007,3.611,-34.733,-2.693,0.0,33.1,33.0,9.225,1.694,-16.778,-10.855,-19.782,-12.854,-3.124,26.865,0.0,262.94,,270.0,270.0,-15.082,3.258,-8.288,22.076
3576.5,3.306,0.84,-34.376,1.97,9.156,3.953,31.007,3.611,-34.733,-2.693,0.0,33.1,33.0,9.225,1.694,-16.775,-10.835,-19.789,-12.825,-3.124,26.865,0.0,261.74,,270.0,270.0,-15.067,3.259,-8.277,22.073
3577.0,3.306,0.84,-34.376,1.97,9.156,3.953,31.007,3.611,-34.733,-2.693,0.0,33.1,33.0,9.225,1.694,-16.809,-10.835,-19.853,-12.88,-3.124,26.865,0.0,261.74,,270.0,270.0,-15.056,3.26,-8.278,22.133
3577.5,3.306,0.84,-34.376,1.97,9.156,3.953,31.007,3.611,-34.733,-2.693,0.0,33.1,33.0,9.225,1.694,-16.822,-10.869,-19.788,-12.955,-3.124,26.865,0.0,261.74,,270.0,270.0,-15.094,3.261,-8.292,22.209
3578.0,3.306,0.84,-34.376,1.97,9.156,3.939,31.008,3.579,-34.684,-2.708,0.0,33.085,33.01,9.225,1.694,-16.801,-10.878,-19.771,-12.92,-3.13,26.862,0.0,261.74,,270.0,270.0,-15.108,3.261,-8.283,22.295
3578.5,3.306,0.84,-34.376,1.97,9.156,3.939,31.008,3.579,-34.684,-2.708,0.0,33.1,33.0,9.225,1.694,-16.788,-10.876,-19.767,-12.868,-3.13,26.862,0.0,261.74,,270.0,270.0,-15.093,3.262,-8.289,22.377
3579.0,3.17,0.726,-35.209,1.862,9.2,3.939,31.008,3.579,-34.684,-2.708,0.0,33.1,33.0,9.185,1.886,-16.775,-10.834,-19.789,-12.831,-3.13,26.862,0.0,261.74,,270.0,270.0,-15.075,3.263,-8.286,22.428
3579.5,3.17,0.726,-35.209,1.862,9.2,3.939,31.008,3.579,-34.684,-2.708,0.0,33.1,33.0,9.185,1.886,-16.769,-10.824,-19.79,-12.802,-3.13,26.862,0.0,261.34,,270.0,270.0,-15.057,3.26,-8.273,22.492
3580.0,3.17,0.726,-35.209,1.862,9.2,3.939,31.008,3.579,-34.684,-2.708,0.0,33.1,33.0,9.185,1.886,-16.779,-10.827,-19.805,-12.865,-3.13,26.862,0.0,261.34,,270.0,270.0,-15.046,3.26,-8.271,22.481
3580.5,3.17,0.726,-35.209,1.862,9.2,3.939,31.008,3.579,-34.684,-2.708,0.0,33.1,33.0,9.185,1.886,-16.842,-10.897,-19.797,-12.904,-3.13,26.862,0.0,261.94,,270.0,270.0,-15.069,3.258,-8.291,22.456
3581.0,3.17,0.726,-35.209,1.862,9.2,3.96,31.014,3.623,-34.635,-2.707,0.0,33.086,32.931,9.185,1.886,-16.836,-10.841,-19.821,-12.848,-3.118,26.856,0.0,261.94,,270.0,270.0,-15.11,3.257,-8.271,22.46
3581.5,3.17,0.726,-35.209,1.862,9.2,3.96,31.014,3.623,-34.635,-2.707,0.0,33.1,32.9,9.185,1.886,-16.77,-10.834,-19.816,-12.818,-3.118,26.856,0.0,261.84,,270.0,270.0,-15.086,3.255,-8.273,22.425
3582.0,3.17,0.726,-35.209,1.862,9.2,3.96,31.014,3.623,-34.635,-2.707,0.0,33.1,32.9,9.185,1.886,-16.738,-10.804,-19.821,-12.792,-3.118,26.856,0.0,261.84,,270.0,270.0,-15.059,3.254,-8.277,22.44
3582.5,3.236,0.835,-34.29,1.911,9.078,3.96,31.014,3.623,-34.635,-2.707,0.0,33.1,32.9,9.28,1.858,-16.827,-10.849,-19.843,-12.905,-3.118,26.856,0.0,261.84,,270.0,270.0,-15.039,3.253,-8.271,22.539
3583.0,3.236,0.835,-34.29,1.911,9.078,3.96,31.014,3.623,-34.635,-2.707,0.0,33.1,32.9,9.28,1.858,-16.822,-10.914,-19.782,-12.964,-3.118,26.856,0.0,261.84,,270.0,270.0,-15.106,3.252,-8.294,22.669
3583.5,3.236,0.835,-34.29,1.911,9.078,3.96,31.014,3.623,-34.635,-2.707,0.0,33.1,32.9,9.28,1.858,-16.822,-10.891,-19.769,-12.918,-3.118,26.856,0.0,262.04,,270.0,270.0,-15.121,3.252,-8.292,22.729
3584.0,3.236,0.835,-34.29,1.911,9.078,3.96,31.014,3.623,-34.635,-2.707,0.0,33.1,32.9,9.28,1.858,-16.749,-10.82,-19.793,-12.803,-3.118,26.856,0.0,262.04,,270.0,270.0,-15.1,3.252,-8.293,22.79
3584.5,3.236,0.835,-34.29,1.911,9.078,3.902,31.024,3.638,-34.652,-2.71,0.0,33.084,32.941,9.28,1.858,-16.73,-10.782,-19.805,-12.783,-3.12,26.854,0.0,262.84,,270.0,270.0,-15.041,3.252,-8.272,22.851
3585.0,3.236,0.835,-34.29,1.911,9.078,3.902,31.024,3.638,-34.652,-2.71,0.0,33.1,32.9,9.28,1.858,-16.799,-10.831,-19.835,-12.854,-3.12,26.854,0.0,262.84,,270.0,270.0,-15.025,3.251,-8.265,22.878
3585.5,3.797,0.974,-34.525,1.939,9.214,3.902,31.024,3.638,-34.652,-2.71,0.0,33.1,32.9,9.235,1.783,-16.889,-10.91,-19.851,-12.974,-3.12,26.854,0.0,262.14,,270.0,270.0,-15.08,3.251,-8.292,22.88
3586.0,3.797,0.974,-34.525,1.939,9.214,3.902,31.024,3.638,-34.652,-2.71,0.0,33.1,32.9,9.235,1.783,-16.889,-10.895,-19.835,-12.949,-3.12,26.854,0.0,262.14,,270.0,270.0,-15.156,3.26,-8.287,22.886
3586.5,3.797,0.974,-34.525,1.939,9.214,3.902,31.024,3.638,-34.652,-2.71,0.0,33.1,32.9,9.235,1.783,-16.849,-10.869,-19.844,-12.878,-3.12,26.854,0.0,262.44,,270.0,270.0,-15.142,3.269,-8.312,22.871
3587.0,3.797,0.974,-34.525,1.939,9.214,3.902,31.024,3.638,-34.652,-2.71,0.0,33.1,32.9,9.235,1.783,-16.784,-10.829,-19.842,-12.827,-3.12,26.854,0.0,262.44,,270.0,270.0,-15.11,3.278,-8.293,22.929
3587.5,3.797,0.974,-34.525,1.939,9.214,3.958,31.033,3.658,-34.613,-2.713,0.0,33.082,32.903,9.235,1.783,-16.776,-10.836,-19.821,-12.861,-3.13,26.853,0.0,262.24,,270.0,270.0,-15.07,3.286,-8.269,22.964
3588.0,3.797,0.974,-34.525,1.939,9.214,3.958,31.033,3.658,-34.613,-2.713,0.0,33.1,32.9,9.235,1.783,-16.768,-10.879,-19.76,-12.933,-3.13,26.853,0.0,262.24,,270.0,270.0,-15.073,3.294,-8.259,22.968
3588.5,3.564,0.934,-33.255,1.921,9.106,3.958,31.033,3.658,-34.613,-2.713,0.0,33.1,32.9,9.46,1.836,-16.826,-10.884,-19.758,-12.914,-3.13,26.853,0.0,263.24,,270.0,270.0,-15.085,3.303,-8.292,23.021
3589.0,3.564,0.934,-33.255,1.921,9.106,3.958,31.033,3.658,-34.613,-2.713,0.0,33.1,32.9,9.46,1.836,-16.808,-10.869,-19.791,-12.861,-3.13,26.853,0.0,263.24,,270.0,270.0,-15.096,3.307,-8.301,23.026
3589.5,3.564,0.934,-33.255,1.921,9.106,3.958,31.033,3.658,-34.613,-2.713,0.0,33.1,32.9,9.46,1.836,-16.762,-10.833,-19.795,-12.818,-3.13,26.853,0.0,262.34,,270.0,270.0,-15.082,3.311,-8.293,23.077
3590.0,3.564,0.934,-33.255,1.921,9.106,3.958,31.033,3.658,-34.613,-2.713,0.0,33.1,32.9,9.46,1.836,-16.741,-10.809,-19.798,-12.788,-3.13,26.853,0.0,262.34,,270.0,270.0,-15.052,3.315,-8.283,23.16
3590.5,3.564,0.934,-33.255,1.921,9.106,3.958,31.033,3.658,-34.613,-2.713,0.0,33.1,32.9,9.46,1.836,-16.751,-10.837,-19.819,-12.846,-3.13,26.853,0.0,262.64,,270.0,270.0,-15.034,3.319,-8.291,23.177
3591.0,3.564,0.934,-33.255,1.921,9.106,3.953,31.035,3.611,-34.62,-2.703,0.0,33.082,32.877,9.46,1.836,-16.818,-10.891,-19.784,-12.948,-3.125,26.862,0.0,262.64,,270.0,270.0,-15.063,3.323,-8.298,23.194
3591.5,3.564,0.934,-33.255,1.921,9.106,3.953,31.035,3.611,-34.62,-2.703,0.0,33.1,32.9,9.46,1.836,-16.812,-10.867,-19.776,-12.883,-3.125,26.862,0.0,262.34,,270.0,270.0,-15.11,3.327,-8.312,23.2
3592.0,3.274,0.779,-35.209,1.855,9.272,3.953,31.035,3.611,-34.62,-2.703,0.0,33.1,32.9,9.144,1.934,-16.785,-10.843,-19.813,-12.843,-3.125,26.862,0.0,262.34,,270.0,270.0,-15.085,3.331,-8.291,23.199
3592.5,3.274,0.779,-35.209,1.855,9.272,3.953,31.035,3.611,-34.62,-2.703,0.0,33.1,32.9,9.144,1.934,-16.766,-10.819,-19.827,-12.8,-3.125,26.862,0.0,262.64,,270.0,270.0,-15.071,3.33,-8.283,23.203
3593.0,3.274,0.779,-35.209,1.855,9.272,3.953,31.035,3.611,-34.62,-2.703,0.0,33.1,32.9,9.144,1.934,-16.765,-10.805,-19.849,-12.839,-3.125,26.862,0.0,262.64,,270.0,270.0,-15.053,3.329,-8.262,23.225
3593.5,3.274,0.779,-35.209,1.855,9.272,3.953,31.035,3.611,-34.62,-2.703,0.0,33.1,32.9,9.144,1.934,-16.869,-10.86,-19.845,-12.952,-3.125,26.862,0.0,261.44,,270.0,270.0,-15.065,3.328,-8.275,23.19
3594.0,3.274,0.779,-35.209,1.855,9.272,3.951,31.041,3.6,-34.59,-2.701,0.0,33.08,32.844,9.144,1.934,-16.848,-10.92,-19.809,-12.973,-3.116,26.863,0.0,261.44,,270.0,270.0,-15.131,3.328,-8.282,23.176
3594.5,3.274,0.779,-35.209,1.855,9.272,3.951,31.041,3.6,-34.59,-2.701,0.0,33.1,32.8,9.144,1.934,-16.804,-10.842,-19.803,-12.859,-3.116,26.863,0.0,263.24,,270.0,270.0,-15.137,3.327,-8.305,23.123
3595.0,3.534,0.851,-35.209,1.893,9.202,3.951,31.041,3.6,-34.59,-2.701,0.0,33.1,32.8,9.061,1.977,-16.778,-10.841,-19.822,-12.822,-3.116,26.863,0.0,263.24,,270.0,270.0,-15.077,3.326,-8.31,23.079
3595.5,3.534,0.851,-35.209,1.893,9.202,3.951,31.041,3.6,-34.59,-2.701,0.0,33.1,32.8,9.061,1.977,-16.772,-10.832,-19.802,-12.8,-3.116,26.863,0.0,261.34,,270.0,270.0,-15.066,3.329,-8.296,23.029
3596.0,3.534,0.851,-35.209,1.893,9.202,3.951,31.041,3.6,-34.59,-2.701,0.0,33.1,32.8,9.061,1.977,-16.81,-10.841,-19.844,-12.868,-3.116,26.863,0.0,261.34,,270.0,270.0,-15.052,3.333,-8.275,22.986
3596.5,3.534,0.851,-35.209,1.893,9.202,3.951,31.041,3.6,-34.59,-2.701,0.0,33.1,32.8,9.061,1.977,-16.87,-10.884,-19.849,-12.953,-3.116,26.863,0.0,263.04,,270.0,270.0,-15.091,3.336,-8.275,23.007
3597.0,3.534,0.851,-35.209,1.893,9.202,3.951,31.041,3.6,-34.59,-2.701,0.0,33.1,32.8,9.061,1.977,-16.873,-10.899,-19.833,-12.94,-3.116,26.863,0.0,263.04,,270.0,270.0,-15.139,3.339,-8.314,22.972
3597.5,3.534,0.851,-35.209,1.893,9.202,3.998,31.039,3.599,-34.603,-2.706,0.0,33.079,32.99,9.061,1.977,-16.855,-10.868,-19.851,-12.878,-3.132,26.852,0.0,262.44,,270.0,270.0,-15.136,3.342,-8.293,22.96
3598.0,3.534,0.851,-35.209,1.893,9.202,3.998,31.039,3.599,-34.603,-2.706,0.0,33.1,33.0,9.061,1.977,-16.753,-10.828,-19.819,-12.819,-3.132,26.852,0.0,262.44,,270.0,270.0,-15.113,3.345,-8.298,22.961
3598.5,2.833,0.687,-35.209,1.91,9.18,3.998,31.039,3.599,-34.603,-2.706,0.0,33.1,33.0,9.157,1.819,-16.801,-10.853,-19.845,-12.869,-3.132,26.852,0.0,263.24,,270.0,270.0,-15.055,3.349,-8.289,22.953
3599.0,2.833,0.687,-35.209,1.91,9.18,3.998,31.039,3.599,-34.603,-2.706,0.0,33.1,33.0,9.157,1.819,-16.889,-10.917,-19.83,-12.981,-3.132,26.852,0.0,263.24,,270.0,270.0,-15.092,3.34,-8.294,22.952
3599.5,2.833,0.687,-35.209,1.91,9.18,3.998,31.039,3.599,-34.603,-2.706,0.0,33.1,33.0,9.157,1.819,-16.863,-10.905,-19.804,-12.946,-3.132,26.852,0.0,262.14,,270.0,270.0,-15.154,3.332,-8.321,22.958
3600.0,2.833,0.687,-35.209,1.91,9.18,3.998,31.039,3.599,-34.603,-2.706,0.0,33.1,33.0,9.157,1.819,-16.824,-10.862,-19.802,-12.889,-3.132,26.852,0.0,262.14,,270.0,270.0,-15.129,3.324,-8.316,23.023
3600.5,2.833,0.687,-35.209,1.91,9.18,3.97,31.035,3.634,-34.58,-2.725,0.0,33.073,32.91,9.157,1.819,-16.76,-10.835,-19.807,-12.792,-3.144,26.849,0.0,262.94,,270.0,270.0,-15.094,3.316,-8.309,22.943
3601.0,2.833,0.687,-35.209,1.91,9.18,3.97,31.035,3.634,-34.58,-2.725,0.0,33.1,32.9,9.157,1.819,-16.724,-10.82,-19.813,-12.797,-3.144,26.849,0.0,262.94,,270.0,270.0,-15.049,3.308,-8.295,22.884
3601.5,3.675,0.956,-33.586,1.898,9.116,3.97,31.035,3.634,-34.58,-2.725,0.0,33.1,32.9,9.408,1.807,-16.767,-10.894,-19.749,-12.953,-3.144,26.849,0.0,261.64,,270.0,270.0,-15.039,3.3,-8.294,22.843
3602.0,3.675,0.956,-33.586,1.898,9.116,3.97,31.035,3.634,-34.58,-2.725,0.0,33.1,32.9,9.408,1.807,-16.836,-10.917,-19.777,-12.986,-3.144,26.849,0.0,261.64,,270.0,270.0,-15.091,3.306,-8.301,22.808
3602.5,3.675,0.956,-33.586,1.898,9.116,3.97,31.035,3.634,-34.58,-2.725,0.0,33.1,32.9,9.408,1.807,-16.836,-10.867,-19.778,-12.898,-3.144,26.849,0.0,262.24,,270.0,270.0,-15.129,3.312,-8.307,22.785
3603.0,3.675,0.956,-33.586,1.898,9.116,3.97,31.035,3.634,-34.58,-2.725,0.0,33.1,32.9,9.408,1.807,-16.76,-10.826,-19.803,-12.824,-3.144,26.849,0.0,262.24,,270.0,270.0,-15.095,3.318,-8.293,22.76
3603.5,3.675,0.956,-33.586,1.898,9.116,3.991,31.052,3.655,-34.543,-2.718,0.0,33.081,32.777,9.408,1.807,-16.735,-10.799,-19.778,-12.761,-3.134,26.841,0.0,261.44,,270.0,270.0,-15.053,3.324,-8.301,22.779
3604.0,3.675,0.956,-33.586,1.898,9.116,3.991,31.052,3.655,-34.543,-2.718,0.0,33.1,32.8,9.408,1.807,-16.734,-10.794,-19.782,-12.836,-3.134,26.841,0.0,261.44,,270.0,270.0,-15.018,3.335,-8.283,22.855
3604.5,3.675,0.956,-33.586,1.898,9.116,3.991,31.052,3.655,-34.543,-2.718,0.0,33.1,32.8,9.408,1.807,-16.758,-10.883,-19.722,-12.941,-3.134,26.841,0.0,262.54,,270.0,270.0,-15.036,3.335,-8.303,22.898
3605.0,3.712,0.936,-34.804,1.846,9.165,3.991,31.052,3.655,-34.543,-2.718,0.0,33.1,32.8,9.243,1.956,-16.772,-10.864,-19.719,-12.881,-3.134,26.841,0.0,262.54,,270.0,270.0,-15.076,3.341,-8.304,22.926
3605.5,3.712,0.936,-34.804,1.846,9.165,3.991,31.052,3.655,-34.543,-2.718,0.0,33.1,32.8,9.243,1.956,-16.745,-10.834,-19.751,-12.832,-3.134,26.841,0.0,260.44,,270.0,270.0,-15.059,3.347,-8.288,22.98
3606.0,3.712,0.936,-34.804,1.846,9.165,3.991,31.052,3.655,-34.543,-2.718,0.0,33.1,32.8,9.243,1.956,-16.721,-10.79,-19.767,-12.779,-3.134,26.841,0.0,260.44,,270.0,270.0,-15.04,3.353,-8.288,23.01
3606.5,3.712,0.936,-34.804,1.846,9.165,3.991,31.052,3.655,-34.543,-2.718,0.0,33.1,32.8,9.243,1.956,-16.718,-10.799,-19.791,-12.793,-3.134,26.841,0.0,262.84,,270.0,270.0,-15.015,3.359,-8.283,23.056
3607.0,3.712,0.936,-34.804,1.846,9.165,3.965,31.063,3.637,-34.522,-2.719,0.0,33.078,32.919,9.243,1.956,-16.819,-10.835,-19.816,-12.906,-3.141,26.848,0.0,262.84,,270.0,270.0,-15.025,3.365,-8.279,23.068
3607.5,3.712,0.936,-34.804,1.846,9.165,3.965,31.063,3.637,-34.522,-2.719,0.0,33.1,32.9,9.243,1.956,-16.836,-10.901,-19.777,-12.975,-3.141,26.848,0.0,259.94,,270.0,270.0,-15.094,3.37,-8.299,23.007
3608.0,2.926,0.799,-34.075,1.883,9.169,3.965,31.063,3.637,-34.522,-2.719,0.0,33.1,32.9,9.268,1.894,-16.833,-10.893,-19.77,-12.912,-3.141,26.848,0.0,259.94,,270.0,270.0,-15.122,3.376,-8.297,22.973
3608.5,2.926,0.799,-34.075,1.883,9.169,3.965,31.063,3.637,-34.522,-2.719,0.0,33.1,32.9,9.268,1.894,-16.746,-10.816,-19.789,-12.807,-3.141,26.848,0.0,262.14,,270.0,270.0,-15.102,3.368,-8.29,22.925
3609.0,2.926,0.799,-34.075,1.883,9.169,3.965,31.063,3.637,-34.522,-2.719,0.0,33.1,32.9,9.268,1.894,-16.733,-10.804,-19.788,-12.815,-3.141,26.848,0.0,262.14,,270.0,270.0,-15.04,3.361,-8.272,22.922
3609.5,2.926,0.799,-34.075,1.883,9.169,3.965,31.063,3.637,-34.522,-2.719,0.0,33.1,32.9,9.268,1.894,-16.793,-10.865,-19.811,-12.903,-3.141,26.848,0.0,260.04,,270.0,270.0,-15.035,3.354,-8.283,22.939
3610.0,2.926,0.799,-34.075,1.883,9.169,3.97,31.072,3.619,-34.479,-2.731,0.0,33.091,32.892,9.268,1.894,-16.842,-10.898,-19.768,-12.965,-3.135,26.842,0.0,260.04,,270.0,270.0,-15.093,3.347,-8.299,22.935
3610.5,2.926,0.799,-34.075,1.883,9.169,3.97,31.072,3.619,-34.479,-2.731,0.0,33.1,32.9,9.268,1.894,-16.809,-10.894,-19.734,-12.925,-3.135,26.842,0.0,262.74,,270.0,270.0,-15.118,3.34,-8.289,22.95
3611.0,2.926,0.799,-34.075,1.883,9.169,3.97,31.072,3.619,-34.479,-2.731,0.0,33.1,32.9,9.268,1.894,-16.791,-10.862,-19.772,-12.852,-3.135,26.842,0.0,262.74,,270.0,270.0,-15.091,3.333,-8.304,22.897
3611.5,3.158,0.8,-34.407,1.897,9.213,3.97,31.072,3.619,-34.479,-2.731,0.0,33.1,32.9,9.285,1.756,-16.759,-10.829,-19.789,-12.812,-3.135,26.842,0.0,261.84,,270.0,270.0,-15.069,3.327,-8.282,22.842
3612.0,3.158,0.8,-34.407,1.897,9.213,3.97,31.072,3.619,-34.479,-2.731,0.0,33.1,32.9,9.285,1.756,-16.742,-10.819,-19.758,-12.856,-3.135,26.842,0.0,261.84,,270.0,270.0,-15.047,3.324,-8.267,22.828
3612.5,3.158,0.8,-34.407,1.897,9.213,3.97,31.072,3.619,-34.479,-2.731,0.0,33.1,32.9,9.285,1.756,-16.787,-10.865,-19.756,-12.92,-3.135,26.842,0.0,262.64,,270.0,270.0,-15.044,3.321,-8.284,22.842
3613.0,3.158,0.8,-34.407,1.897,9.213,3.97,31.072,3.619,-34.479,-2.731,0.0,33.1,32.9,9.285,1.756,-16.793,-10.892,-19.762,-12.918,-3.135,26.842,0.0,262.64,,270.0,270.0,-15.082,3.318,-8.29,22.828
3613.5,3.158,0.8,-34.407,1.897,9.213,4.004,31.081,3.633,-34.467,-2.716,0.0,33.095,32.98,9.285,1.756,-16.774,-10.841,-19.775,-12.85,-3.136,26.839,0.0,261.84,,270.0,270.0,-15.091,3.316,-8.284,22.799
3614.0,3.158,0.8,-34.407,1.897,9.213,4.004,31.081,3.633,-34.467,-2.716,0.0,33.1,33.0,9.285,1.756,-16.727,-10.822,-19.754,-12.813,-3.136,26.839,0.0,261.84,,270.0,270.0,-15.06,3.313,-8.283,22.824
3614.5,2.895,0.77,-33.073,1.882,9.115,4.004,31.081,3.633,-34.467,-2.716,0.0,33.1,33.0,9.448,1.811,-16.722,-10.78,-19.788,-12.791,-3.136,26.839,0.0,262.84,,270.0,270.0,-15.029,3.311,-8.289,22.785
3615.0,2.895,0.77,-33.073,1.882,9.115,4.004,31.081,3.633,-34.467,-2.716,0.0,33.1,33.0,9.448,1.811,-16.812,-10.832,-19.79,-12.907,-3.136,26.839,0.0,262.84,,270.0,270.0,-15.021,3.304,-8.271,22.812
3615.5,2.895,0.77,-33.073,1.882,9.115,4.004,31.081,3.633,-34.467,-2.716,0.0,33.1,33.0,9.448,1.811,-16.817,-10.866,-19.739,-12.897,-3.136,26.839,0.0,262.14,,270.0,270.0,-15.085,3.297,-8.281,22.883
3616.0,2.895,0.77,-33.073,1.882,9.115,4.004,31.081,3.633,-34.467,-2.716,0.0,33.1,33.0,9.448,1.811,-16.762,-10.836,-19.75,-12.825,-3.136,26.839,0.0,262.14,,270.0,270.0,-15.08,3.291,-8.29,22.938
3616.5,2.895,0.77,-33.073,1.882,9.115,3.945,31.088,3.655,-34.44,-2.718,0.0,33.095,32.974,9.448,1.811,-16.729,-10.79,-19.748,-12.759,-3.149,26.836,0.0,263.14,,270.0,270.0,-15.043,3.284,-8.279,22.928
3617.0,2.895,0.77,-33.073,1.882,9.115,3.945,31.088,3.655,-34.44,-2.718,0.0,33.1,33.0,9.448,1.811,-16.731,-10.785,-19.79,-12.811,-3.149,26.836,0.0,263.14,,270.0,270.0,-15.007,3.278,-8.261,22.964
3617.5,3.47,0.9,-33.946,1.922,9.183,3.945,31.088,3.655,-34.44,-2.718,0.0,33.1,33.0,9.251,1.771,-16.78,-10.833,-19.767,-12.901,-3.149,26.836,0.0,261.94,,270.0,270.0,-15.029,3.271,-8.242,23.014
3618.0,3.47,0.9,-33.946,1.922,9.183,3.945,31.088,3.655,-34.44,-2.718,0.0,33.1,33.0,9.251,1.771,-16.765,-10.869,-19.724,-12.928,-3.149,26.836,0.0,261.94,,270.0,270.0,-15.071,3.275,-8.285,22.994
3618.5,3.47,0.9,-33.946,1.922,9.183,3.945,31.088,3.655,-34.44,-2.718,0.0,33.1,33.0,9.251,1.771,-16.764,-10.861,-19.7,-12.877,-3.149,26.836,0.0,262.64,,270.0,270.0,-15.072,3.278,-8.297,23.022
3619.0,3.47,0.9,-33.946,1.922,9.183,3.945,31.088,3.655,-34.44,-2.718,0.0,33.1,33.0,9.251,1.771,-16.728,-10.811,-19.744,-12.794,-3.149,26.836,0.0,262.64,,270.0,270.0,-15.051,3.281,-8.274,23.038
3619.5,3.47,0.9,-33.946,1.922,9.183,3.945,31.088,3.655,-34.44,-2.718,0.0,33.1,33.0,9.251,1.771,-16.699,-10.795,-19.742,-12.778,-3.149,26.836,0.0,260.94,,270.0,270.0,-15.019,3.284,-8.274,23.1
3620.0,3.47,0.9,-33.946,1.922,9.183,3.97,31.093,3.658,-34.409,-2.724,0.0,33.107,33.048,9.251,1.771,-16.742,-10.804,-19.753,-12.815,-3.139,26.833,0.0,260.94,,270.0,270.0,-15.004,3.287,-8.254,23.12
3620.5,3.47,0.9,-33.946,1.922,9.183,3.97,31.093,3.658,-34.409,-2.724,0.0,33.1,33.0,9.251,1.771,-16.73,-10.845,-19.717,-12.935,-3.139,26.833,0.0,262.94,,270.0,270.0,-15.029,3.29,-8.266,23.117
3621.0,3.51,0.884,-35.209,1.849,9.207,3.97,31.093,3.658,-34.409,-2.724,0.0,33.1,33.0,9.155,1.813,-16.807,-10.872,-19.728,-12.928,-3.139,26.833,0.0,262.94,,270.0,270.0,-15.057,3.293,-8.281,23.158
3621.5,3.51,0.884,-35.209,1.849,9.207,3.97,31.093,3.658,-34.409,-2.724,0.0,33.1,33.0,9.155,1.813,-16.793,-10.852,-19.763,-12.85,-3.139,26.833,0.0,261.84,,270.0,270.0,-15.084,3.297,-8.271,23.196
3622.0,3.51,0.884,-35.209,1.849,9.207,3.97,31.093,3.658,-34.409,-2.724,0.0,33.1,33.0,9.155,1.813,-16.741,-10.818,-19.751,-12.802,-3.139,26.833,0.0,261.84,,270.0,270.0,-15.064,3.3,-8.268,23.228
3622.5,3.51,0.884,-35.209,1.849,9.207,3.97,31.093,3.658,-34.409,-2.724,0.0,33.1,33.0,9.155,1.813,-16.728,-10.825,-19.777,-12.827,-3.139,26.833,0.0,263.44,,270.0,270.0,-15.028,3.304,-8.25,23.254
3623.0,3.51,0.884,-35.209,1.849,9.207,3.958,31.114,3.628,-34.389,-2.716,0.0,33.114,32.976,9.155,1.813,-16.791,-10.861,-19.761,-12.924,-3.148,26.834,0.0,263.44,,270.0,270.0,-15.039,3.307,-8.258,23.277
3623.5,3.51,0.884,-35.209,1.849,9.207,3.958,31.114,3.628,-34.389,-2.716,0.0,33.1,33.0,9.155,1.813,-16.78,-10.878,-19.742,-12.939,-3.148,26.834,0.0,262.74,,270.0,270.0,-15.084,3.31,-8.274,23.291
3624.0,2.548,0.733,-33.964,1.933,9.132,3.958,31.114,3.628,-34.389,-2.716,0.0,33.1,33.0,9.262,1.84,-16.767,-10.842,-19.771,-12.892,-3.148,26.834,0.0,262.74,,270.0,270.0,-15.085,3.314,-8.286,23.308
3624.5,2.548,0.733,-33.964,1.933,9.132,3.958,31.114,3.628,-34.389,-2.716,0.0,33.1,33.0,9.262,1.84,-16.739,-10.809,-19.774,-12.782,-3.148,26.834,0.0,263.34,,270.0,270.0,-15.068,3.301,-8.271,23.33
3625.0,2.548,0.733,-33.964,1.933,9.132,3.958,31.114,3.628,-34.389,-2.716,0.0,33.1,33.0,9.262,1.84,-16.71,-10.783,-19.762,-12.773,-3.148,26.834,0.0,263.34,,270.0,270.0,-15.026,3.289,-8.262,23.326
3625.5,2.548,0.733,-33.964,1.933,9.132,3.958,31.114,3.628,-34.389,-2.716,0.0,33.1,33.0,9.262,1.84,-16.71,-10.796,-19.777,-12.793,-3.148,26.834,0.0,262.34,,270.0,270.0,-15.007,3.277,-8.258,23.296
3626.0,2.548,0.733,-33.964,1.933,9.132,3.958,31.114,3.628,-34.389,-2.716,0.0,33.1,33.0,9.262,1.84,-16.753,-10.889,-19.684,-12.94,-3.148,26.834,0.0,262.34,,270.0,270.0,-15.019,3.265,-8.28,23.235
3626.5,2.548,0.733,-33.964,1.933,9.132,3.957,31.109,3.582,-34.352,-2.719,0.0,33.124,33.079,9.262,1.84,-16.76,-10.839,-19.675,-12.87,-3.151,26.827,0.0,262.44,,270.0,270.0,-15.066,3.253,-8.274,23.177
3627.0,2.548,0.733,-33.964,1.933,9.132,3.957,31.109,3.582,-34.352,-2.719,0.0,33.1,33.1,9.262,1.84,-16.725,-10.803,-19.726,-12.78,-3.151,26.827,0.0,262.44,,270.0,270.0,-15.036,3.241,-8.276,23.153
3627.5,2.728,0.711,-34.27,1.914,9.214,3.957,31.109,3.582,-34.352,-2.719,0.0,33.1,33.1,9.199,1.758,-16.69,-10.764,-19.731,-12.759,-3.151,26.827,0.0,261.84,,270.0,270.0,-15.008,3.23,-8.264,23.116
3628.0,2.728,0.711,-34.27,1.914,9.214,3.957,31.109,3.582,-34.352,-2.719,0.0,33.1,33.1,9.199,1.758,-16.699,-10.746,-19.744,-12.768,-3.151,26.827,0.0,261.84,,270.0,270.0,-14.986,3.222,-8.245,23.094
3628.5,2.728,0.711,-34.27,1.914,9.214,3.957,31.109,3.582,-34.352,-2.719,0.0,33.1,33.1,9.199,1.758,-16.739,-10.8,-19.769,-12.867,-3.151,26.827,0.0,262.64,,270.0,270.0,-14.989,3.214,-8.252,23.025
3629.0,2.728,0.711,-34.27,1.914,9.214,3.957,31.109,3.582,-34.352,-2.719,0.0,33.1,33.1,9.199,1.758,-16.787,-10.877,-19.719,-12.964,-3.151,26.827,0.0,262.64,,270.0,270.0,-15.044,3.206,-8.262,23.008
3629.5,2.728,0.711,-34.27,1.914,9.214,3.986,31.122,3.631,-34.327,-2.735,0.0,33.138,33.052,9.199,1.758,-16.737,-10.827,-19.727,-12.854,-3.153,26.831,0.0,262.24,,270.0,270.0,-15.087,3.198,-8.293,23.012
3630.0,2.728,0.711,-34.27,1.914,9.214,3.986,31.122,3.631,-34.327,-2.735,0.0,33.1,33.1,9.199,1.758,-16.715,-10.808,-19.755,-12.769,-3.153,26.831,0.0,262.24,,270.0,270.0,-15.036,3.19,-8.269,23.008
3630.5,2.924,0.753,-34.309,1.868,9.154,3.986,31.122,3.631,-34.327,-2.735,0.0,33.1,33.1,9.367,1.945,-16.702,-10.77,-19.768,-12.776,-3.153,26.831,0.0,262.74,,270.0,270.0,-15.012,3.183,-8.265,23.078
3631.0,2.924,0.753,-34.309,1.868,9.154,3.986,31.122,3.631,-34.327,-2.735,0.0,33.1,33.1,9.367,1.945,-16.74,-10.829,-19.774,-12.863,-3.153,26.831,0.0,262.74,,270.0,270.0,-15.004,3.178,-8.257,23.15
3631.5,2.924,0.753,-34.309,1.868,9.154,3.986,31.122,3.631,-34.327,-2.735,0.0,33.1,33.1,9.367,1.945,-16.738,-10.838,-19.718,-12.914,-3.153,26.831,0.0,262.44,,270.0,270.0,-15.052,3.174,-8.264,23.17
3632.0,2.924,0.753,-34.309,1.868,9.154,3.986,31.122,3.631,-34.327,-2.735,0.0,33.1,33.1,9.367,1.945,-16.75,-10.841,-19.68,-12.883,-3.153,26.831,0.0,262.44,,270.0,270.0,-15.052,3.17,-8.273,23.191
3632.5,2.924,0.753,-34.309,1.868,9.154,3.986,31.122,3.631,-34.327,-2.735,0.0,33.1,33.1,9.367,1.945,-16.744,-10.838,-19.689,-12.869,-3.153,26.831,0.0,263.04,,270.0,270.0,-15.039,3.166,-8.265,23.177
3633.0,2.924,0.753,-34.309,1.868,9.154,3.993,31.121,3.642,-34.29,-2.746,0.0,33.145,32.979,9.367,1.945,-16.697,-10.772,-19.75,-12.764,-3.16,26.83,0.0,263.04,,270.0,270.0,-15.035,3.162,-8.25,23.156
3633.5,2.924,0.753,-34.309,1.868,9.154,3.993,31.121,3.642,-34.29,-2.746,0.0,33.1,33.0,9.367,1.945,-16.722,-10.775,-19.781,-12.789,-3.16,26.83,0.0,262.44,,270.0,270.0,-14.995,3.158,-8.243,23.18
3634.0,3.329,0.919,-33.983,1.879,9.164,3.993,31.121,3.642,-34.29,-2.746,0.0,33.1,33.0,9.317,1.854,-16.791,-10.825,-19.778,-12.892,-3.16,26.83,0.0,262.44,,270.0,270.0,-15.017,3.154,-8.25,23.241
3634.5,3.329,0.919,-33.983,1.879,9.164,3.993,31.121,3.642,-34.29,-2.746,0.0,33.1,33.0,9.317,1.854,-16.807,-10.863,-19.763,-12.916,-3.16,26.83,0.0,262.34,,270.0,270.0,-15.071,3.157,-8.264,23.287
3635.0,3.329,0.919,-33.983,1.879,9.164,3.993,31.121,3.642,-34.29,-2.746,0.0,33.1,33.0,9.317,1.854,-16.794,-10.847,-19.764,-12.856,-3.16,26.83,0.0,262.34,,270.0,270.0,-15.088,3.16,-8.281,23.298
3635.5,3.329,0.919,-33.983,1.879,9.164,3.993,31.121,3.642,-34.29,-2.746,0.0,33.1,33.0,9.317,1.854,-16.724,-10.8,-19.769,-12.788,-3.16,26.83,0.0,262.64,,270.0,270.0,-15.065,3.163,-8.279,23.328
3636.0,3.329,0.919,-33.983,1.879,9.164,3.984,31.13,3.672,-34.236,-2.741,0.0,33.149,33.143,9.317,1.854,-16.711,-10.771,-19.757,-12.754,-3.156,26.826,0.0,262.64,,270.0,270.0,-15.02,3.166,-8.254,23.351
3636.5,3.329,0.919,-33.983,1.879,9.164,3.984,31.13,3.672,-34.236,-2.741,0.0,33.1,33.1,9.317,1.854,-16.767,-10.844,-19.741,-12.948,-3.156,26.826,0.0,262.24,,270.0,270.0,-14.998,3.168,-8.278,23.363
3637.0,3.317,0.901,-34.129,1.857,9.147,3.984,31.13,3.672,-34.236,-2.741,0.0,33.1,33.1,9.3,1.855,-16.786,-10.892,-19.688,-12.938,-3.156,26.826,0.0,262.24,,270.0,270.0,-15.075,3.171,-8.276,23.362
3637.5,3.317,0.901,-34.129,1.857,9.147,3.984,31.13,3.672,-34.236,-2.741,0.0,33.1,33.1,9.3,1.855,-16.777,-10.836,-19.724,-12.854,-3.156,26.826,0.0,262.54,,270.0,270.0,-15.076,3.173,-8.286,23.359
3638.0,3.317,0.901,-34.129,1.857,9.147,3.984,31.13,3.672,-34.236,-2.741,0.0,33.1,33.1,9.3,1.855,-16.745,-10.791,-19.712,-12.805,-3.156,26.826,0.0,262.54,,270.0,270.0,-15.048,3.176,-8.298,23.372
3638.5,3.317,0.901,-34.129,1.857,9.147,3.984,31.13,3.672,-34.236,-2.741,0.0,33.1,33.1,9.3,1.855,-16.686,-10.779,-19.739,-12.752,-3.156,26.826,0.0,262.44,,270.0,270.0,-15.013,3.178,-8.273,23.345
3639.0,3.317,0.901,-34.129,1.857,9.147,3.961,31.148,3.636,-34.177,-2.73,0.0,33.168,33.211,9.3,1.855,-16.711,-10.775,-19.722,-12.784,-3.151,26.823,0.0,262.44,,270.0,270.0,-14.989,3.18,-8.246,23.293
3639.5,3.317,0.901,-34.129,1.857,9.147,3.961,31.148,3.636,-34.177,-2.73,0.0,33.2,33.2,9.3,1.855,-16.704,-10.808,-19.719,-12.887,-3.151,26.823,0.0,260.54,,270.0,270.0,-14.998,3.182,-8.253,23.246
3640.0,3.317,0.901,-34.129,1.857,9.147,3.961,31.148,3.636,-34.177,-2.73,0.0,33.2,33.2,9.3,1.855,-16.755,-10.841,-19.703,-12.869,-3.151,26.823,0.0,260.54,,270.0,270.0,-15.029,3.185,-8.257,23.24
3640.5,3.29,0.839,-34.717,1.903,9.218,3.961,31.148,3.636,-34.177,-2.73,0.0,33.2,33.2,9.204,1.757,-16.743,-10.79,-19.706,-12.796,-3.151,26.823,0.0,263.14,,270.0,270.0,-15.042,3.187,-8.263,23.232
3641.0,3.29,0.839,-34.717,1.903,9.218,3.961,31.148,3.636,-34.177,-2.73,0.0,33.2,33.2,9.204,1.757,-16.704,-10.756,-19.714,-12.749,-3.151,26.823,0.0,263.14,,270.0,270.0,-15.009,3.188,-8.269,23.197
3641.5,3.29,0.839,-34.717,1.903,9.218,3.961,31.148,3.636,-34.177,-2.73,0.0,33.2,33.2,9.204,1.757,-16.673,-10.763,-19.745,-12.778,-3.151,26.823,0.0,261.04,,270.0,270.0,-14.981,3.19,-8.251,23.157
3642.0,3.29,0.839,-34.717,1.903,9.218,3.961,31.148,3.636,-34.177,-2.73,0.0,33.2,33.2,9.204,1.757,-16.762,-10.819,-19.81,-12.89,-3.151,26.823,0.0,261.04,,270.0,270.0,-14.99,3.192,-8.234,23.168
3642.5,3.29,0.839,-34.717,1.903,9.218,3.96,31.15,3.612,-34.112,-2.748,0.0,33.17,33.198,9.204,1.757,-16.876,-10.857,-19.841,-12.938,-3.16,26.817,0.0,263.94,,270.0,270.0,-15.07,3.193,-8.271,23.117
3643.0,3.29,0.839,-34.717,1.903,9.218,3.96,31.15,3.612,-34.112,-2.748,0.0,33.2,33.2,9.204,1.757,-16.844,-10.838,-19.822,-12.893,-3.16,26.817,0.0,263.94,,270.0,270.0,-15.128,3.195,-8.272,23.108
3643.5,2.99,0.704,-35.209,1.833,9.252,3.96,31.15,3.612,-34.112,-2.748,0.0,33.2,33.2,9.194,1.887,-16.648,-10.764,-19.727,-12.73,-3.16,26.817,0.0,261.44,,270.0,270.0,-15.099,3.197,-8.245,23.072
3644.0,2.99,0.704,-35.209,1.833,9.252,3.96,31.15,3.612,-34.112,-2.748,0.0,33.2,33.2,9.194,1.887,-16.697,-10.797,-19.753,-12.766,-3.16,26.817,0.0,261.44,,270.0,270.0,-14.967,3.193,-8.244,23.025
3644.5,2.99,0.704,-35.209,1.833,9.252,3.96,31.15,3.612,-34.112,-2.748,0.0,33.2,33.2,9.194,1.887,-16.791,-10.812,-19.772,-12.881,-3.16,26.817,0.0,263.04,,270.0,270.0,-15.003,3.19,-8.239,23.002
3645.0,2.99,0.704,-35.209,1.833,9.252,3.96,31.15,3.612,-34.112,-2.748,0.0,33.2,33.2,9.194,1.887,-16.8,-10.846,-19.754,-12.924,-3.16,26.817,0.0,263.04,,270.0,270.0,-15.064,3.187,-8.27,22.967
3645.5,2.99,0.704,-35.209,1.833,9.252,3.937,31.152,3.641,-34.05,-2.728,0.0,33.187,33.205,9.194,1.887,-16.779,-10.83,-19.774,-12.861,-3.148,26.808,0.0,262.54,,270.0,270.0,-15.081,3.183,-8.239,22.936
3646.0,2.99,0.704,-35.209,1.833,9.252,3.937,31.152,3.641,-34.05,-2.728,0.0,33.2,33.2,9.194,1.887,-16.726,-10.798,-19.79,-12.8,-3.148,26.808,0.0,262.54,,270.0,270.0,-15.061,3.18,-8.264,22.925
3646.5,2.99,0.704,-35.209,1.833,9.252,3.937,31.152,3.641,-34.05,-2.728,0.0,33.2,33.2,9.194,1.887,-16.722,-10.78,-19.786,-12.756,-3.148,26.808,0.0,263.14,,270.0,270.0,-15.029,3.177,-8.252,22.885
3647.0,2.569,0.714,-33.86,1.94,9.156,3.937,31.152,3.641,-34.05,-2.728,0.0,33.2,33.2,9.276,1.767,-16.788,-10.847,-19.747,-12.928,-3.148,26.808,0.0,263.14,,270.0,270.0,-15.011,3.174,-8.272,22.835
3647.5,2.569,0.714,-33.86,1.94,9.156,3.937,31.152,3.641,-34.05,-2.728,0.0,33.2,33.2,9.276,1.767,-16.761,-10.851,-19.722,-12.917,-3.148,26.808,0.0,262.54,,270.0,270.0,-15.078,3.164,-8.27,22.861
3648.0,2.569,0.714,-33.86,1.94,9.156,3.937,31.152,3.641,-34.05,-2.728,0.0,33.2,33.2,9.276,1.767,-16.736,-10.835,-19.735,-12.867,-3.148,26.808,0.0,262.54,,270.0,270.0,-15.063,3.154,-8.273,22.9
3648.5,2.569,0.714,-33.86,1.94,9.156,3.937,31.152,3.641,-34.05,-2.728,0.0,33.2,33.2,9.276,1.767,-16.729,-10.798,-19.754,-12.815,-3.148,26.808,0.0,263.04,,270.0,270.0,-15.043,3.145,-8.26,22.901
3649.0,2.569,0.714,-33.86,1.94,9.156,3.952,31.165,3.634,-33.985,-2.735,0.0,33.189,33.149,9.276,1.767,-16.708,-10.776,-19.747,-12.793,-3.141,26.807,0.0,263.04,,270.0,270.0,-15.024,3.135,-8.249,22.793
3649.5,2.569,0.714,-33.86,1.94,9.156,3.952,31.165,3.634,-33.985,-2.735,0.0,33.2,33.1,9.276,1.767,-16.735,-10.8,-19.775,-12.822,-3.141,26.807,0.0,262.54,,270.0,270.0,-15.006,3.126,-8.26,22.774
3650.0,3.33,0.838,-34.646,1.914,9.163,3.952,31.165,3.634,-33.985,-2.735,0.0,33.2,33.1,9.177,1.759,-16.818,-10.867,-19.758,-12.953,-3.141,26.807,0.0,262.54,,270.0,270.0,-15.033,3.117,-8.265,22.766
3650.5,3.33,0.838,-34.646,1.914,9.163,3.952,31.165,3.634,-33.985,-2.735,0.0,33.2,33.1,9.177,1.759,-16.728,-10.843,-19.715,-12.838,-3.141,26.807,0.0,263.04,,270.0,270.0,-15.099,3.12,-8.293,22.776
3651.0,3.33,0.838,-34.646,1.914,9.163,3.952,31.165,3.634,-33.985,-2.735,0.0,33.2,33.1,9.177,1.759,-16.737,-10.801,-19.731,-12.799,-3.141,26.807,0.0,263.04,,270.0,270.0,-15.031,3.124,-8.278,22.765
3651.5,3.33,0.838,-34.646,1.914,9.163,3.952,31.165,3.634,-33.985,-2.735,0.0,33.2,33.1,9.177,1.759,-16.722,-10.775,-19.744,-12.774,-3.141,26.807,0.0,262.24,,270.0,270.0,-15.017,3.127,-8.25,22.752
3652.0,3.33,0.838,-34.646,1.914,9.163,3.968,31.168,3.651,-33.96,-2.741,0.0,33.21,33.188,9.177,1.759,-16.728,-10.781,-19.773,-12.825,-3.146,26.807,0.0,262.24,,270.0,270.0,-15.004,3.13,-8.268,22.758
3652.5,3.33,0.838,-34.646,1.914,9.163,3.968,31.168,3.651,-33.96,-2.741,0.0,33.2,33.2,9.177,1.759,-16.765,-10.864,-19.774,-12.911,-3.146,26.807,0.0,263.64,,270.0,270.0,-15.027,3.134,-8.256,22.747
3653.0,3.33,0.838,-34.646,1.914,9.163,3.968,31.168,3.651,-33.96,-2.741,0.0,33.2,33.2,9.177,1.759,-16.79,-10.858,-19.743,-12.92,-3.146,26.807,0.0,263.64,,270.0,270.0,-15.079,3.137,-8.27,22.674
3653.5,3.632,0.855,-35.209,1.863,9.261,3.968,31.168,3.651,-33.96,-2.741,0.0,33.2,33.2,9.136,1.887,-16.803,-10.822,-19.752,-12.864,-3.146,26.807,0.0,262.24,,270.0,270.0,-15.078,3.14,-8.277,22.679
3654.0,3.632,0.855,-35.209,1.863,9.261,3.968,31.168,3.651,-33.96,-2.741,0.0,33.2,33.2,9.136,1.887,-16.711,-10.79,-19.757,-12.776,-3.146,26.807,0.0,262.24,,270.0,270.0,-15.06,3.148,-8.278,22.687
3654.5,3.632,0.855,-35.209,1.863,9.261,3.968,31.168,3.651,-33.96,-2.741,0.0,33.2,33.2,9.136,1.887,-16.764,-10.819,-19.781,-12.844,-3.146,26.807,0.0,263.54,,270.0,270.0,-15.009,3.156,-8.267,22.688
3655.0,3.632,0.855,-35.209,1.863,9.261,3.968,31.168,3.651,-33.96,-2.741,0.0,33.2,33.2,9.136,1.887,-16.758,-10.854,-19.742,-12.922,-3.146,26.807,0.0,263.54,,270.0,270.0,-15.052,3.164,-8.266,22.674
3655.5,3.632,0.855,-35.209,1.863,9.261,4.014,31.189,3.654,-33.95,-2.73,0.0,33.228,33.284,9.136,1.887,-16.735,-10.862,-19.707,-12.91,-3.142,26.807,0.0,262.64,,270.0,270.0,-15.069,3.172,-8.286,22.66
3656.0,3.632,0.855,-35.209,1.863,9.261,4.014,31.189,3.654,-33.95,-2.73,0.0,33.2,33.3,9.136,1.887,-16.725,-10.849,-19.712,-12.851,-3.142,26.807,0.0,262.64,,270.0,270.0,-15.054,3.179,-8.292,22.636
3656.5,3.33,0.878,-34.0,1.944,9.127,4.014,31.189,3.654,-33.95,-2.73,0.0,33.2,33.3,9.245,1.707,-16.734,-10.802,-19.742,-12.802,-3.142,26.807,0.0,263.94,,270.0,270.0,-15.034,3.187,-8.261,22.583
3657.0,3.33,0.878,-34.0,1.944,9.127,4.014,31.189,3.654,-33.95,-2.73,0.0,33.2,33.3,9.245,1.707,-16.719,-10.778,-19.768,-12.784,-3.142,26.807,0.0,263.94,,270.0,270.0,-15.02,3.189,-8.268,22.568
3657.5,3.33,0.878,-34.0,1.944,9.127,4.014,31.189,3.654,-33.95,-2.73,0.0,33.2,33.3,9.245,1.707,-16.787,-10.845,-19.797,-12.894,-3.142,26.807,0.0,262.84,,270.0,270.0,-15.012,3.191,-8.272,22.618
3658.0,3.33,0.878,-34.0,1.944,9.127,4.014,31.189,3.654,-33.95,-2.73,0.0,33.2,33.3,9.245,1.707,-16.8,-10.86,-19.756,-12.956,-3.142,26.807,0.0,262.84,,270.0,270.0,-15.081,3.194,-8.281,22.651
3658.5,3.33,0.878,-34.0,1.944,9.127,3.981,31.184,3.647,-33.865,-2.729,0.0,33.243,33.262,9.245,1.707,-16.76,-10.87,-19.733,-12.896,-3.143,26.803,0.0,263.54,,270.0,270.0,-15.093,3.196,-8.277,22.716
3659.0,3.33,0.878,-34.0,1.944,9.127,3.981,31.184,3.647,-33.865,-2.729,0.0,33.2,33.3,9.245,1.707,-16.751,-10.809,-19.73,-12.816,-3.143,26.803,0.0,263.54,,270.0,270.0,-15.065,3.198,-8.278,22.778
3659.5,2.11,0.538,-34.491,1.891,9.183,3.981,31.184,3.647,-33.865,-2.729,0.0,33.2,33.3,9.226,1.741,-16.737,-10.79,-19.749,-12.788,-3.143,26.803,0.0,263.44,,270.0,270.0,-15.026,3.2,-8.282,22.813
3660.0,2.11,0.538,-34.491,1.891,9.183,3.981,31.184,3.647,-33.865,-2.729,0.0,33.2,33.3,9.226,1.741,-16.723,-10.807,-19.778,-12.819,-3.143,26.803,0.0,263.44,,270.0,270.0,-15.016,3.182,-8.282,22.887
3660.5,2.11,0.538,-34.491,1.891,9.183,3.981,31.184,3.647,-33.865,-2.729,0.0,33.2,33.3,9.226,1.741,-16.813,-10.857,-19.761,-12.946,-3.143,26.803,0.0,263.14,,270.0,270.0,-15.032,3.165,-8.283,22.934
