t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3661.0,2.11,0.538,-34.491,1.891,9.183,3.981,31.184,3.647,-33.865,-2.729,0.0,33.2,33.3,9.226,1.741,-16.812,-10.858,-19.728,-12.87,-3.143,26.803,0.0,263.14,,270.0,270.0,-15.094,3.147,-8.295,22.939
3661.5,2.11,0.538,-34.491,1.891,9.183,3.981,31.184,3.647,-33.865,-2.729,0.0,33.2,33.3,9.226,1.741,-16.734,-10.821,-19.737,-12.826,-3.143,26.803,0.0,263.14,,270.0,270.0,-15.067,3.13,-8.296,22.965
3662.0,2.11,0.538,-34.491,1.891,9.183,3.946,31.188,3.66,-33.809,-2.702,0.0,33.242,33.303,9.226,1.741,-16.705,-10.801,-19.758,-12.787,-3.154,26.792,0.0,263.14,,270.0,270.0,-15.03,3.114,-8.291,23.021
3662.5,2.11,0.538,-34.491,1.891,9.183,3.946,31.188,3.66,-33.809,-2.702,0.0,33.2,33.3,9.226,1.741,-16.724,-10.791,-19.768,-12.816,-3.154,26.792,0.0,263.24,,270.0,270.0,-15.013,3.097,-8.285,23.056
3663.0,3.175,0.706,-35.209,1.842,9.239,3.946,31.188,3.66,-33.809,-2.702,0.0,33.2,33.3,9.14,1.89,-16.807,-10.84,-19.77,-12.918,-3.154,26.792,0.0,263.24,,270.0,270.0,-15.025,3.081,-8.275,23.09
3663.5,3.175,0.706,-35.209,1.842,9.239,3.946,31.188,3.66,-33.809,-2.702,0.0,33.2,33.3,9.14,1.89,-16.742,-10.883,-19.72,-12.942,-3.154,26.792,0.0,262.54,,270.0,270.0,-15.084,3.083,-8.303,23.102
3664.0,3.175,0.706,-35.209,1.842,9.239,3.946,31.188,3.66,-33.809,-2.702,0.0,33.2,33.3,9.14,1.89,-16.765,-10.866,-19.73,-12.908,-3.154,26.792,0.0,262.54,,270.0,270.0,-15.072,3.084,-8.298,23.148
3664.5,3.175,0.706,-35.209,1.842,9.239,3.946,31.188,3.66,-33.809,-2.702,0.0,33.2,33.3,9.14,1.89,-16.747,-10.805,-19.775,-12.8,-3.154,26.792,0.0,263.14,,270.0,270.0,-15.067,3.086,-8.291,23.213
3665.0,3.175,0.706,-35.209,1.842,9.239,3.953,31.208,3.652,-33.744,-2.731,0.0,33.261,33.333,9.14,1.89,-16.732,-10.778,-19.792,-12.83,-3.167,26.792,0.0,263.14,,270.0,270.0,-15.032,3.087,-8.273,23.27
3665.5,3.175,0.706,-35.209,1.842,9.239,3.953,31.208,3.652,-33.744,-2.731,0.0,33.3,33.3,9.14,1.89,-16.77,-10.865,-19.797,-12.893,-3.167,26.792,0.0,262.74,,270.0,270.0,-15.033,3.088,-8.274,23.312
3666.0,3.218,0.86,-33.818,1.932,9.08,3.953,31.208,3.652,-33.744,-2.731,0.0,33.3,33.3,9.298,1.731,-16.751,-10.89,-19.73,-12.977,-3.167,26.792,0.0,262.74,,270.0,270.0,-15.081,3.09,-8.29,23.378
3666.5,3.218,0.86,-33.818,1.932,9.08,3.953,31.208,3.652,-33.744,-2.731,0.0,33.3,33.3,9.298,1.731,-16.824,-10.879,-19.768,-12.924,-3.167,26.792,0.0,262.74,,270.0,270.0,-15.087,3.092,-8.291,23.379
3667.0,3.218,0.86,-33.818,1.932,9.08,3.953,31.208,3.652,-33.744,-2.731,0.0,33.3,33.3,9.298,1.731,-16.775,-10.82,-19.779,-12.864,-3.167,26.792,0.0,262.74,,270.0,270.0,-15.099,3.094,-8.286,23.329
3667.5,3.218,0.86,-33.818,1.932,9.08,3.953,31.208,3.652,-33.744,-2.731,0.0,33.3,33.3,9.298,1.731,-16.734,-10.798,-19.788,-12.802,-3.167,26.792,0.0,263.04,,270.0,270.0,-15.06,3.096,-8.28,23.296
3668.0,3.218,0.86,-33.818,1.932,9.08,3.953,31.208,3.652,-33.744,-2.731,0.0,33.3,33.3,9.298,1.731,-16.767,-10.839,-19.791,-12.895,-3.167,26.792,0.0,263.04,,270.0,270.0,-15.031,3.098,-8.275,23.248
3668.5,3.218,0.86,-33.818,1.932,9.08,3.945,31.218,3.638,-33.665,-2.718,0.0,33.272,33.256,9.298,1.731,-16.753,-10.886,-19.716,-12.987,-3.161,26.8,0.0,262.54,,270.0,270.0,-15.073,3.1,-8.284,23.199
3669.0,3.218,0.86,-33.818,1.932,9.08,3.945,31.218,3.638,-33.665,-2.718,0.0,33.3,33.3,9.298,1.731,-16.771,-10.887,-19.731,-12.938,-3.161,26.8,0.0,262.54,,270.0,270.0,-15.085,3.102,-8.301,23.154
3669.5,3.374,0.807,-35.209,1.854,9.166,3.945,31.218,3.638,-33.665,-2.718,0.0,33.3,33.3,9.179,1.93,-16.765,-10.835,-19.753,-12.858,-3.161,26.8,0.0,263.14,,270.0,270.0,-15.082,3.104,-8.302,23.114
3670.0,3.374,0.807,-35.209,1.854,9.166,3.945,31.218,3.638,-33.665,-2.718,0.0,33.3,33.3,9.179,1.93,-16.751,-10.808,-19.763,-12.79,-3.161,26.8,0.0,263.14,,270.0,270.0,-15.053,3.108,-8.292,23.059
3670.5,3.374,0.807,-35.209,1.854,9.166,3.945,31.218,3.638,-33.665,-2.718,0.0,33.3,33.3,9.179,1.93,-16.741,-10.78,-19.779,-12.798,-3.161,26.8,0.0,262.94,,270.0,270.0,-15.028,3.113,-8.299,23.028
3671.0,3.374,0.807,-35.209,1.854,9.166,3.945,31.218,3.638,-33.665,-2.718,0.0,33.3,33.3,9.179,1.93,-16.76,-10.81,-19.76,-12.878,-3.161,26.8,0.0,262.94,,270.0,270.0,-15.024,3.117,-8.273,23.047
3671.5,3.374,0.807,-35.209,1.854,9.166,3.959,31.209,3.623,-33.577,-2.739,0.0,33.277,33.292,9.179,1.93,-16.743,-10.865,-19.677,-12.932,-3.159,26.785,0.0,263.34,,270.0,270.0,-15.052,3.121,-8.288,23.061
3672.0,3.374,0.807,-35.209,1.854,9.166,3.959,31.209,3.623,-33.577,-2.739,0.0,33.3,33.3,9.179,1.93,-16.774,-10.834,-19.749,-12.87,-3.159,26.785,0.0,263.34,,270.0,270.0,-15.055,3.125,-8.31,23.085
3672.5,3.392,0.88,-34.756,1.831,9.18,3.959,31.209,3.623,-33.577,-2.739,0.0,33.3,33.3,9.257,2.025,-16.737,-10.797,-19.756,-12.812,-3.159,26.785,0.0,263.24,,270.0,270.0,-15.057,3.129,-8.282,23.109
3673.0,3.392,0.88,-34.756,1.831,9.18,3.959,31.209,3.623,-33.577,-2.739,0.0,33.3,33.3,9.257,2.025,-16.741,-10.781,-19.763,-12.791,-3.159,26.785,0.0,263.24,,270.0,270.0,-15.025,3.134,-8.273,23.131
3673.5,3.392,0.88,-34.756,1.831,9.18,3.959,31.209,3.623,-33.577,-2.739,0.0,33.3,33.3,9.257,2.025,-16.756,-10.806,-19.804,-12.861,-3.159,26.785,0.0,263.74,,270.0,270.0,-15.019,3.138,-8.27,23.119
3674.0,3.392,0.88,-34.756,1.831,9.18,3.959,31.209,3.623,-33.577,-2.739,0.0,33.3,33.3,9.257,2.025,-16.817,-10.869,-19.77,-12.958,-3.159,26.785,0.0,263.74,,270.0,270.0,-15.057,3.142,-8.289,23.118
3674.5,3.392,0.88,-34.756,1.831,9.18,3.959,31.209,3.623,-33.577,-2.739,0.0,33.3,33.3,9.257,2.025,-16.807,-10.88,-19.749,-12.961,-3.159,26.785,0.0,262.84,,270.0,270.0,-15.104,3.146,-8.302,23.13
3675.0,3.392,0.88,-34.756,1.831,9.18,4.001,31.222,3.642,-33.49,-2.734,0.0,33.296,33.324,9.257,2.025,-16.732,-10.809,-19.753,-12.826,-3.156,26.793,0.0,262.84,,270.0,270.0,-15.099,3.15,-8.297,23.138
3675.5,3.392,0.88,-34.756,1.831,9.18,4.001,31.222,3.642,-33.49,-2.734,0.0,33.3,33.3,9.257,2.025,-16.719,-10.778,-19.763,-12.791,-3.156,26.793,0.0,263.24,,270.0,270.0,-15.03,3.154,-8.274,23.153
3676.0,2.863,0.726,-34.825,1.854,9.112,4.001,31.222,3.642,-33.49,-2.734,0.0,33.3,33.3,9.314,1.903,-16.782,-10.814,-19.808,-12.871,-3.156,26.793,0.0,263.24,,270.0,270.0,-15.013,3.158,-8.282,23.148
3676.5,2.863,0.726,-34.825,1.854,9.112,4.001,31.222,3.642,-33.49,-2.734,0.0,33.3,33.3,9.314,1.903,-16.803,-10.872,-19.78,-12.958,-3.156,26.793,0.0,262.74,,270.0,270.0,-15.069,3.153,-8.275,23.153
3677.0,2.863,0.726,-34.825,1.854,9.112,4.001,31.222,3.642,-33.49,-2.734,0.0,33.3,33.3,9.314,1.903,-16.781,-10.901,-19.731,-12.948,-3.156,26.793,0.0,262.74,,270.0,270.0,-15.103,3.148,-8.295,23.129
3677.5,2.863,0.726,-34.825,1.854,9.112,4.001,31.222,3.642,-33.49,-2.734,0.0,33.3,33.3,9.314,1.903,-16.774,-10.84,-19.738,-12.894,-3.156,26.793,0.0,262.84,,270.0,270.0,-15.09,3.144,-8.287,23.169
3678.0,2.863,0.726,-34.825,1.854,9.112,3.956,31.221,3.654,-33.405,-2.729,0.0,33.298,33.325,9.314,1.903,-16.772,-10.815,-19.774,-12.823,-3.168,26.786,0.0,262.84,,270.0,270.0,-15.061,3.139,-8.275,23.174
3678.5,2.863,0.726,-34.825,1.854,9.112,3.956,31.221,3.654,-33.405,-2.729,0.0,33.3,33.3,9.314,1.903,-16.727,-10.786,-19.807,-12.83,-3.168,26.786,0.0,263.04,,270.0,270.0,-15.046,3.135,-8.261,23.184
3679.0,3.005,0.799,-33.285,1.886,9.069,3.956,31.221,3.654,-33.405,-2.729,0.0,33.3,33.3,9.467,1.834,-16.857,-10.885,-19.801,-12.945,-3.168,26.786,0.0,263.04,,270.0,270.0,-15.037,3.13,-8.264,23.168
3679.5,3.005,0.799,-33.285,1.886,9.069,3.956,31.221,3.654,-33.405,-2.729,0.0,33.3,33.3,9.467,1.834,-16.781,-10.881,-19.776,-12.973,-3.168,26.786,0.0,263.34,,270.0,270.0,-15.122,3.128,-8.277,23.144
3680.0,3.005,0.799,-33.285,1.886,9.069,3.956,31.221,3.654,-33.405,-2.729,0.0,33.3,33.3,9.467,1.834,-16.813,-10.875,-19.757,-12.938,-3.168,26.786,0.0,263.34,,270.0,270.0,-15.103,3.126,-8.293,23.11
3680.5,3.005,0.799,-33.285,1.886,9.069,3.956,31.221,3.654,-33.405,-2.729,0.0,33.3,33.3,9.467,1.834,-16.782,-10.838,-19.776,-12.851,-3.168,26.786,0.0,263.74,,270.0,270.0,-15.096,3.124,-8.29,23.085
3681.0,3.005,0.799,-33.285,1.886,9.069,3.964,31.237,3.643,-33.317,-2.732,0.0,33.307,33.404,9.467,1.834,-16.731,-10.786,-19.774,-12.817,-3.165,26.781,0.0,263.74,,270.0,270.0,-15.062,3.12,-8.292,23.027
3681.5,3.005,0.799,-33.285,1.886,9.069,3.964,31.237,3.643,-33.317,-2.732,0.0,33.3,33.4,9.467,1.834,-16.695,-10.771,-19.769,-12.801,-3.165,26.781,0.0,263.74,,270.0,270.0,-15.027,3.12,-8.255,22.967
3682.0,3.005,0.799,-33.285,1.886,9.069,3.964,31.237,3.643,-33.317,-2.732,0.0,33.3,33.4,9.467,1.834,-16.79,-10.892,-19.768,-12.984,-3.165,26.781,0.0,263.74,,270.0,270.0,-15.009,3.118,-8.276,22.936
3682.5,3.842,0.894,-35.209,1.791,9.213,3.964,31.237,3.643,-33.317,-2.732,0.0,33.3,33.4,9.146,1.851,-16.819,-10.874,-19.74,-12.961,-3.165,26.781,0.0,263.54,,270.0,270.0,-15.109,3.116,-8.307,22.906
3683.0,3.842,0.894,-35.209,1.791,9.213,3.964,31.237,3.643,-33.317,-2.732,0.0,33.3,33.4,9.146,1.851,-16.774,-10.836,-19.76,-12.902,-3.165,26.781,0.0,263.54,,270.0,270.0,-15.099,3.128,-8.289,22.85
3683.5,3.842,0.894,-35.209,1.791,9.213,3.964,31.237,3.643,-33.317,-2.732,0.0,33.3,33.4,9.146,1.851,-16.735,-10.804,-19.752,-12.827,-3.165,26.781,0.0,263.34,,270.0,270.0,-15.068,3.14,-8.303,22.808
3684.0,3.842,0.894,-35.209,1.791,9.213,3.964,31.237,3.643,-33.317,-2.732,0.0,33.3,33.4,9.146,1.851,-16.734,-10.793,-19.775,-12.787,-3.165,26.781,0.0,263.34,,270.0,270.0,-15.029,3.152,-8.293,22.786
3684.5,3.842,0.894,-35.209,1.791,9.213,3.972,31.244,3.697,-33.22,-2.728,0.0,33.316,33.414,9.146,1.851,-16.708,-10.778,-19.786,-12.801,-3.166,26.777,0.0,263.64,,270.0,270.0,-15.022,3.163,-8.262,22.782
3685.0,3.842,0.894,-35.209,1.791,9.213,3.972,31.244,3.697,-33.22,-2.728,0.0,33.3,33.4,9.146,1.851,-16.802,-10.83,-19.808,-12.913,-3.166,26.777,0.0,263.64,,270.0,270.0,-15.018,3.174,-8.279,22.782
3685.5,3.927,0.938,-35.209,1.913,9.226,3.972,31.244,3.697,-33.22,-2.728,0.0,33.3,33.4,9.177,1.764,-16.76,-10.884,-19.734,-12.944,-3.166,26.777,0.0,262.94,,270.0,270.0,-15.088,3.185,-8.295,22.76
3686.0,3.927,0.938,-35.209,1.913,9.226,3.972,31.244,3.697,-33.22,-2.728,0.0,33.3,33.4,9.177,1.764,-16.754,-10.832,-19.736,-12.888,-3.166,26.777,0.0,262.94,,270.0,270.0,-15.081,3.197,-8.299,22.764
3686.5,3.927,0.938,-35.209,1.913,9.226,3.972,31.244,3.697,-33.22,-2.728,0.0,33.3,33.4,9.177,1.764,-16.742,-10.812,-19.775,-12.843,-3.166,26.777,0.0,263.34,,270.0,270.0,-15.052,3.209,-8.289,22.755
3687.0,3.927,0.938,-35.209,1.913,9.226,3.972,31.244,3.697,-33.22,-2.728,0.0,33.3,33.4,9.177,1.764,-16.743,-10.775,-19.81,-12.818,-3.166,26.777,0.0,263.34,,270.0,270.0,-15.043,3.221,-8.284,22.737
3687.5,3.927,0.938,-35.209,1.913,9.226,3.986,31.251,3.648,-33.159,-2.757,0.0,33.332,33.367,9.177,1.764,-16.765,-10.807,-19.826,-12.877,-3.165,26.784,0.0,263.74,,270.0,270.0,-15.036,3.232,-8.247,22.729
3688.0,3.927,0.938,-35.209,1.913,9.226,3.986,31.251,3.648,-33.159,-2.757,0.0,33.3,33.4,9.177,1.764,-16.82,-10.869,-19.813,-12.959,-3.165,26.784,0.0,263.74,,270.0,270.0,-15.069,3.244,-8.271,22.644
3688.5,3.927,0.938,-35.209,1.913,9.226,3.986,31.251,3.648,-33.159,-2.757,0.0,33.3,33.4,9.177,1.764,-16.794,-10.868,-19.745,-12.941,-3.165,26.784,0.0,263.24,,270.0,270.0,-15.115,3.255,-8.317,22.623
3689.0,3.803,0.879,-35.209,1.836,9.25,3.986,31.251,3.648,-33.159,-2.757,0.0,33.3,33.4,9.208,1.846,-16.761,-10.8,-19.777,-12.83,-3.165,26.784,0.0,263.24,,270.0,270.0,-15.087,3.266,-8.301,22.598
3689.5,3.803,0.879,-35.209,1.836,9.25,3.986,31.251,3.648,-33.159,-2.757,0.0,33.3,33.4,9.208,1.846,-16.735,-10.784,-19.767,-12.828,-3.165,26.784,0.0,263.14,,270.0,270.0,-15.042,3.275,-8.27,22.555
3690.0,3.803,0.879,-35.209,1.836,9.25,3.986,31.251,3.648,-33.159,-2.757,0.0,33.3,33.4,9.208,1.846,-16.742,-10.796,-19.816,-12.859,-3.165,26.784,0.0,263.14,,270.0,270.0,-15.028,3.283,-8.274,22.558
3690.5,3.803,0.879,-35.209,1.836,9.25,3.986,31.251,3.648,-33.159,-2.757,0.0,33.3,33.4,9.208,1.846,-16.795,-10.84,-19.782,-12.953,-3.165,26.784,0.0,263.44,,270.0,270.0,-15.053,3.292,-8.267,22.554
3691.0,3.803,0.879,-35.209,1.836,9.25,4.001,31.254,3.642,-33.103,-2.757,0.0,33.34,33.301,9.208,1.846,-16.787,-10.851,-19.752,-12.945,-3.174,26.795,0.0,263.44,,270.0,270.0,-15.093,3.3,-8.29,22.578
3691.5,3.803,0.879,-35.209,1.836,9.25,4.001,31.254,3.642,-33.103,-2.757,0.0,33.3,33.3,9.208,1.846,-16.787,-10.832,-19.75,-12.894,-3.174,26.795,0.0,263.74,,270.0,270.0,-15.084,3.309,-8.29,22.549
3692.0,3.145,0.725,-35.209,1.873,9.175,4.001,31.254,3.642,-33.103,-2.757,0.0,33.3,33.3,9.174,1.788,-16.78,-10.814,-19.766,-12.831,-3.174,26.795,0.0,263.74,,270.0,270.0,-15.066,3.317,-8.292,22.58
3692.5,3.145,0.725,-35.209,1.873,9.175,4.001,31.254,3.642,-33.103,-2.757,0.0,33.3,33.3,9.174,1.788,-16.747,-10.798,-19.802,-12.826,-3.174,26.795,0.0,263.44,,270.0,270.0,-15.048,3.314,-8.279,22.642
3693.0,3.145,0.725,-35.209,1.873,9.175,4.001,31.254,3.642,-33.103,-2.757,0.0,33.3,33.3,9.174,1.788,-16.822,-10.838,-19.868,-12.92,-3.174,26.795,0.0,263.44,,270.0,270.0,-15.043,3.311,-8.261,22.779
3693.5,3.145,0.725,-35.209,1.873,9.175,4.001,31.254,3.642,-33.103,-2.757,0.0,33.3,33.3,9.174,1.788,-16.86,-10.885,-19.858,-12.975,-3.174,26.795,0.0,263.34,,270.0,270.0,-15.112,3.308,-8.284,22.813
3694.0,3.145,0.725,-35.209,1.873,9.175,3.964,31.26,3.648,-33.071,-2.746,0.0,33.34,33.356,9.174,1.788,-16.856,-10.877,-19.816,-12.926,-3.175,26.795,0.0,263.34,,270.0,270.0,-15.144,3.306,-8.3,22.814
3694.5,3.145,0.725,-35.209,1.873,9.175,3.964,31.26,3.648,-33.071,-2.746,0.0,33.3,33.4,9.174,1.788,-16.777,-10.828,-19.796,-12.869,-3.175,26.795,0.0,263.04,,270.0,270.0,-15.119,3.303,-8.3,22.823
3695.0,3.145,0.725,-35.209,1.873,9.175,3.964,31.26,3.648,-33.071,-2.746,0.0,33.3,33.4,9.174,1.788,-16.741,-10.797,-19.799,-12.811,-3.175,26.795,0.0,263.04,,270.0,270.0,-15.068,3.301,-8.283,22.888
3695.5,2.563,0.605,-35.209,1.796,9.205,3.964,31.26,3.648,-33.071,-2.746,0.0,33.3,33.4,9.242,1.979,-16.717,-10.78,-19.815,-12.827,-3.175,26.795,0.0,263.94,,270.0,270.0,-15.037,3.298,-8.295,22.907
3696.0,2.563,0.605,-35.209,1.796,9.205,3.964,31.26,3.648,-33.071,-2.746,0.0,33.3,33.4,9.242,1.979,-16.824,-10.907,-19.766,-13.031,-3.175,26.795,0.0,263.94,,270.0,270.0,-15.035,3.286,-8.299,22.918
3696.5,2.563,0.605,-35.209,1.796,9.205,3.964,31.26,3.648,-33.071,-2.746,0.0,33.3,33.4,9.242,1.979,-16.83,-10.889,-19.755,-12.961,-3.175,26.795,0.0,263.54,,270.0,270.0,-15.132,3.274,-8.318,22.915
3697.0,2.563,0.605,-35.209,1.796,9.205,3.964,31.26,3.648,-33.071,-2.746,0.0,33.3,33.4,9.242,1.979,-16.767,-10.824,-19.755,-12.861,-3.175,26.795,0.0,263.54,,270.0,270.0,-15.109,3.262,-8.304,22.888
3697.5,2.563,0.605,-35.209,1.796,9.205,3.964,31.274,3.665,-33.029,-2.747,0.0,33.353,33.364,9.242,1.979,-16.743,-10.793,-19.77,-12.83,-3.174,26.803,0.0,264.14,,270.0,270.0,-15.052,3.251,-8.291,22.9
3698.0,2.563,0.605,-35.209,1.796,9.205,3.964,31.274,3.665,-33.029,-2.747,0.0,33.4,33.4,9.242,1.979,-16.738,-10.793,-19.778,-12.793,-3.174,26.803,0.0,264.14,,270.0,270.0,-15.034,3.24,-8.303,22.875
3698.5,2.847,0.734,-34.188,1.927,9.152,3.964,31.274,3.665,-33.029,-2.747,0.0,33.4,33.4,9.241,1.679,-16.755,-10.819,-19.802,-12.869,-3.174,26.803,0.0,264.04,,270.0,270.0,-15.025,3.229,-8.278,22.799
3699.0,2.847,0.734,-34.188,1.927,9.152,3.964,31.274,3.665,-33.029,-2.747,0.0,33.4,33.4,9.241,1.679,-16.838,-10.856,-19.811,-12.966,-3.174,26.803,0.0,264.04,,270.0,270.0,-15.061,3.222,-8.306,22.789
3699.5,2.847,0.734,-34.188,1.927,9.152,3.964,31.274,3.665,-33.029,-2.747,0.0,33.4,33.4,9.241,1.679,-16.765,-10.857,-19.758,-12.877,-3.174,26.803,0.0,264.34,,270.0,270.0,-15.118,3.216,-8.301,22.831
3700.0,2.847,0.734,-34.188,1.927,9.152,3.964,31.274,3.665,-33.029,-2.747,0.0,33.4,33.4,9.241,1.679,-16.744,-10.817,-19.761,-12.822,-3.174,26.803,0.0,264.34,,270.0,270.0,-15.064,3.21,-8.291,22.855
3700.5,2.847,0.734,-34.188,1.927,9.152,3.982,31.275,3.645,-33.015,-2.756,0.0,33.348,33.356,9.241,1.679,-16.73,-10.811,-19.776,-12.809,-3.174,26.798,0.0,263.94,,270.0,270.0,-15.036,3.204,-8.286,22.805
3701.0,2.847,0.734,-34.188,1.927,9.152,3.982,31.275,3.645,-33.015,-2.756,0.0,33.3,33.4,9.241,1.679,-16.74,-10.8,-19.769,-12.839,-3.174,26.798,0.0,263.94,,270.0,270.0,-15.031,3.198,-8.273,22.81
3701.5,3.066,0.796,-33.633,1.89,9.13,3.982,31.275,3.645,-33.015,-2.756,0.0,33.3,33.4,9.383,1.777,-16.741,-10.835,-19.762,-12.953,-3.174,26.798,0.0,264.14,,270.0,270.0,-15.037,3.193,-8.28,22.843
3702.0,3.066,0.796,-33.633,1.89,9.13,3.982,31.275,3.645,-33.015,-2.756,0.0,33.3,33.4,9.383,1.777,-16.742,-10.881,-19.709,-12.954,-3.174,26.798,0.0,264.14,,270.0,270.0,-15.072,3.191,-8.295,22.923
3702.5,3.066,0.796,-33.633,1.89,9.13,3.982,31.275,3.645,-33.015,-2.756,0.0,33.3,33.4,9.383,1.777,-16.745,-10.851,-19.73,-12.9,-3.174,26.798,0.0,264.14,,270.0,270.0,-15.072,3.188,-8.287,22.938
3703.0,3.066,0.796,-33.633,1.89,9.13,3.982,31.275,3.645,-33.015,-2.756,0.0,33.3,33.4,9.383,1.777,-16.704,-10.78,-19.733,-12.792,-3.174,26.798,0.0,264.14,,270.0,270.0,-15.056,3.186,-8.275,23.007
3703.5,3.066,0.796,-33.633,1.89,9.13,3.982,31.285,3.686,-32.989,-2.752,0.0,33.3,33.4,9.383,1.777,-16.704,-10.78,-19.733,-12.792,-3.177,26.81,0.0,263.94,,270.0,270.0,-15.002,3.177,-8.275,23.007
3704.0,3.092,0.739,-35.209,1.85,9.257,3.982,31.285,3.686,-32.989,-2.752,0.0,33.3,33.4,9.046,1.86,-16.704,-10.78,-19.733,-12.792,-3.177,26.81,0.0,264.04,,270.0,270.0,-15.002,3.177,-8.267,23.09
3704.5,3.092,0.739,-35.209,1.85,9.257,3.982,31.285,3.686,-32.989,-2.752,0.0,33.3,33.4,9.046,1.86,-16.694,-10.772,-19.753,-12.778,-3.177,26.81,0.0,264.04,,270.0,270.0,-15.002,3.176,-8.253,23.113
3705.0,3.092,0.739,-35.209,1.85,9.257,3.982,31.285,3.686,-32.989,-2.752,0.0,33.3,33.4,9.046,1.86,-16.782,-10.93,-19.691,-13.035,-3.177,26.81,0.0,263.04,,270.0,270.0,-14.999,3.174,-8.272,23.164
3705.5,3.092,0.739,-35.209,1.85,9.257,3.982,31.285,3.686,-32.989,-2.752,0.0,33.3,33.4,9.046,1.86,-16.782,-10.93,-19.691,-13.035,-3.177,26.81,0.0,263.04,,270.0,270.0,-15.109,3.173,-8.299,23.172
3706.0,3.092,0.739,-35.209,1.85,9.257,3.947,31.28,3.656,-32.938,-2.745,0.0,33.373,33.404,9.046,1.86,-16.74,-10.813,-19.676,-12.835,-3.163,26.82,0.0,263.34,,270.0,270.0,-15.109,3.171,-8.291,23.182
3706.5,3.092,0.739,-35.209,1.85,9.257,3.947,31.28,3.656,-32.938,-2.745,0.0,33.4,33.4,9.046,1.86,-16.695,-10.789,-19.706,-12.797,-3.163,26.82,0.0,263.34,,270.0,270.0,-15.016,3.17,-8.284,23.189
3707.0,3.092,0.739,-35.209,1.85,9.257,3.947,31.28,3.656,-32.938,-2.745,0.0,33.4,33.4,9.046,1.86,-16.722,-10.747,-19.733,-12.795,-3.163,26.82,0.0,263.94,,270.0,270.0,-14.997,3.169,-8.272,23.183
3707.5,3.07,0.687,-35.209,1.822,9.222,3.947,31.28,3.656,-32.938,-2.745,0.0,33.4,33.4,9.191,1.945,-16.721,-10.822,-19.751,-12.875,-3.163,26.82,0.0,263.94,,270.0,270.0,-14.999,3.168,-8.267,23.199
3708.0,3.07,0.687,-35.209,1.822,9.222,3.947,31.28,3.656,-32.938,-2.745,0.0,33.4,33.4,9.191,1.945,-16.743,-10.865,-19.72,-12.971,-3.163,26.82,0.0,263.84,,270.0,270.0,-15.042,3.166,-8.27,23.185
3708.5,3.07,0.687,-35.209,1.822,9.222,3.947,31.28,3.656,-32.938,-2.745,0.0,33.4,33.4,9.191,1.945,-16.794,-10.836,-19.729,-12.906,-3.163,26.82,0.0,263.84,,270.0,270.0,-15.075,3.164,-8.293,23.184
3709.0,3.07,0.687,-35.209,1.822,9.222,3.947,31.28,3.656,-32.938,-2.745,0.0,33.4,33.4,9.191,1.945,-16.734,-10.798,-19.711,-12.8,-3.163,26.82,0.0,263.74,,270.0,270.0,-15.066,3.163,-8.289,23.217
3709.5,3.07,0.687,-35.209,1.822,9.222,3.953,31.296,3.652,-32.92,-2.738,0.0,33.365,33.425,9.191,1.945,-16.702,-10.756,-19.719,-12.761,-3.167,26.814,0.0,263.74,,270.0,270.0,-15.011,3.161,-8.291,23.227
3710.0,3.07,0.687,-35.209,1.822,9.222,3.953,31.296,3.652,-32.92,-2.738,0.0,33.4,33.4,9.191,1.945,-16.725,-10.758,-19.758,-12.843,-3.167,26.814,0.0,263.24,,270.0,270.0,-14.985,3.16,-8.263,23.239
3710.5,3.07,0.687,-35.209,1.822,9.222,3.953,31.296,3.652,-32.92,-2.738,0.0,33.4,33.4,9.191,1.945,-16.767,-10.863,-19.71,-12.967,-3.167,26.814,0.0,263.24,,270.0,270.0,-15.077,3.157,-8.278,23.207
3711.0,3.498,0.902,-33.785,1.849,9.213,3.953,31.296,3.652,-32.92,-2.738,0.0,33.4,33.4,9.34,1.788,-16.768,-10.856,-19.672,-12.948,-3.167,26.814,0.0,263.84,,270.0,270.0,-15.077,3.157,-8.292,23.181
3711.5,3.498,0.902,-33.785,1.849,9.213,3.953,31.296,3.652,-32.92,-2.738,0.0,33.4,33.4,9.34,1.788,-16.763,-10.805,-19.715,-12.848,-3.167,26.814,0.0,263.84,,270.0,270.0,-15.061,3.163,-8.285,23.161
3712.0,3.498,0.902,-33.785,1.849,9.213,3.953,31.296,3.652,-32.92,-2.738,0.0,33.4,33.4,9.34,1.788,-16.685,-10.762,-19.694,-12.771,-3.167,26.814,0.0,263.24,,270.0,270.0,-15.033,3.168,-8.27,23.179
3712.5,3.498,0.902,-33.785,1.849,9.213,3.953,31.296,3.652,-32.92,-2.738,0.0,33.4,33.4,9.34,1.788,-16.666,-10.766,-19.72,-12.765,-3.167,26.814,0.0,263.24,,270.0,270.0,-14.978,3.173,-8.26,23.149
3713.0,3.498,0.902,-33.785,1.849,9.213,3.944,31.302,3.684,-32.906,-2.752,0.0,33.37,33.373,9.34,1.788,-16.722,-10.795,-19.717,-12.92,-3.169,26.831,0.0,263.24,,270.0,270.0,-14.979,3.179,-8.248,23.158
3713.5,3.498,0.902,-33.785,1.849,9.213,3.944,31.302,3.684,-32.906,-2.752,0.0,33.4,33.4,9.34,1.788,-16.767,-10.867,-19.685,-12.924,-3.169,26.831,0.0,263.24,,270.0,270.0,-15.038,3.184,-8.281,23.135
3714.0,3.498,0.902,-33.785,1.849,9.213,3.944,31.302,3.684,-32.906,-2.752,0.0,33.4,33.4,9.34,1.788,-16.741,-10.809,-19.678,-12.839,-3.169,26.831,0.0,263.44,,270.0,270.0,-15.061,3.189,-8.278,23.166
3714.5,3.084,0.853,-34.115,1.929,9.136,3.944,31.302,3.684,-32.906,-2.752,0.0,33.4,33.4,9.249,1.858,-16.703,-10.776,-19.693,-12.792,-3.169,26.831,0.0,263.44,,270.0,270.0,-15.017,3.194,-8.284,23.162
3715.0,3.084,0.853,-34.115,1.929,9.136,3.944,31.302,3.684,-32.906,-2.752,0.0,33.4,33.4,9.249,1.858,-16.694,-10.754,-19.712,-12.776,-3.169,26.831,0.0,263.84,,270.0,270.0,-14.991,3.192,-8.251,23.156
3715.5,3.084,0.853,-34.115,1.929,9.136,3.944,31.302,3.684,-32.906,-2.752,0.0,33.4,33.4,9.249,1.858,-16.694,-10.754,-19.712,-12.776,-3.169,26.831,0.0,263.84,,270.0,270.0,-14.984,3.191,-8.252,23.221
3716.0,3.084,0.853,-34.115,1.929,9.136,3.944,31.302,3.684,-32.906,-2.752,0.0,33.4,33.4,9.249,1.858,-16.701,-10.8,-19.709,-12.877,-3.169,26.831,0.0,263.84,,270.0,270.0,-14.984,3.189,-8.262,23.228
3716.5,3.084,0.853,-34.115,1.929,9.136,3.979,31.303,3.611,-32.863,-2.744,0.0,33.369,33.343,9.249,1.858,-16.744,-10.801,-19.687,-12.913,-3.165,26.846,0.0,263.84,,270.0,270.0,-15.022,3.187,-8.262,23.228
3717.0,3.084,0.853,-34.115,1.929,9.136,3.979,31.303,3.611,-32.863,-2.744,0.0,33.4,33.3,9.249,1.858,-16.728,-10.798,-19.707,-12.843,-3.165,26.846,0.0,263.54,,270.0,270.0,-15.036,3.186,-8.262,23.227
3717.5,3.084,0.853,-34.115,1.929,9.136,3.979,31.303,3.611,-32.863,-2.744,0.0,33.4,33.3,9.249,1.858,-16.712,-10.759,-19.718,-12.774,-3.165,26.846,0.0,263.54,,270.0,270.0,-15.019,3.184,-8.25,23.214
3718.0,3.318,0.869,-33.647,1.878,9.1,3.979,31.303,3.611,-32.863,-2.744,0.0,33.4,33.3,9.394,1.784,-16.699,-10.767,-19.739,-12.822,-3.165,26.846,0.0,263.34,,270.0,270.0,-14.991,3.182,-8.246,23.251
3718.5,3.318,0.869,-33.647,1.878,9.1,3.979,31.303,3.611,-32.863,-2.744,0.0,33.4,33.3,9.394,1.784,-16.696,-10.833,-19.696,-12.911,-3.165,26.846,0.0,263.34,,270.0,270.0,-15.034,3.187,-8.24,23.26
3719.0,3.318,0.869,-33.647,1.878,9.1,3.979,31.303,3.611,-32.863,-2.744,0.0,33.4,33.3,9.394,1.784,-16.696,-10.833,-19.696,-12.911,-3.165,26.846,0.0,263.94,,270.0,270.0,-15.034,3.187,-8.283,23.29
3719.5,3.318,0.869,-33.647,1.878,9.1,3.979,31.303,3.611,-32.863,-2.744,0.0,33.4,33.3,9.394,1.784,-16.718,-10.79,-19.719,-12.82,-3.165,26.846,0.0,263.94,,270.0,270.0,-15.034,3.189,-8.25,23.296
3720.0,3.318,0.869,-33.647,1.878,9.1,3.987,31.299,3.664,-32.77,-2.735,0.0,33.379,33.395,9.394,1.784,-16.718,-10.79,-19.719,-12.82,-3.151,26.85,0.0,263.24,,270.0,270.0,-15.012,3.191,-8.25,23.296
3720.5,3.318,0.869,-33.647,1.878,9.1,3.987,31.299,3.664,-32.77,-2.735,0.0,33.4,33.4,9.394,1.784,-16.713,-10.758,-19.753,-12.804,-3.151,26.85,0.0,263.24,,270.0,270.0,-15.012,3.193,-8.25,23.302
3721.0,3.318,0.869,-33.647,1.878,9.1,3.987,31.299,3.664,-32.77,-2.735,0.0,33.4,33.4,9.394,1.784,-16.747,-10.824,-19.738,-12.91,-3.151,26.85,0.0,264.04,,270.0,270.0,-15.007,3.195,-8.24,23.313
3721.5,3.723,0.92,-35.209,1.828,9.137,3.987,31.299,3.664,-32.77,-2.735,0.0,33.4,33.4,9.245,1.947,-16.768,-10.829,-19.75,-12.89,-3.151,26.85,0.0,264.04,,270.0,270.0,-15.055,3.197,-8.272,23.339
3722.0,3.723,0.92,-35.209,1.828,9.137,3.987,31.299,3.664,-32.77,-2.735,0.0,33.4,33.4,9.245,1.947,-16.737,-10.802,-19.768,-12.833,-3.151,26.85,0.0,263.64,,270.0,270.0,-15.059,3.206,-8.263,23.341
3722.5,3.723,0.92,-35.209,1.828,9.137,3.987,31.299,3.664,-32.77,-2.735,0.0,33.4,33.4,9.245,1.947,-16.706,-10.761,-19.759,-12.765,-3.151,26.85,0.0,263.64,,270.0,270.0,-15.035,3.214,-8.266,23.357
3723.0,3.723,0.92,-35.209,1.828,9.137,3.987,31.299,3.664,-32.77,-2.735,0.0,33.4,33.4,9.245,1.947,-16.746,-10.774,-19.76,-12.844,-3.151,26.85,0.0,263.94,,270.0,270.0,-14.998,3.223,-8.256,23.381
3723.5,3.723,0.92,-35.209,1.828,9.137,3.961,31.311,3.639,-32.69,-2.747,0.0,33.375,33.401,9.245,1.947,-16.714,-10.82,-19.689,-12.894,-3.149,26.85,0.0,263.94,,270.0,270.0,-15.031,3.231,-8.246,23.385
3724.0,3.723,0.92,-35.209,1.828,9.137,3.961,31.311,3.639,-32.69,-2.747,0.0,33.4,33.4,9.245,1.947,-16.714,-10.82,-19.689,-12.894,-3.149,26.85,0.0,264.04,,270.0,270.0,-15.03,3.239,-8.262,23.314
3724.5,3.723,0.92,-35.209,1.828,9.137,3.961,31.311,3.639,-32.69,-2.747,0.0,33.4,33.4,9.245,1.947,-16.774,-10.829,-19.727,-12.869,-3.149,26.85,0.0,264.04,,270.0,270.0,-15.03,3.247,-8.265,23.291
3725.0,2.747,0.718,-33.878,1.903,9.159,3.961,31.311,3.639,-32.69,-2.747,0.0,33.4,33.4,9.348,1.751,-16.698,-10.758,-19.746,-12.783,-3.149,26.85,0.0,263.74,,270.0,270.0,-15.05,3.255,-8.262,23.284
3725.5,2.747,0.718,-33.878,1.903,9.159,3.961,31.311,3.639,-32.69,-2.747,0.0,33.4,33.4,9.348,1.751,-16.731,-10.773,-19.772,-12.84,-3.149,26.85,0.0,263.74,,270.0,270.0,-14.996,3.246,-8.256,23.303
3726.0,2.747,0.718,-33.878,1.903,9.159,3.961,31.311,3.639,-32.69,-2.747,0.0,33.4,33.4,9.348,1.751,-16.807,-10.843,-19.773,-12.94,-3.149,26.85,0.0,263.14,,270.0,270.0,-15.029,3.238,-8.264,23.278
3726.5,2.747,0.718,-33.878,1.903,9.159,3.961,31.311,3.639,-32.69,-2.747,0.0,33.4,33.4,9.348,1.751,-16.841,-10.841,-19.743,-12.938,-3.149,26.85,0.0,263.14,,270.0,270.0,-15.091,3.23,-8.29,23.201
3727.0,2.747,0.718,-33.878,1.903,9.159,3.96,31.31,3.65,-32.582,-2.724,0.0,33.38,33.307,9.348,1.751,-16.79,-10.833,-19.757,-12.874,-3.152,26.861,0.0,263.44,,270.0,270.0,-15.091,3.222,-8.277,23.152
3727.5,2.747,0.718,-33.878,1.903,9.159,3.96,31.31,3.65,-32.582,-2.724,0.0,33.4,33.3,9.348,1.751,-16.723,-10.786,-19.748,-12.801,-3.152,26.861,0.0,263.44,,270.0,270.0,-15.064,3.214,-8.264,23.173
3728.0,2.747,0.718,-33.878,1.903,9.159,3.96,31.31,3.65,-32.582,-2.724,0.0,33.4,33.3,9.348,1.751,-16.708,-10.758,-19.756,-12.791,-3.152,26.861,0.0,263.94,,270.0,270.0,-15.014,3.207,-8.245,23.177
3728.5,3.209,0.777,-35.209,1.892,9.247,3.96,31.31,3.65,-32.582,-2.724,0.0,33.4,33.3,9.064,1.77,-16.782,-10.804,-19.77,-12.921,-3.152,26.861,0.0,263.94,,270.0,270.0,-15.003,3.199,-8.262,23.211
3729.0,3.209,0.777,-35.209,1.892,9.247,3.96,31.31,3.65,-32.582,-2.724,0.0,33.4,33.3,9.064,1.77,-16.847,-10.868,-19.744,-12.973,-3.152,26.861,0.0,263.84,,270.0,270.0,-15.069,3.199,-8.275,23.183
3729.5,3.209,0.777,-35.209,1.892,9.247,3.96,31.31,3.65,-32.582,-2.724,0.0,33.4,33.3,9.064,1.77,-16.789,-10.841,-19.765,-12.895,-3.152,26.861,0.0,263.84,,270.0,270.0,-15.108,3.199,-8.295,23.149
3730.0,3.209,0.777,-35.209,1.892,9.247,3.96,31.31,3.65,-32.582,-2.724,0.0,33.4,33.3,9.064,1.77,-16.738,-10.793,-19.762,-12.816,-3.152,26.861,0.0,263.84,,270.0,270.0,-15.073,3.2,-8.279,23.108
3730.5,3.209,0.777,-35.209,1.892,9.247,3.962,31.318,3.69,-32.479,-2.726,0.0,33.373,33.372,9.064,1.77,-16.702,-10.754,-19.759,-12.799,-3.15,26.855,0.0,263.84,,270.0,270.0,-15.028,3.2,-8.267,23.081
3731.0,3.209,0.777,-35.209,1.892,9.247,3.962,31.318,3.69,-32.479,-2.726,0.0,33.4,33.4,9.064,1.77,-16.781,-10.805,-19.803,-12.873,-3.15,26.855,0.0,263.34,,270.0,270.0,-15.004,3.2,-8.27,23.046
3731.5,3.209,0.777,-35.209,1.892,9.247,3.962,31.318,3.69,-32.479,-2.726,0.0,33.4,33.4,9.064,1.77,-16.866,-10.858,-19.842,-12.966,-3.15,26.855,0.0,263.34,,270.0,270.0,-15.066,3.2,-8.268,23.026
3732.0,3.323,0.892,-34.275,1.876,9.167,3.962,31.318,3.69,-32.479,-2.726,0.0,33.4,33.4,9.286,1.889,-16.839,-10.853,-19.844,-12.908,-3.15,26.855,0.0,263.84,,270.0,270.0,-15.133,3.2,-8.293,23.111
3732.5,3.323,0.892,-34.275,1.876,9.167,3.962,31.318,3.69,-32.479,-2.726,0.0,33.4,33.4,9.286,1.889,-16.816,-10.832,-19.859,-12.882,-3.15,26.855,0.0,263.84,,270.0,270.0,-15.111,3.202,-8.289,23.13
3733.0,3.323,0.892,-34.275,1.876,9.167,3.962,31.318,3.69,-32.479,-2.726,0.0,33.4,33.4,9.286,1.889,-16.767,-10.792,-19.842,-12.81,-3.15,26.855,0.0,263.14,,270.0,270.0,-15.097,3.204,-8.258,23.146
3733.5,3.323,0.892,-34.275,1.876,9.167,3.962,31.318,3.69,-32.479,-2.726,0.0,33.4,33.4,9.286,1.889,-16.757,-10.822,-19.835,-12.838,-3.15,26.855,0.0,263.14,,270.0,270.0,-15.053,3.206,-8.258,23.146
3734.0,3.323,0.892,-34.275,1.876,9.167,3.962,31.318,3.69,-32.479,-2.726,0.0,33.4,33.4,9.286,1.889,-16.825,-10.858,-19.849,-12.979,-3.15,26.855,0.0,263.54,,270.0,270.0,-15.063,3.208,-8.306,23.112
3734.5,3.323,0.892,-34.275,1.876,9.167,3.956,31.316,3.634,-32.381,-2.741,0.0,33.368,33.347,9.286,1.889,-16.805,-10.897,-19.776,-12.994,-3.159,26.849,0.0,263.54,,270.0,270.0,-15.128,3.21,-8.306,23.112
3735.0,3.323,0.892,-34.275,1.876,9.167,3.956,31.316,3.634,-32.381,-2.741,0.0,33.4,33.3,9.286,1.889,-16.782,-10.829,-19.77,-12.873,-3.159,26.849,0.0,263.54,,270.0,270.0,-15.118,3.212,-8.308,23.087
3735.5,2.525,0.675,-33.604,1.885,9.145,3.956,31.316,3.634,-32.381,-2.741,0.0,33.4,33.3,9.385,1.745,-16.767,-10.821,-19.809,-12.822,-3.159,26.849,0.0,263.54,,270.0,270.0,-15.064,3.214,-8.284,23.099
3736.0,2.525,0.675,-33.604,1.885,9.145,3.956,31.316,3.634,-32.381,-2.741,0.0,33.4,33.3,9.385,1.745,-16.738,-10.802,-19.816,-12.822,-3.159,26.849,0.0,263.54,,270.0,270.0,-15.055,3.202,-8.288,23.146
3736.5,2.525,0.675,-33.604,1.885,9.145,3.956,31.316,3.634,-32.381,-2.741,0.0,33.4,33.3,9.385,1.745,-16.791,-10.865,-19.798,-12.965,-3.159,26.849,0.0,263.54,,270.0,270.0,-15.045,3.191,-8.3,23.159
3737.0,2.525,0.675,-33.604,1.885,9.145,3.956,31.316,3.634,-32.381,-2.741,0.0,33.4,33.3,9.385,1.745,-16.79,-10.869,-19.778,-12.967,-3.159,26.849,0.0,263.24,,270.0,270.0,-15.104,3.18,-8.307,23.217
3737.5,2.525,0.675,-33.604,1.885,9.145,3.956,31.316,3.634,-32.381,-2.741,0.0,33.4,33.3,9.385,1.745,-16.796,-10.856,-19.752,-12.935,-3.159,26.849,0.0,263.24,,270.0,270.0,-15.101,3.17,-8.331,23.25
3738.0,2.525,0.675,-33.604,1.885,9.145,3.962,31.313,3.643,-32.278,-2.747,0.0,33.37,33.272,9.385,1.745,-16.745,-10.803,-19.77,-12.831,-3.159,26.852,0.0,263.74,,270.0,270.0,-15.085,3.159,-8.313,23.28
3738.5,2.525,0.675,-33.604,1.885,9.145,3.962,31.313,3.643,-32.278,-2.747,0.0,33.4,33.3,9.385,1.745,-16.747,-10.788,-19.786,-12.836,-3.159,26.852,0.0,263.74,,270.0,270.0,-15.037,3.149,-8.287,23.299
3739.0,3.417,0.814,-35.209,1.85,9.264,3.962,31.313,3.643,-32.278,-2.747,0.0,33.4,33.3,9.131,1.96,-16.747,-10.788,-19.786,-12.836,-3.159,26.852,0.0,264.04,,270.0,270.0,-15.039,3.138,-8.29,23.342
3739.5,3.417,0.814,-35.209,1.85,9.264,3.962,31.313,3.643,-32.278,-2.747,0.0,33.4,33.3,9.131,1.96,-16.748,-10.831,-19.78,-12.906,-3.159,26.852,0.0,264.04,,270.0,270.0,-15.039,3.143,-8.297,23.359
3740.0,3.417,0.814,-35.209,1.85,9.264,3.962,31.313,3.643,-32.278,-2.747,0.0,33.4,33.3,9.131,1.96,-16.806,-10.888,-19.775,-12.96,-3.159,26.852,0.0,263.94,,270.0,270.0,-15.066,3.147,-8.309,23.358
3740.5,3.417,0.814,-35.209,1.85,9.264,3.962,31.313,3.643,-32.278,-2.747,0.0,33.4,33.3,9.131,1.96,-16.763,-10.805,-19.757,-12.834,-3.159,26.852,0.0,263.94,,270.0,270.0,-15.107,3.152,-8.28,23.335
3741.0,3.417,0.814,-35.209,1.85,9.264,3.962,31.313,3.643,-32.278,-2.747,0.0,33.4,33.3,9.131,1.96,-16.716,-10.774,-19.77,-12.778,-3.159,26.852,0.0,263.34,,270.0,270.0,-15.04,3.156,-8.283,23.273
3741.5,3.417,0.814,-35.209,1.85,9.264,3.988,31.327,3.692,-32.197,-2.746,0.0,33.367,33.367,9.131,1.96,-16.716,-10.774,-19.77,-12.778,-3.151,26.854,0.0,263.34,,270.0,270.0,-15.01,3.16,-8.279,23.186
3742.0,3.417,0.814,-35.209,1.85,9.264,3.988,31.327,3.692,-32.197,-2.746,0.0,33.4,33.4,9.131,1.96,-16.764,-10.811,-19.79,-12.892,-3.151,26.854,0.0,263.54,,270.0,270.0,-15.01,3.165,-8.287,23.153
3742.5,3.65,0.867,-35.209,1.841,9.191,3.988,31.327,3.692,-32.197,-2.746,0.0,33.4,33.4,9.196,1.745,-16.805,-10.869,-19.757,-12.931,-3.151,26.854,0.0,263.54,,270.0,270.0,-15.064,3.169,-8.295,23.095
3743.0,3.65,0.867,-35.209,1.841,9.191,3.988,31.327,3.692,-32.197,-2.746,0.0,33.4,33.4,9.196,1.745,-16.788,-10.807,-19.785,-12.865,-3.151,26.854,0.0,263.44,,270.0,270.0,-15.09,3.177,-8.286,23.002
3743.5,3.65,0.867,-35.209,1.841,9.191,3.988,31.327,3.692,-32.197,-2.746,0.0,33.4,33.4,9.196,1.745,-16.788,-10.807,-19.785,-12.865,-3.151,26.854,0.0,263.44,,270.0,270.0,-15.061,3.184,-8.293,23.017
3744.0,3.65,0.867,-35.209,1.841,9.191,3.988,31.327,3.692,-32.197,-2.746,0.0,33.4,33.4,9.196,1.745,-16.745,-10.789,-19.825,-12.858,-3.151,26.854,0.0,263.44,,270.0,270.0,-15.061,3.192,-8.256,23.022
3744.5,3.65,0.867,-35.209,1.841,9.191,3.988,31.327,3.692,-32.197,-2.746,0.0,33.4,33.4,9.196,1.745,-16.783,-10.835,-19.79,-12.952,-3.151,26.854,0.0,263.44,,270.0,270.0,-15.054,3.2,-8.287,23.009
3745.0,3.65,0.867,-35.209,1.841,9.191,4.009,31.325,3.654,-32.153,-2.739,0.0,33.364,33.302,9.196,1.745,-16.84,-10.892,-19.788,-12.985,-3.149,26.851,0.0,263.44,,270.0,270.0,-15.09,3.207,-8.292,23.009
3745.5,3.65,0.867,-35.209,1.841,9.191,4.009,31.325,3.654,-32.153,-2.739,0.0,33.4,33.3,9.196,1.745,-16.84,-10.892,-19.788,-12.985,-3.149,26.851,0.0,264.04,,270.0,270.0,-15.126,3.214,-8.297,23.043
3746.0,3.575,0.825,-35.209,1.851,9.202,4.009,31.325,3.654,-32.153,-2.739,0.0,33.4,33.3,9.172,1.912,-16.782,-10.823,-19.809,-12.871,-3.149,26.851,0.0,264.04,,270.0,270.0,-15.126,3.221,-8.295,23.034
3746.5,3.575,0.825,-35.209,1.851,9.202,4.009,31.325,3.654,-32.153,-2.739,0.0,33.4,33.3,9.172,1.912,-16.709,-10.766,-19.769,-12.784,-3.149,26.851,0.0,263.94,,270.0,270.0,-15.071,3.227,-8.267,23.03
3747.0,3.575,0.825,-35.209,1.851,9.202,4.009,31.325,3.654,-32.153,-2.739,0.0,33.4,33.3,9.172,1.912,-16.774,-10.796,-19.784,-12.909,-3.149,26.851,0.0,263.94,,270.0,270.0,-15.007,3.233,-8.261,23.028
3747.5,3.575,0.825,-35.209,1.851,9.202,4.009,31.325,3.654,-32.153,-2.739,0.0,33.4,33.3,9.172,1.912,-16.774,-10.796,-19.784,-12.909,-3.149,26.851,0.0,263.94,,270.0,270.0,-15.066,3.238,-8.303,23.023
3748.0,3.575,0.825,-35.209,1.851,9.202,4.009,31.325,3.654,-32.153,-2.739,0.0,33.4,33.3,9.172,1.912,-16.716,-10.869,-19.71,-12.998,-3.149,26.851,0.0,263.94,,270.0,270.0,-15.066,3.244,-8.294,23.047
3748.5,3.575,0.825,-35.209,1.851,9.202,3.972,31.326,3.656,-32.107,-2.731,0.0,33.366,33.313,9.172,1.912,-16.769,-10.808,-19.708,-12.868,-3.151,26.851,0.0,263.74,,270.0,270.0,-15.073,3.249,-8.282,23.045
3749.0,3.575,0.825,-35.209,1.851,9.202,3.972,31.326,3.656,-32.107,-2.731,0.0,33.4,33.3,9.172,1.912,-16.713,-10.766,-19.72,-12.808,-3.151,26.851,0.0,263.74,,270.0,270.0,-15.038,3.255,-8.263,23.083
3749.5,2.905,0.754,-33.869,1.892,9.196,3.972,31.326,3.656,-32.107,-2.731,0.0,33.4,33.3,9.394,1.759,-16.717,-10.753,-19.756,-12.791,-3.151,26.851,0.0,263.84,,270.0,270.0,-15.002,3.26,-8.244,23.025
3750.0,2.905,0.754,-33.869,1.892,9.196,3.972,31.326,3.656,-32.107,-2.731,0.0,33.4,33.3,9.394,1.759,-16.728,-10.765,-19.777,-12.853,-3.151,26.851,0.0,263.84,,270.0,270.0,-15.004,3.254,-8.268,23.03
3750.5,2.905,0.754,-33.869,1.892,9.196,3.972,31.326,3.656,-32.107,-2.731,0.0,33.4,33.3,9.394,1.759,-16.735,-10.82,-19.714,-12.92,-3.151,26.851,0.0,263.64,,270.0,270.0,-15.031,3.248,-8.268,23.03
3751.0,2.905,0.754,-33.869,1.892,9.196,3.972,31.326,3.656,-32.107,-2.731,0.0,33.4,33.3,9.394,1.759,-16.753,-10.821,-19.72,-12.903,-3.151,26.851,0.0,263.64,,270.0,270.0,-15.047,3.243,-8.261,23.013
3751.5,2.905,0.754,-33.869,1.892,9.196,3.972,31.326,3.656,-32.107,-2.731,0.0,33.4,33.3,9.394,1.759,-16.72,-10.803,-19.745,-12.833,-3.151,26.851,0.0,263.84,,270.0,270.0,-15.049,3.237,-8.291,22.996
3752.0,2.905,0.754,-33.869,1.892,9.196,4.004,31.346,3.68,-32.106,-2.727,0.0,33.374,33.307,9.394,1.759,-16.676,-10.755,-19.743,-12.777,-3.143,26.851,0.0,263.84,,270.0,270.0,-15.025,3.232,-8.241,23.037
3752.5,2.905,0.754,-33.869,1.892,9.196,4.004,31.346,3.68,-32.106,-2.727,0.0,33.4,33.3,9.394,1.759,-16.713,-10.733,-19.766,-12.797,-3.143,26.851,0.0,263.34,,270.0,270.0,-14.988,3.226,-8.252,22.992
3753.0,3.433,0.837,-34.92,1.837,9.16,4.004,31.346,3.68,-32.106,-2.727,0.0,33.4,33.3,9.257,1.91,-16.765,-10.802,-19.793,-12.905,-3.143,26.851,0.0,263.34,,270.0,270.0,-15.002,3.221,-8.266,22.953
3753.5,3.433,0.837,-34.92,1.837,9.16,4.004,31.346,3.68,-32.106,-2.727,0.0,33.4,33.3,9.257,1.91,-16.848,-10.835,-19.785,-12.969,-3.143,26.851,0.0,263.44,,270.0,270.0,-15.066,3.225,-8.269,22.876
3754.0,3.433,0.837,-34.92,1.837,9.16,4.004,31.346,3.68,-32.106,-2.727,0.0,33.4,33.3,9.257,1.91,-16.766,-10.799,-19.772,-12.827,-3.143,26.851,0.0,263.44,,270.0,270.0,-15.109,3.228,-8.27,22.842
3754.5,3.433,0.837,-34.92,1.837,9.16,4.004,31.346,3.68,-32.106,-2.727,0.0,33.4,33.3,9.257,1.91,-16.713,-10.77,-19.764,-12.792,-3.143,26.851,0.0,263.24,,270.0,270.0,-15.041,3.231,-8.267,22.86
3755.0,3.433,0.837,-34.92,1.837,9.16,3.971,31.35,3.68,-32.124,-2.742,0.0,33.369,33.266,9.257,1.91,-16.687,-10.731,-19.757,-12.796,-3.152,26.85,0.0,263.24,,270.0,270.0,-15.01,3.235,-8.242,22.887
3755.5,3.433,0.837,-34.92,1.837,9.16,3.971,31.35,3.68,-32.124,-2.742,0.0,33.4,33.3,9.257,1.91,-16.763,-10.804,-19.768,-12.907,-3.152,26.85,0.0,263.74,,270.0,270.0,-14.993,3.238,-8.274,22.891
3756.0,3.433,0.837,-34.92,1.837,9.16,3.971,31.35,3.68,-32.124,-2.742,0.0,33.4,33.3,9.257,1.91,-16.747,-10.855,-19.713,-12.95,-3.152,26.85,0.0,263.74,,270.0,270.0,-15.06,3.241,-8.266,22.892
3756.5,3.433,0.837,-34.92,1.837,9.16,3.971,31.35,3.68,-32.124,-2.742,0.0,33.4,33.3,9.257,1.91,-16.758,-10.795,-19.714,-12.864,-3.152,26.85,0.0,263.54,,270.0,270.0,-15.066,3.244,-8.252,22.906
3757.0,2.861,0.773,-33.356,1.877,9.143,3.971,31.35,3.68,-32.124,-2.742,0.0,33.4,33.3,9.432,1.798,-16.668,-10.754,-19.722,-12.796,-3.152,26.85,0.0,263.54,,270.0,270.0,-14.985,3.241,-8.248,22.932
3757.5,2.861,0.773,-33.356,1.877,9.143,3.971,31.35,3.68,-32.124,-2.742,0.0,33.4,33.3,9.432,1.798,-16.703,-10.74,-19.757,-12.827,-3.152,26.85,0.0,263.24,,270.0,270.0,-15.007,3.229,-8.234,22.896
3758.0,2.861,0.773,-33.356,1.877,9.143,3.971,31.35,3.68,-32.124,-2.742,0.0,33.4,33.3,9.432,1.798,-16.703,-10.74,-19.757,-12.827,-3.152,26.85,0.0,263.74,,270.0,270.0,-15.007,3.223,-8.234,22.896
3758.5,2.861,0.773,-33.356,1.877,9.143,3.998,31.353,3.649,-32.184,-2.713,0.0,33.369,33.297,9.432,1.798,-16.709,-10.801,-19.674,-12.858,-3.153,26.854,0.0,263.74,,270.0,270.0,-15.007,3.223,-8.246,22.808
3759.0,2.861,0.773,-33.356,1.877,9.143,3.998,31.353,3.649,-32.184,-2.713,0.0,33.4,33.3,9.432,1.798,-16.715,-10.769,-19.707,-12.812,-3.153,26.854,0.0,262.74,,270.0,270.0,-15.011,3.217,-8.242,22.784
3759.5,2.861,0.773,-33.356,1.877,9.143,3.998,31.353,3.649,-32.184,-2.713,0.0,33.4,33.3,9.432,1.798,-16.674,-10.735,-19.724,-12.754,-3.153,26.854,0.0,262.74,,270.0,270.0,-15.001,3.211,-8.234,22.733
3760.0,2.975,0.684,-35.209,1.839,9.207,3.998,31.353,3.649,-32.184,-2.713,0.0,33.4,33.3,9.225,1.921,-16.657,-10.694,-19.724,-12.737,-3.153,26.854,0.0,260.44,,270.0,270.0,-14.972,3.205,-8.209,22.691
3760.5,2.975,0.684,-35.209,1.839,9.207,3.998,31.353,3.649,-32.184,-2.713,0.0,33.4,33.3,9.225,1.921,-16.713,-10.742,-19.761,-12.833,-3.153,26.854,0.0,260.44,,270.0,270.0,-14.953,3.201,-8.221,22.677
3761.0,2.975,0.684,-35.209,1.839,9.207,3.998,31.353,3.649,-32.184,-2.713,0.0,33.4,33.3,9.225,1.921,-16.815,-10.838,-19.754,-12.949,-3.153,26.854,0.0,263.74,,270.0,270.0,-15.012,3.198,-8.248,22.761
3761.5,2.975,0.684,-35.209,1.839,9.207,3.998,31.353,3.649,-32.184,-2.713,0.0,33.4,33.3,9.225,1.921,-16.791,-10.799,-19.723,-12.859,-3.153,26.854,0.0,263.74,,270.0,270.0,-15.089,3.194,-8.24,22.78
3762.0,2.975,0.684,-35.209,1.839,9.207,4.01,31.362,3.683,-32.259,-2.723,0.0,33.371,33.276,9.225,1.921,-16.668,-10.74,-19.731,-12.781,-3.149,26.864,0.0,262.74,,270.0,270.0,-15.043,3.19,-8.241,22.731
3762.5,2.975,0.684,-35.209,1.839,9.207,4.01,31.362,3.683,-32.259,-2.723,0.0,33.4,33.3,9.225,1.921,-16.658,-10.712,-19.718,-12.736,-3.149,26.864,0.0,262.74,,270.0,270.0,-14.98,3.187,-8.208,22.741
3763.0,2.975,0.684,-35.209,1.839,9.207,4.01,31.362,3.683,-32.259,-2.723,0.0,33.4,33.3,9.225,1.921,-16.668,-10.721,-19.72,-12.762,-3.149,26.864,0.0,263.44,,270.0,270.0,-14.956,3.183,-8.204,22.807
3763.5,4.098,1.0,-35.209,1.843,9.246,4.01,31.362,3.683,-32.259,-2.723,0.0,33.4,33.3,9.099,1.925,-16.735,-10.773,-19.747,-12.862,-3.149,26.864,0.0,263.44,,270.0,270.0,-14.968,3.18,-8.219,22.887
3764.0,4.098,1.0,-35.209,1.843,9.246,4.01,31.362,3.683,-32.259,-2.723,0.0,33.4,33.3,9.099,1.925,-16.729,-10.789,-19.707,-12.89,-3.149,26.864,0.0,263.74,,270.0,270.0,-15.029,3.195,-8.227,22.962
3764.5,4.098,1.0,-35.209,1.843,9.246,4.01,31.362,3.683,-32.259,-2.723,0.0,33.4,33.3,9.099,1.925,-16.732,-10.765,-19.737,-12.825,-3.149,26.864,0.0,263.74,,270.0,270.0,-15.029,3.21,-8.232,23.02
3765.0,4.098,1.0,-35.209,1.843,9.246,4.01,31.362,3.683,-32.259,-2.723,0.0,33.4,33.3,9.099,1.925,-16.661,-10.724,-19.719,-12.754,-3.149,26.864,0.0,264.44,,270.0,270.0,-15.015,3.224,-8.217,23.096
3765.5,4.098,1.0,-35.209,1.843,9.246,4.019,31.372,3.693,-32.373,-2.72,0.0,33.37,33.175,9.099,1.925,-16.629,-10.692,-19.722,-12.748,-3.149,26.858,0.0,264.44,,270.0,270.0,-14.965,3.239,-8.187,23.131
3766.0,4.098,1.0,-35.209,1.843,9.246,4.019,31.372,3.693,-32.373,-2.72,0.0,33.4,33.2,9.099,1.925,-16.718,-10.742,-19.754,-12.849,-3.149,26.858,0.0,263.14,,270.0,270.0,-14.948,3.253,-8.202,23.101
3766.5,4.098,1.0,-35.209,1.843,9.246,4.019,31.372,3.693,-32.373,-2.72,0.0,33.4,33.2,9.099,1.925,-16.713,-10.803,-19.685,-12.896,-3.149,26.858,0.0,263.14,,270.0,270.0,-15.016,3.267,-8.237,22.994
3767.0,3.429,0.816,-35.209,1.858,9.244,4.019,31.372,3.693,-32.373,-2.72,0.0,33.4,33.2,9.051,1.917,-16.726,-10.766,-19.664,-12.837,-3.149,26.858,0.0,264.34,,270.0,270.0,-15.024,3.28,-8.228,22.937
3767.5,3.429,0.816,-35.209,1.858,9.244,4.019,31.372,3.693,-32.373,-2.72,0.0,33.4,33.2,9.051,1.917,-16.675,-10.727,-19.651,-12.762,-3.149,26.858,0.0,264.34,,270.0,270.0,-14.998,3.283,-8.217,22.911
3768.0,3.429,0.816,-35.209,1.858,9.244,4.019,31.372,3.693,-32.373,-2.72,0.0,33.4,33.2,9.051,1.917,-16.641,-10.708,-19.648,-12.74,-3.149,26.858,0.0,264.54,,270.0,270.0,-14.954,3.285,-8.215,22.883
3768.5,3.429,0.816,-35.209,1.858,9.244,4.019,31.372,3.693,-32.373,-2.72,0.0,33.4,33.2,9.051,1.917,-16.623,-10.686,-19.676,-12.731,-3.149,26.858,0.0,264.54,,270.0,270.0,-14.934,3.288,-8.192,22.85
3769.0,3.429,0.816,-35.209,1.858,9.244,3.978,31.367,3.676,-32.423,-2.741,0.0,33.363,33.283,9.051,1.917,-16.63,-10.726,-19.687,-12.78,-3.159,26.865,0.0,263.94,,270.0,270.0,-14.929,3.29,-8.2,22.788
3769.5,3.429,0.816,-35.209,1.858,9.244,3.978,31.367,3.676,-32.423,-2.741,0.0,33.4,33.3,9.051,1.917,-16.667,-10.778,-19.64,-12.84,-3.159,26.865,0.0,263.94,,270.0,270.0,-14.956,3.292,-8.186,22.714
3770.0,3.429,0.816,-35.209,1.858,9.244,3.978,31.367,3.676,-32.423,-2.741,0.0,33.4,33.3,9.051,1.917,-16.699,-10.749,-19.66,-12.797,-3.159,26.865,0.0,263.84,,270.0,270.0,-14.981,3.294,-8.215,22.692
3770.5,2.597,0.738,-34.047,1.921,9.163,3.978,31.367,3.676,-32.423,-2.741,0.0,33.4,33.3,9.294,1.85,-16.66,-10.734,-19.683,-12.764,-3.159,26.865,0.0,263.84,,270.0,270.0,-14.976,3.297,-8.191,22.693
3771.0,2.597,0.738,-34.047,1.921,9.163,3.978,31.367,3.676,-32.423,-2.741,0.0,33.4,33.3,9.294,1.85,-16.629,-10.685,-19.692,-12.724,-3.159,26.865,0.0,264.44,,270.0,270.0,-14.96,3.285,-8.203,22.634
3771.5,2.597,0.738,-34.047,1.921,9.163,3.978,31.367,3.676,-32.423,-2.741,0.0,33.4,33.3,9.294,1.85,-16.667,-10.715,-19.721,-12.778,-3.159,26.865,0.0,264.44,,270.0,270.0,-14.932,3.274,-8.177,22.604
3772.0,2.597,0.738,-34.047,1.921,9.163,3.978,31.367,3.676,-32.423,-2.741,0.0,33.4,33.3,9.294,1.85,-16.676,-10.776,-19.664,-12.885,-3.159,26.865,0.0,264.04,,270.0,270.0,-14.97,3.263,-8.179,22.578
3772.5,2.597,0.738,-34.047,1.921,9.163,3.978,31.367,3.676,-32.423,-2.741,0.0,33.4,33.3,9.294,1.85,-16.722,-10.757,-19.622,-12.828,-3.159,26.865,0.0,264.04,,270.0,270.0,-15.001,3.252,-8.207,22.582
3773.0,2.597,0.738,-34.047,1.921,9.163,3.962,31.367,3.65,-32.437,-2.736,0.0,33.366,33.27,9.294,1.85,-16.722,-10.757,-19.622,-12.828,-3.163,26.877,0.0,263.74,,270.0,270.0,-14.982,3.241,-8.189,22.632
3773.5,2.597,0.738,-34.047,1.921,9.163,3.962,31.367,3.65,-32.437,-2.736,0.0,33.4,33.3,9.294,1.85,-16.631,-10.687,-19.674,-12.732,-3.163,26.877,0.0,263.74,,270.0,270.0,-14.931,3.22,-8.19,22.638
3774.0,2.597,0.738,-34.047,1.921,9.163,3.962,31.367,3.65,-32.437,-2.736,0.0,33.4,33.3,9.294,1.85,-16.639,-10.677,-19.689,-12.746,-3.163,26.877,0.0,263.74,,270.0,270.0,-14.938,3.2,-8.19,22.599
3774.5,3.686,0.905,-35.209,1.843,9.192,3.962,31.367,3.65,-32.437,-2.736,0.0,33.4,33.3,9.248,1.955,-16.752,-10.756,-19.71,-12.844,-3.163,26.877,0.0,263.74,,270.0,270.0,-15.016,3.208,-8.19,22.599
3775.0,3.686,0.905,-35.209,1.843,9.192,3.962,31.367,3.65,-32.437,-2.736,0.0,33.4,33.3,9.248,1.955,-16.752,-10.756,-19.71,-12.844,-3.163,26.877,0.0,262.54,,270.0,270.0,-15.016,3.216,-8.191,22.652
3775.5,3.686,0.905,-35.209,1.843,9.192,3.962,31.367,3.65,-32.437,-2.736,0.0,33.4,33.3,9.248,1.955,-16.631,-10.694,-19.69,-12.721,-3.163,26.877,0.0,262.54,,270.0,270.0,-15.016,3.216,-8.191,22.652
3776.0,3.686,0.905,-35.209,1.843,9.192,3.962,31.367,3.65,-32.437,-2.736,0.0,33.4,33.3,9.248,1.955,-16.644,-10.702,-19.699,-12.744,-3.163,26.877,0.0,262.54,,270.0,270.0,-14.934,3.223,-8.18,22.699
3776.5,3.686,0.905,-35.209,1.843,9.192,3.962,31.367,3.65,-32.437,-2.736,0.0,33.4,33.3,9.248,1.955,-16.659,-10.739,-19.654,-12.844,-3.163,26.877,0.0,262.94,,270.0,270.0,-14.948,3.231,-8.174,22.696
3777.0,3.686,0.905,-35.209,1.843,9.192,3.986,31.376,3.642,-32.475,-2.736,0.0,33.375,33.332,9.248,1.955,-16.609,-10.765,-19.575,-12.821,-3.153,26.89,0.0,262.94,,270.0,270.0,-14.974,3.238,-8.194,22.699
3777.5,3.686,0.905,-35.209,1.843,9.192,3.986,31.376,3.642,-32.475,-2.736,0.0,33.4,33.3,9.248,1.955,-16.653,-10.714,-19.617,-12.791,-3.153,26.89,0.0,263.34,,270.0,270.0,-14.943,3.246,-8.193,22.674
3778.0,3.686,0.905,-35.209,1.843,9.192,3.986,31.376,3.642,-32.475,-2.736,0.0,33.4,33.3,9.248,1.955,-16.609,-10.681,-19.596,-12.716,-3.153,26.89,0.0,263.34,,270.0,270.0,-14.944,3.253,-8.162,22.669
3778.5,2.495,0.608,-34.905,1.901,9.18,3.986,31.376,3.642,-32.475,-2.736,0.0,33.4,33.3,9.206,1.697,-16.569,-10.663,-19.641,-12.689,-3.153,26.89,0.0,263.74,,270.0,270.0,-14.901,3.26,-8.151,22.635
3779.0,2.495,0.608,-34.905,1.901,9.18,3.986,31.376,3.642,-32.475,-2.736,0.0,33.4,33.3,9.206,1.697,-16.569,-10.663,-19.641,-12.689,-3.153,26.89,0.0,263.74,,270.0,270.0,-14.891,3.248,-8.17,22.676
3779.5,2.495,0.608,-34.905,1.901,9.18,3.986,31.376,3.642,-32.475,-2.736,0.0,33.4,33.3,9.206,1.697,-16.665,-10.718,-19.652,-12.84,-3.153,26.89,0.0,263.04,,270.0,270.0,-14.891,3.235,-8.19,22.681
3780.0,2.495,0.608,-34.905,1.901,9.18,3.986,31.376,3.642,-32.475,-2.736,0.0,33.4,33.3,9.206,1.697,-16.65,-10.737,-19.594,-12.807,-3.153,26.89,0.0,263.04,,270.0,270.0,-14.969,3.223,-8.184,22.665
3780.5,2.495,0.608,-34.905,1.901,9.18,3.986,31.376,3.642,-32.475,-2.736,0.0,33.4,33.3,9.206,1.697,-16.598,-10.688,-19.616,-12.731,-3.153,26.89,0.0,263.84,,270.0,270.0,-14.947,3.211,-8.171,22.648
3781.0,2.495,0.608,-34.905,1.901,9.18,3.972,31.39,3.69,-32.494,-2.731,0.0,33.381,33.325,9.206,1.697,-16.601,-10.661,-19.64,-12.68,-3.152,26.903,0.0,263.84,,270.0,270.0,-14.908,3.199,-8.177,22.638
3781.5,2.495,0.608,-34.905,1.901,9.18,3.972,31.39,3.69,-32.494,-2.731,0.0,33.4,33.3,9.206,1.697,-16.605,-10.683,-19.68,-12.744,-3.152,26.903,0.0,263.04,,270.0,270.0,-14.896,3.188,-8.153,22.649
3782.0,2.495,0.608,-34.905,1.901,9.18,3.972,31.39,3.69,-32.494,-2.731,0.0,33.4,33.3,9.206,1.697,-16.678,-10.77,-19.642,-12.87,-3.152,26.903,0.0,263.04,,270.0,270.0,-14.928,3.177,-8.165,22.622
3782.5,3.116,0.837,-34.058,1.912,9.09,3.972,31.39,3.69,-32.494,-2.731,0.0,33.4,33.3,9.267,1.823,-16.654,-10.759,-19.613,-12.822,-3.152,26.903,0.0,264.14,,270.0,270.0,-14.99,3.165,-8.189,22.61
3783.0,3.116,0.837,-34.058,1.912,9.09,3.972,31.39,3.69,-32.494,-2.731,0.0,33.4,33.3,9.267,1.823,-16.633,-10.722,-19.602,-12.767,-3.152,26.903,0.0,264.14,,270.0,270.0,-14.962,3.165,-8.168,22.605
3783.5,3.116,0.837,-34.058,1.912,9.09,3.972,31.39,3.69,-32.494,-2.731,0.0,33.4,33.3,9.267,1.823,-16.612,-10.673,-19.621,-12.68,-3.152,26.903,0.0,262.84,,270.0,270.0,-14.931,3.164,-8.173,22.588
