t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3784.0,3.116,0.837,-34.058,1.912,9.09,3.972,31.39,3.69,-32.494,-2.731,0.0,33.4,33.3,9.267,1.823,-16.573,-10.672,-19.622,-12.706,-3.152,26.903,0.0,262.84,,270.0,270.0,-14.897,3.163,-8.171,22.555
3784.5,3.116,0.837,-34.058,1.912,9.09,3.976,31.391,3.677,-32.49,-2.74,0.0,33.376,33.285,9.267,1.823,-16.6,-10.699,-19.62,-12.764,-3.163,26.896,0.0,262.84,,270.0,270.0,-14.893,3.162,-8.153,22.554
3785.0,3.116,0.837,-34.058,1.912,9.09,3.976,31.391,3.677,-32.49,-2.74,0.0,33.4,33.3,9.267,1.823,-16.581,-10.757,-19.559,-12.829,-3.163,26.896,0.0,263.94,,270.0,270.0,-14.921,3.161,-8.161,22.52
3785.5,3.116,0.837,-34.058,1.912,9.09,3.976,31.391,3.677,-32.49,-2.74,0.0,33.4,33.3,9.267,1.823,-16.607,-10.708,-19.581,-12.728,-3.163,26.896,0.0,263.94,,270.0,270.0,-14.932,3.161,-8.191,22.485
3786.0,3.105,0.804,-34.539,1.778,9.136,3.976,31.391,3.677,-32.49,-2.74,0.0,33.4,33.3,9.295,1.94,-16.576,-10.665,-19.611,-12.673,-3.163,26.896,0.0,263.84,,270.0,270.0,-14.906,3.16,-8.185,22.501
3786.5,3.105,0.804,-34.539,1.778,9.136,3.976,31.391,3.677,-32.49,-2.74,0.0,33.4,33.3,9.295,1.94,-16.576,-10.65,-19.617,-12.7,-3.163,26.896,0.0,263.84,,270.0,270.0,-14.881,3.159,-8.146,22.584
3787.0,3.105,0.804,-34.539,1.778,9.136,3.976,31.391,3.677,-32.49,-2.74,0.0,33.4,33.3,9.295,1.94,-16.619,-10.708,-19.605,-12.813,-3.163,26.896,0.0,263.84,,270.0,270.0,-14.886,3.158,-8.157,22.622
3787.5,3.105,0.804,-34.539,1.778,9.136,3.976,31.391,3.677,-32.49,-2.74,0.0,33.4,33.3,9.295,1.94,-16.671,-10.761,-19.574,-12.86,-3.163,26.896,0.0,263.84,,270.0,270.0,-14.936,3.157,-8.171,22.624
3788.0,3.105,0.804,-34.539,1.778,9.136,3.969,31.39,3.602,-32.474,-2.729,0.0,33.387,33.332,9.295,1.94,-16.682,-10.722,-19.599,-12.762,-3.162,26.897,0.0,263.54,,270.0,270.0,-14.967,3.156,-8.182,22.608
3788.5,3.105,0.804,-34.539,1.778,9.136,3.969,31.39,3.602,-32.474,-2.729,0.0,33.4,33.3,9.295,1.94,-16.682,-10.722,-19.599,-12.762,-3.162,26.897,0.0,263.54,,270.0,270.0,-14.941,3.156,-8.173,22.597
3789.0,3.105,0.804,-34.539,1.778,9.136,3.969,31.39,3.602,-32.474,-2.729,0.0,33.4,33.3,9.295,1.94,-16.595,-10.666,-19.621,-12.677,-3.162,26.897,0.0,263.34,,270.0,270.0,-14.941,3.155,-8.15,22.603
3789.5,2.864,0.784,-34.155,1.859,9.163,3.969,31.39,3.602,-32.474,-2.729,0.0,33.4,33.3,9.326,1.884,-16.614,-10.727,-19.582,-12.839,-3.162,26.897,0.0,264.04,,270.0,270.0,-14.885,3.149,-8.18,22.599
3790.0,2.864,0.784,-34.155,1.859,9.163,3.969,31.39,3.602,-32.474,-2.729,0.0,33.4,33.3,9.326,1.884,-16.576,-10.647,-19.582,-12.677,-3.162,26.897,0.0,264.04,,270.0,270.0,-14.955,3.135,-8.155,22.524
3790.5,2.864,0.784,-34.155,1.859,9.163,3.975,31.406,3.685,-32.423,-2.733,0.0,33.4,33.2,9.326,1.884,-16.588,-10.633,-19.627,-12.672,-3.145,26.91,0.0,263.54,,270.0,270.0,-14.88,3.127,-8.148,22.536
3791.0,3.385,0.899,-33.949,1.951,9.15,3.975,31.406,3.685,-32.423,-2.733,0.0,33.4,33.2,9.225,1.736,-16.62,-10.751,-19.58,-12.825,-3.145,26.91,0.0,263.54,,270.0,270.0,-14.944,3.122,-8.132,22.583
3791.5,3.385,0.899,-33.949,1.951,9.15,3.975,31.406,3.685,-32.423,-2.733,0.0,33.4,33.2,9.225,1.736,-16.577,-10.712,-19.512,-12.777,-3.145,26.91,0.0,263.54,,270.0,270.0,-14.944,3.122,-8.165,22.569
3792.0,3.385,0.899,-33.949,1.951,9.15,3.975,31.406,3.685,-32.423,-2.733,0.0,33.4,33.2,9.225,1.736,-16.597,-10.662,-19.563,-12.719,-3.145,26.91,0.0,263.64,,270.0,270.0,-14.885,3.131,-8.148,22.572
3792.5,3.385,0.899,-33.949,1.951,9.15,3.975,31.406,3.685,-32.423,-2.733,0.0,33.4,33.2,9.225,1.736,-16.597,-10.637,-19.59,-12.674,-3.145,26.91,0.0,263.74,,270.0,270.0,-14.874,3.135,-8.137,22.614
3793.0,3.385,0.899,-33.949,1.951,9.15,3.975,31.406,3.685,-32.423,-2.733,0.0,33.4,33.2,9.225,1.736,-16.576,-10.616,-19.606,-12.671,-3.145,26.91,0.0,263.74,,270.0,270.0,-14.874,3.135,-8.117,22.626
3793.5,3.385,0.899,-33.949,1.951,9.15,3.975,31.406,3.685,-32.423,-2.733,0.0,33.4,33.2,9.225,1.736,-16.601,-10.676,-19.628,-12.74,-3.145,26.91,0.0,263.74,,270.0,270.0,-14.867,3.139,-8.113,22.623
3794.0,3.385,0.899,-33.949,1.951,9.15,3.955,31.412,3.664,-32.344,-2.745,0.0,33.396,33.252,9.225,1.736,-16.597,-10.716,-19.578,-12.867,-3.159,26.902,0.0,263.24,,270.0,270.0,-14.911,3.143,-8.146,22.696
3794.5,3.385,0.899,-33.949,1.951,9.15,3.955,31.412,3.664,-32.344,-2.745,0.0,33.4,33.3,9.225,1.736,-16.597,-10.716,-19.578,-12.867,-3.159,26.902,0.0,263.24,,270.0,270.0,-14.939,3.147,-8.135,22.701
3795.0,2.968,0.803,-33.702,1.916,9.064,3.955,31.412,3.664,-32.344,-2.745,0.0,33.4,33.3,9.366,1.818,-16.632,-10.675,-19.604,-12.744,-3.159,26.902,0.0,263.44,,270.0,270.0,-14.939,3.151,-8.139,22.742
3795.5,2.968,0.803,-33.702,1.916,9.064,3.955,31.412,3.664,-32.344,-2.745,0.0,33.4,33.3,9.366,1.818,-16.59,-10.658,-19.617,-12.661,-3.159,26.902,0.0,263.44,,270.0,270.0,-14.913,3.148,-8.121,22.78
3796.0,2.968,0.803,-33.702,1.916,9.064,3.955,31.412,3.664,-32.344,-2.745,0.0,33.4,33.3,9.366,1.818,-16.557,-10.619,-19.655,-12.658,-3.159,26.902,0.0,262.54,,270.0,270.0,-14.882,3.145,-8.135,22.796
3796.5,2.968,0.803,-33.702,1.916,9.064,3.955,31.412,3.664,-32.344,-2.745,0.0,33.4,33.3,9.366,1.818,-16.677,-10.7,-19.631,-12.819,-3.159,26.902,0.0,262.54,,270.0,270.0,-14.872,3.142,-8.134,22.811
3797.0,2.968,0.803,-33.702,1.916,9.064,3.955,31.412,3.664,-32.344,-2.745,0.0,33.4,33.3,9.366,1.818,-16.608,-10.72,-19.546,-12.789,-3.159,26.902,0.0,263.44,,270.0,270.0,-14.957,3.139,-8.174,22.837
3797.5,2.968,0.803,-33.702,1.916,9.064,3.944,31.405,3.622,-32.228,-2.714,0.0,33.4,33.399,9.366,1.818,-16.605,-10.667,-19.567,-12.716,-3.15,26.904,0.0,263.44,,270.0,270.0,-14.916,3.136,-8.142,22.823
3798.0,2.968,0.803,-33.702,1.916,9.064,3.944,31.405,3.622,-32.228,-2.714,0.0,33.4,33.4,9.366,1.818,-16.565,-10.641,-19.587,-12.677,-3.15,26.904,0.0,263.04,,270.0,270.0,-14.889,3.134,-8.142,22.821
3798.5,2.968,0.803,-33.702,1.916,9.064,3.944,31.405,3.622,-32.228,-2.714,0.0,33.4,33.4,9.366,1.818,-16.59,-10.631,-19.629,-12.666,-3.15,26.904,0.0,263.04,,270.0,270.0,-14.868,3.131,-8.132,22.759
3799.0,3.281,0.845,-34.502,1.87,9.086,3.944,31.405,3.622,-32.228,-2.714,0.0,33.4,33.4,9.249,1.863,-16.643,-10.676,-19.65,-12.779,-3.15,26.904,0.0,263.04,,270.0,270.0,-14.879,3.128,-8.129,22.747
3799.5,3.281,0.845,-34.502,1.87,9.086,3.944,31.405,3.622,-32.228,-2.714,0.0,33.4,33.4,9.249,1.863,-16.643,-10.713,-19.611,-12.835,-3.15,26.904,0.0,263.34,,270.0,270.0,-14.937,3.131,-8.138,22.75
3800.0,3.281,0.845,-34.502,1.87,9.086,3.944,31.405,3.622,-32.228,-2.714,0.0,33.4,33.4,9.249,1.863,-16.636,-10.685,-19.587,-12.765,-3.15,26.904,0.0,263.34,,270.0,270.0,-14.95,3.133,-8.147,22.728
3800.5,3.281,0.845,-34.502,1.87,9.086,3.944,31.405,3.622,-32.228,-2.714,0.0,33.4,33.4,9.249,1.863,-16.6,-10.673,-19.607,-12.715,-3.15,26.904,0.0,262.84,,270.0,270.0,-14.919,3.136,-8.141,22.714
3801.0,3.281,0.845,-34.502,1.87,9.086,3.986,31.419,3.68,-32.126,-2.718,0.0,33.416,33.342,9.249,1.863,-16.588,-10.656,-19.636,-12.684,-3.142,26.905,0.0,262.84,,270.0,270.0,-14.899,3.138,-8.13,22.719
3801.5,3.281,0.845,-34.502,1.87,9.086,3.986,31.419,3.68,-32.126,-2.718,0.0,33.4,33.3,9.249,1.863,-16.617,-10.667,-19.618,-12.757,-3.142,26.905,0.0,263.34,,270.0,270.0,-14.891,3.14,-8.126,22.777
3802.0,3.281,0.845,-34.502,1.87,9.086,3.986,31.419,3.68,-32.126,-2.718,0.0,33.4,33.3,9.249,1.863,-16.64,-10.748,-19.589,-12.829,-3.142,26.905,0.0,263.34,,270.0,270.0,-14.915,3.143,-8.144,22.785
3802.5,3.638,0.946,-34.721,1.846,9.145,3.986,31.419,3.68,-32.126,-2.718,0.0,33.4,33.3,9.275,1.966,-16.653,-10.704,-19.595,-12.778,-3.142,26.905,0.0,263.44,,270.0,270.0,-14.951,3.145,-8.159,22.85
3803.0,3.638,0.946,-34.721,1.846,9.145,3.986,31.419,3.68,-32.126,-2.718,0.0,33.4,33.3,9.275,1.966,-16.624,-10.659,-19.623,-12.71,-3.142,26.905,0.0,263.44,,270.0,270.0,-14.933,3.153,-8.143,22.809
3803.5,3.638,0.946,-34.721,1.846,9.145,3.986,31.419,3.68,-32.126,-2.718,0.0,33.4,33.3,9.275,1.966,-16.568,-10.626,-19.615,-12.668,-3.142,26.905,0.0,263.54,,270.0,270.0,-14.904,3.161,-8.144,22.816
3804.0,3.638,0.946,-34.721,1.846,9.145,3.986,31.419,3.68,-32.126,-2.718,0.0,33.4,33.3,9.275,1.966,-16.591,-10.667,-19.638,-12.729,-3.142,26.905,0.0,263.54,,270.0,270.0,-14.869,3.169,-8.125,22.822
3804.5,3.638,0.946,-34.721,1.846,9.145,3.983,31.424,3.685,-32.026,-2.732,0.0,33.423,33.317,9.275,1.966,-16.609,-10.683,-19.591,-12.795,-3.153,26.917,0.0,263.84,,270.0,270.0,-14.906,3.177,-8.131,22.741
3805.0,3.638,0.946,-34.721,1.846,9.145,3.983,31.424,3.685,-32.026,-2.732,0.0,33.4,33.3,9.275,1.966,-16.586,-10.732,-19.552,-12.829,-3.153,26.917,0.0,263.84,,270.0,270.0,-14.919,3.184,-8.162,22.837
3805.5,3.269,0.852,-33.595,1.866,9.16,3.983,31.424,3.685,-32.026,-2.732,0.0,33.4,33.3,9.375,1.866,-16.598,-10.698,-19.572,-12.754,-3.153,26.917,0.0,264.14,,270.0,270.0,-14.925,3.192,-8.135,22.876
3806.0,3.269,0.852,-33.595,1.866,9.16,3.983,31.424,3.685,-32.026,-2.732,0.0,33.4,33.3,9.375,1.866,-16.576,-10.623,-19.626,-12.679,-3.153,26.917,0.0,264.14,,270.0,270.0,-14.905,3.194,-8.124,22.87
3806.5,3.269,0.852,-33.595,1.866,9.16,3.983,31.424,3.685,-32.026,-2.732,0.0,33.4,33.3,9.375,1.866,-16.599,-10.656,-19.637,-12.698,-3.153,26.917,0.0,263.64,,270.0,270.0,-14.876,3.194,-8.134,22.872
3807.0,3.269,0.852,-33.595,1.866,9.16,3.983,31.424,3.685,-32.026,-2.732,0.0,33.4,33.3,9.375,1.866,-16.637,-10.71,-19.622,-12.821,-3.153,26.917,0.0,263.64,,270.0,270.0,-14.898,3.195,-8.13,22.904
3807.5,3.269,0.852,-33.595,1.866,9.16,3.983,31.424,3.685,-32.026,-2.732,0.0,33.4,33.3,9.375,1.866,-16.675,-10.762,-19.622,-12.859,-3.153,26.917,0.0,263.94,,270.0,270.0,-14.948,3.196,-8.138,22.921
3808.0,3.269,0.852,-33.595,1.866,9.16,3.979,31.431,3.638,-31.94,-2.732,0.0,33.421,33.387,9.375,1.866,-16.671,-10.71,-19.653,-12.797,-3.159,26.91,0.0,263.94,,270.0,270.0,-14.979,3.198,-8.156,22.941
3808.5,3.269,0.852,-33.595,1.866,9.16,3.979,31.431,3.638,-31.94,-2.732,0.0,33.4,33.4,9.375,1.866,-16.652,-10.677,-19.645,-12.721,-3.159,26.91,0.0,264.04,,270.0,270.0,-14.958,3.199,-8.145,23.004
3809.0,3.01,0.736,-35.209,1.848,9.189,3.979,31.431,3.638,-31.94,-2.732,0.0,33.4,33.4,9.163,1.969,-16.604,-10.646,-19.655,-12.658,-3.159,26.91,0.0,264.04,,270.0,270.0,-14.924,3.2,-8.135,23.055
3809.5,3.01,0.736,-35.209,1.848,9.189,3.979,31.431,3.638,-31.94,-2.732,0.0,33.4,33.4,9.163,1.969,-16.668,-10.718,-19.703,-12.853,-3.159,26.91,0.0,263.84,,270.0,270.0,-14.891,3.197,-8.144,23.074
3810.0,3.01,0.736,-35.209,1.848,9.189,3.979,31.431,3.638,-31.94,-2.732,0.0,33.4,33.4,9.163,1.969,-16.673,-10.763,-19.655,-12.878,-3.159,26.91,0.0,263.84,,270.0,270.0,-14.985,3.194,-8.147,23.051
3810.5,3.01,0.736,-35.209,1.848,9.189,3.979,31.431,3.638,-31.94,-2.732,0.0,33.4,33.4,9.163,1.969,-16.662,-10.726,-19.652,-12.802,-3.159,26.91,0.0,264.24,,270.0,270.0,-14.992,3.191,-8.172,23.015
3811.0,3.01,0.736,-35.209,1.848,9.189,3.958,31.435,3.654,-31.826,-2.72,0.0,33.438,33.358,9.163,1.969,-16.615,-10.667,-19.651,-12.717,-3.147,26.92,0.0,264.24,,270.0,270.0,-14.96,3.188,-8.164,22.996
3811.5,3.01,0.736,-35.209,1.848,9.189,3.958,31.435,3.654,-31.826,-2.72,0.0,33.4,33.4,9.163,1.969,-16.61,-10.65,-19.664,-12.658,-3.147,26.92,0.0,263.94,,270.0,270.0,-14.913,3.185,-8.155,22.957
3812.0,2.391,0.666,-33.552,1.87,9.13,3.958,31.435,3.654,-31.826,-2.72,0.0,33.4,33.4,9.301,1.783,-16.574,-10.642,-19.651,-12.683,-3.147,26.92,0.0,263.94,,270.0,270.0,-14.896,3.182,-8.131,22.849
3812.5,2.391,0.666,-33.552,1.87,9.13,3.958,31.435,3.654,-31.826,-2.72,0.0,33.4,33.4,9.301,1.783,-16.64,-10.686,-19.635,-12.773,-3.147,26.92,0.0,263.64,,270.0,270.0,-14.887,3.169,-8.139,22.825
3813.0,2.391,0.666,-33.552,1.87,9.13,3.958,31.435,3.654,-31.826,-2.72,0.0,33.4,33.4,9.301,1.783,-16.631,-10.738,-19.59,-12.84,-3.147,26.92,0.0,263.64,,270.0,270.0,-14.933,3.156,-8.169,22.791
3813.5,2.391,0.666,-33.552,1.87,9.13,3.958,31.435,3.654,-31.826,-2.72,0.0,33.4,33.4,9.301,1.783,-16.63,-10.684,-19.621,-12.758,-3.147,26.92,0.0,263.94,,270.0,270.0,-14.95,3.144,-8.16,22.762
3814.0,2.391,0.666,-33.552,1.87,9.13,3.958,31.435,3.654,-31.826,-2.72,0.0,33.4,33.4,9.301,1.783,-16.604,-10.664,-19.631,-12.709,-3.147,26.92,0.0,263.94,,270.0,270.0,-14.923,3.131,-8.16,22.729
3814.5,2.391,0.666,-33.552,1.87,9.13,3.964,31.445,3.667,-31.748,-2.719,0.0,33.445,33.395,9.301,1.783,-16.602,-10.632,-19.652,-12.687,-3.148,26.926,0.0,263.44,,270.0,270.0,-14.902,3.119,-8.145,22.711
3815.0,2.391,0.666,-33.552,1.87,9.13,3.964,31.445,3.667,-31.748,-2.719,0.0,33.4,33.4,9.301,1.783,-16.615,-10.686,-19.692,-12.796,-3.148,26.926,0.0,263.44,,270.0,270.0,-14.894,3.107,-8.146,22.68
3815.5,3.079,0.809,-33.623,1.906,9.056,3.964,31.445,3.667,-31.748,-2.719,0.0,33.4,33.4,9.387,1.781,-16.707,-10.751,-19.66,-12.892,-3.148,26.926,0.0,263.74,,270.0,270.0,-14.947,3.096,-8.167,22.58
3816.0,3.079,0.809,-33.623,1.906,9.056,3.964,31.445,3.667,-31.748,-2.719,0.0,33.4,33.4,9.387,1.781,-16.65,-10.733,-19.615,-12.849,-3.148,26.926,0.0,263.74,,270.0,270.0,-15.002,3.095,-8.168,22.552
3816.5,3.079,0.809,-33.623,1.906,9.056,3.964,31.445,3.667,-31.748,-2.719,0.0,33.4,33.4,9.387,1.781,-16.629,-10.69,-19.62,-12.721,-3.148,26.926,0.0,263.04,,270.0,270.0,-14.961,3.095,-8.175,22.526
3817.0,3.079,0.809,-33.623,1.906,9.056,3.964,31.445,3.667,-31.748,-2.719,0.0,33.4,33.4,9.387,1.781,-16.628,-10.65,-19.628,-12.714,-3.148,26.926,0.0,263.04,,270.0,270.0,-14.915,3.095,-8.15,22.482
3817.5,3.079,0.809,-33.623,1.906,9.056,3.972,31.468,3.659,-31.674,-2.725,0.0,33.461,33.505,9.387,1.781,-16.64,-10.686,-19.643,-12.763,-3.147,26.934,0.0,264.04,,270.0,270.0,-14.905,3.095,-8.145,22.489
3818.0,3.079,0.809,-33.623,1.906,9.056,3.972,31.468,3.659,-31.674,-2.725,0.0,33.5,33.5,9.387,1.781,-16.661,-10.743,-19.609,-12.86,-3.147,26.934,0.0,264.04,,270.0,270.0,-14.933,3.094,-8.152,22.49
3818.5,3.498,0.821,-35.209,1.833,9.226,3.972,31.468,3.659,-31.674,-2.725,0.0,33.5,33.5,9.137,1.843,-16.702,-10.743,-19.599,-12.863,-3.147,26.934,0.0,263.44,,270.0,270.0,-14.968,3.094,-8.171,22.449
3819.0,3.498,0.821,-35.209,1.833,9.226,3.972,31.468,3.659,-31.674,-2.725,0.0,33.5,33.5,9.137,1.843,-16.671,-10.71,-19.612,-12.782,-3.147,26.934,0.0,263.44,,270.0,270.0,-14.977,3.101,-8.161,22.463
3819.5,3.498,0.821,-35.209,1.833,9.226,3.972,31.468,3.659,-31.674,-2.725,0.0,33.5,33.5,9.137,1.843,-16.654,-10.693,-19.631,-12.752,-3.147,26.934,0.0,264.04,,270.0,270.0,-14.944,3.107,-8.166,22.472
3820.0,3.498,0.821,-35.209,1.833,9.226,3.972,31.468,3.659,-31.674,-2.725,0.0,33.5,33.5,9.137,1.843,-16.648,-10.681,-19.688,-12.766,-3.147,26.934,0.0,264.04,,270.0,270.0,-14.932,3.114,-8.133,22.47
3820.5,3.498,0.821,-35.209,1.833,9.226,3.979,31.478,3.657,-31.608,-2.709,0.0,33.467,33.519,9.137,1.843,-16.62,-10.738,-19.627,-12.816,-3.132,26.932,0.0,263.44,,270.0,270.0,-14.946,3.12,-8.165,22.532
3821.0,3.498,0.821,-35.209,1.833,9.226,3.979,31.478,3.657,-31.608,-2.709,0.0,33.5,33.5,9.137,1.843,-16.683,-10.742,-19.631,-12.85,-3.132,26.932,0.0,263.44,,270.0,270.0,-14.95,3.126,-8.159,22.572
3821.5,3.498,0.821,-35.209,1.833,9.226,3.979,31.478,3.657,-31.608,-2.709,0.0,33.5,33.5,9.137,1.843,-16.677,-10.72,-19.637,-12.799,-3.132,26.932,0.0,263.84,,270.0,270.0,-14.976,3.132,-8.178,22.616
3822.0,3.182,0.852,-33.433,1.902,9.112,3.979,31.478,3.657,-31.608,-2.709,0.0,33.5,33.5,9.367,1.865,-16.654,-10.66,-19.627,-12.722,-3.132,26.932,0.0,263.84,,270.0,270.0,-14.958,3.138,-8.182,22.587
3822.5,3.182,0.852,-33.433,1.902,9.112,3.979,31.478,3.657,-31.608,-2.709,0.0,33.5,33.5,9.367,1.865,-16.584,-10.67,-19.626,-12.692,-3.132,26.932,0.0,263.24,,270.0,270.0,-14.916,3.139,-8.162,22.577
3823.0,3.182,0.852,-33.433,1.902,9.112,3.979,31.478,3.657,-31.608,-2.709,0.0,33.5,33.5,9.367,1.865,-16.609,-10.689,-19.623,-12.753,-3.132,26.932,0.0,263.24,,270.0,270.0,-14.893,3.14,-8.156,22.65
3823.5,3.182,0.852,-33.433,1.902,9.112,3.979,31.478,3.657,-31.608,-2.709,0.0,33.5,33.5,9.367,1.865,-16.689,-10.739,-19.627,-12.857,-3.132,26.932,0.0,263.84,,270.0,270.0,-14.919,3.14,-8.165,22.698
3824.0,3.182,0.852,-33.433,1.902,9.112,3.97,31.475,3.649,-31.545,-2.724,0.0,33.476,33.479,9.367,1.865,-16.655,-10.743,-19.649,-12.827,-3.146,26.932,0.0,263.84,,270.0,270.0,-14.978,3.141,-8.185,22.775
3824.5,3.182,0.852,-33.433,1.902,9.112,3.97,31.475,3.649,-31.545,-2.724,0.0,33.5,33.5,9.367,1.865,-16.649,-10.729,-19.67,-12.781,-3.146,26.932,0.0,263.14,,270.0,270.0,-14.969,3.142,-8.179,22.84
3825.0,2.833,0.751,-33.509,1.866,9.147,3.97,31.475,3.649,-31.545,-2.724,0.0,33.5,33.5,9.396,1.753,-16.632,-10.69,-19.686,-12.73,-3.146,26.932,0.0,263.14,,270.0,270.0,-14.957,3.142,-8.163,22.886
3825.5,2.833,0.751,-33.509,1.866,9.147,3.97,31.475,3.649,-31.545,-2.724,0.0,33.5,33.5,9.396,1.753,-16.645,-10.688,-19.695,-12.742,-3.146,26.932,0.0,264.24,,270.0,270.0,-14.934,3.137,-8.156,22.944
3826.0,2.833,0.751,-33.509,1.866,9.147,3.97,31.475,3.649,-31.545,-2.724,0.0,33.5,33.5,9.396,1.753,-16.635,-10.733,-19.638,-12.864,-3.146,26.932,0.0,264.24,,270.0,270.0,-14.943,3.132,-8.173,22.964
3826.5,2.833,0.751,-33.509,1.866,9.147,3.97,31.475,3.649,-31.545,-2.724,0.0,33.5,33.5,9.396,1.753,-16.649,-10.783,-19.603,-12.874,-3.146,26.932,0.0,263.64,,270.0,270.0,-14.968,3.127,-8.183,22.965
3827.0,2.833,0.751,-33.509,1.866,9.147,3.967,31.481,3.645,-31.479,-2.729,0.0,33.482,33.501,9.396,1.753,-16.64,-10.703,-19.654,-12.74,-3.147,26.923,0.0,263.64,,270.0,270.0,-14.977,3.123,-8.17,22.944
3827.5,2.833,0.751,-33.509,1.866,9.147,3.967,31.481,3.645,-31.479,-2.729,0.0,33.5,33.5,9.396,1.753,-16.6,-10.7,-19.665,-12.711,-3.147,26.923,0.0,264.24,,270.0,270.0,-14.935,3.118,-8.167,22.977
3828.0,2.833,0.751,-33.509,1.866,9.147,3.967,31.481,3.645,-31.479,-2.729,0.0,33.5,33.5,9.396,1.753,-16.663,-10.686,-19.698,-12.808,-3.147,26.923,0.0,264.24,,270.0,270.0,-14.919,3.113,-8.164,22.922
3828.5,3.344,0.776,-35.209,1.824,9.159,3.967,31.481,3.645,-31.479,-2.729,0.0,33.5,33.5,9.238,1.933,-16.709,-10.784,-19.657,-12.895,-3.147,26.923,0.0,262.94,,270.0,270.0,-14.964,3.109,-8.163,22.853
3829.0,3.344,0.776,-35.209,1.824,9.159,3.967,31.481,3.645,-31.479,-2.729,0.0,33.5,33.5,9.238,1.933,-16.729,-10.809,-19.634,-12.873,-3.147,26.923,0.0,262.94,,270.0,270.0,-15.011,3.112,-8.194,22.817
3829.5,3.344,0.776,-35.209,1.824,9.159,3.967,31.481,3.645,-31.479,-2.729,0.0,33.5,33.5,9.238,1.933,-16.706,-10.742,-19.659,-12.823,-3.147,26.923,0.0,264.44,,270.0,270.0,-15.011,3.116,-8.194,22.692
3830.0,3.344,0.776,-35.209,1.824,9.159,3.967,31.481,3.645,-31.479,-2.729,0.0,33.5,33.5,9.238,1.933,-16.632,-10.734,-19.649,-12.738,-3.147,26.923,0.0,264.44,,270.0,270.0,-14.983,3.12,-8.175,22.667
3830.5,3.344,0.776,-35.209,1.824,9.159,3.957,31.488,3.667,-31.427,-2.714,0.0,33.485,33.472,9.238,1.933,-16.652,-10.701,-19.697,-12.783,-3.164,26.932,0.0,263.14,,270.0,270.0,-14.938,3.124,-8.197,22.696
3831.0,3.344,0.776,-35.209,1.824,9.159,3.957,31.488,3.667,-31.427,-2.714,0.0,33.5,33.5,9.238,1.933,-16.694,-10.761,-19.679,-12.866,-3.164,26.932,0.0,263.14,,270.0,270.0,-14.958,3.127,-8.171,22.73
3831.5,3.784,0.914,-35.209,1.829,9.272,3.957,31.488,3.667,-31.427,-2.714,0.0,33.5,33.5,9.102,1.838,-16.742,-10.791,-19.661,-12.908,-3.164,26.932,0.0,263.74,,270.0,270.0,-15.0,3.131,-8.194,22.747
3832.0,3.784,0.914,-35.209,1.829,9.272,3.957,31.488,3.667,-31.427,-2.714,0.0,33.5,33.5,9.102,1.838,-16.745,-10.771,-19.699,-12.852,-3.164,26.932,0.0,263.74,,270.0,270.0,-15.026,3.141,-8.19,22.781
3832.5,3.784,0.914,-35.209,1.829,9.272,3.957,31.488,3.667,-31.427,-2.714,0.0,33.5,33.5,9.102,1.838,-16.687,-10.718,-19.709,-12.768,-3.164,26.932,0.0,262.44,,270.0,270.0,-15.017,3.152,-8.211,22.787
3833.0,3.784,0.914,-35.209,1.829,9.272,3.957,31.488,3.667,-31.427,-2.714,0.0,33.5,33.5,9.102,1.838,-16.641,-10.705,-19.679,-12.721,-3.164,26.932,0.0,262.44,,270.0,270.0,-14.97,3.162,-8.185,22.835
3833.5,3.784,0.914,-35.209,1.829,9.272,3.957,31.5,3.645,-31.402,-2.732,0.0,33.49,33.465,9.102,1.838,-16.67,-10.717,-19.728,-12.828,-3.156,26.93,0.0,263.74,,270.0,270.0,-14.937,3.173,-8.207,22.832
3834.0,3.784,0.914,-35.209,1.829,9.272,3.957,31.5,3.645,-31.402,-2.732,0.0,33.5,33.5,9.102,1.838,-16.706,-10.804,-19.646,-12.904,-3.156,26.93,0.0,263.74,,270.0,270.0,-14.986,3.183,-8.215,22.835
3834.5,3.654,0.882,-35.209,1.845,9.236,3.957,31.5,3.645,-31.402,-2.732,0.0,33.5,33.5,9.211,1.761,-16.72,-10.78,-19.646,-12.831,-3.156,26.93,0.0,262.34,,270.0,270.0,-15.015,3.192,-8.212,22.771
3835.0,3.654,0.882,-35.209,1.845,9.236,3.957,31.5,3.645,-31.402,-2.732,0.0,33.5,33.5,9.211,1.761,-16.661,-10.723,-19.661,-12.766,-3.156,26.93,0.0,262.34,,270.0,270.0,-14.994,3.2,-8.21,22.699
3835.5,3.654,0.882,-35.209,1.845,9.236,3.957,31.5,3.645,-31.402,-2.732,0.0,33.5,33.5,9.211,1.761,-16.629,-10.699,-19.664,-12.705,-3.156,26.93,0.0,263.54,,270.0,270.0,-14.953,3.207,-8.208,22.691
3836.0,3.654,0.882,-35.209,1.845,9.236,3.957,31.5,3.645,-31.402,-2.732,0.0,33.5,33.5,9.211,1.761,-16.647,-10.696,-19.707,-12.751,-3.156,26.93,0.0,263.54,,270.0,270.0,-14.924,3.215,-8.18,22.7
3836.5,3.654,0.882,-35.209,1.845,9.236,3.957,31.5,3.645,-31.402,-2.732,0.0,33.5,33.5,9.211,1.761,-16.664,-10.754,-19.659,-12.872,-3.156,26.93,0.0,263.34,,270.0,270.0,-14.95,3.222,-8.185,22.697
3837.0,3.654,0.882,-35.209,1.845,9.236,3.949,31.499,3.62,-31.359,-2.735,0.0,33.495,33.514,9.211,1.761,-16.661,-10.779,-19.615,-12.898,-3.142,26.932,0.0,263.34,,270.0,270.0,-14.987,3.229,-8.197,22.736
3837.5,3.654,0.882,-35.209,1.845,9.236,3.949,31.499,3.62,-31.359,-2.735,0.0,33.5,33.5,9.211,1.761,-16.697,-10.721,-19.661,-12.769,-3.142,26.932,0.0,263.04,,270.0,270.0,-14.988,3.236,-8.206,22.757
3838.0,3.0,0.702,-35.209,1.827,9.199,3.949,31.499,3.62,-31.359,-2.735,0.0,33.5,33.5,9.078,1.905,-16.652,-10.701,-19.703,-12.739,-3.142,26.932,0.0,263.04,,270.0,270.0,-14.962,3.243,-8.189,22.759
3838.5,3.0,0.702,-35.209,1.827,9.199,3.949,31.499,3.62,-31.359,-2.735,0.0,33.5,33.5,9.078,1.905,-16.633,-10.686,-19.71,-12.747,-3.142,26.932,0.0,263.04,,270.0,270.0,-14.949,3.239,-8.186,22.729
3839.0,3.0,0.702,-35.209,1.827,9.199,3.949,31.499,3.62,-31.359,-2.735,0.0,33.5,33.5,9.078,1.905,-16.67,-10.733,-19.707,-12.851,-3.142,26.932,0.0,263.04,,270.0,270.0,-14.944,3.235,-8.196,22.688
3839.5,3.0,0.702,-35.209,1.827,9.199,3.949,31.499,3.62,-31.359,-2.735,0.0,33.5,33.5,9.078,1.905,-16.718,-10.81,-19.664,-12.956,-3.142,26.932,0.0,263.34,,270.0,270.0,-14.99,3.231,-8.186,22.656
3840.0,3.0,0.702,-35.209,1.827,9.199,3.938,31.501,3.609,-31.296,-2.72,0.0,33.502,33.539,9.078,1.905,-16.751,-10.793,-19.642,-12.874,-3.135,26.944,0.0,263.34,,270.0,270.0,-15.037,3.227,-8.205,22.583
3840.5,3.0,0.702,-35.209,1.827,9.199,3.938,31.501,3.609,-31.296,-2.72,0.0,33.5,33.5,9.078,1.905,-16.694,-10.732,-19.647,-12.776,-3.135,26.944,0.0,262.44,,270.0,270.0,-15.015,3.224,-8.192,22.551
3841.0,3.269,0.792,-35.209,1.835,9.165,3.938,31.501,3.609,-31.296,-2.72,0.0,33.5,33.5,9.244,1.954,-16.64,-10.709,-19.671,-12.73,-3.135,26.944,0.0,262.44,,270.0,270.0,-14.962,3.22,-8.18,22.508
3841.5,3.269,0.792,-35.209,1.835,9.165,3.938,31.501,3.609,-31.296,-2.72,0.0,33.5,33.5,9.244,1.954,-16.711,-10.762,-19.702,-12.873,-3.135,26.944,0.0,262.64,,270.0,270.0,-14.938,3.221,-8.197,22.509
3842.0,3.269,0.792,-35.209,1.835,9.165,3.938,31.501,3.609,-31.296,-2.72,0.0,33.5,33.5,9.244,1.954,-16.713,-10.784,-19.675,-12.921,-3.135,26.944,0.0,262.64,,270.0,270.0,-15.012,3.221,-8.194,22.495
3842.5,3.269,0.792,-35.209,1.835,9.165,3.938,31.501,3.609,-31.296,-2.72,0.0,33.5,33.5,9.244,1.954,-16.736,-10.794,-19.669,-12.887,-3.135,26.944,0.0,262.54,,270.0,270.0,-15.023,3.222,-8.216,22.452
3843.0,3.269,0.792,-35.209,1.835,9.165,3.938,31.501,3.609,-31.296,-2.72,0.0,33.5,33.5,9.244,1.954,-16.702,-10.753,-19.674,-12.792,-3.135,26.944,0.0,262.54,,270.0,270.0,-15.022,3.223,-8.202,22.451
3843.5,3.269,0.792,-35.209,1.835,9.165,3.961,31.502,3.657,-31.247,-2.717,0.0,33.511,33.514,9.244,1.954,-16.668,-10.709,-19.686,-12.753,-3.144,26.935,0.0,263.64,,270.0,270.0,-14.98,3.224,-8.176,22.417
3844.0,3.269,0.792,-35.209,1.835,9.165,3.961,31.502,3.657,-31.247,-2.717,0.0,33.5,33.5,9.244,1.954,-16.649,-10.724,-19.705,-12.774,-3.144,26.935,0.0,263.64,,270.0,270.0,-14.954,3.225,-8.204,22.407
3844.5,3.458,0.888,-34.398,1.831,9.064,3.961,31.502,3.657,-31.247,-2.717,0.0,33.5,33.5,9.26,1.837,-16.662,-10.798,-19.62,-12.911,-3.144,26.935,0.0,262.84,,270.0,270.0,-14.963,3.225,-8.208,22.393
3845.0,3.458,0.888,-34.398,1.831,9.064,3.961,31.502,3.657,-31.247,-2.717,0.0,33.5,33.5,9.26,1.837,-16.668,-10.784,-19.611,-12.864,-3.144,26.935,0.0,262.84,,270.0,270.0,-14.998,3.229,-8.225,22.403
3845.5,3.458,0.888,-34.398,1.831,9.064,3.961,31.502,3.657,-31.247,-2.717,0.0,33.5,33.5,9.26,1.837,-16.677,-10.759,-19.62,-12.809,-3.144,26.935,0.0,263.64,,270.0,270.0,-14.982,3.233,-8.221,22.384
3846.0,3.458,0.888,-34.398,1.831,9.064,3.961,31.502,3.657,-31.247,-2.717,0.0,33.5,33.5,9.26,1.837,-16.619,-10.717,-19.641,-12.73,-3.144,26.935,0.0,263.64,,270.0,270.0,-14.966,3.237,-8.193,22.39
3846.5,3.458,0.888,-34.398,1.831,9.064,3.978,31.524,3.672,-31.177,-2.719,0.0,33.524,33.586,9.26,1.837,-16.617,-10.68,-19.657,-12.72,-3.146,26.949,0.0,262.34,,270.0,270.0,-14.927,3.24,-8.182,22.384
3847.0,3.458,0.888,-34.398,1.831,9.064,3.978,31.524,3.672,-31.177,-2.719,0.0,33.5,33.6,9.26,1.837,-16.668,-10.718,-19.681,-12.794,-3.146,26.949,0.0,262.34,,270.0,270.0,-14.919,3.244,-8.187,22.386
3847.5,3.896,0.917,-35.209,1.79,9.224,3.978,31.524,3.672,-31.177,-2.719,0.0,33.5,33.6,9.222,1.96,-16.646,-10.798,-19.623,-12.93,-3.146,26.949,0.0,263.74,,270.0,270.0,-14.965,3.247,-8.22,22.328
3848.0,3.896,0.917,-35.209,1.79,9.224,3.978,31.524,3.672,-31.177,-2.719,0.0,33.5,33.6,9.222,1.96,-16.703,-10.746,-19.66,-12.798,-3.146,26.949,0.0,263.74,,270.0,270.0,-14.999,3.258,-8.202,22.326
3848.5,3.896,0.917,-35.209,1.79,9.224,3.978,31.524,3.672,-31.177,-2.719,0.0,33.5,33.6,9.222,1.96,-16.641,-10.706,-19.647,-12.748,-3.146,26.949,0.0,263.54,,270.0,270.0,-14.977,3.268,-8.206,22.314
3849.0,3.896,0.917,-35.209,1.79,9.224,3.978,31.524,3.672,-31.177,-2.719,0.0,33.5,33.6,9.222,1.96,-16.623,-10.689,-19.667,-12.705,-3.146,26.949,0.0,263.54,,270.0,270.0,-14.935,3.279,-8.193,22.331
3849.5,3.896,0.917,-35.209,1.79,9.224,3.978,31.524,3.672,-31.177,-2.719,0.0,33.5,33.6,9.222,1.96,-16.684,-10.757,-19.678,-12.852,-3.146,26.949,0.0,262.94,,270.0,270.0,-14.921,3.289,-8.183,22.324
3850.0,3.896,0.917,-35.209,1.79,9.224,3.947,31.528,3.666,-31.137,-2.715,0.0,33.526,33.576,9.222,1.96,-16.643,-10.82,-19.617,-12.931,-3.142,26.944,0.0,262.94,,270.0,270.0,-14.993,3.299,-8.204,22.308
3850.5,3.896,0.917,-35.209,1.79,9.224,3.947,31.528,3.666,-31.137,-2.715,0.0,33.5,33.6,9.222,1.96,-16.639,-10.771,-19.583,-12.865,-3.142,26.944,0.0,261.84,,270.0,270.0,-15.003,3.308,-8.198,22.297
3851.0,3.561,0.848,-35.209,1.836,9.248,3.947,31.528,3.666,-31.137,-2.715,0.0,33.5,33.6,9.18,1.906,-16.668,-10.749,-19.623,-12.825,-3.142,26.944,0.0,261.84,,270.0,270.0,-14.964,3.318,-8.206,22.307
3851.5,3.561,0.848,-35.209,1.836,9.248,3.947,31.528,3.666,-31.137,-2.715,0.0,33.5,33.6,9.18,1.906,-16.605,-10.672,-19.661,-12.703,-3.142,26.944,0.0,263.04,,270.0,270.0,-14.966,3.322,-8.19,22.312
3852.0,3.561,0.848,-35.209,1.836,9.248,3.947,31.528,3.666,-31.137,-2.715,0.0,33.5,33.6,9.18,1.906,-16.64,-10.716,-19.711,-12.778,-3.142,26.944,0.0,263.04,,270.0,270.0,-14.91,3.326,-8.165,22.314
3852.5,3.561,0.848,-35.209,1.836,9.248,3.947,31.528,3.666,-31.137,-2.715,0.0,33.5,33.6,9.18,1.906,-16.748,-10.788,-19.716,-12.921,-3.142,26.944,0.0,262.64,,270.0,270.0,-14.961,3.33,-8.198,22.305
3853.0,3.561,0.848,-35.209,1.836,9.248,3.981,31.544,3.65,-31.084,-2.703,0.0,33.54,33.573,9.18,1.906,-16.776,-10.807,-19.71,-12.93,-3.15,26.953,0.0,262.64,,270.0,270.0,-15.043,3.334,-8.195,22.298
3853.5,3.561,0.848,-35.209,1.836,9.248,3.981,31.544,3.65,-31.084,-2.703,0.0,33.5,33.6,9.18,1.906,-16.72,-10.783,-19.717,-12.82,-3.15,26.953,0.0,263.34,,270.0,270.0,-15.056,3.337,-8.202,22.288
3854.0,2.9,0.781,-33.545,1.883,9.064,3.981,31.544,3.65,-31.084,-2.703,0.0,33.5,33.6,9.443,1.847,-16.668,-10.738,-19.705,-12.774,-3.15,26.953,0.0,263.34,,270.0,270.0,-15.01,3.341,-8.197,22.3
3854.5,2.9,0.781,-33.545,1.883,9.064,3.981,31.544,3.65,-31.084,-2.703,0.0,33.5,33.6,9.443,1.847,-16.629,-10.701,-19.684,-12.736,-3.15,26.953,0.0,262.54,,270.0,270.0,-14.971,3.334,-8.193,22.294
3855.0,2.9,0.781,-33.545,1.883,9.064,3.981,31.544,3.65,-31.084,-2.703,0.0,33.5,33.6,9.443,1.847,-16.762,-10.814,-19.719,-12.969,-3.15,26.953,0.0,262.54,,270.0,270.0,-14.938,3.327,-8.213,22.283
3855.5,2.9,0.781,-33.545,1.883,9.064,3.981,31.544,3.65,-31.084,-2.703,0.0,33.5,33.6,9.443,1.847,-16.788,-10.848,-19.704,-12.936,-3.15,26.953,0.0,263.44,,270.0,270.0,-15.066,3.32,-8.213,22.249
3856.0,2.9,0.781,-33.545,1.883,9.064,3.974,31.532,3.665,-31.041,-2.713,0.0,33.545,33.562,9.443,1.847,-16.756,-10.793,-19.694,-12.851,-3.144,26.949,0.0,263.44,,270.0,270.0,-15.069,3.313,-8.227,22.242
3856.5,2.9,0.781,-33.545,1.883,9.064,3.974,31.532,3.665,-31.041,-2.713,0.0,33.5,33.6,9.443,1.847,-16.677,-10.738,-19.685,-12.777,-3.144,26.949,0.0,263.04,,270.0,270.0,-15.023,3.306,-8.217,22.212
3857.0,2.9,0.781,-33.545,1.883,9.064,3.974,31.532,3.665,-31.041,-2.713,0.0,33.5,33.6,9.443,1.847,-16.641,-10.692,-19.696,-12.72,-3.144,26.949,0.0,263.04,,270.0,270.0,-14.969,3.299,-8.204,22.195
3857.5,3.413,0.8,-35.209,1.85,9.199,3.974,31.532,3.665,-31.041,-2.713,0.0,33.5,33.6,9.052,1.895,-16.67,-10.707,-19.729,-12.769,-3.144,26.949,0.0,263.24,,270.0,270.0,-14.937,3.293,-8.193,22.165
3858.0,3.413,0.8,-35.209,1.85,9.199,3.974,31.532,3.665,-31.041,-2.713,0.0,33.5,33.6,9.052,1.895,-16.711,-10.767,-19.732,-12.905,-3.144,26.949,0.0,263.24,,270.0,270.0,-14.969,3.295,-8.202,22.146
3858.5,3.413,0.8,-35.209,1.85,9.199,3.974,31.532,3.665,-31.041,-2.713,0.0,33.5,33.6,9.052,1.895,-16.707,-10.779,-19.683,-12.856,-3.144,26.949,0.0,262.94,,270.0,270.0,-15.029,3.297,-8.214,22.125
3859.0,3.413,0.8,-35.209,1.85,9.199,3.974,31.532,3.665,-31.041,-2.713,0.0,33.5,33.6,9.052,1.895,-16.653,-10.735,-19.676,-12.773,-3.144,26.949,0.0,262.94,,270.0,270.0,-15.006,3.299,-8.211,22.088
3859.5,3.413,0.8,-35.209,1.85,9.199,3.968,31.545,3.668,-30.983,-2.723,0.0,33.546,33.588,9.052,1.895,-16.652,-10.697,-19.679,-12.726,-3.153,26.946,0.0,263.14,,270.0,270.0,-14.959,3.301,-8.204,22.082
3860.0,3.413,0.8,-35.209,1.85,9.199,3.968,31.545,3.668,-30.983,-2.723,0.0,33.5,33.6,9.052,1.895,-16.687,-10.724,-19.714,-12.785,-3.153,26.946,0.0,263.14,,270.0,270.0,-14.938,3.302,-8.194,22.102
3860.5,3.103,0.767,-34.854,1.874,9.114,3.968,31.545,3.668,-30.983,-2.723,0.0,33.5,33.6,9.248,1.889,-16.755,-10.792,-19.78,-12.881,-3.153,26.946,0.0,263.74,,270.0,270.0,-14.977,3.304,-8.204,22.133
3861.0,3.103,0.767,-34.854,1.874,9.114,3.968,31.545,3.668,-30.983,-2.723,0.0,33.5,33.6,9.248,1.889,-16.745,-10.812,-19.726,-12.95,-3.153,26.946,0.0,263.74,,270.0,270.0,-15.052,3.301,-8.232,22.096
3861.5,3.103,0.767,-34.854,1.874,9.114,3.968,31.545,3.668,-30.983,-2.723,0.0,33.5,33.6,9.248,1.889,-16.75,-10.813,-19.699,-12.887,-3.153,26.946,0.0,263.64,,270.0,270.0,-15.058,3.298,-8.235,22.063
3862.0,3.103,0.767,-34.854,1.874,9.114,3.968,31.545,3.668,-30.983,-2.723,0.0,33.5,33.6,9.248,1.889,-16.688,-10.742,-19.715,-12.783,-3.153,26.946,0.0,263.64,,270.0,270.0,-15.037,3.295,-8.228,22.141
3862.5,3.103,0.767,-34.854,1.874,9.114,3.971,31.548,3.675,-30.927,-2.724,0.0,33.553,33.648,9.248,1.889,-16.69,-10.733,-19.715,-12.791,-3.146,26.942,0.0,263.14,,270.0,270.0,-14.982,3.291,-8.224,22.25
3863.0,3.103,0.767,-34.854,1.874,9.114,3.971,31.548,3.675,-30.927,-2.724,0.0,33.6,33.6,9.248,1.889,-16.706,-10.768,-19.742,-12.864,-3.146,26.942,0.0,263.14,,270.0,270.0,-14.982,3.288,-8.217,22.336
3863.5,3.103,0.767,-34.854,1.874,9.114,3.971,31.548,3.675,-30.927,-2.724,0.0,33.6,33.6,9.248,1.889,-16.744,-10.803,-19.706,-12.908,-3.146,26.942,0.0,263.44,,270.0,270.0,-15.02,3.285,-8.216,22.452
3864.0,3.773,0.894,-35.209,1.865,9.187,3.971,31.548,3.675,-30.927,-2.724,0.0,33.6,33.6,9.194,1.899,-16.723,-10.794,-19.68,-12.895,-3.146,26.942,0.0,263.44,,270.0,270.0,-15.041,3.282,-8.224,22.531
3864.5,3.773,0.894,-35.209,1.865,9.187,3.971,31.548,3.675,-30.927,-2.724,0.0,33.6,33.6,9.194,1.899,-16.699,-10.781,-19.677,-12.85,-3.146,26.942,0.0,263.34,,270.0,270.0,-15.023,3.29,-8.23,22.7
3865.0,3.773,0.894,-35.209,1.865,9.187,3.971,31.548,3.675,-30.927,-2.724,0.0,33.6,33.6,9.194,1.899,-16.686,-10.751,-19.694,-12.801,-3.146,26.942,0.0,263.34,,270.0,270.0,-15.002,3.298,-8.223,22.774
3865.5,3.773,0.894,-35.209,1.865,9.187,3.971,31.548,3.675,-30.927,-2.724,0.0,33.6,33.6,9.194,1.899,-16.72,-10.78,-19.745,-12.865,-3.146,26.942,0.0,263.74,,270.0,270.0,-14.983,3.306,-8.207,22.821
3866.0,3.773,0.894,-35.209,1.865,9.187,3.992,31.551,3.668,-30.89,-2.717,0.0,33.556,33.668,9.194,1.899,-16.738,-10.812,-19.698,-12.938,-3.137,26.957,0.0,263.74,,270.0,270.0,-15.028,3.314,-8.22,22.878
3866.5,3.773,0.894,-35.209,1.865,9.187,3.992,31.551,3.668,-30.89,-2.717,0.0,33.6,33.7,9.194,1.899,-16.747,-10.808,-19.688,-12.891,-3.137,26.957,0.0,263.34,,270.0,270.0,-15.046,3.321,-8.23,22.852
3867.0,3.16,0.875,-33.904,1.911,9.119,3.992,31.551,3.668,-30.89,-2.717,0.0,33.6,33.7,9.256,1.803,-16.713,-10.769,-19.711,-12.831,-3.137,26.957,0.0,263.34,,270.0,270.0,-15.033,3.329,-8.226,22.844
3867.5,3.16,0.875,-33.904,1.911,9.119,3.992,31.551,3.668,-30.89,-2.717,0.0,33.6,33.7,9.256,1.803,-16.666,-10.742,-19.724,-12.796,-3.137,26.957,0.0,263.24,,270.0,270.0,-15.006,3.326,-8.218,22.856
3868.0,3.16,0.875,-33.904,1.911,9.119,3.992,31.551,3.668,-30.89,-2.717,0.0,33.6,33.7,9.256,1.803,-16.683,-10.751,-19.733,-12.768,-3.137,26.957,0.0,263.24,,270.0,270.0,-14.982,3.323,-8.227,22.818
3868.5,3.16,0.875,-33.904,1.911,9.119,3.992,31.551,3.668,-30.89,-2.717,0.0,33.6,33.7,9.256,1.803,-16.737,-10.767,-19.742,-12.873,-3.137,26.957,0.0,263.34,,270.0,270.0,-14.984,3.32,-8.209,22.807
3869.0,3.16,0.875,-33.904,1.911,9.119,4.006,31.553,3.649,-30.858,-2.728,0.0,33.558,33.63,9.256,1.803,-16.701,-10.797,-19.681,-12.878,-3.144,26.955,0.0,263.34,,270.0,270.0,-15.03,3.318,-8.225,22.787
3869.5,3.16,0.875,-33.904,1.911,9.119,4.006,31.553,3.649,-30.858,-2.728,0.0,33.6,33.6,9.256,1.803,-16.692,-10.764,-19.69,-12.812,-3.144,26.955,0.0,263.74,,270.0,270.0,-15.014,3.315,-8.231,22.781
3870.0,3.16,0.875,-33.904,1.911,9.119,4.006,31.553,3.649,-30.858,-2.728,0.0,33.6,33.6,9.256,1.803,-16.664,-10.738,-19.7,-12.759,-3.144,26.955,0.0,263.74,,270.0,270.0,-14.989,3.313,-8.227,22.725
3870.5,2.722,0.731,-33.785,1.945,9.128,4.006,31.553,3.649,-30.858,-2.728,0.0,33.6,33.6,9.295,1.698,-16.654,-10.72,-19.709,-12.765,-3.144,26.955,0.0,263.64,,270.0,270.0,-14.965,3.31,-8.21,22.784
3871.0,2.722,0.731,-33.785,1.945,9.128,4.006,31.553,3.649,-30.858,-2.728,0.0,33.6,33.6,9.295,1.698,-16.699,-10.756,-19.711,-12.866,-3.144,26.955,0.0,263.64,,270.0,270.0,-14.962,3.301,-8.197,22.812
3871.5,2.722,0.731,-33.785,1.945,9.128,4.006,31.553,3.649,-30.858,-2.728,0.0,33.6,33.6,9.295,1.698,-16.679,-10.771,-19.652,-12.868,-3.144,26.955,0.0,263.44,,270.0,270.0,-15.008,3.291,-8.216,22.809
3872.0,2.722,0.731,-33.785,1.945,9.128,4.006,31.553,3.649,-30.858,-2.728,0.0,33.6,33.6,9.295,1.698,-16.695,-10.76,-19.674,-12.827,-3.144,26.955,0.0,263.44,,270.0,270.0,-14.993,3.282,-8.206,22.815
3872.5,2.722,0.731,-33.785,1.945,9.128,3.974,31.555,3.643,-30.822,-2.732,0.0,33.56,33.626,9.295,1.698,-16.632,-10.713,-19.689,-12.734,-3.151,26.958,0.0,263.24,,270.0,270.0,-14.989,3.273,-8.18,22.831
3873.0,2.722,0.731,-33.785,1.945,9.128,3.974,31.555,3.643,-30.822,-2.732,0.0,33.6,33.6,9.295,1.698,-16.662,-10.707,-19.722,-12.739,-3.151,26.958,0.0,263.24,,270.0,270.0,-14.942,3.264,-8.194,22.849
3873.5,3.127,0.755,-35.209,1.852,9.285,3.974,31.555,3.643,-30.822,-2.732,0.0,33.6,33.6,9.2,1.817,-16.675,-10.744,-19.698,-12.838,-3.151,26.958,0.0,263.04,,270.0,270.0,-14.957,3.255,-8.201,22.908
3874.0,3.127,0.755,-35.209,1.852,9.285,3.974,31.555,3.643,-30.822,-2.732,0.0,33.6,33.6,9.2,1.817,-16.689,-10.767,-19.664,-12.836,-3.151,26.958,0.0,263.04,,270.0,270.0,-14.989,3.253,-8.195,22.918
3874.5,3.127,0.755,-35.209,1.852,9.285,3.974,31.555,3.643,-30.822,-2.732,0.0,33.6,33.6,9.2,1.817,-16.72,-10.773,-19.704,-12.834,-3.151,26.958,0.0,263.74,,270.0,270.0,-14.989,3.25,-8.202,22.949
3875.0,3.127,0.755,-35.209,1.852,9.285,3.974,31.555,3.643,-30.822,-2.732,0.0,33.6,33.6,9.2,1.817,-16.684,-10.726,-19.709,-12.775,-3.151,26.958,0.0,263.74,,270.0,270.0,-15.008,3.248,-8.196,22.938
3875.5,3.127,0.755,-35.209,1.852,9.285,3.977,31.563,3.661,-30.788,-2.714,0.0,33.566,33.584,9.2,1.817,-16.64,-10.701,-19.706,-12.729,-3.138,26.969,0.0,263.64,,270.0,270.0,-14.974,3.246,-8.168,22.941
3876.0,3.127,0.755,-35.209,1.852,9.285,3.977,31.563,3.661,-30.788,-2.714,0.0,33.6,33.6,9.2,1.817,-16.695,-10.751,-19.713,-12.854,-3.138,26.969,0.0,263.64,,270.0,270.0,-14.944,3.244,-8.177,22.921
3876.5,3.605,0.845,-35.209,1.793,9.169,3.977,31.563,3.661,-30.788,-2.714,0.0,33.6,33.6,9.184,1.918,-16.694,-10.776,-19.657,-12.888,-3.138,26.969,0.0,264.14,,270.0,270.0,-15.003,3.243,-8.183,22.916
3877.0,3.605,0.845,-35.209,1.793,9.169,3.977,31.563,3.661,-30.788,-2.714,0.0,33.6,33.6,9.184,1.918,-16.709,-10.76,-19.636,-12.84,-3.138,26.969,0.0,264.14,,270.0,270.0,-15.004,3.249,-8.195,22.908
3877.5,3.605,0.845,-35.209,1.793,9.169,3.977,31.563,3.661,-30.788,-2.714,0.0,33.6,33.6,9.184,1.918,-16.665,-10.732,-19.673,-12.766,-3.138,26.969,0.0,264.24,,270.0,270.0,-14.986,3.254,-8.189,22.904
3878.0,3.605,0.845,-35.209,1.793,9.169,3.977,31.563,3.661,-30.788,-2.714,0.0,33.6,33.6,9.184,1.918,-16.652,-10.691,-19.658,-12.727,-3.138,26.969,0.0,264.24,,270.0,270.0,-14.959,3.26,-8.191,22.874
3878.5,3.605,0.845,-35.209,1.793,9.169,3.977,31.563,3.661,-30.788,-2.714,0.0,33.6,33.6,9.184,1.918,-16.628,-10.696,-19.687,-12.727,-3.138,26.969,0.0,264.04,,270.0,270.0,-14.932,3.266,-8.181,22.804
3879.0,3.605,0.845,-35.209,1.793,9.169,3.962,31.57,3.661,-30.823,-2.728,0.0,33.563,33.668,9.184,1.918,-16.661,-10.722,-19.673,-12.809,-3.144,26.961,0.0,264.04,,270.0,270.0,-14.935,3.271,-8.191,22.778
3879.5,3.605,0.845,-35.209,1.793,9.169,3.962,31.57,3.661,-30.823,-2.728,0.0,33.6,33.7,9.184,1.918,-16.694,-10.766,-19.615,-12.812,-3.144,26.961,0.0,263.94,,270.0,270.0,-14.966,3.277,-8.192,22.769
3880.0,3.525,0.841,-35.209,1.922,9.196,3.962,31.57,3.661,-30.823,-2.728,0.0,33.6,33.7,9.145,1.806,-16.67,-10.723,-19.63,-12.749,-3.144,26.961,0.0,263.94,,270.0,270.0,-14.972,3.282,-8.171,22.786
3880.5,3.525,0.841,-35.209,1.922,9.196,3.962,31.57,3.661,-30.823,-2.728,0.0,33.6,33.7,9.145,1.806,-16.634,-10.694,-19.639,-12.725,-3.144,26.961,0.0,263.64,,270.0,270.0,-14.943,3.286,-8.181,22.804
3881.0,3.525,0.841,-35.209,1.922,9.196,3.962,31.57,3.661,-30.823,-2.728,0.0,33.6,33.7,9.145,1.806,-16.611,-10.689,-19.664,-12.704,-3.144,26.961,0.0,263.64,,270.0,270.0,-14.923,3.29,-8.178,22.828
3881.5,3.525,0.841,-35.209,1.922,9.196,3.962,31.57,3.661,-30.823,-2.728,0.0,33.6,33.7,9.145,1.806,-16.646,-10.706,-19.662,-12.802,-3.144,26.961,0.0,263.54,,270.0,270.0,-14.917,3.294,-8.163,22.828
3882.0,3.525,0.841,-35.209,1.922,9.196,3.969,31.571,3.621,-30.888,-2.711,0.0,33.563,33.622,9.145,1.806,-16.677,-10.767,-19.632,-12.837,-3.149,26.966,0.0,263.54,,270.0,270.0,-14.954,3.298,-8.183,22.781
3882.5,3.525,0.841,-35.209,1.922,9.196,3.969,31.571,3.621,-30.888,-2.711,0.0,33.6,33.6,9.145,1.806,-16.675,-10.748,-19.604,-12.825,-3.149,26.966,0.0,263.24,,270.0,270.0,-14.978,3.301,-8.178,22.754
3883.0,2.988,0.772,-34.645,1.898,9.1,3.969,31.571,3.621,-30.888,-2.711,0.0,33.6,33.6,9.239,1.88,-16.633,-10.696,-19.645,-12.723,-3.149,26.966,0.0,263.24,,270.0,270.0,-14.963,3.305,-8.178,22.724
3883.5,2.988,0.772,-34.645,1.898,9.1,3.969,31.571,3.621,-30.888,-2.711,0.0,33.6,33.6,9.239,1.88,-16.61,-10.683,-19.646,-12.711,-3.149,26.966,0.0,263.84,,270.0,270.0,-14.924,3.3,-8.168,22.674
3884.0,2.988,0.772,-34.645,1.898,9.1,3.969,31.571,3.621,-30.888,-2.711,0.0,33.6,33.6,9.239,1.88,-16.655,-10.725,-19.669,-12.788,-3.149,26.966,0.0,263.84,,270.0,270.0,-14.912,3.295,-8.154,22.649
3884.5,2.988,0.772,-34.645,1.898,9.1,3.969,31.571,3.621,-30.888,-2.711,0.0,33.6,33.6,9.239,1.88,-16.699,-10.733,-19.645,-12.864,-3.149,26.966,0.0,264.14,,270.0,270.0,-14.959,3.29,-8.167,22.596
3885.0,2.988,0.772,-34.645,1.898,9.1,3.969,31.571,3.621,-30.888,-2.711,0.0,33.6,33.6,9.239,1.88,-16.692,-10.73,-19.628,-12.816,-3.149,26.966,0.0,264.14,,270.0,270.0,-14.985,3.285,-8.155,22.543
3885.5,2.988,0.772,-34.645,1.898,9.1,3.969,31.572,3.664,-30.892,-2.731,0.0,33.562,33.664,9.239,1.88,-16.656,-10.713,-19.619,-12.755,-3.131,26.961,0.0,263.84,,270.0,270.0,-14.966,3.28,-8.17,22.59
3886.0,2.988,0.772,-34.645,1.898,9.1,3.969,31.572,3.664,-30.892,-2.731,0.0,33.6,33.7,9.239,1.88,-16.627,-10.679,-19.635,-12.709,-3.131,26.961,0.0,263.84,,270.0,270.0,-14.936,3.275,-8.142,22.676
3886.5,3.201,0.807,-35.209,1.876,9.13,3.969,31.572,3.664,-30.892,-2.731,0.0,33.6,33.7,9.193,1.951,-16.632,-10.686,-19.622,-12.775,-3.131,26.961,0.0,264.34,,270.0,270.0,-14.913,3.27,-8.129,22.699
3887.0,3.201,0.807,-35.209,1.876,9.13,3.969,31.572,3.664,-30.892,-2.731,0.0,33.6,33.7,9.193,1.951,-16.629,-10.739,-19.594,-12.819,-3.131,26.961,0.0,264.34,,270.0,270.0,-14.929,3.269,-8.142,22.799
3887.5,3.201,0.807,-35.209,1.876,9.13,3.969,31.572,3.664,-30.892,-2.731,0.0,33.6,33.7,9.193,1.951,-16.642,-10.727,-19.578,-12.819,-3.131,26.961,0.0,264.34,,270.0,270.0,-14.945,3.268,-8.154,22.834
3888.0,3.201,0.807,-35.209,1.876,9.13,3.969,31.572,3.664,-30.892,-2.731,0.0,33.6,33.7,9.193,1.951,-16.641,-10.705,-19.6,-12.755,-3.131,26.961,0.0,264.34,,270.0,270.0,-14.941,3.267,-8.159,22.85
3888.5,3.201,0.807,-35.209,1.876,9.13,3.981,31.582,3.66,-30.929,-2.69,0.0,33.565,33.605,9.193,1.951,-16.59,-10.667,-19.624,-12.703,-3.134,26.963,0.0,264.34,,270.0,270.0,-14.925,3.266,-8.178,22.831
3889.0,3.201,0.807,-35.209,1.876,9.13,3.981,31.582,3.66,-30.929,-2.69,0.0,33.6,33.6,9.193,1.951,-16.566,-10.646,-19.618,-12.671,-3.134,26.963,0.0,264.34,,270.0,270.0,-14.896,3.265,-8.138,22.824
3889.5,3.621,0.917,-34.507,1.914,9.197,3.981,31.582,3.66,-30.929,-2.69,0.0,33.6,33.6,9.2,1.755,-16.616,-10.664,-19.636,-12.747,-3.134,26.963,0.0,263.94,,270.0,270.0,-14.875,3.264,-8.131,22.813
3890.0,3.621,0.917,-34.507,1.914,9.197,3.981,31.582,3.66,-30.929,-2.69,0.0,33.6,33.6,9.2,1.755,-16.613,-10.736,-19.563,-12.823,-3.134,26.963,0.0,263.94,,270.0,270.0,-14.916,3.27,-8.148,22.818
3890.5,3.621,0.917,-34.507,1.914,9.197,3.981,31.582,3.66,-30.929,-2.69,0.0,33.6,33.6,9.2,1.755,-16.636,-10.712,-19.588,-12.766,-3.134,26.963,0.0,263.74,,270.0,270.0,-14.934,3.275,-8.153,22.8
3891.0,3.621,0.917,-34.507,1.914,9.197,3.981,31.582,3.66,-30.929,-2.69,0.0,33.6,33.6,9.2,1.755,-16.571,-10.652,-19.572,-12.68,-3.134,26.963,0.0,263.74,,270.0,270.0,-14.925,3.281,-8.13,22.759
3891.5,3.621,0.917,-34.507,1.914,9.197,3.981,31.582,3.66,-30.929,-2.69,0.0,33.6,33.6,9.2,1.755,-16.552,-10.611,-19.593,-12.643,-3.134,26.963,0.0,263.94,,270.0,270.0,-14.869,3.287,-8.119,22.752
3892.0,3.621,0.917,-34.507,1.914,9.197,3.983,31.583,3.671,-30.981,-2.695,0.0,33.574,33.601,9.2,1.755,-16.595,-10.631,-19.599,-12.711,-3.136,26.972,0.0,263.94,,270.0,270.0,-14.85,3.292,-8.106,22.699
3892.5,3.621,0.917,-34.507,1.914,9.197,3.983,31.583,3.671,-30.981,-2.695,0.0,33.6,33.6,9.2,1.755,-16.562,-10.73,-19.542,-12.826,-3.136,26.972,0.0,264.04,,270.0,270.0,-14.884,3.298,-8.147,22.666
3893.0,4.182,0.977,-35.209,1.806,9.208,3.983,31.583,3.671,-30.981,-2.695,0.0,33.6,33.6,9.178,1.898,-16.612,-10.719,-19.517,-12.817,-3.136,26.972,0.0,264.04,,270.0,270.0,-14.915,3.303,-8.135,22.679
3893.5,4.182,0.977,-35.209,1.806,9.208,3.983,31.583,3.671,-30.981,-2.695,0.0,33.6,33.6,9.178,1.898,-16.55,-10.655,-19.555,-12.666,-3.136,26.972,0.0,264.04,,270.0,270.0,-14.916,3.317,-8.128,22.653
3894.0,4.182,0.977,-35.209,1.806,9.208,3.983,31.583,3.671,-30.981,-2.695,0.0,33.6,33.6,9.178,1.898,-16.54,-10.618,-19.591,-12.647,-3.136,26.972,0.0,264.04,,270.0,270.0,-14.856,3.331,-8.116,22.64
3894.5,4.182,0.977,-35.209,1.806,9.208,3.983,31.583,3.671,-30.981,-2.695,0.0,33.6,33.6,9.178,1.898,-16.552,-10.622,-19.61,-12.664,-3.136,26.972,0.0,264.64,,270.0,270.0,-14.849,3.345,-8.107,22.652
3895.0,4.182,0.977,-35.209,1.806,9.208,3.955,31.585,3.629,-30.977,-2.692,0.0,33.578,33.642,9.178,1.898,-16.596,-10.663,-19.605,-12.76,-3.134,26.969,0.0,264.64,,270.0,270.0,-14.862,3.359,-8.117,22.67
3895.5,4.182,0.977,-35.209,1.806,9.208,3.955,31.585,3.629,-30.977,-2.692,0.0,33.6,33.6,9.178,1.898,-16.602,-10.719,-19.56,-12.794,-3.134,26.969,0.0,263.84,,270.0,270.0,-14.906,3.373,-8.103,22.667
3896.0,3.789,0.879,-35.209,1.857,9.228,3.955,31.585,3.629,-30.977,-2.692,0.0,33.6,33.6,9.202,1.924,-16.645,-10.699,-19.578,-12.774,-3.134,26.969,0.0,263.84,,270.0,270.0,-14.919,3.386,-8.132,22.702
3896.5,3.789,0.879,-35.209,1.857,9.228,3.955,31.585,3.629,-30.977,-2.692,0.0,33.6,33.6,9.202,1.924,-16.607,-10.654,-19.585,-12.711,-3.134,26.969,0.0,264.04,,270.0,270.0,-14.924,3.392,-8.101,22.743
3897.0,3.789,0.879,-35.209,1.857,9.228,3.955,31.585,3.629,-30.977,-2.692,0.0,33.6,33.6,9.202,1.924,-16.482,-10.598,-19.556,-12.625,-3.134,26.969,0.0,264.04,,270.0,270.0,-14.889,3.399,-8.091,22.759
3897.5,3.789,0.879,-35.209,1.857,9.228,3.955,31.585,3.629,-30.977,-2.692,0.0,33.6,33.6,9.202,1.924,-16.601,-10.659,-19.546,-12.765,-3.134,26.969,0.0,263.54,,270.0,270.0,-14.815,3.405,-8.103,22.76
3898.0,3.789,0.879,-35.209,1.857,9.228,3.963,31.583,3.599,-30.999,-2.696,0.0,33.58,33.607,9.202,1.924,-16.568,-10.685,-19.513,-12.8,-3.128,26.981,0.0,263.54,,270.0,270.0,-14.893,3.412,-8.108,22.768
3898.5,3.789,0.879,-35.209,1.857,9.228,3.963,31.583,3.599,-30.999,-2.696,0.0,33.6,33.6,9.202,1.924,-16.582,-10.683,-19.525,-12.73,-3.128,26.981,0.0,263.94,,270.0,270.0,-14.892,3.418,-8.104,22.753
3899.0,3.789,0.879,-35.209,1.857,9.228,3.963,31.583,3.599,-30.999,-2.696,0.0,33.6,33.6,9.202,1.924,-16.546,-10.633,-19.528,-12.671,-3.128,26.981,0.0,263.94,,270.0,270.0,-14.88,3.424,-8.105,22.723
3899.5,2.915,0.728,-35.165,1.854,9.107,3.963,31.583,3.599,-30.999,-2.696,0.0,33.6,33.6,9.247,1.987,-16.538,-10.618,-19.552,-12.656,-3.128,26.981,0.0,263.84,,270.0,270.0,-14.844,3.43,-8.07,22.705
3900.0,2.915,0.728,-35.165,1.854,9.107,3.963,31.583,3.599,-30.999,-2.696,0.0,33.6,33.6,9.247,1.987,-16.551,-10.623,-19.578,-12.67,-3.128,26.981,0.0,263.84,,270.0,270.0,-14.841,3.421,-8.08,22.712
3900.5,2.915,0.728,-35.165,1.854,9.107,3.963,31.583,3.599,-30.999,-2.696,0.0,33.6,33.6,9.247,1.987,-16.595,-10.711,-19.579,-12.796,-3.128,26.981,0.0,263.14,,270.0,270.0,-14.855,3.413,-8.095,22.726
3901.0,2.915,0.728,-35.165,1.854,9.107,3.963,31.583,3.599,-30.999,-2.696,0.0,33.6,33.6,9.247,1.987,-16.596,-10.67,-19.563,-12.719,-3.128,26.981,0.0,263.14,,270.0,270.0,-14.92,3.405,-8.099,22.771
3901.5,2.915,0.728,-35.165,1.854,9.107,3.968,31.587,3.633,-31.045,-2.71,0.0,33.577,33.524,9.247,1.987,-16.575,-10.653,-19.58,-12.698,-3.135,26.968,0.0,262.84,,270.0,270.0,-14.887,3.397,-8.114,22.786
3902.0,2.915,0.728,-35.165,1.854,9.107,3.968,31.587,3.633,-31.045,-2.71,0.0,33.6,33.5,9.247,1.987,-16.552,-10.607,-19.58,-12.642,-3.135,26.968,0.0,262.84,,270.0,270.0,-14.876,3.389,-8.098,22.767
3902.5,3.306,0.766,-35.209,1.853,9.24,3.968,31.587,3.633,-31.045,-2.71,0.0,33.6,33.5,9.02,1.846,-16.56,-10.613,-19.602,-12.643,-3.135,26.968,0.0,262.94,,270.0,270.0,-14.846,3.381,-8.084,22.76
3903.0,3.306,0.766,-35.209,1.853,9.24,3.968,31.587,3.633,-31.045,-2.71,0.0,33.6,33.5,9.02,1.846,-16.584,-10.637,-19.617,-12.755,-3.135,26.968,0.0,262.94,,270.0,270.0,-14.855,3.38,-8.083,22.777
3903.5,3.306,0.766,-35.209,1.853,9.24,3.968,31.587,3.633,-31.045,-2.71,0.0,33.6,33.5,9.02,1.846,-16.653,-10.693,-19.554,-12.786,-3.135,26.968,0.0,262.74,,270.0,270.0,-14.898,3.379,-8.107,22.745
3904.0,3.306,0.766,-35.209,1.853,9.24,3.968,31.587,3.633,-31.045,-2.71,0.0,33.6,33.5,9.02,1.846,-16.599,-10.65,-19.59,-12.681,-3.135,26.968,0.0,262.74,,270.0,270.0,-14.921,3.378,-8.082,22.717
3904.5,3.306,0.766,-35.209,1.853,9.24,3.973,31.588,3.673,-31.103,-2.698,0.0,33.567,33.557,9.02,1.846,-16.538,-10.599,-19.571,-12.631,-3.135,26.972,0.0,263.14,,270.0,270.0,-14.88,3.376,-8.1,22.68
3905.0,3.306,0.766,-35.209,1.853,9.24,3.973,31.588,3.673,-31.103,-2.698,0.0,33.6,33.6,9.02,1.846,-16.542,-10.606,-19.577,-12.659,-3.135,26.972,0.0,263.14,,270.0,270.0,-14.835,3.375,-8.089,22.677
3905.5,3.306,0.766,-35.209,1.853,9.24,3.973,31.588,3.673,-31.103,-2.698,0.0,33.6,33.6,9.02,1.846,-16.571,-10.643,-19.587,-12.731,-3.135,26.972,0.0,262.84,,270.0,270.0,-14.846,3.374,-8.068,22.651
3906.0,3.523,0.89,-35.209,1.793,9.116,3.973,31.588,3.673,-31.103,-2.698,0.0,33.6,33.6,9.183,1.928,-16.568,-10.682,-19.519,-12.768,-3.135,26.972,0.0,262.84,,270.0,270.0,-14.883,3.373,-8.088,22.685
