t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3906.5,3.523,0.89,-35.209,1.793,9.116,3.973,31.588,3.673,-31.103,-2.698,0.0,33.6,33.6,9.183,1.928,-16.583,-10.656,-19.528,-12.744,-3.135,26.972,0.0,263.24,,270.0,270.0,-14.884,3.375,-8.081,22.714
3907.0,3.523,0.89,-35.209,1.793,9.116,3.973,31.588,3.673,-31.103,-2.698,0.0,33.6,33.6,9.183,1.928,-16.568,-10.624,-19.523,-12.667,-3.135,26.972,0.0,263.24,,270.0,270.0,-14.878,3.378,-8.089,22.691
3907.5,3.523,0.89,-35.209,1.793,9.116,3.973,31.588,3.673,-31.103,-2.698,0.0,33.6,33.6,9.183,1.928,-16.523,-10.588,-19.539,-12.621,-3.135,26.972,0.0,263.04,,270.0,270.0,-14.845,3.38,-8.075,22.674
3908.0,3.523,0.89,-35.209,1.793,9.116,3.961,31.6,3.682,-31.209,-2.714,0.0,33.576,33.583,9.183,1.928,-16.549,-10.643,-19.542,-12.673,-3.133,26.975,0.0,263.04,,270.0,270.0,-14.818,3.383,-8.072,22.648
3908.5,3.523,0.89,-35.209,1.793,9.116,3.961,31.6,3.682,-31.209,-2.714,0.0,33.6,33.6,9.183,1.928,-16.58,-10.677,-19.504,-12.805,-3.133,26.975,0.0,263.64,,270.0,270.0,-14.852,3.385,-8.077,22.657
3909.0,3.396,0.884,-34.29,1.89,9.088,3.961,31.6,3.682,-31.209,-2.714,0.0,33.6,33.6,9.303,1.831,-16.597,-10.668,-19.519,-12.755,-3.133,26.975,0.0,263.64,,270.0,270.0,-14.892,3.387,-8.09,22.647
3909.5,3.396,0.884,-34.29,1.89,9.088,3.961,31.6,3.682,-31.209,-2.714,0.0,33.6,33.6,9.303,1.831,-16.543,-10.627,-19.531,-12.667,-3.133,26.975,0.0,262.64,,270.0,270.0,-14.885,3.387,-8.087,22.654
3910.0,3.396,0.884,-34.29,1.89,9.088,3.961,31.6,3.682,-31.209,-2.714,0.0,33.6,33.6,9.303,1.831,-16.527,-10.601,-19.521,-12.61,-3.133,26.975,0.0,262.64,,270.0,270.0,-14.842,3.387,-8.059,22.677
3910.5,3.396,0.884,-34.29,1.89,9.088,3.961,31.6,3.682,-31.209,-2.714,0.0,33.6,33.6,9.303,1.831,-16.477,-10.587,-19.539,-12.617,-3.133,26.975,0.0,263.24,,270.0,270.0,-14.815,3.388,-8.07,22.743
3911.0,3.396,0.884,-34.29,1.89,9.088,3.975,31.608,3.622,-31.226,-2.668,0.0,33.58,33.549,9.303,1.831,-16.53,-10.647,-19.472,-12.757,-3.128,26.979,0.0,263.24,,270.0,270.0,-14.805,3.388,-8.071,22.74
3911.5,3.396,0.884,-34.29,1.89,9.088,3.975,31.608,3.622,-31.226,-2.668,0.0,33.6,33.5,9.303,1.831,-16.539,-10.658,-19.49,-12.767,-3.128,26.979,0.0,262.94,,270.0,270.0,-14.852,3.388,-8.075,22.744
3912.0,3.396,0.884,-34.29,1.89,9.088,3.975,31.608,3.622,-31.226,-2.668,0.0,33.6,33.5,9.303,1.831,-16.544,-10.62,-19.505,-12.669,-3.128,26.979,0.0,262.94,,270.0,270.0,-14.863,3.388,-8.08,22.744
3912.5,3.563,0.853,-35.209,1.884,9.16,3.975,31.608,3.622,-31.226,-2.668,0.0,33.6,33.5,9.217,1.949,-16.528,-10.559,-19.532,-12.635,-3.128,26.979,0.0,263.14,,270.0,270.0,-14.835,3.388,-8.05,22.75
3913.0,3.563,0.853,-35.209,1.884,9.16,3.975,31.608,3.622,-31.226,-2.668,0.0,33.6,33.5,9.217,1.949,-16.537,-10.558,-19.57,-12.588,-3.128,26.979,0.0,263.14,,270.0,270.0,-14.814,3.391,-8.064,22.748
3913.5,3.563,0.853,-35.209,1.884,9.16,3.975,31.608,3.622,-31.226,-2.668,0.0,33.6,33.5,9.217,1.949,-16.518,-10.575,-19.567,-12.629,-3.128,26.979,0.0,263.34,,270.0,270.0,-14.813,3.394,-8.034,22.723
3914.0,3.563,0.853,-35.209,1.884,9.16,3.975,31.608,3.622,-31.226,-2.668,0.0,33.6,33.5,9.217,1.949,-16.557,-10.617,-19.556,-12.714,-3.128,26.979,0.0,263.34,,270.0,270.0,-14.822,3.397,-8.079,22.739
3914.5,3.563,0.853,-35.209,1.884,9.16,3.963,31.605,3.622,-31.179,-2.707,0.0,33.574,33.597,9.217,1.949,-16.614,-10.633,-19.561,-12.716,-3.141,26.971,0.0,262.74,,270.0,270.0,-14.861,3.399,-8.057,22.732
3915.0,3.563,0.853,-35.209,1.884,9.16,3.963,31.605,3.622,-31.179,-2.707,0.0,33.6,33.6,9.217,1.949,-16.56,-10.629,-19.562,-12.649,-3.141,26.971,0.0,262.74,,270.0,270.0,-14.881,3.402,-8.061,22.721
3915.5,2.446,0.638,-33.888,1.899,9.148,3.963,31.605,3.622,-31.179,-2.707,0.0,33.6,33.6,9.303,1.684,-16.525,-10.568,-19.553,-12.595,-3.141,26.971,0.0,262.84,,270.0,270.0,-14.85,3.405,-8.077,22.7
3916.0,2.446,0.638,-33.888,1.899,9.148,3.963,31.605,3.622,-31.179,-2.707,0.0,33.6,33.6,9.303,1.684,-16.502,-10.57,-19.576,-12.609,-3.141,26.971,0.0,262.84,,270.0,270.0,-14.81,3.389,-8.067,22.652
3916.5,2.446,0.638,-33.888,1.899,9.148,3.963,31.605,3.622,-31.179,-2.707,0.0,33.6,33.6,9.303,1.684,-16.579,-10.609,-19.627,-12.712,-3.141,26.971,0.0,263.24,,270.0,270.0,-14.814,3.373,-8.05,22.642
3917.0,2.446,0.638,-33.888,1.899,9.148,3.963,31.605,3.622,-31.179,-2.707,0.0,33.6,33.6,9.303,1.684,-16.632,-10.677,-19.626,-12.823,-3.141,26.971,0.0,263.24,,270.0,270.0,-14.882,3.358,-8.076,22.632
3917.5,2.446,0.638,-33.888,1.899,9.148,3.954,31.612,3.633,-31.149,-2.722,0.0,33.573,33.553,9.303,1.684,-16.661,-10.671,-19.613,-12.789,-3.129,26.978,0.0,263.24,,270.0,270.0,-14.939,3.343,-8.093,22.641
3918.0,2.446,0.638,-33.888,1.899,9.148,3.954,31.612,3.633,-31.149,-2.722,0.0,33.6,33.6,9.303,1.684,-16.546,-10.609,-19.581,-12.624,-3.129,26.978,0.0,263.24,,270.0,270.0,-14.933,3.329,-8.09,22.605
3918.5,2.761,0.631,-35.209,1.889,9.214,3.954,31.612,3.633,-31.149,-2.722,0.0,33.6,33.6,9.187,1.907,-16.545,-10.571,-19.585,-12.595,-3.129,26.978,0.0,263.64,,270.0,270.0,-14.84,3.314,-8.057,22.57
3919.0,2.761,0.631,-35.209,1.889,9.214,3.954,31.612,3.633,-31.149,-2.722,0.0,33.6,33.6,9.187,1.907,-16.525,-10.59,-19.599,-12.678,-3.129,26.978,0.0,263.64,,270.0,270.0,-14.824,3.305,-8.081,22.575
3919.5,2.761,0.631,-35.209,1.889,9.214,3.954,31.612,3.633,-31.149,-2.722,0.0,33.6,33.6,9.187,1.907,-16.619,-10.7,-19.556,-12.841,-3.129,26.978,0.0,262.54,,270.0,270.0,-14.848,3.296,-8.063,22.583
3920.0,2.761,0.631,-35.209,1.889,9.214,3.954,31.612,3.633,-31.149,-2.722,0.0,33.6,33.6,9.187,1.907,-16.674,-10.712,-19.524,-12.807,-3.129,26.978,0.0,262.54,,270.0,270.0,-14.929,3.287,-8.093,22.588
3920.5,2.761,0.631,-35.209,1.889,9.214,3.954,31.612,3.633,-31.149,-2.722,0.0,33.6,33.6,9.187,1.907,-16.604,-10.65,-19.556,-12.711,-3.129,26.978,0.0,262.94,,270.0,270.0,-14.929,3.279,-8.086,22.551
3921.0,2.761,0.631,-35.209,1.889,9.214,3.939,31.597,3.652,-31.148,-2.703,0.0,33.569,33.456,9.187,1.907,-16.532,-10.6,-19.561,-12.623,-3.128,26.97,0.0,262.94,,270.0,270.0,-14.88,3.27,-8.076,22.585
3921.5,2.761,0.631,-35.209,1.889,9.214,3.939,31.597,3.652,-31.148,-2.703,0.0,33.6,33.5,9.187,1.907,-16.528,-10.596,-19.571,-12.672,-3.128,26.97,0.0,262.54,,270.0,270.0,-14.829,3.262,-8.071,22.574
3922.0,3.304,0.811,-35.047,1.842,9.138,3.939,31.597,3.652,-31.148,-2.703,0.0,33.6,33.5,9.277,1.964,-16.632,-10.684,-19.573,-12.827,-3.128,26.97,0.0,262.54,,270.0,270.0,-14.842,3.254,-8.079,22.605
3922.5,3.304,0.811,-35.047,1.842,9.138,3.939,31.597,3.652,-31.148,-2.703,0.0,33.6,33.5,9.277,1.964,-16.596,-10.688,-19.543,-12.772,-3.128,26.97,0.0,263.84,,270.0,270.0,-14.929,3.255,-8.084,22.596
3923.0,3.304,0.811,-35.047,1.842,9.138,3.939,31.597,3.652,-31.148,-2.703,0.0,33.6,33.5,9.277,1.964,-16.569,-10.647,-19.546,-12.747,-3.128,26.97,0.0,263.84,,270.0,270.0,-14.9,3.255,-8.087,22.599
3923.5,3.304,0.811,-35.047,1.842,9.138,3.939,31.597,3.652,-31.148,-2.703,0.0,33.6,33.5,9.277,1.964,-16.541,-10.622,-19.542,-12.639,-3.128,26.97,0.0,263.74,,270.0,270.0,-14.877,3.256,-8.088,22.625
3924.0,3.304,0.811,-35.047,1.842,9.138,3.957,31.616,3.644,-31.187,-2.701,0.0,33.572,33.527,9.277,1.964,-16.553,-10.589,-19.581,-12.624,-3.135,26.97,0.0,263.74,,270.0,270.0,-14.836,3.257,-8.051,22.625
3924.5,3.304,0.811,-35.047,1.842,9.138,3.957,31.616,3.644,-31.187,-2.701,0.0,33.6,33.5,9.277,1.964,-16.535,-10.598,-19.582,-12.64,-3.135,26.97,0.0,263.54,,270.0,270.0,-14.837,3.258,-8.069,22.644
3925.0,3.75,0.855,-35.209,1.865,9.235,3.957,31.616,3.644,-31.187,-2.701,0.0,33.6,33.5,9.195,1.862,-16.556,-10.672,-19.499,-12.753,-3.135,26.97,0.0,263.54,,270.0,270.0,-14.839,3.258,-8.061,22.611
3925.5,3.75,0.855,-35.209,1.865,9.235,3.957,31.616,3.644,-31.187,-2.701,0.0,33.6,33.5,9.195,1.862,-16.545,-10.683,-19.501,-12.75,-3.135,26.97,0.0,263.74,,270.0,270.0,-14.87,3.266,-8.074,22.568
3926.0,3.75,0.855,-35.209,1.865,9.235,3.957,31.616,3.644,-31.187,-2.701,0.0,33.6,33.5,9.195,1.862,-16.555,-10.64,-19.511,-12.655,-3.135,26.97,0.0,263.74,,270.0,270.0,-14.87,3.274,-8.085,22.551
3926.5,3.75,0.855,-35.209,1.865,9.235,3.957,31.616,3.644,-31.187,-2.701,0.0,33.6,33.5,9.195,1.862,-16.524,-10.587,-19.529,-12.602,-3.135,26.97,0.0,263.44,,270.0,270.0,-14.841,3.282,-8.074,22.501
3927.0,3.75,0.855,-35.209,1.865,9.235,3.957,31.616,3.644,-31.187,-2.701,0.0,33.6,33.5,9.195,1.862,-16.501,-10.587,-19.569,-12.621,-3.135,26.97,0.0,263.44,,270.0,270.0,-14.811,3.29,-8.059,22.463
3927.5,3.75,0.855,-35.209,1.865,9.235,3.944,31.619,3.658,-31.191,-2.71,0.0,33.565,33.5,9.195,1.862,-16.554,-10.626,-19.542,-12.725,-3.127,26.963,0.0,263.04,,270.0,270.0,-14.82,3.297,-8.068,22.413
3928.0,3.75,0.855,-35.209,1.865,9.235,3.944,31.619,3.658,-31.191,-2.71,0.0,33.6,33.5,9.195,1.862,-16.553,-10.681,-19.495,-12.793,-3.127,26.963,0.0,263.04,,270.0,270.0,-14.862,3.305,-8.092,22.389
3928.5,3.791,0.887,-35.209,1.876,9.229,3.944,31.619,3.658,-31.191,-2.71,0.0,33.6,33.5,9.178,1.81,-16.574,-10.639,-19.51,-12.679,-3.127,26.963,0.0,262.84,,270.0,270.0,-14.88,3.312,-8.087,22.401
3929.0,3.791,0.887,-35.209,1.876,9.229,3.944,31.619,3.658,-31.191,-2.71,0.0,33.6,33.5,9.178,1.81,-16.508,-10.595,-19.549,-12.634,-3.127,26.963,0.0,262.84,,270.0,270.0,-14.85,3.32,-8.064,22.337
3929.5,3.791,0.887,-35.209,1.876,9.229,3.944,31.619,3.658,-31.191,-2.71,0.0,33.6,33.5,9.178,1.81,-16.506,-10.569,-19.543,-12.601,-3.127,26.963,0.0,262.54,,270.0,270.0,-14.822,3.328,-8.059,22.292
3930.0,3.791,0.887,-35.209,1.876,9.229,3.944,31.619,3.658,-31.191,-2.71,0.0,33.6,33.5,9.178,1.81,-16.551,-10.601,-19.582,-12.668,-3.127,26.963,0.0,262.54,,270.0,270.0,-14.805,3.335,-8.058,22.259
3930.5,3.791,0.887,-35.209,1.876,9.229,3.955,31.618,3.639,-31.166,-2.717,0.0,33.56,33.549,9.178,1.81,-16.602,-10.68,-19.548,-12.832,-3.132,26.956,0.0,262.24,,270.0,270.0,-14.85,3.343,-8.058,22.208
3931.0,3.791,0.887,-35.209,1.876,9.229,3.955,31.618,3.639,-31.166,-2.717,0.0,33.6,33.5,9.178,1.81,-16.574,-10.695,-19.496,-12.785,-3.132,26.956,0.0,262.24,,270.0,270.0,-14.916,3.35,-8.072,22.125
3931.5,3.451,0.83,-35.209,1.839,9.212,3.955,31.618,3.639,-31.166,-2.717,0.0,33.6,33.5,9.121,1.986,-16.565,-10.656,-19.515,-12.71,-3.132,26.956,0.0,261.74,,270.0,270.0,-14.888,3.357,-8.091,22.093
3932.0,3.451,0.83,-35.209,1.839,9.212,3.955,31.618,3.639,-31.166,-2.717,0.0,33.6,33.5,9.121,1.986,-16.542,-10.574,-19.556,-12.605,-3.132,26.956,0.0,261.74,,270.0,270.0,-14.862,3.359,-8.067,22.116
3932.5,3.451,0.83,-35.209,1.839,9.212,3.955,31.618,3.639,-31.166,-2.717,0.0,33.6,33.5,9.121,1.986,-16.539,-10.591,-19.571,-12.643,-3.132,26.956,0.0,261.74,,270.0,270.0,-14.819,3.36,-8.061,22.168
3933.0,3.451,0.83,-35.209,1.839,9.212,3.955,31.618,3.639,-31.166,-2.717,0.0,33.6,33.5,9.121,1.986,-16.573,-10.657,-19.545,-12.754,-3.132,26.956,0.0,261.74,,270.0,270.0,-14.836,3.362,-8.057,22.209
3933.5,3.451,0.83,-35.209,1.839,9.212,3.958,31.614,3.613,-31.104,-2.69,0.0,33.561,33.538,9.121,1.986,-16.574,-10.69,-19.487,-12.793,-3.119,26.963,0.0,261.94,,270.0,270.0,-14.882,3.363,-8.06,22.278
3934.0,3.451,0.83,-35.209,1.839,9.212,3.958,31.614,3.613,-31.104,-2.69,0.0,33.6,33.5,9.121,1.986,-16.594,-10.675,-19.499,-12.733,-3.119,26.963,0.0,261.94,,270.0,270.0,-14.886,3.365,-8.093,22.326
3934.5,3.451,0.83,-35.209,1.839,9.212,3.958,31.614,3.613,-31.104,-2.69,0.0,33.6,33.5,9.121,1.986,-16.555,-10.619,-19.518,-12.654,-3.119,26.963,0.0,262.84,,270.0,270.0,-14.875,3.366,-8.061,22.365
3935.0,3.112,0.806,-34.736,1.884,9.149,3.958,31.614,3.613,-31.104,-2.69,0.0,33.6,33.5,9.21,1.777,-16.495,-10.595,-19.517,-12.626,-3.119,26.963,0.0,262.84,,270.0,270.0,-14.836,3.368,-8.056,22.329
3935.5,3.112,0.806,-34.736,1.884,9.149,3.958,31.614,3.613,-31.104,-2.69,0.0,33.6,33.5,9.21,1.777,-16.549,-10.606,-19.554,-12.697,-3.119,26.963,0.0,263.44,,270.0,270.0,-14.809,3.363,-8.043,22.341
3936.0,3.112,0.806,-34.736,1.884,9.149,3.958,31.614,3.613,-31.104,-2.69,0.0,33.6,33.5,9.21,1.777,-16.51,-10.685,-19.472,-12.783,-3.119,26.963,0.0,263.44,,270.0,270.0,-14.852,3.359,-8.067,22.384
3936.5,3.112,0.806,-34.736,1.884,9.149,3.958,31.614,3.613,-31.104,-2.69,0.0,33.6,33.5,9.21,1.777,-16.563,-10.639,-19.454,-12.74,-3.119,26.963,0.0,263.34,,270.0,270.0,-14.863,3.355,-8.085,22.513
3937.0,3.112,0.806,-34.736,1.884,9.149,3.963,31.614,3.647,-31.049,-2.696,0.0,33.574,33.474,9.21,1.777,-16.556,-10.626,-19.494,-12.66,-3.124,26.965,0.0,263.34,,270.0,270.0,-14.849,3.351,-8.068,22.565
3937.5,3.112,0.806,-34.736,1.884,9.149,3.963,31.614,3.647,-31.049,-2.696,0.0,33.6,33.5,9.21,1.777,-16.504,-10.584,-19.532,-12.617,-3.124,26.965,0.0,262.24,,270.0,270.0,-14.834,3.347,-8.035,22.587
3938.0,3.063,0.721,-35.209,1.863,9.179,3.963,31.614,3.647,-31.049,-2.696,0.0,33.6,33.5,9.178,1.957,-16.504,-10.568,-19.564,-12.593,-3.124,26.965,0.0,262.24,,270.0,270.0,-14.809,3.343,-8.036,22.6
3938.5,3.063,0.721,-35.209,1.863,9.179,3.963,31.614,3.647,-31.049,-2.696,0.0,33.6,33.5,9.178,1.957,-16.568,-10.604,-19.589,-12.705,-3.124,26.965,0.0,261.74,,270.0,270.0,-14.807,3.339,-8.054,22.574
3939.0,3.063,0.721,-35.209,1.863,9.179,3.963,31.614,3.647,-31.049,-2.696,0.0,33.6,33.5,9.178,1.957,-16.566,-10.656,-19.515,-12.756,-3.124,26.965,0.0,261.74,,270.0,270.0,-14.866,3.334,-8.085,22.571
3939.5,3.063,0.721,-35.209,1.863,9.179,3.963,31.614,3.647,-31.049,-2.696,0.0,33.6,33.5,9.178,1.957,-16.573,-10.64,-19.531,-12.684,-3.124,26.965,0.0,263.54,,270.0,270.0,-14.873,3.33,-8.073,22.602
3940.0,3.063,0.721,-35.209,1.863,9.179,3.94,31.613,3.637,-31.024,-2.721,0.0,33.561,33.439,9.178,1.957,-16.567,-10.621,-19.525,-12.662,-3.126,26.96,0.0,263.54,,270.0,270.0,-14.857,3.325,-8.066,22.657
3940.5,3.063,0.721,-35.209,1.863,9.179,3.94,31.613,3.637,-31.024,-2.721,0.0,33.6,33.4,9.178,1.957,-16.559,-10.602,-19.541,-12.622,-3.126,26.96,0.0,263.54,,270.0,270.0,-14.844,3.321,-8.068,22.68
3941.0,3.063,0.721,-35.209,1.863,9.179,3.94,31.613,3.637,-31.024,-2.721,0.0,33.6,33.4,9.178,1.957,-16.557,-10.589,-19.557,-12.651,-3.126,26.96,0.0,263.54,,270.0,270.0,-14.831,3.317,-8.058,22.631
3941.5,3.593,0.828,-35.209,1.836,9.177,3.94,31.613,3.637,-31.024,-2.721,0.0,33.6,33.4,9.175,1.925,-16.574,-10.638,-19.556,-12.74,-3.126,26.96,0.0,263.84,,270.0,270.0,-14.838,3.313,-8.084,22.611
3942.0,3.593,0.828,-35.209,1.836,9.177,3.94,31.613,3.637,-31.024,-2.721,0.0,33.6,33.4,9.175,1.925,-16.6,-10.687,-19.545,-12.766,-3.126,26.96,0.0,263.84,,270.0,270.0,-14.877,3.317,-8.099,22.611
3942.5,3.593,0.828,-35.209,1.836,9.177,3.94,31.613,3.637,-31.024,-2.721,0.0,33.6,33.4,9.175,1.925,-16.576,-10.629,-19.533,-12.676,-3.126,26.96,0.0,263.94,,270.0,270.0,-14.9,3.322,-8.092,22.6
3943.0,3.593,0.828,-35.209,1.836,9.177,3.94,31.613,3.637,-31.024,-2.721,0.0,33.6,33.4,9.175,1.925,-16.572,-10.605,-19.534,-12.624,-3.126,26.96,0.0,263.94,,270.0,270.0,-14.853,3.326,-8.074,22.574
3943.5,3.593,0.828,-35.209,1.836,9.177,3.945,31.636,3.663,-30.984,-2.691,0.0,33.568,33.525,9.175,1.925,-16.539,-10.592,-19.561,-12.661,-3.129,26.969,0.0,263.84,,270.0,270.0,-14.834,3.331,-8.062,22.544
3944.0,3.593,0.828,-35.209,1.836,9.177,3.945,31.636,3.663,-30.984,-2.691,0.0,33.6,33.5,9.175,1.925,-16.549,-10.656,-19.545,-12.717,-3.129,26.969,0.0,263.84,,270.0,270.0,-14.839,3.335,-8.079,22.513
3944.5,3.203,0.824,-34.892,1.854,9.125,3.945,31.636,3.663,-30.984,-2.691,0.0,33.6,33.5,9.265,1.978,-16.546,-10.663,-19.512,-12.771,-3.129,26.969,0.0,263.64,,270.0,270.0,-14.867,3.339,-8.095,22.412
3945.0,3.203,0.824,-34.892,1.854,9.125,3.945,31.636,3.663,-30.984,-2.691,0.0,33.6,33.5,9.265,1.978,-16.571,-10.657,-19.498,-12.743,-3.129,26.969,0.0,263.64,,270.0,270.0,-14.873,3.337,-8.098,22.38
3945.5,3.203,0.824,-34.892,1.854,9.125,3.945,31.636,3.663,-30.984,-2.691,0.0,33.6,33.5,9.265,1.978,-16.56,-10.624,-19.52,-12.673,-3.129,26.969,0.0,263.44,,270.0,270.0,-14.867,3.335,-8.089,22.369
3946.0,3.203,0.824,-34.892,1.854,9.125,3.945,31.636,3.663,-30.984,-2.691,0.0,33.6,33.5,9.265,1.978,-16.553,-10.611,-19.574,-12.639,-3.129,26.969,0.0,263.44,,270.0,270.0,-14.844,3.333,-8.066,22.358
3946.5,3.203,0.824,-34.892,1.854,9.125,3.956,31.638,3.653,-30.952,-2.691,0.0,33.572,33.562,9.265,1.978,-16.573,-10.621,-19.578,-12.673,-3.117,26.971,0.0,263.44,,270.0,270.0,-14.844,3.331,-8.049,22.334
3947.0,3.203,0.824,-34.892,1.854,9.125,3.956,31.638,3.653,-30.952,-2.691,0.0,33.6,33.6,9.265,1.978,-16.569,-10.672,-19.518,-12.774,-3.117,26.971,0.0,263.44,,270.0,270.0,-14.861,3.328,-8.068,22.31
3947.5,3.203,0.824,-34.892,1.854,9.125,3.956,31.638,3.653,-30.952,-2.691,0.0,33.6,33.6,9.265,1.978,-16.593,-10.667,-19.529,-12.733,-3.117,26.971,0.0,263.24,,270.0,270.0,-14.883,3.326,-8.081,22.263
3948.0,3.392,0.891,-33.99,1.904,9.144,3.956,31.638,3.653,-30.952,-2.691,0.0,33.6,33.6,9.212,1.764,-16.567,-10.611,-19.536,-12.681,-3.117,26.971,0.0,263.24,,270.0,270.0,-14.881,3.324,-8.078,22.251
3948.5,3.392,0.891,-33.99,1.904,9.144,3.956,31.638,3.653,-30.952,-2.691,0.0,33.6,33.6,9.212,1.764,-16.541,-10.589,-19.547,-12.605,-3.117,26.971,0.0,263.64,,270.0,270.0,-14.849,3.325,-8.074,22.233
3949.0,3.392,0.891,-33.99,1.904,9.144,3.956,31.638,3.653,-30.952,-2.691,0.0,33.6,33.6,9.212,1.764,-16.512,-10.576,-19.577,-12.614,-3.117,26.971,0.0,263.64,,270.0,270.0,-14.82,3.327,-8.052,22.206
3949.5,3.392,0.891,-33.99,1.904,9.144,3.956,31.638,3.653,-30.952,-2.691,0.0,33.6,33.6,9.212,1.764,-16.524,-10.684,-19.509,-12.789,-3.117,26.971,0.0,263.84,,270.0,275.0,-14.82,3.328,-8.06,22.212
3950.0,3.392,0.891,-33.99,1.904,9.144,3.987,31.648,3.589,-30.907,-2.697,0.0,33.56,33.428,9.212,1.764,-16.556,-10.655,-19.504,-12.758,-3.121,26.966,0.0,263.84,,270.0,275.0,-14.877,3.329,-8.083,22.233
3950.5,3.392,0.891,-33.99,1.904,9.144,3.987,31.648,3.589,-30.907,-2.697,0.0,33.6,33.4,9.212,1.764,-16.524,-10.608,-19.523,-12.655,-3.121,26.966,0.0,263.14,,275.0,275.0,-14.868,3.33,-8.071,22.238
3951.0,3.171,0.803,-34.27,1.945,9.143,3.987,31.648,3.589,-30.907,-2.697,0.0,33.6,33.4,9.232,1.664,-16.527,-10.577,-19.548,-12.598,-3.121,26.966,0.0,263.14,,275.0,275.0,-14.827,3.331,-8.071,22.258
3951.5,3.171,0.803,-34.27,1.945,9.143,3.987,31.648,3.589,-30.907,-2.697,0.0,33.6,33.4,9.232,1.664,-16.534,-10.569,-19.572,-12.582,-3.121,26.966,0.0,263.64,,275.0,275.0,-14.812,3.328,-8.04,22.283
3952.0,3.171,0.803,-34.27,1.945,9.143,3.987,31.648,3.589,-30.907,-2.697,0.0,33.6,33.4,9.232,1.664,-16.551,-10.58,-19.578,-12.683,-3.121,26.966,0.0,263.64,,275.0,275.0,-14.814,3.326,-8.06,22.302
3952.5,3.171,0.803,-34.27,1.945,9.143,3.987,31.648,3.589,-30.907,-2.697,0.0,33.6,33.4,9.232,1.664,-16.564,-10.658,-19.532,-12.752,-3.121,26.966,0.0,269.04,,275.0,275.0,-14.848,3.323,-8.058,22.34
3953.0,3.171,0.803,-34.27,1.945,9.143,3.988,31.65,3.632,-30.84,-2.687,0.0,33.57,33.52,9.232,1.664,-16.569,-10.632,-19.525,-12.686,-3.122,26.964,0.0,269.04,,275.0,275.0,-14.876,3.32,-8.072,22.395
3953.5,3.171,0.803,-34.27,1.945,9.143,3.988,31.65,3.632,-30.84,-2.687,0.0,33.6,33.5,9.232,1.664,-16.529,-10.626,-19.523,-12.637,-3.122,26.964,0.0,269.34,,275.0,275.0,-14.853,3.318,-8.082,22.371
3954.0,3.268,0.759,-35.209,1.818,9.207,3.988,31.65,3.632,-30.84,-2.687,0.0,33.6,33.5,9.165,1.872,-16.554,-10.597,-19.554,-12.637,-3.122,26.964,0.0,269.34,,275.0,275.0,-14.829,3.316,-8.056,22.351
3954.5,3.268,0.759,-35.209,1.818,9.207,3.988,31.65,3.632,-30.84,-2.687,0.0,33.6,33.5,9.165,1.872,-16.54,-10.602,-19.561,-12.614,-3.122,26.964,0.0,268.34,,275.0,275.0,-14.835,3.315,-8.064,22.397
3955.0,3.268,0.759,-35.209,1.818,9.207,3.988,31.65,3.632,-30.84,-2.687,0.0,33.6,33.5,9.165,1.872,-16.573,-10.6,-19.578,-12.71,-3.122,26.964,0.0,268.34,,275.0,275.0,-14.829,3.314,-8.062,22.493
3955.5,3.268,0.759,-35.209,1.818,9.207,3.988,31.65,3.632,-30.84,-2.687,0.0,33.6,33.5,9.165,1.872,-16.604,-10.674,-19.547,-12.755,-3.122,26.964,0.0,268.54,,275.0,275.0,-14.865,3.313,-8.082,22.563
3956.0,3.268,0.759,-35.209,1.818,9.207,3.988,31.65,3.632,-30.84,-2.687,0.0,33.6,33.5,9.165,1.872,-16.628,-10.657,-19.532,-12.72,-3.122,26.964,0.0,268.54,,275.0,275.0,-14.895,3.313,-8.062,22.536
3956.5,3.268,0.759,-35.209,1.818,9.207,3.96,31.646,3.651,-30.813,-2.701,0.0,33.568,33.5,9.165,1.872,-16.553,-10.606,-19.561,-12.624,-3.127,26.957,0.0,268.44,,275.0,275.0,-14.884,3.312,-8.068,22.478
3957.0,3.268,0.759,-35.209,1.818,9.207,3.96,31.646,3.651,-30.813,-2.701,0.0,33.6,33.5,9.165,1.872,-16.552,-10.599,-19.583,-12.628,-3.127,26.957,0.0,268.44,,275.0,275.0,-14.836,3.311,-8.066,22.43
3957.5,2.981,0.714,-35.097,1.836,9.125,3.96,31.646,3.651,-30.813,-2.701,0.0,33.6,33.5,9.244,1.919,-16.587,-10.627,-19.563,-12.728,-3.127,26.957,0.0,268.74,,275.0,275.0,-14.84,3.31,-8.042,22.338
3958.0,2.981,0.714,-35.097,1.836,9.125,3.96,31.646,3.651,-30.813,-2.701,0.0,33.6,33.5,9.244,1.919,-16.599,-10.681,-19.547,-12.758,-3.127,26.957,0.0,268.74,,275.0,275.0,-14.876,3.305,-8.066,22.271
3958.5,2.981,0.714,-35.097,1.836,9.125,3.96,31.646,3.651,-30.813,-2.701,0.0,33.6,33.5,9.244,1.919,-16.639,-10.656,-19.543,-12.713,-3.127,26.957,0.0,269.14,,275.0,275.0,-14.896,3.3,-8.086,22.213
3959.0,2.981,0.714,-35.097,1.836,9.125,3.96,31.646,3.651,-30.813,-2.701,0.0,33.6,33.5,9.244,1.919,-16.584,-10.615,-19.559,-12.663,-3.127,26.957,0.0,269.14,,275.0,275.0,-14.888,3.294,-8.06,22.225
3959.5,2.981,0.714,-35.097,1.836,9.125,3.961,31.649,3.622,-30.806,-2.705,0.0,33.561,33.508,9.244,1.919,-16.555,-10.583,-19.578,-12.623,-3.135,26.958,0.0,268.54,,275.0,275.0,-14.855,3.289,-8.038,22.248
3960.0,2.981,0.714,-35.097,1.836,9.125,3.961,31.649,3.622,-30.806,-2.705,0.0,33.6,33.5,9.244,1.919,-16.562,-10.637,-19.541,-12.74,-3.135,26.958,0.0,268.54,,275.0,275.0,-14.835,3.284,-8.061,22.272
3960.5,3.229,0.863,-33.835,1.912,9.088,3.961,31.649,3.622,-30.806,-2.705,0.0,33.6,33.5,9.262,1.713,-16.564,-10.666,-19.528,-12.752,-3.135,26.958,0.0,269.14,,275.0,275.0,-14.87,3.279,-8.074,22.307
3961.0,3.229,0.863,-33.835,1.912,9.088,3.961,31.649,3.622,-30.806,-2.705,0.0,33.6,33.5,9.262,1.713,-16.598,-10.643,-19.536,-12.714,-3.135,26.958,0.0,269.14,,275.0,275.0,-14.878,3.278,-8.074,22.362
3961.5,3.229,0.863,-33.835,1.912,9.088,3.961,31.649,3.622,-30.806,-2.705,0.0,33.6,33.5,9.262,1.713,-16.564,-10.593,-19.558,-12.64,-3.135,26.958,0.0,269.24,,275.0,275.0,-14.873,3.278,-8.074,22.376
3962.0,3.229,0.863,-33.835,1.912,9.088,3.961,31.649,3.622,-30.806,-2.705,0.0,33.6,33.5,9.262,1.713,-16.531,-10.577,-19.573,-12.612,-3.135,26.958,0.0,269.24,,275.0,275.0,-14.839,3.277,-8.047,22.388
3962.5,3.229,0.863,-33.835,1.912,9.088,3.961,31.649,3.622,-30.806,-2.705,0.0,33.6,33.5,9.262,1.713,-16.533,-10.572,-19.591,-12.615,-3.135,26.958,0.0,269.34,,275.0,275.0,-14.823,3.276,-8.05,22.414
3963.0,3.229,0.863,-33.835,1.912,9.088,3.956,31.671,3.668,-30.802,-2.717,0.0,33.559,33.544,9.262,1.713,-16.662,-10.67,-19.618,-12.777,-3.135,26.948,0.0,269.34,,275.0,275.0,-14.828,3.275,-8.048,22.392
3963.5,3.229,0.863,-33.835,1.912,9.088,3.956,31.671,3.668,-30.802,-2.717,0.0,33.6,33.5,9.262,1.713,-16.63,-10.656,-19.575,-12.712,-3.135,26.948,0.0,269.04,,275.0,275.0,-14.932,3.275,-8.068,22.376
3964.0,3.484,0.928,-33.194,1.909,9.119,3.956,31.671,3.668,-30.802,-2.717,0.0,33.6,33.5,9.461,1.834,-16.602,-10.61,-19.579,-12.661,-3.135,26.948,0.0,269.04,,275.0,275.0,-14.893,3.274,-8.067,22.346
3964.5,3.484,0.928,-33.194,1.909,9.119,3.956,31.671,3.668,-30.802,-2.717,0.0,33.6,33.5,9.461,1.834,-16.546,-10.593,-19.588,-12.601,-3.135,26.948,0.0,268.64,,275.0,275.0,-14.863,3.277,-8.075,22.344
3965.0,3.484,0.928,-33.194,1.909,9.119,3.956,31.671,3.668,-30.802,-2.717,0.0,33.6,33.5,9.461,1.834,-16.506,-10.578,-19.582,-12.599,-3.135,26.948,0.0,268.64,,275.0,275.0,-14.832,3.281,-8.059,22.357
3965.5,3.484,0.928,-33.194,1.909,9.119,3.956,31.671,3.668,-30.802,-2.717,0.0,33.6,33.5,9.461,1.834,-16.588,-10.637,-19.591,-12.751,-3.135,26.948,0.0,269.04,,275.0,275.0,-14.816,3.284,-8.075,22.389
3966.0,3.484,0.928,-33.194,1.909,9.119,3.975,31.674,3.619,-30.806,-2.691,0.0,33.572,33.494,9.461,1.834,-16.579,-10.695,-19.514,-12.763,-3.124,26.946,0.0,269.04,,275.0,275.0,-14.892,3.287,-8.06,22.404
3966.5,3.484,0.928,-33.194,1.909,9.119,3.975,31.674,3.619,-30.806,-2.691,0.0,33.6,33.5,9.461,1.834,-16.559,-10.609,-19.506,-12.664,-3.124,26.946,0.0,269.24,,275.0,275.0,-14.888,3.29,-8.06,22.387
3967.0,2.937,0.74,-34.914,1.889,9.189,3.975,31.674,3.619,-30.806,-2.691,0.0,33.6,33.5,9.227,1.712,-16.527,-10.582,-19.555,-12.59,-3.124,26.946,0.0,269.24,,275.0,275.0,-14.835,3.294,-8.059,22.355
3967.5,2.937,0.74,-34.914,1.889,9.189,3.975,31.674,3.619,-30.806,-2.691,0.0,33.6,33.5,9.227,1.712,-16.485,-10.548,-19.544,-12.559,-3.124,26.946,0.0,269.04,,275.0,275.0,-14.813,3.288,-8.035,22.334
3968.0,2.937,0.74,-34.914,1.889,9.189,3.975,31.674,3.619,-30.806,-2.691,0.0,33.6,33.5,9.227,1.712,-16.535,-10.575,-19.574,-12.638,-3.124,26.946,0.0,269.04,,275.0,275.0,-14.784,3.282,-8.033,22.334
3968.5,2.937,0.74,-34.914,1.889,9.189,3.975,31.674,3.619,-30.806,-2.691,0.0,33.6,33.5,9.227,1.712,-16.59,-10.663,-19.536,-12.785,-3.124,26.946,0.0,268.64,,275.0,275.0,-14.831,3.276,-8.049,22.324
3969.0,2.937,0.74,-34.914,1.889,9.189,3.975,31.674,3.619,-30.806,-2.691,0.0,33.6,33.5,9.227,1.712,-16.62,-10.657,-19.538,-12.801,-3.124,26.946,0.0,268.64,,275.0,275.0,-14.894,3.271,-8.068,22.297
3969.5,2.937,0.74,-34.914,1.889,9.189,3.992,31.666,3.644,-30.817,-2.715,0.0,33.572,33.497,9.227,1.712,-16.601,-10.618,-19.526,-12.692,-3.133,26.945,0.0,269.04,,275.0,275.0,-14.904,3.265,-8.054,22.302
3970.0,2.937,0.74,-34.914,1.889,9.189,3.992,31.666,3.644,-30.817,-2.715,0.0,33.6,33.5,9.227,1.712,-16.5,-10.557,-19.55,-12.565,-3.133,26.945,0.0,269.04,,275.0,275.0,-14.859,3.26,-8.037,22.307
3970.5,2.902,0.67,-35.209,1.877,9.212,3.992,31.666,3.644,-30.817,-2.715,0.0,33.6,33.5,9.176,1.911,-16.523,-10.565,-19.565,-12.611,-3.133,26.945,0.0,269.14,,275.0,275.0,-14.793,3.255,-8.022,22.335
3971.0,2.902,0.67,-35.209,1.877,9.212,3.992,31.666,3.644,-30.817,-2.715,0.0,33.6,33.5,9.176,1.911,-16.55,-10.603,-19.518,-12.711,-3.133,26.945,0.0,269.14,,275.0,275.0,-14.816,3.249,-8.033,22.376
3971.5,2.902,0.67,-35.209,1.877,9.212,3.992,31.666,3.644,-30.817,-2.715,0.0,33.6,33.5,9.176,1.911,-16.549,-10.659,-19.491,-12.741,-3.133,26.945,0.0,269.44,,275.0,275.0,-14.845,3.243,-8.042,22.378
3972.0,2.902,0.67,-35.209,1.877,9.212,3.992,31.666,3.644,-30.817,-2.715,0.0,33.6,33.5,9.176,1.911,-16.573,-10.625,-19.504,-12.678,-3.133,26.945,0.0,269.44,,275.0,275.0,-14.86,3.238,-8.056,22.4
3972.5,2.902,0.67,-35.209,1.877,9.212,3.99,31.679,3.652,-30.815,-2.692,0.0,33.592,33.584,9.176,1.911,-16.534,-10.578,-19.5,-12.603,-3.131,26.951,0.0,269.34,,275.0,275.0,-14.845,3.232,-8.029,22.438
3973.0,2.902,0.67,-35.209,1.877,9.212,3.99,31.679,3.652,-30.815,-2.692,0.0,33.6,33.6,9.176,1.911,-16.486,-10.562,-19.512,-12.574,-3.131,26.951,0.0,269.34,,275.0,275.0,-14.804,3.227,-8.025,22.444
3973.5,2.929,0.716,-35.209,1.86,9.199,3.99,31.679,3.652,-30.815,-2.692,0.0,33.6,33.6,9.115,1.969,-16.553,-10.572,-19.603,-12.676,-3.131,26.951,0.0,269.14,,275.0,275.0,-14.783,3.221,-8.007,22.441
3974.0,2.929,0.716,-35.209,1.86,9.199,3.99,31.679,3.652,-30.815,-2.692,0.0,33.6,33.6,9.115,1.969,-16.648,-10.662,-19.58,-12.752,-3.131,26.951,0.0,269.14,,275.0,275.0,-14.851,3.216,-8.012,22.435
3974.5,2.929,0.716,-35.209,1.86,9.199,3.99,31.679,3.652,-30.815,-2.692,0.0,33.6,33.6,9.115,1.969,-16.65,-10.635,-19.604,-12.705,-3.131,26.951,0.0,268.64,,275.0,275.0,-14.911,3.212,-8.032,22.451
3975.0,2.929,0.716,-35.209,1.86,9.199,3.99,31.679,3.652,-30.815,-2.692,0.0,33.6,33.6,9.115,1.969,-16.589,-10.586,-19.577,-12.62,-3.131,26.951,0.0,268.64,,275.0,275.0,-14.899,3.207,-8.027,22.45
3975.5,2.929,0.716,-35.209,1.86,9.199,3.967,31.684,3.657,-30.795,-2.717,0.0,33.585,33.579,9.115,1.969,-16.529,-10.543,-19.55,-12.576,-3.138,26.943,0.0,269.24,,275.0,275.0,-14.843,3.203,-8.025,22.474
3976.0,2.929,0.716,-35.209,1.86,9.199,3.967,31.684,3.657,-30.795,-2.717,0.0,33.6,33.6,9.115,1.969,-16.486,-10.536,-19.558,-12.563,-3.138,26.943,0.0,269.24,,275.0,275.0,-14.8,3.198,-8.007,22.476
3976.5,2.929,0.716,-35.209,1.86,9.199,3.967,31.684,3.657,-30.795,-2.717,0.0,33.6,33.6,9.115,1.969,-16.545,-10.575,-19.604,-12.658,-3.138,26.943,0.0,268.64,,275.0,275.0,-14.786,3.194,-8.015,22.467
3977.0,3.669,0.846,-35.209,1.854,9.185,3.967,31.684,3.657,-30.795,-2.717,0.0,33.6,33.6,9.204,1.852,-16.654,-10.635,-19.599,-12.745,-3.138,26.943,0.0,268.64,,275.0,275.0,-14.846,3.189,-8.027,22.454
3977.5,3.669,0.846,-35.209,1.854,9.185,3.967,31.684,3.657,-30.795,-2.717,0.0,33.6,33.6,9.204,1.852,-16.578,-10.598,-19.576,-12.662,-3.138,26.943,0.0,269.14,,275.0,275.0,-14.908,3.197,-8.026,22.447
3978.0,3.669,0.846,-35.209,1.854,9.185,3.967,31.684,3.657,-30.795,-2.717,0.0,33.6,33.6,9.204,1.852,-16.554,-10.573,-19.601,-12.59,-3.138,26.943,0.0,269.14,,275.0,275.0,-14.853,3.205,-8.014,22.428
3978.5,3.669,0.846,-35.209,1.854,9.185,3.967,31.684,3.657,-30.795,-2.717,0.0,33.6,33.6,9.204,1.852,-16.507,-10.537,-19.579,-12.562,-3.138,26.943,0.0,268.94,,275.0,275.0,-14.83,3.213,-8.024,22.428
3979.0,3.669,0.846,-35.209,1.854,9.185,3.961,31.688,3.663,-30.763,-2.713,0.0,33.593,33.569,9.204,1.852,-16.517,-10.572,-19.565,-12.626,-3.145,26.943,0.0,268.94,,275.0,275.0,-14.796,3.22,-8.021,22.408
3979.5,3.669,0.846,-35.209,1.854,9.185,3.961,31.688,3.663,-30.763,-2.713,0.0,33.6,33.6,9.204,1.852,-16.544,-10.621,-19.529,-12.743,-3.145,26.943,0.0,269.04,,275.0,275.0,-14.82,3.227,-8.038,22.426
3980.0,3.767,0.959,-34.617,1.822,9.149,3.961,31.688,3.663,-30.763,-2.713,0.0,33.6,33.6,9.351,1.922,-16.603,-10.64,-19.538,-12.747,-3.145,26.943,0.0,269.04,,275.0,275.0,-14.859,3.235,-8.022,22.418
3980.5,3.767,0.959,-34.617,1.822,9.149,3.961,31.688,3.663,-30.763,-2.713,0.0,33.6,33.6,9.351,1.922,-16.526,-10.56,-19.521,-12.585,-3.145,26.943,0.0,269.24,,275.0,275.0,-14.882,3.243,-8.026,22.426
3981.0,3.767,0.959,-34.617,1.822,9.149,3.961,31.688,3.663,-30.763,-2.713,0.0,33.6,33.6,9.351,1.922,-16.527,-10.537,-19.536,-12.533,-3.145,26.943,0.0,269.24,,275.0,275.0,-14.798,3.252,-8.022,22.483
3981.5,3.767,0.959,-34.617,1.822,9.149,3.961,31.688,3.663,-30.763,-2.713,0.0,33.6,33.6,9.351,1.922,-16.495,-10.535,-19.552,-12.592,-3.145,26.943,0.0,268.94,,275.0,275.0,-14.783,3.26,-7.983,22.529
3982.0,3.767,0.959,-34.617,1.822,9.149,3.983,31.696,3.632,-30.736,-2.717,0.0,33.599,33.639,9.351,1.922,-16.571,-10.613,-19.547,-12.722,-3.144,26.932,0.0,268.94,,275.0,275.0,-14.793,3.269,-7.996,22.526
3982.5,3.767,0.959,-34.617,1.822,9.149,3.983,31.696,3.632,-30.736,-2.717,0.0,33.6,33.6,9.351,1.922,-16.595,-10.648,-19.512,-12.74,-3.144,26.932,0.0,269.14,,275.0,275.0,-14.864,3.277,-8.016,22.524
3983.0,3.767,0.959,-34.617,1.822,9.149,3.983,31.696,3.632,-30.736,-2.717,0.0,33.6,33.6,9.351,1.922,-16.583,-10.592,-19.515,-12.65,-3.144,26.932,0.0,269.14,,275.0,275.0,-14.874,3.285,-8.027,22.507
3983.5,2.824,0.753,-34.113,1.905,9.181,3.983,31.696,3.632,-30.736,-2.717,0.0,33.6,33.6,9.26,1.729,-16.524,-10.562,-19.514,-12.584,-3.144,26.932,0.0,269.54,,275.0,275.0,-14.835,3.293,-8.005,22.48
3984.0,2.824,0.753,-34.113,1.905,9.181,3.983,31.696,3.632,-30.736,-2.717,0.0,33.6,33.6,9.26,1.729,-16.5,-10.54,-19.529,-12.57,-3.144,26.932,0.0,269.54,,275.0,275.0,-14.796,3.285,-7.994,22.472
3984.5,2.824,0.753,-34.113,1.905,9.181,3.983,31.696,3.632,-30.736,-2.717,0.0,33.6,33.6,9.26,1.729,-16.552,-10.581,-19.53,-12.71,-3.144,26.932,0.0,268.84,,275.0,275.0,-14.785,3.278,-7.989,22.473
3985.0,2.824,0.753,-34.113,1.905,9.181,3.983,31.696,3.632,-30.736,-2.717,0.0,33.6,33.6,9.26,1.729,-16.546,-10.625,-19.492,-12.703,-3.144,26.932,0.0,268.84,,275.0,275.0,-14.844,3.27,-8.001,22.534
3985.5,2.824,0.753,-34.113,1.905,9.181,4.002,31.701,3.621,-30.722,-2.729,0.0,33.616,33.533,9.26,1.729,-16.534,-10.605,-19.494,-12.648,-3.14,26.944,0.0,268.34,,275.0,275.0,-14.842,3.263,-8.01,22.564
3986.0,2.824,0.753,-34.113,1.905,9.181,4.002,31.701,3.621,-30.722,-2.729,0.0,33.6,33.5,9.26,1.729,-16.501,-10.566,-19.501,-12.615,-3.14,26.944,0.0,268.34,,275.0,275.0,-14.82,3.256,-7.983,22.581
3986.5,2.979,0.82,-33.97,1.924,9.137,4.002,31.701,3.621,-30.722,-2.729,0.0,33.6,33.5,9.252,1.822,-16.489,-10.559,-19.516,-12.57,-3.14,26.944,0.0,267.44,,275.0,275.0,-14.796,3.249,-8.001,22.558
3987.0,2.979,0.82,-33.97,1.924,9.137,4.002,31.701,3.621,-30.722,-2.729,0.0,33.6,33.5,9.252,1.822,-16.484,-10.518,-19.533,-12.545,-3.14,26.944,0.0,267.44,,275.0,275.0,-14.783,3.244,-7.971,22.557
3987.5,2.979,0.82,-33.97,1.924,9.137,4.002,31.701,3.621,-30.722,-2.729,0.0,33.6,33.5,9.252,1.822,-16.536,-10.609,-19.542,-12.704,-3.14,26.944,0.0,268.34,,275.0,275.0,-14.77,3.24,-7.976,22.538
3988.0,2.979,0.82,-33.97,1.924,9.137,4.002,31.701,3.621,-30.722,-2.729,0.0,33.6,33.5,9.252,1.822,-16.597,-10.608,-19.546,-12.68,-3.14,26.944,0.0,268.34,,275.0,275.0,-14.848,3.235,-7.985,22.526
3988.5,2.979,0.82,-33.97,1.924,9.137,3.962,31.699,3.629,-30.693,-2.723,0.0,33.617,33.581,9.252,1.822,-16.561,-10.568,-19.542,-12.635,-3.141,26.927,0.0,267.04,,275.0,275.0,-14.858,3.231,-8.0,22.507
3989.0,2.979,0.82,-33.97,1.924,9.137,3.962,31.699,3.629,-30.693,-2.723,0.0,33.6,33.6,9.252,1.822,-16.502,-10.541,-19.553,-12.568,-3.141,26.927,0.0,267.04,,275.0,275.0,-14.826,3.227,-7.98,22.486
3989.5,2.826,0.652,-35.209,1.815,9.183,3.962,31.699,3.629,-30.693,-2.723,0.0,33.6,33.6,9.185,1.964,-16.47,-10.521,-19.541,-12.544,-3.141,26.927,0.0,267.84,,275.0,275.0,-14.791,3.223,-7.992,22.444
3990.0,2.826,0.652,-35.209,1.815,9.183,3.962,31.699,3.629,-30.693,-2.723,0.0,33.6,33.6,9.185,1.964,-16.537,-10.537,-19.563,-12.618,-3.141,26.927,0.0,267.84,,275.0,275.0,-14.769,3.217,-7.982,22.411
3990.5,2.826,0.652,-35.209,1.815,9.183,3.962,31.699,3.629,-30.693,-2.723,0.0,33.6,33.6,9.185,1.964,-16.538,-10.611,-19.496,-12.696,-3.141,26.927,0.0,268.64,,275.0,275.0,-14.814,3.21,-7.981,22.437
3991.0,2.826,0.652,-35.209,1.815,9.183,3.962,31.699,3.629,-30.693,-2.723,0.0,33.6,33.6,9.185,1.964,-16.518,-10.573,-19.459,-12.63,-3.141,26.927,0.0,268.64,,275.0,275.0,-14.835,3.204,-7.988,22.415
3991.5,2.826,0.652,-35.209,1.815,9.183,3.962,31.699,3.629,-30.693,-2.723,0.0,33.6,33.6,9.185,1.964,-16.507,-10.55,-19.493,-12.574,-3.141,26.927,0.0,268.44,,275.0,275.0,-14.795,3.198,-7.971,22.412
3992.0,2.826,0.652,-35.209,1.815,9.183,3.95,31.708,3.629,-30.666,-2.721,0.0,33.621,33.613,9.185,1.964,-16.48,-10.503,-19.486,-12.539,-3.145,26.94,0.0,268.44,,275.0,275.0,-14.781,3.192,-7.983,22.412
3992.5,2.826,0.652,-35.209,1.815,9.183,3.95,31.708,3.629,-30.666,-2.721,0.0,33.6,33.6,9.185,1.964,-16.469,-10.547,-19.529,-12.59,-3.145,26.94,0.0,268.64,,275.0,275.0,-14.752,3.186,-7.96,22.375
3993.0,3.514,0.836,-35.209,1.887,9.247,3.95,31.708,3.629,-30.666,-2.721,0.0,33.6,33.6,9.216,1.817,-16.569,-10.578,-19.57,-12.699,-3.145,26.94,0.0,268.64,,275.0,275.0,-14.784,3.18,-7.974,22.384
3993.5,3.514,0.836,-35.209,1.887,9.247,3.95,31.708,3.629,-30.666,-2.721,0.0,33.6,33.6,9.216,1.817,-16.626,-10.599,-19.546,-12.7,-3.145,26.94,0.0,268.24,,275.0,275.0,-14.854,3.185,-7.98,22.431
3994.0,3.514,0.836,-35.209,1.887,9.247,3.95,31.708,3.629,-30.666,-2.721,0.0,33.6,33.6,9.216,1.817,-16.588,-10.551,-19.553,-12.618,-3.145,26.94,0.0,268.24,,275.0,275.0,-14.868,3.191,-7.982,22.421
3994.5,3.514,0.836,-35.209,1.887,9.247,3.95,31.708,3.629,-30.666,-2.721,0.0,33.6,33.6,9.216,1.817,-16.473,-10.518,-19.51,-12.519,-3.145,26.94,0.0,267.94,,275.0,275.0,-14.828,3.196,-7.967,22.499
3995.0,3.514,0.836,-35.209,1.887,9.247,3.97,31.713,3.661,-30.624,-2.727,0.0,33.633,33.66,9.216,1.817,-16.518,-10.518,-19.532,-12.591,-3.142,26.938,0.0,267.94,,275.0,275.0,-14.755,3.201,-7.962,22.571
3995.5,3.514,0.836,-35.209,1.887,9.247,3.97,31.713,3.661,-30.624,-2.727,0.0,33.6,33.7,9.216,1.817,-16.475,-10.567,-19.465,-12.637,-3.142,26.938,0.0,268.94,,275.0,275.0,-14.79,3.206,-7.954,22.632
3996.0,4.194,0.973,-35.209,1.864,9.21,3.97,31.713,3.661,-30.624,-2.727,0.0,33.6,33.7,9.21,1.927,-16.528,-10.556,-19.454,-12.661,-3.142,26.938,0.0,268.94,,275.0,275.0,-14.786,3.211,-7.965,22.651
3996.5,4.194,0.973,-35.209,1.864,9.21,3.97,31.713,3.661,-30.624,-2.727,0.0,33.6,33.7,9.21,1.927,-16.498,-10.555,-19.435,-12.602,-3.142,26.938,0.0,268.14,,275.0,275.0,-14.8,3.227,-7.97,22.677
3997.0,4.194,0.973,-35.209,1.864,9.21,3.97,31.713,3.661,-30.624,-2.727,0.0,33.6,33.7,9.21,1.927,-16.462,-10.512,-19.459,-12.566,-3.142,26.938,0.0,268.14,,275.0,275.0,-14.773,3.243,-7.949,22.631
3997.5,4.194,0.973,-35.209,1.864,9.21,3.97,31.713,3.661,-30.624,-2.727,0.0,33.6,33.7,9.21,1.927,-16.438,-10.487,-19.482,-12.536,-3.142,26.938,0.0,268.04,,275.0,275.0,-14.749,3.259,-7.951,22.646
3998.0,4.194,0.973,-35.209,1.864,9.21,3.97,31.713,3.661,-30.624,-2.727,0.0,33.6,33.7,9.21,1.927,-16.509,-10.556,-19.455,-12.664,-3.142,26.938,0.0,268.04,,275.0,275.0,-14.736,3.274,-7.932,22.647
3998.5,4.194,0.973,-35.209,1.864,9.21,3.982,31.726,3.63,-30.604,-2.728,0.0,33.637,33.637,9.21,1.927,-16.535,-10.586,-19.464,-12.697,-3.139,26.942,0.0,268.44,,275.0,275.0,-14.796,3.289,-7.963,22.619
3999.0,4.194,0.973,-35.209,1.864,9.21,3.982,31.726,3.63,-30.604,-2.728,0.0,33.6,33.6,9.21,1.927,-16.52,-10.552,-19.479,-12.615,-3.139,26.942,0.0,268.44,,275.0,275.0,-14.82,3.304,-7.968,22.567
3999.5,3.366,0.783,-35.209,1.817,9.203,3.982,31.726,3.63,-30.604,-2.728,0.0,33.6,33.6,9.189,1.945,-16.47,-10.496,-19.478,-12.53,-3.139,26.942,0.0,268.54,,275.0,275.0,-14.791,3.319,-7.974,22.529
4000.0,3.366,0.783,-35.209,1.817,9.203,3.982,31.726,3.63,-30.604,-2.728,0.0,33.6,33.6,9.189,1.945,-16.427,-10.485,-19.469,-12.482,-3.139,26.942,0.0,268.54,,275.0,275.0,-14.743,3.319,-7.946,22.479
4000.5,3.366,0.783,-35.209,1.817,9.203,3.982,31.726,3.63,-30.604,-2.728,0.0,33.6,33.6,9.189,1.945,-16.452,-10.503,-19.538,-12.554,-3.139,26.942,0.0,268.14,,275.0,275.0,-14.716,3.32,-7.937,22.443
4001.0,3.366,0.783,-35.209,1.817,9.203,3.982,31.726,3.63,-30.604,-2.728,0.0,33.6,33.6,9.189,1.945,-16.549,-10.573,-19.503,-12.703,-3.139,26.942,0.0,268.14,,275.0,275.0,-14.762,3.321,-7.962,22.424
4001.5,3.366,0.783,-35.209,1.817,9.203,3.969,31.722,3.62,-30.602,-2.73,0.0,33.641,33.575,9.189,1.945,-16.537,-10.542,-19.518,-12.568,-3.154,26.929,0.0,268.44,,275.0,275.0,-14.832,3.322,-7.944,22.393
4002.0,3.366,0.783,-35.209,1.817,9.203,3.969,31.722,3.62,-30.602,-2.73,0.0,33.6,33.6,9.189,1.945,-16.455,-10.495,-19.505,-12.499,-3.154,26.929,0.0,268.44,,275.0,275.0,-14.791,3.322,-7.947,22.33
4002.5,2.896,0.678,-35.209,1.849,9.247,3.969,31.722,3.62,-30.602,-2.73,0.0,33.6,33.6,9.1,1.985,-16.417,-10.442,-19.488,-12.468,-3.154,26.929,0.0,267.84,,275.0,275.0,-14.738,3.323,-7.919,22.357
4003.0,2.896,0.678,-35.209,1.849,9.247,3.969,31.722,3.62,-30.602,-2.73,0.0,33.6,33.6,9.1,1.985,-16.475,-10.482,-19.524,-12.571,-3.154,26.929,0.0,267.84,,275.0,275.0,-14.704,3.316,-7.933,22.432
4003.5,2.896,0.678,-35.209,1.849,9.247,3.969,31.722,3.62,-30.602,-2.73,0.0,33.6,33.6,9.1,1.985,-16.492,-10.576,-19.455,-12.728,-3.154,26.929,0.0,268.04,,275.0,275.0,-14.763,3.309,-7.924,22.531
4004.0,2.896,0.678,-35.209,1.849,9.247,3.969,31.722,3.62,-30.602,-2.73,0.0,33.6,33.6,9.1,1.985,-16.5,-10.559,-19.438,-12.676,-3.154,26.929,0.0,268.04,,275.0,275.0,-14.813,3.302,-7.951,22.722
4004.5,2.896,0.678,-35.209,1.849,9.247,3.969,31.722,3.62,-30.602,-2.73,0.0,33.6,33.6,9.1,1.985,-16.477,-10.521,-19.446,-12.581,-3.154,26.929,0.0,269.44,,275.0,275.0,-14.793,3.296,-7.932,22.771
4005.0,2.896,0.678,-35.209,1.849,9.247,3.952,31.722,3.646,-30.561,-2.722,0.0,33.652,33.69,9.1,1.985,-16.408,-10.45,-19.45,-12.476,-3.141,26.924,0.0,269.44,,275.0,275.0,-14.756,3.289,-7.928,22.816
4005.5,2.896,0.678,-35.209,1.849,9.247,3.952,31.722,3.646,-30.561,-2.722,0.0,33.7,33.7,9.1,1.985,-16.416,-10.449,-19.475,-12.506,-3.141,26.924,0.0,269.34,,275.0,275.0,-14.696,3.283,-7.916,22.83
4006.0,2.729,0.724,-34.118,1.946,9.135,3.952,31.722,3.646,-30.561,-2.722,0.0,33.7,33.7,9.263,1.733,-16.488,-10.555,-19.447,-12.679,-3.141,26.924,0.0,269.34,,275.0,275.0,-14.711,3.276,-7.944,22.85
4006.5,2.729,0.724,-34.118,1.946,9.135,3.952,31.722,3.646,-30.561,-2.722,0.0,33.7,33.7,9.263,1.733,-16.566,-10.567,-19.442,-12.672,-3.141,26.924,0.0,269.14,,275.0,275.0,-14.792,3.267,-7.944,22.896
4007.0,2.729,0.724,-34.118,1.946,9.135,3.952,31.722,3.646,-30.561,-2.722,0.0,33.7,33.7,9.263,1.733,-16.525,-10.515,-19.433,-12.579,-3.141,26.924,0.0,269.14,,275.0,275.0,-14.812,3.259,-7.948,22.92
4007.5,2.729,0.724,-34.118,1.946,9.135,3.952,31.722,3.646,-30.561,-2.722,0.0,33.7,33.7,9.263,1.733,-16.44,-10.49,-19.458,-12.498,-3.141,26.924,0.0,268.74,,275.0,275.0,-14.763,3.25,-7.917,22.885
4008.0,2.729,0.724,-34.118,1.946,9.135,3.988,31.751,3.673,-30.511,-2.732,0.0,33.658,33.743,9.263,1.733,-16.422,-10.463,-19.468,-12.473,-3.145,26.925,0.0,268.74,,275.0,275.0,-14.722,3.241,-7.934,22.825
4008.5,2.729,0.724,-34.118,1.946,9.135,3.988,31.751,3.673,-30.511,-2.732,0.0,33.7,33.7,9.263,1.733,-16.428,-10.486,-19.442,-12.573,-3.145,26.925,0.0,268.64,,275.0,275.0,-14.707,3.233,-7.893,22.844
4009.0,3.733,0.88,-35.209,1.877,9.218,3.988,31.751,3.673,-30.511,-2.732,0.0,33.7,33.7,9.144,1.943,-16.429,-10.52,-19.396,-12.621,-3.145,26.925,0.0,268.64,,275.0,275.0,-14.732,3.225,-7.929,22.89
4009.5,3.733,0.88,-35.209,1.877,9.218,3.988,31.751,3.673,-30.511,-2.732,0.0,33.7,33.7,9.144,1.943,-16.44,-10.518,-19.359,-12.597,-3.145,26.925,0.0,268.74,,275.0,275.0,-14.742,3.233,-7.927,22.97
4010.0,3.733,0.88,-35.209,1.877,9.218,3.988,31.751,3.673,-30.511,-2.732,0.0,33.7,33.7,9.144,1.943,-16.426,-10.486,-19.415,-12.515,-3.145,26.925,0.0,268.74,,275.0,275.0,-14.729,3.241,-7.927,23.013
4010.5,3.733,0.88,-35.209,1.877,9.218,3.988,31.751,3.673,-30.511,-2.732,0.0,33.7,33.7,9.144,1.943,-16.387,-10.431,-19.426,-12.459,-3.145,26.925,0.0,267.54,,275.0,275.0,-14.711,3.249,-7.906,23.044
4011.0,3.733,0.88,-35.209,1.877,9.218,3.978,31.758,3.673,-30.445,-2.722,0.0,33.676,33.667,9.144,1.943,-16.377,-10.42,-19.437,-12.449,-3.145,26.922,0.0,267.54,,275.0,275.0,-14.676,3.257,-7.89,23.05
4011.5,3.733,0.88,-35.209,1.877,9.218,3.978,31.758,3.673,-30.445,-2.722,0.0,33.7,33.7,9.144,1.943,-16.414,-10.492,-19.457,-12.559,-3.145,26.922,0.0,267.74,,275.0,275.0,-14.671,3.265,-7.912,23.073
4012.0,3.733,0.88,-35.209,1.877,9.218,3.978,31.758,3.673,-30.445,-2.722,0.0,33.7,33.7,9.144,1.943,-16.445,-10.545,-19.371,-12.647,-3.145,26.922,0.0,267.74,,275.0,275.0,-14.731,3.273,-7.91,23.038
4012.5,4.116,1.012,-35.209,1.868,9.19,3.978,31.758,3.673,-30.445,-2.722,0.0,33.7,33.7,9.119,1.961,-16.422,-10.483,-19.389,-12.525,-3.145,26.922,0.0,269.04,,275.0,275.0,-14.752,3.28,-7.92,23.043
4013.0,4.116,1.012,-35.209,1.868,9.19,3.978,31.758,3.673,-30.445,-2.722,0.0,33.7,33.7,9.119,1.961,-16.394,-10.434,-19.413,-12.44,-3.145,26.922,0.0,269.04,,275.0,275.0,-14.705,3.294,-7.911,23.033
4013.5,4.116,1.012,-35.209,1.868,9.19,3.978,31.758,3.673,-30.445,-2.722,0.0,33.7,33.7,9.119,1.961,-16.397,-10.414,-19.436,-12.426,-3.145,26.922,0.0,268.84,,275.0,275.0,-14.67,3.308,-7.898,23.015
4014.0,4.116,1.012,-35.209,1.868,9.19,3.978,31.758,3.673,-30.445,-2.722,0.0,33.7,33.7,9.119,1.961,-16.395,-10.431,-19.446,-12.486,-3.145,26.922,0.0,268.84,,275.0,275.0,-14.668,3.321,-7.878,23.032
4014.5,4.116,1.012,-35.209,1.868,9.19,3.965,31.762,3.638,-30.397,-2.739,0.0,33.682,33.748,9.119,1.961,-16.452,-10.524,-19.415,-12.636,-3.153,26.917,0.0,267.94,,275.0,275.0,-14.69,3.334,-7.902,22.978
4015.0,4.116,1.012,-35.209,1.868,9.19,3.965,31.762,3.638,-30.397,-2.739,0.0,33.7,33.7,9.119,1.961,-16.498,-10.536,-19.423,-12.654,-3.153,26.917,0.0,267.94,,275.0,275.0,-14.757,3.347,-7.913,22.98
4015.5,3.048,0.833,-34.155,1.919,9.181,3.965,31.762,3.638,-30.397,-2.739,0.0,33.7,33.7,9.217,1.751,-16.421,-10.46,-19.423,-12.474,-3.153,26.917,0.0,267.84,,275.0,275.0,-14.778,3.359,-7.91,22.903
4016.0,3.048,0.833,-34.155,1.919,9.181,3.965,31.762,3.638,-30.397,-2.739,0.0,33.7,33.7,9.217,1.751,-16.363,-10.406,-19.418,-12.417,-3.153,26.917,0.0,267.84,,275.0,275.0,-14.694,3.354,-7.903,22.882
4016.5,3.048,0.833,-34.155,1.919,9.181,3.965,31.762,3.638,-30.397,-2.739,0.0,33.7,33.7,9.217,1.751,-16.381,-10.443,-19.451,-12.528,-3.153,26.917,0.0,268.04,,275.0,275.0,-14.651,3.349,-7.89,22.951
4017.0,3.048,0.833,-34.155,1.919,9.181,3.965,31.762,3.638,-30.397,-2.739,0.0,33.7,33.7,9.217,1.751,-16.455,-10.525,-19.413,-12.595,-3.153,26.917,0.0,268.04,,275.0,275.0,-14.701,3.344,-7.892,23.029
4017.5,3.048,0.833,-34.155,1.919,9.181,3.969,31.763,3.62,-30.339,-2.716,0.0,33.697,33.742,9.217,1.751,-16.432,-10.53,-19.362,-12.625,-3.139,26.932,0.0,268.54,,275.0,275.0,-14.747,3.339,-7.911,23.136
4018.0,3.048,0.833,-34.155,1.919,9.181,3.969,31.763,3.62,-30.339,-2.716,0.0,33.7,33.7,9.217,1.751,-16.441,-10.479,-19.365,-12.523,-3.139,26.932,0.0,268.54,,275.0,275.0,-14.737,3.335,-7.904,23.28
4018.5,3.048,0.833,-34.155,1.919,9.181,3.969,31.763,3.62,-30.339,-2.716,0.0,33.7,33.7,9.217,1.751,-16.394,-10.459,-19.371,-12.482,-3.139,26.932,0.0,268.94,,275.0,275.0,-14.702,3.33,-7.906,23.351
4019.0,2.872,0.688,-35.209,1.834,9.249,3.969,31.763,3.62,-30.339,-2.716,0.0,33.7,33.7,9.183,1.825,-16.388,-10.421,-19.423,-12.464,-3.139,26.932,0.0,268.94,,275.0,275.0,-14.677,3.325,-7.891,23.419
4019.5,2.872,0.688,-35.209,1.834,9.249,3.969,31.763,3.62,-30.339,-2.716,0.0,33.7,33.7,9.183,1.825,-16.455,-10.455,-19.471,-12.572,-3.139,26.932,0.0,268.54,,275.0,275.0,-14.674,3.318,-7.882,23.45
4020.0,2.872,0.688,-35.209,1.834,9.249,3.969,31.763,3.62,-30.339,-2.716,0.0,33.7,33.7,9.183,1.825,-16.414,-10.542,-19.403,-12.621,-3.139,26.932,0.0,268.54,,275.0,275.0,-14.738,3.31,-7.881,23.407
4020.5,2.872,0.688,-35.209,1.834,9.249,3.969,31.763,3.62,-30.339,-2.716,0.0,33.7,33.7,9.183,1.825,-16.453,-10.522,-19.376,-12.584,-3.139,26.932,0.0,267.54,,280.0,280.0,-14.745,3.303,-7.9,23.406
4021.0,2.872,0.688,-35.209,1.834,9.249,3.936,31.766,3.628,-30.309,-2.714,0.0,33.692,33.759,9.183,1.825,-16.451,-10.475,-19.4,-12.521,-3.143,26.927,0.0,267.54,,280.0,280.0,-14.734,3.296,-7.92,23.47
4021.5,2.872,0.688,-35.209,1.834,9.249,3.936,31.766,3.628,-30.309,-2.714,0.0,33.7,33.8,9.183,1.825,-16.403,-10.436,-19.397,-12.467,-3.143,26.927,0.0,268.84,,280.0,280.0,-14.711,3.289,-7.869,23.485
4022.0,2.303,0.612,-33.602,1.885,9.125,3.936,31.766,3.628,-30.309,-2.714,0.0,33.7,33.8,9.353,1.876,-16.39,-10.414,-19.4,-12.43,-3.143,26.927,0.0,268.84,,280.0,280.0,-14.676,3.282,-7.882,23.543
4022.5,2.303,0.612,-33.602,1.885,9.125,3.936,31.766,3.628,-30.309,-2.714,0.0,33.7,33.8,9.353,1.876,-16.411,-10.514,-19.35,-12.625,-3.143,26.927,0.0,268.54,,280.0,280.0,-14.659,3.266,-7.895,23.589
4023.0,2.303,0.612,-33.602,1.885,9.125,3.936,31.766,3.628,-30.309,-2.714,0.0,33.7,33.8,9.353,1.876,-16.393,-10.477,-19.325,-12.576,-3.143,26.927,0.0,268.54,,280.0,280.0,-14.725,3.251,-7.898,23.558
4023.5,2.303,0.612,-33.602,1.885,9.125,3.936,31.766,3.628,-30.309,-2.714,0.0,33.7,33.8,9.353,1.876,-16.402,-10.461,-19.344,-12.485,-3.143,26.927,0.0,273.44,,280.0,280.0,-14.693,3.235,-7.877,23.614
4024.0,2.303,0.612,-33.602,1.885,9.125,3.966,31.779,3.656,-30.277,-2.716,0.0,33.71,33.786,9.353,1.876,-16.395,-10.416,-19.372,-12.451,-3.135,26.931,0.0,273.44,,280.0,280.0,-14.673,3.22,-7.879,23.626
4024.5,2.303,0.612,-33.602,1.885,9.125,3.966,31.779,3.656,-30.277,-2.716,0.0,33.7,33.8,9.353,1.876,-16.363,-10.403,-19.4,-12.423,-3.135,26.931,0.0,272.24,,280.0,280.0,-14.658,3.205,-7.888,23.618
4025.0,3.452,0.9,-33.725,1.899,9.088,3.966,31.779,3.656,-30.277,-2.716,0.0,33.7,33.8,9.412,1.852,-16.419,-10.427,-19.451,-12.519,-3.135,26.931,0.0,272.24,,280.0,280.0,-14.647,3.19,-7.878,23.625
4025.5,3.452,0.9,-33.725,1.899,9.088,3.966,31.779,3.656,-30.277,-2.716,0.0,33.7,33.8,9.412,1.852,-16.454,-10.511,-19.414,-12.598,-3.135,26.931,0.0,272.84,,280.0,280.0,-14.704,3.194,-7.879,23.621
4026.0,3.452,0.9,-33.725,1.899,9.088,3.966,31.779,3.656,-30.277,-2.716,0.0,33.7,33.8,9.412,1.852,-16.424,-10.477,-19.374,-12.516,-3.135,26.931,0.0,272.84,,280.0,280.0,-14.744,3.198,-7.893,23.539
4026.5,3.452,0.9,-33.725,1.899,9.088,3.966,31.779,3.656,-30.277,-2.716,0.0,33.7,33.8,9.412,1.852,-16.398,-10.426,-19.398,-12.467,-3.135,26.931,0.0,272.64,,280.0,280.0,-14.697,3.203,-7.886,23.483
4027.0,3.452,0.9,-33.725,1.899,9.088,3.966,31.779,3.656,-30.277,-2.716,0.0,33.7,33.8,9.412,1.852,-16.387,-10.414,-19.418,-12.463,-3.135,26.931,0.0,272.64,,280.0,280.0,-14.672,3.207,-7.875,23.486
4027.5,3.452,0.9,-33.725,1.899,9.088,3.995,31.791,3.672,-30.22,-2.719,0.0,33.713,33.868,9.412,1.852,-16.397,-10.456,-19.429,-12.516,-3.143,26.924,0.0,272.74,,280.0,280.0,-14.67,3.211,-7.878,23.471
4028.0,3.452,0.9,-33.725,1.899,9.088,3.995,31.791,3.672,-30.22,-2.719,0.0,33.7,33.9,9.412,1.852,-16.442,-10.506,-19.378,-12.608,-3.143,26.924,0.0,272.74,,280.0,280.0,-14.699,3.215,-7.864,23.417
4028.5,3.112,0.833,-33.916,1.922,9.128,3.995,31.791,3.672,-30.22,-2.719,0.0,33.7,33.9,9.284,1.688,-16.453,-10.504,-19.375,-12.604,-3.143,26.924,0.0,273.54,,280.0,280.0,-14.734,3.218,-7.893,23.398
