t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4029.0,3.112,0.833,-33.916,1.922,9.128,3.995,31.791,3.672,-30.22,-2.719,0.0,33.7,33.9,9.284,1.688,-16.444,-10.464,-19.381,-12.538,-3.143,26.924,0.0,273.54,,280.0,280.0,-14.734,3.217,-7.894,23.42
4029.5,3.112,0.833,-33.916,1.922,9.128,3.995,31.791,3.672,-30.22,-2.719,0.0,33.7,33.9,9.284,1.688,-16.382,-10.426,-19.404,-12.46,-3.143,26.924,0.0,273.24,,280.0,280.0,-14.707,3.215,-7.901,23.419
4030.0,3.112,0.833,-33.916,1.922,9.128,3.995,31.791,3.672,-30.22,-2.719,0.0,33.7,33.9,9.284,1.688,-16.39,-10.459,-19.416,-12.493,-3.143,26.924,0.0,273.24,,280.0,280.0,-14.668,3.213,-7.865,23.418
4030.5,3.112,0.833,-33.916,1.922,9.128,3.99,31.796,3.648,-30.174,-2.714,0.0,33.726,33.816,9.284,1.688,-16.446,-10.474,-19.395,-12.573,-3.158,26.924,0.0,273.34,,280.0,280.0,-14.689,3.212,-7.881,23.402
4031.0,3.112,0.833,-33.916,1.922,9.128,3.99,31.796,3.648,-30.174,-2.714,0.0,33.7,33.8,9.284,1.688,-16.473,-10.5,-19.402,-12.588,-3.158,26.924,0.0,273.34,,280.0,280.0,-14.722,3.21,-7.871,23.411
4031.5,3.546,0.936,-33.21,1.896,9.112,3.99,31.796,3.648,-30.174,-2.714,0.0,33.7,33.8,9.412,1.772,-16.447,-10.454,-19.425,-12.511,-3.158,26.924,0.0,272.64,,280.0,280.0,-14.741,3.208,-7.876,23.419
4032.0,3.546,0.936,-33.21,1.896,9.112,3.99,31.796,3.648,-30.174,-2.714,0.0,33.7,33.8,9.412,1.772,-16.419,-10.443,-19.422,-12.46,-3.158,26.924,0.0,272.64,,280.0,280.0,-14.709,3.214,-7.865,23.45
4032.5,3.546,0.936,-33.21,1.896,9.112,3.99,31.796,3.648,-30.174,-2.714,0.0,33.7,33.8,9.412,1.772,-16.367,-10.41,-19.44,-12.449,-3.158,26.924,0.0,272.74,,280.0,280.0,-14.686,3.219,-7.857,23.456
4033.0,3.546,0.936,-33.21,1.896,9.112,3.99,31.796,3.648,-30.174,-2.714,0.0,33.7,33.8,9.412,1.772,-16.444,-10.476,-19.407,-12.602,-3.158,26.924,0.0,272.74,,280.0,280.0,-14.667,3.225,-7.867,23.545
4033.5,3.546,0.936,-33.21,1.896,9.112,3.99,31.796,3.648,-30.174,-2.714,0.0,33.7,33.8,9.412,1.772,-16.452,-10.501,-19.404,-12.614,-3.158,26.924,0.0,272.84,,280.0,280.0,-14.732,3.23,-7.876,23.645
4034.0,3.546,0.936,-33.21,1.896,9.112,3.985,31.803,3.643,-30.119,-2.735,0.0,33.723,33.868,9.412,1.772,-16.417,-10.457,-19.413,-12.521,-3.149,26.917,0.0,272.84,,280.0,280.0,-14.743,3.235,-7.895,23.732
4034.5,3.546,0.936,-33.21,1.896,9.112,3.985,31.803,3.643,-30.119,-2.735,0.0,33.7,33.9,9.412,1.772,-16.394,-10.414,-19.417,-12.467,-3.149,26.917,0.0,272.94,,280.0,280.0,-14.702,3.24,-7.868,23.785
4035.0,2.639,0.714,-34.172,1.859,9.153,3.985,31.803,3.643,-30.119,-2.735,0.0,33.7,33.9,9.307,1.916,-16.375,-10.382,-19.422,-12.453,-3.149,26.917,0.0,272.94,,280.0,280.0,-14.673,3.245,-7.867,23.81
4035.5,2.639,0.714,-34.172,1.859,9.153,3.985,31.803,3.643,-30.119,-2.735,0.0,33.7,33.9,9.307,1.916,-16.415,-10.422,-19.446,-12.505,-3.149,26.917,0.0,273.54,,280.0,280.0,-14.658,3.235,-7.846,23.784
4036.0,2.639,0.714,-34.172,1.859,9.153,3.985,31.803,3.643,-30.119,-2.735,0.0,33.7,33.9,9.307,1.916,-16.415,-10.459,-19.401,-12.575,-3.149,26.917,0.0,273.54,,280.0,280.0,-14.697,3.226,-7.845,23.722
4036.5,2.639,0.714,-34.172,1.859,9.153,3.985,31.803,3.643,-30.119,-2.735,0.0,33.7,33.9,9.307,1.916,-16.414,-10.436,-19.386,-12.502,-3.149,26.917,0.0,273.44,,280.0,280.0,-14.713,3.216,-7.869,23.635
4037.0,2.639,0.714,-34.172,1.859,9.153,3.95,31.797,3.655,-30.054,-2.743,0.0,33.729,33.862,9.307,1.916,-16.379,-10.426,-19.404,-12.469,-3.159,26.911,0.0,273.44,,280.0,280.0,-14.685,3.207,-7.841,23.595
4037.5,2.639,0.714,-34.172,1.859,9.153,3.95,31.797,3.655,-30.054,-2.743,0.0,33.7,33.9,9.307,1.916,-16.36,-10.386,-19.416,-12.414,-3.159,26.911,0.0,273.34,,280.0,280.0,-14.67,3.197,-7.839,23.563
4038.0,3.356,0.883,-33.73,1.901,9.08,3.95,31.797,3.655,-30.054,-2.743,0.0,33.7,33.9,9.394,1.793,-16.394,-10.406,-19.415,-12.466,-3.159,26.911,0.0,273.34,,280.0,280.0,-14.644,3.188,-7.84,23.523
4038.5,3.356,0.883,-33.73,1.901,9.08,3.95,31.797,3.655,-30.054,-2.743,0.0,33.7,33.9,9.394,1.793,-16.413,-10.43,-19.4,-12.548,-3.159,26.911,0.0,272.74,,280.0,280.0,-14.67,3.191,-7.831,23.5
4039.0,3.356,0.883,-33.73,1.901,9.08,3.95,31.797,3.655,-30.054,-2.743,0.0,33.7,33.9,9.394,1.793,-16.404,-10.463,-19.39,-12.566,-3.159,26.911,0.0,272.74,,280.0,280.0,-14.698,3.194,-7.854,23.375
4039.5,3.356,0.883,-33.73,1.901,9.08,3.95,31.797,3.655,-30.054,-2.743,0.0,33.7,33.9,9.394,1.793,-16.388,-10.438,-19.38,-12.501,-3.159,26.911,0.0,272.54,,280.0,280.0,-14.706,3.196,-7.848,23.268
4040.0,3.356,0.883,-33.73,1.901,9.08,3.95,31.797,3.655,-30.054,-2.743,0.0,33.7,33.9,9.394,1.793,-16.362,-10.366,-19.407,-12.401,-3.159,26.911,0.0,272.54,,280.0,280.0,-14.677,3.199,-7.841,23.23
4040.5,3.356,0.883,-33.73,1.901,9.08,3.977,31.812,3.668,-30.001,-2.735,0.0,33.744,33.842,9.394,1.793,-16.377,-10.39,-19.416,-12.478,-3.155,26.91,0.0,273.64,,280.0,280.0,-14.634,3.201,-7.815,23.19
4041.0,3.356,0.883,-33.73,1.901,9.08,3.977,31.812,3.668,-30.001,-2.735,0.0,33.7,33.8,9.394,1.793,-16.391,-10.426,-19.371,-12.543,-3.155,26.91,0.0,273.64,,280.0,280.0,-14.665,3.204,-7.835,23.155
4041.5,3.616,0.845,-35.209,1.86,9.25,3.977,31.812,3.668,-30.001,-2.735,0.0,33.7,33.8,9.148,1.818,-16.397,-10.459,-19.36,-12.537,-3.155,26.91,0.0,273.24,,280.0,280.0,-14.683,3.206,-7.828,23.073
4042.0,3.616,0.845,-35.209,1.86,9.25,3.977,31.812,3.668,-30.001,-2.735,0.0,33.7,33.8,9.148,1.818,-16.377,-10.416,-19.362,-12.475,-3.155,26.91,0.0,273.24,,280.0,280.0,-14.688,3.213,-7.844,23.009
4042.5,3.616,0.845,-35.209,1.86,9.25,3.977,31.812,3.668,-30.001,-2.735,0.0,33.7,33.8,9.148,1.818,-16.369,-10.384,-19.397,-12.419,-3.155,26.91,0.0,273.64,,280.0,280.0,-14.657,3.22,-7.809,22.92
4043.0,3.616,0.845,-35.209,1.86,9.25,3.977,31.812,3.668,-30.001,-2.735,0.0,33.7,33.8,9.148,1.818,-16.354,-10.359,-19.415,-12.406,-3.155,26.91,0.0,273.64,,280.0,280.0,-14.642,3.226,-7.798,22.881
4043.5,3.616,0.845,-35.209,1.86,9.25,3.979,31.817,3.663,-29.965,-2.737,0.0,33.738,33.887,9.148,1.818,-16.392,-10.382,-19.428,-12.441,-3.161,26.907,0.0,273.44,,280.0,280.0,-14.634,3.233,-7.802,22.855
4044.0,3.616,0.845,-35.209,1.86,9.25,3.979,31.817,3.663,-29.965,-2.737,0.0,33.7,33.9,9.148,1.818,-16.384,-10.466,-19.34,-12.557,-3.161,26.907,0.0,273.44,,280.0,280.0,-14.661,3.239,-7.811,22.818
4044.5,3.671,0.885,-35.209,1.845,9.303,3.979,31.817,3.663,-29.965,-2.737,0.0,33.7,33.9,9.128,1.817,-16.384,-10.425,-19.34,-12.5,-3.161,26.907,0.0,273.54,,280.0,280.0,-14.687,3.245,-7.807,22.813
4045.0,3.671,0.885,-35.209,1.845,9.303,3.979,31.817,3.663,-29.965,-2.737,0.0,33.7,33.9,9.128,1.817,-16.349,-10.388,-19.391,-12.428,-3.161,26.907,0.0,273.54,,280.0,280.0,-14.662,3.252,-7.82,22.769
4045.5,3.671,0.885,-35.209,1.845,9.303,3.979,31.817,3.663,-29.965,-2.737,0.0,33.7,33.9,9.128,1.817,-16.33,-10.346,-19.392,-12.375,-3.161,26.907,0.0,273.34,,280.0,280.0,-14.639,3.259,-7.813,22.738
4046.0,3.671,0.885,-35.209,1.845,9.303,3.979,31.817,3.663,-29.965,-2.737,0.0,33.7,33.9,9.128,1.817,-16.332,-10.369,-19.397,-12.397,-3.161,26.907,0.0,273.34,,280.0,280.0,-14.611,3.266,-7.784,22.718
4046.5,3.671,0.885,-35.209,1.845,9.303,3.979,31.817,3.663,-29.965,-2.737,0.0,33.7,33.9,9.128,1.817,-16.353,-10.39,-19.364,-12.514,-3.161,26.907,0.0,273.84,,280.0,280.0,-14.624,3.272,-7.805,22.746
4047.0,3.671,0.885,-35.209,1.845,9.303,3.985,31.828,3.65,-29.933,-2.739,0.0,33.743,33.9,9.128,1.817,-16.358,-10.462,-19.316,-12.577,-3.164,26.903,0.0,273.84,,280.0,280.0,-14.655,3.279,-7.827,22.742
4047.5,3.671,0.885,-35.209,1.845,9.303,3.985,31.828,3.65,-29.933,-2.739,0.0,33.7,33.9,9.128,1.817,-16.339,-10.365,-19.339,-12.401,-3.164,26.903,0.0,273.14,,280.0,280.0,-14.678,3.285,-7.815,22.755
4048.0,3.116,0.781,-34.982,1.866,9.171,3.985,31.828,3.65,-29.933,-2.739,0.0,33.7,33.9,9.319,1.927,-16.286,-10.338,-19.349,-12.351,-3.164,26.903,0.0,273.14,,280.0,280.0,-14.611,3.292,-7.802,22.762
4048.5,3.116,0.781,-34.982,1.866,9.171,3.985,31.828,3.65,-29.933,-2.739,0.0,33.7,33.9,9.319,1.927,-16.323,-10.328,-19.388,-12.403,-3.164,26.903,0.0,272.64,,280.0,280.0,-14.581,3.289,-7.776,22.788
4049.0,3.116,0.781,-34.982,1.866,9.171,3.985,31.828,3.65,-29.933,-2.739,0.0,33.7,33.9,9.319,1.927,-16.425,-10.405,-19.395,-12.53,-3.164,26.903,0.0,272.64,,280.0,280.0,-14.61,3.286,-7.782,22.788
4049.5,3.116,0.781,-34.982,1.866,9.171,3.985,31.828,3.65,-29.933,-2.739,0.0,33.7,33.9,9.319,1.927,-16.473,-10.438,-19.414,-12.58,-3.164,26.903,0.0,273.24,,280.0,280.0,-14.689,3.283,-7.8,22.773
4050.0,3.116,0.781,-34.982,1.866,9.171,3.97,31.822,3.631,-29.93,-2.732,0.0,33.743,33.817,9.319,1.927,-16.44,-10.407,-19.378,-12.475,-3.173,26.897,0.0,273.24,,280.0,280.0,-14.726,3.28,-7.794,22.745
4050.5,3.116,0.781,-34.982,1.866,9.171,3.97,31.822,3.631,-29.93,-2.732,0.0,33.7,33.8,9.319,1.927,-16.385,-10.366,-19.388,-12.399,-3.173,26.897,0.0,273.04,,280.0,280.0,-14.675,3.278,-7.794,22.747
4051.0,2.706,0.594,-35.209,1.842,9.212,3.97,31.822,3.631,-29.93,-2.732,0.0,33.7,33.8,9.192,1.815,-16.338,-10.328,-19.376,-12.414,-3.173,26.897,0.0,273.04,,280.0,280.0,-14.635,3.275,-7.773,22.747
4051.5,2.706,0.594,-35.209,1.842,9.212,3.97,31.822,3.631,-29.93,-2.732,0.0,33.7,33.8,9.192,1.815,-16.367,-10.404,-19.353,-12.5,-3.173,26.897,0.0,272.94,,280.0,280.0,-14.614,3.266,-7.788,22.73
4052.0,2.706,0.594,-35.209,1.842,9.212,3.97,31.822,3.631,-29.93,-2.732,0.0,33.7,33.8,9.192,1.815,-16.355,-10.421,-19.308,-12.534,-3.173,26.897,0.0,272.94,,280.0,280.0,-14.656,3.257,-7.786,22.695
4052.5,2.706,0.594,-35.209,1.842,9.212,3.97,31.822,3.631,-29.93,-2.732,0.0,33.7,33.8,9.192,1.815,-16.374,-10.376,-19.283,-12.445,-3.173,26.897,0.0,273.24,,280.0,280.0,-14.654,3.247,-7.791,22.66
4053.0,2.706,0.594,-35.209,1.842,9.212,4.005,31.833,3.651,-29.915,-2.738,0.0,33.753,33.833,9.192,1.815,-16.346,-10.341,-19.3,-12.389,-3.17,26.908,0.0,273.24,,280.0,280.0,-14.62,3.239,-7.777,22.651
4053.5,2.706,0.594,-35.209,1.842,9.212,4.005,31.833,3.651,-29.915,-2.738,0.0,33.8,33.8,9.192,1.815,-16.303,-10.32,-19.316,-12.364,-3.17,26.908,0.0,273.14,,280.0,280.0,-14.594,3.23,-7.783,22.717
4054.0,2.706,0.594,-35.209,1.842,9.212,4.005,31.833,3.651,-29.915,-2.738,0.0,33.8,33.8,9.192,1.815,-16.286,-10.306,-19.344,-12.355,-3.17,26.908,0.0,273.14,,280.0,280.0,-14.576,3.221,-7.751,22.726
4054.5,3.968,0.938,-35.209,1.831,9.229,4.005,31.833,3.651,-29.915,-2.738,0.0,33.8,33.8,9.235,1.854,-16.345,-10.383,-19.333,-12.475,-3.17,26.908,0.0,273.04,,280.0,280.0,-14.573,3.213,-7.754,22.704
4055.0,3.968,0.938,-35.209,1.831,9.229,4.005,31.833,3.651,-29.915,-2.738,0.0,33.8,33.8,9.235,1.854,-16.331,-10.377,-19.31,-12.44,-3.17,26.908,0.0,273.04,,280.0,280.0,-14.634,3.225,-7.762,22.701
4055.5,3.968,0.938,-35.209,1.831,9.229,4.005,31.833,3.651,-29.915,-2.738,0.0,33.8,33.8,9.235,1.854,-16.344,-10.335,-19.343,-12.39,-3.17,26.908,0.0,272.74,,280.0,280.0,-14.615,3.237,-7.767,22.736
4056.0,3.968,0.938,-35.209,1.831,9.229,4.005,31.833,3.651,-29.915,-2.738,0.0,33.8,33.8,9.235,1.854,-16.318,-10.335,-19.35,-12.363,-3.17,26.908,0.0,272.74,,280.0,280.0,-14.603,3.249,-7.762,22.71
4056.5,3.968,0.938,-35.209,1.831,9.229,3.989,31.833,3.67,-29.89,-2.745,0.0,33.748,33.853,9.235,1.854,-16.281,-10.284,-19.363,-12.326,-3.179,26.908,0.0,272.94,,280.0,280.0,-14.592,3.261,-7.746,22.693
4057.0,3.968,0.938,-35.209,1.831,9.229,3.989,31.833,3.67,-29.89,-2.745,0.0,33.7,33.9,9.235,1.854,-16.361,-10.342,-19.394,-12.437,-3.179,26.908,0.0,272.94,,280.0,280.0,-14.563,3.273,-7.734,22.656
4057.5,3.616,0.883,-35.209,1.871,9.205,3.989,31.833,3.67,-29.89,-2.745,0.0,33.7,33.9,9.153,1.807,-16.42,-10.406,-19.371,-12.502,-3.179,26.908,0.0,273.04,,280.0,280.0,-14.633,3.284,-7.751,22.649
4058.0,3.616,0.883,-35.209,1.871,9.205,3.989,31.833,3.67,-29.89,-2.745,0.0,33.7,33.9,9.153,1.807,-16.356,-10.358,-19.301,-12.405,-3.179,26.908,0.0,273.04,,280.0,280.0,-14.675,3.29,-7.76,22.625
4058.5,3.616,0.883,-35.209,1.871,9.205,3.989,31.833,3.67,-29.89,-2.745,0.0,33.7,33.9,9.153,1.807,-16.325,-10.317,-19.326,-12.358,-3.179,26.908,0.0,273.44,,280.0,280.0,-14.605,3.295,-7.757,22.642
4059.0,3.616,0.883,-35.209,1.871,9.205,3.989,31.833,3.67,-29.89,-2.745,0.0,33.7,33.9,9.153,1.807,-16.281,-10.286,-19.339,-12.297,-3.179,26.908,0.0,273.44,,280.0,280.0,-14.581,3.3,-7.744,22.639
4059.5,3.616,0.883,-35.209,1.871,9.205,3.99,31.839,3.665,-29.854,-2.752,0.0,33.743,33.852,9.153,1.807,-16.315,-10.301,-19.392,-12.392,-3.18,26.901,0.0,272.54,,280.0,280.0,-14.551,3.305,-7.724,22.638
4060.0,3.616,0.883,-35.209,1.871,9.205,3.99,31.839,3.665,-29.854,-2.752,0.0,33.7,33.9,9.153,1.807,-16.376,-10.403,-19.346,-12.521,-3.18,26.901,0.0,272.54,,280.0,280.0,-14.6,3.31,-7.737,22.632
4060.5,3.616,0.883,-35.209,1.871,9.205,3.99,31.839,3.665,-29.854,-2.752,0.0,33.7,33.9,9.153,1.807,-16.412,-10.393,-19.306,-12.514,-3.18,26.901,0.0,273.64,,280.0,280.0,-14.662,3.315,-7.757,22.604
4061.0,2.968,0.798,-33.649,1.947,9.136,3.99,31.839,3.665,-29.854,-2.752,0.0,33.7,33.9,9.318,1.711,-16.375,-10.359,-19.293,-12.422,-3.18,26.901,0.0,273.64,,280.0,280.0,-14.656,3.32,-7.735,22.574
4061.5,2.968,0.798,-33.649,1.947,9.136,3.99,31.839,3.665,-29.854,-2.752,0.0,33.7,33.9,9.318,1.711,-16.289,-10.284,-19.326,-12.324,-3.18,26.901,0.0,273.94,,280.0,280.0,-14.612,3.315,-7.746,22.539
4062.0,2.968,0.798,-33.649,1.947,9.136,3.99,31.839,3.665,-29.854,-2.752,0.0,33.7,33.9,9.318,1.711,-16.263,-10.292,-19.329,-12.348,-3.18,26.901,0.0,273.94,,280.0,280.0,-14.556,3.309,-7.729,22.504
4062.5,2.968,0.798,-33.649,1.947,9.136,3.99,31.839,3.665,-29.854,-2.752,0.0,33.7,33.9,9.318,1.711,-16.297,-10.343,-19.313,-12.455,-3.18,26.901,0.0,273.74,,280.0,280.0,-14.558,3.303,-7.71,22.49
4063.0,2.968,0.798,-33.649,1.947,9.136,3.977,31.847,3.645,-29.798,-2.752,0.0,33.749,33.831,9.318,1.711,-16.294,-10.367,-19.259,-12.484,-3.179,26.899,0.0,273.74,,280.0,280.0,-14.602,3.298,-7.752,22.561
4063.5,2.968,0.798,-33.649,1.947,9.136,3.977,31.847,3.645,-29.798,-2.752,0.0,33.7,33.8,9.318,1.711,-16.325,-10.358,-19.292,-12.457,-3.179,26.899,0.0,273.64,,280.0,280.0,-14.601,3.292,-7.736,22.615
4064.0,2.635,0.705,-33.77,1.92,8.968,3.977,31.847,3.645,-29.798,-2.752,0.0,33.7,33.8,9.364,1.786,-16.34,-10.315,-19.318,-12.36,-3.179,26.899,0.0,273.64,,280.0,280.0,-14.608,3.287,-7.727,22.692
4064.5,2.635,0.705,-33.77,1.92,8.968,3.977,31.847,3.645,-29.798,-2.752,0.0,33.7,33.8,9.364,1.786,-16.28,-10.295,-19.331,-12.336,-3.179,26.899,0.0,273.74,,280.0,280.0,-14.583,3.276,-7.716,22.732
4065.0,2.635,0.705,-33.77,1.92,8.968,3.977,31.847,3.645,-29.798,-2.752,0.0,33.7,33.8,9.364,1.786,-16.333,-10.328,-19.366,-12.439,-3.179,26.899,0.0,273.74,,280.0,280.0,-14.56,3.266,-7.704,22.764
4065.5,2.635,0.705,-33.77,1.92,8.968,3.977,31.847,3.645,-29.798,-2.752,0.0,33.7,33.8,9.364,1.786,-16.319,-10.418,-19.27,-12.486,-3.179,26.899,0.0,273.44,,280.0,280.0,-14.616,3.256,-7.733,22.805
4066.0,2.635,0.705,-33.77,1.92,8.968,3.984,31.833,3.659,-29.744,-2.761,0.0,33.752,33.825,9.364,1.786,-16.37,-10.349,-19.304,-12.429,-3.18,26.894,0.0,273.44,,280.0,280.0,-14.623,3.245,-7.727,22.828
4066.5,2.635,0.705,-33.77,1.92,8.968,3.984,31.833,3.659,-29.744,-2.761,0.0,33.8,33.8,9.364,1.786,-16.327,-10.329,-19.32,-12.39,-3.18,26.894,0.0,273.54,,280.0,280.0,-14.613,3.235,-7.723,22.848
4067.0,2.635,0.705,-33.77,1.92,8.968,3.984,31.833,3.659,-29.744,-2.761,0.0,33.8,33.8,9.364,1.786,-16.295,-10.293,-19.319,-12.304,-3.18,26.894,0.0,273.54,,280.0,280.0,-14.591,3.226,-7.706,22.862
4067.5,2.885,0.712,-35.161,1.838,9.133,3.984,31.833,3.659,-29.744,-2.761,0.0,33.8,33.8,9.231,1.916,-16.273,-10.281,-19.336,-12.302,-3.18,26.894,0.0,273.64,,280.0,280.0,-14.553,3.216,-7.698,22.776
4068.0,2.885,0.712,-35.161,1.838,9.133,3.984,31.833,3.659,-29.744,-2.761,0.0,33.8,33.8,9.231,1.916,-16.32,-10.304,-19.343,-12.432,-3.18,26.894,0.0,273.64,,280.0,280.0,-14.548,3.21,-7.725,22.746
4068.5,2.885,0.712,-35.161,1.838,9.133,3.984,31.833,3.659,-29.744,-2.761,0.0,33.8,33.8,9.231,1.916,-16.309,-10.353,-19.233,-12.429,-3.18,26.894,0.0,273.74,,280.0,280.0,-14.6,3.205,-7.728,22.729
4069.0,2.885,0.712,-35.161,1.838,9.133,3.984,31.833,3.659,-29.744,-2.761,0.0,33.8,33.8,9.231,1.916,-16.302,-10.31,-19.257,-12.353,-3.18,26.894,0.0,273.74,,280.0,280.0,-14.581,3.2,-7.706,22.747
4069.5,2.885,0.712,-35.161,1.838,9.133,4.0,31.83,3.677,-29.674,-2.75,0.0,33.745,33.819,9.231,1.916,-16.271,-10.283,-19.272,-12.332,-3.183,26.902,0.0,273.44,,280.0,280.0,-14.555,3.195,-7.703,22.711
4070.0,2.885,0.712,-35.161,1.838,9.133,4.0,31.83,3.677,-29.674,-2.75,0.0,33.7,33.8,9.231,1.916,-16.25,-10.255,-19.294,-12.272,-3.183,26.902,0.0,273.44,,280.0,280.0,-14.539,3.19,-7.71,22.686
4070.5,3.17,0.758,-35.209,1.913,9.181,4.0,31.83,3.677,-29.674,-2.75,0.0,33.7,33.8,9.209,1.742,-16.287,-10.26,-19.299,-12.341,-3.183,26.902,0.0,273.44,,280.0,280.0,-14.518,3.185,-7.691,22.739
4071.0,3.17,0.758,-35.209,1.913,9.181,4.0,31.83,3.677,-29.674,-2.75,0.0,33.7,33.8,9.209,1.742,-16.312,-10.352,-19.263,-12.454,-3.183,26.902,0.0,273.44,,280.0,280.0,-14.547,3.184,-7.717,22.684
4071.5,3.17,0.758,-35.209,1.913,9.181,4.0,31.83,3.677,-29.674,-2.75,0.0,33.7,33.8,9.209,1.742,-16.335,-10.352,-19.229,-12.468,-3.183,26.902,0.0,274.44,,280.0,280.0,-14.595,3.184,-7.692,22.62
4072.0,3.17,0.758,-35.209,1.913,9.181,4.0,31.83,3.677,-29.674,-2.75,0.0,33.7,33.8,9.209,1.742,-16.293,-10.269,-19.257,-12.322,-3.183,26.902,0.0,274.44,,280.0,280.0,-14.596,3.184,-7.709,22.608
4072.5,3.17,0.758,-35.209,1.913,9.181,3.992,31.835,3.689,-29.601,-2.762,0.0,33.747,33.84,9.209,1.742,-16.245,-10.241,-19.284,-12.274,-3.185,26.892,0.0,273.54,,280.0,280.0,-14.535,3.184,-7.674,22.57
4073.0,3.17,0.758,-35.209,1.913,9.181,3.992,31.835,3.689,-29.601,-2.762,0.0,33.7,33.8,9.209,1.742,-16.266,-10.258,-19.314,-12.319,-3.185,26.892,0.0,273.54,,280.0,280.0,-14.511,3.183,-7.675,22.528
4073.5,3.843,0.913,-35.209,1.794,9.216,3.992,31.835,3.689,-29.601,-2.762,0.0,33.7,33.8,9.236,1.965,-16.298,-10.294,-19.309,-12.424,-3.185,26.892,0.0,273.74,,280.0,280.0,-14.54,3.183,-7.672,22.542
4074.0,3.843,0.913,-35.209,1.794,9.216,3.992,31.835,3.689,-29.601,-2.762,0.0,33.7,33.8,9.236,1.965,-16.339,-10.347,-19.295,-12.495,-3.185,26.892,0.0,273.74,,280.0,280.0,-14.581,3.194,-7.698,22.523
4074.5,3.843,0.913,-35.209,1.794,9.216,3.992,31.835,3.689,-29.601,-2.762,0.0,33.7,33.8,9.236,1.965,-16.343,-10.311,-19.296,-12.409,-3.185,26.892,0.0,273.64,,280.0,280.0,-14.619,3.205,-7.695,22.547
4075.0,3.843,0.913,-35.209,1.794,9.216,3.992,31.835,3.689,-29.601,-2.762,0.0,33.7,33.8,9.236,1.965,-16.302,-10.263,-19.309,-12.326,-3.185,26.892,0.0,273.64,,280.0,280.0,-14.59,3.215,-7.666,22.56
4075.5,3.843,0.913,-35.209,1.794,9.216,3.992,31.835,3.689,-29.601,-2.762,0.0,33.7,33.8,9.236,1.965,-16.247,-10.255,-19.312,-12.316,-3.185,26.892,0.0,273.64,,280.0,280.0,-14.55,3.225,-7.662,22.545
4076.0,3.843,0.913,-35.209,1.794,9.216,3.964,31.848,3.697,-29.55,-2.756,0.0,33.751,33.786,9.236,1.965,-16.366,-10.3,-19.342,-12.456,-3.179,26.896,0.0,273.64,,280.0,280.0,-14.532,3.236,-7.676,22.544
4076.5,3.843,0.913,-35.209,1.794,9.216,3.964,31.848,3.697,-29.55,-2.756,0.0,33.8,33.8,9.236,1.965,-16.385,-10.35,-19.312,-12.474,-3.179,26.896,0.0,273.24,,280.0,280.0,-14.616,3.245,-7.689,22.558
4077.0,3.804,0.94,-35.134,1.86,9.154,3.964,31.848,3.697,-29.55,-2.756,0.0,33.8,33.8,9.294,1.913,-16.378,-10.309,-19.316,-12.407,-3.179,26.896,0.0,273.24,,280.0,280.0,-14.63,3.255,-7.705,22.517
4077.5,3.804,0.94,-35.134,1.86,9.154,3.964,31.848,3.697,-29.55,-2.756,0.0,33.8,33.8,9.294,1.913,-16.31,-10.278,-19.305,-12.341,-3.179,26.896,0.0,273.14,,280.0,280.0,-14.603,3.264,-7.682,22.518
4078.0,3.804,0.94,-35.134,1.86,9.154,3.964,31.848,3.697,-29.55,-2.756,0.0,33.8,33.8,9.294,1.913,-16.271,-10.244,-19.3,-12.266,-3.179,26.896,0.0,273.14,,280.0,280.0,-14.559,3.273,-7.674,22.544
4078.5,3.804,0.94,-35.134,1.86,9.154,3.964,31.848,3.697,-29.55,-2.756,0.0,33.8,33.8,9.294,1.913,-16.238,-10.23,-19.312,-12.297,-3.179,26.896,0.0,273.04,,280.0,280.0,-14.52,3.282,-7.663,22.606
4079.0,3.804,0.94,-35.134,1.86,9.154,3.969,31.87,3.635,-29.498,-2.73,0.0,33.743,33.822,9.294,1.913,-16.286,-10.332,-19.272,-12.45,-3.173,26.904,0.0,273.04,,280.0,280.0,-14.52,3.29,-7.672,22.639
4079.5,3.804,0.94,-35.134,1.86,9.154,3.969,31.87,3.635,-29.498,-2.73,0.0,33.7,33.8,9.294,1.913,-16.348,-10.319,-19.284,-12.412,-3.173,26.904,0.0,272.94,,280.0,280.0,-14.585,3.299,-7.687,22.685
4080.0,2.791,0.716,-33.965,1.887,9.175,3.969,31.87,3.635,-29.498,-2.73,0.0,33.7,33.8,9.271,1.677,-16.31,-10.273,-19.289,-12.34,-3.173,26.904,0.0,272.94,,280.0,280.0,-14.591,3.307,-7.696,22.712
4080.5,2.791,0.716,-33.965,1.887,9.175,3.969,31.87,3.635,-29.498,-2.73,0.0,33.7,33.8,9.271,1.677,-16.252,-10.243,-19.301,-12.29,-3.173,26.904,0.0,273.34,,280.0,280.0,-14.553,3.299,-7.659,22.77
4081.0,2.791,0.716,-33.965,1.887,9.175,3.969,31.87,3.635,-29.498,-2.73,0.0,33.7,33.8,9.271,1.677,-16.214,-10.225,-19.311,-12.277,-3.173,26.904,0.0,273.34,,280.0,280.0,-14.521,3.29,-7.658,22.806
4081.5,2.791,0.716,-33.965,1.887,9.175,3.969,31.87,3.635,-29.498,-2.73,0.0,33.7,33.8,9.271,1.677,-16.294,-10.25,-19.329,-12.361,-3.173,26.904,0.0,273.34,,280.0,280.0,-14.507,3.282,-7.663,22.863
4082.0,2.791,0.716,-33.965,1.887,9.175,3.969,31.87,3.635,-29.498,-2.73,0.0,33.7,33.8,9.271,1.677,-16.307,-10.292,-19.273,-12.437,-3.173,26.904,0.0,273.34,,280.0,280.0,-14.558,3.274,-7.679,22.877
4082.5,2.791,0.716,-33.965,1.887,9.175,3.973,31.85,3.665,-29.427,-2.748,0.0,33.743,33.824,9.271,1.677,-16.267,-10.287,-19.242,-12.358,-3.17,26.897,0.0,272.94,,280.0,280.0,-14.577,3.266,-7.683,22.904
4083.0,2.791,0.716,-33.965,1.887,9.175,3.973,31.85,3.665,-29.427,-2.748,0.0,33.7,33.8,9.271,1.677,-16.238,-10.239,-19.259,-12.271,-3.17,26.897,0.0,272.94,,280.0,280.0,-14.539,3.258,-7.668,22.918
4083.5,2.763,0.781,-33.921,1.91,9.133,3.973,31.85,3.665,-29.427,-2.748,0.0,33.7,33.8,9.299,1.812,-16.21,-10.221,-19.271,-12.236,-3.17,26.897,0.0,273.24,,280.0,280.0,-14.502,3.251,-7.646,22.925
4084.0,2.763,0.781,-33.921,1.91,9.133,3.973,31.85,3.665,-29.427,-2.748,0.0,33.7,33.8,9.299,1.812,-16.25,-10.24,-19.32,-12.309,-3.17,26.897,0.0,273.24,,280.0,280.0,-14.485,3.243,-7.634,22.94
4084.5,2.763,0.781,-33.921,1.91,9.133,3.973,31.85,3.665,-29.427,-2.748,0.0,33.7,33.8,9.299,1.812,-16.309,-10.302,-19.261,-12.452,-3.17,26.897,0.0,273.54,,280.0,280.0,-14.53,3.235,-7.636,22.957
4085.0,2.763,0.781,-33.921,1.91,9.133,3.973,31.85,3.665,-29.427,-2.748,0.0,33.7,33.8,9.299,1.812,-16.278,-10.34,-19.223,-12.467,-3.17,26.897,0.0,273.54,,280.0,280.0,-14.581,3.227,-7.666,22.974
4085.5,2.763,0.781,-33.921,1.91,9.133,3.986,31.855,3.671,-29.366,-2.751,0.0,33.75,33.799,9.299,1.812,-16.275,-10.293,-19.249,-12.384,-3.164,26.899,0.0,273.54,,280.0,280.0,-14.577,3.22,-7.661,22.977
4086.0,2.763,0.781,-33.921,1.91,9.133,3.986,31.855,3.671,-29.366,-2.751,0.0,33.8,33.8,9.299,1.812,-16.22,-10.214,-19.287,-12.267,-3.164,26.899,0.0,273.54,,280.0,280.0,-14.55,3.212,-7.654,23.014
4086.5,2.783,0.729,-33.54,1.862,9.091,3.986,31.855,3.671,-29.366,-2.751,0.0,33.8,33.8,9.38,1.783,-16.246,-10.224,-19.31,-12.304,-3.164,26.899,0.0,273.44,,280.0,280.0,-14.497,3.205,-7.642,23.028
4087.0,2.783,0.729,-33.54,1.862,9.091,3.986,31.855,3.671,-29.366,-2.751,0.0,33.8,33.8,9.38,1.783,-16.247,-10.27,-19.251,-12.395,-3.164,26.899,0.0,273.44,,280.0,280.0,-14.521,3.198,-7.636,23.014
4087.5,2.783,0.729,-33.54,1.862,9.091,3.986,31.855,3.671,-29.366,-2.751,0.0,33.8,33.8,9.38,1.783,-16.246,-10.29,-19.213,-12.412,-3.164,26.899,0.0,273.94,,280.0,280.0,-14.541,3.191,-7.656,23.021
4088.0,2.783,0.729,-33.54,1.862,9.091,3.986,31.855,3.671,-29.366,-2.751,0.0,33.8,33.8,9.38,1.783,-16.278,-10.279,-19.236,-12.363,-3.164,26.899,0.0,273.94,,280.0,280.0,-14.54,3.184,-7.665,23.02
4088.5,2.783,0.729,-33.54,1.862,9.091,3.986,31.855,3.671,-29.366,-2.751,0.0,33.8,33.8,9.38,1.783,-16.253,-10.244,-19.273,-12.286,-3.164,26.899,0.0,273.34,,280.0,280.0,-14.539,3.178,-7.642,23.029
4089.0,2.783,0.729,-33.54,1.862,9.091,3.978,31.86,3.689,-29.298,-2.758,0.0,33.745,33.791,9.38,1.783,-16.21,-10.191,-19.276,-12.238,-3.167,26.907,0.0,273.34,,280.0,280.0,-14.514,3.171,-7.637,23.027
4089.5,2.783,0.729,-33.54,1.862,9.091,3.978,31.86,3.689,-29.298,-2.758,0.0,33.7,33.8,9.38,1.783,-16.329,-10.305,-19.312,-12.434,-3.167,26.907,0.0,273.64,,280.0,280.0,-14.479,3.165,-7.63,23.055
4090.0,3.493,0.807,-35.209,1.879,9.235,3.978,31.86,3.689,-29.298,-2.758,0.0,33.7,33.8,9.153,1.849,-16.313,-10.34,-19.257,-12.481,-3.167,26.907,0.0,273.64,,280.0,280.0,-14.595,3.159,-7.66,23.086
4090.5,3.493,0.807,-35.209,1.879,9.235,3.978,31.86,3.689,-29.298,-2.758,0.0,33.7,33.8,9.153,1.849,-16.325,-10.292,-19.283,-12.391,-3.167,26.907,0.0,273.54,,280.0,280.0,-14.598,3.164,-7.659,23.126
4091.0,3.493,0.807,-35.209,1.879,9.235,3.978,31.86,3.689,-29.298,-2.758,0.0,33.7,33.8,9.153,1.849,-16.261,-10.239,-19.277,-12.293,-3.167,26.907,0.0,273.54,,280.0,280.0,-14.573,3.169,-7.66,23.117
4091.5,3.493,0.807,-35.209,1.879,9.235,3.978,31.86,3.689,-29.298,-2.758,0.0,33.7,33.8,9.153,1.849,-16.217,-10.205,-19.248,-12.229,-3.167,26.907,0.0,273.04,,280.0,280.0,-14.518,3.175,-7.645,23.117
4092.0,3.493,0.807,-35.209,1.879,9.235,3.983,31.867,3.67,-29.242,-2.762,0.0,33.739,33.734,9.153,1.849,-16.212,-10.241,-19.268,-12.313,-3.182,26.881,0.0,273.04,,280.0,280.0,-14.475,3.18,-7.639,23.178
4092.5,3.493,0.807,-35.209,1.879,9.235,3.983,31.867,3.67,-29.242,-2.762,0.0,33.7,33.7,9.153,1.849,-16.258,-10.289,-19.227,-12.422,-3.182,26.881,0.0,272.94,,280.0,280.0,-14.508,3.185,-7.653,23.227
4093.0,3.845,0.935,-35.209,1.834,9.182,3.983,31.867,3.67,-29.242,-2.762,0.0,33.7,33.7,9.12,1.962,-16.218,-10.264,-19.201,-12.348,-3.182,26.881,0.0,272.94,,280.0,280.0,-14.549,3.19,-7.652,23.25
4093.5,3.845,0.935,-35.209,1.834,9.182,3.983,31.867,3.67,-29.242,-2.762,0.0,33.7,33.7,9.12,1.962,-16.218,-10.207,-19.206,-12.269,-3.182,26.881,0.0,273.84,,280.0,280.0,-14.508,3.201,-7.646,23.284
4094.0,3.845,0.935,-35.209,1.834,9.182,3.983,31.867,3.67,-29.242,-2.762,0.0,33.7,33.7,9.12,1.962,-16.203,-10.192,-19.229,-12.22,-3.182,26.881,0.0,273.84,,280.0,280.0,-14.475,3.211,-7.647,23.285
4094.5,3.845,0.935,-35.209,1.834,9.182,3.983,31.867,3.67,-29.242,-2.762,0.0,33.7,33.7,9.12,1.962,-16.177,-10.186,-19.237,-12.239,-3.182,26.881,0.0,273.54,,280.0,280.0,-14.461,3.222,-7.621,23.302
4095.0,3.845,0.935,-35.209,1.834,9.182,3.983,31.867,3.67,-29.242,-2.762,0.0,33.7,33.7,9.12,1.962,-16.233,-10.233,-19.249,-12.315,-3.182,26.881,0.0,273.54,,280.0,280.0,-14.46,3.232,-7.619,23.289
4095.5,3.845,0.935,-35.209,1.834,9.182,4.01,31.874,3.711,-29.17,-2.755,0.0,33.748,33.802,9.12,1.962,-16.257,-10.256,-19.196,-12.413,-3.17,26.883,0.0,273.84,,280.0,280.0,-14.507,3.242,-7.645,23.28
4096.0,3.845,0.935,-35.209,1.834,9.182,4.01,31.874,3.711,-29.17,-2.755,0.0,33.7,33.8,9.12,1.962,-16.234,-10.283,-19.199,-12.383,-3.17,26.883,0.0,273.84,,280.0,280.0,-14.53,3.252,-7.632,23.293
4096.5,3.486,0.884,-34.531,1.902,9.183,4.01,31.874,3.711,-29.17,-2.755,0.0,33.7,33.8,9.197,1.757,-16.219,-10.179,-19.235,-12.237,-3.17,26.883,0.0,273.54,,280.0,280.0,-14.524,3.262,-7.613,23.312
4097.0,3.486,0.884,-34.531,1.902,9.183,4.01,31.874,3.711,-29.17,-2.755,0.0,33.7,33.8,9.197,1.757,-16.188,-10.163,-19.274,-12.205,-3.17,26.883,0.0,273.54,,280.0,280.0,-14.467,3.265,-7.629,23.318
4097.5,3.486,0.884,-34.531,1.902,9.183,4.01,31.874,3.711,-29.17,-2.755,0.0,33.7,33.8,9.197,1.757,-16.245,-10.201,-19.291,-12.318,-3.17,26.883,0.0,273.64,,280.0,280.0,-14.458,3.269,-7.611,23.338
4098.0,3.486,0.884,-34.531,1.902,9.183,4.01,31.874,3.711,-29.17,-2.755,0.0,33.7,33.8,9.197,1.757,-16.328,-10.271,-19.309,-12.425,-3.17,26.883,0.0,273.64,,280.0,280.0,-14.514,3.273,-7.606,23.324
4098.5,3.486,0.884,-34.531,1.902,9.183,4.0,31.881,3.64,-29.125,-2.75,0.0,33.732,33.714,9.197,1.757,-16.297,-10.289,-19.26,-12.383,-3.172,26.865,0.0,273.14,,280.0,280.0,-14.583,3.276,-7.627,23.322
4099.0,3.486,0.884,-34.531,1.902,9.183,4.0,31.881,3.64,-29.125,-2.75,0.0,33.7,33.7,9.197,1.757,-16.273,-10.223,-19.256,-12.307,-3.172,26.865,0.0,273.14,,280.0,280.0,-14.557,3.279,-7.598,23.306
4099.5,2.967,0.765,-34.875,1.654,9.168,4.0,31.881,3.64,-29.125,-2.75,0.0,33.7,33.7,9.222,2.056,-16.199,-10.189,-19.245,-12.241,-3.172,26.865,0.0,273.14,,280.0,280.0,-14.515,3.283,-7.595,23.334
4100.0,2.967,0.765,-34.875,1.654,9.168,4.0,31.881,3.64,-29.125,-2.75,0.0,33.7,33.7,9.222,2.056,-16.201,-10.167,-19.289,-12.27,-3.172,26.865,0.0,273.14,,280.0,280.0,-14.469,3.278,-7.596,23.346
4100.5,2.967,0.765,-34.875,1.654,9.168,4.0,31.881,3.64,-29.125,-2.75,0.0,33.7,33.7,9.222,2.056,-16.337,-10.25,-19.317,-12.419,-3.172,26.865,0.0,273.14,,280.0,280.0,-14.482,3.273,-7.58,23.342
4101.0,2.967,0.765,-34.875,1.654,9.168,4.0,31.881,3.64,-29.125,-2.75,0.0,33.7,33.7,9.222,2.056,-16.301,-10.282,-19.25,-12.413,-3.172,26.865,0.0,273.14,,280.0,280.0,-14.581,3.268,-7.621,23.298
4101.5,2.967,0.765,-34.875,1.654,9.168,3.974,31.866,3.672,-29.057,-2.746,0.0,33.734,33.718,9.222,2.056,-16.246,-10.231,-19.219,-12.322,-3.175,26.862,0.0,273.44,,280.0,280.0,-14.562,3.263,-7.616,23.243
4102.0,2.967,0.765,-34.875,1.654,9.168,3.974,31.866,3.672,-29.057,-2.746,0.0,33.7,33.7,9.222,2.056,-16.216,-10.191,-19.228,-12.253,-3.175,26.862,0.0,273.44,,280.0,280.0,-14.504,3.258,-7.598,23.221
4102.5,2.967,0.765,-34.875,1.654,9.168,3.974,31.866,3.672,-29.057,-2.746,0.0,33.7,33.7,9.222,2.056,-16.193,-10.15,-19.242,-12.181,-3.175,26.862,0.0,272.94,,280.0,280.0,-14.472,3.253,-7.583,23.199
4103.0,2.105,0.584,-33.936,1.969,9.134,3.974,31.866,3.672,-29.057,-2.746,0.0,33.7,33.7,9.239,1.774,-16.185,-10.152,-19.241,-12.246,-3.175,26.862,0.0,272.94,,280.0,280.0,-14.441,3.248,-7.573,23.12
4103.5,2.105,0.584,-33.936,1.969,9.134,3.974,31.866,3.672,-29.057,-2.746,0.0,33.7,33.7,9.239,1.774,-16.247,-10.221,-19.236,-12.355,-3.175,26.862,0.0,273.24,,280.0,280.0,-14.456,3.23,-7.599,23.07
4104.0,2.105,0.584,-33.936,1.969,9.134,3.974,31.866,3.672,-29.057,-2.746,0.0,33.7,33.7,9.239,1.774,-16.241,-10.223,-19.189,-12.326,-3.175,26.862,0.0,273.24,,280.0,280.0,-14.515,3.211,-7.598,23.013
4104.5,2.105,0.584,-33.936,1.969,9.134,3.974,31.866,3.672,-29.057,-2.746,0.0,33.7,33.7,9.239,1.774,-16.217,-10.184,-19.205,-12.244,-3.175,26.862,0.0,272.24,,280.0,280.0,-14.495,3.193,-7.618,22.976
4105.0,2.105,0.584,-33.936,1.969,9.134,3.982,31.881,3.686,-28.992,-2.747,0.0,33.751,33.764,9.239,1.774,-16.196,-10.135,-19.233,-12.182,-3.17,26.871,0.0,272.24,,280.0,280.0,-14.462,3.175,-7.601,22.929
4105.5,2.105,0.584,-33.936,1.969,9.134,3.982,31.881,3.686,-28.992,-2.747,0.0,33.8,33.8,9.239,1.774,-16.194,-10.133,-19.265,-12.187,-3.17,26.871,0.0,273.34,,280.0,280.0,-14.437,3.158,-7.564,22.901
4106.0,3.186,0.868,-33.997,1.847,9.139,3.982,31.881,3.686,-28.992,-2.747,0.0,33.8,33.8,9.338,3.881,-16.247,-10.176,-19.322,-12.299,-3.17,26.871,0.0,273.34,,280.0,280.0,-14.445,3.14,-7.559,22.897
4106.5,3.186,0.868,-33.997,1.847,9.139,3.982,31.881,3.686,-28.992,-2.747,0.0,33.8,33.8,9.338,3.881,-16.332,-10.232,-19.27,-12.401,-3.17,26.871,0.0,272.94,,280.0,280.0,-14.511,3.141,-7.592,22.982
4107.0,3.186,0.868,-33.997,1.847,9.139,3.982,31.881,3.686,-28.992,-2.747,0.0,33.8,33.8,9.338,3.881,-16.311,-10.222,-19.27,-12.343,-3.17,26.871,0.0,272.94,,280.0,280.0,-14.559,3.142,-7.585,23.021
4107.5,3.186,0.868,-33.997,1.847,9.139,3.982,31.881,3.686,-28.992,-2.747,0.0,33.8,33.8,9.338,3.881,-16.205,-10.143,-19.286,-12.194,-3.17,26.871,0.0,273.34,,280.0,280.0,-14.537,3.143,-7.571,23.075
4108.0,3.186,0.868,-33.997,1.847,9.139,4.022,31.885,3.721,-28.93,-2.748,0.0,33.742,33.723,9.338,3.881,-16.188,-10.146,-19.276,-12.222,-3.171,26.861,0.0,273.34,,280.0,280.0,-14.457,3.143,-7.557,23.1
4108.5,3.186,0.868,-33.997,1.847,9.139,4.022,31.885,3.721,-28.93,-2.748,0.0,33.7,33.7,9.338,3.881,-16.283,-10.221,-19.271,-12.362,-3.171,26.861,0.0,272.94,,280.0,280.0,-14.458,3.144,-7.579,23.123
4109.0,3.186,0.868,-33.997,1.847,9.139,4.022,31.885,3.721,-28.93,-2.748,0.0,33.7,33.7,9.338,3.881,-16.264,-10.269,-19.236,-12.385,-3.171,26.861,0.0,272.94,,280.0,280.0,-14.534,3.145,-7.596,23.125
4109.5,3.816,0.881,-35.209,1.808,9.213,4.022,31.885,3.721,-28.93,-2.748,0.0,33.7,33.7,9.2,1.895,-16.269,-10.222,-19.221,-12.321,-3.171,26.861,0.0,272.94,,280.0,280.0,-14.539,3.145,-7.588,23.116
4110.0,3.816,0.881,-35.209,1.808,9.213,4.022,31.885,3.721,-28.93,-2.748,0.0,33.7,33.7,9.2,1.895,-16.212,-10.17,-19.216,-12.243,-3.171,26.861,0.0,272.94,,280.0,280.0,-14.508,3.156,-7.587,23.097
4110.5,3.816,0.881,-35.209,1.808,9.213,4.022,31.885,3.721,-28.93,-2.748,0.0,33.7,33.7,9.2,1.895,-16.157,-10.127,-19.226,-12.191,-3.171,26.861,0.0,273.14,,280.0,280.0,-14.46,3.167,-7.549,23.096
4111.0,3.816,0.881,-35.209,1.808,9.213,4.022,31.885,3.721,-28.93,-2.748,0.0,33.7,33.7,9.2,1.895,-16.21,-10.192,-19.201,-12.32,-3.171,26.861,0.0,273.14,,280.0,280.0,-14.425,3.178,-7.576,23.084
4111.5,3.816,0.881,-35.209,1.808,9.213,4.03,31.889,3.686,-28.871,-2.751,0.0,33.736,33.648,9.2,1.895,-16.183,-10.246,-19.139,-12.335,-3.179,26.855,0.0,273.34,,280.0,280.0,-14.481,3.188,-7.588,23.083
4112.0,3.816,0.881,-35.209,1.808,9.213,4.03,31.889,3.686,-28.871,-2.751,0.0,33.7,33.6,9.2,1.895,-16.216,-10.199,-19.139,-12.301,-3.179,26.855,0.0,273.34,,280.0,280.0,-14.476,3.199,-7.589,23.097
4112.5,3.061,0.843,-33.602,1.902,9.151,4.03,31.889,3.686,-28.871,-2.751,0.0,33.7,33.6,9.277,1.79,-16.193,-10.195,-19.136,-12.245,-3.179,26.855,0.0,273.34,,280.0,280.0,-14.464,3.209,-7.595,23.034
4113.0,3.061,0.843,-33.602,1.902,9.151,4.03,31.889,3.686,-28.871,-2.751,0.0,33.7,33.6,9.277,1.79,-16.15,-10.136,-19.153,-12.171,-3.179,26.855,0.0,273.34,,280.0,280.0,-14.442,3.206,-7.553,22.965
4113.5,3.061,0.843,-33.602,1.902,9.151,4.03,31.889,3.686,-28.871,-2.751,0.0,33.7,33.6,9.277,1.79,-16.103,-10.079,-19.178,-12.119,-3.179,26.855,0.0,272.44,,280.0,280.0,-14.402,3.204,-7.537,22.937
4114.0,3.061,0.843,-33.602,1.902,9.151,4.03,31.889,3.686,-28.871,-2.751,0.0,33.7,33.6,9.277,1.79,-16.129,-10.133,-19.216,-12.191,-3.179,26.855,0.0,272.44,,280.0,280.0,-14.37,3.202,-7.531,22.925
4114.5,3.061,0.843,-33.602,1.902,9.151,4.021,31.901,3.64,-28.81,-2.75,0.0,33.735,33.639,9.277,1.79,-16.169,-10.175,-19.173,-12.341,-3.174,26.842,0.0,273.04,,280.0,280.0,-14.417,3.199,-7.564,22.896
4115.0,3.061,0.843,-33.602,1.902,9.151,4.021,31.901,3.64,-28.81,-2.75,0.0,33.7,33.6,9.277,1.79,-16.218,-10.19,-19.182,-12.288,-3.174,26.842,0.0,273.04,,280.0,280.0,-14.464,3.197,-7.556,22.908
4115.5,3.061,0.843,-33.602,1.902,9.151,4.021,31.901,3.64,-28.81,-2.75,0.0,33.7,33.6,9.277,1.79,-16.188,-10.133,-19.21,-12.195,-3.174,26.842,0.0,273.14,,280.0,280.0,-14.47,3.195,-7.538,22.916
4116.0,3.059,0.724,-35.209,1.863,9.282,4.021,31.901,3.64,-28.81,-2.75,0.0,33.7,33.6,9.163,1.929,-16.139,-10.079,-19.2,-12.134,-3.174,26.842,0.0,273.14,,280.0,280.0,-14.432,3.193,-7.516,22.952
4116.5,3.059,0.724,-35.209,1.863,9.282,4.021,31.901,3.64,-28.81,-2.75,0.0,33.7,33.6,9.163,1.929,-16.128,-10.107,-19.225,-12.177,-3.174,26.842,0.0,273.44,,280.0,280.0,-14.388,3.19,-7.539,22.91
4117.0,3.059,0.724,-35.209,1.863,9.282,4.021,31.901,3.64,-28.81,-2.75,0.0,33.7,33.6,9.163,1.929,-16.155,-10.164,-19.18,-12.293,-3.174,26.842,0.0,273.44,,280.0,280.0,-14.409,3.188,-7.532,22.94
4117.5,3.059,0.724,-35.209,1.863,9.282,4.021,31.901,3.64,-28.81,-2.75,0.0,33.7,33.6,9.163,1.929,-16.135,-10.184,-19.129,-12.321,-3.174,26.842,0.0,273.14,,280.0,280.0,-14.448,3.186,-7.539,22.918
4118.0,3.059,0.724,-35.209,1.863,9.282,4.013,31.884,3.653,-28.771,-2.764,0.0,33.737,33.663,9.163,1.929,-16.161,-10.147,-19.159,-12.193,-3.194,26.838,0.0,273.14,,280.0,280.0,-14.442,3.184,-7.518,22.952
4118.5,3.059,0.724,-35.209,1.863,9.282,4.013,31.884,3.653,-28.771,-2.764,0.0,33.7,33.7,9.163,1.929,-16.134,-10.092,-19.189,-12.159,-3.194,26.838,0.0,272.94,,280.0,280.0,-14.415,3.182,-7.531,22.956
4119.0,2.913,0.739,-34.959,1.846,9.21,4.013,31.884,3.653,-28.771,-2.764,0.0,33.7,33.7,9.277,2.005,-16.114,-10.075,-19.205,-12.154,-3.194,26.838,0.0,272.94,,280.0,280.0,-14.393,3.18,-7.509,22.948
4119.5,2.913,0.739,-34.959,1.846,9.21,4.013,31.884,3.653,-28.771,-2.764,0.0,33.7,33.7,9.277,2.005,-16.18,-10.122,-19.256,-12.213,-3.194,26.838,0.0,273.14,,280.0,280.0,-14.387,3.176,-7.518,22.942
4120.0,2.913,0.739,-34.959,1.846,9.21,4.013,31.884,3.653,-28.771,-2.764,0.0,33.7,33.7,9.277,2.005,-16.196,-10.15,-19.21,-12.316,-3.194,26.838,0.0,273.14,,280.0,280.0,-14.443,3.171,-7.513,22.965
4120.5,2.913,0.739,-34.959,1.846,9.21,4.013,31.884,3.653,-28.771,-2.764,0.0,33.7,33.7,9.277,2.005,-16.18,-10.181,-19.206,-12.311,-3.194,26.838,0.0,272.64,,280.0,280.0,-14.468,3.167,-7.548,22.989
4121.0,2.913,0.739,-34.959,1.846,9.21,4.015,31.895,3.674,-28.716,-2.743,0.0,33.74,33.634,9.277,2.005,-16.198,-10.175,-19.174,-12.27,-3.175,26.856,0.0,272.64,,280.0,280.0,-14.469,3.163,-7.54,22.997
4121.5,2.913,0.739,-34.959,1.846,9.21,4.015,31.895,3.674,-28.716,-2.743,0.0,33.7,33.6,9.277,2.005,-16.112,-10.083,-19.199,-12.156,-3.175,26.856,0.0,272.44,,280.0,280.0,-14.454,3.159,-7.514,22.996
4122.0,2.913,0.739,-34.959,1.846,9.21,4.015,31.895,3.674,-28.716,-2.743,0.0,33.7,33.6,9.277,2.005,-16.135,-10.089,-19.219,-12.173,-3.175,26.856,0.0,272.44,,280.0,280.0,-14.387,3.155,-7.52,22.995
4122.5,2.291,0.62,-34.229,1.872,9.172,4.015,31.895,3.674,-28.716,-2.743,0.0,33.7,33.6,9.302,1.901,-16.185,-10.144,-19.207,-12.279,-3.175,26.856,0.0,272.54,,280.0,280.0,-14.404,3.151,-7.52,22.991
4123.0,2.291,0.62,-34.229,1.872,9.172,4.015,31.895,3.674,-28.716,-2.743,0.0,33.7,33.6,9.302,1.901,-16.2,-10.216,-19.152,-12.317,-3.175,26.856,0.0,272.54,,280.0,280.0,-14.454,3.137,-7.532,23.002
4123.5,2.291,0.62,-34.229,1.872,9.172,4.015,31.895,3.674,-28.716,-2.743,0.0,33.7,33.6,9.302,1.901,-16.199,-10.168,-19.127,-12.265,-3.175,26.856,0.0,272.94,,280.0,280.0,-14.471,3.123,-7.525,23.018
4124.0,2.291,0.62,-34.229,1.872,9.172,4.015,31.895,3.674,-28.716,-2.743,0.0,33.7,33.6,9.302,1.901,-16.151,-10.129,-19.136,-12.205,-3.175,26.856,0.0,272.94,,280.0,280.0,-14.44,3.109,-7.54,23.044
4124.5,2.291,0.62,-34.229,1.872,9.172,4.013,31.889,3.693,-28.668,-2.751,0.0,33.735,33.728,9.302,1.901,-16.113,-10.103,-19.169,-12.155,-3.181,26.848,0.0,273.04,,280.0,280.0,-14.406,3.096,-7.514,23.019
4125.0,2.291,0.62,-34.229,1.872,9.172,4.013,31.889,3.693,-28.668,-2.751,0.0,33.7,33.7,9.302,1.901,-16.144,-10.097,-19.182,-12.199,-3.181,26.848,0.0,273.04,,280.0,280.0,-14.385,3.083,-7.503,22.982
4125.5,3.729,0.866,-35.209,1.83,9.228,4.013,31.889,3.693,-28.668,-2.751,0.0,33.7,33.7,9.222,1.924,-16.144,-10.159,-19.135,-12.302,-3.181,26.848,0.0,272.94,,280.0,280.0,-14.405,3.07,-7.502,22.956
4126.0,3.729,0.866,-35.209,1.83,9.228,4.013,31.889,3.693,-28.668,-2.751,0.0,33.7,33.7,9.222,1.924,-16.149,-10.172,-19.109,-12.29,-3.181,26.848,0.0,272.94,,280.0,280.0,-14.435,3.08,-7.504,22.954
4126.5,3.729,0.866,-35.209,1.83,9.228,4.013,31.889,3.693,-28.668,-2.751,0.0,33.7,33.7,9.222,1.924,-16.173,-10.134,-19.121,-12.216,-3.181,26.848,0.0,273.14,,280.0,280.0,-14.43,3.091,-7.535,22.944
4127.0,3.729,0.866,-35.209,1.83,9.228,4.013,31.889,3.693,-28.668,-2.751,0.0,33.7,33.7,9.222,1.924,-16.122,-10.087,-19.161,-12.151,-3.181,26.848,0.0,273.14,,280.0,280.0,-14.411,3.102,-7.489,22.926
4127.5,3.729,0.866,-35.209,1.83,9.228,3.993,31.912,3.707,-28.611,-2.747,0.0,33.745,33.678,9.222,1.924,-16.104,-10.043,-19.189,-12.132,-3.178,26.85,0.0,273.74,,280.0,280.0,-14.38,3.112,-7.504,22.913
4128.0,3.729,0.866,-35.209,1.83,9.228,3.993,31.912,3.707,-28.611,-2.747,0.0,33.7,33.7,9.222,1.924,-16.126,-10.085,-19.188,-12.199,-3.178,26.85,0.0,273.74,,280.0,280.0,-14.367,3.122,-7.506,22.903
4128.5,3.654,0.908,-35.209,1.852,9.183,3.993,31.912,3.707,-28.611,-2.747,0.0,33.7,33.7,9.145,1.985,-16.169,-10.174,-19.131,-12.291,-3.178,26.85,0.0,273.24,,280.0,280.0,-14.399,3.132,-7.518,22.922
4129.0,3.654,0.908,-35.209,1.852,9.183,3.993,31.912,3.707,-28.611,-2.747,0.0,33.7,33.7,9.145,1.985,-16.187,-10.145,-19.168,-12.212,-3.178,26.85,0.0,273.24,,280.0,280.0,-14.441,3.14,-7.52,22.896
4129.5,3.654,0.908,-35.209,1.852,9.183,3.993,31.912,3.707,-28.611,-2.747,0.0,33.7,33.7,9.145,1.985,-16.13,-10.1,-19.174,-12.127,-3.178,26.85,0.0,273.14,,280.0,280.0,-14.428,3.149,-7.526,22.878
4130.0,3.654,0.908,-35.209,1.852,9.183,3.993,31.912,3.707,-28.611,-2.747,0.0,33.7,33.7,9.145,1.985,-16.108,-10.062,-19.18,-12.109,-3.178,26.85,0.0,273.14,,280.0,280.0,-14.383,3.157,-7.515,22.896
4130.5,3.654,0.908,-35.209,1.852,9.183,3.993,31.912,3.707,-28.611,-2.747,0.0,33.7,33.7,9.145,1.985,-16.124,-10.09,-19.209,-12.176,-3.178,26.85,0.0,274.04,,280.0,280.0,-14.365,3.165,-7.491,22.908
4131.0,3.654,0.908,-35.209,1.852,9.183,4.001,31.923,3.688,-28.55,-2.759,0.0,33.739,33.605,9.145,1.985,-16.211,-10.196,-19.182,-12.351,-3.184,26.845,0.0,274.04,,280.0,280.0,-14.4,3.173,-7.539,22.941
4131.5,3.654,0.908,-35.209,1.852,9.183,4.001,31.923,3.688,-28.55,-2.759,0.0,33.7,33.6,9.145,1.985,-16.259,-10.192,-19.125,-12.374,-3.184,26.845,0.0,273.54,,280.0,280.0,-14.485,3.181,-7.506,22.925
4132.0,3.085,0.769,-34.537,1.873,9.188,4.001,31.923,3.688,-28.55,-2.759,0.0,33.7,33.6,9.225,1.638,-16.121,-10.105,-19.152,-12.128,-3.184,26.845,0.0,273.54,,280.0,280.0,-14.488,3.189,-7.513,22.92
4132.5,3.085,0.769,-34.537,1.873,9.188,4.001,31.923,3.688,-28.55,-2.759,0.0,33.7,33.6,9.225,1.638,-16.099,-10.092,-19.14,-12.134,-3.184,26.845,0.0,273.54,,280.0,280.0,-14.376,3.187,-7.516,22.937
4133.0,3.085,0.769,-34.537,1.873,9.188,4.001,31.923,3.688,-28.55,-2.759,0.0,33.7,33.6,9.225,1.638,-16.103,-10.062,-19.169,-12.141,-3.184,26.845,0.0,273.54,,280.0,280.0,-14.366,3.186,-7.514,22.928
4133.5,3.085,0.769,-34.537,1.873,9.188,4.001,31.923,3.688,-28.55,-2.759,0.0,33.7,33.6,9.225,1.638,-16.131,-10.114,-19.172,-12.267,-3.184,26.845,0.0,273.34,,280.0,280.0,-14.369,3.184,-7.497,22.949
4134.0,3.085,0.769,-34.537,1.873,9.188,3.985,31.928,3.615,-28.492,-2.765,0.0,33.743,33.728,9.225,1.638,-16.117,-10.198,-19.095,-12.327,-3.183,26.842,0.0,273.34,,280.0,280.0,-14.421,3.182,-7.521,22.957
4134.5,3.085,0.769,-34.537,1.873,9.188,3.985,31.928,3.615,-28.492,-2.765,0.0,33.7,33.7,9.225,1.638,-16.151,-10.155,-19.081,-12.248,-3.183,26.842,0.0,273.74,,280.0,280.0,-14.434,3.181,-7.517,22.977
4135.0,2.273,0.629,-33.622,1.833,9.133,3.985,31.928,3.615,-28.492,-2.765,0.0,33.7,33.7,9.318,1.833,-16.125,-10.119,-19.117,-12.179,-3.183,26.842,0.0,273.74,,280.0,280.0,-14.409,3.179,-7.502,23.001
4135.5,2.273,0.629,-33.622,1.833,9.133,3.985,31.928,3.615,-28.492,-2.765,0.0,33.7,33.7,9.318,1.833,-16.076,-10.056,-19.156,-12.149,-3.183,26.842,0.0,273.84,,280.0,280.0,-14.385,3.164,-7.489,22.974
4136.0,2.273,0.629,-33.622,1.833,9.133,3.985,31.928,3.615,-28.492,-2.765,0.0,33.7,33.7,9.318,1.833,-16.107,-10.113,-19.117,-12.208,-3.183,26.842,0.0,273.84,,280.0,280.0,-14.359,3.15,-7.477,23.002
4136.5,2.273,0.629,-33.622,1.833,9.133,3.985,31.928,3.615,-28.492,-2.765,0.0,33.7,33.7,9.318,1.833,-16.075,-10.143,-19.052,-12.269,-3.183,26.842,0.0,273.84,,280.0,280.0,-14.387,3.135,-7.505,22.969
4137.0,2.273,0.629,-33.622,1.833,9.133,3.985,31.928,3.615,-28.492,-2.765,0.0,33.7,33.7,9.318,1.833,-16.095,-10.124,-19.056,-12.239,-3.183,26.842,0.0,273.84,,280.0,280.0,-14.385,3.121,-7.517,22.968
4137.5,2.273,0.629,-33.622,1.833,9.133,3.995,31.907,3.688,-28.423,-2.768,0.0,33.751,33.762,9.318,1.833,-16.105,-10.092,-19.096,-12.164,-3.181,26.844,0.0,273.94,,280.0,280.0,-14.378,3.107,-7.5,22.931
4138.0,2.273,0.629,-33.622,1.833,9.133,3.995,31.907,3.688,-28.423,-2.768,0.0,33.8,33.8,9.318,1.833,-16.108,-10.051,-19.135,-12.115,-3.181,26.844,0.0,273.94,,280.0,280.0,-14.364,3.093,-7.496,22.831
4138.5,3.383,0.82,-35.209,1.86,9.21,3.995,31.907,3.688,-28.423,-2.768,0.0,33.8,33.8,9.03,1.592,-16.068,-10.028,-19.152,-12.089,-3.181,26.844,0.0,273.74,,280.0,280.0,-14.352,3.08,-7.475,22.846
4139.0,3.383,0.82,-35.209,1.86,9.21,3.995,31.907,3.688,-28.423,-2.768,0.0,33.8,33.8,9.03,1.592,-16.091,-10.144,-19.112,-12.287,-3.181,26.844,0.0,273.74,,280.0,280.0,-14.334,3.085,-7.483,22.855
4139.5,3.383,0.82,-35.209,1.86,9.21,3.995,31.907,3.688,-28.423,-2.768,0.0,33.8,33.8,9.03,1.592,-16.108,-10.124,-19.077,-12.252,-3.181,26.844,0.0,273.04,,280.0,280.0,-14.408,3.09,-7.502,22.875
4140.0,3.383,0.82,-35.209,1.86,9.21,3.995,31.907,3.688,-28.423,-2.768,0.0,33.8,33.8,9.03,1.592,-16.111,-10.083,-19.083,-12.152,-3.181,26.844,0.0,273.04,,280.0,280.0,-14.39,3.095,-7.491,22.898
4140.5,3.383,0.82,-35.209,1.86,9.21,4.004,31.914,3.701,-28.356,-2.751,0.0,33.751,33.738,9.03,1.592,-16.088,-10.053,-19.113,-12.134,-3.175,26.844,0.0,273.24,,280.0,280.0,-14.357,3.099,-7.484,22.932
4141.0,3.383,0.82,-35.209,1.86,9.21,4.004,31.914,3.701,-28.356,-2.751,0.0,33.8,33.7,9.03,1.592,-16.091,-10.038,-19.133,-12.109,-3.175,26.844,0.0,273.24,,280.0,280.0,-14.347,3.104,-7.476,22.952
4141.5,2.83,0.747,-34.175,1.89,9.202,4.004,31.914,3.701,-28.356,-2.751,0.0,33.8,33.7,9.235,1.766,-16.114,-10.078,-19.142,-12.155,-3.175,26.844,0.0,272.94,,280.0,280.0,-14.343,3.109,-7.489,22.879
4142.0,2.83,0.747,-34.175,1.89,9.202,4.004,31.914,3.701,-28.356,-2.751,0.0,33.8,33.7,9.235,1.766,-16.053,-10.189,-19.082,-12.361,-3.175,26.844,0.0,272.94,,280.0,280.0,-14.372,3.104,-7.508,22.856
4142.5,2.83,0.747,-34.175,1.89,9.202,4.004,31.914,3.701,-28.356,-2.751,0.0,33.8,33.7,9.235,1.766,-16.094,-10.09,-19.035,-12.171,-3.175,26.844,0.0,273.44,,280.0,280.0,-14.421,3.1,-7.504,22.919
4143.0,2.83,0.747,-34.175,1.89,9.202,4.004,31.914,3.701,-28.356,-2.751,0.0,33.8,33.7,9.235,1.766,-16.063,-10.06,-19.058,-12.112,-3.175,26.844,0.0,273.44,,280.0,280.0,-14.348,3.095,-7.497,22.924
4143.5,2.83,0.747,-34.175,1.89,9.202,4.004,31.914,3.701,-28.356,-2.751,0.0,33.8,33.7,9.235,1.766,-16.064,-10.044,-19.068,-12.086,-3.175,26.844,0.0,273.44,,280.0,280.0,-14.323,3.091,-7.47,22.914
4144.0,2.83,0.747,-34.175,1.89,9.202,4.004,31.927,3.696,-28.282,-2.757,0.0,33.757,33.726,9.235,1.766,-16.078,-10.076,-19.121,-12.181,-3.186,26.836,0.0,273.44,,280.0,280.0,-14.315,3.087,-7.474,22.889
4144.5,2.83,0.747,-34.175,1.89,9.202,4.004,31.927,3.696,-28.282,-2.757,0.0,33.8,33.7,9.235,1.766,-16.176,-10.142,-19.105,-12.3,-3.186,26.836,0.0,273.34,,280.0,280.0,-14.364,3.082,-7.481,22.856
4145.0,3.882,0.956,-34.637,1.872,9.169,4.004,31.927,3.696,-28.282,-2.757,0.0,33.8,33.7,9.256,1.717,-16.175,-10.15,-19.073,-12.291,-3.186,26.836,0.0,273.34,,280.0,280.0,-14.431,3.078,-7.497,22.841
4145.5,3.882,0.956,-34.637,1.872,9.169,4.004,31.927,3.696,-28.282,-2.757,0.0,33.8,33.7,9.256,1.717,-16.129,-10.104,-19.093,-12.175,-3.186,26.836,0.0,273.14,,280.0,280.0,-14.422,3.091,-7.48,22.839
4146.0,3.882,0.956,-34.637,1.872,9.169,4.004,31.927,3.696,-28.282,-2.757,0.0,33.8,33.7,9.256,1.717,-16.045,-10.04,-19.091,-12.109,-3.186,26.836,0.0,273.14,,280.0,280.0,-14.375,3.104,-7.489,22.808
4146.5,3.882,0.956,-34.637,1.872,9.169,4.004,31.927,3.696,-28.282,-2.757,0.0,33.8,33.7,9.256,1.717,-16.102,-10.061,-19.096,-12.203,-3.186,26.836,0.0,273.04,,280.0,280.0,-14.321,3.117,-7.466,22.824
4147.0,3.882,0.956,-34.637,1.872,9.169,4.009,31.949,3.672,-28.223,-2.76,0.0,33.769,33.787,9.256,1.717,-16.127,-10.142,-19.057,-12.291,-3.176,26.835,0.0,273.04,,280.0,280.0,-14.366,3.13,-7.495,22.787
4147.5,3.882,0.956,-34.637,1.872,9.169,4.009,31.949,3.672,-28.223,-2.76,0.0,33.8,33.8,9.256,1.717,-16.149,-10.125,-19.048,-12.24,-3.176,26.835,0.0,272.84,,280.0,280.0,-14.404,3.142,-7.496,22.812
4148.0,3.244,0.748,-35.209,1.824,9.211,4.009,31.949,3.672,-28.223,-2.76,0.0,33.8,33.8,9.153,1.871,-16.084,-10.079,-19.039,-12.142,-3.176,26.835,0.0,272.84,,280.0,280.0,-14.391,3.154,-7.483,22.753
4148.5,3.244,0.748,-35.209,1.824,9.211,4.009,31.949,3.672,-28.223,-2.76,0.0,33.8,33.8,9.153,1.871,-16.053,-10.046,-19.049,-12.076,-3.176,26.835,0.0,273.34,,280.0,280.0,-14.336,3.156,-7.46,22.767
4149.0,3.244,0.748,-35.209,1.824,9.211,4.009,31.949,3.672,-28.223,-2.76,0.0,33.8,33.8,9.153,1.871,-16.017,-10.019,-19.071,-12.076,-3.176,26.835,0.0,273.34,,280.0,280.0,-14.306,3.157,-7.462,22.701
4149.5,3.244,0.748,-35.209,1.824,9.211,4.009,31.949,3.672,-28.223,-2.76,0.0,33.8,33.8,9.153,1.871,-16.078,-10.132,-19.005,-12.282,-3.176,26.835,0.0,273.54,,280.0,280.0,-14.296,3.158,-7.457,22.797
4150.0,3.244,0.748,-35.209,1.824,9.211,4.009,31.949,3.672,-28.223,-2.76,0.0,33.8,33.8,9.153,1.871,-16.072,-10.117,-18.965,-12.219,-3.176,26.835,0.0,273.54,,280.0,280.0,-14.374,3.16,-7.467,22.821
4150.5,3.244,0.748,-35.209,1.824,9.211,3.989,31.942,3.66,-28.152,-2.752,0.0,33.779,33.783,9.153,1.871,-16.015,-10.043,-18.985,-12.117,-3.172,26.836,0.0,273.74,,280.0,280.0,-14.343,3.161,-7.457,22.858
4151.0,3.244,0.748,-35.209,1.824,9.211,3.989,31.942,3.66,-28.152,-2.752,0.0,33.8,33.8,9.153,1.871,-15.999,-10.007,-19.004,-12.053,-3.172,26.836,0.0,273.74,,280.0,280.0,-14.29,3.163,-7.449,22.898
4151.5,3.232,0.814,-34.836,1.843,9.144,3.989,31.942,3.66,-28.152,-2.752,0.0,33.8,33.8,9.273,1.948,-15.983,-9.992,-19.02,-12.052,-3.172,26.836,0.0,273.64,,280.0,280.0,-14.266,3.164,-7.453,22.967
