t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4152.0,3.232,0.814,-34.836,1.843,9.144,3.989,31.942,3.66,-28.152,-2.752,0.0,33.8,33.8,9.273,1.948,-16.049,-10.01,-19.058,-12.133,-3.172,26.836,0.0,273.64,,280.0,280.0,-14.262,3.165,-7.425,23.185
4152.5,3.232,0.814,-34.836,1.843,9.144,3.989,31.942,3.66,-28.152,-2.752,0.0,33.8,33.8,9.273,1.948,-16.098,-10.052,-19.051,-12.183,-3.172,26.836,0.0,273.94,,280.0,280.0,-14.313,3.166,-7.419,23.223
4153.0,3.232,0.814,-34.836,1.843,9.144,3.989,31.942,3.66,-28.152,-2.752,0.0,33.8,33.8,9.273,1.948,-16.047,-10.037,-19.032,-12.114,-3.172,26.836,0.0,273.94,,280.0,280.0,-14.346,3.167,-7.41,23.242
4153.5,3.232,0.814,-34.836,1.843,9.144,3.993,31.956,3.702,-28.091,-2.757,0.0,33.785,33.827,9.273,1.948,-16.029,-9.971,-19.029,-12.053,-3.176,26.836,0.0,274.14,,280.0,280.0,-14.307,3.168,-7.421,23.264
4154.0,3.232,0.814,-34.836,1.843,9.144,3.993,31.956,3.702,-28.091,-2.757,0.0,33.8,33.8,9.273,1.948,-16.006,-9.96,-19.04,-12.068,-3.176,26.836,0.0,274.14,,280.0,280.0,-14.271,3.169,-7.424,23.235
4154.5,3.409,0.822,-35.063,1.862,9.191,3.993,31.956,3.702,-28.091,-2.757,0.0,33.8,33.8,9.261,1.917,-16.041,-10.015,-19.035,-12.105,-3.176,26.836,0.0,274.04,,280.0,280.0,-14.268,3.17,-7.399,23.216
4155.0,3.409,0.822,-35.063,1.862,9.191,3.993,31.956,3.702,-28.091,-2.757,0.0,33.8,33.8,9.261,1.917,-16.032,-10.048,-18.995,-12.189,-3.176,26.836,0.0,274.04,,280.0,280.0,-14.299,3.174,-7.409,23.211
4155.5,3.409,0.822,-35.063,1.862,9.191,3.993,31.956,3.702,-28.091,-2.757,0.0,33.8,33.8,9.261,1.917,-16.065,-10.024,-19.017,-12.146,-3.176,26.836,0.0,273.94,,280.0,280.0,-14.316,3.178,-7.388,23.429
4156.0,3.409,0.822,-35.063,1.862,9.191,3.993,31.956,3.702,-28.091,-2.757,0.0,33.8,33.8,9.261,1.917,-16.047,-9.988,-19.02,-12.098,-3.176,26.836,0.0,273.94,,280.0,280.0,-14.313,3.182,-7.398,23.422
4156.5,3.409,0.822,-35.063,1.862,9.191,4.015,31.965,3.715,-28.03,-2.758,0.0,33.794,33.813,9.261,1.917,-15.995,-9.973,-19.058,-12.03,-3.175,26.826,0.0,273.44,,280.0,280.0,-14.288,3.186,-7.374,23.433
4157.0,3.409,0.822,-35.063,1.862,9.191,4.015,31.965,3.715,-28.03,-2.758,0.0,33.8,33.8,9.261,1.917,-16.013,-10.0,-19.014,-12.112,-3.175,26.826,0.0,273.44,,280.0,280.0,-14.264,3.189,-7.398,23.553
4157.5,3.409,0.822,-35.063,1.862,9.191,4.015,31.965,3.715,-28.03,-2.758,0.0,33.8,33.8,9.261,1.917,-15.993,-10.004,-18.951,-12.158,-3.175,26.826,0.0,273.44,,280.0,280.0,-14.285,3.193,-7.408,23.613
4158.0,3.694,0.875,-35.209,1.822,9.186,4.015,31.965,3.715,-28.03,-2.758,0.0,33.8,33.8,9.209,1.73,-15.975,-10.022,-18.914,-12.134,-3.175,26.826,0.0,273.44,,280.0,280.0,-14.276,3.197,-7.399,23.656
4158.5,3.694,0.875,-35.209,1.822,9.186,4.015,31.965,3.715,-28.03,-2.758,0.0,33.8,33.8,9.209,1.73,-15.993,-9.982,-18.954,-12.071,-3.175,26.826,0.0,273.64,,280.0,280.0,-14.261,3.205,-7.39,23.664
4159.0,3.694,0.875,-35.209,1.822,9.186,4.015,31.965,3.715,-28.03,-2.758,0.0,33.8,33.8,9.209,1.73,-15.967,-9.95,-18.97,-12.011,-3.175,26.826,0.0,273.64,,280.0,280.0,-14.25,3.213,-7.338,23.607
4159.5,3.694,0.875,-35.209,1.822,9.186,4.015,31.965,3.715,-28.03,-2.758,0.0,33.8,33.8,9.209,1.73,-15.942,-9.922,-18.991,-11.97,-3.175,26.826,0.0,273.54,,280.0,280.0,-14.224,3.221,-7.361,23.586
4160.0,3.694,0.875,-35.209,1.822,9.186,4.021,31.987,3.736,-27.961,-2.767,0.0,33.801,33.929,9.209,1.73,-15.975,-10.012,-18.934,-12.166,-3.183,26.825,0.0,273.54,,280.0,280.0,-14.206,3.228,-7.362,23.574
4160.5,3.694,0.875,-35.209,1.822,9.186,4.021,31.987,3.736,-27.961,-2.767,0.0,33.8,33.9,9.209,1.73,-15.944,-10.001,-18.886,-12.114,-3.183,26.825,0.0,273.34,,280.0,280.0,-14.272,3.236,-7.368,23.587
4161.0,3.767,0.913,-35.209,1.861,9.266,4.021,31.987,3.736,-27.961,-2.767,0.0,33.8,33.9,9.247,1.802,-15.954,-9.963,-18.922,-12.033,-3.183,26.825,0.0,273.34,,280.0,280.0,-14.236,3.243,-7.356,23.597
4161.5,3.767,0.913,-35.209,1.861,9.266,4.021,31.987,3.736,-27.961,-2.767,0.0,33.8,33.9,9.247,1.802,-15.946,-9.936,-18.933,-12.008,-3.183,26.825,0.0,273.84,,280.0,280.0,-14.218,3.252,-7.356,23.598
4162.0,3.767,0.913,-35.209,1.861,9.266,4.021,31.987,3.736,-27.961,-2.767,0.0,33.8,33.9,9.247,1.802,-15.953,-9.896,-18.95,-11.976,-3.183,26.825,0.0,273.84,,280.0,280.0,-14.206,3.26,-7.343,23.601
4162.5,3.767,0.913,-35.209,1.861,9.266,4.021,31.987,3.736,-27.961,-2.767,0.0,33.8,33.9,9.247,1.802,-15.955,-9.898,-18.981,-11.978,-3.183,26.825,0.0,273.54,,280.0,280.0,-14.194,3.269,-7.341,23.591
4163.0,3.767,0.913,-35.209,1.861,9.266,4.012,31.993,3.689,-27.908,-2.774,0.0,33.802,33.8,9.247,1.802,-16.013,-9.933,-19.002,-12.086,-3.193,26.819,0.0,273.54,,280.0,280.0,-14.203,3.277,-7.342,23.565
4163.5,3.767,0.913,-35.209,1.861,9.266,4.012,31.993,3.689,-27.908,-2.774,0.0,33.8,33.8,9.247,1.802,-16.033,-9.954,-18.968,-12.085,-3.193,26.819,0.0,273.54,,280.0,280.0,-14.258,3.285,-7.337,23.514
4164.0,3.767,0.913,-35.209,1.861,9.266,4.012,31.993,3.689,-27.908,-2.774,0.0,33.8,33.8,9.247,1.802,-16.0,-9.921,-19.003,-11.985,-3.193,26.819,0.0,273.54,,280.0,280.0,-14.26,3.293,-7.339,23.478
4164.5,2.655,0.748,-34.045,1.857,9.132,4.012,31.993,3.689,-27.908,-2.774,0.0,33.8,33.8,9.313,1.869,-15.951,-9.893,-18.994,-11.941,-3.193,26.819,0.0,272.84,,280.0,280.0,-14.227,3.301,-7.33,23.451
4165.0,2.655,0.748,-34.045,1.857,9.132,4.012,31.993,3.689,-27.908,-2.774,0.0,33.8,33.8,9.313,1.869,-15.931,-9.885,-19.013,-11.967,-3.193,26.819,0.0,272.84,,280.0,280.0,-14.195,3.29,-7.317,23.436
4165.5,2.655,0.748,-34.045,1.857,9.132,4.012,31.993,3.689,-27.908,-2.774,0.0,33.8,33.8,9.313,1.869,-15.992,-9.96,-18.98,-12.083,-3.193,26.819,0.0,272.64,,280.0,280.0,-14.199,3.28,-7.333,23.38
4166.0,2.655,0.748,-34.045,1.857,9.132,4.012,31.993,3.689,-27.908,-2.774,0.0,33.8,33.8,9.313,1.869,-16.047,-9.979,-18.955,-12.132,-3.193,26.819,0.0,272.64,,280.0,280.0,-14.254,3.269,-7.324,23.343
4166.5,2.655,0.748,-34.045,1.857,9.132,4.034,31.978,3.699,-27.865,-2.767,0.0,33.817,33.882,9.313,1.869,-16.034,-9.954,-18.967,-12.058,-3.204,26.809,0.0,274.44,,280.0,280.0,-14.278,3.259,-7.325,23.339
4167.0,2.655,0.748,-34.045,1.857,9.132,4.034,31.978,3.699,-27.865,-2.767,0.0,33.8,33.9,9.313,1.869,-15.981,-9.907,-18.987,-11.983,-3.204,26.809,0.0,274.44,,280.0,280.0,-14.253,3.249,-7.318,23.314
4167.5,2.588,0.707,-33.343,1.904,9.2,4.034,31.978,3.699,-27.865,-2.767,0.0,33.8,33.9,9.271,1.789,-15.948,-9.885,-19.022,-11.973,-3.204,26.809,0.0,273.94,,280.0,280.0,-14.214,3.24,-7.281,23.284
4168.0,2.588,0.707,-33.343,1.904,9.2,4.034,31.978,3.699,-27.865,-2.767,0.0,33.8,33.9,9.271,1.789,-15.959,-9.94,-18.98,-12.063,-3.204,26.809,0.0,273.94,,280.0,280.0,-14.207,3.229,-7.305,23.249
4168.5,2.588,0.707,-33.343,1.904,9.2,4.034,31.978,3.699,-27.865,-2.767,0.0,33.8,33.9,9.271,1.789,-15.948,-9.948,-18.924,-12.125,-3.204,26.809,0.0,273.94,,280.0,280.0,-14.235,3.218,-7.311,23.257
4169.0,2.588,0.707,-33.343,1.904,9.2,4.034,31.978,3.699,-27.865,-2.767,0.0,33.8,33.9,9.271,1.789,-15.983,-9.93,-18.922,-12.077,-3.204,26.809,0.0,273.94,,280.0,280.0,-14.236,3.208,-7.318,23.258
4169.5,2.588,0.707,-33.343,1.904,9.2,4.014,31.991,3.713,-27.797,-2.77,0.0,33.837,33.894,9.271,1.789,-15.969,-9.897,-18.949,-11.983,-3.192,26.824,0.0,273.84,,280.0,280.0,-14.228,3.198,-7.313,23.32
4170.0,2.588,0.707,-33.343,1.904,9.2,4.014,31.991,3.713,-27.797,-2.77,0.0,33.8,33.9,9.271,1.789,-15.926,-9.861,-18.963,-11.937,-3.192,26.824,0.0,273.84,,280.0,280.0,-14.2,3.188,-7.311,23.296
4170.5,2.588,0.707,-33.343,1.904,9.2,4.014,31.991,3.713,-27.797,-2.77,0.0,33.8,33.9,9.271,1.789,-15.906,-9.854,-19.002,-11.927,-3.192,26.824,0.0,273.54,,280.0,280.0,-14.172,3.178,-7.277,23.247
4171.0,2.877,0.691,-35.209,1.886,9.192,4.014,31.991,3.713,-27.797,-2.77,0.0,33.8,33.9,9.14,1.766,-16.006,-9.991,-18.953,-12.13,-3.192,26.824,0.0,273.54,,280.0,280.0,-14.172,3.168,-7.31,23.234
4171.5,2.877,0.691,-35.209,1.886,9.192,4.014,31.991,3.713,-27.797,-2.77,0.0,33.8,33.9,9.14,1.766,-16.0,-9.962,-18.931,-12.1,-3.192,26.824,0.0,273.64,,280.0,280.0,-14.27,3.164,-7.323,23.25
4172.0,2.877,0.691,-35.209,1.886,9.192,4.014,31.991,3.713,-27.797,-2.77,0.0,33.8,33.9,9.14,1.766,-15.973,-9.909,-18.923,-11.991,-3.192,26.824,0.0,273.64,,280.0,280.0,-14.248,3.159,-7.308,23.259
4172.5,2.877,0.691,-35.209,1.886,9.192,4.014,31.991,3.713,-27.797,-2.77,0.0,33.8,33.9,9.14,1.766,-15.913,-9.869,-18.946,-11.951,-3.192,26.824,0.0,273.94,,280.0,280.0,-14.199,3.154,-7.328,23.283
4173.0,2.877,0.691,-35.209,1.886,9.192,3.988,31.992,3.705,-27.741,-2.767,0.0,33.844,34.009,9.14,1.766,-15.913,-9.855,-18.981,-11.928,-3.191,26.814,0.0,273.94,,280.0,280.0,-14.17,3.15,-7.291,23.281
4173.5,2.877,0.691,-35.209,1.886,9.192,3.988,31.992,3.705,-27.741,-2.767,0.0,33.8,34.0,9.14,1.766,-16.008,-9.906,-19.008,-12.048,-3.191,26.814,0.0,273.04,,280.0,280.0,-14.169,3.145,-7.288,23.325
4174.0,3.776,0.917,-35.209,1.834,9.272,3.988,31.992,3.705,-27.741,-2.767,0.0,33.8,34.0,9.242,1.817,-16.035,-9.944,-19.001,-12.132,-3.191,26.814,0.0,273.04,,280.0,280.0,-14.243,3.141,-7.301,23.326
4174.5,3.776,0.917,-35.209,1.834,9.272,3.988,31.992,3.705,-27.741,-2.767,0.0,33.8,34.0,9.242,1.817,-15.944,-9.912,-18.955,-12.021,-3.191,26.814,0.0,273.24,,280.0,280.0,-14.278,3.151,-7.314,23.348
4175.0,3.776,0.917,-35.209,1.834,9.272,3.988,31.992,3.705,-27.741,-2.767,0.0,33.8,34.0,9.242,1.817,-15.927,-9.853,-18.945,-11.949,-3.191,26.814,0.0,273.24,,280.0,280.0,-14.208,3.162,-7.289,23.33
4175.5,3.776,0.917,-35.209,1.834,9.272,3.988,31.992,3.705,-27.741,-2.767,0.0,33.8,34.0,9.242,1.817,-15.899,-9.864,-18.968,-11.931,-3.191,26.814,0.0,273.44,,280.0,280.0,-14.168,3.172,-7.277,23.324
4176.0,3.776,0.917,-35.209,1.834,9.272,3.992,32.006,3.69,-27.679,-2.779,0.0,33.849,33.919,9.242,1.817,-15.944,-9.891,-18.994,-12.004,-3.184,26.826,0.0,273.44,,280.0,280.0,-14.165,3.182,-7.273,23.326
4176.5,3.776,0.917,-35.209,1.834,9.272,3.992,32.006,3.69,-27.679,-2.779,0.0,33.8,33.9,9.242,1.817,-16.01,-9.945,-18.97,-12.152,-3.184,26.826,0.0,273.44,,280.0,280.0,-14.208,3.191,-7.291,23.337
4177.0,3.474,0.825,-35.209,1.83,9.191,3.992,32.006,3.69,-27.679,-2.779,0.0,33.8,33.9,9.16,1.922,-16.025,-9.962,-18.948,-12.099,-3.184,26.826,0.0,273.44,,280.0,280.0,-14.269,3.201,-7.296,23.328
4177.5,3.474,0.825,-35.209,1.83,9.191,3.992,32.006,3.69,-27.679,-2.779,0.0,33.8,33.9,9.16,1.922,-15.987,-9.904,-18.976,-11.985,-3.184,26.826,0.0,273.24,,280.0,280.0,-14.258,3.205,-7.294,23.333
4178.0,3.474,0.825,-35.209,1.83,9.191,3.992,32.006,3.69,-27.679,-2.779,0.0,33.8,33.9,9.16,1.922,-15.882,-9.841,-18.962,-11.909,-3.184,26.826,0.0,273.24,,280.0,280.0,-14.213,3.21,-7.28,23.341
4178.5,3.474,0.825,-35.209,1.83,9.191,3.992,32.006,3.69,-27.679,-2.779,0.0,33.8,33.9,9.16,1.922,-15.912,-9.889,-18.961,-12.001,-3.184,26.826,0.0,273.24,,280.0,280.0,-14.148,3.214,-7.272,23.346
4179.0,3.474,0.825,-35.209,1.83,9.191,3.992,32.006,3.69,-27.679,-2.779,0.0,33.8,33.9,9.16,1.922,-15.888,-9.937,-18.897,-12.094,-3.184,26.826,0.0,273.24,,280.0,280.0,-14.191,3.218,-7.28,23.33
4179.5,3.474,0.825,-35.209,1.83,9.191,4.021,32.016,3.627,-27.634,-2.757,0.0,33.863,34.009,9.16,1.922,-15.921,-9.949,-18.873,-12.08,-3.182,26.817,0.0,273.74,,280.0,280.0,-14.204,3.223,-7.278,23.334
4180.0,3.474,0.825,-35.209,1.83,9.191,4.021,32.016,3.627,-27.634,-2.757,0.0,33.9,34.0,9.16,1.922,-15.918,-9.908,-18.887,-12.016,-3.182,26.817,0.0,273.74,,280.0,280.0,-14.206,3.227,-7.305,23.317
4180.5,2.692,0.711,-33.847,1.894,9.127,4.021,32.016,3.627,-27.634,-2.757,0.0,33.9,34.0,9.28,1.702,-15.898,-9.855,-18.929,-11.936,-3.182,26.817,0.0,274.04,,280.0,280.0,-14.182,3.231,-7.278,23.315
4181.0,2.692,0.711,-33.847,1.894,9.127,4.021,32.016,3.627,-27.634,-2.757,0.0,33.9,34.0,9.28,1.702,-15.87,-9.827,-18.924,-11.896,-3.182,26.817,0.0,274.04,,280.0,280.0,-14.154,3.222,-7.281,23.3
4181.5,2.692,0.711,-33.847,1.894,9.127,4.021,32.016,3.627,-27.634,-2.757,0.0,33.9,34.0,9.28,1.702,-15.976,-9.963,-18.908,-12.148,-3.182,26.817,0.0,273.84,,280.0,280.0,-14.129,3.213,-7.266,23.295
4182.0,2.692,0.711,-33.847,1.894,9.127,4.021,32.016,3.627,-27.634,-2.757,0.0,33.9,34.0,9.28,1.702,-15.982,-9.973,-18.878,-12.102,-3.182,26.817,0.0,273.84,,280.0,280.0,-14.249,3.205,-7.294,23.3
4182.5,2.692,0.711,-33.847,1.894,9.127,4.022,32.011,3.693,-27.572,-2.761,0.0,33.878,34.042,9.28,1.702,-15.921,-9.889,-18.883,-11.958,-3.177,26.827,0.0,273.54,,280.0,280.0,-14.234,3.196,-7.316,23.327
4183.0,2.692,0.711,-33.847,1.894,9.127,4.022,32.011,3.693,-27.572,-2.761,0.0,33.9,34.0,9.28,1.702,-15.869,-9.858,-18.901,-11.903,-3.177,26.827,0.0,273.54,,280.0,280.0,-14.163,3.188,-7.29,23.352
4183.5,3.323,0.782,-35.209,1.838,9.155,4.022,32.011,3.693,-27.572,-2.761,0.0,33.9,34.0,9.083,1.911,-15.84,-9.822,-18.908,-11.879,-3.177,26.827,0.0,273.64,,280.0,280.0,-14.133,3.18,-7.278,23.375
4184.0,3.323,0.782,-35.209,1.838,9.155,4.022,32.011,3.693,-27.572,-2.761,0.0,33.9,34.0,9.083,1.911,-15.898,-9.877,-18.947,-11.966,-3.177,26.827,0.0,273.64,,280.0,280.0,-14.112,3.182,-7.272,23.379
4184.5,3.323,0.782,-35.209,1.838,9.155,4.022,32.011,3.693,-27.572,-2.761,0.0,33.9,34.0,9.083,1.911,-15.907,-9.915,-18.901,-12.102,-3.177,26.827,0.0,274.24,,280.0,280.0,-14.172,3.185,-7.287,23.367
4185.0,3.323,0.782,-35.209,1.838,9.155,4.022,32.011,3.693,-27.572,-2.761,0.0,33.9,34.0,9.083,1.911,-15.942,-9.907,-18.922,-12.009,-3.177,26.827,0.0,274.24,,280.0,280.0,-14.206,3.187,-7.299,23.377
4185.5,3.323,0.782,-35.209,1.838,9.155,4.022,32.011,3.693,-27.572,-2.761,0.0,33.9,34.0,9.083,1.911,-15.88,-9.861,-18.924,-11.908,-3.177,26.827,0.0,274.04,,280.0,280.0,-14.195,3.189,-7.284,23.367
4186.0,3.323,0.782,-35.209,1.838,9.155,4.009,32.019,3.702,-27.509,-2.751,0.0,33.884,34.08,9.083,1.911,-15.851,-9.822,-18.937,-11.896,-3.166,26.826,0.0,274.04,,280.0,280.0,-14.143,3.191,-7.25,23.321
4186.5,3.323,0.782,-35.209,1.838,9.155,4.009,32.019,3.702,-27.509,-2.751,0.0,33.9,34.1,9.083,1.911,-15.887,-9.861,-18.941,-11.988,-3.166,26.826,0.0,274.04,,280.0,280.0,-14.126,3.193,-7.272,23.357
4187.0,3.198,0.811,-34.636,1.899,9.117,4.009,32.019,3.702,-27.509,-2.751,0.0,33.9,34.1,9.211,1.737,-15.883,-9.922,-18.887,-12.098,-3.166,26.826,0.0,274.04,,280.0,280.0,-14.169,3.196,-7.26,23.271
4187.5,3.198,0.811,-34.636,1.899,9.117,4.009,32.019,3.702,-27.509,-2.751,0.0,33.9,34.1,9.211,1.737,-15.909,-9.934,-18.804,-12.082,-3.166,26.826,0.0,274.04,,280.0,280.0,-14.198,3.196,-7.282,23.141
4188.0,3.198,0.811,-34.636,1.899,9.117,4.009,32.019,3.702,-27.509,-2.751,0.0,33.9,34.1,9.211,1.737,-15.907,-9.897,-18.859,-11.991,-3.166,26.826,0.0,274.04,,280.0,280.0,-14.182,3.196,-7.256,23.148
4188.5,3.198,0.811,-34.636,1.899,9.117,4.009,32.019,3.702,-27.509,-2.751,0.0,33.9,34.1,9.211,1.737,-15.851,-9.816,-18.927,-11.867,-3.166,26.826,0.0,273.74,,280.0,280.0,-14.163,3.196,-7.232,23.165
4189.0,3.198,0.811,-34.636,1.899,9.117,4.005,32.036,3.719,-27.45,-2.759,0.0,33.899,34.131,9.211,1.737,-15.896,-9.822,-18.943,-11.931,-3.162,26.83,0.0,273.74,,280.0,280.0,-14.115,3.196,-7.248,23.197
4189.5,3.198,0.811,-34.636,1.899,9.117,4.005,32.036,3.719,-27.45,-2.759,0.0,33.9,34.1,9.211,1.737,-15.986,-9.896,-18.983,-12.05,-3.162,26.83,0.0,273.14,,280.0,280.0,-14.148,3.196,-7.259,23.206
4190.0,3.497,0.855,-34.866,1.864,9.216,4.005,32.036,3.719,-27.45,-2.759,0.0,33.9,34.1,9.243,1.754,-15.902,-9.918,-18.899,-12.061,-3.162,26.83,0.0,273.14,,280.0,280.0,-14.229,3.196,-7.257,23.232
4190.5,3.497,0.855,-34.866,1.864,9.216,4.005,32.036,3.719,-27.45,-2.759,0.0,33.9,34.1,9.243,1.754,-15.938,-9.899,-18.905,-12.031,-3.162,26.83,0.0,273.14,,280.0,280.0,-14.195,3.201,-7.263,23.254
4191.0,3.497,0.855,-34.866,1.864,9.216,4.005,32.036,3.719,-27.45,-2.759,0.0,33.9,34.1,9.243,1.754,-15.949,-9.841,-18.912,-11.914,-3.162,26.83,0.0,273.14,,280.0,280.0,-14.193,3.206,-7.249,23.27
4191.5,3.497,0.855,-34.866,1.864,9.216,4.005,32.036,3.719,-27.45,-2.759,0.0,33.9,34.1,9.243,1.754,-15.865,-9.833,-18.888,-11.878,-3.162,26.83,0.0,273.14,,280.0,280.0,-14.154,3.21,-7.246,23.249
4192.0,3.497,0.855,-34.866,1.864,9.216,4.005,32.036,3.719,-27.45,-2.759,0.0,33.9,34.1,9.243,1.754,-15.928,-9.899,-18.959,-12.019,-3.162,26.83,0.0,273.14,,280.0,280.0,-14.116,3.215,-7.238,23.215
4192.5,3.497,0.855,-34.866,1.864,9.216,4.033,32.049,3.716,-27.394,-2.747,0.0,33.907,34.068,9.243,1.754,-15.962,-9.905,-18.921,-12.057,-3.16,26.827,0.0,273.24,,280.0,280.0,-14.202,3.22,-7.244,23.191
4193.0,3.497,0.855,-34.866,1.864,9.216,4.033,32.049,3.716,-27.394,-2.747,0.0,33.9,34.1,9.243,1.754,-15.954,-9.889,-18.907,-12.026,-3.16,26.827,0.0,273.24,,280.0,280.0,-14.211,3.224,-7.269,23.187
4193.5,3.446,0.914,-33.126,1.82,9.094,4.033,32.049,3.716,-27.394,-2.747,0.0,33.9,34.1,9.441,1.811,-15.908,-9.863,-18.92,-11.956,-3.16,26.827,0.0,273.34,,280.0,280.0,-14.194,3.229,-7.252,23.186
4194.0,3.446,0.914,-33.126,1.82,9.094,4.033,32.049,3.716,-27.394,-2.747,0.0,33.9,34.1,9.441,1.811,-15.898,-9.836,-18.932,-11.898,-3.16,26.827,0.0,273.34,,280.0,280.0,-14.162,3.232,-7.25,23.222
4194.5,3.446,0.914,-33.126,1.82,9.094,4.033,32.049,3.716,-27.394,-2.747,0.0,33.9,34.1,9.441,1.811,-15.881,-9.833,-18.971,-11.925,-3.16,26.827,0.0,273.54,,280.0,280.0,-14.141,3.236,-7.246,23.253
4195.0,3.446,0.914,-33.126,1.82,9.094,4.033,32.049,3.716,-27.394,-2.747,0.0,33.9,34.1,9.441,1.811,-15.93,-9.885,-18.941,-11.993,-3.16,26.827,0.0,273.54,,280.0,280.0,-14.152,3.239,-7.248,23.275
4195.5,3.446,0.914,-33.126,1.82,9.094,4.034,32.046,3.683,-27.356,-2.748,0.0,33.91,34.133,9.441,1.811,-15.94,-9.878,-18.915,-12.02,-3.169,26.824,0.0,273.44,,280.0,280.0,-14.187,3.243,-7.244,23.303
4196.0,3.446,0.914,-33.126,1.82,9.094,4.034,32.046,3.683,-27.356,-2.748,0.0,33.9,34.1,9.441,1.811,-15.908,-9.888,-18.91,-11.981,-3.169,26.824,0.0,273.44,,280.0,280.0,-14.188,3.246,-7.251,23.291
4196.5,3.248,0.83,-35.026,1.868,9.195,4.034,32.046,3.683,-27.356,-2.748,0.0,33.9,34.1,9.228,2.031,-15.898,-9.833,-18.915,-11.935,-3.169,26.824,0.0,273.44,,280.0,280.0,-14.172,3.249,-7.251,23.295
4197.0,3.248,0.83,-35.026,1.868,9.195,4.034,32.046,3.683,-27.356,-2.748,0.0,33.9,34.1,9.228,2.031,-15.868,-9.846,-18.939,-11.929,-3.169,26.824,0.0,273.44,,280.0,280.0,-14.145,3.249,-7.243,23.277
4197.5,3.248,0.83,-35.026,1.868,9.195,4.034,32.046,3.683,-27.356,-2.748,0.0,33.9,34.1,9.228,2.031,-15.924,-9.851,-18.949,-12.004,-3.169,26.824,0.0,273.54,,280.0,280.0,-14.146,3.249,-7.235,23.274
4198.0,3.248,0.83,-35.026,1.868,9.195,4.034,32.046,3.683,-27.356,-2.748,0.0,33.9,34.1,9.228,2.031,-15.976,-9.906,-18.966,-12.063,-3.169,26.824,0.0,273.54,,280.0,280.0,-14.182,3.249,-7.253,23.23
4198.5,3.248,0.83,-35.026,1.868,9.195,4.034,32.046,3.683,-27.356,-2.748,0.0,33.9,34.1,9.228,2.031,-15.997,-9.9,-18.994,-12.026,-3.169,26.824,0.0,273.94,,280.0,280.0,-14.228,3.249,-7.268,23.237
4199.0,3.248,0.83,-35.026,1.868,9.195,4.046,32.051,3.701,-27.294,-2.721,0.0,33.916,34.171,9.228,2.031,-15.913,-9.838,-18.987,-11.946,-3.163,26.826,0.0,273.94,,280.0,280.0,-14.229,3.249,-7.245,23.209
4199.5,3.248,0.83,-35.026,1.868,9.195,4.046,32.051,3.701,-27.294,-2.721,0.0,33.9,34.2,9.228,2.031,-15.938,-9.84,-18.988,-11.939,-3.163,26.826,0.0,273.44,,280.0,280.0,-14.171,3.249,-7.237,23.173
4200.0,3.264,0.782,-35.209,1.837,9.228,4.046,32.051,3.701,-27.294,-2.721,0.0,33.9,34.2,9.115,2.004,-15.948,-9.881,-18.95,-12.024,-3.163,26.826,0.0,273.44,,280.0,280.0,-14.176,3.249,-7.24,23.145
4200.5,3.264,0.782,-35.209,1.837,9.228,4.046,32.051,3.701,-27.294,-2.721,0.0,33.9,34.2,9.115,2.004,-15.918,-9.901,-18.903,-12.066,-3.163,26.826,0.0,273.84,,280.0,280.0,-14.201,3.249,-7.256,23.167
4201.0,3.264,0.782,-35.209,1.837,9.228,4.046,32.051,3.701,-27.294,-2.721,0.0,33.9,34.2,9.115,2.004,-15.934,-9.88,-18.91,-12.019,-3.163,26.826,0.0,273.84,,280.0,280.0,-14.197,3.25,-7.257,23.109
4201.5,3.264,0.782,-35.209,1.837,9.228,4.046,32.051,3.701,-27.294,-2.721,0.0,33.9,34.2,9.115,2.004,-15.954,-9.851,-18.948,-11.942,-3.163,26.826,0.0,273.94,,280.0,280.0,-14.186,3.25,-7.243,23.126
4202.0,3.264,0.782,-35.209,1.837,9.228,4.038,32.051,3.737,-27.25,-2.751,0.0,33.925,34.107,9.115,2.004,-15.896,-9.808,-18.959,-11.905,-3.166,26.831,0.0,273.94,,280.0,280.0,-14.174,3.25,-7.239,23.135
4202.5,3.264,0.782,-35.209,1.837,9.228,4.038,32.051,3.737,-27.25,-2.751,0.0,33.9,34.1,9.115,2.004,-15.922,-9.868,-18.966,-12.014,-3.166,26.831,0.0,274.14,,280.0,280.0,-14.142,3.25,-7.216,23.211
4203.0,3.241,0.859,-33.557,1.93,9.084,4.038,32.051,3.737,-27.25,-2.751,0.0,33.9,34.1,9.442,1.857,-15.904,-9.921,-18.916,-12.066,-3.166,26.831,0.0,274.14,,280.0,280.0,-14.192,3.25,-7.232,23.243
4203.5,3.241,0.859,-33.557,1.93,9.084,4.038,32.051,3.737,-27.25,-2.751,0.0,33.9,34.1,9.442,1.857,-15.934,-9.897,-18.913,-12.014,-3.166,26.831,0.0,273.84,,280.0,280.0,-14.202,3.25,-7.251,23.233
4204.0,3.241,0.859,-33.557,1.93,9.084,4.038,32.051,3.737,-27.25,-2.751,0.0,33.9,34.1,9.442,1.857,-15.95,-9.862,-18.917,-11.943,-3.166,26.831,0.0,273.84,,280.0,280.0,-14.19,3.25,-7.242,23.263
4204.5,3.241,0.859,-33.557,1.93,9.084,4.038,32.051,3.737,-27.25,-2.751,0.0,33.9,34.1,9.442,1.857,-15.921,-9.824,-18.944,-11.911,-3.166,26.831,0.0,273.44,,280.0,280.0,-14.168,3.25,-7.242,23.323
4205.0,3.241,0.859,-33.557,1.93,9.084,4.044,32.064,3.72,-27.19,-2.761,0.0,33.931,34.14,9.442,1.857,-15.916,-9.802,-18.977,-11.914,-3.171,26.824,0.0,273.44,,280.0,280.0,-14.15,3.25,-7.233,23.444
4205.5,3.241,0.859,-33.557,1.93,9.084,4.044,32.064,3.72,-27.19,-2.761,0.0,33.9,34.1,9.442,1.857,-15.938,-9.827,-18.988,-11.96,-3.171,26.824,0.0,274.14,,280.0,280.0,-14.152,3.25,-7.224,23.442
4206.0,3.241,0.859,-33.557,1.93,9.084,4.044,32.064,3.72,-27.19,-2.761,0.0,33.9,34.1,9.442,1.857,-15.919,-9.863,-18.91,-12.034,-3.171,26.824,0.0,274.14,,280.0,280.0,-14.178,3.25,-7.253,23.453
4206.5,3.779,0.871,-35.209,1.823,9.199,4.044,32.064,3.72,-27.19,-2.761,0.0,33.9,34.1,9.18,1.886,-15.959,-9.852,-18.927,-11.992,-3.171,26.824,0.0,274.24,,280.0,280.0,-14.181,3.249,-7.252,23.463
4207.0,3.779,0.871,-35.209,1.823,9.199,4.044,32.064,3.72,-27.19,-2.761,0.0,33.9,34.1,9.18,1.886,-15.914,-9.819,-18.925,-11.909,-3.171,26.824,0.0,274.24,,280.0,280.0,-14.183,3.258,-7.252,23.429
4207.5,3.779,0.871,-35.209,1.823,9.199,4.044,32.064,3.72,-27.19,-2.761,0.0,33.9,34.1,9.18,1.886,-15.88,-9.807,-18.945,-11.894,-3.171,26.824,0.0,274.24,,280.0,280.0,-14.142,3.267,-7.239,23.373
4208.0,3.779,0.871,-35.209,1.823,9.199,4.044,32.064,3.72,-27.19,-2.761,0.0,33.9,34.1,9.18,1.886,-15.928,-9.805,-18.962,-11.942,-3.171,26.824,0.0,274.24,,280.0,280.0,-14.132,3.275,-7.219,23.373
4208.5,3.779,0.871,-35.209,1.823,9.199,4.058,32.072,3.729,-27.142,-2.763,0.0,33.936,34.12,9.18,1.886,-15.924,-9.869,-18.956,-12.025,-3.177,26.822,0.0,274.14,,280.0,280.0,-14.159,3.283,-7.243,23.339
4209.0,3.779,0.871,-35.209,1.823,9.199,4.058,32.072,3.729,-27.142,-2.763,0.0,33.9,34.1,9.18,1.886,-15.993,-9.888,-18.94,-12.061,-3.177,26.822,0.0,274.14,,280.0,280.0,-14.194,3.291,-7.249,23.304
4209.5,3.578,0.828,-35.209,1.84,9.244,4.058,32.072,3.729,-27.142,-2.763,0.0,33.9,34.1,9.214,1.917,-15.918,-9.819,-18.971,-11.895,-3.177,26.822,0.0,274.24,,280.0,280.0,-14.221,3.299,-7.23,23.272
4210.0,3.578,0.828,-35.209,1.84,9.244,4.058,32.072,3.729,-27.142,-2.763,0.0,33.9,34.1,9.214,1.917,-15.877,-9.79,-18.963,-11.877,-3.177,26.822,0.0,274.24,,280.0,280.0,-14.151,3.304,-7.219,23.231
4210.5,3.578,0.828,-35.209,1.84,9.244,4.058,32.072,3.729,-27.142,-2.763,0.0,33.9,34.1,9.214,1.917,-15.91,-9.831,-18.976,-11.957,-3.177,26.822,0.0,274.44,,280.0,280.0,-14.127,3.308,-7.214,23.209
4211.0,3.578,0.828,-35.209,1.84,9.244,4.058,32.072,3.729,-27.142,-2.763,0.0,33.9,34.1,9.214,1.917,-15.909,-9.903,-18.95,-12.046,-3.177,26.822,0.0,274.44,,280.0,280.0,-14.168,3.313,-7.226,23.194
4211.5,3.578,0.828,-35.209,1.84,9.244,4.033,32.059,3.679,-27.1,-2.754,0.0,33.943,34.146,9.214,1.917,-15.92,-9.885,-18.905,-12.054,-3.174,26.821,0.0,274.34,,280.0,280.0,-14.202,3.317,-7.228,23.218
4212.0,3.578,0.828,-35.209,1.84,9.244,4.033,32.059,3.679,-27.1,-2.754,0.0,33.9,34.1,9.214,1.917,-15.921,-9.853,-18.937,-11.96,-3.174,26.821,0.0,274.34,,280.0,280.0,-14.191,3.321,-7.255,23.22
4212.5,3.578,0.828,-35.209,1.84,9.244,4.033,32.059,3.679,-27.1,-2.754,0.0,33.9,34.1,9.214,1.917,-15.933,-9.818,-18.949,-11.934,-3.174,26.821,0.0,274.24,,280.0,280.0,-14.168,3.326,-7.235,23.184
4213.0,2.517,0.67,-34.072,1.871,9.144,4.033,32.059,3.679,-27.1,-2.754,0.0,33.9,34.1,9.322,1.902,-15.903,-9.821,-19.006,-11.939,-3.174,26.821,0.0,274.24,,280.0,280.0,-14.158,3.33,-7.234,23.173
4213.5,2.517,0.67,-34.072,1.871,9.144,4.033,32.059,3.679,-27.1,-2.754,0.0,33.9,34.1,9.322,1.902,-15.916,-9.869,-18.952,-12.014,-3.174,26.821,0.0,274.04,,280.0,280.0,-14.167,3.316,-7.235,23.115
4214.0,2.517,0.67,-34.072,1.871,9.144,4.033,32.059,3.679,-27.1,-2.754,0.0,33.9,34.1,9.322,1.902,-15.873,-9.895,-18.91,-12.009,-3.174,26.821,0.0,274.04,,280.0,280.0,-14.188,3.303,-7.243,23.039
4214.5,2.517,0.67,-34.072,1.871,9.144,4.033,32.059,3.679,-27.1,-2.754,0.0,33.9,34.1,9.322,1.902,-15.933,-9.855,-18.893,-11.972,-3.174,26.821,0.0,274.14,,280.0,280.0,-14.172,3.29,-7.237,22.985
4215.0,2.517,0.67,-34.072,1.871,9.144,4.023,32.059,3.697,-27.064,-2.751,0.0,33.954,34.18,9.322,1.902,-15.91,-9.831,-18.903,-11.934,-3.172,26.831,0.0,274.14,,280.0,280.0,-14.163,3.278,-7.255,22.935
4215.5,2.517,0.67,-34.072,1.871,9.144,4.023,32.059,3.697,-27.064,-2.751,0.0,34.0,34.2,9.322,1.902,-15.909,-9.822,-18.955,-11.919,-3.172,26.831,0.0,274.64,,280.0,280.0,-14.145,3.265,-7.234,22.899
4216.0,2.492,0.676,-33.978,1.931,9.197,4.023,32.059,3.697,-27.064,-2.751,0.0,34.0,34.2,9.273,1.782,-15.893,-9.805,-18.992,-11.906,-3.172,26.831,0.0,274.64,,280.0,280.0,-14.151,3.253,-7.239,22.899
4216.5,2.492,0.676,-33.978,1.931,9.197,4.023,32.059,3.697,-27.064,-2.751,0.0,34.0,34.2,9.273,1.782,-15.941,-9.904,-18.93,-12.042,-3.172,26.831,0.0,274.44,,280.0,280.0,-14.149,3.241,-7.232,22.889
4217.0,2.492,0.676,-33.978,1.931,9.197,4.023,32.059,3.697,-27.064,-2.751,0.0,34.0,34.2,9.273,1.782,-15.956,-9.876,-18.909,-12.015,-3.172,26.831,0.0,274.44,,280.0,280.0,-14.204,3.228,-7.25,22.853
4217.5,2.492,0.676,-33.978,1.931,9.197,4.023,32.059,3.697,-27.064,-2.751,0.0,34.0,34.2,9.273,1.782,-15.946,-9.857,-18.948,-11.965,-3.172,26.831,0.0,274.14,,280.0,280.0,-14.189,3.216,-7.247,22.876
4218.0,2.492,0.676,-33.978,1.931,9.197,4.018,32.066,3.708,-27.017,-2.745,0.0,33.955,34.128,9.273,1.782,-15.897,-9.827,-18.969,-11.907,-3.165,26.83,0.0,274.14,,280.0,280.0,-14.179,3.204,-7.238,22.869
4218.5,2.492,0.676,-33.978,1.931,9.197,4.018,32.066,3.708,-27.017,-2.745,0.0,34.0,34.1,9.273,1.782,-15.924,-9.805,-18.983,-11.904,-3.165,26.83,0.0,273.64,,280.0,280.0,-14.15,3.193,-7.238,22.875
4219.0,2.492,0.676,-33.978,1.931,9.197,4.018,32.066,3.708,-27.017,-2.745,0.0,34.0,34.1,9.273,1.782,-15.953,-9.855,-19.01,-12.012,-3.165,26.83,0.0,273.64,,280.0,280.0,-14.154,3.181,-7.223,22.866
4219.5,3.193,0.754,-35.209,1.892,9.32,4.018,32.066,3.708,-27.017,-2.745,0.0,34.0,34.1,9.097,1.868,-15.98,-9.915,-18.966,-12.098,-3.165,26.83,0.0,274.14,,280.0,280.0,-14.208,3.17,-7.254,22.896
4220.0,3.193,0.754,-35.209,1.892,9.32,4.018,32.066,3.708,-27.017,-2.745,0.0,34.0,34.1,9.097,1.868,-15.964,-9.859,-18.931,-11.979,-3.165,26.83,0.0,274.14,,280.0,280.0,-14.24,3.17,-7.27,22.958
4220.5,3.193,0.754,-35.209,1.892,9.32,4.018,32.066,3.708,-27.017,-2.745,0.0,34.0,34.1,9.097,1.868,-15.917,-9.823,-18.95,-11.895,-3.165,26.83,0.0,274.24,,280.0,280.0,-14.183,3.171,-7.258,23.032
4221.0,3.193,0.754,-35.209,1.892,9.32,4.018,32.066,3.708,-27.017,-2.745,0.0,34.0,34.1,9.097,1.868,-15.882,-9.816,-18.933,-11.935,-3.165,26.83,0.0,274.24,,280.0,280.0,-14.146,3.171,-7.23,23.055
4221.5,3.193,0.754,-35.209,1.892,9.32,4.05,32.073,3.735,-26.966,-2.745,0.0,33.965,34.163,9.097,1.868,-15.936,-9.901,-18.928,-12.045,-3.165,26.842,0.0,274.24,,280.0,280.0,-14.141,3.171,-7.24,23.069
4222.0,3.193,0.754,-35.209,1.892,9.32,4.05,32.073,3.735,-26.966,-2.745,0.0,34.0,34.2,9.097,1.868,-15.907,-9.895,-18.876,-12.076,-3.165,26.842,0.0,274.24,,280.0,280.0,-14.203,3.172,-7.263,23.082
4222.5,3.775,0.898,-35.209,1.866,9.204,4.05,32.073,3.735,-26.966,-2.745,0.0,34.0,34.2,9.16,1.814,-15.902,-9.886,-18.856,-12.035,-3.165,26.842,0.0,274.04,,280.0,280.0,-14.189,3.172,-7.257,23.132
4223.0,3.775,0.898,-35.209,1.866,9.204,4.05,32.073,3.735,-26.966,-2.745,0.0,34.0,34.2,9.16,1.814,-15.876,-9.867,-18.879,-11.964,-3.165,26.842,0.0,274.04,,280.0,280.0,-14.17,3.182,-7.236,23.13
4223.5,3.775,0.898,-35.209,1.866,9.204,4.05,32.073,3.735,-26.966,-2.745,0.0,34.0,34.2,9.16,1.814,-15.852,-9.797,-18.926,-11.881,-3.165,26.842,0.0,274.54,,280.0,280.0,-14.146,3.192,-7.231,23.13
4224.0,3.775,0.898,-35.209,1.866,9.204,4.05,32.073,3.735,-26.966,-2.745,0.0,34.0,34.2,9.16,1.814,-15.918,-9.849,-18.958,-11.986,-3.165,26.842,0.0,274.54,,280.0,280.0,-14.114,3.201,-7.228,23.129
4224.5,3.775,0.898,-35.209,1.866,9.204,4.047,32.078,3.696,-26.916,-2.746,0.0,33.962,34.092,9.16,1.814,-15.934,-9.89,-18.917,-12.066,-3.167,26.839,0.0,274.74,,280.0,280.0,-14.178,3.211,-7.246,23.126
4225.0,3.775,0.898,-35.209,1.866,9.204,4.047,32.078,3.696,-26.916,-2.746,0.0,34.0,34.1,9.16,1.814,-15.935,-9.865,-18.904,-12.034,-3.167,26.839,0.0,274.74,,280.0,280.0,-14.202,3.22,-7.233,23.104
4225.5,3.18,0.843,-33.148,1.892,9.152,4.047,32.078,3.696,-26.916,-2.746,0.0,34.0,34.1,9.417,1.796,-15.917,-9.86,-18.915,-11.973,-3.167,26.839,0.0,273.84,,280.0,280.0,-14.184,3.229,-7.249,23.088
4226.0,3.18,0.843,-33.148,1.892,9.152,4.047,32.078,3.696,-26.916,-2.746,0.0,34.0,34.1,9.417,1.796,-15.901,-9.822,-18.932,-11.9,-3.167,26.839,0.0,273.84,,280.0,280.0,-14.166,3.228,-7.229,22.982
4226.5,3.18,0.843,-33.148,1.892,9.152,4.047,32.078,3.696,-26.916,-2.746,0.0,34.0,34.1,9.417,1.796,-15.874,-9.836,-18.941,-11.918,-3.167,26.839,0.0,274.54,,280.0,280.0,-14.139,3.227,-7.228,22.919
4227.0,3.18,0.843,-33.148,1.892,9.152,4.047,32.078,3.696,-26.916,-2.746,0.0,34.0,34.1,9.417,1.796,-15.905,-9.883,-18.879,-12.042,-3.167,26.839,0.0,274.54,,280.0,280.0,-14.142,3.227,-7.253,22.868
4227.5,3.18,0.843,-33.148,1.892,9.152,4.047,32.078,3.696,-26.916,-2.746,0.0,34.0,34.1,9.417,1.796,-15.885,-9.874,-18.867,-12.014,-3.167,26.839,0.0,274.74,,280.0,280.0,-14.177,3.226,-7.238,22.833
4228.0,3.18,0.843,-33.148,1.892,9.152,4.008,32.072,3.702,-26.862,-2.735,0.0,33.973,34.057,9.417,1.796,-15.868,-9.852,-18.876,-11.958,-3.161,26.85,0.0,274.74,,280.0,280.0,-14.16,3.225,-7.238,22.83
4228.5,3.18,0.843,-33.148,1.892,9.152,4.008,32.072,3.702,-26.862,-2.735,0.0,34.0,34.1,9.417,1.796,-15.879,-9.825,-18.883,-11.909,-3.161,26.85,0.0,274.84,,280.0,280.0,-14.138,3.224,-7.233,22.811
4229.0,2.438,0.66,-33.969,1.91,9.117,4.008,32.072,3.702,-26.862,-2.735,0.0,34.0,34.1,9.341,1.82,-15.874,-9.812,-18.926,-11.901,-3.161,26.85,0.0,274.84,,280.0,280.0,-14.124,3.224,-7.236,22.818
4229.5,2.438,0.66,-33.969,1.91,9.117,4.008,32.072,3.702,-26.862,-2.735,0.0,34.0,34.1,9.341,1.82,-15.912,-9.827,-18.923,-11.98,-3.161,26.85,0.0,274.14,,280.0,280.0,-14.128,3.211,-7.226,22.892
4230.0,2.438,0.66,-33.969,1.91,9.117,4.008,32.072,3.702,-26.862,-2.735,0.0,34.0,34.1,9.341,1.82,-15.885,-9.865,-18.872,-12.022,-3.161,26.85,0.0,274.14,,280.0,280.0,-14.161,3.198,-7.235,22.938
4230.5,2.438,0.66,-33.969,1.91,9.117,4.008,32.072,3.702,-26.862,-2.735,0.0,34.0,34.1,9.341,1.82,-15.933,-9.833,-18.866,-11.951,-3.161,26.85,0.0,274.44,,280.0,280.0,-14.161,3.186,-7.25,22.959
4231.0,2.438,0.66,-33.969,1.91,9.117,4.011,32.077,3.705,-26.817,-2.742,0.0,33.97,34.105,9.341,1.82,-15.891,-9.807,-18.885,-11.881,-3.159,26.851,0.0,274.44,,280.0,280.0,-14.146,3.173,-7.225,22.995
4231.5,2.438,0.66,-33.969,1.91,9.117,4.011,32.077,3.705,-26.817,-2.742,0.0,34.0,34.1,9.341,1.82,-15.861,-9.787,-18.918,-11.884,-3.159,26.851,0.0,274.24,,280.0,280.0,-14.116,3.161,-7.222,22.975
4232.0,2.446,0.669,-33.657,1.855,9.146,4.011,32.077,3.705,-26.817,-2.742,0.0,34.0,34.1,9.307,1.845,-15.879,-9.816,-18.896,-11.952,-3.159,26.851,0.0,274.24,,280.0,280.0,-14.113,3.149,-7.2,22.935
4232.5,2.446,0.669,-33.657,1.855,9.146,4.011,32.077,3.705,-26.817,-2.742,0.0,34.0,34.1,9.307,1.845,-15.837,-9.864,-18.839,-12.009,-3.159,26.851,0.0,274.44,,280.0,280.0,-14.136,3.138,-7.218,22.896
4233.0,2.446,0.669,-33.657,1.855,9.146,4.011,32.077,3.705,-26.817,-2.742,0.0,34.0,34.1,9.307,1.845,-15.874,-9.878,-18.822,-12.029,-3.159,26.851,0.0,274.44,,280.0,280.0,-14.137,3.127,-7.23,22.853
4233.5,2.446,0.669,-33.657,1.855,9.146,4.011,32.077,3.705,-26.817,-2.742,0.0,34.0,34.1,9.307,1.845,-15.892,-9.854,-18.848,-11.95,-3.159,26.851,0.0,274.24,,280.0,280.0,-14.151,3.115,-7.229,22.789
4234.0,2.446,0.669,-33.657,1.855,9.146,4.011,32.077,3.705,-26.817,-2.742,0.0,34.0,34.1,9.307,1.845,-15.805,-9.796,-18.846,-11.857,-3.159,26.851,0.0,274.24,,280.0,280.0,-14.136,3.104,-7.191,22.82
4234.5,2.446,0.669,-33.657,1.855,9.146,4.016,32.082,3.721,-26.754,-2.722,0.0,33.976,34.116,9.307,1.845,-15.846,-9.833,-18.849,-11.968,-3.154,26.856,0.0,274.14,,280.0,280.0,-14.076,3.094,-7.187,22.861
4235.0,2.446,0.669,-33.657,1.855,9.146,4.016,32.082,3.721,-26.754,-2.722,0.0,34.0,34.1,9.307,1.845,-15.884,-9.856,-18.844,-12.032,-3.154,26.856,0.0,274.14,,280.0,280.0,-14.124,3.083,-7.197,22.929
4235.5,3.424,0.817,-35.209,1.88,9.174,4.016,32.082,3.721,-26.754,-2.722,0.0,34.0,34.1,9.243,1.938,-15.919,-9.878,-18.875,-12.007,-3.154,26.856,0.0,273.94,,280.0,280.0,-14.154,3.073,-7.209,22.972
4236.0,3.424,0.817,-35.209,1.88,9.174,4.016,32.082,3.721,-26.754,-2.722,0.0,34.0,34.1,9.243,1.938,-15.87,-9.81,-18.868,-11.903,-3.154,26.856,0.0,273.94,,280.0,280.0,-14.169,3.078,-7.213,22.954
4236.5,3.424,0.817,-35.209,1.88,9.174,4.016,32.082,3.721,-26.754,-2.722,0.0,34.0,34.1,9.243,1.938,-15.838,-9.781,-18.89,-11.851,-3.154,26.856,0.0,273.94,,280.0,280.0,-14.113,3.084,-7.2,22.944
4237.0,3.424,0.817,-35.209,1.88,9.174,4.016,32.082,3.721,-26.754,-2.722,0.0,34.0,34.1,9.243,1.938,-15.833,-9.795,-18.915,-11.901,-3.154,26.856,0.0,273.94,,280.0,280.0,-14.09,3.09,-7.194,22.988
4237.5,3.424,0.817,-35.209,1.88,9.174,4.068,32.1,3.695,-26.71,-2.732,0.0,33.977,34.066,9.243,1.938,-15.866,-9.881,-18.82,-12.037,-3.147,26.868,0.0,273.24,,280.0,280.0,-14.111,3.095,-7.191,23.01
4238.0,3.424,0.817,-35.209,1.88,9.174,4.068,32.1,3.695,-26.71,-2.732,0.0,34.0,34.1,9.243,1.938,-15.841,-9.845,-18.798,-11.944,-3.147,26.868,0.0,273.24,,280.0,280.0,-14.151,3.1,-7.204,23.057
4238.5,3.352,0.88,-33.457,1.908,9.158,4.068,32.1,3.695,-26.71,-2.732,0.0,34.0,34.1,9.382,1.778,-15.826,-9.811,-18.823,-11.906,-3.147,26.868,0.0,274.34,,280.0,280.0,-14.107,3.106,-7.198,23.045
4239.0,3.352,0.88,-33.457,1.908,9.158,4.068,32.1,3.695,-26.71,-2.732,0.0,34.0,34.1,9.382,1.778,-15.817,-9.795,-18.857,-11.869,-3.147,26.868,0.0,274.34,,280.0,280.0,-14.091,3.11,-7.185,23.041
4239.5,3.352,0.88,-33.457,1.908,9.158,4.068,32.1,3.695,-26.71,-2.732,0.0,34.0,34.1,9.382,1.778,-15.823,-9.753,-18.85,-11.849,-3.147,26.868,0.0,274.24,,280.0,280.0,-14.085,3.114,-7.2,23.008
4240.0,3.352,0.88,-33.457,1.908,9.158,4.068,32.1,3.695,-26.71,-2.732,0.0,34.0,34.1,9.382,1.778,-15.87,-9.793,-18.847,-11.95,-3.147,26.868,0.0,274.24,,280.0,280.0,-14.069,3.118,-7.2,22.999
4240.5,3.352,0.88,-33.457,1.908,9.158,4.068,32.1,3.695,-26.71,-2.732,0.0,34.0,34.1,9.382,1.778,-15.822,-9.835,-18.836,-11.999,-3.147,26.868,0.0,274.24,,280.0,280.0,-14.115,3.122,-7.209,22.933
4241.0,3.352,0.88,-33.457,1.908,9.158,4.082,32.091,3.712,-26.668,-2.722,0.0,33.979,34.148,9.382,1.778,-15.843,-9.822,-18.864,-11.908,-3.15,26.876,0.0,274.24,,280.0,280.0,-14.123,3.125,-7.201,22.896
4241.5,3.352,0.88,-33.457,1.908,9.158,4.082,32.091,3.712,-26.668,-2.722,0.0,34.0,34.1,9.382,1.778,-15.825,-9.763,-18.847,-11.836,-3.15,26.876,0.0,274.34,,280.0,280.0,-14.109,3.129,-7.192,22.846
4242.0,2.934,0.767,-34.63,1.897,9.218,4.082,32.091,3.712,-26.668,-2.722,0.0,34.0,34.1,9.225,1.788,-15.85,-9.769,-18.881,-11.867,-3.15,26.876,0.0,274.34,,280.0,280.0,-14.068,3.133,-7.196,22.771
4242.5,2.934,0.767,-34.63,1.897,9.218,4.082,32.091,3.712,-26.668,-2.722,0.0,34.0,34.1,9.225,1.788,-15.871,-9.802,-18.869,-11.933,-3.15,26.876,0.0,274.14,,280.0,280.0,-14.092,3.129,-7.177,22.714
4243.0,2.934,0.767,-34.63,1.897,9.218,4.082,32.091,3.712,-26.668,-2.722,0.0,34.0,34.1,9.225,1.788,-15.849,-9.872,-18.792,-11.984,-3.15,26.876,0.0,274.14,,280.0,280.0,-14.119,3.126,-7.185,22.677
4243.5,2.934,0.767,-34.63,1.897,9.218,4.082,32.091,3.712,-26.668,-2.722,0.0,34.0,34.1,9.225,1.788,-15.828,-9.821,-18.772,-11.959,-3.15,26.876,0.0,273.84,,280.0,280.0,-14.125,3.123,-7.192,22.761
4244.0,2.934,0.767,-34.63,1.897,9.218,4.023,32.079,3.716,-26.614,-2.738,0.0,33.979,34.062,9.225,1.788,-15.829,-9.799,-18.796,-11.892,-3.15,26.882,0.0,273.84,,280.0,280.0,-14.095,3.12,-7.183,22.787
4244.5,2.934,0.767,-34.63,1.897,9.218,4.023,32.079,3.716,-26.614,-2.738,0.0,34.0,34.1,9.225,1.788,-15.797,-9.726,-18.843,-11.828,-3.15,26.882,0.0,274.24,,280.0,280.0,-14.079,3.117,-7.175,22.81
4245.0,3.183,0.783,-34.637,1.929,9.181,4.023,32.079,3.716,-26.614,-2.738,0.0,34.0,34.1,9.244,1.675,-15.824,-9.772,-18.856,-11.896,-3.15,26.882,0.0,274.24,,280.0,280.0,-14.048,3.114,-7.162,22.841
4245.5,3.183,0.783,-34.637,1.929,9.181,4.023,32.079,3.716,-26.614,-2.738,0.0,34.0,34.1,9.244,1.675,-15.801,-9.823,-18.795,-11.927,-3.15,26.882,0.0,274.14,,280.0,280.0,-14.087,3.115,-7.172,22.875
4246.0,3.183,0.783,-34.637,1.929,9.181,4.023,32.079,3.716,-26.614,-2.738,0.0,34.0,34.1,9.244,1.675,-15.82,-9.803,-18.772,-11.97,-3.15,26.882,0.0,274.14,,280.0,280.0,-14.087,3.116,-7.184,22.922
4246.5,3.183,0.783,-34.637,1.929,9.181,4.023,32.079,3.716,-26.614,-2.738,0.0,34.0,34.1,9.244,1.675,-15.825,-9.762,-18.783,-11.856,-3.15,26.882,0.0,273.94,,280.0,280.0,-14.091,3.117,-7.186,22.895
4247.0,3.183,0.783,-34.637,1.929,9.181,4.043,32.092,3.717,-26.571,-2.742,0.0,33.983,34.095,9.244,1.675,-15.82,-9.728,-18.81,-11.83,-3.163,26.887,0.0,273.94,,280.0,280.0,-14.057,3.118,-7.14,22.907
4247.5,3.183,0.783,-34.637,1.929,9.181,4.043,32.092,3.717,-26.571,-2.742,0.0,34.0,34.1,9.244,1.675,-15.79,-9.698,-18.833,-11.785,-3.163,26.887,0.0,273.74,,280.0,280.0,-14.047,3.119,-7.143,22.99
4248.0,3.183,0.783,-34.637,1.929,9.181,4.043,32.092,3.717,-26.571,-2.742,0.0,34.0,34.1,9.244,1.675,-15.799,-9.776,-18.791,-11.938,-3.163,26.887,0.0,273.74,,280.0,280.0,-14.026,3.12,-7.14,23.081
4248.5,3.204,0.775,-35.209,1.85,9.178,4.043,32.092,3.717,-26.571,-2.742,0.0,34.0,34.1,9.221,2.04,-15.816,-9.798,-18.76,-11.945,-3.163,26.887,0.0,273.34,,280.0,280.0,-14.076,3.121,-7.155,23.147
4249.0,3.204,0.775,-35.209,1.85,9.178,4.043,32.092,3.717,-26.571,-2.742,0.0,34.0,34.1,9.221,2.04,-15.821,-9.75,-18.787,-11.876,-3.163,26.887,0.0,273.34,,280.0,280.0,-14.08,3.123,-7.153,23.101
4249.5,3.204,0.775,-35.209,1.85,9.178,4.043,32.092,3.717,-26.571,-2.742,0.0,34.0,34.1,9.221,2.04,-15.798,-9.736,-18.806,-11.805,-3.163,26.887,0.0,273.74,,280.0,280.0,-14.058,3.124,-7.146,23.02
4250.0,3.204,0.775,-35.209,1.85,9.178,4.043,32.092,3.717,-26.571,-2.742,0.0,34.0,34.1,9.221,2.04,-15.749,-9.709,-18.824,-11.788,-3.163,26.887,0.0,273.74,,280.0,280.0,-14.036,3.125,-7.128,23.049
4250.5,3.204,0.775,-35.209,1.85,9.178,4.011,32.105,3.719,-26.527,-2.731,0.0,33.973,34.13,9.221,2.04,-15.776,-9.727,-18.833,-11.818,-3.169,26.897,0.0,273.74,,280.0,280.0,-14.018,3.127,-7.122,23.076
4251.0,3.204,0.775,-35.209,1.85,9.178,4.011,32.105,3.719,-26.527,-2.731,0.0,34.0,34.1,9.221,2.04,-15.781,-9.769,-18.781,-11.953,-3.169,26.897,0.0,273.74,,280.0,280.0,-14.038,3.128,-7.14,23.099
4251.5,3.796,0.888,-35.209,1.831,9.241,4.011,32.105,3.719,-26.527,-2.731,0.0,34.0,34.1,9.189,1.948,-15.812,-9.788,-18.784,-11.926,-3.169,26.897,0.0,273.24,,280.0,280.0,-14.071,3.129,-7.126,23.129
4252.0,3.796,0.888,-35.209,1.831,9.241,4.011,32.105,3.719,-26.527,-2.731,0.0,34.0,34.1,9.189,1.948,-15.766,-9.704,-18.824,-11.792,-3.169,26.897,0.0,273.24,,280.0,280.0,-14.077,3.14,-7.108,23.209
4252.5,3.796,0.888,-35.209,1.831,9.241,4.011,32.105,3.719,-26.527,-2.731,0.0,34.0,34.1,9.189,1.948,-15.78,-9.672,-18.853,-11.754,-3.169,26.897,0.0,273.54,,280.0,280.0,-14.022,3.151,-7.116,23.269
4253.0,3.796,0.888,-35.209,1.831,9.241,4.011,32.105,3.719,-26.527,-2.731,0.0,34.0,34.1,9.189,1.948,-15.791,-9.697,-18.857,-11.856,-3.169,26.897,0.0,273.54,,280.0,280.0,-14.014,3.162,-7.115,23.342
4253.5,3.796,0.888,-35.209,1.831,9.241,4.03,32.126,3.69,-26.485,-2.739,0.0,33.974,34.077,9.189,1.948,-15.837,-9.789,-18.794,-11.983,-3.169,26.903,0.0,273.64,,280.0,280.0,-14.05,3.172,-7.108,23.424
4254.0,3.796,0.888,-35.209,1.831,9.241,4.03,32.126,3.69,-26.485,-2.739,0.0,34.0,34.1,9.189,1.948,-15.875,-9.797,-18.737,-11.954,-3.169,26.903,0.0,273.64,,280.0,280.0,-14.1,3.182,-7.133,23.562
4254.5,3.796,0.888,-35.209,1.831,9.241,4.03,32.126,3.69,-26.485,-2.739,0.0,34.0,34.1,9.189,1.948,-15.817,-9.761,-18.751,-11.879,-3.169,26.903,0.0,273.64,,280.0,280.0,-14.091,3.192,-7.132,23.584
4255.0,2.498,0.717,-34.018,1.865,9.087,4.03,32.126,3.69,-26.485,-2.739,0.0,34.0,34.1,9.301,1.846,-15.755,-9.698,-18.784,-11.789,-3.169,26.903,0.0,273.64,,280.0,280.0,-14.052,3.202,-7.1,23.594
4255.5,2.498,0.717,-34.018,1.865,9.087,4.03,32.126,3.69,-26.485,-2.739,0.0,34.0,34.1,9.301,1.846,-15.771,-9.692,-18.822,-11.843,-3.169,26.903,0.0,273.64,,280.0,280.0,-14.007,3.191,-7.088,23.593
4256.0,2.498,0.717,-34.018,1.865,9.087,4.03,32.126,3.69,-26.485,-2.739,0.0,34.0,34.1,9.301,1.846,-15.782,-9.766,-18.766,-11.94,-3.169,26.903,0.0,273.64,,280.0,280.0,-14.032,3.179,-7.091,23.55
4256.5,2.498,0.717,-34.018,1.865,9.087,4.03,32.126,3.69,-26.485,-2.739,0.0,34.0,34.1,9.301,1.846,-15.773,-9.775,-18.738,-11.964,-3.169,26.903,0.0,271.44,,280.0,280.0,-14.064,3.168,-7.109,23.55
4257.0,2.498,0.717,-34.018,1.865,9.087,4.031,32.102,3.692,-26.448,-2.735,0.0,33.98,34.02,9.301,1.846,-15.805,-9.739,-18.744,-11.875,-3.171,26.908,0.0,271.44,,280.0,280.0,-14.063,3.157,-7.136,23.519
4257.5,2.498,0.717,-34.018,1.865,9.087,4.031,32.102,3.692,-26.448,-2.735,0.0,34.0,34.0,9.301,1.846,-15.762,-9.685,-18.767,-11.784,-3.171,26.908,0.0,272.24,,280.0,280.0,-14.041,3.146,-7.101,23.448
4258.0,2.792,0.697,-35.127,1.807,9.186,4.031,32.102,3.692,-26.448,-2.735,0.0,34.0,34.0,9.274,2.001,-15.75,-9.663,-18.781,-11.748,-3.171,26.908,0.0,272.24,,280.0,280.0,-14.0,3.136,-7.078,23.394
4258.5,2.792,0.697,-35.127,1.807,9.186,4.031,32.102,3.692,-26.448,-2.735,0.0,34.0,34.0,9.274,2.001,-15.726,-9.653,-18.796,-11.754,-3.171,26.908,0.0,272.84,,280.0,280.0,-13.986,3.13,-7.083,23.306
4259.0,2.792,0.697,-35.127,1.807,9.186,4.031,32.102,3.692,-26.448,-2.735,0.0,34.0,34.0,9.274,2.001,-15.721,-9.802,-18.702,-11.99,-3.171,26.908,0.0,272.84,,280.0,280.0,-13.982,3.124,-7.108,23.251
4259.5,2.792,0.697,-35.127,1.807,9.186,4.031,32.102,3.692,-26.448,-2.735,0.0,34.0,34.0,9.274,2.001,-15.759,-9.736,-18.714,-11.882,-3.171,26.908,0.0,272.54,,280.0,280.0,-14.054,3.119,-7.12,23.247
4260.0,2.792,0.697,-35.127,1.807,9.186,4.042,32.099,3.706,-26.389,-2.734,0.0,33.975,34.099,9.274,2.001,-15.693,-9.684,-18.71,-11.78,-3.161,26.908,0.0,272.54,,280.0,280.0,-14.023,3.114,-7.086,23.227
4260.5,2.792,0.697,-35.127,1.807,9.186,4.042,32.099,3.706,-26.389,-2.734,0.0,34.0,34.1,9.274,2.001,-15.686,-9.648,-18.739,-11.706,-3.161,26.908,0.0,272.14,,280.0,280.0,-13.967,3.108,-7.074,23.207
4261.0,3.071,0.694,-35.209,1.85,9.197,4.042,32.099,3.706,-26.389,-2.734,0.0,34.0,34.1,9.202,1.828,-15.713,-9.636,-18.755,-11.746,-3.161,26.908,0.0,272.14,,280.0,280.0,-13.945,3.103,-7.053,23.184
4261.5,3.071,0.694,-35.209,1.85,9.197,4.042,32.099,3.706,-26.389,-2.734,0.0,34.0,34.1,9.202,1.828,-15.733,-9.694,-18.748,-11.838,-3.161,26.908,0.0,272.24,,280.0,280.0,-13.962,3.103,-7.063,23.178
4262.0,3.071,0.694,-35.209,1.85,9.197,4.042,32.099,3.706,-26.389,-2.734,0.0,34.0,34.1,9.202,1.828,-15.692,-9.74,-18.698,-11.902,-3.161,26.908,0.0,272.24,,280.0,280.0,-14.004,3.102,-7.088,23.146
4262.5,3.071,0.694,-35.209,1.85,9.197,4.042,32.099,3.706,-26.389,-2.734,0.0,34.0,34.1,9.202,1.828,-15.774,-9.688,-18.751,-11.794,-3.161,26.908,0.0,272.44,,280.0,280.0,-14.008,3.102,-7.088,23.118
4263.0,3.071,0.694,-35.209,1.85,9.197,4.042,32.099,3.706,-26.389,-2.734,0.0,34.0,34.1,9.202,1.828,-15.726,-9.651,-18.766,-11.719,-3.161,26.908,0.0,272.44,,280.0,280.0,-14.002,3.101,-7.069,23.093
4263.5,3.071,0.694,-35.209,1.85,9.197,4.04,32.115,3.714,-26.358,-2.754,0.0,33.976,34.069,9.202,1.828,-15.704,-9.625,-18.783,-11.724,-3.17,26.91,0.0,272.74,,280.0,280.0,-13.965,3.101,-7.047,23.09
4264.0,3.071,0.694,-35.209,1.85,9.197,4.04,32.115,3.714,-26.358,-2.754,0.0,34.0,34.1,9.202,1.828,-15.789,-9.676,-18.819,-11.852,-3.17,26.91,0.0,272.74,,280.0,280.0,-13.959,3.1,-7.051,23.082
4264.5,3.129,0.83,-33.478,1.905,9.204,4.04,32.115,3.714,-26.358,-2.754,0.0,34.0,34.1,9.271,1.777,-15.773,-9.746,-18.77,-11.883,-3.17,26.91,0.0,272.64,,280.0,280.0,-14.034,3.1,-7.06,23.109
4265.0,3.129,0.83,-33.478,1.905,9.204,4.04,32.115,3.714,-26.358,-2.754,0.0,34.0,34.1,9.271,1.777,-15.732,-9.745,-18.72,-11.894,-3.17,26.91,0.0,272.64,,280.0,280.0,-14.043,3.1,-7.076,23.206
4265.5,3.129,0.83,-33.478,1.905,9.204,4.04,32.115,3.714,-26.358,-2.754,0.0,34.0,34.1,9.271,1.777,-15.759,-9.692,-18.71,-11.821,-3.17,26.91,0.0,272.64,,280.0,280.0,-14.023,3.101,-7.081,23.249
4266.0,3.129,0.83,-33.478,1.905,9.204,4.04,32.115,3.714,-26.358,-2.754,0.0,34.0,34.1,9.271,1.777,-15.723,-9.647,-18.792,-11.742,-3.17,26.91,0.0,272.64,,280.0,280.0,-13.995,3.101,-7.075,23.248
4266.5,3.129,0.83,-33.478,1.905,9.204,4.04,32.119,3.705,-26.317,-2.748,0.0,33.973,34.032,9.271,1.777,-15.769,-9.646,-18.804,-11.799,-3.171,26.911,0.0,273.04,,280.0,280.0,-13.976,3.101,-7.057,23.236
4267.0,3.129,0.83,-33.478,1.905,9.204,4.04,32.119,3.705,-26.317,-2.748,0.0,34.0,34.0,9.271,1.777,-15.731,-9.71,-18.74,-11.877,-3.171,26.911,0.0,273.04,,280.0,280.0,-14.005,3.102,-7.046,23.211
4267.5,4.072,0.953,-35.209,1.864,9.24,4.04,32.119,3.705,-26.317,-2.748,0.0,34.0,34.0,9.188,1.778,-15.711,-9.749,-18.686,-11.94,-3.171,26.911,0.0,272.44,,280.0,280.0,-14.015,3.102,-7.072,23.289
4268.0,4.072,0.953,-35.209,1.864,9.24,4.04,32.119,3.705,-26.317,-2.748,0.0,34.0,34.0,9.188,1.778,-15.793,-9.719,-18.723,-11.873,-3.171,26.911,0.0,272.44,,280.0,280.0,-14.022,3.118,-7.084,23.289
4268.5,4.072,0.953,-35.209,1.864,9.24,4.04,32.119,3.705,-26.317,-2.748,0.0,34.0,34.0,9.188,1.778,-15.764,-9.688,-18.734,-11.78,-3.171,26.911,0.0,272.14,,280.0,280.0,-14.027,3.134,-7.068,23.18
4269.0,4.072,0.953,-35.209,1.864,9.24,4.04,32.119,3.705,-26.317,-2.748,0.0,34.0,34.0,9.188,1.778,-15.715,-9.635,-18.752,-11.739,-3.171,26.911,0.0,272.14,,280.0,280.0,-13.992,3.149,-7.059,23.055
4269.5,4.072,0.953,-35.209,1.864,9.24,4.04,32.119,3.705,-26.317,-2.748,0.0,34.0,34.0,9.188,1.778,-15.727,-9.729,-18.729,-11.926,-3.171,26.911,0.0,272.24,,280.0,280.0,-13.96,3.164,-7.043,22.941
4270.0,4.072,0.953,-35.209,1.864,9.24,4.017,32.134,3.696,-26.271,-2.724,0.0,33.976,34.11,9.188,1.778,-15.743,-9.775,-18.683,-11.957,-3.162,26.92,0.0,272.24,,280.0,280.0,-14.027,3.179,-7.083,22.818
4270.5,4.072,0.953,-35.209,1.864,9.24,4.017,32.134,3.696,-26.271,-2.724,0.0,34.0,34.1,9.188,1.778,-15.798,-9.725,-18.723,-11.871,-3.162,26.92,0.0,272.24,,280.0,280.0,-14.039,3.194,-7.102,22.741
4271.0,2.929,0.72,-35.209,1.796,9.221,4.017,32.134,3.696,-26.271,-2.724,0.0,34.0,34.1,9.248,1.991,-15.73,-9.675,-18.722,-11.773,-3.162,26.92,0.0,272.24,,280.0,280.0,-14.029,3.208,-7.069,22.703
4271.5,2.929,0.72,-35.209,1.796,9.221,4.017,32.134,3.696,-26.271,-2.724,0.0,34.0,34.1,9.248,1.991,-15.699,-9.634,-18.733,-11.703,-3.162,26.92,0.0,272.34,,280.0,280.0,-13.975,3.204,-7.051,22.662
4272.0,2.929,0.72,-35.209,1.796,9.221,4.017,32.134,3.696,-26.271,-2.724,0.0,34.0,34.1,9.248,1.991,-15.69,-9.645,-18.745,-11.735,-3.162,26.92,0.0,272.34,,280.0,280.0,-13.942,3.199,-7.048,22.598
4272.5,2.929,0.72,-35.209,1.796,9.221,4.017,32.134,3.696,-26.271,-2.724,0.0,34.0,34.1,9.248,1.991,-15.698,-9.695,-18.703,-11.862,-3.162,26.92,0.0,272.94,,280.0,280.0,-13.954,3.195,-7.078,22.554
4273.0,2.929,0.72,-35.209,1.796,9.221,4.034,32.126,3.676,-26.238,-2.727,0.0,33.974,34.085,9.248,1.991,-15.722,-9.711,-18.642,-11.863,-3.15,26.931,0.0,272.94,,280.0,280.0,-13.989,3.19,-7.059,22.529
4273.5,2.929,0.72,-35.209,1.796,9.221,4.034,32.126,3.676,-26.238,-2.727,0.0,34.0,34.1,9.248,1.991,-15.677,-9.648,-18.672,-11.744,-3.15,26.931,0.0,272.24,,280.0,280.0,-13.984,3.186,-7.072,22.514
4274.0,3.068,0.717,-35.209,1.882,9.218,4.034,32.126,3.676,-26.238,-2.727,0.0,34.0,34.1,9.049,1.86,-15.667,-9.617,-18.691,-11.711,-3.15,26.931,0.0,272.24,,280.0,280.0,-13.935,3.182,-7.06,22.529
4274.5,3.068,0.717,-35.209,1.882,9.218,4.034,32.126,3.676,-26.238,-2.727,0.0,34.0,34.1,9.049,1.86,-15.683,-9.611,-18.725,-11.715,-3.15,26.931,0.0,272.04,,280.0,280.0,-13.921,3.18,-7.045,22.595
4275.0,3.068,0.717,-35.209,1.882,9.218,4.034,32.126,3.676,-26.238,-2.727,0.0,34.0,34.1,9.049,1.86,-15.701,-9.681,-18.696,-11.817,-3.15,26.931,0.0,272.04,,280.0,280.0,-13.934,3.178,-7.03,22.673
