t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4275.5,3.068,0.717,-35.209,1.882,9.218,4.034,32.126,3.676,-26.238,-2.727,0.0,34.0,34.1,9.049,1.86,-15.718,-9.748,-18.638,-11.929,-3.15,26.931,0.0,272.04,,280.0,280.0,-13.974,3.176,-7.063,22.779
4276.0,3.068,0.717,-35.209,1.882,9.218,4.034,32.126,3.676,-26.238,-2.727,0.0,34.0,34.1,9.049,1.86,-15.755,-9.72,-18.67,-11.873,-3.15,26.931,0.0,272.04,,280.0,280.0,-14.008,3.175,-7.064,22.776
4276.5,3.068,0.717,-35.209,1.882,9.218,4.025,32.117,3.688,-26.192,-2.732,0.0,33.975,34.043,9.049,1.86,-15.706,-9.641,-18.714,-11.706,-3.147,26.932,0.0,272.44,,280.0,280.0,-14.005,3.173,-7.051,22.844
4277.0,3.068,0.717,-35.209,1.882,9.218,4.025,32.117,3.688,-26.192,-2.732,0.0,34.0,34.0,9.049,1.86,-15.66,-9.638,-18.724,-11.716,-3.147,26.932,0.0,272.44,,280.0,280.0,-13.942,3.171,-7.027,22.838
4277.5,2.95,0.73,-35.149,1.834,9.176,4.025,32.117,3.688,-26.192,-2.732,0.0,34.0,34.0,9.317,1.952,-15.75,-9.672,-18.761,-11.855,-3.147,26.932,0.0,272.54,,280.0,280.0,-13.934,3.169,-7.035,22.809
4278.0,2.95,0.73,-35.149,1.834,9.176,4.025,32.117,3.688,-26.192,-2.732,0.0,34.0,34.0,9.317,1.952,-15.742,-9.758,-18.694,-11.938,-3.147,26.932,0.0,272.54,,280.0,280.0,-14.01,3.166,-7.059,22.798
4278.5,2.95,0.73,-35.149,1.834,9.176,4.025,32.117,3.688,-26.192,-2.732,0.0,34.0,34.0,9.317,1.952,-15.765,-9.727,-18.684,-11.9,-3.147,26.932,0.0,272.34,,280.0,280.0,-14.033,3.162,-7.076,22.781
4279.0,2.95,0.73,-35.149,1.834,9.176,4.025,32.117,3.688,-26.192,-2.732,0.0,34.0,34.0,9.317,1.952,-15.743,-9.662,-18.716,-11.777,-3.147,26.932,0.0,272.34,,280.0,280.0,-14.019,3.159,-7.044,22.822
4279.5,2.95,0.73,-35.149,1.834,9.176,4.026,32.12,3.708,-26.16,-2.717,0.0,33.977,34.044,9.317,1.952,-15.677,-9.637,-18.714,-11.703,-3.142,26.938,0.0,272.14,,280.0,280.0,-13.975,3.155,-7.045,22.833
4280.0,2.95,0.73,-35.149,1.834,9.176,4.026,32.12,3.708,-26.16,-2.717,0.0,34.0,34.0,9.317,1.952,-15.734,-9.674,-18.762,-11.835,-3.142,26.938,0.0,272.14,,280.0,280.0,-13.933,3.152,-7.031,22.826
4280.5,3.687,0.896,-35.161,1.868,9.261,4.026,32.12,3.708,-26.16,-2.717,0.0,34.0,34.0,9.246,1.772,-15.789,-9.742,-18.705,-11.946,-3.142,26.938,0.0,272.14,,280.0,280.0,-14.001,3.149,-7.028,22.791
4281.0,3.687,0.896,-35.161,1.868,9.261,4.026,32.12,3.708,-26.16,-2.717,0.0,34.0,34.0,9.246,1.772,-15.767,-9.706,-18.663,-11.881,-3.142,26.938,0.0,272.14,,280.0,280.0,-14.045,3.158,-7.052,22.797
4281.5,3.687,0.896,-35.161,1.868,9.261,4.026,32.12,3.708,-26.16,-2.717,0.0,34.0,34.0,9.246,1.772,-15.721,-9.675,-18.657,-11.764,-3.142,26.938,0.0,272.24,,280.0,280.0,-14.004,3.166,-7.047,22.82
4282.0,3.687,0.896,-35.161,1.868,9.261,4.026,32.12,3.708,-26.16,-2.717,0.0,34.0,34.0,9.246,1.772,-15.671,-9.614,-18.675,-11.719,-3.142,26.938,0.0,272.24,,280.0,280.0,-13.955,3.175,-7.045,22.831
4282.5,3.687,0.896,-35.161,1.868,9.261,4.015,32.13,3.71,-26.113,-2.722,0.0,33.963,34.053,9.246,1.772,-15.662,-9.629,-18.726,-11.72,-3.144,26.932,0.0,271.84,,280.0,280.0,-13.92,3.183,-7.027,22.93
4283.0,3.687,0.896,-35.161,1.868,9.261,4.015,32.13,3.71,-26.113,-2.722,0.0,34.0,34.1,9.246,1.772,-15.704,-9.627,-18.737,-11.728,-3.144,26.932,0.0,271.84,,280.0,280.0,-13.934,3.191,-7.027,22.93
4283.5,3.687,0.896,-35.161,1.868,9.261,4.015,32.13,3.71,-26.113,-2.722,0.0,34.0,34.1,9.246,1.772,-15.676,-9.686,-18.668,-11.809,-3.144,26.932,0.0,271.74,,280.0,280.0,-13.949,3.2,-7.035,22.962
4284.0,3.455,0.915,-34.012,1.932,9.188,4.015,32.13,3.71,-26.113,-2.722,0.0,34.0,34.1,9.244,1.703,-15.68,-9.7,-18.66,-11.827,-3.144,26.932,0.0,271.74,,280.0,280.0,-13.96,3.208,-7.046,22.92
4284.5,3.455,0.915,-34.012,1.932,9.188,4.015,32.13,3.71,-26.113,-2.722,0.0,34.0,34.1,9.244,1.703,-15.706,-9.649,-18.638,-11.781,-3.144,26.932,0.0,271.74,,280.0,280.0,-13.967,3.212,-7.028,22.857
4285.0,3.455,0.915,-34.012,1.932,9.188,4.015,32.13,3.71,-26.113,-2.722,0.0,34.0,34.1,9.244,1.703,-15.684,-9.627,-18.681,-11.717,-3.144,26.932,0.0,271.74,,280.0,280.0,-13.943,3.216,-7.029,22.823
4285.5,3.455,0.915,-34.012,1.932,9.188,4.015,32.13,3.71,-26.113,-2.722,0.0,34.0,34.1,9.244,1.703,-15.689,-9.585,-18.715,-11.699,-3.144,26.932,0.0,271.74,,280.0,280.0,-13.927,3.22,-7.004,22.834
4286.0,3.455,0.915,-34.012,1.932,9.188,4.016,32.151,3.674,-26.062,-2.726,0.0,33.973,34.06,9.244,1.703,-15.686,-9.649,-18.728,-11.777,-3.16,26.942,0.0,271.74,,280.0,280.0,-13.922,3.223,-7.024,22.807
4286.5,3.455,0.915,-34.012,1.932,9.188,4.016,32.151,3.674,-26.062,-2.726,0.0,34.0,34.1,9.244,1.703,-15.727,-9.675,-18.702,-11.882,-3.16,26.942,0.0,272.14,,280.0,280.0,-13.96,3.227,-7.032,22.774
4287.0,3.455,0.915,-34.012,1.932,9.188,4.016,32.151,3.674,-26.062,-2.726,0.0,34.0,34.1,9.244,1.703,-15.714,-9.665,-18.713,-11.744,-3.16,26.942,0.0,272.14,,280.0,280.0,-13.997,3.231,-7.036,22.732
4287.5,3.178,0.816,-34.932,1.887,9.206,4.016,32.151,3.674,-26.062,-2.726,0.0,34.0,34.1,9.164,1.771,-15.701,-9.62,-18.724,-11.691,-3.16,26.942,0.0,271.74,,280.0,280.0,-13.959,3.235,-7.012,22.725
4288.0,3.178,0.816,-34.932,1.887,9.206,4.016,32.151,3.674,-26.062,-2.726,0.0,34.0,34.1,9.164,1.771,-15.703,-9.629,-18.757,-11.721,-3.16,26.942,0.0,271.74,,280.0,280.0,-13.934,3.234,-7.024,22.706
4288.5,3.178,0.816,-34.932,1.887,9.206,4.016,32.151,3.674,-26.062,-2.726,0.0,34.0,34.1,9.164,1.771,-15.73,-9.665,-18.744,-11.801,-3.16,26.942,0.0,271.64,,280.0,280.0,-13.952,3.233,-7.004,22.71
4289.0,3.178,0.816,-34.932,1.887,9.206,4.016,32.151,3.674,-26.062,-2.726,0.0,34.0,34.1,9.164,1.771,-15.68,-9.71,-18.659,-11.872,-3.16,26.942,0.0,271.64,,280.0,280.0,-13.985,3.232,-7.018,22.7
4289.5,3.178,0.816,-34.932,1.887,9.206,4.016,32.147,3.684,-26.02,-2.738,0.0,33.977,34.011,9.164,1.771,-15.713,-9.688,-18.655,-11.813,-3.153,26.942,0.0,271.74,,280.0,280.0,-13.981,3.231,-7.035,22.699
4290.0,3.178,0.816,-34.932,1.887,9.206,4.016,32.147,3.684,-26.02,-2.738,0.0,34.0,34.0,9.164,1.771,-15.69,-9.643,-18.692,-11.728,-3.153,26.942,0.0,271.74,,280.0,280.0,-13.967,3.23,-7.042,22.693
4290.5,3.178,0.816,-34.932,1.887,9.206,4.016,32.147,3.684,-26.02,-2.738,0.0,34.0,34.0,9.164,1.771,-15.693,-9.615,-18.715,-11.68,-3.153,26.942,0.0,271.54,,280.0,280.0,-13.938,3.229,-7.026,22.668
4291.0,2.505,0.688,-34.074,1.918,9.205,4.016,32.147,3.684,-26.02,-2.738,0.0,34.0,34.0,9.257,1.787,-15.697,-9.613,-18.738,-11.736,-3.153,26.942,0.0,271.54,,280.0,280.0,-13.926,3.228,-7.02,22.628
4291.5,2.505,0.688,-34.074,1.918,9.205,4.016,32.147,3.684,-26.02,-2.738,0.0,34.0,34.0,9.257,1.787,-15.708,-9.673,-18.676,-11.863,-3.153,26.942,0.0,271.54,,280.0,280.0,-13.946,3.217,-7.026,22.613
4292.0,2.505,0.688,-34.074,1.918,9.205,4.016,32.147,3.684,-26.02,-2.738,0.0,34.0,34.0,9.257,1.787,-15.701,-9.693,-18.639,-11.863,-3.153,26.942,0.0,271.44,,280.0,280.0,-13.98,3.205,-7.02,22.583
4292.5,2.505,0.688,-34.074,1.918,9.205,4.016,32.147,3.684,-26.02,-2.738,0.0,34.0,34.0,9.257,1.787,-15.689,-9.648,-18.662,-11.735,-3.153,26.942,0.0,271.44,,280.0,280.0,-13.933,3.182,-7.026,22.537
4293.0,2.505,0.688,-34.074,1.918,9.205,4.021,32.135,3.698,-25.982,-2.723,0.0,33.977,34.091,9.257,1.787,-15.655,-9.588,-18.695,-11.675,-3.163,26.942,0.0,271.44,,280.0,280.0,-13.933,3.171,-7.007,22.535
4293.5,2.505,0.688,-34.074,1.918,9.205,4.021,32.135,3.698,-25.982,-2.723,0.0,34.0,34.1,9.257,1.787,-15.66,-9.604,-18.729,-11.696,-3.163,26.942,0.0,271.44,,280.0,280.0,-13.903,3.171,-7.004,22.546
4294.0,2.505,0.688,-34.074,1.918,9.205,4.021,32.135,3.698,-25.982,-2.723,0.0,34.0,34.1,9.257,1.787,-15.718,-9.688,-18.693,-11.868,-3.163,26.942,0.0,271.64,,280.0,280.0,-13.922,3.16,-6.991,22.543
4294.5,3.796,0.896,-35.209,1.892,9.209,4.021,32.135,3.698,-25.982,-2.723,0.0,34.0,34.1,9.176,1.777,-15.704,-9.684,-18.674,-11.855,-3.163,26.942,0.0,271.64,,280.0,280.0,-13.992,3.149,-7.017,22.572
4295.0,3.796,0.896,-35.209,1.892,9.209,4.021,32.135,3.698,-25.982,-2.723,0.0,34.0,34.1,9.176,1.777,-15.758,-9.652,-18.692,-11.796,-3.163,26.942,0.0,271.64,,280.0,280.0,-13.979,3.16,-7.031,22.604
4295.5,3.796,0.896,-35.209,1.892,9.209,4.021,32.135,3.698,-25.982,-2.723,0.0,34.0,34.1,9.176,1.777,-15.697,-9.615,-18.717,-11.711,-3.163,26.942,0.0,271.64,,280.0,280.0,-13.974,3.17,-7.011,22.73
4296.0,3.796,0.896,-35.209,1.892,9.209,4.021,32.135,3.698,-25.982,-2.723,0.0,34.0,34.1,9.176,1.777,-15.685,-9.61,-18.753,-11.701,-3.163,26.942,0.0,271.64,,280.0,280.0,-13.935,3.181,-7.012,22.765
4296.5,3.796,0.896,-35.209,1.892,9.209,4.023,32.163,3.698,-25.941,-2.728,0.0,33.976,34.099,9.176,1.777,-15.742,-9.613,-18.78,-11.788,-3.165,26.945,0.0,271.64,,280.0,280.0,-13.937,3.191,-7.005,22.719
4297.0,3.796,0.896,-35.209,1.892,9.209,4.023,32.163,3.698,-25.941,-2.728,0.0,34.0,34.1,9.176,1.777,-15.813,-9.731,-18.761,-11.927,-3.165,26.945,0.0,271.44,,280.0,280.0,-13.981,3.201,-6.997,22.704
4297.5,3.796,0.896,-35.209,1.892,9.209,4.023,32.163,3.698,-25.941,-2.728,0.0,34.0,34.1,9.176,1.777,-15.861,-9.725,-18.765,-11.89,-3.165,26.945,0.0,271.44,,280.0,280.0,-14.058,3.21,-7.043,22.642
4298.0,3.129,0.828,-34.795,1.9,9.157,4.023,32.163,3.698,-25.941,-2.728,0.0,34.0,34.1,9.241,1.985,-15.752,-9.645,-18.749,-11.75,-3.165,26.945,0.0,271.64,,280.0,280.0,-14.06,3.22,-7.045,22.696
4298.5,3.129,0.828,-34.795,1.9,9.157,4.023,32.163,3.698,-25.941,-2.728,0.0,34.0,34.1,9.241,1.985,-15.7,-9.609,-18.74,-11.697,-3.165,26.945,0.0,271.64,,280.0,280.0,-13.974,3.219,-7.019,22.769
4299.0,3.129,0.828,-34.795,1.9,9.157,4.023,32.163,3.698,-25.941,-2.728,0.0,34.0,34.1,9.241,1.985,-15.703,-9.616,-18.754,-11.718,-3.165,26.945,0.0,271.64,,280.0,280.0,-13.937,3.217,-7.02,22.805
4299.5,3.129,0.828,-34.795,1.9,9.157,4.023,32.163,3.698,-25.941,-2.728,0.0,34.0,34.1,9.241,1.985,-15.767,-9.7,-18.733,-11.894,-3.165,26.945,0.0,271.54,,280.0,280.0,-13.948,3.216,-7.025,22.918
4300.0,3.129,0.828,-34.795,1.9,9.157,4.023,32.163,3.698,-25.941,-2.728,0.0,34.0,34.1,9.241,1.985,-15.75,-9.723,-18.694,-11.869,-3.165,26.945,0.0,271.54,,280.0,280.0,-14.024,3.214,-7.031,22.92
4300.5,3.129,0.828,-34.795,1.9,9.157,4.032,32.144,3.656,-25.911,-2.74,0.0,33.981,34.028,9.241,1.985,-15.734,-9.664,-18.702,-11.774,-3.163,26.94,0.0,271.34,,280.0,280.0,-14.009,3.213,-7.031,22.931
4301.0,3.129,0.828,-34.795,1.9,9.157,4.032,32.144,3.656,-25.911,-2.74,0.0,34.0,34.0,9.241,1.985,-15.72,-9.629,-18.721,-11.71,-3.163,26.94,0.0,271.34,,280.0,280.0,-13.969,3.211,-7.013,22.83
4301.5,3.129,0.828,-34.795,1.9,9.157,4.032,32.144,3.656,-25.911,-2.74,0.0,34.0,34.0,9.241,1.985,-15.675,-9.626,-18.752,-11.71,-3.163,26.94,0.0,271.34,,280.0,280.0,-13.945,3.21,-7.022,22.751
4302.0,3.225,0.736,-35.209,1.845,9.196,4.032,32.144,3.656,-25.911,-2.74,0.0,34.0,34.0,9.195,1.93,-15.769,-9.718,-18.728,-11.911,-3.163,26.94,0.0,271.34,,280.0,280.0,-13.941,3.209,-7.015,22.711
4302.5,3.225,0.736,-35.209,1.845,9.196,4.032,32.144,3.656,-25.911,-2.74,0.0,34.0,34.0,9.195,1.93,-15.77,-9.748,-18.672,-11.91,-3.163,26.94,0.0,271.54,,280.0,280.0,-14.031,3.209,-7.043,22.636
4303.0,3.225,0.736,-35.209,1.845,9.196,4.032,32.144,3.656,-25.911,-2.74,0.0,34.0,34.0,9.195,1.93,-15.713,-9.688,-18.677,-11.795,-3.163,26.94,0.0,271.54,,280.0,280.0,-14.025,3.209,-7.053,22.65
4303.5,3.225,0.736,-35.209,1.845,9.196,4.032,32.144,3.656,-25.911,-2.74,0.0,34.0,34.0,9.195,1.93,-15.667,-9.627,-18.708,-11.711,-3.163,26.94,0.0,271.64,,280.0,280.0,-13.968,3.21,-7.034,22.736
4304.0,3.225,0.736,-35.209,1.845,9.196,4.027,32.154,3.711,-25.86,-2.741,0.0,33.993,34.093,9.195,1.93,-15.681,-9.595,-18.733,-11.676,-3.145,26.946,0.0,271.64,,280.0,280.0,-13.928,3.21,-7.022,22.786
4304.5,3.225,0.736,-35.209,1.845,9.196,4.027,32.154,3.711,-25.86,-2.741,0.0,34.0,34.1,9.195,1.93,-15.697,-9.625,-18.731,-11.779,-3.145,26.946,0.0,271.94,,280.0,280.0,-13.921,3.21,-7.015,22.815
4305.0,3.225,0.736,-35.209,1.845,9.196,4.027,32.154,3.711,-25.86,-2.741,0.0,34.0,34.1,9.195,1.93,-15.703,-9.716,-18.705,-11.896,-3.145,26.946,0.0,271.94,,280.0,280.0,-13.958,3.21,-7.022,22.848
4305.5,3.443,0.855,-35.209,1.908,9.148,4.027,32.154,3.711,-25.86,-2.741,0.0,34.0,34.1,9.244,1.924,-15.766,-9.701,-18.688,-11.882,-3.145,26.946,0.0,271.74,,280.0,280.0,-14.005,3.211,-7.067,22.82
4306.0,3.443,0.855,-35.209,1.908,9.148,4.027,32.154,3.711,-25.86,-2.741,0.0,34.0,34.1,9.244,1.924,-15.698,-9.657,-18.706,-11.759,-3.145,26.946,0.0,271.74,,280.0,280.0,-14.009,3.214,-7.048,22.848
4306.5,3.443,0.855,-35.209,1.908,9.148,4.027,32.154,3.711,-25.86,-2.741,0.0,34.0,34.1,9.244,1.924,-15.675,-9.616,-18.711,-11.69,-3.145,26.946,0.0,271.54,,280.0,280.0,-13.955,3.218,-7.034,22.854
4307.0,3.443,0.855,-35.209,1.908,9.148,4.027,32.154,3.711,-25.86,-2.741,0.0,34.0,34.1,9.244,1.924,-15.675,-9.616,-18.711,-11.69,-3.145,26.946,0.0,271.54,,280.0,280.0,-13.923,3.222,-7.006,22.86
4307.5,3.443,0.855,-35.209,1.908,9.148,4.023,32.17,3.708,-25.822,-2.739,0.0,33.991,34.04,9.244,1.924,-15.739,-9.736,-18.709,-11.911,-3.148,26.957,0.0,271.64,,280.0,280.0,-13.923,3.225,-7.025,22.836
4308.0,3.443,0.855,-35.209,1.908,9.148,4.023,32.17,3.708,-25.822,-2.739,0.0,34.0,34.0,9.244,1.924,-15.709,-9.699,-18.672,-11.866,-3.148,26.957,0.0,271.64,,280.0,280.0,-14.024,3.229,-7.042,22.792
4308.5,3.443,0.855,-35.209,1.908,9.148,4.023,32.17,3.708,-25.822,-2.739,0.0,34.0,34.0,9.244,1.924,-15.714,-9.661,-18.683,-11.766,-3.148,26.957,0.0,271.74,,280.0,280.0,-13.986,3.232,-7.032,22.759
4309.0,3.361,0.798,-35.209,1.831,9.188,4.023,32.17,3.708,-25.822,-2.739,0.0,34.0,34.0,9.149,1.924,-15.683,-9.613,-18.698,-11.709,-3.148,26.957,0.0,271.74,,280.0,280.0,-13.956,3.236,-7.017,22.764
4309.5,3.361,0.798,-35.209,1.831,9.188,4.023,32.17,3.708,-25.822,-2.739,0.0,34.0,34.0,9.149,1.924,-15.68,-9.605,-18.72,-11.708,-3.148,26.957,0.0,271.44,,280.0,280.0,-13.926,3.238,-7.011,22.74
4310.0,3.361,0.798,-35.209,1.831,9.188,4.023,32.17,3.708,-25.822,-2.739,0.0,34.0,34.0,9.149,1.924,-15.729,-9.665,-18.733,-11.824,-3.148,26.957,0.0,271.44,,280.0,280.0,-13.928,3.24,-6.998,22.73
4310.5,3.361,0.798,-35.209,1.831,9.188,4.023,32.17,3.708,-25.822,-2.739,0.0,34.0,34.0,9.149,1.924,-15.709,-9.699,-18.652,-11.858,-3.148,26.957,0.0,271.74,,280.0,280.0,-13.988,3.242,-7.03,22.715
4311.0,3.361,0.798,-35.209,1.831,9.188,3.993,32.171,3.679,-25.771,-2.732,0.0,33.994,34.099,9.149,1.924,-15.725,-9.673,-18.637,-11.829,-3.157,26.96,0.0,271.74,,280.0,280.0,-13.979,3.244,-7.037,22.671
4311.5,3.361,0.798,-35.209,1.831,9.188,3.993,32.171,3.679,-25.771,-2.732,0.0,34.0,34.1,9.149,1.924,-15.731,-9.625,-18.664,-11.759,-3.157,26.96,0.0,271.74,,280.0,280.0,-13.966,3.246,-7.03,22.652
4312.0,3.361,0.798,-35.209,1.831,9.188,3.993,32.171,3.679,-25.771,-2.732,0.0,34.0,34.1,9.149,1.924,-15.685,-9.621,-18.738,-11.73,-3.157,26.96,0.0,271.74,,280.0,280.0,-13.945,3.248,-7.012,22.699
4312.5,2.991,0.695,-35.209,1.87,9.203,3.993,32.171,3.679,-25.771,-2.732,0.0,34.0,34.1,9.171,1.873,-15.735,-9.645,-18.75,-11.79,-3.157,26.96,0.0,271.74,,280.0,280.0,-13.944,3.25,-7.008,22.699
4313.0,2.991,0.695,-35.209,1.87,9.203,3.993,32.171,3.679,-25.771,-2.732,0.0,34.0,34.1,9.171,1.873,-15.727,-9.707,-18.682,-11.877,-3.157,26.96,0.0,271.74,,280.0,280.0,-13.98,3.245,-7.014,22.73
4313.5,2.991,0.695,-35.209,1.87,9.203,3.993,32.171,3.679,-25.771,-2.732,0.0,34.0,34.1,9.171,1.873,-15.776,-9.714,-18.666,-11.85,-3.157,26.96,0.0,272.04,,280.0,280.0,-13.998,3.241,-7.038,22.678
4314.0,2.991,0.695,-35.209,1.87,9.203,3.993,32.171,3.679,-25.771,-2.732,0.0,34.0,34.1,9.171,1.873,-15.726,-9.656,-18.716,-11.769,-3.157,26.96,0.0,272.04,,280.0,280.0,-14.001,3.237,-7.03,22.636
4314.5,2.991,0.695,-35.209,1.87,9.203,3.993,32.171,3.679,-25.771,-2.732,0.0,34.0,34.1,9.171,1.873,-15.706,-9.616,-18.706,-11.716,-3.157,26.96,0.0,271.94,,280.0,280.0,-13.967,3.233,-7.011,22.562
4315.0,2.991,0.695,-35.209,1.87,9.203,3.996,32.176,3.699,-25.718,-2.728,0.0,33.999,34.079,9.171,1.873,-15.695,-9.654,-18.722,-11.768,-3.154,26.963,0.0,271.94,,280.0,280.0,-13.936,3.229,-7.015,22.515
4315.5,2.991,0.695,-35.209,1.87,9.203,3.996,32.176,3.699,-25.718,-2.728,0.0,34.0,34.1,9.171,1.873,-15.723,-9.713,-18.663,-11.884,-3.154,26.963,0.0,271.84,,280.0,280.0,-13.96,3.225,-7.024,22.491
4316.0,2.991,0.695,-35.209,1.87,9.203,3.996,32.176,3.699,-25.718,-2.728,0.0,34.0,34.1,9.171,1.873,-15.695,-9.737,-18.618,-11.873,-3.154,26.963,0.0,271.84,,280.0,280.0,-13.996,3.221,-7.033,22.495
4316.5,2.97,0.763,-33.972,1.886,9.149,3.996,32.176,3.699,-25.718,-2.728,0.0,34.0,34.1,9.281,1.659,-15.711,-9.692,-18.612,-11.781,-3.154,26.963,0.0,271.34,,280.0,280.0,-13.981,3.218,-7.047,22.445
4317.0,2.97,0.763,-33.972,1.886,9.149,3.996,32.176,3.699,-25.718,-2.728,0.0,34.0,34.1,9.281,1.659,-15.688,-9.645,-18.664,-11.727,-3.154,26.963,0.0,271.34,,280.0,280.0,-13.949,3.214,-7.042,22.412
4317.5,2.97,0.763,-33.972,1.886,9.149,3.996,32.176,3.699,-25.718,-2.728,0.0,34.0,34.1,9.281,1.659,-15.666,-9.621,-18.681,-11.707,-3.154,26.963,0.0,272.24,,280.0,280.0,-13.931,3.21,-7.015,22.358
4318.0,2.97,0.763,-33.972,1.886,9.149,3.996,32.176,3.699,-25.718,-2.728,0.0,34.0,34.1,9.281,1.659,-15.705,-9.676,-18.638,-11.848,-3.154,26.963,0.0,272.24,,280.0,280.0,-13.919,3.206,-6.992,22.386
4318.5,2.97,0.763,-33.972,1.886,9.149,4.01,32.185,3.667,-25.674,-2.729,0.0,34.004,34.077,9.281,1.659,-15.675,-9.711,-18.598,-11.841,-3.156,26.951,0.0,270.74,,280.0,280.0,-13.967,3.202,-7.032,22.362
4319.0,2.97,0.763,-33.972,1.886,9.149,4.01,32.185,3.667,-25.674,-2.729,0.0,34.0,34.1,9.281,1.659,-15.675,-9.711,-18.598,-11.841,-3.156,26.951,0.0,270.74,,280.0,280.0,-13.956,3.198,-7.013,22.359
4319.5,2.97,0.763,-33.972,1.886,9.149,4.01,32.185,3.667,-25.674,-2.729,0.0,34.0,34.1,9.281,1.659,-15.666,-9.653,-18.592,-11.735,-3.156,26.951,0.0,271.64,,280.0,280.0,-13.956,3.194,-7.013,22.359
4320.0,2.902,0.771,-33.062,1.898,9.13,4.01,32.185,3.667,-25.674,-2.729,0.0,34.0,34.1,9.341,1.826,-15.658,-9.624,-18.641,-11.687,-3.156,26.951,0.0,271.64,,280.0,280.0,-13.912,3.191,-7.01,22.382
4320.5,2.902,0.771,-33.062,1.898,9.13,4.01,32.185,3.667,-25.674,-2.729,0.0,34.0,34.1,9.341,1.826,-15.685,-9.639,-18.678,-11.794,-3.156,26.951,0.0,270.14,,280.0,280.0,-13.903,3.186,-7.012,22.4
4321.0,2.902,0.771,-33.062,1.898,9.13,4.01,32.185,3.667,-25.674,-2.729,0.0,34.0,34.1,9.341,1.826,-15.659,-9.678,-18.618,-11.841,-3.156,26.951,0.0,270.14,,280.0,280.0,-13.949,3.181,-7.019,22.448
4321.5,2.902,0.771,-33.062,1.898,9.13,4.01,32.185,3.667,-25.674,-2.729,0.0,34.0,34.1,9.341,1.826,-15.656,-9.65,-18.595,-11.793,-3.156,26.951,0.0,272.44,,280.0,280.0,-13.949,3.177,-7.017,22.461
4322.0,2.902,0.771,-33.062,1.898,9.13,4.009,32.172,3.69,-25.632,-2.715,0.0,34.017,34.147,9.341,1.826,-15.637,-9.611,-18.623,-11.691,-3.15,26.965,0.0,272.44,,280.0,280.0,-13.924,3.172,-7.001,22.461
4322.5,2.902,0.771,-33.062,1.898,9.13,4.009,32.172,3.69,-25.632,-2.715,0.0,34.0,34.1,9.341,1.826,-15.643,-9.583,-18.636,-11.676,-3.15,26.965,0.0,272.44,,280.0,280.0,-13.89,3.168,-6.991,22.463
4323.0,2.902,0.771,-33.062,1.898,9.13,4.009,32.172,3.69,-25.632,-2.715,0.0,34.0,34.1,9.341,1.826,-15.707,-9.634,-18.68,-11.783,-3.15,26.965,0.0,271.74,,280.0,280.0,-13.885,3.163,-6.996,22.429
4323.5,3.7,0.891,-35.209,1.859,9.149,4.009,32.172,3.69,-25.632,-2.715,0.0,34.0,34.1,9.227,1.911,-15.691,-9.697,-18.611,-11.819,-3.15,26.965,0.0,271.74,,280.0,280.0,-13.951,3.159,-6.988,22.449
4324.0,3.7,0.891,-35.209,1.859,9.149,4.009,32.172,3.69,-25.632,-2.715,0.0,34.0,34.1,9.227,1.911,-15.677,-9.647,-18.569,-11.803,-3.15,26.965,0.0,271.84,,280.0,280.0,-13.954,3.168,-7.002,22.45
4324.5,3.7,0.891,-35.209,1.859,9.149,4.009,32.172,3.69,-25.632,-2.715,0.0,34.0,34.1,9.227,1.911,-15.636,-9.624,-18.564,-11.724,-3.15,26.965,0.0,271.84,,280.0,280.0,-13.924,3.177,-6.996,22.47
4325.0,3.7,0.891,-35.209,1.859,9.149,4.009,32.172,3.69,-25.632,-2.715,0.0,34.0,34.1,9.227,1.911,-15.623,-9.582,-18.607,-11.685,-3.15,26.965,0.0,271.54,,280.0,280.0,-13.887,3.185,-6.986,22.456
4325.5,3.7,0.891,-35.209,1.859,9.149,4.006,32.2,3.712,-25.569,-2.728,0.0,34.016,34.135,9.227,1.911,-15.654,-9.608,-18.604,-11.765,-3.149,26.952,0.0,271.54,,280.0,280.0,-13.874,3.194,-6.974,22.447
4326.0,3.7,0.891,-35.209,1.859,9.149,4.006,32.2,3.712,-25.569,-2.728,0.0,34.0,34.1,9.227,1.911,-15.654,-9.608,-18.604,-11.765,-3.149,26.952,0.0,271.54,,280.0,280.0,-13.907,3.202,-6.979,22.457
4326.5,3.7,0.891,-35.209,1.859,9.149,4.006,32.2,3.712,-25.569,-2.728,0.0,34.0,34.1,9.227,1.911,-15.614,-9.654,-18.517,-11.78,-3.149,26.952,0.0,271.64,,280.0,280.0,-13.907,3.21,-6.98,22.455
4327.0,3.381,0.816,-35.209,1.861,9.19,4.006,32.2,3.712,-25.569,-2.728,0.0,34.0,34.1,9.216,1.657,-15.633,-9.598,-18.53,-11.701,-3.149,26.952,0.0,271.64,,280.0,280.0,-13.891,3.218,-6.98,22.455
4327.5,3.381,0.816,-35.209,1.861,9.19,4.006,32.2,3.712,-25.569,-2.728,0.0,34.0,34.1,9.216,1.657,-15.628,-9.561,-18.553,-11.663,-3.149,26.952,0.0,271.74,,280.0,280.0,-13.865,3.221,-6.949,22.419
4328.0,3.381,0.816,-35.209,1.861,9.19,4.006,32.2,3.712,-25.569,-2.728,0.0,34.0,34.1,9.216,1.657,-15.585,-9.576,-18.588,-11.661,-3.149,26.952,0.0,271.74,,280.0,280.0,-13.851,3.223,-6.949,22.419
4328.5,3.381,0.816,-35.209,1.861,9.19,4.006,32.2,3.712,-25.569,-2.728,0.0,34.0,34.1,9.216,1.657,-15.585,-9.63,-18.516,-11.741,-3.149,26.952,0.0,272.14,,280.0,280.0,-13.853,3.226,-6.952,22.428
4329.0,3.381,0.816,-35.209,1.861,9.19,4.01,32.191,3.686,-25.538,-2.727,0.0,34.019,34.138,9.216,1.657,-15.608,-9.6,-18.487,-11.734,-3.149,26.962,0.0,272.14,,280.0,280.0,-13.868,3.229,-6.978,22.408
4329.5,3.381,0.816,-35.209,1.861,9.19,4.01,32.191,3.686,-25.538,-2.727,0.0,34.0,34.1,9.216,1.657,-15.598,-9.587,-18.488,-11.684,-3.149,26.962,0.0,272.14,,280.0,280.0,-13.858,3.231,-6.987,22.35
4330.0,3.381,0.816,-35.209,1.861,9.19,4.01,32.191,3.686,-25.538,-2.727,0.0,34.0,34.1,9.216,1.657,-15.56,-9.547,-18.531,-11.611,-3.149,26.962,0.0,272.04,,280.0,280.0,-13.812,3.236,-6.95,22.371
4330.5,2.426,0.661,-34.407,1.85,9.111,4.01,32.191,3.686,-25.538,-2.727,0.0,34.0,34.1,9.305,1.889,-15.574,-9.53,-18.553,-11.641,-3.149,26.962,0.0,272.04,,280.0,280.0,-13.812,3.236,-6.934,22.375
4331.0,2.426,0.661,-34.407,1.85,9.111,4.01,32.191,3.686,-25.538,-2.727,0.0,34.0,34.1,9.305,1.889,-15.594,-9.61,-18.532,-11.759,-3.149,26.962,0.0,271.74,,280.0,280.0,-13.873,3.21,-6.947,22.365
4331.5,2.426,0.661,-34.407,1.85,9.111,4.01,32.191,3.686,-25.538,-2.727,0.0,34.0,34.1,9.305,1.889,-15.607,-9.615,-18.464,-11.775,-3.149,26.962,0.0,271.74,,280.0,280.0,-13.873,3.21,-6.945,22.356
4332.0,2.426,0.661,-34.407,1.85,9.111,4.01,32.191,3.686,-25.538,-2.727,0.0,34.0,34.1,9.305,1.889,-15.577,-9.577,-18.51,-11.645,-3.149,26.962,0.0,271.84,,280.0,280.0,-13.865,3.197,-6.946,22.362
4332.5,2.426,0.661,-34.407,1.85,9.111,3.999,32.192,3.696,-25.485,-2.745,0.0,34.038,34.06,9.305,1.889,-15.547,-9.531,-18.494,-11.578,-3.162,26.95,0.0,271.84,,280.0,280.0,-13.827,3.184,-6.936,22.375
4333.0,2.426,0.661,-34.407,1.85,9.111,3.999,32.192,3.696,-25.485,-2.745,0.0,34.0,34.1,9.305,1.889,-15.508,-9.519,-18.543,-11.552,-3.162,26.95,0.0,271.84,,280.0,280.0,-13.787,3.172,-6.92,22.403
4333.5,2.426,0.661,-34.407,1.85,9.111,3.999,32.192,3.696,-25.485,-2.745,0.0,34.0,34.1,9.305,1.889,-15.525,-9.537,-18.548,-11.63,-3.162,26.95,0.0,271.84,,280.0,280.0,-13.781,3.159,-6.912,22.522
4334.0,3.58,0.92,-34.534,1.886,9.12,3.999,32.192,3.696,-25.485,-2.745,0.0,34.0,34.1,9.341,1.874,-15.518,-9.603,-18.467,-11.753,-3.162,26.95,0.0,271.64,,280.0,280.0,-13.81,3.147,-6.923,22.556
4334.5,3.58,0.92,-34.534,1.886,9.12,3.999,32.192,3.696,-25.485,-2.745,0.0,34.0,34.1,9.341,1.874,-15.575,-9.614,-18.469,-11.709,-3.162,26.95,0.0,271.64,,280.0,280.0,-13.835,3.155,-6.922,22.615
4335.0,3.58,0.92,-34.534,1.886,9.12,3.999,32.192,3.696,-25.485,-2.745,0.0,34.0,34.1,9.341,1.874,-15.54,-9.496,-18.508,-11.575,-3.162,26.95,0.0,271.34,,280.0,280.0,-13.842,3.161,-6.914,22.622
4335.5,3.58,0.92,-34.534,1.886,9.12,3.999,32.192,3.696,-25.485,-2.745,0.0,34.0,34.1,9.341,1.874,-15.53,-9.496,-18.545,-11.565,-3.162,26.95,0.0,271.34,,280.0,280.0,-13.78,3.168,-6.897,22.594
4336.0,3.58,0.92,-34.534,1.886,9.12,3.987,32.215,3.703,-25.444,-2.724,0.0,34.045,34.137,9.341,1.874,-15.593,-9.554,-18.574,-11.682,-3.166,26.949,0.0,271.24,,280.0,280.0,-13.784,3.175,-6.888,22.611
4336.5,3.58,0.92,-34.534,1.886,9.12,3.987,32.215,3.703,-25.444,-2.724,0.0,34.0,34.1,9.341,1.874,-15.65,-9.587,-18.532,-11.762,-3.166,26.949,0.0,271.24,,280.0,280.0,-13.851,3.182,-6.911,22.655
4337.0,3.033,0.816,-33.984,1.914,9.098,3.987,32.215,3.703,-25.444,-2.724,0.0,34.0,34.1,9.258,1.735,-15.57,-9.609,-18.475,-11.75,-3.166,26.949,0.0,271.64,,280.0,280.0,-13.883,3.188,-6.93,22.746
4337.5,3.033,0.816,-33.984,1.914,9.098,3.987,32.215,3.703,-25.444,-2.724,0.0,34.0,34.1,9.258,1.735,-15.542,-9.555,-18.461,-11.672,-3.166,26.949,0.0,271.64,,280.0,280.0,-13.851,3.186,-6.907,22.821
4338.0,3.033,0.816,-33.984,1.914,9.098,3.987,32.215,3.703,-25.444,-2.724,0.0,34.0,34.1,9.258,1.735,-15.536,-9.51,-18.494,-11.587,-3.166,26.949,0.0,271.84,,280.0,280.0,-13.807,3.183,-6.897,22.848
4338.5,3.033,0.816,-33.984,1.914,9.098,3.987,32.215,3.703,-25.444,-2.724,0.0,34.0,34.1,9.258,1.735,-15.56,-9.516,-18.541,-11.609,-3.166,26.949,0.0,271.84,,280.0,280.0,-13.782,3.181,-6.889,22.822
4339.0,3.033,0.816,-33.984,1.914,9.098,3.981,32.221,3.695,-25.409,-2.73,0.0,34.039,34.172,9.258,1.735,-15.54,-9.56,-18.506,-11.732,-3.161,26.942,0.0,271.74,,280.0,280.0,-13.807,3.178,-6.886,22.807
4339.5,3.033,0.816,-33.984,1.914,9.098,3.981,32.221,3.695,-25.409,-2.73,0.0,34.0,34.2,9.258,1.735,-15.576,-9.573,-18.514,-11.722,-3.161,26.942,0.0,271.74,,280.0,280.0,-13.835,3.176,-6.905,22.797
4340.0,3.033,0.816,-33.984,1.914,9.098,3.981,32.221,3.695,-25.409,-2.73,0.0,34.0,34.2,9.258,1.735,-15.578,-9.557,-18.548,-11.646,-3.161,26.942,0.0,271.44,,280.0,280.0,-13.846,3.174,-6.919,22.808
4340.5,2.943,0.783,-33.958,1.95,9.145,3.981,32.221,3.695,-25.409,-2.73,0.0,34.0,34.2,9.276,1.702,-15.554,-9.493,-18.555,-11.568,-3.161,26.942,0.0,271.44,,280.0,280.0,-13.832,3.171,-6.888,22.758
4341.0,2.943,0.783,-33.958,1.95,9.145,3.981,32.221,3.695,-25.409,-2.73,0.0,34.0,34.2,9.276,1.702,-15.538,-9.46,-18.566,-11.573,-3.161,26.942,0.0,271.64,,280.0,280.0,-13.792,3.168,-6.86,22.733
4341.5,2.943,0.783,-33.958,1.95,9.145,3.981,32.221,3.695,-25.409,-2.73,0.0,34.0,34.2,9.276,1.702,-15.575,-9.601,-18.528,-11.77,-3.161,26.942,0.0,271.64,,280.0,280.0,-13.784,3.164,-6.903,22.702
4342.0,2.943,0.783,-33.958,1.95,9.145,3.981,32.221,3.695,-25.409,-2.73,0.0,34.0,34.2,9.276,1.702,-15.572,-9.609,-18.48,-11.731,-3.161,26.942,0.0,271.94,,280.0,280.0,-13.868,3.16,-6.92,22.69
4342.5,2.943,0.783,-33.958,1.95,9.145,3.986,32.203,3.666,-25.388,-2.715,0.0,34.046,34.198,9.276,1.702,-15.571,-9.546,-18.52,-11.659,-3.159,26.942,0.0,271.94,,280.0,280.0,-13.848,3.157,-6.908,22.653
4343.0,2.943,0.783,-33.958,1.95,9.145,3.986,32.203,3.666,-25.388,-2.715,0.0,34.0,34.2,9.276,1.702,-15.518,-9.496,-18.518,-11.547,-3.159,26.942,0.0,271.94,,280.0,280.0,-13.824,3.153,-6.885,22.646
4343.5,2.585,0.605,-35.209,1.852,9.247,3.986,32.203,3.666,-25.388,-2.715,0.0,34.0,34.2,9.035,1.94,-15.491,-9.479,-18.518,-11.525,-3.159,26.942,0.0,271.94,,280.0,280.0,-13.77,3.15,-6.873,22.637
4344.0,2.585,0.605,-35.209,1.852,9.247,3.986,32.203,3.666,-25.388,-2.715,0.0,34.0,34.2,9.035,1.94,-15.562,-9.522,-18.538,-11.641,-3.159,26.942,0.0,271.84,,280.0,280.0,-13.753,3.14,-6.904,22.578
4344.5,2.585,0.605,-35.209,1.852,9.247,3.986,32.203,3.666,-25.388,-2.715,0.0,34.0,34.2,9.035,1.94,-15.509,-9.609,-18.462,-11.814,-3.159,26.942,0.0,271.84,,280.0,280.0,-13.816,3.131,-6.904,22.528
4345.0,2.585,0.605,-35.209,1.852,9.247,3.986,32.203,3.666,-25.388,-2.715,0.0,34.0,34.2,9.035,1.94,-15.494,-9.553,-18.442,-11.653,-3.159,26.942,0.0,271.44,,280.0,280.0,-13.848,3.122,-6.91,22.44
4345.5,2.585,0.605,-35.209,1.852,9.247,3.984,32.191,3.689,-25.343,-2.731,0.0,34.063,34.186,9.035,1.94,-15.499,-9.498,-18.429,-11.583,-3.153,26.95,0.0,271.44,,280.0,280.0,-13.785,3.114,-6.896,22.373
4346.0,2.585,0.605,-35.209,1.852,9.247,3.984,32.191,3.689,-25.343,-2.731,0.0,34.1,34.2,9.035,1.94,-15.484,-9.442,-18.441,-11.524,-3.153,26.95,0.0,272.14,,280.0,280.0,-13.752,3.105,-6.864,22.346
4346.5,3.123,0.759,-35.111,1.862,9.128,3.984,32.191,3.689,-25.343,-2.731,0.0,34.1,34.2,9.313,1.935,-15.461,-9.455,-18.481,-11.556,-3.153,26.95,0.0,272.14,,280.0,280.0,-13.723,3.096,-6.855,22.311
4347.0,3.123,0.759,-35.111,1.862,9.128,3.984,32.191,3.689,-25.343,-2.731,0.0,34.1,34.2,9.313,1.935,-15.533,-9.546,-18.43,-11.742,-3.153,26.95,0.0,271.94,,280.0,280.0,-13.738,3.097,-6.866,22.311
4347.5,3.123,0.759,-35.111,1.862,9.128,3.984,32.191,3.689,-25.343,-2.731,0.0,34.1,34.2,9.313,1.935,-15.474,-9.581,-18.38,-11.735,-3.153,26.95,0.0,271.94,,280.0,280.0,-13.813,3.097,-6.868,22.3
4348.0,3.123,0.759,-35.111,1.862,9.128,3.984,32.191,3.689,-25.343,-2.731,0.0,34.1,34.2,9.313,1.935,-15.493,-9.513,-18.385,-11.609,-3.153,26.95,0.0,271.94,,280.0,280.0,-13.793,3.098,-6.852,22.31
4348.5,3.123,0.759,-35.111,1.862,9.128,3.984,32.191,3.689,-25.343,-2.731,0.0,34.1,34.2,9.313,1.935,-15.473,-9.476,-18.418,-11.544,-3.153,26.95,0.0,271.94,,280.0,280.0,-13.75,3.098,-6.854,22.339
4349.0,3.123,0.759,-35.111,1.862,9.128,3.988,32.225,3.682,-25.284,-2.721,0.0,34.066,34.219,9.313,1.935,-15.487,-9.454,-18.484,-11.586,-3.161,26.948,0.0,271.64,,280.0,280.0,-13.728,3.099,-6.827,22.328
4349.5,3.123,0.759,-35.111,1.862,9.128,3.988,32.225,3.682,-25.284,-2.721,0.0,34.1,34.2,9.313,1.935,-15.512,-9.559,-18.38,-11.758,-3.161,26.948,0.0,271.64,,280.0,280.0,-13.753,3.099,-6.858,22.322
4350.0,4.146,1.018,-35.209,1.805,9.184,3.988,32.225,3.682,-25.284,-2.721,0.0,34.1,34.2,9.212,2.016,-15.468,-9.559,-18.349,-11.743,-3.161,26.948,0.0,271.74,,280.0,280.0,-13.802,3.099,-6.857,22.297
4350.5,4.146,1.018,-35.209,1.805,9.184,3.988,32.225,3.682,-25.284,-2.721,0.0,34.1,34.2,9.212,2.016,-15.493,-9.496,-18.363,-11.582,-3.161,26.948,0.0,271.74,,280.0,280.0,-13.78,3.116,-6.875,22.277
4351.0,4.146,1.018,-35.209,1.805,9.184,3.988,32.225,3.682,-25.284,-2.721,0.0,34.1,34.2,9.212,2.016,-15.43,-9.455,-18.379,-11.512,-3.161,26.948,0.0,272.34,,280.0,280.0,-13.733,3.133,-6.829,22.301
4351.5,4.146,1.018,-35.209,1.805,9.184,3.988,32.225,3.682,-25.284,-2.721,0.0,34.1,34.2,9.212,2.016,-15.428,-9.413,-18.406,-11.465,-3.161,26.948,0.0,272.34,,280.0,280.0,-13.694,3.15,-6.82,22.315
4352.0,4.146,1.018,-35.209,1.805,9.184,3.993,32.23,3.7,-25.259,-2.74,0.0,34.063,34.173,9.212,2.016,-15.433,-9.417,-18.431,-11.549,-3.177,26.937,0.0,272.34,,280.0,280.0,-13.678,3.166,-6.828,22.363
4352.5,4.146,1.018,-35.209,1.805,9.184,3.993,32.23,3.7,-25.259,-2.74,0.0,34.1,34.2,9.212,2.016,-15.419,-9.531,-18.292,-11.66,-3.177,26.937,0.0,272.34,,280.0,280.0,-13.707,3.182,-6.825,22.407
4353.0,3.787,0.897,-35.209,1.858,9.197,3.993,32.23,3.7,-25.259,-2.74,0.0,34.1,34.2,9.152,1.814,-15.457,-9.475,-18.303,-11.584,-3.177,26.937,0.0,272.24,,280.0,280.0,-13.725,3.198,-6.832,22.409
4353.5,3.787,0.897,-35.209,1.858,9.197,3.993,32.23,3.7,-25.259,-2.74,0.0,34.1,34.2,9.152,1.814,-15.438,-9.436,-18.338,-11.513,-3.177,26.937,0.0,272.24,,280.0,280.0,-13.705,3.208,-6.816,22.347
4354.0,3.787,0.897,-35.209,1.858,9.197,3.993,32.23,3.7,-25.259,-2.74,0.0,34.1,34.2,9.152,1.814,-15.393,-9.389,-18.361,-11.456,-3.177,26.937,0.0,272.34,,280.0,280.0,-13.681,3.217,-6.821,22.288
4354.5,3.787,0.897,-35.209,1.858,9.197,3.993,32.23,3.7,-25.259,-2.74,0.0,34.1,34.2,9.152,1.814,-15.401,-9.392,-18.399,-11.46,-3.177,26.937,0.0,272.34,,280.0,280.0,-13.65,3.227,-6.793,22.248
4355.0,3.787,0.897,-35.209,1.858,9.197,3.993,32.23,3.7,-25.259,-2.74,0.0,34.1,34.2,9.152,1.814,-15.49,-9.494,-18.426,-11.622,-3.177,26.937,0.0,272.24,,280.0,280.0,-13.663,3.236,-6.807,22.39
4355.5,3.787,0.897,-35.209,1.858,9.197,3.975,32.257,3.675,-25.215,-2.729,0.0,34.082,34.233,9.152,1.814,-15.508,-9.564,-18.364,-11.761,-3.171,26.943,0.0,272.24,,280.0,280.0,-13.758,3.245,-6.834,22.436
4356.0,3.787,0.897,-35.209,1.858,9.197,3.975,32.257,3.675,-25.215,-2.729,0.0,34.1,34.2,9.152,1.814,-15.335,-9.419,-18.268,-11.448,-3.171,26.943,0.0,272.84,,280.0,280.0,-13.799,3.254,-6.807,22.454
4356.5,2.931,0.813,-34.097,1.878,9.156,3.975,32.257,3.675,-25.215,-2.729,0.0,34.1,34.2,9.296,1.858,-15.339,-9.358,-18.271,-11.42,-3.171,26.943,0.0,272.84,,280.0,280.0,-13.618,3.262,-6.782,22.465
4357.0,2.931,0.813,-34.097,1.878,9.156,3.975,32.257,3.675,-25.215,-2.729,0.0,34.1,34.2,9.296,1.858,-15.353,-9.328,-18.319,-11.406,-3.171,26.943,0.0,273.14,,280.0,280.0,-13.597,3.257,-6.774,22.444
4357.5,2.931,0.813,-34.097,1.878,9.156,3.975,32.257,3.675,-25.215,-2.729,0.0,34.1,34.2,9.296,1.858,-15.41,-9.412,-18.355,-11.527,-3.171,26.943,0.0,273.14,,280.0,280.0,-13.602,3.252,-6.753,22.443
4358.0,2.931,0.813,-34.097,1.878,9.156,3.975,32.257,3.675,-25.215,-2.729,0.0,34.1,34.2,9.296,1.858,-15.398,-9.457,-18.348,-11.637,-3.171,26.943,0.0,273.24,,280.0,280.0,-13.676,3.246,-6.763,22.461
4358.5,2.931,0.813,-34.097,1.878,9.156,3.966,32.254,3.648,-25.192,-2.755,0.0,34.081,34.231,9.296,1.858,-15.403,-9.462,-18.298,-11.635,-3.172,26.941,0.0,273.24,,280.0,280.0,-13.71,3.241,-6.778,22.52
4359.0,2.931,0.813,-34.097,1.878,9.156,3.966,32.254,3.648,-25.192,-2.755,0.0,34.1,34.2,9.296,1.858,-15.415,-9.445,-18.33,-11.536,-3.172,26.941,0.0,272.94,,280.0,280.0,-13.7,3.236,-6.786,22.559
4359.5,2.343,0.582,-34.461,1.899,9.138,3.966,32.254,3.648,-25.192,-2.755,0.0,34.1,34.2,9.214,1.678,-15.417,-9.378,-18.393,-11.451,-3.172,26.941,0.0,272.94,,280.0,280.0,-13.682,3.231,-6.751,22.655
4360.0,2.343,0.582,-34.461,1.899,9.138,3.966,32.254,3.648,-25.192,-2.755,0.0,34.1,34.2,9.214,1.678,-15.457,-9.414,-18.438,-11.55,-3.172,26.941,0.0,272.94,,280.0,280.0,-13.66,3.217,-6.757,22.698
4360.5,2.343,0.582,-34.461,1.899,9.138,3.966,32.254,3.648,-25.192,-2.755,0.0,34.1,34.2,9.214,1.678,-15.514,-9.483,-18.423,-11.641,-3.172,26.941,0.0,272.94,,280.0,280.0,-13.715,3.202,-6.762,22.759
4361.0,2.343,0.582,-34.461,1.899,9.138,3.966,32.254,3.648,-25.192,-2.755,0.0,34.1,34.2,9.214,1.678,-15.495,-9.52,-18.355,-11.684,-3.172,26.941,0.0,272.74,,280.0,280.0,-13.765,3.188,-6.78,22.798
4361.5,2.343,0.582,-34.461,1.899,9.138,3.961,32.232,3.667,-25.163,-2.755,0.0,34.08,34.269,9.214,1.678,-15.49,-9.461,-18.351,-11.599,-3.177,26.935,0.0,272.74,,280.0,280.0,-13.764,3.174,-6.802,22.852
4362.0,2.343,0.582,-34.461,1.899,9.138,3.961,32.232,3.667,-25.163,-2.755,0.0,34.1,34.3,9.214,1.678,-15.434,-9.414,-18.347,-11.488,-3.177,26.935,0.0,272.54,,280.0,280.0,-13.725,3.161,-6.78,22.923
4362.5,2.343,0.582,-34.461,1.899,9.138,3.961,32.232,3.667,-25.163,-2.755,0.0,34.1,34.3,9.214,1.678,-15.407,-9.403,-18.4,-11.464,-3.177,26.935,0.0,272.54,,280.0,280.0,-13.671,3.147,-6.773,22.92
4363.0,3.059,0.697,-35.209,1.838,9.242,3.961,32.232,3.667,-25.163,-2.755,0.0,34.1,34.3,9.205,1.822,-15.492,-9.488,-18.367,-11.647,-3.177,26.935,0.0,272.34,,280.0,280.0,-13.668,3.134,-6.784,22.891
4363.5,3.059,0.697,-35.209,1.838,9.242,3.961,32.232,3.667,-25.163,-2.755,0.0,34.1,34.3,9.205,1.822,-15.478,-9.481,-18.317,-11.665,-3.177,26.935,0.0,272.34,,280.0,280.0,-13.748,3.133,-6.777,22.895
4364.0,3.059,0.697,-35.209,1.838,9.242,3.961,32.232,3.667,-25.163,-2.755,0.0,34.1,34.3,9.205,1.822,-15.464,-9.438,-18.307,-11.557,-3.177,26.935,0.0,272.34,,280.0,280.0,-13.735,3.132,-6.795,22.881
4364.5,3.059,0.697,-35.209,1.838,9.242,3.961,32.232,3.667,-25.163,-2.755,0.0,34.1,34.3,9.205,1.822,-15.434,-9.406,-18.332,-11.503,-3.177,26.935,0.0,272.34,,280.0,280.0,-13.691,3.13,-6.787,22.83
4365.0,3.059,0.697,-35.209,1.838,9.242,3.982,32.245,3.7,-25.093,-2.745,0.0,34.092,34.26,9.205,1.822,-15.418,-9.396,-18.357,-11.481,-3.172,26.941,0.0,272.54,,280.0,280.0,-13.669,3.129,-6.777,22.762
4365.5,3.059,0.697,-35.209,1.838,9.242,3.982,32.245,3.7,-25.093,-2.745,0.0,34.1,34.3,9.205,1.822,-15.399,-9.42,-18.341,-11.512,-3.172,26.941,0.0,272.54,,280.0,280.0,-13.663,3.128,-6.77,22.634
4366.0,4.028,1.011,-35.209,1.83,9.152,3.982,32.245,3.7,-25.093,-2.745,0.0,34.1,34.3,9.183,1.927,-15.373,-9.467,-18.282,-11.625,-3.172,26.941,0.0,272.04,,280.0,280.0,-13.668,3.127,-6.782,22.619
4366.5,4.028,1.011,-35.209,1.83,9.152,3.982,32.245,3.7,-25.093,-2.745,0.0,34.1,34.3,9.183,1.927,-15.387,-9.417,-18.246,-11.525,-3.172,26.941,0.0,272.04,,280.0,280.0,-13.687,3.142,-6.793,22.621
4367.0,4.028,1.011,-35.209,1.83,9.152,3.982,32.245,3.7,-25.093,-2.745,0.0,34.1,34.3,9.183,1.927,-15.393,-9.39,-18.29,-11.45,-3.172,26.941,0.0,272.24,,280.0,280.0,-13.644,3.156,-6.773,22.601
4367.5,4.028,1.011,-35.209,1.83,9.152,3.982,32.245,3.7,-25.093,-2.745,0.0,34.1,34.3,9.183,1.927,-15.372,-9.348,-18.278,-11.443,-3.172,26.941,0.0,272.24,,280.0,280.0,-13.631,3.171,-6.743,22.572
4368.0,4.028,1.011,-35.209,1.83,9.152,4.024,32.259,3.69,-25.058,-2.76,0.0,34.088,34.271,9.183,1.927,-15.393,-9.414,-18.284,-11.531,-3.184,26.931,0.0,272.04,,280.0,280.0,-13.61,3.185,-6.753,22.572
4368.5,4.028,1.011,-35.209,1.83,9.152,4.024,32.259,3.69,-25.058,-2.76,0.0,34.1,34.3,9.183,1.927,-15.404,-9.444,-18.227,-11.649,-3.184,26.931,0.0,272.04,,280.0,280.0,-13.655,3.198,-6.761,22.592
4369.0,4.028,1.011,-35.209,1.83,9.152,4.024,32.259,3.69,-25.058,-2.76,0.0,34.1,34.3,9.183,1.927,-15.414,-9.446,-18.236,-11.579,-3.184,26.931,0.0,271.74,,280.0,280.0,-13.681,3.212,-6.755,22.615
4369.5,2.931,0.78,-33.187,1.878,9.12,4.024,32.259,3.69,-25.058,-2.76,0.0,34.1,34.3,9.446,1.787,-15.376,-9.378,-18.235,-11.478,-3.184,26.931,0.0,271.74,,280.0,280.0,-13.669,3.225,-6.737,22.66
4370.0,2.931,0.78,-33.187,1.878,9.12,4.024,32.259,3.69,-25.058,-2.76,0.0,34.1,34.3,9.446,1.787,-15.347,-9.334,-18.276,-11.433,-3.184,26.931,0.0,271.94,,280.0,280.0,-13.617,3.221,-6.728,22.661
4370.5,2.931,0.78,-33.187,1.878,9.12,4.024,32.259,3.69,-25.058,-2.76,0.0,34.1,34.3,9.446,1.787,-15.307,-9.391,-18.232,-11.497,-3.184,26.931,0.0,271.94,,280.0,280.0,-13.598,3.216,-6.723,22.702
4371.0,2.931,0.78,-33.187,1.878,9.12,4.024,32.259,3.69,-25.058,-2.76,0.0,34.1,34.3,9.446,1.787,-15.284,-9.385,-18.183,-11.545,-3.184,26.931,0.0,272.04,,280.0,280.0,-13.607,3.211,-6.722,22.724
4371.5,2.931,0.78,-33.187,1.878,9.12,4.005,32.262,3.658,-25.027,-2.76,0.0,34.09,34.257,9.446,1.787,-15.315,-9.356,-18.177,-11.518,-3.189,26.927,0.0,272.04,,280.0,280.0,-13.599,3.207,-6.731,22.749
4372.0,2.931,0.78,-33.187,1.878,9.12,4.005,32.262,3.658,-25.027,-2.76,0.0,34.1,34.3,9.446,1.787,-15.327,-9.342,-18.202,-11.434,-3.189,26.927,0.0,272.34,,280.0,280.0,-13.591,3.202,-6.724,22.746
4372.5,2.945,0.792,-33.803,1.882,9.104,4.005,32.262,3.658,-25.027,-2.76,0.0,34.1,34.3,9.384,1.83,-15.331,-9.302,-18.28,-11.376,-3.189,26.927,0.0,272.34,,280.0,280.0,-13.576,3.198,-6.677,22.76
4373.0,2.945,0.792,-33.803,1.882,9.104,4.005,32.262,3.658,-25.027,-2.76,0.0,34.1,34.3,9.384,1.83,-15.327,-9.314,-18.289,-11.404,-3.189,26.927,0.0,272.84,,280.0,280.0,-13.572,3.194,-6.693,22.783
4373.5,2.945,0.792,-33.803,1.882,9.104,4.005,32.262,3.658,-25.027,-2.76,0.0,34.1,34.3,9.384,1.83,-15.378,-9.401,-18.297,-11.555,-3.189,26.927,0.0,272.84,,280.0,280.0,-13.584,3.189,-6.707,22.772
4374.0,2.945,0.792,-33.803,1.882,9.104,4.005,32.262,3.658,-25.027,-2.76,0.0,34.1,34.3,9.384,1.83,-15.404,-9.386,-18.272,-11.548,-3.189,26.927,0.0,272.34,,280.0,280.0,-13.658,3.185,-6.725,22.798
4374.5,2.945,0.792,-33.803,1.882,9.104,4.004,32.257,3.692,-24.999,-2.765,0.0,34.098,34.26,9.384,1.83,-15.39,-9.337,-18.289,-11.452,-3.179,26.933,0.0,272.34,,280.0,280.0,-13.653,3.181,-6.715,22.82
4375.0,2.945,0.792,-33.803,1.882,9.104,4.004,32.257,3.692,-24.999,-2.765,0.0,34.1,34.3,9.384,1.83,-15.345,-9.309,-18.304,-11.389,-3.179,26.933,0.0,272.34,,280.0,280.0,-13.617,3.178,-6.706,22.849
4375.5,2.945,0.792,-33.803,1.882,9.104,4.004,32.257,3.692,-24.999,-2.765,0.0,34.1,34.3,9.384,1.83,-15.336,-9.303,-18.303,-11.399,-3.179,26.933,0.0,272.34,,280.0,280.0,-13.587,3.174,-6.698,22.831
4376.0,2.407,0.639,-33.508,1.915,9.101,4.004,32.257,3.692,-24.999,-2.765,0.0,34.1,34.3,9.416,1.761,-15.377,-9.371,-18.275,-11.52,-3.179,26.933,0.0,272.54,,280.0,280.0,-13.585,3.17,-6.7,22.848
4376.5,2.407,0.639,-33.508,1.915,9.101,4.004,32.257,3.692,-24.999,-2.765,0.0,34.1,34.3,9.416,1.761,-15.334,-9.406,-18.204,-11.563,-3.179,26.933,0.0,272.54,,280.0,280.0,-13.636,3.158,-6.722,22.892
4377.0,2.407,0.639,-33.508,1.915,9.101,4.004,32.257,3.692,-24.999,-2.765,0.0,34.1,34.3,9.416,1.761,-15.328,-9.359,-18.192,-11.442,-3.179,26.933,0.0,272.74,,280.0,280.0,-13.627,3.145,-6.709,22.867
4377.5,2.407,0.639,-33.508,1.915,9.101,4.004,32.257,3.692,-24.999,-2.765,0.0,34.1,34.3,9.416,1.761,-15.292,-9.295,-18.226,-11.358,-3.179,26.933,0.0,272.74,,280.0,280.0,-13.58,3.133,-6.714,22.845
4378.0,2.407,0.639,-33.508,1.915,9.101,3.992,32.256,3.692,-24.956,-2.758,0.0,34.091,34.237,9.416,1.761,-15.275,-9.251,-18.229,-11.307,-3.178,26.936,0.0,272.64,,280.0,280.0,-13.543,3.121,-6.691,22.809
4378.5,2.407,0.639,-33.508,1.915,9.101,3.992,32.256,3.692,-24.956,-2.758,0.0,34.1,34.2,9.416,1.761,-15.314,-9.319,-18.28,-11.414,-3.178,26.936,0.0,272.64,,280.0,280.0,-13.516,3.11,-6.658,22.734
4379.0,3.183,0.834,-33.283,1.903,9.084,3.992,32.256,3.692,-24.956,-2.758,0.0,34.1,34.2,9.457,1.797,-15.395,-9.385,-18.242,-11.581,-3.178,26.936,0.0,272.24,,280.0,280.0,-13.581,3.098,-6.657,22.751
4379.5,3.183,0.834,-33.283,1.903,9.084,3.992,32.256,3.692,-24.956,-2.758,0.0,34.1,34.2,9.457,1.797,-15.334,-9.406,-18.154,-11.552,-3.178,26.936,0.0,272.24,,280.0,280.0,-13.651,3.099,-6.706,22.77
4380.0,3.183,0.834,-33.283,1.903,9.084,3.992,32.256,3.692,-24.956,-2.758,0.0,34.1,34.2,9.457,1.797,-15.295,-9.353,-18.152,-11.444,-3.178,26.936,0.0,272.34,,280.0,280.0,-13.611,3.101,-6.689,22.737
4380.5,3.183,0.834,-33.283,1.903,9.084,3.992,32.256,3.692,-24.956,-2.758,0.0,34.1,34.2,9.457,1.797,-15.288,-9.282,-18.217,-11.381,-3.178,26.936,0.0,272.34,,280.0,280.0,-13.561,3.102,-6.647,22.713
4381.0,3.183,0.834,-33.283,1.903,9.084,3.992,32.273,3.692,-24.915,-2.752,0.0,34.095,34.316,9.457,1.797,-15.315,-9.299,-18.256,-11.372,-3.18,26.939,0.0,272.44,,280.0,280.0,-13.542,3.103,-6.659,22.664
4381.5,3.183,0.834,-33.283,1.903,9.084,3.992,32.273,3.692,-24.915,-2.752,0.0,34.1,34.3,9.457,1.797,-15.327,-9.302,-18.25,-11.413,-3.18,26.939,0.0,272.44,,280.0,280.0,-13.561,3.105,-6.655,22.643
4382.0,3.493,0.837,-35.209,1.841,9.297,3.992,32.273,3.692,-24.915,-2.752,0.0,34.1,34.3,9.137,1.943,-15.295,-9.331,-18.223,-11.487,-3.18,26.939,0.0,272.64,,280.0,280.0,-13.573,3.106,-6.657,22.612
4382.5,3.493,0.837,-35.209,1.841,9.297,3.992,32.273,3.692,-24.915,-2.752,0.0,34.1,34.3,9.137,1.943,-15.308,-9.363,-18.165,-11.483,-3.18,26.939,0.0,272.64,,280.0,280.0,-13.584,3.112,-6.689,22.664
4383.0,3.493,0.837,-35.209,1.841,9.297,3.992,32.273,3.692,-24.915,-2.752,0.0,34.1,34.3,9.137,1.943,-15.315,-9.333,-18.207,-11.422,-3.18,26.939,0.0,272.54,,280.0,280.0,-13.58,3.119,-6.66,22.696
4383.5,3.493,0.837,-35.209,1.841,9.297,3.992,32.273,3.692,-24.915,-2.752,0.0,34.1,34.3,9.137,1.943,-15.275,-9.289,-18.255,-11.367,-3.18,26.939,0.0,272.54,,280.0,280.0,-13.569,3.125,-6.662,22.717
4384.0,3.493,0.837,-35.209,1.841,9.297,3.992,32.273,3.692,-24.915,-2.752,0.0,34.1,34.3,9.137,1.943,-15.316,-9.295,-18.254,-11.433,-3.18,26.939,0.0,272.24,,280.0,280.0,-13.547,3.131,-6.635,22.728
4384.5,3.493,0.837,-35.209,1.841,9.297,4.012,32.289,3.697,-24.882,-2.751,0.0,34.087,34.219,9.137,1.943,-15.268,-9.356,-18.158,-11.505,-3.182,26.935,0.0,272.24,,280.0,280.0,-13.574,3.137,-6.655,22.717
4385.0,3.493,0.837,-35.209,1.841,9.297,4.012,32.289,3.697,-24.882,-2.751,0.0,34.1,34.2,9.137,1.943,-15.32,-9.338,-18.164,-11.451,-3.182,26.935,0.0,271.84,,280.0,280.0,-13.572,3.143,-6.659,22.678
4385.5,3.649,0.909,-35.209,1.795,9.185,4.012,32.289,3.697,-24.882,-2.751,0.0,34.1,34.2,9.228,2.037,-15.304,-9.28,-18.182,-11.383,-3.182,26.935,0.0,271.84,,280.0,280.0,-13.568,3.148,-6.658,22.668
4386.0,3.649,0.909,-35.209,1.795,9.185,4.012,32.289,3.697,-24.882,-2.751,0.0,34.1,34.2,9.228,2.037,-15.271,-9.243,-18.216,-11.302,-3.182,26.935,0.0,272.24,,280.0,280.0,-13.537,3.157,-6.657,22.695
4386.5,3.649,0.909,-35.209,1.795,9.185,4.012,32.289,3.697,-24.882,-2.751,0.0,34.1,34.2,9.228,2.037,-15.262,-9.232,-18.256,-11.309,-3.182,26.935,0.0,272.24,,280.0,280.0,-13.508,3.165,-6.613,22.797
4387.0,3.649,0.909,-35.209,1.795,9.185,4.012,32.289,3.697,-24.882,-2.751,0.0,34.1,34.2,9.228,2.037,-15.318,-9.287,-18.24,-11.478,-3.182,26.935,0.0,272.64,,280.0,280.0,-13.515,3.173,-6.653,22.827
4387.5,3.649,0.909,-35.209,1.795,9.185,4.015,32.285,3.669,-24.866,-2.761,0.0,34.105,34.223,9.228,2.037,-15.343,-9.336,-18.161,-11.458,-3.177,26.938,0.0,272.64,,280.0,280.0,-13.581,3.18,-6.649,22.842
4388.0,3.649,0.909,-35.209,1.795,9.185,4.015,32.285,3.669,-24.866,-2.761,0.0,34.1,34.2,9.228,2.037,-15.301,-9.281,-18.201,-11.342,-3.177,26.938,0.0,272.24,,280.0,280.0,-13.574,3.188,-6.678,22.819
4388.5,2.845,0.681,-35.209,1.825,9.228,4.015,32.285,3.669,-24.866,-2.761,0.0,34.1,34.2,9.11,1.985,-15.259,-9.255,-18.213,-11.299,-3.177,26.938,0.0,272.24,,280.0,280.0,-13.531,3.196,-6.644,22.833
4389.0,2.845,0.681,-35.209,1.825,9.228,4.015,32.285,3.669,-24.866,-2.761,0.0,34.1,34.2,9.11,1.985,-15.264,-9.233,-18.243,-11.308,-3.177,26.938,0.0,271.44,,280.0,280.0,-13.507,3.19,-6.626,22.886
4389.5,2.845,0.681,-35.209,1.825,9.228,4.015,32.285,3.669,-24.866,-2.761,0.0,34.1,34.2,9.11,1.985,-15.285,-9.27,-18.232,-11.425,-3.177,26.938,0.0,271.44,,280.0,280.0,-13.512,3.184,-6.621,22.865
4390.0,2.845,0.681,-35.209,1.825,9.228,4.015,32.285,3.669,-24.866,-2.761,0.0,34.1,34.2,9.11,1.985,-15.29,-9.355,-18.183,-11.535,-3.177,26.938,0.0,271.34,,280.0,280.0,-13.553,3.179,-6.644,22.87
4390.5,2.845,0.681,-35.209,1.825,9.228,4.015,32.285,3.669,-24.866,-2.761,0.0,34.1,34.2,9.11,1.985,-15.286,-9.333,-18.148,-11.487,-3.177,26.938,0.0,271.34,,280.0,280.0,-13.591,3.173,-6.628,22.864
4391.0,2.845,0.681,-35.209,1.825,9.228,3.99,32.26,3.658,-24.834,-2.77,0.0,34.083,34.316,9.11,1.985,-15.255,-9.227,-18.194,-11.324,-3.19,26.926,0.0,272.04,,280.0,280.0,-13.563,3.168,-6.629,22.893
4391.5,2.845,0.681,-35.209,1.825,9.228,3.99,32.26,3.658,-24.834,-2.77,0.0,34.1,34.3,9.11,1.985,-15.252,-9.216,-18.23,-11.293,-3.19,26.926,0.0,272.04,,280.0,280.0,-13.5,3.162,-6.631,22.922
4392.0,2.644,0.705,-33.584,1.884,9.084,3.99,32.26,3.658,-24.834,-2.77,0.0,34.1,34.3,9.433,1.785,-15.32,-9.265,-18.27,-11.397,-3.19,26.926,0.0,272.34,,280.0,280.0,-13.498,3.157,-6.6,22.926
4392.5,2.644,0.705,-33.584,1.884,9.084,3.99,32.26,3.658,-24.834,-2.77,0.0,34.1,34.3,9.433,1.785,-15.289,-9.307,-18.197,-11.458,-3.19,26.926,0.0,272.34,,280.0,280.0,-13.563,3.149,-6.604,22.921
4393.0,2.644,0.705,-33.584,1.884,9.084,3.99,32.26,3.658,-24.834,-2.77,0.0,34.1,34.3,9.433,1.785,-15.295,-9.314,-18.155,-11.45,-3.19,26.926,0.0,272.04,,280.0,280.0,-13.563,3.141,-6.612,22.951
4393.5,2.644,0.705,-33.584,1.884,9.084,3.99,32.26,3.658,-24.834,-2.77,0.0,34.1,34.3,9.433,1.785,-15.311,-9.285,-18.17,-11.383,-3.19,26.926,0.0,272.04,,280.0,280.0,-13.554,3.132,-6.619,22.876
4394.0,2.644,0.705,-33.584,1.884,9.084,3.993,32.274,3.686,-24.796,-2.76,0.0,34.095,34.235,9.433,1.785,-15.266,-9.245,-18.19,-11.318,-3.183,26.921,0.0,272.54,,280.0,280.0,-13.537,3.124,-6.612,22.832
4394.5,2.644,0.705,-33.584,1.884,9.084,3.993,32.274,3.686,-24.796,-2.76,0.0,34.1,34.2,9.433,1.785,-15.288,-9.238,-18.249,-11.379,-3.183,26.921,0.0,272.54,,280.0,280.0,-13.505,3.117,-6.605,22.792
4395.0,2.9,0.744,-33.855,1.911,9.223,3.993,32.274,3.686,-24.796,-2.76,0.0,34.1,34.2,9.291,1.785,-15.28,-9.309,-18.217,-11.461,-3.183,26.921,0.0,272.74,,280.0,280.0,-13.538,3.109,-6.597,22.766
4395.5,2.9,0.744,-33.855,1.911,9.223,3.993,32.274,3.686,-24.796,-2.76,0.0,34.1,34.2,9.291,1.785,-15.226,-9.305,-18.13,-11.495,-3.183,26.921,0.0,272.74,,280.0,280.0,-13.566,3.105,-6.62,22.734
4396.0,2.9,0.744,-33.855,1.911,9.223,3.993,32.274,3.686,-24.796,-2.76,0.0,34.1,34.2,9.291,1.785,-15.264,-9.279,-18.143,-11.411,-3.183,26.921,0.0,272.74,,280.0,280.0,-13.539,3.102,-6.622,22.707
4396.5,2.9,0.744,-33.855,1.911,9.223,3.993,32.274,3.686,-24.796,-2.76,0.0,34.1,34.2,9.291,1.785,-15.25,-9.258,-18.162,-11.332,-3.183,26.921,0.0,272.74,,280.0,280.0,-13.524,3.099,-6.622,22.712
4397.0,2.9,0.744,-33.855,1.911,9.223,3.972,32.284,3.672,-24.769,-2.77,0.0,34.101,34.259,9.291,1.785,-15.254,-9.219,-18.21,-11.298,-3.189,26.924,0.0,272.84,,280.0,280.0,-13.5,3.095,-6.581,22.738
4397.5,2.9,0.744,-33.855,1.911,9.223,3.972,32.284,3.672,-24.769,-2.77,0.0,34.1,34.3,9.291,1.785,-15.254,-9.218,-18.261,-11.32,-3.189,26.924,0.0,272.84,,280.0,280.0,-13.495,3.092,-6.595,22.779
4398.0,2.9,0.744,-33.855,1.911,9.223,3.972,32.284,3.672,-24.769,-2.77,0.0,34.1,34.3,9.291,1.785,-15.281,-9.341,-18.174,-11.52,-3.189,26.924,0.0,272.94,,280.0,280.0,-13.513,3.089,-6.607,22.802
4398.5,3.904,0.929,-35.209,1.861,9.193,3.972,32.284,3.672,-24.769,-2.77,0.0,34.1,34.3,9.158,1.856,-15.306,-9.322,-18.163,-11.473,-3.189,26.924,0.0,272.94,,280.0,280.0,-13.579,3.086,-6.618,22.824
