t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4399.0,3.904,0.929,-35.209,1.861,9.193,3.972,32.284,3.672,-24.769,-2.77,0.0,34.1,34.3,9.158,1.856,-15.263,-9.28,-18.182,-11.384,-3.189,26.924,0.0,272.34,,280.0,280.0,-13.566,3.099,-6.623,22.802
4399.5,3.904,0.929,-35.209,1.861,9.193,3.972,32.284,3.672,-24.769,-2.77,0.0,34.1,34.3,9.158,1.856,-15.252,-9.238,-18.192,-11.3,-3.189,26.924,0.0,272.34,,280.0,280.0,-13.527,3.113,-6.613,22.794
4400.0,3.904,0.929,-35.209,1.861,9.193,3.972,32.284,3.672,-24.769,-2.77,0.0,34.1,34.3,9.158,1.856,-15.222,-9.209,-18.197,-11.278,-3.189,26.924,0.0,273.04,,280.0,280.0,-13.496,3.126,-6.601,22.775
4400.5,3.904,0.929,-35.209,1.861,9.193,3.996,32.302,3.681,-24.736,-2.766,0.0,34.096,34.288,9.158,1.856,-15.276,-9.239,-18.229,-11.362,-3.196,26.916,0.0,273.04,,280.0,280.0,-13.476,3.138,-6.597,22.662
4401.0,3.904,0.929,-35.209,1.861,9.193,3.996,32.302,3.681,-24.736,-2.766,0.0,34.1,34.3,9.158,1.856,-15.205,-9.283,-18.161,-11.469,-3.196,26.916,0.0,272.94,,280.0,280.0,-13.526,3.151,-6.604,22.668
4401.5,2.931,0.788,-33.851,1.893,9.124,3.996,32.302,3.681,-24.736,-2.766,0.0,34.1,34.3,9.267,1.702,-15.3,-9.289,-18.14,-11.372,-3.196,26.916,0.0,272.94,,280.0,280.0,-13.53,3.163,-6.613,22.649
4402.0,2.931,0.788,-33.851,1.893,9.124,3.996,32.302,3.681,-24.736,-2.766,0.0,34.1,34.3,9.267,1.702,-15.227,-9.222,-18.163,-11.269,-3.196,26.916,0.0,272.94,,280.0,280.0,-13.525,3.159,-6.609,22.579
4402.5,2.931,0.788,-33.851,1.893,9.124,3.996,32.302,3.681,-24.736,-2.766,0.0,34.1,34.3,9.267,1.702,-15.206,-9.19,-18.172,-11.242,-3.196,26.916,0.0,272.94,,280.0,280.0,-13.47,3.156,-6.588,22.541
4403.0,2.931,0.788,-33.851,1.893,9.124,3.996,32.302,3.681,-24.736,-2.766,0.0,34.1,34.3,9.267,1.702,-15.252,-9.224,-18.21,-11.4,-3.196,26.916,0.0,273.04,,280.0,280.0,-13.453,3.152,-6.578,22.526
4403.5,2.931,0.788,-33.851,1.893,9.124,3.99,32.309,3.679,-24.711,-2.753,0.0,34.105,34.248,9.267,1.702,-15.231,-9.328,-18.1,-11.49,-3.194,26.919,0.0,273.04,,280.0,280.0,-13.521,3.148,-6.583,22.544
4404.0,2.931,0.788,-33.851,1.893,9.124,3.99,32.309,3.679,-24.711,-2.753,0.0,34.1,34.2,9.267,1.702,-15.248,-9.321,-18.084,-11.472,-3.194,26.919,0.0,273.14,,280.0,280.0,-13.537,3.145,-6.624,22.506
4404.5,2.931,0.788,-33.851,1.893,9.124,3.99,32.309,3.679,-24.711,-2.753,0.0,34.1,34.2,9.267,1.702,-15.239,-9.258,-18.11,-11.365,-3.194,26.919,0.0,273.14,,280.0,280.0,-13.531,3.141,-6.595,22.504
4405.0,2.936,0.753,-34.161,1.853,9.224,3.99,32.309,3.679,-24.711,-2.753,0.0,34.1,34.2,9.263,1.765,-15.204,-9.19,-18.198,-11.252,-3.194,26.919,0.0,272.94,,280.0,280.0,-13.493,3.138,-6.59,22.489
4405.5,2.936,0.753,-34.161,1.853,9.224,3.99,32.309,3.679,-24.711,-2.753,0.0,34.1,34.2,9.263,1.765,-15.218,-9.195,-18.186,-11.278,-3.194,26.919,0.0,272.94,,280.0,280.0,-13.461,3.135,-6.577,22.524
4406.0,2.936,0.753,-34.161,1.853,9.224,3.99,32.309,3.679,-24.711,-2.753,0.0,34.1,34.2,9.263,1.765,-15.216,-9.241,-18.134,-11.437,-3.194,26.919,0.0,272.74,,280.0,280.0,-13.469,3.131,-6.584,22.597
4406.5,2.936,0.753,-34.161,1.853,9.224,3.99,32.309,3.679,-24.711,-2.753,0.0,34.1,34.2,9.263,1.765,-15.178,-9.332,-18.012,-11.481,-3.194,26.919,0.0,272.74,,280.0,280.0,-13.507,3.128,-6.596,22.671
4407.0,2.936,0.753,-34.161,1.853,9.224,4.022,32.298,3.643,-24.678,-2.764,0.0,34.1,34.279,9.263,1.765,-15.257,-9.285,-18.068,-11.368,-3.181,26.915,0.0,272.14,,280.0,280.0,-13.501,3.125,-6.595,22.663
4407.5,2.936,0.753,-34.161,1.853,9.224,4.022,32.298,3.643,-24.678,-2.764,0.0,34.1,34.3,9.263,1.765,-15.211,-9.198,-18.117,-11.283,-3.181,26.915,0.0,272.14,,280.0,280.0,-13.495,3.122,-6.584,22.629
4408.0,3.014,0.711,-35.209,1.823,9.242,4.022,32.298,3.643,-24.678,-2.764,0.0,34.1,34.3,9.209,1.777,-15.186,-9.182,-18.137,-11.238,-3.181,26.915,0.0,272.24,,280.0,280.0,-13.452,3.119,-6.548,22.619
4408.5,3.014,0.711,-35.209,1.823,9.242,4.022,32.298,3.643,-24.678,-2.764,0.0,34.1,34.3,9.209,1.777,-15.273,-9.236,-18.205,-11.406,-3.181,26.915,0.0,272.24,,280.0,280.0,-13.436,3.117,-6.575,22.591
4409.0,3.014,0.711,-35.209,1.823,9.242,4.022,32.298,3.643,-24.678,-2.764,0.0,34.1,34.3,9.209,1.777,-15.314,-9.325,-18.162,-11.528,-3.181,26.915,0.0,272.34,,280.0,280.0,-13.53,3.115,-6.586,22.617
4409.5,3.014,0.711,-35.209,1.823,9.242,4.022,32.298,3.643,-24.678,-2.764,0.0,34.1,34.3,9.209,1.777,-15.308,-9.303,-18.134,-11.442,-3.181,26.915,0.0,272.34,,280.0,280.0,-13.582,3.114,-6.602,22.591
4410.0,3.014,0.711,-35.209,1.823,9.242,3.988,32.281,3.675,-24.644,-2.745,0.0,34.095,34.233,9.209,1.777,-15.251,-9.227,-18.136,-11.332,-3.189,26.915,0.0,271.64,,280.0,280.0,-13.547,3.112,-6.58,22.569
4410.5,3.014,0.711,-35.209,1.823,9.242,3.988,32.281,3.675,-24.644,-2.745,0.0,34.1,34.2,9.209,1.777,-15.224,-9.183,-18.173,-11.249,-3.189,26.915,0.0,271.64,,280.0,280.0,-13.486,3.11,-6.588,22.546
4411.0,3.106,0.841,-34.369,1.873,9.154,3.988,32.281,3.675,-24.644,-2.745,0.0,34.1,34.2,9.291,1.94,-15.201,-9.169,-18.177,-11.274,-3.189,26.915,0.0,271.74,,280.0,280.0,-13.457,3.109,-6.562,22.501
4411.5,3.106,0.841,-34.369,1.873,9.154,3.988,32.281,3.675,-24.644,-2.745,0.0,34.1,34.2,9.291,1.94,-15.281,-9.252,-18.165,-11.42,-3.189,26.915,0.0,271.74,,280.0,280.0,-13.455,3.109,-6.569,22.467
4412.0,3.106,0.841,-34.369,1.873,9.154,3.988,32.281,3.675,-24.644,-2.745,0.0,34.1,34.2,9.291,1.94,-15.227,-9.27,-18.036,-11.386,-3.189,26.915,0.0,272.74,,280.0,280.0,-13.529,3.109,-6.584,22.455
4412.5,3.106,0.841,-34.369,1.873,9.154,3.988,32.281,3.675,-24.644,-2.745,0.0,34.1,34.2,9.291,1.94,-15.222,-9.24,-18.062,-11.294,-3.189,26.915,0.0,272.74,,280.0,280.0,-13.48,3.109,-6.583,22.451
4413.0,3.106,0.841,-34.369,1.873,9.154,3.988,32.281,3.675,-24.644,-2.745,0.0,34.1,34.2,9.291,1.94,-15.187,-9.174,-18.076,-11.242,-3.189,26.915,0.0,272.54,,280.0,280.0,-13.455,3.109,-6.55,22.41
4413.5,3.106,0.841,-34.369,1.873,9.154,3.991,32.295,3.704,-24.582,-2.762,0.0,34.105,34.233,9.291,1.94,-15.149,-9.135,-18.091,-11.189,-3.177,26.92,0.0,272.54,,280.0,280.0,-13.42,3.109,-6.549,22.374
4414.0,3.106,0.841,-34.369,1.873,9.154,3.991,32.295,3.704,-24.582,-2.762,0.0,34.1,34.2,9.291,1.94,-15.193,-9.17,-18.121,-11.302,-3.177,26.92,0.0,272.14,,280.0,280.0,-13.391,3.109,-6.545,22.354
4414.5,3.803,0.915,-35.209,1.815,9.197,3.991,32.295,3.704,-24.582,-2.762,0.0,34.1,34.2,9.098,1.895,-15.185,-9.253,-18.072,-11.455,-3.177,26.92,0.0,272.14,,280.0,280.0,-13.447,3.109,-6.584,22.307
4415.0,3.803,0.915,-35.209,1.815,9.197,3.991,32.295,3.704,-24.582,-2.762,0.0,34.1,34.2,9.098,1.895,-15.203,-9.282,-18.006,-11.449,-3.177,26.92,0.0,272.14,,280.0,280.0,-13.491,3.12,-6.562,22.305
4415.5,3.803,0.915,-35.209,1.815,9.197,3.991,32.295,3.704,-24.582,-2.762,0.0,34.1,34.2,9.098,1.895,-15.164,-9.165,-18.045,-11.236,-3.177,26.92,0.0,272.14,,280.0,280.0,-13.485,3.131,-6.564,22.291
4416.0,3.803,0.915,-35.209,1.815,9.197,3.991,32.295,3.704,-24.582,-2.762,0.0,34.1,34.2,9.098,1.895,-15.133,-9.141,-18.062,-11.199,-3.177,26.92,0.0,271.94,,280.0,280.0,-13.402,3.142,-6.525,22.27
4416.5,3.803,0.915,-35.209,1.815,9.197,3.993,32.315,3.677,-24.536,-2.76,0.0,34.104,34.256,9.098,1.895,-15.153,-9.128,-18.126,-11.25,-3.178,26.918,0.0,271.94,,280.0,280.0,-13.384,3.153,-6.518,22.254
4417.0,3.803,0.915,-35.209,1.815,9.197,3.993,32.315,3.677,-24.536,-2.76,0.0,34.1,34.3,9.098,1.895,-15.27,-9.217,-18.166,-11.384,-3.178,26.918,0.0,272.34,,280.0,280.0,-13.414,3.164,-6.521,22.262
4417.5,3.523,0.941,-33.721,1.858,9.131,3.993,32.315,3.677,-24.536,-2.76,0.0,34.1,34.3,9.279,1.772,-15.239,-9.265,-18.108,-11.435,-3.178,26.918,0.0,272.34,,280.0,280.0,-13.509,3.174,-6.54,22.246
4418.0,3.523,0.941,-33.721,1.858,9.131,3.993,32.315,3.677,-24.536,-2.76,0.0,34.1,34.3,9.279,1.772,-15.28,-9.221,-18.119,-11.35,-3.178,26.918,0.0,272.34,,280.0,280.0,-13.512,3.18,-6.534,22.291
4418.5,3.523,0.941,-33.721,1.858,9.131,3.993,32.315,3.677,-24.536,-2.76,0.0,34.1,34.3,9.279,1.772,-15.21,-9.192,-18.112,-11.231,-3.178,26.918,0.0,272.34,,280.0,280.0,-13.492,3.185,-6.529,22.268
4419.0,3.523,0.941,-33.721,1.858,9.131,3.993,32.315,3.677,-24.536,-2.76,0.0,34.1,34.3,9.279,1.772,-15.145,-9.132,-18.109,-11.237,-3.178,26.918,0.0,272.14,,280.0,280.0,-13.436,3.191,-6.505,22.309
4419.5,3.523,0.941,-33.721,1.858,9.131,3.993,32.315,3.677,-24.536,-2.76,0.0,34.1,34.3,9.279,1.772,-15.181,-9.264,-18.027,-11.465,-3.178,26.918,0.0,272.14,,280.0,280.0,-13.406,3.196,-6.514,22.354
4420.0,3.523,0.941,-33.721,1.858,9.131,4.027,32.337,3.69,-24.494,-2.758,0.0,34.111,34.284,9.279,1.772,-15.187,-9.276,-17.913,-11.477,-3.181,26.93,0.0,271.64,,280.0,280.0,-13.484,3.202,-6.542,22.446
4420.5,3.523,0.941,-33.721,1.858,9.131,4.027,32.337,3.69,-24.494,-2.758,0.0,34.1,34.3,9.279,1.772,-15.162,-9.204,-17.923,-11.306,-3.181,26.93,0.0,271.64,,280.0,280.0,-13.463,3.207,-6.556,22.464
4421.0,3.01,0.831,-34.07,1.834,9.128,4.027,32.337,3.69,-24.494,-2.758,0.0,34.1,34.3,9.296,1.85,-15.122,-9.153,-17.962,-11.208,-3.181,26.93,0.0,271.64,,280.0,280.0,-13.399,3.212,-6.529,22.568
4421.5,3.01,0.831,-34.07,1.834,9.128,4.027,32.337,3.69,-24.494,-2.758,0.0,34.1,34.3,9.296,1.85,-15.08,-9.097,-18.017,-11.169,-3.181,26.93,0.0,271.64,,280.0,280.0,-13.361,3.209,-6.483,22.704
4422.0,3.01,0.831,-34.07,1.834,9.128,4.027,32.337,3.69,-24.494,-2.758,0.0,34.1,34.3,9.296,1.85,-15.098,-9.089,-18.039,-11.171,-3.181,26.93,0.0,271.84,,280.0,280.0,-13.341,3.206,-6.49,22.75
4422.5,3.01,0.831,-34.07,1.834,9.128,4.027,32.337,3.69,-24.494,-2.758,0.0,34.1,34.3,9.296,1.85,-15.054,-9.174,-17.949,-11.343,-3.181,26.93,0.0,271.84,,280.0,280.0,-13.349,3.202,-6.481,22.781
4423.0,3.01,0.831,-34.07,1.834,9.128,4.022,32.326,3.66,-24.463,-2.765,0.0,34.106,34.213,9.296,1.85,-15.117,-9.164,-17.926,-11.313,-3.178,26.926,0.0,271.84,,280.0,280.0,-13.38,3.199,-6.499,22.808
4423.5,3.01,0.831,-34.07,1.834,9.128,4.022,32.326,3.66,-24.463,-2.765,0.0,34.1,34.2,9.296,1.85,-15.114,-9.143,-17.971,-11.201,-3.178,26.926,0.0,271.84,,280.0,280.0,-13.38,3.196,-6.507,22.839
4424.0,3.299,0.782,-35.209,1.877,9.237,4.022,32.326,3.66,-24.463,-2.765,0.0,34.1,34.2,9.137,1.817,-15.114,-9.076,-18.026,-11.164,-3.178,26.926,0.0,271.74,,280.0,280.0,-13.357,3.193,-6.477,22.836
4424.5,3.299,0.782,-35.209,1.877,9.237,4.022,32.326,3.66,-24.463,-2.765,0.0,34.1,34.2,9.137,1.817,-15.117,-9.067,-18.046,-11.123,-3.178,26.926,0.0,271.74,,280.0,280.0,-13.345,3.195,-6.467,22.84
4425.0,3.299,0.782,-35.209,1.877,9.237,4.022,32.326,3.66,-24.463,-2.765,0.0,34.1,34.2,9.137,1.817,-15.127,-9.09,-18.074,-11.234,-3.178,26.926,0.0,271.54,,280.0,280.0,-13.338,3.197,-6.457,22.792
4425.5,3.299,0.782,-35.209,1.877,9.237,4.022,32.326,3.66,-24.463,-2.765,0.0,34.1,34.2,9.137,1.817,-15.087,-9.189,-17.977,-11.329,-3.178,26.926,0.0,271.54,,280.0,280.0,-13.381,3.198,-6.475,22.756
4426.0,3.299,0.782,-35.209,1.877,9.237,4.022,32.326,3.66,-24.463,-2.765,0.0,34.1,34.2,9.137,1.817,-15.131,-9.131,-17.983,-11.208,-3.178,26.926,0.0,271.34,,280.0,280.0,-13.396,3.2,-6.477,22.722
4426.5,3.299,0.782,-35.209,1.877,9.237,4.003,32.302,3.672,-24.445,-2.738,0.0,34.103,34.181,9.137,1.817,-15.12,-9.098,-18.043,-11.167,-3.162,26.927,0.0,271.34,,280.0,280.0,-13.363,3.202,-6.473,22.725
4427.0,3.299,0.782,-35.209,1.877,9.237,4.003,32.302,3.672,-24.445,-2.738,0.0,34.1,34.2,9.137,1.817,-15.113,-9.072,-18.051,-11.14,-3.162,26.927,0.0,271.04,,280.0,280.0,-13.357,3.203,-6.458,22.716
4427.5,2.765,0.709,-34.614,1.887,9.112,4.003,32.302,3.672,-24.445,-2.738,0.0,34.1,34.2,9.311,1.913,-15.13,-9.08,-18.081,-11.168,-3.162,26.927,0.0,271.04,,280.0,280.0,-13.344,3.205,-6.431,22.702
4428.0,2.765,0.709,-34.614,1.887,9.112,4.003,32.302,3.672,-24.445,-2.738,0.0,34.1,34.2,9.311,1.913,-15.21,-9.158,-18.092,-11.333,-3.162,26.927,0.0,271.14,,280.0,280.0,-13.365,3.198,-6.442,22.687
4428.5,2.765,0.709,-34.614,1.887,9.112,4.003,32.302,3.672,-24.445,-2.738,0.0,34.1,34.2,9.311,1.913,-15.2,-9.213,-18.031,-11.364,-3.162,26.927,0.0,271.14,,280.0,280.0,-13.448,3.19,-6.471,22.668
4429.0,2.765,0.709,-34.614,1.887,9.112,4.003,32.302,3.672,-24.445,-2.738,0.0,34.1,34.2,9.311,1.913,-15.23,-9.161,-18.039,-11.293,-3.162,26.927,0.0,272.34,,280.0,280.0,-13.452,3.183,-6.481,22.655
4429.5,2.765,0.709,-34.614,1.887,9.112,4.015,32.306,3.691,-24.423,-2.728,0.0,34.111,34.267,9.311,1.913,-15.105,-9.092,-18.031,-11.14,-3.16,26.937,0.0,272.34,,280.0,280.0,-13.431,3.177,-6.48,22.623
4430.0,2.765,0.709,-34.614,1.887,9.112,4.015,32.306,3.691,-24.423,-2.728,0.0,34.1,34.3,9.311,1.913,-15.107,-9.058,-18.094,-11.13,-3.16,26.937,0.0,272.24,,280.0,280.0,-13.342,3.17,-6.445,22.582
4430.5,3.159,0.824,-33.906,1.89,9.122,4.015,32.306,3.691,-24.423,-2.728,0.0,34.1,34.3,9.332,1.891,-15.179,-9.114,-18.126,-11.286,-3.16,26.937,0.0,272.24,,280.0,280.0,-13.347,3.163,-6.456,22.546
4431.0,3.159,0.824,-33.906,1.89,9.122,4.015,32.306,3.691,-24.423,-2.728,0.0,34.1,34.3,9.332,1.891,-15.13,-9.171,-18.072,-11.329,-3.16,26.937,0.0,272.14,,280.0,280.0,-13.426,3.163,-6.459,22.559
4431.5,3.159,0.824,-33.906,1.89,9.122,4.015,32.306,3.691,-24.423,-2.728,0.0,34.1,34.3,9.332,1.891,-15.163,-9.174,-18.027,-11.3,-3.16,26.937,0.0,272.14,,280.0,280.0,-13.425,3.163,-6.471,22.576
4432.0,3.159,0.824,-33.906,1.89,9.122,4.015,32.306,3.691,-24.423,-2.728,0.0,34.1,34.3,9.332,1.891,-15.167,-9.108,-18.044,-11.237,-3.16,26.937,0.0,272.14,,280.0,280.0,-13.416,3.163,-6.454,22.598
4432.5,3.159,0.824,-33.906,1.89,9.122,4.044,32.32,3.714,-24.389,-2.726,0.0,34.114,34.243,9.332,1.891,-15.136,-9.103,-18.094,-11.144,-3.16,26.933,0.0,272.14,,280.0,280.0,-13.389,3.163,-6.435,22.619
4433.0,3.159,0.824,-33.906,1.89,9.122,4.044,32.32,3.714,-24.389,-2.726,0.0,34.1,34.2,9.332,1.891,-15.166,-9.118,-18.126,-11.235,-3.16,26.933,0.0,271.64,,280.0,280.0,-13.369,3.163,-6.453,22.606
4433.5,3.159,0.824,-33.906,1.89,9.122,4.044,32.32,3.714,-24.389,-2.726,0.0,34.1,34.2,9.332,1.891,-15.162,-9.167,-18.087,-11.312,-3.16,26.933,0.0,271.64,,280.0,280.0,-13.411,3.163,-6.463,22.526
4434.0,3.673,0.875,-35.197,1.827,9.223,4.044,32.32,3.714,-24.389,-2.726,0.0,34.1,34.2,9.238,1.704,-15.142,-9.184,-18.032,-11.35,-3.16,26.933,0.0,271.84,,280.0,280.0,-13.432,3.163,-6.461,22.489
4434.5,3.673,0.875,-35.197,1.827,9.223,4.044,32.32,3.714,-24.389,-2.726,0.0,34.1,34.2,9.238,1.704,-15.158,-9.146,-18.038,-11.291,-3.16,26.933,0.0,271.84,,280.0,280.0,-13.427,3.171,-6.484,22.489
4435.0,3.673,0.875,-35.197,1.827,9.223,4.044,32.32,3.714,-24.389,-2.726,0.0,34.1,34.2,9.238,1.704,-15.133,-9.095,-18.054,-11.187,-3.16,26.933,0.0,271.64,,280.0,280.0,-13.408,3.179,-6.47,22.438
4435.5,3.673,0.875,-35.197,1.827,9.223,4.044,32.32,3.714,-24.389,-2.726,0.0,34.1,34.2,9.238,1.704,-15.153,-9.096,-18.099,-11.145,-3.16,26.933,0.0,271.64,,280.0,280.0,-13.367,3.187,-6.445,22.389
4436.0,3.673,0.875,-35.197,1.827,9.223,4.038,32.345,3.719,-24.362,-2.736,0.0,34.126,34.277,9.238,1.704,-15.124,-9.095,-18.145,-11.192,-3.148,26.94,0.0,272.24,,280.0,280.0,-13.373,3.195,-6.461,22.38
4436.5,3.673,0.875,-35.197,1.827,9.223,4.038,32.345,3.719,-24.362,-2.736,0.0,34.1,34.3,9.238,1.704,-15.191,-9.174,-18.123,-11.356,-3.148,26.94,0.0,272.24,,280.0,280.0,-13.389,3.203,-6.453,22.358
4437.0,3.511,0.954,-33.927,1.923,9.178,4.038,32.345,3.719,-24.362,-2.736,0.0,34.1,34.3,9.278,1.798,-15.179,-9.18,-18.088,-11.312,-3.148,26.94,0.0,272.14,,280.0,280.0,-13.461,3.211,-6.471,22.357
4437.5,3.511,0.954,-33.927,1.923,9.178,4.038,32.345,3.719,-24.362,-2.736,0.0,34.1,34.3,9.278,1.798,-15.182,-9.139,-18.113,-11.222,-3.148,26.94,0.0,272.14,,280.0,280.0,-13.44,3.216,-6.475,22.377
4438.0,3.511,0.954,-33.927,1.923,9.178,4.038,32.345,3.719,-24.362,-2.736,0.0,34.1,34.3,9.278,1.798,-15.164,-9.089,-18.157,-11.189,-3.148,26.94,0.0,271.84,,280.0,280.0,-13.414,3.221,-6.477,22.38
4438.5,3.511,0.954,-33.927,1.923,9.178,4.038,32.345,3.719,-24.362,-2.736,0.0,34.1,34.3,9.278,1.798,-15.161,-9.095,-18.16,-11.184,-3.148,26.94,0.0,271.84,,280.0,280.0,-13.4,3.225,-6.45,22.382
4439.0,3.511,0.954,-33.927,1.923,9.178,4.012,32.346,3.676,-24.348,-2.731,0.0,34.119,34.225,9.278,1.798,-15.234,-9.144,-18.177,-11.31,-3.151,26.936,0.0,272.34,,280.0,280.0,-13.4,3.23,-6.453,22.356
4439.5,3.511,0.954,-33.927,1.923,9.178,4.012,32.346,3.676,-24.348,-2.731,0.0,34.1,34.2,9.278,1.798,-15.198,-9.19,-18.12,-11.367,-3.151,26.936,0.0,272.34,,280.0,280.0,-13.466,3.235,-6.487,22.332
4440.0,3.511,0.954,-33.927,1.923,9.178,4.012,32.346,3.676,-24.348,-2.731,0.0,34.1,34.2,9.278,1.798,-15.199,-9.179,-18.107,-11.291,-3.151,26.936,0.0,272.44,,280.0,280.0,-13.469,3.239,-6.497,22.355
4440.5,3.415,0.82,-35.209,1.849,9.168,4.012,32.346,3.676,-24.348,-2.731,0.0,34.1,34.2,9.223,1.959,-15.182,-9.131,-18.134,-11.212,-3.151,26.936,0.0,272.44,,280.0,280.0,-13.444,3.244,-6.483,22.342
4441.0,3.415,0.82,-35.209,1.849,9.168,4.012,32.346,3.676,-24.348,-2.731,0.0,34.1,34.2,9.223,1.959,-15.173,-9.094,-18.152,-11.174,-3.151,26.936,0.0,271.74,,280.0,280.0,-13.415,3.246,-6.482,22.348
4441.5,3.415,0.82,-35.209,1.849,9.168,4.012,32.346,3.676,-24.348,-2.731,0.0,34.1,34.2,9.223,1.959,-15.175,-9.115,-18.173,-11.221,-3.151,26.936,0.0,271.74,,280.0,280.0,-13.398,3.249,-6.472,22.303
4442.0,3.415,0.82,-35.209,1.849,9.168,4.012,32.346,3.676,-24.348,-2.731,0.0,34.1,34.2,9.223,1.959,-15.23,-9.175,-18.161,-11.367,-3.151,26.936,0.0,271.94,,280.0,280.0,-13.421,3.252,-6.468,22.294
4442.5,3.415,0.82,-35.209,1.849,9.168,4.019,32.351,3.663,-24.324,-2.713,0.0,34.119,34.235,9.223,1.959,-15.217,-9.234,-18.111,-11.4,-3.156,26.936,0.0,271.94,,280.0,280.0,-13.483,3.255,-6.514,22.277
4443.0,3.415,0.82,-35.209,1.849,9.168,4.019,32.351,3.663,-24.324,-2.713,0.0,34.1,34.2,9.223,1.959,-15.252,-9.177,-18.128,-11.311,-3.156,26.936,0.0,272.14,,280.0,280.0,-13.49,3.257,-6.498,22.259
4443.5,2.681,0.701,-34.456,1.956,9.148,4.019,32.351,3.663,-24.324,-2.713,0.0,34.1,34.2,9.232,1.764,-15.209,-9.135,-18.198,-11.219,-3.156,26.936,0.0,272.14,,280.0,280.0,-13.467,3.26,-6.493,22.269
4444.0,2.681,0.701,-34.456,1.956,9.148,4.019,32.351,3.663,-24.324,-2.713,0.0,34.1,34.2,9.232,1.764,-15.216,-9.117,-18.232,-11.236,-3.156,26.936,0.0,272.24,,280.0,280.0,-13.44,3.25,-6.503,22.263
4444.5,2.681,0.701,-34.456,1.956,9.148,4.019,32.351,3.663,-24.324,-2.713,0.0,34.1,34.2,9.232,1.764,-15.246,-9.183,-18.226,-11.324,-3.156,26.936,0.0,272.24,,280.0,280.0,-13.45,3.241,-6.492,22.26
4445.0,2.681,0.701,-34.456,1.956,9.148,4.019,32.351,3.663,-24.324,-2.713,0.0,34.1,34.2,9.232,1.764,-15.269,-9.238,-18.191,-11.442,-3.156,26.936,0.0,272.14,,280.0,280.0,-13.495,3.232,-6.508,22.252
4445.5,2.681,0.701,-34.456,1.956,9.148,4.007,32.328,3.672,-24.311,-2.732,0.0,34.115,34.202,9.232,1.764,-15.29,-9.234,-18.204,-11.387,-3.163,26.92,0.0,272.14,,280.0,280.0,-13.535,3.223,-6.51,22.242
4446.0,2.681,0.701,-34.456,1.956,9.148,4.007,32.328,3.672,-24.311,-2.732,0.0,34.1,34.2,9.232,1.764,-15.281,-9.178,-18.205,-11.285,-3.163,26.92,0.0,272.24,,280.0,280.0,-13.528,3.214,-6.529,22.228
4446.5,2.681,0.701,-34.456,1.956,9.148,4.007,32.328,3.672,-24.311,-2.732,0.0,34.1,34.2,9.232,1.764,-15.243,-9.151,-18.224,-11.237,-3.163,26.92,0.0,272.24,,280.0,280.0,-13.487,3.205,-6.511,22.232
4447.0,3.037,0.684,-35.209,1.782,9.205,4.007,32.328,3.672,-24.311,-2.732,0.0,34.1,34.2,9.225,1.974,-15.316,-9.226,-18.316,-11.364,-3.163,26.92,0.0,272.44,,280.0,280.0,-13.464,3.197,-6.504,22.278
4447.5,3.037,0.684,-35.209,1.782,9.205,4.007,32.328,3.672,-24.311,-2.732,0.0,34.1,34.2,9.225,1.974,-15.323,-9.275,-18.274,-11.437,-3.163,26.92,0.0,272.44,,280.0,280.0,-13.555,3.194,-6.542,22.308
4448.0,3.037,0.684,-35.209,1.782,9.205,4.007,32.328,3.672,-24.311,-2.732,0.0,34.1,34.2,9.225,1.974,-15.283,-9.259,-18.2,-11.422,-3.163,26.92,0.0,272.14,,280.0,280.0,-13.577,3.191,-6.545,22.328
4448.5,3.037,0.684,-35.209,1.782,9.205,4.007,32.328,3.672,-24.311,-2.732,0.0,34.1,34.2,9.225,1.974,-15.262,-9.207,-18.219,-11.335,-3.163,26.92,0.0,272.14,,280.0,280.0,-13.541,3.189,-6.553,22.313
4449.0,3.037,0.684,-35.209,1.782,9.205,4.004,32.33,3.701,-24.286,-2.731,0.0,34.122,34.222,9.225,1.974,-15.252,-9.184,-18.237,-11.292,-3.154,26.932,0.0,272.54,,280.0,280.0,-13.506,3.186,-6.539,22.315
4449.5,3.037,0.684,-35.209,1.782,9.205,4.004,32.33,3.701,-24.286,-2.731,0.0,34.1,34.2,9.225,1.974,-15.282,-9.181,-18.256,-11.275,-3.154,26.932,0.0,272.54,,280.0,280.0,-13.491,3.184,-6.531,22.398
4450.0,2.944,0.724,-35.209,1.902,9.109,4.004,32.33,3.701,-24.286,-2.731,0.0,34.1,34.2,9.201,1.933,-15.302,-9.198,-18.314,-11.348,-3.154,26.932,0.0,272.54,,280.0,280.0,-13.498,3.182,-6.546,22.413
4450.5,2.944,0.724,-35.209,1.902,9.109,4.004,32.33,3.701,-24.286,-2.731,0.0,34.1,34.2,9.201,1.933,-15.443,-9.312,-18.286,-11.532,-3.154,26.932,0.0,272.54,,280.0,280.0,-13.541,3.178,-6.588,22.4
4451.0,2.944,0.724,-35.209,1.902,9.109,4.004,32.33,3.701,-24.286,-2.731,0.0,34.1,34.2,9.201,1.933,-15.358,-9.276,-18.233,-11.395,-3.154,26.932,0.0,272.44,,280.0,280.0,-13.643,3.174,-6.589,22.392
4451.5,2.944,0.724,-35.209,1.902,9.109,4.004,32.33,3.701,-24.286,-2.731,0.0,34.1,34.2,9.201,1.933,-15.291,-9.238,-18.227,-11.316,-3.154,26.932,0.0,272.44,,280.0,280.0,-13.566,3.17,-6.581,22.42
4452.0,2.944,0.724,-35.209,1.902,9.109,3.996,32.322,3.694,-24.252,-2.751,0.0,34.112,34.194,9.201,1.933,-15.278,-9.208,-18.247,-11.26,-3.163,26.919,0.0,272.44,,280.0,280.0,-13.518,3.166,-6.576,22.408
4452.5,2.944,0.724,-35.209,1.902,9.109,3.996,32.322,3.694,-24.252,-2.751,0.0,34.1,34.2,9.201,1.933,-15.28,-9.229,-18.261,-11.334,-3.163,26.919,0.0,272.44,,280.0,280.0,-13.498,3.163,-6.555,22.436
4453.0,4.172,0.963,-35.209,1.816,9.213,3.996,32.322,3.694,-24.252,-2.751,0.0,34.1,34.2,9.2,1.876,-15.271,-9.302,-18.219,-11.473,-3.163,26.919,0.0,272.94,,280.0,280.0,-13.526,3.159,-6.602,22.437
4453.5,4.172,0.963,-35.209,1.816,9.213,3.996,32.322,3.694,-24.252,-2.751,0.0,34.1,34.2,9.2,1.876,-15.223,-9.301,-18.128,-11.462,-3.163,26.919,0.0,272.94,,280.0,280.0,-13.566,3.176,-6.589,22.419
4454.0,4.172,0.963,-35.209,1.816,9.213,3.996,32.322,3.694,-24.252,-2.751,0.0,34.1,34.2,9.2,1.876,-15.229,-9.241,-18.144,-11.298,-3.163,26.919,0.0,272.64,,280.0,280.0,-13.529,3.192,-6.595,22.44
4454.5,4.172,0.963,-35.209,1.816,9.213,3.996,32.322,3.694,-24.252,-2.751,0.0,34.1,34.2,9.2,1.876,-15.25,-9.197,-18.187,-11.252,-3.163,26.919,0.0,272.64,,280.0,280.0,-13.478,3.208,-6.57,22.461
4455.0,4.172,0.963,-35.209,1.816,9.213,3.996,32.322,3.694,-24.252,-2.751,0.0,34.1,34.2,9.2,1.876,-15.245,-9.209,-18.207,-11.299,-3.163,26.919,0.0,272.74,,280.0,280.0,-13.471,3.224,-6.556,22.482
4455.5,4.172,0.963,-35.209,1.816,9.213,4.013,32.345,3.707,-24.216,-2.725,0.0,34.116,34.17,9.2,1.876,-15.229,-9.26,-18.19,-11.405,-3.168,26.924,0.0,272.74,,280.0,280.0,-13.49,3.239,-6.568,22.507
4456.0,4.172,0.963,-35.209,1.816,9.213,4.013,32.345,3.707,-24.216,-2.725,0.0,34.1,34.2,9.2,1.876,-15.241,-9.309,-18.147,-11.488,-3.168,26.924,0.0,272.64,,280.0,280.0,-13.521,3.255,-6.586,22.53
4456.5,4.048,0.968,-35.209,1.866,9.242,4.013,32.345,3.707,-24.216,-2.725,0.0,34.1,34.2,9.088,1.873,-15.322,-9.296,-18.165,-11.413,-3.168,26.924,0.0,272.64,,280.0,280.0,-13.546,3.27,-6.592,22.595
4457.0,4.048,0.968,-35.209,1.866,9.242,4.013,32.345,3.707,-24.216,-2.725,0.0,34.1,34.2,9.088,1.873,-15.275,-9.244,-18.186,-11.329,-3.168,26.924,0.0,272.94,,280.0,280.0,-13.549,3.283,-6.563,22.597
4457.5,4.048,0.968,-35.209,1.866,9.242,4.013,32.345,3.707,-24.216,-2.725,0.0,34.1,34.2,9.088,1.873,-15.206,-9.198,-18.198,-11.289,-3.168,26.924,0.0,272.94,,280.0,280.0,-13.508,3.295,-6.564,22.634
4458.0,4.048,0.968,-35.209,1.866,9.242,4.013,32.345,3.707,-24.216,-2.725,0.0,34.1,34.2,9.088,1.873,-15.282,-9.289,-18.191,-11.416,-3.168,26.924,0.0,272.34,,280.0,280.0,-13.473,3.307,-6.558,22.633
4458.5,4.048,0.968,-35.209,1.866,9.242,4.021,32.355,3.656,-24.204,-2.752,0.0,34.117,34.205,9.088,1.873,-15.261,-9.331,-18.114,-11.475,-3.179,26.907,0.0,272.34,,280.0,280.0,-13.544,3.32,-6.576,22.655
4459.0,4.048,0.968,-35.209,1.866,9.242,4.021,32.355,3.656,-24.204,-2.752,0.0,34.1,34.2,9.088,1.873,-15.273,-9.269,-18.105,-11.425,-3.179,26.907,0.0,272.44,,280.0,280.0,-13.545,3.332,-6.59,22.715
4459.5,3.35,0.819,-35.209,1.856,9.2,4.021,32.355,3.656,-24.204,-2.752,0.0,34.1,34.2,9.061,1.809,-15.234,-9.221,-18.108,-11.309,-3.179,26.907,0.0,272.44,,280.0,280.0,-13.518,3.343,-6.584,22.742
4460.0,3.35,0.819,-35.209,1.856,9.2,4.021,32.355,3.656,-24.204,-2.752,0.0,34.1,34.2,9.061,1.809,-15.185,-9.196,-18.121,-11.25,-3.179,26.907,0.0,272.34,,280.0,280.0,-13.468,3.343,-6.569,22.8
4460.5,3.35,0.819,-35.209,1.856,9.2,4.021,32.355,3.656,-24.204,-2.752,0.0,34.1,34.2,9.061,1.809,-15.204,-9.161,-18.148,-11.255,-3.179,26.907,0.0,272.34,,280.0,280.0,-13.438,3.344,-6.559,22.843
4461.0,3.35,0.819,-35.209,1.856,9.2,4.021,32.355,3.656,-24.204,-2.752,0.0,34.1,34.2,9.061,1.809,-15.224,-9.296,-18.113,-11.494,-3.179,26.907,0.0,272.54,,280.0,280.0,-13.442,3.344,-6.549,22.872
4461.5,3.35,0.819,-35.209,1.856,9.2,4.021,32.355,3.656,-24.204,-2.752,0.0,34.1,34.2,9.061,1.809,-15.233,-9.285,-18.075,-11.422,-3.179,26.907,0.0,272.54,,280.0,280.0,-13.532,3.344,-6.573,22.892
4462.0,3.35,0.819,-35.209,1.856,9.2,4.035,32.355,3.684,-24.166,-2.75,0.0,34.127,34.258,9.061,1.809,-15.226,-9.212,-18.118,-11.323,-3.161,26.921,0.0,272.14,,280.0,280.0,-13.504,3.344,-6.567,22.896
4462.5,3.35,0.819,-35.209,1.856,9.2,4.035,32.355,3.684,-24.166,-2.75,0.0,34.1,34.3,9.061,1.809,-15.195,-9.193,-18.137,-11.266,-3.161,26.921,0.0,272.14,,280.0,280.0,-13.47,3.344,-6.558,22.883
4463.0,2.252,0.603,-33.789,1.909,9.213,4.035,32.355,3.684,-24.166,-2.75,0.0,34.1,34.3,9.342,1.773,-15.211,-9.178,-18.16,-11.235,-3.161,26.921,0.0,272.94,,280.0,280.0,-13.448,3.344,-6.551,22.864
4463.5,2.252,0.603,-33.789,1.909,9.213,4.035,32.355,3.684,-24.166,-2.75,0.0,34.1,34.3,9.342,1.773,-15.233,-9.2,-18.199,-11.331,-3.161,26.921,0.0,272.94,,280.0,280.0,-13.446,3.326,-6.527,22.886
4464.0,2.252,0.603,-33.789,1.909,9.213,4.035,32.355,3.684,-24.166,-2.75,0.0,34.1,34.3,9.342,1.773,-15.195,-9.27,-18.115,-11.421,-3.161,26.921,0.0,272.34,,280.0,280.0,-13.491,3.309,-6.58,22.892
4464.5,2.252,0.603,-33.789,1.909,9.213,4.035,32.355,3.684,-24.166,-2.75,0.0,34.1,34.3,9.342,1.773,-15.208,-9.242,-18.044,-11.348,-3.161,26.921,0.0,272.34,,280.0,280.0,-13.5,3.291,-6.565,22.879
4465.0,2.252,0.603,-33.789,1.909,9.213,4.026,32.328,3.7,-24.142,-2.752,0.0,34.126,34.249,9.342,1.773,-15.187,-9.181,-18.097,-11.232,-3.167,26.912,0.0,272.64,,280.0,280.0,-13.46,3.274,-6.543,22.879
4465.5,2.252,0.603,-33.789,1.909,9.213,4.026,32.328,3.7,-24.142,-2.752,0.0,34.1,34.2,9.342,1.773,-15.174,-9.152,-18.125,-11.198,-3.167,26.912,0.0,272.64,,280.0,280.0,-13.424,3.257,-6.537,22.849
4466.0,2.91,0.668,-35.209,1.901,9.244,4.026,32.328,3.7,-24.142,-2.752,0.0,34.1,34.2,9.162,1.852,-15.16,-9.15,-18.134,-11.203,-3.167,26.912,0.0,272.14,,280.0,280.0,-13.412,3.241,-6.523,22.837
4466.5,2.91,0.668,-35.209,1.901,9.244,4.026,32.328,3.7,-24.142,-2.752,0.0,34.1,34.2,9.162,1.852,-15.273,-9.199,-18.18,-11.37,-3.167,26.912,0.0,272.14,,280.0,280.0,-13.412,3.236,-6.532,22.852
4467.0,2.91,0.668,-35.209,1.901,9.244,4.026,32.328,3.7,-24.142,-2.752,0.0,34.1,34.2,9.162,1.852,-15.263,-9.288,-18.107,-11.485,-3.167,26.912,0.0,272.54,,280.0,280.0,-13.505,3.23,-6.542,22.831
4467.5,2.91,0.668,-35.209,1.901,9.244,4.026,32.328,3.7,-24.142,-2.752,0.0,34.1,34.2,9.162,1.852,-15.274,-9.256,-18.046,-11.391,-3.167,26.912,0.0,272.54,,280.0,280.0,-13.536,3.225,-6.555,22.783
4468.0,2.91,0.668,-35.209,1.901,9.244,4.022,32.342,3.714,-24.11,-2.756,0.0,34.121,34.19,9.162,1.852,-15.163,-9.15,-18.079,-11.214,-3.18,26.917,0.0,271.94,,280.0,280.0,-13.492,3.22,-6.554,22.732
4468.5,2.91,0.668,-35.209,1.901,9.244,4.022,32.342,3.714,-24.11,-2.756,0.0,34.1,34.2,9.162,1.852,-15.146,-9.127,-18.114,-11.207,-3.18,26.917,0.0,271.94,,280.0,280.0,-13.402,3.215,-6.514,22.683
4469.0,2.91,0.668,-35.209,1.901,9.244,4.022,32.342,3.714,-24.11,-2.756,0.0,34.1,34.2,9.162,1.852,-15.223,-9.217,-18.166,-11.333,-3.18,26.917,0.0,272.34,,280.0,280.0,-13.398,3.21,-6.529,22.654
4469.5,3.527,0.915,-34.167,1.949,9.152,4.022,32.342,3.714,-24.11,-2.756,0.0,34.1,34.2,9.23,1.686,-15.264,-9.258,-18.124,-11.436,-3.18,26.917,0.0,272.34,,280.0,280.0,-13.485,3.205,-6.508,22.619
4470.0,3.527,0.915,-34.167,1.949,9.152,4.022,32.342,3.714,-24.11,-2.756,0.0,34.1,34.2,9.23,1.686,-15.269,-9.23,-18.101,-11.362,-3.18,26.917,0.0,271.94,,280.0,280.0,-13.52,3.21,-6.533,22.612
4470.5,3.527,0.915,-34.167,1.949,9.152,4.022,32.342,3.714,-24.11,-2.756,0.0,34.1,34.2,9.23,1.686,-15.245,-9.184,-18.126,-11.267,-3.18,26.917,0.0,271.94,,280.0,280.0,-13.49,3.215,-6.524,22.568
4471.0,3.527,0.915,-34.167,1.949,9.152,4.022,32.342,3.714,-24.11,-2.756,0.0,34.1,34.2,9.23,1.686,-15.179,-9.155,-18.135,-11.205,-3.18,26.917,0.0,272.24,,280.0,280.0,-13.456,3.22,-6.515,22.561
4471.5,3.527,0.915,-34.167,1.949,9.152,4.032,32.376,3.723,-24.08,-2.739,0.0,34.142,34.199,9.23,1.686,-15.247,-9.217,-18.133,-11.355,-3.162,26.921,0.0,272.24,,280.0,280.0,-13.418,3.225,-6.526,22.579
4472.0,3.527,0.915,-34.167,1.949,9.152,4.032,32.376,3.723,-24.08,-2.739,0.0,34.1,34.2,9.23,1.686,-15.206,-9.235,-18.077,-11.419,-3.162,26.921,0.0,272.04,,280.0,280.0,-13.488,3.23,-6.533,22.607
4472.5,3.735,0.933,-34.8,1.85,9.156,4.032,32.376,3.723,-24.08,-2.739,0.0,34.1,34.2,9.283,1.949,-15.212,-9.238,-18.058,-11.349,-3.162,26.921,0.0,272.04,,280.0,280.0,-13.484,3.235,-6.535,22.614
4473.0,3.735,0.933,-34.8,1.85,9.156,4.032,32.376,3.723,-24.08,-2.739,0.0,34.1,34.2,9.283,1.949,-15.207,-9.189,-18.076,-11.259,-3.162,26.921,0.0,272.64,,280.0,280.0,-13.464,3.243,-6.55,22.683
4473.5,3.735,0.933,-34.8,1.85,9.156,4.032,32.376,3.723,-24.08,-2.739,0.0,34.1,34.2,9.283,1.949,-15.198,-9.153,-18.101,-11.223,-3.162,26.921,0.0,272.64,,280.0,280.0,-13.433,3.251,-6.506,22.698
4474.0,3.735,0.933,-34.8,1.85,9.156,4.032,32.376,3.723,-24.08,-2.739,0.0,34.1,34.2,9.283,1.949,-15.156,-9.11,-18.119,-11.193,-3.162,26.921,0.0,272.54,,280.0,280.0,-13.419,3.259,-6.495,22.702
4474.5,3.735,0.933,-34.8,1.85,9.156,4.068,32.398,3.735,-24.051,-2.742,0.0,34.141,34.285,9.283,1.949,-15.217,-9.128,-18.155,-11.254,-3.17,26.914,0.0,272.54,,280.0,280.0,-13.394,3.267,-6.513,22.74
4475.0,3.735,0.933,-34.8,1.85,9.156,4.068,32.398,3.735,-24.051,-2.742,0.0,34.1,34.3,9.283,1.949,-15.222,-9.213,-18.07,-11.361,-3.17,26.914,0.0,272.74,,280.0,280.0,-13.438,3.275,-6.511,22.794
4475.5,3.735,0.933,-34.8,1.85,9.156,4.068,32.398,3.735,-24.051,-2.742,0.0,34.1,34.3,9.283,1.949,-15.195,-9.173,-18.064,-11.279,-3.17,26.914,0.0,272.74,,280.0,280.0,-13.467,3.282,-6.521,22.831
4476.0,3.337,0.83,-34.86,1.908,9.22,4.068,32.398,3.735,-24.051,-2.742,0.0,34.1,34.3,9.192,1.756,-15.202,-9.146,-18.117,-11.22,-3.17,26.914,0.0,272.24,,280.0,280.0,-13.428,3.29,-6.514,22.904
4476.5,3.337,0.83,-34.86,1.908,9.22,4.068,32.398,3.735,-24.051,-2.742,0.0,34.1,34.3,9.192,1.756,-15.175,-9.128,-18.142,-11.187,-3.17,26.914,0.0,272.24,,280.0,280.0,-13.422,3.291,-6.499,22.931
4477.0,3.337,0.83,-34.86,1.908,9.22,4.068,32.398,3.735,-24.051,-2.742,0.0,34.1,34.3,9.192,1.756,-15.205,-9.14,-18.161,-11.271,-3.17,26.914,0.0,272.04,,280.0,280.0,-13.408,3.291,-6.493,22.879
4477.5,3.337,0.83,-34.86,1.908,9.22,4.068,32.398,3.735,-24.051,-2.742,0.0,34.1,34.3,9.192,1.756,-15.216,-9.226,-18.127,-11.371,-3.17,26.914,0.0,272.04,,280.0,280.0,-13.444,3.292,-6.512,22.852
4478.0,3.337,0.83,-34.86,1.908,9.22,4.027,32.383,3.69,-24.046,-2.748,0.0,34.144,34.288,9.192,1.756,-15.223,-9.218,-18.115,-11.371,-3.172,26.907,0.0,272.74,,280.0,280.0,-13.485,3.293,-6.522,22.844
4478.5,3.337,0.83,-34.86,1.908,9.22,4.027,32.383,3.69,-24.046,-2.748,0.0,34.1,34.3,9.192,1.756,-15.232,-9.149,-18.139,-11.236,-3.172,26.907,0.0,272.74,,280.0,280.0,-13.482,3.294,-6.507,22.831
4479.0,2.776,0.659,-35.209,1.851,9.323,4.027,32.383,3.69,-24.046,-2.748,0.0,34.1,34.3,9.041,1.888,-15.191,-9.138,-18.172,-11.197,-3.172,26.907,0.0,272.94,,280.0,280.0,-13.439,3.294,-6.497,22.825
4479.5,2.776,0.659,-35.209,1.851,9.323,4.027,32.383,3.69,-24.046,-2.748,0.0,34.1,34.3,9.041,1.888,-15.205,-9.15,-18.175,-11.276,-3.172,26.907,0.0,272.94,,280.0,280.0,-13.424,3.286,-6.48,22.84
4480.0,2.776,0.659,-35.209,1.851,9.323,4.027,32.383,3.69,-24.046,-2.748,0.0,34.1,34.3,9.041,1.888,-15.221,-9.204,-18.155,-11.359,-3.172,26.907,0.0,273.14,,280.0,280.0,-13.452,3.277,-6.501,22.868
4480.5,2.776,0.659,-35.209,1.851,9.323,4.027,32.383,3.69,-24.046,-2.748,0.0,34.1,34.3,9.041,1.888,-15.236,-9.22,-18.125,-11.431,-3.172,26.907,0.0,273.14,,280.0,280.0,-13.485,3.269,-6.502,22.801
4481.0,2.776,0.659,-35.209,1.851,9.323,4.015,32.368,3.687,-24.027,-2.733,0.0,34.158,34.261,9.041,1.888,-15.26,-9.234,-18.122,-11.351,-3.167,26.906,0.0,273.04,,280.0,280.0,-13.503,3.261,-6.501,22.808
4481.5,2.776,0.659,-35.209,1.851,9.323,4.015,32.368,3.687,-24.027,-2.733,0.0,34.2,34.3,9.041,1.888,-15.24,-9.169,-18.153,-11.282,-3.167,26.906,0.0,273.04,,280.0,280.0,-13.492,3.253,-6.528,22.806
4482.0,2.776,0.659,-35.209,1.851,9.323,4.015,32.368,3.687,-24.027,-2.733,0.0,34.2,34.3,9.041,1.888,-15.221,-9.153,-18.209,-11.261,-3.167,26.906,0.0,272.94,,280.0,280.0,-13.461,3.245,-6.498,22.832
4482.5,3.139,0.723,-35.209,1.841,9.222,4.015,32.368,3.687,-24.027,-2.733,0.0,34.2,34.3,9.066,1.908,-15.282,-9.245,-18.206,-11.39,-3.167,26.906,0.0,272.94,,280.0,280.0,-13.461,3.238,-6.5,22.846
4483.0,3.139,0.723,-35.209,1.841,9.222,4.015,32.368,3.687,-24.027,-2.733,0.0,34.2,34.3,9.066,1.908,-15.297,-9.263,-18.171,-11.434,-3.167,26.906,0.0,272.64,,280.0,280.0,-13.531,3.236,-6.509,22.883
4483.5,3.139,0.723,-35.209,1.841,9.222,4.015,32.368,3.687,-24.027,-2.733,0.0,34.2,34.3,9.066,1.908,-15.301,-9.254,-18.151,-11.353,-3.167,26.906,0.0,272.64,,280.0,280.0,-13.541,3.234,-6.544,22.931
4484.0,3.139,0.723,-35.209,1.841,9.222,4.015,32.368,3.687,-24.027,-2.733,0.0,34.2,34.3,9.066,1.908,-15.238,-9.204,-18.172,-11.28,-3.167,26.906,0.0,272.54,,280.0,280.0,-13.515,3.233,-6.527,22.953
4484.5,3.139,0.723,-35.209,1.841,9.222,4.067,32.402,3.729,-23.979,-2.725,0.0,34.168,34.345,9.066,1.908,-15.214,-9.151,-18.173,-11.225,-3.161,26.919,0.0,272.54,,280.0,280.0,-13.473,3.231,-6.521,23.003
4485.0,3.139,0.723,-35.209,1.841,9.222,4.067,32.402,3.729,-23.979,-2.725,0.0,34.2,34.3,9.066,1.908,-15.236,-9.223,-18.193,-11.382,-3.161,26.919,0.0,272.74,,280.0,280.0,-13.441,3.23,-6.521,22.987
4485.5,3.737,0.869,-35.209,1.875,9.163,4.067,32.402,3.729,-23.979,-2.725,0.0,34.2,34.3,9.188,1.943,-15.282,-9.248,-18.135,-11.433,-3.161,26.919,0.0,272.74,,280.0,280.0,-13.509,3.228,-6.531,22.969
4486.0,3.737,0.869,-35.209,1.875,9.163,4.067,32.402,3.729,-23.979,-2.725,0.0,34.2,34.3,9.188,1.943,-15.301,-9.225,-18.177,-11.362,-3.161,26.919,0.0,273.14,,280.0,280.0,-13.525,3.237,-6.561,23.067
4486.5,3.737,0.869,-35.209,1.875,9.163,4.067,32.402,3.729,-23.979,-2.725,0.0,34.2,34.3,9.188,1.943,-15.267,-9.198,-18.18,-11.281,-3.161,26.919,0.0,273.14,,280.0,280.0,-13.516,3.245,-6.553,23.143
4487.0,3.737,0.869,-35.209,1.875,9.163,4.067,32.402,3.729,-23.979,-2.725,0.0,34.2,34.3,9.188,1.943,-15.237,-9.182,-18.197,-11.273,-3.161,26.919,0.0,272.54,,280.0,280.0,-13.481,3.253,-6.545,23.164
4487.5,3.737,0.869,-35.209,1.875,9.163,4.054,32.406,3.718,-23.97,-2.745,0.0,34.162,34.304,9.188,1.943,-15.227,-9.177,-18.191,-11.312,-3.184,26.899,0.0,272.54,,280.0,280.0,-13.472,3.261,-6.543,23.324
4488.0,3.737,0.869,-35.209,1.875,9.163,4.054,32.406,3.718,-23.97,-2.745,0.0,34.2,34.3,9.188,1.943,-15.246,-9.247,-18.16,-11.367,-3.184,26.899,0.0,273.14,,280.0,280.0,-13.477,3.269,-6.547,23.325
4488.5,3.796,0.912,-35.209,1.879,9.214,4.054,32.406,3.718,-23.97,-2.745,0.0,34.2,34.3,9.166,1.847,-15.29,-9.244,-18.192,-11.334,-3.184,26.899,0.0,273.14,,280.0,280.0,-13.505,3.276,-6.547,23.324
4489.0,3.796,0.912,-35.209,1.879,9.214,4.054,32.406,3.718,-23.97,-2.745,0.0,34.2,34.3,9.166,1.847,-15.254,-9.178,-18.222,-11.277,-3.184,26.899,0.0,272.64,,280.0,280.0,-13.515,3.285,-6.556,23.319
4489.5,3.796,0.912,-35.209,1.879,9.214,4.054,32.406,3.718,-23.97,-2.745,0.0,34.2,34.3,9.166,1.847,-15.235,-9.17,-18.201,-11.253,-3.184,26.899,0.0,272.64,,280.0,280.0,-13.483,3.293,-6.536,23.313
4490.0,3.796,0.912,-35.209,1.879,9.214,4.054,32.406,3.718,-23.97,-2.745,0.0,34.2,34.3,9.166,1.847,-15.266,-9.206,-18.239,-11.346,-3.184,26.899,0.0,273.04,,280.0,280.0,-13.465,3.302,-6.553,23.315
4490.5,3.796,0.912,-35.209,1.879,9.214,4.054,32.406,3.718,-23.97,-2.745,0.0,34.2,34.3,9.166,1.847,-15.248,-9.279,-18.173,-11.467,-3.184,26.899,0.0,273.04,,280.0,280.0,-13.514,3.31,-6.541,23.326
4491.0,3.796,0.912,-35.209,1.879,9.214,4.084,32.414,3.686,-23.945,-2.748,0.0,34.167,34.288,9.166,1.847,-15.277,-9.278,-18.126,-11.429,-3.175,26.898,0.0,272.64,,280.0,280.0,-13.542,3.318,-6.58,23.361
4491.5,3.796,0.912,-35.209,1.879,9.214,4.084,32.414,3.686,-23.945,-2.748,0.0,34.2,34.3,9.166,1.847,-15.25,-9.241,-18.145,-11.345,-3.175,26.898,0.0,272.64,,280.0,280.0,-13.528,3.325,-6.566,23.38
4492.0,3.058,0.799,-34.354,1.895,9.165,4.084,32.414,3.686,-23.945,-2.748,0.0,34.2,34.3,9.251,1.775,-15.24,-9.181,-18.196,-11.231,-3.175,26.898,0.0,273.54,,280.0,280.0,-13.495,3.333,-6.543,23.408
4492.5,3.058,0.799,-34.354,1.895,9.165,4.084,32.414,3.686,-23.945,-2.748,0.0,34.2,34.3,9.251,1.775,-15.251,-9.205,-18.199,-11.342,-3.175,26.898,0.0,273.54,,280.0,280.0,-13.462,3.329,-6.545,23.401
4493.0,3.058,0.799,-34.354,1.895,9.165,4.084,32.414,3.686,-23.945,-2.748,0.0,34.2,34.3,9.251,1.775,-15.26,-9.287,-18.191,-11.418,-3.175,26.898,0.0,272.64,,280.0,280.0,-13.499,3.324,-6.55,23.367
4493.5,3.058,0.799,-34.354,1.895,9.165,4.084,32.414,3.686,-23.945,-2.748,0.0,34.2,34.3,9.251,1.775,-15.22,-9.265,-18.146,-11.391,-3.175,26.898,0.0,272.64,,280.0,280.0,-13.539,3.32,-6.571,23.38
4494.0,3.058,0.799,-34.354,1.895,9.165,4.054,32.41,3.718,-23.917,-2.745,0.0,34.185,34.31,9.251,1.775,-15.252,-9.235,-18.146,-11.355,-3.172,26.907,0.0,272.74,,280.0,280.0,-13.505,3.316,-6.568,23.357
4494.5,3.058,0.799,-34.354,1.895,9.165,4.054,32.41,3.718,-23.917,-2.745,0.0,34.2,34.3,9.251,1.775,-15.254,-9.224,-18.191,-11.303,-3.172,26.907,0.0,272.74,,280.0,280.0,-13.497,3.311,-6.559,23.365
4495.0,2.929,0.66,-35.209,1.834,9.244,4.054,32.41,3.718,-23.917,-2.745,0.0,34.2,34.3,9.231,1.862,-15.251,-9.183,-18.22,-11.269,-3.172,26.907,0.0,272.74,,280.0,280.0,-13.493,3.307,-6.538,23.335
4495.5,2.929,0.66,-35.209,1.834,9.244,4.054,32.41,3.718,-23.917,-2.745,0.0,34.2,34.3,9.231,1.862,-15.326,-9.257,-18.268,-11.397,-3.172,26.907,0.0,272.74,,280.0,280.0,-13.48,3.301,-6.554,23.308
4496.0,2.929,0.66,-35.209,1.834,9.244,4.054,32.41,3.718,-23.917,-2.745,0.0,34.2,34.3,9.231,1.862,-15.404,-9.296,-18.275,-11.51,-3.172,26.907,0.0,273.04,,280.0,280.0,-13.562,3.295,-6.56,23.277
4496.5,2.929,0.66,-35.209,1.834,9.244,4.054,32.41,3.718,-23.917,-2.745,0.0,34.2,34.3,9.231,1.862,-15.361,-9.31,-18.254,-11.416,-3.172,26.907,0.0,273.04,,280.0,280.0,-13.621,3.289,-6.576,23.215
4497.0,2.929,0.66,-35.209,1.834,9.244,4.054,32.41,3.718,-23.917,-2.745,0.0,34.2,34.3,9.231,1.862,-15.308,-9.233,-18.239,-11.336,-3.172,26.907,0.0,272.84,,280.0,280.0,-13.585,3.283,-6.575,23.136
4497.5,2.929,0.66,-35.209,1.834,9.244,4.022,32.414,3.709,-23.908,-2.755,0.0,34.188,34.369,9.231,1.862,-15.275,-9.211,-18.25,-11.279,-3.185,26.89,0.0,272.84,,280.0,280.0,-13.529,3.277,-6.575,23.095
4498.0,2.929,0.66,-35.209,1.834,9.244,4.022,32.414,3.709,-23.908,-2.755,0.0,34.2,34.4,9.231,1.862,-15.249,-9.19,-18.256,-11.288,-3.185,26.89,0.0,273.14,,280.0,280.0,-13.504,3.272,-6.567,23.033
4498.5,3.251,0.748,-35.209,1.849,9.224,4.022,32.414,3.709,-23.908,-2.755,0.0,34.2,34.4,9.16,1.886,-15.355,-9.248,-18.29,-11.402,-3.185,26.89,0.0,273.14,,280.0,280.0,-13.496,3.266,-6.582,23.033
4499.0,3.251,0.748,-35.209,1.849,9.224,4.022,32.414,3.709,-23.908,-2.755,0.0,34.2,34.4,9.16,1.886,-15.295,-9.295,-18.239,-11.422,-3.185,26.89,0.0,272.44,,280.0,280.0,-13.573,3.266,-6.595,22.995
4499.5,3.251,0.748,-35.209,1.849,9.224,4.022,32.414,3.709,-23.908,-2.755,0.0,34.2,34.4,9.16,1.886,-15.314,-9.272,-18.254,-11.359,-3.185,26.89,0.0,272.44,,280.0,280.0,-13.562,3.265,-6.598,22.995
4500.0,3.251,0.748,-35.209,1.849,9.224,4.022,32.414,3.709,-23.908,-2.755,0.0,34.2,34.4,9.16,1.886,-15.31,-9.257,-18.274,-11.323,-3.185,26.89,0.0,273.34,,280.0,280.0,-13.55,3.265,-6.596,22.956
4500.5,3.251,0.748,-35.209,1.849,9.224,4.019,32.425,3.711,-23.885,-2.746,0.0,34.195,34.391,9.16,1.886,-15.303,-9.227,-18.273,-11.321,-3.196,26.886,0.0,273.34,,280.0,280.0,-13.541,3.265,-6.57,22.93
4501.0,3.251,0.748,-35.209,1.849,9.224,4.019,32.425,3.711,-23.885,-2.746,0.0,34.2,34.4,9.16,1.886,-15.323,-9.261,-18.281,-11.42,-3.196,26.886,0.0,272.54,,280.0,280.0,-13.531,3.265,-6.593,22.919
4501.5,3.4,0.833,-35.027,1.824,9.196,4.019,32.425,3.711,-23.885,-2.746,0.0,34.2,34.4,9.255,1.914,-15.301,-9.333,-18.212,-11.483,-3.196,26.886,0.0,272.54,,280.0,280.0,-13.571,3.265,-6.591,22.918
4502.0,3.4,0.833,-35.027,1.824,9.196,4.019,32.425,3.711,-23.885,-2.746,0.0,34.2,34.4,9.255,1.914,-15.34,-9.32,-18.198,-11.465,-3.196,26.886,0.0,273.44,,280.0,280.0,-13.582,3.267,-6.616,22.922
4502.5,3.4,0.833,-35.027,1.824,9.196,4.019,32.425,3.711,-23.885,-2.746,0.0,34.2,34.4,9.255,1.914,-15.282,-9.28,-18.237,-11.34,-3.196,26.886,0.0,273.44,,280.0,280.0,-13.581,3.269,-6.592,22.933
4503.0,3.4,0.833,-35.027,1.824,9.196,4.019,32.425,3.711,-23.885,-2.746,0.0,34.2,34.4,9.255,1.914,-15.284,-9.232,-18.279,-11.341,-3.196,26.886,0.0,272.64,,280.0,280.0,-13.535,3.271,-6.585,22.959
4503.5,3.4,0.833,-35.027,1.824,9.196,4.019,32.425,3.711,-23.885,-2.746,0.0,34.2,34.4,9.255,1.914,-15.364,-9.307,-18.299,-11.482,-3.196,26.886,0.0,272.64,,280.0,280.0,-13.534,3.273,-6.565,22.968
4504.0,3.4,0.833,-35.027,1.824,9.196,4.035,32.458,3.712,-23.846,-2.747,0.0,34.209,34.424,9.255,1.914,-15.356,-9.376,-18.222,-11.552,-3.188,26.885,0.0,272.94,,280.0,280.0,-13.613,3.275,-6.632,22.96
4504.5,3.4,0.833,-35.027,1.824,9.196,4.035,32.458,3.712,-23.846,-2.747,0.0,34.2,34.4,9.255,1.914,-15.369,-9.353,-18.185,-11.5,-3.188,26.885,0.0,272.94,,280.0,280.0,-13.626,3.277,-6.625,22.943
4505.0,3.28,0.797,-35.209,1.86,9.258,4.035,32.458,3.712,-23.846,-2.747,0.0,34.2,34.4,9.069,1.783,-15.345,-9.297,-18.19,-11.386,-3.188,26.885,0.0,272.34,,280.0,280.0,-13.602,3.279,-6.624,22.984
4505.5,3.28,0.797,-35.209,1.86,9.258,4.035,32.458,3.712,-23.846,-2.747,0.0,34.2,34.4,9.069,1.783,-15.258,-9.24,-18.209,-11.305,-3.188,26.885,0.0,272.34,,280.0,280.0,-13.555,3.279,-6.616,22.991
4506.0,3.28,0.797,-35.209,1.86,9.258,4.035,32.458,3.712,-23.846,-2.747,0.0,34.2,34.4,9.069,1.783,-15.304,-9.316,-18.211,-11.481,-3.188,26.885,0.0,273.14,,280.0,280.0,-13.503,3.279,-6.596,22.992
4506.5,3.28,0.797,-35.209,1.86,9.258,4.035,32.458,3.712,-23.846,-2.747,0.0,34.2,34.4,9.069,1.783,-15.26,-9.332,-18.143,-11.524,-3.188,26.885,0.0,273.14,,280.0,280.0,-13.578,3.279,-6.615,22.998
4507.0,3.28,0.797,-35.209,1.86,9.258,4.048,32.453,3.715,-23.816,-2.753,0.0,34.226,34.404,9.069,1.783,-15.273,-9.303,-18.111,-11.428,-3.187,26.879,0.0,271.64,,280.0,280.0,-13.565,3.279,-6.623,23.031
4507.5,3.28,0.797,-35.209,1.86,9.258,4.048,32.453,3.715,-23.816,-2.753,0.0,34.2,34.4,9.069,1.783,-15.248,-9.25,-18.131,-11.322,-3.187,26.879,0.0,271.64,,280.0,280.0,-13.529,3.279,-6.593,23.047
4508.0,2.847,0.687,-35.209,1.911,9.211,4.048,32.453,3.715,-23.816,-2.753,0.0,34.2,34.4,9.172,1.808,-15.258,-9.233,-18.171,-11.297,-3.187,26.879,0.0,272.54,,280.0,280.0,-13.488,3.279,-6.603,23.037
4508.5,2.847,0.687,-35.209,1.911,9.211,4.048,32.453,3.715,-23.816,-2.753,0.0,34.2,34.4,9.172,1.808,-15.252,-9.233,-18.205,-11.361,-3.187,26.879,0.0,272.54,,280.0,280.0,-13.49,3.272,-6.606,23.016
4509.0,2.847,0.687,-35.209,1.911,9.211,4.048,32.453,3.715,-23.816,-2.753,0.0,34.2,34.4,9.172,1.808,-15.324,-9.313,-18.169,-11.471,-3.187,26.879,0.0,271.44,,280.0,280.0,-13.513,3.265,-6.588,22.988
4509.5,2.847,0.687,-35.209,1.911,9.211,4.048,32.453,3.715,-23.816,-2.753,0.0,34.2,34.4,9.172,1.808,-15.302,-9.277,-18.128,-11.42,-3.187,26.879,0.0,271.44,,280.0,280.0,-13.569,3.258,-6.595,22.959
4510.0,2.847,0.687,-35.209,1.911,9.211,4.077,32.446,3.736,-23.791,-2.74,0.0,34.235,34.427,9.172,1.808,-15.269,-9.251,-18.167,-11.338,-3.197,26.878,0.0,273.04,,280.0,280.0,-13.532,3.252,-6.597,22.925
4510.5,2.847,0.687,-35.209,1.911,9.211,4.077,32.446,3.736,-23.791,-2.74,0.0,34.2,34.4,9.172,1.808,-15.265,-9.234,-18.179,-11.316,-3.197,26.878,0.0,273.04,,280.0,280.0,-13.506,3.245,-6.603,22.892
4511.0,2.847,0.687,-35.209,1.911,9.211,4.077,32.446,3.736,-23.791,-2.74,0.0,34.2,34.4,9.172,1.808,-15.27,-9.223,-18.182,-11.346,-3.197,26.878,0.0,270.54,,280.0,280.0,-13.499,3.238,-6.588,22.89
4511.5,3.671,0.95,-34.103,1.89,9.098,4.077,32.446,3.736,-23.791,-2.74,0.0,34.2,34.4,9.369,1.865,-15.276,-9.24,-18.155,-11.393,-3.197,26.878,0.0,270.54,,280.0,280.0,-13.505,3.232,-6.582,22.893
4512.0,3.671,0.95,-34.103,1.89,9.098,4.077,32.446,3.736,-23.791,-2.74,0.0,34.2,34.4,9.369,1.865,-15.223,-9.284,-18.099,-11.414,-3.197,26.878,0.0,272.64,,280.0,280.0,-13.516,3.239,-6.588,22.882
4512.5,3.671,0.95,-34.103,1.89,9.098,4.077,32.446,3.736,-23.791,-2.74,0.0,34.2,34.4,9.369,1.865,-15.231,-9.278,-18.094,-11.391,-3.197,26.878,0.0,272.64,,280.0,280.0,-13.505,3.246,-6.598,22.855
4513.0,3.671,0.95,-34.103,1.89,9.098,4.077,32.446,3.736,-23.791,-2.74,0.0,34.2,34.4,9.369,1.865,-15.227,-9.219,-18.158,-11.287,-3.197,26.878,0.0,272.24,,280.0,280.0,-13.498,3.253,-6.59,22.864
4513.5,3.671,0.95,-34.103,1.89,9.098,4.081,32.463,3.729,-23.759,-2.767,0.0,34.239,34.475,9.369,1.865,-15.237,-9.208,-18.176,-11.321,-3.207,26.865,0.0,272.24,,280.0,280.0,-13.472,3.26,-6.564,22.86
4514.0,3.671,0.95,-34.103,1.89,9.098,4.081,32.463,3.729,-23.759,-2.767,0.0,34.2,34.5,9.369,1.865,-15.267,-9.263,-18.197,-11.386,-3.207,26.865,0.0,272.64,,280.0,280.0,-13.485,3.267,-6.565,22.843
4514.5,3.09,0.83,-34.092,1.926,9.188,4.081,32.463,3.729,-23.759,-2.767,0.0,34.2,34.5,9.247,1.76,-15.244,-9.266,-18.123,-11.445,-3.207,26.865,0.0,272.64,,280.0,280.0,-13.528,3.274,-6.585,22.845
4515.0,3.09,0.83,-34.092,1.926,9.188,4.081,32.463,3.729,-23.759,-2.767,0.0,34.2,34.5,9.247,1.76,-15.259,-9.27,-18.101,-11.421,-3.207,26.865,0.0,272.64,,280.0,280.0,-13.519,3.271,-6.601,22.848
4515.5,3.09,0.83,-34.092,1.926,9.188,4.081,32.463,3.729,-23.759,-2.767,0.0,34.2,34.5,9.247,1.76,-15.232,-9.252,-18.105,-11.34,-3.207,26.865,0.0,272.64,,280.0,280.0,-13.513,3.268,-6.561,22.858
4516.0,3.09,0.83,-34.092,1.926,9.188,4.081,32.463,3.729,-23.759,-2.767,0.0,34.2,34.5,9.247,1.76,-15.215,-9.208,-18.139,-11.292,-3.207,26.865,0.0,272.84,,280.0,280.0,-13.482,3.265,-6.562,22.884
4516.5,3.09,0.83,-34.092,1.926,9.188,4.046,32.478,3.739,-23.73,-2.768,0.0,34.244,34.461,9.247,1.76,-15.242,-9.245,-18.134,-11.355,-3.201,26.861,0.0,272.84,,280.0,280.0,-13.463,3.262,-6.556,22.933
4517.0,3.09,0.83,-34.092,1.926,9.188,4.046,32.478,3.739,-23.73,-2.768,0.0,34.2,34.5,9.247,1.76,-15.239,-9.273,-18.08,-11.428,-3.201,26.861,0.0,272.94,,280.0,280.0,-13.494,3.259,-6.556,22.932
4517.5,3.09,0.83,-34.092,1.926,9.188,4.046,32.478,3.739,-23.73,-2.768,0.0,34.2,34.5,9.247,1.76,-15.247,-9.245,-18.111,-11.378,-3.201,26.861,0.0,272.94,,280.0,280.0,-13.505,3.256,-6.572,22.896
4518.0,3.509,0.887,-34.908,1.894,9.244,4.046,32.478,3.739,-23.73,-2.768,0.0,34.2,34.5,9.164,1.768,-15.245,-9.207,-18.139,-11.32,-3.201,26.861,0.0,273.04,,280.0,280.0,-13.495,3.253,-6.576,22.87
4518.5,3.509,0.887,-34.908,1.894,9.244,4.046,32.478,3.739,-23.73,-2.768,0.0,34.2,34.5,9.164,1.768,-15.219,-9.179,-18.138,-11.256,-3.201,26.861,0.0,273.04,,280.0,280.0,-13.478,3.258,-6.539,22.934
4519.0,3.509,0.887,-34.908,1.894,9.244,4.046,32.478,3.739,-23.73,-2.768,0.0,34.2,34.5,9.164,1.768,-15.197,-9.182,-18.172,-11.273,-3.201,26.861,0.0,272.74,,280.0,280.0,-13.448,3.262,-6.538,23.098
4519.5,3.509,0.887,-34.908,1.894,9.244,4.046,32.478,3.739,-23.73,-2.768,0.0,34.2,34.5,9.164,1.768,-15.232,-9.236,-18.166,-11.371,-3.201,26.861,0.0,272.74,,280.0,280.0,-13.456,3.266,-6.563,23.166
4520.0,3.509,0.887,-34.908,1.894,9.244,4.061,32.486,3.705,-23.694,-2.758,0.0,34.262,34.461,9.164,1.768,-15.216,-9.264,-18.073,-11.383,-3.197,26.863,0.0,272.84,,280.0,280.0,-13.502,3.27,-6.56,23.191
4520.5,3.509,0.887,-34.908,1.894,9.244,4.061,32.486,3.705,-23.694,-2.758,0.0,34.3,34.5,9.164,1.768,-15.228,-9.201,-18.144,-11.293,-3.197,26.863,0.0,272.84,,280.0,280.0,-13.484,3.274,-6.564,23.187
4521.0,2.566,0.641,-35.209,1.878,9.164,4.061,32.486,3.705,-23.694,-2.758,0.0,34.3,34.5,9.184,1.948,-15.189,-9.161,-18.146,-11.259,-3.197,26.863,0.0,272.24,,280.0,280.0,-13.467,3.278,-6.55,23.069
4521.5,2.566,0.641,-35.209,1.878,9.164,4.061,32.486,3.705,-23.694,-2.758,0.0,34.3,34.5,9.184,1.948,-15.178,-9.156,-18.18,-11.236,-3.197,26.863,0.0,272.24,,280.0,280.0,-13.439,3.266,-6.525,23.064
4522.0,2.566,0.641,-35.209,1.878,9.164,4.061,32.486,3.705,-23.694,-2.758,0.0,34.3,34.5,9.184,1.948,-15.238,-9.194,-18.138,-11.363,-3.197,26.863,0.0,272.84,,280.0,280.0,-13.438,3.254,-6.522,23.005
