t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4522.5,2.566,0.641,-35.209,1.878,9.164,4.061,32.486,3.705,-23.694,-2.758,0.0,34.3,34.5,9.184,1.948,-15.21,-9.25,-18.07,-11.403,-3.197,26.863,0.0,272.84,,280.0,280.0,-13.483,3.243,-6.556,23.001
4523.0,2.566,0.641,-35.209,1.878,9.164,4.064,32.489,3.715,-23.689,-2.764,0.0,34.267,34.464,9.184,1.948,-15.179,-9.223,-18.075,-11.377,-3.2,26.86,0.0,271.34,,280.0,280.0,-13.483,3.232,-6.538,23.036
4523.5,2.566,0.641,-35.209,1.878,9.164,4.064,32.489,3.715,-23.689,-2.764,0.0,34.3,34.5,9.184,1.948,-15.19,-9.169,-18.131,-11.259,-3.2,26.86,0.0,271.34,,280.0,280.0,-13.464,3.221,-6.545,23.058
4524.0,2.985,0.823,-34.172,1.894,9.136,4.064,32.489,3.715,-23.689,-2.764,0.0,34.3,34.5,9.283,1.904,-15.183,-9.134,-18.149,-11.228,-3.2,26.86,0.0,272.54,,280.0,280.0,-13.437,3.21,-6.512,23.087
4524.5,2.985,0.823,-34.172,1.894,9.136,4.064,32.489,3.715,-23.689,-2.764,0.0,34.3,34.5,9.283,1.904,-15.238,-9.188,-18.155,-11.332,-3.2,26.86,0.0,272.54,,280.0,280.0,-13.423,3.207,-6.512,23.117
4525.0,2.985,0.823,-34.172,1.894,9.136,4.064,32.489,3.715,-23.689,-2.764,0.0,34.3,34.5,9.283,1.904,-15.275,-9.239,-18.161,-11.387,-3.2,26.86,0.0,271.34,,280.0,280.0,-13.478,3.203,-6.517,23.123
4525.5,2.985,0.823,-34.172,1.894,9.136,4.064,32.489,3.715,-23.689,-2.764,0.0,34.3,34.5,9.283,1.904,-15.233,-9.242,-18.119,-11.378,-3.2,26.86,0.0,271.34,,280.0,280.0,-13.516,3.199,-6.549,23.148
4526.0,2.985,0.823,-34.172,1.894,9.136,4.064,32.489,3.715,-23.689,-2.764,0.0,34.3,34.5,9.283,1.904,-15.244,-9.208,-18.154,-11.324,-3.2,26.86,0.0,272.44,,280.0,280.0,-13.493,3.196,-6.523,23.148
4526.5,2.985,0.823,-34.172,1.894,9.136,4.065,32.501,3.753,-23.676,-2.755,0.0,34.286,34.483,9.283,1.904,-15.22,-9.154,-18.168,-11.255,-3.199,26.853,0.0,272.44,,280.0,280.0,-13.483,3.192,-6.512,23.092
4527.0,2.985,0.823,-34.172,1.894,9.136,4.065,32.501,3.753,-23.676,-2.755,0.0,34.3,34.5,9.283,1.904,-15.246,-9.189,-18.211,-11.369,-3.199,26.853,0.0,272.64,,280.0,280.0,-13.449,3.189,-6.511,23.12
4527.5,3.036,0.746,-34.909,1.939,9.216,4.065,32.501,3.753,-23.676,-2.755,0.0,34.3,34.5,9.197,1.74,-15.274,-9.27,-18.156,-11.453,-3.199,26.853,0.0,272.64,,280.0,280.0,-13.504,3.186,-6.524,23.104
4528.0,3.036,0.746,-34.909,1.939,9.216,4.065,32.501,3.753,-23.676,-2.755,0.0,34.3,34.5,9.197,1.74,-15.323,-9.243,-18.149,-11.404,-3.199,26.853,0.0,273.54,,280.0,280.0,-13.538,3.183,-6.545,23.091
4528.5,3.036,0.746,-34.909,1.939,9.216,4.065,32.501,3.753,-23.676,-2.755,0.0,34.3,34.5,9.197,1.74,-15.281,-9.2,-18.167,-11.299,-3.199,26.853,0.0,273.54,,280.0,280.0,-13.53,3.181,-6.548,23.106
4529.0,3.036,0.746,-34.909,1.939,9.216,4.065,32.501,3.753,-23.676,-2.755,0.0,34.3,34.5,9.197,1.74,-15.21,-9.167,-18.156,-11.242,-3.199,26.853,0.0,272.64,,280.0,280.0,-13.487,3.178,-6.53,23.129
4529.5,3.036,0.746,-34.909,1.939,9.216,4.069,32.505,3.752,-23.658,-2.757,0.0,34.289,34.543,9.197,1.74,-15.192,-9.154,-18.174,-11.289,-3.191,26.856,0.0,272.64,,280.0,280.0,-13.444,3.176,-6.533,23.15
4530.0,3.036,0.746,-34.909,1.939,9.216,4.069,32.505,3.752,-23.658,-2.757,0.0,34.3,34.5,9.197,1.74,-15.247,-9.188,-18.142,-11.363,-3.191,26.856,0.0,273.14,,280.0,280.0,-13.452,3.174,-6.529,23.166
4530.5,3.488,0.894,-33.99,1.868,9.115,4.069,32.505,3.752,-23.658,-2.757,0.0,34.3,34.5,9.359,1.89,-15.213,-9.228,-18.059,-11.375,-3.191,26.856,0.0,273.14,,280.0,280.0,-13.485,3.172,-6.551,23.167
4531.0,3.488,0.894,-33.99,1.868,9.115,4.069,32.505,3.752,-23.658,-2.757,0.0,34.3,34.5,9.359,1.89,-15.23,-9.174,-18.105,-11.314,-3.191,26.856,0.0,272.44,,280.0,280.0,-13.469,3.177,-6.556,23.159
4531.5,3.488,0.894,-33.99,1.868,9.115,4.069,32.505,3.752,-23.658,-2.757,0.0,34.3,34.5,9.359,1.89,-15.197,-9.159,-18.108,-11.235,-3.191,26.856,0.0,272.44,,280.0,280.0,-13.456,3.182,-6.542,23.191
4532.0,3.488,0.894,-33.99,1.868,9.115,4.069,32.505,3.752,-23.658,-2.757,0.0,34.3,34.5,9.359,1.89,-15.183,-9.144,-18.156,-11.259,-3.191,26.856,0.0,272.94,,280.0,280.0,-13.425,3.187,-6.516,23.197
4532.5,3.488,0.894,-33.99,1.868,9.115,4.069,32.505,3.752,-23.658,-2.757,0.0,34.3,34.5,9.359,1.89,-15.224,-9.184,-18.174,-11.331,-3.191,26.856,0.0,272.94,,280.0,280.0,-13.436,3.192,-6.522,23.196
4533.0,3.488,0.894,-33.99,1.868,9.115,4.072,32.517,3.723,-23.641,-2.765,0.0,34.298,34.543,9.359,1.89,-15.277,-9.245,-18.151,-11.439,-3.203,26.858,0.0,272.04,,280.0,280.0,-13.478,3.197,-6.534,23.293
4533.5,3.488,0.894,-33.99,1.868,9.115,4.072,32.517,3.723,-23.641,-2.765,0.0,34.3,34.5,9.359,1.89,-15.314,-9.243,-18.193,-11.353,-3.203,26.858,0.0,272.04,,280.0,280.0,-13.528,3.201,-6.545,23.297
4534.0,3.098,0.751,-35.209,1.849,9.229,4.072,32.517,3.723,-23.641,-2.765,0.0,34.3,34.5,9.172,1.817,-15.21,-9.136,-18.161,-11.221,-3.203,26.858,0.0,272.94,,280.0,280.0,-13.526,3.206,-6.524,23.285
4534.5,3.098,0.751,-35.209,1.849,9.229,4.072,32.517,3.723,-23.641,-2.765,0.0,34.3,34.5,9.172,1.817,-15.229,-9.165,-18.194,-11.293,-3.203,26.858,0.0,272.94,,280.0,280.0,-13.432,3.204,-6.532,23.308
4535.0,3.098,0.751,-35.209,1.849,9.229,4.072,32.517,3.723,-23.641,-2.765,0.0,34.3,34.5,9.172,1.817,-15.322,-9.254,-18.179,-11.462,-3.203,26.858,0.0,271.74,,280.0,280.0,-13.47,3.203,-6.532,23.327
4535.5,3.098,0.751,-35.209,1.849,9.229,4.072,32.517,3.723,-23.641,-2.765,0.0,34.3,34.5,9.172,1.817,-15.251,-9.276,-18.138,-11.451,-3.203,26.858,0.0,271.74,,280.0,280.0,-13.554,3.201,-6.545,23.345
4536.0,3.098,0.751,-35.209,1.849,9.229,4.063,32.493,3.725,-23.605,-2.736,0.0,34.301,34.566,9.172,1.817,-15.233,-9.246,-18.087,-11.373,-3.173,26.86,0.0,272.84,,280.0,280.0,-13.529,3.199,-6.54,23.335
4536.5,3.098,0.751,-35.209,1.849,9.229,4.063,32.493,3.725,-23.605,-2.736,0.0,34.3,34.6,9.172,1.817,-15.177,-9.182,-18.059,-11.269,-3.173,26.86,0.0,272.84,,280.0,280.0,-13.485,3.198,-6.533,23.354
4537.0,2.418,0.58,-34.966,1.855,9.287,4.063,32.493,3.725,-23.605,-2.736,0.0,34.3,34.6,9.239,1.815,-15.162,-9.111,-18.078,-11.199,-3.173,26.86,0.0,271.74,,280.0,280.0,-13.422,3.196,-6.516,23.343
4537.5,2.418,0.58,-34.966,1.855,9.287,4.063,32.493,3.725,-23.605,-2.736,0.0,34.3,34.6,9.239,1.815,-15.221,-9.158,-18.113,-11.355,-3.173,26.86,0.0,271.74,,280.0,280.0,-13.387,3.183,-6.491,23.327
4538.0,2.418,0.58,-34.966,1.855,9.287,4.063,32.493,3.725,-23.605,-2.736,0.0,34.3,34.6,9.239,1.815,-15.15,-9.266,-18.004,-11.415,-3.173,26.86,0.0,273.04,,280.0,280.0,-13.462,3.171,-6.54,23.321
4538.5,2.418,0.58,-34.966,1.855,9.287,4.063,32.493,3.725,-23.605,-2.736,0.0,34.3,34.6,9.239,1.815,-15.158,-9.197,-18.001,-11.311,-3.173,26.86,0.0,273.04,,280.0,280.0,-13.459,3.158,-6.542,23.301
4539.0,2.418,0.58,-34.966,1.855,9.287,4.063,32.493,3.725,-23.605,-2.736,0.0,34.3,34.6,9.239,1.815,-15.144,-9.158,-17.989,-11.247,-3.173,26.86,0.0,271.94,,280.0,280.0,-13.417,3.146,-6.53,23.273
4539.5,2.418,0.58,-34.966,1.855,9.287,4.056,32.499,3.716,-23.593,-2.744,0.0,34.314,34.553,9.239,1.815,-15.139,-9.114,-18.036,-11.181,-3.175,26.858,0.0,271.94,,280.0,280.0,-13.385,3.134,-6.523,23.258
4540.0,2.418,0.58,-34.966,1.855,9.287,4.056,32.499,3.716,-23.593,-2.744,0.0,34.3,34.6,9.239,1.815,-15.102,-9.074,-18.044,-11.153,-3.175,26.858,0.0,273.04,,280.0,280.0,-13.368,3.122,-6.473,23.207
4540.5,3.316,0.759,-35.209,1.814,9.174,4.056,32.499,3.716,-23.593,-2.744,0.0,34.3,34.6,9.23,1.955,-15.144,-9.093,-18.127,-11.233,-3.175,26.858,0.0,273.04,,280.0,280.0,-13.343,3.111,-6.481,23.179
4541.0,3.316,0.759,-35.209,1.814,9.174,4.056,32.499,3.716,-23.593,-2.744,0.0,34.3,34.6,9.23,1.955,-15.141,-9.207,-17.983,-11.37,-3.175,26.858,0.0,272.04,,280.0,280.0,-13.399,3.114,-6.494,23.187
4541.5,3.316,0.759,-35.209,1.814,9.174,4.056,32.499,3.716,-23.593,-2.744,0.0,34.3,34.6,9.23,1.955,-15.149,-9.163,-18.025,-11.292,-3.175,26.858,0.0,272.04,,280.0,280.0,-13.425,3.118,-6.515,23.188
4542.0,3.316,0.759,-35.209,1.814,9.174,4.056,32.499,3.716,-23.593,-2.744,0.0,34.3,34.6,9.23,1.955,-15.124,-9.131,-18.049,-11.192,-3.175,26.858,0.0,272.84,,280.0,280.0,-13.407,3.121,-6.49,23.152
4542.5,3.316,0.759,-35.209,1.814,9.174,4.058,32.514,3.744,-23.582,-2.746,0.0,34.321,34.515,9.23,1.955,-15.088,-9.079,-18.051,-11.131,-3.173,26.866,0.0,272.84,,280.0,280.0,-13.374,3.124,-6.49,23.141
4543.0,3.316,0.759,-35.209,1.814,9.174,4.058,32.514,3.744,-23.582,-2.746,0.0,34.3,34.5,9.23,1.955,-15.07,-9.071,-18.067,-11.16,-3.173,26.866,0.0,271.54,,280.0,280.0,-13.337,3.127,-6.465,23.144
4543.5,3.711,0.884,-35.209,1.889,9.241,4.058,32.514,3.744,-23.582,-2.746,0.0,34.3,34.5,9.234,1.725,-15.131,-9.149,-18.047,-11.322,-3.173,26.866,0.0,271.54,,280.0,280.0,-13.342,3.13,-6.497,23.207
4544.0,3.711,0.884,-35.209,1.889,9.241,4.058,32.514,3.744,-23.582,-2.746,0.0,34.3,34.5,9.234,1.725,-15.029,-9.192,-17.954,-11.353,-3.173,26.866,0.0,273.34,,280.0,280.0,-13.412,3.14,-6.504,23.199
4544.5,3.711,0.884,-35.209,1.889,9.241,4.058,32.514,3.744,-23.582,-2.746,0.0,34.3,34.5,9.234,1.725,-15.09,-9.113,-17.973,-11.211,-3.173,26.866,0.0,273.34,,280.0,280.0,-13.382,3.149,-6.469,23.235
4545.0,3.711,0.884,-35.209,1.889,9.241,4.058,32.514,3.744,-23.582,-2.746,0.0,34.3,34.5,9.234,1.725,-15.072,-9.065,-17.997,-11.154,-3.173,26.866,0.0,271.64,,280.0,280.0,-13.347,3.158,-6.467,23.229
4545.5,3.711,0.884,-35.209,1.889,9.241,4.049,32.524,3.735,-23.576,-2.752,0.0,34.324,34.573,9.234,1.725,-15.068,-9.045,-18.052,-11.129,-3.183,26.858,0.0,271.64,,280.0,280.0,-13.322,3.167,-6.462,23.247
4546.0,3.711,0.884,-35.209,1.889,9.241,4.049,32.524,3.735,-23.576,-2.752,0.0,34.3,34.6,9.234,1.725,-15.112,-9.098,-18.093,-11.223,-3.183,26.858,0.0,272.84,,280.0,280.0,-13.323,3.176,-6.451,23.323
4546.5,3.711,0.884,-35.209,1.889,9.241,4.049,32.524,3.735,-23.576,-2.752,0.0,34.3,34.6,9.234,1.725,-15.181,-9.183,-18.051,-11.394,-3.183,26.858,0.0,272.84,,280.0,280.0,-13.382,3.185,-6.466,23.402
4547.0,3.326,0.78,-35.209,1.879,9.202,4.049,32.524,3.735,-23.576,-2.752,0.0,34.3,34.6,9.142,1.852,-15.149,-9.174,-17.99,-11.373,-3.183,26.858,0.0,270.54,,280.0,280.0,-13.452,3.194,-6.478,23.364
4547.5,3.326,0.78,-35.209,1.879,9.202,4.049,32.524,3.735,-23.576,-2.752,0.0,34.3,34.6,9.142,1.852,-15.114,-9.151,-18.004,-11.278,-3.183,26.858,0.0,270.54,,280.0,280.0,-13.421,3.196,-6.467,23.35
4548.0,3.326,0.78,-35.209,1.879,9.202,4.049,32.524,3.735,-23.576,-2.752,0.0,34.3,34.6,9.142,1.852,-15.094,-9.049,-18.043,-11.143,-3.183,26.858,0.0,272.44,,280.0,280.0,-13.387,3.198,-6.452,23.342
4548.5,3.326,0.78,-35.209,1.879,9.202,4.049,32.524,3.735,-23.576,-2.752,0.0,34.3,34.6,9.142,1.852,-15.102,-9.065,-18.077,-11.199,-3.183,26.858,0.0,272.44,,280.0,280.0,-13.332,3.2,-6.46,23.489
4549.0,3.326,0.78,-35.209,1.879,9.202,4.048,32.536,3.724,-23.527,-2.742,0.0,34.335,34.584,9.142,1.852,-15.143,-9.166,-18.021,-11.355,-3.184,26.856,0.0,270.24,,280.0,280.0,-13.361,3.202,-6.451,23.505
4549.5,3.326,0.78,-35.209,1.879,9.202,4.048,32.536,3.724,-23.527,-2.742,0.0,34.3,34.6,9.142,1.852,-15.141,-9.216,-17.979,-11.417,-3.184,26.856,0.0,270.24,,280.0,280.0,-13.421,3.204,-6.479,23.52
4550.0,3.508,0.839,-35.209,1.807,9.208,4.048,32.536,3.724,-23.527,-2.742,0.0,34.3,34.6,9.192,1.927,-15.184,-9.16,-17.993,-11.291,-3.184,26.856,0.0,272.84,,280.0,280.0,-13.438,3.206,-6.491,23.549
4550.5,3.508,0.839,-35.209,1.807,9.208,4.048,32.536,3.724,-23.527,-2.742,0.0,34.3,34.6,9.192,1.927,-15.083,-9.11,-18.009,-11.185,-3.184,26.856,0.0,272.84,,280.0,280.0,-13.407,3.211,-6.464,23.624
4551.0,3.508,0.839,-35.209,1.807,9.208,4.048,32.536,3.724,-23.527,-2.742,0.0,34.3,34.6,9.192,1.927,-15.065,-9.055,-17.994,-11.126,-3.184,26.856,0.0,270.14,,280.0,280.0,-13.347,3.216,-6.443,23.639
4551.5,3.508,0.839,-35.209,1.807,9.208,4.048,32.536,3.724,-23.527,-2.742,0.0,34.3,34.6,9.192,1.927,-15.129,-9.18,-17.972,-11.389,-3.184,26.856,0.0,270.14,,280.0,280.0,-13.31,3.221,-6.469,23.646
4552.0,3.508,0.839,-35.209,1.807,9.208,4.059,32.538,3.703,-23.514,-2.778,0.0,34.334,34.581,9.192,1.927,-15.124,-9.2,-17.889,-11.394,-3.201,26.852,0.0,272.14,,280.0,280.0,-13.417,3.226,-6.474,23.679
4552.5,3.508,0.839,-35.209,1.807,9.208,4.059,32.538,3.703,-23.514,-2.778,0.0,34.3,34.6,9.192,1.927,-15.127,-9.138,-17.911,-11.247,-3.201,26.852,0.0,272.14,,280.0,280.0,-13.402,3.23,-6.477,23.695
4553.0,3.508,0.839,-35.209,1.807,9.208,4.059,32.538,3.703,-23.514,-2.778,0.0,34.3,34.6,9.192,1.927,-15.061,-9.079,-17.936,-11.143,-3.201,26.852,0.0,271.44,,280.0,280.0,-13.355,3.235,-6.473,23.677
4553.5,2.785,0.774,-34.033,1.804,9.173,4.059,32.538,3.703,-23.514,-2.778,0.0,34.3,34.6,9.316,1.819,-15.021,-9.037,-17.937,-11.081,-3.201,26.852,0.0,271.44,,280.0,280.0,-13.305,3.239,-6.444,23.671
4554.0,2.785,0.774,-34.033,1.804,9.173,4.059,32.538,3.703,-23.514,-2.778,0.0,34.3,34.6,9.316,1.819,-15.011,-9.045,-17.977,-11.167,-3.201,26.852,0.0,272.94,,280.0,280.0,-13.269,3.232,-6.414,23.571
4554.5,2.785,0.774,-34.033,1.804,9.173,4.059,32.538,3.703,-23.514,-2.778,0.0,34.3,34.6,9.316,1.819,-15.09,-9.146,-17.946,-11.346,-3.201,26.852,0.0,272.94,,280.0,280.0,-13.3,3.224,-6.444,23.589
4555.0,2.785,0.774,-34.033,1.804,9.173,4.059,32.538,3.703,-23.514,-2.778,0.0,34.3,34.6,9.316,1.819,-15.13,-9.125,-17.882,-11.218,-3.201,26.852,0.0,272.24,,280.0,280.0,-13.382,3.217,-6.457,23.597
4555.5,2.785,0.774,-34.033,1.804,9.173,4.065,32.486,3.705,-23.49,-2.78,0.0,34.339,34.588,9.316,1.819,-15.022,-9.057,-17.867,-11.113,-3.202,26.855,0.0,272.24,,280.0,280.0,-13.339,3.21,-6.447,23.574
4556.0,2.785,0.774,-34.033,1.804,9.173,4.065,32.486,3.705,-23.49,-2.78,0.0,34.3,34.6,9.316,1.819,-14.961,-9.002,-17.865,-11.06,-3.202,26.855,0.0,272.74,,280.0,280.0,-13.265,3.203,-6.421,23.489
4556.5,3.629,0.907,-35.06,1.86,9.148,4.065,32.486,3.705,-23.49,-2.78,0.0,34.3,34.6,9.239,2.067,-14.987,-9.032,-17.928,-11.167,-3.202,26.855,0.0,272.74,,280.0,280.0,-13.222,3.196,-6.405,23.362
4557.0,3.629,0.907,-35.06,1.86,9.148,4.065,32.486,3.705,-23.49,-2.78,0.0,34.3,34.6,9.239,2.067,-15.037,-9.124,-17.866,-11.286,-3.202,26.855,0.0,272.14,,280.0,280.0,-13.278,3.203,-6.413,23.335
4557.5,3.629,0.907,-35.06,1.86,9.148,4.065,32.486,3.705,-23.49,-2.78,0.0,34.3,34.6,9.239,2.067,-15.066,-9.132,-17.827,-11.289,-3.202,26.855,0.0,272.14,,280.0,280.0,-13.328,3.21,-6.434,23.347
4558.0,3.629,0.907,-35.06,1.86,9.148,4.065,32.486,3.705,-23.49,-2.78,0.0,34.3,34.6,9.239,2.067,-15.044,-9.056,-17.844,-11.165,-3.202,26.855,0.0,273.04,,280.0,280.0,-13.329,3.217,-6.421,23.296
4558.5,3.629,0.907,-35.06,1.86,9.148,4.071,32.521,3.758,-23.443,-2.772,0.0,34.348,34.588,9.239,2.067,-14.923,-8.96,-17.838,-10.985,-3.201,26.859,0.0,273.04,,280.0,280.0,-13.277,3.224,-6.385,23.258
4559.0,3.629,0.907,-35.06,1.86,9.148,4.071,32.521,3.758,-23.443,-2.772,0.0,34.3,34.6,9.239,2.067,-14.932,-8.969,-17.876,-11.063,-3.201,26.859,0.0,271.84,,280.0,280.0,-13.177,3.231,-6.359,23.319
4559.5,3.629,0.907,-35.06,1.86,9.148,4.071,32.521,3.758,-23.443,-2.772,0.0,34.3,34.6,9.239,2.067,-14.939,-9.055,-17.824,-11.176,-3.201,26.859,0.0,271.84,,280.0,280.0,-13.21,3.237,-6.381,23.366
4560.0,3.723,0.957,-34.421,1.795,9.112,4.071,32.521,3.758,-23.443,-2.772,0.0,34.3,34.6,9.282,1.879,-14.912,-9.089,-17.765,-11.23,-3.201,26.859,0.0,272.84,,280.0,280.0,-13.249,3.244,-6.389,23.427
4560.5,3.723,0.957,-34.421,1.795,9.112,4.071,32.521,3.758,-23.443,-2.772,0.0,34.3,34.6,9.282,1.879,-14.972,-9.034,-17.791,-11.141,-3.201,26.859,0.0,272.84,,280.0,280.0,-13.249,3.251,-6.381,23.455
4561.0,3.723,0.957,-34.421,1.795,9.112,4.071,32.521,3.758,-23.443,-2.772,0.0,34.3,34.6,9.282,1.879,-14.911,-8.965,-17.821,-11.047,-3.201,26.859,0.0,271.64,,280.0,280.0,-13.234,3.259,-6.361,23.533
4561.5,3.723,0.957,-34.421,1.795,9.112,4.071,32.521,3.758,-23.443,-2.772,0.0,34.3,34.6,9.282,1.879,-14.919,-8.945,-17.865,-11.007,-3.201,26.859,0.0,271.64,,280.0,280.0,-13.186,3.267,-6.341,23.533
4562.0,3.723,0.957,-34.421,1.795,9.112,4.065,32.555,3.75,-23.43,-2.767,0.0,34.346,34.597,9.282,1.879,-14.991,-9.012,-17.898,-11.145,-3.193,26.852,0.0,272.64,,280.0,280.0,-13.184,3.274,-6.346,23.548
4562.5,3.723,0.957,-34.421,1.795,9.112,4.065,32.555,3.75,-23.43,-2.767,0.0,34.3,34.6,9.282,1.879,-14.935,-9.036,-17.821,-11.197,-3.193,26.852,0.0,272.64,,280.0,280.0,-13.262,3.282,-6.347,23.544
4563.0,3.755,0.904,-35.209,1.879,9.192,4.065,32.555,3.75,-23.43,-2.767,0.0,34.3,34.6,9.24,1.924,-14.986,-9.012,-17.825,-11.167,-3.193,26.852,0.0,272.54,,280.0,280.0,-13.247,3.289,-6.36,23.551
4563.5,3.755,0.904,-35.209,1.879,9.192,4.065,32.555,3.75,-23.43,-2.767,0.0,34.3,34.6,9.24,1.924,-14.97,-8.983,-17.849,-11.121,-3.193,26.852,0.0,272.54,,280.0,280.0,-13.247,3.296,-6.363,23.51
4564.0,3.755,0.904,-35.209,1.879,9.192,4.065,32.555,3.75,-23.43,-2.767,0.0,34.3,34.6,9.24,1.924,-14.965,-8.971,-17.853,-11.065,-3.193,26.852,0.0,272.44,,280.0,280.0,-13.231,3.304,-6.353,23.487
4564.5,3.755,0.904,-35.209,1.879,9.192,4.065,32.555,3.75,-23.43,-2.767,0.0,34.3,34.6,9.24,1.924,-14.988,-8.938,-17.878,-11.017,-3.193,26.852,0.0,272.44,,280.0,280.0,-13.214,3.311,-6.311,23.479
4565.0,3.755,0.904,-35.209,1.879,9.192,4.06,32.56,3.756,-23.42,-2.766,0.0,34.337,34.522,9.24,1.924,-14.977,-8.969,-17.938,-11.041,-3.187,26.85,0.0,272.04,,280.0,280.0,-13.205,3.319,-6.339,23.417
4565.5,3.755,0.904,-35.209,1.879,9.192,4.06,32.56,3.756,-23.42,-2.766,0.0,34.3,34.5,9.24,1.924,-15.079,-9.078,-17.97,-11.256,-3.187,26.85,0.0,272.04,,280.0,280.0,-13.231,3.326,-6.352,23.367
4566.0,3.089,0.817,-34.225,1.928,9.156,4.06,32.56,3.756,-23.42,-2.766,0.0,34.3,34.5,9.214,1.747,-15.126,-9.052,-17.948,-11.217,-3.187,26.85,0.0,272.54,,280.0,280.0,-13.346,3.333,-6.362,23.312
4566.5,3.089,0.817,-34.225,1.928,9.156,4.06,32.56,3.756,-23.42,-2.766,0.0,34.3,34.5,9.214,1.747,-15.053,-9.002,-17.955,-11.085,-3.187,26.85,0.0,272.54,,280.0,280.0,-13.336,3.329,-6.366,23.288
4567.0,3.089,0.817,-34.225,1.928,9.156,4.06,32.56,3.756,-23.42,-2.766,0.0,34.3,34.5,9.214,1.747,-14.985,-8.969,-17.944,-11.035,-3.187,26.85,0.0,272.94,,280.0,280.0,-13.274,3.325,-6.359,23.278
4567.5,3.089,0.817,-34.225,1.928,9.156,4.06,32.56,3.756,-23.42,-2.766,0.0,34.3,34.5,9.214,1.747,-14.98,-8.975,-17.945,-11.1,-3.187,26.85,0.0,272.94,,280.0,280.0,-13.233,3.321,-6.329,23.242
4568.0,3.089,0.817,-34.225,1.928,9.156,4.06,32.56,3.756,-23.42,-2.766,0.0,34.3,34.5,9.214,1.747,-15.045,-9.052,-17.89,-11.207,-3.187,26.85,0.0,272.64,,280.0,280.0,-13.25,3.317,-6.381,23.201
4568.5,3.089,0.817,-34.225,1.928,9.156,4.076,32.574,3.703,-23.403,-2.754,0.0,34.35,34.585,9.214,1.747,-15.003,-9.065,-17.848,-11.259,-3.178,26.856,0.0,272.64,,280.0,280.0,-13.298,3.313,-6.369,23.187
4569.0,3.089,0.817,-34.225,1.928,9.156,4.076,32.574,3.703,-23.403,-2.754,0.0,34.4,34.6,9.214,1.747,-14.996,-9.003,-17.868,-11.1,-3.178,26.856,0.0,272.44,,280.0,280.0,-13.294,3.31,-6.358,23.189
4569.5,3.075,0.726,-35.203,1.878,9.166,4.076,32.574,3.703,-23.403,-2.754,0.0,34.4,34.6,9.185,1.77,-14.969,-8.977,-17.903,-11.053,-3.178,26.856,0.0,272.44,,280.0,280.0,-13.242,3.306,-6.361,23.217
4570.0,3.075,0.726,-35.203,1.878,9.166,4.076,32.574,3.703,-23.403,-2.754,0.0,34.4,34.6,9.185,1.77,-14.975,-8.972,-17.918,-11.055,-3.178,26.856,0.0,273.04,,280.0,280.0,-13.226,3.302,-6.359,23.244
4570.5,3.075,0.726,-35.203,1.878,9.166,4.076,32.574,3.703,-23.403,-2.754,0.0,34.4,34.6,9.185,1.77,-14.989,-9.03,-17.913,-11.185,-3.178,26.856,0.0,273.04,,280.0,280.0,-13.23,3.299,-6.343,23.276
4571.0,3.075,0.726,-35.203,1.878,9.166,4.076,32.574,3.703,-23.403,-2.754,0.0,34.4,34.6,9.185,1.77,-15.031,-9.093,-17.861,-11.28,-3.178,26.856,0.0,272.64,,280.0,280.0,-13.279,3.295,-6.376,23.289
4571.5,3.075,0.726,-35.203,1.878,9.166,4.108,32.539,3.743,-23.39,-2.747,0.0,34.354,34.556,9.185,1.77,-15.018,-9.059,-17.854,-11.185,-3.182,26.858,0.0,272.64,,280.0,280.0,-13.316,3.291,-6.364,23.277
4572.0,3.075,0.726,-35.203,1.878,9.166,4.108,32.539,3.743,-23.39,-2.747,0.0,34.4,34.6,9.185,1.77,-14.987,-9.006,-17.884,-11.107,-3.182,26.858,0.0,272.64,,280.0,280.0,-13.279,3.288,-6.365,23.266
4572.5,3.042,0.809,-34.124,1.913,9.184,4.108,32.539,3.743,-23.39,-2.747,0.0,34.4,34.6,9.278,1.785,-14.953,-8.95,-17.918,-11.035,-3.182,26.858,0.0,272.64,,280.0,280.0,-13.246,3.284,-6.346,23.245
4573.0,3.042,0.809,-34.124,1.913,9.184,4.108,32.539,3.743,-23.39,-2.747,0.0,34.4,34.6,9.278,1.785,-14.985,-9.018,-17.92,-11.158,-3.182,26.858,0.0,272.44,,280.0,280.0,-13.214,3.28,-6.349,23.219
4573.5,3.042,0.809,-34.124,1.913,9.184,4.108,32.539,3.743,-23.39,-2.747,0.0,34.4,34.6,9.278,1.785,-14.978,-9.079,-17.856,-11.251,-3.182,26.858,0.0,272.44,,280.0,280.0,-13.27,3.276,-6.358,23.191
4574.0,3.042,0.809,-34.124,1.913,9.184,4.108,32.539,3.743,-23.39,-2.747,0.0,34.4,34.6,9.278,1.785,-15.018,-9.049,-17.855,-11.192,-3.182,26.858,0.0,272.54,,280.0,280.0,-13.291,3.273,-6.357,23.162
4574.5,3.042,0.809,-34.124,1.913,9.184,4.108,32.539,3.743,-23.39,-2.747,0.0,34.4,34.6,9.278,1.785,-14.987,-8.996,-17.886,-11.102,-3.182,26.858,0.0,272.54,,280.0,280.0,-13.278,3.269,-6.373,23.153
4575.0,3.042,0.809,-34.124,1.913,9.184,4.094,32.542,3.751,-23.365,-2.719,0.0,34.349,34.517,9.278,1.785,-14.997,-8.967,-17.923,-11.04,-3.184,26.848,0.0,272.34,,280.0,280.0,-13.243,3.265,-6.325,23.087
4575.5,3.042,0.809,-34.124,1.913,9.184,4.094,32.542,3.751,-23.365,-2.719,0.0,34.3,34.5,9.278,1.785,-14.968,-8.947,-17.939,-11.04,-3.184,26.848,0.0,272.34,,280.0,280.0,-13.232,3.261,-6.341,23.014
4576.0,3.777,0.9,-35.209,1.834,9.251,4.094,32.542,3.751,-23.365,-2.719,0.0,34.3,34.5,9.037,1.884,-14.95,-9.07,-17.87,-11.21,-3.184,26.848,0.0,272.04,,280.0,280.0,-13.224,3.258,-6.336,22.953
4576.5,3.777,0.9,-35.209,1.834,9.251,4.094,32.542,3.751,-23.365,-2.719,0.0,34.3,34.5,9.037,1.884,-14.981,-9.049,-17.866,-11.173,-3.184,26.848,0.0,272.04,,280.0,280.0,-13.275,3.266,-6.368,22.89
4577.0,3.777,0.9,-35.209,1.834,9.251,4.094,32.542,3.751,-23.365,-2.719,0.0,34.3,34.5,9.037,1.884,-14.992,-8.993,-17.885,-11.091,-3.184,26.848,0.0,272.34,,280.0,280.0,-13.267,3.275,-6.337,22.969
4577.5,3.777,0.9,-35.209,1.834,9.251,4.094,32.542,3.751,-23.365,-2.719,0.0,34.3,34.5,9.037,1.884,-14.99,-8.963,-17.936,-11.043,-3.184,26.848,0.0,272.34,,280.0,280.0,-13.24,3.283,-6.35,23.035
4578.0,3.777,0.9,-35.209,1.834,9.251,4.083,32.563,3.741,-23.357,-2.754,0.0,34.343,34.564,9.037,1.884,-14.991,-8.948,-17.949,-11.037,-3.182,26.847,0.0,272.44,,280.0,280.0,-13.233,3.291,-6.349,23.102
4578.5,3.777,0.9,-35.209,1.834,9.251,4.083,32.563,3.741,-23.357,-2.754,0.0,34.3,34.6,9.037,1.884,-15.01,-8.97,-18.009,-11.118,-3.182,26.847,0.0,272.44,,280.0,280.0,-13.231,3.299,-6.344,23.142
4579.0,3.589,0.914,-34.873,1.872,9.173,4.083,32.563,3.741,-23.357,-2.754,0.0,34.3,34.6,9.268,1.992,-15.12,-9.044,-17.994,-11.237,-3.182,26.847,0.0,272.34,,280.0,280.0,-13.277,3.307,-6.366,23.199
4579.5,3.589,0.914,-34.873,1.872,9.173,4.083,32.563,3.741,-23.357,-2.754,0.0,34.3,34.6,9.268,1.992,-15.032,-9.056,-17.948,-11.164,-3.182,26.847,0.0,272.34,,280.0,280.0,-13.349,3.311,-6.365,23.132
4580.0,3.589,0.914,-34.873,1.872,9.173,4.083,32.563,3.741,-23.357,-2.754,0.0,34.3,34.6,9.268,1.992,-15.027,-9.035,-17.983,-11.122,-3.182,26.847,0.0,272.64,,280.0,280.0,-13.3,3.316,-6.358,23.206
4580.5,3.589,0.914,-34.873,1.872,9.173,4.083,32.563,3.741,-23.357,-2.754,0.0,34.3,34.6,9.268,1.992,-15.023,-8.981,-17.982,-11.055,-3.182,26.847,0.0,272.64,,280.0,280.0,-13.292,3.32,-6.357,23.249
4581.0,3.589,0.914,-34.873,1.872,9.173,4.083,32.563,3.741,-23.357,-2.754,0.0,34.3,34.6,9.268,1.992,-14.99,-8.989,-18.01,-11.069,-3.182,26.847,0.0,272.64,,280.0,280.0,-13.26,3.325,-6.333,23.357
4581.5,3.589,0.914,-34.873,1.872,9.173,4.073,32.578,3.758,-23.342,-2.748,0.0,34.349,34.524,9.268,1.992,-15.055,-9.021,-18.007,-11.218,-3.179,26.854,0.0,272.64,,280.0,280.0,-13.265,3.329,-6.369,23.419
4582.0,3.589,0.914,-34.873,1.872,9.173,4.073,32.578,3.758,-23.342,-2.748,0.0,34.3,34.5,9.268,1.992,-15.079,-9.12,-17.964,-11.302,-3.179,26.854,0.0,272.84,,280.0,280.0,-13.325,3.333,-6.388,23.39
4582.5,3.032,0.81,-33.487,1.937,9.124,4.073,32.578,3.758,-23.342,-2.748,0.0,34.3,34.5,9.398,1.777,-15.119,-9.088,-17.987,-11.234,-3.179,26.854,0.0,272.84,,280.0,280.0,-13.366,3.338,-6.374,23.422
4583.0,3.032,0.81,-33.487,1.937,9.124,4.073,32.578,3.758,-23.342,-2.748,0.0,34.3,34.5,9.398,1.777,-15.041,-9.016,-18.015,-11.094,-3.179,26.854,0.0,273.04,,280.0,280.0,-13.357,3.333,-6.395,23.33
4583.5,3.032,0.81,-33.487,1.937,9.124,4.073,32.578,3.758,-23.342,-2.748,0.0,34.3,34.5,9.398,1.777,-15.026,-8.976,-18.029,-11.083,-3.179,26.854,0.0,273.04,,280.0,280.0,-13.291,3.328,-6.39,23.327
4584.0,3.032,0.81,-33.487,1.937,9.124,4.073,32.578,3.758,-23.342,-2.748,0.0,34.3,34.5,9.398,1.777,-15.068,-9.052,-18.034,-11.248,-3.179,26.854,0.0,273.34,,280.0,280.0,-13.279,3.323,-6.361,23.247
4584.5,3.032,0.81,-33.487,1.937,9.124,4.078,32.583,3.766,-23.34,-2.741,0.0,34.348,34.527,9.398,1.777,-15.088,-9.116,-17.955,-11.297,-3.181,26.851,0.0,273.34,,280.0,280.0,-13.351,3.318,-6.398,23.286
4585.0,3.032,0.81,-33.487,1.937,9.124,4.078,32.583,3.766,-23.34,-2.741,0.0,34.3,34.5,9.398,1.777,-15.107,-9.081,-17.958,-11.227,-3.181,26.851,0.0,273.14,,280.0,280.0,-13.364,3.313,-6.393,23.253
4585.5,2.865,0.739,-33.908,1.897,9.201,4.078,32.583,3.766,-23.34,-2.741,0.0,34.3,34.5,9.295,1.676,-15.049,-9.046,-17.979,-11.155,-3.181,26.851,0.0,273.14,,280.0,280.0,-13.343,3.309,-6.388,23.324
4586.0,2.865,0.739,-33.908,1.897,9.201,4.078,32.583,3.766,-23.34,-2.741,0.0,34.3,34.5,9.295,1.676,-15.024,-9.007,-17.974,-11.123,-3.181,26.851,0.0,273.04,,280.0,280.0,-13.307,3.302,-6.376,23.363
4586.5,2.865,0.739,-33.908,1.897,9.201,4.078,32.583,3.766,-23.34,-2.741,0.0,34.3,34.5,9.295,1.676,-15.067,-9.019,-18.053,-11.142,-3.181,26.851,0.0,273.04,,280.0,280.0,-13.282,3.294,-6.381,23.413
4587.0,2.865,0.739,-33.908,1.897,9.201,4.078,32.583,3.766,-23.34,-2.741,0.0,34.3,34.5,9.295,1.676,-15.137,-9.057,-18.033,-11.266,-3.181,26.851,0.0,273.24,,280.0,280.0,-13.32,3.287,-6.377,23.444
4587.5,2.865,0.739,-33.908,1.897,9.201,4.119,32.564,3.738,-23.329,-2.759,0.0,34.347,34.523,9.295,1.676,-15.087,-9.097,-18.009,-11.286,-3.176,26.845,0.0,273.24,,280.0,280.0,-13.373,3.28,-6.397,23.464
4588.0,2.865,0.739,-33.908,1.897,9.201,4.119,32.564,3.738,-23.329,-2.759,0.0,34.3,34.5,9.295,1.676,-15.1,-9.091,-17.981,-11.216,-3.176,26.845,0.0,272.74,,280.0,280.0,-13.37,3.274,-6.401,23.456
4588.5,2.865,0.739,-33.908,1.897,9.201,4.119,32.564,3.738,-23.329,-2.759,0.0,34.3,34.5,9.295,1.676,-15.073,-9.041,-17.988,-11.145,-3.176,26.845,0.0,272.74,,280.0,280.0,-13.347,3.267,-6.409,23.435
4589.0,2.831,0.771,-33.632,1.876,9.133,4.119,32.564,3.738,-23.329,-2.759,0.0,34.3,34.5,9.347,1.849,-15.031,-9.005,-18.05,-11.087,-3.176,26.845,0.0,273.14,,280.0,280.0,-13.312,3.26,-6.388,23.49
4589.5,2.831,0.771,-33.632,1.876,9.133,4.119,32.564,3.738,-23.329,-2.759,0.0,34.3,34.5,9.347,1.849,-15.07,-9.018,-18.043,-11.099,-3.176,26.845,0.0,273.14,,280.0,280.0,-13.293,3.253,-6.402,23.478
4590.0,2.831,0.771,-33.632,1.876,9.133,4.119,32.564,3.738,-23.329,-2.759,0.0,34.3,34.5,9.347,1.849,-15.039,-9.13,-17.94,-11.299,-3.176,26.845,0.0,273.04,,280.0,280.0,-13.308,3.246,-6.408,23.449
4590.5,2.831,0.771,-33.632,1.876,9.133,4.119,32.564,3.738,-23.329,-2.759,0.0,34.3,34.5,9.347,1.849,-15.081,-9.09,-17.961,-11.231,-3.176,26.845,0.0,273.04,,280.0,280.0,-13.352,3.24,-6.416,23.472
4591.0,2.831,0.771,-33.632,1.876,9.133,4.123,32.553,3.731,-23.317,-2.745,0.0,34.343,34.53,9.347,1.849,-15.059,-9.057,-17.991,-11.157,-3.171,26.845,0.0,273.14,,280.0,280.0,-13.341,3.233,-6.403,23.478
4591.5,2.831,0.771,-33.632,1.876,9.133,4.123,32.553,3.731,-23.317,-2.745,0.0,34.3,34.5,9.347,1.849,-15.061,-9.028,-18.023,-11.125,-3.171,26.845,0.0,273.14,,280.0,280.0,-13.316,3.226,-6.4,23.5
4592.0,2.767,0.735,-33.723,1.876,9.126,4.123,32.553,3.731,-23.317,-2.745,0.0,34.3,34.5,9.397,1.815,-15.05,-9.021,-18.064,-11.131,-3.171,26.845,0.0,273.14,,280.0,280.0,-13.309,3.22,-6.407,23.477
4592.5,2.767,0.735,-33.723,1.876,9.126,4.123,32.553,3.731,-23.317,-2.745,0.0,34.3,34.5,9.397,1.815,-15.154,-9.063,-18.067,-11.245,-3.171,26.845,0.0,273.14,,280.0,280.0,-13.316,3.212,-6.427,23.483
4593.0,2.767,0.735,-33.723,1.876,9.126,4.123,32.553,3.731,-23.317,-2.745,0.0,34.3,34.5,9.397,1.815,-15.125,-9.128,-18.032,-11.275,-3.171,26.845,0.0,272.24,,280.0,280.0,-13.382,3.205,-6.422,23.436
4593.5,2.767,0.735,-33.723,1.876,9.126,4.123,32.553,3.731,-23.317,-2.745,0.0,34.3,34.5,9.397,1.815,-15.194,-9.103,-18.087,-11.211,-3.171,26.845,0.0,272.24,,280.0,280.0,-13.39,3.198,-6.423,23.422
4594.0,2.767,0.735,-33.723,1.876,9.126,4.091,32.561,3.768,-23.31,-2.746,0.0,34.339,34.524,9.397,1.815,-15.129,-9.048,-18.085,-11.15,-3.171,26.846,0.0,273.44,,280.0,280.0,-13.399,3.191,-6.427,23.497
4594.5,2.767,0.735,-33.723,1.876,9.126,4.091,32.561,3.768,-23.31,-2.746,0.0,34.3,34.5,9.397,1.815,-15.097,-9.052,-18.087,-11.13,-3.171,26.846,0.0,273.44,,280.0,280.0,-13.353,3.184,-6.425,23.434
4595.0,2.767,0.735,-33.723,1.876,9.126,4.091,32.561,3.768,-23.31,-2.746,0.0,34.3,34.5,9.397,1.815,-15.132,-9.067,-18.115,-11.244,-3.171,26.846,0.0,273.24,,280.0,280.0,-13.342,3.177,-6.414,23.407
4595.5,3.768,0.86,-35.209,1.858,9.206,4.091,32.561,3.768,-23.31,-2.746,0.0,34.3,34.5,9.175,1.889,-15.116,-9.169,-18.038,-11.341,-3.171,26.846,0.0,273.24,,280.0,280.0,-13.39,3.17,-6.453,23.434
4596.0,3.768,0.86,-35.209,1.858,9.206,4.091,32.561,3.768,-23.31,-2.746,0.0,34.3,34.5,9.175,1.889,-15.136,-9.163,-18.007,-11.28,-3.171,26.846,0.0,273.24,,280.0,280.0,-13.416,3.18,-6.451,23.39
4596.5,3.768,0.86,-35.209,1.858,9.206,4.091,32.561,3.768,-23.31,-2.746,0.0,34.3,34.5,9.175,1.889,-15.137,-9.108,-18.017,-11.212,-3.171,26.846,0.0,273.24,,280.0,280.0,-13.396,3.19,-6.438,23.366
4597.0,3.768,0.86,-35.209,1.858,9.206,4.091,32.561,3.768,-23.31,-2.746,0.0,34.3,34.5,9.175,1.889,-15.072,-9.034,-18.028,-11.127,-3.171,26.846,0.0,273.04,,280.0,280.0,-13.368,3.199,-6.438,23.299
4597.5,3.768,0.86,-35.209,1.858,9.206,4.078,32.57,3.771,-23.282,-2.733,0.0,34.34,34.438,9.175,1.889,-15.099,-9.052,-18.096,-11.228,-3.164,26.852,0.0,273.04,,280.0,280.0,-13.315,3.209,-6.42,23.328
4598.0,3.768,0.86,-35.209,1.858,9.206,4.078,32.57,3.771,-23.282,-2.733,0.0,34.3,34.4,9.175,1.889,-15.191,-9.136,-18.075,-11.317,-3.164,26.852,0.0,273.24,,280.0,280.0,-13.369,3.218,-6.437,23.394
4598.5,3.246,0.819,-34.042,1.93,9.194,4.078,32.57,3.771,-23.282,-2.733,0.0,34.3,34.4,9.301,1.681,-15.22,-9.147,-18.094,-11.328,-3.164,26.852,0.0,273.24,,280.0,280.0,-13.43,3.227,-6.459,23.432
4599.0,3.246,0.819,-34.042,1.93,9.194,4.078,32.57,3.771,-23.282,-2.733,0.0,34.3,34.4,9.301,1.681,-15.182,-9.12,-18.09,-11.24,-3.164,26.852,0.0,273.34,,280.0,280.0,-13.447,3.227,-6.441,23.321
4599.5,3.246,0.819,-34.042,1.93,9.194,4.078,32.57,3.771,-23.282,-2.733,0.0,34.3,34.4,9.301,1.681,-15.155,-9.066,-18.091,-11.167,-3.164,26.852,0.0,273.34,,280.0,280.0,-13.408,3.227,-6.449,23.311
4600.0,3.246,0.819,-34.042,1.93,9.194,4.078,32.57,3.771,-23.282,-2.733,0.0,34.3,34.4,9.301,1.681,-15.106,-9.063,-18.073,-11.143,-3.164,26.852,0.0,273.54,,280.0,280.0,-13.37,3.228,-6.439,23.283
4600.5,3.246,0.819,-34.042,1.93,9.194,4.103,32.594,3.736,-23.268,-2.738,0.0,34.339,34.426,9.301,1.681,-15.217,-9.171,-18.114,-11.362,-3.154,26.863,0.0,273.54,,280.0,280.0,-13.346,3.228,-6.449,23.291
4601.0,3.246,0.819,-34.042,1.93,9.194,4.103,32.594,3.736,-23.268,-2.738,0.0,34.3,34.4,9.301,1.681,-15.22,-9.193,-18.076,-11.391,-3.154,26.863,0.0,273.04,,280.0,280.0,-13.466,3.228,-6.471,23.317
4601.5,3.007,0.76,-34.781,1.913,9.2,4.103,32.594,3.736,-23.268,-2.738,0.0,34.3,34.4,9.232,1.745,-15.191,-9.144,-18.076,-11.271,-3.154,26.863,0.0,273.04,,280.0,280.0,-13.47,3.229,-6.457,23.309
4602.0,3.007,0.76,-34.781,1.913,9.2,4.103,32.594,3.736,-23.268,-2.738,0.0,34.3,34.4,9.232,1.745,-15.115,-9.08,-18.062,-11.155,-3.154,26.863,0.0,273.14,,280.0,280.0,-13.421,3.225,-6.464,23.319
4602.5,3.007,0.76,-34.781,1.913,9.2,4.103,32.594,3.736,-23.268,-2.738,0.0,34.3,34.4,9.232,1.745,-15.073,-9.05,-18.033,-11.111,-3.154,26.863,0.0,273.14,,280.0,280.0,-13.353,3.221,-6.453,23.244
4603.0,3.007,0.76,-34.781,1.913,9.2,4.103,32.594,3.736,-23.268,-2.738,0.0,34.3,34.4,9.232,1.745,-15.113,-9.1,-18.061,-11.255,-3.154,26.863,0.0,273.14,,280.0,280.0,-13.317,3.218,-6.468,23.189
4603.5,3.007,0.76,-34.781,1.913,9.2,4.103,32.594,3.736,-23.268,-2.738,0.0,34.3,34.4,9.232,1.745,-15.138,-9.136,-18.021,-11.317,-3.154,26.863,0.0,273.14,,280.0,280.0,-13.382,3.214,-6.476,23.112
4604.0,3.007,0.76,-34.781,1.913,9.2,4.12,32.567,3.744,-23.269,-2.73,0.0,34.33,34.385,9.232,1.745,-15.086,-9.13,-17.994,-11.245,-3.156,26.853,0.0,272.94,,280.0,280.0,-13.403,3.211,-6.478,23.095
4604.5,3.007,0.76,-34.781,1.913,9.2,4.12,32.567,3.744,-23.269,-2.73,0.0,34.3,34.4,9.232,1.745,-15.096,-9.061,-18.009,-11.145,-3.156,26.853,0.0,272.94,,280.0,280.0,-13.364,3.208,-6.461,23.044
4605.0,3.137,0.747,-35.209,1.907,9.256,4.12,32.567,3.744,-23.269,-2.73,0.0,34.3,34.4,9.184,1.863,-15.066,-9.019,-18.035,-11.058,-3.156,26.853,0.0,272.74,,280.0,280.0,-13.328,3.204,-6.447,23.029
4605.5,3.137,0.747,-35.209,1.907,9.256,4.12,32.567,3.744,-23.269,-2.73,0.0,34.3,34.4,9.184,1.863,-15.03,-9.052,-18.026,-11.146,-3.156,26.853,0.0,272.74,,280.0,280.0,-13.295,3.203,-6.411,22.988
4606.0,3.137,0.747,-35.209,1.907,9.256,4.12,32.567,3.744,-23.269,-2.73,0.0,34.3,34.4,9.184,1.863,-15.066,-9.147,-17.999,-11.345,-3.156,26.853,0.0,272.64,,280.0,280.0,-13.314,3.202,-6.451,23.134
4606.5,3.137,0.747,-35.209,1.907,9.256,4.12,32.567,3.744,-23.269,-2.73,0.0,34.3,34.4,9.184,1.863,-15.101,-9.16,-17.928,-11.345,-3.156,26.853,0.0,272.64,,280.0,280.0,-13.389,3.201,-6.453,23.138
4607.0,3.137,0.747,-35.209,1.907,9.256,4.073,32.561,3.768,-23.297,-2.731,0.0,34.328,34.49,9.184,1.863,-15.088,-9.122,-17.957,-11.229,-3.154,26.867,0.0,273.04,,280.0,280.0,-13.384,3.2,-6.426,23.13
4607.5,3.137,0.747,-35.209,1.907,9.256,4.073,32.561,3.768,-23.297,-2.731,0.0,34.3,34.5,9.184,1.863,-15.064,-9.035,-18.008,-11.1,-3.154,26.867,0.0,273.04,,280.0,280.0,-13.349,3.199,-6.449,23.107
4608.0,2.475,0.648,-34.662,1.88,9.215,4.073,32.561,3.768,-23.297,-2.731,0.0,34.3,34.5,9.216,1.822,-15.064,-9.036,-18.061,-11.124,-3.154,26.867,0.0,273.24,,280.0,280.0,-13.302,3.198,-6.417,23.145
4608.5,2.475,0.648,-34.662,1.88,9.215,4.073,32.561,3.768,-23.297,-2.731,0.0,34.3,34.5,9.216,1.822,-15.083,-9.096,-18.065,-11.271,-3.154,26.867,0.0,273.24,,280.0,280.0,-13.321,3.186,-6.434,23.171
4609.0,2.475,0.648,-34.662,1.88,9.215,4.073,32.561,3.768,-23.297,-2.731,0.0,34.3,34.5,9.216,1.822,-15.096,-9.188,-18.006,-11.405,-3.154,26.867,0.0,273.14,,280.0,280.0,-13.379,3.175,-6.438,23.218
4609.5,2.475,0.648,-34.662,1.88,9.215,4.073,32.561,3.768,-23.297,-2.731,0.0,34.3,34.5,9.216,1.822,-15.161,-9.158,-17.994,-11.299,-3.154,26.867,0.0,273.14,,280.0,280.0,-13.424,3.163,-6.462,23.22
4610.0,2.475,0.648,-34.662,1.88,9.215,4.073,32.561,3.768,-23.297,-2.731,0.0,34.3,34.5,9.216,1.822,-15.102,-9.085,-18.029,-11.181,-3.154,26.867,0.0,273.14,,280.0,280.0,-13.403,3.152,-6.449,23.252
4610.5,2.475,0.648,-34.662,1.88,9.215,4.067,32.558,3.752,-23.267,-2.735,0.0,34.326,34.448,9.216,1.822,-15.07,-9.045,-18.003,-11.095,-3.165,26.871,0.0,273.14,,280.0,280.0,-13.349,3.141,-6.436,23.3
4611.0,2.475,0.648,-34.662,1.88,9.215,4.067,32.558,3.752,-23.267,-2.735,0.0,34.3,34.4,9.216,1.822,-15.092,-9.11,-17.967,-11.271,-3.165,26.871,0.0,273.24,,280.0,280.0,-13.303,3.13,-6.433,23.318
4611.5,3.043,0.784,-34.33,1.91,9.192,4.067,32.558,3.752,-23.267,-2.735,0.0,34.3,34.4,9.195,1.759,-15.039,-9.169,-17.932,-11.341,-3.165,26.871,0.0,273.24,,280.0,280.0,-13.36,3.119,-6.441,23.325
4612.0,3.043,0.784,-34.33,1.91,9.192,4.067,32.558,3.752,-23.267,-2.735,0.0,34.3,34.4,9.195,1.759,-15.095,-9.156,-17.939,-11.294,-3.165,26.871,0.0,273.34,,280.0,280.0,-13.37,3.118,-6.461,23.366
4612.5,3.043,0.784,-34.33,1.91,9.192,4.067,32.558,3.752,-23.267,-2.735,0.0,34.3,34.4,9.195,1.759,-15.101,-9.087,-17.982,-11.189,-3.165,26.871,0.0,273.34,,280.0,280.0,-13.371,3.117,-6.447,23.394
4613.0,3.043,0.784,-34.33,1.91,9.192,4.067,32.558,3.752,-23.267,-2.735,0.0,34.3,34.4,9.195,1.759,-15.046,-9.042,-17.979,-11.116,-3.165,26.871,0.0,273.44,,280.0,280.0,-13.34,3.115,-6.425,23.44
4613.5,3.043,0.784,-34.33,1.91,9.192,4.086,32.586,3.787,-23.225,-2.72,0.0,34.331,34.407,9.195,1.759,-14.997,-9.006,-17.993,-11.107,-3.152,26.866,0.0,273.44,,280.0,280.0,-13.296,3.114,-6.426,23.447
4614.0,3.043,0.784,-34.33,1.91,9.192,4.086,32.586,3.787,-23.225,-2.72,0.0,34.3,34.4,9.195,1.759,-15.098,-9.108,-17.979,-11.295,-3.152,26.866,0.0,273.64,,280.0,280.0,-13.276,3.113,-6.434,23.522
4614.5,3.862,0.918,-35.209,1.753,9.218,4.086,32.586,3.787,-23.225,-2.72,0.0,34.3,34.4,9.191,1.917,-15.078,-9.113,-17.911,-11.258,-3.152,26.866,0.0,273.64,,280.0,280.0,-13.37,3.112,-6.457,23.572
4615.0,3.862,0.918,-35.209,1.753,9.218,4.086,32.586,3.787,-23.225,-2.72,0.0,34.3,34.4,9.191,1.917,-15.056,-9.046,-17.919,-11.172,-3.152,26.866,0.0,273.24,,280.0,280.0,-13.34,3.124,-6.445,23.586
4615.5,3.862,0.918,-35.209,1.753,9.218,4.086,32.586,3.787,-23.225,-2.72,0.0,34.3,34.4,9.191,1.917,-15.055,-9.022,-17.934,-11.094,-3.152,26.866,0.0,273.24,,280.0,280.0,-13.298,3.136,-6.419,23.598
4616.0,3.862,0.918,-35.209,1.753,9.218,4.086,32.586,3.787,-23.225,-2.72,0.0,34.3,34.4,9.191,1.917,-15.019,-9.009,-17.984,-11.113,-3.152,26.866,0.0,273.14,,280.0,280.0,-13.276,3.148,-6.408,23.596
4616.5,3.862,0.918,-35.209,1.753,9.218,4.086,32.586,3.787,-23.225,-2.72,0.0,34.3,34.4,9.191,1.917,-15.049,-9.062,-17.964,-11.195,-3.152,26.866,0.0,273.14,,285.0,285.0,-13.281,3.16,-6.443,23.452
4617.0,3.862,0.918,-35.209,1.753,9.218,4.11,32.606,3.772,-23.235,-2.737,0.0,34.325,34.437,9.191,1.917,-15.022,-9.134,-17.918,-11.344,-3.156,26.869,0.0,273.44,,285.0,285.0,-13.317,3.171,-6.448,23.531
4617.5,3.862,0.918,-35.209,1.753,9.218,4.11,32.606,3.772,-23.235,-2.737,0.0,34.3,34.4,9.191,1.917,-15.113,-9.13,-17.937,-11.33,-3.156,26.869,0.0,273.44,,285.0,285.0,-13.355,3.183,-6.43,23.557
4618.0,2.907,0.776,-34.552,1.85,9.17,4.11,32.606,3.772,-23.235,-2.737,0.0,34.3,34.4,9.281,1.971,-15.02,-9.019,-17.948,-11.104,-3.156,26.869,0.0,273.54,,285.0,285.0,-13.377,3.194,-6.443,23.592
4618.5,2.907,0.776,-34.552,1.85,9.17,4.11,32.606,3.772,-23.235,-2.737,0.0,34.3,34.4,9.281,1.971,-14.977,-8.98,-17.969,-11.073,-3.156,26.869,0.0,273.54,,285.0,285.0,-13.273,3.189,-6.408,23.571
4619.0,2.907,0.776,-34.552,1.85,9.17,4.11,32.606,3.772,-23.235,-2.737,0.0,34.3,34.4,9.281,1.971,-15.013,-9.069,-17.956,-11.199,-3.156,26.869,0.0,273.64,,285.0,285.0,-13.25,3.184,-6.398,23.514
4619.5,2.907,0.776,-34.552,1.85,9.17,4.11,32.606,3.772,-23.235,-2.737,0.0,34.3,34.4,9.281,1.971,-14.967,-9.128,-17.891,-11.334,-3.156,26.869,0.0,273.64,,285.0,285.0,-13.309,3.18,-6.406,23.494
4620.0,2.907,0.776,-34.552,1.85,9.17,4.123,32.591,3.715,-23.215,-2.732,0.0,34.335,34.361,9.281,1.971,-15.039,-9.098,-17.863,-11.275,-3.156,26.865,0.0,278.14,,285.0,285.0,-13.33,3.175,-6.418,23.508
4620.5,2.907,0.776,-34.552,1.85,9.17,4.123,32.591,3.715,-23.215,-2.732,0.0,34.3,34.4,9.281,1.971,-15.01,-9.06,-17.871,-11.171,-3.156,26.865,0.0,278.14,,285.0,285.0,-13.319,3.171,-6.417,23.502
4621.0,2.93,0.785,-34.341,1.892,9.113,4.123,32.591,3.715,-23.215,-2.732,0.0,34.3,34.4,9.26,1.907,-15.007,-9.023,-17.927,-11.094,-3.156,26.865,0.0,278.34,,285.0,285.0,-13.278,3.167,-6.404,23.522
4621.5,2.93,0.785,-34.341,1.892,9.113,4.123,32.591,3.715,-23.215,-2.732,0.0,34.3,34.4,9.26,1.907,-15.034,-9.024,-17.937,-11.162,-3.156,26.865,0.0,278.34,,285.0,285.0,-13.263,3.163,-6.423,23.537
4622.0,2.93,0.785,-34.341,1.892,9.113,4.123,32.591,3.715,-23.215,-2.732,0.0,34.3,34.4,9.26,1.907,-15.037,-9.093,-17.907,-11.246,-3.156,26.865,0.0,278.14,,285.0,285.0,-13.289,3.159,-6.412,23.541
4622.5,2.93,0.785,-34.341,1.892,9.113,4.123,32.591,3.715,-23.215,-2.732,0.0,34.3,34.4,9.26,1.907,-15.084,-9.098,-17.92,-11.257,-3.156,26.865,0.0,278.14,,285.0,285.0,-13.321,3.155,-6.441,23.557
4623.0,2.93,0.785,-34.341,1.892,9.113,4.084,32.565,3.747,-23.178,-2.737,0.0,34.33,34.447,9.26,1.907,-15.109,-9.076,-17.941,-11.218,-3.157,26.863,0.0,278.34,,285.0,285.0,-13.34,3.152,-6.409,23.652
4623.5,2.93,0.785,-34.341,1.892,9.113,4.084,32.565,3.747,-23.178,-2.737,0.0,34.3,34.4,9.26,1.907,-15.042,-9.047,-17.941,-11.105,-3.157,26.863,0.0,278.34,,285.0,285.0,-13.336,3.148,-6.41,23.588
4624.0,2.93,0.785,-34.341,1.892,9.113,4.084,32.565,3.747,-23.178,-2.737,0.0,34.3,34.4,9.26,1.907,-15.005,-9.004,-17.935,-11.073,-3.157,26.863,0.0,278.04,,285.0,285.0,-13.284,3.144,-6.393,23.581
4624.5,3.136,0.775,-35.209,1.846,9.03,4.084,32.565,3.747,-23.178,-2.737,0.0,34.3,34.4,9.206,1.941,-15.035,-9.01,-17.944,-11.148,-3.157,26.863,0.0,278.04,,285.0,285.0,-13.254,3.141,-6.4,23.558
4625.0,3.136,0.775,-35.209,1.846,9.03,4.084,32.565,3.747,-23.178,-2.737,0.0,34.3,34.4,9.206,1.941,-14.973,-9.112,-17.824,-11.233,-3.157,26.863,0.0,278.24,,285.0,285.0,-13.284,3.141,-6.426,23.467
4625.5,3.136,0.775,-35.209,1.846,9.03,4.084,32.565,3.747,-23.178,-2.737,0.0,34.3,34.4,9.206,1.941,-14.997,-9.036,-17.831,-11.173,-3.157,26.863,0.0,278.24,,285.0,285.0,-13.285,3.141,-6.417,23.397
4626.0,3.136,0.775,-35.209,1.846,9.03,4.084,32.565,3.747,-23.178,-2.737,0.0,34.3,34.4,9.206,1.941,-15.012,-9.024,-17.884,-11.098,-3.157,26.863,0.0,278.34,,285.0,285.0,-13.259,3.141,-6.406,23.325
4626.5,3.136,0.775,-35.209,1.846,9.03,4.074,32.578,3.758,-23.162,-2.734,0.0,34.332,34.366,9.206,1.941,-15.0,-8.99,-17.914,-11.067,-3.162,26.865,0.0,278.34,,285.0,285.0,-13.254,3.141,-6.386,23.239
4627.0,3.136,0.775,-35.209,1.846,9.03,4.074,32.578,3.758,-23.162,-2.734,0.0,34.3,34.4,9.206,1.941,-14.969,-8.99,-17.926,-11.068,-3.162,26.865,0.0,278.64,,285.0,285.0,-13.243,3.14,-6.382,23.213
4627.5,2.947,0.773,-34.32,1.891,9.096,4.074,32.578,3.758,-23.162,-2.734,0.0,34.3,34.4,9.302,1.89,-14.989,-9.015,-17.91,-11.155,-3.162,26.865,0.0,278.64,,285.0,285.0,-13.238,3.14,-6.385,23.226
4628.0,2.947,0.773,-34.32,1.891,9.096,4.074,32.578,3.758,-23.162,-2.734,0.0,34.3,34.4,9.302,1.89,-14.947,-9.087,-17.853,-11.225,-3.162,26.865,0.0,278.34,,285.0,285.0,-13.267,3.137,-6.397,23.201
4628.5,2.947,0.773,-34.32,1.891,9.096,4.074,32.578,3.758,-23.162,-2.734,0.0,34.3,34.4,9.302,1.89,-15.019,-9.033,-17.85,-11.138,-3.162,26.865,0.0,278.34,,285.0,285.0,-13.278,3.134,-6.414,23.183
4629.0,2.947,0.773,-34.32,1.891,9.096,4.074,32.578,3.758,-23.162,-2.734,0.0,34.3,34.4,9.302,1.89,-15.003,-9.002,-17.892,-11.066,-3.162,26.865,0.0,278.04,,285.0,285.0,-13.26,3.131,-6.388,23.162
4629.5,2.947,0.773,-34.32,1.891,9.096,4.105,32.598,3.776,-23.131,-2.711,0.0,34.347,34.395,9.302,1.89,-14.982,-8.97,-17.914,-11.033,-3.156,26.872,0.0,278.04,,285.0,285.0,-13.241,3.128,-6.372,23.128
4630.0,2.947,0.773,-34.32,1.891,9.096,4.105,32.598,3.776,-23.131,-2.711,0.0,34.3,34.4,9.302,1.89,-15.014,-8.984,-17.951,-11.118,-3.156,26.872,0.0,277.94,,285.0,285.0,-13.225,3.125,-6.348,23.111
4630.5,2.947,0.773,-34.32,1.891,9.096,4.105,32.598,3.776,-23.131,-2.711,0.0,34.3,34.4,9.302,1.89,-15.043,-9.052,-17.889,-11.192,-3.156,26.872,0.0,277.94,,285.0,285.0,-13.267,3.122,-6.381,23.222
4631.0,4.101,0.99,-35.209,1.887,9.162,4.105,32.598,3.776,-23.131,-2.711,0.0,34.3,34.4,9.053,1.832,-14.996,-9.065,-17.845,-11.232,-3.156,26.872,0.0,277.74,,285.0,285.0,-13.294,3.119,-6.387,23.273
4631.5,4.101,0.99,-35.209,1.887,9.162,4.105,32.598,3.776,-23.131,-2.711,0.0,34.3,34.4,9.053,1.832,-15.053,-9.032,-17.873,-11.161,-3.156,26.872,0.0,277.74,,285.0,285.0,-13.285,3.135,-6.371,23.307
4632.0,4.101,0.99,-35.209,1.887,9.162,4.105,32.598,3.776,-23.131,-2.711,0.0,34.3,34.4,9.053,1.832,-14.978,-8.958,-17.924,-11.036,-3.156,26.872,0.0,277.74,,285.0,285.0,-13.28,3.151,-6.36,23.313
4632.5,4.101,0.99,-35.209,1.887,9.162,4.105,32.598,3.776,-23.131,-2.711,0.0,34.3,34.4,9.053,1.832,-14.974,-8.937,-17.954,-11.079,-3.156,26.872,0.0,277.74,,285.0,285.0,-13.224,3.167,-6.352,23.357
4633.0,4.101,0.99,-35.209,1.887,9.162,4.102,32.606,3.777,-23.125,-2.732,0.0,34.329,34.439,9.053,1.832,-15.027,-9.043,-17.917,-11.181,-3.165,26.856,0.0,278.44,,285.0,285.0,-13.236,3.182,-6.361,23.433
4633.5,4.101,0.99,-35.209,1.887,9.162,4.102,32.606,3.777,-23.125,-2.732,0.0,34.3,34.4,9.053,1.832,-15.004,-9.063,-17.849,-11.245,-3.165,26.856,0.0,278.44,,285.0,285.0,-13.292,3.197,-6.367,23.539
4634.0,3.941,0.913,-35.209,1.779,9.203,4.102,32.606,3.777,-23.125,-2.732,0.0,34.3,34.4,9.233,1.897,-15.04,-9.046,-17.87,-11.192,-3.165,26.856,0.0,278.24,,285.0,285.0,-13.29,3.212,-6.386,23.574
4634.5,3.941,0.913,-35.209,1.779,9.203,4.102,32.606,3.777,-23.125,-2.732,0.0,34.3,34.4,9.233,1.897,-15.033,-8.992,-17.906,-11.068,-3.165,26.856,0.0,278.24,,285.0,285.0,-13.287,3.224,-6.372,23.588
4635.0,3.941,0.913,-35.209,1.779,9.203,4.102,32.606,3.777,-23.125,-2.732,0.0,34.3,34.4,9.233,1.897,-14.975,-8.962,-17.913,-11.038,-3.165,26.856,0.0,278.94,,285.0,285.0,-13.25,3.236,-6.364,23.546
4635.5,3.941,0.913,-35.209,1.779,9.203,4.102,32.606,3.777,-23.125,-2.732,0.0,34.3,34.4,9.233,1.897,-15.063,-9.059,-17.953,-11.21,-3.165,26.856,0.0,278.94,,285.0,285.0,-13.222,3.247,-6.359,23.52
4636.0,3.941,0.913,-35.209,1.779,9.203,4.112,32.634,3.736,-23.129,-2.737,0.0,34.341,34.379,9.233,1.897,-15.014,-9.067,-17.896,-11.245,-3.163,26.864,0.0,278.64,,285.0,285.0,-13.321,3.259,-6.361,23.47
4636.5,3.941,0.913,-35.209,1.779,9.203,4.112,32.634,3.736,-23.129,-2.737,0.0,34.3,34.4,9.233,1.897,-15.039,-9.03,-17.881,-11.176,-3.163,26.864,0.0,278.64,,285.0,285.0,-13.306,3.27,-6.383,23.419
4637.0,3.941,0.913,-35.209,1.779,9.203,4.112,32.634,3.736,-23.129,-2.737,0.0,34.3,34.4,9.233,1.897,-15.041,-8.997,-17.922,-11.084,-3.163,26.864,0.0,278.54,,285.0,285.0,-13.282,3.281,-6.376,23.411
4637.5,2.963,0.818,-33.594,1.871,9.168,4.112,32.634,3.736,-23.129,-2.737,0.0,34.3,34.4,9.321,1.804,-15.023,-8.964,-17.914,-11.059,-3.163,26.864,0.0,278.54,,285.0,285.0,-13.261,3.292,-6.352,23.412
4638.0,2.963,0.818,-33.594,1.871,9.168,4.112,32.634,3.736,-23.129,-2.737,0.0,34.3,34.4,9.321,1.804,-14.983,-8.938,-17.945,-11.034,-3.163,26.864,0.0,278.64,,285.0,285.0,-13.24,3.286,-6.333,23.398
4638.5,2.963,0.818,-33.594,1.871,9.168,4.112,32.634,3.736,-23.129,-2.737,0.0,34.3,34.4,9.321,1.804,-15.044,-8.988,-17.982,-11.163,-3.163,26.864,0.0,278.64,,285.0,285.0,-13.225,3.281,-6.362,23.368
4639.0,2.963,0.818,-33.594,1.871,9.168,4.112,32.634,3.736,-23.129,-2.737,0.0,34.3,34.4,9.321,1.804,-15.008,-9.071,-17.922,-11.242,-3.163,26.864,0.0,278.64,,285.0,285.0,-13.294,3.276,-6.366,23.33
4639.5,2.963,0.818,-33.594,1.871,9.168,4.086,32.601,3.711,-23.112,-2.735,0.0,34.339,34.507,9.321,1.804,-15.064,-9.022,-17.933,-11.135,-3.162,26.872,0.0,278.64,,285.0,285.0,-13.311,3.271,-6.362,23.335
4640.0,2.963,0.818,-33.594,1.871,9.168,4.086,32.601,3.711,-23.112,-2.735,0.0,34.3,34.5,9.321,1.804,-15.016,-8.981,-17.939,-11.073,-3.162,26.872,0.0,278.94,,285.0,285.0,-13.288,3.266,-6.384,23.291
4640.5,2.428,0.649,-33.534,1.883,9.153,4.086,32.601,3.711,-23.112,-2.735,0.0,34.3,34.5,9.429,1.799,-14.971,-8.938,-17.94,-11.014,-3.162,26.872,0.0,278.94,,285.0,285.0,-13.252,3.261,-6.367,23.279
4641.0,2.428,0.649,-33.534,1.883,9.153,4.086,32.601,3.711,-23.112,-2.735,0.0,34.3,34.5,9.429,1.799,-15.007,-8.966,-17.952,-11.113,-3.162,26.872,0.0,278.54,,285.0,285.0,-13.216,3.247,-6.332,23.23
4641.5,2.428,0.649,-33.534,1.883,9.153,4.086,32.601,3.711,-23.112,-2.735,0.0,34.3,34.5,9.429,1.799,-15.067,-9.075,-17.94,-11.285,-3.162,26.872,0.0,278.54,,285.0,285.0,-13.259,3.234,-6.379,23.146
4642.0,2.428,0.649,-33.534,1.883,9.153,4.086,32.601,3.711,-23.112,-2.735,0.0,34.3,34.5,9.429,1.799,-15.056,-9.092,-17.91,-11.285,-3.162,26.872,0.0,279.24,,285.0,285.0,-13.342,3.22,-6.382,23.097
4642.5,2.428,0.649,-33.534,1.883,9.153,4.068,32.58,3.732,-23.089,-2.738,0.0,34.357,34.544,9.429,1.799,-14.994,-8.975,-17.891,-11.063,-3.164,26.885,0.0,279.24,,285.0,285.0,-13.336,3.207,-6.354,23.064
4643.0,2.428,0.649,-33.534,1.883,9.153,4.068,32.58,3.732,-23.089,-2.738,0.0,34.4,34.5,9.429,1.799,-14.951,-8.926,-17.896,-11.017,-3.164,26.885,0.0,279.24,,285.0,285.0,-13.231,3.195,-6.333,23.035
4643.5,2.428,0.649,-33.534,1.883,9.153,4.068,32.58,3.732,-23.089,-2.738,0.0,34.4,34.5,9.429,1.799,-14.991,-8.974,-17.923,-11.114,-3.164,26.885,0.0,279.24,,285.0,285.0,-13.198,3.182,-6.348,23.01
4644.0,2.76,0.632,-35.209,1.867,9.233,4.068,32.58,3.732,-23.089,-2.738,0.0,34.4,34.5,9.231,1.838,-15.005,-9.023,-17.908,-11.164,-3.164,26.885,0.0,279.14,,285.0,285.0,-13.251,3.17,-6.342,22.979
4644.5,2.76,0.632,-35.209,1.867,9.233,4.068,32.58,3.732,-23.089,-2.738,0.0,34.4,34.5,9.231,1.838,-14.961,-9.011,-17.847,-11.192,-3.164,26.885,0.0,279.14,,285.0,285.0,-13.275,3.163,-6.354,22.961
4645.0,2.76,0.632,-35.209,1.867,9.233,4.068,32.58,3.732,-23.089,-2.738,0.0,34.4,34.5,9.231,1.838,-14.96,-8.986,-17.842,-11.159,-3.164,26.885,0.0,278.84,,285.0,285.0,-13.253,3.156,-6.345,22.909
