t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4645.5,2.76,0.632,-35.209,1.867,9.233,4.068,32.58,3.732,-23.089,-2.738,0.0,34.4,34.5,9.231,1.838,-14.973,-8.95,-17.87,-11.104,-3.164,26.885,0.0,278.84,,285.0,285.0,-13.237,3.15,-6.326,22.888
4646.0,2.76,0.632,-35.209,1.867,9.233,4.055,32.607,3.749,-23.067,-2.74,0.0,34.364,34.474,9.231,1.838,-14.955,-8.921,-17.921,-11.01,-3.167,26.872,0.0,278.74,,285.0,285.0,-13.224,3.143,-6.307,22.87
4646.5,2.76,0.632,-35.209,1.867,9.233,4.055,32.607,3.749,-23.067,-2.74,0.0,34.4,34.5,9.231,1.838,-15.044,-8.985,-17.96,-11.166,-3.167,26.872,0.0,278.74,,285.0,285.0,-13.202,3.137,-6.319,22.84
4647.0,3.266,0.832,-35.064,1.86,9.187,4.055,32.607,3.749,-23.067,-2.74,0.0,34.4,34.5,9.222,2.003,-14.995,-9.043,-17.895,-11.224,-3.167,26.872,0.0,278.54,,285.0,285.0,-13.289,3.131,-6.339,22.829
4647.5,3.266,0.832,-35.064,1.86,9.187,4.055,32.607,3.749,-23.067,-2.74,0.0,34.4,34.5,9.222,2.003,-15.022,-9.036,-17.85,-11.178,-3.167,26.872,0.0,278.54,,285.0,285.0,-13.289,3.133,-6.355,22.831
4648.0,3.266,0.832,-35.064,1.86,9.187,4.055,32.607,3.749,-23.067,-2.74,0.0,34.4,34.5,9.222,2.003,-15.01,-8.996,-17.868,-11.095,-3.167,26.872,0.0,279.14,,285.0,285.0,-13.272,3.135,-6.355,22.83
4648.5,3.266,0.832,-35.064,1.86,9.187,4.055,32.607,3.749,-23.067,-2.74,0.0,34.4,34.5,9.222,2.003,-14.985,-8.973,-17.873,-11.055,-3.167,26.872,0.0,279.14,,285.0,285.0,-13.242,3.137,-6.329,22.861
4649.0,3.266,0.832,-35.064,1.86,9.187,4.084,32.614,3.766,-23.053,-2.75,0.0,34.366,34.442,9.222,2.003,-14.944,-8.929,-17.863,-11.0,-3.181,26.869,0.0,279.14,,285.0,285.0,-13.222,3.14,-6.329,22.825
4649.5,3.266,0.832,-35.064,1.86,9.187,4.084,32.614,3.766,-23.053,-2.75,0.0,34.4,34.4,9.222,2.003,-14.902,-9.002,-17.81,-11.15,-3.181,26.869,0.0,279.14,,285.0,285.0,-13.184,3.142,-6.308,22.796
4650.0,3.427,0.923,-34.333,1.866,9.186,4.084,32.614,3.766,-23.053,-2.75,0.0,34.4,34.4,9.275,1.937,-14.918,-8.997,-17.765,-11.134,-3.181,26.869,0.0,278.94,,285.0,285.0,-13.216,3.144,-6.343,22.787
4650.5,3.427,0.923,-34.333,1.866,9.186,4.084,32.614,3.766,-23.053,-2.75,0.0,34.4,34.4,9.275,1.937,-14.973,-8.953,-17.796,-11.077,-3.181,26.869,0.0,278.94,,285.0,285.0,-13.204,3.148,-6.338,22.833
4651.0,3.427,0.923,-34.333,1.866,9.186,4.084,32.614,3.766,-23.053,-2.75,0.0,34.4,34.4,9.275,1.937,-14.917,-8.929,-17.815,-11.021,-3.181,26.869,0.0,278.84,,285.0,285.0,-13.2,3.153,-6.309,22.84
4651.5,3.427,0.923,-34.333,1.866,9.186,4.084,32.614,3.766,-23.053,-2.75,0.0,34.4,34.4,9.275,1.937,-14.914,-8.886,-17.833,-10.972,-3.181,26.869,0.0,278.84,,285.0,285.0,-13.171,3.157,-6.294,22.822
4652.0,3.427,0.923,-34.333,1.866,9.186,4.084,32.614,3.766,-23.053,-2.75,0.0,34.4,34.4,9.275,1.937,-14.954,-8.916,-17.833,-11.09,-3.181,26.869,0.0,279.34,,285.0,285.0,-13.151,3.162,-6.3,22.804
4652.5,3.427,0.923,-34.333,1.866,9.186,4.098,32.64,3.731,-23.036,-2.741,0.0,34.378,34.521,9.275,1.937,-14.899,-8.992,-17.755,-11.145,-3.184,26.877,0.0,279.34,,285.0,285.0,-13.198,3.166,-6.315,22.77
4653.0,3.427,0.923,-34.333,1.866,9.186,4.098,32.64,3.731,-23.036,-2.741,0.0,34.4,34.5,9.275,1.937,-14.924,-8.948,-17.749,-11.079,-3.184,26.877,0.0,279.14,,285.0,285.0,-13.198,3.17,-6.317,22.787
4653.5,3.417,0.83,-34.978,1.907,9.188,4.098,32.64,3.731,-23.036,-2.741,0.0,34.4,34.5,9.232,1.669,-14.882,-8.877,-17.771,-10.98,-3.184,26.877,0.0,279.14,,285.0,285.0,-13.175,3.175,-6.302,22.811
4654.0,3.417,0.83,-34.978,1.907,9.188,4.098,32.64,3.731,-23.036,-2.741,0.0,34.4,34.5,9.232,1.669,-14.866,-8.855,-17.777,-10.932,-3.184,26.877,0.0,279.34,,285.0,285.0,-13.128,3.179,-6.278,22.847
4654.5,3.417,0.83,-34.978,1.907,9.188,4.098,32.64,3.731,-23.036,-2.741,0.0,34.4,34.5,9.232,1.669,-14.896,-8.898,-17.817,-11.022,-3.184,26.877,0.0,279.34,,285.0,285.0,-13.108,3.183,-6.248,22.82
4655.0,3.417,0.83,-34.978,1.907,9.188,4.098,32.64,3.731,-23.036,-2.741,0.0,34.4,34.5,9.232,1.669,-14.844,-8.952,-17.765,-11.136,-3.184,26.877,0.0,279.84,,285.0,285.0,-13.158,3.186,-6.268,22.81
4655.5,3.417,0.83,-34.978,1.907,9.188,4.072,32.626,3.705,-23.027,-2.755,0.0,34.385,34.571,9.232,1.669,-14.889,-8.988,-17.749,-11.167,-3.184,26.881,0.0,279.84,,285.0,285.0,-13.174,3.19,-6.291,22.814
4656.0,3.417,0.83,-34.978,1.907,9.188,4.072,32.626,3.705,-23.027,-2.755,0.0,34.4,34.6,9.232,1.669,-14.941,-8.941,-17.782,-11.052,-3.184,26.881,0.0,279.94,,285.0,285.0,-13.198,3.194,-6.278,22.795
4656.5,2.922,0.679,-35.209,1.839,9.24,4.072,32.626,3.705,-23.027,-2.755,0.0,34.4,34.6,9.025,1.847,-14.851,-8.845,-17.766,-10.919,-3.184,26.881,0.0,279.94,,285.0,285.0,-13.179,3.197,-6.265,22.814
4657.0,2.922,0.679,-35.209,1.839,9.24,4.072,32.626,3.705,-23.027,-2.755,0.0,34.4,34.6,9.025,1.847,-14.87,-8.857,-17.773,-11.015,-3.184,26.881,0.0,279.94,,285.0,285.0,-13.095,3.193,-6.242,22.841
4657.5,2.922,0.679,-35.209,1.839,9.24,4.072,32.626,3.705,-23.027,-2.755,0.0,34.4,34.6,9.025,1.847,-14.81,-8.92,-17.69,-11.103,-3.184,26.881,0.0,279.94,,285.0,285.0,-13.129,3.189,-6.236,22.842
4658.0,2.922,0.679,-35.209,1.839,9.24,4.072,32.626,3.705,-23.027,-2.755,0.0,34.4,34.6,9.025,1.847,-14.817,-8.958,-17.656,-11.109,-3.184,26.881,0.0,279.94,,285.0,285.0,-13.131,3.184,-6.27,22.867
4658.5,2.922,0.679,-35.209,1.839,9.24,4.072,32.626,3.705,-23.027,-2.755,0.0,34.4,34.6,9.025,1.847,-14.882,-8.904,-17.666,-11.027,-3.184,26.881,0.0,279.94,,285.0,285.0,-13.135,3.18,-6.287,22.909
4659.0,2.922,0.679,-35.209,1.839,9.24,4.083,32.617,3.732,-22.997,-2.725,0.0,34.4,34.603,9.025,1.847,-14.83,-8.852,-17.705,-10.956,-3.179,26.899,0.0,279.74,,285.0,285.0,-13.12,3.176,-6.228,22.934
4659.5,2.922,0.679,-35.209,1.839,9.24,4.083,32.617,3.732,-22.997,-2.725,0.0,34.4,34.6,9.025,1.847,-14.789,-8.801,-17.719,-10.861,-3.179,26.899,0.0,279.74,,285.0,285.0,-13.086,3.172,-6.234,22.972
4660.0,3.216,0.823,-34.52,1.839,9.181,4.083,32.617,3.732,-22.997,-2.725,0.0,34.4,34.6,9.321,1.945,-14.825,-8.909,-17.677,-11.049,-3.179,26.899,0.0,280.14,,285.0,285.0,-13.042,3.167,-6.216,22.935
4660.5,3.216,0.823,-34.52,1.839,9.181,4.083,32.617,3.732,-22.997,-2.725,0.0,34.4,34.6,9.321,1.945,-14.762,-8.891,-17.612,-11.078,-3.179,26.899,0.0,280.14,,285.0,285.0,-13.115,3.168,-6.227,22.997
4661.0,3.216,0.823,-34.52,1.839,9.181,4.083,32.617,3.732,-22.997,-2.725,0.0,34.4,34.6,9.321,1.945,-14.82,-8.85,-17.622,-10.964,-3.179,26.899,0.0,279.94,,285.0,285.0,-13.086,3.169,-6.216,22.985
4661.5,3.216,0.823,-34.52,1.839,9.181,4.083,32.617,3.732,-22.997,-2.725,0.0,34.4,34.6,9.321,1.945,-14.81,-8.812,-17.666,-10.904,-3.179,26.899,0.0,279.94,,285.0,285.0,-13.064,3.17,-6.21,22.995
4662.0,3.216,0.823,-34.52,1.839,9.181,4.075,32.631,3.765,-22.974,-2.744,0.0,34.4,34.515,9.321,1.945,-14.767,-8.786,-17.685,-10.837,-3.18,26.902,0.0,280.14,,285.0,285.0,-13.048,3.171,-6.196,23.027
4662.5,3.216,0.823,-34.52,1.839,9.181,4.075,32.631,3.765,-22.974,-2.744,0.0,34.4,34.5,9.321,1.945,-14.755,-8.762,-17.695,-10.832,-3.18,26.902,0.0,280.14,,285.0,285.0,-13.019,3.171,-6.181,23.039
4663.0,3.027,0.762,-35.086,1.927,9.234,4.075,32.631,3.765,-22.974,-2.744,0.0,34.4,34.5,9.212,1.774,-14.848,-8.811,-17.741,-10.992,-3.18,26.902,0.0,279.74,,285.0,285.0,-13.011,3.172,-6.195,23.064
4663.5,3.027,0.762,-35.086,1.927,9.234,4.075,32.631,3.765,-22.974,-2.744,0.0,34.4,34.5,9.212,1.774,-14.795,-8.871,-17.64,-11.027,-3.18,26.902,0.0,279.74,,285.0,285.0,-13.098,3.17,-6.193,23.087
4664.0,3.027,0.762,-35.086,1.927,9.234,4.075,32.631,3.765,-22.974,-2.744,0.0,34.4,34.5,9.212,1.774,-14.792,-8.823,-17.65,-10.94,-3.18,26.902,0.0,279.74,,285.0,285.0,-13.083,3.167,-6.18,23.151
4664.5,3.027,0.762,-35.086,1.927,9.234,4.075,32.631,3.765,-22.974,-2.744,0.0,34.4,34.5,9.212,1.774,-14.79,-8.79,-17.682,-10.905,-3.18,26.902,0.0,279.74,,285.0,285.0,-13.051,3.165,-6.17,23.188
4665.0,3.027,0.762,-35.086,1.927,9.234,4.075,32.631,3.765,-22.974,-2.744,0.0,34.4,34.5,9.212,1.774,-14.773,-8.756,-17.69,-10.847,-3.18,26.902,0.0,279.34,,285.0,285.0,-13.042,3.163,-6.157,23.251
4665.5,3.027,0.762,-35.086,1.927,9.234,4.07,32.643,3.762,-22.952,-2.75,0.0,34.402,34.648,9.212,1.774,-14.802,-8.779,-17.723,-10.903,-3.179,26.903,0.0,279.34,,285.0,285.0,-13.017,3.161,-6.149,23.296
4666.0,3.027,0.762,-35.086,1.927,9.234,4.07,32.643,3.762,-22.952,-2.75,0.0,34.4,34.6,9.212,1.774,-14.836,-8.849,-17.703,-11.06,-3.179,26.903,0.0,279.44,,285.0,285.0,-13.052,3.158,-6.166,23.188
4666.5,3.645,0.919,-34.151,1.839,9.123,4.07,32.643,3.762,-22.952,-2.75,0.0,34.4,34.6,9.359,1.872,-14.834,-8.866,-17.638,-11.061,-3.179,26.903,0.0,279.44,,285.0,285.0,-13.112,3.156,-6.173,23.099
4667.0,3.645,0.919,-34.151,1.839,9.123,4.07,32.643,3.762,-22.952,-2.75,0.0,34.4,34.6,9.359,1.872,-14.788,-8.822,-17.622,-10.962,-3.179,26.903,0.0,278.84,,285.0,285.0,-13.1,3.164,-6.172,23.044
4667.5,3.645,0.919,-34.151,1.839,9.123,4.07,32.643,3.762,-22.952,-2.75,0.0,34.4,34.6,9.359,1.872,-14.752,-8.73,-17.641,-10.825,-3.179,26.903,0.0,278.84,,285.0,285.0,-13.048,3.172,-6.143,23.19
4668.0,3.645,0.919,-34.151,1.839,9.123,4.07,32.643,3.762,-22.952,-2.75,0.0,34.4,34.6,9.359,1.872,-14.759,-8.74,-17.687,-10.886,-3.179,26.903,0.0,279.44,,285.0,285.0,-12.987,3.18,-6.138,23.214
4668.5,3.645,0.919,-34.151,1.839,9.123,4.065,32.67,3.753,-22.934,-2.759,0.0,34.431,34.647,9.359,1.872,-14.808,-8.808,-17.659,-11.007,-3.18,26.893,0.0,279.44,,285.0,285.0,-13.018,3.187,-6.136,23.273
4669.0,3.645,0.919,-34.151,1.839,9.123,4.065,32.67,3.753,-22.934,-2.759,0.0,34.4,34.6,9.359,1.872,-14.787,-8.827,-17.59,-11.023,-3.18,26.893,0.0,279.24,,285.0,285.0,-13.07,3.195,-6.138,23.264
4669.5,2.397,0.676,-33.5,1.891,9.173,4.065,32.67,3.753,-22.934,-2.759,0.0,34.4,34.6,9.318,1.798,-14.77,-8.786,-17.567,-10.95,-3.18,26.893,0.0,279.24,,285.0,285.0,-13.057,3.202,-6.138,23.258
4670.0,2.397,0.676,-33.5,1.891,9.173,4.065,32.67,3.753,-22.934,-2.759,0.0,34.4,34.6,9.318,1.798,-14.716,-8.723,-17.583,-10.827,-3.18,26.893,0.0,279.64,,285.0,285.0,-13.019,3.189,-6.117,23.241
4670.5,2.397,0.676,-33.5,1.891,9.173,4.065,32.67,3.753,-22.934,-2.759,0.0,34.4,34.6,9.318,1.798,-14.708,-8.69,-17.587,-10.799,-3.18,26.893,0.0,279.64,,285.0,285.0,-12.962,3.176,-6.112,23.256
4671.0,2.397,0.676,-33.5,1.891,9.173,4.065,32.67,3.753,-22.934,-2.759,0.0,34.4,34.6,9.318,1.798,-14.621,-8.786,-17.516,-10.937,-3.18,26.893,0.0,279.14,,285.0,285.0,-12.946,3.163,-6.096,23.221
4671.5,2.397,0.676,-33.5,1.891,9.173,4.065,32.67,3.753,-22.934,-2.759,0.0,34.4,34.6,9.318,1.798,-14.627,-8.767,-17.461,-10.928,-3.18,26.893,0.0,279.14,,285.0,285.0,-12.965,3.151,-6.122,23.186
4672.0,2.397,0.676,-33.5,1.891,9.173,4.068,32.662,3.695,-22.922,-2.765,0.0,34.429,34.66,9.318,1.798,-14.629,-8.718,-17.465,-10.853,-3.194,26.885,0.0,279.24,,285.0,285.0,-12.946,3.138,-6.12,23.225
4672.5,2.397,0.676,-33.5,1.891,9.173,4.068,32.662,3.695,-22.922,-2.765,0.0,34.4,34.7,9.318,1.798,-14.659,-8.665,-17.502,-10.771,-3.194,26.885,0.0,279.24,,285.0,285.0,-12.916,3.126,-6.086,23.212
4673.0,3.421,0.82,-35.209,1.862,9.277,4.068,32.662,3.695,-22.922,-2.765,0.0,34.4,34.7,9.072,1.84,-14.655,-8.655,-17.527,-10.723,-3.194,26.885,0.0,279.14,,285.0,285.0,-12.899,3.114,-6.045,23.157
4673.5,3.421,0.82,-35.209,1.862,9.277,4.068,32.662,3.695,-22.922,-2.765,0.0,34.4,34.7,9.072,1.84,-14.65,-8.658,-17.566,-10.757,-3.194,26.885,0.0,279.14,,285.0,285.0,-12.89,3.119,-6.049,23.2
4674.0,3.421,0.82,-35.209,1.862,9.277,4.068,32.662,3.695,-22.922,-2.765,0.0,34.4,34.7,9.072,1.84,-14.676,-8.696,-17.582,-10.837,-3.194,26.885,0.0,278.84,,285.0,285.0,-12.908,3.124,-6.058,23.248
4674.5,3.421,0.82,-35.209,1.862,9.277,4.068,32.662,3.695,-22.922,-2.765,0.0,34.4,34.7,9.072,1.84,-14.672,-8.739,-17.49,-10.889,-3.194,26.885,0.0,278.84,,285.0,285.0,-12.948,3.129,-6.078,23.289
4675.0,3.421,0.82,-35.209,1.862,9.277,4.078,32.667,3.761,-22.919,-2.761,0.0,34.448,34.668,9.072,1.84,-14.682,-8.686,-17.531,-10.827,-3.183,26.893,0.0,278.94,,285.0,285.0,-12.948,3.134,-6.056,23.303
4675.5,3.421,0.82,-35.209,1.862,9.277,4.078,32.667,3.761,-22.919,-2.761,0.0,34.4,34.7,9.072,1.84,-14.655,-8.642,-17.531,-10.722,-3.183,26.893,0.0,278.94,,285.0,285.0,-12.931,3.139,-6.073,23.273
4676.0,2.976,0.705,-35.209,1.85,9.255,4.078,32.667,3.761,-22.919,-2.761,0.0,34.4,34.7,9.052,1.86,-14.628,-8.633,-17.558,-10.747,-3.183,26.893,0.0,279.34,,285.0,285.0,-12.887,3.143,-6.04,23.261
4676.5,2.976,0.705,-35.209,1.85,9.255,4.078,32.667,3.761,-22.919,-2.761,0.0,34.4,34.7,9.052,1.86,-14.634,-8.669,-17.532,-10.808,-3.183,26.893,0.0,279.34,,285.0,285.0,-12.891,3.141,-6.039,23.323
4677.0,2.976,0.705,-35.209,1.85,9.255,4.078,32.667,3.761,-22.919,-2.761,0.0,34.4,34.7,9.052,1.86,-14.59,-8.686,-17.479,-10.888,-3.183,26.893,0.0,278.84,,285.0,285.0,-12.911,3.138,-6.049,23.373
4677.5,2.976,0.705,-35.209,1.85,9.255,4.078,32.667,3.761,-22.919,-2.761,0.0,34.4,34.7,9.052,1.86,-14.593,-8.729,-17.452,-10.868,-3.183,26.893,0.0,278.84,,285.0,285.0,-12.911,3.135,-6.036,23.402
4678.0,2.976,0.705,-35.209,1.85,9.255,4.065,32.664,3.745,-22.885,-2.754,0.0,34.46,34.764,9.052,1.86,-14.606,-8.626,-17.506,-10.727,-3.191,26.902,0.0,279.04,,285.0,285.0,-12.91,3.133,-6.029,23.421
4678.5,2.976,0.705,-35.209,1.85,9.255,4.065,32.664,3.745,-22.885,-2.754,0.0,34.5,34.8,9.052,1.86,-14.616,-8.608,-17.511,-10.716,-3.191,26.902,0.0,279.04,,285.0,285.0,-12.866,3.13,-5.995,23.437
4679.0,2.976,0.705,-35.209,1.85,9.255,4.065,32.664,3.745,-22.885,-2.754,0.0,34.5,34.8,9.052,1.86,-14.601,-8.646,-17.499,-10.775,-3.191,26.902,0.0,279.24,,285.0,285.0,-12.863,3.128,-5.995,23.468
4679.5,3.786,0.922,-35.209,1.861,9.195,4.065,32.664,3.745,-22.885,-2.754,0.0,34.5,34.8,9.231,2.044,-14.577,-8.684,-17.435,-10.854,-3.191,26.902,0.0,279.24,,285.0,285.0,-12.88,3.125,-5.994,23.482
4680.0,3.786,0.922,-35.209,1.861,9.195,4.065,32.664,3.745,-22.885,-2.754,0.0,34.5,34.8,9.231,2.044,-14.603,-8.698,-17.421,-10.834,-3.191,26.902,0.0,279.14,,285.0,285.0,-12.888,3.136,-6.011,23.445
4680.5,3.786,0.922,-35.209,1.861,9.195,4.065,32.664,3.745,-22.885,-2.754,0.0,34.5,34.8,9.231,2.044,-14.618,-8.635,-17.448,-10.766,-3.191,26.902,0.0,279.14,,285.0,285.0,-12.889,3.147,-6.003,23.431
4681.0,3.786,0.922,-35.209,1.861,9.195,4.065,32.664,3.745,-22.885,-2.754,0.0,34.5,34.8,9.231,2.044,-14.615,-8.585,-17.481,-10.693,-3.191,26.902,0.0,278.84,,285.0,285.0,-12.867,3.157,-5.974,23.416
4681.5,3.786,0.922,-35.209,1.861,9.195,4.072,32.68,3.766,-22.876,-2.75,0.0,34.456,34.741,9.231,2.044,-14.615,-8.631,-17.488,-10.795,-3.182,26.895,0.0,278.84,,285.0,285.0,-12.844,3.167,-5.971,23.358
4682.0,3.786,0.922,-35.209,1.861,9.195,4.072,32.68,3.766,-22.876,-2.75,0.0,34.5,34.7,9.231,2.044,-14.59,-8.681,-17.409,-10.857,-3.182,26.895,0.0,279.04,,285.0,285.0,-12.882,3.177,-5.972,23.296
4682.5,3.989,0.932,-35.209,1.82,9.255,4.072,32.68,3.766,-22.876,-2.75,0.0,34.5,34.7,9.239,1.81,-14.568,-8.668,-17.386,-10.812,-3.182,26.895,0.0,279.04,,285.0,285.0,-12.884,3.187,-5.99,23.225
4683.0,3.989,0.932,-35.209,1.82,9.255,4.072,32.68,3.766,-22.876,-2.75,0.0,34.5,34.7,9.239,1.81,-14.579,-8.635,-17.402,-10.725,-3.182,26.895,0.0,278.94,,285.0,285.0,-12.859,3.201,-5.988,23.181
4683.5,3.989,0.932,-35.209,1.82,9.255,4.072,32.68,3.766,-22.876,-2.75,0.0,34.5,34.7,9.239,1.81,-14.577,-8.596,-17.426,-10.689,-3.182,26.895,0.0,278.94,,285.0,285.0,-12.836,3.214,-5.959,23.165
4684.0,3.989,0.932,-35.209,1.82,9.255,4.072,32.68,3.766,-22.876,-2.75,0.0,34.5,34.7,9.239,1.81,-14.57,-8.557,-17.449,-10.651,-3.182,26.895,0.0,279.04,,285.0,285.0,-12.822,3.226,-5.948,23.14
4684.5,3.989,0.932,-35.209,1.82,9.255,4.069,32.694,3.734,-22.853,-2.743,0.0,34.475,34.741,9.239,1.81,-14.579,-8.557,-17.445,-10.718,-3.174,26.894,0.0,279.04,,285.0,285.0,-12.807,3.239,-5.953,23.068
4685.0,3.989,0.932,-35.209,1.82,9.255,4.069,32.694,3.734,-22.853,-2.743,0.0,34.5,34.7,9.239,1.81,-14.568,-8.626,-17.386,-10.789,-3.174,26.894,0.0,278.74,,285.0,285.0,-12.825,3.251,-5.955,23.029
4685.5,3.989,0.932,-35.209,1.82,9.255,4.069,32.694,3.734,-22.853,-2.743,0.0,34.5,34.7,9.239,1.81,-14.583,-8.587,-17.411,-10.73,-3.174,26.894,0.0,278.74,,285.0,285.0,-12.842,3.263,-5.964,22.951
4686.0,3.638,0.893,-35.209,1.834,9.163,4.069,32.694,3.734,-22.853,-2.743,0.0,34.5,34.7,9.239,2.031,-14.572,-8.563,-17.407,-10.657,-3.174,26.894,0.0,278.84,,285.0,285.0,-12.828,3.275,-5.949,22.907
4686.5,3.638,0.893,-35.209,1.834,9.163,4.069,32.694,3.734,-22.853,-2.743,0.0,34.5,34.7,9.239,2.031,-14.572,-8.537,-17.429,-10.626,-3.174,26.894,0.0,278.84,,285.0,285.0,-12.8,3.281,-5.954,22.888
4687.0,3.638,0.893,-35.209,1.834,9.163,4.069,32.694,3.734,-22.853,-2.743,0.0,34.5,34.7,9.239,2.031,-14.529,-8.549,-17.444,-10.677,-3.174,26.894,0.0,278.54,,285.0,285.0,-12.791,3.287,-5.928,22.759
4687.5,3.638,0.893,-35.209,1.834,9.163,4.069,32.694,3.734,-22.853,-2.743,0.0,34.5,34.7,9.239,2.031,-14.572,-8.561,-17.417,-10.744,-3.174,26.894,0.0,278.54,,285.0,285.0,-12.8,3.293,-5.919,22.753
4688.0,3.638,0.893,-35.209,1.834,9.163,4.073,32.712,3.751,-22.826,-2.756,0.0,34.496,34.808,9.239,2.031,-14.549,-8.594,-17.385,-10.798,-3.165,26.9,0.0,278.84,,285.0,285.0,-12.824,3.298,-5.915,22.758
4688.5,3.638,0.893,-35.209,1.834,9.163,4.073,32.712,3.751,-22.826,-2.756,0.0,34.5,34.8,9.239,2.031,-14.546,-8.543,-17.419,-10.666,-3.165,26.9,0.0,278.84,,285.0,285.0,-12.832,3.304,-5.917,22.773
4689.0,2.54,0.625,-35.209,1.873,9.212,4.073,32.712,3.751,-22.826,-2.756,0.0,34.5,34.8,9.182,1.808,-14.556,-8.529,-17.462,-10.637,-3.165,26.9,0.0,278.74,,285.0,285.0,-12.793,3.309,-5.911,22.779
4689.5,2.54,0.625,-35.209,1.873,9.212,4.073,32.712,3.751,-22.826,-2.756,0.0,34.5,34.8,9.182,1.808,-14.593,-8.538,-17.449,-10.695,-3.165,26.9,0.0,278.74,,285.0,285.0,-12.796,3.297,-5.911,22.816
4690.0,2.54,0.625,-35.209,1.873,9.212,4.073,32.712,3.751,-22.826,-2.756,0.0,34.5,34.8,9.182,1.808,-14.572,-8.596,-17.391,-10.814,-3.165,26.9,0.0,278.94,,285.0,285.0,-12.819,3.284,-5.904,22.877
4690.5,2.54,0.625,-35.209,1.873,9.212,4.073,32.712,3.751,-22.826,-2.756,0.0,34.5,34.8,9.182,1.808,-14.603,-8.602,-17.368,-10.776,-3.165,26.9,0.0,278.94,,285.0,285.0,-12.843,3.272,-5.912,22.875
4691.0,2.54,0.625,-35.209,1.873,9.212,4.056,32.682,3.755,-22.8,-2.741,0.0,34.497,34.791,9.182,1.808,-14.526,-8.574,-17.36,-10.703,-3.174,26.899,0.0,278.54,,285.0,285.0,-12.837,3.26,-5.911,22.894
4691.5,2.54,0.625,-35.209,1.873,9.212,4.056,32.682,3.755,-22.8,-2.741,0.0,34.5,34.8,9.182,1.808,-14.508,-8.523,-17.37,-10.638,-3.174,26.899,0.0,278.54,,285.0,285.0,-12.791,3.248,-5.886,22.949
4692.0,2.54,0.625,-35.209,1.873,9.212,4.056,32.682,3.755,-22.8,-2.741,0.0,34.5,34.8,9.182,1.808,-14.508,-8.485,-17.39,-10.629,-3.174,26.899,0.0,279.04,,285.0,285.0,-12.76,3.237,-5.876,23.003
4692.5,2.783,0.704,-34.462,1.886,9.145,4.056,32.682,3.755,-22.8,-2.741,0.0,34.5,34.8,9.371,1.917,-14.522,-8.557,-17.355,-10.761,-3.174,26.899,0.0,279.04,,285.0,285.0,-12.753,3.225,-5.878,23.057
4693.0,2.783,0.704,-34.462,1.886,9.145,4.056,32.682,3.755,-22.8,-2.741,0.0,34.5,34.8,9.371,1.917,-14.538,-8.595,-17.303,-10.772,-3.174,26.899,0.0,278.64,,285.0,285.0,-12.799,3.218,-5.9,23.036
4693.5,2.783,0.704,-34.462,1.886,9.145,4.056,32.682,3.755,-22.8,-2.741,0.0,34.5,34.8,9.371,1.917,-14.55,-8.557,-17.313,-10.688,-3.174,26.899,0.0,278.64,,285.0,285.0,-12.802,3.211,-5.884,22.984
4694.0,2.783,0.704,-34.462,1.886,9.145,4.056,32.682,3.755,-22.8,-2.741,0.0,34.5,34.8,9.371,1.917,-14.5,-8.493,-17.324,-10.59,-3.174,26.899,0.0,279.14,,285.0,285.0,-12.777,3.204,-5.869,22.922
4694.5,2.783,0.704,-34.462,1.886,9.145,4.073,32.691,3.755,-22.77,-2.743,0.0,34.502,34.889,9.371,1.917,-14.447,-8.455,-17.352,-10.54,-3.18,26.888,0.0,279.14,,285.0,285.0,-12.727,3.197,-5.847,22.922
4695.0,2.783,0.704,-34.462,1.886,9.145,4.073,32.691,3.755,-22.77,-2.743,0.0,34.5,34.9,9.371,1.917,-14.496,-8.475,-17.385,-10.645,-3.18,26.888,0.0,279.34,,285.0,285.0,-12.698,3.19,-5.836,22.923
4695.5,3.969,0.946,-35.209,1.828,9.231,4.073,32.691,3.755,-22.77,-2.743,0.0,34.5,34.9,9.178,1.907,-14.455,-8.545,-17.275,-10.678,-3.18,26.888,0.0,279.34,,285.0,285.0,-12.75,3.184,-5.856,22.915
4696.0,3.969,0.946,-35.209,1.828,9.231,4.073,32.691,3.755,-22.77,-2.743,0.0,34.5,34.9,9.178,1.907,-14.485,-8.499,-17.275,-10.603,-3.18,26.888,0.0,279.84,,285.0,285.0,-12.738,3.196,-5.843,22.887
4696.5,3.969,0.946,-35.209,1.828,9.231,4.073,32.691,3.755,-22.77,-2.743,0.0,34.5,34.9,9.178,1.907,-14.454,-8.46,-17.303,-10.569,-3.18,26.888,0.0,279.84,,285.0,285.0,-12.716,3.209,-5.837,22.857
4697.0,3.969,0.946,-35.209,1.828,9.231,4.073,32.691,3.755,-22.77,-2.743,0.0,34.5,34.9,9.178,1.907,-14.427,-8.422,-17.329,-10.517,-3.18,26.888,0.0,279.04,,285.0,285.0,-12.697,3.222,-5.824,22.897
4697.5,3.969,0.946,-35.209,1.828,9.231,4.072,32.721,3.765,-22.755,-2.739,0.0,34.518,34.865,9.178,1.907,-14.477,-8.438,-17.394,-10.585,-3.176,26.898,0.0,279.04,,285.0,285.0,-12.673,3.234,-5.816,22.883
4698.0,3.969,0.946,-35.209,1.828,9.231,4.072,32.721,3.765,-22.755,-2.739,0.0,34.5,34.9,9.178,1.907,-14.489,-8.49,-17.349,-10.697,-3.176,26.898,0.0,279.14,,285.0,285.0,-12.723,3.246,-5.836,22.851
4698.5,3.482,0.82,-35.209,1.83,9.22,4.072,32.721,3.765,-22.755,-2.739,0.0,34.5,34.9,9.151,1.816,-14.479,-8.525,-17.317,-10.687,-3.176,26.898,0.0,279.14,,285.0,285.0,-12.756,3.258,-5.832,22.862
4699.0,3.482,0.82,-35.209,1.83,9.22,4.072,32.721,3.765,-22.755,-2.739,0.0,34.5,34.9,9.151,1.816,-14.431,-8.442,-17.281,-10.552,-3.176,26.898,0.0,278.64,,285.0,285.0,-12.752,3.261,-5.811,22.864
4699.5,3.482,0.82,-35.209,1.83,9.22,4.072,32.721,3.765,-22.755,-2.739,0.0,34.5,34.9,9.151,1.816,-14.413,-8.437,-17.297,-10.497,-3.176,26.898,0.0,278.64,,285.0,285.0,-12.677,3.265,-5.822,22.849
4700.0,3.482,0.82,-35.209,1.83,9.22,4.072,32.721,3.765,-22.755,-2.739,0.0,34.5,34.9,9.151,1.816,-14.417,-8.393,-17.274,-10.557,-3.176,26.898,0.0,278.74,,285.0,285.0,-12.661,3.269,-5.795,22.853
4700.5,3.482,0.82,-35.209,1.83,9.22,4.072,32.721,3.765,-22.755,-2.739,0.0,34.5,34.9,9.151,1.816,-14.365,-8.482,-17.201,-10.658,-3.176,26.898,0.0,278.74,,285.0,285.0,-12.66,3.272,-5.79,22.878
4701.0,3.482,0.82,-35.209,1.83,9.22,4.069,32.724,3.731,-22.746,-2.741,0.0,34.515,34.791,9.151,1.816,-14.424,-8.48,-17.164,-10.665,-3.172,26.889,0.0,278.94,,285.0,285.0,-12.676,3.276,-5.783,22.931
4701.5,3.482,0.82,-35.209,1.83,9.22,4.069,32.724,3.731,-22.746,-2.741,0.0,34.5,34.8,9.151,1.816,-14.423,-8.43,-17.185,-10.533,-3.172,26.889,0.0,278.94,,285.0,285.0,-12.683,3.279,-5.782,22.934
4702.0,2.623,0.658,-34.567,1.872,9.263,4.069,32.724,3.731,-22.746,-2.741,0.0,34.5,34.8,9.281,1.786,-14.365,-8.38,-17.219,-10.446,-3.172,26.889,0.0,279.64,,285.0,285.0,-12.643,3.282,-5.752,23.006
4702.5,2.623,0.658,-34.567,1.872,9.263,4.069,32.724,3.731,-22.746,-2.741,0.0,34.5,34.8,9.281,1.786,-14.365,-8.383,-17.259,-10.528,-3.172,26.889,0.0,279.64,,285.0,285.0,-12.602,3.271,-5.753,23.025
4703.0,2.623,0.658,-34.567,1.872,9.263,4.069,32.724,3.731,-22.746,-2.741,0.0,34.5,34.8,9.281,1.786,-14.367,-8.448,-17.202,-10.672,-3.172,26.889,0.0,278.84,,285.0,285.0,-12.634,3.261,-5.741,23.038
4703.5,2.623,0.658,-34.567,1.872,9.263,4.069,32.724,3.731,-22.746,-2.741,0.0,34.5,34.8,9.281,1.786,-14.38,-8.482,-17.17,-10.673,-3.172,26.889,0.0,278.84,,285.0,285.0,-12.672,3.25,-5.762,23.058
4704.0,2.623,0.658,-34.567,1.872,9.263,4.062,32.689,3.712,-22.727,-2.737,0.0,34.53,34.846,9.281,1.786,-14.379,-8.403,-17.169,-10.53,-3.167,26.903,0.0,278.94,,285.0,285.0,-12.676,3.24,-5.771,23.046
4704.5,2.623,0.658,-34.567,1.872,9.263,4.062,32.689,3.712,-22.727,-2.737,0.0,34.5,34.8,9.281,1.786,-14.337,-8.344,-17.164,-10.439,-3.167,26.903,0.0,278.94,,285.0,285.0,-12.62,3.23,-5.721,23.058
4705.0,2.46,0.645,-33.912,1.922,9.181,4.062,32.689,3.712,-22.727,-2.737,0.0,34.5,34.8,9.322,1.701,-14.277,-8.286,-17.18,-10.387,-3.167,26.903,0.0,278.74,,285.0,285.0,-12.571,3.22,-5.709,23.004
4705.5,2.46,0.645,-33.912,1.922,9.181,4.062,32.689,3.712,-22.727,-2.737,0.0,34.5,34.8,9.322,1.701,-14.323,-8.325,-17.191,-10.486,-3.167,26.903,0.0,278.74,,285.0,285.0,-12.532,3.208,-5.695,22.977
4706.0,2.46,0.645,-33.912,1.922,9.181,4.062,32.689,3.712,-22.727,-2.737,0.0,34.5,34.8,9.322,1.701,-14.294,-8.382,-17.078,-10.592,-3.167,26.903,0.0,279.14,,285.0,285.0,-12.581,3.195,-5.712,22.921
4706.5,2.46,0.645,-33.912,1.922,9.181,4.062,32.689,3.712,-22.727,-2.737,0.0,34.5,34.8,9.322,1.701,-14.332,-8.342,-17.106,-10.51,-3.167,26.903,0.0,279.14,,285.0,285.0,-12.586,3.183,-5.704,22.869
4707.0,2.46,0.645,-33.912,1.922,9.181,4.062,32.689,3.712,-22.727,-2.737,0.0,34.5,34.8,9.322,1.701,-14.312,-8.311,-17.14,-10.417,-3.167,26.903,0.0,279.34,,285.0,285.0,-12.573,3.171,-5.696,22.867
4707.5,2.46,0.645,-33.912,1.922,9.181,4.054,32.693,3.747,-22.697,-2.742,0.0,34.531,34.884,9.322,1.701,-14.231,-8.255,-17.116,-10.34,-3.177,26.904,0.0,279.34,,285.0,285.0,-12.545,3.16,-5.673,22.883
4708.0,2.46,0.645,-33.912,1.922,9.181,4.054,32.693,3.747,-22.697,-2.742,0.0,34.5,34.9,9.322,1.701,-14.247,-8.264,-17.138,-10.447,-3.177,26.904,0.0,279.34,,285.0,285.0,-12.486,3.148,-5.648,22.95
4708.5,3.315,0.875,-33.842,1.906,9.148,4.054,32.693,3.747,-22.697,-2.742,0.0,34.5,34.9,9.305,1.711,-14.238,-8.332,-17.048,-10.496,-3.177,26.904,0.0,279.34,,285.0,285.0,-12.524,3.137,-5.665,22.957
4709.0,3.315,0.875,-33.842,1.906,9.148,4.054,32.693,3.747,-22.697,-2.742,0.0,34.5,34.9,9.305,1.711,-14.18,-8.327,-16.997,-10.506,-3.177,26.904,0.0,279.24,,285.0,285.0,-12.528,3.14,-5.677,22.927
4709.5,3.315,0.875,-33.842,1.906,9.148,4.054,32.693,3.747,-22.697,-2.742,0.0,34.5,34.9,9.305,1.711,-14.247,-8.262,-17.029,-10.355,-3.177,26.904,0.0,279.24,,285.0,285.0,-12.503,3.143,-5.65,22.894
4710.0,3.315,0.875,-33.842,1.906,9.148,4.054,32.693,3.747,-22.697,-2.742,0.0,34.5,34.9,9.305,1.711,-14.232,-8.244,-17.057,-10.339,-3.177,26.904,0.0,279.74,,285.0,285.0,-12.473,3.146,-5.648,22.837
4710.5,3.315,0.875,-33.842,1.906,9.148,4.067,32.712,3.755,-22.67,-2.757,0.0,34.532,34.864,9.305,1.711,-14.2,-8.244,-17.101,-10.334,-3.172,26.9,0.0,279.74,,285.0,285.0,-12.468,3.148,-5.61,22.782
4711.0,3.315,0.875,-33.842,1.906,9.148,4.067,32.712,3.755,-22.67,-2.757,0.0,34.5,34.9,9.305,1.711,-14.272,-8.291,-17.078,-10.501,-3.172,26.9,0.0,279.24,,285.0,285.0,-12.47,3.151,-5.635,22.737
4711.5,3.425,0.839,-35.209,1.909,9.228,4.067,32.712,3.755,-22.67,-2.757,0.0,34.5,34.9,9.166,1.76,-14.241,-8.368,-16.988,-10.616,-3.172,26.9,0.0,279.24,,285.0,285.0,-12.535,3.154,-5.638,22.702
4712.0,3.425,0.839,-35.209,1.909,9.228,4.067,32.712,3.755,-22.67,-2.757,0.0,34.5,34.9,9.166,1.76,-14.264,-8.327,-16.998,-10.511,-3.172,26.9,0.0,278.84,,285.0,285.0,-12.553,3.158,-5.65,22.672
4712.5,3.425,0.839,-35.209,1.909,9.228,4.067,32.712,3.755,-22.67,-2.757,0.0,34.5,34.9,9.166,1.76,-14.242,-8.28,-16.991,-10.367,-3.172,26.9,0.0,278.84,,285.0,285.0,-12.525,3.163,-5.617,22.649
4713.0,3.425,0.839,-35.209,1.909,9.228,4.067,32.712,3.755,-22.67,-2.757,0.0,34.5,34.9,9.166,1.76,-14.15,-8.21,-17.043,-10.321,-3.172,26.9,0.0,279.04,,285.0,285.0,-12.47,3.167,-5.59,22.646
4713.5,3.425,0.839,-35.209,1.909,9.228,4.067,32.712,3.755,-22.67,-2.757,0.0,34.5,34.9,9.166,1.76,-14.26,-8.276,-17.051,-10.44,-3.172,26.9,0.0,279.04,,285.0,285.0,-12.431,3.171,-5.594,22.616
4714.0,3.425,0.839,-35.209,1.909,9.228,4.083,32.747,3.759,-22.638,-2.734,0.0,34.537,34.931,9.166,1.76,-14.11,-8.308,-16.918,-10.454,-3.169,26.922,0.0,279.14,,285.0,285.0,-12.507,3.175,-5.596,22.576
4714.5,3.425,0.839,-35.209,1.909,9.228,4.083,32.747,3.759,-22.638,-2.734,0.0,34.5,34.9,9.166,1.76,-14.106,-8.281,-16.885,-10.442,-3.169,26.922,0.0,279.14,,285.0,285.0,-12.447,3.179,-5.617,22.57
4715.0,3.378,0.932,-34.082,1.906,9.13,4.083,32.747,3.759,-22.638,-2.734,0.0,34.5,34.9,9.275,1.84,-14.125,-8.215,-16.894,-10.328,-3.169,26.922,0.0,279.24,,285.0,285.0,-12.428,3.183,-5.607,22.581
4715.5,3.378,0.932,-34.082,1.906,9.13,4.083,32.747,3.759,-22.638,-2.734,0.0,34.5,34.9,9.275,1.84,-14.104,-8.153,-16.901,-10.209,-3.169,26.922,0.0,279.24,,285.0,285.0,-12.39,3.187,-5.544,22.586
4716.0,3.378,0.932,-34.082,1.906,9.13,4.083,32.747,3.759,-22.638,-2.734,0.0,34.5,34.9,9.275,1.84,-14.059,-8.118,-16.94,-10.188,-3.169,26.922,0.0,279.04,,285.0,285.0,-12.342,3.19,-5.532,22.595
4716.5,3.378,0.932,-34.082,1.906,9.13,4.083,32.747,3.759,-22.638,-2.734,0.0,34.5,34.9,9.275,1.84,-14.103,-8.255,-16.841,-10.374,-3.169,26.922,0.0,279.04,,285.0,285.0,-12.326,3.193,-5.529,22.621
4717.0,3.378,0.932,-34.082,1.906,9.13,4.085,32.761,3.71,-22.621,-2.749,0.0,34.544,34.866,9.275,1.84,-14.016,-8.221,-16.799,-10.384,-3.168,26.923,0.0,279.14,,285.0,285.0,-12.393,3.196,-5.556,22.594
4717.5,3.378,0.932,-34.082,1.906,9.13,4.085,32.761,3.71,-22.621,-2.749,0.0,34.5,34.9,9.275,1.84,-14.061,-8.18,-16.835,-10.293,-3.168,26.923,0.0,279.14,,285.0,285.0,-12.355,3.199,-5.561,22.586
4718.0,2.984,0.714,-35.209,1.827,9.28,4.085,32.761,3.71,-22.621,-2.749,0.0,34.5,34.9,9.185,1.879,-14.067,-8.124,-16.886,-10.21,-3.168,26.923,0.0,279.34,,285.0,285.0,-12.342,3.202,-5.517,22.602
4718.5,2.984,0.714,-35.209,1.827,9.28,4.085,32.761,3.71,-22.621,-2.749,0.0,34.5,34.9,9.185,1.879,-14.036,-8.094,-16.917,-10.164,-3.168,26.923,0.0,279.34,,285.0,285.0,-12.322,3.198,-5.508,22.675
4719.0,2.984,0.714,-35.209,1.827,9.28,4.085,32.761,3.71,-22.621,-2.749,0.0,34.5,34.9,9.185,1.879,-14.034,-8.083,-16.913,-10.19,-3.168,26.923,0.0,279.44,,285.0,285.0,-12.303,3.195,-5.482,22.799
4719.5,2.984,0.714,-35.209,1.827,9.28,4.085,32.761,3.71,-22.621,-2.749,0.0,34.5,34.9,9.185,1.879,-14.065,-8.168,-16.917,-10.329,-3.168,26.923,0.0,279.44,,285.0,285.0,-12.305,3.191,-5.499,22.859
4720.0,2.984,0.714,-35.209,1.827,9.28,4.085,32.761,3.71,-22.621,-2.749,0.0,34.5,34.9,9.185,1.879,-14.064,-8.178,-16.806,-10.317,-3.168,26.923,0.0,279.04,,285.0,285.0,-12.37,3.188,-5.472,22.866
4720.5,2.984,0.714,-35.209,1.827,9.28,4.049,32.728,3.68,-22.612,-2.739,0.0,34.547,34.842,9.185,1.879,-14.046,-8.108,-16.859,-10.222,-3.172,26.936,0.0,279.04,,285.0,285.0,-12.341,3.185,-5.48,22.873
4721.0,2.984,0.714,-35.209,1.827,9.28,4.049,32.728,3.68,-22.612,-2.739,0.0,34.5,34.8,9.185,1.879,-14.024,-8.056,-16.877,-10.136,-3.172,26.936,0.0,279.04,,285.0,285.0,-12.309,3.181,-5.456,22.889
4721.5,2.814,0.642,-35.209,1.85,9.22,4.049,32.728,3.68,-22.612,-2.739,0.0,34.5,34.8,9.188,1.93,-14.002,-8.035,-16.898,-10.122,-3.172,26.936,0.0,279.04,,285.0,285.0,-12.273,3.178,-5.45,22.898
4722.0,2.814,0.642,-35.209,1.85,9.22,4.049,32.728,3.68,-22.612,-2.739,0.0,34.5,34.8,9.188,1.93,-14.07,-8.108,-16.903,-10.278,-3.172,26.936,0.0,278.54,,285.0,285.0,-12.264,3.172,-5.448,22.9
4722.5,2.814,0.642,-35.209,1.85,9.22,4.049,32.728,3.68,-22.612,-2.739,0.0,34.5,34.8,9.188,1.93,-14.001,-8.212,-16.762,-10.443,-3.172,26.936,0.0,278.54,,285.0,285.0,-12.34,3.166,-5.477,22.883
4723.0,2.814,0.642,-35.209,1.85,9.22,4.049,32.728,3.68,-22.612,-2.739,0.0,34.5,34.8,9.188,1.93,-14.067,-8.18,-16.766,-10.331,-3.172,26.936,0.0,279.34,,285.0,285.0,-12.355,3.16,-5.45,22.85
4723.5,2.814,0.642,-35.209,1.85,9.22,4.057,32.698,3.745,-22.585,-2.726,0.0,34.559,34.89,9.188,1.93,-13.984,-8.049,-16.81,-10.126,-3.156,26.944,0.0,279.34,,285.0,285.0,-12.336,3.155,-5.436,22.82
4724.0,2.814,0.642,-35.209,1.85,9.22,4.057,32.698,3.745,-22.585,-2.726,0.0,34.6,34.9,9.188,1.93,-13.978,-7.983,-16.842,-10.107,-3.156,26.944,0.0,278.74,,285.0,285.0,-12.242,3.149,-5.405,22.777
4724.5,3.501,0.801,-35.209,1.782,9.256,4.057,32.698,3.745,-22.585,-2.726,0.0,34.6,34.9,9.23,1.955,-13.989,-8.103,-16.798,-10.265,-3.156,26.944,0.0,278.74,,285.0,285.0,-12.227,3.144,-5.403,22.764
4725.0,3.501,0.801,-35.209,1.782,9.256,4.057,32.698,3.745,-22.585,-2.726,0.0,34.6,34.9,9.23,1.955,-13.942,-8.105,-16.702,-10.303,-3.156,26.944,0.0,279.14,,285.0,285.0,-12.289,3.149,-5.41,22.755
4725.5,3.501,0.801,-35.209,1.782,9.256,4.057,32.698,3.745,-22.585,-2.726,0.0,34.6,34.9,9.23,1.955,-13.942,-8.1,-16.72,-10.253,-3.156,26.944,0.0,279.14,,285.0,285.0,-12.263,3.155,-5.425,22.711
4726.0,3.501,0.801,-35.209,1.782,9.256,4.057,32.698,3.745,-22.585,-2.726,0.0,34.6,34.9,9.23,1.955,-13.966,-8.055,-16.76,-10.159,-3.156,26.944,0.0,279.04,,285.0,285.0,-12.254,3.161,-5.4,22.672
4726.5,3.501,0.801,-35.209,1.782,9.256,4.099,32.729,3.744,-22.551,-2.739,0.0,34.556,34.899,9.23,1.955,-13.961,-8.002,-16.796,-10.104,-3.158,26.941,0.0,279.04,,285.0,285.0,-12.235,3.166,-5.376,22.676
4727.0,3.501,0.801,-35.209,1.782,9.256,4.099,32.729,3.744,-22.551,-2.739,0.0,34.6,34.9,9.23,1.955,-14.025,-8.059,-16.827,-10.205,-3.158,26.941,0.0,279.64,,285.0,285.0,-12.216,3.177,-5.373,22.717
4727.5,3.501,0.801,-35.209,1.782,9.256,4.099,32.729,3.744,-22.551,-2.739,0.0,34.6,34.9,9.23,1.955,-13.938,-8.095,-16.737,-10.299,-3.158,26.941,0.0,279.64,,285.0,285.0,-12.279,3.177,-5.366,22.714
4728.0,3.742,0.984,-34.326,1.927,9.133,4.099,32.729,3.744,-22.551,-2.739,0.0,34.6,34.9,9.282,1.814,-13.965,-8.062,-16.725,-10.256,-3.158,26.941,0.0,278.94,,285.0,285.0,-12.267,3.183,-5.392,22.733
4728.5,3.742,0.984,-34.326,1.927,9.133,4.099,32.729,3.744,-22.551,-2.739,0.0,34.6,34.9,9.282,1.814,-13.973,-8.027,-16.759,-10.145,-3.158,26.941,0.0,278.94,,285.0,285.0,-12.252,3.192,-5.381,22.707
4729.0,3.742,0.984,-34.326,1.927,9.133,4.099,32.729,3.744,-22.551,-2.739,0.0,34.6,34.9,9.282,1.814,-13.951,-7.964,-16.798,-10.073,-3.158,26.941,0.0,279.04,,285.0,285.0,-12.226,3.201,-5.375,22.684
4729.5,3.742,0.984,-34.326,1.927,9.133,4.099,32.729,3.744,-22.551,-2.739,0.0,34.6,34.9,9.282,1.814,-13.916,-7.94,-16.779,-10.066,-3.158,26.941,0.0,279.04,,285.0,285.0,-12.196,3.21,-5.318,22.675
4730.0,3.742,0.984,-34.326,1.927,9.133,4.076,32.763,3.77,-22.531,-2.723,0.0,34.554,34.869,9.282,1.814,-13.943,-8.007,-16.782,-10.186,-3.144,26.955,0.0,278.74,,285.0,285.0,-12.175,3.218,-5.341,22.623
4730.5,3.742,0.984,-34.326,1.927,9.133,4.076,32.763,3.77,-22.531,-2.723,0.0,34.6,34.9,9.282,1.814,-13.947,-8.063,-16.697,-10.234,-3.144,26.955,0.0,278.74,,285.0,285.0,-12.23,3.227,-5.354,22.61
4731.0,3.355,0.9,-34.004,1.897,9.137,4.076,32.763,3.77,-22.531,-2.723,0.0,34.6,34.9,9.264,1.756,-13.94,-7.994,-16.741,-10.125,-3.144,26.955,0.0,279.44,,285.0,285.0,-12.235,3.235,-5.346,22.591
4731.5,3.355,0.9,-34.004,1.897,9.137,4.076,32.763,3.77,-22.531,-2.723,0.0,34.6,34.9,9.264,1.756,-13.901,-7.934,-16.738,-9.98,-3.144,26.955,0.0,279.44,,285.0,285.0,-12.2,3.237,-5.322,22.585
4732.0,3.355,0.9,-34.004,1.897,9.137,4.076,32.763,3.77,-22.531,-2.723,0.0,34.6,34.9,9.264,1.756,-13.865,-7.91,-16.768,-10.012,-3.144,26.955,0.0,278.84,,285.0,285.0,-12.138,3.239,-5.292,22.573
4732.5,3.355,0.9,-34.004,1.897,9.137,4.076,32.763,3.77,-22.531,-2.723,0.0,34.6,34.9,9.264,1.756,-13.949,-7.979,-16.776,-10.164,-3.144,26.955,0.0,278.84,,285.0,285.0,-12.139,3.241,-5.293,22.582
4733.0,3.355,0.9,-34.004,1.897,9.137,4.086,32.762,3.678,-22.513,-2.716,0.0,34.561,34.84,9.264,1.756,-13.818,-8.061,-16.673,-10.308,-3.144,26.955,0.0,279.54,,285.0,285.0,-12.217,3.243,-5.329,22.552
4733.5,3.355,0.9,-34.004,1.897,9.137,4.086,32.762,3.678,-22.513,-2.716,0.0,34.6,34.8,9.264,1.756,-13.924,-8.052,-16.626,-10.232,-3.144,26.955,0.0,279.54,,285.0,285.0,-12.215,3.245,-5.312,22.558
4734.0,3.355,0.9,-34.004,1.897,9.137,4.086,32.762,3.678,-22.513,-2.716,0.0,34.6,34.8,9.264,1.756,-13.862,-7.906,-16.676,-9.972,-3.144,26.955,0.0,278.44,,285.0,285.0,-12.209,3.247,-5.299,22.49
4734.5,2.478,0.624,-34.07,1.877,9.191,4.086,32.762,3.678,-22.513,-2.716,0.0,34.6,34.8,9.299,1.697,-13.844,-7.859,-16.692,-9.933,-3.144,26.955,0.0,278.44,,285.0,285.0,-12.104,3.248,-5.266,22.489
4735.0,2.478,0.624,-34.07,1.877,9.191,4.086,32.762,3.678,-22.513,-2.716,0.0,34.6,34.8,9.299,1.697,-13.849,-7.859,-16.717,-10.02,-3.144,26.955,0.0,279.34,,285.0,285.0,-12.082,3.236,-5.261,22.466
4735.5,2.478,0.624,-34.07,1.877,9.191,4.086,32.762,3.678,-22.513,-2.716,0.0,34.6,34.8,9.299,1.697,-13.828,-7.99,-16.623,-10.194,-3.144,26.955,0.0,279.34,,285.0,285.0,-12.111,3.223,-5.274,22.442
4736.0,2.478,0.624,-34.07,1.877,9.191,4.086,32.762,3.678,-22.513,-2.716,0.0,34.6,34.8,9.299,1.697,-13.841,-8.01,-16.534,-10.241,-3.144,26.955,0.0,278.14,,285.0,285.0,-12.158,3.211,-5.275,22.406
4736.5,2.478,0.624,-34.07,1.877,9.191,4.062,32.722,3.713,-22.521,-2.72,0.0,34.542,34.806,9.299,1.697,-13.912,-7.939,-16.588,-10.078,-3.147,26.959,0.0,278.14,,285.0,285.0,-12.156,3.199,-5.262,22.462
4737.0,2.478,0.624,-34.07,1.877,9.191,4.062,32.722,3.713,-22.521,-2.72,0.0,34.5,34.8,9.299,1.697,-13.813,-7.873,-16.651,-9.961,-3.147,26.959,0.0,279.44,,285.0,285.0,-12.129,3.187,-5.267,22.451
4737.5,2.534,0.639,-34.075,1.883,9.181,4.062,32.722,3.713,-22.521,-2.72,0.0,34.5,34.8,9.291,1.702,-13.829,-7.849,-16.709,-9.977,-3.147,26.959,0.0,279.44,,285.0,285.0,-12.075,3.176,-5.211,22.425
4738.0,2.534,0.639,-34.075,1.883,9.181,4.062,32.722,3.713,-22.521,-2.72,0.0,34.5,34.8,9.291,1.702,-13.833,-7.919,-16.666,-10.131,-3.147,26.959,0.0,277.24,,285.0,285.0,-12.091,3.165,-5.222,22.446
4738.5,2.534,0.639,-34.075,1.883,9.181,4.062,32.722,3.713,-22.521,-2.72,0.0,34.5,34.8,9.291,1.702,-13.841,-7.983,-16.578,-10.199,-3.147,26.959,0.0,277.24,,285.0,285.0,-12.137,3.155,-5.22,22.449
4739.0,2.534,0.639,-34.075,1.883,9.181,4.062,32.722,3.713,-22.521,-2.72,0.0,34.5,34.8,9.291,1.702,-13.845,-7.893,-16.619,-10.051,-3.147,26.959,0.0,279.74,,285.0,285.0,-12.15,3.145,-5.243,22.519
4739.5,2.534,0.639,-34.075,1.883,9.181,4.067,32.731,3.723,-22.487,-2.714,0.0,34.557,34.871,9.291,1.702,-13.84,-7.867,-16.653,-9.997,-3.133,26.967,0.0,279.74,,285.0,285.0,-12.102,3.135,-5.211,22.546
4740.0,2.534,0.639,-34.075,1.883,9.181,4.067,32.731,3.723,-22.487,-2.714,0.0,34.6,34.9,9.291,1.702,-13.828,-7.839,-16.682,-9.942,-3.133,26.967,0.0,277.14,,285.0,285.0,-12.089,3.125,-5.197,22.571
4740.5,2.534,0.639,-34.075,1.883,9.181,4.067,32.731,3.723,-22.487,-2.714,0.0,34.6,34.9,9.291,1.702,-13.855,-7.825,-16.71,-9.934,-3.133,26.967,0.0,277.14,,285.0,285.0,-12.073,3.115,-5.194,22.569
4741.0,2.785,0.715,-34.006,1.916,9.228,4.067,32.731,3.723,-22.487,-2.714,0.0,34.6,34.9,9.388,1.768,-13.81,-7.891,-16.658,-10.118,-3.133,26.967,0.0,279.04,,285.0,285.0,-12.081,3.1,-5.189,22.541
4741.5,2.785,0.715,-34.006,1.916,9.228,4.067,32.731,3.723,-22.487,-2.714,0.0,34.6,34.9,9.388,1.768,-13.824,-7.912,-16.661,-10.113,-3.133,26.967,0.0,279.04,,285.0,285.0,-12.119,3.1,-5.209,22.562
4742.0,2.785,0.715,-34.006,1.916,9.228,4.067,32.731,3.723,-22.487,-2.714,0.0,34.6,34.9,9.388,1.768,-13.855,-7.878,-16.667,-10.02,-3.133,26.967,0.0,276.94,,285.0,285.0,-12.128,3.095,-5.216,22.558
4742.5,2.785,0.715,-34.006,1.916,9.228,4.067,32.731,3.723,-22.487,-2.714,0.0,34.6,34.9,9.388,1.768,-13.849,-7.817,-16.674,-9.953,-3.133,26.967,0.0,276.94,,285.0,285.0,-12.105,3.09,-5.204,22.522
4743.0,2.785,0.715,-34.006,1.916,9.228,4.074,32.736,3.752,-22.485,-2.69,0.0,34.548,34.825,9.388,1.768,-13.842,-7.794,-16.722,-9.936,-3.147,26.961,0.0,278.94,,285.0,285.0,-12.073,3.085,-5.177,22.479
4743.5,2.785,0.715,-34.006,1.916,9.228,4.074,32.736,3.752,-22.485,-2.69,0.0,34.5,34.8,9.388,1.768,-13.86,-7.856,-16.706,-10.035,-3.147,26.961,0.0,278.94,,285.0,285.0,-12.074,3.08,-5.19,22.366
4744.0,3.821,0.902,-35.209,1.866,9.306,4.074,32.736,3.752,-22.485,-2.69,0.0,34.5,34.8,9.179,1.892,-13.886,-7.936,-16.647,-10.177,-3.147,26.961,0.0,277.94,,285.0,285.0,-12.114,3.075,-5.199,22.469
4744.5,3.821,0.902,-35.209,1.866,9.306,4.074,32.736,3.752,-22.485,-2.69,0.0,34.5,34.8,9.179,1.892,-13.87,-7.908,-16.623,-10.064,-3.147,26.961,0.0,277.94,,285.0,285.0,-12.161,3.087,-5.205,22.521
4745.0,3.821,0.902,-35.209,1.866,9.306,4.074,32.736,3.752,-22.485,-2.69,0.0,34.5,34.8,9.179,1.892,-13.848,-7.815,-16.664,-9.936,-3.147,26.961,0.0,279.04,,285.0,285.0,-12.116,3.099,-5.201,22.596
4745.5,3.821,0.902,-35.209,1.866,9.306,4.074,32.736,3.752,-22.485,-2.69,0.0,34.5,34.8,9.179,1.892,-13.817,-7.807,-16.668,-9.914,-3.147,26.961,0.0,279.04,,285.0,285.0,-12.066,3.111,-5.18,22.66
4746.0,3.821,0.902,-35.209,1.866,9.306,4.082,32.748,3.727,-22.461,-2.735,0.0,34.546,34.764,9.179,1.892,-13.831,-7.869,-16.663,-10.037,-3.154,26.968,0.0,277.84,,285.0,285.0,-12.052,3.123,-5.174,22.767
4746.5,3.821,0.902,-35.209,1.866,9.306,4.082,32.748,3.727,-22.461,-2.735,0.0,34.5,34.8,9.179,1.892,-13.804,-7.89,-16.613,-10.058,-3.154,26.968,0.0,277.84,,285.0,285.0,-12.1,3.134,-5.177,22.882
4747.0,3.838,0.931,-35.209,1.865,9.237,4.082,32.748,3.727,-22.461,-2.735,0.0,34.5,34.8,9.139,1.959,-13.772,-7.898,-16.562,-10.057,-3.154,26.968,0.0,278.94,,285.0,285.0,-12.091,3.146,-5.188,22.959
4747.5,3.838,0.931,-35.209,1.865,9.237,4.082,32.748,3.727,-22.461,-2.735,0.0,34.5,34.8,9.139,1.959,-13.787,-7.844,-16.569,-9.993,-3.154,26.968,0.0,278.94,,285.0,285.0,-12.072,3.157,-5.171,22.983
4748.0,3.838,0.931,-35.209,1.865,9.237,4.082,32.748,3.727,-22.461,-2.735,0.0,34.5,34.8,9.139,1.959,-13.776,-7.772,-16.643,-9.872,-3.154,26.968,0.0,277.54,,285.0,285.0,-12.048,3.168,-5.155,22.987
4748.5,3.838,0.931,-35.209,1.865,9.237,4.082,32.748,3.727,-22.461,-2.735,0.0,34.5,34.8,9.139,1.959,-13.815,-7.814,-16.636,-9.953,-3.154,26.968,0.0,277.54,,285.0,285.0,-12.016,3.179,-5.156,22.997
4749.0,3.838,0.931,-35.209,1.865,9.237,4.082,32.748,3.727,-22.461,-2.735,0.0,34.5,34.8,9.139,1.959,-13.76,-7.833,-16.576,-10.043,-3.154,26.968,0.0,278.94,,285.0,285.0,-12.054,3.19,-5.148,23.038
4749.5,3.838,0.931,-35.209,1.865,9.237,4.066,32.77,3.725,-22.435,-2.735,0.0,34.541,34.712,9.139,1.959,-13.743,-7.879,-16.539,-10.074,-3.155,26.965,0.0,278.94,,285.0,285.0,-12.053,3.201,-5.152,23.047
4750.0,3.838,0.931,-35.209,1.865,9.237,4.066,32.77,3.725,-22.435,-2.735,0.0,34.5,34.7,9.139,1.959,-13.782,-7.859,-16.546,-9.999,-3.155,26.965,0.0,277.54,,285.0,285.0,-12.059,3.211,-5.162,23.056
4750.5,3.622,0.825,-35.209,1.841,9.224,4.066,32.77,3.725,-22.435,-2.735,0.0,34.5,34.7,9.235,1.87,-13.779,-7.798,-16.585,-9.913,-3.155,26.965,0.0,277.54,,285.0,285.0,-12.047,3.221,-5.132,23.003
4751.0,3.622,0.825,-35.209,1.841,9.224,4.066,32.77,3.725,-22.435,-2.735,0.0,34.5,34.7,9.235,1.87,-13.765,-7.745,-16.618,-9.834,-3.155,26.965,0.0,279.04,,285.0,285.0,-12.019,3.228,-5.121,22.993
4751.5,3.622,0.825,-35.209,1.841,9.224,4.066,32.77,3.725,-22.435,-2.735,0.0,34.5,34.7,9.235,1.87,-13.782,-7.866,-16.529,-10.103,-3.155,26.965,0.0,279.04,,285.0,285.0,-11.99,3.234,-5.116,22.985
4752.0,3.622,0.825,-35.209,1.841,9.224,4.066,32.77,3.725,-22.435,-2.735,0.0,34.5,34.7,9.235,1.87,-13.753,-7.883,-16.453,-10.099,-3.155,26.965,0.0,277.74,,285.0,285.0,-12.07,3.241,-5.143,22.979
4752.5,3.622,0.825,-35.209,1.841,9.224,4.059,32.736,3.695,-22.435,-2.732,0.0,34.539,34.761,9.235,1.87,-13.762,-7.836,-16.509,-9.979,-3.146,26.969,0.0,277.74,,285.0,285.0,-12.047,3.247,-5.161,22.986
4753.0,3.622,0.825,-35.209,1.841,9.224,4.059,32.736,3.695,-22.435,-2.732,0.0,34.5,34.8,9.235,1.87,-13.754,-7.773,-16.544,-9.868,-3.146,26.969,0.0,278.94,,285.0,285.0,-12.022,3.253,-5.134,22.957
4753.5,2.825,0.661,-35.209,1.852,9.223,4.059,32.736,3.695,-22.435,-2.732,0.0,34.5,34.8,9.236,1.75,-13.714,-7.75,-16.569,-9.786,-3.146,26.969,0.0,278.94,,285.0,285.0,-11.985,3.259,-5.111,22.948
4754.0,2.825,0.661,-35.209,1.852,9.223,4.059,32.736,3.695,-22.435,-2.732,0.0,34.5,34.8,9.236,1.75,-13.733,-7.726,-16.609,-9.867,-3.146,26.969,0.0,278.84,,285.0,285.0,-11.955,3.252,-5.102,22.857
4754.5,2.825,0.661,-35.209,1.852,9.223,4.059,32.736,3.695,-22.435,-2.732,0.0,34.5,34.8,9.236,1.75,-13.751,-7.797,-16.557,-9.973,-3.146,26.969,0.0,278.84,,285.0,285.0,-11.984,3.245,-5.108,22.847
4755.0,2.825,0.661,-35.209,1.852,9.223,4.059,32.736,3.695,-22.435,-2.732,0.0,34.5,34.8,9.236,1.75,-13.784,-7.821,-16.523,-9.997,-3.146,26.969,0.0,278.94,,285.0,285.0,-12.02,3.238,-5.107,22.798
4755.5,2.825,0.661,-35.209,1.852,9.223,4.059,32.736,3.695,-22.435,-2.732,0.0,34.5,34.8,9.236,1.75,-13.759,-7.763,-16.547,-9.9,-3.146,26.969,0.0,278.94,,285.0,285.0,-12.031,3.231,-5.125,22.785
4756.0,2.825,0.661,-35.209,1.852,9.223,4.047,32.731,3.708,-22.413,-2.713,0.0,34.544,34.758,9.236,1.75,-13.713,-7.714,-16.561,-9.799,-3.143,26.971,0.0,278.44,,285.0,285.0,-11.992,3.225,-5.096,22.798
4756.5,2.825,0.661,-35.209,1.852,9.223,4.047,32.731,3.708,-22.413,-2.713,0.0,34.5,34.8,9.236,1.75,-13.706,-7.688,-16.614,-9.821,-3.143,26.971,0.0,278.44,,285.0,285.0,-11.947,3.218,-5.076,22.797
4757.0,2.707,0.628,-35.209,1.825,9.212,4.047,32.731,3.708,-22.413,-2.713,0.0,34.5,34.8,9.252,2.007,-13.764,-7.745,-16.613,-9.963,-3.143,26.971,0.0,279.24,,285.0,285.0,-11.957,3.212,-5.088,22.811
4757.5,2.707,0.628,-35.209,1.825,9.212,4.047,32.731,3.708,-22.413,-2.713,0.0,34.5,34.8,9.252,2.007,-13.602,-7.848,-16.458,-10.042,-3.143,26.971,0.0,279.24,,285.0,285.0,-12.021,3.203,-5.085,22.81
4758.0,2.707,0.628,-35.209,1.825,9.212,4.047,32.731,3.708,-22.413,-2.713,0.0,34.5,34.8,9.252,2.007,-13.67,-7.803,-16.456,-9.966,-3.143,26.971,0.0,278.54,,285.0,285.0,-11.988,3.195,-5.1,22.823
4758.5,2.707,0.628,-35.209,1.825,9.212,4.047,32.731,3.708,-22.413,-2.713,0.0,34.5,34.8,9.252,2.007,-13.681,-7.689,-16.503,-9.809,-3.143,26.971,0.0,278.54,,285.0,285.0,-11.974,3.187,-5.07,22.861
4759.0,2.707,0.628,-35.209,1.825,9.212,4.055,32.739,3.734,-22.397,-2.73,0.0,34.54,34.783,9.252,2.007,-13.695,-7.653,-16.53,-9.778,-3.144,26.975,0.0,279.34,,285.0,285.0,-11.921,3.179,-5.054,22.891
4759.5,2.707,0.628,-35.209,1.825,9.212,4.055,32.739,3.734,-22.397,-2.73,0.0,34.5,34.8,9.252,2.007,-13.701,-7.722,-16.564,-9.894,-3.144,26.975,0.0,279.34,,285.0,285.0,-11.914,3.172,-5.034,22.932
4760.0,3.458,0.946,-34.083,1.911,9.192,4.055,32.739,3.734,-22.397,-2.73,0.0,34.5,34.8,9.279,1.862,-13.724,-7.784,-16.517,-9.995,-3.144,26.975,0.0,277.94,,285.0,285.0,-11.97,3.164,-5.045,22.938
4760.5,3.458,0.946,-34.083,1.911,9.192,4.055,32.739,3.734,-22.397,-2.73,0.0,34.5,34.8,9.279,1.862,-13.66,-7.775,-16.462,-9.986,-3.144,26.975,0.0,277.94,,285.0,285.0,-12.005,3.169,-5.058,22.99
4761.0,3.458,0.946,-34.083,1.911,9.192,4.055,32.739,3.734,-22.397,-2.73,0.0,34.5,34.8,9.279,1.862,-13.708,-7.719,-16.474,-9.882,-3.144,26.975,0.0,279.04,,285.0,285.0,-11.971,3.174,-5.049,23.003
4761.5,3.458,0.946,-34.083,1.911,9.192,4.055,32.739,3.734,-22.397,-2.73,0.0,34.5,34.8,9.279,1.862,-13.69,-7.699,-16.52,-9.813,-3.144,26.975,0.0,279.04,,285.0,285.0,-11.946,3.178,-5.032,22.995
4762.0,3.458,0.946,-34.083,1.911,9.192,4.055,32.739,3.734,-22.397,-2.73,0.0,34.5,34.8,9.279,1.862,-13.705,-7.68,-16.543,-9.784,-3.144,26.975,0.0,277.64,,285.0,285.0,-11.931,3.183,-5.032,22.943
4762.5,3.458,0.946,-34.083,1.911,9.192,4.036,32.755,3.745,-22.37,-2.725,0.0,34.534,34.727,9.279,1.862,-13.704,-7.776,-16.504,-9.987,-3.147,26.981,0.0,277.64,,285.0,285.0,-11.928,3.187,-5.037,22.911
4763.0,3.458,0.946,-34.083,1.911,9.192,4.036,32.755,3.745,-22.37,-2.725,0.0,34.5,34.7,9.279,1.862,-13.648,-7.765,-16.43,-9.935,-3.147,26.981,0.0,278.84,,285.0,285.0,-11.993,3.192,-5.038,22.846
4763.5,3.445,0.898,-34.032,1.842,9.208,4.036,32.755,3.745,-22.37,-2.725,0.0,34.5,34.7,9.238,1.71,-13.666,-7.715,-16.428,-9.86,-3.147,26.981,0.0,278.84,,285.0,285.0,-11.944,3.196,-5.04,22.832
4764.0,3.445,0.898,-34.032,1.842,9.208,4.036,32.755,3.745,-22.37,-2.725,0.0,34.5,34.7,9.238,1.71,-13.687,-7.651,-16.466,-9.78,-3.147,26.981,0.0,277.34,,285.0,285.0,-11.917,3.2,-5.028,22.82
4764.5,3.445,0.898,-34.032,1.842,9.208,4.036,32.755,3.745,-22.37,-2.725,0.0,34.5,34.7,9.238,1.71,-13.658,-7.648,-16.508,-9.769,-3.147,26.981,0.0,277.34,,285.0,285.0,-11.896,3.204,-5.017,22.834
4765.0,3.445,0.898,-34.032,1.842,9.208,4.036,32.755,3.745,-22.37,-2.725,0.0,34.5,34.7,9.238,1.71,-13.7,-7.679,-16.508,-9.827,-3.147,26.981,0.0,279.14,,285.0,285.0,-11.896,3.208,-4.988,22.862
4765.5,3.445,0.898,-34.032,1.842,9.208,4.076,32.776,3.731,-22.355,-2.716,0.0,34.542,34.78,9.238,1.71,-13.635,-7.742,-16.424,-9.932,-3.136,26.986,0.0,279.14,,285.0,285.0,-11.929,3.212,-5.013,22.863
4766.0,3.445,0.898,-34.032,1.842,9.208,4.076,32.776,3.731,-22.355,-2.716,0.0,34.5,34.8,9.238,1.71,-13.635,-7.71,-16.375,-9.85,-3.136,26.986,0.0,278.44,,285.0,285.0,-11.933,3.216,-5.042,22.882
4766.5,3.26,0.823,-34.697,1.927,9.218,4.076,32.776,3.731,-22.355,-2.716,0.0,34.5,34.8,9.244,1.706,-13.629,-7.646,-16.424,-9.785,-3.136,26.986,0.0,278.44,,285.0,285.0,-11.893,3.22,-5.005,22.87
4767.0,3.26,0.823,-34.697,1.927,9.218,4.076,32.776,3.731,-22.355,-2.716,0.0,34.5,34.8,9.244,1.706,-13.64,-7.631,-16.464,-9.752,-3.136,26.986,0.0,279.44,,285.0,285.0,-11.871,3.22,-5.001,22.858
4767.5,3.26,0.823,-34.697,1.927,9.218,4.076,32.776,3.731,-22.355,-2.716,0.0,34.5,34.8,9.244,1.706,-13.655,-7.637,-16.504,-9.819,-3.136,26.986,0.0,279.44,,285.0,285.0,-11.872,3.221,-4.985,22.904
4768.0,3.26,0.823,-34.697,1.927,9.218,4.076,32.776,3.731,-22.355,-2.716,0.0,34.5,34.8,9.244,1.706,-13.71,-7.723,-16.46,-9.918,-3.136,26.986,0.0,277.94,,285.0,285.0,-11.904,3.222,-4.997,22.893
4768.5,3.26,0.823,-34.697,1.927,9.218,4.071,32.735,3.701,-22.334,-2.716,0.0,34.536,34.728,9.244,1.706,-13.631,-7.707,-16.42,-9.899,-3.144,26.98,0.0,277.94,,285.0,285.0,-11.953,3.222,-4.988,22.894
