t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4769.0,3.26,0.823,-34.697,1.927,9.218,4.071,32.735,3.701,-22.334,-2.716,0.0,34.5,34.7,9.244,1.706,-13.616,-7.687,-16.403,-9.822,-3.144,26.98,0.0,278.84,,285.0,285.0,-11.914,3.223,-4.985,22.911
4769.5,3.26,0.823,-34.697,1.927,9.218,4.071,32.735,3.701,-22.334,-2.716,0.0,34.5,34.7,9.244,1.706,-13.621,-7.595,-16.434,-9.743,-3.144,26.98,0.0,278.84,,285.0,285.0,-11.882,3.223,-4.973,22.904
4770.0,2.585,0.719,-33.595,1.891,9.144,4.071,32.735,3.701,-22.334,-2.716,0.0,34.5,34.7,9.305,1.793,-13.623,-7.602,-16.435,-9.774,-3.144,26.98,0.0,278.04,,285.0,285.0,-11.849,3.224,-4.964,22.916
4770.5,2.585,0.719,-33.595,1.891,9.144,4.071,32.735,3.701,-22.334,-2.716,0.0,34.5,34.7,9.305,1.793,-13.582,-7.641,-16.384,-9.804,-3.144,26.98,0.0,278.04,,285.0,285.0,-11.858,3.213,-4.959,22.918
4771.0,2.585,0.719,-33.595,1.891,9.144,4.071,32.735,3.701,-22.334,-2.716,0.0,34.5,34.7,9.305,1.793,-13.571,-7.662,-16.343,-9.861,-3.144,26.98,0.0,278.94,,285.0,285.0,-11.853,3.203,-4.978,22.891
4771.5,2.585,0.719,-33.595,1.891,9.144,4.071,32.735,3.701,-22.334,-2.716,0.0,34.5,34.7,9.305,1.793,-13.635,-7.654,-16.362,-9.813,-3.144,26.98,0.0,278.94,,285.0,285.0,-11.859,3.193,-4.971,22.87
4772.0,2.585,0.719,-33.595,1.891,9.144,4.063,32.739,3.726,-22.315,-2.701,0.0,34.547,34.802,9.305,1.793,-13.622,-7.599,-16.39,-9.723,-3.144,26.987,0.0,277.54,,285.0,285.0,-11.866,3.183,-4.95,22.842
4772.5,2.585,0.719,-33.595,1.891,9.144,4.063,32.739,3.726,-22.315,-2.701,0.0,34.5,34.8,9.305,1.793,-13.589,-7.579,-16.408,-9.694,-3.144,26.987,0.0,277.54,,285.0,285.0,-11.833,3.173,-4.935,22.841
4773.0,3.451,0.82,-35.209,1.87,9.21,4.063,32.739,3.726,-22.315,-2.701,0.0,34.5,34.8,9.083,1.936,-13.558,-7.657,-16.348,-9.801,-3.144,26.987,0.0,278.84,,285.0,285.0,-11.818,3.164,-4.917,22.828
4773.5,3.451,0.82,-35.209,1.87,9.21,4.063,32.739,3.726,-22.315,-2.701,0.0,34.5,34.8,9.083,1.936,-13.522,-7.645,-16.319,-9.824,-3.144,26.987,0.0,278.84,,285.0,285.0,-11.841,3.168,-4.93,22.826
4774.0,3.451,0.82,-35.209,1.87,9.21,4.063,32.739,3.726,-22.315,-2.701,0.0,34.5,34.8,9.083,1.936,-13.531,-7.616,-16.33,-9.759,-3.144,26.987,0.0,277.74,,285.0,285.0,-11.827,3.173,-4.943,22.849
4774.5,3.451,0.82,-35.209,1.87,9.21,4.063,32.739,3.726,-22.315,-2.701,0.0,34.5,34.8,9.083,1.936,-13.576,-7.573,-16.369,-9.701,-3.144,26.987,0.0,277.74,,285.0,285.0,-11.809,3.178,-4.926,22.854
4775.0,3.451,0.82,-35.209,1.87,9.21,4.047,32.759,3.749,-22.298,-2.718,0.0,34.54,34.719,9.083,1.936,-13.553,-7.557,-16.416,-9.664,-3.132,26.99,0.0,279.14,,285.0,285.0,-11.805,3.182,-4.908,22.876
4775.5,3.451,0.82,-35.209,1.87,9.21,4.047,32.759,3.749,-22.298,-2.718,0.0,34.5,34.7,9.083,1.936,-13.568,-7.535,-16.475,-9.678,-3.132,26.99,0.0,279.14,,285.0,285.0,-11.797,3.186,-4.9,22.908
4776.0,3.451,0.82,-35.209,1.87,9.21,4.047,32.759,3.749,-22.298,-2.718,0.0,34.5,34.7,9.083,1.936,-13.558,-7.605,-16.412,-9.758,-3.132,26.99,0.0,276.24,,285.0,285.0,-11.814,3.191,-4.897,22.907
4776.5,3.525,0.925,-33.367,1.914,9.125,4.047,32.759,3.749,-22.298,-2.718,0.0,34.5,34.7,9.466,1.839,-13.531,-7.608,-16.323,-9.756,-3.132,26.99,0.0,276.24,,285.0,285.0,-11.833,3.195,-4.919,22.914
4777.0,3.525,0.925,-33.367,1.914,9.125,4.047,32.759,3.749,-22.298,-2.718,0.0,34.5,34.7,9.466,1.839,-13.534,-7.563,-16.339,-9.689,-3.132,26.99,0.0,278.84,,285.0,285.0,-11.805,3.2,-4.899,22.929
4777.5,3.525,0.925,-33.367,1.914,9.125,4.047,32.759,3.749,-22.298,-2.718,0.0,34.5,34.7,9.466,1.839,-13.541,-7.522,-16.41,-9.613,-3.132,26.99,0.0,278.84,,285.0,285.0,-11.781,3.206,-4.889,22.923
4778.0,3.525,0.925,-33.367,1.914,9.125,4.047,32.759,3.749,-22.298,-2.718,0.0,34.5,34.7,9.466,1.839,-13.545,-7.552,-16.427,-9.663,-3.132,26.99,0.0,277.84,,285.0,285.0,-11.772,3.211,-4.879,22.942
4778.5,3.525,0.925,-33.367,1.914,9.125,4.081,32.789,3.745,-22.269,-2.701,0.0,34.556,34.695,9.466,1.839,-13.553,-7.573,-16.414,-9.752,-3.126,27.005,0.0,277.84,,285.0,285.0,-11.797,3.216,-4.889,22.893
4779.0,3.525,0.925,-33.367,1.914,9.125,4.081,32.789,3.745,-22.269,-2.701,0.0,34.6,34.7,9.466,1.839,-13.513,-7.633,-16.339,-9.799,-3.126,27.005,0.0,279.24,,285.0,285.0,-11.823,3.221,-4.896,22.886
4779.5,3.423,0.912,-33.622,1.88,9.11,4.081,32.789,3.745,-22.269,-2.701,0.0,34.6,34.7,9.453,1.861,-13.529,-7.622,-16.306,-9.78,-3.126,27.005,0.0,279.24,,285.0,285.0,-11.821,3.226,-4.88,22.881
4780.0,3.423,0.912,-33.622,1.88,9.11,4.081,32.789,3.745,-22.269,-2.701,0.0,34.6,34.7,9.453,1.861,-13.522,-7.52,-16.376,-9.641,-3.126,27.005,0.0,278.14,,285.0,285.0,-11.809,3.229,-4.867,22.868
4780.5,3.423,0.912,-33.622,1.88,9.11,4.081,32.789,3.745,-22.269,-2.701,0.0,34.6,34.7,9.453,1.861,-13.557,-7.525,-16.43,-9.622,-3.126,27.005,0.0,278.14,,285.0,285.0,-11.765,3.233,-4.86,22.865
4781.0,3.423,0.912,-33.622,1.88,9.11,4.081,32.789,3.745,-22.269,-2.701,0.0,34.6,34.7,9.453,1.861,-13.552,-7.547,-16.416,-9.687,-3.126,27.005,0.0,279.04,,285.0,285.0,-11.784,3.236,-4.854,22.868
4781.5,3.423,0.912,-33.622,1.88,9.11,4.084,32.791,3.739,-22.256,-2.693,0.0,34.549,34.651,9.453,1.861,-13.525,-7.596,-16.377,-9.794,-3.126,27.0,0.0,279.04,,285.0,285.0,-11.801,3.239,-4.868,22.874
4782.0,3.423,0.912,-33.622,1.88,9.11,4.084,32.791,3.739,-22.256,-2.693,0.0,34.5,34.7,9.453,1.861,-13.503,-7.609,-16.325,-9.804,-3.126,27.0,0.0,279.04,,285.0,285.0,-11.823,3.242,-4.868,22.866
4782.5,3.423,0.912,-33.622,1.88,9.11,4.084,32.791,3.739,-22.256,-2.693,0.0,34.5,34.7,9.453,1.861,-13.52,-7.588,-16.311,-9.748,-3.126,27.0,0.0,279.04,,285.0,285.0,-11.81,3.245,-4.869,22.768
4783.0,3.313,0.797,-35.209,1.858,9.236,4.084,32.791,3.739,-22.256,-2.693,0.0,34.5,34.7,9.243,1.823,-13.501,-7.538,-16.322,-9.653,-3.126,27.0,0.0,279.34,,285.0,285.0,-11.792,3.248,-4.86,22.746
4783.5,3.313,0.797,-35.209,1.858,9.236,4.084,32.791,3.739,-22.256,-2.693,0.0,34.5,34.7,9.243,1.823,-13.524,-7.536,-16.363,-9.661,-3.126,27.0,0.0,279.34,,285.0,285.0,-11.754,3.249,-4.85,22.734
4784.0,3.313,0.797,-35.209,1.858,9.236,4.084,32.791,3.739,-22.256,-2.693,0.0,34.5,34.7,9.243,1.823,-13.544,-7.584,-16.331,-9.793,-3.126,27.0,0.0,277.94,,285.0,285.0,-11.771,3.25,-4.836,22.725
4784.5,3.313,0.797,-35.209,1.858,9.236,4.084,32.791,3.739,-22.256,-2.693,0.0,34.5,34.7,9.243,1.823,-13.511,-7.584,-16.289,-9.761,-3.126,27.0,0.0,277.94,,285.0,285.0,-11.813,3.251,-4.845,22.718
4785.0,3.313,0.797,-35.209,1.858,9.236,4.076,32.764,3.734,-22.263,-2.718,0.0,34.551,34.671,9.243,1.823,-13.504,-7.556,-16.312,-9.685,-3.14,26.986,0.0,278.74,,285.0,285.0,-11.786,3.252,-4.87,22.711
4785.5,3.313,0.797,-35.209,1.858,9.236,4.076,32.764,3.734,-22.263,-2.718,0.0,34.6,34.7,9.243,1.823,-13.522,-7.52,-16.36,-9.628,-3.14,26.986,0.0,278.74,,285.0,285.0,-11.764,3.253,-4.855,22.718
4786.0,2.669,0.716,-33.532,1.795,9.137,4.076,32.764,3.734,-22.263,-2.718,0.0,34.6,34.7,9.439,1.791,-13.495,-7.497,-16.376,-9.578,-3.14,26.986,0.0,278.04,,285.0,285.0,-11.758,3.254,-4.833,22.681
4786.5,2.669,0.716,-33.532,1.795,9.137,4.076,32.764,3.734,-22.263,-2.718,0.0,34.6,34.7,9.439,1.791,-13.535,-7.52,-16.39,-9.685,-3.14,26.986,0.0,278.04,,285.0,285.0,-11.736,3.244,-4.84,22.667
4787.0,2.669,0.716,-33.532,1.795,9.137,4.076,32.764,3.734,-22.263,-2.718,0.0,34.6,34.7,9.439,1.791,-13.528,-7.598,-16.278,-9.791,-3.14,26.986,0.0,278.94,,285.0,285.0,-11.783,3.235,-4.878,22.723
4787.5,2.669,0.716,-33.532,1.795,9.137,4.076,32.764,3.734,-22.263,-2.718,0.0,34.6,34.7,9.439,1.791,-13.557,-7.537,-16.295,-9.675,-3.14,26.986,0.0,278.94,,285.0,285.0,-11.799,3.226,-4.85,22.7
4788.0,2.669,0.716,-33.532,1.795,9.137,4.051,32.757,3.735,-22.236,-2.727,0.0,34.553,34.747,9.439,1.791,-13.539,-7.503,-16.333,-9.608,-3.139,26.982,0.0,278.14,,285.0,285.0,-11.766,3.216,-4.844,22.676
4788.5,2.669,0.716,-33.532,1.795,9.137,4.051,32.757,3.735,-22.236,-2.727,0.0,34.6,34.7,9.439,1.791,-13.488,-7.46,-16.359,-9.559,-3.139,26.982,0.0,278.14,,285.0,285.0,-11.746,3.207,-4.826,22.711
4789.0,3.063,0.801,-33.317,1.92,9.148,4.051,32.757,3.735,-22.236,-2.727,0.0,34.6,34.7,9.425,1.804,-13.517,-7.474,-16.376,-9.674,-3.139,26.982,0.0,278.54,,285.0,285.0,-11.717,3.199,-4.835,22.747
4789.5,3.063,0.801,-33.317,1.92,9.148,4.051,32.757,3.735,-22.236,-2.727,0.0,34.6,34.7,9.425,1.804,-13.505,-7.545,-16.326,-9.733,-3.139,26.982,0.0,278.54,,285.0,285.0,-11.76,3.196,-4.823,22.843
4790.0,3.063,0.801,-33.317,1.92,9.148,4.051,32.757,3.735,-22.236,-2.727,0.0,34.6,34.7,9.425,1.804,-13.442,-7.546,-16.268,-9.752,-3.139,26.982,0.0,278.54,,285.0,285.0,-11.777,3.194,-4.83,22.889
4790.5,3.063,0.801,-33.317,1.92,9.148,4.051,32.757,3.735,-22.236,-2.727,0.0,34.6,34.7,9.425,1.804,-13.538,-7.488,-16.363,-9.58,-3.139,26.982,0.0,278.54,,285.0,285.0,-11.752,3.192,-4.827,22.955
4791.0,3.063,0.801,-33.317,1.92,9.148,4.051,32.757,3.735,-22.236,-2.727,0.0,34.6,34.7,9.425,1.804,-13.504,-7.462,-16.368,-9.555,-3.139,26.982,0.0,279.24,,285.0,285.0,-11.742,3.19,-4.804,22.961
4791.5,3.063,0.801,-33.317,1.92,9.148,4.052,32.782,3.753,-22.207,-2.716,0.0,34.562,34.721,9.425,1.804,-13.506,-7.484,-16.407,-9.649,-3.136,26.987,0.0,279.24,,285.0,285.0,-11.722,3.188,-4.794,22.987
4792.0,3.063,0.801,-33.317,1.92,9.148,4.052,32.782,3.753,-22.207,-2.716,0.0,34.6,34.7,9.425,1.804,-13.578,-7.577,-16.348,-9.834,-3.136,26.987,0.0,278.74,,285.0,285.0,-11.761,3.186,-4.804,23.028
4792.5,3.796,0.91,-35.209,1.876,9.17,4.052,32.782,3.753,-22.207,-2.716,0.0,34.6,34.7,9.275,1.909,-13.59,-7.606,-16.304,-9.801,-3.136,26.987,0.0,278.74,,285.0,285.0,-11.834,3.184,-4.829,23.028
4793.0,3.796,0.91,-35.209,1.876,9.17,4.052,32.782,3.753,-22.207,-2.716,0.0,34.6,34.7,9.275,1.909,-13.591,-7.563,-16.326,-9.712,-3.136,26.987,0.0,279.24,,285.0,285.0,-11.825,3.194,-4.833,23.038
4793.5,3.796,0.91,-35.209,1.876,9.17,4.052,32.782,3.753,-22.207,-2.716,0.0,34.6,34.7,9.275,1.909,-13.546,-7.529,-16.343,-9.624,-3.136,26.987,0.0,279.24,,285.0,285.0,-11.798,3.204,-4.815,23.05
4794.0,3.796,0.91,-35.209,1.876,9.17,4.052,32.782,3.753,-22.207,-2.716,0.0,34.6,34.7,9.275,1.909,-13.458,-7.459,-16.374,-9.568,-3.136,26.987,0.0,278.74,,285.0,285.0,-11.761,3.213,-4.8,23.122
4794.5,3.796,0.91,-35.209,1.876,9.17,4.04,32.805,3.742,-22.197,-2.707,0.0,34.557,34.678,9.275,1.909,-13.545,-7.505,-16.339,-9.718,-3.138,26.981,0.0,278.74,,285.0,285.0,-11.715,3.223,-4.796,23.146
4795.0,3.796,0.91,-35.209,1.876,9.17,4.04,32.805,3.742,-22.197,-2.707,0.0,34.6,34.7,9.275,1.909,-13.382,-7.588,-16.218,-9.798,-3.138,26.981,0.0,278.74,,285.0,285.0,-11.777,3.232,-4.806,23.103
4795.5,3.351,0.871,-33.805,1.876,9.134,4.04,32.805,3.742,-22.197,-2.707,0.0,34.6,34.7,9.382,1.86,-13.483,-7.529,-16.195,-9.699,-3.138,26.981,0.0,278.74,,285.0,285.0,-11.746,3.242,-4.827,23.155
4796.0,3.351,0.871,-33.805,1.876,9.134,4.04,32.805,3.742,-22.197,-2.707,0.0,34.6,34.7,9.382,1.86,-13.467,-7.47,-16.214,-9.606,-3.138,26.981,0.0,278.44,,285.0,285.0,-11.727,3.243,-4.833,23.201
4796.5,3.351,0.871,-33.805,1.876,9.134,4.04,32.805,3.742,-22.197,-2.707,0.0,34.6,34.7,9.382,1.86,-13.429,-7.426,-16.282,-9.52,-3.138,26.981,0.0,278.44,,285.0,285.0,-11.689,3.245,-4.762,23.229
4797.0,3.351,0.871,-33.805,1.876,9.134,4.04,32.805,3.742,-22.197,-2.707,0.0,34.6,34.7,9.382,1.86,-13.413,-7.402,-16.286,-9.521,-3.138,26.981,0.0,278.64,,285.0,285.0,-11.664,3.247,-4.771,23.16
4797.5,3.351,0.871,-33.805,1.876,9.134,4.04,32.805,3.742,-22.197,-2.707,0.0,34.6,34.7,9.382,1.86,-13.358,-7.521,-16.186,-9.735,-3.138,26.981,0.0,278.64,,285.0,285.0,-11.656,3.249,-4.781,23.177
4798.0,3.351,0.871,-33.805,1.876,9.134,4.024,32.812,3.711,-22.181,-2.723,0.0,34.558,34.768,9.382,1.86,-13.381,-7.519,-16.141,-9.71,-3.145,26.983,0.0,278.14,,285.0,285.0,-11.7,3.25,-4.788,23.237
4798.5,3.351,0.871,-33.805,1.876,9.134,4.024,32.812,3.711,-22.181,-2.723,0.0,34.6,34.8,9.382,1.86,-13.414,-7.46,-16.19,-9.593,-3.145,26.983,0.0,278.14,,285.0,285.0,-11.688,3.252,-4.792,23.251
4799.0,2.727,0.672,-35.209,1.856,9.252,4.024,32.812,3.711,-22.181,-2.723,0.0,34.6,34.8,9.16,1.785,-13.393,-7.401,-16.2,-9.536,-3.145,26.983,0.0,278.04,,285.0,285.0,-11.664,3.254,-4.772,23.285
4799.5,2.727,0.672,-35.209,1.856,9.252,4.024,32.812,3.711,-22.181,-2.723,0.0,34.6,34.8,9.16,1.785,-13.398,-7.37,-16.209,-9.485,-3.145,26.983,0.0,278.04,,285.0,285.0,-11.633,3.245,-4.754,23.346
4800.0,2.727,0.672,-35.209,1.856,9.252,4.024,32.812,3.711,-22.181,-2.723,0.0,34.6,34.8,9.16,1.785,-13.381,-7.388,-16.233,-9.563,-3.145,26.983,0.0,278.64,,285.0,285.0,-11.616,3.236,-4.741,23.307
4800.5,2.727,0.672,-35.209,1.856,9.252,4.024,32.812,3.711,-22.181,-2.723,0.0,34.6,34.8,9.16,1.785,-13.381,-7.464,-16.175,-9.606,-3.145,26.983,0.0,278.64,,285.0,285.0,-11.641,3.228,-4.755,23.289
4801.0,2.727,0.672,-35.209,1.856,9.252,4.015,32.797,3.684,-22.177,-2.71,0.0,34.564,34.783,9.16,1.785,-13.445,-7.47,-16.144,-9.656,-3.13,26.989,0.0,278.84,,285.0,285.0,-11.656,3.22,-4.762,23.258
4801.5,2.727,0.672,-35.209,1.856,9.252,4.015,32.797,3.684,-22.177,-2.71,0.0,34.6,34.8,9.16,1.785,-13.419,-7.379,-16.15,-9.546,-3.13,26.989,0.0,278.84,,285.0,285.0,-11.679,3.212,-4.746,23.294
4802.0,2.626,0.615,-35.209,1.871,9.213,4.015,32.797,3.684,-22.177,-2.71,0.0,34.6,34.8,9.147,1.948,-13.384,-7.373,-16.189,-9.482,-3.13,26.989,0.0,278.64,,285.0,285.0,-11.623,3.204,-4.73,23.362
4802.5,2.626,0.615,-35.209,1.871,9.213,4.015,32.797,3.684,-22.177,-2.71,0.0,34.6,34.8,9.147,1.948,-13.379,-7.409,-16.191,-9.571,-3.13,26.989,0.0,278.64,,285.0,285.0,-11.607,3.194,-4.721,23.384
4803.0,2.626,0.615,-35.209,1.871,9.213,4.015,32.797,3.684,-22.177,-2.71,0.0,34.6,34.8,9.147,1.948,-13.29,-7.444,-16.102,-9.646,-3.13,26.989,0.0,278.44,,285.0,285.0,-11.637,3.185,-4.703,23.371
4803.5,2.626,0.615,-35.209,1.871,9.213,4.015,32.797,3.684,-22.177,-2.71,0.0,34.6,34.8,9.147,1.948,-13.28,-7.504,-16.011,-9.727,-3.13,26.989,0.0,278.44,,285.0,285.0,-11.62,3.176,-4.727,23.235
4804.0,2.626,0.615,-35.209,1.871,9.213,4.015,32.797,3.684,-22.177,-2.71,0.0,34.6,34.8,9.147,1.948,-13.322,-7.443,-16.021,-9.603,-3.13,26.989,0.0,278.94,,285.0,285.0,-11.631,3.167,-4.708,23.177
4804.5,2.626,0.615,-35.209,1.871,9.213,4.011,32.759,3.704,-22.137,-2.714,0.0,34.57,34.802,9.147,1.948,-13.28,-7.32,-16.076,-9.389,-3.134,26.993,0.0,278.94,,285.0,285.0,-11.597,3.158,-4.683,23.105
4805.0,2.626,0.615,-35.209,1.871,9.213,4.011,32.759,3.704,-22.137,-2.714,0.0,34.6,34.8,9.147,1.948,-13.294,-7.309,-16.127,-9.511,-3.134,26.993,0.0,278.44,,285.0,285.0,-11.516,3.149,-4.663,23.109
4805.5,3.397,0.848,-34.684,1.756,9.115,4.011,32.759,3.704,-22.137,-2.714,0.0,34.6,34.8,9.28,1.913,-13.263,-7.445,-16.007,-9.577,-3.134,26.993,0.0,278.44,,285.0,285.0,-11.56,3.141,-4.673,23.104
4806.0,3.397,0.848,-34.684,1.756,9.115,4.011,32.759,3.704,-22.137,-2.714,0.0,34.6,34.8,9.28,1.913,-13.159,-7.405,-15.927,-9.549,-3.134,26.993,0.0,278.74,,285.0,285.0,-11.573,3.145,-4.697,23.124
4806.5,3.397,0.848,-34.684,1.756,9.115,4.011,32.759,3.704,-22.137,-2.714,0.0,34.6,34.8,9.28,1.913,-13.198,-7.363,-15.928,-9.467,-3.134,26.993,0.0,278.74,,285.0,285.0,-11.51,3.149,-4.69,23.185
4807.0,3.397,0.848,-34.684,1.756,9.115,4.011,32.759,3.704,-22.137,-2.714,0.0,34.6,34.8,9.28,1.913,-13.185,-7.331,-15.932,-9.418,-3.134,26.993,0.0,278.84,,285.0,285.0,-11.489,3.153,-4.645,23.222
4807.5,3.397,0.848,-34.684,1.756,9.115,4.04,32.768,3.718,-22.099,-2.708,0.0,34.584,34.765,9.28,1.913,-13.173,-7.273,-15.974,-9.377,-3.13,26.995,0.0,278.84,,285.0,285.0,-11.466,3.157,-4.617,23.178
4808.0,3.397,0.848,-34.684,1.756,9.115,4.04,32.768,3.718,-22.099,-2.708,0.0,34.6,34.8,9.28,1.913,-13.206,-7.307,-16.006,-9.478,-3.13,26.995,0.0,278.74,,285.0,285.0,-11.449,3.161,-4.613,23.164
4808.5,4.182,0.982,-35.209,1.817,9.224,4.04,32.768,3.718,-22.099,-2.708,0.0,34.6,34.8,9.192,1.731,-13.081,-7.373,-15.875,-9.57,-3.13,26.995,0.0,278.74,,285.0,285.0,-11.499,3.165,-4.606,23.185
4809.0,4.182,0.982,-35.209,1.817,9.224,4.04,32.768,3.718,-22.099,-2.708,0.0,34.6,34.8,9.192,1.731,-13.134,-7.341,-15.835,-9.494,-3.13,26.995,0.0,278.54,,285.0,285.0,-11.475,3.182,-4.633,23.155
4809.5,4.182,0.982,-35.209,1.817,9.224,4.04,32.768,3.718,-22.099,-2.708,0.0,34.6,34.8,9.192,1.731,-13.118,-7.252,-15.858,-9.365,-3.13,26.995,0.0,278.54,,285.0,285.0,-11.451,3.198,-4.603,23.091
4810.0,4.182,0.982,-35.209,1.817,9.224,4.04,32.768,3.718,-22.099,-2.708,0.0,34.6,34.8,9.192,1.731,-13.122,-7.199,-15.915,-9.276,-3.13,26.995,0.0,278.54,,285.0,285.0,-11.398,3.214,-4.584,23.009
4810.5,4.182,0.982,-35.209,1.817,9.224,4.04,32.768,3.718,-22.099,-2.708,0.0,34.6,34.8,9.192,1.731,-13.1,-7.166,-15.933,-9.289,-3.13,26.995,0.0,278.54,,285.0,285.0,-11.378,3.23,-4.564,22.965
4811.0,4.182,0.982,-35.209,1.817,9.224,4.009,32.817,3.744,-22.073,-2.711,0.0,34.588,34.862,9.192,1.731,-13.099,-7.275,-15.877,-9.475,-3.122,26.998,0.0,278.54,,285.0,285.0,-11.372,3.246,-4.569,22.933
4811.5,4.182,0.982,-35.209,1.817,9.224,4.009,32.817,3.744,-22.073,-2.711,0.0,34.6,34.9,9.192,1.731,-13.008,-7.265,-15.704,-9.393,-3.122,26.998,0.0,278.54,,285.0,285.0,-11.431,3.261,-4.571,22.979
4812.0,3.428,0.918,-33.984,1.883,9.165,4.009,32.817,3.744,-22.073,-2.711,0.0,34.6,34.9,9.267,1.705,-13.025,-7.205,-15.73,-9.319,-3.122,26.998,0.0,278.54,,285.0,285.0,-11.342,3.276,-4.532,23.004
4812.5,3.428,0.918,-33.984,1.883,9.165,4.009,32.817,3.744,-22.073,-2.711,0.0,34.6,34.9,9.267,1.705,-13.02,-7.146,-15.795,-9.228,-3.122,26.998,0.0,278.54,,285.0,285.0,-11.319,3.278,-4.518,23.069
4813.0,3.428,0.918,-33.984,1.883,9.165,4.009,32.817,3.744,-22.073,-2.711,0.0,34.6,34.9,9.267,1.705,-13.011,-7.101,-15.823,-9.187,-3.122,26.998,0.0,278.24,,285.0,285.0,-11.297,3.281,-4.501,23.088
4813.5,3.428,0.918,-33.984,1.883,9.165,4.009,32.817,3.744,-22.073,-2.711,0.0,34.6,34.9,9.267,1.705,-13.042,-7.16,-15.804,-9.308,-3.122,26.998,0.0,278.24,,285.0,285.0,-11.281,3.283,-4.485,23.175
4814.0,3.428,0.918,-33.984,1.883,9.165,4.01,32.822,3.687,-22.057,-2.713,0.0,34.575,34.868,9.267,1.705,-12.952,-7.225,-15.672,-9.362,-3.132,26.991,0.0,278.54,,285.0,285.0,-11.329,3.286,-4.477,23.182
4814.5,3.428,0.918,-33.984,1.883,9.165,4.01,32.822,3.687,-22.057,-2.713,0.0,34.6,34.9,9.267,1.705,-12.881,-7.2,-15.608,-9.346,-3.132,26.991,0.0,278.54,,285.0,285.0,-11.303,3.288,-4.452,23.207
4815.0,3.13,0.832,-33.847,1.891,9.154,4.01,32.822,3.687,-22.057,-2.713,0.0,34.6,34.9,9.275,1.678,-12.963,-7.096,-15.719,-9.153,-3.132,26.991,0.0,278.44,,285.0,285.0,-11.259,3.29,-4.448,23.236
4815.5,3.13,0.832,-33.847,1.891,9.154,4.01,32.822,3.687,-22.057,-2.713,0.0,34.6,34.9,9.275,1.678,-12.951,-7.04,-15.752,-9.117,-3.132,26.991,0.0,278.44,,285.0,285.0,-11.233,3.288,-4.432,23.253
4816.0,3.13,0.832,-33.847,1.891,9.154,4.01,32.822,3.687,-22.057,-2.713,0.0,34.6,34.9,9.275,1.678,-12.941,-7.032,-15.76,-9.157,-3.132,26.991,0.0,278.44,,285.0,285.0,-11.215,3.285,-4.402,23.251
4816.5,3.13,0.832,-33.847,1.891,9.154,4.01,32.822,3.687,-22.057,-2.713,0.0,34.6,34.9,9.275,1.678,-12.906,-7.099,-15.658,-9.261,-3.132,26.991,0.0,278.44,,285.0,285.0,-11.223,3.283,-4.379,23.274
4817.0,3.13,0.832,-33.847,1.891,9.154,4.014,32.816,3.687,-22.055,-2.701,0.0,34.6,34.809,9.275,1.678,-12.838,-7.153,-15.568,-9.326,-3.126,26.991,0.0,278.54,,285.0,285.0,-11.231,3.28,-4.385,23.211
4817.5,3.13,0.832,-33.847,1.891,9.154,4.014,32.816,3.687,-22.055,-2.701,0.0,34.6,34.8,9.275,1.678,-12.937,-7.095,-15.577,-9.234,-3.126,26.991,0.0,278.54,,285.0,285.0,-11.221,3.278,-4.379,23.09
4818.0,3.13,0.832,-33.847,1.891,9.154,4.014,32.816,3.687,-22.055,-2.701,0.0,34.6,34.8,9.275,1.678,-12.919,-7.027,-15.627,-9.129,-3.126,26.991,0.0,277.84,,285.0,285.0,-11.211,3.275,-4.364,23.029
4818.5,2.312,0.547,-35.209,1.769,9.253,4.014,32.816,3.687,-22.055,-2.701,0.0,34.6,34.8,9.053,1.822,-12.837,-6.964,-15.692,-9.063,-3.126,26.991,0.0,277.84,,285.0,285.0,-11.176,3.273,-4.335,22.955
4819.0,2.312,0.547,-35.209,1.769,9.253,4.014,32.816,3.687,-22.055,-2.701,0.0,34.6,34.8,9.053,1.822,-12.799,-7.058,-15.606,-9.232,-3.126,26.991,0.0,278.34,,285.0,285.0,-11.139,3.257,-4.33,22.877
4819.5,2.312,0.547,-35.209,1.769,9.253,4.014,32.816,3.687,-22.055,-2.701,0.0,34.6,34.8,9.053,1.822,-12.763,-7.092,-15.452,-9.274,-3.126,26.991,0.0,278.34,,285.0,285.0,-11.174,3.242,-4.318,22.822
4820.0,2.312,0.547,-35.209,1.769,9.253,4.014,32.816,3.687,-22.055,-2.701,0.0,34.6,34.8,9.053,1.822,-12.758,-7.038,-15.468,-9.148,-3.126,26.991,0.0,278.04,,285.0,285.0,-11.145,3.226,-4.346,22.806
4820.5,2.312,0.547,-35.209,1.769,9.253,3.997,32.783,3.704,-22.025,-2.707,0.0,34.591,34.884,9.053,1.822,-12.789,-6.96,-15.526,-9.049,-3.125,26.986,0.0,278.04,,285.0,285.0,-11.103,3.211,-4.316,22.767
4821.0,2.312,0.547,-35.209,1.769,9.253,3.997,32.783,3.704,-22.025,-2.707,0.0,34.6,34.9,9.053,1.822,-12.804,-6.924,-15.573,-9.008,-3.125,26.986,0.0,278.54,,285.0,285.0,-11.081,3.197,-4.272,22.679
4821.5,3.258,0.859,-33.835,1.854,9.145,3.997,32.783,3.704,-22.025,-2.707,0.0,34.6,34.9,9.384,1.903,-12.824,-6.89,-15.618,-9.019,-3.125,26.986,0.0,278.54,,285.0,285.0,-11.077,3.182,-4.264,22.646
4822.0,3.258,0.859,-33.835,1.854,9.145,3.997,32.783,3.704,-22.025,-2.707,0.0,34.6,34.9,9.384,1.903,-12.762,-6.978,-15.547,-9.203,-3.125,26.986,0.0,278.24,,285.0,285.0,-11.088,3.183,-4.246,22.624
4822.5,3.258,0.859,-33.835,1.854,9.145,3.997,32.783,3.704,-22.025,-2.707,0.0,34.6,34.9,9.384,1.903,-12.778,-6.985,-15.481,-9.158,-3.125,26.986,0.0,278.24,,285.0,285.0,-11.122,3.185,-4.258,22.605
4823.0,3.258,0.859,-33.835,1.854,9.145,3.997,32.783,3.704,-22.025,-2.707,0.0,34.6,34.9,9.384,1.903,-12.796,-6.921,-15.535,-9.072,-3.125,26.986,0.0,278.84,,285.0,285.0,-11.101,3.186,-4.273,22.588
4823.5,3.258,0.859,-33.835,1.854,9.145,4.036,32.818,3.717,-22.005,-2.706,0.0,34.61,34.881,9.384,1.903,-12.83,-6.902,-15.586,-9.007,-3.132,26.985,0.0,278.84,,285.0,285.0,-11.081,3.187,-4.246,22.569
4824.0,3.258,0.859,-33.835,1.854,9.145,4.036,32.818,3.717,-22.005,-2.706,0.0,34.6,34.9,9.384,1.903,-12.828,-6.878,-15.63,-8.999,-3.132,26.985,0.0,279.14,,285.0,285.0,-11.081,3.188,-4.228,22.574
4824.5,3.258,0.859,-33.835,1.854,9.145,4.036,32.818,3.717,-22.005,-2.706,0.0,34.6,34.9,9.384,1.903,-12.776,-6.934,-15.607,-9.117,-3.132,26.985,0.0,279.14,,285.0,285.0,-11.084,3.189,-4.232,22.532
4825.0,3.817,0.911,-35.209,1.847,9.22,4.036,32.818,3.717,-22.005,-2.706,0.0,34.6,34.9,9.216,1.7,-12.785,-7.002,-15.545,-9.206,-3.132,26.985,0.0,278.44,,285.0,285.0,-11.109,3.19,-4.232,22.531
4825.5,3.817,0.911,-35.209,1.847,9.22,4.036,32.818,3.717,-22.005,-2.706,0.0,34.6,34.9,9.216,1.7,-12.796,-6.974,-15.481,-9.147,-3.132,26.985,0.0,278.44,,285.0,285.0,-11.135,3.201,-4.229,22.542
4826.0,3.817,0.911,-35.209,1.847,9.22,4.036,32.818,3.717,-22.005,-2.706,0.0,34.6,34.9,9.216,1.7,-12.763,-6.852,-15.533,-8.972,-3.132,26.985,0.0,278.04,,285.0,285.0,-11.099,3.211,-4.201,22.534
4826.5,3.817,0.911,-35.209,1.847,9.22,4.036,32.818,3.717,-22.005,-2.706,0.0,34.6,34.9,9.216,1.7,-12.769,-6.835,-15.543,-8.953,-3.132,26.985,0.0,278.04,,285.0,285.0,-11.03,3.221,-4.195,22.509
4827.0,3.817,0.911,-35.209,1.847,9.22,4.027,32.835,3.726,-21.983,-2.725,0.0,34.615,34.852,9.216,1.7,-12.766,-6.873,-15.561,-9.028,-3.136,26.974,0.0,278.14,,285.0,285.0,-11.025,3.23,-4.184,22.512
4827.5,3.817,0.911,-35.209,1.847,9.22,4.027,32.835,3.726,-21.983,-2.725,0.0,34.6,34.9,9.216,1.7,-12.674,-6.904,-15.476,-9.082,-3.136,26.974,0.0,278.14,,285.0,285.0,-11.057,3.24,-4.171,22.524
4828.0,3.945,0.968,-35.209,1.857,9.201,4.027,32.835,3.726,-21.983,-2.725,0.0,34.6,34.9,9.148,1.958,-12.706,-6.911,-15.462,-9.076,-3.136,26.974,0.0,277.94,,285.0,285.0,-11.034,3.25,-4.194,22.556
4828.5,3.945,0.968,-35.209,1.857,9.201,4.027,32.835,3.726,-21.983,-2.725,0.0,34.6,34.9,9.148,1.958,-12.729,-6.891,-15.465,-9.023,-3.136,26.974,0.0,277.94,,285.0,285.0,-11.039,3.261,-4.18,22.584
4829.0,3.945,0.968,-35.209,1.857,9.201,4.027,32.835,3.726,-21.983,-2.725,0.0,34.6,34.9,9.148,1.958,-12.772,-6.841,-15.505,-8.955,-3.136,26.974,0.0,278.14,,285.0,285.0,-11.027,3.272,-4.15,22.577
4829.5,3.945,0.968,-35.209,1.857,9.201,4.027,32.835,3.726,-21.983,-2.725,0.0,34.6,34.9,9.148,1.958,-12.786,-6.812,-15.606,-8.978,-3.136,26.974,0.0,278.14,,285.0,285.0,-11.018,3.283,-4.136,22.648
4830.0,3.945,0.968,-35.209,1.857,9.201,4.04,32.87,3.721,-21.967,-2.722,0.0,34.614,34.919,9.148,1.958,-12.824,-6.923,-15.531,-9.125,-3.141,26.977,0.0,278.64,,285.0,285.0,-11.046,3.294,-4.134,22.709
4830.5,3.945,0.968,-35.209,1.857,9.201,4.04,32.87,3.721,-21.967,-2.722,0.0,34.6,34.9,9.148,1.958,-12.74,-6.913,-15.451,-9.16,-3.141,26.977,0.0,278.64,,285.0,285.0,-11.101,3.305,-4.163,22.826
4831.0,3.945,0.968,-35.209,1.857,9.201,4.04,32.87,3.721,-21.967,-2.722,0.0,34.6,34.9,9.148,1.958,-12.739,-6.866,-15.444,-9.028,-3.141,26.977,0.0,278.74,,285.0,285.0,-11.066,3.315,-4.182,22.735
4831.5,2.921,0.804,-34.176,1.857,9.17,4.04,32.87,3.721,-21.967,-2.722,0.0,34.6,34.9,9.306,1.87,-12.737,-6.826,-15.469,-8.921,-3.141,26.977,0.0,278.74,,285.0,285.0,-11.019,3.326,-4.117,22.709
4832.0,2.921,0.804,-34.176,1.857,9.17,4.04,32.87,3.721,-21.967,-2.722,0.0,34.6,34.9,9.306,1.87,-12.724,-6.753,-15.525,-8.851,-3.141,26.977,0.0,277.84,,285.0,285.0,-10.988,3.319,-4.116,22.755
4832.5,2.921,0.804,-34.176,1.857,9.17,4.04,32.87,3.721,-21.967,-2.722,0.0,34.6,34.9,9.306,1.87,-12.727,-6.767,-15.547,-8.923,-3.141,26.977,0.0,277.84,,285.0,285.0,-10.963,3.312,-4.101,22.728
4833.0,2.921,0.804,-34.176,1.857,9.17,4.04,32.87,3.721,-21.967,-2.722,0.0,34.6,34.9,9.306,1.87,-12.677,-6.867,-15.406,-9.054,-3.141,26.977,0.0,278.04,,285.0,285.0,-10.991,3.306,-4.123,22.72
4833.5,2.921,0.804,-34.176,1.857,9.17,4.047,32.843,3.689,-21.955,-2.728,0.0,34.631,34.923,9.306,1.87,-12.711,-6.83,-15.407,-8.996,-3.137,26.982,0.0,278.04,,285.0,285.0,-11.001,3.3,-4.117,22.744
4834.0,2.921,0.804,-34.176,1.857,9.17,4.047,32.843,3.689,-21.955,-2.728,0.0,34.6,34.9,9.306,1.87,-12.708,-6.795,-15.429,-8.889,-3.137,26.982,0.0,278.14,,285.0,285.0,-10.986,3.293,-4.118,22.744
4834.5,3.543,0.819,-35.209,1.789,9.216,4.047,32.843,3.689,-21.955,-2.728,0.0,34.6,34.9,9.247,1.845,-12.68,-6.759,-15.491,-8.865,-3.137,26.982,0.0,278.14,,285.0,285.0,-10.955,3.287,-4.1,22.754
4835.0,3.543,0.819,-35.209,1.789,9.216,4.047,32.843,3.689,-21.955,-2.728,0.0,34.6,34.9,9.247,1.845,-12.681,-6.734,-15.525,-8.874,-3.137,26.982,0.0,278.84,,285.0,285.0,-10.949,3.292,-4.083,22.754
4835.5,3.543,0.819,-35.209,1.789,9.216,4.047,32.843,3.689,-21.955,-2.728,0.0,34.6,34.9,9.247,1.845,-12.755,-6.82,-15.503,-9.025,-3.137,26.982,0.0,278.84,,285.0,285.0,-10.953,3.296,-4.081,22.745
4836.0,3.543,0.819,-35.209,1.789,9.216,4.047,32.843,3.689,-21.955,-2.728,0.0,34.6,34.9,9.247,1.845,-12.652,-6.826,-15.434,-9.011,-3.137,26.982,0.0,278.34,,285.0,285.0,-11.026,3.3,-4.099,22.747
4836.5,3.543,0.819,-35.209,1.789,9.216,4.029,32.84,3.71,-21.931,-2.717,0.0,34.623,34.937,9.247,1.845,-12.731,-6.768,-15.46,-8.914,-3.153,26.972,0.0,278.34,,285.0,285.0,-10.981,3.304,-4.095,22.699
4837.0,3.543,0.819,-35.209,1.789,9.216,4.029,32.84,3.71,-21.931,-2.717,0.0,34.6,34.9,9.247,1.845,-12.707,-6.747,-15.483,-8.867,-3.153,26.972,0.0,278.74,,285.0,285.0,-10.968,3.308,-4.077,22.673
4837.5,2.476,0.659,-33.976,1.927,9.119,4.029,32.84,3.71,-21.931,-2.717,0.0,34.6,34.9,9.361,1.825,-12.687,-6.722,-15.514,-8.859,-3.153,26.972,0.0,278.74,,285.0,285.0,-10.951,3.312,-4.071,22.668
4838.0,2.476,0.659,-33.976,1.927,9.119,4.029,32.84,3.71,-21.931,-2.717,0.0,34.6,34.9,9.361,1.825,-12.738,-6.786,-15.524,-8.982,-3.153,26.972,0.0,279.04,,285.0,285.0,-10.946,3.298,-4.032,22.642
4838.5,2.476,0.659,-33.976,1.927,9.119,4.029,32.84,3.71,-21.931,-2.717,0.0,34.6,34.9,9.361,1.825,-12.669,-6.84,-15.445,-9.012,-3.153,26.972,0.0,279.04,,285.0,285.0,-11.007,3.284,-4.07,22.565
4839.0,2.476,0.659,-33.976,1.927,9.119,4.029,32.84,3.71,-21.931,-2.717,0.0,34.6,34.9,9.361,1.825,-12.685,-6.808,-15.433,-8.988,-3.153,26.972,0.0,279.14,,285.0,285.0,-10.992,3.271,-4.081,22.523
4839.5,2.476,0.659,-33.976,1.927,9.119,4.029,32.84,3.71,-21.931,-2.717,0.0,34.6,34.9,9.361,1.825,-12.719,-6.758,-15.464,-8.903,-3.153,26.972,0.0,279.14,,285.0,285.0,-10.979,3.258,-4.055,22.64
4840.0,2.476,0.659,-33.976,1.927,9.119,4.008,32.833,3.706,-21.91,-2.716,0.0,34.63,34.944,9.361,1.825,-12.705,-6.707,-15.562,-8.852,-3.14,26.977,0.0,278.94,,285.0,285.0,-10.961,3.245,-4.03,22.695
4840.5,2.476,0.659,-33.976,1.927,9.119,4.008,32.833,3.706,-21.91,-2.716,0.0,34.6,34.9,9.361,1.825,-12.766,-6.74,-15.543,-8.944,-3.14,26.977,0.0,278.94,,285.0,285.0,-10.957,3.233,-4.038,22.706
4841.0,2.906,0.756,-33.632,1.926,9.021,4.008,32.833,3.706,-21.91,-2.716,0.0,34.6,34.9,9.378,1.77,-12.661,-6.821,-15.459,-8.995,-3.14,26.977,0.0,279.34,,285.0,285.0,-10.998,3.22,-4.067,22.751
4841.5,2.906,0.756,-33.632,1.926,9.021,4.008,32.833,3.706,-21.91,-2.716,0.0,34.6,34.9,9.378,1.77,-12.651,-6.8,-15.408,-8.982,-3.14,26.977,0.0,279.34,,285.0,285.0,-10.984,3.215,-4.057,22.716
4842.0,2.906,0.756,-33.632,1.926,9.021,4.008,32.833,3.706,-21.91,-2.716,0.0,34.6,34.9,9.378,1.77,-12.677,-6.756,-15.426,-8.924,-3.14,26.977,0.0,279.24,,285.0,285.0,-10.96,3.21,-4.063,22.641
4842.5,2.906,0.756,-33.632,1.926,9.021,4.008,32.833,3.706,-21.91,-2.716,0.0,34.6,34.9,9.378,1.77,-12.676,-6.736,-15.48,-8.878,-3.14,26.977,0.0,279.24,,285.0,285.0,-10.946,3.205,-4.042,22.617
4843.0,2.906,0.756,-33.632,1.926,9.021,4.003,32.861,3.712,-21.892,-2.713,0.0,34.648,34.919,9.378,1.77,-12.699,-6.72,-15.545,-8.822,-3.142,26.977,0.0,278.64,,285.0,285.0,-10.943,3.2,-4.025,22.66
4843.5,2.906,0.756,-33.632,1.926,9.021,4.003,32.861,3.712,-21.892,-2.713,0.0,34.6,34.9,9.378,1.77,-12.701,-6.837,-15.437,-9.03,-3.142,26.977,0.0,278.64,,285.0,285.0,-10.946,3.195,-4.038,22.643
4844.0,3.318,0.816,-35.209,1.906,9.254,4.003,32.861,3.712,-21.892,-2.713,0.0,34.6,34.9,9.1,1.778,-12.623,-6.802,-15.404,-9.001,-3.142,26.977,0.0,279.54,,285.0,285.0,-11.001,3.191,-4.065,22.637
4844.5,3.318,0.816,-35.209,1.906,9.254,4.003,32.861,3.712,-21.892,-2.713,0.0,34.6,34.9,9.1,1.778,-12.671,-6.755,-15.421,-8.913,-3.142,26.977,0.0,279.54,,285.0,285.0,-10.957,3.193,-4.036,22.658
4845.0,3.318,0.816,-35.209,1.906,9.254,4.003,32.861,3.712,-21.892,-2.713,0.0,34.6,34.9,9.1,1.778,-12.675,-6.717,-15.464,-8.856,-3.142,26.977,0.0,278.94,,285.0,285.0,-10.94,3.195,-4.045,22.654
4845.5,3.318,0.816,-35.209,1.906,9.254,4.003,32.861,3.712,-21.892,-2.713,0.0,34.6,34.9,9.1,1.778,-12.676,-6.683,-15.511,-8.803,-3.142,26.977,0.0,278.94,,285.0,285.0,-10.928,3.197,-4.028,22.59
4846.0,3.318,0.816,-35.209,1.906,9.254,4.003,32.861,3.712,-21.892,-2.713,0.0,34.6,34.9,9.1,1.778,-12.716,-6.712,-15.548,-8.925,-3.142,26.977,0.0,279.04,,285.0,285.0,-10.918,3.199,-4.031,22.526
4846.5,3.318,0.816,-35.209,1.906,9.254,4.033,32.888,3.714,-21.883,-2.693,0.0,34.648,34.981,9.1,1.778,-12.741,-6.809,-15.484,-8.992,-3.145,26.974,0.0,279.04,,285.0,285.0,-10.975,3.201,-4.052,22.526
4847.0,3.318,0.816,-35.209,1.906,9.254,4.033,32.888,3.714,-21.883,-2.693,0.0,34.6,35.0,9.1,1.778,-12.674,-6.755,-15.416,-8.908,-3.145,26.974,0.0,279.54,,285.0,285.0,-11.007,3.203,-4.037,22.49
4847.5,3.039,0.817,-33.412,1.832,9.166,4.033,32.888,3.714,-21.883,-2.693,0.0,34.6,35.0,9.277,1.763,-12.654,-6.735,-15.44,-8.83,-3.145,26.974,0.0,279.54,,285.0,285.0,-10.939,3.205,-4.032,22.45
4848.0,3.039,0.817,-33.412,1.832,9.166,4.033,32.888,3.714,-21.883,-2.693,0.0,34.6,35.0,9.277,1.763,-12.669,-6.684,-15.466,-8.809,-3.145,26.974,0.0,279.74,,285.0,285.0,-10.914,3.202,-4.042,22.428
4848.5,3.039,0.817,-33.412,1.832,9.166,4.033,32.888,3.714,-21.883,-2.693,0.0,34.6,35.0,9.277,1.763,-12.682,-6.723,-15.494,-8.869,-3.145,26.974,0.0,279.74,,285.0,285.0,-10.907,3.199,-4.015,22.409
4849.0,3.039,0.817,-33.412,1.832,9.166,4.033,32.888,3.714,-21.883,-2.693,0.0,34.6,35.0,9.277,1.763,-12.61,-6.748,-15.448,-8.941,-3.145,26.974,0.0,279.44,,285.0,285.0,-10.942,3.197,-4.015,22.429
4849.5,3.039,0.817,-33.412,1.832,9.166,4.056,32.873,3.678,-21.862,-2.698,0.0,34.665,34.996,9.277,1.763,-12.586,-6.755,-15.376,-8.961,-3.139,26.978,0.0,279.44,,285.0,285.0,-10.937,3.194,-4.028,22.456
4850.0,3.039,0.817,-33.412,1.832,9.166,4.056,32.873,3.678,-21.862,-2.698,0.0,34.7,35.0,9.277,1.763,-12.601,-6.73,-15.366,-8.876,-3.139,26.978,0.0,279.04,,285.0,285.0,-10.92,3.191,-4.0,22.447
4850.5,3.399,0.847,-34.742,1.911,9.215,4.056,32.873,3.678,-21.862,-2.698,0.0,34.7,35.0,9.277,1.665,-12.658,-6.669,-15.463,-8.763,-3.139,26.978,0.0,279.04,,285.0,285.0,-10.893,3.189,-4.01,22.479
4851.0,3.399,0.847,-34.742,1.911,9.215,4.056,32.873,3.678,-21.862,-2.698,0.0,34.7,35.0,9.277,1.665,-12.69,-6.677,-15.5,-8.853,-3.139,26.978,0.0,279.54,,285.0,285.0,-10.888,3.192,-3.984,22.551
4851.5,3.399,0.847,-34.742,1.911,9.215,4.056,32.873,3.678,-21.862,-2.698,0.0,34.7,35.0,9.277,1.665,-12.623,-6.734,-15.457,-8.924,-3.139,26.978,0.0,279.54,,285.0,285.0,-10.93,3.196,-3.986,22.642
4852.0,3.399,0.847,-34.742,1.911,9.215,4.056,32.873,3.678,-21.862,-2.698,0.0,34.7,35.0,9.277,1.665,-12.587,-6.767,-15.359,-8.997,-3.139,26.978,0.0,279.74,,285.0,285.0,-10.934,3.199,-4.009,22.671
4852.5,3.399,0.847,-34.742,1.911,9.215,4.056,32.873,3.678,-21.862,-2.698,0.0,34.7,35.0,9.277,1.665,-12.629,-6.743,-15.338,-8.919,-3.139,26.978,0.0,279.74,,285.0,285.0,-10.928,3.202,-4.001,22.724
4853.0,3.399,0.847,-34.742,1.911,9.215,4.039,32.84,3.712,-21.84,-2.724,0.0,34.66,35.04,9.277,1.665,-12.604,-6.687,-15.375,-8.816,-3.135,26.965,0.0,279.34,,285.0,285.0,-10.907,3.206,-3.98,22.785
4853.5,3.399,0.847,-34.742,1.911,9.215,4.039,32.84,3.712,-21.84,-2.724,0.0,34.7,35.0,9.277,1.665,-12.608,-6.634,-15.398,-8.739,-3.135,26.965,0.0,279.34,,285.0,285.0,-10.87,3.209,-3.967,22.818
4854.0,3.475,0.806,-35.209,1.88,9.316,4.039,32.84,3.712,-21.84,-2.724,0.0,34.7,35.0,9.044,1.892,-12.629,-6.738,-15.389,-8.977,-3.135,26.965,0.0,278.64,,285.0,285.0,-10.845,3.212,-3.964,22.876
4854.5,3.475,0.806,-35.209,1.88,9.316,4.039,32.84,3.712,-21.84,-2.724,0.0,34.7,35.0,9.044,1.892,-12.592,-6.75,-15.3,-8.939,-3.135,26.965,0.0,278.64,,285.0,285.0,-10.933,3.216,-3.981,22.898
4855.0,3.475,0.806,-35.209,1.88,9.316,4.039,32.84,3.712,-21.84,-2.724,0.0,34.7,35.0,9.044,1.892,-12.556,-6.705,-15.281,-8.86,-3.135,26.965,0.0,278.24,,285.0,285.0,-10.895,3.22,-3.977,22.939
4855.5,3.475,0.806,-35.209,1.88,9.316,4.039,32.84,3.712,-21.84,-2.724,0.0,34.7,35.0,9.044,1.892,-12.582,-6.67,-15.328,-8.802,-3.135,26.965,0.0,278.24,,285.0,285.0,-10.85,3.225,-3.988,22.984
4856.0,3.475,0.806,-35.209,1.88,9.316,4.035,32.869,3.707,-21.783,-2.708,0.0,34.684,35.029,9.044,1.892,-12.617,-6.637,-15.395,-8.754,-3.12,26.988,0.0,278.64,,285.0,285.0,-10.845,3.229,-3.95,23.052
4856.5,3.475,0.806,-35.209,1.88,9.316,4.035,32.869,3.707,-21.783,-2.708,0.0,34.7,35.0,9.044,1.892,-12.596,-6.626,-15.427,-8.756,-3.12,26.988,0.0,278.64,,285.0,285.0,-10.851,3.233,-3.937,23.09
4857.0,3.232,0.869,-33.628,1.874,9.161,4.035,32.869,3.707,-21.783,-2.708,0.0,34.7,35.0,9.339,1.784,-12.624,-6.673,-15.41,-8.889,-3.12,26.988,0.0,278.14,,285.0,285.0,-10.851,3.237,-3.958,23.088
4857.5,3.232,0.869,-33.628,1.874,9.161,4.035,32.869,3.707,-21.783,-2.708,0.0,34.7,35.0,9.339,1.784,-12.598,-6.699,-15.288,-8.877,-3.12,26.988,0.0,278.14,,285.0,285.0,-10.899,3.237,-3.966,23.063
4858.0,3.232,0.869,-33.628,1.874,9.161,4.035,32.869,3.707,-21.783,-2.708,0.0,34.7,35.0,9.339,1.784,-12.594,-6.648,-15.318,-8.764,-3.12,26.988,0.0,278.64,,285.0,285.0,-10.866,3.237,-3.964,23.074
4858.5,3.232,0.869,-33.628,1.874,9.161,4.035,32.869,3.707,-21.783,-2.708,0.0,34.7,35.0,9.339,1.784,-12.54,-6.582,-15.339,-8.69,-3.12,26.988,0.0,278.64,,285.0,285.0,-10.831,3.237,-3.945,23.073
4859.0,3.232,0.869,-33.628,1.874,9.161,4.023,32.896,3.727,-21.767,-2.723,0.0,34.688,35.012,9.339,1.784,-12.536,-6.591,-15.373,-8.725,-3.143,26.974,0.0,277.94,,285.0,285.0,-10.788,3.236,-3.943,23.063
4859.5,3.232,0.869,-33.628,1.874,9.161,4.023,32.896,3.727,-21.767,-2.723,0.0,34.7,35.0,9.339,1.784,-12.59,-6.672,-15.318,-8.837,-3.143,26.974,0.0,277.94,,285.0,285.0,-10.806,3.236,-3.932,23.06
4860.0,3.232,0.869,-33.628,1.874,9.161,4.023,32.896,3.727,-21.767,-2.723,0.0,34.7,35.0,9.339,1.784,-12.427,-6.695,-15.233,-8.888,-3.143,26.974,0.0,278.34,,285.0,285.0,-10.854,3.236,-3.931,23.054
4860.5,3.343,0.912,-34.339,1.873,9.174,4.023,32.896,3.727,-21.767,-2.723,0.0,34.7,35.0,9.273,1.915,-12.509,-6.655,-15.216,-8.798,-3.143,26.974,0.0,278.34,,285.0,285.0,-10.811,3.236,-3.925,23.026
4861.0,3.343,0.912,-34.339,1.873,9.174,4.023,32.896,3.727,-21.767,-2.723,0.0,34.7,35.0,9.273,1.915,-12.483,-6.574,-15.283,-8.662,-3.143,26.974,0.0,277.74,,285.0,285.0,-10.794,3.238,-3.924,23.05
4861.5,3.343,0.912,-34.339,1.873,9.174,4.023,32.896,3.727,-21.767,-2.723,0.0,34.7,35.0,9.273,1.915,-12.498,-6.531,-15.336,-8.675,-3.143,26.974,0.0,277.74,,285.0,285.0,-10.751,3.24,-3.891,23.066
4862.0,3.343,0.912,-34.339,1.873,9.174,4.023,32.896,3.727,-21.767,-2.723,0.0,34.7,35.0,9.273,1.915,-12.54,-6.647,-15.298,-8.839,-3.143,26.974,0.0,278.04,,285.0,285.0,-10.76,3.241,-3.88,23.134
4862.5,3.343,0.912,-34.339,1.873,9.174,4.031,32.908,3.661,-21.755,-2.728,0.0,34.687,35.0,9.273,1.915,-12.43,-6.638,-15.215,-8.861,-3.145,26.98,0.0,278.04,,285.0,285.0,-10.831,3.243,-3.899,23.205
4863.0,3.343,0.912,-34.339,1.873,9.174,4.031,32.908,3.661,-21.755,-2.728,0.0,34.7,35.0,9.273,1.915,-12.425,-6.628,-15.177,-8.838,-3.145,26.98,0.0,278.64,,285.0,285.0,-10.786,3.245,-3.899,23.265
4863.5,3.445,0.819,-35.209,1.856,9.227,4.031,32.908,3.661,-21.755,-2.728,0.0,34.7,35.0,9.075,1.883,-12.466,-6.581,-15.192,-8.714,-3.145,26.98,0.0,278.64,,285.0,285.0,-10.767,3.246,-3.877,23.3
4864.0,3.445,0.819,-35.209,1.856,9.227,4.031,32.908,3.661,-21.755,-2.728,0.0,34.7,35.0,9.075,1.883,-12.481,-6.535,-15.226,-8.632,-3.145,26.98,0.0,278.64,,285.0,285.0,-10.738,3.25,-3.863,23.327
4864.5,3.445,0.819,-35.209,1.856,9.227,4.031,32.908,3.661,-21.755,-2.728,0.0,34.7,35.0,9.075,1.883,-12.497,-6.563,-15.267,-8.752,-3.145,26.98,0.0,278.64,,285.0,285.0,-10.719,3.253,-3.836,23.345
4865.0,3.445,0.819,-35.209,1.856,9.227,4.031,32.908,3.661,-21.755,-2.728,0.0,34.7,35.0,9.075,1.883,-12.47,-6.626,-15.215,-8.807,-3.145,26.98,0.0,277.54,,285.0,285.0,-10.77,3.256,-3.848,23.317
4865.5,3.445,0.819,-35.209,1.856,9.227,4.032,32.894,3.695,-21.743,-2.721,0.0,34.699,35.028,9.075,1.883,-12.44,-6.595,-15.174,-8.771,-3.129,26.989,0.0,277.54,,285.0,285.0,-10.779,3.259,-3.854,23.245
4866.0,3.445,0.819,-35.209,1.856,9.227,4.032,32.894,3.695,-21.743,-2.721,0.0,34.7,35.0,9.075,1.883,-12.454,-6.546,-15.211,-8.689,-3.129,26.989,0.0,277.74,,285.0,285.0,-10.745,3.262,-3.85,23.191
4866.5,3.445,0.819,-35.209,1.856,9.227,4.032,32.894,3.695,-21.743,-2.721,0.0,34.7,35.0,9.075,1.883,-12.48,-6.503,-15.294,-8.631,-3.129,26.989,0.0,277.74,,285.0,285.0,-10.725,3.265,-3.828,23.127
4867.0,3.178,0.774,-35.209,1.843,9.192,4.032,32.894,3.695,-21.743,-2.721,0.0,34.7,35.0,9.177,1.94,-12.49,-6.492,-15.327,-8.65,-3.129,26.989,0.0,277.64,,285.0,285.0,-10.727,3.268,-3.825,23.05
4867.5,3.178,0.774,-35.209,1.843,9.192,4.032,32.894,3.695,-21.743,-2.721,0.0,34.7,35.0,9.177,1.94,-12.461,-6.542,-15.274,-8.722,-3.129,26.989,0.0,277.64,,285.0,285.0,-10.74,3.267,-3.825,23.01
4868.0,3.178,0.774,-35.209,1.843,9.192,4.032,32.894,3.695,-21.743,-2.721,0.0,34.7,35.0,9.177,1.94,-12.38,-6.574,-15.151,-8.732,-3.129,26.989,0.0,278.74,,285.0,285.0,-10.75,3.265,-3.853,22.924
4868.5,3.178,0.774,-35.209,1.843,9.192,4.032,32.894,3.695,-21.743,-2.721,0.0,34.7,35.0,9.177,1.94,-12.432,-6.514,-15.182,-8.637,-3.129,26.989,0.0,278.74,,285.0,285.0,-10.709,3.264,-3.828,22.93
4869.0,3.178,0.774,-35.209,1.843,9.192,4.013,32.865,3.717,-21.741,-2.722,0.0,34.702,34.996,9.177,1.94,-12.429,-6.474,-15.23,-8.568,-3.143,26.987,0.0,277.34,,285.0,285.0,-10.691,3.262,-3.81,22.919
4869.5,3.178,0.774,-35.209,1.843,9.192,4.013,32.865,3.717,-21.741,-2.722,0.0,34.7,35.0,9.177,1.94,-12.436,-6.467,-15.245,-8.644,-3.143,26.987,0.0,277.34,,285.0,285.0,-10.675,3.261,-3.799,22.926
4870.0,3.376,0.755,-35.209,1.874,9.209,4.013,32.865,3.717,-21.741,-2.722,0.0,34.7,35.0,9.19,1.855,-12.417,-6.567,-15.177,-8.757,-3.143,26.987,0.0,277.34,,285.0,285.0,-10.698,3.26,-3.816,22.914
4870.5,3.376,0.755,-35.209,1.874,9.209,4.013,32.865,3.717,-21.741,-2.722,0.0,34.7,35.0,9.19,1.855,-12.271,-6.614,-15.049,-8.806,-3.143,26.987,0.0,277.34,,285.0,285.0,-10.73,3.262,-3.823,22.877
4871.0,3.376,0.755,-35.209,1.874,9.209,4.013,32.865,3.717,-21.741,-2.722,0.0,34.7,35.0,9.19,1.855,-12.371,-6.552,-15.028,-8.695,-3.143,26.987,0.0,277.14,,285.0,285.0,-10.685,3.263,-3.812,22.845
4871.5,3.376,0.755,-35.209,1.874,9.209,4.013,32.865,3.717,-21.741,-2.722,0.0,34.7,35.0,9.19,1.855,-12.351,-6.442,-15.143,-8.542,-3.143,26.987,0.0,277.14,,285.0,285.0,-10.662,3.265,-3.793,22.815
4872.0,3.376,0.755,-35.209,1.874,9.209,4.021,32.896,3.711,-21.727,-2.715,0.0,34.712,35.011,9.19,1.855,-12.359,-6.433,-15.195,-8.559,-3.133,26.985,0.0,278.14,,285.0,285.0,-10.62,3.267,-3.778,22.802
4872.5,3.376,0.755,-35.209,1.874,9.209,4.021,32.896,3.711,-21.727,-2.715,0.0,34.7,35.0,9.19,1.855,-12.469,-6.49,-15.226,-8.689,-3.133,26.985,0.0,278.14,,285.0,285.0,-10.637,3.269,-3.788,22.806
4873.0,4.334,1.001,-35.209,1.788,9.216,4.021,32.896,3.711,-21.727,-2.715,0.0,34.7,35.0,9.18,1.867,-12.45,-6.584,-15.151,-8.807,-3.133,26.985,0.0,278.54,,285.0,285.0,-10.719,3.271,-3.766,22.813
4873.5,4.334,1.001,-35.209,1.788,9.216,4.021,32.896,3.711,-21.727,-2.715,0.0,34.7,35.0,9.18,1.867,-12.374,-6.555,-15.073,-8.743,-3.133,26.985,0.0,278.54,,285.0,285.0,-10.748,3.288,-3.795,22.809
4874.0,4.334,1.001,-35.209,1.788,9.216,4.021,32.896,3.711,-21.727,-2.715,0.0,34.7,35.0,9.18,1.867,-12.373,-6.486,-15.109,-8.6,-3.133,26.985,0.0,278.54,,285.0,285.0,-10.686,3.305,-3.795,22.78
4874.5,4.334,1.001,-35.209,1.788,9.216,4.021,32.896,3.711,-21.727,-2.715,0.0,34.7,35.0,9.18,1.867,-12.332,-6.416,-15.116,-8.526,-3.133,26.985,0.0,278.54,,285.0,285.0,-10.642,3.322,-3.773,22.764
4875.0,4.334,1.001,-35.209,1.788,9.216,4.021,32.896,3.711,-21.727,-2.715,0.0,34.7,35.0,9.18,1.867,-12.328,-6.426,-15.152,-8.555,-3.133,26.985,0.0,278.74,,285.0,285.0,-10.598,3.339,-3.737,22.762
4875.5,4.334,1.001,-35.209,1.788,9.216,4.006,32.924,3.679,-21.69,-2.706,0.0,34.707,35.08,9.18,1.867,-12.315,-6.475,-15.058,-8.643,-3.139,26.98,0.0,278.74,,285.0,285.0,-10.615,3.355,-3.728,22.775
4876.0,4.334,1.001,-35.209,1.788,9.216,4.006,32.924,3.679,-21.69,-2.706,0.0,34.7,35.1,9.18,1.867,-12.25,-6.499,-14.971,-8.706,-3.139,26.98,0.0,278.54,,285.0,285.0,-10.623,3.371,-3.748,22.789
4876.5,3.164,0.756,-35.209,1.849,9.177,4.006,32.924,3.679,-21.69,-2.706,0.0,34.7,35.1,9.215,1.914,-12.291,-6.445,-14.963,-8.598,-3.139,26.98,0.0,278.54,,285.0,285.0,-10.606,3.387,-3.753,22.811
4877.0,3.164,0.756,-35.209,1.849,9.177,4.006,32.924,3.679,-21.69,-2.706,0.0,34.7,35.1,9.215,1.914,-12.278,-6.39,-15.021,-8.481,-3.139,26.98,0.0,277.64,,285.0,285.0,-10.574,3.383,-3.721,22.792
4877.5,3.164,0.756,-35.209,1.849,9.177,4.006,32.924,3.679,-21.69,-2.706,0.0,34.7,35.1,9.215,1.914,-12.255,-6.341,-15.061,-8.418,-3.139,26.98,0.0,277.64,,285.0,285.0,-10.542,3.38,-3.721,22.792
4878.0,3.164,0.756,-35.209,1.849,9.177,4.006,32.924,3.679,-21.69,-2.706,0.0,34.7,35.1,9.215,1.914,-12.318,-6.455,-15.063,-8.65,-3.139,26.98,0.0,278.04,,285.0,285.0,-10.519,3.376,-3.684,22.709
4878.5,3.164,0.756,-35.209,1.849,9.177,4.006,32.924,3.679,-21.69,-2.706,0.0,34.7,35.1,9.215,1.914,-12.198,-6.488,-14.91,-8.625,-3.139,26.98,0.0,278.04,,285.0,285.0,-10.622,3.373,-3.708,22.683
4879.0,3.164,0.756,-35.209,1.849,9.177,4.03,32.881,3.646,-21.684,-2.718,0.0,34.717,35.107,9.215,1.914,-12.172,-6.407,-14.907,-8.541,-3.136,26.991,0.0,277.64,,285.0,285.0,-10.555,3.369,-3.703,22.662
4879.5,3.164,0.756,-35.209,1.849,9.177,4.03,32.881,3.646,-21.684,-2.718,0.0,34.7,35.1,9.215,1.914,-12.2,-6.354,-14.944,-8.499,-3.136,26.991,0.0,277.64,,285.0,285.0,-10.507,3.366,-3.694,22.668
4880.0,3.164,0.756,-35.209,1.849,9.177,4.03,32.881,3.646,-21.684,-2.718,0.0,34.7,35.1,9.215,1.914,-12.202,-6.323,-14.988,-8.418,-3.136,26.991,0.0,278.44,,285.0,285.0,-10.499,3.362,-3.661,22.668
4880.5,2.125,0.593,-33.075,1.908,9.136,4.03,32.881,3.646,-21.684,-2.718,0.0,34.7,35.1,9.294,1.794,-12.216,-6.297,-15.046,-8.433,-3.136,26.991,0.0,278.44,,285.0,285.0,-10.483,3.359,-3.639,22.654
4881.0,2.125,0.593,-33.075,1.908,9.136,4.03,32.881,3.646,-21.684,-2.718,0.0,34.7,35.1,9.294,1.794,-12.134,-6.392,-14.948,-8.582,-3.136,26.991,0.0,278.94,,285.0,285.0,-10.498,3.339,-3.634,22.644
4881.5,2.125,0.593,-33.075,1.908,9.136,4.03,32.881,3.646,-21.684,-2.718,0.0,34.7,35.1,9.294,1.794,-12.131,-6.432,-14.82,-8.617,-3.136,26.991,0.0,278.94,,285.0,285.0,-10.514,3.319,-3.661,22.603
4882.0,2.125,0.593,-33.075,1.908,9.136,4.03,32.881,3.646,-21.684,-2.718,0.0,34.7,35.1,9.294,1.794,-12.159,-6.357,-14.848,-8.467,-3.136,26.991,0.0,278.84,,285.0,285.0,-10.5,3.299,-3.668,22.579
4882.5,2.125,0.593,-33.075,1.908,9.136,3.996,32.869,3.682,-21.647,-2.707,0.0,34.711,35.062,9.294,1.794,-12.14,-6.266,-14.895,-8.362,-3.146,26.979,0.0,278.84,,285.0,285.0,-10.458,3.28,-3.637,22.583
4883.0,2.125,0.593,-33.075,1.908,9.136,3.996,32.869,3.682,-21.647,-2.707,0.0,34.7,35.1,9.294,1.794,-12.157,-6.25,-14.946,-8.378,-3.146,26.979,0.0,278.54,,285.0,285.0,-10.416,3.261,-3.627,22.582
4883.5,2.125,0.593,-33.075,1.908,9.136,3.996,32.869,3.682,-21.647,-2.707,0.0,34.7,35.1,9.294,1.794,-12.128,-6.315,-14.905,-8.488,-3.146,26.979,0.0,278.54,,285.0,285.0,-10.433,3.243,-3.61,22.657
4884.0,4.031,1.003,-34.665,1.896,9.124,3.996,32.869,3.682,-21.647,-2.707,0.0,34.7,35.1,9.223,1.63,-12.088,-6.39,-14.786,-8.581,-3.146,26.979,0.0,278.54,,285.0,285.0,-10.459,3.224,-3.624,22.678
4884.5,4.031,1.003,-34.665,1.896,9.124,3.996,32.869,3.682,-21.647,-2.707,0.0,34.7,35.1,9.223,1.63,-12.076,-6.32,-14.776,-8.453,-3.146,26.979,0.0,278.54,,285.0,285.0,-10.461,3.238,-3.612,22.715
4885.0,4.031,1.003,-34.665,1.896,9.124,3.996,32.869,3.682,-21.647,-2.707,0.0,34.7,35.1,9.223,1.63,-12.092,-6.242,-14.818,-8.337,-3.146,26.979,0.0,278.04,,285.0,285.0,-10.406,3.251,-3.574,22.77
4885.5,4.031,1.003,-34.665,1.896,9.124,3.996,32.869,3.682,-21.647,-2.707,0.0,34.7,35.1,9.223,1.63,-12.095,-6.189,-14.891,-8.317,-3.146,26.979,0.0,278.04,,285.0,285.0,-10.373,3.263,-3.539,22.837
4886.0,4.031,1.003,-34.665,1.896,9.124,4.018,32.944,3.713,-21.605,-2.721,0.0,34.724,35.082,9.223,1.63,-12.098,-6.251,-14.899,-8.401,-3.139,26.987,0.0,277.64,,285.0,285.0,-10.373,3.276,-3.546,22.893
4886.5,4.031,1.003,-34.665,1.896,9.124,4.018,32.944,3.713,-21.605,-2.721,0.0,34.7,35.1,9.223,1.63,-11.982,-6.297,-14.732,-8.497,-3.139,26.987,0.0,277.64,,285.0,285.0,-10.412,3.288,-3.555,22.93
4887.0,4.031,1.003,-34.665,1.896,9.124,4.018,32.944,3.713,-21.605,-2.721,0.0,34.7,35.1,9.223,1.63,-12.032,-6.282,-14.73,-8.403,-3.139,26.987,0.0,278.44,,285.0,285.0,-10.377,3.301,-3.562,22.962
4887.5,2.988,0.766,-34.937,1.795,9.186,4.018,32.944,3.713,-21.605,-2.721,0.0,34.7,35.1,9.253,2.007,-12.029,-6.2,-14.804,-8.29,-3.139,26.987,0.0,278.44,,285.0,285.0,-10.362,3.313,-3.546,22.977
4888.0,2.988,0.766,-34.937,1.795,9.186,4.018,32.944,3.713,-21.605,-2.721,0.0,34.7,35.1,9.253,2.007,-12.061,-6.155,-14.864,-8.251,-3.139,26.987,0.0,277.84,,285.0,285.0,-10.331,3.307,-3.526,22.956
4888.5,2.988,0.766,-34.937,1.795,9.186,4.018,32.944,3.713,-21.605,-2.721,0.0,34.7,35.1,9.253,2.007,-12.067,-6.185,-14.873,-8.303,-3.139,26.987,0.0,277.84,,285.0,285.0,-10.333,3.302,-3.486,22.935
4889.0,2.988,0.766,-34.937,1.795,9.186,4.018,32.944,3.713,-21.605,-2.721,0.0,34.7,35.1,9.253,2.007,-12.004,-6.277,-14.758,-8.512,-3.139,26.987,0.0,277.94,,285.0,285.0,-10.357,3.297,-3.495,22.91
4889.5,2.988,0.766,-34.937,1.795,9.186,4.03,32.914,3.643,-21.609,-2.714,0.0,34.721,35.032,9.253,2.007,-11.984,-6.352,-14.634,-8.537,-3.134,26.982,0.0,277.94,,285.0,285.0,-10.388,3.292,-3.52,22.879
4890.0,2.988,0.766,-34.937,1.795,9.186,4.03,32.914,3.643,-21.609,-2.714,0.0,34.7,35.0,9.253,2.007,-12.043,-6.241,-14.663,-8.384,-3.134,26.982,0.0,277.44,,285.0,285.0,-10.377,3.287,-3.536,22.817
4890.5,2.988,0.766,-34.937,1.795,9.186,4.03,32.914,3.643,-21.609,-2.714,0.0,34.7,35.0,9.253,2.007,-12.043,-6.241,-14.663,-8.384,-3.134,26.982,0.0,277.44,,285.0,285.0,-10.333,3.282,-3.484,22.749
4891.0,3.361,0.776,-35.209,1.8,9.205,4.03,32.914,3.643,-21.609,-2.714,0.0,34.7,35.0,9.252,1.965,-11.979,-6.132,-14.777,-8.239,-3.134,26.982,0.0,277.64,,285.0,285.0,-10.333,3.277,-3.476,22.728
4891.5,3.361,0.776,-35.209,1.8,9.205,4.03,32.914,3.643,-21.609,-2.714,0.0,34.7,35.0,9.252,1.965,-11.979,-6.132,-14.777,-8.239,-3.134,26.982,0.0,277.64,,285.0,285.0,-10.282,3.278,-3.468,22.715
4892.0,3.361,0.776,-35.209,1.8,9.205,4.03,32.914,3.643,-21.609,-2.714,0.0,34.7,35.0,9.252,1.965,-11.87,-6.209,-14.571,-8.406,-3.134,26.982,0.0,277.34,,285.0,285.0,-10.282,3.28,-3.483,22.69
4892.5,3.361,0.776,-35.209,1.8,9.205,4.03,32.914,3.643,-21.609,-2.714,0.0,34.7,35.0,9.252,1.965,-11.935,-6.14,-14.626,-8.293,-3.134,26.982,0.0,277.34,,285.0,285.0,-10.264,3.281,-3.474,22.679
