t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4893.0,3.361,0.776,-35.209,1.8,9.205,4.03,32.914,3.643,-21.609,-2.714,0.0,34.7,35.0,9.252,1.965,-11.945,-6.074,-14.671,-8.19,-3.134,26.982,0.0,277.34,,285.0,285.0,-10.249,3.282,-3.439,22.717
4893.5,3.361,0.776,-35.209,1.8,9.205,4.037,32.9,3.715,-21.578,-2.711,0.0,34.715,35.067,9.252,1.965,-11.964,-6.066,-14.722,-8.186,-3.137,26.984,0.0,277.34,,285.0,285.0,-10.22,3.284,-3.407,22.732
4894.0,3.361,0.776,-35.209,1.8,9.205,4.037,32.9,3.715,-21.578,-2.711,0.0,34.7,35.1,9.252,1.965,-11.96,-6.14,-14.713,-8.308,-3.137,26.984,0.0,278.14,,285.0,285.0,-10.235,3.285,-3.41,22.777
4894.5,3.361,0.776,-35.209,1.8,9.205,4.037,32.9,3.715,-21.578,-2.711,0.0,34.7,35.1,9.252,1.965,-11.96,-6.14,-14.713,-8.308,-3.137,26.984,0.0,278.14,,285.0,285.0,-10.28,3.286,-3.421,22.823
4895.0,3.517,0.893,-35.03,1.85,9.187,4.037,32.9,3.715,-21.578,-2.711,0.0,34.7,35.1,9.15,1.754,-11.859,-6.217,-14.579,-8.369,-3.137,26.984,0.0,278.04,,285.0,285.0,-10.28,3.287,-3.427,22.857
4895.5,3.517,0.893,-35.03,1.85,9.187,4.037,32.9,3.715,-21.578,-2.711,0.0,34.7,35.1,9.15,1.754,-11.903,-6.086,-14.631,-8.181,-3.137,26.984,0.0,277.94,,285.0,285.0,-10.238,3.295,-3.412,22.854
4896.0,3.517,0.893,-35.03,1.85,9.187,4.037,32.9,3.715,-21.578,-2.711,0.0,34.7,35.1,9.15,1.754,-11.903,-6.086,-14.631,-8.181,-3.137,26.984,0.0,277.94,,285.0,285.0,-10.238,3.299,-3.358,22.904
4896.5,3.517,0.893,-35.03,1.85,9.187,4.037,32.9,3.715,-21.578,-2.711,0.0,34.7,35.1,9.15,1.754,-11.914,-6.019,-14.684,-8.145,-3.137,26.984,0.0,277.94,,285.0,285.0,-10.2,3.302,-3.38,22.952
4897.0,3.517,0.893,-35.03,1.85,9.187,3.998,32.96,3.726,-21.561,-2.713,0.0,34.7,35.0,9.15,1.754,-11.89,-6.091,-14.656,-8.247,-3.142,26.985,0.0,277.94,,285.0,285.0,-10.221,3.306,-3.38,22.952
4897.5,3.517,0.893,-35.03,1.85,9.187,3.998,32.96,3.726,-21.561,-2.713,0.0,34.7,35.0,9.15,1.754,-11.841,-6.137,-14.522,-8.327,-3.142,26.985,0.0,277.94,,285.0,285.0,-10.221,3.306,-3.38,22.935
4898.0,3.517,0.893,-35.03,1.85,9.187,3.998,32.96,3.726,-21.561,-2.713,0.0,34.7,35.0,9.15,1.754,-11.89,-6.081,-14.578,-8.194,-3.142,26.985,0.0,277.94,,285.0,285.0,-10.186,3.312,-3.383,22.913
4898.5,3.258,0.769,-35.209,1.831,9.21,3.998,32.96,3.726,-21.561,-2.713,0.0,34.7,35.0,9.208,1.937,-11.882,-5.992,-14.653,-8.091,-3.142,26.985,0.0,276.94,,285.0,285.0,-10.186,3.312,-3.343,22.94
4899.0,3.258,0.769,-35.209,1.831,9.21,3.998,32.96,3.726,-21.561,-2.713,0.0,34.7,35.0,9.208,1.937,-11.893,-5.999,-14.731,-8.107,-3.142,26.985,0.0,276.94,,285.0,285.0,-10.154,3.312,-3.328,22.942
4899.5,3.258,0.769,-35.209,1.831,9.21,3.998,32.96,3.726,-21.561,-2.713,0.0,34.7,35.0,9.208,1.937,-11.907,-6.093,-14.654,-8.305,-3.142,26.985,0.0,278.64,,285.0,285.0,-10.182,3.31,-3.336,22.935
4900.0,3.258,0.769,-35.209,1.831,9.21,3.998,32.96,3.726,-21.561,-2.713,0.0,34.7,35.0,9.208,1.937,-11.907,-6.093,-14.654,-8.305,-3.142,26.985,0.0,278.64,,285.0,285.0,-10.182,3.31,-3.328,22.892
4900.5,3.258,0.769,-35.209,1.831,9.21,3.998,32.96,3.726,-21.561,-2.713,0.0,34.7,35.0,9.208,1.937,-11.879,-6.111,-14.566,-8.317,-3.142,26.985,0.0,278.64,,285.0,285.0,-10.24,3.309,-3.328,22.892
4901.0,3.258,0.769,-35.209,1.831,9.21,4.027,32.895,3.653,-21.557,-2.679,0.0,34.722,35.071,9.208,1.937,-11.895,-6.035,-14.608,-8.142,-3.141,26.974,0.0,278.64,,285.0,285.0,-10.218,3.308,-3.337,22.857
4901.5,3.258,0.769,-35.209,1.831,9.21,4.027,32.895,3.653,-21.557,-2.679,0.0,34.7,35.1,9.208,1.937,-11.882,-5.959,-14.668,-8.066,-3.141,26.974,0.0,278.74,,285.0,285.0,-10.17,3.307,-3.313,22.84
4902.0,3.822,0.883,-35.209,1.855,9.227,4.027,32.895,3.653,-21.557,-2.679,0.0,34.7,35.1,9.07,1.898,-11.902,-6.043,-14.682,-8.21,-3.141,26.974,0.0,278.74,,285.0,285.0,-10.144,3.306,-3.316,22.813
4902.5,3.822,0.883,-35.209,1.855,9.227,4.027,32.895,3.653,-21.557,-2.679,0.0,34.7,35.1,9.07,1.898,-11.836,-6.053,-14.6,-8.257,-3.141,26.974,0.0,278.74,,285.0,285.0,-10.187,3.323,-3.308,22.768
4903.0,3.822,0.883,-35.209,1.855,9.227,4.027,32.895,3.653,-21.557,-2.679,0.0,34.7,35.1,9.07,1.898,-11.859,-6.036,-14.578,-8.202,-3.141,26.974,0.0,278.74,,285.0,285.0,-10.187,3.323,-3.309,22.75
4903.5,3.822,0.883,-35.209,1.855,9.227,4.027,32.895,3.653,-21.557,-2.679,0.0,34.7,35.1,9.07,1.898,-11.925,-5.997,-14.648,-8.131,-3.141,26.974,0.0,278.74,,285.0,285.0,-10.175,3.339,-3.308,22.869
4904.0,3.822,0.883,-35.209,1.855,9.227,4.027,32.895,3.653,-21.557,-2.679,0.0,34.7,35.1,9.07,1.898,-11.942,-5.964,-14.739,-8.065,-3.141,26.974,0.0,278.74,,285.0,285.0,-10.175,3.339,-3.284,22.948
4904.5,3.822,0.883,-35.209,1.855,9.227,4.046,32.933,3.722,-21.531,-2.701,0.0,34.724,34.988,9.07,1.898,-11.991,-5.99,-14.777,-8.179,-3.124,26.98,0.0,278.14,,285.0,285.0,-10.177,3.355,-3.268,23.02
4905.0,3.822,0.883,-35.209,1.855,9.227,4.046,32.933,3.722,-21.531,-2.701,0.0,34.7,35.0,9.07,1.898,-11.938,-6.074,-14.696,-8.291,-3.124,26.98,0.0,278.14,,285.0,285.0,-10.234,3.355,-3.294,23.054
4905.5,3.577,0.921,-34.499,1.883,9.118,4.046,32.933,3.722,-21.531,-2.701,0.0,34.7,35.0,9.307,1.895,-11.847,-6.08,-14.599,-8.319,-3.124,26.98,0.0,278.44,,285.0,285.0,-10.25,3.363,-3.316,23.094
4906.0,3.577,0.921,-34.499,1.883,9.118,4.046,32.933,3.722,-21.531,-2.701,0.0,34.7,35.0,9.307,1.895,-11.907,-6.051,-14.636,-8.182,-3.124,26.98,0.0,278.44,,285.0,285.0,-10.211,3.366,-3.311,23.164
4906.5,3.577,0.921,-34.499,1.883,9.118,4.046,32.933,3.722,-21.531,-2.701,0.0,34.7,35.0,9.307,1.895,-11.915,-6.007,-14.684,-8.16,-3.124,26.98,0.0,278.44,,285.0,285.0,-10.194,3.37,-3.301,23.207
4907.0,3.577,0.921,-34.499,1.883,9.118,4.046,32.933,3.722,-21.531,-2.701,0.0,34.7,35.0,9.307,1.895,-11.972,-5.982,-14.759,-8.119,-3.124,26.98,0.0,277.44,,285.0,285.0,-10.192,3.373,-3.29,23.195
4907.5,3.577,0.921,-34.499,1.883,9.118,4.046,32.933,3.722,-21.531,-2.701,0.0,34.7,35.0,9.307,1.895,-11.972,-5.982,-14.759,-8.119,-3.124,26.98,0.0,277.44,,285.0,285.0,-10.208,3.377,-3.287,23.206
4908.0,3.577,0.921,-34.499,1.883,9.118,4.043,32.949,3.696,-21.525,-2.722,0.0,34.713,35.011,9.307,1.895,-12.092,-6.09,-14.815,-8.371,-3.135,26.97,0.0,277.44,,285.0,285.0,-10.208,3.38,-3.287,23.206
4908.5,3.577,0.921,-34.499,1.883,9.118,4.043,32.949,3.696,-21.525,-2.722,0.0,34.7,35.0,9.307,1.895,-11.963,-6.155,-14.665,-8.35,-3.135,26.97,0.0,277.34,,285.0,285.0,-10.342,3.383,-3.339,23.245
4909.0,3.693,0.89,-35.209,1.817,9.295,4.043,32.949,3.696,-21.525,-2.722,0.0,34.7,35.0,9.193,1.93,-11.963,-6.155,-14.665,-8.35,-3.135,26.97,0.0,277.34,,285.0,285.0,-10.283,3.391,-3.341,23.304
4909.5,3.693,0.89,-35.209,1.817,9.295,4.043,32.949,3.696,-21.525,-2.722,0.0,34.7,35.0,9.193,1.93,-11.993,-6.04,-14.711,-8.161,-3.135,26.97,0.0,276.74,,285.0,285.0,-10.283,3.391,-3.33,23.336
4910.0,3.693,0.89,-35.209,1.817,9.295,4.043,32.949,3.696,-21.525,-2.722,0.0,34.7,35.0,9.193,1.93,-11.953,-6.012,-14.755,-8.163,-3.135,26.97,0.0,276.74,,285.0,285.0,-10.226,3.396,-3.33,23.336
4910.5,3.693,0.89,-35.209,1.817,9.295,4.043,32.949,3.696,-21.525,-2.722,0.0,34.7,35.0,9.193,1.93,-11.935,-6.062,-14.716,-8.235,-3.135,26.97,0.0,278.04,,285.0,285.0,-10.221,3.401,-3.32,23.302
4911.0,3.693,0.89,-35.209,1.817,9.295,4.043,32.949,3.696,-21.525,-2.722,0.0,34.7,35.0,9.193,1.93,-11.861,-6.08,-14.643,-8.251,-3.135,26.97,0.0,278.04,,285.0,285.0,-10.237,3.406,-3.329,23.357
4911.5,3.693,0.89,-35.209,1.817,9.295,4.056,32.946,3.647,-21.51,-2.698,0.0,34.722,35.009,9.193,1.93,-11.959,-6.088,-14.642,-8.243,-3.129,26.972,0.0,278.84,,285.0,285.0,-10.209,3.411,-3.32,23.423
4912.0,3.693,0.89,-35.209,1.817,9.295,4.056,32.946,3.647,-21.51,-2.698,0.0,34.7,35.0,9.193,1.93,-11.964,-6.015,-14.704,-8.152,-3.129,26.972,0.0,278.84,,285.0,285.0,-10.233,3.415,-3.324,23.425
4912.5,3.693,0.89,-35.209,1.817,9.295,4.056,32.946,3.647,-21.51,-2.698,0.0,34.7,35.0,9.193,1.93,-11.964,-6.015,-14.704,-8.152,-3.129,26.972,0.0,278.34,,285.0,285.0,-10.209,3.424,-3.324,23.425
4913.0,3.192,0.761,-35.209,1.89,9.213,4.056,32.946,3.647,-21.51,-2.698,0.0,34.7,35.0,9.204,1.964,-11.977,-5.984,-14.795,-8.106,-3.129,26.972,0.0,278.34,,285.0,285.0,-10.209,3.424,-3.289,23.316
4913.5,3.192,0.761,-35.209,1.89,9.213,4.056,32.946,3.647,-21.51,-2.698,0.0,34.7,35.0,9.204,1.964,-11.983,-6.051,-14.765,-8.268,-3.129,26.972,0.0,278.34,,285.0,285.0,-10.215,3.42,-3.289,23.316
4914.0,3.192,0.761,-35.209,1.89,9.213,4.056,32.946,3.647,-21.51,-2.698,0.0,34.7,35.0,9.204,1.964,-11.9,-6.103,-14.637,-8.289,-3.129,26.972,0.0,278.34,,285.0,285.0,-10.266,3.413,-3.327,23.446
4914.5,3.192,0.761,-35.209,1.89,9.213,4.056,32.946,3.647,-21.51,-2.698,0.0,34.7,35.0,9.204,1.964,-11.947,-6.047,-14.698,-8.217,-3.129,26.972,0.0,278.14,,285.0,285.0,-10.232,3.413,-3.328,23.436
4915.0,3.192,0.761,-35.209,1.89,9.213,4.047,32.928,3.697,-21.494,-2.705,0.0,34.716,34.969,9.204,1.964,-11.947,-6.047,-14.698,-8.217,-3.13,26.975,0.0,278.14,,285.0,285.0,-10.227,3.409,-3.321,23.423
4915.5,3.192,0.761,-35.209,1.89,9.213,4.047,32.928,3.697,-21.494,-2.705,0.0,34.7,35.0,9.204,1.964,-11.996,-5.991,-14.828,-8.12,-3.13,26.975,0.0,279.04,,285.0,285.0,-10.227,3.406,-3.307,23.42
4916.0,3.192,0.761,-35.209,1.89,9.213,4.047,32.928,3.697,-21.494,-2.705,0.0,34.7,35.0,9.204,1.964,-12.099,-6.062,-14.879,-8.303,-3.13,26.975,0.0,279.04,,285.0,285.0,-10.234,3.402,-3.308,23.289
4916.5,3.835,0.884,-35.209,1.856,9.215,4.047,32.928,3.697,-21.494,-2.705,0.0,34.7,35.0,9.188,1.879,-12.051,-6.16,-14.766,-8.409,-3.13,26.975,0.0,277.54,,285.0,285.0,-10.336,3.399,-3.342,23.155
4917.0,3.835,0.884,-35.209,1.856,9.215,4.047,32.928,3.697,-21.494,-2.705,0.0,34.7,35.0,9.188,1.879,-12.009,-6.141,-14.718,-8.299,-3.13,26.975,0.0,277.54,,285.0,285.0,-10.347,3.406,-3.352,23.023
4917.5,3.835,0.884,-35.209,1.856,9.215,4.047,32.928,3.697,-21.494,-2.705,0.0,34.7,35.0,9.188,1.879,-12.042,-6.076,-14.738,-8.231,-3.13,26.975,0.0,277.84,,285.0,285.0,-10.292,3.413,-3.349,22.939
4918.0,3.835,0.884,-35.209,1.856,9.215,4.047,32.928,3.697,-21.494,-2.705,0.0,34.7,35.0,9.188,1.879,-11.998,-6.008,-14.8,-8.121,-3.13,26.975,0.0,278.14,,285.0,285.0,-10.232,3.427,-3.339,22.898
4918.5,3.835,0.884,-35.209,1.856,9.215,4.046,32.949,3.713,-21.469,-2.711,0.0,34.701,34.998,9.188,1.879,-12.044,-6.03,-14.868,-8.197,-3.139,26.963,0.0,278.14,,285.0,285.0,-10.232,3.427,-3.318,22.858
4919.0,3.835,0.884,-35.209,1.856,9.215,4.046,32.949,3.713,-21.469,-2.711,0.0,34.7,35.0,9.188,1.879,-12.049,-6.129,-14.817,-8.344,-3.139,26.963,0.0,278.14,,285.0,285.0,-10.285,3.433,-3.331,22.821
4919.5,3.835,0.884,-35.209,1.856,9.215,4.046,32.949,3.713,-21.469,-2.711,0.0,34.7,35.0,9.188,1.879,-11.987,-6.135,-14.733,-8.37,-3.139,26.963,0.0,278.34,,285.0,285.0,-10.335,3.44,-3.357,22.786
4920.0,3.548,0.849,-35.209,1.868,9.251,4.046,32.949,3.713,-21.469,-2.711,0.0,34.7,35.0,9.043,1.855,-11.987,-6.135,-14.733,-8.37,-3.139,26.963,0.0,278.34,,285.0,285.0,-10.306,3.446,-3.369,22.782
4920.5,3.548,0.849,-35.209,1.868,9.251,4.046,32.949,3.713,-21.469,-2.711,0.0,34.7,35.0,9.043,1.855,-12.051,-6.101,-14.77,-8.237,-3.139,26.963,0.0,277.24,,285.0,285.0,-10.306,3.448,-3.347,22.777
4921.0,3.548,0.849,-35.209,1.868,9.251,4.046,32.949,3.713,-21.469,-2.711,0.0,34.7,35.0,9.043,1.855,-12.048,-6.066,-14.818,-8.171,-3.139,26.963,0.0,277.24,,285.0,285.0,-10.29,3.45,-3.35,22.781
4921.5,3.548,0.849,-35.209,1.868,9.251,4.046,32.949,3.713,-21.469,-2.711,0.0,34.7,35.0,9.043,1.855,-12.083,-6.039,-14.877,-8.222,-3.139,26.963,0.0,277.34,,285.0,285.0,-10.276,3.451,-3.375,22.79
4922.0,3.548,0.849,-35.209,1.868,9.251,4.046,32.949,3.713,-21.469,-2.711,0.0,34.7,35.0,9.043,1.855,-12.04,-6.171,-14.759,-8.429,-3.139,26.963,0.0,277.34,,285.0,285.0,-10.305,3.453,-3.402,22.755
4922.5,3.548,0.849,-35.209,1.868,9.251,4.05,32.945,3.664,-21.461,-2.709,0.0,34.711,34.938,9.043,1.855,-12.012,-6.178,-14.72,-8.381,-3.136,26.959,0.0,278.44,,285.0,285.0,-10.35,3.455,-3.377,22.757
4923.0,3.548,0.849,-35.209,1.868,9.251,4.05,32.945,3.664,-21.461,-2.709,0.0,34.7,34.9,9.043,1.855,-12.012,-6.118,-14.754,-8.274,-3.136,26.959,0.0,278.44,,285.0,285.0,-10.323,3.456,-3.38,22.733
4923.5,3.548,0.849,-35.209,1.868,9.251,4.05,32.945,3.664,-21.461,-2.709,0.0,34.7,34.9,9.043,1.855,-12.056,-6.069,-14.796,-8.182,-3.136,26.959,0.0,277.84,,285.0,285.0,-10.29,3.458,-3.358,22.723
4924.0,3.053,0.765,-34.669,1.871,9.22,4.05,32.945,3.664,-21.461,-2.709,0.0,34.7,34.9,9.233,1.704,-12.046,-6.027,-14.838,-8.146,-3.136,26.959,0.0,277.84,,285.0,285.0,-10.276,3.459,-3.349,22.696
4924.5,3.053,0.765,-34.669,1.871,9.22,4.05,32.945,3.664,-21.461,-2.709,0.0,34.7,34.9,9.233,1.704,-12.105,-6.07,-14.914,-8.294,-3.136,26.959,0.0,277.24,,285.0,285.0,-10.264,3.452,-3.349,22.696
4925.0,3.053,0.765,-34.669,1.871,9.22,4.05,32.945,3.664,-21.461,-2.709,0.0,34.7,34.9,9.233,1.704,-12.04,-6.163,-14.808,-8.417,-3.136,26.959,0.0,277.24,,285.0,285.0,-10.346,3.446,-3.364,22.691
4925.5,3.053,0.765,-34.669,1.871,9.22,4.05,32.945,3.664,-21.461,-2.709,0.0,34.7,34.9,9.233,1.704,-12.095,-6.15,-14.838,-8.346,-3.136,26.959,0.0,277.94,,285.0,285.0,-10.357,3.439,-3.388,22.669
4926.0,3.053,0.765,-34.669,1.871,9.22,4.068,32.918,3.705,-21.448,-2.712,0.0,34.698,34.902,9.233,1.704,-12.091,-6.119,-14.88,-8.245,-3.143,26.943,0.0,277.94,,285.0,285.0,-10.357,3.433,-3.38,22.652
4926.5,3.053,0.765,-34.669,1.871,9.22,4.068,32.918,3.705,-21.448,-2.712,0.0,34.7,34.9,9.233,1.704,-12.128,-6.073,-14.925,-8.198,-3.143,26.943,0.0,276.64,,285.0,285.0,-10.334,3.427,-3.369,22.6
4927.0,3.053,0.765,-34.669,1.871,9.22,4.068,32.918,3.705,-21.448,-2.712,0.0,34.7,34.9,9.233,1.704,-12.112,-6.099,-14.948,-8.267,-3.143,26.943,0.0,276.64,,285.0,285.0,-10.331,3.421,-3.38,22.62
4927.5,3.383,0.883,-33.503,1.898,9.124,4.068,32.918,3.705,-21.448,-2.712,0.0,34.7,34.9,9.374,1.878,-12.157,-6.187,-14.881,-8.391,-3.143,26.943,0.0,277.14,,285.0,285.0,-10.357,3.415,-3.422,22.604
4928.0,3.383,0.883,-33.503,1.898,9.124,4.068,32.918,3.705,-21.448,-2.712,0.0,34.7,34.9,9.374,1.878,-12.051,-6.175,-14.817,-8.355,-3.143,26.943,0.0,277.34,,285.0,285.0,-10.349,3.414,-3.394,22.606
4928.5,3.383,0.883,-33.503,1.898,9.124,4.068,32.918,3.705,-21.448,-2.712,0.0,34.7,34.9,9.374,1.878,-12.12,-6.132,-14.878,-8.289,-3.143,26.943,0.0,277.34,,285.0,285.0,-10.349,3.414,-3.394,22.606
4929.0,3.383,0.883,-33.503,1.898,9.124,4.068,32.918,3.705,-21.448,-2.712,0.0,34.7,34.9,9.374,1.878,-12.139,-6.087,-14.931,-8.254,-3.143,26.943,0.0,277.34,,285.0,285.0,-10.355,3.413,-3.4,22.514
4929.5,3.383,0.883,-33.503,1.898,9.124,4.064,32.947,3.747,-21.425,-2.686,0.0,34.695,34.967,9.374,1.878,-12.143,-6.09,-14.952,-8.25,-3.138,26.944,0.0,277.24,,285.0,285.0,-10.353,3.413,-3.383,22.508
4930.0,3.383,0.883,-33.503,1.898,9.124,4.064,32.947,3.747,-21.425,-2.686,0.0,34.7,35.0,9.374,1.878,-12.178,-6.15,-14.902,-8.377,-3.138,26.944,0.0,277.24,,285.0,285.0,-10.359,3.412,-3.419,22.523
4930.5,3.54,0.91,-34.437,1.903,9.143,4.064,32.947,3.747,-21.425,-2.686,0.0,34.7,35.0,9.35,1.901,-12.116,-6.202,-14.864,-8.362,-3.138,26.944,0.0,277.54,,285.0,285.0,-10.402,3.412,-3.41,22.503
4931.0,3.54,0.91,-34.437,1.903,9.143,4.064,32.947,3.747,-21.425,-2.686,0.0,34.7,35.0,9.35,1.901,-12.137,-6.173,-14.896,-8.285,-3.138,26.944,0.0,277.54,,285.0,285.0,-10.386,3.414,-3.432,22.484
4931.5,3.54,0.91,-34.437,1.903,9.143,4.064,32.947,3.747,-21.425,-2.686,0.0,34.7,35.0,9.35,1.901,-12.137,-6.117,-14.934,-8.235,-3.138,26.944,0.0,278.04,,285.0,285.0,-10.373,3.416,-3.416,22.492
4932.0,3.54,0.91,-34.437,1.903,9.143,4.064,32.947,3.747,-21.425,-2.686,0.0,34.7,35.0,9.35,1.901,-12.126,-6.116,-14.981,-8.271,-3.138,26.944,0.0,278.04,,285.0,285.0,-10.356,3.418,-3.412,22.489
4932.5,3.54,0.91,-34.437,1.903,9.143,4.1,32.97,3.708,-21.412,-2.708,0.0,34.697,34.963,9.35,1.901,-12.171,-6.159,-14.965,-8.383,-3.141,26.958,0.0,276.94,,285.0,285.0,-10.373,3.42,-3.421,22.486
4933.0,3.54,0.91,-34.437,1.903,9.143,4.1,32.97,3.708,-21.412,-2.708,0.0,34.7,35.0,9.35,1.901,-12.106,-6.208,-14.869,-8.397,-3.141,26.958,0.0,276.94,,285.0,285.0,-10.42,3.422,-3.447,22.523
4933.5,3.54,0.91,-34.437,1.903,9.143,4.1,32.97,3.708,-21.412,-2.708,0.0,34.7,35.0,9.35,1.901,-12.038,-6.236,-14.81,-8.396,-3.141,26.958,0.0,277.64,,285.0,285.0,-10.395,3.424,-3.43,22.527
4934.0,3.403,0.917,-34.024,1.934,9.135,4.1,32.97,3.708,-21.412,-2.708,0.0,34.7,35.0,9.255,1.758,-12.104,-6.135,-14.886,-8.24,-3.141,26.958,0.0,277.64,,285.0,285.0,-10.37,3.426,-3.436,22.523
4934.5,3.403,0.917,-34.024,1.934,9.135,4.1,32.97,3.708,-21.412,-2.708,0.0,34.7,35.0,9.255,1.758,-12.087,-6.08,-14.925,-8.166,-3.141,26.958,0.0,278.04,,285.0,285.0,-10.341,3.425,-3.42,22.575
4935.0,3.403,0.917,-34.024,1.934,9.135,4.1,32.97,3.708,-21.412,-2.708,0.0,34.7,35.0,9.255,1.758,-12.09,-6.063,-14.951,-8.193,-3.141,26.958,0.0,278.04,,285.0,285.0,-10.315,3.425,-3.415,22.644
4935.5,3.403,0.917,-34.024,1.934,9.135,4.1,32.97,3.708,-21.412,-2.708,0.0,34.7,35.0,9.255,1.758,-12.153,-6.141,-14.951,-8.371,-3.141,26.958,0.0,278.04,,285.0,285.0,-10.324,3.425,-3.403,22.67
4936.0,3.403,0.917,-34.024,1.934,9.135,4.11,32.979,3.725,-21.411,-2.725,0.0,34.687,34.882,9.255,1.758,-12.106,-6.231,-14.867,-8.428,-3.138,26.944,0.0,278.04,,285.0,285.0,-10.404,3.424,-3.415,22.685
4936.5,3.403,0.917,-34.024,1.934,9.135,4.11,32.979,3.725,-21.411,-2.725,0.0,34.7,34.9,9.255,1.758,-12.099,-6.206,-14.85,-8.39,-3.138,26.944,0.0,277.34,,285.0,285.0,-10.408,3.424,-3.445,22.771
4937.0,3.599,0.903,-35.209,1.876,9.19,4.11,32.979,3.725,-21.411,-2.725,0.0,34.7,34.9,9.255,2.08,-12.151,-6.175,-14.886,-8.315,-3.138,26.944,0.0,277.34,,285.0,285.0,-10.386,3.424,-3.437,22.802
4937.5,3.599,0.903,-35.209,1.876,9.19,4.11,32.979,3.725,-21.411,-2.725,0.0,34.7,34.9,9.255,2.08,-12.148,-6.12,-15.006,-8.24,-3.138,26.944,0.0,277.94,,285.0,285.0,-10.382,3.426,-3.428,22.814
4938.0,3.599,0.903,-35.209,1.876,9.19,4.11,32.979,3.725,-21.411,-2.725,0.0,34.7,34.9,9.255,2.08,-12.161,-6.14,-15.018,-8.287,-3.138,26.944,0.0,277.94,,285.0,285.0,-10.378,3.429,-3.414,22.837
4938.5,3.599,0.903,-35.209,1.876,9.19,4.11,32.979,3.725,-21.411,-2.725,0.0,34.7,34.9,9.255,2.08,-12.171,-6.187,-15.014,-8.412,-3.138,26.944,0.0,278.14,,285.0,285.0,-10.402,3.432,-3.421,22.841
4939.0,3.599,0.903,-35.209,1.876,9.19,4.08,32.963,3.72,-21.417,-2.716,0.0,34.683,34.873,9.255,2.08,-12.143,-6.255,-14.943,-8.458,-3.142,26.949,0.0,278.14,,285.0,285.0,-10.446,3.435,-3.439,22.82
4939.5,3.599,0.903,-35.209,1.876,9.19,4.08,32.963,3.72,-21.417,-2.716,0.0,34.7,34.9,9.255,2.08,-12.202,-6.243,-14.953,-8.43,-3.142,26.949,0.0,278.54,,285.0,285.0,-10.45,3.437,-3.45,22.808
4940.0,3.599,0.903,-35.209,1.876,9.19,4.08,32.963,3.72,-21.417,-2.716,0.0,34.7,34.9,9.255,2.08,-12.224,-6.209,-14.985,-8.36,-3.142,26.949,0.0,278.54,,285.0,285.0,-10.457,3.44,-3.449,22.76
4940.5,3.022,0.71,-35.209,1.882,9.233,4.08,32.963,3.72,-21.417,-2.716,0.0,34.7,34.9,9.118,1.949,-12.213,-6.181,-15.059,-8.279,-3.142,26.949,0.0,278.74,,285.0,285.0,-10.444,3.443,-3.454,22.742
4941.0,3.022,0.71,-35.209,1.882,9.233,4.08,32.963,3.72,-21.417,-2.716,0.0,34.7,34.9,9.118,1.949,-12.252,-6.255,-15.073,-8.475,-3.142,26.949,0.0,278.74,,285.0,285.0,-10.433,3.436,-3.452,22.729
4941.5,3.022,0.71,-35.209,1.882,9.233,4.08,32.963,3.72,-21.417,-2.716,0.0,34.7,34.9,9.118,1.949,-12.188,-6.304,-14.958,-8.514,-3.142,26.949,0.0,277.44,,285.0,285.0,-10.514,3.429,-3.463,22.74
4942.0,3.022,0.71,-35.209,1.882,9.233,4.08,32.963,3.72,-21.417,-2.716,0.0,34.7,34.9,9.118,1.949,-12.192,-6.279,-14.967,-8.447,-3.142,26.949,0.0,277.44,,285.0,285.0,-10.491,3.422,-3.497,22.72
4942.5,3.022,0.71,-35.209,1.882,9.233,4.072,32.941,3.708,-21.413,-2.719,0.0,34.684,34.867,9.118,1.949,-12.226,-6.245,-14.989,-8.397,-3.138,26.955,0.0,278.24,,285.0,285.0,-10.471,3.416,-3.482,22.722
4943.0,3.022,0.71,-35.209,1.882,9.233,4.072,32.941,3.708,-21.413,-2.719,0.0,34.7,34.9,9.118,1.949,-12.199,-6.201,-15.032,-8.355,-3.138,26.955,0.0,278.24,,285.0,285.0,-10.464,3.409,-3.481,22.687
4943.5,2.29,0.661,-33.958,1.921,9.163,4.072,32.941,3.708,-21.413,-2.719,0.0,34.7,34.9,9.296,1.863,-12.245,-6.171,-15.078,-8.317,-3.138,26.955,0.0,277.84,,285.0,285.0,-10.447,3.403,-3.474,22.651
4944.0,2.29,0.661,-33.958,1.921,9.163,4.072,32.941,3.708,-21.413,-2.719,0.0,34.7,34.9,9.296,1.863,-12.271,-6.229,-15.103,-8.406,-3.138,26.955,0.0,277.84,,285.0,285.0,-10.453,3.385,-3.487,22.637
4944.5,2.29,0.661,-33.958,1.921,9.163,4.072,32.941,3.708,-21.413,-2.719,0.0,34.7,34.9,9.296,1.863,-12.213,-6.29,-15.016,-8.485,-3.138,26.955,0.0,278.54,,285.0,285.0,-10.502,3.367,-3.502,22.582
4945.0,2.29,0.661,-33.958,1.921,9.163,4.072,32.941,3.708,-21.413,-2.719,0.0,34.7,34.9,9.296,1.863,-12.226,-6.281,-15.033,-8.44,-3.138,26.955,0.0,278.54,,285.0,285.0,-10.501,3.349,-3.52,22.558
4945.5,2.29,0.661,-33.958,1.921,9.163,4.083,32.943,3.726,-21.395,-2.708,0.0,34.686,34.952,9.296,1.863,-12.277,-6.248,-15.049,-8.409,-3.132,26.957,0.0,278.64,,285.0,285.0,-10.495,3.332,-3.501,22.514
4946.0,2.29,0.661,-33.958,1.921,9.163,4.083,32.943,3.726,-21.395,-2.708,0.0,34.7,35.0,9.296,1.863,-12.278,-6.213,-15.087,-8.34,-3.132,26.957,0.0,278.64,,285.0,285.0,-10.496,3.315,-3.509,22.471
4946.5,2.29,0.661,-33.958,1.921,9.163,4.083,32.943,3.726,-21.395,-2.708,0.0,34.7,35.0,9.296,1.863,-12.28,-6.218,-15.118,-8.382,-3.132,26.957,0.0,277.64,,285.0,285.0,-10.479,3.298,-3.497,22.528
4947.0,3.176,0.798,-34.595,1.898,9.19,4.083,32.943,3.726,-21.395,-2.708,0.0,34.7,35.0,9.343,1.949,-12.261,-6.279,-15.106,-8.468,-3.132,26.957,0.0,277.64,,285.0,285.0,-10.499,3.281,-3.514,22.555
4947.5,3.176,0.798,-34.595,1.898,9.19,4.083,32.943,3.726,-21.395,-2.708,0.0,34.7,35.0,9.343,1.949,-12.227,-6.316,-15.031,-8.542,-3.132,26.957,0.0,278.04,,285.0,285.0,-10.529,3.28,-3.518,22.588
4948.0,3.176,0.798,-34.595,1.898,9.19,4.083,32.943,3.726,-21.395,-2.708,0.0,34.7,35.0,9.343,1.949,-12.27,-6.276,-15.056,-8.436,-3.132,26.957,0.0,278.04,,285.0,285.0,-10.529,3.278,-3.538,22.658
4948.5,3.176,0.798,-34.595,1.898,9.19,4.083,32.943,3.726,-21.395,-2.708,0.0,34.7,35.0,9.343,1.949,-12.276,-6.229,-15.08,-8.371,-3.132,26.957,0.0,278.34,,285.0,285.0,-10.509,3.276,-3.514,22.724
4949.0,3.176,0.798,-34.595,1.898,9.19,4.072,32.94,3.751,-21.388,-2.704,0.0,34.676,34.876,9.343,1.949,-12.275,-6.237,-15.13,-8.37,-3.135,26.95,0.0,278.34,,285.0,285.0,-10.489,3.275,-3.518,22.785
4949.5,3.176,0.798,-34.595,1.898,9.19,4.072,32.94,3.751,-21.388,-2.704,0.0,34.7,34.9,9.343,1.949,-12.334,-6.272,-15.142,-8.477,-3.135,26.95,0.0,277.84,,285.0,285.0,-10.503,3.273,-3.514,22.766
4950.0,3.002,0.83,-34.171,1.895,9.191,4.072,32.94,3.751,-21.388,-2.704,0.0,34.7,34.9,9.315,1.88,-12.373,-6.389,-15.09,-8.616,-3.135,26.95,0.0,277.84,,285.0,285.0,-10.556,3.271,-3.556,22.773
4950.5,3.002,0.83,-34.171,1.895,9.191,4.072,32.94,3.751,-21.388,-2.704,0.0,34.7,34.9,9.315,1.88,-12.275,-6.373,-15.039,-8.563,-3.135,26.95,0.0,277.04,,285.0,285.0,-10.617,3.267,-3.571,22.853
4951.0,3.002,0.83,-34.171,1.895,9.191,4.072,32.94,3.751,-21.388,-2.704,0.0,34.7,34.9,9.315,1.88,-12.258,-6.332,-15.022,-8.471,-3.135,26.95,0.0,277.04,,285.0,285.0,-10.563,3.263,-3.546,22.874
4951.5,3.002,0.83,-34.171,1.895,9.191,4.072,32.94,3.751,-21.388,-2.704,0.0,34.7,34.9,9.315,1.88,-12.273,-6.212,-15.1,-8.327,-3.135,26.95,0.0,277.34,,285.0,285.0,-10.521,3.258,-3.541,22.911
4952.0,3.002,0.83,-34.171,1.895,9.191,4.047,32.95,3.707,-21.373,-2.716,0.0,34.66,34.807,9.315,1.88,-12.28,-6.227,-15.145,-8.39,-3.144,26.948,0.0,277.34,,285.0,285.0,-10.478,3.254,-3.538,22.956
4952.5,3.002,0.83,-34.171,1.895,9.191,4.047,32.95,3.707,-21.373,-2.716,0.0,34.7,34.8,9.315,1.88,-12.25,-6.319,-15.084,-8.49,-3.144,26.948,0.0,278.34,,285.0,285.0,-10.51,3.25,-3.54,22.979
4953.0,3.814,0.936,-35.209,1.803,9.229,4.047,32.95,3.707,-21.373,-2.716,0.0,34.7,34.8,9.235,2.026,-12.194,-6.372,-14.986,-8.568,-3.144,26.948,0.0,278.34,,285.0,285.0,-10.536,3.246,-3.57,22.966
4953.5,3.814,0.936,-35.209,1.803,9.229,4.047,32.95,3.707,-21.373,-2.716,0.0,34.7,34.8,9.235,2.026,-12.228,-6.34,-14.995,-8.495,-3.144,26.948,0.0,277.64,,285.0,285.0,-10.53,3.255,-3.574,22.878
4954.0,3.814,0.936,-35.209,1.803,9.229,4.047,32.95,3.707,-21.373,-2.716,0.0,34.7,34.8,9.235,2.026,-12.291,-6.278,-15.022,-8.404,-3.144,26.948,0.0,277.64,,285.0,285.0,-10.514,3.264,-3.535,22.774
4954.5,3.814,0.936,-35.209,1.803,9.229,4.047,32.95,3.707,-21.373,-2.716,0.0,34.7,34.8,9.235,2.026,-12.235,-6.237,-15.07,-8.349,-3.144,26.948,0.0,277.94,,285.0,285.0,-10.499,3.273,-3.534,22.719
4955.0,3.814,0.936,-35.209,1.803,9.229,4.047,32.95,3.707,-21.373,-2.716,0.0,34.7,34.8,9.235,2.026,-12.31,-6.304,-15.123,-8.492,-3.144,26.948,0.0,277.94,,285.0,285.0,-10.473,3.282,-3.543,22.668
4955.5,3.814,0.936,-35.209,1.803,9.229,4.052,32.987,3.725,-21.361,-2.719,0.0,34.673,34.818,9.235,2.026,-12.271,-6.384,-15.066,-8.646,-3.138,26.948,0.0,277.64,,285.0,285.0,-10.557,3.291,-3.575,22.662
4956.0,3.814,0.936,-35.209,1.803,9.229,4.052,32.987,3.725,-21.361,-2.719,0.0,34.7,34.8,9.235,2.026,-12.299,-6.391,-15.037,-8.595,-3.138,26.948,0.0,277.64,,285.0,285.0,-10.592,3.299,-3.587,22.698
4956.5,3.139,0.789,-35.185,1.902,9.18,4.052,32.987,3.725,-21.361,-2.719,0.0,34.7,34.8,9.196,1.796,-12.315,-6.324,-15.051,-8.483,-3.138,26.948,0.0,277.94,,285.0,285.0,-10.58,3.308,-3.559,22.709
4957.0,3.139,0.789,-35.185,1.902,9.18,4.052,32.987,3.725,-21.361,-2.719,0.0,34.7,34.8,9.196,1.796,-12.277,-6.272,-15.073,-8.383,-3.138,26.948,0.0,277.94,,285.0,285.0,-10.543,3.305,-3.552,22.759
4957.5,3.139,0.789,-35.185,1.902,9.18,4.052,32.987,3.725,-21.361,-2.719,0.0,34.7,34.8,9.196,1.796,-12.29,-6.247,-15.12,-8.377,-3.138,26.948,0.0,277.04,,285.0,285.0,-10.501,3.302,-3.557,22.799
4958.0,3.139,0.789,-35.185,1.902,9.18,4.052,32.987,3.725,-21.361,-2.719,0.0,34.7,34.8,9.196,1.796,-12.329,-6.332,-15.109,-8.492,-3.138,26.948,0.0,277.04,,285.0,285.0,-10.508,3.3,-3.577,22.811
4958.5,3.139,0.789,-35.185,1.902,9.18,4.076,32.966,3.703,-21.369,-2.723,0.0,34.669,34.747,9.196,1.796,-12.26,-6.36,-15.002,-8.552,-3.147,26.952,0.0,277.94,,285.0,285.0,-10.565,3.297,-3.578,22.813
4959.0,3.139,0.789,-35.185,1.902,9.18,4.076,32.966,3.703,-21.369,-2.723,0.0,34.7,34.7,9.196,1.796,-12.297,-6.313,-15.067,-8.47,-3.147,26.952,0.0,277.94,,285.0,285.0,-10.544,3.295,-3.576,22.81
4959.5,2.947,0.726,-35.028,1.93,9.224,4.076,32.966,3.703,-21.369,-2.723,0.0,34.7,34.7,9.198,1.783,-12.292,-6.286,-15.079,-8.372,-3.147,26.952,0.0,277.64,,285.0,285.0,-10.537,3.292,-3.559,22.837
4960.0,2.947,0.726,-35.028,1.93,9.224,4.076,32.966,3.703,-21.369,-2.723,0.0,34.7,34.7,9.198,1.783,-12.277,-6.24,-15.127,-8.346,-3.147,26.952,0.0,277.64,,285.0,285.0,-10.507,3.286,-3.586,22.854
4960.5,2.947,0.726,-35.028,1.93,9.224,4.076,32.966,3.703,-21.369,-2.723,0.0,34.7,34.7,9.198,1.783,-12.326,-6.311,-15.14,-8.502,-3.147,26.952,0.0,278.44,,285.0,285.0,-10.498,3.281,-3.583,22.865
4961.0,2.947,0.726,-35.028,1.93,9.224,4.076,32.966,3.703,-21.369,-2.723,0.0,34.7,34.7,9.198,1.783,-12.249,-6.37,-15.064,-8.637,-3.147,26.952,0.0,278.44,,285.0,285.0,-10.569,3.275,-3.617,22.869
4961.5,2.947,0.726,-35.028,1.93,9.224,4.076,32.966,3.703,-21.369,-2.723,0.0,34.7,34.7,9.198,1.783,-12.284,-6.425,-15.0,-8.621,-3.147,26.952,0.0,278.24,,285.0,285.0,-10.58,3.27,-3.594,22.879
4962.0,2.947,0.726,-35.028,1.93,9.224,4.06,32.935,3.708,-21.362,-2.71,0.0,34.674,34.791,9.198,1.783,-12.274,-6.299,-15.054,-8.408,-3.134,26.95,0.0,278.24,,285.0,285.0,-10.583,3.265,-3.603,22.886
4962.5,2.947,0.726,-35.028,1.93,9.224,4.06,32.935,3.708,-21.362,-2.71,0.0,34.7,34.8,9.198,1.783,-12.266,-6.269,-15.092,-8.358,-3.134,26.95,0.0,278.34,,285.0,285.0,-10.509,3.259,-3.584,22.814
4963.0,2.552,0.687,-33.873,1.967,9.148,4.06,32.935,3.708,-21.362,-2.71,0.0,34.7,34.8,9.313,1.761,-12.29,-6.272,-15.153,-8.47,-3.134,26.95,0.0,278.34,,285.0,285.0,-10.496,3.254,-3.564,22.779
4963.5,2.552,0.687,-33.873,1.967,9.148,4.06,32.935,3.708,-21.362,-2.71,0.0,34.7,34.8,9.313,1.761,-12.289,-6.361,-15.083,-8.541,-3.134,26.95,0.0,277.54,,285.0,285.0,-10.546,3.243,-3.584,22.775
4964.0,2.552,0.687,-33.873,1.967,9.148,4.06,32.935,3.708,-21.362,-2.71,0.0,34.7,34.8,9.313,1.761,-12.182,-6.383,-15.004,-8.575,-3.134,26.95,0.0,277.54,,285.0,285.0,-10.568,3.231,-3.594,22.811
4964.5,2.552,0.687,-33.873,1.967,9.148,4.06,32.935,3.708,-21.362,-2.71,0.0,34.7,34.8,9.313,1.761,-12.223,-6.329,-14.97,-8.493,-3.134,26.95,0.0,277.74,,285.0,285.0,-10.536,3.22,-3.594,22.833
4965.0,2.552,0.687,-33.873,1.967,9.148,4.078,32.948,3.739,-21.318,-2.688,0.0,34.678,34.79,9.313,1.761,-12.241,-6.297,-15.031,-8.422,-3.12,26.959,0.0,277.74,,285.0,285.0,-10.504,3.209,-3.588,22.819
4965.5,2.552,0.687,-33.873,1.967,9.148,4.078,32.948,3.739,-21.318,-2.688,0.0,34.7,34.8,9.313,1.761,-12.27,-6.254,-15.123,-8.408,-3.12,26.959,0.0,278.14,,285.0,285.0,-10.498,3.199,-3.584,22.816
4966.0,3.02,0.71,-35.209,1.863,9.209,4.078,32.948,3.739,-21.318,-2.688,0.0,34.7,34.8,9.221,1.949,-12.292,-6.331,-15.079,-8.562,-3.12,26.959,0.0,278.14,,285.0,285.0,-10.514,3.188,-3.573,22.747
4966.5,3.02,0.71,-35.209,1.863,9.209,4.078,32.948,3.739,-21.318,-2.688,0.0,34.7,34.8,9.221,1.949,-12.22,-6.387,-14.998,-8.613,-3.12,26.959,0.0,278.44,,285.0,285.0,-10.566,3.185,-3.604,22.739
4967.0,3.02,0.71,-35.209,1.863,9.209,4.078,32.948,3.739,-21.318,-2.688,0.0,34.7,34.8,9.221,1.949,-12.27,-6.367,-14.97,-8.571,-3.12,26.959,0.0,278.44,,285.0,285.0,-10.554,3.182,-3.59,22.697
4967.5,3.02,0.71,-35.209,1.863,9.209,4.078,32.948,3.739,-21.318,-2.688,0.0,34.7,34.8,9.221,1.949,-12.26,-6.315,-14.956,-8.456,-3.12,26.959,0.0,278.64,,285.0,285.0,-10.544,3.18,-3.593,22.659
4968.0,3.02,0.71,-35.209,1.863,9.209,4.078,32.948,3.739,-21.318,-2.688,0.0,34.7,34.8,9.221,1.949,-12.237,-6.254,-14.998,-8.377,-3.12,26.959,0.0,278.64,,285.0,285.0,-10.497,3.177,-3.573,22.636
4968.5,3.02,0.71,-35.209,1.863,9.209,4.047,32.963,3.751,-21.309,-2.7,0.0,34.68,34.797,9.221,1.949,-12.213,-6.219,-15.054,-8.374,-3.134,26.956,0.0,278.34,,285.0,285.0,-10.466,3.175,-3.558,22.653
4969.0,3.02,0.71,-35.209,1.863,9.209,4.047,32.963,3.751,-21.309,-2.7,0.0,34.7,34.8,9.221,1.949,-12.153,-6.355,-14.956,-8.518,-3.134,26.956,0.0,278.34,,285.0,285.0,-10.465,3.172,-3.581,22.672
4969.5,3.643,0.88,-35.209,1.849,9.18,4.047,32.963,3.751,-21.309,-2.7,0.0,34.7,34.8,9.129,1.914,-12.134,-6.334,-14.89,-8.499,-3.134,26.956,0.0,277.94,,285.0,285.0,-10.495,3.17,-3.572,22.661
4970.0,3.643,0.88,-35.209,1.849,9.18,4.047,32.963,3.751,-21.309,-2.7,0.0,34.7,34.8,9.129,1.914,-12.176,-6.277,-14.904,-8.411,-3.134,26.956,0.0,277.94,,285.0,285.0,-10.464,3.177,-3.593,22.647
4970.5,3.643,0.88,-35.209,1.849,9.18,4.047,32.963,3.751,-21.309,-2.7,0.0,34.7,34.8,9.129,1.914,-12.201,-6.254,-14.935,-8.35,-3.134,26.956,0.0,277.54,,285.0,285.0,-10.442,3.185,-3.565,22.654
4971.0,3.643,0.88,-35.209,1.849,9.18,4.047,32.963,3.751,-21.309,-2.7,0.0,34.7,34.8,9.129,1.914,-12.189,-6.231,-14.954,-8.365,-3.134,26.956,0.0,277.54,,285.0,285.0,-10.435,3.192,-3.536,22.692
4971.5,3.643,0.88,-35.209,1.849,9.18,4.058,32.98,3.709,-21.298,-2.722,0.0,34.675,34.818,9.129,1.914,-12.189,-6.277,-14.93,-8.431,-3.146,26.948,0.0,278.14,,285.0,285.0,-10.435,3.2,-3.557,22.708
4972.0,3.643,0.88,-35.209,1.849,9.18,4.058,32.98,3.709,-21.298,-2.722,0.0,34.7,34.8,9.129,1.914,-12.091,-6.301,-14.874,-8.495,-3.146,26.948,0.0,278.14,,285.0,285.0,-10.457,3.207,-3.568,22.783
4972.5,3.419,0.896,-33.518,1.898,9.213,4.058,32.98,3.709,-21.298,-2.722,0.0,34.7,34.8,9.399,1.756,-12.13,-6.24,-14.837,-8.401,-3.146,26.948,0.0,277.84,,285.0,285.0,-10.44,3.214,-3.556,22.794
4973.0,3.419,0.896,-33.518,1.898,9.213,4.058,32.98,3.709,-21.298,-2.722,0.0,34.7,34.8,9.399,1.756,-12.117,-6.206,-14.861,-8.302,-3.146,26.948,0.0,277.84,,285.0,285.0,-10.402,3.218,-3.55,22.819
4973.5,3.419,0.896,-33.518,1.898,9.213,4.058,32.98,3.709,-21.298,-2.722,0.0,34.7,34.8,9.399,1.756,-12.115,-6.203,-14.91,-8.299,-3.146,26.948,0.0,278.04,,285.0,285.0,-10.372,3.221,-3.539,22.82
4974.0,3.419,0.896,-33.518,1.898,9.213,4.058,32.98,3.709,-21.298,-2.722,0.0,34.7,34.8,9.399,1.756,-12.102,-6.225,-14.864,-8.357,-3.146,26.948,0.0,278.04,,285.0,285.0,-10.382,3.224,-3.524,22.866
4974.5,3.419,0.896,-33.518,1.898,9.213,4.095,32.981,3.695,-21.277,-2.716,0.0,34.676,34.887,9.399,1.756,-12.012,-6.255,-14.798,-8.466,-3.132,26.952,0.0,277.94,,285.0,285.0,-10.387,3.227,-3.531,22.938
4975.0,3.419,0.896,-33.518,1.898,9.213,4.095,32.981,3.695,-21.277,-2.716,0.0,34.7,34.9,9.399,1.756,-12.051,-6.288,-14.729,-8.455,-3.132,26.952,0.0,277.94,,285.0,285.0,-10.383,3.23,-3.526,22.944
4975.5,3.419,0.896,-33.518,1.898,9.213,4.095,32.981,3.695,-21.277,-2.716,0.0,34.7,34.9,9.399,1.756,-12.064,-6.206,-14.759,-8.329,-3.132,26.952,0.0,277.54,,285.0,285.0,-10.381,3.234,-3.508,22.98
4976.0,2.871,0.744,-34.585,1.835,9.176,4.095,32.981,3.695,-21.277,-2.716,0.0,34.7,34.9,9.335,1.919,-12.061,-6.14,-14.799,-8.258,-3.132,26.952,0.0,277.54,,285.0,285.0,-10.339,3.237,-3.474,22.99
4976.5,2.871,0.744,-34.585,1.835,9.176,4.095,32.981,3.695,-21.277,-2.716,0.0,34.7,34.9,9.335,1.919,-12.026,-6.17,-14.797,-8.319,-3.132,26.952,0.0,278.74,,285.0,285.0,-10.315,3.231,-3.475,23.01
4977.0,2.871,0.744,-34.585,1.835,9.176,4.095,32.981,3.695,-21.277,-2.716,0.0,34.7,34.9,9.335,1.919,-12.0,-6.234,-14.688,-8.383,-3.132,26.952,0.0,278.74,,285.0,285.0,-10.328,3.225,-3.477,23.01
4977.5,2.871,0.744,-34.585,1.835,9.176,4.095,32.981,3.695,-21.277,-2.716,0.0,34.7,34.9,9.335,1.919,-11.953,-6.219,-14.654,-8.346,-3.132,26.952,0.0,278.24,,285.0,285.0,-10.326,3.219,-3.466,23.003
4978.0,2.871,0.744,-34.585,1.835,9.176,4.061,32.962,3.742,-21.246,-2.722,0.0,34.684,34.871,9.335,1.919,-11.978,-6.163,-14.691,-8.255,-3.137,26.949,0.0,278.24,,285.0,285.0,-10.293,3.213,-3.449,22.906
4978.5,2.871,0.744,-34.585,1.835,9.176,4.061,32.962,3.742,-21.246,-2.722,0.0,34.7,34.9,9.335,1.919,-11.992,-6.109,-14.756,-8.178,-3.137,26.949,0.0,278.24,,285.0,285.0,-10.272,3.208,-3.446,22.85
4979.0,2.673,0.743,-33.996,1.943,9.18,4.061,32.962,3.742,-21.246,-2.722,0.0,34.7,34.9,9.283,1.871,-12.105,-6.132,-14.82,-8.312,-3.137,26.949,0.0,278.24,,285.0,285.0,-10.259,3.202,-3.414,22.8
4979.5,2.673,0.743,-33.996,1.943,9.18,4.061,32.962,3.742,-21.246,-2.722,0.0,34.7,34.9,9.283,1.871,-11.998,-6.222,-14.749,-8.441,-3.137,26.949,0.0,278.54,,285.0,285.0,-10.342,3.193,-3.434,22.769
4980.0,2.673,0.743,-33.996,1.943,9.18,4.061,32.962,3.742,-21.246,-2.722,0.0,34.7,34.9,9.283,1.871,-12.025,-6.186,-14.691,-8.4,-3.137,26.949,0.0,278.54,,285.0,285.0,-10.352,3.185,-3.453,22.746
4980.5,2.673,0.743,-33.996,1.943,9.18,4.061,32.962,3.742,-21.246,-2.722,0.0,34.7,34.9,9.283,1.871,-12.027,-6.133,-14.729,-8.236,-3.137,26.949,0.0,277.74,,285.0,285.0,-10.326,3.177,-3.447,22.721
4981.0,2.673,0.743,-33.996,1.943,9.18,4.05,32.97,3.725,-21.234,-2.722,0.0,34.688,34.872,9.283,1.871,-12.023,-6.076,-14.759,-8.155,-3.137,26.949,0.0,277.74,,285.0,285.0,-10.281,3.168,-3.428,22.719
4981.5,2.673,0.743,-33.996,1.943,9.18,4.05,32.97,3.725,-21.234,-2.722,0.0,34.7,34.9,9.283,1.871,-11.984,-6.043,-14.789,-8.126,-3.137,26.949,0.0,276.94,,285.0,285.0,-10.253,3.16,-3.382,22.675
4982.0,2.673,0.743,-33.996,1.943,9.18,4.05,32.97,3.725,-21.234,-2.722,0.0,34.7,34.9,9.283,1.871,-12.073,-6.132,-14.803,-8.314,-3.137,26.949,0.0,276.94,,285.0,285.0,-10.235,3.152,-3.387,22.652
4982.5,3.436,0.807,-35.209,1.835,9.199,4.05,32.97,3.725,-21.234,-2.722,0.0,34.7,34.9,9.094,1.882,-11.97,-6.196,-14.634,-8.381,-3.137,26.949,0.0,277.44,,285.0,285.0,-10.33,3.144,-3.409,22.609
4983.0,3.436,0.807,-35.209,1.835,9.199,4.05,32.97,3.725,-21.234,-2.722,0.0,34.7,34.9,9.094,1.882,-11.989,-6.085,-14.68,-8.226,-3.137,26.949,0.0,277.44,,285.0,285.0,-10.295,3.149,-3.417,22.623
4983.5,3.436,0.807,-35.209,1.835,9.199,4.05,32.97,3.725,-21.234,-2.722,0.0,34.7,34.9,9.094,1.882,-11.992,-6.047,-14.705,-8.117,-3.137,26.949,0.0,277.44,,285.0,285.0,-10.245,3.154,-3.402,22.677
4984.0,3.436,0.807,-35.209,1.835,9.199,4.05,32.97,3.725,-21.234,-2.722,0.0,34.7,34.9,9.094,1.882,-11.971,-6.028,-14.751,-8.107,-3.137,26.949,0.0,277.44,,285.0,285.0,-10.215,3.158,-3.359,22.73
4984.5,3.436,0.807,-35.209,1.835,9.199,4.081,33.001,3.745,-21.216,-2.72,0.0,34.692,34.941,9.094,1.882,-12.004,-6.061,-14.742,-8.238,-3.132,26.958,0.0,277.04,,285.0,285.0,-10.214,3.163,-3.361,22.772
4985.0,3.436,0.807,-35.209,1.835,9.199,4.081,33.001,3.745,-21.216,-2.72,0.0,34.7,34.9,9.094,1.882,-11.919,-6.129,-14.651,-8.275,-3.132,26.958,0.0,277.04,,285.0,285.0,-10.261,3.167,-3.379,22.831
4985.5,3.138,0.849,-33.65,1.891,9.134,4.081,33.001,3.745,-21.216,-2.72,0.0,34.7,34.9,9.321,1.831,-11.87,-6.106,-14.614,-8.261,-3.132,26.958,0.0,277.54,,285.0,285.0,-10.244,3.172,-3.391,22.806
4986.0,3.138,0.849,-33.65,1.891,9.134,4.081,33.001,3.745,-21.216,-2.72,0.0,34.7,34.9,9.321,1.831,-11.928,-6.01,-14.679,-8.131,-3.132,26.958,0.0,277.54,,285.0,285.0,-10.213,3.171,-3.344,22.804
4986.5,3.138,0.849,-33.65,1.891,9.134,4.081,33.001,3.745,-21.216,-2.72,0.0,34.7,34.9,9.321,1.831,-11.934,-5.978,-14.719,-8.07,-3.132,26.958,0.0,277.94,,285.0,285.0,-10.187,3.171,-3.332,22.78
4987.0,3.138,0.849,-33.65,1.891,9.134,4.081,33.001,3.745,-21.216,-2.72,0.0,34.7,34.9,9.321,1.831,-11.991,-6.021,-14.749,-8.205,-3.132,26.958,0.0,277.94,,285.0,285.0,-10.175,3.17,-3.306,22.756
4987.5,3.138,0.849,-33.65,1.891,9.134,4.095,33.024,3.702,-21.208,-2.73,0.0,34.703,34.927,9.321,1.831,-11.958,-6.096,-14.657,-8.277,-3.141,26.956,0.0,278.44,,285.0,285.0,-10.241,3.17,-3.324,22.742
4988.0,3.138,0.849,-33.65,1.891,9.134,4.095,33.024,3.702,-21.208,-2.73,0.0,34.7,34.9,9.321,1.831,-11.85,-6.082,-14.584,-8.279,-3.141,26.956,0.0,278.44,,285.0,285.0,-10.247,3.169,-3.332,22.713
4988.5,3.138,0.849,-33.65,1.891,9.134,4.095,33.024,3.702,-21.208,-2.73,0.0,34.7,34.9,9.321,1.831,-11.907,-6.053,-14.581,-8.201,-3.141,26.956,0.0,277.44,,285.0,285.0,-10.199,3.169,-3.318,22.818
4989.0,3.268,0.882,-33.264,1.88,9.197,4.095,33.024,3.702,-21.208,-2.73,0.0,34.7,34.9,9.372,1.81,-11.925,-5.989,-14.617,-8.114,-3.141,26.956,0.0,277.44,,285.0,285.0,-10.186,3.168,-3.289,22.897
4989.5,3.268,0.882,-33.264,1.88,9.197,4.095,33.024,3.702,-21.208,-2.73,0.0,34.7,34.9,9.372,1.81,-12.088,-6.042,-14.862,-8.225,-3.141,26.956,0.0,277.14,,285.0,285.0,-10.161,3.17,-3.299,22.918
4990.0,3.268,0.882,-33.264,1.88,9.197,4.095,33.024,3.702,-21.208,-2.73,0.0,34.7,34.9,9.372,1.81,-12.148,-6.133,-14.909,-8.35,-3.141,26.956,0.0,277.14,,285.0,285.0,-10.304,3.171,-3.316,22.923
4990.5,3.268,0.882,-33.264,1.88,9.197,4.095,33.024,3.702,-21.208,-2.73,0.0,34.7,34.9,9.372,1.81,-12.084,-6.206,-14.871,-8.485,-3.141,26.956,0.0,278.14,,285.0,285.0,-10.385,3.173,-3.346,22.884
4991.0,3.268,0.882,-33.264,1.88,9.197,4.089,33.034,3.69,-21.209,-2.716,0.0,34.717,35.015,9.372,1.81,-12.209,-6.207,-14.918,-8.453,-3.144,26.954,0.0,278.14,,285.0,285.0,-10.412,3.175,-3.388,22.815
4991.5,3.268,0.882,-33.264,1.88,9.197,4.089,33.034,3.69,-21.209,-2.716,0.0,34.7,35.0,9.372,1.81,-12.253,-6.173,-15.026,-8.372,-3.144,26.954,0.0,277.74,,285.0,285.0,-10.447,3.176,-3.373,22.769
4992.0,3.353,0.795,-35.209,1.855,9.18,4.089,33.034,3.69,-21.209,-2.716,0.0,34.7,35.0,9.139,1.939,-12.283,-6.168,-15.108,-8.331,-3.144,26.954,0.0,277.74,,285.0,285.0,-10.456,3.178,-3.405,22.717
4992.5,3.353,0.795,-35.209,1.855,9.18,4.089,33.034,3.69,-21.209,-2.716,0.0,34.7,35.0,9.139,1.939,-12.304,-6.196,-15.138,-8.41,-3.144,26.954,0.0,277.84,,285.0,285.0,-10.473,3.18,-3.434,22.698
4993.0,3.353,0.795,-35.209,1.855,9.18,4.089,33.034,3.69,-21.209,-2.716,0.0,34.7,35.0,9.139,1.939,-12.245,-6.368,-14.982,-8.617,-3.144,26.954,0.0,277.84,,285.0,285.0,-10.512,3.183,-3.459,22.677
4993.5,3.353,0.795,-35.209,1.855,9.18,4.089,33.034,3.69,-21.209,-2.716,0.0,34.7,35.0,9.139,1.939,-12.286,-6.325,-14.994,-8.58,-3.144,26.954,0.0,277.44,,285.0,285.0,-10.553,3.186,-3.487,22.663
4994.0,3.353,0.795,-35.209,1.855,9.18,4.084,32.989,3.726,-21.207,-2.711,0.0,34.722,34.954,9.139,1.939,-12.31,-6.287,-15.085,-8.471,-3.133,26.947,0.0,277.44,,285.0,285.0,-10.546,3.189,-3.506,22.57
4994.5,3.353,0.795,-35.209,1.855,9.18,4.084,32.989,3.726,-21.207,-2.711,0.0,34.7,35.0,9.139,1.939,-12.318,-6.256,-15.143,-8.405,-3.133,26.947,0.0,278.24,,285.0,285.0,-10.538,3.191,-3.498,22.554
4995.0,2.459,0.626,-34.23,1.966,9.157,4.084,32.989,3.726,-21.207,-2.711,0.0,34.7,35.0,9.251,1.704,-12.356,-6.256,-15.204,-8.46,-3.133,26.947,0.0,278.24,,285.0,285.0,-10.531,3.194,-3.508,22.567
4995.5,2.459,0.626,-34.23,1.966,9.157,4.084,32.989,3.726,-21.207,-2.711,0.0,34.7,35.0,9.251,1.704,-12.342,-6.347,-15.125,-8.599,-3.133,26.947,0.0,278.04,,285.0,285.0,-10.569,3.182,-3.547,22.537
4996.0,2.459,0.626,-34.23,1.966,9.157,4.084,32.989,3.726,-21.207,-2.711,0.0,34.7,35.0,9.251,1.704,-12.214,-6.42,-15.006,-8.651,-3.133,26.947,0.0,278.04,,285.0,285.0,-10.603,3.17,-3.566,22.531
4996.5,2.459,0.626,-34.23,1.966,9.157,4.084,32.989,3.726,-21.207,-2.711,0.0,34.7,35.0,9.251,1.704,-12.324,-6.312,-15.042,-8.514,-3.133,26.947,0.0,277.64,,285.0,285.0,-10.573,3.159,-3.575,22.489
4997.0,2.459,0.626,-34.23,1.966,9.157,4.084,32.989,3.726,-21.207,-2.711,0.0,34.7,35.0,9.251,1.704,-12.333,-6.337,-15.092,-8.491,-3.133,26.947,0.0,277.64,,285.0,285.0,-10.548,3.147,-3.553,22.452
4997.5,2.459,0.626,-34.23,1.966,9.157,4.071,33.007,3.741,-21.163,-2.713,0.0,34.735,35.001,9.251,1.704,-12.361,-6.318,-15.175,-8.48,-3.137,26.96,0.0,277.84,,285.0,285.0,-10.563,3.136,-3.566,22.424
4998.0,2.459,0.626,-34.23,1.966,9.157,4.071,33.007,3.741,-21.163,-2.713,0.0,34.7,35.0,9.251,1.704,-12.4,-6.337,-15.18,-8.577,-3.137,26.96,0.0,277.84,,285.0,285.0,-10.583,3.125,-3.576,22.405
4998.5,3.124,0.805,-34.095,1.975,9.151,4.071,33.007,3.741,-21.163,-2.713,0.0,34.7,35.0,9.275,1.694,-12.356,-6.404,-15.099,-8.636,-3.137,26.96,0.0,276.64,,285.0,285.0,-10.624,3.114,-3.594,22.386
4999.0,3.124,0.805,-34.095,1.975,9.151,4.071,33.007,3.741,-21.163,-2.713,0.0,34.7,35.0,9.275,1.694,-12.371,-6.452,-15.034,-8.708,-3.137,26.96,0.0,276.64,,285.0,285.0,-10.624,3.114,-3.63,22.373
4999.5,3.124,0.805,-34.095,1.975,9.151,4.071,33.007,3.741,-21.163,-2.713,0.0,34.7,35.0,9.275,1.694,-12.387,-6.432,-15.06,-8.621,-3.137,26.96,0.0,277.04,,285.0,285.0,-10.641,3.114,-3.626,22.352
5000.0,3.124,0.805,-34.095,1.975,9.151,4.071,33.007,3.741,-21.163,-2.713,0.0,34.7,35.0,9.275,1.694,-12.412,-6.357,-15.161,-8.543,-3.137,26.96,0.0,277.04,,285.0,285.0,-10.625,3.114,-3.637,22.338
5000.5,3.124,0.805,-34.095,1.975,9.151,4.075,33.029,3.749,-21.127,-2.718,0.0,34.754,35.055,9.275,1.694,-12.401,-6.39,-15.182,-8.6,-3.129,26.961,0.0,277.34,,285.0,285.0,-10.618,3.114,-3.636,22.338
5001.0,3.124,0.805,-34.095,1.975,9.151,4.075,33.029,3.749,-21.127,-2.718,0.0,34.8,35.1,9.275,1.694,-12.377,-6.436,-15.134,-8.646,-3.129,26.961,0.0,277.34,,285.0,285.0,-10.643,3.115,-3.646,22.321
5001.5,3.85,0.92,-35.209,1.89,9.183,4.075,33.029,3.749,-21.127,-2.718,0.0,34.8,35.1,9.22,1.932,-12.312,-6.462,-15.075,-8.695,-3.129,26.961,0.0,278.44,,285.0,285.0,-10.648,3.115,-3.648,22.309
5002.0,3.85,0.92,-35.209,1.89,9.183,4.075,33.029,3.749,-21.127,-2.718,0.0,34.8,35.1,9.22,1.932,-12.396,-6.456,-15.079,-8.679,-3.129,26.961,0.0,278.44,,285.0,285.0,-10.636,3.127,-3.671,22.255
5002.5,3.85,0.92,-35.209,1.89,9.183,4.075,33.029,3.749,-21.127,-2.718,0.0,34.8,35.1,9.22,1.932,-12.443,-6.426,-15.112,-8.618,-3.129,26.961,0.0,278.24,,285.0,285.0,-10.653,3.139,-3.651,22.212
5003.0,3.85,0.92,-35.209,1.89,9.183,4.075,33.029,3.749,-21.127,-2.718,0.0,34.8,35.1,9.22,1.932,-12.417,-6.406,-15.158,-8.549,-3.129,26.961,0.0,278.24,,285.0,285.0,-10.65,3.15,-3.66,22.234
5003.5,3.85,0.92,-35.209,1.89,9.183,4.075,33.029,3.749,-21.127,-2.718,0.0,34.8,35.1,9.22,1.932,-12.476,-6.482,-15.192,-8.701,-3.129,26.961,0.0,277.94,,285.0,285.0,-10.633,3.162,-3.685,22.36
5004.0,3.85,0.92,-35.209,1.89,9.183,4.07,33.052,3.75,-21.113,-2.712,0.0,34.761,35.079,9.22,1.932,-12.34,-6.518,-15.084,-8.741,-3.134,26.959,0.0,277.94,,285.0,285.0,-10.713,3.173,-3.692,22.436
5004.5,3.85,0.92,-35.209,1.89,9.183,4.07,33.052,3.75,-21.113,-2.712,0.0,34.8,35.1,9.22,1.932,-12.364,-6.504,-15.063,-8.689,-3.134,26.959,0.0,278.04,,285.0,285.0,-10.671,3.184,-3.687,22.517
5005.0,2.919,0.808,-34.033,1.91,9.17,4.07,33.052,3.75,-21.113,-2.712,0.0,34.8,35.1,9.249,1.782,-12.413,-6.466,-15.096,-8.622,-3.134,26.959,0.0,278.04,,285.0,285.0,-10.655,3.195,-3.711,22.501
5005.5,2.919,0.808,-34.033,1.91,9.17,4.07,33.052,3.75,-21.113,-2.712,0.0,34.8,35.1,9.249,1.782,-12.424,-6.425,-15.159,-8.549,-3.134,26.959,0.0,277.44,,285.0,285.0,-10.649,3.191,-3.705,22.491
5006.0,2.919,0.808,-34.033,1.91,9.17,4.07,33.052,3.75,-21.113,-2.712,0.0,34.8,35.1,9.249,1.782,-12.435,-6.403,-15.212,-8.565,-3.134,26.959,0.0,277.44,,285.0,285.0,-10.639,3.186,-3.69,22.626
5006.5,2.919,0.808,-34.033,1.91,9.17,4.07,33.052,3.75,-21.113,-2.712,0.0,34.8,35.1,9.249,1.782,-12.49,-6.525,-15.177,-8.768,-3.134,26.959,0.0,277.94,,285.0,285.0,-10.654,3.182,-3.742,22.654
5007.0,2.919,0.808,-34.033,1.91,9.17,4.061,33.05,3.709,-21.104,-2.698,0.0,34.771,35.101,9.249,1.782,-12.448,-6.535,-15.052,-8.779,-3.128,26.961,0.0,277.94,,285.0,285.0,-10.74,3.177,-3.751,22.686
5007.5,2.919,0.808,-34.033,1.91,9.17,4.061,33.05,3.709,-21.104,-2.698,0.0,34.8,35.1,9.249,1.782,-12.424,-6.486,-15.092,-8.619,-3.128,26.961,0.0,277.84,,285.0,285.0,-10.704,3.173,-3.762,22.755
5008.0,2.311,0.662,-33.903,1.818,9.148,4.061,33.05,3.709,-21.104,-2.698,0.0,34.8,35.1,9.324,1.825,-12.45,-6.455,-15.144,-8.597,-3.128,26.961,0.0,277.84,,285.0,285.0,-10.655,3.169,-3.747,22.861
5008.5,2.311,0.662,-33.903,1.818,9.148,4.061,33.05,3.709,-21.104,-2.698,0.0,34.8,35.1,9.324,1.825,-12.416,-6.437,-15.191,-8.582,-3.128,26.961,0.0,277.64,,285.0,285.0,-10.662,3.155,-3.736,22.932
5009.0,2.311,0.662,-33.903,1.818,9.148,4.061,33.05,3.709,-21.104,-2.698,0.0,34.8,35.1,9.324,1.825,-12.455,-6.516,-15.154,-8.75,-3.128,26.961,0.0,277.64,,285.0,285.0,-10.657,3.141,-3.727,23.07
5009.5,2.311,0.662,-33.903,1.818,9.148,4.061,33.05,3.709,-21.104,-2.698,0.0,34.8,35.1,9.324,1.825,-12.374,-6.54,-15.044,-8.767,-3.128,26.961,0.0,277.04,,285.0,285.0,-10.719,3.127,-3.764,23.157
5010.0,2.311,0.662,-33.903,1.818,9.148,4.059,33.016,3.695,-21.075,-2.709,0.0,34.772,35.138,9.324,1.825,-12.346,-6.537,-15.025,-8.724,-3.136,26.957,0.0,277.04,,285.0,285.0,-10.681,3.114,-3.769,23.211
5010.5,2.311,0.662,-33.903,1.818,9.148,4.059,33.016,3.695,-21.075,-2.709,0.0,34.8,35.1,9.324,1.825,-12.441,-6.44,-15.14,-8.559,-3.136,26.957,0.0,276.64,,285.0,285.0,-10.658,3.101,-3.763,23.244
5011.0,2.311,0.662,-33.903,1.818,9.148,4.059,33.016,3.695,-21.075,-2.709,0.0,34.8,35.1,9.324,1.825,-12.441,-6.464,-15.193,-8.622,-3.136,26.957,0.0,276.64,,285.0,285.0,-10.645,3.088,-3.739,23.288
5011.5,2.854,0.739,-34.476,1.913,9.142,4.059,33.016,3.695,-21.075,-2.709,0.0,34.8,35.1,9.288,1.927,-12.501,-6.541,-15.146,-8.809,-3.136,26.957,0.0,276.64,,285.0,285.0,-10.68,3.075,-3.751,23.289
5012.0,2.854,0.739,-34.476,1.913,9.142,4.059,33.016,3.695,-21.075,-2.709,0.0,34.8,35.1,9.288,1.927,-12.457,-6.598,-15.073,-8.843,-3.136,26.957,0.0,276.64,,285.0,285.0,-10.749,3.072,-3.776,23.315
5012.5,2.854,0.739,-34.476,1.913,9.142,4.059,33.016,3.695,-21.075,-2.709,0.0,34.8,35.1,9.288,1.927,-12.41,-6.559,-15.038,-8.742,-3.136,26.957,0.0,276.74,,285.0,285.0,-10.743,3.068,-3.786,23.341
5013.0,2.854,0.739,-34.476,1.913,9.142,4.059,33.016,3.695,-21.075,-2.709,0.0,34.8,35.1,9.288,1.927,-12.362,-6.514,-15.056,-8.64,-3.136,26.957,0.0,276.74,,285.0,285.0,-10.687,3.065,-3.77,23.342
5013.5,2.854,0.739,-34.476,1.913,9.142,4.078,33.034,3.744,-21.052,-2.708,0.0,34.79,35.074,9.288,1.927,-12.373,-6.44,-15.096,-8.553,-3.132,26.959,0.0,276.54,,285.0,285.0,-10.643,3.061,-3.758,23.403
5014.0,2.854,0.739,-34.476,1.913,9.142,4.078,33.034,3.744,-21.052,-2.708,0.0,34.8,35.1,9.288,1.927,-12.403,-6.491,-15.142,-8.694,-3.132,26.959,0.0,276.54,,285.0,285.0,-10.616,3.058,-3.749,23.384
5014.5,3.546,0.848,-35.209,1.85,9.285,4.078,33.034,3.744,-21.052,-2.708,0.0,34.8,35.1,9.14,1.798,-12.341,-6.569,-14.999,-8.76,-3.132,26.959,0.0,277.54,,285.0,285.0,-10.682,3.054,-3.756,23.376
5015.0,3.546,0.848,-35.209,1.85,9.285,4.078,33.034,3.744,-21.052,-2.708,0.0,34.8,35.1,9.14,1.798,-12.304,-6.546,-14.959,-8.716,-3.132,26.959,0.0,277.54,,285.0,285.0,-10.667,3.062,-3.771,23.374
5015.5,3.546,0.848,-35.209,1.85,9.285,4.078,33.034,3.744,-21.052,-2.708,0.0,34.8,35.1,9.14,1.798,-12.369,-6.495,-15.01,-8.619,-3.132,26.959,0.0,277.44,,285.0,285.0,-10.632,3.07,-3.776,23.379
5016.0,3.546,0.848,-35.209,1.85,9.285,4.078,33.034,3.744,-21.052,-2.708,0.0,34.8,35.1,9.14,1.798,-12.369,-6.452,-15.06,-8.568,-3.132,26.959,0.0,277.44,,285.0,285.0,-10.623,3.078,-3.759,23.4
5016.5,3.546,0.848,-35.209,1.85,9.285,4.054,33.071,3.751,-21.031,-2.702,0.0,34.801,35.1,9.14,1.798,-12.379,-6.424,-15.149,-8.577,-3.141,26.959,0.0,277.44,,285.0,285.0,-10.612,3.086,-3.759,23.395
5017.0,3.546,0.848,-35.209,1.85,9.285,4.054,33.071,3.751,-21.031,-2.702,0.0,34.8,35.1,9.14,1.798,-12.452,-6.48,-15.136,-8.697,-3.141,26.959,0.0,277.44,,285.0,285.0,-10.632,3.093,-3.751,23.446
