t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5017.5,3.546,0.848,-35.209,1.85,9.285,4.054,33.071,3.751,-21.031,-2.702,0.0,34.8,35.1,9.14,1.798,-12.391,-6.58,-14.954,-8.777,-3.141,26.959,0.0,277.14,,285.0,285.0,-10.691,3.101,-3.785,23.431
5018.0,3.544,0.923,-34.109,1.818,9.184,4.054,33.071,3.751,-21.031,-2.702,0.0,34.8,35.1,9.246,1.72,-12.381,-6.501,-15.002,-8.641,-3.141,26.959,0.0,277.14,,285.0,285.0,-10.675,3.108,-3.767,23.447
5018.5,3.544,0.923,-34.109,1.818,9.184,4.054,33.071,3.751,-21.031,-2.702,0.0,34.8,35.1,9.246,1.72,-12.33,-6.423,-15.033,-8.533,-3.141,26.959,0.0,277.54,,285.0,285.0,-10.631,3.115,-3.759,23.457
5019.0,3.544,0.923,-34.109,1.818,9.184,4.054,33.071,3.751,-21.031,-2.702,0.0,34.8,35.1,9.246,1.72,-12.33,-6.402,-15.075,-8.556,-3.141,26.959,0.0,277.54,,285.0,285.0,-10.58,3.122,-3.732,23.454
5019.5,3.544,0.923,-34.109,1.818,9.184,4.054,33.071,3.751,-21.031,-2.702,0.0,34.8,35.1,9.246,1.72,-12.288,-6.486,-14.993,-8.653,-3.141,26.959,0.0,277.74,,285.0,285.0,-10.591,3.129,-3.747,23.472
5020.0,3.544,0.923,-34.109,1.818,9.184,4.054,33.066,3.724,-21.024,-2.716,0.0,34.807,35.243,9.246,1.72,-12.23,-6.545,-14.858,-8.753,-3.146,26.942,0.0,277.74,,285.0,285.0,-10.605,3.136,-3.754,23.497
5020.5,3.544,0.923,-34.109,1.818,9.184,4.054,33.066,3.724,-21.024,-2.716,0.0,34.8,35.2,9.246,1.72,-12.283,-6.503,-14.856,-8.668,-3.146,26.942,0.0,277.34,,285.0,285.0,-10.596,3.143,-3.739,23.546
5021.0,2.683,0.717,-34.358,1.856,9.096,4.054,33.066,3.724,-21.024,-2.716,0.0,34.8,35.2,9.292,1.895,-12.278,-6.381,-14.979,-8.46,-3.146,26.942,0.0,277.34,,285.0,285.0,-10.578,3.149,-3.726,23.58
5021.5,2.683,0.717,-34.358,1.856,9.096,4.054,33.066,3.724,-21.024,-2.716,0.0,34.8,35.2,9.292,1.895,-12.281,-6.352,-15.03,-8.488,-3.146,26.942,0.0,276.84,,285.0,285.0,-10.524,3.142,-3.718,23.593
5022.0,2.683,0.717,-34.358,1.856,9.096,4.054,33.066,3.724,-21.024,-2.716,0.0,34.8,35.2,9.292,1.895,-12.278,-6.464,-14.947,-8.656,-3.146,26.942,0.0,276.84,,285.0,285.0,-10.538,3.134,-3.713,23.585
5022.5,2.683,0.717,-34.358,1.856,9.096,4.054,33.066,3.724,-21.024,-2.716,0.0,34.8,35.2,9.292,1.895,-12.204,-6.536,-14.814,-8.738,-3.146,26.942,0.0,277.44,,285.0,285.0,-10.586,3.127,-3.723,23.589
5023.0,2.683,0.717,-34.358,1.856,9.096,4.045,33.026,3.686,-21.006,-2.727,0.0,34.816,35.199,9.292,1.895,-12.24,-6.478,-14.81,-8.652,-3.14,26.951,0.0,277.44,,285.0,285.0,-10.573,3.119,-3.743,23.579
5023.5,2.683,0.717,-34.358,1.856,9.096,4.045,33.026,3.686,-21.006,-2.727,0.0,34.8,35.2,9.292,1.895,-12.269,-6.416,-14.869,-8.527,-3.14,26.951,0.0,277.54,,285.0,285.0,-10.545,3.112,-3.686,23.544
5024.0,2.742,0.685,-34.473,1.871,9.267,4.045,33.026,3.686,-21.006,-2.727,0.0,34.8,35.2,9.32,1.824,-12.222,-6.337,-14.945,-8.429,-3.14,26.951,0.0,277.54,,285.0,285.0,-10.521,3.105,-3.685,23.464
5024.5,2.742,0.685,-34.473,1.871,9.267,4.045,33.026,3.686,-21.006,-2.727,0.0,34.8,35.2,9.32,1.824,-12.284,-6.405,-14.956,-8.602,-3.14,26.951,0.0,276.94,,285.0,285.0,-10.483,3.099,-3.678,23.456
5025.0,2.742,0.685,-34.473,1.871,9.267,4.045,33.026,3.686,-21.006,-2.727,0.0,34.8,35.2,9.32,1.824,-12.173,-6.457,-14.839,-8.606,-3.14,26.951,0.0,276.94,,285.0,285.0,-10.562,3.093,-3.683,23.366
5025.5,2.742,0.685,-34.473,1.871,9.267,4.045,33.026,3.686,-21.006,-2.727,0.0,34.8,35.2,9.32,1.824,-12.138,-6.428,-14.787,-8.599,-3.14,26.951,0.0,277.84,,285.0,285.0,-10.519,3.088,-3.687,23.311
5026.0,2.742,0.685,-34.473,1.871,9.267,4.045,33.026,3.686,-21.006,-2.727,0.0,34.8,35.2,9.32,1.824,-12.202,-6.4,-14.807,-8.501,-3.14,26.951,0.0,277.84,,285.0,285.0,-10.488,3.082,-3.681,23.346
5026.5,2.742,0.685,-34.473,1.871,9.267,4.075,33.041,3.721,-20.973,-2.724,0.0,34.831,35.251,9.32,1.824,-12.19,-6.32,-14.882,-8.408,-3.129,26.942,0.0,277.54,,285.0,285.0,-10.477,3.076,-3.665,23.324
5027.0,2.742,0.685,-34.473,1.871,9.267,4.075,33.041,3.721,-20.973,-2.724,0.0,34.8,35.3,9.32,1.824,-12.169,-6.25,-14.919,-8.34,-3.129,26.942,0.0,277.54,,285.0,285.0,-10.45,3.071,-3.619,23.283
5027.5,3.647,0.856,-35.209,1.793,9.273,4.075,33.041,3.721,-20.973,-2.724,0.0,34.8,35.3,9.148,1.977,-12.217,-6.356,-14.914,-8.515,-3.129,26.942,0.0,278.44,,285.0,285.0,-10.419,3.066,-3.641,23.238
5028.0,3.647,0.856,-35.209,1.793,9.273,4.075,33.041,3.721,-20.973,-2.724,0.0,34.8,35.3,9.148,1.977,-12.119,-6.367,-14.735,-8.603,-3.129,26.942,0.0,278.44,,285.0,285.0,-10.501,3.075,-3.636,23.281
5028.5,3.647,0.856,-35.209,1.793,9.273,4.075,33.041,3.721,-20.973,-2.724,0.0,34.8,35.3,9.148,1.977,-12.173,-6.325,-14.799,-8.464,-3.129,26.942,0.0,278.54,,285.0,285.0,-10.456,3.084,-3.621,23.293
5029.0,3.647,0.856,-35.209,1.793,9.273,4.075,33.041,3.721,-20.973,-2.724,0.0,34.8,35.3,9.148,1.977,-12.186,-6.28,-14.873,-8.388,-3.129,26.942,0.0,278.54,,285.0,285.0,-10.44,3.094,-3.63,23.284
5029.5,3.647,0.856,-35.209,1.793,9.273,4.078,33.07,3.761,-20.965,-2.723,0.0,34.843,35.216,9.148,1.977,-12.177,-6.279,-14.92,-8.362,-3.14,26.944,0.0,278.14,,285.0,285.0,-10.432,3.103,-3.604,23.246
5030.0,3.647,0.856,-35.209,1.793,9.273,4.078,33.07,3.761,-20.965,-2.723,0.0,34.8,35.2,9.148,1.977,-12.199,-6.29,-14.935,-8.475,-3.14,26.944,0.0,278.14,,285.0,285.0,-10.434,3.112,-3.589,23.249
5030.5,3.805,0.982,-34.006,1.888,9.104,4.078,33.07,3.761,-20.965,-2.723,0.0,34.8,35.2,9.397,1.878,-12.129,-6.405,-14.807,-8.562,-3.14,26.944,0.0,277.84,,285.0,285.0,-10.475,3.12,-3.628,23.283
5031.0,3.805,0.982,-34.006,1.888,9.104,4.078,33.07,3.761,-20.965,-2.723,0.0,34.8,35.2,9.397,1.878,-12.068,-6.354,-14.743,-8.528,-3.14,26.944,0.0,277.84,,285.0,285.0,-10.476,3.132,-3.608,23.292
5031.5,3.805,0.982,-34.006,1.888,9.104,4.078,33.07,3.761,-20.965,-2.723,0.0,34.8,35.2,9.397,1.878,-12.156,-6.326,-14.829,-8.442,-3.14,26.944,0.0,277.14,,285.0,285.0,-10.423,3.143,-3.604,23.264
5032.0,3.805,0.982,-34.006,1.888,9.104,4.078,33.07,3.761,-20.965,-2.723,0.0,34.8,35.2,9.397,1.878,-12.179,-6.265,-14.919,-8.362,-3.14,26.944,0.0,277.14,,285.0,285.0,-10.438,3.154,-3.581,23.258
5032.5,3.805,0.982,-34.006,1.888,9.104,4.078,33.07,3.761,-20.965,-2.723,0.0,34.8,35.2,9.397,1.878,-12.202,-6.265,-14.999,-8.403,-3.14,26.944,0.0,278.84,,285.0,285.0,-10.431,3.164,-3.581,23.229
5033.0,3.805,0.982,-34.006,1.888,9.104,4.092,33.103,3.756,-20.943,-2.707,0.0,34.843,35.218,9.397,1.878,-12.249,-6.33,-14.952,-8.564,-3.138,26.953,0.0,278.84,,285.0,285.0,-10.468,3.175,-3.58,23.246
5033.5,3.805,0.982,-34.006,1.888,9.104,4.092,33.103,3.756,-20.943,-2.707,0.0,34.8,35.2,9.397,1.878,-12.091,-6.417,-14.788,-8.641,-3.138,26.953,0.0,277.54,,285.0,285.0,-10.524,3.185,-3.597,23.244
5034.0,4.153,1.012,-35.209,1.882,9.208,4.092,33.103,3.756,-20.943,-2.707,0.0,34.8,35.2,9.094,1.905,-12.137,-6.356,-14.762,-8.552,-3.138,26.953,0.0,277.54,,285.0,285.0,-10.484,3.195,-3.605,23.232
5034.5,4.153,1.012,-35.209,1.882,9.208,4.092,33.103,3.756,-20.943,-2.707,0.0,34.8,35.2,9.094,1.905,-12.165,-6.307,-14.839,-8.424,-3.138,26.953,0.0,278.54,,285.0,285.0,-10.452,3.211,-3.59,23.217
5035.0,4.153,1.012,-35.209,1.882,9.208,4.092,33.103,3.756,-20.943,-2.707,0.0,34.8,35.2,9.094,1.905,-12.196,-6.228,-14.931,-8.376,-3.138,26.953,0.0,278.54,,285.0,285.0,-10.434,3.226,-3.576,23.164
5035.5,4.153,1.012,-35.209,1.882,9.208,4.092,33.103,3.756,-20.943,-2.707,0.0,34.8,35.2,9.094,1.905,-12.244,-6.353,-14.913,-8.534,-3.138,26.953,0.0,277.24,,285.0,285.0,-10.433,3.242,-3.573,23.11
5036.0,4.153,1.012,-35.209,1.882,9.208,4.086,33.124,3.714,-20.92,-2.702,0.0,34.864,35.264,9.094,1.905,-12.113,-6.354,-14.789,-8.601,-3.134,26.95,0.0,277.24,,285.0,285.0,-10.511,3.257,-3.584,23.051
5036.5,4.153,1.012,-35.209,1.882,9.208,4.086,33.124,3.714,-20.92,-2.702,0.0,34.9,35.3,9.094,1.905,-12.081,-6.348,-14.724,-8.534,-3.134,26.95,0.0,278.04,,285.0,285.0,-10.464,3.271,-3.596,23.045
5037.0,3.292,0.833,-35.186,1.847,9.165,4.086,33.124,3.714,-20.92,-2.702,0.0,34.9,35.3,9.215,1.914,-12.136,-6.31,-14.779,-8.438,-3.134,26.95,0.0,278.04,,285.0,285.0,-10.422,3.286,-3.584,23.021
5037.5,3.292,0.833,-35.186,1.847,9.165,4.086,33.124,3.714,-20.92,-2.702,0.0,34.9,35.3,9.215,1.914,-12.135,-6.239,-14.832,-8.351,-3.134,26.95,0.0,278.14,,285.0,285.0,-10.415,3.286,-3.554,22.988
5038.0,3.292,0.833,-35.186,1.847,9.165,4.086,33.124,3.714,-20.92,-2.702,0.0,34.9,35.3,9.215,1.914,-12.17,-6.215,-14.899,-8.349,-3.134,26.95,0.0,278.14,,285.0,285.0,-10.389,3.286,-3.552,22.978
5038.5,3.292,0.833,-35.186,1.847,9.165,4.086,33.124,3.714,-20.92,-2.702,0.0,34.9,35.3,9.215,1.914,-12.108,-6.318,-14.835,-8.574,-3.134,26.95,0.0,278.24,,285.0,285.0,-10.408,3.286,-3.537,22.949
5039.0,3.292,0.833,-35.186,1.847,9.165,4.086,33.124,3.714,-20.92,-2.702,0.0,34.9,35.3,9.215,1.914,-12.183,-6.341,-14.794,-8.559,-3.134,26.95,0.0,278.24,,285.0,285.0,-10.459,3.286,-3.576,22.963
5039.5,3.292,0.833,-35.186,1.847,9.165,4.071,33.092,3.688,-20.918,-2.726,0.0,34.871,35.276,9.215,1.914,-12.18,-6.304,-14.823,-8.446,-3.16,26.938,0.0,277.24,,285.0,285.0,-10.47,3.286,-3.564,22.946
5040.0,3.292,0.833,-35.186,1.847,9.165,4.071,33.092,3.688,-20.918,-2.726,0.0,34.9,35.3,9.215,1.914,-12.146,-6.215,-14.859,-8.355,-3.16,26.938,0.0,277.24,,285.0,285.0,-10.438,3.286,-3.568,22.903
5040.5,2.254,0.617,-33.563,1.926,9.106,4.071,33.092,3.688,-20.918,-2.726,0.0,34.9,35.3,9.477,1.887,-12.149,-6.196,-14.919,-8.34,-3.16,26.938,0.0,277.84,,285.0,285.0,-10.394,3.286,-3.544,22.9
5041.0,2.254,0.617,-33.563,1.926,9.106,4.071,33.092,3.688,-20.918,-2.726,0.0,34.9,35.3,9.477,1.887,-12.219,-6.283,-14.915,-8.44,-3.16,26.938,0.0,277.84,,285.0,285.0,-10.401,3.269,-3.554,22.922
5041.5,2.254,0.617,-33.563,1.926,9.106,4.071,33.092,3.688,-20.918,-2.726,0.0,34.9,35.3,9.477,1.887,-12.042,-6.33,-14.8,-8.553,-3.16,26.938,0.0,278.44,,285.0,285.0,-10.464,3.253,-3.563,22.983
5042.0,2.254,0.617,-33.563,1.926,9.106,4.071,33.092,3.688,-20.918,-2.726,0.0,34.9,35.3,9.477,1.887,-12.113,-6.256,-14.728,-8.409,-3.16,26.938,0.0,278.44,,285.0,285.0,-10.431,3.236,-3.556,23.039
5042.5,2.254,0.617,-33.563,1.926,9.106,4.073,33.068,3.745,-20.904,-2.748,0.0,34.88,35.29,9.477,1.887,-12.127,-6.192,-14.798,-8.309,-3.171,26.939,0.0,277.94,,285.0,285.0,-10.377,3.22,-3.53,23.066
5043.0,2.254,0.617,-33.563,1.926,9.106,4.073,33.068,3.745,-20.904,-2.748,0.0,34.9,35.3,9.477,1.887,-12.144,-6.184,-14.878,-8.293,-3.171,26.939,0.0,277.94,,285.0,285.0,-10.356,3.204,-3.513,23.065
5043.5,3.26,0.778,-35.209,1.824,9.205,4.073,33.068,3.745,-20.904,-2.748,0.0,34.9,35.3,9.244,2.042,-12.166,-6.195,-14.9,-8.395,-3.171,26.939,0.0,277.84,,285.0,285.0,-10.375,3.189,-3.508,23.064
5044.0,3.26,0.778,-35.209,1.824,9.205,4.073,33.068,3.745,-20.904,-2.748,0.0,34.9,35.3,9.244,2.042,-12.131,-6.331,-14.772,-8.566,-3.171,26.939,0.0,277.84,,285.0,285.0,-10.414,3.19,-3.516,23.065
5044.5,3.26,0.778,-35.209,1.824,9.205,4.073,33.068,3.745,-20.904,-2.748,0.0,34.9,35.3,9.244,2.042,-12.029,-6.324,-14.658,-8.562,-3.171,26.939,0.0,278.44,,285.0,285.0,-10.45,3.191,-3.547,23.143
5045.0,3.26,0.778,-35.209,1.824,9.205,4.073,33.068,3.745,-20.904,-2.748,0.0,34.9,35.3,9.244,2.042,-12.102,-6.267,-14.682,-8.417,-3.171,26.939,0.0,278.44,,285.0,285.0,-10.393,3.192,-3.541,23.156
5045.5,3.26,0.778,-35.209,1.824,9.205,4.048,33.093,3.734,-20.876,-2.748,0.0,34.876,35.274,9.244,2.042,-12.076,-6.141,-14.83,-8.237,-3.163,26.94,0.0,277.54,,285.0,285.0,-10.367,3.193,-3.499,23.162
5046.0,3.26,0.778,-35.209,1.824,9.205,4.048,33.093,3.734,-20.876,-2.748,0.0,34.9,35.3,9.244,2.042,-12.101,-6.157,-14.867,-8.326,-3.163,26.94,0.0,277.54,,285.0,285.0,-10.321,3.195,-3.49,23.2
5046.5,3.26,0.778,-35.209,1.824,9.205,4.048,33.093,3.734,-20.876,-2.748,0.0,34.9,35.3,9.244,2.042,-12.072,-6.24,-14.783,-8.417,-3.163,26.94,0.0,277.34,,285.0,285.0,-10.363,3.196,-3.494,23.236
5047.0,3.538,0.837,-35.209,1.905,9.321,4.048,33.093,3.734,-20.876,-2.748,0.0,34.9,35.3,9.089,1.829,-11.966,-6.311,-14.641,-8.541,-3.163,26.94,0.0,277.34,,285.0,285.0,-10.378,3.197,-3.513,23.252
5047.5,3.538,0.837,-35.209,1.905,9.321,4.048,33.093,3.734,-20.876,-2.748,0.0,34.9,35.3,9.089,1.829,-12.062,-6.265,-14.669,-8.43,-3.163,26.94,0.0,277.74,,285.0,285.0,-10.365,3.202,-3.517,23.249
5048.0,3.538,0.837,-35.209,1.905,9.321,4.048,33.093,3.734,-20.876,-2.748,0.0,34.9,35.3,9.089,1.829,-12.049,-6.206,-14.7,-8.33,-3.163,26.94,0.0,277.74,,285.0,285.0,-10.357,3.208,-3.501,23.25
5048.5,3.538,0.837,-35.209,1.905,9.321,4.048,33.093,3.734,-20.876,-2.748,0.0,34.9,35.3,9.089,1.829,-12.044,-6.14,-14.772,-8.25,-3.163,26.94,0.0,277.74,,285.0,285.0,-10.321,3.213,-3.482,23.291
5049.0,3.538,0.837,-35.209,1.905,9.321,4.046,33.118,3.741,-20.852,-2.719,0.0,34.897,35.306,9.089,1.829,-12.149,-6.225,-14.813,-8.424,-3.158,26.95,0.0,277.74,,285.0,285.0,-10.301,3.219,-3.472,23.353
5049.5,3.538,0.837,-35.209,1.905,9.321,4.046,33.118,3.741,-20.852,-2.719,0.0,34.9,35.3,9.089,1.829,-11.981,-6.303,-14.679,-8.546,-3.158,26.95,0.0,278.44,,285.0,285.0,-10.403,3.224,-3.474,23.433
5050.0,3.424,0.923,-34.263,1.918,9.181,4.046,33.118,3.741,-20.852,-2.719,0.0,34.9,35.3,9.263,1.869,-12.018,-6.3,-14.586,-8.506,-3.158,26.95,0.0,278.44,,285.0,285.0,-10.377,3.229,-3.498,23.44
5050.5,3.424,0.923,-34.263,1.918,9.181,4.046,33.118,3.741,-20.852,-2.719,0.0,34.9,35.3,9.263,1.869,-12.025,-6.211,-14.636,-8.379,-3.158,26.95,0.0,278.64,,285.0,285.0,-10.353,3.232,-3.518,23.437
5051.0,3.424,0.923,-34.263,1.918,9.181,4.046,33.118,3.741,-20.852,-2.719,0.0,34.9,35.3,9.263,1.869,-12.014,-6.147,-14.691,-8.247,-3.158,26.95,0.0,278.64,,285.0,285.0,-10.313,3.235,-3.491,23.445
5051.5,3.424,0.923,-34.263,1.918,9.181,4.046,33.118,3.741,-20.852,-2.719,0.0,34.9,35.3,9.263,1.869,-12.013,-6.123,-14.766,-8.211,-3.158,26.95,0.0,278.54,,285.0,285.0,-10.275,3.238,-3.457,23.397
5052.0,3.424,0.923,-34.263,1.918,9.181,4.055,33.148,3.734,-20.836,-2.742,0.0,34.904,35.328,9.263,1.869,-12.064,-6.169,-14.769,-8.361,-3.157,26.954,0.0,278.54,,285.0,285.0,-10.278,3.241,-3.483,23.335
5052.5,3.424,0.923,-34.263,1.918,9.181,4.055,33.148,3.734,-20.836,-2.742,0.0,34.9,35.3,9.263,1.869,-11.93,-6.259,-14.522,-8.441,-3.157,26.954,0.0,277.94,,285.0,285.0,-10.341,3.244,-3.509,23.29
5053.0,3.424,0.923,-34.263,1.918,9.181,4.055,33.148,3.734,-20.836,-2.742,0.0,34.9,35.3,9.263,1.869,-11.944,-6.172,-14.571,-8.311,-3.157,26.954,0.0,277.94,,285.0,285.0,-10.288,3.247,-3.486,23.244
5053.5,3.7,0.861,-35.209,1.788,9.229,4.055,33.148,3.734,-20.836,-2.742,0.0,34.9,35.3,9.222,1.904,-12.003,-6.134,-14.652,-8.279,-3.157,26.954,0.0,277.84,,285.0,285.0,-10.25,3.25,-3.461,23.239
5054.0,3.7,0.861,-35.209,1.788,9.229,4.055,33.148,3.734,-20.836,-2.742,0.0,34.9,35.3,9.222,1.904,-11.984,-6.111,-14.677,-8.207,-3.157,26.954,0.0,277.84,,285.0,285.0,-10.267,3.258,-3.453,23.209
5054.5,3.7,0.861,-35.209,1.788,9.229,4.055,33.148,3.734,-20.836,-2.742,0.0,34.9,35.3,9.222,1.904,-11.99,-6.104,-14.725,-8.222,-3.157,26.954,0.0,277.74,,285.0,285.0,-10.245,3.265,-3.448,23.189
5055.0,3.7,0.861,-35.209,1.788,9.229,4.055,33.148,3.734,-20.836,-2.742,0.0,34.9,35.3,9.222,1.904,-11.969,-6.187,-14.684,-8.395,-3.157,26.954,0.0,277.74,,285.0,285.0,-10.26,3.272,-3.438,23.146
5055.5,3.7,0.861,-35.209,1.788,9.229,4.061,33.126,3.689,-20.835,-2.734,0.0,34.895,35.317,9.222,1.904,-11.852,-6.273,-14.475,-8.5,-3.164,26.945,0.0,277.74,,285.0,285.0,-10.309,3.279,-3.479,23.1
5056.0,3.7,0.861,-35.209,1.788,9.229,4.061,33.126,3.689,-20.835,-2.734,0.0,34.9,35.3,9.222,1.904,-11.896,-6.134,-14.467,-8.272,-3.164,26.945,0.0,277.74,,285.0,285.0,-10.275,3.286,-3.46,23.087
5056.5,2.625,0.723,-34.248,1.76,9.17,4.061,33.126,3.689,-20.835,-2.734,0.0,34.9,35.3,9.311,1.871,-11.91,-6.076,-14.519,-8.18,-3.164,26.945,0.0,277.24,,285.0,285.0,-10.192,3.293,-3.441,23.079
5057.0,2.625,0.723,-34.248,1.76,9.17,4.061,33.126,3.689,-20.835,-2.734,0.0,34.9,35.3,9.311,1.871,-11.905,-6.056,-14.589,-8.181,-3.164,26.945,0.0,277.24,,285.0,285.0,-10.171,3.282,-3.407,23.1
5057.5,2.625,0.723,-34.248,1.76,9.17,4.061,33.126,3.689,-20.835,-2.734,0.0,34.9,35.3,9.311,1.871,-11.917,-6.128,-14.558,-8.261,-3.164,26.945,0.0,276.94,,285.0,285.0,-10.183,3.271,-3.42,23.124
5058.0,2.625,0.723,-34.248,1.76,9.17,4.061,33.126,3.689,-20.835,-2.734,0.0,34.9,35.3,9.311,1.871,-11.753,-6.143,-14.459,-8.304,-3.164,26.945,0.0,276.94,,285.0,285.0,-10.216,3.26,-3.414,23.129
5058.5,2.625,0.723,-34.248,1.76,9.17,4.077,33.092,3.712,-20.795,-2.724,0.0,34.903,35.309,9.311,1.871,-11.79,-6.15,-14.387,-8.308,-3.168,26.955,0.0,277.44,,285.0,285.0,-10.165,3.25,-3.4,23.162
5059.0,2.625,0.723,-34.248,1.76,9.17,4.077,33.092,3.712,-20.795,-2.724,0.0,34.9,35.3,9.311,1.871,-11.823,-6.08,-14.425,-8.195,-3.168,26.955,0.0,277.44,,285.0,285.0,-10.159,3.24,-3.387,23.148
5059.5,2.625,0.723,-34.248,1.76,9.17,4.077,33.092,3.712,-20.795,-2.724,0.0,34.9,35.3,9.311,1.871,-11.85,-5.972,-14.569,-8.072,-3.168,26.955,0.0,276.94,,285.0,285.0,-10.131,3.23,-3.362,23.173
5060.0,3.396,0.806,-35.209,1.838,9.218,4.077,33.092,3.712,-20.795,-2.724,0.0,34.9,35.3,9.261,1.941,-11.9,-6.044,-14.603,-8.228,-3.168,26.955,0.0,276.94,,285.0,285.0,-10.116,3.22,-3.333,23.248
5060.5,3.396,0.806,-35.209,1.838,9.218,4.077,33.092,3.712,-20.795,-2.724,0.0,34.9,35.3,9.261,1.941,-11.689,-6.191,-14.384,-8.392,-3.168,26.955,0.0,277.24,,285.0,285.0,-10.194,3.223,-3.375,23.267
5061.0,3.396,0.806,-35.209,1.838,9.218,4.077,33.092,3.712,-20.795,-2.724,0.0,34.9,35.3,9.261,1.941,-11.816,-6.131,-14.302,-8.301,-3.168,26.955,0.0,277.24,,285.0,285.0,-10.164,3.225,-3.371,23.295
5061.5,3.396,0.806,-35.209,1.838,9.218,4.077,33.092,3.712,-20.795,-2.724,0.0,34.9,35.3,9.261,1.941,-11.816,-6.049,-14.371,-8.174,-3.168,26.955,0.0,278.04,,285.0,285.0,-10.138,3.228,-3.378,23.338
5062.0,3.396,0.806,-35.209,1.838,9.218,4.071,33.08,3.734,-20.762,-2.742,0.0,34.911,35.34,9.261,1.941,-11.798,-5.964,-14.447,-8.042,-3.165,26.945,0.0,278.04,,285.0,285.0,-10.103,3.231,-3.3,23.32
5062.5,3.396,0.806,-35.209,1.838,9.218,4.071,33.08,3.734,-20.762,-2.742,0.0,34.9,35.3,9.261,1.941,-11.789,-5.943,-14.507,-8.026,-3.165,26.945,0.0,277.34,,285.0,285.0,-10.063,3.234,-3.307,23.331
5063.0,4.111,0.976,-35.209,1.835,9.196,4.071,33.08,3.734,-20.762,-2.742,0.0,34.9,35.3,9.254,1.878,-11.572,-6.177,-14.169,-8.453,-3.165,26.945,0.0,277.34,,285.0,285.0,-10.066,3.236,-3.317,23.328
5063.5,4.111,0.976,-35.209,1.835,9.196,4.071,33.08,3.734,-20.762,-2.742,0.0,34.9,35.3,9.254,1.878,-11.683,-6.071,-14.163,-8.257,-3.165,26.945,0.0,277.04,,285.0,285.0,-10.093,3.251,-3.341,23.276
5064.0,4.111,0.976,-35.209,1.835,9.196,4.071,33.08,3.734,-20.762,-2.742,0.0,34.9,35.3,9.254,1.878,-11.738,-5.971,-14.265,-8.083,-3.165,26.945,0.0,277.04,,285.0,285.0,-10.044,3.265,-3.334,23.28
5064.5,4.111,0.976,-35.209,1.835,9.196,4.071,33.08,3.734,-20.762,-2.742,0.0,34.9,35.3,9.254,1.878,-11.727,-5.92,-14.361,-7.998,-3.165,26.945,0.0,277.44,,285.0,285.0,-10.014,3.279,-3.288,23.211
5065.0,4.111,0.976,-35.209,1.835,9.196,4.065,33.106,3.758,-20.726,-2.739,0.0,34.915,35.299,9.254,1.878,-11.69,-5.854,-14.397,-7.961,-3.172,26.947,0.0,277.44,,285.0,285.0,-10.001,3.292,-3.278,23.228
5065.5,4.111,0.976,-35.209,1.835,9.196,4.065,33.106,3.758,-20.726,-2.739,0.0,34.9,35.3,9.254,1.878,-11.744,-5.907,-14.4,-8.049,-3.172,26.947,0.0,276.54,,285.0,285.0,-9.975,3.306,-3.26,23.215
5066.0,4.025,1.021,-33.976,1.881,9.128,4.065,33.106,3.758,-20.726,-2.739,0.0,34.9,35.3,9.362,1.838,-11.587,-5.998,-14.274,-8.203,-3.172,26.947,0.0,276.54,,285.0,285.0,-10.025,3.319,-3.26,23.229
5066.5,4.025,1.021,-33.976,1.881,9.128,4.065,33.106,3.758,-20.726,-2.739,0.0,34.9,35.3,9.362,1.838,-11.613,-5.888,-14.193,-8.029,-3.172,26.947,0.0,276.84,,285.0,285.0,-10.016,3.331,-3.252,23.257
5067.0,4.025,1.021,-33.976,1.881,9.128,4.065,33.106,3.758,-20.726,-2.739,0.0,34.9,35.3,9.362,1.838,-11.649,-5.836,-14.279,-7.952,-3.172,26.947,0.0,276.84,,285.0,285.0,-9.931,3.342,-3.222,23.271
5067.5,4.025,1.021,-33.976,1.881,9.128,4.065,33.106,3.758,-20.726,-2.739,0.0,34.9,35.3,9.362,1.838,-11.66,-5.83,-14.355,-7.91,-3.172,26.947,0.0,276.44,,285.0,285.0,-9.929,3.353,-3.219,23.271
5068.0,4.025,1.021,-33.976,1.881,9.128,4.065,33.106,3.758,-20.726,-2.739,0.0,34.9,35.3,9.362,1.838,-11.705,-5.844,-14.391,-8.007,-3.172,26.947,0.0,276.44,,285.0,285.0,-9.939,3.364,-3.176,23.289
5068.5,4.025,1.021,-33.976,1.881,9.128,4.047,33.14,3.742,-20.716,-2.747,0.0,34.899,35.28,9.362,1.838,-11.638,-5.917,-14.303,-8.075,-3.169,26.941,0.0,277.74,,285.0,285.0,-9.987,3.375,-3.196,23.315
5069.0,4.025,1.021,-33.976,1.881,9.128,4.047,33.14,3.742,-20.716,-2.747,0.0,34.9,35.3,9.362,1.838,-11.58,-5.933,-14.246,-8.147,-3.169,26.941,0.0,277.74,,285.0,285.0,-9.983,3.386,-3.207,23.355
5069.5,3.005,0.791,-34.017,1.844,9.118,4.047,33.14,3.742,-20.716,-2.747,0.0,34.9,35.3,9.404,1.834,-11.632,-5.891,-14.23,-8.084,-3.169,26.941,0.0,277.54,,285.0,285.0,-9.976,3.396,-3.197,23.366
5070.0,3.005,0.791,-34.017,1.844,9.118,4.047,33.14,3.742,-20.716,-2.747,0.0,34.9,35.3,9.404,1.834,-11.653,-5.809,-14.322,-7.909,-3.169,26.941,0.0,277.54,,285.0,285.0,-9.959,3.39,-3.168,23.397
5070.5,3.005,0.791,-34.017,1.844,9.118,4.047,33.14,3.742,-20.716,-2.747,0.0,34.9,35.3,9.404,1.834,-11.67,-5.812,-14.364,-7.951,-3.169,26.941,0.0,276.84,,285.0,285.0,-9.923,3.383,-3.16,23.396
5071.0,3.005,0.791,-34.017,1.844,9.118,4.047,33.14,3.742,-20.716,-2.747,0.0,34.9,35.3,9.404,1.834,-11.711,-5.884,-14.349,-8.093,-3.169,26.941,0.0,276.84,,285.0,285.0,-9.949,3.377,-3.142,23.423
5071.5,3.005,0.791,-34.017,1.844,9.118,4.064,33.14,3.731,-20.712,-2.724,0.0,34.914,35.257,9.404,1.834,-11.652,-5.932,-14.229,-8.138,-3.164,26.948,0.0,277.14,,285.0,285.0,-10.009,3.371,-3.16,23.433
5072.0,3.005,0.791,-34.017,1.844,9.118,4.064,33.14,3.731,-20.712,-2.724,0.0,34.9,35.3,9.404,1.834,-11.595,-5.907,-14.166,-8.066,-3.164,26.948,0.0,277.14,,285.0,285.0,-9.988,3.365,-3.164,23.451
5072.5,3.256,0.757,-35.209,1.847,9.241,4.064,33.14,3.731,-20.712,-2.724,0.0,34.9,35.3,9.161,1.841,-11.59,-5.827,-14.205,-7.972,-3.164,26.948,0.0,277.24,,285.0,285.0,-9.933,3.359,-3.134,23.497
5073.0,3.256,0.757,-35.209,1.847,9.241,4.064,33.14,3.731,-20.712,-2.724,0.0,34.9,35.3,9.161,1.841,-11.596,-5.8,-14.269,-7.892,-3.164,26.948,0.0,277.24,,285.0,285.0,-9.898,3.357,-3.109,23.486
5073.5,3.256,0.757,-35.209,1.847,9.241,4.064,33.14,3.731,-20.712,-2.724,0.0,34.9,35.3,9.161,1.841,-11.585,-5.854,-14.23,-8.058,-3.164,26.948,0.0,277.04,,285.0,285.0,-9.889,3.356,-3.123,23.479
5074.0,3.256,0.757,-35.209,1.847,9.241,4.064,33.14,3.731,-20.712,-2.724,0.0,34.9,35.3,9.161,1.841,-11.531,-5.893,-14.117,-8.073,-3.164,26.948,0.0,277.04,,285.0,285.0,-9.932,3.354,-3.13,23.502
5074.5,3.256,0.757,-35.209,1.847,9.241,4.064,33.14,3.731,-20.712,-2.724,0.0,34.9,35.3,9.161,1.841,-11.494,-5.879,-14.069,-7.984,-3.164,26.948,0.0,277.24,,285.0,285.0,-9.904,3.353,-3.141,23.494
5075.0,3.256,0.757,-35.209,1.847,9.241,4.089,33.096,3.741,-20.691,-2.725,0.0,34.902,35.302,9.161,1.841,-11.517,-5.811,-14.108,-7.901,-3.152,26.945,0.0,277.24,,285.0,285.0,-9.856,3.351,-3.133,23.487
5075.5,3.256,0.757,-35.209,1.847,9.241,4.089,33.096,3.741,-20.691,-2.725,0.0,34.9,35.3,9.161,1.841,-11.547,-5.746,-14.17,-7.873,-3.152,26.945,0.0,276.84,,285.0,285.0,-9.834,3.349,-3.099,23.489
5076.0,3.543,0.825,-35.209,1.807,9.211,4.089,33.096,3.741,-20.691,-2.725,0.0,34.9,35.3,9.204,1.799,-11.556,-5.722,-14.242,-7.837,-3.152,26.945,0.0,276.84,,285.0,285.0,-9.834,3.348,-3.049,23.35
5076.5,3.543,0.825,-35.209,1.807,9.211,4.089,33.096,3.741,-20.691,-2.725,0.0,34.9,35.3,9.204,1.799,-11.584,-5.769,-14.233,-7.985,-3.152,26.945,0.0,276.94,,285.0,285.0,-9.839,3.351,-3.072,23.254
5077.0,3.543,0.825,-35.209,1.807,9.211,4.089,33.096,3.741,-20.691,-2.725,0.0,34.9,35.3,9.204,1.799,-11.526,-5.806,-14.11,-7.969,-3.152,26.945,0.0,276.94,,285.0,285.0,-9.893,3.354,-3.076,23.236
5077.5,3.543,0.825,-35.209,1.807,9.211,4.089,33.096,3.741,-20.691,-2.725,0.0,34.9,35.3,9.204,1.799,-11.544,-5.762,-14.157,-7.893,-3.152,26.945,0.0,277.34,,285.0,285.0,-9.853,3.357,-3.08,23.222
5078.0,3.543,0.825,-35.209,1.807,9.211,4.072,33.109,3.732,-20.665,-2.727,0.0,34.898,35.261,9.204,1.799,-11.542,-5.706,-14.205,-7.811,-3.147,26.942,0.0,277.34,,285.0,285.0,-9.839,3.36,-3.056,23.212
5078.5,3.543,0.825,-35.209,1.807,9.211,4.072,33.109,3.732,-20.665,-2.727,0.0,34.9,35.3,9.204,1.799,-11.557,-5.697,-14.258,-7.797,-3.147,26.942,0.0,277.44,,285.0,285.0,-9.816,3.363,-3.049,23.161
5079.0,3.937,0.934,-35.209,1.874,9.218,4.072,33.109,3.732,-20.665,-2.727,0.0,34.9,35.3,9.256,1.943,-11.536,-5.733,-14.225,-7.93,-3.147,26.942,0.0,277.44,,285.0,285.0,-9.827,3.366,-3.04,23.116
5079.5,3.937,0.934,-35.209,1.874,9.218,4.072,33.109,3.732,-20.665,-2.727,0.0,34.9,35.3,9.256,1.943,-11.492,-5.794,-14.15,-7.992,-3.147,26.942,0.0,276.64,,285.0,285.0,-9.856,3.376,-3.034,23.099
5080.0,3.937,0.934,-35.209,1.874,9.218,4.072,33.109,3.732,-20.665,-2.727,0.0,34.9,35.3,9.256,1.943,-11.496,-5.771,-14.123,-7.93,-3.147,26.942,0.0,276.64,,285.0,285.0,-9.857,3.385,-3.04,23.022
5080.5,3.937,0.934,-35.209,1.874,9.218,4.072,33.109,3.732,-20.665,-2.727,0.0,34.9,35.3,9.256,1.943,-11.542,-5.691,-14.251,-7.807,-3.147,26.942,0.0,277.04,,285.0,285.0,-9.83,3.394,-3.043,23.031
5081.0,3.937,0.934,-35.209,1.874,9.218,4.072,33.109,3.732,-20.665,-2.727,0.0,34.9,35.3,9.256,1.943,-11.602,-5.663,-14.317,-7.812,-3.147,26.942,0.0,277.04,,285.0,285.0,-9.823,3.403,-3.018,23.032
5081.5,3.937,0.934,-35.209,1.874,9.218,4.083,33.127,3.752,-20.656,-2.73,0.0,34.893,35.202,9.256,1.943,-11.652,-5.727,-14.335,-7.922,-3.157,26.937,0.0,277.44,,285.0,285.0,-9.849,3.412,-3.01,23.07
5082.0,3.937,0.934,-35.209,1.874,9.218,4.083,33.127,3.752,-20.656,-2.73,0.0,34.9,35.2,9.256,1.943,-11.581,-5.799,-14.23,-8.026,-3.157,26.937,0.0,277.44,,285.0,285.0,-9.909,3.42,-3.015,23.052
5082.5,3.445,0.911,-34.316,1.841,9.176,4.083,33.127,3.752,-20.656,-2.73,0.0,34.9,35.2,9.297,1.941,-11.528,-5.789,-14.159,-7.977,-3.157,26.937,0.0,277.34,,285.0,285.0,-9.909,3.429,-3.032,23.038
5083.0,3.445,0.911,-34.316,1.841,9.176,4.083,33.127,3.752,-20.656,-2.73,0.0,34.9,35.2,9.297,1.941,-11.551,-5.761,-14.162,-7.899,-3.157,26.937,0.0,277.34,,285.0,285.0,-9.863,3.429,-3.016,23.009
5083.5,3.445,0.911,-34.316,1.841,9.176,4.083,33.127,3.752,-20.656,-2.73,0.0,34.9,35.2,9.297,1.941,-11.562,-5.742,-14.216,-7.838,-3.157,26.937,0.0,276.84,,285.0,285.0,-9.843,3.429,-3.018,23.064
5084.0,3.445,0.911,-34.316,1.841,9.176,4.083,33.127,3.752,-20.656,-2.73,0.0,34.9,35.2,9.297,1.941,-11.614,-5.698,-14.32,-7.833,-3.157,26.937,0.0,276.84,,285.0,285.0,-9.839,3.429,-3.004,23.068
5084.5,3.445,0.911,-34.316,1.841,9.176,4.063,33.137,3.746,-20.634,-2.734,0.0,34.887,35.167,9.297,1.941,-11.604,-5.741,-14.287,-7.941,-3.155,26.929,0.0,277.34,,285.0,285.0,-9.866,3.43,-3.014,23.042
5085.0,3.445,0.911,-34.316,1.841,9.176,4.063,33.137,3.746,-20.634,-2.734,0.0,34.9,35.2,9.297,1.941,-11.56,-5.797,-14.199,-7.968,-3.155,26.929,0.0,277.34,,285.0,285.0,-9.893,3.43,-3.017,23.034
5085.5,3.25,0.877,-34.087,1.924,9.181,4.063,33.137,3.746,-20.634,-2.734,0.0,34.9,35.2,9.249,1.783,-11.52,-5.764,-14.18,-7.922,-3.155,26.929,0.0,276.84,,285.0,285.0,-9.881,3.43,-3.021,23.006
5086.0,3.25,0.877,-34.087,1.924,9.181,4.063,33.137,3.746,-20.634,-2.734,0.0,34.9,35.2,9.249,1.783,-11.555,-5.711,-14.208,-7.865,-3.155,26.929,0.0,276.84,,285.0,285.0,-9.846,3.427,-3.026,22.981
5086.5,3.25,0.877,-34.087,1.924,9.181,4.063,33.137,3.746,-20.634,-2.734,0.0,34.9,35.2,9.249,1.783,-11.606,-5.681,-14.276,-7.811,-3.155,26.929,0.0,277.34,,285.0,285.0,-9.835,3.424,-3.015,22.991
5087.0,3.25,0.877,-34.087,1.924,9.181,4.063,33.137,3.746,-20.634,-2.734,0.0,34.9,35.2,9.249,1.783,-11.616,-5.695,-14.323,-7.852,-3.155,26.929,0.0,277.34,,285.0,285.0,-9.844,3.421,-3.0,22.986
5087.5,3.25,0.877,-34.087,1.924,9.181,4.056,33.131,3.71,-20.633,-2.737,0.0,34.883,35.181,9.249,1.783,-11.553,-5.785,-14.225,-7.952,-3.159,26.918,0.0,277.44,,285.0,285.0,-9.872,3.419,-3.018,23.002
5088.0,3.25,0.877,-34.087,1.924,9.181,4.056,33.131,3.71,-20.633,-2.737,0.0,34.9,35.2,9.249,1.783,-11.539,-5.75,-14.182,-7.934,-3.159,26.918,0.0,277.44,,285.0,285.0,-9.879,3.416,-3.015,23.024
5088.5,3.25,0.877,-34.087,1.924,9.181,4.056,33.131,3.71,-20.633,-2.737,0.0,34.9,35.2,9.249,1.783,-11.622,-5.728,-14.227,-7.883,-3.159,26.918,0.0,277.04,,285.0,285.0,-9.851,3.413,-3.017,22.993
5089.0,2.811,0.671,-35.209,1.849,9.285,4.056,33.131,3.71,-20.633,-2.737,0.0,34.9,35.2,9.226,1.743,-11.623,-5.684,-14.283,-7.805,-3.159,26.918,0.0,277.04,,285.0,285.0,-9.865,3.41,-3.008,22.999
5089.5,2.811,0.671,-35.209,1.849,9.285,4.056,33.131,3.71,-20.633,-2.737,0.0,34.9,35.2,9.226,1.743,-11.609,-5.675,-14.316,-7.834,-3.159,26.918,0.0,276.94,,285.0,285.0,-9.849,3.401,-2.999,23.003
5090.0,2.811,0.671,-35.209,1.849,9.285,4.056,33.131,3.71,-20.633,-2.737,0.0,34.9,35.2,9.226,1.743,-11.606,-5.73,-14.26,-7.915,-3.159,26.918,0.0,276.94,,285.0,285.0,-9.859,3.391,-3.015,22.998
5090.5,2.811,0.671,-35.209,1.849,9.285,4.056,33.131,3.71,-20.633,-2.737,0.0,34.9,35.2,9.226,1.743,-11.47,-5.765,-14.167,-7.952,-3.159,26.918,0.0,277.24,,285.0,285.0,-9.878,3.381,-3.021,23.007
5091.0,2.811,0.671,-35.209,1.849,9.285,4.07,33.111,3.711,-20.62,-2.739,0.0,34.883,35.181,9.226,1.743,-11.545,-5.705,-14.197,-7.839,-3.166,26.909,0.0,277.24,,285.0,285.0,-9.839,3.372,-3.025,23.046
5091.5,2.811,0.671,-35.209,1.849,9.285,4.07,33.111,3.711,-20.62,-2.739,0.0,34.9,35.2,9.226,1.743,-11.582,-5.671,-14.253,-7.79,-3.166,26.909,0.0,276.54,,285.0,285.0,-9.821,3.363,-2.99,23.061
5092.0,3.227,0.863,-33.984,1.915,9.172,4.07,33.111,3.711,-20.62,-2.739,0.0,34.9,35.2,9.291,1.804,-11.61,-5.673,-14.305,-7.816,-3.166,26.909,0.0,276.54,,285.0,285.0,-9.824,3.354,-3.003,23.115
5092.5,3.227,0.863,-33.984,1.915,9.172,4.07,33.111,3.711,-20.62,-2.739,0.0,34.9,35.2,9.291,1.804,-11.658,-5.741,-14.274,-7.923,-3.166,26.909,0.0,277.34,,285.0,285.0,-9.851,3.352,-2.986,23.123
5093.0,3.227,0.863,-33.984,1.915,9.172,4.07,33.111,3.711,-20.62,-2.739,0.0,34.9,35.2,9.291,1.804,-11.534,-5.751,-14.191,-7.957,-3.166,26.909,0.0,277.34,,285.0,285.0,-9.899,3.35,-3.01,23.21
5093.5,3.227,0.863,-33.984,1.915,9.172,4.07,33.111,3.711,-20.62,-2.739,0.0,34.9,35.2,9.291,1.804,-11.5,-5.732,-14.172,-7.904,-3.166,26.909,0.0,277.34,,285.0,285.0,-9.858,3.348,-3.014,23.26
5094.0,3.227,0.863,-33.984,1.915,9.172,4.093,33.129,3.764,-20.586,-2.717,0.0,34.886,35.182,9.291,1.804,-11.585,-5.712,-14.213,-7.835,-3.164,26.912,0.0,277.34,,285.0,285.0,-9.827,3.346,-3.015,23.338
5094.5,3.227,0.863,-33.984,1.915,9.172,4.093,33.129,3.764,-20.586,-2.717,0.0,34.9,35.2,9.291,1.804,-11.586,-5.657,-14.302,-7.821,-3.164,26.912,0.0,277.84,,285.0,285.0,-9.836,3.344,-2.987,23.339
5095.0,3.227,0.863,-33.984,1.915,9.172,4.093,33.129,3.764,-20.586,-2.717,0.0,34.9,35.2,9.291,1.804,-11.594,-5.715,-14.276,-7.882,-3.164,26.912,0.0,277.84,,285.0,285.0,-9.841,3.342,-2.982,23.337
5095.5,2.648,0.701,-33.343,1.858,9.169,4.093,33.129,3.764,-20.586,-2.717,0.0,34.9,35.2,9.405,1.871,-11.574,-5.747,-14.225,-7.952,-3.164,26.912,0.0,277.04,,285.0,285.0,-9.867,3.34,-2.975,23.342
5096.0,2.648,0.701,-33.343,1.858,9.169,4.093,33.129,3.764,-20.586,-2.717,0.0,34.9,35.2,9.405,1.871,-11.609,-5.768,-14.16,-8.001,-3.164,26.912,0.0,277.04,,285.0,285.0,-9.874,3.329,-3.011,23.329
5096.5,2.648,0.701,-33.343,1.858,9.169,4.093,33.129,3.764,-20.586,-2.717,0.0,34.9,35.2,9.405,1.871,-11.593,-5.736,-14.205,-7.891,-3.164,26.912,0.0,277.24,,285.0,285.0,-9.884,3.318,-3.003,23.34
5097.0,2.648,0.701,-33.343,1.858,9.169,4.093,33.129,3.764,-20.586,-2.717,0.0,34.9,35.2,9.405,1.871,-11.616,-5.676,-14.239,-7.804,-3.164,26.912,0.0,277.24,,285.0,285.0,-9.856,3.307,-3.007,23.353
5097.5,2.648,0.701,-33.343,1.858,9.169,4.074,33.139,3.751,-20.564,-2.748,0.0,34.878,35.148,9.405,1.871,-11.6,-5.682,-14.264,-7.816,-3.168,26.901,0.0,276.54,,285.0,285.0,-9.834,3.296,-3.005,23.369
5098.0,2.648,0.701,-33.343,1.858,9.169,4.074,33.139,3.751,-20.564,-2.748,0.0,34.9,35.1,9.405,1.871,-11.514,-5.745,-14.18,-7.973,-3.168,26.901,0.0,276.54,,285.0,285.0,-9.841,3.285,-3.016,23.359
5098.5,3.828,0.918,-35.209,1.88,9.228,4.074,33.139,3.751,-20.564,-2.748,0.0,34.9,35.1,9.117,1.89,-11.5,-5.77,-14.122,-7.934,-3.168,26.901,0.0,276.64,,285.0,285.0,-9.853,3.275,-3.001,23.338
5099.0,3.828,0.918,-35.209,1.88,9.228,4.074,33.139,3.751,-20.564,-2.748,0.0,34.9,35.1,9.117,1.89,-11.542,-5.708,-14.172,-7.836,-3.168,26.901,0.0,276.64,,285.0,285.0,-9.832,3.284,-3.011,23.277
5099.5,3.828,0.918,-35.209,1.88,9.228,4.074,33.139,3.751,-20.564,-2.748,0.0,34.9,35.1,9.117,1.89,-11.567,-5.657,-14.22,-7.785,-3.168,26.901,0.0,277.44,,285.0,285.0,-9.814,3.293,-2.99,23.274
5100.0,3.828,0.918,-35.209,1.88,9.228,4.074,33.139,3.751,-20.564,-2.748,0.0,34.9,35.1,9.117,1.89,-11.556,-5.638,-14.267,-7.77,-3.168,26.901,0.0,277.44,,285.0,285.0,-9.808,3.301,-2.971,23.258
5100.5,3.828,0.918,-35.209,1.88,9.228,4.075,33.163,3.761,-20.565,-2.742,0.0,34.879,35.191,9.117,1.89,-11.56,-5.698,-14.258,-7.839,-3.18,26.895,0.0,277.84,,285.0,285.0,-9.808,3.31,-2.982,23.298
5101.0,3.828,0.918,-35.209,1.88,9.228,4.075,33.163,3.761,-20.565,-2.742,0.0,34.9,35.2,9.117,1.89,-11.478,-5.756,-14.161,-7.98,-3.18,26.895,0.0,277.84,,285.0,285.0,-9.839,3.319,-2.992,23.29
5101.5,3.472,0.843,-35.209,1.828,9.263,4.075,33.163,3.761,-20.565,-2.742,0.0,34.9,35.2,9.096,1.976,-11.54,-5.704,-14.156,-7.858,-3.18,26.895,0.0,277.54,,285.0,285.0,-9.844,3.327,-2.998,23.293
5102.0,3.472,0.843,-35.209,1.828,9.263,4.075,33.163,3.761,-20.565,-2.742,0.0,34.9,35.2,9.096,1.976,-11.545,-5.659,-14.236,-7.791,-3.18,26.895,0.0,277.54,,285.0,285.0,-9.814,3.329,-2.993,23.267
5102.5,3.472,0.843,-35.209,1.828,9.263,4.075,33.163,3.761,-20.565,-2.742,0.0,34.9,35.2,9.096,1.976,-11.588,-5.635,-14.275,-7.739,-3.18,26.895,0.0,277.64,,285.0,285.0,-9.807,3.332,-2.989,23.244
5103.0,3.472,0.843,-35.209,1.828,9.263,4.075,33.163,3.761,-20.565,-2.742,0.0,34.9,35.2,9.096,1.976,-11.584,-5.674,-14.315,-7.829,-3.18,26.895,0.0,277.64,,285.0,285.0,-9.809,3.334,-2.965,23.258
5103.5,3.472,0.843,-35.209,1.828,9.263,4.075,33.163,3.761,-20.565,-2.742,0.0,34.9,35.2,9.096,1.976,-11.572,-5.737,-14.23,-7.929,-3.18,26.895,0.0,277.54,,285.0,285.0,-9.85,3.336,-3.01,23.248
5104.0,3.472,0.843,-35.209,1.828,9.263,4.064,33.165,3.695,-20.544,-2.748,0.0,34.877,35.165,9.096,1.976,-11.452,-5.758,-14.119,-7.994,-3.177,26.892,0.0,277.54,,285.0,285.0,-9.867,3.338,-3.004,23.244
5104.5,3.472,0.843,-35.209,1.828,9.263,4.064,33.165,3.695,-20.544,-2.748,0.0,34.9,35.2,9.096,1.976,-11.539,-5.724,-14.115,-7.897,-3.177,26.892,0.0,277.64,,285.0,285.0,-9.831,3.341,-3.001,23.223
5105.0,2.647,0.717,-34.149,1.894,9.228,4.064,33.165,3.695,-20.544,-2.748,0.0,34.9,35.2,9.275,1.775,-11.527,-5.614,-14.22,-7.712,-3.177,26.892,0.0,277.64,,285.0,285.0,-9.819,3.343,-2.979,23.276
5105.5,2.647,0.717,-34.149,1.894,9.228,4.064,33.165,3.695,-20.544,-2.748,0.0,34.9,35.2,9.275,1.775,-11.518,-5.62,-14.249,-7.742,-3.177,26.892,0.0,277.34,,285.0,285.0,-9.768,3.331,-2.95,23.27
5106.0,2.647,0.717,-34.149,1.894,9.228,4.064,33.165,3.695,-20.544,-2.748,0.0,34.9,35.2,9.275,1.775,-11.544,-5.692,-14.216,-7.899,-3.177,26.892,0.0,277.34,,285.0,285.0,-9.782,3.32,-2.961,23.217
5106.5,2.647,0.717,-34.149,1.894,9.228,4.064,33.165,3.695,-20.544,-2.748,0.0,34.9,35.2,9.275,1.775,-11.431,-5.775,-14.062,-7.95,-3.177,26.892,0.0,277.54,,285.0,285.0,-9.838,3.309,-2.969,23.232
5107.0,2.647,0.717,-34.149,1.894,9.228,4.08,33.124,3.754,-20.521,-2.763,0.0,34.868,35.086,9.275,1.775,-11.438,-5.717,-14.034,-7.875,-3.185,26.889,0.0,277.54,,285.0,285.0,-9.804,3.298,-2.994,23.234
5107.5,2.647,0.717,-34.149,1.894,9.228,4.08,33.124,3.754,-20.521,-2.763,0.0,34.9,35.1,9.275,1.775,-11.443,-5.646,-14.094,-7.762,-3.185,26.889,0.0,277.64,,285.0,285.0,-9.766,3.288,-2.967,23.171
5108.0,2.876,0.648,-35.209,1.791,9.234,4.08,33.124,3.754,-20.521,-2.763,0.0,34.9,35.1,9.254,1.973,-11.475,-5.593,-14.15,-7.724,-3.185,26.889,0.0,277.64,,285.0,285.0,-9.736,3.277,-2.942,23.109
5108.5,2.876,0.648,-35.209,1.791,9.234,4.08,33.124,3.754,-20.521,-2.763,0.0,34.9,35.1,9.254,1.973,-11.445,-5.639,-14.146,-7.804,-3.185,26.889,0.0,277.24,,285.0,285.0,-9.736,3.271,-2.93,23.079
5109.0,2.876,0.648,-35.209,1.791,9.234,4.08,33.124,3.754,-20.521,-2.763,0.0,34.9,35.1,9.254,1.973,-11.359,-5.682,-14.086,-7.91,-3.185,26.889,0.0,277.24,,285.0,285.0,-9.758,3.264,-2.949,23.049
5109.5,2.876,0.648,-35.209,1.791,9.234,4.08,33.124,3.754,-20.521,-2.763,0.0,34.9,35.1,9.254,1.973,-11.4,-5.681,-14.038,-7.871,-3.185,26.889,0.0,277.64,,285.0,285.0,-9.76,3.258,-2.952,23.054
5110.0,2.876,0.648,-35.209,1.791,9.234,4.08,33.124,3.754,-20.521,-2.763,0.0,34.9,35.1,9.254,1.973,-11.459,-5.619,-14.09,-7.77,-3.185,26.889,0.0,277.64,,285.0,285.0,-9.748,3.251,-2.961,23.001
5110.5,2.876,0.648,-35.209,1.791,9.234,4.094,33.13,3.781,-20.502,-2.754,0.0,34.87,35.129,9.254,1.973,-11.457,-5.581,-14.17,-7.66,-3.189,26.883,0.0,277.94,,285.0,285.0,-9.734,3.245,-2.914,23.0
5111.0,2.876,0.648,-35.209,1.791,9.234,4.094,33.13,3.781,-20.502,-2.754,0.0,34.9,35.1,9.254,1.973,-11.428,-5.547,-14.158,-7.657,-3.189,26.883,0.0,277.94,,285.0,285.0,-9.717,3.239,-2.911,22.982
5111.5,3.465,0.822,-35.209,1.864,9.221,4.094,33.13,3.781,-20.502,-2.754,0.0,34.9,35.1,9.274,1.931,-11.322,-5.65,-14.023,-7.871,-3.189,26.883,0.0,277.64,,285.0,285.0,-9.698,3.233,-2.928,23.038
5112.0,3.465,0.822,-35.209,1.864,9.221,4.094,33.13,3.781,-20.502,-2.754,0.0,34.9,35.1,9.274,1.931,-11.358,-5.643,-14.008,-7.819,-3.189,26.883,0.0,277.64,,285.0,285.0,-9.717,3.237,-2.931,23.006
5112.5,3.465,0.822,-35.209,1.864,9.221,4.094,33.13,3.781,-20.502,-2.754,0.0,34.9,35.1,9.274,1.931,-11.41,-5.613,-14.048,-7.776,-3.189,26.883,0.0,278.54,,285.0,285.0,-9.707,3.241,-2.906,23.007
5113.0,3.465,0.822,-35.209,1.864,9.221,4.094,33.13,3.781,-20.502,-2.754,0.0,34.9,35.1,9.274,1.931,-11.447,-5.579,-14.136,-7.694,-3.189,26.883,0.0,278.54,,285.0,285.0,-9.712,3.245,-2.907,22.97
5113.5,3.465,0.822,-35.209,1.864,9.221,4.094,33.156,3.771,-20.486,-2.744,0.0,34.862,35.081,9.274,1.931,-11.461,-5.543,-14.194,-7.653,-3.185,26.876,0.0,277.84,,285.0,285.0,-9.714,3.248,-2.904,22.969
5114.0,3.465,0.822,-35.209,1.864,9.221,4.094,33.156,3.771,-20.486,-2.744,0.0,34.9,35.1,9.274,1.931,-11.497,-5.592,-14.206,-7.794,-3.185,26.876,0.0,277.84,,285.0,285.0,-9.713,3.252,-2.907,22.89
5114.5,4.042,0.956,-35.209,1.863,9.238,4.094,33.156,3.771,-20.486,-2.744,0.0,34.9,35.1,9.188,1.907,-11.36,-5.685,-14.039,-7.87,-3.185,26.876,0.0,278.14,,285.0,285.0,-9.772,3.255,-2.919,22.866
5115.0,4.042,0.956,-35.209,1.863,9.238,4.094,33.156,3.771,-20.486,-2.744,0.0,34.9,35.1,9.188,1.907,-11.345,-5.614,-13.994,-7.758,-3.185,26.876,0.0,278.14,,285.0,285.0,-9.738,3.268,-2.909,22.876
5115.5,4.042,0.956,-35.209,1.863,9.238,4.094,33.156,3.771,-20.486,-2.744,0.0,34.9,35.1,9.188,1.907,-11.398,-5.564,-14.064,-7.693,-3.185,26.876,0.0,277.44,,285.0,285.0,-9.678,3.281,-2.891,22.888
5116.0,4.042,0.956,-35.209,1.863,9.238,4.094,33.156,3.771,-20.486,-2.744,0.0,34.9,35.1,9.188,1.907,-11.421,-5.502,-14.098,-7.619,-3.185,26.876,0.0,277.44,,285.0,285.0,-9.68,3.293,-2.883,22.923
5116.5,4.042,0.956,-35.209,1.863,9.238,4.099,33.17,3.796,-20.461,-2.761,0.0,34.86,35.136,9.188,1.907,-11.396,-5.558,-14.101,-7.689,-3.195,26.875,0.0,277.94,,285.0,285.0,-9.66,3.306,-2.858,22.957
5117.0,4.042,0.956,-35.209,1.863,9.238,4.099,33.17,3.796,-20.461,-2.761,0.0,34.9,35.1,9.188,1.907,-11.358,-5.601,-14.073,-7.81,-3.195,26.875,0.0,277.94,,285.0,285.0,-9.686,3.318,-2.882,22.99
5117.5,4.042,0.956,-35.209,1.863,9.238,4.099,33.17,3.796,-20.461,-2.761,0.0,34.9,35.1,9.188,1.907,-11.362,-5.676,-13.975,-7.879,-3.195,26.875,0.0,278.04,,285.0,285.0,-9.71,3.329,-2.901,22.939
5118.0,3.268,0.862,-34.22,1.894,9.198,4.099,33.17,3.796,-20.461,-2.761,0.0,34.9,35.1,9.239,1.726,-11.433,-5.652,-13.979,-7.791,-3.195,26.875,0.0,278.04,,285.0,285.0,-9.723,3.341,-2.889,22.908
5118.5,3.268,0.862,-34.22,1.894,9.198,4.099,33.17,3.796,-20.461,-2.761,0.0,34.9,35.1,9.239,1.726,-11.411,-5.499,-14.124,-7.594,-3.195,26.875,0.0,278.24,,285.0,285.0,-9.714,3.339,-2.88,22.92
5119.0,3.268,0.862,-34.22,1.894,9.198,4.099,33.17,3.796,-20.461,-2.761,0.0,34.9,35.1,9.239,1.726,-11.405,-5.533,-14.144,-7.724,-3.195,26.875,0.0,278.24,,285.0,285.0,-9.657,3.339,-2.858,22.926
5119.5,3.268,0.862,-34.22,1.894,9.198,4.099,33.17,3.796,-20.461,-2.761,0.0,34.9,35.1,9.239,1.726,-11.367,-5.667,-13.997,-7.839,-3.195,26.875,0.0,277.84,,285.0,285.0,-9.702,3.338,-2.854,22.921
5120.0,3.268,0.862,-34.22,1.894,9.198,4.063,33.17,3.714,-20.447,-2.767,0.0,34.854,35.062,9.239,1.726,-11.255,-5.644,-13.905,-7.817,-3.18,26.884,0.0,277.84,,285.0,285.0,-9.718,3.336,-2.88,22.898
5120.5,3.268,0.862,-34.22,1.894,9.198,4.063,33.17,3.714,-20.447,-2.767,0.0,34.9,35.1,9.239,1.726,-11.259,-5.582,-13.891,-7.697,-3.18,26.884,0.0,277.84,,285.0,285.0,-9.655,3.335,-2.889,22.862
5121.0,2.729,0.66,-35.209,1.85,9.2,4.063,33.17,3.714,-20.447,-2.767,0.0,34.9,35.1,9.192,1.749,-11.333,-5.529,-13.963,-7.612,-3.18,26.884,0.0,277.84,,285.0,285.0,-9.608,3.334,-2.832,22.847
5121.5,2.729,0.66,-35.209,1.85,9.2,4.063,33.17,3.714,-20.447,-2.767,0.0,34.9,35.1,9.192,1.749,-11.312,-5.489,-14.025,-7.56,-3.18,26.884,0.0,277.74,,285.0,285.0,-9.61,3.324,-2.835,22.86
5122.0,2.729,0.66,-35.209,1.85,9.2,4.063,33.17,3.714,-20.447,-2.767,0.0,34.9,35.1,9.192,1.749,-11.31,-5.525,-14.01,-7.653,-3.18,26.884,0.0,277.74,,285.0,285.0,-9.596,3.315,-2.837,22.846
5122.5,2.729,0.66,-35.209,1.85,9.2,4.063,33.17,3.714,-20.447,-2.767,0.0,34.9,35.1,9.192,1.749,-11.19,-5.574,-13.942,-7.73,-3.18,26.884,0.0,276.64,,285.0,285.0,-9.625,3.305,-2.85,22.839
5123.0,2.729,0.66,-35.209,1.85,9.2,4.054,33.147,3.719,-20.437,-2.755,0.0,34.853,35.083,9.192,1.749,-11.23,-5.564,-13.885,-7.75,-3.183,26.877,0.0,276.64,,285.0,285.0,-9.609,3.296,-2.835,22.847
5123.5,2.729,0.66,-35.209,1.85,9.2,4.054,33.147,3.719,-20.437,-2.755,0.0,34.9,35.1,9.192,1.749,-11.3,-5.535,-13.911,-7.673,-3.183,26.877,0.0,277.84,,285.0,285.0,-9.607,3.286,-2.835,22.82
5124.0,2.729,0.66,-35.209,1.85,9.2,4.054,33.147,3.719,-20.437,-2.755,0.0,34.9,35.1,9.192,1.749,-11.319,-5.483,-13.995,-7.57,-3.183,26.877,0.0,277.84,,285.0,285.0,-9.605,3.277,-2.831,22.84
5124.5,2.053,0.525,-34.081,1.903,9.205,4.054,33.147,3.719,-20.437,-2.755,0.0,34.9,35.1,9.302,1.7,-11.316,-5.429,-14.051,-7.544,-3.183,26.877,0.0,277.44,,285.0,285.0,-9.592,3.268,-2.793,22.879
5125.0,2.053,0.525,-34.081,1.903,9.205,4.054,33.147,3.719,-20.437,-2.755,0.0,34.9,35.1,9.302,1.7,-11.359,-5.491,-14.059,-7.71,-3.183,26.877,0.0,277.44,,285.0,285.0,-9.585,3.248,-2.823,22.845
5125.5,2.053,0.525,-34.081,1.903,9.205,4.054,33.147,3.719,-20.437,-2.755,0.0,34.9,35.1,9.302,1.7,-11.162,-5.605,-13.74,-7.766,-3.183,26.877,0.0,277.84,,285.0,285.0,-9.655,3.229,-2.847,22.918
5126.0,2.053,0.525,-34.081,1.903,9.205,4.054,33.147,3.719,-20.437,-2.755,0.0,34.9,35.1,9.302,1.7,-11.216,-5.494,-13.807,-7.601,-3.183,26.877,0.0,277.84,,285.0,285.0,-9.569,3.209,-2.83,22.952
5126.5,2.053,0.525,-34.081,1.903,9.205,4.063,33.12,3.749,-20.408,-2.762,0.0,34.856,35.022,9.302,1.7,-11.24,-5.436,-13.87,-7.521,-3.19,26.891,0.0,277.84,,285.0,285.0,-9.53,3.19,-2.824,23.014
5127.0,2.053,0.525,-34.081,1.903,9.205,4.063,33.12,3.749,-20.408,-2.762,0.0,34.9,35.0,9.302,1.7,-11.246,-5.393,-13.946,-7.478,-3.19,26.891,0.0,277.84,,285.0,285.0,-9.517,3.172,-2.8,22.989
5127.5,3.103,0.785,-34.534,1.876,9.079,4.063,33.12,3.749,-20.408,-2.762,0.0,34.9,35.0,9.359,1.89,-11.274,-5.408,-13.993,-7.549,-3.19,26.891,0.0,278.44,,285.0,285.0,-9.516,3.153,-2.785,23.002
5128.0,3.103,0.785,-34.534,1.876,9.079,4.063,33.12,3.749,-20.408,-2.762,0.0,34.9,35.0,9.359,1.89,-11.203,-5.514,-13.875,-7.652,-3.19,26.891,0.0,278.44,,285.0,285.0,-9.556,3.153,-2.785,23.048
5128.5,3.103,0.785,-34.534,1.876,9.079,4.063,33.12,3.749,-20.408,-2.762,0.0,34.9,35.0,9.359,1.89,-11.098,-5.539,-13.765,-7.701,-3.19,26.891,0.0,277.24,,285.0,285.0,-9.561,3.152,-2.768,23.032
5129.0,3.103,0.785,-34.534,1.876,9.079,4.063,33.12,3.749,-20.408,-2.762,0.0,34.9,35.0,9.359,1.89,-11.217,-5.415,-13.85,-7.512,-3.19,26.891,0.0,277.24,,285.0,285.0,-9.526,3.151,-2.766,23.065
5129.5,3.103,0.785,-34.534,1.876,9.079,4.089,33.155,3.776,-20.389,-2.761,0.0,34.849,35.067,9.359,1.89,-11.226,-5.335,-13.926,-7.47,-3.181,26.887,0.0,277.74,,285.0,285.0,-9.498,3.15,-2.755,23.123
5130.0,3.103,0.785,-34.534,1.876,9.079,4.089,33.155,3.776,-20.389,-2.761,0.0,34.8,35.1,9.359,1.89,-11.268,-5.428,-13.948,-7.575,-3.181,26.887,0.0,277.74,,285.0,285.0,-9.489,3.149,-2.73,23.12
5130.5,3.103,0.785,-34.534,1.876,9.079,4.089,33.155,3.776,-20.389,-2.761,0.0,34.8,35.1,9.359,1.89,-11.08,-5.494,-13.808,-7.664,-3.181,26.887,0.0,277.64,,285.0,285.0,-9.555,3.149,-2.732,23.114
5131.0,3.852,0.997,-34.096,1.879,9.119,4.089,33.155,3.776,-20.389,-2.761,0.0,34.8,35.1,9.406,1.848,-11.07,-5.475,-13.687,-7.677,-3.181,26.887,0.0,277.64,,285.0,285.0,-9.511,3.148,-2.772,23.231
5131.5,3.852,0.997,-34.096,1.879,9.119,4.089,33.155,3.776,-20.389,-2.761,0.0,34.8,35.1,9.406,1.848,-11.154,-5.41,-13.721,-7.544,-3.181,26.887,0.0,277.84,,285.0,285.0,-9.477,3.159,-2.731,23.377
5132.0,3.852,0.997,-34.096,1.879,9.119,4.089,33.155,3.776,-20.389,-2.761,0.0,34.8,35.1,9.406,1.848,-11.153,-5.355,-13.812,-7.433,-3.181,26.887,0.0,277.84,,285.0,285.0,-9.457,3.171,-2.726,23.486
5132.5,3.852,0.997,-34.096,1.879,9.119,4.089,33.155,3.776,-20.389,-2.761,0.0,34.8,35.1,9.406,1.848,-11.169,-5.386,-13.829,-7.499,-3.181,26.887,0.0,277.54,,285.0,285.0,-9.438,3.182,-2.68,23.494
5133.0,3.852,0.997,-34.096,1.879,9.119,4.089,33.179,3.796,-20.377,-2.759,0.0,34.854,35.113,9.406,1.848,-10.997,-5.433,-13.712,-7.655,-3.18,26.898,0.0,277.54,,285.0,285.0,-9.471,3.193,-2.718,23.514
5133.5,3.852,0.997,-34.096,1.879,9.119,4.089,33.179,3.796,-20.377,-2.759,0.0,34.9,35.1,9.406,1.848,-11.017,-5.45,-13.604,-7.617,-3.18,26.898,0.0,278.24,,285.0,285.0,-9.449,3.204,-2.714,23.463
5134.0,3.324,0.828,-35.209,1.864,9.25,4.089,33.179,3.796,-20.377,-2.759,0.0,34.9,35.1,9.13,1.771,-11.087,-5.35,-13.664,-7.476,-3.18,26.898,0.0,278.24,,285.0,285.0,-9.422,3.214,-2.689,23.441
5134.5,3.324,0.828,-35.209,1.864,9.25,4.089,33.179,3.796,-20.377,-2.759,0.0,34.9,35.1,9.13,1.771,-11.109,-5.279,-13.757,-7.394,-3.18,26.898,0.0,277.64,,285.0,285.0,-9.394,3.216,-2.67,23.513
5135.0,3.324,0.828,-35.209,1.864,9.25,4.089,33.179,3.796,-20.377,-2.759,0.0,34.9,35.1,9.13,1.771,-11.115,-5.259,-13.802,-7.412,-3.18,26.898,0.0,277.64,,285.0,285.0,-9.385,3.218,-2.656,23.538
5135.5,3.324,0.828,-35.209,1.864,9.25,4.089,33.179,3.796,-20.377,-2.759,0.0,34.9,35.1,9.13,1.771,-11.08,-5.319,-13.737,-7.468,-3.18,26.898,0.0,277.64,,285.0,285.0,-9.397,3.22,-2.658,23.538
5136.0,3.324,0.828,-35.209,1.864,9.25,4.066,33.176,3.721,-20.358,-2.764,0.0,34.856,35.131,9.13,1.771,-10.992,-5.356,-13.593,-7.531,-3.178,26.899,0.0,277.64,,285.0,285.0,-9.401,3.221,-2.67,23.532
5136.5,3.324,0.828,-35.209,1.864,9.25,4.066,33.176,3.721,-20.358,-2.764,0.0,34.9,35.1,9.13,1.771,-11.052,-5.325,-13.645,-7.438,-3.178,26.899,0.0,277.34,,285.0,285.0,-9.368,3.223,-2.649,23.559
5137.0,3.324,0.828,-35.209,1.864,9.25,4.066,33.176,3.721,-20.358,-2.764,0.0,34.9,35.1,9.13,1.771,-11.064,-5.244,-13.707,-7.352,-3.178,26.899,0.0,277.34,,285.0,285.0,-9.365,3.225,-2.613,23.585
5137.5,2.301,0.628,-33.794,1.826,9.211,4.066,33.176,3.721,-20.358,-2.764,0.0,34.9,35.1,9.259,1.562,-11.078,-5.231,-13.783,-7.326,-3.178,26.899,0.0,278.04,,285.0,285.0,-9.342,3.226,-2.608,23.575
5138.0,2.301,0.628,-33.794,1.826,9.211,4.066,33.176,3.721,-20.358,-2.764,0.0,34.9,35.1,9.259,1.562,-11.074,-5.282,-13.772,-7.445,-3.178,26.899,0.0,278.04,,285.0,285.0,-9.354,3.211,-2.595,23.587
5138.5,2.301,0.628,-33.794,1.826,9.211,4.066,33.176,3.721,-20.358,-2.764,0.0,34.9,35.1,9.259,1.562,-10.967,-5.36,-13.613,-7.556,-3.178,26.899,0.0,277.64,,285.0,285.0,-9.393,3.196,-2.614,23.554
5139.0,2.301,0.628,-33.794,1.826,9.211,4.066,33.176,3.721,-20.358,-2.764,0.0,34.9,35.1,9.259,1.562,-10.944,-5.347,-13.543,-7.521,-3.178,26.899,0.0,277.64,,285.0,285.0,-9.374,3.182,-2.598,23.509
5139.5,2.301,0.628,-33.794,1.826,9.211,4.051,33.14,3.753,-20.344,-2.765,0.0,34.862,35.181,9.259,1.562,-11.009,-5.231,-13.678,-7.318,-3.176,26.903,0.0,277.94,,285.0,285.0,-9.339,3.167,-2.582,23.516
5140.0,2.301,0.628,-33.794,1.826,9.211,4.051,33.14,3.753,-20.344,-2.765,0.0,34.9,35.2,9.259,1.562,-11.045,-5.187,-13.714,-7.321,-3.176,26.903,0.0,277.94,,285.0,285.0,-9.309,3.153,-2.559,23.479
5140.5,2.576,0.724,-33.997,1.93,9.166,4.051,33.14,3.753,-20.344,-2.765,0.0,34.9,35.2,9.273,1.781,-11.008,-5.25,-13.698,-7.453,-3.176,26.903,0.0,277.24,,285.0,285.0,-9.317,3.139,-2.568,23.447
5141.0,2.576,0.724,-33.997,1.93,9.166,4.051,33.14,3.753,-20.344,-2.765,0.0,34.9,35.2,9.273,1.781,-10.901,-5.303,-13.573,-7.44,-3.176,26.903,0.0,277.24,,285.0,285.0,-9.352,3.13,-2.562,23.449
