t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5141.5,2.576,0.724,-33.997,1.93,9.166,4.051,33.14,3.753,-20.344,-2.765,0.0,34.9,35.2,9.273,1.781,-10.909,-5.249,-13.559,-7.38,-3.176,26.903,0.0,277.74,,285.0,285.0,-9.304,3.121,-2.574,23.425
5142.0,2.576,0.724,-33.997,1.93,9.166,4.051,33.14,3.753,-20.344,-2.765,0.0,34.9,35.2,9.273,1.781,-10.967,-5.198,-13.604,-7.303,-3.176,26.903,0.0,277.74,,285.0,285.0,-9.274,3.112,-2.541,23.373
5142.5,2.576,0.724,-33.997,1.93,9.166,4.065,33.172,3.745,-20.325,-2.763,0.0,34.878,35.108,9.273,1.781,-10.984,-5.171,-13.645,-7.282,-3.177,26.894,0.0,276.64,,285.0,285.0,-9.268,3.103,-2.518,23.363
5143.0,2.576,0.724,-33.997,1.93,9.166,4.065,33.172,3.745,-20.325,-2.763,0.0,34.9,35.1,9.273,1.781,-10.966,-5.173,-13.682,-7.297,-3.177,26.894,0.0,276.64,,285.0,285.0,-9.27,3.094,-2.523,23.352
5143.5,3.567,0.863,-35.209,1.857,9.277,4.065,33.172,3.745,-20.325,-2.763,0.0,34.9,35.1,9.072,1.803,-10.931,-5.239,-13.599,-7.344,-3.177,26.894,0.0,277.14,,285.0,285.0,-9.279,3.086,-2.496,23.308
5144.0,3.567,0.863,-35.209,1.857,9.277,4.065,33.172,3.745,-20.325,-2.763,0.0,34.9,35.1,9.072,1.803,-10.849,-5.223,-13.535,-7.379,-3.177,26.894,0.0,277.14,,285.0,285.0,-9.278,3.094,-2.523,23.3
5144.5,3.567,0.863,-35.209,1.857,9.277,4.065,33.172,3.745,-20.325,-2.763,0.0,34.9,35.1,9.072,1.803,-10.935,-5.197,-13.557,-7.318,-3.177,26.894,0.0,277.84,,285.0,285.0,-9.246,3.101,-2.521,23.303
5145.0,3.567,0.863,-35.209,1.857,9.277,4.065,33.172,3.745,-20.325,-2.763,0.0,34.9,35.1,9.072,1.803,-10.967,-5.127,-13.607,-7.243,-3.177,26.894,0.0,277.84,,285.0,285.0,-9.252,3.109,-2.502,23.288
5145.5,3.567,0.863,-35.209,1.857,9.277,4.065,33.172,3.745,-20.325,-2.763,0.0,34.9,35.1,9.072,1.803,-10.983,-5.114,-13.644,-7.224,-3.177,26.894,0.0,278.04,,285.0,285.0,-9.236,3.117,-2.461,23.298
5146.0,3.567,0.863,-35.209,1.857,9.277,4.103,33.2,3.786,-20.31,-2.764,0.0,34.878,35.157,9.072,1.803,-10.98,-5.136,-13.695,-7.268,-3.18,26.906,0.0,278.04,,285.0,285.0,-9.242,3.124,-2.482,23.292
5146.5,3.567,0.863,-35.209,1.857,9.277,4.103,33.2,3.786,-20.31,-2.764,0.0,34.9,35.2,9.072,1.803,-10.808,-5.215,-13.48,-7.378,-3.18,26.906,0.0,277.84,,285.0,285.0,-9.27,3.131,-2.501,23.304
5147.0,3.418,0.918,-33.158,1.894,9.124,4.103,33.2,3.786,-20.31,-2.764,0.0,34.9,35.2,9.473,1.76,-10.864,-5.174,-13.492,-7.321,-3.18,26.906,0.0,277.84,,285.0,285.0,-9.22,3.138,-2.501,23.311
5147.5,3.418,0.918,-33.158,1.894,9.124,4.103,33.2,3.786,-20.31,-2.764,0.0,34.9,35.2,9.473,1.76,-10.924,-5.118,-13.543,-7.223,-3.18,26.906,0.0,277.84,,285.0,285.0,-9.213,3.143,-2.484,23.303
5148.0,3.418,0.918,-33.158,1.894,9.124,4.103,33.2,3.786,-20.31,-2.764,0.0,34.9,35.2,9.473,1.76,-10.932,-5.078,-13.6,-7.172,-3.18,26.906,0.0,277.84,,285.0,285.0,-9.202,3.147,-2.451,23.302
5148.5,3.418,0.918,-33.158,1.894,9.124,4.103,33.2,3.786,-20.31,-2.764,0.0,34.9,35.2,9.473,1.76,-10.945,-5.126,-13.595,-7.281,-3.18,26.906,0.0,277.34,,285.0,285.0,-9.195,3.152,-2.435,23.287
5149.0,3.418,0.918,-33.158,1.894,9.124,4.098,33.213,3.782,-20.299,-2.749,0.0,34.887,35.166,9.473,1.76,-10.832,-5.154,-13.535,-7.311,-3.178,26.902,0.0,277.34,,285.0,285.0,-9.237,3.156,-2.452,23.267
5149.5,3.418,0.918,-33.158,1.894,9.124,4.098,33.213,3.782,-20.299,-2.749,0.0,34.9,35.2,9.473,1.76,-10.779,-5.153,-13.488,-7.336,-3.178,26.902,0.0,278.04,,285.0,285.0,-9.208,3.161,-2.437,23.196
5150.0,3.393,0.886,-33.536,1.847,9.148,4.098,33.213,3.782,-20.299,-2.749,0.0,34.9,35.2,9.399,1.88,-10.846,-5.06,-13.506,-7.195,-3.178,26.902,0.0,278.04,,285.0,285.0,-9.189,3.165,-2.435,23.151
5150.5,3.393,0.886,-33.536,1.847,9.148,4.098,33.213,3.782,-20.299,-2.749,0.0,34.9,35.2,9.399,1.88,-10.876,-5.051,-13.586,-7.157,-3.178,26.902,0.0,277.54,,285.0,285.0,-9.152,3.169,-2.42,23.06
5151.0,3.393,0.886,-33.536,1.847,9.148,4.098,33.213,3.782,-20.299,-2.749,0.0,34.9,35.2,9.399,1.88,-10.906,-5.095,-13.589,-7.239,-3.178,26.902,0.0,277.54,,285.0,285.0,-9.168,3.172,-2.384,23.065
5151.5,3.393,0.886,-33.536,1.847,9.148,4.098,33.213,3.782,-20.299,-2.749,0.0,34.9,35.2,9.399,1.88,-10.836,-5.152,-13.533,-7.354,-3.178,26.902,0.0,277.64,,285.0,285.0,-9.207,3.176,-2.408,23.028
5152.0,3.393,0.886,-33.536,1.847,9.148,4.098,33.213,3.782,-20.299,-2.749,0.0,34.9,35.2,9.399,1.88,-10.791,-5.159,-13.445,-7.354,-3.178,26.902,0.0,277.64,,285.0,285.0,-9.219,3.179,-2.423,23.019
5152.5,3.393,0.886,-33.536,1.847,9.148,4.073,33.182,3.753,-20.302,-2.752,0.0,34.893,35.17,9.399,1.88,-10.795,-5.141,-13.432,-7.283,-3.172,26.908,0.0,277.94,,285.0,285.0,-9.187,3.183,-2.42,23.054
5153.0,3.393,0.886,-33.536,1.847,9.148,4.073,33.182,3.753,-20.302,-2.752,0.0,34.9,35.2,9.399,1.88,-10.881,-5.086,-13.509,-7.196,-3.172,26.908,0.0,277.94,,285.0,285.0,-9.163,3.186,-2.396,23.037
5153.5,2.533,0.657,-34.68,1.85,9.094,4.073,33.182,3.753,-20.302,-2.752,0.0,34.9,35.2,9.246,1.884,-10.873,-5.018,-13.597,-7.129,-3.172,26.908,0.0,277.34,,285.0,285.0,-9.168,3.19,-2.385,23.019
5154.0,2.533,0.657,-34.68,1.85,9.094,4.073,33.182,3.753,-20.302,-2.752,0.0,34.9,35.2,9.246,1.884,-10.882,-5.064,-13.543,-7.22,-3.172,26.908,0.0,277.34,,285.0,285.0,-9.154,3.179,-2.361,22.991
5154.5,2.533,0.657,-34.68,1.85,9.094,4.073,33.182,3.753,-20.302,-2.752,0.0,34.9,35.2,9.246,1.884,-10.72,-5.109,-13.441,-7.222,-3.172,26.908,0.0,277.84,,285.0,285.0,-9.177,3.168,-2.381,22.971
5155.0,2.533,0.657,-34.68,1.85,9.094,4.073,33.182,3.753,-20.302,-2.752,0.0,34.9,35.2,9.246,1.884,-10.736,-5.065,-13.393,-7.216,-3.172,26.908,0.0,277.84,,285.0,285.0,-9.123,3.158,-2.382,22.932
5155.5,2.533,0.657,-34.68,1.85,9.094,4.037,33.174,3.755,-20.289,-2.743,0.0,34.898,35.181,9.246,1.884,-10.773,-5.017,-13.42,-7.161,-3.172,26.899,0.0,277.74,,285.0,285.0,-9.102,3.148,-2.377,22.959
5156.0,2.533,0.657,-34.68,1.85,9.094,4.037,33.174,3.755,-20.289,-2.743,0.0,34.9,35.2,9.246,1.884,-10.763,-4.998,-13.452,-7.083,-3.172,26.899,0.0,277.74,,285.0,285.0,-9.093,3.138,-2.347,22.972
5156.5,2.419,0.589,-35.209,1.858,9.208,4.037,33.174,3.755,-20.289,-2.743,0.0,34.9,35.2,9.129,1.983,-10.813,-4.946,-13.524,-7.051,-3.172,26.899,0.0,277.84,,285.0,285.0,-9.074,3.128,-2.31,22.925
5157.0,2.419,0.589,-35.209,1.858,9.208,4.037,33.174,3.755,-20.289,-2.743,0.0,34.9,35.2,9.129,1.983,-10.706,-5.029,-13.451,-7.18,-3.172,26.899,0.0,277.84,,285.0,285.0,-9.084,3.116,-2.325,22.898
5157.5,2.419,0.589,-35.209,1.858,9.208,4.037,33.174,3.755,-20.289,-2.743,0.0,34.9,35.2,9.129,1.983,-10.666,-5.03,-13.39,-7.203,-3.172,26.899,0.0,277.24,,285.0,285.0,-9.091,3.105,-2.342,22.892
5158.0,2.419,0.589,-35.209,1.858,9.208,4.037,33.174,3.755,-20.289,-2.743,0.0,34.9,35.2,9.129,1.983,-10.705,-5.011,-13.388,-7.141,-3.172,26.899,0.0,277.24,,285.0,285.0,-9.072,3.093,-2.336,22.9
5158.5,2.419,0.589,-35.209,1.858,9.208,4.06,33.189,3.747,-20.262,-2.744,0.0,34.904,35.305,9.129,1.983,-10.774,-4.951,-13.438,-7.079,-3.168,26.91,0.0,277.44,,285.0,285.0,-9.061,3.082,-2.307,22.918
5159.0,2.419,0.589,-35.209,1.858,9.208,4.06,33.189,3.747,-20.262,-2.744,0.0,34.9,35.3,9.129,1.983,-10.811,-4.953,-13.526,-7.037,-3.168,26.91,0.0,277.44,,285.0,285.0,-9.061,3.072,-2.303,23.024
5159.5,2.419,0.589,-35.209,1.858,9.208,4.06,33.189,3.747,-20.262,-2.744,0.0,34.9,35.3,9.129,1.983,-10.787,-4.944,-13.524,-7.071,-3.168,26.91,0.0,277.74,,285.0,285.0,-9.082,3.061,-2.279,23.041
5160.0,3.039,0.738,-34.873,1.905,9.218,4.06,33.189,3.747,-20.262,-2.744,0.0,34.9,35.3,9.225,1.675,-10.679,-5.007,-13.434,-7.182,-3.168,26.91,0.0,277.74,,285.0,285.0,-9.081,3.05,-2.31,23.133
5160.5,3.039,0.738,-34.873,1.905,9.218,4.06,33.189,3.747,-20.262,-2.744,0.0,34.9,35.3,9.225,1.675,-10.72,-5.036,-13.307,-7.186,-3.168,26.91,0.0,277.54,,285.0,285.0,-9.076,3.05,-2.284,23.18
5161.0,3.039,0.738,-34.873,1.905,9.218,4.06,33.189,3.747,-20.262,-2.744,0.0,34.9,35.3,9.225,1.675,-10.777,-4.949,-13.386,-7.083,-3.168,26.91,0.0,277.54,,285.0,285.0,-9.062,3.05,-2.285,23.236
5161.5,3.039,0.738,-34.873,1.905,9.218,4.06,33.189,3.747,-20.262,-2.744,0.0,34.9,35.3,9.225,1.675,-10.737,-4.897,-13.434,-6.979,-3.168,26.91,0.0,276.44,,285.0,285.0,-9.049,3.05,-2.258,23.309
5162.0,3.039,0.738,-34.873,1.905,9.218,4.083,33.208,3.784,-20.254,-2.748,0.0,34.92,35.288,9.225,1.675,-10.741,-4.913,-13.482,-7.06,-3.168,26.911,0.0,276.44,,285.0,285.0,-9.012,3.05,-2.227,23.341
5162.5,3.039,0.738,-34.873,1.905,9.218,4.083,33.208,3.784,-20.254,-2.748,0.0,34.9,35.3,9.225,1.675,-10.669,-4.971,-13.359,-7.109,-3.168,26.911,0.0,277.14,,285.0,285.0,-9.049,3.049,-2.238,23.367
5163.0,4.262,1.001,-35.209,1.806,9.227,4.083,33.208,3.784,-20.254,-2.748,0.0,34.9,35.3,9.246,1.916,-10.583,-4.976,-13.281,-7.109,-3.168,26.911,0.0,277.14,,285.0,285.0,-9.027,3.049,-2.235,23.445
5163.5,4.262,1.001,-35.209,1.806,9.227,4.083,33.208,3.784,-20.254,-2.748,0.0,34.9,35.3,9.246,1.916,-10.578,-4.909,-13.271,-7.041,-3.168,26.911,0.0,277.44,,285.0,285.0,-8.987,3.069,-2.201,23.453
5164.0,4.262,1.001,-35.209,1.806,9.227,4.083,33.208,3.784,-20.254,-2.748,0.0,34.9,35.3,9.246,1.916,-10.667,-4.847,-13.381,-6.952,-3.168,26.911,0.0,277.44,,285.0,285.0,-8.95,3.089,-2.184,23.456
5164.5,4.262,1.001,-35.209,1.806,9.227,4.083,33.208,3.784,-20.254,-2.748,0.0,34.9,35.3,9.246,1.916,-10.678,-4.84,-13.449,-6.949,-3.168,26.911,0.0,277.04,,285.0,285.0,-8.962,3.108,-2.159,23.477
5165.0,4.262,1.001,-35.209,1.806,9.227,4.069,33.256,3.797,-20.229,-2.731,0.0,34.938,35.281,9.246,1.916,-10.673,-4.901,-13.432,-7.142,-3.169,26.915,0.0,277.04,,285.0,285.0,-8.979,3.127,-2.166,23.475
5165.5,4.262,1.001,-35.209,1.806,9.227,4.069,33.256,3.797,-20.229,-2.731,0.0,34.9,35.3,9.246,1.916,-10.583,-4.973,-13.28,-7.157,-3.169,26.915,0.0,277.34,,285.0,285.0,-9.037,3.145,-2.152,23.467
5166.0,4.262,1.001,-35.209,1.806,9.227,4.069,33.256,3.797,-20.229,-2.731,0.0,34.9,35.3,9.246,1.916,-10.608,-4.939,-13.242,-7.088,-3.169,26.915,0.0,277.34,,285.0,285.0,-8.999,3.164,-2.178,23.507
5166.5,3.444,0.884,-34.7,1.829,9.083,4.069,33.256,3.797,-20.229,-2.731,0.0,34.9,35.3,9.334,1.882,-10.685,-4.857,-13.325,-6.992,-3.169,26.915,0.0,276.94,,285.0,285.0,-8.969,3.182,-2.138,23.535
5167.0,3.444,0.884,-34.7,1.829,9.083,4.069,33.256,3.797,-20.229,-2.731,0.0,34.9,35.3,9.334,1.882,-10.682,-4.828,-13.388,-6.92,-3.169,26.915,0.0,276.94,,285.0,285.0,-8.965,3.186,-2.12,23.554
5167.5,3.444,0.884,-34.7,1.829,9.083,4.069,33.256,3.797,-20.229,-2.731,0.0,34.9,35.3,9.334,1.882,-10.666,-4.877,-13.404,-7.052,-3.169,26.915,0.0,276.94,,285.0,285.0,-8.954,3.19,-2.142,23.528
5168.0,3.444,0.884,-34.7,1.829,9.083,4.069,33.256,3.797,-20.229,-2.731,0.0,34.9,35.3,9.334,1.882,-10.548,-4.93,-13.261,-7.101,-3.169,26.915,0.0,276.94,,285.0,285.0,-9.0,3.194,-2.138,23.466
5168.5,3.444,0.884,-34.7,1.829,9.083,4.096,33.24,3.76,-20.234,-2.731,0.0,34.947,35.374,9.334,1.882,-10.585,-4.865,-13.243,-7.076,-3.159,26.921,0.0,276.64,,285.0,285.0,-8.96,3.199,-2.135,23.472
5169.0,3.444,0.884,-34.7,1.829,9.083,4.096,33.24,3.76,-20.234,-2.731,0.0,34.9,35.4,9.334,1.882,-10.68,-4.789,-13.327,-6.945,-3.159,26.921,0.0,276.64,,285.0,285.0,-8.942,3.203,-2.13,23.499
5169.5,2.525,0.658,-33.893,1.887,9.202,4.096,33.24,3.76,-20.234,-2.731,0.0,34.9,35.4,9.384,1.807,-10.668,-4.774,-13.392,-6.864,-3.159,26.921,0.0,276.94,,285.0,285.0,-8.935,3.206,-2.093,23.516
5170.0,2.525,0.658,-33.893,1.887,9.202,4.096,33.24,3.76,-20.234,-2.731,0.0,34.9,35.4,9.384,1.807,-10.683,-4.746,-13.459,-6.888,-3.159,26.921,0.0,276.94,,285.0,285.0,-8.925,3.195,-2.057,23.44
5170.5,2.525,0.658,-33.893,1.887,9.202,4.096,33.24,3.76,-20.234,-2.731,0.0,34.9,35.4,9.384,1.807,-10.698,-4.843,-13.411,-7.08,-3.159,26.921,0.0,276.64,,285.0,285.0,-8.944,3.184,-2.091,23.444
5171.0,2.525,0.658,-33.893,1.887,9.202,4.096,33.24,3.76,-20.234,-2.731,0.0,34.9,35.4,9.384,1.807,-10.605,-4.825,-13.31,-7.032,-3.159,26.921,0.0,276.64,,285.0,285.0,-9.008,3.173,-2.091,23.418
5171.5,2.525,0.658,-33.893,1.887,9.202,4.073,33.202,3.778,-20.233,-2.701,0.0,34.953,35.386,9.384,1.807,-10.675,-4.782,-13.341,-6.967,-3.169,26.915,0.0,277.24,,285.0,285.0,-8.943,3.163,-2.073,23.33
5172.0,2.525,0.658,-33.893,1.887,9.202,4.073,33.202,3.778,-20.233,-2.701,0.0,35.0,35.4,9.384,1.807,-10.661,-4.758,-13.397,-6.925,-3.169,26.915,0.0,277.24,,285.0,285.0,-8.941,3.152,-2.075,23.272
5172.5,2.525,0.658,-33.893,1.887,9.202,4.073,33.202,3.778,-20.233,-2.701,0.0,35.0,35.4,9.384,1.807,-10.703,-4.764,-13.413,-6.911,-3.169,26.915,0.0,277.44,,285.0,285.0,-8.935,3.142,-2.049,23.234
5173.0,2.07,0.567,-34.147,1.883,9.074,4.073,33.202,3.778,-20.233,-2.701,0.0,35.0,35.4,9.334,1.858,-10.701,-4.74,-13.442,-6.981,-3.169,26.915,0.0,277.44,,285.0,285.0,-8.948,3.132,-2.064,23.169
5173.5,2.07,0.567,-34.147,1.883,9.074,4.073,33.202,3.778,-20.233,-2.701,0.0,35.0,35.4,9.334,1.858,-10.703,-4.815,-13.412,-7.031,-3.169,26.915,0.0,277.24,,285.0,285.0,-8.966,3.115,-2.068,23.196
5174.0,2.07,0.567,-34.147,1.883,9.074,4.073,33.202,3.778,-20.233,-2.701,0.0,35.0,35.4,9.334,1.858,-10.572,-4.848,-13.327,-7.021,-3.169,26.915,0.0,277.24,,285.0,285.0,-8.99,3.097,-2.066,23.193
5174.5,2.07,0.567,-34.147,1.883,9.074,4.073,33.202,3.778,-20.233,-2.701,0.0,35.0,35.4,9.334,1.858,-10.628,-4.786,-13.324,-6.951,-3.169,26.915,0.0,277.54,,285.0,285.0,-8.942,3.081,-2.062,23.228
5175.0,2.07,0.567,-34.147,1.883,9.074,4.084,33.217,3.731,-20.227,-2.746,0.0,34.963,35.346,9.334,1.858,-10.663,-4.773,-13.345,-6.921,-3.161,26.917,0.0,277.54,,285.0,285.0,-8.922,3.064,-2.047,23.236
5175.5,2.07,0.567,-34.147,1.883,9.074,4.084,33.217,3.731,-20.227,-2.746,0.0,35.0,35.3,9.334,1.858,-10.662,-4.733,-13.407,-6.913,-3.161,26.917,0.0,277.94,,285.0,285.0,-8.926,3.048,-2.042,23.251
5176.0,3.123,0.81,-33.794,1.959,9.138,4.084,33.217,3.731,-20.227,-2.746,0.0,35.0,35.3,9.356,1.692,-10.681,-4.812,-13.375,-7.025,-3.161,26.917,0.0,277.94,,285.0,285.0,-8.929,3.032,-2.029,23.251
5176.5,3.123,0.81,-33.794,1.959,9.138,4.084,33.217,3.731,-20.227,-2.746,0.0,35.0,35.3,9.356,1.692,-10.597,-4.848,-13.31,-7.031,-3.161,26.917,0.0,277.84,,285.0,285.0,-8.973,3.033,-2.059,23.226
5177.0,3.123,0.81,-33.794,1.959,9.138,4.084,33.217,3.731,-20.227,-2.746,0.0,35.0,35.3,9.356,1.692,-10.553,-4.812,-13.275,-7.011,-3.161,26.917,0.0,277.84,,285.0,285.0,-8.947,3.035,-2.04,23.217
5177.5,3.123,0.81,-33.794,1.959,9.138,4.084,33.217,3.731,-20.227,-2.746,0.0,35.0,35.3,9.356,1.692,-10.611,-4.769,-13.288,-6.972,-3.161,26.917,0.0,278.04,,285.0,285.0,-8.913,3.036,-2.046,23.208
5178.0,3.123,0.81,-33.794,1.959,9.138,4.1,33.245,3.78,-20.201,-2.731,0.0,34.987,35.413,9.356,1.692,-10.65,-4.711,-13.383,-6.888,-3.155,26.929,0.0,278.04,,285.0,285.0,-8.91,3.038,-2.044,23.177
5178.5,3.123,0.81,-33.794,1.959,9.138,4.1,33.245,3.78,-20.201,-2.731,0.0,35.0,35.4,9.356,1.692,-10.647,-4.752,-13.36,-6.927,-3.155,26.929,0.0,278.24,,285.0,285.0,-8.908,3.039,-2.01,23.219
5179.0,2.968,0.823,-33.947,1.889,9.185,4.1,33.245,3.78,-20.201,-2.731,0.0,35.0,35.4,9.3,1.805,-10.53,-4.827,-13.279,-7.034,-3.155,26.929,0.0,278.24,,285.0,285.0,-8.922,3.04,-2.014,23.232
5179.5,2.968,0.823,-33.947,1.889,9.185,4.1,33.245,3.78,-20.201,-2.731,0.0,35.0,35.4,9.3,1.805,-10.588,-4.795,-13.266,-7.024,-3.155,26.929,0.0,277.94,,285.0,285.0,-8.917,3.039,-2.041,23.272
5180.0,2.968,0.823,-33.947,1.889,9.185,4.1,33.245,3.78,-20.201,-2.731,0.0,35.0,35.4,9.3,1.805,-10.595,-4.767,-13.277,-6.94,-3.155,26.929,0.0,277.94,,285.0,285.0,-8.918,3.038,-2.044,23.309
5180.5,2.968,0.823,-33.947,1.889,9.185,4.1,33.245,3.78,-20.201,-2.731,0.0,35.0,35.4,9.3,1.805,-10.641,-4.719,-13.335,-6.867,-3.155,26.929,0.0,277.74,,285.0,285.0,-8.895,3.037,-2.018,23.288
5181.0,2.968,0.823,-33.947,1.889,9.185,4.1,33.245,3.78,-20.201,-2.731,0.0,35.0,35.4,9.3,1.805,-10.623,-4.696,-13.366,-6.855,-3.155,26.929,0.0,277.74,,285.0,285.0,-8.89,3.036,-2.0,23.365
5181.5,2.968,0.823,-33.947,1.889,9.185,4.11,33.263,3.787,-20.187,-2.735,0.0,35.0,35.4,9.3,1.805,-10.633,-4.744,-13.335,-6.946,-3.151,26.934,0.0,277.74,,285.0,285.0,-8.914,3.034,-2.0,23.365
5182.0,2.968,0.823,-33.947,1.889,9.185,4.11,33.263,3.787,-20.187,-2.735,0.0,35.0,35.4,9.3,1.805,-10.464,-4.761,-13.15,-6.983,-3.151,26.934,0.0,277.74,,285.0,285.0,-8.84,3.033,-2.025,23.394
5182.5,3.675,0.86,-35.209,1.84,9.255,4.11,33.263,3.787,-20.187,-2.735,0.0,35.0,35.4,9.206,1.815,-10.464,-4.761,-13.15,-6.983,-3.151,26.934,0.0,278.54,,285.0,285.0,-8.84,3.033,-1.999,23.388
5183.0,3.675,0.86,-35.209,1.84,9.255,4.11,33.263,3.787,-20.187,-2.735,0.0,35.0,35.4,9.206,1.815,-10.498,-4.723,-13.185,-6.848,-3.151,26.934,0.0,278.54,,285.0,285.0,-8.84,3.043,-1.986,23.421
5183.5,3.675,0.86,-35.209,1.84,9.255,4.11,33.263,3.787,-20.187,-2.735,0.0,35.0,35.4,9.206,1.815,-10.529,-4.656,-13.242,-6.771,-3.151,26.934,0.0,276.64,,285.0,285.0,-8.814,3.053,-1.986,23.421
5184.0,3.675,0.86,-35.209,1.84,9.255,4.11,33.263,3.787,-20.187,-2.735,0.0,35.0,35.4,9.206,1.815,-10.595,-4.729,-13.301,-6.989,-3.151,26.934,0.0,276.64,,285.0,285.0,-8.799,3.064,-1.956,23.43
5184.5,3.675,0.86,-35.209,1.84,9.255,4.11,33.263,3.787,-20.187,-2.735,0.0,35.0,35.4,9.206,1.815,-10.358,-4.809,-13.059,-7.059,-3.151,26.934,0.0,277.74,,285.0,285.0,-8.904,3.074,-1.999,23.438
5185.0,3.675,0.86,-35.209,1.84,9.255,4.095,33.236,3.768,-20.182,-2.704,0.0,35.009,35.409,9.206,1.815,-10.459,-4.777,-13.074,-6.942,-3.149,26.939,0.0,277.74,,285.0,285.0,-8.821,3.084,-2.007,23.448
5185.5,3.675,0.86,-35.209,1.84,9.255,4.095,33.236,3.768,-20.182,-2.704,0.0,35.0,35.4,9.206,1.815,-10.486,-4.681,-13.093,-6.83,-3.149,26.939,0.0,277.74,,285.0,285.0,-8.813,3.093,-1.976,23.465
5186.0,2.648,0.635,-35.159,1.921,9.222,4.095,33.236,3.768,-20.182,-2.704,0.0,35.0,35.4,9.211,1.768,-10.461,-4.634,-13.161,-6.756,-3.149,26.939,0.0,277.74,,285.0,285.0,-8.773,3.103,-1.96,23.433
5186.5,2.648,0.635,-35.159,1.921,9.222,4.095,33.236,3.768,-20.182,-2.704,0.0,35.0,35.4,9.211,1.768,-10.483,-4.626,-13.184,-6.77,-3.149,26.939,0.0,278.24,,285.0,285.0,-8.753,3.095,-1.938,23.385
5187.0,2.648,0.635,-35.159,1.921,9.222,4.095,33.236,3.768,-20.182,-2.704,0.0,35.0,35.4,9.211,1.768,-10.412,-4.676,-13.105,-6.841,-3.149,26.939,0.0,278.24,,285.0,285.0,-8.766,3.088,-1.934,23.341
5187.5,2.648,0.635,-35.159,1.921,9.222,4.095,33.236,3.768,-20.182,-2.704,0.0,35.0,35.4,9.211,1.768,-10.363,-4.719,-13.018,-6.882,-3.149,26.939,0.0,277.84,,285.0,285.0,-8.758,3.081,-1.944,23.301
5188.0,2.648,0.635,-35.159,1.921,9.222,4.095,33.236,3.768,-20.182,-2.704,0.0,35.0,35.4,9.211,1.768,-10.44,-4.616,-13.078,-6.763,-3.149,26.939,0.0,277.84,,285.0,285.0,-8.745,3.074,-1.951,23.213
5188.5,2.648,0.635,-35.159,1.921,9.222,4.096,33.236,3.766,-20.159,-2.736,0.0,35.005,35.473,9.211,1.768,-10.432,-4.578,-13.117,-6.678,-3.145,26.95,0.0,276.94,,285.0,285.0,-8.724,3.067,-1.903,23.144
5189.0,2.648,0.635,-35.159,1.921,9.222,4.096,33.236,3.766,-20.159,-2.736,0.0,35.0,35.5,9.211,1.768,-10.457,-4.574,-13.203,-6.754,-3.145,26.95,0.0,276.94,,285.0,285.0,-8.701,3.06,-1.912,23.106
5189.5,3.511,0.889,-34.588,1.824,9.202,4.096,33.236,3.766,-20.159,-2.736,0.0,35.0,35.5,9.313,1.9,-10.387,-4.701,-13.089,-6.89,-3.145,26.95,0.0,276.84,,285.0,285.0,-8.747,3.053,-1.897,23.071
5190.0,3.511,0.889,-34.588,1.824,9.202,4.096,33.236,3.766,-20.159,-2.736,0.0,35.0,35.5,9.313,1.9,-10.359,-4.651,-13.034,-6.874,-3.145,26.95,0.0,276.84,,285.0,285.0,-8.767,3.061,-1.898,23.035
5190.5,3.511,0.889,-34.588,1.824,9.202,4.096,33.236,3.766,-20.159,-2.736,0.0,35.0,35.5,9.313,1.9,-10.386,-4.624,-13.043,-6.758,-3.145,26.95,0.0,276.84,,285.0,285.0,-8.73,3.068,-1.894,23.016
5191.0,3.511,0.889,-34.588,1.824,9.202,4.096,33.236,3.766,-20.159,-2.736,0.0,35.0,35.5,9.313,1.9,-10.409,-4.571,-13.092,-6.714,-3.145,26.95,0.0,276.84,,285.0,285.0,-8.703,3.075,-1.883,23.019
5191.5,3.511,0.889,-34.588,1.824,9.202,4.096,33.236,3.766,-20.159,-2.736,0.0,35.0,35.5,9.313,1.9,-10.394,-4.542,-13.139,-6.681,-3.145,26.95,0.0,278.14,,285.0,285.0,-8.696,3.082,-1.862,23.098
5192.0,3.511,0.889,-34.588,1.824,9.202,4.091,33.288,3.779,-20.156,-2.724,0.0,35.021,35.481,9.313,1.9,-10.41,-4.6,-13.092,-6.828,-3.139,26.951,0.0,278.14,,285.0,285.0,-8.689,3.089,-1.86,23.115
5192.5,3.511,0.889,-34.588,1.824,9.202,4.091,33.288,3.779,-20.156,-2.724,0.0,35.0,35.5,9.313,1.9,-10.41,-4.6,-13.092,-6.828,-3.139,26.951,0.0,278.64,,285.0,285.0,-8.733,3.096,-1.876,23.091
5193.0,3.511,0.889,-34.588,1.824,9.202,4.091,33.288,3.779,-20.156,-2.724,0.0,35.0,35.5,9.313,1.9,-10.35,-4.603,-12.978,-6.789,-3.139,26.951,0.0,278.64,,285.0,285.0,-8.733,3.103,-1.86,23.109
5193.5,3.093,0.824,-34.411,1.821,9.135,4.091,33.288,3.779,-20.156,-2.724,0.0,35.0,35.5,9.311,1.904,-10.36,-4.528,-13.014,-6.668,-3.139,26.951,0.0,278.14,,285.0,285.0,-8.68,3.11,-1.855,23.074
5194.0,3.093,0.824,-34.411,1.821,9.135,4.091,33.288,3.779,-20.156,-2.724,0.0,35.0,35.5,9.311,1.904,-10.397,-4.497,-13.056,-6.633,-3.139,26.951,0.0,278.14,,285.0,285.0,-8.642,3.109,-1.794,23.039
5194.5,3.093,0.824,-34.411,1.821,9.135,4.091,33.288,3.779,-20.156,-2.724,0.0,35.0,35.5,9.311,1.904,-10.376,-4.502,-13.067,-6.744,-3.139,26.951,0.0,277.94,,285.0,285.0,-8.646,3.109,-1.741,22.996
5195.0,3.093,0.824,-34.411,1.821,9.135,4.091,33.288,3.779,-20.156,-2.724,0.0,35.0,35.5,9.311,1.904,-10.376,-4.502,-13.067,-6.744,-3.139,26.951,0.0,277.94,,285.0,285.0,-8.672,3.109,-1.702,22.92
5195.5,3.093,0.824,-34.411,1.821,9.135,4.092,33.279,3.776,-20.16,-2.722,0.0,35.027,35.468,9.311,1.904,-10.236,-4.511,-12.91,-6.822,-3.13,26.956,0.0,277.44,,285.0,285.0,-8.672,3.109,-1.622,22.909
5196.0,3.093,0.824,-34.411,1.821,9.135,4.092,33.279,3.776,-20.16,-2.722,0.0,35.0,35.5,9.311,1.904,-10.265,-4.447,-12.892,-6.679,-3.13,26.956,0.0,277.44,,285.0,285.0,-8.62,3.108,-1.622,22.909
5196.5,2.331,0.659,-33.942,1.898,9.136,4.092,33.279,3.776,-20.16,-2.722,0.0,35.0,35.5,9.286,1.825,-10.212,-4.211,-12.976,-6.492,-3.13,26.956,0.0,276.74,,285.0,285.0,-8.471,3.108,-1.469,22.934
5197.0,2.331,0.659,-33.942,1.898,9.136,4.092,33.279,3.776,-20.16,-2.722,0.0,35.0,35.5,9.286,1.825,-10.212,-4.211,-12.976,-6.492,-3.13,26.956,0.0,276.74,,285.0,285.0,-8.473,3.095,-1.469,22.934
5197.5,2.331,0.659,-33.942,1.898,9.136,4.092,33.279,3.776,-20.16,-2.722,0.0,35.0,35.5,9.286,1.825,-10.054,-4.243,-12.821,-6.572,-3.13,26.956,0.0,276.74,,285.0,285.0,-8.473,3.095,-1.382,22.898
5198.0,2.331,0.659,-33.942,1.898,9.136,4.092,33.279,3.776,-20.16,-2.722,0.0,35.0,35.5,9.286,1.825,-9.976,-4.229,-12.637,-6.576,-3.13,26.956,0.0,278.44,,285.0,285.0,-8.423,3.083,-1.343,22.88
5198.5,2.331,0.659,-33.942,1.898,9.136,4.092,33.279,3.776,-20.16,-2.722,0.0,35.0,35.5,9.286,1.825,-10.015,-4.098,-12.674,-6.422,-3.13,26.956,0.0,278.44,,285.0,285.0,-8.355,3.07,-1.272,22.9
5199.0,2.331,0.659,-33.942,1.898,9.136,4.082,33.245,3.772,-20.117,-2.694,0.0,35.036,35.518,9.286,1.825,-10.016,-3.986,-12.666,-6.309,-3.129,26.967,0.0,278.54,,285.0,285.0,-8.302,3.058,-1.174,22.882
5199.5,2.331,0.659,-33.942,1.898,9.136,4.082,33.245,3.772,-20.117,-2.694,0.0,35.0,35.5,9.286,1.825,-9.99,-3.886,-12.707,-6.2,-3.129,26.967,0.0,278.54,,285.0,285.0,-8.244,3.046,-1.089,22.879
5200.0,2.331,0.659,-33.942,1.898,9.136,4.082,33.245,3.772,-20.117,-2.694,0.0,35.0,35.5,9.286,1.825,-9.926,-3.874,-12.604,-6.279,-3.129,26.967,0.0,278.54,,285.0,285.0,-8.196,3.034,-0.967,22.864
5200.5,3.666,0.885,-35.209,1.739,9.188,4.082,33.245,3.772,-20.117,-2.694,0.0,35.0,35.5,9.241,1.903,-9.736,-3.833,-12.465,-6.259,-3.129,26.967,0.0,278.54,,285.0,285.0,-8.171,3.023,-0.908,22.874
5201.0,3.666,0.885,-35.209,1.739,9.188,4.082,33.245,3.772,-20.117,-2.694,0.0,35.0,35.5,9.241,1.903,-9.746,-3.701,-12.405,-6.104,-3.129,26.967,0.0,278.74,,285.0,285.0,-8.073,3.033,-0.811,22.858
5201.5,3.666,0.885,-35.209,1.739,9.188,4.082,33.245,3.772,-20.117,-2.694,0.0,35.0,35.5,9.241,1.903,-9.763,-3.556,-12.463,-5.969,-3.129,26.967,0.0,278.74,,285.0,285.0,-7.989,3.044,-0.684,22.865
5202.0,3.666,0.885,-35.209,1.739,9.188,4.082,33.245,3.772,-20.117,-2.694,0.0,35.0,35.5,9.241,1.903,-9.737,-3.451,-12.496,-5.915,-3.129,26.967,0.0,278.34,,285.0,285.0,-7.937,3.054,-0.552,22.857
5202.5,3.666,0.885,-35.209,1.739,9.188,4.057,33.315,3.751,-20.095,-2.719,0.0,35.049,35.523,9.241,1.903,-9.699,-3.45,-12.403,-5.968,-3.131,26.958,0.0,278.34,,285.0,285.0,-7.9,3.064,-0.452,22.845
5203.0,3.666,0.885,-35.209,1.739,9.188,4.057,33.315,3.751,-20.095,-2.719,0.0,35.0,35.5,9.241,1.903,-9.438,-3.424,-12.21,-5.903,-3.131,26.958,0.0,278.04,,285.0,285.0,-7.88,3.074,-0.419,22.82
5203.5,3.666,0.885,-35.209,1.739,9.188,4.057,33.315,3.751,-20.095,-2.719,0.0,35.0,35.5,9.241,1.903,-9.449,-3.305,-12.143,-5.774,-3.131,26.958,0.0,278.04,,285.0,285.0,-7.744,3.084,-0.291,22.78
5204.0,2.704,0.704,-34.199,1.789,9.135,4.057,33.315,3.751,-20.095,-2.719,0.0,35.0,35.5,9.31,1.876,-9.491,-3.19,-12.147,-5.674,-3.131,26.958,0.0,278.34,,285.0,285.0,-7.668,3.093,-0.187,22.749
5204.5,2.704,0.704,-34.199,1.789,9.135,4.057,33.315,3.751,-20.095,-2.719,0.0,35.0,35.5,9.31,1.876,-9.446,-3.036,-12.212,-5.536,-3.131,26.958,0.0,278.34,,285.0,285.0,-7.626,3.087,-0.065,22.739
5205.0,2.704,0.704,-34.199,1.789,9.135,4.057,33.315,3.751,-20.095,-2.719,0.0,35.0,35.5,9.31,1.876,-9.405,-3.032,-12.147,-5.635,-3.131,26.958,0.0,278.34,,285.0,285.0,-7.557,3.081,0.029,22.73
5205.5,2.704,0.704,-34.199,1.789,9.135,4.057,33.315,3.751,-20.095,-2.719,0.0,35.0,35.5,9.31,1.876,-9.158,-3.023,-11.935,-5.529,-3.131,26.958,0.0,278.64,,285.0,285.0,-7.555,3.074,0.108,22.733
5206.0,2.704,0.704,-34.199,1.789,9.135,4.057,33.315,3.751,-20.095,-2.719,0.0,35.0,35.5,9.31,1.876,-9.071,-2.925,-11.838,-5.473,-3.131,26.958,0.0,278.64,,285.0,285.0,-7.411,3.068,0.176,22.741
5206.5,2.704,0.704,-34.199,1.789,9.135,4.105,33.271,3.734,-20.081,-2.709,0.0,35.064,35.51,9.31,1.876,-9.142,-2.783,-11.83,-5.345,-3.12,26.969,0.0,278.14,,285.0,285.0,-7.327,3.062,0.285,22.751
5207.0,2.704,0.704,-34.199,1.789,9.135,4.105,33.271,3.734,-20.081,-2.709,0.0,35.1,35.5,9.31,1.876,-9.133,-2.671,-11.846,-5.179,-3.12,26.969,0.0,278.14,,285.0,285.0,-7.275,3.056,0.383,22.741
5207.5,3.228,0.875,-34.043,1.908,9.186,4.105,33.271,3.734,-20.081,-2.709,0.0,35.1,35.5,9.29,1.817,-9.054,-2.607,-11.824,-5.131,-3.12,26.969,0.0,278.24,,285.0,285.0,-7.154,3.045,0.59,22.727
5208.0,3.228,0.875,-34.043,1.908,9.186,4.105,33.271,3.734,-20.081,-2.709,0.0,35.1,35.5,9.29,1.817,-8.907,-2.541,-11.699,-5.057,-3.12,26.969,0.0,278.24,,285.0,285.0,-7.154,3.045,0.59,22.727
5208.5,3.228,0.875,-34.043,1.908,9.186,4.105,33.271,3.734,-20.081,-2.709,0.0,35.1,35.5,9.29,1.817,-8.715,-2.57,-11.438,-5.135,-3.12,26.969,0.0,278.34,,285.0,285.0,-6.965,3.051,0.651,22.661
5209.0,3.228,0.875,-34.043,1.908,9.186,4.105,33.271,3.734,-20.081,-2.709,0.0,35.1,35.5,9.29,1.817,-8.762,-2.28,-11.468,-4.84,-3.12,26.969,0.0,278.34,,285.0,285.0,-6.888,3.054,0.831,22.714
5209.5,3.228,0.875,-34.043,1.908,9.186,4.105,33.271,3.734,-20.081,-2.709,0.0,35.1,35.5,9.29,1.817,-8.762,-2.28,-11.468,-4.84,-3.12,26.969,0.0,278.34,,285.0,285.0,-6.837,3.057,0.928,22.706
5210.0,3.228,0.875,-34.043,1.908,9.186,4.092,33.279,3.785,-20.056,-2.71,0.0,35.05,35.478,9.29,1.817,-8.748,-2.153,-11.5,-4.687,-3.14,26.961,0.0,278.14,,285.0,285.0,-6.837,3.057,1.052,22.686
5210.5,3.228,0.875,-34.043,1.908,9.186,4.092,33.279,3.785,-20.056,-2.71,0.0,35.1,35.5,9.29,1.817,-8.72,-2.157,-11.456,-4.755,-3.14,26.961,0.0,278.14,,285.0,285.0,-6.772,3.06,1.117,22.683
5211.0,3.734,0.932,-34.574,1.836,9.252,4.092,33.279,3.785,-20.056,-2.71,0.0,35.1,35.5,9.279,1.689,-8.314,-2.058,-11.06,-4.596,-3.14,26.961,0.0,277.64,,285.0,285.0,-6.612,3.065,1.206,22.689
5211.5,3.734,0.932,-34.574,1.836,9.252,4.092,33.279,3.785,-20.056,-2.71,0.0,35.1,35.5,9.279,1.689,-8.314,-2.058,-11.06,-4.596,-3.14,26.961,0.0,277.64,,285.0,285.0,-6.612,3.065,1.3,22.665
5212.0,3.734,0.932,-34.574,1.836,9.252,4.092,33.279,3.785,-20.056,-2.71,0.0,35.1,35.5,9.279,1.689,-8.379,-1.899,-11.096,-4.433,-3.14,26.961,0.0,277.84,,285.0,285.0,-6.507,3.076,1.387,22.643
5212.5,3.734,0.932,-34.574,1.836,9.252,4.092,33.279,3.785,-20.056,-2.71,0.0,35.1,35.5,9.279,1.689,-8.392,-1.81,-11.125,-4.381,-3.14,26.961,0.0,277.84,,285.0,285.0,-6.452,3.087,1.482,22.628
5213.0,3.734,0.932,-34.574,1.836,9.252,4.092,33.279,3.785,-20.056,-2.71,0.0,35.1,35.5,9.279,1.689,-8.37,-1.716,-11.158,-4.28,-3.14,26.961,0.0,277.24,,285.0,285.0,-6.427,3.097,1.572,22.63
5213.5,3.734,0.932,-34.574,1.836,9.252,4.098,33.342,3.782,-20.023,-2.703,0.0,35.07,35.533,9.279,1.689,-8.274,-1.697,-11.037,-4.269,-3.12,26.979,0.0,277.24,,285.0,285.0,-6.381,3.108,1.674,22.582
5214.0,3.734,0.932,-34.574,1.836,9.252,4.098,33.342,3.782,-20.023,-2.703,0.0,35.1,35.5,9.279,1.689,-8.008,-1.547,-10.763,-4.159,-3.12,26.979,0.0,277.34,,285.0,285.0,-6.319,3.118,1.738,22.565
5214.5,3.734,0.932,-34.574,1.836,9.252,4.098,33.342,3.782,-20.023,-2.703,0.0,35.1,35.5,9.279,1.689,-8.018,-1.472,-10.769,-4.057,-3.12,26.979,0.0,277.34,,285.0,285.0,-6.119,3.128,1.809,22.557
5215.0,3.434,0.833,-35.209,1.862,9.23,4.098,33.342,3.782,-20.023,-2.703,0.0,35.1,35.5,9.157,1.973,-7.988,-1.375,-10.766,-3.964,-3.12,26.979,0.0,277.04,,285.0,285.0,-6.079,3.138,1.893,22.576
5215.5,3.434,0.833,-35.209,1.862,9.23,4.098,33.342,3.782,-20.023,-2.703,0.0,35.1,35.5,9.157,1.973,-8.015,-1.329,-10.77,-3.961,-3.12,26.979,0.0,277.04,,285.0,285.0,-6.023,3.143,1.959,22.601
5216.0,3.434,0.833,-35.209,1.862,9.23,4.098,33.342,3.782,-20.023,-2.703,0.0,35.1,35.5,9.157,1.973,-7.9,-1.334,-10.63,-3.948,-3.12,26.979,0.0,276.94,,285.0,285.0,-5.953,3.152,2.033,22.563
5216.5,3.434,0.833,-35.209,1.862,9.23,4.098,33.342,3.782,-20.023,-2.703,0.0,35.1,35.5,9.157,1.973,-7.653,-1.317,-10.384,-3.939,-3.12,26.979,0.0,276.94,,285.0,285.0,-5.953,3.152,2.091,22.52
5217.0,3.434,0.833,-35.209,1.862,9.23,4.1,33.294,3.737,-20.028,-2.704,0.0,35.071,35.531,9.157,1.973,-7.625,-1.237,-10.29,-3.819,-3.124,26.979,0.0,277.04,,285.0,285.0,-5.823,3.157,2.166,22.622
5217.5,3.434,0.833,-35.209,1.862,9.23,4.1,33.294,3.737,-20.028,-2.704,0.0,35.1,35.5,9.157,1.973,-7.646,-1.073,-10.335,-3.655,-3.124,26.979,0.0,277.04,,285.0,285.0,-5.743,3.162,2.273,22.68
5218.0,3.434,0.833,-35.209,1.862,9.23,4.1,33.294,3.737,-20.028,-2.704,0.0,35.1,35.5,9.157,1.973,-7.665,-0.96,-10.376,-3.563,-3.124,26.979,0.0,277.44,,285.0,285.0,-5.677,3.166,2.37,22.769
5218.5,2.537,0.586,-35.209,1.827,9.234,4.1,33.294,3.737,-20.028,-2.704,0.0,35.1,35.5,9.152,1.952,-7.561,-1.019,-10.229,-3.632,-3.124,26.979,0.0,277.44,,285.0,285.0,-5.641,3.17,2.408,22.817
5219.0,2.537,0.586,-35.209,1.827,9.234,4.1,33.294,3.737,-20.028,-2.704,0.0,35.1,35.5,9.152,1.952,-7.27,-0.972,-9.957,-3.599,-3.124,26.979,0.0,277.84,,285.0,285.0,-5.61,3.16,2.481,22.9
5219.5,2.537,0.586,-35.209,1.827,9.234,4.1,33.294,3.737,-20.028,-2.704,0.0,35.1,35.5,9.152,1.952,-7.159,-0.877,-9.822,-3.456,-3.124,26.979,0.0,277.84,,285.0,285.0,-5.45,3.15,2.512,22.956
5220.0,2.537,0.586,-35.209,1.827,9.234,4.1,33.294,3.737,-20.028,-2.704,0.0,35.1,35.5,9.152,1.952,-7.193,-0.738,-9.852,-3.314,-3.124,26.979,0.0,277.94,,285.0,285.0,-5.328,3.14,2.617,23.003
5220.5,2.537,0.586,-35.209,1.827,9.234,4.08,33.273,3.758,-19.994,-2.716,0.0,35.077,35.542,9.152,1.952,-7.265,-0.672,-9.875,-3.258,-3.129,26.982,0.0,277.94,,285.0,285.0,-5.274,3.13,2.696,23.031
5221.0,2.537,0.586,-35.209,1.827,9.234,4.08,33.273,3.758,-19.994,-2.716,0.0,35.1,35.5,9.152,1.952,-7.269,-0.617,-9.876,-3.223,-3.129,26.982,0.0,277.34,,285.0,285.0,-5.267,3.12,2.781,23.022
5221.5,2.537,0.586,-35.209,1.827,9.234,4.08,33.273,3.758,-19.994,-2.716,0.0,35.1,35.5,9.152,1.952,-7.107,-0.607,-9.726,-3.26,-3.129,26.982,0.0,277.34,,285.0,285.0,-5.246,3.111,2.839,23.029
5222.0,3.387,0.929,-34.034,1.921,9.099,4.08,33.273,3.758,-19.994,-2.716,0.0,35.1,35.5,9.307,1.805,-6.859,-0.548,-9.518,-3.214,-3.129,26.982,0.0,278.04,,285.0,285.0,-5.175,3.101,2.857,23.021
5222.5,3.387,0.929,-34.034,1.921,9.099,4.08,33.273,3.758,-19.994,-2.716,0.0,35.1,35.5,9.307,1.805,-6.895,-0.468,-9.455,-3.096,-3.129,26.982,0.0,278.04,,285.0,285.0,-5.035,3.106,2.927,23.022
5223.0,3.387,0.929,-34.034,1.921,9.099,4.08,33.273,3.758,-19.994,-2.716,0.0,35.1,35.5,9.307,1.805,-6.927,-0.358,-9.506,-2.98,-3.129,26.982,0.0,278.14,,285.0,285.0,-4.978,3.111,3.077,22.993
5223.5,3.387,0.929,-34.034,1.921,9.099,4.08,33.273,3.758,-19.994,-2.716,0.0,35.1,35.5,9.307,1.805,-6.939,-0.302,-9.503,-2.889,-3.129,26.982,0.0,278.14,,285.0,285.0,-4.943,3.115,3.077,22.993
5224.0,3.387,0.929,-34.034,1.921,9.099,4.096,33.321,3.798,-19.968,-2.719,0.0,35.074,35.508,9.307,1.805,-6.731,-0.255,-9.408,-2.806,-3.134,26.978,0.0,277.74,,285.0,285.0,-4.908,3.12,3.141,23.054
5224.5,3.387,0.929,-34.034,1.921,9.099,4.096,33.321,3.798,-19.968,-2.719,0.0,35.1,35.5,9.307,1.805,-6.515,-0.212,-9.21,-2.755,-3.134,26.978,0.0,277.74,,285.0,285.0,-4.8,3.124,3.207,23.13
5225.0,3.387,0.929,-34.034,1.921,9.099,4.096,33.321,3.798,-19.968,-2.719,0.0,35.1,35.5,9.307,1.805,-6.528,-0.125,-9.125,-2.706,-3.134,26.978,0.0,277.94,,285.0,285.0,-4.673,3.128,3.273,23.199
5225.5,2.802,0.734,-33.872,1.908,9.139,4.096,33.321,3.798,-19.968,-2.719,0.0,35.1,35.5,9.295,1.679,-6.58,-0.025,-9.14,-2.623,-3.134,26.978,0.0,277.94,,285.0,285.0,-4.621,3.132,3.355,23.261
5226.0,2.802,0.734,-33.872,1.908,9.139,4.096,33.321,3.798,-19.968,-2.719,0.0,35.1,35.5,9.295,1.679,-6.591,0.067,-9.143,-2.563,-3.134,26.978,0.0,277.74,,285.0,285.0,-4.592,3.127,3.44,23.271
5226.5,2.802,0.734,-33.872,1.908,9.139,4.096,33.321,3.798,-19.968,-2.719,0.0,35.1,35.5,9.295,1.679,-6.485,0.089,-9.077,-2.502,-3.134,26.978,0.0,277.74,,285.0,285.0,-4.557,3.122,3.501,23.267
5227.0,2.802,0.734,-33.872,1.908,9.139,4.096,33.321,3.798,-19.968,-2.719,0.0,35.1,35.5,9.295,1.679,-6.485,0.089,-9.077,-2.502,-3.134,26.978,0.0,277.74,,285.0,285.0,-4.494,3.116,3.576,23.329
5227.5,2.802,0.734,-33.872,1.908,9.139,4.097,33.304,3.77,-19.949,-2.677,0.0,35.082,35.527,9.295,1.679,-6.152,0.204,-8.74,-2.39,-3.128,26.997,0.0,277.74,,285.0,285.0,-4.494,3.111,3.601,23.282
5228.0,2.802,0.734,-33.872,1.908,9.139,4.097,33.304,3.77,-19.949,-2.677,0.0,35.1,35.5,9.295,1.679,-6.152,0.204,-8.74,-2.39,-3.128,26.997,0.0,276.94,,285.0,285.0,-4.269,3.101,3.601,23.282
5228.5,2.802,0.734,-33.872,1.908,9.139,4.097,33.304,3.77,-19.949,-2.677,0.0,35.1,35.5,9.295,1.679,-6.287,0.347,-8.778,-2.275,-3.128,26.997,0.0,276.94,,285.0,285.0,-4.269,3.101,3.764,23.278
5229.0,3.354,0.787,-35.209,1.861,9.232,4.097,33.304,3.77,-19.949,-2.677,0.0,35.1,35.5,9.173,1.878,-5.909,0.411,-8.446,-2.191,-3.128,26.997,0.0,277.14,,285.0,285.0,-4.221,3.096,3.873,23.248
5229.5,3.354,0.787,-35.209,1.861,9.232,4.097,33.304,3.77,-19.949,-2.677,0.0,35.1,35.5,9.173,1.878,-5.909,0.411,-8.446,-2.191,-3.128,26.997,0.0,277.24,,285.0,285.0,-4.034,3.1,3.873,23.248
5230.0,3.354,0.787,-35.209,1.861,9.232,4.097,33.304,3.77,-19.949,-2.677,0.0,35.1,35.5,9.173,1.878,-5.776,0.471,-8.351,-2.151,-3.128,26.997,0.0,277.24,,285.0,285.0,-4.034,3.1,3.92,23.188
5230.5,3.354,0.787,-35.209,1.861,9.232,4.097,33.304,3.77,-19.949,-2.677,0.0,35.1,35.5,9.173,1.878,-5.915,0.58,-8.399,-2.049,-3.128,26.997,0.0,277.04,,285.0,285.0,-3.952,3.104,3.987,23.176
5231.0,3.354,0.787,-35.209,1.861,9.232,4.097,33.304,3.77,-19.949,-2.677,0.0,35.1,35.5,9.173,1.878,-5.937,0.635,-8.411,-2.014,-3.128,26.997,0.0,277.04,,285.0,285.0,-3.946,3.108,4.08,23.188
5231.5,3.354,0.787,-35.209,1.861,9.232,4.095,33.32,3.804,-19.895,-2.697,0.0,35.091,35.554,9.173,1.878,-5.892,0.655,-8.377,-1.989,-3.113,27.005,0.0,277.54,,285.0,285.0,-3.932,3.112,4.122,23.163
5232.0,3.354,0.787,-35.209,1.861,9.232,4.095,33.32,3.804,-19.895,-2.697,0.0,35.1,35.6,9.173,1.878,-5.453,0.712,-7.992,-1.956,-3.113,27.005,0.0,277.54,,285.0,285.0,-3.901,3.116,4.151,23.16
5232.5,3.652,0.971,-33.242,1.848,9.119,4.095,33.32,3.804,-19.895,-2.697,0.0,35.1,35.6,9.481,1.809,-5.596,0.796,-8.045,-1.818,-3.113,27.005,0.0,277.64,,285.0,285.0,-3.672,3.12,4.188,23.137
5233.0,3.652,0.971,-33.242,1.848,9.119,4.095,33.32,3.804,-19.895,-2.697,0.0,35.1,35.6,9.481,1.809,-5.697,0.851,-8.117,-1.796,-3.113,27.005,0.0,277.64,,285.0,285.0,-3.666,3.129,4.245,23.187
5233.5,3.652,0.971,-33.242,1.848,9.119,4.095,33.32,3.804,-19.895,-2.697,0.0,35.1,35.6,9.481,1.809,-5.734,0.91,-8.137,-1.742,-3.113,27.005,0.0,277.64,,285.0,285.0,-3.69,3.137,4.302,23.222
5234.0,3.652,0.971,-33.242,1.848,9.119,4.095,33.32,3.804,-19.895,-2.697,0.0,35.1,35.6,9.481,1.809,-5.611,0.873,-8.036,-1.773,-3.113,27.005,0.0,277.64,,285.0,285.0,-3.676,3.146,4.349,23.233
5234.5,3.652,0.971,-33.242,1.848,9.119,4.104,33.33,3.726,-19.877,-2.718,0.0,35.079,35.389,9.481,1.809,-5.273,0.907,-7.81,-1.684,-3.13,27.005,0.0,277.74,,285.0,285.0,-3.637,3.154,4.423,23.25
5235.0,3.652,0.971,-33.242,1.848,9.119,4.104,33.33,3.726,-19.877,-2.718,0.0,35.1,35.4,9.481,1.809,-5.308,0.977,-7.73,-1.629,-3.13,27.005,0.0,277.74,,285.0,285.0,-3.465,3.162,4.455,23.249
5235.5,2.806,0.733,-34.585,1.897,9.202,4.104,33.33,3.726,-19.877,-2.718,0.0,35.1,35.4,9.238,1.812,-5.357,1.068,-7.753,-1.581,-3.13,27.005,0.0,277.44,,285.0,285.0,-3.422,3.17,4.521,23.287
5236.0,2.806,0.733,-34.585,1.897,9.202,4.104,33.33,3.726,-19.877,-2.718,0.0,35.1,35.4,9.238,1.812,-5.321,1.154,-7.77,-1.473,-3.13,27.005,0.0,277.44,,285.0,285.0,-3.406,3.164,4.582,23.315
5236.5,2.806,0.733,-34.585,1.897,9.202,4.104,33.33,3.726,-19.877,-2.718,0.0,35.1,35.4,9.238,1.812,-5.274,1.18,-7.752,-1.447,-3.13,27.005,0.0,278.24,,285.0,285.0,-3.352,3.159,4.596,23.3
5237.0,2.806,0.733,-34.585,1.897,9.202,4.104,33.33,3.726,-19.877,-2.718,0.0,35.1,35.4,9.238,1.812,-5.133,1.199,-7.652,-1.429,-3.13,27.005,0.0,278.24,,285.0,285.0,-3.323,3.153,4.619,23.278
5237.5,2.806,0.733,-34.585,1.897,9.202,4.104,33.33,3.726,-19.877,-2.718,0.0,35.1,35.4,9.238,1.812,-5.034,1.194,-7.488,-1.428,-3.13,27.005,0.0,278.04,,285.0,285.0,-3.254,3.147,4.676,23.271
5238.0,2.806,0.733,-34.585,1.897,9.202,4.068,33.301,3.743,-19.858,-2.712,0.0,35.083,35.469,9.238,1.812,-4.99,1.274,-7.472,-1.393,-3.137,26.996,0.0,278.04,,285.0,285.0,-3.189,3.141,4.744,23.209
5238.5,2.806,0.733,-34.585,1.897,9.202,4.068,33.301,3.743,-19.858,-2.712,0.0,35.1,35.5,9.238,1.812,-5.137,1.318,-7.501,-1.339,-3.137,26.996,0.0,278.34,,285.0,285.0,-3.145,3.136,4.793,23.138
5239.0,2.344,0.618,-34.179,1.841,9.183,4.068,33.301,3.743,-19.858,-2.712,0.0,35.1,35.5,9.323,1.939,-5.195,1.369,-7.589,-1.286,-3.137,26.996,0.0,278.34,,285.0,285.0,-3.165,3.131,4.817,23.063
5239.5,2.344,0.618,-34.179,1.841,9.183,4.068,33.301,3.743,-19.858,-2.712,0.0,35.1,35.5,9.323,1.939,-4.847,1.353,-7.329,-1.262,-3.137,26.996,0.0,278.14,,285.0,285.0,-3.175,3.118,4.84,22.96
5240.0,2.344,0.618,-34.179,1.841,9.183,4.068,33.301,3.743,-19.858,-2.712,0.0,35.1,35.5,9.323,1.939,-4.62,1.391,-7.149,-1.2,-3.137,26.996,0.0,278.14,,285.0,285.0,-3.021,3.105,4.844,22.864
5240.5,2.344,0.618,-34.179,1.841,9.183,4.068,33.301,3.743,-19.858,-2.712,0.0,35.1,35.5,9.323,1.939,-4.711,1.473,-7.155,-1.146,-3.137,26.996,0.0,277.74,,285.0,285.0,-2.895,3.092,4.908,22.816
5241.0,2.344,0.618,-34.179,1.841,9.183,4.074,33.287,3.765,-19.823,-2.704,0.0,35.087,35.482,9.323,1.939,-4.894,1.552,-7.207,-1.09,-3.127,27.005,0.0,277.74,,285.0,285.0,-2.885,3.08,4.953,22.771
5241.5,2.344,0.618,-34.179,1.841,9.183,4.074,33.287,3.765,-19.823,-2.704,0.0,35.1,35.5,9.323,1.939,-4.938,1.586,-7.272,-1.054,-3.127,27.005,0.0,277.54,,285.0,285.0,-2.91,3.068,5.051,22.774
5242.0,2.503,0.633,-34.46,1.856,9.165,4.074,33.287,3.765,-19.823,-2.704,0.0,35.1,35.5,9.324,1.928,-4.918,1.6,-7.288,-1.051,-3.127,27.005,0.0,277.54,,285.0,285.0,-2.92,3.056,5.082,22.776
5242.5,2.503,0.633,-34.46,1.856,9.165,4.074,33.287,3.765,-19.823,-2.704,0.0,35.1,35.5,9.324,1.928,-4.682,1.618,-7.125,-0.994,-3.127,27.005,0.0,277.54,,285.0,285.0,-2.914,3.047,5.096,22.75
5243.0,2.503,0.633,-34.46,1.856,9.165,4.074,33.287,3.765,-19.823,-2.704,0.0,35.1,35.5,9.324,1.928,-4.437,1.653,-6.78,-1.004,-3.127,27.005,0.0,277.54,,285.0,285.0,-2.796,3.038,5.12,22.737
5243.5,2.503,0.633,-34.46,1.856,9.165,4.074,33.287,3.765,-19.823,-2.704,0.0,35.1,35.5,9.324,1.928,-4.58,1.768,-6.852,-0.926,-3.127,27.005,0.0,278.14,,285.0,285.0,-2.642,3.03,5.145,22.703
5244.0,2.503,0.633,-34.46,1.856,9.165,4.074,33.287,3.765,-19.823,-2.704,0.0,35.1,35.5,9.324,1.928,-4.625,1.817,-6.916,-0.84,-3.127,27.005,0.0,278.14,,285.0,285.0,-2.648,3.021,5.213,22.673
5244.5,2.503,0.633,-34.46,1.856,9.165,4.107,33.296,3.773,-19.781,-2.709,0.0,35.083,35.46,9.324,1.928,-4.62,1.819,-6.911,-0.813,-3.121,26.998,0.0,278.14,,285.0,285.0,-2.641,3.012,5.242,22.676
5245.0,2.503,0.633,-34.46,1.856,9.165,4.107,33.296,3.773,-19.781,-2.709,0.0,35.1,35.5,9.324,1.928,-4.399,1.862,-6.813,-0.726,-3.121,26.998,0.0,278.14,,285.0,285.0,-2.631,3.004,5.303,22.635
5245.5,3.369,0.926,-34.002,1.927,9.194,4.107,33.296,3.773,-19.781,-2.709,0.0,35.1,35.5,9.283,1.783,-4.262,1.886,-6.63,-0.693,-3.121,26.998,0.0,278.04,,285.0,285.0,-2.519,2.996,5.346,22.615
5246.0,3.369,0.926,-34.002,1.927,9.194,4.107,33.296,3.773,-19.781,-2.709,0.0,35.1,35.5,9.283,1.783,-4.161,1.919,-6.544,-0.713,-3.121,26.998,0.0,278.04,,285.0,285.0,-2.425,3.002,5.388,22.569
5246.5,3.369,0.926,-34.002,1.927,9.194,4.107,33.296,3.773,-19.781,-2.709,0.0,35.1,35.5,9.283,1.783,-4.359,2.041,-6.629,-0.597,-3.121,26.998,0.0,277.44,,285.0,285.0,-2.375,3.008,5.414,22.549
5247.0,3.369,0.926,-34.002,1.927,9.194,4.107,33.296,3.773,-19.781,-2.709,0.0,35.1,35.5,9.283,1.783,-4.335,2.05,-6.629,-0.604,-3.121,26.998,0.0,277.44,,285.0,285.0,-2.386,3.014,5.471,22.568
5247.5,3.369,0.926,-34.002,1.927,9.194,4.122,33.334,3.8,-19.735,-2.697,0.0,35.084,35.485,9.283,1.783,-4.155,2.084,-6.505,-0.478,-3.123,27.007,0.0,278.04,,285.0,285.0,-2.379,3.02,5.495,22.546
5248.0,3.369,0.926,-34.002,1.927,9.194,4.122,33.334,3.8,-19.735,-2.697,0.0,35.1,35.5,9.283,1.783,-3.84,2.085,-6.33,-0.471,-3.123,27.007,0.0,278.04,,285.0,285.0,-2.264,3.025,5.501,22.559
5248.5,3.812,0.922,-35.209,1.873,9.342,4.122,33.334,3.8,-19.735,-2.697,0.0,35.1,35.5,9.156,1.837,-3.876,2.153,-6.264,-0.454,-3.123,27.007,0.0,277.84,,285.0,285.0,-2.139,3.031,5.579,22.575
5249.0,3.812,0.922,-35.209,1.873,9.342,4.122,33.334,3.8,-19.735,-2.697,0.0,35.1,35.5,9.156,1.837,-4.048,2.241,-6.33,-0.422,-3.123,27.007,0.0,277.84,,285.0,285.0,-2.11,3.044,5.616,22.577
5249.5,3.812,0.922,-35.209,1.873,9.342,4.122,33.334,3.8,-19.735,-2.697,0.0,35.1,35.5,9.156,1.837,-4.105,2.232,-6.357,-0.415,-3.123,27.007,0.0,277.94,,285.0,285.0,-2.14,3.056,5.67,22.556
5250.0,3.812,0.922,-35.209,1.873,9.342,4.122,33.334,3.8,-19.735,-2.697,0.0,35.1,35.5,9.156,1.837,-3.897,2.236,-6.208,-0.393,-3.123,27.007,0.0,277.94,,285.0,285.0,-2.161,3.069,5.678,22.575
5250.5,3.812,0.922,-35.209,1.873,9.342,4.122,33.334,3.8,-19.735,-2.697,0.0,35.1,35.5,9.156,1.837,-3.617,2.263,-6.008,-0.37,-3.123,27.007,0.0,277.64,,285.0,285.0,-2.066,3.081,5.687,22.611
5251.0,3.812,0.922,-35.209,1.873,9.342,4.089,33.32,3.745,-19.714,-2.716,0.0,35.084,35.415,9.156,1.837,-3.65,2.302,-5.967,-0.332,-3.13,27.005,0.0,277.64,,285.0,285.0,-1.933,3.093,5.723,22.674
5251.5,3.812,0.922,-35.209,1.873,9.342,4.089,33.32,3.745,-19.714,-2.716,0.0,35.1,35.4,9.156,1.837,-3.811,2.381,-6.008,-0.271,-3.13,27.005,0.0,278.14,,285.0,285.0,-1.912,3.105,5.748,22.684
5252.0,2.432,0.592,-34.729,1.874,9.197,4.089,33.32,3.745,-19.714,-2.716,0.0,35.1,35.4,9.219,1.681,-3.966,2.421,-6.111,-0.233,-3.13,27.005,0.0,278.14,,285.0,285.0,-1.927,3.116,5.822,22.724
5252.5,2.432,0.592,-34.729,1.874,9.197,4.089,33.32,3.745,-19.714,-2.716,0.0,35.1,35.4,9.219,1.681,-3.854,2.398,-6.098,-0.261,-3.13,27.005,0.0,278.24,,285.0,285.0,-1.972,3.105,5.823,22.695
5253.0,2.432,0.592,-34.729,1.874,9.197,4.089,33.32,3.745,-19.714,-2.716,0.0,35.1,35.4,9.219,1.681,-3.541,2.402,-5.865,-0.168,-3.13,27.005,0.0,278.24,,285.0,285.0,-1.954,3.094,5.846,22.664
5253.5,2.432,0.592,-34.729,1.874,9.197,4.089,33.32,3.745,-19.714,-2.716,0.0,35.1,35.4,9.219,1.681,-3.433,2.518,-5.684,-0.086,-3.13,27.005,0.0,278.34,,285.0,285.0,-1.793,3.083,5.893,22.649
5254.0,2.432,0.592,-34.729,1.874,9.197,4.069,33.283,3.75,-19.663,-2.68,0.0,35.093,35.449,9.219,1.681,-3.653,2.545,-5.765,-0.093,-3.126,27.019,0.0,278.34,,285.0,285.0,-1.671,3.073,5.933,22.648
5254.5,2.432,0.592,-34.729,1.874,9.197,4.069,33.283,3.75,-19.663,-2.68,0.0,35.1,35.4,9.219,1.681,-3.726,2.576,-5.849,-0.071,-3.126,27.019,0.0,277.84,,285.0,285.0,-1.741,3.062,5.966,22.677
5255.0,2.859,0.649,-35.209,1.863,9.2,4.069,33.283,3.75,-19.663,-2.68,0.0,35.1,35.4,9.144,1.919,-3.733,2.539,-5.842,-0.178,-3.126,27.019,0.0,277.84,,285.0,285.0,-1.768,3.052,5.978,22.693
5255.5,2.859,0.649,-35.209,1.863,9.2,4.069,33.283,3.75,-19.663,-2.68,0.0,35.1,35.4,9.144,1.919,-3.551,2.52,-5.702,-0.087,-3.126,27.019,0.0,278.14,,285.0,285.0,-1.804,3.049,5.989,22.805
5256.0,2.859,0.649,-35.209,1.863,9.2,4.069,33.283,3.75,-19.663,-2.68,0.0,35.1,35.4,9.144,1.919,-3.299,2.554,-5.611,-0.066,-3.126,27.019,0.0,278.14,,285.0,285.0,-1.705,3.045,6.003,22.805
5256.5,2.859,0.649,-35.209,1.863,9.2,4.069,33.283,3.75,-19.663,-2.68,0.0,35.1,35.4,9.144,1.919,-3.39,2.546,-5.602,-0.16,-3.126,27.019,0.0,278.04,,285.0,285.0,-1.606,3.042,6.034,22.851
5257.0,2.859,0.649,-35.209,1.863,9.2,4.027,33.292,3.762,-19.646,-2.717,0.0,35.081,35.436,9.144,1.919,-3.729,2.602,-5.749,-0.131,-3.14,27.005,0.0,278.04,,285.0,285.0,-1.652,3.039,6.033,22.863
5257.5,2.859,0.649,-35.209,1.863,9.2,4.027,33.292,3.762,-19.646,-2.717,0.0,35.1,35.4,9.144,1.919,-3.872,2.576,-5.858,-0.165,-3.14,27.005,0.0,279.04,,285.0,285.0,-1.752,3.036,6.046,22.947
5258.0,2.859,0.649,-35.209,1.863,9.2,4.027,33.292,3.762,-19.646,-2.717,0.0,35.1,35.4,9.144,1.919,-3.566,2.487,-5.675,-0.235,-3.14,27.005,0.0,279.04,,285.0,285.0,-1.83,3.033,6.06,22.98
5258.5,3.513,0.843,-35.209,1.882,9.321,4.027,33.292,3.762,-19.646,-2.717,0.0,35.1,35.4,9.083,1.822,-3.259,2.554,-5.488,-0.095,-3.14,27.005,0.0,278.84,,285.0,285.0,-1.747,3.031,6.022,22.976
5259.0,3.513,0.843,-35.209,1.882,9.321,4.027,33.292,3.762,-19.646,-2.717,0.0,35.1,35.4,9.083,1.822,-3.409,2.619,-5.509,-0.079,-3.14,27.005,0.0,278.84,,285.0,285.0,-1.572,3.039,6.033,22.974
5259.5,3.513,0.843,-35.209,1.882,9.321,4.027,33.292,3.762,-19.646,-2.717,0.0,35.1,35.4,9.083,1.822,-3.578,2.647,-5.594,-0.07,-3.14,27.005,0.0,278.54,,285.0,285.0,-1.595,3.046,6.082,23.047
5260.0,3.513,0.843,-35.209,1.882,9.321,4.027,33.292,3.762,-19.646,-2.717,0.0,35.1,35.4,9.083,1.822,-3.618,2.625,-5.626,-0.071,-3.14,27.005,0.0,278.54,,285.0,285.0,-1.649,3.054,6.1,23.108
5260.5,3.513,0.843,-35.209,1.882,9.321,4.114,33.328,3.788,-19.611,-2.712,0.0,35.08,35.475,9.083,1.822,-3.402,2.588,-5.562,-0.042,-3.137,27.011,0.0,278.94,,285.0,290.0,-1.673,3.062,6.084,23.156
5261.0,3.513,0.843,-35.209,1.882,9.321,4.114,33.328,3.788,-19.611,-2.712,0.0,35.1,35.5,9.083,1.822,-3.299,2.635,-5.41,0.019,-3.137,27.011,0.0,278.94,,290.0,290.0,-1.605,3.069,6.103,23.205
5261.5,3.438,0.939,-34.2,1.908,9.136,4.114,33.328,3.788,-19.611,-2.712,0.0,35.1,35.5,9.279,1.847,-3.206,2.664,-5.307,-0.033,-3.137,27.011,0.0,278.84,,290.0,290.0,-1.514,3.076,6.101,23.232
5262.0,3.438,0.939,-34.2,1.908,9.136,4.114,33.328,3.788,-19.611,-2.712,0.0,35.1,35.5,9.279,1.847,-3.51,2.686,-5.399,-0.015,-3.137,27.011,0.0,278.84,,290.0,290.0,-1.471,3.082,6.138,23.171
5262.5,3.438,0.939,-34.2,1.908,9.136,4.114,33.328,3.788,-19.611,-2.712,0.0,35.1,35.5,9.279,1.847,-3.571,2.735,-5.514,0.033,-3.137,27.011,0.0,278.34,,290.0,290.0,-1.559,3.088,6.128,23.101
5263.0,3.438,0.939,-34.2,1.908,9.136,4.114,33.328,3.788,-19.611,-2.712,0.0,35.1,35.5,9.279,1.847,-3.586,2.692,-5.548,-0.052,-3.137,27.011,0.0,278.34,,290.0,290.0,-1.579,3.094,6.172,23.144
5263.5,3.438,0.939,-34.2,1.908,9.136,4.134,33.351,3.791,-19.574,-2.697,0.0,35.079,35.439,9.279,1.847,-3.288,2.705,-5.39,0.085,-3.131,27.011,0.0,283.34,,290.0,290.0,-1.623,3.099,6.164,23.161
5264.0,3.438,0.939,-34.2,1.908,9.136,4.134,33.351,3.791,-19.574,-2.697,0.0,35.1,35.4,9.279,1.847,-3.074,2.759,-5.164,0.093,-3.131,27.011,0.0,283.34,,290.0,290.0,-1.472,3.105,6.204,23.141
5264.5,3.438,0.939,-34.2,1.908,9.136,4.134,33.351,3.791,-19.574,-2.697,0.0,35.1,35.4,9.279,1.847,-3.35,2.797,-5.277,0.096,-3.131,27.011,0.0,283.44,,290.0,290.0,-1.346,3.11,6.221,23.171
5265.0,3.247,0.823,-35.082,1.865,9.158,4.134,33.351,3.791,-19.574,-2.697,0.0,35.1,35.4,9.249,2.045,-3.49,2.821,-5.404,0.142,-3.131,27.011,0.0,283.44,,290.0,290.0,-1.434,3.116,6.241,23.177
5265.5,3.247,0.823,-35.082,1.865,9.158,4.134,33.351,3.791,-19.574,-2.697,0.0,35.1,35.4,9.249,2.045,-3.484,2.803,-5.423,0.085,-3.131,27.011,0.0,283.44,,290.0,290.0,-1.483,3.118,6.241,23.255
5266.0,3.247,0.823,-35.082,1.865,9.158,4.134,33.351,3.791,-19.574,-2.697,0.0,35.1,35.4,9.249,2.045,-3.184,2.791,-5.299,0.198,-3.131,27.011,0.0,283.44,,290.0,290.0,-1.505,3.12,6.247,23.269
5266.5,3.247,0.823,-35.082,1.865,9.158,4.134,33.351,3.791,-19.574,-2.697,0.0,35.1,35.4,9.249,2.045,-3.006,2.795,-5.132,0.171,-3.131,27.011,0.0,282.54,,290.0,290.0,-1.373,3.122,6.251,23.16
5267.0,3.247,0.823,-35.082,1.865,9.158,4.115,33.313,3.754,-19.543,-2.709,0.0,35.081,35.412,9.249,2.045,-2.987,2.817,-5.056,0.137,-3.131,27.021,0.0,282.54,,290.0,290.0,-1.293,3.124,6.307,23.13
