t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5267.5,3.247,0.823,-35.082,1.865,9.158,4.115,33.313,3.754,-19.543,-2.709,0.0,35.1,35.4,9.249,2.045,-3.362,2.889,-5.269,0.194,-3.131,27.021,0.0,282.64,,290.0,290.0,-1.272,3.126,6.299,23.071
5268.0,2.385,0.658,-33.228,1.877,9.213,4.115,33.313,3.754,-19.543,-2.709,0.0,35.1,35.4,9.318,1.817,-3.395,2.86,-5.315,0.151,-3.131,27.021,0.0,282.64,,290.0,290.0,-1.387,3.128,6.325,23.023
5268.5,2.385,0.658,-33.228,1.877,9.213,4.115,33.313,3.754,-19.543,-2.709,0.0,35.1,35.4,9.318,1.817,-3.101,2.843,-5.15,0.22,-3.131,27.021,0.0,282.74,,290.0,290.0,-1.425,3.116,6.322,22.985
5269.0,2.385,0.658,-33.228,1.877,9.213,4.115,33.313,3.754,-19.543,-2.709,0.0,35.1,35.4,9.318,1.817,-2.916,2.878,-4.959,0.275,-3.131,27.021,0.0,282.74,,290.0,290.0,-1.297,3.104,6.302,22.98
5269.5,2.385,0.658,-33.228,1.877,9.213,4.115,33.313,3.754,-19.543,-2.709,0.0,35.1,35.4,9.318,1.817,-2.827,2.904,-4.931,0.236,-3.131,27.021,0.0,282.24,,290.0,290.0,-1.181,3.092,6.339,22.997
5270.0,2.385,0.658,-33.228,1.877,9.213,4.073,33.299,3.781,-19.494,-2.725,0.0,35.076,35.424,9.318,1.817,-3.077,2.93,-4.978,0.253,-3.145,27.012,0.0,282.24,,290.0,290.0,-1.154,3.081,6.38,23.062
5270.5,2.385,0.658,-33.228,1.877,9.213,4.073,33.299,3.781,-19.494,-2.725,0.0,35.1,35.4,9.318,1.817,-3.248,2.982,-5.111,0.261,-3.145,27.012,0.0,282.74,,290.0,290.0,-1.218,3.069,6.403,23.083
5271.0,2.385,0.658,-33.228,1.877,9.213,4.073,33.299,3.781,-19.494,-2.725,0.0,35.1,35.4,9.318,1.817,-3.191,2.924,-5.07,0.266,-3.145,27.012,0.0,282.74,,290.0,290.0,-1.279,3.058,6.391,23.098
5271.5,3.225,0.742,-35.209,1.855,9.28,4.073,33.299,3.781,-19.494,-2.725,0.0,35.1,35.4,9.014,1.834,-2.782,2.943,-4.913,0.304,-3.145,27.012,0.0,281.94,,290.0,290.0,-1.268,3.047,6.406,23.121
5272.0,3.225,0.742,-35.209,1.855,9.28,4.073,33.299,3.781,-19.494,-2.725,0.0,35.1,35.4,9.014,1.834,-2.809,2.971,-4.806,0.294,-3.145,27.012,0.0,281.94,,290.0,290.0,-1.112,3.05,6.41,23.103
5272.5,3.225,0.742,-35.209,1.855,9.28,4.073,33.299,3.781,-19.494,-2.725,0.0,35.1,35.4,9.014,1.834,-2.971,3.05,-4.873,0.326,-3.145,27.012,0.0,282.24,,290.0,290.0,-1.087,3.053,6.426,23.09
5273.0,3.225,0.742,-35.209,1.855,9.28,4.073,33.299,3.781,-19.494,-2.725,0.0,35.1,35.4,9.014,1.834,-3.058,3.028,-4.938,0.34,-3.145,27.012,0.0,282.24,,290.0,290.0,-1.117,3.056,6.451,23.091
5273.5,3.225,0.742,-35.209,1.855,9.28,4.077,33.34,3.762,-19.434,-2.728,0.0,35.064,35.44,9.014,1.834,-3.223,3.037,-5.041,0.299,-3.153,27.01,0.0,281.94,,290.0,290.0,-1.157,3.058,6.477,23.117
5274.0,3.225,0.742,-35.209,1.855,9.28,4.077,33.34,3.762,-19.434,-2.728,0.0,35.1,35.4,9.014,1.834,-3.145,3.0,-4.995,0.342,-3.153,27.01,0.0,281.94,,290.0,290.0,-1.232,3.061,6.463,23.13
5274.5,3.243,0.819,-34.235,1.91,9.194,4.077,33.34,3.762,-19.434,-2.728,0.0,35.1,35.4,9.332,1.74,-2.648,3.058,-4.708,0.379,-3.153,27.01,0.0,282.44,,290.0,290.0,-1.199,3.064,6.455,23.108
5275.0,3.243,0.819,-34.235,1.91,9.194,4.077,33.34,3.762,-19.434,-2.728,0.0,35.1,35.4,9.332,1.74,-2.811,3.078,-4.746,0.373,-3.153,27.01,0.0,282.44,,290.0,290.0,-0.98,3.067,6.495,23.092
5275.5,3.243,0.819,-34.235,1.91,9.194,4.077,33.34,3.762,-19.434,-2.728,0.0,35.1,35.4,9.332,1.74,-3.011,3.101,-4.831,0.385,-3.153,27.01,0.0,282.84,,290.0,290.0,-1.027,3.07,6.512,23.064
5276.0,3.243,0.819,-34.235,1.91,9.194,4.077,33.34,3.762,-19.434,-2.728,0.0,35.1,35.4,9.332,1.74,-3.153,3.093,-4.948,0.385,-3.153,27.01,0.0,282.84,,290.0,290.0,-1.089,3.072,6.528,23.05
5276.5,3.243,0.819,-34.235,1.91,9.194,4.077,33.371,3.802,-19.37,-2.715,0.0,35.069,35.403,9.332,1.74,-3.093,3.053,-4.937,0.342,-3.141,27.015,0.0,283.24,,290.0,290.0,-1.156,3.075,6.54,23.024
5277.0,3.243,0.819,-34.235,1.91,9.194,4.077,33.371,3.802,-19.37,-2.715,0.0,35.1,35.4,9.332,1.74,-2.71,3.071,-4.74,0.449,-3.141,27.015,0.0,283.24,,290.0,290.0,-1.159,3.078,6.519,23.047
5277.5,3.243,0.819,-34.235,1.91,9.194,4.077,33.371,3.802,-19.37,-2.715,0.0,35.1,35.4,9.332,1.74,-2.579,3.107,-4.665,0.493,-3.141,27.015,0.0,282.94,,290.0,290.0,-0.982,3.081,6.538,23.051
5278.0,3.503,0.929,-33.087,1.897,9.144,4.077,33.371,3.802,-19.37,-2.715,0.0,35.1,35.4,9.471,1.786,-2.943,3.149,-4.769,0.433,-3.141,27.015,0.0,282.94,,290.0,290.0,-0.911,3.083,6.548,23.148
5278.5,3.503,0.929,-33.087,1.897,9.144,4.077,33.371,3.802,-19.37,-2.715,0.0,35.1,35.4,9.471,1.786,-3.035,3.139,-4.876,0.441,-3.141,27.015,0.0,283.84,,290.0,290.0,-1.033,3.09,6.583,23.211
5279.0,3.503,0.929,-33.087,1.897,9.144,4.077,33.371,3.802,-19.37,-2.715,0.0,35.1,35.4,9.471,1.786,-3.141,3.104,-4.91,0.385,-3.141,27.015,0.0,283.84,,290.0,290.0,-1.083,3.097,6.59,23.302
5279.5,3.503,0.929,-33.087,1.897,9.144,4.077,33.371,3.802,-19.37,-2.715,0.0,35.1,35.4,9.471,1.786,-2.772,3.114,-4.795,0.518,-3.141,27.015,0.0,282.94,,290.0,290.0,-1.14,3.104,6.564,23.312
5280.0,3.503,0.929,-33.087,1.897,9.144,4.108,33.38,3.761,-19.335,-2.726,0.0,35.062,35.415,9.471,1.786,-2.601,3.159,-4.648,0.574,-3.14,27.005,0.0,282.94,,290.0,290.0,-0.984,3.11,6.589,23.371
5280.5,3.503,0.929,-33.087,1.897,9.144,4.108,33.38,3.761,-19.335,-2.726,0.0,35.1,35.4,9.471,1.786,-2.615,3.158,-4.562,0.497,-3.14,27.005,0.0,283.24,,290.0,290.0,-0.879,3.117,6.595,23.402
5281.0,3.447,0.84,-35.209,1.809,9.228,4.108,33.38,3.761,-19.335,-2.726,0.0,35.1,35.4,9.276,1.999,-2.703,3.161,-4.606,0.493,-3.14,27.005,0.0,283.24,,290.0,290.0,-0.881,3.123,6.609,23.406
5281.5,3.447,0.84,-35.209,1.809,9.228,4.108,33.38,3.761,-19.335,-2.726,0.0,35.1,35.4,9.276,1.999,-3.019,3.2,-4.765,0.465,-3.14,27.005,0.0,282.54,,290.0,290.0,-0.914,3.128,6.637,23.421
5282.0,3.447,0.84,-35.209,1.809,9.228,4.108,33.38,3.761,-19.335,-2.726,0.0,35.1,35.4,9.276,1.999,-2.933,3.133,-4.712,0.382,-3.14,27.005,0.0,282.54,,290.0,290.0,-1.03,3.134,6.632,23.464
5282.5,3.447,0.84,-35.209,1.809,9.228,4.108,33.38,3.761,-19.335,-2.726,0.0,35.1,35.4,9.276,1.999,-2.526,3.109,-4.493,0.437,-3.14,27.005,0.0,282.74,,290.0,290.0,-1.032,3.139,6.618,23.46
5283.0,3.447,0.84,-35.209,1.809,9.228,4.11,33.335,3.77,-19.303,-2.722,0.0,35.063,35.35,9.276,1.999,-2.408,3.167,-4.373,0.52,-3.137,27.014,0.0,282.74,,290.0,290.0,-0.868,3.144,6.598,23.389
5283.5,3.447,0.84,-35.209,1.809,9.228,4.11,33.335,3.77,-19.303,-2.722,0.0,35.1,35.3,9.276,1.999,-2.603,3.215,-4.406,0.519,-3.137,27.014,0.0,281.84,,290.0,290.0,-0.774,3.149,6.627,23.284
5284.0,2.683,0.686,-34.577,1.951,9.238,4.11,33.335,3.77,-19.303,-2.722,0.0,35.1,35.3,9.229,1.782,-2.737,3.235,-4.487,0.538,-3.137,27.014,0.0,281.84,,290.0,290.0,-0.819,3.154,6.659,23.177
5284.5,2.683,0.686,-34.577,1.951,9.238,4.11,33.335,3.77,-19.303,-2.722,0.0,35.1,35.3,9.229,1.782,-2.855,3.228,-4.624,0.532,-3.137,27.014,0.0,282.34,,290.0,290.0,-0.863,3.146,6.666,23.154
5285.0,2.683,0.686,-34.577,1.951,9.238,4.11,33.335,3.77,-19.303,-2.722,0.0,35.1,35.3,9.229,1.782,-2.603,3.213,-4.456,0.675,-3.137,27.014,0.0,282.34,,290.0,290.0,-0.93,3.138,6.671,23.118
5285.5,2.683,0.686,-34.577,1.951,9.238,4.11,33.335,3.77,-19.303,-2.722,0.0,35.1,35.3,9.229,1.782,-2.231,3.272,-4.285,0.663,-3.137,27.014,0.0,281.84,,290.0,290.0,-0.793,3.131,6.682,23.087
5286.0,2.683,0.686,-34.577,1.951,9.238,4.11,33.335,3.77,-19.303,-2.722,0.0,35.1,35.3,9.229,1.782,-2.38,3.299,-4.274,0.65,-3.137,27.014,0.0,281.84,,290.0,290.0,-0.645,3.123,6.681,23.034
5286.5,2.683,0.686,-34.577,1.951,9.238,4.081,33.305,3.746,-19.239,-2.714,0.0,35.061,35.411,9.229,1.782,-2.603,3.31,-4.364,0.599,-3.137,27.01,0.0,283.04,,290.0,290.0,-0.676,3.116,6.71,22.972
5287.0,2.683,0.686,-34.577,1.951,9.238,4.081,33.305,3.746,-19.239,-2.714,0.0,35.1,35.4,9.229,1.782,-2.709,3.309,-4.448,0.597,-3.137,27.01,0.0,283.04,,290.0,290.0,-0.764,3.109,6.727,22.892
5287.5,2.741,0.634,-35.209,1.836,9.249,4.081,33.305,3.746,-19.239,-2.714,0.0,35.1,35.4,9.055,1.896,-2.816,3.295,-4.496,0.562,-3.137,27.01,0.0,282.14,,290.0,290.0,-0.813,3.102,6.721,22.842
5288.0,2.741,0.634,-35.209,1.836,9.249,4.081,33.305,3.746,-19.239,-2.714,0.0,35.1,35.4,9.055,1.896,-2.533,3.249,-4.391,0.573,-3.137,27.01,0.0,282.14,,290.0,290.0,-0.864,3.096,6.728,22.808
5288.5,2.741,0.634,-35.209,1.836,9.249,4.081,33.305,3.746,-19.239,-2.714,0.0,35.1,35.4,9.055,1.896,-2.179,3.307,-4.105,0.633,-3.137,27.01,0.0,282.74,,290.0,290.0,-0.775,3.09,6.748,22.837
5289.0,2.741,0.634,-35.209,1.836,9.249,4.081,33.305,3.746,-19.239,-2.714,0.0,35.1,35.4,9.055,1.896,-2.289,3.363,-4.151,0.697,-3.137,27.01,0.0,282.74,,290.0,290.0,-0.586,3.085,6.755,22.872
5289.5,2.741,0.634,-35.209,1.836,9.249,4.087,33.303,3.75,-19.186,-2.704,0.0,35.054,35.378,9.055,1.896,-2.61,3.38,-4.28,0.688,-3.137,27.012,0.0,282.24,,290.0,290.0,-0.595,3.079,6.778,22.868
5290.0,2.741,0.634,-35.209,1.836,9.249,4.087,33.303,3.75,-19.186,-2.704,0.0,35.1,35.4,9.055,1.896,-2.741,3.378,-4.407,0.681,-3.137,27.012,0.0,282.24,,290.0,290.0,-0.705,3.074,6.801,22.853
5290.5,3.351,0.856,-34.795,1.882,9.215,4.087,33.303,3.75,-19.186,-2.704,0.0,35.1,35.4,9.218,1.771,-2.606,3.346,-4.36,0.631,-3.137,27.012,0.0,283.14,,290.0,290.0,-0.772,3.068,6.808,22.859
5291.0,3.351,0.856,-34.795,1.882,9.215,4.087,33.303,3.75,-19.186,-2.704,0.0,35.1,35.4,9.218,1.771,-2.233,3.383,-4.151,0.805,-3.137,27.012,0.0,283.14,,290.0,290.0,-0.747,3.073,6.813,23.006
5291.5,3.351,0.856,-34.795,1.882,9.215,4.087,33.303,3.75,-19.186,-2.704,0.0,35.1,35.4,9.218,1.771,-2.025,3.382,-4.026,0.769,-3.137,27.012,0.0,281.34,,290.0,290.0,-0.549,3.077,6.841,23.035
5292.0,3.351,0.856,-34.795,1.882,9.215,4.087,33.303,3.75,-19.186,-2.704,0.0,35.1,35.4,9.218,1.771,-2.589,3.463,-4.21,0.746,-3.137,27.012,0.0,281.34,,290.0,290.0,-0.475,3.082,6.846,23.074
5292.5,3.351,0.856,-34.795,1.882,9.215,4.087,33.303,3.75,-19.186,-2.704,0.0,35.1,35.4,9.218,1.771,-2.647,3.441,-4.332,0.756,-3.137,27.012,0.0,282.14,,290.0,290.0,-0.648,3.086,6.86,23.13
5293.0,3.351,0.856,-34.795,1.882,9.215,4.082,33.358,3.781,-19.121,-2.708,0.0,35.053,35.372,9.218,1.771,-2.626,3.428,-4.367,0.705,-3.137,27.001,0.0,282.14,,290.0,290.0,-0.696,3.09,6.875,23.127
5293.5,3.351,0.856,-34.795,1.882,9.215,4.082,33.358,3.781,-19.121,-2.708,0.0,35.1,35.4,9.218,1.771,-2.292,3.412,-4.149,0.806,-3.137,27.001,0.0,281.04,,290.0,290.0,-0.715,3.095,6.856,23.139
5294.0,4.105,0.991,-35.209,1.828,9.288,4.082,33.358,3.781,-19.121,-2.708,0.0,35.1,35.4,9.164,1.953,-1.996,3.452,-3.999,0.827,-3.137,27.001,0.0,281.04,,290.0,290.0,-0.556,3.099,6.856,23.155
5294.5,4.105,0.991,-35.209,1.828,9.288,4.082,33.358,3.781,-19.121,-2.708,0.0,35.1,35.4,9.164,1.953,-2.171,3.477,-4.022,0.824,-3.137,27.001,0.0,282.84,,290.0,290.0,-0.429,3.115,6.904,23.139
5295.0,4.105,0.991,-35.209,1.828,9.288,4.082,33.358,3.781,-19.121,-2.708,0.0,35.1,35.4,9.164,1.953,-2.316,3.519,-4.099,0.829,-3.137,27.001,0.0,282.84,,290.0,290.0,-0.473,3.132,6.911,23.179
5295.5,4.105,0.991,-35.209,1.828,9.288,4.082,33.358,3.781,-19.121,-2.708,0.0,35.1,35.4,9.164,1.953,-2.618,3.488,-4.299,0.745,-3.137,27.001,0.0,281.34,,290.0,290.0,-0.517,3.148,6.93,23.127
5296.0,4.105,0.991,-35.209,1.828,9.288,4.102,33.382,3.77,-19.062,-2.708,0.0,35.06,35.37,9.164,1.953,-2.244,3.445,-4.105,0.778,-3.13,27.015,0.0,281.34,,290.0,290.0,-0.671,3.163,6.921,23.084
5296.5,4.105,0.991,-35.209,1.828,9.288,4.102,33.382,3.77,-19.062,-2.708,0.0,35.1,35.4,9.164,1.953,-1.955,3.515,-3.945,0.928,-3.13,27.015,0.0,282.34,,290.0,290.0,-0.531,3.179,6.919,23.058
5297.0,3.48,0.928,-34.419,1.886,9.166,4.102,33.382,3.77,-19.062,-2.708,0.0,35.1,35.4,9.307,1.946,-2.011,3.56,-3.918,0.864,-3.13,27.015,0.0,282.34,,290.0,290.0,-0.365,3.194,6.927,23.035
5297.5,3.48,0.928,-34.419,1.886,9.166,4.102,33.382,3.77,-19.062,-2.708,0.0,35.1,35.4,9.307,1.946,-2.186,3.533,-3.941,0.845,-3.13,27.015,0.0,281.04,,290.0,290.0,-0.376,3.199,6.965,22.999
5298.0,3.48,0.928,-34.419,1.886,9.166,4.102,33.382,3.77,-19.062,-2.708,0.0,35.1,35.4,9.307,1.946,-2.382,3.527,-4.024,0.828,-3.13,27.015,0.0,281.04,,290.0,290.0,-0.437,3.203,6.983,22.858
5298.5,3.48,0.928,-34.419,1.886,9.166,4.102,33.382,3.77,-19.062,-2.708,0.0,35.1,35.4,9.307,1.946,-2.554,3.56,-4.161,0.814,-3.13,27.015,0.0,282.74,,290.0,290.0,-0.513,3.208,6.978,22.824
5299.0,3.48,0.928,-34.419,1.886,9.166,4.102,33.382,3.77,-19.062,-2.708,0.0,35.1,35.4,9.307,1.946,-2.022,3.501,-3.925,0.853,-3.13,27.015,0.0,282.74,,290.0,290.0,-0.585,3.212,6.957,22.797
5299.5,3.48,0.928,-34.419,1.886,9.166,4.098,33.379,3.757,-19.018,-2.714,0.0,35.059,35.361,9.307,1.946,-1.912,3.544,-3.776,0.902,-3.128,27.005,0.0,282.24,,290.0,290.0,-0.398,3.217,6.967,22.798
5300.0,3.48,0.928,-34.419,1.886,9.166,4.098,33.379,3.757,-19.018,-2.714,0.0,35.1,35.4,9.307,1.946,-2.13,3.592,-3.855,0.909,-3.128,27.005,0.0,282.24,,290.0,290.0,-0.31,3.221,6.976,22.83
5300.5,3.106,0.719,-35.209,1.868,9.207,4.098,33.379,3.757,-19.018,-2.714,0.0,35.1,35.4,9.209,1.918,-2.302,3.596,-3.958,0.908,-3.128,27.005,0.0,282.04,,290.0,290.0,-0.371,3.225,7.012,22.83
5301.0,3.106,0.719,-35.209,1.868,9.207,4.098,33.379,3.757,-19.018,-2.714,0.0,35.1,35.4,9.209,1.918,-2.39,3.613,-4.053,0.913,-3.128,27.005,0.0,282.04,,290.0,290.0,-0.439,3.223,7.016,22.866
5301.5,3.106,0.719,-35.209,1.868,9.207,4.098,33.379,3.757,-19.018,-2.714,0.0,35.1,35.4,9.209,1.918,-2.122,3.555,-3.97,0.879,-3.128,27.005,0.0,281.04,,290.0,290.0,-0.479,3.221,7.003,22.882
5302.0,3.106,0.719,-35.209,1.868,9.207,4.098,33.379,3.757,-19.018,-2.714,0.0,35.1,35.4,9.209,1.918,-1.911,3.552,-3.801,0.896,-3.128,27.005,0.0,281.04,,290.0,290.0,-0.414,3.219,7.017,22.899
5302.5,3.106,0.719,-35.209,1.868,9.207,4.071,33.31,3.739,-18.981,-2.705,0.0,35.046,35.318,9.209,1.918,-2.094,3.616,-3.807,0.957,-3.135,27.003,0.0,282.34,,290.0,290.0,-0.316,3.218,7.039,22.883
5303.0,3.106,0.719,-35.209,1.868,9.207,4.071,33.31,3.739,-18.981,-2.705,0.0,35.0,35.3,9.209,1.918,-2.319,3.642,-3.961,0.955,-3.135,27.003,0.0,282.34,,290.0,290.0,-0.332,3.216,7.054,22.895
5303.5,2.811,0.75,-34.546,1.905,9.172,4.071,33.31,3.739,-18.981,-2.705,0.0,35.0,35.3,9.275,1.957,-2.387,3.628,-4.04,0.884,-3.135,27.003,0.0,281.34,,290.0,290.0,-0.421,3.214,7.07,22.874
5304.0,2.811,0.75,-34.546,1.905,9.172,4.071,33.31,3.739,-18.981,-2.705,0.0,35.0,35.3,9.275,1.957,-2.168,3.61,-3.937,0.985,-3.135,27.003,0.0,281.34,,290.0,290.0,-0.479,3.207,7.049,22.806
5304.5,2.811,0.75,-34.546,1.905,9.172,4.071,33.31,3.739,-18.981,-2.705,0.0,35.0,35.3,9.275,1.957,-1.818,3.628,-3.771,1.005,-3.135,27.003,0.0,282.84,,290.0,290.0,-0.378,3.201,7.059,22.791
5305.0,2.811,0.75,-34.546,1.905,9.172,4.071,33.31,3.739,-18.981,-2.705,0.0,35.0,35.3,9.275,1.957,-1.801,3.66,-3.707,1.011,-3.135,27.003,0.0,282.84,,290.0,290.0,-0.239,3.194,7.099,22.777
5305.5,2.811,0.75,-34.546,1.905,9.172,4.101,33.326,3.769,-18.914,-2.708,0.0,35.053,35.306,9.275,1.957,-2.037,3.684,-3.755,1.029,-3.141,27.007,0.0,280.94,,290.0,290.0,-0.209,3.188,7.111,22.742
5306.0,2.811,0.75,-34.546,1.905,9.172,4.101,33.326,3.769,-18.914,-2.708,0.0,35.1,35.3,9.275,1.957,-2.348,3.666,-3.92,0.934,-3.141,27.007,0.0,280.94,,290.0,290.0,-0.27,3.182,7.121,22.7
5306.5,2.811,0.75,-34.546,1.905,9.172,4.101,33.326,3.769,-18.914,-2.708,0.0,35.1,35.3,9.275,1.957,-2.03,3.647,-3.777,0.979,-3.141,27.007,0.0,282.44,,290.0,290.0,-0.417,3.176,7.112,22.638
5307.0,3.522,0.821,-35.209,1.895,9.223,4.101,33.326,3.769,-18.914,-2.708,0.0,35.1,35.3,9.19,1.874,-1.79,3.722,-3.679,1.121,-3.141,27.007,0.0,282.44,,290.0,290.0,-0.295,3.17,7.112,22.59
5307.5,3.522,0.821,-35.209,1.895,9.223,4.101,33.326,3.769,-18.914,-2.708,0.0,35.1,35.3,9.19,1.874,-1.903,3.759,-3.639,1.1,-3.141,27.007,0.0,281.04,,290.0,290.0,-0.157,3.176,7.123,22.552
5308.0,3.522,0.821,-35.209,1.895,9.223,4.101,33.326,3.769,-18.914,-2.708,0.0,35.1,35.3,9.19,1.874,-2.015,3.755,-3.636,1.106,-3.141,27.007,0.0,281.04,,290.0,290.0,-0.171,3.181,7.149,22.518
5308.5,3.522,0.821,-35.209,1.895,9.223,4.101,33.326,3.769,-18.914,-2.708,0.0,35.1,35.3,9.19,1.874,-2.053,3.766,-3.678,1.033,-3.141,27.007,0.0,282.34,,290.0,290.0,-0.198,3.187,7.188,22.579
5309.0,3.522,0.821,-35.209,1.895,9.223,4.07,33.355,3.766,-18.85,-2.704,0.0,35.056,35.307,9.19,1.874,-2.156,3.759,-3.735,1.022,-3.135,27.006,0.0,282.34,,290.0,290.0,-0.233,3.192,7.169,22.608
5309.5,3.522,0.821,-35.209,1.895,9.223,4.07,33.355,3.766,-18.85,-2.704,0.0,35.1,35.3,9.19,1.874,-1.853,3.742,-3.677,1.129,-3.135,27.006,0.0,281.54,,290.0,290.0,-0.165,3.203,7.179,22.63
5310.0,3.166,0.776,-34.763,1.902,9.284,4.07,33.355,3.766,-18.85,-2.704,0.0,35.1,35.3,9.278,1.772,-1.736,3.753,-3.515,1.124,-3.135,27.006,0.0,281.54,,290.0,290.0,-0.165,3.203,7.195,22.649
5310.5,3.166,0.776,-34.763,1.902,9.284,4.07,33.355,3.766,-18.85,-2.704,0.0,35.1,35.3,9.278,1.772,-1.744,3.761,-3.469,1.104,-3.135,27.006,0.0,282.34,,290.0,290.0,-0.093,3.203,7.198,22.681
5311.0,3.166,0.776,-34.763,1.902,9.284,4.07,33.355,3.766,-18.85,-2.704,0.0,35.1,35.3,9.278,1.772,-1.95,3.814,-3.559,1.116,-3.135,27.006,0.0,282.34,,290.0,290.0,-0.087,3.202,7.224,22.667
5311.5,3.166,0.776,-34.763,1.902,9.284,4.07,33.355,3.766,-18.85,-2.704,0.0,35.1,35.3,9.278,1.772,-2.128,3.82,-3.67,1.084,-3.135,27.006,0.0,281.84,,290.0,290.0,-0.145,3.201,7.254,22.66
5312.0,3.166,0.776,-34.763,1.902,9.284,4.054,33.381,3.754,-18.799,-2.716,0.0,35.054,35.258,9.278,1.772,-1.883,3.784,-3.621,1.078,-3.129,27.006,0.0,281.84,,290.0,290.0,-0.224,3.201,7.234,22.744
5312.5,3.166,0.776,-34.763,1.902,9.284,4.054,33.381,3.754,-18.799,-2.716,0.0,35.1,35.3,9.278,1.772,-1.764,3.818,-3.48,1.184,-3.129,27.006,0.0,282.44,,290.0,290.0,-0.16,3.2,7.25,22.733
5313.0,3.166,0.776,-34.763,1.902,9.284,4.054,33.381,3.754,-18.799,-2.716,0.0,35.1,35.3,9.278,1.772,-1.649,3.841,-3.384,1.221,-3.129,27.006,0.0,282.44,,290.0,290.0,-0.061,3.2,7.281,22.749
5313.5,3.256,0.771,-35.209,1.823,9.215,4.054,33.381,3.754,-18.799,-2.716,0.0,35.1,35.3,9.164,1.901,-1.734,3.9,-3.403,1.207,-3.129,27.006,0.0,281.54,,290.0,290.0,0.035,3.199,7.294,22.733
5314.0,3.256,0.771,-35.209,1.823,9.215,4.054,33.381,3.754,-18.799,-2.716,0.0,35.1,35.3,9.164,1.901,-1.971,3.904,-3.525,1.216,-3.129,27.006,0.0,281.54,,290.0,290.0,-0.007,3.2,7.311,22.73
5314.5,3.256,0.771,-35.209,1.823,9.215,4.054,33.381,3.754,-18.799,-2.716,0.0,35.1,35.3,9.164,1.901,-1.881,3.908,-3.561,1.207,-3.129,27.006,0.0,282.34,,290.0,290.0,-0.094,3.201,7.309,22.742
5315.0,3.256,0.771,-35.209,1.823,9.215,4.054,33.381,3.754,-18.799,-2.716,0.0,35.1,35.3,9.164,1.901,-1.701,3.939,-3.434,1.38,-3.129,27.006,0.0,282.34,,290.0,290.0,-0.082,3.202,7.323,22.745
5315.5,3.256,0.771,-35.209,1.823,9.215,4.057,33.379,3.734,-18.753,-2.719,0.0,35.054,35.364,9.164,1.901,-1.399,4.004,-3.265,1.435,-3.138,27.003,0.0,280.04,,290.0,290.0,0.046,3.203,7.363,22.79
5316.0,3.256,0.771,-35.209,1.823,9.215,4.057,33.379,3.734,-18.753,-2.719,0.0,35.1,35.4,9.164,1.901,-1.368,3.996,-3.235,1.355,-3.138,27.003,0.0,280.04,,290.0,290.0,0.194,3.204,7.407,22.794
5316.5,3.216,0.827,-33.85,1.848,9.162,4.057,33.379,3.734,-18.753,-2.719,0.0,35.1,35.4,9.402,1.876,-1.584,4.011,-3.271,1.344,-3.138,27.003,0.0,282.04,,290.0,290.0,0.187,3.204,7.403,22.834
5317.0,3.216,0.827,-33.85,1.848,9.162,4.057,33.379,3.734,-18.753,-2.719,0.0,35.1,35.4,9.402,1.876,-1.813,3.989,-3.395,1.301,-3.138,27.003,0.0,282.04,,290.0,290.0,0.125,3.205,7.395,22.838
5317.5,3.216,0.827,-33.85,1.848,9.162,4.057,33.379,3.734,-18.753,-2.719,0.0,35.1,35.4,9.402,1.876,-1.617,4.011,-3.321,1.345,-3.138,27.003,0.0,280.04,,290.0,290.0,0.021,3.205,7.408,22.803
5318.0,3.216,0.827,-33.85,1.848,9.162,4.057,33.379,3.734,-18.753,-2.719,0.0,35.1,35.4,9.402,1.876,-1.322,4.031,-3.133,1.437,-3.138,27.003,0.0,280.04,,290.0,290.0,0.105,3.205,7.435,22.788
5318.5,3.216,0.827,-33.85,1.848,9.162,4.058,33.338,3.761,-18.713,-2.701,0.0,35.058,35.417,9.402,1.876,-1.311,4.098,-3.111,1.476,-3.116,27.011,0.0,282.44,,290.0,290.0,0.253,3.205,7.455,22.778
5319.0,3.216,0.827,-33.85,1.848,9.162,4.058,33.338,3.761,-18.713,-2.701,0.0,35.1,35.4,9.402,1.876,-1.496,4.092,-3.137,1.385,-3.116,27.011,0.0,282.44,,290.0,290.0,0.288,3.205,7.503,22.705
5319.5,3.216,0.827,-33.85,1.848,9.162,4.058,33.338,3.761,-18.713,-2.701,0.0,35.1,35.4,9.402,1.876,-1.628,4.09,-3.21,1.359,-3.116,27.011,0.0,281.24,,290.0,290.0,0.211,3.206,7.504,22.66
5320.0,3.119,0.7,-35.209,1.801,9.221,4.058,33.338,3.761,-18.713,-2.701,0.0,35.1,35.4,9.224,1.9,-1.696,4.073,-3.246,1.301,-3.116,27.011,0.0,281.24,,290.0,290.0,0.153,3.206,7.487,22.639
5320.5,3.119,0.7,-35.209,1.801,9.221,4.058,33.338,3.761,-18.713,-2.701,0.0,35.1,35.4,9.224,1.9,-1.084,4.139,-2.984,1.523,-3.116,27.011,0.0,282.64,,290.0,290.0,0.108,3.204,7.496,22.601
5321.0,3.119,0.7,-35.209,1.801,9.221,4.058,33.338,3.761,-18.713,-2.701,0.0,35.1,35.4,9.224,1.9,-1.187,4.179,-2.952,1.52,-3.116,27.011,0.0,282.64,,290.0,290.0,0.399,3.203,7.517,22.558
5321.5,3.119,0.7,-35.209,1.801,9.221,4.058,33.338,3.761,-18.713,-2.701,0.0,35.1,35.4,9.224,1.9,-1.443,4.215,-3.02,1.528,-3.116,27.011,0.0,280.74,,290.0,290.0,0.39,3.202,7.564,22.561
5322.0,3.119,0.7,-35.209,1.801,9.221,4.042,33.328,3.77,-18.633,-2.713,0.0,35.063,35.378,9.224,1.9,-1.604,4.195,-3.118,1.452,-3.117,27.008,0.0,280.74,,290.0,290.0,0.32,3.2,7.568,22.532
5322.5,3.119,0.7,-35.209,1.801,9.221,4.042,33.328,3.77,-18.633,-2.713,0.0,35.1,35.4,9.224,1.9,-1.596,4.154,-3.121,1.439,-3.117,27.008,0.0,282.14,,290.0,290.0,0.231,3.199,7.588,22.507
5323.0,3.37,0.833,-35.027,1.826,9.212,4.042,33.328,3.77,-18.633,-2.713,0.0,35.1,35.4,9.28,1.962,-1.277,4.218,-2.985,1.642,-3.117,27.008,0.0,282.14,,290.0,290.0,0.219,3.198,7.604,22.486
5323.5,3.37,0.833,-35.027,1.826,9.212,4.042,33.328,3.77,-18.633,-2.713,0.0,35.1,35.4,9.28,1.962,-0.973,4.265,-2.804,1.604,-3.117,27.008,0.0,280.94,,290.0,290.0,0.399,3.2,7.606,22.496
5324.0,3.37,0.833,-35.027,1.826,9.212,4.042,33.328,3.77,-18.633,-2.713,0.0,35.1,35.4,9.28,1.962,-1.296,4.279,-2.854,1.575,-3.117,27.008,0.0,280.94,,290.0,290.0,0.523,3.203,7.649,22.524
5324.5,3.37,0.833,-35.027,1.826,9.212,4.042,33.328,3.77,-18.633,-2.713,0.0,35.1,35.4,9.28,1.962,-1.561,4.282,-2.988,1.574,-3.117,27.008,0.0,282.44,,290.0,290.0,0.426,3.206,7.654,22.468
5325.0,3.37,0.833,-35.027,1.826,9.212,4.028,33.384,3.759,-18.553,-2.7,0.0,35.069,35.378,9.28,1.962,-1.502,4.285,-3.009,1.594,-3.124,26.991,0.0,282.44,,290.0,290.0,0.327,3.209,7.675,22.437
5325.5,3.37,0.833,-35.027,1.826,9.212,4.028,33.384,3.759,-18.553,-2.7,0.0,35.1,35.4,9.28,1.962,-1.227,4.348,-2.851,1.816,-3.124,26.991,0.0,281.64,,290.0,290.0,0.342,3.211,7.68,22.428
5326.0,3.262,0.863,-33.829,1.816,9.122,4.028,33.384,3.759,-18.553,-2.7,0.0,35.1,35.4,9.318,1.813,-0.648,4.351,-2.621,1.752,-3.124,26.991,0.0,281.64,,290.0,290.0,0.521,3.214,7.725,22.381
5326.5,3.262,0.863,-33.829,1.816,9.122,4.028,33.384,3.759,-18.553,-2.7,0.0,35.1,35.4,9.318,1.813,-0.887,4.381,-2.609,1.722,-3.124,26.991,0.0,282.94,,290.0,290.0,0.708,3.215,7.764,22.376
5327.0,3.262,0.863,-33.829,1.816,9.122,4.028,33.384,3.759,-18.553,-2.7,0.0,35.1,35.4,9.318,1.813,-1.148,4.412,-2.68,1.718,-3.124,26.991,0.0,282.94,,290.0,290.0,0.652,3.215,7.768,22.383
5327.5,3.262,0.863,-33.829,1.816,9.122,4.028,33.384,3.759,-18.553,-2.7,0.0,35.1,35.4,9.318,1.813,-1.448,4.382,-2.844,1.645,-3.124,26.991,0.0,280.54,,290.0,290.0,0.576,3.216,7.783,22.408
5328.0,3.262,0.863,-33.829,1.816,9.122,4.028,33.384,3.759,-18.553,-2.7,0.0,35.1,35.4,9.318,1.813,-1.18,4.379,-2.79,1.772,-3.124,26.991,0.0,280.54,,290.0,290.0,0.434,3.217,7.803,22.421
5328.5,3.262,0.863,-33.829,1.816,9.122,4.038,33.4,3.783,-18.485,-2.7,0.0,35.074,35.456,9.318,1.813,-0.767,4.406,-2.582,1.804,-3.127,27.005,0.0,282.94,,290.0,290.0,0.545,3.218,7.782,22.439
5329.0,3.262,0.863,-33.829,1.816,9.122,4.038,33.4,3.783,-18.485,-2.7,0.0,35.1,35.5,9.318,1.813,-0.942,4.464,-2.523,1.819,-3.127,27.005,0.0,282.94,,290.0,290.0,0.716,3.218,7.819,22.443
5329.5,2.894,0.796,-33.711,1.875,9.203,4.038,33.4,3.783,-18.485,-2.7,0.0,35.1,35.5,9.281,1.759,-1.132,4.499,-2.61,1.782,-3.127,27.005,0.0,280.84,,290.0,290.0,0.704,3.219,7.862,22.395
5330.0,2.894,0.796,-33.711,1.875,9.203,4.038,33.4,3.783,-18.485,-2.7,0.0,35.1,35.5,9.281,1.759,-1.241,4.497,-2.715,1.771,-3.127,27.005,0.0,280.84,,290.0,290.0,0.635,3.214,7.863,22.372
5330.5,2.894,0.796,-33.711,1.875,9.203,4.038,33.4,3.783,-18.485,-2.7,0.0,35.1,35.5,9.281,1.759,-1.296,4.456,-2.742,1.715,-3.127,27.005,0.0,283.14,,290.0,290.0,0.578,3.208,7.867,22.372
5331.0,2.894,0.796,-33.711,1.875,9.203,4.038,33.4,3.783,-18.485,-2.7,0.0,35.1,35.5,9.281,1.759,-0.709,4.491,-2.433,1.86,-3.127,27.005,0.0,283.14,,290.0,290.0,0.533,3.203,7.867,22.462
5331.5,2.894,0.796,-33.711,1.875,9.203,4.064,33.356,3.731,-18.45,-2.712,0.0,35.083,35.42,9.281,1.759,-0.863,4.527,-2.39,1.857,-3.12,26.999,0.0,282.04,,290.0,290.0,0.802,3.198,7.891,22.513
5332.0,2.894,0.796,-33.711,1.875,9.203,4.064,33.356,3.731,-18.45,-2.712,0.0,35.1,35.4,9.281,1.759,-1.049,4.562,-2.477,1.833,-3.12,26.999,0.0,282.04,,290.0,290.0,0.783,3.193,7.924,22.562
5332.5,2.895,0.766,-34.326,1.885,9.194,4.064,33.356,3.731,-18.45,-2.712,0.0,35.1,35.4,9.266,1.777,-1.162,4.546,-2.584,1.804,-3.12,26.999,0.0,282.94,,290.0,290.0,0.717,3.188,7.929,22.629
5333.0,2.895,0.766,-34.326,1.885,9.194,4.064,33.356,3.731,-18.45,-2.712,0.0,35.1,35.4,9.266,1.777,-1.158,4.525,-2.625,1.804,-3.12,26.999,0.0,282.94,,290.0,290.0,0.651,3.184,7.947,22.652
5333.5,2.895,0.766,-34.326,1.885,9.194,4.064,33.356,3.731,-18.45,-2.712,0.0,35.1,35.4,9.266,1.777,-0.683,4.575,-2.454,2.044,-3.12,26.999,0.0,281.84,,290.0,290.0,0.636,3.179,7.955,22.673
5334.0,2.895,0.766,-34.326,1.885,9.194,4.064,33.356,3.731,-18.45,-2.712,0.0,35.1,35.4,9.266,1.777,-0.689,4.611,-2.343,2.036,-3.12,26.999,0.0,281.84,,290.0,290.0,0.87,3.174,7.982,22.658
5334.5,2.895,0.766,-34.326,1.885,9.194,4.064,33.356,3.731,-18.45,-2.712,0.0,35.1,35.4,9.266,1.777,-1.007,4.642,-2.425,1.912,-3.12,26.999,0.0,282.74,,290.0,290.0,0.904,3.17,8.019,22.653
5335.0,2.895,0.766,-34.326,1.885,9.194,4.062,33.349,3.779,-18.381,-2.693,0.0,35.088,35.473,9.266,1.777,-1.113,4.632,-2.513,1.861,-3.125,26.996,0.0,282.74,,290.0,290.0,0.78,3.165,8.025,22.638
5335.5,2.895,0.766,-34.326,1.885,9.194,4.062,33.349,3.779,-18.381,-2.693,0.0,35.1,35.5,9.266,1.777,-1.053,4.612,-2.549,1.888,-3.125,26.996,0.0,281.64,,290.0,290.0,0.717,3.161,8.043,22.624
5336.0,3.297,0.861,-34.652,1.836,9.18,4.062,33.349,3.779,-18.381,-2.693,0.0,35.1,35.5,9.283,1.932,-0.696,4.648,-2.364,2.088,-3.125,26.996,0.0,281.64,,290.0,290.0,0.725,3.156,8.014,22.581
5336.5,3.297,0.861,-34.652,1.836,9.18,4.062,33.349,3.779,-18.381,-2.693,0.0,35.1,35.5,9.283,1.932,-0.404,4.682,-2.204,2.088,-3.125,26.996,0.0,282.14,,290.0,290.0,0.919,3.159,8.053,22.555
5337.0,3.297,0.861,-34.652,1.836,9.18,4.062,33.349,3.779,-18.381,-2.693,0.0,35.1,35.5,9.283,1.932,-0.533,4.706,-2.198,2.016,-3.125,26.996,0.0,282.14,,290.0,290.0,1.04,3.161,8.078,22.539
5337.5,3.297,0.861,-34.652,1.836,9.18,4.062,33.349,3.779,-18.381,-2.693,0.0,35.1,35.5,9.283,1.932,-0.794,4.706,-2.306,1.984,-3.125,26.996,0.0,281.84,,290.0,290.0,0.998,3.163,8.098,22.527
5338.0,3.297,0.861,-34.652,1.836,9.18,4.064,33.4,3.768,-18.299,-2.7,0.0,35.09,35.478,9.283,1.932,-1.074,4.694,-2.47,1.951,-3.133,26.988,0.0,281.84,,290.0,290.0,0.897,3.165,8.11,22.553
5338.5,3.297,0.861,-34.652,1.836,9.18,4.064,33.4,3.768,-18.299,-2.7,0.0,35.1,35.5,9.283,1.932,-0.72,4.698,-2.363,2.072,-3.133,26.988,0.0,282.64,,290.0,290.0,0.775,3.168,8.089,22.571
5339.0,3.428,0.851,-35.007,1.851,9.152,4.064,33.4,3.768,-18.299,-2.7,0.0,35.1,35.5,9.277,1.9,-0.355,4.718,-2.118,2.111,-3.133,26.988,0.0,282.64,,290.0,290.0,0.922,3.17,8.12,22.594
5339.5,3.428,0.851,-35.007,1.851,9.152,4.064,33.4,3.768,-18.299,-2.7,0.0,35.1,35.5,9.277,1.9,-0.453,4.729,-2.043,2.071,-3.133,26.988,0.0,282.14,,290.0,290.0,1.089,3.174,8.134,22.621
5340.0,3.428,0.851,-35.007,1.851,9.152,4.064,33.4,3.768,-18.299,-2.7,0.0,35.1,35.5,9.277,1.9,-0.805,4.776,-2.18,2.049,-3.133,26.988,0.0,282.14,,290.0,290.0,1.076,3.178,8.141,22.641
5340.5,3.428,0.851,-35.007,1.851,9.152,4.064,33.4,3.768,-18.299,-2.7,0.0,35.1,35.5,9.277,1.9,-0.954,4.787,-2.331,2.017,-3.133,26.988,0.0,282.14,,290.0,290.0,0.96,3.182,8.177,22.657
5341.0,3.428,0.851,-35.007,1.851,9.152,4.064,33.4,3.768,-18.299,-2.7,0.0,35.1,35.5,9.277,1.9,-1.072,4.743,-2.456,1.982,-3.133,26.988,0.0,282.14,,290.0,290.0,0.88,3.186,8.155,22.733
5341.5,3.428,0.851,-35.007,1.851,9.152,4.071,33.441,3.771,-18.236,-2.717,0.0,35.102,35.455,9.277,1.9,-0.185,4.802,-2.046,2.22,-3.126,26.991,0.0,282.44,,290.0,290.0,0.799,3.19,8.147,22.753
5342.0,3.428,0.851,-35.007,1.851,9.152,4.071,33.441,3.771,-18.236,-2.717,0.0,35.1,35.5,9.277,1.9,-0.331,4.841,-2.067,2.18,-3.126,26.991,0.0,282.44,,290.0,290.0,1.198,3.194,8.192,22.744
5342.5,3.81,0.937,-35.209,1.791,9.232,4.071,33.441,3.771,-18.236,-2.717,0.0,35.1,35.5,9.273,1.984,-0.734,4.848,-2.173,2.121,-3.126,26.991,0.0,282.64,,290.0,290.0,1.156,3.198,8.21,22.777
5343.0,3.81,0.937,-35.209,1.791,9.232,4.071,33.441,3.771,-18.236,-2.717,0.0,35.1,35.5,9.273,1.984,-0.949,4.841,-2.313,2.081,-3.126,26.991,0.0,282.64,,290.0,290.0,1.016,3.208,8.243,22.807
5343.5,3.81,0.937,-35.209,1.791,9.232,4.071,33.441,3.771,-18.236,-2.717,0.0,35.1,35.5,9.273,1.984,-1.025,4.843,-2.425,2.063,-3.126,26.991,0.0,282.14,,290.0,290.0,0.915,3.218,8.24,22.83
5344.0,3.81,0.937,-35.209,1.791,9.232,4.071,33.441,3.771,-18.236,-2.717,0.0,35.1,35.5,9.273,1.984,-0.916,4.769,-2.384,1.988,-3.126,26.991,0.0,282.14,,290.0,290.0,0.864,3.227,8.2,22.797
5344.5,3.81,0.937,-35.209,1.791,9.232,4.088,33.44,3.753,-18.178,-2.714,0.0,35.107,35.451,9.273,1.984,-0.433,4.767,-2.167,2.106,-3.115,26.986,0.0,282.24,,290.0,290.0,0.864,3.237,8.224,22.801
5345.0,3.81,0.937,-35.209,1.791,9.232,4.088,33.44,3.753,-18.178,-2.714,0.0,35.1,35.5,9.273,1.984,-0.583,4.862,-2.097,2.095,-3.115,26.986,0.0,282.24,,290.0,290.0,1.068,3.246,8.255,22.79
5345.5,3.004,0.801,-33.852,1.88,9.099,4.088,33.44,3.753,-18.178,-2.714,0.0,35.1,35.5,9.442,1.897,-0.837,4.85,-2.229,2.11,-3.115,26.986,0.0,282.54,,290.0,290.0,1.069,3.256,8.261,22.782
5346.0,3.004,0.801,-33.852,1.88,9.099,4.088,33.44,3.753,-18.178,-2.714,0.0,35.1,35.5,9.442,1.897,-1.072,4.854,-2.424,2.075,-3.115,26.986,0.0,282.54,,290.0,290.0,0.974,3.252,8.269,22.778
5346.5,3.004,0.801,-33.852,1.88,9.099,4.088,33.44,3.753,-18.178,-2.714,0.0,35.1,35.5,9.442,1.897,-0.931,4.771,-2.355,2.072,-3.115,26.986,0.0,282.64,,290.0,290.0,0.858,3.247,8.258,22.734
5347.0,3.004,0.801,-33.852,1.88,9.099,4.088,33.44,3.753,-18.178,-2.714,0.0,35.1,35.5,9.442,1.897,-0.479,4.858,-2.209,2.264,-3.115,26.986,0.0,282.64,,290.0,290.0,0.889,3.243,8.233,22.751
5347.5,3.004,0.801,-33.852,1.88,9.099,4.088,33.44,3.753,-18.178,-2.714,0.0,35.1,35.5,9.442,1.897,-0.328,4.875,-2.081,2.219,-3.115,26.986,0.0,282.34,,290.0,290.0,1.109,3.24,8.27,22.797
5348.0,3.004,0.801,-33.852,1.88,9.099,4.067,33.383,3.743,-18.144,-2.708,0.0,35.108,35.506,9.442,1.897,-0.54,4.885,-2.097,2.169,-3.127,26.988,0.0,282.34,,290.0,290.0,1.171,3.236,8.283,22.819
5348.5,3.004,0.801,-33.852,1.88,9.099,4.067,33.383,3.743,-18.144,-2.708,0.0,35.1,35.5,9.442,1.897,-0.86,4.858,-2.295,2.089,-3.127,26.988,0.0,282.84,,290.0,290.0,1.104,3.232,8.293,22.793
5349.0,2.869,0.761,-34.501,1.885,9.177,4.067,33.383,3.743,-18.144,-2.708,0.0,35.1,35.5,9.3,2.027,-0.898,4.855,-2.39,2.098,-3.127,26.988,0.0,282.84,,290.0,290.0,0.948,3.228,8.288,22.789
5349.5,2.869,0.761,-34.501,1.885,9.177,4.067,33.383,3.743,-18.144,-2.708,0.0,35.1,35.5,9.3,2.027,-0.724,4.864,-2.267,2.247,-3.127,26.988,0.0,282.84,,290.0,290.0,0.916,3.222,8.27,22.77
5350.0,2.869,0.761,-34.501,1.885,9.177,4.067,33.383,3.743,-18.144,-2.708,0.0,35.1,35.5,9.3,2.027,-0.406,4.888,-2.15,2.246,-3.127,26.988,0.0,282.84,,290.0,290.0,1.03,3.216,8.271,22.761
5350.5,2.869,0.761,-34.501,1.885,9.177,4.067,33.383,3.743,-18.144,-2.708,0.0,35.1,35.5,9.3,2.027,-0.429,4.904,-2.095,2.179,-3.127,26.988,0.0,283.44,,290.0,290.0,1.144,3.211,8.311,22.732
5351.0,2.869,0.761,-34.501,1.885,9.177,4.069,33.386,3.786,-18.067,-2.706,0.0,35.123,35.518,9.3,2.027,-0.606,4.874,-2.129,2.112,-3.127,26.994,0.0,283.44,,290.0,290.0,1.14,3.205,8.308,22.682
5351.5,2.869,0.761,-34.501,1.885,9.177,4.069,33.386,3.786,-18.067,-2.706,0.0,35.1,35.5,9.3,2.027,-0.909,4.88,-2.285,2.118,-3.127,26.994,0.0,283.14,,290.0,290.0,1.063,3.2,8.3,22.687
5352.0,2.62,0.701,-34.093,1.907,9.196,4.069,33.386,3.786,-18.067,-2.706,0.0,35.1,35.5,9.26,1.791,-0.656,4.826,-2.294,2.195,-3.127,26.994,0.0,283.14,,290.0,290.0,0.951,3.194,8.286,22.679
5352.5,2.62,0.701,-34.093,1.907,9.196,4.069,33.386,3.786,-18.067,-2.706,0.0,35.1,35.5,9.26,1.791,-0.276,4.917,-2.063,2.339,-3.127,26.994,0.0,283.24,,290.0,290.0,1.018,3.185,8.29,22.695
5353.0,2.62,0.701,-34.093,1.907,9.196,4.069,33.386,3.786,-18.067,-2.706,0.0,35.1,35.5,9.26,1.791,-0.312,4.942,-2.052,2.249,-3.127,26.994,0.0,283.24,,290.0,290.0,1.229,3.176,8.308,22.734
5353.5,2.62,0.701,-34.093,1.907,9.196,4.069,33.386,3.786,-18.067,-2.706,0.0,35.1,35.5,9.26,1.791,-0.612,4.939,-2.131,2.219,-3.127,26.994,0.0,283.04,,290.0,290.0,1.207,3.166,8.314,22.734
5354.0,2.62,0.701,-34.093,1.907,9.196,4.066,33.41,3.773,-18.0,-2.715,0.0,35.129,35.556,9.26,1.791,-0.809,4.916,-2.219,2.176,-3.133,26.985,0.0,283.04,,290.0,290.0,1.104,3.157,8.335,22.81
5354.5,2.62,0.701,-34.093,1.907,9.196,4.066,33.41,3.773,-18.0,-2.715,0.0,35.1,35.6,9.26,1.791,-0.896,4.913,-2.283,2.116,-3.133,26.985,0.0,282.54,,290.0,290.0,1.016,3.149,8.331,22.746
5355.0,2.62,0.701,-34.093,1.907,9.196,4.066,33.41,3.773,-18.0,-2.715,0.0,35.1,35.6,9.26,1.791,-0.82,4.879,-2.329,2.161,-3.133,26.985,0.0,282.54,,290.0,290.0,0.962,3.14,8.319,22.742
5355.5,3.529,0.928,-33.529,1.863,9.101,4.066,33.41,3.773,-18.0,-2.715,0.0,35.1,35.6,9.422,1.779,-0.526,4.933,-2.136,2.318,-3.133,26.985,0.0,282.64,,290.0,290.0,0.973,3.131,8.334,22.744
5356.0,3.529,0.928,-33.529,1.863,9.101,4.066,33.41,3.773,-18.0,-2.715,0.0,35.1,35.6,9.422,1.779,-0.512,4.937,-2.121,2.235,-3.133,26.985,0.0,282.64,,290.0,290.0,1.147,3.138,8.333,22.716
5356.5,3.529,0.928,-33.529,1.863,9.101,4.066,33.41,3.773,-18.0,-2.715,0.0,35.1,35.6,9.422,1.779,-0.681,4.928,-2.145,2.178,-3.133,26.985,0.0,282.74,,290.0,290.0,1.134,3.144,8.346,22.71
5357.0,3.529,0.928,-33.529,1.863,9.101,4.066,33.41,3.773,-18.0,-2.715,0.0,35.1,35.6,9.422,1.779,-0.839,4.907,-2.258,2.134,-3.133,26.985,0.0,282.74,,290.0,290.0,1.07,3.151,8.348,22.705
5357.5,3.529,0.928,-33.529,1.863,9.101,4.075,33.428,3.772,-17.94,-2.722,0.0,35.125,35.563,9.422,1.779,-0.936,4.904,-2.323,2.065,-3.145,26.972,0.0,282.54,,290.0,290.0,0.986,3.157,8.339,22.715
5358.0,3.529,0.928,-33.529,1.863,9.101,4.075,33.428,3.772,-17.94,-2.722,0.0,35.1,35.6,9.422,1.779,-0.73,4.838,-2.259,2.04,-3.145,26.972,0.0,282.54,,290.0,290.0,0.928,3.163,8.308,22.731
5358.5,3.418,0.9,-33.188,1.876,9.216,4.075,33.428,3.772,-17.94,-2.722,0.0,35.1,35.6,9.313,1.759,-0.341,4.842,-2.041,2.106,-3.145,26.972,0.0,282.44,,290.0,290.0,0.972,3.169,8.307,22.789
5359.0,3.418,0.9,-33.188,1.876,9.216,4.075,33.428,3.772,-17.94,-2.722,0.0,35.1,35.6,9.313,1.759,-0.536,4.899,-2.05,2.16,-3.145,26.972,0.0,282.44,,290.0,290.0,1.141,3.173,8.32,22.773
5359.5,3.418,0.9,-33.188,1.876,9.216,4.075,33.428,3.772,-17.94,-2.722,0.0,35.1,35.6,9.313,1.759,-0.877,4.929,-2.23,2.152,-3.145,26.972,0.0,282.34,,290.0,290.0,1.118,3.177,8.315,22.818
5360.0,3.418,0.9,-33.188,1.876,9.216,4.075,33.428,3.772,-17.94,-2.722,0.0,35.1,35.6,9.313,1.759,-1.025,4.883,-2.369,2.09,-3.145,26.972,0.0,282.34,,290.0,290.0,0.993,3.181,8.334,22.822
5360.5,3.418,0.9,-33.188,1.876,9.216,4.097,33.474,3.78,-17.864,-2.716,0.0,35.136,35.556,9.313,1.759,-0.802,4.848,-2.293,2.102,-3.144,26.977,0.0,282.44,,290.0,290.0,0.895,3.185,8.324,22.862
5361.0,3.418,0.9,-33.188,1.876,9.216,4.097,33.474,3.78,-17.864,-2.716,0.0,35.1,35.6,9.313,1.759,-0.24,4.871,-2.036,2.222,-3.144,26.977,0.0,282.44,,290.0,290.0,0.964,3.189,8.29,22.86
5361.5,3.418,0.9,-33.188,1.876,9.216,4.097,33.474,3.78,-17.864,-2.716,0.0,35.1,35.6,9.313,1.759,-0.253,4.89,-1.92,2.166,-3.144,26.977,0.0,282.24,,290.0,290.0,1.204,3.193,8.337,22.847
5362.0,3.474,0.879,-35.209,1.838,9.208,4.097,33.474,3.78,-17.864,-2.716,0.0,35.1,35.6,9.236,2.031,-0.562,4.927,-2.021,2.196,-3.144,26.977,0.0,282.24,,290.0,290.0,1.221,3.196,8.332,22.867
5362.5,3.474,0.879,-35.209,1.838,9.208,4.097,33.474,3.78,-17.864,-2.716,0.0,35.1,35.6,9.236,2.031,-0.884,4.89,-2.275,2.122,-3.144,26.977,0.0,282.34,,290.0,290.0,1.135,3.201,8.334,22.845
5363.0,3.474,0.879,-35.209,1.838,9.208,4.097,33.474,3.78,-17.864,-2.716,0.0,35.1,35.6,9.236,2.031,-0.817,4.877,-2.305,2.148,-3.144,26.977,0.0,282.34,,290.0,290.0,0.963,3.205,8.332,22.88
5363.5,3.474,0.879,-35.209,1.838,9.208,4.097,33.474,3.78,-17.864,-2.716,0.0,35.1,35.6,9.236,2.031,-0.492,4.867,-2.141,2.273,-3.144,26.977,0.0,282.64,,290.0,290.0,0.976,3.21,8.315,22.894
5364.0,3.474,0.879,-35.209,1.838,9.208,4.092,33.455,3.759,-17.814,-2.726,0.0,35.14,35.559,9.236,2.031,-0.335,4.932,-2.018,2.312,-3.152,26.961,0.0,282.64,,290.0,290.0,1.127,3.214,8.303,22.84
5364.5,3.474,0.879,-35.209,1.838,9.208,4.092,33.455,3.759,-17.814,-2.726,0.0,35.1,35.6,9.236,2.031,-0.387,4.935,-2.005,2.227,-3.152,26.961,0.0,282.44,,290.0,290.0,1.223,3.218,8.323,22.798
5365.0,3.163,0.796,-35.209,1.86,9.164,4.092,33.455,3.759,-17.814,-2.726,0.0,35.1,35.6,9.158,1.803,-0.672,4.925,-2.104,2.159,-3.152,26.961,0.0,282.44,,290.0,290.0,1.193,3.222,8.359,22.732
5365.5,3.163,0.796,-35.209,1.86,9.164,4.092,33.455,3.759,-17.814,-2.726,0.0,35.1,35.6,9.158,1.803,-0.877,4.928,-2.234,2.146,-3.152,26.961,0.0,282.74,,290.0,290.0,1.077,3.221,8.345,22.723
5366.0,3.163,0.796,-35.209,1.86,9.164,4.092,33.455,3.759,-17.814,-2.726,0.0,35.1,35.6,9.158,1.803,-0.558,4.838,-2.105,2.186,-3.152,26.961,0.0,282.74,,290.0,290.0,0.991,3.221,8.327,22.683
5366.5,3.163,0.796,-35.209,1.86,9.164,4.092,33.455,3.759,-17.814,-2.726,0.0,35.1,35.6,9.158,1.803,-0.141,4.906,-1.926,2.211,-3.152,26.961,0.0,282.44,,290.0,290.0,1.09,3.22,8.316,22.68
5367.0,3.163,0.796,-35.209,1.86,9.164,4.109,33.412,3.761,-17.775,-2.724,0.0,35.15,35.614,9.158,1.803,-0.334,4.926,-1.927,2.213,-3.14,26.971,0.0,282.44,,290.0,290.0,1.262,3.219,8.338,22.668
5367.5,3.163,0.796,-35.209,1.86,9.164,4.109,33.412,3.761,-17.775,-2.724,0.0,35.2,35.6,9.158,1.803,-0.657,4.943,-2.059,2.183,-3.14,26.971,0.0,282.94,,290.0,290.0,1.219,3.218,8.355,22.691
5368.0,3.163,0.796,-35.209,1.86,9.164,4.109,33.412,3.761,-17.775,-2.724,0.0,35.2,35.6,9.158,1.803,-0.918,5.011,-2.341,2.346,-3.14,26.971,0.0,282.94,,290.0,290.0,1.103,3.217,8.365,22.676
5368.5,2.939,0.683,-35.209,1.872,9.272,4.109,33.412,3.761,-17.775,-2.724,0.0,35.2,35.6,9.219,1.981,-0.712,4.947,-2.392,2.26,-3.14,26.971,0.0,282.94,,290.0,290.0,1.025,3.216,8.352,22.67
5369.0,2.939,0.683,-35.209,1.872,9.272,4.109,33.412,3.761,-17.775,-2.724,0.0,35.2,35.6,9.219,1.981,-0.375,4.935,-2.137,2.293,-3.14,26.971,0.0,282.94,,290.0,290.0,1.025,3.211,8.355,22.654
5369.5,2.939,0.683,-35.209,1.872,9.272,4.109,33.412,3.761,-17.775,-2.724,0.0,35.2,35.6,9.219,1.981,-0.239,4.978,-2.029,2.293,-3.14,26.971,0.0,282.54,,290.0,290.0,1.179,3.207,8.368,22.644
5370.0,2.939,0.683,-35.209,1.872,9.272,4.109,33.412,3.761,-17.775,-2.724,0.0,35.2,35.6,9.219,1.981,-0.866,4.953,-2.237,2.153,-3.14,26.971,0.0,282.54,,290.0,290.0,1.251,3.203,8.392,22.599
5370.5,2.939,0.683,-35.209,1.872,9.272,4.111,33.435,3.802,-17.717,-2.709,0.0,35.151,35.544,9.219,1.981,-0.942,4.938,-2.372,2.136,-3.145,26.966,0.0,282.04,,290.0,290.0,1.001,3.198,8.371,22.561
5371.0,2.939,0.683,-35.209,1.872,9.272,4.111,33.435,3.802,-17.717,-2.709,0.0,35.2,35.5,9.219,1.981,-0.859,4.874,-2.339,2.065,-3.145,26.966,0.0,282.04,,290.0,290.0,0.94,3.194,8.348,22.535
5371.5,3.462,0.863,-35.194,1.905,9.247,4.111,33.435,3.802,-17.717,-2.709,0.0,35.2,35.5,9.201,1.782,-0.443,4.841,-2.166,2.156,-3.145,26.966,0.0,282.04,,290.0,290.0,0.935,3.19,8.325,22.527
5372.0,3.462,0.863,-35.194,1.905,9.247,4.111,33.435,3.802,-17.717,-2.709,0.0,35.2,35.5,9.201,1.782,-0.305,4.88,-2.02,2.162,-3.145,26.966,0.0,282.04,,290.0,290.0,1.097,3.194,8.326,22.462
5372.5,3.462,0.863,-35.194,1.905,9.247,4.111,33.435,3.802,-17.717,-2.709,0.0,35.2,35.5,9.201,1.782,-0.534,4.91,-2.039,2.156,-3.145,26.966,0.0,282.14,,290.0,290.0,1.179,3.199,8.331,22.468
5373.0,3.462,0.863,-35.194,1.905,9.247,4.111,33.435,3.802,-17.717,-2.709,0.0,35.2,35.5,9.201,1.782,-0.751,4.917,-2.168,2.152,-3.145,26.966,0.0,282.14,,290.0,290.0,1.123,3.203,8.346,22.525
5373.5,3.462,0.863,-35.194,1.905,9.247,4.112,33.453,3.773,-17.656,-2.716,0.0,35.158,35.55,9.201,1.782,-0.9,4.847,-2.333,2.063,-3.148,26.973,0.0,282.04,,290.0,290.0,1.038,3.207,8.32,22.613
5374.0,3.462,0.863,-35.194,1.905,9.247,4.112,33.453,3.773,-17.656,-2.716,0.0,35.2,35.5,9.201,1.782,-0.669,4.869,-2.218,2.216,-3.148,26.973,0.0,282.04,,290.0,290.0,0.919,3.211,8.324,22.631
5374.5,3.892,0.911,-35.209,1.884,9.256,4.112,33.453,3.773,-17.656,-2.716,0.0,35.2,35.5,9.169,1.826,-0.232,4.882,-1.995,2.209,-3.148,26.973,0.0,282.14,,290.0,290.0,1.049,3.215,8.308,22.701
5375.0,3.892,0.911,-35.209,1.884,9.256,4.112,33.453,3.773,-17.656,-2.716,0.0,35.2,35.5,9.169,1.826,-0.262,4.927,-1.944,2.179,-3.148,26.973,0.0,282.14,,290.0,290.0,1.216,3.227,8.318,22.742
5375.5,3.892,0.911,-35.209,1.884,9.256,4.112,33.453,3.773,-17.656,-2.716,0.0,35.2,35.5,9.169,1.826,-0.592,4.908,-2.048,2.185,-3.148,26.973,0.0,282.04,,290.0,290.0,1.225,3.237,8.33,22.744
5376.0,3.892,0.911,-35.209,1.884,9.256,4.112,33.453,3.773,-17.656,-2.716,0.0,35.2,35.5,9.169,1.826,-0.923,4.91,-2.241,2.155,-3.148,26.973,0.0,282.04,,290.0,290.0,1.113,3.248,8.343,22.767
5376.5,3.892,0.911,-35.209,1.884,9.256,4.112,33.453,3.773,-17.656,-2.716,0.0,35.2,35.5,9.169,1.826,-1.077,4.882,-2.387,2.068,-3.148,26.973,0.0,282.34,,290.0,290.0,0.975,3.259,8.327,22.785
5377.0,3.892,0.911,-35.209,1.884,9.256,4.103,33.501,3.779,-17.58,-2.732,0.0,35.155,35.58,9.169,1.826,-0.36,4.891,-2.041,2.284,-3.139,26.971,0.0,282.34,,290.0,290.0,0.871,3.269,8.288,22.8
5377.5,3.892,0.911,-35.209,1.884,9.256,4.103,33.501,3.779,-17.58,-2.732,0.0,35.2,35.6,9.169,1.826,-0.432,4.905,-1.967,2.216,-3.139,26.971,0.0,282.14,,290.0,290.0,1.194,3.279,8.317,22.869
5378.0,3.263,0.809,-35.006,1.92,9.233,4.103,33.501,3.779,-17.58,-2.732,0.0,35.2,35.6,9.209,1.763,-0.611,4.939,-2.086,2.201,-3.139,26.971,0.0,282.14,,290.0,290.0,1.18,3.289,8.328,22.902
5378.5,3.263,0.809,-35.006,1.92,9.233,4.103,33.501,3.779,-17.58,-2.732,0.0,35.2,35.6,9.209,1.763,-0.76,4.939,-2.181,2.153,-3.139,26.971,0.0,282.14,,290.0,290.0,1.111,3.289,8.334,22.974
5379.0,3.263,0.809,-35.006,1.92,9.233,4.103,33.501,3.779,-17.58,-2.732,0.0,35.2,35.6,9.209,1.763,-0.972,4.896,-2.346,2.124,-3.139,26.971,0.0,282.14,,290.0,290.0,1.038,3.289,8.341,23.138
5379.5,3.263,0.809,-35.006,1.92,9.233,4.103,33.501,3.779,-17.58,-2.732,0.0,35.2,35.6,9.209,1.763,-0.85,4.853,-2.296,2.183,-3.139,26.971,0.0,282.24,,290.0,290.0,0.925,3.288,8.31,23.182
5380.0,3.263,0.809,-35.006,1.92,9.233,4.107,33.476,3.77,-17.534,-2.705,0.0,35.163,35.596,9.209,1.763,-0.412,4.888,-2.123,2.236,-3.136,26.966,0.0,282.24,,290.0,290.0,0.973,3.288,8.316,23.17
5380.5,3.263,0.809,-35.006,1.92,9.233,4.107,33.476,3.77,-17.534,-2.705,0.0,35.2,35.6,9.209,1.763,-0.481,4.961,-2.0,2.222,-3.136,26.966,0.0,282.44,,290.0,290.0,1.147,3.287,8.327,23.144
5381.0,3.171,0.772,-35.209,1.891,9.263,4.107,33.476,3.77,-17.534,-2.705,0.0,35.2,35.6,9.209,1.826,-0.706,4.936,-2.135,2.175,-3.136,26.966,0.0,282.44,,290.0,290.0,1.176,3.287,8.351,23.079
5381.5,3.171,0.772,-35.209,1.891,9.263,4.107,33.476,3.77,-17.534,-2.705,0.0,35.2,35.6,9.209,1.826,-0.805,4.888,-2.217,2.123,-3.136,26.966,0.0,282.54,,290.0,290.0,1.068,3.285,8.347,23.042
5382.0,3.171,0.772,-35.209,1.891,9.263,4.107,33.476,3.77,-17.534,-2.705,0.0,35.2,35.6,9.209,1.826,-0.804,4.869,-2.252,2.082,-3.136,26.966,0.0,282.54,,290.0,290.0,0.997,3.283,8.322,23.103
5382.5,3.171,0.772,-35.209,1.891,9.263,4.107,33.476,3.77,-17.534,-2.705,0.0,35.2,35.6,9.209,1.826,-0.493,4.841,-2.1,2.174,-3.136,26.966,0.0,282.34,,290.0,290.0,0.974,3.281,8.315,23.092
5383.0,3.171,0.772,-35.209,1.891,9.263,4.107,33.476,3.77,-17.534,-2.705,0.0,35.2,35.6,9.209,1.826,-0.43,4.907,-1.983,2.266,-3.136,26.966,0.0,282.34,,290.0,290.0,1.105,3.28,8.306,23.073
5383.5,3.171,0.772,-35.209,1.891,9.263,4.132,33.436,3.736,-17.487,-2.7,0.0,35.169,35.604,9.209,1.826,-0.35,4.905,-1.992,2.223,-3.132,26.978,0.0,282.64,,290.0,290.0,1.19,3.278,8.331,23.068
5384.0,3.171,0.772,-35.209,1.891,9.263,4.132,33.436,3.736,-17.487,-2.7,0.0,35.2,35.6,9.209,1.826,-0.778,4.893,-2.176,2.16,-3.132,26.978,0.0,282.64,,290.0,290.0,1.196,3.276,8.34,23.052
5384.5,3.102,0.713,-35.209,1.877,9.195,4.132,33.436,3.736,-17.487,-2.7,0.0,35.2,35.6,9.209,1.915,-0.777,4.881,-2.235,2.159,-3.132,26.978,0.0,282.84,,290.0,290.0,1.025,3.274,8.339,23.044
5385.0,3.102,0.713,-35.209,1.877,9.195,4.132,33.436,3.736,-17.487,-2.7,0.0,35.2,35.6,9.209,1.915,-0.52,4.891,-2.146,2.277,-3.132,26.978,0.0,282.84,,290.0,290.0,1.007,3.271,8.326,23.006
5385.5,3.102,0.713,-35.209,1.877,9.195,4.132,33.436,3.736,-17.487,-2.7,0.0,35.2,35.6,9.209,1.915,-0.381,4.923,-1.984,2.308,-3.132,26.978,0.0,282.84,,290.0,290.0,1.126,3.269,8.31,22.938
5386.0,3.102,0.713,-35.209,1.877,9.195,4.132,33.436,3.736,-17.487,-2.7,0.0,35.2,35.6,9.209,1.915,-0.282,4.932,-1.925,2.235,-3.132,26.978,0.0,282.84,,290.0,290.0,1.216,3.266,8.355,22.869
5386.5,3.102,0.713,-35.209,1.877,9.195,4.06,33.427,3.8,-17.412,-2.706,0.0,35.175,35.592,9.209,1.915,-0.654,4.943,-2.044,2.198,-3.139,26.974,0.0,283.04,,290.0,290.0,1.24,3.263,8.352,22.86
5387.0,3.102,0.713,-35.209,1.877,9.195,4.06,33.427,3.8,-17.412,-2.706,0.0,35.2,35.6,9.209,1.915,-0.852,4.939,-2.229,2.174,-3.139,26.974,0.0,283.04,,290.0,290.0,1.111,3.261,8.358,22.857
5387.5,2.917,0.711,-35.193,1.866,9.215,4.06,33.427,3.8,-17.412,-2.706,0.0,35.2,35.6,9.286,2.016,-0.636,4.862,-2.145,2.251,-3.139,26.974,0.0,282.64,,290.0,290.0,1.008,3.258,8.333,22.874
5388.0,2.917,0.711,-35.193,1.866,9.215,4.06,33.427,3.8,-17.412,-2.706,0.0,35.2,35.6,9.286,2.016,-0.257,4.925,-1.918,2.324,-3.139,26.974,0.0,282.64,,290.0,290.0,1.083,3.252,8.297,22.889
5388.5,2.917,0.711,-35.193,1.866,9.215,4.06,33.427,3.8,-17.412,-2.706,0.0,35.2,35.6,9.286,2.016,-0.196,4.943,-1.864,2.28,-3.139,26.974,0.0,282.34,,290.0,290.0,1.269,3.247,8.318,22.912
5389.0,2.917,0.711,-35.193,1.866,9.215,4.06,33.427,3.8,-17.412,-2.706,0.0,35.2,35.6,9.286,2.016,-0.496,4.978,-1.996,2.242,-3.139,26.974,0.0,282.34,,290.0,290.0,1.291,3.242,8.347,22.913
5389.5,2.917,0.711,-35.193,1.866,9.215,4.06,33.427,3.8,-17.412,-2.706,0.0,35.2,35.6,9.286,2.016,-0.827,4.982,-2.171,2.205,-3.139,26.974,0.0,282.64,,290.0,290.0,1.182,3.236,8.364,23.008
5390.0,2.917,0.711,-35.193,1.866,9.215,4.088,33.449,3.786,-17.331,-2.711,0.0,35.176,35.595,9.286,2.016,-0.944,4.931,-2.319,2.173,-3.148,26.97,0.0,282.64,,290.0,290.0,1.047,3.231,8.35,23.015
5390.5,2.917,0.711,-35.193,1.866,9.215,4.088,33.449,3.786,-17.331,-2.711,0.0,35.2,35.6,9.286,2.016,-0.84,4.903,-2.262,2.262,-3.148,26.97,0.0,283.64,,290.0,290.0,0.96,3.226,8.332,23.009
5391.0,3.573,0.856,-35.209,1.79,9.244,4.088,33.449,3.786,-17.331,-2.711,0.0,35.2,35.6,9.19,1.745,-0.183,4.934,-1.896,2.25,-3.148,26.97,0.0,283.64,,290.0,290.0,1.016,3.221,8.339,23.009
5391.5,3.573,0.856,-35.209,1.79,9.244,4.088,33.449,3.786,-17.331,-2.711,0.0,35.2,35.6,9.19,1.745,-0.466,4.985,-1.977,2.239,-3.148,26.97,0.0,283.04,,290.0,290.0,1.276,3.227,8.365,23.049
5392.0,3.573,0.856,-35.209,1.79,9.244,4.088,33.449,3.786,-17.331,-2.711,0.0,35.2,35.6,9.19,1.745,-0.715,4.933,-2.094,2.183,-3.148,26.97,0.0,283.04,,290.0,290.0,1.195,3.232,8.373,23.076
5392.5,3.573,0.856,-35.209,1.79,9.244,4.088,33.449,3.786,-17.331,-2.711,0.0,35.2,35.6,9.19,1.745,-0.931,4.947,-2.248,2.141,-3.148,26.97,0.0,283.14,,290.0,290.0,1.077,3.238,8.363,23.096
5393.0,3.573,0.856,-35.209,1.79,9.244,4.088,33.481,3.773,-17.282,-2.707,0.0,35.158,35.551,9.19,1.745,-0.736,4.864,-2.175,2.111,-3.15,26.967,0.0,283.14,,290.0,290.0,0.977,3.243,8.322,23.083
5393.5,3.573,0.856,-35.209,1.79,9.244,4.088,33.481,3.773,-17.282,-2.707,0.0,35.2,35.6,9.19,1.745,-0.225,4.891,-1.919,2.271,-3.15,26.967,0.0,283.34,,290.0,290.0,1.016,3.249,8.318,23.078
5394.0,3.543,0.837,-35.209,1.788,9.215,4.088,33.481,3.773,-17.282,-2.707,0.0,35.2,35.6,9.232,1.919,-0.05,4.953,-1.804,2.288,-3.15,26.967,0.0,283.34,,290.0,290.0,1.254,3.254,8.35,23.05
5394.5,3.543,0.837,-35.209,1.788,9.215,4.088,33.481,3.773,-17.282,-2.707,0.0,35.2,35.6,9.232,1.919,-0.698,4.956,-2.009,2.209,-3.15,26.967,0.0,282.94,,290.0,290.0,1.347,3.259,8.372,23.054
5395.0,3.543,0.837,-35.209,1.788,9.215,4.088,33.481,3.773,-17.282,-2.707,0.0,35.2,35.6,9.232,1.919,-0.82,4.952,-2.149,2.155,-3.15,26.967,0.0,282.94,,290.0,290.0,1.115,3.263,8.366,23.028
5395.5,3.543,0.837,-35.209,1.788,9.215,4.088,33.481,3.773,-17.282,-2.707,0.0,35.2,35.6,9.232,1.919,-0.623,4.88,-2.075,2.144,-3.15,26.967,0.0,283.14,,290.0,290.0,1.035,3.268,8.375,23.017
