t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5396.0,3.543,0.837,-35.209,1.788,9.215,4.098,33.471,3.758,-17.235,-2.719,0.0,35.165,35.572,9.232,1.919,-0.203,4.942,-1.863,2.347,-3.135,26.962,0.0,283.14,,290.0,290.0,1.081,3.273,8.331,22.953
5396.5,3.543,0.837,-35.209,1.788,9.215,4.098,33.471,3.758,-17.235,-2.719,0.0,35.2,35.6,9.232,1.919,-0.171,4.945,-1.76,2.306,-3.135,26.962,0.0,283.34,,290.0,290.0,1.306,3.277,8.364,22.964
5397.0,3.543,0.837,-35.209,1.788,9.215,4.098,33.471,3.758,-17.235,-2.719,0.0,35.2,35.6,9.232,1.919,-0.305,4.99,-1.818,2.247,-3.135,26.962,0.0,283.34,,290.0,290.0,1.33,3.281,8.369,22.951
5397.5,2.621,0.734,-34.061,1.945,9.173,4.098,33.471,3.758,-17.235,-2.719,0.0,35.2,35.6,9.264,1.776,-0.493,4.991,-1.912,2.232,-3.135,26.962,0.0,283.24,,290.0,290.0,1.279,3.286,8.391,22.943
5398.0,2.621,0.734,-34.061,1.945,9.173,4.098,33.471,3.758,-17.235,-2.719,0.0,35.2,35.6,9.264,1.776,-0.665,4.954,-2.062,2.28,-3.135,26.962,0.0,283.24,,290.0,290.0,1.205,3.275,8.372,22.911
5398.5,2.621,0.734,-34.061,1.945,9.173,4.098,33.471,3.758,-17.235,-2.719,0.0,35.2,35.6,9.264,1.776,-0.34,4.966,-1.88,2.35,-3.135,26.962,0.0,283.34,,290.0,290.0,1.127,3.264,8.377,22.927
5399.0,2.621,0.734,-34.061,1.945,9.173,4.098,33.471,3.758,-17.235,-2.719,0.0,35.2,35.6,9.264,1.776,0.086,4.99,-1.691,2.338,-3.135,26.962,0.0,283.34,,290.0,290.0,1.274,3.253,8.385,22.918
5399.5,2.621,0.734,-34.061,1.945,9.173,4.099,33.43,3.765,-17.178,-2.722,0.0,35.171,35.497,9.264,1.776,-0.202,5.047,-1.706,2.314,-3.139,26.966,0.0,283.64,,290.0,290.0,1.43,3.243,8.402,22.919
5400.0,2.621,0.734,-34.061,1.945,9.173,4.099,33.43,3.765,-17.178,-2.722,0.0,35.2,35.5,9.264,1.776,-0.42,5.031,-1.816,2.295,-3.139,26.966,0.0,283.64,,290.0,290.0,1.363,3.233,8.413,22.902
5400.5,2.893,0.733,-35.209,1.849,9.201,4.099,33.43,3.765,-17.178,-2.722,0.0,35.2,35.5,9.259,2.059,-0.698,5.04,-1.986,2.276,-3.139,26.966,0.0,283.24,,290.0,290.0,1.272,3.223,8.411,22.876
5401.0,2.893,0.733,-35.209,1.849,9.201,4.099,33.43,3.765,-17.178,-2.722,0.0,35.2,35.5,9.259,2.059,-0.605,4.961,-1.946,2.21,-3.139,26.966,0.0,283.24,,290.0,290.0,1.158,3.218,8.388,22.84
5401.5,2.893,0.733,-35.209,1.849,9.201,4.099,33.43,3.765,-17.178,-2.722,0.0,35.2,35.5,9.259,2.059,-0.0,5.081,-1.63,2.458,-3.139,26.966,0.0,283.04,,290.0,290.0,1.155,3.212,8.431,22.826
5402.0,2.893,0.733,-35.209,1.849,9.201,4.099,33.43,3.765,-17.178,-2.722,0.0,35.2,35.5,9.259,2.059,-0.143,5.081,-1.623,2.399,-3.139,26.966,0.0,283.04,,290.0,290.0,1.477,3.207,8.438,22.793
5402.5,2.893,0.733,-35.209,1.849,9.201,4.078,33.424,3.781,-17.095,-2.722,0.0,35.162,35.497,9.259,2.059,-0.33,5.093,-1.724,2.36,-3.149,26.952,0.0,282.84,,290.0,290.0,1.429,3.202,8.457,22.791
5403.0,2.893,0.733,-35.209,1.849,9.201,4.078,33.424,3.781,-17.095,-2.722,0.0,35.2,35.5,9.259,2.059,-0.493,5.064,-1.837,2.335,-3.149,26.952,0.0,282.84,,290.0,290.0,1.35,3.197,8.474,22.77
5403.5,2.893,0.733,-35.209,1.849,9.201,4.078,33.424,3.781,-17.095,-2.722,0.0,35.2,35.5,9.259,2.059,-0.53,5.036,-1.876,2.332,-3.149,26.952,0.0,283.04,,290.0,290.0,1.267,3.192,8.454,22.72
5404.0,3.161,0.756,-35.134,1.864,9.277,4.078,33.424,3.781,-17.095,-2.722,0.0,35.2,35.5,9.268,1.761,-0.067,5.061,-1.737,2.526,-3.149,26.952,0.0,283.04,,290.0,290.0,1.24,3.187,8.474,22.718
5404.5,3.161,0.756,-35.134,1.864,9.277,4.078,33.424,3.781,-17.095,-2.722,0.0,35.2,35.5,9.268,1.761,-0.037,5.12,-1.576,2.514,-3.149,26.952,0.0,282.94,,290.0,290.0,1.446,3.186,8.492,22.707
5405.0,3.161,0.756,-35.134,1.864,9.277,4.078,33.424,3.781,-17.095,-2.722,0.0,35.2,35.5,9.268,1.761,-0.302,5.127,-1.624,2.433,-3.149,26.952,0.0,282.94,,290.0,290.0,1.505,3.186,8.5,22.693
5405.5,3.161,0.756,-35.134,1.864,9.277,4.078,33.424,3.781,-17.095,-2.722,0.0,35.2,35.5,9.268,1.761,-0.521,5.127,-1.774,2.386,-3.149,26.952,0.0,283.44,,290.0,290.0,1.409,3.186,8.529,22.683
5406.0,3.161,0.756,-35.134,1.864,9.277,4.079,33.465,3.781,-17.012,-2.722,0.0,35.157,35.553,9.268,1.761,-0.463,5.092,-1.831,2.382,-3.141,26.958,0.0,283.44,,290.0,290.0,1.305,3.185,8.52,22.665
5406.5,3.161,0.756,-35.134,1.864,9.277,4.079,33.465,3.781,-17.012,-2.722,0.0,35.2,35.6,9.268,1.761,-0.202,5.11,-1.722,2.57,-3.141,26.958,0.0,283.04,,290.0,290.0,1.295,3.185,8.514,22.645
5407.0,3.609,0.879,-35.209,1.813,9.17,4.079,33.465,3.781,-17.012,-2.722,0.0,35.2,35.6,9.13,1.922,0.092,5.144,-1.516,2.551,-3.141,26.958,0.0,283.04,,290.0,290.0,1.439,3.184,8.521,22.641
5407.5,3.609,0.879,-35.209,1.813,9.17,4.079,33.465,3.781,-17.012,-2.722,0.0,35.2,35.6,9.13,1.922,0.141,5.181,-1.469,2.531,-3.141,26.958,0.0,282.84,,290.0,290.0,1.568,3.191,8.55,22.594
5408.0,3.609,0.879,-35.209,1.813,9.17,4.079,33.465,3.781,-17.012,-2.722,0.0,35.2,35.6,9.13,1.922,-0.159,5.187,-1.534,2.467,-3.141,26.958,0.0,282.84,,290.0,290.0,1.596,3.198,8.569,22.572
5408.5,3.609,0.879,-35.209,1.813,9.17,4.079,33.465,3.781,-17.012,-2.722,0.0,35.2,35.6,9.13,1.922,-0.45,5.153,-1.792,2.382,-3.141,26.958,0.0,282.84,,290.0,290.0,1.49,3.205,8.569,22.571
5409.0,3.609,0.879,-35.209,1.813,9.17,4.086,33.499,3.779,-16.953,-2.731,0.0,35.158,35.499,9.13,1.922,-0.1,5.145,-1.647,2.549,-3.139,26.95,0.0,282.84,,290.0,290.0,1.323,3.212,8.559,22.557
5409.5,3.609,0.879,-35.209,1.813,9.17,4.086,33.499,3.779,-16.953,-2.731,0.0,35.2,35.5,9.13,1.922,0.34,5.186,-1.421,2.598,-3.139,26.95,0.0,282.64,,290.0,290.0,1.487,3.218,8.544,22.559
5410.0,3.609,0.879,-35.209,1.813,9.17,4.086,33.499,3.779,-16.953,-2.731,0.0,35.2,35.5,9.13,1.922,0.086,5.23,-1.389,2.569,-3.139,26.95,0.0,282.64,,290.0,290.0,1.676,3.225,8.574,22.539
5410.5,2.693,0.753,-34.252,1.875,9.189,4.086,33.499,3.779,-16.953,-2.731,0.0,35.2,35.5,9.276,1.889,-0.233,5.255,-1.496,2.52,-3.139,26.95,0.0,282.44,,290.0,290.0,1.624,3.231,8.601,22.554
5411.0,2.693,0.753,-34.252,1.875,9.189,4.086,33.499,3.779,-16.953,-2.731,0.0,35.2,35.5,9.276,1.889,-0.4,5.247,-1.65,2.486,-3.139,26.95,0.0,282.44,,290.0,290.0,1.511,3.222,8.624,22.565
5411.5,2.693,0.753,-34.252,1.875,9.189,4.086,33.499,3.779,-16.953,-2.731,0.0,35.2,35.5,9.276,1.889,-0.537,5.198,-1.764,2.422,-3.139,26.95,0.0,282.84,,290.0,290.0,1.421,3.213,8.594,22.552
5412.0,2.693,0.753,-34.252,1.875,9.189,4.086,33.499,3.779,-16.953,-2.731,0.0,35.2,35.5,9.276,1.889,0.449,5.207,-1.317,2.687,-3.139,26.95,0.0,282.84,,290.0,290.0,1.33,3.205,8.623,22.549
5412.5,2.693,0.753,-34.252,1.875,9.189,4.098,33.485,3.733,-16.897,-2.728,0.0,35.159,35.52,9.276,1.889,0.293,5.264,-1.26,2.603,-3.151,26.962,0.0,282.74,,290.0,290.0,1.757,3.196,8.613,22.548
5413.0,2.693,0.753,-34.252,1.875,9.189,4.098,33.485,3.733,-16.897,-2.728,0.0,35.2,35.5,9.276,1.889,-0.16,5.296,-1.397,2.565,-3.151,26.962,0.0,282.74,,290.0,290.0,1.725,3.188,8.647,22.589
5413.5,3.396,0.779,-35.209,1.788,9.258,4.098,33.485,3.733,-16.897,-2.728,0.0,35.2,35.5,9.249,1.756,-0.277,5.283,-1.571,2.537,-3.151,26.962,0.0,282.24,,290.0,290.0,1.576,3.18,8.656,22.603
5414.0,3.396,0.779,-35.209,1.788,9.258,4.098,33.485,3.733,-16.897,-2.728,0.0,35.2,35.5,9.249,1.756,-0.425,5.264,-1.749,2.504,-3.151,26.962,0.0,282.24,,290.0,290.0,1.493,3.184,8.663,22.615
5414.5,3.396,0.779,-35.209,1.788,9.258,4.098,33.485,3.733,-16.897,-2.728,0.0,35.2,35.5,9.249,1.756,-0.348,5.218,-1.714,2.551,-3.151,26.962,0.0,282.44,,290.0,290.0,1.399,3.187,8.638,22.681
5415.0,3.396,0.779,-35.209,1.788,9.258,4.098,33.485,3.733,-16.897,-2.728,0.0,35.2,35.5,9.249,1.756,0.183,5.275,-1.479,2.721,-3.151,26.962,0.0,282.44,,290.0,290.0,1.427,3.19,8.654,22.637
5415.5,3.396,0.779,-35.209,1.788,9.258,4.078,33.425,3.772,-16.882,-2.721,0.0,35.147,35.518,9.249,1.756,0.069,5.345,-1.387,2.631,-3.157,26.951,0.0,282.74,,290.0,290.0,1.675,3.194,8.689,22.733
5416.0,3.396,0.779,-35.209,1.788,9.258,4.078,33.425,3.772,-16.882,-2.721,0.0,35.1,35.5,9.249,1.756,-0.156,5.314,-1.473,2.592,-3.157,26.951,0.0,282.74,,290.0,290.0,1.665,3.197,8.7,22.77
5416.5,2.854,0.669,-35.209,1.825,9.298,4.078,33.425,3.772,-16.882,-2.721,0.0,35.1,35.5,9.125,1.969,-0.265,5.302,-1.605,2.555,-3.157,26.951,0.0,282.84,,290.0,290.0,1.569,3.2,8.72,22.791
5417.0,2.854,0.669,-35.209,1.825,9.298,4.078,33.425,3.772,-16.882,-2.721,0.0,35.1,35.5,9.125,1.969,-0.211,5.29,-1.632,2.589,-3.157,26.951,0.0,282.84,,290.0,290.0,1.497,3.195,8.697,22.808
5417.5,2.854,0.669,-35.209,1.825,9.298,4.078,33.425,3.772,-16.882,-2.721,0.0,35.1,35.5,9.125,1.969,0.029,5.294,-1.481,2.73,-3.157,26.951,0.0,283.04,,290.0,290.0,1.509,3.189,8.69,22.829
5418.0,2.854,0.669,-35.209,1.825,9.298,4.078,33.425,3.772,-16.882,-2.721,0.0,35.1,35.5,9.125,1.969,0.306,5.342,-1.329,2.788,-3.157,26.951,0.0,283.04,,290.0,290.0,1.643,3.184,8.711,22.777
5418.5,2.854,0.669,-35.209,1.825,9.298,4.078,33.425,3.772,-16.882,-2.721,0.0,35.1,35.5,9.125,1.969,0.267,5.367,-1.326,2.707,-3.157,26.951,0.0,282.64,,290.0,290.0,1.777,3.178,8.745,22.748
5419.0,2.854,0.669,-35.209,1.825,9.298,4.078,33.432,3.79,-16.801,-2.739,0.0,35.146,35.465,9.125,1.969,-0.264,5.325,-1.517,2.592,-3.155,26.954,0.0,282.64,,290.0,290.0,1.754,3.173,8.74,22.738
5419.5,2.854,0.669,-35.209,1.825,9.298,4.078,33.432,3.79,-16.801,-2.739,0.0,35.1,35.5,9.125,1.969,-0.323,5.292,-1.596,2.529,-3.155,26.954,0.0,282.84,,290.0,290.0,1.534,3.168,8.737,22.744
5420.0,3.193,0.826,-33.901,1.888,9.154,4.078,33.432,3.79,-16.801,-2.739,0.0,35.1,35.5,9.366,1.89,0.036,5.266,-1.491,2.591,-3.155,26.954,0.0,282.84,,290.0,290.0,1.476,3.163,8.719,22.738
5420.5,3.193,0.826,-33.901,1.888,9.154,4.078,33.432,3.79,-16.801,-2.739,0.0,35.1,35.5,9.366,1.89,0.307,5.324,-1.281,2.72,-3.155,26.954,0.0,282.94,,290.0,290.0,1.601,3.163,8.703,22.748
5421.0,3.193,0.826,-33.901,1.888,9.154,4.078,33.432,3.79,-16.801,-2.739,0.0,35.1,35.5,9.366,1.89,0.262,5.329,-1.229,2.645,-3.155,26.954,0.0,282.94,,290.0,290.0,1.768,3.164,8.71,22.777
5421.5,3.193,0.826,-33.901,1.888,9.154,4.078,33.432,3.79,-16.801,-2.739,0.0,35.1,35.5,9.366,1.89,-0.036,5.369,-1.327,2.651,-3.155,26.954,0.0,282.94,,290.0,290.0,1.752,3.164,8.747,22.784
5422.0,3.193,0.826,-33.901,1.888,9.154,4.099,33.457,3.749,-16.734,-2.736,0.0,35.15,35.427,9.366,1.89,-0.203,5.36,-1.456,2.619,-3.158,26.944,0.0,282.94,,290.0,290.0,1.664,3.165,8.76,22.825
5422.5,3.193,0.826,-33.901,1.888,9.154,4.099,33.457,3.749,-16.734,-2.736,0.0,35.2,35.4,9.366,1.89,0.198,5.355,-1.379,2.816,-3.158,26.944,0.0,282.44,,290.0,290.0,1.58,3.165,8.743,22.842
5423.0,3.646,0.948,-34.275,1.866,9.22,4.099,33.457,3.749,-16.734,-2.736,0.0,35.2,35.4,9.255,1.698,0.359,5.386,-1.245,2.805,-3.158,26.944,0.0,282.44,,290.0,290.0,1.748,3.165,8.741,22.843
5423.5,3.646,0.948,-34.275,1.866,9.22,4.099,33.457,3.749,-16.734,-2.736,0.0,35.2,35.4,9.255,1.698,0.34,5.408,-1.193,2.721,-3.158,26.944,0.0,282.34,,290.0,290.0,1.826,3.173,8.768,22.904
5424.0,3.646,0.948,-34.275,1.866,9.22,4.099,33.457,3.749,-16.734,-2.736,0.0,35.2,35.4,9.255,1.698,-0.024,5.41,-1.304,2.681,-3.158,26.944,0.0,282.34,,290.0,290.0,1.819,3.181,8.781,22.939
5424.5,3.646,0.948,-34.275,1.866,9.22,4.099,33.457,3.749,-16.734,-2.736,0.0,35.2,35.4,9.255,1.698,-0.205,5.436,-1.502,2.739,-3.158,26.944,0.0,282.74,,290.0,290.0,1.691,3.189,8.786,22.964
5425.0,3.646,0.948,-34.275,1.866,9.22,4.099,33.457,3.749,-16.734,-2.736,0.0,35.2,35.4,9.255,1.698,-0.204,5.429,-1.705,2.729,-3.158,26.944,0.0,282.74,,290.0,290.0,1.617,3.196,8.78,23.162
5425.5,3.646,0.948,-34.275,1.866,9.22,4.089,33.541,3.779,-16.633,-2.744,0.0,35.142,35.523,9.255,1.698,0.243,5.394,-1.442,2.779,-3.154,26.949,0.0,282.54,,290.0,290.0,1.562,3.204,8.81,23.114
5426.0,3.646,0.948,-34.275,1.866,9.22,4.089,33.541,3.779,-16.633,-2.744,0.0,35.1,35.5,9.255,1.698,0.261,5.47,-1.267,2.765,-3.154,26.949,0.0,282.54,,290.0,290.0,1.744,3.211,8.805,23.101
5426.5,3.137,0.853,-33.147,1.854,9.204,4.089,33.541,3.779,-16.633,-2.744,0.0,35.1,35.5,9.341,1.779,-0.018,5.447,-1.385,2.696,-3.154,26.949,0.0,282.34,,290.0,290.0,1.807,3.218,8.847,23.116
5427.0,3.137,0.853,-33.147,1.854,9.204,4.089,33.541,3.779,-16.633,-2.744,0.0,35.1,35.5,9.341,1.779,-0.114,5.428,-1.475,2.678,-3.154,26.949,0.0,282.34,,290.0,290.0,1.685,3.217,8.848,23.157
5427.5,3.137,0.853,-33.147,1.854,9.204,4.089,33.541,3.779,-16.633,-2.744,0.0,35.1,35.5,9.341,1.779,-0.197,5.385,-1.559,2.663,-3.154,26.949,0.0,281.54,,290.0,290.0,1.629,3.215,8.829,23.198
5428.0,3.137,0.853,-33.147,1.854,9.204,4.089,33.541,3.779,-16.633,-2.744,0.0,35.1,35.5,9.341,1.779,0.123,5.374,-1.415,2.708,-3.154,26.949,0.0,281.54,,290.0,290.0,1.573,3.214,8.827,23.256
5428.5,3.137,0.853,-33.147,1.854,9.204,4.095,33.485,3.733,-16.639,-2.742,0.0,35.146,35.552,9.341,1.779,0.441,5.403,-1.241,2.774,-3.165,26.949,0.0,282.04,,290.0,290.0,1.698,3.213,8.808,23.346
5429.0,3.137,0.853,-33.147,1.854,9.204,4.095,33.485,3.733,-16.639,-2.742,0.0,35.1,35.6,9.341,1.779,0.387,5.435,-1.22,2.726,-3.165,26.949,0.0,282.04,,290.0,290.0,1.844,3.212,8.825,23.34
5429.5,2.856,0.744,-34.632,1.873,9.223,4.095,33.485,3.733,-16.639,-2.742,0.0,35.1,35.6,9.239,1.791,-0.146,5.429,-1.445,2.682,-3.165,26.949,0.0,282.34,,290.0,290.0,1.832,3.21,8.842,23.34
5430.0,2.856,0.744,-34.632,1.873,9.223,4.095,33.485,3.733,-16.639,-2.742,0.0,35.1,35.6,9.239,1.791,-0.152,5.375,-1.486,2.615,-3.165,26.949,0.0,282.34,,290.0,290.0,1.63,3.204,8.821,23.322
5430.5,2.856,0.744,-34.632,1.873,9.223,4.095,33.485,3.733,-16.639,-2.742,0.0,35.1,35.6,9.239,1.791,0.135,5.42,-1.322,2.803,-3.165,26.949,0.0,282.44,,290.0,290.0,1.588,3.199,8.82,23.342
5431.0,2.856,0.744,-34.632,1.873,9.223,4.095,33.485,3.733,-16.639,-2.742,0.0,35.1,35.6,9.239,1.791,0.417,5.468,-1.212,2.88,-3.165,26.949,0.0,282.44,,290.0,290.0,1.759,3.193,8.805,23.365
5431.5,2.856,0.744,-34.632,1.873,9.223,4.095,33.485,3.733,-16.639,-2.742,0.0,35.1,35.6,9.239,1.791,0.344,5.48,-1.217,2.838,-3.165,26.949,0.0,282.04,,290.0,290.0,1.888,3.188,8.846,23.381
5432.0,2.856,0.744,-34.632,1.873,9.223,4.094,33.448,3.748,-16.579,-2.735,0.0,35.151,35.484,9.239,1.791,0.126,5.481,-1.302,2.831,-3.15,26.942,0.0,282.04,,290.0,290.0,1.861,3.182,8.88,23.251
5432.5,2.856,0.744,-34.632,1.873,9.223,4.094,33.448,3.748,-16.579,-2.735,0.0,35.2,35.5,9.239,1.791,0.053,5.532,-1.514,2.845,-3.15,26.942,0.0,281.94,,290.0,290.0,1.784,3.177,8.883,23.21
5433.0,2.524,0.665,-34.139,1.947,9.187,4.094,33.448,3.748,-16.579,-2.735,0.0,35.2,35.5,9.244,1.713,0.089,5.452,-1.427,2.817,-3.15,26.942,0.0,281.94,,290.0,290.0,1.729,3.172,8.862,23.164
5433.5,2.524,0.665,-34.139,1.947,9.187,4.094,33.448,3.748,-16.579,-2.735,0.0,35.2,35.5,9.244,1.713,0.268,5.512,-1.335,2.88,-3.15,26.942,0.0,282.64,,290.0,290.0,1.733,3.161,8.866,23.159
5434.0,2.524,0.665,-34.139,1.947,9.187,4.094,33.448,3.748,-16.579,-2.735,0.0,35.2,35.5,9.244,1.713,0.334,5.503,-1.304,2.842,-3.15,26.942,0.0,282.64,,290.0,290.0,1.832,3.151,8.872,23.122
5434.5,2.524,0.665,-34.139,1.947,9.187,4.094,33.448,3.748,-16.579,-2.735,0.0,35.2,35.5,9.244,1.713,0.146,5.499,-1.35,2.775,-3.15,26.942,0.0,282.84,,290.0,290.0,1.844,3.14,8.877,23.066
5435.0,2.524,0.665,-34.139,1.947,9.187,4.08,33.47,3.774,-16.524,-2.733,0.0,35.136,35.461,9.244,1.713,-0.023,5.468,-1.413,2.709,-3.156,26.931,0.0,282.84,,290.0,290.0,1.767,3.13,8.879,23.091
5435.5,2.524,0.665,-34.139,1.947,9.187,4.08,33.47,3.774,-16.524,-2.733,0.0,35.1,35.5,9.244,1.713,-0.127,5.436,-1.484,2.668,-3.156,26.931,0.0,282.84,,290.0,290.0,1.685,3.12,8.868,23.128
5436.0,3.536,0.853,-35.209,1.874,9.225,4.08,33.47,3.774,-16.524,-2.733,0.0,35.1,35.5,9.077,1.788,0.006,5.398,-1.414,2.703,-3.156,26.931,0.0,282.84,,290.0,290.0,1.623,3.111,8.84,23.108
5436.5,3.536,0.853,-35.209,1.874,9.225,4.08,33.47,3.774,-16.524,-2.733,0.0,35.1,35.5,9.077,1.788,0.289,5.474,-1.237,2.803,-3.156,26.931,0.0,283.04,,290.0,290.0,1.673,3.117,8.868,23.103
5437.0,3.536,0.853,-35.209,1.874,9.225,4.08,33.47,3.774,-16.524,-2.733,0.0,35.1,35.5,9.077,1.788,0.092,5.45,-1.254,2.728,-3.156,26.931,0.0,283.04,,290.0,290.0,1.832,3.124,8.874,23.099
5437.5,3.536,0.853,-35.209,1.874,9.225,4.08,33.47,3.774,-16.524,-2.733,0.0,35.1,35.5,9.077,1.788,-0.093,5.465,-1.364,2.709,-3.156,26.931,0.0,282.64,,290.0,290.0,1.754,3.131,8.879,23.07
5438.0,3.536,0.853,-35.209,1.874,9.225,4.123,33.51,3.771,-16.442,-2.722,0.0,35.135,35.49,9.077,1.788,-0.188,5.428,-1.469,2.643,-3.156,26.946,0.0,282.64,,290.0,290.0,1.679,3.138,8.869,23.006
5438.5,3.536,0.853,-35.209,1.874,9.225,4.123,33.51,3.771,-16.442,-2.722,0.0,35.1,35.5,9.077,1.788,0.146,5.4,-1.365,2.749,-3.156,26.946,0.0,283.14,,290.0,290.0,1.603,3.144,8.85,22.954
5439.0,3.536,0.853,-35.209,1.874,9.225,4.123,33.51,3.771,-16.442,-2.722,0.0,35.1,35.5,9.077,1.788,0.316,5.483,-1.233,2.907,-3.156,26.946,0.0,283.14,,290.0,290.0,1.732,3.151,8.844,22.874
5439.5,3.669,0.887,-35.209,1.847,9.202,4.123,33.51,3.771,-16.442,-2.722,0.0,35.1,35.5,9.259,1.935,0.352,5.493,-1.189,2.847,-3.156,26.946,0.0,283.04,,290.0,290.0,1.868,3.157,8.872,22.841
5440.0,3.669,0.887,-35.209,1.847,9.202,4.123,33.51,3.771,-16.442,-2.722,0.0,35.1,35.5,9.259,1.935,-0.047,5.488,-1.326,2.744,-3.156,26.946,0.0,283.04,,290.0,290.0,1.876,3.165,8.897,22.829
5440.5,3.669,0.887,-35.209,1.847,9.202,4.123,33.51,3.771,-16.442,-2.722,0.0,35.1,35.5,9.259,1.935,-0.135,5.462,-1.447,2.692,-3.156,26.946,0.0,283.04,,290.0,290.0,1.715,3.174,8.872,22.849
5441.0,3.669,0.887,-35.209,1.847,9.202,4.123,33.51,3.771,-16.442,-2.722,0.0,35.1,35.5,9.259,1.935,-0.043,5.403,-1.405,2.65,-3.156,26.946,0.0,283.04,,290.0,290.0,1.643,3.182,8.863,22.862
5441.5,3.669,0.887,-35.209,1.847,9.202,4.127,33.521,3.796,-16.374,-2.726,0.0,35.132,35.461,9.259,1.935,0.242,5.445,-1.321,2.85,-3.153,26.938,0.0,282.74,,290.0,290.0,1.651,3.19,8.835,22.827
5442.0,3.669,0.887,-35.209,1.847,9.202,4.127,33.521,3.796,-16.374,-2.726,0.0,35.1,35.5,9.259,1.935,0.191,5.481,-1.287,2.87,-3.153,26.938,0.0,282.74,,290.0,290.0,1.804,3.198,8.853,22.807
5442.5,3.428,0.819,-35.209,1.85,9.303,4.127,33.521,3.796,-16.374,-2.726,0.0,35.1,35.5,9.236,1.874,0.103,5.501,-1.296,2.811,-3.153,26.938,0.0,283.44,,290.0,290.0,1.814,3.205,8.882,22.78
5443.0,3.428,0.819,-35.209,1.85,9.303,4.127,33.521,3.796,-16.374,-2.726,0.0,35.1,35.5,9.236,1.874,-0.005,5.459,-1.323,2.747,-3.153,26.938,0.0,283.44,,290.0,290.0,1.78,3.209,8.89,22.745
5443.5,3.428,0.819,-35.209,1.85,9.303,4.127,33.521,3.796,-16.374,-2.726,0.0,35.1,35.5,9.236,1.874,-0.101,5.435,-1.449,2.744,-3.153,26.938,0.0,283.74,,290.0,290.0,1.72,3.213,8.887,22.702
5444.0,3.428,0.819,-35.209,1.85,9.303,4.127,33.521,3.796,-16.374,-2.726,0.0,35.1,35.5,9.236,1.874,0.169,5.48,-1.426,2.872,-3.153,26.938,0.0,283.74,,290.0,290.0,1.657,3.216,8.88,22.67
5444.5,3.428,0.819,-35.209,1.85,9.303,4.088,33.506,3.757,-16.32,-2.722,0.0,35.134,35.494,9.236,1.874,0.131,5.492,-1.354,2.873,-3.146,26.949,0.0,283.44,,290.0,290.0,1.774,3.22,8.863,22.631
5445.0,3.428,0.819,-35.209,1.85,9.303,4.088,33.506,3.757,-16.32,-2.722,0.0,35.1,35.5,9.236,1.874,0.191,5.456,-1.294,2.774,-3.146,26.949,0.0,283.44,,290.0,290.0,1.785,3.223,8.888,22.577
5445.5,3.428,0.819,-35.209,1.85,9.303,4.088,33.506,3.757,-16.32,-2.722,0.0,35.1,35.5,9.236,1.874,-0.037,5.476,-1.387,2.738,-3.146,26.949,0.0,283.44,,290.0,290.0,1.782,3.226,8.88,22.545
5446.0,2.804,0.72,-34.763,1.898,9.165,4.088,33.506,3.757,-16.32,-2.722,0.0,35.1,35.5,9.299,1.964,-0.21,5.439,-1.485,2.693,-3.146,26.949,0.0,283.44,,290.0,290.0,1.698,3.23,8.871,22.528
5446.5,2.804,0.72,-34.763,1.898,9.165,4.088,33.506,3.757,-16.32,-2.722,0.0,35.1,35.5,9.299,1.964,-0.112,5.412,-1.498,2.715,-3.146,26.949,0.0,283.24,,290.0,290.0,1.609,3.223,8.878,22.53
5447.0,2.804,0.72,-34.763,1.898,9.165,4.088,33.506,3.757,-16.32,-2.722,0.0,35.1,35.5,9.299,1.964,0.227,5.473,-1.322,2.829,-3.146,26.949,0.0,283.24,,290.0,290.0,1.629,3.216,8.885,22.579
5447.5,2.804,0.72,-34.763,1.898,9.165,4.088,33.506,3.757,-16.32,-2.722,0.0,35.1,35.5,9.299,1.964,0.363,5.474,-1.271,2.785,-3.146,26.949,0.0,283.04,,290.0,290.0,1.802,3.209,8.879,22.66
5448.0,2.804,0.72,-34.763,1.898,9.165,4.095,33.475,3.769,-16.271,-2.719,0.0,35.139,35.409,9.299,1.964,0.097,5.482,-1.331,2.743,-3.15,26.944,0.0,283.04,,290.0,290.0,1.838,3.202,8.884,22.708
5448.5,2.804,0.72,-34.763,1.898,9.165,4.095,33.475,3.769,-16.271,-2.719,0.0,35.1,35.4,9.299,1.964,-0.189,5.465,-1.486,2.709,-3.15,26.944,0.0,283.44,,290.0,290.0,1.748,3.196,8.874,22.753
5449.0,3.046,0.715,-35.209,1.846,9.229,4.095,33.475,3.769,-16.271,-2.719,0.0,35.1,35.4,9.285,2.008,-0.19,5.423,-1.574,2.65,-3.15,26.944,0.0,283.44,,290.0,290.0,1.625,3.19,8.882,22.754
5449.5,3.046,0.715,-35.209,1.846,9.229,4.095,33.475,3.769,-16.271,-2.719,0.0,35.1,35.4,9.285,2.008,0.084,5.424,-1.44,2.844,-3.15,26.944,0.0,283.14,,290.0,290.0,1.577,3.187,8.856,22.801
5450.0,3.046,0.715,-35.209,1.846,9.229,4.095,33.475,3.769,-16.271,-2.719,0.0,35.1,35.4,9.285,2.008,0.246,5.499,-1.361,2.87,-3.15,26.944,0.0,283.14,,290.0,290.0,1.728,3.185,8.865,22.818
5450.5,3.046,0.715,-35.209,1.846,9.229,4.095,33.475,3.769,-16.271,-2.719,0.0,35.1,35.4,9.285,2.008,0.127,5.475,-1.312,2.708,-3.15,26.944,0.0,283.64,,290.0,290.0,1.814,3.183,8.865,22.841
5451.0,3.046,0.715,-35.209,1.846,9.229,4.083,33.473,3.78,-16.205,-2.715,0.0,35.139,35.473,9.285,2.008,-0.11,5.468,-1.41,2.698,-3.155,26.94,0.0,283.64,,290.0,290.0,1.749,3.18,8.877,22.819
5451.5,3.046,0.715,-35.209,1.846,9.229,4.083,33.473,3.78,-16.205,-2.715,0.0,35.1,35.5,9.285,2.008,-0.22,5.409,-1.496,2.595,-3.155,26.94,0.0,283.14,,290.0,290.0,1.662,3.178,8.871,22.797
5452.0,3.046,0.715,-35.209,1.846,9.229,4.083,33.473,3.78,-16.205,-2.715,0.0,35.1,35.5,9.285,2.008,-0.003,5.416,-1.394,2.756,-3.155,26.94,0.0,283.14,,290.0,290.0,1.572,3.176,8.834,22.768
5452.5,3.139,0.747,-35.209,1.844,9.247,4.083,33.473,3.78,-16.205,-2.715,0.0,35.1,35.5,9.035,1.79,0.458,5.437,-1.224,2.796,-3.155,26.94,0.0,283.44,,290.0,290.0,1.694,3.174,8.85,22.765
5453.0,3.139,0.747,-35.209,1.844,9.247,4.083,33.473,3.78,-16.205,-2.715,0.0,35.1,35.5,9.035,1.79,0.343,5.473,-1.169,2.795,-3.155,26.94,0.0,283.44,,290.0,290.0,1.867,3.173,8.88,22.752
5453.5,3.139,0.747,-35.209,1.844,9.247,4.083,33.473,3.78,-16.205,-2.715,0.0,35.1,35.5,9.035,1.79,0.182,5.496,-1.227,2.782,-3.155,26.94,0.0,282.74,,290.0,290.0,1.861,3.173,8.882,22.766
5454.0,3.139,0.747,-35.209,1.844,9.247,4.083,33.473,3.78,-16.205,-2.715,0.0,35.1,35.5,9.035,1.79,-0.194,5.456,-1.415,2.681,-3.155,26.94,0.0,282.74,,290.0,290.0,1.808,3.172,8.892,22.775
5454.5,3.139,0.747,-35.209,1.844,9.247,4.078,33.501,3.789,-16.145,-2.722,0.0,35.137,35.483,9.035,1.79,-0.028,5.394,-1.371,2.75,-3.157,26.942,0.0,283.34,,290.0,290.0,1.632,3.172,8.872,22.79
5455.0,3.139,0.747,-35.209,1.844,9.247,4.078,33.501,3.789,-16.145,-2.722,0.0,35.1,35.5,9.035,1.79,0.474,5.474,-1.221,2.898,-3.157,26.942,0.0,283.34,,290.0,290.0,1.687,3.171,8.847,22.77
5455.5,3.3,0.864,-34.486,1.922,9.195,4.078,33.501,3.789,-16.145,-2.722,0.0,35.1,35.5,9.236,1.749,0.393,5.512,-1.163,2.864,-3.157,26.942,0.0,283.64,,290.0,290.0,1.906,3.171,8.885,22.773
5456.0,3.3,0.864,-34.486,1.922,9.195,4.078,33.501,3.789,-16.145,-2.722,0.0,35.1,35.5,9.236,1.749,0.239,5.483,-1.138,2.78,-3.157,26.942,0.0,283.64,,290.0,290.0,1.901,3.173,8.899,22.79
5456.5,3.3,0.864,-34.486,1.922,9.195,4.078,33.501,3.789,-16.145,-2.722,0.0,35.1,35.5,9.236,1.749,0.024,5.519,-1.268,2.755,-3.157,26.942,0.0,283.54,,290.0,290.0,1.841,3.175,8.927,22.839
5457.0,3.3,0.864,-34.486,1.922,9.195,4.078,33.501,3.789,-16.145,-2.722,0.0,35.1,35.5,9.236,1.749,-0.161,5.469,-1.393,2.724,-3.157,26.942,0.0,283.54,,290.0,290.0,1.758,3.177,8.889,22.826
5457.5,3.3,0.864,-34.486,1.922,9.195,4.105,33.528,3.754,-16.082,-2.74,0.0,35.137,35.482,9.236,1.749,0.383,5.516,-1.219,2.949,-3.154,26.939,0.0,283.94,,290.0,290.0,1.66,3.179,8.908,22.815
5458.0,3.3,0.864,-34.486,1.922,9.195,4.105,33.528,3.754,-16.082,-2.74,0.0,35.1,35.5,9.236,1.749,0.48,5.516,-1.111,2.915,-3.154,26.939,0.0,283.94,,290.0,290.0,1.907,3.181,8.901,22.798
5458.5,3.3,0.864,-34.486,1.922,9.195,4.105,33.528,3.754,-16.082,-2.74,0.0,35.1,35.5,9.236,1.749,0.402,5.553,-1.094,2.861,-3.154,26.939,0.0,284.04,,290.0,290.0,1.95,3.183,8.936,22.821
5459.0,3.362,0.82,-35.209,1.812,9.236,4.105,33.528,3.754,-16.082,-2.74,0.0,35.1,35.5,9.106,1.902,0.101,5.561,-1.235,2.833,-3.154,26.939,0.0,284.04,,290.0,290.0,1.931,3.185,8.945,22.847
5459.5,3.362,0.82,-35.209,1.812,9.236,4.105,33.528,3.754,-16.082,-2.74,0.0,35.1,35.5,9.106,1.902,-0.143,5.533,-1.378,2.775,-3.154,26.939,0.0,283.94,,290.0,290.0,1.815,3.188,8.957,22.924
5460.0,3.362,0.82,-35.209,1.812,9.236,4.105,33.528,3.754,-16.082,-2.74,0.0,35.1,35.5,9.106,1.902,0.093,5.491,-1.346,2.827,-3.154,26.939,0.0,283.94,,290.0,290.0,1.697,3.19,8.915,22.988
5460.5,3.362,0.82,-35.209,1.812,9.236,4.105,33.528,3.754,-16.082,-2.74,0.0,35.1,35.5,9.106,1.902,0.493,5.554,-1.158,2.974,-3.154,26.939,0.0,283.44,,290.0,290.0,1.766,3.193,8.942,22.983
5461.0,3.362,0.82,-35.209,1.812,9.236,4.099,33.488,3.724,-16.039,-2.748,0.0,35.131,35.482,9.106,1.902,0.338,5.582,-1.112,2.88,-3.158,26.931,0.0,283.44,,290.0,290.0,1.966,3.196,8.967,22.93
5461.5,3.362,0.82,-35.209,1.812,9.236,4.099,33.488,3.724,-16.039,-2.748,0.0,35.1,35.5,9.106,1.902,0.087,5.571,-1.223,2.829,-3.158,26.931,0.0,283.44,,290.0,290.0,1.922,3.199,8.967,22.896
5462.0,3.415,0.802,-35.209,1.765,9.234,4.099,33.488,3.724,-16.039,-2.748,0.0,35.1,35.5,9.257,2.024,-0.077,5.557,-1.358,2.796,-3.158,26.931,0.0,283.44,,290.0,290.0,1.816,3.201,8.983,22.894
5462.5,3.415,0.802,-35.209,1.765,9.234,4.099,33.488,3.724,-16.039,-2.748,0.0,35.1,35.5,9.257,2.024,0.009,5.494,-1.328,2.794,-3.158,26.931,0.0,283.64,,290.0,290.0,1.729,3.205,8.961,22.875
5463.0,3.415,0.802,-35.209,1.765,9.234,4.099,33.488,3.724,-16.039,-2.748,0.0,35.1,35.5,9.257,2.024,0.41,5.532,-1.187,2.991,-3.158,26.931,0.0,283.64,,290.0,290.0,1.742,3.208,8.941,22.867
5463.5,3.415,0.802,-35.209,1.765,9.234,4.099,33.488,3.724,-16.039,-2.748,0.0,35.1,35.5,9.257,2.024,0.521,5.615,-1.09,3.008,-3.158,26.931,0.0,282.64,,290.0,290.0,1.937,3.212,8.992,22.878
5464.0,3.415,0.802,-35.209,1.765,9.234,4.105,33.468,3.781,-15.977,-2.736,0.0,35.14,35.48,9.257,2.024,0.342,5.618,-1.101,2.923,-3.157,26.939,0.0,282.64,,290.0,290.0,2.013,3.215,8.986,22.886
5464.5,3.415,0.802,-35.209,1.765,9.234,4.105,33.468,3.781,-15.977,-2.736,0.0,35.1,35.5,9.257,2.024,0.13,5.58,-1.239,2.824,-3.157,26.939,0.0,282.54,,290.0,290.0,1.824,3.222,9.009,22.926
5465.0,3.292,0.746,-35.209,1.855,9.232,4.105,33.468,3.781,-15.977,-2.736,0.0,35.1,35.5,9.214,1.894,0.035,5.538,-1.262,2.824,-3.157,26.939,0.0,282.54,,290.0,290.0,1.824,3.222,8.992,22.949
5465.5,3.292,0.746,-35.209,1.855,9.232,4.105,33.468,3.781,-15.977,-2.736,0.0,35.1,35.5,9.214,1.894,0.302,5.571,-1.178,2.96,-3.157,26.939,0.0,282.74,,290.0,290.0,1.784,3.223,8.985,23.017
5466.0,3.292,0.746,-35.209,1.855,9.232,4.105,33.468,3.781,-15.977,-2.736,0.0,35.1,35.5,9.214,1.894,0.515,5.606,-1.081,3.019,-3.157,26.939,0.0,282.74,,290.0,290.0,1.914,3.224,8.99,23.071
5466.5,3.292,0.746,-35.209,1.855,9.232,4.105,33.468,3.781,-15.977,-2.736,0.0,35.1,35.5,9.214,1.894,0.357,5.638,-1.055,2.972,-3.157,26.939,0.0,283.34,,290.0,290.0,2.015,3.225,9.001,23.098
5467.0,3.292,0.746,-35.209,1.855,9.232,4.105,33.468,3.781,-15.977,-2.736,0.0,35.1,35.5,9.214,1.894,0.209,5.623,-1.11,2.915,-3.157,26.939,0.0,283.34,,290.0,290.0,1.978,3.226,9.033,23.165
5467.5,3.292,0.746,-35.209,1.855,9.232,4.106,33.497,3.791,-15.896,-2.728,0.0,35.147,35.396,9.214,1.894,0.071,5.607,-1.216,2.857,-3.141,26.946,0.0,283.04,,290.0,290.0,1.91,3.227,9.02,23.224
5468.0,3.292,0.746,-35.209,1.855,9.232,4.106,33.497,3.791,-15.896,-2.728,0.0,35.1,35.4,9.214,1.894,0.231,5.638,-1.235,3.054,-3.141,26.946,0.0,283.04,,290.0,290.0,1.83,3.228,9.02,23.242
5468.5,3.264,0.863,-33.538,1.863,9.17,4.106,33.497,3.791,-15.896,-2.728,0.0,35.1,35.4,9.395,1.87,0.638,5.65,-1.029,3.07,-3.141,26.946,0.0,282.94,,290.0,290.0,1.922,3.229,9.024,23.303
5469.0,3.264,0.863,-33.538,1.863,9.17,4.106,33.497,3.791,-15.896,-2.728,0.0,35.1,35.4,9.395,1.87,0.425,5.655,-1.004,3.005,-3.141,26.946,0.0,282.94,,290.0,290.0,2.082,3.23,9.049,23.328
5469.5,3.264,0.863,-33.538,1.863,9.17,4.106,33.497,3.791,-15.896,-2.728,0.0,35.1,35.4,9.395,1.87,0.252,5.666,-1.076,2.929,-3.141,26.946,0.0,282.64,,290.0,290.0,2.02,3.23,9.048,23.341
5470.0,3.264,0.863,-33.538,1.863,9.17,4.106,33.497,3.791,-15.896,-2.728,0.0,35.1,35.4,9.395,1.87,0.166,5.644,-1.168,2.896,-3.141,26.946,0.0,282.64,,290.0,290.0,1.943,3.231,9.059,23.36
5470.5,3.264,0.863,-33.538,1.863,9.17,4.116,33.533,3.794,-15.831,-2.726,0.0,35.148,35.384,9.395,1.87,0.007,5.629,-1.257,2.845,-3.146,26.937,0.0,282.64,,290.0,290.0,1.885,3.232,9.042,23.41
5471.0,3.264,0.863,-33.538,1.863,9.17,4.116,33.533,3.794,-15.831,-2.726,0.0,35.1,35.4,9.395,1.87,0.357,5.601,-1.089,2.966,-3.146,26.937,0.0,282.64,,290.0,290.0,1.806,3.232,9.037,23.463
5471.5,3.462,0.885,-34.827,1.868,9.117,4.116,33.533,3.794,-15.831,-2.726,0.0,35.1,35.4,9.231,1.854,0.586,5.672,-0.871,3.013,-3.146,26.937,0.0,282.34,,290.0,290.0,1.958,3.233,9.049,23.409
5472.0,3.462,0.885,-34.827,1.868,9.117,4.116,33.533,3.794,-15.831,-2.726,0.0,35.1,35.4,9.231,1.854,0.283,5.699,-1.007,2.966,-3.146,26.937,0.0,282.34,,290.0,290.0,2.1,3.236,9.08,23.36
5472.5,3.462,0.885,-34.827,1.868,9.117,4.116,33.533,3.794,-15.831,-2.726,0.0,35.1,35.4,9.231,1.854,0.145,5.699,-1.128,2.928,-3.146,26.937,0.0,283.04,,290.0,290.0,1.985,3.24,9.07,23.368
5473.0,3.462,0.885,-34.827,1.868,9.117,4.116,33.533,3.794,-15.831,-2.726,0.0,35.1,35.4,9.231,1.854,-0.017,5.653,-1.245,2.868,-3.146,26.937,0.0,283.04,,290.0,290.0,1.911,3.244,9.084,23.298
5473.5,3.462,0.885,-34.827,1.868,9.117,4.116,33.533,3.794,-15.831,-2.726,0.0,35.1,35.4,9.231,1.854,0.388,5.617,-1.101,3.021,-3.146,26.937,0.0,283.04,,290.0,290.0,1.815,3.247,9.073,23.234
5474.0,3.462,0.885,-34.827,1.868,9.117,4.088,33.55,3.781,-15.784,-2.734,0.0,35.143,35.443,9.231,1.854,0.684,5.669,-0.88,3.102,-3.153,26.94,0.0,283.04,,290.0,290.0,1.981,3.251,9.059,23.252
5474.5,3.462,0.885,-34.827,1.868,9.117,4.088,33.55,3.781,-15.784,-2.734,0.0,35.1,35.4,9.231,1.854,0.811,5.728,-0.821,3.085,-3.153,26.94,0.0,283.34,,290.0,290.0,2.144,3.254,9.115,23.281
5475.0,3.281,0.833,-34.817,1.793,9.181,4.088,33.55,3.781,-15.784,-2.734,0.0,35.1,35.4,9.304,1.922,0.207,5.73,-1.021,2.969,-3.153,26.94,0.0,283.34,,290.0,290.0,2.201,3.258,9.119,23.321
5475.5,3.281,0.833,-34.817,1.793,9.181,4.088,33.55,3.781,-15.784,-2.734,0.0,35.1,35.4,9.304,1.922,0.065,5.71,-1.149,2.954,-3.153,26.94,0.0,282.74,,290.0,290.0,1.971,3.258,9.126,23.394
5476.0,3.281,0.833,-34.817,1.793,9.181,4.088,33.55,3.781,-15.784,-2.734,0.0,35.1,35.4,9.304,1.922,0.329,5.671,-1.07,3.045,-3.153,26.94,0.0,282.74,,290.0,290.0,1.895,3.258,9.1,23.511
5476.5,3.281,0.833,-34.817,1.793,9.181,4.088,33.55,3.781,-15.784,-2.734,0.0,35.1,35.4,9.304,1.922,0.754,5.75,-0.862,3.215,-3.153,26.94,0.0,283.04,,290.0,290.0,1.994,3.259,9.115,23.621
5477.0,3.281,0.833,-34.817,1.793,9.181,4.086,33.509,3.76,-15.757,-2.735,0.0,35.154,35.5,9.304,1.922,0.723,5.771,-0.753,3.179,-3.149,26.931,0.0,283.04,,290.0,290.0,2.214,3.259,9.124,23.634
5477.5,3.281,0.833,-34.817,1.793,9.181,4.086,33.509,3.76,-15.757,-2.735,0.0,35.2,35.5,9.304,1.922,0.436,5.782,-0.844,3.082,-3.149,26.931,0.0,282.84,,290.0,290.0,2.23,3.26,9.156,23.643
5478.0,2.46,0.668,-33.424,1.849,9.208,4.086,33.509,3.76,-15.757,-2.735,0.0,35.2,35.5,9.313,1.797,0.285,5.779,-0.978,3.04,-3.149,26.931,0.0,282.84,,290.0,290.0,2.114,3.26,9.179,23.674
5478.5,2.46,0.668,-33.424,1.849,9.208,4.086,33.509,3.76,-15.757,-2.735,0.0,35.2,35.5,9.313,1.797,0.365,5.751,-1.073,3.104,-3.149,26.931,0.0,283.04,,290.0,290.0,2.031,3.247,9.154,23.639
5479.0,2.46,0.668,-33.424,1.849,9.208,4.086,33.509,3.76,-15.757,-2.735,0.0,35.2,35.5,9.313,1.797,0.604,5.772,-0.894,3.208,-3.149,26.931,0.0,283.04,,290.0,290.0,2.037,3.234,9.166,23.579
5479.5,2.46,0.668,-33.424,1.849,9.208,4.086,33.509,3.76,-15.757,-2.735,0.0,35.2,35.5,9.313,1.797,0.886,5.788,-0.741,3.2,-3.149,26.931,0.0,282.64,,290.0,290.0,2.172,3.221,9.175,23.584
5480.0,2.46,0.668,-33.424,1.849,9.208,4.086,33.509,3.76,-15.757,-2.735,0.0,35.2,35.5,9.313,1.797,0.773,5.825,-0.727,3.133,-3.149,26.931,0.0,282.64,,290.0,290.0,2.283,3.209,9.182,23.596
5480.5,2.46,0.668,-33.424,1.849,9.208,4.094,33.491,3.773,-15.686,-2.736,0.0,35.164,35.474,9.313,1.797,0.523,5.841,-0.822,3.086,-3.152,26.932,0.0,282.74,,290.0,290.0,2.251,3.196,9.195,23.584
5481.0,2.46,0.668,-33.424,1.849,9.208,4.094,33.491,3.773,-15.686,-2.736,0.0,35.2,35.5,9.313,1.797,0.284,5.805,-0.975,3.059,-3.152,26.932,0.0,282.74,,290.0,290.0,2.157,3.184,9.2,23.427
5481.5,3.371,0.79,-35.209,1.847,9.229,4.094,33.491,3.773,-15.686,-2.736,0.0,35.2,35.5,9.273,1.929,0.363,5.765,-0.989,3.093,-3.152,26.932,0.0,282.74,,290.0,290.0,2.043,3.172,9.18,23.418
5482.0,3.371,0.79,-35.209,1.847,9.229,4.094,33.491,3.773,-15.686,-2.736,0.0,35.2,35.5,9.273,1.929,0.937,5.872,-0.731,3.259,-3.152,26.932,0.0,282.74,,290.0,290.0,2.058,3.176,9.217,23.473
5482.5,3.371,0.79,-35.209,1.847,9.229,4.094,33.491,3.773,-15.686,-2.736,0.0,35.2,35.5,9.273,1.929,0.785,5.881,-0.727,3.207,-3.152,26.932,0.0,282.74,,290.0,290.0,2.334,3.179,9.208,23.508
5483.0,3.371,0.79,-35.209,1.847,9.229,4.094,33.491,3.773,-15.686,-2.736,0.0,35.2,35.5,9.273,1.929,0.593,5.883,-0.794,3.168,-3.152,26.932,0.0,282.74,,290.0,290.0,2.286,3.182,9.247,23.605
5483.5,3.371,0.79,-35.209,1.847,9.229,4.122,33.51,3.799,-15.617,-2.743,0.0,35.164,35.52,9.273,1.929,0.475,5.884,-0.878,3.124,-3.157,26.925,0.0,282.64,,290.0,290.0,2.212,3.185,9.26,23.588
5484.0,3.371,0.79,-35.209,1.847,9.229,4.122,33.51,3.799,-15.617,-2.743,0.0,35.2,35.5,9.273,1.929,0.414,5.852,-0.935,3.155,-3.157,26.925,0.0,282.64,,290.0,290.0,2.151,3.188,9.256,23.531
5484.5,3.192,0.843,-33.914,1.874,9.181,4.122,33.51,3.799,-15.617,-2.743,0.0,35.2,35.5,9.273,1.733,0.669,5.829,-0.77,3.239,-3.157,26.925,0.0,282.94,,290.0,290.0,2.121,3.191,9.248,23.404
5485.0,3.192,0.843,-33.914,1.874,9.181,4.122,33.51,3.799,-15.617,-2.743,0.0,35.2,35.5,9.273,1.733,1.026,5.9,-0.618,3.272,-3.157,26.925,0.0,282.94,,290.0,290.0,2.242,3.191,9.26,23.463
5485.5,3.192,0.843,-33.914,1.874,9.181,4.122,33.51,3.799,-15.617,-2.743,0.0,35.2,35.5,9.273,1.733,0.938,5.895,-0.583,3.228,-3.157,26.925,0.0,282.64,,290.0,290.0,2.395,3.191,9.278,23.593
5486.0,3.192,0.843,-33.914,1.874,9.181,4.122,33.51,3.799,-15.617,-2.743,0.0,35.2,35.5,9.273,1.733,0.377,5.924,-0.835,3.17,-3.157,26.925,0.0,282.64,,290.0,290.0,2.37,3.191,9.275,23.593
5486.5,3.192,0.843,-33.914,1.874,9.181,4.114,33.557,3.816,-15.531,-2.71,0.0,35.17,35.51,9.273,1.733,0.36,5.856,-0.876,3.119,-3.158,26.933,0.0,283.44,,290.0,290.0,2.159,3.191,9.299,23.564
5487.0,3.192,0.843,-33.914,1.874,9.181,4.114,33.557,3.816,-15.531,-2.71,0.0,35.2,35.5,9.273,1.733,0.75,5.943,-0.727,3.374,-3.158,26.933,0.0,283.44,,290.0,290.0,2.115,3.191,9.279,23.522
5487.5,3.192,0.843,-33.914,1.874,9.181,4.114,33.557,3.816,-15.531,-2.71,0.0,35.2,35.5,9.273,1.733,1.056,5.976,-0.612,3.403,-3.158,26.933,0.0,282.64,,290.0,290.0,2.335,3.191,9.298,23.486
5488.0,3.765,0.871,-35.209,1.818,9.198,4.114,33.557,3.816,-15.531,-2.71,0.0,35.2,35.5,9.188,1.834,0.893,5.967,-0.584,3.29,-3.158,26.933,0.0,282.64,,290.0,290.0,2.456,3.191,9.333,23.554
5488.5,3.765,0.871,-35.209,1.818,9.198,4.114,33.557,3.816,-15.531,-2.71,0.0,35.2,35.5,9.188,1.834,0.652,5.942,-0.652,3.245,-3.158,26.933,0.0,283.04,,290.0,290.0,2.392,3.201,9.329,23.587
5489.0,3.765,0.871,-35.209,1.818,9.198,4.114,33.557,3.816,-15.531,-2.71,0.0,35.2,35.5,9.188,1.834,0.563,5.949,-0.75,3.213,-3.158,26.933,0.0,283.04,,290.0,290.0,2.297,3.21,9.343,23.585
5489.5,3.765,0.871,-35.209,1.818,9.198,4.114,33.557,3.816,-15.531,-2.71,0.0,35.2,35.5,9.188,1.834,0.778,5.88,-0.671,3.226,-3.158,26.933,0.0,282.54,,290.0,290.0,2.244,3.219,9.313,23.533
5490.0,3.765,0.871,-35.209,1.818,9.198,4.1,33.572,3.789,-15.494,-2.741,0.0,35.18,35.557,9.188,1.834,1.157,5.933,-0.5,3.32,-3.161,26.925,0.0,282.54,,290.0,290.0,2.303,3.228,9.324,23.514
5490.5,3.765,0.871,-35.209,1.818,9.198,4.1,33.572,3.789,-15.494,-2.741,0.0,35.2,35.6,9.188,1.834,1.092,5.972,-0.454,3.301,-3.161,26.925,0.0,283.14,,290.0,290.0,2.478,3.237,9.335,23.476
5491.0,3.117,0.788,-35.209,1.815,9.218,4.1,33.572,3.789,-15.494,-2.741,0.0,35.2,35.6,9.238,2.045,0.771,5.986,-0.57,3.276,-3.161,26.925,0.0,283.14,,290.0,290.0,2.478,3.246,9.361,23.464
5491.5,3.117,0.788,-35.209,1.815,9.218,4.1,33.572,3.789,-15.494,-2.741,0.0,35.2,35.6,9.238,2.045,0.462,5.986,-0.727,3.255,-3.161,26.925,0.0,283.44,,290.0,290.0,2.366,3.243,9.381,23.388
5492.0,3.117,0.788,-35.209,1.815,9.218,4.1,33.572,3.789,-15.494,-2.741,0.0,35.2,35.6,9.238,2.045,0.417,5.941,-0.801,3.179,-3.161,26.925,0.0,283.44,,290.0,290.0,2.244,3.241,9.354,23.372
5492.5,3.117,0.788,-35.209,1.815,9.218,4.1,33.572,3.789,-15.494,-2.741,0.0,35.2,35.6,9.238,2.045,0.829,5.9,-0.632,3.284,-3.161,26.925,0.0,283.74,,290.0,290.0,2.184,3.239,9.344,23.365
5493.0,3.117,0.788,-35.209,1.815,9.218,4.084,33.517,3.767,-15.474,-2.743,0.0,35.177,35.561,9.238,2.045,1.075,6.015,-0.433,3.362,-3.166,26.918,0.0,283.74,,290.0,290.0,2.345,3.237,9.375,23.312
5493.5,3.117,0.788,-35.209,1.815,9.218,4.084,33.517,3.767,-15.474,-2.743,0.0,35.2,35.6,9.238,2.045,0.815,6.034,-0.508,3.332,-3.166,26.918,0.0,282.84,,290.0,290.0,2.504,3.235,9.384,23.353
5494.0,3.117,0.788,-35.209,1.815,9.218,4.084,33.517,3.767,-15.474,-2.743,0.0,35.2,35.6,9.238,2.045,0.637,6.004,-0.634,3.306,-3.166,26.918,0.0,282.84,,290.0,290.0,2.418,3.233,9.402,23.372
5494.5,2.728,0.632,-35.209,1.823,9.207,4.084,33.517,3.767,-15.474,-2.743,0.0,35.2,35.6,9.252,1.951,0.515,5.998,-0.709,3.25,-3.166,26.918,0.0,283.34,,290.0,290.0,2.328,3.232,9.415,23.41
5495.0,2.728,0.632,-35.209,1.823,9.207,4.084,33.517,3.767,-15.474,-2.743,0.0,35.2,35.6,9.252,1.951,0.847,5.973,-0.625,3.356,-3.166,26.918,0.0,283.34,,290.0,290.0,2.264,3.223,9.391,23.411
5495.5,2.728,0.632,-35.209,1.823,9.207,4.084,33.517,3.767,-15.474,-2.743,0.0,35.2,35.6,9.252,1.951,1.046,6.034,-0.449,3.443,-3.166,26.918,0.0,283.14,,290.0,290.0,2.388,3.215,9.413,23.439
5496.0,2.728,0.632,-35.209,1.823,9.207,4.084,33.517,3.767,-15.474,-2.743,0.0,35.2,35.6,9.252,1.951,1.14,6.045,-0.39,3.418,-3.166,26.918,0.0,283.14,,290.0,290.0,2.519,3.207,9.423,23.473
5496.5,2.728,0.632,-35.209,1.823,9.207,4.084,33.518,3.786,-15.407,-2.752,0.0,35.188,35.607,9.252,1.951,0.698,6.038,-0.513,3.276,-3.165,26.915,0.0,282.94,,290.0,290.0,2.553,3.199,9.43,23.462
5497.0,2.728,0.632,-35.209,1.823,9.207,4.084,33.518,3.786,-15.407,-2.752,0.0,35.2,35.6,9.252,1.951,0.587,6.017,-0.597,3.266,-3.165,26.915,0.0,282.94,,290.0,290.0,2.375,3.192,9.427,23.441
5497.5,3.234,0.815,-34.683,1.869,9.068,4.084,33.518,3.786,-15.407,-2.752,0.0,35.2,35.6,9.319,1.887,0.881,5.989,-0.515,3.309,-3.165,26.915,0.0,283.34,,290.0,290.0,2.318,3.184,9.421,23.428
5498.0,3.234,0.815,-34.683,1.869,9.068,4.084,33.518,3.786,-15.407,-2.752,0.0,35.2,35.6,9.319,1.887,1.229,6.045,-0.358,3.438,-3.165,26.915,0.0,283.34,,290.0,290.0,2.416,3.185,9.414,23.433
5498.5,3.234,0.815,-34.683,1.869,9.068,4.084,33.518,3.786,-15.407,-2.752,0.0,35.2,35.6,9.319,1.887,1.094,6.071,-0.31,3.404,-3.165,26.915,0.0,283.04,,290.0,290.0,2.588,3.186,9.457,23.475
5499.0,3.234,0.815,-34.683,1.869,9.068,4.084,33.518,3.786,-15.407,-2.752,0.0,35.2,35.6,9.319,1.887,0.845,6.099,-0.407,3.392,-3.165,26.915,0.0,283.04,,290.0,290.0,2.565,3.186,9.467,23.464
5499.5,3.234,0.815,-34.683,1.869,9.068,4.085,33.556,3.798,-15.339,-2.726,0.0,35.197,35.553,9.319,1.887,0.719,6.077,-0.53,3.373,-3.157,26.915,0.0,283.24,,290.0,290.0,2.482,3.187,9.458,23.455
5500.0,3.234,0.815,-34.683,1.869,9.068,4.085,33.556,3.798,-15.339,-2.726,0.0,35.2,35.6,9.319,1.887,1.084,6.047,-0.474,3.525,-3.157,26.915,0.0,283.24,,290.0,290.0,2.41,3.188,9.483,23.453
5500.5,3.234,0.815,-34.683,1.869,9.068,4.085,33.556,3.798,-15.339,-2.726,0.0,35.2,35.6,9.319,1.887,1.237,6.147,-0.324,3.596,-3.157,26.915,0.0,282.94,,290.0,290.0,2.545,3.189,9.466,23.45
5501.0,3.501,0.925,-33.531,1.865,9.143,4.085,33.556,3.798,-15.339,-2.726,0.0,35.2,35.6,9.385,1.82,1.014,6.158,-0.347,3.509,-3.157,26.915,0.0,282.94,,290.0,290.0,2.664,3.189,9.496,23.454
5501.5,3.501,0.925,-33.531,1.865,9.143,4.085,33.556,3.798,-15.339,-2.726,0.0,35.2,35.6,9.385,1.82,0.771,6.152,-0.429,3.476,-3.157,26.915,0.0,282.74,,290.0,290.0,2.584,3.195,9.523,23.446
5502.0,3.501,0.925,-33.531,1.865,9.143,4.085,33.556,3.798,-15.339,-2.726,0.0,35.2,35.6,9.385,1.82,0.7,6.156,-0.526,3.419,-3.157,26.915,0.0,282.74,,290.0,290.0,2.493,3.2,9.522,23.445
5502.5,3.501,0.925,-33.531,1.865,9.143,4.085,33.556,3.798,-15.339,-2.726,0.0,35.2,35.6,9.385,1.82,0.64,6.123,-0.579,3.377,-3.157,26.915,0.0,282.44,,290.0,290.0,2.437,3.204,9.526,23.441
5503.0,3.501,0.925,-33.531,1.865,9.143,4.109,33.588,3.803,-15.274,-2.733,0.0,35.204,35.656,9.385,1.82,1.083,6.141,-0.461,3.61,-3.153,26.912,0.0,282.44,,290.0,290.0,2.39,3.209,9.53,23.447
5503.5,3.501,0.925,-33.531,1.865,9.143,4.109,33.588,3.803,-15.274,-2.733,0.0,35.2,35.7,9.385,1.82,1.225,6.216,-0.294,3.551,-3.153,26.912,0.0,282.64,,290.0,290.0,2.593,3.214,9.548,23.408
5504.0,3.326,0.816,-35.209,1.834,9.183,4.109,33.588,3.803,-15.274,-2.733,0.0,35.2,35.7,9.251,2.01,0.925,6.197,-0.38,3.498,-3.153,26.912,0.0,282.64,,290.0,290.0,2.674,3.219,9.566,23.392
5504.5,3.326,0.816,-35.209,1.834,9.183,4.109,33.588,3.803,-15.274,-2.733,0.0,35.2,35.7,9.251,2.01,0.671,6.171,-0.543,3.429,-3.153,26.912,0.0,282.44,,290.0,290.0,2.56,3.221,9.573,23.392
5505.0,3.326,0.816,-35.209,1.834,9.183,4.109,33.588,3.803,-15.274,-2.733,0.0,35.2,35.7,9.251,2.01,0.818,6.127,-0.536,3.423,-3.153,26.912,0.0,282.44,,290.0,290.0,2.432,3.222,9.574,23.375
5505.5,3.326,0.816,-35.209,1.834,9.183,4.109,33.588,3.803,-15.274,-2.733,0.0,35.2,35.7,9.251,2.01,1.168,6.178,-0.355,3.6,-3.153,26.912,0.0,282.14,,290.0,290.0,2.458,3.224,9.559,23.399
5506.0,3.326,0.816,-35.209,1.834,9.183,4.107,33.545,3.748,-15.245,-2.727,0.0,35.213,35.674,9.251,2.01,1.401,6.235,-0.255,3.63,-3.139,26.914,0.0,282.14,,290.0,290.0,2.648,3.226,9.578,23.384
5506.5,3.326,0.816,-35.209,1.834,9.183,4.107,33.545,3.748,-15.245,-2.727,0.0,35.2,35.7,9.251,2.01,1.18,6.235,-0.26,3.537,-3.139,26.914,0.0,281.64,,290.0,290.0,2.753,3.227,9.616,23.325
5507.0,3.326,0.816,-35.209,1.834,9.183,4.107,33.545,3.748,-15.245,-2.727,0.0,35.2,35.7,9.251,2.01,0.75,6.22,-0.47,3.495,-3.139,26.914,0.0,281.64,,290.0,290.0,2.673,3.229,9.609,23.302
5507.5,2.799,0.745,-33.513,1.853,9.189,4.107,33.545,3.748,-15.245,-2.727,0.0,35.2,35.7,9.44,1.763,0.748,6.207,-0.487,3.539,-3.139,26.914,0.0,281.74,,290.0,290.0,2.499,3.231,9.606,23.252
5508.0,2.799,0.745,-33.513,1.853,9.189,4.107,33.545,3.748,-15.245,-2.727,0.0,35.2,35.7,9.44,1.763,1.193,6.244,-0.358,3.679,-3.139,26.914,0.0,281.74,,290.0,290.0,2.502,3.223,9.626,23.225
5508.5,2.799,0.745,-33.513,1.853,9.189,4.107,33.545,3.748,-15.245,-2.727,0.0,35.2,35.7,9.44,1.763,1.325,6.237,-0.213,3.59,-3.139,26.914,0.0,281.04,,290.0,290.0,2.689,3.216,9.621,23.208
5509.0,2.799,0.745,-33.513,1.853,9.189,4.107,33.545,3.748,-15.245,-2.727,0.0,35.2,35.7,9.44,1.763,1.103,6.283,-0.231,3.585,-3.139,26.914,0.0,281.04,,290.0,290.0,2.735,3.21,9.634,23.189
5509.5,2.799,0.745,-33.513,1.853,9.189,4.09,33.535,3.783,-15.201,-2.746,0.0,35.225,35.655,9.44,1.763,0.908,6.291,-0.327,3.543,-3.152,26.89,0.0,282.34,,290.0,290.0,2.685,3.203,9.656,23.137
5510.0,2.799,0.745,-33.513,1.853,9.189,4.09,33.535,3.783,-15.201,-2.746,0.0,35.2,35.7,9.44,1.763,0.711,6.27,-0.45,3.482,-3.152,26.89,0.0,282.34,,290.0,290.0,2.604,3.196,9.644,23.176
5510.5,2.93,0.688,-35.209,1.866,9.194,4.09,33.535,3.783,-15.201,-2.746,0.0,35.2,35.7,9.263,1.922,1.22,6.262,-0.315,3.678,-3.152,26.89,0.0,280.94,,290.0,290.0,2.503,3.19,9.643,23.194
5511.0,2.93,0.688,-35.209,1.866,9.194,4.09,33.535,3.783,-15.201,-2.746,0.0,35.2,35.7,9.263,1.922,1.363,6.284,-0.161,3.672,-3.152,26.89,0.0,280.94,,290.0,290.0,2.712,3.185,9.637,23.219
5511.5,2.93,0.688,-35.209,1.866,9.194,4.09,33.535,3.783,-15.201,-2.746,0.0,35.2,35.7,9.263,1.922,1.381,6.288,-0.126,3.618,-3.152,26.89,0.0,282.14,,290.0,290.0,2.79,3.181,9.661,23.285
5512.0,2.93,0.688,-35.209,1.866,9.194,4.09,33.535,3.783,-15.201,-2.746,0.0,35.2,35.7,9.263,1.922,0.978,6.314,-0.243,3.589,-3.152,26.89,0.0,282.14,,290.0,290.0,2.79,3.177,9.674,23.279
5512.5,2.93,0.688,-35.209,1.866,9.194,4.076,33.566,3.803,-15.124,-2.743,0.0,35.239,35.699,9.263,1.922,0.764,6.299,-0.412,3.547,-3.143,26.898,0.0,281.14,,290.0,290.0,2.659,3.173,9.694,23.304
5513.0,2.93,0.688,-35.209,1.866,9.194,4.076,33.566,3.803,-15.124,-2.743,0.0,35.2,35.7,9.263,1.922,0.806,6.236,-0.434,3.509,-3.143,26.898,0.0,281.14,,290.0,290.0,2.55,3.169,9.667,23.419
5513.5,3.837,0.92,-35.209,1.827,9.29,4.076,33.566,3.803,-15.124,-2.743,0.0,35.2,35.7,8.199,1.747,1.218,6.273,-0.323,3.732,-3.143,26.898,0.0,283.24,,290.0,290.0,2.529,3.165,9.667,23.455
5514.0,3.837,0.92,-35.209,1.827,9.29,4.076,33.566,3.803,-15.124,-2.743,0.0,35.2,35.7,8.199,1.747,1.414,6.369,-0.124,3.702,-3.143,26.898,0.0,283.24,,290.0,290.0,2.725,3.176,9.703,23.499
5514.5,3.837,0.92,-35.209,1.827,9.29,4.076,33.566,3.803,-15.124,-2.743,0.0,35.2,35.7,8.199,1.747,1.07,6.367,-0.219,3.628,-3.143,26.898,0.0,281.44,,290.0,290.0,2.84,3.187,9.717,23.468
5515.0,3.837,0.92,-35.209,1.827,9.29,4.076,33.566,3.803,-15.124,-2.743,0.0,35.2,35.7,8.199,1.747,0.808,6.335,-0.37,3.597,-3.143,26.898,0.0,281.44,,290.0,290.0,2.712,3.198,9.713,23.487
5515.5,3.837,0.92,-35.209,1.827,9.29,4.076,33.566,3.803,-15.124,-2.743,0.0,35.2,35.7,8.199,1.747,0.901,6.3,-0.44,3.619,-3.143,26.898,0.0,282.84,,290.0,290.0,2.592,3.208,9.7,23.479
5516.0,3.837,0.92,-35.209,1.827,9.29,4.11,33.615,3.789,-15.066,-2.74,0.0,35.246,35.735,8.199,1.747,1.123,6.33,-0.36,3.764,-3.153,26.89,0.0,282.84,,290.0,290.0,2.595,3.219,9.695,23.519
5516.5,3.837,0.92,-35.209,1.827,9.29,4.11,33.615,3.789,-15.066,-2.74,0.0,35.2,35.7,8.199,1.747,1.457,6.354,-0.167,3.737,-3.153,26.89,0.0,281.44,,290.0,290.0,2.714,3.229,9.716,23.59
5517.0,3.731,0.863,-35.209,1.841,9.215,4.11,33.615,3.789,-15.066,-2.74,0.0,35.2,35.7,9.174,1.881,1.476,6.364,-0.091,3.67,-3.153,26.89,0.0,281.44,,290.0,290.0,2.846,3.239,9.74,23.585
5517.5,3.731,0.863,-35.209,1.841,9.215,4.11,33.615,3.789,-15.066,-2.74,0.0,35.2,35.7,9.174,1.881,0.851,6.353,-0.357,3.595,-3.153,26.89,0.0,283.04,,290.0,290.0,2.855,3.247,9.757,23.573
5518.0,3.731,0.863,-35.209,1.841,9.215,4.11,33.615,3.789,-15.066,-2.74,0.0,35.2,35.7,9.174,1.881,0.847,6.297,-0.407,3.588,-3.153,26.89,0.0,283.04,,290.0,290.0,2.611,3.255,9.729,23.553
5518.5,3.731,0.863,-35.209,1.841,9.215,4.11,33.615,3.789,-15.066,-2.74,0.0,35.2,35.7,9.174,1.881,1.116,6.339,-0.271,3.734,-3.153,26.89,0.0,280.84,,290.0,290.0,2.581,3.262,9.72,23.492
5519.0,3.731,0.863,-35.209,1.841,9.215,4.114,33.606,3.756,-15.034,-2.743,0.0,35.246,35.777,9.174,1.881,1.663,6.309,-0.015,3.693,-3.149,26.886,0.0,280.84,,290.0,290.0,2.73,3.27,9.707,23.431
5519.5,3.731,0.863,-35.209,1.841,9.215,4.114,33.606,3.756,-15.034,-2.743,0.0,35.2,35.8,9.174,1.881,1.512,6.343,0.018,3.646,-3.149,26.886,0.0,283.14,,290.0,290.0,2.913,3.278,9.714,23.417
5520.0,2.994,0.78,-34.13,1.849,9.171,4.114,33.606,3.756,-15.034,-2.743,0.0,35.2,35.8,9.345,1.911,1.1,6.379,-0.15,3.65,-3.149,26.886,0.0,283.14,,290.0,290.0,2.88,3.285,9.743,23.54
5520.5,2.994,0.78,-34.13,1.849,9.171,4.114,33.606,3.756,-15.034,-2.743,0.0,35.2,35.8,9.345,1.911,0.855,6.36,-0.314,3.621,-3.149,26.886,0.0,280.64,,290.0,290.0,2.745,3.28,9.743,23.545
5521.0,2.994,0.78,-34.13,1.849,9.171,4.114,33.606,3.756,-15.034,-2.743,0.0,35.2,35.8,9.345,1.911,1.261,6.375,-0.263,3.873,-3.149,26.886,0.0,280.64,,290.0,290.0,2.63,3.276,9.725,23.551
5521.5,2.994,0.78,-34.13,1.849,9.171,4.114,33.606,3.756,-15.034,-2.743,0.0,35.2,35.8,9.345,1.911,1.575,6.391,-0.092,3.836,-3.149,26.886,0.0,283.34,,290.0,290.0,2.811,3.271,9.73,23.621
5522.0,2.994,0.78,-34.13,1.849,9.171,4.114,33.606,3.756,-15.034,-2.743,0.0,35.2,35.8,9.345,1.911,1.376,6.428,-0.1,3.766,-3.149,26.886,0.0,283.34,,290.0,290.0,2.928,3.266,9.754,23.591
5522.5,2.994,0.78,-34.13,1.849,9.171,4.116,33.55,3.798,-14.999,-2.74,0.0,35.271,35.822,9.345,1.911,1.039,6.412,-0.185,3.658,-3.156,26.878,0.0,280.64,,290.0,290.0,2.868,3.262,9.78,23.602
5523.0,2.994,0.78,-34.13,1.849,9.171,4.116,33.55,3.798,-14.999,-2.74,0.0,35.3,35.8,9.345,1.911,0.857,6.396,-0.354,3.654,-3.156,26.878,0.0,280.64,,290.0,290.0,2.731,3.258,9.769,23.596
5523.5,2.866,0.701,-35.209,1.881,9.18,4.116,33.55,3.798,-14.999,-2.74,0.0,35.3,35.8,9.211,1.949,0.856,6.353,-0.409,3.599,-3.156,26.878,0.0,282.64,,290.0,290.0,2.638,3.253,9.76,23.576
5524.0,2.866,0.701,-35.209,1.881,9.18,4.116,33.55,3.798,-14.999,-2.74,0.0,35.3,35.8,9.211,1.949,1.201,6.326,-0.216,3.749,-3.156,26.878,0.0,282.64,,290.0,290.0,2.6,3.247,9.752,23.578
5524.5,2.866,0.701,-35.209,1.881,9.18,4.116,33.55,3.798,-14.999,-2.74,0.0,35.3,35.8,9.211,1.949,1.428,6.407,-0.029,3.716,-3.156,26.878,0.0,280.14,,290.0,290.0,2.765,3.241,9.771,23.553
