t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5654.0,3.872,0.91,-35.209,1.835,9.224,4.159,33.661,3.798,-13.136,-2.703,0.0,35.3,35.7,9.251,1.903,2.645,7.782,1.489,5.036,-3.135,26.91,0.0,283.34,,290.0,290.0,4.238,3.258,11.172,22.967
5654.5,3.872,0.91,-35.209,1.835,9.224,4.159,33.661,3.798,-13.136,-2.703,0.0,35.3,35.7,9.251,1.903,2.357,7.775,1.297,5.013,-3.135,26.91,0.0,283.34,,290.0,290.0,4.238,3.258,11.172,22.967
5655.0,3.872,0.91,-35.209,1.835,9.224,4.132,33.722,3.817,-13.057,-2.724,0.0,35.329,35.696,9.251,1.903,2.36,7.699,1.224,5.008,-3.146,26.91,0.0,283.34,,290.0,290.0,4.11,3.268,11.141,22.97
5655.5,3.872,0.91,-35.209,1.835,9.224,4.132,33.722,3.817,-13.057,-2.724,0.0,35.3,35.7,9.251,1.903,2.812,7.796,1.37,5.219,-3.146,26.91,0.0,283.14,,290.0,290.0,4.299,3.288,11.127,22.989
5656.0,3.392,0.874,-34.186,1.943,9.187,4.132,33.722,3.817,-13.057,-2.724,0.0,35.3,35.7,9.267,1.661,2.884,7.755,1.507,5.127,-3.146,26.91,0.0,283.14,,290.0,290.0,4.319,3.297,11.141,22.995
5656.5,3.392,0.874,-34.186,1.943,9.187,4.132,33.722,3.817,-13.057,-2.724,0.0,35.3,35.7,9.267,1.661,2.617,7.751,1.445,5.055,-3.146,26.91,0.0,283.54,,290.0,290.0,4.319,3.297,11.142,23.044
5657.0,3.392,0.874,-34.186,1.943,9.187,4.132,33.722,3.817,-13.057,-2.724,0.0,35.3,35.7,9.267,1.661,2.426,7.773,1.297,4.995,-3.146,26.91,0.0,283.54,,290.0,290.0,4.217,3.299,11.165,23.051
5657.5,3.392,0.874,-34.186,1.943,9.187,4.132,33.722,3.817,-13.057,-2.724,0.0,35.3,35.7,9.267,1.661,2.345,7.714,1.173,4.972,-3.146,26.91,0.0,284.14,,290.0,290.0,4.123,3.3,11.137,23.085
5658.0,3.392,0.874,-34.186,1.943,9.187,4.132,33.722,3.817,-13.057,-2.724,0.0,35.3,35.7,9.267,1.661,2.638,7.662,1.247,5.034,-3.146,26.91,0.0,284.14,,290.0,290.0,4.051,3.302,11.119,23.067
5658.5,3.392,0.874,-34.186,1.943,9.187,4.146,33.737,3.788,-13.024,-2.715,0.0,35.33,35.744,9.267,1.661,2.79,7.735,1.39,5.18,-3.134,26.91,0.0,284.14,,290.0,290.0,4.145,3.303,11.099,23.143
5659.0,3.392,0.874,-34.186,1.943,9.187,4.146,33.737,3.788,-13.024,-2.715,0.0,35.3,35.7,9.267,1.661,2.771,7.746,1.404,5.098,-3.134,26.91,0.0,283.04,,290.0,290.0,4.273,3.305,11.114,23.088
5659.5,3.392,0.874,-34.186,1.943,9.187,4.146,33.737,3.788,-13.024,-2.715,0.0,35.3,35.7,9.267,1.661,2.577,7.748,1.344,5.01,-3.134,26.91,0.0,283.04,,290.0,290.0,4.255,3.306,11.109,23.029
5660.0,3.135,0.804,-35.129,1.878,9.103,4.146,33.737,3.788,-13.024,-2.715,0.0,35.3,35.7,9.214,1.956,2.366,7.714,1.196,4.961,-3.134,26.91,0.0,284.14,,290.0,290.0,4.17,3.308,11.114,23.006
5660.5,3.135,0.804,-35.129,1.878,9.103,4.146,33.737,3.788,-13.024,-2.715,0.0,35.3,35.7,9.214,1.956,2.325,7.648,1.148,4.89,-3.134,26.91,0.0,284.14,,290.0,290.0,4.059,3.305,11.07,23.024
5661.0,3.135,0.804,-35.129,1.878,9.103,4.146,33.737,3.788,-13.024,-2.715,0.0,35.3,35.7,9.214,1.956,2.636,7.642,1.271,5.028,-3.134,26.91,0.0,281.54,,290.0,290.0,4.003,3.302,11.071,23.104
5661.5,3.135,0.804,-35.129,1.878,9.103,4.146,33.737,3.788,-13.024,-2.715,0.0,35.3,35.7,9.214,1.956,2.716,7.718,1.355,5.108,-3.134,26.91,0.0,281.54,,290.0,290.0,4.145,3.299,11.089,23.17
5662.0,3.135,0.804,-35.129,1.878,9.103,4.144,33.687,3.777,-13.008,-2.718,0.0,35.345,35.708,9.214,1.956,2.768,7.714,1.384,5.026,-3.122,26.923,0.0,284.14,,290.0,290.0,4.224,3.297,11.082,23.141
5662.5,3.135,0.804,-35.129,1.878,9.103,4.144,33.687,3.777,-13.008,-2.718,0.0,35.3,35.7,9.214,1.956,2.562,7.702,1.312,4.98,-3.122,26.923,0.0,283.64,,290.0,290.0,4.139,3.291,11.108,23.135
5663.0,3.135,0.804,-35.129,1.878,9.103,4.144,33.687,3.777,-13.008,-2.718,0.0,35.3,35.7,9.214,1.956,2.282,7.669,1.145,4.913,-3.122,26.923,0.0,283.64,,290.0,290.0,4.139,3.291,11.108,23.135
5663.5,2.213,0.614,-33.029,1.902,9.188,4.144,33.687,3.777,-13.008,-2.718,0.0,35.3,35.7,9.369,1.842,2.47,7.601,1.169,4.924,-3.122,26.923,0.0,283.64,,290.0,290.0,4.003,3.289,11.062,23.245
5664.0,2.213,0.614,-33.029,1.902,9.188,4.144,33.687,3.777,-13.008,-2.718,0.0,35.3,35.7,9.369,1.842,2.867,7.656,1.346,5.1,-3.122,26.923,0.0,283.84,,290.0,290.0,4.041,3.271,11.05,23.284
5664.5,2.213,0.614,-33.029,1.902,9.188,4.144,33.687,3.777,-13.008,-2.718,0.0,35.3,35.7,9.369,1.842,2.912,7.684,1.421,5.094,-3.122,26.923,0.0,283.84,,290.0,290.0,4.242,3.254,11.064,23.394
5665.0,2.213,0.614,-33.029,1.902,9.188,4.144,33.687,3.777,-13.008,-2.718,0.0,35.3,35.7,9.369,1.842,2.66,7.73,1.368,5.026,-3.122,26.923,0.0,283.74,,290.0,290.0,4.278,3.237,11.076,23.43
5665.5,2.213,0.614,-33.029,1.902,9.188,4.136,33.68,3.801,-12.961,-2.702,0.0,35.358,35.768,9.369,1.842,2.383,7.697,1.227,4.943,-3.121,26.929,0.0,283.74,,290.0,290.0,4.196,3.22,11.077,23.468
5666.0,2.213,0.614,-33.029,1.902,9.188,4.136,33.68,3.801,-12.961,-2.702,0.0,35.4,35.8,9.369,1.842,2.272,7.593,1.142,4.866,-3.121,26.929,0.0,284.04,,290.0,290.0,4.062,3.203,11.065,23.481
5666.5,2.213,0.614,-33.029,1.902,9.188,4.136,33.68,3.801,-12.961,-2.702,0.0,35.4,35.8,9.369,1.842,2.624,7.642,1.192,5.049,-3.121,26.929,0.0,284.04,,290.0,290.0,3.968,3.187,11.044,23.494
5667.0,3.881,0.889,-35.209,1.786,9.248,4.136,33.68,3.801,-12.961,-2.702,0.0,35.4,35.8,9.251,1.82,3.043,7.674,1.389,5.062,-3.121,26.929,0.0,284.04,,290.0,290.0,4.127,3.171,11.049,23.519
5667.5,3.881,0.889,-35.209,1.786,9.248,4.136,33.68,3.801,-12.961,-2.702,0.0,35.4,35.8,9.251,1.82,2.85,7.691,1.431,5.023,-3.121,26.929,0.0,283.94,,290.0,290.0,4.292,3.183,11.043,23.517
5668.0,3.881,0.889,-35.209,1.786,9.248,4.136,33.68,3.801,-12.961,-2.702,0.0,35.4,35.8,9.251,1.82,2.527,7.67,1.309,4.948,-3.121,26.929,0.0,283.94,,290.0,290.0,4.249,3.194,11.074,23.626
5668.5,3.881,0.889,-35.209,1.786,9.248,4.136,33.68,3.801,-12.961,-2.702,0.0,35.4,35.8,9.251,1.82,2.381,7.666,1.183,4.917,-3.121,26.929,0.0,283.84,,290.0,290.0,4.114,3.206,11.055,23.528
5669.0,3.881,0.889,-35.209,1.786,9.248,4.162,33.734,3.802,-12.893,-2.705,0.0,35.373,35.786,9.251,1.82,2.366,7.613,1.18,4.925,-3.119,26.936,0.0,283.84,,290.0,290.0,4.037,3.217,11.04,23.552
5669.5,3.881,0.889,-35.209,1.786,9.248,4.162,33.734,3.802,-12.893,-2.705,0.0,35.4,35.8,9.251,1.82,2.698,7.675,1.283,5.169,-3.119,26.936,0.0,283.74,,290.0,290.0,4.021,3.227,11.031,23.597
5670.0,3.467,0.938,-33.94,1.932,9.208,4.162,33.734,3.802,-12.893,-2.705,0.0,35.4,35.8,9.309,1.768,2.817,7.716,1.368,5.161,-3.119,26.936,0.0,283.74,,290.0,290.0,4.207,3.238,11.047,23.659
5670.5,3.467,0.938,-33.94,1.932,9.208,4.162,33.734,3.802,-12.893,-2.705,0.0,35.4,35.8,9.309,1.768,2.706,7.702,1.412,5.038,-3.119,26.936,0.0,283.74,,290.0,290.0,4.265,3.242,11.04,23.644
5671.0,3.467,0.938,-33.94,1.932,9.208,4.162,33.734,3.802,-12.893,-2.705,0.0,35.4,35.8,9.309,1.768,2.573,7.684,1.343,4.94,-3.119,26.936,0.0,283.74,,290.0,290.0,4.214,3.246,11.08,23.649
5671.5,3.467,0.938,-33.94,1.932,9.208,4.162,33.734,3.802,-12.893,-2.705,0.0,35.4,35.8,9.309,1.768,2.453,7.673,1.263,4.926,-3.119,26.936,0.0,283.54,,290.0,290.0,4.135,3.249,11.061,23.67
5672.0,3.467,0.938,-33.94,1.932,9.208,4.162,33.734,3.802,-12.893,-2.705,0.0,35.4,35.8,9.309,1.768,2.657,7.602,1.304,4.982,-3.119,26.936,0.0,283.54,,290.0,290.0,4.078,3.253,11.053,23.653
5672.5,3.467,0.938,-33.94,1.932,9.208,4.166,33.763,3.835,-12.841,-2.71,0.0,35.373,35.851,9.309,1.768,2.88,7.664,1.471,5.049,-3.129,26.932,0.0,283.44,,290.0,290.0,4.136,3.256,11.009,23.708
5673.0,3.467,0.938,-33.94,1.932,9.208,4.166,33.763,3.835,-12.841,-2.71,0.0,35.4,35.9,9.309,1.768,2.809,7.675,1.464,5.022,-3.129,26.932,0.0,283.44,,290.0,290.0,4.266,3.26,11.048,23.725
5673.5,2.97,0.831,-34.081,1.813,9.17,4.166,33.763,3.835,-12.841,-2.71,0.0,35.4,35.9,9.329,1.834,2.553,7.705,1.383,4.983,-3.129,26.932,0.0,284.24,,290.0,290.0,4.242,3.263,11.065,23.726
5674.0,2.97,0.831,-34.081,1.813,9.17,4.166,33.763,3.835,-12.841,-2.71,0.0,35.4,35.9,9.329,1.834,2.347,7.687,1.256,4.927,-3.129,26.932,0.0,284.24,,290.0,290.0,4.156,3.258,11.074,23.732
5674.5,2.97,0.831,-34.081,1.813,9.17,4.166,33.763,3.835,-12.841,-2.71,0.0,35.4,35.9,9.329,1.834,2.256,7.656,1.165,4.902,-3.129,26.932,0.0,284.14,,290.0,290.0,4.054,3.254,11.045,23.693
5675.0,2.97,0.831,-34.081,1.813,9.17,4.166,33.763,3.835,-12.841,-2.71,0.0,35.4,35.9,9.329,1.834,2.69,7.662,1.254,5.102,-3.129,26.932,0.0,284.14,,290.0,290.0,3.995,3.249,11.053,23.639
5675.5,2.97,0.831,-34.081,1.813,9.17,4.14,33.741,3.767,-12.82,-2.708,0.0,35.384,35.839,9.329,1.834,2.847,7.716,1.485,5.108,-3.123,26.931,0.0,283.74,,290.0,290.0,4.177,3.244,11.078,23.518
5676.0,2.97,0.831,-34.081,1.813,9.17,4.14,33.741,3.767,-12.82,-2.708,0.0,35.4,35.8,9.329,1.834,2.569,7.749,1.385,5.056,-3.123,26.931,0.0,283.74,,290.0,290.0,4.289,3.24,11.081,23.408
5676.5,2.642,0.681,-34.545,1.892,9.237,4.14,33.741,3.767,-12.82,-2.708,0.0,35.4,35.8,9.292,1.774,2.473,7.707,1.305,5.005,-3.123,26.931,0.0,284.24,,290.0,290.0,4.19,3.236,11.082,23.341
5677.0,2.642,0.681,-34.545,1.892,9.237,4.14,33.741,3.767,-12.82,-2.708,0.0,35.4,35.8,9.292,1.774,2.388,7.694,1.199,4.971,-3.123,26.931,0.0,284.24,,290.0,290.0,4.122,3.226,11.096,23.3
5677.5,2.642,0.681,-34.545,1.892,9.237,4.14,33.741,3.767,-12.82,-2.708,0.0,35.4,35.8,9.292,1.774,2.453,7.658,1.211,5.041,-3.123,26.931,0.0,284.14,,290.0,290.0,4.063,3.216,11.084,23.222
5678.0,2.642,0.681,-34.545,1.892,9.237,4.14,33.741,3.767,-12.82,-2.708,0.0,35.4,35.8,9.292,1.774,3.024,7.705,1.421,5.246,-3.123,26.931,0.0,284.14,,290.0,290.0,4.091,3.207,11.093,23.138
5678.5,2.642,0.681,-34.545,1.892,9.237,4.122,33.707,3.822,-12.8,-2.711,0.0,35.408,35.861,9.292,1.774,2.946,7.784,1.478,5.199,-3.125,26.934,0.0,284.44,,290.0,290.0,4.349,3.198,11.119,23.129
5679.0,2.642,0.681,-34.545,1.892,9.237,4.122,33.707,3.822,-12.8,-2.711,0.0,35.4,35.9,9.292,1.774,2.679,7.742,1.374,5.039,-3.125,26.934,0.0,284.44,,290.0,290.0,4.352,3.189,11.119,23.132
5679.5,2.642,0.681,-34.545,1.892,9.237,4.122,33.707,3.822,-12.8,-2.711,0.0,35.4,35.9,9.292,1.774,2.581,7.713,1.297,4.988,-3.125,26.934,0.0,283.94,,290.0,290.0,4.208,3.18,11.102,23.129
5680.0,2.525,0.661,-34.364,1.865,9.154,4.122,33.707,3.822,-12.8,-2.711,0.0,35.4,35.9,9.412,1.938,2.472,7.699,1.239,5.015,-3.125,26.934,0.0,283.94,,290.0,290.0,4.145,3.171,11.104,23.093
5680.5,2.525,0.661,-34.364,1.865,9.154,4.122,33.707,3.822,-12.8,-2.711,0.0,35.4,35.9,9.412,1.938,2.564,7.723,1.274,5.107,-3.125,26.934,0.0,283.84,,290.0,290.0,4.106,3.16,11.089,23.098
5681.0,2.525,0.661,-34.364,1.865,9.154,4.122,33.707,3.822,-12.8,-2.711,0.0,35.4,35.9,9.412,1.938,2.794,7.746,1.373,5.171,-3.125,26.934,0.0,283.84,,290.0,290.0,4.167,3.15,11.092,23.092
5681.5,2.525,0.661,-34.364,1.865,9.154,4.122,33.707,3.822,-12.8,-2.711,0.0,35.4,35.9,9.412,1.938,2.914,7.742,1.406,5.091,-3.125,26.934,0.0,283.94,,290.0,290.0,4.271,3.14,11.126,23.037
5682.0,2.525,0.661,-34.364,1.865,9.154,4.12,33.723,3.825,-12.749,-2.712,0.0,35.413,35.841,9.412,1.938,2.697,7.739,1.368,5.055,-3.123,26.929,0.0,283.94,,290.0,290.0,4.288,3.129,11.121,23.012
5682.5,2.525,0.661,-34.364,1.865,9.154,4.12,33.723,3.825,-12.749,-2.712,0.0,35.4,35.8,9.412,1.938,2.355,7.682,1.2,4.903,-3.123,26.929,0.0,283.94,,290.0,290.0,4.215,3.12,11.115,23.018
5683.0,2.773,0.665,-35.209,1.868,9.287,4.12,33.723,3.825,-12.749,-2.712,0.0,35.4,35.8,9.12,1.804,2.6,7.642,1.289,5.017,-3.123,26.929,0.0,283.94,,290.0,290.0,4.035,3.11,11.08,22.974
5683.5,2.773,0.665,-35.209,1.868,9.287,4.12,33.723,3.825,-12.749,-2.712,0.0,35.4,35.8,9.12,1.804,2.971,7.719,1.434,5.194,-3.123,26.929,0.0,283.84,,290.0,290.0,4.137,3.104,11.086,22.915
5684.0,2.773,0.665,-35.209,1.868,9.287,4.12,33.723,3.825,-12.749,-2.712,0.0,35.4,35.8,9.12,1.804,2.907,7.76,1.5,5.099,-3.123,26.929,0.0,283.84,,290.0,290.0,4.33,3.099,11.092,22.869
5684.5,2.773,0.665,-35.209,1.868,9.287,4.12,33.723,3.825,-12.749,-2.712,0.0,35.4,35.8,9.12,1.804,2.637,7.763,1.417,5.039,-3.123,26.929,0.0,283.94,,290.0,290.0,4.316,3.094,11.108,22.857
5685.0,2.773,0.665,-35.209,1.868,9.287,4.128,33.746,3.822,-12.7,-2.702,0.0,35.43,35.823,9.12,1.804,2.495,7.724,1.295,5.009,-3.119,26.931,0.0,283.94,,290.0,290.0,4.214,3.088,11.116,22.813
5685.5,2.773,0.665,-35.209,1.868,9.287,4.128,33.746,3.822,-12.7,-2.702,0.0,35.4,35.8,9.12,1.804,2.299,7.695,1.176,4.915,-3.119,26.931,0.0,283.94,,290.0,290.0,4.131,3.083,11.085,22.81
5686.0,2.773,0.665,-35.209,1.868,9.287,4.128,33.746,3.822,-12.7,-2.702,0.0,35.4,35.8,9.12,1.804,2.953,7.726,1.438,5.201,-3.119,26.931,0.0,283.94,,290.0,290.0,4.021,3.078,11.1,22.791
5686.5,3.707,0.876,-35.209,1.861,9.232,4.128,33.746,3.822,-12.7,-2.702,0.0,35.4,35.8,9.163,1.87,2.866,7.74,1.511,5.152,-3.119,26.931,0.0,284.14,,290.0,290.0,4.33,3.073,11.099,22.779
5687.0,3.707,0.876,-35.209,1.861,9.232,4.128,33.746,3.822,-12.7,-2.702,0.0,35.4,35.8,9.163,1.87,2.677,7.716,1.481,5.058,-3.119,26.931,0.0,284.14,,290.0,290.0,4.317,3.083,11.124,22.81
5687.5,3.707,0.876,-35.209,1.861,9.232,4.128,33.746,3.822,-12.7,-2.702,0.0,35.4,35.8,9.163,1.87,2.482,7.732,1.355,4.994,-3.119,26.931,0.0,283.94,,290.0,290.0,4.233,3.094,11.116,22.915
5688.0,3.707,0.876,-35.209,1.861,9.232,4.128,33.746,3.822,-12.7,-2.702,0.0,35.4,35.8,9.163,1.87,2.352,7.7,1.252,5.0,-3.119,26.931,0.0,283.94,,290.0,290.0,4.141,3.104,11.125,23.02
5688.5,3.707,0.876,-35.209,1.861,9.232,4.093,33.769,3.817,-12.651,-2.695,0.0,35.436,35.838,9.163,1.87,2.725,7.749,1.28,5.319,-3.113,26.935,0.0,283.64,,290.0,290.0,4.076,3.114,11.102,23.129
5689.0,3.707,0.876,-35.209,1.861,9.232,4.093,33.769,3.817,-12.651,-2.695,0.0,35.4,35.8,9.163,1.87,3.043,7.837,1.482,5.322,-3.113,26.935,0.0,283.64,,290.0,290.0,4.268,3.123,11.137,23.181
5689.5,3.47,0.818,-35.209,1.824,9.217,4.093,33.769,3.817,-12.651,-2.695,0.0,35.4,35.8,9.236,1.74,3.017,7.818,1.537,5.177,-3.113,26.935,0.0,283.74,,290.0,290.0,4.421,3.133,11.173,23.254
5690.0,3.47,0.818,-35.209,1.824,9.217,4.093,33.769,3.817,-12.651,-2.695,0.0,35.4,35.8,9.236,1.74,2.587,7.787,1.417,5.019,-3.113,26.935,0.0,283.74,,290.0,290.0,4.387,3.138,11.178,23.25
5690.5,3.47,0.818,-35.209,1.824,9.217,4.093,33.769,3.817,-12.651,-2.695,0.0,35.4,35.8,9.236,1.74,2.439,7.719,1.31,4.965,-3.113,26.935,0.0,284.14,,290.0,290.0,4.202,3.144,11.147,23.249
5691.0,3.47,0.818,-35.209,1.824,9.217,4.093,33.769,3.817,-12.651,-2.695,0.0,35.4,35.8,9.236,1.74,2.7,7.697,1.383,5.117,-3.113,26.935,0.0,284.14,,290.0,290.0,4.108,3.149,11.141,23.23
5691.5,3.47,0.818,-35.209,1.824,9.217,4.096,33.774,3.79,-12.632,-2.702,0.0,35.44,35.887,9.236,1.74,3.043,7.809,1.539,5.332,-3.105,26.936,0.0,284.14,,290.0,290.0,4.225,3.154,11.141,23.265
5692.0,3.47,0.818,-35.209,1.824,9.217,4.096,33.774,3.79,-12.632,-2.702,0.0,35.4,35.9,9.236,1.74,3.099,7.812,1.641,5.224,-3.105,26.936,0.0,284.14,,290.0,290.0,4.431,3.16,11.17,23.267
5692.5,2.792,0.716,-34.656,1.822,9.152,4.096,33.774,3.79,-12.632,-2.702,0.0,35.4,35.9,9.297,1.912,2.728,7.787,1.553,5.089,-3.105,26.936,0.0,283.84,,290.0,290.0,4.444,3.165,11.167,23.232
5693.0,2.792,0.716,-34.656,1.822,9.152,4.096,33.774,3.79,-12.632,-2.702,0.0,35.4,35.9,9.297,1.912,2.562,7.782,1.476,5.041,-3.105,26.936,0.0,283.84,,290.0,290.0,4.289,3.159,11.163,23.219
5693.5,2.792,0.716,-34.656,1.822,9.152,4.096,33.774,3.79,-12.632,-2.702,0.0,35.4,35.9,9.297,1.912,2.572,7.757,1.397,5.153,-3.105,26.936,0.0,284.14,,290.0,290.0,4.215,3.153,11.154,23.139
5694.0,2.792,0.716,-34.656,1.822,9.152,4.096,33.774,3.79,-12.632,-2.702,0.0,35.4,35.9,9.297,1.912,3.025,7.819,1.55,5.363,-3.105,26.936,0.0,284.14,,290.0,290.0,4.22,3.147,11.176,23.128
5694.5,2.792,0.716,-34.656,1.822,9.152,4.096,33.774,3.79,-12.632,-2.702,0.0,35.4,35.9,9.297,1.912,3.062,7.831,1.664,5.243,-3.105,26.936,0.0,284.14,,290.0,290.0,4.439,3.141,11.182,23.038
5695.0,2.792,0.716,-34.656,1.822,9.152,4.086,33.731,3.775,-12.607,-2.694,0.0,35.447,35.94,9.297,1.912,2.844,7.81,1.64,5.115,-3.105,26.93,0.0,284.14,,290.0,290.0,4.45,3.135,11.196,22.968
5695.5,2.792,0.716,-34.656,1.822,9.152,4.086,33.731,3.775,-12.607,-2.694,0.0,35.4,35.9,9.297,1.912,2.617,7.805,1.54,5.043,-3.105,26.93,0.0,283.84,,290.0,290.0,4.352,3.13,11.198,22.928
5696.0,3.318,0.754,-35.209,1.858,9.212,4.086,33.731,3.775,-12.607,-2.694,0.0,35.4,35.9,9.196,1.868,2.543,7.779,1.441,5.046,-3.105,26.93,0.0,283.84,,290.0,290.0,4.251,3.124,11.181,22.845
5696.5,3.318,0.754,-35.209,1.858,9.212,4.086,33.731,3.775,-12.607,-2.694,0.0,35.4,35.9,9.196,1.868,2.63,7.802,1.445,5.231,-3.105,26.93,0.0,283.74,,290.0,290.0,4.202,3.127,11.19,22.832
5697.0,3.318,0.754,-35.209,1.858,9.212,4.086,33.731,3.775,-12.607,-2.694,0.0,35.4,35.9,9.196,1.868,3.205,7.884,1.779,5.269,-3.105,26.93,0.0,283.74,,290.0,290.0,4.277,3.13,11.198,22.86
5697.5,3.318,0.754,-35.209,1.858,9.212,4.086,33.731,3.775,-12.607,-2.694,0.0,35.4,35.9,9.196,1.868,2.871,7.881,1.694,5.156,-3.105,26.93,0.0,283.64,,290.0,290.0,4.534,3.133,11.236,22.889
5698.0,3.318,0.754,-35.209,1.858,9.212,4.111,33.714,3.803,-12.552,-2.69,0.0,35.463,35.972,9.196,1.868,2.732,7.837,1.611,5.091,-3.101,26.936,0.0,283.64,,290.0,290.0,4.401,3.136,11.239,22.889
5698.5,3.318,0.754,-35.209,1.858,9.212,4.111,33.714,3.803,-12.552,-2.69,0.0,35.5,36.0,9.196,1.868,2.464,7.798,1.469,5.04,-3.101,26.936,0.0,283.94,,290.0,290.0,4.318,3.139,11.215,22.854
5699.0,3.702,0.87,-35.209,1.852,9.204,4.111,33.714,3.803,-12.552,-2.69,0.0,35.5,36.0,9.22,1.649,2.96,7.749,1.6,5.31,-3.101,26.936,0.0,283.94,,290.0,290.0,4.193,3.142,11.222,22.828
5699.5,3.702,0.87,-35.209,1.852,9.204,4.111,33.714,3.803,-12.552,-2.69,0.0,35.5,36.0,9.22,1.649,3.342,7.935,1.829,5.473,-3.101,26.936,0.0,284.04,,290.0,290.0,4.405,3.152,11.255,22.794
5700.0,3.702,0.87,-35.209,1.852,9.204,4.111,33.714,3.803,-12.552,-2.69,0.0,35.5,36.0,9.22,1.649,3.406,7.909,1.935,5.296,-3.101,26.936,0.0,284.04,,290.0,290.0,4.645,3.161,11.272,22.794
5700.5,3.702,0.87,-35.209,1.852,9.204,4.111,33.714,3.803,-12.552,-2.69,0.0,35.5,36.0,9.22,1.649,2.686,7.905,1.667,5.165,-3.101,26.936,0.0,284.24,,290.0,290.0,4.636,3.169,11.282,22.839
5701.0,3.702,0.87,-35.209,1.852,9.204,4.111,33.714,3.803,-12.552,-2.69,0.0,35.5,36.0,9.22,1.649,2.465,7.853,1.518,5.135,-3.101,26.936,0.0,284.24,,290.0,290.0,4.356,3.178,11.287,22.866
5701.5,3.702,0.87,-35.209,1.852,9.204,4.088,33.763,3.819,-12.488,-2.704,0.0,35.47,35.991,9.22,1.649,3.014,7.849,1.618,5.35,-3.119,26.931,0.0,283.94,,290.0,290.0,4.243,3.187,11.248,22.857
5702.0,3.702,0.87,-35.209,1.852,9.204,4.088,33.763,3.819,-12.488,-2.704,0.0,35.5,36.0,9.22,1.649,3.482,7.924,1.883,5.443,-3.119,26.931,0.0,283.94,,290.0,290.0,4.458,3.195,11.254,22.875
5702.5,3.831,0.971,-34.433,1.809,9.189,4.088,33.763,3.819,-12.488,-2.704,0.0,35.5,36.0,9.372,1.834,3.295,7.946,1.95,5.348,-3.119,26.931,0.0,283.54,,290.0,290.0,4.683,3.204,11.289,22.901
5703.0,3.831,0.971,-34.433,1.809,9.189,4.088,33.763,3.819,-12.488,-2.704,0.0,35.5,36.0,9.372,1.834,3.043,7.946,1.869,5.23,-3.119,26.931,0.0,283.54,,290.0,290.0,4.635,3.214,11.347,22.921
5703.5,3.831,0.971,-34.433,1.809,9.189,4.088,33.763,3.819,-12.488,-2.704,0.0,35.5,36.0,9.372,1.834,2.803,7.936,1.722,5.2,-3.119,26.931,0.0,283.94,,290.0,290.0,4.522,3.224,11.319,22.929
5704.0,3.831,0.971,-34.433,1.809,9.189,4.088,33.763,3.819,-12.488,-2.704,0.0,35.5,36.0,9.372,1.834,2.855,7.861,1.679,5.25,-3.119,26.931,0.0,283.94,,290.0,290.0,4.415,3.234,11.309,22.913
5704.5,3.831,0.971,-34.433,1.809,9.189,4.102,33.811,3.814,-12.437,-2.707,0.0,35.491,35.958,9.372,1.834,3.586,7.919,1.972,5.429,-3.108,26.948,0.0,284.14,,290.0,290.0,4.411,3.244,11.29,22.922
5705.0,3.831,0.971,-34.433,1.809,9.189,4.102,33.811,3.814,-12.437,-2.707,0.0,35.5,36.0,9.372,1.834,3.484,7.982,2.05,5.338,-3.108,26.948,0.0,284.14,,290.0,290.0,4.726,3.253,11.314,22.902
5705.5,3.376,0.83,-35.172,1.819,9.201,4.102,33.811,3.814,-12.437,-2.707,0.0,35.5,36.0,9.308,1.902,3.164,8.0,1.961,5.29,-3.108,26.948,0.0,284.14,,290.0,290.0,4.713,3.263,11.332,22.887
5706.0,3.376,0.83,-35.172,1.819,9.201,4.102,33.811,3.814,-12.437,-2.707,0.0,35.5,36.0,9.308,1.902,2.957,7.986,1.86,5.253,-3.108,26.948,0.0,284.14,,290.0,290.0,4.604,3.265,11.351,22.851
5706.5,3.376,0.83,-35.172,1.819,9.201,4.102,33.811,3.814,-12.437,-2.707,0.0,35.5,36.0,9.308,1.902,2.662,7.95,1.699,5.19,-3.108,26.948,0.0,284.34,,290.0,290.0,4.514,3.266,11.37,22.769
5707.0,3.376,0.83,-35.172,1.819,9.201,4.102,33.811,3.814,-12.437,-2.707,0.0,35.5,36.0,9.308,1.902,3.048,7.927,1.8,5.292,-3.108,26.948,0.0,284.34,,290.0,290.0,4.375,3.268,11.339,22.735
5707.5,3.376,0.83,-35.172,1.819,9.201,4.109,33.762,3.778,-12.432,-2.713,0.0,35.504,36.056,9.308,1.902,3.379,8.027,2.061,5.409,-3.124,26.932,0.0,284.44,,290.0,290.0,4.517,3.27,11.367,22.743
5708.0,3.376,0.83,-35.172,1.819,9.201,4.109,33.762,3.778,-12.432,-2.713,0.0,35.5,36.1,9.308,1.902,3.075,8.045,1.977,5.333,-3.124,26.932,0.0,284.44,,290.0,290.0,4.719,3.272,11.392,22.778
5708.5,3.376,0.83,-35.172,1.819,9.201,4.109,33.762,3.778,-12.432,-2.713,0.0,35.5,36.1,9.308,1.902,2.931,8.039,1.86,5.287,-3.124,26.932,0.0,283.94,,290.0,290.0,4.608,3.274,11.405,22.844
5709.0,2.841,0.656,-35.209,1.81,9.247,4.109,33.762,3.778,-12.432,-2.713,0.0,35.5,36.1,9.261,1.923,2.744,7.988,1.776,5.264,-3.124,26.932,0.0,283.94,,290.0,290.0,4.53,3.275,11.413,22.851
5709.5,2.841,0.656,-35.209,1.81,9.247,4.109,33.762,3.778,-12.432,-2.713,0.0,35.5,36.1,9.261,1.923,3.064,8.048,1.781,5.519,-3.124,26.932,0.0,284.14,,290.0,290.0,4.443,3.268,11.412,22.853
5710.0,2.841,0.656,-35.209,1.81,9.247,4.109,33.762,3.778,-12.432,-2.713,0.0,35.5,36.1,9.261,1.923,3.59,8.102,2.034,5.613,-3.124,26.932,0.0,284.14,,290.0,290.0,4.603,3.261,11.45,22.913
5710.5,2.841,0.656,-35.209,1.81,9.247,4.109,33.762,3.778,-12.432,-2.713,0.0,35.5,36.1,9.261,1.923,3.459,8.092,2.145,5.515,-3.124,26.932,0.0,284.14,,290.0,290.0,4.835,3.254,11.478,22.921
5711.0,2.841,0.656,-35.209,1.81,9.247,4.079,33.731,3.802,-12.392,-2.7,0.0,35.511,36.044,9.261,1.923,2.964,8.089,1.946,5.371,-3.105,26.944,0.0,284.14,,290.0,290.0,4.803,3.247,11.491,22.919
5711.5,2.841,0.656,-35.209,1.81,9.247,4.079,33.731,3.802,-12.392,-2.7,0.0,35.5,36.0,9.261,1.923,2.791,8.052,1.791,5.304,-3.105,26.944,0.0,283.74,,290.0,290.0,4.593,3.241,11.477,22.898
5712.0,3.0,0.694,-35.209,1.848,9.281,4.079,33.731,3.802,-12.392,-2.7,0.0,35.5,36.0,9.222,1.805,3.185,8.04,1.878,5.565,-3.105,26.944,0.0,283.74,,290.0,290.0,4.484,3.234,11.476,22.865
5712.5,3.0,0.694,-35.209,1.848,9.281,4.079,33.731,3.802,-12.392,-2.7,0.0,35.5,36.0,9.222,1.805,3.461,8.14,2.054,5.701,-3.105,26.944,0.0,283.64,,290.0,290.0,4.667,3.23,11.471,22.834
5713.0,3.0,0.694,-35.209,1.848,9.281,4.079,33.731,3.802,-12.392,-2.7,0.0,35.5,36.0,9.222,1.805,3.673,8.17,2.154,5.573,-3.105,26.944,0.0,283.64,,290.0,290.0,4.839,3.227,11.503,22.811
5713.5,3.0,0.694,-35.209,1.848,9.281,4.079,33.731,3.802,-12.392,-2.7,0.0,35.5,36.0,9.222,1.805,3.359,8.174,2.127,5.447,-3.105,26.944,0.0,283.74,,290.0,290.0,4.893,3.223,11.555,22.837
5714.0,3.0,0.694,-35.209,1.848,9.281,4.074,33.773,3.803,-12.328,-2.697,0.0,35.521,36.089,9.222,1.805,2.999,8.114,1.993,5.399,-3.104,26.941,0.0,283.74,,290.0,290.0,4.777,3.219,11.543,22.885
5714.5,3.0,0.694,-35.209,1.848,9.281,4.074,33.773,3.803,-12.328,-2.697,0.0,35.5,36.1,9.222,1.805,3.092,8.054,1.917,5.409,-3.104,26.941,0.0,282.94,,290.0,290.0,4.626,3.216,11.528,22.894
5715.0,3.0,0.694,-35.209,1.848,9.281,4.074,33.773,3.803,-12.328,-2.697,0.0,35.5,36.1,9.222,1.805,3.596,8.136,2.13,5.641,-3.104,26.941,0.0,282.94,,290.0,290.0,4.618,3.212,11.497,22.906
5715.5,3.323,0.839,-34.02,1.838,9.215,4.074,33.773,3.803,-12.328,-2.697,0.0,35.5,36.1,9.345,1.699,3.797,8.205,2.264,5.618,-3.104,26.941,0.0,283.34,,290.0,290.0,4.876,3.209,11.533,22.962
5716.0,3.323,0.839,-34.02,1.838,9.215,4.074,33.773,3.803,-12.328,-2.697,0.0,35.5,36.1,9.345,1.699,3.438,8.216,2.193,5.532,-3.104,26.941,0.0,283.34,,290.0,290.0,4.971,3.21,11.565,23.033
5716.5,3.323,0.839,-34.02,1.838,9.215,4.074,33.773,3.803,-12.328,-2.697,0.0,35.5,36.1,9.345,1.699,3.174,8.193,2.067,5.477,-3.104,26.941,0.0,283.24,,290.0,290.0,4.845,3.212,11.581,22.999
5717.0,3.323,0.839,-34.02,1.838,9.215,4.074,33.773,3.803,-12.328,-2.697,0.0,35.5,36.1,9.345,1.699,2.938,8.171,1.942,5.416,-3.104,26.941,0.0,283.24,,290.0,290.0,4.728,3.214,11.562,22.859
5717.5,3.323,0.839,-34.02,1.838,9.215,4.119,33.817,3.818,-12.296,-2.702,0.0,35.533,36.114,9.345,1.699,3.125,8.106,1.949,5.466,-3.112,26.94,0.0,283.44,,290.0,290.0,4.617,3.216,11.56,22.813
5718.0,3.323,0.839,-34.02,1.838,9.215,4.119,33.817,3.818,-12.296,-2.702,0.0,35.5,36.1,9.345,1.699,3.713,8.225,2.214,5.595,-3.112,26.94,0.0,283.44,,290.0,290.0,4.662,3.218,11.575,22.832
5718.5,3.9,0.913,-35.209,1.77,9.22,4.119,33.817,3.818,-12.296,-2.702,0.0,35.5,36.1,9.233,1.866,3.471,8.258,2.203,5.554,-3.112,26.94,0.0,283.14,,290.0,290.0,4.937,3.219,11.605,22.923
5719.0,3.9,0.913,-35.209,1.77,9.22,4.119,33.817,3.818,-12.296,-2.702,0.0,35.5,36.1,9.233,1.866,3.194,8.192,2.107,5.461,-3.112,26.94,0.0,283.14,,290.0,290.0,4.872,3.231,11.619,22.96
5719.5,3.9,0.913,-35.209,1.77,9.22,4.119,33.817,3.818,-12.296,-2.702,0.0,35.5,36.1,9.233,1.866,2.944,8.185,1.956,5.406,-3.112,26.94,0.0,282.54,,290.0,290.0,4.739,3.242,11.611,22.936
5720.0,3.9,0.913,-35.209,1.77,9.22,4.119,33.817,3.818,-12.296,-2.702,0.0,35.5,36.1,9.233,1.866,3.202,8.15,1.997,5.531,-3.112,26.94,0.0,282.54,,290.0,290.0,4.623,3.252,11.603,22.958
5720.5,3.9,0.913,-35.209,1.77,9.22,4.134,33.809,3.792,-12.284,-2.703,0.0,35.536,36.125,9.233,1.866,3.64,8.26,2.151,5.821,-3.108,26.941,0.0,282.94,,290.0,290.0,4.72,3.263,11.615,23.025
5721.0,3.9,0.913,-35.209,1.77,9.22,4.134,33.809,3.792,-12.284,-2.703,0.0,35.5,36.1,9.233,1.866,3.654,8.295,2.236,5.688,-3.108,26.941,0.0,282.94,,290.0,290.0,4.968,3.273,11.63,23.013
5721.5,3.9,0.913,-35.209,1.77,9.22,4.134,33.809,3.792,-12.284,-2.703,0.0,35.5,36.1,9.233,1.866,3.197,8.278,2.073,5.532,-3.108,26.941,0.0,282.94,,290.0,290.0,4.968,3.284,11.655,22.987
5722.0,3.561,0.843,-35.209,1.851,9.201,4.134,33.809,3.792,-12.284,-2.703,0.0,35.5,36.1,9.251,1.929,2.956,8.238,1.926,5.49,-3.108,26.941,0.0,282.94,,290.0,290.0,4.77,3.294,11.661,22.982
5722.5,3.561,0.843,-35.209,1.851,9.201,4.134,33.809,3.792,-12.284,-2.703,0.0,35.5,36.1,9.251,1.929,3.165,8.189,1.988,5.578,-3.108,26.941,0.0,282.14,,290.0,290.0,4.652,3.298,11.651,22.981
5723.0,3.561,0.843,-35.209,1.851,9.201,4.134,33.809,3.792,-12.284,-2.703,0.0,35.5,36.1,9.251,1.929,3.698,8.291,2.157,5.755,-3.108,26.941,0.0,282.14,,290.0,290.0,4.73,3.302,11.652,22.96
5723.5,3.561,0.843,-35.209,1.851,9.201,4.134,33.809,3.792,-12.284,-2.703,0.0,35.5,36.1,9.251,1.929,3.547,8.303,2.235,5.681,-3.108,26.941,0.0,282.84,,290.0,290.0,4.975,3.307,11.668,22.943
5724.0,3.561,0.843,-35.209,1.851,9.201,4.105,33.765,3.788,-12.265,-2.705,0.0,35.548,36.114,9.251,1.929,3.377,8.299,2.187,5.592,-3.104,26.942,0.0,282.84,,290.0,290.0,4.941,3.311,11.694,22.861
5724.5,3.561,0.843,-35.209,1.851,9.201,4.105,33.765,3.788,-12.265,-2.705,0.0,35.5,36.1,9.251,1.929,3.217,8.274,2.121,5.519,-3.104,26.942,0.0,282.84,,290.0,290.0,4.864,3.315,11.677,22.849
5725.0,2.942,0.679,-35.209,1.874,9.205,4.105,33.765,3.788,-12.265,-2.705,0.0,35.5,36.1,9.037,1.9,3.243,8.231,2.004,5.598,-3.104,26.942,0.0,282.84,,290.0,290.0,4.783,3.319,11.674,22.855
5725.5,2.942,0.679,-35.209,1.874,9.205,4.105,33.765,3.788,-12.265,-2.705,0.0,35.5,36.1,9.037,1.9,3.373,8.32,2.091,5.793,-3.104,26.942,0.0,282.64,,290.0,290.0,4.769,3.313,11.665,22.859
5726.0,2.942,0.679,-35.209,1.874,9.205,4.105,33.765,3.788,-12.265,-2.705,0.0,35.5,36.1,9.037,1.9,3.612,8.306,2.154,5.716,-3.104,26.942,0.0,282.64,,290.0,290.0,4.894,3.307,11.673,22.848
5726.5,2.942,0.679,-35.209,1.874,9.205,4.105,33.765,3.788,-12.265,-2.705,0.0,35.5,36.1,9.037,1.9,3.432,8.303,2.149,5.593,-3.104,26.942,0.0,282.84,,290.0,290.0,4.947,3.301,11.696,22.858
5727.0,2.942,0.679,-35.209,1.874,9.205,4.095,33.779,3.805,-12.23,-2.705,0.0,35.538,36.12,9.037,1.9,3.266,8.277,2.098,5.499,-3.125,26.935,0.0,282.84,,290.0,290.0,4.869,3.295,11.712,22.858
5727.5,2.942,0.679,-35.209,1.874,9.205,4.095,33.779,3.805,-12.23,-2.705,0.0,35.5,36.1,9.037,1.9,3.081,8.248,1.981,5.466,-3.125,26.935,0.0,282.74,,290.0,290.0,4.785,3.289,11.673,22.88
5728.0,3.051,0.708,-35.209,1.87,9.301,4.095,33.779,3.805,-12.23,-2.705,0.0,35.5,36.1,9.047,1.86,3.054,8.214,1.945,5.543,-3.125,26.935,0.0,282.74,,290.0,290.0,4.694,3.283,11.673,22.869
5728.5,3.051,0.708,-35.209,1.87,9.301,4.095,33.779,3.805,-12.23,-2.705,0.0,35.5,36.1,9.047,1.86,3.661,8.311,2.177,5.746,-3.125,26.935,0.0,282.64,,290.0,290.0,4.689,3.28,11.683,22.912
5729.0,3.051,0.708,-35.209,1.87,9.301,4.095,33.779,3.805,-12.23,-2.705,0.0,35.5,36.1,9.047,1.86,3.46,8.301,2.178,5.63,-3.125,26.935,0.0,282.64,,290.0,290.0,4.974,3.276,11.704,22.903
5729.5,3.051,0.708,-35.209,1.87,9.301,4.095,33.779,3.805,-12.23,-2.705,0.0,35.5,36.1,9.047,1.86,3.25,8.293,2.108,5.537,-3.125,26.935,0.0,282.84,,290.0,290.0,4.892,3.272,11.728,22.983
5730.0,3.051,0.708,-35.209,1.87,9.301,4.095,33.779,3.805,-12.23,-2.705,0.0,35.5,36.1,9.047,1.86,3.13,8.257,2.001,5.486,-3.125,26.935,0.0,282.84,,290.0,290.0,4.797,3.269,11.71,23.045
5730.5,3.051,0.708,-35.209,1.87,9.301,4.127,33.818,3.803,-12.169,-2.711,0.0,35.556,36.092,9.047,1.86,3.101,8.195,1.937,5.495,-3.124,26.941,0.0,282.84,,290.0,290.0,4.719,3.265,11.684,23.069
5731.0,3.051,0.708,-35.209,1.87,9.301,4.127,33.818,3.803,-12.169,-2.711,0.0,35.6,36.1,9.047,1.86,3.326,8.267,2.022,5.703,-3.124,26.941,0.0,282.84,,290.0,290.0,4.682,3.261,11.697,23.142
5731.5,3.865,0.952,-35.022,1.928,9.193,4.127,33.818,3.803,-12.169,-2.711,0.0,35.6,36.1,9.213,1.724,3.44,8.285,2.118,5.719,-3.124,26.941,0.0,283.34,,290.0,290.0,4.83,3.258,11.701,23.127
5732.0,3.865,0.952,-35.022,1.928,9.193,4.127,33.818,3.803,-12.169,-2.711,0.0,35.6,36.1,9.213,1.724,3.378,8.283,2.117,5.532,-3.124,26.941,0.0,283.34,,290.0,290.0,4.891,3.268,11.707,23.228
5732.5,3.865,0.952,-35.022,1.928,9.193,4.127,33.818,3.803,-12.169,-2.711,0.0,35.6,36.1,9.213,1.724,3.15,8.262,1.979,5.504,-3.124,26.941,0.0,282.64,,290.0,290.0,4.827,3.278,11.716,23.238
5733.0,3.865,0.952,-35.022,1.928,9.193,4.127,33.818,3.803,-12.169,-2.711,0.0,35.6,36.1,9.213,1.724,3.012,8.216,1.887,5.469,-3.124,26.941,0.0,282.64,,290.0,290.0,4.724,3.287,11.707,23.298
5733.5,3.865,0.952,-35.022,1.928,9.193,4.123,33.843,3.829,-12.139,-2.724,0.0,35.546,36.111,9.213,1.724,3.129,8.228,1.91,5.682,-3.118,26.931,0.0,282.74,,290.0,290.0,4.646,3.297,11.695,23.31
5734.0,3.865,0.952,-35.022,1.928,9.193,4.123,33.843,3.829,-12.139,-2.724,0.0,35.5,36.1,9.213,1.724,3.552,8.262,2.089,5.684,-3.118,26.931,0.0,282.74,,290.0,290.0,4.737,3.306,11.69,23.32
5734.5,3.102,0.838,-33.248,1.862,9.176,4.123,33.843,3.829,-12.139,-2.724,0.0,35.5,36.1,9.445,1.775,3.644,8.301,2.154,5.599,-3.118,26.931,0.0,283.24,,290.0,290.0,4.897,3.315,11.7,23.288
5735.0,3.102,0.838,-33.248,1.862,9.176,4.123,33.843,3.829,-12.139,-2.724,0.0,35.5,36.1,9.445,1.775,3.321,8.28,2.091,5.527,-3.118,26.931,0.0,283.24,,290.0,290.0,4.925,3.312,11.706,23.257
5735.5,3.102,0.838,-33.248,1.862,9.176,4.123,33.843,3.829,-12.139,-2.724,0.0,35.5,36.1,9.445,1.775,2.989,8.206,1.89,5.429,-3.118,26.931,0.0,282.54,,290.0,290.0,4.805,3.308,11.706,23.257
5736.0,3.102,0.838,-33.248,1.862,9.176,4.123,33.843,3.829,-12.139,-2.724,0.0,35.5,36.1,9.445,1.775,3.375,8.241,1.993,5.742,-3.118,26.931,0.0,282.54,,290.0,290.0,4.629,3.305,11.668,23.232
5736.5,3.102,0.838,-33.248,1.862,9.176,4.132,33.818,3.791,-12.119,-2.7,0.0,35.562,36.114,9.445,1.775,3.629,8.29,2.148,5.727,-3.112,26.932,0.0,283.84,,290.0,290.0,4.838,3.302,11.683,23.222
5737.0,3.102,0.838,-33.248,1.862,9.176,4.132,33.818,3.791,-12.119,-2.7,0.0,35.6,36.1,9.445,1.775,3.593,8.298,2.17,5.636,-3.112,26.932,0.0,283.84,,290.0,290.0,4.949,3.298,11.693,23.206
5737.5,3.102,0.838,-33.248,1.862,9.176,4.132,33.818,3.791,-12.119,-2.7,0.0,35.6,36.1,9.445,1.775,3.305,8.281,2.092,5.554,-3.112,26.932,0.0,282.64,,290.0,290.0,4.924,3.295,11.734,23.219
5738.0,2.749,0.686,-35.209,1.91,9.239,4.132,33.818,3.791,-12.119,-2.7,0.0,35.6,36.1,9.205,1.801,3.011,8.252,1.965,5.467,-3.112,26.932,0.0,282.64,,290.0,290.0,4.808,3.292,11.71,23.184
5738.5,2.749,0.686,-35.209,1.91,9.239,4.132,33.818,3.791,-12.119,-2.7,0.0,35.6,36.1,9.205,1.801,2.906,8.199,1.875,5.409,-3.112,26.932,0.0,283.44,,290.0,290.0,4.674,3.283,11.668,23.138
5739.0,2.749,0.686,-35.209,1.91,9.239,4.132,33.818,3.791,-12.119,-2.7,0.0,35.6,36.1,9.205,1.801,3.546,8.302,2.121,5.834,-3.112,26.932,0.0,283.44,,290.0,290.0,4.597,3.274,11.684,23.14
5739.5,2.749,0.686,-35.209,1.91,9.239,4.132,33.818,3.791,-12.119,-2.7,0.0,35.6,36.1,9.205,1.801,3.594,8.302,2.21,5.69,-3.112,26.932,0.0,283.34,,290.0,290.0,4.951,3.266,11.695,23.135
5740.0,2.749,0.686,-35.209,1.91,9.239,4.104,33.769,3.788,-12.108,-2.701,0.0,35.563,36.13,9.205,1.801,3.272,8.312,2.136,5.582,-3.103,26.93,0.0,283.34,,290.0,290.0,4.949,3.257,11.723,23.083
5740.5,2.749,0.686,-35.209,1.91,9.239,4.104,33.769,3.788,-12.108,-2.701,0.0,35.6,36.1,9.205,1.801,3.138,8.271,2.049,5.5,-3.103,26.93,0.0,283.34,,290.0,290.0,4.826,3.249,11.723,23.073
5741.0,2.619,0.7,-34.552,1.882,9.164,4.104,33.769,3.788,-12.108,-2.701,0.0,35.6,36.1,9.311,1.997,2.914,8.255,1.894,5.44,-3.103,26.93,0.0,283.34,,290.0,290.0,4.74,3.241,11.695,23.05
5741.5,2.619,0.7,-34.552,1.882,9.164,4.104,33.769,3.788,-12.108,-2.701,0.0,35.6,36.1,9.311,1.997,3.047,8.203,1.906,5.542,-3.103,26.93,0.0,282.94,,290.0,290.0,4.626,3.23,11.681,23.032
5742.0,2.619,0.7,-34.552,1.882,9.164,4.104,33.769,3.788,-12.108,-2.701,0.0,35.6,36.1,9.311,1.997,3.529,8.261,2.075,5.763,-3.103,26.93,0.0,282.94,,290.0,290.0,4.674,3.22,11.702,23.019
5742.5,2.619,0.7,-34.552,1.882,9.164,4.104,33.769,3.788,-12.108,-2.701,0.0,35.6,36.1,9.311,1.997,3.322,8.294,2.166,5.594,-3.103,26.93,0.0,283.34,,290.0,290.0,4.907,3.211,11.723,23.013
5743.0,2.619,0.7,-34.552,1.882,9.164,4.099,33.78,3.808,-12.057,-2.696,0.0,35.558,36.128,9.311,1.997,3.1,8.281,2.03,5.524,-3.104,26.938,0.0,283.34,,290.0,290.0,4.844,3.201,11.746,23.013
5743.5,2.619,0.7,-34.552,1.882,9.164,4.099,33.78,3.808,-12.057,-2.696,0.0,35.6,36.1,9.311,1.997,3.031,8.242,1.92,5.468,-3.104,26.938,0.0,282.84,,290.0,290.0,4.734,3.191,11.708,23.021
5744.0,2.619,0.7,-34.552,1.882,9.164,4.099,33.78,3.808,-12.057,-2.696,0.0,35.6,36.1,9.311,1.997,2.962,8.198,1.864,5.415,-3.104,26.938,0.0,282.84,,290.0,290.0,4.665,3.182,11.709,22.984
5744.5,2.729,0.728,-33.99,1.866,9.141,4.099,33.78,3.808,-12.057,-2.696,0.0,35.6,36.1,9.34,1.891,3.433,8.215,1.992,5.743,-3.104,26.938,0.0,283.14,,290.0,290.0,4.61,3.173,11.671,22.969
5745.0,2.729,0.728,-33.99,1.866,9.141,4.099,33.78,3.808,-12.057,-2.696,0.0,35.6,36.1,9.34,1.891,3.594,8.306,2.122,5.795,-3.104,26.938,0.0,283.14,,290.0,290.0,4.846,3.165,11.716,22.941
5745.5,2.729,0.728,-33.99,1.866,9.141,4.099,33.78,3.808,-12.057,-2.696,0.0,35.6,36.1,9.34,1.891,3.499,8.329,2.178,5.691,-3.104,26.938,0.0,282.34,,290.0,290.0,4.955,3.158,11.727,22.882
5746.0,2.729,0.728,-33.99,1.866,9.141,4.099,33.78,3.808,-12.057,-2.696,0.0,35.6,36.1,9.34,1.891,3.112,8.273,1.986,5.492,-3.104,26.938,0.0,282.34,,290.0,290.0,4.924,3.151,11.721,22.923
5746.5,2.729,0.728,-33.99,1.866,9.141,4.107,33.815,3.792,-12.008,-2.684,0.0,35.57,36.132,9.34,1.891,3.0,8.231,1.879,5.504,-3.094,26.941,0.0,283.34,,290.0,290.0,4.716,3.144,11.731,22.923
5747.0,2.729,0.728,-33.99,1.866,9.141,4.107,33.815,3.792,-12.008,-2.684,0.0,35.6,36.1,9.34,1.891,3.088,8.247,1.906,5.627,-3.094,26.941,0.0,283.34,,290.0,290.0,4.654,3.138,11.714,22.915
5747.5,3.878,0.956,-35.009,1.85,9.199,4.107,33.815,3.792,-12.008,-2.684,0.0,35.6,36.1,9.305,1.888,3.544,8.296,2.069,5.764,-3.094,26.941,0.0,282.94,,290.0,290.0,4.717,3.131,11.714,22.918
5748.0,3.878,0.956,-35.009,1.85,9.199,4.107,33.815,3.792,-12.008,-2.684,0.0,35.6,36.1,9.305,1.888,3.61,8.312,2.192,5.714,-3.094,26.941,0.0,282.94,,290.0,290.0,4.918,3.143,11.732,22.922
5748.5,3.878,0.956,-35.009,1.85,9.199,4.107,33.815,3.792,-12.008,-2.684,0.0,35.6,36.1,9.305,1.888,3.328,8.307,2.132,5.587,-3.094,26.941,0.0,284.04,,290.0,290.0,4.957,3.155,11.753,22.913
5749.0,3.878,0.956,-35.009,1.85,9.199,4.107,33.815,3.792,-12.008,-2.684,0.0,35.6,36.1,9.305,1.888,3.184,8.303,2.027,5.514,-3.094,26.941,0.0,284.04,,290.0,290.0,4.839,3.167,11.738,22.933
5749.5,3.878,0.956,-35.009,1.85,9.199,4.126,33.838,3.813,-11.976,-2.692,0.0,35.568,36.099,9.305,1.888,3.114,8.22,1.873,5.553,-3.089,26.94,0.0,282.44,,290.0,290.0,4.757,3.179,11.721,22.949
5750.0,3.878,0.956,-35.009,1.85,9.199,4.126,33.838,3.813,-11.976,-2.692,0.0,35.6,36.1,9.305,1.888,3.299,8.288,1.988,5.745,-3.089,26.94,0.0,282.44,,290.0,290.0,4.69,3.19,11.733,22.976
5750.5,3.878,0.956,-35.009,1.85,9.199,4.126,33.838,3.813,-11.976,-2.692,0.0,35.6,36.1,9.305,1.888,3.65,8.332,2.114,5.737,-3.089,26.94,0.0,283.84,,290.0,290.0,4.83,3.201,11.719,22.946
5751.0,4.235,0.977,-35.209,1.8,9.24,4.126,33.838,3.813,-11.976,-2.692,0.0,35.6,36.1,9.222,1.853,3.55,8.321,2.15,5.665,-3.089,26.94,0.0,283.84,,290.0,290.0,4.958,3.213,11.749,22.96
5751.5,4.235,0.977,-35.209,1.8,9.24,4.126,33.838,3.813,-11.976,-2.692,0.0,35.6,36.1,9.222,1.853,3.323,8.309,2.081,5.57,-3.089,26.94,0.0,281.14,,290.0,290.0,4.921,3.229,11.736,22.969
5752.0,4.235,0.977,-35.209,1.8,9.24,4.126,33.838,3.813,-11.976,-2.692,0.0,35.6,36.1,9.222,1.853,3.078,8.283,1.959,5.506,-3.089,26.94,0.0,281.14,,290.0,290.0,4.821,3.246,11.739,22.965
5752.5,4.235,0.977,-35.209,1.8,9.24,4.126,33.838,3.813,-11.976,-2.692,0.0,35.6,36.1,9.222,1.853,3.053,8.223,1.89,5.52,-3.089,26.94,0.0,283.14,,290.0,290.0,4.707,3.262,11.708,22.928
5753.0,4.235,0.977,-35.209,1.8,9.24,4.117,33.841,3.757,-11.937,-2.696,0.0,35.556,36.065,9.222,1.853,3.798,8.336,2.191,5.767,-3.099,26.934,0.0,283.14,,290.0,290.0,4.671,3.278,11.714,22.884
5753.5,4.235,0.977,-35.209,1.8,9.24,4.117,33.841,3.757,-11.937,-2.696,0.0,35.6,36.1,9.222,1.853,3.659,8.34,2.251,5.624,-3.099,26.934,0.0,280.74,,290.0,290.0,5.023,3.294,11.745,22.868
5754.0,3.502,0.832,-35.209,1.798,9.248,4.117,33.841,3.757,-11.937,-2.696,0.0,35.6,36.1,9.233,1.989,3.363,8.296,2.155,5.548,-3.099,26.934,0.0,280.74,,290.0,290.0,4.968,3.309,11.753,22.817
5754.5,3.502,0.832,-35.209,1.798,9.248,4.117,33.841,3.757,-11.937,-2.696,0.0,35.6,36.1,9.233,1.989,3.051,8.296,2.011,5.521,-3.099,26.934,0.0,283.54,,290.0,290.0,4.84,3.312,11.764,22.798
5755.0,3.502,0.832,-35.209,1.798,9.248,4.117,33.841,3.757,-11.937,-2.696,0.0,35.6,36.1,9.233,1.989,3.095,8.209,1.985,5.478,-3.099,26.934,0.0,283.54,,290.0,290.0,4.72,3.315,11.747,22.81
5755.5,3.502,0.832,-35.209,1.798,9.248,4.117,33.841,3.757,-11.937,-2.696,0.0,35.6,36.1,9.233,1.989,3.588,8.266,2.101,5.773,-3.099,26.934,0.0,281.44,,290.0,290.0,4.692,3.318,11.755,22.842
5756.0,3.502,0.832,-35.209,1.798,9.248,4.141,33.793,3.774,-11.928,-2.673,0.0,35.571,36.092,9.233,1.989,3.643,8.356,2.219,5.795,-3.102,26.938,0.0,281.44,,290.0,290.0,4.932,3.321,11.76,22.828
5756.5,3.502,0.832,-35.209,1.798,9.248,4.141,33.793,3.774,-11.928,-2.673,0.0,35.6,36.1,9.233,1.989,3.361,8.329,2.164,5.6,-3.102,26.938,0.0,284.04,,290.0,290.0,5.003,3.324,11.776,22.767
5757.0,3.502,0.832,-35.209,1.798,9.248,4.141,33.793,3.774,-11.928,-2.673,0.0,35.6,36.1,9.233,1.989,3.131,8.317,2.051,5.534,-3.102,26.938,0.0,284.04,,290.0,290.0,4.864,3.327,11.779,22.757
5757.5,2.66,0.673,-34.095,1.903,9.216,4.141,33.793,3.774,-11.928,-2.673,0.0,35.6,36.1,9.318,1.686,3.191,8.287,1.996,5.582,-3.102,26.938,0.0,281.34,,290.0,290.0,4.758,3.33,11.783,22.737
5758.0,2.66,0.673,-34.095,1.903,9.216,4.141,33.793,3.774,-11.928,-2.673,0.0,35.6,36.1,9.318,1.686,3.415,8.317,2.074,5.809,-3.102,26.938,0.0,281.34,,290.0,290.0,4.764,3.319,11.769,22.752
5758.5,2.66,0.673,-34.095,1.903,9.216,4.141,33.793,3.774,-11.928,-2.673,0.0,35.6,36.1,9.318,1.686,3.723,8.375,2.214,5.813,-3.102,26.938,0.0,283.94,,290.0,290.0,4.904,3.308,11.77,22.77
5759.0,2.66,0.673,-34.095,1.903,9.216,4.141,33.793,3.774,-11.928,-2.673,0.0,35.6,36.1,9.318,1.686,3.735,8.388,2.264,5.684,-3.102,26.938,0.0,283.94,,290.0,290.0,5.031,3.298,11.801,22.911
5759.5,2.66,0.673,-34.095,1.903,9.216,4.112,33.779,3.808,-11.906,-2.692,0.0,35.567,36.08,9.318,1.686,3.393,8.36,2.185,5.599,-3.1,26.927,0.0,281.34,,290.0,290.0,5.018,3.287,11.822,22.935
5760.0,2.66,0.673,-34.095,1.903,9.216,4.112,33.779,3.808,-11.906,-2.692,0.0,35.6,36.1,9.318,1.686,3.106,8.293,1.976,5.543,-3.1,26.927,0.0,281.34,,290.0,290.0,4.884,3.277,11.801,22.98
5760.5,2.482,0.689,-33.51,1.798,9.199,4.112,33.779,3.808,-11.906,-2.692,0.0,35.6,36.1,9.322,1.803,3.343,8.334,2.093,5.821,-3.1,26.927,0.0,284.24,,290.0,290.0,4.729,3.267,11.784,22.976
5761.0,2.482,0.689,-33.51,1.798,9.199,4.112,33.779,3.808,-11.906,-2.692,0.0,35.6,36.1,9.322,1.803,3.746,8.435,2.225,5.912,-3.1,26.927,0.0,284.24,,290.0,290.0,4.898,3.254,11.799,23.062
5761.5,2.482,0.689,-33.51,1.798,9.199,4.112,33.779,3.808,-11.906,-2.692,0.0,35.6,36.1,9.322,1.803,3.705,8.449,2.254,5.822,-3.1,26.927,0.0,282.94,,290.0,290.0,5.079,3.241,11.828,23.122
5762.0,2.482,0.689,-33.51,1.798,9.199,4.112,33.779,3.808,-11.906,-2.692,0.0,35.6,36.1,9.322,1.803,3.478,8.385,2.211,5.69,-3.1,26.927,0.0,282.94,,290.0,290.0,5.058,3.229,11.861,23.138
5762.5,2.482,0.689,-33.51,1.798,9.199,4.084,33.809,3.81,-11.851,-2.694,0.0,35.574,36.079,9.322,1.803,3.269,8.371,2.144,5.637,-3.09,26.937,0.0,283.14,,290.0,290.0,4.941,3.217,11.853,23.252
5763.0,2.482,0.689,-33.51,1.798,9.199,4.084,33.809,3.81,-11.851,-2.694,0.0,35.6,36.1,9.322,1.803,3.157,8.355,2.053,5.59,-3.09,26.937,0.0,283.14,,290.0,290.0,4.855,3.204,11.838,23.248
5763.5,2.886,0.752,-33.954,1.868,9.136,4.084,33.809,3.81,-11.851,-2.694,0.0,35.6,36.1,9.325,1.846,3.528,8.41,2.169,5.85,-3.09,26.937,0.0,281.84,,290.0,290.0,4.789,3.193,11.831,23.255
5764.0,2.886,0.752,-33.954,1.868,9.136,4.084,33.809,3.81,-11.851,-2.694,0.0,35.6,36.1,9.325,1.846,3.844,8.443,2.318,5.843,-3.09,26.937,0.0,281.84,,290.0,290.0,4.989,3.188,11.856,23.244
5764.5,2.886,0.752,-33.954,1.868,9.136,4.084,33.809,3.81,-11.851,-2.694,0.0,35.6,36.1,9.325,1.846,3.604,8.455,2.302,5.741,-3.09,26.937,0.0,283.94,,290.0,290.0,5.112,3.183,11.866,23.245
5765.0,2.886,0.752,-33.954,1.868,9.136,4.084,33.809,3.81,-11.851,-2.694,0.0,35.6,36.1,9.325,1.846,3.338,8.41,2.19,5.667,-3.09,26.937,0.0,283.94,,290.0,290.0,5.026,3.178,11.873,23.252
5765.5,2.886,0.752,-33.954,1.868,9.136,4.084,33.809,3.81,-11.851,-2.694,0.0,35.6,36.1,9.325,1.846,3.097,8.391,2.014,5.594,-3.09,26.937,0.0,282.24,,290.0,290.0,4.901,3.173,11.875,23.27
5766.0,2.886,0.752,-33.954,1.868,9.136,4.065,33.842,3.82,-11.802,-2.683,0.0,35.567,36.07,9.325,1.846,3.282,8.318,2.061,5.624,-3.093,26.927,0.0,282.24,,290.0,290.0,4.774,3.168,11.834,23.23
5766.5,2.886,0.752,-33.954,1.868,9.136,4.065,33.842,3.82,-11.802,-2.683,0.0,35.6,36.1,9.325,1.846,3.841,8.418,2.253,5.913,-3.093,26.927,0.0,283.84,,290.0,290.0,4.821,3.164,11.86,23.233
5767.0,3.431,0.904,-33.375,1.835,9.157,4.065,33.842,3.82,-11.802,-2.683,0.0,35.6,36.1,9.384,1.787,3.579,8.456,2.335,5.758,-3.093,26.927,0.0,283.84,,290.0,290.0,5.106,3.159,11.887,23.191
5767.5,3.431,0.904,-33.375,1.835,9.157,4.065,33.842,3.82,-11.802,-2.683,0.0,35.6,36.1,9.384,1.787,3.385,8.442,2.239,5.706,-3.093,26.927,0.0,280.74,,290.0,290.0,5.032,3.164,11.921,23.223
5768.0,3.431,0.904,-33.375,1.835,9.157,4.065,33.842,3.82,-11.802,-2.683,0.0,35.6,36.1,9.384,1.787,3.295,8.414,2.163,5.641,-3.093,26.927,0.0,280.74,,290.0,290.0,4.943,3.168,11.917,23.28
5768.5,3.431,0.904,-33.375,1.835,9.157,4.065,33.842,3.82,-11.802,-2.683,0.0,35.6,36.1,9.384,1.787,3.355,8.365,2.156,5.674,-3.093,26.927,0.0,284.44,,290.0,290.0,4.878,3.172,11.896,23.311
5769.0,3.431,0.904,-33.375,1.835,9.157,4.098,33.851,3.797,-11.771,-2.682,0.0,35.569,36.053,9.384,1.787,3.756,8.443,2.308,5.932,-3.091,26.937,0.0,284.44,,290.0,290.0,4.887,3.177,11.852,23.297
5769.5,3.431,0.904,-33.375,1.835,9.157,4.098,33.851,3.797,-11.771,-2.682,0.0,35.6,36.1,9.384,1.787,3.837,8.479,2.404,5.838,-3.091,26.937,0.0,282.34,,290.0,290.0,5.11,3.181,11.903,23.331
5770.0,3.329,0.859,-34.347,1.847,9.124,4.098,33.851,3.797,-11.771,-2.682,0.0,35.6,36.1,9.377,1.858,3.588,8.473,2.371,5.759,-3.091,26.937,0.0,282.34,,290.0,290.0,5.139,3.185,11.938,23.325
5770.5,3.329,0.859,-34.347,1.847,9.124,4.098,33.851,3.797,-11.771,-2.682,0.0,35.6,36.1,9.377,1.858,3.233,8.436,2.183,5.639,-3.091,26.937,0.0,283.04,,290.0,290.0,5.048,3.187,11.924,23.335
5771.0,3.329,0.859,-34.347,1.847,9.124,4.098,33.851,3.797,-11.771,-2.682,0.0,35.6,36.1,9.377,1.858,3.524,8.395,2.211,5.74,-3.091,26.937,0.0,283.04,,290.0,290.0,4.873,3.19,11.901,23.335
5771.5,3.329,0.859,-34.347,1.847,9.124,4.098,33.851,3.797,-11.771,-2.682,0.0,35.6,36.1,9.377,1.858,3.826,8.491,2.4,5.937,-3.091,26.937,0.0,283.54,,290.0,290.0,4.968,3.192,11.905,23.361
5772.0,3.329,0.859,-34.347,1.847,9.124,4.098,33.851,3.797,-11.771,-2.682,0.0,35.6,36.1,9.377,1.858,4.036,8.523,2.485,5.888,-3.091,26.937,0.0,283.54,,290.0,290.0,5.164,3.194,11.904,23.334
5772.5,3.329,0.859,-34.347,1.847,9.124,4.12,33.79,3.758,-11.777,-2.682,0.0,35.564,35.999,9.377,1.858,3.71,8.512,2.409,5.801,-3.091,26.926,0.0,283.94,,290.0,290.0,5.233,3.196,11.95,23.272
5773.0,3.329,0.859,-34.347,1.847,9.124,4.12,33.79,3.758,-11.777,-2.682,0.0,35.6,36.0,9.377,1.858,3.425,8.493,2.306,5.744,-3.091,26.926,0.0,283.94,,290.0,290.0,5.108,3.198,11.957,23.239
5773.5,2.824,0.753,-33.754,1.9,9.191,4.12,33.79,3.758,-11.777,-2.682,0.0,35.6,36.0,9.362,1.734,3.312,8.45,2.208,5.669,-3.091,26.926,0.0,282.74,,290.0,290.0,4.992,3.201,11.952,23.202
5774.0,2.824,0.753,-33.754,1.9,9.191,4.12,33.79,3.758,-11.777,-2.682,0.0,35.6,36.0,9.362,1.734,3.879,8.51,2.416,5.959,-3.091,26.926,0.0,282.74,,290.0,290.0,4.91,3.194,11.93,23.173
5774.5,2.824,0.753,-33.754,1.9,9.191,4.12,33.79,3.758,-11.777,-2.682,0.0,35.6,36.0,9.362,1.734,3.974,8.536,2.498,5.901,-3.091,26.926,0.0,283.84,,290.0,290.0,5.191,3.188,11.93,23.168
5775.0,2.824,0.753,-33.754,1.9,9.191,4.12,33.79,3.758,-11.777,-2.682,0.0,35.6,36.0,9.362,1.734,3.707,8.551,2.429,5.837,-3.091,26.926,0.0,283.84,,290.0,290.0,5.227,3.182,11.96,23.134
5775.5,2.824,0.753,-33.754,1.9,9.191,4.106,33.797,3.818,-11.715,-2.672,0.0,35.554,36.031,9.362,1.734,3.467,8.507,2.328,5.759,-3.084,26.934,0.0,283.24,,290.0,290.0,5.131,3.177,11.985,23.114
5776.0,2.824,0.753,-33.754,1.9,9.191,4.106,33.797,3.818,-11.715,-2.672,0.0,35.6,36.0,9.362,1.734,3.261,8.469,2.233,5.687,-3.084,26.934,0.0,283.24,,290.0,290.0,5.015,3.171,11.988,23.097
5776.5,3.364,0.844,-34.98,1.837,9.178,4.106,33.797,3.818,-11.715,-2.672,0.0,35.6,36.0,9.281,1.957,3.565,8.436,2.268,5.78,-3.084,26.934,0.0,283.44,,290.0,290.0,4.913,3.165,11.95,23.035
5777.0,3.364,0.844,-34.98,1.837,9.178,4.106,33.797,3.818,-11.715,-2.672,0.0,35.6,36.0,9.281,1.957,3.892,8.509,2.444,5.952,-3.084,26.934,0.0,283.44,,290.0,290.0,5.012,3.168,11.958,23.0
5777.5,3.364,0.844,-34.98,1.837,9.178,4.106,33.797,3.818,-11.715,-2.672,0.0,35.6,36.0,9.281,1.957,3.737,8.533,2.495,5.819,-3.084,26.934,0.0,282.04,,290.0,290.0,5.199,3.172,11.984,22.949
5778.0,3.364,0.844,-34.98,1.837,9.178,4.106,33.797,3.818,-11.715,-2.672,0.0,35.6,36.0,9.281,1.957,3.422,8.511,2.35,5.764,-3.084,26.934,0.0,282.04,,290.0,290.0,5.146,3.175,12.002,22.912
5778.5,3.364,0.844,-34.98,1.837,9.178,4.124,33.844,3.811,-11.673,-2.67,0.0,35.556,35.987,9.281,1.957,3.21,8.503,2.197,5.708,-3.09,26.935,0.0,284.34,,290.0,290.0,5.012,3.178,12.0,22.878
5779.0,3.364,0.844,-34.98,1.837,9.178,4.124,33.844,3.811,-11.673,-2.67,0.0,35.6,36.0,9.281,1.957,3.632,8.476,2.28,5.874,-3.09,26.935,0.0,284.34,,290.0,290.0,4.905,3.181,11.972,22.844
5779.5,3.364,0.844,-34.98,1.837,9.178,4.124,33.844,3.811,-11.673,-2.67,0.0,35.6,36.0,9.281,1.957,3.914,8.562,2.454,6.074,-3.09,26.935,0.0,283.14,,290.0,290.0,5.065,3.184,11.977,22.836
5780.0,3.651,0.939,-34.812,1.866,9.164,4.124,33.844,3.811,-11.673,-2.67,0.0,35.6,36.0,9.233,1.94,3.958,8.585,2.534,5.978,-3.09,26.935,0.0,283.14,,290.0,290.0,5.251,3.187,12.029,22.809
5780.5,3.651,0.939,-34.812,1.866,9.164,4.124,33.844,3.811,-11.673,-2.67,0.0,35.6,36.0,9.233,1.94,3.825,8.594,2.509,5.91,-3.09,26.935,0.0,283.74,,290.0,290.0,5.264,3.194,12.041,22.762
5781.0,3.651,0.939,-34.812,1.866,9.164,4.124,33.844,3.811,-11.673,-2.67,0.0,35.6,36.0,9.233,1.94,3.298,8.551,2.257,5.751,-3.09,26.935,0.0,283.74,,290.0,290.0,5.21,3.202,12.045,22.728
5781.5,3.651,0.939,-34.812,1.866,9.164,4.124,33.844,3.811,-11.673,-2.67,0.0,35.6,36.0,9.233,1.94,3.415,8.476,2.254,5.744,-3.09,26.935,0.0,283.94,,290.0,290.0,4.964,3.209,12.034,22.766
5782.0,3.651,0.939,-34.812,1.866,9.164,4.119,33.871,3.799,-11.633,-2.687,0.0,35.549,35.919,9.233,1.94,3.738,8.51,2.406,5.963,-3.096,26.929,0.0,283.94,,290.0,290.0,4.972,3.217,12.009,22.772
5782.5,3.651,0.939,-34.812,1.866,9.164,4.119,33.871,3.799,-11.633,-2.687,0.0,35.5,35.9,9.233,1.94,4.116,8.574,2.534,5.979,-3.096,26.929,0.0,283.64,,290.0,290.0,5.154,3.224,12.002,22.757
5783.0,3.365,0.82,-35.209,1.854,9.215,4.119,33.871,3.799,-11.633,-2.687,0.0,35.5,35.9,9.188,1.767,3.91,8.592,2.551,5.87,-3.096,26.929,0.0,283.64,,290.0,290.0,5.301,3.231,12.036,22.797
