t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5783.5,3.365,0.82,-35.209,1.854,9.215,4.119,33.871,3.799,-11.633,-2.687,0.0,35.5,35.9,9.188,1.767,3.552,8.564,2.422,5.811,-3.096,26.929,0.0,283.94,,290.0,290.0,5.231,3.233,12.027,22.868
5784.0,3.365,0.82,-35.209,1.854,9.215,4.119,33.871,3.799,-11.633,-2.687,0.0,35.5,35.9,9.188,1.767,3.259,8.563,2.278,5.744,-3.096,26.929,0.0,283.94,,290.0,290.0,5.087,3.235,12.044,22.848
5784.5,3.365,0.82,-35.209,1.854,9.215,4.119,33.871,3.799,-11.633,-2.687,0.0,35.5,35.9,9.188,1.767,3.859,8.524,2.4,5.955,-3.096,26.929,0.0,284.24,,290.0,290.0,4.961,3.237,12.005,22.817
5785.0,3.365,0.82,-35.209,1.854,9.215,4.151,33.838,3.768,-11.628,-2.66,0.0,35.554,35.965,9.188,1.767,4.043,8.619,2.532,6.011,-3.088,26.925,0.0,284.24,,290.0,290.0,5.185,3.239,12.012,22.769
5785.5,3.365,0.82,-35.209,1.854,9.215,4.151,33.838,3.768,-11.628,-2.66,0.0,35.6,36.0,9.188,1.767,3.752,8.628,2.502,5.9,-3.088,26.925,0.0,282.74,,290.0,290.0,5.301,3.241,12.04,22.848
5786.0,3.365,0.82,-35.209,1.854,9.215,4.151,33.838,3.768,-11.628,-2.66,0.0,35.6,36.0,9.188,1.767,3.539,8.544,2.399,5.805,-3.088,26.925,0.0,282.74,,290.0,290.0,5.196,3.243,12.058,22.968
5786.5,3.692,0.858,-35.209,1.838,9.235,4.151,33.838,3.768,-11.628,-2.66,0.0,35.6,36.0,9.198,1.839,3.42,8.545,2.283,5.756,-3.088,26.925,0.0,284.04,,290.0,290.0,5.071,3.245,12.045,23.076
5787.0,3.692,0.858,-35.209,1.838,9.235,4.151,33.838,3.768,-11.628,-2.66,0.0,35.6,36.0,9.198,1.839,3.283,8.502,2.21,5.75,-3.088,26.925,0.0,284.04,,290.0,290.0,5.001,3.253,12.028,23.267
5787.5,3.692,0.858,-35.209,1.838,9.235,4.151,33.838,3.768,-11.628,-2.66,0.0,35.6,36.0,9.198,1.839,3.621,8.491,2.334,5.885,-3.088,26.925,0.0,283.64,,290.0,290.0,4.936,3.26,12.02,23.338
5788.0,3.692,0.858,-35.209,1.838,9.235,4.151,33.838,3.768,-11.628,-2.66,0.0,35.6,36.0,9.198,1.839,3.82,8.608,2.445,5.913,-3.088,26.925,0.0,283.64,,290.0,290.0,5.083,3.267,12.039,23.431
5788.5,3.692,0.858,-35.209,1.838,9.235,4.166,33.809,3.783,-11.604,-2.685,0.0,35.552,35.952,9.198,1.839,3.58,8.577,2.388,5.838,-3.1,26.921,0.0,283.84,,290.0,290.0,5.196,3.274,12.042,23.421
5789.0,3.692,0.858,-35.209,1.838,9.235,4.166,33.809,3.783,-11.604,-2.685,0.0,35.6,36.0,9.198,1.839,3.359,8.555,2.251,5.759,-3.1,26.921,0.0,283.84,,290.0,290.0,5.096,3.281,12.047,23.43
5789.5,3.211,0.829,-34.451,1.858,9.13,4.166,33.809,3.783,-11.604,-2.685,0.0,35.6,36.0,9.351,1.919,3.345,8.51,2.173,5.747,-3.1,26.921,0.0,283.64,,290.0,290.0,4.981,3.288,12.044,23.384
5790.0,3.211,0.829,-34.451,1.858,9.13,4.166,33.809,3.783,-11.604,-2.685,0.0,35.6,36.0,9.351,1.919,3.615,8.513,2.287,5.957,-3.1,26.921,0.0,283.64,,290.0,290.0,4.944,3.286,12.02,23.409
5790.5,3.211,0.829,-34.451,1.858,9.13,4.166,33.809,3.783,-11.604,-2.685,0.0,35.6,36.0,9.351,1.919,3.983,8.59,2.425,5.969,-3.1,26.921,0.0,283.54,,290.0,290.0,5.093,3.285,12.034,23.421
5791.0,3.211,0.829,-34.451,1.858,9.13,4.166,33.809,3.783,-11.604,-2.685,0.0,35.6,36.0,9.351,1.919,3.801,8.588,2.449,5.883,-3.1,26.921,0.0,283.54,,290.0,290.0,5.242,3.284,12.033,23.371
5791.5,3.211,0.829,-34.451,1.858,9.13,4.116,33.817,3.822,-11.561,-2.682,0.0,35.556,35.947,9.351,1.919,3.368,8.535,2.263,5.761,-3.11,26.921,0.0,282.44,,290.0,290.0,5.18,3.283,12.056,23.344
5792.0,3.211,0.829,-34.451,1.858,9.13,4.116,33.817,3.822,-11.561,-2.682,0.0,35.6,35.9,9.351,1.919,3.179,8.499,2.151,5.71,-3.11,26.921,0.0,282.44,,290.0,290.0,4.982,3.281,12.044,23.433
5792.5,3.668,0.873,-35.209,1.862,9.23,4.116,33.817,3.822,-11.561,-2.682,0.0,35.6,35.9,9.246,1.7,3.579,8.462,2.237,5.806,-3.11,26.921,0.0,284.14,,290.0,290.0,4.885,3.28,12.013,23.513
5793.0,3.668,0.873,-35.209,1.862,9.23,4.116,33.817,3.822,-11.561,-2.682,0.0,35.6,35.9,9.246,1.7,3.871,8.569,2.339,6.021,-3.11,26.921,0.0,284.14,,290.0,290.0,5.021,3.287,11.995,23.533
5793.5,3.668,0.873,-35.209,1.862,9.23,4.116,33.817,3.822,-11.561,-2.682,0.0,35.6,35.9,9.246,1.7,3.691,8.576,2.393,5.961,-3.11,26.921,0.0,282.24,,290.0,290.0,5.2,3.293,12.037,23.516
5794.0,3.668,0.873,-35.209,1.862,9.23,4.116,33.817,3.822,-11.561,-2.682,0.0,35.6,35.9,9.246,1.7,3.548,8.556,2.343,5.803,-3.11,26.921,0.0,282.24,,290.0,290.0,5.155,3.299,12.047,23.491
5794.5,3.668,0.873,-35.209,1.862,9.23,4.116,33.817,3.822,-11.561,-2.682,0.0,35.6,35.9,9.246,1.7,3.392,8.53,2.255,5.763,-3.11,26.921,0.0,284.14,,290.0,290.0,5.063,3.305,12.012,23.474
5795.0,3.668,0.873,-35.209,1.862,9.23,4.153,33.843,3.831,-11.525,-2.691,0.0,35.553,36.001,9.246,1.7,3.419,8.47,2.164,5.834,-3.108,26.921,0.0,284.14,,290.0,290.0,4.985,3.311,12.02,23.446
5795.5,3.668,0.873,-35.209,1.862,9.23,4.153,33.843,3.831,-11.525,-2.691,0.0,35.6,36.0,9.246,1.7,3.687,8.548,2.298,5.994,-3.108,26.921,0.0,280.84,,290.0,290.0,4.972,3.317,12.003,23.421
5796.0,3.14,0.864,-33.853,1.882,9.152,4.153,33.843,3.831,-11.525,-2.691,0.0,35.6,36.0,9.322,1.78,3.786,8.584,2.349,5.937,-3.108,26.921,0.0,280.84,,290.0,290.0,5.132,3.323,12.011,23.406
5796.5,3.14,0.864,-33.853,1.882,9.152,4.153,33.843,3.831,-11.525,-2.691,0.0,35.6,36.0,9.322,1.78,3.649,8.559,2.34,5.83,-3.108,26.921,0.0,283.94,,290.0,290.0,5.164,3.32,12.049,23.367
5797.0,3.14,0.864,-33.853,1.882,9.152,4.153,33.843,3.831,-11.525,-2.691,0.0,35.6,36.0,9.322,1.78,3.51,8.531,2.281,5.769,-3.108,26.921,0.0,283.94,,290.0,290.0,5.095,3.317,12.029,23.322
5797.5,3.14,0.864,-33.853,1.882,9.152,4.153,33.843,3.831,-11.525,-2.691,0.0,35.6,36.0,9.322,1.78,3.398,8.535,2.202,5.749,-3.108,26.921,0.0,283.04,,290.0,290.0,5.023,3.314,12.025,23.278
5798.0,3.14,0.864,-33.853,1.882,9.152,4.143,33.884,3.842,-11.482,-2.669,0.0,35.555,35.936,9.322,1.78,3.292,8.468,2.122,5.706,-3.102,26.924,0.0,283.04,,290.0,290.0,4.971,3.311,12.001,23.235
5798.5,3.14,0.864,-33.853,1.882,9.152,4.143,33.884,3.842,-11.482,-2.669,0.0,35.6,35.9,9.322,1.78,3.736,8.539,2.294,5.934,-3.102,26.924,0.0,283.54,,290.0,290.0,4.897,3.308,11.995,23.265
5799.0,3.168,0.839,-33.828,1.908,9.244,4.143,33.884,3.842,-11.482,-2.669,0.0,35.6,35.9,9.254,1.772,3.747,8.556,2.324,5.888,-3.102,26.924,0.0,283.54,,290.0,290.0,5.126,3.305,12.014,23.297
5799.5,3.168,0.839,-33.828,1.908,9.244,4.143,33.884,3.842,-11.482,-2.669,0.0,35.6,35.9,9.254,1.772,3.568,8.546,2.275,5.845,-3.102,26.924,0.0,281.54,,290.0,290.0,5.129,3.303,12.02,23.291
5800.0,3.168,0.839,-33.828,1.908,9.244,4.143,33.884,3.842,-11.482,-2.669,0.0,35.6,35.9,9.254,1.772,3.335,8.497,2.205,5.805,-3.102,26.924,0.0,281.54,,290.0,290.0,5.059,3.301,12.025,23.309
5800.5,3.168,0.839,-33.828,1.908,9.244,4.143,33.884,3.842,-11.482,-2.669,0.0,35.6,35.9,9.254,1.772,3.245,8.478,2.124,5.701,-3.102,26.924,0.0,283.64,,290.0,290.0,4.961,3.299,12.009,23.333
5801.0,3.168,0.839,-33.828,1.908,9.244,4.143,33.884,3.842,-11.482,-2.669,0.0,35.6,35.9,9.254,1.772,3.454,8.48,2.144,5.782,-3.102,26.924,0.0,283.64,,290.0,290.0,4.887,3.297,11.984,23.358
5801.5,3.168,0.839,-33.828,1.908,9.244,4.158,33.875,3.816,-11.482,-2.705,0.0,35.538,35.928,9.254,1.772,3.617,8.492,2.261,5.882,-3.129,26.902,0.0,283.14,,290.0,290.0,4.965,3.295,11.995,23.374
5802.0,3.168,0.839,-33.828,1.908,9.244,4.158,33.875,3.816,-11.482,-2.705,0.0,35.5,35.9,9.254,1.772,3.57,8.528,2.279,5.806,-3.129,26.902,0.0,283.14,,290.0,290.0,5.063,3.292,12.013,23.422
5802.5,2.998,0.708,-35.209,1.887,9.28,4.158,33.875,3.816,-11.482,-2.705,0.0,35.5,35.9,9.176,1.799,3.44,8.49,2.217,5.74,-3.129,26.902,0.0,282.54,,290.0,290.0,5.046,3.29,12.019,23.383
5803.0,2.998,0.708,-35.209,1.887,9.28,4.158,33.875,3.816,-11.482,-2.705,0.0,35.5,35.9,9.176,1.799,3.268,8.47,2.14,5.704,-3.129,26.902,0.0,282.54,,290.0,290.0,4.972,3.286,12.007,23.293
5803.5,2.998,0.708,-35.209,1.887,9.28,4.158,33.875,3.816,-11.482,-2.705,0.0,35.5,35.9,9.176,1.799,3.463,8.473,2.124,5.858,-3.129,26.902,0.0,282.54,,290.0,290.0,4.895,3.281,11.996,23.273
5804.0,2.998,0.708,-35.209,1.887,9.28,4.158,33.875,3.816,-11.482,-2.705,0.0,35.5,35.9,9.176,1.799,3.56,8.528,2.242,5.916,-3.129,26.902,0.0,282.54,,290.0,290.0,4.98,3.276,11.987,23.295
5804.5,2.998,0.708,-35.209,1.887,9.28,4.182,33.841,3.815,-11.463,-2.696,0.0,35.542,35.94,9.176,1.799,3.731,8.511,2.277,5.835,-3.114,26.912,0.0,284.64,,290.0,290.0,5.061,3.272,11.998,23.326
5805.0,2.998,0.708,-35.209,1.887,9.28,4.182,33.841,3.815,-11.463,-2.696,0.0,35.5,35.9,9.176,1.799,3.587,8.495,2.261,5.744,-3.114,26.912,0.0,284.64,,290.0,290.0,5.088,3.267,12.013,23.334
5805.5,2.842,0.75,-33.589,1.927,9.128,4.182,33.841,3.815,-11.463,-2.696,0.0,35.5,35.9,9.441,1.825,3.259,8.435,2.11,5.679,-3.114,26.912,0.0,283.74,,290.0,290.0,5.022,3.263,11.996,23.346
5806.0,2.842,0.75,-33.589,1.927,9.128,4.182,33.841,3.815,-11.463,-2.696,0.0,35.5,35.9,9.441,1.825,3.375,8.45,2.117,5.862,-3.114,26.912,0.0,283.74,,290.0,290.0,4.871,3.256,11.981,23.401
5806.5,2.842,0.75,-33.589,1.927,9.128,4.182,33.841,3.815,-11.463,-2.696,0.0,35.5,35.9,9.441,1.825,3.656,8.497,2.257,5.917,-3.114,26.912,0.0,283.84,,290.0,290.0,4.951,3.249,11.976,23.373
5807.0,2.842,0.75,-33.589,1.927,9.128,4.182,33.841,3.815,-11.463,-2.696,0.0,35.5,35.9,9.441,1.825,3.711,8.524,2.269,5.868,-3.114,26.912,0.0,283.84,,290.0,290.0,5.082,3.242,11.976,23.339
5807.5,2.842,0.75,-33.589,1.927,9.128,4.182,33.841,3.815,-11.463,-2.696,0.0,35.5,35.9,9.441,1.825,3.593,8.505,2.238,5.769,-3.114,26.912,0.0,282.34,,290.0,290.0,5.093,3.236,12.013,23.388
5808.0,2.842,0.75,-33.589,1.927,9.128,4.17,33.838,3.829,-11.427,-2.685,0.0,35.544,35.909,9.441,1.825,3.342,8.446,2.17,5.698,-3.103,26.919,0.0,282.34,,290.0,290.0,5.026,3.229,11.994,23.511
5808.5,2.842,0.75,-33.589,1.927,9.128,4.17,33.838,3.829,-11.427,-2.685,0.0,35.5,35.9,9.441,1.825,3.226,8.425,2.062,5.65,-3.103,26.919,0.0,281.54,,290.0,290.0,4.914,3.223,11.969,23.53
5809.0,2.867,0.755,-33.484,1.905,9.186,4.17,33.838,3.829,-11.427,-2.685,0.0,35.5,35.9,9.441,1.797,3.496,8.444,2.172,5.837,-3.103,26.919,0.0,281.54,,290.0,290.0,4.987,3.211,11.96,23.514
5809.5,2.867,0.755,-33.484,1.905,9.186,4.17,33.838,3.829,-11.427,-2.685,0.0,35.5,35.9,9.441,1.797,3.815,8.471,2.292,5.817,-3.103,26.919,0.0,283.64,,290.0,290.0,4.987,3.211,11.967,23.454
5810.0,2.867,0.755,-33.484,1.905,9.186,4.17,33.838,3.829,-11.427,-2.685,0.0,35.5,35.9,9.441,1.797,3.642,8.478,2.266,5.761,-3.103,26.919,0.0,283.64,,290.0,290.0,5.099,3.205,11.972,23.372
5810.5,2.867,0.755,-33.484,1.905,9.186,4.17,33.838,3.829,-11.427,-2.685,0.0,35.5,35.9,9.441,1.797,3.38,8.467,2.201,5.699,-3.103,26.919,0.0,283.84,,290.0,290.0,5.037,3.2,11.978,23.306
5811.0,2.867,0.755,-33.484,1.905,9.186,4.147,33.843,3.805,-11.405,-2.687,0.0,35.535,35.997,9.441,1.797,3.241,8.429,2.09,5.647,-3.111,26.908,0.0,283.84,,290.0,290.0,4.937,3.194,11.961,23.222
5811.5,2.867,0.755,-33.484,1.905,9.186,4.147,33.843,3.805,-11.405,-2.687,0.0,35.5,36.0,9.441,1.797,3.263,8.421,2.047,5.71,-3.111,26.908,0.0,283.24,,290.0,290.0,4.851,3.189,11.965,23.127
5812.0,3.701,0.861,-35.209,1.878,9.258,4.147,33.843,3.805,-11.405,-2.687,0.0,35.5,36.0,9.216,1.755,3.502,8.473,2.151,5.89,-3.111,26.908,0.0,283.24,,290.0,290.0,4.86,3.184,11.948,23.16
5812.5,3.701,0.861,-35.209,1.878,9.258,4.147,33.843,3.805,-11.405,-2.687,0.0,35.5,36.0,9.216,1.755,3.614,8.502,2.26,5.807,-3.111,26.908,0.0,282.54,,290.0,290.0,5.004,3.192,11.968,23.183
5813.0,3.701,0.861,-35.209,1.878,9.258,4.147,33.843,3.805,-11.405,-2.687,0.0,35.5,36.0,9.216,1.755,3.407,8.469,2.194,5.713,-3.111,26.908,0.0,282.54,,290.0,290.0,5.046,3.201,11.994,23.197
5813.5,3.701,0.861,-35.209,1.878,9.258,4.147,33.843,3.805,-11.405,-2.687,0.0,35.5,36.0,9.216,1.755,3.325,8.452,2.109,5.684,-3.111,26.908,0.0,283.54,,290.0,290.0,4.946,3.209,11.971,23.176
5814.0,3.701,0.861,-35.209,1.878,9.258,4.139,33.866,3.824,-11.369,-2.706,0.0,35.523,35.91,9.216,1.755,3.254,8.406,2.056,5.659,-3.11,26.91,0.0,283.54,,290.0,290.0,4.893,3.217,11.97,23.13
5814.5,3.701,0.861,-35.209,1.878,9.258,4.139,33.866,3.824,-11.369,-2.706,0.0,35.5,35.9,9.216,1.755,3.4,8.442,2.074,5.817,-3.11,26.91,0.0,282.74,,290.0,290.0,4.844,3.225,11.943,23.168
5815.0,3.701,0.861,-35.209,1.878,9.258,4.139,33.866,3.824,-11.369,-2.706,0.0,35.5,35.9,9.216,1.755,3.546,8.464,2.177,5.889,-3.11,26.91,0.0,282.74,,290.0,290.0,4.933,3.233,11.963,23.226
5815.5,3.539,0.843,-35.209,1.834,9.233,4.139,33.866,3.824,-11.369,-2.706,0.0,35.5,35.9,9.243,1.913,3.673,8.478,2.245,5.81,-3.11,26.91,0.0,282.84,,290.0,290.0,5.019,3.24,11.978,23.239
5816.0,3.539,0.843,-35.209,1.834,9.233,4.139,33.866,3.824,-11.369,-2.706,0.0,35.5,35.9,9.243,1.913,3.33,8.438,2.138,5.664,-3.11,26.91,0.0,282.84,,290.0,290.0,5.052,3.245,11.973,23.274
5816.5,3.539,0.843,-35.209,1.834,9.233,4.139,33.866,3.824,-11.369,-2.706,0.0,35.5,35.9,9.243,1.913,3.215,8.424,2.038,5.634,-3.11,26.91,0.0,283.34,,290.0,290.0,4.893,3.25,11.943,23.263
5817.0,3.539,0.843,-35.209,1.834,9.233,4.139,33.866,3.824,-11.369,-2.706,0.0,35.5,35.9,9.243,1.913,3.374,8.407,2.065,5.812,-3.11,26.91,0.0,283.34,,290.0,290.0,4.828,3.255,11.974,23.209
5817.5,3.539,0.843,-35.209,1.834,9.233,4.149,33.891,3.821,-11.333,-2.673,0.0,35.537,35.907,9.243,1.913,3.609,8.458,2.207,5.878,-3.109,26.913,0.0,282.74,,290.0,290.0,4.915,3.259,11.94,23.179
5818.0,3.539,0.843,-35.209,1.834,9.233,4.149,33.891,3.821,-11.333,-2.673,0.0,35.5,35.9,9.243,1.913,3.699,8.476,2.281,5.773,-3.109,26.913,0.0,282.74,,290.0,290.0,5.038,3.264,11.953,23.244
5818.5,3.154,0.777,-35.209,1.858,9.202,4.149,33.891,3.821,-11.333,-2.673,0.0,35.5,35.9,9.238,1.784,3.47,8.434,2.236,5.673,-3.109,26.913,0.0,283.94,,290.0,290.0,5.057,3.268,11.969,23.281
5819.0,3.154,0.777,-35.209,1.858,9.202,4.149,33.891,3.821,-11.333,-2.673,0.0,35.5,35.9,9.238,1.784,3.235,8.455,2.14,5.636,-3.109,26.913,0.0,283.94,,290.0,290.0,4.953,3.267,11.973,23.29
5819.5,3.154,0.777,-35.209,1.858,9.202,4.149,33.891,3.821,-11.333,-2.673,0.0,35.5,35.9,9.238,1.784,3.543,8.396,2.124,5.818,-3.109,26.913,0.0,283.54,,290.0,290.0,4.867,3.265,11.945,23.308
5820.0,3.154,0.777,-35.209,1.858,9.202,4.149,33.891,3.821,-11.333,-2.673,0.0,35.5,35.9,9.238,1.784,3.63,8.463,2.244,5.886,-3.109,26.913,0.0,283.54,,290.0,290.0,4.97,3.263,11.936,23.304
5820.5,3.154,0.777,-35.209,1.858,9.202,4.186,33.846,3.791,-11.343,-2.694,0.0,35.528,35.946,9.238,1.784,3.715,8.472,2.309,5.814,-3.115,26.907,0.0,282.84,,290.0,290.0,5.056,3.261,11.944,23.3
5821.0,3.154,0.777,-35.209,1.858,9.202,4.186,33.846,3.791,-11.343,-2.694,0.0,35.5,35.9,9.238,1.784,3.534,8.456,2.253,5.728,-3.115,26.907,0.0,282.84,,290.0,290.0,5.078,3.259,11.974,23.265
5821.5,3.154,0.777,-35.209,1.858,9.202,4.186,33.846,3.791,-11.343,-2.694,0.0,35.5,35.9,9.238,1.784,3.181,8.437,2.103,5.664,-3.115,26.907,0.0,283.54,,290.0,290.0,4.993,3.258,11.961,23.249
5822.0,2.993,0.779,-34.52,1.905,9.242,4.186,33.846,3.791,-11.343,-2.694,0.0,35.5,35.9,9.253,1.807,3.01,8.401,2.01,5.582,-3.115,26.907,0.0,283.54,,290.0,290.0,4.847,3.256,11.924,23.19
5822.5,2.993,0.779,-34.52,1.905,9.242,4.186,33.846,3.791,-11.343,-2.694,0.0,35.5,35.9,9.253,1.807,3.426,8.357,2.068,5.723,-3.115,26.907,0.0,283.44,,290.0,290.0,4.751,3.252,11.932,23.171
5823.0,2.993,0.779,-34.52,1.905,9.242,4.186,33.846,3.791,-11.343,-2.694,0.0,35.5,35.9,9.253,1.807,3.689,8.46,2.285,5.818,-3.115,26.907,0.0,283.44,,290.0,290.0,4.893,3.247,11.941,23.123
5823.5,2.993,0.779,-34.52,1.905,9.242,4.186,33.846,3.791,-11.343,-2.694,0.0,35.5,35.9,9.253,1.807,3.649,8.448,2.257,5.747,-3.115,26.907,0.0,283.44,,290.0,290.0,5.063,3.243,11.943,23.082
5824.0,2.993,0.779,-34.52,1.905,9.242,4.159,33.826,3.798,-11.312,-2.687,0.0,35.534,35.966,9.253,1.807,3.291,8.441,2.156,5.675,-3.107,26.917,0.0,283.44,,290.0,290.0,5.025,3.239,11.97,23.049
5824.5,2.993,0.779,-34.52,1.905,9.242,4.159,33.826,3.798,-11.312,-2.687,0.0,35.5,36.0,9.253,1.807,3.063,8.4,2.06,5.64,-3.107,26.917,0.0,282.44,,290.0,290.0,4.891,3.235,11.965,23.019
5825.0,3.146,0.794,-34.478,1.901,9.232,4.159,33.826,3.798,-11.312,-2.687,0.0,35.5,36.0,9.247,1.754,3.358,8.359,2.097,5.697,-3.107,26.917,0.0,282.44,,290.0,290.0,4.791,3.231,11.935,22.957
5825.5,3.146,0.794,-34.478,1.901,9.232,4.159,33.826,3.798,-11.312,-2.687,0.0,35.5,36.0,9.247,1.754,3.741,8.453,2.25,5.919,-3.107,26.917,0.0,283.24,,290.0,290.0,4.878,3.23,11.949,22.892
5826.0,3.146,0.794,-34.478,1.901,9.232,4.159,33.826,3.798,-11.312,-2.687,0.0,35.5,36.0,9.247,1.754,3.642,8.485,2.288,5.884,-3.107,26.917,0.0,283.24,,290.0,290.0,5.091,3.228,11.982,22.848
5826.5,3.146,0.794,-34.478,1.901,9.232,4.159,33.826,3.798,-11.312,-2.687,0.0,35.5,36.0,9.247,1.754,3.319,8.462,2.164,5.685,-3.107,26.917,0.0,282.74,,290.0,290.0,5.075,3.227,11.971,22.839
5827.0,3.146,0.794,-34.478,1.901,9.232,4.144,33.869,3.838,-11.259,-2.701,0.0,35.527,35.876,9.247,1.754,3.242,8.432,2.096,5.642,-3.102,26.904,0.0,282.74,,290.0,290.0,4.907,3.226,11.969,22.823
5827.5,3.146,0.794,-34.478,1.901,9.232,4.144,33.869,3.838,-11.259,-2.701,0.0,35.5,35.9,9.247,1.754,3.293,8.41,2.068,5.756,-3.102,26.904,0.0,283.64,,290.0,290.0,4.853,3.224,11.964,22.823
5828.0,3.146,0.794,-34.478,1.901,9.232,4.144,33.869,3.838,-11.259,-2.701,0.0,35.5,35.9,9.247,1.754,3.485,8.489,2.16,5.916,-3.102,26.904,0.0,283.64,,290.0,290.0,4.882,3.223,11.964,22.806
5828.5,3.41,0.896,-33.862,1.926,9.18,4.144,33.869,3.838,-11.259,-2.701,0.0,35.5,35.9,9.306,1.673,3.84,8.49,2.309,5.852,-3.102,26.904,0.0,282.64,,290.0,290.0,5.012,3.222,11.964,22.825
5829.0,3.41,0.896,-33.862,1.926,9.18,4.144,33.869,3.838,-11.259,-2.701,0.0,35.5,35.9,9.306,1.673,3.648,8.494,2.295,5.773,-3.102,26.904,0.0,282.64,,290.0,290.0,5.123,3.225,11.989,22.836
5829.5,3.41,0.896,-33.862,1.926,9.18,4.144,33.869,3.838,-11.259,-2.701,0.0,35.5,35.9,9.306,1.673,3.387,8.458,2.233,5.708,-3.102,26.904,0.0,282.84,,290.0,290.0,5.053,3.228,11.994,22.847
5830.0,3.41,0.896,-33.862,1.926,9.18,4.144,33.869,3.838,-11.259,-2.701,0.0,35.5,35.9,9.306,1.673,3.237,8.403,2.052,5.731,-3.102,26.904,0.0,282.84,,290.0,290.0,4.946,3.231,11.983,22.844
5830.5,3.41,0.896,-33.862,1.926,9.18,4.136,33.907,3.816,-11.221,-2.703,0.0,35.531,35.952,9.306,1.673,3.425,8.495,2.137,5.957,-3.111,26.911,0.0,283.24,,290.0,290.0,4.856,3.234,11.979,22.84
5831.0,3.41,0.896,-33.862,1.926,9.18,4.136,33.907,3.816,-11.221,-2.703,0.0,35.5,36.0,9.306,1.673,3.889,8.534,2.294,5.957,-3.111,26.911,0.0,283.24,,290.0,290.0,5.004,3.237,11.963,22.843
5831.5,3.691,0.88,-35.209,1.804,9.139,4.136,33.907,3.816,-11.221,-2.703,0.0,35.5,36.0,9.242,1.912,3.644,8.523,2.305,5.824,-3.111,26.911,0.0,283.44,,290.0,290.0,5.169,3.24,11.981,22.849
5832.0,3.691,0.88,-35.209,1.804,9.139,4.136,33.907,3.816,-11.221,-2.703,0.0,35.5,36.0,9.242,1.912,3.372,8.495,2.224,5.724,-3.111,26.911,0.0,283.44,,290.0,290.0,5.074,3.247,12.01,22.84
5832.5,3.691,0.88,-35.209,1.804,9.139,4.136,33.907,3.816,-11.221,-2.703,0.0,35.5,36.0,9.242,1.912,3.29,8.457,2.13,5.665,-3.111,26.911,0.0,282.94,,290.0,290.0,4.953,3.254,11.989,22.862
5833.0,3.691,0.88,-35.209,1.804,9.139,4.136,33.907,3.816,-11.221,-2.703,0.0,35.5,36.0,9.242,1.912,3.118,8.425,2.032,5.605,-3.111,26.911,0.0,282.94,,290.0,290.0,4.886,3.261,11.97,22.875
5833.5,3.691,0.88,-35.209,1.804,9.139,4.145,33.917,3.815,-11.196,-2.698,0.0,35.543,35.994,9.242,1.912,3.727,8.456,2.273,5.835,-3.115,26.91,0.0,283.04,,290.0,290.0,4.795,3.268,11.956,22.888
5834.0,3.691,0.88,-35.209,1.804,9.139,4.145,33.917,3.815,-11.196,-2.698,0.0,35.5,36.0,9.242,1.912,3.815,8.476,2.318,5.775,-3.115,26.91,0.0,283.04,,290.0,290.0,5.073,3.275,11.975,22.882
5834.5,2.917,0.787,-33.705,1.798,9.111,4.145,33.917,3.815,-11.196,-2.698,0.0,35.5,36.0,9.438,1.792,3.54,8.455,2.263,5.718,-3.115,26.91,0.0,282.54,,290.0,290.0,5.096,3.282,11.994,22.926
5835.0,2.917,0.787,-33.705,1.798,9.111,4.145,33.917,3.815,-11.196,-2.698,0.0,35.5,36.0,9.438,1.792,3.208,8.455,2.125,5.647,-3.115,26.91,0.0,282.54,,290.0,290.0,4.994,3.276,12.0,22.894
5835.5,2.917,0.787,-33.705,1.798,9.111,4.145,33.917,3.815,-11.196,-2.698,0.0,35.5,36.0,9.438,1.792,3.179,8.408,2.033,5.631,-3.115,26.91,0.0,283.04,,290.0,290.0,4.859,3.27,11.974,22.892
5836.0,2.917,0.787,-33.705,1.798,9.111,4.145,33.917,3.815,-11.196,-2.698,0.0,35.5,36.0,9.438,1.792,3.472,8.414,2.138,5.771,-3.115,26.91,0.0,283.04,,290.0,290.0,4.813,3.265,11.943,22.931
5836.5,2.917,0.787,-33.705,1.798,9.111,4.145,33.917,3.815,-11.196,-2.698,0.0,35.5,36.0,9.438,1.792,3.853,8.489,2.305,5.909,-3.115,26.91,0.0,283.14,,290.0,290.0,4.949,3.259,11.985,22.965
5837.0,2.917,0.787,-33.705,1.798,9.111,4.172,33.849,3.82,-11.204,-2.685,0.0,35.538,35.954,9.438,1.792,3.477,8.486,2.248,5.766,-3.12,26.902,0.0,283.14,,290.0,290.0,5.139,3.253,11.987,23.0
5837.5,2.917,0.787,-33.705,1.798,9.111,4.172,33.849,3.82,-11.204,-2.685,0.0,35.5,36.0,9.438,1.792,3.365,8.462,2.143,5.713,-3.12,26.902,0.0,282.74,,290.0,290.0,4.994,3.248,12.003,22.992
5838.0,2.911,0.802,-33.856,1.921,9.167,4.172,33.849,3.82,-11.204,-2.685,0.0,35.5,36.0,9.307,1.806,3.259,8.443,2.109,5.645,-3.12,26.902,0.0,282.74,,290.0,290.0,4.921,3.242,12.007,22.999
5838.5,2.911,0.802,-33.856,1.921,9.167,4.172,33.849,3.82,-11.204,-2.685,0.0,35.5,36.0,9.307,1.806,3.479,8.406,2.19,5.777,-3.12,26.902,0.0,282.04,,290.0,290.0,4.864,3.237,11.977,23.004
5839.0,2.911,0.802,-33.856,1.921,9.167,4.172,33.849,3.82,-11.204,-2.685,0.0,35.5,36.0,9.307,1.806,3.769,8.452,2.335,5.846,-3.12,26.902,0.0,282.04,,290.0,290.0,4.963,3.232,11.973,22.973
5839.5,2.911,0.802,-33.856,1.921,9.167,4.172,33.849,3.82,-11.204,-2.685,0.0,35.5,36.0,9.307,1.806,3.819,8.506,2.363,5.831,-3.12,26.902,0.0,282.94,,290.0,290.0,5.101,3.226,12.015,23.005
5840.0,2.911,0.802,-33.856,1.921,9.167,4.116,33.86,3.818,-11.164,-2.701,0.0,35.539,35.974,9.307,1.806,3.555,8.526,2.292,5.774,-3.134,26.896,0.0,282.94,,290.0,290.0,5.13,3.221,12.018,22.963
5840.5,2.911,0.802,-33.856,1.921,9.167,4.116,33.86,3.818,-11.164,-2.701,0.0,35.5,36.0,9.307,1.806,3.28,8.465,2.138,5.725,-3.134,26.896,0.0,282.84,,290.0,290.0,5.037,3.216,12.022,22.909
5841.0,2.986,0.804,-33.856,1.943,9.177,4.116,33.86,3.818,-11.164,-2.701,0.0,35.5,36.0,9.326,1.735,3.373,8.517,2.165,5.902,-3.134,26.896,0.0,282.84,,290.0,290.0,4.902,3.211,12.011,22.878
5841.5,2.986,0.804,-33.856,1.943,9.177,4.116,33.86,3.818,-11.164,-2.701,0.0,35.5,36.0,9.326,1.735,3.799,8.52,2.3,5.922,-3.134,26.896,0.0,282.24,,290.0,290.0,4.989,3.207,11.996,22.836
5842.0,2.986,0.804,-33.856,1.943,9.177,4.116,33.86,3.818,-11.164,-2.701,0.0,35.5,36.0,9.326,1.735,3.783,8.517,2.393,5.83,-3.134,26.896,0.0,282.24,,290.0,290.0,5.135,3.204,12.015,22.827
5842.5,2.986,0.804,-33.856,1.943,9.177,4.116,33.86,3.818,-11.164,-2.701,0.0,35.5,36.0,9.326,1.735,3.585,8.524,2.33,5.753,-3.134,26.896,0.0,282.34,,290.0,290.0,5.131,3.2,12.032,22.82
5843.0,2.986,0.804,-33.856,1.943,9.177,4.116,33.86,3.818,-11.164,-2.701,0.0,35.5,36.0,9.326,1.735,3.338,8.496,2.242,5.714,-3.134,26.896,0.0,282.34,,290.0,290.0,5.048,3.197,12.012,22.79
5843.5,2.986,0.804,-33.856,1.943,9.177,4.11,33.879,3.808,-11.13,-2.719,0.0,35.539,35.981,9.326,1.735,3.232,8.458,2.165,5.694,-3.143,26.889,0.0,282.44,,290.0,290.0,4.947,3.193,12.018,22.793
5844.0,2.986,0.804,-33.856,1.943,9.177,4.11,33.879,3.808,-11.13,-2.719,0.0,35.5,36.0,9.326,1.735,3.918,8.523,2.423,5.953,-3.143,26.889,0.0,282.44,,290.0,290.0,4.887,3.19,12.014,22.785
5844.5,3.241,0.849,-33.782,1.915,9.151,4.11,33.879,3.808,-11.13,-2.719,0.0,35.5,36.0,9.287,1.635,3.726,8.528,2.454,5.864,-3.143,26.889,0.0,282.54,,290.0,290.0,5.204,3.187,12.032,22.804
5845.0,3.241,0.849,-33.782,1.915,9.151,4.11,33.879,3.808,-11.13,-2.719,0.0,35.5,36.0,9.287,1.635,3.483,8.533,2.365,5.774,-3.143,26.889,0.0,282.54,,290.0,290.0,5.143,3.187,12.044,22.855
5845.5,3.241,0.849,-33.782,1.915,9.151,4.11,33.879,3.808,-11.13,-2.719,0.0,35.5,36.0,9.287,1.635,3.34,8.495,2.26,5.71,-3.143,26.889,0.0,282.44,,290.0,290.0,5.039,3.188,12.032,22.891
5846.0,3.241,0.849,-33.782,1.915,9.151,4.11,33.879,3.808,-11.13,-2.719,0.0,35.5,36.0,9.287,1.635,3.191,8.465,2.161,5.683,-3.143,26.889,0.0,282.44,,290.0,290.0,4.951,3.189,12.032,22.903
5846.5,3.241,0.849,-33.782,1.915,9.151,4.118,33.91,3.817,-11.087,-2.703,0.0,35.549,35.982,9.287,1.635,3.587,8.492,2.231,5.931,-3.133,26.893,0.0,282.44,,290.0,290.0,4.875,3.19,12.024,22.871
5847.0,3.241,0.849,-33.782,1.915,9.151,4.118,33.91,3.817,-11.087,-2.703,0.0,35.5,36.0,9.287,1.635,3.913,8.527,2.419,6.0,-3.133,26.893,0.0,282.44,,290.0,290.0,5.06,3.191,12.053,22.873
5847.5,3.155,0.784,-35.209,1.905,9.228,4.118,33.91,3.817,-11.087,-2.703,0.0,35.5,36.0,9.206,1.774,3.458,8.566,2.335,5.804,-3.133,26.893,0.0,282.04,,290.0,290.0,5.215,3.192,12.061,22.92
5848.0,3.155,0.784,-35.209,1.905,9.228,4.118,33.91,3.817,-11.087,-2.703,0.0,35.5,36.0,9.206,1.774,3.316,8.536,2.21,5.733,-3.133,26.893,0.0,282.04,,290.0,290.0,5.041,3.191,12.06,23.014
5848.5,3.155,0.784,-35.209,1.905,9.228,4.118,33.91,3.817,-11.087,-2.703,0.0,35.5,36.0,9.206,1.774,3.245,8.49,2.132,5.747,-3.133,26.893,0.0,282.84,,290.0,290.0,4.949,3.19,12.064,23.053
5849.0,3.155,0.784,-35.209,1.905,9.228,4.118,33.91,3.817,-11.087,-2.703,0.0,35.5,36.0,9.206,1.774,3.297,8.503,2.138,5.895,-3.133,26.893,0.0,282.84,,290.0,290.0,4.903,3.19,12.034,23.096
5849.5,3.155,0.784,-35.209,1.905,9.228,4.118,33.91,3.817,-11.087,-2.703,0.0,35.5,36.0,9.206,1.774,3.821,8.532,2.322,5.955,-3.133,26.893,0.0,283.34,,290.0,290.0,4.958,3.189,12.038,23.157
5850.0,3.155,0.784,-35.209,1.905,9.228,4.158,33.898,3.786,-11.076,-2.718,0.0,35.553,35.996,9.206,1.774,3.9,8.569,2.434,5.933,-3.134,26.887,0.0,283.34,,290.0,290.0,5.158,3.189,12.057,23.285
5850.5,3.155,0.784,-35.209,1.905,9.228,4.158,33.898,3.786,-11.076,-2.718,0.0,35.6,36.0,9.206,1.774,3.618,8.573,2.387,5.835,-3.134,26.887,0.0,283.14,,290.0,290.0,5.209,3.188,12.059,23.299
5851.0,3.453,0.788,-35.209,1.831,9.266,4.158,33.898,3.786,-11.076,-2.718,0.0,35.6,36.0,9.219,1.911,3.184,8.497,2.155,5.686,-3.134,26.887,0.0,283.14,,290.0,290.0,5.103,3.188,12.067,23.338
5851.5,3.453,0.788,-35.209,1.831,9.266,4.158,33.898,3.786,-11.076,-2.718,0.0,35.6,36.0,9.219,1.911,3.526,8.452,2.204,5.812,-3.134,26.887,0.0,282.44,,290.0,290.0,4.881,3.192,12.043,23.32
5852.0,3.453,0.788,-35.209,1.831,9.266,4.158,33.898,3.786,-11.076,-2.718,0.0,35.6,36.0,9.219,1.911,3.808,8.531,2.364,5.986,-3.134,26.887,0.0,282.44,,290.0,290.0,4.999,3.196,12.047,23.337
5852.5,3.453,0.788,-35.209,1.831,9.266,4.158,33.898,3.786,-11.076,-2.718,0.0,35.6,36.0,9.219,1.911,3.787,8.582,2.431,5.945,-3.134,26.887,0.0,283.14,,290.0,290.0,5.172,3.2,12.045,23.341
5853.0,3.453,0.788,-35.209,1.831,9.266,4.187,33.865,3.808,-11.061,-2.702,0.0,35.562,36.035,9.219,1.911,3.526,8.558,2.368,5.809,-3.126,26.894,0.0,283.14,,290.0,290.0,5.186,3.205,12.068,23.332
5853.5,3.453,0.788,-35.209,1.831,9.266,4.187,33.865,3.808,-11.061,-2.702,0.0,35.6,36.0,9.219,1.911,3.401,8.547,2.315,5.8,-3.126,26.894,0.0,283.14,,290.0,290.0,5.065,3.209,12.076,23.303
5854.0,3.595,0.867,-35.097,1.878,9.276,4.187,33.865,3.808,-11.061,-2.702,0.0,35.6,36.0,9.299,1.726,3.321,8.517,2.243,5.761,-3.126,26.894,0.0,283.14,,290.0,290.0,5.016,3.213,12.079,23.291
5854.5,3.595,0.867,-35.097,1.878,9.276,4.187,33.865,3.808,-11.061,-2.702,0.0,35.6,36.0,9.299,1.726,3.824,8.516,2.38,5.897,-3.126,26.894,0.0,282.64,,290.0,290.0,4.96,3.219,12.059,23.243
5855.0,3.595,0.867,-35.097,1.878,9.276,4.187,33.865,3.808,-11.061,-2.702,0.0,35.6,36.0,9.299,1.726,3.775,8.554,2.447,5.864,-3.126,26.894,0.0,282.64,,290.0,290.0,5.154,3.225,12.052,23.213
5855.5,3.595,0.867,-35.097,1.878,9.276,4.187,33.865,3.808,-11.061,-2.702,0.0,35.6,36.0,9.299,1.726,3.56,8.572,2.389,5.816,-3.126,26.894,0.0,282.84,,290.0,290.0,5.16,3.231,12.074,23.167
5856.0,3.595,0.867,-35.097,1.878,9.276,4.144,33.888,3.834,-11.024,-2.716,0.0,35.559,35.96,9.299,1.726,3.329,8.556,2.267,5.758,-3.125,26.882,0.0,282.84,,290.0,290.0,5.084,3.237,12.087,23.131
5856.5,3.595,0.867,-35.097,1.878,9.276,4.144,33.888,3.834,-11.024,-2.716,0.0,35.6,36.0,9.299,1.726,3.333,8.482,2.248,5.762,-3.125,26.882,0.0,282.74,,290.0,290.0,4.977,3.243,12.069,23.114
5857.0,3.595,0.867,-35.097,1.878,9.276,4.144,33.888,3.834,-11.024,-2.716,0.0,35.6,36.0,9.299,1.726,3.697,8.481,2.344,5.921,-3.125,26.882,0.0,282.74,,290.0,290.0,4.956,3.249,12.062,23.172
5857.5,3.479,0.868,-34.416,1.886,9.208,4.144,33.888,3.834,-11.024,-2.716,0.0,35.6,36.0,9.248,1.623,3.977,8.536,2.483,5.927,-3.125,26.882,0.0,282.94,,290.0,290.0,5.111,3.254,12.062,23.213
5858.0,3.479,0.868,-34.416,1.886,9.208,4.144,33.888,3.834,-11.024,-2.716,0.0,35.6,36.0,9.248,1.623,3.543,8.566,2.404,5.789,-3.125,26.882,0.0,282.94,,290.0,290.0,5.231,3.258,12.097,23.239
5858.5,3.479,0.868,-34.416,1.886,9.208,4.144,33.888,3.834,-11.024,-2.716,0.0,35.6,36.0,9.248,1.623,3.29,8.559,2.252,5.743,-3.125,26.882,0.0,282.74,,290.0,290.0,5.076,3.262,12.082,23.275
5859.0,3.479,0.868,-34.416,1.886,9.208,4.144,33.888,3.834,-11.024,-2.716,0.0,35.6,36.0,9.248,1.623,3.457,8.512,2.268,5.832,-3.125,26.882,0.0,282.74,,290.0,290.0,4.961,3.265,12.097,23.291
5859.5,3.479,0.868,-34.416,1.886,9.208,4.162,33.925,3.827,-10.99,-2.713,0.0,35.567,36.014,9.248,1.623,3.79,8.595,2.401,6.054,-3.126,26.897,0.0,282.84,,290.0,290.0,5.017,3.269,12.073,23.288
5860.0,3.479,0.868,-34.416,1.886,9.208,4.162,33.925,3.827,-10.99,-2.713,0.0,35.6,36.0,9.248,1.623,4.018,8.629,2.502,5.967,-3.126,26.897,0.0,282.84,,290.0,290.0,5.21,3.272,12.091,23.26
5860.5,3.034,0.791,-34.454,1.818,9.208,4.162,33.925,3.827,-10.99,-2.713,0.0,35.6,36.0,9.238,1.731,3.821,8.614,2.531,5.877,-3.126,26.897,0.0,283.24,,290.0,290.0,5.279,3.276,12.116,23.237
5861.0,3.034,0.791,-34.454,1.818,9.208,4.162,33.925,3.827,-10.99,-2.713,0.0,35.6,36.0,9.238,1.731,3.538,8.59,2.43,5.811,-3.126,26.897,0.0,283.24,,290.0,290.0,5.211,3.272,12.117,23.236
5861.5,3.034,0.791,-34.454,1.818,9.208,4.162,33.925,3.827,-10.99,-2.713,0.0,35.6,36.0,9.238,1.731,3.458,8.508,2.287,5.802,-3.126,26.897,0.0,283.24,,290.0,290.0,5.092,3.268,12.108,23.255
5862.0,3.034,0.791,-34.454,1.818,9.208,4.162,33.925,3.827,-10.99,-2.713,0.0,35.6,36.0,9.238,1.731,3.853,8.583,2.438,6.048,-3.126,26.897,0.0,283.24,,290.0,290.0,5.014,3.264,12.075,23.213
5862.5,3.034,0.791,-34.454,1.818,9.208,4.122,33.894,3.769,-10.992,-2.723,0.0,35.581,36.015,9.238,1.731,3.858,8.654,2.537,6.069,-3.125,26.879,0.0,283.64,,290.0,290.0,5.23,3.26,12.107,23.161
5863.0,3.034,0.791,-34.454,1.818,9.208,4.122,33.894,3.769,-10.992,-2.723,0.0,35.6,36.0,9.238,1.731,3.881,8.669,2.537,5.997,-3.125,26.879,0.0,283.64,,290.0,290.0,5.279,3.257,12.123,23.101
5863.5,3.034,0.791,-34.454,1.818,9.208,4.122,33.894,3.769,-10.992,-2.723,0.0,35.6,36.0,9.238,1.731,3.572,8.621,2.463,5.858,-3.125,26.879,0.0,283.64,,290.0,290.0,5.271,3.253,12.157,23.061
5864.0,2.614,0.645,-34.959,1.878,9.255,4.122,33.894,3.769,-10.992,-2.723,0.0,35.6,36.0,9.237,1.765,3.369,8.614,2.335,5.824,-3.125,26.879,0.0,283.64,,290.0,290.0,5.128,3.249,12.142,22.987
5864.5,2.614,0.645,-34.959,1.878,9.255,4.122,33.894,3.769,-10.992,-2.723,0.0,35.6,36.0,9.237,1.765,3.366,8.543,2.291,5.768,-3.125,26.879,0.0,283.34,,290.0,290.0,5.036,3.239,12.122,22.985
5865.0,2.614,0.645,-34.959,1.878,9.255,4.122,33.894,3.769,-10.992,-2.723,0.0,35.6,36.0,9.237,1.765,3.996,8.67,2.496,6.046,-3.125,26.879,0.0,283.34,,290.0,290.0,4.992,3.229,12.111,22.975
5865.5,2.614,0.645,-34.959,1.878,9.255,4.122,33.894,3.769,-10.992,-2.723,0.0,35.6,36.0,9.237,1.765,3.8,8.69,2.481,5.979,-3.125,26.879,0.0,283.64,,290.0,290.0,5.302,3.219,12.155,22.941
5866.0,2.614,0.645,-34.959,1.878,9.255,4.144,33.881,3.818,-10.967,-2.696,0.0,35.587,36.0,9.237,1.765,3.686,8.628,2.444,5.895,-3.119,26.882,0.0,283.64,,290.0,290.0,5.237,3.209,12.166,22.916
5866.5,2.614,0.645,-34.959,1.878,9.255,4.144,33.881,3.818,-10.967,-2.696,0.0,35.6,36.0,9.237,1.765,3.514,8.619,2.371,5.826,-3.119,26.882,0.0,283.34,,290.0,290.0,5.163,3.199,12.164,22.923
5867.0,3.233,0.815,-34.871,1.805,9.208,4.144,33.881,3.818,-10.967,-2.696,0.0,35.6,36.0,9.33,1.93,3.37,8.59,2.302,5.807,-3.119,26.882,0.0,283.34,,290.0,290.0,5.083,3.189,12.162,22.881
5867.5,3.233,0.815,-34.871,1.805,9.208,4.144,33.881,3.818,-10.967,-2.696,0.0,35.6,36.0,9.33,1.93,3.68,8.552,2.381,5.906,-3.119,26.882,0.0,283.04,,290.0,290.0,5.017,3.19,12.13,22.94
5868.0,3.233,0.815,-34.871,1.805,9.208,4.144,33.881,3.818,-10.967,-2.696,0.0,35.6,36.0,9.33,1.93,3.901,8.615,2.504,6.011,-3.119,26.882,0.0,283.04,,290.0,290.0,5.13,3.191,12.146,22.943
5868.5,3.233,0.815,-34.871,1.805,9.208,4.144,33.881,3.818,-10.967,-2.696,0.0,35.6,36.0,9.33,1.93,3.62,8.633,2.457,5.892,-3.119,26.882,0.0,283.14,,290.0,290.0,5.258,3.191,12.153,22.938
5869.0,3.233,0.815,-34.871,1.805,9.208,4.135,33.888,3.818,-10.94,-2.707,0.0,35.579,36.016,9.33,1.93,3.472,8.618,2.383,5.831,-3.126,26.868,0.0,283.14,,290.0,290.0,5.15,3.192,12.157,23.0
5869.5,3.233,0.815,-34.871,1.805,9.208,4.135,33.888,3.818,-10.94,-2.707,0.0,35.6,36.0,9.33,1.93,3.459,8.586,2.308,5.833,-3.126,26.868,0.0,283.44,,290.0,290.0,5.076,3.193,12.17,23.044
5870.0,3.233,0.815,-34.871,1.805,9.208,4.135,33.888,3.818,-10.94,-2.707,0.0,35.6,36.0,9.33,1.93,3.667,8.61,2.368,6.03,-3.126,26.868,0.0,283.44,,290.0,290.0,5.047,3.193,12.158,23.109
5870.5,3.846,0.922,-35.102,1.868,9.213,4.135,33.888,3.818,-10.94,-2.707,0.0,35.6,36.0,9.318,1.906,3.806,8.662,2.453,6.101,-3.126,26.868,0.0,283.64,,290.0,290.0,5.169,3.194,12.158,23.153
5871.0,3.846,0.922,-35.102,1.868,9.213,4.135,33.888,3.818,-10.94,-2.707,0.0,35.6,36.0,9.318,1.906,3.934,8.689,2.518,6.035,-3.126,26.868,0.0,283.64,,290.0,290.0,5.255,3.205,12.169,23.248
5871.5,3.846,0.922,-35.102,1.868,9.213,4.135,33.888,3.818,-10.94,-2.707,0.0,35.6,36.0,9.318,1.906,3.758,8.662,2.467,5.928,-3.126,26.868,0.0,283.24,,290.0,290.0,5.294,3.215,12.192,23.305
5872.0,3.846,0.922,-35.102,1.868,9.213,4.135,33.888,3.818,-10.94,-2.707,0.0,35.6,36.0,9.318,1.906,3.45,8.608,2.328,5.811,-3.126,26.868,0.0,283.24,,290.0,290.0,5.204,3.226,12.166,23.316
5872.5,3.846,0.922,-35.102,1.868,9.213,4.137,33.922,3.849,-10.893,-2.709,0.0,35.587,36.067,9.318,1.906,3.671,8.574,2.401,5.969,-3.133,26.874,0.0,283.24,,290.0,290.0,5.049,3.236,12.17,23.296
5873.0,3.846,0.922,-35.102,1.868,9.213,4.137,33.922,3.849,-10.893,-2.709,0.0,35.6,36.1,9.318,1.906,4.02,8.669,2.522,6.077,-3.133,26.874,0.0,283.24,,290.0,290.0,5.154,3.246,12.167,23.218
5873.5,3.363,0.921,-33.895,1.897,9.197,4.137,33.922,3.849,-10.893,-2.709,0.0,35.6,36.1,9.332,1.729,3.974,8.686,2.561,6.024,-3.133,26.874,0.0,283.24,,290.0,290.0,5.322,3.256,12.179,23.191
5874.0,3.363,0.921,-33.895,1.897,9.197,4.137,33.922,3.849,-10.893,-2.709,0.0,35.6,36.1,9.332,1.729,3.712,8.707,2.54,5.94,-3.133,26.874,0.0,283.24,,290.0,290.0,5.311,3.257,12.21,23.193
5874.5,3.363,0.921,-33.895,1.897,9.197,4.137,33.922,3.849,-10.893,-2.709,0.0,35.6,36.1,9.332,1.729,3.527,8.679,2.413,5.885,-3.133,26.874,0.0,283.14,,290.0,290.0,5.225,3.259,12.202,23.163
5875.0,3.363,0.921,-33.895,1.897,9.197,4.137,33.922,3.849,-10.893,-2.709,0.0,35.6,36.1,9.332,1.729,3.431,8.612,2.33,5.853,-3.133,26.874,0.0,283.14,,290.0,290.0,5.126,3.261,12.174,23.16
5875.5,3.363,0.921,-33.895,1.897,9.197,4.108,33.94,3.795,-10.871,-2.72,0.0,35.585,36.085,9.332,1.729,3.976,8.726,2.518,6.168,-3.14,26.873,0.0,282.14,,290.0,290.0,5.056,3.263,12.2,23.12
5876.0,3.363,0.921,-33.895,1.897,9.197,4.108,33.94,3.795,-10.871,-2.72,0.0,35.6,36.1,9.332,1.729,3.885,8.738,2.55,6.065,-3.14,26.873,0.0,282.14,,290.0,290.0,5.347,3.264,12.216,23.077
5876.5,3.363,0.921,-33.895,1.897,9.197,4.108,33.94,3.795,-10.871,-2.72,0.0,35.6,36.1,9.332,1.729,3.758,8.725,2.498,5.983,-3.14,26.873,0.0,283.04,,290.0,290.0,5.31,3.266,12.231,23.05
5877.0,2.71,0.717,-34.147,1.911,9.187,4.108,33.94,3.795,-10.871,-2.72,0.0,35.6,36.1,9.235,1.667,3.648,8.708,2.47,5.946,-3.14,26.873,0.0,283.04,,290.0,290.0,5.241,3.267,12.24,23.025
5877.5,2.71,0.717,-34.147,1.911,9.187,4.108,33.94,3.795,-10.871,-2.72,0.0,35.6,36.1,9.235,1.667,3.495,8.661,2.375,5.864,-3.14,26.873,0.0,283.14,,290.0,290.0,5.193,3.258,12.23,22.997
5878.0,2.71,0.717,-34.147,1.911,9.187,4.108,33.94,3.795,-10.871,-2.72,0.0,35.6,36.1,9.235,1.667,3.481,8.661,2.385,5.967,-3.14,26.873,0.0,283.14,,290.0,290.0,5.099,3.249,12.224,22.948
5878.5,2.71,0.717,-34.147,1.911,9.187,4.108,33.94,3.795,-10.871,-2.72,0.0,35.6,36.1,9.235,1.667,3.819,8.72,2.469,6.147,-3.14,26.873,0.0,282.94,,290.0,290.0,5.124,3.24,12.212,22.916
5879.0,2.71,0.717,-34.147,1.911,9.187,4.116,33.925,3.782,-10.863,-2.721,0.0,35.584,36.036,9.235,1.667,3.808,8.706,2.589,5.992,-3.137,26.865,0.0,282.94,,290.0,290.0,5.289,3.232,12.246,22.913
5879.5,2.71,0.717,-34.147,1.911,9.187,4.116,33.925,3.782,-10.863,-2.721,0.0,35.6,36.0,9.235,1.667,3.59,8.741,2.496,5.956,-3.137,26.865,0.0,283.74,,290.0,290.0,5.274,3.223,12.255,22.943
5880.0,2.744,0.651,-35.209,1.788,9.237,4.116,33.925,3.782,-10.863,-2.721,0.0,35.6,36.0,9.265,1.994,3.388,8.687,2.368,5.873,-3.137,26.865,0.0,283.74,,290.0,290.0,5.196,3.215,12.25,22.964
5880.5,2.744,0.651,-35.209,1.788,9.237,4.116,33.925,3.782,-10.863,-2.721,0.0,35.6,36.0,9.265,1.994,3.531,8.629,2.395,5.894,-3.137,26.865,0.0,282.94,,290.0,290.0,5.079,3.207,12.206,22.977
5881.0,2.744,0.651,-35.209,1.788,9.237,4.116,33.925,3.782,-10.863,-2.721,0.0,35.6,36.0,9.265,1.994,3.929,8.738,2.51,6.192,-3.137,26.865,0.0,282.94,,290.0,290.0,5.112,3.199,12.222,22.992
5881.5,2.744,0.651,-35.209,1.788,9.237,4.116,33.925,3.782,-10.863,-2.721,0.0,35.6,36.0,9.265,1.994,3.937,8.777,2.587,6.204,-3.137,26.865,0.0,282.74,,290.0,290.0,5.342,3.192,12.255,22.985
5882.0,2.744,0.651,-35.209,1.788,9.237,4.106,33.894,3.801,-10.851,-2.729,0.0,35.589,36.061,9.265,1.994,3.815,8.764,2.603,6.062,-3.138,26.868,0.0,282.74,,290.0,290.0,5.376,3.185,12.278,23.015
5882.5,2.744,0.651,-35.209,1.788,9.237,4.106,33.894,3.801,-10.851,-2.729,0.0,35.6,36.1,9.265,1.994,3.562,8.722,2.436,5.917,-3.138,26.868,0.0,282.84,,290.0,290.0,5.311,3.177,12.281,23.019
5883.0,3.276,0.765,-35.209,1.826,9.28,4.106,33.894,3.801,-10.851,-2.729,0.0,35.6,36.1,9.2,1.946,3.489,8.655,2.392,5.9,-3.138,26.868,0.0,282.84,,290.0,290.0,5.159,3.17,12.269,23.063
5883.5,3.276,0.765,-35.209,1.826,9.28,4.106,33.894,3.801,-10.851,-2.729,0.0,35.6,36.1,9.2,1.946,3.887,8.668,2.521,6.114,-3.138,26.868,0.0,282.74,,290.0,290.0,5.109,3.172,12.245,23.086
5884.0,3.276,0.765,-35.209,1.826,9.28,4.106,33.894,3.801,-10.851,-2.729,0.0,35.6,36.1,9.2,1.946,4.145,8.758,2.639,6.199,-3.138,26.868,0.0,282.74,,290.0,290.0,5.297,3.174,12.251,23.131
5884.5,3.276,0.765,-35.209,1.826,9.28,4.106,33.894,3.801,-10.851,-2.729,0.0,35.6,36.1,9.2,1.946,3.907,8.796,2.63,6.109,-3.138,26.868,0.0,282.74,,290.0,290.0,5.435,3.175,12.26,23.152
5885.0,3.276,0.765,-35.209,1.826,9.28,4.106,33.894,3.801,-10.851,-2.729,0.0,35.6,36.1,9.2,1.946,3.745,8.782,2.542,6.044,-3.138,26.868,0.0,282.74,,290.0,290.0,5.36,3.177,12.29,23.221
5885.5,3.276,0.765,-35.209,1.826,9.28,4.151,33.905,3.825,-10.807,-2.718,0.0,35.595,36.07,9.2,1.946,3.655,8.765,2.481,5.977,-3.144,26.868,0.0,283.14,,290.0,290.0,5.278,3.179,12.286,23.238
5886.0,3.276,0.765,-35.209,1.826,9.28,4.151,33.905,3.825,-10.807,-2.718,0.0,35.6,36.1,9.2,1.946,3.687,8.767,2.49,6.135,-3.144,26.868,0.0,283.14,,290.0,290.0,5.22,3.18,12.293,23.243
5886.5,3.29,0.836,-34.601,1.884,9.212,4.151,33.905,3.825,-10.807,-2.718,0.0,35.6,36.1,9.238,1.747,4.028,8.817,2.576,6.233,-3.144,26.868,0.0,282.94,,290.0,290.0,5.27,3.182,12.276,23.24
5887.0,3.29,0.836,-34.601,1.884,9.212,4.151,33.905,3.825,-10.807,-2.718,0.0,35.6,36.1,9.238,1.747,3.983,8.833,2.609,6.143,-3.144,26.868,0.0,282.94,,290.0,290.0,5.413,3.184,12.321,23.263
5887.5,3.29,0.836,-34.601,1.884,9.212,4.151,33.905,3.825,-10.807,-2.718,0.0,35.6,36.1,9.238,1.747,3.831,8.804,2.59,6.076,-3.144,26.868,0.0,283.74,,290.0,290.0,5.392,3.185,12.335,23.287
5888.0,3.29,0.836,-34.601,1.884,9.212,4.151,33.905,3.825,-10.807,-2.718,0.0,35.6,36.1,9.238,1.747,3.753,8.785,2.551,6.047,-3.144,26.868,0.0,283.74,,290.0,290.0,5.325,3.187,12.334,23.294
5888.5,3.29,0.836,-34.601,1.884,9.212,4.139,33.935,3.824,-10.782,-2.72,0.0,35.597,36.057,9.238,1.747,3.628,8.772,2.525,6.058,-3.153,26.864,0.0,283.04,,290.0,290.0,5.284,3.189,12.327,23.22
5889.0,3.29,0.836,-34.601,1.884,9.212,4.139,33.935,3.824,-10.782,-2.72,0.0,35.6,36.1,9.238,1.747,3.758,8.801,2.565,6.162,-3.153,26.864,0.0,283.04,,290.0,290.0,5.246,3.19,12.317,23.174
5889.5,4.117,1.006,-35.209,1.818,9.199,4.139,33.935,3.824,-10.782,-2.72,0.0,35.6,36.1,9.261,2.004,3.954,8.844,2.666,6.136,-3.153,26.864,0.0,282.34,,290.0,290.0,5.321,3.192,12.34,23.197
5890.0,4.117,1.006,-35.209,1.818,9.199,4.139,33.935,3.824,-10.782,-2.72,0.0,35.6,36.1,9.261,2.004,3.829,8.82,2.604,6.076,-3.153,26.864,0.0,282.34,,290.0,290.0,5.4,3.207,12.352,23.223
5890.5,4.117,1.006,-35.209,1.818,9.199,4.139,33.935,3.824,-10.782,-2.72,0.0,35.6,36.1,9.261,2.004,3.643,8.8,2.536,6.039,-3.153,26.864,0.0,283.24,,290.0,290.0,5.332,3.222,12.345,23.214
5891.0,4.117,1.006,-35.209,1.818,9.199,4.139,33.935,3.824,-10.782,-2.72,0.0,35.6,36.1,9.261,2.004,3.566,8.759,2.497,6.038,-3.153,26.864,0.0,283.24,,295.0,295.0,5.255,3.237,12.362,23.18
5891.5,4.117,1.006,-35.209,1.818,9.199,4.139,33.935,3.824,-10.782,-2.72,0.0,35.6,36.1,9.261,2.004,4.068,8.789,2.609,6.189,-3.153,26.864,0.0,283.24,,295.0,295.0,5.215,3.251,12.333,23.133
5892.0,4.117,1.006,-35.209,1.818,9.199,4.159,33.937,3.782,-10.763,-2.731,0.0,35.599,36.1,9.261,2.004,4.123,8.853,2.72,6.239,-3.147,26.871,0.0,283.24,,295.0,295.0,5.414,3.265,12.358,23.089
5892.5,4.117,1.006,-35.209,1.818,9.199,4.159,33.937,3.782,-10.763,-2.731,0.0,35.6,36.1,9.261,2.004,3.936,8.844,2.713,6.186,-3.147,26.871,0.0,283.64,,295.0,295.0,5.484,3.279,12.385,23.031
5893.0,3.1,0.785,-34.072,1.874,9.2,4.159,33.937,3.782,-10.763,-2.731,0.0,35.6,36.1,9.325,1.656,3.63,8.798,2.588,6.025,-3.147,26.871,0.0,283.64,,295.0,295.0,5.42,3.293,12.378,22.982
5893.5,3.1,0.785,-34.072,1.874,9.2,4.159,33.937,3.782,-10.763,-2.731,0.0,35.6,36.1,9.325,1.656,3.778,8.777,2.589,6.09,-3.147,26.871,0.0,283.34,,295.0,295.0,5.26,3.29,12.363,22.978
5894.0,3.1,0.785,-34.072,1.874,9.2,4.159,33.937,3.782,-10.763,-2.731,0.0,35.6,36.1,9.325,1.656,4.045,8.824,2.666,6.23,-3.147,26.871,0.0,283.34,,295.0,295.0,5.308,3.287,12.346,22.957
5894.5,3.1,0.785,-34.072,1.874,9.2,4.159,33.937,3.782,-10.763,-2.731,0.0,35.6,36.1,9.325,1.656,4.119,8.875,2.765,6.22,-3.147,26.871,0.0,288.14,,295.0,295.0,5.441,3.284,12.383,22.962
5895.0,3.1,0.785,-34.072,1.874,9.2,4.134,33.897,3.814,-10.764,-2.731,0.0,35.594,36.116,9.325,1.656,3.993,8.877,2.772,6.16,-3.149,26.865,0.0,288.14,,295.0,295.0,5.495,3.281,12.376,22.999
5895.5,3.1,0.785,-34.072,1.874,9.2,4.134,33.897,3.814,-10.764,-2.731,0.0,35.6,36.1,9.325,1.656,3.725,8.858,2.647,6.091,-3.149,26.865,0.0,288.24,,295.0,295.0,5.45,3.278,12.376,23.04
5896.0,3.227,0.779,-35.209,1.852,9.136,4.134,33.897,3.814,-10.764,-2.731,0.0,35.6,36.1,9.284,1.945,3.554,8.82,2.557,6.054,-3.149,26.865,0.0,288.24,,295.0,295.0,5.33,3.275,12.39,23.044
5896.5,3.227,0.779,-35.209,1.852,9.136,4.134,33.897,3.814,-10.764,-2.731,0.0,35.6,36.1,9.284,1.945,4.004,8.87,2.662,6.252,-3.149,26.865,0.0,288.04,,295.0,295.0,5.246,3.274,12.387,23.025
5897.0,3.227,0.779,-35.209,1.852,9.136,4.134,33.897,3.814,-10.764,-2.731,0.0,35.6,36.1,9.284,1.945,4.089,8.881,2.736,6.214,-3.149,26.865,0.0,288.04,,295.0,295.0,5.447,3.273,12.389,23.02
5897.5,3.227,0.779,-35.209,1.852,9.136,4.134,33.897,3.814,-10.764,-2.731,0.0,35.6,36.1,9.284,1.945,3.967,8.853,2.717,6.13,-3.149,26.865,0.0,287.84,,295.0,295.0,5.48,3.273,12.405,22.992
5898.0,3.227,0.779,-35.209,1.852,9.136,4.134,33.897,3.814,-10.764,-2.731,0.0,35.6,36.1,9.284,1.945,3.71,8.864,2.647,6.092,-3.149,26.865,0.0,287.84,,295.0,295.0,5.417,3.272,12.404,22.996
5898.5,3.227,0.779,-35.209,1.852,9.136,4.124,33.921,3.825,-10.717,-2.73,0.0,35.602,36.122,9.284,1.945,3.649,8.837,2.554,6.058,-3.146,26.87,0.0,287.84,,295.0,295.0,5.328,3.271,12.4,22.908
5899.0,3.227,0.779,-35.209,1.852,9.136,4.124,33.921,3.825,-10.717,-2.73,0.0,35.6,36.1,9.284,1.945,3.848,8.855,2.561,6.254,-3.146,26.87,0.0,287.84,,295.0,295.0,5.275,3.27,12.411,22.818
5899.5,3.08,0.758,-34.753,1.874,9.236,4.124,33.921,3.825,-10.717,-2.73,0.0,35.6,36.1,9.308,1.726,3.996,8.911,2.68,6.373,-3.146,26.87,0.0,288.04,,295.0,295.0,5.379,3.27,12.423,22.767
5900.0,3.08,0.758,-34.753,1.874,9.236,4.124,33.921,3.825,-10.717,-2.73,0.0,35.6,36.1,9.308,1.726,4.294,8.896,2.782,6.231,-3.146,26.87,0.0,288.04,,295.0,295.0,5.49,3.267,12.417,22.725
5900.5,3.08,0.758,-34.753,1.874,9.236,4.124,33.921,3.825,-10.717,-2.73,0.0,35.6,36.1,9.308,1.726,3.704,8.872,2.631,6.081,-3.146,26.87,0.0,287.64,,295.0,295.0,5.551,3.263,12.425,22.707
5901.0,3.08,0.758,-34.753,1.874,9.236,4.124,33.921,3.825,-10.717,-2.73,0.0,35.6,36.1,9.308,1.726,3.557,8.822,2.539,6.005,-3.146,26.87,0.0,287.64,,295.0,295.0,5.322,3.26,12.422,22.667
5901.5,3.08,0.758,-34.753,1.874,9.236,4.136,33.952,3.843,-10.686,-2.729,0.0,35.591,36.097,9.308,1.726,3.97,8.786,2.594,6.18,-3.153,26.863,0.0,287.74,,295.0,295.0,5.231,3.257,12.402,22.638
5902.0,3.08,0.758,-34.753,1.874,9.236,4.136,33.952,3.843,-10.686,-2.729,0.0,35.6,36.1,9.308,1.726,4.113,8.902,2.73,6.352,-3.153,26.863,0.0,287.74,,295.0,295.0,5.383,3.255,12.414,22.622
5902.5,3.422,0.901,-33.318,1.886,9.149,4.136,33.952,3.843,-10.686,-2.729,0.0,35.6,36.1,9.503,1.808,4.185,8.921,2.795,6.254,-3.153,26.863,0.0,287.94,,295.0,295.0,5.524,3.252,12.442,22.603
5903.0,3.422,0.901,-33.318,1.886,9.149,4.136,33.952,3.843,-10.686,-2.729,0.0,35.6,36.1,9.503,1.808,4.0,8.906,2.753,6.154,-3.153,26.863,0.0,287.94,,295.0,295.0,5.539,3.254,12.442,22.586
5903.5,3.422,0.901,-33.318,1.886,9.149,4.136,33.952,3.843,-10.686,-2.729,0.0,35.6,36.1,9.503,1.808,3.804,8.884,2.671,6.095,-3.153,26.863,0.0,288.54,,295.0,295.0,5.453,3.257,12.444,22.562
5904.0,3.422,0.901,-33.318,1.886,9.149,4.136,33.952,3.843,-10.686,-2.729,0.0,35.6,36.1,9.503,1.808,3.891,8.847,2.649,6.25,-3.153,26.863,0.0,288.54,,295.0,295.0,5.364,3.26,12.423,22.572
5904.5,3.422,0.901,-33.318,1.886,9.149,4.136,33.952,3.843,-10.686,-2.729,0.0,35.6,36.1,9.503,1.808,4.152,8.971,2.762,6.417,-3.153,26.863,0.0,288.34,,295.0,295.0,5.409,3.263,12.431,22.55
5905.0,3.422,0.901,-33.318,1.886,9.149,4.149,33.964,3.808,-10.673,-2.725,0.0,35.601,36.083,9.503,1.808,4.26,8.968,2.82,6.317,-3.142,26.871,0.0,288.34,,295.0,295.0,5.576,3.265,12.449,22.547
5905.5,3.422,0.901,-33.318,1.886,9.149,4.149,33.964,3.808,-10.673,-2.725,0.0,35.6,36.1,9.503,1.808,4.045,8.954,2.796,6.194,-3.142,26.871,0.0,288.04,,295.0,295.0,5.591,3.268,12.471,22.529
5906.0,3.278,0.775,-35.209,1.842,9.338,4.149,33.964,3.808,-10.673,-2.725,0.0,35.6,36.1,9.056,1.888,3.736,8.91,2.667,6.113,-3.142,26.871,0.0,288.04,,295.0,295.0,5.497,3.27,12.474,22.484
5906.5,3.278,0.775,-35.209,1.842,9.338,4.149,33.964,3.808,-10.673,-2.725,0.0,35.6,36.1,9.056,1.888,3.625,8.895,2.568,6.082,-3.142,26.871,0.0,287.74,,295.0,295.0,5.356,3.27,12.465,22.502
5907.0,3.278,0.775,-35.209,1.842,9.338,4.149,33.964,3.808,-10.673,-2.725,0.0,35.6,36.1,9.056,1.888,3.683,8.86,2.563,6.244,-3.142,26.871,0.0,287.74,,295.0,295.0,5.292,3.271,12.436,22.499
5907.5,3.278,0.775,-35.209,1.842,9.338,4.149,33.964,3.808,-10.673,-2.725,0.0,35.6,36.1,9.056,1.888,4.357,8.956,2.855,6.321,-3.142,26.871,0.0,287.94,,295.0,295.0,5.337,3.271,12.462,22.492
5908.0,3.278,0.775,-35.209,1.842,9.338,4.131,33.924,3.806,-10.667,-2.735,0.0,35.595,36.073,9.056,1.888,4.109,8.972,2.841,6.229,-3.147,26.875,0.0,287.94,,295.0,295.0,5.622,3.271,12.487,22.47
5908.5,3.278,0.775,-35.209,1.842,9.338,4.131,33.924,3.806,-10.667,-2.735,0.0,35.6,36.1,9.056,1.888,3.923,8.947,2.763,6.158,-3.147,26.875,0.0,288.34,,295.0,295.0,5.538,3.271,12.492,22.465
5909.0,2.428,0.554,-35.209,1.85,9.239,4.131,33.924,3.806,-10.667,-2.735,0.0,35.6,36.1,9.051,1.896,3.657,8.92,2.62,6.108,-3.147,26.875,0.0,288.34,,295.0,295.0,5.448,3.271,12.49,22.459
5909.5,2.428,0.554,-35.209,1.85,9.239,4.131,33.924,3.806,-10.667,-2.735,0.0,35.6,36.1,9.051,1.896,3.706,8.909,2.584,6.209,-3.147,26.875,0.0,288.34,,295.0,295.0,5.326,3.257,12.475,22.506
5910.0,2.428,0.554,-35.209,1.85,9.239,4.131,33.924,3.806,-10.667,-2.735,0.0,35.6,36.1,9.051,1.896,3.996,8.994,2.696,6.454,-3.147,26.875,0.0,288.34,,295.0,295.0,5.352,3.244,12.496,22.554
5910.5,2.428,0.554,-35.209,1.85,9.239,4.131,33.924,3.806,-10.667,-2.735,0.0,35.6,36.1,9.051,1.896,4.412,9.009,2.847,6.435,-3.147,26.875,0.0,288.04,,295.0,295.0,5.535,3.23,12.528,22.633
5911.0,2.428,0.554,-35.209,1.85,9.239,4.12,33.907,3.819,-10.639,-2.727,0.0,35.601,36.114,9.051,1.896,3.968,8.996,2.797,6.214,-3.15,26.868,0.0,288.04,,295.0,295.0,5.676,3.217,12.549,22.689
5911.5,2.428,0.554,-35.209,1.85,9.239,4.12,33.907,3.819,-10.639,-2.727,0.0,35.6,36.1,9.051,1.896,3.819,8.979,2.707,6.198,-3.15,26.868,0.0,288.54,,295.0,295.0,5.494,3.204,12.539,22.739
5912.0,2.428,0.554,-35.209,1.85,9.239,4.12,33.907,3.819,-10.639,-2.727,0.0,35.6,36.1,9.051,1.896,3.679,8.91,2.62,6.092,-3.15,26.868,0.0,288.54,,295.0,295.0,5.426,3.191,12.526,22.783
