t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5912.5,2.863,0.681,-35.036,1.9,9.23,4.12,33.907,3.819,-10.639,-2.727,0.0,35.6,36.1,9.206,1.754,4.027,8.918,2.731,6.347,-3.15,26.868,0.0,288.44,,295.0,295.0,5.325,3.179,12.509,22.86
5913.0,2.863,0.681,-35.036,1.9,9.23,4.12,33.907,3.819,-10.639,-2.727,0.0,35.6,36.1,9.206,1.754,4.342,9.015,2.858,6.455,-3.15,26.868,0.0,288.44,,295.0,295.0,5.506,3.174,12.514,22.914
5913.5,2.863,0.681,-35.036,1.9,9.23,4.12,33.907,3.819,-10.639,-2.727,0.0,35.6,36.1,9.206,1.754,4.44,9.042,2.928,6.36,-3.15,26.868,0.0,287.84,,295.0,295.0,5.668,3.169,12.548,22.955
5914.0,2.863,0.681,-35.036,1.9,9.23,4.12,33.907,3.819,-10.639,-2.727,0.0,35.6,36.1,9.206,1.754,4.136,9.044,2.886,6.283,-3.15,26.868,0.0,287.84,,295.0,295.0,5.692,3.164,12.566,23.005
5914.5,2.863,0.681,-35.036,1.9,9.23,4.137,33.922,3.808,-10.6,-2.744,0.0,35.602,36.078,9.206,1.754,3.678,8.987,2.664,6.209,-3.162,26.864,0.0,287.74,,295.0,295.0,5.587,3.159,12.562,22.969
5915.0,2.863,0.681,-35.036,1.9,9.23,4.137,33.922,3.808,-10.6,-2.744,0.0,35.6,36.1,9.206,1.754,3.947,8.982,2.728,6.38,-3.162,26.864,0.0,287.74,,295.0,295.0,5.384,3.154,12.559,22.968
5915.5,4.06,1.004,-35.209,1.836,9.257,4.137,33.922,3.808,-10.6,-2.744,0.0,35.6,36.1,9.119,1.763,4.516,9.111,2.898,6.562,-3.162,26.864,0.0,287.54,,295.0,295.0,5.51,3.149,12.545,22.935
5916.0,4.06,1.004,-35.209,1.836,9.257,4.137,33.922,3.808,-10.6,-2.744,0.0,35.6,36.1,9.119,1.763,4.372,9.108,2.956,6.441,-3.162,26.864,0.0,287.54,,295.0,295.0,5.772,3.164,12.572,22.917
5916.5,4.06,1.004,-35.209,1.836,9.257,4.137,33.922,3.808,-10.6,-2.744,0.0,35.6,36.1,9.119,1.763,4.149,9.074,2.925,6.307,-3.162,26.864,0.0,287.94,,295.0,295.0,5.719,3.179,12.603,22.977
5917.0,4.06,1.004,-35.209,1.836,9.257,4.137,33.922,3.808,-10.6,-2.744,0.0,35.6,36.1,9.119,1.763,3.944,9.047,2.835,6.243,-3.162,26.864,0.0,287.94,,295.0,295.0,5.614,3.193,12.59,23.051
5917.5,4.06,1.004,-35.209,1.836,9.257,4.153,33.968,3.846,-10.562,-2.74,0.0,35.594,36.093,9.119,1.763,3.696,9.026,2.7,6.191,-3.15,26.856,0.0,288.14,,295.0,295.0,5.517,3.207,12.575,23.143
5918.0,4.06,1.004,-35.209,1.836,9.257,4.153,33.968,3.846,-10.562,-2.74,0.0,35.6,36.1,9.119,1.763,4.304,9.102,2.831,6.585,-3.15,26.856,0.0,288.14,,295.0,295.0,5.403,3.221,12.571,23.238
5918.5,4.06,1.004,-35.209,1.836,9.257,4.153,33.968,3.846,-10.562,-2.74,0.0,35.6,36.1,9.119,1.763,4.365,9.142,2.912,6.496,-3.15,26.856,0.0,287.74,,295.0,295.0,5.705,3.235,12.593,23.315
5919.0,3.457,0.875,-34.401,1.881,9.26,4.153,33.968,3.846,-10.562,-2.74,0.0,35.6,36.1,9.373,1.74,4.214,9.106,2.943,6.332,-3.15,26.856,0.0,287.74,,295.0,295.0,5.729,3.249,12.63,23.341
5919.5,3.457,0.875,-34.401,1.881,9.26,4.153,33.968,3.846,-10.562,-2.74,0.0,35.6,36.1,9.373,1.74,4.088,9.057,2.872,6.271,-3.15,26.856,0.0,288.24,,295.0,295.0,5.649,3.252,12.617,23.371
5920.0,3.457,0.875,-34.401,1.881,9.26,4.153,33.968,3.846,-10.562,-2.74,0.0,35.6,36.1,9.373,1.74,3.923,9.046,2.786,6.254,-3.15,26.856,0.0,288.24,,295.0,295.0,5.572,3.255,12.639,23.313
5920.5,3.457,0.875,-34.401,1.881,9.26,4.153,33.968,3.846,-10.562,-2.74,0.0,35.6,36.1,9.373,1.74,3.971,9.056,2.734,6.386,-3.15,26.856,0.0,288.44,,295.0,295.0,5.502,3.259,12.627,23.306
5921.0,3.457,0.875,-34.401,1.881,9.26,4.113,33.975,3.83,-10.535,-2.733,0.0,35.596,36.051,9.373,1.74,4.079,9.118,2.835,6.56,-3.151,26.861,0.0,288.44,,295.0,295.0,5.537,3.262,12.624,23.368
5921.5,3.457,0.875,-34.401,1.881,9.26,4.113,33.975,3.83,-10.535,-2.733,0.0,35.6,36.1,9.373,1.74,4.27,9.126,2.898,6.389,-3.151,26.861,0.0,288.04,,295.0,295.0,5.648,3.265,12.665,23.343
5922.0,2.967,0.794,-33.846,1.87,9.214,4.113,33.975,3.83,-10.535,-2.733,0.0,35.6,36.1,9.27,1.775,4.023,9.091,2.858,6.293,-3.151,26.861,0.0,288.04,,295.0,295.0,5.671,3.268,12.662,23.223
5922.5,2.967,0.794,-33.846,1.87,9.214,4.113,33.975,3.83,-10.535,-2.733,0.0,35.6,36.1,9.27,1.775,3.808,9.045,2.731,6.225,-3.151,26.861,0.0,287.94,,295.0,295.0,5.566,3.263,12.658,23.153
5923.0,2.967,0.794,-33.846,1.87,9.214,4.113,33.975,3.83,-10.535,-2.733,0.0,35.6,36.1,9.27,1.775,4.023,9.038,2.8,6.341,-3.151,26.861,0.0,287.94,,295.0,295.0,5.452,3.258,12.625,23.13
5923.5,2.967,0.794,-33.846,1.87,9.214,4.113,33.975,3.83,-10.535,-2.733,0.0,35.6,36.1,9.27,1.775,4.256,9.111,2.894,6.535,-3.151,26.861,0.0,287.94,,295.0,295.0,5.551,3.254,12.629,23.094
5924.0,2.967,0.794,-33.846,1.87,9.214,4.162,33.936,3.801,-10.526,-2.731,0.0,35.598,36.084,9.27,1.775,4.373,9.139,2.935,6.493,-3.146,26.869,0.0,287.94,,295.0,295.0,5.699,3.249,12.65,23.062
5924.5,2.967,0.794,-33.846,1.87,9.214,4.162,33.936,3.801,-10.526,-2.731,0.0,35.6,36.1,9.27,1.775,4.226,9.13,2.941,6.352,-3.146,26.869,0.0,287.84,,295.0,295.0,5.735,3.244,12.665,23.066
5925.0,2.967,0.794,-33.846,1.87,9.214,4.162,33.936,3.801,-10.526,-2.731,0.0,35.6,36.1,9.27,1.775,3.907,9.072,2.803,6.256,-3.146,26.869,0.0,287.84,,295.0,295.0,5.662,3.24,12.669,23.048
5925.5,2.619,0.702,-33.294,1.88,9.17,4.162,33.936,3.801,-10.526,-2.731,0.0,35.6,36.1,9.438,1.788,4.07,9.052,2.812,6.399,-3.146,26.869,0.0,288.04,,295.0,295.0,5.51,3.235,12.651,23.09
5926.0,2.619,0.702,-33.294,1.88,9.17,4.162,33.936,3.801,-10.526,-2.731,0.0,35.6,36.1,9.438,1.788,4.219,9.125,2.915,6.54,-3.146,26.869,0.0,288.04,,295.0,295.0,5.583,3.225,12.645,23.116
5926.5,2.619,0.702,-33.294,1.88,9.17,4.162,33.936,3.801,-10.526,-2.731,0.0,35.6,36.1,9.438,1.788,4.402,9.121,2.969,6.448,-3.146,26.869,0.0,288.14,,295.0,295.0,5.7,3.215,12.656,23.15
5927.0,2.619,0.702,-33.294,1.88,9.17,4.162,33.936,3.801,-10.526,-2.731,0.0,35.6,36.1,9.438,1.788,4.257,9.137,2.964,6.378,-3.146,26.869,0.0,288.14,,295.0,295.0,5.735,3.205,12.675,23.2
5927.5,2.619,0.702,-33.294,1.88,9.17,4.157,33.936,3.839,-10.508,-2.743,0.0,35.598,36.053,9.438,1.788,4.038,9.119,2.907,6.315,-3.152,26.861,0.0,288.04,,295.0,295.0,5.684,3.196,12.666,23.247
5928.0,2.619,0.702,-33.294,1.88,9.17,4.157,33.936,3.839,-10.508,-2.743,0.0,35.6,36.1,9.438,1.788,3.909,9.078,2.84,6.32,-3.152,26.861,0.0,288.04,,295.0,295.0,5.595,3.186,12.676,23.237
5928.5,3.507,0.815,-35.209,1.791,9.275,4.157,33.936,3.839,-10.508,-2.743,0.0,35.6,36.1,9.263,1.957,4.163,9.12,2.896,6.474,-3.152,26.861,0.0,288.34,,295.0,295.0,5.537,3.177,12.647,23.204
5929.0,3.507,0.815,-35.209,1.791,9.275,4.157,33.936,3.839,-10.508,-2.743,0.0,35.6,36.1,9.263,1.957,4.344,9.165,2.952,6.515,-3.152,26.861,0.0,288.34,,295.0,295.0,5.663,3.183,12.678,23.238
5929.5,3.507,0.815,-35.209,1.791,9.275,4.157,33.936,3.839,-10.508,-2.743,0.0,35.6,36.1,9.263,1.957,4.193,9.154,2.943,6.44,-3.152,26.861,0.0,288.34,,295.0,295.0,5.744,3.188,12.66,23.27
5930.0,3.507,0.815,-35.209,1.791,9.275,4.157,33.936,3.839,-10.508,-2.743,0.0,35.6,36.1,9.263,1.957,4.028,9.154,2.884,6.36,-3.152,26.861,0.0,288.34,,295.0,295.0,5.683,3.193,12.689,23.28
5930.5,3.507,0.815,-35.209,1.791,9.275,4.122,33.961,3.829,-10.459,-2.719,0.0,35.594,36.083,9.263,1.957,3.921,9.126,2.803,6.302,-3.148,26.862,0.0,287.84,,295.0,295.0,5.606,3.198,12.702,23.29
5931.0,3.507,0.815,-35.209,1.791,9.275,4.122,33.961,3.829,-10.459,-2.719,0.0,35.6,36.1,9.263,1.957,3.866,9.086,2.783,6.356,-3.148,26.862,0.0,287.84,,295.0,295.0,5.538,3.203,12.675,23.296
5931.5,3.337,0.822,-34.841,1.881,9.278,4.122,33.961,3.829,-10.459,-2.719,0.0,35.6,36.1,9.284,1.781,4.198,9.107,2.859,6.476,-3.148,26.862,0.0,287.54,,295.0,295.0,5.523,3.208,12.662,23.296
5932.0,3.337,0.822,-34.841,1.881,9.278,4.122,33.961,3.829,-10.459,-2.719,0.0,35.6,36.1,9.284,1.781,4.198,9.143,2.968,6.403,-3.148,26.862,0.0,287.54,,295.0,295.0,5.66,3.21,12.697,23.363
5932.5,3.337,0.822,-34.841,1.881,9.278,4.122,33.961,3.829,-10.459,-2.719,0.0,35.6,36.1,9.284,1.781,4.059,9.141,2.931,6.364,-3.148,26.862,0.0,287.04,,295.0,295.0,5.678,3.212,12.691,23.35
5933.0,3.337,0.822,-34.841,1.881,9.278,4.122,33.961,3.829,-10.459,-2.719,0.0,35.6,36.1,9.284,1.781,3.893,9.12,2.854,6.311,-3.148,26.862,0.0,287.04,,295.0,295.0,5.624,3.214,12.693,23.343
5933.5,3.337,0.822,-34.841,1.881,9.278,4.122,33.961,3.829,-10.459,-2.719,0.0,35.6,36.1,9.284,1.781,3.931,9.094,2.834,6.356,-3.148,26.862,0.0,287.54,,295.0,295.0,5.544,3.216,12.683,23.343
5934.0,3.337,0.822,-34.841,1.881,9.278,4.188,33.982,3.852,-10.443,-2.736,0.0,35.593,36.087,9.284,1.781,4.288,9.143,2.904,6.532,-3.144,26.866,0.0,287.54,,295.0,295.0,5.554,3.218,12.684,23.35
5934.5,3.337,0.822,-34.841,1.881,9.278,4.188,33.982,3.852,-10.443,-2.736,0.0,35.6,36.1,9.284,1.781,4.341,9.17,3.01,6.54,-3.144,26.866,0.0,287.64,,295.0,295.0,5.717,3.22,12.717,23.366
5935.0,3.419,0.836,-35.209,1.854,9.26,4.188,33.982,3.852,-10.443,-2.736,0.0,35.6,36.1,9.104,1.795,4.191,9.169,3.007,6.457,-3.144,26.866,0.0,287.64,,295.0,295.0,5.765,3.222,12.712,23.331
5935.5,3.419,0.836,-35.209,1.854,9.26,4.188,33.982,3.852,-10.443,-2.736,0.0,35.6,36.1,9.104,1.795,3.872,9.133,2.814,6.282,-3.144,26.866,0.0,287.84,,295.0,295.0,5.706,3.226,12.725,23.294
5936.0,3.419,0.836,-35.209,1.854,9.26,4.188,33.982,3.852,-10.443,-2.736,0.0,35.6,36.1,9.104,1.795,3.915,9.102,2.837,6.374,-3.144,26.866,0.0,287.84,,295.0,295.0,5.525,3.229,12.695,23.294
5936.5,3.419,0.836,-35.209,1.854,9.26,4.188,33.982,3.852,-10.443,-2.736,0.0,35.6,36.1,9.104,1.795,4.376,9.139,2.937,6.551,-3.144,26.866,0.0,287.74,,295.0,295.0,5.557,3.232,12.702,23.353
5937.0,3.419,0.836,-35.209,1.854,9.26,4.194,33.966,3.847,-10.426,-2.728,0.0,35.59,36.025,9.104,1.795,4.416,9.213,3.053,6.638,-3.161,26.862,0.0,287.74,,295.0,295.0,5.751,3.235,12.691,23.425
5937.5,3.419,0.836,-35.209,1.854,9.26,4.194,33.966,3.847,-10.426,-2.728,0.0,35.6,36.0,9.104,1.795,4.329,9.224,3.056,6.502,-3.161,26.862,0.0,287.64,,295.0,295.0,5.83,3.238,12.721,23.442
5938.0,2.905,0.767,-33.798,1.935,9.184,4.194,33.966,3.847,-10.426,-2.728,0.0,35.6,36.0,9.376,1.715,4.009,9.191,2.976,6.377,-3.161,26.862,0.0,287.64,,295.0,295.0,5.778,3.241,12.749,23.423
5938.5,2.905,0.767,-33.798,1.935,9.184,4.194,33.966,3.847,-10.426,-2.728,0.0,35.6,36.0,9.376,1.715,3.896,9.186,2.876,6.317,-3.161,26.862,0.0,287.84,,295.0,295.0,5.638,3.235,12.733,23.394
5939.0,2.905,0.767,-33.798,1.935,9.184,4.194,33.966,3.847,-10.426,-2.728,0.0,35.6,36.0,9.376,1.715,4.32,9.098,2.987,6.436,-3.161,26.862,0.0,287.84,,295.0,295.0,5.569,3.23,12.719,23.415
5939.5,2.905,0.767,-33.798,1.935,9.184,4.194,33.966,3.847,-10.426,-2.728,0.0,35.6,36.0,9.376,1.715,4.588,9.179,3.136,6.513,-3.161,26.862,0.0,287.44,,295.0,295.0,5.71,3.225,12.699,23.434
5940.0,2.905,0.767,-33.798,1.935,9.184,4.194,33.966,3.847,-10.426,-2.728,0.0,35.6,36.0,9.376,1.715,4.382,9.168,3.151,6.429,-3.161,26.862,0.0,287.44,,295.0,295.0,5.854,3.219,12.707,23.496
5940.5,2.905,0.767,-33.798,1.935,9.184,4.141,33.921,3.827,-10.422,-2.737,0.0,35.593,36.027,9.376,1.715,4.081,9.199,3.01,6.385,-3.158,26.86,0.0,287.44,,295.0,295.0,5.783,3.214,12.734,23.56
5941.0,2.905,0.767,-33.798,1.935,9.184,4.141,33.921,3.827,-10.422,-2.737,0.0,35.6,36.0,9.376,1.715,3.87,9.175,2.861,6.322,-3.158,26.86,0.0,287.44,,295.0,295.0,5.669,3.209,12.742,23.643
5941.5,2.593,0.657,-34.937,1.894,9.15,4.141,33.921,3.827,-10.422,-2.737,0.0,35.6,36.0,9.27,1.961,3.962,9.092,2.875,6.333,-3.158,26.86,0.0,287.14,,295.0,295.0,5.557,3.204,12.71,23.657
5942.0,2.593,0.657,-34.937,1.894,9.15,4.141,33.921,3.827,-10.422,-2.737,0.0,35.6,36.0,9.27,1.961,4.508,9.16,3.027,6.639,-3.158,26.86,0.0,287.14,,295.0,295.0,5.565,3.194,12.711,23.67
5942.5,2.593,0.657,-34.937,1.894,9.15,4.141,33.921,3.827,-10.422,-2.737,0.0,35.6,36.0,9.27,1.961,4.359,9.256,3.135,6.541,-3.158,26.86,0.0,287.84,,295.0,295.0,5.834,3.184,12.754,23.598
5943.0,2.593,0.657,-34.937,1.894,9.15,4.141,33.921,3.827,-10.422,-2.737,0.0,35.6,36.0,9.27,1.961,4.239,9.218,3.105,6.434,-3.158,26.86,0.0,287.84,,295.0,295.0,5.823,3.175,12.748,23.566
5943.5,2.593,0.657,-34.937,1.894,9.15,4.142,33.945,3.82,-10.377,-2.747,0.0,35.592,36.001,9.27,1.961,3.995,9.172,3.009,6.364,-3.159,26.855,0.0,287.74,,295.0,295.0,5.749,3.165,12.768,23.558
5944.0,2.593,0.657,-34.937,1.894,9.15,4.142,33.945,3.82,-10.377,-2.747,0.0,35.6,36.0,9.27,1.961,3.848,9.151,2.893,6.326,-3.159,26.855,0.0,287.74,,295.0,295.0,5.635,3.156,12.752,23.515
5944.5,3.057,0.828,-34.072,1.962,9.176,4.142,33.945,3.82,-10.377,-2.747,0.0,35.6,36.0,9.283,1.713,4.212,9.145,2.971,6.515,-3.159,26.855,0.0,287.74,,295.0,295.0,5.555,3.147,12.736,23.467
5945.0,3.057,0.828,-34.072,1.962,9.176,4.142,33.945,3.82,-10.377,-2.747,0.0,35.6,36.0,9.283,1.713,4.722,9.205,3.197,6.636,-3.159,26.855,0.0,287.74,,295.0,295.0,5.711,3.145,12.761,23.285
5945.5,3.057,0.828,-34.072,1.962,9.176,4.142,33.945,3.82,-10.377,-2.747,0.0,35.6,36.0,9.283,1.713,4.63,9.228,3.297,6.545,-3.159,26.855,0.0,287.44,,295.0,295.0,5.94,3.144,12.769,23.251
5946.0,3.057,0.828,-34.072,1.962,9.176,4.142,33.945,3.82,-10.377,-2.747,0.0,35.6,36.0,9.283,1.713,4.035,9.26,3.052,6.399,-3.159,26.855,0.0,287.44,,295.0,295.0,5.925,3.142,12.776,23.213
5946.5,3.057,0.828,-34.072,1.962,9.176,4.142,33.945,3.82,-10.377,-2.747,0.0,35.6,36.0,9.283,1.713,3.894,9.192,2.951,6.325,-3.159,26.855,0.0,287.64,,295.0,295.0,5.686,3.141,12.776,23.261
5947.0,3.057,0.828,-34.072,1.962,9.176,4.15,33.99,3.856,-10.313,-2.725,0.0,35.605,36.065,9.283,1.713,4.382,9.197,3.052,6.634,-3.146,26.872,0.0,287.64,,295.0,295.0,5.591,3.139,12.76,23.201
5947.5,3.057,0.828,-34.072,1.962,9.176,4.15,33.99,3.856,-10.313,-2.725,0.0,35.6,36.1,9.283,1.713,4.671,9.36,3.241,6.833,-3.146,26.872,0.0,287.14,,295.0,295.0,5.816,3.138,12.766,23.225
5948.0,3.614,0.853,-35.209,1.833,9.293,4.15,33.99,3.856,-10.313,-2.725,0.0,35.6,36.1,9.062,1.828,4.714,9.342,3.301,6.674,-3.146,26.872,0.0,287.14,,295.0,295.0,6.026,3.137,12.8,23.219
5948.5,3.614,0.853,-35.209,1.833,9.293,4.15,33.99,3.856,-10.313,-2.725,0.0,35.6,36.1,9.062,1.828,4.399,9.331,3.222,6.596,-3.146,26.872,0.0,287.14,,295.0,295.0,6.008,3.145,12.839,23.226
5949.0,3.614,0.853,-35.209,1.833,9.293,4.15,33.99,3.856,-10.313,-2.725,0.0,35.6,36.1,9.062,1.828,4.211,9.282,3.164,6.491,-3.146,26.872,0.0,287.14,,295.0,295.0,5.887,3.152,12.841,23.194
5949.5,3.614,0.853,-35.209,1.833,9.293,4.15,33.99,3.856,-10.313,-2.725,0.0,35.6,36.1,9.062,1.828,4.192,9.212,3.063,6.491,-3.146,26.872,0.0,287.04,,295.0,295.0,5.787,3.16,12.814,23.18
5950.0,3.614,0.853,-35.209,1.833,9.293,4.137,34.013,3.846,-10.309,-2.739,0.0,35.598,36.042,9.062,1.828,4.658,9.353,3.189,6.798,-3.159,26.86,0.0,287.04,,295.0,295.0,5.74,3.167,12.824,23.245
5950.5,3.614,0.853,-35.209,1.833,9.293,4.137,34.013,3.846,-10.309,-2.739,0.0,35.6,36.0,9.062,1.828,4.694,9.384,3.293,6.727,-3.159,26.86,0.0,287.44,,295.0,295.0,6.0,3.175,12.827,23.236
5951.0,2.482,0.706,-33.84,1.916,9.189,4.137,34.013,3.846,-10.309,-2.739,0.0,35.6,36.0,9.277,1.751,4.5,9.357,3.287,6.578,-3.159,26.86,0.0,287.44,,295.0,295.0,6.025,3.182,12.857,23.226
5951.5,2.482,0.706,-33.84,1.916,9.189,4.137,34.013,3.846,-10.309,-2.739,0.0,35.6,36.0,9.277,1.751,4.342,9.335,3.211,6.52,-3.159,26.86,0.0,287.84,,295.0,295.0,5.931,3.17,12.857,23.29
5952.0,2.482,0.706,-33.84,1.916,9.189,4.137,34.013,3.846,-10.309,-2.739,0.0,35.6,36.0,9.277,1.751,3.988,9.326,3.054,6.492,-3.159,26.86,0.0,287.84,,295.0,295.0,5.852,3.159,12.848,23.383
5952.5,2.482,0.706,-33.84,1.916,9.189,4.137,34.013,3.846,-10.309,-2.739,0.0,35.6,36.0,9.277,1.751,4.111,9.301,3.048,6.615,-3.159,26.86,0.0,287.64,,295.0,295.0,5.715,3.148,12.848,23.406
5953.0,2.482,0.706,-33.84,1.916,9.189,4.137,34.013,3.846,-10.309,-2.739,0.0,35.6,36.0,9.277,1.751,4.839,9.42,3.34,6.84,-3.159,26.86,0.0,287.64,,295.0,295.0,5.769,3.126,12.857,23.356
5953.5,2.482,0.706,-33.84,1.916,9.189,4.176,33.979,3.81,-10.298,-2.739,0.0,35.592,36.065,9.277,1.751,4.567,9.429,3.34,6.697,-3.151,26.854,0.0,287.44,,295.0,295.0,6.109,3.126,12.903,23.329
5954.0,2.482,0.706,-33.84,1.916,9.189,4.176,33.979,3.81,-10.298,-2.739,0.0,35.6,36.1,9.277,1.751,4.289,9.385,3.224,6.594,-3.151,26.854,0.0,287.44,,295.0,295.0,6.008,3.116,12.914,23.255
5954.5,3.6,0.838,-35.209,1.711,9.247,4.176,33.979,3.81,-10.298,-2.739,0.0,35.6,36.1,9.247,1.853,4.141,9.344,3.125,6.529,-3.151,26.854,0.0,287.94,,295.0,295.0,5.873,3.105,12.92,23.181
5955.0,3.6,0.838,-35.209,1.711,9.247,4.176,33.979,3.81,-10.298,-2.739,0.0,35.6,36.1,9.247,1.853,4.122,9.305,3.062,6.522,-3.151,26.854,0.0,287.94,,295.0,295.0,5.785,3.114,12.905,23.098
5955.5,3.6,0.838,-35.209,1.711,9.247,4.176,33.979,3.81,-10.298,-2.739,0.0,35.6,36.1,9.247,1.853,4.609,9.349,3.219,6.872,-3.151,26.854,0.0,287.54,,295.0,295.0,5.753,3.121,12.904,23.183
5956.0,3.6,0.838,-35.209,1.711,9.247,4.176,33.979,3.81,-10.298,-2.739,0.0,35.6,36.1,9.247,1.853,4.842,9.447,3.396,6.862,-3.151,26.854,0.0,287.54,,295.0,295.0,6.012,3.129,12.931,23.201
5956.5,3.6,0.838,-35.209,1.711,9.247,4.161,33.943,3.865,-10.28,-2.721,0.0,35.594,36.058,9.247,1.853,4.338,9.423,3.305,6.63,-3.146,26.855,0.0,287.84,,295.0,295.0,6.137,3.137,12.953,23.271
5957.0,3.6,0.838,-35.209,1.711,9.247,4.161,33.943,3.865,-10.28,-2.721,0.0,35.6,36.1,9.247,1.853,4.182,9.389,3.186,6.567,-3.146,26.855,0.0,287.84,,295.0,295.0,5.924,3.145,12.946,23.378
5957.5,2.605,0.606,-35.209,1.781,9.358,4.161,33.943,3.865,-10.28,-2.721,0.0,35.6,36.1,9.13,1.836,4.261,9.343,3.172,6.63,-3.146,26.855,0.0,287.54,,295.0,295.0,5.831,3.152,12.933,23.302
5958.0,2.605,0.606,-35.209,1.781,9.358,4.161,33.943,3.865,-10.28,-2.721,0.0,35.6,36.1,9.13,1.836,4.673,9.468,3.326,6.915,-3.146,26.855,0.0,287.54,,295.0,295.0,5.852,3.143,12.916,23.335
5958.5,2.605,0.606,-35.209,1.781,9.358,4.161,33.943,3.865,-10.28,-2.721,0.0,35.6,36.1,9.13,1.836,4.931,9.494,3.456,6.908,-3.146,26.855,0.0,287.44,,295.0,295.0,6.096,3.134,12.95,23.385
5959.0,2.605,0.606,-35.209,1.781,9.358,4.161,33.943,3.865,-10.28,-2.721,0.0,35.6,36.1,9.13,1.836,4.802,9.497,3.477,6.764,-3.146,26.855,0.0,287.44,,295.0,295.0,6.197,3.126,12.995,23.533
5959.5,2.605,0.606,-35.209,1.781,9.358,4.159,33.961,3.846,-10.233,-2.722,0.0,35.584,36.057,9.13,1.836,4.538,9.468,3.408,6.689,-3.146,26.857,0.0,287.54,,295.0,295.0,6.135,3.117,12.995,23.556
5960.0,2.605,0.606,-35.209,1.781,9.358,4.159,33.961,3.846,-10.233,-2.722,0.0,35.6,36.1,9.13,1.836,4.307,9.394,3.25,6.728,-3.146,26.857,0.0,287.54,,295.0,295.0,5.92,3.1,12.992,23.575
5960.5,2.605,0.606,-35.209,1.781,9.358,4.159,33.961,3.846,-10.233,-2.722,0.0,35.6,36.1,9.13,1.836,4.71,9.491,3.416,6.974,-3.146,26.857,0.0,287.54,,295.0,295.0,5.92,3.1,12.972,23.559
5961.0,3.589,0.867,-35.149,1.835,9.106,4.159,33.961,3.846,-10.233,-2.722,0.0,35.6,36.1,9.286,1.874,5.077,9.584,3.55,7.042,-3.146,26.857,0.0,287.54,,295.0,295.0,6.148,3.092,13.0,23.558
5961.5,3.589,0.867,-35.149,1.835,9.106,4.159,33.961,3.846,-10.233,-2.722,0.0,35.6,36.1,9.286,1.874,4.819,9.578,3.543,6.855,-3.146,26.857,0.0,286.94,,295.0,295.0,6.313,3.1,13.037,23.532
5962.0,3.589,0.867,-35.149,1.835,9.106,4.159,33.961,3.846,-10.233,-2.722,0.0,35.6,36.1,9.286,1.874,4.643,9.523,3.509,6.734,-3.146,26.857,0.0,286.94,,295.0,295.0,6.199,3.108,13.037,23.441
5962.5,3.589,0.867,-35.149,1.835,9.106,4.159,33.961,3.846,-10.233,-2.722,0.0,35.6,36.1,9.286,1.874,4.463,9.519,3.409,6.723,-3.146,26.857,0.0,286.84,,295.0,295.0,6.102,3.116,13.056,23.379
5963.0,3.589,0.867,-35.149,1.835,9.106,4.151,33.996,3.864,-10.195,-2.734,0.0,35.595,36.095,9.286,1.874,4.412,9.506,3.365,6.767,-3.143,26.843,0.0,286.84,,295.0,295.0,6.028,3.124,13.054,23.337
5963.5,3.589,0.867,-35.149,1.835,9.106,4.151,33.996,3.864,-10.195,-2.734,0.0,35.6,36.1,9.286,1.874,5.031,9.595,3.597,6.974,-3.143,26.843,0.0,286.64,,295.0,295.0,6.012,3.132,13.07,23.369
5964.0,3.728,0.913,-35.209,1.821,9.266,4.151,33.996,3.864,-10.195,-2.734,0.0,35.6,36.1,9.249,1.998,4.928,9.61,3.616,6.871,-3.143,26.843,0.0,286.64,,295.0,295.0,6.299,3.139,13.067,23.345
5964.5,3.728,0.913,-35.209,1.821,9.266,4.151,33.996,3.864,-10.195,-2.734,0.0,35.6,36.1,9.249,1.998,4.616,9.576,3.521,6.787,-3.143,26.843,0.0,286.54,,295.0,295.0,6.256,3.149,13.086,23.377
5965.0,3.728,0.913,-35.209,1.821,9.266,4.151,33.996,3.864,-10.195,-2.734,0.0,35.6,36.1,9.249,1.998,4.361,9.557,3.421,6.736,-3.143,26.843,0.0,286.54,,295.0,295.0,6.125,3.158,13.102,23.399
5965.5,3.728,0.913,-35.209,1.821,9.266,4.151,33.996,3.864,-10.195,-2.734,0.0,35.6,36.1,9.249,1.998,4.537,9.525,3.421,6.85,-3.143,26.843,0.0,286.94,,295.0,295.0,6.019,3.168,13.089,23.443
5966.0,3.728,0.913,-35.209,1.821,9.266,4.178,33.999,3.832,-10.168,-2.73,0.0,35.585,36.007,9.249,1.998,4.825,9.627,3.545,7.022,-3.146,26.846,0.0,286.94,,295.0,295.0,6.083,3.177,13.109,23.527
5966.5,3.728,0.913,-35.209,1.821,9.266,4.178,33.999,3.832,-10.168,-2.73,0.0,35.6,36.0,9.249,1.998,4.974,9.664,3.597,7.037,-3.146,26.846,0.0,286.94,,295.0,295.0,6.255,3.186,13.133,23.543
5967.0,3.728,0.913,-35.209,1.821,9.266,4.178,33.999,3.832,-10.168,-2.73,0.0,35.6,36.0,9.249,1.998,4.718,9.628,3.603,6.831,-3.146,26.846,0.0,286.94,,295.0,295.0,6.318,3.195,13.14,23.544
5967.5,2.772,0.768,-33.648,1.882,9.207,4.178,33.999,3.832,-10.168,-2.73,0.0,35.6,36.0,9.327,1.785,4.541,9.617,3.521,6.807,-3.146,26.846,0.0,287.04,,295.0,295.0,6.195,3.203,13.146,23.55
5968.0,2.772,0.768,-33.648,1.882,9.207,4.178,33.999,3.832,-10.168,-2.73,0.0,35.6,36.0,9.327,1.785,4.596,9.567,3.522,6.839,-3.146,26.846,0.0,287.04,,295.0,295.0,6.121,3.196,13.134,23.556
5968.5,2.772,0.768,-33.648,1.882,9.207,4.178,33.999,3.832,-10.168,-2.73,0.0,35.6,36.0,9.327,1.785,5.036,9.633,3.641,7.073,-3.146,26.846,0.0,286.94,,295.0,295.0,6.131,3.189,13.136,23.622
5969.0,2.772,0.768,-33.648,1.882,9.207,4.178,33.999,3.832,-10.168,-2.73,0.0,35.6,36.0,9.327,1.785,5.06,9.674,3.749,7.064,-3.146,26.846,0.0,286.94,,295.0,295.0,6.346,3.183,13.154,23.556
5969.5,2.772,0.768,-33.648,1.882,9.207,4.171,33.964,3.835,-10.154,-2.722,0.0,35.59,36.049,9.327,1.785,4.885,9.698,3.746,6.978,-3.145,26.835,0.0,286.84,,295.0,295.0,6.387,3.176,13.171,23.648
5970.0,2.772,0.768,-33.648,1.882,9.207,4.171,33.964,3.835,-10.154,-2.722,0.0,35.6,36.0,9.327,1.785,4.686,9.663,3.688,6.871,-3.145,26.835,0.0,286.84,,295.0,295.0,6.327,3.169,13.194,23.608
5970.5,3.034,0.785,-34.306,1.839,9.109,4.171,33.964,3.835,-10.154,-2.722,0.0,35.6,36.0,9.41,1.873,4.67,9.65,3.581,6.914,-3.145,26.835,0.0,286.94,,295.0,295.0,6.227,3.163,13.175,23.618
5971.0,3.034,0.785,-34.306,1.839,9.109,4.171,33.964,3.835,-10.154,-2.722,0.0,35.6,36.0,9.41,1.873,5.059,9.716,3.694,7.174,-3.145,26.835,0.0,286.94,,295.0,295.0,6.204,3.161,13.156,23.666
5971.5,3.034,0.785,-34.306,1.839,9.109,4.171,33.964,3.835,-10.154,-2.722,0.0,35.6,36.0,9.41,1.873,5.235,9.74,3.816,7.083,-3.145,26.835,0.0,286.64,,295.0,295.0,6.411,3.159,13.191,23.664
5972.0,3.034,0.785,-34.306,1.839,9.109,4.171,33.964,3.835,-10.154,-2.722,0.0,35.6,36.0,9.41,1.873,5.028,9.74,3.802,6.984,-3.145,26.835,0.0,286.64,,295.0,295.0,6.468,3.156,13.216,23.633
5972.5,3.034,0.785,-34.306,1.839,9.109,4.164,33.97,3.869,-10.107,-2.734,0.0,35.589,36.137,9.41,1.873,4.678,9.724,3.692,6.943,-3.15,26.84,0.0,287.04,,295.0,295.0,6.389,3.154,13.234,23.702
5973.0,3.034,0.785,-34.306,1.839,9.109,4.164,33.97,3.869,-10.107,-2.734,0.0,35.6,36.1,9.41,1.873,4.448,9.68,3.557,6.861,-3.15,26.84,0.0,287.04,,295.0,295.0,6.259,3.152,13.229,23.706
5973.5,3.034,0.785,-34.306,1.839,9.109,4.164,33.97,3.869,-10.107,-2.734,0.0,35.6,36.1,9.41,1.873,4.822,9.639,3.619,7.038,-3.15,26.84,0.0,287.14,,295.0,295.0,6.136,3.151,13.224,23.712
5974.0,2.839,0.786,-34.006,1.877,9.16,4.164,33.97,3.869,-10.107,-2.734,0.0,35.6,36.1,9.281,1.783,5.259,9.842,3.879,7.237,-3.15,26.84,0.0,287.14,,295.0,295.0,6.279,3.149,13.239,23.687
5974.5,2.839,0.786,-34.006,1.877,9.16,4.164,33.97,3.869,-10.107,-2.734,0.0,35.6,36.1,9.281,1.783,5.097,9.835,3.861,7.124,-3.15,26.84,0.0,286.54,,295.0,295.0,6.554,3.144,13.289,23.699
5975.0,2.839,0.786,-34.006,1.877,9.16,4.164,33.97,3.869,-10.107,-2.734,0.0,35.6,36.1,9.281,1.783,4.839,9.806,3.801,7.057,-3.15,26.84,0.0,286.54,,295.0,295.0,6.479,3.139,13.295,23.712
5975.5,2.839,0.786,-34.006,1.877,9.16,4.164,33.97,3.869,-10.107,-2.734,0.0,35.6,36.1,9.281,1.783,4.605,9.771,3.674,6.981,-3.15,26.84,0.0,287.04,,295.0,295.0,6.376,3.134,13.301,23.716
5976.0,2.839,0.786,-34.006,1.877,9.16,4.139,34.004,3.864,-10.071,-2.744,0.0,35.588,36.078,9.281,1.783,4.568,9.738,3.614,6.961,-3.16,26.827,0.0,287.04,,295.0,295.0,6.258,3.129,13.296,23.745
5976.5,2.839,0.786,-34.006,1.877,9.16,4.139,34.004,3.864,-10.071,-2.744,0.0,35.6,36.1,9.281,1.783,4.81,9.751,3.662,7.125,-3.16,26.827,0.0,287.24,,295.0,295.0,6.22,3.124,13.298,23.72
5977.0,3.492,0.818,-35.209,1.799,9.228,4.139,34.004,3.864,-10.071,-2.744,0.0,35.6,36.1,9.265,1.897,5.14,9.835,3.774,7.304,-3.16,26.827,0.0,287.24,,295.0,295.0,6.337,3.119,13.313,23.723
5977.5,3.492,0.818,-35.209,1.799,9.228,4.139,34.004,3.864,-10.071,-2.744,0.0,35.6,36.1,9.265,1.897,4.937,9.837,3.849,7.101,-3.16,26.827,0.0,287.34,,295.0,295.0,6.513,3.125,13.325,23.696
5978.0,3.492,0.818,-35.209,1.799,9.228,4.139,34.004,3.864,-10.071,-2.744,0.0,35.6,36.1,9.265,1.897,4.779,9.835,3.767,7.014,-3.16,26.827,0.0,287.34,,295.0,295.0,6.431,3.131,13.353,23.693
5978.5,3.492,0.818,-35.209,1.799,9.228,4.139,34.004,3.864,-10.071,-2.744,0.0,35.6,36.1,9.265,1.897,4.645,9.756,3.697,6.967,-3.16,26.827,0.0,287.64,,295.0,295.0,6.349,3.137,13.335,23.698
5979.0,3.492,0.818,-35.209,1.799,9.228,4.151,34.027,3.855,-10.046,-2.736,0.0,35.592,36.011,9.265,1.897,5.005,9.815,3.758,7.21,-3.163,26.828,0.0,287.64,,295.0,295.0,6.266,3.143,13.331,23.695
5979.5,3.492,0.818,-35.209,1.799,9.228,4.151,34.027,3.855,-10.046,-2.736,0.0,35.6,36.0,9.265,1.897,5.117,9.891,3.851,7.379,-3.163,26.828,0.0,287.34,,295.0,295.0,6.447,3.149,13.327,23.692
5980.0,3.492,0.818,-35.209,1.799,9.228,4.151,34.027,3.855,-10.046,-2.736,0.0,35.6,36.0,9.265,1.897,5.149,9.898,3.933,7.25,-3.163,26.828,0.0,287.34,,295.0,295.0,6.559,3.155,13.382,23.645
5980.5,3.363,0.889,-33.757,1.874,9.047,4.151,34.027,3.855,-10.046,-2.736,0.0,35.6,36.0,9.361,1.834,4.938,9.895,3.876,7.155,-3.163,26.828,0.0,287.34,,295.0,295.0,6.558,3.16,13.379,23.659
5981.0,3.363,0.889,-33.757,1.874,9.047,4.151,34.027,3.855,-10.046,-2.736,0.0,35.6,36.0,9.361,1.834,4.732,9.846,3.719,7.032,-3.163,26.828,0.0,287.34,,295.0,295.0,6.466,3.163,13.397,23.673
5981.5,3.363,0.889,-33.757,1.874,9.047,4.151,34.027,3.855,-10.046,-2.736,0.0,35.6,36.0,9.361,1.834,4.861,9.801,3.767,7.146,-3.163,26.828,0.0,287.24,,295.0,295.0,6.332,3.167,13.379,23.61
5982.0,3.363,0.889,-33.757,1.874,9.047,4.151,34.027,3.855,-10.046,-2.736,0.0,35.6,36.0,9.361,1.834,5.357,9.899,3.89,7.346,-3.163,26.828,0.0,287.24,,295.0,295.0,6.393,3.17,13.368,23.536
5982.5,3.363,0.889,-33.757,1.874,9.047,4.192,34.024,3.812,-10.046,-2.73,0.0,35.592,36.121,9.361,1.834,5.343,9.926,3.993,7.313,-3.156,26.819,0.0,287.14,,295.0,295.0,6.623,3.173,13.376,23.438
5983.0,3.363,0.889,-33.757,1.874,9.047,4.192,34.024,3.812,-10.046,-2.73,0.0,35.6,36.1,9.361,1.834,5.151,9.934,3.98,7.224,-3.156,26.819,0.0,287.14,,295.0,295.0,6.644,3.176,13.421,23.375
5983.5,3.348,0.848,-34.879,1.823,9.208,4.192,34.024,3.812,-10.046,-2.73,0.0,35.6,36.1,9.304,2.01,4.957,9.918,3.902,7.136,-3.156,26.819,0.0,287.04,,295.0,295.0,6.572,3.179,13.438,23.469
5984.0,3.348,0.848,-34.879,1.823,9.208,4.192,34.024,3.812,-10.046,-2.73,0.0,35.6,36.1,9.304,2.01,4.757,9.882,3.778,7.077,-3.156,26.819,0.0,287.04,,295.0,295.0,6.478,3.182,13.42,23.441
5984.5,3.348,0.848,-34.879,1.823,9.208,4.192,34.024,3.812,-10.046,-2.73,0.0,35.6,36.1,9.304,2.01,5.221,9.963,3.877,7.421,-3.156,26.819,0.0,287.44,,295.0,295.0,6.373,3.185,13.425,23.467
5985.0,3.348,0.848,-34.879,1.823,9.208,4.192,34.024,3.812,-10.046,-2.73,0.0,35.6,36.1,9.304,2.01,5.276,9.973,3.983,7.35,-3.156,26.819,0.0,287.44,,295.0,295.0,6.621,3.187,13.45,23.498
5985.5,3.348,0.848,-34.879,1.823,9.208,4.134,33.981,3.831,-10.024,-2.729,0.0,35.595,36.02,9.304,2.01,5.146,9.965,3.984,7.262,-3.156,26.817,0.0,287.94,,295.0,295.0,6.645,3.19,13.46,23.492
5986.0,3.348,0.848,-34.879,1.823,9.208,4.134,33.981,3.831,-10.024,-2.729,0.0,35.6,36.0,9.304,2.01,4.973,9.967,3.899,7.184,-3.156,26.817,0.0,287.94,,295.0,295.0,6.589,3.193,13.477,23.489
5986.5,2.417,0.642,-34.733,1.868,9.184,4.134,33.981,3.831,-10.024,-2.729,0.0,35.6,36.0,9.321,1.975,4.853,9.932,3.817,7.155,-3.156,26.817,0.0,287.64,,295.0,295.0,6.506,3.195,13.465,23.494
5987.0,2.417,0.642,-34.733,1.868,9.184,4.134,33.981,3.831,-10.024,-2.729,0.0,35.6,36.0,9.321,1.975,4.911,9.915,3.803,7.289,-3.156,26.817,0.0,287.64,,295.0,295.0,6.439,3.182,13.452,23.46
5987.5,2.417,0.642,-34.733,1.868,9.184,4.134,33.981,3.831,-10.024,-2.729,0.0,35.6,36.0,9.321,1.975,5.148,10.008,3.934,7.464,-3.156,26.817,0.0,287.44,,295.0,295.0,6.479,3.17,13.489,23.441
5988.0,2.417,0.642,-34.733,1.868,9.184,4.134,33.981,3.831,-10.024,-2.729,0.0,35.6,36.0,9.321,1.975,5.275,10.031,4.013,7.3,-3.156,26.817,0.0,287.44,,295.0,295.0,6.639,3.158,13.5,23.457
5988.5,2.417,0.642,-34.733,1.868,9.184,4.134,33.981,3.831,-10.024,-2.729,0.0,35.6,36.0,9.321,1.975,5.064,10.014,3.954,7.216,-3.156,26.817,0.0,287.54,,295.0,295.0,6.655,3.145,13.508,23.504
5989.0,2.417,0.642,-34.733,1.868,9.184,4.153,34.002,3.855,-9.985,-2.737,0.0,35.607,36.078,9.321,1.975,4.939,9.971,3.89,7.157,-3.156,26.826,0.0,287.54,,295.0,295.0,6.562,3.133,13.53,23.482
5989.5,2.417,0.642,-34.733,1.868,9.184,4.153,34.002,3.855,-9.985,-2.737,0.0,35.6,36.1,9.321,1.975,4.893,9.931,3.834,7.22,-3.156,26.826,0.0,287.24,,295.0,295.0,6.489,3.122,13.497,23.474
5990.0,3.039,0.832,-34.043,1.865,9.205,4.153,34.002,3.855,-9.985,-2.737,0.0,35.6,36.1,9.332,1.839,5.211,10.024,3.951,7.468,-3.156,26.826,0.0,287.24,,295.0,295.0,6.47,3.11,13.501,23.473
5990.5,3.039,0.832,-34.043,1.865,9.205,4.153,34.002,3.855,-9.985,-2.737,0.0,35.6,36.1,9.332,1.839,5.324,10.064,4.038,7.499,-3.156,26.826,0.0,287.14,,295.0,295.0,6.663,3.109,13.535,23.533
5991.0,3.039,0.832,-34.043,1.865,9.205,4.153,34.002,3.855,-9.985,-2.737,0.0,35.6,36.1,9.332,1.839,5.403,10.053,4.088,7.349,-3.156,26.826,0.0,287.14,,295.0,295.0,6.731,3.108,13.553,23.568
5991.5,3.039,0.832,-34.043,1.865,9.205,4.153,34.002,3.855,-9.985,-2.737,0.0,35.6,36.1,9.332,1.839,4.952,10.032,3.969,7.221,-3.156,26.826,0.0,287.84,,295.0,295.0,6.723,3.107,13.532,23.537
5992.0,3.039,0.832,-34.043,1.865,9.205,4.127,34.0,3.84,-9.969,-2.741,0.0,35.6,36.08,9.332,1.839,4.824,9.965,3.864,7.176,-3.165,26.802,0.0,287.84,,295.0,295.0,6.543,3.106,13.539,23.56
5992.5,3.039,0.832,-34.043,1.865,9.205,4.127,34.0,3.84,-9.969,-2.741,0.0,35.6,36.1,9.332,1.839,5.136,9.965,3.965,7.313,-3.165,26.802,0.0,287.74,,295.0,295.0,6.457,3.105,13.542,23.617
5993.0,3.381,0.784,-35.209,1.812,9.231,4.127,34.0,3.84,-9.969,-2.741,0.0,35.6,36.1,9.206,1.806,5.585,10.064,4.092,7.541,-3.165,26.802,0.0,287.74,,295.0,295.0,6.595,3.103,13.525,23.651
5993.5,3.381,0.784,-35.209,1.812,9.231,4.127,34.0,3.84,-9.969,-2.741,0.0,35.6,36.1,9.206,1.806,5.508,10.121,4.132,7.474,-3.165,26.802,0.0,287.84,,295.0,295.0,6.821,3.108,13.536,23.702
5994.0,3.381,0.784,-35.209,1.812,9.231,4.127,34.0,3.84,-9.969,-2.741,0.0,35.6,36.1,9.206,1.806,5.263,10.127,4.098,7.367,-3.165,26.802,0.0,287.84,,295.0,295.0,6.809,3.112,13.579,23.675
5994.5,3.381,0.784,-35.209,1.812,9.231,4.127,34.0,3.84,-9.969,-2.741,0.0,35.6,36.1,9.206,1.806,5.127,10.078,4.017,7.307,-3.165,26.802,0.0,287.74,,295.0,295.0,6.714,3.117,13.579,23.62
5995.0,3.381,0.784,-35.209,1.812,9.231,4.127,34.0,3.84,-9.969,-2.741,0.0,35.6,36.1,9.206,1.806,5.068,10.063,3.97,7.445,-3.165,26.802,0.0,287.74,,295.0,295.0,6.632,3.121,13.572,23.581
5995.5,3.381,0.784,-35.209,1.812,9.231,4.13,34.037,3.851,-9.928,-2.742,0.0,35.605,36.067,9.206,1.806,5.387,10.142,4.072,7.597,-3.164,26.807,0.0,287.34,,295.0,295.0,6.637,3.125,13.575,23.638
5996.0,3.381,0.784,-35.209,1.812,9.231,4.13,34.037,3.851,-9.928,-2.742,0.0,35.6,36.1,9.206,1.806,5.6,10.182,4.159,7.539,-3.164,26.807,0.0,287.34,,295.0,295.0,6.799,3.13,13.594,23.64
5996.5,3.641,0.905,-35.209,1.814,9.165,4.13,34.037,3.851,-9.928,-2.742,0.0,35.6,36.1,9.176,1.937,5.463,10.145,4.168,7.424,-3.164,26.807,0.0,287.84,,295.0,295.0,6.87,3.134,13.626,23.626
5997.0,3.641,0.905,-35.209,1.814,9.165,4.13,34.037,3.851,-9.928,-2.742,0.0,35.6,36.1,9.176,1.937,5.249,10.128,4.123,7.37,-3.164,26.807,0.0,287.84,,295.0,295.0,6.8,3.142,13.61,23.598
5997.5,3.641,0.905,-35.209,1.814,9.165,4.13,34.037,3.851,-9.928,-2.742,0.0,35.6,36.1,9.176,1.937,5.014,10.106,4.003,7.289,-3.164,26.807,0.0,287.34,,295.0,295.0,6.717,3.15,13.609,23.626
5998.0,3.641,0.905,-35.209,1.814,9.165,4.13,34.037,3.851,-9.928,-2.742,0.0,35.6,36.1,9.176,1.937,5.134,10.083,4.031,7.387,-3.164,26.807,0.0,287.34,,295.0,295.0,6.603,3.158,13.628,23.582
5998.5,3.641,0.905,-35.209,1.814,9.165,4.169,34.041,3.853,-9.914,-2.741,0.0,35.623,36.107,9.176,1.937,5.595,10.226,4.248,7.685,-3.156,26.807,0.0,287.44,,295.0,295.0,6.659,3.166,13.631,23.497
5999.0,3.641,0.905,-35.209,1.814,9.165,4.169,34.041,3.853,-9.914,-2.741,0.0,35.6,36.1,9.176,1.937,5.401,10.229,4.223,7.507,-3.156,26.807,0.0,287.44,,295.0,295.0,6.939,3.174,13.67,23.448
5999.5,3.19,0.781,-35.209,1.789,9.203,4.169,34.041,3.853,-9.914,-2.741,0.0,35.6,36.1,9.267,2.01,5.257,10.205,4.137,7.434,-3.156,26.807,0.0,287.94,,295.0,295.0,6.84,3.182,13.698,23.493
6000.0,3.19,0.781,-35.209,1.789,9.203,4.169,34.041,3.853,-9.914,-2.741,0.0,35.6,36.1,9.267,2.01,5.148,10.178,4.072,7.385,-3.156,26.807,0.0,287.94,,295.0,295.0,6.758,3.182,13.687,23.467
6000.5,3.19,0.781,-35.209,1.789,9.203,4.169,34.041,3.853,-9.914,-2.741,0.0,35.6,36.1,9.267,2.01,5.232,10.15,4.103,7.467,-3.156,26.807,0.0,287.74,,295.0,295.0,6.696,3.182,13.687,23.454
6001.0,3.19,0.781,-35.209,1.789,9.203,4.169,34.041,3.853,-9.914,-2.741,0.0,35.6,36.1,9.267,2.01,5.623,10.223,4.217,7.7,-3.156,26.807,0.0,287.74,,295.0,295.0,6.738,3.182,13.701,23.401
6001.5,3.19,0.781,-35.209,1.789,9.203,4.169,34.041,3.853,-9.914,-2.741,0.0,35.6,36.1,9.267,2.01,5.671,10.257,4.318,7.616,-3.156,26.807,0.0,287.54,,295.0,295.0,6.941,3.182,13.731,23.347
6002.0,3.19,0.781,-35.209,1.789,9.203,4.139,33.99,3.828,-9.896,-2.734,0.0,35.622,36.126,9.267,2.01,5.335,10.226,4.217,7.43,-3.159,26.797,0.0,287.54,,295.0,295.0,6.966,3.182,13.731,23.297
6002.5,3.19,0.781,-35.209,1.789,9.203,4.139,33.99,3.828,-9.896,-2.734,0.0,35.6,36.1,9.267,2.01,5.145,10.206,4.152,7.435,-3.159,26.797,0.0,285.74,,295.0,295.0,6.802,3.182,13.742,23.167
6003.0,2.571,0.67,-33.848,1.865,9.143,4.139,33.99,3.828,-9.896,-2.734,0.0,35.6,36.1,9.332,1.668,5.384,10.242,4.182,7.638,-3.159,26.797,0.0,285.74,,295.0,295.0,6.735,3.183,13.723,23.088
6003.5,2.571,0.67,-33.848,1.865,9.143,4.139,33.99,3.828,-9.896,-2.734,0.0,35.6,36.1,9.332,1.668,5.746,10.318,4.342,7.856,-3.159,26.797,0.0,286.74,,295.0,295.0,6.862,3.173,13.735,23.055
6004.0,2.571,0.67,-33.848,1.865,9.143,4.139,33.99,3.828,-9.896,-2.734,0.0,35.6,36.1,9.332,1.668,5.733,10.326,4.418,7.738,-3.159,26.797,0.0,286.74,,295.0,295.0,7.065,3.163,13.766,23.05
6004.5,2.571,0.67,-33.848,1.865,9.143,4.139,33.99,3.828,-9.896,-2.734,0.0,35.6,36.1,9.332,1.668,5.47,10.336,4.376,7.62,-3.159,26.797,0.0,286.74,,295.0,295.0,7.053,3.153,13.819,23.095
6005.0,2.571,0.67,-33.848,1.865,9.143,4.13,34.007,3.849,-9.855,-2.735,0.0,35.629,36.16,9.332,1.668,5.321,10.316,4.287,7.541,-3.16,26.795,0.0,286.74,,295.0,295.0,6.95,3.143,13.818,23.109
6005.5,2.571,0.67,-33.848,1.865,9.143,4.13,34.007,3.849,-9.855,-2.735,0.0,35.6,36.2,9.332,1.668,5.338,10.286,4.229,7.664,-3.16,26.795,0.0,286.94,,295.0,295.0,6.866,3.134,13.807,23.062
6006.0,3.357,0.8,-35.209,1.779,9.255,4.13,34.007,3.849,-9.855,-2.735,0.0,35.6,36.2,9.275,1.918,5.952,10.379,4.425,7.886,-3.16,26.795,0.0,286.94,,295.0,295.0,6.879,3.125,13.81,23.079
6006.5,3.357,0.8,-35.209,1.779,9.255,4.13,34.007,3.849,-9.855,-2.735,0.0,35.6,36.2,9.275,1.918,5.86,10.404,4.503,7.735,-3.16,26.795,0.0,286.74,,295.0,295.0,7.16,3.129,13.837,23.106
6007.0,3.357,0.8,-35.209,1.779,9.255,4.13,34.007,3.849,-9.855,-2.735,0.0,35.6,36.2,9.275,1.918,5.647,10.407,4.467,7.625,-3.16,26.795,0.0,286.74,,295.0,295.0,7.126,3.132,13.857,23.131
6007.5,3.357,0.8,-35.209,1.779,9.255,4.13,34.007,3.849,-9.855,-2.735,0.0,35.6,36.2,9.275,1.918,5.52,10.367,4.363,7.573,-3.16,26.795,0.0,287.04,,295.0,295.0,7.036,3.136,13.856,23.195
6008.0,3.357,0.8,-35.209,1.779,9.255,4.123,34.039,3.822,-9.804,-2.753,0.0,35.634,36.181,9.275,1.918,5.308,10.337,4.281,7.562,-3.175,26.776,0.0,287.04,,295.0,295.0,6.956,3.14,13.842,23.308
6008.5,3.357,0.8,-35.209,1.779,9.255,4.123,34.039,3.822,-9.804,-2.753,0.0,35.6,36.2,9.275,1.918,5.599,10.335,4.385,7.761,-3.175,26.776,0.0,287.04,,295.0,295.0,6.872,3.143,13.863,23.271
6009.0,3.357,0.8,-35.209,1.779,9.255,4.123,34.039,3.822,-9.804,-2.753,0.0,35.6,36.2,9.275,1.918,5.819,10.462,4.567,7.85,-3.175,26.776,0.0,287.04,,295.0,295.0,7.02,3.147,13.889,23.265
6009.5,3.676,0.865,-35.209,1.795,9.224,4.123,34.039,3.822,-9.804,-2.753,0.0,35.6,36.2,9.1,1.838,5.651,10.455,4.527,7.709,-3.175,26.776,0.0,287.14,,295.0,295.0,7.175,3.15,13.921,23.305
6010.0,3.676,0.865,-35.209,1.795,9.224,4.123,34.039,3.822,-9.804,-2.753,0.0,35.6,36.2,9.1,1.838,5.47,10.422,4.447,7.611,-3.175,26.776,0.0,287.14,,295.0,295.0,7.085,3.159,13.929,23.366
6010.5,3.676,0.865,-35.209,1.795,9.224,4.123,34.039,3.822,-9.804,-2.753,0.0,35.6,36.2,9.1,1.838,5.329,10.381,4.359,7.626,-3.175,26.776,0.0,287.04,,295.0,295.0,6.988,3.167,13.921,23.398
6011.0,3.676,0.865,-35.209,1.795,9.224,4.123,34.039,3.822,-9.804,-2.753,0.0,35.6,36.2,9.1,1.838,5.691,10.46,4.434,7.951,-3.175,26.776,0.0,287.04,,295.0,295.0,6.924,3.176,13.904,23.362
6011.5,3.676,0.865,-35.209,1.795,9.224,4.149,34.067,3.843,-9.784,-2.747,0.0,35.644,36.2,9.1,1.838,6.002,10.523,4.61,7.997,-3.161,26.782,0.0,286.34,,295.0,295.0,7.134,3.184,13.95,23.373
6012.0,3.676,0.865,-35.209,1.795,9.224,4.149,34.067,3.843,-9.784,-2.747,0.0,35.6,36.2,9.1,1.838,5.932,10.494,4.668,7.862,-3.161,26.782,0.0,286.34,,295.0,295.0,7.283,3.192,13.972,23.424
6012.5,3.304,0.796,-35.209,1.819,9.308,4.149,34.067,3.843,-9.784,-2.747,0.0,35.6,36.2,9.271,1.772,5.481,10.46,4.486,7.63,-3.161,26.782,0.0,287.14,,295.0,295.0,7.239,3.2,13.977,23.429
6013.0,3.304,0.796,-35.209,1.819,9.308,4.149,34.067,3.843,-9.784,-2.747,0.0,35.6,36.2,9.271,1.772,5.467,10.406,4.446,7.615,-3.161,26.782,0.0,287.14,,295.0,295.0,7.014,3.202,13.973,23.426
6013.5,3.304,0.796,-35.209,1.819,9.308,4.149,34.067,3.843,-9.784,-2.747,0.0,35.6,36.2,9.271,1.772,5.779,10.477,4.524,7.957,-3.161,26.782,0.0,286.74,,295.0,295.0,6.984,3.203,13.971,23.448
6014.0,3.304,0.796,-35.209,1.819,9.308,4.149,34.067,3.843,-9.784,-2.747,0.0,35.6,36.2,9.271,1.772,5.998,10.549,4.679,7.97,-3.161,26.782,0.0,286.74,,295.0,295.0,7.184,3.205,13.962,23.444
6014.5,3.304,0.796,-35.209,1.819,9.308,4.16,34.009,3.843,-9.778,-2.755,0.0,35.651,36.215,9.271,1.772,6.044,10.54,4.711,7.878,-3.175,26.772,0.0,286.84,,295.0,295.0,7.299,3.207,13.989,23.435
6015.0,3.304,0.796,-35.209,1.819,9.308,4.16,34.009,3.843,-9.778,-2.755,0.0,35.7,36.2,9.271,1.772,5.784,10.528,4.653,7.765,-3.175,26.772,0.0,286.84,,295.0,295.0,7.293,3.208,14.003,23.493
6015.5,3.304,0.796,-35.209,1.819,9.308,4.16,34.009,3.843,-9.778,-2.755,0.0,35.7,36.2,9.271,1.772,5.56,10.489,4.566,7.669,-3.175,26.772,0.0,286.84,,295.0,295.0,7.183,3.21,14.025,23.501
6016.0,2.907,0.748,-34.243,1.9,9.202,4.16,34.009,3.843,-9.778,-2.755,0.0,35.7,36.2,9.315,1.646,5.737,10.559,4.599,8.002,-3.175,26.772,0.0,286.84,,295.0,295.0,7.071,3.211,14.006,23.526
6016.5,2.907,0.748,-34.243,1.9,9.202,4.16,34.009,3.843,-9.778,-2.755,0.0,35.7,36.2,9.315,1.646,6.265,10.615,4.769,8.058,-3.175,26.772,0.0,287.14,,295.0,295.0,7.224,3.206,14.003,23.547
6017.0,2.907,0.748,-34.243,1.9,9.202,4.16,34.009,3.843,-9.778,-2.755,0.0,35.7,36.2,9.315,1.646,6.117,10.611,4.818,7.895,-3.175,26.772,0.0,287.14,,295.0,295.0,7.427,3.201,14.047,23.56
6017.5,2.907,0.748,-34.243,1.9,9.202,4.16,34.009,3.843,-9.778,-2.755,0.0,35.7,36.2,9.315,1.646,5.838,10.584,4.782,7.78,-3.175,26.772,0.0,287.34,,295.0,295.0,7.36,3.197,14.062,23.53
6018.0,2.907,0.748,-34.243,1.9,9.202,4.139,34.01,3.853,-9.741,-2.753,0.0,35.656,36.124,9.315,1.646,5.578,10.546,4.64,7.718,-3.158,26.761,0.0,287.34,,295.0,295.0,7.246,3.192,14.076,23.537
6018.5,2.907,0.748,-34.243,1.9,9.202,4.139,34.01,3.853,-9.741,-2.753,0.0,35.7,36.1,9.315,1.646,5.597,10.477,4.613,7.789,-3.158,26.761,0.0,287.24,,295.0,295.0,7.12,3.187,14.05,23.545
6019.0,3.327,0.814,-34.852,1.868,9.23,4.139,34.01,3.853,-9.741,-2.753,0.0,35.7,36.1,9.246,1.62,5.892,10.633,4.726,8.084,-3.158,26.761,0.0,287.24,,295.0,295.0,7.119,3.183,14.074,23.565
6019.5,3.327,0.814,-34.852,1.868,9.23,4.139,34.01,3.853,-9.741,-2.753,0.0,35.7,36.1,9.246,1.62,6.146,10.635,4.906,7.975,-3.158,26.761,0.0,287.54,,295.0,295.0,7.334,3.185,14.094,23.578
6020.0,3.327,0.814,-34.852,1.868,9.23,4.139,34.01,3.853,-9.741,-2.753,0.0,35.7,36.1,9.246,1.62,5.896,10.647,4.847,7.85,-3.158,26.761,0.0,287.54,,295.0,295.0,7.416,3.187,14.112,23.588
6020.5,3.327,0.814,-34.852,1.868,9.23,4.139,34.01,3.853,-9.741,-2.753,0.0,35.7,36.1,9.246,1.62,5.624,10.605,4.719,7.797,-3.158,26.761,0.0,287.34,,295.0,295.0,7.31,3.19,14.107,23.582
6021.0,3.327,0.814,-34.852,1.868,9.23,4.145,34.067,3.832,-9.687,-2.738,0.0,35.681,36.224,9.246,1.62,5.564,10.567,4.64,7.822,-3.161,26.766,0.0,287.34,,295.0,295.0,7.186,3.192,14.101,23.524
6021.5,3.327,0.814,-34.852,1.868,9.23,4.145,34.067,3.832,-9.687,-2.738,0.0,35.7,36.2,9.246,1.62,5.942,10.672,4.747,8.272,-3.161,26.766,0.0,287.34,,295.0,295.0,7.148,3.194,14.112,23.517
6022.0,3.906,0.917,-35.209,1.804,9.244,4.145,34.067,3.832,-9.687,-2.738,0.0,35.7,36.2,9.195,1.72,6.395,10.734,4.945,8.236,-3.161,26.766,0.0,287.34,,295.0,295.0,7.408,3.196,14.149,23.427
6022.5,3.906,0.917,-35.209,1.804,9.244,4.145,34.067,3.832,-9.687,-2.738,0.0,35.7,36.2,9.195,1.72,6.332,10.72,4.983,8.058,-3.161,26.766,0.0,286.94,,295.0,295.0,7.578,3.208,14.208,23.295
6023.0,3.906,0.917,-35.209,1.804,9.244,4.145,34.067,3.832,-9.687,-2.738,0.0,35.7,36.2,9.195,1.72,5.695,10.694,4.807,7.885,-3.161,26.766,0.0,286.94,,295.0,295.0,7.523,3.219,14.187,23.198
6023.5,3.906,0.917,-35.209,1.804,9.244,4.145,34.067,3.832,-9.687,-2.738,0.0,35.7,36.2,9.195,1.72,5.531,10.642,4.651,7.855,-3.161,26.766,0.0,287.24,,295.0,295.0,7.27,3.231,14.195,23.173
6024.0,3.906,0.917,-35.209,1.804,9.244,4.145,34.067,3.832,-9.687,-2.738,0.0,35.7,36.2,9.195,1.72,5.745,10.702,4.698,8.096,-3.161,26.766,0.0,287.24,,295.0,295.0,7.17,3.242,14.159,23.272
6024.5,3.906,0.917,-35.209,1.804,9.244,4.157,34.096,3.854,-9.669,-2.753,0.0,35.685,36.213,9.195,1.72,6.302,10.801,4.864,8.317,-3.157,26.771,0.0,287.24,,295.0,295.0,7.31,3.252,14.192,23.346
6025.0,3.906,0.917,-35.209,1.804,9.244,4.157,34.096,3.854,-9.669,-2.753,0.0,35.7,36.2,9.195,1.72,6.316,10.818,4.988,8.23,-3.157,26.771,0.0,287.24,,295.0,295.0,7.571,3.263,14.214,23.411
6025.5,3.334,0.86,-33.946,1.851,9.186,4.157,34.096,3.854,-9.669,-2.753,0.0,35.7,36.2,9.318,1.619,6.091,10.78,4.971,8.048,-3.157,26.771,0.0,286.74,,295.0,295.0,7.588,3.274,14.223,23.37
6026.0,3.334,0.86,-33.946,1.851,9.186,4.157,34.096,3.854,-9.669,-2.753,0.0,35.7,36.2,9.318,1.619,5.866,10.765,4.893,7.943,-3.157,26.771,0.0,286.74,,295.0,295.0,7.472,3.275,14.236,23.381
6026.5,3.334,0.86,-33.946,1.851,9.186,4.157,34.096,3.854,-9.669,-2.753,0.0,35.7,36.2,9.318,1.619,5.813,10.708,4.757,8.031,-3.157,26.771,0.0,287.64,,295.0,295.0,7.367,3.276,14.255,23.314
6027.0,3.334,0.86,-33.946,1.851,9.186,4.157,34.096,3.854,-9.669,-2.753,0.0,35.7,36.2,9.318,1.619,6.147,10.807,4.908,8.327,-3.157,26.771,0.0,287.64,,295.0,295.0,7.327,3.277,14.228,23.305
6027.5,3.334,0.86,-33.946,1.851,9.186,4.16,34.078,3.805,-9.643,-2.74,0.0,35.708,36.278,9.318,1.619,6.575,10.847,5.055,8.225,-3.143,26.78,0.0,288.14,,295.0,295.0,7.547,3.278,14.249,23.226
6028.0,3.334,0.86,-33.946,1.851,9.186,4.16,34.078,3.805,-9.643,-2.74,0.0,35.7,36.3,9.318,1.619,6.299,10.833,5.05,8.082,-3.143,26.78,0.0,288.14,,295.0,295.0,7.675,3.278,14.275,23.225
6028.5,2.879,0.744,-34.656,1.85,9.237,4.16,34.078,3.805,-9.643,-2.74,0.0,35.7,36.3,9.255,1.761,5.868,10.796,4.946,7.977,-3.143,26.78,0.0,288.14,,295.0,295.0,7.566,3.279,14.317,23.242
6029.0,2.879,0.744,-34.656,1.85,9.237,4.16,34.078,3.805,-9.643,-2.74,0.0,35.7,36.3,9.255,1.761,5.744,10.755,4.822,7.905,-3.143,26.78,0.0,288.14,,295.0,295.0,7.397,3.273,14.288,23.23
6029.5,2.879,0.744,-34.656,1.85,9.237,4.16,34.078,3.805,-9.643,-2.74,0.0,35.7,36.3,9.255,1.761,5.907,10.754,4.84,8.083,-3.143,26.78,0.0,287.94,,295.0,295.0,7.307,3.266,14.272,23.254
6030.0,2.879,0.744,-34.656,1.85,9.237,4.16,34.078,3.805,-9.643,-2.74,0.0,35.7,36.3,9.255,1.761,6.646,10.846,5.188,8.22,-3.143,26.78,0.0,287.94,,295.0,295.0,7.396,3.26,14.285,23.26
6030.5,2.879,0.744,-34.656,1.85,9.237,4.16,34.078,3.805,-9.643,-2.74,0.0,35.7,36.3,9.255,1.761,6.259,10.872,5.145,8.143,-3.143,26.78,0.0,286.34,,295.0,295.0,7.725,3.254,14.314,23.253
6031.0,2.879,0.744,-34.656,1.85,9.237,4.15,34.008,3.842,-9.647,-2.736,0.0,35.714,36.266,9.255,1.761,6.015,10.847,5.03,8.054,-3.15,26.777,0.0,286.34,,295.0,295.0,7.605,3.248,14.333,23.296
6031.5,2.879,0.744,-34.656,1.85,9.237,4.15,34.008,3.842,-9.647,-2.736,0.0,35.7,36.3,9.255,1.761,5.732,10.832,4.86,7.988,-3.15,26.777,0.0,287.34,,295.0,295.0,7.487,3.242,14.354,23.389
6032.0,2.795,0.656,-35.209,1.839,9.332,4.15,34.008,3.842,-9.647,-2.736,0.0,35.7,36.3,9.186,1.807,5.988,10.823,4.892,8.178,-3.15,26.777,0.0,287.34,,295.0,295.0,7.353,3.236,14.35,23.359
6032.5,2.795,0.656,-35.209,1.839,9.332,4.15,34.008,3.842,-9.647,-2.736,0.0,35.7,36.3,9.186,1.807,6.441,10.97,5.057,8.51,-3.15,26.777,0.0,285.84,,295.0,295.0,7.47,3.228,14.371,23.324
6033.0,2.795,0.656,-35.209,1.839,9.332,4.15,34.008,3.842,-9.647,-2.736,0.0,35.7,36.3,9.186,1.807,6.526,10.968,5.158,8.427,-3.15,26.777,0.0,285.84,,295.0,295.0,7.744,3.221,14.385,23.319
6033.5,2.795,0.656,-35.209,1.839,9.332,4.15,34.008,3.842,-9.647,-2.736,0.0,35.7,36.3,9.186,1.807,6.032,10.933,5.068,8.103,-3.15,26.777,0.0,287.24,,295.0,295.0,7.77,3.214,14.415,23.375
6034.0,2.795,0.656,-35.209,1.839,9.332,4.125,34.048,3.84,-9.601,-2.734,0.0,35.722,36.321,9.186,1.807,5.937,10.888,4.973,8.068,-3.151,26.774,0.0,287.24,,295.0,295.0,7.534,3.207,14.394,23.372
6034.5,2.795,0.656,-35.209,1.839,9.332,4.125,34.048,3.84,-9.601,-2.734,0.0,35.7,36.3,9.186,1.807,5.899,10.883,4.889,8.125,-3.151,26.774,0.0,286.14,,295.0,295.0,7.466,3.201,14.403,23.355
6035.0,3.309,0.845,-34.193,1.873,9.168,4.125,34.048,3.84,-9.601,-2.734,0.0,35.7,36.3,9.384,1.865,6.246,10.914,5.024,8.401,-3.151,26.774,0.0,286.14,,295.0,295.0,7.449,3.194,14.386,23.401
6035.5,3.309,0.845,-34.193,1.873,9.168,4.125,34.048,3.84,-9.601,-2.734,0.0,35.7,36.3,9.384,1.865,6.409,11.008,5.154,8.46,-3.151,26.774,0.0,287.04,,295.0,295.0,7.646,3.196,14.396,23.371
6036.0,3.309,0.845,-34.193,1.873,9.168,4.125,34.048,3.84,-9.601,-2.734,0.0,35.7,36.3,9.384,1.865,6.408,10.977,5.167,8.285,-3.151,26.774,0.0,287.04,,295.0,295.0,7.758,3.198,14.452,23.358
6036.5,3.309,0.845,-34.193,1.873,9.168,4.125,34.048,3.84,-9.601,-2.734,0.0,35.7,36.3,9.384,1.865,6.223,10.963,5.158,8.171,-3.151,26.774,0.0,285.44,,295.0,295.0,7.709,3.2,14.434,23.349
6037.0,3.309,0.845,-34.193,1.873,9.168,4.125,34.048,3.84,-9.601,-2.734,0.0,35.7,36.3,9.384,1.865,5.956,10.871,4.989,8.087,-3.151,26.774,0.0,285.44,,295.0,295.0,7.629,3.201,14.445,23.324
6037.5,3.309,0.845,-34.193,1.873,9.168,4.12,34.08,3.833,-9.555,-2.739,0.0,35.739,36.333,9.384,1.865,6.217,10.958,5.027,8.395,-3.159,26.78,0.0,287.14,,295.0,295.0,7.476,3.203,14.42,23.277
6038.0,3.309,0.845,-34.193,1.873,9.168,4.12,34.08,3.833,-9.555,-2.739,0.0,35.7,36.3,9.384,1.865,6.568,11.033,5.212,8.534,-3.159,26.78,0.0,287.14,,295.0,295.0,7.649,3.205,14.434,23.272
6038.5,4.07,0.953,-35.209,1.745,9.228,4.12,34.08,3.833,-9.555,-2.739,0.0,35.7,36.3,9.254,1.878,6.605,11.062,5.258,8.403,-3.159,26.78,0.0,285.64,,295.0,295.0,7.836,3.207,14.444,23.246
6039.0,4.07,0.953,-35.209,1.745,9.228,4.12,34.08,3.833,-9.555,-2.739,0.0,35.7,36.3,9.254,1.878,6.276,11.031,5.228,8.255,-3.159,26.78,0.0,285.64,,295.0,295.0,7.832,3.221,14.486,23.209
6039.5,4.07,0.953,-35.209,1.745,9.228,4.12,34.08,3.833,-9.555,-2.739,0.0,35.7,36.3,9.254,1.878,6.086,10.999,5.148,8.229,-3.159,26.78,0.0,286.64,,295.0,295.0,7.697,3.235,14.484,23.229
6040.0,4.07,0.953,-35.209,1.745,9.228,4.12,34.08,3.833,-9.555,-2.739,0.0,35.7,36.3,9.254,1.878,5.987,10.973,5.051,8.156,-3.159,26.78,0.0,286.64,,295.0,295.0,7.615,3.248,14.468,23.213
6040.5,4.07,0.953,-35.209,1.745,9.228,4.151,34.117,3.857,-9.513,-2.743,0.0,35.745,36.372,9.254,1.878,6.492,11.013,5.224,8.469,-3.166,26.788,0.0,286.24,,295.0,295.0,7.542,3.262,14.478,23.233
6041.0,4.07,0.953,-35.209,1.745,9.228,4.151,34.117,3.857,-9.513,-2.743,0.0,35.7,36.4,9.254,1.878,6.487,11.085,5.28,8.477,-3.166,26.788,0.0,286.24,,295.0,295.0,7.799,3.275,14.484,23.224
6041.5,2.925,0.78,-33.787,1.826,9.141,4.151,34.117,3.857,-9.513,-2.743,0.0,35.7,36.4,9.423,1.861,6.382,11.072,5.28,8.386,-3.166,26.788,0.0,286.84,,295.0,295.0,7.833,3.288,14.506,23.223
