t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6042.0,2.925,0.78,-33.787,1.826,9.141,4.151,34.117,3.857,-9.513,-2.743,0.0,35.7,36.4,9.423,1.861,6.274,11.024,5.206,8.265,-3.166,26.788,0.0,286.84,,295.0,295.0,7.78,3.282,14.526,23.248
6042.5,2.925,0.78,-33.787,1.826,9.141,4.151,34.117,3.857,-9.513,-2.743,0.0,35.7,36.4,9.423,1.861,6.105,11.015,5.143,8.23,-3.166,26.788,0.0,287.04,,295.0,295.0,7.692,3.276,14.541,23.248
6043.0,2.925,0.78,-33.787,1.826,9.141,4.151,34.117,3.857,-9.513,-2.743,0.0,35.7,36.4,9.423,1.861,6.261,11.034,5.131,8.452,-3.166,26.788,0.0,287.04,,295.0,295.0,7.623,3.271,14.526,23.246
6043.5,2.925,0.78,-33.787,1.826,9.141,4.151,34.117,3.857,-9.513,-2.743,0.0,35.7,36.4,9.423,1.861,6.419,11.148,5.224,8.652,-3.166,26.788,0.0,287.14,,295.0,295.0,7.719,3.265,14.559,23.339
6044.0,2.925,0.78,-33.787,1.826,9.141,4.161,34.079,3.821,-9.503,-2.746,0.0,35.759,36.404,9.423,1.861,6.478,11.115,5.293,8.37,-3.168,26.788,0.0,287.14,,295.0,295.0,7.86,3.259,14.574,23.354
6044.5,2.925,0.78,-33.787,1.826,9.141,4.161,34.079,3.821,-9.503,-2.746,0.0,35.8,36.4,9.423,1.861,6.278,11.083,5.238,8.278,-3.168,26.788,0.0,287.44,,295.0,295.0,7.814,3.254,14.573,23.339
6045.0,3.007,0.797,-33.547,1.868,9.21,4.161,34.079,3.821,-9.503,-2.746,0.0,35.8,36.4,9.436,1.881,6.026,11.079,5.068,8.304,-3.168,26.788,0.0,287.44,,295.0,295.0,7.719,3.248,14.572,23.369
6045.5,3.007,0.797,-33.547,1.868,9.21,4.161,34.079,3.821,-9.503,-2.746,0.0,35.8,36.4,9.436,1.881,6.38,11.053,5.134,8.412,-3.168,26.788,0.0,287.44,,295.0,295.0,7.619,3.244,14.576,23.31
6046.0,3.007,0.797,-33.547,1.868,9.21,4.161,34.079,3.821,-9.503,-2.746,0.0,35.8,36.4,9.436,1.881,6.6,11.118,5.28,8.534,-3.168,26.788,0.0,287.44,,295.0,295.0,7.745,3.241,14.566,23.312
6046.5,3.007,0.797,-33.547,1.868,9.21,4.161,34.079,3.821,-9.503,-2.746,0.0,35.8,36.4,9.436,1.881,6.745,11.12,5.393,8.432,-3.168,26.788,0.0,287.44,,295.0,295.0,7.883,3.237,14.589,23.294
6047.0,3.007,0.797,-33.547,1.868,9.21,4.133,34.055,3.848,-9.488,-2.738,0.0,35.77,36.404,9.436,1.881,6.451,11.113,5.341,8.323,-3.175,26.787,0.0,287.44,,295.0,295.0,7.923,3.233,14.605,23.279
6047.5,3.007,0.797,-33.547,1.868,9.21,4.133,34.055,3.848,-9.488,-2.738,0.0,35.8,36.4,9.436,1.881,6.16,11.046,5.185,8.303,-3.175,26.787,0.0,288.24,,295.0,295.0,7.807,3.229,14.588,23.239
6048.0,2.927,0.737,-34.088,1.858,9.185,4.133,34.055,3.848,-9.488,-2.738,0.0,35.8,36.4,9.32,1.619,6.609,11.172,5.329,8.673,-3.175,26.787,0.0,288.24,,295.0,295.0,7.674,3.226,14.585,23.259
6048.5,2.927,0.737,-34.088,1.858,9.185,4.133,34.055,3.848,-9.488,-2.738,0.0,35.8,36.4,9.32,1.619,6.868,11.237,5.458,8.652,-3.175,26.787,0.0,287.44,,295.0,295.0,7.946,3.221,14.595,23.242
6049.0,2.927,0.737,-34.088,1.858,9.185,4.133,34.055,3.848,-9.488,-2.738,0.0,35.8,36.4,9.32,1.619,6.679,11.197,5.481,8.5,-3.175,26.787,0.0,287.44,,295.0,295.0,8.054,3.216,14.631,23.261
6049.5,2.927,0.737,-34.088,1.858,9.185,4.133,34.055,3.848,-9.488,-2.738,0.0,35.8,36.4,9.32,1.619,6.503,11.175,5.433,8.388,-3.175,26.787,0.0,287.44,,295.0,295.0,7.964,3.211,14.639,23.313
6050.0,2.927,0.737,-34.088,1.858,9.185,4.125,34.092,3.843,-9.429,-2.759,0.0,35.775,36.39,9.32,1.619,6.162,11.141,5.304,8.285,-3.17,26.785,0.0,287.44,,295.0,295.0,7.875,3.206,14.626,23.333
6050.5,2.927,0.737,-34.088,1.858,9.185,4.125,34.092,3.843,-9.429,-2.759,0.0,35.8,36.4,9.32,1.619,6.061,11.101,5.195,8.298,-3.17,26.785,0.0,288.44,,295.0,295.0,7.723,3.202,14.622,23.316
6051.0,2.927,0.737,-34.088,1.858,9.185,4.125,34.092,3.843,-9.429,-2.759,0.0,35.8,36.4,9.32,1.619,6.851,11.258,5.486,8.785,-3.17,26.785,0.0,288.44,,295.0,295.0,7.664,3.197,14.634,23.249
6051.5,3.665,0.867,-35.209,1.807,9.279,4.125,34.092,3.843,-9.429,-2.759,0.0,35.8,36.4,9.192,1.852,6.791,11.249,5.553,8.589,-3.17,26.785,0.0,287.64,,295.0,295.0,8.095,3.193,14.673,23.243
6052.0,3.665,0.867,-35.209,1.807,9.279,4.125,34.092,3.843,-9.429,-2.759,0.0,35.8,36.4,9.192,1.852,6.51,11.246,5.484,8.441,-3.17,26.785,0.0,287.64,,295.0,295.0,8.045,3.201,14.691,23.19
6052.5,3.665,0.867,-35.209,1.807,9.279,4.125,34.092,3.843,-9.429,-2.759,0.0,35.8,36.4,9.192,1.852,6.319,11.191,5.395,8.378,-3.17,26.785,0.0,287.84,,295.0,295.0,7.92,3.208,14.69,23.142
6053.0,3.665,0.867,-35.209,1.807,9.279,4.125,34.092,3.843,-9.429,-2.759,0.0,35.8,36.4,9.192,1.852,6.25,11.156,5.339,8.355,-3.17,26.785,0.0,287.84,,295.0,295.0,7.821,3.216,14.69,23.125
6053.5,3.665,0.867,-35.209,1.807,9.279,4.144,34.125,3.828,-9.382,-2.749,0.0,35.784,36.379,9.192,1.852,6.587,11.181,5.405,8.633,-3.163,26.787,0.0,287.84,,295.0,295.0,7.775,3.223,14.689,23.177
6054.0,3.665,0.867,-35.209,1.807,9.279,4.144,34.125,3.828,-9.382,-2.749,0.0,35.8,36.4,9.192,1.852,6.883,11.322,5.546,8.819,-3.163,26.787,0.0,287.84,,295.0,295.0,7.951,3.23,14.723,23.17
6054.5,3.393,0.785,-35.209,1.787,9.26,4.144,34.125,3.828,-9.382,-2.749,0.0,35.8,36.4,9.224,1.864,6.727,11.314,5.565,8.586,-3.163,26.787,0.0,287.94,,295.0,295.0,8.143,3.238,14.754,23.161
6055.0,3.393,0.785,-35.209,1.787,9.26,4.144,34.125,3.828,-9.382,-2.749,0.0,35.8,36.4,9.224,1.864,6.43,11.259,5.48,8.47,-3.163,26.787,0.0,287.94,,295.0,295.0,8.048,3.24,14.769,23.262
6055.5,3.393,0.785,-35.209,1.787,9.26,4.144,34.125,3.828,-9.382,-2.749,0.0,35.8,36.4,9.224,1.864,6.312,11.239,5.397,8.415,-3.163,26.787,0.0,287.84,,295.0,295.0,7.91,3.243,14.753,23.29
6056.0,3.393,0.785,-35.209,1.787,9.26,4.144,34.125,3.828,-9.382,-2.749,0.0,35.8,36.4,9.224,1.864,6.56,11.266,5.448,8.722,-3.163,26.787,0.0,287.84,,295.0,295.0,7.841,3.245,14.734,23.358
6056.5,3.393,0.785,-35.209,1.787,9.26,4.156,34.107,3.833,-9.377,-2.745,0.0,35.786,36.418,9.224,1.864,6.891,11.404,5.602,8.937,-3.174,26.792,0.0,287.94,,295.0,295.0,7.999,3.248,14.752,23.396
6057.0,3.393,0.785,-35.209,1.787,9.26,4.156,34.107,3.833,-9.377,-2.745,0.0,35.8,36.4,9.224,1.864,6.937,11.415,5.654,8.764,-3.174,26.792,0.0,287.94,,295.0,295.0,8.208,3.25,14.807,23.35
6057.5,3.393,0.785,-35.209,1.787,9.26,4.156,34.107,3.833,-9.377,-2.745,0.0,35.8,36.4,9.224,1.864,6.771,11.361,5.643,8.614,-3.174,26.792,0.0,287.54,,295.0,295.0,8.193,3.252,14.843,23.307
6058.0,3.385,0.817,-35.209,1.849,9.333,4.156,34.107,3.833,-9.377,-2.745,0.0,35.8,36.4,9.172,1.8,6.387,11.291,5.485,8.486,-3.174,26.792,0.0,287.54,,295.0,295.0,8.097,3.255,14.808,23.302
6058.5,3.385,0.817,-35.209,1.849,9.333,4.156,34.107,3.833,-9.377,-2.745,0.0,35.8,36.4,9.172,1.8,6.62,11.317,5.544,8.871,-3.174,26.792,0.0,287.54,,295.0,295.0,7.912,3.257,14.813,23.287
6059.0,3.385,0.817,-35.209,1.849,9.333,4.156,34.107,3.833,-9.377,-2.745,0.0,35.8,36.4,9.172,1.8,7.025,11.439,5.695,8.935,-3.174,26.792,0.0,287.54,,295.0,295.0,8.088,3.259,14.818,23.27
6059.5,3.385,0.817,-35.209,1.849,9.333,4.156,34.107,3.833,-9.377,-2.745,0.0,35.8,36.4,9.172,1.8,7.143,11.425,5.811,8.761,-3.174,26.792,0.0,287.74,,295.0,295.0,8.273,3.261,14.851,23.282
6060.0,3.385,0.817,-35.209,1.849,9.333,4.155,34.071,3.835,-9.354,-2.742,0.0,35.796,36.459,9.172,1.8,6.818,11.415,5.76,8.617,-3.161,26.792,0.0,287.74,,295.0,295.0,8.285,3.263,14.893,23.212
6060.5,3.385,0.817,-35.209,1.849,9.333,4.155,34.071,3.835,-9.354,-2.742,0.0,35.8,36.5,9.172,1.8,6.553,11.381,5.634,8.557,-3.161,26.792,0.0,287.54,,295.0,295.0,8.153,3.265,14.871,23.219
6061.0,3.143,0.802,-34.967,1.814,9.189,4.155,34.071,3.835,-9.354,-2.742,0.0,35.8,36.5,9.308,1.954,6.427,11.32,5.568,8.615,-3.161,26.792,0.0,287.54,,295.0,295.0,8.031,3.267,14.883,23.248
6061.5,3.143,0.802,-34.967,1.814,9.189,4.155,34.071,3.835,-9.354,-2.742,0.0,35.8,36.5,9.308,1.954,7.31,11.519,5.859,9.023,-3.161,26.792,0.0,287.54,,295.0,295.0,7.982,3.265,14.894,23.283
6062.0,3.143,0.802,-34.967,1.814,9.189,4.155,34.071,3.835,-9.354,-2.742,0.0,35.8,36.5,9.308,1.954,7.134,11.538,5.878,8.862,-3.161,26.792,0.0,287.54,,295.0,295.0,8.428,3.263,14.925,23.324
6062.5,3.143,0.802,-34.967,1.814,9.189,4.155,34.071,3.835,-9.354,-2.742,0.0,35.8,36.5,9.308,1.954,6.869,11.509,5.805,8.755,-3.161,26.792,0.0,287.44,,295.0,295.0,8.353,3.261,14.944,23.271
6063.0,3.143,0.802,-34.967,1.814,9.189,4.143,34.09,3.852,-9.299,-2.756,0.0,35.796,36.431,9.308,1.954,6.567,11.442,5.718,8.633,-3.175,26.78,0.0,287.44,,295.0,295.0,8.235,3.259,14.968,23.26
6063.5,3.143,0.802,-34.967,1.814,9.189,4.143,34.09,3.852,-9.299,-2.756,0.0,35.8,36.4,9.308,1.954,6.426,11.452,5.607,8.706,-3.175,26.78,0.0,287.44,,295.0,295.0,8.09,3.257,14.938,23.348
6064.0,3.143,0.802,-34.967,1.814,9.189,4.143,34.09,3.852,-9.299,-2.756,0.0,35.8,36.4,9.308,1.954,6.861,11.541,5.689,9.062,-3.175,26.78,0.0,287.44,,295.0,295.0,8.048,3.255,14.952,23.323
6064.5,3.322,0.899,-33.585,1.874,9.157,4.143,34.09,3.852,-9.299,-2.756,0.0,35.8,36.4,9.315,1.739,7.191,11.618,5.861,9.193,-3.175,26.78,0.0,287.64,,295.0,295.0,8.288,3.253,14.994,23.358
6065.0,3.322,0.899,-33.585,1.874,9.157,4.143,34.09,3.852,-9.299,-2.756,0.0,35.8,36.4,9.315,1.739,6.853,11.562,5.854,8.784,-3.175,26.78,0.0,287.64,,295.0,295.0,8.466,3.254,15.024,23.34
6065.5,3.322,0.899,-33.585,1.874,9.157,4.143,34.09,3.852,-9.299,-2.756,0.0,35.8,36.4,9.315,1.739,6.676,11.515,5.757,8.699,-3.175,26.78,0.0,287.94,,295.0,295.0,8.263,3.256,15.013,23.319
6066.0,3.322,0.899,-33.585,1.874,9.157,4.143,34.09,3.852,-9.299,-2.756,0.0,35.8,36.4,9.315,1.739,6.484,11.483,5.649,8.698,-3.175,26.78,0.0,287.94,,295.0,295.0,8.162,3.257,15.018,23.303
6066.5,3.322,0.899,-33.585,1.874,9.157,4.156,34.148,3.862,-9.248,-2.737,0.0,35.805,36.358,9.315,1.739,6.809,11.569,5.71,9.118,-3.164,26.794,0.0,287.94,,295.0,295.0,8.079,3.258,15.002,23.305
6067.0,3.322,0.899,-33.585,1.874,9.157,4.156,34.148,3.862,-9.248,-2.737,0.0,35.8,36.4,9.315,1.739,7.358,11.692,5.913,9.298,-3.164,26.794,0.0,287.94,,295.0,295.0,8.301,3.259,15.039,23.297
6067.5,3.8,0.914,-35.209,1.871,9.222,4.156,34.148,3.862,-9.248,-2.737,0.0,35.8,36.4,9.214,1.72,7.375,11.68,6.008,9.059,-3.164,26.794,0.0,287.84,,295.0,295.0,8.565,3.26,15.095,23.268
6068.0,3.8,0.914,-35.209,1.871,9.222,4.156,34.148,3.862,-9.248,-2.737,0.0,35.8,36.4,9.214,1.72,6.864,11.627,5.885,8.852,-3.164,26.794,0.0,287.84,,295.0,295.0,8.53,3.269,15.087,23.306
6068.5,3.8,0.914,-35.209,1.871,9.222,4.156,34.148,3.862,-9.248,-2.737,0.0,35.8,36.4,9.214,1.72,6.628,11.552,5.701,8.78,-3.164,26.794,0.0,288.04,,295.0,295.0,8.307,3.277,15.091,23.331
6069.0,3.8,0.914,-35.209,1.871,9.222,4.156,34.148,3.862,-9.248,-2.737,0.0,35.8,36.4,9.214,1.72,6.741,11.597,5.723,8.983,-3.164,26.794,0.0,288.04,,295.0,295.0,8.165,3.286,15.084,23.391
6069.5,3.8,0.914,-35.209,1.871,9.222,4.184,34.153,3.843,-9.237,-2.753,0.0,35.807,36.447,9.214,1.72,7.119,11.659,5.861,9.14,-3.167,26.781,0.0,287.84,,295.0,295.0,8.261,3.294,15.081,23.398
6070.0,3.8,0.914,-35.209,1.871,9.222,4.184,34.153,3.843,-9.237,-2.753,0.0,35.8,36.4,9.214,1.72,7.306,11.698,5.959,9.058,-3.167,26.781,0.0,287.84,,295.0,295.0,8.445,3.303,15.09,23.402
6070.5,3.293,0.845,-34.224,1.905,9.181,4.184,34.153,3.843,-9.237,-2.753,0.0,35.8,36.4,9.287,1.64,7.074,11.677,5.931,8.931,-3.167,26.781,0.0,287.24,,295.0,295.0,8.505,3.311,15.134,23.377
6071.0,3.293,0.845,-34.224,1.905,9.181,4.184,34.153,3.843,-9.237,-2.753,0.0,35.8,36.4,9.287,1.64,6.869,11.645,5.868,8.839,-3.167,26.781,0.0,287.24,,295.0,295.0,8.403,3.311,15.129,23.51
6071.5,3.293,0.845,-34.224,1.905,9.181,4.184,34.153,3.843,-9.237,-2.753,0.0,35.8,36.4,9.287,1.64,6.704,11.616,5.772,8.755,-3.167,26.781,0.0,287.54,,295.0,295.0,8.305,3.31,15.119,23.591
6072.0,3.293,0.845,-34.224,1.905,9.181,4.184,34.153,3.843,-9.237,-2.753,0.0,35.8,36.4,9.287,1.64,7.264,11.72,5.936,9.206,-3.167,26.781,0.0,287.54,,295.0,295.0,8.212,3.31,15.121,23.657
6072.5,3.293,0.845,-34.224,1.905,9.181,4.184,34.153,3.843,-9.237,-2.753,0.0,35.8,36.4,9.287,1.64,7.233,11.741,5.997,9.098,-3.167,26.781,0.0,287.74,,295.0,295.0,8.532,3.31,15.15,23.706
6073.0,3.293,0.845,-34.224,1.905,9.181,4.172,34.102,3.824,-9.224,-2.753,0.0,35.803,36.521,9.287,1.64,7.064,11.723,5.98,8.946,-3.158,26.782,0.0,287.74,,295.0,295.0,8.517,3.309,15.192,23.8
6073.5,3.293,0.845,-34.224,1.905,9.181,4.172,34.102,3.824,-9.224,-2.753,0.0,35.8,36.5,9.287,1.64,6.878,11.689,5.916,8.866,-3.158,26.782,0.0,288.04,,295.0,295.0,8.428,3.309,15.174,23.849
6074.0,3.028,0.702,-35.209,1.836,9.241,4.172,34.102,3.824,-9.224,-2.753,0.0,35.8,36.5,9.211,1.774,6.732,11.627,5.846,8.842,-3.158,26.782,0.0,288.04,,295.0,295.0,8.337,3.309,15.182,23.827
6074.5,3.028,0.702,-35.209,1.836,9.241,4.172,34.102,3.824,-9.224,-2.753,0.0,35.8,36.5,9.211,1.774,6.983,11.708,5.894,9.101,-3.158,26.782,0.0,287.94,,295.0,295.0,8.262,3.304,15.19,23.791
6075.0,3.028,0.702,-35.209,1.836,9.241,4.172,34.102,3.824,-9.224,-2.753,0.0,35.8,36.5,9.211,1.774,7.385,11.795,6.026,9.286,-3.158,26.782,0.0,287.94,,295.0,295.0,8.421,3.3,15.21,23.832
6075.5,3.028,0.702,-35.209,1.836,9.241,4.172,34.102,3.824,-9.224,-2.753,0.0,35.8,36.5,9.211,1.774,7.27,11.805,6.067,9.146,-3.158,26.782,0.0,287.74,,295.0,295.0,8.623,3.295,15.243,23.839
6076.0,3.028,0.702,-35.209,1.836,9.241,4.147,34.093,3.86,-9.194,-2.756,0.0,35.809,36.393,9.211,1.774,7.018,11.751,6.0,8.907,-3.167,26.778,0.0,287.74,,295.0,295.0,8.572,3.291,15.25,23.776
6076.5,3.028,0.702,-35.209,1.836,9.241,4.147,34.093,3.86,-9.194,-2.756,0.0,35.8,36.4,9.211,1.774,6.739,11.703,5.887,8.882,-3.167,26.778,0.0,288.14,,295.0,295.0,8.419,3.287,15.24,23.79
6077.0,3.087,0.811,-34.165,1.879,9.221,4.147,34.093,3.86,-9.194,-2.756,0.0,35.8,36.4,9.311,1.688,6.955,11.761,5.909,9.11,-3.167,26.778,0.0,288.14,,295.0,295.0,8.303,3.282,15.23,23.799
6077.5,3.087,0.811,-34.165,1.879,9.221,4.147,34.093,3.86,-9.194,-2.756,0.0,35.8,36.4,9.311,1.688,7.305,11.867,6.039,9.361,-3.167,26.778,0.0,288.04,,295.0,295.0,8.434,3.279,15.25,23.81
6078.0,3.087,0.811,-34.165,1.879,9.221,4.147,34.093,3.86,-9.194,-2.756,0.0,35.8,36.4,9.311,1.688,7.372,11.887,6.108,9.278,-3.167,26.778,0.0,288.04,,295.0,295.0,8.643,3.276,15.297,23.712
6078.5,3.087,0.811,-34.165,1.879,9.221,4.147,34.093,3.86,-9.194,-2.756,0.0,35.8,36.4,9.311,1.688,7.263,11.84,6.123,9.091,-3.167,26.778,0.0,287.54,,295.0,295.0,8.661,3.273,15.322,23.684
6079.0,3.087,0.811,-34.165,1.879,9.221,4.147,34.093,3.86,-9.194,-2.756,0.0,35.8,36.4,9.311,1.688,6.812,11.803,5.93,8.936,-3.167,26.778,0.0,287.54,,295.0,295.0,8.579,3.27,15.318,23.742
6079.5,3.087,0.811,-34.165,1.879,9.221,4.134,34.12,3.848,-9.147,-2.749,0.0,35.805,36.455,9.311,1.688,6.914,11.763,5.912,9.139,-3.167,26.775,0.0,287.84,,295.0,295.0,8.37,3.267,15.319,23.739
6080.0,3.087,0.811,-34.165,1.879,9.221,4.134,34.12,3.848,-9.147,-2.749,0.0,35.8,36.5,9.311,1.688,7.223,11.92,6.028,9.484,-3.167,26.775,0.0,287.84,,295.0,295.0,8.432,3.264,15.324,23.732
6080.5,3.798,0.96,-35.144,1.847,9.207,4.134,34.12,3.848,-9.147,-2.749,0.0,35.8,36.5,9.27,1.972,7.791,11.927,6.255,9.338,-3.167,26.775,0.0,287.94,,295.0,295.0,8.664,3.261,15.347,23.752
6081.0,3.798,0.96,-35.144,1.847,9.207,4.134,34.12,3.848,-9.147,-2.749,0.0,35.8,36.5,9.27,1.972,7.416,11.913,6.236,9.148,-3.167,26.775,0.0,287.94,,295.0,295.0,8.828,3.27,15.386,23.781
6081.5,3.798,0.96,-35.144,1.847,9.207,4.134,34.12,3.848,-9.147,-2.749,0.0,35.8,36.5,9.27,1.972,7.065,11.876,6.143,9.059,-3.167,26.775,0.0,287.74,,295.0,295.0,8.678,3.278,15.378,23.809
6082.0,3.798,0.96,-35.144,1.847,9.207,4.134,34.12,3.848,-9.147,-2.749,0.0,35.8,36.5,9.27,1.972,6.919,11.853,6.027,8.989,-3.167,26.775,0.0,287.74,,295.0,295.0,8.536,3.287,15.389,23.793
6082.5,3.798,0.96,-35.144,1.847,9.207,4.147,34.157,3.86,-9.107,-2.732,0.0,35.82,36.398,9.27,1.972,6.925,11.837,5.932,9.143,-3.151,26.8,0.0,287.64,,295.0,295.0,8.447,3.295,15.372,23.858
6083.0,3.798,0.96,-35.144,1.847,9.207,4.147,34.157,3.86,-9.107,-2.732,0.0,35.8,36.4,9.27,1.972,7.563,11.988,6.202,9.39,-3.151,26.8,0.0,287.64,,295.0,295.0,8.459,3.304,15.393,23.823
6083.5,3.787,0.897,-35.209,1.777,9.279,4.147,34.157,3.86,-9.107,-2.732,0.0,35.8,36.4,9.137,1.907,7.394,11.967,6.249,9.271,-3.151,26.8,0.0,288.34,,295.0,295.0,8.786,3.312,15.415,23.785
6084.0,3.787,0.897,-35.209,1.777,9.279,4.147,34.157,3.86,-9.107,-2.732,0.0,35.8,36.4,9.137,1.907,7.108,11.948,6.144,9.129,-3.151,26.8,0.0,288.34,,295.0,295.0,8.72,3.319,15.462,23.778
6084.5,3.787,0.897,-35.209,1.777,9.279,4.147,34.157,3.86,-9.107,-2.732,0.0,35.8,36.4,9.137,1.907,7.014,11.903,6.072,9.056,-3.151,26.8,0.0,288.14,,295.0,295.0,8.582,3.327,15.437,23.811
6085.0,3.787,0.897,-35.209,1.777,9.279,4.147,34.157,3.86,-9.107,-2.732,0.0,35.8,36.4,9.137,1.907,6.957,11.859,6.018,9.088,-3.151,26.8,0.0,288.14,,295.0,295.0,8.511,3.335,15.414,23.821
6085.5,3.787,0.897,-35.209,1.777,9.279,4.147,34.157,3.86,-9.107,-2.732,0.0,35.8,36.4,9.137,1.907,7.235,11.948,6.097,9.369,-3.151,26.8,0.0,288.04,,295.0,295.0,8.481,3.342,15.443,23.813
6086.0,3.787,0.897,-35.209,1.777,9.279,4.146,34.146,3.812,-9.089,-2.735,0.0,35.815,36.423,9.137,1.907,7.641,12.039,6.235,9.499,-3.149,26.788,0.0,288.04,,295.0,295.0,8.662,3.349,15.46,23.797
6086.5,3.787,0.897,-35.209,1.777,9.279,4.146,34.146,3.812,-9.089,-2.735,0.0,35.8,36.4,9.137,1.907,7.354,12.023,6.174,9.343,-3.149,26.788,0.0,288.34,,295.0,295.0,8.853,3.357,15.485,23.777
6087.0,2.921,0.69,-35.209,1.817,9.175,4.146,34.146,3.812,-9.089,-2.735,0.0,35.8,36.4,9.267,1.952,7.036,12.029,5.922,9.25,-3.149,26.788,0.0,288.34,,295.0,295.0,8.724,3.364,15.505,23.758
6087.5,2.921,0.69,-35.209,1.817,9.175,4.146,34.146,3.812,-9.089,-2.735,0.0,35.8,36.4,9.267,1.952,7.055,11.941,5.96,9.149,-3.149,26.788,0.0,287.74,,295.0,295.0,8.559,3.356,15.517,23.772
6088.0,2.921,0.69,-35.209,1.817,9.175,4.146,34.146,3.812,-9.089,-2.735,0.0,35.8,36.4,9.267,1.952,7.23,11.946,6.041,9.304,-3.149,26.788,0.0,287.74,,295.0,295.0,8.526,3.349,15.498,23.747
6088.5,2.921,0.69,-35.209,1.817,9.175,4.146,34.146,3.812,-9.089,-2.735,0.0,35.8,36.4,9.267,1.952,7.574,12.045,6.187,9.459,-3.149,26.788,0.0,287.14,,295.0,295.0,8.63,3.342,15.517,23.737
6089.0,2.921,0.69,-35.209,1.817,9.175,4.126,34.112,3.84,-9.078,-2.719,0.0,35.825,36.422,9.267,1.952,7.628,12.091,6.264,9.372,-3.132,26.796,0.0,287.14,,295.0,295.0,8.816,3.335,15.516,23.693
6089.5,2.921,0.69,-35.209,1.817,9.175,4.126,34.112,3.84,-9.078,-2.719,0.0,35.8,36.4,9.267,1.952,7.434,12.04,6.257,9.242,-3.132,26.796,0.0,287.74,,295.0,295.0,8.839,3.329,15.548,23.688
6090.0,2.53,0.577,-35.209,1.906,9.288,4.126,34.112,3.84,-9.078,-2.719,0.0,35.8,36.4,9.172,1.824,7.104,11.994,6.127,9.219,-3.132,26.796,0.0,287.74,,295.0,295.0,8.743,3.322,15.529,23.682
6090.5,2.53,0.577,-35.209,1.906,9.288,4.126,34.112,3.84,-9.078,-2.719,0.0,35.8,36.4,9.172,1.824,7.359,12.099,6.17,9.587,-3.132,26.796,0.0,288.24,,295.0,295.0,8.611,3.309,15.519,23.637
6091.0,2.53,0.577,-35.209,1.906,9.288,4.126,34.112,3.84,-9.078,-2.719,0.0,35.8,36.4,9.172,1.824,7.66,12.168,6.314,9.624,-3.132,26.796,0.0,288.24,,295.0,295.0,8.804,3.296,15.562,23.618
6091.5,2.53,0.577,-35.209,1.906,9.288,4.126,34.112,3.84,-9.078,-2.719,0.0,35.8,36.4,9.172,1.824,7.689,12.171,6.376,9.469,-3.132,26.796,0.0,288.14,,295.0,295.0,8.941,3.284,15.589,23.585
6092.0,2.53,0.577,-35.209,1.906,9.288,4.126,34.112,3.84,-9.078,-2.719,0.0,35.8,36.4,9.172,1.824,7.476,12.132,6.365,9.353,-3.132,26.796,0.0,288.14,,295.0,295.0,8.926,3.271,15.608,23.613
6092.5,2.53,0.577,-35.209,1.906,9.288,4.118,34.101,3.823,-9.064,-2.721,0.0,35.809,36.383,9.172,1.824,7.202,12.087,6.286,9.295,-3.135,26.795,0.0,287.84,,295.0,295.0,8.832,3.259,15.608,23.611
6093.0,2.53,0.577,-35.209,1.906,9.288,4.118,34.101,3.823,-9.064,-2.721,0.0,35.8,36.4,9.172,1.824,7.106,12.064,6.215,9.278,-3.135,26.795,0.0,287.84,,295.0,295.0,8.717,3.247,15.599,23.582
6093.5,3.316,0.775,-35.209,1.817,9.216,4.118,34.101,3.823,-9.064,-2.721,0.0,35.8,36.4,9.265,1.702,7.675,12.172,6.416,9.614,-3.135,26.795,0.0,288.34,,295.0,295.0,8.666,3.235,15.595,23.608
6094.0,3.316,0.775,-35.209,1.817,9.216,4.118,34.101,3.823,-9.064,-2.721,0.0,35.8,36.4,9.265,1.702,7.711,12.229,6.459,9.573,-3.135,26.795,0.0,288.34,,295.0,295.0,8.969,3.237,15.636,23.619
6094.5,3.316,0.775,-35.209,1.817,9.216,4.118,34.101,3.823,-9.064,-2.721,0.0,35.8,36.4,9.265,1.702,7.49,12.208,6.42,9.437,-3.135,26.795,0.0,288.04,,295.0,295.0,8.993,3.238,15.664,23.651
6095.0,3.316,0.775,-35.209,1.817,9.216,4.118,34.101,3.823,-9.064,-2.721,0.0,35.8,36.4,9.265,1.702,7.314,12.137,6.365,9.313,-3.135,26.795,0.0,288.04,,295.0,295.0,8.889,3.239,15.671,23.611
6095.5,3.316,0.775,-35.209,1.817,9.216,4.147,34.137,3.866,-9.015,-2.727,0.0,35.82,36.409,9.265,1.702,7.325,12.144,6.309,9.364,-3.127,26.806,0.0,288.84,,295.0,295.0,8.782,3.241,15.67,23.562
6096.0,3.316,0.775,-35.209,1.817,9.216,4.147,34.137,3.866,-9.015,-2.727,0.0,35.8,36.4,9.265,1.702,7.509,12.209,6.348,9.673,-3.127,26.806,0.0,288.84,,295.0,295.0,8.785,3.242,15.681,23.493
6096.5,3.726,0.888,-35.209,1.834,9.245,4.147,34.137,3.866,-9.015,-2.727,0.0,35.8,36.4,9.255,1.66,7.755,12.28,6.493,9.734,-3.127,26.806,0.0,288.54,,295.0,295.0,8.935,3.243,15.719,23.537
6097.0,3.726,0.888,-35.209,1.834,9.245,4.147,34.137,3.866,-9.015,-2.727,0.0,35.8,36.4,9.255,1.66,7.594,12.268,6.499,9.466,-3.127,26.806,0.0,288.54,,295.0,295.0,9.066,3.251,15.714,23.497
6097.5,3.726,0.888,-35.209,1.834,9.245,4.147,34.137,3.866,-9.015,-2.727,0.0,35.8,36.4,9.255,1.66,7.348,12.221,6.413,9.382,-3.127,26.806,0.0,288.44,,295.0,295.0,8.957,3.259,15.742,23.441
6098.0,3.726,0.888,-35.209,1.834,9.245,4.147,34.137,3.866,-9.015,-2.727,0.0,35.8,36.4,9.255,1.66,7.399,12.187,6.405,9.399,-3.127,26.806,0.0,288.44,,295.0,295.0,8.841,3.266,15.744,23.354
6098.5,3.726,0.888,-35.209,1.834,9.245,4.14,34.125,3.843,-8.991,-2.742,0.0,35.805,36.413,9.255,1.66,7.647,12.3,6.439,9.742,-3.14,26.805,0.0,288.34,,295.0,295.0,8.848,3.274,15.748,23.315
6099.0,3.726,0.888,-35.209,1.834,9.245,4.14,34.125,3.843,-8.991,-2.742,0.0,35.8,36.4,9.255,1.66,7.703,12.361,6.534,9.794,-3.14,26.805,0.0,288.34,,295.0,295.0,9.032,3.281,15.786,23.19
6099.5,3.726,0.888,-35.209,1.834,9.245,4.14,34.125,3.843,-8.991,-2.742,0.0,35.8,36.4,9.255,1.66,7.796,12.347,6.602,9.638,-3.14,26.805,0.0,288.54,,295.0,295.0,9.098,3.289,15.797,23.164
6100.0,3.241,0.819,-34.134,1.85,9.289,4.14,34.125,3.843,-8.991,-2.742,0.0,35.8,36.4,9.356,1.758,7.647,12.318,6.577,9.546,-3.14,26.805,0.0,288.54,,295.0,295.0,9.096,3.296,15.819,23.177
6100.5,3.241,0.819,-34.134,1.85,9.289,4.14,34.125,3.843,-8.991,-2.742,0.0,35.8,36.4,9.356,1.758,7.532,12.302,6.456,9.573,-3.14,26.805,0.0,288.14,,295.0,295.0,9.022,3.295,15.819,23.23
6101.0,3.241,0.819,-34.134,1.85,9.289,4.14,34.125,3.843,-8.991,-2.742,0.0,35.8,36.4,9.356,1.758,7.628,12.38,6.52,9.812,-3.14,26.805,0.0,288.14,,295.0,295.0,8.966,3.294,15.815,23.173
6101.5,3.241,0.819,-34.134,1.85,9.289,4.14,34.125,3.843,-8.991,-2.742,0.0,35.8,36.4,9.356,1.758,7.991,12.43,6.639,9.835,-3.14,26.805,0.0,288.54,,295.0,295.0,9.085,3.293,15.838,23.216
6102.0,3.241,0.819,-34.134,1.85,9.289,4.156,34.109,3.825,-8.965,-2.732,0.0,35.816,36.35,9.356,1.758,7.922,12.415,6.671,9.701,-3.14,26.819,0.0,288.54,,295.0,295.0,9.224,3.292,15.848,23.316
6102.5,3.241,0.819,-34.134,1.85,9.289,4.156,34.109,3.825,-8.965,-2.732,0.0,35.8,36.3,9.356,1.758,7.69,12.402,6.614,9.59,-3.14,26.819,0.0,288.34,,295.0,295.0,9.177,3.291,15.875,23.324
6103.0,3.233,0.791,-34.971,1.794,9.209,4.156,34.109,3.825,-8.965,-2.732,0.0,35.8,36.3,9.294,1.93,7.499,12.372,6.528,9.539,-3.14,26.819,0.0,288.34,,295.0,295.0,9.074,3.291,15.883,23.355
6103.5,3.233,0.791,-34.971,1.794,9.209,4.156,34.109,3.825,-8.965,-2.732,0.0,35.8,36.3,9.294,1.93,7.484,12.34,6.497,9.626,-3.14,26.819,0.0,288.84,,295.0,295.0,8.985,3.29,15.863,23.328
6104.0,3.233,0.791,-34.971,1.794,9.209,4.156,34.109,3.825,-8.965,-2.732,0.0,35.8,36.3,9.294,1.93,8.093,12.504,6.722,9.928,-3.14,26.819,0.0,288.84,,295.0,295.0,8.987,3.289,15.888,23.373
6104.5,3.233,0.791,-34.971,1.794,9.209,4.156,34.109,3.825,-8.965,-2.732,0.0,35.8,36.3,9.294,1.93,7.919,12.498,6.737,9.761,-3.14,26.819,0.0,288.44,,295.0,295.0,9.312,3.288,15.922,23.356
6105.0,3.233,0.791,-34.971,1.794,9.209,4.129,34.095,3.84,-8.946,-2.721,0.0,35.814,36.369,9.294,1.93,7.681,12.49,6.668,9.641,-3.128,26.827,0.0,288.44,,295.0,295.0,9.229,3.287,15.939,23.287
6105.5,3.233,0.791,-34.971,1.794,9.209,4.129,34.095,3.84,-8.946,-2.721,0.0,35.8,36.4,9.294,1.93,7.568,12.418,6.588,9.557,-3.128,26.827,0.0,288.24,,295.0,295.0,9.12,3.286,15.952,23.298
6106.0,3.233,0.791,-34.971,1.794,9.209,4.129,34.095,3.84,-8.946,-2.721,0.0,35.8,36.4,9.294,1.93,7.625,12.401,6.565,9.681,-3.128,26.827,0.0,288.24,,295.0,295.0,9.033,3.285,15.941,23.281
6106.5,2.917,0.769,-34.074,1.857,9.141,4.129,34.095,3.84,-8.946,-2.721,0.0,35.8,36.4,9.348,1.767,7.91,12.531,6.678,9.99,-3.128,26.827,0.0,288.14,,295.0,295.0,9.068,3.284,15.967,23.266
6107.0,2.917,0.769,-34.074,1.857,9.141,4.129,34.095,3.84,-8.946,-2.721,0.0,35.8,36.4,9.348,1.767,8.19,12.575,6.793,9.945,-3.128,26.827,0.0,288.14,,295.0,295.0,9.277,3.278,15.993,23.25
6107.5,2.917,0.769,-34.074,1.857,9.141,4.129,34.095,3.84,-8.946,-2.721,0.0,35.8,36.4,9.348,1.767,7.755,12.536,6.736,9.679,-3.128,26.827,0.0,288.54,,295.0,295.0,9.376,3.272,16.016,23.224
6108.0,2.917,0.769,-34.074,1.857,9.141,4.129,34.095,3.84,-8.946,-2.721,0.0,35.8,36.4,9.348,1.767,7.575,12.492,6.636,9.624,-3.128,26.827,0.0,288.54,,295.0,295.0,9.176,3.267,16.016,23.215
6108.5,2.917,0.769,-34.074,1.857,9.141,4.123,34.133,3.845,-8.9,-2.717,0.0,35.808,36.235,9.348,1.767,7.628,12.528,6.633,9.837,-3.141,26.826,0.0,287.84,,295.0,295.0,9.082,3.261,16.006,23.221
6109.0,2.917,0.769,-34.074,1.857,9.141,4.123,34.133,3.845,-8.9,-2.717,0.0,35.8,36.2,9.348,1.767,7.938,12.629,6.741,10.043,-3.141,26.826,0.0,287.84,,295.0,295.0,9.156,3.255,16.013,23.263
6109.5,3.888,0.918,-35.209,1.755,9.253,4.123,34.133,3.845,-8.9,-2.717,0.0,35.8,36.2,9.238,1.888,8.174,12.642,6.851,9.992,-3.141,26.826,0.0,288.34,,295.0,295.0,9.338,3.25,16.027,23.277
6110.0,3.888,0.918,-35.209,1.755,9.253,4.123,34.133,3.845,-8.9,-2.717,0.0,35.8,36.2,9.238,1.888,7.978,12.606,6.84,9.8,-3.141,26.826,0.0,288.34,,295.0,295.0,9.415,3.26,16.048,23.336
6110.5,3.888,0.918,-35.209,1.755,9.253,4.123,34.133,3.845,-8.9,-2.717,0.0,35.8,36.2,9.238,1.888,7.762,12.561,6.765,9.707,-3.141,26.826,0.0,288.44,,295.0,295.0,9.306,3.27,16.059,23.333
6111.0,3.888,0.918,-35.209,1.755,9.253,4.123,34.133,3.845,-8.9,-2.717,0.0,35.8,36.2,9.238,1.888,7.592,12.565,6.646,9.911,-3.141,26.826,0.0,288.44,,295.0,295.0,9.199,3.28,16.047,23.353
6111.5,3.888,0.918,-35.209,1.755,9.253,4.159,34.162,3.823,-8.892,-2.722,0.0,35.808,36.224,9.238,1.888,8.078,12.681,6.774,10.161,-3.134,26.838,0.0,287.94,,295.0,295.0,9.179,3.29,16.091,23.305
6112.0,3.888,0.918,-35.209,1.755,9.253,4.159,34.162,3.823,-8.892,-2.722,0.0,35.8,36.2,9.238,1.888,8.216,12.708,6.88,10.088,-3.134,26.838,0.0,287.94,,295.0,295.0,9.423,3.3,16.104,23.299
6112.5,3.888,0.918,-35.209,1.755,9.253,4.159,34.162,3.823,-8.892,-2.722,0.0,35.8,36.2,9.238,1.888,8.023,12.677,6.897,9.936,-3.134,26.838,0.0,288.14,,295.0,295.0,9.473,3.31,16.121,23.281
6113.0,3.338,0.845,-34.302,1.884,9.234,4.159,34.162,3.823,-8.892,-2.722,0.0,35.8,36.2,9.375,1.739,7.842,12.625,6.824,9.763,-3.134,26.838,0.0,288.14,,295.0,295.0,9.383,3.319,16.13,23.271
6113.5,3.338,0.845,-34.302,1.884,9.234,4.159,34.162,3.823,-8.892,-2.722,0.0,35.8,36.2,9.375,1.739,7.716,12.583,6.738,9.687,-3.134,26.838,0.0,288.24,,295.0,295.0,9.264,3.32,16.135,23.31
6114.0,3.338,0.845,-34.302,1.884,9.234,4.159,34.162,3.823,-8.892,-2.722,0.0,35.8,36.2,9.375,1.739,7.654,12.561,6.701,9.734,-3.134,26.838,0.0,288.24,,295.0,295.0,9.181,3.32,16.102,23.309
6114.5,3.338,0.845,-34.302,1.884,9.234,4.159,34.162,3.823,-8.892,-2.722,0.0,35.8,36.2,9.375,1.739,8.315,12.723,6.953,10.126,-3.134,26.838,0.0,287.44,,295.0,295.0,9.162,3.32,16.112,23.348
6115.0,3.338,0.845,-34.302,1.884,9.234,4.18,34.13,3.835,-8.883,-2.706,0.0,35.806,36.327,9.375,1.739,8.169,12.706,6.973,9.937,-3.118,26.844,0.0,287.44,,295.0,295.0,9.529,3.321,16.171,23.36
6115.5,3.338,0.845,-34.302,1.884,9.234,4.18,34.13,3.835,-8.883,-2.706,0.0,35.8,36.3,9.375,1.739,7.944,12.675,6.903,9.816,-3.118,26.844,0.0,287.54,,295.0,295.0,9.446,3.321,16.172,23.368
6116.0,2.931,0.697,-35.209,1.893,9.242,4.18,34.13,3.835,-8.883,-2.706,0.0,35.8,36.3,9.231,1.764,7.759,12.639,6.804,9.741,-3.118,26.844,0.0,287.54,,295.0,295.0,9.335,3.321,16.171,23.335
6116.5,2.931,0.697,-35.209,1.893,9.242,4.18,34.13,3.835,-8.883,-2.706,0.0,35.8,36.3,9.231,1.764,7.685,12.582,6.727,9.786,-3.118,26.844,0.0,287.74,,295.0,295.0,9.236,3.315,16.17,23.33
6117.0,2.931,0.697,-35.209,1.893,9.242,4.18,34.13,3.835,-8.883,-2.706,0.0,35.8,36.3,9.231,1.764,8.152,12.711,6.911,10.177,-3.118,26.844,0.0,287.74,,295.0,295.0,9.195,3.308,16.177,23.306
6117.5,2.931,0.697,-35.209,1.893,9.242,4.18,34.13,3.835,-8.883,-2.706,0.0,35.8,36.3,9.231,1.764,8.566,12.813,7.058,10.223,-3.118,26.844,0.0,287.94,,295.0,295.0,9.488,3.296,16.21,23.321
6118.0,2.931,0.697,-35.209,1.893,9.242,4.166,34.083,3.849,-8.849,-2.71,0.0,35.799,36.244,9.231,1.764,7.986,12.725,6.987,9.895,-3.136,26.847,0.0,287.94,,295.0,295.0,9.665,3.296,16.245,23.302
6118.5,2.931,0.697,-35.209,1.893,9.242,4.166,34.083,3.849,-8.849,-2.71,0.0,35.8,36.2,9.231,1.764,7.792,12.734,6.908,9.886,-3.136,26.847,0.0,287.54,,295.0,295.0,9.398,3.29,16.245,23.371
6119.0,2.258,0.535,-34.753,1.863,9.215,4.166,34.083,3.849,-8.849,-2.71,0.0,35.8,36.2,9.262,1.68,7.738,12.706,6.878,9.925,-3.136,26.847,0.0,287.54,,295.0,295.0,9.33,3.284,16.244,23.466
6119.5,2.258,0.535,-34.753,1.863,9.215,4.166,34.083,3.849,-8.849,-2.71,0.0,35.8,36.2,9.262,1.68,7.991,12.767,6.907,10.156,-3.136,26.847,0.0,287.44,,295.0,295.0,9.312,3.268,16.222,23.524
6120.0,2.258,0.535,-34.753,1.863,9.215,4.166,34.083,3.849,-8.849,-2.71,0.0,35.8,36.2,9.262,1.68,8.29,12.856,7.017,10.357,-3.136,26.847,0.0,287.44,,295.0,295.0,9.455,3.251,16.255,23.596
6120.5,2.258,0.535,-34.753,1.863,9.215,4.166,34.083,3.849,-8.849,-2.71,0.0,35.8,36.2,9.262,1.68,8.285,12.862,7.111,10.214,-3.136,26.847,0.0,288.04,,295.0,295.0,9.63,3.235,16.306,23.562
6121.0,2.258,0.535,-34.753,1.863,9.215,4.166,34.083,3.849,-8.849,-2.71,0.0,35.8,36.2,9.262,1.68,8.142,12.812,7.082,10.025,-3.136,26.847,0.0,288.04,,295.0,295.0,9.618,3.219,16.287,23.556
6121.5,2.258,0.535,-34.753,1.863,9.215,4.152,34.109,3.863,-8.818,-2.727,0.0,35.794,36.252,9.262,1.68,7.855,12.774,6.927,9.875,-3.137,26.844,0.0,288.54,,295.0,295.0,9.515,3.203,16.297,23.535
6122.0,2.258,0.535,-34.753,1.863,9.215,4.152,34.109,3.863,-8.818,-2.727,0.0,35.8,36.3,9.262,1.68,7.934,12.729,6.923,9.989,-3.137,26.844,0.0,288.54,,295.0,295.0,9.358,3.187,16.295,23.495
6122.5,3.171,0.839,-34.037,1.881,9.17,4.152,34.109,3.863,-8.818,-2.727,0.0,35.8,36.3,9.351,1.889,8.383,12.842,7.056,10.29,-3.137,26.844,0.0,288.34,,295.0,295.0,9.394,3.172,16.287,23.497
6123.0,3.171,0.839,-34.037,1.881,9.17,4.152,34.109,3.863,-8.818,-2.727,0.0,35.8,36.3,9.351,1.889,8.51,12.876,7.174,10.203,-3.137,26.844,0.0,288.34,,295.0,295.0,9.643,3.172,16.298,23.521
6123.5,3.171,0.839,-34.037,1.881,9.17,4.152,34.109,3.863,-8.818,-2.727,0.0,35.8,36.3,9.351,1.889,8.289,12.87,7.183,10.072,-3.137,26.844,0.0,288.44,,295.0,295.0,9.691,3.172,16.328,23.562
6124.0,3.171,0.839,-34.037,1.881,9.17,4.152,34.109,3.863,-8.818,-2.727,0.0,35.8,36.3,9.351,1.889,8.073,12.839,7.105,9.984,-3.137,26.844,0.0,288.44,,295.0,295.0,9.603,3.172,16.338,23.512
6124.5,3.171,0.839,-34.037,1.881,9.17,4.143,34.137,3.855,-8.763,-2.73,0.0,35.79,36.226,9.351,1.889,7.871,12.805,7.008,9.9,-3.142,26.851,0.0,288.54,,295.0,295.0,9.5,3.172,16.335,23.494
6125.0,3.171,0.839,-34.037,1.881,9.17,4.143,34.137,3.855,-8.763,-2.73,0.0,35.8,36.2,9.351,1.889,8.472,12.956,7.172,10.469,-3.142,26.851,0.0,288.54,,295.0,295.0,9.396,3.172,16.328,23.444
6125.5,3.648,0.981,-33.522,1.867,9.206,4.143,34.137,3.855,-8.763,-2.73,0.0,35.8,36.2,9.349,1.771,8.606,12.942,7.288,10.305,-3.142,26.851,0.0,288.54,,295.0,295.0,9.767,3.172,16.353,23.412
6126.0,3.648,0.981,-33.522,1.867,9.206,4.143,34.137,3.855,-8.763,-2.73,0.0,35.8,36.2,9.349,1.771,8.238,12.923,7.239,10.12,-3.142,26.851,0.0,288.54,,295.0,295.0,9.785,3.18,16.381,23.387
6126.5,3.648,0.981,-33.522,1.867,9.206,4.143,34.137,3.855,-8.763,-2.73,0.0,35.8,36.2,9.349,1.771,8.075,12.906,7.147,10.032,-3.142,26.851,0.0,288.34,,295.0,295.0,9.63,3.188,16.409,23.305
6127.0,3.648,0.981,-33.522,1.867,9.206,4.143,34.137,3.855,-8.763,-2.73,0.0,35.8,36.2,9.349,1.771,7.933,12.885,7.06,10.013,-3.142,26.851,0.0,288.34,,295.0,295.0,9.54,3.195,16.402,23.251
6127.5,3.648,0.981,-33.522,1.867,9.206,4.143,34.137,3.855,-8.763,-2.73,0.0,35.8,36.2,9.349,1.771,8.014,12.861,7.073,10.113,-3.142,26.851,0.0,288.34,,295.0,295.0,9.473,3.203,16.387,23.275
6128.0,3.648,0.981,-33.522,1.867,9.206,4.159,34.172,3.856,-8.739,-2.724,0.0,35.786,36.156,9.349,1.771,8.536,12.956,7.214,10.421,-3.14,26.844,0.0,288.34,,295.0,295.0,9.515,3.21,16.405,23.304
6128.5,3.648,0.981,-33.522,1.867,9.206,4.159,34.172,3.856,-8.739,-2.724,0.0,35.8,36.2,9.349,1.771,8.338,12.999,7.267,10.226,-3.14,26.844,0.0,287.84,,295.0,295.0,9.782,3.217,16.437,23.3
6129.0,2.852,0.787,-33.941,1.911,9.182,4.159,34.172,3.856,-8.739,-2.724,0.0,35.8,36.2,9.294,1.784,8.169,12.972,7.204,10.111,-3.14,26.844,0.0,287.84,,295.0,295.0,9.707,3.224,16.456,23.325
6129.5,2.852,0.787,-33.941,1.911,9.182,4.159,34.172,3.856,-8.739,-2.724,0.0,35.8,36.2,9.294,1.784,7.984,12.936,7.094,10.065,-3.14,26.844,0.0,288.04,,295.0,295.0,9.614,3.218,16.447,23.268
6130.0,2.852,0.787,-33.941,1.911,9.182,4.159,34.172,3.856,-8.739,-2.724,0.0,35.8,36.2,9.294,1.784,8.12,12.954,7.124,10.25,-3.14,26.844,0.0,288.04,,295.0,295.0,9.52,3.212,16.44,23.244
6130.5,2.852,0.787,-33.941,1.911,9.182,4.159,34.172,3.856,-8.739,-2.724,0.0,35.8,36.2,9.294,1.784,8.574,13.076,7.247,10.573,-3.14,26.844,0.0,288.34,,295.0,295.0,9.612,3.206,16.435,23.202
6131.0,2.852,0.787,-33.941,1.911,9.182,4.173,34.114,3.821,-8.747,-2.725,0.0,35.775,36.191,9.294,1.784,8.573,13.092,7.365,10.476,-3.139,26.857,0.0,288.34,,295.0,295.0,9.867,3.2,16.505,23.168
6131.5,2.852,0.787,-33.941,1.911,9.182,4.173,34.114,3.821,-8.747,-2.725,0.0,35.8,36.2,9.294,1.784,8.401,13.041,7.35,10.272,-3.139,26.857,0.0,287.44,,295.0,295.0,9.877,3.195,16.521,23.161
6132.0,2.44,0.669,-33.871,1.922,9.168,4.173,34.114,3.821,-8.747,-2.725,0.0,35.8,36.2,9.329,1.763,8.112,12.991,7.185,10.134,-3.139,26.857,0.0,287.44,,295.0,295.0,9.766,3.189,16.519,23.125
6132.5,2.44,0.669,-33.871,1.922,9.168,4.173,34.114,3.821,-8.747,-2.725,0.0,35.8,36.2,9.329,1.763,8.289,13.016,7.2,10.39,-3.139,26.857,0.0,287.94,,295.0,295.0,9.606,3.177,16.501,23.085
6133.0,2.44,0.669,-33.871,1.922,9.168,4.173,34.114,3.821,-8.747,-2.725,0.0,35.8,36.2,9.329,1.763,8.468,13.11,7.313,10.542,-3.139,26.857,0.0,287.94,,295.0,295.0,9.724,3.165,16.514,23.002
6133.5,2.44,0.669,-33.871,1.922,9.168,4.173,34.114,3.821,-8.747,-2.725,0.0,35.8,36.2,9.329,1.763,8.67,13.145,7.385,10.479,-3.139,26.857,0.0,288.34,,295.0,295.0,9.858,3.153,16.541,23.001
6134.0,2.44,0.669,-33.871,1.922,9.168,4.173,34.114,3.821,-8.747,-2.725,0.0,35.8,36.2,9.329,1.763,8.557,13.095,7.412,10.293,-3.139,26.857,0.0,288.34,,295.0,295.0,9.92,3.141,16.565,23.056
6134.5,2.44,0.669,-33.871,1.922,9.168,4.162,34.107,3.874,-8.708,-2.718,0.0,35.787,36.22,9.329,1.763,8.335,13.073,7.33,10.231,-3.128,26.867,0.0,288.04,,295.0,295.0,9.839,3.13,16.593,23.101
6135.0,2.44,0.669,-33.871,1.922,9.168,4.162,34.107,3.874,-8.708,-2.718,0.0,35.8,36.2,9.329,1.763,8.116,13.017,7.242,10.139,-3.128,26.867,0.0,288.04,,295.0,295.0,9.742,3.118,16.566,23.111
6135.5,2.946,0.81,-34.07,1.863,9.18,4.162,34.107,3.874,-8.708,-2.718,0.0,35.8,36.2,9.346,1.835,8.751,13.142,7.405,10.63,-3.128,26.867,0.0,287.94,,295.0,295.0,9.628,3.107,16.58,23.121
6136.0,2.946,0.81,-34.07,1.863,9.18,4.162,34.107,3.874,-8.708,-2.718,0.0,35.8,36.2,9.346,1.835,8.866,13.194,7.547,10.555,-3.128,26.867,0.0,287.94,,295.0,295.0,9.982,3.104,16.594,23.111
6136.5,2.946,0.81,-34.07,1.863,9.18,4.162,34.107,3.874,-8.708,-2.718,0.0,35.8,36.2,9.346,1.835,8.591,13.178,7.512,10.422,-3.128,26.867,0.0,287.44,,295.0,295.0,10.041,3.102,16.639,23.115
6137.0,2.946,0.81,-34.07,1.863,9.18,4.162,34.107,3.874,-8.708,-2.718,0.0,35.8,36.2,9.346,1.835,8.39,13.162,7.419,10.276,-3.128,26.867,0.0,287.44,,295.0,295.0,9.926,3.099,16.653,23.145
6137.5,2.946,0.81,-34.07,1.863,9.18,4.154,34.119,3.875,-8.657,-2.707,0.0,35.775,36.211,9.346,1.835,8.229,13.091,7.332,10.213,-3.119,26.871,0.0,287.84,,295.0,295.0,9.812,3.097,16.636,23.123
6138.0,2.946,0.81,-34.07,1.863,9.18,4.154,34.119,3.875,-8.657,-2.707,0.0,35.8,36.2,9.346,1.835,8.136,13.057,7.269,10.224,-3.119,26.871,0.0,287.84,,295.0,295.0,9.716,3.094,16.609,23.111
6138.5,3.246,0.787,-35.209,1.805,9.184,4.154,34.119,3.875,-8.657,-2.707,0.0,35.8,36.2,9.253,1.903,8.577,13.141,7.371,10.589,-3.119,26.871,0.0,288.04,,295.0,295.0,9.672,3.092,16.623,23.107
6139.0,3.246,0.787,-35.209,1.805,9.184,4.154,34.119,3.875,-8.657,-2.707,0.0,35.8,36.2,9.253,1.903,8.835,13.23,7.562,10.523,-3.119,26.871,0.0,288.04,,295.0,295.0,9.919,3.094,16.668,23.08
6139.5,3.246,0.787,-35.209,1.805,9.184,4.154,34.119,3.875,-8.657,-2.707,0.0,35.8,36.2,9.253,1.903,8.678,13.197,7.554,10.4,-3.119,26.871,0.0,288.14,,295.0,295.0,10.037,3.097,16.666,23.063
6140.0,3.246,0.787,-35.209,1.805,9.184,4.154,34.119,3.875,-8.657,-2.707,0.0,35.8,36.2,9.253,1.903,8.39,13.177,7.477,10.299,-3.119,26.871,0.0,288.14,,295.0,295.0,9.957,3.099,16.709,23.052
6140.5,3.246,0.787,-35.209,1.805,9.184,4.154,34.119,3.875,-8.657,-2.707,0.0,35.8,36.2,9.253,1.903,8.198,13.143,7.386,10.265,-3.119,26.871,0.0,287.94,,295.0,295.0,9.835,3.102,16.698,23.022
6141.0,3.246,0.787,-35.209,1.805,9.184,4.133,34.15,3.865,-8.614,-2.706,0.0,35.787,36.199,9.253,1.903,8.586,13.154,7.436,10.577,-3.115,26.87,0.0,287.94,,295.0,295.0,9.748,3.104,16.67,23.023
6141.5,3.246,0.787,-35.209,1.805,9.184,4.133,34.15,3.865,-8.614,-2.706,0.0,35.8,36.2,9.253,1.903,8.87,13.298,7.58,10.764,-3.115,26.87,0.0,288.24,,295.0,295.0,9.938,3.106,16.727,22.987
6142.0,3.181,0.856,-33.151,1.854,9.165,4.133,34.15,3.865,-8.614,-2.706,0.0,35.8,36.2,9.382,1.807,8.948,13.308,7.638,10.601,-3.115,26.87,0.0,288.24,,295.0,295.0,10.128,3.109,16.745,22.984
6142.5,3.181,0.856,-33.151,1.854,9.165,4.133,34.15,3.865,-8.614,-2.706,0.0,35.8,36.2,9.382,1.807,8.397,13.244,7.522,10.409,-3.115,26.87,0.0,287.44,,295.0,295.0,10.124,3.11,16.747,22.985
6143.0,3.181,0.856,-33.151,1.854,9.165,4.133,34.15,3.865,-8.614,-2.706,0.0,35.8,36.2,9.382,1.807,8.333,13.205,7.456,10.337,-3.115,26.87,0.0,287.44,,295.0,295.0,9.893,3.111,16.75,22.954
6143.5,3.181,0.856,-33.151,1.854,9.165,4.133,34.15,3.865,-8.614,-2.706,0.0,35.8,36.2,9.382,1.807,8.517,13.221,7.501,10.465,-3.115,26.87,0.0,287.74,,295.0,295.0,9.833,3.112,16.73,22.944
6144.0,3.181,0.856,-33.151,1.854,9.165,4.163,34.16,3.852,-8.598,-2.727,0.0,35.768,36.225,9.382,1.807,8.969,13.298,7.652,10.721,-3.12,26.874,0.0,287.74,,295.0,295.0,9.926,3.113,16.721,22.93
6144.5,3.181,0.856,-33.151,1.854,9.165,4.163,34.16,3.852,-8.598,-2.727,0.0,35.8,36.2,9.382,1.807,9.006,13.353,7.73,10.72,-3.12,26.874,0.0,287.64,,295.0,295.0,10.16,3.115,16.749,22.917
6145.0,3.44,0.82,-35.209,1.719,9.239,4.163,34.16,3.852,-8.598,-2.727,0.0,35.8,36.2,9.254,1.917,8.773,13.329,7.693,10.54,-3.12,26.874,0.0,287.64,,295.0,295.0,10.202,3.116,16.799,22.869
6145.5,3.44,0.82,-35.209,1.719,9.239,4.163,34.16,3.852,-8.598,-2.727,0.0,35.8,36.2,9.254,1.917,8.564,13.324,7.634,10.446,-3.12,26.874,0.0,287.94,,295.0,295.0,10.084,3.121,16.803,22.871
6146.0,3.44,0.82,-35.209,1.719,9.239,4.163,34.16,3.852,-8.598,-2.727,0.0,35.8,36.2,9.254,1.917,8.614,13.295,7.577,10.624,-3.12,26.874,0.0,287.94,,295.0,295.0,9.992,3.126,16.779,22.83
6146.5,3.44,0.82,-35.209,1.719,9.239,4.163,34.16,3.852,-8.598,-2.727,0.0,35.8,36.2,9.254,1.917,9.058,13.411,7.737,10.928,-3.12,26.874,0.0,288.04,,295.0,295.0,10.027,3.131,16.799,22.784
6147.0,3.44,0.82,-35.209,1.719,9.239,4.163,34.16,3.852,-8.598,-2.727,0.0,35.8,36.2,9.254,1.917,9.122,13.454,7.838,10.818,-3.12,26.874,0.0,288.04,,295.0,295.0,10.283,3.136,16.837,22.797
6147.5,3.44,0.82,-35.209,1.719,9.239,4.179,34.113,3.828,-8.593,-2.709,0.0,35.769,36.225,9.254,1.917,8.853,13.421,7.828,10.617,-3.12,26.873,0.0,288.04,,295.0,295.0,10.308,3.141,16.875,22.814
6148.0,3.44,0.82,-35.209,1.719,9.239,4.179,34.113,3.828,-8.593,-2.709,0.0,35.8,36.2,9.254,1.917,8.68,13.394,7.745,10.517,-3.12,26.873,0.0,288.04,,295.0,295.0,10.18,3.146,16.891,22.799
6148.5,2.623,0.632,-35.209,1.766,9.258,4.179,34.113,3.828,-8.593,-2.709,0.0,35.8,36.2,9.3,1.996,8.411,13.346,7.649,10.444,-3.12,26.873,0.0,288.04,,295.0,295.0,10.084,3.151,16.857,22.785
6149.0,2.623,0.632,-35.209,1.766,9.258,4.179,34.113,3.828,-8.593,-2.709,0.0,35.8,36.2,9.3,1.996,8.638,13.359,7.664,10.688,-3.12,26.873,0.0,288.04,,295.0,295.0,9.963,3.142,16.873,22.755
6149.5,2.623,0.632,-35.209,1.766,9.258,4.179,34.113,3.828,-8.593,-2.709,0.0,35.8,36.2,9.3,1.996,9.087,13.53,7.88,10.929,-3.12,26.873,0.0,288.24,,295.0,295.0,10.087,3.134,16.914,22.755
6150.0,2.623,0.632,-35.209,1.766,9.258,4.179,34.113,3.828,-8.593,-2.709,0.0,35.8,36.2,9.3,1.996,8.917,13.509,7.893,10.721,-3.12,26.873,0.0,288.24,,295.0,295.0,10.357,3.125,16.94,22.733
6150.5,2.623,0.632,-35.209,1.766,9.258,4.158,34.096,3.857,-8.566,-2.707,0.0,35.758,36.158,9.3,1.996,8.877,13.473,7.872,10.618,-3.12,26.871,0.0,287.94,,295.0,295.0,10.26,3.117,16.971,22.723
6151.0,2.623,0.632,-35.209,1.766,9.258,4.158,34.096,3.857,-8.566,-2.707,0.0,35.8,36.2,9.3,1.996,8.642,13.427,7.78,10.55,-3.12,26.871,0.0,287.94,,295.0,295.0,10.21,3.109,16.963,22.734
6151.5,2.796,0.703,-35.006,1.852,9.274,4.158,34.096,3.857,-8.566,-2.707,0.0,35.8,36.2,9.214,1.743,8.535,13.39,7.693,10.564,-3.12,26.871,0.0,288.04,,295.0,295.0,10.1,3.101,16.963,22.729
6152.0,2.796,0.703,-35.006,1.852,9.274,4.158,34.096,3.857,-8.566,-2.707,0.0,35.8,36.2,9.214,1.743,8.92,13.511,7.792,11.048,-3.12,26.871,0.0,288.04,,295.0,295.0,10.046,3.096,16.97,22.799
6152.5,2.796,0.703,-35.006,1.852,9.274,4.158,34.096,3.857,-8.566,-2.707,0.0,35.8,36.2,9.214,1.743,9.266,13.607,7.944,11.051,-3.12,26.871,0.0,288.04,,295.0,295.0,10.318,3.091,16.995,22.802
6153.0,2.796,0.703,-35.006,1.852,9.274,4.158,34.096,3.857,-8.566,-2.707,0.0,35.8,36.2,9.214,1.743,8.957,13.543,7.938,10.694,-3.12,26.871,0.0,288.04,,295.0,295.0,10.467,3.086,17.034,22.843
6153.5,2.796,0.703,-35.006,1.852,9.274,4.153,34.114,3.852,-8.509,-2.71,0.0,35.763,36.133,9.214,1.743,8.673,13.509,7.834,10.61,-3.117,26.88,0.0,288.04,,295.0,295.0,10.283,3.082,17.036,22.87
6154.0,2.796,0.703,-35.006,1.852,9.274,4.153,34.114,3.852,-8.509,-2.71,0.0,35.8,36.1,9.214,1.743,8.609,13.459,7.78,10.614,-3.117,26.88,0.0,288.04,,295.0,295.0,10.156,3.077,17.013,22.898
6154.5,2.796,0.703,-35.006,1.852,9.274,4.153,34.114,3.852,-8.509,-2.71,0.0,35.8,36.1,9.214,1.743,8.998,13.524,7.864,11.075,-3.117,26.88,0.0,288.64,,295.0,295.0,10.116,3.072,17.017,22.898
6155.0,3.495,0.917,-34.284,1.881,9.23,4.153,34.114,3.852,-8.509,-2.71,0.0,35.8,36.1,9.302,1.664,9.308,13.646,8.021,11.13,-3.117,26.88,0.0,288.64,,295.0,295.0,10.365,3.068,17.025,22.943
6155.5,3.495,0.917,-34.284,1.881,9.23,4.153,34.114,3.852,-8.509,-2.71,0.0,35.8,36.1,9.302,1.664,9.33,13.636,8.088,10.932,-3.117,26.88,0.0,288.54,,295.0,295.0,10.526,3.075,17.075,23.04
6156.0,3.495,0.917,-34.284,1.881,9.23,4.153,34.114,3.852,-8.509,-2.71,0.0,35.8,36.1,9.302,1.664,9.012,13.604,8.019,10.775,-3.117,26.88,0.0,288.54,,295.0,295.0,10.496,3.082,17.108,23.088
6156.5,3.495,0.917,-34.284,1.881,9.23,4.153,34.114,3.852,-8.509,-2.71,0.0,35.8,36.1,9.302,1.664,8.692,13.517,7.846,10.694,-3.117,26.88,0.0,289.04,,295.0,295.0,10.352,3.088,17.081,23.126
6157.0,3.495,0.917,-34.284,1.881,9.23,4.164,34.17,3.866,-8.466,-2.698,0.0,35.772,36.194,9.302,1.664,9.024,13.583,7.932,10.968,-3.11,26.889,0.0,289.04,,295.0,295.0,10.187,3.095,17.068,23.146
6157.5,3.495,0.917,-34.284,1.881,9.23,4.164,34.17,3.866,-8.466,-2.698,0.0,35.8,36.2,9.302,1.664,9.376,13.692,8.056,11.24,-3.11,26.889,0.0,288.84,,295.0,295.0,10.377,3.102,17.093,23.202
6158.0,3.528,0.883,-34.668,1.837,9.176,4.164,34.17,3.866,-8.466,-2.698,0.0,35.8,36.2,9.358,1.866,9.237,13.71,8.113,11.059,-3.11,26.889,0.0,288.84,,295.0,295.0,10.591,3.108,17.119,23.212
6158.5,3.528,0.883,-34.668,1.837,9.176,4.164,34.17,3.866,-8.466,-2.698,0.0,35.8,36.2,9.358,1.866,9.16,13.663,8.103,10.873,-3.11,26.889,0.0,288.94,,295.0,295.0,10.53,3.115,17.151,23.243
6159.0,3.528,0.883,-34.668,1.837,9.176,4.164,34.17,3.866,-8.466,-2.698,0.0,35.8,36.2,9.358,1.866,8.944,13.643,8.039,10.757,-3.11,26.889,0.0,288.94,,295.0,295.0,10.45,3.122,17.143,23.276
6159.5,3.528,0.883,-34.668,1.837,9.176,4.164,34.17,3.866,-8.466,-2.698,0.0,35.8,36.2,9.358,1.866,8.732,13.618,7.926,10.742,-3.11,26.889,0.0,288.84,,295.0,295.0,10.346,3.128,17.126,23.345
6160.0,3.528,0.883,-34.668,1.837,9.176,4.17,34.194,3.862,-8.434,-2.704,0.0,35.776,36.176,9.358,1.866,9.324,13.724,8.065,11.276,-3.11,26.885,0.0,288.84,,295.0,295.0,10.255,3.135,17.139,23.374
6160.5,3.528,0.883,-34.668,1.837,9.176,4.17,34.194,3.862,-8.434,-2.704,0.0,35.8,36.2,9.358,1.866,9.336,13.79,8.173,11.218,-3.11,26.885,0.0,288.64,,295.0,295.0,10.597,3.141,17.164,23.386
6161.0,3.528,0.883,-34.668,1.837,9.176,4.17,34.194,3.862,-8.434,-2.704,0.0,35.8,36.2,9.358,1.866,9.266,13.762,8.202,11.049,-3.11,26.885,0.0,288.64,,295.0,295.0,10.629,3.148,17.202,23.398
6161.5,3.271,0.842,-34.905,1.843,9.231,4.17,34.194,3.862,-8.434,-2.704,0.0,35.8,36.2,9.185,1.723,9.096,13.72,8.148,10.874,-3.11,26.885,0.0,288.54,,295.0,295.0,10.57,3.154,17.202,23.358
6162.0,3.271,0.842,-34.905,1.843,9.231,4.17,34.194,3.862,-8.434,-2.704,0.0,35.8,36.2,9.185,1.723,9.014,13.684,8.08,10.824,-3.11,26.885,0.0,288.54,,295.0,295.0,10.459,3.156,17.207,23.29
6162.5,3.271,0.842,-34.905,1.843,9.231,4.17,34.194,3.862,-8.434,-2.704,0.0,35.8,36.2,9.185,1.723,8.854,13.649,8.032,10.842,-3.11,26.885,0.0,288.64,,295.0,295.0,10.401,3.158,17.203,23.222
6163.0,3.271,0.842,-34.905,1.843,9.231,4.17,34.194,3.862,-8.434,-2.704,0.0,35.8,36.2,9.185,1.723,9.208,13.742,8.115,11.25,-3.11,26.885,0.0,288.64,,295.0,295.0,10.344,3.16,17.222,23.191
6163.5,3.271,0.842,-34.905,1.843,9.231,4.154,34.165,3.818,-8.434,-2.708,0.0,35.782,36.25,9.185,1.723,9.509,13.877,8.284,11.119,-3.109,26.88,0.0,288.54,,295.0,295.0,10.579,3.162,17.28,23.131
6164.0,3.271,0.842,-34.905,1.843,9.231,4.154,34.165,3.818,-8.434,-2.708,0.0,35.8,36.3,9.185,1.723,9.298,13.829,8.269,11.024,-3.109,26.88,0.0,288.54,,295.0,295.0,10.697,3.163,17.277,23.087
6164.5,2.923,0.746,-34.072,1.858,9.24,4.154,34.165,3.818,-8.434,-2.708,0.0,35.8,36.3,9.353,1.625,9.113,13.812,8.191,10.979,-3.109,26.88,0.0,288.64,,295.0,295.0,10.605,3.165,17.315,23.068
6165.0,2.923,0.746,-34.072,1.858,9.24,4.154,34.165,3.818,-8.434,-2.708,0.0,35.8,36.3,9.353,1.625,8.993,13.771,8.147,10.903,-3.109,26.88,0.0,288.64,,295.0,295.0,10.524,3.161,17.287,23.072
6165.5,2.923,0.746,-34.072,1.858,9.24,4.154,34.165,3.818,-8.434,-2.708,0.0,35.8,36.3,9.353,1.625,9.281,13.775,8.179,11.143,-3.109,26.88,0.0,288.64,,295.0,295.0,10.453,3.157,17.278,23.055
6166.0,2.923,0.746,-34.072,1.858,9.24,4.154,34.165,3.818,-8.434,-2.708,0.0,35.8,36.3,9.353,1.625,9.484,13.874,8.3,11.29,-3.109,26.88,0.0,288.64,,295.0,295.0,10.594,3.153,17.323,23.027
6166.5,2.923,0.746,-34.072,1.858,9.24,4.192,34.13,3.831,-8.398,-2.7,0.0,35.787,36.274,9.353,1.625,9.604,13.92,8.348,11.225,-3.125,26.888,0.0,288.84,,295.0,295.0,10.737,3.15,17.345,22.938
6167.0,2.923,0.746,-34.072,1.858,9.24,4.192,34.13,3.831,-8.398,-2.7,0.0,35.8,36.3,9.353,1.625,9.277,13.863,8.301,11.03,-3.125,26.888,0.0,288.84,,295.0,295.0,10.774,3.146,17.349,22.971
6167.5,2.923,0.746,-34.072,1.858,9.24,4.192,34.13,3.831,-8.398,-2.7,0.0,35.8,36.3,9.353,1.625,9.168,13.843,8.241,11.039,-3.125,26.888,0.0,288.84,,295.0,295.0,10.618,3.142,17.357,22.951
6168.0,3.73,0.868,-35.209,1.833,9.266,4.192,34.13,3.831,-8.398,-2.7,0.0,35.8,36.3,9.234,1.764,9.289,13.919,8.258,11.357,-3.125,26.888,0.0,288.84,,295.0,295.0,10.573,3.139,17.374,22.995
6168.5,3.73,0.868,-35.209,1.833,9.266,4.192,34.13,3.831,-8.398,-2.7,0.0,35.8,36.3,9.234,1.764,9.515,13.993,8.358,11.422,-3.125,26.888,0.0,288.24,,295.0,295.0,10.706,3.148,17.381,22.933
6169.0,3.73,0.868,-35.209,1.833,9.266,4.192,34.13,3.831,-8.398,-2.7,0.0,35.8,36.3,9.234,1.764,9.589,13.988,8.424,11.302,-3.125,26.888,0.0,288.24,,295.0,295.0,10.822,3.158,17.404,22.998
6169.5,3.73,0.868,-35.209,1.833,9.266,4.192,34.13,3.831,-8.398,-2.7,0.0,35.8,36.3,9.234,1.764,9.443,13.964,8.404,11.186,-3.125,26.888,0.0,288.04,,295.0,295.0,10.826,3.167,17.463,23.097
6170.0,3.73,0.868,-35.209,1.833,9.266,4.178,34.142,3.876,-8.367,-2.713,0.0,35.79,36.319,9.234,1.764,9.343,13.942,8.363,11.078,-3.134,26.875,0.0,288.04,,295.0,295.0,10.749,3.176,17.434,23.118
6170.5,3.73,0.868,-35.209,1.833,9.266,4.178,34.142,3.876,-8.367,-2.713,0.0,35.8,36.3,9.234,1.764,9.297,13.926,8.336,11.311,-3.134,26.875,0.0,288.44,,295.0,295.0,10.681,3.186,17.415,23.239
