t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6171.0,3.325,0.747,-35.209,1.855,9.28,4.178,34.142,3.876,-8.367,-2.713,0.0,35.8,36.3,9.226,1.852,9.514,14.041,8.405,11.447,-3.134,26.875,0.0,288.44,,295.0,295.0,10.718,3.194,17.442,23.271
6171.5,3.325,0.747,-35.209,1.855,9.28,4.178,34.142,3.876,-8.367,-2.713,0.0,35.8,36.3,9.226,1.852,9.652,14.05,8.451,11.376,-3.134,26.875,0.0,288.14,,295.0,295.0,10.852,3.197,17.466,23.284
6172.0,3.325,0.747,-35.209,1.855,9.28,4.178,34.142,3.876,-8.367,-2.713,0.0,35.8,36.3,9.226,1.852,9.562,14.005,8.453,11.252,-3.134,26.875,0.0,288.14,,295.0,295.0,10.882,3.199,17.498,23.35
6172.5,3.325,0.747,-35.209,1.855,9.28,4.178,34.142,3.876,-8.367,-2.713,0.0,35.8,36.3,9.226,1.852,9.416,13.989,8.463,11.152,-3.134,26.875,0.0,287.84,,295.0,295.0,10.818,3.201,17.494,23.367
6173.0,3.325,0.747,-35.209,1.855,9.28,4.157,34.155,3.86,-8.338,-2.722,0.0,35.796,36.298,9.226,1.852,9.277,13.955,8.378,11.121,-3.133,26.877,0.0,287.84,,295.0,295.0,10.755,3.203,17.487,23.425
6173.5,3.325,0.747,-35.209,1.855,9.28,4.157,34.155,3.86,-8.338,-2.722,0.0,35.8,36.3,9.226,1.852,9.282,13.99,8.379,11.325,-3.133,26.877,0.0,288.04,,295.0,295.0,10.683,3.205,17.501,23.508
6174.0,3.794,0.928,-35.064,1.778,9.242,4.157,34.155,3.86,-8.338,-2.722,0.0,35.8,36.3,9.299,1.887,9.574,14.084,8.45,11.541,-3.133,26.877,0.0,288.04,,295.0,295.0,10.744,3.207,17.504,23.542
6174.5,3.794,0.928,-35.064,1.778,9.242,4.157,34.155,3.86,-8.338,-2.722,0.0,35.8,36.3,9.299,1.887,9.557,14.074,8.507,11.264,-3.133,26.877,0.0,288.04,,295.0,295.0,10.912,3.216,17.527,23.49
6175.0,3.794,0.928,-35.064,1.778,9.242,4.157,34.155,3.86,-8.338,-2.722,0.0,35.8,36.3,9.299,1.887,9.398,14.047,8.436,11.23,-3.133,26.877,0.0,288.04,,295.0,295.0,10.851,3.226,17.545,23.49
6175.5,3.794,0.928,-35.064,1.778,9.242,4.157,34.155,3.86,-8.338,-2.722,0.0,35.8,36.3,9.299,1.887,9.12,14.025,8.258,11.203,-3.133,26.877,0.0,288.44,,295.0,295.0,10.778,3.235,17.55,23.49
6176.0,3.794,0.928,-35.064,1.778,9.242,4.157,34.155,3.86,-8.338,-2.722,0.0,35.8,36.3,9.299,1.887,9.294,14.025,8.305,11.295,-3.133,26.877,0.0,288.44,,295.0,295.0,10.652,3.244,17.538,23.456
6176.5,3.794,0.928,-35.064,1.778,9.242,4.184,34.213,3.872,-8.294,-2.72,0.0,35.808,36.329,9.299,1.887,9.65,14.055,8.431,11.458,-3.119,26.881,0.0,288.04,,295.0,295.0,10.73,3.253,17.544,23.387
6177.0,3.794,0.928,-35.064,1.778,9.242,4.184,34.213,3.872,-8.294,-2.72,0.0,35.8,36.3,9.299,1.887,9.731,14.071,8.539,11.402,-3.119,26.881,0.0,288.04,,295.0,295.0,10.899,3.262,17.557,23.326
6177.5,2.95,0.785,-33.183,1.858,9.159,4.184,34.213,3.872,-8.294,-2.72,0.0,35.8,36.3,9.47,1.783,9.529,14.072,8.534,11.291,-3.119,26.881,0.0,287.84,,295.0,295.0,10.936,3.271,17.566,23.305
6178.0,2.95,0.785,-33.183,1.858,9.159,4.184,34.213,3.872,-8.294,-2.72,0.0,35.8,36.3,9.47,1.783,9.236,14.021,8.402,11.204,-3.119,26.881,0.0,287.84,,295.0,295.0,10.856,3.266,17.578,23.237
6178.5,2.95,0.785,-33.183,1.858,9.159,4.184,34.213,3.872,-8.294,-2.72,0.0,35.8,36.3,9.47,1.783,9.323,14.066,8.401,11.407,-3.119,26.881,0.0,288.24,,295.0,295.0,10.716,3.26,17.559,23.196
6179.0,2.95,0.785,-33.183,1.858,9.159,4.184,34.213,3.872,-8.294,-2.72,0.0,35.8,36.3,9.47,1.783,9.805,14.155,8.512,11.617,-3.119,26.881,0.0,288.24,,295.0,295.0,10.799,3.255,17.558,23.15
6179.5,2.95,0.785,-33.183,1.858,9.159,4.149,34.155,3.836,-8.298,-2.718,0.0,35.814,36.225,9.47,1.783,9.75,14.17,8.596,11.471,-3.129,26.875,0.0,288.24,,295.0,295.0,11.022,3.25,17.604,23.16
6180.0,2.95,0.785,-33.183,1.858,9.159,4.149,34.155,3.836,-8.298,-2.718,0.0,35.8,36.2,9.47,1.783,9.593,14.147,8.596,11.316,-3.129,26.875,0.0,288.24,,295.0,295.0,10.997,3.245,17.635,23.076
6180.5,2.643,0.723,-34.454,1.854,9.079,4.149,34.155,3.836,-8.298,-2.718,0.0,35.8,36.2,9.311,1.968,9.421,14.122,8.527,11.219,-3.129,26.875,0.0,288.24,,295.0,295.0,10.913,3.241,17.621,23.121
6181.0,2.643,0.723,-34.454,1.854,9.079,4.149,34.155,3.836,-8.298,-2.718,0.0,35.8,36.2,9.311,1.968,9.238,14.078,8.443,11.212,-3.129,26.875,0.0,288.24,,295.0,295.0,10.822,3.231,17.614,23.157
6181.5,2.643,0.723,-34.454,1.854,9.079,4.149,34.155,3.836,-8.298,-2.718,0.0,35.8,36.2,9.311,1.968,9.858,14.175,8.596,11.7,-3.129,26.875,0.0,288.24,,295.0,295.0,10.743,3.221,17.613,23.19
6182.0,2.643,0.723,-34.454,1.854,9.079,4.149,34.155,3.836,-8.298,-2.718,0.0,35.8,36.2,9.311,1.968,9.775,14.225,8.654,11.548,-3.129,26.875,0.0,288.24,,295.0,295.0,11.082,3.212,17.655,23.165
6182.5,2.643,0.723,-34.454,1.854,9.079,4.149,34.155,3.836,-8.298,-2.718,0.0,35.8,36.2,9.311,1.968,9.594,14.178,8.641,11.373,-3.129,26.875,0.0,288.04,,295.0,295.0,11.05,3.202,17.676,23.158
6183.0,2.643,0.723,-34.454,1.854,9.079,4.163,34.149,3.866,-8.279,-2.714,0.0,35.823,36.348,9.311,1.968,9.493,14.162,8.59,11.284,-3.125,26.87,0.0,288.04,,295.0,295.0,10.946,3.193,17.666,23.128
6183.5,2.643,0.723,-34.454,1.854,9.079,4.163,34.149,3.866,-8.279,-2.714,0.0,35.8,36.3,9.311,1.968,9.318,14.109,8.507,11.236,-3.125,26.87,0.0,288.34,,295.0,295.0,10.882,3.184,17.653,23.096
6184.0,2.807,0.744,-33.911,1.861,9.22,4.163,34.149,3.866,-8.279,-2.714,0.0,35.8,36.3,9.304,1.708,9.665,14.139,8.578,11.563,-3.125,26.87,0.0,288.34,,295.0,295.0,10.792,3.175,17.679,23.096
6184.5,2.807,0.744,-33.911,1.861,9.22,4.163,34.149,3.866,-8.279,-2.714,0.0,35.8,36.3,9.304,1.708,10.132,14.272,8.759,11.701,-3.125,26.87,0.0,288.24,,295.0,295.0,10.986,3.169,17.698,23.079
6185.0,2.807,0.744,-33.911,1.861,9.22,4.163,34.149,3.866,-8.279,-2.714,0.0,35.8,36.3,9.304,1.708,9.825,14.283,8.776,11.488,-3.125,26.87,0.0,288.24,,295.0,295.0,11.216,3.163,17.725,23.093
6185.5,2.807,0.744,-33.911,1.861,9.22,4.163,34.149,3.866,-8.279,-2.714,0.0,35.8,36.3,9.304,1.708,9.516,14.223,8.697,11.322,-3.125,26.87,0.0,288.44,,295.0,295.0,11.093,3.158,17.761,23.083
6186.0,2.807,0.744,-33.911,1.861,9.22,4.158,34.18,3.876,-8.214,-2.711,0.0,35.832,36.385,9.304,1.708,9.389,14.166,8.618,11.333,-3.118,26.878,0.0,288.44,,295.0,295.0,10.939,3.152,17.737,23.058
6186.5,2.807,0.744,-33.911,1.861,9.22,4.158,34.18,3.876,-8.214,-2.711,0.0,35.8,36.4,9.304,1.708,9.575,14.209,8.637,11.52,-3.118,26.878,0.0,288.64,,295.0,295.0,10.877,3.146,17.727,23.024
6187.0,3.73,0.885,-35.209,1.844,9.284,4.158,34.18,3.876,-8.214,-2.711,0.0,35.8,36.4,9.194,1.768,9.963,14.314,8.741,11.774,-3.118,26.878,0.0,288.64,,295.0,295.0,10.985,3.141,17.766,22.989
6187.5,3.73,0.885,-35.209,1.844,9.284,4.158,34.18,3.876,-8.214,-2.711,0.0,35.8,36.4,9.194,1.768,9.938,14.332,8.823,11.66,-3.118,26.878,0.0,288.64,,295.0,295.0,11.198,3.15,17.787,22.998
6188.0,3.73,0.885,-35.209,1.844,9.284,4.158,34.18,3.876,-8.214,-2.711,0.0,35.8,36.4,9.194,1.768,9.77,14.318,8.803,11.488,-3.118,26.878,0.0,288.64,,295.0,295.0,11.188,3.16,17.809,23.004
6188.5,3.73,0.885,-35.209,1.844,9.284,4.158,34.18,3.876,-8.214,-2.711,0.0,35.8,36.4,9.194,1.768,9.489,14.239,8.663,11.379,-3.118,26.878,0.0,288.54,,295.0,295.0,11.095,3.169,17.801,23.014
6189.0,3.73,0.885,-35.209,1.844,9.284,4.158,34.18,3.876,-8.214,-2.711,0.0,35.8,36.4,9.194,1.768,9.715,14.267,8.708,11.613,-3.118,26.878,0.0,288.54,,295.0,295.0,10.942,3.178,17.77,23.02
6189.5,3.73,0.885,-35.209,1.844,9.284,4.184,34.224,3.878,-8.175,-2.695,0.0,35.853,36.416,9.194,1.768,10.077,14.405,8.825,11.86,-3.123,26.881,0.0,287.84,,295.0,295.0,11.076,3.187,17.801,22.993
6190.0,3.73,0.885,-35.209,1.844,9.284,4.184,34.224,3.878,-8.175,-2.695,0.0,35.9,36.4,9.194,1.768,10.099,14.428,8.919,11.766,-3.123,26.881,0.0,287.84,,295.0,295.0,11.292,3.196,17.823,22.989
6190.5,3.039,0.835,-34.141,1.85,9.2,4.184,34.224,3.878,-8.175,-2.695,0.0,35.9,36.4,9.362,1.85,9.946,14.398,8.909,11.578,-3.123,26.881,0.0,288.24,,295.0,295.0,11.303,3.205,17.852,22.959
6191.0,3.039,0.835,-34.141,1.85,9.2,4.184,34.224,3.878,-8.175,-2.695,0.0,35.9,36.4,9.362,1.85,9.771,14.343,8.833,11.467,-3.123,26.881,0.0,288.24,,295.0,295.0,11.208,3.202,17.865,22.95
6191.5,3.039,0.835,-34.141,1.85,9.2,4.184,34.224,3.878,-8.175,-2.695,0.0,35.9,36.4,9.362,1.85,9.541,14.315,8.742,11.385,-3.123,26.881,0.0,288.44,,295.0,295.0,11.104,3.2,17.852,22.949
6192.0,3.039,0.835,-34.141,1.85,9.2,4.184,34.224,3.878,-8.175,-2.695,0.0,35.9,36.4,9.362,1.85,10.075,14.429,8.862,11.898,-3.123,26.881,0.0,288.44,,295.0,295.0,10.995,3.197,17.857,22.932
6192.5,3.039,0.835,-34.141,1.85,9.2,4.174,34.213,3.842,-8.147,-2.708,0.0,35.863,36.467,9.362,1.85,10.029,14.447,8.964,11.781,-3.123,26.88,0.0,288.74,,295.0,295.0,11.316,3.194,17.898,22.921
6193.0,3.039,0.835,-34.141,1.85,9.2,4.174,34.213,3.842,-8.147,-2.708,0.0,35.9,36.5,9.362,1.85,9.966,14.437,8.969,11.656,-3.123,26.88,0.0,288.74,,295.0,295.0,11.305,3.192,17.911,22.904
6193.5,2.67,0.71,-33.47,1.802,9.109,4.174,34.213,3.842,-8.147,-2.708,0.0,35.9,36.5,9.49,1.84,9.725,14.414,8.892,11.512,-3.123,26.88,0.0,288.74,,295.0,295.0,11.257,3.189,17.921,22.897
6194.0,2.67,0.71,-33.47,1.802,9.109,4.174,34.213,3.842,-8.147,-2.708,0.0,35.9,36.5,9.49,1.84,9.612,14.352,8.808,11.449,-3.123,26.88,0.0,288.74,,295.0,295.0,11.136,3.181,17.918,22.882
6194.5,2.67,0.71,-33.47,1.802,9.109,4.174,34.213,3.842,-8.147,-2.708,0.0,35.9,36.5,9.49,1.84,9.752,14.33,8.803,11.566,-3.123,26.88,0.0,288.54,,295.0,295.0,11.055,3.172,17.895,22.913
6195.0,2.67,0.71,-33.47,1.802,9.109,4.174,34.213,3.842,-8.147,-2.708,0.0,35.9,36.5,9.49,1.84,10.066,14.448,8.935,11.944,-3.123,26.88,0.0,288.54,,295.0,295.0,11.113,3.164,17.93,22.908
6195.5,2.67,0.71,-33.47,1.802,9.109,4.174,34.213,3.842,-8.147,-2.708,0.0,35.9,36.5,9.49,1.84,10.021,14.487,9.075,11.722,-3.123,26.88,0.0,288.74,,295.0,295.0,11.348,3.156,17.961,22.903
6196.0,2.67,0.71,-33.47,1.802,9.109,4.164,34.184,3.847,-8.136,-2.717,0.0,35.873,36.45,9.49,1.84,9.827,14.452,8.994,11.564,-3.128,26.884,0.0,288.74,,295.0,295.0,11.326,3.148,17.964,22.893
6196.5,2.67,0.71,-33.47,1.802,9.109,4.164,34.184,3.847,-8.136,-2.717,0.0,35.9,36.5,9.49,1.84,9.725,14.405,8.921,11.49,-3.128,26.884,0.0,288.94,,295.0,295.0,11.209,3.14,17.97,22.914
6197.0,2.379,0.522,-35.209,1.828,9.24,4.164,34.184,3.847,-8.136,-2.717,0.0,35.9,36.5,9.279,1.844,9.758,14.378,8.933,11.602,-3.128,26.884,0.0,288.94,,295.0,295.0,11.135,3.133,17.953,22.901
6197.5,2.379,0.522,-35.209,1.828,9.24,4.164,34.184,3.847,-8.136,-2.717,0.0,35.9,36.5,9.279,1.844,10.167,14.508,9.035,11.954,-3.128,26.884,0.0,288.94,,295.0,295.0,11.168,3.12,17.956,22.859
6198.0,2.379,0.522,-35.209,1.828,9.24,4.164,34.184,3.847,-8.136,-2.717,0.0,35.9,36.5,9.279,1.844,10.275,14.573,9.114,12.019,-3.128,26.884,0.0,288.94,,295.0,295.0,11.416,3.108,18.022,22.846
6198.5,2.379,0.522,-35.209,1.828,9.24,4.164,34.184,3.847,-8.136,-2.717,0.0,35.9,36.5,9.279,1.844,10.055,14.564,9.134,11.812,-3.128,26.884,0.0,288.74,,295.0,295.0,11.495,3.096,18.013,22.857
6199.0,2.379,0.522,-35.209,1.828,9.24,4.16,34.183,3.872,-8.093,-2.709,0.0,35.877,36.484,9.279,1.844,9.811,14.468,9.022,11.566,-3.127,26.881,0.0,288.74,,295.0,295.0,11.391,3.084,18.01,22.842
6199.5,2.379,0.522,-35.209,1.828,9.24,4.16,34.183,3.872,-8.093,-2.709,0.0,35.9,36.5,9.279,1.844,9.776,14.449,8.994,11.651,-3.127,26.881,0.0,288.84,,295.0,295.0,11.217,3.073,18.015,22.84
6200.0,2.874,0.756,-33.659,1.87,9.205,4.16,34.183,3.872,-8.093,-2.709,0.0,35.9,36.5,9.452,1.724,9.934,14.582,8.971,12.033,-3.127,26.881,0.0,288.84,,295.0,295.0,11.218,3.061,18.01,22.863
6200.5,2.874,0.756,-33.659,1.87,9.205,4.16,34.183,3.872,-8.093,-2.709,0.0,35.9,36.5,9.452,1.724,10.176,14.616,9.054,12.054,-3.127,26.881,0.0,288.74,,295.0,295.0,11.38,3.058,18.04,22.883
6201.0,2.874,0.756,-33.659,1.87,9.205,4.16,34.183,3.872,-8.093,-2.709,0.0,35.9,36.5,9.452,1.724,10.076,14.601,9.113,11.825,-3.127,26.881,0.0,288.74,,295.0,295.0,11.475,3.055,18.06,22.914
6201.5,2.874,0.756,-33.659,1.87,9.205,4.16,34.183,3.872,-8.093,-2.709,0.0,35.9,36.5,9.452,1.724,9.982,14.543,9.103,11.711,-3.127,26.881,0.0,288.64,,295.0,295.0,11.404,3.052,18.06,22.888
6202.0,2.874,0.756,-33.659,1.87,9.205,4.166,34.232,3.894,-8.045,-2.702,0.0,35.898,36.483,9.452,1.724,9.9,14.51,9.044,11.641,-3.127,26.879,0.0,288.64,,295.0,295.0,11.335,3.049,18.056,22.917
6202.5,2.874,0.756,-33.659,1.87,9.205,4.166,34.232,3.894,-8.045,-2.702,0.0,35.9,36.5,9.452,1.724,10.042,14.555,9.071,11.884,-3.127,26.879,0.0,288.44,,295.0,295.0,11.274,3.046,18.053,22.902
6203.0,2.874,0.756,-33.659,1.87,9.205,4.166,34.232,3.894,-8.045,-2.702,0.0,35.9,36.5,9.452,1.724,10.199,14.611,9.123,11.94,-3.127,26.879,0.0,288.44,,295.0,295.0,11.388,3.044,18.074,22.898
6203.5,3.518,0.9,-34.962,1.879,9.145,4.166,34.232,3.894,-8.045,-2.702,0.0,35.9,36.5,9.249,1.873,10.155,14.592,9.18,11.807,-3.127,26.879,0.0,288.44,,295.0,295.0,11.468,3.041,18.094,22.878
6204.0,3.518,0.9,-34.962,1.879,9.145,4.166,34.232,3.894,-8.045,-2.702,0.0,35.9,36.5,9.249,1.873,10.028,14.568,9.174,11.701,-3.127,26.879,0.0,288.44,,295.0,295.0,11.433,3.049,18.088,22.851
6204.5,3.518,0.9,-34.962,1.879,9.145,4.166,34.232,3.894,-8.045,-2.702,0.0,35.9,36.5,9.249,1.873,9.852,14.533,9.105,11.672,-3.127,26.879,0.0,288.54,,295.0,295.0,11.368,3.056,18.078,22.845
6205.0,3.518,0.9,-34.962,1.879,9.145,4.166,34.232,3.894,-8.045,-2.702,0.0,35.9,36.5,9.249,1.873,9.894,14.563,9.111,11.766,-3.127,26.879,0.0,288.54,,295.0,295.0,11.29,3.064,18.084,22.87
6205.5,3.518,0.9,-34.962,1.879,9.145,4.164,34.242,3.896,-8.001,-2.703,0.0,35.907,36.55,9.249,1.873,10.126,14.624,9.143,12.07,-3.118,26.883,0.0,288.34,,295.0,295.0,11.334,3.071,18.117,22.881
6206.0,3.518,0.9,-34.962,1.879,9.145,4.164,34.242,3.896,-8.001,-2.703,0.0,35.9,36.5,9.249,1.873,10.205,14.62,9.254,11.804,-3.118,26.883,0.0,288.34,,295.0,295.0,11.491,3.079,18.136,22.873
6206.5,3.127,0.838,-33.767,1.907,9.174,4.164,34.242,3.896,-8.001,-2.703,0.0,35.9,36.5,9.372,1.709,10.058,14.578,9.244,11.673,-3.118,26.883,0.0,288.64,,295.0,295.0,11.471,3.086,18.145,22.887
6207.0,3.127,0.838,-33.767,1.907,9.174,4.164,34.242,3.896,-8.001,-2.703,0.0,35.9,36.5,9.372,1.709,9.922,14.53,9.181,11.583,-3.118,26.883,0.0,288.64,,295.0,295.0,11.388,3.087,18.117,22.896
6207.5,3.127,0.838,-33.767,1.907,9.174,4.164,34.242,3.896,-8.001,-2.703,0.0,35.9,36.5,9.372,1.709,10.076,14.525,9.174,11.733,-3.118,26.883,0.0,288.34,,295.0,295.0,11.304,3.087,18.097,22.927
6208.0,3.127,0.838,-33.767,1.907,9.174,4.164,34.242,3.896,-8.001,-2.703,0.0,35.9,36.5,9.372,1.709,10.271,14.643,9.274,12.085,-3.118,26.883,0.0,288.34,,295.0,295.0,11.377,3.088,18.11,22.939
6208.5,3.127,0.838,-33.767,1.907,9.174,4.17,34.199,3.846,-7.997,-2.713,0.0,35.908,36.484,9.372,1.709,10.537,14.693,9.368,11.997,-3.115,26.874,0.0,287.94,,295.0,295.0,11.568,3.089,18.154,23.041
6209.0,3.127,0.838,-33.767,1.907,9.174,4.17,34.199,3.846,-7.997,-2.713,0.0,35.9,36.5,9.372,1.709,10.407,14.672,9.391,11.841,-3.115,26.874,0.0,287.94,,295.0,295.0,11.649,3.089,18.158,23.108
6209.5,3.127,0.838,-33.767,1.907,9.174,4.17,34.199,3.846,-7.997,-2.713,0.0,35.9,36.5,9.372,1.709,9.896,14.594,9.221,11.642,-3.115,26.874,0.0,287.94,,295.0,295.0,11.578,3.09,18.166,23.125
6210.0,2.17,0.568,-34.775,1.85,9.182,4.17,34.199,3.846,-7.997,-2.713,0.0,35.9,36.5,9.275,2.031,10.085,14.605,9.231,11.925,-3.115,26.874,0.0,287.94,,295.0,295.0,11.338,3.09,18.144,23.135
6210.5,2.17,0.568,-34.775,1.85,9.182,4.17,34.199,3.846,-7.997,-2.713,0.0,35.9,36.5,9.275,2.031,10.543,14.696,9.371,12.185,-3.115,26.874,0.0,288.04,,295.0,295.0,11.461,3.075,18.157,23.102
6211.0,2.17,0.568,-34.775,1.85,9.182,4.17,34.199,3.846,-7.997,-2.713,0.0,35.9,36.5,9.275,2.031,10.565,14.742,9.491,12.052,-3.115,26.874,0.0,288.04,,295.0,295.0,11.699,3.061,18.191,23.135
6211.5,2.17,0.568,-34.775,1.85,9.182,4.17,34.199,3.846,-7.997,-2.713,0.0,35.9,36.5,9.275,2.031,10.331,14.705,9.461,11.868,-3.115,26.874,0.0,288.04,,295.0,295.0,11.713,3.046,18.21,23.192
6212.0,2.17,0.568,-34.775,1.85,9.182,4.18,34.197,3.878,-7.945,-2.701,0.0,35.923,36.548,9.275,2.031,10.033,14.676,9.371,11.747,-3.12,26.889,0.0,288.04,,295.0,295.0,11.591,3.032,18.202,23.091
6212.5,2.17,0.568,-34.775,1.85,9.182,4.18,34.197,3.878,-7.945,-2.701,0.0,35.9,36.5,9.275,2.031,9.866,14.614,9.288,11.703,-3.12,26.889,0.0,288.44,,295.0,295.0,11.457,3.017,18.185,23.119
6213.0,3.21,0.778,-35.209,1.853,9.284,4.18,34.197,3.878,-7.945,-2.701,0.0,35.9,36.5,9.188,1.759,10.526,14.767,9.455,12.166,-3.12,26.889,0.0,288.44,,295.0,295.0,11.368,3.004,18.191,23.174
6213.5,3.21,0.778,-35.209,1.853,9.284,4.18,34.197,3.878,-7.945,-2.701,0.0,35.9,36.5,9.188,1.759,10.616,14.819,9.535,12.099,-3.12,26.889,0.0,288.74,,295.0,295.0,11.729,3.007,18.242,23.188
6214.0,3.21,0.778,-35.209,1.853,9.284,4.18,34.197,3.878,-7.945,-2.701,0.0,35.9,36.5,9.188,1.759,10.413,14.764,9.52,11.939,-3.12,26.889,0.0,288.74,,295.0,295.0,11.767,3.01,18.268,23.243
6214.5,3.21,0.778,-35.209,1.853,9.284,4.18,34.197,3.878,-7.945,-2.701,0.0,35.9,36.5,9.188,1.759,10.06,14.742,9.422,11.815,-3.12,26.889,0.0,288.34,,295.0,295.0,11.659,3.014,18.265,23.288
6215.0,3.21,0.778,-35.209,1.853,9.284,4.181,34.248,3.899,-7.892,-2.709,0.0,35.933,36.54,9.188,1.759,9.989,14.672,9.349,11.789,-3.131,26.876,0.0,288.34,,295.0,295.0,11.51,3.017,18.259,23.312
6215.5,3.21,0.778,-35.209,1.853,9.284,4.181,34.248,3.899,-7.892,-2.709,0.0,35.9,36.5,9.188,1.759,10.224,14.734,9.369,12.123,-3.131,26.876,0.0,288.44,,295.0,295.0,11.45,3.02,18.269,23.291
6216.0,3.21,0.778,-35.209,1.853,9.284,4.181,34.248,3.899,-7.892,-2.709,0.0,35.9,36.5,9.188,1.759,10.557,14.842,9.491,12.259,-3.131,26.876,0.0,288.44,,295.0,295.0,11.612,3.023,18.296,23.261
6216.5,3.301,0.857,-33.718,1.841,9.207,4.181,34.248,3.899,-7.892,-2.709,0.0,35.9,36.5,9.406,1.734,10.489,14.833,9.596,11.971,-3.131,26.876,0.0,288.44,,295.0,295.0,11.787,3.026,18.316,23.194
6217.0,3.301,0.857,-33.718,1.841,9.207,4.181,34.248,3.899,-7.892,-2.709,0.0,35.9,36.5,9.406,1.734,10.165,14.78,9.49,11.855,-3.131,26.876,0.0,288.44,,295.0,295.0,11.722,3.031,18.328,23.14
6217.5,3.301,0.857,-33.718,1.841,9.207,4.181,34.248,3.899,-7.892,-2.709,0.0,35.9,36.5,9.406,1.734,10.007,14.734,9.386,11.808,-3.131,26.876,0.0,288.34,,295.0,295.0,11.573,3.035,18.33,23.198
6218.0,3.301,0.857,-33.718,1.841,9.207,4.181,34.248,3.899,-7.892,-2.709,0.0,35.9,36.5,9.406,1.734,10.391,14.833,9.483,12.257,-3.131,26.876,0.0,288.34,,295.0,295.0,11.484,3.039,18.313,23.246
6218.5,3.301,0.857,-33.718,1.841,9.207,4.177,34.263,3.864,-7.869,-2.71,0.0,35.931,36.501,9.406,1.734,10.797,14.969,9.595,12.484,-3.146,26.863,0.0,288.44,,295.0,295.0,11.741,3.044,18.321,23.284
6219.0,3.301,0.857,-33.718,1.841,9.207,4.177,34.263,3.864,-7.869,-2.71,0.0,35.9,36.5,9.406,1.734,10.728,14.947,9.677,12.198,-3.146,26.863,0.0,288.44,,295.0,295.0,11.961,3.048,18.391,23.368
6219.5,3.164,0.789,-34.699,1.834,9.205,4.177,34.263,3.864,-7.869,-2.71,0.0,35.9,36.5,9.369,1.894,10.436,14.907,9.64,12.005,-3.146,26.863,0.0,288.44,,295.0,295.0,11.888,3.052,18.394,23.395
6220.0,3.164,0.789,-34.699,1.834,9.205,4.177,34.263,3.864,-7.869,-2.71,0.0,35.9,36.5,9.369,1.894,10.132,14.819,9.475,11.878,-3.146,26.863,0.0,288.44,,295.0,295.0,11.747,3.054,18.393,23.405
6220.5,3.164,0.789,-34.699,1.834,9.205,4.177,34.263,3.864,-7.869,-2.71,0.0,35.9,36.5,9.369,1.894,10.389,14.809,9.519,12.234,-3.146,26.863,0.0,288.24,,295.0,295.0,11.576,3.056,18.37,23.401
6221.0,3.164,0.789,-34.699,1.834,9.205,4.177,34.263,3.864,-7.869,-2.71,0.0,35.9,36.5,9.369,1.894,10.753,14.994,9.668,12.44,-3.146,26.863,0.0,288.24,,295.0,295.0,11.738,3.057,18.388,23.344
6221.5,3.164,0.789,-34.699,1.834,9.205,4.203,34.227,3.853,-7.858,-2.722,0.0,35.937,36.527,9.369,1.894,10.853,15.021,9.77,12.323,-3.13,26.866,0.0,288.74,,295.0,295.0,11.964,3.059,18.406,23.34
6222.0,3.164,0.789,-34.699,1.834,9.205,4.203,34.227,3.853,-7.858,-2.722,0.0,35.9,36.5,9.369,1.894,10.556,14.98,9.726,12.131,-3.13,26.866,0.0,288.74,,295.0,295.0,11.992,3.061,18.447,23.291
6222.5,3.42,0.799,-35.209,1.852,9.284,4.203,34.227,3.853,-7.858,-2.722,0.0,35.9,36.5,9.204,1.853,10.129,15.008,9.463,12.166,-3.13,26.866,0.0,288.64,,295.0,295.0,11.848,3.063,18.474,23.232
6223.0,3.42,0.799,-35.209,1.852,9.284,4.203,34.227,3.853,-7.858,-2.722,0.0,35.9,36.5,9.204,1.853,10.177,14.895,9.436,12.007,-3.13,26.866,0.0,288.64,,295.0,295.0,11.691,3.068,18.454,23.242
6223.5,3.42,0.799,-35.209,1.852,9.284,4.203,34.227,3.853,-7.858,-2.722,0.0,35.9,36.5,9.204,1.853,10.565,15.013,9.602,12.393,-3.13,26.866,0.0,288.64,,295.0,295.0,11.629,3.074,18.448,23.243
6224.0,3.42,0.799,-35.209,1.852,9.284,4.203,34.227,3.853,-7.858,-2.722,0.0,35.9,36.5,9.204,1.853,10.614,15.03,9.67,12.335,-3.13,26.866,0.0,288.64,,295.0,295.0,11.893,3.08,18.468,23.283
6224.5,3.42,0.799,-35.209,1.852,9.284,4.203,34.227,3.853,-7.858,-2.722,0.0,35.9,36.5,9.204,1.853,10.647,15.007,9.688,12.201,-3.13,26.866,0.0,288.24,,295.0,295.0,11.912,3.085,18.486,23.286
6225.0,3.42,0.799,-35.209,1.852,9.284,4.197,34.236,3.873,-7.829,-2.716,0.0,35.934,36.55,9.204,1.853,10.502,14.968,9.674,12.073,-3.138,26.871,0.0,288.24,,295.0,295.0,11.886,3.091,18.502,23.305
6225.5,3.42,0.799,-35.209,1.852,9.284,4.197,34.236,3.873,-7.829,-2.716,0.0,35.9,36.5,9.204,1.853,10.44,14.932,9.628,12.026,-3.138,26.871,0.0,288.14,,295.0,295.0,11.804,3.096,18.503,23.32
6226.0,2.724,0.69,-34.204,1.905,9.274,4.197,34.236,3.873,-7.829,-2.716,0.0,35.9,36.5,9.302,1.752,10.489,14.948,9.641,12.182,-3.138,26.871,0.0,288.14,,295.0,295.0,11.756,3.102,18.494,23.31
6226.5,2.724,0.69,-34.204,1.905,9.274,4.197,34.236,3.873,-7.829,-2.716,0.0,35.9,36.5,9.302,1.752,10.641,15.055,9.694,12.446,-3.138,26.871,0.0,288.44,,295.0,295.0,11.815,3.095,18.521,23.269
6227.0,2.724,0.69,-34.204,1.905,9.274,4.197,34.236,3.873,-7.829,-2.716,0.0,35.9,36.5,9.302,1.752,10.863,15.098,9.834,12.295,-3.138,26.871,0.0,288.44,,295.0,295.0,11.959,3.089,18.531,23.269
6227.5,2.724,0.69,-34.204,1.905,9.274,4.197,34.236,3.873,-7.829,-2.716,0.0,35.9,36.5,9.302,1.752,10.671,15.076,9.796,12.206,-3.138,26.871,0.0,288.24,,295.0,295.0,12.022,3.083,18.563,23.177
6228.0,2.724,0.69,-34.204,1.905,9.274,4.137,34.231,3.847,-7.776,-2.71,0.0,35.946,36.568,9.302,1.752,10.507,15.026,9.744,12.121,-3.123,26.87,0.0,288.24,,295.0,295.0,11.937,3.077,18.569,23.126
6228.5,2.724,0.69,-34.204,1.905,9.274,4.137,34.231,3.847,-7.776,-2.71,0.0,35.9,36.6,9.302,1.752,10.471,15.022,9.698,12.263,-3.123,26.87,0.0,288.14,,295.0,295.0,11.85,3.072,18.566,23.003
6229.0,3.483,0.871,-35.012,1.872,9.149,4.137,34.231,3.847,-7.776,-2.71,0.0,35.9,36.6,9.238,1.884,10.677,15.151,9.76,12.573,-3.123,26.87,0.0,288.14,,295.0,295.0,11.864,3.066,18.575,23.02
6229.5,3.483,0.871,-35.012,1.872,9.149,4.137,34.231,3.847,-7.776,-2.71,0.0,35.9,36.6,9.238,1.884,10.982,15.189,9.87,12.536,-3.123,26.87,0.0,288.04,,295.0,295.0,12.04,3.073,18.621,23.157
6230.0,3.483,0.871,-35.012,1.872,9.149,4.137,34.231,3.847,-7.776,-2.71,0.0,35.9,36.6,9.238,1.884,10.947,15.181,9.908,12.383,-3.123,26.87,0.0,288.04,,295.0,295.0,12.144,3.08,18.65,23.159
6230.5,3.483,0.871,-35.012,1.872,9.149,4.137,34.231,3.847,-7.776,-2.71,0.0,35.9,36.6,9.238,1.884,10.558,15.086,9.826,12.185,-3.123,26.87,0.0,288.14,,295.0,295.0,12.105,3.086,18.637,23.211
6231.0,3.483,0.871,-35.012,1.872,9.149,4.137,34.231,3.847,-7.776,-2.71,0.0,35.9,36.6,9.238,1.884,10.487,15.085,9.767,12.221,-3.123,26.87,0.0,288.14,,295.0,295.0,11.914,3.093,18.64,23.218
6231.5,3.483,0.871,-35.012,1.872,9.149,4.167,34.263,3.885,-7.734,-2.699,0.0,35.945,36.575,9.238,1.884,10.759,15.121,9.838,12.515,-3.123,26.88,0.0,287.74,,295.0,295.0,11.89,3.099,18.633,23.238
6232.0,3.483,0.871,-35.012,1.872,9.149,4.167,34.263,3.885,-7.734,-2.699,0.0,35.9,36.6,9.238,1.884,10.993,15.257,9.942,12.648,-3.123,26.88,0.0,287.74,,295.0,295.0,12.059,3.105,18.639,23.205
6232.5,3.123,0.831,-34.427,1.85,9.163,4.167,34.263,3.885,-7.734,-2.699,0.0,35.9,36.6,9.289,1.932,11.08,15.241,9.987,12.475,-3.123,26.88,0.0,287.64,,295.0,295.0,12.21,3.112,18.667,23.192
6233.0,3.123,0.831,-34.427,1.85,9.163,4.167,34.263,3.885,-7.734,-2.699,0.0,35.9,36.6,9.289,1.932,10.873,15.228,9.96,12.381,-3.123,26.88,0.0,287.64,,295.0,295.0,12.196,3.112,18.714,23.322
6233.5,3.123,0.831,-34.427,1.85,9.163,4.167,34.263,3.885,-7.734,-2.699,0.0,35.9,36.6,9.289,1.932,10.601,15.155,9.891,12.262,-3.123,26.88,0.0,287.64,,295.0,295.0,12.11,3.112,18.709,23.382
6234.0,3.123,0.831,-34.427,1.85,9.163,4.167,34.263,3.885,-7.734,-2.699,0.0,35.9,36.6,9.289,1.932,10.892,15.173,9.926,12.549,-3.123,26.88,0.0,287.64,,295.0,295.0,11.977,3.112,18.69,23.473
6234.5,3.123,0.831,-34.427,1.85,9.163,4.147,34.266,3.852,-7.71,-2.704,0.0,35.946,36.579,9.289,1.932,11.189,15.301,10.032,12.663,-3.127,26.876,0.0,287.54,,295.0,295.0,12.135,3.112,18.721,23.485
6235.0,3.123,0.831,-34.427,1.85,9.163,4.147,34.266,3.852,-7.71,-2.704,0.0,35.9,36.6,9.289,1.932,11.16,15.309,10.086,12.567,-3.127,26.876,0.0,287.54,,295.0,295.0,12.296,3.112,18.742,23.51
6235.5,2.731,0.71,-34.065,1.824,9.258,4.147,34.266,3.852,-7.71,-2.704,0.0,35.9,36.6,9.315,1.743,10.966,15.301,10.093,12.431,-3.127,26.876,0.0,287.74,,295.0,295.0,12.281,3.113,18.763,23.48
6236.0,2.731,0.71,-34.065,1.824,9.258,4.147,34.266,3.852,-7.71,-2.704,0.0,35.9,36.6,9.315,1.743,10.72,15.262,9.985,12.298,-3.127,26.876,0.0,287.74,,295.0,295.0,12.198,3.106,18.784,23.448
6236.5,2.731,0.71,-34.065,1.824,9.258,4.147,34.266,3.852,-7.71,-2.704,0.0,35.9,36.6,9.315,1.743,10.603,15.202,9.902,12.338,-3.127,26.876,0.0,287.54,,295.0,295.0,12.066,3.1,18.76,23.318
6237.0,2.731,0.71,-34.065,1.824,9.258,4.147,34.266,3.852,-7.71,-2.704,0.0,35.9,36.6,9.315,1.743,10.903,15.346,9.978,12.752,-3.127,26.876,0.0,287.54,,295.0,295.0,12.011,3.094,18.794,23.289
6237.5,2.731,0.71,-34.065,1.824,9.258,4.147,34.266,3.852,-7.71,-2.704,0.0,35.9,36.6,9.315,1.743,11.161,15.42,10.12,12.744,-3.127,26.876,0.0,287.94,,295.0,295.0,12.245,3.088,18.826,23.226
6238.0,2.731,0.71,-34.065,1.824,9.258,4.165,34.236,3.867,-7.684,-2.698,0.0,35.953,36.569,9.315,1.743,11.1,15.381,10.141,12.589,-3.123,26.874,0.0,287.94,,295.0,295.0,12.361,3.082,18.845,23.183
6238.5,2.731,0.71,-34.065,1.824,9.258,4.165,34.236,3.867,-7.684,-2.698,0.0,36.0,36.6,9.315,1.743,10.92,15.363,10.121,12.435,-3.123,26.874,0.0,287.84,,295.0,295.0,12.303,3.077,18.868,23.141
6239.0,2.58,0.624,-35.167,1.869,9.272,4.165,34.236,3.867,-7.684,-2.698,0.0,36.0,36.6,9.231,1.751,10.683,15.306,10.006,12.367,-3.123,26.874,0.0,287.84,,295.0,295.0,12.21,3.071,18.866,23.149
6239.5,2.58,0.624,-35.167,1.869,9.272,4.165,34.236,3.867,-7.684,-2.698,0.0,36.0,36.6,9.231,1.751,10.724,15.28,9.984,12.517,-3.123,26.874,0.0,287.84,,295.0,295.0,12.09,3.063,18.855,23.127
6240.0,2.58,0.624,-35.167,1.869,9.272,4.165,34.236,3.867,-7.684,-2.698,0.0,36.0,36.6,9.231,1.751,11.207,15.483,10.103,13.022,-3.123,26.874,0.0,287.84,,295.0,295.0,12.126,3.055,18.897,23.178
6240.5,2.58,0.624,-35.167,1.869,9.272,4.165,34.236,3.867,-7.684,-2.698,0.0,36.0,36.6,9.231,1.751,11.347,15.52,10.226,12.946,-3.123,26.874,0.0,288.04,,295.0,295.0,12.454,3.047,18.927,23.159
6241.0,2.58,0.624,-35.167,1.869,9.272,4.177,34.222,3.865,-7.65,-2.705,0.0,35.96,36.564,9.231,1.751,11.104,15.426,10.248,12.542,-3.13,26.875,0.0,288.04,,295.0,295.0,12.51,3.04,18.949,23.127
6241.5,2.58,0.624,-35.167,1.869,9.272,4.177,34.222,3.865,-7.65,-2.705,0.0,36.0,36.6,9.231,1.751,10.929,15.4,10.163,12.466,-3.13,26.875,0.0,287.94,,295.0,295.0,12.33,3.032,18.948,23.121
6242.0,3.136,0.749,-35.209,1.849,9.228,4.177,34.222,3.865,-7.65,-2.705,0.0,36.0,36.6,9.302,1.781,10.707,15.353,10.076,12.472,-3.13,26.875,0.0,287.94,,295.0,295.0,12.24,3.025,18.924,23.078
6242.5,3.136,0.749,-35.209,1.849,9.228,4.177,34.222,3.865,-7.65,-2.705,0.0,36.0,36.6,9.302,1.781,11.127,15.472,10.144,12.922,-3.13,26.875,0.0,288.14,,295.0,295.0,12.152,3.026,18.911,23.038
6243.0,3.136,0.749,-35.209,1.849,9.228,4.177,34.222,3.865,-7.65,-2.705,0.0,36.0,36.6,9.302,1.781,11.43,15.589,10.271,13.02,-3.13,26.875,0.0,288.14,,295.0,295.0,12.416,3.028,18.956,23.022
6243.5,3.136,0.749,-35.209,1.849,9.228,4.177,34.222,3.865,-7.65,-2.705,0.0,36.0,36.6,9.302,1.781,11.472,15.577,10.363,12.84,-3.13,26.875,0.0,288.04,,295.0,295.0,12.578,3.03,19.016,22.98
6244.0,3.136,0.749,-35.209,1.849,9.228,4.181,34.237,3.877,-7.6,-2.681,0.0,35.961,36.562,9.302,1.781,11.267,15.528,10.319,12.655,-3.118,26.873,0.0,288.04,,295.0,295.0,12.563,3.032,19.016,22.98
6244.5,3.136,0.749,-35.209,1.849,9.228,4.181,34.237,3.877,-7.6,-2.681,0.0,36.0,36.6,9.302,1.781,10.977,15.407,10.202,12.57,-3.118,26.873,0.0,288.04,,295.0,295.0,12.442,3.033,19.003,22.967
6245.0,3.136,0.749,-35.209,1.849,9.228,4.181,34.237,3.877,-7.6,-2.681,0.0,36.0,36.6,9.302,1.781,11.264,15.469,10.273,12.955,-3.118,26.873,0.0,288.04,,295.0,295.0,12.289,3.035,19.004,22.973
6245.5,3.373,0.84,-34.537,1.834,9.284,4.181,34.237,3.877,-7.6,-2.681,0.0,36.0,36.6,9.36,1.697,11.63,15.641,10.426,13.113,-3.118,26.873,0.0,287.84,,295.0,295.0,12.49,3.037,19.031,22.961
6246.0,3.373,0.84,-34.537,1.834,9.284,4.181,34.237,3.877,-7.6,-2.681,0.0,36.0,36.6,9.36,1.697,11.62,15.638,10.482,12.899,-3.118,26.873,0.0,287.84,,295.0,295.0,12.703,3.042,19.054,22.941
6246.5,3.373,0.84,-34.537,1.834,9.284,4.181,34.237,3.877,-7.6,-2.681,0.0,36.0,36.6,9.36,1.697,11.341,15.602,10.446,12.729,-3.118,26.873,0.0,288.14,,295.0,295.0,12.66,3.048,19.069,22.885
6247.0,3.373,0.84,-34.537,1.834,9.284,4.181,34.237,3.877,-7.6,-2.681,0.0,36.0,36.6,9.36,1.697,11.014,15.559,10.344,12.594,-3.118,26.873,0.0,288.14,,295.0,295.0,12.529,3.053,19.08,22.816
6247.5,3.373,0.84,-34.537,1.834,9.284,4.168,34.262,3.884,-7.544,-2.714,0.0,35.957,36.592,9.36,1.697,10.9,15.513,10.251,12.649,-3.127,26.869,0.0,287.54,,295.0,295.0,12.378,3.058,19.067,22.798
6248.0,3.373,0.84,-34.537,1.834,9.284,4.168,34.262,3.884,-7.544,-2.714,0.0,36.0,36.6,9.36,1.697,11.643,15.812,10.478,13.33,-3.127,26.869,0.0,287.54,,295.0,295.0,12.328,3.063,19.101,22.78
6248.5,3.89,0.965,-35.209,1.818,9.277,4.168,34.262,3.884,-7.544,-2.714,0.0,36.0,36.6,9.124,1.729,11.631,15.787,10.552,13.113,-3.127,26.869,0.0,287.84,,295.0,295.0,12.816,3.068,19.156,22.774
6249.0,3.89,0.965,-35.209,1.818,9.277,4.168,34.262,3.884,-7.544,-2.714,0.0,36.0,36.6,9.124,1.729,11.503,15.724,10.55,12.883,-3.127,26.869,0.0,287.84,,295.0,295.0,12.771,3.082,19.185,22.749
6249.5,3.89,0.965,-35.209,1.818,9.277,4.168,34.262,3.884,-7.544,-2.714,0.0,36.0,36.6,9.124,1.729,11.267,15.67,10.476,12.759,-3.127,26.869,0.0,287.74,,295.0,295.0,12.665,3.095,19.185,22.734
6250.0,3.89,0.965,-35.209,1.818,9.277,4.168,34.262,3.884,-7.544,-2.714,0.0,36.0,36.6,9.124,1.729,11.068,15.646,10.375,12.678,-3.127,26.869,0.0,287.74,,295.0,295.0,12.543,3.108,19.193,22.802
6250.5,3.89,0.965,-35.209,1.818,9.277,4.157,34.291,3.868,-7.511,-2.721,0.0,35.95,36.532,9.124,1.729,11.122,15.636,10.371,13.04,-3.124,26.861,0.0,287.34,,295.0,295.0,12.442,3.121,19.172,22.794
6251.0,3.89,0.965,-35.209,1.818,9.277,4.157,34.291,3.868,-7.511,-2.721,0.0,35.9,36.5,9.124,1.729,11.594,15.831,10.5,13.428,-3.124,26.861,0.0,287.34,,295.0,295.0,12.542,3.134,19.235,22.821
6251.5,3.89,0.965,-35.209,1.818,9.277,4.157,34.291,3.868,-7.511,-2.721,0.0,35.9,36.5,9.124,1.729,11.675,15.841,10.687,12.986,-3.124,26.861,0.0,287.34,,295.0,295.0,12.838,3.146,19.267,22.826
6252.0,2.912,0.761,-34.828,1.807,9.182,4.157,34.291,3.868,-7.511,-2.721,0.0,35.9,36.5,9.273,1.948,11.36,15.766,10.59,12.869,-3.124,26.861,0.0,287.34,,295.0,295.0,12.797,3.158,19.296,22.86
6252.5,2.912,0.761,-34.828,1.807,9.182,4.157,34.291,3.868,-7.511,-2.721,0.0,35.9,36.5,9.273,1.948,11.175,15.74,10.497,12.804,-3.124,26.861,0.0,287.94,,295.0,295.0,12.646,3.154,19.279,22.874
6253.0,2.912,0.761,-34.828,1.807,9.182,4.157,34.291,3.868,-7.511,-2.721,0.0,35.9,36.5,9.273,1.948,11.22,15.722,10.46,12.979,-3.124,26.861,0.0,287.94,,295.0,295.0,12.554,3.15,19.258,22.948
6253.5,2.912,0.761,-34.828,1.807,9.182,4.157,34.291,3.868,-7.511,-2.721,0.0,35.9,36.5,9.273,1.948,11.615,15.871,10.566,13.344,-3.124,26.861,0.0,287.04,,295.0,295.0,12.595,3.146,19.255,22.978
6254.0,2.912,0.761,-34.828,1.807,9.182,4.167,34.266,3.84,-7.495,-2.713,0.0,35.95,36.442,9.273,1.948,11.87,15.927,10.693,13.392,-3.116,26.863,0.0,287.04,,295.0,295.0,12.849,3.143,19.328,22.995
6254.5,2.912,0.761,-34.828,1.807,9.182,4.167,34.266,3.84,-7.495,-2.713,0.0,35.9,36.4,9.273,1.948,11.73,15.922,10.745,13.232,-3.116,26.863,0.0,288.04,,295.0,295.0,12.97,3.139,19.355,23.005
6255.0,2.683,0.73,-34.159,1.902,9.17,4.167,34.266,3.84,-7.495,-2.713,0.0,35.9,36.4,9.297,1.784,11.347,15.842,10.644,12.882,-3.116,26.863,0.0,288.04,,295.0,295.0,12.907,3.135,19.386,23.009
6255.5,2.683,0.73,-34.159,1.902,9.17,4.167,34.266,3.84,-7.495,-2.713,0.0,35.9,36.4,9.297,1.784,11.157,15.775,10.539,12.863,-3.116,26.863,0.0,287.94,,295.0,295.0,12.679,3.128,19.366,22.972
6256.0,2.683,0.73,-34.159,1.902,9.17,4.167,34.266,3.84,-7.495,-2.713,0.0,35.9,36.4,9.297,1.784,11.503,15.813,10.576,13.2,-3.116,26.863,0.0,287.94,,295.0,295.0,12.584,3.12,19.332,22.911
6256.5,2.683,0.73,-34.159,1.902,9.17,4.167,34.266,3.84,-7.495,-2.713,0.0,35.9,36.4,9.297,1.784,12.123,16.018,10.789,13.579,-3.116,26.863,0.0,287.94,,295.0,295.0,12.773,3.113,19.339,22.949
6257.0,2.683,0.73,-34.159,1.902,9.17,4.158,34.198,3.853,-7.496,-2.695,0.0,35.944,36.46,9.297,1.784,12.169,16.009,10.926,13.302,-3.117,26.866,0.0,287.94,,295.0,295.0,13.127,3.106,19.407,22.959
6257.5,2.683,0.73,-34.159,1.902,9.17,4.158,34.198,3.853,-7.496,-2.695,0.0,35.9,36.5,9.297,1.784,11.753,15.971,10.885,13.083,-3.117,26.866,0.0,288.04,,295.0,295.0,13.101,3.099,19.448,22.951
6258.0,2.683,0.73,-34.159,1.902,9.17,4.158,34.198,3.853,-7.496,-2.695,0.0,35.9,36.5,9.297,1.784,11.454,15.928,10.76,12.976,-3.117,26.866,0.0,288.04,,295.0,295.0,12.923,3.092,19.448,22.932
6258.5,2.792,0.626,-35.209,1.793,9.261,4.158,34.198,3.853,-7.496,-2.695,0.0,35.9,36.5,9.281,1.933,11.362,15.974,10.642,13.431,-3.117,26.866,0.0,288.24,,295.0,295.0,12.78,3.086,19.418,22.918
6259.0,2.792,0.626,-35.209,1.793,9.261,4.158,34.198,3.853,-7.496,-2.695,0.0,35.9,36.5,9.281,1.933,12.003,16.152,10.825,13.737,-3.117,26.866,0.0,288.24,,295.0,295.0,12.852,3.081,19.439,22.937
6259.5,2.792,0.626,-35.209,1.793,9.261,4.158,34.198,3.853,-7.496,-2.695,0.0,35.9,36.5,9.281,1.933,12.254,16.124,10.961,13.465,-3.117,26.866,0.0,287.94,,295.0,295.0,13.179,3.076,19.5,22.987
6260.0,2.792,0.626,-35.209,1.793,9.261,4.158,34.198,3.853,-7.496,-2.695,0.0,35.9,36.5,9.281,1.933,11.979,16.067,10.957,13.215,-3.117,26.866,0.0,287.94,,295.0,295.0,13.201,3.071,19.535,23.034
6260.5,2.792,0.626,-35.209,1.793,9.261,4.137,34.205,3.867,-7.446,-2.725,0.0,35.935,36.475,9.281,1.933,11.631,15.999,10.877,13.09,-3.131,26.856,0.0,287.84,,295.0,295.0,13.054,3.067,19.538,23.105
6261.0,2.792,0.626,-35.209,1.793,9.261,4.137,34.205,3.867,-7.446,-2.725,0.0,35.9,36.5,9.281,1.933,11.478,15.958,10.792,12.985,-3.131,26.856,0.0,287.84,,295.0,295.0,12.899,3.062,19.503,23.136
6261.5,2.635,0.636,-34.892,1.841,9.269,4.137,34.205,3.867,-7.446,-2.725,0.0,35.9,36.5,9.296,1.771,11.51,15.937,10.709,13.21,-3.131,26.856,0.0,287.24,,295.0,295.0,12.803,3.058,19.512,23.134
6262.0,2.635,0.636,-34.892,1.841,9.269,4.137,34.205,3.867,-7.446,-2.725,0.0,35.9,36.5,9.296,1.771,12.289,16.269,11.023,13.733,-3.131,26.856,0.0,287.24,,295.0,295.0,12.841,3.051,19.565,23.171
6262.5,2.635,0.636,-34.892,1.841,9.269,4.137,34.205,3.867,-7.446,-2.725,0.0,35.9,36.5,9.296,1.771,12.144,16.199,11.064,13.429,-3.131,26.856,0.0,287.74,,295.0,295.0,13.328,3.044,19.6,23.288
6263.0,2.635,0.636,-34.892,1.841,9.269,4.137,34.205,3.867,-7.446,-2.725,0.0,35.9,36.5,9.296,1.771,11.773,16.111,11.012,13.229,-3.131,26.856,0.0,287.74,,295.0,295.0,13.209,3.038,19.643,23.346
6263.5,2.635,0.636,-34.892,1.841,9.269,4.136,34.248,3.866,-7.374,-2.714,0.0,35.938,36.422,9.296,1.771,11.682,16.061,10.917,13.107,-3.126,26.864,0.0,288.34,,295.0,295.0,13.031,3.031,19.603,23.405
6264.0,2.635,0.636,-34.892,1.841,9.269,4.136,34.248,3.866,-7.374,-2.714,0.0,35.9,36.4,9.296,1.771,11.451,16.056,10.823,13.135,-3.126,26.864,0.0,288.34,,295.0,295.0,12.942,3.024,19.612,23.397
6264.5,3.648,0.878,-34.972,1.81,9.24,4.136,34.248,3.866,-7.374,-2.714,0.0,35.9,36.4,9.286,1.694,11.795,16.105,10.866,13.556,-3.126,26.864,0.0,287.44,,295.0,295.0,12.866,3.018,19.633,23.319
6265.0,3.648,0.878,-34.972,1.81,9.24,4.136,34.248,3.866,-7.374,-2.714,0.0,35.9,36.4,9.286,1.694,12.231,16.235,11.025,13.791,-3.126,26.864,0.0,287.44,,295.0,295.0,13.081,3.028,19.646,23.279
6265.5,3.648,0.878,-34.972,1.81,9.24,4.136,34.248,3.866,-7.374,-2.714,0.0,35.9,36.4,9.286,1.694,11.944,16.202,11.094,13.302,-3.126,26.864,0.0,287.84,,295.0,295.0,13.321,3.039,19.667,23.255
6266.0,3.648,0.878,-34.972,1.81,9.24,4.136,34.248,3.866,-7.374,-2.714,0.0,35.9,36.4,9.286,1.694,11.706,16.147,11.003,13.172,-3.126,26.864,0.0,287.84,,295.0,295.0,13.136,3.049,19.712,23.264
6266.5,3.648,0.878,-34.972,1.81,9.24,4.136,34.248,3.866,-7.374,-2.714,0.0,35.9,36.4,9.286,1.694,11.508,16.113,10.905,13.223,-3.126,26.864,0.0,288.04,,295.0,295.0,13.007,3.058,19.673,23.242
6267.0,3.648,0.878,-34.972,1.81,9.24,4.154,34.272,3.887,-7.316,-2.716,0.0,35.929,36.499,9.286,1.694,11.859,16.225,10.958,13.682,-3.12,26.86,0.0,288.04,,295.0,295.0,12.937,3.068,19.659,23.318
6267.5,3.648,0.878,-34.972,1.81,9.24,4.154,34.272,3.887,-7.316,-2.716,0.0,35.9,36.5,9.286,1.694,12.418,16.363,11.131,13.982,-3.12,26.86,0.0,287.54,,295.0,295.0,13.181,3.078,19.675,23.336
6268.0,3.437,0.887,-34.312,1.818,9.151,4.154,34.272,3.887,-7.316,-2.716,0.0,35.9,36.5,9.384,1.797,12.368,16.361,11.258,13.675,-3.12,26.86,0.0,287.54,,295.0,295.0,13.473,3.087,19.77,23.394
6268.5,3.437,0.887,-34.312,1.818,9.151,4.154,34.272,3.887,-7.316,-2.716,0.0,35.9,36.5,9.384,1.797,12.115,16.309,11.224,13.484,-3.12,26.86,0.0,288.14,,295.0,295.0,13.415,3.093,19.778,23.47
6269.0,3.437,0.887,-34.312,1.818,9.151,4.154,34.272,3.887,-7.316,-2.716,0.0,35.9,36.5,9.384,1.797,11.578,16.236,10.941,13.409,-3.12,26.86,0.0,288.14,,295.0,295.0,13.283,3.098,19.803,23.505
6269.5,3.437,0.887,-34.312,1.818,9.151,4.154,34.272,3.887,-7.316,-2.716,0.0,35.9,36.5,9.384,1.797,11.808,16.295,10.991,13.626,-3.12,26.86,0.0,287.74,,295.0,295.0,13.041,3.104,19.778,23.528
6270.0,3.437,0.887,-34.312,1.818,9.151,4.14,34.289,3.836,-7.288,-2.724,0.0,35.919,36.434,9.384,1.797,12.326,16.412,11.159,13.939,-3.128,26.854,0.0,287.74,,295.0,295.0,13.18,3.109,19.779,23.661
6270.5,3.437,0.887,-34.312,1.818,9.151,4.14,34.289,3.836,-7.288,-2.724,0.0,35.9,36.4,9.384,1.797,12.359,16.42,11.251,13.773,-3.128,26.854,0.0,287.94,,295.0,295.0,13.459,3.115,19.814,23.701
6271.0,3.382,0.831,-35.005,1.788,9.209,4.14,34.289,3.836,-7.288,-2.724,0.0,35.9,36.4,9.294,1.896,12.185,16.362,11.277,13.497,-3.128,26.854,0.0,287.94,,295.0,295.0,13.451,3.12,19.838,23.699
6271.5,3.382,0.831,-35.005,1.788,9.209,4.14,34.289,3.836,-7.288,-2.724,0.0,35.9,36.4,9.294,1.896,12.028,16.302,11.217,13.374,-3.128,26.854,0.0,287.84,,295.0,295.0,13.33,3.124,19.835,23.705
6272.0,3.382,0.831,-35.005,1.788,9.209,4.14,34.289,3.836,-7.288,-2.724,0.0,35.9,36.4,9.294,1.896,11.755,16.253,11.104,13.315,-3.128,26.854,0.0,287.84,,295.0,295.0,13.23,3.128,19.818,23.658
6272.5,3.382,0.831,-35.005,1.788,9.209,4.14,34.289,3.836,-7.288,-2.724,0.0,35.9,36.4,9.294,1.896,12.5,16.451,11.294,14.021,-3.128,26.854,0.0,287.84,,295.0,295.0,13.107,3.133,19.817,23.662
6273.0,3.382,0.831,-35.005,1.788,9.209,4.14,34.289,3.836,-7.288,-2.724,0.0,35.9,36.4,9.294,1.896,12.475,16.489,11.388,13.908,-3.128,26.854,0.0,287.84,,295.0,295.0,13.566,3.137,19.864,23.669
6273.5,3.382,0.831,-35.005,1.788,9.209,4.139,34.221,3.818,-7.281,-2.721,0.0,35.91,36.449,9.294,1.896,12.246,16.473,11.397,13.625,-3.116,26.854,0.0,287.64,,295.0,295.0,13.565,3.141,19.91,23.636
6274.0,3.382,0.831,-35.005,1.788,9.209,4.139,34.221,3.818,-7.281,-2.721,0.0,35.9,36.4,9.294,1.896,12.019,16.405,11.328,13.453,-3.116,26.854,0.0,287.64,,295.0,295.0,13.435,3.145,19.924,23.643
6274.5,2.577,0.583,-35.209,1.798,9.269,4.139,34.221,3.818,-7.281,-2.721,0.0,35.9,36.4,9.102,1.88,11.955,16.342,11.236,13.484,-3.116,26.854,0.0,287.34,,295.0,295.0,13.301,3.149,19.915,23.604
6275.0,2.577,0.583,-35.209,1.798,9.269,4.139,34.221,3.818,-7.281,-2.721,0.0,35.9,36.4,9.102,1.88,12.084,16.481,11.274,13.869,-3.116,26.854,0.0,287.34,,295.0,295.0,13.254,3.139,19.928,23.534
6275.5,2.577,0.583,-35.209,1.798,9.269,4.139,34.221,3.818,-7.281,-2.721,0.0,35.9,36.4,9.102,1.88,12.493,16.573,11.418,14.006,-3.116,26.854,0.0,287.84,,295.0,295.0,13.427,3.13,19.961,23.531
6276.0,2.577,0.583,-35.209,1.798,9.269,4.139,34.221,3.818,-7.281,-2.721,0.0,35.9,36.4,9.102,1.88,12.427,16.511,11.456,13.674,-3.116,26.854,0.0,287.84,,295.0,295.0,13.622,3.121,19.994,23.514
6276.5,2.577,0.583,-35.209,1.798,9.269,4.142,34.218,3.857,-7.237,-2.707,0.0,35.912,36.422,9.102,1.88,12.175,16.481,11.407,13.597,-3.132,26.85,0.0,287.94,,295.0,295.0,13.517,3.112,20.006,23.497
6277.0,2.577,0.583,-35.209,1.798,9.269,4.142,34.218,3.857,-7.237,-2.707,0.0,35.9,36.4,9.102,1.88,12.012,16.426,11.335,13.479,-3.132,26.85,0.0,287.94,,295.0,295.0,13.415,3.103,19.97,23.473
6277.5,3.849,0.929,-35.209,1.772,9.277,4.142,34.218,3.857,-7.237,-2.707,0.0,35.9,36.4,9.169,1.934,12.141,16.419,11.326,13.708,-3.132,26.85,0.0,288.04,,295.0,295.0,13.313,3.095,19.964,23.43
6278.0,3.849,0.929,-35.209,1.772,9.277,4.142,34.218,3.857,-7.237,-2.707,0.0,35.9,36.4,9.169,1.934,12.332,16.561,11.411,14.015,-3.132,26.85,0.0,288.04,,295.0,295.0,13.399,3.107,19.976,23.351
6278.5,3.849,0.929,-35.209,1.772,9.277,4.142,34.218,3.857,-7.237,-2.707,0.0,35.9,36.4,9.169,1.934,12.637,16.592,11.502,13.898,-3.132,26.85,0.0,287.54,,295.0,295.0,13.58,3.119,20.032,23.256
6279.0,3.849,0.929,-35.209,1.772,9.277,4.142,34.218,3.857,-7.237,-2.707,0.0,35.9,36.4,9.169,1.934,12.489,16.563,11.542,13.752,-3.132,26.85,0.0,287.54,,295.0,295.0,13.657,3.131,20.04,23.226
6279.5,3.849,0.929,-35.209,1.772,9.277,4.142,34.218,3.857,-7.237,-2.707,0.0,35.9,36.4,9.169,1.934,11.992,16.453,11.406,13.525,-3.132,26.85,0.0,287.64,,295.0,295.0,13.587,3.143,20.033,23.263
6280.0,3.849,0.929,-35.209,1.772,9.277,4.14,34.258,3.873,-7.173,-2.718,0.0,35.899,36.406,9.169,1.934,12.203,16.463,11.436,13.778,-3.128,26.85,0.0,287.64,,295.0,295.0,13.344,3.154,20.023,23.261
6280.5,3.849,0.929,-35.209,1.772,9.277,4.14,34.258,3.873,-7.173,-2.718,0.0,35.9,36.4,9.169,1.934,12.631,16.62,11.528,14.139,-3.128,26.85,0.0,287.74,,295.0,295.0,13.47,3.166,20.021,23.252
6281.0,3.185,0.809,-34.792,1.846,9.172,4.14,34.258,3.873,-7.173,-2.718,0.0,35.9,36.4,9.249,1.635,12.662,16.671,11.624,14.057,-3.128,26.85,0.0,287.74,,295.0,295.0,13.73,3.177,20.056,23.238
6281.5,3.185,0.809,-34.792,1.846,9.172,4.14,34.258,3.873,-7.173,-2.718,0.0,35.9,36.4,9.249,1.635,12.492,16.634,11.631,13.837,-3.128,26.85,0.0,287.14,,295.0,295.0,13.753,3.177,20.106,23.274
6282.0,3.185,0.809,-34.792,1.846,9.172,4.14,34.258,3.873,-7.173,-2.718,0.0,35.9,36.4,9.249,1.635,12.364,16.589,11.585,13.68,-3.128,26.85,0.0,287.14,,295.0,295.0,13.648,3.177,20.098,23.221
6282.5,3.185,0.809,-34.792,1.846,9.172,4.14,34.258,3.873,-7.173,-2.718,0.0,35.9,36.4,9.249,1.635,12.157,16.547,11.512,13.607,-3.128,26.85,0.0,288.04,,295.0,295.0,13.555,3.178,20.08,23.202
6283.0,3.185,0.809,-34.792,1.846,9.172,4.164,34.289,3.872,-7.128,-2.719,0.0,35.895,36.41,9.249,1.635,12.697,16.656,11.643,14.135,-3.127,26.853,0.0,288.04,,295.0,295.0,13.456,3.178,20.103,23.217
6283.5,3.185,0.809,-34.792,1.846,9.172,4.164,34.289,3.872,-7.128,-2.719,0.0,35.9,36.4,9.249,1.635,12.688,16.713,11.702,14.073,-3.127,26.853,0.0,287.54,,295.0,295.0,13.783,3.178,20.121,23.19
6284.0,3.07,0.821,-33.527,1.825,9.212,4.164,34.289,3.872,-7.128,-2.719,0.0,35.9,36.4,9.297,1.725,12.554,16.673,11.715,13.876,-3.127,26.853,0.0,287.54,,295.0,295.0,13.794,3.178,20.147,23.19
6284.5,3.07,0.821,-33.527,1.825,9.212,4.164,34.289,3.872,-7.128,-2.719,0.0,35.9,36.4,9.297,1.725,12.457,16.63,11.657,13.723,-3.127,26.853,0.0,287.84,,295.0,295.0,13.705,3.176,20.156,23.182
6285.0,3.07,0.821,-33.527,1.825,9.212,4.164,34.289,3.872,-7.128,-2.719,0.0,35.9,36.4,9.297,1.725,12.323,16.597,11.602,13.707,-3.127,26.853,0.0,287.84,,295.0,295.0,13.617,3.174,20.167,23.17
6285.5,3.07,0.821,-33.527,1.825,9.212,4.164,34.289,3.872,-7.128,-2.719,0.0,35.9,36.4,9.297,1.725,12.436,16.657,11.577,13.984,-3.127,26.853,0.0,287.84,,295.0,295.0,13.557,3.173,20.158,23.026
6286.0,3.07,0.821,-33.527,1.825,9.212,4.164,34.289,3.872,-7.128,-2.719,0.0,35.9,36.4,9.297,1.725,12.557,16.797,11.658,14.187,-3.127,26.853,0.0,287.84,,295.0,295.0,13.663,3.171,20.203,23.028
6286.5,3.07,0.821,-33.527,1.825,9.212,4.176,34.259,3.828,-7.098,-2.715,0.0,35.896,36.357,9.297,1.725,12.657,16.749,11.744,13.921,-3.124,26.846,0.0,288.04,,295.0,295.0,13.8,3.169,20.226,23.042
6287.0,3.07,0.821,-33.527,1.825,9.212,4.176,34.259,3.828,-7.098,-2.715,0.0,35.9,36.4,9.297,1.725,12.489,16.727,11.694,13.783,-3.124,26.846,0.0,288.04,,295.0,295.0,13.768,3.168,20.231,23.057
6287.5,2.919,0.789,-33.072,1.882,9.138,4.176,34.259,3.828,-7.098,-2.715,0.0,35.9,36.4,9.49,1.791,12.339,16.653,11.632,13.748,-3.124,26.846,0.0,287.64,,295.0,295.0,13.673,3.166,20.221,23.033
6288.0,2.919,0.789,-33.072,1.882,9.138,4.176,34.259,3.828,-7.098,-2.715,0.0,35.9,36.4,9.49,1.791,12.399,16.651,11.627,13.925,-3.124,26.846,0.0,287.64,,295.0,295.0,13.593,3.162,20.218,22.99
6288.5,2.919,0.789,-33.072,1.882,9.138,4.176,34.259,3.828,-7.098,-2.715,0.0,35.9,36.4,9.49,1.791,12.624,16.806,11.698,14.198,-3.124,26.846,0.0,287.44,,295.0,295.0,13.651,3.158,20.216,22.99
6289.0,2.919,0.789,-33.072,1.882,9.138,4.176,34.259,3.828,-7.098,-2.715,0.0,35.9,36.4,9.49,1.791,12.798,16.849,11.767,14.224,-3.124,26.846,0.0,287.44,,295.0,295.0,13.831,3.154,20.261,22.944
6289.5,2.919,0.789,-33.072,1.882,9.138,4.165,34.242,3.855,-7.07,-2.726,0.0,35.887,36.354,9.49,1.791,12.685,16.795,11.792,14.009,-3.122,26.848,0.0,287.94,,295.0,295.0,13.91,3.15,20.279,22.958
6290.0,2.919,0.789,-33.072,1.882,9.138,4.165,34.242,3.855,-7.07,-2.726,0.0,35.9,36.4,9.49,1.791,12.364,16.717,11.671,13.81,-3.122,26.848,0.0,287.94,,295.0,295.0,13.821,3.146,20.276,22.901
6290.5,2.494,0.661,-33.522,1.868,9.196,4.165,34.242,3.855,-7.07,-2.726,0.0,35.9,36.4,9.445,1.765,12.352,16.732,11.664,13.978,-3.122,26.848,0.0,288.14,,295.0,295.0,13.64,3.143,20.268,22.884
6291.0,2.494,0.661,-33.522,1.868,9.196,4.165,34.242,3.855,-7.07,-2.726,0.0,35.9,36.4,9.445,1.765,12.669,16.829,11.745,14.212,-3.122,26.848,0.0,288.14,,295.0,295.0,13.682,3.132,20.269,22.922
6291.5,2.494,0.661,-33.522,1.868,9.196,4.165,34.242,3.855,-7.07,-2.726,0.0,35.9,36.4,9.445,1.765,12.931,16.887,11.829,14.26,-3.122,26.848,0.0,288.14,,295.0,295.0,13.864,3.122,20.29,22.94
6292.0,2.494,0.661,-33.522,1.868,9.196,4.165,34.242,3.855,-7.07,-2.726,0.0,35.9,36.4,9.445,1.765,12.752,16.857,11.836,14.072,-3.122,26.848,0.0,288.14,,295.0,295.0,13.977,3.111,20.332,22.913
6292.5,2.494,0.661,-33.522,1.868,9.196,4.147,34.245,3.864,-7.03,-2.715,0.0,35.888,36.401,9.445,1.765,12.559,16.846,11.782,13.901,-3.121,26.839,0.0,288.14,,295.0,295.0,13.879,3.101,20.344,22.86
6293.0,2.494,0.661,-33.522,1.868,9.196,4.147,34.245,3.864,-7.03,-2.715,0.0,35.9,36.4,9.445,1.765,12.408,16.777,11.725,13.903,-3.121,26.839,0.0,288.14,,295.0,295.0,13.772,3.091,20.301,22.841
6293.5,2.494,0.661,-33.522,1.868,9.196,4.147,34.245,3.864,-7.03,-2.715,0.0,35.9,36.4,9.445,1.765,12.77,16.898,11.758,14.32,-3.121,26.839,0.0,287.84,,295.0,295.0,13.703,3.081,20.334,22.837
6294.0,3.137,0.803,-34.384,1.825,9.224,4.147,34.245,3.864,-7.03,-2.715,0.0,35.9,36.4,9.297,1.608,12.883,16.926,11.834,14.285,-3.121,26.839,0.0,287.84,,295.0,295.0,13.937,3.072,20.372,22.774
6294.5,3.137,0.803,-34.384,1.825,9.224,4.147,34.245,3.864,-7.03,-2.715,0.0,35.9,36.4,9.297,1.608,12.741,16.895,11.838,14.087,-3.121,26.839,0.0,287.54,,295.0,295.0,13.982,3.073,20.382,22.692
6295.0,3.137,0.803,-34.384,1.825,9.224,4.147,34.245,3.864,-7.03,-2.715,0.0,35.9,36.4,9.297,1.608,12.557,16.863,11.798,13.934,-3.121,26.839,0.0,287.54,,295.0,295.0,13.89,3.074,20.395,22.69
6295.5,3.137,0.803,-34.384,1.825,9.224,4.147,34.245,3.864,-7.03,-2.715,0.0,35.9,36.4,9.297,1.608,12.356,16.822,11.691,13.897,-3.121,26.839,0.0,287.84,,295.0,295.0,13.788,3.075,20.373,22.748
6296.0,3.137,0.803,-34.384,1.825,9.224,4.168,34.285,3.892,-6.971,-2.724,0.0,35.876,36.344,9.297,1.608,12.444,16.807,11.717,14.055,-3.128,26.837,0.0,287.84,,295.0,295.0,13.691,3.076,20.358,22.807
6296.5,3.137,0.803,-34.384,1.825,9.224,4.168,34.285,3.892,-6.971,-2.724,0.0,35.9,36.3,9.297,1.608,12.815,16.923,11.781,14.341,-3.128,26.837,0.0,287.64,,295.0,295.0,13.756,3.077,20.39,22.8
6297.0,3.55,0.837,-35.209,1.839,9.228,4.168,34.285,3.892,-6.971,-2.724,0.0,35.9,36.3,9.219,1.9,12.762,16.937,11.889,14.132,-3.128,26.837,0.0,287.64,,295.0,295.0,13.965,3.078,20.405,22.791
6297.5,3.55,0.837,-35.209,1.839,9.228,4.168,34.285,3.892,-6.971,-2.724,0.0,35.9,36.3,9.219,1.9,12.627,16.891,11.847,13.982,-3.128,26.837,0.0,287.84,,295.0,295.0,13.93,3.086,20.429,22.815
