t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6298.0,3.55,0.837,-35.209,1.839,9.228,4.168,34.285,3.892,-6.971,-2.724,0.0,35.9,36.3,9.219,1.9,12.437,16.837,11.744,13.925,-3.128,26.837,0.0,287.84,,295.0,295.0,13.837,3.093,20.412,22.802
6298.5,3.55,0.837,-35.209,1.839,9.228,4.168,34.285,3.892,-6.971,-2.724,0.0,35.9,36.3,9.219,1.9,12.545,16.895,11.777,14.208,-3.128,26.837,0.0,286.84,,295.0,295.0,13.736,3.101,20.402,22.747
6299.0,3.55,0.837,-35.209,1.839,9.228,4.195,34.268,3.858,-6.955,-2.709,0.0,35.868,36.355,9.219,1.9,12.916,16.976,11.857,14.466,-3.132,26.83,0.0,286.84,,295.0,295.0,13.856,3.108,20.417,22.742
6299.5,3.55,0.837,-35.209,1.839,9.228,4.195,34.268,3.858,-6.955,-2.709,0.0,35.9,36.4,9.219,1.9,12.958,16.992,11.945,14.292,-3.132,26.83,0.0,287.44,,295.0,295.0,14.054,3.115,20.453,22.787
6300.0,3.55,0.837,-35.209,1.839,9.228,4.195,34.268,3.858,-6.955,-2.709,0.0,35.9,36.4,9.219,1.9,12.811,16.979,11.931,14.102,-3.132,26.83,0.0,287.44,,295.0,295.0,14.047,3.123,20.466,22.77
6300.5,3.337,0.794,-35.209,1.791,9.304,4.195,34.268,3.858,-6.955,-2.709,0.0,35.9,36.4,9.058,1.91,12.449,16.879,11.777,13.956,-3.132,26.83,0.0,286.84,,295.0,295.0,13.956,3.13,20.452,22.759
6301.0,3.337,0.794,-35.209,1.791,9.304,4.195,34.268,3.858,-6.955,-2.709,0.0,35.9,36.4,9.058,1.91,12.663,16.88,11.818,14.195,-3.132,26.83,0.0,286.84,,295.0,295.0,13.765,3.133,20.437,22.766
6301.5,3.337,0.794,-35.209,1.791,9.304,4.195,34.268,3.858,-6.955,-2.709,0.0,35.9,36.4,9.058,1.91,13.032,17.026,11.926,14.529,-3.132,26.83,0.0,287.44,,295.0,295.0,13.889,3.136,20.455,22.775
6302.0,3.337,0.794,-35.209,1.791,9.304,4.195,34.268,3.858,-6.955,-2.709,0.0,35.9,36.4,9.058,1.91,13.026,17.063,12.015,14.421,-3.132,26.83,0.0,287.44,,295.0,295.0,14.128,3.14,20.481,22.783
6302.5,3.337,0.794,-35.209,1.791,9.304,4.192,34.218,3.853,-6.936,-2.714,0.0,35.879,36.364,9.058,1.91,12.816,17.013,11.999,14.184,-3.134,26.829,0.0,287.34,,295.0,295.0,14.131,3.143,20.501,22.764
6303.0,3.337,0.794,-35.209,1.791,9.304,4.192,34.218,3.853,-6.936,-2.714,0.0,35.9,36.4,9.058,1.91,12.596,16.977,11.918,14.034,-3.134,26.829,0.0,287.34,,295.0,295.0,14.003,3.146,20.503,22.751
6303.5,2.955,0.747,-34.95,1.907,9.253,4.192,34.218,3.853,-6.936,-2.714,0.0,35.9,36.4,9.248,1.765,12.443,16.94,11.823,14.035,-3.134,26.829,0.0,286.94,,295.0,295.0,13.881,3.149,20.488,22.735
6304.0,2.955,0.747,-34.95,1.907,9.253,4.192,34.218,3.853,-6.936,-2.714,0.0,35.9,36.4,9.248,1.765,12.998,17.104,11.968,14.577,-3.134,26.829,0.0,286.94,,295.0,295.0,13.81,3.146,20.501,22.738
6304.5,2.955,0.747,-34.95,1.907,9.253,4.192,34.218,3.853,-6.936,-2.714,0.0,35.9,36.4,9.248,1.765,12.997,17.118,12.045,14.442,-3.134,26.829,0.0,287.64,,295.0,295.0,14.162,3.143,20.526,22.76
6305.0,2.955,0.747,-34.95,1.907,9.253,4.192,34.218,3.853,-6.936,-2.714,0.0,35.9,36.4,9.248,1.765,12.833,17.095,12.009,14.297,-3.134,26.829,0.0,287.64,,295.0,295.0,14.151,3.14,20.544,22.755
6305.5,2.955,0.747,-34.95,1.907,9.253,4.192,34.253,3.882,-6.872,-2.711,0.0,35.88,36.289,9.248,1.765,12.692,17.056,11.965,14.209,-3.129,26.838,0.0,287.44,,295.0,295.0,14.059,3.137,20.565,22.777
6306.0,2.955,0.747,-34.95,1.907,9.253,4.192,34.253,3.882,-6.872,-2.711,0.0,35.9,36.3,9.248,1.765,12.639,17.011,11.9,14.123,-3.129,26.838,0.0,287.44,,295.0,295.0,13.981,3.134,20.559,22.798
6306.5,2.955,0.747,-34.95,1.907,9.253,4.192,34.253,3.882,-6.872,-2.711,0.0,35.9,36.3,9.248,1.765,12.624,17.025,11.904,14.205,-3.129,26.838,0.0,286.94,,295.0,295.0,13.918,3.131,20.542,22.847
6307.0,3.446,0.793,-35.209,1.801,9.257,4.192,34.253,3.882,-6.872,-2.711,0.0,35.9,36.3,9.205,1.849,12.886,17.088,11.939,14.459,-3.129,26.838,0.0,286.94,,295.0,295.0,13.94,3.128,20.565,22.893
6307.5,3.446,0.793,-35.209,1.801,9.257,4.192,34.253,3.882,-6.872,-2.711,0.0,35.9,36.3,9.205,1.849,12.907,17.117,12.031,14.355,-3.129,26.838,0.0,286.84,,295.0,295.0,14.093,3.133,20.585,22.97
6308.0,3.446,0.793,-35.209,1.801,9.257,4.192,34.253,3.882,-6.872,-2.711,0.0,35.9,36.3,9.205,1.849,12.802,17.082,12.022,14.219,-3.129,26.838,0.0,286.84,,295.0,295.0,14.102,3.138,20.607,23.054
6308.5,3.446,0.793,-35.209,1.801,9.257,4.192,34.253,3.882,-6.872,-2.711,0.0,35.9,36.3,9.205,1.849,12.65,17.041,11.955,14.144,-3.129,26.838,0.0,286.54,,295.0,295.0,14.031,3.143,20.601,23.078
6309.0,3.446,0.793,-35.209,1.801,9.257,4.183,34.275,3.902,-6.837,-2.725,0.0,35.869,36.279,9.205,1.849,12.703,17.041,11.941,14.245,-3.138,26.821,0.0,286.54,,295.0,295.0,13.947,3.148,20.577,23.04
6309.5,3.446,0.793,-35.209,1.801,9.257,4.183,34.275,3.902,-6.837,-2.725,0.0,35.9,36.3,9.205,1.849,12.904,17.123,11.97,14.52,-3.138,26.821,0.0,287.14,,295.0,295.0,13.983,3.153,20.59,23.047
6310.0,3.518,0.883,-35.209,1.804,9.216,4.183,34.275,3.902,-6.837,-2.725,0.0,35.9,36.3,9.259,2.002,13.115,17.191,12.087,14.571,-3.138,26.821,0.0,287.14,,295.0,295.0,14.129,3.158,20.619,23.043
6310.5,3.518,0.883,-35.209,1.804,9.216,4.183,34.275,3.902,-6.837,-2.725,0.0,35.9,36.3,9.259,2.002,13.011,17.152,12.116,14.383,-3.138,26.821,0.0,287.14,,295.0,295.0,14.241,3.164,20.621,23.038
6311.0,3.518,0.883,-35.209,1.804,9.216,4.183,34.275,3.902,-6.837,-2.725,0.0,35.9,36.3,9.259,2.002,12.725,17.087,12.0,14.139,-3.138,26.821,0.0,287.14,,295.0,295.0,14.165,3.17,20.625,22.998
6311.5,3.518,0.883,-35.209,1.804,9.216,4.183,34.275,3.902,-6.837,-2.725,0.0,35.9,36.3,9.259,2.002,12.735,17.073,11.981,14.29,-3.138,26.821,0.0,286.54,,295.0,295.0,13.988,3.175,20.61,22.987
6312.0,3.518,0.883,-35.209,1.804,9.216,4.204,34.299,3.874,-6.793,-2.723,0.0,35.874,36.264,9.259,2.002,12.896,17.198,12.02,14.555,-3.137,26.82,0.0,286.54,,295.0,295.0,14.02,3.181,20.618,23.036
6312.5,3.518,0.883,-35.209,1.804,9.216,4.204,34.299,3.874,-6.793,-2.723,0.0,35.9,36.3,9.259,2.002,13.17,17.226,12.09,14.622,-3.137,26.82,0.0,286.94,,295.0,295.0,14.168,3.187,20.635,23.048
6313.0,3.518,0.883,-35.209,1.804,9.216,4.204,34.299,3.874,-6.793,-2.723,0.0,35.9,36.3,9.259,2.002,13.103,17.203,12.131,14.411,-3.137,26.82,0.0,286.94,,295.0,295.0,14.277,3.192,20.663,23.072
6313.5,3.015,0.749,-35.209,1.822,9.171,4.204,34.299,3.874,-6.793,-2.723,0.0,35.9,36.3,9.23,1.898,12.988,17.153,12.116,14.282,-3.137,26.82,0.0,287.14,,295.0,295.0,14.212,3.197,20.666,23.088
6314.0,3.015,0.749,-35.209,1.822,9.171,4.204,34.299,3.874,-6.793,-2.723,0.0,35.9,36.3,9.23,1.898,12.863,17.113,12.082,14.169,-3.137,26.82,0.0,287.14,,295.0,295.0,14.135,3.194,20.642,23.098
6314.5,3.015,0.749,-35.209,1.822,9.171,4.204,34.299,3.874,-6.793,-2.723,0.0,35.9,36.3,9.23,1.898,12.742,17.067,12.009,14.193,-3.137,26.82,0.0,286.74,,295.0,295.0,14.057,3.191,20.641,23.138
6315.0,3.015,0.749,-35.209,1.822,9.171,4.204,34.299,3.874,-6.793,-2.723,0.0,35.9,36.3,9.23,1.898,13.285,17.222,12.195,14.59,-3.137,26.82,0.0,286.74,,295.0,295.0,14.003,3.189,20.642,23.158
6315.5,3.015,0.749,-35.209,1.822,9.171,4.216,34.273,3.881,-6.786,-2.728,0.0,35.87,36.234,9.23,1.898,13.324,17.255,12.227,14.498,-3.134,26.814,0.0,287.14,,295.0,295.0,14.323,3.186,20.681,23.17
6316.0,3.015,0.749,-35.209,1.822,9.171,4.216,34.273,3.881,-6.786,-2.728,0.0,35.9,36.2,9.23,1.898,13.054,17.219,12.187,14.353,-3.134,26.814,0.0,287.14,,295.0,295.0,14.326,3.183,20.703,23.133
6316.5,3.214,0.728,-35.209,1.797,9.255,4.216,34.273,3.881,-6.786,-2.728,0.0,35.9,36.2,9.235,1.893,12.753,17.172,12.101,14.216,-3.134,26.814,0.0,287.34,,295.0,295.0,14.203,3.18,20.702,23.212
6317.0,3.214,0.728,-35.209,1.797,9.255,4.216,34.273,3.881,-6.786,-2.728,0.0,35.9,36.2,9.235,1.893,12.735,17.127,12.037,14.258,-3.134,26.814,0.0,287.34,,295.0,295.0,14.061,3.181,20.679,23.273
6317.5,3.214,0.728,-35.209,1.797,9.255,4.216,34.273,3.881,-6.786,-2.728,0.0,35.9,36.2,9.235,1.893,13.106,17.247,12.079,14.715,-3.134,26.814,0.0,288.24,,295.0,295.0,14.039,3.181,20.692,23.32
6318.0,3.214,0.728,-35.209,1.797,9.255,4.216,34.273,3.881,-6.786,-2.728,0.0,35.9,36.2,9.235,1.893,13.302,17.329,12.217,14.728,-3.134,26.814,0.0,288.24,,295.0,295.0,14.287,3.182,20.74,23.329
6318.5,3.214,0.728,-35.209,1.797,9.255,4.194,34.241,3.875,-6.753,-2.728,0.0,35.875,36.275,9.235,1.893,12.962,17.244,12.225,14.329,-3.13,26.82,0.0,287.74,,295.0,295.0,14.394,3.182,20.739,23.291
6319.0,3.214,0.728,-35.209,1.797,9.255,4.194,34.241,3.875,-6.753,-2.728,0.0,35.9,36.3,9.235,1.893,12.898,17.207,12.134,14.233,-3.13,26.82,0.0,287.74,,295.0,295.0,14.19,3.183,20.75,23.264
6319.5,2.78,0.716,-34.859,1.843,9.225,4.194,34.241,3.875,-6.753,-2.728,0.0,35.9,36.3,9.297,1.994,12.741,17.177,12.053,14.288,-3.13,26.82,0.0,287.54,,295.0,295.0,14.118,3.183,20.724,23.228
6320.0,2.78,0.716,-34.859,1.843,9.225,4.194,34.241,3.875,-6.753,-2.728,0.0,35.9,36.3,9.297,1.994,13.016,17.25,12.104,14.728,-3.13,26.82,0.0,287.54,,295.0,295.0,14.065,3.177,20.712,23.219
6320.5,2.78,0.716,-34.859,1.843,9.225,4.194,34.241,3.875,-6.753,-2.728,0.0,35.9,36.3,9.297,1.994,13.247,17.397,12.212,14.841,-3.13,26.82,0.0,287.74,,295.0,295.0,14.274,3.17,20.748,23.085
6321.0,2.78,0.716,-34.859,1.843,9.225,4.194,34.241,3.875,-6.753,-2.728,0.0,35.9,36.3,9.297,1.994,13.416,17.366,12.312,14.623,-3.13,26.82,0.0,287.74,,295.0,295.0,14.424,3.164,20.787,23.032
6321.5,2.78,0.716,-34.859,1.843,9.225,4.194,34.241,3.875,-6.753,-2.728,0.0,35.9,36.3,9.297,1.994,13.154,17.325,12.283,14.46,-3.13,26.82,0.0,287.84,,295.0,295.0,14.429,3.158,20.79,22.982
6322.0,2.78,0.716,-34.859,1.843,9.225,4.211,34.263,3.907,-6.7,-2.7,0.0,35.881,36.375,9.297,1.994,12.797,17.2,12.122,14.244,-3.129,26.816,0.0,287.84,,295.0,295.0,14.306,3.151,20.773,22.971
6322.5,2.78,0.716,-34.859,1.843,9.225,4.211,34.263,3.907,-6.7,-2.7,0.0,35.9,36.4,9.297,1.994,13.054,17.281,12.147,14.636,-3.129,26.816,0.0,287.04,,295.0,295.0,14.091,3.145,20.747,22.934
6323.0,3.001,0.772,-34.514,1.878,9.226,4.211,34.263,3.907,-6.7,-2.7,0.0,35.9,36.4,9.231,1.716,13.249,17.432,12.236,14.939,-3.129,26.816,0.0,287.04,,295.0,295.0,14.28,3.139,20.782,22.917
6323.5,3.001,0.772,-34.514,1.878,9.226,4.211,34.263,3.907,-6.7,-2.7,0.0,35.9,36.4,9.231,1.716,13.381,17.44,12.326,14.751,-3.129,26.816,0.0,287.74,,295.0,295.0,14.464,3.137,20.814,22.875
6324.0,3.001,0.772,-34.514,1.878,9.226,4.211,34.263,3.907,-6.7,-2.7,0.0,35.9,36.4,9.231,1.716,13.205,17.403,12.343,14.6,-3.129,26.816,0.0,287.74,,295.0,295.0,14.475,3.135,20.864,22.945
6324.5,3.001,0.772,-34.514,1.878,9.226,4.211,34.263,3.907,-6.7,-2.7,0.0,35.9,36.4,9.231,1.716,13.061,17.343,12.283,14.498,-3.129,26.816,0.0,287.34,,295.0,295.0,14.388,3.133,20.847,23.051
6325.0,3.001,0.772,-34.514,1.878,9.226,4.174,34.281,3.89,-6.656,-2.713,0.0,35.884,36.314,9.231,1.716,12.959,17.294,12.233,14.359,-3.128,26.808,0.0,287.34,,295.0,295.0,14.296,3.13,20.819,23.001
6325.5,3.001,0.772,-34.514,1.878,9.226,4.174,34.281,3.89,-6.656,-2.713,0.0,35.9,36.3,9.231,1.716,13.25,17.398,12.279,14.854,-3.128,26.808,0.0,287.64,,295.0,295.0,14.211,3.128,20.825,22.959
6326.0,3.388,0.859,-34.459,1.841,9.202,4.174,34.281,3.89,-6.656,-2.713,0.0,35.9,36.3,9.398,1.882,13.322,17.495,12.349,14.877,-3.128,26.808,0.0,287.64,,295.0,295.0,14.445,3.126,20.841,23.029
6326.5,3.388,0.859,-34.459,1.841,9.202,4.174,34.281,3.89,-6.656,-2.713,0.0,35.9,36.3,9.398,1.882,13.434,17.442,12.389,14.647,-3.128,26.808,0.0,287.64,,295.0,295.0,14.511,3.131,20.87,22.987
6327.0,3.388,0.859,-34.459,1.841,9.202,4.174,34.281,3.89,-6.656,-2.713,0.0,35.9,36.3,9.398,1.882,13.331,17.394,12.379,14.517,-3.128,26.808,0.0,287.64,,295.0,295.0,14.478,3.135,20.882,22.959
6327.5,3.388,0.859,-34.459,1.841,9.202,4.174,34.281,3.89,-6.656,-2.713,0.0,35.9,36.3,9.398,1.882,13.137,17.359,12.318,14.418,-3.128,26.808,0.0,287.54,,295.0,295.0,14.405,3.139,20.885,22.954
6328.0,3.388,0.859,-34.459,1.841,9.202,4.174,34.281,3.89,-6.656,-2.713,0.0,35.9,36.3,9.398,1.882,13.041,17.333,12.273,14.575,-3.128,26.808,0.0,287.54,,295.0,295.0,14.308,3.143,20.879,22.952
6328.5,3.388,0.859,-34.459,1.841,9.202,4.17,34.299,3.896,-6.64,-2.715,0.0,35.882,36.358,9.398,1.882,13.257,17.455,12.324,14.85,-3.133,26.807,0.0,287.44,,295.0,295.0,14.305,3.147,20.896,22.941
6329.0,3.388,0.859,-34.459,1.841,9.202,4.17,34.299,3.896,-6.64,-2.715,0.0,35.9,36.4,9.398,1.882,13.601,17.511,12.516,14.739,-3.133,26.807,0.0,287.44,,295.0,295.0,14.472,3.151,20.912,22.941
6329.5,3.289,0.786,-35.209,1.825,9.336,4.17,34.299,3.896,-6.64,-2.715,0.0,35.9,36.4,9.107,1.826,13.377,17.499,12.483,14.626,-3.133,26.807,0.0,287.14,,295.0,295.0,14.592,3.155,20.934,22.968
6330.0,3.289,0.786,-35.209,1.825,9.336,4.17,34.299,3.896,-6.64,-2.715,0.0,35.9,36.4,9.107,1.826,13.201,17.434,12.411,14.501,-3.133,26.807,0.0,287.14,,295.0,295.0,14.496,3.157,20.947,22.992
6330.5,3.289,0.786,-35.209,1.825,9.336,4.17,34.299,3.896,-6.64,-2.715,0.0,35.9,36.4,9.107,1.826,13.127,17.408,12.385,14.621,-3.133,26.807,0.0,287.34,,295.0,295.0,14.387,3.159,20.941,23.099
6331.0,3.289,0.786,-35.209,1.825,9.336,4.17,34.299,3.896,-6.64,-2.715,0.0,35.9,36.4,9.107,1.826,13.376,17.512,12.446,14.906,-3.133,26.807,0.0,287.34,,295.0,295.0,14.385,3.161,20.955,23.186
6331.5,3.289,0.786,-35.209,1.825,9.336,4.218,34.289,3.881,-6.625,-2.714,0.0,35.889,36.366,9.107,1.826,13.696,17.604,12.517,15.107,-3.14,26.81,0.0,287.34,,295.0,295.0,14.56,3.163,21.005,23.276
6332.0,3.289,0.786,-35.209,1.825,9.336,4.218,34.289,3.881,-6.625,-2.714,0.0,35.9,36.4,9.107,1.826,13.596,17.625,12.562,14.906,-3.14,26.81,0.0,287.34,,295.0,295.0,14.731,3.165,21.03,23.288
6332.5,3.059,0.755,-34.818,1.836,9.322,4.218,34.289,3.881,-6.625,-2.714,0.0,35.9,36.4,9.329,1.777,13.297,17.529,12.506,14.612,-3.14,26.81,0.0,287.24,,295.0,295.0,14.672,3.167,21.038,23.325
6333.0,3.059,0.755,-34.818,1.836,9.322,4.218,34.289,3.881,-6.625,-2.714,0.0,35.9,36.4,9.329,1.777,13.197,17.487,12.479,14.67,-3.14,26.81,0.0,287.24,,295.0,295.0,14.486,3.166,21.027,23.296
6333.5,3.059,0.755,-34.818,1.836,9.322,4.218,34.289,3.881,-6.625,-2.714,0.0,35.9,36.4,9.329,1.777,13.42,17.609,12.495,15.032,-3.14,26.81,0.0,287.04,,295.0,295.0,14.458,3.164,21.02,23.327
6334.0,3.059,0.755,-34.818,1.836,9.322,4.218,34.289,3.881,-6.625,-2.714,0.0,35.9,36.4,9.329,1.777,13.637,17.695,12.562,15.157,-3.14,26.81,0.0,287.04,,295.0,295.0,14.639,3.162,21.037,23.354
6334.5,3.059,0.755,-34.818,1.836,9.322,4.218,34.289,3.881,-6.625,-2.714,0.0,35.9,36.4,9.329,1.777,13.619,17.677,12.645,14.94,-3.14,26.81,0.0,287.54,,295.0,295.0,14.763,3.161,21.091,23.365
6335.0,3.059,0.755,-34.818,1.836,9.322,4.207,34.265,3.905,-6.584,-2.727,0.0,35.894,36.374,9.329,1.777,13.466,17.624,12.624,14.818,-3.135,26.803,0.0,287.54,,295.0,295.0,14.72,3.159,21.093,23.388
6335.5,3.059,0.755,-34.818,1.836,9.322,4.207,34.265,3.905,-6.584,-2.727,0.0,35.9,36.4,9.329,1.777,13.292,17.579,12.547,14.697,-3.135,26.803,0.0,287.84,,295.0,295.0,14.633,3.157,21.083,23.413
6336.0,3.118,0.79,-35.026,1.83,9.287,4.207,34.265,3.905,-6.584,-2.727,0.0,35.9,36.4,9.223,1.755,13.614,17.666,12.569,15.145,-3.135,26.803,0.0,287.84,,295.0,295.0,14.529,3.156,21.076,23.457
6336.5,3.118,0.79,-35.026,1.83,9.287,4.207,34.265,3.905,-6.584,-2.727,0.0,35.9,36.4,9.223,1.755,13.729,17.742,12.666,15.147,-3.135,26.803,0.0,287.94,,295.0,295.0,14.748,3.155,21.11,23.477
6337.0,3.118,0.79,-35.026,1.83,9.287,4.207,34.265,3.905,-6.584,-2.727,0.0,35.9,36.4,9.223,1.755,13.722,17.731,12.729,14.987,-3.135,26.803,0.0,287.94,,295.0,295.0,14.821,3.154,21.128,23.501
6337.5,3.118,0.79,-35.026,1.83,9.287,4.207,34.265,3.905,-6.584,-2.727,0.0,35.9,36.4,9.223,1.755,13.563,17.701,12.689,14.852,-3.135,26.803,0.0,287.54,,295.0,295.0,14.792,3.154,21.153,23.527
6338.0,3.118,0.79,-35.026,1.83,9.287,4.199,34.285,3.907,-6.514,-2.728,0.0,35.9,36.454,9.223,1.755,13.35,17.653,12.627,14.76,-3.137,26.804,0.0,287.54,,295.0,295.0,14.701,3.153,21.155,23.551
6338.5,3.118,0.79,-35.026,1.83,9.287,4.199,34.285,3.907,-6.514,-2.728,0.0,35.9,36.5,9.223,1.755,13.421,17.665,12.593,14.87,-3.137,26.804,0.0,287.74,,295.0,295.0,14.598,3.153,21.15,23.57
6339.0,3.587,0.851,-35.209,1.778,9.324,4.199,34.285,3.907,-6.514,-2.728,0.0,35.9,36.5,9.266,1.743,13.702,17.723,12.678,15.219,-3.137,26.804,0.0,287.74,,295.0,295.0,14.637,3.152,21.187,23.583
6339.5,3.587,0.851,-35.209,1.778,9.324,4.199,34.285,3.907,-6.514,-2.728,0.0,35.9,36.5,9.266,1.743,13.829,17.804,12.821,15.02,-3.137,26.804,0.0,287.44,,295.0,295.0,14.83,3.159,21.219,23.555
6340.0,3.587,0.851,-35.209,1.778,9.324,4.199,34.285,3.907,-6.514,-2.728,0.0,35.9,36.5,9.266,1.743,13.618,17.77,12.773,14.904,-3.137,26.804,0.0,287.44,,295.0,295.0,14.869,3.166,21.236,23.483
6340.5,3.587,0.851,-35.209,1.778,9.324,4.199,34.285,3.907,-6.514,-2.728,0.0,35.9,36.5,9.266,1.743,13.462,17.723,12.71,14.812,-3.137,26.804,0.0,287.54,,295.0,295.0,14.766,3.173,21.223,23.423
6341.0,3.587,0.851,-35.209,1.778,9.324,4.199,34.285,3.907,-6.514,-2.728,0.0,35.9,36.5,9.266,1.743,13.518,17.724,12.684,14.982,-3.137,26.804,0.0,287.54,,295.0,295.0,14.677,3.18,21.228,23.495
6341.5,3.587,0.851,-35.209,1.778,9.324,4.172,34.319,3.891,-6.469,-2.726,0.0,35.902,36.455,9.266,1.743,13.648,17.895,12.714,15.358,-3.13,26.807,0.0,287.24,,295.0,295.0,14.727,3.187,21.241,23.549
6342.0,3.587,0.851,-35.209,1.778,9.324,4.172,34.319,3.891,-6.469,-2.726,0.0,35.9,36.5,9.266,1.743,13.881,17.91,12.809,15.342,-3.13,26.807,0.0,287.24,,295.0,295.0,14.904,3.193,21.288,23.681
6342.5,3.316,0.822,-35.165,1.833,9.178,4.172,34.319,3.891,-6.469,-2.726,0.0,35.9,36.5,9.346,1.897,13.878,17.91,12.85,15.162,-3.13,26.807,0.0,287.04,,295.0,295.0,14.986,3.2,21.305,23.763
6343.0,3.316,0.822,-35.165,1.833,9.178,4.172,34.319,3.891,-6.469,-2.726,0.0,35.9,36.5,9.346,1.897,13.555,17.864,12.796,15.028,-3.13,26.807,0.0,287.04,,295.0,295.0,14.95,3.202,21.314,23.802
6343.5,3.316,0.822,-35.165,1.833,9.178,4.172,34.319,3.891,-6.469,-2.726,0.0,35.9,36.5,9.346,1.897,13.59,17.8,12.746,15.012,-3.13,26.807,0.0,286.74,,295.0,295.0,14.811,3.203,21.318,23.839
6344.0,3.316,0.822,-35.165,1.833,9.178,4.172,34.319,3.891,-6.469,-2.726,0.0,35.9,36.5,9.346,1.897,13.789,17.845,12.808,15.24,-3.13,26.807,0.0,286.74,,295.0,295.0,14.787,3.205,21.321,23.898
6344.5,3.316,0.822,-35.165,1.833,9.178,4.17,34.31,3.887,-6.442,-2.727,0.0,35.911,36.432,9.346,1.897,13.852,17.94,12.861,15.256,-3.133,26.809,0.0,286.74,,295.0,295.0,14.921,3.207,21.316,23.969
6345.0,3.316,0.822,-35.165,1.833,9.178,4.17,34.31,3.887,-6.442,-2.727,0.0,35.9,36.4,9.346,1.897,13.911,17.942,12.895,15.189,-3.133,26.809,0.0,286.74,,295.0,295.0,14.977,3.209,21.352,23.99
6345.5,2.745,0.646,-35.209,1.785,9.293,4.17,34.31,3.887,-6.442,-2.727,0.0,35.9,36.4,9.065,1.851,13.848,17.896,12.879,15.016,-3.133,26.809,0.0,285.84,,295.0,295.0,14.984,3.211,21.36,23.952
6346.0,2.745,0.646,-35.209,1.785,9.293,4.17,34.31,3.887,-6.442,-2.727,0.0,35.9,36.4,9.065,1.851,13.652,17.858,12.826,14.965,-3.133,26.809,0.0,285.84,,295.0,295.0,14.91,3.203,21.352,23.929
6346.5,2.745,0.646,-35.209,1.785,9.293,4.17,34.31,3.887,-6.442,-2.727,0.0,35.9,36.4,9.065,1.851,13.928,17.937,12.911,15.352,-3.133,26.809,0.0,287.64,,295.0,295.0,14.825,3.195,21.353,23.887
6347.0,2.745,0.646,-35.209,1.785,9.293,4.17,34.31,3.887,-6.442,-2.727,0.0,35.9,36.4,9.065,1.851,14.174,18.017,12.986,15.411,-3.133,26.809,0.0,287.64,,295.0,295.0,15.032,3.188,21.363,23.836
6347.5,2.745,0.646,-35.209,1.785,9.293,4.192,34.265,3.886,-6.43,-2.716,0.0,35.916,36.423,9.065,1.851,14.074,18.001,13.02,15.206,-3.135,26.805,0.0,285.94,,295.0,295.0,15.147,3.181,21.402,23.757
6348.0,2.745,0.646,-35.209,1.785,9.293,4.192,34.265,3.886,-6.43,-2.716,0.0,35.9,36.4,9.065,1.851,13.858,17.946,12.983,15.08,-3.135,26.805,0.0,285.94,,295.0,295.0,15.075,3.174,21.429,23.771
6348.5,2.745,0.646,-35.209,1.785,9.293,4.192,34.265,3.886,-6.43,-2.716,0.0,35.9,36.4,9.065,1.851,13.593,17.905,12.877,14.971,-3.135,26.805,0.0,287.44,,295.0,295.0,14.967,3.167,21.423,23.817
6349.0,3.43,0.803,-35.209,1.8,9.28,4.192,34.265,3.886,-6.43,-2.716,0.0,35.9,36.4,9.274,1.7,13.855,17.908,12.92,15.263,-3.135,26.805,0.0,287.44,,295.0,295.0,14.837,3.16,21.406,23.873
6349.5,3.43,0.803,-35.209,1.8,9.28,4.192,34.265,3.886,-6.43,-2.716,0.0,35.9,36.4,9.274,1.7,14.066,18.042,13.0,15.524,-3.135,26.805,0.0,286.64,,295.0,295.0,14.986,3.164,21.464,23.845
6350.0,3.43,0.803,-35.209,1.8,9.28,4.192,34.265,3.886,-6.43,-2.716,0.0,35.9,36.4,9.274,1.7,14.036,18.053,13.072,15.237,-3.135,26.805,0.0,286.64,,295.0,295.0,15.158,3.169,21.496,23.812
6350.5,3.43,0.803,-35.209,1.8,9.28,4.192,34.265,3.886,-6.43,-2.716,0.0,35.9,36.4,9.274,1.7,13.816,18.01,13.023,15.096,-3.135,26.805,0.0,287.94,,295.0,295.0,15.1,3.173,21.48,23.781
6351.0,3.43,0.803,-35.209,1.8,9.28,4.187,34.292,3.885,-6.372,-2.727,0.0,35.911,36.428,9.274,1.7,13.756,17.989,12.957,15.186,-3.129,26.794,0.0,287.94,,295.0,295.0,14.986,3.177,21.502,23.744
6351.5,3.43,0.803,-35.209,1.8,9.28,4.187,34.292,3.885,-6.372,-2.727,0.0,35.9,36.4,9.274,1.7,13.912,18.067,12.98,15.537,-3.129,26.794,0.0,286.94,,295.0,295.0,14.972,3.181,21.474,23.747
6352.0,3.891,0.921,-35.209,1.84,9.266,4.187,34.292,3.885,-6.372,-2.727,0.0,35.9,36.4,9.202,1.755,14.164,18.203,13.086,15.667,-3.129,26.794,0.0,286.94,,295.0,295.0,15.124,3.185,21.513,23.721
6352.5,3.891,0.921,-35.209,1.84,9.266,4.187,34.292,3.885,-6.372,-2.727,0.0,35.9,36.4,9.202,1.755,14.289,18.168,13.145,15.456,-3.129,26.794,0.0,287.54,,295.0,295.0,15.28,3.197,21.573,23.789
6353.0,3.891,0.921,-35.209,1.84,9.266,4.187,34.292,3.885,-6.372,-2.727,0.0,35.9,36.4,9.202,1.755,14.079,18.131,13.148,15.289,-3.129,26.794,0.0,287.54,,295.0,295.0,15.265,3.208,21.594,23.82
6353.5,3.891,0.921,-35.209,1.84,9.266,4.187,34.292,3.885,-6.372,-2.727,0.0,35.9,36.4,9.202,1.755,13.754,18.071,13.025,15.208,-3.129,26.794,0.0,286.64,,295.0,295.0,15.162,3.219,21.58,23.848
6354.0,3.891,0.921,-35.209,1.84,9.266,4.176,34.345,3.92,-6.314,-2.712,0.0,35.924,36.548,9.202,1.755,14.015,18.134,13.056,15.514,-3.12,26.798,0.0,286.64,,295.0,295.0,15.015,3.23,21.566,23.914
6354.5,3.891,0.921,-35.209,1.84,9.266,4.176,34.345,3.92,-6.314,-2.712,0.0,35.9,36.5,9.202,1.755,14.142,18.223,13.122,15.717,-3.12,26.798,0.0,287.94,,295.0,295.0,15.18,3.241,21.578,23.933
6355.0,3.891,0.921,-35.209,1.84,9.266,4.176,34.345,3.92,-6.314,-2.712,0.0,35.9,36.5,9.202,1.755,14.138,18.226,13.166,15.559,-3.12,26.798,0.0,287.94,,295.0,295.0,15.301,3.252,21.624,23.95
6355.5,3.388,0.84,-34.881,1.799,9.177,4.176,34.345,3.92,-6.314,-2.712,0.0,35.9,36.5,9.365,1.874,14.138,18.175,13.183,15.373,-3.12,26.798,0.0,286.84,,295.0,295.0,15.272,3.262,21.639,24.002
6356.0,3.388,0.84,-34.881,1.799,9.177,4.176,34.345,3.92,-6.314,-2.712,0.0,35.9,36.5,9.365,1.874,14.061,18.137,13.151,15.29,-3.12,26.798,0.0,286.84,,295.0,295.0,15.217,3.264,21.63,23.918
6356.5,3.388,0.84,-34.881,1.799,9.177,4.176,34.345,3.92,-6.314,-2.712,0.0,35.9,36.5,9.365,1.874,13.918,18.125,13.105,15.247,-3.12,26.798,0.0,287.84,,295.0,295.0,15.16,3.266,21.626,23.917
6357.0,3.388,0.84,-34.881,1.799,9.177,4.176,34.345,3.92,-6.314,-2.712,0.0,35.9,36.5,9.365,1.874,14.201,18.27,13.18,15.769,-3.12,26.798,0.0,287.84,,295.0,295.0,15.099,3.268,21.65,23.892
6357.5,3.388,0.84,-34.881,1.799,9.177,4.176,34.335,3.856,-6.29,-2.719,0.0,35.93,36.482,9.365,1.874,14.409,18.327,13.274,15.668,-3.129,26.789,0.0,286.24,,295.0,295.0,15.355,3.27,21.673,23.886
6358.0,3.388,0.84,-34.881,1.799,9.177,4.176,34.335,3.856,-6.29,-2.719,0.0,35.9,36.5,9.365,1.874,14.337,18.264,13.29,15.452,-3.129,26.789,0.0,286.24,,295.0,295.0,15.419,3.272,21.696,23.894
6358.5,3.012,0.703,-35.209,1.783,9.29,4.176,34.335,3.856,-6.29,-2.719,0.0,35.9,36.5,9.071,1.823,14.122,18.242,13.245,15.34,-3.129,26.789,0.0,287.74,,295.0,295.0,15.336,3.274,21.73,23.862
6359.0,3.012,0.703,-35.209,1.783,9.29,4.176,34.335,3.856,-6.29,-2.719,0.0,35.9,36.5,9.071,1.823,13.928,18.174,13.188,15.27,-3.129,26.789,0.0,287.74,,295.0,295.0,15.237,3.27,21.703,23.795
6359.5,3.012,0.703,-35.209,1.783,9.29,4.176,34.335,3.856,-6.29,-2.719,0.0,35.9,36.5,9.071,1.823,14.184,18.185,13.2,15.549,-3.129,26.789,0.0,285.74,,295.0,295.0,15.14,3.266,21.689,23.72
6360.0,3.012,0.703,-35.209,1.783,9.29,4.176,34.335,3.856,-6.29,-2.719,0.0,35.9,36.5,9.071,1.823,14.361,18.381,13.288,15.841,-3.129,26.789,0.0,285.74,,295.0,295.0,15.279,3.262,21.745,23.763
6360.5,3.012,0.703,-35.209,1.783,9.29,4.173,34.275,3.856,-6.294,-2.727,0.0,35.934,36.531,9.071,1.823,14.41,18.372,13.36,15.546,-3.135,26.792,0.0,288.64,,295.0,295.0,15.468,3.257,21.769,23.774
6361.0,3.012,0.703,-35.209,1.783,9.29,4.173,34.275,3.856,-6.294,-2.727,0.0,35.9,36.5,9.071,1.823,14.228,18.331,13.327,15.428,-3.135,26.792,0.0,288.64,,295.0,295.0,15.422,3.253,21.772,23.753
6361.5,3.012,0.703,-35.209,1.783,9.29,4.173,34.275,3.856,-6.294,-2.727,0.0,35.9,36.5,9.071,1.823,14.063,18.277,13.266,15.433,-3.135,26.792,0.0,286.34,,295.0,295.0,15.329,3.249,21.781,23.683
6362.0,2.82,0.743,-33.435,1.863,9.169,4.173,34.275,3.856,-6.294,-2.727,0.0,35.9,36.5,9.458,1.742,14.251,18.34,13.293,15.742,-3.135,26.792,0.0,286.34,,295.0,295.0,15.26,3.246,21.773,23.656
6362.5,2.82,0.743,-33.435,1.863,9.169,4.173,34.275,3.856,-6.294,-2.727,0.0,35.9,36.5,9.458,1.742,14.516,18.457,13.392,15.887,-3.135,26.792,0.0,288.94,,295.0,295.0,15.407,3.239,21.79,23.598
6363.0,2.82,0.743,-33.435,1.863,9.169,4.173,34.275,3.856,-6.294,-2.727,0.0,35.9,36.5,9.458,1.742,14.563,18.485,13.436,15.765,-3.135,26.792,0.0,288.94,,295.0,295.0,15.563,3.232,21.85,23.606
6363.5,2.82,0.743,-33.435,1.863,9.169,4.173,34.275,3.856,-6.294,-2.727,0.0,35.9,36.5,9.458,1.742,14.419,18.426,13.436,15.602,-3.135,26.792,0.0,287.34,,295.0,295.0,15.562,3.225,21.859,23.632
6364.0,2.82,0.743,-33.435,1.863,9.169,4.221,34.307,3.874,-6.231,-2.726,0.0,35.937,36.514,9.458,1.742,14.217,18.351,13.373,15.59,-3.123,26.795,0.0,287.34,,295.0,295.0,15.471,3.218,21.856,23.684
6364.5,2.82,0.743,-33.435,1.863,9.169,4.221,34.307,3.874,-6.231,-2.726,0.0,35.9,36.5,9.458,1.742,14.309,18.461,13.398,15.849,-3.123,26.795,0.0,288.34,,295.0,295.0,15.383,3.212,21.845,23.74
6365.0,4.031,0.977,-35.209,1.812,9.276,4.221,34.307,3.874,-6.231,-2.726,0.0,35.9,36.5,9.089,1.875,14.599,18.547,13.479,15.991,-3.123,26.795,0.0,288.34,,295.0,295.0,15.504,3.205,21.882,23.776
6365.5,4.031,0.977,-35.209,1.812,9.276,4.221,34.307,3.874,-6.231,-2.726,0.0,35.9,36.5,9.089,1.875,14.549,18.53,13.511,15.783,-3.123,26.795,0.0,287.04,,295.0,295.0,15.654,3.219,21.911,23.768
6366.0,4.031,0.977,-35.209,1.812,9.276,4.221,34.307,3.874,-6.231,-2.726,0.0,35.9,36.5,9.089,1.875,14.461,18.476,13.491,15.594,-3.123,26.795,0.0,287.04,,295.0,295.0,15.593,3.232,21.919,23.813
6366.5,4.031,0.977,-35.209,1.812,9.276,4.221,34.307,3.874,-6.231,-2.726,0.0,35.9,36.5,9.089,1.875,14.249,18.442,13.424,15.535,-3.123,26.795,0.0,288.64,,295.0,295.0,15.505,3.245,21.916,23.89
6367.0,4.031,0.977,-35.209,1.812,9.276,4.234,34.344,3.908,-6.178,-2.723,0.0,35.942,36.494,9.089,1.875,14.184,18.42,13.398,15.711,-3.125,26.79,0.0,288.64,,295.0,295.0,15.412,3.258,21.918,23.921
6367.5,4.031,0.977,-35.209,1.812,9.276,4.234,34.344,3.908,-6.178,-2.723,0.0,35.9,36.5,9.089,1.875,14.869,18.587,13.582,16.033,-3.125,26.79,0.0,287.64,,295.0,295.0,15.428,3.271,21.931,23.963
6368.0,3.818,0.972,-34.959,1.82,9.173,4.234,34.344,3.908,-6.178,-2.723,0.0,35.9,36.5,9.253,1.9,14.658,18.587,13.608,15.791,-3.125,26.79,0.0,287.64,,295.0,295.0,15.768,3.283,21.973,23.972
6368.5,3.818,0.972,-34.959,1.82,9.173,4.234,34.344,3.908,-6.178,-2.723,0.0,35.9,36.5,9.253,1.9,14.389,18.513,13.539,15.609,-3.125,26.79,0.0,288.44,,295.0,295.0,15.661,3.292,22.006,23.963
6369.0,3.818,0.972,-34.959,1.82,9.173,4.234,34.344,3.908,-6.178,-2.723,0.0,35.9,36.5,9.253,1.9,14.188,18.475,13.434,15.518,-3.125,26.79,0.0,288.44,,295.0,295.0,15.512,3.301,21.994,23.921
6369.5,3.818,0.972,-34.959,1.82,9.173,4.234,34.344,3.908,-6.178,-2.723,0.0,35.9,36.5,9.253,1.9,14.289,18.512,13.429,15.885,-3.125,26.79,0.0,287.44,,295.0,295.0,15.404,3.309,21.971,23.924
6370.0,3.818,0.972,-34.959,1.82,9.173,4.234,34.344,3.908,-6.178,-2.723,0.0,35.9,36.5,9.253,1.9,14.708,18.646,13.558,16.194,-3.125,26.79,0.0,287.44,,295.0,295.0,15.529,3.318,22.028,23.898
6370.5,3.818,0.972,-34.959,1.82,9.173,4.24,34.318,3.883,-6.157,-2.735,0.0,35.943,36.567,9.253,1.9,14.802,18.725,13.665,16.083,-3.141,26.79,0.0,288.44,,295.0,295.0,15.776,3.326,22.044,23.893
6371.0,3.818,0.972,-34.959,1.82,9.173,4.24,34.318,3.883,-6.157,-2.735,0.0,35.9,36.6,9.253,1.9,14.343,18.591,13.572,15.712,-3.141,26.79,0.0,288.44,,295.0,295.0,15.818,3.334,22.056,23.886
6371.5,2.594,0.731,-33.991,1.862,9.192,4.24,34.318,3.883,-6.157,-2.735,0.0,35.9,36.6,9.349,1.789,14.257,18.536,13.49,15.586,-3.141,26.79,0.0,286.34,,295.0,295.0,15.555,3.342,22.053,23.895
6372.0,2.594,0.731,-33.991,1.862,9.192,4.24,34.318,3.883,-6.157,-2.735,0.0,35.9,36.6,9.349,1.789,14.293,18.511,13.474,15.711,-3.141,26.79,0.0,286.34,,295.0,295.0,15.467,3.33,22.036,23.871
6372.5,2.594,0.731,-33.991,1.862,9.192,4.24,34.318,3.883,-6.157,-2.735,0.0,35.9,36.6,9.349,1.789,14.634,18.618,13.561,16.096,-3.141,26.79,0.0,288.54,,295.0,295.0,15.497,3.317,22.032,23.876
6373.0,2.594,0.731,-33.991,1.862,9.192,4.24,34.318,3.883,-6.157,-2.735,0.0,35.9,36.6,9.349,1.789,14.92,18.696,13.664,16.039,-3.141,26.79,0.0,288.54,,295.0,295.0,15.727,3.306,22.064,23.871
6373.5,2.594,0.731,-33.991,1.862,9.192,4.2,34.279,3.918,-6.126,-2.74,0.0,35.955,36.507,9.349,1.789,14.742,18.661,13.687,15.843,-3.142,26.789,0.0,286.64,,295.0,295.0,15.83,3.294,22.099,23.836
6374.0,2.594,0.731,-33.991,1.862,9.192,4.2,34.279,3.918,-6.126,-2.74,0.0,36.0,36.5,9.349,1.789,14.446,18.6,13.638,15.677,-3.142,26.789,0.0,286.64,,295.0,295.0,15.733,3.282,22.093,23.834
6374.5,2.981,0.665,-35.209,1.812,9.291,4.2,34.279,3.918,-6.126,-2.74,0.0,36.0,36.5,9.22,1.868,14.366,18.573,13.516,15.902,-3.142,26.789,0.0,287.84,,295.0,295.0,15.59,3.266,22.065,23.792
6375.0,2.981,0.665,-35.209,1.812,9.291,4.2,34.279,3.918,-6.126,-2.74,0.0,36.0,36.5,9.22,1.868,14.561,18.755,13.575,16.179,-3.142,26.789,0.0,287.84,,295.0,295.0,15.589,3.266,22.078,23.787
6375.5,2.981,0.665,-35.209,1.812,9.291,4.2,34.279,3.918,-6.126,-2.74,0.0,36.0,36.5,9.22,1.868,14.803,18.738,13.663,16.19,-3.142,26.789,0.0,287.54,,295.0,295.0,15.768,3.262,22.121,23.779
6376.0,2.981,0.665,-35.209,1.812,9.291,4.2,34.279,3.918,-6.126,-2.74,0.0,36.0,36.5,9.22,1.868,14.749,18.74,13.686,15.973,-3.142,26.789,0.0,287.54,,295.0,295.0,15.849,3.257,22.146,23.81
6376.5,2.981,0.665,-35.209,1.812,9.291,4.2,34.279,3.918,-6.126,-2.74,0.0,36.0,36.5,9.22,1.868,14.579,18.665,13.668,15.765,-3.142,26.789,0.0,288.64,,295.0,295.0,15.787,3.253,22.146,23.841
6377.0,2.981,0.665,-35.209,1.812,9.291,4.186,34.313,3.884,-6.081,-2.712,0.0,35.948,36.495,9.22,1.868,14.42,18.598,13.606,15.641,-3.129,26.773,0.0,288.64,,295.0,295.0,15.669,3.248,22.121,23.899
6377.5,2.981,0.665,-35.209,1.812,9.291,4.186,34.313,3.884,-6.081,-2.712,0.0,35.9,36.5,9.22,1.868,14.253,18.562,13.529,15.681,-3.129,26.773,0.0,287.64,,295.0,295.0,15.566,3.244,22.114,23.88
6378.0,3.052,0.737,-35.209,1.828,9.287,4.186,34.313,3.884,-6.081,-2.712,0.0,35.9,36.5,9.165,1.749,14.442,18.672,13.575,16.066,-3.129,26.773,0.0,287.64,,295.0,295.0,15.506,3.239,22.133,23.863
6378.5,3.052,0.737,-35.209,1.828,9.287,4.186,34.313,3.884,-6.081,-2.712,0.0,35.9,36.5,9.165,1.749,14.762,18.762,13.749,16.059,-3.129,26.773,0.0,288.24,,295.0,295.0,15.689,3.236,22.157,23.798
6379.0,3.052,0.737,-35.209,1.828,9.287,4.186,34.313,3.884,-6.081,-2.712,0.0,35.9,36.5,9.165,1.749,14.565,18.708,13.688,15.8,-3.129,26.773,0.0,288.24,,295.0,295.0,15.833,3.233,22.19,23.729
6379.5,3.052,0.737,-35.209,1.828,9.287,4.186,34.313,3.884,-6.081,-2.712,0.0,35.9,36.5,9.165,1.749,14.431,18.656,13.63,15.683,-3.129,26.773,0.0,288.14,,295.0,295.0,15.69,3.23,22.167,23.494
6380.0,3.052,0.737,-35.209,1.828,9.287,4.16,34.341,3.916,-6.028,-2.709,0.0,35.958,36.478,9.165,1.749,14.195,18.61,13.518,15.674,-3.132,26.772,0.0,288.14,,295.0,295.0,15.6,3.227,22.158,23.41
6380.5,3.052,0.737,-35.209,1.828,9.287,4.16,34.341,3.916,-6.028,-2.709,0.0,36.0,36.5,9.165,1.749,14.58,18.664,13.558,16.165,-3.132,26.772,0.0,288.34,,295.0,295.0,15.499,3.225,22.151,23.384
6381.0,3.172,0.87,-33.99,1.841,9.211,4.16,34.341,3.916,-6.028,-2.709,0.0,36.0,36.5,9.342,1.779,14.767,18.803,13.687,16.277,-3.132,26.772,0.0,288.34,,295.0,295.0,15.742,3.222,22.193,23.397
6381.5,3.172,0.87,-33.99,1.841,9.211,4.16,34.341,3.916,-6.028,-2.709,0.0,36.0,36.5,9.342,1.779,14.946,18.773,13.754,16.034,-3.132,26.772,0.0,286.84,,295.0,295.0,15.883,3.221,22.206,23.511
6382.0,3.172,0.87,-33.99,1.841,9.211,4.16,34.341,3.916,-6.028,-2.709,0.0,36.0,36.5,9.342,1.779,14.439,18.703,13.653,15.717,-3.132,26.772,0.0,286.84,,295.0,295.0,15.877,3.22,22.177,23.524
6382.5,3.172,0.87,-33.99,1.841,9.211,4.16,34.341,3.916,-6.028,-2.709,0.0,36.0,36.5,9.342,1.779,14.206,18.616,13.549,15.651,-3.132,26.772,0.0,288.04,,295.0,295.0,15.628,3.219,22.195,23.582
6383.0,3.172,0.87,-33.99,1.841,9.211,4.202,34.379,3.932,-5.978,-2.726,0.0,35.945,36.457,9.342,1.779,14.445,18.662,13.545,16.053,-3.141,26.769,0.0,288.04,,295.0,295.0,15.505,3.219,22.156,23.617
6383.5,3.172,0.87,-33.99,1.841,9.211,4.202,34.379,3.932,-5.978,-2.726,0.0,35.9,36.5,9.342,1.779,14.897,18.821,13.704,16.351,-3.141,26.769,0.0,287.24,,295.0,295.0,15.676,3.218,22.175,23.684
6384.0,3.172,0.87,-33.99,1.841,9.211,4.202,34.379,3.932,-5.978,-2.726,0.0,35.9,36.5,9.342,1.779,14.771,18.79,13.759,16.073,-3.141,26.769,0.0,287.24,,295.0,295.0,15.943,3.217,22.219,23.664
6384.5,3.08,0.799,-33.511,1.804,9.173,4.202,34.379,3.932,-5.978,-2.726,0.0,35.9,36.5,9.439,1.747,14.593,18.744,13.735,15.865,-3.141,26.769,0.0,288.14,,295.0,295.0,15.848,3.216,22.224,23.663
6385.0,3.08,0.799,-33.511,1.804,9.173,4.202,34.379,3.932,-5.978,-2.726,0.0,35.9,36.5,9.439,1.747,14.468,18.681,13.669,15.73,-3.141,26.769,0.0,288.14,,295.0,295.0,15.734,3.214,22.209,23.658
6385.5,3.08,0.799,-33.511,1.804,9.173,4.202,34.379,3.932,-5.978,-2.726,0.0,35.9,36.5,9.439,1.747,14.48,18.649,13.616,15.89,-3.141,26.769,0.0,287.44,,295.0,295.0,15.637,3.212,22.209,23.609
6386.0,3.08,0.799,-33.511,1.804,9.173,4.202,34.379,3.932,-5.978,-2.726,0.0,35.9,36.5,9.439,1.747,14.774,18.791,13.712,16.231,-3.141,26.769,0.0,287.44,,295.0,295.0,15.659,3.21,22.182,23.549
6386.5,3.08,0.799,-33.511,1.804,9.173,4.227,34.32,3.898,-5.988,-2.716,0.0,35.953,36.516,9.439,1.747,14.957,18.826,13.804,16.189,-3.132,26.768,0.0,287.74,,295.0,295.0,15.877,3.208,22.216,23.564
6387.0,3.08,0.799,-33.511,1.804,9.173,4.227,34.32,3.898,-5.988,-2.716,0.0,36.0,36.5,9.439,1.747,14.772,18.798,13.81,15.97,-3.132,26.768,0.0,287.74,,295.0,295.0,15.944,3.206,22.237,23.636
6387.5,3.08,0.799,-33.511,1.804,9.173,4.227,34.32,3.898,-5.988,-2.716,0.0,36.0,36.5,9.439,1.747,14.505,18.739,13.742,15.791,-3.132,26.768,0.0,287.94,,295.0,295.0,15.837,3.203,22.251,23.688
6388.0,2.476,0.662,-33.65,1.892,9.142,4.227,34.32,3.898,-5.988,-2.716,0.0,36.0,36.5,9.439,1.784,14.408,18.7,13.665,15.835,-3.132,26.768,0.0,287.94,,295.0,295.0,15.694,3.201,22.243,23.722
6388.5,2.476,0.662,-33.65,1.892,9.142,4.227,34.32,3.898,-5.988,-2.716,0.0,36.0,36.5,9.439,1.784,14.706,18.836,13.726,16.322,-3.132,26.768,0.0,288.04,,295.0,295.0,15.652,3.19,22.221,23.681
6389.0,2.476,0.662,-33.65,1.892,9.142,4.227,34.32,3.898,-5.988,-2.716,0.0,36.0,36.5,9.439,1.784,15.059,18.891,13.831,16.326,-3.132,26.768,0.0,288.04,,295.0,295.0,15.897,3.178,22.233,23.633
6389.5,2.476,0.662,-33.65,1.892,9.142,4.227,34.32,3.898,-5.988,-2.716,0.0,36.0,36.5,9.439,1.784,14.97,18.886,13.892,16.084,-3.132,26.768,0.0,287.94,,295.0,295.0,16.027,3.166,22.276,23.587
6390.0,2.476,0.662,-33.65,1.892,9.142,4.227,34.32,3.898,-5.988,-2.716,0.0,36.0,36.5,9.439,1.784,14.575,18.784,13.783,15.835,-3.132,26.768,0.0,287.94,,295.0,295.0,15.958,3.155,22.283,23.533
6390.5,2.476,0.662,-33.65,1.892,9.142,4.211,34.311,3.919,-5.926,-2.717,0.0,35.954,36.497,9.439,1.784,14.575,18.784,13.783,15.835,-3.128,26.76,0.0,287.84,,295.0,295.0,15.744,3.144,22.286,23.541
6391.0,2.476,0.662,-33.65,1.892,9.142,4.211,34.311,3.919,-5.926,-2.717,0.0,36.0,36.5,9.439,1.784,14.268,18.757,13.616,15.904,-3.128,26.76,0.0,287.84,,295.0,295.0,15.744,3.133,22.259,23.575
6391.5,3.349,0.816,-34.845,1.838,9.221,4.211,34.311,3.919,-5.926,-2.717,0.0,36.0,36.5,9.265,1.616,14.674,18.907,13.667,16.371,-3.128,26.76,0.0,288.34,,295.0,295.0,15.636,3.122,22.307,23.619
6392.0,3.349,0.816,-34.845,1.838,9.221,4.211,34.311,3.919,-5.926,-2.717,0.0,36.0,36.5,9.265,1.616,15.038,18.937,13.849,16.372,-3.128,26.76,0.0,288.34,,295.0,295.0,15.905,3.126,22.331,23.611
6392.5,3.349,0.816,-34.845,1.838,9.221,4.211,34.311,3.919,-5.926,-2.717,0.0,36.0,36.5,9.265,1.616,14.809,18.905,13.87,16.105,-3.128,26.76,0.0,287.54,,295.0,295.0,16.049,3.13,22.332,23.662
6393.0,3.349,0.816,-34.845,1.838,9.221,4.211,34.311,3.919,-5.926,-2.717,0.0,36.0,36.5,9.265,1.616,14.674,18.838,13.804,15.977,-3.128,26.76,0.0,287.54,,295.0,295.0,15.922,3.133,22.317,23.687
6393.5,3.349,0.816,-34.845,1.838,9.221,4.211,34.311,3.919,-5.926,-2.717,0.0,36.0,36.5,9.265,1.616,14.541,18.808,13.745,15.9,-3.128,26.76,0.0,287.74,,295.0,295.0,15.823,3.137,22.307,23.657
6394.0,3.349,0.816,-34.845,1.838,9.221,4.199,34.363,3.906,-5.881,-2.725,0.0,35.943,36.404,9.265,1.616,14.752,18.826,13.775,16.133,-3.139,26.758,0.0,287.74,,295.0,295.0,15.748,3.14,22.327,23.629
6394.5,3.349,0.816,-34.845,1.838,9.221,4.199,34.363,3.906,-5.881,-2.725,0.0,35.9,36.4,9.265,1.616,15.008,18.934,13.871,16.298,-3.139,26.758,0.0,288.04,,295.0,295.0,15.872,3.144,22.327,23.629
6395.0,3.082,0.832,-33.825,1.842,9.243,4.199,34.363,3.906,-5.881,-2.725,0.0,35.9,36.4,9.31,1.715,14.863,18.942,13.898,16.222,-3.139,26.758,0.0,288.04,,295.0,295.0,16.028,3.147,22.343,23.656
6395.5,3.082,0.832,-33.825,1.842,9.243,4.199,34.363,3.906,-5.881,-2.725,0.0,35.9,36.4,9.31,1.715,14.646,18.865,13.832,15.955,-3.139,26.758,0.0,288.14,,295.0,295.0,15.981,3.146,22.362,23.721
6396.0,3.082,0.832,-33.825,1.842,9.243,4.199,34.363,3.906,-5.881,-2.725,0.0,35.9,36.4,9.31,1.715,14.472,18.787,13.744,15.857,-3.139,26.758,0.0,288.14,,295.0,295.0,15.824,3.145,22.322,23.856
6396.5,3.082,0.832,-33.825,1.842,9.243,4.199,34.363,3.906,-5.881,-2.725,0.0,35.9,36.4,9.31,1.715,14.681,18.782,13.748,16.154,-3.139,26.758,0.0,288.14,,295.0,295.0,15.715,3.144,22.333,23.948
6397.0,3.082,0.832,-33.825,1.842,9.243,4.199,34.363,3.906,-5.881,-2.725,0.0,35.9,36.4,9.31,1.715,14.878,18.978,13.814,16.431,-3.139,26.758,0.0,288.14,,295.0,295.0,15.841,3.143,22.333,23.948
6397.5,3.082,0.832,-33.825,1.842,9.243,4.233,34.34,3.869,-5.867,-2.701,0.0,35.944,36.451,9.31,1.715,14.911,18.973,13.917,16.209,-3.143,26.755,0.0,288.04,,295.0,295.0,16.025,3.142,22.389,23.934
6398.0,3.082,0.832,-33.825,1.842,9.243,4.233,34.34,3.869,-5.867,-2.701,0.0,35.9,36.5,9.31,1.715,14.808,18.902,13.919,16.048,-3.143,26.755,0.0,288.04,,295.0,295.0,16.002,3.141,22.394,23.938
6398.5,3.474,0.816,-35.209,1.785,9.292,4.233,34.34,3.869,-5.867,-2.701,0.0,35.9,36.5,9.237,1.977,14.639,18.85,13.831,15.914,-3.143,26.755,0.0,287.84,,295.0,295.0,15.919,3.14,22.387,23.96
6399.0,3.474,0.816,-35.209,1.785,9.292,4.233,34.34,3.869,-5.867,-2.701,0.0,35.9,36.5,9.237,1.977,14.53,18.798,13.769,15.92,-3.143,26.755,0.0,287.84,,295.0,295.0,15.809,3.145,22.339,23.938
6399.5,3.474,0.816,-35.209,1.785,9.292,4.233,34.34,3.869,-5.867,-2.701,0.0,35.9,36.5,9.237,1.977,14.708,18.859,13.775,16.178,-3.143,26.755,0.0,287.84,,295.0,295.0,15.754,3.151,22.344,23.917
6400.0,3.474,0.816,-35.209,1.785,9.292,4.233,34.34,3.869,-5.867,-2.701,0.0,35.9,36.5,9.237,1.977,15.025,18.979,13.878,16.443,-3.143,26.755,0.0,287.84,,295.0,295.0,15.88,3.156,22.393,23.929
6400.5,3.474,0.816,-35.209,1.785,9.292,4.233,34.34,3.869,-5.867,-2.701,0.0,35.9,36.5,9.237,1.977,14.959,18.975,13.936,16.232,-3.143,26.755,0.0,287.54,,295.0,295.0,16.081,3.161,22.393,23.929
6401.0,3.474,0.816,-35.209,1.785,9.292,4.217,34.319,3.917,-5.836,-2.73,0.0,35.9,36.5,9.237,1.977,14.671,18.881,13.829,15.953,-3.149,26.746,0.0,287.54,,295.0,295.0,15.926,3.171,22.396,23.892
6401.5,3.474,0.816,-35.209,1.785,9.292,4.217,34.319,3.917,-5.836,-2.73,0.0,35.9,36.5,9.237,1.977,14.671,18.881,13.829,15.953,-3.149,26.746,0.0,287.74,,295.0,295.0,15.834,3.176,22.396,23.892
6402.0,3.451,0.838,-35.209,1.812,9.299,4.217,34.319,3.917,-5.836,-2.73,0.0,35.9,36.5,9.105,1.771,14.695,18.888,13.816,16.139,-3.149,26.746,0.0,287.74,,295.0,295.0,15.834,3.181,22.389,23.842
6402.5,3.451,0.838,-35.209,1.812,9.299,4.217,34.319,3.917,-5.836,-2.73,0.0,35.9,36.5,9.105,1.771,14.966,18.994,13.889,16.462,-3.149,26.746,0.0,287.44,,295.0,295.0,15.885,3.185,22.378,23.773
6403.0,3.451,0.838,-35.209,1.812,9.299,4.217,34.319,3.917,-5.836,-2.73,0.0,35.9,36.5,9.105,1.771,15.024,19.018,13.947,16.277,-3.149,26.746,0.0,287.44,,295.0,295.0,16.078,3.185,22.412,23.733
6403.5,3.451,0.838,-35.209,1.812,9.299,4.217,34.319,3.917,-5.836,-2.73,0.0,35.9,36.5,9.105,1.771,14.89,18.967,13.921,16.084,-3.149,26.746,0.0,287.74,,295.0,295.0,16.066,3.19,22.432,23.689
6404.0,3.451,0.838,-35.209,1.812,9.299,4.217,34.319,3.917,-5.836,-2.73,0.0,35.9,36.5,9.105,1.771,14.776,18.929,13.871,16.009,-3.149,26.746,0.0,287.74,,295.0,295.0,15.966,3.194,22.427,23.633
6404.5,3.451,0.838,-35.209,1.812,9.299,4.218,34.359,3.929,-5.772,-2.735,0.0,35.934,36.445,9.105,1.771,14.701,18.932,13.854,16.172,-3.156,26.744,0.0,288.34,,295.0,295.0,15.896,3.198,22.414,23.586
6405.0,3.451,0.838,-35.209,1.812,9.299,4.218,34.359,3.929,-5.772,-2.735,0.0,35.9,36.4,9.105,1.771,15.102,19.021,13.946,16.502,-3.156,26.744,0.0,288.34,,295.0,295.0,15.915,3.202,22.417,23.571
6405.5,3.451,0.838,-35.209,1.812,9.299,4.218,34.359,3.929,-5.772,-2.735,0.0,35.9,36.4,9.105,1.771,15.174,19.052,14.034,16.318,-3.156,26.744,0.0,288.34,,295.0,295.0,16.143,3.206,22.438,23.55
6406.0,3.159,0.836,-34.029,1.837,9.122,4.218,34.359,3.929,-5.772,-2.735,0.0,35.9,36.4,9.39,1.764,14.94,19.013,13.978,16.139,-3.156,26.744,0.0,288.34,,295.0,295.0,16.144,3.21,22.461,23.598
6406.5,3.159,0.836,-34.029,1.837,9.122,4.218,34.359,3.929,-5.772,-2.735,0.0,35.9,36.4,9.39,1.764,14.7,18.936,13.91,16.018,-3.156,26.744,0.0,288.44,,295.0,295.0,16.018,3.21,22.454,23.668
6407.0,3.159,0.836,-34.029,1.837,9.122,4.218,34.359,3.929,-5.772,-2.735,0.0,35.9,36.4,9.39,1.764,14.672,18.964,13.85,16.289,-3.156,26.744,0.0,288.44,,295.0,295.0,15.891,3.209,22.441,23.686
6407.5,3.159,0.836,-34.029,1.837,9.122,4.218,34.359,3.929,-5.772,-2.735,0.0,35.9,36.4,9.39,1.764,15.05,19.092,13.964,16.615,-3.156,26.744,0.0,288.24,,295.0,295.0,15.944,3.208,22.444,23.614
6408.0,3.159,0.836,-34.029,1.837,9.122,4.214,34.363,3.888,-5.745,-2.744,0.0,35.933,36.481,9.39,1.764,15.158,19.123,14.035,16.514,-3.151,26.742,0.0,288.24,,295.0,295.0,16.18,3.207,22.481,23.617
6408.5,3.159,0.836,-34.029,1.837,9.122,4.214,34.363,3.888,-5.745,-2.744,0.0,35.9,36.5,9.39,1.764,14.989,19.068,14.049,16.245,-3.151,26.742,0.0,288.24,,295.0,295.0,16.207,3.206,22.508,23.71
6409.0,2.108,0.527,-35.209,1.834,9.277,4.214,34.363,3.888,-5.745,-2.744,0.0,35.9,36.5,9.192,1.758,14.823,19.004,13.974,16.098,-3.151,26.742,0.0,288.84,,295.0,295.0,15.975,3.205,22.493,23.715
6409.5,2.108,0.527,-35.209,1.834,9.277,4.214,34.363,3.888,-5.745,-2.744,0.0,35.9,36.5,9.192,1.758,14.656,18.964,13.883,16.113,-3.151,26.742,0.0,288.84,,295.0,295.0,15.904,3.187,22.49,23.673
6410.0,2.108,0.527,-35.209,1.834,9.277,4.214,34.363,3.888,-5.745,-2.744,0.0,35.9,36.5,9.192,1.758,14.914,19.055,13.888,16.569,-3.151,26.742,0.0,288.84,,295.0,295.0,15.904,3.187,22.471,23.601
6410.5,2.108,0.527,-35.209,1.834,9.277,4.214,34.363,3.888,-5.745,-2.744,0.0,35.9,36.5,9.192,1.758,15.294,19.183,14.063,16.656,-3.151,26.742,0.0,288.84,,295.0,295.0,16.106,3.169,22.498,23.554
6411.0,2.108,0.527,-35.209,1.834,9.277,4.214,34.363,3.888,-5.745,-2.744,0.0,35.9,36.5,9.192,1.758,15.294,19.183,14.063,16.656,-3.151,26.742,0.0,289.04,,295.0,295.0,16.299,3.152,22.53,23.453
6411.5,2.108,0.527,-35.209,1.834,9.277,4.217,34.293,3.914,-5.728,-2.731,0.0,35.934,36.437,9.192,1.758,15.171,19.126,14.134,16.297,-3.146,26.742,0.0,289.04,,295.0,295.0,16.299,3.135,22.548,23.405
6412.0,2.108,0.527,-35.209,1.834,9.277,4.217,34.293,3.914,-5.728,-2.731,0.0,35.9,36.4,9.192,1.758,14.936,19.041,14.042,16.108,-3.146,26.742,0.0,287.34,,295.0,295.0,16.182,3.118,22.518,23.366
6412.5,2.108,0.527,-35.209,1.834,9.277,4.217,34.293,3.914,-5.728,-2.731,0.0,35.9,36.4,9.192,1.758,14.837,19.016,13.949,16.083,-3.146,26.742,0.0,287.34,,295.0,295.0,16.032,3.101,22.496,23.333
6413.0,2.108,0.527,-35.209,1.834,9.277,4.217,34.293,3.914,-5.728,-2.731,0.0,35.9,36.4,9.192,1.758,14.817,19.008,13.923,16.35,-3.146,26.742,0.0,288.34,,295.0,295.0,16.025,3.069,22.524,23.282
6413.5,2.852,0.771,-34.416,1.862,9.191,4.217,34.293,3.914,-5.728,-2.731,0.0,35.9,36.4,9.324,1.888,15.179,19.153,14.112,16.503,-3.146,26.742,0.0,286.94,,295.0,295.0,16.223,3.065,22.536,23.23
6414.0,2.852,0.771,-34.416,1.862,9.191,4.217,34.293,3.914,-5.728,-2.731,0.0,35.9,36.4,9.324,1.888,15.179,19.153,14.112,16.503,-3.146,26.742,0.0,286.94,,295.0,295.0,16.237,3.062,22.551,23.156
6414.5,2.852,0.771,-34.416,1.862,9.191,4.217,34.293,3.914,-5.728,-2.731,0.0,35.9,36.4,9.324,1.888,15.0,19.099,14.097,16.267,-3.146,26.742,0.0,286.94,,295.0,295.0,16.237,3.062,22.551,23.156
6415.0,2.852,0.771,-34.416,1.862,9.191,4.217,34.293,3.914,-5.728,-2.731,0.0,35.9,36.4,9.324,1.888,14.804,19.03,14.006,16.104,-3.146,26.742,0.0,288.84,,295.0,295.0,16.116,3.059,22.556,23.193
6415.5,2.852,0.771,-34.416,1.862,9.191,4.217,34.37,3.954,-5.656,-2.716,0.0,35.939,36.476,9.324,1.888,14.848,18.995,13.971,16.3,-3.144,26.741,0.0,288.84,,295.0,295.0,15.986,3.055,22.539,23.213
6416.0,2.852,0.771,-34.416,1.862,9.191,4.217,34.37,3.954,-5.656,-2.716,0.0,35.9,36.5,9.324,1.888,15.263,19.213,14.091,16.723,-3.144,26.741,0.0,286.34,,295.0,295.0,16.029,3.052,22.554,23.134
6416.5,2.852,0.771,-34.416,1.862,9.191,4.217,34.37,3.954,-5.656,-2.716,0.0,35.9,36.5,9.324,1.888,15.199,19.213,14.175,16.509,-3.144,26.741,0.0,286.34,,295.0,295.0,16.323,3.049,22.571,23.156
6417.0,3.215,0.863,-34.037,1.769,9.165,4.217,34.37,3.954,-5.656,-2.716,0.0,35.9,36.5,9.385,1.81,15.047,19.13,14.115,16.245,-3.144,26.741,0.0,288.44,,295.0,295.0,16.274,3.045,22.578,23.17
6417.5,3.215,0.863,-34.037,1.769,9.165,4.217,34.37,3.954,-5.656,-2.716,0.0,35.9,36.5,9.385,1.81,14.86,19.084,14.024,16.15,-3.144,26.741,0.0,288.44,,295.0,295.0,16.134,3.048,22.588,23.233
6418.0,3.215,0.863,-34.037,1.769,9.165,4.217,34.37,3.954,-5.656,-2.716,0.0,35.9,36.5,9.385,1.81,14.868,19.131,14.019,16.511,-3.144,26.741,0.0,288.44,,295.0,295.0,16.029,3.051,22.57,23.291
6418.5,3.215,0.863,-34.037,1.769,9.165,4.217,34.37,3.954,-5.656,-2.716,0.0,35.9,36.5,9.385,1.81,15.341,19.231,14.138,16.821,-3.144,26.741,0.0,288.14,,295.0,295.0,16.132,3.054,22.581,23.308
6419.0,3.215,0.863,-34.037,1.769,9.165,4.24,34.332,3.896,-5.646,-2.732,0.0,35.926,36.436,9.385,1.81,15.271,19.262,14.22,16.604,-3.139,26.75,0.0,288.14,,295.0,295.0,16.383,3.056,22.603,23.34
6419.5,3.215,0.863,-34.037,1.769,9.165,4.24,34.332,3.896,-5.646,-2.732,0.0,35.9,36.4,9.385,1.81,15.159,19.174,14.21,16.356,-3.139,26.75,0.0,288.34,,295.0,295.0,16.339,3.059,22.63,23.346
6420.0,3.215,0.863,-34.037,1.769,9.165,4.24,34.332,3.896,-5.646,-2.732,0.0,35.9,36.4,9.385,1.81,14.907,19.128,14.119,16.2,-3.139,26.75,0.0,288.34,,295.0,295.0,16.225,3.061,22.629,23.36
6420.5,2.702,0.654,-35.209,1.813,9.253,4.24,34.332,3.896,-5.646,-2.732,0.0,35.9,36.4,9.175,1.955,14.907,19.128,14.119,16.2,-3.139,26.75,0.0,288.44,,295.0,295.0,16.088,3.064,22.629,23.36
6421.0,2.702,0.654,-35.209,1.813,9.253,4.24,34.332,3.896,-5.646,-2.732,0.0,35.9,36.4,9.175,1.955,14.977,19.217,14.088,16.576,-3.139,26.75,0.0,288.44,,295.0,295.0,16.088,3.058,22.61,23.351
6421.5,2.702,0.654,-35.209,1.813,9.253,4.24,34.332,3.896,-5.646,-2.732,0.0,35.9,36.4,9.175,1.955,15.411,19.349,14.236,16.862,-3.139,26.75,0.0,288.34,,295.0,295.0,16.215,3.052,22.635,23.361
6422.0,2.702,0.654,-35.209,1.813,9.253,4.24,34.332,3.896,-5.646,-2.732,0.0,35.9,36.4,9.175,1.955,15.451,19.287,14.302,16.517,-3.139,26.75,0.0,288.34,,295.0,295.0,16.464,3.046,22.673,23.323
6422.5,2.702,0.654,-35.209,1.813,9.253,4.24,34.332,3.896,-5.646,-2.732,0.0,35.9,36.4,9.175,1.955,15.158,19.234,14.25,16.358,-3.139,26.75,0.0,288.34,,295.0,295.0,16.389,3.041,22.679,23.282
6423.0,2.702,0.654,-35.209,1.813,9.253,4.205,34.339,3.914,-5.591,-2.738,0.0,35.931,36.46,9.175,1.955,14.924,19.188,14.148,16.207,-3.141,26.75,0.0,288.64,,295.0,295.0,16.25,3.035,22.675,23.293
6423.5,2.702,0.654,-35.209,1.813,9.253,4.205,34.339,3.914,-5.591,-2.738,0.0,35.9,36.5,9.175,1.955,15.008,19.177,14.131,16.495,-3.141,26.75,0.0,288.64,,295.0,295.0,16.117,3.03,22.666,23.296
6424.0,3.878,0.916,-35.209,1.709,9.266,4.205,34.339,3.914,-5.591,-2.738,0.0,35.9,36.5,9.257,1.927,15.264,19.346,14.209,16.824,-3.141,26.75,0.0,288.64,,295.0,295.0,16.203,3.024,22.695,23.298
