t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6424.5,3.878,0.916,-35.209,1.709,9.266,4.205,34.339,3.914,-5.591,-2.738,0.0,35.9,36.5,9.257,1.927,15.529,19.381,14.337,16.849,-3.141,26.75,0.0,288.64,,295.0,295.0,16.411,3.038,22.731,23.227
6425.0,3.878,0.916,-35.209,1.709,9.266,4.205,34.339,3.914,-5.591,-2.738,0.0,35.9,36.5,9.257,1.927,15.327,19.332,14.336,16.525,-3.141,26.75,0.0,288.54,,295.0,295.0,16.524,3.052,22.746,23.18
6425.5,3.878,0.916,-35.209,1.709,9.266,4.205,34.339,3.914,-5.591,-2.738,0.0,35.9,36.5,9.257,1.927,15.139,19.283,14.276,16.378,-3.141,26.75,0.0,288.54,,295.0,295.0,16.38,3.066,22.722,23.189
6426.0,3.878,0.916,-35.209,1.709,9.266,4.205,34.339,3.914,-5.591,-2.738,0.0,35.9,36.5,9.257,1.927,15.016,19.232,14.194,16.339,-3.141,26.75,0.0,287.04,,295.0,295.0,16.269,3.079,22.707,23.193
6426.5,3.878,0.916,-35.209,1.709,9.266,4.194,34.375,3.924,-5.542,-2.737,0.0,35.923,36.387,9.257,1.927,15.498,19.372,14.311,16.899,-3.15,26.726,0.0,287.04,,295.0,295.0,16.195,3.092,22.721,23.235
6427.0,3.878,0.916,-35.209,1.709,9.266,4.194,34.375,3.924,-5.542,-2.737,0.0,35.9,36.4,9.257,1.927,15.585,19.419,14.398,16.798,-3.15,26.726,0.0,288.24,,295.0,295.0,16.52,3.105,22.756,23.245
6427.5,3.878,0.916,-35.209,1.709,9.266,4.194,34.375,3.924,-5.542,-2.737,0.0,35.9,36.4,9.257,1.927,15.411,19.371,14.397,16.518,-3.15,26.726,0.0,288.24,,295.0,295.0,16.55,3.118,22.799,23.299
6428.0,2.623,0.613,-35.209,1.771,9.325,4.194,34.375,3.924,-5.542,-2.737,0.0,35.9,36.4,9.211,1.865,15.255,19.326,14.357,16.395,-3.15,26.726,0.0,287.14,,295.0,295.0,16.425,3.13,22.787,23.358
6428.5,2.623,0.613,-35.209,1.771,9.325,4.194,34.375,3.924,-5.542,-2.737,0.0,35.9,36.4,9.211,1.865,15.174,19.305,14.309,16.585,-3.15,26.726,0.0,287.14,,295.0,295.0,16.333,3.122,22.785,23.432
6429.0,2.623,0.613,-35.209,1.771,9.325,4.194,34.375,3.924,-5.542,-2.737,0.0,35.9,36.4,9.211,1.865,15.478,19.507,14.391,16.961,-3.15,26.726,0.0,287.74,,295.0,295.0,16.344,3.114,22.78,23.419
6429.5,2.623,0.613,-35.209,1.771,9.325,4.194,34.375,3.924,-5.542,-2.737,0.0,35.9,36.4,9.211,1.865,15.674,19.511,14.499,16.9,-3.15,26.726,0.0,287.74,,295.0,295.0,16.584,3.106,22.829,23.426
6430.0,2.623,0.613,-35.209,1.771,9.325,4.201,34.31,3.879,-5.552,-2.745,0.0,35.912,36.409,9.211,1.865,15.558,19.462,14.508,16.658,-3.152,26.724,0.0,288.34,,295.0,295.0,16.646,3.098,22.845,23.384
6430.5,2.623,0.613,-35.209,1.771,9.325,4.201,34.31,3.879,-5.552,-2.745,0.0,35.9,36.4,9.211,1.865,15.366,19.423,14.441,16.506,-3.152,26.724,0.0,288.34,,295.0,295.0,16.547,3.09,22.85,23.342
6431.0,3.347,0.758,-35.209,1.819,9.218,4.201,34.31,3.879,-5.552,-2.745,0.0,35.9,36.4,9.259,1.878,15.148,19.38,14.386,16.559,-3.152,26.724,0.0,287.94,,295.0,295.0,16.434,3.082,22.854,23.386
6431.5,3.347,0.758,-35.209,1.819,9.218,4.201,34.31,3.879,-5.552,-2.745,0.0,35.9,36.4,9.259,1.878,15.345,19.468,14.412,16.865,-3.152,26.724,0.0,287.94,,295.0,295.0,16.368,3.086,22.846,23.341
6432.0,3.347,0.758,-35.209,1.819,9.218,4.201,34.31,3.879,-5.552,-2.745,0.0,35.9,36.4,9.259,1.878,15.753,19.583,14.511,17.081,-3.152,26.724,0.0,288.14,,295.0,295.0,16.523,3.091,22.916,23.349
6432.5,3.347,0.758,-35.209,1.819,9.218,4.201,34.31,3.879,-5.552,-2.745,0.0,35.9,36.4,9.259,1.878,15.691,19.571,14.591,16.916,-3.152,26.724,0.0,288.14,,295.0,295.0,16.732,3.095,22.936,23.296
6433.0,3.347,0.758,-35.209,1.819,9.218,4.221,34.313,3.922,-5.504,-2.72,0.0,35.917,36.405,9.259,1.878,15.472,19.498,14.534,16.612,-3.136,26.726,0.0,288.24,,295.0,295.0,16.692,3.099,22.942,23.23
6433.5,3.347,0.758,-35.209,1.819,9.218,4.221,34.313,3.922,-5.504,-2.72,0.0,35.9,36.4,9.259,1.878,15.325,19.456,14.481,16.637,-3.136,26.726,0.0,288.34,,295.0,295.0,16.475,3.107,22.924,23.067
6434.0,3.437,0.817,-35.209,1.756,9.264,4.221,34.313,3.922,-5.504,-2.72,0.0,35.9,36.4,9.305,1.909,15.55,19.572,14.543,17.075,-3.136,26.726,0.0,288.34,,295.0,295.0,16.475,3.107,22.924,23.067
6434.5,3.437,0.817,-35.209,1.756,9.264,4.221,34.313,3.922,-5.504,-2.72,0.0,35.9,36.4,9.305,1.909,15.829,19.666,14.663,17.197,-3.136,26.726,0.0,288.34,,295.0,295.0,16.685,3.113,22.959,22.978
6435.0,3.437,0.817,-35.209,1.756,9.264,4.221,34.313,3.922,-5.504,-2.72,0.0,35.9,36.4,9.305,1.909,15.861,19.658,14.728,16.92,-3.136,26.726,0.0,288.34,,295.0,295.0,16.839,3.118,22.99,22.999
6435.5,3.437,0.817,-35.209,1.756,9.264,4.221,34.313,3.922,-5.504,-2.72,0.0,35.9,36.4,9.305,1.909,15.547,19.604,14.655,16.707,-3.136,26.726,0.0,288.34,,295.0,295.0,16.792,3.123,23.015,22.994
6436.0,3.437,0.817,-35.209,1.756,9.264,4.221,34.313,3.922,-5.504,-2.72,0.0,35.9,36.4,9.305,1.909,15.428,19.556,14.583,16.658,-3.136,26.726,0.0,288.54,,295.0,295.0,16.628,3.128,23.025,22.972
6436.5,3.437,0.817,-35.209,1.756,9.264,4.196,34.362,3.936,-5.448,-2.719,0.0,35.919,36.377,9.305,1.909,15.395,19.59,14.558,16.915,-3.136,26.719,0.0,288.54,,295.0,295.0,16.556,3.133,23.005,22.975
6437.0,3.437,0.817,-35.209,1.756,9.264,4.196,34.362,3.936,-5.448,-2.719,0.0,35.9,36.4,9.305,1.909,15.656,19.767,14.644,17.325,-3.136,26.719,0.0,287.54,,295.0,295.0,16.614,3.138,23.005,22.975
6437.5,3.437,0.817,-35.209,1.756,9.264,4.196,34.362,3.936,-5.448,-2.719,0.0,35.9,36.4,9.305,1.909,15.853,19.759,14.779,17.1,-3.136,26.719,0.0,287.54,,295.0,295.0,16.848,3.143,23.056,22.926
6438.0,3.344,0.847,-35.209,1.765,9.178,4.196,34.362,3.936,-5.448,-2.719,0.0,35.9,36.4,9.273,1.847,15.661,19.69,14.779,16.856,-3.136,26.719,0.0,288.84,,295.0,295.0,16.873,3.148,23.106,22.965
6438.5,3.344,0.847,-35.209,1.765,9.178,4.196,34.362,3.936,-5.448,-2.719,0.0,35.9,36.4,9.273,1.847,15.467,19.621,14.668,16.736,-3.136,26.719,0.0,288.84,,295.0,295.0,16.747,3.151,23.076,22.979
6439.0,3.344,0.847,-35.209,1.765,9.178,4.196,34.362,3.936,-5.448,-2.719,0.0,35.9,36.4,9.273,1.847,15.373,19.641,14.602,16.852,-3.136,26.719,0.0,288.84,,295.0,295.0,16.623,3.154,23.102,22.982
6439.5,3.344,0.847,-35.209,1.765,9.178,4.196,34.362,3.936,-5.448,-2.719,0.0,35.9,36.4,9.273,1.847,15.705,19.762,14.674,17.419,-3.136,26.719,0.0,288.54,,295.0,295.0,16.617,3.158,23.083,23.092
6440.0,3.344,0.847,-35.209,1.765,9.178,4.193,34.381,3.905,-5.426,-2.699,0.0,35.912,36.427,9.273,1.847,16.124,19.861,14.849,17.218,-3.125,26.719,0.0,288.54,,295.0,295.0,16.89,3.161,23.131,23.153
6440.5,3.344,0.847,-35.209,1.765,9.178,4.193,34.381,3.905,-5.426,-2.699,0.0,35.9,36.4,9.273,1.847,15.774,19.763,14.831,16.907,-3.125,26.719,0.0,288.24,,295.0,295.0,17.013,3.164,23.158,23.183
6441.0,2.368,0.597,-34.713,1.84,9.278,4.193,34.381,3.905,-5.426,-2.699,0.0,35.9,36.4,9.253,1.751,15.534,19.691,14.725,16.739,-3.125,26.719,0.0,288.24,,295.0,295.0,16.672,3.153,23.158,23.156
6441.5,2.368,0.597,-34.713,1.84,9.278,4.193,34.381,3.905,-5.426,-2.699,0.0,35.9,36.4,9.253,1.751,15.46,19.658,14.647,16.927,-3.125,26.719,0.0,288.24,,295.0,295.0,16.672,3.141,23.149,23.165
6442.0,2.368,0.597,-34.713,1.84,9.278,4.193,34.381,3.905,-5.426,-2.699,0.0,35.9,36.4,9.253,1.751,15.46,19.658,14.647,16.927,-3.125,26.719,0.0,287.94,,295.0,295.0,16.673,3.128,23.134,23.327
6442.5,2.368,0.597,-34.713,1.84,9.278,4.193,34.381,3.905,-5.426,-2.699,0.0,35.9,36.4,9.253,1.751,16.029,19.939,14.829,17.578,-3.125,26.719,0.0,287.94,,295.0,295.0,17.094,3.115,23.208,23.424
6443.0,2.368,0.597,-34.713,1.84,9.278,4.193,34.381,3.905,-5.426,-2.699,0.0,35.9,36.4,9.253,1.751,16.085,19.901,14.931,17.226,-3.125,26.719,0.0,287.94,,295.0,295.0,17.094,3.115,23.208,23.424
6443.5,2.368,0.597,-34.713,1.84,9.278,4.18,34.293,3.89,-5.42,-2.724,0.0,35.897,36.438,9.253,1.751,15.812,19.813,14.921,16.963,-3.135,26.704,0.0,287.84,,295.0,295.0,17.036,3.103,23.236,23.5
6444.0,2.368,0.597,-34.713,1.84,9.278,4.18,34.293,3.89,-5.42,-2.724,0.0,35.9,36.4,9.253,1.751,15.61,19.773,14.829,16.796,-3.135,26.704,0.0,287.84,,295.0,295.0,16.877,3.091,23.228,23.443
6444.5,2.368,0.597,-34.713,1.84,9.278,4.18,34.293,3.89,-5.42,-2.724,0.0,35.9,36.4,9.253,1.751,15.477,19.708,14.712,16.945,-3.135,26.704,0.0,288.14,,295.0,295.0,16.752,3.079,23.198,23.47
6445.0,3.647,0.821,-35.209,1.807,9.263,4.18,34.293,3.89,-5.42,-2.724,0.0,35.9,36.4,9.248,1.771,15.755,19.868,14.77,17.498,-3.135,26.704,0.0,288.14,,295.0,295.0,16.71,3.068,23.205,23.51
6445.5,3.647,0.821,-35.209,1.807,9.263,4.18,34.293,3.89,-5.42,-2.724,0.0,35.9,36.4,9.248,1.771,16.246,19.97,14.958,17.449,-3.135,26.704,0.0,287.74,,295.0,295.0,16.973,3.077,23.264,23.569
6446.0,3.647,0.821,-35.209,1.807,9.263,4.18,34.293,3.89,-5.42,-2.724,0.0,35.9,36.4,9.248,1.771,16.171,19.953,15.018,17.205,-3.135,26.704,0.0,287.74,,295.0,295.0,17.155,3.086,23.285,23.616
6446.5,3.647,0.821,-35.209,1.807,9.263,4.18,34.293,3.89,-5.42,-2.724,0.0,35.9,36.4,9.248,1.771,15.882,19.867,14.955,16.949,-3.135,26.704,0.0,288.14,,295.0,295.0,17.087,3.096,23.287,23.549
6447.0,3.647,0.821,-35.209,1.807,9.263,4.219,34.348,3.931,-5.347,-2.73,0.0,35.899,36.421,9.248,1.771,15.542,19.792,14.807,16.782,-3.129,26.696,0.0,288.14,,295.0,295.0,16.913,3.105,23.248,23.488
6447.5,3.647,0.821,-35.209,1.807,9.263,4.219,34.348,3.931,-5.347,-2.73,0.0,35.9,36.4,9.248,1.771,15.549,19.745,14.762,17.094,-3.129,26.696,0.0,288.14,,295.0,295.0,16.731,3.114,23.243,23.61
6448.0,3.647,0.821,-35.209,1.807,9.263,4.219,34.348,3.931,-5.347,-2.73,0.0,35.9,36.4,9.248,1.771,16.049,19.995,14.889,17.55,-3.129,26.696,0.0,288.14,,295.0,295.0,16.787,3.122,23.305,23.608
6448.5,3.825,0.93,-35.175,1.772,9.228,4.219,34.348,3.931,-5.347,-2.73,0.0,35.9,36.4,9.32,1.849,16.165,20.007,15.005,17.355,-3.129,26.696,0.0,288.14,,295.0,295.0,17.121,3.131,23.305,23.608
6449.0,3.825,0.93,-35.175,1.772,9.228,4.219,34.348,3.931,-5.347,-2.73,0.0,35.9,36.4,9.32,1.849,15.899,19.901,14.996,17.017,-3.129,26.696,0.0,288.14,,295.0,295.0,17.133,3.142,23.317,23.65
6449.5,3.825,0.93,-35.175,1.772,9.228,4.219,34.348,3.931,-5.347,-2.73,0.0,35.9,36.4,9.32,1.849,15.695,19.823,14.898,16.881,-3.129,26.696,0.0,288.14,,295.0,295.0,16.953,3.153,23.31,23.717
6450.0,3.825,0.93,-35.175,1.772,9.228,4.219,34.348,3.931,-5.347,-2.73,0.0,35.9,36.4,9.32,1.849,15.695,19.823,14.898,16.881,-3.129,26.696,0.0,287.04,,295.0,295.0,16.824,3.164,23.297,23.842
6450.5,3.825,0.93,-35.175,1.772,9.228,4.239,34.391,3.91,-5.305,-2.724,0.0,35.9,36.4,9.32,1.849,16.213,20.076,14.991,17.644,-3.122,26.699,0.0,287.04,,295.0,295.0,16.93,3.186,23.308,23.843
6451.0,3.825,0.93,-35.175,1.772,9.228,4.239,34.391,3.91,-5.305,-2.724,0.0,35.9,36.4,9.32,1.849,16.213,20.076,14.991,17.644,-3.122,26.699,0.0,287.84,,295.0,295.0,16.93,3.186,23.308,23.843
6451.5,3.825,0.93,-35.175,1.772,9.228,4.239,34.391,3.91,-5.305,-2.724,0.0,35.9,36.4,9.32,1.849,16.087,19.964,15.06,17.118,-3.122,26.699,0.0,287.84,,295.0,295.0,17.231,3.196,23.361,23.791
6452.0,3.319,0.774,-35.209,1.815,9.235,4.239,34.391,3.91,-5.305,-2.724,0.0,35.9,36.4,9.247,1.876,15.817,19.886,14.963,16.929,-3.122,26.699,0.0,287.84,,295.0,295.0,17.057,3.207,23.36,23.813
6452.5,3.319,0.774,-35.209,1.815,9.235,4.239,34.391,3.91,-5.305,-2.724,0.0,35.9,36.4,9.247,1.876,15.564,19.806,14.879,16.947,-3.122,26.699,0.0,287.84,,295.0,295.0,16.899,3.209,23.337,23.817
6453.0,3.319,0.774,-35.209,1.815,9.235,4.239,34.391,3.91,-5.305,-2.724,0.0,35.9,36.4,9.247,1.876,16.027,20.045,14.98,17.668,-3.122,26.699,0.0,288.14,,295.0,295.0,16.799,3.21,23.338,23.885
6453.5,3.319,0.774,-35.209,1.815,9.235,4.239,34.391,3.91,-5.305,-2.724,0.0,35.9,36.4,9.247,1.876,16.027,20.045,14.98,17.668,-3.122,26.699,0.0,288.14,,295.0,295.0,17.18,3.212,23.338,23.885
6454.0,3.319,0.774,-35.209,1.815,9.235,4.194,34.289,3.902,-5.316,-2.719,0.0,35.9,36.5,9.247,1.876,15.959,19.955,15.113,17.03,-3.134,26.691,0.0,288.14,,295.0,295.0,17.199,3.216,23.423,23.735
6454.5,3.319,0.774,-35.209,1.815,9.235,4.194,34.289,3.902,-5.316,-2.719,0.0,35.9,36.5,9.247,1.876,15.959,19.955,15.113,17.03,-3.134,26.691,0.0,288.14,,295.0,295.0,17.199,3.216,23.423,23.735
6455.0,3.319,0.774,-35.209,1.815,9.235,4.194,34.289,3.902,-5.316,-2.719,0.0,35.9,36.5,9.247,1.876,15.677,19.884,14.985,16.918,-3.134,26.691,0.0,288.14,,295.0,295.0,17.014,3.219,23.391,23.689
6455.5,2.913,0.68,-35.209,1.803,9.203,4.194,34.289,3.902,-5.316,-2.719,0.0,35.9,36.5,9.317,1.868,15.726,19.88,14.94,17.251,-3.134,26.691,0.0,287.94,,295.0,295.0,16.866,3.219,23.386,23.645
6456.0,2.913,0.68,-35.209,1.803,9.203,4.194,34.289,3.902,-5.316,-2.719,0.0,35.9,36.5,9.317,1.868,16.283,20.095,15.089,17.715,-3.134,26.691,0.0,287.94,,295.0,295.0,16.949,3.214,23.372,23.591
6456.5,2.913,0.68,-35.209,1.803,9.203,4.194,34.289,3.902,-5.316,-2.719,0.0,35.9,36.5,9.317,1.868,16.261,20.101,15.206,17.46,-3.134,26.691,0.0,287.94,,295.0,295.0,17.296,3.209,23.421,23.591
6457.0,2.913,0.68,-35.209,1.803,9.203,4.194,34.289,3.902,-5.316,-2.719,0.0,35.9,36.5,9.317,1.868,16.261,20.101,15.206,17.46,-3.134,26.691,0.0,287.74,,295.0,295.0,17.257,3.204,23.462,23.519
6457.5,2.913,0.68,-35.209,1.803,9.203,4.194,34.289,3.902,-5.316,-2.719,0.0,35.9,36.5,9.317,1.868,15.917,20.004,15.118,17.072,-3.134,26.691,0.0,287.74,,295.0,295.0,17.257,3.199,23.439,23.45
6458.0,2.913,0.68,-35.209,1.803,9.203,4.202,34.36,3.923,-5.228,-2.73,0.0,35.912,36.48,9.317,1.868,15.785,19.945,15.014,17.003,-3.131,26.687,0.0,287.74,,295.0,295.0,17.028,3.195,23.439,23.45
6458.5,2.913,0.68,-35.209,1.803,9.203,4.202,34.36,3.923,-5.228,-2.73,0.0,35.9,36.5,9.317,1.868,16.092,20.045,15.018,17.594,-3.131,26.687,0.0,286.34,,295.0,295.0,17.187,3.185,23.417,23.436
6459.0,2.913,0.68,-35.209,1.803,9.203,4.202,34.36,3.923,-5.228,-2.73,0.0,35.9,36.5,9.317,1.868,16.222,20.149,15.165,17.57,-3.131,26.687,0.0,286.34,,295.0,295.0,17.187,3.185,23.462,23.402
6459.5,3.352,0.802,-35.209,1.791,9.303,4.202,34.36,3.923,-5.228,-2.73,0.0,35.9,36.5,9.239,1.797,16.187,20.109,15.201,17.304,-3.131,26.687,0.0,287.34,,295.0,295.0,17.277,3.181,23.477,23.515
6460.0,3.352,0.802,-35.209,1.791,9.303,4.202,34.36,3.923,-5.228,-2.73,0.0,35.9,36.5,9.239,1.797,15.999,20.019,15.129,17.093,-3.131,26.687,0.0,287.34,,295.0,295.0,17.2,3.184,23.486,23.486
6460.5,3.352,0.802,-35.209,1.791,9.303,4.202,34.36,3.923,-5.228,-2.73,0.0,35.9,36.5,9.239,1.797,15.999,20.019,15.129,17.093,-3.131,26.687,0.0,287.04,,295.0,295.0,17.06,3.187,23.487,23.475
6461.0,3.352,0.802,-35.209,1.791,9.303,4.202,34.36,3.923,-5.228,-2.73,0.0,35.9,36.5,9.239,1.797,15.716,19.979,15.027,17.138,-3.131,26.687,0.0,287.04,,295.0,295.0,17.06,3.189,23.454,23.434
6461.5,3.352,0.802,-35.209,1.791,9.303,4.2,34.383,3.882,-5.189,-2.707,0.0,35.908,36.434,9.239,1.797,16.029,20.109,15.069,17.644,-3.146,26.677,0.0,287.44,,295.0,295.0,16.965,3.192,23.454,23.434
6462.0,3.352,0.802,-35.209,1.791,9.303,4.2,34.383,3.882,-5.189,-2.707,0.0,35.9,36.4,9.239,1.797,16.303,20.193,15.242,17.522,-3.146,26.677,0.0,287.44,,295.0,295.0,17.213,3.195,23.505,23.421
6462.5,3.352,0.802,-35.209,1.791,9.303,4.2,34.383,3.882,-5.189,-2.707,0.0,35.9,36.4,9.239,1.797,16.055,20.117,15.207,17.199,-3.146,26.677,0.0,287.44,,295.0,295.0,17.315,3.197,23.517,23.387
6463.0,2.877,0.686,-35.209,1.833,9.192,4.2,34.383,3.882,-5.189,-2.707,0.0,35.9,36.4,9.279,1.646,15.816,20.017,15.103,17.051,-3.146,26.677,0.0,287.44,,295.0,295.0,17.145,3.2,23.525,23.407
6463.5,2.877,0.686,-35.209,1.833,9.192,4.2,34.383,3.882,-5.189,-2.707,0.0,35.9,36.4,9.279,1.646,16.046,20.044,15.105,17.422,-3.146,26.677,0.0,287.44,,295.0,295.0,16.997,3.194,23.49,23.407
6464.0,2.877,0.686,-35.209,1.833,9.192,4.2,34.383,3.882,-5.189,-2.707,0.0,35.9,36.4,9.279,1.646,16.046,20.044,15.105,17.422,-3.146,26.677,0.0,287.74,,295.0,295.0,17.154,3.189,23.49,23.407
6464.5,2.877,0.686,-35.209,1.833,9.192,4.2,34.383,3.882,-5.189,-2.707,0.0,35.9,36.4,9.279,1.646,16.358,20.223,15.273,17.685,-3.146,26.677,0.0,287.74,,295.0,295.0,17.154,3.184,23.533,23.452
6465.0,2.877,0.686,-35.209,1.833,9.192,4.228,34.315,3.906,-5.182,-2.734,0.0,35.9,36.4,9.279,1.646,16.204,20.191,15.289,17.385,-3.139,26.679,0.0,287.74,,295.0,295.0,17.267,3.174,23.563,23.49
6465.5,2.877,0.686,-35.209,1.833,9.192,4.228,34.315,3.906,-5.182,-2.734,0.0,35.9,36.4,9.279,1.646,16.065,20.11,15.261,17.193,-3.139,26.679,0.0,287.84,,295.0,295.0,17.267,3.174,23.563,23.49
6466.0,2.877,0.686,-35.209,1.833,9.192,4.228,34.315,3.906,-5.182,-2.734,0.0,35.9,36.4,9.279,1.646,15.857,20.039,15.165,17.097,-3.139,26.679,0.0,287.84,,295.0,295.0,17.157,3.169,23.569,23.459
6466.5,4.093,0.961,-35.209,1.774,9.291,4.228,34.315,3.906,-5.182,-2.734,0.0,35.9,36.4,9.207,1.793,16.11,20.067,15.172,17.472,-3.139,26.679,0.0,287.84,,295.0,295.0,17.039,3.164,23.539,23.479
6467.0,4.093,0.961,-35.209,1.774,9.291,4.228,34.315,3.906,-5.182,-2.734,0.0,35.9,36.4,9.207,1.793,16.526,20.231,15.34,17.679,-3.139,26.679,0.0,287.44,,295.0,295.0,17.205,3.18,23.534,23.45
6467.5,4.093,0.961,-35.209,1.774,9.291,4.228,34.315,3.906,-5.182,-2.734,0.0,35.9,36.4,9.207,1.793,16.379,20.238,15.397,17.453,-3.139,26.679,0.0,287.44,,295.0,295.0,17.367,3.209,23.591,23.471
6468.0,4.093,0.961,-35.209,1.774,9.291,4.228,34.315,3.906,-5.182,-2.734,0.0,35.9,36.4,9.207,1.793,16.089,20.139,15.321,17.215,-3.139,26.679,0.0,287.34,,295.0,295.0,17.191,3.224,23.594,23.532
6468.5,4.093,0.961,-35.209,1.774,9.291,4.228,34.315,3.906,-5.182,-2.734,0.0,35.9,36.4,9.207,1.793,16.089,20.139,15.321,17.215,-3.139,26.679,0.0,287.34,,295.0,295.0,17.191,3.224,23.592,23.587
6469.0,4.093,0.961,-35.209,1.774,9.291,4.203,34.367,3.918,-5.12,-2.721,0.0,35.921,36.413,9.207,1.793,15.957,20.084,15.201,17.371,-3.138,26.678,0.0,287.34,,295.0,295.0,17.191,3.238,23.581,23.58
6469.5,4.093,0.961,-35.209,1.774,9.291,4.203,34.367,3.918,-5.12,-2.721,0.0,35.9,36.4,9.207,1.793,16.328,20.282,15.299,17.857,-3.138,26.678,0.0,287.34,,295.0,295.0,17.153,3.252,23.622,23.494
6470.0,3.436,0.862,-34.267,1.769,9.118,4.203,34.367,3.918,-5.12,-2.721,0.0,35.9,36.4,9.326,1.886,16.471,20.326,15.425,17.727,-3.138,26.678,0.0,287.34,,295.0,295.0,17.442,3.266,23.663,23.447
6470.5,3.436,0.862,-34.267,1.769,9.118,4.203,34.367,3.918,-5.12,-2.721,0.0,35.9,36.4,9.326,1.886,16.251,20.254,15.398,17.469,-3.138,26.678,0.0,287.84,,295.0,295.0,17.488,3.269,23.656,23.392
6471.0,3.436,0.862,-34.267,1.769,9.118,4.203,34.367,3.918,-5.12,-2.721,0.0,35.9,36.4,9.326,1.886,16.108,20.213,15.348,17.394,-3.138,26.678,0.0,287.84,,295.0,295.0,17.343,3.271,23.656,23.392
6471.5,3.436,0.862,-34.267,1.769,9.118,4.203,34.367,3.918,-5.12,-2.721,0.0,35.9,36.4,9.326,1.886,16.04,20.19,15.312,17.333,-3.138,26.678,0.0,287.54,,295.0,295.0,17.266,3.274,23.644,23.408
6472.0,3.436,0.862,-34.267,1.769,9.118,4.203,34.367,3.918,-5.12,-2.721,0.0,35.9,36.4,9.326,1.886,16.227,20.298,15.323,17.714,-3.138,26.678,0.0,287.54,,295.0,295.0,17.219,3.277,23.626,23.41
6472.5,3.436,0.862,-34.267,1.769,9.118,4.214,34.376,3.912,-5.081,-2.728,0.0,35.934,36.471,9.326,1.886,16.443,20.356,15.408,17.711,-3.135,26.683,0.0,287.54,,295.0,295.0,17.39,3.279,23.679,23.387
6473.0,3.436,0.862,-34.267,1.769,9.118,4.214,34.376,3.912,-5.081,-2.728,0.0,35.9,36.5,9.326,1.886,16.412,20.29,15.433,17.521,-3.135,26.683,0.0,287.54,,295.0,295.0,17.479,3.282,23.676,23.408
6473.5,3.436,0.862,-34.267,1.769,9.118,4.214,34.376,3.912,-5.081,-2.728,0.0,35.9,36.5,9.326,1.886,16.186,20.244,15.393,17.331,-3.135,26.683,0.0,287.54,,295.0,295.0,17.414,3.284,23.683,23.431
6474.0,2.468,0.668,-34.059,1.843,9.156,4.214,34.376,3.912,-5.081,-2.728,0.0,35.9,36.5,9.394,1.789,16.178,20.246,15.288,17.624,-3.135,26.683,0.0,287.54,,295.0,295.0,17.205,3.273,23.674,23.364
6474.5,2.468,0.668,-34.059,1.843,9.156,4.214,34.376,3.912,-5.081,-2.728,0.0,35.9,36.5,9.394,1.789,16.351,20.37,15.381,17.897,-3.135,26.683,0.0,287.44,,295.0,295.0,17.334,3.26,23.678,23.359
6475.0,2.468,0.668,-34.059,1.843,9.156,4.214,34.376,3.912,-5.081,-2.728,0.0,35.9,36.5,9.394,1.789,16.351,20.37,15.381,17.897,-3.135,26.683,0.0,287.44,,295.0,295.0,17.334,3.26,23.72,23.322
6475.5,2.468,0.668,-34.059,1.843,9.156,4.214,34.376,3.912,-5.081,-2.728,0.0,35.9,36.5,9.394,1.789,16.514,20.418,15.474,17.73,-3.135,26.683,0.0,287.84,,295.0,295.0,17.5,3.247,23.729,23.352
6476.0,2.468,0.668,-34.059,1.843,9.156,4.195,34.342,3.906,-5.04,-2.726,0.0,35.938,36.488,9.394,1.789,16.39,20.345,15.454,17.523,-3.118,26.685,0.0,287.84,,295.0,295.0,17.534,3.234,23.731,23.363
6476.5,2.468,0.668,-34.059,1.843,9.156,4.195,34.342,3.906,-5.04,-2.726,0.0,35.9,36.5,9.394,1.789,16.076,20.224,15.371,17.301,-3.118,26.685,0.0,287.74,,295.0,295.0,17.428,3.222,23.729,23.321
6477.0,2.468,0.668,-34.059,1.843,9.156,4.195,34.342,3.906,-5.04,-2.726,0.0,35.9,36.5,9.394,1.789,16.231,20.235,15.342,17.52,-3.118,26.685,0.0,287.74,,295.0,295.0,17.243,3.209,23.712,23.383
6477.5,3.411,0.828,-35.209,1.822,9.177,4.195,34.342,3.906,-5.04,-2.726,0.0,35.9,36.5,9.307,1.886,16.604,20.388,15.48,17.821,-3.118,26.685,0.0,287.54,,295.0,295.0,17.332,3.197,23.684,23.418
6478.0,3.411,0.828,-35.209,1.822,9.177,4.195,34.342,3.906,-5.04,-2.726,0.0,35.9,36.5,9.307,1.886,16.659,20.383,15.551,17.621,-3.118,26.685,0.0,287.54,,295.0,295.0,17.573,3.201,23.728,23.444
6478.5,3.411,0.828,-35.209,1.822,9.177,4.195,34.342,3.906,-5.04,-2.726,0.0,35.9,36.5,9.307,1.886,16.659,20.383,15.551,17.621,-3.118,26.685,0.0,288.04,,295.0,295.0,17.554,3.204,23.779,23.418
6479.0,3.411,0.828,-35.209,1.822,9.177,4.195,34.342,3.906,-5.04,-2.726,0.0,35.9,36.5,9.307,1.886,16.389,20.332,15.517,17.398,-3.118,26.685,0.0,288.04,,295.0,295.0,17.554,3.208,23.779,23.418
6479.5,3.411,0.828,-35.209,1.822,9.177,4.198,34.381,3.919,-5.0,-2.709,0.0,35.936,36.525,9.307,1.886,16.182,20.274,15.401,17.522,-3.128,26.668,0.0,288.14,,295.0,295.0,17.409,3.211,23.742,23.501
6480.0,3.411,0.828,-35.209,1.822,9.177,4.198,34.381,3.919,-5.0,-2.709,0.0,35.9,36.5,9.307,1.886,16.538,20.455,15.506,17.998,-3.128,26.668,0.0,288.14,,295.0,295.0,17.345,3.214,23.739,23.583
6480.5,3.411,0.828,-35.209,1.822,9.177,4.198,34.381,3.919,-5.0,-2.709,0.0,35.9,36.5,9.307,1.886,16.538,20.455,15.506,17.998,-3.128,26.668,0.0,288.14,,295.0,295.0,17.624,3.217,23.739,23.583
6481.0,3.201,0.743,-35.209,1.793,9.274,4.198,34.381,3.919,-5.0,-2.709,0.0,35.9,36.5,9.198,1.743,16.479,20.418,15.618,17.628,-3.128,26.668,0.0,288.14,,295.0,295.0,17.536,3.22,23.786,23.588
6481.5,3.201,0.743,-35.209,1.793,9.274,4.198,34.381,3.919,-5.0,-2.709,0.0,35.9,36.5,9.198,1.743,16.202,20.352,15.499,17.385,-3.128,26.668,0.0,288.14,,295.0,295.0,17.536,3.22,23.812,23.526
6482.0,3.201,0.743,-35.209,1.793,9.274,4.198,34.381,3.919,-5.0,-2.709,0.0,35.9,36.5,9.198,1.743,16.104,20.273,15.383,17.448,-3.128,26.668,0.0,286.84,,295.0,295.0,17.36,3.22,23.782,23.483
6482.5,3.201,0.743,-35.209,1.793,9.274,4.198,34.381,3.919,-5.0,-2.709,0.0,35.9,36.5,9.198,1.743,16.453,20.443,15.478,18.007,-3.128,26.668,0.0,286.84,,295.0,295.0,17.302,3.22,23.778,23.509
6483.0,3.201,0.743,-35.209,1.793,9.274,4.245,34.366,3.903,-4.987,-2.718,0.0,35.952,36.528,9.198,1.743,16.757,20.559,15.582,18.021,-3.125,26.665,0.0,287.74,,295.0,295.0,17.595,3.219,23.806,23.521
6483.5,3.201,0.743,-35.209,1.793,9.274,4.245,34.366,3.903,-4.987,-2.718,0.0,36.0,36.5,9.198,1.743,16.554,20.483,15.619,17.733,-3.125,26.665,0.0,287.74,,295.0,295.0,17.73,3.219,23.856,23.485
6484.0,3.201,0.743,-35.209,1.793,9.274,4.245,34.366,3.903,-4.987,-2.718,0.0,36.0,36.5,9.198,1.743,16.337,20.431,15.548,17.564,-3.125,26.665,0.0,287.64,,295.0,295.0,17.597,3.219,23.85,23.457
6484.5,3.201,0.743,-35.209,1.793,9.274,4.245,34.366,3.903,-4.987,-2.718,0.0,36.0,36.5,9.198,1.743,16.144,20.368,15.464,17.461,-3.125,26.665,0.0,287.64,,295.0,295.0,17.47,3.218,23.831,23.522
6485.0,3.579,0.88,-35.059,1.787,9.24,4.245,34.366,3.903,-4.987,-2.718,0.0,36.0,36.5,9.351,1.962,16.611,20.46,15.531,17.994,-3.125,26.665,0.0,288.74,,295.0,295.0,17.359,3.224,23.821,23.51
6485.5,3.579,0.88,-35.059,1.787,9.24,4.245,34.366,3.903,-4.987,-2.718,0.0,36.0,36.5,9.351,1.962,16.656,20.533,15.642,17.942,-3.125,26.665,0.0,288.14,,295.0,295.0,17.649,3.23,23.841,23.543
6486.0,3.579,0.88,-35.059,1.787,9.24,4.245,34.366,3.903,-4.987,-2.718,0.0,36.0,36.5,9.351,1.962,16.409,20.463,15.584,17.547,-3.125,26.665,0.0,288.14,,295.0,295.0,17.619,3.241,23.9,23.501
6486.5,3.579,0.88,-35.059,1.787,9.24,4.245,34.366,3.903,-4.987,-2.718,0.0,36.0,36.5,9.351,1.962,16.409,20.463,15.584,17.547,-3.125,26.665,0.0,288.04,,295.0,295.0,17.619,3.241,23.9,23.501
6487.0,3.579,0.88,-35.059,1.787,9.24,4.204,34.402,3.947,-4.914,-2.728,0.0,35.964,36.612,9.351,1.962,16.243,20.403,15.498,17.467,-3.129,26.677,0.0,288.04,,295.0,295.0,17.501,3.247,23.89,23.459
6487.5,3.579,0.88,-35.059,1.787,9.24,4.204,34.402,3.947,-4.914,-2.728,0.0,36.0,36.6,9.351,1.962,16.334,20.455,15.5,17.815,-3.129,26.677,0.0,288.04,,295.0,295.0,17.403,3.252,23.848,23.505
6488.0,3.579,0.88,-35.059,1.787,9.24,4.204,34.402,3.947,-4.914,-2.728,0.0,36.0,36.6,9.351,1.962,16.69,20.574,15.615,18.112,-3.129,26.677,0.0,288.04,,295.0,295.0,17.526,3.258,23.872,23.477
6488.5,3.0,0.81,-34.155,1.859,9.194,4.204,34.402,3.947,-4.914,-2.728,0.0,36.0,36.6,9.308,1.791,16.644,20.561,15.688,17.89,-3.129,26.677,0.0,288.04,,295.0,295.0,17.748,3.263,23.913,23.457
6489.0,3.0,0.81,-34.155,1.859,9.194,4.204,34.402,3.947,-4.914,-2.728,0.0,36.0,36.6,9.308,1.791,16.46,20.528,15.656,17.65,-3.129,26.677,0.0,288.34,,295.0,295.0,17.696,3.259,23.933,23.467
6489.5,3.0,0.81,-34.155,1.859,9.194,4.204,34.402,3.947,-4.914,-2.728,0.0,36.0,36.6,9.308,1.791,16.343,20.454,15.574,17.499,-3.129,26.677,0.0,288.34,,295.0,295.0,17.573,3.254,23.931,23.425
6490.0,3.0,0.81,-34.155,1.859,9.194,4.204,34.402,3.947,-4.914,-2.728,0.0,36.0,36.6,9.308,1.791,16.347,20.42,15.533,17.652,-3.129,26.677,0.0,287.94,,295.0,295.0,17.468,3.25,23.903,23.349
6490.5,3.0,0.81,-34.155,1.859,9.194,4.204,34.402,3.947,-4.914,-2.728,0.0,36.0,36.6,9.308,1.791,16.69,20.544,15.631,18.1,-3.129,26.677,0.0,287.94,,295.0,295.0,17.488,3.246,23.896,23.279
6491.0,3.0,0.81,-34.155,1.859,9.194,4.218,34.411,3.914,-4.893,-2.717,0.0,35.976,36.565,9.308,1.791,16.739,20.642,15.736,18.08,-3.137,26.678,0.0,287.84,,295.0,295.0,17.741,3.242,23.961,23.273
6491.5,3.0,0.81,-34.155,1.859,9.194,4.218,34.411,3.914,-4.893,-2.717,0.0,36.0,36.6,9.308,1.791,16.604,20.594,15.721,17.809,-3.137,26.678,0.0,287.84,,295.0,295.0,17.799,3.238,23.968,23.252
6492.0,3.051,0.761,-35.186,1.842,9.305,4.218,34.411,3.914,-4.893,-2.717,0.0,36.0,36.6,9.193,1.761,16.399,20.508,15.632,17.598,-3.137,26.678,0.0,288.54,,295.0,295.0,17.682,3.234,23.975,23.244
6492.5,3.051,0.761,-35.186,1.842,9.305,4.218,34.411,3.914,-4.893,-2.717,0.0,36.0,36.6,9.193,1.761,16.311,20.464,15.588,17.653,-3.137,26.678,0.0,288.54,,295.0,295.0,17.534,3.231,23.935,23.197
6493.0,3.051,0.761,-35.186,1.842,9.305,4.218,34.411,3.914,-4.893,-2.717,0.0,36.0,36.6,9.193,1.761,16.587,20.518,15.647,17.993,-3.137,26.678,0.0,287.94,,295.0,295.0,17.504,3.228,23.927,23.144
6493.5,3.051,0.761,-35.186,1.842,9.305,4.218,34.411,3.914,-4.893,-2.717,0.0,36.0,36.6,9.193,1.761,16.826,20.657,15.724,18.156,-3.137,26.678,0.0,287.94,,295.0,295.0,17.686,3.225,23.939,23.106
6494.0,3.051,0.761,-35.186,1.842,9.305,4.214,34.371,3.932,-4.869,-2.72,0.0,35.992,36.646,9.193,1.761,16.722,20.658,15.755,17.971,-3.124,26.677,0.0,288.44,,295.0,295.0,17.841,3.222,23.992,23.078
6494.5,3.051,0.761,-35.186,1.842,9.305,4.214,34.371,3.932,-4.869,-2.72,0.0,36.0,36.6,9.193,1.761,16.673,20.589,15.769,17.779,-3.124,26.677,0.0,288.44,,295.0,295.0,17.776,3.22,24.002,23.091
6495.0,2.035,0.516,-34.27,1.894,9.255,4.214,34.371,3.932,-4.869,-2.72,0.0,36.0,36.6,9.271,1.674,16.611,20.561,15.74,17.648,-3.124,26.677,0.0,288.14,,295.0,295.0,17.702,3.217,24.006,23.096
6495.5,2.035,0.516,-34.27,1.894,9.255,4.214,34.371,3.932,-4.869,-2.72,0.0,36.0,36.6,9.271,1.674,16.509,20.534,15.653,17.819,-3.124,26.677,0.0,288.14,,295.0,295.0,17.64,3.197,23.974,23.142
6496.0,2.035,0.516,-34.27,1.894,9.255,4.214,34.371,3.932,-4.869,-2.72,0.0,36.0,36.6,9.271,1.674,16.858,20.67,15.745,18.226,-3.124,26.677,0.0,288.24,,295.0,295.0,17.629,3.178,24.0,23.146
6496.5,2.035,0.516,-34.27,1.894,9.255,4.214,34.371,3.932,-4.869,-2.72,0.0,36.0,36.6,9.271,1.674,16.867,20.721,15.854,18.168,-3.124,26.677,0.0,288.24,,295.0,295.0,17.875,3.16,24.014,23.143
6497.0,2.035,0.516,-34.27,1.894,9.255,4.21,34.355,3.938,-4.85,-2.716,0.0,35.99,36.561,9.271,1.674,16.73,20.725,15.861,18.016,-3.127,26.674,0.0,287.94,,295.0,295.0,17.902,3.141,24.06,23.135
6497.5,2.035,0.516,-34.27,1.894,9.255,4.21,34.355,3.938,-4.85,-2.716,0.0,36.0,36.6,9.271,1.674,16.607,20.647,15.81,17.765,-3.127,26.674,0.0,287.94,,295.0,295.0,17.833,3.123,24.061,23.169
6498.0,2.035,0.516,-34.27,1.894,9.255,4.21,34.355,3.938,-4.85,-2.716,0.0,36.0,36.6,9.271,1.674,16.437,20.594,15.733,17.631,-3.127,26.674,0.0,288.44,,295.0,295.0,17.707,3.105,24.037,23.221
6498.5,2.839,0.77,-33.249,1.867,9.208,4.21,34.355,3.938,-4.85,-2.716,0.0,36.0,36.6,9.406,1.774,16.361,20.552,15.685,17.711,-3.127,26.674,0.0,288.44,,295.0,295.0,17.599,3.088,24.016,23.236
6499.0,2.839,0.77,-33.249,1.867,9.208,4.21,34.355,3.938,-4.85,-2.716,0.0,36.0,36.6,9.406,1.774,16.984,20.782,15.873,18.182,-3.127,26.674,0.0,288.24,,295.0,295.0,17.577,3.084,24.052,23.251
6499.5,2.839,0.77,-33.249,1.867,9.208,4.21,34.355,3.938,-4.85,-2.716,0.0,36.0,36.6,9.406,1.774,16.821,20.755,15.856,17.974,-3.127,26.674,0.0,288.24,,295.0,295.0,17.955,3.08,24.076,23.276
6500.0,2.839,0.77,-33.249,1.867,9.208,4.21,34.355,3.938,-4.85,-2.716,0.0,36.0,36.6,9.406,1.774,16.623,20.725,15.83,17.901,-3.127,26.674,0.0,288.34,,295.0,295.0,17.852,3.076,24.111,23.264
6500.5,2.839,0.77,-33.249,1.867,9.208,4.216,34.397,3.932,-4.792,-2.728,0.0,35.999,36.668,9.406,1.774,16.451,20.665,15.773,17.81,-3.137,26.666,0.0,288.34,,295.0,295.0,17.77,3.072,24.093,23.282
6501.0,2.839,0.77,-33.249,1.867,9.208,4.216,34.397,3.932,-4.792,-2.728,0.0,36.0,36.7,9.406,1.774,16.417,20.64,15.724,17.836,-3.137,26.666,0.0,287.54,,295.0,295.0,17.675,3.068,24.096,23.229
6501.5,2.588,0.709,-33.548,1.839,9.216,4.216,34.397,3.932,-4.792,-2.728,0.0,36.0,36.7,9.36,1.757,16.666,20.687,15.733,18.128,-3.137,26.666,0.0,287.54,,295.0,295.0,17.654,3.064,24.09,23.195
6502.0,2.588,0.709,-33.548,1.839,9.216,4.216,34.397,3.932,-4.792,-2.728,0.0,36.0,36.7,9.36,1.757,16.949,20.815,15.867,18.314,-3.137,26.666,0.0,287.64,,295.0,295.0,17.804,3.056,24.126,23.186
6502.5,2.588,0.709,-33.548,1.839,9.216,4.216,34.397,3.932,-4.792,-2.728,0.0,36.0,36.7,9.36,1.757,16.924,20.819,15.906,18.108,-3.137,26.666,0.0,287.64,,295.0,295.0,17.986,3.049,24.175,23.217
6503.0,2.588,0.709,-33.548,1.839,9.216,4.216,34.397,3.932,-4.792,-2.728,0.0,36.0,36.7,9.36,1.757,16.59,20.711,15.813,17.771,-3.137,26.666,0.0,287.24,,295.0,295.0,17.939,3.041,24.149,23.169
6503.5,2.588,0.709,-33.548,1.839,9.216,4.238,34.417,3.95,-4.758,-2.717,0.0,36.013,36.671,9.36,1.757,16.5,20.663,15.77,17.819,-3.147,26.663,0.0,287.24,,295.0,295.0,17.721,3.034,24.139,23.156
6504.0,2.588,0.709,-33.548,1.839,9.216,4.238,34.417,3.95,-4.758,-2.717,0.0,36.0,36.7,9.36,1.757,16.781,20.744,15.793,18.221,-3.147,26.663,0.0,288.04,,295.0,295.0,17.688,3.026,24.155,23.181
6504.5,2.588,0.709,-33.548,1.839,9.216,4.238,34.417,3.95,-4.758,-2.717,0.0,36.0,36.7,9.36,1.757,17.003,20.871,15.887,18.387,-3.147,26.663,0.0,288.04,,295.0,295.0,17.885,3.019,24.131,23.205
6505.0,3.712,0.892,-35.209,1.755,9.376,4.238,34.417,3.95,-4.758,-2.717,0.0,36.0,36.7,9.162,1.765,16.925,20.863,15.957,18.189,-3.147,26.663,0.0,287.84,,295.0,295.0,18.037,3.012,24.218,23.278
6505.5,3.712,0.892,-35.209,1.755,9.376,4.238,34.417,3.95,-4.758,-2.717,0.0,36.0,36.7,9.162,1.765,16.83,20.819,15.957,18.01,-3.147,26.663,0.0,287.84,,295.0,300.0,17.984,3.024,24.196,23.288
6506.0,3.712,0.892,-35.209,1.755,9.376,4.238,34.417,3.95,-4.758,-2.717,0.0,36.0,36.7,9.162,1.765,16.619,20.743,15.898,17.863,-3.147,26.663,0.0,287.94,,300.0,300.0,17.904,3.035,24.203,23.329
6506.5,3.712,0.892,-35.209,1.755,9.376,4.238,34.417,3.95,-4.758,-2.717,0.0,36.0,36.7,9.162,1.765,16.773,20.768,15.818,18.139,-3.147,26.663,0.0,287.94,,300.0,300.0,17.781,3.046,24.166,23.34
6507.0,3.712,0.892,-35.209,1.755,9.376,4.226,34.449,3.94,-4.721,-2.738,0.0,36.019,36.622,9.162,1.765,16.976,20.912,15.906,18.407,-3.138,26.673,0.0,287.54,,300.0,300.0,17.875,3.057,24.187,23.382
6507.5,3.712,0.892,-35.209,1.755,9.376,4.226,34.449,3.94,-4.721,-2.738,0.0,36.0,36.6,9.162,1.765,16.976,20.925,15.975,18.267,-3.138,26.673,0.0,287.54,,300.0,300.0,18.05,3.068,24.203,23.367
6508.0,3.216,0.833,-34.33,1.85,9.247,4.226,34.449,3.94,-4.721,-2.738,0.0,36.0,36.6,9.288,1.629,16.901,20.85,15.984,18.062,-3.138,26.673,0.0,287.84,,300.0,300.0,18.036,3.078,24.238,23.372
6508.5,3.216,0.833,-34.33,1.85,9.247,4.226,34.449,3.94,-4.721,-2.738,0.0,36.0,36.6,9.288,1.629,16.782,20.801,15.968,17.927,-3.138,26.673,0.0,287.84,,300.0,300.0,17.95,3.08,24.221,23.354
6509.0,3.216,0.833,-34.33,1.85,9.247,4.226,34.449,3.94,-4.721,-2.738,0.0,36.0,36.6,9.288,1.629,16.669,20.778,15.913,17.847,-3.138,26.673,0.0,292.64,,300.0,300.0,17.869,3.083,24.205,23.362
6509.5,3.216,0.833,-34.33,1.85,9.247,4.226,34.449,3.94,-4.721,-2.738,0.0,36.0,36.6,9.288,1.629,16.775,20.754,15.91,18.094,-3.138,26.673,0.0,292.64,,300.0,300.0,17.802,3.085,24.196,23.36
6510.0,3.216,0.833,-34.33,1.85,9.247,4.212,34.407,3.917,-4.715,-2.732,0.0,36.023,36.696,9.288,1.629,17.059,20.961,16.055,18.322,-3.138,26.673,0.0,292.44,,300.0,300.0,17.883,3.087,24.237,23.324
6510.5,3.216,0.833,-34.33,1.85,9.247,4.212,34.407,3.917,-4.715,-2.732,0.0,36.0,36.7,9.288,1.629,16.952,20.904,16.044,18.153,-3.138,26.673,0.0,292.44,,300.0,300.0,18.099,3.089,24.262,23.323
6511.0,3.216,0.833,-34.33,1.85,9.247,4.212,34.407,3.917,-4.715,-2.732,0.0,36.0,36.7,9.288,1.629,16.855,20.865,16.019,17.985,-3.138,26.673,0.0,292.64,,300.0,300.0,18.013,3.091,24.274,23.322
6511.5,2.686,0.638,-35.209,1.77,9.285,4.212,34.407,3.917,-4.715,-2.732,0.0,36.0,36.7,9.234,1.775,16.76,20.827,15.993,17.949,-3.138,26.673,0.0,292.64,,300.0,300.0,17.931,3.093,24.251,23.343
6512.0,2.686,0.638,-35.209,1.77,9.285,4.212,34.407,3.917,-4.715,-2.732,0.0,36.0,36.7,9.234,1.775,16.855,20.843,15.964,18.206,-3.138,26.673,0.0,292.94,,300.0,300.0,17.882,3.087,24.268,23.337
6512.5,2.686,0.638,-35.209,1.77,9.285,4.212,34.407,3.917,-4.715,-2.732,0.0,36.0,36.7,9.234,1.775,16.97,20.961,16.011,18.428,-3.138,26.673,0.0,292.94,,300.0,300.0,17.967,3.08,24.29,23.322
6513.0,2.686,0.638,-35.209,1.77,9.285,4.212,34.407,3.917,-4.715,-2.732,0.0,36.0,36.7,9.234,1.775,17.203,20.988,16.081,18.32,-3.138,26.673,0.0,292.64,,300.0,300.0,18.093,3.074,24.308,23.321
6513.5,2.686,0.638,-35.209,1.77,9.285,4.222,34.39,3.944,-4.685,-2.714,0.0,36.038,36.654,9.234,1.775,16.869,20.883,16.038,17.964,-3.146,26.675,0.0,292.64,,300.0,300.0,18.148,3.067,24.299,23.288
6514.0,2.686,0.638,-35.209,1.77,9.285,4.222,34.39,3.944,-4.685,-2.714,0.0,36.0,36.7,9.234,1.775,16.725,20.839,15.972,17.934,-3.146,26.675,0.0,292.34,,300.0,300.0,17.939,3.061,24.308,23.284
6514.5,3.519,0.841,-35.209,1.827,9.327,4.222,34.39,3.944,-4.685,-2.714,0.0,36.0,36.7,9.097,1.773,16.929,20.847,15.993,18.235,-3.146,26.675,0.0,292.34,,300.0,300.0,17.867,3.055,24.271,23.272
6515.0,3.519,0.841,-35.209,1.827,9.327,4.222,34.39,3.944,-4.685,-2.714,0.0,36.0,36.7,9.097,1.773,17.09,21.0,16.082,18.429,-3.146,26.675,0.0,292.24,,300.0,300.0,18.001,3.062,24.298,23.284
6515.5,3.519,0.841,-35.209,1.827,9.327,4.222,34.39,3.944,-4.685,-2.714,0.0,36.0,36.7,9.097,1.773,17.246,21.007,16.15,18.311,-3.146,26.675,0.0,292.24,,300.0,300.0,18.15,3.07,24.328,23.25
6516.0,3.519,0.841,-35.209,1.827,9.327,4.222,34.39,3.944,-4.685,-2.714,0.0,36.0,36.7,9.097,1.773,17.089,20.959,16.127,18.115,-3.146,26.675,0.0,292.74,,300.0,300.0,18.178,3.077,24.352,23.223
6516.5,3.519,0.841,-35.209,1.827,9.327,4.244,34.422,3.953,-4.628,-2.742,0.0,36.042,36.71,9.097,1.773,16.899,20.909,16.056,18.002,-3.143,26.678,0.0,292.74,,300.0,300.0,18.073,3.085,24.35,23.187
6517.0,3.519,0.841,-35.209,1.827,9.327,4.244,34.422,3.953,-4.628,-2.742,0.0,36.0,36.7,9.097,1.773,16.893,20.982,16.032,18.402,-3.143,26.678,0.0,292.84,,300.0,300.0,17.966,3.092,24.339,23.222
6517.5,3.94,0.953,-35.209,1.873,9.28,4.244,34.422,3.953,-4.628,-2.742,0.0,36.0,36.7,9.25,1.683,17.174,21.084,16.12,18.493,-3.143,26.678,0.0,292.84,,300.0,300.0,18.077,3.099,24.355,23.213
6518.0,3.94,0.953,-35.209,1.873,9.28,4.244,34.422,3.953,-4.628,-2.742,0.0,36.0,36.7,9.25,1.683,17.227,21.065,16.193,18.277,-3.143,26.678,0.0,292.64,,300.0,300.0,18.218,3.112,24.374,23.177
6518.5,3.94,0.953,-35.209,1.873,9.28,4.244,34.422,3.953,-4.628,-2.742,0.0,36.0,36.7,9.25,1.683,17.104,20.999,16.187,18.115,-3.143,26.678,0.0,292.64,,300.0,300.0,18.191,3.126,24.406,23.183
6519.0,3.94,0.953,-35.209,1.873,9.28,4.244,34.422,3.953,-4.628,-2.742,0.0,36.0,36.7,9.25,1.683,16.94,20.954,16.123,18.029,-3.143,26.678,0.0,292.74,,300.0,300.0,18.101,3.139,24.394,23.117
6519.5,3.94,0.953,-35.209,1.873,9.28,4.244,34.422,3.953,-4.628,-2.742,0.0,36.0,36.7,9.25,1.683,16.785,20.925,16.085,18.053,-3.143,26.678,0.0,292.74,,300.0,300.0,18.011,3.152,24.391,22.975
6520.0,3.94,0.953,-35.209,1.873,9.28,4.253,34.456,3.955,-4.596,-2.729,0.0,36.052,36.674,9.25,1.683,17.026,20.998,16.075,18.395,-3.153,26.677,0.0,292.54,,300.0,300.0,17.962,3.165,24.404,22.989
6520.5,3.94,0.953,-35.209,1.873,9.28,4.253,34.456,3.955,-4.596,-2.729,0.0,36.1,36.7,9.25,1.683,17.131,21.107,16.195,18.43,-3.153,26.677,0.0,292.54,,300.0,300.0,18.124,3.178,24.435,22.957
6521.0,3.808,0.902,-35.209,1.82,9.268,4.253,34.456,3.955,-4.596,-2.729,0.0,36.1,36.7,9.269,1.878,17.09,21.055,16.209,18.258,-3.153,26.677,0.0,292.54,,300.0,300.0,18.216,3.191,24.455,22.962
6521.5,3.808,0.902,-35.209,1.82,9.268,4.253,34.456,3.955,-4.596,-2.729,0.0,36.1,36.7,9.269,1.878,16.958,21.026,16.15,18.104,-3.153,26.677,0.0,292.54,,300.0,300.0,18.153,3.201,24.452,23.094
6522.0,3.808,0.902,-35.209,1.82,9.268,4.253,34.456,3.955,-4.596,-2.729,0.0,36.1,36.7,9.269,1.878,16.842,20.969,16.092,18.046,-3.153,26.677,0.0,292.34,,300.0,300.0,18.059,3.211,24.46,23.156
6522.5,3.808,0.902,-35.209,1.82,9.268,4.253,34.456,3.955,-4.596,-2.729,0.0,36.1,36.7,9.269,1.878,16.933,21.005,16.09,18.29,-3.153,26.677,0.0,292.34,,300.0,300.0,17.987,3.22,24.447,23.306
6523.0,3.808,0.902,-35.209,1.82,9.268,4.267,34.455,3.958,-4.567,-2.737,0.0,36.065,36.787,9.269,1.878,17.185,21.117,16.145,18.643,-3.156,26.684,0.0,292.64,,300.0,300.0,18.079,3.23,24.475,23.386
6523.5,3.808,0.902,-35.209,1.82,9.268,4.267,34.455,3.958,-4.567,-2.737,0.0,36.1,36.8,9.269,1.878,17.216,21.167,16.233,18.613,-3.156,26.684,0.0,292.64,,300.0,300.0,18.272,3.24,24.497,23.415
6524.0,3.366,0.791,-35.209,1.823,9.284,4.267,34.455,3.958,-4.567,-2.737,0.0,36.1,36.8,9.187,1.899,17.122,21.12,16.234,18.224,-3.156,26.684,0.0,292.44,,300.0,300.0,18.307,3.249,24.505,23.44
6524.5,3.366,0.791,-35.209,1.823,9.284,4.267,34.455,3.958,-4.567,-2.737,0.0,36.1,36.8,9.187,1.899,16.84,21.066,16.165,18.112,-3.156,26.684,0.0,292.44,,300.0,300.0,18.175,3.251,24.516,23.444
6525.0,3.366,0.791,-35.209,1.823,9.284,4.267,34.455,3.958,-4.567,-2.737,0.0,36.1,36.8,9.187,1.899,16.92,21.023,16.13,18.185,-3.156,26.684,0.0,292.64,,300.0,300.0,18.046,3.253,24.49,23.462
6525.5,3.366,0.791,-35.209,1.823,9.284,4.267,34.455,3.958,-4.567,-2.737,0.0,36.1,36.8,9.187,1.899,17.168,21.103,16.153,18.641,-3.156,26.684,0.0,292.64,,300.0,300.0,18.064,3.255,24.494,23.467
6526.0,3.366,0.791,-35.209,1.823,9.284,4.267,34.455,3.958,-4.567,-2.737,0.0,36.1,36.8,9.187,1.899,17.311,21.206,16.267,18.633,-3.156,26.684,0.0,292.64,,300.0,300.0,18.266,3.256,24.537,23.415
6526.5,3.366,0.791,-35.209,1.823,9.284,4.249,34.436,3.914,-4.567,-2.731,0.0,36.072,36.736,9.187,1.899,17.309,21.191,16.29,18.449,-3.145,26.683,0.0,292.64,,300.0,300.0,18.354,3.258,24.563,23.456
6527.0,3.366,0.791,-35.209,1.823,9.284,4.249,34.436,3.914,-4.567,-2.731,0.0,36.1,36.7,9.187,1.899,17.177,21.174,16.274,18.282,-3.145,26.683,0.0,292.34,,300.0,300.0,18.31,3.26,24.558,23.571
6527.5,2.307,0.638,-33.489,1.849,9.24,4.249,34.436,3.914,-4.567,-2.731,0.0,36.1,36.7,9.356,1.773,16.924,21.074,16.142,18.198,-3.145,26.683,0.0,292.34,,300.0,300.0,18.227,3.262,24.561,23.569
6528.0,2.307,0.638,-33.489,1.849,9.24,4.249,34.436,3.914,-4.567,-2.731,0.0,36.1,36.7,9.356,1.773,17.15,21.145,16.178,18.65,-3.145,26.683,0.0,292.64,,300.0,300.0,18.084,3.246,24.534,23.511
6528.5,2.307,0.638,-33.489,1.849,9.24,4.249,34.436,3.914,-4.567,-2.731,0.0,36.1,36.7,9.356,1.773,17.276,21.265,16.26,18.704,-3.145,26.683,0.0,292.64,,300.0,300.0,18.281,3.231,24.556,23.578
6529.0,2.307,0.638,-33.489,1.849,9.24,4.249,34.436,3.914,-4.567,-2.731,0.0,36.1,36.7,9.356,1.773,17.378,21.252,16.306,18.531,-3.145,26.683,0.0,292.84,,300.0,300.0,18.376,3.215,24.576,23.57
6529.5,2.307,0.638,-33.489,1.849,9.24,4.266,34.42,3.979,-4.543,-2.734,0.0,36.083,36.799,9.356,1.773,17.254,21.214,16.307,18.334,-3.136,26.689,0.0,292.84,,300.0,300.0,18.366,3.201,24.599,23.712
6530.0,2.307,0.638,-33.489,1.849,9.24,4.266,34.42,3.979,-4.543,-2.734,0.0,36.1,36.8,9.356,1.773,17.059,21.137,16.251,18.191,-3.136,26.689,0.0,292.74,,300.0,300.0,18.277,3.186,24.598,23.81
6530.5,2.595,0.711,-33.193,1.844,9.186,4.266,34.42,3.979,-4.543,-2.734,0.0,36.1,36.8,9.457,1.826,16.882,21.093,16.154,18.125,-3.136,26.689,0.0,292.74,,300.0,300.0,18.159,3.172,24.554,23.804
6531.0,2.595,0.711,-33.193,1.844,9.186,4.266,34.42,3.979,-4.543,-2.734,0.0,36.1,36.8,9.457,1.826,17.428,21.311,16.277,18.864,-3.136,26.689,0.0,292.74,,300.0,300.0,18.064,3.162,24.563,23.831
6531.5,2.595,0.711,-33.193,1.844,9.186,4.266,34.42,3.979,-4.543,-2.734,0.0,36.1,36.8,9.457,1.826,17.57,21.347,16.39,18.678,-3.136,26.689,0.0,292.74,,300.0,300.0,18.47,3.153,24.617,23.85
6532.0,2.595,0.711,-33.193,1.844,9.186,4.266,34.42,3.979,-4.543,-2.734,0.0,36.1,36.8,9.457,1.826,17.294,21.261,16.358,18.458,-3.136,26.689,0.0,292.64,,300.0,300.0,18.496,3.144,24.657,23.8
6532.5,2.595,0.711,-33.193,1.844,9.186,4.266,34.42,3.979,-4.543,-2.734,0.0,36.1,36.8,9.457,1.826,17.112,21.213,16.311,18.337,-3.136,26.689,0.0,292.64,,300.0,300.0,18.343,3.135,24.659,23.747
6533.0,2.595,0.711,-33.193,1.844,9.186,4.257,34.43,3.967,-4.507,-2.734,0.0,36.079,36.81,9.457,1.826,17.021,21.187,16.233,18.199,-3.143,26.677,0.0,293.14,,300.0,300.0,18.243,3.126,24.643,23.807
6533.5,2.595,0.711,-33.193,1.844,9.186,4.257,34.43,3.967,-4.507,-2.734,0.0,36.1,36.8,9.457,1.826,16.97,21.141,16.18,18.315,-3.143,26.677,0.0,293.14,,300.0,300.0,18.16,3.117,24.636,23.808
6534.0,3.023,0.759,-34.867,1.865,9.121,4.257,34.43,3.967,-4.507,-2.734,0.0,36.1,36.8,9.246,1.732,17.293,21.277,16.231,18.8,-3.143,26.677,0.0,292.44,,300.0,300.0,18.151,3.109,24.667,23.827
6534.5,3.023,0.759,-34.867,1.865,9.121,4.257,34.43,3.967,-4.507,-2.734,0.0,36.1,36.8,9.246,1.732,17.531,21.347,16.405,18.571,-3.143,26.677,0.0,292.44,,300.0,300.0,18.4,3.107,24.683,23.854
6535.0,3.023,0.759,-34.867,1.865,9.121,4.257,34.43,3.967,-4.507,-2.734,0.0,36.1,36.8,9.246,1.732,17.323,21.321,16.381,18.413,-3.143,26.677,0.0,292.64,,300.0,300.0,18.464,3.106,24.693,23.874
6535.5,3.023,0.759,-34.867,1.865,9.121,4.257,34.43,3.967,-4.507,-2.734,0.0,36.1,36.8,9.246,1.732,17.066,21.22,16.283,18.273,-3.143,26.677,0.0,292.64,,300.0,300.0,18.36,3.104,24.69,23.895
6536.0,3.023,0.759,-34.867,1.865,9.121,4.214,34.471,3.956,-4.46,-2.742,0.0,36.09,36.719,9.246,1.732,16.964,21.198,16.211,18.291,-3.157,26.669,0.0,292.74,,300.0,300.0,18.21,3.103,24.675,23.949
6536.5,3.023,0.759,-34.867,1.865,9.121,4.214,34.471,3.956,-4.46,-2.742,0.0,36.1,36.7,9.246,1.732,17.194,21.276,16.235,18.775,-3.157,26.669,0.0,292.74,,300.0,300.0,18.166,3.102,24.696,23.933
6537.0,4.142,0.984,-35.209,1.818,9.237,4.214,34.471,3.956,-4.46,-2.742,0.0,36.1,36.7,9.236,1.844,17.511,21.453,16.386,19.005,-3.157,26.669,0.0,292.64,,300.0,300.0,18.37,3.1,24.728,23.938
6537.5,4.142,0.984,-35.209,1.818,9.237,4.214,34.471,3.956,-4.46,-2.742,0.0,36.1,36.7,9.236,1.844,17.689,21.417,16.458,18.7,-3.157,26.669,0.0,292.64,,300.0,300.0,18.589,3.118,24.756,23.893
6538.0,4.142,0.984,-35.209,1.818,9.237,4.214,34.471,3.956,-4.46,-2.742,0.0,36.1,36.7,9.236,1.844,17.123,21.299,16.346,18.342,-3.157,26.669,0.0,292.14,,300.0,300.0,18.566,3.134,24.777,23.834
6538.5,4.142,0.984,-35.209,1.818,9.237,4.214,34.471,3.956,-4.46,-2.742,0.0,36.1,36.7,9.236,1.844,17.033,21.263,16.286,18.309,-3.157,26.669,0.0,292.14,,300.0,300.0,18.277,3.151,24.75,23.803
6539.0,4.142,0.984,-35.209,1.818,9.237,4.216,34.49,3.938,-4.438,-2.75,0.0,36.09,36.771,9.236,1.844,17.203,21.279,16.275,18.632,-3.152,26.672,0.0,291.84,,300.0,300.0,18.223,3.167,24.738,23.753
6539.5,4.142,0.984,-35.209,1.818,9.237,4.216,34.49,3.938,-4.438,-2.75,0.0,36.1,36.8,9.236,1.844,17.576,21.447,16.387,19.059,-3.152,26.672,0.0,291.84,,300.0,300.0,18.347,3.183,24.741,23.679
6540.0,4.142,0.984,-35.209,1.818,9.237,4.216,34.49,3.938,-4.438,-2.75,0.0,36.1,36.8,9.236,1.844,17.643,21.488,16.499,18.938,-3.152,26.672,0.0,292.44,,300.0,300.0,18.617,3.199,24.775,23.644
6540.5,2.68,0.678,-35.009,1.77,9.192,4.216,34.49,3.938,-4.438,-2.75,0.0,36.1,36.8,9.338,1.845,17.505,21.454,16.522,18.724,-3.152,26.672,0.0,292.44,,300.0,300.0,18.642,3.214,24.826,23.579
6541.0,2.68,0.678,-35.009,1.77,9.192,4.216,34.49,3.938,-4.438,-2.75,0.0,36.1,36.8,9.338,1.845,17.38,21.419,16.464,18.48,-3.152,26.672,0.0,292.44,,300.0,300.0,18.551,3.205,24.802,23.57
6541.5,2.68,0.678,-35.009,1.77,9.192,4.216,34.49,3.938,-4.438,-2.75,0.0,36.1,36.8,9.338,1.845,17.188,21.298,16.335,18.653,-3.152,26.672,0.0,292.44,,300.0,300.0,18.436,3.197,24.795,23.554
6542.0,2.68,0.678,-35.009,1.77,9.192,4.216,34.49,3.938,-4.438,-2.75,0.0,36.1,36.8,9.338,1.845,17.513,21.56,16.466,19.173,-3.152,26.672,0.0,292.14,,300.0,300.0,18.369,3.188,24.804,23.516
6542.5,2.68,0.678,-35.009,1.77,9.192,4.242,34.469,3.941,-4.437,-2.741,0.0,36.102,36.721,9.338,1.845,17.88,21.616,16.589,19.075,-3.144,26.678,0.0,292.14,,300.0,300.0,18.678,3.18,24.837,23.495
6543.0,2.68,0.678,-35.009,1.77,9.192,4.242,34.469,3.941,-4.437,-2.741,0.0,36.1,36.7,9.338,1.845,17.718,21.558,16.616,18.775,-3.144,26.678,0.0,292.14,,300.0,300.0,18.79,3.172,24.895,23.486
6543.5,2.683,0.714,-34.311,1.831,9.278,4.242,34.469,3.941,-4.437,-2.741,0.0,36.1,36.7,9.292,1.75,17.366,21.473,16.552,18.549,-3.144,26.678,0.0,292.14,,300.0,300.0,18.667,3.164,24.9,23.483
6544.0,2.683,0.714,-34.311,1.831,9.278,4.242,34.469,3.941,-4.437,-2.741,0.0,36.1,36.7,9.292,1.75,17.15,21.452,16.437,18.525,-3.144,26.678,0.0,292.64,,300.0,300.0,18.485,3.156,24.888,23.401
6544.5,2.683,0.714,-34.311,1.831,9.278,4.242,34.469,3.941,-4.437,-2.741,0.0,36.1,36.7,9.292,1.75,17.151,21.458,16.366,18.699,-3.144,26.678,0.0,292.64,,300.0,300.0,18.391,3.148,24.894,23.382
6545.0,2.683,0.714,-34.311,1.831,9.278,4.242,34.469,3.941,-4.437,-2.741,0.0,36.1,36.7,9.292,1.75,17.73,21.609,16.601,19.069,-3.144,26.678,0.0,292.44,,300.0,300.0,18.419,3.141,24.922,23.361
6545.5,2.683,0.714,-34.311,1.831,9.278,4.235,34.439,3.923,-4.407,-2.743,0.0,36.116,36.755,9.292,1.75,17.594,21.575,16.608,18.782,-3.149,26.687,0.0,292.44,,300.0,300.0,18.752,3.133,24.947,23.387
6546.0,2.683,0.714,-34.311,1.831,9.278,4.235,34.439,3.923,-4.407,-2.743,0.0,36.1,36.8,9.292,1.75,17.497,21.501,16.599,18.691,-3.149,26.687,0.0,292.64,,300.0,300.0,18.64,3.126,24.942,23.379
6546.5,2.683,0.714,-34.311,1.831,9.278,4.235,34.439,3.923,-4.407,-2.743,0.0,36.1,36.8,9.292,1.75,17.397,21.485,16.54,18.599,-3.149,26.687,0.0,292.64,,300.0,300.0,18.572,3.118,24.952,23.381
6547.0,2.755,0.661,-35.209,1.792,9.292,4.235,34.439,3.923,-4.407,-2.743,0.0,36.1,36.8,9.161,1.751,17.33,21.467,16.509,18.723,-3.149,26.687,0.0,292.94,,300.0,300.0,18.505,3.111,24.927,23.382
6547.5,2.755,0.661,-35.209,1.792,9.292,4.235,34.439,3.923,-4.407,-2.743,0.0,36.1,36.8,9.161,1.751,17.687,21.592,16.587,19.162,-3.149,26.687,0.0,292.94,,300.0,300.0,18.507,3.105,24.964,23.364
6548.0,2.755,0.661,-35.209,1.792,9.292,4.235,34.439,3.923,-4.407,-2.743,0.0,36.1,36.8,9.161,1.751,17.839,21.683,16.689,19.179,-3.149,26.687,0.0,292.74,,300.0,300.0,18.757,3.1,25.007,23.346
6548.5,2.755,0.661,-35.209,1.792,9.292,4.235,34.439,3.923,-4.407,-2.743,0.0,36.1,36.8,9.161,1.751,17.656,21.611,16.705,18.716,-3.149,26.687,0.0,292.74,,300.0,300.0,18.847,3.094,25.015,23.317
6549.0,2.755,0.661,-35.209,1.792,9.292,4.226,34.442,3.936,-4.369,-2.74,0.0,36.123,36.798,9.161,1.751,17.556,21.553,16.659,18.63,-3.155,26.688,0.0,292.94,,300.0,300.0,18.672,3.088,25.011,23.273
6549.5,2.755,0.661,-35.209,1.792,9.292,4.226,34.442,3.936,-4.369,-2.74,0.0,36.1,36.8,9.161,1.751,17.524,21.537,16.627,18.89,-3.155,26.688,0.0,292.94,,300.0,300.0,18.599,3.083,25.002,23.254
6550.0,3.371,0.814,-35.209,1.822,9.252,4.226,34.442,3.936,-4.369,-2.74,0.0,36.1,36.8,9.141,1.731,17.695,21.707,16.691,19.279,-3.155,26.688,0.0,292.74,,300.0,300.0,18.644,3.078,24.992,23.229
6550.5,3.371,0.814,-35.209,1.822,9.252,4.226,34.442,3.936,-4.369,-2.74,0.0,36.1,36.8,9.141,1.731,18.058,21.78,16.804,19.26,-3.155,26.688,0.0,292.74,,300.0,300.0,18.843,3.082,25.035,23.219
