t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6551.0,3.371,0.814,-35.209,1.822,9.252,4.226,34.442,3.936,-4.369,-2.74,0.0,36.1,36.8,9.141,1.731,17.949,21.745,16.863,18.937,-3.155,26.688,0.0,293.14,,300.0,300.0,18.975,3.087,25.101,23.216
6551.5,3.371,0.814,-35.209,1.822,9.252,4.226,34.442,3.936,-4.369,-2.74,0.0,36.1,36.8,9.141,1.731,17.741,21.696,16.803,18.793,-3.155,26.688,0.0,293.14,,300.0,300.0,18.873,3.092,25.095,23.243
6552.0,3.371,0.814,-35.209,1.822,9.252,4.234,34.485,3.968,-4.308,-2.741,0.0,36.124,36.75,9.141,1.731,17.549,21.628,16.677,18.95,-3.157,26.69,0.0,292.74,,300.0,300.0,18.758,3.096,25.094,23.251
6552.5,3.371,0.814,-35.209,1.822,9.252,4.234,34.485,3.968,-4.308,-2.741,0.0,36.1,36.7,9.141,1.731,17.749,21.843,16.773,19.305,-3.157,26.69,0.0,292.74,,300.0,300.0,18.701,3.101,25.09,23.298
6553.0,3.371,0.814,-35.209,1.822,9.252,4.234,34.485,3.968,-4.308,-2.741,0.0,36.1,36.7,9.141,1.731,18.122,21.837,16.894,19.334,-3.157,26.69,0.0,293.04,,300.0,300.0,18.917,3.105,25.112,23.302
6553.5,3.879,0.933,-35.209,1.756,9.324,4.234,34.485,3.968,-4.308,-2.741,0.0,36.1,36.7,9.269,1.739,18.076,21.807,16.943,19.04,-3.157,26.69,0.0,293.04,,300.0,300.0,19.046,3.11,25.156,23.316
6554.0,3.879,0.933,-35.209,1.756,9.324,4.234,34.485,3.968,-4.308,-2.741,0.0,36.1,36.7,9.269,1.739,17.835,21.766,16.92,18.839,-3.157,26.69,0.0,293.44,,300.0,300.0,18.966,3.122,25.178,23.291
6554.5,3.879,0.933,-35.209,1.756,9.324,4.234,34.485,3.968,-4.308,-2.741,0.0,36.1,36.7,9.269,1.739,17.487,21.73,16.787,18.762,-3.157,26.69,0.0,293.44,,300.0,300.0,18.84,3.135,25.165,23.267
6555.0,3.879,0.933,-35.209,1.756,9.324,4.234,34.485,3.968,-4.308,-2.741,0.0,36.1,36.7,9.269,1.739,17.537,21.693,16.714,18.892,-3.157,26.69,0.0,292.84,,300.0,300.0,18.692,3.147,25.151,23.275
6555.5,3.879,0.933,-35.209,1.756,9.324,4.216,34.505,3.944,-4.274,-2.761,0.0,36.118,36.724,9.269,1.739,18.223,21.968,16.966,19.501,-3.16,26.689,0.0,292.84,,300.0,300.0,18.709,3.159,25.179,23.272
6556.0,3.879,0.933,-35.209,1.756,9.324,4.216,34.505,3.944,-4.274,-2.761,0.0,36.1,36.7,9.269,1.739,18.122,21.902,17.021,19.19,-3.16,26.689,0.0,292.14,,300.0,300.0,19.165,3.171,25.239,23.252
6556.5,2.839,0.687,-35.209,1.767,9.383,4.216,34.505,3.944,-4.274,-2.761,0.0,36.1,36.7,9.221,1.753,17.807,21.826,16.976,18.922,-3.16,26.689,0.0,292.14,,300.0,300.0,19.059,3.182,25.249,23.217
6557.0,2.839,0.687,-35.209,1.767,9.383,4.216,34.505,3.944,-4.274,-2.761,0.0,36.1,36.7,9.221,1.753,17.718,21.781,16.901,18.789,-3.16,26.689,0.0,293.44,,300.0,300.0,18.883,3.177,25.259,23.198
6557.5,2.839,0.687,-35.209,1.767,9.383,4.216,34.505,3.944,-4.274,-2.761,0.0,36.1,36.7,9.221,1.753,17.56,21.74,16.821,18.878,-3.16,26.689,0.0,293.44,,300.0,300.0,18.797,3.171,25.229,23.243
6558.0,2.839,0.687,-35.209,1.767,9.383,4.216,34.505,3.944,-4.274,-2.761,0.0,36.1,36.7,9.221,1.753,17.943,21.865,16.87,19.527,-3.16,26.689,0.0,294.04,,300.0,300.0,18.75,3.166,25.257,23.294
6558.5,2.839,0.687,-35.209,1.767,9.383,4.224,34.44,3.921,-4.3,-2.752,0.0,36.127,36.811,9.221,1.753,18.364,22.008,17.046,19.567,-3.162,26.688,0.0,294.04,,300.0,300.0,19.051,3.16,25.299,23.279
6559.0,2.839,0.687,-35.209,1.767,9.383,4.224,34.44,3.921,-4.3,-2.752,0.0,36.1,36.8,9.221,1.753,17.961,21.911,17.053,18.99,-3.162,26.688,0.0,293.44,,300.0,300.0,19.246,3.155,25.319,23.263
6559.5,2.839,0.687,-35.209,1.767,9.383,4.224,34.44,3.921,-4.3,-2.752,0.0,36.1,36.8,9.221,1.753,17.812,21.838,16.957,18.854,-3.162,26.688,0.0,293.44,,300.0,300.0,18.979,3.15,25.316,23.294
6560.0,2.475,0.668,-33.273,1.818,9.202,4.224,34.44,3.921,-4.3,-2.752,0.0,36.1,36.8,9.5,1.759,17.556,21.793,16.876,18.921,-3.162,26.688,0.0,293.94,,300.0,300.0,18.786,3.134,25.314,23.31
6560.5,2.475,0.668,-33.273,1.818,9.202,4.224,34.44,3.921,-4.3,-2.752,0.0,36.1,36.8,9.5,1.759,17.925,21.928,16.923,19.557,-3.162,26.688,0.0,293.94,,300.0,300.0,18.786,3.134,25.285,23.329
6561.0,2.475,0.668,-33.273,1.818,9.202,4.224,34.44,3.921,-4.3,-2.752,0.0,36.1,36.8,9.5,1.759,18.425,22.119,17.081,19.827,-3.162,26.688,0.0,293.44,,300.0,300.0,19.083,3.123,25.323,23.318
6561.5,2.475,0.668,-33.273,1.818,9.202,4.224,34.44,3.921,-4.3,-2.752,0.0,36.1,36.8,9.5,1.759,18.317,22.081,17.172,19.373,-3.162,26.688,0.0,293.44,,300.0,300.0,19.363,3.112,25.387,23.3
6562.0,2.475,0.668,-33.273,1.818,9.202,4.223,34.412,3.954,-4.254,-2.751,0.0,36.129,36.819,9.5,1.759,18.08,22.004,17.135,19.09,-3.17,26.689,0.0,293.64,,300.0,300.0,19.236,3.102,25.391,23.296
6562.5,2.475,0.668,-33.273,1.818,9.202,4.223,34.412,3.954,-4.254,-2.751,0.0,36.1,36.8,9.5,1.759,17.677,21.872,16.955,18.945,-3.17,26.689,0.0,293.64,,300.0,300.0,19.077,3.092,25.377,23.33
6563.0,2.032,0.582,-33.967,1.881,9.202,4.223,34.412,3.954,-4.254,-2.751,0.0,36.1,36.8,9.318,1.712,17.768,21.971,16.947,19.379,-3.17,26.689,0.0,292.94,,300.0,300.0,18.862,3.082,25.356,23.287
6563.5,2.032,0.582,-33.967,1.881,9.202,4.223,34.412,3.954,-4.254,-2.751,0.0,36.1,36.8,9.318,1.712,18.254,22.19,17.116,19.916,-3.17,26.689,0.0,292.94,,300.0,300.0,19.016,3.064,25.382,23.286
6564.0,2.032,0.582,-33.967,1.881,9.202,4.223,34.412,3.954,-4.254,-2.751,0.0,36.1,36.8,9.318,1.712,18.53,22.166,17.26,19.544,-3.17,26.689,0.0,293.14,,300.0,300.0,19.369,3.047,25.427,23.246
6564.5,2.032,0.582,-33.967,1.881,9.202,4.223,34.412,3.954,-4.254,-2.751,0.0,36.1,36.8,9.318,1.712,18.245,22.106,17.235,19.199,-3.17,26.689,0.0,293.14,,300.0,300.0,19.375,3.031,25.49,23.228
6565.0,2.032,0.582,-33.967,1.881,9.202,4.221,34.449,3.957,-4.216,-2.747,0.0,36.124,36.7,9.318,1.712,17.97,21.996,17.149,19.047,-3.171,26.686,0.0,293.24,,300.0,300.0,19.196,3.014,25.455,23.244
6565.5,2.032,0.582,-33.967,1.881,9.202,4.221,34.449,3.957,-4.216,-2.747,0.0,36.1,36.7,9.318,1.712,17.759,21.954,17.052,18.913,-3.171,26.686,0.0,293.24,,300.0,300.0,19.04,2.998,25.447,23.225
6566.0,3.351,0.85,-34.488,1.821,9.159,4.221,34.449,3.957,-4.216,-2.747,0.0,36.1,36.7,9.316,1.75,18.156,22.238,17.117,20.074,-3.171,26.686,0.0,293.84,,300.0,300.0,18.919,2.982,25.467,23.214
6566.5,3.351,0.85,-34.488,1.821,9.159,4.221,34.449,3.957,-4.216,-2.747,0.0,36.1,36.7,9.316,1.75,18.613,22.322,17.271,19.794,-3.171,26.686,0.0,293.84,,300.0,300.0,19.396,2.989,25.507,23.244
6567.0,3.351,0.85,-34.488,1.821,9.159,4.221,34.449,3.957,-4.216,-2.747,0.0,36.1,36.7,9.316,1.75,18.33,22.21,17.302,19.419,-3.171,26.686,0.0,293.34,,300.0,300.0,19.5,2.994,25.547,23.252
6567.5,3.351,0.85,-34.488,1.821,9.159,4.221,34.449,3.957,-4.216,-2.747,0.0,36.1,36.7,9.316,1.75,18.062,22.124,17.242,19.215,-3.171,26.686,0.0,293.34,,300.0,300.0,19.315,3.0,25.556,23.275
6568.0,3.351,0.85,-34.488,1.821,9.159,4.221,34.449,3.957,-4.216,-2.747,0.0,36.1,36.7,9.316,1.75,17.936,22.06,17.163,19.032,-3.171,26.686,0.0,293.34,,300.0,300.0,19.161,3.006,25.563,23.227
6568.5,3.351,0.85,-34.488,1.821,9.159,4.217,34.497,3.973,-4.168,-2.762,0.0,36.137,36.807,9.316,1.75,17.724,22.016,17.057,19.077,-3.167,26.697,0.0,293.34,,300.0,300.0,19.048,3.012,25.519,23.298
6569.0,3.351,0.85,-34.488,1.821,9.159,4.217,34.497,3.973,-4.168,-2.762,0.0,36.1,36.8,9.316,1.75,18.135,22.113,17.111,19.694,-3.167,26.697,0.0,293.34,,300.0,300.0,18.969,3.017,25.534,23.268
6569.5,4.157,0.976,-35.209,1.714,9.244,4.217,34.497,3.973,-4.168,-2.762,0.0,36.1,36.8,9.264,1.847,18.547,22.312,17.387,19.611,-3.167,26.697,0.0,293.34,,300.0,300.0,19.263,3.023,25.6,23.271
6570.0,4.157,0.976,-35.209,1.714,9.244,4.217,34.497,3.973,-4.168,-2.762,0.0,36.1,36.8,9.264,1.847,18.216,22.254,17.336,19.369,-3.167,26.697,0.0,293.64,,300.0,300.0,19.464,3.041,25.611,23.294
6570.5,4.157,0.976,-35.209,1.714,9.244,4.217,34.497,3.973,-4.168,-2.762,0.0,36.1,36.8,9.264,1.847,18.078,22.152,17.253,19.159,-3.167,26.697,0.0,293.64,,300.0,300.0,19.294,3.06,25.616,23.321
6571.0,4.157,0.976,-35.209,1.714,9.244,4.217,34.497,3.973,-4.168,-2.762,0.0,36.1,36.8,9.264,1.847,17.895,22.086,17.165,19.077,-3.167,26.697,0.0,293.44,,300.0,300.0,19.161,3.078,25.61,23.345
6571.5,4.157,0.976,-35.209,1.714,9.244,4.245,34.524,3.974,-4.138,-2.752,0.0,36.13,36.722,9.264,1.847,17.994,22.154,17.131,19.535,-3.172,26.697,0.0,293.44,,300.0,300.0,19.056,3.095,25.58,23.406
6572.0,4.157,0.976,-35.209,1.714,9.244,4.245,34.524,3.974,-4.138,-2.752,0.0,36.1,36.7,9.264,1.847,18.5,22.414,17.305,20.194,-3.172,26.697,0.0,292.24,,300.0,300.0,19.204,3.113,25.671,23.425
6572.5,3.472,0.852,-35.209,1.772,9.246,4.245,34.524,3.974,-4.138,-2.752,0.0,36.1,36.7,9.278,1.902,18.657,22.39,17.429,19.83,-3.172,26.697,0.0,292.24,,300.0,300.0,19.603,3.13,25.686,23.366
6573.0,3.472,0.852,-35.209,1.772,9.246,4.245,34.524,3.974,-4.138,-2.752,0.0,36.1,36.7,9.278,1.902,18.252,22.249,17.367,19.251,-3.172,26.697,0.0,292.54,,300.0,300.0,19.28,3.141,25.694,23.349
6573.5,3.472,0.852,-35.209,1.772,9.246,4.245,34.524,3.974,-4.138,-2.752,0.0,36.1,36.7,9.278,1.902,18.097,22.171,17.293,19.183,-3.172,26.697,0.0,292.54,,300.0,300.0,19.28,3.141,25.678,23.282
6574.0,3.472,0.852,-35.209,1.772,9.246,4.245,34.524,3.974,-4.138,-2.752,0.0,36.1,36.7,9.278,1.902,18.057,22.189,17.226,19.385,-3.172,26.697,0.0,293.54,,300.0,300.0,19.186,3.147,25.648,23.266
6574.5,3.472,0.852,-35.209,1.772,9.246,4.245,34.524,3.974,-4.138,-2.752,0.0,36.1,36.7,9.278,1.902,18.356,22.35,17.311,20.004,-3.172,26.697,0.0,293.54,,300.0,300.0,19.214,3.152,25.656,23.272
6575.0,3.472,0.852,-35.209,1.772,9.246,4.261,34.524,3.919,-4.103,-2.759,0.0,36.138,36.705,9.278,1.902,18.798,22.431,17.473,19.881,-3.167,26.707,0.0,293.34,,300.0,300.0,19.505,3.157,25.701,23.268
6575.5,3.472,0.852,-35.209,1.772,9.246,4.261,34.524,3.919,-4.103,-2.759,0.0,36.1,36.7,9.278,1.902,18.623,22.357,17.505,19.541,-3.167,26.707,0.0,293.34,,300.0,300.0,19.646,3.162,25.747,23.25
6576.0,3.178,0.774,-35.209,1.757,9.235,4.261,34.524,3.919,-4.103,-2.759,0.0,36.1,36.7,9.289,1.969,18.33,22.289,17.438,19.313,-3.167,26.707,0.0,293.84,,300.0,300.0,19.507,3.167,25.737,23.164
6576.5,3.178,0.774,-35.209,1.757,9.235,4.261,34.524,3.919,-4.103,-2.759,0.0,36.1,36.7,9.289,1.969,18.13,22.204,17.329,19.464,-3.167,26.707,0.0,293.84,,300.0,300.0,19.343,3.168,25.724,23.142
6577.0,3.178,0.774,-35.209,1.757,9.235,4.261,34.524,3.919,-4.103,-2.759,0.0,36.1,36.7,9.289,1.969,18.398,22.351,17.389,20.009,-3.167,26.707,0.0,292.94,,300.0,300.0,19.282,3.168,25.718,23.107
6577.5,3.178,0.774,-35.209,1.757,9.235,4.261,34.524,3.919,-4.103,-2.759,0.0,36.1,36.7,9.289,1.969,18.642,22.489,17.513,19.995,-3.167,26.707,0.0,292.94,,300.0,300.0,19.537,3.168,25.743,23.092
6578.0,3.178,0.774,-35.209,1.757,9.235,4.265,34.457,3.905,-4.117,-2.763,0.0,36.132,36.727,9.289,1.969,18.557,22.438,17.557,19.692,-3.172,26.707,0.0,293.74,,300.0,300.0,19.66,3.168,25.789,23.168
6578.5,3.178,0.774,-35.209,1.757,9.235,4.265,34.457,3.905,-4.117,-2.763,0.0,36.1,36.7,9.289,1.969,18.485,22.385,17.515,19.469,-3.172,26.707,0.0,293.74,,300.0,300.0,19.561,3.168,25.802,23.239
6579.0,2.749,0.73,-33.276,1.82,9.207,4.265,34.457,3.905,-4.117,-2.763,0.0,36.1,36.7,9.516,1.777,18.325,22.323,17.486,19.323,-3.172,26.707,0.0,292.94,,300.0,300.0,19.464,3.168,25.776,23.207
6579.5,2.749,0.73,-33.276,1.82,9.207,4.265,34.457,3.905,-4.117,-2.763,0.0,36.1,36.7,9.516,1.777,18.115,22.29,17.396,19.352,-3.172,26.707,0.0,292.94,,300.0,300.0,19.364,3.161,25.782,23.224
6580.0,2.749,0.73,-33.276,1.82,9.207,4.265,34.457,3.905,-4.117,-2.763,0.0,36.1,36.7,9.516,1.777,18.698,22.515,17.568,20.008,-3.172,26.707,0.0,292.74,,300.0,300.0,19.288,3.155,25.784,23.24
6580.5,2.749,0.73,-33.276,1.82,9.207,4.265,34.457,3.905,-4.117,-2.763,0.0,36.1,36.7,9.516,1.777,18.814,22.494,17.632,19.716,-3.172,26.707,0.0,292.74,,300.0,300.0,19.697,3.148,25.839,23.25
6581.0,2.749,0.73,-33.276,1.82,9.207,4.265,34.457,3.905,-4.117,-2.763,0.0,36.1,36.7,9.516,1.777,18.528,22.426,17.607,19.475,-3.172,26.707,0.0,292.84,,300.0,300.0,19.664,3.141,25.853,23.251
6581.5,2.749,0.73,-33.276,1.82,9.207,4.251,34.443,3.958,-4.076,-2.748,0.0,36.129,36.756,9.516,1.777,18.317,22.357,17.529,19.331,-3.178,26.715,0.0,292.84,,300.0,300.0,19.509,3.135,25.856,23.262
6582.0,2.749,0.73,-33.276,1.82,9.207,4.251,34.443,3.958,-4.076,-2.748,0.0,36.1,36.8,9.516,1.777,18.166,22.311,17.434,19.49,-3.178,26.715,0.0,293.24,,300.0,300.0,19.383,3.129,25.849,23.254
6582.5,3.703,0.922,-34.895,1.809,9.192,4.251,34.443,3.958,-4.076,-2.748,0.0,36.1,36.8,9.345,1.87,18.484,22.484,17.519,19.992,-3.178,26.715,0.0,293.24,,300.0,300.0,19.35,3.123,25.851,23.198
6583.0,3.703,0.922,-34.895,1.809,9.192,4.251,34.443,3.958,-4.076,-2.748,0.0,36.1,36.8,9.345,1.87,18.837,22.582,17.629,20.035,-3.178,26.715,0.0,292.64,,300.0,300.0,19.62,3.132,25.886,23.175
6583.5,3.703,0.922,-34.895,1.809,9.192,4.251,34.443,3.958,-4.076,-2.748,0.0,36.1,36.8,9.345,1.87,18.509,22.466,17.65,19.521,-3.178,26.715,0.0,292.64,,300.0,300.0,19.771,3.141,25.903,23.189
6584.0,3.703,0.922,-34.895,1.809,9.192,4.251,34.443,3.958,-4.076,-2.748,0.0,36.1,36.8,9.345,1.87,18.373,22.397,17.594,19.418,-3.178,26.715,0.0,291.74,,300.0,300.0,19.537,3.151,25.893,23.157
6584.5,3.703,0.922,-34.895,1.809,9.192,4.259,34.503,3.962,-4.021,-2.766,0.0,36.121,36.681,9.345,1.87,18.253,22.357,17.504,19.431,-3.168,26.719,0.0,291.74,,300.0,300.0,19.445,3.16,25.891,23.183
6585.0,3.703,0.922,-34.895,1.809,9.192,4.259,34.503,3.962,-4.021,-2.766,0.0,36.1,36.7,9.345,1.87,18.499,22.454,17.566,19.973,-3.168,26.719,0.0,292.14,,300.0,300.0,19.386,3.169,25.876,23.271
6585.5,3.259,0.828,-35.178,1.792,9.197,4.259,34.503,3.962,-4.021,-2.766,0.0,36.1,36.7,9.231,1.842,18.825,22.629,17.687,20.113,-3.168,26.719,0.0,292.14,,300.0,300.0,19.623,3.177,25.89,23.203
6586.0,3.259,0.828,-35.178,1.792,9.197,4.259,34.503,3.962,-4.021,-2.766,0.0,36.1,36.7,9.231,1.842,18.882,22.597,17.747,19.851,-3.168,26.719,0.0,292.44,,300.0,300.0,19.814,3.179,25.962,23.199
6586.5,3.259,0.828,-35.178,1.792,9.197,4.259,34.503,3.962,-4.021,-2.766,0.0,36.1,36.7,9.231,1.842,18.681,22.574,17.76,19.661,-3.168,26.719,0.0,292.44,,300.0,300.0,19.769,3.18,25.953,23.305
6587.0,3.259,0.828,-35.178,1.792,9.197,4.259,34.503,3.962,-4.021,-2.766,0.0,36.1,36.7,9.231,1.842,18.317,22.462,17.609,19.53,-3.168,26.719,0.0,292.14,,300.0,300.0,19.669,3.181,25.965,23.396
6587.5,3.259,0.828,-35.178,1.792,9.197,4.259,34.503,3.962,-4.021,-2.766,0.0,36.1,36.7,9.231,1.842,18.537,22.491,17.586,19.856,-3.168,26.719,0.0,292.14,,300.0,300.0,19.48,3.183,25.947,23.488
6588.0,3.259,0.828,-35.178,1.792,9.197,4.246,34.527,3.964,-3.99,-2.75,0.0,36.119,36.668,9.231,1.842,18.764,22.634,17.686,20.139,-3.157,26.732,0.0,292.24,,300.0,300.0,19.618,3.184,25.954,23.479
6588.5,3.259,0.828,-35.178,1.792,9.197,4.246,34.527,3.964,-3.99,-2.75,0.0,36.1,36.7,9.231,1.842,18.751,22.654,17.785,20.015,-3.157,26.732,0.0,292.24,,300.0,300.0,19.806,3.185,25.992,23.461
6589.0,3.605,0.881,-35.209,1.746,9.252,4.246,34.527,3.964,-3.99,-2.75,0.0,36.1,36.7,9.257,1.993,18.636,22.592,17.759,19.792,-3.157,26.732,0.0,292.24,,300.0,300.0,19.801,3.186,26.023,23.545
6589.5,3.605,0.881,-35.209,1.746,9.252,4.246,34.527,3.964,-3.99,-2.75,0.0,36.1,36.7,9.257,1.993,18.539,22.528,17.713,19.651,-3.157,26.732,0.0,292.24,,300.0,300.0,19.695,3.193,25.99,23.581
6590.0,3.605,0.881,-35.209,1.746,9.252,4.246,34.527,3.964,-3.99,-2.75,0.0,36.1,36.7,9.257,1.993,18.444,22.535,17.671,19.573,-3.157,26.732,0.0,292.44,,300.0,300.0,19.608,3.2,25.993,23.571
6590.5,3.605,0.881,-35.209,1.746,9.252,4.246,34.527,3.964,-3.99,-2.75,0.0,36.1,36.7,9.257,1.993,18.681,22.667,17.703,20.203,-3.157,26.732,0.0,292.44,,300.0,300.0,19.556,3.206,25.996,23.562
6591.0,3.605,0.881,-35.209,1.746,9.252,4.266,34.514,3.971,-3.973,-2.735,0.0,36.125,36.725,9.257,1.993,18.905,22.692,17.815,20.108,-3.146,26.742,0.0,292.64,,300.0,300.0,19.814,3.213,26.029,23.574
6591.5,3.605,0.881,-35.209,1.746,9.252,4.266,34.514,3.971,-3.973,-2.735,0.0,36.1,36.7,9.257,1.993,18.791,22.659,17.826,19.876,-3.146,26.742,0.0,292.64,,300.0,300.0,19.88,3.219,26.048,23.523
6592.0,2.573,0.673,-33.815,1.87,9.197,4.266,34.514,3.971,-3.973,-2.735,0.0,36.1,36.7,9.354,1.65,18.702,22.616,17.812,19.682,-3.146,26.742,0.0,291.74,,300.0,300.0,19.788,3.226,26.062,23.481
6592.5,2.573,0.673,-33.815,1.87,9.197,4.266,34.514,3.971,-3.973,-2.735,0.0,36.1,36.7,9.354,1.65,18.587,22.575,17.755,19.577,-3.146,26.742,0.0,291.74,,300.0,300.0,19.703,3.215,26.064,23.502
6593.0,2.573,0.673,-33.815,1.87,9.197,4.266,34.514,3.971,-3.973,-2.735,0.0,36.1,36.7,9.354,1.65,18.408,22.507,17.695,19.622,-3.146,26.742,0.0,291.74,,300.0,300.0,19.624,3.205,26.033,23.629
6593.5,2.573,0.673,-33.815,1.87,9.197,4.266,34.514,3.971,-3.973,-2.735,0.0,36.1,36.7,9.354,1.65,18.642,22.606,17.699,20.097,-3.146,26.742,0.0,291.74,,300.0,300.0,19.558,3.194,26.05,23.731
6594.0,2.573,0.673,-33.815,1.87,9.197,4.261,34.493,3.917,-3.961,-2.721,0.0,36.121,36.675,9.354,1.65,18.963,22.76,17.876,19.992,-3.133,26.749,0.0,292.34,,300.0,300.0,19.761,3.184,26.082,23.769
6594.5,2.573,0.673,-33.815,1.87,9.197,4.261,34.493,3.917,-3.961,-2.721,0.0,36.1,36.7,9.354,1.65,18.719,22.712,17.869,19.823,-3.133,26.749,0.0,292.34,,300.0,300.0,19.898,3.174,26.119,23.797
6595.0,2.573,0.673,-33.815,1.87,9.197,4.261,34.493,3.917,-3.961,-2.721,0.0,36.1,36.7,9.354,1.65,18.539,22.633,17.81,19.606,-3.133,26.749,0.0,292.14,,300.0,300.0,19.781,3.164,26.13,23.806
6595.5,2.864,0.701,-34.445,1.838,9.309,4.261,34.493,3.917,-3.961,-2.721,0.0,36.1,36.7,9.377,1.653,18.375,22.559,17.702,19.551,-3.133,26.749,0.0,292.14,,300.0,300.0,19.647,3.154,26.116,23.767
6596.0,2.864,0.701,-34.445,1.838,9.309,4.261,34.493,3.917,-3.961,-2.721,0.0,36.1,36.7,9.377,1.653,18.558,22.62,17.686,20.025,-3.133,26.749,0.0,292.24,,300.0,300.0,19.547,3.15,26.077,23.717
6596.5,2.864,0.701,-34.445,1.838,9.309,4.261,34.493,3.917,-3.961,-2.721,0.0,36.1,36.7,9.377,1.653,19.03,22.834,17.843,20.465,-3.133,26.749,0.0,292.24,,300.0,300.0,19.722,3.145,26.139,23.581
6597.0,2.864,0.701,-34.445,1.838,9.309,4.261,34.493,3.917,-3.961,-2.721,0.0,36.1,36.7,9.377,1.653,19.032,22.797,17.942,20.179,-3.133,26.749,0.0,292.24,,300.0,300.0,20.043,3.14,26.154,23.532
6597.5,2.864,0.701,-34.445,1.838,9.309,4.232,34.428,3.958,-3.959,-2.736,0.0,36.114,36.699,9.377,1.653,18.648,22.677,17.874,19.647,-3.145,26.752,0.0,292.24,,300.0,300.0,19.988,3.136,26.15,23.484
6598.0,2.864,0.701,-34.445,1.838,9.309,4.232,34.428,3.958,-3.959,-2.736,0.0,36.1,36.7,9.377,1.653,18.48,22.604,17.797,19.587,-3.145,26.752,0.0,292.44,,300.0,300.0,19.711,3.131,26.144,23.501
6598.5,1.751,0.364,-35.209,1.786,9.288,4.232,34.428,3.958,-3.959,-2.736,0.0,36.1,36.7,9.295,1.748,18.439,22.632,17.717,19.93,-3.145,26.752,0.0,292.44,,300.0,300.0,19.617,3.127,26.127,23.547
6599.0,1.751,0.364,-35.209,1.786,9.288,4.232,34.428,3.958,-3.959,-2.736,0.0,36.1,36.7,9.295,1.748,18.757,22.873,17.81,20.435,-3.145,26.752,0.0,292.44,,300.0,300.0,19.679,3.105,26.133,23.662
6599.5,1.751,0.364,-35.209,1.786,9.288,4.232,34.428,3.958,-3.959,-2.736,0.0,36.1,36.7,9.295,1.748,19.241,22.875,17.962,20.231,-3.145,26.752,0.0,292.44,,300.0,300.0,19.969,3.082,26.173,23.709
6600.0,1.751,0.364,-35.209,1.786,9.288,4.232,34.428,3.958,-3.959,-2.736,0.0,36.1,36.7,9.295,1.748,18.963,22.798,17.99,19.923,-3.145,26.752,0.0,291.94,,300.0,300.0,20.077,3.06,26.217,23.737
6600.5,1.751,0.364,-35.209,1.786,9.288,4.242,34.475,3.961,-3.9,-2.716,0.0,36.122,36.698,9.295,1.748,18.645,22.735,17.93,19.799,-3.133,26.763,0.0,291.94,,300.0,300.0,19.919,3.039,26.194,23.686
6601.0,1.751,0.364,-35.209,1.786,9.288,4.242,34.475,3.961,-3.9,-2.716,0.0,36.1,36.7,9.295,1.748,18.558,22.664,17.859,19.607,-3.133,26.763,0.0,292.24,,300.0,300.0,19.777,3.018,26.187,23.552
6601.5,1.751,0.364,-35.209,1.786,9.288,4.242,34.475,3.961,-3.9,-2.716,0.0,36.1,36.7,9.295,1.748,18.717,22.745,17.801,20.247,-3.133,26.763,0.0,292.24,,300.0,300.0,19.672,2.997,26.172,23.487
6602.0,2.988,0.756,-34.87,1.838,9.288,4.242,34.475,3.961,-3.9,-2.716,0.0,36.1,36.7,9.227,1.691,19.127,22.903,17.963,20.426,-3.133,26.763,0.0,291.34,,300.0,300.0,19.877,2.977,26.181,23.471
6602.5,2.988,0.756,-34.87,1.838,9.288,4.242,34.475,3.961,-3.9,-2.716,0.0,36.1,36.7,9.227,1.691,19.109,22.861,18.03,20.074,-3.133,26.763,0.0,291.34,,300.0,300.0,20.105,2.977,26.209,23.441
6603.0,2.988,0.756,-34.87,1.838,9.288,4.242,34.475,3.961,-3.9,-2.716,0.0,36.1,36.7,9.227,1.691,18.803,22.78,17.983,19.847,-3.133,26.763,0.0,292.54,,300.0,300.0,20.019,2.977,26.249,23.467
6603.5,2.988,0.756,-34.87,1.838,9.288,4.242,34.475,3.961,-3.9,-2.716,0.0,36.1,36.7,9.227,1.691,18.665,22.73,17.905,19.694,-3.133,26.763,0.0,292.54,,300.0,300.0,19.853,2.977,26.223,23.516
6604.0,2.988,0.756,-34.87,1.838,9.288,4.244,34.51,3.96,-3.857,-2.726,0.0,36.116,36.686,9.227,1.691,18.428,22.679,17.831,19.697,-3.14,26.766,0.0,292.04,,300.0,300.0,19.748,2.977,26.198,23.559
6604.5,2.988,0.756,-34.87,1.838,9.288,4.244,34.51,3.96,-3.857,-2.726,0.0,36.1,36.7,9.227,1.691,18.747,22.78,17.847,20.251,-3.14,26.766,0.0,292.04,,300.0,300.0,19.659,2.978,26.218,23.534
6605.0,3.292,0.887,-34.396,1.797,9.218,4.244,34.51,3.96,-3.857,-2.726,0.0,36.1,36.7,9.299,1.835,19.163,22.939,18.085,20.272,-3.14,26.766,0.0,292.44,,300.0,300.0,19.907,2.978,26.277,23.533
6605.5,3.292,0.887,-34.396,1.797,9.218,4.244,34.51,3.96,-3.857,-2.726,0.0,36.1,36.7,9.299,1.835,18.911,22.854,18.062,19.965,-3.14,26.766,0.0,292.44,,300.0,300.0,20.115,2.983,26.305,23.475
6606.0,3.292,0.887,-34.396,1.797,9.218,4.244,34.51,3.96,-3.857,-2.726,0.0,36.1,36.7,9.299,1.835,18.803,22.817,18.013,19.821,-3.14,26.766,0.0,292.34,,300.0,300.0,19.948,2.988,26.295,23.418
6606.5,3.292,0.887,-34.396,1.797,9.218,4.244,34.51,3.96,-3.857,-2.726,0.0,36.1,36.7,9.299,1.835,18.678,22.761,17.937,19.754,-3.14,26.766,0.0,292.34,,300.0,300.0,19.864,2.993,26.286,23.359
6607.0,3.292,0.887,-34.396,1.797,9.218,4.223,34.537,3.968,-3.821,-2.709,0.0,36.109,36.658,9.299,1.835,18.687,22.787,17.915,20.139,-3.154,26.756,0.0,292.74,,300.0,300.0,19.783,2.998,26.262,23.314
6607.5,3.292,0.887,-34.396,1.797,9.218,4.223,34.537,3.968,-3.821,-2.709,0.0,36.1,36.7,9.299,1.835,18.981,22.992,18.015,20.478,-3.154,26.756,0.0,292.74,,300.0,300.0,19.882,3.003,26.303,23.3
6608.0,3.292,0.887,-34.396,1.797,9.218,4.223,34.537,3.968,-3.821,-2.709,0.0,36.1,36.7,9.299,1.835,19.19,22.955,18.167,20.075,-3.154,26.756,0.0,292.24,,300.0,300.0,20.116,3.007,26.339,23.307
6608.5,2.73,0.73,-33.974,1.836,9.197,4.223,34.537,3.968,-3.821,-2.709,0.0,36.1,36.7,9.319,1.691,18.89,22.856,18.115,19.903,-3.154,26.756,0.0,292.24,,300.0,300.0,20.097,3.012,26.348,23.381
6609.0,2.73,0.73,-33.974,1.836,9.197,4.223,34.537,3.968,-3.821,-2.709,0.0,36.1,36.7,9.319,1.691,18.719,22.828,18.034,19.834,-3.154,26.756,0.0,292.74,,300.0,300.0,19.941,3.007,26.335,23.346
6609.5,2.73,0.73,-33.974,1.836,9.197,4.223,34.537,3.968,-3.821,-2.709,0.0,36.1,36.7,9.319,1.691,18.826,22.851,18.02,20.182,-3.154,26.756,0.0,292.74,,300.0,300.0,19.854,3.003,26.326,23.351
6610.0,2.73,0.73,-33.974,1.836,9.197,4.223,34.537,3.968,-3.821,-2.709,0.0,36.1,36.7,9.319,1.691,19.27,23.058,18.134,20.749,-3.154,26.756,0.0,291.44,,300.0,300.0,19.97,2.998,26.315,23.346
6610.5,2.73,0.73,-33.974,1.836,9.197,4.263,34.476,3.909,-3.837,-2.738,0.0,36.097,36.572,9.319,1.691,19.315,23.126,18.244,20.541,-3.157,26.766,0.0,291.44,,300.0,300.0,20.303,2.994,26.419,23.333
6611.0,2.73,0.73,-33.974,1.836,9.197,4.263,34.476,3.909,-3.837,-2.738,0.0,36.1,36.6,9.319,1.691,19.195,23.059,18.268,20.217,-3.157,26.766,0.0,291.94,,300.0,300.0,20.307,2.99,26.425,23.306
6611.5,3.199,0.757,-35.209,1.8,9.271,4.263,34.476,3.909,-3.837,-2.738,0.0,36.1,36.6,9.302,1.881,18.85,22.89,18.141,19.865,-3.157,26.766,0.0,291.94,,300.0,300.0,20.185,2.985,26.425,23.316
6612.0,3.199,0.757,-35.209,1.8,9.271,4.263,34.476,3.909,-3.837,-2.738,0.0,36.1,36.6,9.302,1.881,18.839,22.909,18.093,20.14,-3.157,26.766,0.0,290.14,,300.0,300.0,19.937,2.989,26.406,23.318
6612.5,3.199,0.757,-35.209,1.8,9.271,4.263,34.476,3.909,-3.837,-2.738,0.0,36.1,36.6,9.302,1.881,19.113,23.17,18.169,20.853,-3.157,26.766,0.0,290.14,,300.0,300.0,19.995,2.992,26.409,23.295
6613.0,3.199,0.757,-35.209,1.8,9.271,4.263,34.476,3.909,-3.837,-2.738,0.0,36.1,36.6,9.302,1.881,19.527,23.186,18.318,20.653,-3.157,26.766,0.0,292.24,,300.0,300.0,20.326,2.996,26.459,23.304
6613.5,3.199,0.757,-35.209,1.8,9.271,4.26,34.419,3.941,-3.812,-2.741,0.0,36.098,36.589,9.302,1.881,19.382,23.129,18.375,20.3,-3.155,26.763,0.0,292.24,,300.0,300.0,20.421,2.999,26.493,23.252
6614.0,3.199,0.757,-35.209,1.8,9.271,4.26,34.419,3.941,-3.812,-2.741,0.0,36.1,36.6,9.302,1.881,19.067,23.04,18.312,20.092,-3.155,26.763,0.0,289.54,,300.0,300.0,20.297,3.002,26.5,23.175
6614.5,2.749,0.605,-35.209,1.766,9.267,4.26,34.419,3.941,-3.812,-2.741,0.0,36.1,36.6,9.287,1.847,18.896,22.996,18.22,19.931,-3.155,26.763,0.0,289.54,,300.0,300.0,20.128,3.006,26.467,23.123
6615.0,2.749,0.605,-35.209,1.766,9.267,4.26,34.419,3.941,-3.812,-2.741,0.0,36.1,36.6,9.287,1.847,18.736,22.955,18.136,20.058,-3.155,26.763,0.0,292.04,,300.0,300.0,20.011,3.001,26.479,23.106
6615.5,2.749,0.605,-35.209,1.766,9.267,4.26,34.419,3.941,-3.812,-2.741,0.0,36.1,36.6,9.287,1.847,19.482,23.291,18.356,20.87,-3.155,26.763,0.0,292.04,,300.0,300.0,19.971,2.997,26.51,23.11
6616.0,2.749,0.605,-35.209,1.766,9.267,4.26,34.419,3.941,-3.812,-2.741,0.0,36.1,36.6,9.287,1.847,19.358,23.174,18.416,20.426,-3.155,26.763,0.0,291.34,,300.0,300.0,20.5,2.993,26.549,23.165
6616.5,2.749,0.605,-35.209,1.766,9.267,4.26,34.419,3.941,-3.812,-2.741,0.0,36.1,36.6,9.287,1.847,19.141,23.123,18.368,20.161,-3.155,26.763,0.0,291.34,,300.0,300.0,20.343,2.989,26.571,23.211
6617.0,2.749,0.605,-35.209,1.766,9.267,4.222,34.443,3.951,-3.772,-2.75,0.0,36.089,36.541,9.287,1.847,19.007,23.075,18.276,20.027,-3.159,26.756,0.0,292.14,,300.0,300.0,20.198,2.985,26.581,23.239
6617.5,2.749,0.605,-35.209,1.766,9.267,4.222,34.443,3.951,-3.772,-2.75,0.0,36.1,36.5,9.287,1.847,18.785,23.016,18.185,20.089,-3.159,26.756,0.0,292.14,,300.0,300.0,20.097,2.981,26.528,23.266
6618.0,3.072,0.811,-33.645,1.866,9.258,4.222,34.443,3.951,-3.772,-2.75,0.0,36.1,36.5,9.33,1.716,18.975,23.139,18.204,20.53,-3.159,26.756,0.0,291.54,,300.0,300.0,20.019,2.978,26.555,23.293
6618.5,3.072,0.811,-33.645,1.866,9.258,4.222,34.443,3.951,-3.772,-2.75,0.0,36.1,36.5,9.33,1.716,19.515,23.305,18.349,20.959,-3.159,26.756,0.0,291.54,,300.0,300.0,20.212,2.979,26.608,23.307
6619.0,3.072,0.811,-33.645,1.866,9.258,4.222,34.443,3.951,-3.772,-2.75,0.0,36.1,36.5,9.33,1.716,19.322,23.211,18.441,20.283,-3.159,26.756,0.0,292.64,,300.0,300.0,20.532,2.981,26.634,23.341
6619.5,3.072,0.811,-33.645,1.866,9.258,4.222,34.443,3.951,-3.772,-2.75,0.0,36.1,36.5,9.33,1.716,19.188,23.158,18.391,20.173,-3.159,26.756,0.0,292.64,,300.0,300.0,20.314,2.982,26.632,23.356
6620.0,3.072,0.811,-33.645,1.866,9.258,4.24,34.48,3.949,-3.725,-2.739,0.0,36.086,36.53,9.33,1.716,18.958,23.075,18.284,20.039,-3.146,26.765,0.0,291.24,,300.0,300.0,20.227,2.984,26.623,23.384
6620.5,3.072,0.811,-33.645,1.866,9.258,4.24,34.48,3.949,-3.725,-2.739,0.0,36.1,36.5,9.33,1.716,18.969,23.06,18.271,20.353,-3.146,26.765,0.0,291.24,,300.0,300.0,20.089,2.985,26.595,23.377
6621.0,3.732,0.922,-34.358,1.81,9.231,4.24,34.48,3.949,-3.725,-2.739,0.0,36.1,36.5,9.329,1.582,19.392,23.31,18.374,20.913,-3.146,26.765,0.0,292.14,,300.0,300.0,20.163,2.986,26.636,23.398
6621.5,3.732,0.922,-34.358,1.81,9.231,4.24,34.48,3.949,-3.725,-2.739,0.0,36.1,36.5,9.329,1.582,19.704,23.329,18.502,20.782,-3.146,26.765,0.0,292.14,,300.0,300.0,20.497,2.999,26.665,23.37
6622.0,3.732,0.922,-34.358,1.81,9.231,4.24,34.48,3.949,-3.725,-2.739,0.0,36.1,36.5,9.329,1.582,19.489,23.306,18.527,20.399,-3.146,26.765,0.0,290.74,,300.0,300.0,20.579,3.011,26.683,23.338
6622.5,3.732,0.922,-34.358,1.81,9.231,4.24,34.48,3.949,-3.725,-2.739,0.0,36.1,36.5,9.329,1.582,19.135,23.178,18.409,20.181,-3.146,26.765,0.0,290.74,,300.0,300.0,20.43,3.023,26.682,23.335
6623.0,3.732,0.922,-34.358,1.81,9.231,4.24,34.48,3.949,-3.725,-2.739,0.0,36.1,36.5,9.329,1.582,19.064,23.141,18.368,20.238,-3.146,26.765,0.0,291.94,,300.0,300.0,20.226,3.034,26.658,23.292
6623.5,3.732,0.922,-34.358,1.81,9.231,4.206,34.5,3.97,-3.687,-2.736,0.0,36.083,36.654,9.329,1.582,19.309,23.229,18.383,20.717,-3.139,26.774,0.0,291.94,,300.0,300.0,20.203,3.046,26.644,23.251
6624.0,3.732,0.922,-34.358,1.81,9.231,4.206,34.5,3.97,-3.687,-2.736,0.0,36.1,36.7,9.329,1.582,19.549,23.36,18.517,20.858,-3.139,26.774,0.0,290.64,,300.0,300.0,20.409,3.057,26.661,23.213
6624.5,3.419,0.825,-35.209,1.804,9.293,4.206,34.5,3.97,-3.687,-2.736,0.0,36.1,36.7,9.103,1.72,19.534,23.361,18.568,20.616,-3.139,26.774,0.0,290.64,,300.0,300.0,20.571,3.068,26.735,23.115
6625.0,3.419,0.825,-35.209,1.804,9.293,4.206,34.5,3.97,-3.687,-2.736,0.0,36.1,36.7,9.103,1.72,19.371,23.275,18.561,20.363,-3.139,26.774,0.0,292.24,,300.0,300.0,20.52,3.074,26.718,23.105
6625.5,3.419,0.825,-35.209,1.804,9.293,4.206,34.5,3.97,-3.687,-2.736,0.0,36.1,36.7,9.103,1.72,19.185,23.21,18.492,20.198,-3.139,26.774,0.0,292.24,,300.0,300.0,20.392,3.079,26.704,23.072
6626.0,3.419,0.825,-35.209,1.804,9.293,4.206,34.5,3.97,-3.687,-2.736,0.0,36.1,36.7,9.103,1.72,19.346,23.31,18.455,20.827,-3.139,26.774,0.0,289.54,,300.0,300.0,20.271,3.085,26.705,23.051
6626.5,3.419,0.825,-35.209,1.804,9.293,4.257,34.52,3.929,-3.648,-2.725,0.0,36.093,36.559,9.103,1.72,19.747,23.419,18.591,20.928,-3.122,26.785,0.0,289.54,,300.0,300.0,20.485,3.09,26.722,23.052
6627.0,3.419,0.825,-35.209,1.804,9.293,4.257,34.52,3.929,-3.648,-2.725,0.0,36.1,36.6,9.103,1.72,19.628,23.405,18.66,20.654,-3.122,26.785,0.0,292.54,,300.0,300.0,20.671,3.096,26.763,23.041
6627.5,2.501,0.662,-33.465,1.799,9.227,4.257,34.52,3.929,-3.648,-2.725,0.0,36.1,36.6,9.445,1.721,19.415,23.335,18.611,20.352,-3.122,26.785,0.0,292.54,,300.0,300.0,20.587,3.101,26.798,23.008
6628.0,2.501,0.662,-33.465,1.799,9.227,4.257,34.52,3.929,-3.648,-2.725,0.0,36.1,36.6,9.445,1.721,19.258,23.243,18.532,20.23,-3.122,26.785,0.0,291.74,,300.0,300.0,20.428,3.091,26.765,22.973
6628.5,2.501,0.662,-33.465,1.799,9.227,4.257,34.52,3.929,-3.648,-2.725,0.0,36.1,36.6,9.445,1.721,19.068,23.222,18.459,20.321,-3.122,26.785,0.0,291.74,,300.0,300.0,20.316,3.082,26.756,22.992
6629.0,2.501,0.662,-33.465,1.799,9.227,4.257,34.52,3.929,-3.648,-2.725,0.0,36.1,36.6,9.445,1.721,19.403,23.312,18.517,20.864,-3.122,26.785,0.0,292.54,,300.0,300.0,20.267,3.072,26.785,23.057
6629.5,2.501,0.662,-33.465,1.799,9.227,4.257,34.52,3.929,-3.648,-2.725,0.0,36.1,36.6,9.445,1.721,19.628,23.45,18.697,20.722,-3.122,26.785,0.0,292.54,,300.0,300.0,20.524,3.063,26.826,23.115
6630.0,2.501,0.662,-33.465,1.799,9.227,4.253,34.448,3.905,-3.66,-2.726,0.0,36.083,36.54,9.445,1.721,19.441,23.4,18.687,20.449,-3.128,26.78,0.0,290.54,,300.0,300.0,20.624,3.053,26.82,23.128
6630.5,2.501,0.662,-33.465,1.799,9.227,4.253,34.448,3.905,-3.66,-2.726,0.0,36.1,36.5,9.445,1.721,19.317,23.309,18.621,20.284,-3.128,26.78,0.0,290.54,,300.0,300.0,20.494,3.044,26.839,23.142
6631.0,3.0,0.748,-34.668,1.79,9.244,4.253,34.448,3.905,-3.66,-2.726,0.0,36.1,36.5,9.354,1.891,19.124,23.259,18.526,20.269,-3.128,26.78,0.0,292.14,,300.0,300.0,20.383,3.036,26.812,23.183
6631.5,3.0,0.748,-34.668,1.79,9.244,4.253,34.448,3.905,-3.66,-2.726,0.0,36.1,36.5,9.354,1.891,19.454,23.372,18.55,20.808,-3.128,26.78,0.0,292.14,,300.0,300.0,20.294,3.035,26.814,23.253
6632.0,3.0,0.748,-34.668,1.79,9.244,4.253,34.448,3.905,-3.66,-2.726,0.0,36.1,36.5,9.354,1.891,19.675,23.57,18.669,21.079,-3.128,26.78,0.0,291.54,,300.0,300.0,20.546,3.034,26.865,23.299
6632.5,3.0,0.748,-34.668,1.79,9.244,4.253,34.448,3.905,-3.66,-2.726,0.0,36.1,36.5,9.354,1.891,19.712,23.513,18.749,20.777,-3.128,26.78,0.0,291.54,,300.0,300.0,20.748,3.034,26.878,23.408
6633.0,3.0,0.748,-34.668,1.79,9.244,4.25,34.461,3.95,-3.605,-2.716,0.0,36.092,36.537,9.354,1.891,19.344,23.414,18.674,20.502,-3.123,26.789,0.0,292.74,,300.0,300.0,20.688,3.033,26.88,23.413
6633.5,3.0,0.748,-34.668,1.79,9.244,4.25,34.461,3.95,-3.605,-2.716,0.0,36.1,36.5,9.354,1.891,19.28,23.354,18.621,20.36,-3.123,26.789,0.0,292.74,,300.0,300.0,20.483,3.033,26.873,23.374
6634.0,2.776,0.711,-33.807,1.842,9.264,4.25,34.461,3.95,-3.605,-2.716,0.0,36.1,36.5,9.445,1.735,19.36,23.376,18.6,20.583,-3.123,26.789,0.0,291.94,,300.0,300.0,20.404,3.032,26.848,23.422
6634.5,2.776,0.711,-33.807,1.842,9.264,4.25,34.461,3.95,-3.605,-2.716,0.0,36.1,36.5,9.445,1.735,19.608,23.488,18.663,21.03,-3.123,26.789,0.0,291.94,,300.0,300.0,20.479,3.028,26.856,23.476
6635.0,2.776,0.711,-33.807,1.842,9.264,4.25,34.461,3.95,-3.605,-2.716,0.0,36.1,36.5,9.445,1.735,19.678,23.583,18.751,20.93,-3.123,26.789,0.0,292.94,,300.0,300.0,20.697,3.024,26.898,23.557
6635.5,2.776,0.711,-33.807,1.842,9.264,4.25,34.461,3.95,-3.605,-2.716,0.0,36.1,36.5,9.445,1.735,19.585,23.508,18.78,20.704,-3.123,26.789,0.0,292.94,,300.0,300.0,20.735,3.02,26.937,23.541
6636.0,2.776,0.711,-33.807,1.842,9.264,4.247,34.486,3.944,-3.557,-2.711,0.0,36.096,36.595,9.445,1.735,19.469,23.439,18.756,20.493,-3.123,26.793,0.0,292.24,,300.0,300.0,20.644,3.016,26.922,23.62
6636.5,2.776,0.711,-33.807,1.842,9.264,4.247,34.486,3.944,-3.557,-2.711,0.0,36.1,36.6,9.445,1.735,19.373,23.389,18.648,20.546,-3.123,26.793,0.0,292.24,,300.0,300.0,20.539,3.012,26.901,23.652
6637.0,2.776,0.711,-33.807,1.842,9.264,4.247,34.486,3.944,-3.557,-2.711,0.0,36.1,36.6,9.445,1.735,19.712,23.51,18.739,21.016,-3.123,26.793,0.0,292.84,,300.0,300.0,20.489,3.008,26.912,23.608
6637.5,2.976,0.81,-34.122,1.83,9.246,4.247,34.486,3.944,-3.557,-2.711,0.0,36.1,36.6,9.321,1.683,19.835,23.601,18.819,21.053,-3.123,26.793,0.0,292.84,,300.0,300.0,20.744,3.004,26.914,23.641
6638.0,2.976,0.81,-34.122,1.83,9.246,4.247,34.486,3.944,-3.557,-2.711,0.0,36.1,36.6,9.321,1.683,19.735,23.564,18.849,20.778,-3.123,26.793,0.0,292.34,,300.0,300.0,20.827,3.004,26.964,23.659
6638.5,2.976,0.81,-34.122,1.83,9.246,4.247,34.486,3.944,-3.557,-2.711,0.0,36.1,36.6,9.321,1.683,19.641,23.506,18.847,20.543,-3.123,26.793,0.0,292.34,,300.0,300.0,20.731,3.003,26.959,23.67
6639.0,2.976,0.81,-34.122,1.83,9.246,4.247,34.486,3.944,-3.557,-2.711,0.0,36.1,36.6,9.321,1.683,19.54,23.434,18.774,20.428,-3.123,26.793,0.0,293.04,,300.0,300.0,20.634,3.003,26.931,23.652
6639.5,2.976,0.81,-34.122,1.83,9.246,4.268,34.514,3.972,-3.611,-2.726,0.0,36.107,36.582,9.321,1.683,19.383,23.436,18.72,20.492,-3.117,26.794,0.0,293.04,,300.0,300.0,20.544,3.002,26.948,23.673
6640.0,2.976,0.81,-34.122,1.83,9.246,4.268,34.514,3.972,-3.611,-2.726,0.0,36.1,36.6,9.321,1.683,19.843,23.61,18.852,21.002,-3.117,26.794,0.0,292.34,,300.0,300.0,20.508,3.002,26.965,23.696
6640.5,3.914,0.934,-35.209,1.735,9.277,4.268,34.514,3.972,-3.611,-2.726,0.0,36.1,36.6,9.274,1.846,19.855,23.55,18.904,20.721,-3.117,26.794,0.0,292.34,,300.0,300.0,20.827,3.001,26.981,23.691
6641.0,3.914,0.934,-35.209,1.735,9.277,4.268,34.514,3.972,-3.611,-2.726,0.0,36.1,36.6,9.274,1.846,19.63,23.517,18.877,20.518,-3.117,26.794,0.0,293.04,,300.0,300.0,20.757,3.016,27.005,23.596
6641.5,3.914,0.934,-35.209,1.735,9.277,4.268,34.514,3.972,-3.611,-2.726,0.0,36.1,36.6,9.274,1.846,19.492,23.457,18.807,20.39,-3.117,26.794,0.0,293.04,,300.0,300.0,20.635,3.031,26.989,23.563
6642.0,3.914,0.934,-35.209,1.735,9.277,4.268,34.514,3.972,-3.611,-2.726,0.0,36.1,36.6,9.274,1.846,19.41,23.403,18.736,20.538,-3.117,26.794,0.0,293.34,,300.0,300.0,20.537,3.046,26.974,23.56
6642.5,3.914,0.934,-35.209,1.735,9.277,4.251,34.52,3.951,-3.919,-2.717,0.0,36.088,36.617,9.274,1.846,19.652,23.598,18.784,20.978,-3.122,26.787,0.0,293.34,,300.0,300.0,20.522,3.06,26.999,23.634
6643.0,3.914,0.934,-35.209,1.735,9.277,4.251,34.52,3.951,-3.919,-2.717,0.0,36.1,36.6,9.274,1.846,19.944,23.633,18.894,20.998,-3.122,26.787,0.0,293.24,,300.0,300.0,20.753,3.074,27.022,23.645
6643.5,3.914,0.934,-35.209,1.735,9.277,4.251,34.52,3.951,-3.919,-2.717,0.0,36.1,36.6,9.274,1.846,19.8,23.599,18.937,20.626,-3.122,26.787,0.0,293.24,,300.0,300.0,20.867,3.088,27.024,23.663
6644.0,2.434,0.69,-34.067,1.801,9.242,4.251,34.52,3.951,-3.919,-2.717,0.0,36.1,36.6,9.312,1.71,19.483,23.493,18.865,20.46,-3.122,26.787,0.0,293.34,,300.0,300.0,20.741,3.101,27.039,23.618
6644.5,2.434,0.69,-34.067,1.801,9.242,4.251,34.52,3.951,-3.919,-2.717,0.0,36.1,36.6,9.312,1.71,19.384,23.469,18.79,20.505,-3.122,26.787,0.0,293.34,,300.0,300.0,20.575,3.09,27.006,23.632
6645.0,2.434,0.69,-34.067,1.801,9.242,4.251,34.52,3.951,-3.919,-2.717,0.0,36.1,36.6,9.312,1.71,19.595,23.554,18.813,20.941,-3.122,26.787,0.0,292.84,,300.0,300.0,20.537,3.079,26.992,23.629
6645.5,2.434,0.69,-34.067,1.801,9.242,4.251,34.52,3.951,-3.919,-2.717,0.0,36.1,36.6,9.312,1.71,20.01,23.732,18.943,21.168,-3.122,26.787,0.0,292.84,,300.0,300.0,20.726,3.069,26.996,23.679
6646.0,2.434,0.69,-34.067,1.801,9.242,4.257,34.474,3.931,-3.888,-2.709,0.0,36.101,36.589,9.312,1.71,20.031,23.731,19.0,21.036,-3.119,26.79,0.0,292.24,,300.0,300.0,20.964,3.058,27.109,23.817
6646.5,2.434,0.69,-34.067,1.801,9.242,4.257,34.474,3.931,-3.888,-2.709,0.0,36.1,36.6,9.312,1.71,19.852,23.645,19.028,20.731,-3.119,26.79,0.0,292.24,,300.0,300.0,20.949,3.048,27.085,23.815
6647.0,2.692,0.628,-35.209,1.767,9.343,4.257,34.474,3.931,-3.888,-2.709,0.0,36.1,36.6,9.218,1.887,19.424,23.511,18.866,20.483,-3.119,26.79,0.0,293.04,,300.0,300.0,20.814,3.038,27.074,23.859
6647.5,2.692,0.628,-35.209,1.767,9.343,4.257,34.474,3.931,-3.888,-2.709,0.0,36.1,36.6,9.218,1.887,19.499,23.511,18.834,20.844,-3.119,26.79,0.0,293.04,,300.0,300.0,20.571,3.033,27.048,23.889
6648.0,2.692,0.628,-35.209,1.767,9.343,4.257,34.474,3.931,-3.888,-2.709,0.0,36.1,36.6,9.218,1.887,19.838,23.739,18.923,21.217,-3.119,26.79,0.0,293.34,,300.0,300.0,20.672,3.027,27.048,23.897
6648.5,2.692,0.628,-35.209,1.767,9.343,4.257,34.474,3.931,-3.888,-2.709,0.0,36.1,36.6,9.218,1.887,20.167,23.788,19.072,21.111,-3.119,26.79,0.0,293.34,,300.0,300.0,20.929,3.021,27.097,23.921
6649.0,2.692,0.628,-35.209,1.767,9.343,4.221,34.464,3.938,-3.746,-2.699,0.0,36.114,36.603,9.218,1.887,20.015,23.752,19.091,20.841,-3.115,26.8,0.0,293.04,,300.0,300.0,21.035,3.016,27.127,23.832
6649.5,2.692,0.628,-35.209,1.767,9.343,4.221,34.464,3.938,-3.746,-2.699,0.0,36.1,36.6,9.218,1.887,19.726,23.686,19.037,20.72,-3.115,26.8,0.0,293.04,,300.0,300.0,20.925,3.011,27.129,23.792
6650.0,2.692,0.628,-35.209,1.767,9.343,4.221,34.464,3.938,-3.746,-2.699,0.0,36.1,36.6,9.218,1.887,19.57,23.61,18.971,20.54,-3.115,26.8,0.0,292.84,,300.0,300.0,20.792,3.005,27.095,23.796
6650.5,2.708,0.645,-35.209,1.822,9.22,4.221,34.464,3.938,-3.746,-2.699,0.0,36.1,36.6,9.302,1.882,19.846,23.754,18.985,21.252,-3.115,26.8,0.0,292.84,,300.0,300.0,20.673,3.0,27.097,23.771
6651.0,2.708,0.645,-35.209,1.822,9.22,4.221,34.464,3.938,-3.746,-2.699,0.0,36.1,36.6,9.302,1.882,20.2,23.836,19.113,21.26,-3.115,26.8,0.0,293.04,,300.0,300.0,20.959,2.996,27.142,23.778
6651.5,2.708,0.645,-35.209,1.822,9.22,4.221,34.464,3.938,-3.746,-2.699,0.0,36.1,36.6,9.302,1.882,20.143,23.784,19.168,20.927,-3.115,26.8,0.0,293.04,,300.0,300.0,21.102,2.991,27.159,23.79
6652.0,2.708,0.645,-35.209,1.822,9.22,4.221,34.464,3.938,-3.746,-2.699,0.0,36.1,36.6,9.302,1.882,19.885,23.701,19.137,20.736,-3.115,26.8,0.0,293.04,,300.0,300.0,21.005,2.986,27.185,23.825
6652.5,2.708,0.645,-35.209,1.822,9.22,4.226,34.489,3.939,-3.608,-2.711,0.0,36.119,36.661,9.302,1.882,19.671,23.66,19.044,20.604,-3.112,26.788,0.0,293.04,,300.0,300.0,20.865,2.982,27.183,23.851
6653.0,2.708,0.645,-35.209,1.822,9.22,4.226,34.489,3.939,-3.608,-2.711,0.0,36.1,36.7,9.302,1.882,19.632,23.632,18.974,20.84,-3.112,26.788,0.0,292.84,,300.0,300.0,20.745,2.977,27.158,23.882
6653.5,3.52,0.957,-34.123,1.817,9.232,4.226,34.489,3.939,-3.608,-2.711,0.0,36.1,36.7,9.35,1.755,19.953,23.886,19.07,21.495,-3.112,26.788,0.0,292.84,,300.0,300.0,20.769,2.973,27.224,23.907
6654.0,3.52,0.957,-34.123,1.817,9.232,4.226,34.489,3.939,-3.608,-2.711,0.0,36.1,36.7,9.35,1.755,20.176,23.881,19.256,21.076,-3.112,26.788,0.0,293.04,,300.0,300.0,21.101,2.982,27.256,23.892
6654.5,3.52,0.957,-34.123,1.817,9.232,4.226,34.489,3.939,-3.608,-2.711,0.0,36.1,36.7,9.35,1.755,19.975,23.825,19.212,20.818,-3.112,26.788,0.0,293.04,,300.0,300.0,21.097,2.99,27.285,23.85
6655.0,3.52,0.957,-34.123,1.817,9.232,4.226,34.489,3.939,-3.608,-2.711,0.0,36.1,36.7,9.35,1.755,19.809,23.77,19.137,20.744,-3.112,26.788,0.0,292.94,,300.0,300.0,20.957,2.999,27.276,23.856
6655.5,3.52,0.957,-34.123,1.817,9.232,4.241,34.528,3.957,-3.479,-2.708,0.0,36.119,36.674,9.35,1.755,19.607,23.727,19.069,20.795,-3.119,26.798,0.0,292.94,,300.0,300.0,20.865,3.008,27.255,23.825
6656.0,3.52,0.957,-34.123,1.817,9.232,4.241,34.528,3.957,-3.479,-2.708,0.0,36.1,36.7,9.35,1.755,20.043,23.885,19.126,21.426,-3.119,26.798,0.0,292.04,,300.0,300.0,20.799,3.016,27.231,23.852
6656.5,3.781,0.885,-35.209,1.733,9.279,4.241,34.528,3.957,-3.479,-2.708,0.0,36.1,36.7,9.261,1.856,20.277,24.029,19.264,21.552,-3.119,26.798,0.0,292.04,,300.0,300.0,21.12,3.024,27.337,23.871
6657.0,3.781,0.885,-35.209,1.733,9.279,4.241,34.528,3.957,-3.479,-2.708,0.0,36.1,36.7,9.261,1.856,20.201,23.989,19.315,21.247,-3.119,26.798,0.0,291.64,,300.0,300.0,21.281,3.037,27.356,23.888
6657.5,3.781,0.885,-35.209,1.733,9.279,4.241,34.528,3.957,-3.479,-2.708,0.0,36.1,36.7,9.261,1.856,19.904,23.865,19.227,20.807,-3.119,26.798,0.0,291.64,,300.0,300.0,21.188,3.049,27.361,23.926
6658.0,3.781,0.885,-35.209,1.733,9.279,4.241,34.528,3.957,-3.479,-2.708,0.0,36.1,36.7,9.261,1.856,19.703,23.777,19.138,20.839,-3.119,26.798,0.0,292.24,,300.0,300.0,20.951,3.061,27.35,23.908
6658.5,3.781,0.885,-35.209,1.733,9.279,4.241,34.528,3.957,-3.479,-2.708,0.0,36.1,36.7,9.261,1.856,20.002,23.863,19.159,21.34,-3.119,26.798,0.0,292.24,,300.0,300.0,20.864,3.073,27.312,23.918
6659.0,3.781,0.885,-35.209,1.733,9.279,4.252,34.559,3.963,-3.385,-2.711,0.0,36.129,36.684,9.261,1.856,20.323,24.053,19.288,21.623,-3.109,26.789,0.0,292.64,,300.0,300.0,21.091,3.084,27.333,23.928
6659.5,3.781,0.885,-35.209,1.733,9.279,4.252,34.559,3.963,-3.385,-2.711,0.0,36.1,36.7,9.261,1.856,20.363,24.035,19.381,21.354,-3.109,26.789,0.0,292.64,,300.0,300.0,21.322,3.096,27.376,23.92
6660.0,2.956,0.765,-34.15,1.771,9.25,4.252,34.559,3.963,-3.385,-2.711,0.0,36.1,36.7,9.308,1.688,20.177,23.989,19.391,21.055,-3.109,26.789,0.0,292.64,,300.0,300.0,21.283,3.107,27.409,23.957
6660.5,2.956,0.765,-34.15,1.771,9.25,4.252,34.559,3.963,-3.385,-2.711,0.0,36.1,36.7,9.308,1.688,20.009,23.913,19.3,20.846,-3.109,26.789,0.0,292.64,,300.0,300.0,21.153,3.105,27.399,23.981
6661.0,2.956,0.765,-34.15,1.771,9.25,4.252,34.559,3.963,-3.385,-2.711,0.0,36.1,36.7,9.308,1.688,20.058,23.978,19.236,21.329,-3.109,26.789,0.0,292.44,,300.0,300.0,21.017,3.102,27.383,24.055
6661.5,2.956,0.765,-34.15,1.771,9.25,4.252,34.559,3.963,-3.385,-2.711,0.0,36.1,36.7,9.308,1.688,20.424,24.16,19.365,21.813,-3.109,26.789,0.0,292.44,,300.0,300.0,21.15,3.1,27.394,24.08
6662.0,2.956,0.765,-34.15,1.771,9.25,4.248,34.497,3.887,-3.376,-2.707,0.0,36.133,36.712,9.308,1.688,20.456,24.158,19.469,21.47,-3.108,26.79,0.0,292.14,,300.0,300.0,21.44,3.097,27.449,24.077
6662.5,2.956,0.765,-34.15,1.771,9.25,4.248,34.497,3.887,-3.376,-2.707,0.0,36.1,36.7,9.308,1.688,20.257,24.055,19.463,21.116,-3.108,26.79,0.0,292.14,,300.0,300.0,21.388,3.095,27.483,24.056
6663.0,2.781,0.647,-35.209,1.809,9.304,4.248,34.497,3.887,-3.376,-2.707,0.0,36.1,36.7,9.196,1.743,20.152,24.002,19.446,20.97,-3.108,26.79,0.0,292.14,,300.0,300.0,21.223,3.093,27.504,24.052
6663.5,2.781,0.647,-35.209,1.809,9.304,4.248,34.497,3.887,-3.376,-2.707,0.0,36.1,36.7,9.196,1.743,20.021,23.954,19.355,20.946,-3.108,26.79,0.0,292.14,,300.0,300.0,21.142,3.088,27.478,24.012
6664.0,2.781,0.647,-35.209,1.809,9.304,4.248,34.497,3.887,-3.376,-2.707,0.0,36.1,36.7,9.196,1.743,20.077,24.017,19.315,21.294,-3.108,26.79,0.0,291.44,,300.0,300.0,21.069,3.083,27.497,23.996
6664.5,2.781,0.647,-35.209,1.809,9.304,4.248,34.497,3.887,-3.376,-2.707,0.0,36.1,36.7,9.196,1.743,20.636,24.193,19.528,21.486,-3.108,26.79,0.0,291.44,,300.0,300.0,21.176,3.078,27.515,23.982
6665.0,2.781,0.647,-35.209,1.809,9.304,4.248,34.497,3.887,-3.376,-2.707,0.0,36.1,36.7,9.196,1.743,20.428,24.153,19.534,21.174,-3.108,26.79,0.0,291.84,,300.0,300.0,21.461,3.073,27.551,23.996
6665.5,2.781,0.647,-35.209,1.809,9.304,4.223,34.478,3.918,-3.307,-2.72,0.0,36.142,36.684,9.196,1.743,20.162,24.064,19.47,21.002,-3.115,26.791,0.0,291.84,,300.0,300.0,21.322,3.068,27.557,23.939
6666.0,2.781,0.647,-35.209,1.809,9.304,4.223,34.478,3.918,-3.307,-2.72,0.0,36.1,36.7,9.196,1.743,19.97,23.975,19.373,20.912,-3.115,26.791,0.0,291.64,,300.0,300.0,21.174,3.063,27.541,23.894
6666.5,2.928,0.672,-35.209,1.79,9.314,4.223,34.478,3.918,-3.307,-2.72,0.0,36.1,36.7,9.099,1.822,20.126,24.056,19.369,21.453,-3.115,26.791,0.0,291.64,,300.0,300.0,21.057,3.059,27.512,23.828
6667.0,2.928,0.672,-35.209,1.79,9.314,4.223,34.478,3.918,-3.307,-2.72,0.0,36.1,36.7,9.099,1.822,20.554,24.328,19.501,21.872,-3.115,26.791,0.0,292.04,,300.0,300.0,21.251,3.057,27.586,23.656
6667.5,2.928,0.672,-35.209,1.79,9.314,4.223,34.478,3.918,-3.307,-2.72,0.0,36.1,36.7,9.099,1.822,20.641,24.319,19.626,21.641,-3.115,26.791,0.0,292.04,,300.0,300.0,21.564,3.054,27.628,23.589
6668.0,2.928,0.672,-35.209,1.79,9.314,4.223,34.478,3.918,-3.307,-2.72,0.0,36.1,36.7,9.099,1.822,20.226,24.16,19.564,21.177,-3.115,26.791,0.0,292.14,,300.0,300.0,21.557,3.052,27.631,23.523
6668.5,2.928,0.672,-35.209,1.79,9.314,4.207,34.502,3.957,-3.235,-2.688,0.0,36.152,36.765,9.099,1.822,20.149,24.099,19.484,21.049,-3.113,26.788,0.0,292.14,,300.0,300.0,21.282,3.05,27.626,23.489
6669.0,2.928,0.672,-35.209,1.79,9.314,4.207,34.502,3.957,-3.235,-2.688,0.0,36.2,36.8,9.099,1.822,20.175,24.105,19.477,21.29,-3.113,26.788,0.0,292.24,,300.0,300.0,21.195,3.048,27.607,23.457
6669.5,3.264,0.754,-35.209,1.73,9.293,4.207,34.502,3.957,-3.235,-2.688,0.0,36.2,36.8,9.275,1.615,20.449,24.309,19.543,21.651,-3.113,26.788,0.0,292.24,,300.0,300.0,21.262,3.046,27.599,23.411
6670.0,3.264,0.754,-35.209,1.73,9.293,4.207,34.502,3.957,-3.235,-2.688,0.0,36.2,36.8,9.275,1.615,20.7,24.312,19.656,21.554,-3.113,26.788,0.0,292.24,,300.0,300.0,21.488,3.05,27.625,23.375
6670.5,3.264,0.754,-35.209,1.73,9.293,4.207,34.502,3.957,-3.235,-2.688,0.0,36.2,36.8,9.275,1.615,20.593,24.271,19.679,21.355,-3.113,26.788,0.0,292.24,,300.0,300.0,21.555,3.053,27.682,23.325
6671.0,3.264,0.754,-35.209,1.73,9.293,4.207,34.502,3.957,-3.235,-2.688,0.0,36.2,36.8,9.275,1.615,20.38,24.243,19.619,21.201,-3.113,26.788,0.0,291.74,,300.0,300.0,21.474,3.057,27.669,23.295
6671.5,3.264,0.754,-35.209,1.73,9.293,4.207,34.502,3.957,-3.235,-2.688,0.0,36.2,36.8,9.275,1.615,20.339,24.199,19.553,21.51,-3.113,26.788,0.0,291.74,,300.0,300.0,21.361,3.06,27.677,23.248
6672.0,3.264,0.754,-35.209,1.73,9.293,4.21,34.547,3.974,-3.17,-2.715,0.0,36.152,36.788,9.275,1.615,20.485,24.403,19.624,21.872,-3.115,26.785,0.0,292.04,,300.0,300.0,21.4,3.064,27.677,23.243
6672.5,3.264,0.754,-35.209,1.73,9.293,4.21,34.547,3.974,-3.17,-2.715,0.0,36.2,36.8,9.275,1.615,20.778,24.425,19.74,21.645,-3.115,26.785,0.0,292.04,,300.0,300.0,21.596,3.067,27.714,23.219
6673.0,3.585,0.893,-34.705,1.795,9.234,4.21,34.547,3.974,-3.17,-2.715,0.0,36.2,36.8,9.268,1.585,20.6,24.343,19.72,21.414,-3.115,26.785,0.0,292.04,,300.0,300.0,21.647,3.07,27.743,23.153
6673.5,3.585,0.893,-34.705,1.795,9.234,4.21,34.547,3.974,-3.17,-2.715,0.0,36.2,36.8,9.268,1.585,20.332,24.27,19.694,21.289,-3.115,26.785,0.0,292.04,,300.0,300.0,21.519,3.079,27.76,23.121
6674.0,3.585,0.893,-34.705,1.795,9.234,4.21,34.547,3.974,-3.17,-2.715,0.0,36.2,36.8,9.268,1.585,20.18,24.223,19.61,21.18,-3.115,26.785,0.0,291.24,,300.0,300.0,21.396,3.087,27.718,23.145
6674.5,3.585,0.893,-34.705,1.795,9.234,4.21,34.547,3.974,-3.17,-2.715,0.0,36.2,36.8,9.268,1.585,20.291,24.285,19.592,21.54,-3.115,26.785,0.0,291.24,,300.0,300.0,21.298,3.095,27.736,23.144
6675.0,3.585,0.893,-34.705,1.795,9.234,4.239,34.54,3.945,-3.154,-2.711,0.0,36.164,36.765,9.268,1.585,20.784,24.455,19.8,21.773,-3.114,26.776,0.0,291.14,,300.0,300.0,21.427,3.103,27.783,23.175
6675.5,3.585,0.893,-34.705,1.795,9.234,4.239,34.54,3.945,-3.154,-2.711,0.0,36.2,36.8,9.268,1.585,20.656,24.418,19.805,21.471,-3.114,26.776,0.0,291.14,,300.0,300.0,21.703,3.111,27.8,23.155
6676.0,2.718,0.684,-35.209,1.796,9.268,4.239,34.54,3.945,-3.154,-2.711,0.0,36.2,36.8,9.191,1.716,20.496,24.357,19.761,21.315,-3.114,26.776,0.0,291.64,,300.0,300.0,21.587,3.119,27.838,23.13
6676.5,2.718,0.684,-35.209,1.796,9.268,4.239,34.54,3.945,-3.154,-2.711,0.0,36.2,36.8,9.191,1.716,20.342,24.309,19.687,21.242,-3.114,26.776,0.0,291.64,,300.0,300.0,21.482,3.112,27.799,23.122
6677.0,2.718,0.684,-35.209,1.796,9.268,4.239,34.54,3.945,-3.154,-2.711,0.0,36.2,36.8,9.191,1.716,20.355,24.309,19.682,21.546,-3.114,26.776,0.0,291.34,,300.0,300.0,21.395,3.106,27.807,23.104
