t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6930.5,2.577,0.679,-34.692,1.817,9.15,4.285,34.73,4.003,-0.327,-2.724,0.0,36.4,37.1,9.324,1.815,24.206,27.513,23.193,24.839,-3.129,26.599,0.0,292.64,,300.0,300.0,24.779,3.005,30.767,23.144
6931.0,2.577,0.679,-34.692,1.817,9.15,4.29,34.666,3.985,-0.321,-2.74,0.0,36.364,37.0,9.324,1.815,23.873,27.348,23.198,24.182,-3.14,26.595,0.0,293.24,,300.0,300.0,24.938,2.998,30.762,23.177
6931.5,2.577,0.679,-34.692,1.817,9.15,4.29,34.666,3.985,-0.321,-2.74,0.0,36.4,37.0,9.324,1.815,23.608,27.231,23.098,23.97,-3.14,26.595,0.0,293.24,,300.0,300.0,24.65,2.991,30.776,23.185
6932.0,3.0,0.763,-35.02,1.807,9.279,4.29,34.666,3.985,-0.321,-2.74,0.0,36.4,37.0,9.268,1.728,23.452,27.21,23.014,24.097,-3.14,26.595,0.0,293.24,,300.0,300.0,24.477,2.985,30.726,23.259
6932.5,3.0,0.763,-35.02,1.807,9.279,4.29,34.666,3.985,-0.321,-2.74,0.0,36.4,37.0,9.268,1.728,23.63,27.36,23.022,24.64,-3.14,26.595,0.0,293.24,,300.0,300.0,24.443,2.985,30.704,23.285
6933.0,3.0,0.763,-35.02,1.807,9.279,4.29,34.666,3.985,-0.321,-2.74,0.0,36.4,37.0,9.268,1.728,24.115,27.492,23.152,25.056,-3.14,26.595,0.0,293.14,,300.0,300.0,24.663,2.985,30.799,23.368
6933.5,3.0,0.763,-35.02,1.807,9.279,4.29,34.666,3.985,-0.321,-2.74,0.0,36.4,37.0,9.268,1.728,24.145,27.448,23.239,24.563,-3.14,26.595,0.0,293.14,,300.0,300.0,24.954,2.985,30.81,23.441
6934.0,3.0,0.763,-35.02,1.807,9.279,4.29,34.666,3.985,-0.321,-2.74,0.0,36.4,37.0,9.268,1.728,23.914,27.376,23.205,24.185,-3.14,26.595,0.0,293.44,,300.0,300.0,24.849,2.986,30.799,23.5
6934.5,3.0,0.763,-35.02,1.807,9.279,4.275,34.692,4.013,-0.241,-2.724,0.0,36.367,37.05,9.268,1.728,23.477,27.203,23.04,24.049,-3.135,26.58,0.0,293.44,,300.0,300.0,24.67,2.986,30.781,23.445
6935.0,3.0,0.763,-35.02,1.807,9.279,4.275,34.692,4.013,-0.241,-2.724,0.0,36.4,37.0,9.268,1.728,23.575,27.291,22.993,24.553,-3.135,26.58,0.0,293.24,,300.0,300.0,24.442,2.986,30.743,23.447
6935.5,3.44,0.835,-35.209,1.731,9.215,4.275,34.692,4.013,-0.241,-2.724,0.0,36.4,37.0,9.276,1.908,24.093,27.532,23.151,24.89,-3.135,26.58,0.0,293.24,,300.0,300.0,24.603,2.986,30.752,23.445
6936.0,3.44,0.835,-35.209,1.731,9.215,4.275,34.692,4.013,-0.241,-2.724,0.0,36.4,37.0,9.276,1.908,24.187,27.511,23.257,24.598,-3.135,26.58,0.0,293.04,,300.0,300.0,24.916,2.994,30.805,23.41
6936.5,3.44,0.835,-35.209,1.731,9.215,4.275,34.692,4.013,-0.241,-2.724,0.0,36.4,37.0,9.276,1.908,23.947,27.409,23.244,24.292,-3.135,26.58,0.0,293.04,,300.0,300.0,24.888,3.001,30.828,23.398
6937.0,3.44,0.835,-35.209,1.731,9.215,4.275,34.692,4.013,-0.241,-2.724,0.0,36.4,37.0,9.276,1.908,23.728,27.338,23.151,24.14,-3.135,26.58,0.0,293.04,,300.0,300.0,24.723,3.008,30.805,23.363
6937.5,3.44,0.835,-35.209,1.731,9.215,4.284,34.724,4.02,-0.177,-2.745,0.0,36.353,36.957,9.276,1.908,23.588,27.23,23.08,23.96,-3.146,26.576,0.0,293.04,,300.0,300.0,24.589,3.015,30.764,23.335
6938.0,3.44,0.835,-35.209,1.731,9.215,4.284,34.724,4.02,-0.177,-2.745,0.0,36.4,37.0,9.276,1.908,23.835,27.492,23.062,24.882,-3.146,26.576,0.0,292.94,,300.0,300.0,24.464,3.022,30.765,23.279
6938.5,3.774,0.91,-35.209,1.805,9.26,4.284,34.724,4.02,-0.177,-2.745,0.0,36.4,37.0,9.268,1.633,24.085,27.541,23.199,24.769,-3.146,26.576,0.0,292.94,,300.0,300.0,24.818,3.029,30.792,23.28
6939.0,3.774,0.91,-35.209,1.805,9.26,4.284,34.724,4.02,-0.177,-2.745,0.0,36.4,37.0,9.268,1.633,24.07,27.472,23.236,24.471,-3.146,26.576,0.0,293.04,,300.0,300.0,24.899,3.041,30.826,23.295
6939.5,3.774,0.91,-35.209,1.805,9.26,4.284,34.724,4.02,-0.177,-2.745,0.0,36.4,37.0,9.268,1.633,23.809,27.391,23.209,24.281,-3.146,26.576,0.0,293.04,,300.0,300.0,24.812,3.053,30.834,23.285
6940.0,3.774,0.91,-35.209,1.805,9.26,4.284,34.724,4.02,-0.177,-2.745,0.0,36.4,37.0,9.268,1.633,23.67,27.32,23.122,24.181,-3.146,26.576,0.0,293.14,,300.0,300.0,24.673,3.065,30.82,23.264
6940.5,3.774,0.91,-35.209,1.805,9.26,4.284,34.724,4.02,-0.177,-2.745,0.0,36.4,37.0,9.268,1.633,23.613,27.295,23.088,24.223,-3.146,26.576,0.0,293.14,,300.0,300.0,24.573,3.077,30.785,23.227
6941.0,3.774,0.91,-35.209,1.805,9.26,4.262,34.746,4.017,-0.134,-2.735,0.0,36.351,36.929,9.268,1.633,23.695,27.382,23.077,24.578,-3.146,26.568,0.0,292.24,,300.0,300.0,24.555,3.088,30.789,23.196
6941.5,3.774,0.91,-35.209,1.805,9.26,4.262,34.746,4.017,-0.134,-2.735,0.0,36.4,36.9,9.268,1.633,24.056,27.496,23.233,24.698,-3.146,26.568,0.0,292.24,,300.0,300.0,24.683,3.099,30.829,23.251
6942.0,2.962,0.768,-34.398,1.81,9.245,4.262,34.746,4.017,-0.134,-2.735,0.0,36.4,36.9,9.272,1.638,23.938,27.429,23.245,24.334,-3.146,26.568,0.0,292.54,,300.0,300.0,24.871,3.111,30.844,23.282
6942.5,2.962,0.768,-34.398,1.81,9.245,4.262,34.746,4.017,-0.134,-2.735,0.0,36.4,36.9,9.272,1.638,23.778,27.337,23.185,24.139,-3.146,26.568,0.0,292.54,,300.0,300.0,24.737,3.108,30.85,23.336
6943.0,2.962,0.768,-34.398,1.81,9.245,4.262,34.746,4.017,-0.134,-2.735,0.0,36.4,36.9,9.272,1.638,23.62,27.283,23.126,24.189,-3.146,26.568,0.0,292.54,,300.0,300.0,24.61,3.106,30.818,23.38
6943.5,2.962,0.768,-34.398,1.81,9.245,4.262,34.746,4.017,-0.134,-2.735,0.0,36.4,36.9,9.272,1.638,23.738,27.406,23.095,24.571,-3.146,26.568,0.0,292.54,,300.0,300.0,24.554,3.103,30.798,23.42
6944.0,2.962,0.768,-34.398,1.81,9.245,4.275,34.729,4.005,-0.12,-2.733,0.0,36.353,36.931,9.272,1.638,24.074,27.502,23.198,24.91,-3.145,26.569,0.0,292.14,,300.0,300.0,24.702,3.101,30.852,23.366
6944.5,2.962,0.768,-34.398,1.81,9.245,4.275,34.729,4.005,-0.12,-2.733,0.0,36.4,36.9,9.272,1.638,24.083,27.52,23.266,24.674,-3.145,26.569,0.0,292.14,,300.0,300.0,24.921,3.099,30.869,23.331
6945.0,2.962,0.768,-34.398,1.81,9.245,4.275,34.729,4.005,-0.12,-2.733,0.0,36.4,36.9,9.272,1.638,23.799,27.301,23.188,24.087,-3.145,26.569,0.0,292.44,,300.0,300.0,24.886,3.097,30.855,23.325
6945.5,2.977,0.738,-35.209,1.792,9.247,4.275,34.729,4.005,-0.12,-2.733,0.0,36.4,36.9,9.231,1.897,23.677,27.238,23.12,24.078,-3.145,26.569,0.0,292.44,,300.0,300.0,24.594,3.094,30.819,23.328
6946.0,2.977,0.738,-35.209,1.792,9.247,4.275,34.729,4.005,-0.12,-2.733,0.0,36.4,36.9,9.231,1.897,23.802,27.361,23.122,24.606,-3.145,26.569,0.0,292.54,,300.0,300.0,24.528,3.092,30.79,23.298
6946.5,2.977,0.738,-35.209,1.792,9.247,4.275,34.729,4.005,-0.12,-2.733,0.0,36.4,36.9,9.231,1.897,24.045,27.529,23.222,24.873,-3.145,26.569,0.0,292.54,,300.0,300.0,24.723,3.091,30.818,23.307
6947.0,2.977,0.738,-35.209,1.792,9.247,4.275,34.729,4.005,-0.12,-2.733,0.0,36.4,36.9,9.231,1.897,23.997,27.522,23.249,24.676,-3.145,26.569,0.0,292.04,,300.0,300.0,24.917,3.089,30.847,23.282
6947.5,2.977,0.738,-35.209,1.792,9.247,4.29,34.684,3.989,-0.092,-2.739,0.0,36.348,36.915,9.231,1.897,23.925,27.416,23.255,24.311,-3.146,26.564,0.0,292.04,,300.0,300.0,24.861,3.087,30.863,23.315
6948.0,2.977,0.738,-35.209,1.792,9.247,4.29,34.684,3.989,-0.092,-2.739,0.0,36.3,36.9,9.231,1.897,23.925,27.416,23.255,24.311,-3.146,26.564,0.0,291.84,,300.0,300.0,24.727,3.085,30.863,23.315
6948.5,2.977,0.738,-35.209,1.792,9.247,4.29,34.684,3.989,-0.092,-2.739,0.0,36.3,36.9,9.231,1.897,23.738,27.287,23.129,24.093,-3.146,26.564,0.0,291.84,,300.0,300.0,24.727,3.083,30.825,23.301
6949.0,3.431,0.809,-35.209,1.809,9.248,4.29,34.684,3.989,-0.092,-2.739,0.0,36.3,36.9,9.323,1.849,23.682,27.297,23.105,24.324,-3.146,26.564,0.0,292.04,,300.0,300.0,24.562,3.082,30.791,23.302
6949.5,3.431,0.809,-35.209,1.809,9.248,4.29,34.684,3.989,-0.092,-2.739,0.0,36.3,36.9,9.323,1.849,24.051,27.494,23.192,24.935,-3.146,26.564,0.0,292.04,,300.0,300.0,24.602,3.087,30.831,23.331
6950.0,3.431,0.809,-35.209,1.809,9.248,4.29,34.684,3.989,-0.092,-2.739,0.0,36.3,36.9,9.323,1.849,24.091,27.506,23.273,24.692,-3.146,26.564,0.0,292.14,,300.0,300.0,24.918,3.093,30.831,23.331
6950.5,3.431,0.809,-35.209,1.809,9.248,4.29,34.684,3.989,-0.092,-2.739,0.0,36.3,36.9,9.323,1.849,23.956,27.383,23.256,24.194,-3.146,26.564,0.0,292.14,,300.0,300.0,24.697,3.104,30.845,23.21
6951.0,3.431,0.809,-35.209,1.809,9.248,4.294,34.706,4.013,-0.019,-2.744,0.0,36.3,36.9,9.323,1.849,23.769,27.273,23.161,24.034,-3.145,26.557,0.0,292.84,,300.0,300.0,24.559,3.109,30.84,23.09
6951.5,3.431,0.809,-35.209,1.809,9.248,4.294,34.706,4.013,-0.019,-2.744,0.0,36.3,36.9,9.323,1.849,23.769,27.273,23.161,24.034,-3.145,26.557,0.0,292.84,,300.0,300.0,24.559,3.109,30.801,23.01
6952.0,3.431,0.809,-35.209,1.809,9.248,4.294,34.706,4.013,-0.019,-2.744,0.0,36.3,36.9,9.323,1.849,23.828,27.38,23.124,24.774,-3.145,26.557,0.0,292.94,,300.0,300.0,24.559,3.114,30.821,22.985
6952.5,3.329,0.888,-33.93,1.834,9.23,4.294,34.706,4.013,-0.019,-2.744,0.0,36.3,36.9,9.367,1.603,24.083,27.57,23.239,24.893,-3.145,26.557,0.0,292.94,,300.0,300.0,24.777,3.12,30.851,22.942
6953.0,3.329,0.888,-33.93,1.834,9.23,4.294,34.706,4.013,-0.019,-2.744,0.0,36.3,36.9,9.367,1.603,24.163,27.482,23.313,24.499,-3.145,26.557,0.0,293.14,,300.0,300.0,24.946,3.123,30.854,22.858
6953.5,3.329,0.888,-33.93,1.834,9.23,4.294,34.706,4.013,-0.019,-2.744,0.0,36.3,36.9,9.367,1.603,23.924,27.382,23.274,24.187,-3.145,26.557,0.0,293.14,,300.0,300.0,24.864,3.126,30.817,22.747
6954.0,3.329,0.888,-33.93,1.834,9.23,4.294,34.706,4.013,-0.019,-2.744,0.0,36.3,36.9,9.367,1.603,23.696,27.277,23.166,24.0,-3.145,26.557,0.0,293.04,,300.0,300.0,24.692,3.13,30.807,22.756
6954.5,3.329,0.888,-33.93,1.834,9.23,4.284,34.757,4.001,0.055,-2.729,0.0,36.324,36.897,9.367,1.603,23.655,27.283,23.098,24.236,-3.142,26.549,0.0,293.04,,300.0,300.0,24.534,3.133,30.794,22.832
6955.0,3.329,0.888,-33.93,1.834,9.23,4.284,34.757,4.001,0.055,-2.729,0.0,36.3,36.9,9.367,1.603,24.268,27.582,23.29,24.788,-3.142,26.549,0.0,293.24,,300.0,300.0,24.568,3.136,30.832,22.888
6955.5,3.329,0.888,-33.93,1.834,9.23,4.284,34.757,4.001,0.055,-2.729,0.0,36.3,36.9,9.367,1.603,24.036,27.437,23.306,24.384,-3.142,26.549,0.0,293.24,,300.0,300.0,24.982,3.139,30.855,22.836
6956.0,2.45,0.701,-34.008,1.794,9.232,4.284,34.757,4.001,0.055,-2.729,0.0,36.3,36.9,9.382,1.762,23.808,27.386,23.263,24.26,-3.142,26.549,0.0,293.04,,300.0,300.0,24.791,3.142,30.848,22.828
6956.5,2.45,0.701,-34.008,1.794,9.232,4.284,34.757,4.001,0.055,-2.729,0.0,36.3,36.9,9.382,1.762,23.659,27.308,23.158,24.025,-3.142,26.549,0.0,293.04,,300.0,300.0,24.679,3.131,30.856,22.788
6957.0,2.45,0.701,-34.008,1.794,9.232,4.284,34.757,4.001,0.055,-2.729,0.0,36.3,36.9,9.382,1.762,23.625,27.269,23.096,24.169,-3.142,26.549,0.0,292.94,,300.0,300.0,24.538,3.12,30.806,22.768
6957.5,2.45,0.701,-34.008,1.794,9.232,4.284,34.757,4.001,0.055,-2.729,0.0,36.3,36.9,9.382,1.762,23.625,27.269,23.096,24.169,-3.142,26.549,0.0,292.94,,300.0,300.0,24.54,3.109,30.8,22.872
6958.0,2.45,0.701,-34.008,1.794,9.232,4.285,34.733,4.0,0.073,-2.739,0.0,36.3,36.9,9.382,1.762,24.084,27.498,23.285,24.612,-3.133,26.549,0.0,292.84,,300.0,300.0,24.87,3.088,30.817,22.964
6958.5,2.45,0.701,-34.008,1.794,9.232,4.285,34.733,4.0,0.073,-2.739,0.0,36.3,36.9,9.382,1.762,24.084,27.498,23.285,24.612,-3.133,26.549,0.0,292.84,,300.0,300.0,24.87,3.088,30.877,23.039
6959.0,2.45,0.701,-34.008,1.794,9.232,4.285,34.733,4.0,0.073,-2.739,0.0,36.3,36.9,9.382,1.762,23.799,27.357,23.252,24.151,-3.133,26.549,0.0,292.74,,300.0,300.0,24.87,3.077,30.832,23.112
6959.5,2.386,0.594,-35.209,1.807,9.221,4.285,34.733,4.0,0.073,-2.739,0.0,36.3,36.9,9.242,1.913,23.683,27.27,23.165,23.967,-3.133,26.549,0.0,292.74,,300.0,300.0,24.64,3.067,30.79,23.181
6960.0,2.386,0.594,-35.209,1.807,9.221,4.285,34.733,4.0,0.073,-2.739,0.0,36.3,36.9,9.242,1.913,23.586,27.305,23.061,24.4,-3.133,26.549,0.0,292.84,,300.0,300.0,24.521,3.056,30.788,23.225
6960.5,2.386,0.594,-35.209,1.807,9.221,4.285,34.733,4.0,0.073,-2.739,0.0,36.3,36.9,9.242,1.913,23.889,27.58,23.155,25.079,-3.133,26.549,0.0,292.84,,300.0,300.0,24.588,3.045,30.788,23.225
6961.0,2.386,0.594,-35.209,1.807,9.221,4.285,34.733,4.0,0.073,-2.739,0.0,36.3,36.9,9.242,1.913,24.157,27.512,23.322,24.536,-3.133,26.549,0.0,292.64,,300.0,300.0,24.926,3.034,30.841,23.233
6961.5,2.386,0.594,-35.209,1.807,9.221,4.264,34.667,4.01,0.081,-2.758,0.0,36.321,36.852,9.242,1.913,23.999,27.423,23.3,24.261,-3.139,26.53,0.0,292.64,,300.0,300.0,24.882,3.023,30.865,23.232
6962.0,2.386,0.594,-35.209,1.807,9.221,4.264,34.667,4.01,0.081,-2.758,0.0,36.3,36.9,9.242,1.913,23.618,27.269,23.15,23.933,-3.139,26.53,0.0,292.54,,300.0,300.0,24.746,3.013,30.833,23.181
6962.5,2.386,0.594,-35.209,1.807,9.221,4.264,34.667,4.01,0.081,-2.758,0.0,36.3,36.9,9.242,1.913,23.572,27.231,23.089,24.171,-3.139,26.53,0.0,292.54,,300.0,300.0,24.492,3.002,30.787,23.141
6963.0,2.46,0.611,-34.075,1.85,9.24,4.264,34.667,4.01,0.081,-2.758,0.0,36.3,36.9,9.373,1.59,23.978,27.562,23.169,25.101,-3.139,26.53,0.0,292.64,,300.0,300.0,24.516,2.992,30.78,23.253
6963.5,2.46,0.611,-34.075,1.85,9.24,4.264,34.667,4.01,0.081,-2.758,0.0,36.3,36.9,9.373,1.59,24.279,27.556,23.311,24.901,-3.139,26.53,0.0,292.64,,300.0,300.0,24.952,2.984,30.839,23.29
6964.0,2.46,0.611,-34.075,1.85,9.24,4.264,34.667,4.01,0.081,-2.758,0.0,36.3,36.9,9.373,1.59,24.123,27.499,23.364,24.537,-3.139,26.53,0.0,292.04,,300.0,300.0,25.012,2.975,30.871,23.33
6964.5,2.46,0.611,-34.075,1.85,9.24,4.264,34.667,4.01,0.081,-2.758,0.0,36.3,36.9,9.373,1.59,23.894,27.397,23.304,24.185,-3.139,26.53,0.0,292.04,,300.0,300.0,24.88,2.967,30.87,23.362
6965.0,2.46,0.611,-34.075,1.85,9.24,4.287,34.732,4.036,0.171,-2.735,0.0,36.329,36.891,9.373,1.59,23.662,27.294,23.175,23.951,-3.137,26.537,0.0,293.14,,300.0,300.0,24.695,2.958,30.85,23.377
6965.5,2.46,0.611,-34.075,1.85,9.24,4.287,34.732,4.036,0.171,-2.735,0.0,36.3,36.9,9.373,1.59,23.508,27.29,23.078,24.113,-3.137,26.537,0.0,293.14,,300.0,300.0,24.52,2.95,30.81,23.362
6966.0,2.46,0.611,-34.075,1.85,9.24,4.287,34.732,4.036,0.171,-2.735,0.0,36.3,36.9,9.373,1.59,23.969,27.59,23.176,25.23,-3.137,26.537,0.0,293.24,,300.0,300.0,24.497,2.942,30.791,23.329
6966.5,3.552,0.915,-33.655,1.782,9.236,4.287,34.732,4.036,0.171,-2.735,0.0,36.3,36.9,9.436,1.656,24.227,27.644,23.327,24.902,-3.137,26.537,0.0,293.24,,300.0,300.0,24.991,2.934,30.846,23.229
6967.0,3.552,0.915,-33.655,1.782,9.236,4.287,34.732,4.036,0.171,-2.735,0.0,36.3,36.9,9.436,1.656,23.785,27.37,23.259,24.16,-3.137,26.537,0.0,293.24,,300.0,300.0,24.644,2.964,30.87,23.18
6967.5,3.552,0.915,-33.655,1.782,9.236,4.287,34.732,4.036,0.171,-2.735,0.0,36.3,36.9,9.436,1.656,23.785,27.37,23.259,24.16,-3.137,26.537,0.0,293.14,,300.0,300.0,24.644,2.964,30.87,23.18
6968.0,3.552,0.915,-33.655,1.782,9.236,4.312,34.771,4.053,0.235,-2.751,0.0,36.3,36.8,9.436,1.656,23.785,27.37,23.259,24.16,-3.147,26.529,0.0,293.14,,300.0,300.0,24.644,2.983,30.791,23.174
6968.5,3.552,0.915,-33.655,1.782,9.236,4.312,34.771,4.053,0.235,-2.751,0.0,36.3,36.8,9.436,1.656,23.785,27.37,23.259,24.16,-3.147,26.529,0.0,292.74,,300.0,300.0,24.644,2.983,30.791,23.174
6969.0,3.552,0.915,-33.655,1.782,9.236,4.312,34.771,4.053,0.235,-2.751,0.0,36.3,36.8,9.436,1.656,24.392,27.601,23.375,24.768,-3.147,26.529,0.0,292.74,,300.0,300.0,24.644,3.002,30.791,23.174
6969.5,3.201,0.76,-35.209,1.737,9.261,4.312,34.771,4.053,0.235,-2.751,0.0,36.3,36.8,9.286,1.84,24.075,27.489,23.385,24.389,-3.147,26.529,0.0,292.54,,300.0,300.0,25.034,3.002,30.874,23.074
6970.0,3.201,0.76,-35.209,1.737,9.261,4.312,34.771,4.053,0.235,-2.751,0.0,36.3,36.8,9.286,1.84,23.857,27.399,23.287,24.142,-3.147,26.529,0.0,292.54,,300.0,300.0,24.835,3.005,30.887,23.066
6970.5,3.201,0.76,-35.209,1.737,9.261,4.312,34.771,4.053,0.235,-2.751,0.0,36.3,36.8,9.286,1.84,23.66,27.304,23.195,24.092,-3.147,26.529,0.0,292.64,,300.0,300.0,24.671,3.008,30.852,22.981
6971.0,3.201,0.76,-35.209,1.737,9.261,4.312,34.771,4.053,0.235,-2.751,0.0,36.3,36.8,9.286,1.84,23.931,27.47,23.188,25.005,-3.147,26.529,0.0,292.64,,300.0,300.0,24.563,3.011,30.822,23.057
6971.5,3.201,0.76,-35.209,1.737,9.261,4.297,34.721,3.958,0.228,-2.756,0.0,36.317,36.931,9.286,1.84,24.434,27.699,23.389,25.034,-3.158,26.522,0.0,292.74,,300.0,300.0,24.899,3.014,30.854,23.13
6972.0,3.201,0.76,-35.209,1.737,9.261,4.297,34.721,3.958,0.228,-2.756,0.0,36.3,36.9,9.286,1.84,24.434,27.699,23.389,25.034,-3.158,26.522,0.0,292.74,,300.0,300.0,25.139,3.017,30.942,23.116
6972.5,3.201,0.76,-35.209,1.737,9.261,4.297,34.721,3.958,0.228,-2.756,0.0,36.3,36.9,9.286,1.84,24.051,27.505,23.424,24.401,-3.158,26.522,0.0,293.14,,300.0,300.0,25.139,3.02,30.917,23.133
6973.0,1.944,0.565,-33.697,1.818,9.224,4.297,34.721,3.958,0.228,-2.756,0.0,36.3,36.9,9.398,1.766,23.868,27.422,23.352,24.141,-3.158,26.522,0.0,293.14,,300.0,300.0,24.845,3.023,30.898,23.109
6973.5,1.944,0.565,-33.697,1.818,9.224,4.297,34.721,3.958,0.228,-2.756,0.0,36.3,36.9,9.398,1.766,23.695,27.331,23.233,24.056,-3.158,26.522,0.0,293.14,,300.0,300.0,24.579,3.006,30.898,23.109
6974.0,1.944,0.565,-33.697,1.818,9.224,4.297,34.721,3.958,0.228,-2.756,0.0,36.3,36.9,9.398,1.766,23.884,27.509,23.244,24.907,-3.158,26.522,0.0,293.14,,300.0,300.0,24.886,2.971,30.841,23.204
6974.5,1.944,0.565,-33.697,1.818,9.224,4.297,34.721,3.958,0.228,-2.756,0.0,36.3,36.9,9.398,1.766,23.884,27.509,23.244,24.907,-3.158,26.522,0.0,293.14,,300.0,300.0,24.886,2.954,30.841,23.204
6975.0,1.944,0.565,-33.697,1.818,9.224,4.297,34.721,3.958,0.228,-2.756,0.0,36.3,36.9,9.398,1.766,23.884,27.509,23.244,24.907,-3.158,26.522,0.0,293.14,,300.0,300.0,24.886,2.938,30.947,23.322
6975.5,1.944,0.565,-33.697,1.818,9.224,4.268,34.678,4.003,0.269,-2.742,0.0,36.3,36.9,9.398,1.766,23.878,27.443,23.371,24.136,-3.154,26.519,0.0,293.24,,300.0,300.0,24.707,2.921,30.947,23.322
6976.0,1.944,0.565,-33.697,1.818,9.224,4.268,34.678,4.003,0.269,-2.742,0.0,36.3,36.9,9.398,1.766,23.147,27.418,23.127,24.488,-3.154,26.519,0.0,293.24,,300.0,300.0,24.707,2.905,30.916,23.287
6976.5,1.944,0.565,-33.697,1.818,9.224,4.268,34.678,4.003,0.269,-2.742,0.0,36.3,36.9,9.398,1.766,23.147,27.418,23.127,24.488,-3.154,26.519,0.0,293.14,,300.0,300.0,24.545,2.905,30.893,23.262
6977.0,3.422,0.867,-33.994,1.78,9.254,4.268,34.678,4.003,0.269,-2.742,0.0,36.3,36.9,9.346,1.531,24.055,27.794,23.251,25.237,-3.154,26.519,0.0,293.14,,300.0,300.0,24.545,2.89,30.975,23.264
6977.5,3.422,0.867,-33.994,1.78,9.254,4.268,34.678,4.003,0.269,-2.742,0.0,36.3,36.9,9.346,1.531,24.382,27.668,23.42,24.819,-3.154,26.519,0.0,293.74,,300.0,300.0,25.084,2.898,30.981,23.25
6978.0,3.422,0.867,-33.994,1.78,9.254,4.268,34.678,4.003,0.269,-2.742,0.0,36.3,36.9,9.346,1.531,23.847,27.449,23.344,24.171,-3.154,26.519,0.0,293.74,,300.0,300.0,24.838,2.915,30.967,23.296
6978.5,3.422,0.867,-33.994,1.78,9.254,4.268,34.678,4.003,0.269,-2.742,0.0,36.3,36.9,9.346,1.531,23.847,27.449,23.344,24.171,-3.154,26.519,0.0,293.24,,300.0,300.0,24.703,2.924,30.967,23.296
6979.0,3.422,0.867,-33.994,1.78,9.254,4.272,34.783,4.06,0.373,-2.745,0.0,36.327,36.877,9.346,1.531,23.734,27.401,23.213,24.645,-3.146,26.517,0.0,293.24,,300.0,300.0,24.703,2.924,30.915,23.426
6979.5,3.422,0.867,-33.994,1.78,9.254,4.272,34.783,4.06,0.373,-2.745,0.0,36.3,36.9,9.346,1.531,24.17,27.69,23.341,25.142,-3.146,26.517,0.0,293.24,,300.0,300.0,24.748,2.932,30.891,23.51
6980.0,3.422,0.867,-33.994,1.78,9.254,4.272,34.783,4.06,0.373,-2.745,0.0,36.3,36.9,9.346,1.531,24.437,27.684,23.473,24.777,-3.146,26.517,0.0,293.14,,300.0,300.0,25.086,2.94,30.949,23.528
6980.5,2.839,0.796,-33.999,1.839,9.165,4.272,34.783,4.06,0.373,-2.745,0.0,36.3,36.9,9.366,1.697,24.174,27.574,23.46,24.405,-3.146,26.517,0.0,293.14,,300.0,300.0,25.093,2.948,30.981,23.541
6981.0,2.839,0.796,-33.999,1.839,9.165,4.272,34.783,4.06,0.373,-2.745,0.0,36.3,36.9,9.366,1.697,23.914,27.481,23.398,24.275,-3.146,26.517,0.0,293.64,,300.0,300.0,24.903,2.946,30.968,23.488
6981.5,2.839,0.796,-33.999,1.839,9.165,4.272,34.783,4.06,0.373,-2.745,0.0,36.3,36.9,9.366,1.697,23.736,27.416,23.292,24.297,-3.146,26.517,0.0,293.64,,300.0,300.0,24.767,2.944,30.942,23.435
6982.0,2.839,0.796,-33.999,1.839,9.165,4.272,34.783,4.06,0.373,-2.745,0.0,36.3,36.9,9.366,1.697,24.057,27.559,23.326,25.004,-3.146,26.517,0.0,294.04,,300.0,300.0,24.685,2.943,30.906,23.465
6982.5,2.839,0.796,-33.999,1.839,9.165,4.283,34.724,3.977,0.354,-2.744,0.0,36.328,36.958,9.366,1.697,24.329,27.742,23.487,24.975,-3.15,26.512,0.0,294.04,,300.0,300.0,24.986,2.941,30.959,23.435
6983.0,2.839,0.796,-33.999,1.839,9.165,4.283,34.724,3.977,0.354,-2.744,0.0,36.3,37.0,9.366,1.697,24.202,27.584,23.499,24.444,-3.15,26.512,0.0,293.84,,300.0,300.0,25.133,2.939,31.0,23.439
6983.5,2.839,0.796,-33.999,1.839,9.165,4.283,34.724,3.977,0.354,-2.744,0.0,36.3,37.0,9.366,1.697,24.202,27.584,23.499,24.444,-3.15,26.512,0.0,293.84,,300.0,300.0,24.932,2.938,30.995,23.367
6984.0,2.321,0.623,-33.927,1.771,9.23,4.283,34.724,3.977,0.354,-2.744,0.0,36.3,37.0,9.406,1.824,23.817,27.408,23.351,24.339,-3.15,26.512,0.0,293.04,,300.0,300.0,24.784,2.926,30.95,23.366
6984.5,2.321,0.623,-33.927,1.771,9.23,4.283,34.724,3.977,0.354,-2.744,0.0,36.3,37.0,9.406,1.824,23.817,27.408,23.351,24.339,-3.15,26.512,0.0,293.04,,300.0,300.0,24.784,2.926,30.95,23.366
6985.0,2.321,0.623,-33.927,1.771,9.23,4.283,34.724,3.977,0.354,-2.744,0.0,36.3,37.0,9.406,1.824,24.235,27.625,23.417,25.155,-3.15,26.512,0.0,293.94,,300.0,300.0,24.729,2.916,30.99,23.326
6985.5,2.321,0.623,-33.927,1.771,9.23,4.283,34.724,3.977,0.354,-2.744,0.0,36.3,37.0,9.406,1.824,24.392,27.724,23.529,25.089,-3.15,26.512,0.0,293.94,,300.0,300.0,25.108,2.906,31.037,23.314
6986.0,2.321,0.623,-33.927,1.771,9.23,4.267,34.687,4.019,0.404,-2.768,0.0,36.33,36.955,9.406,1.824,24.196,27.646,23.564,24.647,-3.163,26.505,0.0,292.44,,300.0,300.0,25.184,2.897,31.023,23.356
6986.5,2.321,0.623,-33.927,1.771,9.23,4.267,34.687,4.019,0.404,-2.768,0.0,36.3,37.0,9.406,1.824,24.104,27.565,23.509,24.466,-3.163,26.505,0.0,292.44,,300.0,300.0,25.013,2.887,31.002,23.384
6987.0,2.321,0.623,-33.927,1.771,9.23,4.267,34.687,4.019,0.404,-2.768,0.0,36.3,37.0,9.406,1.824,23.931,27.501,23.431,24.233,-3.163,26.505,0.0,293.34,,300.0,300.0,24.911,2.878,30.957,23.415
6987.5,2.901,0.673,-35.209,1.737,9.27,4.267,34.687,4.019,0.404,-2.768,0.0,36.3,37.0,9.296,1.874,24.045,27.511,23.396,24.658,-3.163,26.505,0.0,293.34,,300.0,300.0,24.774,2.869,30.962,23.499
6988.0,2.901,0.673,-35.209,1.737,9.27,4.267,34.687,4.019,0.404,-2.768,0.0,36.3,37.0,9.296,1.874,24.312,27.78,23.502,25.085,-3.163,26.505,0.0,293.34,,300.0,300.0,25.17,2.87,30.962,23.499
6988.5,2.901,0.673,-35.209,1.737,9.27,4.267,34.687,4.019,0.404,-2.768,0.0,36.3,37.0,9.296,1.874,24.284,27.694,23.599,24.704,-3.163,26.505,0.0,292.34,,300.0,300.0,25.17,2.87,31.026,23.614
6989.0,2.901,0.673,-35.209,1.737,9.27,4.267,34.687,4.019,0.404,-2.768,0.0,36.3,37.0,9.296,1.874,24.172,27.588,23.559,24.456,-3.163,26.505,0.0,292.34,,300.0,300.0,25.07,2.87,31.043,23.663
6989.5,2.901,0.673,-35.209,1.737,9.27,4.259,34.747,4.037,0.488,-2.727,0.0,36.3,37.0,9.296,1.874,23.946,27.498,23.477,24.353,-3.151,26.504,0.0,293.44,,300.0,300.0,24.818,2.871,31.039,23.624
6990.0,2.901,0.673,-35.209,1.737,9.27,4.259,34.747,4.037,0.488,-2.727,0.0,36.3,37.0,9.296,1.874,24.207,27.596,23.479,24.87,-3.151,26.504,0.0,293.44,,300.0,300.0,24.818,2.871,30.996,23.618
6990.5,2.901,0.673,-35.209,1.737,9.27,4.259,34.747,4.037,0.488,-2.727,0.0,36.3,37.0,9.296,1.874,24.207,27.596,23.479,24.87,-3.151,26.504,0.0,292.94,,300.0,300.0,25.038,2.872,31.055,23.608
6991.0,3.52,0.901,-34.617,1.839,9.291,4.259,34.747,4.037,0.488,-2.727,0.0,36.3,37.0,9.273,1.635,24.432,27.73,23.61,25.03,-3.151,26.504,0.0,292.94,,300.0,300.0,25.038,2.872,31.066,23.616
6991.5,3.52,0.901,-34.617,1.839,9.291,4.259,34.747,4.037,0.488,-2.727,0.0,36.3,37.0,9.273,1.635,24.288,27.668,23.635,24.609,-3.151,26.504,0.0,293.14,,300.0,300.0,25.2,2.883,31.073,23.594
6992.0,3.52,0.901,-34.617,1.839,9.291,4.259,34.747,4.037,0.488,-2.727,0.0,36.3,37.0,9.273,1.635,24.062,27.586,23.556,24.371,-3.151,26.504,0.0,293.14,,300.0,300.0,25.05,2.893,31.041,23.606
6992.5,3.52,0.901,-34.617,1.839,9.291,4.259,34.747,4.037,0.488,-2.727,0.0,36.3,37.0,9.273,1.635,23.953,27.562,23.476,24.409,-3.151,26.504,0.0,293.44,,300.0,300.0,24.894,2.904,31.041,23.606
6993.0,3.52,0.901,-34.617,1.839,9.291,4.259,34.747,4.037,0.488,-2.727,0.0,36.3,37.0,9.273,1.635,24.181,27.824,23.528,25.132,-3.151,26.504,0.0,293.44,,300.0,300.0,25.166,2.924,31.067,23.664
6993.5,3.52,0.901,-34.617,1.839,9.291,4.274,34.746,3.994,0.507,-2.775,0.0,36.351,37.035,9.273,1.635,24.565,27.826,23.633,25.191,-3.152,26.498,0.0,293.64,,300.0,300.0,25.166,2.924,31.067,23.664
6994.0,3.52,0.901,-34.617,1.839,9.291,4.274,34.746,3.994,0.507,-2.775,0.0,36.4,37.0,9.273,1.635,24.476,27.787,23.682,24.824,-3.152,26.498,0.0,293.64,,300.0,300.0,25.304,2.934,31.117,23.593
6994.5,3.52,0.901,-34.617,1.839,9.291,4.274,34.746,3.994,0.507,-2.775,0.0,36.4,37.0,9.273,1.635,24.306,27.7,23.642,24.48,-3.152,26.498,0.0,293.64,,300.0,300.0,25.192,2.943,31.106,23.594
6995.0,2.468,0.593,-35.209,1.83,9.305,4.274,34.746,3.994,0.507,-2.775,0.0,36.4,37.0,9.253,1.735,24.156,27.622,23.55,24.372,-3.152,26.498,0.0,293.64,,300.0,300.0,25.032,2.953,31.065,23.621
6995.5,2.468,0.593,-35.209,1.83,9.305,4.274,34.746,3.994,0.507,-2.775,0.0,36.4,37.0,9.253,1.735,24.094,27.623,23.492,24.643,-3.152,26.498,0.0,293.64,,300.0,300.0,24.925,2.945,31.084,23.673
6996.0,2.468,0.593,-35.209,1.83,9.305,4.274,34.746,3.994,0.507,-2.775,0.0,36.4,37.0,9.253,1.735,24.591,27.899,23.708,25.213,-3.152,26.498,0.0,293.64,,300.0,300.0,24.963,2.937,31.123,23.599
6996.5,2.468,0.593,-35.209,1.83,9.305,4.274,34.746,3.994,0.507,-2.775,0.0,36.4,37.0,9.253,1.735,24.446,27.831,23.722,24.864,-3.152,26.498,0.0,293.64,,300.0,300.0,25.353,2.929,31.152,23.573
6997.0,2.468,0.593,-35.209,1.83,9.305,4.272,34.723,4.01,0.557,-2.755,0.0,36.366,37.026,9.253,1.735,24.325,27.734,23.682,24.638,-3.155,26.504,0.0,293.44,,300.0,300.0,25.216,2.922,31.173,23.691
6997.5,2.468,0.593,-35.209,1.83,9.305,4.272,34.723,4.01,0.557,-2.755,0.0,36.4,37.0,9.253,1.735,24.214,27.694,23.617,24.437,-3.155,26.504,0.0,293.44,,300.0,300.0,25.095,2.914,31.155,23.697
6998.0,2.468,0.593,-35.209,1.83,9.305,4.272,34.723,4.01,0.557,-2.755,0.0,36.4,37.0,9.253,1.735,24.085,27.635,23.562,24.565,-3.155,26.504,0.0,293.44,,300.0,300.0,24.991,2.907,31.13,23.705
6998.5,3.154,0.746,-35.209,1.808,9.3,4.272,34.723,4.01,0.557,-2.755,0.0,36.4,37.0,9.312,1.609,24.246,27.813,23.575,24.989,-3.155,26.504,0.0,293.44,,300.0,300.0,24.962,2.9,31.126,23.543
6999.0,3.154,0.746,-35.209,1.808,9.3,4.272,34.723,4.01,0.557,-2.755,0.0,36.4,37.0,9.312,1.609,24.524,27.886,23.671,25.296,-3.155,26.504,0.0,293.94,,300.0,300.0,25.156,2.904,31.164,23.56
6999.5,3.154,0.746,-35.209,1.808,9.3,4.272,34.723,4.01,0.557,-2.755,0.0,36.4,37.0,9.312,1.609,24.537,27.835,23.751,24.944,-3.155,26.504,0.0,293.94,,300.0,300.0,25.344,2.908,31.18,23.49
7000.0,3.154,0.746,-35.209,1.808,9.3,4.272,34.723,4.01,0.557,-2.755,0.0,36.4,37.0,9.312,1.609,24.222,27.683,23.658,24.427,-3.155,26.504,0.0,293.64,,300.0,300.0,25.267,2.912,31.151,23.541
7000.5,3.154,0.746,-35.209,1.808,9.3,4.295,34.757,4.022,0.607,-2.757,0.0,36.373,37.071,9.312,1.609,24.069,27.607,23.59,24.596,-3.133,26.505,0.0,293.64,,300.0,300.0,24.997,2.916,31.129,23.48
7001.0,3.154,0.746,-35.209,1.808,9.3,4.295,34.757,4.022,0.607,-2.757,0.0,36.4,37.1,9.312,1.609,24.277,27.763,23.591,25.116,-3.133,26.505,0.0,292.84,,300.0,300.0,24.966,2.92,31.144,23.429
7001.5,3.105,0.823,-33.701,1.793,9.166,4.295,34.757,4.022,0.607,-2.757,0.0,36.4,37.1,9.463,1.68,24.512,27.939,23.704,25.168,-3.133,26.505,0.0,292.84,,300.0,300.0,25.187,2.924,31.146,23.312
7002.0,3.105,0.823,-33.701,1.793,9.166,4.295,34.757,4.022,0.607,-2.757,0.0,36.4,37.1,9.463,1.68,24.595,27.904,23.748,24.934,-3.133,26.505,0.0,293.34,,300.0,300.0,25.331,2.927,31.219,23.299
7002.5,3.105,0.823,-33.701,1.793,9.166,4.295,34.757,4.022,0.607,-2.757,0.0,36.4,37.1,9.463,1.68,24.409,27.803,23.754,24.671,-3.133,26.505,0.0,293.34,,300.0,300.0,25.296,2.93,31.196,23.223
7003.0,3.105,0.823,-33.701,1.793,9.166,4.295,34.757,4.022,0.607,-2.757,0.0,36.4,37.1,9.463,1.68,24.175,27.752,23.681,24.563,-3.133,26.505,0.0,293.44,,300.0,300.0,25.159,2.932,31.195,23.234
7003.5,3.105,0.823,-33.701,1.793,9.166,4.321,34.794,4.042,0.667,-2.734,0.0,36.393,37.065,9.463,1.68,24.233,27.711,23.635,24.954,-3.137,26.503,0.0,293.44,,300.0,300.0,25.043,2.935,31.157,23.23
7004.0,3.105,0.823,-33.701,1.793,9.166,4.321,34.794,4.042,0.667,-2.734,0.0,36.4,37.1,9.463,1.68,24.426,27.912,23.713,25.191,-3.137,26.503,0.0,293.34,,300.0,300.0,25.133,2.938,31.162,23.269
7004.5,3.82,0.929,-35.209,1.661,9.256,4.321,34.794,4.042,0.667,-2.734,0.0,36.4,37.1,9.302,1.922,24.636,27.918,23.79,24.984,-3.137,26.503,0.0,293.34,,300.0,300.0,25.31,2.941,31.187,23.237
7005.0,3.82,0.929,-35.209,1.661,9.256,4.321,34.794,4.042,0.667,-2.734,0.0,36.4,37.1,9.302,1.922,24.418,27.801,23.798,24.661,-3.137,26.503,0.0,292.94,,300.0,300.0,25.332,2.955,31.222,23.222
7005.5,3.82,0.929,-35.209,1.661,9.256,4.321,34.794,4.042,0.667,-2.734,0.0,36.4,37.1,9.302,1.922,24.227,27.726,23.725,24.549,-3.137,26.503,0.0,292.94,,300.0,300.0,25.169,2.969,31.18,23.25
7006.0,3.82,0.929,-35.209,1.661,9.256,4.321,34.794,4.042,0.667,-2.734,0.0,36.4,37.1,9.302,1.922,24.106,27.669,23.638,24.528,-3.137,26.503,0.0,293.44,,300.0,300.0,25.057,2.983,31.177,23.212
7006.5,3.82,0.929,-35.209,1.661,9.256,4.321,34.794,4.042,0.667,-2.734,0.0,36.4,37.1,9.302,1.922,24.118,27.784,23.64,24.834,-3.137,26.503,0.0,293.44,,300.0,300.0,24.985,2.997,31.155,23.262
7007.0,3.82,0.929,-35.209,1.661,9.256,4.298,34.802,4.016,0.679,-2.753,0.0,36.394,37.131,9.302,1.922,24.512,27.876,23.771,25.067,-3.147,26.498,0.0,293.64,,300.0,300.0,25.094,3.011,31.192,23.31
7007.5,3.82,0.929,-35.209,1.661,9.256,4.298,34.802,4.016,0.679,-2.753,0.0,36.4,37.1,9.302,1.922,24.438,27.803,23.774,24.743,-3.147,26.498,0.0,293.64,,300.0,300.0,25.306,3.024,31.217,23.429
7008.0,2.984,0.732,-35.209,1.775,9.231,4.298,34.802,4.016,0.679,-2.753,0.0,36.4,37.1,9.363,1.847,24.306,27.723,23.746,24.5,-3.147,26.498,0.0,293.64,,300.0,300.0,25.19,3.037,31.223,23.521
7008.5,2.984,0.732,-35.209,1.775,9.231,4.298,34.802,4.016,0.679,-2.753,0.0,36.4,37.1,9.363,1.847,24.117,27.667,23.677,24.532,-3.147,26.498,0.0,293.64,,300.0,300.0,25.069,3.036,31.185,23.59
7009.0,2.984,0.732,-35.209,1.775,9.231,4.298,34.802,4.016,0.679,-2.753,0.0,36.4,37.1,9.363,1.847,24.124,27.78,23.65,24.821,-3.147,26.498,0.0,292.94,,300.0,300.0,24.998,3.035,31.161,23.693
7009.5,2.984,0.732,-35.209,1.775,9.231,4.298,34.802,4.016,0.679,-2.753,0.0,36.4,37.1,9.363,1.847,24.394,27.858,23.702,25.162,-3.147,26.498,0.0,292.94,,300.0,300.0,25.094,3.034,31.184,23.68
7010.0,2.984,0.732,-35.209,1.775,9.231,4.292,34.757,3.996,0.682,-2.737,0.0,36.404,37.103,9.363,1.847,24.537,27.859,23.782,25.035,-3.141,26.496,0.0,292.74,,300.0,300.0,25.279,3.033,31.207,23.665
7010.5,2.984,0.732,-35.209,1.775,9.231,4.292,34.757,3.996,0.682,-2.737,0.0,36.4,37.1,9.363,1.847,24.301,27.707,23.761,24.481,-3.141,26.496,0.0,292.74,,300.0,300.0,25.303,3.033,31.207,23.671
7011.0,2.549,0.638,-34.93,1.769,9.244,4.292,34.757,3.996,0.682,-2.737,0.0,36.4,37.1,9.419,1.863,24.127,27.651,23.699,24.46,-3.141,26.496,0.0,293.04,,300.0,300.0,25.062,3.032,31.193,23.657
7011.5,2.549,0.638,-34.93,1.769,9.244,4.292,34.757,3.996,0.682,-2.737,0.0,36.4,37.1,9.419,1.863,24.112,27.72,23.636,24.761,-3.141,26.496,0.0,293.04,,300.0,300.0,24.984,3.024,31.159,23.747
7012.0,2.549,0.638,-34.93,1.769,9.244,4.292,34.757,3.996,0.682,-2.737,0.0,36.4,37.1,9.419,1.863,24.368,27.872,23.715,25.051,-3.141,26.496,0.0,293.14,,300.0,300.0,25.057,3.016,31.143,23.716
7012.5,2.549,0.638,-34.93,1.769,9.244,4.292,34.757,3.996,0.682,-2.737,0.0,36.4,37.1,9.419,1.863,24.567,27.873,23.769,25.077,-3.141,26.496,0.0,293.14,,300.0,300.0,25.252,3.008,31.199,23.621
7013.0,2.549,0.638,-34.93,1.769,9.244,4.292,34.757,3.996,0.682,-2.737,0.0,36.4,37.1,9.419,1.863,24.523,27.839,23.807,24.839,-3.141,26.496,0.0,293.24,,300.0,300.0,25.321,3.001,31.203,23.635
7013.5,2.549,0.638,-34.93,1.769,9.244,4.291,34.742,4.016,0.733,-2.743,0.0,36.408,37.136,9.419,1.863,24.367,27.768,23.795,24.574,-3.141,26.5,0.0,293.24,,300.0,300.0,25.252,2.994,31.192,23.649
7014.0,2.549,0.638,-34.93,1.769,9.244,4.291,34.742,4.016,0.733,-2.743,0.0,36.4,37.1,9.419,1.863,24.133,27.732,23.657,24.766,-3.141,26.5,0.0,293.54,,300.0,300.0,25.126,2.986,31.172,23.679
7014.5,2.849,0.715,-34.84,1.788,9.228,4.291,34.742,4.016,0.733,-2.743,0.0,36.4,37.1,9.327,1.833,24.31,27.848,23.697,25.073,-3.141,26.5,0.0,293.54,,300.0,300.0,25.072,2.979,31.159,23.688
7015.0,2.849,0.715,-34.84,1.788,9.228,4.291,34.742,4.016,0.733,-2.743,0.0,36.4,37.1,9.327,1.833,24.607,27.896,23.776,25.177,-3.141,26.5,0.0,293.24,,300.0,300.0,25.232,2.977,31.189,23.702
7015.5,2.849,0.715,-34.84,1.788,9.228,4.291,34.742,4.016,0.733,-2.743,0.0,36.4,37.1,9.327,1.833,24.515,27.844,23.806,24.865,-3.141,26.5,0.0,293.24,,300.0,300.0,25.364,2.975,31.226,23.64
7016.0,2.849,0.715,-34.84,1.788,9.228,4.291,34.742,4.016,0.733,-2.743,0.0,36.4,37.1,9.327,1.833,24.336,27.792,23.768,24.556,-3.141,26.5,0.0,292.94,,300.0,300.0,25.257,2.973,31.197,23.576
7016.5,2.849,0.715,-34.84,1.788,9.228,4.296,34.789,4.035,0.807,-2.737,0.0,36.426,37.117,9.327,1.833,24.192,27.695,23.701,24.479,-3.143,26.498,0.0,292.94,,300.0,300.0,25.113,2.971,31.184,23.49
7017.0,2.849,0.715,-34.84,1.788,9.228,4.296,34.789,4.035,0.807,-2.737,0.0,36.4,37.1,9.327,1.833,24.105,27.716,23.652,24.797,-3.143,26.498,0.0,292.34,,300.0,300.0,25.017,2.969,31.189,23.48
7017.5,3.394,0.789,-35.209,1.784,9.277,4.296,34.789,4.035,0.807,-2.737,0.0,36.4,37.1,9.255,1.807,24.594,27.936,23.794,25.167,-3.143,26.498,0.0,292.34,,300.0,300.0,25.067,2.967,31.2,23.467
7018.0,3.394,0.789,-35.209,1.784,9.277,4.296,34.789,4.035,0.807,-2.737,0.0,36.4,37.1,9.255,1.807,24.578,27.894,23.836,24.979,-3.143,26.498,0.0,292.64,,300.0,300.0,25.373,2.974,31.234,23.484
7018.5,3.394,0.789,-35.209,1.784,9.277,4.296,34.789,4.035,0.807,-2.737,0.0,36.4,37.1,9.255,1.807,24.431,27.818,23.818,24.65,-3.143,26.498,0.0,292.64,,300.0,300.0,25.322,2.981,31.251,23.482
7019.0,3.394,0.789,-35.209,1.784,9.277,4.296,34.789,4.035,0.807,-2.737,0.0,36.4,37.1,9.255,1.807,24.237,27.741,23.743,24.497,-3.143,26.498,0.0,292.74,,300.0,300.0,25.179,2.987,31.24,23.479
7019.5,3.394,0.789,-35.209,1.784,9.277,4.296,34.789,4.035,0.807,-2.737,0.0,36.4,37.1,9.255,1.807,24.16,27.688,23.686,24.605,-3.143,26.498,0.0,292.74,,300.0,300.0,25.055,2.994,31.186,23.451
7020.0,3.394,0.789,-35.209,1.784,9.277,4.283,34.816,4.012,0.852,-2.731,0.0,36.431,37.151,9.255,1.807,24.447,27.796,23.713,25.189,-3.139,26.503,0.0,293.04,,300.0,300.0,25.035,3.001,31.2,23.462
7020.5,3.394,0.789,-35.209,1.784,9.277,4.283,34.816,4.012,0.852,-2.731,0.0,36.4,37.2,9.255,1.807,24.749,27.989,23.847,25.313,-3.139,26.503,0.0,293.04,,300.0,300.0,25.286,3.007,31.253,23.444
7021.0,2.996,0.769,-34.697,1.727,9.226,4.283,34.816,4.012,0.852,-2.731,0.0,36.4,37.2,9.629,1.842,24.467,27.835,23.877,24.636,-3.139,26.503,0.0,292.84,,300.0,300.0,25.474,3.013,31.254,23.452
7021.5,2.996,0.769,-34.697,1.727,9.226,4.283,34.816,4.012,0.852,-2.731,0.0,36.4,37.2,9.629,1.842,24.236,27.719,23.783,24.372,-3.139,26.503,0.0,292.84,,300.0,300.0,25.204,3.013,31.255,23.527
7022.0,2.996,0.769,-34.697,1.727,9.226,4.283,34.816,4.012,0.852,-2.731,0.0,36.4,37.2,9.629,1.842,24.102,27.685,23.715,24.596,-3.139,26.503,0.0,292.94,,300.0,300.0,25.028,3.013,31.223,23.57
7022.5,2.996,0.769,-34.697,1.727,9.226,4.283,34.816,4.012,0.852,-2.731,0.0,36.4,37.2,9.629,1.842,24.449,27.955,23.764,25.446,-3.139,26.503,0.0,292.94,,300.0,300.0,25.025,3.013,31.19,23.591
7023.0,2.996,0.769,-34.697,1.727,9.226,4.258,34.787,3.982,0.851,-2.742,0.0,36.434,37.211,9.629,1.842,24.74,28.087,23.902,25.344,-3.146,26.488,0.0,292.94,,300.0,300.0,25.403,3.012,31.281,23.581
7023.5,2.996,0.769,-34.697,1.727,9.226,4.258,34.787,3.982,0.851,-2.742,0.0,36.4,37.2,9.629,1.842,24.733,27.985,23.984,24.986,-3.146,26.488,0.0,292.94,,300.0,300.0,25.518,3.012,31.297,23.614
7024.0,1.988,0.689,-34.584,1.738,9.24,4.258,34.787,3.982,0.851,-2.742,0.0,36.4,37.2,9.346,1.91,24.31,27.78,23.859,24.531,-3.146,26.488,0.0,292.94,,300.0,300.0,25.422,3.012,31.296,23.634
7024.5,1.988,0.689,-34.584,1.738,9.24,4.258,34.787,3.982,0.851,-2.742,0.0,36.4,37.2,9.346,1.91,24.203,27.708,23.781,24.621,-3.146,26.488,0.0,292.94,,300.0,300.0,25.12,2.995,31.249,23.586
7025.0,1.988,0.689,-34.584,1.738,9.24,4.258,34.787,3.982,0.851,-2.742,0.0,36.4,37.2,9.346,1.91,24.251,27.881,23.786,25.116,-3.146,26.488,0.0,293.14,,300.0,300.0,25.078,2.979,31.224,23.593
7025.5,1.988,0.689,-34.584,1.738,9.24,4.258,34.787,3.982,0.851,-2.742,0.0,36.4,37.2,9.346,1.91,24.697,28.062,23.889,25.635,-3.146,26.488,0.0,293.14,,300.0,300.0,25.259,2.962,31.261,23.625
7026.0,1.988,0.689,-34.584,1.738,9.24,4.27,34.743,3.992,0.86,-2.738,0.0,36.449,37.171,9.346,1.91,24.803,28.035,24.01,25.21,-3.136,26.5,0.0,293.14,,300.0,300.0,25.571,2.946,31.292,23.587
7026.5,1.988,0.689,-34.584,1.738,9.24,4.27,34.743,3.992,0.86,-2.738,0.0,36.4,37.2,9.346,1.91,24.625,27.923,24.012,24.723,-3.136,26.5,0.0,293.14,,300.0,300.0,25.514,2.931,31.316,23.504
7027.0,1.988,0.689,-34.584,1.738,9.24,4.27,34.743,3.992,0.86,-2.738,0.0,36.4,37.2,9.346,1.91,24.419,27.805,23.92,24.476,-3.136,26.5,0.0,293.04,,300.0,300.0,25.321,2.915,31.272,23.461
7027.5,1.813,0.528,-34.115,1.786,9.235,4.27,34.743,3.992,0.86,-2.738,0.0,36.4,37.2,9.393,1.799,24.255,27.851,23.794,25.017,-3.136,26.5,0.0,293.04,,300.0,300.0,25.155,2.9,31.234,23.441
7028.0,1.813,0.528,-34.115,1.786,9.235,4.27,34.743,3.992,0.86,-2.738,0.0,36.4,37.2,9.393,1.799,24.746,28.143,23.916,25.781,-3.136,26.5,0.0,292.84,,300.0,300.0,25.229,2.882,31.258,23.399
7028.5,1.813,0.528,-34.115,1.786,9.235,4.27,34.743,3.992,0.86,-2.738,0.0,36.4,37.2,9.393,1.799,24.86,28.135,24.053,25.349,-3.136,26.5,0.0,292.84,,300.0,300.0,25.646,2.865,31.325,23.352
7029.0,1.813,0.528,-34.115,1.786,9.235,4.27,34.743,3.992,0.86,-2.738,0.0,36.4,37.2,9.393,1.799,24.624,27.995,24.05,24.842,-3.136,26.5,0.0,293.04,,300.0,300.0,25.599,2.847,31.365,23.362
7029.5,1.813,0.528,-34.115,1.786,9.235,4.266,34.752,4.01,0.914,-2.74,0.0,36.458,37.235,9.393,1.799,24.408,27.848,23.956,24.507,-3.133,26.502,0.0,293.04,,300.0,300.0,25.378,2.83,31.37,23.373
7030.0,1.813,0.528,-34.115,1.786,9.235,4.266,34.752,4.01,0.914,-2.74,0.0,36.5,37.2,9.393,1.799,24.283,27.745,23.876,24.403,-3.133,26.502,0.0,292.94,,300.0,300.0,25.18,2.814,31.28,23.406
7030.5,2.591,0.664,-34.82,1.765,9.18,4.266,34.752,4.01,0.914,-2.74,0.0,36.5,37.2,9.322,1.768,24.242,27.752,23.819,24.787,-3.133,26.502,0.0,292.94,,300.0,300.0,25.077,2.797,31.274,23.436
7031.0,2.591,0.664,-34.82,1.765,9.18,4.266,34.752,4.01,0.914,-2.74,0.0,36.5,37.2,9.322,1.768,24.883,28.19,24.039,25.434,-3.133,26.502,0.0,293.14,,300.0,300.0,25.15,2.794,31.331,23.497
7031.5,2.591,0.664,-34.82,1.765,9.18,4.266,34.752,4.01,0.914,-2.74,0.0,36.5,37.2,9.322,1.768,24.851,28.059,24.083,24.995,-3.133,26.502,0.0,293.14,,300.0,300.0,25.637,2.791,31.384,23.535
7032.0,2.591,0.664,-34.82,1.765,9.18,4.266,34.752,4.01,0.914,-2.74,0.0,36.5,37.2,9.322,1.768,24.544,27.926,24.029,24.634,-3.133,26.502,0.0,293.44,,300.0,300.0,25.497,2.787,31.385,23.464
7032.5,2.591,0.664,-34.82,1.765,9.18,4.274,34.772,4.013,0.973,-2.731,0.0,36.455,37.194,9.322,1.768,24.302,27.792,23.938,24.475,-3.124,26.495,0.0,293.44,,300.0,300.0,25.283,2.784,31.367,23.494
7033.0,2.591,0.664,-34.82,1.765,9.18,4.274,34.772,4.013,0.973,-2.731,0.0,36.5,37.2,9.322,1.768,24.222,27.829,23.872,24.825,-3.124,26.495,0.0,293.44,,300.0,300.0,25.127,2.781,31.304,23.458
7033.5,2.591,0.664,-34.82,1.765,9.18,4.274,34.772,4.013,0.973,-2.731,0.0,36.5,37.2,9.322,1.768,24.455,28.093,23.899,25.484,-3.124,26.495,0.0,293.44,,300.0,300.0,25.187,2.778,31.361,23.44
7034.0,3.472,0.821,-35.209,1.714,9.228,4.274,34.772,4.013,0.973,-2.731,0.0,36.5,37.2,9.105,1.66,24.92,28.147,24.037,25.624,-3.124,26.495,0.0,292.94,,300.0,300.0,25.483,2.775,31.381,23.501
7034.5,3.472,0.821,-35.209,1.714,9.228,4.274,34.772,4.013,0.973,-2.731,0.0,36.5,37.2,9.105,1.66,24.728,27.927,24.14,24.647,-3.124,26.495,0.0,292.94,,300.0,300.0,25.682,2.786,31.392,23.55
7035.0,3.472,0.821,-35.209,1.714,9.228,4.274,34.772,4.013,0.973,-2.731,0.0,36.5,37.2,9.105,1.66,24.567,27.848,24.071,24.511,-3.124,26.495,0.0,293.34,,300.0,300.0,25.361,2.797,31.38,23.578
7035.5,3.472,0.821,-35.209,1.714,9.228,4.274,34.772,4.013,0.973,-2.731,0.0,36.5,37.2,9.105,1.66,24.399,27.794,24.027,24.613,-3.124,26.495,0.0,293.34,,300.0,300.0,25.249,2.809,31.353,23.583
7036.0,3.472,0.821,-35.209,1.714,9.228,4.281,34.834,4.057,1.043,-2.718,0.0,36.473,37.198,9.105,1.66,24.69,27.993,24.044,25.357,-3.124,26.514,0.0,293.34,,300.0,300.0,25.208,2.819,31.32,23.468
7036.5,3.472,0.821,-35.209,1.714,9.228,4.281,34.834,4.057,1.043,-2.718,0.0,36.5,37.2,9.105,1.66,25.003,28.174,24.139,25.645,-3.124,26.514,0.0,293.34,,300.0,300.0,25.521,2.83,31.363,23.461
7037.0,3.644,0.917,-35.209,1.737,9.224,4.281,34.834,4.057,1.043,-2.718,0.0,36.5,37.2,9.195,1.825,24.997,28.151,24.242,25.226,-3.124,26.514,0.0,293.14,,300.0,300.0,25.74,2.841,31.436,23.281
7037.5,3.644,0.917,-35.209,1.737,9.224,4.281,34.834,4.057,1.043,-2.718,0.0,36.5,37.2,9.195,1.825,24.849,27.99,24.237,24.812,-3.124,26.514,0.0,293.14,,300.0,300.0,25.654,2.854,31.43,23.31
7038.0,3.644,0.917,-35.209,1.737,9.224,4.281,34.834,4.057,1.043,-2.718,0.0,36.5,37.2,9.195,1.825,24.456,27.891,24.061,24.76,-3.124,26.514,0.0,293.14,,300.0,300.0,25.472,2.867,31.396,23.285
7038.5,3.644,0.917,-35.209,1.737,9.224,4.281,34.834,4.057,1.043,-2.718,0.0,36.5,37.2,9.195,1.825,24.685,28.166,24.107,25.586,-3.124,26.514,0.0,293.14,,300.0,300.0,25.292,2.879,31.38,23.238
7039.0,3.644,0.917,-35.209,1.737,9.224,4.268,34.808,3.982,1.031,-2.729,0.0,36.472,37.217,9.195,1.825,25.199,28.281,24.259,25.85,-3.127,26.506,0.0,293.14,,300.0,300.0,25.636,2.892,31.437,23.204
7039.5,3.644,0.917,-35.209,1.737,9.224,4.268,34.808,3.982,1.031,-2.729,0.0,36.5,37.2,9.195,1.825,25.119,28.217,24.356,25.331,-3.127,26.506,0.0,293.14,,300.0,300.0,25.898,2.904,31.49,23.12
7040.0,3.644,0.917,-35.209,1.737,9.224,4.268,34.808,3.982,1.031,-2.729,0.0,36.5,37.2,9.195,1.825,24.906,28.094,24.314,24.875,-3.127,26.506,0.0,293.14,,300.0,300.0,25.756,2.916,31.509,23.128
7040.5,2.68,0.615,-35.209,1.701,9.309,4.268,34.808,3.982,1.031,-2.729,0.0,36.5,37.2,9.293,1.828,24.744,27.991,24.25,24.724,-3.127,26.506,0.0,293.14,,300.0,300.0,25.548,2.928,31.467,23.071
7041.0,2.68,0.615,-35.209,1.701,9.309,4.268,34.808,3.982,1.031,-2.729,0.0,36.5,37.2,9.293,1.828,24.578,27.91,24.152,24.828,-3.127,26.506,0.0,292.64,,300.0,300.0,25.427,2.924,31.439,23.097
7041.5,2.68,0.615,-35.209,1.701,9.309,4.268,34.808,3.982,1.031,-2.729,0.0,36.5,37.2,9.293,1.828,25.193,28.455,24.307,26.026,-3.127,26.506,0.0,292.64,,300.0,300.0,25.367,2.92,31.495,23.09
7042.0,2.68,0.615,-35.209,1.701,9.309,4.268,34.808,3.982,1.031,-2.729,0.0,36.5,37.2,9.293,1.828,25.34,28.373,24.444,25.453,-3.127,26.506,0.0,292.64,,300.0,300.0,25.995,2.916,31.553,23.067
7042.5,2.68,0.615,-35.209,1.701,9.309,4.267,34.739,3.963,1.017,-2.714,0.0,36.479,37.216,9.293,1.828,25.033,28.186,24.42,24.989,-3.116,26.516,0.0,292.64,,300.0,300.0,25.902,2.912,31.587,23.043
7043.0,2.68,0.615,-35.209,1.701,9.309,4.267,34.739,3.963,1.017,-2.714,0.0,36.5,37.2,9.293,1.828,24.732,28.067,24.341,24.806,-3.116,26.516,0.0,292.74,,300.0,300.0,25.657,2.909,31.59,23.129
7043.5,2.592,0.673,-33.686,1.774,9.226,4.267,34.739,3.963,1.017,-2.714,0.0,36.5,37.2,9.462,1.704,24.644,27.997,24.24,24.757,-3.116,26.516,0.0,292.74,,300.0,300.0,25.486,2.905,31.542,23.253
7044.0,2.592,0.673,-33.686,1.774,9.226,4.267,34.739,3.963,1.017,-2.714,0.0,36.5,37.2,9.462,1.704,24.655,28.09,24.187,25.443,-3.116,26.516,0.0,292.34,,300.0,300.0,25.41,2.9,31.551,23.431
7044.5,2.592,0.673,-33.686,1.774,9.226,4.267,34.739,3.963,1.017,-2.714,0.0,36.5,37.2,9.462,1.704,25.142,28.433,24.318,25.973,-3.116,26.516,0.0,292.34,,300.0,300.0,25.594,2.895,31.611,23.48
7045.0,2.592,0.673,-33.686,1.774,9.226,4.267,34.739,3.963,1.017,-2.714,0.0,36.5,37.2,9.462,1.704,25.172,28.305,24.456,25.135,-3.116,26.516,0.0,292.04,,300.0,300.0,25.966,2.89,31.652,23.494
7045.5,2.592,0.673,-33.686,1.774,9.226,4.27,34.746,4.027,1.077,-2.723,0.0,36.491,37.204,9.462,1.704,24.835,28.145,24.386,24.867,-3.118,26.514,0.0,292.04,,300.0,300.0,25.767,2.885,31.635,23.569
7046.0,2.592,0.673,-33.686,1.774,9.226,4.27,34.746,4.027,1.077,-2.723,0.0,36.5,37.2,9.462,1.704,24.651,28.044,24.288,24.708,-3.118,26.514,0.0,292.64,,300.0,300.0,25.558,2.88,31.644,23.611
7046.5,3.029,0.741,-35.209,1.778,9.301,4.27,34.746,4.027,1.077,-2.723,0.0,36.5,37.2,9.224,1.696,24.667,28.094,24.236,25.329,-3.118,26.514,0.0,292.64,,300.0,300.0,25.423,2.875,31.584,23.549
7047.0,3.029,0.741,-35.209,1.778,9.301,4.27,34.746,4.027,1.077,-2.723,0.0,36.5,37.2,9.224,1.696,25.003,28.447,24.303,26.132,-3.118,26.514,0.0,292.74,,300.0,300.0,25.581,2.878,31.6,23.472
7047.5,3.029,0.741,-35.209,1.778,9.301,4.27,34.746,4.027,1.077,-2.723,0.0,36.5,37.2,9.224,1.696,25.455,28.523,24.476,25.816,-3.118,26.514,0.0,292.74,,300.0,300.0,25.971,2.88,31.699,23.382
7048.0,3.029,0.741,-35.209,1.778,9.301,4.27,34.746,4.027,1.077,-2.723,0.0,36.5,37.2,9.224,1.696,25.245,28.347,24.535,25.267,-3.118,26.514,0.0,292.44,,300.0,300.0,26.068,2.883,31.708,23.415
7048.5,3.029,0.741,-35.209,1.778,9.301,4.27,34.746,4.027,1.077,-2.723,0.0,36.5,37.2,9.224,1.696,24.802,28.166,24.379,24.812,-3.118,26.514,0.0,292.44,,300.0,300.0,25.849,2.885,31.69,23.409
7049.0,3.029,0.741,-35.209,1.778,9.301,4.277,34.787,4.025,1.156,-2.726,0.0,36.485,37.235,9.224,1.696,24.579,28.11,24.268,24.94,-3.108,26.509,0.0,292.54,,300.0,300.0,25.539,2.888,31.657,23.367
7049.5,3.029,0.741,-35.209,1.778,9.301,4.277,34.787,4.025,1.156,-2.726,0.0,36.5,37.2,9.224,1.696,24.799,28.362,24.278,25.771,-3.108,26.509,0.0,292.54,,300.0,300.0,25.474,2.89,31.631,23.421
7050.0,3.598,0.884,-35.209,1.748,9.288,4.277,34.787,4.025,1.156,-2.726,0.0,36.5,37.2,9.169,1.601,25.436,28.633,24.468,26.339,-3.108,26.509,0.0,292.64,,300.0,300.0,25.802,2.892,31.674,23.5
7050.5,3.598,0.884,-35.209,1.748,9.288,4.277,34.787,4.025,1.156,-2.726,0.0,36.5,37.2,9.169,1.601,25.39,28.467,24.582,25.581,-3.108,26.509,0.0,292.64,,300.0,300.0,26.219,2.904,31.749,23.619
7051.0,3.598,0.884,-35.209,1.748,9.288,4.277,34.787,4.025,1.156,-2.726,0.0,36.5,37.2,9.169,1.601,25.137,28.376,24.568,25.131,-3.108,26.509,0.0,292.74,,300.0,300.0,26.005,2.915,31.782,23.623
7051.5,3.598,0.884,-35.209,1.748,9.288,4.277,34.787,4.025,1.156,-2.726,0.0,36.5,37.2,9.169,1.601,24.942,28.246,24.481,24.96,-3.108,26.509,0.0,292.74,,300.0,300.0,25.803,2.926,31.74,23.629
7052.0,3.598,0.884,-35.209,1.748,9.288,4.286,34.841,4.054,1.209,-2.711,0.0,36.497,37.236,9.169,1.601,24.721,28.228,24.32,25.36,-3.105,26.516,0.0,293.04,,300.0,300.0,25.657,2.937,31.691,23.682
7052.5,3.598,0.884,-35.209,1.748,9.288,4.286,34.841,4.054,1.209,-2.711,0.0,36.5,37.2,9.169,1.601,25.068,28.513,24.377,25.855,-3.105,26.516,0.0,293.04,,300.0,300.0,25.657,2.948,31.702,23.676
7053.0,3.774,0.957,-34.232,1.777,9.324,4.286,34.841,4.054,1.209,-2.711,0.0,36.5,37.2,9.372,1.65,25.369,28.498,24.517,25.679,-3.105,26.516,0.0,293.44,,300.0,300.0,25.953,2.959,31.727,23.648
7053.5,3.774,0.957,-34.232,1.777,9.324,4.286,34.841,4.054,1.209,-2.711,0.0,36.5,37.2,9.372,1.65,25.233,28.409,24.532,25.293,-3.105,26.516,0.0,293.44,,300.0,300.0,26.016,2.972,31.779,23.637
7054.0,3.774,0.957,-34.232,1.777,9.324,4.286,34.841,4.054,1.209,-2.711,0.0,36.5,37.2,9.372,1.65,25.047,28.344,24.492,25.141,-3.105,26.516,0.0,293.64,,300.0,300.0,25.867,2.985,31.785,23.632
7054.5,3.774,0.957,-34.232,1.777,9.324,4.286,34.841,4.054,1.209,-2.711,0.0,36.5,37.2,9.372,1.65,24.827,28.196,24.412,24.947,-3.105,26.516,0.0,293.64,,300.0,300.0,25.756,2.998,31.726,23.682
7055.0,3.774,0.957,-34.232,1.777,9.324,4.286,34.841,4.054,1.209,-2.711,0.0,36.5,37.2,9.372,1.65,24.708,28.219,24.35,25.066,-3.105,26.516,0.0,293.34,,300.0,300.0,25.596,3.011,31.722,23.7
7055.5,3.774,0.957,-34.232,1.777,9.324,4.291,34.878,4.008,1.256,-2.707,0.0,36.497,37.24,9.372,1.65,25.361,28.536,24.488,26.057,-3.096,26.527,0.0,293.34,,300.0,300.0,25.586,3.023,31.74,23.672
7056.0,3.774,0.957,-34.232,1.777,9.324,4.291,34.878,4.008,1.256,-2.707,0.0,36.5,37.2,9.372,1.65,25.393,28.504,24.573,25.631,-3.096,26.527,0.0,293.24,,300.0,300.0,26.11,3.036,31.786,23.654
7056.5,3.456,0.854,-34.991,1.697,9.233,4.291,34.878,4.008,1.256,-2.707,0.0,36.5,37.2,9.354,1.811,25.181,28.405,24.583,25.164,-3.096,26.527,0.0,293.24,,300.0,300.0,26.025,3.048,31.824,23.625
7057.0,3.456,0.854,-34.991,1.697,9.233,4.291,34.878,4.008,1.256,-2.707,0.0,36.5,37.2,9.354,1.811,24.976,28.287,24.515,25.0,-3.096,26.527,0.0,293.04,,300.0,300.0,25.833,3.055,31.801,23.623
