t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7057.5,3.456,0.854,-34.991,1.697,9.233,4.291,34.878,4.008,1.256,-2.707,0.0,36.5,37.2,9.354,1.811,24.79,28.186,24.406,24.972,-3.096,26.527,0.0,293.04,,300.0,300.0,25.694,3.061,31.731,23.635
7058.0,3.456,0.854,-34.991,1.697,9.233,4.291,34.878,4.008,1.256,-2.707,0.0,36.5,37.2,9.354,1.811,24.798,28.337,24.361,25.449,-3.096,26.527,0.0,293.44,,300.0,300.0,25.588,3.068,31.749,23.643
7058.5,3.456,0.854,-34.991,1.697,9.233,4.301,34.863,4.023,1.254,-2.698,0.0,36.498,37.24,9.354,1.811,25.169,28.592,24.446,25.989,-3.096,26.518,0.0,293.44,,300.0,300.0,25.736,3.074,31.793,23.656
7059.0,3.456,0.854,-34.991,1.697,9.233,4.301,34.863,4.023,1.254,-2.698,0.0,36.5,37.2,9.354,1.811,25.271,28.434,24.611,25.297,-3.096,26.518,0.0,293.24,,300.0,300.0,26.049,3.08,31.825,23.623
7059.5,2.738,0.758,-33.877,1.798,9.23,4.301,34.863,4.023,1.254,-2.698,0.0,36.5,37.2,9.356,1.703,24.979,28.31,24.527,25.029,-3.096,26.518,0.0,293.24,,300.0,300.0,25.903,3.086,31.813,23.601
7060.0,2.738,0.758,-33.877,1.798,9.23,4.301,34.863,4.023,1.254,-2.698,0.0,36.5,37.2,9.356,1.703,24.794,28.225,24.426,24.863,-3.096,26.518,0.0,293.34,,300.0,300.0,25.711,3.081,31.786,23.562
7060.5,2.738,0.758,-33.877,1.798,9.23,4.301,34.863,4.023,1.254,-2.698,0.0,36.5,37.2,9.356,1.703,24.772,28.184,24.363,25.251,-3.096,26.518,0.0,293.34,,300.0,300.0,25.577,3.075,31.757,23.567
7061.0,2.738,0.758,-33.877,1.798,9.23,4.301,34.863,4.023,1.254,-2.698,0.0,36.5,37.2,9.356,1.703,25.037,28.504,24.418,25.927,-3.096,26.518,0.0,292.94,,300.0,300.0,25.643,3.07,31.724,23.545
7061.5,2.738,0.758,-33.877,1.798,9.23,4.313,34.799,3.992,1.223,-2.69,0.0,36.505,37.237,9.356,1.703,25.449,28.565,24.549,25.793,-3.088,26.527,0.0,292.94,,300.0,300.0,25.972,3.064,31.831,23.46
7062.0,2.738,0.758,-33.877,1.798,9.23,4.313,34.799,3.992,1.223,-2.69,0.0,36.5,37.2,9.356,1.703,25.323,28.475,24.604,25.385,-3.088,26.527,0.0,292.94,,300.0,300.0,26.089,3.059,31.822,23.425
7062.5,2.738,0.758,-33.877,1.798,9.23,4.313,34.799,3.992,1.223,-2.69,0.0,36.5,37.2,9.356,1.703,24.897,28.307,24.497,25.062,-3.088,26.527,0.0,292.94,,300.0,300.0,25.947,3.054,31.829,23.442
7063.0,2.604,0.709,-33.052,1.815,9.192,4.313,34.799,3.992,1.223,-2.69,0.0,36.5,37.2,9.422,1.761,24.793,28.247,24.423,25.086,-3.088,26.527,0.0,292.94,,300.0,300.0,25.691,3.048,31.795,23.499
7063.5,2.604,0.709,-33.052,1.815,9.192,4.313,34.799,3.992,1.223,-2.69,0.0,36.5,37.2,9.422,1.761,24.983,28.374,24.433,25.523,-3.088,26.527,0.0,292.94,,300.0,300.0,25.637,3.041,31.749,23.54
7064.0,2.604,0.709,-33.052,1.815,9.192,4.313,34.799,3.992,1.223,-2.69,0.0,36.5,37.2,9.422,1.761,25.257,28.46,24.511,25.842,-3.088,26.527,0.0,292.94,,300.0,300.0,25.828,3.034,31.771,23.5
7064.5,2.604,0.709,-33.052,1.815,9.192,4.313,34.799,3.992,1.223,-2.69,0.0,36.5,37.2,9.422,1.761,25.307,28.489,24.586,25.613,-3.088,26.527,0.0,292.94,,300.0,300.0,26.018,3.027,31.819,23.52
7065.0,2.604,0.709,-33.052,1.815,9.192,4.333,34.791,4.002,1.279,-2.694,0.0,36.506,37.262,9.422,1.761,25.175,28.365,24.598,25.224,-3.101,26.529,0.0,292.84,,300.0,300.0,25.999,3.02,31.822,23.406
7065.5,2.604,0.709,-33.052,1.815,9.192,4.333,34.791,4.002,1.279,-2.694,0.0,36.5,37.3,9.422,1.761,24.998,28.312,24.531,25.011,-3.101,26.529,0.0,292.84,,300.0,300.0,25.841,3.013,31.787,23.331
7066.0,2.991,0.8,-33.174,1.794,9.231,4.333,34.791,4.002,1.279,-2.694,0.0,36.5,37.3,9.449,1.756,24.886,28.359,24.431,25.391,-3.101,26.529,0.0,292.74,,300.0,300.0,25.713,3.006,31.752,23.319
7066.5,2.991,0.8,-33.174,1.794,9.231,4.333,34.791,4.002,1.279,-2.694,0.0,36.5,37.3,9.449,1.756,25.271,28.508,24.5,25.864,-3.101,26.529,0.0,292.74,,300.0,300.0,25.766,3.006,31.763,23.213
7067.0,2.991,0.8,-33.174,1.794,9.231,4.333,34.791,4.002,1.279,-2.694,0.0,36.5,37.3,9.449,1.756,25.364,28.474,24.591,25.662,-3.101,26.529,0.0,292.84,,300.0,300.0,26.036,3.006,31.794,23.228
7067.5,2.991,0.8,-33.174,1.794,9.231,4.333,34.791,4.002,1.279,-2.694,0.0,36.5,37.3,9.449,1.756,25.228,28.425,24.62,25.223,-3.101,26.529,0.0,292.84,,300.0,300.0,26.023,3.006,31.843,23.235
7068.0,2.991,0.8,-33.174,1.794,9.231,4.317,34.836,4.038,1.341,-2.723,0.0,36.513,37.254,9.449,1.756,24.97,28.318,24.552,24.981,-3.097,26.534,0.0,292.74,,300.0,300.0,25.874,3.005,31.811,23.247
7068.5,2.991,0.8,-33.174,1.794,9.231,4.317,34.836,4.038,1.341,-2.723,0.0,36.5,37.3,9.449,1.756,24.768,28.212,24.44,24.91,-3.097,26.534,0.0,292.74,,300.0,300.0,25.705,3.005,31.763,23.254
7069.0,2.991,0.8,-33.174,1.794,9.231,4.317,34.836,4.038,1.341,-2.723,0.0,36.5,37.3,9.449,1.756,24.782,28.252,24.374,25.404,-3.097,26.534,0.0,292.74,,300.0,300.0,25.583,3.005,31.771,23.24
7069.5,3.721,0.93,-34.871,1.79,9.189,4.317,34.836,4.038,1.341,-2.723,0.0,36.5,37.3,9.322,1.813,25.34,28.517,24.564,25.648,-3.097,26.534,0.0,292.74,,300.0,300.0,25.703,3.005,31.799,23.222
7070.0,3.721,0.93,-34.871,1.79,9.189,4.317,34.836,4.038,1.341,-2.723,0.0,36.5,37.3,9.322,1.813,25.208,28.403,24.584,25.259,-3.097,26.534,0.0,292.74,,300.0,300.0,26.017,3.016,31.806,23.178
7070.5,3.721,0.93,-34.871,1.79,9.189,4.317,34.836,4.038,1.341,-2.723,0.0,36.5,37.3,9.322,1.813,25.016,28.31,24.562,25.027,-3.097,26.534,0.0,292.74,,300.0,300.0,25.864,3.028,31.805,23.156
7071.0,3.721,0.93,-34.871,1.79,9.189,4.317,34.836,4.038,1.341,-2.723,0.0,36.5,37.3,9.322,1.813,24.825,28.219,24.445,24.886,-3.097,26.534,0.0,293.04,,300.0,300.0,25.729,3.039,31.787,23.118
7071.5,3.721,0.93,-34.871,1.79,9.189,4.268,34.88,4.059,1.401,-2.7,0.0,36.516,37.208,9.322,1.813,24.77,28.193,24.373,25.192,-3.107,26.534,0.0,293.04,,300.0,300.0,25.594,3.051,31.742,23.151
7072.0,3.721,0.93,-34.871,1.79,9.189,4.268,34.88,4.059,1.401,-2.7,0.0,36.5,37.2,9.322,1.813,25.024,28.444,24.421,25.772,-3.107,26.534,0.0,293.24,,300.0,300.0,25.632,3.062,31.749,23.109
7072.5,3.166,0.836,-33.585,1.816,9.187,4.268,34.88,4.059,1.401,-2.7,0.0,36.5,37.2,9.474,1.646,25.366,28.52,24.527,25.689,-3.107,26.534,0.0,293.24,,300.0,300.0,25.915,3.072,31.793,23.133
7073.0,3.166,0.836,-33.585,1.816,9.187,4.268,34.88,4.059,1.401,-2.7,0.0,36.5,37.2,9.474,1.646,25.009,28.302,24.541,25.097,-3.107,26.534,0.0,293.04,,300.0,300.0,26.026,3.074,31.788,23.106
7073.5,3.166,0.836,-33.585,1.816,9.187,4.268,34.88,4.059,1.401,-2.7,0.0,36.5,37.2,9.474,1.646,24.897,28.227,24.477,24.979,-3.107,26.534,0.0,293.04,,300.0,300.0,25.737,3.075,31.778,23.108
7074.0,3.166,0.836,-33.585,1.816,9.187,4.268,34.88,4.059,1.401,-2.7,0.0,36.5,37.2,9.474,1.646,24.793,28.218,24.405,25.115,-3.107,26.534,0.0,292.84,,300.0,300.0,25.645,3.077,31.756,23.087
7074.5,3.166,0.836,-33.585,1.816,9.187,4.327,34.91,4.029,1.433,-2.702,0.0,36.516,37.197,9.474,1.646,24.855,28.366,24.402,25.497,-3.107,26.547,0.0,292.84,,300.0,300.0,25.633,3.078,31.738,23.099
7075.0,3.166,0.836,-33.585,1.816,9.187,4.327,34.91,4.029,1.433,-2.702,0.0,36.5,37.2,9.474,1.646,25.247,28.468,24.489,25.791,-3.107,26.547,0.0,293.24,,300.0,300.0,25.78,3.08,31.765,23.064
7075.5,3.166,0.836,-33.585,1.816,9.187,4.327,34.91,4.029,1.433,-2.702,0.0,36.5,37.2,9.474,1.646,25.268,28.431,24.538,25.513,-3.107,26.547,0.0,293.24,,300.0,300.0,25.998,3.081,31.795,23.052
7076.0,3.061,0.748,-35.209,1.751,9.257,4.327,34.91,4.029,1.433,-2.702,0.0,36.5,37.2,9.358,1.839,25.115,28.345,24.554,25.162,-3.107,26.547,0.0,293.24,,300.0,300.0,25.937,3.083,31.782,23.039
7076.5,3.061,0.748,-35.209,1.751,9.257,4.327,34.91,4.029,1.433,-2.702,0.0,36.5,37.2,9.358,1.839,24.764,28.189,24.381,24.906,-3.107,26.547,0.0,293.24,,300.0,300.0,25.794,3.082,31.741,23.017
7077.0,3.061,0.748,-35.209,1.751,9.257,4.327,34.91,4.029,1.433,-2.702,0.0,36.5,37.2,9.358,1.839,24.792,28.227,24.35,25.246,-3.107,26.547,0.0,292.94,,300.0,300.0,25.56,3.082,31.721,22.99
7077.5,3.061,0.748,-35.209,1.751,9.257,4.327,34.91,4.029,1.433,-2.702,0.0,36.5,37.2,9.358,1.839,25.105,28.484,24.426,25.938,-3.107,26.547,0.0,292.94,,300.0,300.0,25.654,3.082,31.718,22.962
7078.0,3.061,0.748,-35.209,1.751,9.257,4.327,34.881,4.008,1.429,-2.708,0.0,36.504,37.17,9.358,1.839,25.422,28.536,24.563,25.73,-3.107,26.552,0.0,293.04,,300.0,300.0,25.988,3.081,31.756,22.894
7078.5,3.061,0.748,-35.209,1.751,9.257,4.327,34.881,4.008,1.429,-2.708,0.0,36.5,37.2,9.358,1.839,25.266,28.433,24.619,25.302,-3.107,26.552,0.0,293.04,,300.0,300.0,26.063,3.081,31.793,22.857
7079.0,2.39,0.555,-35.209,1.71,9.307,4.327,34.881,4.008,1.429,-2.708,0.0,36.5,37.2,9.248,1.734,24.984,28.288,24.546,25.056,-3.107,26.552,0.0,293.24,,300.0,300.0,25.905,3.081,31.795,22.979
7079.5,2.39,0.555,-35.209,1.71,9.307,4.327,34.881,4.008,1.429,-2.708,0.0,36.5,37.2,9.248,1.734,24.89,28.21,24.468,24.896,-3.107,26.552,0.0,293.24,,300.0,300.0,25.719,3.069,31.746,23.031
7080.0,2.39,0.555,-35.209,1.71,9.307,4.327,34.881,4.008,1.429,-2.708,0.0,36.5,37.2,9.248,1.734,24.942,28.387,24.397,25.708,-3.107,26.552,0.0,293.24,,300.0,300.0,25.616,3.058,31.714,23.033
7080.5,2.39,0.555,-35.209,1.71,9.307,4.327,34.881,4.008,1.429,-2.708,0.0,36.5,37.2,9.248,1.734,25.3,28.495,24.514,25.888,-3.107,26.552,0.0,293.24,,300.0,300.0,25.858,3.047,31.758,23.069
7081.0,2.39,0.555,-35.209,1.71,9.307,4.321,34.832,4.014,1.446,-2.699,0.0,36.51,37.18,9.248,1.734,25.289,28.428,24.567,25.481,-3.105,26.565,0.0,292.94,,300.0,300.0,26.049,3.036,31.815,23.122
7081.5,2.39,0.555,-35.209,1.71,9.307,4.321,34.832,4.014,1.446,-2.699,0.0,36.5,37.2,9.248,1.734,25.129,28.322,24.55,25.095,-3.105,26.565,0.0,292.94,,300.0,300.0,25.941,3.026,31.787,23.142
7082.0,2.567,0.683,-33.526,1.813,9.239,4.321,34.832,4.014,1.446,-2.699,0.0,36.5,37.2,9.489,1.751,24.932,28.241,24.469,24.889,-3.105,26.565,0.0,292.84,,300.0,300.0,25.774,3.015,31.796,23.158
7082.5,2.567,0.683,-33.526,1.813,9.239,4.321,34.832,4.014,1.446,-2.699,0.0,36.5,37.2,9.489,1.751,24.721,28.19,24.351,24.927,-3.105,26.565,0.0,292.84,,300.0,300.0,25.633,3.008,31.71,23.137
7083.0,2.567,0.683,-33.526,1.813,9.239,4.321,34.832,4.014,1.446,-2.699,0.0,36.5,37.2,9.489,1.751,24.835,28.3,24.346,25.428,-3.105,26.565,0.0,293.14,,300.0,300.0,25.547,3.001,31.755,23.144
7083.5,2.567,0.683,-33.526,1.813,9.239,4.321,34.832,4.014,1.446,-2.699,0.0,36.5,37.2,9.489,1.751,25.313,28.459,24.527,25.573,-3.105,26.565,0.0,293.14,,300.0,300.0,25.727,2.994,31.767,23.131
7084.0,2.567,0.683,-33.526,1.813,9.239,4.321,34.832,4.014,1.446,-2.699,0.0,36.5,37.2,9.489,1.751,25.185,28.342,24.552,25.163,-3.105,26.565,0.0,292.84,,300.0,300.0,25.968,2.987,31.811,23.102
7084.5,2.567,0.683,-33.526,1.813,9.239,4.335,34.828,4.046,1.485,-2.699,0.0,36.51,37.151,9.489,1.751,24.981,28.266,24.484,24.942,-3.107,26.578,0.0,292.84,,300.0,300.0,25.811,2.98,31.783,23.093
7085.0,2.567,0.683,-33.526,1.813,9.239,4.335,34.828,4.046,1.485,-2.699,0.0,36.5,37.2,9.489,1.751,24.735,28.173,24.383,24.886,-3.107,26.578,0.0,292.64,,300.0,300.0,25.668,2.973,31.779,23.094
7085.5,3.132,0.734,-35.209,1.81,9.223,4.335,34.828,4.046,1.485,-2.699,0.0,36.5,37.2,9.12,1.736,24.95,28.224,24.372,25.421,-3.107,26.578,0.0,292.64,,300.0,300.0,25.544,2.966,31.718,23.068
7086.0,3.132,0.734,-35.209,1.81,9.223,4.335,34.828,4.046,1.485,-2.699,0.0,36.5,37.2,9.12,1.736,25.296,28.565,24.48,25.983,-3.107,26.578,0.0,293.04,,300.0,300.0,25.741,2.969,31.784,23.067
7086.5,3.132,0.734,-35.209,1.81,9.223,4.335,34.828,4.046,1.485,-2.699,0.0,36.5,37.2,9.12,1.736,25.452,28.547,24.606,25.614,-3.107,26.578,0.0,293.04,,300.0,300.0,26.081,2.972,31.817,23.128
7087.0,3.132,0.734,-35.209,1.81,9.223,4.335,34.828,4.046,1.485,-2.699,0.0,36.5,37.2,9.12,1.736,24.994,28.301,24.523,25.046,-3.107,26.578,0.0,293.14,,300.0,300.0,26.055,2.974,31.797,23.212
7087.5,3.132,0.734,-35.209,1.81,9.223,4.336,34.852,4.038,1.54,-2.701,0.0,36.506,37.119,9.12,1.736,24.882,28.231,24.444,24.981,-3.112,26.575,0.0,293.14,,300.0,300.0,25.716,2.977,31.79,23.228
7088.0,3.132,0.734,-35.209,1.81,9.223,4.336,34.852,4.038,1.54,-2.701,0.0,36.5,37.1,9.12,1.736,24.895,28.276,24.412,25.479,-3.112,26.575,0.0,293.14,,300.0,300.0,25.634,2.979,31.769,23.188
7088.5,3.35,0.859,-34.227,1.788,9.235,4.336,34.852,4.038,1.54,-2.701,0.0,36.5,37.1,9.302,1.546,25.223,28.618,24.501,25.92,-3.112,26.575,0.0,293.14,,300.0,300.0,25.766,2.982,31.754,23.126
7089.0,3.35,0.859,-34.227,1.788,9.235,4.336,34.852,4.038,1.54,-2.701,0.0,36.5,37.1,9.302,1.546,25.438,28.54,24.599,25.649,-3.112,26.575,0.0,292.94,,300.0,300.0,26.066,2.988,31.812,23.153
7089.5,3.35,0.859,-34.227,1.788,9.235,4.336,34.852,4.038,1.54,-2.701,0.0,36.5,37.1,9.302,1.546,25.309,28.439,24.628,25.314,-3.112,26.575,0.0,292.94,,300.0,300.0,26.057,2.994,31.832,23.197
7090.0,3.35,0.859,-34.227,1.788,9.235,4.336,34.852,4.038,1.54,-2.701,0.0,36.5,37.1,9.302,1.546,25.145,28.356,24.586,25.112,-3.112,26.575,0.0,293.14,,300.0,300.0,25.923,3.0,31.839,23.192
7090.5,3.35,0.859,-34.227,1.788,9.235,4.336,34.852,4.038,1.54,-2.701,0.0,36.5,37.1,9.302,1.546,24.863,28.239,24.429,25.313,-3.112,26.575,0.0,293.14,,300.0,300.0,25.8,3.005,31.787,23.192
7091.0,3.35,0.859,-34.227,1.788,9.235,4.326,34.9,4.082,1.601,-2.717,0.0,36.499,37.125,9.302,1.546,25.129,28.524,24.492,25.907,-3.109,26.584,0.0,292.64,,300.0,300.0,25.711,3.011,31.762,23.17
7091.5,3.35,0.859,-34.227,1.788,9.235,4.326,34.9,4.082,1.601,-2.717,0.0,36.5,37.1,9.302,1.546,25.546,28.56,24.644,25.744,-3.109,26.584,0.0,292.64,,300.0,300.0,26.013,3.017,31.787,23.136
7092.0,3.852,0.911,-35.209,1.738,9.315,4.326,34.9,4.082,1.601,-2.717,0.0,36.5,37.1,9.245,1.76,25.396,28.502,24.684,25.335,-3.109,26.584,0.0,292.94,,300.0,300.0,26.123,3.022,31.846,23.175
7092.5,3.852,0.911,-35.209,1.738,9.315,4.326,34.9,4.082,1.601,-2.717,0.0,36.5,37.1,9.245,1.76,25.126,28.37,24.61,25.107,-3.109,26.584,0.0,292.94,,300.0,300.0,25.979,3.036,31.833,23.198
7093.0,3.852,0.911,-35.209,1.738,9.315,4.326,34.9,4.082,1.601,-2.717,0.0,36.5,37.1,9.245,1.76,24.936,28.274,24.55,24.919,-3.109,26.584,0.0,293.04,,300.0,300.0,25.803,3.049,31.798,23.232
7093.5,3.852,0.911,-35.209,1.738,9.315,4.326,34.9,4.082,1.601,-2.717,0.0,36.5,37.1,9.245,1.76,24.896,28.254,24.475,25.223,-3.109,26.584,0.0,293.04,,300.0,300.0,25.67,3.062,31.762,23.253
7094.0,3.852,0.911,-35.209,1.738,9.315,4.313,34.896,4.024,1.606,-2.717,0.0,36.499,37.166,9.245,1.76,25.65,28.615,24.693,25.834,-3.104,26.588,0.0,293.14,,300.0,300.0,25.712,3.075,31.811,23.266
7094.5,3.852,0.911,-35.209,1.738,9.315,4.313,34.896,4.024,1.606,-2.717,0.0,36.5,37.2,9.245,1.76,25.507,28.513,24.751,25.392,-3.104,26.588,0.0,293.14,,300.0,300.0,26.198,3.088,31.866,23.206
7095.0,2.591,0.663,-34.926,1.702,9.26,4.313,34.896,4.024,1.606,-2.717,0.0,36.5,37.2,9.348,1.894,25.216,28.431,24.727,25.176,-3.104,26.588,0.0,292.94,,300.0,300.0,26.041,3.101,31.865,23.178
7095.5,2.591,0.663,-34.926,1.702,9.26,4.313,34.896,4.024,1.606,-2.717,0.0,36.5,37.2,9.348,1.894,24.988,28.329,24.593,24.958,-3.104,26.588,0.0,292.94,,300.0,300.0,25.888,3.092,31.861,23.169
7096.0,2.591,0.663,-34.926,1.702,9.26,4.313,34.896,4.024,1.606,-2.717,0.0,36.5,37.2,9.348,1.894,24.843,28.259,24.512,25.122,-3.104,26.588,0.0,293.14,,300.0,300.0,25.717,3.084,31.837,23.188
7096.5,2.591,0.663,-34.926,1.702,9.26,4.313,34.896,4.024,1.606,-2.717,0.0,36.5,37.2,9.348,1.894,25.191,28.443,24.529,25.884,-3.104,26.588,0.0,293.14,,300.0,300.0,25.684,3.076,31.841,23.234
7097.0,2.591,0.663,-34.926,1.702,9.26,4.313,34.896,4.024,1.606,-2.717,0.0,36.5,37.2,9.348,1.894,25.438,28.667,24.654,25.924,-3.104,26.588,0.0,293.14,,300.0,300.0,26.012,3.068,31.868,23.254
7097.5,2.591,0.663,-34.926,1.702,9.26,4.334,34.85,4.016,1.613,-2.706,0.0,36.502,37.104,9.348,1.894,25.313,28.517,24.729,25.385,-3.096,26.592,0.0,293.14,,300.0,300.0,26.171,3.06,31.903,23.314
7098.0,2.591,0.663,-34.926,1.702,9.26,4.334,34.85,4.016,1.613,-2.706,0.0,36.5,37.1,9.348,1.894,25.108,28.39,24.671,25.137,-3.096,26.592,0.0,293.44,,300.0,300.0,25.986,3.052,31.902,23.327
7098.5,2.507,0.589,-35.209,1.8,9.336,4.334,34.85,4.016,1.613,-2.706,0.0,36.5,37.1,9.234,1.718,24.963,28.32,24.583,24.997,-3.096,26.592,0.0,293.44,,300.0,300.0,25.827,3.045,31.882,23.343
7099.0,2.507,0.589,-35.209,1.8,9.336,4.334,34.85,4.016,1.613,-2.706,0.0,36.5,37.1,9.234,1.718,24.992,28.381,24.54,25.547,-3.096,26.592,0.0,293.24,,300.0,300.0,25.716,3.036,31.829,23.355
7099.5,2.507,0.589,-35.209,1.8,9.336,4.334,34.85,4.016,1.613,-2.706,0.0,36.5,37.1,9.234,1.718,25.276,28.657,24.62,26.014,-3.096,26.592,0.0,293.24,,300.0,300.0,25.865,3.027,31.835,23.378
7100.0,2.507,0.589,-35.209,1.8,9.336,4.334,34.85,4.016,1.613,-2.706,0.0,36.5,37.1,9.234,1.718,25.59,28.614,24.742,25.685,-3.096,26.592,0.0,293.04,,300.0,300.0,26.142,3.019,31.912,23.405
7100.5,2.507,0.589,-35.209,1.8,9.336,4.339,34.829,4.053,1.642,-2.699,0.0,36.482,37.094,9.234,1.718,25.392,28.526,24.754,25.349,-3.104,26.582,0.0,293.04,,300.0,300.0,26.158,3.01,31.906,23.481
7101.0,2.507,0.589,-35.209,1.8,9.336,4.339,34.829,4.053,1.642,-2.699,0.0,36.5,37.1,9.234,1.718,25.019,28.352,24.638,25.038,-3.104,26.582,0.0,293.04,,300.0,300.0,26.005,3.002,31.883,23.511
7101.5,2.966,0.761,-34.664,1.82,9.283,4.339,34.829,4.053,1.642,-2.699,0.0,36.5,37.1,9.309,1.7,24.983,28.356,24.557,25.439,-3.104,26.582,0.0,293.04,,300.0,300.0,25.762,2.994,31.848,23.564
7102.0,2.966,0.761,-34.664,1.82,9.283,4.339,34.829,4.053,1.642,-2.699,0.0,36.5,37.1,9.309,1.7,25.285,28.569,24.615,25.98,-3.104,26.582,0.0,293.04,,300.0,300.0,25.834,2.994,31.857,23.626
7102.5,2.966,0.761,-34.664,1.82,9.283,4.339,34.829,4.053,1.642,-2.699,0.0,36.5,37.1,9.309,1.7,25.52,28.674,24.736,25.853,-3.104,26.582,0.0,293.04,,300.0,300.0,26.112,2.993,31.901,23.676
7103.0,2.966,0.761,-34.664,1.82,9.283,4.339,34.829,4.053,1.642,-2.699,0.0,36.5,37.1,9.309,1.7,25.34,28.575,24.759,25.492,-3.104,26.582,0.0,293.04,,300.0,300.0,26.196,2.993,31.927,23.698
7103.5,2.966,0.761,-34.664,1.82,9.283,4.339,34.829,4.053,1.642,-2.699,0.0,36.5,37.1,9.309,1.7,25.163,28.486,24.723,25.302,-3.104,26.582,0.0,293.04,,300.0,300.0,26.041,2.992,31.934,23.717
7104.0,2.966,0.761,-34.664,1.82,9.283,4.317,34.868,4.078,1.707,-2.697,0.0,36.485,37.055,9.309,1.7,25.06,28.379,24.65,25.088,-3.103,26.595,0.0,293.04,,300.0,300.0,25.918,2.992,31.885,23.793
7104.5,2.966,0.761,-34.664,1.82,9.283,4.317,34.868,4.078,1.707,-2.697,0.0,36.5,37.1,9.309,1.7,25.315,28.644,24.655,26.014,-3.103,26.595,0.0,293.04,,300.0,300.0,25.794,2.991,31.867,23.856
7105.0,3.596,0.844,-35.209,1.703,9.29,4.317,34.868,4.078,1.707,-2.697,0.0,36.5,37.1,9.227,1.718,25.612,28.671,24.795,26.017,-3.103,26.595,0.0,292.94,,300.0,300.0,26.157,2.991,31.903,23.875
7105.5,3.596,0.844,-35.209,1.703,9.29,4.317,34.868,4.078,1.707,-2.697,0.0,36.5,37.1,9.227,1.718,25.495,28.6,24.83,25.569,-3.103,26.595,0.0,292.94,,300.0,300.0,26.274,3.001,31.957,23.863
7106.0,3.596,0.844,-35.209,1.703,9.29,4.317,34.868,4.078,1.707,-2.697,0.0,36.5,37.1,9.227,1.718,25.287,28.514,24.792,25.216,-3.103,26.595,0.0,293.34,,300.0,300.0,26.124,3.011,31.959,23.829
7106.5,3.596,0.844,-35.209,1.703,9.29,4.317,34.868,4.078,1.707,-2.697,0.0,36.5,37.1,9.227,1.718,25.127,28.422,24.701,25.087,-3.103,26.595,0.0,293.34,,300.0,300.0,25.952,3.02,31.943,23.823
7107.0,3.596,0.844,-35.209,1.703,9.29,4.343,34.897,4.071,1.751,-2.71,0.0,36.474,37.07,9.227,1.718,25.036,28.415,24.617,25.339,-3.106,26.594,0.0,293.74,,300.0,300.0,25.834,3.03,31.902,23.722
7107.5,3.596,0.844,-35.209,1.703,9.29,4.343,34.897,4.071,1.751,-2.71,0.0,36.5,37.1,9.227,1.718,25.279,28.556,24.658,26.109,-3.106,26.594,0.0,293.74,,300.0,300.0,25.852,3.039,31.95,23.725
7108.0,3.402,0.894,-33.637,1.763,9.263,4.343,34.897,4.071,1.751,-2.71,0.0,36.5,37.1,9.444,1.632,25.608,28.696,24.879,25.681,-3.106,26.594,0.0,293.44,,300.0,300.0,26.15,3.048,31.999,23.687
7108.5,3.402,0.894,-33.637,1.763,9.263,4.343,34.897,4.071,1.751,-2.71,0.0,36.5,37.1,9.444,1.632,25.333,28.555,24.836,25.298,-3.106,26.594,0.0,293.44,,300.0,300.0,26.216,3.054,32.007,23.67
7109.0,3.402,0.894,-33.637,1.763,9.263,4.343,34.897,4.071,1.751,-2.71,0.0,36.5,37.1,9.444,1.632,25.165,28.462,24.753,25.096,-3.106,26.594,0.0,293.44,,300.0,300.0,26.006,3.06,31.993,23.647
7109.5,3.402,0.894,-33.637,1.763,9.263,4.343,34.897,4.071,1.751,-2.71,0.0,36.5,37.1,9.444,1.632,24.951,28.417,24.636,25.227,-3.106,26.594,0.0,293.44,,300.0,300.0,25.869,3.065,31.979,23.68
7110.0,3.402,0.894,-33.637,1.763,9.263,4.321,34.937,4.066,1.791,-2.69,0.0,36.479,37.062,9.444,1.632,25.147,28.563,24.642,25.829,-3.103,26.604,0.0,293.34,,300.0,300.0,25.808,3.071,31.93,23.726
7110.5,3.402,0.894,-33.637,1.763,9.263,4.321,34.937,4.066,1.791,-2.69,0.0,36.5,37.1,9.444,1.632,25.607,28.751,24.778,26.291,-3.103,26.604,0.0,293.34,,300.0,300.0,26.045,3.076,32.003,23.714
7111.0,3.402,0.894,-33.637,1.763,9.263,4.321,34.937,4.066,1.791,-2.69,0.0,36.5,37.1,9.444,1.632,25.658,28.687,24.898,25.799,-3.103,26.604,0.0,293.24,,300.0,300.0,26.357,3.082,32.042,23.68
7111.5,3.138,0.754,-35.209,1.758,9.372,4.321,34.937,4.066,1.791,-2.69,0.0,36.5,37.1,9.145,1.739,25.264,28.539,24.804,25.216,-3.103,26.604,0.0,293.24,,300.0,300.0,26.261,3.087,32.025,23.681
7112.0,3.138,0.754,-35.209,1.758,9.372,4.321,34.937,4.066,1.791,-2.69,0.0,36.5,37.1,9.145,1.739,25.054,28.434,24.69,25.112,-3.103,26.604,0.0,292.84,,300.0,300.0,25.956,3.088,31.996,23.707
7112.5,3.138,0.754,-35.209,1.758,9.372,4.321,34.937,4.066,1.791,-2.69,0.0,36.5,37.1,9.145,1.739,25.046,28.444,24.661,25.545,-3.103,26.604,0.0,292.84,,300.0,300.0,25.822,3.088,31.954,23.73
7113.0,3.138,0.754,-35.209,1.758,9.372,4.321,34.937,4.066,1.791,-2.69,0.0,36.5,37.1,9.145,1.739,25.404,28.784,24.738,26.175,-3.103,26.604,0.0,293.34,,300.0,300.0,25.924,3.089,31.951,23.694
7113.5,3.138,0.754,-35.209,1.758,9.372,4.307,34.893,3.995,1.774,-2.709,0.0,36.473,37.082,9.145,1.739,25.765,28.808,24.871,26.105,-3.113,26.606,0.0,293.34,,300.0,300.0,26.275,3.09,32.011,23.706
7114.0,3.138,0.754,-35.209,1.758,9.372,4.307,34.893,3.995,1.774,-2.709,0.0,36.5,37.1,9.145,1.739,25.635,28.682,24.935,25.549,-3.113,26.606,0.0,293.64,,300.0,300.0,26.387,3.091,32.053,23.828
7114.5,2.127,0.489,-35.209,1.74,9.225,4.307,34.893,3.995,1.774,-2.709,0.0,36.5,37.1,9.12,1.783,25.359,28.585,24.856,25.317,-3.113,26.606,0.0,293.64,,300.0,300.0,26.2,3.092,32.037,23.767
7115.0,2.127,0.489,-35.209,1.74,9.225,4.307,34.893,3.995,1.774,-2.709,0.0,36.5,37.1,9.12,1.783,25.065,28.454,24.724,25.316,-3.113,26.606,0.0,293.64,,300.0,300.0,26.029,3.076,31.996,23.704
7115.5,2.127,0.489,-35.209,1.74,9.225,4.307,34.893,3.995,1.774,-2.709,0.0,36.5,37.1,9.12,1.783,25.283,28.68,24.741,25.982,-3.113,26.606,0.0,293.64,,300.0,300.0,25.89,3.06,32.0,23.662
7116.0,2.127,0.489,-35.209,1.74,9.225,4.307,34.893,3.995,1.774,-2.709,0.0,36.5,37.1,9.12,1.783,25.63,28.857,24.86,26.31,-3.113,26.606,0.0,293.64,,300.0,300.0,26.171,3.045,32.027,23.612
7116.5,2.127,0.489,-35.209,1.74,9.225,4.33,34.843,4.027,1.774,-2.708,0.0,36.48,37.048,9.12,1.783,25.682,28.799,24.95,25.818,-3.113,26.604,0.0,293.64,,300.0,300.0,26.414,3.03,32.083,23.572
7117.0,2.127,0.489,-35.209,1.74,9.225,4.33,34.843,4.027,1.774,-2.708,0.0,36.5,37.0,9.12,1.783,25.458,28.651,24.917,25.422,-3.113,26.604,0.0,293.64,,300.0,300.0,26.312,3.015,32.105,23.516
7117.5,2.127,0.489,-35.209,1.74,9.225,4.33,34.843,4.027,1.774,-2.708,0.0,36.5,37.0,9.12,1.783,25.262,28.566,24.831,25.208,-3.113,26.604,0.0,293.64,,300.0,300.0,26.112,3.001,32.063,23.477
7118.0,3.429,0.814,-35.209,1.739,9.308,4.33,34.843,4.027,1.774,-2.708,0.0,36.5,37.0,9.297,1.978,25.039,28.495,24.744,25.271,-3.113,26.604,0.0,293.84,,300.0,300.0,25.967,2.986,32.036,23.453
7118.5,3.429,0.814,-35.209,1.739,9.308,4.33,34.843,4.027,1.774,-2.708,0.0,36.5,37.0,9.297,1.978,25.56,28.914,24.836,26.307,-3.113,26.604,0.0,293.84,,300.0,300.0,25.887,2.994,32.055,23.419
7119.0,3.429,0.814,-35.209,1.739,9.308,4.33,34.843,4.027,1.774,-2.708,0.0,36.5,37.0,9.297,1.978,25.647,28.84,24.923,25.905,-3.113,26.604,0.0,293.34,,300.0,300.0,26.404,3.001,32.117,23.397
7119.5,3.429,0.814,-35.209,1.739,9.308,4.33,34.843,4.027,1.774,-2.708,0.0,36.5,37.0,9.297,1.978,25.468,28.683,24.906,25.555,-3.113,26.604,0.0,293.34,,300.0,300.0,26.329,3.008,32.141,23.383
7120.0,3.429,0.814,-35.209,1.739,9.308,4.331,34.874,4.06,1.853,-2.705,0.0,36.485,37.089,9.297,1.978,25.318,28.609,24.876,25.391,-3.103,26.615,0.0,293.34,,300.0,300.0,26.153,3.015,32.136,23.373
7120.5,3.429,0.814,-35.209,1.739,9.308,4.331,34.874,4.06,1.853,-2.705,0.0,36.5,37.1,9.297,1.978,25.221,28.573,24.806,25.387,-3.103,26.615,0.0,293.34,,300.0,300.0,26.049,3.021,32.092,23.359
7121.0,3.698,0.924,-34.589,1.766,9.274,4.331,34.874,4.06,1.853,-2.705,0.0,36.5,37.1,9.377,1.824,25.219,28.638,24.763,25.76,-3.103,26.615,0.0,292.84,,300.0,300.0,25.997,3.028,32.081,23.498
7121.5,3.698,0.924,-34.589,1.766,9.274,4.331,34.874,4.06,1.853,-2.705,0.0,36.5,37.1,9.377,1.824,25.445,28.834,24.833,26.155,-3.103,26.615,0.0,292.84,,300.0,300.0,26.095,3.039,32.132,23.517
7122.0,3.698,0.924,-34.589,1.766,9.274,4.331,34.874,4.06,1.853,-2.705,0.0,36.5,37.1,9.377,1.824,25.566,28.734,24.933,25.572,-3.103,26.615,0.0,292.44,,300.0,300.0,26.317,3.05,32.142,23.523
7122.5,3.698,0.924,-34.589,1.766,9.274,4.331,34.874,4.06,1.853,-2.705,0.0,36.5,37.1,9.377,1.824,25.384,28.616,24.908,25.329,-3.103,26.615,0.0,292.44,,300.0,300.0,26.201,3.06,32.133,23.561
7123.0,3.698,0.924,-34.589,1.766,9.274,4.293,34.908,4.058,1.889,-2.682,0.0,36.479,37.106,9.377,1.824,25.204,28.532,24.819,25.358,-3.101,26.607,0.0,292.74,,300.0,300.0,26.059,3.071,32.126,23.565
7123.5,3.698,0.924,-34.589,1.766,9.274,4.293,34.908,4.058,1.889,-2.682,0.0,36.5,37.1,9.377,1.824,25.297,28.685,24.8,25.971,-3.101,26.607,0.0,292.74,,300.0,300.0,25.979,3.081,32.075,23.603
7124.0,3.698,0.924,-34.589,1.766,9.274,4.293,34.908,4.058,1.889,-2.682,0.0,36.5,37.1,9.377,1.824,25.59,28.902,24.878,26.231,-3.101,26.607,0.0,292.94,,300.0,300.0,26.188,3.091,32.119,23.616
7124.5,3.554,0.904,-34.47,1.767,9.21,4.293,34.908,4.058,1.889,-2.682,0.0,36.5,37.1,9.427,1.801,25.744,28.866,24.959,25.863,-3.101,26.607,0.0,292.94,,300.0,300.0,26.4,3.101,32.181,23.558
7125.0,3.554,0.904,-34.47,1.767,9.21,4.293,34.908,4.058,1.889,-2.682,0.0,36.5,37.1,9.427,1.801,25.583,28.766,24.969,25.579,-3.101,26.607,0.0,293.04,,300.0,300.0,26.358,3.109,32.176,23.53
7125.5,3.554,0.904,-34.47,1.767,9.21,4.293,34.908,4.058,1.889,-2.682,0.0,36.5,37.1,9.427,1.801,25.215,28.583,24.845,25.299,-3.101,26.607,0.0,293.04,,300.0,300.0,26.224,3.116,32.158,23.521
7126.0,3.554,0.904,-34.47,1.767,9.21,4.293,34.908,4.058,1.889,-2.682,0.0,36.5,37.1,9.427,1.801,25.267,28.63,24.788,25.715,-3.101,26.607,0.0,293.14,,300.0,300.0,25.986,3.123,32.108,23.511
7126.5,3.554,0.904,-34.47,1.767,9.21,4.332,34.946,4.078,1.947,-2.698,0.0,36.48,37.1,9.427,1.801,25.545,28.89,24.874,26.08,-3.094,26.608,0.0,293.14,,300.0,300.0,26.1,3.13,32.119,23.445
7127.0,3.554,0.904,-34.47,1.767,9.21,4.332,34.946,4.078,1.947,-2.698,0.0,36.5,37.1,9.427,1.801,25.73,28.879,24.958,25.993,-3.094,26.608,0.0,293.34,,300.0,300.0,26.347,3.137,32.166,23.434
7127.5,3.581,0.886,-35.059,1.729,9.293,4.332,34.946,4.078,1.947,-2.698,0.0,36.5,37.1,9.354,1.823,25.656,28.778,24.996,25.666,-3.094,26.608,0.0,293.34,,300.0,300.0,26.39,3.144,32.17,23.423
7128.0,3.581,0.886,-35.059,1.729,9.293,4.332,34.946,4.078,1.947,-2.698,0.0,36.5,37.1,9.354,1.823,25.494,28.703,24.962,25.514,-3.094,26.608,0.0,293.24,,300.0,300.0,26.274,3.151,32.174,23.399
7128.5,3.581,0.886,-35.059,1.729,9.293,4.332,34.946,4.078,1.947,-2.698,0.0,36.5,37.1,9.354,1.823,25.298,28.623,24.894,25.307,-3.094,26.608,0.0,293.24,,300.0,300.0,26.168,3.158,32.146,23.394
7129.0,3.581,0.886,-35.059,1.729,9.293,4.332,34.946,4.078,1.947,-2.698,0.0,36.5,37.1,9.354,1.823,25.441,28.747,24.839,26.081,-3.094,26.608,0.0,293.24,,300.0,300.0,26.031,3.165,32.108,23.376
7129.5,3.581,0.886,-35.059,1.729,9.293,4.349,34.919,4.058,1.949,-2.719,0.0,36.483,37.15,9.354,1.823,25.623,28.911,24.938,26.085,-3.103,26.613,0.0,293.24,,300.0,300.0,26.277,3.172,32.137,23.35
7130.0,3.581,0.886,-35.059,1.729,9.293,4.349,34.919,4.058,1.949,-2.719,0.0,36.5,37.2,9.354,1.823,25.72,28.827,24.996,25.924,-3.103,26.613,0.0,293.14,,300.0,300.0,26.389,3.179,32.182,23.351
7130.5,3.581,0.886,-35.059,1.729,9.293,4.349,34.919,4.058,1.949,-2.719,0.0,36.5,37.2,9.354,1.823,25.644,28.754,25.014,25.579,-3.103,26.613,0.0,293.14,,300.0,300.0,26.367,3.185,32.212,23.341
7131.0,2.69,0.723,-33.636,1.784,9.223,4.349,34.919,4.058,1.949,-2.719,0.0,36.5,37.2,9.473,1.684,25.439,28.67,24.968,25.386,-3.103,26.613,0.0,292.74,,300.0,300.0,26.248,3.192,32.182,23.339
7131.5,2.69,0.723,-33.636,1.784,9.223,4.349,34.919,4.058,1.949,-2.719,0.0,36.5,37.2,9.473,1.684,25.204,28.574,24.831,25.257,-3.103,26.613,0.0,292.74,,300.0,300.0,26.116,3.183,32.131,23.311
7132.0,2.69,0.723,-33.636,1.784,9.223,4.349,34.919,4.058,1.949,-2.719,0.0,36.5,37.2,9.473,1.684,25.271,28.587,24.818,25.723,-3.103,26.613,0.0,292.74,,300.0,300.0,25.966,3.175,32.119,23.311
7132.5,2.69,0.723,-33.636,1.784,9.223,4.349,34.919,4.058,1.949,-2.719,0.0,36.5,37.2,9.473,1.684,25.857,28.979,25.011,26.191,-3.103,26.613,0.0,292.74,,300.0,300.0,26.1,3.167,32.17,23.272
7133.0,2.69,0.723,-33.636,1.784,9.223,4.339,34.901,3.995,1.955,-2.701,0.0,36.497,37.108,9.473,1.684,25.671,28.836,25.047,25.763,-3.11,26.612,0.0,293.14,,300.0,300.0,26.51,3.16,32.207,23.231
7133.5,2.69,0.723,-33.636,1.784,9.223,4.339,34.901,3.995,1.955,-2.701,0.0,36.5,37.1,9.473,1.684,25.477,28.724,24.997,25.499,-3.11,26.612,0.0,293.14,,300.0,300.0,26.329,3.152,32.231,23.229
7134.0,2.36,0.623,-33.647,1.787,9.226,4.339,34.901,3.995,1.955,-2.701,0.0,36.5,37.1,9.499,1.7,25.328,28.642,24.92,25.31,-3.11,26.612,0.0,293.44,,300.0,300.0,26.174,3.144,32.206,23.216
7134.5,2.36,0.623,-33.647,1.787,9.226,4.339,34.901,3.995,1.955,-2.701,0.0,36.5,37.1,9.499,1.7,25.127,28.617,24.81,25.428,-3.11,26.612,0.0,293.44,,300.0,300.0,26.05,3.131,32.156,23.228
7135.0,2.36,0.623,-33.647,1.787,9.226,4.339,34.901,3.995,1.955,-2.701,0.0,36.5,37.1,9.499,1.7,25.328,28.777,24.817,25.955,-3.11,26.612,0.0,293.14,,300.0,300.0,25.996,3.119,32.173,23.283
7135.5,2.36,0.623,-33.647,1.787,9.226,4.339,34.901,3.995,1.955,-2.701,0.0,36.5,37.1,9.499,1.7,25.751,28.881,24.933,26.291,-3.11,26.612,0.0,293.14,,300.0,300.0,26.219,3.106,32.197,23.32
7136.0,2.36,0.623,-33.647,1.787,9.226,4.333,34.86,4.06,1.964,-2.702,0.0,36.498,37.106,9.499,1.7,25.586,28.77,25.006,25.572,-3.116,26.61,0.0,292.94,,300.0,300.0,26.464,3.094,32.226,23.374
7136.5,2.36,0.623,-33.647,1.787,9.226,4.333,34.86,4.06,1.964,-2.702,0.0,36.5,37.1,9.499,1.7,25.139,28.67,24.853,25.337,-3.116,26.61,0.0,292.94,,300.0,300.0,26.234,3.082,32.213,23.402
7137.0,3.542,0.809,-35.209,1.74,9.332,4.333,34.86,4.06,1.964,-2.702,0.0,36.5,37.1,9.328,1.862,25.091,28.558,24.771,25.304,-3.116,26.61,0.0,292.94,,300.0,300.0,26.0,3.07,32.178,23.41
7137.5,3.542,0.809,-35.209,1.74,9.332,4.333,34.86,4.06,1.964,-2.702,0.0,36.5,37.1,9.328,1.862,25.291,28.607,24.768,25.771,-3.116,26.61,0.0,292.94,,300.0,300.0,25.931,3.078,32.141,23.422
7138.0,3.542,0.809,-35.209,1.74,9.332,4.333,34.86,4.06,1.964,-2.702,0.0,36.5,37.1,9.328,1.862,25.579,28.816,24.861,26.167,-3.116,26.61,0.0,292.94,,300.0,300.0,26.109,3.086,32.126,23.47
7138.5,3.542,0.809,-35.209,1.74,9.332,4.333,34.86,4.06,1.964,-2.702,0.0,36.5,37.1,9.328,1.862,25.645,28.852,24.952,25.935,-3.116,26.61,0.0,292.94,,300.0,300.0,26.356,3.093,32.179,23.501
7139.0,3.542,0.809,-35.209,1.74,9.332,4.333,34.86,4.06,1.964,-2.702,0.0,36.5,37.1,9.328,1.862,25.545,28.755,24.962,25.655,-3.116,26.61,0.0,293.14,,300.0,300.0,26.346,3.1,32.181,23.501
7139.5,3.542,0.809,-35.209,1.74,9.332,4.38,34.895,4.053,2.02,-2.709,0.0,36.502,37.164,9.328,1.862,25.256,28.6,24.857,25.305,-3.112,26.615,0.0,293.14,,300.0,300.0,26.229,3.108,32.148,23.514
7140.0,3.542,0.809,-35.209,1.74,9.332,4.38,34.895,4.053,2.02,-2.709,0.0,36.5,37.2,9.328,1.862,25.271,28.638,24.813,25.757,-3.112,26.615,0.0,293.14,,300.0,300.0,26.004,3.115,32.117,23.523
7140.5,3.227,0.792,-34.983,1.798,9.362,4.38,34.895,4.053,2.02,-2.709,0.0,36.5,37.2,9.335,1.695,25.538,28.909,24.876,26.144,-3.112,26.615,0.0,293.14,,300.0,300.0,26.119,3.122,32.131,23.554
7141.0,3.227,0.792,-34.983,1.798,9.362,4.38,34.895,4.053,2.02,-2.709,0.0,36.5,37.2,9.335,1.695,25.729,28.862,24.991,26.034,-3.112,26.615,0.0,292.94,,300.0,300.0,26.367,3.124,32.179,23.59
7141.5,3.227,0.792,-34.983,1.798,9.362,4.38,34.895,4.053,2.02,-2.709,0.0,36.5,37.2,9.335,1.695,25.681,28.802,25.022,25.686,-3.112,26.615,0.0,292.94,,300.0,300.0,26.404,3.125,32.197,23.625
7142.0,3.227,0.792,-34.983,1.798,9.362,4.38,34.895,4.053,2.02,-2.709,0.0,36.5,37.2,9.335,1.695,25.51,28.721,24.991,25.469,-3.112,26.615,0.0,293.04,,300.0,300.0,26.298,3.127,32.186,23.546
7142.5,3.227,0.792,-34.983,1.798,9.362,4.35,34.922,4.091,2.076,-2.709,0.0,36.506,37.145,9.335,1.695,25.283,28.634,24.923,25.351,-3.101,26.609,0.0,293.04,,300.0,300.0,26.173,3.129,32.168,23.55
7143.0,3.227,0.792,-34.983,1.798,9.362,4.35,34.922,4.091,2.076,-2.709,0.0,36.5,37.1,9.335,1.695,25.244,28.63,24.851,25.467,-3.101,26.609,0.0,293.24,,300.0,300.0,26.048,3.13,32.136,23.538
7143.5,3.477,0.907,-34.293,1.785,9.25,4.35,34.922,4.091,2.076,-2.709,0.0,36.5,37.1,9.376,1.816,25.705,28.93,24.975,26.073,-3.101,26.609,0.0,293.24,,300.0,300.0,26.048,3.132,32.164,23.549
7144.0,3.477,0.907,-34.293,1.785,9.25,4.35,34.922,4.091,2.076,-2.709,0.0,36.5,37.1,9.376,1.816,25.648,28.793,25.024,25.7,-3.101,26.609,0.0,293.14,,300.0,300.0,26.421,3.137,32.198,23.554
7144.5,3.477,0.907,-34.293,1.785,9.25,4.35,34.922,4.091,2.076,-2.709,0.0,36.5,37.1,9.376,1.816,25.411,28.695,24.994,25.482,-3.101,26.609,0.0,293.14,,300.0,300.0,26.291,3.143,32.202,23.559
7145.0,3.477,0.907,-34.293,1.785,9.25,4.35,34.922,4.091,2.076,-2.709,0.0,36.5,37.1,9.376,1.816,25.327,28.624,24.923,25.271,-3.101,26.609,0.0,293.04,,300.0,300.0,26.145,3.148,32.173,23.616
7145.5,3.477,0.907,-34.293,1.785,9.25,4.35,34.922,4.091,2.076,-2.709,0.0,36.5,37.1,9.376,1.816,25.236,28.571,24.845,25.489,-3.101,26.609,0.0,293.04,,300.0,300.0,26.036,3.154,32.132,23.639
7146.0,3.477,0.907,-34.293,1.785,9.25,4.365,34.97,4.083,2.124,-2.712,0.0,36.519,37.179,9.376,1.816,25.487,28.755,24.886,26.082,-3.103,26.607,0.0,293.14,,300.0,300.0,26.035,3.159,32.158,23.635
7146.5,3.477,0.907,-34.293,1.785,9.25,4.365,34.97,4.083,2.124,-2.712,0.0,36.5,37.2,9.376,1.816,25.675,28.894,24.978,26.154,-3.103,26.607,0.0,293.14,,300.0,300.0,26.302,3.164,32.188,23.703
7147.0,2.914,0.785,-33.756,1.853,9.252,4.365,34.97,4.083,2.124,-2.712,0.0,36.5,37.2,9.431,1.633,25.483,28.703,24.985,25.556,-3.103,26.607,0.0,293.54,,300.0,300.0,26.425,3.17,32.197,23.749
7147.5,2.914,0.785,-33.756,1.853,9.252,4.365,34.97,4.083,2.124,-2.712,0.0,36.5,37.2,9.431,1.633,25.365,28.64,24.936,25.319,-3.103,26.607,0.0,293.54,,300.0,300.0,26.182,3.165,32.189,23.788
7148.0,2.914,0.785,-33.756,1.853,9.252,4.365,34.97,4.083,2.124,-2.712,0.0,36.5,37.2,9.431,1.633,25.179,28.611,24.847,25.351,-3.103,26.607,0.0,293.24,,300.0,300.0,26.065,3.161,32.164,23.771
7148.5,2.914,0.785,-33.756,1.853,9.252,4.365,34.97,4.083,2.124,-2.712,0.0,36.5,37.2,9.431,1.633,25.414,28.747,24.871,25.931,-3.103,26.607,0.0,293.24,,300.0,300.0,25.997,3.157,32.136,23.712
7149.0,2.914,0.785,-33.756,1.853,9.252,4.343,34.942,4.075,2.131,-2.719,0.0,36.525,37.248,9.431,1.633,25.643,28.878,24.939,26.265,-3.113,26.611,0.0,293.24,,300.0,300.0,26.241,3.153,32.19,23.665
7149.5,2.914,0.785,-33.756,1.853,9.252,4.343,34.942,4.075,2.131,-2.719,0.0,36.5,37.2,9.431,1.633,25.697,28.893,25.045,26.002,-3.113,26.611,0.0,293.24,,300.0,300.0,26.431,3.149,32.204,23.589
7150.0,1.83,0.426,-35.209,1.751,9.35,4.343,34.942,4.075,2.131,-2.719,0.0,36.5,37.2,9.247,1.84,25.61,28.799,25.024,25.637,-3.113,26.611,0.0,293.64,,300.0,300.0,26.409,3.145,32.213,23.504
7150.5,1.83,0.426,-35.209,1.751,9.35,4.343,34.942,4.075,2.131,-2.719,0.0,36.5,37.2,9.247,1.84,25.224,28.586,24.872,25.299,-3.113,26.611,0.0,293.64,,300.0,300.0,26.268,3.124,32.188,23.547
7151.0,1.83,0.426,-35.209,1.751,9.35,4.343,34.942,4.075,2.131,-2.719,0.0,36.5,37.2,9.247,1.84,25.309,28.633,24.857,25.703,-3.113,26.611,0.0,293.54,,300.0,300.0,25.995,3.103,32.135,23.568
7151.5,1.83,0.426,-35.209,1.751,9.35,4.343,34.942,4.075,2.131,-2.719,0.0,36.5,37.2,9.247,1.84,25.708,28.834,24.94,26.254,-3.113,26.611,0.0,293.54,,300.0,300.0,26.125,3.082,32.144,23.559
7152.0,1.83,0.426,-35.209,1.751,9.35,4.343,34.942,4.075,2.131,-2.719,0.0,36.5,37.2,9.247,1.84,25.789,28.847,25.045,26.026,-3.113,26.611,0.0,293.34,,300.0,300.0,26.434,3.061,32.193,23.484
7152.5,1.83,0.426,-35.209,1.751,9.35,4.319,34.898,4.042,2.119,-2.692,0.0,36.528,37.213,9.247,1.84,25.64,28.79,25.064,25.62,-3.108,26.617,0.0,293.34,,300.0,300.0,26.427,3.041,32.199,23.55
7153.0,1.83,0.426,-35.209,1.751,9.35,4.319,34.898,4.042,2.119,-2.692,0.0,36.5,37.2,9.247,1.84,25.427,28.685,25.007,25.355,-3.108,26.617,0.0,293.34,,300.0,300.0,26.279,3.021,32.176,23.605
7153.5,2.609,0.715,-34.375,1.83,9.189,4.319,34.898,4.042,2.119,-2.692,0.0,36.5,37.2,9.33,1.83,25.172,28.586,24.874,25.249,-3.108,26.617,0.0,293.34,,300.0,300.0,26.118,3.002,32.139,23.603
7154.0,2.609,0.715,-34.375,1.83,9.189,4.319,34.898,4.042,2.119,-2.692,0.0,36.5,37.2,9.33,1.83,25.572,28.852,24.902,26.272,-3.108,26.617,0.0,293.54,,300.0,300.0,25.97,2.995,32.14,23.598
7154.5,2.609,0.715,-34.375,1.83,9.189,4.319,34.898,4.042,2.119,-2.692,0.0,36.5,37.2,9.33,1.83,25.742,28.921,24.997,26.249,-3.108,26.617,0.0,293.54,,300.0,300.0,26.4,2.989,32.166,23.605
7155.0,2.609,0.715,-34.375,1.83,9.189,4.319,34.898,4.042,2.119,-2.692,0.0,36.5,37.2,9.33,1.83,25.659,28.824,25.042,25.847,-3.108,26.617,0.0,293.64,,300.0,300.0,26.477,2.983,32.207,23.624
7155.5,2.609,0.715,-34.375,1.83,9.189,4.338,34.905,4.059,2.167,-2.689,0.0,36.542,37.223,9.33,1.83,25.503,28.752,25.012,25.544,-3.115,26.616,0.0,293.64,,300.0,300.0,26.343,2.977,32.216,23.592
7156.0,2.609,0.715,-34.375,1.83,9.189,4.338,34.905,4.059,2.167,-2.689,0.0,36.5,37.2,9.33,1.83,25.403,28.692,24.943,25.405,-3.115,26.616,0.0,293.64,,300.0,300.0,26.202,2.971,32.221,23.518
7156.5,2.833,0.738,-34.214,1.735,9.317,4.338,34.905,4.059,2.167,-2.689,0.0,36.5,37.2,9.31,1.7,25.274,28.614,24.888,25.54,-3.115,26.616,0.0,293.64,,300.0,300.0,26.111,2.965,32.147,23.435
7157.0,2.833,0.738,-34.214,1.735,9.317,4.338,34.905,4.059,2.167,-2.689,0.0,36.5,37.2,9.31,1.7,25.373,28.767,24.898,25.981,-3.115,26.616,0.0,293.74,,300.0,300.0,26.079,2.962,32.188,23.447
7157.5,2.833,0.738,-34.214,1.735,9.317,4.338,34.905,4.059,2.167,-2.689,0.0,36.5,37.2,9.31,1.7,25.732,28.878,25.039,25.967,-3.115,26.616,0.0,293.74,,300.0,300.0,26.255,2.96,32.198,23.502
7158.0,2.833,0.738,-34.214,1.735,9.317,4.338,34.905,4.059,2.167,-2.689,0.0,36.5,37.2,9.31,1.7,25.602,28.767,25.04,25.573,-3.115,26.616,0.0,293.94,,300.0,300.0,26.404,2.958,32.217,23.457
7158.5,2.833,0.738,-34.214,1.735,9.317,4.332,34.939,4.086,2.223,-2.675,0.0,36.552,37.225,9.31,1.7,25.436,28.694,24.971,25.416,-3.107,26.604,0.0,293.94,,300.0,300.0,26.246,2.956,32.199,23.399
7159.0,2.833,0.738,-34.214,1.735,9.317,4.332,34.939,4.086,2.223,-2.675,0.0,36.6,37.2,9.31,1.7,25.212,28.622,24.898,25.368,-3.107,26.604,0.0,293.94,,300.0,300.0,26.129,2.954,32.177,23.311
7159.5,2.833,0.738,-34.214,1.735,9.317,4.332,34.939,4.086,2.223,-2.675,0.0,36.6,37.2,9.31,1.7,25.434,28.745,24.878,25.873,-3.107,26.604,0.0,293.94,,300.0,300.0,26.025,2.952,32.141,23.336
7160.0,3.77,0.897,-35.209,1.778,9.328,4.332,34.939,4.086,2.223,-2.675,0.0,36.6,37.2,9.131,1.776,25.644,28.887,24.949,26.27,-3.107,26.604,0.0,293.44,,300.0,300.0,26.233,2.95,32.224,23.342
7160.5,3.77,0.897,-35.209,1.778,9.328,4.332,34.939,4.086,2.223,-2.675,0.0,36.6,37.2,9.131,1.776,25.686,28.91,25.025,26.041,-3.107,26.604,0.0,293.44,,300.0,300.0,26.437,2.964,32.225,23.427
7161.0,3.77,0.897,-35.209,1.778,9.328,4.332,34.939,4.086,2.223,-2.675,0.0,36.6,37.2,9.131,1.776,25.448,28.705,24.97,25.464,-3.107,26.604,0.0,293.44,,300.0,300.0,26.415,2.977,32.213,23.443
7161.5,3.77,0.897,-35.209,1.778,9.328,4.332,34.939,4.086,2.223,-2.675,0.0,36.6,37.2,9.131,1.776,25.306,28.641,24.912,25.412,-3.107,26.604,0.0,293.44,,300.0,300.0,26.147,2.99,32.181,23.439
7162.0,3.77,0.897,-35.209,1.778,9.328,4.336,34.958,4.078,2.267,-2.714,0.0,36.547,37.238,9.131,1.776,25.33,28.67,24.864,25.831,-3.106,26.601,0.0,293.54,,300.0,300.0,26.068,3.003,32.17,23.472
7162.5,3.77,0.897,-35.209,1.778,9.328,4.336,34.958,4.078,2.267,-2.714,0.0,36.5,37.2,9.131,1.776,25.58,28.952,24.941,26.264,-3.106,26.601,0.0,293.54,,300.0,300.0,26.174,3.015,32.18,23.519
7163.0,3.208,0.83,-33.54,1.799,9.288,4.336,34.958,4.078,2.267,-2.714,0.0,36.5,37.2,9.411,1.645,25.822,28.935,25.027,26.097,-3.106,26.601,0.0,293.34,,300.0,300.0,26.434,3.028,32.213,23.562
7163.5,3.208,0.83,-33.54,1.799,9.288,4.336,34.958,4.078,2.267,-2.714,0.0,36.5,37.2,9.411,1.645,25.677,28.832,25.049,25.675,-3.106,26.601,0.0,293.34,,300.0,300.0,26.47,3.031,32.228,23.578
7164.0,3.208,0.83,-33.54,1.799,9.288,4.336,34.958,4.078,2.267,-2.714,0.0,36.5,37.2,9.411,1.645,25.48,28.712,24.995,25.45,-3.106,26.601,0.0,293.24,,300.0,300.0,26.308,3.036,32.186,23.625
7164.5,3.208,0.83,-33.54,1.799,9.288,4.336,34.958,4.078,2.267,-2.714,0.0,36.5,37.2,9.411,1.645,25.236,28.657,24.843,25.783,-3.106,26.601,0.0,293.24,,300.0,300.0,26.159,3.036,32.176,23.669
7165.0,3.208,0.83,-33.54,1.799,9.288,4.36,34.988,4.074,2.316,-2.722,0.0,36.56,37.297,9.411,1.645,25.518,28.97,24.922,26.382,-3.12,26.603,0.0,293.14,,300.0,300.0,26.13,3.039,32.164,23.563
7165.5,3.208,0.83,-33.54,1.799,9.288,4.36,34.988,4.074,2.316,-2.722,0.0,36.6,37.3,9.411,1.645,25.897,28.991,25.069,26.176,-3.12,26.603,0.0,293.14,,300.0,300.0,26.448,3.042,32.205,23.528
7166.0,3.208,0.83,-33.54,1.799,9.288,4.36,34.988,4.074,2.316,-2.722,0.0,36.6,37.3,9.411,1.645,25.733,28.848,25.087,25.737,-3.12,26.603,0.0,293.24,,300.0,300.0,26.533,3.045,32.25,23.519
7166.5,3.381,0.781,-35.209,1.719,9.322,4.36,34.988,4.074,2.316,-2.722,0.0,36.6,37.3,9.251,1.796,25.465,28.742,25.027,25.432,-3.12,26.603,0.0,293.24,,300.0,300.0,26.351,3.047,32.216,23.482
7167.0,3.381,0.781,-35.209,1.719,9.322,4.36,34.988,4.074,2.316,-2.722,0.0,36.6,37.3,9.251,1.796,25.29,28.642,24.939,25.271,-3.12,26.603,0.0,293.14,,300.0,300.0,26.167,3.053,32.176,23.478
7167.5,3.381,0.781,-35.209,1.719,9.322,4.36,34.988,4.074,2.316,-2.722,0.0,36.6,37.3,9.251,1.796,25.184,28.649,24.851,25.571,-3.12,26.603,0.0,293.14,,300.0,300.0,26.035,3.058,32.156,23.462
7168.0,3.381,0.781,-35.209,1.719,9.322,4.36,34.988,4.074,2.316,-2.722,0.0,36.6,37.3,9.251,1.796,25.748,28.955,25.0,26.242,-3.12,26.603,0.0,293.04,,300.0,300.0,26.064,3.063,32.187,23.478
7168.5,3.381,0.781,-35.209,1.719,9.322,4.335,34.947,4.031,2.285,-2.726,0.0,36.57,37.3,9.251,1.796,25.646,28.852,25.034,25.839,-3.113,26.6,0.0,293.04,,300.0,300.0,26.486,3.069,32.22,23.491
7169.0,3.381,0.781,-35.209,1.719,9.322,4.335,34.947,4.031,2.285,-2.726,0.0,36.6,37.3,9.251,1.796,25.482,28.768,24.995,25.562,-3.113,26.6,0.0,293.24,,300.0,300.0,26.343,3.074,32.23,23.52
7169.5,2.006,0.575,-33.164,1.782,9.281,4.335,34.947,4.031,2.285,-2.726,0.0,36.6,37.3,9.444,1.747,25.393,28.689,24.951,25.369,-3.113,26.6,0.0,293.24,,300.0,300.0,26.202,3.079,32.218,23.5
7170.0,2.006,0.575,-33.164,1.782,9.281,4.335,34.947,4.031,2.285,-2.726,0.0,36.6,37.3,9.444,1.747,25.259,28.595,24.883,25.372,-3.113,26.6,0.0,293.34,,300.0,300.0,26.101,3.061,32.19,23.45
7170.5,2.006,0.575,-33.164,1.782,9.281,4.335,34.947,4.031,2.285,-2.726,0.0,36.6,37.3,9.444,1.747,25.379,28.754,24.871,25.809,-3.113,26.6,0.0,293.34,,300.0,300.0,26.027,3.044,32.159,23.493
7171.0,2.006,0.575,-33.164,1.782,9.281,4.335,34.947,4.031,2.285,-2.726,0.0,36.6,37.3,9.444,1.747,25.666,28.897,24.955,26.24,-3.113,26.6,0.0,293.24,,300.0,300.0,26.203,3.027,32.19,23.534
7171.5,2.006,0.575,-33.164,1.782,9.281,4.317,34.91,4.061,2.303,-2.726,0.0,36.572,37.284,9.444,1.747,25.625,28.783,25.038,25.604,-3.122,26.597,0.0,293.24,,300.0,300.0,26.439,3.01,32.203,23.547
7172.0,2.006,0.575,-33.164,1.782,9.281,4.317,34.91,4.061,2.303,-2.726,0.0,36.6,37.3,9.444,1.747,25.29,28.677,24.932,25.348,-3.122,26.597,0.0,293.04,,300.0,300.0,26.262,2.994,32.213,23.526
7172.5,2.006,0.575,-33.164,1.782,9.281,4.317,34.91,4.061,2.303,-2.726,0.0,36.6,37.3,9.444,1.747,25.183,28.581,24.825,25.329,-3.122,26.597,0.0,293.04,,300.0,300.0,26.062,2.978,32.175,23.55
7173.0,2.149,0.523,-34.768,1.832,9.356,4.317,34.91,4.061,2.303,-2.726,0.0,36.6,37.3,9.35,1.745,25.237,28.701,24.814,25.812,-3.122,26.597,0.0,293.64,,300.0,300.0,25.979,2.962,32.137,23.529
7173.5,2.149,0.523,-34.768,1.832,9.356,4.317,34.91,4.061,2.303,-2.726,0.0,36.6,37.3,9.35,1.745,25.668,28.908,24.909,26.373,-3.122,26.597,0.0,293.64,,300.0,300.0,26.141,2.948,32.156,23.522
7174.0,2.149,0.523,-34.768,1.832,9.356,4.317,34.91,4.061,2.303,-2.726,0.0,36.6,37.3,9.35,1.745,25.788,28.918,25.041,26.152,-3.122,26.597,0.0,293.64,,300.0,300.0,26.464,2.935,32.226,23.545
7174.5,2.149,0.523,-34.768,1.832,9.356,4.317,34.91,4.061,2.303,-2.726,0.0,36.6,37.3,9.35,1.745,25.679,28.816,25.049,25.757,-3.122,26.597,0.0,293.64,,300.0,300.0,26.475,2.922,32.226,23.562
7175.0,2.149,0.523,-34.768,1.832,9.356,4.338,34.923,4.033,2.349,-2.727,0.0,36.586,37.35,9.35,1.745,25.323,28.649,24.951,25.315,-3.121,26.59,0.0,293.54,,300.0,300.0,26.325,2.91,32.212,23.55
7175.5,2.149,0.523,-34.768,1.832,9.356,4.338,34.923,4.033,2.349,-2.727,0.0,36.6,37.3,9.35,1.745,25.267,28.652,24.879,25.589,-3.121,26.59,0.0,293.54,,300.0,300.0,26.059,2.897,32.173,23.568
7176.0,3.245,0.876,-33.547,1.808,9.249,4.338,34.923,4.033,2.349,-2.727,0.0,36.6,37.3,9.382,1.679,25.514,28.89,24.919,26.296,-3.121,26.59,0.0,293.44,,300.0,300.0,26.097,2.885,32.139,23.628
7176.5,3.245,0.876,-33.547,1.808,9.249,4.338,34.923,4.033,2.349,-2.727,0.0,36.6,37.3,9.382,1.679,25.823,28.972,25.042,26.148,-3.121,26.59,0.0,293.44,,300.0,300.0,26.405,2.891,32.185,23.631
7177.0,3.245,0.876,-33.547,1.808,9.249,4.338,34.923,4.033,2.349,-2.727,0.0,36.6,37.3,9.382,1.679,25.766,28.853,25.086,25.742,-3.121,26.59,0.0,293.84,,300.0,300.0,26.496,2.897,32.223,23.632
7177.5,3.245,0.876,-33.547,1.808,9.249,4.338,34.923,4.033,2.349,-2.727,0.0,36.6,37.3,9.382,1.679,25.496,28.727,25.03,25.447,-3.121,26.59,0.0,293.84,,300.0,300.0,26.362,2.902,32.2,23.647
7178.0,3.245,0.876,-33.547,1.808,9.249,4.345,34.975,4.091,2.422,-2.709,0.0,36.598,37.297,9.382,1.679,25.29,28.649,24.939,25.26,-3.11,26.603,0.0,293.44,,300.0,300.0,26.175,2.908,32.169,23.656
7178.5,3.245,0.876,-33.547,1.808,9.249,4.345,34.975,4.091,2.422,-2.709,0.0,36.6,37.3,9.382,1.679,25.508,28.847,24.924,26.164,-3.11,26.603,0.0,293.44,,300.0,300.0,26.034,2.913,32.138,23.655
7179.0,3.319,0.879,-33.698,1.801,9.168,4.345,34.975,4.091,2.422,-2.709,0.0,36.6,37.3,9.46,1.632,25.891,28.913,25.046,26.223,-3.11,26.603,0.0,293.34,,300.0,300.0,26.361,2.919,32.192,23.684
7179.5,3.319,0.879,-33.698,1.801,9.168,4.345,34.975,4.091,2.422,-2.709,0.0,36.6,37.3,9.46,1.632,25.758,28.841,25.109,25.769,-3.11,26.603,0.0,293.34,,300.0,300.0,26.518,2.925,32.225,23.694
7180.0,3.319,0.879,-33.698,1.801,9.168,4.345,34.975,4.091,2.422,-2.709,0.0,36.6,37.3,9.46,1.632,25.541,28.749,25.054,25.467,-3.11,26.603,0.0,292.94,,300.0,300.0,26.369,2.932,32.224,23.752
7180.5,3.319,0.879,-33.698,1.801,9.168,4.345,34.975,4.091,2.422,-2.709,0.0,36.6,37.3,9.46,1.632,25.387,28.685,24.997,25.432,-3.11,26.603,0.0,292.94,,300.0,300.0,26.203,2.938,32.204,23.83
7181.0,3.319,0.879,-33.698,1.801,9.168,4.345,34.975,4.091,2.422,-2.709,0.0,36.6,37.3,9.46,1.632,24.911,28.709,24.802,25.638,-3.11,26.603,0.0,293.04,,300.0,300.0,26.125,2.944,32.158,23.851
7181.5,3.319,0.879,-33.698,1.801,9.168,4.313,35.024,4.078,2.468,-2.723,0.0,36.6,37.371,9.46,1.632,25.492,28.871,24.889,26.262,-3.112,26.596,0.0,293.04,,300.0,300.0,26.015,2.951,32.196,23.799
7182.0,3.319,0.879,-33.698,1.801,9.168,4.313,35.024,4.078,2.468,-2.723,0.0,36.6,37.4,9.46,1.632,25.784,28.839,25.095,25.722,-3.112,26.596,0.0,293.34,,300.0,300.0,26.379,2.957,32.231,23.807
7182.5,2.967,0.765,-34.722,1.771,9.272,4.313,35.024,4.078,2.468,-2.723,0.0,36.6,37.4,9.372,1.878,25.553,28.717,25.056,25.491,-3.112,26.596,0.0,293.34,,300.0,300.0,26.36,2.962,32.23,23.653
7183.0,2.967,0.765,-34.722,1.771,9.272,4.313,35.024,4.078,2.468,-2.723,0.0,36.6,37.4,9.372,1.878,25.4,28.645,24.99,25.357,-3.112,26.596,0.0,293.14,,300.0,300.0,26.204,2.963,32.203,23.565
7183.5,2.967,0.765,-34.722,1.771,9.272,4.313,35.024,4.078,2.468,-2.723,0.0,36.6,37.4,9.372,1.878,25.411,28.708,24.964,25.897,-3.112,26.596,0.0,293.14,,300.0,300.0,26.098,2.963,32.163,23.468
7184.0,2.967,0.765,-34.722,1.771,9.272,4.313,35.024,4.078,2.468,-2.723,0.0,36.6,37.4,9.372,1.878,25.733,29.034,25.023,26.499,-3.112,26.596,0.0,292.84,,300.0,300.0,26.245,2.963,32.194,23.465
7184.5,2.967,0.765,-34.722,1.771,9.272,4.358,34.936,4.034,2.424,-2.703,0.0,36.618,37.356,9.372,1.878,26.051,29.003,25.177,26.215,-3.101,26.605,0.0,292.84,,300.0,300.0,26.572,2.963,32.266,23.396
