t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7185.0,2.967,0.765,-34.722,1.771,9.272,4.358,34.936,4.034,2.424,-2.703,0.0,36.6,37.4,9.372,1.878,25.926,28.938,25.218,25.749,-3.101,26.605,0.0,293.54,,300.0,300.0,26.611,2.963,32.294,23.319
7185.5,2.968,0.705,-35.209,1.754,9.293,4.358,34.936,4.034,2.424,-2.703,0.0,36.6,37.4,9.338,1.896,25.451,28.723,25.089,25.37,-3.101,26.605,0.0,293.54,,300.0,300.0,26.458,2.963,32.282,23.267
7186.0,2.968,0.705,-35.209,1.754,9.293,4.358,34.936,4.034,2.424,-2.703,0.0,36.6,37.4,9.338,1.896,25.435,28.732,25.01,25.749,-3.101,26.605,0.0,293.14,,300.0,300.0,26.158,2.963,32.241,23.251
7186.5,2.968,0.705,-35.209,1.754,9.293,4.358,34.936,4.034,2.424,-2.703,0.0,36.6,37.4,9.338,1.896,25.684,28.956,25.035,26.434,-3.101,26.605,0.0,293.14,,300.0,300.0,26.231,2.963,32.233,23.201
7187.0,2.968,0.705,-35.209,1.754,9.293,4.358,34.936,4.034,2.424,-2.703,0.0,36.6,37.4,9.338,1.896,26.058,29.083,25.195,26.269,-3.101,26.605,0.0,293.14,,300.0,300.0,26.527,2.963,32.267,23.16
7187.5,2.968,0.705,-35.209,1.754,9.293,4.358,34.936,4.034,2.424,-2.703,0.0,36.6,37.4,9.338,1.896,25.935,28.968,25.215,25.858,-3.101,26.605,0.0,293.14,,300.0,300.0,26.651,2.963,32.297,23.093
7188.0,2.968,0.705,-35.209,1.754,9.293,4.34,34.929,4.057,2.456,-2.723,0.0,36.626,37.385,9.338,1.896,25.643,28.832,25.196,25.6,-3.109,26.594,0.0,293.14,,300.0,300.0,26.494,2.963,32.312,23.044
7188.5,2.968,0.705,-35.209,1.754,9.293,4.34,34.929,4.057,2.456,-2.723,0.0,36.6,37.4,9.338,1.896,25.514,28.74,25.118,25.417,-3.109,26.594,0.0,293.14,,300.0,300.0,26.318,2.963,32.263,23.074
7189.0,3.126,0.838,-33.893,1.879,9.263,4.34,34.929,4.057,2.456,-2.723,0.0,36.6,37.4,9.396,1.643,25.659,28.96,25.062,26.316,-3.109,26.594,0.0,293.44,,300.0,300.0,26.197,2.963,32.26,23.183
7189.5,3.126,0.838,-33.893,1.879,9.263,4.34,34.929,4.057,2.456,-2.723,0.0,36.6,37.4,9.396,1.643,25.916,29.06,25.173,26.275,-3.109,26.594,0.0,293.44,,300.0,300.0,26.499,2.966,32.287,23.248
7190.0,3.126,0.838,-33.893,1.879,9.263,4.34,34.929,4.057,2.456,-2.723,0.0,36.6,37.4,9.396,1.643,25.889,28.991,25.208,25.882,-3.109,26.594,0.0,292.84,,300.0,300.0,26.606,2.969,32.328,23.253
7190.5,3.126,0.838,-33.893,1.879,9.263,4.34,34.929,4.057,2.456,-2.723,0.0,36.6,37.4,9.396,1.643,25.689,28.853,25.176,25.602,-3.109,26.594,0.0,292.84,,300.0,300.0,26.492,2.971,32.344,23.232
7191.0,3.126,0.838,-33.893,1.879,9.263,4.298,34.979,4.091,2.521,-2.704,0.0,36.626,37.444,9.396,1.643,25.556,28.773,25.129,25.462,-3.103,26.601,0.0,293.54,,300.0,300.0,26.33,2.974,32.33,23.25
7191.5,3.126,0.838,-33.893,1.879,9.263,4.298,34.979,4.091,2.521,-2.704,0.0,36.6,37.4,9.396,1.643,25.456,28.803,25.039,25.839,-3.103,26.601,0.0,293.54,,300.0,300.0,26.23,2.976,32.274,23.196
7192.0,2.917,0.787,-33.28,1.783,9.214,4.298,34.979,4.091,2.521,-2.704,0.0,36.6,37.4,9.452,1.74,25.662,28.981,25.09,26.254,-3.103,26.601,0.0,293.24,,300.0,300.0,26.284,2.979,32.305,23.216
7192.5,2.917,0.787,-33.28,1.783,9.214,4.298,34.979,4.091,2.521,-2.704,0.0,36.6,37.4,9.452,1.74,25.889,28.939,25.228,25.887,-3.103,26.601,0.0,293.24,,300.0,300.0,26.497,2.978,32.332,23.275
7193.0,2.917,0.787,-33.28,1.783,9.214,4.298,34.979,4.091,2.521,-2.704,0.0,36.6,37.4,9.452,1.74,25.764,28.866,25.199,25.641,-3.103,26.601,0.0,293.74,,300.0,300.0,26.486,2.977,32.341,23.377
7193.5,2.917,0.787,-33.28,1.783,9.214,4.298,34.979,4.091,2.521,-2.704,0.0,36.6,37.4,9.452,1.74,25.575,28.789,25.151,25.505,-3.103,26.601,0.0,293.74,,300.0,300.0,26.368,2.976,32.33,23.466
7194.0,2.917,0.787,-33.28,1.783,9.214,4.298,34.979,4.091,2.521,-2.704,0.0,36.6,37.4,9.452,1.74,25.534,28.817,25.097,25.765,-3.103,26.601,0.0,293.24,,300.0,300.0,26.255,2.975,32.286,23.528
7194.5,2.917,0.787,-33.28,1.783,9.214,4.315,35.007,4.099,2.567,-2.72,0.0,36.635,37.407,9.452,1.74,25.788,28.972,25.151,26.43,-3.124,26.59,0.0,293.24,,300.0,300.0,26.303,2.974,32.295,23.625
7195.0,2.917,0.787,-33.28,1.783,9.214,4.315,35.007,4.099,2.567,-2.72,0.0,36.6,37.4,9.452,1.74,25.991,29.064,25.237,26.248,-3.124,26.59,0.0,293.34,,300.0,300.0,26.585,2.973,32.342,23.782
7195.5,3.01,0.713,-35.209,1.79,9.407,4.315,35.007,4.099,2.567,-2.72,0.0,36.6,37.4,9.142,1.752,25.899,28.972,25.26,25.854,-3.124,26.59,0.0,293.34,,300.0,300.0,26.635,2.972,32.366,23.797
7196.0,3.01,0.713,-35.209,1.79,9.407,4.315,35.007,4.099,2.567,-2.72,0.0,36.6,37.4,9.142,1.752,25.567,28.804,25.153,25.488,-3.124,26.59,0.0,293.04,,300.0,300.0,26.496,2.973,32.336,23.828
7196.5,3.01,0.713,-35.209,1.79,9.407,4.315,35.007,4.099,2.567,-2.72,0.0,36.6,37.4,9.142,1.752,25.535,28.81,25.086,25.926,-3.124,26.59,0.0,293.04,,300.0,300.0,26.253,2.973,32.314,23.848
7197.0,3.01,0.713,-35.209,1.79,9.407,4.315,35.007,4.099,2.567,-2.72,0.0,36.6,37.4,9.142,1.752,25.791,29.104,25.15,26.551,-3.124,26.59,0.0,293.24,,300.0,300.0,26.339,2.974,32.306,23.89
7197.5,3.01,0.713,-35.209,1.79,9.407,4.385,34.997,4.057,2.574,-2.725,0.0,36.646,37.383,9.142,1.752,26.15,29.136,25.285,26.29,-3.117,26.594,0.0,293.24,,300.0,300.0,26.649,2.975,32.356,23.901
7198.0,3.01,0.713,-35.209,1.79,9.407,4.385,34.997,4.057,2.574,-2.725,0.0,36.6,37.4,9.142,1.752,26.004,29.017,25.33,25.88,-3.117,26.594,0.0,292.94,,300.0,300.0,26.715,2.975,32.38,23.899
7198.5,2.167,0.604,-34.512,1.762,9.228,4.385,34.997,4.057,2.574,-2.725,0.0,36.6,37.4,9.375,1.886,25.669,28.917,25.261,25.661,-3.117,26.594,0.0,292.94,,300.0,300.0,26.558,2.976,32.36,23.972
7199.0,2.167,0.604,-34.512,1.762,9.228,4.385,34.997,4.057,2.574,-2.725,0.0,36.6,37.4,9.375,1.886,25.546,28.824,25.175,25.493,-3.117,26.594,0.0,293.54,,300.0,300.0,26.377,2.962,32.334,24.013
7199.5,2.167,0.604,-34.512,1.762,9.228,4.385,34.997,4.057,2.574,-2.725,0.0,36.6,37.4,9.375,1.886,25.789,29.098,25.167,26.483,-3.117,26.594,0.0,293.54,,300.0,300.0,26.26,2.949,32.315,24.028
7200.0,2.167,0.604,-34.512,1.762,9.228,4.385,34.997,4.057,2.574,-2.725,0.0,36.6,37.4,9.375,1.886,26.118,29.112,25.279,26.411,-3.117,26.594,0.0,292.94,,300.0,300.0,26.634,2.937,32.352,23.999
7200.5,2.167,0.604,-34.512,1.762,9.228,4.385,34.997,4.057,2.574,-2.725,0.0,36.6,37.4,9.375,1.886,25.972,29.043,25.334,26.006,-3.117,26.594,0.0,292.94,,300.0,300.0,26.73,2.924,32.398,24.059
7201.0,2.167,0.604,-34.512,1.762,9.228,4.383,34.948,4.06,2.582,-2.729,0.0,36.644,37.369,9.375,1.886,25.785,28.958,25.302,25.708,-3.124,26.596,0.0,293.84,,300.0,300.0,26.588,2.912,32.403,24.052
7201.5,2.167,0.604,-34.512,1.762,9.228,4.383,34.948,4.06,2.582,-2.729,0.0,36.6,37.4,9.375,1.886,25.571,28.85,25.221,25.537,-3.124,26.596,0.0,293.84,,300.0,300.0,26.438,2.899,32.384,24.075
7202.0,2.877,0.766,-34.557,1.781,9.253,4.383,34.948,4.06,2.582,-2.729,0.0,36.6,37.4,9.367,1.879,25.462,28.796,25.124,25.601,-3.124,26.596,0.0,293.34,,300.0,300.0,26.295,2.887,32.32,24.091
7202.5,2.877,0.766,-34.557,1.781,9.253,4.383,34.948,4.06,2.582,-2.729,0.0,36.6,37.4,9.367,1.879,25.666,28.946,25.134,26.287,-3.124,26.596,0.0,293.34,,300.0,300.0,26.246,2.887,32.334,24.086
7203.0,2.877,0.766,-34.557,1.781,9.253,4.383,34.948,4.06,2.582,-2.729,0.0,36.6,37.4,9.367,1.879,25.932,29.093,25.317,26.124,-3.124,26.596,0.0,293.64,,300.0,300.0,26.508,2.887,32.373,24.074
7203.5,2.877,0.766,-34.557,1.781,9.253,4.383,34.948,4.06,2.582,-2.729,0.0,36.6,37.4,9.367,1.879,25.74,28.965,25.272,25.844,-3.124,26.596,0.0,293.64,,300.0,300.0,26.616,2.887,32.406,24.042
7204.0,2.877,0.766,-34.557,1.781,9.253,4.338,34.974,4.084,2.632,-2.714,0.0,36.639,37.393,9.367,1.879,25.664,28.902,25.216,25.577,-3.12,26.595,0.0,293.84,,300.0,300.0,26.455,2.887,32.396,24.026
7204.5,2.877,0.766,-34.557,1.781,9.253,4.338,34.974,4.084,2.632,-2.714,0.0,36.6,37.4,9.367,1.879,25.416,28.798,25.13,25.556,-3.12,26.595,0.0,293.84,,300.0,300.0,26.34,2.887,32.359,24.021
7205.0,2.993,0.733,-34.167,1.849,9.298,4.338,34.974,4.084,2.632,-2.714,0.0,36.6,37.4,9.393,1.606,25.494,28.9,25.083,25.985,-3.12,26.595,0.0,294.04,,300.0,300.0,26.225,2.886,32.325,24.005
7205.5,2.993,0.733,-34.167,1.849,9.298,4.338,34.974,4.084,2.632,-2.714,0.0,36.6,37.4,9.393,1.606,25.87,29.043,25.172,26.466,-3.12,26.595,0.0,294.04,,300.0,300.0,26.365,2.888,32.357,23.972
7206.0,2.993,0.733,-34.167,1.849,9.298,4.338,34.974,4.084,2.632,-2.714,0.0,36.6,37.4,9.393,1.606,25.94,29.091,25.244,26.276,-3.12,26.595,0.0,294.14,,300.0,300.0,26.638,2.89,32.373,23.952
7206.5,2.993,0.733,-34.167,1.849,9.298,4.338,34.974,4.084,2.632,-2.714,0.0,36.6,37.4,9.393,1.606,25.696,28.885,25.242,25.608,-3.12,26.595,0.0,294.14,,300.0,300.0,26.638,2.892,32.375,23.967
7207.0,2.993,0.733,-34.167,1.849,9.298,4.37,34.997,4.089,2.676,-2.712,0.0,36.657,37.395,9.393,1.606,25.592,28.813,25.183,25.513,-3.112,26.592,0.0,293.94,,300.0,300.0,26.358,2.893,32.341,23.989
7207.5,2.993,0.733,-34.167,1.849,9.298,4.37,34.997,4.089,2.676,-2.712,0.0,36.7,37.4,9.393,1.606,25.543,28.813,25.135,25.765,-3.112,26.592,0.0,293.94,,300.0,300.0,26.275,2.895,32.31,24.017
7208.0,2.993,0.733,-34.167,1.849,9.298,4.37,34.997,4.089,2.676,-2.712,0.0,36.7,37.4,9.393,1.606,25.758,29.026,25.14,26.344,-3.112,26.592,0.0,293.74,,300.0,300.0,26.314,2.896,32.29,24.047
7208.5,3.097,0.807,-33.363,1.825,9.25,4.37,34.997,4.089,2.676,-2.712,0.0,36.7,37.4,9.441,1.728,25.986,29.14,25.25,26.291,-3.112,26.592,0.0,293.74,,300.0,300.0,26.567,2.898,32.32,24.027
7209.0,3.097,0.807,-33.363,1.825,9.25,4.37,34.997,4.089,2.676,-2.712,0.0,36.7,37.4,9.441,1.728,25.971,29.027,25.295,25.98,-3.112,26.592,0.0,293.74,,300.0,300.0,26.666,2.901,32.351,24.011
7209.5,3.097,0.807,-33.363,1.825,9.25,4.37,34.997,4.089,2.676,-2.712,0.0,36.7,37.4,9.441,1.728,25.781,28.93,25.272,25.727,-3.112,26.592,0.0,293.74,,300.0,300.0,26.568,2.905,32.344,23.945
7210.0,3.097,0.807,-33.363,1.825,9.25,4.37,34.997,4.089,2.676,-2.712,0.0,36.7,37.4,9.441,1.728,25.504,28.835,25.138,25.758,-3.112,26.592,0.0,293.44,,300.0,300.0,26.427,2.908,32.319,23.933
7210.5,3.097,0.807,-33.363,1.825,9.25,4.367,35.015,4.086,2.711,-2.718,0.0,36.647,37.379,9.441,1.728,25.68,28.983,25.153,26.214,-3.114,26.587,0.0,293.44,,300.0,300.0,26.309,2.911,32.296,23.866
7211.0,3.097,0.807,-33.363,1.825,9.25,4.367,35.015,4.086,2.711,-2.718,0.0,36.6,37.4,9.441,1.728,25.905,29.082,25.223,26.469,-3.114,26.587,0.0,293.94,,300.0,300.0,26.508,2.914,32.332,23.752
7211.5,3.589,0.851,-35.209,1.74,9.344,4.367,35.015,4.086,2.711,-2.718,0.0,36.6,37.4,9.146,1.802,25.913,29.061,25.278,26.143,-3.114,26.587,0.0,293.94,,300.0,300.0,26.67,2.917,32.382,23.656
7212.0,3.589,0.851,-35.209,1.74,9.344,4.367,35.015,4.086,2.711,-2.718,0.0,36.6,37.4,9.146,1.802,25.822,28.965,25.282,25.862,-3.114,26.587,0.0,293.64,,300.0,300.0,26.599,2.928,32.374,23.673
7212.5,3.589,0.851,-35.209,1.74,9.344,4.367,35.015,4.086,2.711,-2.718,0.0,36.6,37.4,9.146,1.802,25.692,28.885,25.244,25.616,-3.114,26.587,0.0,293.64,,300.0,300.0,26.483,2.939,32.351,23.472
7213.0,3.589,0.851,-35.209,1.74,9.344,4.367,35.015,4.086,2.711,-2.718,0.0,36.6,37.4,9.146,1.802,25.499,28.801,25.156,25.533,-3.114,26.587,0.0,293.84,,300.0,300.0,26.359,2.949,32.308,23.423
7213.5,3.589,0.851,-35.209,1.74,9.344,4.345,35.035,4.081,2.737,-2.726,0.0,36.647,37.38,9.146,1.802,25.968,29.095,25.202,26.567,-3.113,26.587,0.0,293.84,,300.0,300.0,26.247,2.96,32.296,23.41
7214.0,3.589,0.851,-35.209,1.74,9.344,4.345,35.035,4.081,2.737,-2.726,0.0,36.6,37.4,9.146,1.802,26.007,29.129,25.305,26.345,-3.113,26.587,0.0,293.34,,300.0,300.0,26.708,2.97,32.342,23.405
7214.5,3.589,0.851,-35.209,1.74,9.344,4.345,35.035,4.081,2.737,-2.726,0.0,36.6,37.4,9.146,1.802,25.875,29.031,25.321,25.915,-3.113,26.587,0.0,293.34,,300.0,300.0,26.697,2.98,32.395,23.375
7215.0,3.151,0.738,-35.209,1.704,9.295,4.345,35.035,4.081,2.737,-2.726,0.0,36.6,37.4,9.204,1.818,25.707,28.908,25.264,25.645,-3.113,26.587,0.0,293.44,,300.0,300.0,26.535,2.99,32.395,23.382
7215.5,3.151,0.738,-35.209,1.704,9.295,4.345,35.035,4.081,2.737,-2.726,0.0,36.6,37.4,9.204,1.818,25.562,28.833,25.185,25.498,-3.113,26.587,0.0,293.44,,300.0,300.0,26.381,2.993,32.363,23.394
7216.0,3.151,0.738,-35.209,1.704,9.295,4.345,35.035,4.081,2.737,-2.726,0.0,36.6,37.4,9.204,1.818,25.486,28.845,25.119,25.774,-3.113,26.587,0.0,294.24,,300.0,300.0,26.269,2.995,32.304,23.445
7216.5,3.151,0.738,-35.209,1.704,9.295,4.345,35.035,4.081,2.737,-2.726,0.0,36.6,37.4,9.204,1.818,25.802,29.009,25.167,26.402,-3.113,26.587,0.0,294.24,,300.0,300.0,26.306,2.998,32.324,23.493
7217.0,3.151,0.738,-35.209,1.704,9.295,4.368,34.999,4.046,2.728,-2.713,0.0,36.645,37.339,9.204,1.818,25.925,29.05,25.315,26.058,-3.104,26.583,0.0,294.24,,300.0,300.0,26.595,3.0,32.362,23.54
7217.5,3.151,0.738,-35.209,1.704,9.295,4.368,34.999,4.046,2.728,-2.713,0.0,36.6,37.3,9.204,1.818,25.789,28.951,25.299,25.774,-3.104,26.583,0.0,294.24,,300.0,300.0,26.587,3.003,32.387,23.599
7218.0,2.525,0.64,-34.453,1.8,9.211,4.368,34.999,4.046,2.728,-2.713,0.0,36.6,37.3,9.456,1.863,25.645,28.866,25.241,25.569,-3.104,26.583,0.0,294.14,,300.0,300.0,26.453,3.005,32.37,23.629
7218.5,2.525,0.64,-34.453,1.8,9.211,4.368,34.999,4.046,2.728,-2.713,0.0,36.6,37.3,9.456,1.863,25.548,28.886,25.18,25.798,-3.104,26.583,0.0,294.14,,300.0,300.0,26.33,2.998,32.333,23.626
7219.0,2.525,0.64,-34.453,1.8,9.211,4.368,34.999,4.046,2.728,-2.713,0.0,36.6,37.3,9.456,1.863,25.758,29.026,25.198,26.388,-3.104,26.583,0.0,294.24,,300.0,300.0,26.353,2.99,32.315,23.591
7219.5,2.525,0.64,-34.453,1.8,9.211,4.368,34.999,4.046,2.728,-2.713,0.0,36.6,37.3,9.456,1.863,26.023,29.166,25.3,26.507,-3.104,26.583,0.0,294.24,,300.0,300.0,26.593,2.982,32.39,23.513
7220.0,2.525,0.64,-34.453,1.8,9.211,4.357,34.936,4.05,2.733,-2.709,0.0,36.636,37.335,9.456,1.863,26.052,29.1,25.366,26.119,-3.098,26.576,0.0,294.04,,300.0,300.0,26.749,2.975,32.404,23.546
7220.5,2.525,0.64,-34.453,1.8,9.211,4.357,34.936,4.05,2.733,-2.709,0.0,36.6,37.3,9.456,1.863,25.64,28.877,25.269,25.574,-3.098,26.576,0.0,294.04,,300.0,300.0,26.659,2.967,32.389,23.539
7221.0,2.525,0.64,-34.453,1.8,9.211,4.357,34.936,4.05,2.733,-2.709,0.0,36.6,37.3,9.456,1.863,25.518,28.846,25.174,25.682,-3.098,26.576,0.0,294.24,,300.0,300.0,26.34,2.96,32.343,23.558
7221.5,2.639,0.695,-33.306,1.791,9.174,4.357,34.936,4.05,2.733,-2.709,0.0,36.6,37.3,9.476,1.789,25.798,28.997,25.208,26.454,-3.098,26.576,0.0,294.24,,300.0,300.0,26.305,2.953,32.324,23.519
7222.0,2.639,0.695,-33.306,1.791,9.174,4.357,34.936,4.05,2.733,-2.709,0.0,36.6,37.3,9.476,1.789,26.113,29.224,25.311,26.633,-3.098,26.576,0.0,293.64,,300.0,300.0,26.614,2.948,32.35,23.489
7222.5,2.639,0.695,-33.306,1.791,9.174,4.357,34.936,4.05,2.733,-2.709,0.0,36.6,37.3,9.476,1.789,26.158,29.149,25.393,26.167,-3.098,26.576,0.0,293.64,,300.0,300.0,26.82,2.943,32.399,23.45
7223.0,2.639,0.695,-33.306,1.791,9.174,4.357,34.936,4.05,2.733,-2.709,0.0,36.6,37.3,9.476,1.789,25.883,28.997,25.375,25.789,-3.098,26.576,0.0,294.64,,300.0,300.0,26.717,2.938,32.404,23.407
7223.5,2.639,0.695,-33.306,1.791,9.174,4.366,34.98,4.075,2.793,-2.702,0.0,36.646,37.345,9.476,1.789,25.728,28.916,25.306,25.594,-3.088,26.591,0.0,294.64,,300.0,300.0,26.511,2.933,32.386,23.342
7224.0,2.639,0.695,-33.306,1.791,9.174,4.366,34.98,4.075,2.793,-2.702,0.0,36.6,37.3,9.476,1.789,25.544,28.852,25.204,25.704,-3.088,26.591,0.0,294.14,,300.0,300.0,26.386,2.928,32.339,23.337
7224.5,3.104,0.846,-33.97,1.868,9.212,4.366,34.98,4.075,2.793,-2.702,0.0,36.6,37.3,9.356,1.652,26.175,29.241,25.353,26.703,-3.088,26.591,0.0,294.14,,300.0,300.0,26.326,2.923,32.381,23.309
7225.0,3.104,0.846,-33.97,1.868,9.212,4.366,34.98,4.075,2.793,-2.702,0.0,36.6,37.3,9.356,1.652,26.16,29.184,25.429,26.253,-3.088,26.591,0.0,294.44,,300.0,300.0,26.868,2.926,32.417,23.287
7225.5,3.104,0.846,-33.97,1.868,9.212,4.366,34.98,4.075,2.793,-2.702,0.0,36.6,37.3,9.356,1.652,25.962,29.033,25.421,25.852,-3.088,26.591,0.0,294.44,,300.0,300.0,26.757,2.929,32.445,23.316
7226.0,3.104,0.846,-33.97,1.868,9.212,4.366,34.98,4.075,2.793,-2.702,0.0,36.6,37.3,9.356,1.652,25.814,28.954,25.354,25.654,-3.088,26.591,0.0,294.34,,300.0,300.0,26.567,2.932,32.45,23.307
7226.5,3.104,0.846,-33.97,1.868,9.212,4.337,35.015,4.075,2.842,-2.702,0.0,36.635,37.316,9.356,1.652,25.68,28.883,25.268,25.76,-3.097,26.583,0.0,294.34,,300.0,300.0,26.444,2.935,32.387,23.196
7227.0,3.104,0.846,-33.97,1.868,9.212,4.337,35.015,4.075,2.842,-2.702,0.0,36.6,37.3,9.356,1.652,25.787,29.053,25.238,26.279,-3.097,26.583,0.0,294.04,,300.0,300.0,26.398,2.938,32.405,23.185
7227.5,3.378,0.852,-34.343,1.778,9.248,4.337,35.015,4.075,2.842,-2.702,0.0,36.6,37.3,9.323,1.54,26.056,29.244,25.34,26.708,-3.097,26.583,0.0,294.04,,300.0,300.0,26.589,2.94,32.44,23.153
7228.0,3.378,0.852,-34.343,1.778,9.248,4.337,35.015,4.075,2.842,-2.702,0.0,36.6,37.3,9.323,1.54,26.053,29.136,25.427,25.942,-3.097,26.583,0.0,294.54,,300.0,300.0,26.837,2.948,32.465,23.145
7228.5,3.378,0.852,-34.343,1.778,9.248,4.337,35.015,4.075,2.842,-2.702,0.0,36.6,37.3,9.323,1.54,25.896,29.026,25.376,25.752,-3.097,26.583,0.0,294.54,,300.0,300.0,26.639,2.955,32.471,23.123
7229.0,3.378,0.852,-34.343,1.778,9.248,4.337,35.015,4.075,2.842,-2.702,0.0,36.6,37.3,9.323,1.54,25.715,28.951,25.299,25.777,-3.097,26.583,0.0,294.44,,300.0,300.0,26.513,2.962,32.436,23.108
7229.5,3.378,0.852,-34.343,1.778,9.248,4.337,35.015,4.075,2.842,-2.702,0.0,36.6,37.3,9.323,1.54,25.871,29.03,25.298,26.313,-3.097,26.583,0.0,294.44,,300.0,300.0,26.436,2.968,32.417,23.094
7230.0,3.378,0.852,-34.343,1.778,9.248,4.332,35.022,4.052,2.856,-2.718,0.0,36.627,37.297,9.323,1.54,26.221,29.269,25.408,26.702,-3.111,26.579,0.0,292.64,,300.0,300.0,26.628,2.975,32.482,23.148
7230.5,3.378,0.852,-34.343,1.778,9.248,4.332,35.022,4.052,2.856,-2.718,0.0,36.6,37.3,9.323,1.54,26.259,29.256,25.505,26.363,-3.111,26.579,0.0,292.64,,300.0,300.0,26.9,2.982,32.5,23.105
7231.0,2.045,0.595,-33.919,1.828,9.242,4.332,35.022,4.052,2.856,-2.718,0.0,36.6,37.3,9.341,1.675,26.032,29.117,25.5,25.931,-3.111,26.579,0.0,294.54,,300.0,300.0,26.846,2.988,32.508,23.054
7231.5,2.045,0.595,-33.919,1.828,9.242,4.332,35.022,4.052,2.856,-2.718,0.0,36.6,37.3,9.341,1.675,25.688,28.96,25.336,25.769,-3.111,26.579,0.0,294.54,,300.0,300.0,26.645,2.973,32.465,23.028
7232.0,2.045,0.595,-33.919,1.828,9.242,4.332,35.022,4.052,2.856,-2.718,0.0,36.6,37.3,9.341,1.675,25.942,29.127,25.336,26.468,-3.111,26.579,0.0,293.84,,300.0,300.0,26.438,2.958,32.439,22.998
7232.5,2.045,0.595,-33.919,1.828,9.242,4.332,35.022,4.052,2.856,-2.718,0.0,36.6,37.3,9.341,1.675,26.296,29.356,25.46,26.848,-3.111,26.579,0.0,293.84,,300.0,300.0,26.718,2.943,32.467,23.02
7233.0,2.045,0.595,-33.919,1.828,9.242,4.339,34.951,4.029,2.83,-2.703,0.0,36.629,37.28,9.341,1.675,26.287,29.317,25.554,26.441,-3.114,26.58,0.0,293.94,,300.0,300.0,26.99,2.928,32.516,23.025
7233.5,2.045,0.595,-33.919,1.828,9.242,4.339,34.951,4.029,2.83,-2.703,0.0,36.6,37.3,9.341,1.675,26.074,29.205,25.544,26.123,-3.114,26.58,0.0,293.94,,300.0,300.0,26.9,2.913,32.517,23.095
7234.0,2.996,0.71,-35.209,1.698,9.301,4.339,34.951,4.029,2.83,-2.703,0.0,36.6,37.3,9.361,1.885,25.926,29.088,25.463,25.794,-3.114,26.58,0.0,293.74,,300.0,300.0,26.737,2.899,32.503,23.108
7234.5,2.996,0.71,-35.209,1.698,9.301,4.339,34.951,4.029,2.83,-2.703,0.0,36.6,37.3,9.361,1.885,25.7,29.005,25.355,25.789,-3.114,26.58,0.0,293.74,,300.0,300.0,26.568,2.901,32.479,23.15
7235.0,2.996,0.71,-35.209,1.698,9.301,4.339,34.951,4.029,2.83,-2.703,0.0,36.6,37.3,9.361,1.885,26.187,29.341,25.407,26.836,-3.114,26.58,0.0,293.44,,300.0,300.0,26.462,2.902,32.49,23.239
7235.5,2.996,0.71,-35.209,1.698,9.301,4.339,34.951,4.029,2.83,-2.703,0.0,36.6,37.3,9.361,1.885,26.357,29.315,25.541,26.569,-3.114,26.58,0.0,293.44,,300.0,300.0,26.943,2.904,32.528,23.218
7236.0,2.996,0.71,-35.209,1.698,9.301,4.339,34.951,4.029,2.83,-2.703,0.0,36.6,37.3,9.361,1.885,26.188,29.227,25.556,26.089,-3.114,26.58,0.0,293.84,,300.0,300.0,26.945,2.905,32.565,23.356
7236.5,2.996,0.71,-35.209,1.698,9.301,4.328,34.952,4.071,2.875,-2.727,0.0,36.622,37.27,9.361,1.885,25.956,29.121,25.484,25.857,-3.115,26.578,0.0,293.84,,300.0,300.0,26.765,2.907,32.561,23.295
7237.0,2.996,0.71,-35.209,1.698,9.301,4.328,34.952,4.071,2.875,-2.727,0.0,36.6,37.3,9.361,1.885,25.775,29.028,25.39,25.792,-3.115,26.578,0.0,294.24,,300.0,300.0,26.605,2.908,32.493,23.189
7237.5,3.24,0.754,-35.209,1.775,9.316,4.328,34.952,4.071,2.875,-2.727,0.0,36.6,37.3,9.237,1.813,25.836,29.107,25.357,26.245,-3.115,26.578,0.0,294.24,,300.0,300.0,26.496,2.91,32.51,23.216
7238.0,3.24,0.754,-35.209,1.775,9.316,4.328,34.952,4.071,2.875,-2.727,0.0,36.6,37.3,9.237,1.813,26.223,29.275,25.45,26.704,-3.115,26.578,0.0,293.34,,300.0,300.0,26.636,2.915,32.558,23.227
7238.5,3.24,0.754,-35.209,1.775,9.316,4.328,34.952,4.071,2.875,-2.727,0.0,36.6,37.3,9.237,1.813,26.213,29.213,25.563,26.108,-3.115,26.578,0.0,293.34,,300.0,300.0,26.913,2.92,32.56,23.254
7239.0,3.24,0.754,-35.209,1.775,9.316,4.328,34.952,4.071,2.875,-2.727,0.0,36.6,37.3,9.237,1.813,26.001,29.118,25.516,25.855,-3.115,26.578,0.0,293.64,,300.0,300.0,26.774,2.926,32.569,23.322
7239.5,3.24,0.754,-35.209,1.775,9.316,4.35,34.997,4.1,2.946,-2.72,0.0,36.626,37.258,9.237,1.813,25.78,29.028,25.432,25.759,-3.111,26.576,0.0,293.64,,300.0,300.0,26.622,2.931,32.54,23.327
7240.0,3.24,0.754,-35.209,1.775,9.316,4.35,34.997,4.1,2.946,-2.72,0.0,36.6,37.3,9.237,1.813,25.884,29.158,25.385,26.521,-3.111,26.576,0.0,293.64,,300.0,300.0,26.5,2.936,32.493,23.335
7240.5,4.076,0.96,-35.209,1.709,9.323,4.35,34.997,4.1,2.946,-2.72,0.0,36.6,37.3,9.318,1.789,26.25,29.5,25.486,26.929,-3.111,26.576,0.0,293.64,,300.0,300.0,26.737,2.941,32.572,23.367
7241.0,4.076,0.96,-35.209,1.709,9.323,4.35,34.997,4.1,2.946,-2.72,0.0,36.6,37.3,9.318,1.789,26.484,29.401,25.606,26.517,-3.111,26.576,0.0,294.04,,300.0,300.0,27.041,2.96,32.59,23.406
7241.5,4.076,0.96,-35.209,1.709,9.323,4.35,34.997,4.1,2.946,-2.72,0.0,36.6,37.3,9.318,1.789,26.262,29.278,25.619,26.135,-3.111,26.576,0.0,294.04,,300.0,300.0,27.002,2.978,32.577,23.369
7242.0,4.076,0.96,-35.209,1.709,9.323,4.35,34.997,4.1,2.946,-2.72,0.0,36.6,37.3,9.318,1.789,25.893,29.083,25.479,25.824,-3.111,26.576,0.0,293.64,,300.0,300.0,26.824,2.996,32.575,23.346
7242.5,4.076,0.96,-35.209,1.709,9.323,4.35,34.997,4.1,2.946,-2.72,0.0,36.6,37.3,9.318,1.789,25.888,29.091,25.416,26.137,-3.111,26.576,0.0,293.64,,300.0,300.0,26.57,3.014,32.532,23.352
7243.0,4.076,0.96,-35.209,1.709,9.323,4.341,35.035,4.094,2.987,-2.727,0.0,36.612,37.248,9.318,1.789,26.114,29.35,25.482,26.925,-3.122,26.572,0.0,293.64,,300.0,300.0,26.633,3.031,32.522,23.391
7243.5,4.076,0.96,-35.209,1.709,9.323,4.341,35.035,4.094,2.987,-2.727,0.0,36.6,37.2,9.318,1.789,26.543,29.495,25.602,26.81,-3.122,26.572,0.0,293.64,,300.0,300.0,26.968,3.048,32.556,23.365
7244.0,2.916,0.816,-34.024,1.744,9.224,4.341,35.035,4.094,2.987,-2.727,0.0,36.6,37.2,9.372,1.685,26.387,29.375,25.666,26.342,-3.122,26.572,0.0,293.64,,300.0,300.0,27.113,3.065,32.611,23.377
7244.5,2.916,0.816,-34.024,1.744,9.224,4.341,35.035,4.094,2.987,-2.727,0.0,36.6,37.2,9.372,1.685,26.098,29.251,25.633,26.104,-3.122,26.572,0.0,293.64,,300.0,300.0,26.943,3.062,32.595,23.383
7245.0,2.916,0.816,-34.024,1.744,9.224,4.341,35.035,4.094,2.987,-2.727,0.0,36.6,37.2,9.372,1.685,25.984,29.151,25.563,25.84,-3.122,26.572,0.0,293.24,,300.0,300.0,26.772,3.06,32.557,23.43
7245.5,2.916,0.816,-34.024,1.744,9.224,4.341,35.035,4.094,2.987,-2.727,0.0,36.6,37.2,9.372,1.685,26.043,29.312,25.459,26.798,-3.122,26.572,0.0,293.24,,300.0,300.0,26.634,3.058,32.53,23.457
7246.0,2.916,0.816,-34.024,1.744,9.224,4.333,35.044,4.028,2.99,-2.723,0.0,36.611,37.266,9.372,1.685,26.448,29.591,25.593,27.072,-3.108,26.57,0.0,293.74,,300.0,300.0,26.903,3.055,32.595,23.516
7246.5,2.916,0.816,-34.024,1.744,9.224,4.333,35.044,4.028,2.99,-2.723,0.0,36.6,37.3,9.372,1.685,26.4,29.447,25.682,26.528,-3.108,26.57,0.0,293.74,,300.0,300.0,27.176,3.053,32.639,23.525
7247.0,2.542,0.598,-35.209,1.724,9.36,4.333,35.044,4.028,2.99,-2.723,0.0,36.6,37.3,9.233,1.844,26.193,29.272,25.652,26.143,-3.108,26.57,0.0,293.24,,300.0,300.0,27.014,3.051,32.674,23.544
7247.5,2.542,0.598,-35.209,1.724,9.36,4.333,35.044,4.028,2.99,-2.723,0.0,36.6,37.3,9.233,1.844,26.044,29.194,25.582,25.908,-3.108,26.57,0.0,293.24,,300.0,300.0,26.815,3.043,32.609,23.555
7248.0,2.542,0.598,-35.209,1.724,9.36,4.333,35.044,4.028,2.99,-2.723,0.0,36.6,37.3,9.233,1.844,25.805,29.091,25.478,25.922,-3.108,26.57,0.0,293.44,,300.0,300.0,26.682,3.034,32.543,23.553
7248.5,2.542,0.598,-35.209,1.724,9.36,4.333,35.044,4.028,2.99,-2.723,0.0,36.6,37.3,9.233,1.844,25.851,29.222,25.444,26.585,-3.108,26.57,0.0,293.44,,300.0,300.0,26.574,3.026,32.577,23.547
7249.0,2.542,0.598,-35.209,1.724,9.36,4.333,35.044,4.028,2.99,-2.723,0.0,36.6,37.3,9.233,1.844,26.61,29.488,25.699,26.723,-3.108,26.57,0.0,292.44,,300.0,300.0,26.775,3.018,32.624,23.538
7249.5,2.542,0.598,-35.209,1.724,9.36,4.354,34.972,4.024,2.957,-2.734,0.0,36.609,37.281,9.233,1.844,26.34,29.348,25.705,26.169,-3.122,26.564,0.0,292.44,,300.0,300.0,27.13,3.011,32.646,23.547
7250.0,2.542,0.598,-35.209,1.724,9.36,4.354,34.972,4.024,2.957,-2.734,0.0,36.6,37.3,9.233,1.844,26.114,29.245,25.645,25.96,-3.122,26.564,0.0,293.14,,300.0,300.0,26.891,3.003,32.65,23.538
7250.5,2.473,0.664,-33.836,1.781,9.17,4.354,34.972,4.024,2.957,-2.734,0.0,36.6,37.3,9.496,1.753,25.908,29.12,25.536,25.777,-3.122,26.564,0.0,293.14,,300.0,300.0,26.741,2.995,32.611,23.54
7251.0,2.473,0.664,-33.836,1.781,9.17,4.354,34.972,4.024,2.957,-2.734,0.0,36.6,37.3,9.496,1.753,25.813,29.151,25.474,26.049,-3.122,26.564,0.0,293.24,,300.0,300.0,26.585,2.987,32.55,23.537
7251.5,2.473,0.664,-33.836,1.781,9.17,4.354,34.972,4.024,2.957,-2.734,0.0,36.6,37.3,9.496,1.753,26.122,29.384,25.482,27.075,-3.122,26.564,0.0,293.24,,300.0,300.0,26.622,2.978,32.602,23.535
7252.0,2.473,0.664,-33.836,1.781,9.17,4.354,34.972,4.024,2.957,-2.734,0.0,36.6,37.3,9.496,1.753,26.523,29.546,25.643,26.864,-3.122,26.564,0.0,293.44,,300.0,300.0,27.016,2.97,32.637,23.496
7252.5,2.473,0.664,-33.836,1.781,9.17,4.355,34.937,4.059,2.999,-2.724,0.0,36.598,37.216,9.496,1.753,26.102,29.245,25.629,26.069,-3.125,26.558,0.0,293.44,,300.0,300.0,27.144,2.962,32.646,23.463
7253.0,2.473,0.664,-33.836,1.781,9.17,4.355,34.937,4.059,2.999,-2.724,0.0,36.6,37.2,9.496,1.753,25.981,29.157,25.56,25.831,-3.125,26.558,0.0,293.44,,300.0,300.0,26.761,2.954,32.625,23.481
7253.5,2.402,0.659,-33.066,1.801,9.222,4.355,34.937,4.059,2.999,-2.724,0.0,36.6,37.2,9.444,1.744,25.768,29.11,25.468,25.992,-3.125,26.558,0.0,293.44,,300.0,300.0,26.632,2.946,32.571,23.459
7254.0,2.402,0.659,-33.066,1.801,9.222,4.355,34.937,4.059,2.999,-2.724,0.0,36.6,37.2,9.444,1.744,26.116,29.276,25.486,26.896,-3.125,26.558,0.0,293.74,,300.0,300.0,26.585,2.937,32.544,23.48
7254.5,2.402,0.659,-33.066,1.801,9.222,4.355,34.937,4.059,2.999,-2.724,0.0,36.6,37.2,9.444,1.744,26.471,29.555,25.634,27.015,-3.125,26.558,0.0,293.74,,300.0,300.0,26.943,2.928,32.586,23.464
7255.0,2.402,0.659,-33.066,1.801,9.222,4.355,34.937,4.059,2.999,-2.724,0.0,36.6,37.2,9.444,1.744,26.453,29.463,25.723,26.524,-3.125,26.558,0.0,292.54,,300.0,300.0,27.169,2.92,32.648,23.492
7255.5,2.402,0.659,-33.066,1.801,9.222,4.335,34.967,4.069,3.05,-2.716,0.0,36.6,37.213,9.444,1.744,26.199,29.278,25.683,26.081,-3.122,26.564,0.0,292.54,,300.0,300.0,27.041,2.911,32.616,23.48
7256.0,2.402,0.659,-33.066,1.801,9.222,4.335,34.967,4.069,3.05,-2.716,0.0,36.6,37.2,9.444,1.744,25.89,29.092,25.517,26.085,-3.122,26.564,0.0,293.54,,300.0,300.0,26.81,2.903,32.589,23.467
7256.5,2.402,0.659,-33.066,1.801,9.222,4.335,34.967,4.069,3.05,-2.716,0.0,36.6,37.2,9.444,1.744,26.048,29.362,25.515,26.62,-3.122,26.564,0.0,293.54,,300.0,300.0,26.646,2.895,32.551,23.435
7257.0,3.664,0.865,-35.209,1.767,9.264,4.335,34.967,4.069,3.05,-2.716,0.0,36.6,37.2,9.237,1.787,26.364,29.458,25.588,26.818,-3.122,26.564,0.0,292.14,,300.0,300.0,26.886,2.887,32.578,23.404
7257.5,3.664,0.865,-35.209,1.767,9.264,4.335,34.967,4.069,3.05,-2.716,0.0,36.6,37.2,9.237,1.787,26.407,29.377,25.665,26.391,-3.122,26.564,0.0,292.14,,300.0,300.0,27.057,2.899,32.598,23.354
7258.0,3.664,0.865,-35.209,1.767,9.264,4.335,34.967,4.069,3.05,-2.716,0.0,36.6,37.2,9.237,1.787,26.241,29.286,25.636,26.116,-3.122,26.564,0.0,292.84,,300.0,300.0,26.96,2.912,32.621,23.383
7258.5,3.664,0.865,-35.209,1.767,9.264,4.335,34.967,4.069,3.05,-2.716,0.0,36.6,37.2,9.237,1.787,26.008,29.208,25.578,25.991,-3.122,26.564,0.0,292.84,,300.0,300.0,26.82,2.924,32.571,23.375
7259.0,3.664,0.865,-35.209,1.767,9.264,4.358,35.024,4.087,3.101,-2.723,0.0,36.59,37.221,9.237,1.787,25.906,29.134,25.518,26.051,-3.121,26.554,0.0,291.34,,300.0,300.0,26.696,2.936,32.528,23.372
7259.5,3.664,0.865,-35.209,1.767,9.264,4.358,35.024,4.087,3.101,-2.723,0.0,36.6,37.2,9.237,1.787,26.127,29.446,25.56,26.704,-3.121,26.554,0.0,291.34,,300.0,300.0,26.652,2.948,32.585,23.375
7260.0,3.618,0.899,-34.814,1.784,9.24,4.358,35.024,4.087,3.101,-2.723,0.0,36.6,37.2,9.394,1.804,26.312,29.369,25.61,26.417,-3.121,26.554,0.0,293.44,,300.0,300.0,26.959,2.96,32.596,23.379
7260.5,3.618,0.899,-34.814,1.784,9.24,4.358,35.024,4.087,3.101,-2.723,0.0,36.6,37.2,9.394,1.804,26.226,29.285,25.614,26.142,-3.121,26.554,0.0,293.44,,300.0,300.0,26.927,2.971,32.613,23.366
7261.0,3.618,0.899,-34.814,1.784,9.24,4.358,35.024,4.087,3.101,-2.723,0.0,36.6,37.2,9.394,1.804,26.023,29.166,25.556,25.982,-3.121,26.554,0.0,292.14,,300.0,300.0,26.817,2.981,32.59,23.355
7261.5,3.618,0.899,-34.814,1.784,9.24,4.358,35.024,4.087,3.101,-2.723,0.0,36.6,37.2,9.394,1.804,25.906,29.105,25.492,25.933,-3.121,26.554,0.0,292.14,,300.0,300.0,26.682,2.992,32.563,23.335
7262.0,3.618,0.899,-34.814,1.784,9.24,4.313,35.036,4.057,3.128,-2.722,0.0,36.58,37.17,9.394,1.804,25.947,29.209,25.49,26.341,-3.122,26.561,0.0,293.44,,300.0,300.0,26.609,3.002,32.532,23.318
7262.5,3.618,0.899,-34.814,1.784,9.24,4.313,35.036,4.057,3.128,-2.722,0.0,36.6,37.2,9.394,1.804,26.261,29.344,25.542,26.808,-3.122,26.561,0.0,293.44,,300.0,300.0,26.747,3.012,32.568,23.319
7263.0,3.618,0.899,-34.814,1.784,9.24,4.313,35.036,4.057,3.128,-2.722,0.0,36.6,37.2,9.394,1.804,26.212,29.27,25.638,26.157,-3.122,26.561,0.0,292.44,,300.0,300.0,26.989,3.022,32.593,23.314
7263.5,2.772,0.712,-34.282,1.754,9.303,4.313,35.036,4.057,3.128,-2.722,0.0,36.6,37.2,9.423,1.655,26.068,29.176,25.564,25.953,-3.122,26.561,0.0,292.44,,300.0,300.0,26.819,3.032,32.566,23.287
7264.0,2.772,0.712,-34.282,1.754,9.303,4.313,35.036,4.057,3.128,-2.722,0.0,36.6,37.2,9.423,1.655,25.963,29.133,25.513,25.889,-3.122,26.561,0.0,293.34,,300.0,300.0,26.69,3.028,32.535,23.245
7264.5,2.772,0.712,-34.282,1.754,9.303,4.313,35.036,4.057,3.128,-2.722,0.0,36.6,37.2,9.423,1.655,25.93,29.129,25.462,26.266,-3.122,26.561,0.0,293.34,,300.0,300.0,26.625,3.023,32.52,23.228
7265.0,2.772,0.712,-34.282,1.754,9.303,4.313,35.036,4.057,3.128,-2.722,0.0,36.6,37.2,9.423,1.655,26.073,29.331,25.492,26.674,-3.122,26.561,0.0,291.94,,300.0,300.0,26.697,3.019,32.528,23.198
7265.5,2.772,0.712,-34.282,1.754,9.303,4.343,35.015,4.032,3.141,-2.707,0.0,36.587,37.167,9.423,1.655,26.361,29.39,25.586,26.534,-3.112,26.56,0.0,291.94,,300.0,300.0,26.892,3.015,32.573,23.174
7266.0,2.772,0.712,-34.282,1.754,9.303,4.343,35.015,4.032,3.141,-2.707,0.0,36.6,37.2,9.423,1.655,26.273,29.287,25.614,26.24,-3.112,26.56,0.0,293.14,,300.0,300.0,26.967,3.011,32.558,23.152
7266.5,3.094,0.776,-35.181,1.785,9.263,4.343,35.015,4.032,3.141,-2.707,0.0,36.6,37.2,9.324,1.973,25.934,29.097,25.489,25.806,-3.112,26.56,0.0,293.14,,300.0,300.0,26.854,3.007,32.551,23.152
7267.0,3.094,0.776,-35.181,1.785,9.263,4.343,35.015,4.032,3.141,-2.707,0.0,36.6,37.2,9.324,1.973,25.856,29.07,25.434,25.975,-3.112,26.56,0.0,292.14,,300.0,300.0,26.581,3.009,32.505,23.178
7267.5,3.094,0.776,-35.181,1.785,9.263,4.343,35.015,4.032,3.141,-2.707,0.0,36.6,37.2,9.324,1.973,26.096,29.227,25.464,26.653,-3.112,26.56,0.0,292.14,,300.0,300.0,26.584,3.01,32.493,23.214
7268.0,3.094,0.776,-35.181,1.785,9.263,4.343,35.015,4.032,3.141,-2.707,0.0,36.6,37.2,9.324,1.973,26.257,29.372,25.543,26.686,-3.112,26.56,0.0,293.64,,300.0,300.0,26.86,3.011,32.526,23.246
7268.5,3.094,0.776,-35.181,1.785,9.263,4.402,34.957,4.052,3.132,-2.739,0.0,36.572,37.165,9.324,1.973,26.32,29.345,25.611,26.387,-3.123,26.553,0.0,293.64,,300.0,300.0,26.964,3.013,32.54,23.32
7269.0,3.094,0.776,-35.181,1.785,9.263,4.402,34.957,4.052,3.132,-2.739,0.0,36.6,37.2,9.324,1.973,26.113,29.229,25.573,26.056,-3.123,26.553,0.0,291.24,,300.0,300.0,26.916,3.014,32.538,23.391
7269.5,3.094,0.776,-35.181,1.785,9.263,4.402,34.957,4.052,3.132,-2.739,0.0,36.6,37.2,9.324,1.973,25.902,29.112,25.527,25.829,-3.123,26.553,0.0,291.24,,300.0,300.0,26.743,3.015,32.506,23.374
7270.0,3.03,0.796,-34.04,1.795,9.293,4.402,34.957,4.052,3.132,-2.739,0.0,36.6,37.2,9.337,1.678,26.094,29.223,25.449,26.596,-3.123,26.553,0.0,293.34,,300.0,300.0,26.593,3.017,32.483,23.389
7270.5,3.03,0.796,-34.04,1.795,9.293,4.402,34.957,4.052,3.132,-2.739,0.0,36.6,37.2,9.337,1.678,26.291,29.427,25.545,26.784,-3.123,26.553,0.0,293.34,,300.0,300.0,26.84,3.017,32.492,23.388
7271.0,3.03,0.796,-34.04,1.795,9.293,4.402,34.957,4.052,3.132,-2.739,0.0,36.6,37.2,9.337,1.678,26.302,29.324,25.621,26.334,-3.123,26.553,0.0,291.54,,300.0,300.0,27.012,3.017,32.545,23.397
7271.5,3.03,0.796,-34.04,1.795,9.293,4.402,34.957,4.052,3.132,-2.739,0.0,36.6,37.2,9.337,1.678,26.068,29.2,25.573,26.09,-3.123,26.553,0.0,291.54,,300.0,300.0,26.895,3.017,32.557,23.431
7272.0,3.03,0.796,-34.04,1.795,9.293,4.378,34.982,4.09,3.179,-2.733,0.0,36.58,37.129,9.337,1.678,25.966,29.12,25.511,25.922,-3.124,26.555,0.0,293.84,,300.0,300.0,26.733,3.018,32.54,23.414
7272.5,3.03,0.796,-34.04,1.795,9.293,4.378,34.982,4.09,3.179,-2.733,0.0,36.6,37.1,9.337,1.678,25.858,29.103,25.447,26.037,-3.124,26.555,0.0,293.84,,300.0,300.0,26.63,3.018,32.49,23.407
7273.0,3.929,0.913,-35.209,1.767,9.322,4.378,34.982,4.09,3.179,-2.733,0.0,36.6,37.1,9.311,1.817,25.883,29.235,25.435,26.363,-3.124,26.555,0.0,292.84,,300.0,300.0,26.611,3.018,32.497,23.397
7273.5,3.929,0.913,-35.209,1.767,9.322,4.378,34.982,4.09,3.179,-2.733,0.0,36.6,37.1,9.311,1.817,26.239,29.295,25.546,26.429,-3.124,26.555,0.0,292.84,,300.0,300.0,26.729,3.033,32.515,23.438
7274.0,3.929,0.913,-35.209,1.767,9.322,4.378,34.982,4.09,3.179,-2.733,0.0,36.6,37.1,9.311,1.817,26.123,29.204,25.529,26.162,-3.124,26.555,0.0,293.94,,300.0,300.0,26.877,3.048,32.543,23.41
7274.5,3.929,0.913,-35.209,1.767,9.322,4.378,34.982,4.09,3.179,-2.733,0.0,36.6,37.1,9.311,1.817,25.988,29.117,25.503,25.889,-3.124,26.555,0.0,293.94,,300.0,300.0,26.755,3.062,32.525,23.372
7275.0,3.929,0.913,-35.209,1.767,9.322,4.377,35.02,4.083,3.228,-2.726,0.0,36.58,37.215,9.311,1.817,25.863,29.037,25.427,25.886,-3.125,26.549,0.0,292.74,,300.0,300.0,26.624,3.076,32.495,23.337
7275.5,3.929,0.913,-35.209,1.767,9.322,4.377,35.02,4.083,3.228,-2.726,0.0,36.6,37.2,9.311,1.817,25.902,29.131,25.411,26.248,-3.125,26.549,0.0,292.74,,300.0,300.0,26.553,3.09,32.472,23.316
7276.0,3.929,0.913,-35.209,1.767,9.322,4.377,35.02,4.083,3.228,-2.726,0.0,36.6,37.2,9.311,1.817,26.246,29.281,25.482,26.632,-3.125,26.549,0.0,293.14,,300.0,300.0,26.673,3.104,32.493,23.296
7276.5,3.419,0.837,-35.209,1.755,9.36,4.377,35.02,4.083,3.228,-2.726,0.0,36.6,37.2,9.192,1.657,26.275,29.32,25.554,26.484,-3.125,26.549,0.0,293.14,,300.0,300.0,26.91,3.117,32.526,23.297
7277.0,3.419,0.837,-35.209,1.755,9.36,4.377,35.02,4.083,3.228,-2.726,0.0,36.6,37.2,9.192,1.657,26.001,29.112,25.494,25.861,-3.125,26.549,0.0,291.74,,300.0,300.0,26.908,3.122,32.507,23.284
7277.5,3.419,0.837,-35.209,1.755,9.36,4.377,35.02,4.083,3.228,-2.726,0.0,36.6,37.2,9.192,1.657,25.8,29.015,25.419,25.761,-3.125,26.549,0.0,291.74,,300.0,300.0,26.617,3.127,32.495,23.291
7278.0,3.419,0.837,-35.209,1.755,9.36,4.377,35.02,4.083,3.228,-2.726,0.0,36.6,37.2,9.192,1.657,25.799,29.046,25.359,26.163,-3.125,26.549,0.0,293.94,,300.0,300.0,26.499,3.132,32.467,23.29
7278.5,3.419,0.837,-35.209,1.755,9.36,4.351,35.056,4.085,3.265,-2.718,0.0,36.579,37.154,9.192,1.657,26.135,29.275,25.437,26.716,-3.123,26.547,0.0,293.94,,300.0,300.0,26.592,3.137,32.425,23.295
7279.0,3.419,0.837,-35.209,1.755,9.36,4.351,35.056,4.085,3.265,-2.718,0.0,36.6,37.2,9.192,1.657,26.277,29.286,25.523,26.57,-3.123,26.547,0.0,291.34,,300.0,300.0,26.891,3.141,32.473,23.316
7279.5,3.14,0.751,-35.209,1.766,9.328,4.351,35.056,4.085,3.265,-2.718,0.0,36.6,37.2,9.115,1.747,26.176,29.21,25.536,26.141,-3.123,26.547,0.0,291.34,,300.0,300.0,26.914,3.146,32.492,23.394
7280.0,3.14,0.751,-35.209,1.766,9.328,4.351,35.056,4.085,3.265,-2.718,0.0,36.6,37.2,9.115,1.747,25.965,29.102,25.49,25.827,-3.123,26.547,0.0,292.74,,300.0,300.0,26.766,3.146,32.478,23.403
7280.5,3.14,0.751,-35.209,1.766,9.328,4.351,35.056,4.085,3.265,-2.718,0.0,36.6,37.2,9.115,1.747,25.729,29.017,25.328,26.075,-3.123,26.547,0.0,292.74,,300.0,300.0,26.596,3.146,32.438,23.373
7281.0,3.14,0.751,-35.209,1.766,9.328,4.351,35.056,4.085,3.265,-2.718,0.0,36.6,37.2,9.115,1.747,26.026,29.281,25.393,26.661,-3.123,26.547,0.0,291.44,,300.0,300.0,26.537,3.146,32.401,23.372
7281.5,3.14,0.751,-35.209,1.766,9.328,4.344,35.032,4.024,3.249,-2.733,0.0,36.587,37.197,9.115,1.747,26.368,29.299,25.483,26.541,-3.123,26.548,0.0,291.44,,300.0,300.0,26.84,3.146,32.458,23.348
7282.0,3.14,0.751,-35.209,1.766,9.328,4.344,35.032,4.024,3.249,-2.733,0.0,36.6,37.2,9.115,1.747,26.25,29.239,25.539,26.148,-3.123,26.548,0.0,293.54,,300.0,300.0,26.923,3.145,32.48,23.329
7282.5,2.121,0.608,-33.963,1.84,9.234,4.344,35.032,4.024,3.249,-2.733,0.0,36.6,37.2,9.361,1.696,26.061,29.137,25.495,25.95,-3.123,26.548,0.0,293.54,,300.0,300.0,26.794,3.145,32.481,23.29
7283.0,2.121,0.608,-33.963,1.84,9.234,4.344,35.032,4.024,3.249,-2.733,0.0,36.6,37.2,9.361,1.696,25.827,29.082,25.434,25.869,-3.123,26.548,0.0,291.04,,300.0,300.0,26.661,3.129,32.441,23.251
7283.5,2.121,0.608,-33.963,1.84,9.234,4.344,35.032,4.024,3.249,-2.733,0.0,36.6,37.2,9.361,1.696,25.748,29.023,25.352,25.903,-3.123,26.548,0.0,291.04,,300.0,300.0,26.553,3.112,32.4,23.239
7284.0,2.121,0.608,-33.963,1.84,9.234,4.344,35.032,4.024,3.249,-2.733,0.0,36.6,37.2,9.361,1.696,26.227,29.297,25.447,26.62,-3.123,26.548,0.0,292.74,,300.0,300.0,26.507,3.096,32.431,23.245
7284.5,2.121,0.608,-33.963,1.84,9.234,4.344,35.032,4.024,3.249,-2.733,0.0,36.6,37.2,9.361,1.696,26.236,29.247,25.518,26.262,-3.123,26.548,0.0,292.74,,300.0,300.0,26.898,3.08,32.443,23.211
7285.0,2.121,0.608,-33.963,1.84,9.234,4.371,34.985,4.074,3.238,-2.718,0.0,36.589,37.222,9.361,1.696,26.019,29.099,25.5,25.934,-3.124,26.542,0.0,292.34,,300.0,300.0,26.816,3.064,32.455,23.229
7285.5,2.121,0.608,-33.963,1.84,9.234,4.371,34.985,4.074,3.238,-2.718,0.0,36.6,37.2,9.361,1.696,25.868,29.016,25.415,25.718,-3.124,26.542,0.0,292.34,,300.0,300.0,26.638,3.049,32.463,23.229
7286.0,3.427,0.791,-35.209,1.794,9.32,4.371,34.985,4.074,3.238,-2.718,0.0,36.6,37.2,9.27,1.787,25.784,28.976,25.349,25.911,-3.124,26.542,0.0,292.94,,300.0,300.0,26.504,3.033,32.421,23.238
7286.5,3.427,0.791,-35.209,1.794,9.32,4.371,34.985,4.074,3.238,-2.718,0.0,36.6,37.2,9.27,1.787,26.029,29.179,25.386,26.606,-3.124,26.542,0.0,292.94,,300.0,300.0,26.505,3.04,32.422,23.242
7287.0,3.427,0.791,-35.209,1.794,9.32,4.371,34.985,4.074,3.238,-2.718,0.0,36.6,37.2,9.27,1.787,26.21,29.333,25.479,26.599,-3.124,26.542,0.0,292.64,,300.0,300.0,26.8,3.046,32.448,23.237
7287.5,3.427,0.791,-35.209,1.794,9.32,4.371,34.985,4.074,3.238,-2.718,0.0,36.6,37.2,9.27,1.787,26.001,29.119,25.479,25.962,-3.124,26.542,0.0,293.84,,300.0,300.0,26.64,3.059,32.469,23.172
7288.0,3.427,0.791,-35.209,1.794,9.32,4.355,35.003,4.092,3.288,-2.737,0.0,36.589,37.173,9.27,1.787,25.867,29.015,25.406,25.734,-3.136,26.538,0.0,293.84,,300.0,300.0,26.64,3.059,32.454,23.152
7288.5,3.427,0.791,-35.209,1.794,9.32,4.355,35.003,4.092,3.288,-2.737,0.0,36.6,37.2,9.27,1.787,25.739,28.983,25.356,25.848,-3.136,26.538,0.0,293.84,,300.0,300.0,26.506,3.065,32.43,23.145
7289.0,3.751,0.89,-35.209,1.791,9.366,4.355,35.003,4.092,3.288,-2.737,0.0,36.6,37.2,9.128,1.708,26.036,29.145,25.38,26.627,-3.136,26.538,0.0,293.14,,300.0,300.0,26.481,3.071,32.392,23.136
7289.5,3.751,0.89,-35.209,1.791,9.366,4.355,35.003,4.092,3.288,-2.737,0.0,36.6,37.2,9.128,1.708,26.318,29.338,25.473,26.719,-3.136,26.538,0.0,293.14,,300.0,300.0,26.797,3.082,32.419,23.11
7290.0,3.751,0.89,-35.209,1.791,9.366,4.355,35.003,4.092,3.288,-2.737,0.0,36.6,37.2,9.128,1.708,26.227,29.247,25.544,26.319,-3.136,26.538,0.0,293.84,,300.0,300.0,26.962,3.093,32.461,23.093
7290.5,3.751,0.89,-35.209,1.791,9.366,4.355,35.003,4.092,3.288,-2.737,0.0,36.6,37.2,9.128,1.708,26.063,29.132,25.508,25.975,-3.136,26.538,0.0,293.84,,300.0,300.0,26.834,3.103,32.458,23.081
7291.0,3.751,0.89,-35.209,1.791,9.366,4.355,35.003,4.092,3.288,-2.737,0.0,36.6,37.2,9.128,1.708,25.761,28.978,25.361,25.875,-3.136,26.538,0.0,292.64,,300.0,300.0,26.669,3.114,32.41,23.113
7291.5,3.751,0.89,-35.209,1.791,9.366,4.327,35.03,4.103,3.336,-2.74,0.0,36.589,37.21,9.128,1.708,25.97,29.157,25.357,26.462,-3.122,26.538,0.0,292.64,,300.0,300.0,26.494,3.125,32.405,23.145
7292.0,3.751,0.89,-35.209,1.791,9.366,4.327,35.03,4.103,3.336,-2.74,0.0,36.6,37.2,9.128,1.708,26.149,29.309,25.459,26.648,-3.122,26.538,0.0,293.74,,300.0,300.0,26.737,3.135,32.413,23.164
7292.5,3.14,0.764,-34.823,1.729,9.265,4.327,35.03,4.103,3.336,-2.74,0.0,36.6,37.2,9.303,1.554,26.316,29.249,25.523,26.303,-3.122,26.538,0.0,293.74,,300.0,300.0,26.891,3.145,32.456,23.144
7293.0,3.14,0.764,-34.823,1.729,9.265,4.327,35.03,4.103,3.336,-2.74,0.0,36.6,37.2,9.303,1.554,26.144,29.15,25.51,25.97,-3.122,26.538,0.0,292.94,,300.0,300.0,26.848,3.145,32.451,23.139
7293.5,3.14,0.764,-34.823,1.729,9.265,4.327,35.03,4.103,3.336,-2.74,0.0,36.6,37.2,9.303,1.554,25.882,29.058,25.455,25.747,-3.122,26.538,0.0,292.94,,300.0,300.0,26.694,3.145,32.413,23.139
7294.0,3.14,0.764,-34.823,1.729,9.265,4.327,35.03,4.103,3.336,-2.74,0.0,36.6,37.2,9.303,1.554,25.759,28.981,25.352,25.821,-3.122,26.538,0.0,293.14,,300.0,300.0,26.536,3.145,32.38,23.118
7294.5,3.14,0.764,-34.823,1.729,9.265,4.366,35.077,4.079,3.369,-2.725,0.0,36.607,37.224,9.303,1.554,26.295,29.361,25.474,26.735,-3.121,26.543,0.0,293.14,,300.0,300.0,26.478,3.145,32.42,23.082
7295.0,3.14,0.764,-34.823,1.729,9.265,4.366,35.077,4.079,3.369,-2.725,0.0,36.6,37.2,9.303,1.554,26.332,29.277,25.558,26.31,-3.121,26.543,0.0,292.64,,300.0,300.0,26.966,3.145,32.463,23.084
7295.5,2.793,0.722,-33.919,1.798,9.274,4.366,35.077,4.079,3.369,-2.725,0.0,36.6,37.2,9.39,1.56,26.061,29.126,25.528,25.972,-3.121,26.543,0.0,292.64,,300.0,300.0,26.869,3.144,32.476,23.083
7296.0,2.793,0.722,-33.919,1.798,9.274,4.366,35.077,4.079,3.369,-2.725,0.0,36.6,37.2,9.39,1.56,25.903,29.059,25.455,25.874,-3.121,26.543,0.0,293.54,,300.0,300.0,26.672,3.139,32.458,23.052
7296.5,2.793,0.722,-33.919,1.798,9.274,4.366,35.077,4.079,3.369,-2.725,0.0,36.6,37.2,9.39,1.56,25.809,28.995,25.391,25.873,-3.121,26.543,0.0,293.54,,300.0,300.0,26.573,3.133,32.428,23.055
7297.0,2.793,0.722,-33.919,1.798,9.274,4.366,35.077,4.079,3.369,-2.725,0.0,36.6,37.2,9.39,1.56,25.813,29.071,25.344,26.265,-3.121,26.543,0.0,293.14,,300.0,300.0,26.517,3.127,32.402,23.073
7297.5,2.793,0.722,-33.919,1.798,9.274,4.366,35.077,4.079,3.369,-2.725,0.0,36.6,37.2,9.39,1.56,26.152,29.291,25.43,26.6,-3.121,26.543,0.0,293.14,,300.0,300.0,26.623,3.122,32.425,23.083
7298.0,2.793,0.722,-33.919,1.798,9.274,4.382,35.052,4.03,3.349,-2.707,0.0,36.615,37.317,9.39,1.56,26.351,29.273,25.54,26.344,-3.113,26.541,0.0,293.84,,300.0,300.0,26.869,3.117,32.461,23.12
7298.5,2.793,0.722,-33.919,1.798,9.274,4.382,35.052,4.03,3.349,-2.707,0.0,36.6,37.3,9.39,1.56,25.903,29.046,25.45,25.814,-3.113,26.541,0.0,293.84,,300.0,300.0,26.877,3.111,32.453,23.134
7299.0,2.763,0.654,-35.209,1.729,9.357,4.382,35.052,4.03,3.349,-2.707,0.0,36.6,37.3,9.139,1.851,25.79,28.974,25.39,25.695,-3.113,26.541,0.0,293.24,,300.0,300.0,26.553,3.106,32.396,23.154
7299.5,2.763,0.654,-35.209,1.729,9.357,4.382,35.052,4.03,3.349,-2.707,0.0,36.6,37.3,9.139,1.851,25.738,29.02,25.348,26.112,-3.113,26.541,0.0,293.24,,300.0,300.0,26.462,3.1,32.397,23.153
7300.0,2.763,0.654,-35.209,1.729,9.357,4.382,35.052,4.03,3.349,-2.707,0.0,36.6,37.3,9.139,1.851,26.062,29.241,25.402,26.58,-3.113,26.541,0.0,292.54,,300.0,300.0,26.554,3.095,32.39,23.121
7300.5,2.763,0.654,-35.209,1.729,9.357,4.382,35.052,4.03,3.349,-2.707,0.0,36.6,37.3,9.139,1.851,26.286,29.248,25.456,26.563,-3.113,26.541,0.0,292.54,,300.0,300.0,26.821,3.089,32.44,23.078
7301.0,2.763,0.654,-35.209,1.729,9.357,4.379,35.012,4.038,3.365,-2.72,0.0,36.626,37.312,9.139,1.851,26.182,29.196,25.513,26.131,-3.123,26.54,0.0,292.44,,300.0,300.0,26.888,3.079,32.459,23.086
7301.5,2.763,0.654,-35.209,1.729,9.357,4.379,35.012,4.038,3.365,-2.72,0.0,36.6,37.3,9.139,1.851,25.928,29.111,25.454,25.847,-3.123,26.54,0.0,292.44,,300.0,300.0,26.755,3.079,32.425,23.081
7302.0,2.803,0.693,-35.103,1.804,9.298,4.379,35.012,4.038,3.365,-2.72,0.0,36.6,37.3,9.28,1.7,25.716,28.999,25.305,26.096,-3.123,26.54,0.0,293.44,,300.0,300.0,26.585,3.074,32.387,23.082
7302.5,2.803,0.693,-35.103,1.804,9.298,4.379,35.012,4.038,3.365,-2.72,0.0,36.6,37.3,9.28,1.7,25.901,29.209,25.343,26.544,-3.123,26.54,0.0,293.44,,300.0,300.0,26.529,3.069,32.376,23.074
7303.0,2.803,0.693,-35.103,1.804,9.298,4.379,35.012,4.038,3.365,-2.72,0.0,36.6,37.3,9.28,1.7,26.295,29.244,25.454,26.532,-3.123,26.54,0.0,293.74,,300.0,300.0,26.749,3.065,32.394,23.068
7303.5,2.803,0.693,-35.103,1.804,9.298,4.379,35.012,4.038,3.365,-2.72,0.0,36.6,37.3,9.28,1.7,26.219,29.182,25.516,26.168,-3.123,26.54,0.0,293.74,,300.0,300.0,26.881,3.061,32.418,23.099
7304.0,2.803,0.693,-35.103,1.804,9.298,4.369,35.027,4.078,3.383,-2.737,0.0,36.625,37.344,9.28,1.7,26.047,29.11,25.489,25.919,-3.134,26.529,0.0,292.44,,300.0,300.0,26.772,3.056,32.431,23.141
7304.5,2.803,0.693,-35.103,1.804,9.298,4.369,35.027,4.078,3.383,-2.737,0.0,36.6,37.3,9.28,1.7,25.814,28.991,25.385,25.716,-3.134,26.529,0.0,292.44,,300.0,300.0,26.641,3.052,32.391,23.162
7305.0,2.803,0.693,-35.103,1.804,9.298,4.369,35.027,4.078,3.383,-2.737,0.0,36.6,37.3,9.28,1.7,25.732,28.941,25.322,25.949,-3.134,26.529,0.0,293.94,,300.0,300.0,26.477,3.048,32.356,23.183
7305.5,4.183,1.014,-35.209,1.761,9.292,4.369,35.027,4.078,3.383,-2.737,0.0,36.6,37.3,9.399,1.831,26.277,29.326,25.467,26.613,-3.134,26.529,0.0,293.94,,300.0,300.0,26.486,3.044,32.383,23.208
7306.0,4.183,1.014,-35.209,1.761,9.292,4.369,35.027,4.078,3.383,-2.737,0.0,36.6,37.3,9.399,1.831,26.246,29.237,25.503,26.231,-3.134,26.529,0.0,293.94,,300.0,300.0,26.921,3.063,32.423,23.204
7306.5,4.183,1.014,-35.209,1.761,9.292,4.369,35.027,4.078,3.383,-2.737,0.0,36.6,37.3,9.399,1.831,26.016,29.116,25.482,25.911,-3.134,26.529,0.0,293.94,,300.0,300.0,26.804,3.081,32.451,23.243
7307.0,4.183,1.014,-35.209,1.761,9.292,4.369,35.027,4.078,3.383,-2.737,0.0,36.6,37.3,9.399,1.831,25.804,29.043,25.404,25.817,-3.134,26.529,0.0,292.74,,300.0,305.0,26.631,3.099,32.427,23.266
7307.5,4.183,1.014,-35.209,1.761,9.292,4.312,35.075,4.1,3.437,-2.741,0.0,36.633,37.32,9.399,1.831,25.713,28.949,25.348,25.899,-3.135,26.529,0.0,292.74,,305.0,305.0,26.517,3.117,32.384,23.275
7308.0,4.183,1.014,-35.209,1.761,9.292,4.312,35.075,4.1,3.437,-2.741,0.0,36.6,37.3,9.399,1.831,25.847,29.12,25.333,26.295,-3.135,26.529,0.0,293.54,,305.0,305.0,26.477,3.134,32.383,23.26
7308.5,3.655,0.886,-35.209,1.734,9.316,4.312,35.075,4.1,3.437,-2.741,0.0,36.6,37.3,9.221,1.855,26.199,29.255,25.433,26.64,-3.135,26.529,0.0,293.54,,305.0,305.0,26.649,3.152,32.43,23.225
7309.0,3.655,0.886,-35.209,1.734,9.316,4.312,35.075,4.1,3.437,-2.741,0.0,36.6,37.3,9.221,1.855,26.074,29.142,25.475,25.982,-3.135,26.529,0.0,293.54,,305.0,305.0,26.882,3.16,32.438,23.204
7309.5,3.655,0.886,-35.209,1.734,9.316,4.312,35.075,4.1,3.437,-2.741,0.0,36.6,37.3,9.221,1.855,25.922,29.059,25.43,25.805,-3.135,26.529,0.0,293.54,,305.0,305.0,26.668,3.168,32.427,23.185
7310.0,3.655,0.886,-35.209,1.734,9.316,4.312,35.075,4.1,3.437,-2.741,0.0,36.6,37.3,9.221,1.855,25.744,28.968,25.351,25.818,-3.135,26.529,0.0,298.24,,305.0,305.0,26.554,3.176,32.4,23.203
7310.5,3.655,0.886,-35.209,1.734,9.316,4.367,35.091,4.07,3.451,-2.73,0.0,36.646,37.336,9.221,1.855,25.911,29.119,25.37,26.299,-3.124,26.534,0.0,298.24,,305.0,305.0,26.47,3.184,32.371,23.199
7311.0,3.655,0.886,-35.209,1.734,9.316,4.367,35.091,4.07,3.451,-2.73,0.0,36.6,37.3,9.221,1.855,26.193,29.273,25.454,26.662,-3.124,26.534,0.0,297.34,,305.0,305.0,26.675,3.192,32.419,23.222
7311.5,3.655,0.886,-35.209,1.734,9.316,4.367,35.091,4.07,3.451,-2.73,0.0,36.6,37.3,9.221,1.855,26.219,29.251,25.536,26.349,-3.124,26.534,0.0,297.34,,305.0,305.0,26.895,3.199,32.448,23.235
7312.0,2.904,0.685,-35.209,1.787,9.289,4.367,35.091,4.07,3.451,-2.73,0.0,36.6,37.3,9.242,1.738,26.019,29.126,25.531,26.009,-3.124,26.534,0.0,297.94,,305.0,305.0,26.839,3.207,32.429,23.26
