t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7312.5,2.904,0.685,-35.209,1.787,9.289,4.367,35.091,4.07,3.451,-2.73,0.0,36.6,37.3,9.242,1.738,25.672,28.977,25.362,25.763,-3.124,26.534,0.0,297.94,,305.0,305.0,26.671,3.202,32.412,23.271
7313.0,2.904,0.685,-35.209,1.787,9.289,4.367,35.091,4.07,3.451,-2.73,0.0,36.6,37.3,9.242,1.738,25.842,29.108,25.346,26.31,-3.124,26.534,0.0,298.34,,305.0,305.0,26.443,3.197,32.372,23.273
7313.5,2.904,0.685,-35.209,1.787,9.289,4.367,35.091,4.07,3.451,-2.73,0.0,36.6,37.3,9.242,1.738,26.14,29.241,25.413,26.672,-3.124,26.534,0.0,298.34,,305.0,305.0,26.651,3.192,32.388,23.3
7314.0,2.904,0.685,-35.209,1.787,9.289,4.356,35.054,4.071,3.432,-2.739,0.0,36.652,37.367,9.242,1.738,26.126,29.259,25.482,26.427,-3.134,26.525,0.0,298.34,,305.0,305.0,26.866,3.187,32.41,23.315
7314.5,2.904,0.685,-35.209,1.787,9.289,4.356,35.054,4.071,3.432,-2.739,0.0,36.7,37.4,9.242,1.738,26.064,29.135,25.495,26.066,-3.134,26.525,0.0,298.34,,305.0,305.0,26.823,3.183,32.414,23.278
7315.0,2.194,0.608,-34.128,1.814,9.286,4.356,35.054,4.071,3.432,-2.739,0.0,36.7,37.4,9.322,1.681,25.929,29.053,25.46,25.848,-3.134,26.525,0.0,298.64,,305.0,305.0,26.69,3.178,32.403,23.277
7315.5,2.194,0.608,-34.128,1.814,9.286,4.356,35.054,4.071,3.432,-2.739,0.0,36.7,37.4,9.322,1.681,25.789,28.973,25.391,25.755,-3.134,26.525,0.0,298.64,,305.0,305.0,26.572,3.162,32.358,23.269
7316.0,2.194,0.608,-34.128,1.814,9.286,4.356,35.054,4.071,3.432,-2.739,0.0,36.7,37.4,9.322,1.681,26.134,29.173,25.42,26.612,-3.134,26.525,0.0,297.44,,305.0,305.0,26.477,3.146,32.354,23.259
7316.5,2.194,0.608,-34.128,1.814,9.286,4.356,35.054,4.071,3.432,-2.739,0.0,36.7,37.4,9.322,1.681,26.17,29.267,25.501,26.529,-3.134,26.525,0.0,297.44,,305.0,305.0,26.835,3.131,32.407,23.243
7317.0,2.194,0.608,-34.128,1.814,9.286,4.365,35.029,4.058,3.437,-2.745,0.0,36.66,37.456,9.322,1.681,26.118,29.211,25.52,26.178,-3.145,26.52,0.0,297.84,,305.0,305.0,26.867,3.115,32.414,23.241
7317.5,2.194,0.608,-34.128,1.814,9.286,4.365,35.029,4.058,3.437,-2.745,0.0,36.7,37.5,9.322,1.681,25.933,29.08,25.485,25.861,-3.145,26.52,0.0,297.84,,305.0,305.0,26.757,3.1,32.436,23.204
7318.0,2.194,0.608,-34.128,1.814,9.286,4.365,35.029,4.058,3.437,-2.745,0.0,36.7,37.5,9.322,1.681,25.816,28.989,25.399,25.719,-3.145,26.52,0.0,297.44,,305.0,305.0,26.589,3.085,32.407,23.209
7318.5,2.29,0.555,-34.744,1.819,9.357,4.365,35.029,4.058,3.437,-2.745,0.0,36.7,37.5,9.361,1.733,25.734,28.978,25.339,26.007,-3.145,26.52,0.0,297.44,,305.0,305.0,26.481,3.071,32.363,23.187
7319.0,2.29,0.555,-34.744,1.819,9.357,4.365,35.029,4.058,3.437,-2.745,0.0,36.7,37.5,9.361,1.733,26.021,29.244,25.385,26.73,-3.145,26.52,0.0,297.84,,305.0,305.0,26.514,3.058,32.408,23.15
7319.5,2.29,0.555,-34.744,1.819,9.357,4.365,35.029,4.058,3.437,-2.745,0.0,36.7,37.5,9.361,1.733,26.283,29.242,25.558,26.179,-3.145,26.52,0.0,297.84,,305.0,305.0,26.845,3.045,32.445,23.129
7320.0,2.29,0.555,-34.744,1.819,9.357,4.365,35.029,4.058,3.437,-2.745,0.0,36.7,37.5,9.361,1.733,25.959,29.125,25.522,25.907,-3.145,26.52,0.0,297.74,,305.0,305.0,26.815,3.033,32.452,23.101
7320.5,2.29,0.555,-34.744,1.819,9.357,4.374,35.041,4.104,3.496,-2.741,0.0,36.683,37.505,9.361,1.733,25.85,29.016,25.424,25.801,-3.136,26.517,0.0,297.74,,305.0,305.0,26.628,3.021,32.418,23.115
7321.0,2.29,0.555,-34.744,1.819,9.357,4.374,35.041,4.104,3.496,-2.741,0.0,36.7,37.5,9.361,1.733,25.396,29.03,25.244,26.079,-3.136,26.517,0.0,297.64,,305.0,305.0,26.523,3.009,32.419,23.086
7321.5,3.69,0.944,-34.026,1.778,9.266,4.374,35.041,4.104,3.496,-2.741,0.0,36.7,37.5,9.431,1.787,25.904,29.189,25.283,26.527,-3.136,26.517,0.0,297.64,,305.0,305.0,26.437,2.997,32.385,23.097
7322.0,3.69,0.944,-34.026,1.778,9.266,4.374,35.041,4.104,3.496,-2.741,0.0,36.7,37.5,9.431,1.787,26.202,29.251,25.39,26.363,-3.136,26.517,0.0,296.94,,305.0,305.0,26.726,3.008,32.427,23.056
7322.5,3.69,0.944,-34.026,1.778,9.266,4.374,35.041,4.104,3.496,-2.741,0.0,36.7,37.5,9.431,1.787,26.122,29.152,25.408,26.018,-3.136,26.517,0.0,296.94,,305.0,305.0,26.801,3.019,32.41,23.029
7323.0,3.69,0.944,-34.026,1.778,9.266,4.374,35.041,4.104,3.496,-2.741,0.0,36.7,37.5,9.431,1.787,25.783,28.968,25.299,25.669,-3.136,26.517,0.0,297.74,,305.0,305.0,26.675,3.03,32.389,23.034
7323.5,3.69,0.944,-34.026,1.778,9.266,4.386,35.116,4.118,3.532,-2.731,0.0,36.681,37.433,9.431,1.787,25.797,28.941,25.271,26.067,-3.136,26.514,0.0,297.74,,305.0,305.0,26.43,3.041,32.344,23.089
7324.0,3.69,0.944,-34.026,1.778,9.266,4.386,35.116,4.118,3.532,-2.731,0.0,36.7,37.4,9.431,1.787,26.07,29.227,25.355,26.614,-3.136,26.514,0.0,297.54,,305.0,305.0,26.519,3.052,32.345,23.106
7324.5,3.255,0.836,-34.476,1.801,9.197,4.386,35.116,4.118,3.532,-2.731,0.0,36.7,37.4,9.412,1.816,26.253,29.259,25.42,26.372,-3.136,26.514,0.0,297.54,,305.0,305.0,26.816,3.062,32.374,23.089
7325.0,3.255,0.836,-34.476,1.801,9.197,4.386,35.116,4.118,3.532,-2.731,0.0,36.7,37.4,9.412,1.816,26.152,29.141,25.436,26.005,-3.136,26.514,0.0,297.84,,305.0,305.0,26.826,3.066,32.396,23.098
7325.5,3.255,0.836,-34.476,1.801,9.197,4.386,35.116,4.118,3.532,-2.731,0.0,36.7,37.4,9.412,1.816,26.003,29.058,25.414,25.792,-3.136,26.514,0.0,297.84,,305.0,305.0,26.684,3.069,32.352,23.128
7326.0,3.255,0.836,-34.476,1.801,9.197,4.386,35.116,4.118,3.532,-2.731,0.0,36.7,37.4,9.412,1.816,25.789,28.962,25.325,25.712,-3.136,26.514,0.0,297.14,,305.0,305.0,26.567,3.072,32.326,23.143
7326.5,3.255,0.836,-34.476,1.801,9.197,4.386,35.116,4.118,3.532,-2.731,0.0,36.7,37.4,9.412,1.816,26.151,29.275,25.4,26.69,-3.136,26.514,0.0,297.14,,305.0,305.0,26.447,3.075,32.326,23.131
7327.0,3.255,0.836,-34.476,1.801,9.197,4.38,35.105,4.06,3.532,-2.733,0.0,36.69,37.43,9.412,1.816,26.347,29.258,25.493,26.415,-3.144,26.514,0.0,297.34,,305.0,305.0,26.879,3.078,32.373,23.146
7327.5,3.255,0.836,-34.476,1.801,9.197,4.38,35.105,4.06,3.532,-2.733,0.0,36.7,37.4,9.412,1.816,26.209,29.179,25.519,26.025,-3.144,26.514,0.0,297.34,,305.0,305.0,26.878,3.081,32.411,23.146
7328.0,2.724,0.641,-35.209,1.814,9.299,4.38,35.105,4.06,3.532,-2.733,0.0,36.7,37.4,9.279,1.68,26.005,29.071,25.45,25.81,-3.144,26.514,0.0,297.64,,305.0,305.0,26.733,3.083,32.411,23.169
7328.5,2.724,0.641,-35.209,1.814,9.299,4.38,35.105,4.06,3.532,-2.733,0.0,36.7,37.4,9.279,1.68,25.788,29.012,25.383,25.743,-3.144,26.514,0.0,297.64,,305.0,305.0,26.584,3.077,32.371,23.164
7329.0,2.724,0.641,-35.209,1.814,9.299,4.38,35.105,4.06,3.532,-2.733,0.0,36.7,37.4,9.279,1.68,25.762,29.032,25.336,25.972,-3.144,26.514,0.0,297.44,,305.0,305.0,26.481,3.072,32.326,23.19
7329.5,2.724,0.641,-35.209,1.814,9.299,4.38,35.105,4.06,3.532,-2.733,0.0,36.7,37.4,9.279,1.68,26.059,29.17,25.383,26.648,-3.144,26.514,0.0,297.44,,305.0,305.0,26.525,3.066,32.385,23.186
7330.0,2.724,0.641,-35.209,1.814,9.299,4.362,35.049,4.062,3.505,-2.75,0.0,36.695,37.423,9.279,1.68,26.197,29.171,25.515,26.122,-3.151,26.507,0.0,298.04,,305.0,305.0,26.815,3.06,32.411,23.205
7330.5,2.724,0.641,-35.209,1.814,9.299,4.362,35.049,4.062,3.505,-2.75,0.0,36.7,37.4,9.279,1.68,25.994,29.073,25.464,25.755,-3.151,26.507,0.0,298.04,,305.0,305.0,26.751,3.055,32.421,23.22
7331.0,2.785,0.662,-35.209,1.764,9.344,4.362,35.049,4.062,3.505,-2.75,0.0,36.7,37.4,9.329,1.74,25.772,28.931,25.353,25.631,-3.151,26.507,0.0,296.64,,305.0,305.0,26.572,3.049,32.389,23.206
7331.5,2.785,0.662,-35.209,1.764,9.344,4.362,35.049,4.062,3.505,-2.75,0.0,36.7,37.4,9.329,1.74,25.786,29.012,25.316,26.125,-3.151,26.507,0.0,296.64,,305.0,305.0,26.422,3.045,32.33,23.194
7332.0,2.785,0.662,-35.209,1.764,9.344,4.362,35.049,4.062,3.505,-2.75,0.0,36.7,37.4,9.329,1.74,26.042,29.291,25.369,26.731,-3.151,26.507,0.0,297.84,,305.0,305.0,26.56,3.041,32.331,23.184
7332.5,2.785,0.662,-35.209,1.764,9.344,4.362,35.049,4.062,3.505,-2.75,0.0,36.7,37.4,9.329,1.74,26.412,29.274,25.51,26.44,-3.151,26.507,0.0,297.84,,305.0,305.0,26.858,3.037,32.415,23.149
7333.0,2.785,0.662,-35.209,1.764,9.344,4.362,35.049,4.062,3.505,-2.75,0.0,36.7,37.4,9.329,1.74,26.265,29.17,25.517,26.047,-3.151,26.507,0.0,297.84,,305.0,305.0,26.909,3.033,32.398,23.173
7333.5,2.785,0.662,-35.209,1.764,9.344,4.332,35.036,4.066,3.552,-2.739,0.0,36.699,37.418,9.329,1.74,25.795,28.963,25.396,25.632,-3.143,26.515,0.0,297.84,,305.0,305.0,26.75,3.028,32.389,23.164
7334.0,2.785,0.662,-35.209,1.764,9.344,4.332,35.036,4.066,3.552,-2.739,0.0,36.7,37.4,9.329,1.74,25.739,28.936,25.303,25.785,-3.143,26.515,0.0,297.64,,305.0,305.0,26.447,3.024,32.338,23.138
7334.5,3.096,0.706,-35.209,1.774,9.292,4.332,35.036,4.066,3.552,-2.739,0.0,36.7,37.4,9.259,1.748,25.979,29.089,25.339,26.542,-3.143,26.515,0.0,297.64,,305.0,305.0,26.441,3.021,32.33,23.154
7335.0,3.096,0.706,-35.209,1.774,9.292,4.332,35.036,4.066,3.552,-2.739,0.0,36.7,37.4,9.259,1.748,26.299,29.33,25.457,26.643,-3.143,26.515,0.0,297.34,,305.0,305.0,26.737,3.022,32.339,23.151
7335.5,3.096,0.706,-35.209,1.774,9.292,4.332,35.036,4.066,3.552,-2.739,0.0,36.7,37.4,9.259,1.748,26.316,29.227,25.527,26.176,-3.143,26.515,0.0,297.34,,305.0,305.0,26.932,3.023,32.377,23.143
7336.0,3.096,0.706,-35.209,1.774,9.292,4.332,35.036,4.066,3.552,-2.739,0.0,36.7,37.4,9.259,1.748,26.011,29.076,25.484,25.87,-3.143,26.515,0.0,297.64,,305.0,305.0,26.811,3.024,32.387,23.095
7336.5,3.096,0.706,-35.209,1.774,9.292,4.395,35.084,4.107,3.585,-2.747,0.0,36.709,37.503,9.259,1.748,25.867,28.986,25.41,25.787,-3.145,26.512,0.0,297.64,,305.0,305.0,26.61,3.025,32.364,23.061
7337.0,3.096,0.706,-35.209,1.774,9.292,4.395,35.084,4.107,3.585,-2.747,0.0,36.7,37.5,9.259,1.748,25.818,29.112,25.321,26.25,-3.145,26.512,0.0,297.54,,305.0,305.0,26.513,3.027,32.325,23.055
7337.5,3.204,0.844,-33.162,1.79,9.187,4.395,35.084,4.107,3.585,-2.747,0.0,36.7,37.5,9.542,1.675,26.2,29.291,25.424,26.826,-3.145,26.512,0.0,297.54,,305.0,305.0,26.625,3.028,32.355,23.031
7338.0,3.204,0.844,-33.162,1.79,9.187,4.395,35.084,4.107,3.585,-2.747,0.0,36.7,37.5,9.542,1.675,26.304,29.256,25.496,26.461,-3.145,26.512,0.0,297.74,,305.0,305.0,26.935,3.031,32.389,23.006
7338.5,3.204,0.844,-33.162,1.79,9.187,4.395,35.084,4.107,3.585,-2.747,0.0,36.7,37.5,9.542,1.675,26.145,29.118,25.508,26.066,-3.145,26.512,0.0,297.74,,305.0,305.0,26.879,3.033,32.419,22.983
7339.0,3.204,0.844,-33.162,1.79,9.187,4.395,35.084,4.107,3.585,-2.747,0.0,36.7,37.5,9.542,1.675,25.995,29.082,25.465,25.835,-3.145,26.512,0.0,297.04,,305.0,305.0,26.709,3.036,32.395,22.952
7339.5,3.204,0.844,-33.162,1.79,9.187,4.395,35.084,4.107,3.585,-2.747,0.0,36.7,37.5,9.542,1.675,25.907,29.04,25.39,25.796,-3.145,26.512,0.0,297.04,,305.0,305.0,26.594,3.039,32.355,22.95
7340.0,3.204,0.844,-33.162,1.79,9.187,4.388,35.115,4.093,3.632,-2.729,0.0,36.723,37.455,9.542,1.675,25.911,29.034,25.365,26.265,-3.148,26.515,0.0,297.14,,305.0,305.0,26.533,3.042,32.39,22.926
7340.5,3.204,0.844,-33.162,1.79,9.187,4.388,35.115,4.093,3.632,-2.729,0.0,36.7,37.5,9.542,1.675,26.302,29.302,25.506,26.405,-3.148,26.515,0.0,297.14,,305.0,305.0,26.644,3.044,32.4,22.912
7341.0,3.452,0.923,-34.47,1.796,9.279,4.388,35.115,4.093,3.632,-2.729,0.0,36.7,37.5,9.382,1.85,26.244,29.182,25.539,26.086,-3.148,26.515,0.0,298.14,,305.0,305.0,26.879,3.047,32.438,22.932
7341.5,3.452,0.923,-34.47,1.796,9.279,4.388,35.115,4.093,3.632,-2.729,0.0,36.7,37.5,9.382,1.85,26.06,29.085,25.475,25.854,-3.148,26.515,0.0,298.14,,305.0,305.0,26.763,3.054,32.433,22.906
7342.0,3.452,0.923,-34.47,1.796,9.279,4.388,35.115,4.093,3.632,-2.729,0.0,36.7,37.5,9.382,1.85,25.879,29.001,25.403,25.714,-3.148,26.515,0.0,298.44,,305.0,305.0,26.619,3.06,32.415,22.929
7342.5,3.452,0.923,-34.47,1.796,9.279,4.388,35.115,4.093,3.632,-2.729,0.0,36.7,37.5,9.382,1.85,25.884,29.016,25.363,26.026,-3.148,26.515,0.0,298.44,,305.0,305.0,26.499,3.067,32.381,22.936
7343.0,3.452,0.923,-34.47,1.796,9.279,4.396,35.121,4.112,3.633,-2.745,0.0,36.72,37.457,9.382,1.85,26.162,29.263,25.423,26.581,-3.153,26.509,0.0,297.44,,305.0,305.0,26.572,3.073,32.405,22.932
7343.5,3.452,0.923,-34.47,1.796,9.279,4.396,35.121,4.112,3.633,-2.745,0.0,36.7,37.5,9.382,1.85,26.283,29.308,25.512,26.447,-3.153,26.509,0.0,297.44,,305.0,305.0,26.857,3.079,32.436,22.929
7344.0,3.166,0.782,-35.209,1.738,9.131,4.396,35.121,4.112,3.633,-2.745,0.0,36.7,37.5,9.418,1.829,26.091,29.133,25.5,25.907,-3.153,26.509,0.0,297.64,,305.0,305.0,26.887,3.085,32.437,22.936
7344.5,3.166,0.782,-35.209,1.738,9.131,4.396,35.121,4.112,3.633,-2.745,0.0,36.7,37.5,9.418,1.829,25.892,29.031,25.418,25.73,-3.153,26.509,0.0,297.64,,305.0,305.0,26.658,3.087,32.427,22.941
7345.0,3.166,0.782,-35.209,1.738,9.131,4.396,35.121,4.112,3.633,-2.745,0.0,36.7,37.5,9.418,1.829,25.89,29.067,25.355,26.039,-3.153,26.509,0.0,298.34,,305.0,305.0,26.518,3.088,32.405,22.948
7345.5,3.166,0.782,-35.209,1.738,9.131,4.396,35.121,4.112,3.633,-2.745,0.0,36.7,37.5,9.418,1.829,26.017,29.219,25.372,26.75,-3.153,26.509,0.0,298.34,,305.0,305.0,26.588,3.089,32.412,22.943
7346.0,3.166,0.782,-35.209,1.738,9.131,4.367,35.09,4.07,3.621,-2.739,0.0,36.731,37.483,9.418,1.829,26.365,29.39,25.494,26.636,-3.146,26.519,0.0,297.54,,305.0,305.0,26.84,3.09,32.431,22.933
7346.5,3.166,0.782,-35.209,1.738,9.131,4.367,35.09,4.07,3.621,-2.739,0.0,36.7,37.5,9.418,1.829,26.252,29.291,25.549,26.23,-3.146,26.519,0.0,297.54,,305.0,305.0,26.971,3.092,32.485,22.929
7347.0,3.166,0.782,-35.209,1.738,9.131,4.367,35.09,4.07,3.621,-2.739,0.0,36.7,37.5,9.418,1.829,26.056,29.154,25.498,25.936,-3.146,26.519,0.0,296.94,,305.0,305.0,26.831,3.093,32.46,22.918
7347.5,2.07,0.573,-34.362,1.799,9.199,4.367,35.09,4.07,3.621,-2.739,0.0,36.7,37.5,9.379,1.871,25.831,29.034,25.345,25.895,-3.146,26.519,0.0,296.94,,305.0,305.0,26.526,3.077,32.431,22.899
7348.0,2.07,0.573,-34.362,1.799,9.199,4.367,35.09,4.07,3.621,-2.739,0.0,36.7,37.5,9.379,1.871,26.121,29.247,25.401,26.695,-3.146,26.519,0.0,298.24,,305.0,305.0,26.526,3.077,32.405,22.887
7348.5,2.07,0.573,-34.362,1.799,9.199,4.367,35.09,4.07,3.621,-2.739,0.0,36.7,37.5,9.379,1.871,26.462,29.41,25.556,26.667,-3.146,26.519,0.0,298.24,,305.0,305.0,27.024,3.045,32.457,22.892
7349.0,2.07,0.573,-34.362,1.799,9.199,4.367,35.09,4.07,3.621,-2.739,0.0,36.7,37.5,9.379,1.871,26.407,29.312,25.603,26.238,-3.146,26.519,0.0,298.54,,305.0,305.0,27.024,3.045,32.485,22.869
7349.5,2.07,0.573,-34.362,1.799,9.199,4.365,35.054,4.077,3.631,-2.752,0.0,36.736,37.487,9.379,1.871,26.15,29.217,25.54,26.014,-3.158,26.521,0.0,298.54,,305.0,305.0,26.89,3.029,32.5,22.849
7350.0,2.07,0.573,-34.362,1.799,9.199,4.365,35.054,4.077,3.631,-2.752,0.0,36.7,37.5,9.379,1.871,25.997,29.114,25.473,25.769,-3.158,26.521,0.0,298.54,,305.0,305.0,26.73,3.013,32.456,22.837
7350.5,2.247,0.534,-35.209,1.815,9.312,4.365,35.054,4.077,3.631,-2.752,0.0,36.7,37.5,9.239,1.684,25.772,29.02,25.371,25.748,-3.158,26.521,0.0,298.54,,305.0,305.0,26.588,2.997,32.423,22.841
7351.0,2.247,0.534,-35.209,1.815,9.312,4.365,35.054,4.077,3.631,-2.752,0.0,36.7,37.5,9.239,1.684,26.338,29.449,25.498,26.829,-3.158,26.521,0.0,298.24,,305.0,305.0,26.478,2.985,32.441,22.848
7351.5,2.247,0.534,-35.209,1.815,9.312,4.365,35.054,4.077,3.631,-2.752,0.0,36.7,37.5,9.239,1.684,26.407,29.408,25.578,26.462,-3.158,26.521,0.0,298.24,,305.0,305.0,27.028,2.973,32.491,22.842
7352.0,2.247,0.534,-35.209,1.815,9.312,4.365,35.054,4.077,3.631,-2.752,0.0,36.7,37.5,9.239,1.684,26.293,29.278,25.578,26.155,-3.158,26.521,0.0,297.74,,305.0,305.0,26.964,2.961,32.512,22.878
7352.5,2.247,0.534,-35.209,1.815,9.312,4.367,35.078,4.08,3.681,-2.748,0.0,36.731,37.528,9.239,1.684,26.071,29.154,25.531,25.91,-3.165,26.516,0.0,297.74,,305.0,305.0,26.826,2.949,32.512,22.865
7353.0,2.247,0.534,-35.209,1.815,9.312,4.367,35.078,4.08,3.681,-2.748,0.0,36.7,37.5,9.239,1.684,25.949,29.077,25.454,25.737,-3.165,26.516,0.0,296.54,,305.0,305.0,26.667,2.938,32.489,22.859
7353.5,2.247,0.534,-35.209,1.815,9.312,4.367,35.078,4.08,3.681,-2.748,0.0,36.7,37.5,9.239,1.684,25.926,29.102,25.408,26.309,-3.165,26.516,0.0,296.54,,305.0,305.0,26.554,2.927,32.464,22.81
7354.0,3.091,0.776,-34.72,1.772,9.18,4.367,35.078,4.08,3.681,-2.748,0.0,36.7,37.5,9.357,1.79,26.25,29.384,25.482,26.86,-3.165,26.516,0.0,297.04,,305.0,305.0,26.686,2.915,32.499,22.828
7354.5,3.091,0.776,-34.72,1.772,9.18,4.367,35.078,4.08,3.681,-2.748,0.0,36.7,37.5,9.357,1.79,26.348,29.311,25.622,26.362,-3.165,26.516,0.0,297.04,,305.0,305.0,26.994,2.918,32.539,22.849
7355.0,3.091,0.776,-34.72,1.772,9.18,4.367,35.078,4.08,3.681,-2.748,0.0,36.7,37.5,9.357,1.79,26.232,29.253,25.595,26.025,-3.165,26.516,0.0,297.84,,305.0,305.0,26.911,2.921,32.542,22.883
7355.5,3.091,0.776,-34.72,1.772,9.18,4.367,35.078,4.08,3.681,-2.748,0.0,36.7,37.5,9.357,1.79,26.073,29.13,25.521,25.819,-3.165,26.516,0.0,297.84,,305.0,305.0,26.776,2.924,32.551,22.896
7356.0,3.091,0.776,-34.72,1.772,9.18,4.361,35.11,4.098,3.711,-2.765,0.0,36.727,37.474,9.357,1.79,25.909,29.057,25.441,25.972,-3.164,26.506,0.0,297.54,,305.0,305.0,26.636,2.927,32.492,22.935
7356.5,3.091,0.776,-34.72,1.772,9.18,4.361,35.11,4.098,3.711,-2.765,0.0,36.7,37.5,9.357,1.79,26.048,29.272,25.446,26.459,-3.164,26.506,0.0,297.54,,305.0,305.0,26.595,2.929,32.477,22.9
7357.0,3.638,0.915,-34.798,1.765,9.338,4.361,35.11,4.098,3.711,-2.765,0.0,36.7,37.5,9.264,1.632,26.379,29.406,25.565,26.91,-3.164,26.506,0.0,297.74,,305.0,305.0,26.806,2.932,32.515,22.867
7357.5,3.638,0.915,-34.798,1.765,9.338,4.361,35.11,4.098,3.711,-2.765,0.0,36.7,37.5,9.264,1.632,26.449,29.361,25.623,26.472,-3.164,26.506,0.0,297.74,,305.0,305.0,27.065,2.944,32.54,22.865
7358.0,3.638,0.915,-34.798,1.765,9.338,4.361,35.11,4.098,3.711,-2.765,0.0,36.7,37.5,9.264,1.632,26.103,29.145,25.547,25.843,-3.164,26.506,0.0,297.54,,305.0,305.0,26.976,2.955,32.535,22.859
7358.5,3.638,0.915,-34.798,1.765,9.338,4.361,35.11,4.098,3.711,-2.765,0.0,36.7,37.5,9.264,1.632,25.863,29.056,25.45,25.829,-3.164,26.506,0.0,297.54,,305.0,305.0,26.66,2.966,32.492,22.883
7359.0,3.638,0.915,-34.798,1.765,9.338,4.363,35.154,4.086,3.76,-2.761,0.0,36.735,37.47,9.264,1.632,26.03,29.232,25.466,26.541,-3.155,26.516,0.0,298.04,,305.0,305.0,26.55,2.977,32.48,22.894
7359.5,3.638,0.915,-34.798,1.765,9.338,4.363,35.154,4.086,3.76,-2.761,0.0,36.7,37.5,9.264,1.632,26.514,29.609,25.611,27.326,-3.155,26.516,0.0,298.04,,305.0,305.0,26.817,2.988,32.511,22.89
7360.0,3.638,0.915,-34.798,1.765,9.338,4.363,35.154,4.086,3.76,-2.761,0.0,36.7,37.5,9.264,1.632,26.608,29.496,25.706,26.639,-3.155,26.516,0.0,298.14,,305.0,305.0,27.265,2.999,32.567,22.898
7360.5,3.406,0.839,-35.209,1.644,9.274,4.363,35.154,4.086,3.76,-2.761,0.0,36.7,37.5,9.374,1.795,26.393,29.363,25.735,26.196,-3.155,26.516,0.0,298.14,,305.0,305.0,27.112,3.009,32.592,22.944
7361.0,3.406,0.839,-35.209,1.644,9.274,4.363,35.154,4.086,3.76,-2.761,0.0,36.7,37.5,9.374,1.795,26.191,29.258,25.654,25.91,-3.155,26.516,0.0,297.94,,305.0,305.0,26.922,3.016,32.569,22.976
7361.5,3.406,0.839,-35.209,1.644,9.274,4.363,35.154,4.086,3.76,-2.761,0.0,36.7,37.5,9.374,1.795,25.909,29.158,25.478,26.146,-3.155,26.516,0.0,297.94,,305.0,305.0,26.753,3.022,32.544,22.965
7362.0,3.406,0.839,-35.209,1.644,9.274,4.363,35.154,4.086,3.76,-2.761,0.0,36.7,37.5,9.374,1.795,26.284,29.443,25.547,27.121,-3.155,26.516,0.0,297.04,,305.0,305.0,26.673,3.028,32.541,22.973
7362.5,3.406,0.839,-35.209,1.644,9.274,4.361,35.152,4.034,3.765,-2.765,0.0,36.731,37.506,9.374,1.795,26.597,29.605,25.708,27.015,-3.167,26.513,0.0,297.04,,305.0,305.0,27.099,3.034,32.589,22.964
7363.0,3.406,0.839,-35.209,1.644,9.274,4.361,35.152,4.034,3.765,-2.765,0.0,36.7,37.5,9.374,1.795,26.441,29.469,25.728,26.459,-3.167,26.513,0.0,297.44,,305.0,305.0,27.231,3.041,32.639,22.974
7363.5,3.006,0.759,-35.209,1.731,9.222,4.361,35.152,4.034,3.765,-2.765,0.0,36.7,37.5,9.27,1.834,26.301,29.311,25.682,26.045,-3.167,26.513,0.0,297.44,,305.0,305.0,27.024,3.047,32.645,22.971
7364.0,3.006,0.759,-35.209,1.731,9.222,4.361,35.152,4.034,3.765,-2.765,0.0,36.7,37.5,9.27,1.834,26.114,29.217,25.605,25.896,-3.167,26.513,0.0,297.84,,305.0,305.0,26.835,3.046,32.582,22.964
7364.5,3.006,0.759,-35.209,1.731,9.222,4.361,35.152,4.034,3.765,-2.765,0.0,36.7,37.5,9.27,1.834,25.937,29.165,25.535,25.983,-3.167,26.513,0.0,297.84,,305.0,305.0,26.708,3.045,32.556,22.964
7365.0,3.006,0.759,-35.209,1.731,9.222,4.361,35.152,4.034,3.765,-2.765,0.0,36.7,37.5,9.27,1.834,26.566,29.608,25.67,27.256,-3.167,26.513,0.0,298.14,,305.0,305.0,26.655,3.045,32.586,22.945
7365.5,3.006,0.759,-35.209,1.731,9.222,4.36,35.095,4.032,3.729,-2.765,0.0,36.745,37.472,9.27,1.834,26.65,29.525,25.767,26.73,-3.167,26.513,0.0,298.14,,305.0,305.0,27.275,3.044,32.671,22.951
7366.0,3.006,0.759,-35.209,1.731,9.222,4.36,35.095,4.032,3.729,-2.765,0.0,36.7,37.5,9.27,1.834,26.475,29.427,25.773,26.228,-3.167,26.513,0.0,297.14,,305.0,305.0,27.168,3.043,32.69,22.955
7366.5,3.006,0.759,-35.209,1.731,9.222,4.36,35.095,4.032,3.729,-2.765,0.0,36.7,37.5,9.27,1.834,26.257,29.35,25.71,26.06,-3.167,26.513,0.0,297.14,,305.0,305.0,26.976,3.043,32.692,23.012
7367.0,2.523,0.576,-35.209,1.673,9.322,4.36,35.095,4.032,3.729,-2.765,0.0,36.7,37.5,9.32,1.905,26.058,29.215,25.621,25.879,-3.167,26.513,0.0,297.94,,305.0,305.0,26.844,3.042,32.634,23.047
7367.5,2.523,0.576,-35.209,1.673,9.322,4.36,35.095,4.032,3.729,-2.765,0.0,36.7,37.5,9.32,1.905,26.056,29.232,25.556,26.468,-3.167,26.513,0.0,297.94,,305.0,305.0,26.693,3.034,32.626,23.019
7368.0,2.523,0.576,-35.209,1.673,9.322,4.36,35.095,4.032,3.729,-2.765,0.0,36.7,37.5,9.32,1.905,26.35,29.717,25.656,27.415,-3.167,26.513,0.0,298.14,,305.0,305.0,26.828,3.025,32.703,23.023
7368.5,2.523,0.576,-35.209,1.673,9.322,4.36,35.095,4.032,3.729,-2.765,0.0,36.7,37.5,9.32,1.905,26.627,29.516,25.86,26.365,-3.167,26.513,0.0,298.14,,305.0,305.0,27.284,3.017,32.735,23.03
7369.0,2.523,0.576,-35.209,1.673,9.322,4.354,35.063,4.066,3.74,-2.763,0.0,36.741,37.504,9.32,1.905,26.382,29.404,25.798,26.139,-3.166,26.51,0.0,297.44,,305.0,305.0,27.092,3.009,32.726,23.037
7369.5,2.523,0.576,-35.209,1.673,9.322,4.354,35.063,4.066,3.74,-2.763,0.0,36.7,37.5,9.32,1.905,26.146,29.278,25.695,25.942,-3.166,26.51,0.0,297.44,,305.0,305.0,26.931,3.001,32.709,23.029
7370.0,2.834,0.716,-35.164,1.754,9.183,4.354,35.063,4.066,3.74,-2.763,0.0,36.7,37.5,9.311,2.006,25.975,29.216,25.591,26.119,-3.166,26.51,0.0,298.04,,305.0,305.0,26.765,2.993,32.683,23.021
7370.5,2.834,0.716,-35.164,1.754,9.183,4.354,35.063,4.066,3.74,-2.763,0.0,36.7,37.5,9.311,2.006,26.086,29.502,25.593,26.855,-3.166,26.51,0.0,298.04,,305.0,305.0,26.725,2.991,32.654,23.036
7371.0,2.834,0.716,-35.164,1.754,9.183,4.354,35.063,4.066,3.74,-2.763,0.0,36.7,37.5,9.311,2.006,26.6,29.678,25.741,27.093,-3.166,26.51,0.0,297.74,,305.0,305.0,27.009,2.988,32.724,23.031
7371.5,2.834,0.716,-35.164,1.754,9.183,4.354,35.063,4.066,3.74,-2.763,0.0,36.7,37.5,9.311,2.006,26.734,29.607,25.838,26.631,-3.166,26.51,0.0,297.74,,305.0,305.0,27.278,2.985,32.747,23.039
7372.0,2.834,0.716,-35.164,1.754,9.183,4.375,35.087,4.078,3.778,-2.757,0.0,36.739,37.467,9.311,2.006,26.223,29.366,25.755,26.05,-3.178,26.511,0.0,298.34,,305.0,305.0,27.203,2.983,32.748,23.054
7372.5,2.834,0.716,-35.164,1.754,9.183,4.375,35.087,4.078,3.778,-2.757,0.0,36.7,37.5,9.311,2.006,26.083,29.26,25.656,25.928,-3.178,26.511,0.0,298.34,,305.0,305.0,26.849,2.98,32.717,23.071
7373.0,3.096,0.755,-35.102,1.73,9.305,4.375,35.087,4.078,3.778,-2.757,0.0,36.7,37.5,9.383,1.83,26.093,29.324,25.612,26.566,-3.178,26.511,0.0,297.24,,305.0,305.0,26.732,2.978,32.676,23.111
7373.5,3.096,0.755,-35.102,1.73,9.305,4.375,35.087,4.078,3.778,-2.757,0.0,36.7,37.5,9.383,1.83,26.491,29.733,25.715,27.354,-3.178,26.511,0.0,297.24,,305.0,305.0,26.899,2.98,32.686,23.126
7374.0,3.096,0.755,-35.102,1.73,9.305,4.375,35.087,4.078,3.778,-2.757,0.0,36.7,37.5,9.383,1.83,26.828,29.695,25.876,26.837,-3.178,26.511,0.0,297.74,,305.0,305.0,27.323,2.982,32.758,23.156
7374.5,3.096,0.755,-35.102,1.73,9.305,4.375,35.087,4.078,3.778,-2.757,0.0,36.7,37.5,9.383,1.83,26.604,29.528,25.907,26.377,-3.178,26.511,0.0,297.74,,305.0,305.0,27.309,2.984,32.784,23.164
7375.0,3.096,0.755,-35.102,1.73,9.305,4.375,35.087,4.078,3.778,-2.757,0.0,36.7,37.5,9.383,1.83,26.375,29.415,25.893,26.125,-3.178,26.511,0.0,297.24,,305.0,305.0,27.104,2.986,32.753,23.165
7375.5,3.096,0.755,-35.102,1.73,9.305,4.333,35.125,4.102,3.825,-2.766,0.0,36.746,37.456,9.383,1.83,26.209,29.331,25.778,25.931,-3.177,26.516,0.0,297.24,,305.0,305.0,26.952,2.987,32.713,23.145
7376.0,3.096,0.755,-35.102,1.73,9.305,4.333,35.125,4.102,3.825,-2.766,0.0,36.7,37.5,9.383,1.83,26.348,29.461,25.726,27.001,-3.177,26.516,0.0,297.94,,305.0,305.0,26.812,2.989,32.694,23.148
7376.5,3.609,0.883,-34.6,1.797,9.274,4.333,35.125,4.102,3.825,-2.766,0.0,36.7,37.5,9.299,1.528,26.714,29.744,25.852,27.175,-3.177,26.516,0.0,297.94,,305.0,305.0,27.134,2.991,32.734,23.152
7377.0,3.609,0.883,-34.6,1.797,9.274,4.333,35.125,4.102,3.825,-2.766,0.0,36.7,37.5,9.299,1.528,26.688,29.67,25.943,26.672,-3.177,26.516,0.0,298.84,,305.0,305.0,27.371,3.001,32.784,23.137
7377.5,3.609,0.883,-34.6,1.797,9.274,4.333,35.125,4.102,3.825,-2.766,0.0,36.7,37.5,9.299,1.528,26.471,29.497,25.917,26.257,-3.177,26.516,0.0,298.84,,305.0,305.0,27.243,3.011,32.821,23.127
7378.0,3.609,0.883,-34.6,1.797,9.274,4.333,35.125,4.102,3.825,-2.766,0.0,36.7,37.5,9.299,1.528,26.318,29.38,25.846,26.039,-3.177,26.516,0.0,298.24,,305.0,305.0,27.035,3.021,32.78,23.107
7378.5,3.609,0.883,-34.6,1.797,9.274,4.364,35.156,4.095,3.865,-2.76,0.0,36.739,37.47,9.299,1.528,26.186,29.327,25.758,26.047,-3.17,26.518,0.0,298.24,,305.0,305.0,26.896,3.031,32.721,23.122
7379.0,3.609,0.883,-34.6,1.797,9.274,4.364,35.156,4.095,3.865,-2.76,0.0,36.7,37.5,9.299,1.528,26.557,29.745,25.828,27.197,-3.17,26.518,0.0,297.94,,305.0,305.0,26.829,3.04,32.74,23.125
7379.5,3.608,0.959,-33.711,1.776,9.212,4.364,35.156,4.095,3.865,-2.76,0.0,36.7,37.5,9.399,1.707,26.81,29.679,25.957,26.799,-3.17,26.518,0.0,297.94,,305.0,305.0,27.332,3.049,32.799,23.121
7380.0,3.608,0.959,-33.711,1.776,9.212,4.364,35.156,4.095,3.865,-2.76,0.0,36.7,37.5,9.399,1.707,26.597,29.586,25.941,26.374,-3.17,26.518,0.0,298.14,,305.0,305.0,27.311,3.059,32.838,23.124
7380.5,3.608,0.959,-33.711,1.776,9.212,4.364,35.156,4.095,3.865,-2.76,0.0,36.7,37.5,9.399,1.707,26.352,29.485,25.895,26.185,-3.17,26.518,0.0,298.14,,305.0,305.0,27.125,3.068,32.82,23.11
7381.0,3.608,0.959,-33.711,1.776,9.212,4.364,35.156,4.095,3.865,-2.76,0.0,36.7,37.5,9.399,1.707,26.198,29.386,25.829,25.999,-3.17,26.518,0.0,297.14,,305.0,305.0,26.979,3.076,32.8,23.127
7381.5,3.608,0.959,-33.711,1.776,9.212,4.364,35.156,4.095,3.865,-2.76,0.0,36.7,37.5,9.399,1.707,26.158,29.381,25.751,26.501,-3.17,26.518,0.0,297.14,,305.0,305.0,26.853,3.085,32.747,23.102
7382.0,3.608,0.959,-33.711,1.776,9.212,4.376,35.179,4.105,3.895,-2.756,0.0,36.736,37.489,9.399,1.707,26.462,29.718,25.81,27.145,-3.163,26.514,0.0,297.44,,305.0,305.0,26.948,3.094,32.805,23.098
7382.5,3.608,0.959,-33.711,1.776,9.212,4.376,35.179,4.105,3.895,-2.756,0.0,36.7,37.5,9.399,1.707,26.858,29.747,25.938,26.927,-3.163,26.514,0.0,297.44,,305.0,305.0,27.284,3.102,32.856,23.117
7383.0,3.353,0.797,-35.209,1.757,9.344,4.376,35.179,4.105,3.895,-2.756,0.0,36.7,37.5,9.115,1.798,26.406,29.517,25.932,26.227,-3.163,26.514,0.0,297.34,,305.0,305.0,27.367,3.11,32.862,23.169
7383.5,3.353,0.797,-35.209,1.757,9.344,4.376,35.179,4.105,3.895,-2.756,0.0,36.7,37.5,9.115,1.798,26.287,29.427,25.857,26.032,-3.163,26.514,0.0,297.34,,305.0,305.0,27.02,3.114,32.837,23.174
7384.0,3.353,0.797,-35.209,1.757,9.344,4.376,35.179,4.105,3.895,-2.756,0.0,36.7,37.5,9.115,1.798,26.189,29.401,25.768,26.237,-3.163,26.514,0.0,298.24,,305.0,305.0,26.901,3.118,32.814,23.2
7384.5,3.353,0.797,-35.209,1.757,9.344,4.376,35.179,4.105,3.895,-2.756,0.0,36.7,37.5,9.115,1.798,26.391,29.575,25.795,26.997,-3.163,26.514,0.0,298.24,,305.0,305.0,26.899,3.122,32.793,23.21
7385.0,3.353,0.797,-35.209,1.757,9.344,4.4,35.153,4.043,3.893,-2.749,0.0,36.744,37.44,9.115,1.798,26.682,29.751,25.903,26.997,-3.163,26.522,0.0,297.34,,305.0,305.0,27.189,3.126,32.84,23.237
7385.5,3.353,0.797,-35.209,1.757,9.344,4.4,35.153,4.043,3.893,-2.749,0.0,36.7,37.4,9.115,1.798,26.66,29.643,25.978,26.576,-3.163,26.522,0.0,297.34,,305.0,305.0,27.333,3.13,32.861,23.254
7386.0,3.14,0.754,-35.209,1.702,9.302,4.4,35.153,4.043,3.893,-2.749,0.0,36.7,37.4,9.286,1.978,26.527,29.569,25.951,26.368,-3.163,26.522,0.0,297.64,,305.0,305.0,27.214,3.133,32.844,23.262
7386.5,3.14,0.754,-35.209,1.702,9.302,4.4,35.153,4.043,3.893,-2.749,0.0,36.7,37.4,9.286,1.978,26.191,29.428,25.818,26.198,-3.163,26.522,0.0,297.64,,305.0,305.0,27.104,3.133,32.811,23.271
7387.0,3.14,0.754,-35.209,1.702,9.302,4.4,35.153,4.043,3.893,-2.749,0.0,36.7,37.4,9.286,1.978,26.383,29.515,25.801,26.75,-3.163,26.522,0.0,297.84,,305.0,305.0,26.909,3.134,32.802,23.285
7387.5,3.14,0.754,-35.209,1.702,9.302,4.4,35.153,4.043,3.893,-2.749,0.0,36.7,37.4,9.286,1.978,26.548,29.65,25.864,26.9,-3.163,26.522,0.0,297.84,,305.0,305.0,27.113,3.134,32.805,23.303
7388.0,3.14,0.754,-35.209,1.702,9.302,4.4,35.153,4.043,3.893,-2.749,0.0,36.7,37.4,9.286,1.978,26.559,29.646,25.928,26.667,-3.163,26.522,0.0,298.14,,305.0,305.0,27.241,3.134,32.851,23.334
7388.5,3.14,0.754,-35.209,1.702,9.302,4.416,35.118,4.11,3.902,-2.758,0.0,36.735,37.442,9.286,1.978,26.455,29.553,25.945,26.405,-3.163,26.528,0.0,298.14,,305.0,305.0,27.2,3.134,32.838,23.371
7389.0,3.14,0.754,-35.209,1.702,9.302,4.416,35.118,4.11,3.902,-2.758,0.0,36.7,37.4,9.286,1.978,26.316,29.463,25.881,26.186,-3.163,26.528,0.0,298.34,,305.0,305.0,27.09,3.134,32.816,23.385
7389.5,3.225,0.754,-35.209,1.821,9.309,4.416,35.118,4.11,3.902,-2.758,0.0,36.7,37.4,9.278,1.728,26.179,29.412,25.809,26.259,-3.163,26.528,0.0,298.34,,305.0,305.0,26.961,3.134,32.794,23.396
7390.0,3.225,0.754,-35.209,1.821,9.309,4.416,35.118,4.11,3.902,-2.758,0.0,36.7,37.4,9.278,1.728,26.598,29.662,25.865,27.035,-3.163,26.528,0.0,298.64,,305.0,305.0,26.915,3.136,32.824,23.375
7390.5,3.225,0.754,-35.209,1.821,9.309,4.416,35.118,4.11,3.902,-2.758,0.0,36.7,37.4,9.278,1.728,26.629,29.683,25.948,26.757,-3.163,26.528,0.0,298.64,,305.0,305.0,27.29,3.137,32.842,23.371
7391.0,3.225,0.754,-35.209,1.821,9.309,4.416,35.118,4.11,3.902,-2.758,0.0,36.7,37.4,9.278,1.728,26.522,29.576,25.943,26.387,-3.163,26.528,0.0,298.44,,305.0,305.0,27.254,3.138,32.863,23.377
7391.5,3.225,0.754,-35.209,1.821,9.309,4.415,35.118,4.078,3.927,-2.76,0.0,36.728,37.398,9.278,1.728,26.385,29.473,25.892,26.16,-3.159,26.515,0.0,298.44,,305.0,305.0,27.107,3.14,32.86,23.397
7392.0,3.225,0.754,-35.209,1.821,9.309,4.415,35.118,4.078,3.927,-2.76,0.0,36.7,37.4,9.278,1.728,26.176,29.424,25.836,26.242,-3.159,26.515,0.0,297.64,,305.0,305.0,26.977,3.141,32.821,23.365
7392.5,3.333,0.912,-33.959,1.823,9.25,4.415,35.118,4.078,3.927,-2.76,0.0,36.7,37.4,9.393,1.716,26.275,29.571,25.794,26.57,-3.159,26.515,0.0,297.64,,305.0,305.0,26.92,3.143,32.811,23.357
7393.0,3.333,0.912,-33.959,1.823,9.25,4.415,35.118,4.078,3.927,-2.76,0.0,36.7,37.4,9.393,1.716,26.539,29.629,25.857,26.872,-3.159,26.515,0.0,297.74,,305.0,305.0,27.052,3.146,32.837,23.35
7393.5,3.333,0.912,-33.959,1.823,9.25,4.415,35.118,4.078,3.927,-2.76,0.0,36.7,37.4,9.393,1.716,26.527,29.56,25.926,26.319,-3.159,26.515,0.0,297.74,,305.0,305.0,27.224,3.149,32.85,23.373
7394.0,3.333,0.912,-33.959,1.823,9.25,4.415,35.118,4.078,3.927,-2.76,0.0,36.7,37.4,9.393,1.716,26.328,29.439,25.88,26.113,-3.159,26.515,0.0,297.74,,305.0,305.0,27.083,3.152,32.847,23.351
7394.5,3.333,0.912,-33.959,1.823,9.25,4.415,35.118,4.078,3.927,-2.76,0.0,36.7,37.4,9.393,1.716,26.142,29.377,25.798,26.097,-3.159,26.515,0.0,297.74,,305.0,305.0,26.94,3.155,32.812,23.355
7395.0,3.333,0.912,-33.959,1.823,9.25,4.414,35.15,4.126,3.972,-2.754,0.0,36.722,37.373,9.393,1.716,26.317,29.477,25.783,26.636,-3.159,26.525,0.0,297.94,,305.0,305.0,26.854,3.158,32.784,23.347
7395.5,3.333,0.912,-33.959,1.823,9.25,4.414,35.15,4.126,3.972,-2.754,0.0,36.7,37.4,9.393,1.716,26.587,29.628,25.862,26.971,-3.159,26.525,0.0,297.94,,305.0,305.0,27.054,3.161,32.83,23.38
7396.0,3.543,0.934,-33.94,1.801,9.25,4.414,35.15,4.126,3.972,-2.754,0.0,36.7,37.4,9.407,1.793,26.596,29.658,25.906,26.737,-3.159,26.525,0.0,297.54,,305.0,305.0,27.262,3.163,32.851,23.384
7396.5,3.543,0.934,-33.94,1.801,9.25,4.414,35.15,4.126,3.972,-2.754,0.0,36.7,37.4,9.407,1.793,26.495,29.56,25.911,26.408,-3.159,26.525,0.0,297.54,,305.0,305.0,27.224,3.17,32.867,23.405
7397.0,3.543,0.934,-33.94,1.801,9.25,4.414,35.15,4.126,3.972,-2.754,0.0,36.7,37.4,9.407,1.793,26.203,29.364,25.775,26.022,-3.159,26.525,0.0,298.04,,305.0,305.0,27.093,3.176,32.813,23.407
7397.5,3.543,0.934,-33.94,1.801,9.25,4.414,35.15,4.126,3.972,-2.754,0.0,36.7,37.4,9.407,1.793,26.169,29.378,25.732,26.349,-3.159,26.525,0.0,298.04,,305.0,305.0,26.841,3.182,32.782,23.381
7398.0,3.543,0.934,-33.94,1.801,9.25,4.414,35.187,4.131,3.993,-2.745,0.0,36.719,37.351,9.407,1.793,26.478,29.585,25.816,26.843,-3.161,26.528,0.0,297.44,,305.0,305.0,26.907,3.188,32.754,23.355
7398.5,3.543,0.934,-33.94,1.801,9.25,4.414,35.187,4.131,3.993,-2.745,0.0,36.7,37.4,9.407,1.793,26.725,29.643,25.901,26.762,-3.161,26.528,0.0,297.44,,305.0,305.0,27.181,3.194,32.792,23.303
7399.0,3.053,0.708,-35.209,1.766,9.32,4.414,35.187,4.131,3.993,-2.745,0.0,36.7,37.4,9.259,1.748,26.589,29.571,25.938,26.364,-3.161,26.528,0.0,298.04,,305.0,305.0,27.258,3.199,32.84,23.3
7399.5,3.053,0.708,-35.209,1.766,9.32,4.414,35.187,4.131,3.993,-2.745,0.0,36.7,37.4,9.259,1.748,26.368,29.447,25.884,26.173,-3.161,26.528,0.0,298.04,,305.0,305.0,27.115,3.197,32.8,23.277
7400.0,3.053,0.708,-35.209,1.766,9.32,4.414,35.187,4.131,3.993,-2.745,0.0,36.7,37.4,9.259,1.748,26.18,29.376,25.815,25.991,-3.161,26.528,0.0,297.14,,305.0,305.0,26.968,3.194,32.78,23.278
7400.5,3.053,0.708,-35.209,1.766,9.32,4.414,35.187,4.131,3.993,-2.745,0.0,36.7,37.4,9.259,1.748,26.319,29.52,25.752,26.842,-3.161,26.528,0.0,297.14,,305.0,305.0,26.84,3.192,32.733,23.247
7401.0,3.053,0.708,-35.209,1.766,9.32,4.414,35.153,4.052,3.975,-2.747,0.0,36.712,37.399,9.259,1.748,26.667,29.708,25.863,26.84,-3.168,26.514,0.0,297.14,,305.0,305.0,27.108,3.19,32.779,23.237
7401.5,3.053,0.708,-35.209,1.766,9.32,4.414,35.153,4.052,3.975,-2.747,0.0,36.7,37.4,9.259,1.748,26.614,29.589,25.905,26.499,-3.168,26.514,0.0,297.14,,305.0,305.0,27.27,3.188,32.811,23.228
7402.0,3.053,0.708,-35.209,1.766,9.32,4.414,35.153,4.052,3.975,-2.747,0.0,36.7,37.4,9.259,1.748,26.37,29.503,25.882,26.291,-3.168,26.514,0.0,296.94,,305.0,305.0,27.152,3.185,32.843,23.23
7402.5,3.04,0.753,-34.941,1.767,9.242,4.414,35.153,4.052,3.975,-2.747,0.0,36.7,37.4,9.413,1.881,26.211,29.426,25.815,26.18,-3.168,26.514,0.0,296.94,,305.0,305.0,27.012,3.183,32.774,23.246
7403.0,3.04,0.753,-34.941,1.767,9.242,4.414,35.153,4.052,3.975,-2.747,0.0,36.7,37.4,9.413,1.881,26.144,29.352,25.752,26.122,-3.168,26.514,0.0,296.64,,305.0,305.0,26.908,3.181,32.726,23.244
7403.5,3.04,0.753,-34.941,1.767,9.242,4.414,35.153,4.052,3.975,-2.747,0.0,36.7,37.4,9.413,1.881,26.192,29.444,25.738,26.387,-3.168,26.514,0.0,296.64,,305.0,305.0,26.842,3.179,32.733,23.291
7404.0,3.04,0.753,-34.941,1.767,9.242,4.414,35.153,4.052,3.975,-2.747,0.0,36.7,37.4,9.413,1.881,26.516,29.553,25.833,26.742,-3.168,26.514,0.0,298.14,,305.0,305.0,26.94,3.176,32.768,23.285
7404.5,3.04,0.753,-34.941,1.767,9.242,4.406,35.123,4.085,3.971,-2.752,0.0,36.698,37.34,9.413,1.881,26.488,29.511,25.861,26.411,-3.177,26.515,0.0,298.14,,305.0,305.0,27.161,3.174,32.794,23.261
7405.0,3.04,0.753,-34.941,1.767,9.242,4.406,35.123,4.085,3.971,-2.752,0.0,36.7,37.3,9.413,1.881,26.344,29.428,25.838,26.111,-3.177,26.515,0.0,298.74,,305.0,305.0,27.068,3.172,32.766,23.286
7405.5,2.668,0.593,-35.209,1.799,9.297,4.406,35.123,4.085,3.971,-2.752,0.0,36.7,37.3,9.294,1.766,26.153,29.32,25.744,26.008,-3.177,26.515,0.0,298.74,,305.0,305.0,26.93,3.17,32.754,23.305
7406.0,2.668,0.593,-35.209,1.799,9.297,4.406,35.123,4.085,3.971,-2.752,0.0,36.7,37.3,9.294,1.766,26.135,29.398,25.709,26.389,-3.177,26.515,0.0,298.54,,305.0,305.0,26.806,3.162,32.72,23.311
7406.5,2.668,0.593,-35.209,1.799,9.297,4.406,35.123,4.085,3.971,-2.752,0.0,36.7,37.3,9.294,1.766,26.336,29.554,25.74,26.885,-3.177,26.515,0.0,298.54,,305.0,305.0,26.908,3.153,32.742,23.309
7407.0,2.668,0.593,-35.209,1.799,9.297,4.406,35.123,4.085,3.971,-2.752,0.0,36.7,37.3,9.294,1.766,26.582,29.617,25.829,26.85,-3.177,26.515,0.0,298.84,,305.0,305.0,27.129,3.146,32.776,23.285
7407.5,2.668,0.593,-35.209,1.799,9.297,4.423,35.109,4.131,4.002,-2.763,0.0,36.705,37.341,9.294,1.766,26.123,29.492,25.77,26.209,-3.168,26.536,0.0,298.84,,305.0,305.0,27.22,3.138,32.781,23.255
7408.0,2.668,0.593,-35.209,1.799,9.297,4.423,35.109,4.131,4.002,-2.763,0.0,36.7,37.3,9.294,1.766,25.679,29.319,25.573,26.026,-3.168,26.536,0.0,298.24,,305.0,305.0,26.899,3.13,32.766,23.199
7408.5,2.668,0.593,-35.209,1.799,9.297,4.423,35.109,4.131,4.002,-2.763,0.0,36.7,37.3,9.294,1.766,25.979,29.335,25.548,26.398,-3.168,26.536,0.0,298.24,,305.0,305.0,26.649,3.122,32.709,23.169
7409.0,3.347,0.859,-33.871,1.875,9.291,4.423,35.109,4.131,4.002,-2.763,0.0,36.7,37.3,9.41,1.713,26.273,29.516,25.622,26.745,-3.168,26.536,0.0,298.44,,305.0,305.0,26.815,3.115,32.696,23.147
7409.5,3.347,0.859,-33.871,1.875,9.291,4.423,35.109,4.131,4.002,-2.763,0.0,36.7,37.3,9.41,1.713,26.475,29.486,25.713,26.556,-3.168,26.536,0.0,298.44,,305.0,305.0,27.039,3.119,32.723,23.156
7410.0,3.347,0.859,-33.871,1.875,9.291,4.423,35.109,4.131,4.002,-2.763,0.0,36.7,37.3,9.41,1.713,26.399,29.454,25.766,26.331,-3.168,26.536,0.0,298.54,,305.0,305.0,27.057,3.122,32.721,23.179
7410.5,3.347,0.859,-33.871,1.875,9.291,4.423,35.109,4.131,4.002,-2.763,0.0,36.7,37.3,9.41,1.713,26.267,29.376,25.743,26.086,-3.168,26.536,0.0,298.54,,305.0,305.0,26.987,3.126,32.705,23.189
7411.0,3.347,0.859,-33.871,1.875,9.291,4.438,35.154,4.114,4.022,-2.761,0.0,36.698,37.289,9.41,1.713,26.184,29.459,25.687,26.541,-3.173,26.517,0.0,298.74,,305.0,305.0,26.868,3.13,32.685,23.189
7411.5,3.347,0.859,-33.871,1.875,9.291,4.438,35.154,4.114,4.022,-2.761,0.0,36.7,37.3,9.41,1.713,26.44,29.56,25.756,26.776,-3.173,26.517,0.0,298.74,,305.0,305.0,26.968,3.133,32.695,23.213
7412.0,3.445,0.915,-33.468,1.849,9.282,4.438,35.154,4.114,4.022,-2.761,0.0,36.7,37.3,9.424,1.679,26.551,29.52,25.82,26.624,-3.173,26.517,0.0,298.84,,305.0,305.0,27.133,3.137,32.737,23.224
7412.5,3.445,0.915,-33.468,1.849,9.282,4.438,35.154,4.114,4.022,-2.761,0.0,36.7,37.3,9.424,1.679,26.455,29.437,25.843,26.255,-3.173,26.517,0.0,298.84,,305.0,305.0,27.129,3.142,32.756,23.227
7413.0,3.445,0.915,-33.468,1.849,9.282,4.438,35.154,4.114,4.022,-2.761,0.0,36.7,37.3,9.424,1.679,26.242,29.352,25.79,26.042,-3.173,26.517,0.0,298.44,,305.0,305.0,26.997,3.147,32.736,23.26
7413.5,3.445,0.915,-33.468,1.849,9.282,4.438,35.154,4.114,4.022,-2.761,0.0,36.7,37.3,9.424,1.679,26.111,29.292,25.721,26.077,-3.173,26.517,0.0,298.44,,305.0,305.0,26.856,3.152,32.68,23.293
7414.0,3.445,0.915,-33.468,1.849,9.282,4.436,35.168,4.112,4.047,-2.757,0.0,36.695,37.294,9.424,1.679,26.232,29.396,25.722,26.533,-3.168,26.522,0.0,298.04,,305.0,305.0,26.8,3.157,32.696,23.315
7414.5,3.445,0.915,-33.468,1.849,9.282,4.436,35.168,4.112,4.047,-2.757,0.0,36.7,37.3,9.424,1.679,26.472,29.576,25.822,26.679,-3.168,26.522,0.0,298.04,,305.0,305.0,26.971,3.161,32.727,23.304
7415.0,3.445,0.915,-33.468,1.849,9.282,4.436,35.168,4.112,4.047,-2.757,0.0,36.7,37.3,9.424,1.679,26.442,29.503,25.851,26.37,-3.168,26.522,0.0,298.54,,305.0,305.0,27.137,3.166,32.74,23.318
7415.5,3.422,0.827,-35.209,1.778,9.3,4.436,35.168,4.112,4.047,-2.757,0.0,36.7,37.3,9.339,1.849,26.246,29.408,25.811,26.145,-3.168,26.522,0.0,298.54,,305.0,305.0,27.042,3.171,32.768,23.311
7416.0,3.422,0.827,-35.209,1.778,9.3,4.436,35.168,4.112,4.047,-2.757,0.0,36.7,37.3,9.339,1.849,26.102,29.311,25.732,25.976,-3.168,26.522,0.0,298.34,,305.0,305.0,26.902,3.175,32.728,23.298
7416.5,3.422,0.827,-35.209,1.778,9.3,4.436,35.168,4.112,4.047,-2.757,0.0,36.7,37.3,9.339,1.849,26.083,29.311,25.678,26.25,-3.168,26.522,0.0,298.34,,305.0,305.0,26.78,3.179,32.691,23.301
7417.0,3.422,0.827,-35.209,1.778,9.3,4.436,35.168,4.112,4.047,-2.757,0.0,36.7,37.3,9.339,1.849,26.445,29.557,25.739,26.942,-3.168,26.522,0.0,298.24,,305.0,305.0,26.831,3.183,32.737,23.271
7417.5,3.422,0.827,-35.209,1.778,9.3,4.423,35.144,4.098,4.038,-2.756,0.0,36.696,37.285,9.339,1.849,26.628,29.625,25.85,26.905,-3.163,26.519,0.0,298.24,,305.0,305.0,27.171,3.187,32.769,23.252
7418.0,3.422,0.827,-35.209,1.778,9.3,4.423,35.144,4.098,4.038,-2.756,0.0,36.7,37.3,9.339,1.849,26.386,29.408,25.858,26.092,-3.163,26.519,0.0,297.94,,305.0,305.0,27.252,3.19,32.754,23.235
7418.5,2.137,0.597,-33.242,1.814,9.275,4.423,35.144,4.098,4.038,-2.756,0.0,36.7,37.3,9.444,1.731,26.255,29.32,25.767,25.954,-3.163,26.519,0.0,297.94,,305.0,305.0,26.936,3.194,32.751,23.224
7419.0,2.137,0.597,-33.242,1.814,9.275,4.423,35.144,4.098,4.038,-2.756,0.0,36.7,37.3,9.444,1.731,26.078,29.288,25.702,26.109,-3.163,26.519,0.0,298.24,,305.0,305.0,26.824,3.177,32.718,23.22
7419.5,2.137,0.597,-33.242,1.814,9.275,4.423,35.144,4.098,4.038,-2.756,0.0,36.7,37.3,9.444,1.731,26.399,29.432,25.733,26.837,-3.163,26.519,0.0,298.24,,305.0,305.0,26.794,3.16,32.666,23.245
7420.0,2.137,0.597,-33.242,1.814,9.275,4.423,35.144,4.098,4.038,-2.756,0.0,36.7,37.3,9.444,1.731,26.563,29.64,25.826,26.882,-3.163,26.519,0.0,298.24,,305.0,305.0,27.1,3.143,32.711,23.228
7420.5,2.137,0.597,-33.242,1.814,9.275,4.403,35.1,4.119,4.04,-2.757,0.0,36.683,37.256,9.444,1.731,26.59,29.562,25.898,26.52,-3.17,26.524,0.0,298.24,,305.0,305.0,27.228,3.127,32.755,23.205
7421.0,2.137,0.597,-33.242,1.814,9.275,4.403,35.1,4.119,4.04,-2.757,0.0,36.7,37.3,9.444,1.731,26.5,29.452,25.895,26.217,-3.17,26.524,0.0,298.44,,305.0,305.0,27.142,3.11,32.747,23.186
7421.5,2.194,0.523,-35.209,1.78,9.357,4.403,35.1,4.119,4.04,-2.757,0.0,36.7,37.3,9.257,1.744,26.091,29.305,25.749,26.057,-3.17,26.524,0.0,298.44,,305.0,305.0,27.016,3.094,32.722,23.182
7422.0,2.194,0.523,-35.209,1.78,9.357,4.403,35.1,4.119,4.04,-2.757,0.0,36.7,37.3,9.257,1.744,26.355,29.407,25.739,26.722,-3.17,26.524,0.0,298.04,,305.0,305.0,26.801,3.08,32.707,23.175
7422.5,2.194,0.523,-35.209,1.78,9.357,4.403,35.1,4.119,4.04,-2.757,0.0,36.7,37.3,9.257,1.744,26.539,29.625,25.827,26.942,-3.17,26.524,0.0,298.04,,305.0,305.0,27.056,3.065,32.725,23.159
7423.0,2.194,0.523,-35.209,1.78,9.357,4.403,35.1,4.119,4.04,-2.757,0.0,36.7,37.3,9.257,1.744,26.617,29.652,25.904,26.745,-3.17,26.524,0.0,298.34,,305.0,305.0,27.233,3.051,32.75,23.148
7423.5,2.194,0.523,-35.209,1.78,9.357,4.403,35.1,4.119,4.04,-2.757,0.0,36.7,37.3,9.257,1.744,26.608,29.544,25.917,26.377,-3.17,26.524,0.0,298.34,,305.0,305.0,27.229,3.037,32.798,23.163
7424.0,2.194,0.523,-35.209,1.78,9.357,4.384,35.105,4.112,4.071,-2.763,0.0,36.686,37.324,9.257,1.744,26.369,29.42,25.886,26.124,-3.177,26.526,0.0,298.64,,305.0,305.0,27.112,3.023,32.748,23.209
7424.5,2.194,0.523,-35.209,1.78,9.357,4.384,35.105,4.112,4.071,-2.763,0.0,36.7,37.3,9.257,1.744,26.204,29.33,25.798,25.952,-3.177,26.526,0.0,298.64,,305.0,305.0,26.95,3.009,32.738,23.208
7425.0,3.238,0.744,-35.209,1.838,9.301,4.384,35.105,4.112,4.071,-2.763,0.0,36.7,37.3,9.311,1.694,26.44,29.634,25.804,27.258,-3.177,26.526,0.0,298.54,,305.0,305.0,26.821,2.996,32.718,23.248
7425.5,3.238,0.744,-35.209,1.838,9.301,4.384,35.105,4.112,4.071,-2.763,0.0,36.7,37.3,9.311,1.694,26.9,29.755,25.944,27.007,-3.177,26.526,0.0,298.54,,305.0,305.0,27.284,3.0,32.782,23.242
7426.0,3.238,0.744,-35.209,1.838,9.301,4.384,35.105,4.112,4.071,-2.763,0.0,36.7,37.3,9.311,1.694,26.802,29.634,26.023,26.478,-3.177,26.526,0.0,298.74,,305.0,305.0,27.402,3.004,32.806,23.25
7426.5,3.238,0.744,-35.209,1.838,9.301,4.384,35.105,4.112,4.071,-2.763,0.0,36.7,37.3,9.311,1.694,26.523,29.521,25.977,26.216,-3.177,26.526,0.0,298.74,,305.0,305.0,27.234,3.008,32.832,23.283
7427.0,3.238,0.744,-35.209,1.838,9.301,4.393,35.128,4.138,4.109,-2.768,0.0,36.694,37.293,9.311,1.694,26.307,29.396,25.899,26.0,-3.174,26.515,0.0,298.24,,305.0,305.0,27.059,3.012,32.81,23.296
7427.5,3.238,0.744,-35.209,1.838,9.301,4.393,35.128,4.138,4.109,-2.768,0.0,36.7,37.3,9.311,1.694,26.186,29.416,25.799,26.236,-3.174,26.515,0.0,298.24,,305.0,305.0,26.9,3.015,32.769,23.311
7428.0,3.331,0.876,-33.259,1.801,9.213,4.393,35.128,4.138,4.109,-2.768,0.0,36.7,37.3,9.547,1.654,26.458,29.593,25.824,27.178,-3.174,26.515,0.0,298.64,,305.0,305.0,26.909,3.019,32.816,23.333
7428.5,3.331,0.876,-33.259,1.801,9.213,4.393,35.128,4.138,4.109,-2.768,0.0,36.7,37.3,9.547,1.654,26.781,29.697,26.035,26.66,-3.174,26.515,0.0,298.64,,305.0,305.0,27.263,3.024,32.869,23.309
7429.0,3.331,0.876,-33.259,1.801,9.213,4.393,35.128,4.138,4.109,-2.768,0.0,36.7,37.3,9.547,1.654,26.594,29.548,26.022,26.279,-3.174,26.515,0.0,298.84,,305.0,305.0,27.293,3.029,32.866,23.298
7429.5,3.331,0.876,-33.259,1.801,9.213,4.393,35.128,4.138,4.109,-2.768,0.0,36.7,37.3,9.547,1.654,26.436,29.482,25.954,26.106,-3.174,26.515,0.0,298.84,,305.0,305.0,27.111,3.034,32.851,23.314
7430.0,3.331,0.876,-33.259,1.801,9.213,4.393,35.128,4.138,4.109,-2.768,0.0,36.7,37.3,9.547,1.654,26.227,29.393,25.859,26.206,-3.174,26.515,0.0,298.94,,305.0,305.0,26.994,3.039,32.824,23.278
7430.5,3.331,0.876,-33.259,1.801,9.213,4.402,35.198,4.152,4.165,-2.768,0.0,36.703,37.359,9.547,1.654,26.303,29.623,25.832,26.828,-3.176,26.523,0.0,298.94,,305.0,305.0,26.921,3.044,32.815,23.276
7431.0,3.331,0.876,-33.259,1.801,9.213,4.402,35.198,4.152,4.165,-2.768,0.0,36.7,37.4,9.547,1.654,26.733,29.839,25.947,27.405,-3.176,26.523,0.0,299.04,,305.0,305.0,27.147,3.048,32.911,23.219
7431.5,3.66,0.94,-34.98,1.783,9.278,4.402,35.198,4.152,4.165,-2.768,0.0,36.7,37.4,9.252,1.641,26.851,29.797,26.051,26.925,-3.176,26.523,0.0,299.04,,305.0,305.0,27.481,3.053,32.933,23.222
7432.0,3.66,0.94,-34.98,1.783,9.278,4.402,35.198,4.152,4.165,-2.768,0.0,36.7,37.4,9.252,1.641,26.503,29.535,26.002,26.21,-3.176,26.523,0.0,299.04,,305.0,305.0,27.406,3.063,32.928,23.235
7432.5,3.66,0.94,-34.98,1.783,9.278,4.402,35.198,4.152,4.165,-2.768,0.0,36.7,37.4,9.252,1.641,26.281,29.446,25.91,26.182,-3.176,26.523,0.0,299.04,,305.0,305.0,27.063,3.073,32.892,23.242
7433.0,3.66,0.94,-34.98,1.783,9.278,4.402,35.198,4.152,4.165,-2.768,0.0,36.7,37.4,9.252,1.641,26.331,29.576,25.886,26.868,-3.176,26.523,0.0,298.24,,305.0,305.0,26.955,3.082,32.862,23.228
7433.5,3.66,0.94,-34.98,1.783,9.278,4.405,35.202,4.103,4.174,-2.75,0.0,36.709,37.321,9.252,1.641,26.675,29.897,25.961,27.376,-3.179,26.531,0.0,298.24,,305.0,305.0,27.165,3.092,32.88,23.245
7434.0,3.66,0.94,-34.98,1.783,9.278,4.405,35.202,4.103,4.174,-2.75,0.0,36.7,37.3,9.252,1.641,26.978,29.859,26.105,26.979,-3.179,26.531,0.0,299.14,,305.0,305.0,27.477,3.101,32.918,23.276
7434.5,2.179,0.619,-34.108,1.805,9.255,4.405,35.202,4.103,4.174,-2.75,0.0,36.7,37.3,9.369,1.811,26.826,29.741,26.151,26.578,-3.179,26.531,0.0,299.14,,305.0,305.0,27.48,3.11,32.974,23.251
7435.0,2.179,0.619,-34.108,1.805,9.255,4.405,35.202,4.103,4.174,-2.75,0.0,36.7,37.3,9.369,1.811,26.606,29.658,26.06,26.362,-3.179,26.531,0.0,298.94,,305.0,305.0,27.324,3.095,32.954,23.294
7435.5,2.179,0.619,-34.108,1.805,9.255,4.405,35.202,4.103,4.174,-2.75,0.0,36.7,37.3,9.369,1.811,26.359,29.52,25.923,26.479,-3.179,26.531,0.0,298.94,,305.0,305.0,27.171,3.08,32.923,23.327
7436.0,2.179,0.619,-34.108,1.805,9.255,4.405,35.202,4.103,4.174,-2.75,0.0,36.7,37.3,9.369,1.811,26.701,29.86,25.989,27.74,-3.179,26.531,0.0,298.84,,305.0,305.0,27.071,3.065,32.911,23.344
7436.5,2.179,0.619,-34.108,1.805,9.255,4.405,35.202,4.103,4.174,-2.75,0.0,36.7,37.3,9.369,1.811,27.191,30.054,26.171,27.592,-3.179,26.531,0.0,298.84,,305.0,305.0,27.573,3.051,32.981,23.366
7437.0,2.179,0.619,-34.108,1.805,9.255,4.384,35.134,4.014,4.111,-2.772,0.0,36.709,37.391,9.369,1.811,27.0,29.872,26.237,26.779,-3.18,26.52,0.0,298.64,,305.0,305.0,27.752,3.036,33.04,23.386
7437.5,2.179,0.619,-34.108,1.805,9.255,4.384,35.134,4.014,4.111,-2.772,0.0,36.7,37.4,9.369,1.811,26.803,29.739,26.22,26.454,-3.18,26.52,0.0,298.64,,305.0,305.0,27.472,3.022,33.069,23.379
7438.0,2.05,0.533,-33.864,1.78,9.244,4.384,35.134,4.014,4.111,-2.772,0.0,36.7,37.4,9.398,1.593,26.552,29.637,26.128,26.26,-3.18,26.52,0.0,298.54,,305.0,305.0,27.304,3.009,33.01,23.453
7438.5,2.05,0.533,-33.864,1.78,9.244,4.384,35.134,4.014,4.111,-2.772,0.0,36.7,37.4,9.398,1.593,26.379,29.588,26.016,26.462,-3.18,26.52,0.0,298.54,,305.0,305.0,27.144,2.993,32.98,23.475
7439.0,2.05,0.533,-33.864,1.78,9.244,4.384,35.134,4.014,4.111,-2.772,0.0,36.7,37.4,9.398,1.593,27.099,30.157,26.188,27.701,-3.18,26.52,0.0,298.54,,305.0,305.0,27.111,2.977,33.028,23.435
7439.5,2.05,0.533,-33.864,1.78,9.244,4.384,35.134,4.014,4.111,-2.772,0.0,36.7,37.4,9.398,1.593,27.164,30.002,26.298,26.982,-3.18,26.52,0.0,298.54,,305.0,305.0,27.786,2.962,33.087,23.374
