t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7440.0,2.05,0.533,-33.864,1.78,9.244,4.38,35.079,4.093,4.107,-2.775,0.0,36.72,37.385,9.398,1.593,26.827,29.823,26.279,26.582,-3.185,26.532,0.0,298.34,,305.0,305.0,27.612,2.947,33.125,23.341
7440.5,2.05,0.533,-33.864,1.78,9.244,4.38,35.079,4.093,4.107,-2.775,0.0,36.7,37.4,9.398,1.593,26.636,29.716,26.205,26.382,-3.185,26.532,0.0,298.34,,305.0,305.0,27.378,2.933,33.126,23.329
7441.0,3.413,0.785,-35.209,1.733,9.344,4.38,35.079,4.093,4.107,-2.775,0.0,36.7,37.4,9.268,1.893,26.484,29.622,26.104,26.345,-3.185,26.532,0.0,297.94,,305.0,305.0,27.235,2.918,33.095,23.315
7441.5,3.413,0.785,-35.209,1.733,9.344,4.38,35.079,4.093,4.107,-2.775,0.0,36.7,37.4,9.268,1.893,26.544,29.731,26.05,27.031,-3.185,26.532,0.0,297.94,,305.0,305.0,27.139,2.926,33.062,23.296
7442.0,3.413,0.785,-35.209,1.733,9.344,4.38,35.079,4.093,4.107,-2.775,0.0,36.7,37.4,9.268,1.893,26.923,30.16,26.164,27.884,-3.185,26.532,0.0,298.54,,305.0,305.0,27.339,2.934,33.152,23.324
7442.5,3.413,0.785,-35.209,1.733,9.344,4.38,35.079,4.093,4.107,-2.775,0.0,36.7,37.4,9.268,1.893,27.041,29.935,26.337,26.698,-3.185,26.532,0.0,298.54,,305.0,305.0,27.783,2.942,33.173,23.353
7443.0,3.413,0.785,-35.209,1.733,9.344,4.38,35.079,4.093,4.107,-2.775,0.0,36.7,37.4,9.268,1.893,26.732,29.799,26.292,26.424,-3.185,26.532,0.0,298.14,,305.0,305.0,27.503,2.95,33.18,23.378
7443.5,3.413,0.785,-35.209,1.733,9.344,4.413,35.126,4.105,4.174,-2.754,0.0,36.733,37.495,9.268,1.893,26.547,29.683,26.173,26.289,-3.167,26.532,0.0,298.14,,305.0,305.0,27.312,2.957,33.131,23.381
7444.0,3.413,0.785,-35.209,1.733,9.344,4.413,35.126,4.105,4.174,-2.754,0.0,36.7,37.5,9.268,1.893,26.558,29.759,26.097,26.903,-3.167,26.532,0.0,298.24,,305.0,305.0,27.173,2.965,33.103,23.392
7444.5,3.415,0.917,-33.604,1.796,9.243,4.413,35.126,4.105,4.174,-2.754,0.0,36.7,37.5,9.393,1.605,27.016,30.199,26.219,27.971,-3.167,26.532,0.0,298.24,,305.0,305.0,27.329,2.972,33.118,23.422
7445.0,3.415,0.917,-33.604,1.796,9.243,4.413,35.126,4.105,4.174,-2.754,0.0,36.7,37.5,9.393,1.605,27.292,30.203,26.398,27.428,-3.167,26.532,0.0,298.54,,305.0,305.0,27.851,2.979,33.236,23.415
7445.5,3.415,0.917,-33.604,1.796,9.243,4.413,35.126,4.105,4.174,-2.754,0.0,36.7,37.5,9.393,1.605,27.06,30.024,26.41,26.863,-3.167,26.532,0.0,298.54,,305.0,305.0,27.83,2.987,33.24,23.424
7446.0,3.415,0.917,-33.604,1.796,9.243,4.413,35.126,4.105,4.174,-2.754,0.0,36.7,37.5,9.393,1.605,26.67,29.787,26.26,26.391,-3.167,26.532,0.0,297.84,,305.0,305.0,27.589,2.994,33.211,23.406
7446.5,3.415,0.917,-33.604,1.796,9.243,4.332,35.175,4.119,4.228,-2.763,0.0,36.741,37.428,9.393,1.605,26.568,29.785,26.189,26.632,-3.175,26.535,0.0,297.84,,305.0,305.0,27.277,3.001,33.183,23.438
7447.0,3.415,0.917,-33.604,1.796,9.243,4.332,35.175,4.119,4.228,-2.763,0.0,36.7,37.4,9.393,1.605,26.901,30.083,26.228,27.779,-3.175,26.535,0.0,297.84,,305.0,305.0,27.294,3.007,33.169,23.461
7447.5,4.031,0.988,-35.209,1.707,9.317,4.332,35.175,4.119,4.228,-2.763,0.0,36.7,37.4,9.241,1.663,27.346,30.291,26.402,27.617,-3.175,26.535,0.0,297.84,,305.0,305.0,27.748,3.014,33.222,23.478
7448.0,4.031,0.988,-35.209,1.707,9.317,4.332,35.175,4.119,4.228,-2.763,0.0,36.7,37.4,9.241,1.663,27.165,30.101,26.455,27.013,-3.175,26.535,0.0,297.84,,305.0,305.0,27.914,3.031,33.275,23.488
7448.5,4.031,0.988,-35.209,1.707,9.317,4.332,35.175,4.119,4.228,-2.763,0.0,36.7,37.4,9.241,1.663,26.925,30.005,26.421,26.789,-3.175,26.535,0.0,297.84,,305.0,305.0,27.684,3.047,33.292,23.477
7449.0,4.031,0.988,-35.209,1.707,9.317,4.332,35.175,4.119,4.228,-2.763,0.0,36.7,37.4,9.241,1.663,26.838,29.9,26.367,26.524,-3.175,26.535,0.0,297.84,,305.0,305.0,27.535,3.063,33.272,23.483
7449.5,4.031,0.988,-35.209,1.707,9.317,4.372,35.204,4.147,4.257,-2.767,0.0,36.736,37.442,9.241,1.663,26.76,30.023,26.253,27.176,-3.178,26.539,0.0,297.84,,305.0,305.0,27.407,3.079,33.221,23.468
7450.0,4.031,0.988,-35.209,1.707,9.317,4.372,35.204,4.147,4.257,-2.767,0.0,36.7,37.4,9.241,1.663,27.158,30.171,26.357,27.644,-3.178,26.539,0.0,297.34,,305.0,305.0,27.553,3.095,33.242,23.448
7450.5,4.031,0.988,-35.209,1.707,9.317,4.372,35.204,4.147,4.257,-2.767,0.0,36.7,37.4,9.241,1.663,27.243,30.154,26.445,27.236,-3.178,26.539,0.0,297.34,,305.0,305.0,27.832,3.11,33.285,23.434
7451.0,3.616,0.876,-35.209,1.731,9.304,4.372,35.204,4.147,4.257,-2.767,0.0,36.7,37.4,9.281,1.691,27.057,30.025,26.459,26.743,-3.178,26.539,0.0,297.64,,305.0,305.0,27.769,3.125,33.312,23.44
7451.5,3.616,0.876,-35.209,1.731,9.304,4.372,35.204,4.147,4.257,-2.767,0.0,36.7,37.4,9.281,1.691,26.86,29.924,26.38,26.558,-3.178,26.539,0.0,297.64,,305.0,305.0,27.571,3.133,33.309,23.456
7452.0,3.616,0.876,-35.209,1.731,9.304,4.372,35.204,4.147,4.257,-2.767,0.0,36.7,37.4,9.281,1.691,26.653,29.855,26.288,26.593,-3.178,26.539,0.0,297.44,,305.0,305.0,27.43,3.141,33.242,23.497
7452.5,3.616,0.876,-35.209,1.731,9.304,4.372,35.204,4.147,4.257,-2.767,0.0,36.7,37.4,9.281,1.691,26.839,29.999,26.293,27.23,-3.178,26.539,0.0,297.44,,305.0,305.0,27.347,3.149,33.251,23.521
7453.0,3.616,0.876,-35.209,1.731,9.304,4.401,35.177,4.063,4.244,-2.772,0.0,36.74,37.477,9.281,1.691,27.201,30.232,26.41,27.676,-3.175,26.529,0.0,297.14,,305.0,305.0,27.59,3.157,33.318,23.484
7453.5,3.616,0.876,-35.209,1.731,9.304,4.401,35.177,4.063,4.244,-2.772,0.0,36.7,37.5,9.281,1.691,27.086,30.134,26.501,26.976,-3.175,26.529,0.0,297.14,,305.0,305.0,27.779,3.164,33.336,23.468
7454.0,2.851,0.71,-34.39,1.752,9.275,4.401,35.177,4.063,4.244,-2.772,0.0,36.7,37.5,9.382,1.608,26.942,29.997,26.465,26.686,-3.175,26.529,0.0,297.34,,305.0,305.0,27.674,3.172,33.35,23.431
7454.5,2.851,0.71,-34.39,1.752,9.275,4.401,35.177,4.063,4.244,-2.772,0.0,36.7,37.5,9.382,1.608,26.813,29.913,26.387,26.532,-3.175,26.529,0.0,297.34,,305.0,305.0,27.522,3.166,33.327,23.404
7455.0,2.851,0.71,-34.39,1.752,9.275,4.401,35.177,4.063,4.244,-2.772,0.0,36.7,37.5,9.382,1.608,26.753,29.89,26.318,26.747,-3.175,26.529,0.0,297.54,,305.0,305.0,27.411,3.161,33.291,23.408
7455.5,2.851,0.71,-34.39,1.752,9.275,4.401,35.177,4.063,4.244,-2.772,0.0,36.7,37.5,9.382,1.608,27.003,30.074,26.35,27.482,-3.175,26.529,0.0,297.54,,305.0,305.0,27.427,3.156,33.303,23.416
7456.0,2.851,0.71,-34.39,1.752,9.275,4.394,35.158,4.083,4.249,-2.753,0.0,36.76,37.463,9.382,1.608,27.277,30.287,26.472,27.631,-3.173,26.547,0.0,298.14,,305.0,305.0,27.727,3.151,33.35,23.425
7456.5,2.851,0.71,-34.39,1.752,9.275,4.394,35.158,4.083,4.249,-2.753,0.0,36.8,37.5,9.382,1.608,27.211,30.16,26.527,27.143,-3.173,26.547,0.0,298.14,,305.0,305.0,27.917,3.146,33.35,23.399
7457.0,2.851,0.71,-34.39,1.752,9.275,4.394,35.158,4.083,4.249,-2.753,0.0,36.8,37.5,9.382,1.608,26.91,29.973,26.425,26.591,-3.173,26.547,0.0,298.04,,305.0,305.0,27.76,3.141,33.348,23.405
7457.5,2.521,0.654,-34.557,1.795,9.34,4.394,35.158,4.083,4.249,-2.753,0.0,36.8,37.5,9.315,1.708,26.717,29.893,26.335,26.695,-3.173,26.547,0.0,298.04,,305.0,305.0,27.475,3.136,33.298,23.404
7458.0,2.521,0.654,-34.557,1.795,9.34,4.394,35.158,4.083,4.249,-2.753,0.0,36.8,37.5,9.315,1.708,26.947,30.035,26.351,27.386,-3.173,26.547,0.0,298.54,,305.0,305.0,27.41,3.126,33.275,23.392
7458.5,2.521,0.654,-34.557,1.795,9.34,4.394,35.158,4.083,4.249,-2.753,0.0,36.8,37.5,9.315,1.708,27.272,30.24,26.455,27.539,-3.173,26.547,0.0,298.54,,305.0,305.0,27.68,3.116,33.309,23.386
7459.0,2.521,0.654,-34.557,1.795,9.34,4.394,35.158,4.083,4.249,-2.753,0.0,36.8,37.5,9.315,1.708,27.27,30.174,26.53,27.143,-3.173,26.547,0.0,298.24,,305.0,305.0,27.876,3.107,33.357,23.403
7459.5,2.521,0.654,-34.557,1.795,9.34,4.39,35.136,4.107,4.265,-2.738,0.0,36.765,37.507,9.315,1.708,27.116,30.074,26.542,26.832,-3.169,26.548,0.0,298.24,,305.0,305.0,27.779,3.097,33.332,23.397
7460.0,2.521,0.654,-34.557,1.795,9.34,4.39,35.136,4.107,4.265,-2.738,0.0,36.8,37.5,9.315,1.708,26.883,29.975,26.465,26.562,-3.169,26.548,0.0,297.64,,305.0,305.0,27.641,3.088,33.308,23.388
7460.5,2.443,0.639,-34.935,1.786,9.28,4.39,35.136,4.107,4.265,-2.738,0.0,36.8,37.5,9.316,1.935,26.841,30.0,26.356,27.233,-3.169,26.548,0.0,297.64,,305.0,305.0,27.471,3.078,33.28,23.372
7461.0,2.443,0.639,-34.935,1.786,9.28,4.39,35.136,4.107,4.265,-2.738,0.0,36.8,37.5,9.316,1.935,27.233,30.285,26.426,27.684,-3.169,26.548,0.0,298.14,,305.0,305.0,27.607,3.068,33.3,23.365
7461.5,2.443,0.639,-34.935,1.786,9.28,4.39,35.136,4.107,4.265,-2.738,0.0,36.8,37.5,9.316,1.935,27.349,30.237,26.534,27.393,-3.169,26.548,0.0,298.14,,305.0,305.0,27.907,3.058,33.355,23.392
7462.0,2.443,0.639,-34.935,1.786,9.28,4.39,35.136,4.107,4.265,-2.738,0.0,36.8,37.5,9.316,1.935,27.198,30.132,26.553,27.0,-3.169,26.548,0.0,298.54,,305.0,305.0,27.878,3.048,33.378,23.405
7462.5,2.443,0.639,-34.935,1.786,9.28,4.414,35.175,4.108,4.302,-2.769,0.0,36.772,37.517,9.316,1.935,27.045,30.05,26.504,26.76,-3.175,26.552,0.0,298.54,,305.0,305.0,27.721,3.038,33.36,23.401
7463.0,2.443,0.639,-34.935,1.786,9.28,4.414,35.175,4.108,4.302,-2.769,0.0,36.8,37.5,9.316,1.935,26.881,29.966,26.439,26.602,-3.175,26.552,0.0,297.54,,305.0,305.0,27.59,3.028,33.326,23.363
7463.5,2.443,0.639,-34.935,1.786,9.28,4.414,35.175,4.108,4.302,-2.769,0.0,36.8,37.5,9.316,1.935,26.826,29.943,26.377,26.976,-3.175,26.552,0.0,297.54,,305.0,305.0,27.472,3.018,33.323,23.357
7464.0,3.213,0.821,-34.305,1.818,9.171,4.414,35.175,4.108,4.302,-2.769,0.0,36.8,37.5,9.468,1.788,27.289,30.257,26.506,27.508,-3.175,26.552,0.0,298.34,,305.0,305.0,27.53,3.009,33.349,23.35
7464.5,3.213,0.821,-34.305,1.818,9.171,4.414,35.175,4.108,4.302,-2.769,0.0,36.8,37.5,9.468,1.788,27.289,30.188,26.534,27.133,-3.175,26.552,0.0,298.34,,305.0,305.0,27.89,3.012,33.381,23.342
7465.0,3.213,0.821,-34.305,1.818,9.171,4.414,35.175,4.108,4.302,-2.769,0.0,36.8,37.5,9.468,1.788,27.09,30.091,26.528,26.794,-3.175,26.552,0.0,297.64,,305.0,305.0,27.786,3.016,33.39,23.325
7465.5,3.213,0.821,-34.305,1.818,9.171,4.414,35.175,4.108,4.302,-2.769,0.0,36.8,37.5,9.468,1.788,26.865,29.965,26.465,26.591,-3.175,26.552,0.0,297.64,,305.0,305.0,27.626,3.019,33.377,23.319
7466.0,3.213,0.821,-34.305,1.818,9.171,4.418,35.216,4.148,4.358,-2.757,0.0,36.789,37.54,9.468,1.788,26.719,29.931,26.365,26.716,-3.164,26.561,0.0,298.04,,305.0,305.0,27.471,3.022,33.302,23.302
7466.5,3.213,0.821,-34.305,1.818,9.171,4.418,35.216,4.148,4.358,-2.757,0.0,36.8,37.5,9.468,1.788,26.918,30.132,26.378,27.39,-3.164,26.561,0.0,298.04,,305.0,305.0,27.433,3.025,33.34,23.289
7467.0,3.451,0.888,-34.504,1.788,9.334,4.418,35.216,4.148,4.358,-2.757,0.0,36.8,37.5,9.279,1.641,27.327,30.308,26.48,27.676,-3.164,26.561,0.0,298.64,,305.0,305.0,27.704,3.028,33.383,23.282
7467.5,3.451,0.888,-34.504,1.788,9.334,4.418,35.216,4.148,4.358,-2.757,0.0,36.8,37.5,9.279,1.641,27.123,30.111,26.559,26.83,-3.164,26.561,0.0,298.64,,305.0,305.0,27.948,3.035,33.399,23.302
7468.0,3.451,0.888,-34.504,1.788,9.334,4.418,35.216,4.148,4.358,-2.757,0.0,36.8,37.5,9.279,1.641,26.994,30.06,26.493,26.705,-3.164,26.561,0.0,298.54,,305.0,305.0,27.656,3.042,33.385,23.3
7468.5,3.451,0.888,-34.504,1.788,9.334,4.418,35.216,4.148,4.358,-2.757,0.0,36.8,37.5,9.279,1.641,26.773,29.952,26.401,26.712,-3.164,26.561,0.0,298.54,,305.0,305.0,27.563,3.049,33.369,23.34
7469.0,3.451,0.888,-34.504,1.788,9.334,4.413,35.243,4.123,4.379,-2.756,0.0,36.792,37.56,9.279,1.641,26.856,30.049,26.393,27.13,-3.172,26.567,0.0,298.94,,305.0,305.0,27.459,3.055,33.335,23.408
7469.5,3.451,0.888,-34.504,1.788,9.334,4.413,35.243,4.123,4.379,-2.756,0.0,36.8,37.6,9.279,1.641,27.186,30.188,26.454,27.472,-3.172,26.567,0.0,298.94,,305.0,305.0,27.607,3.062,33.375,23.412
7470.0,3.496,0.818,-35.209,1.717,9.342,4.413,35.243,4.123,4.379,-2.756,0.0,36.8,37.6,9.33,1.773,27.27,30.236,26.524,27.308,-3.172,26.567,0.0,298.94,,305.0,305.0,27.825,3.068,33.393,23.395
7470.5,3.496,0.818,-35.209,1.717,9.342,4.413,35.243,4.123,4.379,-2.756,0.0,36.8,37.6,9.33,1.773,27.147,30.11,26.536,26.929,-3.172,26.567,0.0,298.94,,305.0,305.0,27.835,3.075,33.398,23.412
7471.0,3.496,0.818,-35.209,1.717,9.342,4.413,35.243,4.123,4.379,-2.756,0.0,36.8,37.6,9.33,1.773,26.832,29.935,26.42,26.708,-3.172,26.567,0.0,297.24,,305.0,305.0,27.681,3.082,33.358,23.422
7471.5,3.496,0.818,-35.209,1.717,9.342,4.413,35.243,4.123,4.379,-2.756,0.0,36.8,37.6,9.33,1.773,26.922,30.076,26.409,27.16,-3.172,26.567,0.0,297.24,,305.0,305.0,27.474,3.089,33.333,23.412
7472.0,3.496,0.818,-35.209,1.717,9.342,4.413,35.243,4.123,4.379,-2.756,0.0,36.8,37.6,9.33,1.773,27.227,30.23,26.49,27.619,-3.172,26.567,0.0,297.04,,305.0,305.0,27.642,3.096,33.347,23.423
7472.5,3.496,0.818,-35.209,1.717,9.342,4.418,35.2,4.064,4.357,-2.75,0.0,36.797,37.592,9.33,1.773,27.33,30.252,26.587,27.378,-3.166,26.561,0.0,297.04,,305.0,305.0,27.892,3.102,33.383,23.452
7473.0,3.496,0.818,-35.209,1.717,9.342,4.418,35.2,4.064,4.357,-2.75,0.0,36.8,37.6,9.33,1.773,27.202,30.159,26.576,26.973,-3.166,26.561,0.0,297.94,,305.0,305.0,27.886,3.109,33.428,23.476
7473.5,2.879,0.671,-35.209,1.724,9.309,4.418,35.2,4.064,4.357,-2.75,0.0,36.8,37.6,9.314,1.922,27.027,30.064,26.526,26.705,-3.166,26.561,0.0,297.94,,305.0,305.0,27.728,3.115,33.391,23.497
7474.0,2.879,0.671,-35.209,1.724,9.309,4.418,35.2,4.064,4.357,-2.75,0.0,36.8,37.6,9.314,1.922,26.843,29.991,26.446,26.707,-3.166,26.561,0.0,297.14,,305.0,305.0,27.581,3.111,33.374,23.498
7474.5,2.879,0.671,-35.209,1.724,9.309,4.418,35.2,4.064,4.357,-2.75,0.0,36.8,37.6,9.314,1.922,27.281,30.328,26.498,27.692,-3.166,26.561,0.0,297.14,,305.0,305.0,27.497,3.107,33.363,23.479
7475.0,2.879,0.671,-35.209,1.724,9.309,4.418,35.2,4.064,4.357,-2.75,0.0,36.8,37.6,9.314,1.922,27.351,30.308,26.599,27.39,-3.166,26.561,0.0,296.84,,305.0,305.0,27.95,3.104,33.408,23.441
7475.5,2.879,0.671,-35.209,1.724,9.309,4.395,35.157,4.081,4.358,-2.765,0.0,36.807,37.574,9.314,1.922,27.209,30.188,26.607,27.008,-3.17,26.555,0.0,296.84,,305.0,305.0,27.912,3.1,33.449,23.445
7476.0,2.879,0.671,-35.209,1.724,9.309,4.395,35.157,4.081,4.358,-2.765,0.0,36.8,37.6,9.314,1.922,27.049,30.081,26.55,26.734,-3.17,26.555,0.0,297.04,,305.0,305.0,27.753,3.096,33.439,23.42
7476.5,2.665,0.683,-34.485,1.751,9.244,4.395,35.157,4.081,4.358,-2.765,0.0,36.8,37.6,9.413,1.83,26.92,30.008,26.491,26.673,-3.17,26.555,0.0,297.04,,305.0,305.0,27.603,3.093,33.425,23.381
7477.0,2.665,0.683,-34.485,1.751,9.244,4.395,35.157,4.081,4.358,-2.765,0.0,36.8,37.6,9.413,1.83,26.907,30.047,26.433,27.155,-3.17,26.555,0.0,296.84,,305.0,305.0,27.523,3.086,33.376,23.342
7477.5,2.665,0.683,-34.485,1.751,9.244,4.395,35.157,4.081,4.358,-2.765,0.0,36.8,37.6,9.413,1.83,27.109,30.306,26.483,27.559,-3.17,26.555,0.0,296.84,,305.0,305.0,27.636,3.079,33.407,23.344
7478.0,2.665,0.683,-34.485,1.751,9.244,4.395,35.157,4.081,4.358,-2.765,0.0,36.8,37.6,9.413,1.83,27.293,30.217,26.613,27.076,-3.17,26.555,0.0,297.44,,305.0,305.0,27.864,3.072,33.457,23.33
7478.5,2.665,0.683,-34.485,1.751,9.244,4.395,35.157,4.081,4.358,-2.765,0.0,36.8,37.6,9.413,1.83,27.162,30.146,26.58,26.891,-3.17,26.555,0.0,297.44,,305.0,305.0,27.8,3.065,33.457,23.349
7479.0,2.665,0.683,-34.485,1.751,9.244,4.373,35.192,4.109,4.402,-2.758,0.0,36.812,37.603,9.413,1.83,26.921,30.052,26.512,26.75,-3.176,26.566,0.0,297.54,,305.0,305.0,27.695,3.059,33.446,23.335
7479.5,2.665,0.683,-34.485,1.751,9.244,4.373,35.192,4.109,4.402,-2.758,0.0,36.8,37.6,9.413,1.83,26.848,30.074,26.443,26.883,-3.176,26.566,0.0,297.54,,305.0,305.0,27.559,3.052,33.408,23.317
7480.0,2.922,0.64,-35.209,1.749,9.355,4.373,35.192,4.109,4.402,-2.758,0.0,36.8,37.6,9.296,1.792,27.029,30.236,26.475,27.628,-3.176,26.566,0.0,297.14,,305.0,305.0,27.562,3.046,33.408,23.314
7480.5,2.922,0.64,-35.209,1.749,9.355,4.373,35.192,4.109,4.402,-2.758,0.0,36.8,37.6,9.296,1.792,27.42,30.443,26.586,27.842,-3.176,26.566,0.0,297.14,,305.0,305.0,27.842,3.044,33.484,23.359
7481.0,2.922,0.64,-35.209,1.749,9.355,4.373,35.192,4.109,4.402,-2.758,0.0,36.8,37.6,9.296,1.792,27.431,30.35,26.67,27.33,-3.176,26.566,0.0,297.24,,305.0,305.0,28.073,3.042,33.508,23.392
7481.5,2.922,0.64,-35.209,1.749,9.355,4.373,35.192,4.109,4.402,-2.758,0.0,36.8,37.6,9.296,1.792,27.09,30.138,26.598,26.776,-3.176,26.566,0.0,297.24,,305.0,305.0,27.945,3.04,33.505,23.377
7482.0,2.922,0.64,-35.209,1.749,9.355,4.386,35.207,4.099,4.423,-2.765,0.0,36.823,37.593,9.296,1.792,26.874,30.052,26.497,26.863,-3.166,26.564,0.0,296.94,,305.0,305.0,27.65,3.038,33.489,23.347
7482.5,2.922,0.64,-35.209,1.749,9.355,4.386,35.207,4.099,4.423,-2.765,0.0,36.8,37.6,9.296,1.792,26.938,30.301,26.487,27.522,-3.166,26.564,0.0,296.94,,305.0,305.0,27.572,3.036,33.434,23.332
7483.0,3.867,0.899,-35.209,1.759,9.343,4.386,35.207,4.099,4.423,-2.765,0.0,36.8,37.6,9.231,1.709,27.501,30.519,26.617,28.096,-3.166,26.564,0.0,297.54,,305.0,305.0,27.812,3.034,33.479,23.275
7483.5,3.867,0.899,-35.209,1.759,9.343,4.386,35.207,4.099,4.423,-2.765,0.0,36.8,37.6,9.231,1.709,27.585,30.418,26.755,27.496,-3.166,26.564,0.0,297.54,,305.0,305.0,28.183,3.048,33.534,23.262
7484.0,3.867,0.899,-35.209,1.759,9.343,4.386,35.207,4.099,4.423,-2.765,0.0,36.8,37.6,9.231,1.709,27.38,30.324,26.749,27.058,-3.166,26.564,0.0,296.74,,305.0,305.0,28.063,3.061,33.548,23.206
7484.5,3.867,0.899,-35.209,1.759,9.343,4.386,35.207,4.099,4.423,-2.765,0.0,36.8,37.6,9.231,1.709,27.147,30.207,26.67,26.868,-3.166,26.564,0.0,296.74,,305.0,305.0,27.878,3.074,33.528,23.181
7485.0,3.867,0.899,-35.209,1.759,9.343,4.386,35.207,4.099,4.423,-2.765,0.0,36.8,37.6,9.231,1.709,26.964,30.14,26.52,27.233,-3.166,26.564,0.0,297.44,,305.0,305.0,27.723,3.087,33.487,23.139
7485.5,3.867,0.899,-35.209,1.759,9.343,4.398,35.256,4.153,4.465,-2.768,0.0,36.833,37.602,9.231,1.709,27.268,30.506,26.59,28.15,-3.17,26.566,0.0,297.44,,305.0,305.0,27.714,3.1,33.492,23.135
7486.0,3.867,0.899,-35.209,1.759,9.343,4.398,35.256,4.153,4.465,-2.768,0.0,36.8,37.6,9.231,1.709,27.719,30.551,26.74,27.768,-3.17,26.566,0.0,296.14,,305.0,305.0,28.129,3.113,33.549,23.124
7486.5,3.364,0.857,-34.76,1.771,9.254,4.398,35.256,4.153,4.465,-2.768,0.0,36.8,37.6,9.417,1.807,27.514,30.409,26.799,27.23,-3.17,26.566,0.0,296.14,,305.0,305.0,28.194,3.125,33.603,23.118
7487.0,3.364,0.857,-34.76,1.771,9.254,4.398,35.256,4.153,4.465,-2.768,0.0,36.8,37.6,9.417,1.807,27.207,30.251,26.73,26.937,-3.17,26.566,0.0,297.74,,305.0,305.0,27.988,3.129,33.602,23.125
7487.5,3.364,0.857,-34.76,1.771,9.254,4.398,35.256,4.153,4.465,-2.768,0.0,36.8,37.6,9.417,1.807,27.064,30.162,26.643,26.77,-3.17,26.566,0.0,297.74,,305.0,305.0,27.782,3.133,33.554,23.12
7488.0,3.364,0.857,-34.76,1.771,9.254,4.398,35.256,4.153,4.465,-2.768,0.0,36.8,37.6,9.417,1.807,27.026,30.189,26.585,27.307,-3.17,26.566,0.0,296.64,,305.0,305.0,27.66,3.137,33.545,23.13
7488.5,3.364,0.857,-34.76,1.771,9.254,4.447,35.258,4.091,4.46,-2.77,0.0,36.827,37.609,9.417,1.807,27.747,30.629,26.789,27.865,-3.178,26.555,0.0,296.64,,305.0,305.0,27.777,3.14,33.613,23.132
7489.0,3.364,0.857,-34.76,1.771,9.254,4.447,35.258,4.091,4.46,-2.77,0.0,36.8,37.6,9.417,1.807,27.497,30.479,26.837,27.322,-3.178,26.555,0.0,296.64,,305.0,305.0,28.258,3.144,33.651,23.153
7489.5,2.952,0.699,-35.209,1.711,9.319,4.447,35.258,4.091,4.46,-2.77,0.0,36.8,37.6,9.202,1.881,27.31,30.342,26.795,27.07,-3.178,26.555,0.0,296.64,,305.0,305.0,28.034,3.148,33.672,23.184
7490.0,2.952,0.699,-35.209,1.711,9.319,4.447,35.258,4.091,4.46,-2.77,0.0,36.8,37.6,9.202,1.881,27.164,30.236,26.721,26.857,-3.178,26.555,0.0,295.74,,305.0,305.0,27.879,3.145,33.648,23.204
7490.5,2.952,0.699,-35.209,1.711,9.319,4.447,35.258,4.091,4.46,-2.77,0.0,36.8,37.6,9.202,1.881,27.057,30.254,26.642,27.168,-3.178,26.555,0.0,295.74,,305.0,305.0,27.745,3.141,33.616,23.225
7491.0,2.952,0.699,-35.209,1.711,9.319,4.447,35.258,4.091,4.46,-2.77,0.0,36.8,37.6,9.202,1.881,27.385,30.52,26.691,28.181,-3.178,26.555,0.0,298.24,,305.0,305.0,27.78,3.138,33.652,23.228
7491.5,2.952,0.699,-35.209,1.711,9.319,4.426,35.166,4.085,4.413,-2.765,0.0,36.841,37.626,9.202,1.881,27.794,30.699,26.842,27.968,-3.177,26.556,0.0,298.24,,305.0,305.0,28.194,3.135,33.707,23.224
7492.0,2.952,0.699,-35.209,1.711,9.319,4.426,35.166,4.085,4.413,-2.765,0.0,36.8,37.6,9.202,1.881,27.361,30.4,26.85,27.162,-3.177,26.556,0.0,296.74,,305.0,305.0,28.326,3.132,33.717,23.236
7492.5,2.952,0.699,-35.209,1.711,9.319,4.426,35.166,4.085,4.413,-2.765,0.0,36.8,37.6,9.202,1.881,27.229,30.312,26.762,26.937,-3.177,26.556,0.0,296.74,,305.0,305.0,27.943,3.129,33.699,23.257
7493.0,3.134,0.78,-35.0,1.671,9.24,4.426,35.166,4.085,4.413,-2.765,0.0,36.8,37.6,9.442,1.865,27.095,30.299,26.69,27.166,-3.177,26.556,0.0,297.14,,305.0,305.0,27.81,3.126,33.647,23.264
7493.5,3.134,0.78,-35.0,1.671,9.24,4.426,35.166,4.085,4.413,-2.765,0.0,36.8,37.6,9.442,1.865,27.439,30.492,26.758,27.956,-3.177,26.556,0.0,297.14,,305.0,305.0,27.813,3.126,33.66,23.266
7494.0,3.134,0.78,-35.0,1.671,9.24,4.426,35.166,4.085,4.413,-2.765,0.0,36.8,37.6,9.442,1.865,27.678,30.693,26.855,27.954,-3.177,26.556,0.0,296.44,,305.0,305.0,28.161,3.127,33.695,23.263
7494.5,3.134,0.78,-35.0,1.671,9.24,4.426,35.166,4.085,4.413,-2.765,0.0,36.8,37.6,9.442,1.865,27.633,30.558,26.907,27.47,-3.177,26.556,0.0,296.44,,305.0,305.0,28.295,3.127,33.749,23.239
7495.0,3.134,0.78,-35.0,1.671,9.24,4.378,35.182,4.119,4.482,-2.765,0.0,36.845,37.631,9.442,1.865,27.376,30.425,26.865,27.126,-3.172,26.566,0.0,297.34,,305.0,305.0,28.142,3.127,33.716,23.27
7495.5,3.134,0.78,-35.0,1.671,9.24,4.378,35.182,4.119,4.482,-2.765,0.0,36.8,37.6,9.442,1.865,27.176,30.32,26.733,27.29,-3.172,26.566,0.0,297.34,,305.0,305.0,27.948,3.127,33.693,23.29
7496.0,3.691,0.877,-35.209,1.764,9.385,4.378,35.182,4.119,4.482,-2.765,0.0,36.8,37.6,9.153,1.783,27.416,30.648,26.782,28.055,-3.172,26.566,0.0,295.34,,305.0,305.0,27.88,3.127,33.671,23.284
7496.5,3.691,0.877,-35.209,1.764,9.385,4.378,35.182,4.119,4.482,-2.765,0.0,36.8,37.6,9.153,1.783,27.842,30.695,26.905,27.922,-3.172,26.566,0.0,295.34,,305.0,305.0,28.225,3.136,33.743,23.245
7497.0,3.691,0.877,-35.209,1.764,9.385,4.378,35.182,4.119,4.482,-2.765,0.0,36.8,37.6,9.153,1.783,27.696,30.568,26.952,27.476,-3.172,26.566,0.0,296.74,,305.0,305.0,28.341,3.145,33.772,23.235
7497.5,3.691,0.877,-35.209,1.764,9.385,4.378,35.182,4.119,4.482,-2.765,0.0,36.8,37.6,9.153,1.783,27.474,30.488,26.941,27.178,-3.172,26.566,0.0,296.74,,305.0,305.0,28.173,3.154,33.773,23.219
7498.0,3.691,0.877,-35.209,1.764,9.385,4.387,35.232,4.137,4.53,-2.753,0.0,36.843,37.622,9.153,1.783,27.259,30.364,26.848,26.975,-3.174,26.559,0.0,294.84,,305.0,305.0,28.02,3.163,33.744,23.238
7498.5,3.691,0.877,-35.209,1.764,9.385,4.387,35.232,4.137,4.53,-2.753,0.0,36.8,37.6,9.153,1.783,27.158,30.336,26.763,27.097,-3.174,26.559,0.0,294.84,,305.0,305.0,27.862,3.172,33.703,23.226
7499.0,3.691,0.877,-35.209,1.764,9.385,4.387,35.232,4.137,4.53,-2.753,0.0,36.8,37.6,9.153,1.783,27.612,30.69,26.88,27.916,-3.174,26.559,0.0,297.24,,305.0,305.0,27.839,3.18,33.732,23.202
7499.5,3.561,0.833,-35.209,1.726,9.271,4.387,35.232,4.137,4.53,-2.753,0.0,36.8,37.6,9.318,1.803,27.663,30.659,26.917,27.612,-3.174,26.559,0.0,297.24,,305.0,305.0,28.274,3.189,33.777,23.18
7500.0,3.561,0.833,-35.209,1.726,9.271,4.387,35.232,4.137,4.53,-2.753,0.0,36.8,37.6,9.318,1.803,27.429,30.546,26.918,27.363,-3.174,26.559,0.0,295.44,,305.0,305.0,28.213,3.195,33.803,23.168
7500.5,3.561,0.833,-35.209,1.726,9.271,4.387,35.232,4.137,4.53,-2.753,0.0,36.8,37.6,9.318,1.803,27.319,30.456,26.874,27.262,-3.174,26.559,0.0,295.44,,305.0,305.0,28.064,3.201,33.778,23.155
7501.0,3.561,0.833,-35.209,1.726,9.271,4.387,35.232,4.137,4.53,-2.753,0.0,36.8,37.6,9.318,1.803,27.255,30.378,26.815,27.121,-3.174,26.559,0.0,296.84,,305.0,305.0,27.978,3.207,33.776,23.137
7501.5,3.561,0.833,-35.209,1.726,9.271,4.396,35.256,4.139,4.546,-2.773,0.0,36.846,37.622,9.318,1.803,27.254,30.45,26.797,27.337,-3.172,26.559,0.0,296.84,,305.0,305.0,27.892,3.213,33.729,23.069
7502.0,3.561,0.833,-35.209,1.726,9.271,4.396,35.256,4.139,4.546,-2.773,0.0,36.8,37.6,9.318,1.803,27.475,30.561,26.838,27.869,-3.172,26.559,0.0,296.14,,305.0,305.0,27.96,3.218,33.768,23.044
7502.5,3.633,0.852,-35.209,1.738,9.297,4.396,35.256,4.139,4.546,-2.773,0.0,36.8,37.6,9.248,1.778,27.559,30.59,26.934,27.542,-3.172,26.559,0.0,296.14,,305.0,305.0,28.186,3.224,33.783,23.029
7503.0,3.633,0.852,-35.209,1.738,9.297,4.396,35.256,4.139,4.546,-2.773,0.0,36.8,37.6,9.248,1.778,27.402,30.486,26.912,27.269,-3.172,26.559,0.0,297.24,,305.0,305.0,28.156,3.231,33.802,23.06
7503.5,3.633,0.852,-35.209,1.738,9.297,4.396,35.256,4.139,4.546,-2.773,0.0,36.8,37.6,9.248,1.778,27.263,30.395,26.85,27.121,-3.172,26.559,0.0,297.24,,305.0,305.0,28.017,3.237,33.784,23.062
7504.0,3.633,0.852,-35.209,1.738,9.297,4.396,35.256,4.139,4.546,-2.773,0.0,36.8,37.6,9.248,1.778,27.276,30.448,26.823,27.343,-3.172,26.559,0.0,295.24,,305.0,305.0,27.908,3.244,33.759,23.029
7504.5,3.633,0.852,-35.209,1.738,9.297,4.392,35.239,4.102,4.553,-2.754,0.0,36.853,37.65,9.248,1.778,27.555,30.598,26.872,27.921,-3.178,26.558,0.0,295.24,,305.0,305.0,27.973,3.25,33.732,23.044
7505.0,3.633,0.852,-35.209,1.738,9.297,4.392,35.239,4.102,4.553,-2.754,0.0,36.9,37.7,9.248,1.778,27.701,30.715,26.955,27.916,-3.178,26.558,0.0,297.14,,305.0,305.0,28.236,3.256,33.828,23.04
7505.5,3.633,0.852,-35.209,1.738,9.297,4.392,35.239,4.102,4.553,-2.754,0.0,36.9,37.7,9.248,1.778,27.667,30.656,27.009,27.562,-3.178,26.558,0.0,297.14,,305.0,305.0,28.223,3.269,33.826,23.067
7506.0,2.675,0.693,-34.611,1.757,9.199,4.392,35.239,4.102,4.553,-2.754,0.0,36.9,37.7,9.353,1.855,27.475,30.528,26.993,27.219,-3.178,26.558,0.0,296.04,,305.0,305.0,28.223,3.269,33.825,23.089
7506.5,2.675,0.693,-34.611,1.757,9.199,4.392,35.239,4.102,4.553,-2.754,0.0,36.9,37.7,9.353,1.855,27.276,30.423,26.84,27.339,-3.178,26.558,0.0,296.04,,305.0,305.0,28.054,3.259,33.781,23.096
7507.0,2.675,0.693,-34.611,1.757,9.199,4.392,35.239,4.102,4.553,-2.754,0.0,36.9,37.7,9.353,1.855,27.57,30.654,26.864,28.081,-3.178,26.558,0.0,297.14,,305.0,305.0,27.969,3.249,33.788,23.089
7507.5,2.675,0.693,-34.611,1.757,9.199,4.392,35.239,4.102,4.553,-2.754,0.0,36.9,37.7,9.353,1.855,27.734,30.782,26.977,27.951,-3.178,26.558,0.0,297.14,,305.0,305.0,28.292,3.24,33.802,23.084
7508.0,2.675,0.693,-34.611,1.757,9.199,4.415,35.194,4.118,4.538,-2.769,0.0,36.867,37.623,9.353,1.855,27.694,30.64,27.029,27.571,-3.176,26.564,0.0,294.14,,305.0,305.0,28.361,3.231,33.839,23.066
7508.5,2.675,0.693,-34.611,1.757,9.199,4.415,35.194,4.118,4.538,-2.769,0.0,36.9,37.6,9.353,1.855,27.493,30.536,27.0,27.348,-3.176,26.564,0.0,294.14,,305.0,305.0,28.234,3.221,33.846,23.089
7509.0,2.589,0.677,-34.478,1.745,9.295,4.415,35.194,4.118,4.538,-2.769,0.0,36.9,37.6,9.404,1.85,27.389,30.466,26.947,27.081,-3.176,26.564,0.0,296.14,,305.0,305.0,28.094,3.213,33.793,23.084
7509.5,2.589,0.677,-34.478,1.745,9.295,4.415,35.194,4.118,4.538,-2.769,0.0,36.9,37.6,9.404,1.85,27.282,30.431,26.876,27.286,-3.176,26.564,0.0,296.14,,305.0,305.0,27.971,3.202,33.791,23.052
7510.0,2.589,0.677,-34.478,1.745,9.295,4.415,35.194,4.118,4.538,-2.769,0.0,36.9,37.6,9.404,1.85,27.792,30.812,27.005,28.012,-3.176,26.564,0.0,293.74,,305.0,305.0,27.969,3.192,33.827,23.172
7510.5,2.589,0.677,-34.478,1.745,9.295,4.415,35.194,4.118,4.538,-2.769,0.0,36.9,37.6,9.404,1.85,27.745,30.739,27.048,27.644,-3.176,26.564,0.0,293.74,,305.0,305.0,28.405,3.182,33.881,23.268
7511.0,2.589,0.677,-34.478,1.745,9.295,4.415,35.194,4.118,4.538,-2.769,0.0,36.9,37.6,9.404,1.85,27.498,30.56,27.03,27.316,-3.176,26.564,0.0,298.54,,305.0,305.0,28.294,3.173,33.877,23.314
7511.5,2.589,0.677,-34.478,1.745,9.295,4.42,35.202,4.124,4.578,-2.766,0.0,36.862,37.629,9.404,1.85,27.374,30.443,26.972,27.092,-3.174,26.561,0.0,298.54,,305.0,305.0,28.101,3.163,33.86,23.315
7512.0,2.589,0.677,-34.478,1.745,9.295,4.42,35.202,4.124,4.578,-2.766,0.0,36.9,37.6,9.404,1.85,27.289,30.427,26.878,27.261,-3.174,26.561,0.0,297.34,,305.0,305.0,27.97,3.154,33.809,23.322
7512.5,3.456,0.85,-34.838,1.814,9.288,4.42,35.202,4.124,4.578,-2.766,0.0,36.9,37.6,9.308,1.63,27.538,30.677,26.92,27.955,-3.174,26.561,0.0,297.34,,305.0,305.0,27.964,3.144,33.846,23.309
7513.0,3.456,0.85,-34.838,1.814,9.288,4.42,35.202,4.124,4.578,-2.766,0.0,36.9,37.6,9.308,1.63,27.805,30.757,27.007,28.121,-3.174,26.561,0.0,298.24,,305.0,305.0,28.273,3.149,33.891,23.289
7513.5,3.456,0.85,-34.838,1.814,9.288,4.42,35.202,4.124,4.578,-2.766,0.0,36.9,37.6,9.308,1.63,27.625,30.598,27.042,27.31,-3.174,26.561,0.0,298.24,,305.0,305.0,28.422,3.155,33.893,23.265
7514.0,3.456,0.85,-34.838,1.814,9.288,4.42,35.202,4.124,4.578,-2.766,0.0,36.9,37.6,9.308,1.63,27.484,30.553,26.996,27.203,-3.174,26.561,0.0,297.64,,305.0,305.0,28.144,3.159,33.893,23.262
7514.5,3.456,0.85,-34.838,1.814,9.288,4.418,35.235,4.128,4.609,-2.758,0.0,36.858,37.661,9.308,1.63,27.332,30.458,26.925,27.213,-3.177,26.56,0.0,297.64,,305.0,305.0,28.059,3.164,33.861,23.237
7515.0,3.456,0.85,-34.838,1.814,9.288,4.418,35.235,4.128,4.609,-2.758,0.0,36.9,37.7,9.308,1.63,27.481,30.601,26.925,27.823,-3.177,26.56,0.0,298.54,,305.0,305.0,27.982,3.169,33.834,23.226
7515.5,2.931,0.792,-33.563,1.804,9.279,4.418,35.235,4.128,4.609,-2.758,0.0,36.9,37.7,9.535,1.641,27.844,30.834,27.035,28.221,-3.177,26.56,0.0,298.54,,305.0,305.0,28.207,3.174,33.907,23.259
7516.0,2.931,0.792,-33.563,1.804,9.279,4.418,35.235,4.128,4.609,-2.758,0.0,36.9,37.7,9.535,1.641,27.89,30.776,27.103,27.823,-3.177,26.56,0.0,296.84,,305.0,305.0,28.483,3.17,33.918,23.26
7516.5,2.931,0.792,-33.563,1.804,9.279,4.418,35.235,4.128,4.609,-2.758,0.0,36.9,37.7,9.535,1.641,27.683,30.656,27.109,27.367,-3.177,26.56,0.0,296.84,,305.0,305.0,28.398,3.166,33.918,23.23
7517.0,2.931,0.792,-33.563,1.804,9.279,4.418,35.235,4.128,4.609,-2.758,0.0,36.9,37.7,9.535,1.641,27.305,30.459,26.951,27.205,-3.177,26.56,0.0,297.74,,305.0,305.0,28.204,3.162,33.891,23.243
7517.5,2.931,0.792,-33.563,1.804,9.279,4.418,35.235,4.128,4.609,-2.758,0.0,36.9,37.7,9.535,1.641,27.401,30.606,26.941,27.713,-3.177,26.56,0.0,297.74,,305.0,305.0,27.98,3.158,33.865,23.238
7518.0,2.931,0.792,-33.563,1.804,9.279,4.412,35.285,4.12,4.646,-2.756,0.0,36.861,37.632,9.535,1.641,27.795,30.827,27.031,28.303,-3.171,26.567,0.0,296.74,,305.0,305.0,28.165,3.155,33.878,23.276
7518.5,2.931,0.792,-33.563,1.804,9.279,4.412,35.285,4.12,4.646,-2.756,0.0,36.9,37.6,9.535,1.641,27.946,30.82,27.136,27.962,-3.171,26.567,0.0,296.74,,305.0,305.0,28.489,3.151,33.913,23.3
7519.0,2.817,0.668,-35.209,1.75,9.362,4.412,35.285,4.12,4.646,-2.756,0.0,36.9,37.6,9.256,1.755,27.826,30.733,27.152,27.474,-3.171,26.567,0.0,297.94,,305.0,305.0,28.466,3.147,33.952,23.296
7519.5,2.817,0.668,-35.209,1.75,9.362,4.412,35.285,4.12,4.646,-2.756,0.0,36.9,37.6,9.256,1.755,27.556,30.605,27.092,27.235,-3.171,26.567,0.0,297.94,,305.0,305.0,28.296,3.142,33.93,23.307
7520.0,2.817,0.668,-35.209,1.75,9.362,4.412,35.285,4.12,4.646,-2.756,0.0,36.9,37.6,9.256,1.755,27.365,30.516,27.013,27.168,-3.171,26.567,0.0,297.04,,305.0,305.0,28.122,3.137,33.878,23.321
7520.5,2.817,0.668,-35.209,1.75,9.362,4.412,35.285,4.12,4.646,-2.756,0.0,36.9,37.6,9.256,1.755,27.757,30.851,27.053,28.29,-3.171,26.567,0.0,297.04,,305.0,305.0,28.015,3.131,33.881,23.353
7521.0,2.817,0.668,-35.209,1.75,9.362,4.413,35.243,4.076,4.634,-2.761,0.0,36.853,37.595,9.256,1.755,27.921,30.867,27.144,27.949,-3.176,26.566,0.0,297.34,,305.0,305.0,28.488,3.126,33.953,23.361
7521.5,2.817,0.668,-35.209,1.75,9.362,4.413,35.243,4.076,4.634,-2.761,0.0,36.9,37.6,9.256,1.755,27.763,30.78,27.156,27.593,-3.176,26.566,0.0,297.34,,305.0,305.0,28.47,3.121,33.973,23.388
7522.0,2.543,0.699,-33.928,1.821,9.209,4.413,35.243,4.076,4.634,-2.761,0.0,36.9,37.6,9.394,1.7,27.56,30.633,27.098,27.232,-3.176,26.566,0.0,297.04,,305.0,305.0,28.323,3.116,33.988,23.435
7522.5,2.543,0.699,-33.928,1.821,9.209,4.413,35.243,4.076,4.634,-2.761,0.0,36.9,37.6,9.394,1.7,27.351,30.498,27.003,27.101,-3.176,26.566,0.0,297.04,,305.0,305.0,28.131,3.107,33.935,23.454
7523.0,2.543,0.699,-33.928,1.821,9.209,4.413,35.243,4.076,4.634,-2.761,0.0,36.9,37.6,9.394,1.7,27.373,30.565,26.949,27.543,-3.176,26.566,0.0,296.94,,305.0,305.0,27.988,3.097,33.9,23.461
7523.5,2.543,0.699,-33.928,1.821,9.209,4.413,35.243,4.076,4.634,-2.761,0.0,36.9,37.6,9.394,1.7,27.729,30.793,27.003,28.236,-3.176,26.566,0.0,296.94,,305.0,305.0,28.107,3.088,33.959,23.456
7524.0,2.543,0.699,-33.928,1.821,9.209,4.413,35.243,4.076,4.634,-2.761,0.0,36.9,37.6,9.394,1.7,27.796,30.779,27.142,27.706,-3.176,26.566,0.0,297.84,,305.0,305.0,28.44,3.079,33.971,23.435
7524.5,2.543,0.699,-33.928,1.821,9.209,4.424,35.204,4.114,4.629,-2.747,0.0,36.856,37.609,9.394,1.7,27.638,30.662,27.119,27.388,-3.159,26.572,0.0,297.84,,305.0,305.0,28.356,3.071,33.985,23.417
7525.0,2.543,0.699,-33.928,1.821,9.209,4.424,35.204,4.114,4.629,-2.747,0.0,36.9,37.6,9.394,1.7,27.497,30.568,27.059,27.174,-3.159,26.572,0.0,297.94,,305.0,305.0,28.202,3.062,33.965,23.412
7525.5,2.314,0.618,-33.73,1.816,9.21,4.424,35.204,4.114,4.629,-2.747,0.0,36.9,37.6,9.532,1.812,27.337,30.512,26.974,27.272,-3.159,26.572,0.0,297.94,,305.0,305.0,28.075,3.054,33.932,23.39
7526.0,2.314,0.618,-33.73,1.816,9.21,4.424,35.204,4.114,4.629,-2.747,0.0,36.9,37.6,9.532,1.812,27.587,30.701,26.986,28.049,-3.159,26.572,0.0,297.04,,305.0,305.0,28.024,3.041,33.948,23.408
7526.5,2.314,0.618,-33.73,1.816,9.21,4.424,35.204,4.114,4.629,-2.747,0.0,36.9,37.6,9.532,1.812,27.867,30.953,27.096,28.322,-3.159,26.572,0.0,297.04,,305.0,305.0,28.331,3.029,34.002,23.419
7527.0,2.314,0.618,-33.73,1.816,9.21,4.424,35.204,4.114,4.629,-2.747,0.0,36.9,37.6,9.532,1.812,27.881,30.866,27.159,27.928,-3.159,26.572,0.0,298.14,,305.0,305.0,28.56,3.018,34.021,23.461
7527.5,2.314,0.618,-33.73,1.816,9.21,4.407,35.203,4.122,4.655,-2.75,0.0,36.856,37.583,9.532,1.812,27.579,30.636,27.103,27.259,-3.163,26.574,0.0,298.14,,305.0,305.0,28.458,3.006,33.995,23.518
7528.0,2.314,0.618,-33.73,1.816,9.21,4.407,35.203,4.122,4.655,-2.75,0.0,36.9,37.6,9.532,1.812,27.382,30.535,27.0,27.084,-3.163,26.574,0.0,297.54,,305.0,305.0,28.144,2.995,33.987,23.548
7528.5,2.773,0.604,-35.209,1.823,9.332,4.407,35.203,4.122,4.655,-2.75,0.0,36.9,37.6,9.27,1.763,27.341,30.551,26.94,27.547,-3.163,26.574,0.0,297.54,,305.0,305.0,28.0,2.984,33.946,23.568
7529.0,2.773,0.604,-35.209,1.823,9.332,4.407,35.203,4.122,4.655,-2.75,0.0,36.9,37.6,9.27,1.763,27.692,30.883,26.992,28.517,-3.163,26.574,0.0,297.94,,305.0,305.0,28.095,2.98,33.934,23.578
7529.5,2.773,0.604,-35.209,1.823,9.332,4.407,35.203,4.122,4.655,-2.75,0.0,36.9,37.6,9.27,1.763,28.054,31.014,27.154,28.294,-3.163,26.574,0.0,297.94,,305.0,305.0,28.521,2.977,34.062,23.639
7530.0,2.773,0.604,-35.209,1.823,9.332,4.407,35.203,4.122,4.655,-2.75,0.0,36.9,37.6,9.27,1.763,27.88,30.87,27.219,27.768,-3.163,26.574,0.0,297.64,,305.0,305.0,28.629,2.973,34.057,23.667
7530.5,2.773,0.604,-35.209,1.823,9.332,4.407,35.203,4.122,4.655,-2.75,0.0,36.9,37.6,9.27,1.763,27.663,30.719,27.176,27.466,-3.163,26.574,0.0,297.64,,305.0,305.0,28.434,2.97,34.034,23.7
7531.0,2.773,0.604,-35.209,1.823,9.332,4.37,35.223,4.116,4.693,-2.745,0.0,36.849,37.55,9.27,1.763,27.344,30.571,27.009,27.3,-3.169,26.576,0.0,296.64,,305.0,305.0,28.256,2.967,34.008,23.718
7531.5,2.773,0.604,-35.209,1.823,9.332,4.37,35.223,4.116,4.693,-2.745,0.0,36.8,37.5,9.27,1.763,27.499,30.776,27.014,28.021,-3.169,26.576,0.0,296.64,,305.0,305.0,28.056,2.964,33.971,23.612
7532.0,3.541,0.872,-35.1,1.751,9.306,4.37,35.223,4.116,4.693,-2.745,0.0,36.8,37.5,9.385,1.83,27.812,30.92,27.1,28.328,-3.169,26.576,0.0,296.44,,305.0,305.0,28.328,2.961,34.004,23.564
7532.5,3.541,0.872,-35.1,1.751,9.306,4.37,35.223,4.116,4.693,-2.745,0.0,36.8,37.5,9.385,1.83,27.896,30.882,27.16,27.917,-3.169,26.576,0.0,296.44,,305.0,305.0,28.54,2.97,34.036,23.622
7533.0,3.541,0.872,-35.1,1.751,9.306,4.37,35.223,4.116,4.693,-2.745,0.0,36.8,37.5,9.385,1.83,27.778,30.745,27.183,27.499,-3.169,26.576,0.0,296.84,,305.0,305.0,28.464,2.98,34.04,23.587
7533.5,3.541,0.872,-35.1,1.751,9.306,4.37,35.223,4.116,4.693,-2.745,0.0,36.8,37.5,9.385,1.83,27.623,30.658,27.124,27.249,-3.169,26.576,0.0,296.84,,305.0,305.0,28.301,2.989,34.006,23.611
7534.0,3.541,0.872,-35.1,1.751,9.306,4.422,35.252,4.154,4.734,-2.746,0.0,36.842,37.559,9.385,1.83,27.386,30.553,27.037,27.247,-3.156,26.58,0.0,297.14,,305.0,305.0,28.163,2.998,33.987,23.66
7534.5,3.541,0.872,-35.1,1.751,9.306,4.422,35.252,4.154,4.734,-2.746,0.0,36.8,37.6,9.385,1.83,27.923,30.916,27.113,28.394,-3.156,26.58,0.0,297.14,,305.0,305.0,28.056,3.007,33.991,23.715
7535.0,3.052,0.835,-33.947,1.817,9.271,4.422,35.252,4.154,4.734,-2.746,0.0,36.8,37.6,9.355,1.604,27.974,30.923,27.191,28.039,-3.156,26.58,0.0,297.54,,305.0,305.0,28.586,3.015,34.058,23.746
7535.5,3.052,0.835,-33.947,1.817,9.271,4.422,35.252,4.154,4.734,-2.746,0.0,36.8,37.6,9.355,1.604,27.844,30.824,27.222,27.7,-3.156,26.58,0.0,297.54,,305.0,305.0,28.532,3.016,34.084,23.768
7536.0,3.052,0.835,-33.947,1.817,9.271,4.422,35.252,4.154,4.734,-2.746,0.0,36.8,37.6,9.355,1.604,27.692,30.732,27.176,27.358,-3.156,26.58,0.0,297.64,,305.0,305.0,28.397,3.017,34.067,23.764
7536.5,3.052,0.835,-33.947,1.817,9.271,4.422,35.252,4.154,4.734,-2.746,0.0,36.8,37.6,9.355,1.604,27.538,30.653,27.1,27.23,-3.156,26.58,0.0,297.64,,305.0,305.0,28.24,3.017,34.053,23.833
7537.0,3.052,0.835,-33.947,1.817,9.271,4.368,35.279,4.152,4.749,-2.75,0.0,36.832,37.533,9.355,1.604,27.513,30.674,27.047,27.659,-3.157,26.581,0.0,297.74,,305.0,305.0,28.13,3.018,34.019,23.933
7537.5,3.052,0.835,-33.947,1.817,9.271,4.368,35.279,4.152,4.749,-2.75,0.0,36.8,37.5,9.355,1.604,27.729,30.855,27.078,28.163,-3.157,26.581,0.0,297.74,,305.0,305.0,28.223,3.018,34.04,23.921
7538.0,3.052,0.835,-33.947,1.817,9.271,4.368,35.279,4.152,4.749,-2.75,0.0,36.8,37.5,9.355,1.604,27.868,30.853,27.2,27.733,-3.157,26.581,0.0,296.14,,305.0,305.0,28.456,3.019,34.082,23.86
7538.5,2.931,0.756,-34.508,1.771,9.241,4.368,35.279,4.152,4.749,-2.75,0.0,36.8,37.5,9.421,1.827,27.757,30.753,27.194,27.461,-3.157,26.581,0.0,296.14,,305.0,305.0,28.413,3.019,34.069,23.884
7539.0,2.931,0.756,-34.508,1.771,9.241,4.368,35.279,4.152,4.749,-2.75,0.0,36.8,37.5,9.421,1.827,27.536,30.666,27.121,27.293,-3.157,26.581,0.0,297.14,,305.0,305.0,28.292,3.018,34.067,23.856
7539.5,2.931,0.756,-34.508,1.771,9.241,4.368,35.279,4.152,4.749,-2.75,0.0,36.8,37.5,9.421,1.827,27.578,30.68,27.083,27.631,-3.157,26.581,0.0,297.14,,305.0,305.0,28.154,3.017,34.02,23.761
7540.0,2.931,0.756,-34.508,1.771,9.241,4.368,35.279,4.152,4.749,-2.75,0.0,36.8,37.5,9.421,1.827,27.728,30.85,27.115,28.217,-3.157,26.581,0.0,296.04,,305.0,305.0,28.243,3.015,34.017,23.688
7540.5,2.931,0.756,-34.508,1.771,9.241,4.419,35.24,4.096,4.743,-2.759,0.0,36.826,37.51,9.421,1.827,27.923,30.992,27.184,28.155,-3.164,26.587,0.0,296.04,,305.0,305.0,28.478,3.014,34.099,23.708
7541.0,2.931,0.756,-34.508,1.771,9.241,4.419,35.24,4.096,4.743,-2.759,0.0,36.8,37.5,9.421,1.827,27.93,30.895,27.24,27.773,-3.164,26.587,0.0,297.34,,305.0,305.0,28.563,3.012,34.104,23.72
7541.5,2.65,0.623,-35.209,1.682,9.309,4.419,35.24,4.096,4.743,-2.759,0.0,36.8,37.5,9.328,1.908,27.618,30.685,27.173,27.283,-3.164,26.587,0.0,297.34,,305.0,305.0,28.46,3.011,34.087,23.745
7542.0,2.65,0.623,-35.209,1.682,9.309,4.419,35.24,4.096,4.743,-2.759,0.0,36.8,37.5,9.328,1.908,27.483,30.643,27.093,27.493,-3.164,26.587,0.0,296.64,,305.0,305.0,28.19,3.005,34.054,23.728
7542.5,2.65,0.623,-35.209,1.682,9.309,4.419,35.24,4.096,4.743,-2.759,0.0,36.8,37.5,9.328,1.908,27.808,30.821,27.125,28.223,-3.164,26.587,0.0,296.64,,305.0,305.0,28.178,2.999,34.042,23.717
7543.0,2.65,0.623,-35.209,1.682,9.309,4.419,35.24,4.096,4.743,-2.759,0.0,36.8,37.5,9.328,1.908,27.992,31.031,27.21,28.277,-3.164,26.587,0.0,297.44,,305.0,305.0,28.494,2.994,34.05,23.695
7543.5,2.65,0.623,-35.209,1.682,9.309,4.408,35.19,4.13,4.735,-2.761,0.0,36.829,37.492,9.328,1.908,27.982,30.976,27.287,27.935,-3.166,26.595,0.0,297.44,,305.0,305.0,28.628,2.988,34.121,23.687
7544.0,2.65,0.623,-35.209,1.682,9.309,4.408,35.19,4.13,4.735,-2.761,0.0,36.8,37.5,9.328,1.908,27.786,30.824,27.267,27.572,-3.166,26.595,0.0,296.34,,305.0,305.0,28.545,2.982,34.109,23.796
7544.5,2.65,0.623,-35.209,1.682,9.309,4.408,35.19,4.13,4.735,-2.761,0.0,36.8,37.5,9.328,1.908,27.669,30.722,27.209,27.33,-3.166,26.595,0.0,296.34,,305.0,305.0,28.362,2.977,34.077,23.836
7545.0,3.057,0.731,-35.187,1.829,9.243,4.408,35.19,4.13,4.735,-2.761,0.0,36.8,37.5,9.305,1.681,27.731,30.869,27.14,27.98,-3.166,26.595,0.0,297.44,,305.0,305.0,28.232,2.972,34.047,23.88
7545.5,3.057,0.731,-35.187,1.829,9.243,4.408,35.19,4.13,4.735,-2.761,0.0,36.8,37.5,9.305,1.681,28.015,30.969,27.226,28.348,-3.166,26.595,0.0,297.44,,305.0,305.0,28.43,2.973,34.076,23.881
7546.0,3.057,0.731,-35.187,1.829,9.243,4.408,35.19,4.13,4.735,-2.761,0.0,36.8,37.5,9.305,1.681,28.056,30.952,27.309,27.985,-3.166,26.595,0.0,296.64,,305.0,305.0,28.639,2.974,34.109,23.876
7546.5,3.057,0.731,-35.187,1.829,9.243,4.408,35.19,4.13,4.735,-2.761,0.0,36.8,37.5,9.305,1.681,27.918,30.849,27.298,27.524,-3.166,26.595,0.0,296.64,,305.0,305.0,28.575,2.976,34.15,23.943
7547.0,3.057,0.731,-35.187,1.829,9.243,4.411,35.197,4.153,4.778,-2.756,0.0,36.821,37.512,9.305,1.681,27.691,30.716,27.225,27.329,-3.159,26.59,0.0,297.24,,305.0,305.0,28.397,2.977,34.126,23.954
7547.5,3.057,0.731,-35.187,1.829,9.243,4.411,35.197,4.153,4.778,-2.756,0.0,36.8,37.5,9.305,1.681,27.531,30.686,27.151,27.426,-3.159,26.59,0.0,297.24,,305.0,305.0,28.24,2.978,34.045,23.831
7548.0,3.144,0.703,-35.209,1.704,9.323,4.411,35.197,4.153,4.778,-2.756,0.0,36.8,37.5,9.307,1.744,27.723,30.81,27.161,28.161,-3.159,26.59,0.0,297.34,,305.0,305.0,28.198,2.98,34.08,23.738
7548.5,3.144,0.703,-35.209,1.704,9.323,4.411,35.197,4.153,4.778,-2.756,0.0,36.8,37.5,9.307,1.744,28.085,31.022,27.334,28.001,-3.159,26.59,0.0,297.34,,305.0,305.0,28.464,2.982,34.113,23.758
7549.0,3.144,0.703,-35.209,1.704,9.323,4.411,35.197,4.153,4.778,-2.756,0.0,36.8,37.5,9.307,1.744,27.998,30.979,27.337,27.757,-3.159,26.59,0.0,297.54,,305.0,305.0,28.61,2.985,34.146,23.67
7549.5,3.144,0.703,-35.209,1.704,9.323,4.411,35.197,4.153,4.778,-2.756,0.0,36.8,37.5,9.307,1.744,27.743,30.804,27.288,27.455,-3.159,26.59,0.0,297.54,,305.0,305.0,28.518,2.988,34.168,23.635
7550.0,3.144,0.703,-35.209,1.704,9.323,4.39,35.249,4.153,4.822,-2.734,0.0,36.81,37.471,9.307,1.744,27.613,30.713,27.226,27.356,-3.163,26.589,0.0,297.34,,305.0,305.0,28.322,2.99,34.144,23.583
7550.5,3.144,0.703,-35.209,1.704,9.323,4.39,35.249,4.153,4.822,-2.734,0.0,36.8,37.5,9.307,1.744,27.662,30.772,27.193,27.782,-3.163,26.589,0.0,297.34,,305.0,305.0,28.227,2.993,34.086,23.604
7551.0,3.144,0.703,-35.209,1.704,9.323,4.39,35.249,4.153,4.822,-2.734,0.0,36.8,37.5,9.307,1.744,27.992,31.02,27.269,28.454,-3.163,26.589,0.0,297.04,,305.0,305.0,28.352,2.995,34.134,23.632
7551.5,3.464,0.815,-35.209,1.754,9.319,4.39,35.249,4.153,4.822,-2.734,0.0,36.8,37.5,9.254,1.667,28.07,31.106,27.36,28.222,-3.163,26.589,0.0,297.04,,305.0,305.0,28.684,2.998,34.169,23.636
7552.0,3.464,0.815,-35.209,1.754,9.319,4.39,35.249,4.153,4.822,-2.734,0.0,36.8,37.5,9.254,1.667,27.904,30.853,27.344,27.618,-3.163,26.589,0.0,297.34,,305.0,305.0,28.69,3.005,34.178,23.652
7552.5,3.464,0.815,-35.209,1.754,9.319,4.39,35.249,4.153,4.822,-2.734,0.0,36.8,37.5,9.254,1.667,27.782,30.781,27.301,27.519,-3.163,26.589,0.0,297.34,,305.0,305.0,28.43,3.013,34.167,23.677
7553.0,3.464,0.815,-35.209,1.754,9.319,4.39,35.249,4.153,4.822,-2.734,0.0,36.8,37.5,9.254,1.667,27.744,30.835,27.265,27.915,-3.163,26.589,0.0,297.84,,305.0,305.0,28.346,3.02,34.145,23.752
7553.5,3.464,0.815,-35.209,1.754,9.319,4.42,35.259,4.162,4.842,-2.755,0.0,36.814,37.452,9.254,1.667,27.867,31.007,27.277,28.19,-3.166,26.593,0.0,297.84,,305.0,305.0,28.44,3.028,34.146,23.714
7554.0,3.464,0.815,-35.209,1.754,9.319,4.42,35.259,4.162,4.842,-2.755,0.0,36.8,37.5,9.254,1.667,28.091,31.045,27.359,28.082,-3.166,26.593,0.0,296.84,,305.0,305.0,28.585,3.035,34.147,23.787
7554.5,3.199,0.822,-34.395,1.735,9.242,4.42,35.259,4.162,4.842,-2.755,0.0,36.8,37.5,9.421,1.812,28.036,30.981,27.381,27.804,-3.166,26.593,0.0,296.84,,305.0,305.0,28.644,3.042,34.195,23.747
7555.0,3.199,0.822,-34.395,1.735,9.242,4.42,35.259,4.162,4.842,-2.755,0.0,36.8,37.5,9.421,1.812,27.92,30.901,27.369,27.621,-3.166,26.593,0.0,297.34,,305.0,305.0,28.551,3.044,34.177,23.755
7555.5,3.199,0.822,-34.395,1.735,9.242,4.42,35.259,4.162,4.842,-2.755,0.0,36.8,37.5,9.421,1.812,27.839,30.863,27.285,27.93,-3.166,26.593,0.0,297.34,,305.0,305.0,28.453,3.047,34.158,23.822
7556.0,3.199,0.822,-34.395,1.735,9.242,4.42,35.259,4.162,4.842,-2.755,0.0,36.8,37.5,9.421,1.812,27.9,31.038,27.306,28.177,-3.166,26.593,0.0,297.04,,305.0,305.0,28.479,3.049,34.172,23.887
7556.5,3.199,0.822,-34.395,1.735,9.242,4.448,35.249,4.107,4.839,-2.752,0.0,36.807,37.46,9.421,1.812,28.053,31.057,27.345,28.057,-3.171,26.595,0.0,297.04,,305.0,305.0,28.605,3.052,34.194,23.964
7557.0,3.199,0.822,-34.395,1.735,9.242,4.448,35.249,4.107,4.839,-2.752,0.0,36.8,37.5,9.421,1.812,28.062,30.991,27.379,27.83,-3.171,26.595,0.0,297.24,,305.0,305.0,28.628,3.054,34.214,23.953
7557.5,3.199,0.822,-34.395,1.735,9.242,4.448,35.249,4.107,4.839,-2.752,0.0,36.8,37.5,9.421,1.812,27.975,30.918,27.365,27.621,-3.171,26.595,0.0,297.24,,305.0,305.0,28.566,3.057,34.191,23.953
7558.0,2.947,0.8,-34.059,1.85,9.288,4.448,35.249,4.107,4.839,-2.752,0.0,36.8,37.5,9.361,1.67,27.83,30.835,27.324,27.554,-3.171,26.595,0.0,297.54,,305.0,305.0,28.47,3.059,34.178,24.001
7558.5,2.947,0.8,-34.059,1.85,9.288,4.448,35.249,4.107,4.839,-2.752,0.0,36.8,37.5,9.361,1.67,27.785,30.849,27.271,27.879,-3.171,26.595,0.0,297.54,,305.0,305.0,28.386,3.057,34.154,24.016
7559.0,2.947,0.8,-34.059,1.85,9.288,4.448,35.249,4.107,4.839,-2.752,0.0,36.8,37.5,9.361,1.67,28.2,31.121,27.391,28.241,-3.171,26.595,0.0,297.44,,305.0,305.0,28.446,3.055,34.204,24.037
7559.5,2.947,0.8,-34.059,1.85,9.288,4.448,35.249,4.107,4.839,-2.752,0.0,36.8,37.5,9.361,1.67,28.156,31.017,27.433,27.835,-3.171,26.595,0.0,297.44,,305.0,305.0,28.738,3.054,34.216,24.025
7560.0,2.947,0.8,-34.059,1.85,9.288,4.426,35.2,4.131,4.84,-2.757,0.0,36.814,37.452,9.361,1.67,27.962,30.909,27.413,27.604,-3.161,26.592,0.0,297.64,,305.0,305.0,28.61,3.052,34.218,24.034
7560.5,2.947,0.8,-34.059,1.85,9.288,4.426,35.2,4.131,4.84,-2.757,0.0,36.8,37.5,9.361,1.67,27.783,30.816,27.342,27.508,-3.161,26.592,0.0,297.64,,305.0,305.0,28.472,3.05,34.209,24.065
7561.0,2.961,0.712,-35.209,1.742,9.285,4.426,35.2,4.131,4.84,-2.757,0.0,36.8,37.5,9.23,1.902,27.831,30.877,27.313,27.863,-3.161,26.592,0.0,297.14,,305.0,305.0,28.362,3.048,34.2,24.039
7561.5,2.961,0.712,-35.209,1.742,9.285,4.426,35.2,4.131,4.84,-2.757,0.0,36.8,37.5,9.23,1.902,28.026,31.058,27.332,28.385,-3.161,26.592,0.0,297.14,,305.0,305.0,28.471,3.047,34.241,24.044
7562.0,2.961,0.712,-35.209,1.742,9.285,4.426,35.2,4.131,4.84,-2.757,0.0,36.8,37.5,9.23,1.902,28.12,31.157,27.412,28.248,-3.161,26.592,0.0,297.14,,305.0,305.0,28.7,3.046,34.26,24.059
7562.5,2.961,0.712,-35.209,1.742,9.285,4.426,35.2,4.131,4.84,-2.757,0.0,36.8,37.5,9.23,1.902,27.918,30.947,27.413,27.623,-3.161,26.592,0.0,297.14,,305.0,305.0,28.734,3.044,34.252,24.05
7563.0,2.961,0.712,-35.209,1.742,9.285,4.435,35.243,4.15,4.889,-2.755,0.0,36.814,37.44,9.23,1.902,27.763,30.822,27.338,27.453,-3.157,26.59,0.0,297.34,,305.0,305.0,28.475,3.043,34.233,24.049
7563.5,2.961,0.712,-35.209,1.742,9.285,4.435,35.243,4.15,4.889,-2.755,0.0,36.8,37.4,9.23,1.902,27.71,30.86,27.294,27.723,-3.157,26.59,0.0,297.34,,305.0,305.0,28.344,3.041,34.192,24.038
7564.0,2.813,0.749,-33.139,1.77,9.208,4.435,35.243,4.15,4.889,-2.755,0.0,36.8,37.4,9.528,1.676,28.009,31.042,27.326,28.422,-3.157,26.59,0.0,297.34,,305.0,305.0,28.397,3.04,34.19,24.026
7564.5,2.813,0.749,-33.139,1.77,9.208,4.435,35.243,4.15,4.889,-2.755,0.0,36.8,37.4,9.528,1.676,28.225,31.169,27.424,28.427,-3.157,26.59,0.0,297.34,,305.0,305.0,28.7,3.036,34.233,23.994
7565.0,2.813,0.749,-33.139,1.77,9.208,4.435,35.243,4.15,4.889,-2.755,0.0,36.8,37.4,9.528,1.676,28.198,31.095,27.501,28.002,-3.157,26.59,0.0,296.84,,305.0,305.0,28.812,3.033,34.284,23.914
7565.5,2.813,0.749,-33.139,1.77,9.208,4.435,35.243,4.15,4.889,-2.755,0.0,36.8,37.4,9.528,1.676,28.011,30.955,27.477,27.637,-3.157,26.59,0.0,296.84,,305.0,305.0,28.699,3.029,34.245,23.843
7566.0,2.813,0.749,-33.139,1.77,9.208,4.435,35.243,4.15,4.889,-2.755,0.0,36.8,37.4,9.528,1.676,27.69,30.82,27.32,27.629,-3.157,26.59,0.0,296.44,,305.0,305.0,28.52,3.026,34.223,23.835
7566.5,2.813,0.749,-33.139,1.77,9.208,4.438,35.27,4.154,4.926,-2.754,0.0,36.818,37.498,9.528,1.676,27.957,31.108,27.341,28.598,-3.171,26.585,0.0,296.44,,305.0,305.0,28.365,3.022,34.213,23.809
7567.0,2.813,0.749,-33.139,1.77,9.208,4.438,35.27,4.154,4.926,-2.754,0.0,36.8,37.5,9.528,1.676,28.344,31.288,27.464,28.567,-3.171,26.585,0.0,297.44,,305.0,305.0,28.751,3.019,34.255,23.829
