t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7567.5,3.579,0.872,-35.209,1.783,9.404,4.438,35.27,4.154,4.926,-2.754,0.0,36.8,37.5,9.305,1.676,28.295,31.177,27.544,28.079,-3.171,26.585,0.0,297.44,,305.0,305.0,28.916,3.015,34.31,23.805
7568.0,3.579,0.872,-35.209,1.783,9.404,4.438,35.27,4.154,4.926,-2.754,0.0,36.8,37.5,9.305,1.676,28.013,31.063,27.516,27.828,-3.171,26.585,0.0,297.24,,305.0,305.0,28.774,3.025,34.311,23.772
7568.5,3.579,0.872,-35.209,1.783,9.404,4.438,35.27,4.154,4.926,-2.754,0.0,36.8,37.5,9.305,1.676,27.882,30.932,27.439,27.599,-3.171,26.585,0.0,297.24,,305.0,305.0,28.605,3.034,34.276,23.711
7569.0,3.579,0.872,-35.209,1.783,9.404,4.438,35.27,4.154,4.926,-2.754,0.0,36.8,37.5,9.305,1.676,27.768,30.861,27.364,27.532,-3.171,26.585,0.0,297.04,,305.0,305.0,28.463,3.043,34.246,23.645
7569.5,3.579,0.872,-35.209,1.783,9.404,4.434,35.292,4.156,4.925,-2.769,0.0,36.817,37.534,9.305,1.676,28.115,31.187,27.418,28.563,-3.175,26.591,0.0,297.04,,305.0,305.0,28.381,3.051,34.277,23.663
7570.0,3.579,0.872,-35.209,1.783,9.404,4.434,35.292,4.156,4.925,-2.769,0.0,36.8,37.5,9.305,1.676,28.268,31.197,27.507,28.374,-3.175,26.591,0.0,297.24,,305.0,305.0,28.821,3.06,34.31,23.641
7570.5,3.114,0.816,-33.959,1.717,9.186,4.434,35.292,4.156,4.925,-2.769,0.0,36.8,37.5,9.518,1.787,28.136,31.082,27.542,27.937,-3.175,26.591,0.0,297.24,,305.0,305.0,28.836,3.069,34.354,23.635
7571.0,3.114,0.816,-33.959,1.717,9.186,4.434,35.292,4.156,4.925,-2.769,0.0,36.8,37.5,9.518,1.787,27.994,30.994,27.495,27.602,-3.175,26.591,0.0,296.84,,305.0,305.0,28.674,3.069,34.344,23.636
7571.5,3.114,0.816,-33.959,1.717,9.186,4.434,35.292,4.156,4.925,-2.769,0.0,36.8,37.5,9.518,1.787,27.803,30.887,27.418,27.59,-3.175,26.591,0.0,296.84,,305.0,305.0,28.521,3.07,34.326,23.632
7572.0,3.114,0.816,-33.959,1.717,9.186,4.434,35.292,4.156,4.925,-2.769,0.0,36.8,37.5,9.518,1.787,27.782,30.979,27.36,28.065,-3.175,26.591,0.0,296.54,,305.0,305.0,28.425,3.071,34.284,23.595
7572.5,3.114,0.816,-33.959,1.717,9.186,4.434,35.292,4.156,4.925,-2.769,0.0,36.8,37.5,9.518,1.787,28.074,31.292,27.413,28.645,-3.175,26.591,0.0,296.54,,305.0,305.0,28.546,3.071,34.352,23.544
7573.0,3.114,0.816,-33.959,1.717,9.186,4.433,35.269,4.101,4.91,-2.756,0.0,36.815,37.48,9.518,1.787,28.408,31.24,27.54,28.478,-3.172,26.592,0.0,297.14,,305.0,305.0,28.856,3.072,34.37,23.534
7573.5,3.114,0.816,-33.959,1.717,9.186,4.433,35.269,4.101,4.91,-2.756,0.0,36.8,37.5,9.518,1.787,28.067,31.037,27.535,27.652,-3.172,26.592,0.0,297.14,,305.0,305.0,28.916,3.073,34.392,23.508
7574.0,1.733,0.449,-34.312,1.838,9.25,4.433,35.269,4.101,4.91,-2.756,0.0,36.8,37.5,9.348,1.619,27.862,30.916,27.456,27.49,-3.172,26.592,0.0,297.54,,305.0,305.0,28.573,3.074,34.343,23.473
7574.5,1.733,0.449,-34.312,1.838,9.25,4.433,35.269,4.101,4.91,-2.756,0.0,36.8,37.5,9.348,1.619,27.834,30.931,27.399,27.993,-3.172,26.592,0.0,297.54,,305.0,305.0,28.431,3.052,34.307,23.478
7575.0,1.733,0.449,-34.312,1.838,9.25,4.433,35.269,4.101,4.91,-2.756,0.0,36.8,37.5,9.348,1.619,28.195,31.35,27.447,29.199,-3.172,26.592,0.0,298.04,,305.0,305.0,28.539,3.03,34.322,23.489
7575.5,1.733,0.449,-34.312,1.838,9.25,4.433,35.269,4.101,4.91,-2.756,0.0,36.8,37.5,9.348,1.619,28.591,31.455,27.628,28.857,-3.172,26.592,0.0,298.04,,305.0,305.0,29.048,3.009,34.466,23.444
7576.0,1.733,0.449,-34.312,1.838,9.25,4.387,35.165,4.118,4.874,-2.765,0.0,36.818,37.486,9.348,1.619,28.385,31.247,27.664,28.178,-3.164,26.582,0.0,298.04,,305.0,305.0,29.132,2.988,34.477,23.481
7576.5,1.733,0.449,-34.312,1.838,9.25,4.387,35.165,4.118,4.874,-2.765,0.0,36.8,37.5,9.348,1.619,28.206,31.179,27.653,27.854,-3.164,26.582,0.0,298.04,,305.0,305.0,28.869,2.967,34.44,23.441
7577.0,2.04,0.506,-34.611,1.772,9.29,4.387,35.165,4.118,4.874,-2.765,0.0,36.8,37.5,9.391,1.873,27.817,30.943,27.465,27.656,-3.164,26.582,0.0,297.24,,305.0,305.0,28.723,2.947,34.408,23.404
7577.5,2.04,0.506,-34.611,1.772,9.29,4.387,35.165,4.118,4.874,-2.765,0.0,36.8,37.5,9.391,1.873,27.866,31.094,27.403,28.42,-3.164,26.582,0.0,297.24,,305.0,305.0,28.47,2.932,34.379,23.389
7578.0,2.04,0.506,-34.611,1.772,9.29,4.387,35.165,4.118,4.874,-2.765,0.0,36.8,37.5,9.391,1.873,28.333,31.527,27.554,29.116,-3.164,26.582,0.0,297.54,,305.0,305.0,28.696,2.917,34.393,23.381
7578.5,2.04,0.506,-34.611,1.772,9.29,4.387,35.165,4.118,4.874,-2.765,0.0,36.8,37.5,9.391,1.873,28.617,31.436,27.676,28.526,-3.164,26.582,0.0,297.54,,305.0,305.0,29.132,2.903,34.487,23.378
7579.0,2.04,0.506,-34.611,1.772,9.29,4.387,35.165,4.118,4.874,-2.765,0.0,36.8,37.5,9.391,1.873,28.32,31.267,27.679,28.01,-3.164,26.582,0.0,297.54,,305.0,305.0,29.064,2.889,34.513,23.316
7579.5,2.04,0.506,-34.611,1.772,9.29,4.403,35.219,4.121,4.93,-2.762,0.0,36.82,37.471,9.391,1.873,28.102,31.124,27.631,27.801,-3.17,26.586,0.0,297.54,,305.0,305.0,28.819,2.875,34.482,23.312
7580.0,2.04,0.506,-34.611,1.772,9.29,4.403,35.219,4.121,4.93,-2.762,0.0,36.8,37.5,9.391,1.873,27.975,31.036,27.547,27.608,-3.17,26.586,0.0,298.44,,305.0,305.0,28.665,2.861,34.438,23.291
7580.5,2.497,0.574,-35.209,1.809,9.325,4.403,35.219,4.121,4.93,-2.762,0.0,36.8,37.5,9.246,1.736,28.247,31.367,27.524,29.052,-3.17,26.586,0.0,298.44,,305.0,305.0,28.541,2.848,34.449,23.301
7581.0,2.497,0.574,-35.209,1.809,9.325,4.403,35.219,4.121,4.93,-2.762,0.0,36.8,37.5,9.246,1.736,28.64,31.551,27.674,28.963,-3.17,26.586,0.0,298.14,,305.0,305.0,29.047,2.842,34.481,23.278
7581.5,2.497,0.574,-35.209,1.809,9.325,4.403,35.219,4.121,4.93,-2.762,0.0,36.8,37.5,9.246,1.736,28.497,31.366,27.754,28.289,-3.17,26.586,0.0,298.14,,305.0,305.0,29.207,2.836,34.545,23.252
7582.0,2.497,0.574,-35.209,1.809,9.325,4.403,35.219,4.121,4.93,-2.762,0.0,36.8,37.5,9.246,1.736,28.342,31.241,27.727,27.934,-3.17,26.586,0.0,297.74,,305.0,305.0,28.976,2.831,34.57,23.247
7582.5,2.497,0.574,-35.209,1.809,9.325,4.394,35.23,4.139,4.957,-2.76,0.0,36.837,37.466,9.246,1.736,28.154,31.179,27.654,27.776,-3.173,26.574,0.0,297.74,,305.0,305.0,28.811,2.825,34.512,23.207
7583.0,2.497,0.574,-35.209,1.809,9.325,4.394,35.23,4.139,4.957,-2.76,0.0,36.8,37.5,9.246,1.736,27.951,31.085,27.578,27.826,-3.173,26.574,0.0,298.14,,305.0,305.0,28.691,2.82,34.481,23.17
7583.5,3.802,0.963,-34.68,1.771,9.253,4.394,35.23,4.139,4.957,-2.76,0.0,36.8,37.5,9.393,1.809,28.112,31.288,27.571,28.482,-3.173,26.574,0.0,298.14,,305.0,305.0,28.61,2.815,34.52,23.185
7584.0,3.802,0.963,-34.68,1.771,9.253,4.394,35.23,4.139,4.957,-2.76,0.0,36.8,37.5,9.393,1.809,28.551,31.431,27.753,28.471,-3.173,26.574,0.0,298.44,,305.0,305.0,28.863,2.831,34.574,23.185
7584.5,3.802,0.963,-34.68,1.771,9.253,4.394,35.23,4.139,4.957,-2.76,0.0,36.8,37.5,9.393,1.809,28.409,31.338,27.753,28.094,-3.173,26.574,0.0,298.44,,305.0,305.0,29.052,2.847,34.581,23.216
7585.0,3.802,0.963,-34.68,1.771,9.253,4.394,35.23,4.139,4.957,-2.76,0.0,36.8,37.5,9.393,1.809,28.26,31.282,27.723,27.945,-3.173,26.574,0.0,297.84,,305.0,305.0,28.899,2.863,34.591,23.193
7585.5,3.802,0.963,-34.68,1.771,9.253,4.394,35.23,4.139,4.957,-2.76,0.0,36.8,37.5,9.393,1.809,28.058,31.151,27.636,27.79,-3.173,26.574,0.0,297.84,,305.0,305.0,28.803,2.878,34.575,23.185
7586.0,3.802,0.963,-34.68,1.771,9.253,4.37,35.28,4.182,5.02,-2.753,0.0,36.843,37.569,9.393,1.809,28.05,31.225,27.579,28.497,-3.164,26.584,0.0,297.14,,305.0,305.0,28.659,2.893,34.555,23.172
7586.5,3.802,0.963,-34.68,1.771,9.253,4.37,35.28,4.182,5.02,-2.753,0.0,36.8,37.6,9.393,1.809,28.425,31.614,27.676,29.216,-3.164,26.584,0.0,297.14,,305.0,305.0,28.838,2.908,34.636,23.147
7587.0,3.208,0.899,-34.0,1.776,9.27,4.37,35.28,4.182,5.02,-2.753,0.0,36.8,37.6,9.372,1.676,28.757,31.595,27.81,28.686,-3.164,26.584,0.0,298.64,,305.0,305.0,29.233,2.923,34.675,23.12
7587.5,3.208,0.899,-34.0,1.776,9.27,4.37,35.28,4.182,5.02,-2.753,0.0,36.8,37.6,9.372,1.676,28.294,31.364,27.781,28.055,-3.164,26.584,0.0,298.64,,305.0,305.0,28.874,2.932,34.673,23.105
7588.0,3.208,0.899,-34.0,1.776,9.27,4.37,35.28,4.182,5.02,-2.753,0.0,36.8,37.6,9.372,1.676,28.162,31.231,27.712,27.881,-3.164,26.584,0.0,298.34,,305.0,305.0,28.874,2.936,34.655,23.09
7588.5,3.208,0.899,-34.0,1.776,9.27,4.37,35.28,4.182,5.02,-2.753,0.0,36.8,37.6,9.372,1.676,28.158,31.231,27.663,28.409,-3.164,26.584,0.0,298.34,,305.0,305.0,28.747,2.936,34.606,23.095
7589.0,3.208,0.899,-34.0,1.776,9.27,4.428,35.298,4.149,5.03,-2.774,0.0,36.852,37.574,9.372,1.676,28.436,31.605,27.724,29.084,-3.169,26.577,0.0,298.24,,305.0,305.0,28.865,2.941,34.611,23.113
7589.5,3.208,0.899,-34.0,1.776,9.27,4.428,35.298,4.149,5.03,-2.774,0.0,36.9,37.6,9.372,1.676,28.743,31.627,27.855,28.818,-3.169,26.577,0.0,298.24,,305.0,305.0,29.212,2.945,34.717,23.102
7590.0,3.118,0.743,-35.209,1.778,9.304,4.428,35.298,4.149,5.03,-2.774,0.0,36.9,37.6,9.259,1.731,28.624,31.506,27.907,28.318,-3.169,26.577,0.0,298.04,,305.0,305.0,29.261,2.95,34.711,23.101
7590.5,3.118,0.743,-35.209,1.778,9.304,4.428,35.298,4.149,5.03,-2.774,0.0,36.9,37.6,9.259,1.731,28.357,31.367,27.833,28.072,-3.169,26.577,0.0,298.04,,305.0,305.0,29.089,2.952,34.714,23.106
7591.0,3.118,0.743,-35.209,1.778,9.304,4.428,35.298,4.149,5.03,-2.774,0.0,36.9,37.6,9.259,1.731,27.68,31.331,27.543,28.474,-3.169,26.577,0.0,298.04,,305.0,305.0,28.907,2.955,34.686,23.1
7591.5,3.118,0.743,-35.209,1.778,9.304,4.428,35.298,4.149,5.03,-2.774,0.0,36.9,37.6,9.259,1.731,28.359,31.607,27.638,28.967,-3.169,26.577,0.0,298.04,,305.0,305.0,28.757,2.958,34.686,23.098
7592.0,3.118,0.743,-35.209,1.778,9.304,4.421,35.27,4.13,5.008,-2.769,0.0,36.851,37.545,9.259,1.731,28.524,31.603,27.752,28.63,-3.18,26.577,0.0,298.14,,305.0,305.0,29.143,2.96,34.712,23.114
7592.5,3.118,0.743,-35.209,1.778,9.304,4.421,35.27,4.13,5.008,-2.769,0.0,36.9,37.5,9.259,1.731,28.37,31.449,27.787,28.204,-3.18,26.577,0.0,298.14,,305.0,305.0,29.127,2.963,34.723,23.093
7593.0,3.118,0.743,-35.209,1.778,9.304,4.421,35.27,4.13,5.008,-2.769,0.0,36.9,37.5,9.259,1.731,28.246,31.33,27.747,28.049,-3.18,26.577,0.0,298.54,,305.0,305.0,28.953,2.965,34.704,23.085
7593.5,3.423,0.785,-35.209,1.792,9.325,4.421,35.27,4.13,5.008,-2.769,0.0,36.9,37.5,9.307,1.772,28.126,31.23,27.686,27.92,-3.18,26.577,0.0,298.54,,305.0,305.0,28.843,2.968,34.667,23.095
7594.0,3.423,0.785,-35.209,1.792,9.325,4.421,35.27,4.13,5.008,-2.769,0.0,36.9,37.5,9.307,1.772,28.132,31.333,27.632,28.347,-3.18,26.577,0.0,298.44,,305.0,305.0,28.741,2.975,34.65,23.089
7594.5,3.423,0.785,-35.209,1.792,9.325,4.421,35.27,4.13,5.008,-2.769,0.0,36.9,37.5,9.307,1.772,28.615,31.541,27.774,28.737,-3.18,26.577,0.0,298.44,,305.0,305.0,28.861,2.983,34.679,23.09
7595.0,3.423,0.785,-35.209,1.792,9.325,4.421,35.27,4.13,5.008,-2.769,0.0,36.9,37.5,9.307,1.772,28.532,31.472,27.812,28.33,-3.18,26.577,0.0,297.04,,305.0,305.0,29.167,2.99,34.719,23.154
7595.5,3.423,0.785,-35.209,1.792,9.325,4.419,35.243,4.141,4.947,-2.773,0.0,36.865,37.564,9.307,1.772,28.353,31.381,27.775,28.051,-3.178,26.575,0.0,297.04,,305.0,305.0,29.036,2.997,34.746,23.193
7596.0,3.423,0.785,-35.209,1.792,9.325,4.419,35.243,4.141,4.947,-2.773,0.0,36.9,37.6,9.307,1.772,28.151,31.284,27.731,27.899,-3.178,26.575,0.0,297.64,,305.0,305.0,28.89,3.004,34.697,23.272
7596.5,2.609,0.714,-33.9,1.806,9.297,4.419,35.243,4.141,4.947,-2.773,0.0,36.9,37.6,9.367,1.707,28.143,31.317,27.657,28.337,-3.178,26.575,0.0,297.64,,305.0,305.0,28.766,3.011,34.663,23.333
7597.0,2.609,0.714,-33.9,1.806,9.297,4.419,35.243,4.141,4.947,-2.773,0.0,36.9,37.6,9.367,1.707,28.375,31.582,27.723,28.856,-3.178,26.575,0.0,298.34,,305.0,305.0,28.864,3.004,34.714,23.325
7597.5,2.609,0.714,-33.9,1.806,9.297,4.419,35.243,4.141,4.947,-2.773,0.0,36.9,37.6,9.367,1.707,28.665,31.607,27.81,28.848,-3.178,26.575,0.0,298.34,,305.0,305.0,29.134,2.998,34.752,23.295
7598.0,2.609,0.714,-33.9,1.806,9.297,4.419,35.243,4.141,4.947,-2.773,0.0,36.9,37.6,9.367,1.707,28.383,31.391,27.824,28.029,-3.178,26.575,0.0,298.64,,305.0,305.0,29.233,2.991,34.747,23.335
7598.5,2.609,0.714,-33.9,1.806,9.297,4.426,35.272,4.164,4.99,-2.773,0.0,36.869,37.595,9.367,1.707,28.221,31.317,27.765,27.953,-3.181,26.581,0.0,298.64,,305.0,305.0,28.907,2.985,34.719,23.397
7599.0,2.609,0.714,-33.9,1.806,9.297,4.426,35.272,4.164,4.99,-2.773,0.0,36.9,37.6,9.367,1.707,28.131,31.33,27.696,28.133,-3.181,26.581,0.0,298.44,,305.0,305.0,28.814,2.979,34.698,23.46
7599.5,2.609,0.714,-33.9,1.806,9.297,4.426,35.272,4.164,4.99,-2.773,0.0,36.9,37.6,9.367,1.707,28.291,31.495,27.709,28.688,-3.181,26.581,0.0,298.44,,305.0,305.0,28.823,2.973,34.681,23.538
7600.0,3.436,0.814,-35.209,1.778,9.361,4.426,35.272,4.164,4.99,-2.773,0.0,36.9,37.6,9.134,1.79,28.579,31.621,27.786,28.994,-3.181,26.581,0.0,298.34,,305.0,305.0,29.046,2.967,34.766,23.603
7600.5,3.436,0.814,-35.209,1.778,9.361,4.426,35.272,4.164,4.99,-2.773,0.0,36.9,37.6,9.134,1.79,28.542,31.568,27.852,28.559,-3.181,26.581,0.0,298.34,,305.0,305.0,29.245,2.975,34.746,23.618
7601.0,3.436,0.814,-35.209,1.778,9.361,4.426,35.272,4.164,4.99,-2.773,0.0,36.9,37.6,9.134,1.79,28.454,31.452,27.847,28.234,-3.181,26.581,0.0,298.54,,305.0,305.0,29.13,2.982,34.75,23.619
7601.5,3.436,0.814,-35.209,1.778,9.361,4.426,35.272,4.164,4.99,-2.773,0.0,36.9,37.6,9.134,1.79,28.191,31.302,27.748,28.009,-3.181,26.581,0.0,298.54,,305.0,305.0,28.997,2.99,34.715,23.6
7602.0,3.436,0.814,-35.209,1.778,9.361,4.415,35.306,4.15,5.045,-2.75,0.0,36.888,37.625,9.134,1.79,28.32,31.421,27.729,28.473,-3.165,26.587,0.0,298.74,,305.0,305.0,28.812,2.997,34.68,23.578
7602.5,3.436,0.814,-35.209,1.778,9.361,4.415,35.306,4.15,5.045,-2.75,0.0,36.9,37.6,9.134,1.79,28.583,31.596,27.804,28.932,-3.165,26.587,0.0,298.74,,305.0,305.0,28.986,3.004,34.714,23.521
7603.0,3.265,0.828,-35.209,1.756,9.309,4.415,35.306,4.15,5.045,-2.75,0.0,36.9,37.6,9.323,1.917,28.616,31.63,27.884,28.723,-3.165,26.587,0.0,298.54,,305.0,305.0,29.229,3.011,34.753,23.489
7603.5,3.265,0.828,-35.209,1.756,9.309,4.415,35.306,4.15,5.045,-2.75,0.0,36.9,37.6,9.323,1.917,28.556,31.521,27.905,28.348,-3.165,26.587,0.0,298.54,,305.0,305.0,29.213,3.015,34.768,23.454
7604.0,3.265,0.828,-35.209,1.756,9.309,4.415,35.306,4.15,5.045,-2.75,0.0,36.9,37.6,9.323,1.917,28.382,31.391,27.852,28.037,-3.165,26.587,0.0,297.94,,305.0,305.0,29.083,3.02,34.744,23.406
7604.5,3.265,0.828,-35.209,1.756,9.309,4.415,35.306,4.15,5.045,-2.75,0.0,36.9,37.6,9.323,1.917,28.213,31.291,27.778,27.973,-3.165,26.587,0.0,297.94,,305.0,305.0,28.915,3.024,34.706,23.411
7605.0,3.265,0.828,-35.209,1.756,9.309,4.411,35.338,4.156,5.086,-2.758,0.0,36.9,37.629,9.323,1.917,28.559,31.614,27.801,29.031,-3.174,26.587,0.0,297.74,,305.0,305.0,28.814,3.027,34.712,23.43
7605.5,3.265,0.828,-35.209,1.756,9.309,4.411,35.338,4.156,5.086,-2.758,0.0,36.9,37.6,9.323,1.917,28.708,31.654,27.886,28.855,-3.174,26.587,0.0,297.74,,305.0,305.0,29.251,3.031,34.751,23.53
7606.0,3.265,0.828,-35.209,1.756,9.309,4.411,35.338,4.156,5.086,-2.758,0.0,36.9,37.6,9.323,1.917,28.597,31.542,27.938,28.396,-3.174,26.587,0.0,298.64,,305.0,305.0,29.276,3.035,34.795,23.585
7606.5,3.074,0.755,-34.998,1.795,9.303,4.411,35.338,4.156,5.086,-2.758,0.0,36.9,37.6,9.289,1.649,28.46,31.443,27.902,28.084,-3.174,26.587,0.0,298.64,,305.0,305.0,29.118,3.039,34.797,23.596
7607.0,3.074,0.755,-34.998,1.795,9.303,4.411,35.338,4.156,5.086,-2.758,0.0,36.9,37.6,9.289,1.649,28.352,31.37,27.841,28.005,-3.174,26.587,0.0,298.04,,305.0,305.0,28.972,3.04,34.747,23.635
7607.5,3.074,0.755,-34.998,1.795,9.303,4.411,35.338,4.156,5.086,-2.758,0.0,36.9,37.6,9.289,1.649,28.291,31.393,27.787,28.508,-3.174,26.587,0.0,298.04,,305.0,305.0,28.892,3.04,34.759,23.635
7608.0,3.074,0.755,-34.998,1.795,9.303,4.411,35.338,4.156,5.086,-2.758,0.0,36.9,37.6,9.289,1.649,28.525,31.666,27.84,29.057,-3.174,26.587,0.0,298.04,,305.0,305.0,28.995,3.041,34.794,23.644
7608.5,3.074,0.755,-34.998,1.795,9.303,4.442,35.287,4.123,5.073,-2.751,0.0,36.907,37.67,9.289,1.649,28.727,31.647,27.978,28.408,-3.154,26.592,0.0,298.04,,305.0,305.0,29.272,3.041,34.826,23.654
7609.0,3.074,0.755,-34.998,1.795,9.303,4.442,35.287,4.123,5.073,-2.751,0.0,36.9,37.7,9.289,1.649,28.458,31.507,27.94,28.185,-3.154,26.592,0.0,297.34,,305.0,305.0,29.19,3.042,34.834,23.635
7609.5,2.673,0.702,-33.885,1.777,9.192,4.442,35.287,4.123,5.073,-2.751,0.0,36.9,37.7,9.542,1.84,28.343,31.41,27.866,27.988,-3.154,26.592,0.0,297.34,,305.0,305.0,29.022,3.042,34.811,23.61
7610.0,2.673,0.702,-33.885,1.777,9.192,4.442,35.287,4.123,5.073,-2.751,0.0,36.9,37.7,9.542,1.84,28.272,31.384,27.808,28.426,-3.154,26.592,0.0,297.94,,305.0,305.0,28.902,3.036,34.789,23.609
7610.5,2.673,0.702,-33.885,1.777,9.192,4.442,35.287,4.123,5.073,-2.751,0.0,36.9,37.7,9.542,1.84,28.543,31.656,27.837,29.048,-3.154,26.592,0.0,297.94,,305.0,305.0,28.972,3.03,34.82,23.635
7611.0,2.673,0.702,-33.885,1.777,9.192,4.442,35.287,4.123,5.073,-2.751,0.0,36.9,37.7,9.542,1.84,28.879,31.778,27.96,28.924,-3.154,26.592,0.0,297.54,,305.0,305.0,29.271,3.024,34.859,23.716
7611.5,2.673,0.702,-33.885,1.777,9.192,4.415,35.252,4.121,5.084,-2.758,0.0,36.913,37.703,9.542,1.84,28.819,31.678,28.006,28.499,-3.147,26.588,0.0,297.54,,305.0,305.0,29.385,3.019,34.893,23.719
7612.0,2.673,0.702,-33.885,1.777,9.192,4.415,35.252,4.121,5.084,-2.758,0.0,36.9,37.7,9.542,1.84,28.374,31.474,27.915,28.199,-3.147,26.588,0.0,298.04,,305.0,305.0,29.251,3.013,34.852,23.789
7612.5,2.969,0.773,-34.545,1.772,9.202,4.415,35.252,4.121,5.084,-2.758,0.0,36.9,37.7,9.394,1.791,28.323,31.502,27.861,28.394,-3.147,26.588,0.0,298.04,,305.0,305.0,28.99,3.007,34.83,23.862
7613.0,2.969,0.773,-34.545,1.772,9.202,4.415,35.252,4.121,5.084,-2.758,0.0,36.9,37.7,9.394,1.791,28.538,31.662,27.886,28.871,-3.147,26.588,0.0,297.44,,305.0,305.0,29.02,3.007,34.841,23.866
7613.5,2.969,0.773,-34.545,1.772,9.202,4.415,35.252,4.121,5.084,-2.758,0.0,36.9,37.7,9.394,1.791,28.769,31.702,27.95,28.948,-3.147,26.588,0.0,297.44,,305.0,305.0,29.239,3.006,34.867,23.84
7614.0,2.969,0.773,-34.545,1.772,9.202,4.415,35.252,4.121,5.084,-2.758,0.0,36.9,37.7,9.394,1.791,28.704,31.653,27.987,28.62,-3.147,26.588,0.0,297.34,,305.0,305.0,29.342,3.006,34.892,23.877
7614.5,2.969,0.773,-34.545,1.772,9.202,4.415,35.252,4.121,5.084,-2.758,0.0,36.9,37.7,9.394,1.791,28.613,31.581,27.992,28.356,-3.147,26.588,0.0,297.34,,305.0,305.0,29.241,3.005,34.894,23.889
7615.0,2.969,0.773,-34.545,1.772,9.202,4.412,35.293,4.138,5.139,-2.749,0.0,36.919,37.686,9.394,1.791,28.519,31.541,27.956,28.215,-3.159,26.587,0.0,297.64,,305.0,305.0,29.135,3.004,34.866,23.897
7615.5,2.969,0.773,-34.545,1.772,9.202,4.412,35.293,4.138,5.139,-2.749,0.0,36.9,37.7,9.394,1.791,28.472,31.683,27.903,28.847,-3.159,26.587,0.0,297.64,,305.0,305.0,29.058,3.004,34.866,23.872
7616.0,2.958,0.796,-33.585,1.823,9.282,4.412,35.293,4.138,5.139,-2.749,0.0,36.9,37.7,9.425,1.712,28.704,31.757,27.95,28.832,-3.159,26.587,0.0,297.74,,305.0,305.0,29.226,3.003,34.884,23.858
7616.5,2.958,0.796,-33.585,1.823,9.282,4.412,35.293,4.138,5.139,-2.749,0.0,36.9,37.7,9.425,1.712,28.76,31.719,27.995,28.604,-3.159,26.587,0.0,297.74,,305.0,305.0,29.311,3.002,34.929,23.842
7617.0,2.958,0.796,-33.585,1.823,9.282,4.412,35.293,4.138,5.139,-2.749,0.0,36.9,37.7,9.425,1.712,28.634,31.641,27.994,28.377,-3.159,26.587,0.0,297.84,,305.0,305.0,29.27,3.002,34.936,23.816
7617.5,2.958,0.796,-33.585,1.823,9.282,4.412,35.293,4.138,5.139,-2.749,0.0,36.9,37.7,9.425,1.712,28.495,31.535,27.95,28.229,-3.159,26.587,0.0,297.84,,305.0,305.0,29.161,3.001,34.891,23.822
7618.0,2.958,0.796,-33.585,1.823,9.282,4.428,35.332,4.15,5.17,-2.74,0.0,36.934,37.702,9.425,1.712,28.446,31.524,27.922,28.47,-3.153,26.592,0.0,296.84,,305.0,305.0,29.052,3.0,34.89,23.8
7618.5,2.958,0.796,-33.585,1.823,9.282,4.428,35.332,4.15,5.17,-2.74,0.0,36.9,37.7,9.425,1.712,28.604,31.722,27.962,28.867,-3.153,26.592,0.0,296.84,,305.0,305.0,29.09,3.0,34.909,23.74
7619.0,2.662,0.728,-33.657,1.766,9.256,4.428,35.332,4.15,5.17,-2.74,0.0,36.9,37.7,9.386,1.638,28.833,31.753,28.061,28.676,-3.153,26.592,0.0,297.84,,305.0,305.0,29.289,2.999,34.945,23.719
7619.5,2.662,0.728,-33.657,1.766,9.256,4.428,35.332,4.15,5.17,-2.74,0.0,36.9,37.7,9.386,1.638,28.701,31.68,28.071,28.365,-3.153,26.592,0.0,297.84,,305.0,305.0,29.331,2.993,34.97,23.68
7620.0,2.662,0.728,-33.657,1.766,9.256,4.428,35.332,4.15,5.17,-2.74,0.0,36.9,37.7,9.386,1.638,28.521,31.569,28.007,28.205,-3.153,26.592,0.0,298.24,,305.0,305.0,29.204,2.988,34.962,23.669
7620.5,2.662,0.728,-33.657,1.766,9.256,4.428,35.332,4.15,5.17,-2.74,0.0,36.9,37.7,9.386,1.638,28.468,31.536,27.959,28.492,-3.153,26.592,0.0,298.24,,305.0,305.0,29.076,2.983,34.936,23.643
7621.0,2.662,0.728,-33.657,1.766,9.256,4.428,35.332,4.15,5.17,-2.74,0.0,36.9,37.7,9.386,1.638,28.561,31.718,27.984,28.896,-3.153,26.592,0.0,298.94,,305.0,305.0,29.114,2.977,34.947,23.597
7621.5,2.662,0.728,-33.657,1.766,9.256,4.433,35.338,4.155,5.168,-2.772,0.0,36.931,37.744,9.386,1.638,28.855,31.827,28.033,28.996,-3.154,26.578,0.0,298.94,,305.0,305.0,29.29,2.972,34.968,23.586
7622.0,2.662,0.728,-33.657,1.766,9.256,4.433,35.338,4.155,5.168,-2.772,0.0,36.9,37.7,9.386,1.638,28.865,31.768,28.098,28.551,-3.154,26.578,0.0,298.34,,305.0,305.0,29.427,2.967,34.968,23.575
7622.5,3.228,0.75,-35.209,1.68,9.325,4.433,35.338,4.155,5.168,-2.772,0.0,36.9,37.7,9.284,1.816,28.435,31.536,27.995,28.131,-3.154,26.578,0.0,298.34,,305.0,305.0,29.32,2.962,34.975,23.567
7623.0,3.228,0.75,-35.209,1.68,9.325,4.433,35.338,4.155,5.168,-2.772,0.0,36.9,37.7,9.284,1.816,28.435,31.53,27.938,28.438,-3.154,26.578,0.0,298.24,,305.0,305.0,29.024,2.966,34.92,23.564
7623.5,3.228,0.75,-35.209,1.68,9.325,4.433,35.338,4.155,5.168,-2.772,0.0,36.9,37.7,9.284,1.816,28.622,31.758,27.974,29.077,-3.154,26.578,0.0,298.24,,305.0,305.0,29.085,2.971,34.91,23.556
7624.0,3.228,0.75,-35.209,1.68,9.325,4.433,35.338,4.155,5.168,-2.772,0.0,36.9,37.7,9.284,1.816,28.873,31.865,28.055,28.959,-3.154,26.578,0.0,298.44,,305.0,305.0,29.358,2.975,34.922,23.568
7624.5,3.228,0.75,-35.209,1.68,9.325,4.436,35.29,4.123,5.153,-2.763,0.0,36.95,37.732,9.284,1.816,28.829,31.774,28.096,28.628,-3.159,26.588,0.0,298.44,,305.0,305.0,29.438,2.979,34.982,23.603
7625.0,3.228,0.75,-35.209,1.68,9.325,4.436,35.29,4.123,5.153,-2.763,0.0,36.9,37.7,9.284,1.816,28.608,31.628,28.066,28.34,-3.159,26.588,0.0,298.64,,305.0,305.0,29.332,2.983,34.965,23.59
7625.5,2.494,0.682,-33.93,1.879,9.248,4.436,35.29,4.123,5.153,-2.763,0.0,36.9,37.7,9.387,1.68,28.492,31.547,27.998,28.18,-3.159,26.588,0.0,298.64,,305.0,305.0,29.16,2.987,34.927,23.543
7626.0,2.494,0.682,-33.93,1.879,9.248,4.436,35.29,4.123,5.153,-2.763,0.0,36.9,37.7,9.387,1.68,28.746,31.826,28.033,28.966,-3.159,26.588,0.0,298.74,,305.0,305.0,29.054,2.979,34.943,23.535
7626.5,2.494,0.682,-33.93,1.879,9.248,4.436,35.29,4.123,5.153,-2.763,0.0,36.9,37.7,9.387,1.68,28.878,31.823,28.092,29.015,-3.159,26.588,0.0,298.74,,305.0,305.0,29.393,2.971,34.976,23.515
7627.0,2.494,0.682,-33.93,1.879,9.248,4.436,35.29,4.123,5.153,-2.763,0.0,36.9,37.7,9.387,1.68,28.839,31.77,28.128,28.667,-3.159,26.588,0.0,298.44,,305.0,305.0,29.452,2.963,35.014,23.49
7627.5,2.494,0.682,-33.93,1.879,9.248,4.436,35.29,4.123,5.153,-2.763,0.0,36.9,37.7,9.387,1.68,28.721,31.694,28.118,28.349,-3.159,26.588,0.0,298.44,,305.0,305.0,29.351,2.956,35.01,23.502
7628.0,2.494,0.682,-33.93,1.879,9.248,4.416,35.305,4.148,5.179,-2.772,0.0,36.952,37.758,9.387,1.68,28.522,31.581,28.057,28.2,-3.16,26.58,0.0,298.64,,305.0,305.0,29.221,2.948,34.959,23.545
7628.5,2.494,0.682,-33.93,1.879,9.248,4.416,35.305,4.148,5.179,-2.772,0.0,37.0,37.8,9.387,1.68,28.46,31.581,27.99,28.554,-3.16,26.58,0.0,298.64,,305.0,305.0,29.09,2.941,34.961,23.666
7629.0,3.723,0.86,-35.209,1.726,9.335,4.416,35.305,4.148,5.179,-2.772,0.0,37.0,37.8,9.309,1.813,28.707,31.875,28.034,29.11,-3.16,26.58,0.0,298.24,,305.0,305.0,29.146,2.933,34.999,23.692
7629.5,3.723,0.86,-35.209,1.726,9.335,4.416,35.305,4.148,5.179,-2.772,0.0,37.0,37.8,9.309,1.813,28.882,31.803,28.156,28.683,-3.16,26.58,0.0,298.24,,305.0,305.0,29.432,2.946,35.042,23.688
7630.0,3.723,0.86,-35.209,1.726,9.335,4.416,35.305,4.148,5.179,-2.772,0.0,37.0,37.8,9.309,1.813,28.726,31.712,28.111,28.374,-3.16,26.58,0.0,298.44,,305.0,305.0,29.381,2.959,35.049,23.689
7630.5,3.723,0.86,-35.209,1.726,9.335,4.416,35.305,4.148,5.179,-2.772,0.0,37.0,37.8,9.309,1.813,28.551,31.605,28.068,28.247,-3.16,26.58,0.0,298.44,,305.0,305.0,29.231,2.972,35.004,23.71
7631.0,3.723,0.86,-35.209,1.726,9.335,4.451,35.356,4.174,5.233,-2.768,0.0,36.97,37.789,9.309,1.813,28.511,31.62,28.011,28.671,-3.172,26.59,0.0,297.94,,305.0,305.0,29.118,2.984,34.981,23.721
7631.5,3.723,0.86,-35.209,1.726,9.335,4.451,35.356,4.174,5.233,-2.768,0.0,37.0,37.8,9.309,1.813,28.676,31.843,28.053,29.023,-3.172,26.59,0.0,297.94,,305.0,305.0,29.203,2.996,35.005,23.736
7632.0,2.996,0.785,-33.594,1.822,9.216,4.451,35.356,4.174,5.233,-2.768,0.0,37.0,37.8,9.444,1.652,28.937,31.914,28.121,28.991,-3.172,26.59,0.0,297.44,,305.0,305.0,29.399,3.008,35.04,23.712
7632.5,2.996,0.785,-33.594,1.822,9.216,4.451,35.356,4.174,5.233,-2.768,0.0,37.0,37.8,9.444,1.652,28.93,31.878,28.164,28.759,-3.172,26.59,0.0,297.44,,305.0,305.0,29.491,3.008,35.054,23.699
7633.0,2.996,0.785,-33.594,1.822,9.216,4.451,35.356,4.174,5.233,-2.768,0.0,37.0,37.8,9.444,1.652,28.676,31.707,28.124,28.4,-3.172,26.59,0.0,297.24,,305.0,305.0,29.433,3.008,35.036,23.673
7633.5,2.996,0.785,-33.594,1.822,9.216,4.451,35.356,4.174,5.233,-2.768,0.0,37.0,37.8,9.444,1.652,28.602,31.641,28.089,28.468,-3.172,26.59,0.0,297.24,,305.0,305.0,29.227,3.007,35.026,23.632
7634.0,2.996,0.785,-33.594,1.822,9.216,4.419,35.362,4.139,5.245,-2.753,0.0,36.982,37.834,9.444,1.652,28.712,31.747,28.103,28.922,-3.159,26.589,0.0,297.94,,305.0,305.0,29.2,3.007,35.013,23.634
7634.5,2.996,0.785,-33.594,1.822,9.216,4.419,35.362,4.139,5.245,-2.753,0.0,37.0,37.8,9.444,1.652,28.83,31.937,28.134,29.021,-3.159,26.589,0.0,297.94,,305.0,305.0,29.371,3.007,35.027,23.63
7635.0,2.996,0.785,-33.594,1.822,9.216,4.419,35.362,4.139,5.245,-2.753,0.0,37.0,37.8,9.444,1.652,28.922,31.922,28.185,28.851,-3.159,26.589,0.0,297.74,,305.0,305.0,29.48,3.007,35.059,23.659
7635.5,3.024,0.767,-34.916,1.815,9.304,4.419,35.362,4.139,5.245,-2.753,0.0,37.0,37.8,9.326,1.638,28.865,31.832,28.204,28.644,-3.159,26.589,0.0,297.74,,305.0,305.0,29.47,3.007,35.073,23.646
7636.0,3.024,0.767,-34.916,1.815,9.304,4.419,35.362,4.139,5.245,-2.753,0.0,37.0,37.8,9.326,1.638,28.749,31.745,28.166,28.473,-3.159,26.589,0.0,297.44,,305.0,305.0,29.386,3.007,35.063,23.617
7636.5,3.024,0.767,-34.916,1.815,9.304,4.419,35.362,4.139,5.245,-2.753,0.0,37.0,37.8,9.326,1.638,28.712,31.804,28.119,28.843,-3.159,26.589,0.0,297.44,,305.0,305.0,29.283,3.007,35.036,23.586
7637.0,3.024,0.767,-34.916,1.815,9.304,4.419,35.362,4.139,5.245,-2.753,0.0,37.0,37.8,9.326,1.638,28.893,31.939,28.184,29.106,-3.159,26.589,0.0,297.94,,305.0,305.0,29.37,3.008,35.053,23.549
7637.5,3.024,0.767,-34.916,1.815,9.304,4.417,35.333,4.13,5.252,-2.753,0.0,36.984,37.834,9.326,1.638,29.006,31.943,28.221,29.004,-3.16,26.589,0.0,297.94,,305.0,305.0,29.53,3.008,35.098,23.491
7638.0,3.024,0.767,-34.916,1.815,9.304,4.417,35.333,4.13,5.252,-2.753,0.0,37.0,37.8,9.326,1.638,28.932,31.859,28.247,28.687,-3.16,26.589,0.0,298.34,,305.0,305.0,29.544,3.008,35.122,23.461
7638.5,2.876,0.667,-35.209,1.74,9.262,4.417,35.333,4.13,5.252,-2.753,0.0,37.0,37.8,9.329,1.648,28.79,31.78,28.189,28.457,-3.16,26.589,0.0,298.34,,305.0,305.0,29.431,3.008,35.106,23.411
7639.0,2.876,0.667,-35.209,1.74,9.262,4.417,35.333,4.13,5.252,-2.753,0.0,37.0,37.8,9.329,1.648,28.674,31.717,28.147,28.55,-3.16,26.589,0.0,297.84,,305.0,305.0,29.304,3.006,35.09,23.34
7639.5,2.876,0.667,-35.209,1.74,9.262,4.417,35.333,4.13,5.252,-2.753,0.0,37.0,37.8,9.329,1.648,28.694,31.872,28.141,28.955,-3.16,26.589,0.0,297.84,,305.0,305.0,29.272,3.004,35.098,23.329
7640.0,2.876,0.667,-35.209,1.74,9.262,4.417,35.333,4.13,5.252,-2.753,0.0,37.0,37.8,9.329,1.648,29.028,31.952,28.245,29.083,-3.16,26.589,0.0,298.04,,305.0,305.0,29.415,3.002,35.142,23.284
7640.5,2.876,0.667,-35.209,1.74,9.262,4.39,35.31,4.148,5.249,-2.74,0.0,36.985,37.777,9.329,1.648,28.961,31.895,28.258,28.855,-3.156,26.594,0.0,298.04,,305.0,305.0,29.577,3.0,35.162,23.276
7641.0,2.876,0.667,-35.209,1.74,9.262,4.39,35.31,4.148,5.249,-2.74,0.0,37.0,37.8,9.329,1.648,28.836,31.796,28.247,28.563,-3.156,26.594,0.0,298.24,,305.0,305.0,29.492,2.998,35.156,23.272
7641.5,2.876,0.667,-35.209,1.74,9.262,4.39,35.31,4.148,5.249,-2.74,0.0,37.0,37.8,9.329,1.648,28.736,31.777,28.202,28.593,-3.156,26.594,0.0,298.24,,305.0,305.0,29.361,2.996,35.137,23.255
7642.0,2.323,0.61,-33.518,1.8,9.252,4.39,35.31,4.148,5.249,-2.74,0.0,37.0,37.8,9.498,1.78,28.715,31.869,28.181,28.854,-3.156,26.594,0.0,297.94,,305.0,305.0,29.327,2.994,35.129,23.259
7642.5,2.323,0.61,-33.518,1.8,9.252,4.39,35.31,4.148,5.249,-2.74,0.0,37.0,37.8,9.498,1.78,29.013,32.06,28.238,29.57,-3.156,26.594,0.0,297.94,,305.0,305.0,29.404,2.983,35.175,23.269
7643.0,2.323,0.61,-33.518,1.8,9.252,4.39,35.31,4.148,5.249,-2.74,0.0,37.0,37.8,9.498,1.78,29.11,32.111,28.334,29.291,-3.156,26.594,0.0,297.94,,305.0,305.0,29.72,2.972,35.214,23.258
7643.5,2.323,0.61,-33.518,1.8,9.252,4.39,35.31,4.148,5.249,-2.74,0.0,37.0,37.8,9.498,1.78,28.898,31.893,28.326,28.638,-3.156,26.594,0.0,297.94,,305.0,305.0,29.711,2.961,35.212,23.26
7644.0,2.323,0.61,-33.518,1.8,9.252,4.373,35.315,4.145,5.266,-2.746,0.0,36.987,37.801,9.498,1.78,28.822,31.834,28.264,28.563,-3.148,26.589,0.0,298.44,,305.0,305.0,29.439,2.951,35.203,23.281
7644.5,2.323,0.61,-33.518,1.8,9.252,4.373,35.315,4.145,5.266,-2.746,0.0,37.0,37.8,9.498,1.78,28.782,31.887,28.222,29.008,-3.148,26.589,0.0,298.44,,305.0,305.0,29.371,2.941,35.185,23.266
7645.0,2.796,0.762,-34.473,1.766,9.248,4.373,35.315,4.145,5.266,-2.746,0.0,37.0,37.8,9.37,1.816,29.0,32.141,28.288,29.413,-3.148,26.589,0.0,297.54,,305.0,305.0,29.475,2.93,35.195,23.278
7645.5,2.796,0.762,-34.473,1.766,9.248,4.373,35.315,4.145,5.266,-2.746,0.0,37.0,37.8,9.37,1.816,29.223,32.093,28.376,29.296,-3.148,26.589,0.0,297.54,,305.0,305.0,29.711,2.928,35.229,23.289
7646.0,2.796,0.762,-34.473,1.766,9.248,4.373,35.315,4.145,5.266,-2.746,0.0,37.0,37.8,9.37,1.816,29.134,32.013,28.405,28.82,-3.148,26.589,0.0,298.14,,305.0,305.0,29.747,2.926,35.249,23.284
7646.5,2.796,0.762,-34.473,1.766,9.248,4.373,35.315,4.145,5.266,-2.746,0.0,37.0,37.8,9.37,1.816,29.0,31.949,28.371,28.627,-3.148,26.589,0.0,298.14,,305.0,305.0,29.593,2.924,35.205,23.231
7647.0,2.796,0.762,-34.473,1.766,9.248,4.402,35.365,4.159,5.319,-2.747,0.0,36.988,37.784,9.37,1.816,28.853,31.924,28.296,29.173,-3.153,26.593,0.0,297.84,,305.0,305.0,29.487,2.922,35.211,23.19
7647.5,2.796,0.762,-34.473,1.766,9.248,4.402,35.365,4.159,5.319,-2.747,0.0,37.0,37.8,9.37,1.816,29.064,32.254,28.354,29.595,-3.153,26.593,0.0,297.84,,305.0,305.0,29.562,2.92,35.227,23.149
7648.0,2.796,0.762,-34.473,1.766,9.248,4.402,35.365,4.159,5.319,-2.747,0.0,37.0,37.8,9.37,1.816,29.305,32.214,28.455,29.311,-3.153,26.593,0.0,297.34,,305.0,305.0,29.817,2.918,35.283,23.182
7648.5,3.346,0.805,-35.209,1.675,9.292,4.402,35.365,4.159,5.319,-2.747,0.0,37.0,37.8,9.306,1.871,29.175,32.093,28.466,28.872,-3.153,26.593,0.0,297.34,,305.0,305.0,29.821,2.916,35.315,23.196
7649.0,3.346,0.805,-35.209,1.675,9.292,4.402,35.365,4.159,5.319,-2.747,0.0,37.0,37.8,9.306,1.871,29.019,32.022,28.431,28.717,-3.153,26.593,0.0,297.84,,305.0,305.0,29.651,2.923,35.308,23.182
7649.5,3.346,0.805,-35.209,1.675,9.292,4.402,35.365,4.159,5.319,-2.747,0.0,37.0,37.8,9.306,1.871,28.814,31.902,28.366,28.582,-3.153,26.593,0.0,297.84,,305.0,305.0,29.547,2.93,35.258,23.242
7650.0,3.346,0.805,-35.209,1.675,9.292,4.402,35.365,4.159,5.319,-2.747,0.0,37.0,37.8,9.306,1.871,28.891,31.986,28.35,29.151,-3.153,26.593,0.0,297.44,,305.0,305.0,29.416,2.937,35.264,23.231
7650.5,3.346,0.805,-35.209,1.675,9.292,4.385,35.354,4.101,5.307,-2.76,0.0,36.982,37.755,9.306,1.871,29.335,32.268,28.515,29.546,-3.154,26.58,0.0,297.44,,305.0,305.0,29.595,2.943,35.344,23.206
7651.0,3.346,0.805,-35.209,1.675,9.292,4.385,35.354,4.101,5.307,-2.76,0.0,37.0,37.8,9.306,1.871,29.209,32.216,28.551,29.241,-3.154,26.58,0.0,298.94,,305.0,305.0,29.916,2.95,35.385,23.198
7651.5,2.955,0.722,-35.209,1.736,9.304,4.385,35.354,4.101,5.307,-2.76,0.0,37.0,37.8,9.292,1.828,29.101,32.089,28.522,28.793,-3.154,26.58,0.0,298.94,,305.0,305.0,29.804,2.956,35.395,23.196
7652.0,2.955,0.722,-35.209,1.736,9.304,4.385,35.354,4.101,5.307,-2.76,0.0,37.0,37.8,9.292,1.828,28.948,31.953,28.467,28.574,-3.154,26.58,0.0,298.04,,305.0,305.0,29.626,2.956,35.362,23.178
7652.5,2.955,0.722,-35.209,1.736,9.304,4.385,35.354,4.101,5.307,-2.76,0.0,37.0,37.8,9.292,1.828,28.848,31.934,28.388,28.806,-3.154,26.58,0.0,298.04,,305.0,305.0,29.486,2.956,35.337,23.166
7653.0,2.955,0.722,-35.209,1.736,9.304,4.385,35.354,4.101,5.307,-2.76,0.0,37.0,37.8,9.292,1.828,29.105,32.208,28.425,29.565,-3.154,26.58,0.0,298.54,,305.0,305.0,29.494,2.956,35.378,23.171
7653.5,2.955,0.722,-35.209,1.736,9.304,4.393,35.317,4.069,5.294,-2.737,0.0,36.98,37.745,9.292,1.828,29.493,32.46,28.553,30.011,-3.154,26.586,0.0,298.54,,305.0,305.0,29.826,2.956,35.442,23.165
7654.0,2.955,0.722,-35.209,1.736,9.304,4.393,35.317,4.069,5.294,-2.737,0.0,37.0,37.7,9.292,1.828,29.256,32.176,28.642,28.845,-3.154,26.586,0.0,298.04,,305.0,305.0,30.129,2.956,35.465,23.14
7654.5,2.955,0.722,-35.209,1.736,9.304,4.393,35.317,4.069,5.294,-2.737,0.0,37.0,37.7,9.292,1.828,29.025,32.041,28.568,28.649,-3.154,26.586,0.0,298.04,,305.0,305.0,29.73,2.956,35.44,23.131
7655.0,2.609,0.634,-35.209,1.77,9.351,4.393,35.317,4.069,5.294,-2.737,0.0,37.0,37.7,9.267,1.701,28.863,31.984,28.472,28.882,-3.154,26.586,0.0,297.74,,305.0,305.0,29.571,2.956,35.404,23.114
7655.5,2.609,0.634,-35.209,1.77,9.351,4.393,35.317,4.069,5.294,-2.737,0.0,37.0,37.7,9.267,1.701,28.958,32.297,28.459,29.643,-3.154,26.586,0.0,297.74,,305.0,305.0,29.55,2.951,35.379,23.084
7656.0,2.609,0.634,-35.209,1.77,9.351,4.393,35.317,4.069,5.294,-2.737,0.0,37.0,37.7,9.267,1.701,29.503,32.528,28.594,30.124,-3.154,26.586,0.0,297.64,,305.0,305.0,29.839,2.945,35.446,23.065
7656.5,2.609,0.634,-35.209,1.77,9.351,4.393,35.317,4.069,5.294,-2.737,0.0,37.0,37.7,9.267,1.701,29.59,32.38,28.709,29.395,-3.154,26.586,0.0,297.64,,305.0,305.0,30.187,2.939,35.518,23.095
7657.0,2.609,0.634,-35.209,1.77,9.351,4.397,35.277,4.125,5.306,-2.731,0.0,36.986,37.765,9.267,1.701,29.334,32.245,28.705,28.919,-3.152,26.596,0.0,297.94,,305.0,305.0,30.019,2.934,35.511,23.09
7657.5,2.609,0.634,-35.209,1.77,9.351,4.397,35.277,4.125,5.306,-2.731,0.0,37.0,37.8,9.267,1.701,28.947,32.04,28.541,28.926,-3.152,26.596,0.0,297.94,,305.0,305.0,29.801,2.929,35.459,23.08
7658.0,3.817,0.902,-35.209,1.754,9.312,4.397,35.277,4.125,5.306,-2.731,0.0,37.0,37.8,9.366,1.815,29.089,32.413,28.531,29.859,-3.152,26.596,0.0,297.34,,305.0,305.0,29.613,2.923,35.466,23.075
7658.5,3.817,0.902,-35.209,1.754,9.312,4.397,35.277,4.125,5.306,-2.731,0.0,37.0,37.8,9.366,1.815,29.608,32.618,28.676,30.024,-3.152,26.596,0.0,297.34,,305.0,305.0,29.973,2.938,35.515,23.076
7659.0,3.817,0.902,-35.209,1.754,9.312,4.397,35.277,4.125,5.306,-2.731,0.0,37.0,37.8,9.366,1.815,29.637,32.452,28.792,29.397,-3.152,26.596,0.0,297.94,,305.0,305.0,30.232,2.952,35.582,23.059
7659.5,3.817,0.902,-35.209,1.754,9.312,4.397,35.277,4.125,5.306,-2.731,0.0,37.0,37.8,9.366,1.815,29.352,32.3,28.754,29.025,-3.152,26.596,0.0,297.94,,305.0,305.0,30.07,2.967,35.592,23.056
7660.0,3.817,0.902,-35.209,1.754,9.312,4.382,35.314,4.143,5.352,-2.767,0.0,36.976,37.741,9.366,1.815,29.147,32.173,28.692,28.74,-3.156,26.591,0.0,297.34,,305.0,305.0,29.858,2.981,35.54,23.053
7660.5,3.817,0.902,-35.209,1.754,9.312,4.382,35.314,4.143,5.352,-2.767,0.0,37.0,37.7,9.366,1.815,29.018,32.067,28.593,28.795,-3.156,26.591,0.0,297.34,,305.0,305.0,29.688,2.994,35.502,23.029
7661.0,3.865,0.92,-35.209,1.724,9.314,4.382,35.314,4.143,5.352,-2.767,0.0,37.0,37.7,9.323,1.806,29.525,32.643,28.682,30.235,-3.156,26.591,0.0,297.44,,305.0,305.0,29.618,3.008,35.548,23.019
7661.5,3.865,0.92,-35.209,1.724,9.314,4.382,35.314,4.143,5.352,-2.767,0.0,37.0,37.7,9.323,1.806,29.775,32.568,28.829,29.642,-3.156,26.591,0.0,297.44,,305.0,305.0,30.271,3.022,35.609,23.053
7662.0,3.865,0.92,-35.209,1.724,9.314,4.382,35.314,4.143,5.352,-2.767,0.0,37.0,37.7,9.323,1.806,29.504,32.39,28.844,29.144,-3.156,26.591,0.0,297.34,,305.0,305.0,30.204,3.036,35.654,23.057
7662.5,3.865,0.92,-35.209,1.724,9.314,4.382,35.314,4.143,5.352,-2.767,0.0,37.0,37.7,9.323,1.806,29.248,32.261,28.776,28.937,-3.156,26.591,0.0,297.34,,305.0,305.0,29.971,3.049,35.629,23.088
7663.0,3.865,0.92,-35.209,1.724,9.314,4.382,35.314,4.143,5.352,-2.767,0.0,37.0,37.7,9.323,1.806,29.131,32.159,28.69,28.749,-3.156,26.591,0.0,298.14,,305.0,305.0,29.805,3.063,35.595,23.145
7663.5,3.865,0.92,-35.209,1.724,9.314,4.396,35.353,4.144,5.407,-2.755,0.0,36.971,37.746,9.323,1.806,29.149,32.222,28.63,29.536,-3.16,26.59,0.0,298.14,,305.0,305.0,29.682,3.076,35.601,23.206
7664.0,3.865,0.92,-35.209,1.724,9.314,4.396,35.353,4.144,5.407,-2.755,0.0,37.0,37.7,9.323,1.806,29.554,32.717,28.73,30.676,-3.16,26.59,0.0,297.04,,305.0,305.0,29.884,3.089,35.676,23.248
7664.5,3.457,0.912,-33.584,1.743,9.263,4.396,35.353,4.144,5.407,-2.755,0.0,37.0,37.7,9.444,1.684,29.683,32.509,28.954,29.313,-3.16,26.59,0.0,297.04,,305.0,305.0,30.419,3.101,35.728,23.274
7665.0,3.457,0.912,-33.584,1.743,9.263,4.396,35.353,4.144,5.407,-2.755,0.0,37.0,37.7,9.444,1.684,29.449,32.376,28.914,28.995,-3.16,26.59,0.0,298.34,,305.0,305.0,30.115,3.107,35.742,23.287
7665.5,3.457,0.912,-33.584,1.743,9.263,4.396,35.353,4.144,5.407,-2.755,0.0,37.0,37.7,9.444,1.684,29.212,32.273,28.807,28.786,-3.16,26.59,0.0,298.34,,305.0,305.0,29.934,3.113,35.708,23.308
7666.0,3.457,0.912,-33.584,1.743,9.263,4.396,35.353,4.144,5.407,-2.755,0.0,37.0,37.7,9.444,1.684,29.052,32.217,28.697,29.101,-3.16,26.59,0.0,297.04,,305.0,305.0,29.769,3.119,35.666,23.301
7666.5,3.457,0.912,-33.584,1.743,9.263,4.398,35.413,4.11,5.449,-2.747,0.0,36.979,37.71,9.444,1.684,29.27,32.647,28.722,30.237,-3.133,26.596,0.0,297.04,,305.0,305.0,29.766,3.124,35.643,23.319
7667.0,3.457,0.912,-33.584,1.743,9.263,4.398,35.413,4.11,5.449,-2.747,0.0,37.0,37.7,9.444,1.684,29.904,32.815,28.888,30.396,-3.133,26.596,0.0,297.14,,305.0,305.0,30.219,3.13,35.781,23.332
7667.5,2.959,0.82,-34.213,1.735,9.229,4.398,35.413,4.11,5.449,-2.747,0.0,37.0,37.7,9.394,1.743,29.878,32.633,28.997,29.521,-3.133,26.596,0.0,297.14,,305.0,305.0,30.501,3.135,35.794,23.305
7668.0,2.959,0.82,-34.213,1.735,9.229,4.398,35.413,4.11,5.449,-2.747,0.0,37.0,37.7,9.394,1.743,29.294,32.301,28.864,28.848,-3.133,26.596,0.0,297.84,,305.0,305.0,30.257,3.132,35.766,23.322
7668.5,2.959,0.82,-34.213,1.735,9.229,4.398,35.413,4.11,5.449,-2.747,0.0,37.0,37.7,9.394,1.743,29.117,32.214,28.764,28.853,-3.133,26.596,0.0,297.84,,305.0,305.0,29.827,3.129,35.73,23.292
7669.0,2.959,0.82,-34.213,1.735,9.229,4.398,35.413,4.11,5.449,-2.747,0.0,37.0,37.7,9.394,1.743,29.213,32.361,28.718,29.683,-3.133,26.596,0.0,297.64,,305.0,305.0,29.737,3.126,35.68,23.269
7669.5,2.959,0.82,-34.213,1.735,9.229,4.398,35.413,4.11,5.449,-2.747,0.0,37.0,37.7,9.394,1.743,29.593,32.792,28.805,30.304,-3.133,26.596,0.0,297.64,,305.0,305.0,29.994,3.124,35.686,23.264
7670.0,2.959,0.82,-34.213,1.735,9.229,4.396,35.378,4.13,5.394,-2.744,0.0,36.968,37.754,9.394,1.743,29.813,32.74,28.934,29.857,-3.152,26.587,0.0,297.24,,305.0,305.0,30.373,3.121,35.774,23.239
7670.5,2.959,0.82,-34.213,1.735,9.229,4.396,35.378,4.13,5.394,-2.744,0.0,37.0,37.8,9.394,1.743,29.669,32.628,28.969,29.456,-3.152,26.587,0.0,297.24,,305.0,305.0,30.336,3.118,35.805,23.253
7671.0,2.909,0.762,-34.178,1.845,9.281,4.396,35.378,4.13,5.394,-2.744,0.0,37.0,37.8,9.387,1.59,29.431,32.426,28.908,29.047,-3.152,26.587,0.0,297.34,,305.0,305.0,30.18,3.116,35.762,23.288
7671.5,2.909,0.762,-34.178,1.845,9.281,4.396,35.378,4.13,5.394,-2.744,0.0,37.0,37.8,9.387,1.59,29.12,32.368,28.747,29.144,-3.152,26.587,0.0,297.34,,305.0,305.0,29.953,3.112,35.714,23.316
7672.0,2.909,0.762,-34.178,1.845,9.281,4.396,35.378,4.13,5.394,-2.744,0.0,37.0,37.8,9.387,1.59,29.453,32.609,28.781,30.189,-3.152,26.587,0.0,297.84,,305.0,305.0,29.845,3.109,35.711,23.338
7672.5,2.909,0.762,-34.178,1.845,9.281,4.396,35.378,4.13,5.394,-2.744,0.0,37.0,37.8,9.387,1.59,29.763,32.769,28.894,30.115,-3.152,26.587,0.0,297.84,,305.0,305.0,30.258,3.106,35.769,23.336
7673.0,2.909,0.762,-34.178,1.845,9.281,4.43,35.315,4.104,5.294,-2.731,0.0,36.965,37.666,9.387,1.59,29.668,32.599,28.946,29.502,-3.149,26.592,0.0,297.34,,305.0,305.0,30.385,3.102,35.816,23.33
7673.5,2.909,0.762,-34.178,1.845,9.281,4.43,35.315,4.104,5.294,-2.731,0.0,37.0,37.7,9.387,1.59,29.516,32.468,28.916,29.165,-3.149,26.592,0.0,297.34,,305.0,305.0,30.179,3.099,35.811,23.271
7674.0,2.614,0.68,-34.355,1.787,9.286,4.43,35.315,4.104,5.294,-2.731,0.0,37.0,37.7,9.473,1.869,29.356,32.376,28.861,28.961,-3.149,26.592,0.0,297.14,,305.0,305.0,30.016,3.096,35.769,23.223
7674.5,2.614,0.68,-34.355,1.787,9.286,4.43,35.315,4.104,5.294,-2.731,0.0,37.0,37.7,9.473,1.869,29.199,32.358,28.791,29.095,-3.149,26.592,0.0,297.14,,305.0,305.0,29.888,3.088,35.742,23.191
7675.0,2.614,0.68,-34.355,1.787,9.286,4.43,35.315,4.104,5.294,-2.731,0.0,37.0,37.7,9.473,1.869,29.772,32.747,28.885,30.272,-3.149,26.592,0.0,297.34,,305.0,305.0,29.861,3.08,35.792,23.186
7675.5,2.614,0.68,-34.355,1.787,9.286,4.43,35.315,4.104,5.294,-2.731,0.0,37.0,37.7,9.473,1.869,29.767,32.66,28.955,29.684,-3.149,26.592,0.0,297.34,,305.0,305.0,30.419,3.073,35.813,23.174
7676.0,2.614,0.68,-34.355,1.787,9.286,4.43,35.315,4.104,5.294,-2.731,0.0,37.0,37.7,9.473,1.869,29.6,32.522,28.947,29.2,-3.149,26.592,0.0,296.84,,305.0,305.0,30.266,3.065,35.848,23.196
7676.5,2.614,0.68,-34.355,1.787,9.286,4.414,35.292,4.141,5.343,-2.742,0.0,36.954,37.671,9.473,1.869,29.419,32.398,28.897,29.008,-3.143,26.587,0.0,296.84,,305.0,305.0,30.067,3.058,35.803,23.219
7677.0,2.614,0.68,-34.355,1.787,9.286,4.414,35.292,4.141,5.343,-2.742,0.0,37.0,37.7,9.473,1.869,29.231,32.303,28.803,28.919,-3.143,26.587,0.0,297.24,,305.0,305.0,29.931,3.051,35.793,23.252
7677.5,2.874,0.718,-34.55,1.826,9.386,4.414,35.292,4.141,5.343,-2.742,0.0,37.0,37.7,9.404,1.715,29.211,32.405,28.731,29.578,-3.143,26.587,0.0,297.24,,305.0,305.0,29.814,3.043,35.752,23.227
7678.0,2.874,0.718,-34.55,1.826,9.386,4.414,35.292,4.141,5.343,-2.742,0.0,37.0,37.7,9.404,1.715,29.503,32.711,28.825,30.05,-3.143,26.587,0.0,297.54,,305.0,305.0,29.981,3.041,35.809,23.253
7678.5,2.874,0.718,-34.55,1.826,9.386,4.414,35.292,4.141,5.343,-2.742,0.0,37.0,37.7,9.404,1.715,29.765,32.658,28.896,29.779,-3.143,26.587,0.0,297.54,,305.0,305.0,30.272,3.038,35.824,23.27
7679.0,2.874,0.718,-34.55,1.826,9.386,4.414,35.292,4.141,5.343,-2.742,0.0,37.0,37.7,9.404,1.715,29.431,32.432,28.875,29.059,-3.143,26.587,0.0,297.04,,305.0,305.0,30.275,3.035,35.817,23.26
7679.5,2.874,0.718,-34.55,1.826,9.386,4.425,35.335,4.127,5.413,-2.739,0.0,36.942,37.649,9.404,1.715,29.242,32.366,28.796,29.016,-3.144,26.588,0.0,297.04,,305.0,305.0,29.949,3.033,35.784,23.264
7680.0,2.874,0.718,-34.55,1.826,9.386,4.425,35.335,4.127,5.413,-2.739,0.0,36.9,37.6,9.404,1.715,29.19,32.378,28.757,29.108,-3.144,26.588,0.0,297.24,,305.0,305.0,29.855,3.03,35.734,23.286
7680.5,3.343,0.824,-35.209,1.822,9.31,4.425,35.335,4.127,5.413,-2.739,0.0,36.9,37.6,9.243,1.681,29.355,32.477,28.766,29.733,-3.144,26.588,0.0,297.24,,305.0,305.0,29.858,3.027,35.743,23.298
7681.0,3.343,0.824,-35.209,1.822,9.31,4.425,35.335,4.127,5.413,-2.739,0.0,36.9,37.6,9.243,1.681,29.581,32.639,28.823,29.834,-3.144,26.588,0.0,297.24,,305.0,305.0,30.083,3.033,35.792,23.32
7681.5,3.343,0.824,-35.209,1.822,9.31,4.425,35.335,4.127,5.413,-2.739,0.0,36.9,37.6,9.243,1.681,29.553,32.563,28.853,29.485,-3.144,26.588,0.0,297.24,,305.0,305.0,30.22,3.038,35.792,23.307
7682.0,3.343,0.824,-35.209,1.822,9.31,4.425,35.335,4.127,5.413,-2.739,0.0,36.9,37.6,9.243,1.681,29.414,32.439,28.847,29.178,-3.144,26.588,0.0,297.14,,305.0,305.0,30.114,3.043,35.776,23.351
7682.5,3.343,0.824,-35.209,1.822,9.31,4.425,35.335,4.127,5.413,-2.739,0.0,36.9,37.6,9.243,1.681,29.196,32.302,28.725,29.047,-3.144,26.588,0.0,297.14,,305.0,305.0,29.97,3.048,35.735,23.357
7683.0,3.343,0.824,-35.209,1.822,9.31,4.448,35.36,4.153,5.456,-2.731,0.0,36.944,37.621,9.243,1.681,29.405,32.423,28.736,29.67,-3.144,26.589,0.0,297.14,,305.0,305.0,29.818,3.053,35.705,23.356
7683.5,3.343,0.824,-35.209,1.822,9.31,4.448,35.36,4.153,5.456,-2.731,0.0,36.9,37.6,9.243,1.681,29.57,32.616,28.813,29.777,-3.144,26.589,0.0,297.14,,305.0,305.0,30.059,3.057,35.714,23.323
7684.0,3.591,0.875,-35.209,1.734,9.282,4.448,35.36,4.153,5.456,-2.731,0.0,36.9,37.6,9.231,1.8,29.519,32.55,28.854,29.447,-3.144,26.589,0.0,297.64,,305.0,305.0,30.194,3.062,35.761,23.309
7684.5,3.591,0.875,-35.209,1.734,9.282,4.448,35.36,4.153,5.456,-2.731,0.0,36.9,37.6,9.231,1.8,29.419,32.43,28.831,29.133,-3.144,26.589,0.0,297.64,,305.0,305.0,30.093,3.071,35.765,23.3
7685.0,3.591,0.875,-35.209,1.734,9.282,4.448,35.36,4.153,5.456,-2.731,0.0,36.9,37.6,9.231,1.8,29.32,32.345,28.787,28.93,-3.144,26.589,0.0,297.24,,305.0,305.0,29.953,3.079,35.724,23.274
7685.5,3.591,0.875,-35.209,1.734,9.282,4.448,35.36,4.153,5.456,-2.731,0.0,36.9,37.6,9.231,1.8,29.194,32.281,28.731,29.008,-3.144,26.589,0.0,297.24,,305.0,305.0,29.846,3.088,35.695,23.255
7686.0,3.591,0.875,-35.209,1.734,9.282,4.441,35.379,4.169,5.489,-2.739,0.0,36.944,37.625,9.231,1.8,29.522,32.51,28.773,29.753,-3.133,26.592,0.0,297.34,,305.0,305.0,29.804,3.096,35.688,23.266
7686.5,3.591,0.875,-35.209,1.734,9.282,4.441,35.379,4.169,5.489,-2.739,0.0,36.9,37.6,9.231,1.8,29.541,32.492,28.821,29.459,-3.133,26.592,0.0,297.34,,305.0,305.0,30.14,3.104,35.724,23.285
7687.0,3.246,0.772,-35.209,1.75,9.412,4.441,35.379,4.169,5.489,-2.739,0.0,36.9,37.6,9.268,1.87,29.452,32.382,28.808,29.087,-3.133,26.592,0.0,296.54,,305.0,305.0,30.078,3.112,35.74,23.242
7687.5,3.246,0.772,-35.209,1.75,9.412,4.441,35.379,4.169,5.489,-2.739,0.0,36.9,37.6,9.268,1.87,29.316,32.32,28.774,28.899,-3.133,26.592,0.0,296.54,,305.0,305.0,29.932,3.114,35.713,23.219
7688.0,3.246,0.772,-35.209,1.75,9.412,4.441,35.379,4.169,5.489,-2.739,0.0,36.9,37.6,9.268,1.87,29.143,32.242,28.694,28.941,-3.133,26.592,0.0,297.74,,305.0,305.0,29.827,3.116,35.683,23.169
7688.5,3.246,0.772,-35.209,1.75,9.412,4.441,35.379,4.169,5.489,-2.739,0.0,36.9,37.6,9.268,1.87,29.286,32.372,28.714,29.497,-3.133,26.592,0.0,297.74,,305.0,305.0,29.755,3.118,35.682,23.165
7689.0,3.246,0.772,-35.209,1.75,9.412,4.458,35.334,4.102,5.468,-2.733,0.0,36.946,37.577,9.268,1.87,29.548,32.557,28.784,29.635,-3.135,26.599,0.0,297.84,,305.0,305.0,29.967,3.121,35.718,23.154
7689.5,3.246,0.772,-35.209,1.75,9.412,4.458,35.334,4.102,5.468,-2.733,0.0,36.9,37.6,9.268,1.87,29.45,32.417,28.823,29.135,-3.135,26.599,0.0,297.84,,305.0,305.0,30.131,3.123,35.736,23.156
7690.0,3.246,0.772,-35.209,1.75,9.412,4.458,35.334,4.102,5.468,-2.733,0.0,36.9,37.6,9.268,1.87,29.252,32.295,28.754,28.875,-3.135,26.599,0.0,297.94,,305.0,305.0,29.956,3.125,35.715,23.155
7690.5,3.222,0.729,-35.209,1.763,9.336,4.458,35.334,4.102,5.468,-2.733,0.0,36.9,37.6,9.294,1.823,29.158,32.245,28.701,28.978,-3.135,26.599,0.0,297.94,,305.0,305.0,29.794,3.127,35.688,23.193
7691.0,3.222,0.729,-35.209,1.763,9.336,4.458,35.334,4.102,5.468,-2.733,0.0,36.9,37.6,9.294,1.823,29.291,32.346,28.706,29.479,-3.135,26.599,0.0,297.64,,305.0,305.0,29.771,3.128,35.653,23.206
7691.5,3.222,0.729,-35.209,1.763,9.336,4.458,35.334,4.102,5.468,-2.733,0.0,36.9,37.6,9.294,1.823,29.473,32.513,28.772,29.502,-3.135,26.599,0.0,297.64,,305.0,305.0,29.956,3.13,35.66,23.223
7692.0,3.222,0.729,-35.209,1.763,9.336,4.458,35.334,4.102,5.468,-2.733,0.0,36.9,37.6,9.294,1.823,29.505,32.48,28.802,29.286,-3.135,26.599,0.0,297.74,,305.0,305.0,30.065,3.131,35.709,23.321
7692.5,3.222,0.729,-35.209,1.763,9.336,4.469,35.325,4.136,5.499,-2.73,0.0,36.937,37.593,9.294,1.823,29.332,32.324,28.765,29.011,-3.135,26.6,0.0,297.74,,305.0,305.0,30.018,3.133,35.678,23.363
7693.0,3.222,0.729,-35.209,1.763,9.336,4.469,35.325,4.136,5.499,-2.73,0.0,36.9,37.6,9.294,1.823,29.145,32.245,28.67,28.998,-3.135,26.6,0.0,297.64,,305.0,305.0,29.858,3.134,35.635,23.436
7693.5,3.121,0.845,-34.029,1.838,9.269,4.469,35.325,4.136,5.499,-2.73,0.0,36.9,37.6,9.447,1.769,29.337,32.336,28.661,29.504,-3.135,26.6,0.0,297.64,,305.0,305.0,29.764,3.136,35.619,23.51
7694.0,3.121,0.845,-34.029,1.838,9.269,4.469,35.325,4.136,5.499,-2.73,0.0,36.9,37.6,9.447,1.769,29.372,32.492,28.739,29.596,-3.135,26.6,0.0,297.94,,305.0,305.0,29.959,3.135,35.639,23.606
7694.5,3.121,0.845,-34.029,1.838,9.269,4.469,35.325,4.136,5.499,-2.73,0.0,36.9,37.6,9.447,1.769,29.411,32.417,28.75,29.29,-3.135,26.6,0.0,297.94,,305.0,305.0,30.05,3.135,35.664,23.618
