t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7695.0,3.121,0.845,-34.029,1.838,9.269,4.469,35.325,4.136,5.499,-2.73,0.0,36.9,37.6,9.447,1.769,29.334,32.283,28.735,29.053,-3.135,26.6,0.0,296.74,,305.0,305.0,29.967,3.135,35.672,23.606
7695.5,3.121,0.845,-34.029,1.838,9.269,4.437,35.358,4.163,5.518,-2.735,0.0,36.929,37.588,9.447,1.769,29.232,32.219,28.704,28.811,-3.144,26.584,0.0,296.74,,305.0,305.0,29.851,3.135,35.599,23.62
7696.0,3.121,0.845,-34.029,1.838,9.269,4.437,35.358,4.163,5.518,-2.735,0.0,36.9,37.6,9.447,1.769,29.103,32.17,28.637,28.854,-3.144,26.584,0.0,298.04,,305.0,305.0,29.742,3.135,35.577,23.659
7696.5,3.121,0.845,-34.029,1.838,9.269,4.437,35.358,4.163,5.518,-2.735,0.0,36.9,37.6,9.447,1.769,29.426,32.438,28.685,29.579,-3.144,26.584,0.0,298.04,,305.0,305.0,29.691,3.134,35.583,23.68
7697.0,3.08,0.758,-34.63,1.796,9.285,4.437,35.358,4.163,5.518,-2.735,0.0,36.9,37.6,9.338,1.564,29.466,32.399,28.737,29.277,-3.144,26.584,0.0,296.34,,305.0,305.0,30.032,3.134,35.612,23.595
7697.5,3.08,0.758,-34.63,1.796,9.285,4.437,35.358,4.163,5.518,-2.735,0.0,36.9,37.6,9.338,1.564,29.315,32.309,28.722,29.008,-3.144,26.584,0.0,296.34,,305.0,305.0,29.97,3.133,35.637,23.554
7698.0,3.08,0.758,-34.63,1.796,9.285,4.437,35.358,4.163,5.518,-2.735,0.0,36.9,37.6,9.338,1.564,29.161,32.203,28.672,28.787,-3.144,26.584,0.0,298.34,,305.0,305.0,29.838,3.132,35.624,23.598
7698.5,3.08,0.758,-34.63,1.796,9.285,4.437,35.358,4.163,5.518,-2.735,0.0,36.9,37.6,9.338,1.564,29.06,32.183,28.609,28.887,-3.144,26.584,0.0,298.34,,305.0,305.0,29.706,3.132,35.581,23.624
7699.0,3.08,0.758,-34.63,1.796,9.285,4.466,35.391,4.155,5.545,-2.748,0.0,36.928,37.624,9.338,1.564,29.262,32.285,28.603,29.474,-3.142,26.588,0.0,298.24,,305.0,305.0,29.685,3.131,35.603,23.688
7699.5,3.08,0.758,-34.63,1.796,9.285,4.466,35.391,4.155,5.545,-2.748,0.0,36.9,37.6,9.338,1.564,29.349,32.458,28.669,29.625,-3.142,26.588,0.0,298.24,,305.0,305.0,29.906,3.13,35.618,23.726
7700.0,3.067,0.694,-35.209,1.755,9.348,4.466,35.391,4.155,5.545,-2.748,0.0,36.9,37.6,9.338,1.862,29.186,32.315,28.677,29.021,-3.142,26.588,0.0,297.84,,305.0,305.0,30.025,3.129,35.636,23.744
7700.5,3.067,0.694,-35.209,1.755,9.348,4.466,35.391,4.155,5.545,-2.748,0.0,36.9,37.6,9.338,1.862,29.129,32.183,28.625,28.789,-3.142,26.588,0.0,297.84,,305.0,305.0,29.8,3.128,35.617,23.75
7701.0,3.067,0.694,-35.209,1.755,9.348,4.466,35.391,4.155,5.545,-2.748,0.0,36.9,37.6,9.338,1.862,29.041,32.168,28.583,28.953,-3.142,26.588,0.0,298.24,,305.0,305.0,29.682,3.127,35.58,23.713
7701.5,3.067,0.694,-35.209,1.755,9.348,4.466,35.391,4.155,5.545,-2.748,0.0,36.9,37.6,9.338,1.862,29.228,32.302,28.588,29.328,-3.142,26.588,0.0,298.24,,305.0,305.0,29.686,3.126,35.539,23.69
7702.0,3.067,0.694,-35.209,1.755,9.348,4.464,35.359,4.157,5.543,-2.734,0.0,36.933,37.596,9.338,1.862,29.376,32.417,28.652,29.555,-3.131,26.602,0.0,297.64,,305.0,305.0,29.861,3.125,35.579,23.678
7702.5,3.067,0.694,-35.209,1.755,9.348,4.464,35.359,4.157,5.543,-2.734,0.0,36.9,37.6,9.338,1.862,29.502,32.401,28.71,29.392,-3.131,26.602,0.0,297.64,,305.0,305.0,30.0,3.124,35.604,23.629
7703.0,3.067,0.694,-35.209,1.755,9.348,4.464,35.359,4.157,5.543,-2.734,0.0,36.9,37.6,9.338,1.862,29.362,32.318,28.7,28.997,-3.131,26.602,0.0,297.94,,305.0,305.0,30.001,3.123,35.602,23.648
7703.5,2.986,0.773,-34.082,1.81,9.285,4.464,35.359,4.157,5.543,-2.734,0.0,36.9,37.6,9.501,1.886,28.71,32.213,28.511,28.994,-3.131,26.602,0.0,297.94,,305.0,305.0,29.844,3.122,35.595,23.626
7704.0,2.986,0.773,-34.082,1.81,9.285,4.464,35.359,4.157,5.543,-2.734,0.0,36.9,37.6,9.501,1.886,29.141,32.312,28.517,29.366,-3.131,26.602,0.0,297.74,,305.0,305.0,29.607,3.12,35.552,23.576
7704.5,2.986,0.773,-34.082,1.81,9.285,4.464,35.359,4.157,5.543,-2.734,0.0,36.9,37.6,9.501,1.886,29.299,32.377,28.595,29.44,-3.131,26.602,0.0,297.74,,305.0,305.0,29.834,3.118,35.586,23.562
7705.0,2.986,0.773,-34.082,1.81,9.285,4.464,35.359,4.157,5.543,-2.734,0.0,36.9,37.6,9.501,1.886,29.287,32.302,28.63,29.222,-3.131,26.602,0.0,297.74,,305.0,305.0,29.928,3.116,35.589,23.566
7705.5,2.986,0.773,-34.082,1.81,9.285,4.465,35.359,4.181,5.555,-2.722,0.0,36.935,37.57,9.501,1.886,29.191,32.243,28.607,28.957,-3.122,26.6,0.0,297.74,,305.0,305.0,29.86,3.114,35.599,23.593
7706.0,2.986,0.773,-34.082,1.81,9.285,4.465,35.359,4.181,5.555,-2.722,0.0,36.9,37.6,9.501,1.886,29.09,32.182,28.573,28.899,-3.122,26.6,0.0,297.44,,305.0,305.0,29.75,3.111,35.548,23.604
7706.5,2.929,0.676,-35.209,1.825,9.243,4.465,35.359,4.181,5.555,-2.722,0.0,36.9,37.6,9.228,1.842,29.069,32.211,28.563,29.079,-3.122,26.6,0.0,297.44,,305.0,305.0,29.686,3.109,35.547,23.598
7707.0,2.929,0.676,-35.209,1.825,9.243,4.465,35.359,4.181,5.555,-2.722,0.0,36.9,37.6,9.228,1.842,29.425,32.397,28.654,29.574,-3.122,26.6,0.0,297.04,,305.0,305.0,29.73,3.106,35.587,23.589
7707.5,2.929,0.676,-35.209,1.825,9.243,4.465,35.359,4.181,5.555,-2.722,0.0,36.9,37.6,9.228,1.842,29.369,32.37,28.68,29.225,-3.122,26.6,0.0,297.04,,305.0,305.0,30.013,3.104,35.587,23.571
7708.0,2.929,0.676,-35.209,1.825,9.243,4.465,35.359,4.181,5.555,-2.722,0.0,36.9,37.6,9.228,1.842,29.261,32.26,28.68,28.944,-3.122,26.6,0.0,297.44,,305.0,305.0,29.911,3.101,35.602,23.591
7708.5,2.929,0.676,-35.209,1.825,9.243,4.456,35.358,4.174,5.576,-2.729,0.0,36.933,37.58,9.228,1.842,29.143,32.16,28.631,28.886,-3.125,26.597,0.0,297.44,,305.0,305.0,29.786,3.098,35.592,23.61
7709.0,2.929,0.676,-35.209,1.825,9.243,4.456,35.358,4.174,5.576,-2.729,0.0,36.9,37.6,9.228,1.842,29.101,32.259,28.603,29.119,-3.125,26.597,0.0,297.34,,305.0,305.0,29.705,3.095,35.571,23.594
7709.5,2.929,0.676,-35.209,1.825,9.243,4.456,35.358,4.174,5.576,-2.729,0.0,36.9,37.6,9.228,1.842,29.28,32.4,28.63,29.678,-3.125,26.597,0.0,297.34,,305.0,305.0,29.771,3.092,35.587,23.531
7710.0,3.176,0.825,-33.519,1.837,9.284,4.456,35.358,4.174,5.576,-2.729,0.0,36.9,37.6,9.515,1.658,29.536,32.468,28.701,29.614,-3.125,26.597,0.0,297.64,,305.0,305.0,29.997,3.09,35.615,23.542
7710.5,3.176,0.825,-33.519,1.837,9.284,4.456,35.358,4.174,5.576,-2.729,0.0,36.9,37.6,9.515,1.658,29.309,32.277,28.718,28.904,-3.125,26.597,0.0,297.64,,305.0,305.0,30.08,3.091,35.639,23.495
7711.0,3.176,0.825,-33.519,1.837,9.284,4.456,35.358,4.174,5.576,-2.729,0.0,36.9,37.6,9.515,1.658,29.144,32.172,28.658,28.809,-3.125,26.597,0.0,297.44,,305.0,305.0,29.802,3.093,35.593,23.502
7711.5,3.176,0.825,-33.519,1.837,9.284,4.456,35.358,4.174,5.576,-2.729,0.0,36.9,37.6,9.515,1.658,29.098,32.224,28.608,29.27,-3.125,26.597,0.0,297.44,,305.0,305.0,29.696,3.094,35.574,23.491
7712.0,3.176,0.825,-33.519,1.837,9.284,4.467,35.409,4.181,5.618,-2.714,0.0,36.944,37.595,9.515,1.658,29.314,32.498,28.661,29.759,-3.124,26.599,0.0,297.64,,305.0,305.0,29.8,3.095,35.573,23.481
7712.5,3.176,0.825,-33.519,1.837,9.284,4.467,35.409,4.181,5.618,-2.714,0.0,36.9,37.6,9.515,1.658,29.593,32.502,28.754,29.637,-3.124,26.599,0.0,297.64,,305.0,305.0,30.058,3.097,35.624,23.504
7713.0,2.805,0.725,-34.953,1.791,9.311,4.467,35.409,4.181,5.618,-2.714,0.0,36.9,37.6,9.352,1.693,29.519,32.454,28.782,29.274,-3.124,26.599,0.0,297.54,,305.0,305.0,30.121,3.098,35.658,23.474
7713.5,2.805,0.725,-34.953,1.791,9.311,4.467,35.409,4.181,5.618,-2.714,0.0,36.9,37.6,9.352,1.693,29.354,32.349,28.751,29.042,-3.124,26.599,0.0,297.54,,305.0,305.0,30.007,3.093,35.655,23.459
7714.0,2.805,0.725,-34.953,1.791,9.311,4.467,35.409,4.181,5.618,-2.714,0.0,36.9,37.6,9.352,1.693,29.189,32.292,28.681,29.1,-3.124,26.599,0.0,297.34,,305.0,305.0,29.874,3.088,35.636,23.451
7714.5,2.805,0.725,-34.953,1.791,9.311,4.467,35.409,4.181,5.618,-2.714,0.0,36.9,37.6,9.352,1.693,29.348,32.416,28.691,29.61,-3.124,26.599,0.0,297.34,,305.0,305.0,29.815,3.084,35.619,23.46
7715.0,2.805,0.725,-34.953,1.791,9.311,4.439,35.371,4.134,5.602,-2.734,0.0,36.942,37.611,9.352,1.693,29.546,32.581,28.775,29.68,-3.134,26.591,0.0,297.44,,305.0,305.0,30.016,3.079,35.646,23.454
7715.5,2.805,0.725,-34.953,1.791,9.311,4.439,35.371,4.134,5.602,-2.734,0.0,36.9,37.6,9.352,1.693,29.568,32.491,28.819,29.347,-3.134,26.591,0.0,297.44,,305.0,305.0,30.145,3.075,35.675,23.453
7716.0,2.889,0.706,-35.209,1.775,9.322,4.439,35.371,4.134,5.602,-2.734,0.0,36.9,37.6,9.263,1.895,29.395,32.396,28.801,29.05,-3.134,26.591,0.0,297.74,,305.0,305.0,30.056,3.07,35.69,23.452
7716.5,2.889,0.706,-35.209,1.775,9.322,4.439,35.371,4.134,5.602,-2.734,0.0,36.9,37.6,9.263,1.895,29.204,32.279,28.756,28.861,-3.134,26.591,0.0,297.74,,305.0,305.0,29.911,3.067,35.639,23.493
7717.0,2.889,0.706,-35.209,1.775,9.322,4.439,35.371,4.134,5.602,-2.734,0.0,36.9,37.6,9.263,1.895,29.185,32.288,28.691,29.058,-3.134,26.591,0.0,297.34,,305.0,305.0,29.775,3.064,35.643,23.508
7717.5,2.889,0.706,-35.209,1.775,9.322,4.439,35.371,4.134,5.602,-2.734,0.0,36.9,37.6,9.263,1.895,29.659,32.627,28.817,29.877,-3.134,26.591,0.0,297.34,,305.0,305.0,29.806,3.061,35.681,23.497
7718.0,2.889,0.706,-35.209,1.775,9.322,4.439,35.371,4.134,5.602,-2.734,0.0,36.9,37.6,9.263,1.895,29.61,32.575,28.866,29.48,-3.134,26.591,0.0,297.54,,305.0,305.0,30.245,3.059,35.704,23.545
7718.5,2.889,0.706,-35.209,1.775,9.322,4.448,35.317,4.168,5.547,-2.726,0.0,36.95,37.624,9.263,1.895,29.407,32.427,28.864,29.076,-3.131,26.597,0.0,297.54,,305.0,305.0,30.133,3.056,35.733,23.556
7719.0,2.889,0.706,-35.209,1.775,9.322,4.448,35.317,4.168,5.547,-2.726,0.0,37.0,37.6,9.263,1.895,29.267,32.311,28.798,28.837,-3.131,26.597,0.0,296.94,,305.0,305.0,29.943,3.053,35.717,23.606
7719.5,2.747,0.622,-35.209,1.741,9.364,4.448,35.317,4.168,5.547,-2.726,0.0,37.0,37.6,9.37,1.868,29.149,32.279,28.697,29.077,-3.131,26.597,0.0,296.94,,305.0,305.0,29.803,3.05,35.685,23.647
7720.0,2.747,0.622,-35.209,1.741,9.364,4.448,35.317,4.168,5.547,-2.726,0.0,37.0,37.6,9.37,1.868,29.364,32.436,28.731,29.922,-3.131,26.597,0.0,297.54,,305.0,305.0,29.801,3.045,35.712,23.774
7720.5,2.747,0.622,-35.209,1.741,9.364,4.448,35.317,4.168,5.547,-2.726,0.0,37.0,37.6,9.37,1.868,29.716,32.734,28.856,30.062,-3.131,26.597,0.0,297.54,,305.0,305.0,30.113,3.041,35.77,23.78
7721.0,2.747,0.622,-35.209,1.741,9.364,4.448,35.317,4.168,5.547,-2.726,0.0,37.0,37.6,9.37,1.868,29.511,32.459,28.913,29.141,-3.131,26.597,0.0,296.94,,305.0,305.0,30.342,3.036,35.807,23.721
7721.5,2.747,0.622,-35.209,1.741,9.364,4.445,35.336,4.175,5.59,-2.724,0.0,36.953,37.615,9.37,1.868,29.332,32.352,28.85,28.9,-3.128,26.595,0.0,296.94,,305.0,305.0,30.006,3.031,35.746,23.762
7722.0,2.747,0.622,-35.209,1.741,9.364,4.445,35.336,4.175,5.59,-2.724,0.0,37.0,37.6,9.37,1.868,29.141,32.314,28.772,29.071,-3.128,26.595,0.0,297.84,,305.0,305.0,29.858,3.026,35.735,23.766
7722.5,3.049,0.802,-33.744,1.764,9.202,4.445,35.336,4.175,5.59,-2.724,0.0,37.0,37.6,9.538,1.734,29.413,32.531,28.788,29.983,-3.128,26.595,0.0,297.84,,305.0,305.0,29.825,3.022,35.715,23.786
7723.0,3.049,0.802,-33.744,1.764,9.202,4.445,35.336,4.175,5.59,-2.724,0.0,37.0,37.6,9.538,1.734,29.77,32.83,28.886,30.162,-3.128,26.595,0.0,296.54,,305.0,305.0,30.179,3.022,35.753,23.775
7723.5,3.049,0.802,-33.744,1.764,9.202,4.445,35.336,4.175,5.59,-2.724,0.0,37.0,37.6,9.538,1.734,29.752,32.716,28.974,29.699,-3.128,26.595,0.0,296.54,,305.0,305.0,30.412,3.023,35.826,23.708
7724.0,3.049,0.802,-33.744,1.764,9.202,4.445,35.336,4.175,5.59,-2.724,0.0,37.0,37.6,9.538,1.734,29.527,32.538,28.974,29.285,-3.128,26.595,0.0,297.74,,305.0,305.0,30.285,3.023,35.811,23.721
7724.5,3.049,0.802,-33.744,1.764,9.202,4.445,35.336,4.175,5.59,-2.724,0.0,37.0,37.6,9.538,1.734,29.356,32.397,28.863,29.094,-3.128,26.595,0.0,297.74,,305.0,305.0,30.081,3.024,35.786,23.674
7725.0,3.049,0.802,-33.744,1.764,9.202,4.411,35.384,4.163,5.634,-2.732,0.0,36.968,37.665,9.538,1.734,29.354,32.445,28.839,29.499,-3.13,26.587,0.0,295.84,,305.0,305.0,29.927,3.024,35.761,23.67
7725.5,3.049,0.802,-33.744,1.764,9.202,4.411,35.384,4.163,5.634,-2.732,0.0,37.0,37.7,9.538,1.734,29.533,32.739,28.875,30.096,-3.13,26.587,0.0,295.84,,305.0,305.0,30.034,3.024,35.785,23.687
7726.0,3.452,0.911,-34.245,1.821,9.28,4.411,35.384,4.163,5.634,-2.732,0.0,37.0,37.7,9.354,1.608,29.863,32.768,28.976,29.967,-3.13,26.587,0.0,297.14,,305.0,305.0,30.311,3.025,35.831,23.707
7726.5,3.452,0.911,-34.245,1.821,9.28,4.411,35.384,4.163,5.634,-2.732,0.0,37.0,37.7,9.354,1.608,29.787,32.686,29.039,29.498,-3.13,26.587,0.0,297.14,,305.0,305.0,30.394,3.032,35.863,23.702
7727.0,3.452,0.911,-34.245,1.821,9.28,4.411,35.384,4.163,5.634,-2.732,0.0,37.0,37.7,9.354,1.608,29.595,32.561,28.997,29.178,-3.13,26.587,0.0,296.24,,305.0,305.0,30.253,3.039,35.853,23.831
7727.5,3.452,0.911,-34.245,1.821,9.28,4.411,35.384,4.163,5.634,-2.732,0.0,37.0,37.7,9.354,1.608,29.367,32.429,28.935,28.991,-3.13,26.587,0.0,296.24,,305.0,305.0,30.082,3.045,35.825,23.895
7728.0,3.452,0.911,-34.245,1.821,9.28,4.41,35.413,4.147,5.67,-2.743,0.0,36.955,37.632,9.354,1.608,29.608,32.742,28.911,30.368,-3.144,26.573,0.0,297.24,,305.0,305.0,29.931,3.052,35.822,23.886
7728.5,3.452,0.911,-34.245,1.821,9.28,4.41,35.413,4.147,5.67,-2.743,0.0,37.0,37.6,9.354,1.608,30.006,32.945,29.063,30.259,-3.144,26.573,0.0,297.24,,305.0,305.0,30.407,3.059,35.876,23.885
7729.0,3.264,0.83,-34.636,1.746,9.249,4.41,35.413,4.147,5.67,-2.743,0.0,37.0,37.6,9.436,1.764,29.883,32.799,29.127,29.669,-3.144,26.573,0.0,296.34,,305.0,305.0,30.568,3.065,35.945,23.931
7729.5,3.264,0.83,-34.636,1.746,9.249,4.41,35.413,4.147,5.67,-2.743,0.0,37.0,37.6,9.436,1.764,29.674,32.711,29.107,29.412,-3.144,26.573,0.0,296.34,,305.0,305.0,30.369,3.068,35.94,23.926
7730.0,3.264,0.83,-34.636,1.746,9.249,4.41,35.413,4.147,5.67,-2.743,0.0,37.0,37.6,9.436,1.764,29.531,32.571,29.035,29.125,-3.144,26.573,0.0,297.24,,305.0,305.0,30.226,3.072,35.936,23.9
7730.5,3.264,0.83,-34.636,1.746,9.249,4.41,35.413,4.147,5.67,-2.743,0.0,37.0,37.6,9.436,1.764,29.384,32.542,28.964,29.291,-3.144,26.573,0.0,297.24,,305.0,305.0,30.065,3.075,35.878,23.842
7731.0,3.264,0.83,-34.636,1.746,9.249,4.41,35.413,4.147,5.67,-2.743,0.0,37.0,37.6,9.436,1.764,29.477,32.714,28.946,29.943,-3.144,26.573,0.0,296.44,,305.0,305.0,30.045,3.078,35.944,23.808
7731.5,3.264,0.83,-34.636,1.746,9.249,4.422,35.424,4.123,5.693,-2.739,0.0,36.971,37.712,9.436,1.764,29.987,32.939,29.142,30.038,-3.134,26.588,0.0,296.44,,305.0,305.0,30.27,3.081,35.985,23.829
7732.0,3.264,0.83,-34.636,1.746,9.249,4.422,35.424,4.123,5.693,-2.739,0.0,37.0,37.7,9.436,1.764,29.834,32.771,29.17,29.471,-3.134,26.588,0.0,297.54,,305.0,305.0,30.526,3.084,36.013,23.937
7732.5,3.042,0.752,-34.868,1.665,9.216,4.422,35.424,4.123,5.693,-2.739,0.0,37.0,37.7,9.396,1.813,29.658,32.644,29.113,29.231,-3.134,26.588,0.0,297.54,,305.0,305.0,30.311,3.087,36.022,23.968
7733.0,3.042,0.752,-34.868,1.665,9.216,4.422,35.424,4.123,5.693,-2.739,0.0,37.0,37.7,9.396,1.813,29.458,32.529,29.013,29.193,-3.134,26.588,0.0,296.34,,305.0,305.0,30.161,3.086,35.983,23.914
7733.5,3.042,0.752,-34.868,1.665,9.216,4.422,35.424,4.123,5.693,-2.739,0.0,37.0,37.7,9.396,1.813,29.469,32.685,28.994,29.84,-3.134,26.588,0.0,296.34,,305.0,305.0,30.048,3.085,35.938,23.894
7734.0,3.042,0.752,-34.868,1.665,9.216,4.422,35.424,4.123,5.693,-2.739,0.0,37.0,37.7,9.396,1.813,29.863,33.082,29.092,30.668,-3.134,26.588,0.0,297.54,,305.0,305.0,30.247,3.085,36.037,23.794
7734.5,3.042,0.752,-34.868,1.665,9.216,4.429,35.342,4.124,5.633,-2.734,0.0,36.978,37.716,9.396,1.813,30.176,33.011,29.212,30.18,-3.148,26.573,0.0,297.54,,305.0,305.0,30.676,3.084,36.088,23.737
7735.0,3.042,0.752,-34.868,1.665,9.216,4.429,35.342,4.124,5.633,-2.734,0.0,37.0,37.7,9.396,1.813,29.765,32.77,29.213,29.405,-3.148,26.573,0.0,294.74,,305.0,305.0,30.645,3.083,36.096,23.706
7735.5,2.653,0.713,-33.709,1.776,9.226,4.429,35.342,4.124,5.633,-2.734,0.0,37.0,37.7,9.515,1.733,29.582,32.634,29.115,29.174,-3.148,26.573,0.0,294.74,,305.0,305.0,30.288,3.083,36.047,23.687
7736.0,2.653,0.713,-33.709,1.776,9.226,4.429,35.342,4.124,5.633,-2.734,0.0,37.0,37.7,9.515,1.733,29.545,32.622,29.04,29.613,-3.148,26.573,0.0,297.34,,305.0,305.0,30.126,3.076,36.024,23.731
7736.5,2.653,0.713,-33.709,1.776,9.226,4.429,35.342,4.124,5.633,-2.734,0.0,37.0,37.7,9.515,1.733,29.847,32.946,29.084,30.619,-3.148,26.573,0.0,297.34,,305.0,305.0,30.205,3.069,36.016,23.703
7737.0,2.653,0.713,-33.709,1.776,9.226,4.429,35.342,4.124,5.633,-2.734,0.0,37.0,37.7,9.515,1.733,30.157,33.116,29.248,30.394,-3.148,26.573,0.0,295.04,,305.0,305.0,30.624,3.062,36.085,23.708
7737.5,2.653,0.713,-33.709,1.776,9.226,4.429,35.342,4.124,5.633,-2.734,0.0,37.0,37.7,9.515,1.733,29.991,32.957,29.283,29.854,-3.148,26.573,0.0,295.04,,305.0,305.0,30.729,3.055,36.137,23.743
7738.0,2.653,0.713,-33.709,1.776,9.226,4.442,35.336,4.154,5.676,-2.743,0.0,36.971,37.738,9.515,1.733,29.813,32.792,29.257,29.498,-3.144,26.566,0.0,297.54,,305.0,305.0,30.521,3.049,36.099,23.767
7738.5,2.653,0.713,-33.709,1.776,9.226,4.442,35.336,4.154,5.676,-2.743,0.0,37.0,37.7,9.515,1.733,29.496,32.715,29.087,29.484,-3.144,26.566,0.0,297.54,,305.0,305.0,30.196,3.036,36.072,23.783
7739.0,3.26,0.771,-35.209,1.765,9.373,4.442,35.336,4.154,5.676,-2.743,0.0,37.0,37.7,9.259,1.884,29.696,32.927,29.112,30.211,-3.144,26.566,0.0,296.24,,305.0,305.0,30.196,3.036,36.071,23.782
7739.5,3.26,0.771,-35.209,1.765,9.373,4.442,35.336,4.154,5.676,-2.743,0.0,37.0,37.7,9.259,1.884,30.159,33.081,29.237,30.595,-3.144,26.566,0.0,296.24,,305.0,305.0,30.487,3.039,36.095,23.806
7740.0,3.26,0.771,-35.209,1.765,9.373,4.442,35.336,4.154,5.676,-2.743,0.0,37.0,37.7,9.259,1.884,30.15,32.978,29.305,29.937,-3.144,26.566,0.0,297.24,,305.0,305.0,30.768,3.043,36.15,23.889
7740.5,3.26,0.771,-35.209,1.765,9.373,4.442,35.336,4.154,5.676,-2.743,0.0,37.0,37.7,9.259,1.884,29.928,32.863,29.3,29.501,-3.144,26.566,0.0,297.24,,305.0,305.0,30.592,3.047,36.161,23.955
7741.0,3.26,0.771,-35.209,1.765,9.373,4.419,35.374,4.159,5.712,-2.73,0.0,36.983,37.733,9.259,1.884,29.714,32.752,29.227,29.382,-3.142,26.556,0.0,296.24,,305.0,305.0,30.398,3.05,36.122,24.038
7741.5,3.26,0.771,-35.209,1.765,9.373,4.419,35.374,4.159,5.712,-2.73,0.0,37.0,37.7,9.259,1.884,29.604,32.688,29.154,29.502,-3.142,26.556,0.0,296.24,,305.0,305.0,30.269,3.053,36.103,24.053
7742.0,3.175,0.851,-33.89,1.806,9.264,4.419,35.374,4.159,5.712,-2.73,0.0,37.0,37.7,9.374,1.626,30.166,33.13,29.253,30.622,-3.142,26.556,0.0,297.14,,305.0,305.0,30.237,3.057,36.139,24.051
7742.5,3.175,0.851,-33.89,1.806,9.264,4.419,35.374,4.159,5.712,-2.73,0.0,37.0,37.7,9.374,1.626,30.2,33.042,29.361,30.059,-3.142,26.556,0.0,297.14,,305.0,305.0,30.793,3.059,36.186,24.022
7743.0,3.175,0.851,-33.89,1.806,9.264,4.419,35.374,4.159,5.712,-2.73,0.0,37.0,37.7,9.374,1.626,30.008,32.914,29.364,29.599,-3.142,26.556,0.0,295.84,,305.0,305.0,30.665,3.061,36.192,24.011
7743.5,3.175,0.851,-33.89,1.806,9.264,4.419,35.374,4.159,5.712,-2.73,0.0,37.0,37.7,9.374,1.626,29.829,32.823,29.292,29.422,-3.142,26.556,0.0,295.84,,305.0,305.0,30.471,3.063,36.187,23.96
7744.0,3.175,0.851,-33.89,1.806,9.264,4.421,35.423,4.188,5.751,-2.74,0.0,36.997,37.758,9.374,1.626,29.637,32.704,29.218,29.35,-3.135,26.569,0.0,297.14,,305.0,305.0,30.342,3.064,36.162,23.95
7744.5,3.175,0.851,-33.89,1.806,9.264,4.421,35.423,4.188,5.751,-2.74,0.0,37.0,37.8,9.374,1.626,29.632,32.778,29.168,29.922,-3.135,26.569,0.0,297.14,,305.0,305.0,30.227,3.066,36.126,23.922
7745.0,3.175,0.851,-33.89,1.806,9.264,4.421,35.423,4.188,5.751,-2.74,0.0,37.0,37.8,9.374,1.626,29.942,33.123,29.236,30.545,-3.135,26.569,0.0,296.14,,305.0,305.0,30.375,3.068,36.184,23.917
7745.5,4.048,0.948,-35.209,1.707,9.33,4.421,35.423,4.188,5.751,-2.74,0.0,37.0,37.8,9.315,1.736,30.084,32.979,29.372,29.737,-3.135,26.569,0.0,296.14,,305.0,305.0,30.712,3.07,36.225,23.947
7746.0,4.048,0.948,-35.209,1.707,9.33,4.421,35.423,4.188,5.751,-2.74,0.0,37.0,37.8,9.315,1.736,29.932,32.922,29.337,29.56,-3.135,26.569,0.0,297.24,,305.0,305.0,30.543,3.086,36.202,23.995
7746.5,4.048,0.948,-35.209,1.707,9.33,4.421,35.423,4.188,5.751,-2.74,0.0,37.0,37.8,9.315,1.736,29.731,32.778,29.271,29.337,-3.135,26.569,0.0,297.24,,305.0,305.0,30.438,3.102,36.19,23.992
7747.0,4.048,0.948,-35.209,1.707,9.33,4.421,35.423,4.188,5.751,-2.74,0.0,37.0,37.8,9.315,1.736,29.675,32.768,29.202,29.565,-3.135,26.569,0.0,295.64,,305.0,305.0,30.279,3.117,36.159,23.976
7747.5,4.048,0.948,-35.209,1.707,9.33,4.438,35.457,4.155,5.777,-2.732,0.0,36.999,37.768,9.315,1.736,29.847,32.96,29.204,30.39,-3.137,26.563,0.0,295.64,,305.0,305.0,30.302,3.132,36.154,24.0
7748.0,4.048,0.948,-35.209,1.707,9.33,4.438,35.457,4.155,5.777,-2.732,0.0,37.0,37.8,9.315,1.736,30.115,33.19,29.294,30.444,-3.137,26.563,0.0,297.34,,305.0,305.0,30.601,3.147,36.215,24.057
7748.5,2.769,0.676,-35.044,1.761,9.325,4.438,35.457,4.155,5.777,-2.732,0.0,37.0,37.8,9.286,1.651,30.178,33.06,29.369,29.912,-3.137,26.563,0.0,297.34,,305.0,305.0,30.761,3.162,36.235,24.045
7749.0,2.769,0.676,-35.044,1.761,9.325,4.438,35.457,4.155,5.777,-2.732,0.0,37.0,37.8,9.286,1.651,29.944,32.925,29.375,29.621,-3.137,26.563,0.0,295.94,,305.0,305.0,30.63,3.156,36.209,24.046
7749.5,2.769,0.676,-35.044,1.761,9.325,4.438,35.457,4.155,5.777,-2.732,0.0,37.0,37.8,9.286,1.651,29.716,32.832,29.249,29.647,-3.137,26.563,0.0,295.94,,305.0,305.0,30.466,3.149,36.183,24.056
7750.0,2.769,0.676,-35.044,1.761,9.325,4.438,35.457,4.155,5.777,-2.732,0.0,37.0,37.8,9.286,1.651,29.801,32.996,29.243,30.136,-3.137,26.563,0.0,297.44,,305.0,305.0,30.361,3.143,36.174,24.073
7750.5,2.769,0.676,-35.044,1.761,9.325,4.449,35.434,4.176,5.763,-2.722,0.0,37.013,37.817,9.286,1.651,30.118,33.076,29.318,30.451,-3.115,26.572,0.0,297.44,,305.0,305.0,30.544,3.137,36.187,24.066
7751.0,2.769,0.676,-35.044,1.761,9.325,4.449,35.434,4.176,5.763,-2.722,0.0,37.0,37.8,9.286,1.651,30.119,33.037,29.391,30.052,-3.115,26.572,0.0,296.74,,305.0,305.0,30.741,3.131,36.229,24.041
7751.5,2.769,0.676,-35.044,1.761,9.325,4.449,35.434,4.176,5.763,-2.722,0.0,37.0,37.8,9.286,1.651,29.991,32.932,29.378,29.624,-3.115,26.572,0.0,296.74,,305.0,305.0,30.65,3.125,36.228,23.976
7752.0,2.719,0.728,-33.238,1.793,9.198,4.449,35.434,4.176,5.763,-2.722,0.0,37.0,37.8,9.53,1.716,29.855,32.838,29.336,29.455,-3.115,26.572,0.0,296.84,,305.0,305.0,30.481,3.119,36.207,23.929
7752.5,2.719,0.728,-33.238,1.793,9.198,4.449,35.434,4.176,5.763,-2.722,0.0,37.0,37.8,9.53,1.716,29.675,32.799,29.243,29.526,-3.115,26.572,0.0,296.84,,305.0,305.0,30.371,3.113,36.191,23.899
7753.0,2.719,0.728,-33.238,1.793,9.198,4.449,35.434,4.176,5.763,-2.722,0.0,37.0,37.8,9.53,1.716,30.104,33.176,29.337,30.449,-3.115,26.572,0.0,296.44,,305.0,305.0,30.311,3.106,36.202,23.866
7753.5,2.719,0.728,-33.238,1.793,9.198,4.449,35.434,4.176,5.763,-2.722,0.0,37.0,37.8,9.53,1.716,30.196,33.12,29.401,30.064,-3.115,26.572,0.0,296.44,,305.0,305.0,30.766,3.1,36.25,23.818
7754.0,2.719,0.728,-33.238,1.793,9.198,4.452,35.381,4.111,5.755,-2.722,0.0,37.021,37.811,9.53,1.716,30.025,33.013,29.394,29.751,-3.125,26.567,0.0,296.34,,305.0,305.0,30.695,3.094,36.27,23.798
7754.5,2.719,0.728,-33.238,1.793,9.198,4.452,35.381,4.111,5.755,-2.722,0.0,37.0,37.8,9.53,1.716,29.891,32.899,29.344,29.599,-3.125,26.567,0.0,296.34,,305.0,305.0,30.546,3.087,36.259,23.759
7755.0,3.498,0.82,-35.209,1.791,9.338,4.452,35.381,4.111,5.755,-2.722,0.0,37.0,37.8,9.177,1.815,29.783,32.835,29.288,29.605,-3.125,26.567,0.0,296.04,,305.0,305.0,30.434,3.081,36.195,23.754
7755.5,3.498,0.82,-35.209,1.791,9.338,4.452,35.381,4.111,5.755,-2.722,0.0,37.0,37.8,9.177,1.815,29.823,32.983,29.282,30.047,-3.125,26.567,0.0,296.04,,305.0,305.0,30.378,3.088,36.224,23.726
7756.0,3.498,0.82,-35.209,1.791,9.338,4.452,35.381,4.111,5.755,-2.722,0.0,37.0,37.8,9.177,1.815,30.103,33.075,29.348,30.307,-3.125,26.567,0.0,298.14,,305.0,305.0,30.534,3.095,36.255,23.719
7756.5,3.498,0.82,-35.209,1.791,9.338,4.452,35.381,4.111,5.755,-2.722,0.0,37.0,37.8,9.177,1.815,30.034,32.984,29.382,29.786,-3.125,26.567,0.0,298.14,,305.0,305.0,30.708,3.102,36.263,23.711
7757.0,3.498,0.82,-35.209,1.791,9.338,4.46,35.411,4.165,5.803,-2.742,0.0,37.025,37.859,9.177,1.815,29.943,32.91,29.358,29.56,-3.139,26.569,0.0,297.54,,305.0,305.0,30.546,3.108,36.246,23.74
7757.5,3.498,0.82,-35.209,1.791,9.338,4.46,35.411,4.165,5.803,-2.742,0.0,37.0,37.9,9.177,1.815,29.782,32.813,29.291,29.61,-3.139,26.569,0.0,297.54,,305.0,305.0,30.443,3.114,36.236,23.684
7758.0,3.498,0.82,-35.209,1.791,9.338,4.46,35.411,4.165,5.803,-2.742,0.0,37.0,37.9,9.177,1.815,29.867,33.01,29.296,30.107,-3.139,26.569,0.0,297.14,,305.0,305.0,30.374,3.121,36.221,23.649
7758.5,4.045,0.969,-35.209,1.762,9.372,4.46,35.411,4.165,5.803,-2.742,0.0,37.0,37.9,9.151,1.767,30.131,33.158,29.366,30.303,-3.139,26.569,0.0,297.14,,305.0,305.0,30.57,3.127,36.286,23.652
7759.0,4.045,0.969,-35.209,1.762,9.372,4.46,35.411,4.165,5.803,-2.742,0.0,37.0,37.9,9.151,1.767,30.196,33.1,29.407,30.068,-3.139,26.569,0.0,296.54,,305.0,305.0,30.739,3.142,36.288,23.614
7759.5,4.045,0.969,-35.209,1.762,9.372,4.46,35.411,4.165,5.803,-2.742,0.0,37.0,37.9,9.151,1.767,30.066,33.034,29.417,29.8,-3.139,26.569,0.0,296.54,,305.0,305.0,30.693,3.157,36.292,23.608
7760.0,4.045,0.969,-35.209,1.762,9.372,4.46,35.411,4.165,5.803,-2.742,0.0,37.0,37.9,9.151,1.767,29.816,32.877,29.335,29.59,-3.139,26.569,0.0,296.54,,305.0,305.0,30.579,3.171,36.258,23.582
7760.5,4.045,0.969,-35.209,1.762,9.372,4.44,35.436,4.173,5.824,-2.744,0.0,37.031,37.831,9.151,1.767,29.894,32.916,29.316,30.009,-3.145,26.558,0.0,296.54,,305.0,305.0,30.404,3.186,36.239,23.608
7761.0,4.045,0.969,-35.209,1.762,9.372,4.44,35.436,4.173,5.824,-2.744,0.0,37.0,37.8,9.151,1.767,29.998,33.144,29.346,30.289,-3.145,26.558,0.0,296.84,,305.0,305.0,30.534,3.2,36.249,23.57
7761.5,3.329,0.864,-33.816,1.8,9.204,4.44,35.436,4.173,5.824,-2.744,0.0,37.0,37.8,9.474,1.681,30.145,33.144,29.409,30.202,-3.145,26.558,0.0,296.84,,305.0,305.0,30.694,3.214,36.273,23.609
7762.0,3.329,0.864,-33.816,1.8,9.204,4.44,35.436,4.173,5.824,-2.744,0.0,37.0,37.8,9.474,1.681,30.167,33.106,29.432,29.927,-3.145,26.558,0.0,297.04,,305.0,305.0,30.725,3.216,36.294,23.578
7762.5,3.329,0.864,-33.816,1.8,9.204,4.44,35.436,4.173,5.824,-2.744,0.0,37.0,37.8,9.474,1.681,30.051,33.006,29.418,29.652,-3.145,26.558,0.0,297.04,,305.0,305.0,30.658,3.217,36.277,23.589
7763.0,3.329,0.864,-33.816,1.8,9.204,4.44,35.436,4.173,5.824,-2.744,0.0,37.0,37.8,9.474,1.681,29.882,32.924,29.348,29.534,-3.145,26.558,0.0,296.54,,305.0,305.0,30.532,3.219,36.258,23.546
7763.5,3.329,0.864,-33.816,1.8,9.204,4.46,35.466,4.156,5.842,-2.714,0.0,37.045,37.83,9.474,1.681,29.955,33.073,29.324,30.241,-3.139,26.568,0.0,296.54,,305.0,305.0,30.422,3.221,36.258,23.553
7764.0,3.329,0.864,-33.816,1.8,9.204,4.46,35.466,4.156,5.842,-2.714,0.0,37.0,37.8,9.474,1.681,30.204,33.182,29.391,30.372,-3.139,26.568,0.0,297.34,,305.0,305.0,30.648,3.223,36.269,23.582
7764.5,3.329,0.864,-33.816,1.8,9.204,4.46,35.466,4.156,5.842,-2.714,0.0,37.0,37.8,9.474,1.681,30.242,33.116,29.454,29.986,-3.139,26.568,0.0,297.34,,305.0,305.0,30.787,3.224,36.3,23.596
7765.0,3.444,0.805,-35.209,1.718,9.362,4.46,35.466,4.156,5.842,-2.714,0.0,37.0,37.8,9.233,1.803,30.077,33.022,29.443,29.701,-3.139,26.568,0.0,297.54,,305.0,305.0,30.7,3.226,36.314,23.636
7765.5,3.444,0.805,-35.209,1.718,9.362,4.46,35.466,4.156,5.842,-2.714,0.0,37.0,37.8,9.233,1.803,29.867,32.89,29.371,29.482,-3.139,26.568,0.0,297.54,,305.0,305.0,30.56,3.23,36.255,23.682
7766.0,3.444,0.805,-35.209,1.718,9.362,4.46,35.466,4.156,5.842,-2.714,0.0,37.0,37.8,9.233,1.803,29.786,32.891,29.298,29.603,-3.139,26.568,0.0,297.14,,305.0,305.0,30.403,3.233,36.244,23.743
7766.5,3.444,0.805,-35.209,1.718,9.362,4.46,35.466,4.156,5.842,-2.714,0.0,37.0,37.8,9.233,1.803,29.955,33.023,29.313,30.356,-3.139,26.568,0.0,297.14,,305.0,305.0,30.394,3.237,36.267,23.766
7767.0,3.444,0.805,-35.209,1.718,9.362,4.439,35.448,4.123,5.831,-2.724,0.0,37.042,37.878,9.233,1.803,30.263,33.179,29.445,30.116,-3.144,26.558,0.0,297.04,,305.0,305.0,30.662,3.24,36.313,23.772
7767.5,3.444,0.805,-35.209,1.718,9.362,4.439,35.448,4.123,5.831,-2.724,0.0,37.0,37.9,9.233,1.803,29.954,33.074,29.423,29.796,-3.144,26.558,0.0,297.04,,305.0,305.0,30.751,3.243,36.318,23.814
7768.0,2.376,0.653,-34.259,1.809,9.202,4.439,35.448,4.123,5.831,-2.724,0.0,37.0,37.9,9.359,1.823,29.892,32.927,29.38,29.5,-3.144,26.558,0.0,297.04,,305.0,305.0,30.562,3.247,36.323,23.841
7768.5,2.376,0.653,-34.259,1.809,9.202,4.439,35.448,4.123,5.831,-2.724,0.0,37.0,37.9,9.359,1.823,29.777,32.876,29.291,29.6,-3.144,26.558,0.0,297.04,,305.0,305.0,30.425,3.232,36.283,23.875
7769.0,2.376,0.653,-34.259,1.809,9.202,4.439,35.448,4.123,5.831,-2.724,0.0,37.0,37.9,9.359,1.823,29.903,33.013,29.29,30.167,-3.144,26.558,0.0,297.14,,305.0,305.0,30.386,3.218,36.256,23.981
7769.5,2.376,0.653,-34.259,1.809,9.202,4.439,35.448,4.123,5.831,-2.724,0.0,37.0,37.9,9.359,1.823,30.151,33.22,29.382,30.4,-3.144,26.558,0.0,297.14,,305.0,305.0,30.593,3.205,36.328,24.02
7770.0,2.376,0.653,-34.259,1.809,9.202,4.458,35.402,4.113,5.831,-2.74,0.0,37.055,37.876,9.359,1.823,30.277,33.215,29.465,30.26,-3.142,26.568,0.0,297.04,,305.0,305.0,30.788,3.191,36.341,24.032
7770.5,2.376,0.653,-34.259,1.809,9.202,4.458,35.402,4.113,5.831,-2.74,0.0,37.1,37.9,9.359,1.823,30.063,33.034,29.445,29.66,-3.142,26.568,0.0,297.04,,305.0,305.0,30.804,3.178,36.368,23.999
7771.0,2.439,0.647,-34.102,1.823,9.255,4.458,35.402,4.113,5.831,-2.74,0.0,37.1,37.9,9.369,1.658,29.863,32.928,29.399,29.462,-3.142,26.568,0.0,296.64,,305.0,305.0,30.551,3.165,36.329,24.025
7771.5,2.439,0.647,-34.102,1.823,9.255,4.458,35.402,4.113,5.831,-2.74,0.0,37.1,37.9,9.369,1.658,29.8,32.891,29.331,29.718,-3.142,26.568,0.0,296.64,,305.0,305.0,30.413,3.153,36.288,24.063
7772.0,2.439,0.647,-34.102,1.823,9.255,4.458,35.402,4.113,5.831,-2.74,0.0,37.1,37.9,9.369,1.658,29.993,33.145,29.34,30.548,-3.142,26.568,0.0,296.94,,305.0,305.0,30.435,3.141,36.278,24.132
7772.5,2.439,0.647,-34.102,1.823,9.255,4.458,35.402,4.113,5.831,-2.74,0.0,37.1,37.9,9.369,1.658,30.268,33.301,29.455,30.441,-3.142,26.568,0.0,296.94,,305.0,305.0,30.757,3.129,36.33,24.237
7773.0,2.439,0.647,-34.102,1.823,9.255,4.458,35.402,4.113,5.831,-2.74,0.0,37.1,37.9,9.369,1.658,30.265,33.214,29.51,30.057,-3.142,26.568,0.0,296.84,,305.0,305.0,30.867,3.118,36.358,24.211
7773.5,2.439,0.647,-34.102,1.823,9.255,4.483,35.393,4.154,5.841,-2.73,0.0,37.057,37.86,9.369,1.658,30.05,33.046,29.469,29.727,-3.129,26.568,0.0,296.84,,305.0,305.0,30.761,3.107,36.342,24.131
7774.0,2.439,0.647,-34.102,1.823,9.255,4.483,35.393,4.154,5.841,-2.73,0.0,37.1,37.9,9.369,1.658,29.828,32.946,29.357,29.85,-3.129,26.568,0.0,296.84,,305.0,305.0,30.573,3.096,36.327,24.046
7774.5,3.362,0.804,-35.209,1.798,9.335,4.483,35.393,4.154,5.841,-2.73,0.0,37.1,37.9,9.286,1.732,29.962,33.145,29.385,30.295,-3.129,26.568,0.0,296.84,,305.0,305.0,30.495,3.085,36.303,24.026
7775.0,3.362,0.804,-35.209,1.798,9.335,4.483,35.393,4.154,5.841,-2.73,0.0,37.1,37.9,9.286,1.732,30.306,33.249,29.447,30.505,-3.129,26.568,0.0,297.14,,305.0,305.0,30.697,3.09,36.329,24.124
7775.5,3.362,0.804,-35.209,1.798,9.335,4.483,35.393,4.154,5.841,-2.73,0.0,37.1,37.9,9.286,1.732,30.288,33.203,29.512,30.086,-3.129,26.568,0.0,297.14,,305.0,305.0,30.876,3.094,36.366,24.235
7776.0,3.362,0.804,-35.209,1.798,9.335,4.483,35.393,4.154,5.841,-2.73,0.0,37.1,37.9,9.286,1.732,30.122,33.09,29.483,29.768,-3.129,26.568,0.0,297.44,,305.0,305.0,30.772,3.099,36.383,24.164
7776.5,3.362,0.804,-35.209,1.798,9.335,4.459,35.449,4.183,5.893,-2.717,0.0,37.078,37.909,9.286,1.732,30.032,33.072,29.435,29.711,-3.128,26.577,0.0,297.44,,305.0,305.0,30.616,3.103,36.363,24.124
7777.0,3.362,0.804,-35.209,1.798,9.335,4.459,35.449,4.183,5.893,-2.717,0.0,37.1,37.9,9.286,1.732,29.911,32.99,29.398,29.764,-3.128,26.577,0.0,297.74,,305.0,305.0,30.562,3.107,36.341,24.118
7777.5,3.766,0.871,-35.209,1.699,9.218,4.459,35.449,4.183,5.893,-2.717,0.0,37.1,37.9,9.33,1.83,30.244,33.232,29.467,30.411,-3.128,26.577,0.0,297.74,,305.0,305.0,30.516,3.111,36.347,24.161
7778.0,3.766,0.871,-35.209,1.699,9.218,4.459,35.449,4.183,5.893,-2.717,0.0,37.1,37.9,9.33,1.83,30.218,33.229,29.525,30.166,-3.128,26.577,0.0,297.34,,305.0,305.0,30.838,3.122,36.374,24.134
7778.5,3.766,0.871,-35.209,1.699,9.218,4.459,35.449,4.183,5.893,-2.717,0.0,37.1,37.9,9.33,1.83,30.126,33.142,29.525,29.89,-3.128,26.577,0.0,297.34,,305.0,305.0,30.784,3.133,36.396,24.115
7779.0,3.766,0.871,-35.209,1.699,9.218,4.459,35.449,4.183,5.893,-2.717,0.0,37.1,37.9,9.33,1.83,29.988,33.018,29.475,29.658,-3.128,26.577,0.0,296.54,,305.0,305.0,30.671,3.143,36.395,24.139
7779.5,3.766,0.871,-35.209,1.699,9.218,4.459,35.449,4.183,5.893,-2.717,0.0,37.1,37.9,9.33,1.83,29.911,33.039,29.435,29.731,-3.128,26.577,0.0,296.54,,305.0,305.0,30.535,3.153,36.374,24.194
7780.0,3.766,0.871,-35.209,1.699,9.218,4.442,35.46,4.16,5.911,-2.739,0.0,37.06,37.869,9.33,1.83,30.009,33.124,29.417,30.179,-3.147,26.563,0.0,296.94,,305.0,305.0,30.529,3.163,36.374,24.222
7780.5,3.766,0.871,-35.209,1.699,9.218,4.442,35.46,4.16,5.911,-2.739,0.0,37.1,37.9,9.33,1.83,30.225,33.291,29.484,30.61,-3.147,26.563,0.0,296.94,,305.0,305.0,30.682,3.173,36.418,24.201
7781.0,2.821,0.752,-34.43,1.813,9.327,4.442,35.46,4.16,5.911,-2.739,0.0,37.1,37.9,9.325,1.662,30.157,33.181,29.542,29.922,-3.147,26.563,0.0,296.04,,305.0,305.0,30.903,3.183,36.441,24.176
7781.5,2.821,0.752,-34.43,1.813,9.327,4.442,35.46,4.16,5.911,-2.739,0.0,37.1,37.9,9.325,1.662,30.021,33.057,29.499,29.621,-3.147,26.563,0.0,296.04,,305.0,305.0,30.701,3.177,36.432,24.169
7782.0,2.821,0.752,-34.43,1.813,9.327,4.442,35.46,4.16,5.911,-2.739,0.0,37.1,37.9,9.325,1.662,29.859,32.98,29.433,29.632,-3.147,26.563,0.0,297.54,,305.0,305.0,30.549,3.171,36.386,24.122
7782.5,2.821,0.752,-34.43,1.813,9.327,4.442,35.46,4.16,5.911,-2.739,0.0,37.1,37.9,9.325,1.662,29.996,33.106,29.419,30.126,-3.147,26.563,0.0,297.54,,305.0,305.0,30.476,3.165,36.368,24.05
7783.0,2.821,0.752,-34.43,1.813,9.327,4.449,35.463,4.168,5.91,-2.742,0.0,37.062,37.861,9.325,1.662,30.258,33.325,29.475,30.759,-3.135,26.561,0.0,296.04,,305.0,305.0,30.662,3.16,36.382,23.952
7783.5,2.821,0.752,-34.43,1.813,9.327,4.449,35.463,4.168,5.91,-2.742,0.0,37.1,37.9,9.325,1.662,30.418,33.344,29.591,30.409,-3.135,26.561,0.0,296.04,,305.0,305.0,30.954,3.154,36.455,23.937
7784.0,2.454,0.626,-33.944,1.762,9.341,4.449,35.463,4.168,5.91,-2.742,0.0,37.1,37.9,9.477,1.704,30.256,33.202,29.592,29.921,-3.135,26.561,0.0,297.34,,305.0,305.0,30.941,3.149,36.426,23.974
7784.5,2.454,0.626,-33.944,1.762,9.341,4.449,35.463,4.168,5.91,-2.742,0.0,37.1,37.9,9.477,1.704,29.891,32.983,29.465,29.648,-3.135,26.561,0.0,297.34,,305.0,305.0,30.743,3.137,36.409,23.947
7785.0,2.454,0.626,-33.944,1.762,9.341,4.449,35.463,4.168,5.91,-2.742,0.0,37.1,37.9,9.477,1.704,30.025,33.151,29.454,30.135,-3.135,26.561,0.0,296.64,,305.0,305.0,30.497,3.126,36.38,23.978
7785.5,2.454,0.626,-33.944,1.762,9.341,4.449,35.463,4.168,5.91,-2.742,0.0,37.1,37.9,9.477,1.704,30.226,33.297,29.491,30.658,-3.135,26.561,0.0,296.64,,305.0,305.0,30.691,3.115,36.4,23.986
7786.0,2.454,0.626,-33.944,1.762,9.341,4.449,35.463,4.168,5.91,-2.742,0.0,37.1,37.9,9.477,1.704,30.289,33.316,29.581,30.422,-3.135,26.561,0.0,296.94,,305.0,305.0,30.918,3.104,36.434,23.917
7786.5,2.454,0.626,-33.944,1.762,9.341,4.481,35.406,4.152,5.894,-2.741,0.0,37.065,37.869,9.477,1.704,30.197,33.221,29.585,29.999,-3.13,26.559,0.0,296.94,,305.0,305.0,30.902,3.094,36.477,23.957
7787.0,2.454,0.626,-33.944,1.762,9.341,4.481,35.406,4.152,5.894,-2.741,0.0,37.1,37.9,9.477,1.704,30.117,33.121,29.543,29.759,-3.13,26.559,0.0,297.24,,305.0,305.0,30.75,3.083,36.447,23.894
7787.5,3.214,0.734,-35.209,1.734,9.317,4.481,35.406,4.152,5.894,-2.741,0.0,37.1,37.9,9.361,1.878,30.024,33.072,29.495,29.898,-3.13,26.559,0.0,297.24,,305.0,305.0,30.635,3.073,36.407,23.881
7788.0,3.214,0.734,-35.209,1.734,9.317,4.481,35.406,4.152,5.894,-2.741,0.0,37.1,37.9,9.361,1.878,30.228,33.332,29.533,30.462,-3.13,26.559,0.0,297.44,,305.0,305.0,30.622,3.075,36.437,23.854
7788.5,3.214,0.734,-35.209,1.734,9.317,4.481,35.406,4.152,5.894,-2.741,0.0,37.1,37.9,9.361,1.878,30.396,33.318,29.581,30.32,-3.13,26.559,0.0,297.44,,305.0,305.0,30.889,3.077,36.47,23.81
7789.0,3.214,0.734,-35.209,1.734,9.317,4.481,35.406,4.152,5.894,-2.741,0.0,37.1,37.9,9.361,1.878,30.288,33.235,29.602,30.004,-3.13,26.559,0.0,297.34,,305.0,305.0,30.904,3.08,36.487,23.845
7789.5,3.214,0.734,-35.209,1.734,9.317,4.464,35.419,4.181,5.92,-2.728,0.0,37.075,37.849,9.361,1.878,30.161,33.153,29.573,29.744,-3.131,26.551,0.0,297.34,,305.0,305.0,30.782,3.082,36.489,23.89
7790.0,3.214,0.734,-35.209,1.734,9.317,4.464,35.419,4.181,5.92,-2.728,0.0,37.1,37.8,9.361,1.878,30.033,33.067,29.541,29.815,-3.131,26.551,0.0,297.14,,305.0,305.0,30.658,3.084,36.451,23.889
7790.5,3.802,0.921,-34.892,1.822,9.317,4.464,35.419,4.181,5.92,-2.728,0.0,37.1,37.8,9.359,1.576,30.173,33.173,29.517,30.361,-3.131,26.551,0.0,297.14,,305.0,305.0,30.614,3.086,36.467,23.914
7791.0,3.802,0.921,-34.892,1.822,9.317,4.464,35.419,4.181,5.92,-2.728,0.0,37.1,37.8,9.359,1.576,30.326,33.427,29.602,30.593,-3.131,26.551,0.0,296.94,,305.0,305.0,30.806,3.098,36.478,23.899
7791.5,3.802,0.921,-34.892,1.822,9.317,4.464,35.419,4.181,5.92,-2.728,0.0,37.1,37.8,9.359,1.576,30.329,33.277,29.653,30.057,-3.131,26.551,0.0,296.94,,305.0,305.0,30.987,3.109,36.515,23.917
7792.0,3.802,0.921,-34.892,1.822,9.317,4.464,35.419,4.181,5.92,-2.728,0.0,37.1,37.8,9.359,1.576,30.198,33.16,29.616,29.835,-3.131,26.551,0.0,297.44,,305.0,305.0,30.829,3.121,36.508,23.905
7792.5,3.802,0.921,-34.892,1.822,9.317,4.464,35.419,4.181,5.92,-2.728,0.0,37.1,37.8,9.359,1.576,30.066,33.101,29.565,29.88,-3.131,26.551,0.0,297.44,,305.0,305.0,30.702,3.132,36.465,23.814
7793.0,3.802,0.921,-34.892,1.822,9.317,4.474,35.461,4.207,5.97,-2.72,0.0,37.08,37.864,9.359,1.576,30.189,33.286,29.564,30.444,-3.129,26.556,0.0,297.54,,305.0,305.0,30.653,3.143,36.473,23.813
7793.5,3.802,0.921,-34.892,1.822,9.317,4.474,35.461,4.207,5.97,-2.72,0.0,37.1,37.9,9.359,1.576,30.459,33.459,29.64,30.796,-3.129,26.556,0.0,297.54,,305.0,305.0,30.871,3.154,36.501,23.779
7794.0,2.849,0.762,-34.545,1.744,9.281,4.474,35.461,4.207,5.97,-2.72,0.0,37.1,37.9,9.349,1.791,30.452,33.396,29.725,30.408,-3.129,26.556,0.0,297.34,,305.0,305.0,31.089,3.164,36.552,23.823
7794.5,2.849,0.762,-34.545,1.744,9.281,4.474,35.461,4.207,5.97,-2.72,0.0,37.1,37.9,9.349,1.791,30.339,33.265,29.709,30.039,-3.129,26.556,0.0,297.34,,305.0,305.0,30.995,3.159,36.537,23.833
7795.0,2.849,0.762,-34.545,1.744,9.281,4.474,35.461,4.207,5.97,-2.72,0.0,37.1,37.9,9.349,1.791,30.118,33.153,29.629,29.942,-3.129,26.556,0.0,297.44,,305.0,305.0,30.838,3.154,36.516,23.807
7795.5,2.849,0.762,-34.545,1.744,9.281,4.474,35.461,4.207,5.97,-2.72,0.0,37.1,37.9,9.349,1.791,30.234,33.325,29.613,30.397,-3.129,26.556,0.0,297.44,,305.0,305.0,30.71,3.149,36.491,23.848
7796.0,2.849,0.762,-34.545,1.744,9.281,4.451,35.469,4.166,5.975,-2.733,0.0,37.076,37.857,9.349,1.791,30.365,33.465,29.66,30.575,-3.13,26.549,0.0,297.74,,305.0,305.0,30.892,3.144,36.5,23.843
7796.5,2.849,0.762,-34.545,1.744,9.281,4.451,35.469,4.166,5.975,-2.733,0.0,37.1,37.9,9.349,1.791,30.49,33.426,29.714,30.445,-3.13,26.549,0.0,297.74,,305.0,305.0,31.016,3.139,36.563,23.856
7797.0,3.246,0.756,-35.209,1.736,9.355,4.451,35.469,4.166,5.975,-2.733,0.0,37.1,37.9,9.267,1.702,30.419,33.333,29.741,30.151,-3.13,26.549,0.0,298.04,,305.0,305.0,31.019,3.135,36.575,23.88
7797.5,3.246,0.756,-35.209,1.736,9.355,4.451,35.469,4.166,5.975,-2.733,0.0,37.1,37.9,9.267,1.702,30.276,33.248,29.691,29.906,-3.13,26.549,0.0,298.04,,305.0,305.0,30.911,3.136,36.529,23.914
7798.0,3.246,0.756,-35.209,1.736,9.355,4.451,35.469,4.166,5.975,-2.733,0.0,37.1,37.9,9.267,1.702,30.151,33.136,29.654,29.823,-3.13,26.549,0.0,297.84,,305.0,305.0,30.78,3.138,36.492,23.967
7798.5,3.246,0.756,-35.209,1.736,9.355,4.451,35.469,4.166,5.975,-2.733,0.0,37.1,37.9,9.267,1.702,30.343,33.47,29.653,30.67,-3.13,26.549,0.0,297.84,,305.0,305.0,30.691,3.14,36.518,23.955
7799.0,3.246,0.756,-35.209,1.736,9.355,4.451,35.446,4.156,5.966,-2.729,0.0,37.08,37.848,9.267,1.702,30.573,33.466,29.729,30.691,-3.144,26.544,0.0,297.44,,305.0,305.0,31.034,3.142,36.549,23.946
7799.5,3.246,0.756,-35.209,1.736,9.355,4.451,35.446,4.156,5.966,-2.729,0.0,37.1,37.8,9.267,1.702,30.539,33.405,29.77,30.257,-3.144,26.544,0.0,297.44,,305.0,305.0,31.114,3.143,36.586,23.998
7800.0,3.246,0.756,-35.209,1.736,9.355,4.451,35.446,4.156,5.966,-2.729,0.0,37.1,37.8,9.267,1.702,30.378,33.305,29.753,29.915,-3.144,26.544,0.0,297.44,,305.0,305.0,30.993,3.145,36.601,23.976
7800.5,2.329,0.543,-35.209,1.794,9.333,4.451,35.446,4.156,5.966,-2.729,0.0,37.1,37.8,9.267,1.718,30.198,33.192,29.672,29.819,-3.144,26.544,0.0,297.44,,305.0,305.0,30.838,3.147,36.572,23.974
7801.0,2.329,0.543,-35.209,1.794,9.333,4.451,35.446,4.156,5.966,-2.729,0.0,37.1,37.8,9.267,1.718,30.186,33.214,29.633,30.307,-3.144,26.544,0.0,297.44,,305.0,305.0,30.72,3.133,36.558,24.029
7801.5,2.329,0.543,-35.209,1.794,9.333,4.451,35.446,4.156,5.966,-2.729,0.0,37.1,37.8,9.267,1.718,30.354,33.586,29.686,31.034,-3.144,26.544,0.0,297.44,,305.0,305.0,30.835,3.12,36.609,24.042
7802.0,2.329,0.543,-35.209,1.794,9.333,4.451,35.446,4.156,5.966,-2.729,0.0,37.1,37.8,9.267,1.718,30.641,33.456,29.85,30.211,-3.144,26.544,0.0,297.04,,305.0,305.0,31.165,3.107,36.637,24.077
7802.5,2.329,0.543,-35.209,1.794,9.333,4.466,35.396,4.148,5.964,-2.741,0.0,37.077,37.856,9.267,1.718,30.381,33.348,29.821,29.963,-3.143,26.534,0.0,297.04,,305.0,305.0,31.039,3.094,36.64,24.11
7803.0,2.329,0.543,-35.209,1.794,9.333,4.466,35.396,4.148,5.964,-2.741,0.0,37.1,37.9,9.267,1.718,30.212,33.217,29.727,29.746,-3.143,26.534,0.0,297.04,,305.0,305.0,30.878,3.082,36.61,24.143
7803.5,3.504,0.825,-35.209,1.75,9.435,4.466,35.396,4.148,5.964,-2.741,0.0,37.1,37.9,9.232,1.752,30.119,33.281,29.663,30.4,-3.143,26.534,0.0,297.04,,305.0,305.0,30.725,3.07,36.575,24.061
7804.0,3.504,0.825,-35.209,1.75,9.435,4.466,35.396,4.148,5.964,-2.741,0.0,37.1,37.9,9.232,1.752,30.515,33.596,29.747,31.137,-3.143,26.534,0.0,297.24,,305.0,305.0,30.866,3.077,36.591,23.96
7804.5,3.504,0.825,-35.209,1.75,9.435,4.466,35.396,4.148,5.964,-2.741,0.0,37.1,37.9,9.232,1.752,30.778,33.628,29.858,30.784,-3.143,26.534,0.0,297.24,,305.0,305.0,31.249,3.084,36.677,23.817
7805.0,3.504,0.825,-35.209,1.75,9.435,4.466,35.396,4.148,5.964,-2.741,0.0,37.1,37.9,9.232,1.752,30.615,33.477,29.89,30.266,-3.143,26.534,0.0,297.34,,305.0,305.0,31.262,3.097,36.681,23.795
7805.5,3.504,0.825,-35.209,1.75,9.435,4.439,35.44,4.187,6.014,-2.747,0.0,37.075,37.862,9.232,1.752,30.237,33.253,29.788,29.859,-3.15,26.53,0.0,297.34,,305.0,305.0,31.062,3.097,36.664,23.86
7806.0,3.504,0.825,-35.209,1.75,9.435,4.439,35.44,4.187,6.014,-2.747,0.0,37.1,37.9,9.232,1.752,30.232,33.338,29.728,30.501,-3.15,26.53,0.0,296.94,,305.0,305.0,30.784,3.104,36.634,23.888
7806.5,3.504,0.825,-35.209,1.75,9.435,4.439,35.44,4.187,6.014,-2.747,0.0,37.1,37.9,9.232,1.752,30.541,33.678,29.793,31.102,-3.15,26.53,0.0,296.94,,305.0,305.0,30.95,3.111,36.644,23.856
7807.0,3.727,0.977,-34.406,1.753,9.303,4.439,35.44,4.187,6.014,-2.747,0.0,37.1,37.9,9.424,1.762,30.778,33.628,29.884,30.86,-3.15,26.53,0.0,296.84,,305.0,305.0,31.279,3.117,36.694,23.796
7807.5,3.727,0.977,-34.406,1.753,9.303,4.439,35.44,4.187,6.014,-2.747,0.0,37.1,37.9,9.424,1.762,30.645,33.585,29.932,30.511,-3.15,26.53,0.0,296.84,,305.0,305.0,31.287,3.127,36.741,23.809
7808.0,3.727,0.977,-34.406,1.753,9.303,4.439,35.44,4.187,6.014,-2.747,0.0,37.1,37.9,9.424,1.762,30.517,33.452,29.911,30.055,-3.15,26.53,0.0,297.14,,305.0,305.0,31.168,3.137,36.724,23.832
7808.5,3.727,0.977,-34.406,1.753,9.303,4.439,35.44,4.187,6.014,-2.747,0.0,37.1,37.9,9.424,1.762,30.314,33.318,29.832,29.847,-3.15,26.53,0.0,297.14,,305.0,305.0,30.984,3.147,36.686,23.828
7809.0,3.727,0.977,-34.406,1.753,9.303,4.405,35.481,4.207,6.067,-2.754,0.0,37.072,37.843,9.424,1.762,30.593,33.644,29.79,31.251,-3.15,26.529,0.0,297.64,,305.0,305.0,30.828,3.156,36.677,23.811
7809.5,3.727,0.977,-34.406,1.753,9.303,4.405,35.481,4.207,6.067,-2.754,0.0,37.1,37.8,9.424,1.762,30.823,33.798,29.941,31.111,-3.15,26.529,0.0,297.64,,305.0,305.0,31.32,3.165,36.736,23.781
7810.0,3.404,0.798,-35.209,1.719,9.346,4.405,35.481,4.207,6.067,-2.754,0.0,37.1,37.8,9.326,1.687,30.692,33.652,29.992,30.552,-3.15,26.529,0.0,297.34,,305.0,305.0,31.418,3.175,36.798,23.797
7810.5,3.404,0.798,-35.209,1.719,9.346,4.405,35.481,4.207,6.067,-2.754,0.0,37.1,37.8,9.326,1.687,30.545,33.499,29.97,30.23,-3.15,26.529,0.0,297.34,,305.0,305.0,31.222,3.178,36.789,23.793
7811.0,3.404,0.798,-35.209,1.719,9.346,4.405,35.481,4.207,6.067,-2.754,0.0,37.1,37.8,9.326,1.687,30.445,33.426,29.894,29.995,-3.15,26.529,0.0,297.14,,305.0,305.0,31.061,3.182,36.778,23.819
7811.5,3.404,0.798,-35.209,1.719,9.346,4.405,35.481,4.207,6.067,-2.754,0.0,37.1,37.8,9.326,1.687,30.3,33.388,29.821,30.198,-3.15,26.529,0.0,297.14,,305.0,305.0,30.94,3.186,36.741,23.92
7812.0,3.404,0.798,-35.209,1.719,9.346,4.468,35.497,4.153,6.06,-2.745,0.0,37.079,37.878,9.326,1.687,30.551,33.578,29.846,30.967,-3.136,26.525,0.0,296.94,,305.0,305.0,30.927,3.189,36.763,23.927
7812.5,3.404,0.798,-35.209,1.719,9.346,4.468,35.497,4.153,6.06,-2.745,0.0,37.1,37.9,9.326,1.687,30.752,33.68,29.978,30.603,-3.136,26.525,0.0,296.94,,305.0,305.0,31.236,3.193,36.814,23.956
7813.0,3.404,0.798,-35.209,1.719,9.346,4.468,35.497,4.153,6.06,-2.745,0.0,37.1,37.9,9.326,1.687,30.552,33.537,29.97,30.3,-3.136,26.525,0.0,297.54,,305.0,305.0,31.253,3.196,36.816,24.002
7813.5,2.769,0.727,-34.177,1.796,9.224,4.468,35.497,4.153,6.06,-2.745,0.0,37.1,37.9,9.333,1.589,30.443,33.425,29.922,30.008,-3.136,26.525,0.0,297.54,,305.0,305.0,31.089,3.2,36.805,24.043
7814.0,2.769,0.727,-34.177,1.796,9.224,4.468,35.497,4.153,6.06,-2.745,0.0,37.1,37.9,9.333,1.589,30.326,33.379,29.86,30.099,-3.136,26.525,0.0,297.04,,305.0,305.0,30.95,3.193,36.778,24.062
7814.5,2.769,0.727,-34.177,1.796,9.224,4.468,35.497,4.153,6.06,-2.745,0.0,37.1,37.9,9.333,1.589,30.524,33.521,29.859,30.791,-3.136,26.525,0.0,297.04,,305.0,305.0,30.916,3.186,36.739,24.073
7815.0,2.769,0.727,-34.177,1.796,9.224,4.468,35.497,4.153,6.06,-2.745,0.0,37.1,37.9,9.333,1.589,30.709,33.805,29.938,31.104,-3.136,26.525,0.0,297.14,,305.0,305.0,31.174,3.179,36.825,24.086
7815.5,2.769,0.727,-34.177,1.796,9.224,4.455,35.441,4.127,6.04,-2.738,0.0,37.069,37.903,9.333,1.589,30.768,33.748,30.002,30.701,-3.143,26.52,0.0,297.14,,305.0,305.0,31.389,3.172,36.836,24.134
7816.0,2.769,0.727,-34.177,1.796,9.224,4.455,35.441,4.127,6.04,-2.738,0.0,37.1,37.9,9.333,1.589,30.491,33.515,29.963,30.27,-3.143,26.52,0.0,297.14,,305.0,305.0,31.305,3.166,36.842,24.156
7816.5,2.42,0.601,-35.066,1.735,9.26,4.455,35.441,4.127,6.04,-2.738,0.0,37.1,37.9,9.43,1.847,30.402,33.428,29.913,30.077,-3.143,26.52,0.0,297.14,,305.0,305.0,31.06,3.159,36.797,24.167
7817.0,2.42,0.601,-35.066,1.735,9.26,4.455,35.441,4.127,6.04,-2.738,0.0,37.1,37.9,9.43,1.847,30.4,33.507,29.882,30.331,-3.143,26.52,0.0,297.24,,305.0,305.0,30.955,3.147,36.791,24.172
7817.5,2.42,0.601,-35.066,1.735,9.26,4.455,35.441,4.127,6.04,-2.738,0.0,37.1,37.9,9.43,1.847,30.615,33.63,29.892,30.954,-3.143,26.52,0.0,297.24,,305.0,305.0,31.03,3.135,36.778,24.173
7818.0,2.42,0.601,-35.066,1.735,9.26,4.455,35.441,4.127,6.04,-2.738,0.0,37.1,37.9,9.43,1.847,30.762,33.749,29.986,30.938,-3.143,26.52,0.0,297.34,,305.0,305.0,31.273,3.123,36.808,24.158
7818.5,2.42,0.601,-35.066,1.735,9.26,4.472,35.431,4.186,6.069,-2.732,0.0,37.077,37.871,9.43,1.847,30.693,33.673,30.01,30.536,-3.131,26.526,0.0,297.34,,305.0,305.0,31.359,3.112,36.848,24.141
7819.0,2.42,0.601,-35.066,1.735,9.26,4.472,35.431,4.186,6.069,-2.732,0.0,37.1,37.9,9.43,1.847,30.555,33.517,29.998,30.173,-3.131,26.526,0.0,297.34,,305.0,305.0,31.228,3.1,36.824,24.106
7819.5,2.42,0.601,-35.066,1.735,9.26,4.472,35.431,4.186,6.069,-2.732,0.0,37.1,37.9,9.43,1.847,30.418,33.482,29.903,30.44,-3.131,26.526,0.0,297.34,,305.0,305.0,31.061,3.089,36.801,24.07
7820.0,2.575,0.727,-34.021,1.824,9.272,4.472,35.431,4.186,6.069,-2.732,0.0,37.1,37.9,9.397,1.7,30.659,33.722,29.946,31.086,-3.131,26.526,0.0,297.54,,305.0,305.0,31.061,3.078,36.794,24.072
7820.5,2.575,0.727,-34.021,1.824,9.272,4.472,35.431,4.186,6.069,-2.732,0.0,37.1,37.9,9.397,1.7,30.865,33.777,30.01,30.999,-3.131,26.526,0.0,297.54,,305.0,305.0,31.353,3.07,36.819,24.078
7821.0,2.575,0.727,-34.021,1.824,9.272,4.472,35.431,4.186,6.069,-2.732,0.0,37.1,37.9,9.397,1.7,30.769,33.681,30.072,30.579,-3.131,26.526,0.0,297.34,,305.0,305.0,31.413,3.062,36.867,24.089
7821.5,2.575,0.727,-34.021,1.824,9.272,4.472,35.431,4.186,6.069,-2.732,0.0,37.1,37.9,9.397,1.7,30.631,33.554,30.05,30.175,-3.131,26.526,0.0,297.34,,305.0,305.0,31.275,3.054,36.879,24.116
