t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7822.0,2.575,0.727,-34.021,1.824,9.272,4.474,35.443,4.208,6.095,-2.737,0.0,37.067,37.815,9.397,1.7,30.45,33.456,29.977,30.059,-3.125,26.525,0.0,297.14,,305.0,305.0,31.102,3.046,36.813,24.077
7822.5,2.575,0.727,-34.021,1.824,9.272,4.474,35.443,4.208,6.095,-2.737,0.0,37.1,37.8,9.397,1.7,30.403,33.504,29.924,30.543,-3.125,26.525,0.0,297.14,,305.0,305.0,30.986,3.038,36.823,24.071
7823.0,3.552,0.837,-35.209,1.75,9.345,4.474,35.443,4.208,6.095,-2.737,0.0,37.1,37.8,9.27,1.72,30.655,33.767,29.956,31.025,-3.125,26.525,0.0,297.04,,305.0,305.0,31.093,3.031,36.853,24.008
7823.5,3.552,0.837,-35.209,1.75,9.345,4.474,35.443,4.208,6.095,-2.737,0.0,37.1,37.8,9.27,1.72,30.784,33.655,30.066,30.504,-3.125,26.525,0.0,297.04,,305.0,305.0,31.351,3.039,36.878,23.89
7824.0,3.552,0.837,-35.209,1.75,9.345,4.474,35.443,4.208,6.095,-2.737,0.0,37.1,37.8,9.27,1.72,30.634,33.589,30.049,30.183,-3.125,26.525,0.0,297.24,,305.0,305.0,31.252,3.048,36.881,23.837
7824.5,3.552,0.837,-35.209,1.75,9.345,4.474,35.443,4.208,6.095,-2.737,0.0,37.1,37.8,9.27,1.72,30.469,33.471,29.982,30.133,-3.125,26.525,0.0,297.24,,305.0,305.0,31.114,3.056,36.861,23.717
7825.0,3.552,0.837,-35.209,1.75,9.345,4.514,35.492,4.216,6.139,-2.731,0.0,37.059,37.799,9.27,1.72,30.472,33.59,29.927,30.695,-3.137,26.507,0.0,297.14,,305.0,305.0,31.014,3.064,36.833,23.61
7825.5,3.552,0.837,-35.209,1.75,9.345,4.514,35.492,4.216,6.139,-2.731,0.0,37.1,37.8,9.27,1.72,30.693,33.82,29.991,31.047,-3.137,26.507,0.0,297.14,,305.0,305.0,31.171,3.072,36.887,23.454
7826.0,2.899,0.768,-33.598,1.778,9.212,4.514,35.492,4.216,6.139,-2.731,0.0,37.1,37.8,9.524,1.68,30.901,33.805,30.056,30.905,-3.137,26.507,0.0,296.94,,305.0,305.0,31.388,3.08,36.922,23.446
7826.5,2.899,0.768,-33.598,1.778,9.212,4.514,35.492,4.216,6.139,-2.731,0.0,37.1,37.8,9.524,1.68,30.835,33.702,30.085,30.492,-3.137,26.507,0.0,296.94,,305.0,305.0,31.417,3.077,36.924,23.421
7827.0,2.899,0.768,-33.598,1.778,9.212,4.514,35.492,4.216,6.139,-2.731,0.0,37.1,37.8,9.524,1.68,30.508,33.492,29.99,30.136,-3.137,26.507,0.0,297.14,,305.0,305.0,31.278,3.074,36.881,23.362
7827.5,2.899,0.768,-33.598,1.778,9.212,4.514,35.492,4.216,6.139,-2.731,0.0,37.1,37.8,9.524,1.68,30.516,33.559,29.963,30.565,-3.137,26.507,0.0,297.14,,305.0,305.0,31.032,3.071,36.852,23.261
7828.0,2.899,0.768,-33.598,1.778,9.212,4.514,35.492,4.216,6.139,-2.731,0.0,37.1,37.8,9.524,1.68,30.758,33.75,29.991,31.082,-3.137,26.507,0.0,297.14,,305.0,305.0,31.15,3.068,36.865,23.175
7828.5,2.899,0.768,-33.598,1.778,9.212,4.501,35.476,4.208,6.131,-2.739,0.0,37.057,37.78,9.524,1.68,30.911,33.813,30.095,30.913,-3.138,26.503,0.0,297.14,,305.0,305.0,31.395,3.066,36.89,23.081
7829.0,2.899,0.768,-33.598,1.778,9.212,4.501,35.476,4.208,6.131,-2.739,0.0,37.1,37.8,9.524,1.68,30.812,33.661,30.105,30.415,-3.138,26.503,0.0,297.04,,305.0,305.0,31.433,3.063,36.917,23.001
7829.5,3.052,0.691,-35.209,1.735,9.344,4.501,35.476,4.208,6.131,-2.739,0.0,37.1,37.8,9.304,1.806,30.607,33.566,30.038,30.1,-3.138,26.503,0.0,297.04,,305.0,305.0,31.248,3.06,36.874,23.169
7830.0,3.052,0.691,-35.209,1.735,9.344,4.501,35.476,4.208,6.131,-2.739,0.0,37.1,37.8,9.304,1.806,30.398,33.422,29.967,30.031,-3.138,26.503,0.0,297.14,,305.0,305.0,31.078,3.06,36.835,23.178
7830.5,3.052,0.691,-35.209,1.735,9.344,4.501,35.476,4.208,6.131,-2.739,0.0,37.1,37.8,9.304,1.806,30.851,33.883,30.015,31.208,-3.138,26.503,0.0,297.14,,305.0,305.0,30.955,3.06,36.843,23.247
7831.0,3.052,0.691,-35.209,1.735,9.344,4.501,35.476,4.208,6.131,-2.739,0.0,37.1,37.8,9.304,1.806,30.97,33.844,30.111,30.825,-3.138,26.503,0.0,297.14,,305.0,305.0,31.489,3.06,36.886,23.278
7831.5,3.052,0.691,-35.209,1.735,9.344,4.497,35.409,4.175,6.108,-2.731,0.0,37.048,37.776,9.304,1.806,30.729,33.669,30.126,30.387,-3.139,26.5,0.0,297.14,,305.0,305.0,31.437,3.06,36.918,23.296
7832.0,3.052,0.691,-35.209,1.735,9.344,4.497,35.409,4.175,6.108,-2.731,0.0,37.0,37.8,9.304,1.806,30.611,33.581,30.063,30.289,-3.139,26.5,0.0,297.44,,305.0,305.0,31.228,3.06,36.899,23.337
7832.5,2.284,0.572,-34.499,1.835,9.375,4.497,35.409,4.175,6.108,-2.731,0.0,37.0,37.8,9.408,1.589,30.504,33.495,29.994,30.072,-3.139,26.5,0.0,297.44,,305.0,305.0,31.136,3.06,36.876,23.424
7833.0,2.284,0.572,-34.499,1.835,9.375,4.497,35.409,4.175,6.108,-2.731,0.0,37.0,37.8,9.408,1.589,30.478,33.518,29.941,30.496,-3.139,26.5,0.0,297.24,,305.0,305.0,31.016,3.047,36.826,23.382
7833.5,2.284,0.572,-34.499,1.835,9.375,4.497,35.409,4.175,6.108,-2.731,0.0,37.0,37.8,9.408,1.589,30.68,33.753,30.004,30.93,-3.139,26.5,0.0,297.24,,305.0,305.0,31.108,3.034,36.875,23.395
7834.0,2.284,0.572,-34.499,1.835,9.375,4.497,35.409,4.175,6.108,-2.731,0.0,37.0,37.8,9.408,1.589,30.887,33.746,30.098,30.571,-3.139,26.5,0.0,296.84,,305.0,305.0,31.342,3.022,36.891,23.366
7834.5,2.284,0.572,-34.499,1.835,9.375,4.497,35.409,4.175,6.108,-2.731,0.0,37.0,37.8,9.408,1.589,30.74,33.628,30.099,30.305,-3.139,26.5,0.0,296.84,,305.0,305.0,31.325,3.01,36.919,23.402
7835.0,2.284,0.572,-34.499,1.835,9.375,4.472,35.423,4.197,6.15,-2.751,0.0,37.043,37.755,9.408,1.589,30.525,33.527,30.046,30.073,-3.146,26.497,0.0,296.84,,305.0,305.0,31.193,2.998,36.889,23.505
7835.5,2.284,0.572,-34.499,1.835,9.375,4.472,35.423,4.197,6.15,-2.751,0.0,37.0,37.8,9.408,1.589,30.455,33.495,29.984,30.259,-3.146,26.497,0.0,296.84,,305.0,305.0,31.043,2.986,36.831,23.493
7836.0,3.191,0.72,-35.209,1.764,9.306,4.472,35.423,4.197,6.15,-2.751,0.0,37.0,37.8,9.309,1.793,30.631,33.713,29.992,31.127,-3.146,26.497,0.0,297.44,,305.0,305.0,31.048,2.975,36.818,23.482
7836.5,3.191,0.72,-35.209,1.764,9.306,4.472,35.423,4.197,6.15,-2.751,0.0,37.0,37.8,9.309,1.793,30.996,33.94,30.099,31.205,-3.146,26.497,0.0,297.44,,305.0,305.0,31.366,2.978,36.931,23.612
7837.0,3.191,0.72,-35.209,1.764,9.306,4.472,35.423,4.197,6.15,-2.751,0.0,37.0,37.8,9.309,1.793,30.995,33.818,30.175,30.687,-3.146,26.497,0.0,297.54,,305.0,305.0,31.56,2.982,36.948,23.724
7837.5,3.191,0.72,-35.209,1.764,9.306,4.472,35.423,4.197,6.15,-2.751,0.0,37.0,37.8,9.309,1.793,30.523,33.574,30.046,30.179,-3.146,26.497,0.0,297.54,,305.0,305.0,31.419,2.985,36.946,23.786
7838.0,3.191,0.72,-35.209,1.764,9.306,4.456,35.458,4.185,6.181,-2.759,0.0,37.035,37.752,9.309,1.793,30.447,33.486,29.976,30.152,-3.148,26.478,0.0,297.04,,305.0,305.0,31.081,2.989,36.903,23.851
7838.5,3.191,0.72,-35.209,1.764,9.306,4.456,35.458,4.185,6.181,-2.759,0.0,37.0,37.8,9.309,1.793,30.481,33.648,29.954,30.756,-3.148,26.478,0.0,297.04,,305.0,305.0,31.015,2.992,36.86,23.819
7839.0,3.502,0.832,-35.209,1.745,9.389,4.456,35.458,4.185,6.181,-2.759,0.0,37.0,37.8,9.34,1.71,30.834,33.852,30.022,31.288,-3.148,26.478,0.0,296.94,,305.0,305.0,31.21,2.995,36.867,23.79
7839.5,3.502,0.832,-35.209,1.745,9.389,4.456,35.458,4.185,6.181,-2.759,0.0,37.0,37.8,9.34,1.71,31.018,33.853,30.145,31.003,-3.148,26.478,0.0,296.94,,305.0,305.0,31.499,3.004,36.926,23.818
7840.0,3.502,0.832,-35.209,1.745,9.389,4.456,35.458,4.185,6.181,-2.759,0.0,37.0,37.8,9.34,1.71,30.861,33.718,30.173,30.435,-3.148,26.478,0.0,297.14,,305.0,305.0,31.505,3.012,36.946,23.858
7840.5,3.502,0.832,-35.209,1.745,9.389,4.456,35.458,4.185,6.181,-2.759,0.0,37.0,37.8,9.34,1.71,30.652,33.601,30.113,30.187,-3.148,26.478,0.0,297.14,,305.0,305.0,31.297,3.02,36.924,23.956
7841.0,3.502,0.832,-35.209,1.745,9.389,4.456,35.458,4.185,6.181,-2.759,0.0,37.0,37.8,9.34,1.71,30.574,33.672,30.003,30.827,-3.148,26.478,0.0,297.24,,305.0,305.0,31.138,3.028,36.862,23.942
7841.5,3.502,0.832,-35.209,1.745,9.389,4.482,35.503,4.199,6.22,-2.749,0.0,37.022,37.727,9.34,1.71,30.843,33.949,30.077,31.259,-3.153,26.479,0.0,297.24,,305.0,305.0,31.269,3.035,36.902,23.906
7842.0,3.502,0.832,-35.209,1.745,9.389,4.482,35.503,4.199,6.22,-2.749,0.0,37.0,37.7,9.34,1.71,31.045,33.915,30.179,30.958,-3.153,26.479,0.0,296.84,,305.0,305.0,31.532,3.043,36.949,23.907
7842.5,2.775,0.67,-34.813,1.769,9.338,4.482,35.503,4.199,6.22,-2.749,0.0,37.0,37.7,9.327,1.559,30.911,33.785,30.198,30.519,-3.153,26.479,0.0,296.84,,305.0,305.0,31.524,3.051,36.968,23.879
7843.0,2.775,0.67,-34.813,1.769,9.338,4.482,35.503,4.199,6.22,-2.749,0.0,37.0,37.7,9.327,1.559,30.718,33.646,30.164,30.314,-3.153,26.479,0.0,296.74,,305.0,305.0,31.353,3.046,36.966,23.825
7843.5,2.775,0.67,-34.813,1.769,9.338,4.482,35.503,4.199,6.22,-2.749,0.0,37.0,37.7,9.327,1.559,30.614,33.554,30.106,30.312,-3.153,26.479,0.0,296.74,,305.0,305.0,31.211,3.042,36.925,23.676
7844.0,2.775,0.67,-34.813,1.769,9.338,4.482,35.503,4.199,6.22,-2.749,0.0,37.0,37.7,9.327,1.559,30.594,33.72,30.064,30.708,-3.153,26.479,0.0,296.74,,305.0,305.0,31.147,3.037,36.925,23.641
7844.5,2.775,0.67,-34.813,1.769,9.338,4.473,35.472,4.202,6.225,-2.737,0.0,37.023,37.71,9.327,1.559,31.001,33.869,30.198,31.063,-3.148,26.481,0.0,296.74,,305.0,305.0,31.271,3.033,36.965,23.536
7845.0,2.775,0.67,-34.813,1.769,9.338,4.473,35.472,4.202,6.225,-2.737,0.0,37.0,37.7,9.327,1.559,30.923,33.795,30.219,30.612,-3.148,26.481,0.0,296.34,,305.0,305.0,31.533,3.029,36.995,23.533
7845.5,2.95,0.765,-34.658,1.761,9.343,4.473,35.472,4.202,6.225,-2.737,0.0,37.0,37.7,9.319,1.681,30.812,33.734,30.187,30.346,-3.148,26.481,0.0,296.34,,305.0,305.0,31.387,3.025,36.997,23.582
7846.0,2.95,0.765,-34.658,1.761,9.343,4.473,35.472,4.202,6.225,-2.737,0.0,37.0,37.7,9.319,1.681,30.652,33.668,30.145,30.313,-3.148,26.481,0.0,296.14,,305.0,305.0,31.27,3.023,36.989,23.513
7846.5,2.95,0.765,-34.658,1.761,9.343,4.473,35.472,4.202,6.225,-2.737,0.0,37.0,37.7,9.319,1.681,30.645,33.709,30.092,30.663,-3.148,26.481,0.0,296.14,,305.0,305.0,31.195,3.022,36.953,23.484
7847.0,2.95,0.765,-34.658,1.761,9.343,4.473,35.472,4.202,6.225,-2.737,0.0,37.0,37.7,9.319,1.681,30.836,33.9,30.131,31.265,-3.148,26.481,0.0,296.24,,305.0,305.0,31.277,3.021,36.99,23.416
7847.5,2.95,0.765,-34.658,1.761,9.343,4.474,35.434,4.148,6.206,-2.756,0.0,37.008,37.688,9.319,1.681,30.962,33.996,30.203,31.119,-3.148,26.477,0.0,296.24,,305.0,305.0,31.533,3.02,37.015,23.429
7848.0,2.95,0.765,-34.658,1.761,9.343,4.474,35.434,4.148,6.206,-2.756,0.0,37.0,37.7,9.319,1.681,30.861,33.802,30.248,30.535,-3.148,26.477,0.0,296.14,,305.0,305.0,31.57,3.019,37.016,23.428
7848.5,2.95,0.765,-34.658,1.761,9.343,4.474,35.434,4.148,6.206,-2.756,0.0,37.0,37.7,9.319,1.681,30.706,33.692,30.189,30.356,-3.148,26.477,0.0,296.14,,305.0,305.0,31.361,3.017,36.998,23.435
7849.0,2.424,0.656,-33.195,1.801,9.265,4.474,35.434,4.148,6.206,-2.756,0.0,37.0,37.7,9.58,1.699,30.719,33.729,30.158,30.746,-3.148,26.477,0.0,296.54,,305.0,305.0,31.236,3.016,36.996,23.445
7849.5,2.424,0.656,-33.195,1.801,9.265,4.474,35.434,4.148,6.206,-2.756,0.0,37.0,37.7,9.58,1.699,30.95,33.921,30.205,31.35,-3.148,26.477,0.0,296.54,,305.0,305.0,31.338,3.007,36.994,23.454
7850.0,2.424,0.656,-33.195,1.801,9.265,4.474,35.434,4.148,6.206,-2.756,0.0,37.0,37.7,9.58,1.699,31.055,34.055,30.287,31.215,-3.148,26.477,0.0,296.64,,305.0,305.0,31.606,2.997,37.047,23.508
7850.5,2.424,0.656,-33.195,1.801,9.265,4.474,35.434,4.148,6.206,-2.756,0.0,37.0,37.7,9.58,1.699,31.001,33.94,30.312,30.795,-3.148,26.477,0.0,296.64,,305.0,305.0,31.653,2.988,37.076,23.597
7851.0,2.424,0.656,-33.195,1.801,9.265,4.473,35.42,4.189,6.232,-2.755,0.0,37.01,37.68,9.58,1.699,30.848,33.822,30.283,30.526,-3.153,26.474,0.0,296.64,,305.0,305.0,31.512,2.978,37.057,23.637
7851.5,2.424,0.656,-33.195,1.801,9.265,4.473,35.42,4.189,6.232,-2.755,0.0,37.0,37.7,9.58,1.699,30.762,33.806,30.221,31.02,-3.153,26.474,0.0,296.64,,305.0,305.0,31.37,2.969,37.024,23.691
7852.0,3.387,0.849,-35.044,1.729,9.268,4.473,35.42,4.189,6.232,-2.755,0.0,37.0,37.7,9.326,1.83,31.007,34.085,30.259,31.288,-3.153,26.474,0.0,296.94,,305.0,305.0,31.452,2.96,37.039,23.727
7852.5,3.387,0.849,-35.044,1.729,9.268,4.473,35.42,4.189,6.232,-2.755,0.0,37.0,37.7,9.326,1.83,31.142,34.063,30.349,31.063,-3.153,26.474,0.0,296.94,,305.0,305.0,31.66,2.967,37.091,23.734
7853.0,3.387,0.849,-35.044,1.729,9.268,4.473,35.42,4.189,6.232,-2.755,0.0,37.0,37.7,9.326,1.83,31.08,33.945,30.338,30.924,-3.153,26.474,0.0,297.24,,305.0,305.0,31.654,2.974,37.12,23.673
7853.5,3.387,0.849,-35.044,1.729,9.268,4.473,35.42,4.189,6.232,-2.755,0.0,37.0,37.7,9.326,1.83,31.017,33.876,30.333,30.617,-3.153,26.474,0.0,297.24,,305.0,305.0,31.572,2.981,37.138,23.635
7854.0,3.387,0.849,-35.044,1.729,9.268,4.459,35.446,4.188,6.276,-2.745,0.0,37.004,37.718,9.326,1.83,30.897,33.779,30.28,30.398,-3.146,26.468,0.0,297.34,,305.0,305.0,31.461,2.988,37.09,23.502
7854.5,3.387,0.849,-35.044,1.729,9.268,4.459,35.446,4.188,6.276,-2.745,0.0,37.0,37.7,9.326,1.83,30.812,33.771,30.251,30.663,-3.146,26.468,0.0,297.34,,305.0,305.0,31.339,2.994,37.065,23.479
7855.0,3.387,0.849,-35.044,1.729,9.268,4.459,35.446,4.188,6.276,-2.745,0.0,37.0,37.7,9.326,1.83,31.161,34.076,30.332,31.374,-3.146,26.468,0.0,296.94,,305.0,305.0,31.374,3.001,37.109,23.468
7855.5,3.375,0.815,-35.209,1.717,9.44,4.459,35.446,4.188,6.276,-2.745,0.0,37.0,37.7,9.27,1.677,31.215,34.078,30.378,31.145,-3.146,26.468,0.0,296.94,,305.0,305.0,31.736,3.007,37.147,23.439
7856.0,3.375,0.815,-35.209,1.717,9.44,4.459,35.446,4.188,6.276,-2.745,0.0,37.0,37.7,9.27,1.677,31.103,33.96,30.387,30.716,-3.146,26.468,0.0,297.14,,305.0,305.0,31.704,3.013,37.139,23.435
7856.5,3.375,0.815,-35.209,1.717,9.44,4.459,35.446,4.188,6.276,-2.745,0.0,37.0,37.7,9.27,1.677,30.968,33.814,30.352,30.406,-3.146,26.468,0.0,297.14,,305.0,305.0,31.541,3.019,37.144,23.468
7857.0,3.375,0.815,-35.209,1.717,9.44,4.459,35.446,4.188,6.276,-2.745,0.0,37.0,37.7,9.27,1.677,30.818,33.79,30.275,30.588,-3.146,26.468,0.0,297.54,,305.0,305.0,31.385,3.025,37.114,23.464
7857.5,3.375,0.815,-35.209,1.717,9.44,4.429,35.487,4.185,6.31,-2.745,0.0,37.005,37.712,9.27,1.677,30.941,33.965,30.286,31.121,-3.152,26.473,0.0,297.54,,305.0,305.0,31.368,3.031,37.121,23.414
7858.0,3.375,0.815,-35.209,1.717,9.44,4.429,35.487,4.185,6.31,-2.745,0.0,37.0,37.7,9.27,1.677,31.23,34.121,30.362,31.588,-3.152,26.473,0.0,297.34,,305.0,305.0,31.578,3.036,37.165,23.432
7858.5,3.38,0.789,-35.209,1.708,9.303,4.429,35.487,4.185,6.31,-2.745,0.0,37.0,37.7,9.3,1.775,31.125,33.96,30.43,30.719,-3.152,26.473,0.0,297.34,,305.0,305.0,31.825,3.042,37.189,23.424
7859.0,3.38,0.789,-35.209,1.708,9.303,4.429,35.487,4.185,6.31,-2.745,0.0,37.0,37.7,9.3,1.775,30.978,33.859,30.379,30.45,-3.152,26.473,0.0,297.14,,305.0,305.0,31.559,3.047,37.189,23.419
7859.5,3.38,0.789,-35.209,1.708,9.303,4.429,35.487,4.185,6.31,-2.745,0.0,37.0,37.7,9.3,1.775,30.848,33.821,30.315,30.547,-3.152,26.473,0.0,297.14,,305.0,305.0,31.417,3.053,37.152,23.398
7860.0,3.38,0.789,-35.209,1.708,9.303,4.429,35.487,4.185,6.31,-2.745,0.0,37.0,37.7,9.3,1.775,31.034,34.02,30.326,31.386,-3.152,26.473,0.0,297.24,,305.0,305.0,31.383,3.058,37.125,23.361
7860.5,3.38,0.789,-35.209,1.708,9.303,4.472,35.45,4.12,6.285,-2.746,0.0,36.998,37.674,9.3,1.775,31.26,34.231,30.403,31.547,-3.156,26.47,0.0,297.24,,305.0,305.0,31.692,3.063,37.179,23.324
7861.0,3.38,0.789,-35.209,1.708,9.303,4.472,35.45,4.12,6.285,-2.746,0.0,37.0,37.7,9.3,1.775,31.241,34.181,30.48,31.153,-3.156,26.47,0.0,297.54,,305.0,305.0,31.861,3.069,37.238,23.385
7861.5,3.38,0.789,-35.209,1.708,9.303,4.472,35.45,4.12,6.285,-2.746,0.0,37.0,37.7,9.3,1.775,31.154,34.064,30.469,30.905,-3.156,26.47,0.0,297.54,,305.0,305.0,31.764,3.074,37.23,23.354
7862.0,2.431,0.636,-33.912,1.802,9.279,4.472,35.45,4.12,6.285,-2.746,0.0,37.0,37.7,9.428,1.558,30.946,33.888,30.401,30.626,-3.156,26.47,0.0,297.34,,305.0,305.0,31.648,3.079,37.212,23.337
7862.5,2.431,0.636,-33.912,1.802,9.279,4.472,35.45,4.12,6.285,-2.746,0.0,37.0,37.7,9.428,1.558,31.075,34.066,30.387,31.237,-3.156,26.47,0.0,297.34,,305.0,305.0,31.465,3.068,37.191,23.369
7863.0,2.431,0.636,-33.912,1.802,9.279,4.472,35.45,4.12,6.285,-2.746,0.0,37.0,37.7,9.428,1.558,31.38,34.232,30.48,31.731,-3.156,26.47,0.0,297.64,,305.0,305.0,31.691,3.058,37.226,23.419
7863.5,2.431,0.636,-33.912,1.802,9.279,4.472,35.45,4.12,6.285,-2.746,0.0,37.0,37.7,9.428,1.558,31.387,34.235,30.554,31.291,-3.156,26.47,0.0,297.64,,305.0,305.0,31.956,3.047,37.276,23.434
7864.0,2.431,0.636,-33.912,1.802,9.279,4.472,35.393,4.198,6.301,-2.749,0.0,37.009,37.706,9.428,1.558,31.264,34.083,30.546,30.775,-3.153,26.481,0.0,297.54,,305.0,305.0,31.867,3.037,37.313,23.403
7864.5,2.431,0.636,-33.912,1.802,9.279,4.472,35.393,4.198,6.301,-2.749,0.0,37.0,37.7,9.428,1.558,31.103,33.963,30.494,30.541,-3.153,26.481,0.0,297.54,,305.0,305.0,31.667,3.027,37.239,23.407
7865.0,3.112,0.748,-35.209,1.796,9.421,4.472,35.393,4.198,6.301,-2.749,0.0,37.0,37.7,9.346,1.68,30.941,33.912,30.436,30.676,-3.153,26.481,0.0,297.54,,305.0,305.0,31.525,3.018,37.238,23.363
7865.5,3.112,0.748,-35.209,1.796,9.421,4.472,35.393,4.198,6.301,-2.749,0.0,37.0,37.7,9.346,1.68,31.497,34.373,30.539,31.896,-3.153,26.481,0.0,297.54,,305.0,305.0,31.491,3.019,37.261,23.32
7866.0,3.112,0.748,-35.209,1.796,9.421,4.472,35.393,4.198,6.301,-2.749,0.0,37.0,37.7,9.346,1.68,31.521,34.267,30.634,31.159,-3.153,26.481,0.0,297.64,,305.0,305.0,32.076,3.021,37.352,23.297
7866.5,3.112,0.748,-35.209,1.796,9.421,4.472,35.393,4.198,6.301,-2.749,0.0,37.0,37.7,9.346,1.68,31.316,34.149,30.622,30.81,-3.153,26.481,0.0,297.64,,305.0,305.0,31.895,3.022,37.357,23.327
7867.0,3.112,0.748,-35.209,1.796,9.421,4.399,35.436,4.19,6.335,-2.756,0.0,37.005,37.706,9.346,1.68,31.174,34.1,30.548,30.735,-3.157,26.468,0.0,297.84,,305.0,305.0,31.724,3.024,37.336,23.433
7867.5,3.112,0.748,-35.209,1.796,9.421,4.399,35.436,4.19,6.335,-2.756,0.0,37.0,37.7,9.346,1.68,31.04,33.981,30.516,30.761,-3.157,26.468,0.0,297.84,,305.0,305.0,31.639,3.025,37.312,23.477
7868.0,3.404,0.813,-35.209,1.695,9.373,4.399,35.436,4.19,6.335,-2.756,0.0,37.0,37.7,9.251,1.817,31.107,34.155,30.483,31.371,-3.157,26.468,0.0,297.64,,305.0,305.0,31.575,3.027,37.32,23.475
7868.5,3.404,0.813,-35.209,1.695,9.373,4.399,35.436,4.19,6.335,-2.756,0.0,37.0,37.7,9.251,1.817,31.392,34.353,30.573,31.731,-3.157,26.468,0.0,297.64,,305.0,305.0,31.779,3.033,37.37,23.491
7869.0,3.404,0.813,-35.209,1.695,9.373,4.399,35.436,4.19,6.335,-2.756,0.0,37.0,37.7,9.251,1.817,31.389,34.166,30.64,30.855,-3.157,26.468,0.0,297.84,,305.0,305.0,32.012,3.039,37.394,23.487
7869.5,3.404,0.813,-35.209,1.695,9.373,4.399,35.436,4.19,6.335,-2.756,0.0,37.0,37.7,9.251,1.817,31.187,34.055,30.598,30.614,-3.157,26.468,0.0,297.84,,305.0,305.0,31.763,3.045,37.356,23.534
7870.0,3.404,0.813,-35.209,1.695,9.373,4.399,35.436,4.19,6.335,-2.756,0.0,37.0,37.7,9.251,1.817,31.024,33.956,30.522,30.655,-3.157,26.468,0.0,297.54,,305.0,305.0,31.614,3.051,37.337,23.52
7870.5,3.404,0.813,-35.209,1.695,9.373,4.432,35.484,4.216,6.374,-2.761,0.0,37.006,37.684,9.251,1.817,31.122,34.22,30.511,31.362,-3.15,26.462,0.0,297.54,,305.0,305.0,31.539,3.056,37.307,23.539
7871.0,3.404,0.813,-35.209,1.695,9.373,4.432,35.484,4.216,6.374,-2.761,0.0,37.0,37.7,9.251,1.817,31.45,34.405,30.602,31.899,-3.15,26.462,0.0,297.74,,305.0,305.0,31.804,3.062,37.341,23.524
7871.5,3.666,0.868,-35.209,1.721,9.401,4.432,35.484,4.216,6.374,-2.761,0.0,37.0,37.7,9.263,1.777,31.522,34.408,30.68,31.453,-3.15,26.462,0.0,297.74,,305.0,305.0,32.089,3.068,37.435,23.489
7872.0,3.666,0.868,-35.209,1.721,9.401,4.432,35.484,4.216,6.374,-2.761,0.0,37.0,37.7,9.263,1.777,31.376,34.203,30.681,30.907,-3.15,26.462,0.0,297.54,,305.0,305.0,32.016,3.078,37.418,23.451
7872.5,3.666,0.868,-35.209,1.721,9.401,4.432,35.484,4.216,6.374,-2.761,0.0,37.0,37.7,9.263,1.777,31.069,33.976,30.538,30.59,-3.15,26.462,0.0,297.54,,305.0,305.0,31.792,3.087,37.364,23.449
7873.0,3.666,0.868,-35.209,1.721,9.401,4.432,35.484,4.216,6.374,-2.761,0.0,37.0,37.7,9.263,1.777,31.147,34.101,30.518,31.409,-3.15,26.462,0.0,297.54,,305.0,305.0,31.543,3.097,37.33,23.445
7873.5,3.666,0.868,-35.209,1.721,9.401,4.471,35.497,4.194,6.388,-2.762,0.0,37.002,37.73,9.263,1.777,31.459,34.456,30.613,31.807,-3.151,26.465,0.0,297.54,,305.0,305.0,31.794,3.106,37.363,23.454
7874.0,3.666,0.868,-35.209,1.721,9.401,4.471,35.497,4.194,6.388,-2.762,0.0,37.0,37.7,9.263,1.777,31.598,34.417,30.712,31.413,-3.151,26.465,0.0,297.84,,305.0,305.0,32.084,3.115,37.424,23.438
7874.5,3.171,0.74,-35.209,1.713,9.369,4.471,35.497,4.194,6.388,-2.762,0.0,37.0,37.7,9.302,1.683,31.402,34.226,30.7,30.941,-3.151,26.465,0.0,297.84,,305.0,305.0,32.035,3.124,37.462,23.436
7875.0,3.171,0.74,-35.209,1.713,9.369,4.471,35.497,4.194,6.388,-2.762,0.0,37.0,37.7,9.302,1.683,31.232,34.123,30.659,30.776,-3.151,26.465,0.0,297.84,,305.0,305.0,31.817,3.125,37.4,23.499
7875.5,3.171,0.74,-35.209,1.713,9.369,4.471,35.497,4.194,6.388,-2.762,0.0,37.0,37.7,9.302,1.683,31.125,34.022,30.589,30.622,-3.151,26.465,0.0,297.84,,305.0,305.0,31.698,3.126,37.373,23.49
7876.0,3.171,0.74,-35.209,1.713,9.369,4.471,35.497,4.194,6.388,-2.762,0.0,37.0,37.7,9.302,1.683,31.374,34.449,30.609,31.8,-3.151,26.465,0.0,297.34,,305.0,305.0,31.589,3.126,37.4,23.494
7876.5,3.171,0.74,-35.209,1.713,9.369,4.471,35.497,4.194,6.388,-2.762,0.0,37.0,37.7,9.302,1.683,31.611,34.419,30.716,31.513,-3.151,26.465,0.0,297.34,,305.0,305.0,32.058,3.127,37.457,23.467
7877.0,3.171,0.74,-35.209,1.713,9.369,4.485,35.446,4.161,6.365,-2.745,0.0,37.018,37.699,9.302,1.683,31.504,34.302,30.739,31.027,-3.145,26.467,0.0,297.64,,305.0,305.0,32.065,3.128,37.466,23.438
7877.5,3.171,0.74,-35.209,1.713,9.369,4.485,35.446,4.161,6.365,-2.745,0.0,37.0,37.7,9.302,1.683,31.315,34.151,30.717,30.774,-3.145,26.467,0.0,297.64,,305.0,305.0,31.893,3.129,37.465,23.41
7878.0,3.153,0.743,-35.209,1.738,9.282,4.485,35.446,4.161,6.365,-2.745,0.0,37.0,37.7,9.269,1.858,31.156,34.041,30.625,30.633,-3.145,26.467,0.0,297.64,,305.0,305.0,31.739,3.129,37.454,23.394
7878.5,3.153,0.743,-35.209,1.738,9.282,4.485,35.446,4.161,6.365,-2.745,0.0,37.0,37.7,9.269,1.858,31.154,34.173,30.597,31.288,-3.145,26.467,0.0,297.64,,305.0,305.0,31.614,3.13,37.408,23.394
7879.0,3.153,0.743,-35.209,1.738,9.282,4.485,35.446,4.161,6.365,-2.745,0.0,37.0,37.7,9.269,1.858,31.414,34.433,30.649,31.673,-3.145,26.467,0.0,297.64,,305.0,305.0,31.803,3.13,37.468,23.495
7879.5,3.153,0.743,-35.209,1.738,9.282,4.485,35.446,4.161,6.365,-2.745,0.0,37.0,37.7,9.269,1.858,31.505,34.302,30.754,31.092,-3.145,26.467,0.0,297.64,,305.0,305.0,32.042,3.13,37.499,23.449
7880.0,3.153,0.743,-35.209,1.738,9.282,4.488,35.431,4.18,6.4,-2.756,0.0,37.015,37.775,9.269,1.858,31.365,34.215,30.737,30.833,-3.145,26.464,0.0,297.54,,305.0,305.0,31.913,3.131,37.48,23.427
7880.5,3.153,0.743,-35.209,1.738,9.282,4.488,35.431,4.18,6.4,-2.756,0.0,37.0,37.8,9.269,1.858,31.225,34.129,30.649,30.707,-3.145,26.464,0.0,297.54,,305.0,305.0,31.788,3.131,37.451,23.411
7881.0,3.675,0.845,-35.209,1.739,9.335,4.488,35.431,4.18,6.4,-2.756,0.0,37.0,37.8,9.31,1.731,31.196,34.118,30.618,31.181,-3.145,26.464,0.0,297.44,,305.0,305.0,31.678,3.132,37.444,23.429
7881.5,3.675,0.845,-35.209,1.739,9.335,4.488,35.431,4.18,6.4,-2.756,0.0,37.0,37.8,9.31,1.731,31.398,34.46,30.661,31.965,-3.145,26.464,0.0,297.44,,305.0,305.0,31.778,3.14,37.445,23.498
7882.0,3.675,0.845,-35.209,1.739,9.335,4.488,35.431,4.18,6.4,-2.756,0.0,37.0,37.8,9.31,1.731,31.759,34.515,30.777,31.65,-3.145,26.464,0.0,297.54,,305.0,305.0,32.121,3.149,37.528,23.52
7882.5,3.675,0.845,-35.209,1.739,9.335,4.488,35.431,4.18,6.4,-2.756,0.0,37.0,37.8,9.31,1.731,31.641,34.394,30.818,31.148,-3.145,26.464,0.0,297.54,,305.0,305.0,32.175,3.158,37.533,23.47
7883.0,3.675,0.845,-35.209,1.739,9.335,4.488,35.431,4.18,6.4,-2.756,0.0,37.0,37.8,9.31,1.731,31.467,34.264,30.808,30.942,-3.145,26.464,0.0,297.54,,305.0,305.0,32.0,3.166,37.516,23.453
7883.5,3.675,0.845,-35.209,1.739,9.335,4.473,35.458,4.197,6.43,-2.748,0.0,37.02,37.743,9.31,1.731,31.157,34.15,30.641,31.084,-3.15,26.464,0.0,297.54,,305.0,305.0,31.87,3.175,37.458,23.381
7884.0,3.675,0.845,-35.209,1.739,9.335,4.473,35.458,4.197,6.43,-2.748,0.0,37.0,37.7,9.31,1.731,31.439,34.437,30.682,31.922,-3.15,26.464,0.0,297.34,,305.0,305.0,31.758,3.183,37.465,23.32
7884.5,3.251,0.848,-34.112,1.812,9.317,4.473,35.458,4.197,6.43,-2.748,0.0,37.0,37.7,9.383,1.507,31.685,34.559,30.798,31.77,-3.15,26.464,0.0,297.34,,305.0,305.0,32.12,3.191,37.499,23.335
7885.0,3.251,0.848,-34.112,1.812,9.317,4.473,35.458,4.197,6.43,-2.748,0.0,37.0,37.7,9.383,1.507,31.646,34.44,30.846,31.285,-3.15,26.464,0.0,297.24,,305.0,305.0,32.203,3.192,37.561,23.313
7885.5,3.251,0.848,-34.112,1.812,9.317,4.473,35.458,4.197,6.43,-2.748,0.0,37.0,37.7,9.383,1.507,31.464,34.27,30.817,30.909,-3.15,26.464,0.0,297.24,,305.0,305.0,32.054,3.193,37.528,23.274
7886.0,3.251,0.848,-34.112,1.812,9.317,4.473,35.458,4.197,6.43,-2.748,0.0,37.0,37.7,9.383,1.507,31.339,34.2,30.773,30.712,-3.15,26.464,0.0,297.24,,305.0,305.0,31.865,3.194,37.511,23.333
7886.5,3.251,0.848,-34.112,1.812,9.317,4.48,35.499,4.225,6.477,-2.744,0.0,37.016,37.758,9.383,1.507,31.191,34.188,30.677,30.877,-3.151,26.46,0.0,297.24,,305.0,305.0,31.756,3.195,37.484,23.365
7887.0,3.251,0.848,-34.112,1.812,9.317,4.48,35.499,4.225,6.477,-2.744,0.0,37.0,37.8,9.383,1.507,31.671,34.548,30.816,31.974,-3.151,26.46,0.0,297.44,,305.0,305.0,31.733,3.196,37.505,23.392
7887.5,3.89,0.905,-35.209,1.738,9.349,4.48,35.499,4.225,6.477,-2.744,0.0,37.0,37.8,9.274,1.747,31.644,34.5,30.86,31.468,-3.151,26.46,0.0,297.44,,305.0,305.0,32.252,3.197,37.546,23.369
7888.0,3.89,0.905,-35.209,1.738,9.349,4.48,35.499,4.225,6.477,-2.744,0.0,37.0,37.8,9.274,1.747,31.509,34.32,30.849,30.992,-3.151,26.46,0.0,297.34,,305.0,305.0,32.118,3.208,37.566,23.348
7888.5,3.89,0.905,-35.209,1.738,9.349,4.48,35.499,4.225,6.477,-2.744,0.0,37.0,37.8,9.274,1.747,31.377,34.205,30.797,30.807,-3.151,26.46,0.0,297.34,,305.0,305.0,31.917,3.219,37.557,23.391
7889.0,3.89,0.905,-35.209,1.738,9.349,4.48,35.499,4.225,6.477,-2.744,0.0,37.0,37.8,9.274,1.747,31.313,34.185,30.737,30.96,-3.151,26.46,0.0,297.24,,305.0,305.0,31.797,3.23,37.506,23.433
7889.5,3.89,0.905,-35.209,1.738,9.349,4.48,35.499,4.225,6.477,-2.744,0.0,37.0,37.8,9.274,1.747,31.329,34.246,30.705,31.387,-3.151,26.46,0.0,297.24,,305.0,305.0,31.799,3.241,37.511,23.465
7890.0,3.89,0.905,-35.209,1.738,9.349,4.482,35.504,4.225,6.484,-2.755,0.0,37.03,37.792,9.274,1.747,31.48,34.477,30.756,31.592,-3.155,26.461,0.0,297.44,,305.0,305.0,31.917,3.252,37.531,23.512
7890.5,3.89,0.905,-35.209,1.738,9.349,4.482,35.504,4.225,6.484,-2.755,0.0,37.0,37.8,9.274,1.747,31.549,34.347,30.827,31.05,-3.155,26.461,0.0,297.44,,305.0,305.0,32.076,3.262,37.556,23.544
7891.0,2.945,0.691,-35.209,1.721,9.373,4.482,35.504,4.225,6.484,-2.755,0.0,37.0,37.8,9.304,1.722,31.406,34.241,30.768,30.876,-3.155,26.461,0.0,297.54,,305.0,305.0,31.943,3.272,37.527,23.548
7891.5,2.945,0.691,-35.209,1.721,9.373,4.482,35.504,4.225,6.484,-2.755,0.0,37.0,37.8,9.304,1.722,31.321,34.203,30.74,30.979,-3.155,26.461,0.0,297.54,,305.0,305.0,31.823,3.267,37.508,23.627
7892.0,2.945,0.691,-35.209,1.721,9.373,4.482,35.504,4.225,6.484,-2.755,0.0,37.0,37.8,9.304,1.722,31.395,34.293,30.7,31.451,-3.155,26.461,0.0,297.24,,305.0,305.0,31.811,3.262,37.49,23.647
7892.5,2.945,0.691,-35.209,1.721,9.373,4.482,35.504,4.225,6.484,-2.755,0.0,37.0,37.8,9.304,1.722,31.469,34.472,30.761,31.551,-3.155,26.461,0.0,297.24,,305.0,305.0,31.96,3.256,37.539,23.678
7893.0,2.945,0.691,-35.209,1.721,9.373,4.513,35.47,4.175,6.477,-2.762,0.0,37.041,37.796,9.304,1.722,31.557,34.431,30.802,31.304,-3.148,26.464,0.0,297.04,,305.0,305.0,32.064,3.251,37.547,23.671
7893.5,2.945,0.691,-35.209,1.721,9.373,4.513,35.47,4.175,6.477,-2.762,0.0,37.0,37.8,9.304,1.722,31.467,34.329,30.822,31.039,-3.148,26.464,0.0,297.04,,305.0,305.0,32.024,3.246,37.534,23.695
7894.0,3.45,0.8,-35.209,1.701,9.375,4.513,35.47,4.175,6.477,-2.762,0.0,37.0,37.8,9.352,1.879,31.254,34.161,30.731,30.808,-3.148,26.464,0.0,297.04,,305.0,305.0,31.914,3.241,37.5,23.678
7894.5,3.45,0.8,-35.209,1.701,9.375,4.513,35.47,4.175,6.477,-2.762,0.0,37.0,37.8,9.352,1.879,31.31,34.202,30.677,31.255,-3.148,26.464,0.0,297.04,,305.0,305.0,31.738,3.245,37.483,23.678
7895.0,3.45,0.8,-35.209,1.701,9.375,4.513,35.47,4.175,6.477,-2.762,0.0,37.0,37.8,9.352,1.879,31.418,34.381,30.718,31.476,-3.148,26.464,0.0,297.04,,305.0,305.0,31.861,3.248,37.465,23.66
7895.5,3.45,0.8,-35.209,1.701,9.375,4.513,35.47,4.175,6.477,-2.762,0.0,37.0,37.8,9.352,1.879,31.502,34.332,30.773,31.175,-3.148,26.464,0.0,297.04,,305.0,305.0,31.998,3.252,37.498,23.645
7896.0,3.45,0.8,-35.209,1.701,9.375,4.515,35.471,4.223,6.506,-2.756,0.0,37.045,37.866,9.352,1.879,31.414,34.255,30.777,30.917,-3.153,26.465,0.0,296.84,,305.0,305.0,31.946,3.255,37.487,23.528
7896.5,3.45,0.8,-35.209,1.701,9.375,4.515,35.471,4.223,6.506,-2.756,0.0,37.0,37.9,9.352,1.879,31.253,34.146,30.726,30.728,-3.153,26.465,0.0,296.84,,305.0,305.0,31.841,3.258,37.432,23.523
7897.0,3.45,0.8,-35.209,1.701,9.375,4.515,35.471,4.223,6.506,-2.756,0.0,37.0,37.9,9.352,1.879,31.199,34.137,30.677,30.889,-3.153,26.465,0.0,297.24,,305.0,305.0,31.713,3.261,37.429,23.541
7897.5,3.543,0.856,-35.209,1.719,9.424,4.515,35.471,4.223,6.506,-2.756,0.0,37.0,37.9,9.319,1.705,31.417,34.383,30.748,31.449,-3.153,26.465,0.0,297.24,,305.0,305.0,31.726,3.264,37.446,23.614
7898.0,3.543,0.856,-35.209,1.719,9.424,4.515,35.471,4.223,6.506,-2.756,0.0,37.0,37.9,9.319,1.705,31.387,34.323,30.749,31.204,-3.153,26.465,0.0,297.14,,305.0,305.0,31.999,3.269,37.45,23.612
7898.5,3.543,0.856,-35.209,1.719,9.424,4.515,35.471,4.223,6.506,-2.756,0.0,37.0,37.9,9.319,1.705,31.305,34.218,30.723,30.894,-3.153,26.465,0.0,297.14,,305.0,305.0,31.916,3.273,37.468,23.708
7899.0,3.543,0.856,-35.209,1.719,9.424,4.515,35.471,4.223,6.506,-2.756,0.0,37.0,37.9,9.319,1.705,31.209,34.09,30.685,30.687,-3.153,26.465,0.0,297.34,,305.0,305.0,31.785,3.278,37.433,23.697
7899.5,3.543,0.856,-35.209,1.719,9.424,4.514,35.513,4.222,6.547,-2.755,0.0,37.046,37.914,9.319,1.705,31.145,34.113,30.626,30.791,-3.15,26.463,0.0,297.34,,305.0,305.0,31.668,3.282,37.386,23.584
7900.0,3.543,0.856,-35.209,1.719,9.424,4.514,35.513,4.222,6.547,-2.755,0.0,37.0,37.9,9.319,1.705,31.241,34.193,30.628,31.313,-3.15,26.463,0.0,297.24,,305.0,305.0,31.669,3.286,37.411,23.573
7900.5,3.106,0.804,-34.075,1.839,9.296,4.514,35.513,4.222,6.547,-2.755,0.0,37.0,37.9,9.368,1.566,31.37,34.269,30.66,31.501,-3.15,26.463,0.0,297.24,,305.0,305.0,31.844,3.291,37.409,23.573
7901.0,3.106,0.804,-34.075,1.839,9.296,4.514,35.513,4.222,6.547,-2.755,0.0,37.0,37.9,9.368,1.566,31.298,34.186,30.691,30.903,-3.15,26.463,0.0,297.54,,305.0,305.0,31.95,3.288,37.43,23.512
7901.5,3.106,0.804,-34.075,1.839,9.296,4.514,35.513,4.222,6.547,-2.755,0.0,37.0,37.9,9.368,1.566,31.183,34.031,30.652,30.642,-3.15,26.463,0.0,297.54,,305.0,305.0,31.769,3.285,37.41,23.504
7902.0,3.106,0.804,-34.075,1.839,9.296,4.514,35.513,4.222,6.547,-2.755,0.0,37.0,37.9,9.368,1.566,31.068,34.042,30.591,30.779,-3.15,26.463,0.0,297.54,,305.0,305.0,31.627,3.282,37.374,23.499
7902.5,3.106,0.804,-34.075,1.839,9.296,4.504,35.536,4.209,6.562,-2.754,0.0,37.061,37.85,9.368,1.566,31.154,34.17,30.578,31.177,-3.144,26.462,0.0,297.54,,305.0,305.0,31.62,3.279,37.351,23.476
7903.0,3.106,0.804,-34.075,1.839,9.296,4.504,35.536,4.209,6.562,-2.754,0.0,37.1,37.9,9.368,1.566,31.371,34.26,30.626,31.544,-3.144,26.462,0.0,297.54,,305.0,305.0,31.77,3.276,37.36,23.444
7903.5,3.106,0.804,-34.075,1.839,9.296,4.504,35.536,4.209,6.562,-2.754,0.0,37.1,37.9,9.368,1.566,31.396,34.28,30.673,31.328,-3.144,26.462,0.0,297.54,,305.0,305.0,31.951,3.273,37.415,23.445
7904.0,2.569,0.712,-33.746,1.756,9.309,4.504,35.536,4.209,6.562,-2.754,0.0,37.1,37.9,9.45,1.741,31.326,34.153,30.656,30.986,-3.144,26.462,0.0,297.14,,305.0,305.0,31.919,3.27,37.38,23.452
7904.5,2.569,0.712,-33.746,1.756,9.309,4.504,35.536,4.209,6.562,-2.754,0.0,37.1,37.9,9.45,1.741,31.108,33.994,30.579,30.73,-3.144,26.462,0.0,297.14,,305.0,305.0,31.78,3.259,37.358,23.459
7905.0,2.569,0.712,-33.746,1.756,9.309,4.504,35.536,4.209,6.562,-2.754,0.0,37.1,37.9,9.45,1.741,31.097,34.121,30.545,31.04,-3.144,26.462,0.0,297.14,,305.0,305.0,31.603,3.248,37.327,23.506
7905.5,2.569,0.712,-33.746,1.756,9.309,4.504,35.536,4.209,6.562,-2.754,0.0,37.1,37.9,9.45,1.741,31.275,34.226,30.567,31.301,-3.144,26.462,0.0,297.14,,305.0,305.0,31.701,3.236,37.313,23.477
7906.0,2.569,0.712,-33.746,1.756,9.309,4.494,35.515,4.167,6.568,-2.731,0.0,37.071,37.911,9.45,1.741,31.393,34.214,30.628,31.278,-3.147,26.472,0.0,297.04,,305.0,305.0,31.842,3.226,37.357,23.478
7906.5,2.569,0.712,-33.746,1.756,9.309,4.494,35.515,4.167,6.568,-2.731,0.0,37.1,37.9,9.45,1.741,31.354,34.133,30.648,30.996,-3.147,26.472,0.0,297.04,,305.0,305.0,31.878,3.215,37.374,23.498
7907.0,2.66,0.683,-34.599,1.73,9.304,4.494,35.515,4.167,6.568,-2.731,0.0,37.1,37.9,9.436,1.844,31.229,34.026,30.622,30.685,-3.147,26.472,0.0,296.94,,305.0,305.0,31.783,3.204,37.336,23.449
7907.5,2.66,0.683,-34.599,1.73,9.304,4.494,35.515,4.167,6.568,-2.731,0.0,37.1,37.9,9.436,1.844,31.107,33.968,30.564,30.553,-3.147,26.472,0.0,296.94,,305.0,305.0,31.641,3.195,37.289,23.464
7908.0,2.66,0.683,-34.599,1.73,9.304,4.494,35.515,4.167,6.568,-2.731,0.0,37.1,37.9,9.436,1.844,31.26,34.154,30.55,31.346,-3.147,26.472,0.0,297.04,,305.0,305.0,31.548,3.187,37.287,23.473
7908.5,2.66,0.683,-34.599,1.73,9.304,4.494,35.515,4.167,6.568,-2.731,0.0,37.1,37.9,9.436,1.844,31.421,34.268,30.621,31.429,-3.147,26.472,0.0,297.04,,305.0,305.0,31.827,3.178,37.296,23.489
7909.0,2.66,0.683,-34.599,1.73,9.304,4.496,35.471,4.178,6.564,-2.729,0.0,37.085,37.904,9.436,1.844,31.349,34.165,30.654,30.989,-3.135,26.464,0.0,297.34,,305.0,305.0,31.935,3.169,37.34,23.488
7909.5,2.66,0.683,-34.599,1.73,9.304,4.496,35.471,4.178,6.564,-2.729,0.0,37.1,37.9,9.436,1.844,31.227,34.026,30.63,30.623,-3.135,26.464,0.0,297.34,,305.0,305.0,31.789,3.161,37.338,23.494
7910.0,2.66,0.683,-34.599,1.73,9.304,4.496,35.471,4.178,6.564,-2.729,0.0,37.1,37.9,9.436,1.844,31.098,33.935,30.567,30.451,-3.135,26.464,0.0,297.34,,305.0,305.0,31.626,3.153,37.309,23.5
7910.5,2.025,0.561,-33.157,1.81,9.271,4.496,35.471,4.178,6.564,-2.729,0.0,37.1,37.9,9.553,1.702,31.027,33.93,30.5,30.914,-3.135,26.464,0.0,297.34,,305.0,305.0,31.513,3.145,37.262,23.504
7911.0,2.025,0.561,-33.157,1.81,9.271,4.496,35.471,4.178,6.564,-2.729,0.0,37.1,37.9,9.553,1.702,31.191,34.239,30.521,31.53,-3.135,26.464,0.0,297.24,,305.0,305.0,31.593,3.126,37.276,23.482
7911.5,2.025,0.561,-33.157,1.81,9.271,4.496,35.471,4.178,6.564,-2.729,0.0,37.1,37.9,9.553,1.702,31.418,34.181,30.651,31.01,-3.135,26.464,0.0,297.24,,305.0,305.0,31.87,3.108,37.348,23.449
7912.0,2.025,0.561,-33.157,1.81,9.271,4.496,35.471,4.178,6.564,-2.729,0.0,37.1,37.9,9.553,1.702,31.318,34.127,30.651,30.841,-3.135,26.464,0.0,297.44,,305.0,305.0,31.815,3.091,37.353,23.437
7912.5,2.025,0.561,-33.157,1.81,9.271,4.445,35.486,4.199,6.614,-2.735,0.0,37.087,37.923,9.553,1.702,31.26,34.092,30.623,30.745,-3.145,26.474,0.0,297.44,,305.0,305.0,31.734,3.073,37.328,23.464
7913.0,2.025,0.561,-33.157,1.81,9.271,4.445,35.486,4.199,6.614,-2.735,0.0,37.1,37.9,9.553,1.702,31.16,33.995,30.583,30.752,-3.145,26.474,0.0,297.14,,305.0,305.0,31.68,3.056,37.305,23.474
7913.5,2.674,0.721,-33.995,1.763,9.197,4.445,35.486,4.199,6.614,-2.735,0.0,37.1,37.9,9.482,1.686,31.158,34.05,30.558,31.002,-3.145,26.474,0.0,297.14,,305.0,305.0,31.622,3.039,37.28,23.486
7914.0,2.674,0.721,-33.995,1.763,9.197,4.445,35.486,4.199,6.614,-2.735,0.0,37.1,37.9,9.482,1.686,31.278,34.221,30.591,31.294,-3.145,26.474,0.0,297.64,,305.0,305.0,31.692,3.033,37.328,23.64
7914.5,2.674,0.721,-33.995,1.763,9.197,4.445,35.486,4.199,6.614,-2.735,0.0,37.1,37.9,9.482,1.686,31.447,34.205,30.638,31.321,-3.145,26.474,0.0,297.64,,305.0,305.0,31.846,3.027,37.359,23.764
7915.0,2.674,0.721,-33.995,1.763,9.197,4.445,35.486,4.199,6.614,-2.735,0.0,37.1,37.9,9.482,1.686,31.277,34.061,30.647,30.77,-3.145,26.474,0.0,297.44,,305.0,305.0,31.903,3.021,37.336,23.746
7915.5,2.674,0.721,-33.995,1.763,9.197,4.481,35.48,4.216,6.623,-2.742,0.0,37.094,37.937,9.482,1.686,31.158,34.046,30.605,30.851,-3.158,26.467,0.0,297.44,,305.0,305.0,31.689,3.016,37.319,23.774
7916.0,2.674,0.721,-33.995,1.763,9.197,4.481,35.48,4.216,6.623,-2.742,0.0,37.1,37.9,9.482,1.686,31.149,34.17,30.589,31.08,-3.158,26.467,0.0,296.94,,305.0,305.0,31.665,3.01,37.32,23.74
7916.5,2.913,0.772,-34.076,1.736,9.205,4.481,35.48,4.216,6.623,-2.742,0.0,37.1,37.9,9.463,1.665,31.314,34.23,30.615,31.351,-3.158,26.467,0.0,296.94,,305.0,305.0,31.747,3.005,37.323,23.803
7917.0,2.913,0.772,-34.076,1.736,9.205,4.481,35.48,4.216,6.623,-2.742,0.0,37.1,37.9,9.463,1.665,31.408,34.242,30.658,31.409,-3.158,26.467,0.0,297.04,,305.0,305.0,31.878,3.003,37.34,23.795
7917.5,2.913,0.772,-34.076,1.736,9.205,4.481,35.48,4.216,6.623,-2.742,0.0,37.1,37.9,9.463,1.665,31.365,34.182,30.662,31.058,-3.158,26.467,0.0,297.04,,305.0,305.0,31.929,3.002,37.355,23.713
7918.0,2.913,0.772,-34.076,1.736,9.205,4.481,35.48,4.216,6.623,-2.742,0.0,37.1,37.9,9.463,1.665,31.271,34.09,30.643,30.804,-3.158,26.467,0.0,297.54,,305.0,305.0,31.817,3.0,37.347,23.771
7918.5,2.913,0.772,-34.076,1.736,9.205,4.481,35.48,4.216,6.623,-2.742,0.0,37.1,37.9,9.463,1.665,31.221,34.211,30.592,31.278,-3.158,26.467,0.0,297.54,,305.0,305.0,31.702,2.999,37.326,23.713
7919.0,2.913,0.772,-34.076,1.736,9.205,4.47,35.536,4.209,6.663,-2.748,0.0,37.109,38.014,9.463,1.665,31.497,34.329,30.672,31.685,-3.141,26.475,0.0,297.44,,305.0,305.0,31.825,2.997,37.353,23.704
7919.5,2.913,0.772,-34.076,1.736,9.205,4.47,35.536,4.209,6.663,-2.748,0.0,37.1,38.0,9.463,1.665,31.564,34.334,30.734,31.43,-3.141,26.475,0.0,297.44,,305.0,305.0,32.046,2.996,37.394,23.654
7920.0,2.582,0.727,-34.262,1.724,9.276,4.47,35.536,4.209,6.663,-2.748,0.0,37.1,38.0,9.418,1.767,31.412,34.206,30.756,30.932,-3.141,26.475,0.0,297.44,,305.0,305.0,32.015,2.995,37.423,23.655
7920.5,2.582,0.727,-34.262,1.724,9.276,4.47,35.536,4.209,6.663,-2.748,0.0,37.1,38.0,9.418,1.767,31.263,34.099,30.696,30.659,-3.141,26.475,0.0,297.44,,305.0,305.0,31.826,2.988,37.408,23.731
7921.0,2.582,0.727,-34.262,1.724,9.276,4.47,35.536,4.209,6.663,-2.748,0.0,37.1,38.0,9.418,1.767,31.167,34.074,30.632,31.017,-3.141,26.475,0.0,297.24,,305.0,305.0,31.679,2.981,37.374,23.798
7921.5,2.582,0.727,-34.262,1.724,9.276,4.47,35.536,4.209,6.663,-2.748,0.0,37.1,38.0,9.418,1.767,31.33,34.349,30.651,31.605,-3.141,26.475,0.0,297.24,,305.0,305.0,31.723,2.975,37.404,23.806
7922.0,2.582,0.727,-34.262,1.724,9.276,4.47,35.48,4.17,6.649,-2.755,0.0,37.113,37.981,9.418,1.767,31.543,34.361,30.785,31.37,-3.145,26.482,0.0,297.44,,305.0,305.0,31.984,2.968,37.469,23.811
7922.5,2.582,0.727,-34.262,1.724,9.276,4.47,35.48,4.17,6.649,-2.755,0.0,37.1,38.0,9.418,1.767,31.436,34.221,30.765,30.941,-3.145,26.482,0.0,297.44,,305.0,305.0,32.015,2.962,37.459,23.814
7923.0,2.247,0.628,-33.828,1.814,9.274,4.47,35.48,4.17,6.649,-2.755,0.0,37.1,38.0,9.424,1.624,31.281,34.112,30.717,30.624,-3.145,26.482,0.0,297.34,,305.0,305.0,31.841,2.956,37.464,23.863
7923.5,2.247,0.628,-33.828,1.814,9.274,4.47,35.48,4.17,6.649,-2.755,0.0,37.1,38.0,9.424,1.624,31.128,34.058,30.65,30.77,-3.145,26.482,0.0,297.34,,305.0,305.0,31.684,2.944,37.409,23.805
7924.0,2.247,0.628,-33.828,1.814,9.274,4.47,35.48,4.17,6.649,-2.755,0.0,37.1,38.0,9.424,1.624,31.287,34.317,30.66,31.633,-3.145,26.482,0.0,297.24,,305.0,305.0,31.652,2.933,37.392,23.788
7924.5,2.247,0.628,-33.828,1.814,9.274,4.47,35.48,4.17,6.649,-2.755,0.0,37.1,38.0,9.424,1.624,31.592,34.523,30.738,31.95,-3.145,26.482,0.0,297.24,,305.0,305.0,31.974,2.921,37.504,23.715
7925.0,2.247,0.628,-33.828,1.814,9.274,4.47,35.48,4.17,6.649,-2.755,0.0,37.1,38.0,9.424,1.624,31.721,34.427,30.821,31.438,-3.145,26.482,0.0,297.14,,305.0,305.0,32.201,2.91,37.518,23.687
7925.5,2.247,0.628,-33.828,1.814,9.274,4.465,35.459,4.215,6.67,-2.743,0.0,37.13,38.013,9.424,1.624,31.298,34.122,30.753,30.674,-3.155,26.48,0.0,297.14,,305.0,305.0,32.102,2.9,37.498,23.625
7926.0,2.247,0.628,-33.828,1.814,9.274,4.465,35.459,4.215,6.67,-2.743,0.0,37.1,38.0,9.424,1.624,31.135,34.027,30.668,30.677,-3.155,26.48,0.0,297.44,,305.0,305.0,31.712,2.889,37.429,23.59
7926.5,2.499,0.64,-34.578,1.769,9.267,4.465,35.459,4.215,6.67,-2.743,0.0,37.1,38.0,9.395,1.751,31.235,34.322,30.645,31.515,-3.155,26.48,0.0,297.44,,305.0,305.0,31.626,2.878,37.415,23.536
7927.0,2.499,0.64,-34.578,1.769,9.267,4.465,35.459,4.215,6.67,-2.743,0.0,37.1,38.0,9.395,1.751,31.6,34.569,30.734,32.098,-3.155,26.48,0.0,297.64,,305.0,305.0,31.929,2.872,37.456,23.53
7927.5,2.499,0.64,-34.578,1.769,9.267,4.465,35.459,4.215,6.67,-2.743,0.0,37.1,38.0,9.395,1.751,31.67,34.508,30.844,31.538,-3.155,26.48,0.0,297.64,,305.0,305.0,32.25,2.866,37.512,23.54
7928.0,2.499,0.64,-34.578,1.769,9.267,4.465,35.459,4.215,6.67,-2.743,0.0,37.1,38.0,9.395,1.751,31.479,34.308,30.837,31.02,-3.155,26.48,0.0,297.54,,305.0,305.0,32.14,2.86,37.518,23.506
7928.5,2.499,0.64,-34.578,1.769,9.267,4.464,35.495,4.237,6.712,-2.772,0.0,37.132,37.992,9.395,1.751,31.33,34.176,30.759,30.669,-3.152,26.471,0.0,297.54,,305.0,305.0,31.911,2.854,37.478,23.51
7929.0,2.499,0.64,-34.578,1.769,9.267,4.464,35.495,4.237,6.712,-2.772,0.0,37.1,38.0,9.395,1.751,31.25,34.198,30.656,31.546,-3.152,26.471,0.0,297.64,,305.0,305.0,31.733,2.848,37.44,23.542
7929.5,3.219,0.821,-34.459,1.732,9.314,4.464,35.495,4.237,6.712,-2.772,0.0,37.1,38.0,9.34,1.581,31.598,34.665,30.742,32.182,-3.152,26.471,0.0,297.64,,305.0,305.0,31.913,2.842,37.469,23.577
7930.0,3.219,0.821,-34.459,1.732,9.314,4.464,35.495,4.237,6.712,-2.772,0.0,37.1,38.0,9.34,1.581,31.784,34.582,30.859,31.625,-3.152,26.471,0.0,297.34,,305.0,305.0,32.297,2.849,37.53,23.574
7930.5,3.219,0.821,-34.459,1.732,9.314,4.464,35.495,4.237,6.712,-2.772,0.0,37.1,38.0,9.34,1.581,31.613,34.437,30.867,31.163,-3.152,26.471,0.0,297.34,,305.0,305.0,32.212,2.855,37.565,23.585
7931.0,3.219,0.821,-34.459,1.732,9.314,4.464,35.495,4.237,6.712,-2.772,0.0,37.1,38.0,9.34,1.581,31.359,34.296,30.819,30.959,-3.152,26.471,0.0,297.84,,305.0,305.0,32.02,2.861,37.562,23.597
7931.5,3.219,0.821,-34.459,1.732,9.314,4.464,35.495,4.237,6.712,-2.772,0.0,37.1,38.0,9.34,1.581,31.278,34.156,30.755,30.687,-3.152,26.471,0.0,297.84,,305.0,305.0,31.858,2.867,37.476,23.62
7932.0,3.219,0.821,-34.459,1.732,9.314,4.437,35.529,4.233,6.747,-2.763,0.0,37.125,38.005,9.34,1.581,31.239,34.207,30.698,31.318,-3.154,26.471,0.0,297.34,,305.0,305.0,31.719,2.872,37.516,23.667
7932.5,3.219,0.821,-34.459,1.732,9.314,4.437,35.529,4.233,6.747,-2.763,0.0,37.1,38.0,9.34,1.581,31.705,34.643,30.848,31.747,-3.154,26.471,0.0,297.34,,305.0,305.0,31.865,2.878,37.565,23.695
7933.0,3.196,0.814,-34.234,1.705,9.269,4.437,35.529,4.233,6.747,-2.763,0.0,37.1,38.0,9.434,1.728,31.577,34.485,30.886,31.281,-3.154,26.471,0.0,297.34,,305.0,305.0,32.236,2.884,37.602,23.738
7933.5,3.196,0.814,-34.234,1.705,9.269,4.437,35.529,4.233,6.747,-2.763,0.0,37.1,38.0,9.434,1.728,31.398,34.371,30.833,31.11,-3.154,26.471,0.0,297.34,,305.0,305.0,32.057,2.889,37.599,23.757
7934.0,3.196,0.814,-34.234,1.705,9.269,4.437,35.529,4.233,6.747,-2.763,0.0,37.1,38.0,9.434,1.728,31.322,34.228,30.766,30.824,-3.154,26.471,0.0,298.04,,305.0,305.0,31.928,2.894,37.574,23.754
7934.5,3.196,0.814,-34.234,1.705,9.269,4.437,35.529,4.233,6.747,-2.763,0.0,37.1,38.0,9.434,1.728,31.23,34.273,30.707,31.001,-3.154,26.471,0.0,298.04,,305.0,305.0,31.785,2.899,37.526,23.774
7935.0,3.196,0.814,-34.234,1.705,9.269,4.487,35.551,4.233,6.769,-2.749,0.0,37.142,37.992,9.434,1.728,31.422,34.437,30.709,31.876,-3.156,26.47,0.0,297.54,,305.0,305.0,31.803,2.904,37.566,23.727
7935.5,3.196,0.814,-34.234,1.705,9.269,4.487,35.551,4.233,6.769,-2.749,0.0,37.1,38.0,9.434,1.728,31.74,34.621,30.824,32.081,-3.156,26.47,0.0,297.54,,305.0,305.0,32.111,2.908,37.628,23.682
7936.0,2.658,0.683,-34.592,1.716,9.301,4.487,35.551,4.233,6.769,-2.749,0.0,37.1,38.0,9.461,1.798,31.564,34.353,30.877,30.987,-3.156,26.47,0.0,297.44,,305.0,305.0,32.317,2.913,37.604,23.63
7936.5,2.658,0.683,-34.592,1.716,9.301,4.487,35.551,4.233,6.769,-2.749,0.0,37.1,38.0,9.461,1.798,31.413,34.257,30.804,30.802,-3.156,26.47,0.0,297.44,,305.0,305.0,31.945,2.909,37.6,23.563
7937.0,2.658,0.683,-34.592,1.716,9.301,4.487,35.551,4.233,6.769,-2.749,0.0,37.1,38.0,9.461,1.798,31.256,34.324,30.741,31.106,-3.156,26.47,0.0,297.74,,305.0,305.0,31.819,2.905,37.558,23.564
7937.5,2.658,0.683,-34.592,1.716,9.301,4.487,35.551,4.233,6.769,-2.749,0.0,37.1,38.0,9.461,1.798,31.434,34.474,30.748,31.829,-3.156,26.47,0.0,297.74,,305.0,305.0,31.857,2.901,37.557,23.575
7938.0,2.658,0.683,-34.592,1.716,9.301,4.487,35.551,4.233,6.769,-2.749,0.0,37.1,38.0,9.461,1.798,31.759,34.631,30.827,32.117,-3.156,26.47,0.0,298.04,,305.0,305.0,32.121,2.897,37.593,23.526
7938.5,2.658,0.683,-34.592,1.716,9.301,4.477,35.513,4.181,6.747,-2.741,0.0,37.142,38.028,9.461,1.798,31.713,34.549,30.909,31.558,-3.155,26.474,0.0,298.04,,305.0,305.0,32.333,2.893,37.649,23.599
7939.0,2.658,0.683,-34.592,1.716,9.301,4.477,35.513,4.181,6.747,-2.741,0.0,37.1,38.0,9.461,1.798,31.569,34.36,30.878,30.985,-3.155,26.474,0.0,297.64,,305.0,305.0,32.182,2.889,37.628,23.604
7939.5,2.693,0.697,-33.92,1.748,9.279,4.477,35.513,4.181,6.747,-2.741,0.0,37.1,38.0,9.433,1.567,31.213,34.223,30.708,30.993,-3.155,26.474,0.0,297.64,,305.0,305.0,31.784,2.882,37.576,23.616
7940.0,2.693,0.697,-33.92,1.748,9.279,4.477,35.513,4.181,6.747,-2.741,0.0,37.1,38.0,9.433,1.567,31.441,34.451,30.739,32.029,-3.155,26.474,0.0,297.84,,305.0,305.0,31.784,2.882,37.556,23.644
7940.5,2.693,0.697,-33.92,1.748,9.279,4.477,35.513,4.181,6.747,-2.741,0.0,37.1,38.0,9.433,1.567,31.86,34.787,30.872,32.348,-3.155,26.474,0.0,297.84,,305.0,305.0,32.165,2.879,37.616,23.66
7941.0,2.693,0.697,-33.92,1.748,9.279,4.477,35.513,4.181,6.747,-2.741,0.0,37.1,38.0,9.433,1.567,31.834,34.616,30.963,31.609,-3.155,26.474,0.0,297.14,,305.0,305.0,32.467,2.876,37.667,23.677
7941.5,2.693,0.697,-33.92,1.748,9.279,4.465,35.454,4.199,6.745,-2.755,0.0,37.144,38.037,9.433,1.567,31.632,34.418,30.949,31.063,-3.149,26.466,0.0,297.14,,305.0,305.0,32.255,2.873,37.672,23.673
7942.0,2.693,0.697,-33.92,1.748,9.279,4.465,35.454,4.199,6.745,-2.755,0.0,37.1,38.0,9.433,1.567,31.45,34.289,30.873,30.797,-3.149,26.466,0.0,296.64,,305.0,305.0,32.016,2.87,37.603,23.583
7942.5,2.235,0.578,-34.732,1.681,9.277,4.465,35.454,4.199,6.745,-2.755,0.0,37.1,38.0,9.424,1.812,31.266,34.164,30.764,30.825,-3.149,26.466,0.0,296.64,,305.0,305.0,31.852,2.867,37.55,23.393
7943.0,2.235,0.578,-34.732,1.681,9.277,4.465,35.454,4.199,6.745,-2.755,0.0,37.1,38.0,9.424,1.812,31.663,34.76,30.809,32.34,-3.149,26.466,0.0,296.84,,305.0,305.0,31.754,2.857,37.601,23.248
7943.5,2.235,0.578,-34.732,1.681,9.277,4.465,35.454,4.199,6.745,-2.755,0.0,37.1,38.0,9.424,1.812,31.895,34.639,30.94,31.719,-3.149,26.466,0.0,296.84,,305.0,305.0,32.393,2.847,37.684,23.285
7944.0,2.235,0.578,-34.732,1.681,9.277,4.465,35.454,4.199,6.745,-2.755,0.0,37.1,38.0,9.424,1.812,31.722,34.482,30.938,31.18,-3.149,26.466,0.0,296.94,,305.0,305.0,32.298,2.837,37.695,23.297
7944.5,2.235,0.578,-34.732,1.681,9.277,4.463,35.498,4.223,6.802,-2.737,0.0,37.156,38.034,9.424,1.812,31.425,34.336,30.883,30.9,-3.145,26.473,0.0,296.94,,305.0,305.0,32.08,2.827,37.661,23.375
7945.0,2.235,0.578,-34.732,1.681,9.277,4.463,35.498,4.223,6.802,-2.737,0.0,37.2,38.0,9.424,1.812,31.319,34.204,30.788,30.632,-3.145,26.473,0.0,296.74,,305.0,305.0,31.886,2.817,37.636,23.383
7945.5,2.235,0.578,-34.732,1.681,9.277,4.463,35.498,4.223,6.802,-2.737,0.0,37.2,38.0,9.424,1.812,31.202,34.235,30.702,31.069,-3.145,26.473,0.0,296.74,,305.0,305.0,31.736,2.807,37.556,23.335
7946.0,3.725,0.873,-35.209,1.708,9.324,4.463,35.498,4.223,6.802,-2.737,0.0,37.2,38.0,9.257,1.734,31.498,34.54,30.737,32.237,-3.145,26.473,0.0,296.44,,305.0,305.0,31.802,2.798,37.611,23.278
7946.5,3.725,0.873,-35.209,1.708,9.324,4.463,35.498,4.223,6.802,-2.737,0.0,37.2,38.0,9.257,1.734,31.788,34.534,30.952,31.368,-3.145,26.473,0.0,296.44,,305.0,305.0,32.253,2.813,37.669,23.199
7947.0,3.725,0.873,-35.209,1.708,9.324,4.463,35.498,4.223,6.802,-2.737,0.0,37.2,38.0,9.257,1.734,31.531,34.355,30.91,30.933,-3.145,26.473,0.0,296.84,,305.0,305.0,32.161,2.828,37.658,23.155
7947.5,3.725,0.873,-35.209,1.708,9.324,4.463,35.498,4.223,6.802,-2.737,0.0,37.2,38.0,9.257,1.734,31.111,34.205,30.761,30.662,-3.145,26.473,0.0,296.84,,305.0,305.0,31.932,2.843,37.64,23.112
7948.0,3.725,0.873,-35.209,1.708,9.324,4.494,35.556,4.216,6.843,-2.75,0.0,37.156,38.026,9.257,1.734,31.063,34.229,30.66,30.953,-3.156,26.468,0.0,296.44,,305.0,305.0,31.685,2.857,37.575,23.117
7948.5,3.725,0.873,-35.209,1.708,9.324,4.494,35.556,4.216,6.843,-2.75,0.0,37.2,38.0,9.257,1.734,31.27,34.528,30.653,31.919,-3.156,26.468,0.0,296.44,,305.0,305.0,31.726,2.872,37.561,23.091
7949.0,4.055,0.987,-35.209,1.669,9.277,4.494,35.556,4.216,6.843,-2.75,0.0,37.2,38.0,9.214,1.812,31.751,34.671,30.788,32.242,-3.156,26.468,0.0,297.34,,305.0,305.0,32.092,2.886,37.65,23.216
