t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7949.5,4.055,0.987,-35.209,1.669,9.277,4.494,35.556,4.216,6.843,-2.75,0.0,37.2,38.0,9.214,1.812,31.759,34.51,30.865,31.385,-3.156,26.468,0.0,297.34,,305.0,305.0,32.363,2.905,37.635,23.19
7950.0,4.055,0.987,-35.209,1.669,9.277,4.494,35.556,4.216,6.843,-2.75,0.0,37.2,38.0,9.214,1.812,31.295,34.24,30.767,30.817,-3.156,26.468,0.0,297.04,,305.0,305.0,32.13,2.924,37.612,23.218
7950.5,4.055,0.987,-35.209,1.669,9.277,4.494,35.556,4.216,6.843,-2.75,0.0,37.2,38.0,9.214,1.812,31.216,34.125,30.698,30.868,-3.156,26.468,0.0,297.04,,305.0,305.0,31.78,2.942,37.58,23.244
7951.0,4.055,0.987,-35.209,1.669,9.277,4.499,35.577,4.243,6.862,-2.768,0.0,37.156,38.028,9.214,1.812,31.288,34.287,30.655,31.438,-3.157,26.47,0.0,297.74,,305.0,305.0,31.727,2.96,37.527,23.255
7951.5,4.055,0.987,-35.209,1.669,9.277,4.499,35.577,4.243,6.862,-2.768,0.0,37.2,38.0,9.214,1.812,31.504,34.573,30.728,32.005,-3.157,26.47,0.0,297.74,,305.0,305.0,31.917,2.978,37.529,23.312
7952.0,4.055,0.987,-35.209,1.669,9.277,4.499,35.577,4.243,6.862,-2.768,0.0,37.2,38.0,9.214,1.812,31.757,34.536,30.833,31.6,-3.157,26.47,0.0,296.94,,305.0,305.0,32.203,2.996,37.598,23.424
7952.5,3.023,0.74,-35.209,1.7,9.287,4.499,35.577,4.243,6.862,-2.768,0.0,37.2,38.0,9.382,1.78,31.634,34.396,30.86,31.08,-3.157,26.47,0.0,296.94,,305.0,305.0,32.182,3.013,37.6,23.615
7953.0,3.023,0.74,-35.209,1.7,9.287,4.499,35.577,4.243,6.862,-2.768,0.0,37.2,38.0,9.382,1.78,31.357,34.287,30.798,30.878,-3.157,26.47,0.0,297.04,,305.0,305.0,31.993,3.014,37.549,23.661
7953.5,3.023,0.74,-35.209,1.7,9.287,4.499,35.577,4.243,6.862,-2.768,0.0,37.2,38.0,9.382,1.78,31.24,34.282,30.679,31.382,-3.157,26.47,0.0,297.04,,305.0,305.0,31.83,3.014,37.509,23.71
7954.0,3.023,0.74,-35.209,1.7,9.287,4.499,35.577,4.243,6.862,-2.768,0.0,37.2,38.0,9.382,1.78,31.613,34.667,30.746,32.256,-3.157,26.47,0.0,296.54,,305.0,305.0,31.896,3.014,37.53,23.767
7954.5,3.023,0.74,-35.209,1.7,9.287,4.508,35.557,4.192,6.857,-2.749,0.0,37.161,38.049,9.382,1.78,31.7,34.587,30.842,31.706,-3.144,26.471,0.0,296.54,,305.0,305.0,32.321,3.014,37.584,23.803
7955.0,3.023,0.74,-35.209,1.7,9.287,4.508,35.557,4.192,6.857,-2.749,0.0,37.2,38.0,9.382,1.78,31.578,34.427,30.866,31.215,-3.144,26.471,0.0,296.84,,305.0,305.0,32.209,3.014,37.608,23.826
7955.5,3.097,0.729,-35.095,1.743,9.31,4.508,35.557,4.192,6.857,-2.749,0.0,37.2,38.0,9.37,1.609,31.451,34.286,30.823,30.83,-3.144,26.471,0.0,296.84,,305.0,305.0,32.021,3.014,37.615,23.851
7956.0,3.097,0.729,-35.095,1.743,9.31,4.508,35.557,4.192,6.857,-2.749,0.0,37.2,38.0,9.37,1.609,31.308,34.164,30.746,30.637,-3.144,26.471,0.0,296.94,,305.0,305.0,31.847,3.016,37.499,23.956
7956.5,3.097,0.729,-35.095,1.743,9.31,4.508,35.557,4.192,6.857,-2.749,0.0,37.2,38.0,9.37,1.609,31.165,34.176,30.68,30.984,-3.144,26.471,0.0,296.94,,305.0,305.0,31.714,3.017,37.488,23.994
7957.0,3.097,0.729,-35.095,1.743,9.31,4.508,35.557,4.192,6.857,-2.749,0.0,37.2,38.0,9.37,1.609,31.699,34.623,30.803,31.77,-3.144,26.471,0.0,297.04,,305.0,305.0,31.751,3.018,37.53,24.065
7957.5,3.097,0.729,-35.095,1.743,9.31,4.524,35.509,4.191,6.845,-2.743,0.0,37.175,38.056,9.37,1.609,31.621,34.494,30.848,31.352,-3.14,26.483,0.0,297.04,,305.0,305.0,32.224,3.02,37.595,24.107
7958.0,3.097,0.729,-35.095,1.743,9.31,4.524,35.509,4.191,6.845,-2.743,0.0,37.2,38.1,9.37,1.609,31.441,34.409,30.827,31.158,-3.14,26.483,0.0,296.24,,305.0,305.0,32.078,3.021,37.586,24.17
7958.5,3.097,0.729,-35.095,1.743,9.31,4.524,35.509,4.191,6.845,-2.743,0.0,37.2,38.1,9.37,1.609,31.344,34.23,30.779,30.912,-3.14,26.483,0.0,296.24,,305.0,305.0,31.959,3.022,37.58,24.161
7959.0,2.749,0.684,-34.968,1.796,9.325,4.524,35.509,4.191,6.845,-2.743,0.0,37.2,38.1,9.344,1.699,31.264,34.156,30.715,30.864,-3.14,26.483,0.0,297.24,,305.0,305.0,31.816,3.023,37.517,24.18
7959.5,2.749,0.684,-34.968,1.796,9.325,4.524,35.509,4.191,6.845,-2.743,0.0,37.2,38.1,9.344,1.699,31.243,34.306,30.692,31.298,-3.14,26.483,0.0,297.24,,305.0,305.0,31.75,3.019,37.49,24.006
7960.0,2.749,0.684,-34.968,1.796,9.325,4.524,35.509,4.191,6.845,-2.743,0.0,37.2,38.1,9.344,1.699,31.5,34.467,30.735,31.963,-3.14,26.483,0.0,296.34,,305.0,305.0,31.885,3.014,37.538,23.929
7960.5,2.749,0.684,-34.968,1.796,9.325,4.524,35.509,4.191,6.845,-2.743,0.0,37.2,38.1,9.344,1.699,31.57,34.334,30.834,31.198,-3.14,26.483,0.0,296.34,,305.0,305.0,32.166,3.01,37.569,23.887
7961.0,2.749,0.684,-34.968,1.796,9.325,4.506,35.518,4.209,6.876,-2.759,0.0,37.17,38.039,9.344,1.699,31.468,34.277,30.783,30.849,-3.15,26.473,0.0,297.04,,305.0,305.0,31.984,3.006,37.575,23.84
7961.5,2.749,0.684,-34.968,1.796,9.325,4.506,35.518,4.209,6.876,-2.759,0.0,37.2,38.0,9.344,1.699,31.346,34.219,30.739,30.779,-3.15,26.473,0.0,297.04,,305.0,305.0,31.845,3.002,37.535,23.805
7962.0,2.642,0.646,-35.209,1.71,9.319,4.506,35.518,4.209,6.876,-2.759,0.0,37.2,38.0,9.396,1.873,31.282,34.17,30.678,31.07,-3.15,26.473,0.0,295.54,,305.0,305.0,31.771,2.997,37.508,23.833
7962.5,2.642,0.646,-35.209,1.71,9.319,4.506,35.518,4.209,6.876,-2.759,0.0,37.2,38.0,9.396,1.873,31.363,34.347,30.679,31.577,-3.15,26.473,0.0,295.54,,305.0,305.0,31.8,2.992,37.486,23.84
7963.0,2.642,0.646,-35.209,1.71,9.319,4.506,35.518,4.209,6.876,-2.759,0.0,37.2,38.0,9.396,1.873,31.533,34.517,30.752,31.672,-3.15,26.473,0.0,296.94,,305.0,305.0,31.991,2.986,37.541,23.946
7963.5,2.642,0.646,-35.209,1.71,9.319,4.506,35.518,4.209,6.876,-2.759,0.0,37.2,38.0,9.396,1.873,31.632,34.444,30.816,31.32,-3.15,26.473,0.0,296.94,,305.0,305.0,32.119,2.98,37.537,23.962
7964.0,2.642,0.646,-35.209,1.71,9.319,4.502,35.521,4.213,6.887,-2.764,0.0,37.171,38.035,9.396,1.873,31.536,34.322,30.812,30.994,-3.161,26.467,0.0,295.74,,305.0,305.0,32.053,2.975,37.535,23.92
7964.5,2.642,0.646,-35.209,1.71,9.319,4.502,35.521,4.213,6.887,-2.764,0.0,37.2,38.0,9.396,1.873,31.163,34.158,30.659,30.94,-3.161,26.467,0.0,295.74,,305.0,305.0,31.916,2.969,37.492,23.858
7965.0,3.236,0.779,-35.166,1.716,9.336,4.502,35.521,4.213,6.887,-2.764,0.0,37.2,38.0,9.402,1.784,31.308,34.305,30.66,31.544,-3.161,26.467,0.0,296.74,,305.0,305.0,31.73,2.964,37.463,23.823
7965.5,3.236,0.779,-35.166,1.716,9.336,4.502,35.521,4.213,6.887,-2.764,0.0,37.2,38.0,9.402,1.784,31.577,34.51,30.763,31.685,-3.161,26.467,0.0,296.74,,305.0,305.0,31.954,2.968,37.494,23.773
7966.0,3.236,0.779,-35.166,1.716,9.336,4.502,35.521,4.213,6.887,-2.764,0.0,37.2,38.0,9.402,1.784,31.662,34.471,30.815,31.366,-3.161,26.467,0.0,295.54,,305.0,305.0,32.134,2.973,37.526,23.64
7966.5,3.236,0.779,-35.166,1.716,9.336,4.502,35.521,4.213,6.887,-2.764,0.0,37.2,38.0,9.402,1.784,31.524,34.357,30.817,31.01,-3.161,26.467,0.0,295.54,,305.0,305.0,32.078,2.977,37.532,23.631
7967.0,3.236,0.779,-35.166,1.716,9.336,4.502,35.521,4.213,6.887,-2.764,0.0,37.2,38.0,9.402,1.784,31.352,34.218,30.766,30.778,-3.161,26.467,0.0,296.74,,305.0,305.0,31.927,2.981,37.514,23.656
7967.5,3.236,0.779,-35.166,1.716,9.336,4.495,35.553,4.229,6.937,-2.764,0.0,37.179,38.049,9.402,1.784,31.225,34.194,30.711,30.856,-3.155,26.475,0.0,296.74,,305.0,305.0,31.779,2.985,37.475,23.756
7968.0,3.236,0.779,-35.166,1.716,9.336,4.495,35.553,4.229,6.937,-2.764,0.0,37.2,38.0,9.402,1.784,31.643,34.621,30.769,31.989,-3.155,26.475,0.0,295.74,,305.0,305.0,31.747,2.99,37.519,23.757
7968.5,3.209,0.842,-33.611,1.735,9.29,4.495,35.553,4.229,6.937,-2.764,0.0,37.2,38.0,9.551,1.587,31.668,34.572,30.857,31.595,-3.155,26.475,0.0,295.74,,305.0,305.0,32.256,2.994,37.568,23.705
7969.0,3.209,0.842,-33.611,1.735,9.29,4.495,35.553,4.229,6.937,-2.764,0.0,37.2,38.0,9.551,1.587,31.563,34.413,30.864,31.221,-3.155,26.475,0.0,297.14,,305.0,305.0,32.173,2.997,37.577,23.654
7969.5,3.209,0.842,-33.611,1.735,9.29,4.495,35.553,4.229,6.937,-2.764,0.0,37.2,38.0,9.551,1.587,31.452,34.281,30.838,30.987,-3.155,26.475,0.0,297.14,,305.0,305.0,32.015,3.001,37.577,23.635
7970.0,3.209,0.842,-33.611,1.735,9.29,4.495,35.553,4.229,6.937,-2.764,0.0,37.2,38.0,9.551,1.587,31.386,34.253,30.778,30.989,-3.155,26.475,0.0,295.44,,305.0,305.0,31.89,3.004,37.531,23.663
7970.5,3.209,0.842,-33.611,1.735,9.29,4.529,35.576,4.225,6.965,-2.759,0.0,37.186,38.04,9.551,1.587,31.388,34.361,30.772,31.39,-3.147,26.482,0.0,295.44,,305.0,305.0,31.851,3.007,37.533,23.606
7971.0,3.209,0.842,-33.611,1.735,9.29,4.529,35.576,4.225,6.965,-2.759,0.0,37.2,38.0,9.551,1.587,31.534,34.526,30.8,31.706,-3.147,26.482,0.0,296.74,,305.0,305.0,31.978,3.011,37.57,23.559
7971.5,3.013,0.799,-34.082,1.733,9.213,4.529,35.576,4.225,6.965,-2.759,0.0,37.2,38.0,9.556,1.729,31.673,34.402,30.906,31.199,-3.147,26.482,0.0,296.74,,305.0,305.0,32.142,3.014,37.591,23.596
7972.0,3.013,0.799,-34.082,1.733,9.213,4.529,35.576,4.225,6.965,-2.759,0.0,37.2,38.0,9.556,1.729,31.561,34.303,30.879,30.893,-3.147,26.482,0.0,294.54,,305.0,305.0,32.045,3.014,37.579,23.589
7972.5,3.013,0.799,-34.082,1.733,9.213,4.529,35.576,4.225,6.965,-2.759,0.0,37.2,38.0,9.556,1.729,31.387,34.203,30.841,30.904,-3.147,26.482,0.0,294.54,,305.0,305.0,31.909,3.014,37.557,23.621
7973.0,3.013,0.799,-34.082,1.733,9.213,4.529,35.576,4.225,6.965,-2.759,0.0,37.2,38.0,9.556,1.729,31.431,34.36,30.809,31.509,-3.147,26.482,0.0,297.14,,305.0,305.0,31.834,3.014,37.531,23.65
7973.5,3.013,0.799,-34.082,1.733,9.213,4.529,35.576,4.225,6.965,-2.759,0.0,37.2,38.0,9.556,1.729,31.632,34.661,30.858,32.012,-3.147,26.482,0.0,297.14,,305.0,305.0,32.027,3.014,37.561,23.676
7974.0,3.013,0.799,-34.082,1.733,9.213,4.519,35.539,4.184,6.956,-2.763,0.0,37.174,38.018,9.556,1.729,31.807,34.622,30.963,31.628,-3.164,26.477,0.0,294.54,,305.0,305.0,32.291,3.014,37.644,23.707
7974.5,3.013,0.799,-34.082,1.733,9.213,4.519,35.539,4.184,6.956,-2.763,0.0,37.2,38.0,9.556,1.729,31.697,34.48,30.978,31.23,-3.164,26.477,0.0,294.54,,305.0,305.0,32.255,3.014,37.637,23.726
7975.0,2.853,0.677,-35.209,1.712,9.364,4.519,35.539,4.184,6.956,-2.763,0.0,37.2,38.0,9.325,1.631,31.429,34.247,30.888,30.892,-3.164,26.477,0.0,297.04,,305.0,305.0,32.097,3.014,37.604,23.728
7975.5,2.853,0.677,-35.209,1.712,9.364,4.519,35.539,4.184,6.956,-2.763,0.0,37.2,38.0,9.325,1.631,31.412,34.354,30.845,31.416,-3.164,26.477,0.0,297.04,,305.0,305.0,31.864,3.011,37.572,23.717
7976.0,2.853,0.677,-35.209,1.712,9.364,4.519,35.539,4.184,6.956,-2.763,0.0,37.2,38.0,9.325,1.631,31.649,34.619,30.893,31.937,-3.164,26.477,0.0,296.14,,305.0,305.0,32.007,3.009,37.568,23.789
7976.5,2.853,0.677,-35.209,1.712,9.364,4.519,35.539,4.184,6.956,-2.763,0.0,37.2,38.0,9.325,1.631,31.875,34.622,30.995,31.864,-3.164,26.477,0.0,296.14,,305.0,305.0,32.274,3.006,37.656,23.807
7977.0,2.853,0.677,-35.209,1.712,9.364,4.502,35.495,4.201,6.958,-2.77,0.0,37.176,38.009,9.325,1.631,31.837,34.559,31.031,31.453,-3.159,26.486,0.0,297.54,,305.0,305.0,32.339,3.003,37.669,23.843
7977.5,2.853,0.677,-35.209,1.712,9.364,4.502,35.495,4.201,6.958,-2.77,0.0,37.2,38.0,9.325,1.631,31.705,34.474,31.011,31.179,-3.159,26.486,0.0,297.54,,305.0,305.0,32.22,3.001,37.671,23.96
7978.0,2.285,0.577,-35.209,1.671,9.309,4.502,35.495,4.201,6.958,-2.77,0.0,37.2,38.0,9.354,1.912,31.569,34.406,30.999,31.043,-3.159,26.486,0.0,295.94,,305.0,305.0,32.092,2.999,37.633,24.004
7978.5,2.285,0.577,-35.209,1.671,9.309,4.502,35.495,4.201,6.958,-2.77,0.0,37.2,38.0,9.354,1.912,31.593,34.532,30.938,31.912,-3.159,26.486,0.0,295.94,,305.0,305.0,32.004,2.987,37.644,24.032
7979.0,2.285,0.577,-35.209,1.671,9.309,4.502,35.495,4.201,6.958,-2.77,0.0,37.2,38.0,9.354,1.912,31.816,34.795,31.022,32.043,-3.159,26.486,0.0,297.14,,305.0,305.0,32.244,2.975,37.671,24.071
7979.5,2.285,0.577,-35.209,1.671,9.309,4.502,35.495,4.201,6.958,-2.77,0.0,37.2,38.0,9.354,1.912,31.836,34.675,31.102,31.653,-3.159,26.486,0.0,297.14,,305.0,305.0,32.419,2.964,37.732,24.1
7980.0,2.285,0.577,-35.209,1.671,9.309,4.502,35.495,4.201,6.958,-2.77,0.0,37.2,38.0,9.354,1.912,31.773,34.563,31.089,31.346,-3.159,26.486,0.0,296.64,,305.0,305.0,32.317,2.953,37.729,24.06
7980.5,2.285,0.577,-35.209,1.671,9.309,4.491,35.51,4.226,6.998,-2.756,0.0,37.174,38.009,9.354,1.912,31.661,34.431,31.047,31.191,-3.151,26.49,0.0,296.64,,305.0,305.0,32.193,2.942,37.73,24.026
7981.0,2.285,0.577,-35.209,1.671,9.309,4.491,35.51,4.226,6.998,-2.756,0.0,37.2,38.0,9.354,1.912,31.557,34.362,31.012,31.103,-3.151,26.49,0.0,297.14,,305.0,305.0,32.082,2.931,37.666,23.992
7981.5,2.548,0.663,-33.965,1.718,9.299,4.491,35.51,4.226,6.998,-2.756,0.0,37.2,38.0,9.509,1.758,31.53,34.532,30.968,31.549,-3.151,26.49,0.0,297.14,,305.0,305.0,32.008,2.921,37.681,23.924
7982.0,2.548,0.663,-33.965,1.718,9.299,4.491,35.51,4.226,6.998,-2.756,0.0,37.2,38.0,9.509,1.758,31.959,34.721,31.11,31.998,-3.151,26.49,0.0,295.84,,305.0,305.0,32.144,2.914,37.751,23.893
7982.5,2.548,0.663,-33.965,1.718,9.299,4.491,35.51,4.226,6.998,-2.756,0.0,37.2,38.0,9.509,1.758,31.912,34.636,31.148,31.536,-3.151,26.49,0.0,295.84,,305.0,305.0,32.447,2.908,37.783,23.83
7983.0,2.548,0.663,-33.965,1.718,9.299,4.491,35.51,4.226,6.998,-2.756,0.0,37.2,38.0,9.509,1.758,31.801,34.559,31.126,31.218,-3.151,26.49,0.0,297.14,,305.0,305.0,32.308,2.903,37.78,23.822
7983.5,2.548,0.663,-33.965,1.718,9.299,4.495,35.532,4.216,7.027,-2.758,0.0,37.166,38.012,9.509,1.758,31.687,34.492,31.077,31.089,-3.153,26.494,0.0,297.14,,305.0,305.0,32.176,2.897,37.788,23.836
7984.0,2.548,0.663,-33.965,1.718,9.299,4.495,35.532,4.216,7.027,-2.758,0.0,37.2,38.0,9.509,1.758,31.624,34.469,31.042,31.313,-3.153,26.494,0.0,295.34,,305.0,305.0,32.086,2.891,37.734,23.866
7984.5,2.549,0.713,-33.936,1.758,9.285,4.495,35.532,4.216,7.027,-2.758,0.0,37.2,38.0,9.405,1.622,31.729,34.642,31.056,32.123,-3.153,26.494,0.0,295.34,,305.0,305.0,32.112,2.885,37.783,23.797
7985.0,2.549,0.713,-33.936,1.758,9.285,4.495,35.532,4.216,7.027,-2.758,0.0,37.2,38.0,9.405,1.622,32.046,34.918,31.171,32.203,-3.153,26.494,0.0,297.04,,305.0,305.0,32.387,2.88,37.838,23.716
7985.5,2.549,0.713,-33.936,1.758,9.285,4.495,35.532,4.216,7.027,-2.758,0.0,37.2,38.0,9.405,1.622,31.858,34.666,31.217,31.417,-3.153,26.494,0.0,297.04,,305.0,305.0,32.289,2.869,37.863,23.788
7986.0,2.549,0.713,-33.936,1.758,9.285,4.495,35.532,4.216,7.027,-2.758,0.0,37.2,38.0,9.405,1.622,31.755,34.576,31.178,31.319,-3.153,26.494,0.0,296.44,,305.0,305.0,32.289,2.869,37.837,23.776
7986.5,2.549,0.713,-33.936,1.758,9.285,4.491,35.556,4.233,7.061,-2.763,0.0,37.164,37.965,9.405,1.622,31.677,34.529,31.145,31.395,-3.147,26.499,0.0,296.44,,305.0,305.0,32.207,2.864,37.821,23.744
7987.0,2.549,0.713,-33.936,1.758,9.285,4.491,35.556,4.233,7.061,-2.763,0.0,37.2,38.0,9.405,1.622,31.728,34.731,31.124,31.782,-3.147,26.499,0.0,297.54,,305.0,305.0,32.187,2.859,37.793,23.694
7987.5,2.549,0.713,-33.936,1.758,9.285,4.491,35.556,4.233,7.061,-2.763,0.0,37.2,38.0,9.405,1.622,31.993,34.822,31.213,32.188,-3.147,26.499,0.0,297.54,,305.0,305.0,32.341,2.854,37.835,23.739
7988.0,3.076,0.836,-33.957,1.754,9.197,4.491,35.556,4.233,7.061,-2.763,0.0,37.2,38.0,9.41,1.645,32.089,34.807,31.261,31.977,-3.147,26.499,0.0,297.34,,305.0,305.0,32.554,2.849,37.879,23.743
7988.5,3.076,0.836,-33.957,1.754,9.197,4.491,35.556,4.233,7.061,-2.763,0.0,37.2,38.0,9.41,1.645,31.954,34.709,31.275,31.512,-3.147,26.499,0.0,297.34,,305.0,305.0,32.534,2.852,37.896,23.759
7989.0,3.076,0.836,-33.957,1.754,9.197,4.491,35.556,4.233,7.061,-2.763,0.0,37.2,38.0,9.41,1.645,31.816,34.573,31.245,31.229,-3.147,26.499,0.0,297.54,,305.0,305.0,32.362,2.856,37.897,23.748
7989.5,3.076,0.836,-33.957,1.754,9.197,4.491,35.556,4.233,7.061,-2.763,0.0,37.2,38.0,9.41,1.645,31.734,34.65,31.192,31.543,-3.147,26.499,0.0,297.54,,305.0,305.0,32.216,2.86,37.86,23.795
7990.0,3.076,0.836,-33.957,1.754,9.197,4.499,35.559,4.225,7.077,-2.76,0.0,37.164,37.942,9.41,1.645,32.031,34.985,31.245,32.354,-3.147,26.508,0.0,296.74,,305.0,305.0,32.28,2.863,37.874,23.798
7990.5,3.076,0.836,-33.957,1.754,9.197,4.499,35.559,4.225,7.077,-2.76,0.0,37.2,37.9,9.41,1.645,32.144,34.997,31.337,32.098,-3.147,26.508,0.0,296.74,,305.0,305.0,32.654,2.867,37.935,23.841
7991.0,3.076,0.836,-33.957,1.754,9.197,4.499,35.559,4.225,7.077,-2.76,0.0,37.2,37.9,9.41,1.645,32.097,34.8,31.385,31.696,-3.147,26.508,0.0,297.74,,305.0,305.0,32.644,2.87,37.981,23.904
7991.5,2.307,0.546,-35.135,1.704,9.297,4.499,35.559,4.225,7.077,-2.76,0.0,37.2,37.9,9.343,1.561,31.972,34.692,31.349,31.342,-3.147,26.508,0.0,297.74,,305.0,305.0,32.494,2.873,37.93,24.014
7992.0,2.307,0.546,-35.135,1.704,9.297,4.499,35.559,4.225,7.077,-2.76,0.0,37.2,37.9,9.343,1.561,31.814,34.614,31.267,31.429,-3.147,26.508,0.0,297.74,,305.0,305.0,32.339,2.864,37.93,24.014
7992.5,2.307,0.546,-35.135,1.704,9.297,4.499,35.559,4.225,7.077,-2.76,0.0,37.2,37.9,9.343,1.561,31.912,34.902,31.26,32.082,-3.147,26.508,0.0,297.44,,305.0,305.0,32.281,2.855,37.925,24.026
7993.0,2.307,0.546,-35.135,1.704,9.297,4.499,35.559,4.225,7.077,-2.76,0.0,37.2,37.9,9.343,1.561,32.236,35.102,31.397,32.517,-3.147,26.508,0.0,297.44,,305.0,305.0,32.539,2.846,37.965,24.008
7993.5,2.307,0.546,-35.135,1.704,9.297,4.478,35.486,4.186,7.04,-2.757,0.0,37.156,37.94,9.343,1.561,32.281,34.969,31.478,31.862,-3.155,26.506,0.0,297.84,,305.0,305.0,32.813,2.837,38.033,23.996
7994.0,2.307,0.546,-35.135,1.704,9.297,4.478,35.486,4.186,7.04,-2.757,0.0,37.2,37.9,9.343,1.561,32.09,34.781,31.428,31.425,-3.155,26.506,0.0,297.84,,305.0,305.0,32.647,2.829,38.043,24.004
7994.5,2.307,0.546,-35.135,1.704,9.297,4.478,35.486,4.186,7.04,-2.757,0.0,37.2,37.9,9.343,1.561,31.86,34.636,31.365,31.406,-3.155,26.506,0.0,297.64,,305.0,305.0,32.431,2.82,38.012,24.088
7995.0,2.459,0.559,-35.209,1.732,9.421,4.478,35.486,4.186,7.04,-2.757,0.0,37.2,37.9,9.157,1.752,31.915,34.972,31.332,32.272,-3.155,26.506,0.0,297.64,,305.0,305.0,32.317,2.812,37.991,24.094
7995.5,2.459,0.559,-35.209,1.732,9.421,4.478,35.486,4.186,7.04,-2.757,0.0,37.2,37.9,9.157,1.752,32.452,35.296,31.484,33.054,-3.155,26.506,0.0,297.94,,305.0,305.0,32.623,2.806,38.05,23.973
7996.0,2.459,0.559,-35.209,1.732,9.421,4.478,35.486,4.186,7.04,-2.757,0.0,37.2,37.9,9.157,1.752,32.401,35.088,31.595,32.085,-3.155,26.506,0.0,297.94,,305.0,305.0,33.072,2.8,38.154,23.994
7996.5,2.459,0.559,-35.209,1.732,9.421,4.478,35.486,4.186,7.04,-2.757,0.0,37.2,37.9,9.157,1.752,32.225,34.926,31.586,31.663,-3.155,26.506,0.0,297.54,,305.0,305.0,32.792,2.795,38.168,23.914
7997.0,2.459,0.559,-35.209,1.732,9.421,4.474,35.506,4.21,7.098,-2.767,0.0,37.15,37.897,9.157,1.752,32.066,34.794,31.508,31.333,-3.166,26.507,0.0,297.54,,305.0,305.0,32.6,2.789,38.129,23.901
7997.5,2.459,0.559,-35.209,1.732,9.421,4.474,35.506,4.21,7.098,-2.767,0.0,37.1,37.9,9.157,1.752,31.904,34.819,31.416,31.607,-3.166,26.507,0.0,297.74,,305.0,305.0,32.425,2.784,38.113,23.921
7998.0,2.459,0.559,-35.209,1.732,9.421,4.474,35.506,4.21,7.098,-2.767,0.0,37.1,37.9,9.157,1.752,32.197,35.178,31.456,32.856,-3.166,26.507,0.0,297.74,,305.0,305.0,32.436,2.778,38.111,23.953
7998.5,3.378,0.863,-34.298,1.747,9.348,4.474,35.506,4.21,7.098,-2.767,0.0,37.1,37.9,9.375,1.542,32.615,35.406,31.633,32.754,-3.166,26.507,0.0,297.54,,305.0,305.0,32.922,2.773,38.195,23.984
7999.0,3.378,0.863,-34.298,1.747,9.348,4.474,35.506,4.21,7.098,-2.767,0.0,37.1,37.9,9.375,1.542,32.428,35.15,31.682,31.993,-3.166,26.507,0.0,297.54,,305.0,305.0,33.102,2.783,38.242,24.035
7999.5,3.378,0.863,-34.298,1.747,9.348,4.474,35.506,4.21,7.098,-2.767,0.0,37.1,37.9,9.375,1.542,32.219,34.998,31.644,31.729,-3.166,26.507,0.0,297.54,,305.0,305.0,32.813,2.793,38.243,24.138
8000.0,3.378,0.863,-34.298,1.747,9.348,4.474,35.506,4.21,7.098,-2.767,0.0,37.1,37.9,9.375,1.542,32.077,34.851,31.563,31.433,-3.166,26.507,0.0,297.54,,305.0,305.0,32.648,2.802,38.219,24.174
8000.5,3.378,0.863,-34.298,1.747,9.348,4.473,35.547,4.259,7.161,-2.765,0.0,37.139,37.916,9.375,1.542,32.101,34.926,31.529,32.173,-3.16,26.513,0.0,297.24,,305.0,305.0,32.481,2.812,38.189,24.16
8001.0,3.378,0.863,-34.298,1.747,9.348,4.473,35.547,4.259,7.161,-2.765,0.0,37.1,37.9,9.375,1.542,32.51,35.462,31.664,33.068,-3.16,26.513,0.0,297.24,,305.0,305.0,32.682,2.821,38.236,24.289
8001.5,3.378,0.863,-34.298,1.747,9.348,4.473,35.547,4.259,7.161,-2.765,0.0,37.1,37.9,9.375,1.542,32.663,35.312,31.767,32.438,-3.16,26.513,0.0,297.24,,305.0,305.0,33.176,2.83,38.319,24.37
8002.0,3.12,0.758,-35.091,1.716,9.399,4.473,35.547,4.259,7.161,-2.765,0.0,37.1,37.9,9.33,1.687,32.219,35.134,31.719,31.859,-3.16,26.513,0.0,297.24,,305.0,305.0,33.045,2.839,38.337,24.369
8002.5,3.12,0.758,-35.091,1.716,9.399,4.473,35.547,4.259,7.161,-2.765,0.0,37.1,37.9,9.33,1.687,31.977,34.975,31.539,31.549,-3.16,26.513,0.0,297.24,,305.0,305.0,32.733,2.844,38.321,24.424
8003.0,3.12,0.758,-35.091,1.716,9.399,4.473,35.547,4.259,7.161,-2.765,0.0,37.1,37.9,9.33,1.687,32.065,34.974,31.525,31.979,-3.16,26.513,0.0,297.24,,305.0,305.0,32.51,2.848,38.274,24.434
8003.5,3.12,0.758,-35.091,1.716,9.399,4.473,35.547,4.259,7.161,-2.765,0.0,37.1,37.9,9.33,1.687,32.29,35.268,31.576,32.879,-3.16,26.513,0.0,296.84,,305.0,305.0,32.636,2.853,38.264,24.389
8004.0,3.12,0.758,-35.091,1.716,9.399,4.47,35.544,4.191,7.136,-2.762,0.0,37.134,37.86,9.33,1.687,32.647,35.407,31.729,32.55,-3.16,26.521,0.0,296.84,,305.0,305.0,33.003,2.857,38.336,24.373
8004.5,3.12,0.758,-35.091,1.716,9.399,4.47,35.544,4.191,7.136,-2.762,0.0,37.1,37.9,9.33,1.687,32.532,35.279,31.777,32.061,-3.16,26.521,0.0,296.84,,305.0,305.0,33.083,2.861,38.368,24.346
8005.0,3.12,0.758,-35.091,1.716,9.399,4.47,35.544,4.191,7.136,-2.762,0.0,37.1,37.9,9.33,1.687,32.149,35.092,31.693,31.68,-3.16,26.521,0.0,296.84,,305.0,305.0,32.912,2.866,38.376,24.357
8005.5,2.57,0.639,-34.643,1.757,9.396,4.47,35.544,4.191,7.136,-2.762,0.0,37.1,37.9,9.429,1.565,32.149,35.092,31.693,31.68,-3.16,26.521,0.0,297.34,,305.0,305.0,32.654,2.87,38.322,24.305
8006.0,2.57,0.639,-34.643,1.757,9.396,4.47,35.544,4.191,7.136,-2.762,0.0,37.1,37.9,9.429,1.565,32.325,35.225,31.604,32.63,-3.16,26.521,0.0,297.34,,305.0,305.0,32.654,2.865,38.299,24.257
8006.5,2.57,0.639,-34.643,1.757,9.396,4.47,35.544,4.191,7.136,-2.762,0.0,37.1,37.9,9.429,1.565,32.325,35.225,31.604,32.63,-3.16,26.521,0.0,297.04,,305.0,305.0,32.946,2.86,38.362,24.199
8007.0,2.57,0.639,-34.643,1.757,9.396,4.47,35.544,4.191,7.136,-2.762,0.0,37.1,37.9,9.429,1.565,32.608,35.318,31.823,32.18,-3.16,26.521,0.0,297.04,,305.0,305.0,32.946,2.855,38.417,24.168
8007.5,2.57,0.639,-34.643,1.757,9.396,4.47,35.544,4.191,7.136,-2.762,0.0,37.1,37.9,9.429,1.565,32.494,35.233,31.819,31.905,-3.16,26.521,0.0,296.64,,305.0,305.0,32.982,2.851,38.41,24.159
8008.0,2.57,0.639,-34.643,1.757,9.396,4.48,35.494,4.236,7.148,-2.771,0.0,37.137,37.865,9.429,1.565,32.494,35.233,31.819,31.905,-3.159,26.529,0.0,296.64,,305.0,305.0,32.863,2.846,38.384,24.108
8008.5,2.57,0.639,-34.643,1.757,9.396,4.48,35.494,4.236,7.148,-2.771,0.0,37.1,37.9,9.429,1.565,32.3,35.113,31.77,31.688,-3.159,26.529,0.0,296.64,,305.0,305.0,32.863,2.842,38.358,24.175
8009.0,2.57,0.639,-34.643,1.757,9.396,4.48,35.494,4.236,7.148,-2.771,0.0,37.1,37.9,9.429,1.565,32.308,35.281,31.708,32.444,-3.159,26.529,0.0,296.74,,305.0,305.0,32.718,2.837,38.358,24.175
8009.5,3.174,0.83,-34.038,1.729,9.172,4.48,35.494,4.236,7.148,-2.771,0.0,37.1,37.9,9.466,1.637,32.644,35.454,31.795,32.973,-3.159,26.529,0.0,296.74,,305.0,305.0,32.935,2.833,38.418,24.182
8010.0,3.174,0.83,-34.038,1.729,9.172,4.48,35.494,4.236,7.148,-2.771,0.0,37.1,37.9,9.466,1.637,32.696,35.404,31.889,32.547,-3.159,26.529,0.0,296.74,,305.0,305.0,33.216,2.838,38.46,24.191
8010.5,3.174,0.83,-34.038,1.729,9.172,4.48,35.494,4.236,7.148,-2.771,0.0,37.1,37.9,9.466,1.637,32.534,35.227,31.881,32.012,-3.159,26.529,0.0,296.74,,305.0,305.0,33.134,2.844,38.476,24.18
8011.0,3.174,0.83,-34.038,1.729,9.172,4.48,35.494,4.236,7.148,-2.771,0.0,37.1,37.9,9.466,1.637,32.398,35.138,31.828,31.682,-3.159,26.529,0.0,296.54,,305.0,305.0,32.913,2.849,38.456,24.148
8011.5,3.174,0.83,-34.038,1.729,9.172,4.471,35.55,4.23,7.218,-2.74,0.0,37.141,37.866,9.466,1.637,32.349,35.226,31.772,32.457,-3.138,26.534,0.0,296.54,,305.0,305.0,32.761,2.855,38.421,24.164
8012.0,3.174,0.83,-34.038,1.729,9.172,4.471,35.55,4.23,7.218,-2.74,0.0,37.1,37.9,9.466,1.637,32.688,35.53,31.868,33.049,-3.138,26.534,0.0,296.84,,305.0,305.0,32.951,2.86,38.449,24.134
8012.5,3.174,0.83,-34.038,1.729,9.172,4.471,35.55,4.23,7.218,-2.74,0.0,37.1,37.9,9.466,1.637,32.769,35.498,31.961,32.774,-3.138,26.534,0.0,296.84,,305.0,305.0,33.284,2.865,38.543,24.071
8013.0,2.53,0.672,-34.338,1.716,9.215,4.471,35.55,4.23,7.218,-2.74,0.0,37.1,37.9,9.409,1.667,32.694,35.375,31.991,32.254,-3.138,26.534,0.0,296.94,,305.0,305.0,33.25,2.87,38.536,24.036
8013.5,2.53,0.672,-34.338,1.716,9.215,4.471,35.55,4.23,7.218,-2.74,0.0,37.1,37.9,9.409,1.667,32.555,35.258,31.956,31.874,-3.138,26.534,0.0,296.94,,305.0,305.0,33.079,2.864,38.504,24.033
8014.0,2.53,0.672,-34.338,1.716,9.215,4.471,35.55,4.23,7.218,-2.74,0.0,37.1,37.9,9.409,1.667,32.4,35.18,31.871,31.911,-3.138,26.534,0.0,296.94,,305.0,305.0,32.911,2.859,38.502,23.998
8014.5,2.53,0.672,-34.338,1.716,9.215,4.471,35.55,4.23,7.218,-2.74,0.0,37.1,37.9,9.409,1.667,32.559,35.388,31.873,32.815,-3.138,26.534,0.0,296.94,,305.0,305.0,32.841,2.854,38.535,23.99
8015.0,2.53,0.672,-34.338,1.716,9.215,4.498,35.534,4.176,7.212,-2.746,0.0,37.136,37.882,9.409,1.667,32.811,35.655,31.964,32.999,-3.131,26.537,0.0,296.84,,305.0,305.0,33.159,2.848,38.581,23.937
8015.5,2.53,0.672,-34.338,1.716,9.215,4.498,35.534,4.176,7.212,-2.746,0.0,37.1,37.9,9.409,1.667,32.867,35.509,32.064,32.361,-3.131,26.537,0.0,296.84,,305.0,305.0,33.357,2.843,38.581,23.937
8016.0,2.53,0.672,-34.338,1.716,9.215,4.498,35.534,4.176,7.212,-2.746,0.0,37.1,37.9,9.409,1.667,32.629,35.328,32.028,31.891,-3.131,26.537,0.0,296.84,,305.0,305.0,33.2,2.838,38.579,23.912
8016.5,2.4,0.632,-33.992,1.72,9.273,4.498,35.534,4.176,7.212,-2.746,0.0,37.1,37.9,9.517,1.775,32.418,35.182,31.943,31.821,-3.131,26.537,0.0,297.14,,305.0,305.0,32.969,2.833,38.521,23.918
8017.0,2.4,0.632,-33.992,1.72,9.273,4.498,35.534,4.176,7.212,-2.746,0.0,37.1,37.9,9.517,1.775,32.448,35.364,31.918,32.479,-3.131,26.537,0.0,297.14,,305.0,305.0,32.841,2.826,38.571,23.912
8017.5,2.4,0.632,-33.992,1.72,9.273,4.498,35.534,4.176,7.212,-2.746,0.0,37.1,37.9,9.517,1.775,32.792,35.646,32.003,33.244,-3.131,26.537,0.0,297.44,,305.0,305.0,33.421,2.812,38.642,23.893
8018.0,2.4,0.632,-33.992,1.72,9.273,4.498,35.534,4.176,7.212,-2.746,0.0,37.1,37.9,9.517,1.775,32.869,35.637,32.105,32.696,-3.131,26.537,0.0,297.44,,305.0,305.0,33.421,2.812,38.651,23.883
8018.5,2.4,0.632,-33.992,1.72,9.273,4.506,35.48,4.207,7.224,-2.747,0.0,37.133,37.858,9.517,1.775,32.701,35.438,32.109,32.187,-3.125,26.539,0.0,297.74,,305.0,305.0,33.327,2.805,38.651,23.883
8019.0,2.4,0.632,-33.992,1.72,9.273,4.506,35.48,4.207,7.224,-2.747,0.0,37.1,37.9,9.517,1.775,32.12,35.213,31.904,31.929,-3.125,26.539,0.0,297.74,,305.0,305.0,33.109,2.798,38.623,23.797
8019.5,2.4,0.632,-33.992,1.72,9.273,4.506,35.48,4.207,7.224,-2.747,0.0,37.1,37.9,9.517,1.775,32.214,35.467,31.835,32.664,-3.125,26.539,0.0,297.74,,305.0,305.0,33.045,2.785,38.575,23.721
8020.0,4.156,1.006,-35.209,1.72,9.337,4.506,35.48,4.207,7.224,-2.747,0.0,37.1,37.9,9.24,1.774,32.712,35.657,31.926,33.093,-3.125,26.539,0.0,297.64,,305.0,305.0,33.045,2.785,38.608,23.67
8020.5,4.156,1.006,-35.209,1.72,9.337,4.506,35.48,4.207,7.224,-2.747,0.0,37.1,37.9,9.24,1.774,32.792,35.482,32.035,32.447,-3.125,26.539,0.0,297.64,,305.0,305.0,33.347,2.808,38.68,23.691
8021.0,4.156,1.006,-35.209,1.72,9.337,4.506,35.48,4.207,7.224,-2.747,0.0,37.1,37.9,9.24,1.774,32.792,35.482,32.035,32.447,-3.125,26.539,0.0,297.74,,305.0,305.0,33.189,2.83,38.638,23.908
8021.5,4.156,1.006,-35.209,1.72,9.337,4.506,35.48,4.207,7.224,-2.747,0.0,37.1,37.9,9.24,1.774,32.392,35.296,31.939,32.059,-3.125,26.539,0.0,297.74,,305.0,305.0,33.189,2.852,38.62,23.917
8022.0,4.156,1.006,-35.209,1.72,9.337,4.438,35.577,4.246,7.295,-2.728,0.0,37.151,37.879,9.24,1.774,32.392,35.296,31.939,32.059,-3.122,26.547,0.0,296.54,,305.0,305.0,32.922,2.873,38.597,23.83
8022.5,4.156,1.006,-35.209,1.72,9.337,4.438,35.577,4.246,7.295,-2.728,0.0,37.2,37.9,9.24,1.774,32.666,35.673,31.955,33.05,-3.122,26.547,0.0,296.54,,305.0,305.0,32.922,2.894,38.597,23.83
8023.0,4.156,1.006,-35.209,1.72,9.337,4.438,35.577,4.246,7.295,-2.728,0.0,37.2,37.9,9.24,1.774,32.949,35.625,32.079,32.806,-3.122,26.547,0.0,297.94,,305.0,305.0,33.336,2.915,38.673,23.773
8023.5,3.472,0.874,-34.952,1.74,9.283,4.438,35.577,4.246,7.295,-2.728,0.0,37.2,37.9,9.434,1.819,32.703,35.419,32.107,32.193,-3.122,26.547,0.0,297.94,,305.0,305.0,33.365,2.935,38.703,23.714
8024.0,3.472,0.874,-34.952,1.74,9.283,4.438,35.577,4.246,7.295,-2.728,0.0,37.2,37.9,9.434,1.819,32.608,35.343,32.045,31.836,-3.122,26.547,0.0,296.54,,305.0,305.0,33.105,2.944,38.682,23.745
8024.5,3.472,0.874,-34.952,1.74,9.283,4.438,35.577,4.246,7.295,-2.728,0.0,37.2,37.9,9.434,1.819,32.608,35.343,32.045,31.836,-3.122,26.547,0.0,296.54,,305.0,305.0,32.958,2.953,38.594,23.765
8025.0,3.472,0.874,-34.952,1.74,9.283,4.438,35.577,4.246,7.295,-2.728,0.0,37.2,37.9,9.434,1.819,32.534,35.393,31.954,32.609,-3.122,26.547,0.0,297.64,,305.0,305.0,32.958,2.961,38.646,23.814
8025.5,3.472,0.874,-34.952,1.74,9.283,4.511,35.564,4.215,7.29,-2.725,0.0,37.158,37.909,9.434,1.819,32.859,35.8,32.044,33.245,-3.119,26.557,0.0,297.64,,305.0,305.0,33.122,2.97,38.729,23.836
8026.0,3.472,0.874,-34.952,1.74,9.283,4.511,35.564,4.215,7.29,-2.725,0.0,37.2,37.9,9.434,1.819,32.927,35.63,32.135,32.721,-3.119,26.557,0.0,296.94,,305.0,305.0,33.487,2.978,38.752,23.866
8026.5,3.472,0.874,-34.952,1.74,9.283,4.511,35.564,4.215,7.29,-2.725,0.0,37.2,37.9,9.434,1.819,32.674,35.458,32.114,32.225,-3.119,26.557,0.0,296.94,,305.0,305.0,33.353,2.986,38.752,23.866
8027.0,2.48,0.637,-35.209,1.735,9.368,4.511,35.564,4.215,7.29,-2.725,0.0,37.2,37.9,9.286,1.671,32.506,35.287,32.022,31.786,-3.119,26.557,0.0,297.14,,305.0,305.0,33.118,2.994,38.704,23.78
8027.5,2.48,0.637,-35.209,1.735,9.368,4.511,35.564,4.215,7.29,-2.725,0.0,37.2,37.9,9.286,1.671,32.419,35.296,31.959,32.184,-3.119,26.557,0.0,297.14,,305.0,305.0,32.9,2.985,38.642,23.751
8028.0,2.48,0.637,-35.209,1.735,9.368,4.511,35.564,4.215,7.29,-2.725,0.0,37.2,37.9,9.286,1.671,32.775,35.781,32.038,33.216,-3.119,26.557,0.0,297.24,,305.0,305.0,32.964,2.977,38.675,23.795
8028.5,2.48,0.637,-35.209,1.735,9.368,4.511,35.564,4.215,7.29,-2.725,0.0,37.2,37.9,9.286,1.671,33.02,35.675,32.135,32.797,-3.119,26.557,0.0,297.24,,305.0,305.0,33.452,2.969,38.729,23.734
8029.0,2.48,0.637,-35.209,1.735,9.368,4.497,35.498,4.21,7.267,-2.73,0.0,37.152,37.943,9.286,1.671,33.02,35.675,32.135,32.797,-3.129,26.549,0.0,297.24,,305.0,305.0,33.407,2.961,38.769,23.661
8029.5,2.48,0.637,-35.209,1.735,9.368,4.497,35.498,4.21,7.267,-2.73,0.0,37.2,37.9,9.286,1.671,32.647,35.409,32.094,31.901,-3.129,26.549,0.0,297.94,,305.0,305.0,33.407,2.953,38.735,23.596
8030.0,2.48,0.637,-35.209,1.735,9.368,4.497,35.498,4.21,7.267,-2.73,0.0,37.2,37.9,9.286,1.671,32.647,35.409,32.094,31.901,-3.129,26.549,0.0,297.94,,305.0,305.0,33.013,2.945,38.688,23.534
8030.5,2.593,0.649,-34.193,1.775,9.346,4.497,35.498,4.21,7.267,-2.73,0.0,37.2,37.9,9.422,1.604,32.278,35.308,31.936,32.032,-3.129,26.549,0.0,297.74,,305.0,305.0,33.013,2.938,38.654,23.416
8031.0,2.593,0.649,-34.193,1.775,9.346,4.497,35.498,4.21,7.267,-2.73,0.0,37.2,37.9,9.422,1.604,32.562,35.65,31.987,32.987,-3.129,26.549,0.0,297.74,,305.0,305.0,32.889,2.932,38.654,23.416
8031.5,2.593,0.649,-34.193,1.775,9.346,4.497,35.498,4.21,7.267,-2.73,0.0,37.2,37.9,9.422,1.604,32.793,35.689,32.113,32.656,-3.129,26.549,0.0,297.94,,305.0,305.0,33.297,2.926,38.747,23.371
8032.0,2.593,0.649,-34.193,1.775,9.346,4.497,35.498,4.21,7.267,-2.73,0.0,37.2,37.9,9.422,1.604,32.729,35.523,32.116,32.278,-3.129,26.549,0.0,297.94,,305.0,305.0,33.313,2.921,38.752,23.358
8032.5,2.593,0.649,-34.193,1.775,9.346,4.513,35.543,4.226,7.318,-2.737,0.0,37.2,38.0,9.422,1.604,32.573,35.416,32.046,32.016,-3.13,26.557,0.0,298.04,,305.0,305.0,33.013,2.91,38.708,23.322
8033.0,2.593,0.649,-34.193,1.775,9.346,4.513,35.543,4.226,7.318,-2.737,0.0,37.2,38.0,9.422,1.604,32.445,35.369,31.994,32.153,-3.13,26.557,0.0,298.04,,305.0,305.0,33.013,2.91,38.71,23.343
8033.5,2.593,0.649,-34.193,1.775,9.346,4.513,35.543,4.226,7.318,-2.737,0.0,37.2,38.0,9.422,1.604,32.445,35.369,31.994,32.153,-3.13,26.557,0.0,298.04,,305.0,305.0,32.99,2.905,38.666,23.378
8034.0,3.227,0.817,-34.467,1.786,9.348,4.513,35.543,4.226,7.318,-2.737,0.0,37.2,38.0,9.436,1.625,32.87,35.611,32.081,32.744,-3.13,26.557,0.0,297.74,,305.0,305.0,33.327,2.905,38.705,23.314
8034.5,3.227,0.817,-34.467,1.786,9.348,4.513,35.543,4.226,7.318,-2.737,0.0,37.2,38.0,9.436,1.625,32.799,35.587,32.114,32.503,-3.13,26.557,0.0,297.74,,305.0,305.0,33.327,2.905,38.727,23.324
8035.0,3.227,0.817,-34.467,1.786,9.348,4.513,35.543,4.226,7.318,-2.737,0.0,37.2,38.0,9.436,1.625,32.799,35.587,32.114,32.503,-3.13,26.557,0.0,297.44,,305.0,305.0,33.251,2.911,38.719,23.343
8035.5,3.227,0.817,-34.467,1.786,9.348,4.513,35.543,4.226,7.318,-2.737,0.0,37.2,38.0,9.436,1.625,32.623,35.407,32.075,31.994,-3.13,26.557,0.0,297.44,,305.0,305.0,33.251,2.916,38.689,23.334
8036.0,3.227,0.817,-34.467,1.786,9.348,4.55,35.603,4.251,7.375,-2.744,0.0,37.171,37.932,9.436,1.625,32.502,35.338,32.037,32.156,-3.13,26.563,0.0,296.94,,305.0,305.0,33.025,2.921,38.673,23.357
8036.5,3.227,0.817,-34.467,1.786,9.348,4.55,35.603,4.251,7.375,-2.744,0.0,37.2,37.9,9.436,1.625,32.636,35.57,32.028,32.759,-3.13,26.563,0.0,296.94,,305.0,305.0,33.008,2.926,38.693,23.356
8037.0,3.227,0.817,-34.467,1.786,9.348,4.55,35.603,4.251,7.375,-2.744,0.0,37.2,37.9,9.436,1.625,32.804,35.657,32.084,32.74,-3.13,26.563,0.0,297.14,,305.0,305.0,33.248,2.931,38.72,23.345
8037.5,3.227,0.817,-34.467,1.786,9.348,4.55,35.603,4.251,7.375,-2.744,0.0,37.2,37.9,9.436,1.625,32.853,35.552,32.137,32.419,-3.13,26.563,0.0,297.14,,305.0,305.0,33.321,2.936,38.713,23.362
8038.0,2.867,0.701,-35.209,1.675,9.338,4.55,35.603,4.251,7.375,-2.744,0.0,37.2,37.9,9.414,1.88,32.661,35.381,32.095,32.045,-3.13,26.563,0.0,296.54,,305.0,305.0,33.24,2.94,38.691,23.331
8038.5,2.867,0.701,-35.209,1.675,9.338,4.55,35.603,4.251,7.375,-2.744,0.0,37.2,37.9,9.414,1.88,32.538,35.349,32.053,32.112,-3.13,26.563,0.0,296.54,,305.0,305.0,33.045,2.939,38.65,23.365
8039.0,2.867,0.701,-35.209,1.675,9.338,4.55,35.603,4.251,7.375,-2.744,0.0,37.2,37.9,9.414,1.88,32.799,35.62,32.065,32.967,-3.13,26.563,0.0,297.34,,305.0,305.0,33.013,2.938,38.663,23.307
8039.5,2.867,0.701,-35.209,1.675,9.338,4.55,35.603,4.251,7.375,-2.744,0.0,37.2,37.9,9.414,1.88,32.877,35.602,32.135,32.723,-3.13,26.563,0.0,297.34,,305.0,305.0,33.363,2.937,38.73,23.312
8040.0,2.867,0.701,-35.209,1.675,9.338,4.552,35.534,4.241,7.354,-2.739,0.0,37.173,37.976,9.414,1.88,32.752,35.467,32.114,32.272,-3.137,26.556,0.0,295.74,,305.0,305.0,33.334,2.936,38.745,23.413
8040.5,2.867,0.701,-35.209,1.675,9.338,4.552,35.534,4.241,7.354,-2.739,0.0,37.2,38.0,9.414,1.88,32.626,35.388,32.087,31.94,-3.137,26.556,0.0,295.74,,305.0,305.0,33.151,2.935,38.722,23.51
8041.0,2.536,0.676,-34.106,1.818,9.322,4.552,35.534,4.241,7.354,-2.739,0.0,37.2,38.0,9.375,1.654,32.48,35.288,32.04,32.026,-3.137,26.556,0.0,297.44,,305.0,305.0,33.01,2.934,38.671,23.525
8041.5,2.536,0.676,-34.106,1.818,9.322,4.552,35.534,4.241,7.354,-2.739,0.0,37.2,38.0,9.375,1.654,32.494,35.45,31.998,32.452,-3.137,26.556,0.0,297.44,,305.0,305.0,32.958,2.927,38.662,23.596
8042.0,2.536,0.676,-34.106,1.818,9.322,4.552,35.534,4.241,7.354,-2.739,0.0,37.2,38.0,9.375,1.654,32.676,35.598,32.036,32.762,-3.137,26.556,0.0,296.84,,305.0,305.0,33.099,2.921,38.691,23.551
8042.5,2.536,0.676,-34.106,1.818,9.322,4.552,35.534,4.241,7.354,-2.739,0.0,37.2,38.0,9.375,1.654,32.857,35.592,32.102,32.589,-3.137,26.556,0.0,296.84,,305.0,305.0,33.268,2.914,38.714,23.532
8043.0,2.536,0.676,-34.106,1.818,9.322,4.532,35.57,4.258,7.401,-2.725,0.0,37.188,37.992,9.375,1.654,32.749,35.479,32.13,32.308,-3.125,26.57,0.0,297.54,,305.0,305.0,33.285,2.908,38.719,23.563
8043.5,2.536,0.676,-34.106,1.818,9.322,4.532,35.57,4.258,7.401,-2.725,0.0,37.2,38.0,9.375,1.654,32.668,35.402,32.093,32.059,-3.125,26.57,0.0,297.54,,305.0,305.0,33.167,2.902,38.683,23.569
8044.0,2.536,0.676,-34.106,1.818,9.322,4.532,35.57,4.258,7.401,-2.725,0.0,37.2,38.0,9.375,1.654,32.537,35.309,32.026,32.038,-3.125,26.57,0.0,297.14,,305.0,305.0,33.055,2.89,38.646,23.56
8044.5,2.388,0.629,-34.147,1.761,9.241,4.532,35.57,4.258,7.401,-2.725,0.0,37.2,38.0,9.445,1.73,32.497,35.414,32.012,32.271,-3.125,26.57,0.0,297.14,,305.0,305.0,32.978,2.89,38.657,23.545
8045.0,2.388,0.629,-34.147,1.761,9.241,4.532,35.57,4.258,7.401,-2.725,0.0,37.2,38.0,9.445,1.73,32.699,35.53,32.03,32.85,-3.125,26.57,0.0,297.44,,305.0,305.0,33.048,2.882,38.674,23.55
8045.5,2.388,0.629,-34.147,1.761,9.241,4.532,35.57,4.258,7.401,-2.725,0.0,37.2,38.0,9.445,1.73,32.813,35.612,32.103,32.606,-3.125,26.57,0.0,297.44,,305.0,305.0,33.277,2.874,38.694,23.559
8046.0,2.388,0.629,-34.147,1.761,9.241,4.532,35.57,4.258,7.401,-2.725,0.0,37.2,38.0,9.445,1.73,32.751,35.474,32.124,32.183,-3.125,26.57,0.0,297.64,,305.0,305.0,33.283,2.866,38.674,23.607
8046.5,2.388,0.629,-34.147,1.761,9.241,4.536,35.587,4.258,7.432,-2.73,0.0,37.196,38.012,9.445,1.73,32.58,35.314,32.067,31.838,-3.125,26.575,0.0,297.64,,305.0,305.0,33.133,2.858,38.637,23.637
8047.0,2.388,0.629,-34.147,1.761,9.241,4.536,35.587,4.258,7.432,-2.73,0.0,37.2,38.0,9.445,1.73,32.438,35.258,31.989,32.142,-3.125,26.575,0.0,297.34,,305.0,305.0,32.95,2.85,38.611,23.628
8047.5,2.388,0.629,-34.147,1.761,9.241,4.536,35.587,4.258,7.432,-2.73,0.0,37.2,38.0,9.445,1.73,32.631,35.58,32.013,32.81,-3.125,26.575,0.0,297.34,,305.0,305.0,32.957,2.843,38.674,23.624
8048.0,3.283,0.844,-34.814,1.748,9.232,4.536,35.587,4.258,7.432,-2.73,0.0,37.2,38.0,9.383,1.716,32.904,35.641,32.105,32.925,-3.125,26.575,0.0,297.34,,305.0,305.0,33.258,2.835,38.703,23.626
8048.5,3.283,0.844,-34.814,1.748,9.232,4.536,35.587,4.258,7.432,-2.73,0.0,37.2,38.0,9.383,1.716,32.814,35.516,32.153,32.372,-3.125,26.575,0.0,297.44,,305.0,305.0,33.394,2.843,38.699,23.668
8049.0,3.283,0.844,-34.814,1.748,9.232,4.536,35.587,4.258,7.432,-2.73,0.0,37.2,38.0,9.383,1.716,32.604,35.355,32.099,31.999,-3.125,26.575,0.0,297.44,,305.0,305.0,33.214,2.85,38.65,23.69
8049.5,3.283,0.844,-34.814,1.748,9.232,4.536,35.587,4.258,7.432,-2.73,0.0,37.2,38.0,9.383,1.716,32.519,35.289,32.024,31.895,-3.125,26.575,0.0,297.34,,305.0,305.0,33.015,2.857,38.624,23.681
8050.0,3.283,0.844,-34.814,1.748,9.232,4.529,35.627,4.279,7.472,-2.71,0.0,37.208,38.027,9.383,1.716,32.477,35.351,31.996,32.347,-3.119,26.577,0.0,297.34,,305.0,305.0,32.932,2.864,38.643,23.7
8050.5,3.283,0.844,-34.814,1.748,9.232,4.529,35.627,4.279,7.472,-2.71,0.0,37.2,38.0,9.383,1.716,32.675,35.546,32.025,32.809,-3.119,26.577,0.0,297.54,,305.0,305.0,33.043,2.871,38.666,23.726
8051.0,3.283,0.844,-34.814,1.748,9.232,4.529,35.627,4.279,7.472,-2.71,0.0,37.2,38.0,9.383,1.716,32.716,35.44,32.121,32.189,-3.119,26.577,0.0,297.54,,305.0,305.0,33.264,2.878,38.682,23.737
8051.5,3.055,0.745,-35.209,1.713,9.367,4.529,35.627,4.279,7.472,-2.71,0.0,37.2,38.0,9.281,1.854,32.56,35.301,32.073,31.835,-3.119,26.577,0.0,297.54,,305.0,305.0,33.117,2.884,38.662,23.768
8052.0,3.055,0.745,-35.209,1.713,9.367,4.529,35.627,4.279,7.472,-2.71,0.0,37.2,38.0,9.281,1.854,32.401,35.243,31.984,31.9,-3.119,26.577,0.0,297.54,,305.0,305.0,32.942,2.887,38.635,23.75
8052.5,3.055,0.745,-35.209,1.713,9.367,4.529,35.627,4.279,7.472,-2.71,0.0,37.2,38.0,9.281,1.854,32.488,35.439,31.976,32.508,-3.119,26.577,0.0,297.54,,305.0,305.0,32.882,2.89,38.607,23.759
8053.0,3.055,0.745,-35.209,1.713,9.367,4.529,35.627,4.279,7.472,-2.71,0.0,37.2,38.0,9.281,1.854,32.752,35.556,32.026,32.977,-3.119,26.577,0.0,297.54,,305.0,305.0,33.328,2.895,38.627,23.746
8053.5,3.055,0.745,-35.209,1.713,9.367,4.526,35.579,4.199,7.445,-2.725,0.0,37.202,38.05,9.281,1.854,32.822,35.625,32.098,32.627,-3.125,26.575,0.0,297.54,,305.0,305.0,33.328,2.895,38.674,23.632
8054.0,3.055,0.745,-35.209,1.713,9.367,4.526,35.579,4.199,7.445,-2.725,0.0,37.2,38.1,9.281,1.854,32.741,35.454,32.116,32.183,-3.125,26.575,0.0,297.54,,305.0,305.0,33.293,2.898,38.689,23.613
8054.5,3.055,0.745,-35.209,1.713,9.367,4.526,35.579,4.199,7.445,-2.725,0.0,37.2,38.1,9.281,1.854,32.546,35.31,32.073,31.9,-3.125,26.575,0.0,297.84,,305.0,305.0,33.124,2.9,38.659,23.6
8055.0,2.288,0.623,-33.813,1.799,9.222,4.526,35.579,4.199,7.445,-2.725,0.0,37.2,38.1,9.53,1.705,32.428,35.29,31.997,32.072,-3.125,26.575,0.0,297.84,,305.0,305.0,32.957,2.903,38.618,23.555
8055.5,2.288,0.623,-33.813,1.799,9.222,4.526,35.579,4.199,7.445,-2.725,0.0,37.2,38.1,9.53,1.705,32.629,35.575,32.032,33.001,-3.125,26.575,0.0,297.44,,305.0,305.0,32.947,2.893,38.622,23.544
8056.0,2.288,0.623,-33.813,1.799,9.222,4.526,35.579,4.199,7.445,-2.725,0.0,37.2,38.1,9.53,1.705,32.629,35.575,32.032,33.001,-3.125,26.575,0.0,297.44,,305.0,305.0,33.309,2.883,38.698,23.576
8056.5,2.288,0.623,-33.813,1.799,9.222,4.526,35.579,4.199,7.445,-2.725,0.0,37.2,38.1,9.53,1.705,32.896,35.665,32.153,32.796,-3.125,26.575,0.0,297.44,,305.0,305.0,33.309,2.873,38.709,23.553
8057.0,2.288,0.623,-33.813,1.799,9.222,4.487,35.551,4.254,7.462,-2.708,0.0,37.222,38.094,9.53,1.705,32.79,35.475,32.168,32.211,-3.108,26.586,0.0,297.44,,305.0,305.0,33.378,2.863,38.695,23.55
8057.5,2.288,0.623,-33.813,1.799,9.222,4.487,35.551,4.254,7.462,-2.708,0.0,37.2,38.1,9.53,1.705,32.612,35.351,32.133,31.878,-3.108,26.586,0.0,297.94,,305.0,305.0,33.161,2.854,38.657,23.584
8058.0,2.288,0.623,-33.813,1.799,9.222,4.487,35.551,4.254,7.462,-2.708,0.0,37.2,38.1,9.53,1.705,32.451,35.31,32.048,31.966,-3.108,26.586,0.0,297.94,,305.0,305.0,32.993,2.845,38.639,23.643
8058.5,3.196,0.755,-35.151,1.725,9.365,4.487,35.551,4.254,7.462,-2.708,0.0,37.2,38.1,9.377,1.563,32.635,35.456,32.052,32.814,-3.108,26.586,0.0,297.84,,305.0,305.0,32.944,2.836,38.687,23.7
8059.0,3.196,0.755,-35.151,1.725,9.365,4.487,35.551,4.254,7.462,-2.708,0.0,37.2,38.1,9.377,1.563,32.965,35.682,32.2,32.553,-3.108,26.586,0.0,297.84,,305.0,305.0,33.239,2.842,38.743,23.656
8059.5,3.196,0.755,-35.151,1.725,9.365,4.487,35.551,4.254,7.462,-2.708,0.0,37.2,38.1,9.377,1.563,32.965,35.682,32.2,32.553,-3.108,26.586,0.0,297.74,,305.0,305.0,33.35,2.847,38.75,23.73
8060.0,3.196,0.755,-35.151,1.725,9.365,4.487,35.551,4.254,7.462,-2.708,0.0,37.2,38.1,9.377,1.563,32.767,35.498,32.209,32.098,-3.108,26.586,0.0,297.74,,305.0,305.0,33.35,2.853,38.722,23.791
8060.5,3.196,0.755,-35.151,1.725,9.365,4.525,35.616,4.238,7.515,-2.723,0.0,37.2,38.1,9.377,1.563,32.437,35.409,32.047,32.281,-3.132,26.584,0.0,297.44,,305.0,305.0,33.044,2.864,38.708,23.795
8061.0,3.196,0.755,-35.151,1.725,9.365,4.525,35.616,4.238,7.515,-2.723,0.0,37.2,38.1,9.377,1.563,32.758,35.651,32.081,33.119,-3.132,26.584,0.0,297.44,,305.0,305.0,33.044,2.864,38.695,23.776
8061.5,3.196,0.755,-35.151,1.725,9.365,4.525,35.616,4.238,7.515,-2.723,0.0,37.2,38.1,9.377,1.563,33.016,35.782,32.19,32.896,-3.132,26.584,0.0,298.04,,305.0,305.0,33.402,2.87,38.756,23.801
8062.0,2.836,0.774,-33.665,1.733,9.316,4.525,35.616,4.238,7.515,-2.723,0.0,37.2,38.1,9.474,1.72,33.016,35.782,32.19,32.896,-3.132,26.584,0.0,298.04,,305.0,305.0,33.471,2.875,38.798,23.865
8062.5,2.836,0.774,-33.665,1.733,9.316,4.525,35.616,4.238,7.515,-2.723,0.0,37.2,38.1,9.474,1.72,32.911,35.566,32.233,32.242,-3.132,26.584,0.0,297.94,,305.0,305.0,33.471,2.874,38.763,23.887
8063.0,2.836,0.774,-33.665,1.733,9.316,4.525,35.616,4.238,7.515,-2.723,0.0,37.2,38.1,9.474,1.72,32.674,35.416,32.169,31.953,-3.132,26.584,0.0,297.94,,305.0,305.0,33.238,2.874,38.763,23.887
8063.5,2.836,0.774,-33.665,1.733,9.316,4.525,35.616,4.238,7.515,-2.723,0.0,37.2,38.1,9.474,1.72,32.603,35.438,32.081,32.58,-3.132,26.584,0.0,297.34,,305.0,305.0,33.053,2.873,38.722,23.901
8064.0,2.836,0.774,-33.665,1.733,9.316,4.525,35.616,4.238,7.515,-2.723,0.0,37.2,38.1,9.474,1.72,32.949,35.802,32.179,33.315,-3.132,26.584,0.0,297.34,,305.0,305.0,33.176,2.872,38.754,23.913
8064.5,2.836,0.774,-33.665,1.733,9.316,4.519,35.606,4.188,7.525,-2.723,0.0,37.241,38.12,9.474,1.72,33.051,35.782,32.29,32.894,-3.121,26.587,0.0,297.34,,305.0,305.0,33.561,2.872,38.822,23.9
8065.0,2.836,0.774,-33.665,1.733,9.316,4.519,35.606,4.188,7.525,-2.723,0.0,37.2,38.1,9.474,1.72,32.955,35.613,32.303,32.318,-3.121,26.587,0.0,297.34,,305.0,305.0,33.504,2.871,38.864,23.905
8065.5,2.836,0.774,-33.665,1.733,9.316,4.519,35.606,4.188,7.525,-2.723,0.0,37.2,38.1,9.474,1.72,32.779,35.475,32.249,31.977,-3.121,26.587,0.0,297.54,,305.0,305.0,33.298,2.871,38.849,23.908
8066.0,2.167,0.568,-33.92,1.734,9.319,4.519,35.606,4.188,7.525,-2.723,0.0,37.2,38.1,9.458,1.673,32.623,35.489,32.17,32.256,-3.121,26.587,0.0,297.54,,305.0,305.0,33.12,2.87,38.779,23.914
8066.5,2.167,0.568,-33.92,1.734,9.319,4.519,35.606,4.188,7.525,-2.723,0.0,37.2,38.1,9.458,1.673,32.877,35.779,32.198,33.329,-3.121,26.587,0.0,297.24,,305.0,305.0,33.134,2.859,38.78,23.933
8067.0,2.167,0.568,-33.92,1.734,9.319,4.519,35.606,4.188,7.525,-2.723,0.0,37.2,38.1,9.458,1.673,33.198,35.875,32.329,32.981,-3.121,26.587,0.0,297.24,,305.0,305.0,33.546,2.847,38.877,23.921
8067.5,2.167,0.568,-33.92,1.734,9.319,4.519,35.606,4.188,7.525,-2.723,0.0,37.2,38.1,9.458,1.673,33.09,35.741,32.368,32.506,-3.121,26.587,0.0,297.74,,305.0,305.0,33.596,2.836,38.903,23.878
8068.0,2.167,0.568,-33.92,1.734,9.319,4.506,35.57,4.245,7.543,-2.711,0.0,37.264,38.099,9.458,1.673,32.906,35.64,32.335,32.272,-3.113,26.589,0.0,297.74,,305.0,305.0,33.426,2.825,38.896,23.916
8068.5,2.167,0.568,-33.92,1.734,9.319,4.506,35.57,4.245,7.543,-2.711,0.0,37.3,38.1,9.458,1.673,32.679,35.443,32.264,32.143,-3.113,26.589,0.0,297.64,,305.0,305.0,33.288,2.814,38.855,23.942
8069.0,2.167,0.568,-33.92,1.734,9.319,4.506,35.57,4.245,7.543,-2.711,0.0,37.3,38.1,9.458,1.673,32.901,35.818,32.25,33.485,-3.113,26.589,0.0,297.64,,305.0,305.0,33.132,2.804,38.817,23.892
8069.5,2.89,0.777,-33.267,1.713,9.298,4.506,35.57,4.245,7.543,-2.711,0.0,37.3,38.1,9.472,1.635,33.219,36.072,32.398,33.471,-3.113,26.589,0.0,297.64,,305.0,305.0,33.614,2.793,38.908,23.947
8070.0,2.89,0.777,-33.267,1.713,9.298,4.506,35.57,4.245,7.543,-2.711,0.0,37.3,38.1,9.472,1.635,33.223,35.89,32.464,32.745,-3.113,26.589,0.0,297.64,,305.0,305.0,33.79,2.795,38.978,24.018
8070.5,2.89,0.777,-33.267,1.713,9.298,4.506,35.57,4.245,7.543,-2.711,0.0,37.3,38.1,9.472,1.635,33.011,35.712,32.438,32.384,-3.113,26.589,0.0,298.24,,305.0,305.0,33.581,2.796,38.994,24.037
8071.0,2.89,0.777,-33.267,1.713,9.298,4.506,35.57,4.245,7.543,-2.711,0.0,37.3,38.1,9.472,1.635,32.69,35.556,32.321,32.007,-3.113,26.589,0.0,298.24,,305.0,305.0,33.386,2.798,38.953,23.999
8071.5,2.89,0.777,-33.267,1.713,9.298,4.477,35.626,4.248,7.608,-2.72,0.0,37.263,38.167,9.472,1.635,32.508,35.576,32.183,32.812,-3.12,26.597,0.0,297.64,,305.0,305.0,33.143,2.799,38.924,23.993
8072.0,2.89,0.777,-33.267,1.713,9.298,4.477,35.626,4.248,7.608,-2.72,0.0,37.3,38.2,9.472,1.635,33.107,36.044,32.309,33.528,-3.12,26.597,0.0,297.64,,305.0,305.0,33.27,2.801,38.94,23.934
8072.5,2.89,0.777,-33.267,1.713,9.298,4.477,35.626,4.248,7.608,-2.72,0.0,37.3,38.2,9.472,1.635,33.107,36.044,32.309,33.528,-3.12,26.597,0.0,297.94,,305.0,305.0,33.747,2.802,39.01,23.892
8073.0,3.379,0.793,-35.209,1.728,9.328,4.477,35.626,4.248,7.608,-2.72,0.0,37.3,38.2,9.339,1.649,33.144,35.82,32.422,32.691,-3.12,26.597,0.0,297.94,,305.0,305.0,33.747,2.804,39.021,23.75
8073.5,3.379,0.793,-35.209,1.728,9.328,4.477,35.626,4.248,7.608,-2.72,0.0,37.3,38.2,9.339,1.649,32.916,35.648,32.384,32.366,-3.12,26.597,0.0,298.24,,305.0,305.0,33.519,2.813,38.983,23.68
8074.0,3.379,0.793,-35.209,1.728,9.328,4.477,35.626,4.248,7.608,-2.72,0.0,37.3,38.2,9.339,1.649,32.806,35.59,32.308,32.245,-3.12,26.597,0.0,298.24,,305.0,305.0,33.328,2.823,38.932,23.654
8074.5,3.379,0.793,-35.209,1.728,9.328,4.477,35.626,4.248,7.608,-2.72,0.0,37.3,38.2,9.339,1.649,32.78,35.769,32.294,32.868,-3.12,26.597,0.0,298.34,,305.0,305.0,33.237,2.832,38.992,23.605
8075.0,3.379,0.793,-35.209,1.728,9.328,4.497,35.615,4.194,7.584,-2.715,0.0,37.281,38.209,9.339,1.649,33.199,36.132,32.402,33.807,-3.116,26.593,0.0,298.34,,305.0,305.0,33.427,2.841,38.992,23.605
8075.5,3.379,0.793,-35.209,1.728,9.328,4.497,35.615,4.194,7.584,-2.715,0.0,37.3,38.2,9.339,1.649,33.272,36.037,32.503,33.04,-3.116,26.593,0.0,297.64,,305.0,305.0,33.885,2.849,39.057,23.603
8076.0,3.379,0.793,-35.209,1.728,9.328,4.497,35.615,4.194,7.584,-2.715,0.0,37.3,38.2,9.339,1.649,33.058,35.806,32.505,32.438,-3.116,26.593,0.0,297.64,,305.0,305.0,33.713,2.858,39.053,23.671
8076.5,2.361,0.562,-35.209,1.732,9.325,4.497,35.615,4.194,7.584,-2.715,0.0,37.3,38.2,9.399,1.828,32.921,35.667,32.443,32.333,-3.116,26.593,0.0,297.34,,305.0,305.0,33.452,2.867,39.029,23.745
