t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8077.0,2.361,0.562,-35.209,1.732,9.325,4.497,35.615,4.194,7.584,-2.715,0.0,37.3,38.2,9.399,1.828,32.836,35.819,32.365,32.666,-3.116,26.593,0.0,297.34,,305.0,305.0,33.341,2.858,39.036,23.795
8077.5,2.361,0.562,-35.209,1.732,9.325,4.497,35.615,4.194,7.584,-2.715,0.0,37.3,38.2,9.399,1.828,33.122,36.103,32.424,33.813,-3.116,26.593,0.0,297.64,,305.0,305.0,33.421,2.85,39.104,23.856
8078.0,2.361,0.562,-35.209,1.732,9.325,4.497,35.615,4.194,7.584,-2.715,0.0,37.3,38.2,9.399,1.828,33.486,36.174,32.547,33.614,-3.116,26.593,0.0,297.64,,305.0,305.0,33.865,2.842,39.151,23.916
8078.5,2.361,0.562,-35.209,1.732,9.325,4.47,35.537,4.228,7.577,-2.695,0.0,37.287,38.19,9.399,1.828,33.312,35.954,32.627,32.659,-3.122,26.587,0.0,297.64,,305.0,305.0,33.955,2.834,39.146,23.93
8079.0,2.361,0.562,-35.209,1.732,9.325,4.47,35.537,4.228,7.577,-2.695,0.0,37.3,38.2,9.399,1.828,33.04,35.776,32.553,32.335,-3.122,26.587,0.0,297.14,,305.0,305.0,33.638,2.827,39.146,23.93
8079.5,2.361,0.562,-35.209,1.732,9.325,4.47,35.537,4.228,7.577,-2.695,0.0,37.3,38.2,9.399,1.828,32.878,35.817,32.476,32.708,-3.122,26.587,0.0,297.14,,305.0,305.0,33.47,2.811,39.122,23.904
8080.0,3.668,0.852,-35.209,1.686,9.341,4.47,35.537,4.228,7.577,-2.695,0.0,37.3,38.2,9.284,1.668,33.311,36.011,32.675,32.661,-3.122,26.587,0.0,297.24,,305.0,305.0,33.665,2.832,39.172,23.754
8080.5,3.668,0.852,-35.209,1.686,9.341,4.47,35.537,4.228,7.577,-2.695,0.0,37.3,38.2,9.284,1.668,33.071,35.829,32.581,32.35,-3.122,26.587,0.0,297.24,,305.0,305.0,33.458,2.859,39.172,23.754
8081.0,3.668,0.852,-35.209,1.686,9.341,4.47,35.537,4.228,7.577,-2.695,0.0,37.3,38.2,9.284,1.668,33.511,36.442,32.677,34.103,-3.122,26.587,0.0,297.44,,305.0,305.0,33.458,2.873,39.184,23.728
8081.5,3.668,0.852,-35.209,1.686,9.341,4.487,35.579,4.193,7.614,-2.726,0.0,37.298,38.167,9.284,1.668,33.511,36.442,32.677,34.103,-3.112,26.587,0.0,297.44,,305.0,305.0,34.183,2.886,39.281,23.705
8082.0,3.668,0.852,-35.209,1.686,9.341,4.487,35.579,4.193,7.614,-2.726,0.0,37.298,38.167,9.284,1.668,33.509,36.22,32.778,33.109,-3.112,26.587,0.0,297.14,,305.0,305.0,34.183,2.886,39.281,23.705
8082.5,3.668,0.852,-35.209,1.686,9.341,4.487,35.579,4.193,7.614,-2.726,0.0,37.3,38.2,9.284,1.668,33.279,36.056,32.755,32.646,-3.112,26.587,0.0,297.14,,305.0,305.0,33.904,2.898,39.295,23.678
8083.0,2.665,0.614,-35.209,1.69,9.348,4.487,35.579,4.193,7.614,-2.726,0.0,37.3,38.2,9.235,1.78,33.053,35.799,32.638,32.427,-3.112,26.587,0.0,297.14,,305.0,305.0,33.684,2.911,39.257,23.651
8083.5,2.665,0.614,-35.209,1.69,9.348,4.487,35.579,4.193,7.614,-2.726,0.0,37.3,38.2,9.235,1.78,33.05,36.055,32.601,33.416,-3.112,26.587,0.0,297.14,,305.0,305.0,33.479,2.907,39.193,23.62
8084.0,2.665,0.614,-35.209,1.69,9.348,4.487,35.579,4.193,7.614,-2.726,0.0,37.3,38.2,9.235,1.78,33.514,36.406,32.69,33.924,-3.112,26.587,0.0,297.24,,305.0,305.0,33.781,2.903,39.251,23.594
8084.5,2.665,0.614,-35.209,1.69,9.348,4.487,35.579,4.193,7.614,-2.726,0.0,37.3,38.2,9.235,1.78,33.607,36.28,32.815,33.405,-3.112,26.587,0.0,297.24,,305.0,305.0,34.134,2.899,39.338,23.574
8085.0,2.665,0.614,-35.209,1.69,9.348,4.487,35.579,4.193,7.614,-2.726,0.0,37.3,38.2,9.235,1.78,33.434,36.092,32.824,32.772,-3.112,26.587,0.0,297.04,,305.0,305.0,34.027,2.895,39.356,23.537
8085.5,2.665,0.614,-35.209,1.69,9.348,4.493,35.562,4.244,7.65,-2.722,0.0,37.3,38.219,9.235,1.78,33.167,35.967,32.749,32.449,-3.11,26.582,0.0,297.04,,305.0,305.0,33.78,2.892,39.302,23.53
8086.0,2.665,0.614,-35.209,1.69,9.348,4.493,35.562,4.244,7.65,-2.722,0.0,37.3,38.2,9.235,1.78,33.009,35.909,32.624,32.739,-3.11,26.582,0.0,297.14,,305.0,305.0,33.583,2.888,39.277,23.543
8086.5,2.974,0.831,-33.951,1.771,9.261,4.493,35.562,4.244,7.65,-2.722,0.0,37.3,38.2,9.42,1.642,33.34,36.189,32.658,33.752,-3.11,26.582,0.0,297.14,,305.0,305.0,33.57,2.884,39.261,23.525
8087.0,2.974,0.831,-33.951,1.771,9.261,4.493,35.562,4.244,7.65,-2.722,0.0,37.3,38.2,9.42,1.642,33.558,36.416,32.792,33.652,-3.11,26.582,0.0,297.64,,305.0,305.0,33.985,2.886,39.322,23.557
8087.5,2.974,0.831,-33.951,1.771,9.261,4.493,35.562,4.244,7.65,-2.722,0.0,37.3,38.2,9.42,1.642,33.557,36.237,32.857,33.073,-3.11,26.582,0.0,297.64,,305.0,305.0,34.104,2.887,39.387,23.534
8088.0,2.974,0.831,-33.951,1.771,9.261,4.493,35.562,4.244,7.65,-2.722,0.0,37.3,38.2,9.42,1.642,33.328,36.127,32.827,32.807,-3.11,26.582,0.0,297.74,,305.0,305.0,33.931,2.889,39.369,23.552
8088.5,2.974,0.831,-33.951,1.771,9.261,4.493,35.562,4.244,7.65,-2.722,0.0,37.3,38.2,9.42,1.642,33.173,35.939,32.761,32.495,-3.11,26.582,0.0,297.74,,305.0,305.0,33.772,2.89,39.343,23.542
8089.0,2.974,0.831,-33.951,1.771,9.261,4.499,35.634,4.26,7.718,-2.728,0.0,37.306,38.2,9.42,1.642,33.174,36.003,32.713,33.104,-3.121,26.582,0.0,297.84,,305.0,305.0,33.592,2.891,39.3,23.533
8089.5,2.974,0.831,-33.951,1.771,9.261,4.499,35.634,4.26,7.718,-2.728,0.0,37.3,38.2,9.42,1.642,33.381,36.467,32.775,34.013,-3.121,26.582,0.0,297.84,,305.0,305.0,33.748,2.894,39.406,23.518
8090.0,3.02,0.809,-33.462,1.726,9.303,4.499,35.634,4.26,7.718,-2.728,0.0,37.3,38.2,9.496,1.605,33.747,36.468,32.897,33.581,-3.121,26.582,0.0,297.54,,305.0,305.0,34.159,2.894,39.441,23.534
8090.5,3.02,0.809,-33.462,1.726,9.303,4.499,35.634,4.26,7.718,-2.728,0.0,37.3,38.2,9.496,1.605,33.621,36.3,32.925,33.085,-3.121,26.582,0.0,297.54,,305.0,305.0,34.173,2.896,39.441,23.517
8091.0,3.02,0.809,-33.462,1.726,9.303,4.499,35.634,4.26,7.718,-2.728,0.0,37.3,38.2,9.496,1.605,33.277,36.002,32.826,32.456,-3.121,26.582,0.0,297.94,,305.0,305.0,33.983,2.898,39.406,23.544
8091.5,3.02,0.809,-33.462,1.726,9.303,4.499,35.634,4.26,7.718,-2.728,0.0,37.3,38.2,9.496,1.605,33.163,36.025,32.772,32.938,-3.121,26.582,0.0,297.94,,305.0,305.0,33.64,2.9,39.365,23.593
8092.0,3.02,0.809,-33.462,1.726,9.303,4.499,35.634,4.26,7.718,-2.728,0.0,37.3,38.2,9.496,1.605,33.509,36.36,32.806,33.99,-3.121,26.582,0.0,298.14,,305.0,305.0,33.724,2.902,39.367,23.631
8092.5,3.02,0.809,-33.462,1.726,9.303,4.507,35.662,4.229,7.734,-2.739,0.0,37.313,38.19,9.496,1.605,33.807,36.586,32.924,33.951,-3.122,26.58,0.0,298.14,,305.0,305.0,34.166,2.904,39.444,23.677
8093.0,3.02,0.809,-33.462,1.726,9.303,4.507,35.662,4.229,7.734,-2.739,0.0,37.3,38.2,9.496,1.605,33.667,36.373,33.015,33.28,-3.122,26.58,0.0,297.84,,305.0,305.0,34.317,2.906,39.502,23.719
8093.5,3.097,0.706,-35.209,1.714,9.293,4.507,35.662,4.229,7.734,-2.739,0.0,37.3,38.2,9.328,1.779,33.518,36.193,32.986,32.804,-3.122,26.58,0.0,297.84,,305.0,305.0,34.084,2.908,39.48,23.725
8094.0,3.097,0.706,-35.209,1.714,9.293,4.507,35.662,4.229,7.734,-2.739,0.0,37.3,38.2,9.328,1.779,33.361,36.104,32.927,32.588,-3.122,26.58,0.0,297.84,,305.0,305.0,33.875,2.911,39.444,23.759
8094.5,3.097,0.706,-35.209,1.714,9.293,4.507,35.662,4.229,7.734,-2.739,0.0,37.3,38.2,9.328,1.779,33.288,36.321,32.825,33.56,-3.122,26.58,0.0,297.84,,305.0,305.0,33.745,2.914,39.405,23.745
8095.0,3.097,0.706,-35.209,1.714,9.293,4.507,35.662,4.229,7.734,-2.739,0.0,37.3,38.2,9.328,1.779,33.729,36.531,32.917,34.034,-3.122,26.58,0.0,297.64,,305.0,305.0,33.998,2.917,39.457,23.743
8095.5,3.097,0.706,-35.209,1.714,9.293,4.512,35.601,4.201,7.706,-2.725,0.0,37.312,38.213,9.328,1.779,33.731,36.414,33.013,33.397,-3.114,26.582,0.0,297.64,,305.0,305.0,34.303,2.92,39.517,23.692
8096.0,3.097,0.706,-35.209,1.714,9.293,4.512,35.601,4.201,7.706,-2.725,0.0,37.3,38.2,9.328,1.779,33.607,36.264,33.018,32.926,-3.114,26.582,0.0,297.54,,305.0,305.0,34.139,2.923,39.548,23.684
8096.5,2.477,0.662,-34.055,1.746,9.262,4.512,35.601,4.201,7.706,-2.725,0.0,37.3,38.2,9.53,1.795,33.421,36.146,32.97,32.671,-3.114,26.582,0.0,297.54,,305.0,305.0,33.954,2.926,39.509,23.642
8097.0,2.477,0.662,-34.055,1.746,9.262,4.512,35.601,4.201,7.706,-2.725,0.0,37.3,38.2,9.53,1.795,33.265,36.041,32.879,32.643,-3.114,26.582,0.0,297.54,,305.0,305.0,33.802,2.918,39.486,23.637
8097.5,2.477,0.662,-34.055,1.746,9.262,4.512,35.601,4.201,7.706,-2.725,0.0,37.3,38.2,9.53,1.795,33.406,36.253,32.862,33.498,-3.114,26.582,0.0,297.54,,305.0,305.0,33.707,2.911,39.487,23.586
8098.0,2.477,0.662,-34.055,1.746,9.262,4.512,35.601,4.201,7.706,-2.725,0.0,37.3,38.2,9.53,1.795,33.646,36.553,32.929,33.99,-3.114,26.582,0.0,297.54,,305.0,305.0,34.005,2.904,39.54,23.57
8098.5,2.477,0.662,-34.055,1.746,9.262,4.512,35.601,4.201,7.706,-2.725,0.0,37.3,38.2,9.53,1.795,33.643,36.374,33.024,33.147,-3.114,26.582,0.0,297.54,,305.0,305.0,34.28,2.897,39.563,23.569
8099.0,2.477,0.662,-34.055,1.746,9.262,4.505,35.585,4.239,7.732,-2.718,0.0,37.325,38.226,9.53,1.795,33.491,36.221,33.015,32.859,-3.107,26.587,0.0,297.94,,305.0,305.0,34.047,2.89,39.549,23.563
8099.5,2.477,0.662,-34.055,1.746,9.262,4.505,35.585,4.239,7.732,-2.718,0.0,37.3,38.2,9.53,1.795,33.395,36.125,32.932,32.619,-3.107,26.587,0.0,297.94,,305.0,305.0,33.896,2.883,39.533,23.55
8100.0,2.198,0.568,-34.202,1.794,9.328,4.505,35.585,4.239,7.732,-2.718,0.0,37.3,38.2,9.37,1.563,33.368,36.138,32.878,33.041,-3.107,26.587,0.0,297.54,,305.0,305.0,33.768,2.877,39.479,23.55
8100.5,2.198,0.568,-34.202,1.794,9.328,4.505,35.585,4.239,7.732,-2.718,0.0,37.3,38.2,9.37,1.563,33.539,36.427,32.919,33.946,-3.107,26.587,0.0,297.54,,305.0,305.0,33.856,2.866,39.493,23.554
8101.0,2.198,0.568,-34.202,1.794,9.328,4.505,35.585,4.239,7.732,-2.718,0.0,37.3,38.2,9.37,1.563,33.759,36.609,33.015,33.916,-3.107,26.587,0.0,297.44,,305.0,305.0,34.208,2.855,39.591,23.571
8101.5,2.198,0.568,-34.202,1.794,9.328,4.505,35.585,4.239,7.732,-2.718,0.0,37.3,38.2,9.37,1.563,33.748,36.515,33.073,33.432,-3.107,26.587,0.0,297.44,,305.0,305.0,34.325,2.844,39.599,23.549
8102.0,2.198,0.568,-34.202,1.794,9.328,4.511,35.601,4.247,7.779,-2.709,0.0,37.333,38.239,9.37,1.563,33.478,36.185,33.011,32.694,-3.104,26.588,0.0,297.34,,305.0,305.0,34.192,2.833,39.583,23.544
8102.5,2.198,0.568,-34.202,1.794,9.328,4.511,35.601,4.247,7.779,-2.709,0.0,37.3,38.2,9.37,1.563,33.304,36.149,32.938,32.823,-3.104,26.588,0.0,297.34,,305.0,305.0,33.842,2.823,39.55,23.531
8103.0,3.36,0.883,-34.095,1.759,9.294,4.511,35.601,4.247,7.779,-2.709,0.0,37.3,38.2,9.425,1.657,33.465,36.32,32.913,33.588,-3.104,26.588,0.0,297.94,,305.0,305.0,33.804,2.813,39.51,23.548
8103.5,3.36,0.883,-34.095,1.759,9.294,4.511,35.601,4.247,7.779,-2.709,0.0,37.3,38.2,9.425,1.657,33.74,36.597,33.005,33.992,-3.104,26.588,0.0,297.94,,305.0,305.0,34.072,2.822,39.54,23.547
8104.0,3.36,0.883,-34.095,1.759,9.294,4.511,35.601,4.247,7.779,-2.709,0.0,37.3,38.2,9.425,1.657,33.895,36.514,33.085,33.453,-3.104,26.588,0.0,298.34,,305.0,305.0,34.333,2.83,39.601,23.542
8104.5,3.36,0.883,-34.095,1.759,9.294,4.511,35.601,4.247,7.779,-2.709,0.0,37.3,38.2,9.425,1.657,33.691,36.388,33.096,33.007,-3.104,26.588,0.0,298.34,,305.0,305.0,34.237,2.839,39.609,23.566
8105.0,3.36,0.883,-34.095,1.759,9.294,4.492,35.63,4.262,7.817,-2.689,0.0,37.334,38.222,9.425,1.657,33.488,36.218,33.034,32.669,-3.111,26.578,0.0,298.24,,305.0,305.0,34.046,2.848,39.55,23.575
8105.5,3.36,0.883,-34.095,1.759,9.294,4.492,35.63,4.262,7.817,-2.689,0.0,37.3,38.2,9.425,1.657,33.397,36.368,32.922,33.492,-3.111,26.578,0.0,298.24,,305.0,305.0,33.852,2.856,39.524,23.612
8106.0,3.36,0.883,-34.095,1.759,9.294,4.492,35.63,4.262,7.817,-2.689,0.0,37.3,38.2,9.425,1.657,33.782,36.646,33.013,34.296,-3.111,26.578,0.0,297.64,,305.0,305.0,34.045,2.864,39.556,23.661
8106.5,3.76,0.914,-35.209,1.649,9.324,4.492,35.63,4.262,7.817,-2.689,0.0,37.3,38.2,9.353,1.836,33.911,36.582,33.111,33.732,-3.111,26.578,0.0,297.64,,305.0,305.0,34.434,2.872,39.627,23.699
8107.0,3.76,0.914,-35.209,1.649,9.324,4.492,35.63,4.262,7.817,-2.689,0.0,37.3,38.2,9.353,1.836,33.777,36.447,33.137,33.067,-3.111,26.578,0.0,297.94,,305.0,305.0,34.334,2.887,39.658,23.708
8107.5,3.76,0.914,-35.209,1.649,9.324,4.492,35.63,4.262,7.817,-2.689,0.0,37.3,38.2,9.353,1.836,33.598,36.31,33.091,32.872,-3.111,26.578,0.0,297.94,,305.0,305.0,34.107,2.901,39.641,23.67
8108.0,3.76,0.914,-35.209,1.649,9.324,4.492,35.63,4.262,7.817,-2.689,0.0,37.3,38.2,9.353,1.836,33.449,36.274,33.033,32.844,-3.111,26.578,0.0,297.64,,305.0,305.0,33.968,2.915,39.584,23.694
8108.5,3.76,0.914,-35.209,1.649,9.324,4.519,35.671,4.268,7.844,-2.712,0.0,37.34,38.249,9.353,1.836,33.493,36.326,32.991,33.138,-3.098,26.589,0.0,297.64,,305.0,305.0,33.9,2.929,39.599,23.705
8109.0,3.76,0.914,-35.209,1.649,9.324,4.519,35.671,4.268,7.844,-2.712,0.0,37.3,38.2,9.353,1.836,33.811,36.634,33.096,33.771,-3.098,26.589,0.0,297.74,,305.0,305.0,33.987,2.943,39.632,23.737
8109.5,2.678,0.701,-34.664,1.717,9.271,4.519,35.671,4.268,7.844,-2.712,0.0,37.3,38.2,9.385,1.814,33.819,36.536,33.16,33.404,-3.098,26.589,0.0,297.74,,305.0,305.0,34.328,2.956,39.662,23.771
8110.0,2.678,0.701,-34.664,1.717,9.271,4.519,35.671,4.268,7.844,-2.712,0.0,37.3,38.2,9.385,1.814,33.637,36.415,33.118,33.082,-3.098,26.589,0.0,297.54,,305.0,305.0,34.23,2.952,39.666,23.809
8110.5,2.678,0.701,-34.664,1.717,9.271,4.519,35.671,4.268,7.844,-2.712,0.0,37.3,38.2,9.385,1.814,33.534,36.281,33.073,32.927,-3.098,26.589,0.0,297.54,,305.0,305.0,34.063,2.947,39.65,23.818
8111.0,2.678,0.701,-34.664,1.717,9.271,4.519,35.671,4.268,7.844,-2.712,0.0,37.3,38.2,9.385,1.814,33.515,36.382,33.048,33.218,-3.098,26.589,0.0,297.94,,305.0,305.0,33.954,2.943,39.622,23.86
8111.5,2.678,0.701,-34.664,1.717,9.271,4.502,35.668,4.257,7.855,-2.695,0.0,37.344,38.231,9.385,1.814,33.695,36.534,33.054,33.875,-3.099,26.595,0.0,297.94,,305.0,305.0,34.041,2.938,39.655,23.881
8112.0,2.678,0.701,-34.664,1.717,9.271,4.502,35.668,4.257,7.855,-2.695,0.0,37.3,38.2,9.385,1.814,33.818,36.605,33.135,33.85,-3.099,26.595,0.0,297.94,,305.0,305.0,34.29,2.934,39.697,23.873
8112.5,2.678,0.701,-34.664,1.717,9.271,4.502,35.668,4.257,7.855,-2.695,0.0,37.3,38.2,9.385,1.814,33.7,36.414,33.16,33.107,-3.099,26.595,0.0,297.94,,305.0,305.0,34.352,2.93,39.7,23.837
8113.0,2.909,0.727,-34.809,1.743,9.159,4.502,35.668,4.257,7.855,-2.695,0.0,37.3,38.2,9.45,1.793,33.566,36.29,33.102,32.964,-3.099,26.595,0.0,297.94,,305.0,305.0,34.095,2.926,39.666,23.831
8113.5,2.909,0.727,-34.809,1.743,9.159,4.502,35.668,4.257,7.855,-2.695,0.0,37.3,38.2,9.45,1.793,33.507,36.322,33.057,33.179,-3.099,26.595,0.0,297.94,,305.0,305.0,33.98,2.925,39.651,23.83
8114.0,2.909,0.727,-34.809,1.743,9.159,4.502,35.668,4.257,7.855,-2.695,0.0,37.3,38.2,9.45,1.793,33.598,36.528,33.054,33.751,-3.099,26.595,0.0,297.54,,305.0,305.0,34.016,2.925,39.637,23.82
8114.5,2.909,0.727,-34.809,1.743,9.159,4.502,35.668,4.257,7.855,-2.695,0.0,37.3,38.2,9.45,1.793,33.871,36.566,33.132,33.889,-3.099,26.595,0.0,297.54,,305.0,305.0,34.233,2.925,39.65,23.843
8115.0,2.909,0.727,-34.809,1.743,9.159,4.548,35.616,4.239,7.845,-2.715,0.0,37.344,38.231,9.45,1.793,33.866,36.47,33.175,33.339,-3.109,26.583,0.0,298.04,,305.0,305.0,34.365,2.925,39.69,23.803
8115.5,2.909,0.727,-34.809,1.743,9.159,4.548,35.616,4.239,7.845,-2.715,0.0,37.3,38.2,9.45,1.793,33.705,36.372,33.149,32.892,-3.109,26.583,0.0,298.04,,305.0,305.0,34.212,2.924,39.667,23.77
8116.0,2.312,0.666,-34.002,1.803,9.332,4.548,35.616,4.239,7.845,-2.715,0.0,37.3,38.2,9.443,1.725,33.444,36.264,33.036,33.108,-3.109,26.583,0.0,297.94,,305.0,305.0,34.029,2.924,39.63,23.754
8116.5,2.312,0.666,-34.002,1.803,9.332,4.548,35.616,4.239,7.845,-2.715,0.0,37.3,38.2,9.443,1.725,33.605,36.588,33.048,33.84,-3.109,26.583,0.0,297.94,,305.0,305.0,33.963,2.914,39.612,23.725
8117.0,2.312,0.666,-34.002,1.803,9.332,4.548,35.616,4.239,7.845,-2.715,0.0,37.3,38.2,9.443,1.725,33.864,36.674,33.142,33.84,-3.109,26.583,0.0,297.64,,305.0,305.0,34.27,2.904,39.648,23.701
8117.5,2.312,0.666,-34.002,1.803,9.332,4.548,35.616,4.239,7.845,-2.715,0.0,37.3,38.2,9.443,1.725,33.896,36.538,33.173,33.333,-3.109,26.583,0.0,297.64,,305.0,305.0,34.38,2.895,39.719,23.671
8118.0,2.312,0.666,-34.002,1.803,9.332,4.531,35.606,4.257,7.879,-2.72,0.0,37.349,38.228,9.443,1.725,33.683,36.375,33.179,33.031,-3.11,26.583,0.0,297.24,,305.0,305.0,34.235,2.885,39.684,23.658
8118.5,2.312,0.666,-34.002,1.803,9.332,4.531,35.606,4.257,7.879,-2.72,0.0,37.3,38.2,9.443,1.725,33.543,36.314,33.118,32.959,-3.11,26.583,0.0,297.24,,305.0,305.0,34.067,2.876,39.631,23.659
8119.0,2.312,0.666,-34.002,1.803,9.332,4.531,35.606,4.257,7.879,-2.72,0.0,37.3,38.2,9.443,1.725,33.464,36.244,33.077,33.026,-3.11,26.583,0.0,297.94,,305.0,305.0,33.984,2.866,39.611,23.667
8119.5,2.423,0.69,-34.044,1.801,9.322,4.531,35.606,4.257,7.879,-2.72,0.0,37.3,38.2,9.445,1.715,33.704,36.499,33.082,33.731,-3.11,26.583,0.0,297.94,,305.0,305.0,33.953,2.857,39.628,23.657
8120.0,2.423,0.69,-34.044,1.801,9.322,4.531,35.606,4.257,7.879,-2.72,0.0,37.3,38.2,9.445,1.715,33.81,36.477,33.128,33.582,-3.11,26.583,0.0,297.24,,305.0,305.0,34.254,2.85,39.652,23.656
8120.5,2.423,0.69,-34.044,1.801,9.322,4.531,35.606,4.257,7.879,-2.72,0.0,37.3,38.2,9.445,1.715,33.747,36.403,33.158,33.205,-3.11,26.583,0.0,297.24,,305.0,305.0,34.249,2.843,39.674,23.643
8121.0,2.423,0.69,-34.044,1.801,9.322,4.531,35.606,4.257,7.879,-2.72,0.0,37.3,38.2,9.445,1.715,33.642,36.32,33.129,32.9,-3.11,26.583,0.0,296.84,,305.0,305.0,34.128,2.836,39.672,23.634
8121.5,2.423,0.69,-34.044,1.801,9.322,4.53,35.643,4.263,7.917,-2.705,0.0,37.355,38.234,9.445,1.715,33.523,36.242,33.065,32.884,-3.103,26.59,0.0,296.84,,305.0,305.0,33.998,2.83,39.639,23.654
8122.0,2.423,0.69,-34.044,1.801,9.322,4.53,35.643,4.263,7.917,-2.705,0.0,37.4,38.2,9.445,1.715,33.517,36.323,33.068,33.425,-3.103,26.59,0.0,296.94,,305.0,305.0,33.928,2.823,39.621,23.696
8122.5,2.887,0.75,-33.985,1.758,9.343,4.53,35.643,4.263,7.917,-2.705,0.0,37.4,38.2,9.513,1.611,33.724,36.544,33.106,33.711,-3.103,26.59,0.0,296.94,,305.0,305.0,34.083,2.816,39.652,23.683
8123.0,2.887,0.75,-33.985,1.758,9.343,4.53,35.643,4.263,7.917,-2.705,0.0,37.4,38.2,9.513,1.611,33.813,36.44,33.193,33.218,-3.103,26.59,0.0,296.84,,305.0,305.0,34.271,2.817,39.663,23.711
8123.5,2.887,0.75,-33.985,1.758,9.343,4.53,35.643,4.263,7.917,-2.705,0.0,37.4,38.2,9.513,1.611,33.693,36.37,33.17,32.94,-3.103,26.59,0.0,296.84,,305.0,305.0,34.166,2.819,39.67,23.714
8124.0,2.887,0.75,-33.985,1.758,9.343,4.53,35.643,4.263,7.917,-2.705,0.0,37.4,38.2,9.513,1.611,33.542,36.271,33.125,32.878,-3.103,26.59,0.0,297.14,,305.0,305.0,34.043,2.82,39.651,23.699
8124.5,2.887,0.75,-33.985,1.758,9.343,4.527,35.672,4.275,7.955,-2.705,0.0,37.363,38.217,9.513,1.611,33.522,36.294,33.087,33.259,-3.092,26.584,0.0,297.14,,305.0,305.0,33.954,2.821,39.616,23.679
8125.0,2.887,0.75,-33.985,1.758,9.343,4.527,35.672,4.275,7.955,-2.705,0.0,37.4,38.2,9.513,1.611,33.703,36.601,33.105,33.886,-3.092,26.584,0.0,296.44,,305.0,305.0,34.04,2.822,39.615,23.639
8125.5,3.075,0.761,-35.209,1.697,9.295,4.527,35.672,4.275,7.955,-2.705,0.0,37.4,38.2,9.428,1.764,33.935,36.616,33.196,33.649,-3.092,26.584,0.0,296.44,,305.0,305.0,34.324,2.823,39.703,23.623
8126.0,3.075,0.761,-35.209,1.697,9.295,4.527,35.672,4.275,7.955,-2.705,0.0,37.4,38.2,9.428,1.764,33.882,36.51,33.235,33.22,-3.092,26.584,0.0,296.44,,305.0,305.0,34.349,2.831,39.675,23.656
8126.5,3.075,0.761,-35.209,1.697,9.295,4.527,35.672,4.275,7.955,-2.705,0.0,37.4,38.2,9.428,1.764,33.534,36.249,33.143,32.796,-3.092,26.584,0.0,296.44,,305.0,305.0,34.212,2.831,39.673,23.727
8127.0,3.075,0.761,-35.209,1.697,9.295,4.527,35.672,4.275,7.955,-2.705,0.0,37.4,38.2,9.428,1.764,33.541,36.381,33.106,33.288,-3.092,26.584,0.0,296.14,,305.0,305.0,33.93,2.835,39.625,23.781
8127.5,3.075,0.761,-35.209,1.697,9.295,4.527,35.672,4.275,7.955,-2.705,0.0,37.4,38.2,9.428,1.764,33.803,36.585,33.161,33.97,-3.092,26.584,0.0,296.14,,305.0,305.0,34.079,2.839,39.653,23.784
8128.0,3.075,0.761,-35.209,1.697,9.295,4.536,35.672,4.264,7.973,-2.711,0.0,37.369,38.229,9.428,1.764,33.949,36.64,33.239,33.849,-3.104,26.584,0.0,296.54,,305.0,305.0,34.38,2.843,39.684,23.826
8128.5,3.075,0.761,-35.209,1.697,9.295,4.536,35.672,4.264,7.973,-2.711,0.0,37.4,38.2,9.428,1.764,33.864,36.496,33.252,33.367,-3.104,26.584,0.0,296.54,,305.0,305.0,34.419,2.847,39.71,23.825
8129.0,3.124,0.712,-35.209,1.706,9.34,4.536,35.672,4.264,7.973,-2.711,0.0,37.4,38.2,9.371,1.795,33.729,36.399,33.256,32.939,-3.104,26.584,0.0,296.24,,305.0,305.0,34.245,2.851,39.695,23.775
8129.5,3.124,0.712,-35.209,1.706,9.34,4.536,35.672,4.264,7.973,-2.711,0.0,37.4,38.2,9.371,1.795,33.609,36.302,33.179,33.005,-3.104,26.584,0.0,296.24,,305.0,305.0,34.081,2.855,39.662,23.745
8130.0,3.124,0.712,-35.209,1.706,9.34,4.536,35.672,4.264,7.973,-2.711,0.0,37.4,38.2,9.371,1.795,33.773,36.645,33.192,33.768,-3.104,26.584,0.0,296.94,,305.0,305.0,34.024,2.859,39.674,23.739
8130.5,3.124,0.712,-35.209,1.706,9.34,4.536,35.672,4.264,7.973,-2.711,0.0,37.4,38.2,9.371,1.795,33.968,36.613,33.258,33.665,-3.104,26.584,0.0,296.94,,305.0,305.0,34.345,2.864,39.729,23.729
8131.0,3.124,0.712,-35.209,1.706,9.34,4.545,35.631,4.253,7.952,-2.716,0.0,37.369,38.243,9.371,1.795,33.903,36.523,33.273,33.317,-3.111,26.576,0.0,297.24,,305.0,305.0,34.376,2.868,39.756,23.646
8131.5,3.124,0.712,-35.209,1.706,9.34,4.545,35.631,4.253,7.952,-2.716,0.0,37.4,38.2,9.371,1.795,33.802,36.426,33.257,32.996,-3.111,26.576,0.0,297.24,,305.0,305.0,34.254,2.872,39.734,23.575
8132.0,3.134,0.776,-35.209,1.714,9.351,4.545,35.631,4.253,7.952,-2.716,0.0,37.4,38.2,9.31,1.854,33.649,36.329,33.205,32.921,-3.111,26.576,0.0,297.34,,305.0,305.0,34.12,2.876,39.707,23.576
8132.5,3.134,0.776,-35.209,1.714,9.351,4.545,35.631,4.253,7.952,-2.716,0.0,37.4,38.2,9.31,1.854,33.605,36.335,33.156,33.375,-3.111,26.576,0.0,297.34,,305.0,305.0,34.026,2.881,39.692,23.512
8133.0,3.134,0.776,-35.209,1.714,9.351,4.545,35.631,4.253,7.952,-2.716,0.0,37.4,38.2,9.31,1.854,33.764,36.634,33.182,33.88,-3.111,26.576,0.0,296.64,,305.0,305.0,34.118,2.885,39.729,23.53
8133.5,3.134,0.776,-35.209,1.714,9.351,4.545,35.631,4.253,7.952,-2.716,0.0,37.4,38.2,9.31,1.854,33.957,36.552,33.338,33.316,-3.111,26.576,0.0,296.64,,305.0,305.0,34.365,2.889,39.76,23.557
8134.0,3.134,0.776,-35.209,1.714,9.351,4.545,35.631,4.253,7.952,-2.716,0.0,37.4,38.2,9.31,1.854,33.753,36.439,33.281,33.053,-3.111,26.576,0.0,297.04,,305.0,305.0,34.291,2.893,39.751,23.568
8134.5,3.134,0.776,-35.209,1.714,9.351,4.534,35.631,4.283,7.991,-2.707,0.0,37.368,38.269,9.31,1.854,33.664,36.324,33.255,32.876,-3.099,26.573,0.0,297.04,,305.0,305.0,34.131,2.897,39.725,23.558
8135.0,3.134,0.776,-35.209,1.714,9.351,4.534,35.631,4.283,7.991,-2.707,0.0,37.4,38.3,9.31,1.854,33.652,36.408,33.2,33.31,-3.099,26.573,0.0,296.94,,305.0,305.0,34.03,2.901,39.687,23.573
8135.5,3.129,0.772,-35.209,1.77,9.362,4.534,35.631,4.283,7.991,-2.707,0.0,37.4,38.3,9.324,1.635,33.91,36.653,33.244,34.106,-3.099,26.573,0.0,296.94,,305.0,305.0,34.142,2.905,39.711,23.572
8136.0,3.129,0.772,-35.209,1.77,9.362,4.534,35.631,4.283,7.991,-2.707,0.0,37.4,38.3,9.324,1.635,34.01,36.682,33.311,33.919,-3.099,26.573,0.0,297.34,,305.0,305.0,34.478,2.908,39.804,23.603
8136.5,3.129,0.772,-35.209,1.77,9.362,4.534,35.631,4.283,7.991,-2.707,0.0,37.4,38.3,9.324,1.635,33.972,36.667,33.369,33.655,-3.099,26.573,0.0,297.34,,305.0,305.0,34.48,2.912,39.795,23.659
8137.0,3.129,0.772,-35.209,1.77,9.362,4.534,35.631,4.283,7.991,-2.707,0.0,37.4,38.3,9.324,1.635,33.758,36.392,33.323,32.975,-3.099,26.573,0.0,296.24,,305.0,305.0,34.416,2.915,39.781,23.663
8137.5,3.129,0.772,-35.209,1.77,9.362,4.521,35.652,4.292,8.029,-2.714,0.0,37.374,38.296,9.324,1.635,33.664,36.385,33.249,33.112,-3.112,26.57,0.0,296.24,,305.0,305.0,34.112,2.919,39.741,23.672
8138.0,3.129,0.772,-35.209,1.77,9.362,4.521,35.652,4.292,8.029,-2.714,0.0,37.4,38.3,9.324,1.635,33.687,36.541,33.233,33.517,-3.112,26.57,0.0,297.34,,305.0,305.0,34.103,2.922,39.729,23.666
8138.5,3.128,0.736,-35.209,1.714,9.416,4.521,35.652,4.292,8.029,-2.714,0.0,37.4,38.3,9.34,1.702,33.92,36.645,33.294,33.943,-3.112,26.57,0.0,297.34,,305.0,305.0,34.244,2.926,39.759,23.656
8139.0,3.128,0.736,-35.209,1.714,9.416,4.521,35.652,4.292,8.029,-2.714,0.0,37.4,38.3,9.34,1.702,34.032,36.657,33.352,33.794,-3.112,26.57,0.0,295.64,,305.0,305.0,34.451,2.929,39.792,23.645
8139.5,3.128,0.736,-35.209,1.714,9.416,4.521,35.652,4.292,8.029,-2.714,0.0,37.4,38.3,9.34,1.702,33.951,36.536,33.39,33.331,-3.112,26.57,0.0,295.64,,305.0,305.0,34.459,2.932,39.791,23.555
8140.0,3.128,0.736,-35.209,1.714,9.416,4.521,35.652,4.292,8.029,-2.714,0.0,37.4,38.3,9.34,1.702,33.832,36.455,33.34,33.012,-3.112,26.57,0.0,296.54,,305.0,305.0,34.302,2.935,39.779,23.517
8140.5,3.128,0.736,-35.209,1.714,9.416,4.521,35.652,4.292,8.029,-2.714,0.0,37.4,38.3,9.34,1.702,33.709,36.483,33.25,33.564,-3.112,26.57,0.0,296.54,,305.0,305.0,34.16,2.939,39.731,23.497
8141.0,3.128,0.736,-35.209,1.714,9.416,4.53,35.685,4.278,8.071,-2.712,0.0,37.384,38.275,9.34,1.702,33.973,36.788,33.321,34.177,-3.112,26.576,0.0,296.14,,305.0,305.0,34.252,2.942,39.766,23.473
8141.5,3.128,0.736,-35.209,1.714,9.416,4.53,35.685,4.278,8.071,-2.712,0.0,37.4,38.3,9.34,1.702,34.086,36.798,33.396,33.85,-3.112,26.576,0.0,296.14,,305.0,305.0,34.565,2.945,39.816,23.46
8142.0,2.902,0.724,-34.624,1.759,9.349,4.53,35.685,4.278,8.071,-2.712,0.0,37.4,38.3,9.42,1.563,33.973,36.612,33.421,33.337,-3.112,26.576,0.0,296.94,,305.0,305.0,34.533,2.948,39.847,23.443
8142.5,2.902,0.724,-34.624,1.759,9.349,4.53,35.685,4.278,8.071,-2.712,0.0,37.4,38.3,9.42,1.563,33.86,36.459,33.376,33.029,-3.112,26.576,0.0,296.94,,305.0,305.0,34.336,2.947,39.836,23.455
8143.0,2.902,0.724,-34.624,1.759,9.349,4.53,35.685,4.278,8.071,-2.712,0.0,37.4,38.3,9.42,1.563,33.757,36.391,33.315,33.007,-3.112,26.576,0.0,295.34,,305.0,305.0,34.181,2.946,39.769,23.496
8143.5,2.902,0.724,-34.624,1.759,9.349,4.53,35.685,4.278,8.071,-2.712,0.0,37.4,38.3,9.42,1.563,33.763,36.451,33.281,33.48,-3.112,26.576,0.0,295.34,,305.0,305.0,34.117,2.946,39.761,23.477
8144.0,2.902,0.724,-34.624,1.759,9.349,4.524,35.693,4.271,8.081,-2.723,0.0,37.382,38.279,9.42,1.563,34.087,36.763,33.373,33.81,-3.111,26.57,0.0,296.84,,305.0,305.0,34.244,2.945,39.804,23.467
8144.5,2.902,0.724,-34.624,1.759,9.349,4.524,35.693,4.271,8.081,-2.723,0.0,37.4,38.3,9.42,1.563,34.064,36.654,33.393,33.436,-3.111,26.57,0.0,296.84,,305.0,305.0,34.508,2.944,39.857,23.454
8145.0,2.514,0.721,-34.017,1.796,9.304,4.524,35.693,4.271,8.081,-2.723,0.0,37.4,38.3,9.419,1.668,33.948,36.572,33.408,33.235,-3.111,26.57,0.0,295.54,,305.0,305.0,34.387,2.943,39.846,23.461
8145.5,2.514,0.721,-34.017,1.796,9.304,4.524,35.693,4.271,8.081,-2.723,0.0,37.4,38.3,9.419,1.668,33.853,36.467,33.347,33.136,-3.111,26.57,0.0,295.54,,305.0,305.0,34.291,2.936,39.829,23.445
8146.0,2.514,0.721,-34.017,1.796,9.304,4.524,35.693,4.271,8.081,-2.723,0.0,37.4,38.3,9.419,1.668,33.813,36.504,33.324,33.495,-3.111,26.57,0.0,296.54,,305.0,305.0,34.201,2.929,39.82,23.435
8146.5,2.514,0.721,-34.017,1.796,9.304,4.524,35.693,4.271,8.081,-2.723,0.0,37.4,38.3,9.419,1.668,33.887,36.712,33.333,33.862,-3.111,26.57,0.0,296.54,,305.0,305.0,34.284,2.923,39.844,23.409
8147.0,2.514,0.721,-34.017,1.796,9.304,4.552,35.653,4.227,8.083,-2.729,0.0,37.387,38.276,9.419,1.668,34.048,36.792,33.397,33.832,-3.114,26.568,0.0,295.44,,305.0,305.0,34.449,2.916,39.888,23.401
8147.5,2.514,0.721,-34.017,1.796,9.304,4.552,35.653,4.227,8.083,-2.729,0.0,37.4,38.3,9.419,1.668,34.021,36.636,33.452,33.327,-3.114,26.568,0.0,295.44,,305.0,305.0,34.517,2.909,39.901,23.421
8148.0,2.514,0.721,-34.017,1.796,9.304,4.552,35.653,4.227,8.083,-2.729,0.0,37.4,38.3,9.419,1.668,33.895,36.535,33.394,33.105,-3.114,26.568,0.0,296.34,,305.0,305.0,34.359,2.903,39.887,23.396
8148.5,3.314,0.772,-35.209,1.753,9.38,4.552,35.653,4.227,8.083,-2.729,0.0,37.4,38.3,9.337,1.684,33.843,36.506,33.363,33.411,-3.114,26.568,0.0,296.34,,305.0,305.0,34.232,2.896,39.858,23.376
8149.0,3.314,0.772,-35.209,1.753,9.38,4.552,35.653,4.227,8.083,-2.729,0.0,37.4,38.3,9.337,1.684,33.929,36.736,33.375,33.946,-3.114,26.568,0.0,295.44,,305.0,305.0,34.281,2.903,39.858,23.355
8149.5,3.314,0.772,-35.209,1.753,9.38,4.552,35.653,4.227,8.083,-2.729,0.0,37.4,38.3,9.337,1.684,34.186,36.871,33.455,34.202,-3.114,26.568,0.0,295.44,,305.0,305.0,34.496,2.91,39.891,23.372
8150.0,3.314,0.772,-35.209,1.753,9.38,4.552,35.653,4.227,8.083,-2.729,0.0,37.4,38.3,9.337,1.684,34.233,36.788,33.504,33.7,-3.114,26.568,0.0,296.74,,305.0,305.0,34.679,2.917,39.95,23.375
8150.5,3.314,0.772,-35.209,1.753,9.38,4.558,35.634,4.296,8.107,-2.708,0.0,37.395,38.247,9.337,1.684,34.06,36.67,33.514,33.25,-3.101,26.576,0.0,296.74,,305.0,305.0,34.556,2.923,39.929,23.382
8151.0,3.314,0.772,-35.209,1.753,9.38,4.558,35.634,4.296,8.107,-2.708,0.0,37.4,38.2,9.337,1.684,33.872,36.526,33.389,33.487,-3.101,26.576,0.0,295.24,,305.0,305.0,34.373,2.93,39.908,23.399
8151.5,2.764,0.652,-35.209,1.724,9.364,4.558,35.634,4.296,8.107,-2.708,0.0,37.4,38.2,9.335,1.614,33.991,36.848,33.417,34.277,-3.101,26.576,0.0,295.24,,305.0,305.0,34.319,2.936,39.91,23.402
8152.0,2.764,0.652,-35.209,1.724,9.364,4.558,35.634,4.296,8.107,-2.708,0.0,37.4,38.2,9.335,1.614,34.346,36.987,33.538,34.214,-3.101,26.576,0.0,296.74,,305.0,305.0,34.633,2.933,39.95,23.418
8152.5,2.764,0.652,-35.209,1.724,9.364,4.558,35.634,4.296,8.107,-2.708,0.0,37.4,38.2,9.335,1.614,34.319,36.896,33.598,33.729,-3.101,26.576,0.0,296.74,,305.0,305.0,34.771,2.93,39.989,23.434
8153.0,2.764,0.652,-35.209,1.724,9.364,4.558,35.634,4.296,8.107,-2.708,0.0,37.4,38.2,9.335,1.614,34.153,36.773,33.592,33.463,-3.101,26.576,0.0,293.84,,305.0,305.0,34.636,2.928,40.008,23.493
8153.5,2.764,0.652,-35.209,1.724,9.364,4.527,35.655,4.279,8.148,-2.719,0.0,37.384,38.238,9.335,1.614,34.013,36.679,33.553,33.304,-3.11,26.569,0.0,293.84,,305.0,305.0,34.495,2.925,39.973,23.589
8154.0,2.764,0.652,-35.209,1.724,9.364,4.527,35.655,4.279,8.148,-2.719,0.0,37.4,38.2,9.335,1.614,33.916,36.567,33.497,33.292,-3.11,26.569,0.0,296.54,,305.0,305.0,34.387,2.922,39.956,23.589
8154.5,2.764,0.652,-35.209,1.724,9.364,4.527,35.655,4.279,8.148,-2.719,0.0,37.4,38.2,9.335,1.614,34.193,36.981,33.536,34.287,-3.11,26.569,0.0,296.54,,305.0,305.0,34.318,2.92,39.971,23.571
8155.0,3.109,0.793,-34.9,1.668,9.316,4.527,35.655,4.279,8.148,-2.719,0.0,37.4,38.2,9.42,1.804,34.358,36.947,33.619,34.105,-3.11,26.569,0.0,294.04,,305.0,305.0,34.749,2.917,40.019,23.579
8155.5,3.109,0.793,-34.9,1.668,9.316,4.527,35.655,4.279,8.148,-2.719,0.0,37.4,38.2,9.42,1.804,34.253,36.82,33.635,33.655,-3.11,26.569,0.0,294.04,,305.0,305.0,34.757,2.92,40.057,23.575
8156.0,3.109,0.793,-34.9,1.668,9.316,4.527,35.655,4.279,8.148,-2.719,0.0,37.4,38.2,9.42,1.804,34.128,36.69,33.627,33.257,-3.11,26.569,0.0,296.34,,305.0,305.0,34.591,2.923,40.059,23.558
8156.5,3.109,0.793,-34.9,1.668,9.316,4.527,35.655,4.279,8.148,-2.719,0.0,37.4,38.2,9.42,1.804,34.0,36.596,33.548,33.052,-3.11,26.569,0.0,296.34,,305.0,305.0,34.425,2.926,40.017,23.554
8157.0,3.109,0.793,-34.9,1.668,9.316,4.524,35.676,4.267,8.172,-2.726,0.0,37.369,38.23,9.42,1.804,33.908,36.694,33.503,33.816,-3.122,26.557,0.0,295.14,,305.0,305.0,34.299,2.929,40.0,23.538
8157.5,3.109,0.793,-34.9,1.668,9.316,4.524,35.676,4.267,8.172,-2.726,0.0,37.4,38.2,9.42,1.804,34.152,37.014,33.552,34.304,-3.122,26.557,0.0,295.14,,305.0,305.0,34.48,2.932,40.054,23.538
8158.0,3.331,0.79,-35.209,1.672,9.408,4.524,35.676,4.267,8.172,-2.726,0.0,37.4,38.2,9.324,1.64,34.399,36.944,33.685,33.748,-3.122,26.557,0.0,296.44,,305.0,305.0,34.755,2.935,40.106,23.526
8158.5,3.331,0.79,-35.209,1.672,9.408,4.524,35.676,4.267,8.172,-2.726,0.0,37.4,38.2,9.324,1.64,34.271,36.863,33.692,33.533,-3.122,26.557,0.0,296.44,,305.0,305.0,34.694,2.942,40.096,23.528
8159.0,3.331,0.79,-35.209,1.672,9.408,4.524,35.676,4.267,8.172,-2.726,0.0,37.4,38.2,9.324,1.64,34.11,36.844,33.654,33.468,-3.122,26.557,0.0,295.04,,305.0,305.0,34.59,2.948,40.076,23.509
8159.5,3.331,0.79,-35.209,1.672,9.408,4.524,35.676,4.267,8.172,-2.726,0.0,37.4,38.2,9.324,1.64,34.007,36.753,33.623,33.488,-3.122,26.557,0.0,295.04,,305.0,305.0,34.519,2.954,40.064,23.514
8160.0,3.331,0.79,-35.209,1.672,9.408,4.518,35.694,4.28,8.208,-2.716,0.0,37.379,38.239,9.324,1.64,34.14,36.838,33.586,33.791,-3.106,26.571,0.0,296.14,,305.0,305.0,34.468,2.961,40.07,23.498
8160.5,3.331,0.79,-35.209,1.672,9.408,4.518,35.694,4.28,8.208,-2.716,0.0,37.4,38.2,9.324,1.64,34.29,36.967,33.632,34.304,-3.106,26.571,0.0,296.14,,305.0,305.0,34.589,2.967,40.127,23.494
8161.0,3.331,0.79,-35.209,1.672,9.408,4.518,35.694,4.28,8.208,-2.716,0.0,37.4,38.2,9.324,1.64,34.359,37.067,33.708,34.312,-3.106,26.571,0.0,295.34,,305.0,305.0,34.798,2.973,40.153,23.494
8161.5,2.683,0.696,-34.974,1.697,9.285,4.518,35.694,4.28,8.208,-2.716,0.0,37.4,38.2,9.362,1.777,34.296,36.955,33.722,33.77,-3.106,26.571,0.0,295.34,,305.0,305.0,34.861,2.978,40.142,23.524
8162.0,2.683,0.696,-34.974,1.697,9.285,4.518,35.694,4.28,8.208,-2.716,0.0,37.4,38.2,9.362,1.777,34.19,36.825,33.682,33.411,-3.106,26.571,0.0,296.54,,305.0,305.0,34.686,2.974,40.127,23.518
8162.5,2.683,0.696,-34.974,1.697,9.285,4.518,35.694,4.28,8.208,-2.716,0.0,37.4,38.2,9.362,1.777,33.954,36.794,33.625,33.56,-3.106,26.571,0.0,296.54,,305.0,305.0,34.527,2.969,40.112,23.565
8163.0,2.683,0.696,-34.974,1.697,9.285,4.518,35.694,4.28,8.208,-2.716,0.0,37.4,38.2,9.362,1.777,34.214,37.074,33.646,34.341,-3.106,26.571,0.0,295.44,,305.0,305.0,34.483,2.964,40.146,23.551
8163.5,2.683,0.696,-34.974,1.697,9.285,4.529,35.654,4.255,8.188,-2.727,0.0,37.383,38.238,9.362,1.777,34.451,37.126,33.714,34.284,-3.11,26.562,0.0,295.44,,305.0,305.0,34.819,2.96,40.191,23.587
8164.0,2.683,0.696,-34.974,1.697,9.285,4.529,35.654,4.255,8.188,-2.727,0.0,37.4,38.2,9.362,1.777,34.321,36.885,33.769,33.469,-3.11,26.562,0.0,296.74,,305.0,305.0,34.894,2.955,40.203,23.547
8164.5,2.683,0.696,-34.974,1.697,9.285,4.529,35.654,4.255,8.188,-2.727,0.0,37.4,38.2,9.362,1.777,34.163,36.789,33.702,33.6,-3.11,26.562,0.0,296.74,,305.0,305.0,34.611,2.951,40.167,23.558
8165.0,2.718,0.66,-35.031,1.687,9.333,4.529,35.654,4.255,8.188,-2.727,0.0,37.4,38.2,9.442,1.761,34.22,37.076,33.71,34.124,-3.11,26.562,0.0,294.94,,305.0,305.0,34.564,2.946,40.143,23.583
8165.5,2.718,0.66,-35.031,1.687,9.333,4.529,35.654,4.255,8.188,-2.727,0.0,37.4,38.2,9.442,1.761,34.22,37.076,33.71,34.124,-3.11,26.562,0.0,294.94,,305.0,305.0,34.782,2.942,40.222,23.577
8166.0,2.718,0.66,-35.031,1.687,9.333,4.529,35.654,4.255,8.188,-2.727,0.0,37.4,38.2,9.442,1.761,34.522,37.247,33.791,34.619,-3.11,26.562,0.0,297.04,,305.0,305.0,34.782,2.939,40.268,23.598
8166.5,2.718,0.66,-35.031,1.687,9.333,4.529,35.654,4.255,8.188,-2.727,0.0,37.4,38.2,9.442,1.761,34.538,37.158,33.857,34.002,-3.11,26.562,0.0,297.04,,305.0,305.0,35.045,2.935,40.271,23.588
8167.0,2.718,0.66,-35.031,1.687,9.333,4.529,35.654,4.255,8.188,-2.727,0.0,37.4,38.2,9.442,1.761,34.34,36.969,33.846,33.612,-3.11,26.562,0.0,296.04,,305.0,305.0,34.889,2.932,40.25,23.628
8167.5,2.718,0.66,-35.031,1.687,9.333,4.484,35.667,4.288,8.239,-2.72,0.0,37.4,38.2,9.442,1.761,34.187,36.84,33.777,33.501,-3.11,26.567,0.0,296.04,,305.0,305.0,34.576,2.925,40.25,23.628
8168.0,2.718,0.66,-35.031,1.687,9.333,4.484,35.667,4.288,8.239,-2.72,0.0,37.4,38.2,9.442,1.761,34.586,37.394,33.839,34.889,-3.11,26.567,0.0,296.04,,305.0,305.0,34.576,2.925,40.241,23.704
8168.5,1.501,0.431,-33.972,1.748,9.269,4.484,35.667,4.288,8.239,-2.72,0.0,37.4,38.2,9.421,1.609,34.293,36.932,33.858,33.748,-3.11,26.567,0.0,296.64,,305.0,305.0,34.77,2.891,40.323,23.778
8169.0,1.501,0.431,-33.972,1.748,9.269,4.484,35.667,4.288,8.239,-2.72,0.0,37.4,38.2,9.421,1.609,34.293,36.932,33.858,33.748,-3.11,26.567,0.0,296.54,,305.0,305.0,34.77,2.869,40.323,23.778
8169.5,1.501,0.431,-33.972,1.748,9.269,4.484,35.667,4.288,8.239,-2.72,0.0,37.4,38.2,9.421,1.609,34.385,37.209,33.865,34.221,-3.11,26.567,0.0,296.54,,305.0,305.0,34.708,2.846,40.309,23.783
8170.0,1.501,0.431,-33.972,1.748,9.269,4.484,35.667,4.288,8.239,-2.72,0.0,37.4,38.2,9.421,1.609,34.656,37.414,33.928,34.964,-3.11,26.567,0.0,296.74,,305.0,305.0,34.92,2.846,40.345,23.874
8170.5,1.501,0.431,-33.972,1.748,9.269,4.484,35.667,4.288,8.239,-2.72,0.0,37.4,38.2,9.421,1.609,34.656,37.414,33.928,34.964,-3.11,26.567,0.0,296.74,,305.0,305.0,35.24,2.824,40.447,24.002
8171.0,1.501,0.431,-33.972,1.748,9.269,4.484,35.667,4.288,8.239,-2.72,0.0,37.4,38.2,9.421,1.609,34.718,37.227,34.042,33.952,-3.11,26.567,0.0,297.04,,305.0,305.0,35.24,2.803,40.408,23.997
8171.5,1.501,0.431,-33.972,1.748,9.269,4.496,35.604,4.258,8.243,-2.731,0.0,37.355,38.179,9.421,1.609,34.558,37.109,34.033,33.676,-3.12,26.553,0.0,297.04,,305.0,305.0,34.985,2.781,40.408,23.997
8172.0,1.501,0.431,-33.972,1.748,9.269,4.496,35.604,4.258,8.243,-2.731,0.0,37.4,38.2,9.421,1.609,34.436,37.329,33.942,34.525,-3.12,26.553,0.0,296.34,,305.0,305.0,34.844,2.76,40.394,23.87
8172.5,3.634,0.856,-35.209,1.684,9.398,4.496,35.604,4.258,8.243,-2.731,0.0,37.4,38.2,9.311,1.665,34.782,37.516,34.041,35.151,-3.12,26.553,0.0,296.34,,305.0,305.0,35.058,2.74,40.425,23.86
8173.0,3.634,0.856,-35.209,1.684,9.398,4.496,35.604,4.258,8.243,-2.731,0.0,37.4,38.2,9.311,1.665,34.885,37.43,34.117,34.545,-3.12,26.553,0.0,297.04,,305.0,305.0,35.373,2.754,40.491,23.866
8173.5,3.634,0.856,-35.209,1.684,9.398,4.496,35.604,4.258,8.243,-2.731,0.0,37.4,38.2,9.311,1.665,34.697,37.223,34.132,33.878,-3.12,26.553,0.0,297.04,,305.0,305.0,35.244,2.769,40.509,23.936
8174.0,3.634,0.856,-35.209,1.684,9.398,4.496,35.604,4.258,8.243,-2.731,0.0,37.4,38.2,9.311,1.665,34.536,37.122,34.082,33.581,-3.12,26.553,0.0,296.44,,305.0,305.0,34.983,2.783,40.491,23.974
8174.5,3.634,0.856,-35.209,1.684,9.398,4.492,35.667,4.286,8.324,-2.727,0.0,37.357,38.154,9.311,1.665,34.388,37.106,34.002,33.921,-3.115,26.561,0.0,296.44,,305.0,305.0,34.83,2.797,40.447,23.983
8175.0,3.634,0.856,-35.209,1.684,9.398,4.492,35.667,4.286,8.324,-2.727,0.0,37.4,38.2,9.311,1.665,34.694,37.428,34.036,35.137,-3.115,26.561,0.0,296.44,,305.0,305.0,35.324,2.824,40.456,24.029
8175.5,3.634,0.856,-35.209,1.684,9.398,4.492,35.667,4.286,8.324,-2.727,0.0,37.4,38.2,9.311,1.665,35.077,37.59,34.22,34.65,-3.115,26.561,0.0,296.34,,305.0,305.0,35.324,2.837,40.562,24.022
8176.0,3.401,0.848,-35.209,1.671,9.383,4.492,35.667,4.286,8.324,-2.727,0.0,37.4,38.2,9.304,1.616,35.077,37.59,34.22,34.65,-3.115,26.561,0.0,296.34,,305.0,305.0,35.384,2.837,40.593,24.042
8176.5,3.401,0.848,-35.209,1.671,9.383,4.492,35.667,4.286,8.324,-2.727,0.0,37.4,38.2,9.304,1.616,34.814,37.323,34.226,33.944,-3.115,26.561,0.0,296.24,,305.0,305.0,35.384,2.847,40.577,24.019
8177.0,3.401,0.848,-35.209,1.671,9.383,4.492,35.667,4.286,8.324,-2.727,0.0,37.4,38.2,9.304,1.616,34.604,37.208,34.174,33.689,-3.115,26.561,0.0,296.24,,305.0,305.0,35.077,2.856,40.51,23.993
8177.5,3.401,0.848,-35.209,1.671,9.383,4.492,35.667,4.286,8.324,-2.727,0.0,37.4,38.2,9.304,1.616,34.449,37.178,34.067,33.931,-3.115,26.561,0.0,296.84,,305.0,305.0,34.919,2.865,40.544,24.027
8178.0,3.401,0.848,-35.209,1.671,9.383,4.521,35.695,4.176,8.344,-2.733,0.0,37.3,38.1,9.304,1.616,34.651,37.555,34.07,35.209,-3.123,26.558,0.0,296.84,,305.0,305.0,35.371,2.882,40.623,24.031
8178.5,3.401,0.848,-35.209,1.671,9.383,4.521,35.695,4.176,8.344,-2.733,0.0,37.3,38.1,9.304,1.616,35.116,37.782,34.256,35.085,-3.123,26.558,0.0,297.14,,305.0,305.0,35.371,2.882,40.623,24.031
8179.0,3.401,0.848,-35.209,1.671,9.383,4.521,35.695,4.176,8.344,-2.733,0.0,37.3,38.1,9.304,1.616,34.899,37.423,34.297,33.98,-3.123,26.558,0.0,297.14,,305.0,305.0,35.56,2.891,40.674,24.023
8179.5,3.401,0.848,-35.209,1.671,9.383,4.521,35.695,4.176,8.344,-2.733,0.0,37.3,38.1,9.304,1.616,34.493,37.212,34.145,33.629,-3.123,26.558,0.0,296.94,,305.0,305.0,35.15,2.899,40.645,24.017
8180.0,2.794,0.648,-35.209,1.651,9.368,4.521,35.695,4.176,8.344,-2.733,0.0,37.3,38.1,9.356,1.906,34.44,37.186,34.066,33.932,-3.123,26.558,0.0,297.34,,305.0,305.0,34.906,2.905,40.56,23.99
8180.5,2.794,0.648,-35.209,1.651,9.368,4.521,35.695,4.176,8.344,-2.733,0.0,37.3,38.1,9.356,1.906,34.802,37.605,34.116,35.111,-3.123,26.558,0.0,297.34,,305.0,305.0,35.408,2.903,40.569,23.988
8181.0,2.794,0.648,-35.209,1.651,9.368,4.521,35.695,4.176,8.344,-2.733,0.0,37.3,38.1,9.356,1.906,34.802,37.605,34.116,35.111,-3.123,26.558,0.0,297.74,,305.0,305.0,35.408,2.902,40.65,24.001
8181.5,2.794,0.648,-35.209,1.651,9.368,4.521,35.695,4.176,8.344,-2.733,0.0,37.3,38.1,9.356,1.906,34.982,37.52,34.261,34.559,-3.123,26.558,0.0,297.74,,305.0,305.0,35.408,2.902,40.65,24.001
8182.0,2.794,0.648,-35.209,1.651,9.368,4.507,35.618,4.251,8.32,-2.722,0.0,37.335,38.123,9.356,1.906,34.779,37.31,34.273,33.969,-3.122,26.562,0.0,297.74,,305.0,305.0,35.33,2.9,40.664,23.989
8182.5,2.794,0.648,-35.209,1.651,9.368,4.507,35.618,4.251,8.32,-2.722,0.0,37.3,38.1,9.356,1.906,34.658,37.187,34.219,33.611,-3.122,26.562,0.0,296.64,,305.0,305.0,35.083,2.898,40.64,23.983
8183.0,2.794,0.648,-35.209,1.651,9.368,4.507,35.618,4.251,8.32,-2.722,0.0,37.3,38.1,9.356,1.906,34.558,37.218,34.14,34.177,-3.122,26.562,0.0,296.64,,305.0,305.0,34.919,2.896,40.589,24.0
8183.5,3.359,0.847,-35.007,1.724,9.328,4.507,35.618,4.251,8.32,-2.722,0.0,37.3,38.1,9.356,1.857,35.031,37.801,34.233,35.436,-3.122,26.562,0.0,297.24,,305.0,305.0,35.023,2.895,40.589,24.067
8184.0,3.359,0.847,-35.007,1.724,9.328,4.507,35.618,4.251,8.32,-2.722,0.0,37.3,38.1,9.356,1.857,35.15,37.627,34.361,34.915,-3.122,26.562,0.0,297.24,,305.0,305.0,35.625,2.902,40.707,24.101
8184.5,3.359,0.847,-35.007,1.724,9.328,4.507,35.618,4.251,8.32,-2.722,0.0,37.3,38.1,9.356,1.857,35.025,37.503,34.387,34.173,-3.122,26.562,0.0,297.84,,305.0,305.0,35.513,2.91,40.751,24.085
8185.0,3.359,0.847,-35.007,1.724,9.328,4.507,35.618,4.251,8.32,-2.722,0.0,37.3,38.1,9.356,1.857,34.761,37.29,34.336,33.975,-3.122,26.562,0.0,297.84,,305.0,305.0,35.272,2.917,40.699,24.2
8185.5,3.359,0.847,-35.007,1.724,9.328,4.509,35.647,4.267,8.392,-2.727,0.0,37.327,38.094,9.356,1.857,34.703,37.272,34.276,34.154,-3.12,26.555,0.0,297.84,,305.0,305.0,35.091,2.924,40.679,24.187
8186.0,3.359,0.847,-35.007,1.724,9.328,4.509,35.647,4.267,8.392,-2.727,0.0,37.3,38.1,9.356,1.857,34.781,37.555,34.279,34.672,-3.12,26.555,0.0,297.34,,305.0,305.0,35.101,2.932,40.671,24.2
8186.5,3.359,0.847,-35.007,1.724,9.328,4.509,35.647,4.267,8.392,-2.727,0.0,37.3,38.1,9.356,1.857,35.077,37.746,34.372,35.009,-3.12,26.555,0.0,297.34,,305.0,305.0,35.322,2.939,40.718,24.224
8187.0,2.754,0.751,-33.6,1.699,9.263,4.509,35.647,4.267,8.392,-2.727,0.0,37.3,38.1,9.459,1.605,35.094,37.605,34.442,34.368,-3.12,26.555,0.0,297.54,,305.0,305.0,35.551,2.946,40.755,24.228
8187.5,2.754,0.751,-33.6,1.699,9.263,4.509,35.647,4.267,8.392,-2.727,0.0,37.3,38.1,9.459,1.605,35.094,37.605,34.442,34.368,-3.12,26.555,0.0,297.54,,305.0,305.0,35.377,2.942,40.757,24.221
8188.0,2.754,0.751,-33.6,1.699,9.263,4.509,35.647,4.267,8.392,-2.727,0.0,37.3,38.1,9.459,1.605,34.902,37.437,34.418,33.933,-3.12,26.555,0.0,297.74,,305.0,305.0,35.377,2.939,40.757,24.221
8188.5,2.754,0.751,-33.6,1.699,9.263,4.509,35.647,4.267,8.392,-2.727,0.0,37.3,38.1,9.459,1.605,34.771,37.549,34.331,34.6,-3.12,26.555,0.0,297.74,,305.0,305.0,35.172,2.936,40.706,24.231
8189.0,2.754,0.751,-33.6,1.699,9.263,4.505,35.677,4.234,8.424,-2.729,0.0,37.3,38.1,9.459,1.605,35.127,37.825,34.428,35.401,-3.126,26.547,0.0,297.74,,305.0,305.0,35.695,2.93,40.751,24.163
8189.5,2.754,0.751,-33.6,1.699,9.263,4.505,35.677,4.234,8.424,-2.729,0.0,37.3,38.1,9.459,1.605,35.127,37.825,34.428,35.401,-3.126,26.547,0.0,297.74,,305.0,305.0,35.695,2.93,40.751,24.163
8190.0,2.754,0.751,-33.6,1.699,9.263,4.505,35.677,4.234,8.424,-2.729,0.0,37.3,38.1,9.459,1.605,34.924,37.416,34.493,33.863,-3.126,26.547,0.0,297.74,,305.0,305.0,35.449,2.925,40.832,23.977
8190.5,2.754,0.751,-33.6,1.699,9.263,4.505,35.677,4.234,8.424,-2.729,0.0,37.3,38.1,9.459,1.605,34.924,37.416,34.493,33.863,-3.126,26.547,0.0,298.04,,305.0,305.0,35.449,2.925,40.832,23.977
8191.0,2.754,0.751,-33.6,1.699,9.263,4.505,35.677,4.234,8.424,-2.729,0.0,37.3,38.1,9.459,1.605,34.924,37.416,34.493,33.863,-3.126,26.547,0.0,298.04,,305.0,305.0,35.174,2.919,40.832,23.977
8191.5,2.754,0.751,-33.6,1.699,9.263,4.505,35.677,4.234,8.424,-2.729,0.0,37.3,38.1,9.459,1.605,34.924,37.416,34.493,33.863,-3.126,26.547,0.0,297.44,,305.0,305.0,35.174,2.916,40.833,23.806
8192.0,3.364,0.855,-35.054,1.651,9.338,4.505,35.677,4.234,8.424,-2.729,0.0,37.3,38.1,9.364,1.876,34.924,37.416,34.493,33.863,-3.126,26.547,0.0,297.44,,305.0,305.0,35.174,2.914,40.833,23.806
8192.5,3.364,0.855,-35.054,1.651,9.338,4.505,35.677,4.234,8.424,-2.729,0.0,37.3,38.1,9.364,1.876,34.924,37.416,34.493,33.863,-3.126,26.547,0.0,297.44,,305.0,305.0,35.174,2.921,40.833,23.806
8193.0,3.364,0.855,-35.054,1.651,9.338,4.505,35.677,4.234,8.424,-2.729,0.0,37.3,38.1,9.364,1.876,35.125,37.571,34.605,34.169,-3.126,26.547,0.0,297.44,,305.0,305.0,35.174,2.928,40.833,23.806
8193.5,3.364,0.855,-35.054,1.651,9.338,4.505,35.677,4.234,8.424,-2.729,0.0,37.3,38.1,9.364,1.876,34.868,37.394,34.5,33.89,-3.126,26.547,0.0,297.64,,305.0,305.0,35.367,2.935,40.858,23.876
8194.0,3.364,0.855,-35.054,1.651,9.338,4.505,35.677,4.234,8.424,-2.729,0.0,37.3,38.1,9.364,1.876,34.845,37.58,34.438,34.651,-3.126,26.547,0.0,297.64,,305.0,305.0,35.163,2.935,40.802,23.929
8194.5,3.364,0.855,-35.054,1.651,9.338,4.515,35.678,4.257,8.47,-2.727,0.0,37.318,38.077,9.364,1.876,35.191,37.847,34.516,35.328,-3.107,26.554,0.0,296.54,,305.0,305.0,35.378,2.942,40.849,23.901
8195.0,3.364,0.855,-35.054,1.651,9.338,4.515,35.678,4.257,8.47,-2.727,0.0,37.3,38.1,9.364,1.876,35.245,37.877,34.632,34.892,-3.107,26.554,0.0,296.54,,305.0,305.0,35.721,2.949,40.902,23.928
8195.5,3.364,0.855,-35.054,1.651,9.338,4.515,35.678,4.257,8.47,-2.727,0.0,37.3,38.1,9.364,1.876,35.088,37.654,34.632,34.273,-3.107,26.554,0.0,297.34,,305.0,305.0,35.661,2.956,40.937,23.996
8196.0,2.512,0.622,-34.914,1.676,9.356,4.515,35.678,4.257,8.47,-2.727,0.0,37.3,38.1,9.44,1.787,35.0,37.486,34.592,33.954,-3.107,26.554,0.0,297.34,,305.0,305.0,35.411,2.963,40.908,24.091
8196.5,2.512,0.622,-34.914,1.676,9.356,4.515,35.678,4.257,8.47,-2.727,0.0,37.3,38.1,9.44,1.787,34.912,37.589,34.522,34.667,-3.107,26.554,0.0,297.84,,305.0,305.0,35.258,2.955,40.869,24.184
8197.0,2.512,0.622,-34.914,1.676,9.356,4.515,35.678,4.257,8.47,-2.727,0.0,37.3,38.1,9.44,1.787,34.912,37.589,34.522,34.667,-3.107,26.554,0.0,297.84,,305.0,305.0,35.423,2.948,40.917,24.211
8197.5,2.512,0.622,-34.914,1.676,9.356,4.515,35.678,4.257,8.47,-2.727,0.0,37.3,38.1,9.44,1.787,35.26,37.924,34.596,35.511,-3.107,26.554,0.0,297.24,,305.0,305.0,35.423,2.941,40.974,24.175
8198.0,2.512,0.622,-34.914,1.676,9.356,4.515,35.678,4.257,8.47,-2.727,0.0,37.3,38.1,9.44,1.787,35.375,37.945,34.704,34.96,-3.107,26.554,0.0,297.24,,305.0,305.0,35.823,2.934,41.002,24.095
8198.5,2.512,0.622,-34.914,1.676,9.356,4.496,35.595,4.264,8.451,-2.724,0.0,37.302,38.041,9.44,1.787,35.194,37.759,34.716,34.438,-3.118,26.544,0.0,297.24,,305.0,305.0,35.746,2.927,41.002,24.095
8199.0,2.512,0.622,-34.914,1.676,9.356,4.496,35.595,4.264,8.451,-2.724,0.0,37.3,38.0,9.44,1.787,35.039,37.587,34.645,34.109,-3.118,26.544,0.0,297.24,,305.0,305.0,35.527,2.92,40.961,24.08
8199.5,2.512,0.622,-34.914,1.676,9.356,4.496,35.595,4.264,8.451,-2.724,0.0,37.3,38.0,9.44,1.787,34.972,37.606,34.588,34.402,-3.118,26.544,0.0,297.24,,305.0,305.0,35.345,2.914,40.926,24.06
8200.0,2.971,0.685,-35.209,1.667,9.405,4.496,35.595,4.264,8.451,-2.724,0.0,37.3,38.0,9.31,1.769,35.232,38.063,34.635,35.325,-3.118,26.544,0.0,297.24,,305.0,305.0,35.392,2.907,40.955,24.042
8200.5,2.971,0.685,-35.209,1.667,9.405,4.496,35.595,4.264,8.451,-2.724,0.0,37.3,38.0,9.31,1.769,35.453,37.989,34.742,35.187,-3.118,26.544,0.0,297.14,,305.0,305.0,35.814,2.908,41.029,24.037
8201.0,2.971,0.685,-35.209,1.667,9.405,4.496,35.595,4.264,8.451,-2.724,0.0,37.3,38.0,9.31,1.769,35.296,37.789,34.765,34.429,-3.118,26.544,0.0,297.14,,305.0,305.0,35.843,2.909,41.075,23.842
8201.5,2.971,0.685,-35.209,1.667,9.405,4.496,35.595,4.264,8.451,-2.724,0.0,37.3,38.0,9.31,1.769,35.115,37.623,34.744,34.096,-3.118,26.544,0.0,297.14,,305.0,305.0,35.57,2.91,41.033,23.744
8202.0,2.971,0.685,-35.209,1.667,9.405,4.485,35.633,4.249,8.522,-2.733,0.0,37.304,38.018,9.31,1.769,34.977,37.704,34.655,34.556,-3.124,26.538,0.0,297.14,,305.0,305.0,35.394,2.911,40.972,23.778
8202.5,2.971,0.685,-35.209,1.667,9.405,4.485,35.633,4.249,8.522,-2.733,0.0,37.3,38.0,9.31,1.769,35.241,37.894,34.673,35.331,-3.124,26.538,0.0,296.94,,305.0,305.0,35.473,2.912,41.001,23.878
8203.0,2.971,0.685,-35.209,1.667,9.405,4.485,35.633,4.249,8.522,-2.733,0.0,37.3,38.0,9.31,1.769,35.474,38.128,34.797,35.321,-3.124,26.538,0.0,296.94,,305.0,305.0,35.785,2.913,41.076,23.904
8203.5,3.17,0.869,-33.553,1.735,9.425,4.485,35.633,4.249,8.522,-2.733,0.0,37.3,38.0,9.444,1.597,35.417,37.959,34.847,34.648,-3.124,26.538,0.0,295.84,,305.0,305.0,35.93,2.914,41.115,23.918
