t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8204.0,3.17,0.869,-33.553,1.735,9.425,4.485,35.633,4.249,8.522,-2.733,0.0,37.3,38.0,9.444,1.597,35.417,37.959,34.847,34.648,-3.124,26.538,0.0,295.84,,305.0,305.0,35.718,2.918,41.113,23.874
8204.5,3.17,0.869,-33.553,1.735,9.425,4.485,35.633,4.249,8.522,-2.733,0.0,37.3,38.0,9.444,1.597,35.067,37.605,34.709,34.116,-3.124,26.538,0.0,297.04,,305.0,305.0,35.374,2.926,41.051,23.849
8205.0,3.17,0.869,-33.553,1.735,9.425,4.485,35.633,4.249,8.522,-2.733,0.0,37.3,38.0,9.444,1.597,35.077,37.838,34.663,34.965,-3.124,26.538,0.0,297.04,,305.0,305.0,35.374,2.93,41.03,23.809
8205.5,3.17,0.869,-33.553,1.735,9.425,4.522,35.693,4.295,8.569,-2.739,0.0,37.3,38.0,9.444,1.597,35.427,38.102,34.754,35.556,-3.11,26.544,0.0,296.84,,305.0,305.0,35.96,2.934,41.071,23.781
8206.0,3.17,0.869,-33.553,1.735,9.425,4.522,35.693,4.295,8.569,-2.739,0.0,37.3,38.0,9.444,1.597,35.542,38.006,34.847,35.234,-3.11,26.544,0.0,296.84,,305.0,305.0,35.907,2.938,41.131,23.768
8206.5,3.17,0.869,-33.553,1.735,9.425,4.522,35.693,4.295,8.569,-2.739,0.0,37.3,38.0,9.444,1.597,35.394,37.917,34.856,34.657,-3.11,26.544,0.0,296.54,,305.0,305.0,35.907,2.938,41.161,23.737
8207.0,2.871,0.745,-35.003,1.699,9.275,4.522,35.693,4.295,8.569,-2.739,0.0,37.3,38.0,9.393,1.884,35.243,37.737,34.815,34.203,-3.11,26.544,0.0,296.54,,305.0,305.0,35.706,2.942,41.135,23.722
8207.5,2.871,0.745,-35.003,1.699,9.275,4.522,35.693,4.295,8.569,-2.739,0.0,37.3,38.0,9.393,1.884,35.243,37.737,34.815,34.203,-3.11,26.544,0.0,296.94,,305.0,305.0,35.5,2.941,41.099,23.718
8208.0,2.871,0.745,-35.003,1.699,9.275,4.522,35.693,4.295,8.569,-2.739,0.0,37.3,38.0,9.393,1.884,35.133,37.757,34.742,34.804,-3.11,26.544,0.0,296.94,,305.0,305.0,35.5,2.94,41.104,23.696
8208.5,2.871,0.745,-35.003,1.699,9.275,4.522,35.693,4.295,8.569,-2.739,0.0,37.3,38.0,9.393,1.884,35.573,38.048,34.866,35.17,-3.11,26.544,0.0,296.64,,305.0,305.0,35.609,2.939,41.158,23.667
8209.0,2.871,0.745,-35.003,1.699,9.275,4.546,35.628,4.243,8.543,-2.725,0.0,37.301,38.043,9.393,1.884,35.573,38.048,34.866,35.17,-3.11,26.536,0.0,296.64,,305.0,305.0,35.914,2.937,41.19,23.685
8209.5,2.871,0.745,-35.003,1.699,9.275,4.546,35.628,4.243,8.543,-2.725,0.0,37.3,38.0,9.393,1.884,35.455,37.916,34.903,34.774,-3.11,26.536,0.0,296.64,,305.0,305.0,35.914,2.936,41.19,23.685
8210.0,2.871,0.745,-35.003,1.699,9.275,4.546,35.628,4.243,8.543,-2.725,0.0,37.3,38.0,9.393,1.884,35.224,37.801,34.842,34.301,-3.11,26.536,0.0,296.54,,305.0,305.0,35.542,2.934,41.133,23.705
8210.5,3.035,0.802,-33.728,1.717,9.32,4.546,35.628,4.243,8.543,-2.725,0.0,37.3,38.0,9.492,1.716,35.221,37.901,34.792,34.969,-3.11,26.536,0.0,296.54,,305.0,305.0,35.542,2.934,41.133,23.705
8211.0,3.035,0.802,-33.728,1.717,9.32,4.546,35.628,4.243,8.543,-2.725,0.0,37.3,38.0,9.492,1.716,35.511,38.221,34.886,35.409,-3.11,26.536,0.0,297.04,,305.0,305.0,36.007,2.937,41.187,23.76
8211.5,3.035,0.802,-33.728,1.717,9.32,4.546,35.628,4.243,8.543,-2.725,0.0,37.3,38.0,9.492,1.716,35.523,38.09,34.94,34.923,-3.11,26.536,0.0,297.04,,305.0,305.0,36.007,2.937,41.233,23.786
8212.0,3.035,0.802,-33.728,1.717,9.32,4.546,35.628,4.243,8.543,-2.725,0.0,37.3,38.0,9.492,1.716,35.355,37.891,34.924,34.477,-3.11,26.536,0.0,297.04,,305.0,305.0,35.869,2.939,41.218,23.83
8212.5,3.035,0.802,-33.728,1.717,9.32,4.546,35.628,4.243,8.543,-2.725,0.0,37.3,38.0,9.492,1.716,35.192,37.736,34.843,34.262,-3.11,26.536,0.0,294.74,,305.0,305.0,35.662,2.941,41.189,23.845
8213.0,3.035,0.802,-33.728,1.717,9.32,4.467,35.65,4.297,8.613,-2.733,0.0,37.291,38.033,9.492,1.716,35.192,37.736,34.843,34.262,-3.12,26.528,0.0,294.74,,305.0,305.0,35.508,2.942,41.141,23.834
8213.5,3.035,0.802,-33.728,1.717,9.32,4.467,35.65,4.297,8.613,-2.733,0.0,37.3,38.0,9.492,1.716,35.246,38.009,34.797,35.112,-3.12,26.528,0.0,297.04,,305.0,305.0,35.508,2.944,41.195,23.801
8214.0,3.035,0.802,-33.728,1.717,9.32,4.467,35.65,4.297,8.613,-2.733,0.0,37.3,38.0,9.492,1.716,35.569,38.165,34.883,35.532,-3.12,26.528,0.0,297.04,,305.0,305.0,35.791,2.945,41.195,23.801
8214.5,2.826,0.686,-34.685,1.663,9.335,4.467,35.65,4.297,8.613,-2.733,0.0,37.3,38.0,9.377,1.5,35.551,38.04,34.971,34.689,-3.12,26.528,0.0,296.94,,305.0,305.0,36.037,2.947,41.262,23.756
8215.0,2.826,0.686,-34.685,1.663,9.335,4.467,35.65,4.297,8.613,-2.733,0.0,37.3,38.0,9.377,1.5,35.328,37.908,34.934,34.489,-3.12,26.528,0.0,296.94,,305.0,305.0,35.665,2.943,41.239,23.814
8215.5,2.826,0.686,-34.685,1.663,9.335,4.467,35.65,4.297,8.613,-2.733,0.0,37.3,38.0,9.377,1.5,35.197,37.852,34.836,34.709,-3.12,26.528,0.0,297.24,,305.0,305.0,35.665,2.941,41.176,23.889
8216.0,2.826,0.686,-34.685,1.663,9.335,4.467,35.65,4.297,8.613,-2.733,0.0,37.3,38.0,9.377,1.5,35.197,37.852,34.836,34.709,-3.12,26.528,0.0,297.24,,305.0,305.0,35.665,2.941,41.193,23.973
8216.5,2.826,0.686,-34.685,1.663,9.335,4.546,35.653,4.262,8.63,-2.715,0.0,37.303,38.054,9.377,1.5,35.471,38.176,34.878,35.482,-3.118,26.526,0.0,297.04,,305.0,305.0,35.649,2.939,41.243,23.961
8217.0,2.826,0.686,-34.685,1.663,9.335,4.546,35.653,4.262,8.63,-2.715,0.0,37.3,38.1,9.377,1.5,35.676,38.206,34.972,35.243,-3.118,26.526,0.0,297.04,,305.0,305.0,36.002,2.937,41.297,23.991
8217.5,2.826,0.686,-34.685,1.663,9.335,4.546,35.653,4.262,8.63,-2.715,0.0,37.3,38.1,9.377,1.5,35.406,37.925,34.962,34.445,-3.118,26.526,0.0,297.44,,305.0,305.0,36.024,2.935,41.264,23.921
8218.0,2.457,0.649,-34.397,1.785,9.351,4.546,35.653,4.262,8.63,-2.715,0.0,37.3,38.1,9.364,1.601,35.253,37.821,34.909,34.371,-3.118,26.526,0.0,297.44,,305.0,305.0,35.685,2.934,41.255,23.909
8218.5,2.457,0.649,-34.397,1.785,9.351,4.546,35.653,4.262,8.63,-2.715,0.0,37.3,38.1,9.364,1.601,35.283,37.933,34.869,34.99,-3.118,26.526,0.0,297.14,,305.0,305.0,35.589,2.926,41.2,23.92
8219.0,2.457,0.649,-34.397,1.785,9.351,4.546,35.653,4.262,8.63,-2.715,0.0,37.3,38.1,9.364,1.601,35.58,38.233,34.93,35.667,-3.118,26.526,0.0,297.14,,305.0,305.0,35.769,2.918,41.204,23.928
8219.5,2.457,0.649,-34.397,1.785,9.351,4.546,35.653,4.262,8.63,-2.715,0.0,37.3,38.1,9.364,1.601,35.646,38.3,35.027,35.44,-3.118,26.526,0.0,297.44,,305.0,305.0,36.103,2.91,41.302,23.957
8220.0,2.457,0.649,-34.397,1.785,9.351,4.516,35.618,4.24,8.623,-2.735,0.0,37.303,38.022,9.364,1.601,35.586,38.147,35.052,34.931,-3.118,26.518,0.0,297.44,,305.0,305.0,36.103,2.903,41.303,23.864
8220.5,2.457,0.649,-34.397,1.785,9.351,4.516,35.618,4.24,8.623,-2.735,0.0,37.3,38.0,9.364,1.601,35.496,37.988,35.036,34.688,-3.118,26.518,0.0,298.04,,305.0,305.0,35.929,2.896,41.279,23.838
8221.0,2.297,0.584,-34.766,1.697,9.351,4.516,35.618,4.24,8.623,-2.735,0.0,37.3,38.0,9.432,1.803,35.302,37.932,34.916,34.735,-3.118,26.518,0.0,298.04,,305.0,305.0,35.802,2.889,41.274,23.805
8221.5,2.297,0.584,-34.766,1.697,9.351,4.516,35.618,4.24,8.623,-2.735,0.0,37.3,38.0,9.432,1.803,35.531,38.215,34.956,35.565,-3.118,26.518,0.0,297.44,,305.0,305.0,35.721,2.879,41.247,23.817
8222.0,2.297,0.584,-34.766,1.697,9.351,4.516,35.618,4.24,8.623,-2.735,0.0,37.3,38.0,9.432,1.803,35.744,38.388,35.052,35.602,-3.118,26.518,0.0,297.44,,305.0,305.0,36.067,2.869,41.313,23.888
8222.5,2.297,0.584,-34.766,1.697,9.351,4.516,35.618,4.24,8.623,-2.735,0.0,37.3,38.0,9.432,1.803,35.717,38.275,35.128,35.17,-3.118,26.518,0.0,296.84,,305.0,305.0,36.197,2.86,41.364,23.981
8223.0,2.297,0.584,-34.766,1.697,9.351,4.536,35.619,4.265,8.655,-2.728,0.0,37.303,38.054,9.432,1.803,35.565,38.04,35.083,34.561,-3.113,26.513,0.0,296.84,,305.0,305.0,36.073,2.851,41.378,23.982
8223.5,2.297,0.584,-34.766,1.697,9.351,4.536,35.619,4.265,8.655,-2.728,0.0,37.3,38.1,9.432,1.803,35.343,37.898,35.013,34.299,-3.113,26.513,0.0,297.14,,305.0,305.0,35.812,2.842,41.302,23.873
8224.0,3.525,0.85,-35.105,1.748,9.296,4.536,35.619,4.265,8.655,-2.728,0.0,37.3,38.1,9.35,1.587,35.276,37.915,34.957,34.703,-3.113,26.513,0.0,297.14,,305.0,305.0,35.638,2.833,41.293,23.843
8224.5,3.525,0.85,-35.105,1.748,9.296,4.536,35.619,4.265,8.655,-2.728,0.0,37.3,38.1,9.35,1.587,35.481,38.217,34.952,35.746,-3.113,26.513,0.0,296.64,,305.0,305.0,35.713,2.844,41.347,23.851
8225.0,3.525,0.85,-35.105,1.748,9.296,4.536,35.619,4.265,8.655,-2.728,0.0,37.3,38.1,9.35,1.587,35.807,38.295,35.146,35.129,-3.113,26.513,0.0,296.64,,305.0,305.0,36.099,2.855,41.406,23.847
8225.5,3.525,0.85,-35.105,1.748,9.296,4.536,35.619,4.265,8.655,-2.728,0.0,37.3,38.1,9.35,1.587,35.588,38.116,35.135,34.733,-3.113,26.513,0.0,296.64,,305.0,305.0,36.094,2.866,41.402,23.841
8226.0,3.525,0.85,-35.105,1.748,9.296,4.536,35.619,4.265,8.655,-2.728,0.0,37.3,38.1,9.35,1.587,35.487,37.993,35.086,34.391,-3.113,26.513,0.0,296.64,,305.0,305.0,35.893,2.877,41.405,23.889
8226.5,3.525,0.85,-35.105,1.748,9.296,4.482,35.651,4.277,8.699,-2.733,0.0,37.302,38.079,9.35,1.587,35.331,37.996,35.009,34.694,-3.11,26.5,0.0,297.34,,305.0,305.0,35.739,2.888,41.367,23.901
8227.0,3.525,0.85,-35.105,1.748,9.296,4.482,35.651,4.277,8.699,-2.733,0.0,37.3,38.1,9.35,1.587,35.543,38.222,35.011,35.723,-3.11,26.5,0.0,297.34,,305.0,305.0,35.758,2.898,41.4,23.909
8227.5,3.456,0.866,-35.102,1.695,9.417,4.482,35.651,4.277,8.699,-2.733,0.0,37.3,38.1,9.302,1.6,35.779,38.45,35.104,35.749,-3.11,26.5,0.0,298.04,,305.0,305.0,36.125,2.908,41.445,23.909
8228.0,3.456,0.866,-35.102,1.695,9.417,4.482,35.651,4.277,8.699,-2.733,0.0,37.3,38.1,9.302,1.6,35.762,38.359,35.187,35.239,-3.11,26.5,0.0,298.04,,305.0,305.0,36.271,2.917,41.456,23.907
8228.5,3.456,0.866,-35.102,1.695,9.417,4.482,35.651,4.277,8.699,-2.733,0.0,37.3,38.1,9.302,1.6,35.501,37.997,35.137,34.406,-3.11,26.5,0.0,298.04,,305.0,305.0,36.137,2.926,41.438,23.902
8229.0,3.456,0.866,-35.102,1.695,9.417,4.482,35.651,4.277,8.699,-2.733,0.0,37.3,38.1,9.302,1.6,35.322,37.996,35.052,34.607,-3.11,26.5,0.0,298.04,,305.0,305.0,35.76,2.935,41.389,23.878
8229.5,3.456,0.866,-35.102,1.695,9.417,4.491,35.72,4.288,8.76,-2.728,0.0,37.311,38.1,9.302,1.6,35.53,38.294,35.055,35.777,-3.115,26.508,0.0,297.24,,305.0,305.0,35.744,2.943,41.361,23.853
8230.0,3.456,0.866,-35.102,1.695,9.417,4.491,35.72,4.288,8.76,-2.728,0.0,37.3,38.1,9.302,1.6,35.844,38.482,35.151,35.871,-3.115,26.508,0.0,297.24,,305.0,305.0,36.164,2.952,41.45,23.823
8230.5,2.381,0.683,-34.214,1.764,9.291,4.491,35.72,4.288,8.76,-2.728,0.0,37.3,38.1,9.416,1.745,35.83,38.34,35.209,35.304,-3.115,26.508,0.0,297.24,,305.0,305.0,36.337,2.96,41.498,23.794
8231.0,2.381,0.683,-34.214,1.764,9.291,4.491,35.72,4.288,8.76,-2.728,0.0,37.3,38.1,9.416,1.745,35.692,38.145,35.193,34.851,-3.115,26.508,0.0,297.24,,305.0,305.0,36.171,2.95,41.463,23.777
8231.5,2.381,0.683,-34.214,1.764,9.291,4.491,35.72,4.288,8.76,-2.728,0.0,37.3,38.1,9.416,1.745,35.577,38.093,35.166,34.55,-3.115,26.508,0.0,297.14,,305.0,305.0,35.97,2.941,41.442,23.767
8232.0,2.381,0.683,-34.214,1.764,9.291,4.491,35.72,4.288,8.76,-2.728,0.0,37.3,38.1,9.416,1.745,35.391,38.185,35.055,35.334,-3.115,26.508,0.0,297.14,,305.0,305.0,35.847,2.932,41.41,23.757
8232.5,2.381,0.683,-34.214,1.764,9.291,4.491,35.72,4.288,8.76,-2.728,0.0,37.3,38.1,9.416,1.745,35.724,38.419,35.119,35.787,-3.115,26.508,0.0,296.84,,305.0,305.0,35.991,2.923,41.433,23.741
8233.0,2.381,0.683,-34.214,1.764,9.291,4.537,35.694,4.302,8.75,-2.722,0.0,37.316,38.092,9.416,1.745,35.846,38.346,35.199,35.435,-3.116,26.511,0.0,296.84,,305.0,305.0,36.262,2.914,41.502,23.747
8233.5,2.381,0.683,-34.214,1.764,9.291,4.537,35.694,4.302,8.75,-2.722,0.0,37.3,38.1,9.416,1.745,35.76,38.227,35.231,34.891,-3.116,26.511,0.0,296.74,,305.0,305.0,36.206,2.905,41.512,23.742
8234.0,2.411,0.592,-34.883,1.712,9.329,4.537,35.694,4.302,8.75,-2.722,0.0,37.3,38.1,9.413,1.668,35.627,38.123,35.188,34.64,-3.116,26.511,0.0,296.74,,305.0,305.0,36.027,2.897,41.468,23.77
8234.5,2.411,0.592,-34.883,1.712,9.329,4.537,35.694,4.302,8.75,-2.722,0.0,37.3,38.1,9.413,1.668,35.438,37.978,35.135,34.508,-3.116,26.511,0.0,296.74,,305.0,305.0,35.895,2.889,41.416,23.78
8235.0,2.411,0.592,-34.883,1.712,9.329,4.537,35.694,4.302,8.75,-2.722,0.0,37.3,38.1,9.413,1.668,35.446,38.172,35.082,35.35,-3.116,26.511,0.0,296.74,,305.0,305.0,35.765,2.881,41.457,23.801
8235.5,2.411,0.592,-34.883,1.712,9.329,4.537,35.694,4.302,8.75,-2.722,0.0,37.3,38.1,9.413,1.668,35.934,38.42,35.244,35.407,-3.116,26.511,0.0,296.44,,305.0,305.0,36.013,2.873,41.509,23.822
8236.0,2.411,0.592,-34.883,1.712,9.329,4.562,35.636,4.238,8.743,-2.736,0.0,37.315,38.12,9.413,1.668,35.838,38.316,35.286,35.021,-3.118,26.495,0.0,296.44,,305.0,305.0,36.252,2.866,41.542,23.841
8236.5,2.411,0.592,-34.883,1.712,9.329,4.562,35.636,4.238,8.743,-2.736,0.0,37.3,38.1,9.413,1.668,35.635,38.191,35.247,34.764,-3.118,26.495,0.0,296.34,,305.0,305.0,36.115,2.858,41.523,23.83
8237.0,2.432,0.638,-34.012,1.771,9.338,4.562,35.636,4.238,8.743,-2.736,0.0,37.3,38.1,9.406,1.638,35.514,38.027,35.18,34.477,-3.118,26.495,0.0,296.34,,305.0,305.0,35.959,2.851,41.498,23.827
8237.5,2.432,0.638,-34.012,1.771,9.338,4.562,35.636,4.238,8.743,-2.736,0.0,37.3,38.1,9.406,1.638,35.484,38.078,35.13,34.978,-3.118,26.495,0.0,295.84,,305.0,305.0,35.8,2.844,41.453,23.774
8238.0,2.432,0.638,-34.012,1.771,9.338,4.562,35.636,4.238,8.743,-2.736,0.0,37.3,38.1,9.406,1.638,35.696,38.375,35.171,35.788,-3.118,26.495,0.0,295.84,,305.0,305.0,35.918,2.837,41.509,23.796
8238.5,2.432,0.638,-34.012,1.771,9.338,4.562,35.636,4.238,8.743,-2.736,0.0,37.3,38.1,9.406,1.638,35.963,38.522,35.27,35.929,-3.118,26.495,0.0,296.44,,305.0,305.0,36.258,2.831,41.588,23.797
8239.0,2.432,0.638,-34.012,1.771,9.338,4.562,35.636,4.238,8.743,-2.736,0.0,37.3,38.1,9.406,1.638,35.744,38.213,35.296,34.71,-3.118,26.495,0.0,296.44,,305.0,305.0,36.421,2.824,41.556,23.838
8239.5,2.432,0.638,-34.012,1.771,9.338,4.543,35.644,4.294,8.795,-2.728,0.0,37.323,38.144,9.406,1.638,35.599,38.137,35.258,34.623,-3.123,26.498,0.0,296.24,,305.0,305.0,35.991,2.818,41.538,23.84
8240.0,2.432,0.638,-34.012,1.771,9.338,4.543,35.644,4.294,8.795,-2.728,0.0,37.3,38.1,9.406,1.638,35.475,38.156,35.183,34.776,-3.123,26.498,0.0,296.24,,305.0,305.0,35.904,2.811,41.505,23.85
8240.5,2.788,0.623,-35.209,1.707,9.376,4.543,35.644,4.294,8.795,-2.728,0.0,37.3,38.1,9.324,1.783,35.602,38.315,35.174,35.711,-3.123,26.498,0.0,296.34,,305.0,305.0,35.897,2.805,41.489,23.863
8241.0,2.788,0.623,-35.209,1.707,9.376,4.543,35.644,4.294,8.795,-2.728,0.0,37.3,38.1,9.324,1.783,35.933,38.644,35.271,36.105,-3.123,26.498,0.0,296.34,,305.0,305.0,36.201,2.805,41.605,23.8
8241.5,2.788,0.623,-35.209,1.707,9.376,4.543,35.644,4.294,8.795,-2.728,0.0,37.3,38.1,9.324,1.783,35.995,38.558,35.362,35.543,-3.123,26.498,0.0,296.34,,305.0,305.0,36.488,2.805,41.61,23.781
8242.0,2.788,0.623,-35.209,1.707,9.376,4.543,35.644,4.294,8.795,-2.728,0.0,37.3,38.1,9.324,1.783,35.837,38.301,35.373,34.94,-3.123,26.498,0.0,296.34,,305.0,305.0,36.364,2.804,41.597,23.699
8242.5,2.788,0.623,-35.209,1.707,9.376,4.54,35.678,4.307,8.846,-2.717,0.0,37.338,38.137,9.324,1.783,35.524,38.144,35.249,34.694,-3.118,26.492,0.0,297.04,,305.0,305.0,36.113,2.804,41.552,23.699
8243.0,2.788,0.623,-35.209,1.707,9.376,4.54,35.678,4.307,8.846,-2.717,0.0,37.3,38.1,9.324,1.783,35.591,38.367,35.197,35.335,-3.118,26.492,0.0,297.04,,305.0,305.0,35.903,2.804,41.526,23.749
8243.5,3.536,0.836,-35.209,1.662,9.376,4.54,35.678,4.307,8.846,-2.717,0.0,37.3,38.1,9.217,1.687,35.884,38.514,35.269,35.969,-3.118,26.492,0.0,297.14,,305.0,305.0,36.122,2.803,41.55,23.685
8244.0,3.536,0.836,-35.209,1.662,9.376,4.54,35.678,4.307,8.846,-2.717,0.0,37.3,38.1,9.217,1.687,35.979,38.525,35.357,35.675,-3.118,26.492,0.0,297.14,,305.0,305.0,36.409,2.815,41.602,23.624
8244.5,3.536,0.836,-35.209,1.662,9.376,4.54,35.678,4.307,8.846,-2.717,0.0,37.3,38.1,9.217,1.687,35.913,38.388,35.404,35.112,-3.118,26.492,0.0,296.64,,305.0,305.0,36.384,2.827,41.627,23.593
8245.0,3.536,0.836,-35.209,1.662,9.376,4.54,35.678,4.307,8.846,-2.717,0.0,37.3,38.1,9.217,1.687,35.759,38.23,35.341,34.758,-3.118,26.492,0.0,296.64,,305.0,305.0,36.204,2.839,41.563,23.609
8245.5,3.536,0.836,-35.209,1.662,9.376,4.554,35.713,4.336,8.893,-2.738,0.0,37.344,38.189,9.217,1.687,35.562,38.169,35.222,35.087,-3.12,26.487,0.0,296.74,,305.0,305.0,36.022,2.85,41.532,23.645
8246.0,3.536,0.836,-35.209,1.662,9.376,4.554,35.713,4.336,8.893,-2.738,0.0,37.3,38.2,9.217,1.687,35.782,38.575,35.253,35.895,-3.12,26.487,0.0,296.74,,305.0,305.0,36.01,2.862,41.528,23.691
8246.5,3.536,0.836,-35.209,1.662,9.376,4.554,35.713,4.336,8.893,-2.738,0.0,37.3,38.2,9.217,1.687,36.106,38.618,35.356,35.946,-3.12,26.487,0.0,297.04,,305.0,305.0,36.376,2.873,41.586,23.655
8247.0,3.001,0.799,-34.013,1.783,9.339,4.554,35.713,4.336,8.893,-2.738,0.0,37.3,38.2,9.434,1.506,36.04,38.447,35.45,35.23,-3.12,26.487,0.0,297.04,,305.0,305.0,36.506,2.884,41.644,23.644
8247.5,3.001,0.799,-34.013,1.783,9.339,4.554,35.713,4.336,8.893,-2.738,0.0,37.3,38.2,9.434,1.506,35.868,38.302,35.423,34.801,-3.12,26.487,0.0,296.74,,305.0,305.0,36.292,2.885,41.645,23.665
8248.0,3.001,0.799,-34.013,1.783,9.339,4.554,35.713,4.336,8.893,-2.738,0.0,37.3,38.2,9.434,1.506,35.641,38.154,35.325,34.493,-3.12,26.487,0.0,296.74,,305.0,305.0,36.099,2.887,41.56,23.736
8248.5,3.001,0.799,-34.013,1.783,9.339,4.554,35.713,4.336,8.893,-2.738,0.0,37.3,38.2,9.434,1.506,35.438,38.245,35.238,35.066,-3.12,26.487,0.0,296.04,,305.0,305.0,35.904,2.889,41.568,23.799
8249.0,3.001,0.799,-34.013,1.783,9.339,4.564,35.737,4.328,8.913,-2.721,0.0,37.348,38.213,9.434,1.506,35.984,38.654,35.376,35.915,-3.124,26.482,0.0,296.04,,305.0,305.0,35.997,2.891,41.638,23.823
8249.5,3.001,0.799,-34.013,1.783,9.339,4.564,35.737,4.328,8.913,-2.721,0.0,37.3,38.2,9.434,1.506,35.933,38.485,35.411,35.416,-3.124,26.482,0.0,296.34,,305.0,305.0,36.482,2.893,41.666,23.819
8250.0,2.886,0.723,-34.584,1.659,9.451,4.564,35.737,4.328,8.913,-2.721,0.0,37.3,38.2,9.457,1.633,35.86,38.359,35.403,35.031,-3.124,26.482,0.0,296.34,,305.0,305.0,36.311,2.895,41.657,23.797
8250.5,2.886,0.723,-34.584,1.659,9.451,4.564,35.737,4.328,8.913,-2.721,0.0,37.3,38.2,9.457,1.633,35.78,38.255,35.373,34.785,-3.124,26.482,0.0,296.34,,305.0,305.0,36.163,2.894,41.65,23.805
8251.0,2.886,0.723,-34.584,1.659,9.451,4.564,35.737,4.328,8.913,-2.721,0.0,37.3,38.2,9.457,1.633,35.658,38.25,35.308,34.98,-3.124,26.482,0.0,296.34,,305.0,305.0,36.048,2.894,41.597,23.838
8251.5,2.886,0.723,-34.584,1.659,9.451,4.564,35.737,4.328,8.913,-2.721,0.0,37.3,38.2,9.457,1.633,35.696,38.443,35.297,35.549,-3.124,26.482,0.0,296.14,,305.0,305.0,36.049,2.894,41.609,23.792
8252.0,2.886,0.723,-34.584,1.659,9.451,4.589,35.701,4.275,8.903,-2.735,0.0,37.355,38.249,9.457,1.633,36.017,38.584,35.371,36.056,-3.121,26.479,0.0,296.14,,305.0,305.0,36.246,2.894,41.67,23.739
8252.5,2.886,0.723,-34.584,1.659,9.451,4.589,35.701,4.275,8.903,-2.735,0.0,37.4,38.2,9.457,1.633,35.967,38.392,35.45,35.068,-3.121,26.479,0.0,296.74,,305.0,305.0,36.507,2.894,41.688,23.776
8253.0,2.886,0.723,-34.584,1.659,9.451,4.589,35.701,4.275,8.903,-2.735,0.0,37.4,38.2,9.457,1.633,35.836,38.308,35.435,34.784,-3.121,26.479,0.0,296.74,,305.0,305.0,36.219,2.894,41.672,23.832
8253.5,2.451,0.596,-35.209,1.73,9.445,4.589,35.701,4.275,8.903,-2.735,0.0,37.4,38.2,9.4,1.582,35.674,38.25,35.381,34.968,-3.121,26.479,0.0,296.04,,305.0,305.0,36.091,2.894,41.635,23.87
8254.0,2.451,0.596,-35.209,1.73,9.445,4.589,35.701,4.275,8.903,-2.735,0.0,37.4,38.2,9.4,1.582,35.796,38.459,35.351,35.579,-3.121,26.479,0.0,296.04,,305.0,305.0,36.068,2.886,41.607,23.848
8254.5,2.451,0.596,-35.209,1.73,9.445,4.589,35.701,4.275,8.903,-2.735,0.0,37.4,38.2,9.4,1.582,36.039,38.64,35.433,36.018,-3.121,26.479,0.0,296.54,,305.0,305.0,36.296,2.879,41.64,23.839
8255.0,2.451,0.596,-35.209,1.73,9.445,4.589,35.701,4.275,8.903,-2.735,0.0,37.4,38.2,9.4,1.582,36.089,38.72,35.508,35.802,-3.121,26.479,0.0,296.54,,305.0,305.0,36.532,2.872,41.74,24.005
8255.5,2.451,0.596,-35.209,1.73,9.445,4.59,35.672,4.284,8.918,-2.727,0.0,37.368,38.232,9.4,1.582,36.026,38.464,35.508,35.152,-3.121,26.479,0.0,296.54,,305.0,305.0,36.529,2.865,41.711,24.075
8256.0,2.451,0.596,-35.209,1.73,9.445,4.59,35.672,4.284,8.918,-2.727,0.0,37.4,38.2,9.4,1.582,35.777,38.279,35.376,34.895,-3.121,26.479,0.0,296.54,,305.0,305.0,36.287,2.859,41.691,24.207
8256.5,3.224,0.746,-35.209,1.688,9.405,4.59,35.672,4.284,8.918,-2.727,0.0,37.4,38.2,9.318,1.814,35.775,38.436,35.376,35.615,-3.121,26.479,0.0,296.14,,305.0,305.0,36.082,2.852,41.654,24.357
8257.0,3.224,0.746,-35.209,1.688,9.405,4.59,35.672,4.284,8.918,-2.727,0.0,37.4,38.2,9.318,1.814,35.946,38.67,35.417,35.856,-3.121,26.479,0.0,296.14,,305.0,305.0,36.301,2.858,41.685,24.465
8257.5,3.224,0.746,-35.209,1.688,9.405,4.59,35.672,4.284,8.918,-2.727,0.0,37.4,38.2,9.318,1.814,36.125,38.671,35.479,35.609,-3.121,26.479,0.0,295.84,,305.0,305.0,36.472,2.864,41.742,24.506
8258.0,3.224,0.746,-35.209,1.688,9.405,4.59,35.672,4.284,8.918,-2.727,0.0,37.4,38.2,9.318,1.814,36.026,38.533,35.516,35.273,-3.121,26.479,0.0,295.84,,305.0,305.0,36.471,2.87,41.739,24.507
8258.5,3.224,0.746,-35.209,1.688,9.405,4.57,35.7,4.32,8.978,-2.739,0.0,37.381,38.243,9.318,1.814,35.9,38.383,35.484,34.977,-3.122,26.474,0.0,296.74,,305.0,305.0,36.337,2.876,41.678,24.448
8259.0,3.224,0.746,-35.209,1.688,9.405,4.57,35.7,4.32,8.978,-2.739,0.0,37.4,38.2,9.318,1.814,35.802,38.278,35.447,34.965,-3.122,26.474,0.0,296.74,,305.0,305.0,36.186,2.881,41.685,24.436
8259.5,3.112,0.824,-33.959,1.735,9.322,4.57,35.7,4.32,8.978,-2.739,0.0,37.4,38.2,9.533,1.738,36.064,38.722,35.479,36.084,-3.122,26.474,0.0,296.44,,305.0,305.0,36.123,2.887,41.702,24.379
8260.0,3.112,0.824,-33.959,1.735,9.322,4.57,35.7,4.32,8.978,-2.739,0.0,37.4,38.2,9.533,1.738,36.239,38.655,35.561,35.653,-3.122,26.474,0.0,296.44,,305.0,305.0,36.587,2.891,41.774,24.334
8260.5,3.112,0.824,-33.959,1.735,9.322,4.57,35.7,4.32,8.978,-2.739,0.0,37.4,38.2,9.533,1.738,36.126,38.558,35.577,35.205,-3.122,26.474,0.0,296.14,,305.0,305.0,36.527,2.894,41.788,24.257
8261.0,3.112,0.824,-33.959,1.735,9.322,4.57,35.7,4.32,8.978,-2.739,0.0,37.4,38.2,9.533,1.738,35.966,38.483,35.555,35.032,-3.122,26.474,0.0,296.14,,305.0,305.0,36.366,2.898,41.783,24.202
8261.5,3.112,0.824,-33.959,1.735,9.322,4.57,35.7,4.32,8.978,-2.739,0.0,37.4,38.2,9.533,1.738,35.653,38.306,35.461,34.941,-3.122,26.474,0.0,296.24,,305.0,305.0,36.259,2.901,41.741,24.101
8262.0,3.112,0.824,-33.959,1.735,9.322,4.535,35.734,4.348,9.048,-2.735,0.0,37.392,38.249,9.533,1.738,35.763,38.451,35.425,35.605,-3.129,26.477,0.0,296.24,,305.0,305.0,36.09,2.905,41.753,24.267
8262.5,3.112,0.824,-33.959,1.735,9.322,4.535,35.734,4.348,9.048,-2.735,0.0,37.4,38.2,9.533,1.738,36.008,38.715,35.456,35.759,-3.129,26.477,0.0,296.44,,305.0,305.0,36.311,2.908,41.767,24.343
8263.0,3.11,0.734,-35.209,1.697,9.369,4.535,35.734,4.348,9.048,-2.735,0.0,37.4,38.2,9.239,1.724,36.085,38.541,35.543,35.27,-3.129,26.477,0.0,296.44,,305.0,305.0,36.485,2.912,41.779,24.326
8263.5,3.11,0.734,-35.209,1.697,9.369,4.535,35.734,4.348,9.048,-2.735,0.0,37.4,38.2,9.239,1.724,35.982,38.428,35.538,34.977,-3.129,26.477,0.0,296.84,,305.0,305.0,36.36,2.915,41.772,24.299
8264.0,3.11,0.734,-35.209,1.697,9.369,4.535,35.734,4.348,9.048,-2.735,0.0,37.4,38.2,9.239,1.724,35.8,38.368,35.469,35.161,-3.129,26.477,0.0,296.84,,305.0,305.0,36.231,2.918,41.735,24.327
8264.5,3.11,0.734,-35.209,1.697,9.369,4.535,35.734,4.348,9.048,-2.735,0.0,37.4,38.2,9.239,1.724,35.872,38.533,35.454,35.673,-3.129,26.477,0.0,296.74,,305.0,305.0,36.199,2.921,41.714,24.392
8265.0,3.11,0.734,-35.209,1.697,9.369,4.519,35.731,4.317,9.047,-2.734,0.0,37.391,38.258,9.239,1.724,36.055,38.731,35.518,35.787,-3.12,26.48,0.0,296.74,,305.0,305.0,36.383,2.924,41.75,24.416
8265.5,3.11,0.734,-35.209,1.697,9.369,4.519,35.731,4.317,9.047,-2.734,0.0,37.4,38.3,9.239,1.724,36.173,38.705,35.563,35.624,-3.12,26.48,0.0,296.74,,305.0,305.0,36.523,2.927,41.808,24.377
8266.0,2.193,0.606,-33.824,1.791,9.304,4.519,35.731,4.317,9.047,-2.734,0.0,37.4,38.3,9.447,1.577,36.117,38.608,35.587,35.365,-3.12,26.48,0.0,296.74,,305.0,305.0,36.516,2.93,41.804,24.334
8266.5,2.193,0.606,-33.824,1.791,9.304,4.519,35.731,4.317,9.047,-2.734,0.0,37.4,38.3,9.447,1.577,35.867,38.453,35.514,35.08,-3.12,26.48,0.0,297.24,,305.0,305.0,36.419,2.918,41.765,24.321
8267.0,2.193,0.606,-33.824,1.791,9.304,4.519,35.731,4.317,9.047,-2.734,0.0,37.4,38.3,9.447,1.577,35.972,38.564,35.504,35.646,-3.12,26.48,0.0,297.24,,305.0,305.0,36.228,2.906,41.754,24.279
8267.5,2.193,0.606,-33.824,1.791,9.304,4.519,35.731,4.317,9.047,-2.734,0.0,37.4,38.3,9.447,1.577,36.091,38.74,35.546,36.086,-3.12,26.48,0.0,296.84,,305.0,305.0,36.421,2.895,41.786,24.234
8268.0,2.193,0.606,-33.824,1.791,9.304,4.519,35.731,4.317,9.047,-2.734,0.0,37.4,38.3,9.447,1.577,36.162,38.779,35.606,35.859,-3.12,26.48,0.0,296.84,,305.0,305.0,36.616,2.883,41.83,24.216
8268.5,2.193,0.606,-33.824,1.791,9.304,4.588,35.698,4.333,9.05,-2.739,0.0,37.41,38.313,9.447,1.577,36.1,38.633,35.625,35.439,-3.118,26.481,0.0,296.84,,305.0,305.0,36.601,2.872,41.847,24.211
8269.0,2.193,0.606,-33.824,1.791,9.304,4.588,35.698,4.333,9.05,-2.739,0.0,37.4,38.3,9.447,1.577,36.014,38.463,35.596,35.063,-3.118,26.481,0.0,296.84,,305.0,305.0,36.449,2.861,41.799,24.067
8269.5,3.14,0.762,-35.209,1.73,9.385,4.588,35.698,4.333,9.05,-2.739,0.0,37.4,38.3,9.295,1.857,35.888,38.446,35.532,35.193,-3.118,26.481,0.0,296.04,,305.0,305.0,36.284,2.85,41.787,23.993
8270.0,3.14,0.762,-35.209,1.73,9.385,4.588,35.698,4.333,9.05,-2.739,0.0,37.4,38.3,9.295,1.857,36.228,38.856,35.587,36.39,-3.118,26.481,0.0,296.04,,305.0,305.0,36.265,2.855,41.807,23.945
8270.5,3.14,0.762,-35.209,1.73,9.385,4.588,35.698,4.333,9.05,-2.739,0.0,37.4,38.3,9.295,1.857,36.317,38.789,35.682,35.913,-3.118,26.481,0.0,296.44,,305.0,305.0,36.765,2.859,41.871,23.917
8271.0,3.14,0.762,-35.209,1.73,9.385,4.588,35.698,4.333,9.05,-2.739,0.0,37.4,38.3,9.295,1.857,36.222,38.626,35.695,35.218,-3.118,26.481,0.0,296.44,,305.0,305.0,36.675,2.864,41.886,23.872
8271.5,3.14,0.762,-35.209,1.73,9.385,4.585,35.69,4.315,9.076,-2.742,0.0,37.399,38.278,9.295,1.857,36.067,38.517,35.665,35.009,-3.12,26.476,0.0,296.74,,305.0,305.0,36.44,2.868,41.873,23.824
8272.0,3.14,0.762,-35.209,1.73,9.385,4.585,35.69,4.315,9.076,-2.742,0.0,37.4,38.3,9.295,1.857,35.729,38.425,35.551,35.076,-3.12,26.476,0.0,296.74,,305.0,305.0,36.315,2.873,41.835,23.779
8272.5,3.192,0.872,-34.064,1.785,9.312,4.585,35.69,4.315,9.076,-2.742,0.0,37.4,38.3,9.465,1.722,35.856,38.667,35.504,35.772,-3.12,26.476,0.0,298.14,,305.0,305.0,36.195,2.877,41.815,23.797
8273.0,3.192,0.872,-34.064,1.785,9.312,4.585,35.69,4.315,9.076,-2.742,0.0,37.4,38.3,9.465,1.722,36.194,38.834,35.574,36.148,-3.12,26.476,0.0,298.14,,305.0,305.0,36.45,2.882,41.883,23.79
8273.5,3.192,0.872,-34.064,1.785,9.312,4.585,35.69,4.315,9.076,-2.742,0.0,37.4,38.3,9.465,1.722,36.241,38.657,35.68,35.29,-3.12,26.476,0.0,297.74,,305.0,305.0,36.687,2.887,41.896,23.757
8274.0,3.192,0.872,-34.064,1.785,9.312,4.585,35.69,4.315,9.076,-2.742,0.0,37.4,38.3,9.465,1.722,36.022,38.572,35.644,35.131,-3.12,26.476,0.0,297.74,,305.0,305.0,36.467,2.892,41.888,23.711
8274.5,3.192,0.872,-34.064,1.785,9.312,4.585,35.69,4.315,9.076,-2.742,0.0,37.4,38.3,9.465,1.722,35.915,38.447,35.583,35.057,-3.12,26.476,0.0,298.14,,305.0,305.0,36.342,2.897,41.851,23.706
8275.0,3.192,0.872,-34.064,1.785,9.312,4.573,35.738,4.333,9.126,-2.729,0.0,37.412,38.287,9.465,1.722,35.966,38.639,35.557,35.737,-3.113,26.482,0.0,298.14,,305.0,305.0,36.25,2.902,41.829,23.683
8275.5,3.192,0.872,-34.064,1.785,9.312,4.573,35.738,4.333,9.126,-2.729,0.0,37.4,38.3,9.465,1.722,36.281,38.935,35.628,36.496,-3.113,26.482,0.0,297.74,,305.0,305.0,36.475,2.907,41.844,23.615
8276.0,3.302,0.787,-35.209,1.675,9.452,4.573,35.738,4.333,9.126,-2.729,0.0,37.4,38.3,9.327,1.616,36.372,38.912,35.736,35.99,-3.113,26.482,0.0,297.74,,305.0,305.0,36.835,2.912,41.933,23.725
8276.5,3.302,0.787,-35.209,1.675,9.452,4.573,35.738,4.333,9.126,-2.729,0.0,37.4,38.3,9.327,1.616,36.212,38.703,35.744,35.339,-3.113,26.482,0.0,297.34,,305.0,305.0,36.753,2.918,41.936,23.847
8277.0,3.302,0.787,-35.209,1.675,9.452,4.573,35.738,4.333,9.126,-2.729,0.0,37.4,38.3,9.327,1.616,35.893,38.433,35.593,35.035,-3.113,26.482,0.0,297.34,,305.0,305.0,36.5,2.924,41.889,23.794
8277.5,3.302,0.787,-35.209,1.675,9.452,4.573,35.738,4.333,9.126,-2.729,0.0,37.4,38.3,9.327,1.616,35.949,38.731,35.574,35.79,-3.113,26.482,0.0,297.04,,305.0,305.0,36.238,2.93,41.844,23.832
8278.0,3.302,0.787,-35.209,1.675,9.452,4.538,35.777,4.34,9.169,-2.731,0.0,37.418,38.365,9.327,1.616,36.284,38.889,35.646,36.293,-3.114,26.476,0.0,297.04,,305.0,305.0,36.511,2.937,41.876,23.839
8278.5,3.302,0.787,-35.209,1.675,9.452,4.538,35.777,4.34,9.169,-2.731,0.0,37.4,38.4,9.327,1.616,36.386,38.825,35.733,35.887,-3.114,26.476,0.0,297.54,,305.0,305.0,36.778,2.943,41.933,23.804
8279.0,1.993,0.545,-33.884,1.707,9.25,4.538,35.777,4.34,9.169,-2.731,0.0,37.4,38.4,9.526,1.657,36.285,38.746,35.771,35.373,-3.114,26.476,0.0,297.54,,305.0,305.0,36.708,2.948,41.968,23.84
8279.5,1.993,0.545,-33.884,1.707,9.25,4.538,35.777,4.34,9.169,-2.731,0.0,37.4,38.4,9.526,1.657,36.138,38.637,35.72,35.199,-3.114,26.476,0.0,297.84,,305.0,305.0,36.544,2.933,41.918,23.883
8280.0,1.993,0.545,-33.884,1.707,9.25,4.538,35.777,4.34,9.169,-2.731,0.0,37.4,38.4,9.526,1.657,35.928,38.491,35.646,35.112,-3.114,26.476,0.0,297.84,,305.0,305.0,36.424,2.917,41.883,23.812
8280.5,1.993,0.545,-33.884,1.707,9.25,4.538,35.777,4.34,9.169,-2.731,0.0,37.4,38.4,9.526,1.657,36.394,38.978,35.69,36.348,-3.114,26.476,0.0,297.54,,305.0,305.0,36.294,2.902,41.936,23.847
8281.0,1.993,0.545,-33.884,1.707,9.25,4.611,35.694,4.338,9.129,-2.746,0.0,37.415,38.32,9.526,1.657,36.436,38.874,35.775,35.864,-3.122,26.466,0.0,297.54,,305.0,305.0,36.853,2.887,42.008,23.866
8281.5,1.993,0.545,-33.884,1.707,9.25,4.611,35.694,4.338,9.129,-2.746,0.0,37.4,38.3,9.526,1.657,36.338,38.787,35.807,35.393,-3.122,26.466,0.0,297.84,,305.0,305.0,36.737,2.873,41.992,23.864
8282.0,1.993,0.545,-33.884,1.707,9.25,4.611,35.694,4.338,9.129,-2.746,0.0,37.4,38.3,9.526,1.657,36.164,38.708,35.756,35.226,-3.122,26.466,0.0,297.84,,305.0,305.0,36.581,2.858,41.996,23.836
8282.5,2.336,0.604,-33.885,1.742,9.386,4.611,35.694,4.338,9.129,-2.746,0.0,37.4,38.3,9.549,1.673,35.917,38.519,35.663,35.058,-3.122,26.466,0.0,297.04,,305.0,305.0,36.463,2.844,41.976,23.776
8283.0,2.336,0.604,-33.885,1.742,9.386,4.611,35.694,4.338,9.129,-2.746,0.0,37.4,38.3,9.549,1.673,35.97,38.666,35.627,35.832,-3.122,26.466,0.0,297.04,,305.0,305.0,36.289,2.836,41.934,23.796
8283.5,2.336,0.604,-33.885,1.742,9.386,4.611,35.694,4.338,9.129,-2.746,0.0,37.4,38.3,9.549,1.673,36.216,38.953,35.675,36.166,-3.122,26.466,0.0,297.24,,305.0,305.0,36.524,2.828,41.994,23.786
8284.0,2.336,0.604,-33.885,1.742,9.386,4.611,35.694,4.338,9.129,-2.746,0.0,37.4,38.3,9.549,1.673,36.356,38.823,35.776,35.504,-3.122,26.466,0.0,297.24,,305.0,305.0,36.753,2.82,42.018,23.79
8284.5,2.336,0.604,-33.885,1.742,9.386,4.617,35.719,4.333,9.17,-2.737,0.0,37.428,38.308,9.549,1.673,36.186,38.705,35.768,35.274,-3.127,26.48,0.0,296.84,,305.0,305.0,36.615,2.812,42.01,23.768
8285.0,2.336,0.604,-33.885,1.742,9.386,4.617,35.719,4.333,9.17,-2.737,0.0,37.4,38.3,9.549,1.673,36.033,38.577,35.708,35.078,-3.127,26.48,0.0,296.84,,305.0,305.0,36.483,2.804,41.996,23.774
8285.5,2.869,0.754,-32.981,1.725,9.356,4.617,35.719,4.333,9.17,-2.737,0.0,37.4,38.3,9.527,1.681,36.015,38.665,35.666,35.888,-3.127,26.48,0.0,297.14,,305.0,305.0,36.349,2.796,41.966,23.785
8286.0,2.869,0.754,-32.981,1.725,9.356,4.617,35.719,4.333,9.17,-2.737,0.0,37.4,38.3,9.527,1.681,36.287,39.063,35.719,36.34,-3.127,26.48,0.0,297.14,,305.0,305.0,36.559,2.797,41.977,23.798
8286.5,2.869,0.754,-32.981,1.725,9.356,4.617,35.719,4.333,9.17,-2.737,0.0,37.4,38.3,9.527,1.681,36.422,39.039,35.813,36.106,-3.127,26.48,0.0,296.64,,305.0,305.0,36.852,2.799,42.065,23.877
8287.0,2.869,0.754,-32.981,1.725,9.356,4.617,35.719,4.333,9.17,-2.737,0.0,37.4,38.3,9.527,1.681,36.422,38.908,35.857,35.691,-3.127,26.48,0.0,296.64,,305.0,305.0,36.845,2.8,42.049,23.904
8287.5,2.869,0.754,-32.981,1.725,9.356,4.605,35.733,4.331,9.222,-2.723,0.0,37.434,38.33,9.527,1.681,36.135,38.601,35.769,35.056,-3.125,26.477,0.0,297.54,,305.0,305.0,36.719,2.801,42.031,23.912
8288.0,2.869,0.754,-32.981,1.725,9.356,4.605,35.733,4.331,9.222,-2.723,0.0,37.4,38.3,9.527,1.681,36.046,38.66,35.729,35.474,-3.125,26.477,0.0,297.54,,305.0,305.0,36.39,2.802,41.985,23.913
8288.5,2.869,0.754,-32.981,1.725,9.356,4.605,35.733,4.331,9.222,-2.723,0.0,37.4,38.3,9.527,1.681,36.281,38.903,35.743,36.32,-3.125,26.477,0.0,296.44,,305.0,305.0,36.477,2.803,41.983,23.897
8289.0,3.16,0.84,-33.472,1.73,9.317,4.605,35.733,4.331,9.222,-2.723,0.0,37.4,38.3,9.605,1.592,36.459,39.099,35.833,36.421,-3.125,26.477,0.0,296.44,,305.0,305.0,36.812,2.804,42.04,23.873
8289.5,3.16,0.84,-33.472,1.73,9.317,4.605,35.733,4.331,9.222,-2.723,0.0,37.4,38.3,9.605,1.592,36.462,39.011,35.896,35.931,-3.125,26.477,0.0,297.54,,305.0,305.0,36.953,2.81,42.084,23.88
8290.0,3.16,0.84,-33.472,1.73,9.317,4.605,35.733,4.331,9.222,-2.723,0.0,37.4,38.3,9.605,1.592,36.379,38.881,35.887,35.582,-3.125,26.477,0.0,297.54,,305.0,305.0,36.825,2.816,42.076,23.939
8290.5,3.16,0.84,-33.472,1.73,9.317,4.605,35.733,4.331,9.222,-2.723,0.0,37.4,38.3,9.605,1.592,36.236,38.677,35.842,35.256,-3.125,26.477,0.0,296.74,,305.0,305.0,36.682,2.821,42.043,23.899
8291.0,3.16,0.84,-33.472,1.73,9.317,4.5,35.749,4.347,9.25,-2.736,0.0,37.426,38.315,9.605,1.592,36.237,38.958,35.789,36.079,-3.137,26.465,0.0,296.74,,305.0,305.0,36.503,2.827,42.039,23.892
8291.5,3.16,0.84,-33.472,1.73,9.317,4.5,35.749,4.347,9.25,-2.736,0.0,37.4,38.3,9.605,1.592,36.517,39.043,35.869,36.468,-3.137,26.465,0.0,297.74,,305.0,305.0,36.766,2.832,42.071,23.898
8292.0,2.836,0.66,-35.209,1.691,9.341,4.5,35.749,4.347,9.25,-2.736,0.0,37.4,38.3,9.366,1.787,36.567,38.998,35.944,36.088,-3.137,26.465,0.0,297.74,,305.0,305.0,36.974,2.838,42.13,23.925
8292.5,2.836,0.66,-35.209,1.691,9.341,4.5,35.749,4.347,9.25,-2.736,0.0,37.4,38.3,9.366,1.787,36.415,38.873,35.952,35.654,-3.137,26.465,0.0,296.74,,305.0,305.0,36.899,2.838,42.142,23.918
8293.0,2.836,0.66,-35.209,1.691,9.341,4.5,35.749,4.347,9.25,-2.736,0.0,37.4,38.3,9.366,1.787,36.235,38.746,35.898,35.333,-3.137,26.465,0.0,296.74,,305.0,305.0,36.723,2.838,42.122,23.947
8293.5,2.836,0.66,-35.209,1.691,9.341,4.5,35.749,4.347,9.25,-2.736,0.0,37.4,38.3,9.366,1.787,36.211,38.881,35.847,35.73,-3.137,26.465,0.0,297.24,,305.0,305.0,36.553,2.838,42.094,23.935
8294.0,2.836,0.66,-35.209,1.691,9.341,4.595,35.763,4.372,9.277,-2.728,0.0,37.435,38.326,9.366,1.787,36.435,38.997,35.875,36.312,-3.123,26.471,0.0,297.24,,305.0,305.0,36.667,2.838,42.1,23.945
8294.5,2.836,0.66,-35.209,1.691,9.341,4.595,35.763,4.372,9.277,-2.728,0.0,37.4,38.3,9.366,1.787,36.521,39.132,35.95,36.317,-3.123,26.471,0.0,296.54,,305.0,305.0,36.905,2.838,42.142,23.931
8295.0,2.836,0.66,-35.209,1.691,9.341,4.595,35.763,4.372,9.277,-2.728,0.0,37.4,38.3,9.366,1.787,36.482,39.023,35.972,35.814,-3.123,26.471,0.0,296.54,,305.0,305.0,36.98,2.838,42.177,23.904
8295.5,2.342,0.55,-35.209,1.662,9.368,4.595,35.763,4.372,9.277,-2.728,0.0,37.4,38.3,9.391,1.821,36.292,38.831,35.943,35.362,-3.123,26.471,0.0,297.34,,305.0,305.0,36.823,2.837,42.186,23.889
8296.0,2.342,0.55,-35.209,1.662,9.368,4.595,35.763,4.372,9.277,-2.728,0.0,37.4,38.3,9.391,1.821,36.221,38.788,35.88,35.641,-3.123,26.471,0.0,297.34,,305.0,305.0,36.607,2.829,42.124,23.9
8296.5,2.342,0.55,-35.209,1.662,9.368,4.595,35.763,4.372,9.277,-2.728,0.0,37.4,38.3,9.391,1.821,36.391,39.066,35.902,36.43,-3.123,26.471,0.0,295.84,,305.0,305.0,36.632,2.821,42.125,23.934
8297.0,2.342,0.55,-35.209,1.662,9.368,4.595,35.763,4.372,9.277,-2.728,0.0,37.4,38.3,9.391,1.821,36.709,39.237,36.006,36.339,-3.123,26.471,0.0,295.84,,305.0,305.0,36.947,2.814,42.197,23.974
8297.5,2.342,0.55,-35.209,1.662,9.368,4.591,35.709,4.314,9.265,-2.722,0.0,37.433,38.349,9.391,1.821,36.654,39.067,36.055,35.802,-3.125,26.467,0.0,297.54,,305.0,305.0,37.073,2.806,42.232,23.99
8298.0,2.342,0.55,-35.209,1.662,9.368,4.591,35.709,4.314,9.265,-2.722,0.0,37.4,38.3,9.391,1.821,36.465,38.937,36.012,35.476,-3.125,26.467,0.0,297.54,,305.0,305.0,36.894,2.798,42.236,24.023
8298.5,2.342,0.55,-35.209,1.662,9.368,4.591,35.709,4.314,9.265,-2.722,0.0,37.4,38.3,9.391,1.821,36.216,38.83,35.934,35.446,-3.125,26.467,0.0,297.34,,305.0,305.0,36.722,2.791,42.2,24.011
8299.0,2.721,0.644,-35.209,1.77,9.354,4.591,35.709,4.314,9.265,-2.722,0.0,37.4,38.3,9.346,1.656,36.429,39.053,35.933,36.391,-3.125,26.467,0.0,297.34,,305.0,305.0,36.606,2.783,42.15,24.004
8299.5,2.721,0.644,-35.209,1.77,9.354,4.591,35.709,4.314,9.265,-2.722,0.0,37.4,38.3,9.346,1.656,36.693,39.333,36.057,36.487,-3.125,26.467,0.0,297.14,,305.0,305.0,36.951,2.782,42.232,23.939
8300.0,2.721,0.644,-35.209,1.77,9.354,4.591,35.709,4.314,9.265,-2.722,0.0,37.4,38.3,9.346,1.656,36.686,39.159,36.11,35.948,-3.125,26.467,0.0,297.14,,305.0,305.0,37.142,2.781,42.289,23.893
8300.5,2.721,0.644,-35.209,1.77,9.354,4.591,35.709,4.314,9.265,-2.722,0.0,37.4,38.3,9.346,1.656,36.479,39.005,36.079,35.555,-3.125,26.467,0.0,297.84,,305.0,305.0,36.976,2.78,42.286,23.86
8301.0,2.721,0.644,-35.209,1.77,9.354,4.57,35.749,4.368,9.34,-2.72,0.0,37.451,38.329,9.346,1.656,36.342,38.834,36.006,35.297,-3.126,26.476,0.0,297.84,,305.0,305.0,36.779,2.779,42.256,23.844
8301.5,2.721,0.644,-35.209,1.77,9.354,4.57,35.749,4.368,9.34,-2.72,0.0,37.5,38.3,9.346,1.656,36.347,38.939,35.96,36.021,-3.126,26.476,0.0,296.64,,305.0,305.0,36.62,2.778,42.224,23.83
8302.0,2.721,0.644,-35.209,1.77,9.354,4.57,35.749,4.368,9.34,-2.72,0.0,37.5,38.3,9.346,1.656,36.57,39.328,36.029,36.795,-3.126,26.476,0.0,296.64,,305.0,305.0,36.817,2.777,42.231,23.824
8302.5,3.617,0.858,-35.209,1.673,9.466,4.57,35.749,4.368,9.34,-2.72,0.0,37.5,38.3,9.166,1.667,36.841,39.281,36.127,36.53,-3.126,26.476,0.0,297.24,,305.0,305.0,37.181,2.777,42.314,23.825
8303.0,3.617,0.858,-35.209,1.673,9.466,4.57,35.749,4.368,9.34,-2.72,0.0,37.5,38.3,9.166,1.667,36.72,39.12,36.172,35.839,-3.126,26.476,0.0,297.24,,305.0,305.0,37.195,2.79,42.373,23.827
8303.5,3.617,0.858,-35.209,1.673,9.466,4.57,35.749,4.368,9.34,-2.72,0.0,37.5,38.3,9.166,1.667,36.525,38.978,36.143,35.443,-3.126,26.476,0.0,297.14,,305.0,305.0,36.963,2.804,42.334,23.814
8304.0,3.617,0.858,-35.209,1.673,9.466,4.57,35.749,4.368,9.34,-2.72,0.0,37.5,38.3,9.166,1.667,36.424,38.907,36.051,35.726,-3.126,26.476,0.0,297.14,,305.0,305.0,36.772,2.817,42.312,23.799
8304.5,3.617,0.858,-35.209,1.673,9.466,4.57,35.749,4.368,9.34,-2.72,0.0,37.5,38.3,9.166,1.667,36.659,39.259,36.093,36.804,-3.126,26.476,0.0,296.04,,305.0,305.0,36.777,2.83,42.311,23.759
8305.0,3.617,0.858,-35.209,1.673,9.466,4.607,35.767,4.321,9.369,-2.721,0.0,37.453,38.343,9.166,1.667,36.85,39.427,36.21,36.485,-3.121,26.467,0.0,296.04,,305.0,305.0,37.204,2.843,42.367,23.716
8305.5,3.617,0.858,-35.209,1.673,9.466,4.607,35.767,4.321,9.369,-2.721,0.0,37.5,38.3,9.166,1.667,36.803,39.231,36.256,35.911,-3.121,26.467,0.0,297.34,,305.0,305.0,37.243,2.856,42.431,23.699
8306.0,2.653,0.652,-34.852,1.724,9.482,4.607,35.767,4.321,9.369,-2.721,0.0,37.5,38.3,9.43,1.664,36.586,39.082,36.214,35.641,-3.121,26.467,0.0,297.34,,305.0,305.0,37.05,2.868,42.398,23.659
8306.5,2.653,0.652,-34.852,1.724,9.482,4.607,35.767,4.321,9.369,-2.721,0.0,37.5,38.3,9.43,1.664,36.486,39.104,36.153,35.818,-3.121,26.467,0.0,296.34,,305.0,305.0,36.881,2.865,42.381,23.686
8307.0,2.653,0.652,-34.852,1.724,9.482,4.607,35.767,4.321,9.369,-2.721,0.0,37.5,38.3,9.43,1.664,36.689,39.294,36.173,36.677,-3.121,26.467,0.0,296.34,,305.0,305.0,36.89,2.861,42.364,23.674
8307.5,2.653,0.652,-34.852,1.724,9.482,4.607,35.767,4.321,9.369,-2.721,0.0,37.5,38.3,9.43,1.664,36.859,39.471,36.241,36.79,-3.121,26.467,0.0,297.24,,305.0,305.0,37.208,2.858,42.423,23.668
8308.0,2.653,0.652,-34.852,1.724,9.482,4.607,35.767,4.321,9.369,-2.721,0.0,37.5,38.3,9.43,1.664,36.94,39.429,36.315,36.321,-3.121,26.467,0.0,297.24,,305.0,305.0,37.34,2.855,42.469,23.648
8308.5,2.653,0.652,-34.852,1.724,9.482,4.595,35.692,4.341,9.353,-2.742,0.0,37.448,38.361,9.43,1.664,36.758,39.252,36.3,35.889,-3.119,26.459,0.0,294.64,,305.0,305.0,37.251,2.851,42.497,23.661
8309.0,2.653,0.652,-34.852,1.724,9.482,4.595,35.692,4.341,9.353,-2.742,0.0,37.4,38.4,9.43,1.664,36.46,39.054,36.231,35.473,-3.119,26.459,0.0,294.64,,305.0,305.0,37.05,2.848,42.423,23.655
8309.5,2.653,0.652,-34.852,1.724,9.482,4.595,35.692,4.341,9.353,-2.742,0.0,37.4,38.4,9.43,1.664,36.467,39.1,36.152,36.045,-3.119,26.459,0.0,297.34,,305.0,305.0,36.805,2.845,42.418,23.646
8310.0,3.826,0.914,-35.209,1.708,9.391,4.595,35.692,4.341,9.353,-2.742,0.0,37.4,38.4,9.231,1.689,36.983,39.482,36.285,36.614,-3.119,26.459,0.0,297.34,,305.0,305.0,36.941,2.842,42.474,23.642
8310.5,3.826,0.914,-35.209,1.708,9.391,4.595,35.692,4.341,9.353,-2.742,0.0,37.4,38.4,9.231,1.689,36.92,39.354,36.35,36.085,-3.119,26.459,0.0,294.64,,305.0,305.0,37.341,2.858,42.507,23.649
8311.0,3.826,0.914,-35.209,1.708,9.391,4.595,35.692,4.341,9.353,-2.742,0.0,37.4,38.4,9.231,1.689,36.703,39.164,36.313,35.662,-3.119,26.459,0.0,294.64,,305.0,305.0,37.177,2.874,42.501,23.676
8311.5,3.826,0.914,-35.209,1.708,9.391,4.595,35.692,4.341,9.353,-2.742,0.0,37.4,38.4,9.231,1.689,36.703,39.164,36.313,35.662,-3.119,26.459,0.0,294.64,,305.0,305.0,36.961,2.889,42.471,23.718
8312.0,3.826,0.914,-35.209,1.708,9.391,4.586,35.774,4.382,9.443,-2.737,0.0,37.446,38.326,9.231,1.689,36.53,39.054,36.227,35.765,-3.127,26.455,0.0,297.34,,305.0,305.0,36.961,2.905,42.434,23.765
8312.5,3.826,0.914,-35.209,1.708,9.391,4.586,35.774,4.382,9.443,-2.737,0.0,37.4,38.3,9.231,1.689,36.809,39.37,36.242,36.839,-3.127,26.455,0.0,297.34,,305.0,305.0,36.894,2.92,42.504,23.767
8313.0,3.826,0.914,-35.209,1.708,9.391,4.586,35.774,4.382,9.443,-2.737,0.0,37.4,38.3,9.231,1.689,36.959,39.589,36.334,36.841,-3.127,26.455,0.0,297.44,,305.0,305.0,37.315,2.935,42.57,23.757
8313.5,2.717,0.742,-34.291,1.668,9.306,4.586,35.774,4.382,9.443,-2.737,0.0,37.4,38.3,9.486,1.716,36.964,39.455,36.407,36.281,-3.127,26.455,0.0,297.44,,305.0,305.0,37.431,2.949,42.559,23.719
8314.0,2.717,0.742,-34.291,1.668,9.306,4.586,35.774,4.382,9.443,-2.737,0.0,37.4,38.3,9.486,1.716,36.665,39.149,36.315,35.681,-3.127,26.455,0.0,297.24,,305.0,305.0,37.277,2.945,42.532,23.727
8314.5,2.717,0.742,-34.291,1.668,9.306,4.586,35.774,4.382,9.443,-2.737,0.0,37.4,38.3,9.486,1.716,36.665,39.27,36.28,36.467,-3.127,26.455,0.0,297.24,,305.0,305.0,36.952,2.942,42.505,23.697
8315.0,2.717,0.742,-34.291,1.668,9.306,4.586,35.774,4.382,9.443,-2.737,0.0,37.4,38.3,9.486,1.716,36.921,39.567,36.33,36.974,-3.127,26.455,0.0,296.84,,305.0,305.0,37.171,2.938,42.533,23.658
8315.5,2.717,0.742,-34.291,1.668,9.306,4.605,35.754,4.322,9.446,-2.739,0.0,37.45,38.325,9.486,1.716,37.066,39.536,36.426,36.696,-3.121,26.458,0.0,296.84,,305.0,305.0,37.448,2.934,42.604,23.668
8316.0,2.717,0.742,-34.291,1.668,9.306,4.605,35.754,4.322,9.446,-2.739,0.0,37.4,38.3,9.486,1.716,36.905,39.344,36.446,36.086,-3.121,26.458,0.0,297.24,,305.0,305.0,37.431,2.931,42.642,23.677
8316.5,2.717,0.742,-34.291,1.668,9.306,4.605,35.754,4.322,9.446,-2.739,0.0,37.4,38.3,9.486,1.716,36.905,39.344,36.446,36.086,-3.121,26.458,0.0,297.24,,305.0,305.0,37.195,2.927,42.614,23.688
8317.0,2.4,0.513,-35.209,1.67,9.408,4.605,35.754,4.322,9.446,-2.739,0.0,37.4,38.3,9.37,1.713,36.748,39.208,36.401,35.713,-3.121,26.458,0.0,297.24,,305.0,305.0,37.195,2.924,42.57,23.679
8317.5,2.4,0.513,-35.209,1.67,9.408,4.605,35.754,4.322,9.446,-2.739,0.0,37.4,38.3,9.37,1.713,36.984,39.562,36.377,37.07,-3.121,26.458,0.0,297.24,,305.0,305.0,37.018,2.915,42.586,23.685
8318.0,2.4,0.513,-35.209,1.67,9.408,4.605,35.754,4.322,9.446,-2.739,0.0,37.4,38.3,9.37,1.713,37.116,39.733,36.491,36.992,-3.121,26.458,0.0,296.94,,305.0,305.0,37.498,2.907,42.643,23.663
8318.5,2.4,0.513,-35.209,1.67,9.408,4.605,35.754,4.322,9.446,-2.739,0.0,37.4,38.3,9.37,1.713,37.073,39.55,36.55,36.345,-3.121,26.458,0.0,296.94,,305.0,305.0,37.583,2.899,42.692,23.666
8319.0,2.4,0.513,-35.209,1.67,9.408,4.607,35.714,4.332,9.455,-2.737,0.0,37.439,38.292,9.37,1.713,36.881,39.367,36.5,35.88,-3.122,26.45,0.0,296.54,,305.0,305.0,37.38,2.89,42.717,23.661
8319.5,2.4,0.513,-35.209,1.67,9.408,4.607,35.714,4.332,9.455,-2.737,0.0,37.4,38.3,9.37,1.713,36.728,39.222,36.43,35.615,-3.122,26.45,0.0,296.54,,305.0,305.0,37.157,2.882,42.672,23.675
8320.0,2.4,0.513,-35.209,1.67,9.408,4.607,35.714,4.332,9.455,-2.737,0.0,37.4,38.3,9.37,1.713,36.742,39.44,36.368,36.536,-3.122,26.45,0.0,296.84,,305.0,305.0,36.999,2.874,42.601,23.665
8320.5,2.767,0.695,-34.063,1.738,9.354,4.607,35.714,4.332,9.455,-2.737,0.0,37.4,38.3,9.445,1.503,37.027,39.691,36.436,37.226,-3.122,26.45,0.0,296.84,,305.0,305.0,37.271,2.867,42.657,23.645
8321.0,2.767,0.695,-34.063,1.738,9.354,4.607,35.714,4.332,9.455,-2.737,0.0,37.4,38.3,9.445,1.503,37.027,39.691,36.436,37.226,-3.122,26.45,0.0,297.44,,305.0,305.0,37.595,2.865,42.725,23.603
8321.5,2.767,0.695,-34.063,1.738,9.354,4.607,35.714,4.332,9.455,-2.737,0.0,37.4,38.3,9.445,1.503,37.005,39.506,36.558,36.16,-3.122,26.45,0.0,297.44,,305.0,305.0,37.595,2.863,42.732,23.539
8322.0,2.767,0.695,-34.063,1.738,9.354,4.607,35.714,4.332,9.455,-2.737,0.0,37.4,38.3,9.445,1.503,37.005,39.506,36.558,36.16,-3.122,26.45,0.0,297.34,,305.0,305.0,37.307,2.862,42.704,23.577
8322.5,2.767,0.695,-34.063,1.738,9.354,4.608,35.749,4.352,9.513,-2.74,0.0,37.429,38.266,9.445,1.503,36.855,39.386,36.499,35.943,-3.132,26.446,0.0,297.34,,305.0,305.0,37.307,2.86,42.679,23.567
8323.0,2.767,0.695,-34.063,1.738,9.354,4.608,35.749,4.352,9.513,-2.74,0.0,37.4,38.3,9.445,1.503,36.73,39.309,36.433,36.002,-3.132,26.446,0.0,297.64,,305.0,305.0,37.17,2.859,42.679,23.567
8323.5,2.767,0.695,-34.063,1.738,9.354,4.608,35.749,4.352,9.513,-2.74,0.0,37.4,38.3,9.445,1.503,36.993,39.7,36.466,37.081,-3.132,26.446,0.0,297.64,,305.0,305.0,37.118,2.857,42.666,23.576
8324.0,3.411,0.815,-35.209,1.638,9.376,4.608,35.749,4.352,9.513,-2.74,0.0,37.4,38.3,9.308,1.716,37.207,39.791,36.573,37.095,-3.132,26.446,0.0,297.64,,305.0,305.0,37.56,2.856,42.803,23.607
8324.5,3.411,0.815,-35.209,1.638,9.376,4.608,35.749,4.352,9.513,-2.74,0.0,37.4,38.3,9.308,1.716,37.132,39.612,36.612,36.461,-3.132,26.446,0.0,297.64,,305.0,305.0,37.667,2.865,42.789,23.581
8325.0,3.411,0.815,-35.209,1.638,9.376,4.608,35.749,4.352,9.513,-2.74,0.0,37.4,38.3,9.308,1.716,36.99,39.429,36.584,35.939,-3.132,26.446,0.0,297.34,,305.0,305.0,37.454,2.874,42.742,23.572
8325.5,3.411,0.815,-35.209,1.638,9.376,4.608,35.749,4.352,9.513,-2.74,0.0,37.4,38.3,9.308,1.716,36.766,39.328,36.489,35.988,-3.132,26.446,0.0,297.34,,305.0,305.0,37.235,2.883,42.729,23.601
8326.0,3.411,0.815,-35.209,1.638,9.376,4.64,35.789,4.354,9.555,-2.723,0.0,37.427,38.279,9.308,1.716,36.844,39.567,36.458,36.627,-3.125,26.442,0.0,296.84,,305.0,305.0,37.143,2.891,42.738,23.583
8326.5,3.411,0.815,-35.209,1.638,9.376,4.64,35.789,4.354,9.555,-2.723,0.0,37.4,38.3,9.308,1.716,37.156,39.838,36.562,37.331,-3.125,26.442,0.0,296.84,,305.0,305.0,37.374,2.9,42.828,23.598
8327.0,3.411,0.815,-35.209,1.638,9.376,4.64,35.789,4.354,9.555,-2.723,0.0,37.4,38.3,9.308,1.716,37.127,39.586,36.648,36.222,-3.125,26.442,0.0,297.54,,305.0,305.0,37.722,2.908,42.837,23.674
8327.5,2.856,0.708,-34.916,1.724,9.406,4.64,35.789,4.354,9.555,-2.723,0.0,37.4,38.3,9.452,1.652,36.962,39.445,36.597,36.06,-3.125,26.442,0.0,297.54,,305.0,305.0,37.396,2.916,42.815,23.679
8328.0,2.856,0.708,-34.916,1.724,9.406,4.64,35.789,4.354,9.555,-2.723,0.0,37.4,38.3,9.452,1.652,36.861,39.483,36.533,36.314,-3.125,26.442,0.0,297.44,,305.0,305.0,37.266,2.915,42.767,23.629
8328.5,2.856,0.708,-34.916,1.724,9.406,4.64,35.789,4.354,9.555,-2.723,0.0,37.4,38.3,9.452,1.652,37.009,39.731,36.548,36.971,-3.125,26.442,0.0,297.44,,305.0,305.0,37.298,2.914,42.778,23.587
8329.0,2.856,0.708,-34.916,1.724,9.406,4.64,35.789,4.354,9.555,-2.723,0.0,37.4,38.3,9.452,1.652,37.287,39.867,36.649,37.226,-3.125,26.442,0.0,297.24,,305.0,305.0,37.565,2.913,42.85,23.542
8329.5,2.856,0.708,-34.916,1.724,9.406,4.64,35.729,4.327,9.528,-2.742,0.0,37.424,38.244,9.452,1.652,37.209,39.748,36.688,36.624,-3.125,26.458,0.0,297.24,,305.0,305.0,37.757,2.913,42.888,23.465
8330.0,2.856,0.708,-34.916,1.724,9.406,4.64,35.729,4.327,9.528,-2.742,0.0,37.4,38.2,9.452,1.652,37.096,39.592,36.683,36.156,-3.125,26.458,0.0,296.74,,305.0,305.0,37.567,2.912,42.89,23.441
8330.5,2.856,0.708,-34.916,1.724,9.406,4.64,35.729,4.327,9.528,-2.742,0.0,37.4,38.2,9.452,1.652,36.986,39.447,36.631,36.108,-3.125,26.458,0.0,296.74,,305.0,305.0,37.382,2.911,42.857,23.418
8331.0,2.536,0.579,-35.209,1.693,9.504,4.64,35.729,4.327,9.528,-2.742,0.0,37.4,38.2,9.305,1.699,36.929,39.634,36.614,36.591,-3.125,26.458,0.0,297.14,,305.0,305.0,37.293,2.91,42.836,23.374
