t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8331.5,2.536,0.579,-35.209,1.693,9.504,4.64,35.729,4.327,9.528,-2.742,0.0,37.4,38.2,9.305,1.699,37.129,39.924,36.637,37.333,-3.125,26.458,0.0,297.14,,305.0,305.0,37.442,2.904,42.852,23.329
8332.0,2.536,0.579,-35.209,1.693,9.504,4.64,35.729,4.327,9.528,-2.742,0.0,37.4,38.2,9.305,1.699,37.461,39.917,36.741,37.25,-3.125,26.458,0.0,296.54,,305.0,305.0,37.756,2.898,42.91,23.329
8332.5,2.536,0.579,-35.209,1.693,9.504,4.619,35.705,4.32,9.571,-2.713,0.0,37.417,38.229,9.305,1.699,37.387,39.788,36.796,36.465,-3.108,26.458,0.0,297.14,,305.0,305.0,37.609,2.886,42.957,23.292
8333.0,2.536,0.579,-35.209,1.693,9.504,4.619,35.705,4.32,9.571,-2.713,0.0,37.417,38.229,9.305,1.699,37.114,39.583,36.743,36.045,-3.108,26.458,0.0,297.14,,305.0,305.0,37.609,2.886,42.957,23.292
8333.5,2.536,0.579,-35.209,1.693,9.504,4.619,35.705,4.32,9.571,-2.713,0.0,37.4,38.2,9.305,1.699,36.978,39.567,36.634,36.679,-3.108,26.458,0.0,297.14,,305.0,305.0,37.464,2.874,42.884,23.346
8334.0,2.536,0.579,-35.209,1.693,9.504,4.619,35.705,4.32,9.571,-2.713,0.0,37.4,38.2,9.305,1.699,36.978,39.567,36.634,36.679,-3.108,26.458,0.0,297.14,,305.0,305.0,37.464,2.863,42.884,23.346
8334.5,2.536,0.579,-35.209,1.693,9.504,4.619,35.705,4.32,9.571,-2.713,0.0,37.4,38.2,9.305,1.699,36.978,39.567,36.634,36.679,-3.108,26.458,0.0,297.24,,305.0,305.0,37.464,2.863,43.03,23.41
8335.0,2.329,0.681,-34.016,1.734,9.312,4.619,35.705,4.32,9.571,-2.713,0.0,37.4,38.2,9.481,1.703,37.065,39.612,36.766,36.08,-3.108,26.458,0.0,297.24,,305.0,305.0,37.464,2.858,43.03,23.41
8335.5,2.329,0.681,-34.016,1.734,9.312,4.619,35.705,4.32,9.571,-2.713,0.0,37.4,38.2,9.481,1.703,36.896,39.449,36.676,36.034,-3.108,26.458,0.0,297.24,,305.0,305.0,37.381,2.849,42.943,23.527
8336.0,2.329,0.681,-34.016,1.734,9.312,4.619,35.705,4.32,9.571,-2.713,0.0,37.4,38.2,9.481,1.703,37.072,39.784,36.638,37.26,-3.108,26.458,0.0,297.84,,305.0,305.0,37.264,2.841,42.909,23.614
8336.5,2.329,0.681,-34.016,1.734,9.312,4.619,35.705,4.32,9.571,-2.713,0.0,37.4,38.2,9.481,1.703,37.342,40.146,36.736,37.531,-3.108,26.458,0.0,297.84,,305.0,305.0,37.688,2.833,42.967,23.599
8337.0,2.329,0.681,-34.016,1.734,9.312,4.629,35.742,4.327,9.597,-2.732,0.0,37.41,38.203,9.481,1.703,37.456,39.907,36.825,36.735,-3.119,26.452,0.0,297.24,,305.0,305.0,37.939,2.824,43.045,23.635
8337.5,2.329,0.681,-34.016,1.734,9.312,4.629,35.742,4.327,9.597,-2.732,0.0,37.4,38.2,9.481,1.703,37.247,39.785,36.814,36.427,-3.119,26.452,0.0,297.24,,305.0,305.0,37.731,2.816,43.039,23.703
8338.0,2.329,0.681,-34.016,1.734,9.312,4.629,35.742,4.327,9.597,-2.732,0.0,37.4,38.2,9.481,1.703,37.103,39.674,36.748,36.215,-3.119,26.452,0.0,297.24,,305.0,305.0,37.568,2.808,43.021,23.682
8338.5,2.376,0.532,-35.209,1.71,9.431,4.629,35.742,4.327,9.597,-2.732,0.0,37.4,38.2,9.357,1.646,37.103,39.674,36.748,36.215,-3.119,26.452,0.0,297.24,,305.0,305.0,37.435,2.8,42.963,23.61
8339.0,2.376,0.532,-35.209,1.71,9.431,4.629,35.742,4.327,9.597,-2.732,0.0,37.4,38.2,9.357,1.646,37.239,39.955,36.723,37.391,-3.119,26.452,0.0,297.14,,305.0,305.0,37.435,2.793,42.976,23.577
8339.5,2.376,0.532,-35.209,1.71,9.431,4.629,35.742,4.327,9.597,-2.732,0.0,37.4,38.2,9.357,1.646,37.516,40.062,36.809,37.1,-3.119,26.452,0.0,297.14,,305.0,305.0,37.827,2.787,43.027,23.576
8340.0,2.376,0.532,-35.209,1.71,9.431,4.629,35.742,4.327,9.597,-2.732,0.0,37.4,38.2,9.357,1.646,37.422,39.895,36.856,36.635,-3.119,26.452,0.0,297.34,,305.0,305.0,37.872,2.78,43.085,23.599
8340.5,2.376,0.532,-35.209,1.71,9.431,4.612,35.733,4.344,9.644,-2.739,0.0,37.402,38.178,9.357,1.646,37.18,39.728,36.801,36.319,-3.126,26.443,0.0,297.34,,305.0,305.0,37.702,2.773,43.076,23.622
8341.0,2.376,0.532,-35.209,1.71,9.431,4.612,35.733,4.344,9.644,-2.739,0.0,37.4,38.2,9.357,1.646,37.055,39.581,36.746,36.143,-3.126,26.443,0.0,297.14,,305.0,305.0,37.507,2.767,43.04,23.626
8341.5,2.376,0.532,-35.209,1.71,9.431,4.612,35.733,4.344,9.644,-2.739,0.0,37.4,38.2,9.357,1.646,37.046,39.749,36.696,36.842,-3.126,26.443,0.0,297.14,,305.0,305.0,37.381,2.76,43.006,23.617
8342.0,3.247,0.753,-35.209,1.716,9.369,4.612,35.733,4.344,9.644,-2.739,0.0,37.4,38.2,9.333,1.588,37.323,40.127,36.748,37.407,-3.126,26.443,0.0,296.64,,305.0,305.0,37.583,2.754,43.031,23.57
8342.5,3.247,0.753,-35.209,1.716,9.369,4.612,35.733,4.344,9.644,-2.739,0.0,37.4,38.2,9.333,1.588,37.499,40.051,36.857,37.213,-3.126,26.443,0.0,296.64,,305.0,305.0,37.901,2.762,43.123,23.598
8343.0,3.247,0.753,-35.209,1.716,9.369,4.612,35.733,4.344,9.644,-2.739,0.0,37.4,38.2,9.333,1.588,37.486,39.929,36.9,36.688,-3.126,26.443,0.0,296.74,,305.0,305.0,37.905,2.77,43.132,23.64
8343.5,3.247,0.753,-35.209,1.716,9.369,4.612,35.733,4.344,9.644,-2.739,0.0,37.4,38.2,9.333,1.588,37.266,39.788,36.862,36.311,-3.126,26.443,0.0,296.74,,305.0,305.0,37.751,2.778,43.09,23.643
8344.0,3.247,0.753,-35.209,1.716,9.369,4.628,35.786,4.381,9.715,-2.732,0.0,37.408,38.191,9.333,1.588,37.077,39.733,36.731,36.94,-3.125,26.437,0.0,297.44,,305.0,305.0,37.557,2.785,43.041,23.635
8344.5,3.247,0.753,-35.209,1.716,9.369,4.628,35.786,4.381,9.715,-2.732,0.0,37.4,38.2,9.333,1.588,37.374,40.118,36.805,37.5,-3.125,26.437,0.0,297.44,,305.0,305.0,37.62,2.793,43.067,23.614
8345.0,3.247,0.753,-35.209,1.716,9.369,4.628,35.786,4.381,9.715,-2.732,0.0,37.4,38.2,9.333,1.588,37.598,40.073,36.906,37.382,-3.125,26.437,0.0,296.64,,305.0,305.0,37.949,2.8,43.139,23.594
8345.5,2.571,0.695,-33.199,1.697,9.3,4.628,35.786,4.381,9.715,-2.732,0.0,37.4,38.2,9.581,1.61,37.489,39.917,36.952,36.762,-3.125,26.437,0.0,296.64,,305.0,305.0,37.99,2.808,43.167,23.597
8346.0,2.571,0.695,-33.199,1.697,9.3,4.628,35.786,4.381,9.715,-2.732,0.0,37.4,38.2,9.581,1.61,37.312,39.773,36.906,36.389,-3.125,26.437,0.0,296.64,,305.0,305.0,37.595,2.8,43.15,23.582
8346.5,2.571,0.695,-33.199,1.697,9.3,4.628,35.786,4.381,9.715,-2.732,0.0,37.4,38.2,9.581,1.61,37.203,39.754,36.86,36.643,-3.125,26.437,0.0,297.04,,305.0,305.0,37.595,2.8,43.121,23.563
8347.0,2.571,0.695,-33.199,1.697,9.3,4.628,35.786,4.381,9.715,-2.732,0.0,37.4,38.2,9.581,1.61,37.274,40.06,36.854,37.26,-3.125,26.437,0.0,297.04,,305.0,305.0,37.615,2.796,43.124,23.52
8347.5,2.571,0.695,-33.199,1.697,9.3,4.646,35.765,4.349,9.715,-2.738,0.0,37.395,38.156,9.581,1.61,37.561,40.126,36.911,37.393,-3.136,26.431,0.0,297.14,,305.0,305.0,37.862,2.793,43.154,23.524
8348.0,2.571,0.695,-33.199,1.697,9.3,4.646,35.765,4.349,9.715,-2.738,0.0,37.4,38.2,9.581,1.61,37.585,40.041,36.972,36.961,-3.136,26.431,0.0,297.14,,305.0,305.0,37.998,2.789,43.203,23.566
8348.5,2.571,0.695,-33.199,1.697,9.3,4.646,35.765,4.349,9.715,-2.738,0.0,37.4,38.2,9.581,1.61,37.418,39.865,36.962,36.474,-3.136,26.431,0.0,294.94,,305.0,305.0,37.89,2.785,43.2,23.602
8349.0,2.524,0.634,-34.258,1.651,9.412,4.646,35.765,4.349,9.715,-2.738,0.0,37.4,38.2,9.506,1.649,37.254,39.765,36.915,36.45,-3.136,26.431,0.0,294.94,,305.0,305.0,37.68,2.782,43.185,23.569
8349.5,2.524,0.634,-34.258,1.651,9.412,4.646,35.765,4.349,9.715,-2.738,0.0,37.4,38.2,9.506,1.649,37.312,40.001,36.898,37.109,-3.136,26.431,0.0,297.04,,305.0,305.0,37.596,2.778,43.148,23.548
8350.0,2.524,0.634,-34.258,1.651,9.412,4.646,35.765,4.349,9.715,-2.738,0.0,37.4,38.2,9.506,1.649,37.612,40.265,36.968,37.78,-3.136,26.431,0.0,297.04,,305.0,305.0,37.83,2.774,43.168,23.542
8350.5,2.524,0.634,-34.258,1.651,9.412,4.646,35.765,4.349,9.715,-2.738,0.0,37.4,38.2,9.506,1.649,37.612,40.265,36.968,37.78,-3.136,26.431,0.0,297.04,,305.0,305.0,38.156,2.765,43.168,23.542
8351.0,2.524,0.634,-34.258,1.651,9.412,4.622,35.717,4.351,9.732,-2.734,0.0,37.39,38.139,9.506,1.649,37.488,39.912,37.047,36.508,-3.133,26.416,0.0,297.04,,305.0,305.0,37.739,2.761,43.251,23.579
8351.5,3.33,0.87,-34.414,1.66,9.343,4.622,35.717,4.351,9.732,-2.734,0.0,37.4,38.1,9.461,1.718,37.664,40.246,37.004,37.344,-3.133,26.416,0.0,295.04,,305.0,305.0,37.739,2.75,43.2,23.77
8352.0,3.33,0.87,-34.414,1.66,9.343,4.622,35.717,4.351,9.732,-2.734,0.0,37.4,38.1,9.461,1.718,37.664,40.246,37.004,37.344,-3.133,26.416,0.0,295.04,,305.0,305.0,38.065,2.759,43.273,23.883
8352.5,3.33,0.87,-34.414,1.66,9.343,4.622,35.717,4.351,9.732,-2.734,0.0,37.4,38.1,9.461,1.718,37.643,40.06,37.067,36.759,-3.133,26.416,0.0,296.74,,305.0,305.0,38.065,2.759,43.253,23.91
8353.0,3.33,0.87,-34.414,1.66,9.343,4.622,35.717,4.351,9.732,-2.734,0.0,37.4,38.1,9.461,1.718,37.437,39.877,37.024,36.404,-3.133,26.416,0.0,296.74,,305.0,305.0,37.882,2.769,43.219,23.908
8353.5,3.33,0.87,-34.414,1.66,9.343,4.622,35.717,4.351,9.732,-2.734,0.0,37.4,38.1,9.461,1.718,37.259,39.708,36.948,36.313,-3.133,26.416,0.0,296.74,,305.0,305.0,37.686,2.778,43.144,23.897
8354.0,3.33,0.87,-34.414,1.66,9.343,4.656,35.799,4.384,9.816,-2.739,0.0,37.39,38.148,9.461,1.718,37.347,39.969,36.917,37.095,-3.122,26.417,0.0,297.44,,305.0,305.0,37.557,2.787,43.203,23.884
8354.5,3.33,0.87,-34.414,1.66,9.343,4.656,35.799,4.384,9.816,-2.739,0.0,37.4,38.1,9.461,1.718,37.632,40.317,36.991,37.806,-3.122,26.417,0.0,297.44,,305.0,305.0,37.832,2.796,43.251,23.858
8355.0,3.33,0.87,-34.414,1.66,9.343,4.656,35.799,4.384,9.816,-2.739,0.0,37.4,38.1,9.461,1.718,37.713,40.256,37.079,37.206,-3.122,26.417,0.0,297.44,,305.0,305.0,38.186,2.805,43.288,23.834
8355.5,2.403,0.695,-34.064,1.707,9.337,4.656,35.799,4.384,9.816,-2.739,0.0,37.4,38.1,9.484,1.708,37.573,39.994,37.076,36.622,-3.122,26.417,0.0,297.44,,305.0,305.0,38.064,2.813,43.265,23.814
8356.0,2.403,0.695,-34.064,1.707,9.337,4.656,35.799,4.384,9.816,-2.739,0.0,37.4,38.1,9.484,1.708,37.297,39.804,36.966,36.66,-3.122,26.417,0.0,297.44,,305.0,305.0,37.673,2.8,43.221,23.814
8356.5,2.403,0.695,-34.064,1.707,9.337,4.656,35.799,4.384,9.816,-2.739,0.0,37.4,38.1,9.484,1.708,37.506,40.162,36.998,37.663,-3.122,26.417,0.0,297.24,,305.0,305.0,37.682,2.793,43.25,23.702
8357.0,2.403,0.695,-34.064,1.707,9.337,4.656,35.799,4.384,9.816,-2.739,0.0,37.4,38.1,9.484,1.708,37.506,40.162,36.998,37.663,-3.122,26.417,0.0,297.24,,305.0,305.0,37.682,2.793,43.274,23.674
8357.5,2.403,0.695,-34.064,1.707,9.337,4.633,35.76,4.326,9.795,-2.724,0.0,37.39,38.174,9.484,1.708,37.697,40.299,37.073,37.444,-3.107,26.422,0.0,297.14,,305.0,305.0,38.082,2.787,43.274,23.674
8358.0,2.403,0.695,-34.064,1.707,9.337,4.633,35.76,4.326,9.795,-2.724,0.0,37.4,38.2,9.484,1.708,37.614,40.013,37.111,36.615,-3.107,26.422,0.0,297.14,,305.0,305.0,38.128,2.781,43.293,23.66
8358.5,2.403,0.695,-34.064,1.707,9.337,4.633,35.76,4.326,9.795,-2.724,0.0,37.4,38.2,9.484,1.708,37.411,39.832,37.047,36.292,-3.107,26.422,0.0,297.44,,305.0,305.0,37.838,2.775,43.26,23.672
8359.0,2.203,0.561,-34.599,1.716,9.439,4.633,35.76,4.326,9.795,-2.724,0.0,37.4,38.2,9.491,1.637,37.246,39.807,36.972,36.572,-3.107,26.422,0.0,297.44,,305.0,305.0,37.646,2.769,43.204,23.73
8359.5,2.203,0.561,-34.599,1.716,9.439,4.633,35.76,4.326,9.795,-2.724,0.0,37.4,38.2,9.491,1.637,37.453,40.157,36.984,37.349,-3.107,26.422,0.0,297.44,,305.0,305.0,37.649,2.759,43.204,23.78
8360.0,2.203,0.561,-34.599,1.716,9.439,4.633,35.76,4.326,9.795,-2.724,0.0,37.4,38.2,9.491,1.637,37.738,40.321,37.073,37.768,-3.107,26.422,0.0,297.14,,305.0,305.0,38.225,2.741,43.256,23.755
8360.5,2.203,0.561,-34.599,1.716,9.439,4.633,35.76,4.326,9.795,-2.724,0.0,37.4,38.2,9.491,1.637,37.668,40.064,37.149,36.708,-3.107,26.422,0.0,297.14,,305.0,305.0,38.225,2.741,43.329,23.783
8361.0,2.203,0.561,-34.599,1.716,9.439,4.616,35.734,4.362,9.824,-2.733,0.0,37.399,38.172,9.491,1.637,37.492,39.931,37.122,36.451,-3.123,26.412,0.0,297.14,,305.0,305.0,37.898,2.732,43.292,23.822
8361.5,2.203,0.561,-34.599,1.716,9.439,4.616,35.734,4.362,9.824,-2.733,0.0,37.4,38.2,9.491,1.637,37.185,39.805,36.977,36.451,-3.123,26.412,0.0,297.14,,305.0,305.0,37.749,2.724,43.245,23.849
8362.0,2.203,0.561,-34.599,1.716,9.439,4.616,35.734,4.362,9.824,-2.733,0.0,37.4,38.2,9.491,1.637,37.353,40.058,36.966,37.237,-3.123,26.412,0.0,297.84,,305.0,305.0,37.605,2.715,43.192,23.856
8362.5,2.958,0.726,-35.209,1.691,9.393,4.616,35.734,4.362,9.824,-2.733,0.0,37.4,38.2,9.34,1.647,37.631,40.325,37.052,37.538,-3.123,26.412,0.0,297.84,,305.0,305.0,37.903,2.707,43.263,23.885
8363.0,2.958,0.726,-35.209,1.691,9.393,4.616,35.734,4.362,9.824,-2.733,0.0,37.4,38.2,9.34,1.647,37.713,40.255,37.112,37.165,-3.123,26.412,0.0,297.24,,305.0,305.0,38.137,2.711,43.301,23.891
8363.5,2.958,0.726,-35.209,1.691,9.393,4.616,35.734,4.362,9.824,-2.733,0.0,37.4,38.2,9.34,1.647,37.609,40.104,37.132,36.805,-3.123,26.412,0.0,297.24,,305.0,305.0,38.061,2.715,43.335,23.93
8364.0,2.958,0.726,-35.209,1.691,9.393,4.616,35.734,4.362,9.824,-2.733,0.0,37.4,38.2,9.34,1.647,37.479,39.932,37.095,36.529,-3.123,26.412,0.0,297.14,,305.0,305.0,37.913,2.719,43.295,23.969
8364.5,2.958,0.726,-35.209,1.691,9.393,4.621,35.788,4.384,9.886,-2.725,0.0,37.399,38.154,9.34,1.647,37.352,39.92,37.018,36.55,-3.118,26.408,0.0,297.14,,305.0,305.0,37.759,2.723,43.251,23.948
8365.0,2.958,0.726,-35.209,1.691,9.393,4.621,35.788,4.384,9.886,-2.725,0.0,37.4,38.2,9.34,1.647,37.352,39.92,37.018,36.55,-3.118,26.408,0.0,297.24,,305.0,305.0,37.71,2.727,43.253,23.961
8365.5,2.958,0.726,-35.209,1.691,9.393,4.621,35.788,4.384,9.886,-2.725,0.0,37.4,38.2,9.34,1.647,37.6,40.284,37.067,37.424,-3.118,26.408,0.0,297.24,,305.0,305.0,37.71,2.73,43.301,23.992
8366.0,3.509,0.858,-35.208,1.677,9.351,4.621,35.788,4.384,9.886,-2.725,0.0,37.4,38.2,9.466,1.739,37.79,40.249,37.148,37.44,-3.118,26.408,0.0,297.24,,305.0,305.0,38.094,2.734,43.335,23.99
8366.5,3.509,0.858,-35.208,1.677,9.351,4.621,35.788,4.384,9.886,-2.725,0.0,37.4,38.2,9.466,1.739,37.741,40.112,37.183,36.989,-3.118,26.408,0.0,297.24,,305.0,305.0,38.157,2.747,43.352,24.012
8367.0,3.509,0.858,-35.208,1.677,9.351,4.621,35.788,4.384,9.886,-2.725,0.0,37.4,38.2,9.466,1.739,37.561,39.972,37.156,36.47,-3.118,26.408,0.0,297.04,,305.0,305.0,38.006,2.759,43.307,24.023
8367.5,3.509,0.858,-35.208,1.677,9.351,4.621,35.788,4.384,9.886,-2.725,0.0,37.4,38.2,9.466,1.739,37.47,40.134,37.05,37.33,-3.118,26.408,0.0,297.04,,305.0,305.0,37.79,2.772,43.27,24.03
8368.0,3.509,0.858,-35.208,1.677,9.351,4.629,35.818,4.353,9.918,-2.719,0.0,37.402,38.223,9.466,1.739,37.752,40.35,37.148,37.737,-3.126,26.398,0.0,297.44,,305.0,305.0,37.996,2.784,43.323,24.013
8368.5,3.509,0.858,-35.208,1.677,9.351,4.629,35.818,4.353,9.918,-2.719,0.0,37.4,38.2,9.466,1.739,37.795,40.332,37.216,37.321,-3.126,26.398,0.0,297.44,,305.0,305.0,38.247,2.796,43.37,23.9
8369.0,3.509,0.858,-35.208,1.677,9.351,4.629,35.818,4.353,9.918,-2.719,0.0,37.4,38.2,9.466,1.739,37.755,40.23,37.224,36.993,-3.126,26.398,0.0,297.54,,305.0,305.0,38.166,2.807,43.39,23.815
8369.5,3.287,0.772,-35.209,1.687,9.36,4.629,35.818,4.353,9.918,-2.719,0.0,37.4,38.2,9.395,1.761,37.589,40.068,37.207,36.648,-3.126,26.398,0.0,297.34,,305.0,305.0,37.878,2.827,43.395,23.779
8370.0,3.287,0.772,-35.209,1.687,9.36,4.629,35.818,4.353,9.918,-2.719,0.0,37.4,38.2,9.395,1.761,37.447,39.969,37.127,36.586,-3.126,26.398,0.0,297.34,,305.0,305.0,37.878,2.827,43.335,23.764
8370.5,3.287,0.772,-35.209,1.687,9.36,4.629,35.818,4.353,9.918,-2.719,0.0,37.4,38.2,9.395,1.761,37.547,40.104,37.112,37.339,-3.126,26.398,0.0,297.34,,305.0,305.0,38.025,2.849,43.318,23.77
8371.0,3.287,0.772,-35.209,1.687,9.36,4.618,35.752,4.359,9.911,-2.735,0.0,37.4,38.3,9.395,1.761,37.798,40.289,37.248,37.149,-3.14,26.397,0.0,297.14,,305.0,305.0,38.121,2.863,43.417,23.833
8371.5,3.287,0.772,-35.209,1.687,9.36,4.618,35.752,4.359,9.911,-2.735,0.0,37.4,38.3,9.395,1.761,37.798,40.289,37.248,37.149,-3.14,26.397,0.0,297.94,,305.0,305.0,38.121,2.877,43.359,23.863
8372.0,2.821,0.738,-33.664,1.737,9.325,4.618,35.752,4.359,9.911,-2.735,0.0,37.4,38.3,9.532,1.565,37.876,40.388,37.256,37.872,-3.14,26.397,0.0,297.94,,305.0,305.0,38.121,2.877,43.359,23.863
8372.5,2.821,0.738,-33.664,1.737,9.325,4.618,35.752,4.359,9.911,-2.735,0.0,37.4,38.3,9.532,1.565,37.953,40.456,37.34,37.503,-3.14,26.397,0.0,297.64,,305.0,305.0,38.313,2.875,43.458,23.882
8373.0,2.821,0.738,-33.664,1.737,9.325,4.618,35.752,4.359,9.911,-2.735,0.0,37.4,38.3,9.532,1.565,37.953,40.456,37.34,37.503,-3.14,26.397,0.0,297.64,,305.0,305.0,38.313,2.875,43.458,23.882
8373.5,2.821,0.738,-33.664,1.737,9.325,4.618,35.752,4.359,9.911,-2.735,0.0,37.4,38.3,9.532,1.565,37.759,40.117,37.314,36.646,-3.14,26.397,0.0,297.54,,305.0,305.0,38.313,2.874,43.439,23.985
8374.0,2.821,0.738,-33.664,1.737,9.325,4.614,35.799,4.369,9.985,-2.739,0.0,37.411,38.232,9.532,1.565,37.648,40.013,37.273,36.63,-3.127,26.398,0.0,297.54,,305.0,305.0,37.959,2.873,43.385,23.982
8374.5,2.821,0.738,-33.664,1.737,9.325,4.614,35.799,4.369,9.985,-2.739,0.0,37.4,38.2,9.532,1.565,37.617,40.163,37.229,37.252,-3.127,26.398,0.0,297.64,,305.0,305.0,37.891,2.872,43.418,23.922
8375.0,2.821,0.738,-33.664,1.737,9.325,4.614,35.799,4.369,9.985,-2.739,0.0,37.4,38.2,9.532,1.565,37.761,40.453,37.25,37.695,-3.127,26.398,0.0,297.64,,305.0,305.0,38.065,2.872,43.471,23.917
8375.5,2.821,0.738,-33.664,1.737,9.325,4.614,35.799,4.369,9.985,-2.739,0.0,37.4,38.2,9.532,1.565,38.004,40.41,37.352,37.623,-3.127,26.398,0.0,297.94,,305.0,305.0,38.29,2.871,43.471,23.917
8376.0,2.428,0.656,-34.416,1.655,9.344,4.614,35.799,4.369,9.985,-2.739,0.0,37.4,38.2,9.482,1.734,37.803,40.234,37.38,36.868,-3.127,26.398,0.0,297.94,,305.0,305.0,38.347,2.87,43.501,23.926
8376.5,2.428,0.656,-34.416,1.655,9.344,4.614,35.799,4.369,9.985,-2.739,0.0,37.4,38.2,9.482,1.734,37.627,40.06,37.295,36.586,-3.127,26.398,0.0,297.94,,305.0,305.0,38.071,2.863,43.481,23.859
8377.0,2.428,0.656,-34.416,1.655,9.344,4.614,35.799,4.369,9.985,-2.739,0.0,37.4,38.2,9.482,1.734,37.642,40.183,37.276,37.003,-3.127,26.398,0.0,297.44,,305.0,305.0,37.892,2.856,43.436,23.823
8377.5,2.428,0.656,-34.416,1.655,9.344,4.614,35.799,4.369,9.985,-2.739,0.0,37.4,38.2,9.482,1.734,37.83,40.479,37.284,37.938,-3.127,26.398,0.0,297.44,,305.0,305.0,38.026,2.849,43.456,23.761
8378.0,2.428,0.656,-34.416,1.655,9.344,4.63,35.773,4.316,9.981,-2.748,0.0,37.405,38.249,9.482,1.734,38.098,40.564,37.421,37.777,-3.144,26.389,0.0,297.54,,305.0,305.0,38.383,2.842,43.518,23.734
8378.5,2.428,0.656,-34.416,1.655,9.344,4.63,35.773,4.316,9.981,-2.748,0.0,37.4,38.2,9.482,1.734,38.027,40.347,37.449,37.069,-3.144,26.389,0.0,297.54,,305.0,305.0,38.465,2.835,43.557,23.664
8379.0,2.428,0.656,-34.416,1.655,9.344,4.63,35.773,4.316,9.981,-2.748,0.0,37.4,38.2,9.482,1.734,37.766,40.17,37.388,36.668,-3.144,26.389,0.0,297.04,,305.0,305.0,38.223,2.828,43.548,23.661
8379.5,2.965,0.682,-35.209,1.649,9.405,4.63,35.773,4.316,9.981,-2.748,0.0,37.4,38.2,9.407,1.872,37.606,40.041,37.316,36.617,-3.144,26.389,0.0,297.04,,305.0,305.0,37.998,2.822,43.454,23.626
8380.0,2.965,0.682,-35.209,1.649,9.405,4.63,35.773,4.316,9.981,-2.748,0.0,37.4,38.2,9.407,1.872,37.615,40.257,37.271,37.43,-3.144,26.389,0.0,297.04,,305.0,305.0,37.895,2.824,43.454,23.626
8380.5,2.965,0.682,-35.209,1.649,9.405,4.63,35.773,4.316,9.981,-2.748,0.0,37.4,38.2,9.407,1.872,38.009,40.581,37.368,38.165,-3.144,26.389,0.0,296.94,,305.0,305.0,38.143,2.826,43.522,23.625
8381.0,2.965,0.682,-35.209,1.649,9.405,4.63,35.773,4.316,9.981,-2.748,0.0,37.4,38.2,9.407,1.872,38.055,40.58,37.472,37.566,-3.144,26.389,0.0,296.94,,305.0,305.0,38.531,2.829,43.585,23.531
8381.5,2.965,0.682,-35.209,1.649,9.405,4.606,35.737,4.381,9.995,-2.75,0.0,37.418,38.272,9.407,1.872,37.937,40.352,37.457,37.079,-3.148,26.392,0.0,296.94,,305.0,305.0,38.418,2.831,43.607,23.482
8382.0,2.965,0.682,-35.209,1.649,9.405,4.606,35.737,4.381,9.995,-2.75,0.0,37.4,38.3,9.407,1.872,37.796,40.194,37.413,36.643,-3.148,26.392,0.0,296.94,,305.0,305.0,38.206,2.833,43.607,23.482
8382.5,2.965,0.682,-35.209,1.649,9.405,4.606,35.737,4.381,9.995,-2.75,0.0,37.4,38.3,9.407,1.872,37.654,40.28,37.305,37.518,-3.148,26.392,0.0,297.04,,305.0,305.0,38.012,2.835,43.513,23.485
8383.0,3.091,0.735,-35.209,1.733,9.397,4.606,35.737,4.381,9.995,-2.75,0.0,37.4,38.3,9.353,1.616,37.971,40.717,37.392,38.198,-3.148,26.392,0.0,297.04,,305.0,305.0,38.189,2.837,43.55,23.498
8383.5,3.091,0.735,-35.209,1.733,9.397,4.606,35.737,4.381,9.995,-2.75,0.0,37.4,38.3,9.353,1.616,38.226,40.548,37.51,37.632,-3.148,26.392,0.0,297.14,,305.0,305.0,38.57,2.841,43.646,23.489
8384.0,3.091,0.735,-35.209,1.733,9.397,4.606,35.737,4.381,9.995,-2.75,0.0,37.4,38.3,9.353,1.616,38.023,40.358,37.519,36.971,-3.148,26.392,0.0,297.14,,305.0,305.0,38.479,2.846,43.663,23.492
8384.5,3.091,0.735,-35.209,1.733,9.397,4.606,35.737,4.381,9.995,-2.75,0.0,37.4,38.3,9.353,1.616,37.843,40.221,37.46,36.675,-3.148,26.392,0.0,297.14,,305.0,305.0,38.218,2.85,43.618,23.46
8385.0,3.091,0.735,-35.209,1.733,9.397,4.629,35.8,4.371,10.066,-2.743,0.0,37.4,38.3,9.353,1.616,38.206,40.84,37.508,38.492,-3.142,26.397,0.0,296.94,,305.0,305.0,38.761,2.869,43.614,23.524
8385.5,3.091,0.735,-35.209,1.733,9.397,4.629,35.8,4.371,10.066,-2.743,0.0,37.4,38.3,9.353,1.616,37.961,40.29,37.579,36.715,-3.142,26.397,0.0,297.24,,305.0,305.0,38.761,2.872,43.694,23.549
8386.0,1.736,0.508,-33.532,1.748,9.295,4.629,35.8,4.371,10.066,-2.743,0.0,37.4,38.3,9.497,1.72,37.961,40.29,37.579,36.715,-3.142,26.397,0.0,297.24,,305.0,305.0,38.136,2.854,43.638,23.591
8386.5,1.736,0.508,-33.532,1.748,9.295,4.629,35.8,4.371,10.066,-2.743,0.0,37.4,38.3,9.497,1.72,38.022,40.703,37.462,38.458,-3.142,26.397,0.0,297.24,,305.0,305.0,38.083,2.835,43.623,23.603
8387.0,1.736,0.508,-33.532,1.748,9.295,4.629,35.8,4.371,10.066,-2.743,0.0,37.4,38.3,9.497,1.72,38.022,40.703,37.462,38.458,-3.142,26.397,0.0,297.24,,305.0,305.0,38.083,2.835,43.623,23.603
8387.5,1.736,0.508,-33.532,1.748,9.295,4.629,35.8,4.371,10.066,-2.743,0.0,37.4,38.3,9.497,1.72,38.315,40.659,37.646,37.749,-3.142,26.397,0.0,297.14,,305.0,305.0,38.661,2.817,43.74,23.609
8388.0,1.736,0.508,-33.532,1.748,9.295,4.609,35.752,4.355,10.059,-2.74,0.0,37.436,38.331,9.497,1.72,38.174,40.495,37.656,37.09,-3.138,26.391,0.0,297.14,,305.0,305.0,38.592,2.8,43.77,23.619
8388.5,1.736,0.508,-33.532,1.748,9.295,4.609,35.752,4.355,10.059,-2.74,0.0,37.4,38.3,9.497,1.72,37.975,40.333,37.573,36.785,-3.138,26.391,0.0,296.04,,305.0,305.0,38.354,2.782,43.746,23.668
8389.0,2.574,0.588,-35.209,1.684,9.426,4.609,35.752,4.355,10.059,-2.74,0.0,37.4,38.3,9.195,1.697,37.769,40.337,37.502,37.082,-3.138,26.391,0.0,296.04,,305.0,305.0,38.167,2.765,43.682,23.623
8389.5,2.574,0.588,-35.209,1.684,9.426,4.609,35.752,4.355,10.059,-2.74,0.0,37.4,38.3,9.195,1.697,38.049,40.755,37.511,38.233,-3.138,26.391,0.0,297.04,,305.0,305.0,38.172,2.762,43.687,23.674
8390.0,2.574,0.588,-35.209,1.684,9.426,4.609,35.752,4.355,10.059,-2.74,0.0,37.4,38.3,9.195,1.697,38.303,40.897,37.615,38.134,-3.138,26.391,0.0,297.04,,305.0,305.0,38.637,2.759,43.753,23.768
8390.5,2.574,0.588,-35.209,1.684,9.426,4.609,35.752,4.355,10.059,-2.74,0.0,37.4,38.3,9.195,1.697,38.344,40.754,37.698,37.641,-3.138,26.391,0.0,296.34,,305.0,305.0,38.737,2.756,43.812,23.857
8391.0,2.574,0.588,-35.209,1.684,9.426,4.609,35.752,4.355,10.059,-2.74,0.0,37.4,38.3,9.195,1.697,38.154,40.563,37.685,37.225,-3.138,26.391,0.0,296.34,,305.0,305.0,38.609,2.753,43.805,23.938
8391.5,2.574,0.588,-35.209,1.684,9.426,4.636,35.797,4.385,10.11,-2.745,0.0,37.457,38.328,9.195,1.697,38.056,40.423,37.654,37.053,-3.153,26.38,0.0,297.34,,305.0,305.0,38.407,2.75,43.781,23.941
8392.0,2.574,0.588,-35.209,1.684,9.426,4.636,35.797,4.385,10.11,-2.745,0.0,37.5,38.3,9.195,1.697,37.949,40.417,37.591,37.251,-3.153,26.38,0.0,297.34,,305.0,305.0,38.297,2.747,43.758,23.895
8392.5,2.932,0.672,-35.209,1.691,9.4,4.636,35.797,4.385,10.11,-2.745,0.0,37.5,38.3,9.355,1.572,38.342,40.87,37.675,38.427,-3.153,26.38,0.0,295.44,,305.0,305.0,38.302,2.744,43.808,23.856
8393.0,2.932,0.672,-35.209,1.691,9.4,4.636,35.797,4.385,10.11,-2.745,0.0,37.5,38.3,9.355,1.572,38.452,40.799,37.759,38.016,-3.153,26.38,0.0,295.44,,305.0,305.0,38.828,2.747,43.877,23.846
8393.5,2.932,0.672,-35.209,1.691,9.4,4.636,35.797,4.385,10.11,-2.745,0.0,37.5,38.3,9.355,1.572,38.35,40.664,37.767,37.351,-3.153,26.38,0.0,297.34,,305.0,305.0,38.756,2.75,43.901,23.801
8394.0,2.932,0.672,-35.209,1.691,9.4,4.636,35.797,4.385,10.11,-2.745,0.0,37.5,38.3,9.355,1.572,38.217,40.509,37.757,37.019,-3.153,26.38,0.0,297.34,,305.0,305.0,38.533,2.753,43.876,23.839
8394.5,2.932,0.672,-35.209,1.691,9.4,4.675,35.819,4.399,10.16,-2.756,0.0,37.459,38.356,9.355,1.572,38.059,40.513,37.677,37.26,-3.151,26.389,0.0,295.64,,305.0,305.0,38.376,2.756,43.816,23.881
8395.0,2.932,0.672,-35.209,1.691,9.4,4.675,35.819,4.399,10.16,-2.756,0.0,37.5,38.4,9.355,1.572,38.19,40.82,37.689,38.088,-3.151,26.389,0.0,295.64,,305.0,305.0,38.377,2.759,43.899,24.013
8395.5,3.093,0.832,-34.416,1.719,9.303,4.675,35.819,4.399,10.16,-2.756,0.0,37.5,38.4,9.398,1.691,38.456,41.165,37.777,38.606,-3.151,26.389,0.0,296.64,,305.0,305.0,38.697,2.762,43.987,24.058
8396.0,3.093,0.832,-34.416,1.719,9.303,4.675,35.819,4.399,10.16,-2.756,0.0,37.5,38.4,9.398,1.691,38.478,40.788,37.912,37.48,-3.151,26.389,0.0,296.64,,305.0,305.0,39.001,2.767,43.993,24.066
8396.5,3.093,0.832,-34.416,1.719,9.303,4.675,35.819,4.399,10.16,-2.756,0.0,37.5,38.4,9.398,1.691,38.32,40.635,37.872,37.234,-3.151,26.389,0.0,295.34,,305.0,305.0,38.665,2.773,43.992,24.062
8397.0,3.093,0.832,-34.416,1.719,9.303,4.675,35.819,4.399,10.16,-2.756,0.0,37.5,38.4,9.398,1.691,38.167,40.521,37.798,37.095,-3.151,26.389,0.0,295.34,,305.0,305.0,38.515,2.778,43.951,24.013
8397.5,3.093,0.832,-34.416,1.719,9.303,4.675,35.819,4.399,10.16,-2.756,0.0,37.5,38.4,9.398,1.691,38.127,40.729,37.765,37.979,-3.151,26.389,0.0,296.84,,305.0,305.0,38.395,2.783,43.911,24.009
8398.0,3.093,0.832,-34.416,1.719,9.303,4.651,35.847,4.4,10.206,-2.768,0.0,37.459,38.376,9.398,1.691,38.421,41.028,37.829,38.535,-3.158,26.382,0.0,296.84,,305.0,305.0,38.65,2.788,43.942,23.99
8398.5,3.093,0.832,-34.416,1.719,9.303,4.651,35.847,4.4,10.206,-2.768,0.0,37.5,38.4,9.398,1.691,38.667,41.031,37.9,38.323,-3.158,26.382,0.0,296.64,,305.0,305.0,38.953,2.793,44.058,23.989
8399.0,3.419,0.818,-35.209,1.601,9.407,4.651,35.847,4.4,10.206,-2.768,0.0,37.5,38.4,9.292,1.791,38.579,40.847,37.961,37.538,-3.158,26.382,0.0,296.64,,305.0,305.0,38.98,2.798,44.052,23.957
8399.5,3.419,0.818,-35.209,1.601,9.407,4.651,35.847,4.4,10.206,-2.768,0.0,37.5,38.4,9.292,1.791,38.191,40.534,37.83,37.15,-3.158,26.382,0.0,296.74,,305.0,305.0,38.731,2.808,44.011,23.927
8400.0,3.419,0.818,-35.209,1.601,9.407,4.651,35.847,4.4,10.206,-2.768,0.0,37.5,38.4,9.292,1.791,38.193,40.87,37.795,38.053,-3.158,26.382,0.0,296.74,,305.0,305.0,38.426,2.818,43.972,23.975
8400.5,3.419,0.818,-35.209,1.601,9.407,4.651,35.847,4.4,10.206,-2.768,0.0,37.5,38.4,9.292,1.791,38.55,41.095,37.868,38.774,-3.158,26.382,0.0,296.34,,305.0,305.0,38.728,2.828,44.017,23.944
8401.0,3.419,0.818,-35.209,1.601,9.407,4.667,35.802,4.359,10.182,-2.764,0.0,37.464,38.386,9.292,1.791,38.654,41.096,37.987,38.399,-3.162,26.367,0.0,296.34,,305.0,305.0,39.072,2.838,44.086,23.916
8401.5,3.419,0.818,-35.209,1.601,9.407,4.667,35.802,4.359,10.182,-2.764,0.0,37.5,38.4,9.292,1.791,38.564,40.894,37.978,37.725,-3.162,26.367,0.0,296.44,,305.0,305.0,39.034,2.847,44.101,23.909
8402.0,2.638,0.608,-35.209,1.689,9.373,4.667,35.802,4.359,10.182,-2.764,0.0,37.5,38.4,9.413,1.577,38.425,40.757,37.958,37.319,-3.162,26.367,0.0,296.44,,305.0,305.0,38.79,2.857,44.078,23.946
8402.5,2.638,0.608,-35.209,1.689,9.373,4.667,35.802,4.359,10.182,-2.764,0.0,37.5,38.4,9.413,1.577,38.326,40.708,37.894,37.173,-3.162,26.367,0.0,296.34,,305.0,305.0,38.614,2.853,44.035,23.99
8403.0,2.638,0.608,-35.209,1.689,9.373,4.667,35.802,4.359,10.182,-2.764,0.0,37.5,38.4,9.413,1.577,38.449,41.145,37.883,38.675,-3.162,26.367,0.0,296.34,,305.0,305.0,38.525,2.85,44.075,24.028
8403.5,2.638,0.608,-35.209,1.689,9.373,4.667,35.802,4.359,10.182,-2.764,0.0,37.5,38.4,9.413,1.577,38.723,41.185,38.0,38.401,-3.162,26.367,0.0,296.54,,305.0,305.0,39.038,2.846,44.138,23.988
8404.0,2.638,0.608,-35.209,1.689,9.373,4.667,35.802,4.359,10.182,-2.764,0.0,37.5,38.4,9.413,1.577,38.706,41.037,38.046,37.782,-3.162,26.367,0.0,296.54,,305.0,305.0,39.077,2.843,44.173,23.992
8404.5,2.638,0.608,-35.209,1.689,9.373,4.647,35.776,4.375,10.213,-2.755,0.0,37.472,38.406,9.413,1.577,38.421,40.847,38.001,37.425,-3.157,26.382,0.0,293.84,,305.0,305.0,38.893,2.839,44.166,23.998
8405.0,2.638,0.608,-35.209,1.689,9.373,4.647,35.776,4.375,10.213,-2.755,0.0,37.5,38.4,9.413,1.577,38.325,40.685,37.945,37.216,-3.157,26.382,0.0,293.84,,305.0,305.0,38.673,2.836,44.148,24.007
8405.5,2.452,0.557,-35.209,1.735,9.353,4.647,35.776,4.375,10.213,-2.755,0.0,37.5,38.4,9.396,1.541,38.298,40.771,37.901,37.858,-3.157,26.382,0.0,296.54,,305.0,305.0,38.543,2.833,44.108,23.971
8406.0,2.452,0.557,-35.209,1.735,9.353,4.647,35.776,4.375,10.213,-2.755,0.0,37.5,38.4,9.396,1.541,38.441,41.168,37.918,38.54,-3.157,26.382,0.0,296.54,,305.0,305.0,38.707,2.827,44.172,23.938
8406.5,2.452,0.557,-35.209,1.735,9.353,4.647,35.776,4.375,10.213,-2.755,0.0,37.5,38.4,9.396,1.541,38.756,41.061,38.079,37.826,-3.157,26.382,0.0,294.34,,305.0,305.0,39.017,2.82,44.215,23.934
8407.0,2.452,0.557,-35.209,1.735,9.353,4.647,35.776,4.375,10.213,-2.755,0.0,37.5,38.4,9.396,1.541,38.533,40.872,38.059,37.434,-3.157,26.382,0.0,294.34,,305.0,305.0,38.931,2.814,44.203,23.954
8407.5,2.452,0.557,-35.209,1.735,9.353,4.624,35.813,4.369,10.271,-2.761,0.0,37.491,38.431,9.396,1.541,38.354,40.683,37.96,37.07,-3.151,26.38,0.0,296.94,,305.0,305.0,38.725,2.808,44.155,23.949
8408.0,2.452,0.557,-35.209,1.735,9.353,4.624,35.813,4.369,10.271,-2.761,0.0,37.5,38.4,9.396,1.541,38.183,40.709,37.894,37.784,-3.151,26.38,0.0,296.94,,305.0,305.0,38.517,2.803,44.111,23.957
8408.5,3.594,0.864,-35.209,1.681,9.375,4.624,35.813,4.369,10.271,-2.761,0.0,37.5,38.4,9.374,1.741,38.47,41.161,37.913,38.507,-3.151,26.38,0.0,293.84,,305.0,305.0,38.642,2.797,44.091,23.985
8409.0,3.594,0.864,-35.209,1.681,9.375,4.624,35.813,4.369,10.271,-2.761,0.0,37.5,38.4,9.374,1.741,38.645,41.192,38.016,38.355,-3.151,26.38,0.0,293.84,,305.0,305.0,39.013,2.81,44.201,23.994
8409.5,3.594,0.864,-35.209,1.681,9.375,4.624,35.813,4.369,10.271,-2.761,0.0,37.5,38.4,9.374,1.741,38.698,41.052,38.051,37.842,-3.151,26.38,0.0,296.64,,305.0,305.0,39.052,2.823,44.21,24.006
8410.0,3.594,0.864,-35.209,1.681,9.375,4.624,35.813,4.369,10.271,-2.761,0.0,37.5,38.4,9.374,1.741,38.417,40.757,37.984,37.328,-3.151,26.38,0.0,296.64,,305.0,305.0,38.911,2.835,44.188,24.039
8410.5,3.594,0.864,-35.209,1.681,9.375,4.617,35.843,4.388,10.31,-2.767,0.0,37.49,38.397,9.374,1.741,38.254,40.79,37.919,37.604,-3.16,26.381,0.0,295.84,,305.0,305.0,38.622,2.848,44.139,23.992
8411.0,3.594,0.864,-35.209,1.681,9.375,4.617,35.843,4.388,10.31,-2.767,0.0,37.5,38.4,9.374,1.741,38.322,41.0,37.91,38.128,-3.16,26.381,0.0,295.84,,305.0,305.0,38.642,2.86,44.128,23.928
8411.5,3.594,0.864,-35.209,1.681,9.375,4.617,35.843,4.388,10.31,-2.767,0.0,37.5,38.4,9.374,1.741,38.621,41.145,37.974,38.538,-3.16,26.381,0.0,296.94,,305.0,305.0,38.84,2.872,44.165,23.85
8412.0,3.069,0.728,-35.209,1.708,9.427,4.617,35.843,4.388,10.31,-2.767,0.0,37.5,38.4,9.188,1.708,38.74,41.09,38.041,38.217,-3.16,26.381,0.0,296.94,,305.0,305.0,39.069,2.884,44.22,23.76
8412.5,3.069,0.728,-35.209,1.708,9.427,4.617,35.843,4.388,10.31,-2.767,0.0,37.5,38.4,9.188,1.708,38.608,40.939,38.062,37.619,-3.16,26.381,0.0,295.34,,305.0,305.0,39.022,2.887,44.216,23.775
8413.0,3.069,0.728,-35.209,1.708,9.427,4.617,35.843,4.388,10.31,-2.767,0.0,37.5,38.4,9.188,1.708,38.438,40.836,38.011,37.317,-3.16,26.381,0.0,295.34,,305.0,305.0,38.807,2.89,44.171,23.797
8413.5,3.069,0.728,-35.209,1.708,9.427,4.617,35.843,4.388,10.31,-2.767,0.0,37.5,38.4,9.188,1.708,38.465,41.129,37.953,38.429,-3.16,26.381,0.0,297.04,,305.0,305.0,38.65,2.893,44.147,23.821
8414.0,3.069,0.728,-35.209,1.708,9.427,4.693,35.859,4.395,10.326,-2.759,0.0,37.498,38.407,9.188,1.708,38.744,41.215,38.048,38.46,-3.157,26.379,0.0,297.04,,305.0,305.0,38.994,2.896,44.22,23.82
8414.5,3.069,0.728,-35.209,1.708,9.427,4.693,35.859,4.395,10.326,-2.759,0.0,37.5,38.4,9.188,1.708,38.762,41.13,38.095,38.007,-3.157,26.379,0.0,296.34,,305.0,305.0,39.117,2.899,44.259,23.846
8415.0,2.871,0.627,-35.209,1.657,9.386,4.693,35.859,4.395,10.326,-2.759,0.0,37.5,38.4,9.366,1.67,38.648,41.028,38.12,37.671,-3.157,26.379,0.0,296.34,,305.0,305.0,38.999,2.901,44.248,23.852
8415.5,2.871,0.627,-35.209,1.657,9.386,4.693,35.859,4.395,10.326,-2.759,0.0,37.5,38.4,9.366,1.67,38.479,40.888,38.082,37.456,-3.157,26.379,0.0,297.24,,305.0,305.0,38.867,2.901,44.199,23.894
8416.0,2.871,0.627,-35.209,1.657,9.386,4.693,35.859,4.395,10.326,-2.759,0.0,37.5,38.4,9.366,1.67,38.389,40.838,38.001,37.552,-3.157,26.379,0.0,297.24,,305.0,305.0,38.726,2.901,44.196,23.898
8416.5,2.871,0.627,-35.209,1.657,9.386,4.693,35.859,4.395,10.326,-2.759,0.0,37.5,38.4,9.366,1.67,38.54,41.058,38.019,38.35,-3.157,26.379,0.0,295.74,,305.0,305.0,38.695,2.9,44.238,23.845
8417.0,2.871,0.627,-35.209,1.657,9.386,4.688,35.793,4.374,10.3,-2.77,0.0,37.508,38.442,9.366,1.67,38.88,41.16,38.179,38.204,-3.163,26.372,0.0,295.74,,305.0,305.0,38.992,2.9,44.305,23.743
8417.5,2.871,0.627,-35.209,1.657,9.386,4.688,35.793,4.374,10.3,-2.77,0.0,37.5,38.4,9.366,1.67,38.719,41.009,38.18,37.581,-3.163,26.372,0.0,297.64,,305.0,305.0,39.105,2.899,44.296,23.667
8418.0,2.871,0.627,-35.209,1.657,9.386,4.688,35.793,4.374,10.3,-2.77,0.0,37.5,38.4,9.366,1.67,38.471,40.84,38.101,37.26,-3.163,26.372,0.0,297.64,,305.0,305.0,38.872,2.899,44.27,23.581
8418.5,2.003,0.572,-33.985,1.786,9.336,4.688,35.793,4.374,10.3,-2.77,0.0,37.5,38.4,9.447,1.692,38.287,40.781,38.017,37.475,-3.163,26.372,0.0,296.14,,305.0,305.0,38.668,2.898,44.222,23.526
8419.0,2.003,0.572,-33.985,1.786,9.336,4.688,35.793,4.374,10.3,-2.77,0.0,37.5,38.4,9.447,1.692,38.445,41.108,37.991,38.764,-3.163,26.372,0.0,296.14,,305.0,305.0,38.64,2.883,44.272,23.422
8419.5,2.003,0.572,-33.985,1.786,9.336,4.688,35.793,4.374,10.3,-2.77,0.0,37.5,38.4,9.447,1.692,38.952,41.536,38.13,39.226,-3.163,26.372,0.0,297.34,,305.0,305.0,39.077,2.869,44.354,23.338
8420.0,2.003,0.572,-33.985,1.786,9.336,4.688,35.793,4.374,10.3,-2.77,0.0,37.5,38.4,9.447,1.692,38.972,41.278,38.243,38.208,-3.163,26.372,0.0,297.34,,305.0,305.0,39.461,2.855,44.373,23.288
8420.5,2.003,0.572,-33.985,1.786,9.336,4.637,35.781,4.389,10.349,-2.759,0.0,37.519,38.458,9.447,1.692,38.558,40.906,38.157,37.334,-3.152,26.373,0.0,296.14,,305.0,305.0,39.175,2.841,44.327,23.364
8421.0,2.003,0.572,-33.985,1.786,9.336,4.637,35.781,4.389,10.349,-2.759,0.0,37.5,38.5,9.447,1.692,38.393,40.772,38.074,37.136,-3.152,26.373,0.0,296.14,,305.0,305.0,38.739,2.827,44.272,23.471
8421.5,2.124,0.596,-34.123,1.796,9.382,4.637,35.781,4.389,10.349,-2.759,0.0,37.5,38.5,9.429,1.646,38.278,40.872,37.986,38.053,-3.152,26.373,0.0,297.64,,305.0,305.0,38.594,2.814,44.224,23.55
8422.0,2.124,0.596,-34.123,1.796,9.382,4.637,35.781,4.389,10.349,-2.759,0.0,37.5,38.5,9.429,1.646,38.59,41.365,38.028,38.791,-3.152,26.373,0.0,297.64,,305.0,305.0,38.797,2.802,44.242,23.613
8422.5,2.124,0.596,-34.123,1.796,9.382,4.637,35.781,4.389,10.349,-2.759,0.0,37.5,38.5,9.429,1.646,38.873,41.347,38.123,38.435,-3.152,26.373,0.0,297.64,,305.0,305.0,39.193,2.791,44.338,23.59
8423.0,2.124,0.596,-34.123,1.796,9.382,4.637,35.781,4.389,10.349,-2.759,0.0,37.5,38.5,9.429,1.646,38.771,41.152,38.182,37.882,-3.152,26.373,0.0,297.64,,305.0,305.0,39.195,2.78,44.335,23.633
8423.5,2.124,0.596,-34.123,1.796,9.382,4.614,35.822,4.383,10.398,-2.774,0.0,37.506,38.462,9.429,1.646,38.471,40.847,38.08,37.258,-3.163,26.365,0.0,298.64,,305.0,305.0,38.997,2.759,44.296,23.643
8424.0,2.124,0.596,-34.123,1.796,9.382,4.614,35.822,4.383,10.398,-2.774,0.0,37.5,38.5,9.429,1.646,38.414,40.877,38.025,37.878,-3.163,26.365,0.0,298.64,,305.0,305.0,38.664,2.759,44.239,23.628
8424.5,2.669,0.635,-35.081,1.767,9.311,4.614,35.822,4.383,10.398,-2.774,0.0,37.5,38.5,9.334,1.576,38.586,41.207,38.057,38.672,-3.163,26.365,0.0,297.64,,305.0,305.0,38.799,2.748,44.257,23.651
8425.0,2.669,0.635,-35.081,1.767,9.311,4.614,35.822,4.383,10.398,-2.774,0.0,37.5,38.5,9.334,1.576,38.814,41.378,38.145,38.56,-3.163,26.365,0.0,297.64,,305.0,305.0,39.13,2.747,44.308,23.616
8425.5,2.669,0.635,-35.081,1.767,9.311,4.614,35.822,4.383,10.398,-2.774,0.0,37.5,38.5,9.334,1.576,38.868,41.258,38.207,38.106,-3.163,26.365,0.0,298.74,,305.0,305.0,39.224,2.746,44.355,23.62
8426.0,2.669,0.635,-35.081,1.767,9.311,4.614,35.822,4.383,10.398,-2.774,0.0,37.5,38.5,9.334,1.576,38.651,41.09,38.203,37.721,-3.163,26.365,0.0,298.74,,305.0,305.0,39.11,2.745,44.315,23.608
8426.5,2.669,0.635,-35.081,1.767,9.311,4.614,35.822,4.383,10.398,-2.774,0.0,37.5,38.5,9.334,1.576,38.545,40.915,38.13,37.394,-3.163,26.365,0.0,298.34,,305.0,305.0,38.916,2.743,44.287,23.689
8427.0,2.669,0.635,-35.081,1.767,9.311,4.638,35.858,4.406,10.451,-2.745,0.0,37.5,38.4,9.334,1.576,38.643,41.138,38.078,38.531,-3.148,26.365,0.0,298.24,,305.0,305.0,39.097,2.741,44.278,23.827
8427.5,2.669,0.635,-35.081,1.767,9.311,4.638,35.858,4.406,10.451,-2.745,0.0,37.5,38.4,9.334,1.576,38.813,41.399,38.157,38.799,-3.148,26.365,0.0,298.24,,305.0,305.0,39.097,2.741,44.32,23.887
8428.0,3.328,0.845,-35.052,1.734,9.416,4.638,35.858,4.406,10.451,-2.745,0.0,37.5,38.4,9.34,1.569,38.824,41.351,38.216,38.37,-3.148,26.365,0.0,298.24,,305.0,305.0,39.292,2.74,44.375,23.862
8428.5,3.328,0.845,-35.052,1.734,9.416,4.638,35.858,4.406,10.451,-2.745,0.0,37.5,38.4,9.34,1.569,38.746,41.154,38.245,37.882,-3.148,26.365,0.0,296.94,,305.0,305.0,39.19,2.749,44.395,23.897
8429.0,3.328,0.845,-35.052,1.734,9.416,4.638,35.858,4.406,10.451,-2.745,0.0,37.5,38.4,9.34,1.569,38.63,40.973,38.189,37.494,-3.148,26.365,0.0,296.94,,305.0,305.0,39.007,2.759,44.377,23.954
8429.5,3.328,0.845,-35.052,1.734,9.416,4.638,35.858,4.406,10.451,-2.745,0.0,37.5,38.4,9.34,1.569,38.47,40.928,38.13,37.567,-3.148,26.365,0.0,297.74,,305.0,305.0,38.822,2.768,44.305,23.977
8430.0,3.328,0.845,-35.052,1.734,9.416,4.672,35.884,4.403,10.486,-2.755,0.0,37.523,38.476,9.34,1.569,38.556,41.195,38.107,38.38,-3.143,26.369,0.0,297.74,,305.0,305.0,38.774,2.777,44.366,23.935
8430.5,3.328,0.845,-35.052,1.734,9.416,4.672,35.884,4.403,10.486,-2.755,0.0,37.5,38.5,9.34,1.569,38.982,41.434,38.311,38.511,-3.143,26.369,0.0,297.44,,305.0,305.0,39.059,2.786,44.436,23.897
8431.0,2.527,0.706,-34.118,1.718,9.272,4.672,35.884,4.403,10.486,-2.755,0.0,37.5,38.5,9.425,1.61,38.867,41.188,38.322,37.898,-3.143,26.369,0.0,297.44,,305.0,305.0,39.31,2.795,44.442,23.887
8431.5,2.527,0.706,-34.118,1.718,9.272,4.672,35.884,4.403,10.486,-2.755,0.0,37.5,38.5,9.425,1.61,38.725,41.083,38.27,37.553,-3.143,26.369,0.0,297.34,,305.0,305.0,39.069,2.791,44.427,23.891
8432.0,2.527,0.706,-34.118,1.718,9.272,4.672,35.884,4.403,10.486,-2.755,0.0,37.5,38.5,9.425,1.61,38.537,40.957,38.198,37.572,-3.143,26.369,0.0,297.34,,305.0,305.0,38.908,2.787,44.378,23.875
8432.5,2.527,0.706,-34.118,1.718,9.272,4.672,35.884,4.403,10.486,-2.755,0.0,37.5,38.5,9.425,1.61,38.502,41.199,38.145,38.234,-3.143,26.369,0.0,297.34,,305.0,305.0,38.816,2.782,44.362,23.898
8433.0,2.527,0.706,-34.118,1.718,9.272,4.672,35.884,4.403,10.486,-2.755,0.0,37.5,38.5,9.425,1.61,38.815,41.515,38.208,39.123,-3.143,26.369,0.0,297.34,,305.0,305.0,39.02,2.778,44.47,23.943
8433.5,2.527,0.706,-34.118,1.718,9.272,4.686,35.851,4.346,10.478,-2.77,0.0,37.518,38.445,9.425,1.61,39.033,41.399,38.33,38.583,-3.155,26.362,0.0,297.44,,305.0,305.0,39.415,2.774,44.495,23.95
8434.0,2.527,0.706,-34.118,1.718,9.272,4.686,35.851,4.346,10.478,-2.77,0.0,37.5,38.4,9.425,1.61,38.697,41.084,38.285,37.573,-3.155,26.362,0.0,297.44,,305.0,305.0,39.336,2.77,44.467,23.921
8434.5,2.214,0.59,-34.353,1.743,9.296,4.686,35.851,4.346,10.478,-2.77,0.0,37.5,38.4,9.469,1.726,38.528,40.928,38.225,37.387,-3.155,26.362,0.0,297.34,,305.0,305.0,38.91,2.766,44.42,23.93
8435.0,2.214,0.59,-34.353,1.743,9.296,4.686,35.851,4.346,10.478,-2.77,0.0,37.5,38.4,9.469,1.726,38.557,41.015,38.162,38.093,-3.155,26.362,0.0,297.34,,305.0,305.0,38.767,2.757,44.38,23.952
8435.5,2.214,0.59,-34.353,1.743,9.296,4.686,35.851,4.346,10.478,-2.77,0.0,37.5,38.4,9.469,1.726,38.796,41.53,38.205,39.182,-3.155,26.362,0.0,297.34,,305.0,305.0,38.957,2.748,44.38,23.942
8436.0,2.214,0.59,-34.353,1.743,9.296,4.686,35.851,4.346,10.478,-2.77,0.0,37.5,38.4,9.469,1.726,39.071,41.576,38.329,38.733,-3.155,26.362,0.0,297.34,,305.0,305.0,39.428,2.739,44.48,23.95
8436.5,2.214,0.59,-34.353,1.743,9.296,4.712,35.79,4.386,10.463,-2.757,0.0,37.526,38.466,9.469,1.726,38.936,41.353,38.37,38.16,-3.154,26.364,0.0,297.34,,305.0,305.0,39.427,2.731,44.518,23.973
8437.0,2.214,0.59,-34.353,1.743,9.296,4.712,35.79,4.386,10.463,-2.757,0.0,37.5,38.5,9.469,1.726,38.782,41.136,38.337,37.609,-3.154,26.364,0.0,297.34,,305.0,305.0,39.205,2.722,44.466,23.964
8437.5,3.036,0.719,-35.209,1.751,9.449,4.712,35.79,4.386,10.463,-2.757,0.0,37.5,38.5,9.247,1.731,38.461,41.073,38.164,37.726,-3.154,26.364,0.0,297.44,,305.0,305.0,38.966,2.714,44.408,23.975
8438.0,3.036,0.719,-35.209,1.751,9.449,4.712,35.79,4.386,10.463,-2.757,0.0,37.5,38.5,9.247,1.731,38.585,41.428,38.161,38.921,-3.154,26.364,0.0,297.44,,305.0,305.0,38.856,2.719,44.39,23.973
8438.5,3.036,0.719,-35.209,1.751,9.449,4.712,35.79,4.386,10.463,-2.757,0.0,37.5,38.5,9.247,1.731,39.052,41.58,38.286,39.217,-3.154,26.364,0.0,297.24,,305.0,305.0,39.274,2.724,44.46,23.97
8439.0,3.036,0.719,-35.209,1.751,9.449,4.712,35.79,4.386,10.463,-2.757,0.0,37.5,38.5,9.247,1.731,39.075,41.384,38.379,38.269,-3.154,26.364,0.0,297.24,,305.0,305.0,39.534,2.729,44.522,23.98
8439.5,3.036,0.719,-35.209,1.751,9.449,4.655,35.818,4.384,10.508,-2.738,0.0,37.525,38.461,9.247,1.731,38.906,41.215,38.357,37.735,-3.16,26.377,0.0,297.44,,305.0,305.0,39.277,2.734,44.535,23.984
8440.0,3.036,0.719,-35.209,1.751,9.449,4.655,35.818,4.384,10.508,-2.738,0.0,37.5,38.5,9.247,1.731,38.7,41.117,38.295,37.601,-3.16,26.377,0.0,297.44,,305.0,305.0,39.053,2.739,44.437,23.947
8440.5,3.036,0.719,-35.209,1.751,9.449,4.655,35.818,4.384,10.508,-2.738,0.0,37.5,38.5,9.247,1.731,38.532,41.029,38.202,37.649,-3.16,26.377,0.0,297.74,,305.0,305.0,38.928,2.744,44.421,23.927
8441.0,3.926,0.92,-35.209,1.708,9.428,4.655,35.818,4.384,10.508,-2.738,0.0,37.5,38.5,9.353,1.707,38.912,41.53,38.267,38.796,-3.16,26.377,0.0,297.74,,305.0,305.0,38.853,2.749,44.458,23.928
8441.5,3.926,0.92,-35.209,1.708,9.428,4.655,35.818,4.384,10.508,-2.738,0.0,37.5,38.5,9.353,1.707,39.036,41.452,38.35,38.356,-3.16,26.377,0.0,297.74,,305.0,305.0,39.376,2.768,44.514,23.917
8442.0,3.926,0.92,-35.209,1.708,9.428,4.655,35.818,4.384,10.508,-2.738,0.0,37.5,38.5,9.353,1.707,38.918,41.284,38.355,37.94,-3.16,26.377,0.0,297.74,,305.0,305.0,39.299,2.787,44.524,23.965
8442.5,3.926,0.92,-35.209,1.708,9.428,4.655,35.818,4.384,10.508,-2.738,0.0,37.5,38.5,9.353,1.707,38.726,41.109,38.312,37.669,-3.16,26.377,0.0,297.34,,305.0,305.0,39.124,2.806,44.523,23.91
8443.0,3.926,0.92,-35.209,1.708,9.428,4.643,35.867,4.397,10.584,-2.752,0.0,37.523,38.454,9.353,1.707,38.636,41.014,38.24,37.685,-3.156,26.368,0.0,297.34,,305.0,305.0,38.954,2.824,44.456,23.892
8443.5,3.926,0.92,-35.209,1.708,9.428,4.643,35.867,4.397,10.584,-2.752,0.0,37.5,38.5,9.353,1.707,38.633,41.328,38.216,38.544,-3.156,26.368,0.0,297.34,,305.0,305.0,38.894,2.842,44.489,23.901
8444.0,3.659,0.859,-35.209,1.669,9.394,4.643,35.867,4.397,10.584,-2.752,0.0,37.5,38.5,9.316,1.695,38.993,41.54,38.289,38.923,-3.156,26.368,0.0,297.34,,305.0,305.0,39.18,2.86,44.542,23.908
8444.5,3.659,0.859,-35.209,1.669,9.394,4.643,35.867,4.397,10.584,-2.752,0.0,37.5,38.5,9.316,1.695,38.949,41.347,38.386,38.049,-3.156,26.368,0.0,297.44,,305.0,305.0,39.436,2.873,44.565,23.947
8445.0,3.659,0.859,-35.209,1.669,9.394,4.643,35.867,4.397,10.584,-2.752,0.0,37.5,38.5,9.316,1.695,38.837,41.238,38.351,37.796,-3.156,26.368,0.0,297.44,,305.0,305.0,39.183,2.886,44.537,24.04
8445.5,3.659,0.859,-35.209,1.669,9.394,4.643,35.867,4.397,10.584,-2.752,0.0,37.5,38.5,9.316,1.695,38.663,41.053,38.304,37.55,-3.156,26.368,0.0,297.44,,305.0,305.0,39.056,2.899,44.528,24.108
8446.0,3.659,0.859,-35.209,1.669,9.394,4.656,35.891,4.426,10.622,-2.757,0.0,37.526,38.446,9.316,1.695,38.647,41.196,38.241,38.295,-3.156,26.368,0.0,297.44,,305.0,305.0,38.892,2.911,44.469,24.15
8446.5,3.659,0.859,-35.209,1.669,9.394,4.656,35.891,4.426,10.622,-2.757,0.0,37.5,38.4,9.316,1.695,38.826,41.535,38.29,38.799,-3.156,26.368,0.0,297.04,,305.0,305.0,39.095,2.924,44.507,24.158
8447.0,3.659,0.859,-35.209,1.669,9.394,4.656,35.891,4.426,10.622,-2.757,0.0,37.5,38.4,9.316,1.695,39.053,41.522,38.352,38.616,-3.156,26.368,0.0,297.04,,305.0,305.0,39.362,2.936,44.561,24.202
8447.5,2.89,0.733,-34.635,1.771,9.378,4.656,35.891,4.426,10.622,-2.757,0.0,37.5,38.4,9.361,1.584,39.018,41.409,38.411,38.172,-3.156,26.368,0.0,297.44,,305.0,305.0,39.386,2.947,44.587,24.144
8448.0,2.89,0.733,-34.635,1.771,9.378,4.656,35.891,4.426,10.622,-2.757,0.0,37.5,38.4,9.361,1.584,38.717,41.147,38.319,37.607,-3.156,26.368,0.0,297.44,,305.0,305.0,39.252,2.946,44.554,24.093
8448.5,2.89,0.733,-34.635,1.771,9.378,4.656,35.891,4.426,10.622,-2.757,0.0,37.5,38.4,9.361,1.584,38.648,41.178,38.274,38.106,-3.156,26.368,0.0,297.44,,305.0,305.0,38.948,2.946,44.512,24.033
8449.0,2.89,0.733,-34.635,1.771,9.378,4.656,35.891,4.426,10.622,-2.757,0.0,37.5,38.4,9.361,1.584,38.881,41.494,38.306,38.981,-3.156,26.368,0.0,297.44,,305.0,305.0,39.051,2.945,44.527,23.989
8449.5,2.89,0.733,-34.635,1.771,9.378,4.65,35.884,4.401,10.616,-2.759,0.0,37.519,38.427,9.361,1.584,39.02,41.619,38.371,38.796,-3.162,26.377,0.0,297.64,,305.0,305.0,39.415,2.944,44.576,23.955
8450.0,2.89,0.733,-34.635,1.771,9.378,4.65,35.884,4.401,10.616,-2.759,0.0,37.5,38.4,9.361,1.584,38.929,41.476,38.418,38.327,-3.162,26.377,0.0,297.64,,305.0,305.0,39.452,2.943,44.616,23.913
8450.5,2.466,0.673,-33.301,1.762,9.355,4.65,35.884,4.401,10.616,-2.759,0.0,37.5,38.4,9.517,1.656,38.856,41.235,38.382,38.011,-3.162,26.377,0.0,297.14,,305.0,305.0,39.287,2.942,44.592,23.763
8451.0,2.466,0.673,-33.301,1.762,9.355,4.65,35.884,4.401,10.616,-2.759,0.0,37.5,38.4,9.517,1.656,38.762,41.158,38.33,37.647,-3.162,26.377,0.0,297.14,,305.0,305.0,39.121,2.934,44.545,23.761
8451.5,2.466,0.673,-33.301,1.762,9.355,4.65,35.884,4.401,10.616,-2.759,0.0,37.5,38.4,9.517,1.656,38.782,41.453,38.275,38.505,-3.162,26.377,0.0,296.84,,305.0,305.0,38.974,2.927,44.534,23.777
8452.0,2.466,0.673,-33.301,1.762,9.355,4.65,35.884,4.401,10.616,-2.759,0.0,37.5,38.4,9.517,1.656,38.972,41.48,38.332,38.644,-3.162,26.377,0.0,296.84,,305.0,305.0,39.254,2.919,44.561,23.823
8452.5,2.466,0.673,-33.301,1.762,9.355,4.707,35.843,4.403,10.622,-2.759,0.0,37.516,38.407,9.517,1.656,39.026,41.417,38.386,38.341,-3.166,26.38,0.0,297.44,,305.0,305.0,39.357,2.912,44.603,23.818
8453.0,2.466,0.673,-33.301,1.762,9.355,4.707,35.843,4.403,10.622,-2.759,0.0,37.5,38.4,9.517,1.656,38.919,41.336,38.384,38.007,-3.166,26.38,0.0,297.44,,305.0,305.0,39.292,2.904,44.598,23.763
8453.5,2.466,0.673,-33.301,1.762,9.355,4.707,35.843,4.403,10.622,-2.759,0.0,37.5,38.4,9.517,1.656,38.827,41.28,38.367,37.915,-3.166,26.38,0.0,297.44,,305.0,305.0,39.161,2.897,44.588,23.734
8454.0,2.584,0.611,-34.738,1.741,9.421,4.707,35.843,4.403,10.622,-2.759,0.0,37.5,38.4,9.477,1.603,38.773,41.268,38.312,37.983,-3.166,26.38,0.0,297.44,,305.0,305.0,39.097,2.89,44.568,23.911
8454.5,2.584,0.611,-34.738,1.741,9.421,4.707,35.843,4.403,10.622,-2.759,0.0,37.5,38.4,9.477,1.603,38.856,41.41,38.318,38.757,-3.166,26.38,0.0,297.04,,305.0,305.0,39.084,2.885,44.6,23.902
8455.0,2.584,0.611,-34.738,1.741,9.421,4.707,35.843,4.403,10.622,-2.759,0.0,37.5,38.4,9.477,1.603,39.029,41.531,38.442,38.398,-3.166,26.38,0.0,297.04,,305.0,305.0,39.335,2.88,44.647,23.864
8455.5,2.584,0.611,-34.738,1.741,9.421,4.707,35.843,4.403,10.622,-2.759,0.0,37.5,38.4,9.477,1.603,38.902,41.355,38.424,38.087,-3.166,26.38,0.0,297.14,,305.0,305.0,39.35,2.875,44.643,23.817
8456.0,2.584,0.611,-34.738,1.741,9.421,4.712,35.83,4.406,10.65,-2.767,0.0,37.506,38.388,9.477,1.603,38.827,41.225,38.392,37.733,-3.167,26.381,0.0,297.14,,305.0,305.0,39.192,2.87,44.618,23.858
8456.5,2.584,0.611,-34.738,1.741,9.421,4.712,35.83,4.406,10.65,-2.767,0.0,37.5,38.4,9.477,1.603,38.716,41.245,38.323,37.989,-3.167,26.381,0.0,296.54,,305.0,305.0,39.044,2.866,44.602,23.854
8457.0,3.222,0.84,-33.845,1.748,9.351,4.712,35.83,4.406,10.65,-2.767,0.0,37.5,38.4,9.506,1.542,38.857,41.424,38.31,38.731,-3.167,26.381,0.0,296.54,,305.0,305.0,39.068,2.861,44.572,23.825
8457.5,3.222,0.84,-33.845,1.748,9.351,4.712,35.83,4.406,10.65,-2.767,0.0,37.5,38.4,9.506,1.542,39.057,41.637,38.395,39.01,-3.167,26.381,0.0,296.54,,305.0,305.0,39.33,2.867,44.661,23.649
